"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/1/2018 12:00:00 AM PDT","43282.0","60.0","69.4","77.0","42.399998"
"7/1/2018 12:15:00 AM PDT","43282.01041666667","59.899998","69.3","76.9","42.899998"
"7/1/2018 12:30:00 AM PDT","43282.02083333333","59.8","68.8","76.2","42.899998"
"7/1/2018 12:45:00 AM PDT","43282.03125","59.899998","68.7","76.3","42.7"
"7/1/2018 01:00:00 AM PDT","43282.04166666667","59.899998","68.4","75.9","42.8"
"7/1/2018 01:15:00 AM PDT","43282.05208333333","59.899998","68.3","76.1","43.0"
"7/1/2018 01:30:00 AM PDT","43282.0625","59.899998","68.7","76.1","42.5"
"7/1/2018 01:45:00 AM PDT","43282.07291666667","60.0","68.8","76.2","42.8"
"7/1/2018 02:00:00 AM PDT","43282.08333333333","59.899998","69.0","76.4","43.399998"
"7/1/2018 02:15:00 AM PDT","43282.09375","59.899998","68.9","76.7","42.5"
"7/1/2018 02:30:00 AM PDT","43282.10416666667","59.899998","69.2","76.7","43.1"
"7/1/2018 02:45:00 AM PDT","43282.11458333333","59.899998","69.1","76.7","42.6"
"7/1/2018 03:00:00 AM PDT","43282.125","59.899998","68.9","76.5","42.7"
"7/1/2018 03:15:00 AM PDT","43282.13541666667","59.899998","68.9","76.4","42.8"
"7/1/2018 03:30:00 AM PDT","43282.14583333333","60.0","68.9","76.6","42.5"
"7/1/2018 03:45:00 AM PDT","43282.15625","59.899998","68.6","76.3","42.899998"
"7/1/2018 04:00:00 AM PDT","43282.16666666667","59.8","68.5","76.0","43.2"
"7/1/2018 04:15:00 AM PDT","43282.17708333333","59.899998","68.7","73.1","39.0"
"7/1/2018 04:30:00 AM PDT","43282.1875","59.899998","64.6","71.8","41.6"
"7/1/2018 04:45:00 AM PDT","43282.19791666667","60.0","64.0","71.2","41.899998"
"7/1/2018 05:00:00 AM PDT","43282.20833333333","59.899998","63.7","70.8","42.0"
"7/1/2018 05:15:00 AM PDT","43282.21875","59.899998","63.7","71.6","42.2"
"7/1/2018 05:30:00 AM PDT","43282.22916666667","59.899998","63.8","71.5","41.5"
"7/1/2018 05:45:00 AM PDT","43282.23958333333","59.899998","63.7","71.1","42.0"
"7/1/2018 06:00:00 AM PDT","43282.25","59.899998","63.2","70.2","41.7"
"7/1/2018 06:15:00 AM PDT","43282.26041666667","59.699997","62.7","68.9","41.3"
"7/1/2018 06:30:00 AM PDT","43282.27083333333","0.0","63.5","68.0","0.0"
"7/1/2018 06:45:00 AM PDT","43282.28125","0.0","65.6","63.9","0.0"
"7/1/2018 07:00:00 AM PDT","43282.29166666667","0.0","65.9","64.5","0.0"
"7/1/2018 07:15:00 AM PDT","43282.30208333333","0.0","65.3","65.5","0.0"
"7/1/2018 07:30:00 AM PDT","43282.3125","0.0","65.9","66.3","0.0"
"7/1/2018 07:45:00 AM PDT","43282.32291666667","0.0","66.2","66.8","0.0"
"7/1/2018 08:00:00 AM PDT","43282.33333333333","0.0","66.3","67.4","0.0"
"7/1/2018 08:15:00 AM PDT","43282.34375","0.0","66.8","68.0","0.0"
"7/1/2018 08:30:00 AM PDT","43282.35416666667","0.0","67.2","68.5","0.0"
"7/1/2018 08:45:00 AM PDT","43282.36458333333","0.0","67.6","69.4","0.0"
"7/1/2018 09:00:00 AM PDT","43282.375","0.0","67.9","70.3","0.0"
"7/1/2018 09:15:00 AM PDT","43282.38541666667","0.0","68.5","71.1","0.0"
"7/1/2018 09:30:00 AM PDT","43282.39583333333","0.0","68.8","71.9","0.0"
"7/1/2018 09:45:00 AM PDT","43282.40625","0.0","68.9","72.8","0.0"
"7/1/2018 10:00:00 AM PDT","43282.41666666667","0.0","69.2","73.7","0.0"
"7/1/2018 10:15:00 AM PDT","43282.42708333333","0.0","69.5","74.5","0.0"
"7/1/2018 10:30:00 AM PDT","43282.4375","0.0","69.7","75.2","0.0"
"7/1/2018 10:45:00 AM PDT","43282.44791666667","0.0","69.9","76.0","0.0"
"7/1/2018 11:00:00 AM PDT","43282.45833333333","0.0","70.3","76.7","0.0"
"7/1/2018 11:15:00 AM PDT","43282.46875","0.0","71.0","77.6","0.0"
"7/1/2018 11:30:00 AM PDT","43282.47916666667","0.0","71.6","78.4","0.0"
"7/1/2018 11:45:00 AM PDT","43282.48958333333","0.0","71.7","78.9","0.0"
"7/1/2018 12:00:00 PM PDT","43282.5","0.0","71.7","79.5","0.0"
"7/1/2018 12:15:00 PM PDT","43282.51041666667","0.0","72.2","80.1","0.0"
"7/1/2018 12:30:00 PM PDT","43282.52083333333","0.0","72.6","80.8","0.0"
"7/1/2018 12:45:00 PM PDT","43282.53125","0.0","73.1","81.5","0.0"
"7/1/2018 01:00:00 PM PDT","43282.54166666667","0.0","73.6","81.9","0.0"
"7/1/2018 01:15:00 PM PDT","43282.55208333333","0.0","73.9","82.7","0.0"
"7/1/2018 01:30:00 PM PDT","43282.5625","0.0","74.4","83.1","0.0"
"7/1/2018 01:45:00 PM PDT","43282.57291666667","0.0","75.7","83.8","0.0"
"7/1/2018 02:00:00 PM PDT","43282.58333333333","0.0","76.4","84.4","0.0"
"7/1/2018 02:15:00 PM PDT","43282.59375","0.0","76.7","84.8","0.0"
"7/1/2018 02:30:00 PM PDT","43282.60416666667","0.0","78.3","85.0","0.0"
"7/1/2018 02:45:00 PM PDT","43282.61458333333","0.0","77.9","85.2","0.0"
"7/1/2018 03:00:00 PM PDT","43282.625","0.0","79.1","85.4","0.0"
"7/1/2018 03:15:00 PM PDT","43282.63541666667","0.0","79.0","85.5","0.0"
"7/1/2018 03:30:00 PM PDT","43282.64583333333","0.0","80.3","85.6","0.0"
"7/1/2018 03:45:00 PM PDT","43282.65625","0.0","80.3","85.9","0.0"
"7/1/2018 04:00:00 PM PDT","43282.66666666667","0.0","81.2","86.2","0.0"
"7/1/2018 04:15:00 PM PDT","43282.67708333333","0.0","81.5","86.5","0.0"
"7/1/2018 04:30:00 PM PDT","43282.6875","0.0","81.2","86.7","0.0"
"7/1/2018 04:45:00 PM PDT","43282.69791666667","0.0","81.9","87.0","0.0"
"7/1/2018 05:00:00 PM PDT","43282.70833333333","0.0","82.0","87.2","0.0"
"7/1/2018 05:15:00 PM PDT","43282.71875","0.0","81.5","87.5","0.0"
"7/1/2018 05:30:00 PM PDT","43282.72916666667","0.0","80.6","87.7","0.0"
"7/1/2018 05:45:00 PM PDT","43282.73958333333","0.0","80.6","87.9","0.0"
"7/1/2018 06:00:00 PM PDT","43282.75","10.0","75.1","75.9","0.39999998"
"7/1/2018 06:15:00 PM PDT","43282.76041666667","10.0","73.8","74.2","0.39999998"
"7/1/2018 06:30:00 PM PDT","43282.77083333333","10.0","72.6","72.9","0.39999998"
"7/1/2018 06:45:00 PM PDT","43282.78125","60.0","71.4","81.2","41.5"
"7/1/2018 07:00:00 PM PDT","43282.79166666667","59.899998","72.3","82.8","43.0"
"7/1/2018 07:15:00 PM PDT","43282.80208333333","59.899998","72.5","83.2","42.7"
"7/1/2018 07:30:00 PM PDT","43282.8125","59.899998","72.5","83.2","42.5"
"7/1/2018 07:45:00 PM PDT","43282.82291666667","59.899998","72.2","82.9","42.6"
"7/1/2018 08:00:00 PM PDT","43282.83333333333","59.899998","71.8","82.3","42.899998"
"7/1/2018 08:15:00 PM PDT","43282.84375","59.899998","71.7","82.3","42.899998"
"7/1/2018 08:30:00 PM PDT","43282.85416666667","59.899998","71.3","81.9","42.6"
"7/1/2018 08:45:00 PM PDT","43282.86458333333","59.899998","71.2","81.6","42.399998"
"7/1/2018 09:00:00 PM PDT","43282.875","59.899998","71.1","81.3","42.2"
"7/1/2018 09:15:00 PM PDT","43282.88541666667","59.899998","70.9","81.2","42.6"
"7/1/2018 09:30:00 PM PDT","43282.89583333333","59.899998","69.7","79.8","42.2"
"7/1/2018 09:45:00 PM PDT","43282.90625","59.899998","69.3","79.7","42.0"
"7/1/2018 10:00:00 PM PDT","43282.91666666667","59.899998","68.9","79.4","41.899998"
"7/1/2018 10:15:00 PM PDT","43282.92708333333","59.899998","68.7","79.3","42.1"
"7/1/2018 10:30:00 PM PDT","43282.9375","59.899998","68.2","78.8","42.399998"
"7/1/2018 10:45:00 PM PDT","43282.94791666667","59.8","67.7","78.1","41.6"
"7/1/2018 11:00:00 PM PDT","43282.95833333333","59.899998","67.3","77.7","42.3"
"7/1/2018 11:15:00 PM PDT","43282.96875","59.8","67.1","77.8","41.7"
"7/1/2018 11:30:00 PM PDT","43282.97916666667","59.899998","66.7","77.6","43.2"
"7/1/2018 11:45:00 PM PDT","43282.98958333333","59.899998","66.4","77.1","41.7"
"7/2/2018 12:00:00 AM PDT","43283.0","59.899998","66.3","76.7","41.8"
"7/2/2018 12:15:00 AM PDT","43283.01041666667","59.699997","66.0","76.2","41.7"
"7/2/2018 12:30:00 AM PDT","43283.02083333333","59.899998","65.9","76.0","41.8"
"7/2/2018 12:45:00 AM PDT","43283.03125","60.0","65.9","75.7","42.5"
"7/2/2018 01:00:00 AM PDT","43283.04166666667","59.899998","65.8","75.7","41.5"
"7/2/2018 01:15:00 AM PDT","43283.05208333333","59.8","65.7","75.6","42.2"
"7/2/2018 01:30:00 AM PDT","43283.0625","59.899998","65.4","75.3","42.0"
"7/2/2018 01:45:00 AM PDT","43283.07291666667","59.899998","65.2","74.9","41.6"
"7/2/2018 02:00:00 AM PDT","43283.08333333333","59.899998","65.0","74.7","42.0"
"7/2/2018 02:15:00 AM PDT","43283.09375","59.899998","65.0","74.5","41.899998"
"7/2/2018 02:30:00 AM PDT","43283.10416666667","59.899998","64.9","74.4","41.5"
"7/2/2018 02:45:00 AM PDT","43283.11458333333","59.899998","64.8","74.4","41.6"
"7/2/2018 03:00:00 AM PDT","43283.125","59.899998","64.9","74.4","42.0"
"7/2/2018 03:15:00 AM PDT","43283.13541666667","59.899998","64.3","73.6","41.7"
"7/2/2018 03:30:00 AM PDT","43283.14583333333","60.0","64.4","73.7","41.8"
"7/2/2018 03:45:00 AM PDT","43283.15625","59.899998","64.2","73.6","41.3"
"7/2/2018 04:00:00 AM PDT","43283.16666666667","59.899998","64.2","73.3","41.7"
"7/2/2018 04:15:00 AM PDT","43283.17708333333","59.899998","64.0","73.3","41.7"
"7/2/2018 04:30:00 AM PDT","43283.1875","59.899998","63.7","72.5","41.7"
"7/2/2018 04:45:00 AM PDT","43283.19791666667","59.899998","63.5","72.3","41.399998"
"7/2/2018 05:00:00 AM PDT","43283.20833333333","59.899998","63.2","71.3","41.7"
"7/2/2018 05:15:00 AM PDT","43283.21875","59.5","62.3","65.9","40.2"
"7/2/2018 05:30:00 AM PDT","43283.22916666667","59.8","61.4","64.1","41.399998"
"7/2/2018 05:45:00 AM PDT","43283.23958333333","0.0","60.8","64.7","0.0"
"7/2/2018 06:00:00 AM PDT","43283.25","28.8","63.3","69.0","6.2"
"7/2/2018 06:15:00 AM PDT","43283.26041666667","59.6","60.9","67.6","37.7"
"7/2/2018 06:30:00 AM PDT","43283.27083333333","59.8","60.4","66.4","41.5"
"7/2/2018 06:45:00 AM PDT","43283.28125","59.899998","60.6","66.4","40.6"
"7/2/2018 07:00:00 AM PDT","43283.29166666667","59.899998","60.7","66.9","41.7"
"7/2/2018 07:15:00 AM PDT","43283.30208333333","59.899998","61.0","67.1","41.0"
"7/2/2018 07:30:00 AM PDT","43283.3125","59.899998","60.9","66.7","42.2"
"7/2/2018 07:45:00 AM PDT","43283.32291666667","59.3","61.2","67.6","40.6"
"7/2/2018 08:00:00 AM PDT","43283.33333333333","59.899998","62.1","69.4","42.399998"
"7/2/2018 08:15:00 AM PDT","43283.34375","59.8","62.4","69.8","42.3"
"7/2/2018 08:30:00 AM PDT","43283.35416666667","59.899998","62.6","69.7","42.3"
"7/2/2018 08:45:00 AM PDT","43283.36458333333","59.699997","63.1","70.8","41.899998"
"7/2/2018 09:00:00 AM PDT","43283.375","59.8","63.8","72.0","41.2"
"7/2/2018 09:15:00 AM PDT","43283.38541666667","59.8","64.3","72.3","42.7"
"7/2/2018 09:30:00 AM PDT","43283.39583333333","60.0","64.7","72.4","41.6"
"7/2/2018 09:45:00 AM PDT","43283.40625","59.899998","64.7","71.7","41.8"
"7/2/2018 10:00:00 AM PDT","43283.41666666667","59.899998","65.0","72.8","41.899998"
"7/2/2018 10:15:00 AM PDT","43283.42708333333","59.899998","65.2","72.9","41.8"
"7/2/2018 10:30:00 AM PDT","43283.4375","59.8","65.6","73.1","42.2"
"7/2/2018 10:45:00 AM PDT","43283.44791666667","59.5","66.0","73.4","41.1"
"7/2/2018 11:00:00 AM PDT","43283.45833333333","59.899998","66.7","74.0","41.8"
"7/2/2018 11:15:00 AM PDT","43283.46875","60.0","66.7","74.3","42.2"
"7/2/2018 11:30:00 AM PDT","43283.47916666667","59.899998","67.1","75.0","41.8"
"7/2/2018 11:45:00 AM PDT","43283.48958333333","0.0","72.4","72.1","0.0"
"7/2/2018 12:00:00 PM PDT","43283.5","0.0","72.8","74.1","0.0"
"7/2/2018 12:15:00 PM PDT","43283.51041666667","0.0","73.0","75.3","0.0"
"7/2/2018 12:30:00 PM PDT","43283.52083333333","0.0","73.3","76.2","0.0"
"7/2/2018 12:45:00 PM PDT","43283.53125","0.0","73.6","77.0","0.0"
"7/2/2018 01:00:00 PM PDT","43283.54166666667","0.0","74.0","77.7","0.0"
"7/2/2018 01:15:00 PM PDT","43283.55208333333","0.0","74.6","78.2","0.0"
"7/2/2018 01:30:00 PM PDT","43283.5625","0.0","75.2","78.8","0.0"
"7/2/2018 01:45:00 PM PDT","43283.57291666667","0.0","75.9","79.3","0.0"
"7/2/2018 02:00:00 PM PDT","43283.58333333333","0.0","76.7","79.8","0.0"
"7/2/2018 02:15:00 PM PDT","43283.59375","0.0","77.5","80.2","0.0"
"7/2/2018 02:30:00 PM PDT","43283.60416666667","0.0","78.0","80.5","0.0"
"7/2/2018 02:45:00 PM PDT","43283.61458333333","0.0","78.4","80.7","0.0"
"7/2/2018 03:00:00 PM PDT","43283.625","0.0","79.0","80.8","0.0"
"7/2/2018 03:15:00 PM PDT","43283.63541666667","0.0","79.3","80.9","0.0"
"7/2/2018 03:30:00 PM PDT","43283.64583333333","","79.7","80.9",""
"7/2/2018 03:45:00 PM PDT","43283.65625","","80.0","81.2",""
"7/2/2018 04:00:00 PM PDT","43283.66666666667","","80.1","81.5",""
"7/2/2018 04:15:00 PM PDT","43283.67708333333","","80.9","81.8",""
"7/2/2018 04:30:00 PM PDT","43283.6875","0.0","80.5","82.0","0.0"
"7/2/2018 04:45:00 PM PDT","43283.69791666667","0.0","80.9","82.2","0.0"
"7/2/2018 05:00:00 PM PDT","43283.70833333333","0.0","80.8","82.4","0.0"
"7/2/2018 05:15:00 PM PDT","43283.71875","0.0","80.5","82.6","0.0"
"7/2/2018 05:30:00 PM PDT","43283.72916666667","0.0","79.9","82.8","0.0"
"7/2/2018 05:45:00 PM PDT","43283.73958333333","0.0","79.7","82.9","0.0"
"7/2/2018 06:00:00 PM PDT","43283.75","0.0","79.3","83.1","0.0"
"7/2/2018 06:15:00 PM PDT","43283.76041666667","0.0","79.3","83.1","0.0"
"7/2/2018 06:30:00 PM PDT","43283.77083333333","0.0","79.2","83.2","0.0"
"7/2/2018 06:45:00 PM PDT","43283.78125","0.0","79.3","83.3","0.0"
"7/2/2018 07:00:00 PM PDT","43283.79166666667","0.0","72.6","73.9","0.0"
"7/2/2018 07:15:00 PM PDT","43283.80208333333","0.0","73.5","75.1","0.0"
"7/2/2018 07:30:00 PM PDT","43283.8125","0.0","73.6","75.6","0.0"
"7/2/2018 07:45:00 PM PDT","43283.82291666667","0.0","74.1","75.9","0.0"
"7/2/2018 08:00:00 PM PDT","43283.83333333333","0.0","74.3","76.1","0.0"
"7/2/2018 08:15:00 PM PDT","43283.84375","0.0","74.4","76.1","0.0"
"7/2/2018 08:30:00 PM PDT","43283.85416666667","0.0","74.2","76.1","0.0"
"7/2/2018 08:45:00 PM PDT","43283.86458333333","0.0","74.2","76.1","0.0"
"7/2/2018 09:00:00 PM PDT","43283.875","0.0","74.1","76.0","0.0"
"7/2/2018 09:15:00 PM PDT","43283.88541666667","0.0","74.2","76.0","0.0"
"7/2/2018 09:30:00 PM PDT","43283.89583333333","59.899998","69.5","74.7","38.1"
"7/2/2018 09:45:00 PM PDT","43283.90625","59.899998","72.2","80.6","42.1"
"7/2/2018 10:00:00 PM PDT","43283.91666666667","59.899998","72.3","80.8","42.3"
"7/2/2018 10:15:00 PM PDT","43283.92708333333","59.899998","72.2","80.9","42.399998"
"7/2/2018 10:30:00 PM PDT","43283.9375","59.8","72.1","80.7","42.3"
"7/2/2018 10:45:00 PM PDT","43283.94791666667","59.899998","72.2","80.5","42.8"
"7/2/2018 11:00:00 PM PDT","43283.95833333333","59.899998","72.0","80.4","42.399998"
"7/2/2018 11:15:00 PM PDT","43283.96875","59.899998","72.0","80.5","42.399998"
"7/2/2018 11:30:00 PM PDT","43283.97916666667","59.899998","71.6","80.1","43.0"
"7/2/2018 11:45:00 PM PDT","43283.98958333333","59.899998","71.4","80.1","42.399998"
"7/3/2018 12:00:00 AM PDT","43284.0","59.899998","71.1","79.8","42.3"
"7/3/2018 12:15:00 AM PDT","43284.01041666667","59.899998","70.3","79.2","42.3"
"7/3/2018 12:30:00 AM PDT","43284.02083333333","59.8","69.7","78.7","42.2"
"7/3/2018 12:45:00 AM PDT","43284.03125","59.899998","69.3","77.8","42.399998"
"7/3/2018 01:00:00 AM PDT","43284.04166666667","60.0","69.4","77.8","42.2"
"7/3/2018 01:15:00 AM PDT","43284.05208333333","59.699997","68.8","77.1","42.0"
"7/3/2018 01:30:00 AM PDT","43284.0625","59.899998","68.5","77.1","42.399998"
"7/3/2018 01:45:00 AM PDT","43284.07291666667","60.0","68.7","77.1","42.0"
"7/3/2018 02:00:00 AM PDT","43284.08333333333","59.899998","69.0","77.4","42.6"
"7/3/2018 02:15:00 AM PDT","43284.09375","59.899998","69.2","77.6","42.1"
"7/3/2018 02:30:00 AM PDT","43284.10416666667","60.0","68.5","77.0","42.0"
"7/3/2018 02:45:00 AM PDT","43284.11458333333","59.899998","68.2","76.5","42.399998"
"7/3/2018 03:00:00 AM PDT","43284.125","60.0","68.1","76.1","41.899998"
"7/3/2018 03:15:00 AM PDT","43284.13541666667","59.899998","68.5","76.8","42.5"
"7/3/2018 03:30:00 AM PDT","43284.14583333333","59.699997","68.5","76.9","41.7"
"7/3/2018 03:45:00 AM PDT","43284.15625","59.899998","68.4","76.8","42.3"
"7/3/2018 04:00:00 AM PDT","43284.16666666667","60.0","68.0","76.4","42.0"
"7/3/2018 04:15:00 AM PDT","43284.17708333333","59.899998","68.2","76.7","42.3"
"7/3/2018 04:30:00 AM PDT","43284.1875","59.899998","67.9","76.3","42.3"
"7/3/2018 04:45:00 AM PDT","43284.19791666667","59.899998","67.7","75.7","42.1"
"7/3/2018 05:00:00 AM PDT","43284.20833333333","59.899998","67.5","75.2","42.1"
"7/3/2018 05:15:00 AM PDT","43284.21875","60.0","66.8","73.9","41.899998"
"7/3/2018 05:30:00 AM PDT","43284.22916666667","59.899998","66.0","71.6","41.7"
"7/3/2018 05:45:00 AM PDT","43284.23958333333","0.0","63.4","64.6","0.0"
"7/3/2018 06:00:00 AM PDT","43284.25","41.8","63.5","69.5","18.1"
"7/3/2018 06:15:00 AM PDT","43284.26041666667","59.899998","62.2","68.9","41.0"
"7/3/2018 06:30:00 AM PDT","43284.27083333333","59.8","61.7","68.0","41.1"
"7/3/2018 06:45:00 AM PDT","43284.28125","59.899998","61.5","67.8","41.5"
"7/3/2018 07:00:00 AM PDT","43284.29166666667","59.899998","60.8","66.9","42.1"
"7/3/2018 07:15:00 AM PDT","43284.30208333333","59.899998","60.4","65.9","41.2"
"7/3/2018 07:30:00 AM PDT","43284.3125","59.699997","60.4","65.8","40.899998"
"7/3/2018 07:45:00 AM PDT","43284.32291666667","60.0","60.7","66.3","41.6"
"7/3/2018 08:00:00 AM PDT","43284.33333333333","59.899998","61.2","66.8","42.1"
"7/3/2018 08:15:00 AM PDT","43284.34375","59.899998","61.7","67.4","42.2"
"7/3/2018 08:30:00 AM PDT","43284.35416666667","59.899998","62.2","68.1","41.6"
"7/3/2018 08:45:00 AM PDT","43284.36458333333","59.699997","62.4","69.7","41.399998"
"7/3/2018 09:00:00 AM PDT","43284.375","59.899998","63.0","70.3","42.5"
"7/3/2018 09:15:00 AM PDT","43284.38541666667","59.899998","63.6","70.9","41.2"
"7/3/2018 09:29:50.050 AM PDT","43284.3957181713","","0.0","0.0",""
"7/3/2018 09:29:50.070 AM PDT","43284.39571840278","0.0","","","0.0"
"7/3/2018 09:30:00 AM PDT","43284.39583333333","0.0","64.0","71.4","0.0"
"7/3/2018 09:45:00 AM PDT","43284.40625","59.899998","64.1","71.2","41.2"
"7/3/2018 10:00:00 AM PDT","43284.41666666667","59.899998","64.5","71.8","41.3"
"7/3/2018 10:15:00 AM PDT","43284.42708333333","59.699997","65.0","73.2","41.1"
"7/3/2018 10:30:00 AM PDT","43284.4375","59.899998","65.4","73.1","41.899998"
"7/3/2018 10:45:00 AM PDT","43284.44791666667","59.699997","64.7","72.8","41.1"
"7/3/2018 11:00:00 AM PDT","43284.45833333333","59.899998","65.2","72.9","41.399998"
"7/3/2018 11:15:00 AM PDT","43284.46875","0.0","70.2","67.8","0.0"
"7/3/2018 11:30:00 AM PDT","43284.47916666667","0.0","70.8","71.2","0.0"
"7/3/2018 11:45:00 AM PDT","43284.48958333333","0.0","71.0","72.7","0.0"
"7/3/2018 12:00:00 PM PDT","43284.5","0.0","71.1","73.6","0.0"
"7/3/2018 12:15:00 PM PDT","43284.51041666667","0.0","71.4","74.4","0.0"
"7/3/2018 12:30:00 PM PDT","43284.52083333333","0.0","71.6","75.1","0.0"
"7/3/2018 12:45:00 PM PDT","43284.53125","0.0","72.0","75.7","0.0"
"7/3/2018 01:00:00 PM PDT","43284.54166666667","0.0","72.4","76.2","0.0"
"7/3/2018 01:15:00 PM PDT","43284.55208333333","0.0","72.9","76.7","0.0"
"7/3/2018 01:30:00 PM PDT","43284.5625","0.0","73.7","77.3","0.0"
"7/3/2018 01:45:00 PM PDT","43284.57291666667","0.0","74.4","77.7","0.0"
"7/3/2018 02:00:00 PM PDT","43284.58333333333","0.0","75.1","78.3","0.0"
"7/3/2018 02:15:00 PM PDT","43284.59375","0.0","76.1","78.6","0.0"
"7/3/2018 02:30:00 PM PDT","43284.60416666667","0.0","76.6","79.0","0.0"
"7/3/2018 02:45:00 PM PDT","43284.61458333333","0.0","77.0","79.2","0.0"
"7/3/2018 03:00:00 PM PDT","43284.625","0.0","77.6","79.2","0.0"
"7/3/2018 03:15:00 PM PDT","43284.63541666667","0.0","77.7","79.1","0.0"
"7/3/2018 03:30:00 PM PDT","43284.64583333333","0.0","78.5","79.2","0.0"
"7/3/2018 03:45:00 PM PDT","43284.65625","0.0","79.0","79.5","0.0"
"7/3/2018 04:00:00 PM PDT","43284.66666666667","0.0","79.3","79.8","0.0"
"7/3/2018 04:15:00 PM PDT","43284.67708333333","0.0","79.6","80.1","0.0"
"7/3/2018 04:30:00 PM PDT","43284.6875","0.0","80.1","80.3","0.0"
"7/3/2018 04:45:00 PM PDT","43284.69791666667","0.0","79.9","80.5","0.0"
"7/3/2018 05:00:00 PM PDT","43284.70833333333","0.0","79.4","80.8","0.0"
"7/3/2018 05:15:00 PM PDT","43284.71875","0.0","79.5","81.0","0.0"
"7/3/2018 05:30:00 PM PDT","43284.72916666667","0.0","78.3","81.2","0.0"
"7/3/2018 05:45:00 PM PDT","43284.73958333333","0.0","78.1","81.4","0.0"
"7/3/2018 06:00:00 PM PDT","43284.75","0.0","77.8","81.6","0.0"
"7/3/2018 06:15:00 PM PDT","43284.76041666667","0.0","77.7","81.7","0.0"
"7/3/2018 06:30:00 PM PDT","43284.77083333333","0.0","77.5","81.8","0.0"
"7/3/2018 06:45:00 PM PDT","43284.78125","0.0","77.8","81.9","0.0"
"7/3/2018 07:00:00 PM PDT","43284.79166666667","0.0","77.7","82.0","0.0"
"7/3/2018 07:15:00 PM PDT","43284.80208333333","0.0","77.6","82.0","0.0"
"7/3/2018 07:30:00 PM PDT","43284.8125","0.0","77.7","82.0","0.0"
"7/3/2018 07:45:00 PM PDT","43284.82291666667","0.0","77.8","82.0","0.0"
"7/3/2018 08:00:00 PM PDT","43284.83333333333","0.0","77.7","81.9","0.0"
"7/3/2018 08:15:00 PM PDT","43284.84375","0.0","77.5","81.9","0.0"
"7/3/2018 08:30:00 PM PDT","43284.85416666667","0.0","77.5","81.7","0.0"
"7/3/2018 08:45:00 PM PDT","43284.86458333333","0.0","77.4","81.6","0.0"
"7/3/2018 09:00:00 PM PDT","43284.875","0.0","77.2","81.4","0.0"
"7/3/2018 09:15:00 PM PDT","43284.88541666667","0.0","77.1","81.2","0.0"
"7/3/2018 09:30:00 PM PDT","43284.89583333333","0.0","76.8","81.1","0.0"
"7/3/2018 09:45:00 PM PDT","43284.90625","59.899998","68.5","77.7","41.0"
"7/3/2018 10:00:00 PM PDT","43284.91666666667","59.899998","68.3","77.2","41.899998"
"7/3/2018 10:15:00 PM PDT","43284.92708333333","59.899998","67.9","76.8","42.1"
"7/3/2018 10:30:00 PM PDT","43284.9375","59.899998","67.2","75.8","41.7"
"7/3/2018 10:45:00 PM PDT","43284.94791666667","59.899998","66.7","75.3","42.0"
"7/3/2018 11:00:00 PM PDT","43284.95833333333","59.899998","66.9","75.9","42.0"
"7/3/2018 11:15:00 PM PDT","43284.96875","60.0","66.8","75.8","42.0"
"7/3/2018 11:30:00 PM PDT","43284.97916666667","59.899998","66.6","75.5","41.8"
"7/3/2018 11:45:00 PM PDT","43284.98958333333","59.899998","67.0","75.8","41.8"
"7/4/2018 12:00:00 AM PDT","43285.0","59.899998","66.7","75.6","42.1"
"7/4/2018 12:15:00 AM PDT","43285.01041666667","59.699997","67.5","76.0","41.899998"
"7/4/2018 12:30:00 AM PDT","43285.02083333333","59.899998","67.7","76.2","42.0"
"7/4/2018 12:45:00 AM PDT","43285.03125","59.899998","67.2","75.8","42.1"
"7/4/2018 01:00:00 AM PDT","43285.04166666667","59.899998","67.4","75.8","42.399998"
"7/4/2018 01:15:00 AM PDT","43285.05208333333","59.899998","67.6","75.7","42.0"
"7/4/2018 01:30:00 AM PDT","43285.0625","60.0","67.2","75.6","42.2"
"7/4/2018 01:45:00 AM PDT","43285.07291666667","59.8","67.2","75.5","41.8"
"7/4/2018 02:00:00 AM PDT","43285.08333333333","59.899998","67.4","75.7","42.0"
"7/4/2018 02:15:00 AM PDT","43285.09375","59.899998","67.5","75.8","42.0"
"7/4/2018 02:30:00 AM PDT","43285.10416666667","59.899998","67.5","76.0","42.2"
"7/4/2018 02:45:00 AM PDT","43285.11458333333","59.899998","67.2","76.1","41.8"
"7/4/2018 03:00:00 AM PDT","43285.125","59.899998","67.4","76.0","42.2"
"7/4/2018 03:15:00 AM PDT","43285.13541666667","59.899998","67.2","75.9","42.1"
"7/4/2018 03:30:00 AM PDT","43285.14583333333","60.0","67.1","75.7","42.2"
"7/4/2018 03:45:00 AM PDT","43285.15625","59.699997","67.1","75.3","41.8"
"7/4/2018 04:00:00 AM PDT","43285.16666666667","59.899998","66.8","75.1","42.0"
"7/4/2018 04:15:00 AM PDT","43285.17708333333","59.899998","66.3","75.0","41.899998"
"7/4/2018 04:30:00 AM PDT","43285.1875","59.899998","66.3","74.6","41.8"
"7/4/2018 04:45:00 AM PDT","43285.19791666667","59.899998","66.0","74.2","41.899998"
"7/4/2018 05:00:00 AM PDT","43285.20833333333","59.8","65.6","73.5","42.0"
"7/4/2018 05:15:00 AM PDT","43285.21875","59.899998","64.7","71.8","42.2"
"7/4/2018 05:30:00 AM PDT","43285.22916666667","59.899998","62.8","67.7","41.899998"
"7/4/2018 05:45:00 AM PDT","43285.23958333333","0.0","60.1","61.2","0.0"
"7/4/2018 06:00:00 AM PDT","43285.25","30.699999","62.2","67.9","8.4"
"7/4/2018 06:15:00 AM PDT","43285.26041666667","51.8","60.0","66.3","32.899998"
"7/4/2018 06:30:00 AM PDT","43285.27083333333","59.899998","59.1","64.7","40.7"
"7/4/2018 06:45:00 AM PDT","43285.28125","55.3","59.2","64.3","35.1"
"7/4/2018 07:00:00 AM PDT","43285.29166666667","48.8","59.5","64.7","26.8"
"7/4/2018 07:15:00 AM PDT","43285.30208333333","56.1","59.9","66.0","30.699999"
"7/4/2018 07:30:00 AM PDT","43285.3125","59.8","60.0","66.3","41.7"
"7/4/2018 07:45:00 AM PDT","43285.32291666667","59.899998","60.2","66.1","40.899998"
"7/4/2018 08:00:00 AM PDT","43285.33333333333","59.8","60.2","65.3","40.7"
"7/4/2018 08:15:00 AM PDT","43285.34375","59.699997","60.8","65.9","40.899998"
"7/4/2018 08:30:00 AM PDT","43285.35416666667","60.0","61.0","66.5","41.2"
"7/4/2018 08:45:00 AM PDT","43285.36458333333","59.899998","61.4","67.1","41.399998"
"7/4/2018 09:00:00 AM PDT","43285.375","59.899998","61.5","67.8","41.1"
"7/4/2018 09:15:00 AM PDT","43285.38541666667","59.899998","61.7","68.1","42.399998"
"7/4/2018 09:30:00 AM PDT","43285.39583333333","59.8","62.0","68.4","41.2"
"7/4/2018 09:45:00 AM PDT","43285.40625","59.899998","62.5","68.7","41.8"
"7/4/2018 10:00:00 AM PDT","43285.41666666667","59.899998","62.5","69.7","41.5"
"7/4/2018 10:15:00 AM PDT","43285.42708333333","60.0","62.9","69.9","41.8"
"7/4/2018 10:30:00 AM PDT","43285.4375","59.899998","63.2","69.9","41.7"
"7/4/2018 10:45:00 AM PDT","43285.44791666667","59.8","63.5","70.7","41.5"
"7/4/2018 11:00:00 AM PDT","43285.45833333333","59.899998","64.2","72.2","42.1"
"7/4/2018 11:15:00 AM PDT","43285.46875","60.0","64.3","72.4","41.8"
"7/4/2018 11:30:00 AM PDT","43285.47916666667","59.899998","64.3","72.9","41.5"
"7/4/2018 11:45:00 AM PDT","43285.48958333333","60.0","64.6","72.1","42.3"
"7/4/2018 12:00:00 PM PDT","43285.5","0.0","68.6","66.5","0.0"
"7/4/2018 12:15:00 PM PDT","43285.51041666667","0.0","69.5","70.2","0.0"
"7/4/2018 12:30:00 PM PDT","43285.52083333333","0.0","69.6","71.7","0.0"
"7/4/2018 12:45:00 PM PDT","43285.53125","0.0","70.0","72.7","0.0"
"7/4/2018 01:00:00 PM PDT","43285.54166666667","0.0","70.2","73.5","0.0"
"7/4/2018 01:15:00 PM PDT","43285.55208333333","0.0","70.8","74.3","0.0"
"7/4/2018 01:30:00 PM PDT","43285.5625","0.0","71.5","74.9","0.0"
"7/4/2018 01:45:00 PM PDT","43285.57291666667","0.0","72.3","75.2","0.0"
"7/4/2018 02:00:00 PM PDT","43285.58333333333","0.0","73.2","75.7","0.0"
"7/4/2018 02:15:00 PM PDT","43285.59375","0.0","73.6","76.2","0.0"
"7/4/2018 02:30:00 PM PDT","43285.60416666667","0.0","74.8","76.5","0.0"
"7/4/2018 02:45:00 PM PDT","43285.61458333333","0.0","74.7","76.7","0.0"
"7/4/2018 03:00:00 PM PDT","43285.625","0.0","75.9","76.9","0.0"
"7/4/2018 03:15:00 PM PDT","43285.63541666667","0.0","75.7","76.8","0.0"
"7/4/2018 03:30:00 PM PDT","43285.64583333333","0.0","76.2","76.8","0.0"
"7/4/2018 03:45:00 PM PDT","43285.65625","0.0","75.9","77.0","0.0"
"7/4/2018 04:00:00 PM PDT","43285.66666666667","0.0","77.3","77.2","0.0"
"7/4/2018 04:15:00 PM PDT","43285.67708333333","0.0","76.7","77.5","0.0"
"7/4/2018 04:30:00 PM PDT","43285.6875","0.0","77.6","77.7","0.0"
"7/4/2018 04:45:00 PM PDT","43285.69791666667","0.0","78.0","77.9","0.0"
"7/4/2018 05:00:00 PM PDT","43285.70833333333","0.0","77.4","78.2","0.0"
"7/4/2018 05:15:00 PM PDT","43285.71875","0.0","76.8","78.4","0.0"
"7/4/2018 05:30:00 PM PDT","43285.72916666667","0.0","76.2","78.6","0.0"
"7/4/2018 05:45:00 PM PDT","43285.73958333333","0.0","75.7","78.8","0.0"
"7/4/2018 06:00:00 PM PDT","43285.75","0.0","75.7","79.0","0.0"
"7/4/2018 06:15:00 PM PDT","43285.76041666667","0.0","75.6","79.1","0.0"
"7/4/2018 06:30:00 PM PDT","43285.77083333333","0.0","73.5","73.6","0.0"
"7/4/2018 06:45:00 PM PDT","43285.78125","60.0","67.6","76.9","41.7"
"7/4/2018 07:00:00 PM PDT","43285.79166666667","59.899998","68.0","69.0","39.899998"
"7/4/2018 07:15:00 PM PDT","43285.80208333333","59.899998","66.8","75.6","41.899998"
"7/4/2018 07:30:00 PM PDT","43285.8125","59.899998","67.2","75.9","42.3"
"7/4/2018 07:45:00 PM PDT","43285.82291666667","59.899998","67.3","76.3","42.899998"
"7/4/2018 08:00:00 PM PDT","43285.83333333333","59.899998","67.5","75.4","42.5"
"7/4/2018 08:15:00 PM PDT","43285.84375","59.899998","67.2","75.5","41.899998"
"7/4/2018 08:30:00 PM PDT","43285.85416666667","59.899998","67.0","76.0","42.2"
"7/4/2018 08:45:00 PM PDT","43285.86458333333","59.899998","66.1","76.0","41.6"
"7/4/2018 09:00:00 PM PDT","43285.875","59.899998","65.9","75.6","41.8"
"7/4/2018 09:15:00 PM PDT","43285.88541666667","59.899998","65.6","75.5","41.7"
"7/4/2018 09:30:00 PM PDT","43285.89583333333","0.0","70.9","68.7","0.0"
"7/4/2018 09:45:00 PM PDT","43285.90625","59.899998","68.2","75.4","41.2"
"7/4/2018 10:00:00 PM PDT","43285.91666666667","59.899998","67.9","74.9","42.8"
"7/4/2018 10:15:00 PM PDT","43285.92708333333","59.899998","68.0","75.3","42.5"
"7/4/2018 10:30:00 PM PDT","43285.9375","59.899998","67.9","75.0","42.0"
"7/4/2018 10:45:00 PM PDT","43285.94791666667","59.899998","67.8","75.0","42.5"
"7/4/2018 11:00:00 PM PDT","43285.95833333333","59.899998","67.8","75.3","42.2"
"7/4/2018 11:15:00 PM PDT","43285.96875","59.899998","67.6","74.6","42.3"
"7/4/2018 11:30:00 PM PDT","43285.97916666667","59.899998","67.4","74.8","42.7"
"7/4/2018 11:45:00 PM PDT","43285.98958333333","59.899998","67.1","74.5","42.2"
"7/5/2018 12:00:00 AM PDT","43286.0","59.6","66.9","74.2","42.2"
"7/5/2018 12:15:00 AM PDT","43286.01041666667","59.899998","66.8","74.4","42.399998"
"7/5/2018 12:30:00 AM PDT","43286.02083333333","59.699997","66.5","74.0","41.7"
"7/5/2018 12:45:00 AM PDT","43286.03125","59.899998","66.1","73.4","42.399998"
"7/5/2018 01:00:00 AM PDT","43286.04166666667","59.8","65.8","73.3","41.8"
"7/5/2018 01:15:00 AM PDT","43286.05208333333","59.899998","65.5","73.0","41.899998"
"7/5/2018 01:30:00 AM PDT","43286.0625","59.899998","65.1","72.7","42.399998"
"7/5/2018 01:45:00 AM PDT","43286.07291666667","59.899998","64.8","72.3","42.1"
"7/5/2018 02:00:00 AM PDT","43286.08333333333","58.699997","64.5","71.9","41.3"
"7/5/2018 02:15:00 AM PDT","43286.09375","59.699997","64.3","71.9","41.7"
"7/5/2018 02:30:00 AM PDT","43286.10416666667","60.0","64.1","71.1","42.6"
"7/5/2018 02:45:00 AM PDT","43286.11458333333","56.699997","62.6","67.9","41.2"
"7/5/2018 03:00:00 AM PDT","43286.125","22.8","63.6","64.4","6.0"
"7/5/2018 03:15:00 AM PDT","43286.13541666667","59.1","59.7","65.7","37.0"
"7/5/2018 03:30:00 AM PDT","43286.14583333333","56.199997","58.9","64.5","34.5"
"7/5/2018 03:45:00 AM PDT","43286.15625","57.6","58.4","63.1","37.399998"
"7/5/2018 04:00:00 AM PDT","43286.16666666667","56.699997","58.4","62.8","35.8"
"7/5/2018 04:15:00 AM PDT","43286.17708333333","52.199997","58.3","62.7","30.3"
"7/5/2018 04:30:00 AM PDT","43286.1875","51.0","58.3","62.3","28.0"
"7/5/2018 04:45:00 AM PDT","43286.19791666667","0.0","59.2","59.3","0.0"
"7/5/2018 05:00:00 AM PDT","43286.20833333333","0.0","59.2","59.6","0.0"
"7/5/2018 05:15:00 AM PDT","43286.21875","0.0","59.5","59.9","0.0"
"7/5/2018 05:30:00 AM PDT","43286.22916666667","0.0","59.5","60.5","0.0"
"7/5/2018 05:45:00 AM PDT","43286.23958333333","0.0","59.5","60.6","0.0"
"7/5/2018 06:00:00 AM PDT","43286.25","0.0","59.5","60.8","0.0"
"7/5/2018 06:15:00 AM PDT","43286.26041666667","0.0","59.4","60.9","0.0"
"7/5/2018 06:30:00 AM PDT","43286.27083333333","0.0","59.5","61.0","0.0"
"7/5/2018 06:45:00 AM PDT","43286.28125","0.0","59.6","61.1","0.0"
"7/5/2018 07:00:00 AM PDT","43286.29166666667","0.0","59.5","61.1","0.0"
"7/5/2018 07:15:00 AM PDT","43286.30208333333","0.0","59.5","61.2","0.0"
"7/5/2018 07:30:00 AM PDT","43286.3125","0.0","59.6","61.5","0.0"
"7/5/2018 07:45:00 AM PDT","43286.32291666667","0.0","59.7","61.6","0.0"
"7/5/2018 08:00:00 AM PDT","43286.33333333333","0.0","60.0","61.9","0.0"
"7/5/2018 08:15:00 AM PDT","43286.34375","0.0","60.2","62.3","0.0"
"7/5/2018 08:30:00 AM PDT","43286.35416666667","0.0","60.4","62.6","0.0"
"7/5/2018 08:45:00 AM PDT","43286.36458333333","0.0","60.4","63.4","0.0"
"7/5/2018 09:00:00 AM PDT","43286.375","0.0","60.6","64.6","0.0"
"7/5/2018 09:15:00 AM PDT","43286.38541666667","0.0","60.9","65.4","0.0"
"7/5/2018 09:30:00 AM PDT","43286.39583333333","0.0","61.0","66.2","0.0"
"7/5/2018 09:45:00 AM PDT","43286.40625","0.0","61.5","67.1","0.0"
"7/5/2018 10:00:00 AM PDT","43286.41666666667","0.0","62.0","67.9","0.0"
"7/5/2018 10:15:00 AM PDT","43286.42708333333","0.0","63.0","68.7","0.0"
"7/5/2018 10:30:00 AM PDT","43286.4375","0.0","63.5","69.5","0.0"
"7/5/2018 10:45:00 AM PDT","43286.44791666667","0.0","63.8","70.2","0.0"
"7/5/2018 11:00:00 AM PDT","43286.45833333333","0.0","64.2","70.7","0.0"
"7/5/2018 11:15:00 AM PDT","43286.46875","0.0","64.5","71.6","0.0"
"7/5/2018 11:30:00 AM PDT","43286.47916666667","0.0","65.0","72.0","0.0"
"7/5/2018 11:45:00 AM PDT","43286.48958333333","0.0","65.4","72.6","0.0"
"7/5/2018 12:00:00 PM PDT","43286.5","0.0","65.5","73.5","0.0"
"7/5/2018 12:15:00 PM PDT","43286.51041666667","0.0","66.3","74.0","0.0"
"7/5/2018 12:30:00 PM PDT","43286.52083333333","0.0","66.4","74.5","0.0"
"7/5/2018 12:45:00 PM PDT","43286.53125","0.0","66.4","75.2","0.0"
"7/5/2018 01:00:00 PM PDT","43286.54166666667","0.0","66.8","75.8","0.0"
"7/5/2018 01:15:00 PM PDT","43286.55208333333","0.0","67.5","76.4","0.0"
"7/5/2018 01:30:00 PM PDT","43286.5625","0.0","68.1","77.0","0.0"
"7/5/2018 01:45:00 PM PDT","43286.57291666667","0.0","68.9","77.7","0.0"
"7/5/2018 02:00:00 PM PDT","43286.58333333333","0.0","70.0","78.1","0.0"
"7/5/2018 02:15:00 PM PDT","43286.59375","0.0","71.4","78.5","0.0"
"7/5/2018 02:30:00 PM PDT","43286.60416666667","0.0","71.6","78.9","0.0"
"7/5/2018 02:45:00 PM PDT","43286.61458333333","0.0","72.6","79.2","0.0"
"7/5/2018 03:00:00 PM PDT","43286.625","0.0","72.2","79.3","0.0"
"7/5/2018 03:15:00 PM PDT","43286.63541666667","0.0","73.9","79.4","0.0"
"7/5/2018 03:30:00 PM PDT","43286.64583333333","0.0","73.1","79.4","0.0"
"7/5/2018 03:45:00 PM PDT","43286.65625","0.0","74.7","79.7","0.0"
"7/5/2018 04:00:00 PM PDT","43286.66666666667","0.0","74.3","79.9","0.0"
"7/5/2018 04:15:00 PM PDT","43286.67708333333","0.0","75.0","80.2","0.0"
"7/5/2018 04:30:00 PM PDT","43286.6875","0.0","75.5","80.4","0.0"
"7/5/2018 04:45:00 PM PDT","43286.69791666667","0.0","76.1","80.7","0.0"
"7/5/2018 05:00:00 PM PDT","43286.70833333333","0.0","74.9","81.0","0.0"
"7/5/2018 05:15:00 PM PDT","43286.71875","0.0","74.3","81.2","0.0"
"7/5/2018 05:30:00 PM PDT","43286.72916666667","0.0","74.4","81.4","0.0"
"7/5/2018 05:45:00 PM PDT","43286.73958333333","0.0","73.8","81.7","0.0"
"7/5/2018 06:00:00 PM PDT","43286.75","0.0","74.1","81.9","0.0"
"7/5/2018 06:15:00 PM PDT","43286.76041666667","59.899998","67.7","77.6","41.1"
"7/5/2018 06:30:00 PM PDT","43286.77083333333","59.899998","68.4","77.6","42.7"
"7/5/2018 06:45:00 PM PDT","43286.78125","59.899998","68.2","77.8","42.399998"
"7/5/2018 07:00:00 PM PDT","43286.79166666667","59.899998","68.6","77.5","42.6"
"7/5/2018 07:15:00 PM PDT","43286.80208333333","59.899998","69.0","77.2","42.6"
"7/5/2018 07:30:00 PM PDT","43286.8125","59.899998","68.8","77.7","42.7"
"7/5/2018 07:45:00 PM PDT","43286.82291666667","59.899998","69.2","77.6","43.0"
"7/5/2018 08:00:00 PM PDT","43286.83333333333","59.899998","69.3","78.0","42.5"
"7/5/2018 08:15:00 PM PDT","43286.84375","59.899998","69.0","77.7","42.899998"
"7/5/2018 08:30:00 PM PDT","43286.85416666667","59.899998","68.2","76.7","43.2"
"7/5/2018 08:45:00 PM PDT","43286.86458333333","59.899998","67.7","76.6","41.0"
"7/5/2018 09:00:00 PM PDT","43286.875","59.899998","67.4","76.2","42.399998"
"7/5/2018 09:15:00 PM PDT","43286.88541666667","59.899998","67.3","76.1","42.7"
"7/5/2018 09:30:00 PM PDT","43286.89583333333","0.0","72.3","69.7","0.0"
"7/5/2018 09:45:00 PM PDT","43286.90625","59.899998","68.1","75.4","41.6"
"7/5/2018 10:00:00 PM PDT","43286.91666666667","59.3","67.8","74.7","42.899998"
"7/5/2018 10:15:00 PM PDT","43286.92708333333","59.899998","67.0","74.1","43.1"
"7/5/2018 10:30:00 PM PDT","43286.9375","59.899998","66.4","73.5","42.8"
"7/5/2018 10:45:00 PM PDT","43286.94791666667","59.899998","66.3","73.5","42.7"
"7/5/2018 11:00:00 PM PDT","43286.95833333333","59.699997","66.0","73.3","42.1"
"7/5/2018 11:15:00 PM PDT","43286.96875","59.899998","66.0","73.3","42.899998"
"7/5/2018 11:30:00 PM PDT","43286.97916666667","60.0","66.1","73.4","42.3"
"7/5/2018 11:45:00 PM PDT","43286.98958333333","59.699997","66.4","73.8","42.1"
"7/6/2018 12:00:00 AM PDT","43287.0","59.899998","66.7","73.9","42.7"
"7/6/2018 12:15:00 AM PDT","43287.01041666667","59.8","66.9","74.2","42.7"
"7/6/2018 12:30:00 AM PDT","43287.02083333333","59.899998","66.8","74.0","43.0"
"7/6/2018 12:45:00 AM PDT","43287.03125","59.699997","66.8","73.7","42.5"
"7/6/2018 01:00:00 AM PDT","43287.04166666667","59.899998","66.7","74.1","43.1"
"7/6/2018 01:15:00 AM PDT","43287.05208333333","59.899998","66.5","73.6","42.6"
"7/6/2018 01:30:00 AM PDT","43287.0625","59.899998","66.4","73.7","42.399998"
"7/6/2018 01:45:00 AM PDT","43287.07291666667","59.699997","66.6","73.7","42.3"
"7/6/2018 02:00:00 AM PDT","43287.08333333333","59.899998","66.5","73.9","42.8"
"7/6/2018 02:15:00 AM PDT","43287.09375","59.899998","66.6","74.1","42.5"
"7/6/2018 02:30:00 AM PDT","43287.10416666667","59.899998","66.5","73.9","42.399998"
"7/6/2018 02:45:00 AM PDT","43287.11458333333","59.699997","66.1","73.2","42.8"
"7/6/2018 03:00:00 AM PDT","43287.125","59.899998","65.6","72.9","42.5"
"7/6/2018 03:15:00 AM PDT","43287.13541666667","59.899998","65.5","72.8","42.3"
"7/6/2018 03:30:00 AM PDT","43287.14583333333","59.3","65.4","72.5","42.3"
"7/6/2018 03:45:00 AM PDT","43287.15625","59.899998","65.2","72.5","43.1"
"7/6/2018 04:00:00 AM PDT","43287.16666666667","59.899998","65.1","72.4","42.5"
"7/6/2018 04:15:00 AM PDT","43287.17708333333","59.899998","65.3","72.8","42.8"
"7/6/2018 04:30:00 AM PDT","43287.1875","59.899998","65.5","73.3","42.3"
"7/6/2018 04:45:00 AM PDT","43287.19791666667","59.899998","65.1","72.8","42.7"
"7/6/2018 05:00:00 AM PDT","43287.20833333333","59.899998","65.0","72.7","42.399998"
"7/6/2018 05:15:00 AM PDT","43287.21875","59.8","65.1","72.8","42.899998"
"7/6/2018 05:30:00 AM PDT","43287.22916666667","59.899998","65.1","73.0","42.0"
"7/6/2018 05:45:00 AM PDT","43287.23958333333","59.8","65.4","72.9","42.2"
"7/6/2018 06:00:00 AM PDT","43287.25","60.0","65.1","72.5","42.6"
"7/6/2018 06:15:00 AM PDT","43287.26041666667","59.8","64.8","71.9","42.2"
"7/6/2018 06:30:00 AM PDT","43287.27083333333","59.899998","65.0","72.0","41.7"
"7/6/2018 06:45:00 AM PDT","43287.28125","59.699997","64.8","71.8","42.5"
"7/6/2018 07:00:00 AM PDT","43287.29166666667","59.899998","65.2","72.2","42.8"
"7/6/2018 07:15:00 AM PDT","43287.30208333333","59.8","65.0","71.9","42.2"
"7/6/2018 07:30:00 AM PDT","43287.3125","59.899998","65.1","72.0","42.899998"
"7/6/2018 07:45:00 AM PDT","43287.32291666667","60.0","64.9","71.3","42.6"
"7/6/2018 08:00:00 AM PDT","43287.33333333333","59.899998","65.2","71.1","42.8"
"7/6/2018 08:15:00 AM PDT","43287.34375","60.0","64.5","69.7","42.899998"
"7/6/2018 08:30:00 AM PDT","43287.35416666667","0.0","65.3","65.5","0.0"
"7/6/2018 08:45:00 AM PDT","43287.36458333333","0.0","66.2","66.8","0.0"
"7/6/2018 09:00:00 AM PDT","43287.375","0.0","67.1","68.4","0.0"
"7/6/2018 09:15:00 AM PDT","43287.38541666667","0.0","67.5","69.6","0.0"
"7/6/2018 09:30:00 AM PDT","43287.39583333333","0.0","67.9","69.9","0.0"
"7/6/2018 09:45:00 AM PDT","43287.40625","0.0","68.4","71.1","0.0"
"7/6/2018 10:00:00 AM PDT","43287.41666666667","0.0","68.7","72.3","0.0"
"7/6/2018 10:15:00 AM PDT","43287.42708333333","0.0","69.0","73.5","0.0"
"7/6/2018 10:30:00 AM PDT","43287.4375","0.0","69.3","74.3","0.0"
"7/6/2018 10:45:00 AM PDT","43287.44791666667","0.0","70.2","75.3","0.0"
"7/6/2018 11:00:00 AM PDT","43287.45833333333","0.0","70.0","76.2","0.0"
"7/6/2018 11:15:00 AM PDT","43287.46875","0.0","70.1","76.7","0.0"
"7/6/2018 11:30:00 AM PDT","43287.47916666667","0.0","70.3","77.4","0.0"
"7/6/2018 11:45:00 AM PDT","43287.48958333333","0.0","71.1","78.3","0.0"
"7/6/2018 12:00:00 PM PDT","43287.5","0.0","71.7","78.9","0.0"
"7/6/2018 12:15:00 PM PDT","43287.51041666667","0.0","72.2","79.8","0.0"
"7/6/2018 12:30:00 PM PDT","43287.52083333333","0.0","72.7","80.5","0.0"
"7/6/2018 12:45:00 PM PDT","43287.53125","0.0","73.0","81.3","0.0"
"7/6/2018 01:00:00 PM PDT","43287.54166666667","0.0","73.1","82.1","0.0"
"7/6/2018 01:15:00 PM PDT","43287.55208333333","0.0","74.1","82.7","0.0"
"7/6/2018 01:30:00 PM PDT","43287.5625","0.0","73.9","83.4","0.0"
"7/6/2018 01:45:00 PM PDT","43287.57291666667","0.0","74.5","84.0","0.0"
"7/6/2018 02:00:00 PM PDT","43287.58333333333","0.0","76.0","84.6","0.0"
"7/6/2018 02:15:00 PM PDT","43287.59375","0.0","76.1","85.1","0.0"
"7/6/2018 02:30:00 PM PDT","43287.60416666667","0.0","77.5","85.6","0.0"
"7/6/2018 02:45:00 PM PDT","43287.61458333333","0.0","78.2","85.8","0.0"
"7/6/2018 03:00:00 PM PDT","43287.625","0.0","78.1","86.1","0.0"
"7/6/2018 03:15:00 PM PDT","43287.63541666667","0.0","78.8","86.0","0.0"
"7/6/2018 03:30:00 PM PDT","43287.64583333333","0.0","79.6","86.2","0.0"
"7/6/2018 03:45:00 PM PDT","43287.65625","0.0","79.5","86.5","0.0"
"7/6/2018 04:00:00 PM PDT","43287.66666666667","0.0","80.1","86.7","0.0"
"7/6/2018 04:15:00 PM PDT","43287.67708333333","0.0","81.0","87.0","0.0"
"7/6/2018 04:30:00 PM PDT","43287.6875","0.0","81.2","87.2","0.0"
"7/6/2018 04:45:00 PM PDT","43287.69791666667","0.0","80.9","87.4","0.0"
"7/6/2018 05:00:00 PM PDT","43287.70833333333","0.0","80.9","87.6","0.0"
"7/6/2018 05:15:00 PM PDT","43287.71875","0.0","80.5","87.8","0.0"
"7/6/2018 05:30:00 PM PDT","43287.72916666667","0.0","80.1","87.9","0.0"
"7/6/2018 05:45:00 PM PDT","43287.73958333333","0.0","79.7","88.0","0.0"
"7/6/2018 06:00:00 PM PDT","43287.75","0.0","79.5","88.2","0.0"
"7/6/2018 06:15:00 PM PDT","43287.76041666667","59.899998","69.1","78.7","40.7"
"7/6/2018 06:30:00 PM PDT","43287.77083333333","59.899998","68.5","78.2","42.399998"
"7/6/2018 06:45:00 PM PDT","43287.78125","59.899998","69.0","78.2","42.2"
"7/6/2018 07:00:00 PM PDT","43287.79166666667","59.899998","68.1","77.7","41.899998"
"7/6/2018 07:15:00 PM PDT","43287.80208333333","59.899998","68.3","77.3","43.1"
"7/6/2018 07:30:00 PM PDT","43287.8125","59.899998","68.4","77.1","42.0"
"7/6/2018 07:45:00 PM PDT","43287.82291666667","59.899998","67.7","76.1","42.1"
"7/6/2018 08:00:00 PM PDT","43287.83333333333","59.899998","67.5","76.0","42.5"
"7/6/2018 08:15:00 PM PDT","43287.84375","59.899998","67.5","76.4","42.1"
"7/6/2018 08:30:00 PM PDT","43287.85416666667","59.899998","66.7","75.8","42.2"
"7/6/2018 08:45:00 PM PDT","43287.86458333333","59.899998","65.3","74.5","43.6"
"7/6/2018 09:00:00 PM PDT","43287.875","59.699997","65.2","74.7","41.8"
"7/6/2018 09:15:00 PM PDT","43287.88541666667","59.899998","65.2","75.3","42.1"
"7/6/2018 09:30:00 PM PDT","43287.89583333333","0.0","70.7","69.6","0.0"
"7/6/2018 09:45:00 PM PDT","43287.90625","59.899998","68.1","75.3","41.3"
"7/6/2018 10:00:00 PM PDT","43287.91666666667","59.899998","68.2","75.3","42.5"
"7/6/2018 10:15:00 PM PDT","43287.92708333333","59.899998","68.4","75.9","42.6"
"7/6/2018 10:30:00 PM PDT","43287.9375","59.899998","68.6","75.9","42.899998"
"7/6/2018 10:45:00 PM PDT","43287.94791666667","59.899998","68.7","76.2","42.399998"
"7/6/2018 11:00:00 PM PDT","43287.95833333333","59.899998","68.7","76.4","43.399998"
"7/6/2018 11:15:00 PM PDT","43287.96875","59.899998","68.4","75.6","43.0"
"7/6/2018 11:30:00 PM PDT","43287.97916666667","59.899998","67.9","75.6","42.8"
"7/6/2018 11:45:00 PM PDT","43287.98958333333","59.899998","67.7","75.2","42.7"
"7/7/2018 12:00:00 AM PDT","43288.0","59.899998","67.4","74.9","43.0"
"7/7/2018 12:15:00 AM PDT","43288.01041666667","59.899998","67.3","75.1","42.899998"
"7/7/2018 12:30:00 AM PDT","43288.02083333333","59.899998","67.0","74.7","42.399998"
"7/7/2018 12:45:00 AM PDT","43288.03125","59.899998","66.9","74.7","41.899998"
"7/7/2018 01:00:00 AM PDT","43288.04166666667","59.899998","66.7","74.3","42.6"
"7/7/2018 01:15:00 AM PDT","43288.05208333333","59.8","66.7","74.1","42.399998"
"7/7/2018 01:30:00 AM PDT","43288.0625","59.899998","66.6","74.1","42.1"
"7/7/2018 01:45:00 AM PDT","43288.07291666667","60.0","66.3","73.8","42.399998"
"7/7/2018 02:00:00 AM PDT","43288.08333333333","59.699997","66.1","73.5","42.5"
"7/7/2018 02:15:00 AM PDT","43288.09375","59.899998","66.0","73.5","42.399998"
"7/7/2018 02:30:00 AM PDT","43288.10416666667","59.699997","65.9","73.3","42.3"
"7/7/2018 02:45:00 AM PDT","43288.11458333333","59.899998","65.7","73.1","42.5"
"7/7/2018 03:00:00 AM PDT","43288.125","60.0","65.7","73.2","42.5"
"7/7/2018 03:15:00 AM PDT","43288.13541666667","59.699997","65.7","73.4","41.7"
"7/7/2018 03:30:00 AM PDT","43288.14583333333","59.899998","65.5","73.1","42.399998"
"7/7/2018 03:45:00 AM PDT","43288.15625","59.8","65.4","72.9","42.3"
"7/7/2018 04:00:00 AM PDT","43288.16666666667","59.899998","65.6","73.1","42.1"
"7/7/2018 04:15:00 AM PDT","43288.17708333333","59.899998","66.0","73.2","42.399998"
"7/7/2018 04:30:00 AM PDT","43288.1875","59.899998","66.1","73.6","43.0"
"7/7/2018 04:45:00 AM PDT","43288.19791666667","59.699997","66.5","74.0","41.8"
"7/7/2018 05:00:00 AM PDT","43288.20833333333","59.899998","66.6","74.1","42.3"
"7/7/2018 05:15:00 AM PDT","43288.21875","60.0","66.8","74.3","42.2"
"7/7/2018 05:30:00 AM PDT","43288.22916666667","59.3","66.6","74.5","42.7"
"7/7/2018 05:45:00 AM PDT","43288.23958333333","59.899998","66.8","74.5","42.3"
"7/7/2018 06:00:00 AM PDT","43288.25","59.8","67.1","75.0","42.2"
"7/7/2018 06:15:00 AM PDT","43288.26041666667","60.0","67.1","75.0","42.7"
"7/7/2018 06:30:00 AM PDT","43288.27083333333","59.899998","67.1","74.5","42.5"
"7/7/2018 06:45:00 AM PDT","43288.28125","59.899998","66.8","74.1","42.2"
"7/7/2018 07:00:00 AM PDT","43288.29166666667","59.699997","67.0","74.2","41.899998"
"7/7/2018 07:15:00 AM PDT","43288.30208333333","59.899998","66.8","73.8","42.8"
"7/7/2018 07:30:00 AM PDT","43288.3125","59.899998","67.1","73.6","43.1"
"7/7/2018 07:45:00 AM PDT","43288.32291666667","59.899998","66.5","71.7","42.2"
"7/7/2018 08:00:00 AM PDT","43288.33333333333","0.0","67.7","67.9","0.0"
"7/7/2018 08:15:00 AM PDT","43288.34375","0.0","68.4","68.9","0.0"
"7/7/2018 08:30:00 AM PDT","43288.35416666667","0.0","68.9","69.5","0.0"
"7/7/2018 08:45:00 AM PDT","43288.36458333333","0.0","69.4","70.4","0.0"
"7/7/2018 09:00:00 AM PDT","43288.375","0.0","69.7","71.7","0.0"
"7/7/2018 09:15:00 AM PDT","43288.38541666667","0.0","70.1","72.5","0.0"
"7/7/2018 09:30:00 AM PDT","43288.39583333333","0.0","70.4","73.4","0.0"
"7/7/2018 09:45:00 AM PDT","43288.40625","0.0","70.6","74.3","0.0"
"7/7/2018 10:00:00 AM PDT","43288.41666666667","0.0","70.8","74.4","0.0"
"7/7/2018 10:15:00 AM PDT","43288.42708333333","0.0","70.8","74.5","0.0"
"7/7/2018 10:30:00 AM PDT","43288.4375","0.0","71.2","75.8","0.0"
"7/7/2018 10:45:00 AM PDT","43288.44791666667","0.0","71.6","77.0","0.0"
"7/7/2018 11:00:00 AM PDT","43288.45833333333","0.0","71.9","77.8","0.0"
"7/7/2018 11:15:00 AM PDT","43288.46875","0.0","72.3","78.5","0.0"
"7/7/2018 11:30:00 AM PDT","43288.47916666667","0.0","72.7","79.2","0.0"
"7/7/2018 11:45:00 AM PDT","43288.48958333333","0.0","72.8","79.8","0.0"
"7/7/2018 12:00:00 PM PDT","43288.5","0.0","72.9","80.5","0.0"
"7/7/2018 12:15:00 PM PDT","43288.51041666667","0.0","73.7","80.9","0.0"
"7/7/2018 12:30:00 PM PDT","43288.52083333333","0.0","74.1","81.2","0.0"
"7/7/2018 12:45:00 PM PDT","43288.53125","0.0","74.5","82.0","0.0"
"7/7/2018 01:00:00 PM PDT","43288.54166666667","0.0","74.7","82.8","0.0"
"7/7/2018 01:15:00 PM PDT","43288.55208333333","0.0","75.6","83.4","0.0"
"7/7/2018 01:30:00 PM PDT","43288.5625","0.0","75.4","84.1","0.0"
"7/7/2018 01:45:00 PM PDT","43288.57291666667","0.0","75.9","84.7","0.0"
"7/7/2018 02:00:00 PM PDT","43288.58333333333","0.0","77.1","85.0","0.0"
"7/7/2018 02:15:00 PM PDT","43288.59375","0.0","78.4","85.5","0.0"
"7/7/2018 02:30:00 PM PDT","43288.60416666667","0.0","78.6","85.8","0.0"
"7/7/2018 02:45:00 PM PDT","43288.61458333333","0.0","77.8","85.9","0.0"
"7/7/2018 03:00:00 PM PDT","43288.625","0.0","78.7","85.9","0.0"
"7/7/2018 03:15:00 PM PDT","43288.63541666667","0.0","77.6","85.9","0.0"
"7/7/2018 03:30:00 PM PDT","43288.64583333333","0.0","80.1","86.1","0.0"
"7/7/2018 03:45:00 PM PDT","43288.65625","0.0","80.5","86.4","0.0"
"7/7/2018 04:00:00 PM PDT","43288.66666666667","0.0","80.7","86.7","0.0"
"7/7/2018 04:15:00 PM PDT","43288.67708333333","0.0","81.4","87.0","0.0"
