"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/7/2018 04:30:00 PM PDT","43288.6875","0.0","82.2","87.4","0.0"
"7/7/2018 04:45:00 PM PDT","43288.69791666667","0.0","82.1","87.7","0.0"
"7/7/2018 05:00:00 PM PDT","43288.70833333333","0.0","81.6","87.9","0.0"
"7/7/2018 05:15:00 PM PDT","43288.71875","0.0","82.1","88.2","0.0"
"7/7/2018 05:30:00 PM PDT","43288.72916666667","0.0","80.9","88.4","0.0"
"7/7/2018 05:45:00 PM PDT","43288.73958333333","59.899998","70.5","77.8","42.899998"
"7/7/2018 06:00:00 PM PDT","43288.75","59.899998","69.2","76.7","43.2"
"7/7/2018 06:15:00 PM PDT","43288.76041666667","59.899998","69.5","77.4","42.5"
"7/7/2018 06:30:00 PM PDT","43288.77083333333","59.899998","69.7","77.8","42.8"
"7/7/2018 06:45:00 PM PDT","43288.78125","59.899998","69.7","77.5","42.8"
"7/7/2018 07:00:00 PM PDT","43288.79166666667","59.899998","69.2","77.2","42.8"
"7/7/2018 07:15:00 PM PDT","43288.80208333333","59.899998","69.0","77.1","42.7"
"7/7/2018 07:30:00 PM PDT","43288.8125","59.899998","69.0","76.9","42.8"
"7/7/2018 07:45:00 PM PDT","43288.82291666667","59.899998","69.0","77.0","42.5"
"7/7/2018 08:00:00 PM PDT","43288.83333333333","59.8","68.6","76.7","43.1"
"7/7/2018 08:15:00 PM PDT","43288.84375","59.899998","68.7","76.7","42.899998"
"7/7/2018 08:30:00 PM PDT","43288.85416666667","59.899998","67.2","75.3","42.399998"
"7/7/2018 08:45:00 PM PDT","43288.86458333333","59.899998","65.7","73.9","42.1"
"7/7/2018 09:00:00 PM PDT","43288.875","59.899998","65.1","73.0","42.8"
"7/7/2018 09:15:00 PM PDT","43288.88541666667","59.699997","64.4","72.3","42.1"
"7/7/2018 09:30:00 PM PDT","43288.89583333333","59.899998","64.1","72.0","42.0"
"7/7/2018 09:45:00 PM PDT","43288.90625","59.899998","63.7","71.6","42.1"
"7/7/2018 10:00:00 PM PDT","43288.91666666667","59.6","63.3","71.3","41.7"
"7/7/2018 10:15:00 PM PDT","43288.92708333333","59.699997","63.0","70.6","41.8"
"7/7/2018 10:30:00 PM PDT","43288.9375","59.899998","62.8","70.4","42.2"
"7/7/2018 10:45:00 PM PDT","43288.94791666667","59.899998","62.8","70.6","42.399998"
"7/7/2018 11:00:00 PM PDT","43288.95833333333","59.699997","62.9","70.4","42.1"
"7/7/2018 11:15:00 PM PDT","43288.96875","59.6","63.3","71.2","42.5"
"7/7/2018 11:30:00 PM PDT","43288.97916666667","59.899998","63.0","70.7","42.2"
"7/7/2018 11:45:00 PM PDT","43288.98958333333","59.8","63.2","70.9","42.3"
"7/8/2018 12:00:00 AM PDT","43289.0","59.8","62.7","70.0","42.0"
"7/8/2018 12:15:00 AM PDT","43289.01041666667","59.899998","62.8","70.2","42.399998"
"7/8/2018 12:30:00 AM PDT","43289.02083333333","59.6","62.3","69.6","41.8"
"7/8/2018 12:45:00 AM PDT","43289.03125","59.899998","62.0","69.4","42.1"
"7/8/2018 01:00:00 AM PDT","43289.04166666667","59.899998","62.0","69.2","42.1"
"7/8/2018 01:15:00 AM PDT","43289.05208333333","59.899998","61.2","68.4","42.7"
"7/8/2018 01:30:00 AM PDT","43289.0625","57.1","61.7","68.6","37.7"
"7/8/2018 01:45:00 AM PDT","43289.07291666667","58.899998","61.5","69.0","39.1"
"7/8/2018 02:00:00 AM PDT","43289.08333333333","59.899998","61.1","68.4","42.1"
"7/8/2018 02:15:00 AM PDT","43289.09375","59.699997","60.9","68.1","41.6"
"7/8/2018 02:30:00 AM PDT","43289.10416666667","55.3","60.7","67.1","35.0"
"7/8/2018 02:45:00 AM PDT","43289.11458333333","47.2","61.5","67.8","24.3"
"7/8/2018 03:00:00 AM PDT","43289.125","52.199997","61.6","68.3","33.6"
"7/8/2018 03:15:00 AM PDT","43289.13541666667","0.0","63.8","63.9","0.0"
"7/8/2018 03:30:00 AM PDT","43289.14583333333","10.0","64.6","70.9","0.39999998"
"7/8/2018 03:45:00 AM PDT","43289.15625","40.7","62.0","71.6","13.5"
"7/8/2018 04:00:00 AM PDT","43289.16666666667","29.3","59.7","66.3","6.3999996"
"7/8/2018 04:15:00 AM PDT","43289.17708333333","18.5","61.4","66.8","2.8999999"
"7/8/2018 04:30:00 AM PDT","43289.1875","28.5","61.4","69.4","6.7999997"
"7/8/2018 04:45:00 AM PDT","43289.19791666667","44.6","57.9","65.9","22.5"
"7/8/2018 05:00:00 AM PDT","43289.20833333333","39.2","57.8","64.4","15.0"
"7/8/2018 05:15:00 AM PDT","43289.21875","21.8","59.6","64.8","2.5"
"7/8/2018 05:30:00 AM PDT","43289.22916666667","0.0","62.7","62.5","0.0"
"7/8/2018 05:45:00 AM PDT","43289.23958333333","23.9","60.5","65.5","4.5"
"7/8/2018 06:00:00 AM PDT","43289.25","30.4","59.3","65.0","7.6"
"7/8/2018 06:15:00 AM PDT","43289.26041666667","29.0","59.0","64.3","6.5"
"7/8/2018 06:30:00 AM PDT","43289.27083333333","27.099998","60.2","65.7","5.2999997"
"7/8/2018 06:45:00 AM PDT","43289.28125","35.399998","59.3","64.8","12.099999"
"7/8/2018 07:00:00 AM PDT","43289.29166666667","32.0","58.8","64.0","8.4"
"7/8/2018 07:15:00 AM PDT","43289.30208333333","25.199999","59.9","64.6","4.2"
"7/8/2018 07:30:00 AM PDT","43289.3125","32.3","61.2","66.8","9.099999"
"7/8/2018 07:45:00 AM PDT","43289.32291666667","49.1","59.6","65.6","28.099998"
"7/8/2018 08:00:00 AM PDT","43289.33333333333","57.699997","59.8","65.8","36.1"
"7/8/2018 08:15:00 AM PDT","43289.34375","59.699997","60.4","66.6","39.899998"
"7/8/2018 08:30:00 AM PDT","43289.35416666667","59.3","60.8","67.4","39.899998"
"7/8/2018 08:45:00 AM PDT","43289.36458333333","59.899998","61.0","67.9","40.5"
"7/8/2018 09:00:00 AM PDT","43289.375","56.8","61.4","69.2","39.5"
"7/8/2018 09:15:00 AM PDT","43289.38541666667","59.899998","62.0","71.0","41.1"
"7/8/2018 09:30:00 AM PDT","43289.39583333333","59.699997","62.4","71.6","40.7"
"7/8/2018 09:45:00 AM PDT","43289.40625","59.899998","62.1","69.9","40.6"
"7/8/2018 10:00:00 AM PDT","43289.41666666667","59.699997","61.5","69.5","39.899998"
"7/8/2018 10:15:00 AM PDT","43289.42708333333","57.6","62.2","70.0","38.6"
"7/8/2018 10:30:00 AM PDT","43289.4375","59.8","62.6","70.2","41.399998"
"7/8/2018 10:45:00 AM PDT","43289.44791666667","59.899998","63.2","71.0","41.3"
"7/8/2018 11:00:00 AM PDT","43289.45833333333","59.8","63.3","71.3","41.6"
"7/8/2018 11:15:00 AM PDT","43289.46875","0.0","68.7","68.9","0.0"
"7/8/2018 11:30:00 AM PDT","43289.47916666667","0.0","69.6","71.5","0.0"
"7/8/2018 11:45:00 AM PDT","43289.48958333333","0.0","70.4","73.1","0.0"
"7/8/2018 12:00:00 PM PDT","43289.5","0.0","70.6","74.1","0.0"
"7/8/2018 12:15:00 PM PDT","43289.51041666667","0.0","71.2","75.0","0.0"
"7/8/2018 12:30:00 PM PDT","43289.52083333333","0.0","71.7","75.8","0.0"
"7/8/2018 12:45:00 PM PDT","43289.53125","0.0","72.1","76.8","0.0"
"7/8/2018 01:00:00 PM PDT","43289.54166666667","0.0","72.6","77.6","0.0"
"7/8/2018 01:15:00 PM PDT","43289.55208333333","0.0","72.9","78.3","0.0"
"7/8/2018 01:30:00 PM PDT","43289.5625","0.0","73.6","79.0","0.0"
"7/8/2018 01:45:00 PM PDT","43289.57291666667","0.0","74.4","79.8","0.0"
"7/8/2018 02:00:00 PM PDT","43289.58333333333","0.0","75.6","80.5","0.0"
"7/8/2018 02:15:00 PM PDT","43289.59375","0.0","76.1","81.1","0.0"
"7/8/2018 02:30:00 PM PDT","43289.60416666667","0.0","77.0","81.5","0.0"
"7/8/2018 02:45:00 PM PDT","43289.61458333333","0.0","77.9","82.0","0.0"
"7/8/2018 03:00:00 PM PDT","43289.625","0.0","78.5","82.5","0.0"
"7/8/2018 03:15:00 PM PDT","43289.63541666667","0.0","79.0","82.5","0.0"
"7/8/2018 03:30:00 PM PDT","43289.64583333333","0.0","79.5","82.8","0.0"
"7/8/2018 03:45:00 PM PDT","43289.65625","0.0","79.6","83.1","0.0"
"7/8/2018 04:00:00 PM PDT","43289.66666666667","0.0","79.6","83.6","0.0"
"7/8/2018 04:15:00 PM PDT","43289.67708333333","0.0","80.1","83.9","0.0"
"7/8/2018 04:30:00 PM PDT","43289.6875","0.0","81.2","84.3","0.0"
"7/8/2018 04:45:00 PM PDT","43289.69791666667","0.0","81.5","84.6","0.0"
"7/8/2018 05:00:00 PM PDT","43289.70833333333","0.0","81.2","85.0","0.0"
"7/8/2018 05:15:00 PM PDT","43289.71875","0.0","81.1","85.3","0.0"
"7/8/2018 05:30:00 PM PDT","43289.72916666667","0.0","80.3","85.6","0.0"
"7/8/2018 05:45:00 PM PDT","43289.73958333333","0.0","80.1","85.9","0.0"
"7/8/2018 06:00:00 PM PDT","43289.75","0.0","80.1","86.1","0.0"
"7/8/2018 06:15:00 PM PDT","43289.76041666667","0.0","80.1","86.3","0.0"
"7/8/2018 06:30:00 PM PDT","43289.77083333333","0.0","79.9","86.5","0.0"
"7/8/2018 06:45:00 PM PDT","43289.78125","0.0","80.3","86.6","0.0"
"7/8/2018 07:00:00 PM PDT","43289.79166666667","0.0","80.3","86.7","0.0"
"7/8/2018 07:15:00 PM PDT","43289.80208333333","0.0","80.2","86.8","0.0"
"7/8/2018 07:30:00 PM PDT","43289.8125","0.0","80.3","86.8","0.0"
"7/8/2018 07:45:00 PM PDT","43289.82291666667","0.0","80.3","86.8","0.0"
"7/8/2018 08:00:00 PM PDT","43289.83333333333","0.0","80.3","86.8","0.0"
"7/8/2018 08:15:00 PM PDT","43289.84375","0.0","80.4","86.7","0.0"
"7/8/2018 08:30:00 PM PDT","43289.85416666667","0.0","80.2","86.5","0.0"
"7/8/2018 08:45:00 PM PDT","43289.86458333333","0.0","80.0","86.4","0.0"
"7/8/2018 09:00:00 PM PDT","43289.875","0.0","79.9","86.2","0.0"
"7/8/2018 09:15:00 PM PDT","43289.88541666667","0.0","79.8","86.1","0.0"
"7/8/2018 09:30:00 PM PDT","43289.89583333333","0.0","79.8","86.0","0.0"
"7/8/2018 09:45:00 PM PDT","43289.90625","59.899998","66.5","75.3","41.7"
"7/8/2018 10:00:00 PM PDT","43289.91666666667","59.899998","66.1","74.5","41.7"
"7/8/2018 10:15:00 PM PDT","43289.92708333333","59.899998","65.4","73.8","41.7"
"7/8/2018 10:30:00 PM PDT","43289.9375","59.699997","64.8","73.0","41.399998"
"7/8/2018 10:45:00 PM PDT","43289.94791666667","59.899998","64.2","72.6","41.8"
"7/8/2018 11:00:00 PM PDT","43289.95833333333","59.699997","64.8","73.3","41.7"
"7/8/2018 11:15:00 PM PDT","43289.96875","59.8","65.0","73.9","41.899998"
"7/8/2018 11:30:00 PM PDT","43289.97916666667","59.899998","64.6","72.9","41.899998"
"7/8/2018 11:45:00 PM PDT","43289.98958333333","59.899998","64.8","73.2","42.1"
"7/9/2018 12:00:00 AM PDT","43290.0","59.899998","64.8","72.9","41.8"
"7/9/2018 12:15:00 AM PDT","43290.01041666667","59.899998","64.8","72.8","42.1"
"7/9/2018 12:30:00 AM PDT","43290.02083333333","59.699997","64.6","72.5","41.6"
"7/9/2018 12:45:00 AM PDT","43290.03125","59.699997","64.9","72.9","41.8"
"7/9/2018 01:00:00 AM PDT","43290.04166666667","59.899998","65.2","73.1","42.2"
"7/9/2018 01:15:00 AM PDT","43290.05208333333","59.899998","65.2","73.1","42.1"
"7/9/2018 01:30:00 AM PDT","43290.0625","59.6","64.7","72.7","41.399998"
"7/9/2018 01:45:00 AM PDT","43290.07291666667","59.6","64.7","72.6","41.6"
"7/9/2018 02:00:00 AM PDT","43290.08333333333","59.899998","64.4","72.4","41.8"
"7/9/2018 02:15:00 AM PDT","43290.09375","59.899998","64.4","72.8","41.6"
"7/9/2018 02:30:00 AM PDT","43290.10416666667","59.899998","64.1","72.6","41.8"
"7/9/2018 02:45:00 AM PDT","43290.11458333333","59.899998","64.4","72.8","42.0"
"7/9/2018 03:00:00 AM PDT","43290.125","59.6","63.9","71.9","41.3"
"7/9/2018 03:15:00 AM PDT","43290.13541666667","59.8","63.7","71.6","41.8"
"7/9/2018 03:30:00 AM PDT","43290.14583333333","59.899998","63.5","71.4","42.1"
"7/9/2018 03:45:00 AM PDT","43290.15625","59.899998","63.4","71.4","41.7"
"7/9/2018 04:00:00 AM PDT","43290.16666666667","59.899998","63.0","71.2","42.0"
"7/9/2018 04:15:00 AM PDT","43290.17708333333","59.899998","62.9","70.8","42.3"
"7/9/2018 04:30:00 AM PDT","43290.1875","59.8","62.5","70.4","41.5"
"7/9/2018 04:45:00 AM PDT","43290.19791666667","59.899998","62.4","70.2","42.1"
"7/9/2018 05:00:00 AM PDT","43290.20833333333","59.899998","62.2","69.8","41.5"
"7/9/2018 05:15:00 AM PDT","43290.21875","59.899998","61.7","69.4","41.8"
"7/9/2018 05:30:00 AM PDT","43290.22916666667","59.699997","62.0","69.0","41.3"
"7/9/2018 05:45:00 AM PDT","43290.23958333333","59.899998","60.4","65.5","42.1"
"7/9/2018 06:00:00 AM PDT","43290.25","57.1","59.0","62.8","38.1"
"7/9/2018 06:15:00 AM PDT","43290.26041666667","0.0","57.0","63.1","0.0"
"7/9/2018 06:30:00 AM PDT","43290.27083333333","0.0","65.5","69.1","0.0"
"7/9/2018 06:45:00 AM PDT","43290.28125","39.8","62.2","71.4","17.5"
"7/9/2018 07:00:00 AM PDT","43290.29166666667","42.8","59.1","66.3","19.4"
"7/9/2018 07:15:00 AM PDT","43290.30208333333","18.9","61.5","67.3","1.5999999"
"7/9/2018 07:30:00 AM PDT","43290.3125","27.199999","63.0","70.0","5.5"
"7/9/2018 07:45:00 AM PDT","43290.32291666667","46.399998","61.0","69.2","24.6"
"7/9/2018 08:00:00 AM PDT","43290.33333333333","37.8","61.0","68.9","13.299999"
"7/9/2018 08:15:00 AM PDT","43290.34375","45.0","61.1","70.5","23.1"
"7/9/2018 08:30:00 AM PDT","43290.35416666667","58.6","60.1","69.5","38.1"
"7/9/2018 08:45:00 AM PDT","43290.36458333333","57.3","59.9","69.2","38.399998"
"7/9/2018 09:00:00 AM PDT","43290.375","55.199997","60.4","69.0","34.0"
"7/9/2018 09:15:00 AM PDT","43290.38541666667","49.7","60.3","69.3","27.5"
"7/9/2018 09:30:00 AM PDT","43290.39583333333","48.399998","60.8","69.0","26.3"
"7/9/2018 09:45:00 AM PDT","43290.40625","42.3","61.0","68.7","18.699999"
"7/9/2018 10:00:00 AM PDT","43290.41666666667","38.0","62.5","70.0","13.799999"
"7/9/2018 10:15:00 AM PDT","43290.42708333333","43.2","62.7","70.8","20.9"
"7/9/2018 10:30:00 AM PDT","43290.4375","53.199997","61.5","70.1","30.4"
"7/9/2018 10:45:00 AM PDT","43290.44791666667","55.1","61.2","69.4","33.6"
"7/9/2018 11:00:00 AM PDT","43290.45833333333","54.399998","61.6","70.0","32.6"
"7/9/2018 11:15:00 AM PDT","43290.46875","53.899998","61.5","69.8","32.2"
"7/9/2018 11:30:00 AM PDT","43290.47916666667","10.0","62.9","70.8","0.0"
"7/9/2018 11:45:00 AM PDT","43290.48958333333","0.0","68.5","69.0","0.0"
"7/9/2018 12:00:00 PM PDT","43290.5","0.0","69.3","71.4","0.0"
"7/9/2018 12:15:00 PM PDT","43290.51041666667","0.0","69.7","72.5","0.0"
"7/9/2018 12:30:00 PM PDT","43290.52083333333","0.0","70.1","73.6","0.0"
"7/9/2018 12:45:00 PM PDT","43290.53125","0.0","70.8","74.5","0.0"
"7/9/2018 01:00:00 PM PDT","43290.54166666667","0.0","71.0","75.3","0.0"
"7/9/2018 01:15:00 PM PDT","43290.55208333333","0.0","71.8","76.1","0.0"
"7/9/2018 01:30:00 PM PDT","43290.5625","0.0","72.6","76.9","0.0"
"7/9/2018 01:45:00 PM PDT","43290.57291666667","0.0","73.2","77.6","0.0"
"7/9/2018 02:00:00 PM PDT","43290.58333333333","0.0","74.2","78.3","0.0"
"7/9/2018 02:15:00 PM PDT","43290.59375","0.0","75.0","78.8","0.0"
"7/9/2018 02:30:00 PM PDT","43290.60416666667","0.0","75.8","79.4","0.0"
"7/9/2018 02:45:00 PM PDT","43290.61458333333","0.0","76.8","79.8","0.0"
"7/9/2018 03:00:00 PM PDT","43290.625","0.0","77.2","80.0","0.0"
"7/9/2018 03:15:00 PM PDT","43290.63541666667","0.0","77.5","80.2","0.0"
"7/9/2018 03:30:00 PM PDT","43290.64583333333","0.0","78.7","80.7","0.0"
"7/9/2018 03:45:00 PM PDT","43290.65625","0.0","78.6","81.2","0.0"
"7/9/2018 04:00:00 PM PDT","43290.66666666667","0.0","78.8","81.7","0.0"
"7/9/2018 04:15:00 PM PDT","43290.67708333333","0.0","78.9","82.1","0.0"
"7/9/2018 04:30:00 PM PDT","43290.6875","0.0","79.1","82.4","0.0"
"7/9/2018 04:45:00 PM PDT","43290.69791666667","0.0","80.2","82.8","0.0"
"7/9/2018 05:00:00 PM PDT","43290.70833333333","0.0","79.8","83.3","0.0"
"7/9/2018 05:15:00 PM PDT","43290.71875","0.0","79.6","83.7","0.0"
"7/9/2018 05:30:00 PM PDT","43290.72916666667","0.0","79.1","84.0","0.0"
"7/9/2018 05:45:00 PM PDT","43290.73958333333","0.0","79.0","84.3","0.0"
"7/9/2018 06:00:00 PM PDT","43290.75","0.0","78.9","84.7","0.0"
"7/9/2018 06:15:00 PM PDT","43290.76041666667","59.899998","71.1","78.2","39.899998"
"7/9/2018 06:30:00 PM PDT","43290.77083333333","59.899998","68.0","77.1","41.399998"
"7/9/2018 06:45:00 PM PDT","43290.78125","59.899998","67.8","77.1","42.3"
"7/9/2018 07:00:00 PM PDT","43290.79166666667","59.899998","67.1","76.8","41.7"
"7/9/2018 07:15:00 PM PDT","43290.80208333333","59.3","66.1","75.8","41.5"
"7/9/2018 07:30:00 PM PDT","43290.8125","59.899998","65.6","74.3","41.899998"
"7/9/2018 07:45:00 PM PDT","43290.82291666667","59.899998","65.7","74.3","42.0"
"7/9/2018 08:00:00 PM PDT","43290.83333333333","59.899998","65.7","73.9","41.5"
"7/9/2018 08:15:00 PM PDT","43290.84375","59.899998","64.7","73.2","42.399998"
"7/9/2018 08:30:00 PM PDT","43290.85416666667","59.899998","64.4","73.3","41.5"
"7/9/2018 08:45:00 PM PDT","43290.86458333333","59.8","64.1","72.8","42.399998"
"7/9/2018 09:00:00 PM PDT","43290.875","59.899998","64.1","72.1","41.6"
"7/9/2018 09:15:00 PM PDT","43290.88541666667","0.0","68.9","66.3","0.0"
"7/9/2018 09:30:00 PM PDT","43290.89583333333","0.0","69.4","67.7","0.0"
"7/9/2018 09:45:00 PM PDT","43290.90625","59.899998","68.7","77.6","41.5"
"7/9/2018 10:00:00 PM PDT","43290.91666666667","59.899998","69.5","78.6","42.1"
"7/9/2018 10:15:00 PM PDT","43290.92708333333","59.899998","69.4","78.4","42.2"
"7/9/2018 10:30:00 PM PDT","43290.9375","59.899998","69.2","78.3","42.1"
"7/9/2018 10:45:00 PM PDT","43290.94791666667","59.899998","68.8","78.3","42.1"
"7/9/2018 11:00:00 PM PDT","43290.95833333333","59.899998","68.4","77.8","41.899998"
"7/9/2018 11:15:00 PM PDT","43290.96875","59.899998","68.6","77.8","42.399998"
"7/9/2018 11:30:00 PM PDT","43290.97916666667","59.899998","68.3","77.7","42.2"
"7/9/2018 11:45:00 PM PDT","43290.98958333333","59.899998","68.3","77.2","41.899998"
"7/10/2018 12:00:00 AM PDT","43291.0","59.699997","67.9","76.8","41.6"
"7/10/2018 12:15:00 AM PDT","43291.01041666667","59.899998","67.3","76.4","42.1"
"7/10/2018 12:30:00 AM PDT","43291.02083333333","59.899998","67.2","75.9","42.3"
"7/10/2018 12:45:00 AM PDT","43291.03125","59.699997","67.2","76.3","41.6"
"7/10/2018 01:00:00 AM PDT","43291.04166666667","59.699997","66.9","76.0","41.7"
"7/10/2018 01:15:00 AM PDT","43291.05208333333","59.699997","66.7","75.6","41.8"
"7/10/2018 01:30:00 AM PDT","43291.0625","59.899998","66.8","75.7","42.2"
"7/10/2018 01:45:00 AM PDT","43291.07291666667","59.8","66.9","75.6","42.3"
"7/10/2018 02:00:00 AM PDT","43291.08333333333","59.8","66.9","75.9","41.899998"
"7/10/2018 02:15:00 AM PDT","43291.09375","59.899998","66.8","75.8","42.0"
"7/10/2018 02:30:00 AM PDT","43291.10416666667","59.899998","66.8","75.8","42.399998"
"7/10/2018 02:45:00 AM PDT","43291.11458333333","59.699997","66.6","75.5","41.6"
"7/10/2018 03:00:00 AM PDT","43291.125","60.0","66.3","75.1","41.8"
"7/10/2018 03:15:00 AM PDT","43291.13541666667","59.899998","67.0","76.2","41.899998"
"7/10/2018 03:30:00 AM PDT","43291.14583333333","59.899998","66.8","76.4","41.899998"
"7/10/2018 03:45:00 AM PDT","43291.15625","59.899998","66.4","76.0","42.0"
"7/10/2018 04:00:00 AM PDT","43291.16666666667","59.899998","66.2","75.4","41.8"
"7/10/2018 04:15:00 AM PDT","43291.17708333333","59.8","66.2","75.0","41.8"
"7/10/2018 04:30:00 AM PDT","43291.1875","59.899998","65.8","74.3","41.899998"
"7/10/2018 04:45:00 AM PDT","43291.19791666667","59.899998","65.6","73.7","41.899998"
"7/10/2018 05:00:00 AM PDT","43291.20833333333","60.0","65.0","72.8","42.1"
"7/10/2018 05:15:00 AM PDT","43291.21875","59.8","63.9","70.2","41.7"
"7/10/2018 05:30:00 AM PDT","43291.22916666667","10.0","60.1","61.2","0.0"
"7/10/2018 05:45:00 AM PDT","43291.23958333333","10.0","62.9","68.3","0.39999998"
"7/10/2018 06:00:00 AM PDT","43291.25","31.9","63.4","71.0","9.099999"
"7/10/2018 06:15:00 AM PDT","43291.26041666667","53.1","59.9","66.8","30.0"
"7/10/2018 06:30:00 AM PDT","43291.27083333333","54.3","59.1","65.2","32.3"
"7/10/2018 06:45:00 AM PDT","43291.28125","39.3","60.4","68.3","15.0"
"7/10/2018 07:00:00 AM PDT","43291.29166666667","57.399998","60.1","68.0","34.899998"
"7/10/2018 07:15:00 AM PDT","43291.30208333333","59.699997","59.9","67.7","41.2"
"7/10/2018 07:30:00 AM PDT","43291.3125","54.8","60.4","67.7","33.399998"
"7/10/2018 07:45:00 AM PDT","43291.32291666667","55.3","60.5","67.8","34.0"
"7/10/2018 08:00:00 AM PDT","43291.33333333333","46.2","61.4","69.0","23.199999"
"7/10/2018 08:15:00 AM PDT","43291.34375","50.2","62.4","70.6","29.8"
"7/10/2018 08:30:00 AM PDT","43291.35416666667","59.899998","62.2","70.5","41.3"
"7/10/2018 08:45:00 AM PDT","43291.36458333333","59.899998","61.6","69.8","41.399998"
"7/10/2018 09:00:00 AM PDT","43291.375","59.699997","62.3","70.3","41.1"
"7/10/2018 09:15:00 AM PDT","43291.38541666667","59.899998","62.4","70.5","41.399998"
"7/10/2018 09:30:00 AM PDT","43291.39583333333","59.699997","63.4","71.3","41.3"
"7/10/2018 09:45:00 AM PDT","43291.40625","59.899998","63.1","71.3","41.2"
"7/10/2018 10:00:00 AM PDT","43291.41666666667","59.699997","63.0","71.6","40.6"
"7/10/2018 10:15:00 AM PDT","43291.42708333333","59.8","63.4","72.0","41.1"
"7/10/2018 10:30:00 AM PDT","43291.4375","59.699997","63.7","72.2","41.0"
"7/10/2018 10:45:00 AM PDT","43291.44791666667","59.899998","64.4","72.6","41.7"
"7/10/2018 11:00:00 AM PDT","43291.45833333333","0.0","70.2","68.8","0.0"
"7/10/2018 11:15:00 AM PDT","43291.46875","0.0","70.6","71.8","0.0"
"7/10/2018 11:30:00 AM PDT","43291.47916666667","0.0","70.9","73.4","0.0"
"7/10/2018 11:45:00 AM PDT","43291.48958333333","0.0","71.5","74.6","0.0"
"7/10/2018 12:00:00 PM PDT","43291.5","0.0","72.0","75.6","0.0"
"7/10/2018 12:15:00 PM PDT","43291.51041666667","0.0","72.5","76.3","0.0"
"7/10/2018 12:30:00 PM PDT","43291.52083333333","0.0","72.9","77.2","0.0"
"7/10/2018 12:45:00 PM PDT","43291.53125","0.0","73.3","78.0","0.0"
"7/10/2018 01:00:00 PM PDT","43291.54166666667","0.0","73.7","78.7","0.0"
"7/10/2018 01:15:00 PM PDT","43291.55208333333","0.0","74.1","79.5","0.0"
"7/10/2018 01:30:00 PM PDT","43291.5625","0.0","74.9","80.1","0.0"
"7/10/2018 01:45:00 PM PDT","43291.57291666667","0.0","76.0","80.7","0.0"
"7/10/2018 02:00:00 PM PDT","43291.58333333333","0.0","76.7","81.3","0.0"
"7/10/2018 02:15:00 PM PDT","43291.59375","0.0","77.9","81.9","0.0"
"7/10/2018 02:30:00 PM PDT","43291.60416666667","0.0","78.2","82.3","0.0"
"7/10/2018 02:45:00 PM PDT","43291.61458333333","0.0","79.2","82.7","0.0"
"7/10/2018 03:00:00 PM PDT","43291.625","0.0","79.5","83.0","0.0"
"7/10/2018 03:15:00 PM PDT","43291.63541666667","0.0","80.0","83.1","0.0"
"7/10/2018 03:30:00 PM PDT","43291.64583333333","0.0","79.8","83.2","0.0"
"7/10/2018 03:45:00 PM PDT","43291.65625","0.0","80.4","83.6","0.0"
"7/10/2018 04:00:00 PM PDT","43291.66666666667","0.0","81.5","83.9","0.0"
"7/10/2018 04:15:00 PM PDT","43291.67708333333","0.0","81.9","84.2","0.0"
"7/10/2018 04:30:00 PM PDT","43291.6875","0.0","82.4","84.6","0.0"
"7/10/2018 04:45:00 PM PDT","43291.69791666667","0.0","82.5","84.9","0.0"
"7/10/2018 05:00:00 PM PDT","43291.70833333333","0.0","82.1","85.2","0.0"
"7/10/2018 05:15:00 PM PDT","43291.71875","0.0","81.4","85.5","0.0"
"7/10/2018 05:30:00 PM PDT","43291.72916666667","0.0","81.0","85.8","0.0"
"7/10/2018 05:45:00 PM PDT","43291.73958333333","0.0","80.9","86.1","0.0"
"7/10/2018 06:00:00 PM PDT","43291.75","0.0","80.6","86.3","0.0"
"7/10/2018 06:15:00 PM PDT","43291.76041666667","44.1","76.9","75.6","41.3"
"7/10/2018 06:30:00 PM PDT","43291.77083333333","59.8","68.2","77.7","41.8"
"7/10/2018 06:45:00 PM PDT","43291.78125","59.899998","67.3","76.7","42.3"
"7/10/2018 07:00:00 PM PDT","43291.79166666667","59.899998","67.3","76.7","42.6"
"7/10/2018 07:15:00 PM PDT","43291.80208333333","59.899998","67.6","76.6","42.5"
"7/10/2018 07:30:00 PM PDT","43291.8125","59.899998","67.7","76.0","42.2"
"7/10/2018 07:45:00 PM PDT","43291.82291666667","59.899998","67.6","76.1","42.0"
"7/10/2018 08:00:00 PM PDT","43291.83333333333","59.899998","67.7","75.8","41.899998"
"7/10/2018 08:15:00 PM PDT","43291.84375","59.899998","68.4","76.6","42.6"
"7/10/2018 08:30:00 PM PDT","43291.85416666667","59.899998","68.6","76.5","42.399998"
"7/10/2018 08:45:00 PM PDT","43291.86458333333","59.899998","68.7","77.0","42.3"
"7/10/2018 09:00:00 PM PDT","43291.875","59.899998","68.2","77.3","42.0"
"7/10/2018 09:15:00 PM PDT","43291.88541666667","0.0","70.0","70.7","0.0"
"7/10/2018 09:30:00 PM PDT","43291.89583333333","0.0","71.9","69.9","0.0"
"7/10/2018 09:45:00 PM PDT","43291.90625","59.899998","70.0","78.7","42.1"
"7/10/2018 10:00:00 PM PDT","43291.91666666667","59.899998","69.4","78.1","42.1"
"7/10/2018 10:15:00 PM PDT","43291.92708333333","60.0","68.4","77.3","42.1"
"7/10/2018 10:30:00 PM PDT","43291.9375","59.899998","67.8","77.0","42.2"
"7/10/2018 10:45:00 PM PDT","43291.94791666667","59.699997","67.3","76.2","41.5"
"7/10/2018 11:00:00 PM PDT","43291.95833333333","59.899998","67.1","76.1","41.7"
"7/10/2018 11:15:00 PM PDT","43291.96875","59.899998","66.9","75.8","42.0"
"7/10/2018 11:30:00 PM PDT","43291.97916666667","59.899998","67.0","76.2","42.1"
"7/10/2018 11:45:00 PM PDT","43291.98958333333","59.899998","67.2","76.5","42.1"
"7/11/2018 12:00:00 AM PDT","43292.0","59.899998","67.2","76.2","42.0"
"7/11/2018 12:15:00 AM PDT","43292.01041666667","59.899998","67.2","76.4","42.399998"
"7/11/2018 12:30:00 AM PDT","43292.02083333333","59.899998","67.1","75.8","42.1"
"7/11/2018 12:45:00 AM PDT","43292.03125","59.8","66.8","75.6","42.1"
"7/11/2018 01:00:00 AM PDT","43292.04166666667","59.899998","66.5","75.2","41.8"
"7/11/2018 01:15:00 AM PDT","43292.05208333333","59.899998","66.5","75.0","42.5"
"7/11/2018 01:30:00 AM PDT","43292.0625","59.899998","66.5","75.1","42.0"
"7/11/2018 01:45:00 AM PDT","43292.07291666667","59.899998","66.5","75.0","41.5"
"7/11/2018 02:00:00 AM PDT","43292.08333333333","59.8","66.3","75.0","41.6"
"7/11/2018 02:15:00 AM PDT","43292.09375","59.699997","66.4","75.0","41.3"
"7/11/2018 02:30:00 AM PDT","43292.10416666667","59.899998","66.3","74.9","42.0"
"7/11/2018 02:45:00 AM PDT","43292.11458333333","59.899998","66.3","75.1","42.0"
"7/11/2018 03:00:00 AM PDT","43292.125","59.899998","66.2","75.1","41.6"
"7/11/2018 03:15:00 AM PDT","43292.13541666667","59.8","66.4","75.5","41.5"
"7/11/2018 03:30:00 AM PDT","43292.14583333333","60.0","66.3","75.2","41.7"
"7/11/2018 03:45:00 AM PDT","43292.15625","60.0","66.1","74.8","42.2"
"7/11/2018 04:00:00 AM PDT","43292.16666666667","59.899998","66.3","74.7","41.8"
"7/11/2018 04:15:00 AM PDT","43292.17708333333","59.8","65.7","74.5","41.2"
"7/11/2018 04:30:00 AM PDT","43292.1875","59.899998","65.8","74.3","41.6"
"7/11/2018 04:45:00 AM PDT","43292.19791666667","59.899998","65.5","73.7","41.899998"
"7/11/2018 05:00:00 AM PDT","43292.20833333333","59.899998","65.2","73.0","41.5"
"7/11/2018 05:15:00 AM PDT","43292.21875","59.8","64.9","72.5","41.399998"
"7/11/2018 05:30:00 AM PDT","43292.22916666667","59.899998","63.2","68.8","41.3"
"7/11/2018 05:45:00 AM PDT","43292.23958333333","59.899998","61.5","65.5","41.7"
"7/11/2018 06:00:00 AM PDT","43292.25","0.0","59.0","59.8","0.0"
"7/11/2018 06:15:00 AM PDT","43292.26041666667","16.8","64.2","68.4","1.5"
"7/11/2018 06:30:00 AM PDT","43292.27083333333","51.199997","60.3","67.4","31.099998"
"7/11/2018 06:45:00 AM PDT","43292.28125","52.5","59.4","65.4","30.4"
"7/11/2018 07:00:00 AM PDT","43292.29166666667","41.7","60.2","65.9","18.199999"
"7/11/2018 07:15:00 AM PDT","43292.30208333333","32.7","61.2","68.5","8.0"
"7/11/2018 07:30:00 AM PDT","43292.3125","38.8","64.0","72.0","17.0"
"7/11/2018 07:45:00 AM PDT","43292.32291666667","57.5","62.2","72.4","36.7"
"7/11/2018 08:00:00 AM PDT","43292.33333333333","59.899998","61.8","71.5","41.7"
"7/11/2018 08:15:00 AM PDT","43292.34375","59.899998","62.3","70.1","40.8"
"7/11/2018 08:30:00 AM PDT","43292.35416666667","59.899998","62.4","69.8","41.8"
"7/11/2018 08:45:00 AM PDT","43292.36458333333","59.899998","62.4","69.8","42.399998"
"7/11/2018 09:00:00 AM PDT","43292.375","59.899998","62.5","70.2","41.1"
"7/11/2018 09:15:00 AM PDT","43292.38541666667","59.899998","62.8","70.8","40.899998"
"7/11/2018 09:30:00 AM PDT","43292.39583333333","59.6","63.3","71.5","41.0"
"7/11/2018 09:45:00 AM PDT","43292.40625","59.899998","63.8","71.7","41.5"
"7/11/2018 10:00:00 AM PDT","43292.41666666667","59.1","63.9","72.0","40.899998"
"7/11/2018 10:15:00 AM PDT","43292.42708333333","60.0","64.1","71.5","42.2"
"7/11/2018 10:30:00 AM PDT","43292.4375","59.899998","64.7","73.8","41.1"
"7/11/2018 10:45:00 AM PDT","43292.44791666667","59.899998","65.5","74.6","41.3"
"7/11/2018 11:00:00 AM PDT","43292.45833333333","59.899998","65.7","74.1","41.5"
"7/11/2018 11:15:00 AM PDT","43292.46875","59.899998","66.1","74.4","42.2"
"7/11/2018 11:30:00 AM PDT","43292.47916666667","59.899998","66.6","74.8","42.0"
"7/11/2018 11:45:00 AM PDT","43292.48958333333","0.0","71.3","69.1","0.0"
"7/11/2018 12:00:00 PM PDT","43292.5","0.0","72.5","73.0","0.0"
"7/11/2018 12:15:00 PM PDT","43292.51041666667","0.0","72.8","75.1","0.0"
"7/11/2018 12:30:00 PM PDT","43292.52083333333","0.0","73.1","76.1","0.0"
"7/11/2018 12:45:00 PM PDT","43292.53125","0.0","73.5","77.0","0.0"
"7/11/2018 01:00:00 PM PDT","43292.54166666667","0.0","73.9","77.7","0.0"
"7/11/2018 01:15:00 PM PDT","43292.55208333333","0.0","74.4","78.5","0.0"
"7/11/2018 01:30:00 PM PDT","43292.5625","0.0","75.3","79.1","0.0"
"7/11/2018 01:45:00 PM PDT","43292.57291666667","0.0","76.1","79.9","0.0"
"7/11/2018 01:45:53.040 PM PDT","43292.57353055556","","0.0","0.0",""
"7/11/2018 01:45:53.060 PM PDT","43292.573530787035","0.0","","","0.0"
"7/11/2018 02:00:00 PM PDT","43292.58333333333","0.0","76.9","80.4","0.0"
"7/11/2018 02:15:00 PM PDT","43292.59375","0.0","77.7","80.9","0.0"
"7/11/2018 02:30:00 PM PDT","43292.60416666667","0.0","78.4","81.6","0.0"
"7/11/2018 02:45:00 PM PDT","43292.61458333333","0.0","79.3","81.9","0.0"
"7/11/2018 03:00:00 PM PDT","43292.625","0.0","79.6","82.2","0.0"
"7/11/2018 03:15:00 PM PDT","43292.63541666667","0.0","80.3","82.3","0.0"
"7/11/2018 03:30:00 PM PDT","43292.64583333333","0.0","80.7","82.4","0.0"
"7/11/2018 03:45:00 PM PDT","43292.65625","0.0","80.7","82.7","0.0"
"7/11/2018 04:00:00 PM PDT","43292.66666666667","0.0","81.1","83.1","0.0"
"7/11/2018 04:15:00 PM PDT","43292.67708333333","0.0","81.5","83.5","0.0"
"7/11/2018 04:30:00 PM PDT","43292.6875","0.0","81.4","83.9","0.0"
"7/11/2018 04:45:00 PM PDT","43292.69791666667","0.0","82.2","84.3","0.0"
"7/11/2018 05:00:00 PM PDT","43292.70833333333","0.0","82.3","84.6","0.0"
"7/11/2018 05:15:00 PM PDT","43292.71875","0.0","82.2","84.9","0.0"
"7/11/2018 05:30:00 PM PDT","43292.72916666667","0.0","80.9","85.3","0.0"
"7/11/2018 05:45:00 PM PDT","43292.73958333333","0.0","80.7","85.6","0.0"
"7/11/2018 06:00:00 PM PDT","43292.75","0.0","80.7","85.9","0.0"
"7/11/2018 06:15:00 PM PDT","43292.76041666667","59.899998","71.8","75.0","40.399998"
"7/11/2018 06:30:00 PM PDT","43292.77083333333","59.899998","71.4","80.3","41.899998"
"7/11/2018 06:45:00 PM PDT","43292.78125","59.899998","71.8","82.0","42.899998"
"7/11/2018 07:00:00 PM PDT","43292.79166666667","59.899998","73.0","83.6","42.2"
"7/11/2018 07:15:00 PM PDT","43292.80208333333","59.899998","73.5","83.5","42.1"
"7/11/2018 07:30:00 PM PDT","43292.8125","59.899998","73.0","82.8","42.1"
"7/11/2018 07:45:00 PM PDT","43292.82291666667","59.899998","73.0","83.2","42.2"
"7/11/2018 08:00:00 PM PDT","43292.83333333333","59.899998","73.1","83.8","42.2"
"7/11/2018 08:15:00 PM PDT","43292.84375","59.899998","73.3","83.0","41.8"
"7/11/2018 08:30:00 PM PDT","43292.85416666667","59.899998","73.4","84.2","42.1"
"7/11/2018 08:45:00 PM PDT","43292.86458333333","59.899998","72.8","83.6","42.7"
"7/11/2018 09:00:00 PM PDT","43292.875","59.899998","71.9","82.6","41.899998"
"7/11/2018 09:15:00 PM PDT","43292.88541666667","59.899998","71.7","82.6","41.7"
"7/11/2018 09:30:00 PM PDT","43292.89583333333","59.899998","71.2","82.3","41.899998"
"7/11/2018 09:45:00 PM PDT","43292.90625","59.899998","70.6","81.5","42.399998"
"7/11/2018 10:00:00 PM PDT","43292.91666666667","59.899998","70.1","81.0","42.0"
"7/11/2018 10:15:00 PM PDT","43292.92708333333","59.899998","69.9","80.9","41.899998"
"7/11/2018 10:30:00 PM PDT","43292.9375","59.899998","69.8","80.9","42.399998"
"7/11/2018 10:45:00 PM PDT","43292.94791666667","59.899998","69.4","80.7","42.5"
"7/11/2018 11:00:00 PM PDT","43292.95833333333","59.899998","68.6","79.9","42.6"
"7/11/2018 11:15:00 PM PDT","43292.96875","59.899998","68.2","79.4","41.899998"
"7/11/2018 11:30:00 PM PDT","43292.97916666667","59.899998","67.7","78.7","41.5"
"7/11/2018 11:45:00 PM PDT","43292.98958333333","59.899998","67.1","78.5","41.399998"
"7/12/2018 12:00:00 AM PDT","43293.0","59.899998","66.6","77.9","41.399998"
"7/12/2018 12:15:00 AM PDT","43293.01041666667","59.899998","65.9","77.7","41.3"
"7/12/2018 12:30:00 AM PDT","43293.02083333333","59.899998","65.6","77.7","41.5"
"7/12/2018 12:45:00 AM PDT","43293.03125","60.0","65.4","77.3","41.5"
"7/12/2018 01:00:00 AM PDT","43293.04166666667","59.899998","65.2","76.9","41.899998"
"7/12/2018 01:15:00 AM PDT","43293.05208333333","59.3","65.0","76.3","41.1"
"7/12/2018 01:30:00 AM PDT","43293.0625","59.899998","64.7","76.2","41.1"
"7/12/2018 01:45:00 AM PDT","43293.07291666667","59.899998","64.8","76.0","41.399998"
"7/12/2018 02:00:00 AM PDT","43293.08333333333","59.899998","64.6","75.8","41.2"
"7/12/2018 02:15:00 AM PDT","43293.09375","59.899998","64.4","75.6","41.5"
"7/12/2018 02:30:00 AM PDT","43293.10416666667","59.899998","64.3","75.1","41.1"
"7/12/2018 02:45:00 AM PDT","43293.11458333333","59.8","64.3","75.4","40.6"
"7/12/2018 03:00:00 AM PDT","43293.125","59.8","64.1","74.8","41.1"
"7/12/2018 03:15:00 AM PDT","43293.13541666667","59.899998","63.7","74.0","41.2"
"7/12/2018 03:30:00 AM PDT","43293.14583333333","59.899998","63.7","73.2","41.0"
"7/12/2018 03:45:00 AM PDT","43293.15625","59.8","62.9","69.8","41.399998"
"7/12/2018 04:00:00 AM PDT","43293.16666666667","0.0","62.0","63.1","0.0"
"7/12/2018 04:15:00 AM PDT","43293.17708333333","21.9","65.2","70.5","2.3999999"
"7/12/2018 04:30:00 AM PDT","43293.1875","59.8","62.3","69.8","33.6"
"7/12/2018 04:45:00 AM PDT","43293.19791666667","60.0","61.0","67.7","40.7"
"7/12/2018 05:00:00 AM PDT","43293.20833333333","59.899998","61.0","67.5","41.7"
"7/12/2018 05:15:00 AM PDT","43293.21875","59.899998","61.5","68.9","40.7"
"7/12/2018 05:30:00 AM PDT","43293.22916666667","59.899998","61.6","69.0","41.7"
"7/12/2018 05:45:00 AM PDT","43293.23958333333","59.699997","61.5","68.5","40.5"
"7/12/2018 06:00:00 AM PDT","43293.25","59.899998","61.4","68.0","41.3"
"7/12/2018 06:15:00 AM PDT","43293.26041666667","59.699997","61.2","67.5","41.1"
"7/12/2018 06:30:00 AM PDT","43293.27083333333","59.8","61.5","68.0","41.1"
"7/12/2018 06:45:00 AM PDT","43293.28125","59.6","62.0","69.4","41.1"
"7/12/2018 07:00:00 AM PDT","43293.29166666667","59.699997","62.2","69.8","41.3"
"7/12/2018 07:15:00 AM PDT","43293.30208333333","59.8","62.5","69.7","41.6"
"7/12/2018 07:30:00 AM PDT","43293.3125","59.699997","63.0","70.0","41.1"
"7/12/2018 07:45:00 AM PDT","43293.32291666667","59.899998","63.4","70.4","40.7"
"7/12/2018 08:00:00 AM PDT","43293.33333333333","60.0","64.3","72.7","41.899998"
"7/12/2018 08:15:00 AM PDT","43293.34375","59.899998","64.8","73.0","41.2"
"7/12/2018 08:30:00 AM PDT","43293.35416666667","59.899998","64.9","73.5","41.6"
"7/12/2018 08:45:00 AM PDT","43293.36458333333","59.8","65.1","73.0","40.7"
"7/12/2018 09:00:00 AM PDT","43293.375","59.899998","65.4","73.1","42.0"
"7/12/2018 09:15:00 AM PDT","43293.38541666667","59.899998","65.9","73.7","41.2"
"7/12/2018 09:30:00 AM PDT","43293.39583333333","59.8","66.2","74.4","41.2"
"7/12/2018 09:45:00 AM PDT","43293.40625","59.899998","66.8","74.7","41.6"
"7/12/2018 10:00:00 AM PDT","43293.41666666667","59.899998","66.6","75.0","42.7"
"7/12/2018 10:15:00 AM PDT","43293.42708333333","59.899998","66.9","74.9","42.3"
"7/12/2018 10:30:00 AM PDT","43293.4375","59.899998","67.5","75.7","42.0"
"7/12/2018 10:45:00 AM PDT","43293.44791666667","59.899998","67.0","75.2","41.899998"
"7/12/2018 11:00:00 AM PDT","43293.45833333333","59.899998","67.2","75.7","41.6"
"7/12/2018 11:15:00 AM PDT","43293.46875","59.899998","67.2","75.7","41.7"
"7/12/2018 11:30:00 AM PDT","43293.47916666667","59.899998","67.6","76.2","42.0"
"7/12/2018 11:45:00 AM PDT","43293.48958333333","0.0","73.0","71.4","0.0"
"7/12/2018 12:00:00 PM PDT","43293.5","0.0","74.1","75.2","0.0"
"7/12/2018 12:15:00 PM PDT","43293.51041666667","0.0","74.6","77.0","0.0"
"7/12/2018 12:30:00 PM PDT","43293.52083333333","0.0","75.0","78.0","0.0"
"7/12/2018 12:45:00 PM PDT","43293.53125","0.0","75.4","78.9","0.0"
"7/12/2018 01:00:00 PM PDT","43293.54166666667","0.0","75.9","79.7","0.0"
"7/12/2018 01:15:00 PM PDT","43293.55208333333","0.0","76.3","80.3","0.0"
"7/12/2018 01:30:00 PM PDT","43293.5625","0.0","77.1","81.0","0.0"
"7/12/2018 01:45:00 PM PDT","43293.57291666667","0.0","77.8","81.6","0.0"
"7/12/2018 02:00:00 PM PDT","43293.58333333333","0.0","78.5","82.1","0.0"
"7/12/2018 02:15:00 PM PDT","43293.59375","0.0","79.4","82.5","0.0"
"7/12/2018 02:30:00 PM PDT","43293.60416666667","0.0","80.2","82.9","0.0"
"7/12/2018 02:45:00 PM PDT","43293.61458333333","0.0","80.5","83.4","0.0"
"7/12/2018 03:00:00 PM PDT","43293.625","0.0","80.7","83.5","0.0"
"7/12/2018 03:15:00 PM PDT","43293.63541666667","0.0","81.1","83.8","0.0"
"7/12/2018 03:30:00 PM PDT","43293.64583333333","0.0","82.2","84.0","0.0"
"7/12/2018 03:45:00 PM PDT","43293.65625","0.0","81.4","84.3","0.0"
"7/12/2018 04:00:00 PM PDT","43293.66666666667","0.0","81.7","84.5","0.0"
"7/12/2018 04:15:00 PM PDT","43293.67708333333","0.0","82.3","84.9","0.0"
"7/12/2018 04:30:00 PM PDT","43293.6875","0.0","82.4","85.4","0.0"
"7/12/2018 04:45:00 PM PDT","43293.69791666667","0.0","83.2","85.8","0.0"
"7/12/2018 05:00:00 PM PDT","43293.70833333333","0.0","82.3","86.1","0.0"
"7/12/2018 05:15:00 PM PDT","43293.71875","0.0","82.2","86.4","0.0"
"7/12/2018 05:30:00 PM PDT","43293.72916666667","0.0","82.2","86.6","0.0"
"7/12/2018 05:45:00 PM PDT","43293.73958333333","0.0","82.0","86.9","0.0"
"7/12/2018 06:00:00 PM PDT","43293.75","0.0","82.0","87.0","0.0"
"7/12/2018 06:15:00 PM PDT","43293.76041666667","59.8","71.4","79.6","40.3"
"7/12/2018 06:30:00 PM PDT","43293.77083333333","59.6","70.7","79.0","41.899998"
"7/12/2018 06:45:00 PM PDT","43293.78125","59.699997","70.5","78.9","42.1"
"7/12/2018 07:00:00 PM PDT","43293.79166666667","59.899998","70.0","79.2","42.1"
"7/12/2018 07:15:00 PM PDT","43293.80208333333","59.899998","70.1","78.9","42.1"
"7/12/2018 07:30:00 PM PDT","43293.8125","59.899998","70.0","78.9","41.5"
"7/12/2018 07:45:00 PM PDT","43293.82291666667","60.0","69.8","78.3","41.899998"
"7/12/2018 08:00:00 PM PDT","43293.83333333333","59.699997","69.4","77.8","41.8"
"7/12/2018 08:15:00 PM PDT","43293.84375","59.899998","69.1","77.1","42.2"
"7/12/2018 08:30:00 PM PDT","43293.85416666667","59.899998","68.8","77.2","42.6"
"7/12/2018 08:45:00 PM PDT","43293.86458333333","59.899998","68.6","77.2","41.899998"
"7/12/2018 09:00:00 PM PDT","43293.875","59.899998","68.3","77.0","41.899998"
"7/12/2018 09:15:00 PM PDT","43293.88541666667","59.899998","68.1","77.3","41.7"
"7/12/2018 09:30:00 PM PDT","43293.89583333333","0.0","73.6","71.8","0.0"
"7/12/2018 09:45:00 PM PDT","43293.90625","59.899998","69.2","76.2","41.7"
"7/12/2018 10:00:00 PM PDT","43293.91666666667","59.899998","69.5","77.7","42.0"
"7/12/2018 10:15:00 PM PDT","43293.92708333333","59.899998","69.6","77.9","42.6"
"7/12/2018 10:30:00 PM PDT","43293.9375","59.899998","69.5","77.9","41.899998"
"7/12/2018 10:45:00 PM PDT","43293.94791666667","59.899998","69.5","77.7","42.1"
"7/12/2018 11:00:00 PM PDT","43293.95833333333","59.899998","69.4","77.3","42.5"
"7/12/2018 11:15:00 PM PDT","43293.96875","59.899998","69.7","77.8","42.5"
"7/12/2018 11:30:00 PM PDT","43293.97916666667","59.899998","69.6","78.0","42.399998"
"7/12/2018 11:45:00 PM PDT","43293.98958333333","59.899998","69.7","77.8","42.7"
"7/13/2018 12:00:00 AM PDT","43294.0","59.899998","69.4","77.6","42.399998"
"7/13/2018 12:15:00 AM PDT","43294.01041666667","59.899998","69.0","77.1","42.5"
"7/13/2018 12:30:00 AM PDT","43294.02083333333","59.899998","69.1","77.5","42.8"
"7/13/2018 12:45:00 AM PDT","43294.03125","59.899998","68.6","76.9","42.8"
"7/13/2018 01:00:00 AM PDT","43294.04166666667","59.899998","68.7","76.7","42.2"
"7/13/2018 01:15:00 AM PDT","43294.05208333333","59.899998","68.4","76.6","42.6"
"7/13/2018 01:30:00 AM PDT","43294.0625","59.899998","68.4","76.9","42.5"
"7/13/2018 01:45:00 AM PDT","43294.07291666667","59.899998","68.0","76.0","42.6"
"7/13/2018 02:00:00 AM PDT","43294.08333333333","59.899998","67.9","76.0","42.5"
"7/13/2018 02:15:00 AM PDT","43294.09375","59.899998","68.0","76.5","42.2"
"7/13/2018 02:30:00 AM PDT","43294.10416666667","60.0","67.9","76.5","42.399998"
"7/13/2018 02:45:00 AM PDT","43294.11458333333","59.899998","67.8","76.1","42.3"
"7/13/2018 03:00:00 AM PDT","43294.125","59.899998","67.6","76.1","41.899998"
"7/13/2018 03:15:00 AM PDT","43294.13541666667","59.899998","67.6","76.0","42.5"
"7/13/2018 03:30:00 AM PDT","43294.14583333333","59.899998","67.7","76.2","42.6"
"7/13/2018 03:45:00 AM PDT","43294.15625","59.899998","67.3","75.9","42.3"
"7/13/2018 04:00:00 AM PDT","43294.16666666667","59.899998","67.3","75.7","42.8"
"7/13/2018 04:15:00 AM PDT","43294.17708333333","59.899998","67.3","75.6","42.399998"
"7/13/2018 04:30:00 AM PDT","43294.1875","59.899998","67.2","75.7","42.2"
"7/13/2018 04:45:00 AM PDT","43294.19791666667","59.899998","67.0","75.2","42.3"
"7/13/2018 05:00:00 AM PDT","43294.20833333333","59.899998","66.8","75.1","42.3"
"7/13/2018 05:15:00 AM PDT","43294.21875","59.899998","66.8","75.3","42.5"
"7/13/2018 05:30:00 AM PDT","43294.22916666667","59.899998","66.7","75.0","42.3"
"7/13/2018 05:45:00 AM PDT","43294.23958333333","59.899998","66.4","75.0","42.3"
"7/13/2018 06:00:00 AM PDT","43294.25","59.899998","66.5","75.0","42.399998"
"7/13/2018 06:15:00 AM PDT","43294.26041666667","59.899998","66.5","75.1","42.0"
"7/13/2018 06:30:00 AM PDT","43294.27083333333","59.899998","66.7","75.2","42.7"
"7/13/2018 06:45:00 AM PDT","43294.28125","59.899998","67.1","75.6","42.3"
"7/13/2018 07:00:00 AM PDT","43294.29166666667","59.899998","67.3","75.7","42.899998"
"7/13/2018 07:15:00 AM PDT","43294.30208333333","59.899998","67.4","75.9","42.8"
"7/13/2018 07:30:00 AM PDT","43294.3125","59.899998","67.3","75.6","42.1"
"7/13/2018 07:45:00 AM PDT","43294.32291666667","59.899998","67.8","75.5","43.1"
"7/13/2018 08:00:00 AM PDT","43294.33333333333","59.899998","67.9","75.3","42.8"
"7/13/2018 08:15:00 AM PDT","43294.34375","59.899998","67.1","72.7","42.2"
"7/13/2018 08:30:00 AM PDT","43294.35416666667","59.899998","66.9","72.0","42.899998"
"7/13/2018 08:45:00 AM PDT","43294.36458333333","59.899998","67.1","72.2","42.2"
"7/13/2018 09:00:00 AM PDT","43294.375","59.899998","67.3","72.4","42.5"
"7/13/2018 09:15:00 AM PDT","43294.38541666667","59.899998","67.7","72.9","42.6"
"7/13/2018 09:30:00 AM PDT","43294.39583333333","59.899998","68.4","73.6","43.0"
"7/13/2018 09:45:00 AM PDT","43294.40625","59.899998","68.0","73.0","42.399998"
"7/13/2018 10:00:00 AM PDT","43294.41666666667","59.899998","67.7","73.2","42.6"
"7/13/2018 10:15:00 AM PDT","43294.42708333333","59.8","66.9","72.6","42.2"
"7/13/2018 10:30:00 AM PDT","43294.4375","59.899998","67.5","72.9","42.3"
"7/13/2018 10:45:00 AM PDT","43294.44791666667","59.899998","67.9","73.3","42.7"
"7/13/2018 11:00:00 AM PDT","43294.45833333333","60.0","67.6","73.1","42.2"
"7/13/2018 11:15:00 AM PDT","43294.46875","59.899998","68.8","74.6","42.899998"
"7/13/2018 11:30:00 AM PDT","43294.47916666667","59.899998","69.2","74.8","43.0"
"7/13/2018 11:45:00 AM PDT","43294.48958333333","59.899998","68.9","74.8","42.399998"
"7/13/2018 12:00:00 PM PDT","43294.5","0.0","71.6","72.2","0.0"
"7/13/2018 12:15:00 PM PDT","43294.51041666667","0.0","73.2","75.4","0.0"
"7/13/2018 12:30:00 PM PDT","43294.52083333333","0.0","74.2","76.5","0.0"
"7/13/2018 12:45:00 PM PDT","43294.53125","0.0","74.4","76.9","0.0"
"7/13/2018 01:00:00 PM PDT","43294.54166666667","0.0","74.5","77.5","0.0"
"7/13/2018 01:15:00 PM PDT","43294.55208333333","0.0","75.2","78.8","0.0"
"7/13/2018 01:30:00 PM PDT","43294.5625","0.0","75.5","79.8","0.0"
"7/13/2018 01:45:00 PM PDT","43294.57291666667","0.0","76.3","80.5","0.0"
"7/13/2018 02:00:00 PM PDT","43294.58333333333","0.0","76.7","81.2","0.0"
"7/13/2018 02:15:00 PM PDT","43294.59375","0.0","78.0","81.6","0.0"
"7/13/2018 02:30:00 PM PDT","43294.60416666667","0.0","78.7","82.1","0.0"
"7/13/2018 02:45:00 PM PDT","43294.61458333333","0.0","78.5","82.4","0.0"
"7/13/2018 03:00:00 PM PDT","43294.625","0.0","79.2","82.6","0.0"
"7/13/2018 03:15:00 PM PDT","43294.63541666667","0.0","80.2","82.8","0.0"
"7/13/2018 03:30:00 PM PDT","43294.64583333333","0.0","80.3","83.0","0.0"
"7/13/2018 03:45:00 PM PDT","43294.65625","0.0","80.3","83.2","0.0"
"7/13/2018 04:00:00 PM PDT","43294.66666666667","0.0","80.6","83.6","0.0"
"7/13/2018 04:15:00 PM PDT","43294.67708333333","0.0","81.4","83.9","0.0"
"7/13/2018 04:30:00 PM PDT","43294.6875","0.0","81.5","84.2","0.0"
"7/13/2018 04:45:00 PM PDT","43294.69791666667","0.0","82.0","84.5","0.0"
"7/13/2018 05:00:00 PM PDT","43294.70833333333","0.0","82.7","84.9","0.0"
"7/13/2018 05:15:00 PM PDT","43294.71875","0.0","81.1","85.2","0.0"
"7/13/2018 05:30:00 PM PDT","43294.72916666667","0.0","80.3","85.4","0.0"
"7/13/2018 05:45:00 PM PDT","43294.73958333333","0.0","80.8","85.7","0.0"
"7/13/2018 06:00:00 PM PDT","43294.75","0.0","80.4","85.9","0.0"
"7/13/2018 06:15:00 PM PDT","43294.76041666667","0.0","80.3","86.1","0.0"
"7/13/2018 06:30:00 PM PDT","43294.77083333333","0.0","80.5","86.3","0.0"
"7/13/2018 06:45:00 PM PDT","43294.78125","0.0","77.7","77.2","0.0"
"7/13/2018 07:00:00 PM PDT","43294.79166666667","0.0","78.0","78.6","0.0"
"7/13/2018 07:15:00 PM PDT","43294.80208333333","0.0","78.6","79.4","0.0"
"7/13/2018 07:30:00 PM PDT","43294.8125","0.0","79.1","79.9","0.0"
"7/13/2018 07:40:50.050 PM PDT","43294.82002372685","","0.0","0.0",""
"7/13/2018 07:40:50.070 PM PDT","43294.82002395834","0.0","","","0.0"
"7/13/2018 07:44:56 PM PDT","43294.82287037037","0.0","","","0.0"
"7/13/2018 07:44:56.090 PM PDT","43294.822871412034","","0.0","0.0",""
"7/13/2018 07:45:00 PM PDT","43294.82291666667","0.0","296.8","297.0","0.0"
"7/13/2018 08:00:00 PM PDT","43294.83333333333","0.0","79.0","80.4","0.0"
"7/13/2018 08:15:00 PM PDT","43294.84375","0.0","79.3","80.5","0.0"
"7/13/2018 08:30:00 PM PDT","43294.85416666667","0.0","79.1","80.6","0.0"
"7/13/2018 08:45:00 PM PDT","43294.86458333333","0.0","78.8","80.6","0.0"
"7/13/2018 09:00:00 PM PDT","43294.875","0.0","78.8","80.5","0.0"
"7/13/2018 09:15:00 PM PDT","43294.88541666667","0.0","78.6","80.5","0.0"
"7/13/2018 09:30:00 PM PDT","43294.89583333333","0.0","78.5","80.5","0.0"
"7/13/2018 09:45:00 PM PDT","43294.90625","0.0","78.1","80.5","0.0"
"7/13/2018 10:00:00 PM PDT","43294.91666666667","0.0","78.1","80.4","0.0"
"7/13/2018 10:15:00 PM PDT","43294.92708333333","59.5","71.1","77.8","34.0"
"7/13/2018 10:30:00 PM PDT","43294.9375","59.899998","71.4","79.1","42.1"
"7/13/2018 10:45:00 PM PDT","43294.94791666667","59.899998","71.1","78.8","42.7"
"7/13/2018 11:00:00 PM PDT","43294.95833333333","59.899998","70.8","78.9","42.399998"
"7/13/2018 11:15:00 PM PDT","43294.96875","59.899998","70.9","79.2","42.7"
"7/13/2018 11:30:00 PM PDT","43294.97916666667","59.899998","70.6","78.8","43.2"
"7/13/2018 11:45:00 PM PDT","43294.98958333333","59.899998","70.6","78.8","42.7"
"7/14/2018 12:00:00 AM PDT","43295.0","59.899998","70.4","78.5","42.5"
"7/14/2018 12:15:00 AM PDT","43295.01041666667","59.899998","70.1","78.4","43.0"
"7/14/2018 12:30:00 AM PDT","43295.02083333333","59.899998","70.0","78.3","42.3"
"7/14/2018 12:45:00 AM PDT","43295.03125","59.899998","69.9","78.0","42.5"
"7/14/2018 01:00:00 AM PDT","43295.04166666667","59.899998","69.6","77.8","42.8"
"7/14/2018 01:15:00 AM PDT","43295.05208333333","59.899998","69.4","77.5","42.399998"
"7/14/2018 01:30:00 AM PDT","43295.0625","59.899998","69.1","77.0","42.3"
"7/14/2018 01:45:00 AM PDT","43295.07291666667","59.899998","68.6","76.8","42.7"
"7/14/2018 02:00:00 AM PDT","43295.08333333333","59.899998","68.2","76.3","42.5"
"7/14/2018 02:15:00 AM PDT","43295.09375","60.0","68.4","76.9","42.399998"
"7/14/2018 02:30:00 AM PDT","43295.10416666667","59.399998","68.1","76.3","42.3"
"7/14/2018 02:45:00 AM PDT","43295.11458333333","59.899998","67.7","76.4","42.1"
"7/14/2018 03:00:00 AM PDT","43295.125","57.3","67.4","75.6","41.899998"
"7/14/2018 03:15:00 AM PDT","43295.13541666667","59.899998","67.0","75.3","41.899998"
"7/14/2018 03:30:00 AM PDT","43295.14583333333","60.0","67.0","75.4","42.3"
"7/14/2018 03:45:00 AM PDT","43295.15625","59.899998","66.9","75.4","42.3"
"7/14/2018 04:00:00 AM PDT","43295.16666666667","59.899998","66.5","74.9","42.3"
"7/14/2018 04:15:00 AM PDT","43295.17708333333","59.699997","66.2","74.6","41.8"
"7/14/2018 04:30:00 AM PDT","43295.1875","59.8","65.8","74.2","41.899998"
"7/14/2018 04:45:00 AM PDT","43295.19791666667","59.899998","65.6","74.3","42.1"
