"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/14/2018 05:00:00 AM PDT","43295.20833333333","58.899998","65.4","74.1","42.0"
"7/14/2018 05:15:00 AM PDT","43295.21875","59.899998","65.6","74.0","42.0"
"7/14/2018 05:30:00 AM PDT","43295.22916666667","59.899998","65.4","73.9","42.7"
"7/14/2018 05:45:00 AM PDT","43295.23958333333","59.899998","65.3","74.0","42.2"
"7/14/2018 06:00:00 AM PDT","43295.25","59.899998","65.3","74.2","42.2"
"7/14/2018 06:15:00 AM PDT","43295.26041666667","60.0","65.3","74.0","42.1"
"7/14/2018 06:30:00 AM PDT","43295.27083333333","59.8","65.1","74.0","41.8"
"7/14/2018 06:45:00 AM PDT","43295.28125","59.699997","64.9","73.5","41.7"
"7/14/2018 07:00:00 AM PDT","43295.29166666667","59.8","65.0","73.5","42.2"
"7/14/2018 07:15:00 AM PDT","43295.30208333333","59.3","65.5","73.9","42.3"
"7/14/2018 07:30:00 AM PDT","43295.3125","59.899998","66.0","74.4","42.399998"
"7/14/2018 07:45:00 AM PDT","43295.32291666667","59.899998","66.8","75.1","42.6"
"7/14/2018 08:00:00 AM PDT","43295.33333333333","59.899998","66.7","74.9","42.3"
"7/14/2018 08:15:00 AM PDT","43295.34375","59.899998","66.3","72.9","42.1"
"7/14/2018 08:30:00 AM PDT","43295.35416666667","59.8","65.6","70.2","42.0"
"7/14/2018 08:45:00 AM PDT","43295.36458333333","59.899998","65.3","69.4","42.3"
"7/14/2018 09:00:00 AM PDT","43295.375","59.899998","65.7","70.1","42.3"
"7/14/2018 09:15:00 AM PDT","43295.38541666667","59.899998","65.6","69.6","41.6"
"7/14/2018 09:30:00 AM PDT","43295.39583333333","59.899998","65.8","69.9","42.1"
"7/14/2018 09:45:00 AM PDT","43295.40625","59.899998","65.9","70.1","41.3"
"7/14/2018 10:00:00 AM PDT","43295.41666666667","59.899998","67.2","71.1","40.7"
"7/14/2018 10:15:00 AM PDT","43295.42708333333","59.899998","67.7","72.1","42.3"
"7/14/2018 10:30:00 AM PDT","43295.4375","59.899998","68.5","73.3","42.399998"
"7/14/2018 10:45:00 AM PDT","43295.44791666667","59.899998","69.1","73.6","43.1"
"7/14/2018 11:00:00 AM PDT","43295.45833333333","59.899998","69.5","73.9","42.3"
"7/14/2018 11:15:00 AM PDT","43295.46875","0.0","70.9","71.5","0.0"
"7/14/2018 11:30:00 AM PDT","43295.47916666667","0.0","72.4","75.2","0.0"
"7/14/2018 11:45:00 AM PDT","43295.48958333333","0.0","73.4","76.9","0.0"
"7/14/2018 12:00:00 PM PDT","43295.5","0.0","73.8","77.9","0.0"
"7/14/2018 12:15:00 PM PDT","43295.51041666667","0.0","74.6","78.7","0.0"
"7/14/2018 12:30:00 PM PDT","43295.52083333333","0.0","74.9","79.5","0.0"
"7/14/2018 12:45:00 PM PDT","43295.53125","0.0","74.8","80.2","0.0"
"7/14/2018 01:00:00 PM PDT","43295.54166666667","0.0","75.4","81.0","0.0"
"7/14/2018 01:15:00 PM PDT","43295.55208333333","0.0","75.6","81.5","0.0"
"7/14/2018 01:30:00 PM PDT","43295.5625","0.0","75.9","82.1","0.0"
"7/14/2018 01:45:00 PM PDT","43295.57291666667","0.0","76.5","82.5","0.0"
"7/14/2018 02:00:00 PM PDT","43295.58333333333","0.0","77.2","83.1","0.0"
"7/14/2018 02:15:00 PM PDT","43295.59375","0.0","78.3","83.7","0.0"
"7/14/2018 02:30:00 PM PDT","43295.60416666667","0.0","79.1","84.2","0.0"
"7/14/2018 02:45:00 PM PDT","43295.61458333333","0.0","80.2","84.4","0.0"
"7/14/2018 03:00:00 PM PDT","43295.625","0.0","80.4","84.7","0.0"
"7/14/2018 03:15:00 PM PDT","43295.63541666667","0.0","80.6","84.7","0.0"
"7/14/2018 03:30:00 PM PDT","43295.64583333333","0.0","80.8","84.9","0.0"
"7/14/2018 03:45:00 PM PDT","43295.65625","0.0","81.2","85.2","0.0"
"7/14/2018 04:00:00 PM PDT","43295.66666666667","0.0","82.5","85.5","0.0"
"7/14/2018 04:15:00 PM PDT","43295.67708333333","0.0","81.6","85.8","0.0"
"7/14/2018 04:30:00 PM PDT","43295.6875","0.0","82.5","86.2","0.0"
"7/14/2018 04:45:00 PM PDT","43295.69791666667","0.0","82.5","86.5","0.0"
"7/14/2018 05:00:00 PM PDT","43295.70833333333","0.0","83.0","86.8","0.0"
"7/14/2018 05:15:00 PM PDT","43295.71875","0.0","81.7","87.1","0.0"
"7/14/2018 05:30:00 PM PDT","43295.72916666667","0.0","81.9","87.4","0.0"
"7/14/2018 05:45:00 PM PDT","43295.73958333333","0.0","81.2","87.6","0.0"
"7/14/2018 06:00:00 PM PDT","43295.75","0.0","81.5","87.9","0.0"
"7/14/2018 06:15:00 PM PDT","43295.76041666667","0.0","81.3","88.1","0.0"
"7/14/2018 06:30:00 PM PDT","43295.77083333333","0.0","81.7","88.3","0.0"
"7/14/2018 06:45:00 PM PDT","43295.78125","59.899998","75.7","83.5","42.8"
"7/14/2018 07:00:00 PM PDT","43295.79166666667","59.899998","76.1","83.4","42.7"
"7/14/2018 07:15:00 PM PDT","43295.80208333333","60.0","75.6","82.5","42.7"
"7/14/2018 07:30:00 PM PDT","43295.8125","59.899998","74.9","81.8","43.6"
"7/14/2018 07:45:00 PM PDT","43295.82291666667","59.899998","74.5","81.1","43.3"
"7/14/2018 08:00:00 PM PDT","43295.83333333333","59.899998","74.7","81.2","43.3"
"7/14/2018 08:15:00 PM PDT","43295.84375","59.899998","74.7","81.6","43.0"
"7/14/2018 08:30:00 PM PDT","43295.85416666667","59.899998","74.3","81.3","43.399998"
"7/14/2018 08:45:00 PM PDT","43295.86458333333","59.899998","74.0","80.9","43.1"
"7/14/2018 09:00:00 PM PDT","43295.875","59.899998","74.0","80.9","42.399998"
"7/14/2018 09:15:00 PM PDT","43295.88541666667","59.899998","73.8","80.9","42.899998"
"7/14/2018 09:30:00 PM PDT","43295.89583333333","59.899998","73.6","80.6","43.6"
"7/14/2018 09:45:00 PM PDT","43295.90625","59.899998","73.0","80.2","42.5"
"7/14/2018 10:00:00 PM PDT","43295.91666666667","59.899998","72.5","79.7","42.7"
"7/14/2018 10:15:00 PM PDT","43295.92708333333","60.0","72.2","79.4","42.7"
"7/14/2018 10:30:00 PM PDT","43295.9375","59.899998","71.5","78.6","42.2"
"7/14/2018 10:45:00 PM PDT","43295.94791666667","59.899998","70.6","77.8","42.8"
"7/14/2018 11:00:00 PM PDT","43295.95833333333","59.899998","70.1","77.1","42.3"
"7/14/2018 11:15:00 PM PDT","43295.96875","60.0","69.6","76.7","42.6"
"7/14/2018 11:30:00 PM PDT","43295.97916666667","59.899998","69.2","76.2","42.7"
"7/14/2018 11:45:00 PM PDT","43295.98958333333","59.899998","69.0","76.0","42.6"
"7/15/2018 12:00:00 AM PDT","43296.0","59.899998","68.5","75.7","42.5"
"7/15/2018 12:15:00 AM PDT","43296.01041666667","59.899998","68.5","75.6","42.399998"
"7/15/2018 12:30:00 AM PDT","43296.02083333333","59.899998","68.5","75.7","42.8"
"7/15/2018 12:45:00 AM PDT","43296.03125","59.899998","68.2","75.4","42.7"
"7/15/2018 01:00:00 AM PDT","43296.04166666667","59.899998","68.0","75.1","42.1"
"7/15/2018 01:15:00 AM PDT","43296.05208333333","60.0","67.8","74.7","42.2"
"7/15/2018 01:30:00 AM PDT","43296.0625","59.899998","67.5","74.5","42.8"
"7/15/2018 01:45:00 AM PDT","43296.07291666667","59.899998","67.4","74.6","42.899998"
"7/15/2018 02:00:00 AM PDT","43296.08333333333","59.899998","67.3","74.6","42.399998"
"7/15/2018 02:15:00 AM PDT","43296.09375","60.0","67.3","74.6","42.5"
"7/15/2018 02:30:00 AM PDT","43296.10416666667","59.899998","67.2","74.5","42.2"
"7/15/2018 02:45:00 AM PDT","43296.11458333333","59.899998","66.9","74.3","42.399998"
"7/15/2018 03:00:00 AM PDT","43296.125","59.899998","67.0","74.3","42.399998"
"7/15/2018 03:15:00 AM PDT","43296.13541666667","60.0","66.9","74.3","42.1"
"7/15/2018 03:30:00 AM PDT","43296.14583333333","59.899998","66.9","74.3","42.0"
"7/15/2018 03:45:00 AM PDT","43296.15625","59.899998","66.7","74.2","41.899998"
"7/15/2018 04:00:00 AM PDT","43296.16666666667","59.899998","66.7","74.2","42.3"
"7/15/2018 04:15:00 AM PDT","43296.17708333333","60.0","66.7","74.2","42.3"
"7/15/2018 04:30:00 AM PDT","43296.1875","59.899998","66.3","72.9","42.1"
"7/15/2018 04:45:00 AM PDT","43296.19791666667","0.0","67.3","67.4","0.0"
"7/15/2018 05:00:00 AM PDT","43296.20833333333","59.5","62.7","69.4","39.7"
"7/15/2018 05:15:00 AM PDT","43296.21875","59.899998","62.5","70.0","41.399998"
"7/15/2018 05:30:00 AM PDT","43296.22916666667","59.899998","62.4","69.6","41.3"
"7/15/2018 05:45:00 AM PDT","43296.23958333333","59.899998","62.5","69.3","41.2"
"7/15/2018 06:00:00 AM PDT","43296.25","59.899998","62.0","68.2","41.2"
"7/15/2018 06:15:00 AM PDT","43296.26041666667","59.899998","61.7","67.0","41.5"
"7/15/2018 06:30:00 AM PDT","43296.27083333333","59.899998","61.4","66.7","41.2"
"7/15/2018 06:45:00 AM PDT","43296.28125","59.899998","61.4","66.8","41.7"
"7/15/2018 07:00:00 AM PDT","43296.29166666667","59.899998","61.5","67.0","41.399998"
"7/15/2018 07:15:00 AM PDT","43296.30208333333","59.899998","61.5","66.6","41.6"
"7/15/2018 07:30:00 AM PDT","43296.3125","59.8","61.5","66.7","41.0"
"7/15/2018 07:45:00 AM PDT","43296.32291666667","60.0","61.6","66.7","41.399998"
"7/15/2018 08:00:00 AM PDT","43296.33333333333","59.8","62.3","67.9","42.0"
"7/15/2018 08:15:00 AM PDT","43296.34375","59.899998","62.2","68.5","42.1"
"7/15/2018 08:30:00 AM PDT","43296.35416666667","60.0","62.9","68.9","41.5"
"7/15/2018 08:45:00 AM PDT","43296.36458333333","59.8","63.7","70.0","41.1"
"7/15/2018 09:00:00 AM PDT","43296.375","59.899998","64.2","70.8","42.2"
"7/15/2018 09:15:00 AM PDT","43296.38541666667","59.899998","65.2","72.1","42.1"
"7/15/2018 09:30:00 AM PDT","43296.39583333333","59.899998","64.9","72.4","41.6"
"7/15/2018 09:45:00 AM PDT","43296.40625","59.699997","65.4","73.0","41.3"
"7/15/2018 10:00:00 AM PDT","43296.41666666667","59.899998","65.4","74.1","41.5"
"7/15/2018 10:15:00 AM PDT","43296.42708333333","59.899998","66.2","74.0","41.5"
"7/15/2018 10:30:00 AM PDT","43296.4375","59.899998","66.7","74.7","42.0"
"7/15/2018 10:45:00 AM PDT","43296.44791666667","59.8","66.5","74.1","41.7"
"7/15/2018 11:00:00 AM PDT","43296.45833333333","0.0","68.5","74.6","0.0"
"7/15/2018 11:15:00 AM PDT","43296.46875","0.0","72.6","72.0","0.0"
"7/15/2018 11:30:00 AM PDT","43296.47916666667","0.0","73.1","73.9","0.0"
"7/15/2018 11:45:00 AM PDT","43296.48958333333","0.0","73.2","74.8","0.0"
"7/15/2018 12:00:00 PM PDT","43296.5","0.0","73.6","76.0","0.0"
"7/15/2018 12:15:00 PM PDT","43296.51041666667","0.0","74.1","76.7","0.0"
"7/15/2018 12:30:00 PM PDT","43296.52083333333","0.0","74.4","77.3","0.0"
"7/15/2018 12:45:00 PM PDT","43296.53125","0.0","74.8","78.1","0.0"
"7/15/2018 01:00:00 PM PDT","43296.54166666667","0.0","75.3","78.7","0.0"
"7/15/2018 01:15:00 PM PDT","43296.55208333333","0.0","75.8","79.3","0.0"
"7/15/2018 01:30:00 PM PDT","43296.5625","0.0","76.3","79.8","0.0"
"7/15/2018 01:45:00 PM PDT","43296.57291666667","0.0","77.1","80.3","0.0"
"7/15/2018 02:00:00 PM PDT","43296.58333333333","0.0","77.3","80.8","0.0"
"7/15/2018 02:15:00 PM PDT","43296.59375","0.0","78.0","81.2","0.0"
"7/15/2018 02:30:00 PM PDT","43296.60416666667","0.0","78.5","81.7","0.0"
"7/15/2018 02:45:00 PM PDT","43296.61458333333","0.0","78.8","82.0","0.0"
"7/15/2018 03:00:00 PM PDT","43296.625","0.0","79.5","82.3","0.0"
"7/15/2018 03:15:00 PM PDT","43296.63541666667","0.0","79.6","82.6","0.0"
"7/15/2018 03:30:00 PM PDT","43296.64583333333","0.0","79.9","82.8","0.0"
"7/15/2018 03:45:00 PM PDT","43296.65625","0.0","80.3","83.2","0.0"
"7/15/2018 04:00:00 PM PDT","43296.66666666667","0.0","81.0","83.5","0.0"
"7/15/2018 04:15:00 PM PDT","43296.67708333333","0.0","80.9","83.9","0.0"
"7/15/2018 04:30:00 PM PDT","43296.6875","0.0","81.8","84.2","0.0"
"7/15/2018 04:45:00 PM PDT","43296.69791666667","0.0","81.8","84.5","0.0"
"7/15/2018 05:00:00 PM PDT","43296.70833333333","0.0","81.6","84.8","0.0"
"7/15/2018 05:15:00 PM PDT","43296.71875","0.0","81.4","85.1","0.0"
"7/15/2018 05:30:00 PM PDT","43296.72916666667","0.0","81.2","85.3","0.0"
"7/15/2018 05:45:00 PM PDT","43296.73958333333","0.0","81.0","85.5","0.0"
"7/15/2018 06:00:00 PM PDT","43296.75","0.0","81.1","85.7","0.0"
"7/15/2018 06:15:00 PM PDT","43296.76041666667","0.0","81.2","85.9","0.0"
"7/15/2018 06:30:00 PM PDT","43296.77083333333","0.0","81.3","86.0","0.0"
"7/15/2018 06:45:00 PM PDT","43296.78125","0.0","81.3","86.1","0.0"
"7/15/2018 07:00:00 PM PDT","43296.79166666667","0.0","81.3","86.2","0.0"
"7/15/2018 07:15:00 PM PDT","43296.80208333333","59.899998","75.4","83.8","42.5"
"7/15/2018 07:30:00 PM PDT","43296.8125","59.899998","75.2","83.7","42.6"
"7/15/2018 07:45:00 PM PDT","43296.82291666667","59.899998","74.7","83.5","42.5"
"7/15/2018 08:00:00 PM PDT","43296.83333333333","59.899998","74.3","83.2","42.7"
"7/15/2018 08:15:00 PM PDT","43296.84375","59.899998","74.3","83.0","42.8"
"7/15/2018 08:30:00 PM PDT","43296.85416666667","59.899998","74.3","83.0","42.7"
"7/15/2018 08:45:00 PM PDT","43296.86458333333","59.899998","74.3","83.1","42.399998"
"7/15/2018 09:00:00 PM PDT","43296.875","59.899998","74.0","82.8","42.399998"
"7/15/2018 09:15:00 PM PDT","43296.88541666667","59.899998","73.5","82.4","42.2"
"7/15/2018 09:30:00 PM PDT","43296.89583333333","59.899998","73.0","82.0","42.399998"
"7/15/2018 09:45:00 PM PDT","43296.90625","59.899998","72.6","81.6","42.6"
"7/15/2018 10:00:00 PM PDT","43296.91666666667","59.899998","72.3","81.3","42.399998"
"7/15/2018 10:15:00 PM PDT","43296.92708333333","59.899998","71.9","80.7","42.5"
"7/15/2018 10:30:00 PM PDT","43296.9375","59.899998","71.4","80.3","41.5"
"7/15/2018 10:45:00 PM PDT","43296.94791666667","59.899998","71.1","79.9","42.3"
"7/15/2018 11:00:00 PM PDT","43296.95833333333","59.899998","70.7","79.4","42.3"
"7/15/2018 11:15:00 PM PDT","43296.96875","59.899998","70.3","79.1","42.1"
"7/15/2018 11:30:00 PM PDT","43296.97916666667","59.899998","70.0","78.7","42.0"
"7/15/2018 11:45:00 PM PDT","43296.98958333333","59.899998","69.5","78.1","42.2"
"7/16/2018 12:00:00 AM PDT","43297.0","59.899998","69.3","77.9","42.5"
"7/16/2018 12:15:00 AM PDT","43297.01041666667","59.899998","69.1","77.6","42.1"
"7/16/2018 12:30:00 AM PDT","43297.02083333333","59.899998","68.8","77.2","42.1"
"7/16/2018 12:45:00 AM PDT","43297.03125","59.899998","68.4","77.0","42.0"
"7/16/2018 01:00:00 AM PDT","43297.04166666667","59.899998","68.2","77.1","41.899998"
"7/16/2018 01:15:00 AM PDT","43297.05208333333","60.0","68.1","76.7","42.0"
"7/16/2018 01:30:00 AM PDT","43297.0625","59.899998","68.0","76.5","42.2"
"7/16/2018 01:45:00 AM PDT","43297.07291666667","59.899998","68.0","76.2","41.899998"
"7/16/2018 02:00:00 AM PDT","43297.08333333333","59.899998","67.2","75.1","42.0"
"7/16/2018 02:15:00 AM PDT","43297.09375","59.899998","66.6","74.2","42.1"
"7/16/2018 02:30:00 AM PDT","43297.10416666667","59.899998","65.7","72.1","41.8"
"7/16/2018 02:45:00 AM PDT","43297.11458333333","59.399998","63.3","66.6","37.2"
"7/16/2018 03:00:00 AM PDT","43297.125","59.8","62.3","65.0","41.2"
"7/16/2018 03:15:00 AM PDT","43297.13541666667","59.899998","61.8","64.4","42.0"
"7/16/2018 03:30:00 AM PDT","43297.14583333333","59.8","61.6","63.9","41.399998"
"7/16/2018 03:45:00 AM PDT","43297.15625","59.8","61.2","63.2","41.5"
"7/16/2018 04:00:00 AM PDT","43297.16666666667","0.0","60.2","61.3","0.39999998"
"7/16/2018 04:15:00 AM PDT","43297.17708333333","0.0","61.0","61.8","0.0"
"7/16/2018 04:30:00 AM PDT","43297.1875","0.0","60.9","62.3","0.0"
"7/16/2018 04:45:00 AM PDT","43297.19791666667","0.0","61.2","62.8","0.0"
"7/16/2018 05:00:00 AM PDT","43297.20833333333","0.0","61.3","63.1","0.0"
"7/16/2018 05:15:00 AM PDT","43297.21875","0.0","61.5","63.4","0.0"
"7/16/2018 05:30:00 AM PDT","43297.22916666667","0.0","61.7","63.5","0.0"
"7/16/2018 05:45:00 AM PDT","43297.23958333333","0.0","62.0","63.7","0.0"
"7/16/2018 06:00:00 AM PDT","43297.25","31.0","61.7","64.2","6.2"
"7/16/2018 06:15:00 AM PDT","43297.26041666667","35.5","62.9","69.6","10.9"
"7/16/2018 06:30:00 AM PDT","43297.27083333333","53.0","60.4","68.1","28.699999"
"7/16/2018 06:45:00 AM PDT","43297.28125","41.7","60.7","68.0","18.699999"
"7/16/2018 07:00:00 AM PDT","43297.29166666667","36.2","61.5","68.8","11.9"
"7/16/2018 07:15:00 AM PDT","43297.30208333333","41.899998","61.9","70.8","17.9"
"7/16/2018 07:30:00 AM PDT","43297.3125","53.399998","61.8","70.5","28.199999"
"7/16/2018 07:45:00 AM PDT","43297.32291666667","59.899998","61.5","69.2","41.2"
"7/16/2018 08:00:00 AM PDT","43297.33333333333","56.199997","61.8","69.1","34.7"
"7/16/2018 08:15:00 AM PDT","43297.34375","57.399998","62.6","69.5","34.5"
"7/16/2018 08:30:00 AM PDT","43297.35416666667","59.8","63.1","70.8","41.6"
"7/16/2018 08:45:00 AM PDT","43297.36458333333","59.899998","63.8","71.7","40.899998"
"7/16/2018 09:00:00 AM PDT","43297.375","59.899998","64.4","72.2","41.6"
"7/16/2018 09:15:00 AM PDT","43297.38541666667","59.699997","64.5","72.7","41.399998"
"7/16/2018 09:30:00 AM PDT","43297.39583333333","59.899998","64.6","72.3","41.5"
"7/16/2018 09:45:00 AM PDT","43297.40625","58.899998","64.7","72.7","42.0"
"7/16/2018 10:00:00 AM PDT","43297.41666666667","59.8","65.1","73.4","41.2"
"7/16/2018 10:15:00 AM PDT","43297.42708333333","59.899998","64.9","73.2","41.399998"
"7/16/2018 10:30:00 AM PDT","43297.4375","59.899998","65.4","74.2","42.1"
"7/16/2018 10:45:00 AM PDT","43297.44791666667","59.899998","66.0","74.6","41.2"
"7/16/2018 11:00:00 AM PDT","43297.45833333333","59.899998","66.3","74.6","42.0"
"7/16/2018 11:15:00 AM PDT","43297.46875","59.899998","66.2","74.4","42.2"
"7/16/2018 11:30:00 AM PDT","43297.47916666667","59.899998","66.7","75.0","41.7"
"7/16/2018 11:45:00 AM PDT","43297.48958333333","0.0","73.0","69.4","0.0"
"7/16/2018 12:00:00 PM PDT","43297.5","0.0","73.3","73.5","0.0"
"7/16/2018 12:15:00 PM PDT","43297.51041666667","0.0","73.9","75.4","0.0"
"7/16/2018 12:30:00 PM PDT","43297.52083333333","0.0","74.1","76.5","0.0"
"7/16/2018 12:45:00 PM PDT","43297.53125","0.0","74.4","77.4","0.0"
"7/16/2018 01:00:00 PM PDT","43297.54166666667","0.0","74.9","78.3","0.0"
"7/16/2018 01:15:00 PM PDT","43297.55208333333","0.0","75.6","79.1","0.0"
"7/16/2018 01:30:00 PM PDT","43297.5625","0.0","76.2","79.8","0.0"
"7/16/2018 01:45:00 PM PDT","43297.57291666667","0.0","77.0","80.3","0.0"
"7/16/2018 02:00:00 PM PDT","43297.58333333333","0.0","77.9","80.9","0.0"
"7/16/2018 02:15:00 PM PDT","43297.59375","0.0","78.7","81.5","0.0"
"7/16/2018 02:30:00 PM PDT","43297.60416666667","0.0","79.5","82.0","0.0"
"7/16/2018 02:45:00 PM PDT","43297.61458333333","0.0","79.9","82.4","0.0"
"7/16/2018 03:00:00 PM PDT","43297.625","0.0","80.9","82.8","0.0"
"7/16/2018 03:15:00 PM PDT","43297.63541666667","0.0","81.6","82.9","0.0"
"7/16/2018 03:30:00 PM PDT","43297.64583333333","0.0","81.8","83.1","0.0"
"7/16/2018 03:45:00 PM PDT","43297.65625","0.0","82.1","83.5","0.0"
"7/16/2018 04:00:00 PM PDT","43297.66666666667","0.0","82.9","83.9","0.0"
"7/16/2018 04:15:00 PM PDT","43297.67708333333","0.0","82.1","84.2","0.0"
"7/16/2018 04:30:00 PM PDT","43297.6875","0.0","82.8","84.7","0.0"
"7/16/2018 04:45:00 PM PDT","43297.69791666667","0.0","83.2","85.0","0.0"
"7/16/2018 05:00:00 PM PDT","43297.70833333333","0.0","83.2","85.4","0.0"
"7/16/2018 05:15:00 PM PDT","43297.71875","0.0","82.9","85.7","0.0"
"7/16/2018 05:30:00 PM PDT","43297.72916666667","0.0","82.4","86.0","0.0"
"7/16/2018 05:45:00 PM PDT","43297.73958333333","0.0","81.7","86.2","0.0"
"7/16/2018 06:00:00 PM PDT","43297.75","0.0","82.0","86.5","0.0"
"7/16/2018 06:15:00 PM PDT","43297.76041666667","17.5","79.3","73.0","0.39999998"
"7/16/2018 06:30:00 PM PDT","43297.77083333333","59.899998","71.4","80.0","41.399998"
"7/16/2018 06:45:00 PM PDT","43297.78125","59.899998","71.1","79.9","41.899998"
"7/16/2018 07:00:00 PM PDT","43297.79166666667","59.899998","71.0","79.9","41.8"
"7/16/2018 07:15:00 PM PDT","43297.80208333333","59.899998","71.5","79.9","42.0"
"7/16/2018 07:30:00 PM PDT","43297.8125","59.899998","72.0","80.2","41.7"
"7/16/2018 07:45:00 PM PDT","43297.82291666667","59.899998","72.3","80.4","41.899998"
"7/16/2018 08:00:00 PM PDT","43297.83333333333","59.899998","72.6","80.5","42.3"
"7/16/2018 08:15:00 PM PDT","43297.84375","59.899998","72.0","80.5","42.3"
"7/16/2018 08:30:00 PM PDT","43297.85416666667","59.899998","69.4","78.7","41.8"
"7/16/2018 08:45:00 PM PDT","43297.86458333333","59.899998","67.9","76.9","41.7"
"7/16/2018 09:00:00 PM PDT","43297.875","59.8","67.0","75.1","42.3"
"7/16/2018 09:15:00 PM PDT","43297.88541666667","17.5","70.9","68.8","1.1999999"
"7/16/2018 09:30:00 PM PDT","43297.89583333333","60.0","71.1","80.1","41.8"
"7/16/2018 09:45:00 PM PDT","43297.90625","59.899998","71.0","79.8","42.1"
"7/16/2018 10:00:00 PM PDT","43297.91666666667","59.899998","70.8","79.7","41.899998"
"7/16/2018 10:15:00 PM PDT","43297.92708333333","59.899998","70.1","78.8","42.0"
"7/16/2018 10:30:00 PM PDT","43297.9375","59.8","69.8","78.9","41.6"
"7/16/2018 10:45:00 PM PDT","43297.94791666667","59.899998","69.2","78.4","42.1"
"7/16/2018 11:00:00 PM PDT","43297.95833333333","59.899998","68.8","78.0","41.899998"
"7/16/2018 11:15:00 PM PDT","43297.96875","60.0","68.7","78.0","42.1"
"7/16/2018 11:30:00 PM PDT","43297.97916666667","59.699997","68.1","77.4","41.5"
"7/16/2018 11:45:00 PM PDT","43297.98958333333","59.899998","67.9","77.4","42.1"
"7/17/2018 12:00:00 AM PDT","43298.0","59.899998","67.5","76.8","41.7"
"7/17/2018 12:15:00 AM PDT","43298.01041666667","59.899998","67.2","76.0","41.8"
"7/17/2018 12:30:00 AM PDT","43298.02083333333","59.899998","67.0","75.9","42.0"
"7/17/2018 12:45:00 AM PDT","43298.03125","59.899998","66.5","75.4","41.7"
"7/17/2018 01:00:00 AM PDT","43298.04166666667","59.899998","66.4","75.2","41.7"
"7/17/2018 01:15:00 AM PDT","43298.05208333333","59.8","66.3","75.3","41.6"
"7/17/2018 01:30:00 AM PDT","43298.0625","59.6","66.1","75.2","41.1"
"7/17/2018 01:45:00 AM PDT","43298.07291666667","59.699997","65.7","74.7","41.399998"
"7/17/2018 02:00:00 AM PDT","43298.08333333333","59.899998","65.6","74.6","41.7"
"7/17/2018 02:15:00 AM PDT","43298.09375","59.8","65.4","74.5","41.7"
"7/17/2018 02:30:00 AM PDT","43298.10416666667","59.899998","65.3","73.9","41.6"
"7/17/2018 02:45:00 AM PDT","43298.11458333333","59.899998","65.6","74.7","42.1"
"7/17/2018 03:00:00 AM PDT","43298.125","59.8","65.0","74.3","41.6"
"7/17/2018 03:15:00 AM PDT","43298.13541666667","59.8","65.0","74.3","41.7"
"7/17/2018 03:30:00 AM PDT","43298.14583333333","59.899998","65.3","74.1","41.8"
"7/17/2018 03:45:00 AM PDT","43298.15625","59.6","64.9","73.8","41.3"
"7/17/2018 04:00:00 AM PDT","43298.16666666667","59.1","64.9","73.6","41.2"
"7/17/2018 04:15:00 AM PDT","43298.17708333333","59.899998","64.9","73.3","41.8"
"7/17/2018 04:30:00 AM PDT","43298.1875","59.899998","64.9","73.5","42.1"
"7/17/2018 04:45:00 AM PDT","43298.19791666667","59.899998","64.4","72.8","41.7"
"7/17/2018 05:00:00 AM PDT","43298.20833333333","60.0","64.7","73.3","41.5"
"7/17/2018 05:15:00 AM PDT","43298.21875","59.899998","64.8","73.1","41.899998"
"7/17/2018 05:30:00 AM PDT","43298.22916666667","59.899998","64.7","73.0","41.8"
"7/17/2018 05:45:00 AM PDT","43298.23958333333","59.899998","64.5","72.9","41.6"
"7/17/2018 06:00:00 AM PDT","43298.25","59.8","64.4","72.2","41.3"
"7/17/2018 06:15:00 AM PDT","43298.26041666667","59.8","63.9","71.4","41.3"
"7/17/2018 06:30:00 AM PDT","43298.27083333333","59.8","62.8","68.8","41.2"
"7/17/2018 06:45:00 AM PDT","43298.28125","60.0","60.8","65.1","41.3"
"7/17/2018 07:00:00 AM PDT","43298.29166666667","59.6","60.1","63.9","40.8"
"7/17/2018 07:15:00 AM PDT","43298.30208333333","59.899998","60.1","63.7","41.3"
"7/17/2018 07:30:00 AM PDT","43298.3125","59.899998","60.7","64.4","41.7"
"7/17/2018 07:45:00 AM PDT","43298.32291666667","59.899998","61.1","64.8","41.6"
"7/17/2018 08:00:00 AM PDT","43298.33333333333","59.899998","61.9","65.5","41.3"
"7/17/2018 08:15:00 AM PDT","43298.34375","59.899998","62.9","66.8","42.0"
"7/17/2018 08:30:00 AM PDT","43298.35416666667","59.899998","63.4","67.8","41.6"
"7/17/2018 08:45:00 AM PDT","43298.36458333333","59.8","64.0","68.4","41.7"
"7/17/2018 09:00:00 AM PDT","43298.375","59.899998","64.8","69.7","42.0"
"7/17/2018 09:15:00 AM PDT","43298.38541666667","59.899998","65.2","70.3","42.6"
"7/17/2018 09:30:00 AM PDT","43298.39583333333","59.899998","65.8","70.6","42.399998"
"7/17/2018 09:45:00 AM PDT","43298.40625","59.899998","66.5","71.7","42.1"
"7/17/2018 10:00:00 AM PDT","43298.41666666667","59.899998","66.4","71.6","42.1"
"7/17/2018 10:15:00 AM PDT","43298.42708333333","59.899998","67.4","72.8","42.0"
"7/17/2018 10:30:00 AM PDT","43298.4375","59.899998","67.1","72.8","41.899998"
"7/17/2018 10:45:00 AM PDT","43298.44791666667","59.899998","67.9","74.0","41.8"
"7/17/2018 11:00:00 AM PDT","43298.45833333333","59.899998","67.7","74.1","42.2"
"7/17/2018 11:15:00 AM PDT","43298.46875","59.199997","67.9","73.4","42.399998"
"7/17/2018 11:30:00 AM PDT","43298.47916666667","59.899998","68.3","74.1","42.7"
"7/17/2018 11:45:00 AM PDT","43298.48958333333","0.0","67.3","70.9","0.0"
"7/17/2018 12:00:00 PM PDT","43298.5","0.0","68.5","73.5","0.0"
"7/17/2018 12:15:00 PM PDT","43298.51041666667","0.0","70.0","75.2","0.0"
"7/17/2018 12:30:00 PM PDT","43298.52083333333","0.0","70.8","76.3","0.0"
"7/17/2018 12:45:00 PM PDT","43298.53125","0.0","71.5","77.3","0.0"
"7/17/2018 01:00:00 PM PDT","43298.54166666667","0.0","71.5","78.2","0.0"
"7/17/2018 01:15:00 PM PDT","43298.55208333333","0.0","72.0","79.0","0.0"
"7/17/2018 01:30:00 PM PDT","43298.5625","0.0","72.5","79.7","0.0"
"7/17/2018 01:45:00 PM PDT","43298.57291666667","0.0","73.6","80.5","0.0"
"7/17/2018 02:00:00 PM PDT","43298.58333333333","0.0","74.2","81.1","0.0"
"7/17/2018 02:15:00 PM PDT","43298.59375","0.0","76.0","81.9","0.0"
"7/17/2018 02:30:00 PM PDT","43298.60416666667","0.0","75.4","82.5","0.0"
"7/17/2018 02:45:00 PM PDT","43298.61458333333","0.0","76.5","83.0","0.0"
"7/17/2018 03:00:00 PM PDT","43298.625","0.0","76.4","83.2","0.0"
"7/17/2018 03:15:00 PM PDT","43298.63541666667","0.0","77.9","83.4","0.0"
"7/17/2018 03:30:00 PM PDT","43298.64583333333","0.0","79.2","83.7","0.0"
"7/17/2018 03:45:00 PM PDT","43298.65625","0.0","77.7","83.9","0.0"
"7/17/2018 04:00:00 PM PDT","43298.66666666667","0.0","78.9","84.4","0.0"
"7/17/2018 04:15:00 PM PDT","43298.67708333333","0.0","80.0","84.8","0.0"
"7/17/2018 04:30:00 PM PDT","43298.6875","0.0","79.1","85.1","0.0"
"7/17/2018 04:45:00 PM PDT","43298.69791666667","0.0","80.2","85.5","0.0"
"7/17/2018 05:00:00 PM PDT","43298.70833333333","0.0","79.3","85.9","0.0"
"7/17/2018 05:15:00 PM PDT","43298.71875","0.0","80.0","86.3","0.0"
"7/17/2018 05:30:00 PM PDT","43298.72916666667","0.0","78.4","86.6","0.0"
"7/17/2018 05:45:00 PM PDT","43298.73958333333","0.0","78.3","86.9","0.0"
"7/17/2018 06:00:00 PM PDT","43298.75","0.0","78.9","87.3","0.0"
"7/17/2018 06:15:00 PM PDT","43298.76041666667","59.899998","71.6","74.4","41.2"
"7/17/2018 06:30:00 PM PDT","43298.77083333333","59.899998","72.3","78.9","42.6"
"7/17/2018 06:45:00 PM PDT","43298.78125","59.899998","73.9","82.5","42.6"
"7/17/2018 07:00:00 PM PDT","43298.79166666667","59.899998","74.3","82.6","42.5"
"7/17/2018 07:15:00 PM PDT","43298.80208333333","59.899998","73.9","82.4","42.5"
"7/17/2018 07:30:00 PM PDT","43298.8125","60.0","73.5","82.1","42.6"
"7/17/2018 07:45:00 PM PDT","43298.82291666667","59.899998","73.6","82.3","42.5"
"7/17/2018 08:00:00 PM PDT","43298.83333333333","59.899998","73.5","81.9","42.3"
"7/17/2018 08:15:00 PM PDT","43298.84375","59.899998","73.3","82.2","42.5"
"7/17/2018 08:30:00 PM PDT","43298.85416666667","59.899998","73.2","81.8","42.899998"
"7/17/2018 08:45:00 PM PDT","43298.86458333333","59.899998","72.4","81.2","42.1"
"7/17/2018 09:00:00 PM PDT","43298.875","59.899998","72.1","80.6","42.2"
"7/17/2018 09:15:00 PM PDT","43298.88541666667","59.899998","72.1","80.7","42.399998"
"7/17/2018 09:30:00 PM PDT","43298.89583333333","59.899998","72.1","80.6","42.5"
"7/17/2018 09:45:00 PM PDT","43298.90625","59.899998","71.3","79.9","42.5"
"7/17/2018 10:00:00 PM PDT","43298.91666666667","59.6","70.6","79.4","41.8"
"7/17/2018 10:15:00 PM PDT","43298.92708333333","59.899998","70.3","78.7","42.3"
"7/17/2018 10:30:00 PM PDT","43298.9375","59.899998","70.1","79.0","42.6"
"7/17/2018 10:45:00 PM PDT","43298.94791666667","59.899998","69.9","78.5","42.399998"
"7/17/2018 11:00:00 PM PDT","43298.95833333333","59.899998","69.5","78.6","42.3"
"7/17/2018 11:15:00 PM PDT","43298.96875","59.899998","68.8","77.3","42.2"
"7/17/2018 11:30:00 PM PDT","43298.97916666667","59.899998","68.5","77.2","42.0"
"7/17/2018 11:45:00 PM PDT","43298.98958333333","59.899998","68.6","77.1","42.2"
"7/18/2018 12:00:00 AM PDT","43299.0","59.699997","67.9","76.7","41.7"
"7/18/2018 12:15:00 AM PDT","43299.01041666667","59.899998","67.8","76.2","41.899998"
"7/18/2018 12:30:00 AM PDT","43299.02083333333","59.899998","67.7","76.4","42.2"
"7/18/2018 12:45:00 AM PDT","43299.03125","59.699997","67.1","76.2","41.8"
"7/18/2018 01:00:00 AM PDT","43299.04166666667","59.899998","67.0","75.9","42.1"
"7/18/2018 01:15:00 AM PDT","43299.05208333333","59.899998","67.5","76.5","42.0"
"7/18/2018 01:30:00 AM PDT","43299.0625","59.899998","67.5","76.6","42.1"
"7/18/2018 01:45:00 AM PDT","43299.07291666667","59.899998","67.3","76.3","42.0"
"7/18/2018 02:00:00 AM PDT","43299.08333333333","59.899998","67.2","76.6","42.1"
"7/18/2018 02:15:00 AM PDT","43299.09375","59.699997","67.1","76.2","41.399998"
"7/18/2018 02:30:00 AM PDT","43299.10416666667","59.899998","66.5","75.9","41.8"
"7/18/2018 02:45:00 AM PDT","43299.11458333333","59.899998","66.4","75.5","41.5"
"7/18/2018 03:00:00 AM PDT","43299.125","60.0","66.3","75.2","42.1"
"7/18/2018 03:15:00 AM PDT","43299.13541666667","59.899998","66.0","74.6","41.6"
"7/18/2018 03:30:00 AM PDT","43299.14583333333","59.899998","65.3","73.2","41.7"
"7/18/2018 03:45:00 AM PDT","43299.15625","59.899998","64.2","69.3","41.8"
"7/18/2018 04:00:00 AM PDT","43299.16666666667","58.899998","62.9","67.0","40.1"
"7/18/2018 04:15:00 AM PDT","43299.17708333333","57.5","61.3","63.8","38.8"
"7/18/2018 04:30:00 AM PDT","43299.1875","59.899998","61.3","63.7","42.0"
"7/18/2018 04:45:00 AM PDT","43299.19791666667","59.899998","61.5","63.9","41.7"
"7/18/2018 05:00:00 AM PDT","43299.20833333333","59.899998","61.4","63.8","41.8"
"7/18/2018 05:15:00 AM PDT","43299.21875","59.699997","61.2","63.1","41.2"
"7/18/2018 05:30:00 AM PDT","43299.22916666667","59.6","61.0","63.0","41.0"
"7/18/2018 05:45:00 AM PDT","43299.23958333333","59.8","60.4","62.4","41.6"
"7/18/2018 06:00:00 AM PDT","43299.25","59.899998","60.5","62.7","41.399998"
"7/18/2018 06:15:00 AM PDT","43299.26041666667","59.8","60.9","63.1","41.5"
"7/18/2018 06:30:00 AM PDT","43299.27083333333","59.8","61.0","62.9","41.7"
"7/18/2018 06:45:00 AM PDT","43299.28125","59.899998","61.7","63.9","41.0"
"7/18/2018 07:00:00 AM PDT","43299.29166666667","59.5","61.8","64.1","41.899998"
"7/18/2018 07:15:00 AM PDT","43299.30208333333","59.8","62.0","64.6","41.6"
"7/18/2018 07:30:00 AM PDT","43299.3125","59.6","62.5","65.1","41.1"
"7/18/2018 07:45:00 AM PDT","43299.32291666667","59.899998","63.5","66.1","41.7"
"7/18/2018 08:00:00 AM PDT","43299.33333333333","59.899998","64.4","67.4","41.8"
"7/18/2018 08:15:00 AM PDT","43299.34375","59.899998","64.8","67.9","41.8"
"7/18/2018 08:30:00 AM PDT","43299.35416666667","59.8","65.7","69.1","41.899998"
"7/18/2018 08:45:00 AM PDT","43299.36458333333","59.899998","66.6","69.7","42.399998"
"7/18/2018 09:00:00 AM PDT","43299.375","59.899998","66.9","69.9","41.899998"
"7/18/2018 09:15:00 AM PDT","43299.38541666667","59.899998","67.3","70.2","42.1"
"7/18/2018 09:30:00 AM PDT","43299.39583333333","59.899998","68.0","70.6","42.0"
"7/18/2018 09:45:00 AM PDT","43299.40625","59.899998","68.7","71.6","42.2"
"7/18/2018 10:00:00 AM PDT","43299.41666666667","59.899998","68.4","71.5","42.3"
"7/18/2018 10:15:00 AM PDT","43299.42708333333","59.8","68.2","71.3","42.1"
"7/18/2018 10:30:00 AM PDT","43299.4375","59.899998","68.0","71.0","41.899998"
"7/18/2018 10:45:00 AM PDT","43299.44791666667","59.899998","68.7","71.9","42.3"
"7/18/2018 11:00:00 AM PDT","43299.45833333333","59.899998","70.2","73.1","42.6"
"7/18/2018 11:15:00 AM PDT","43299.46875","59.899998","70.3","73.5","42.5"
"7/18/2018 11:30:00 AM PDT","43299.47916666667","59.899998","70.0","73.1","42.3"
"7/18/2018 11:45:00 AM PDT","43299.48958333333","0.0","70.3","73.4","0.0"
"7/18/2018 12:00:00 PM PDT","43299.5","0.0","71.8","75.5","0.0"
"7/18/2018 12:15:00 PM PDT","43299.51041666667","0.0","72.6","76.9","0.0"
"7/18/2018 12:30:00 PM PDT","43299.52083333333","0.0","73.3","77.8","0.0"
"7/18/2018 12:45:00 PM PDT","43299.53125","0.0","73.6","78.6","0.0"
"7/18/2018 01:00:00 PM PDT","43299.54166666667","0.0","74.0","79.5","0.0"
"7/18/2018 01:15:00 PM PDT","43299.55208333333","0.0","74.8","80.3","0.0"
"7/18/2018 01:30:00 PM PDT","43299.5625","0.0","75.5","81.1","0.0"
"7/18/2018 01:45:00 PM PDT","43299.57291666667","0.0","76.5","82.0","0.0"
"7/18/2018 02:00:00 PM PDT","43299.58333333333","0.0","77.0","82.7","0.0"
"7/18/2018 02:15:00 PM PDT","43299.59375","0.0","77.3","83.4","0.0"
"7/18/2018 02:30:00 PM PDT","43299.60416666667","0.0","78.1","84.0","0.0"
"7/18/2018 02:45:00 PM PDT","43299.61458333333","0.0","79.0","84.3","0.0"
"7/18/2018 03:00:00 PM PDT","43299.625","0.0","80.3","84.7","0.0"
"7/18/2018 03:15:00 PM PDT","43299.63541666667","0.0","81.1","84.9","0.0"
"7/18/2018 03:30:00 PM PDT","43299.64583333333","0.0","80.0","85.2","0.0"
"7/18/2018 03:45:00 PM PDT","43299.65625","0.0","81.9","85.5","0.0"
"7/18/2018 04:00:00 PM PDT","43299.66666666667","0.0","81.3","85.8","0.0"
"7/18/2018 04:15:00 PM PDT","43299.67708333333","0.0","82.1","86.2","0.0"
"7/18/2018 04:30:00 PM PDT","43299.6875","0.0","81.5","86.5","0.0"
"7/18/2018 04:45:00 PM PDT","43299.69791666667","0.0","82.4","86.8","0.0"
"7/18/2018 05:00:00 PM PDT","43299.70833333333","0.0","81.9","87.1","0.0"
"7/18/2018 05:15:00 PM PDT","43299.71875","0.0","82.0","87.4","0.0"
"7/18/2018 05:30:00 PM PDT","43299.72916666667","0.0","81.4","87.7","0.0"
"7/18/2018 05:45:00 PM PDT","43299.73958333333","0.0","81.3","87.9","0.0"
"7/18/2018 06:00:00 PM PDT","43299.75","0.0","81.2","88.2","0.0"
"7/18/2018 06:15:00 PM PDT","43299.76041666667","59.899998","73.6","76.1","42.0"
"7/18/2018 06:30:00 PM PDT","43299.77083333333","59.899998","74.8","81.4","42.5"
"7/18/2018 06:45:00 PM PDT","43299.78125","59.899998","75.3","82.8","42.899998"
"7/18/2018 07:00:00 PM PDT","43299.79166666667","59.899998","74.7","82.2","42.3"
"7/18/2018 07:15:00 PM PDT","43299.80208333333","59.899998","74.7","82.2","42.3"
"7/18/2018 07:30:00 PM PDT","43299.8125","59.899998","75.6","83.1","42.899998"
"7/18/2018 07:45:00 PM PDT","43299.82291666667","59.899998","75.8","83.0","42.6"
"7/18/2018 08:00:00 PM PDT","43299.83333333333","59.899998","76.6","84.8","42.399998"
"7/18/2018 08:15:00 PM PDT","43299.84375","59.899998","76.7","84.9","42.6"
"7/18/2018 08:30:00 PM PDT","43299.85416666667","59.899998","76.7","85.2","42.899998"
"7/18/2018 08:45:00 PM PDT","43299.86458333333","59.899998","76.8","84.9","43.1"
"7/18/2018 09:00:00 PM PDT","43299.875","59.899998","76.8","85.0","42.5"
"7/18/2018 09:15:00 PM PDT","43299.88541666667","59.899998","76.8","85.2","42.7"
"7/18/2018 09:30:00 PM PDT","43299.89583333333","59.899998","75.3","83.5","42.3"
"7/18/2018 09:45:00 PM PDT","43299.90625","59.699997","74.7","81.0","42.399998"
"7/18/2018 10:00:00 PM PDT","43299.91666666667","56.699997","70.9","76.1","35.8"
"7/18/2018 10:15:00 PM PDT","43299.92708333333","59.899998","75.1","83.5","42.6"
"7/18/2018 10:30:00 PM PDT","43299.9375","59.899998","74.7","83.4","42.6"
"7/18/2018 10:45:00 PM PDT","43299.94791666667","59.899998","74.7","83.4","42.5"
"7/18/2018 11:00:00 PM PDT","43299.95833333333","59.899998","74.3","83.1","42.8"
"7/18/2018 11:15:00 PM PDT","43299.96875","60.0","74.1","82.7","42.6"
"7/18/2018 11:30:00 PM PDT","43299.97916666667","59.899998","74.1","82.9","42.5"
"7/18/2018 11:45:00 PM PDT","43299.98958333333","59.899998","74.0","82.7","42.3"
"7/19/2018 12:00:00 AM PDT","43300.0","59.899998","74.3","83.0","42.7"
"7/19/2018 12:15:00 AM PDT","43300.01041666667","59.899998","73.9","82.6","42.3"
"7/19/2018 12:30:00 AM PDT","43300.02083333333","59.899998","73.6","82.3","42.399998"
"7/19/2018 12:45:00 AM PDT","43300.03125","59.899998","73.5","82.3","42.3"
"7/19/2018 01:00:00 AM PDT","43300.04166666667","59.899998","73.3","82.0","42.399998"
"7/19/2018 01:15:00 AM PDT","43300.05208333333","59.899998","73.1","82.0","42.3"
"7/19/2018 01:30:00 AM PDT","43300.0625","59.899998","72.9","81.6","42.3"
"7/19/2018 01:45:00 AM PDT","43300.07291666667","59.899998","72.9","81.4","42.3"
"7/19/2018 02:00:00 AM PDT","43300.08333333333","59.899998","72.8","81.1","42.1"
"7/19/2018 02:15:00 AM PDT","43300.09375","59.899998","72.6","81.3","42.1"
"7/19/2018 02:30:00 AM PDT","43300.10416666667","59.899998","72.5","81.2","42.3"
"7/19/2018 02:45:00 AM PDT","43300.11458333333","59.899998","72.8","81.5","42.1"
"7/19/2018 03:00:00 AM PDT","43300.125","59.899998","72.8","81.6","42.3"
"7/19/2018 03:15:00 AM PDT","43300.13541666667","59.899998","72.2","80.8","42.1"
"7/19/2018 03:30:00 AM PDT","43300.14583333333","59.899998","72.6","81.4","42.2"
"7/19/2018 03:45:00 AM PDT","43300.15625","59.899998","72.5","81.4","42.399998"
"7/19/2018 04:00:00 AM PDT","43300.16666666667","59.899998","72.4","81.1","42.1"
"7/19/2018 04:15:00 AM PDT","43300.17708333333","59.899998","71.6","80.7","42.1"
"7/19/2018 04:30:00 AM PDT","43300.1875","59.899998","71.8","80.4","42.399998"
"7/19/2018 04:45:00 AM PDT","43300.19791666667","59.899998","71.9","80.8","42.5"
"7/19/2018 05:00:00 AM PDT","43300.20833333333","59.899998","71.6","80.3","42.0"
"7/19/2018 05:15:00 AM PDT","43300.21875","59.899998","71.3","80.2","41.899998"
"7/19/2018 05:30:00 AM PDT","43300.22916666667","59.899998","71.4","80.2","42.0"
"7/19/2018 05:45:00 AM PDT","43300.23958333333","60.0","70.9","79.8","41.899998"
"7/19/2018 06:00:00 AM PDT","43300.25","59.899998","70.6","79.2","41.7"
"7/19/2018 06:15:00 AM PDT","43300.26041666667","59.899998","71.0","79.7","42.1"
"7/19/2018 06:30:00 AM PDT","43300.27083333333","59.899998","71.0","79.6","41.899998"
"7/19/2018 06:45:00 AM PDT","43300.28125","59.899998","71.5","80.4","42.1"
"7/19/2018 07:00:00 AM PDT","43300.29166666667","59.899998","71.6","80.1","41.899998"
"7/19/2018 07:15:00 AM PDT","43300.30208333333","59.899998","72.1","80.7","42.1"
"7/19/2018 07:30:00 AM PDT","43300.3125","59.899998","72.2","80.9","42.1"
"7/19/2018 07:45:00 AM PDT","43300.32291666667","59.899998","72.2","80.6","41.899998"
"7/19/2018 08:00:00 AM PDT","43300.33333333333","60.0","71.4","77.7","42.2"
"7/19/2018 08:15:00 AM PDT","43300.34375","59.6","70.9","76.3","41.5"
"7/19/2018 08:30:00 AM PDT","43300.35416666667","59.899998","70.8","76.2","42.2"
"7/19/2018 08:45:00 AM PDT","43300.36458333333","59.899998","71.0","76.9","42.2"
"7/19/2018 09:00:00 AM PDT","43300.375","59.899998","72.2","79.2","42.1"
"7/19/2018 09:15:00 AM PDT","43300.38541666667","59.899998","74.3","82.8","42.399998"
"7/19/2018 09:30:00 AM PDT","43300.39583333333","59.899998","72.7","79.1","42.7"
"7/19/2018 09:45:00 AM PDT","43300.40625","59.899998","73.4","79.9","42.5"
"7/19/2018 10:00:00 AM PDT","43300.41666666667","59.899998","73.5","78.4","42.5"
"7/19/2018 10:15:00 AM PDT","43300.42708333333","59.899998","74.7","81.6","42.899998"
"7/19/2018 10:30:00 AM PDT","43300.4375","59.899998","74.9","83.2","42.6"
"7/19/2018 10:45:00 AM PDT","43300.44791666667","59.899998","75.5","83.9","42.399998"
"7/19/2018 11:00:00 AM PDT","43300.45833333333","59.899998","75.5","84.0","42.399998"
"7/19/2018 11:15:00 AM PDT","43300.46875","59.899998","75.7","83.6","42.8"
"7/19/2018 11:30:00 AM PDT","43300.47916666667","59.899998","75.8","83.6","42.7"
"7/19/2018 11:45:00 AM PDT","43300.48958333333","0.0","74.3","77.8","0.0"
"7/19/2018 12:00:00 PM PDT","43300.5","0.0","75.6","79.8","0.0"
"7/19/2018 12:15:00 PM PDT","43300.51041666667","0.0","76.5","81.6","0.0"
"7/19/2018 12:30:00 PM PDT","43300.52083333333","0.0","77.0","82.4","0.0"
"7/19/2018 12:45:00 PM PDT","43300.53125","0.0","77.4","83.1","0.0"
"7/19/2018 01:00:00 PM PDT","43300.54166666667","0.0","77.5","83.7","0.0"
"7/19/2018 01:15:00 PM PDT","43300.55208333333","0.0","77.9","84.4","0.0"
"7/19/2018 01:30:00 PM PDT","43300.5625","0.0","78.2","84.8","0.0"
"7/19/2018 01:45:00 PM PDT","43300.57291666667","0.0","78.8","85.3","0.0"
"7/19/2018 02:00:00 PM PDT","43300.58333333333","0.0","79.2","85.8","0.0"
"7/19/2018 02:15:00 PM PDT","43300.59375","0.0","80.2","86.3","0.0"
"7/19/2018 02:30:00 PM PDT","43300.60416666667","0.0","80.5","86.8","0.0"
"7/19/2018 02:45:00 PM PDT","43300.61458333333","0.0","81.5","87.1","0.0"
"7/19/2018 03:00:00 PM PDT","43300.625","0.0","81.8","87.5","0.0"
"7/19/2018 03:15:00 PM PDT","43300.63541666667","0.0","82.0","87.6","0.0"
"7/19/2018 03:30:00 PM PDT","43300.64583333333","0.0","83.0","87.7","0.0"
"7/19/2018 03:45:00 PM PDT","43300.65625","0.0","83.5","88.0","0.0"
"7/19/2018 04:00:00 PM PDT","43300.66666666667","0.0","82.8","88.3","0.0"
"7/19/2018 04:15:00 PM PDT","43300.67708333333","0.0","82.7","88.6","0.0"
"7/19/2018 04:30:00 PM PDT","43300.6875","0.0","83.6","88.9","0.0"
"7/19/2018 04:45:00 PM PDT","43300.69791666667","0.0","83.4","89.2","0.0"
"7/19/2018 05:00:00 PM PDT","43300.70833333333","0.0","83.3","89.5","0.0"
"7/19/2018 05:15:00 PM PDT","43300.71875","0.0","84.0","89.7","0.0"
"7/19/2018 05:30:00 PM PDT","43300.72916666667","0.0","83.5","89.9","0.0"
"7/19/2018 05:45:00 PM PDT","43300.73958333333","0.0","82.9","90.1","0.0"
"7/19/2018 06:00:00 PM PDT","43300.75","0.0","82.6","90.3","0.0"
"7/19/2018 06:15:00 PM PDT","43300.76041666667","59.899998","74.3","82.3","42.2"
"7/19/2018 06:30:00 PM PDT","43300.77083333333","59.899998","74.6","83.2","42.399998"
"7/19/2018 06:45:00 PM PDT","43300.78125","59.899998","75.2","83.8","42.899998"
"7/19/2018 07:00:00 PM PDT","43300.79166666667","59.899998","75.6","83.5","42.7"
"7/19/2018 07:15:00 PM PDT","43300.80208333333","59.699997","74.7","81.9","42.0"
"7/19/2018 07:30:00 PM PDT","43300.8125","60.0","74.6","81.8","42.899998"
"7/19/2018 07:45:00 PM PDT","43300.82291666667","59.899998","75.0","82.8","42.7"
"7/19/2018 08:00:00 PM PDT","43300.83333333333","59.899998","74.5","82.7","42.6"
"7/19/2018 08:15:00 PM PDT","43300.84375","59.8","74.0","81.9","42.3"
"7/19/2018 08:30:00 PM PDT","43300.85416666667","59.899998","73.9","82.3","42.5"
"7/19/2018 08:45:00 PM PDT","43300.86458333333","59.899998","73.7","82.0","42.2"
"7/19/2018 09:00:00 PM PDT","43300.875","59.899998","73.6","81.9","42.2"
"7/19/2018 09:15:00 PM PDT","43300.88541666667","59.899998","73.2","81.4","42.1"
"7/19/2018 09:30:00 PM PDT","43300.89583333333","59.899998","73.6","82.3","42.399998"
"7/19/2018 09:45:00 PM PDT","43300.90625","59.899998","74.0","82.1","42.6"
"7/19/2018 10:00:00 PM PDT","43300.91666666667","59.899998","74.3","82.5","42.3"
"7/19/2018 10:15:00 PM PDT","43300.92708333333","59.899998","74.0","82.4","42.5"
"7/19/2018 10:30:00 PM PDT","43300.9375","59.899998","73.7","82.1","42.3"
"7/19/2018 10:45:00 PM PDT","43300.94791666667","59.899998","73.4","81.6","42.7"
"7/19/2018 11:00:00 PM PDT","43300.95833333333","59.899998","73.2","81.6","42.3"
"7/19/2018 11:15:00 PM PDT","43300.96875","59.899998","73.0","81.6","42.2"
"7/19/2018 11:30:00 PM PDT","43300.97916666667","59.899998","72.6","80.9","42.399998"
"7/19/2018 11:45:00 PM PDT","43300.98958333333","59.899998","72.2","80.9","42.1"
"7/20/2018 12:00:00 AM PDT","43301.0","59.899998","71.6","80.1","42.2"
"7/20/2018 12:15:00 AM PDT","43301.01041666667","59.899998","71.1","79.4","42.1"
"7/20/2018 12:30:00 AM PDT","43301.02083333333","59.899998","70.9","79.2","42.2"
"7/20/2018 12:45:00 AM PDT","43301.03125","59.899998","70.9","79.3","42.0"
"7/20/2018 01:00:00 AM PDT","43301.04166666667","59.899998","70.9","79.6","42.0"
"7/20/2018 01:15:00 AM PDT","43301.05208333333","59.899998","70.6","79.6","41.899998"
"7/20/2018 01:30:00 AM PDT","43301.0625","59.899998","70.3","79.2","41.899998"
"7/20/2018 01:45:00 AM PDT","43301.07291666667","59.899998","70.2","78.6","42.1"
"7/20/2018 02:00:00 AM PDT","43301.08333333333","59.899998","70.6","79.2","41.8"
"7/20/2018 02:15:00 AM PDT","43301.09375","59.899998","70.3","79.2","41.899998"
"7/20/2018 02:30:00 AM PDT","43301.10416666667","59.899998","69.7","78.3","41.6"
"7/20/2018 02:45:00 AM PDT","43301.11458333333","59.899998","69.8","78.0","42.0"
"7/20/2018 03:00:00 AM PDT","43301.125","59.899998","69.4","77.9","41.6"
"7/20/2018 03:15:00 AM PDT","43301.13541666667","59.899998","68.6","77.1","41.8"
"7/20/2018 03:30:00 AM PDT","43301.14583333333","59.899998","67.5","75.5","41.5"
"7/20/2018 03:45:00 AM PDT","43301.15625","59.6","67.3","76.1","41.399998"
"7/20/2018 04:00:00 AM PDT","43301.16666666667","59.899998","67.2","75.8","41.8"
"7/20/2018 04:15:00 AM PDT","43301.17708333333","59.899998","67.0","75.3","41.5"
"7/20/2018 04:30:00 AM PDT","43301.1875","59.899998","67.0","75.6","41.6"
"7/20/2018 04:45:00 AM PDT","43301.19791666667","59.899998","66.9","76.2","41.399998"
"7/20/2018 05:00:00 AM PDT","43301.20833333333","59.3","67.1","75.8","41.399998"
"7/20/2018 05:15:00 AM PDT","43301.21875","59.899998","66.8","76.3","41.8"
"7/20/2018 05:30:00 AM PDT","43301.22916666667","59.899998","66.7","76.2","41.3"
"7/20/2018 05:45:00 AM PDT","43301.23958333333","59.899998","66.9","75.1","41.6"
"7/20/2018 06:00:00 AM PDT","43301.25","59.899998","65.0","70.8","41.399998"
"7/20/2018 06:15:00 AM PDT","43301.26041666667","59.899998","63.3","68.0","40.6"
"7/20/2018 06:30:00 AM PDT","43301.27083333333","59.899998","63.0","67.2","41.7"
"7/20/2018 06:45:00 AM PDT","43301.28125","59.899998","62.8","67.1","41.6"
"7/20/2018 07:00:00 AM PDT","43301.29166666667","59.899998","63.4","67.7","41.5"
"7/20/2018 07:15:00 AM PDT","43301.30208333333","59.899998","63.7","68.0","41.399998"
"7/20/2018 07:30:00 AM PDT","43301.3125","59.899998","64.2","68.2","41.8"
"7/20/2018 07:45:00 AM PDT","43301.32291666667","59.899998","64.9","69.1","41.8"
"7/20/2018 08:00:00 AM PDT","43301.33333333333","59.899998","65.6","70.3","41.8"
"7/20/2018 08:15:00 AM PDT","43301.34375","59.899998","66.3","71.0","41.899998"
"7/20/2018 08:30:00 AM PDT","43301.35416666667","59.899998","67.3","72.1","41.8"
"7/20/2018 08:45:00 AM PDT","43301.36458333333","59.899998","67.9","72.7","41.7"
"7/20/2018 09:00:00 AM PDT","43301.375","59.899998","67.8","72.8","41.6"
"7/20/2018 09:15:00 AM PDT","43301.38541666667","59.8","67.9","72.9","41.8"
"7/20/2018 09:30:00 AM PDT","43301.39583333333","59.899998","68.2","73.6","42.1"
"7/20/2018 09:45:00 AM PDT","43301.40625","59.899998","68.4","73.8","42.2"
"7/20/2018 10:00:00 AM PDT","43301.41666666667","59.899998","68.7","74.5","41.6"
"7/20/2018 10:15:00 AM PDT","43301.42708333333","59.899998","68.9","74.4","41.899998"
"7/20/2018 10:30:00 AM PDT","43301.4375","59.899998","69.8","75.7","41.8"
"7/20/2018 10:45:00 AM PDT","43301.44791666667","59.899998","70.5","76.2","42.0"
"7/20/2018 11:00:00 AM PDT","43301.45833333333","59.899998","70.7","77.5","41.8"
"7/20/2018 11:15:00 AM PDT","43301.46875","60.0","71.5","78.2","42.399998"
"7/20/2018 11:30:00 AM PDT","43301.47916666667","59.899998","71.8","79.0","42.5"
"7/20/2018 11:45:00 AM PDT","43301.48958333333","59.899998","72.2","79.0","42.5"
"7/20/2018 12:00:00 PM PDT","43301.5","0.0","70.7","73.4","0.0"
"7/20/2018 12:15:00 PM PDT","43301.51041666667","0.0","71.9","76.3","0.0"
"7/20/2018 12:30:00 PM PDT","43301.52083333333","0.0","73.2","78.2","0.0"
"7/20/2018 12:45:00 PM PDT","43301.53125","0.0","74.0","79.2","0.0"
"7/20/2018 01:00:00 PM PDT","43301.54166666667","0.0","74.7","80.1","0.0"
"7/20/2018 01:15:00 PM PDT","43301.55208333333","0.0","75.3","80.8","0.0"
"7/20/2018 01:30:00 PM PDT","43301.5625","0.0","75.9","81.5","0.0"
"7/20/2018 01:45:00 PM PDT","43301.57291666667","0.0","76.6","82.2","0.0"
"7/20/2018 02:00:00 PM PDT","43301.58333333333","0.0","77.2","82.7","0.0"
"7/20/2018 02:15:00 PM PDT","43301.59375","0.0","77.2","83.4","0.0"
"7/20/2018 02:30:00 PM PDT","43301.60416666667","0.0","78.0","83.7","0.0"
"7/20/2018 02:45:00 PM PDT","43301.61458333333","0.0","78.5","84.2","0.0"
"7/20/2018 03:00:00 PM PDT","43301.625","0.0","79.3","84.5","0.0"
"7/20/2018 03:15:00 PM PDT","43301.63541666667","0.0","80.2","84.6","0.0"
"7/20/2018 03:30:00 PM PDT","43301.64583333333","0.0","79.7","84.7","0.0"
"7/20/2018 03:45:00 PM PDT","43301.65625","0.0","79.9","85.0","0.0"
"7/20/2018 04:00:00 PM PDT","43301.66666666667","0.0","81.3","85.3","0.0"
"7/20/2018 04:15:00 PM PDT","43301.67708333333","0.0","81.3","85.6","0.0"
"7/20/2018 04:30:00 PM PDT","43301.6875","0.0","80.9","86.0","0.0"
"7/20/2018 04:45:00 PM PDT","43301.69791666667","0.0","82.1","86.3","0.0"
"7/20/2018 05:00:00 PM PDT","43301.70833333333","0.0","80.9","86.6","0.0"
"7/20/2018 05:15:00 PM PDT","43301.71875","0.0","81.5","86.9","0.0"
