"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/20/2018 05:30:00 PM PDT","43301.72916666667","0.0","80.4","87.1","0.0"
"7/20/2018 05:45:00 PM PDT","43301.73958333333","0.0","80.2","87.3","0.0"
"7/20/2018 06:00:00 PM PDT","43301.75","0.0","80.7","87.5","0.0"
"7/20/2018 06:15:00 PM PDT","43301.76041666667","59.899998","74.0","80.5","42.399998"
"7/20/2018 06:30:00 PM PDT","43301.77083333333","59.899998","73.0","79.5","42.6"
"7/20/2018 06:45:00 PM PDT","43301.78125","59.899998","73.9","81.5","42.2"
"7/20/2018 07:00:00 PM PDT","43301.79166666667","59.899998","73.6","81.3","42.3"
"7/20/2018 07:15:00 PM PDT","43301.80208333333","59.899998","73.6","81.2","42.2"
"7/20/2018 07:30:00 PM PDT","43301.8125","59.899998","73.9","81.5","42.7"
"7/20/2018 07:45:00 PM PDT","43301.82291666667","59.899998","74.2","81.8","42.399998"
"7/20/2018 08:00:00 PM PDT","43301.83333333333","59.899998","74.2","82.2","42.6"
"7/20/2018 08:15:00 PM PDT","43301.84375","59.899998","74.4","82.1","42.3"
"7/20/2018 08:30:00 PM PDT","43301.85416666667","59.899998","74.5","82.5","42.6"
"7/20/2018 08:45:00 PM PDT","43301.86458333333","59.899998","74.7","82.2","42.899998"
"7/20/2018 09:00:00 PM PDT","43301.875","59.899998","74.1","81.6","42.5"
"7/20/2018 09:15:00 PM PDT","43301.88541666667","60.0","74.1","81.5","42.6"
"7/20/2018 09:30:00 PM PDT","43301.89583333333","59.899998","73.7","81.4","42.3"
"7/20/2018 09:45:00 PM PDT","43301.90625","59.899998","73.2","81.0","42.5"
"7/20/2018 10:00:00 PM PDT","43301.91666666667","59.899998","72.6","80.2","42.899998"
"7/20/2018 10:15:00 PM PDT","43301.92708333333","59.899998","72.3","79.9","43.1"
"7/20/2018 10:30:00 PM PDT","43301.9375","59.8","72.0","79.5","42.2"
"7/20/2018 10:45:00 PM PDT","43301.94791666667","59.899998","72.0","79.6","42.5"
"7/20/2018 11:00:00 PM PDT","43301.95833333333","59.899998","71.8","79.5","42.5"
"7/20/2018 11:15:00 PM PDT","43301.96875","59.899998","71.9","79.7","42.5"
"7/20/2018 11:30:00 PM PDT","43301.97916666667","59.899998","71.9","79.9","42.1"
"7/20/2018 11:45:00 PM PDT","43301.98958333333","59.899998","71.7","79.7","42.5"
"7/21/2018 12:00:00 AM PDT","43302.0","59.899998","71.7","79.6","42.6"
"7/21/2018 12:15:00 AM PDT","43302.01041666667","59.899998","71.5","79.1","42.1"
"7/21/2018 12:30:00 AM PDT","43302.02083333333","59.899998","71.4","79.1","42.3"
"7/21/2018 12:45:00 AM PDT","43302.03125","59.899998","71.2","78.8","42.2"
"7/21/2018 01:00:00 AM PDT","43302.04166666667","59.899998","71.2","79.1","42.2"
"7/21/2018 01:15:00 AM PDT","43302.05208333333","59.899998","71.0","78.7","42.7"
"7/21/2018 01:30:00 AM PDT","43302.0625","59.899998","71.1","78.8","42.3"
"7/21/2018 01:45:00 AM PDT","43302.07291666667","59.899998","70.9","78.8","42.3"
"7/21/2018 02:00:00 AM PDT","43302.08333333333","59.899998","70.8","78.8","42.0"
"7/21/2018 02:15:00 AM PDT","43302.09375","59.899998","70.6","78.7","42.1"
"7/21/2018 02:30:00 AM PDT","43302.10416666667","59.899998","70.3","78.3","42.399998"
"7/21/2018 02:45:00 AM PDT","43302.11458333333","59.899998","70.4","78.1","42.2"
"7/21/2018 03:00:00 AM PDT","43302.125","59.899998","70.3","78.4","42.3"
"7/21/2018 03:15:00 AM PDT","43302.13541666667","59.899998","70.0","78.3","42.5"
"7/21/2018 03:30:00 AM PDT","43302.14583333333","59.899998","70.0","78.3","42.5"
"7/21/2018 03:45:00 AM PDT","43302.15625","59.899998","70.0","77.9","41.8"
"7/21/2018 04:00:00 AM PDT","43302.16666666667","59.899998","69.5","77.5","41.8"
"7/21/2018 04:15:00 AM PDT","43302.17708333333","59.899998","69.6","77.5","42.1"
"7/21/2018 04:30:00 AM PDT","43302.1875","59.899998","69.5","77.6","42.5"
"7/21/2018 04:45:00 AM PDT","43302.19791666667","60.0","69.4","77.3","42.1"
"7/21/2018 05:00:00 AM PDT","43302.20833333333","59.899998","69.2","77.3","41.899998"
"7/21/2018 05:15:00 AM PDT","43302.21875","59.899998","69.1","77.3","42.0"
"7/21/2018 05:30:00 AM PDT","43302.22916666667","59.899998","69.0","76.9","42.2"
"7/21/2018 05:45:00 AM PDT","43302.23958333333","59.8","67.6","72.7","41.6"
"7/21/2018 06:00:00 AM PDT","43302.25","0.0","69.4","69.6","0.0"
"7/21/2018 06:15:00 AM PDT","43302.26041666667","59.899998","65.4","74.3","40.0"
"7/21/2018 06:30:00 AM PDT","43302.27083333333","60.0","64.7","71.4","42.0"
"7/21/2018 06:45:00 AM PDT","43302.28125","59.899998","64.5","71.3","41.2"
"7/21/2018 07:00:00 AM PDT","43302.29166666667","59.1","64.6","71.7","41.399998"
"7/21/2018 07:15:00 AM PDT","43302.30208333333","60.0","65.0","72.9","41.3"
"7/21/2018 07:30:00 AM PDT","43302.3125","59.8","65.2","72.6","41.2"
"7/21/2018 07:45:00 AM PDT","43302.32291666667","59.899998","65.2","72.7","41.6"
"7/21/2018 08:00:00 AM PDT","43302.33333333333","59.899998","65.2","72.0","41.8"
"7/21/2018 08:15:00 AM PDT","43302.34375","59.899998","65.8","72.7","41.399998"
"7/21/2018 08:30:00 AM PDT","43302.35416666667","59.899998","66.1","74.1","41.0"
"7/21/2018 08:45:00 AM PDT","43302.36458333333","59.899998","66.9","74.8","41.399998"
"7/21/2018 09:00:00 AM PDT","43302.375","59.899998","67.2","74.7","42.0"
"7/21/2018 09:15:00 AM PDT","43302.38541666667","60.0","67.5","74.7","41.7"
"7/21/2018 09:30:00 AM PDT","43302.39583333333","59.899998","68.0","75.5","41.399998"
"7/21/2018 09:45:00 AM PDT","43302.40625","59.899998","68.2","75.7","42.2"
"7/21/2018 10:00:00 AM PDT","43302.41666666667","59.899998","69.1","76.7","41.7"
"7/21/2018 10:15:00 AM PDT","43302.42708333333","59.899998","69.6","77.4","42.7"
"7/21/2018 10:30:00 AM PDT","43302.4375","59.899998","69.9","77.9","42.3"
"7/21/2018 10:45:00 AM PDT","43302.44791666667","59.899998","70.4","78.3","42.2"
"7/21/2018 11:00:00 AM PDT","43302.45833333333","59.899998","70.4","79.0","41.899998"
"7/21/2018 11:15:00 AM PDT","43302.46875","0.0","75.9","73.9","0.0"
"7/21/2018 11:30:00 AM PDT","43302.47916666667","0.0","76.4","76.1","0.0"
"7/21/2018 11:45:00 AM PDT","43302.48958333333","0.0","76.7","77.1","0.0"
"7/21/2018 12:00:00 PM PDT","43302.5","0.0","76.9","78.3","0.0"
"7/21/2018 12:15:00 PM PDT","43302.51041666667","0.0","77.3","79.6","0.0"
"7/21/2018 12:30:00 PM PDT","43302.52083333333","0.0","77.6","80.3","0.0"
"7/21/2018 12:45:00 PM PDT","43302.53125","0.0","77.9","81.0","0.0"
"7/21/2018 01:00:00 PM PDT","43302.54166666667","0.0","78.4","81.5","0.0"
"7/21/2018 01:15:00 PM PDT","43302.55208333333","0.0","78.8","82.1","0.0"
"7/21/2018 01:30:00 PM PDT","43302.5625","0.0","79.2","82.6","0.0"
"7/21/2018 01:45:00 PM PDT","43302.57291666667","0.0","79.9","83.0","0.0"
"7/21/2018 02:00:00 PM PDT","43302.58333333333","0.0","80.6","83.5","0.0"
"7/21/2018 02:15:00 PM PDT","43302.59375","0.0","81.3","83.9","0.0"
"7/21/2018 02:30:00 PM PDT","43302.60416666667","0.0","82.0","84.4","0.0"
"7/21/2018 02:45:00 PM PDT","43302.61458333333","0.0","82.3","84.6","0.0"
"7/21/2018 03:00:00 PM PDT","43302.625","0.0","82.8","84.8","0.0"
"7/21/2018 03:15:00 PM PDT","43302.63541666667","0.0","83.2","84.9","0.0"
"7/21/2018 03:30:00 PM PDT","43302.64583333333","0.0","83.6","84.9","0.0"
"7/21/2018 03:45:00 PM PDT","43302.65625","0.0","83.7","85.0","0.0"
"7/21/2018 04:00:00 PM PDT","43302.66666666667","0.0","84.0","85.2","0.0"
"7/21/2018 04:15:00 PM PDT","43302.67708333333","0.0","84.1","85.4","0.0"
"7/21/2018 04:30:00 PM PDT","43302.6875","0.0","84.8","85.6","0.0"
"7/21/2018 04:45:00 PM PDT","43302.69791666667","0.0","84.9","85.8","0.0"
"7/21/2018 05:00:00 PM PDT","43302.70833333333","0.0","84.8","86.0","0.0"
"7/21/2018 05:15:00 PM PDT","43302.71875","0.0","84.1","86.2","0.0"
"7/21/2018 05:30:00 PM PDT","43302.72916666667","0.0","83.4","86.4","0.0"
"7/21/2018 05:45:00 PM PDT","43302.73958333333","0.0","83.3","86.6","0.0"
"7/21/2018 06:00:00 PM PDT","43302.75","0.0","83.0","86.8","0.0"
"7/21/2018 06:15:00 PM PDT","43302.76041666667","59.899998","76.0","83.2","42.2"
"7/21/2018 06:30:00 PM PDT","43302.77083333333","59.899998","74.1","76.9","41.0"
"7/21/2018 06:45:00 PM PDT","43302.78125","59.899998","72.9","76.3","39.3"
"7/21/2018 07:00:00 PM PDT","43302.79166666667","59.899998","74.6","80.9","42.3"
"7/21/2018 07:15:00 PM PDT","43302.80208333333","59.899998","74.6","82.2","42.399998"
"7/21/2018 07:30:00 PM PDT","43302.8125","59.899998","74.6","82.3","42.8"
"7/21/2018 07:45:00 PM PDT","43302.82291666667","59.899998","74.5","82.0","42.5"
"7/21/2018 08:00:00 PM PDT","43302.83333333333","59.899998","74.1","81.8","42.399998"
"7/21/2018 08:15:00 PM PDT","43302.84375","59.899998","72.8","81.0","42.6"
"7/21/2018 08:30:00 PM PDT","43302.85416666667","59.899998","72.6","80.7","42.2"
"7/21/2018 08:45:00 PM PDT","43302.86458333333","59.899998","72.8","80.8","42.3"
"7/21/2018 09:00:00 PM PDT","43302.875","59.899998","72.9","80.8","42.6"
"7/21/2018 09:15:00 PM PDT","43302.88541666667","59.899998","72.7","80.8","42.5"
"7/21/2018 09:30:00 PM PDT","43302.89583333333","59.899998","72.0","80.2","42.399998"
"7/21/2018 09:45:00 PM PDT","43302.90625","59.899998","71.7","79.7","42.399998"
"7/21/2018 10:00:00 PM PDT","43302.91666666667","59.899998","71.0","79.3","42.5"
"7/21/2018 10:15:00 PM PDT","43302.92708333333","59.899998","70.5","78.8","41.899998"
"7/21/2018 10:30:00 PM PDT","43302.9375","59.899998","70.5","78.4","42.1"
"7/21/2018 10:45:00 PM PDT","43302.94791666667","59.899998","70.0","78.1","42.5"
"7/21/2018 11:00:00 PM PDT","43302.95833333333","59.899998","69.7","77.5","42.0"
"7/21/2018 11:15:00 PM PDT","43302.96875","59.899998","69.2","77.2","42.5"
"7/21/2018 11:30:00 PM PDT","43302.97916666667","59.899998","69.1","77.4","42.5"
"7/21/2018 11:45:00 PM PDT","43302.98958333333","59.899998","68.7","76.4","42.2"
"7/22/2018 12:00:00 AM PDT","43303.0","60.0","68.3","76.1","42.3"
"7/22/2018 12:15:00 AM PDT","43303.01041666667","59.699997","68.0","75.8","41.7"
"7/22/2018 12:30:00 AM PDT","43303.02083333333","59.899998","68.0","76.0","41.8"
"7/22/2018 12:45:00 AM PDT","43303.03125","59.899998","67.8","75.9","42.2"
"7/22/2018 01:00:00 AM PDT","43303.04166666667","59.699997","67.5","75.5","41.6"
"7/22/2018 01:15:00 AM PDT","43303.05208333333","59.899998","67.5","75.7","41.899998"
"7/22/2018 01:30:00 AM PDT","43303.0625","59.899998","67.3","75.4","41.2"
"7/22/2018 01:45:00 AM PDT","43303.07291666667","60.0","66.7","75.1","42.2"
"7/22/2018 02:00:00 AM PDT","43303.08333333333","59.699997","66.3","74.9","41.6"
"7/22/2018 02:15:00 AM PDT","43303.09375","56.899998","65.4","73.4","39.399998"
"7/22/2018 02:30:00 AM PDT","43303.10416666667","60.0","65.0","73.0","41.899998"
"7/22/2018 02:45:00 AM PDT","43303.11458333333","59.199997","64.6","72.6","41.2"
"7/22/2018 03:00:00 AM PDT","43303.125","59.899998","64.6","72.5","41.7"
"7/22/2018 03:15:00 AM PDT","43303.13541666667","60.0","64.7","72.6","41.8"
"7/22/2018 03:30:00 AM PDT","43303.14583333333","60.0","64.6","72.3","41.7"
"7/22/2018 03:45:00 AM PDT","43303.15625","59.399998","64.4","72.1","41.8"
"7/22/2018 04:00:00 AM PDT","43303.16666666667","59.899998","64.9","72.9","41.5"
"7/22/2018 04:15:00 AM PDT","43303.17708333333","59.899998","65.0","73.0","41.899998"
"7/22/2018 04:30:00 AM PDT","43303.1875","59.899998","64.7","72.6","42.3"
"7/22/2018 04:45:00 AM PDT","43303.19791666667","60.0","64.3","71.5","42.0"
"7/22/2018 05:00:00 AM PDT","43303.20833333333","0.0","64.1","64.6","0.0"
"7/22/2018 05:15:00 AM PDT","43303.21875","34.8","62.3","70.1","11.8"
"7/22/2018 05:30:00 AM PDT","43303.22916666667","56.6","60.6","67.5","32.5"
"7/22/2018 05:45:00 AM PDT","43303.23958333333","57.6","59.9","66.2","36.7"
"7/22/2018 06:00:00 AM PDT","43303.25","53.1","60.0","66.8","31.599998"
"7/22/2018 06:15:00 AM PDT","43303.26041666667","59.899998","59.9","67.0","40.3"
"7/22/2018 06:30:00 AM PDT","43303.27083333333","59.899998","60.0","67.0","41.0"
"7/22/2018 06:45:00 AM PDT","43303.28125","0.0","62.9","62.9","0.0"
"7/22/2018 07:00:00 AM PDT","43303.29166666667","0.0","62.8","63.5","0.0"
"7/22/2018 07:15:00 AM PDT","43303.30208333333","0.0","62.8","64.3","0.0"
"7/22/2018 07:30:00 AM PDT","43303.3125","0.0","63.0","64.8","0.0"
"7/22/2018 07:45:00 AM PDT","43303.32291666667","0.0","63.4","65.2","0.0"
"7/22/2018 08:00:00 AM PDT","43303.33333333333","0.0","63.8","65.7","0.0"
"7/22/2018 08:15:00 AM PDT","43303.34375","0.0","64.3","66.0","0.0"
"7/22/2018 08:30:00 AM PDT","43303.35416666667","0.0","64.7","66.3","0.0"
"7/22/2018 08:45:00 AM PDT","43303.36458333333","0.0","64.9","66.9","0.0"
"7/22/2018 09:00:00 AM PDT","43303.375","0.0","65.4","67.4","0.0"
"7/22/2018 09:15:00 AM PDT","43303.38541666667","0.0","65.7","67.8","0.0"
"7/22/2018 09:30:00 AM PDT","43303.39583333333","0.0","65.9","68.6","0.0"
"7/22/2018 09:45:00 AM PDT","43303.40625","0.0","66.2","69.5","0.0"
"7/22/2018 10:00:00 AM PDT","43303.41666666667","0.0","66.5","70.2","0.0"
"7/22/2018 10:15:00 AM PDT","43303.42708333333","0.0","67.0","71.1","0.0"
"7/22/2018 10:30:00 AM PDT","43303.4375","0.0","67.5","72.2","0.0"
"7/22/2018 10:45:00 AM PDT","43303.44791666667","0.0","67.9","72.9","0.0"
"7/22/2018 11:00:00 AM PDT","43303.45833333333","0.0","68.4","73.4","0.0"
"7/22/2018 11:15:00 AM PDT","43303.46875","0.0","68.7","74.4","0.0"
"7/22/2018 11:30:00 AM PDT","43303.47916666667","0.0","69.0","75.3","0.0"
"7/22/2018 11:45:00 AM PDT","43303.48958333333","0.0","69.5","76.2","0.0"
"7/22/2018 12:00:00 PM PDT","43303.5","0.0","69.8","77.0","0.0"
"7/22/2018 12:15:00 PM PDT","43303.51041666667","0.0","70.1","77.7","0.0"
"7/22/2018 12:30:00 PM PDT","43303.52083333333","0.0","70.3","78.3","0.0"
"7/22/2018 12:45:00 PM PDT","43303.53125","0.0","71.1","79.2","0.0"
"7/22/2018 01:00:00 PM PDT","43303.54166666667","0.0","71.8","79.6","0.0"
"7/22/2018 01:15:00 PM PDT","43303.55208333333","0.0","72.2","80.4","0.0"
"7/22/2018 01:30:00 PM PDT","43303.5625","0.0","72.7","81.0","0.0"
"7/22/2018 01:45:00 PM PDT","43303.57291666667","0.0","73.5","81.6","0.0"
"7/22/2018 02:00:00 PM PDT","43303.58333333333","0.0","74.4","82.2","0.0"
"7/22/2018 02:15:00 PM PDT","43303.59375","0.0","74.8","82.8","0.0"
"7/22/2018 02:30:00 PM PDT","43303.60416666667","0.0","75.2","83.2","0.0"
"7/22/2018 02:45:00 PM PDT","43303.61458333333","0.0","75.9","83.8","0.0"
"7/22/2018 03:00:00 PM PDT","43303.625","0.0","77.4","84.0","0.0"
"7/22/2018 03:15:00 PM PDT","43303.63541666667","0.0","76.8","84.0","0.0"
"7/22/2018 03:30:00 PM PDT","43303.64583333333","0.0","78.6","84.0","0.0"
"7/22/2018 03:45:00 PM PDT","43303.65625","0.0","77.9","84.3","0.0"
"7/22/2018 04:00:00 PM PDT","43303.66666666667","0.0","78.8","84.5","0.0"
"7/22/2018 04:15:00 PM PDT","43303.67708333333","0.0","79.7","84.8","0.0"
"7/22/2018 04:30:00 PM PDT","43303.6875","0.0","79.5","85.1","0.0"
"7/22/2018 04:45:00 PM PDT","43303.69791666667","0.0","79.9","85.4","0.0"
"7/22/2018 05:00:00 PM PDT","43303.70833333333","0.0","80.5","85.6","0.0"
"7/22/2018 05:15:00 PM PDT","43303.71875","0.0","79.5","85.9","0.0"
"7/22/2018 05:30:00 PM PDT","43303.72916666667","0.0","79.3","86.1","0.0"
"7/22/2018 05:45:00 PM PDT","43303.73958333333","0.0","78.6","86.3","0.0"
"7/22/2018 06:00:00 PM PDT","43303.75","0.0","78.8","86.5","0.0"
"7/22/2018 06:15:00 PM PDT","43303.76041666667","0.0","79.0","86.7","0.0"
"7/22/2018 06:30:00 PM PDT","43303.77083333333","59.899998","75.0","83.3","42.399998"
"7/22/2018 06:45:00 PM PDT","43303.78125","59.899998","75.6","84.0","43.0"
"7/22/2018 07:00:00 PM PDT","43303.79166666667","59.899998","75.6","84.3","42.6"
"7/22/2018 07:15:00 PM PDT","43303.80208333333","59.899998","75.4","83.9","42.7"
"7/22/2018 07:30:00 PM PDT","43303.8125","59.899998","75.4","83.7","42.6"
"7/22/2018 07:45:00 PM PDT","43303.82291666667","59.899998","75.5","84.0","42.6"
"7/22/2018 08:00:00 PM PDT","43303.83333333333","59.899998","75.2","83.8","42.6"
"7/22/2018 08:15:00 PM PDT","43303.84375","59.899998","74.9","83.8","42.5"
"7/22/2018 08:30:00 PM PDT","43303.85416666667","59.899998","74.7","83.5","42.6"
"7/22/2018 08:45:00 PM PDT","43303.86458333333","59.899998","74.6","83.3","42.8"
"7/22/2018 09:00:00 PM PDT","43303.875","59.899998","74.5","83.2","42.8"
"7/22/2018 09:15:00 PM PDT","43303.88541666667","60.0","74.4","83.0","43.0"
"7/22/2018 09:30:00 PM PDT","43303.89583333333","59.899998","74.2","82.8","42.8"
"7/22/2018 09:45:00 PM PDT","43303.90625","59.899998","74.0","82.7","42.7"
"7/22/2018 10:00:00 PM PDT","43303.91666666667","59.899998","73.4","82.3","42.7"
"7/22/2018 10:15:00 PM PDT","43303.92708333333","59.899998","73.3","81.9","42.3"
"7/22/2018 10:30:00 PM PDT","43303.9375","59.899998","72.7","81.6","42.399998"
"7/22/2018 10:45:00 PM PDT","43303.94791666667","59.899998","72.4","81.2","42.399998"
"7/22/2018 11:00:00 PM PDT","43303.95833333333","59.899998","72.1","80.9","42.3"
"7/22/2018 11:15:00 PM PDT","43303.96875","59.899998","71.8","80.7","42.3"
"7/22/2018 11:30:00 PM PDT","43303.97916666667","59.899998","71.7","80.4","42.5"
"7/22/2018 11:45:00 PM PDT","43303.98958333333","59.899998","71.3","80.2","42.2"
"7/23/2018 12:00:00 AM PDT","43304.0","59.899998","71.3","80.1","42.3"
"7/23/2018 12:15:00 AM PDT","43304.01041666667","60.0","71.1","80.2","42.0"
"7/23/2018 12:30:00 AM PDT","43304.02083333333","59.899998","70.9","80.1","42.6"
"7/23/2018 12:45:00 AM PDT","43304.03125","59.899998","71.0","79.9","42.399998"
"7/23/2018 01:00:00 AM PDT","43304.04166666667","59.899998","70.8","79.8","41.899998"
"7/23/2018 01:15:00 AM PDT","43304.05208333333","59.899998","70.6","79.5","42.2"
"7/23/2018 01:30:00 AM PDT","43304.0625","59.899998","70.7","79.3","42.5"
"7/23/2018 01:45:00 AM PDT","43304.07291666667","59.899998","70.3","79.2","42.3"
"7/23/2018 02:00:00 AM PDT","43304.08333333333","59.899998","70.4","78.9","41.899998"
"7/23/2018 02:15:00 AM PDT","43304.09375","59.899998","70.2","79.0","41.8"
"7/23/2018 02:30:00 AM PDT","43304.10416666667","59.899998","70.1","78.6","41.899998"
"7/23/2018 02:45:00 AM PDT","43304.11458333333","59.899998","69.9","78.4","41.899998"
"7/23/2018 03:00:00 AM PDT","43304.125","59.899998","69.8","78.4","42.5"
"7/23/2018 03:15:00 AM PDT","43304.13541666667","59.899998","69.8","78.2","41.899998"
"7/23/2018 03:30:00 AM PDT","43304.14583333333","59.899998","69.6","78.2","42.0"
"7/23/2018 03:45:00 AM PDT","43304.15625","59.8","69.3","77.7","41.8"
"7/23/2018 04:00:00 AM PDT","43304.16666666667","59.899998","69.4","77.6","42.1"
"7/23/2018 04:15:00 AM PDT","43304.17708333333","59.899998","68.9","77.3","42.1"
"7/23/2018 04:30:00 AM PDT","43304.1875","59.899998","68.6","76.9","41.899998"
"7/23/2018 04:45:00 AM PDT","43304.19791666667","59.899998","68.5","76.5","42.0"
"7/23/2018 05:00:00 AM PDT","43304.20833333333","59.899998","68.0","75.1","42.1"
"7/23/2018 05:15:00 AM PDT","43304.21875","59.199997","67.1","73.2","41.2"
"7/23/2018 05:30:00 AM PDT","43304.22916666667","59.6","64.5","67.5","41.1"
"7/23/2018 05:45:00 AM PDT","43304.23958333333","60.0","64.5","67.6","42.0"
"7/23/2018 06:00:00 AM PDT","43304.25","59.699997","64.5","67.4","41.7"
"7/23/2018 06:15:00 AM PDT","43304.26041666667","59.899998","64.3","67.2","42.2"
"7/23/2018 06:30:00 AM PDT","43304.27083333333","59.8","64.1","67.0","41.5"
"7/23/2018 06:45:00 AM PDT","43304.28125","59.6","64.4","67.3","41.5"
"7/23/2018 07:00:00 AM PDT","43304.29166666667","59.899998","64.8","67.9","42.0"
"7/23/2018 07:15:00 AM PDT","43304.30208333333","59.8","65.2","68.3","41.6"
"7/23/2018 07:30:00 AM PDT","43304.3125","59.899998","65.7","68.6","41.899998"
"7/23/2018 07:45:00 AM PDT","43304.32291666667","60.0","65.7","68.6","42.1"
"7/23/2018 08:00:00 AM PDT","43304.33333333333","59.899998","66.1","68.9","42.0"
"7/23/2018 08:15:00 AM PDT","43304.34375","59.899998","66.6","69.6","42.1"
"7/23/2018 08:30:00 AM PDT","43304.35416666667","59.899998","68.6","73.4","41.8"
"7/23/2018 08:45:00 AM PDT","43304.36458333333","59.899998","68.6","74.0","41.8"
"7/23/2018 09:00:00 AM PDT","43304.375","59.899998","68.6","74.1","42.2"
"7/23/2018 09:15:00 AM PDT","43304.38541666667","59.899998","68.7","74.3","42.3"
"7/23/2018 09:30:00 AM PDT","43304.39583333333","59.899998","69.7","75.9","42.0"
"7/23/2018 09:45:00 AM PDT","43304.40625","59.899998","70.0","76.2","42.2"
"7/23/2018 10:00:00 AM PDT","43304.41666666667","59.899998","70.0","76.1","42.3"
"7/23/2018 10:15:00 AM PDT","43304.42708333333","59.899998","70.0","75.8","42.2"
"7/23/2018 10:30:00 AM PDT","43304.4375","59.899998","69.7","75.4","42.3"
"7/23/2018 10:45:00 AM PDT","43304.44791666667","59.899998","70.4","76.3","42.2"
"7/23/2018 11:00:00 AM PDT","43304.45833333333","59.899998","71.3","77.2","42.2"
"7/23/2018 11:15:00 AM PDT","43304.46875","59.8","71.9","78.4","42.1"
"7/23/2018 11:30:00 AM PDT","43304.47916666667","59.899998","71.9","78.3","42.5"
"7/23/2018 11:45:00 AM PDT","43304.48958333333","59.899998","72.1","78.6","42.7"
"7/23/2018 12:00:00 PM PDT","43304.5","0.0","70.7","72.3","0.0"
"7/23/2018 12:15:00 PM PDT","43304.51041666667","0.0","71.8","76.0","0.0"
"7/23/2018 12:30:00 PM PDT","43304.52083333333","0.0","73.1","77.8","0.0"
"7/23/2018 12:45:00 PM PDT","43304.53125","0.0","73.8","78.8","0.0"
"7/23/2018 01:00:00 PM PDT","43304.54166666667","0.0","74.3","79.7","0.0"
"7/23/2018 01:15:00 PM PDT","43304.55208333333","0.0","75.0","80.5","0.0"
"7/23/2018 01:30:00 PM PDT","43304.5625","0.0","75.6","81.1","0.0"
"7/23/2018 01:45:00 PM PDT","43304.57291666667","0.0","75.9","81.7","0.0"
"7/23/2018 02:00:00 PM PDT","43304.58333333333","0.0","76.4","82.3","0.0"
"7/23/2018 02:15:00 PM PDT","43304.59375","0.0","76.9","82.9","0.0"
"7/23/2018 02:30:00 PM PDT","43304.60416666667","0.0","78.3","83.5","0.0"
"7/23/2018 02:45:00 PM PDT","43304.61458333333","0.0","78.9","83.9","0.0"
"7/23/2018 03:00:00 PM PDT","43304.625","0.0","78.7","84.3","0.0"
"7/23/2018 03:15:00 PM PDT","43304.63541666667","0.0","80.1","84.4","0.0"
"7/23/2018 03:30:00 PM PDT","43304.64583333333","0.0","79.2","84.7","0.0"
"7/23/2018 03:45:00 PM PDT","43304.65625","0.0","81.0","84.9","0.0"
"7/23/2018 04:00:00 PM PDT","43304.66666666667","0.0","80.0","85.2","0.0"
"7/23/2018 04:15:00 PM PDT","43304.67708333333","0.0","81.3","85.4","0.0"
"7/23/2018 04:30:00 PM PDT","43304.6875","0.0","81.3","85.8","0.0"
"7/23/2018 04:45:00 PM PDT","43304.69791666667","0.0","80.7","86.1","0.0"
"7/23/2018 05:00:00 PM PDT","43304.70833333333","0.0","81.3","86.4","0.0"
"7/23/2018 05:15:00 PM PDT","43304.71875","0.0","80.5","86.7","0.0"
"7/23/2018 05:30:00 PM PDT","43304.72916666667","0.0","80.9","86.9","0.0"
"7/23/2018 05:45:00 PM PDT","43304.73958333333","0.0","80.6","87.1","0.0"
"7/23/2018 06:00:00 PM PDT","43304.75","0.0","80.9","87.4","0.0"
"7/23/2018 06:15:00 PM PDT","43304.76041666667","0.0","81.1","87.6","0.0"
"7/23/2018 06:30:00 PM PDT","43304.77083333333","0.0","74.1","75.1","0.0"
"7/23/2018 06:45:00 PM PDT","43304.78125","59.899998","76.0","82.3","42.6"
"7/23/2018 07:00:00 PM PDT","43304.79166666667","59.899998","76.4","83.4","42.7"
"7/23/2018 07:15:00 PM PDT","43304.80208333333","59.899998","76.6","83.7","42.8"
"7/23/2018 07:30:00 PM PDT","43304.8125","59.899998","76.8","84.3","42.6"
"7/23/2018 07:45:00 PM PDT","43304.82291666667","59.899998","76.2","83.3","42.5"
"7/23/2018 08:00:00 PM PDT","43304.83333333333","59.899998","76.1","83.8","42.399998"
"7/23/2018 08:15:00 PM PDT","43304.84375","59.899998","76.0","84.0","43.5"
"7/23/2018 08:30:00 PM PDT","43304.85416666667","59.899998","76.1","84.4","42.899998"
"7/23/2018 08:45:00 PM PDT","43304.86458333333","59.899998","76.0","84.4","42.7"
"7/23/2018 09:00:00 PM PDT","43304.875","59.899998","75.9","84.0","42.5"
"7/23/2018 09:15:00 PM PDT","43304.88541666667","59.899998","75.8","83.9","42.6"
"7/23/2018 09:30:00 PM PDT","43304.89583333333","59.899998","75.7","84.0","42.899998"
"7/23/2018 09:45:00 PM PDT","43304.90625","59.899998","75.2","83.3","42.7"
"7/23/2018 10:00:00 PM PDT","43304.91666666667","59.899998","74.7","82.6","42.6"
"7/23/2018 10:15:00 PM PDT","43304.92708333333","59.899998","74.0","82.1","42.2"
"7/23/2018 10:30:00 PM PDT","43304.9375","59.899998","73.6","81.6","42.3"
"7/23/2018 10:45:00 PM PDT","43304.94791666667","59.899998","73.0","81.2","42.5"
"7/23/2018 11:00:00 PM PDT","43304.95833333333","59.899998","72.6","80.8","42.3"
"7/23/2018 11:15:00 PM PDT","43304.96875","59.899998","72.3","80.7","42.399998"
"7/23/2018 11:30:00 PM PDT","43304.97916666667","59.899998","71.7","80.2","42.399998"
"7/23/2018 11:45:00 PM PDT","43304.98958333333","59.899998","71.3","79.7","42.399998"
"7/24/2018 12:00:00 AM PDT","43305.0","59.899998","71.0","79.4","42.0"
"7/24/2018 12:15:00 AM PDT","43305.01041666667","59.899998","70.7","78.9","42.3"
"7/24/2018 12:30:00 AM PDT","43305.02083333333","59.899998","70.3","78.5","42.399998"
"7/24/2018 12:45:00 AM PDT","43305.03125","59.8","70.4","78.5","42.0"
"7/24/2018 01:00:00 AM PDT","43305.04166666667","59.899998","70.0","78.1","42.3"
"7/24/2018 01:15:00 AM PDT","43305.05208333333","59.899998","69.7","78.0","42.1"
"7/24/2018 01:30:00 AM PDT","43305.0625","59.8","69.6","78.0","41.8"
"7/24/2018 01:45:00 AM PDT","43305.07291666667","59.899998","69.5","78.0","42.0"
"7/24/2018 02:00:00 AM PDT","43305.08333333333","59.899998","69.2","77.7","42.0"
"7/24/2018 02:15:00 AM PDT","43305.09375","59.899998","69.1","77.5","41.7"
"7/24/2018 02:30:00 AM PDT","43305.10416666667","59.899998","69.0","77.7","41.899998"
"7/24/2018 02:45:00 AM PDT","43305.11458333333","59.899998","68.7","76.9","42.1"
"7/24/2018 03:00:00 AM PDT","43305.125","59.899998","68.9","76.8","41.8"
"7/24/2018 03:15:00 AM PDT","43305.13541666667","59.899998","68.7","77.1","42.1"
"7/24/2018 03:30:00 AM PDT","43305.14583333333","59.899998","68.9","77.2","41.8"
"7/24/2018 03:45:00 AM PDT","43305.15625","60.0","68.7","77.3","41.899998"
"7/24/2018 04:00:00 AM PDT","43305.16666666667","59.899998","68.6","76.8","41.899998"
"7/24/2018 04:15:00 AM PDT","43305.17708333333","59.899998","69.1","77.7","41.8"
"7/24/2018 04:30:00 AM PDT","43305.1875","59.899998","68.9","77.5","41.7"
"7/24/2018 04:45:00 AM PDT","43305.19791666667","59.899998","68.8","77.3","42.0"
"7/24/2018 05:00:00 AM PDT","43305.20833333333","0.0","66.5","67.8","0.0"
"7/24/2018 05:15:00 AM PDT","43305.21875","0.0","66.6","69.9","0.0"
"7/24/2018 05:30:00 AM PDT","43305.22916666667","0.0","66.9","70.4","0.0"
"7/24/2018 05:45:00 AM PDT","43305.23958333333","0.0","67.1","70.7","0.0"
"7/24/2018 06:00:00 AM PDT","43305.25","57.3","66.8","74.3","36.0"
"7/24/2018 06:15:00 AM PDT","43305.26041666667","59.899998","68.7","77.4","41.8"
"7/24/2018 06:30:00 AM PDT","43305.27083333333","59.899998","68.9","77.7","41.899998"
"7/24/2018 06:45:00 AM PDT","43305.28125","59.899998","68.7","77.7","42.0"
"7/24/2018 07:00:00 AM PDT","43305.29166666667","59.899998","69.0","77.6","42.1"
"7/24/2018 07:15:00 AM PDT","43305.30208333333","59.899998","69.0","77.5","42.0"
"7/24/2018 07:30:00 AM PDT","43305.3125","59.899998","68.9","76.0","42.0"
"7/24/2018 07:45:00 AM PDT","43305.32291666667","59.899998","68.1","73.6","42.1"
"7/24/2018 08:00:00 AM PDT","43305.33333333333","59.899998","68.0","73.3","41.899998"
"7/24/2018 08:15:00 AM PDT","43305.34375","59.899998","68.0","73.0","42.0"
"7/24/2018 08:30:00 AM PDT","43305.35416666667","59.899998","68.0","73.4","42.0"
"7/24/2018 08:45:00 AM PDT","43305.36458333333","59.899998","68.9","74.2","42.6"
"7/24/2018 09:00:00 AM PDT","43305.375","59.899998","69.3","74.7","42.2"
"7/24/2018 09:15:00 AM PDT","43305.38541666667","59.899998","69.5","74.8","42.399998"
"7/24/2018 09:30:00 AM PDT","43305.39583333333","59.899998","69.7","75.4","42.0"
"7/24/2018 09:45:00 AM PDT","43305.40625","59.899998","70.0","76.2","42.3"
"7/24/2018 10:00:00 AM PDT","43305.41666666667","59.899998","70.9","76.8","42.6"
"7/24/2018 10:15:00 AM PDT","43305.42708333333","59.899998","71.3","77.6","42.1"
"7/24/2018 10:30:00 AM PDT","43305.4375","59.899998","71.6","78.2","42.399998"
"7/24/2018 10:45:00 AM PDT","43305.44791666667","59.899998","72.3","78.6","42.1"
"7/24/2018 11:00:00 AM PDT","43305.45833333333","59.899998","72.8","79.3","42.2"
"7/24/2018 11:15:00 AM PDT","43305.46875","59.899998","72.1","78.7","42.1"
"7/24/2018 11:30:00 AM PDT","43305.47916666667","59.899998","73.2","79.9","42.3"
"7/24/2018 11:45:00 AM PDT","43305.48958333333","59.899998","73.5","80.2","42.5"
"7/24/2018 12:00:00 PM PDT","43305.5","0.0","70.8","73.0","0.0"
"7/24/2018 12:15:00 PM PDT","43305.51041666667","0.0","72.3","76.9","0.0"
"7/24/2018 12:30:00 PM PDT","43305.52083333333","0.0","73.9","79.0","0.0"
"7/24/2018 12:45:00 PM PDT","43305.53125","0.0","74.6","80.0","0.0"
"7/24/2018 01:00:00 PM PDT","43305.54166666667","0.0","75.1","81.0","0.0"
"7/24/2018 01:15:00 PM PDT","43305.55208333333","0.0","75.5","81.7","0.0"
"7/24/2018 01:30:00 PM PDT","43305.5625","0.0","75.9","82.4","0.0"
"7/24/2018 01:45:00 PM PDT","43305.57291666667","0.0","76.6","82.9","0.0"
"7/24/2018 02:00:00 PM PDT","43305.58333333333","0.0","77.3","83.8","0.0"
"7/24/2018 02:15:00 PM PDT","43305.59375","0.0","78.0","84.2","0.0"
"7/24/2018 02:30:00 PM PDT","43305.60416666667","0.0","79.2","84.8","0.0"
"7/24/2018 02:45:00 PM PDT","43305.61458333333","0.0","80.5","85.2","0.0"
"7/24/2018 03:00:00 PM PDT","43305.625","0.0","80.8","85.6","0.0"
"7/24/2018 03:15:00 PM PDT","43305.63541666667","0.0","81.1","85.8","0.0"
"7/24/2018 03:30:00 PM PDT","43305.64583333333","0.0","81.0","85.9","0.0"
"7/24/2018 03:45:00 PM PDT","43305.65625","0.0","82.0","86.3","0.0"
"7/24/2018 04:00:00 PM PDT","43305.66666666667","0.0","81.4","86.6","0.0"
"7/24/2018 04:15:00 PM PDT","43305.67708333333","0.0","82.6","87.0","0.0"
"7/24/2018 04:30:00 PM PDT","43305.6875","0.0","83.0","87.3","0.0"
"7/24/2018 04:45:00 PM PDT","43305.69791666667","0.0","82.2","87.7","0.0"
"7/24/2018 05:00:00 PM PDT","43305.70833333333","0.0","83.2","88.1","0.0"
"7/24/2018 05:15:00 PM PDT","43305.71875","0.0","82.9","88.3","0.0"
"7/24/2018 05:30:00 PM PDT","43305.72916666667","0.0","81.6","88.6","0.0"
"7/24/2018 05:45:00 PM PDT","43305.73958333333","0.0","82.1","88.9","0.0"
"7/24/2018 06:00:00 PM PDT","43305.75","0.0","81.5","89.1","0.0"
"7/24/2018 06:15:00 PM PDT","43305.76041666667","0.0","81.5","89.3","0.0"
"7/24/2018 06:30:00 PM PDT","43305.77083333333","59.899998","75.2","81.9","41.8"
"7/24/2018 06:45:00 PM PDT","43305.78125","59.899998","75.7","82.7","42.6"
"7/24/2018 07:00:00 PM PDT","43305.79166666667","59.899998","76.1","82.9","42.6"
"7/24/2018 07:15:00 PM PDT","43305.80208333333","59.899998","76.2","83.5","43.399998"
"7/24/2018 07:30:00 PM PDT","43305.8125","60.0","75.1","82.5","42.3"
"7/24/2018 07:45:00 PM PDT","43305.82291666667","59.899998","74.0","81.4","42.399998"
"7/24/2018 08:00:00 PM PDT","43305.83333333333","59.899998","74.6","82.5","42.6"
"7/24/2018 08:15:00 PM PDT","43305.84375","59.899998","74.9","82.7","42.6"
"7/24/2018 08:30:00 PM PDT","43305.85416666667","59.899998","74.8","83.2","42.3"
"7/24/2018 08:45:00 PM PDT","43305.86458333333","59.899998","74.4","82.9","42.0"
"7/24/2018 09:00:00 PM PDT","43305.875","59.899998","73.5","81.9","42.399998"
"7/24/2018 09:15:00 PM PDT","43305.88541666667","59.899998","73.2","81.1","42.3"
"7/24/2018 09:30:00 PM PDT","43305.89583333333","59.899998","72.9","81.2","42.7"
"7/24/2018 09:45:00 PM PDT","43305.90625","59.899998","72.8","80.9","42.7"
"7/24/2018 10:00:00 PM PDT","43305.91666666667","59.899998","72.0","80.2","42.399998"
"7/24/2018 10:15:00 PM PDT","43305.92708333333","59.899998","71.4","79.9","42.3"
"7/24/2018 10:30:00 PM PDT","43305.9375","59.899998","71.2","79.6","42.3"
"7/24/2018 10:45:00 PM PDT","43305.94791666667","59.899998","71.0","79.7","42.1"
"7/24/2018 11:00:00 PM PDT","43305.95833333333","59.899998","71.0","79.4","41.899998"
"7/24/2018 11:15:00 PM PDT","43305.96875","59.899998","70.8","79.6","42.1"
"7/24/2018 11:30:00 PM PDT","43305.97916666667","59.899998","70.6","79.0","42.2"
"7/24/2018 11:45:00 PM PDT","43305.98958333333","59.899998","70.4","78.9","42.399998"
"7/25/2018 12:00:00 AM PDT","43306.0","59.899998","70.1","78.7","42.3"
"7/25/2018 12:15:00 AM PDT","43306.01041666667","59.8","69.8","78.3","42.0"
"7/25/2018 12:30:00 AM PDT","43306.02083333333","59.899998","69.7","78.1","42.2"
"7/25/2018 12:45:00 AM PDT","43306.03125","59.899998","69.4","77.9","41.8"
"7/25/2018 01:00:00 AM PDT","43306.04166666667","59.899998","69.4","77.6","41.899998"
"7/25/2018 01:15:00 AM PDT","43306.05208333333","59.699997","69.5","77.7","41.8"
"7/25/2018 01:30:00 AM PDT","43306.0625","59.899998","69.5","78.0","41.899998"
"7/25/2018 01:45:00 AM PDT","43306.07291666667","59.899998","69.3","77.6","41.8"
"7/25/2018 02:00:00 AM PDT","43306.08333333333","59.899998","69.1","77.4","42.0"
"7/25/2018 02:15:00 AM PDT","43306.09375","59.899998","69.2","77.5","41.8"
"7/25/2018 02:30:00 AM PDT","43306.10416666667","59.899998","69.5","78.3","41.8"
"7/25/2018 02:45:00 AM PDT","43306.11458333333","59.899998","69.6","78.3","41.899998"
"7/25/2018 03:00:00 AM PDT","43306.125","59.899998","69.4","78.5","42.2"
"7/25/2018 03:15:00 AM PDT","43306.13541666667","59.899998","69.0","77.4","41.899998"
"7/25/2018 03:30:00 AM PDT","43306.14583333333","59.699997","69.0","77.8","41.5"
"7/25/2018 03:45:00 AM PDT","43306.15625","59.899998","68.7","77.2","41.7"
"7/25/2018 04:00:00 AM PDT","43306.16666666667","59.899998","68.4","76.8","41.8"
"7/25/2018 04:15:00 AM PDT","43306.17708333333","59.899998","68.4","77.0","41.899998"
"7/25/2018 04:30:00 AM PDT","43306.1875","59.899998","68.1","76.4","41.8"
"7/25/2018 04:45:00 AM PDT","43306.19791666667","59.899998","68.1","76.9","41.899998"
"7/25/2018 05:00:00 AM PDT","43306.20833333333","59.899998","68.2","76.9","41.899998"
"7/25/2018 05:15:00 AM PDT","43306.21875","59.899998","67.6","75.2","41.899998"
"7/25/2018 05:30:00 AM PDT","43306.22916666667","59.899998","65.6","70.7","41.8"
"7/25/2018 05:45:00 AM PDT","43306.23958333333","59.899998","64.8","69.6","41.8"
"7/25/2018 06:00:00 AM PDT","43306.25","59.899998","64.3","68.6","41.8"
"7/25/2018 06:15:00 AM PDT","43306.26041666667","59.899998","63.9","67.8","41.7"
"7/25/2018 06:30:00 AM PDT","43306.27083333333","60.0","63.8","67.7","42.1"
"7/25/2018 06:45:00 AM PDT","43306.28125","59.899998","64.2","68.4","42.0"
"7/25/2018 07:00:00 AM PDT","43306.29166666667","59.899998","64.4","68.5","41.6"
"7/25/2018 07:15:00 AM PDT","43306.30208333333","59.899998","64.6","68.7","41.8"
"7/25/2018 07:30:00 AM PDT","43306.3125","59.899998","65.2","69.8","42.0"
"7/25/2018 07:45:00 AM PDT","43306.32291666667","59.899998","65.7","69.9","42.1"
"7/25/2018 08:00:00 AM PDT","43306.33333333333","59.899998","66.2","70.9","42.0"
"7/25/2018 08:15:00 AM PDT","43306.34375","59.899998","66.4","71.2","42.3"
"7/25/2018 08:30:00 AM PDT","43306.35416666667","59.899998","66.6","71.6","42.3"
"7/25/2018 08:45:00 AM PDT","43306.36458333333","59.899998","67.0","71.8","41.8"
"7/25/2018 09:00:00 AM PDT","43306.375","60.0","67.4","72.3","42.0"
"7/25/2018 09:15:00 AM PDT","43306.38541666667","59.899998","67.4","72.3","42.0"
"7/25/2018 09:30:00 AM PDT","43306.39583333333","59.899998","68.2","73.4","41.7"
"7/25/2018 09:45:00 AM PDT","43306.40625","59.899998","68.2","73.6","41.899998"
"7/25/2018 10:00:00 AM PDT","43306.41666666667","59.899998","69.1","74.3","42.5"
"7/25/2018 10:15:00 AM PDT","43306.42708333333","59.899998","70.0","75.4","42.2"
"7/25/2018 10:30:00 AM PDT","43306.4375","59.899998","70.1","75.6","42.399998"
"7/25/2018 10:45:00 AM PDT","43306.44791666667","59.899998","70.6","76.6","42.0"
"7/25/2018 11:00:00 AM PDT","43306.45833333333","59.899998","71.0","77.0","42.3"
"7/25/2018 11:15:00 AM PDT","43306.46875","59.899998","71.8","78.4","42.5"
"7/25/2018 11:30:00 AM PDT","43306.47916666667","59.899998","72.0","78.5","42.5"
"7/25/2018 11:45:00 AM PDT","43306.48958333333","59.899998","72.3","78.8","42.5"
"7/25/2018 12:00:00 PM PDT","43306.5","0.0","70.6","72.3","0.0"
"7/25/2018 12:15:00 PM PDT","43306.51041666667","0.0","71.9","76.4","0.0"
"7/25/2018 12:30:00 PM PDT","43306.52083333333","0.0","73.7","78.4","0.0"
"7/25/2018 12:45:00 PM PDT","43306.53125","0.0","74.5","79.6","0.0"
"7/25/2018 01:00:00 PM PDT","43306.54166666667","0.0","74.9","80.7","0.0"
"7/25/2018 01:15:00 PM PDT","43306.55208333333","0.0","75.1","81.6","0.0"
"7/25/2018 01:30:00 PM PDT","43306.5625","0.0","75.8","82.3","0.0"
"7/25/2018 01:45:00 PM PDT","43306.57291666667","0.0","76.5","82.9","0.0"
"7/25/2018 02:00:00 PM PDT","43306.58333333333","0.0","77.0","83.6","0.0"
"7/25/2018 02:15:00 PM PDT","43306.59375","0.0","77.6","84.4","0.0"
"7/25/2018 02:30:00 PM PDT","43306.60416666667","0.0","79.4","84.9","0.0"
"7/25/2018 02:45:00 PM PDT","43306.61458333333","0.0","80.4","85.5","0.0"
"7/25/2018 03:00:00 PM PDT","43306.625","0.0","80.4","85.9","0.0"
"7/25/2018 03:15:00 PM PDT","43306.63541666667","0.0","80.6","86.0","0.0"
"7/25/2018 03:30:00 PM PDT","43306.64583333333","0.0","80.7","86.1","0.0"
"7/25/2018 03:45:00 PM PDT","43306.65625","0.0","82.4","86.5","0.0"
"7/25/2018 04:00:00 PM PDT","43306.66666666667","0.0","81.4","86.8","0.0"
"7/25/2018 04:15:00 PM PDT","43306.67708333333","0.0","82.2","87.2","0.0"
"7/25/2018 04:30:00 PM PDT","43306.6875","0.0","83.3","87.6","0.0"
"7/25/2018 04:45:00 PM PDT","43306.69791666667","0.0","83.8","88.0","0.0"
"7/25/2018 05:00:00 PM PDT","43306.70833333333","0.0","82.9","88.3","0.0"
"7/25/2018 05:15:00 PM PDT","43306.71875","0.0","82.7","88.7","0.0"
"7/25/2018 05:30:00 PM PDT","43306.72916666667","0.0","82.3","89.0","0.0"
"7/25/2018 05:45:00 PM PDT","43306.73958333333","0.0","81.8","89.4","0.0"
"7/25/2018 06:00:00 PM PDT","43306.75","0.0","81.9","89.6","0.0"
"7/25/2018 06:15:00 PM PDT","43306.76041666667","59.699997","72.1","76.1","41.0"
"7/25/2018 06:30:00 PM PDT","43306.77083333333","59.899998","71.0","79.4","42.399998"
"7/25/2018 06:45:00 PM PDT","43306.78125","59.899998","71.1","79.9","42.5"
"7/25/2018 07:00:00 PM PDT","43306.79166666667","59.899998","71.5","80.0","42.2"
"7/25/2018 07:15:00 PM PDT","43306.80208333333","59.899998","71.6","80.6","42.2"
"7/25/2018 07:30:00 PM PDT","43306.8125","59.899998","70.8","80.3","42.2"
"7/25/2018 07:45:00 PM PDT","43306.82291666667","59.899998","70.5","79.3","41.7"
"7/25/2018 08:00:00 PM PDT","43306.83333333333","59.6","70.4","79.7","41.5"
"7/25/2018 08:15:00 PM PDT","43306.84375","59.899998","70.6","80.3","41.3"
"7/25/2018 08:30:00 PM PDT","43306.85416666667","59.899998","70.6","80.3","41.6"
"7/25/2018 08:45:00 PM PDT","43306.86458333333","59.399998","70.4","80.7","41.1"
"7/25/2018 09:00:00 PM PDT","43306.875","59.899998","70.3","80.5","41.6"
"7/25/2018 09:15:00 PM PDT","43306.88541666667","59.899998","69.9","80.1","41.399998"
"7/25/2018 09:30:00 PM PDT","43306.89583333333","59.899998","69.5","80.3","41.8"
"7/25/2018 09:45:00 PM PDT","43306.90625","59.899998","69.5","80.0","41.5"
"7/25/2018 10:00:00 PM PDT","43306.91666666667","59.899998","69.3","79.7","41.6"
"7/25/2018 10:15:00 PM PDT","43306.92708333333","59.899998","68.6","79.1","41.5"
"7/25/2018 10:30:00 PM PDT","43306.9375","59.899998","68.4","79.7","42.2"
"7/25/2018 10:45:00 PM PDT","43306.94791666667","59.899998","68.1","78.7","41.7"
"7/25/2018 11:00:00 PM PDT","43306.95833333333","59.899998","67.5","78.0","41.7"
"7/25/2018 11:15:00 PM PDT","43306.96875","59.899998","67.3","77.8","41.2"
"7/25/2018 11:30:00 PM PDT","43306.97916666667","59.899998","67.0","77.6","40.899998"
"7/25/2018 11:45:00 PM PDT","43306.98958333333","59.899998","66.8","77.4","41.1"
"7/26/2018 12:00:00 AM PDT","43307.0","59.899998","66.7","77.3","41.1"
"7/26/2018 12:15:00 AM PDT","43307.01041666667","59.899998","66.9","77.3","41.2"
"7/26/2018 12:30:00 AM PDT","43307.02083333333","59.8","66.8","78.0","42.1"
"7/26/2018 12:45:00 AM PDT","43307.03125","59.899998","66.8","77.6","41.3"
"7/26/2018 01:00:00 AM PDT","43307.04166666667","59.899998","66.5","77.9","42.0"
"7/26/2018 01:15:00 AM PDT","43307.05208333333","59.6","66.5","77.8","40.8"
"7/26/2018 01:30:00 AM PDT","43307.0625","59.899998","66.5","76.9","40.7"
"7/26/2018 01:45:00 AM PDT","43307.07291666667","59.899998","66.3","76.8","41.3"
"7/26/2018 02:00:00 AM PDT","43307.08333333333","59.899998","66.5","76.9","41.1"
"7/26/2018 02:15:00 AM PDT","43307.09375","59.899998","66.1","77.3","41.7"
"7/26/2018 02:30:00 AM PDT","43307.10416666667","59.899998","65.9","76.6","41.2"
"7/26/2018 02:45:00 AM PDT","43307.11458333333","60.0","66.1","76.8","41.6"
"7/26/2018 03:00:00 AM PDT","43307.125","59.699997","66.3","76.9","40.7"
"7/26/2018 03:15:00 AM PDT","43307.13541666667","59.699997","66.3","77.2","41.399998"
"7/26/2018 03:30:00 AM PDT","43307.14583333333","59.899998","66.2","77.2","40.899998"
"7/26/2018 03:45:00 AM PDT","43307.15625","59.899998","65.7","77.1","41.1"
"7/26/2018 04:00:00 AM PDT","43307.16666666667","59.899998","66.0","77.6","41.3"
"7/26/2018 04:15:00 AM PDT","43307.17708333333","59.899998","65.7","77.4","41.5"
"7/26/2018 04:30:00 AM PDT","43307.1875","59.899998","65.2","74.4","40.899998"
"7/26/2018 04:45:00 AM PDT","43307.19791666667","59.899998","63.7","70.2","41.399998"
"7/26/2018 05:00:00 AM PDT","43307.20833333333","59.899998","63.1","68.2","40.7"
"7/26/2018 05:15:00 AM PDT","43307.21875","59.899998","62.7","67.8","41.6"
"7/26/2018 05:30:00 AM PDT","43307.22916666667","59.899998","62.5","67.6","41.3"
"7/26/2018 05:45:00 AM PDT","43307.23958333333","59.699997","62.5","67.1","41.1"
"7/26/2018 06:00:00 AM PDT","43307.25","59.899998","62.5","67.1","41.5"
"7/26/2018 06:15:00 AM PDT","43307.26041666667","59.899998","62.6","67.4","41.0"
"7/26/2018 06:30:00 AM PDT","43307.27083333333","59.899998","62.6","67.1","41.5"
"7/26/2018 06:45:00 AM PDT","43307.28125","59.899998","63.1","68.2","41.6"
"7/26/2018 07:00:00 AM PDT","43307.29166666667","59.899998","63.2","68.4","41.5"
"7/26/2018 07:15:00 AM PDT","43307.30208333333","59.899998","63.3","68.6","41.2"
"7/26/2018 07:30:00 AM PDT","43307.3125","59.899998","63.5","68.9","41.7"
"7/26/2018 07:45:00 AM PDT","43307.32291666667","59.899998","63.4","68.9","41.5"
"7/26/2018 08:00:00 AM PDT","43307.33333333333","59.6","63.7","69.4","40.5"
"7/26/2018 08:15:00 AM PDT","43307.34375","59.899998","64.3","70.1","41.3"
"7/26/2018 08:30:00 AM PDT","43307.35416666667","59.899998","64.5","70.2","41.399998"
"7/26/2018 08:45:00 AM PDT","43307.36458333333","59.899998","64.6","70.2","41.399998"
"7/26/2018 09:00:00 AM PDT","43307.375","59.899998","65.1","71.1","41.899998"
"7/26/2018 09:15:00 AM PDT","43307.38541666667","59.899998","65.9","71.6","41.399998"
"7/26/2018 09:30:00 AM PDT","43307.39583333333","59.899998","66.8","73.2","42.0"
"7/26/2018 09:45:00 AM PDT","43307.40625","59.899998","67.0","73.5","41.8"
"7/26/2018 10:00:00 AM PDT","43307.41666666667","59.899998","67.0","73.7","41.399998"
"7/26/2018 10:15:00 AM PDT","43307.42708333333","59.899998","67.0","73.9","41.5"
"7/26/2018 10:30:00 AM PDT","43307.4375","59.899998","67.1","74.5","41.5"
"7/26/2018 10:45:00 AM PDT","43307.44791666667","59.899998","67.8","75.3","41.3"
"7/26/2018 11:00:00 AM PDT","43307.45833333333","59.899998","68.8","76.5","41.399998"
"7/26/2018 11:15:00 AM PDT","43307.46875","59.899998","68.8","76.7","41.899998"
"7/26/2018 11:30:00 AM PDT","43307.47916666667","59.899998","69.5","77.5","42.3"
"7/26/2018 11:45:00 AM PDT","43307.48958333333","59.899998","69.9","78.1","41.899998"
"7/26/2018 12:00:00 PM PDT","43307.5","10.0","70.8","71.5","0.39999998"
"7/26/2018 12:15:00 PM PDT","43307.51041666667","0.0","71.5","75.0","0.0"
"7/26/2018 12:30:00 PM PDT","43307.52083333333","0.0","72.6","76.5","0.0"
"7/26/2018 12:45:00 PM PDT","43307.53125","0.0","73.4","77.8","0.0"
"7/26/2018 01:00:00 PM PDT","43307.54166666667","0.0","74.0","78.5","0.0"
"7/26/2018 01:15:00 PM PDT","43307.55208333333","0.0","74.1","79.4","0.0"
"7/26/2018 01:30:00 PM PDT","43307.5625","0.0","74.8","80.1","0.0"
"7/26/2018 01:45:00 PM PDT","43307.57291666667","0.0","75.3","80.7","0.0"
"7/26/2018 02:00:00 PM PDT","43307.58333333333","0.0","76.0","81.4","0.0"
"7/26/2018 02:15:00 PM PDT","43307.59375","0.0","76.3","82.1","0.0"
"7/26/2018 02:30:00 PM PDT","43307.60416666667","0.0","77.2","82.7","0.0"
"7/26/2018 02:45:00 PM PDT","43307.61458333333","0.0","77.4","83.1","0.0"
"7/26/2018 03:00:00 PM PDT","43307.625","0.0","77.8","83.5","0.0"
"7/26/2018 03:15:00 PM PDT","43307.63541666667","0.0","78.5","83.7","0.0"
"7/26/2018 03:30:00 PM PDT","43307.64583333333","0.0","78.9","84.0","0.0"
"7/26/2018 03:45:00 PM PDT","43307.65625","0.0","79.3","84.2","0.0"
"7/26/2018 04:00:00 PM PDT","43307.66666666667","0.0","79.8","84.6","0.0"
"7/26/2018 04:15:00 PM PDT","43307.67708333333","0.0","80.3","85.0","0.0"
"7/26/2018 04:30:00 PM PDT","43307.6875","0.0","81.3","85.4","0.0"
"7/26/2018 04:45:00 PM PDT","43307.69791666667","0.0","81.4","85.7","0.0"
"7/26/2018 05:00:00 PM PDT","43307.70833333333","0.0","80.9","86.1","0.0"
"7/26/2018 05:15:00 PM PDT","43307.71875","0.0","80.0","86.3","0.0"
"7/26/2018 05:30:00 PM PDT","43307.72916666667","0.0","79.6","86.6","0.0"
"7/26/2018 05:45:00 PM PDT","43307.73958333333","0.0","79.7","86.8","0.0"
"7/26/2018 06:00:00 PM PDT","43307.75","0.0","80.1","87.1","0.0"
"7/26/2018 06:15:00 PM PDT","43307.76041666667","59.899998","76.9","83.8","42.399998"
"7/26/2018 06:30:00 PM PDT","43307.77083333333","60.0","76.9","84.2","42.7"
"7/26/2018 06:45:00 PM PDT","43307.78125","59.899998","76.7","83.8","42.3"
"7/26/2018 07:00:00 PM PDT","43307.79166666667","59.899998","76.9","84.6","42.8"
"7/26/2018 07:15:00 PM PDT","43307.80208333333","59.899998","77.0","84.5","42.399998"
"7/26/2018 07:30:00 PM PDT","43307.8125","59.899998","77.5","84.8","42.7"
"7/26/2018 07:45:00 PM PDT","43307.82291666667","59.899998","77.6","85.3","42.6"
"7/26/2018 08:00:00 PM PDT","43307.83333333333","59.899998","78.1","85.7","42.5"
"7/26/2018 08:15:00 PM PDT","43307.84375","0.0","75.0","76.0","0.0"
"7/26/2018 08:30:00 PM PDT","43307.85416666667","59.899998","76.7","84.5","42.6"
"7/26/2018 08:45:00 PM PDT","43307.86458333333","59.899998","76.4","84.1","42.899998"
"7/26/2018 09:00:00 PM PDT","43307.875","59.899998","76.4","84.7","42.6"
"7/26/2018 09:15:00 PM PDT","43307.88541666667","59.899998","76.5","84.7","42.399998"
"7/26/2018 09:30:00 PM PDT","43307.89583333333","59.899998","76.0","84.3","42.5"
"7/26/2018 09:45:00 PM PDT","43307.90625","59.899998","76.3","84.2","42.5"
"7/26/2018 10:00:00 PM PDT","43307.91666666667","59.8","75.2","83.4","42.1"
"7/26/2018 10:15:00 PM PDT","43307.92708333333","59.899998","74.7","83.2","42.3"
"7/26/2018 10:30:00 PM PDT","43307.9375","59.899998","73.6","81.8","42.2"
"7/26/2018 10:45:00 PM PDT","43307.94791666667","59.899998","72.6","81.0","41.5"
"7/26/2018 11:00:00 PM PDT","43307.95833333333","59.899998","72.8","81.1","42.2"
"7/26/2018 11:15:00 PM PDT","43307.96875","59.899998","72.4","80.6","42.3"
"7/26/2018 11:30:00 PM PDT","43307.97916666667","59.899998","71.6","79.7","42.1"
"7/26/2018 11:45:00 PM PDT","43307.98958333333","59.899998","70.8","79.1","42.0"
"7/27/2018 12:00:00 AM PDT","43308.0","59.899998","70.6","79.2","42.1"
"7/27/2018 12:15:00 AM PDT","43308.01041666667","59.899998","70.6","79.4","41.899998"
"7/27/2018 12:30:00 AM PDT","43308.02083333333","59.899998","70.2","78.6","42.0"
"7/27/2018 12:45:00 AM PDT","43308.03125","59.899998","69.9","78.3","42.2"
"7/27/2018 01:00:00 AM PDT","43308.04166666667","59.899998","69.9","78.4","41.899998"
"7/27/2018 01:15:00 AM PDT","43308.05208333333","59.899998","70.0","78.5","42.1"
"7/27/2018 01:30:00 AM PDT","43308.0625","59.899998","70.0","78.4","41.6"
"7/27/2018 01:45:00 AM PDT","43308.07291666667","59.899998","70.2","78.7","41.6"
"7/27/2018 02:00:00 AM PDT","43308.08333333333","60.0","70.4","78.8","42.2"
"7/27/2018 02:15:00 AM PDT","43308.09375","59.899998","70.1","78.9","42.0"
"7/27/2018 02:30:00 AM PDT","43308.10416666667","59.899998","70.1","78.6","41.5"
"7/27/2018 02:45:00 AM PDT","43308.11458333333","59.899998","70.0","78.5","41.899998"
"7/27/2018 03:00:00 AM PDT","43308.125","59.899998","69.7","78.2","41.8"
"7/27/2018 03:15:00 AM PDT","43308.13541666667","59.899998","69.5","77.6","41.5"
"7/27/2018 03:30:00 AM PDT","43308.14583333333","59.899998","69.4","78.0","41.7"
"7/27/2018 03:45:00 AM PDT","43308.15625","60.0","69.5","78.4","41.8"
"7/27/2018 04:00:00 AM PDT","43308.16666666667","59.899998","69.7","78.2","41.5"
"7/27/2018 04:15:00 AM PDT","43308.17708333333","59.899998","69.4","78.0","41.8"
"7/27/2018 04:30:00 AM PDT","43308.1875","59.899998","69.5","77.7","41.6"
"7/27/2018 04:45:00 AM PDT","43308.19791666667","59.899998","68.7","77.0","41.5"
"7/27/2018 05:00:00 AM PDT","43308.20833333333","59.899998","68.9","77.5","41.6"
"7/27/2018 05:15:00 AM PDT","43308.21875","59.899998","68.7","77.4","41.7"
