"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/2/2018 08:00:00 PM PDT","43314.83333333333","59.899998","72.5","80.5","41.5"
"8/2/2018 08:15:00 PM PDT","43314.84375","59.899998","72.4","80.5","41.899998"
"8/2/2018 08:30:00 PM PDT","43314.85416666667","59.899998","71.8","79.5","41.8"
"8/2/2018 08:45:00 PM PDT","43314.86458333333","59.899998","71.4","78.9","42.0"
"8/2/2018 09:00:00 PM PDT","43314.875","59.899998","71.1","78.4","41.899998"
"8/2/2018 09:15:00 PM PDT","43314.88541666667","59.899998","71.0","78.3","41.7"
"8/2/2018 09:30:00 PM PDT","43314.89583333333","59.899998","70.9","78.0","41.8"
"8/2/2018 09:45:00 PM PDT","43314.90625","59.899998","70.7","77.8","42.0"
"8/2/2018 10:00:00 PM PDT","43314.91666666667","59.899998","70.1","77.3","41.8"
"8/2/2018 10:15:00 PM PDT","43314.92708333333","59.899998","69.3","76.6","42.0"
"8/2/2018 10:30:00 PM PDT","43314.9375","59.899998","68.3","75.4","41.5"
"8/2/2018 10:45:00 PM PDT","43314.94791666667","59.899998","67.5","74.9","41.399998"
"8/2/2018 11:00:00 PM PDT","43314.95833333333","59.899998","66.6","74.2","41.7"
"8/2/2018 11:15:00 PM PDT","43314.96875","59.899998","66.4","73.8","41.6"
"8/2/2018 11:30:00 PM PDT","43314.97916666667","59.899998","65.9","73.2","41.5"
"8/2/2018 11:45:00 PM PDT","43314.98958333333","59.699997","65.4","72.6","41.0"
"8/3/2018 12:00:00 AM PDT","43315.0","58.3","65.1","72.2","39.399998"
"8/3/2018 12:15:00 AM PDT","43315.01041666667","59.8","64.7","71.9","41.3"
"8/3/2018 12:30:00 AM PDT","43315.02083333333","59.899998","64.7","71.8","41.5"
"8/3/2018 12:45:00 AM PDT","43315.03125","59.899998","64.5","71.7","41.399998"
"8/3/2018 01:00:00 AM PDT","43315.04166666667","59.8","64.3","71.4","41.0"
"8/3/2018 01:15:00 AM PDT","43315.05208333333","59.899998","64.2","71.3","41.5"
"8/3/2018 01:30:00 AM PDT","43315.0625","59.899998","63.8","71.0","41.2"
"8/3/2018 01:45:00 AM PDT","43315.07291666667","59.899998","63.6","70.8","41.2"
"8/3/2018 02:00:00 AM PDT","43315.08333333333","59.8","63.5","70.7","41.3"
"8/3/2018 02:15:00 AM PDT","43315.09375","59.8","63.5","70.6","41.2"
"8/3/2018 02:30:00 AM PDT","43315.10416666667","59.6","63.6","71.0","39.7"
"8/3/2018 02:45:00 AM PDT","43315.11458333333","59.899998","63.7","71.3","40.899998"
"8/3/2018 03:00:00 AM PDT","43315.125","59.8","63.6","71.0","41.0"
"8/3/2018 03:15:00 AM PDT","43315.13541666667","57.899998","63.5","70.7","37.7"
"8/3/2018 03:30:00 AM PDT","43315.14583333333","58.399998","63.1","70.2","39.6"
"8/3/2018 03:45:00 AM PDT","43315.15625","57.3","62.9","70.3","36.8"
"8/3/2018 04:00:00 AM PDT","43315.16666666667","56.399998","63.5","70.5","33.3"
"8/3/2018 04:15:00 AM PDT","43315.17708333333","0.0","63.5","62.3","0.0"
"8/3/2018 04:30:00 AM PDT","43315.1875","0.0","62.8","63.2","0.0"
"8/3/2018 04:45:00 AM PDT","43315.19791666667","27.099998","61.0","68.3","5.2999997"
"8/3/2018 05:00:00 AM PDT","43315.20833333333","37.399998","61.3","68.1","13.299999"
"8/3/2018 05:15:00 AM PDT","43315.21875","47.5","59.0","65.0","25.0"
"8/3/2018 05:30:00 AM PDT","43315.22916666667","35.899998","58.9","64.5","11.8"
"8/3/2018 05:45:00 AM PDT","43315.23958333333","0.0","61.1","61.7","0.0"
"8/3/2018 06:00:00 AM PDT","43315.25","0.0","60.7","62.0","0.0"
"8/3/2018 06:15:00 AM PDT","43315.26041666667","0.0","60.8","62.6","0.0"
"8/3/2018 06:30:00 AM PDT","43315.27083333333","0.0","60.9","63.1","0.0"
"8/3/2018 06:45:00 AM PDT","43315.28125","0.0","61.2","63.1","0.0"
"8/3/2018 07:00:00 AM PDT","43315.29166666667","0.0","61.3","63.4","0.0"
"8/3/2018 07:15:00 AM PDT","43315.30208333333","0.0","62.0","63.6","0.0"
"8/3/2018 07:30:00 AM PDT","43315.3125","0.0","62.0","63.6","0.0"
"8/3/2018 07:45:00 AM PDT","43315.32291666667","0.0","62.3","63.7","0.0"
"8/3/2018 08:00:00 AM PDT","43315.33333333333","0.0","62.6","63.9","0.0"
"8/3/2018 08:15:00 AM PDT","43315.34375","0.0","62.5","64.2","0.0"
"8/3/2018 08:30:00 AM PDT","43315.35416666667","0.0","62.8","64.4","0.0"
"8/3/2018 08:45:00 AM PDT","43315.36458333333","0.0","62.9","64.9","0.0"
"8/3/2018 09:00:00 AM PDT","43315.375","0.0","63.0","65.3","0.0"
"8/3/2018 09:15:00 AM PDT","43315.38541666667","0.0","63.4","65.9","0.0"
"8/3/2018 09:30:00 AM PDT","43315.39583333333","0.0","63.4","66.7","0.0"
"8/3/2018 09:45:00 AM PDT","43315.40625","0.0","64.4","67.9","0.0"
"8/3/2018 10:00:00 AM PDT","43315.41666666667","0.0","65.2","69.0","0.0"
"8/3/2018 10:15:00 AM PDT","43315.42708333333","0.0","65.7","69.8","0.0"
"8/3/2018 10:30:00 AM PDT","43315.4375","0.0","66.1","70.6","0.0"
"8/3/2018 10:45:00 AM PDT","43315.44791666667","0.0","66.4","71.8","0.0"
"8/3/2018 11:00:00 AM PDT","43315.45833333333","0.0","66.7","72.7","0.0"
"8/3/2018 11:15:00 AM PDT","43315.46875","0.0","67.3","73.6","0.0"
"8/3/2018 11:30:00 AM PDT","43315.47916666667","0.0","67.8","74.3","0.0"
"8/3/2018 11:45:00 AM PDT","43315.48958333333","0.0","68.2","75.2","0.0"
"8/3/2018 12:00:00 PM PDT","43315.5","0.0","68.5","76.0","0.0"
"8/3/2018 12:15:00 PM PDT","43315.51041666667","0.0","69.0","76.7","0.0"
"8/3/2018 12:30:00 PM PDT","43315.52083333333","0.0","69.6","77.5","0.0"
"8/3/2018 12:45:00 PM PDT","43315.53125","0.0","69.9","78.1","0.0"
"8/3/2018 01:00:00 PM PDT","43315.54166666667","0.0","70.4","78.8","0.0"
"8/3/2018 01:15:00 PM PDT","43315.55208333333","0.0","70.4","79.5","0.0"
"8/3/2018 01:30:00 PM PDT","43315.5625","0.0","71.0","80.2","0.0"
"8/3/2018 01:45:00 PM PDT","43315.57291666667","0.0","71.8","80.7","0.0"
"8/3/2018 02:00:00 PM PDT","43315.58333333333","0.0","72.1","81.4","0.0"
"8/3/2018 02:15:00 PM PDT","43315.59375","0.0","73.3","82.0","0.0"
"8/3/2018 02:30:00 PM PDT","43315.60416666667","0.0","73.8","82.6","0.0"
"8/3/2018 02:45:00 PM PDT","43315.61458333333","0.0","75.1","83.0","0.0"
"8/3/2018 03:00:00 PM PDT","43315.625","0.0","75.7","83.3","0.0"
"8/3/2018 03:15:00 PM PDT","43315.63541666667","0.0","76.6","83.6","0.0"
"8/3/2018 03:30:00 PM PDT","43315.64583333333","0.0","76.9","83.5","0.0"
"8/3/2018 03:45:00 PM PDT","43315.65625","0.0","77.0","83.6","0.0"
"8/3/2018 04:00:00 PM PDT","43315.66666666667","0.0","78.1","83.8","0.0"
"8/3/2018 04:15:00 PM PDT","43315.67708333333","0.0","78.2","84.1","0.0"
"8/3/2018 04:30:00 PM PDT","43315.6875","0.0","78.3","84.3","0.0"
"8/3/2018 04:45:00 PM PDT","43315.69791666667","0.0","78.5","84.6","0.0"
"8/3/2018 05:00:00 PM PDT","43315.70833333333","0.0","78.5","84.8","0.0"
"8/3/2018 05:15:00 PM PDT","43315.71875","0.0","78.0","85.0","0.0"
"8/3/2018 05:30:00 PM PDT","43315.72916666667","0.0","77.6","85.1","0.0"
"8/3/2018 05:45:00 PM PDT","43315.73958333333","0.0","77.2","85.2","0.0"
"8/3/2018 06:00:00 PM PDT","43315.75","0.0","77.2","85.3","0.0"
"8/3/2018 06:15:00 PM PDT","43315.76041666667","59.899998","70.3","75.3","37.899998"
"8/3/2018 06:30:00 PM PDT","43315.77083333333","59.899998","72.6","79.8","41.899998"
"8/3/2018 06:45:00 PM PDT","43315.78125","59.899998","72.7","80.3","42.3"
"8/3/2018 07:00:00 PM PDT","43315.79166666667","59.899998","71.6","79.8","42.2"
"8/3/2018 07:15:00 PM PDT","43315.80208333333","59.899998","71.5","79.3","42.2"
"8/3/2018 07:30:00 PM PDT","43315.8125","59.8","71.5","79.3","41.5"
"8/3/2018 07:45:00 PM PDT","43315.82291666667","59.899998","71.6","79.7","41.8"
"8/3/2018 08:00:00 PM PDT","43315.83333333333","59.899998","71.7","79.7","42.0"
"8/3/2018 08:15:00 PM PDT","43315.84375","59.899998","71.6","79.8","42.2"
"8/3/2018 08:30:00 PM PDT","43315.85416666667","59.899998","71.9","80.1","42.3"
"8/3/2018 08:45:00 PM PDT","43315.86458333333","59.899998","72.0","80.3","42.1"
"8/3/2018 09:00:00 PM PDT","43315.875","59.899998","72.0","80.0","41.899998"
"8/3/2018 09:15:00 PM PDT","43315.88541666667","60.0","72.1","80.2","41.899998"
"8/3/2018 09:30:00 PM PDT","43315.89583333333","59.899998","71.9","79.7","41.8"
"8/3/2018 09:45:00 PM PDT","43315.90625","59.899998","71.8","79.7","41.899998"
"8/3/2018 10:00:00 PM PDT","43315.91666666667","59.899998","71.3","79.2","41.8"
"8/3/2018 10:15:00 PM PDT","43315.92708333333","59.899998","71.4","79.3","42.2"
"8/3/2018 10:30:00 PM PDT","43315.9375","59.899998","70.8","78.7","41.899998"
"8/3/2018 10:45:00 PM PDT","43315.94791666667","59.899998","70.5","78.7","41.899998"
"8/3/2018 11:00:00 PM PDT","43315.95833333333","59.899998","70.4","78.3","42.0"
"8/3/2018 11:15:00 PM PDT","43315.96875","59.899998","69.7","78.1","41.7"
"8/3/2018 11:30:00 PM PDT","43315.97916666667","59.899998","69.7","77.8","42.5"
"8/3/2018 11:45:00 PM PDT","43315.98958333333","59.899998","69.4","77.8","41.8"
"8/4/2018 12:00:00 AM PDT","43316.0","58.6","69.0","77.3","40.899998"
"8/4/2018 12:15:00 AM PDT","43316.01041666667","60.0","68.9","77.0","42.2"
"8/4/2018 12:30:00 AM PDT","43316.02083333333","59.899998","68.8","76.7","42.3"
"8/4/2018 12:45:00 AM PDT","43316.03125","59.899998","68.7","76.6","42.3"
"8/4/2018 01:00:00 AM PDT","43316.04166666667","59.899998","68.6","76.7","42.0"
"8/4/2018 01:15:00 AM PDT","43316.05208333333","59.899998","68.3","76.5","41.5"
"8/4/2018 01:30:00 AM PDT","43316.0625","59.899998","68.4","76.3","41.899998"
"8/4/2018 01:45:00 AM PDT","43316.07291666667","59.899998","68.3","76.3","42.0"
"8/4/2018 02:00:00 AM PDT","43316.08333333333","59.899998","68.4","76.4","41.899998"
"8/4/2018 02:15:00 AM PDT","43316.09375","59.899998","68.7","76.9","41.8"
"8/4/2018 02:30:00 AM PDT","43316.10416666667","59.899998","68.7","77.0","42.2"
"8/4/2018 02:45:00 AM PDT","43316.11458333333","59.899998","68.5","76.7","41.6"
"8/4/2018 03:00:00 AM PDT","43316.125","59.899998","68.1","75.8","41.3"
"8/4/2018 03:15:00 AM PDT","43316.13541666667","59.899998","68.3","76.3","41.6"
"8/4/2018 03:30:00 AM PDT","43316.14583333333","59.6","67.8","75.9","41.399998"
"8/4/2018 03:45:00 AM PDT","43316.15625","59.899998","67.5","75.6","41.3"
"8/4/2018 04:00:00 AM PDT","43316.16666666667","58.399998","66.9","75.0","40.5"
"8/4/2018 04:15:00 AM PDT","43316.17708333333","59.899998","66.4","74.3","41.7"
"8/4/2018 04:30:00 AM PDT","43316.1875","59.199997","66.1","73.7","41.399998"
"8/4/2018 04:45:00 AM PDT","43316.19791666667","59.699997","65.7","73.1","41.0"
"8/4/2018 05:00:00 AM PDT","43316.20833333333","59.899998","65.4","72.8","41.399998"
"8/4/2018 05:15:00 AM PDT","43316.21875","59.899998","65.3","72.4","41.6"
"8/4/2018 05:30:00 AM PDT","43316.22916666667","59.899998","65.1","72.6","41.5"
"8/4/2018 05:45:00 AM PDT","43316.23958333333","59.699997","65.0","72.0","41.399998"
"8/4/2018 06:00:00 AM PDT","43316.25","59.899998","64.8","71.5","41.899998"
"8/4/2018 06:15:00 AM PDT","43316.26041666667","59.8","64.1","70.1","41.5"
"8/4/2018 06:30:00 AM PDT","43316.27083333333","0.0","65.7","65.7","0.0"
"8/4/2018 06:45:00 AM PDT","43316.28125","50.899998","61.8","69.2","30.0"
"8/4/2018 07:00:00 AM PDT","43316.29166666667","59.8","61.1","68.3","39.2"
"8/4/2018 07:15:00 AM PDT","43316.30208333333","58.1","60.7","67.3","38.7"
"8/4/2018 07:30:00 AM PDT","43316.3125","59.0","60.9","67.2","39.0"
"8/4/2018 07:45:00 AM PDT","43316.32291666667","59.899998","61.3","67.4","40.6"
"8/4/2018 08:00:00 AM PDT","43316.33333333333","0.0","64.0","63.3","0.0"
"8/4/2018 08:15:00 AM PDT","43316.34375","0.0","64.0","64.0","0.0"
"8/4/2018 08:30:00 AM PDT","43316.35416666667","0.0","63.4","64.8","0.0"
"8/4/2018 08:45:00 AM PDT","43316.36458333333","0.0","63.4","65.3","0.0"
"8/4/2018 09:00:00 AM PDT","43316.375","0.0","63.8","66.0","0.0"
"8/4/2018 09:15:00 AM PDT","43316.38541666667","0.0","64.2","66.7","0.0"
"8/4/2018 09:30:00 AM PDT","43316.39583333333","0.0","65.0","67.5","0.0"
"8/4/2018 09:45:00 AM PDT","43316.40625","0.0","65.9","68.4","0.0"
"8/4/2018 10:00:00 AM PDT","43316.41666666667","58.8","67.0","73.6","36.5"
"8/4/2018 10:15:00 AM PDT","43316.42708333333","59.899998","69.0","76.9","41.6"
"8/4/2018 10:30:00 AM PDT","43316.4375","59.899998","69.3","77.0","41.8"
"8/4/2018 10:45:00 AM PDT","43316.44791666667","59.899998","66.8","67.7","41.7"
"8/4/2018 11:00:00 AM PDT","43316.45833333333","0.0","66.5","69.7","0.0"
"8/4/2018 11:15:00 AM PDT","43316.46875","0.0","66.9","71.4","0.0"
"8/4/2018 11:30:00 AM PDT","43316.47916666667","0.0","68.3","72.7","0.0"
"8/4/2018 11:45:00 AM PDT","43316.48958333333","0.0","69.1","73.4","0.0"
"8/4/2018 12:00:00 PM PDT","43316.5","0.0","69.7","73.9","0.0"
"8/4/2018 12:15:00 PM PDT","43316.51041666667","0.0","70.1","74.6","0.0"
"8/4/2018 12:30:00 PM PDT","43316.52083333333","0.0","70.2","75.1","0.0"
"8/4/2018 12:45:00 PM PDT","43316.53125","0.0","70.5","76.0","0.0"
"8/4/2018 01:00:00 PM PDT","43316.54166666667","0.0","71.3","76.7","0.0"
"8/4/2018 01:15:00 PM PDT","43316.55208333333","0.0","71.5","77.3","0.0"
"8/4/2018 01:30:00 PM PDT","43316.5625","0.0","71.9","78.0","0.0"
"8/4/2018 01:45:00 PM PDT","43316.57291666667","0.0","72.5","78.6","0.0"
"8/4/2018 02:00:00 PM PDT","43316.58333333333","0.0","72.9","79.1","0.0"
"8/4/2018 02:15:00 PM PDT","43316.59375","0.0","73.0","79.8","0.0"
"8/4/2018 02:30:00 PM PDT","43316.60416666667","0.0","73.9","80.4","0.0"
"8/4/2018 02:45:00 PM PDT","43316.61458333333","0.0","74.5","80.9","0.0"
"8/4/2018 03:00:00 PM PDT","43316.625","0.0","74.5","81.5","0.0"
"8/4/2018 03:15:00 PM PDT","43316.63541666667","0.0","75.3","81.6","0.0"
"8/4/2018 03:30:00 PM PDT","43316.64583333333","0.0","76.1","81.7","0.0"
"8/4/2018 03:45:00 PM PDT","43316.65625","0.0","77.0","82.0","0.0"
"8/4/2018 04:00:00 PM PDT","43316.66666666667","0.0","78.1","82.3","0.0"
"8/4/2018 04:15:00 PM PDT","43316.67708333333","0.0","77.2","82.7","0.0"
"8/4/2018 04:30:00 PM PDT","43316.6875","0.0","77.5","83.0","0.0"
"8/4/2018 04:45:00 PM PDT","43316.69791666667","0.0","79.5","83.3","0.0"
"8/4/2018 05:00:00 PM PDT","43316.70833333333","0.0","77.2","83.7","0.0"
"8/4/2018 05:15:00 PM PDT","43316.71875","0.0","77.0","83.9","0.0"
"8/4/2018 05:30:00 PM PDT","43316.72916666667","0.0","77.1","84.2","0.0"
"8/4/2018 05:45:00 PM PDT","43316.73958333333","0.0","77.6","84.5","0.0"
"8/4/2018 06:00:00 PM PDT","43316.75","0.0","77.6","84.8","0.0"
"8/4/2018 06:15:00 PM PDT","43316.76041666667","0.0","77.3","85.1","0.0"
"8/4/2018 06:30:00 PM PDT","43316.77083333333","0.0","77.1","85.2","0.0"
"8/4/2018 06:45:00 PM PDT","43316.78125","0.0","77.4","85.4","0.0"
"8/4/2018 07:00:00 PM PDT","43316.79166666667","0.0","77.6","85.5","0.0"
"8/4/2018 07:15:00 PM PDT","43316.80208333333","0.0","77.4","85.6","0.0"
"8/4/2018 07:30:00 PM PDT","43316.8125","0.0","77.9","85.6","0.0"
"8/4/2018 07:45:00 PM PDT","43316.82291666667","59.899998","68.7","76.5","40.899998"
"8/4/2018 08:00:00 PM PDT","43316.83333333333","59.899998","68.8","77.0","41.899998"
"8/4/2018 08:15:00 PM PDT","43316.84375","59.5","68.5","76.7","41.1"
"8/4/2018 08:30:00 PM PDT","43316.85416666667","59.899998","68.3","76.4","41.6"
"8/4/2018 08:45:00 PM PDT","43316.86458333333","59.899998","68.2","76.4","41.399998"
"8/4/2018 09:00:00 PM PDT","43316.875","59.899998","67.9","76.5","41.7"
"8/4/2018 09:15:00 PM PDT","43316.88541666667","59.899998","67.9","76.0","41.6"
"8/4/2018 09:30:00 PM PDT","43316.89583333333","59.899998","67.6","75.9","41.7"
"8/4/2018 09:45:00 PM PDT","43316.90625","59.899998","67.6","76.1","41.899998"
"8/4/2018 10:00:00 PM PDT","43316.91666666667","59.899998","67.1","75.3","41.6"
"8/4/2018 10:15:00 PM PDT","43316.92708333333","59.899998","66.4","74.5","41.899998"
"8/4/2018 10:30:00 PM PDT","43316.9375","59.899998","66.4","74.4","41.7"
"8/4/2018 10:45:00 PM PDT","43316.94791666667","59.899998","66.2","74.1","41.399998"
"8/4/2018 11:00:00 PM PDT","43316.95833333333","59.899998","65.8","73.8","41.6"
"8/4/2018 11:15:00 PM PDT","43316.96875","59.8","65.8","73.8","41.5"
"8/4/2018 11:30:00 PM PDT","43316.97916666667","59.899998","65.4","73.5","41.3"
"8/4/2018 11:45:00 PM PDT","43316.98958333333","59.8","65.0","73.0","41.399998"
"8/5/2018 12:00:00 AM PDT","43317.0","59.899998","64.6","72.7","41.399998"
"8/5/2018 12:15:00 AM PDT","43317.01041666667","60.0","64.5","72.7","41.3"
"8/5/2018 12:30:00 AM PDT","43317.02083333333","59.899998","64.6","72.5","41.5"
"8/5/2018 12:45:00 AM PDT","43317.03125","59.899998","64.7","73.0","41.5"
"8/5/2018 01:00:00 AM PDT","43317.04166666667","59.699997","64.9","73.3","41.0"
"8/5/2018 01:15:00 AM PDT","43317.05208333333","60.0","64.4","72.7","41.5"
"8/5/2018 01:30:00 AM PDT","43317.0625","59.899998","64.1","72.6","41.1"
"8/5/2018 01:45:00 AM PDT","43317.07291666667","59.699997","63.7","71.8","40.8"
"8/5/2018 02:00:00 AM PDT","43317.08333333333","57.6","63.3","71.1","38.3"
"8/5/2018 02:15:00 AM PDT","43317.09375","59.899998","63.4","71.4","41.3"
"8/5/2018 02:30:00 AM PDT","43317.10416666667","59.899998","63.4","71.2","40.899998"
"8/5/2018 02:45:00 AM PDT","43317.11458333333","59.8","63.1","70.7","40.8"
"8/5/2018 03:00:00 AM PDT","43317.125","59.8","62.8","70.1","40.899998"
"8/5/2018 03:15:00 AM PDT","43317.13541666667","57.8","61.4","67.3","39.0"
"8/5/2018 03:30:00 AM PDT","43317.14583333333","17.8","62.8","63.4","1.9"
"8/5/2018 03:45:00 AM PDT","43317.15625","33.2","60.6","67.3","9.4"
"8/5/2018 04:00:00 AM PDT","43317.16666666667","38.2","59.8","66.5","14.099999"
"8/5/2018 04:15:00 AM PDT","43317.17708333333","40.3","59.8","66.8","16.699999"
"8/5/2018 04:30:00 AM PDT","43317.1875","55.6","59.2","66.4","29.8"
"8/5/2018 04:45:00 AM PDT","43317.19791666667","59.899998","58.9","65.9","40.2"
"8/5/2018 05:00:00 AM PDT","43317.20833333333","59.899998","58.9","64.9","40.0"
"8/5/2018 05:15:00 AM PDT","43317.21875","47.3","58.7","64.2","24.5"
"8/5/2018 05:30:00 AM PDT","43317.22916666667","40.1","59.1","64.3","16.3"
"8/5/2018 05:45:00 AM PDT","43317.23958333333","37.899998","59.5","64.7","13.9"
"8/5/2018 06:00:00 AM PDT","43317.25","44.7","58.8","64.9","23.3"
"8/5/2018 06:15:00 AM PDT","43317.26041666667","40.6","58.3","63.7","17.0"
"8/5/2018 06:30:00 AM PDT","43317.27083333333","34.3","58.2","62.9","10.4"
"8/5/2018 06:45:00 AM PDT","43317.28125","20.9","59.3","63.5","2.6"
"8/5/2018 07:00:00 AM PDT","43317.29166666667","26.8","61.2","66.0","5.2999997"
"8/5/2018 07:15:00 AM PDT","43317.30208333333","46.7","58.5","63.9","23.6"
"8/5/2018 07:30:00 AM PDT","43317.3125","41.399998","58.7","63.8","17.8"
"8/5/2018 07:45:00 AM PDT","43317.32291666667","38.5","59.1","64.1","14.4"
"8/5/2018 08:00:00 AM PDT","43317.33333333333","37.6","59.8","64.4","13.5"
"8/5/2018 08:15:00 AM PDT","43317.34375","47.2","59.9","65.1","24.3"
"8/5/2018 08:30:00 AM PDT","43317.35416666667","47.3","60.3","66.5","24.4"
"8/5/2018 08:45:00 AM PDT","43317.36458333333","57.1","61.0","67.0","32.399998"
"8/5/2018 09:00:00 AM PDT","43317.375","59.899998","61.0","67.6","40.1"
"8/5/2018 09:15:00 AM PDT","43317.38541666667","59.899998","61.3","68.3","40.6"
"8/5/2018 09:30:00 AM PDT","43317.39583333333","58.199997","61.5","69.2","38.7"
"8/5/2018 09:45:00 AM PDT","43317.40625","54.6","62.0","70.5","33.8"
"8/5/2018 10:00:00 AM PDT","43317.41666666667","59.899998","62.3","71.5","40.3"
"8/5/2018 10:15:00 AM PDT","43317.42708333333","59.399998","62.7","71.9","39.899998"
"8/5/2018 10:30:00 AM PDT","43317.4375","59.3","63.2","71.5","39.8"
"8/5/2018 10:45:00 AM PDT","43317.44791666667","59.899998","63.1","71.3","40.7"
"8/5/2018 11:00:00 AM PDT","43317.45833333333","0.0","66.8","65.1","0.0"
"8/5/2018 11:15:00 AM PDT","43317.46875","0.0","68.8","69.6","0.0"
"8/5/2018 11:30:00 AM PDT","43317.47916666667","0.0","68.9","71.6","0.0"
"8/5/2018 11:45:00 AM PDT","43317.48958333333","0.0","69.7","72.7","0.0"
"8/5/2018 12:00:00 PM PDT","43317.5","0.0","69.9","73.8","0.0"
"8/5/2018 12:15:00 PM PDT","43317.51041666667","0.0","70.2","74.7","0.0"
"8/5/2018 12:30:00 PM PDT","43317.52083333333","0.0","70.6","75.4","0.0"
"8/5/2018 12:45:00 PM PDT","43317.53125","0.0","70.5","76.2","0.0"
"8/5/2018 01:00:00 PM PDT","43317.54166666667","0.0","70.9","76.7","0.0"
"8/5/2018 01:15:00 PM PDT","43317.55208333333","0.0","71.5","77.5","0.0"
"8/5/2018 01:30:00 PM PDT","43317.5625","0.0","71.7","78.1","0.0"
"8/5/2018 01:45:00 PM PDT","43317.57291666667","0.0","72.5","78.7","0.0"
"8/5/2018 02:00:00 PM PDT","43317.58333333333","0.0","73.5","79.2","0.0"
"8/5/2018 02:15:00 PM PDT","43317.59375","0.0","74.6","79.7","0.0"
"8/5/2018 02:30:00 PM PDT","43317.60416666667","0.0","74.9","80.3","0.0"
"8/5/2018 02:45:00 PM PDT","43317.61458333333","0.0","75.8","80.7","0.0"
"8/5/2018 03:00:00 PM PDT","43317.625","0.0","76.9","80.9","0.0"
"8/5/2018 03:15:00 PM PDT","43317.63541666667","0.0","77.3","81.2","0.0"
"8/5/2018 03:30:00 PM PDT","43317.64583333333","0.0","77.3","81.1","0.0"
"8/5/2018 03:45:00 PM PDT","43317.65625","0.0","78.2","81.2","0.0"
"8/5/2018 04:00:00 PM PDT","43317.66666666667","0.0","78.6","81.4","0.0"
"8/5/2018 04:15:00 PM PDT","43317.67708333333","0.0","78.1","81.6","0.0"
"8/5/2018 04:30:00 PM PDT","43317.6875","0.0","79.2","81.9","0.0"
"8/5/2018 04:45:00 PM PDT","43317.69791666667","0.0","79.0","82.1","0.0"
"8/5/2018 05:00:00 PM PDT","43317.70833333333","0.0","78.8","82.3","0.0"
"8/5/2018 05:15:00 PM PDT","43317.71875","0.0","79.2","82.5","0.0"
"8/5/2018 05:30:00 PM PDT","43317.72916666667","0.0","77.8","82.7","0.0"
"8/5/2018 05:45:00 PM PDT","43317.73958333333","0.0","77.9","82.8","0.0"
"8/5/2018 06:00:00 PM PDT","43317.75","0.0","77.3","83.0","0.0"
"8/5/2018 06:15:00 PM PDT","43317.76041666667","0.0","77.3","83.1","0.0"
"8/5/2018 06:30:00 PM PDT","43317.77083333333","0.0","77.5","83.1","0.0"
"8/5/2018 06:45:00 PM PDT","43317.78125","0.0","77.5","83.1","0.0"
"8/5/2018 07:00:00 PM PDT","43317.79166666667","0.0","77.5","83.1","0.0"
"8/5/2018 07:15:00 PM PDT","43317.80208333333","0.0","77.6","83.1","0.0"
"8/5/2018 07:30:00 PM PDT","43317.8125","24.199999","75.9","72.1","3.6999998"
"8/5/2018 07:45:00 PM PDT","43317.82291666667","59.8","71.3","80.2","41.1"
"8/5/2018 08:00:00 PM PDT","43317.83333333333","59.899998","71.0","79.9","41.3"
"8/5/2018 08:15:00 PM PDT","43317.84375","59.899998","71.0","79.9","41.5"
"8/5/2018 08:30:00 PM PDT","43317.85416666667","59.899998","70.1","78.8","41.7"
"8/5/2018 08:45:00 PM PDT","43317.86458333333","59.899998","70.0","78.8","41.6"
"8/5/2018 09:00:00 PM PDT","43317.875","59.8","69.9","78.4","41.6"
"8/5/2018 09:15:00 PM PDT","43317.88541666667","59.899998","69.5","78.4","41.6"
"8/5/2018 09:30:00 PM PDT","43317.89583333333","59.899998","69.8","78.6","41.5"
"8/5/2018 09:45:00 PM PDT","43317.90625","59.899998","69.6","78.5","41.6"
"8/5/2018 10:00:00 PM PDT","43317.91666666667","59.899998","69.8","78.5","41.8"
"8/5/2018 10:15:00 PM PDT","43317.92708333333","59.899998","70.0","78.8","42.0"
"8/5/2018 10:30:00 PM PDT","43317.9375","59.899998","69.9","78.6","41.6"
"8/5/2018 10:45:00 PM PDT","43317.94791666667","59.899998","69.9","78.3","41.7"
"8/5/2018 11:00:00 PM PDT","43317.95833333333","59.899998","69.5","78.1","41.7"
"8/5/2018 11:15:00 PM PDT","43317.96875","59.899998","69.0","77.4","41.899998"
"8/5/2018 11:30:00 PM PDT","43317.97916666667","59.899998","68.8","77.3","41.7"
"8/5/2018 11:45:00 PM PDT","43317.98958333333","59.899998","68.9","77.2","41.5"
"8/6/2018 12:00:00 AM PDT","43318.0","59.899998","68.6","77.0","41.3"
"8/6/2018 12:15:00 AM PDT","43318.01041666667","59.8","68.2","76.4","41.399998"
"8/6/2018 12:30:00 AM PDT","43318.02083333333","59.899998","68.0","76.1","41.6"
"8/6/2018 12:45:00 AM PDT","43318.03125","60.0","67.6","76.0","41.5"
"8/6/2018 01:00:00 AM PDT","43318.04166666667","59.8","67.3","75.9","41.2"
"8/6/2018 01:15:00 AM PDT","43318.05208333333","59.699997","67.4","75.9","41.7"
"8/6/2018 01:30:00 AM PDT","43318.0625","59.899998","67.1","75.4","41.8"
"8/6/2018 01:45:00 AM PDT","43318.07291666667","59.899998","66.4","74.1","42.0"
"8/6/2018 02:00:00 AM PDT","43318.08333333333","59.899998","65.5","72.7","41.8"
"8/6/2018 02:15:00 AM PDT","43318.09375","59.8","63.6","68.4","40.7"
"8/6/2018 02:30:00 AM PDT","43318.10416666667","59.899998","61.9","65.8","41.0"
"8/6/2018 02:45:00 AM PDT","43318.11458333333","0.0","60.4","61.3","0.0"
"8/6/2018 03:00:00 AM PDT","43318.125","0.0","60.7","62.7","0.0"
"8/6/2018 03:15:00 AM PDT","43318.13541666667","0.0","61.1","63.3","0.0"
"8/6/2018 03:30:00 AM PDT","43318.14583333333","0.0","61.2","63.7","0.0"
"8/6/2018 03:45:00 AM PDT","43318.15625","0.0","61.4","63.8","0.0"
"8/6/2018 04:00:00 AM PDT","43318.16666666667","0.0","61.7","64.1","0.0"
"8/6/2018 04:15:00 AM PDT","43318.17708333333","0.0","61.7","64.1","0.0"
"8/6/2018 04:30:00 AM PDT","43318.1875","0.0","61.8","64.1","0.0"
"8/6/2018 04:45:00 AM PDT","43318.19791666667","0.0","61.8","64.2","0.0"
"8/6/2018 05:00:00 AM PDT","43318.20833333333","31.099998","61.2","69.0","7.8999996"
"8/6/2018 05:15:00 AM PDT","43318.21875","44.1","60.8","68.3","22.3"
"8/6/2018 05:30:00 AM PDT","43318.22916666667","40.7","60.6","67.8","17.0"
"8/6/2018 05:45:00 AM PDT","43318.23958333333","31.4","61.1","67.9","8.0"
"8/6/2018 06:00:00 AM PDT","43318.25","28.4","62.0","68.7","6.0"
"8/6/2018 06:15:00 AM PDT","43318.26041666667","34.7","61.4","69.0","10.7"
"8/6/2018 06:30:00 AM PDT","43318.27083333333","35.5","61.0","68.4","11.4"
"8/6/2018 06:45:00 AM PDT","43318.28125","31.699999","61.5","69.1","8.2"
"8/6/2018 07:00:00 AM PDT","43318.29166666667","34.6","61.6","69.5","10.5"
"8/6/2018 07:15:00 AM PDT","43318.30208333333","46.899998","60.8","70.1","24.0"
"8/6/2018 07:30:00 AM PDT","43318.3125","59.899998","59.8","68.4","38.8"
"8/6/2018 07:45:00 AM PDT","43318.32291666667","57.399998","59.9","67.4","35.0"
"8/6/2018 08:00:00 AM PDT","43318.33333333333","44.1","60.1","67.0","21.4"
"8/6/2018 08:15:00 AM PDT","43318.34375","30.3","62.1","68.8","7.2"
"8/6/2018 08:30:00 AM PDT","43318.35416666667","48.8","61.9","68.8","26.9"
"8/6/2018 08:45:00 AM PDT","43318.36458333333","59.899998","61.9","69.0","39.399998"
"8/6/2018 09:00:00 AM PDT","43318.375","59.5","62.3","69.8","40.0"
"8/6/2018 09:15:00 AM PDT","43318.38541666667","59.6","62.7","70.5","40.1"
"8/6/2018 09:30:00 AM PDT","43318.39583333333","59.899998","62.8","70.6","40.399998"
"8/6/2018 09:45:00 AM PDT","43318.40625","59.899998","62.9","70.9","40.3"
"8/6/2018 10:00:00 AM PDT","43318.41666666667","59.899998","63.8","72.4","39.899998"
"8/6/2018 10:15:00 AM PDT","43318.42708333333","59.699997","64.6","72.9","40.2"
"8/6/2018 10:30:00 AM PDT","43318.4375","59.899998","64.9","73.2","41.399998"
"8/6/2018 10:45:00 AM PDT","43318.44791666667","59.8","65.0","73.4","40.8"
"8/6/2018 11:00:00 AM PDT","43318.45833333333","0.0","70.2","67.8","0.0"
"8/6/2018 11:15:00 AM PDT","43318.46875","0.0","70.9","70.7","0.0"
"8/6/2018 11:30:00 AM PDT","43318.47916666667","0.0","71.1","72.3","0.0"
"8/6/2018 11:45:00 AM PDT","43318.48958333333","0.0","71.4","73.2","0.0"
"8/6/2018 12:00:00 PM PDT","43318.5","0.0","71.7","74.0","0.0"
"8/6/2018 12:15:00 PM PDT","43318.51041666667","0.0","72.1","74.9","0.0"
"8/6/2018 12:30:00 PM PDT","43318.52083333333","0.0","72.4","75.6","0.0"
"8/6/2018 12:45:00 PM PDT","43318.53125","0.0","72.8","76.2","0.0"
"8/6/2018 01:00:00 PM PDT","43318.54166666667","0.0","73.1","76.8","0.0"
"8/6/2018 01:15:00 PM PDT","43318.55208333333","0.0","73.6","77.5","0.0"
"8/6/2018 01:30:00 PM PDT","43318.5625","0.0","73.9","78.0","0.0"
"8/6/2018 01:45:00 PM PDT","43318.57291666667","0.0","74.4","78.4","0.0"
"8/6/2018 02:00:00 PM PDT","43318.58333333333","0.0","74.9","79.0","0.0"
"8/6/2018 02:15:00 PM PDT","43318.59375","0.0","75.5","79.4","0.0"
"8/6/2018 02:30:00 PM PDT","43318.60416666667","0.0","76.2","79.9","0.0"
"8/6/2018 02:45:00 PM PDT","43318.61458333333","0.0","76.9","80.1","0.0"
"8/6/2018 03:00:00 PM PDT","43318.625","0.0","77.2","80.4","0.0"
"8/6/2018 03:15:00 PM PDT","43318.63541666667","0.0","77.6","80.6","0.0"
"8/6/2018 03:30:00 PM PDT","43318.64583333333","0.0","77.9","80.7","0.0"
"8/6/2018 03:45:00 PM PDT","43318.65625","0.0","78.4","80.9","0.0"
"8/6/2018 04:00:00 PM PDT","43318.66666666667","0.0","78.6","81.1","0.0"
"8/6/2018 04:15:00 PM PDT","43318.67708333333","0.0","79.0","81.3","0.0"
"8/6/2018 04:30:00 PM PDT","43318.6875","0.0","79.1","81.5","0.0"
"8/6/2018 04:45:00 PM PDT","43318.69791666667","0.0","79.1","81.7","0.0"
"8/6/2018 05:00:00 PM PDT","43318.70833333333","0.0","79.3","82.0","0.0"
"8/6/2018 05:15:00 PM PDT","43318.71875","0.0","79.2","82.2","0.0"
"8/6/2018 05:30:00 PM PDT","43318.72916666667","0.0","78.8","82.4","0.0"
"8/6/2018 05:45:00 PM PDT","43318.73958333333","0.0","78.6","82.6","0.0"
"8/6/2018 06:00:00 PM PDT","43318.75","0.0","78.6","82.7","0.0"
"8/6/2018 06:15:00 PM PDT","43318.76041666667","59.899998","70.4","74.9","37.8"
"8/6/2018 06:30:00 PM PDT","43318.77083333333","0.0","71.6","73.7","0.0"
"8/6/2018 06:45:00 PM PDT","43318.78125","0.0","72.9","74.6","0.0"
"8/6/2018 07:00:00 PM PDT","43318.79166666667","0.0","73.2","75.2","0.0"
"8/6/2018 07:15:00 PM PDT","43318.80208333333","59.899998","71.0","79.4","39.7"
"8/6/2018 07:30:00 PM PDT","43318.8125","59.899998","71.8","80.2","41.399998"
"8/6/2018 07:45:00 PM PDT","43318.82291666667","59.899998","71.8","80.2","41.399998"
"8/6/2018 08:00:00 PM PDT","43318.83333333333","59.899998","71.3","79.5","41.5"
"8/6/2018 08:15:00 PM PDT","43318.84375","59.899998","71.3","79.8","41.399998"
"8/6/2018 08:30:00 PM PDT","43318.85416666667","59.899998","71.1","79.5","41.3"
"8/6/2018 08:45:00 PM PDT","43318.86458333333","59.899998","71.0","79.7","41.6"
"8/6/2018 09:00:00 PM PDT","43318.875","59.899998","70.5","79.4","41.7"
"8/6/2018 09:15:00 PM PDT","43318.88541666667","59.899998","70.2","78.8","41.3"
"8/6/2018 09:30:00 PM PDT","43318.89583333333","59.899998","69.9","79.1","41.3"
"8/6/2018 09:45:00 PM PDT","43318.90625","59.899998","69.3","78.4","41.399998"
"8/6/2018 10:00:00 PM PDT","43318.91666666667","59.899998","68.9","77.9","41.6"
"8/6/2018 10:15:00 PM PDT","43318.92708333333","59.899998","68.7","77.9","41.1"
"8/6/2018 10:30:00 PM PDT","43318.9375","59.899998","68.5","77.3","41.3"
"8/6/2018 10:45:00 PM PDT","43318.94791666667","59.899998","68.4","77.6","41.5"
"8/6/2018 11:00:00 PM PDT","43318.95833333333","59.899998","68.2","76.9","41.5"
"8/6/2018 11:15:00 PM PDT","43318.96875","59.899998","68.4","77.2","41.5"
"8/6/2018 11:30:00 PM PDT","43318.97916666667","59.899998","68.1","76.9","41.399998"
"8/6/2018 11:45:00 PM PDT","43318.98958333333","59.899998","67.9","77.0","41.7"
"8/7/2018 12:00:00 AM PDT","43319.0","60.0","67.7","76.4","41.3"
"8/7/2018 12:15:00 AM PDT","43319.01041666667","59.899998","67.5","76.4","41.6"
"8/7/2018 12:30:00 AM PDT","43319.02083333333","59.899998","67.4","76.0","41.1"
"8/7/2018 12:45:00 AM PDT","43319.03125","59.899998","67.0","75.7","41.6"
"8/7/2018 01:00:00 AM PDT","43319.04166666667","59.8","67.0","75.9","41.1"
"8/7/2018 01:15:00 AM PDT","43319.05208333333","59.899998","67.2","76.1","41.3"
"8/7/2018 01:30:00 AM PDT","43319.0625","59.899998","67.2","76.1","41.3"
"8/7/2018 01:45:00 AM PDT","43319.07291666667","59.899998","67.4","76.4","41.1"
"8/7/2018 02:00:00 AM PDT","43319.08333333333","59.899998","67.1","76.1","40.899998"
"8/7/2018 02:15:00 AM PDT","43319.09375","59.899998","66.9","75.6","41.3"
"8/7/2018 02:30:00 AM PDT","43319.10416666667","59.8","66.6","75.3","41.6"
"8/7/2018 02:45:00 AM PDT","43319.11458333333","59.899998","66.1","74.3","41.2"
"8/7/2018 03:00:00 AM PDT","43319.125","59.899998","65.6","73.0","41.399998"
"8/7/2018 03:15:00 AM PDT","43319.13541666667","59.899998","64.1","69.5","41.1"
"8/7/2018 03:30:00 AM PDT","43319.14583333333","54.6","61.5","64.3","32.7"
"8/7/2018 03:45:00 AM PDT","43319.15625","57.8","60.6","62.9","37.0"
"8/7/2018 04:00:00 AM PDT","43319.16666666667","59.699997","60.6","62.7","40.399998"
"8/7/2018 04:15:00 AM PDT","43319.17708333333","59.899998","60.1","62.2","40.7"
"8/7/2018 04:30:00 AM PDT","43319.1875","59.0","60.0","61.9","40.899998"
"8/7/2018 04:45:00 AM PDT","43319.19791666667","59.699997","59.7","61.7","40.399998"
"8/7/2018 05:00:00 AM PDT","43319.20833333333","59.899998","59.3","60.9","40.8"
"8/7/2018 05:15:00 AM PDT","43319.21875","53.5","58.7","60.3","32.399998"
"8/7/2018 05:30:00 AM PDT","43319.22916666667","44.5","59.3","61.2","22.3"
"8/7/2018 05:45:00 AM PDT","43319.23958333333","51.199997","59.3","61.3","30.8"
"8/7/2018 06:00:00 AM PDT","43319.25","0.0","58.7","59.5","0.0"
"8/7/2018 06:15:00 AM PDT","43319.26041666667","0.0","58.8","59.8","0.0"
"8/7/2018 06:30:00 AM PDT","43319.27083333333","0.0","59.2","60.1","0.0"
"8/7/2018 06:45:00 AM PDT","43319.28125","0.0","59.1","60.5","0.0"
"8/7/2018 07:00:00 AM PDT","43319.29166666667","0.0","59.0","60.8","0.0"
"8/7/2018 07:15:00 AM PDT","43319.30208333333","0.0","59.3","61.0","0.0"
"8/7/2018 07:30:00 AM PDT","43319.3125","0.0","59.4","61.0","0.0"
"8/7/2018 07:45:00 AM PDT","43319.32291666667","0.0","59.5","61.2","0.0"
"8/7/2018 08:00:00 AM PDT","43319.33333333333","31.5","65.0","70.0","8.099999"
"8/7/2018 08:15:00 AM PDT","43319.34375","59.899998","64.5","70.7","39.3"
"8/7/2018 08:30:00 AM PDT","43319.35416666667","59.699997","63.8","69.4","40.1"
"8/7/2018 08:45:00 AM PDT","43319.36458333333","59.899998","63.8","68.2","40.8"
"8/7/2018 09:00:00 AM PDT","43319.375","59.899998","63.8","67.6","41.0"
"8/7/2018 09:15:00 AM PDT","43319.38541666667","59.899998","64.8","68.5","40.6"
"8/7/2018 09:30:00 AM PDT","43319.39583333333","59.899998","65.7","69.5","40.8"
"8/7/2018 09:45:00 AM PDT","43319.40625","59.899998","66.2","70.4","40.899998"
"8/7/2018 10:00:00 AM PDT","43319.41666666667","59.899998","67.1","71.3","41.1"
"8/7/2018 10:15:00 AM PDT","43319.42708333333","0.0","65.9","67.5","0.0"
"8/7/2018 10:30:00 AM PDT","43319.4375","0.0","66.5","69.4","0.0"
"8/7/2018 10:45:00 AM PDT","43319.44791666667","0.0","67.8","70.7","0.0"
"8/7/2018 11:00:00 AM PDT","43319.45833333333","0.0","68.5","71.8","0.0"
"8/7/2018 11:15:00 AM PDT","43319.46875","0.0","69.0","72.4","0.0"
"8/7/2018 11:30:00 AM PDT","43319.47916666667","0.0","69.5","73.2","0.0"
"8/7/2018 11:45:00 AM PDT","43319.48958333333","0.0","69.5","73.9","0.0"
"8/7/2018 12:00:00 PM PDT","43319.5","0.0","69.6","74.6","0.0"
"8/7/2018 12:15:00 PM PDT","43319.51041666667","0.0","70.0","75.3","0.0"
"8/7/2018 12:30:00 PM PDT","43319.52083333333","0.0","70.3","76.0","0.0"
"8/7/2018 12:45:00 PM PDT","43319.53125","0.0","70.2","76.5","0.0"
"8/7/2018 01:00:00 PM PDT","43319.54166666667","0.0","70.4","77.1","0.0"
"8/7/2018 01:15:00 PM PDT","43319.55208333333","0.0","70.8","77.7","0.0"
"8/7/2018 01:30:00 PM PDT","43319.5625","0.0","71.3","78.4","0.0"
"8/7/2018 01:45:00 PM PDT","43319.57291666667","0.0","71.6","78.9","0.0"
"8/7/2018 02:00:00 PM PDT","43319.58333333333","0.0","72.5","79.6","0.0"
"8/7/2018 02:15:00 PM PDT","43319.59375","0.0","73.1","80.1","0.0"
"8/7/2018 02:30:00 PM PDT","43319.60416666667","0.0","73.8","80.4","0.0"
"8/7/2018 02:45:00 PM PDT","43319.61458333333","0.0","74.4","80.8","0.0"
"8/7/2018 03:00:00 PM PDT","43319.625","0.0","75.1","81.2","0.0"
"8/7/2018 03:15:00 PM PDT","43319.63541666667","0.0","76.1","81.4","0.0"
"8/7/2018 03:30:00 PM PDT","43319.64583333333","0.0","75.6","81.6","0.0"
"8/7/2018 03:45:00 PM PDT","43319.65625","0.0","75.2","81.8","0.0"
"8/7/2018 04:00:00 PM PDT","43319.66666666667","0.0","76.0","82.0","0.0"
"8/7/2018 04:15:00 PM PDT","43319.67708333333","0.0","77.1","82.2","0.0"
"8/7/2018 04:30:00 PM PDT","43319.6875","0.0","76.7","82.5","0.0"
"8/7/2018 04:45:00 PM PDT","43319.69791666667","0.0","77.3","82.8","0.0"
"8/7/2018 05:00:00 PM PDT","43319.70833333333","0.0","77.3","83.0","0.0"
"8/7/2018 05:15:00 PM PDT","43319.71875","0.0","76.5","83.2","0.0"
"8/7/2018 05:30:00 PM PDT","43319.72916666667","0.0","76.6","83.4","0.0"
"8/7/2018 05:45:00 PM PDT","43319.73958333333","0.0","76.2","83.5","0.0"
"8/7/2018 06:00:00 PM PDT","43319.75","0.0","76.1","83.7","0.0"
"8/7/2018 06:15:00 PM PDT","43319.76041666667","0.0","76.5","83.8","0.0"
"8/7/2018 06:30:00 PM PDT","43319.77083333333","59.699997","71.4","77.9","38.399998"
"8/7/2018 06:45:00 PM PDT","43319.78125","59.899998","73.9","81.7","41.0"
"8/7/2018 07:00:00 PM PDT","43319.79166666667","59.899998","73.9","82.2","41.2"
"8/7/2018 07:15:00 PM PDT","43319.80208333333","59.899998","73.9","82.3","41.2"
"8/7/2018 07:30:00 PM PDT","43319.8125","59.899998","74.0","82.7","41.2"
"8/7/2018 07:45:00 PM PDT","43319.82291666667","59.899998","73.7","82.2","41.3"
"8/7/2018 08:00:00 PM PDT","43319.83333333333","59.899998","73.6","81.7","41.399998"
"8/7/2018 08:15:00 PM PDT","43319.84375","59.8","73.0","81.5","41.2"
"8/7/2018 08:30:00 PM PDT","43319.85416666667","59.899998","72.6","81.1","41.5"
"8/7/2018 08:45:00 PM PDT","43319.86458333333","59.899998","72.6","81.1","41.399998"
"8/7/2018 09:00:00 PM PDT","43319.875","59.899998","72.8","81.5","41.3"
"8/7/2018 09:15:00 PM PDT","43319.88541666667","59.899998","72.3","81.1","41.3"
"8/7/2018 09:30:00 PM PDT","43319.89583333333","59.699997","71.7","80.2","40.8"
"8/7/2018 09:45:00 PM PDT","43319.90625","59.899998","71.6","80.5","41.2"
"8/7/2018 10:00:00 PM PDT","43319.91666666667","59.899998","71.1","79.9","41.2"
"8/7/2018 10:15:00 PM PDT","43319.92708333333","59.899998","71.1","80.0","41.3"
"8/7/2018 10:30:00 PM PDT","43319.9375","59.8","70.4","79.2","41.0"
"8/7/2018 10:45:00 PM PDT","43319.94791666667","59.899998","70.4","79.6","41.2"
"8/7/2018 11:00:00 PM PDT","43319.95833333333","59.899998","70.3","79.1","41.0"
"8/7/2018 11:15:00 PM PDT","43319.96875","59.699997","69.8","78.5","41.0"
"8/7/2018 11:30:00 PM PDT","43319.97916666667","59.899998","69.8","78.5","41.399998"
"8/7/2018 11:45:00 PM PDT","43319.98958333333","59.899998","69.7","78.2","41.1"
"8/8/2018 12:00:00 AM PDT","43320.0","60.0","69.4","78.0","41.3"
"8/8/2018 12:15:00 AM PDT","43320.01041666667","59.899998","69.3","78.1","41.2"
"8/8/2018 12:30:00 AM PDT","43320.02083333333","59.899998","69.1","77.7","41.0"
"8/8/2018 12:45:00 AM PDT","43320.03125","59.899998","69.0","77.5","41.0"
"8/8/2018 01:00:00 AM PDT","43320.04166666667","59.8","68.5","77.1","40.899998"
"8/8/2018 01:15:00 AM PDT","43320.05208333333","59.899998","68.9","77.4","41.3"
"8/8/2018 01:30:00 AM PDT","43320.0625","59.899998","69.5","78.2","41.2"
"8/8/2018 01:45:00 AM PDT","43320.07291666667","59.899998","69.7","78.4","41.1"
"8/8/2018 02:00:00 AM PDT","43320.08333333333","59.899998","69.5","78.2","41.2"
"8/8/2018 02:15:00 AM PDT","43320.09375","60.0","68.1","76.4","40.899998"
"8/8/2018 02:30:00 AM PDT","43320.10416666667","59.899998","68.3","76.3","40.8"
"8/8/2018 02:45:00 AM PDT","43320.11458333333","59.899998","67.5","74.3","41.2"
"8/8/2018 03:00:00 AM PDT","43320.125","59.899998","64.9","70.0","40.899998"
"8/8/2018 03:15:00 AM PDT","43320.13541666667","0.0","63.2","63.5","0.0"
"8/8/2018 03:30:00 AM PDT","43320.14583333333","0.0","62.8","65.1","0.0"
"8/8/2018 03:45:00 AM PDT","43320.15625","0.0","62.8","65.4","0.0"
"8/8/2018 04:00:00 AM PDT","43320.16666666667","0.0","62.9","65.7","0.0"
"8/8/2018 04:15:00 AM PDT","43320.17708333333","0.0","63.0","65.9","0.0"
"8/8/2018 04:30:00 AM PDT","43320.1875","0.0","63.1","65.9","0.0"
"8/8/2018 04:45:00 AM PDT","43320.19791666667","0.0","62.9","65.9","0.0"
"8/8/2018 05:00:00 AM PDT","43320.20833333333","0.0","62.8","67.7","0.0"
"8/8/2018 05:15:00 AM PDT","43320.21875","46.399998","61.4","68.3","23.5"
"8/8/2018 05:30:00 AM PDT","43320.22916666667","50.6","59.8","66.7","27.9"
"8/8/2018 05:45:00 AM PDT","43320.23958333333","43.7","61.1","67.9","20.8"
"8/8/2018 06:00:00 AM PDT","43320.25","45.6","61.8","68.6","22.6"
"8/8/2018 06:15:00 AM PDT","43320.26041666667","56.8","61.4","68.3","32.8"
"8/8/2018 06:30:00 AM PDT","43320.27083333333","59.6","60.8","68.6","39.5"
"8/8/2018 06:45:00 AM PDT","43320.28125","59.899998","60.2","67.6","40.399998"
"8/8/2018 07:00:00 AM PDT","43320.29166666667","51.399998","60.0","66.3","28.599998"
"8/8/2018 07:15:00 AM PDT","43320.30208333333","48.7","60.4","66.3","25.0"
"8/8/2018 07:30:00 AM PDT","43320.3125","51.699997","61.0","68.1","26.8"
"8/8/2018 07:45:00 AM PDT","43320.32291666667","60.0","61.5","68.9","39.8"
"8/8/2018 08:00:00 AM PDT","43320.33333333333","0.0","65.0","64.3","0.0"
"8/8/2018 08:15:00 AM PDT","43320.34375","0.0","65.0","64.8","0.0"
"8/8/2018 08:30:00 AM PDT","43320.35416666667","0.0","65.2","65.2","0.0"
"8/8/2018 08:45:00 AM PDT","43320.36458333333","0.0","65.5","65.6","0.0"
"8/8/2018 09:00:00 AM PDT","43320.375","0.0","65.7","66.0","0.0"
"8/8/2018 09:15:00 AM PDT","43320.38541666667","0.0","65.7","66.4","0.0"
"8/8/2018 09:30:00 AM PDT","43320.39583333333","0.0","66.0","67.0","0.0"
"8/8/2018 09:45:00 AM PDT","43320.40625","0.0","66.0","67.6","0.0"
"8/8/2018 10:00:00 AM PDT","43320.41666666667","58.3","68.1","75.0","35.5"
"8/8/2018 10:15:00 AM PDT","43320.42708333333","59.899998","71.3","79.5","41.1"
"8/8/2018 10:30:00 AM PDT","43320.4375","59.899998","71.4","79.4","41.1"
"8/8/2018 10:45:00 AM PDT","43320.44791666667","59.899998","71.5","79.8","41.1"
"8/8/2018 11:00:00 AM PDT","43320.45833333333","60.0","72.1","79.8","41.2"
"8/8/2018 11:15:00 AM PDT","43320.46875","0.0","71.2","73.3","0.0"
"8/8/2018 11:30:00 AM PDT","43320.47916666667","0.0","71.6","75.2","0.0"
"8/8/2018 11:45:00 AM PDT","43320.48958333333","0.0","72.4","76.7","0.0"
"8/8/2018 12:00:00 PM PDT","43320.5","0.0","72.9","77.6","0.0"
"8/8/2018 12:15:00 PM PDT","43320.51041666667","0.0","73.5","78.4","0.0"
"8/8/2018 12:30:00 PM PDT","43320.52083333333","0.0","73.9","78.9","0.0"
"8/8/2018 12:45:00 PM PDT","43320.53125","0.0","74.3","79.5","0.0"
"8/8/2018 01:00:00 PM PDT","43320.54166666667","0.0","74.4","80.0","0.0"
"8/8/2018 01:15:00 PM PDT","43320.55208333333","0.0","74.5","80.4","0.0"
"8/8/2018 01:30:00 PM PDT","43320.5625","0.0","74.9","81.1","0.0"
"8/8/2018 01:45:00 PM PDT","43320.57291666667","0.0","75.1","81.8","0.0"
"8/8/2018 02:00:00 PM PDT","43320.58333333333","0.0","75.9","82.3","0.0"
"8/8/2018 02:15:00 PM PDT","43320.59375","0.0","76.3","82.8","0.0"
"8/8/2018 02:30:00 PM PDT","43320.60416666667","0.0","77.5","83.4","0.0"
"8/8/2018 02:45:00 PM PDT","43320.61458333333","0.0","77.8","83.8","0.0"
"8/8/2018 03:00:00 PM PDT","43320.625","0.0","78.4","84.2","0.0"
"8/8/2018 03:15:00 PM PDT","43320.63541666667","0.0","78.7","84.2","0.0"
"8/8/2018 03:30:00 PM PDT","43320.64583333333","0.0","79.5","84.2","0.0"
"8/8/2018 03:45:00 PM PDT","43320.65625","0.0","79.9","84.4","0.0"
"8/8/2018 04:00:00 PM PDT","43320.66666666667","0.0","80.0","84.7","0.0"
"8/8/2018 04:15:00 PM PDT","43320.67708333333","0.0","80.5","85.0","0.0"
"8/8/2018 04:30:00 PM PDT","43320.6875","0.0","81.0","85.3","0.0"
"8/8/2018 04:45:00 PM PDT","43320.69791666667","0.0","81.0","85.5","0.0"
"8/8/2018 05:00:00 PM PDT","43320.70833333333","0.0","81.1","85.8","0.0"
"8/8/2018 05:15:00 PM PDT","43320.71875","0.0","80.7","86.0","0.0"
"8/8/2018 05:30:00 PM PDT","43320.72916666667","0.0","79.5","86.3","0.0"
"8/8/2018 05:45:00 PM PDT","43320.73958333333","0.0","79.6","86.5","0.0"
"8/8/2018 06:00:00 PM PDT","43320.75","0.0","79.7","86.7","0.0"
"8/8/2018 06:15:00 PM PDT","43320.76041666667","0.0","79.6","86.9","0.0"
"8/8/2018 06:30:00 PM PDT","43320.77083333333","59.8","74.1","81.7","40.399998"
"8/8/2018 06:45:00 PM PDT","43320.78125","59.899998","74.9","82.7","41.6"
"8/8/2018 07:00:00 PM PDT","43320.79166666667","59.899998","75.0","83.1","41.6"
"8/8/2018 07:15:00 PM PDT","43320.80208333333","59.899998","76.0","84.2","41.8"
"8/8/2018 07:30:00 PM PDT","43320.8125","59.699997","75.4","83.9","41.2"
"8/8/2018 07:45:00 PM PDT","43320.82291666667","58.399998","74.7","83.1","40.1"
"8/8/2018 08:00:00 PM PDT","43320.83333333333","59.899998","74.5","82.9","41.399998"
"8/8/2018 08:15:00 PM PDT","43320.84375","59.699997","74.6","83.0","41.1"
"8/8/2018 08:30:00 PM PDT","43320.85416666667","59.899998","74.3","82.9","41.399998"
"8/8/2018 08:45:00 PM PDT","43320.86458333333","59.899998","73.8","82.1","41.5"
"8/8/2018 09:00:00 PM PDT","43320.875","59.899998","73.7","82.0","41.3"
"8/8/2018 09:15:00 PM PDT","43320.88541666667","59.899998","73.1","81.2","41.3"
"8/8/2018 09:30:00 PM PDT","43320.89583333333","59.8","72.9","81.0","41.1"
"8/8/2018 09:45:00 PM PDT","43320.90625","59.899998","73.0","81.3","41.5"
"8/8/2018 10:00:00 PM PDT","43320.91666666667","59.899998","72.7","81.2","41.3"
"8/8/2018 10:15:00 PM PDT","43320.92708333333","59.899998","72.7","81.0","41.3"
"8/8/2018 10:30:00 PM PDT","43320.9375","59.899998","72.8","81.0","41.399998"
"8/8/2018 10:45:00 PM PDT","43320.94791666667","59.899998","72.5","80.8","41.399998"
"8/8/2018 11:00:00 PM PDT","43320.95833333333","59.899998","72.4","80.4","41.3"
"8/8/2018 11:15:00 PM PDT","43320.96875","59.899998","72.4","80.4","41.3"
"8/8/2018 11:30:00 PM PDT","43320.97916666667","59.899998","72.4","80.4","41.5"
"8/8/2018 11:45:00 PM PDT","43320.98958333333","59.899998","72.3","80.7","41.399998"
"8/9/2018 12:00:00 AM PDT","43321.0","59.899998","72.0","80.4","41.399998"
"8/9/2018 12:15:00 AM PDT","43321.01041666667","59.899998","72.2","80.2","41.5"
"8/9/2018 12:30:00 AM PDT","43321.02083333333","59.899998","72.0","80.0","41.5"
"8/9/2018 12:45:00 AM PDT","43321.03125","59.899998","71.9","80.2","41.3"
"8/9/2018 01:00:00 AM PDT","43321.04166666667","59.899998","71.9","80.1","41.399998"
"8/9/2018 01:15:00 AM PDT","43321.05208333333","59.899998","71.6","80.0","41.3"
"8/9/2018 01:30:00 AM PDT","43321.0625","59.899998","71.3","79.6","41.3"
"8/9/2018 01:45:00 AM PDT","43321.07291666667","59.699997","70.8","79.1","40.8"
"8/9/2018 02:00:00 AM PDT","43321.08333333333","59.899998","70.9","79.3","41.399998"
"8/9/2018 02:15:00 AM PDT","43321.09375","59.899998","70.8","79.0","41.5"
"8/9/2018 02:30:00 AM PDT","43321.10416666667","59.899998","70.7","79.1","41.3"
"8/9/2018 02:45:00 AM PDT","43321.11458333333","60.0","70.3","78.8","41.399998"
"8/9/2018 03:00:00 AM PDT","43321.125","59.899998","70.1","78.3","41.3"
"8/9/2018 03:15:00 AM PDT","43321.13541666667","59.899998","70.1","78.0","41.5"
"8/9/2018 03:30:00 AM PDT","43321.14583333333","59.899998","70.0","78.1","41.2"
"8/9/2018 03:45:00 AM PDT","43321.15625","59.899998","70.1","78.2","41.3"
"8/9/2018 04:00:00 AM PDT","43321.16666666667","59.8","69.9","77.8","40.8"
"8/9/2018 04:15:00 AM PDT","43321.17708333333","59.899998","69.1","76.1","41.1"
"8/9/2018 04:30:00 AM PDT","43321.1875","10.0","66.3","67.4","0.39999998"
"8/9/2018 04:45:00 AM PDT","43321.19791666667","0.0","66.6","67.7","0.0"
"8/9/2018 05:00:00 AM PDT","43321.20833333333","0.0","66.5","69.2","0.0"
"8/9/2018 05:15:00 AM PDT","43321.21875","0.0","66.6","69.4","0.0"
"8/9/2018 05:30:00 AM PDT","43321.22916666667","59.8","65.1","66.4","34.5"
"8/9/2018 05:45:00 AM PDT","43321.23958333333","59.899998","67.8","74.0","40.899998"
"8/9/2018 06:00:00 AM PDT","43321.25","59.899998","67.0","71.9","41.0"
"8/9/2018 06:15:00 AM PDT","43321.26041666667","59.699997","65.9","70.0","40.8"
"8/9/2018 06:30:00 AM PDT","43321.27083333333","59.899998","65.0","67.9","40.8"
"8/9/2018 06:45:00 AM PDT","43321.28125","59.399998","64.9","67.6","40.7"
"8/9/2018 07:00:00 AM PDT","43321.29166666667","59.899998","64.6","67.4","41.399998"
"8/9/2018 07:15:00 AM PDT","43321.30208333333","59.8","64.4","66.8","40.899998"
"8/9/2018 07:30:00 AM PDT","43321.3125","59.899998","64.2","66.4","41.1"
"8/9/2018 07:45:00 AM PDT","43321.32291666667","59.899998","64.5","66.8","41.1"
"8/9/2018 08:00:00 AM PDT","43321.33333333333","59.899998","64.9","67.4","41.3"
"8/9/2018 08:15:00 AM PDT","43321.34375","59.899998","66.0","68.7","41.3"
"8/9/2018 08:30:00 AM PDT","43321.35416666667","59.899998","66.7","69.2","41.2"
"8/9/2018 08:45:00 AM PDT","43321.36458333333","59.899998","66.7","69.2","41.3"
"8/9/2018 09:00:00 AM PDT","43321.375","60.0","67.3","69.8","41.3"
"8/9/2018 09:15:00 AM PDT","43321.38541666667","59.899998","67.9","70.6","41.399998"
"8/9/2018 09:30:00 AM PDT","43321.39583333333","59.899998","68.1","70.9","41.5"
"8/9/2018 09:45:00 AM PDT","43321.40625","59.899998","68.6","71.6","41.3"
"8/9/2018 10:00:00 AM PDT","43321.41666666667","59.899998","68.7","71.6","41.7"
"8/9/2018 10:15:00 AM PDT","43321.42708333333","59.899998","70.4","75.9","41.399998"
"8/9/2018 10:30:00 AM PDT","43321.4375","59.899998","70.8","76.2","41.7"
"8/9/2018 10:45:00 AM PDT","43321.44791666667","59.899998","70.6","76.0","41.7"
"8/9/2018 11:00:00 AM PDT","43321.45833333333","59.899998","71.4","77.2","41.6"
"8/9/2018 11:15:00 AM PDT","43321.46875","59.899998","72.5","78.4","41.8"
"8/9/2018 11:30:00 AM PDT","43321.47916666667","59.899998","72.1","78.2","41.6"
"8/9/2018 11:45:00 AM PDT","43321.48958333333","0.0","70.9","73.9","0.0"
"8/9/2018 12:00:00 PM PDT","43321.5","0.0","71.9","75.9","0.0"
"8/9/2018 12:15:00 PM PDT","43321.51041666667","0.0","73.0","77.6","0.0"
