"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/9/2018 12:30:00 PM PDT","43321.52083333333","0.0","73.5","78.4","0.0"
"8/9/2018 12:45:00 PM PDT","43321.53125","0.0","74.0","79.2","0.0"
"8/9/2018 01:00:00 PM PDT","43321.54166666667","0.0","74.2","80.0","0.0"
"8/9/2018 01:15:00 PM PDT","43321.55208333333","0.0","74.5","80.6","0.0"
"8/9/2018 01:30:00 PM PDT","43321.5625","0.0","74.7","81.4","0.0"
"8/9/2018 01:45:00 PM PDT","43321.57291666667","0.0","75.1","82.0","0.0"
"8/9/2018 02:00:00 PM PDT","43321.58333333333","0.0","75.2","82.5","0.0"
"8/9/2018 02:15:00 PM PDT","43321.59375","0.0","76.0","83.0","0.0"
"8/9/2018 02:30:00 PM PDT","43321.60416666667","0.0","76.5","83.6","0.0"
"8/9/2018 02:45:00 PM PDT","43321.61458333333","0.0","77.7","84.0","0.0"
"8/9/2018 03:00:00 PM PDT","43321.625","0.0","78.8","84.4","0.0"
"8/9/2018 03:15:00 PM PDT","43321.63541666667","0.0","79.5","84.6","0.0"
"8/9/2018 03:30:00 PM PDT","43321.64583333333","0.0","79.1","84.7","0.0"
"8/9/2018 03:45:00 PM PDT","43321.65625","0.0","80.4","84.8","0.0"
"8/9/2018 04:00:00 PM PDT","43321.66666666667","0.0","79.5","85.1","0.0"
"8/9/2018 04:15:00 PM PDT","43321.67708333333","0.0","80.8","85.2","0.0"
"8/9/2018 04:30:00 PM PDT","43321.6875","0.0","80.3","85.5","0.0"
"8/9/2018 04:45:00 PM PDT","43321.69791666667","0.0","81.5","85.9","0.0"
"8/9/2018 05:00:00 PM PDT","43321.70833333333","0.0","80.8","86.2","0.0"
"8/9/2018 05:15:00 PM PDT","43321.71875","0.0","79.9","86.5","0.0"
"8/9/2018 05:30:00 PM PDT","43321.72916666667","0.0","80.5","86.8","0.0"
"8/9/2018 05:45:00 PM PDT","43321.73958333333","0.0","80.1","87.0","0.0"
"8/9/2018 06:00:00 PM PDT","43321.75","0.0","80.1","87.2","0.0"
"8/9/2018 06:15:00 PM PDT","43321.76041666667","59.899998","73.6","80.6","41.3"
"8/9/2018 06:30:00 PM PDT","43321.77083333333","59.899998","74.7","82.3","41.6"
"8/9/2018 06:45:00 PM PDT","43321.78125","59.899998","75.4","83.5","41.8"
"8/9/2018 07:00:00 PM PDT","43321.79166666667","59.899998","75.6","83.9","41.7"
"8/9/2018 07:15:00 PM PDT","43321.80208333333","59.899998","75.8","84.2","41.899998"
"8/9/2018 07:30:00 PM PDT","43321.8125","59.899998","76.5","84.5","42.1"
"8/9/2018 07:45:00 PM PDT","43321.82291666667","59.899998","76.7","84.8","41.899998"
"8/9/2018 08:00:00 PM PDT","43321.83333333333","59.899998","76.9","84.7","41.899998"
"8/9/2018 08:15:00 PM PDT","43321.84375","59.899998","76.7","84.9","41.899998"
"8/9/2018 08:30:00 PM PDT","43321.85416666667","59.899998","76.8","85.1","42.0"
"8/9/2018 08:45:00 PM PDT","43321.86458333333","59.899998","76.3","84.4","42.1"
"8/9/2018 09:00:00 PM PDT","43321.875","59.899998","75.5","83.7","41.899998"
"8/9/2018 09:15:00 PM PDT","43321.88541666667","59.899998","75.1","83.2","41.899998"
"8/9/2018 09:30:00 PM PDT","43321.89583333333","59.899998","75.2","83.4","41.6"
"8/9/2018 09:45:00 PM PDT","43321.90625","59.899998","74.7","82.9","41.7"
"8/9/2018 10:00:00 PM PDT","43321.91666666667","59.899998","74.7","83.1","41.899998"
"8/9/2018 10:15:00 PM PDT","43321.92708333333","59.899998","74.8","83.2","41.7"
"8/9/2018 10:30:00 PM PDT","43321.9375","59.899998","74.6","83.0","41.8"
"8/9/2018 10:45:00 PM PDT","43321.94791666667","59.899998","74.6","82.9","41.8"
"8/9/2018 11:00:00 PM PDT","43321.95833333333","59.899998","74.7","83.0","41.8"
"8/9/2018 11:15:00 PM PDT","43321.96875","59.899998","74.6","82.9","41.899998"
"8/9/2018 11:30:00 PM PDT","43321.97916666667","59.899998","75.1","83.1","41.899998"
"8/9/2018 11:45:00 PM PDT","43321.98958333333","59.899998","75.0","83.4","41.8"
"8/10/2018 12:00:00 AM PDT","43322.0","59.899998","74.3","82.6","41.7"
"8/10/2018 12:15:00 AM PDT","43322.01041666667","59.899998","73.7","82.0","41.899998"
"8/10/2018 12:30:00 AM PDT","43322.02083333333","59.899998","73.1","81.4","41.5"
"8/10/2018 12:45:00 AM PDT","43322.03125","59.8","72.1","80.4","41.3"
"8/10/2018 01:00:00 AM PDT","43322.04166666667","59.899998","72.1","80.5","41.5"
"8/10/2018 01:15:00 AM PDT","43322.05208333333","59.899998","71.5","80.0","41.3"
"8/10/2018 01:30:00 AM PDT","43322.0625","59.899998","71.2","79.7","41.5"
"8/10/2018 01:45:00 AM PDT","43322.07291666667","59.899998","71.1","79.8","41.5"
"8/10/2018 02:00:00 AM PDT","43322.08333333333","59.899998","70.8","79.4","41.7"
"8/10/2018 02:15:00 AM PDT","43322.09375","59.899998","70.8","79.3","41.6"
"8/10/2018 02:30:00 AM PDT","43322.10416666667","59.899998","70.6","79.3","41.5"
"8/10/2018 02:45:00 AM PDT","43322.11458333333","60.0","70.9","79.6","41.399998"
"8/10/2018 03:00:00 AM PDT","43322.125","59.899998","71.0","79.7","41.8"
"8/10/2018 03:15:00 AM PDT","43322.13541666667","59.899998","71.0","79.6","41.3"
"8/10/2018 03:30:00 AM PDT","43322.14583333333","59.899998","71.3","79.7","41.8"
"8/10/2018 03:45:00 AM PDT","43322.15625","59.899998","70.6","79.2","41.5"
"8/10/2018 04:00:00 AM PDT","43322.16666666667","59.899998","69.7","77.5","41.399998"
"8/10/2018 04:15:00 AM PDT","43322.17708333333","59.899998","68.0","73.9","41.2"
"8/10/2018 04:30:00 AM PDT","43322.1875","35.5","66.5","67.2","12.9"
"8/10/2018 04:45:00 AM PDT","43322.19791666667","57.699997","64.6","73.5","36.8"
"8/10/2018 05:00:00 AM PDT","43322.20833333333","59.899998","63.8","71.8","40.6"
"8/10/2018 05:15:00 AM PDT","43322.21875","59.899998","63.5","71.5","40.7"
"8/10/2018 05:30:00 AM PDT","43322.22916666667","59.899998","63.5","71.0","40.7"
"8/10/2018 05:45:00 AM PDT","43322.23958333333","59.8","63.6","70.6","40.399998"
"8/10/2018 06:00:00 AM PDT","43322.25","59.699997","63.1","69.7","39.899998"
"8/10/2018 06:15:00 AM PDT","43322.26041666667","56.6","62.7","69.4","37.399998"
"8/10/2018 06:30:00 AM PDT","43322.27083333333","58.899998","62.4","69.5","39.399998"
"8/10/2018 06:45:00 AM PDT","43322.28125","58.699997","62.1","70.0","39.3"
"8/10/2018 07:00:00 AM PDT","43322.29166666667","59.899998","62.3","69.8","40.6"
"8/10/2018 07:15:00 AM PDT","43322.30208333333","59.3","62.7","70.4","40.3"
"8/10/2018 07:30:00 AM PDT","43322.3125","59.699997","62.9","70.2","39.7"
"8/10/2018 07:45:00 AM PDT","43322.32291666667","58.899998","63.6","70.8","39.3"
"8/10/2018 08:00:00 AM PDT","43322.33333333333","59.8","64.3","71.8","40.2"
"8/10/2018 08:15:00 AM PDT","43322.34375","59.899998","65.0","73.0","40.5"
"8/10/2018 08:30:00 AM PDT","43322.35416666667","59.899998","65.3","73.5","40.8"
"8/10/2018 08:45:00 AM PDT","43322.36458333333","59.8","66.0","74.5","40.899998"
"8/10/2018 09:00:00 AM PDT","43322.375","59.899998","66.4","75.2","40.399998"
"8/10/2018 09:15:00 AM PDT","43322.38541666667","59.899998","66.5","75.6","41.0"
"8/10/2018 09:30:00 AM PDT","43322.39583333333","59.899998","67.1","76.4","40.6"
"8/10/2018 09:45:00 AM PDT","43322.40625","59.899998","67.3","76.9","40.899998"
"8/10/2018 10:00:00 AM PDT","43322.41666666667","59.899998","67.8","77.0","41.0"
"8/10/2018 10:15:00 AM PDT","43322.42708333333","59.899998","68.3","77.3","40.899998"
"8/10/2018 10:30:00 AM PDT","43322.4375","59.899998","68.7","77.6","41.8"
"8/10/2018 10:45:00 AM PDT","43322.44791666667","59.899998","68.9","77.8","41.0"
"8/10/2018 11:00:00 AM PDT","43322.45833333333","59.699997","68.0","77.1","41.1"
"8/10/2018 11:15:00 AM PDT","43322.46875","59.899998","68.6","77.3","41.399998"
"8/10/2018 11:30:00 AM PDT","43322.47916666667","0.0","72.9","69.7","0.0"
"8/10/2018 11:45:00 AM PDT","43322.48958333333","0.0","74.2","73.8","0.0"
"8/10/2018 12:00:00 PM PDT","43322.5","0.0","74.8","76.2","0.0"
"8/10/2018 12:15:00 PM PDT","43322.51041666667","0.0","74.7","77.4","0.0"
"8/10/2018 12:30:00 PM PDT","43322.52083333333","0.0","75.1","78.4","0.0"
"8/10/2018 12:45:00 PM PDT","43322.53125","0.0","75.7","79.1","0.0"
"8/10/2018 01:00:00 PM PDT","43322.54166666667","0.0","76.2","79.8","0.0"
"8/10/2018 01:15:00 PM PDT","43322.55208333333","0.0","76.7","80.6","0.0"
"8/10/2018 01:30:00 PM PDT","43322.5625","0.0","77.0","81.4","0.0"
"8/10/2018 01:45:00 PM PDT","43322.57291666667","0.0","77.6","81.9","0.0"
"8/10/2018 02:00:00 PM PDT","43322.58333333333","0.0","78.1","82.5","0.0"
"8/10/2018 02:15:00 PM PDT","43322.59375","0.0","78.7","83.0","0.0"
"8/10/2018 02:30:00 PM PDT","43322.60416666667","0.0","79.4","83.7","0.0"
"8/10/2018 02:45:00 PM PDT","43322.61458333333","0.0","80.0","84.2","0.0"
"8/10/2018 03:00:00 PM PDT","43322.625","0.0","80.6","84.4","0.0"
"8/10/2018 03:15:00 PM PDT","43322.63541666667","0.0","81.4","84.8","0.0"
"8/10/2018 03:30:00 PM PDT","43322.64583333333","0.0","81.5","84.8","0.0"
"8/10/2018 03:45:00 PM PDT","43322.65625","0.0","82.2","85.0","0.0"
"8/10/2018 04:00:00 PM PDT","43322.66666666667","0.0","82.0","85.3","0.0"
"8/10/2018 04:15:00 PM PDT","43322.67708333333","0.0","82.9","85.5","0.0"
"8/10/2018 04:30:00 PM PDT","43322.6875","0.0","82.8","85.8","0.0"
"8/10/2018 04:45:00 PM PDT","43322.69791666667","0.0","83.5","86.1","0.0"
"8/10/2018 05:00:00 PM PDT","43322.70833333333","0.0","83.1","86.4","0.0"
"8/10/2018 05:15:00 PM PDT","43322.71875","0.0","83.0","86.7","0.0"
"8/10/2018 05:30:00 PM PDT","43322.72916666667","0.0","82.6","86.9","0.0"
"8/10/2018 05:45:00 PM PDT","43322.73958333333","0.0","82.4","87.2","0.0"
"8/10/2018 06:00:00 PM PDT","43322.75","0.0","82.6","87.6","0.0"
"8/10/2018 06:15:00 PM PDT","43322.76041666667","59.899998","73.2","79.6","41.0"
"8/10/2018 06:30:00 PM PDT","43322.77083333333","59.8","73.1","79.3","41.3"
"8/10/2018 06:45:00 PM PDT","43322.78125","59.899998","72.8","79.2","41.6"
"8/10/2018 07:00:00 PM PDT","43322.79166666667","59.899998","71.6","78.4","41.5"
"8/10/2018 07:15:00 PM PDT","43322.80208333333","59.899998","71.9","79.0","41.8"
"8/10/2018 07:30:00 PM PDT","43322.8125","59.899998","72.2","79.2","42.0"
"8/10/2018 07:45:00 PM PDT","43322.82291666667","59.899998","72.3","79.8","41.8"
"8/10/2018 08:00:00 PM PDT","43322.83333333333","59.899998","72.2","79.9","41.7"
"8/10/2018 08:15:00 PM PDT","43322.84375","59.899998","72.2","79.6","41.7"
"8/10/2018 08:30:00 PM PDT","43322.85416666667","59.899998","72.2","79.9","41.7"
"8/10/2018 08:45:00 PM PDT","43322.86458333333","59.899998","72.1","79.6","41.8"
"8/10/2018 09:00:00 PM PDT","43322.875","59.899998","71.7","79.1","41.8"
"8/10/2018 09:15:00 PM PDT","43322.88541666667","59.899998","71.3","78.8","41.5"
"8/10/2018 09:30:00 PM PDT","43322.89583333333","59.899998","70.7","78.2","41.8"
"8/10/2018 09:45:00 PM PDT","43322.90625","59.899998","70.1","77.6","41.399998"
"8/10/2018 10:00:00 PM PDT","43322.91666666667","59.899998","69.9","77.3","41.5"
"8/10/2018 10:15:00 PM PDT","43322.92708333333","59.899998","69.7","77.2","41.6"
"8/10/2018 10:30:00 PM PDT","43322.9375","59.899998","69.3","76.7","41.5"
"8/10/2018 10:45:00 PM PDT","43322.94791666667","59.899998","69.2","76.6","41.5"
"8/10/2018 11:00:00 PM PDT","43322.95833333333","59.899998","69.4","77.3","41.5"
"8/10/2018 11:15:00 PM PDT","43322.96875","59.899998","69.5","77.1","41.5"
"8/10/2018 11:30:00 PM PDT","43322.97916666667","59.899998","69.2","77.0","41.7"
"8/10/2018 11:45:00 PM PDT","43322.98958333333","59.899998","69.0","76.8","41.899998"
"8/11/2018 12:00:00 AM PDT","43323.0","59.899998","68.6","76.2","41.6"
"8/11/2018 12:15:00 AM PDT","43323.01041666667","59.899998","68.5","76.0","41.6"
"8/11/2018 12:30:00 AM PDT","43323.02083333333","59.899998","68.2","75.8","41.399998"
"8/11/2018 12:45:00 AM PDT","43323.03125","59.899998","68.6","75.9","41.399998"
"8/11/2018 01:00:00 AM PDT","43323.04166666667","59.899998","68.6","76.2","41.5"
"8/11/2018 01:15:00 AM PDT","43323.05208333333","59.899998","68.1","75.6","41.5"
"8/11/2018 01:30:00 AM PDT","43323.0625","59.899998","68.1","75.7","41.399998"
"8/11/2018 01:45:00 AM PDT","43323.07291666667","59.899998","67.8","75.5","41.6"
"8/11/2018 02:00:00 AM PDT","43323.08333333333","59.899998","67.5","74.9","41.5"
"8/11/2018 02:15:00 AM PDT","43323.09375","59.899998","67.5","75.3","41.2"
"8/11/2018 02:30:00 AM PDT","43323.10416666667","59.899998","67.2","75.0","41.5"
"8/11/2018 02:45:00 AM PDT","43323.11458333333","59.899998","67.4","74.9","41.5"
"8/11/2018 03:00:00 AM PDT","43323.125","59.899998","67.1","74.9","41.2"
"8/11/2018 03:15:00 AM PDT","43323.13541666667","59.899998","66.8","74.4","41.5"
"8/11/2018 03:30:00 AM PDT","43323.14583333333","59.899998","66.7","74.3","41.3"
"8/11/2018 03:45:00 AM PDT","43323.15625","59.899998","67.0","74.6","41.2"
"8/11/2018 04:00:00 AM PDT","43323.16666666667","59.899998","67.1","74.6","41.5"
"8/11/2018 04:15:00 AM PDT","43323.17708333333","59.899998","67.0","74.3","41.7"
"8/11/2018 04:30:00 AM PDT","43323.1875","59.899998","66.9","74.6","41.2"
"8/11/2018 04:45:00 AM PDT","43323.19791666667","59.899998","66.8","74.3","41.2"
"8/11/2018 05:00:00 AM PDT","43323.20833333333","59.899998","66.8","74.3","41.1"
"8/11/2018 05:15:00 AM PDT","43323.21875","60.0","66.9","74.4","41.3"
"8/11/2018 05:30:00 AM PDT","43323.22916666667","59.899998","66.8","74.6","41.0"
"8/11/2018 05:45:00 AM PDT","43323.23958333333","59.899998","66.0","72.6","41.399998"
"8/11/2018 06:00:00 AM PDT","43323.25","59.8","64.1","68.8","41.1"
"8/11/2018 06:15:00 AM PDT","43323.26041666667","0.0","65.1","65.5","0.0"
"8/11/2018 06:30:00 AM PDT","43323.27083333333","0.0","65.4","65.6","0.0"
"8/11/2018 06:45:00 AM PDT","43323.28125","0.0","65.5","66.7","0.0"
"8/11/2018 07:00:00 AM PDT","43323.29166666667","0.0","65.5","67.0","0.0"
"8/11/2018 07:15:00 AM PDT","43323.30208333333","0.0","65.6","67.3","0.0"
"8/11/2018 07:30:00 AM PDT","43323.3125","0.0","65.6","67.4","0.0"
"8/11/2018 07:45:00 AM PDT","43323.32291666667","0.0","65.7","67.6","0.0"
"8/11/2018 08:00:00 AM PDT","43323.33333333333","0.0","65.8","67.7","0.0"
"8/11/2018 08:15:00 AM PDT","43323.34375","0.0","66.0","67.8","0.0"
"8/11/2018 08:30:00 AM PDT","43323.35416666667","0.0","66.2","68.0","0.0"
"8/11/2018 08:45:00 AM PDT","43323.36458333333","0.0","66.3","68.1","0.0"
"8/11/2018 09:00:00 AM PDT","43323.375","0.0","66.6","68.3","0.0"
"8/11/2018 09:15:00 AM PDT","43323.38541666667","0.0","67.2","68.6","0.0"
"8/11/2018 09:30:00 AM PDT","43323.39583333333","0.0","67.6","69.0","0.0"
"8/11/2018 09:45:00 AM PDT","43323.40625","0.0","68.0","69.4","0.0"
"8/11/2018 10:00:00 AM PDT","43323.41666666667","0.0","68.3","70.1","0.0"
"8/11/2018 10:15:00 AM PDT","43323.42708333333","0.0","68.6","70.9","0.0"
"8/11/2018 10:30:00 AM PDT","43323.4375","0.0","68.8","71.6","0.0"
"8/11/2018 10:45:00 AM PDT","43323.44791666667","0.0","69.2","72.4","0.0"
"8/11/2018 11:00:00 AM PDT","43323.45833333333","0.0","69.5","73.4","0.0"
"8/11/2018 11:15:00 AM PDT","43323.46875","0.0","70.0","74.5","0.0"
"8/11/2018 11:30:00 AM PDT","43323.47916666667","0.0","70.4","75.2","0.0"
"8/11/2018 11:45:00 AM PDT","43323.48958333333","0.0","70.8","76.0","0.0"
"8/11/2018 12:00:00 PM PDT","43323.5","0.0","71.1","76.6","0.0"
"8/11/2018 12:15:00 PM PDT","43323.51041666667","0.0","71.6","77.5","0.0"
"8/11/2018 12:30:00 PM PDT","43323.52083333333","0.0","72.0","78.2","0.0"
"8/11/2018 12:45:00 PM PDT","43323.53125","0.0","72.3","78.8","0.0"
"8/11/2018 01:00:00 PM PDT","43323.54166666667","0.0","72.6","79.5","0.0"
"8/11/2018 01:15:00 PM PDT","43323.55208333333","0.0","72.7","80.1","0.0"
"8/11/2018 01:30:00 PM PDT","43323.5625","0.0","72.7","80.9","0.0"
"8/11/2018 01:45:00 PM PDT","43323.57291666667","0.0","73.0","81.5","0.0"
"8/11/2018 02:00:00 PM PDT","43323.58333333333","0.0","73.5","81.6","0.0"
"8/11/2018 02:15:00 PM PDT","43323.59375","0.0","74.2","81.9","0.0"
"8/11/2018 02:30:00 PM PDT","43323.60416666667","0.0","74.8","82.2","0.0"
"8/11/2018 02:45:00 PM PDT","43323.61458333333","0.0","74.9","82.6","0.0"
"8/11/2018 03:00:00 PM PDT","43323.625","0.0","75.9","82.9","0.0"
"8/11/2018 03:15:00 PM PDT","43323.63541666667","0.0","76.7","83.3","0.0"
"8/11/2018 03:30:00 PM PDT","43323.64583333333","0.0","77.2","83.7","0.0"
"8/11/2018 03:45:00 PM PDT","43323.65625","0.0","77.2","84.0","0.0"
"8/11/2018 04:00:00 PM PDT","43323.66666666667","0.0","76.2","84.3","0.0"
"8/11/2018 04:15:00 PM PDT","43323.67708333333","0.0","77.6","84.6","0.0"
"8/11/2018 04:30:00 PM PDT","43323.6875","0.0","78.5","84.9","0.0"
"8/11/2018 04:45:00 PM PDT","43323.69791666667","0.0","78.0","85.2","0.0"
"8/11/2018 05:00:00 PM PDT","43323.70833333333","0.0","79.5","85.5","0.0"
"8/11/2018 05:15:00 PM PDT","43323.71875","0.0","77.6","85.7","0.0"
"8/11/2018 05:30:00 PM PDT","43323.72916666667","0.0","78.1","85.9","0.0"
"8/11/2018 05:45:00 PM PDT","43323.73958333333","0.0","78.2","86.1","0.0"
"8/11/2018 06:00:00 PM PDT","43323.75","0.0","77.6","86.3","0.0"
"8/11/2018 06:15:00 PM PDT","43323.76041666667","59.899998","72.2","80.0","41.3"
"8/11/2018 06:30:00 PM PDT","43323.77083333333","59.8","71.7","79.5","41.399998"
"8/11/2018 06:45:00 PM PDT","43323.78125","59.899998","71.3","79.0","41.899998"
"8/11/2018 07:00:00 PM PDT","43323.79166666667","59.899998","72.1","80.4","42.0"
"8/11/2018 07:15:00 PM PDT","43323.80208333333","59.899998","72.2","80.6","41.8"
"8/11/2018 07:30:00 PM PDT","43323.8125","59.899998","72.8","80.9","41.7"
"8/11/2018 07:45:00 PM PDT","43323.82291666667","59.899998","73.3","81.3","41.8"
"8/11/2018 08:00:00 PM PDT","43323.83333333333","59.899998","73.2","81.4","41.7"
"8/11/2018 08:15:00 PM PDT","43323.84375","59.899998","70.9","79.5","41.899998"
"8/11/2018 08:30:00 PM PDT","43323.85416666667","59.899998","69.2","77.5","41.6"
"8/11/2018 08:45:00 PM PDT","43323.86458333333","59.899998","68.5","77.0","41.399998"
"8/11/2018 09:00:00 PM PDT","43323.875","59.899998","68.0","76.3","41.3"
"8/11/2018 09:15:00 PM PDT","43323.88541666667","59.899998","67.7","75.8","41.3"
"8/11/2018 09:30:00 PM PDT","43323.89583333333","59.899998","67.7","76.1","41.5"
"8/11/2018 09:45:00 PM PDT","43323.90625","59.899998","66.9","75.5","41.5"
"8/11/2018 10:00:00 PM PDT","43323.91666666667","60.0","66.3","74.8","41.3"
"8/11/2018 10:15:00 PM PDT","43323.92708333333","59.899998","65.7","74.3","41.399998"
"8/11/2018 10:30:00 PM PDT","43323.9375","59.6","65.5","73.9","40.7"
"8/11/2018 10:45:00 PM PDT","43323.94791666667","59.8","65.3","73.6","41.1"
"8/11/2018 11:00:00 PM PDT","43323.95833333333","59.699997","64.7","73.1","40.8"
"8/11/2018 11:15:00 PM PDT","43323.96875","59.699997","64.3","72.5","41.0"
"8/11/2018 11:30:00 PM PDT","43323.97916666667","59.899998","64.4","73.0","41.399998"
"8/11/2018 11:45:00 PM PDT","43323.98958333333","59.899998","64.5","73.0","41.0"
"8/12/2018 12:00:00 AM PDT","43324.0","59.899998","64.5","73.0","41.1"
"8/12/2018 12:15:00 AM PDT","43324.01041666667","59.899998","64.5","72.8","41.2"
"8/12/2018 12:30:00 AM PDT","43324.02083333333","59.699997","64.2","72.5","41.0"
"8/12/2018 12:45:00 AM PDT","43324.03125","59.899998","64.0","72.2","41.2"
"8/12/2018 01:00:00 AM PDT","43324.04166666667","59.5","64.2","72.1","40.6"
"8/12/2018 01:15:00 AM PDT","43324.05208333333","59.899998","63.9","71.8","41.899998"
"8/12/2018 01:30:00 AM PDT","43324.0625","59.8","63.9","71.7","41.2"
"8/12/2018 01:45:00 AM PDT","43324.07291666667","59.899998","64.0","72.0","41.0"
"8/12/2018 02:00:00 AM PDT","43324.08333333333","59.899998","63.8","71.6","41.399998"
"8/12/2018 02:15:00 AM PDT","43324.09375","59.8","63.2","70.9","40.399998"
"8/12/2018 02:30:00 AM PDT","43324.10416666667","59.899998","63.3","70.7","41.1"
"8/12/2018 02:45:00 AM PDT","43324.11458333333","59.899998","62.9","70.5","41.0"
"8/12/2018 03:00:00 AM PDT","43324.125","59.699997","63.3","70.4","40.7"
"8/12/2018 03:15:00 AM PDT","43324.13541666667","59.8","63.1","70.0","41.1"
"8/12/2018 03:30:00 AM PDT","43324.14583333333","59.899998","62.8","69.5","41.2"
"8/12/2018 03:45:00 AM PDT","43324.15625","59.6","62.4","68.8","40.7"
"8/12/2018 04:00:00 AM PDT","43324.16666666667","0.0","64.1","64.2","0.0"
"8/12/2018 04:15:00 AM PDT","43324.17708333333","52.899998","60.4","67.0","31.599998"
"8/12/2018 04:30:00 AM PDT","43324.1875","34.899998","59.7","66.2","10.8"
"8/12/2018 04:45:00 AM PDT","43324.19791666667","29.3","61.7","67.8","6.5"
"8/12/2018 05:00:00 AM PDT","43324.20833333333","44.399998","59.5","65.9","21.9"
"8/12/2018 05:15:00 AM PDT","43324.21875","35.2","58.7","63.8","11.099999"
"8/12/2018 05:30:00 AM PDT","43324.22916666667","28.599998","58.7","64.2","6.1"
"8/12/2018 05:45:00 AM PDT","43324.23958333333","29.3","58.4","63.1","6.6"
"8/12/2018 06:00:00 AM PDT","43324.25","36.5","57.8","62.4","12.5"
"8/12/2018 06:15:00 AM PDT","43324.26041666667","29.3","59.4","64.6","6.5"
"8/12/2018 06:30:00 AM PDT","43324.27083333333","58.1","58.0","64.4","29.9"
"8/12/2018 06:45:00 AM PDT","43324.28125","52.5","57.5","62.9","29.4"
"8/12/2018 07:00:00 AM PDT","43324.29166666667","36.0","57.3","61.7","12.099999"
"8/12/2018 07:15:00 AM PDT","43324.30208333333","19.4","59.0","62.5","2.1"
"8/12/2018 07:30:00 AM PDT","43324.3125","25.599998","60.0","64.2","4.5"
"8/12/2018 07:45:00 AM PDT","43324.32291666667","38.899998","59.1","63.6","15.0"
"8/12/2018 08:00:00 AM PDT","43324.33333333333","45.6","59.1","63.8","22.8"
"8/12/2018 08:15:00 AM PDT","43324.34375","55.199997","59.3","63.9","29.8"
"8/12/2018 08:30:00 AM PDT","43324.35416666667","51.6","59.9","65.0","28.0"
"8/12/2018 08:45:00 AM PDT","43324.36458333333","51.1","60.7","66.2","25.599998"
"8/12/2018 09:00:00 AM PDT","43324.375","56.699997","60.8","67.0","33.399998"
"8/12/2018 09:15:00 AM PDT","43324.38541666667","59.6","61.5","68.2","37.0"
"8/12/2018 09:30:00 AM PDT","43324.39583333333","59.8","63.1","70.3","39.399998"
"8/12/2018 09:45:00 AM PDT","43324.40625","59.699997","63.2","71.5","40.3"
"8/12/2018 10:00:00 AM PDT","43324.41666666667","59.899998","63.2","71.2","40.6"
"8/12/2018 10:15:00 AM PDT","43324.42708333333","0.0","67.5","66.3","0.0"
"8/12/2018 10:30:00 AM PDT","43324.4375","0.0","68.4","68.5","0.0"
"8/12/2018 10:45:00 AM PDT","43324.44791666667","0.0","68.2","69.6","0.0"
"8/12/2018 11:00:00 AM PDT","43324.45833333333","0.0","68.8","70.8","0.0"
"8/12/2018 11:15:00 AM PDT","43324.46875","0.0","69.0","71.7","0.0"
"8/12/2018 11:30:00 AM PDT","43324.47916666667","0.0","69.4","72.4","0.0"
"8/12/2018 11:45:00 AM PDT","43324.48958333333","0.0","69.6","73.1","0.0"
"8/12/2018 12:00:00 PM PDT","43324.5","0.0","69.8","73.9","0.0"
"8/12/2018 12:15:00 PM PDT","43324.51041666667","0.0","69.8","74.6","0.0"
"8/12/2018 12:30:00 PM PDT","43324.52083333333","0.0","69.9","75.3","0.0"
"8/12/2018 12:45:00 PM PDT","43324.53125","0.0","70.4","76.2","0.0"
"8/12/2018 01:00:00 PM PDT","43324.54166666667","0.0","70.7","77.1","0.0"
"8/12/2018 01:15:00 PM PDT","43324.55208333333","0.0","71.2","78.0","0.0"
"8/12/2018 01:30:00 PM PDT","43324.5625","0.0","71.8","78.6","0.0"
"8/12/2018 01:45:00 PM PDT","43324.57291666667","0.0","72.0","79.1","0.0"
"8/12/2018 02:00:00 PM PDT","43324.58333333333","0.0","72.6","79.8","0.0"
"8/12/2018 02:15:00 PM PDT","43324.59375","0.0","73.5","80.5","0.0"
"8/12/2018 02:30:00 PM PDT","43324.60416666667","0.0","74.5","81.0","0.0"
"8/12/2018 02:45:00 PM PDT","43324.61458333333","0.0","75.8","81.6","0.0"
"8/12/2018 03:00:00 PM PDT","43324.625","0.0","76.7","82.2","0.0"
"8/12/2018 03:15:00 PM PDT","43324.63541666667","0.0","76.1","82.5","0.0"
"8/12/2018 03:30:00 PM PDT","43324.64583333333","0.0","77.2","82.3","0.0"
"8/12/2018 03:45:00 PM PDT","43324.65625","0.0","78.1","82.5","0.0"
"8/12/2018 04:00:00 PM PDT","43324.66666666667","0.0","78.3","82.8","0.0"
"8/12/2018 04:15:00 PM PDT","43324.67708333333","0.0","79.1","83.1","0.0"
"8/12/2018 04:30:00 PM PDT","43324.6875","0.0","78.8","83.4","0.0"
"8/12/2018 04:45:00 PM PDT","43324.69791666667","0.0","79.8","83.7","0.0"
"8/12/2018 05:00:00 PM PDT","43324.70833333333","0.0","79.3","84.1","0.0"
"8/12/2018 05:15:00 PM PDT","43324.71875","0.0","78.7","84.3","0.0"
"8/12/2018 05:30:00 PM PDT","43324.72916666667","0.0","78.3","84.6","0.0"
"8/12/2018 05:45:00 PM PDT","43324.73958333333","0.0","78.4","84.9","0.0"
"8/12/2018 06:00:00 PM PDT","43324.75","0.0","77.8","85.2","0.0"
"8/12/2018 06:15:00 PM PDT","43324.76041666667","0.0","78.1","85.4","0.0"
"8/12/2018 06:30:00 PM PDT","43324.77083333333","0.0","78.0","85.5","0.0"
"8/12/2018 06:45:00 PM PDT","43324.78125","0.0","77.9","85.7","0.0"
"8/12/2018 07:00:00 PM PDT","43324.79166666667","0.0","78.3","85.7","0.0"
"8/12/2018 07:15:00 PM PDT","43324.80208333333","0.0","78.2","85.8","0.0"
"8/12/2018 07:30:00 PM PDT","43324.8125","59.899998","71.6","80.5","40.399998"
"8/12/2018 07:45:00 PM PDT","43324.82291666667","59.899998","72.2","81.3","41.6"
"8/12/2018 08:00:00 PM PDT","43324.83333333333","59.899998","71.7","80.6","41.399998"
"8/12/2018 08:15:00 PM PDT","43324.84375","59.899998","71.1","79.9","41.6"
"8/12/2018 08:30:00 PM PDT","43324.85416666667","59.899998","71.4","80.0","41.6"
"8/12/2018 08:45:00 PM PDT","43324.86458333333","59.899998","71.6","79.8","41.399998"
"8/12/2018 09:00:00 PM PDT","43324.875","59.899998","71.0","79.6","41.7"
"8/12/2018 09:15:00 PM PDT","43324.88541666667","59.899998","71.2","79.7","41.6"
"8/12/2018 09:30:00 PM PDT","43324.89583333333","59.899998","71.6","79.9","41.5"
"8/12/2018 09:45:00 PM PDT","43324.90625","59.899998","71.3","79.8","41.6"
"8/12/2018 10:00:00 PM PDT","43324.91666666667","59.899998","70.4","79.1","41.6"
"8/12/2018 10:15:00 PM PDT","43324.92708333333","59.8","69.9","78.7","41.399998"
"8/12/2018 10:30:00 PM PDT","43324.9375","60.0","69.9","78.8","41.1"
"8/12/2018 10:45:00 PM PDT","43324.94791666667","59.899998","68.9","77.8","41.6"
"8/12/2018 11:00:00 PM PDT","43324.95833333333","59.899998","68.4","76.9","41.3"
"8/12/2018 11:15:00 PM PDT","43324.96875","59.899998","67.9","75.9","41.5"
"8/12/2018 11:30:00 PM PDT","43324.97916666667","59.899998","67.7","76.0","41.3"
"8/12/2018 11:45:00 PM PDT","43324.98958333333","59.899998","67.4","75.8","41.5"
"8/13/2018 12:00:00 AM PDT","43325.0","59.899998","66.7","75.0","41.1"
"8/13/2018 12:15:00 AM PDT","43325.01041666667","59.899998","66.5","74.9","41.0"
"8/13/2018 12:30:00 AM PDT","43325.02083333333","59.899998","66.5","74.7","41.5"
"8/13/2018 12:45:00 AM PDT","43325.03125","59.899998","66.3","74.3","41.3"
"8/13/2018 01:00:00 AM PDT","43325.04166666667","59.899998","66.5","74.6","41.2"
"8/13/2018 01:15:00 AM PDT","43325.05208333333","59.899998","66.5","74.5","41.399998"
"8/13/2018 01:30:00 AM PDT","43325.0625","59.899998","66.6","74.7","41.399998"
"8/13/2018 01:45:00 AM PDT","43325.07291666667","59.899998","66.3","74.5","41.1"
"8/13/2018 02:00:00 AM PDT","43325.08333333333","59.899998","66.4","74.9","41.1"
"8/13/2018 02:15:00 AM PDT","43325.09375","59.899998","66.5","74.6","41.399998"
"8/13/2018 02:30:00 AM PDT","43325.10416666667","59.899998","66.3","74.4","41.1"
"8/13/2018 02:45:00 AM PDT","43325.11458333333","59.8","66.3","74.3","41.1"
"8/13/2018 03:00:00 AM PDT","43325.125","59.899998","66.1","73.9","41.5"
"8/13/2018 03:15:00 AM PDT","43325.13541666667","59.6","65.8","73.0","40.8"
"8/13/2018 03:30:00 AM PDT","43325.14583333333","59.899998","65.3","72.6","41.3"
"8/13/2018 03:45:00 AM PDT","43325.15625","59.899998","65.0","71.6","41.2"
"8/13/2018 04:00:00 AM PDT","43325.16666666667","56.8","61.7","64.8","37.399998"
"8/13/2018 04:15:00 AM PDT","43325.17708333333","59.8","61.4","63.6","40.1"
"8/13/2018 04:30:00 AM PDT","43325.1875","59.8","60.8","62.9","40.7"
"8/13/2018 04:45:00 AM PDT","43325.19791666667","59.8","61.2","63.2","40.5"
"8/13/2018 05:00:00 AM PDT","43325.20833333333","59.5","59.3","61.5","40.0"
"8/13/2018 05:15:00 AM PDT","43325.21875","55.5","59.9","61.7","35.2"
"8/13/2018 05:30:00 AM PDT","43325.22916666667","59.899998","60.1","61.9","40.399998"
"8/13/2018 05:45:00 AM PDT","43325.23958333333","58.899998","60.3","62.2","39.6"
"8/13/2018 06:00:00 AM PDT","43325.25","59.699997","60.3","62.0","40.7"
"8/13/2018 06:15:00 AM PDT","43325.26041666667","59.899998","61.2","63.6","40.5"
"8/13/2018 06:30:00 AM PDT","43325.27083333333","59.899998","61.4","63.8","41.2"
"8/13/2018 06:45:00 AM PDT","43325.28125","60.0","61.1","63.3","41.0"
"8/13/2018 07:00:00 AM PDT","43325.29166666667","59.899998","61.4","63.7","41.3"
"8/13/2018 07:15:00 AM PDT","43325.30208333333","59.899998","61.3","63.1","40.899998"
"8/13/2018 07:30:00 AM PDT","43325.3125","59.5","61.3","63.2","40.5"
"8/13/2018 07:45:00 AM PDT","43325.32291666667","59.699997","61.5","63.6","40.5"
"8/13/2018 08:00:00 AM PDT","43325.33333333333","59.899998","61.9","63.9","41.0"
"8/13/2018 08:15:00 AM PDT","43325.34375","60.0","62.3","64.5","40.7"
"8/13/2018 08:30:00 AM PDT","43325.35416666667","59.8","62.5","64.7","40.6"
"8/13/2018 08:45:00 AM PDT","43325.36458333333","59.699997","63.1","65.4","40.5"
"8/13/2018 09:00:00 AM PDT","43325.375","59.899998","63.8","66.3","40.899998"
"8/13/2018 09:15:00 AM PDT","43325.38541666667","59.899998","64.7","67.3","41.1"
"8/13/2018 09:30:00 AM PDT","43325.39583333333","59.899998","65.3","68.2","41.3"
"8/13/2018 09:45:00 AM PDT","43325.40625","59.899998","65.8","68.8","41.5"
"8/13/2018 10:00:00 AM PDT","43325.41666666667","60.0","65.6","68.5","41.3"
"8/13/2018 10:15:00 AM PDT","43325.42708333333","59.899998","65.6","68.6","41.2"
"8/13/2018 10:30:00 AM PDT","43325.4375","59.899998","67.1","72.8","41.5"
"8/13/2018 10:45:00 AM PDT","43325.44791666667","59.899998","67.9","72.8","41.5"
"8/13/2018 11:00:00 AM PDT","43325.45833333333","59.899998","68.3","73.7","41.5"
"8/13/2018 11:15:00 AM PDT","43325.46875","59.899998","68.0","73.0","41.5"
"8/13/2018 11:30:00 AM PDT","43325.47916666667","59.899998","68.1","73.8","41.8"
"8/13/2018 11:45:00 AM PDT","43325.48958333333","59.899998","68.9","74.2","41.7"
"8/13/2018 12:00:00 PM PDT","43325.5","0.0","67.8","71.1","0.0"
"8/13/2018 12:15:00 PM PDT","43325.51041666667","0.0","69.1","73.3","0.0"
"8/13/2018 12:30:00 PM PDT","43325.52083333333","0.0","70.2","74.7","0.0"
"8/13/2018 12:45:00 PM PDT","43325.53125","0.0","70.8","75.8","0.0"
"8/13/2018 01:00:00 PM PDT","43325.54166666667","0.0","71.2","76.7","0.0"
"8/13/2018 01:15:00 PM PDT","43325.55208333333","0.0","71.3","77.4","0.0"
"8/13/2018 01:30:00 PM PDT","43325.5625","0.0","71.6","78.3","0.0"
"8/13/2018 01:45:00 PM PDT","43325.57291666667","0.0","72.5","78.7","0.0"
"8/13/2018 02:00:00 PM PDT","43325.58333333333","0.0","72.9","79.5","0.0"
"8/13/2018 02:15:00 PM PDT","43325.59375","0.0","73.2","79.9","0.0"
"8/13/2018 02:30:00 PM PDT","43325.60416666667","0.0","73.7","80.5","0.0"
"8/13/2018 02:45:00 PM PDT","43325.61458333333","0.0","74.5","80.9","0.0"
"8/13/2018 03:00:00 PM PDT","43325.625","0.0","75.3","81.3","0.0"
"8/13/2018 03:15:00 PM PDT","43325.63541666667","0.0","76.0","81.5","0.0"
"8/13/2018 03:30:00 PM PDT","43325.64583333333","0.0","76.4","81.5","0.0"
"8/13/2018 03:45:00 PM PDT","43325.65625","0.0","76.4","81.7","0.0"
"8/13/2018 04:00:00 PM PDT","43325.66666666667","0.0","77.5","81.9","0.0"
"8/13/2018 04:15:00 PM PDT","43325.67708333333","0.0","78.1","82.0","0.0"
"8/13/2018 04:30:00 PM PDT","43325.6875","0.0","77.9","82.3","0.0"
"8/13/2018 04:45:00 PM PDT","43325.69791666667","0.0","77.6","82.5","0.0"
"8/13/2018 05:00:00 PM PDT","43325.70833333333","0.0","77.5","82.8","0.0"
"8/13/2018 05:15:00 PM PDT","43325.71875","0.0","77.4","83.0","0.0"
"8/13/2018 05:30:00 PM PDT","43325.72916666667","0.0","77.1","83.2","0.0"
"8/13/2018 05:45:00 PM PDT","43325.73958333333","0.0","77.3","83.4","0.0"
"8/13/2018 06:00:00 PM PDT","43325.75","0.0","76.6","83.6","0.0"
"8/13/2018 06:15:00 PM PDT","43325.76041666667","0.0","76.1","83.8","0.0"
"8/13/2018 06:30:00 PM PDT","43325.77083333333","0.0","76.5","83.9","0.0"
"8/13/2018 06:45:00 PM PDT","43325.78125","0.0","77.0","84.0","0.0"
"8/13/2018 07:00:00 PM PDT","43325.79166666667","0.0","77.0","84.0","0.0"
"8/13/2018 07:15:00 PM PDT","43325.80208333333","0.0","76.8","84.0","0.0"
"8/13/2018 07:30:00 PM PDT","43325.8125","0.0","76.7","84.0","0.0"
"8/13/2018 07:45:00 PM PDT","43325.82291666667","60.0","72.2","80.7","41.0"
"8/13/2018 08:00:00 PM PDT","43325.83333333333","59.899998","72.4","80.7","41.5"
"8/13/2018 08:15:00 PM PDT","43325.84375","59.899998","72.7","81.3","41.3"
"8/13/2018 08:30:00 PM PDT","43325.85416666667","59.899998","72.5","81.5","41.8"
"8/13/2018 08:45:00 PM PDT","43325.86458333333","59.899998","72.2","80.7","41.6"
"8/13/2018 09:00:00 PM PDT","43325.875","59.899998","72.1","81.0","41.7"
"8/13/2018 09:15:00 PM PDT","43325.88541666667","59.8","71.9","80.9","41.399998"
"8/13/2018 09:30:00 PM PDT","43325.89583333333","59.899998","71.8","80.7","41.399998"
"8/13/2018 09:45:00 PM PDT","43325.90625","59.899998","71.3","80.2","41.7"
"8/13/2018 10:00:00 PM PDT","43325.91666666667","59.899998","71.2","80.1","41.7"
"8/13/2018 10:15:00 PM PDT","43325.92708333333","59.899998","70.6","79.3","41.399998"
"8/13/2018 10:30:00 PM PDT","43325.9375","59.899998","70.3","79.1","41.2"
"8/13/2018 10:45:00 PM PDT","43325.94791666667","59.899998","69.8","78.6","41.3"
"8/13/2018 11:00:00 PM PDT","43325.95833333333","59.899998","69.6","78.5","41.6"
"8/13/2018 11:15:00 PM PDT","43325.96875","59.899998","69.1","77.9","41.3"
"8/13/2018 11:30:00 PM PDT","43325.97916666667","59.899998","68.8","77.6","41.5"
"8/13/2018 11:45:00 PM PDT","43325.98958333333","59.899998","68.4","76.9","41.5"
"8/14/2018 12:00:00 AM PDT","43326.0","59.899998","68.2","76.9","41.0"
"8/14/2018 12:15:00 AM PDT","43326.01041666667","59.899998","68.2","76.9","41.1"
"8/14/2018 12:30:00 AM PDT","43326.02083333333","59.899998","68.3","77.0","41.3"
"8/14/2018 12:45:00 AM PDT","43326.03125","59.899998","68.0","76.9","41.3"
"8/14/2018 01:00:00 AM PDT","43326.04166666667","59.899998","68.3","77.5","41.399998"
"8/14/2018 01:15:00 AM PDT","43326.05208333333","59.899998","68.0","76.9","41.399998"
"8/14/2018 01:30:00 AM PDT","43326.0625","59.899998","67.9","76.8","41.399998"
"8/14/2018 01:45:00 AM PDT","43326.07291666667","59.6","67.5","75.9","41.0"
"8/14/2018 02:00:00 AM PDT","43326.08333333333","59.899998","67.4","75.9","41.399998"
"8/14/2018 02:15:00 AM PDT","43326.09375","60.0","67.0","75.6","41.399998"
"8/14/2018 02:30:00 AM PDT","43326.10416666667","59.899998","67.3","75.7","41.2"
"8/14/2018 02:45:00 AM PDT","43326.11458333333","59.899998","67.0","75.6","41.0"
"8/14/2018 03:00:00 AM PDT","43326.125","59.899998","66.6","74.9","40.8"
"8/14/2018 03:15:00 AM PDT","43326.13541666667","59.899998","65.8","72.7","41.2"
"8/14/2018 03:30:00 AM PDT","43326.14583333333","59.899998","62.1","63.4","40.7"
"8/14/2018 03:45:00 AM PDT","43326.15625","0.0","61.8","62.8","0.0"
"8/14/2018 04:00:00 AM PDT","43326.16666666667","0.0","61.9","64.6","0.0"
"8/14/2018 04:15:00 AM PDT","43326.17708333333","0.0","62.1","64.9","0.0"
"8/14/2018 04:30:00 AM PDT","43326.1875","0.0","62.1","65.2","0.0"
"8/14/2018 04:45:00 AM PDT","43326.19791666667","0.0","62.3","65.4","0.0"
"8/14/2018 05:00:00 AM PDT","43326.20833333333","42.2","61.0","68.1","15.599999"
"8/14/2018 05:15:00 AM PDT","43326.21875","33.6","62.1","68.7","9.7"
"8/14/2018 05:30:00 AM PDT","43326.22916666667","46.5","61.0","68.2","23.5"
"8/14/2018 05:45:00 AM PDT","43326.23958333333","51.6","60.5","67.2","28.3"
"8/14/2018 06:00:00 AM PDT","43326.25","48.399998","60.4","67.2","24.8"
"8/14/2018 06:15:00 AM PDT","43326.26041666667","53.6","60.7","68.6","27.3"
"8/14/2018 06:30:00 AM PDT","43326.27083333333","60.0","60.5","67.6","40.3"
"8/14/2018 06:45:00 AM PDT","43326.28125","59.899998","60.3","66.9","40.5"
"8/14/2018 07:00:00 AM PDT","43326.29166666667","59.8","60.2","65.9","39.899998"
"8/14/2018 07:15:00 AM PDT","43326.30208333333","59.899998","60.1","65.6","40.3"
"8/14/2018 07:30:00 AM PDT","43326.3125","59.8","60.2","65.3","40.3"
"8/14/2018 07:45:00 AM PDT","43326.32291666667","59.899998","60.5","66.0","40.8"
"8/14/2018 08:00:00 AM PDT","43326.33333333333","59.899998","60.7","66.8","40.1"
"8/14/2018 08:15:00 AM PDT","43326.34375","59.899998","61.0","67.1","40.399998"
"8/14/2018 08:30:00 AM PDT","43326.35416666667","59.6","61.1","67.5","40.7"
"8/14/2018 08:45:00 AM PDT","43326.36458333333","58.399998","61.4","68.2","38.8"
"8/14/2018 09:00:00 AM PDT","43326.375","59.699997","62.0","69.0","40.3"
"8/14/2018 09:15:00 AM PDT","43326.38541666667","59.899998","62.6","69.9","40.399998"
"8/14/2018 09:30:00 AM PDT","43326.39583333333","59.8","63.0","70.9","39.8"
"8/14/2018 09:45:00 AM PDT","43326.40625","59.8","63.5","71.2","40.2"
"8/14/2018 10:00:00 AM PDT","43326.41666666667","59.8","64.1","73.5","40.0"
"8/14/2018 10:15:00 AM PDT","43326.42708333333","59.699997","64.4","73.5","40.399998"
"8/14/2018 10:30:00 AM PDT","43326.4375","60.0","65.0","73.8","41.2"
"8/14/2018 10:45:00 AM PDT","43326.44791666667","59.899998","64.7","73.4","40.899998"
"8/14/2018 11:00:00 AM PDT","43326.45833333333","59.8","64.1","72.7","40.6"
"8/14/2018 11:15:00 AM PDT","43326.46875","59.899998","65.0","73.5","41.1"
"8/14/2018 11:30:00 AM PDT","43326.47916666667","59.899998","65.0","73.5","40.7"
"8/14/2018 11:45:00 AM PDT","43326.48958333333","0.0","70.5","68.0","0.0"
"8/14/2018 12:00:00 PM PDT","43326.5","0.0","71.2","71.6","0.0"
"8/14/2018 12:15:00 PM PDT","43326.51041666667","0.0","71.4","73.4","0.0"
"8/14/2018 12:30:00 PM PDT","43326.52083333333","0.0","71.7","74.5","0.0"
"8/14/2018 12:45:00 PM PDT","43326.53125","0.0","72.1","75.4","0.0"
"8/14/2018 01:00:00 PM PDT","43326.54166666667","0.0","72.5","76.1","0.0"
"8/14/2018 01:15:00 PM PDT","43326.55208333333","0.0","72.9","76.8","0.0"
"8/14/2018 01:30:00 PM PDT","43326.5625","0.0","73.3","77.3","0.0"
"8/14/2018 01:45:00 PM PDT","43326.57291666667","0.0","73.7","78.0","0.0"
"8/14/2018 02:00:00 PM PDT","43326.58333333333","0.0","74.4","78.6","0.0"
"8/14/2018 02:15:00 PM PDT","43326.59375","0.0","75.1","79.1","0.0"
"8/14/2018 02:30:00 PM PDT","43326.60416666667","0.0","75.7","79.6","0.0"
"8/14/2018 02:45:00 PM PDT","43326.61458333333","0.0","76.6","79.9","0.0"
"8/14/2018 03:00:00 PM PDT","43326.625","0.0","77.2","80.1","0.0"
"8/14/2018 03:15:00 PM PDT","43326.63541666667","0.0","77.5","80.3","0.0"
"8/14/2018 03:30:00 PM PDT","43326.64583333333","0.0","78.3","80.4","0.0"
"8/14/2018 03:45:00 PM PDT","43326.65625","0.0","78.4","80.4","0.0"
"8/14/2018 04:00:00 PM PDT","43326.66666666667","0.0","78.6","80.6","0.0"
"8/14/2018 04:15:00 PM PDT","43326.67708333333","0.0","79.0","80.8","0.0"
"8/14/2018 04:30:00 PM PDT","43326.6875","0.0","79.6","81.0","0.0"
"8/14/2018 04:45:00 PM PDT","43326.69791666667","0.0","79.4","81.2","0.0"
"8/14/2018 05:00:00 PM PDT","43326.70833333333","0.0","79.3","81.4","0.0"
"8/14/2018 05:15:00 PM PDT","43326.71875","0.0","78.9","81.6","0.0"
"8/14/2018 05:30:00 PM PDT","43326.72916666667","0.0","78.4","81.8","0.0"
"8/14/2018 05:45:00 PM PDT","43326.73958333333","0.0","78.2","82.0","0.0"
"8/14/2018 06:00:00 PM PDT","43326.75","0.0","78.0","82.2","0.0"
"8/14/2018 06:15:00 PM PDT","43326.76041666667","0.0","77.9","82.2","0.0"
"8/14/2018 06:30:00 PM PDT","43326.77083333333","0.0","77.8","82.3","0.0"
"8/14/2018 06:45:00 PM PDT","43326.78125","0.0","77.9","82.4","0.0"
"8/14/2018 07:00:00 PM PDT","43326.79166666667","0.0","77.9","82.4","0.0"
"8/14/2018 07:15:00 PM PDT","43326.80208333333","0.0","77.7","82.4","0.0"
"8/14/2018 07:30:00 PM PDT","43326.8125","0.0","77.7","82.4","0.0"
"8/14/2018 07:45:00 PM PDT","43326.82291666667","0.0","77.6","82.3","0.0"
"8/14/2018 08:00:00 PM PDT","43326.83333333333","0.0","77.5","82.1","0.0"
"8/14/2018 08:15:00 PM PDT","43326.84375","0.0","77.3","81.9","0.0"
"8/14/2018 08:30:00 PM PDT","43326.85416666667","0.0","77.2","81.7","0.0"
"8/14/2018 08:45:00 PM PDT","43326.86458333333","59.8","71.9","80.4","40.7"
"8/14/2018 09:00:00 PM PDT","43326.875","59.899998","71.9","80.7","41.3"
"8/14/2018 09:15:00 PM PDT","43326.88541666667","59.899998","71.4","80.1","41.0"
"8/14/2018 09:30:00 PM PDT","43326.89583333333","59.8","71.2","80.1","41.0"
"8/14/2018 09:45:00 PM PDT","43326.90625","59.899998","70.9","80.0","41.1"
"8/14/2018 10:00:00 PM PDT","43326.91666666667","59.899998","70.9","79.9","41.2"
"8/14/2018 10:15:00 PM PDT","43326.92708333333","59.899998","70.8","79.8","41.5"
"8/14/2018 10:30:00 PM PDT","43326.9375","59.8","70.6","79.5","41.0"
"8/14/2018 10:45:00 PM PDT","43326.94791666667","60.0","70.3","79.2","41.3"
"8/14/2018 11:00:00 PM PDT","43326.95833333333","59.899998","69.8","78.6","41.3"
"8/14/2018 11:15:00 PM PDT","43326.96875","59.899998","69.8","78.3","41.3"
"8/14/2018 11:30:00 PM PDT","43326.97916666667","59.5","69.2","77.7","40.899998"
"8/14/2018 11:45:00 PM PDT","43326.98958333333","59.899998","69.4","78.1","41.0"
"8/15/2018 12:00:00 AM PDT","43327.0","59.899998","69.3","77.8","41.399998"
"8/15/2018 12:15:00 AM PDT","43327.01041666667","59.899998","69.2","77.7","41.3"
"8/15/2018 12:30:00 AM PDT","43327.02083333333","60.0","69.0","77.4","41.399998"
"8/15/2018 12:45:00 AM PDT","43327.03125","59.899998","68.7","77.3","41.1"
"8/15/2018 01:00:00 AM PDT","43327.04166666667","59.699997","68.4","76.7","40.899998"
"8/15/2018 01:15:00 AM PDT","43327.05208333333","59.899998","68.6","76.9","41.399998"
"8/15/2018 01:30:00 AM PDT","43327.0625","59.899998","68.3","76.9","41.0"
"8/15/2018 01:45:00 AM PDT","43327.07291666667","59.899998","68.5","77.2","41.5"
"8/15/2018 02:00:00 AM PDT","43327.08333333333","59.899998","68.2","77.1","41.2"
"8/15/2018 02:15:00 AM PDT","43327.09375","59.8","68.2","76.7","41.0"
"8/15/2018 02:30:00 AM PDT","43327.10416666667","59.8","67.9","76.3","40.899998"
"8/15/2018 02:45:00 AM PDT","43327.11458333333","59.899998","67.5","75.8","41.5"
"8/15/2018 03:00:00 AM PDT","43327.125","59.899998","67.4","75.9","41.2"
"8/15/2018 03:15:00 AM PDT","43327.13541666667","59.899998","67.2","75.5","41.399998"
"8/15/2018 03:30:00 AM PDT","43327.14583333333","59.899998","67.3","75.2","41.3"
"8/15/2018 03:45:00 AM PDT","43327.15625","59.899998","67.1","74.7","41.3"
"8/15/2018 04:00:00 AM PDT","43327.16666666667","59.899998","66.0","71.9","41.3"
"8/15/2018 04:15:00 AM PDT","43327.17708333333","0.0","64.1","64.6","0.0"
"8/15/2018 04:30:00 AM PDT","43327.1875","0.0","64.3","65.8","0.0"
"8/15/2018 04:45:00 AM PDT","43327.19791666667","0.0","63.2","66.3","0.0"
"8/15/2018 05:00:00 AM PDT","43327.20833333333","0.0","63.2","66.4","0.0"
"8/15/2018 05:15:00 AM PDT","43327.21875","38.1","62.3","70.5","14.0"
"8/15/2018 05:30:00 AM PDT","43327.22916666667","59.699997","60.6","67.4","38.2"
"8/15/2018 05:45:00 AM PDT","43327.23958333333","55.3","60.2","66.4","33.7"
"8/15/2018 06:00:00 AM PDT","43327.25","59.899998","60.1","65.6","39.8"
"8/15/2018 06:15:00 AM PDT","43327.26041666667","59.699997","59.8","65.0","40.1"
"8/15/2018 06:30:00 AM PDT","43327.27083333333","47.899998","60.1","66.3","25.3"
"8/15/2018 06:45:00 AM PDT","43327.28125","46.6","60.2","66.0","23.9"
"8/15/2018 07:00:00 AM PDT","43327.29166666667","54.8","60.0","65.1","28.599998"
"8/15/2018 07:15:00 AM PDT","43327.30208333333","59.699997","59.9","66.2","40.0"
"8/15/2018 07:30:00 AM PDT","43327.3125","59.899998","60.1","65.8","40.2"
"8/15/2018 07:45:00 AM PDT","43327.32291666667","59.899998","60.5","66.1","40.6"
"8/15/2018 08:00:00 AM PDT","43327.33333333333","60.0","60.8","65.9","40.7"
"8/15/2018 08:15:00 AM PDT","43327.34375","59.699997","61.0","66.0","40.8"
"8/15/2018 08:30:00 AM PDT","43327.35416666667","59.899998","61.5","67.1","40.2"
"8/15/2018 08:45:00 AM PDT","43327.36458333333","59.899998","61.7","67.9","40.3"
"8/15/2018 09:00:00 AM PDT","43327.375","59.6","62.0","68.3","40.8"
"8/15/2018 09:15:00 AM PDT","43327.38541666667","60.0","62.3","69.4","40.6"
"8/15/2018 09:30:00 AM PDT","43327.39583333333","59.8","63.0","70.3","40.7"
"8/15/2018 09:45:00 AM PDT","43327.40625","59.899998","63.3","70.4","40.3"
"8/15/2018 10:00:00 AM PDT","43327.41666666667","59.0","63.6","71.2","40.0"
"8/15/2018 10:15:00 AM PDT","43327.42708333333","59.899998","64.2","71.9","40.7"
"8/15/2018 10:30:00 AM PDT","43327.4375","59.899998","64.6","73.1","40.5"
"8/15/2018 10:45:00 AM PDT","43327.44791666667","59.899998","64.8","72.6","40.899998"
"8/15/2018 11:00:00 AM PDT","43327.45833333333","59.899998","65.2","73.4","40.899998"
"8/15/2018 11:15:00 AM PDT","43327.46875","59.899998","65.4","73.9","41.0"
"8/15/2018 11:30:00 AM PDT","43327.47916666667","0.0","69.6","68.3","0.0"
"8/15/2018 11:45:00 AM PDT","43327.48958333333","0.0","70.6","71.1","0.0"
"8/15/2018 12:00:00 PM PDT","43327.5","0.0","70.9","72.9","0.0"
"8/15/2018 12:15:00 PM PDT","43327.51041666667","0.0","71.1","73.9","0.0"
"8/15/2018 12:30:00 PM PDT","43327.52083333333","0.0","71.5","74.8","0.0"
"8/15/2018 12:45:00 PM PDT","43327.53125","0.0","71.8","75.4","0.0"
"8/15/2018 01:00:00 PM PDT","43327.54166666667","0.0","72.0","76.2","0.0"
"8/15/2018 01:15:00 PM PDT","43327.55208333333","0.0","72.4","76.8","0.0"
"8/15/2018 01:30:00 PM PDT","43327.5625","0.0","72.7","77.3","0.0"
"8/15/2018 01:45:00 PM PDT","43327.57291666667","0.0","73.1","77.8","0.0"
"8/15/2018 02:00:00 PM PDT","43327.58333333333","0.0","73.9","78.3","0.0"
"8/15/2018 02:15:00 PM PDT","43327.59375","0.0","74.7","78.8","0.0"
"8/15/2018 02:30:00 PM PDT","43327.60416666667","0.0","75.3","79.2","0.0"
"8/15/2018 02:45:00 PM PDT","43327.61458333333","0.0","76.2","79.6","0.0"
"8/15/2018 03:00:00 PM PDT","43327.625","0.0","76.9","79.9","0.0"
"8/15/2018 03:15:00 PM PDT","43327.63541666667","0.0","77.3","80.1","0.0"
"8/15/2018 03:30:00 PM PDT","43327.64583333333","0.0","78.1","79.9","0.0"
"8/15/2018 03:45:00 PM PDT","43327.65625","0.0","78.1","79.9","0.0"
"8/15/2018 04:00:00 PM PDT","43327.66666666667","0.0","78.3","79.9","0.0"
"8/15/2018 04:15:00 PM PDT","43327.67708333333","0.0","79.0","80.1","0.0"
"8/15/2018 04:30:00 PM PDT","43327.6875","0.0","78.6","80.3","0.0"
"8/15/2018 04:45:00 PM PDT","43327.69791666667","0.0","79.3","80.5","0.0"
"8/15/2018 05:00:00 PM PDT","43327.70833333333","0.0","79.0","80.7","0.0"
"8/15/2018 05:15:00 PM PDT","43327.71875","0.0","78.6","80.9","0.0"
"8/15/2018 05:30:00 PM PDT","43327.72916666667","0.0","77.9","81.1","0.0"
"8/15/2018 05:45:00 PM PDT","43327.73958333333","0.0","77.6","81.3","0.0"
"8/15/2018 06:00:00 PM PDT","43327.75","0.0","77.5","81.4","0.0"
"8/15/2018 06:15:00 PM PDT","43327.76041666667","0.0","77.2","81.6","0.0"
"8/15/2018 06:30:00 PM PDT","43327.77083333333","0.0","77.5","81.7","0.0"
"8/15/2018 06:45:00 PM PDT","43327.78125","0.0","77.4","81.7","0.0"
"8/15/2018 07:00:00 PM PDT","43327.79166666667","0.0","77.3","81.8","0.0"
"8/15/2018 07:15:00 PM PDT","43327.80208333333","0.0","77.2","81.8","0.0"
"8/15/2018 07:30:00 PM PDT","43327.8125","0.0","77.3","81.7","0.0"
"8/15/2018 07:45:00 PM PDT","43327.82291666667","59.899998","73.3","81.6","41.0"
"8/15/2018 08:00:00 PM PDT","43327.83333333333","59.899998","72.8","81.0","41.5"
"8/15/2018 08:15:00 PM PDT","43327.84375","59.899998","72.8","81.2","41.399998"
"8/15/2018 08:30:00 PM PDT","43327.85416666667","59.899998","72.8","80.9","41.3"
"8/15/2018 08:45:00 PM PDT","43327.86458333333","59.899998","72.9","81.6","41.3"
"8/15/2018 09:00:00 PM PDT","43327.875","59.899998","72.7","81.2","41.3"
"8/15/2018 09:15:00 PM PDT","43327.88541666667","59.899998","72.3","81.0","41.2"
"8/15/2018 09:30:00 PM PDT","43327.89583333333","59.899998","72.2","81.0","41.6"
"8/15/2018 09:45:00 PM PDT","43327.90625","59.899998","72.3","81.3","41.7"
"8/15/2018 10:00:00 PM PDT","43327.91666666667","59.899998","71.9","80.6","41.6"
"8/15/2018 10:15:00 PM PDT","43327.92708333333","59.899998","71.2","79.7","41.8"
"8/15/2018 10:30:00 PM PDT","43327.9375","59.899998","71.0","79.5","41.7"
"8/15/2018 10:45:00 PM PDT","43327.94791666667","59.899998","70.8","79.4","41.2"
"8/15/2018 11:00:00 PM PDT","43327.95833333333","60.0","70.5","79.1","41.2"
"8/15/2018 11:15:00 PM PDT","43327.96875","59.899998","70.3","79.0","41.8"
"8/15/2018 11:30:00 PM PDT","43327.97916666667","59.899998","70.0","78.7","41.7"
"8/15/2018 11:45:00 PM PDT","43327.98958333333","59.899998","70.0","78.7","41.8"
"8/16/2018 12:00:00 AM PDT","43328.0","60.0","70.1","79.1","41.5"
"8/16/2018 12:15:00 AM PDT","43328.01041666667","60.0","69.8","78.6","41.399998"
"8/16/2018 12:30:00 AM PDT","43328.02083333333","59.899998","69.5","78.6","41.7"
"8/16/2018 12:45:00 AM PDT","43328.03125","59.899998","69.4","78.2","41.6"
"8/16/2018 01:00:00 AM PDT","43328.04166666667","59.899998","69.2","77.7","41.0"
"8/16/2018 01:15:00 AM PDT","43328.05208333333","60.0","69.1","77.6","41.3"
"8/16/2018 01:30:00 AM PDT","43328.0625","59.899998","69.0","78.0","41.3"
"8/16/2018 01:45:00 AM PDT","43328.07291666667","59.899998","69.0","77.7","41.2"
"8/16/2018 02:00:00 AM PDT","43328.08333333333","59.899998","68.7","77.4","41.3"
"8/16/2018 02:15:00 AM PDT","43328.09375","60.0","68.4","76.8","41.399998"
