"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/16/2018 02:30:00 AM PDT","43328.10416666667","59.899998","68.2","75.9","41.399998"
"8/16/2018 02:45:00 AM PDT","43328.11458333333","59.899998","67.4","73.6","41.399998"
"8/16/2018 03:00:00 AM PDT","43328.125","0.0","64.7","65.8","0.0"
"8/16/2018 03:15:00 AM PDT","43328.13541666667","34.8","64.2","72.1","10.599999"
"8/16/2018 03:30:00 AM PDT","43328.14583333333","59.899998","63.6","70.9","35.8"
"8/16/2018 03:45:00 AM PDT","43328.15625","59.899998","62.5","68.5","39.7"
"8/16/2018 04:00:00 AM PDT","43328.16666666667","59.8","62.1","67.6","40.899998"
"8/16/2018 04:15:00 AM PDT","43328.17708333333","0.0","63.2","62.8","0.0"
"8/16/2018 04:30:00 AM PDT","43328.1875","0.0","63.1","63.1","0.0"
"8/16/2018 04:45:00 AM PDT","43328.19791666667","0.0","63.6","63.5","0.0"
"8/16/2018 05:00:00 AM PDT","43328.20833333333","0.0","63.4","64.2","0.0"
"8/16/2018 05:15:00 AM PDT","43328.21875","0.0","63.2","64.5","0.0"
"8/16/2018 05:30:00 AM PDT","43328.22916666667","0.0","63.3","64.5","0.0"
"8/16/2018 05:45:00 AM PDT","43328.23958333333","0.0","63.3","64.6","0.0"
"8/16/2018 06:00:00 AM PDT","43328.25","0.0","63.2","64.6","0.0"
"8/16/2018 06:15:00 AM PDT","43328.26041666667","0.0","63.3","64.7","0.0"
"8/16/2018 06:30:00 AM PDT","43328.27083333333","0.0","63.2","64.7","0.0"
"8/16/2018 06:45:00 AM PDT","43328.28125","0.0","63.2","64.7","0.0"
"8/16/2018 07:00:00 AM PDT","43328.29166666667","0.0","63.4","64.8","0.0"
"8/16/2018 07:15:00 AM PDT","43328.30208333333","0.0","63.2","64.9","0.0"
"8/16/2018 07:30:00 AM PDT","43328.3125","0.0","63.4","65.0","0.0"
"8/16/2018 07:45:00 AM PDT","43328.32291666667","0.0","63.4","65.1","0.0"
"8/16/2018 08:00:00 AM PDT","43328.33333333333","0.0","63.5","65.2","0.0"
"8/16/2018 08:15:00 AM PDT","43328.34375","0.0","63.4","65.3","0.0"
"8/16/2018 08:30:00 AM PDT","43328.35416666667","0.0","63.6","65.5","0.0"
"8/16/2018 08:45:00 AM PDT","43328.36458333333","0.0","63.9","65.7","0.0"
"8/16/2018 09:00:00 AM PDT","43328.375","0.0","64.0","66.0","0.0"
"8/16/2018 09:15:00 AM PDT","43328.38541666667","0.0","64.2","66.4","0.0"
"8/16/2018 09:30:00 AM PDT","43328.39583333333","0.0","64.3","66.9","0.0"
"8/16/2018 09:45:00 AM PDT","43328.40625","0.0","64.5","67.3","0.0"
"8/16/2018 10:00:00 AM PDT","43328.41666666667","58.0","67.7","74.8","36.2"
"8/16/2018 10:15:00 AM PDT","43328.42708333333","59.8","70.1","78.6","40.899998"
"8/16/2018 10:30:00 AM PDT","43328.4375","59.899998","70.6","78.4","41.0"
"8/16/2018 10:45:00 AM PDT","43328.44791666667","59.899998","71.1","79.5","41.2"
"8/16/2018 11:00:00 AM PDT","43328.45833333333","59.899998","71.1","79.3","41.3"
"8/16/2018 11:15:00 AM PDT","43328.46875","59.899998","71.5","79.8","41.3"
"8/16/2018 11:30:00 AM PDT","43328.47916666667","59.899998","71.7","79.8","41.8"
"8/16/2018 11:45:00 AM PDT","43328.48958333333","59.899998","71.8","79.9","41.6"
"8/16/2018 12:00:00 PM PDT","43328.5","59.899998","71.8","80.0","41.6"
"8/16/2018 12:15:00 PM PDT","43328.51041666667","0.0","70.8","73.4","0.0"
"8/16/2018 12:30:00 PM PDT","43328.52083333333","0.0","71.5","75.7","0.0"
"8/16/2018 12:45:00 PM PDT","43328.53125","0.0","72.4","77.6","0.0"
"8/16/2018 01:00:00 PM PDT","43328.54166666667","0.0","72.9","78.3","0.0"
"8/16/2018 01:15:00 PM PDT","43328.55208333333","0.0","73.5","79.1","0.0"
"8/16/2018 01:30:00 PM PDT","43328.5625","0.0","74.0","79.8","0.0"
"8/16/2018 01:45:00 PM PDT","43328.57291666667","0.0","74.2","80.3","0.0"
"8/16/2018 02:00:00 PM PDT","43328.58333333333","0.0","74.8","81.0","0.0"
"8/16/2018 02:15:00 PM PDT","43328.59375","0.0","75.7","81.4","0.0"
"8/16/2018 02:30:00 PM PDT","43328.60416666667","0.0","75.7","82.0","0.0"
"8/16/2018 02:45:00 PM PDT","43328.61458333333","0.0","76.8","82.4","0.0"
"8/16/2018 03:00:00 PM PDT","43328.625","0.0","77.7","82.7","0.0"
"8/16/2018 03:15:00 PM PDT","43328.63541666667","0.0","78.2","82.8","0.0"
"8/16/2018 03:30:00 PM PDT","43328.64583333333","0.0","78.3","82.9","0.0"
"8/16/2018 03:45:00 PM PDT","43328.65625","0.0","78.9","82.9","0.0"
"8/16/2018 04:00:00 PM PDT","43328.66666666667","0.0","79.1","83.0","0.0"
"8/16/2018 04:15:00 PM PDT","43328.67708333333","0.0","79.2","83.3","0.0"
"8/16/2018 04:30:00 PM PDT","43328.6875","0.0","80.1","83.5","0.0"
"8/16/2018 04:45:00 PM PDT","43328.69791666667","0.0","80.4","83.7","0.0"
"8/16/2018 05:00:00 PM PDT","43328.70833333333","0.0","79.7","83.9","0.0"
"8/16/2018 05:15:00 PM PDT","43328.71875","0.0","80.3","84.2","0.0"
"8/16/2018 05:30:00 PM PDT","43328.72916666667","0.0","78.4","84.3","0.0"
"8/16/2018 05:45:00 PM PDT","43328.73958333333","0.0","78.8","84.5","0.0"
"8/16/2018 06:00:00 PM PDT","43328.75","0.0","78.5","84.7","0.0"
"8/16/2018 06:15:00 PM PDT","43328.76041666667","59.899998","72.0","78.0","40.7"
"8/16/2018 06:30:00 PM PDT","43328.77083333333","59.899998","72.0","79.2","41.3"
"8/16/2018 06:45:00 PM PDT","43328.78125","59.899998","71.9","78.9","41.399998"
"8/16/2018 07:00:00 PM PDT","43328.79166666667","59.8","72.0","79.6","41.0"
"8/16/2018 07:15:00 PM PDT","43328.80208333333","59.899998","72.3","79.7","41.8"
"8/16/2018 07:30:00 PM PDT","43328.8125","59.899998","72.3","79.9","41.3"
"8/16/2018 07:45:00 PM PDT","43328.82291666667","59.899998","72.4","80.0","41.6"
"8/16/2018 08:00:00 PM PDT","43328.83333333333","59.899998","72.4","80.2","41.899998"
"8/16/2018 08:15:00 PM PDT","43328.84375","59.899998","72.1","79.9","41.6"
"8/16/2018 08:30:00 PM PDT","43328.85416666667","59.899998","71.9","79.9","41.7"
"8/16/2018 08:45:00 PM PDT","43328.86458333333","59.899998","71.7","79.3","42.0"
"8/16/2018 09:00:00 PM PDT","43328.875","59.899998","71.8","79.5","41.5"
"8/16/2018 09:15:00 PM PDT","43328.88541666667","59.899998","71.5","79.0","41.399998"
"8/16/2018 09:30:00 PM PDT","43328.89583333333","59.899998","71.4","79.0","41.6"
"8/16/2018 09:45:00 PM PDT","43328.90625","59.899998","71.3","78.9","41.7"
"8/16/2018 10:00:00 PM PDT","43328.91666666667","59.899998","71.1","79.0","41.899998"
"8/16/2018 10:15:00 PM PDT","43328.92708333333","60.0","71.0","78.7","41.3"
"8/16/2018 10:30:00 PM PDT","43328.9375","60.0","70.8","78.5","41.5"
"8/16/2018 10:45:00 PM PDT","43328.94791666667","59.899998","70.5","78.3","41.7"
"8/16/2018 11:00:00 PM PDT","43328.95833333333","59.8","69.9","77.9","41.5"
"8/16/2018 11:15:00 PM PDT","43328.96875","59.899998","69.8","77.8","41.3"
"8/16/2018 11:30:00 PM PDT","43328.97916666667","59.899998","69.5","77.6","41.6"
"8/16/2018 11:45:00 PM PDT","43328.98958333333","59.899998","69.1","77.1","41.399998"
"8/17/2018 12:00:00 AM PDT","43329.0","60.0","68.8","76.8","41.3"
"8/17/2018 12:15:00 AM PDT","43329.01041666667","59.899998","68.5","76.0","41.3"
"8/17/2018 12:30:00 AM PDT","43329.02083333333","59.899998","68.1","75.7","41.5"
"8/17/2018 12:45:00 AM PDT","43329.03125","59.899998","67.7","75.5","41.5"
"8/17/2018 01:00:00 AM PDT","43329.04166666667","59.899998","67.2","74.9","41.2"
"8/17/2018 01:15:00 AM PDT","43329.05208333333","59.3","67.0","75.0","41.399998"
"8/17/2018 01:30:00 AM PDT","43329.0625","59.899998","66.8","74.5","41.2"
"8/17/2018 01:45:00 AM PDT","43329.07291666667","59.899998","66.5","74.2","41.0"
"8/17/2018 02:00:00 AM PDT","43329.08333333333","59.899998","66.3","74.0","41.1"
"8/17/2018 02:15:00 AM PDT","43329.09375","59.699997","65.8","73.7","41.0"
"8/17/2018 02:30:00 AM PDT","43329.10416666667","59.899998","65.6","73.3","40.7"
"8/17/2018 02:45:00 AM PDT","43329.11458333333","59.8","65.6","73.9","41.0"
"8/17/2018 03:00:00 AM PDT","43329.125","59.8","65.2","72.4","40.8"
"8/17/2018 03:15:00 AM PDT","43329.13541666667","60.0","64.4","70.8","41.0"
"8/17/2018 03:30:00 AM PDT","43329.14583333333","20.199999","66.0","66.3","2.3"
"8/17/2018 03:45:00 AM PDT","43329.15625","50.899998","61.5","69.2","28.4"
"8/17/2018 04:00:00 AM PDT","43329.16666666667","53.199997","60.9","68.1","30.8"
"8/17/2018 04:15:00 AM PDT","43329.17708333333","55.899998","60.8","67.0","33.1"
"8/17/2018 04:30:00 AM PDT","43329.1875","57.699997","60.3","66.3","36.1"
"8/17/2018 04:45:00 AM PDT","43329.19791666667","59.899998","60.1","65.8","40.0"
"8/17/2018 05:00:00 AM PDT","43329.20833333333","60.0","59.9","65.1","40.0"
"8/17/2018 05:15:00 AM PDT","43329.21875","0.0","61.7","61.4","0.0"
"8/17/2018 05:30:00 AM PDT","43329.22916666667","0.0","61.7","61.9","0.0"
"8/17/2018 05:45:00 AM PDT","43329.23958333333","0.0","61.4","62.3","0.0"
"8/17/2018 06:00:00 AM PDT","43329.25","0.0","61.2","63.0","0.0"
"8/17/2018 06:15:00 AM PDT","43329.26041666667","0.0","61.4","63.2","0.0"
"8/17/2018 06:30:00 AM PDT","43329.27083333333","0.0","61.4","63.4","0.0"
"8/17/2018 06:45:00 AM PDT","43329.28125","0.0","61.7","63.4","0.0"
"8/17/2018 07:00:00 AM PDT","43329.29166666667","0.0","61.5","63.5","0.0"
"8/17/2018 07:15:00 AM PDT","43329.30208333333","0.0","61.8","63.6","0.0"
"8/17/2018 07:30:00 AM PDT","43329.3125","0.0","61.8","63.7","0.0"
"8/17/2018 07:45:00 AM PDT","43329.32291666667","0.0","62.2","63.9","0.0"
"8/17/2018 08:00:00 AM PDT","43329.33333333333","0.0","62.4","64.1","0.0"
"8/17/2018 08:15:00 AM PDT","43329.34375","0.0","62.6","64.4","0.0"
"8/17/2018 08:30:00 AM PDT","43329.35416666667","0.0","62.8","64.6","0.0"
"8/17/2018 08:45:00 AM PDT","43329.36458333333","0.0","63.3","65.0","0.0"
"8/17/2018 09:00:00 AM PDT","43329.375","37.7","62.8","65.4","13.7"
"8/17/2018 09:15:00 AM PDT","43329.38541666667","59.899998","67.2","75.2","39.899998"
"8/17/2018 09:30:00 AM PDT","43329.39583333333","60.0","67.5","75.4","41.0"
"8/17/2018 09:45:00 AM PDT","43329.40625","58.899998","67.7","75.9","40.5"
"8/17/2018 10:00:00 AM PDT","43329.41666666667","59.899998","67.6","75.6","41.399998"
"8/17/2018 10:15:00 AM PDT","43329.42708333333","59.899998","68.4","76.5","41.3"
"8/17/2018 10:30:00 AM PDT","43329.4375","59.899998","68.9","77.0","41.399998"
"8/17/2018 10:45:00 AM PDT","43329.44791666667","59.899998","69.1","76.3","41.3"
"8/17/2018 11:00:00 AM PDT","43329.45833333333","59.899998","68.9","75.8","41.2"
"8/17/2018 11:15:00 AM PDT","43329.46875","0.0","68.1","70.9","0.0"
"8/17/2018 11:30:00 AM PDT","43329.47916666667","0.0","68.5","73.2","0.0"
"8/17/2018 11:45:00 AM PDT","43329.48958333333","0.0","69.8","75.0","0.0"
"8/17/2018 12:00:00 PM PDT","43329.5","0.0","70.5","76.0","0.0"
"8/17/2018 12:15:00 PM PDT","43329.51041666667","0.0","71.1","76.9","0.0"
"8/17/2018 12:30:00 PM PDT","43329.52083333333","0.0","71.5","77.9","0.0"
"8/17/2018 12:45:00 PM PDT","43329.53125","0.0","71.9","78.6","0.0"
"8/17/2018 01:00:00 PM PDT","43329.54166666667","0.0","72.1","79.3","0.0"
"8/17/2018 01:15:00 PM PDT","43329.55208333333","0.0","72.1","80.0","0.0"
"8/17/2018 01:30:00 PM PDT","43329.5625","0.0","72.8","80.7","0.0"
"8/17/2018 01:45:00 PM PDT","43329.57291666667","0.0","73.4","81.3","0.0"
"8/17/2018 02:00:00 PM PDT","43329.58333333333","0.0","74.2","81.9","0.0"
"8/17/2018 02:15:00 PM PDT","43329.59375","0.0","74.9","82.6","0.0"
"8/17/2018 02:30:00 PM PDT","43329.60416666667","0.0","74.7","83.2","0.0"
"8/17/2018 02:45:00 PM PDT","43329.61458333333","0.0","75.9","83.7","0.0"
"8/17/2018 03:00:00 PM PDT","43329.625","0.0","77.7","84.1","0.0"
"8/17/2018 03:15:00 PM PDT","43329.63541666667","0.0","77.2","84.4","0.0"
"8/17/2018 03:30:00 PM PDT","43329.64583333333","0.0","77.5","84.4","0.0"
"8/17/2018 03:45:00 PM PDT","43329.65625","0.0","78.5","84.5","0.0"
"8/17/2018 04:00:00 PM PDT","43329.66666666667","0.0","79.1","84.7","0.0"
"8/17/2018 04:15:00 PM PDT","43329.67708333333","0.0","79.1","85.1","0.0"
"8/17/2018 04:30:00 PM PDT","43329.6875","0.0","79.9","85.4","0.0"
"8/17/2018 04:45:00 PM PDT","43329.69791666667","0.0","80.3","85.7","0.0"
"8/17/2018 05:00:00 PM PDT","43329.70833333333","0.0","79.5","86.0","0.0"
"8/17/2018 05:15:00 PM PDT","43329.71875","0.0","79.7","86.2","0.0"
"8/17/2018 05:30:00 PM PDT","43329.72916666667","0.0","78.1","86.4","0.0"
"8/17/2018 05:45:00 PM PDT","43329.73958333333","0.0","78.8","86.6","0.0"
"8/17/2018 06:00:00 PM PDT","43329.75","0.0","78.6","86.8","0.0"
"8/17/2018 06:15:00 PM PDT","43329.76041666667","59.899998","73.9","80.3","41.0"
"8/17/2018 06:30:00 PM PDT","43329.77083333333","59.899998","74.5","81.1","41.8"
"8/17/2018 06:45:00 PM PDT","43329.78125","59.899998","74.4","81.2","41.6"
"8/17/2018 07:00:00 PM PDT","43329.79166666667","59.899998","74.7","81.4","41.6"
"8/17/2018 07:15:00 PM PDT","43329.80208333333","59.899998","74.5","81.6","41.7"
"8/17/2018 07:30:00 PM PDT","43329.8125","59.899998","74.0","81.2","41.8"
"8/17/2018 07:45:00 PM PDT","43329.82291666667","59.899998","74.2","81.6","41.6"
"8/17/2018 08:00:00 PM PDT","43329.83333333333","59.899998","74.0","81.3","41.6"
"8/17/2018 08:15:00 PM PDT","43329.84375","59.899998","73.7","81.1","41.8"
"8/17/2018 08:30:00 PM PDT","43329.85416666667","59.899998","73.2","80.8","41.3"
"8/17/2018 08:45:00 PM PDT","43329.86458333333","59.899998","72.9","80.7","41.6"
"8/17/2018 09:00:00 PM PDT","43329.875","59.899998","72.9","80.7","41.6"
"8/17/2018 09:15:00 PM PDT","43329.88541666667","59.899998","72.6","80.3","41.6"
"8/17/2018 09:30:00 PM PDT","43329.89583333333","59.899998","72.6","80.0","41.3"
"8/17/2018 09:45:00 PM PDT","43329.90625","59.899998","71.9","79.2","41.399998"
"8/17/2018 10:00:00 PM PDT","43329.91666666667","59.899998","71.1","78.7","41.7"
"8/17/2018 10:15:00 PM PDT","43329.92708333333","59.899998","71.2","78.6","41.399998"
"8/17/2018 10:30:00 PM PDT","43329.9375","59.899998","70.4","78.1","41.399998"
"8/17/2018 10:45:00 PM PDT","43329.94791666667","59.899998","69.8","77.4","41.3"
"8/17/2018 11:00:00 PM PDT","43329.95833333333","59.899998","68.9","76.6","41.399998"
"8/17/2018 11:15:00 PM PDT","43329.96875","59.899998","68.2","75.9","41.2"
"8/17/2018 11:30:00 PM PDT","43329.97916666667","59.899998","67.6","75.3","41.3"
"8/17/2018 11:45:00 PM PDT","43329.98958333333","59.899998","67.0","74.6","41.7"
"8/18/2018 12:00:00 AM PDT","43330.0","59.899998","66.6","74.1","41.3"
"8/18/2018 12:15:00 AM PDT","43330.01041666667","59.899998","66.1","74.0","41.1"
"8/18/2018 12:30:00 AM PDT","43330.02083333333","59.899998","66.3","74.6","41.399998"
"8/18/2018 12:45:00 AM PDT","43330.03125","59.899998","66.0","74.7","41.399998"
"8/18/2018 01:00:00 AM PDT","43330.04166666667","59.8","65.6","74.3","40.899998"
"8/18/2018 01:15:00 AM PDT","43330.05208333333","59.899998","65.5","73.7","41.5"
"8/18/2018 01:30:00 AM PDT","43330.0625","59.899998","65.3","73.7","40.7"
"8/18/2018 01:45:00 AM PDT","43330.07291666667","59.899998","64.9","72.9","40.899998"
"8/18/2018 02:00:00 AM PDT","43330.08333333333","59.899998","64.7","73.3","40.899998"
"8/18/2018 02:15:00 AM PDT","43330.09375","59.699997","64.6","73.0","40.6"
"8/18/2018 02:30:00 AM PDT","43330.10416666667","59.699997","64.4","72.9","40.899998"
"8/18/2018 02:45:00 AM PDT","43330.11458333333","59.6","64.7","73.4","40.3"
"8/18/2018 03:00:00 AM PDT","43330.125","59.6","65.0","74.1","40.5"
"8/18/2018 03:15:00 AM PDT","43330.13541666667","59.899998","64.8","73.6","41.1"
"8/18/2018 03:30:00 AM PDT","43330.14583333333","59.899998","64.4","73.3","41.0"
"8/18/2018 03:45:00 AM PDT","43330.15625","59.8","64.3","73.0","40.8"
"8/18/2018 04:00:00 AM PDT","43330.16666666667","59.899998","63.4","71.5","41.399998"
"8/18/2018 04:15:00 AM PDT","43330.17708333333","59.699997","63.0","70.7","40.6"
"8/18/2018 04:30:00 AM PDT","43330.1875","59.699997","62.6","69.8","40.399998"
"8/18/2018 04:45:00 AM PDT","43330.19791666667","0.0","64.5","64.8","0.0"
"8/18/2018 05:00:00 AM PDT","43330.20833333333","42.399998","60.5","67.2","19.1"
"8/18/2018 05:15:00 AM PDT","43330.21875","37.8","60.4","67.3","13.7"
"8/18/2018 05:30:00 AM PDT","43330.22916666667","34.6","60.2","66.5","10.599999"
"8/18/2018 05:45:00 AM PDT","43330.23958333333","32.8","59.9","66.0","9.0"
"8/18/2018 06:00:00 AM PDT","43330.25","28.9","60.4","66.1","6.2999997"
"8/18/2018 06:15:00 AM PDT","43330.26041666667","34.1","60.3","66.1","10.099999"
"8/18/2018 06:30:00 AM PDT","43330.27083333333","58.1","58.5","64.5","30.5"
"8/18/2018 06:45:00 AM PDT","43330.28125","44.2","59.1","65.8","21.699999"
"8/18/2018 07:00:00 AM PDT","43330.29166666667","59.6","59.3","65.9","34.399998"
"8/18/2018 07:15:00 AM PDT","43330.30208333333","50.6","58.4","64.3","28.599998"
"8/18/2018 07:30:00 AM PDT","43330.3125","21.199999","60.9","66.2","2.7"
"8/18/2018 07:45:00 AM PDT","43330.32291666667","39.8","62.5","68.4","15.9"
"8/18/2018 08:00:00 AM PDT","43330.33333333333","59.5","61.8","68.1","37.1"
"8/18/2018 08:15:00 AM PDT","43330.34375","59.899998","62.3","69.1","40.0"
"8/18/2018 08:30:00 AM PDT","43330.35416666667","59.899998","62.8","70.2","40.399998"
"8/18/2018 08:45:00 AM PDT","43330.36458333333","59.899998","63.7","71.6","40.3"
"8/18/2018 09:00:00 AM PDT","43330.375","59.899998","64.3","72.1","40.899998"
"8/18/2018 09:15:00 AM PDT","43330.38541666667","59.3","64.9","73.6","39.7"
"8/18/2018 09:30:00 AM PDT","43330.39583333333","59.899998","65.5","74.1","40.5"
"8/18/2018 09:45:00 AM PDT","43330.40625","59.899998","65.1","74.8","40.5"
"8/18/2018 10:00:00 AM PDT","43330.41666666667","59.899998","63.6","73.8","40.3"
"8/18/2018 10:15:00 AM PDT","43330.42708333333","59.899998","64.2","74.5","41.3"
"8/18/2018 10:30:00 AM PDT","43330.4375","59.899998","65.2","75.1","40.6"
"8/18/2018 10:45:00 AM PDT","43330.44791666667","59.899998","64.9","74.6","41.3"
"8/18/2018 11:00:00 AM PDT","43330.45833333333","59.899998","65.2","74.4","40.899998"
"8/18/2018 11:15:00 AM PDT","43330.46875","59.899998","65.6","74.8","41.0"
"8/18/2018 11:30:00 AM PDT","43330.47916666667","59.899998","66.3","75.4","41.6"
"8/18/2018 11:45:00 AM PDT","43330.48958333333","0.0","71.0","70.2","0.0"
"8/18/2018 12:00:00 PM PDT","43330.5","0.0","72.1","73.7","0.0"
"8/18/2018 12:15:00 PM PDT","43330.51041666667","0.0","72.9","75.4","0.0"
"8/18/2018 12:30:00 PM PDT","43330.52083333333","0.0","73.2","76.7","0.0"
"8/18/2018 12:45:00 PM PDT","43330.53125","0.0","73.6","77.7","0.0"
"8/18/2018 01:00:00 PM PDT","43330.54166666667","0.0","74.2","78.5","0.0"
"8/18/2018 01:15:00 PM PDT","43330.55208333333","0.0","74.6","79.4","0.0"
"8/18/2018 01:30:00 PM PDT","43330.5625","0.0","75.0","80.2","0.0"
"8/18/2018 01:45:00 PM PDT","43330.57291666667","0.0","75.3","80.8","0.0"
"8/18/2018 02:00:00 PM PDT","43330.58333333333","0.0","76.0","81.4","0.0"
"8/18/2018 02:15:00 PM PDT","43330.59375","0.0","76.7","82.1","0.0"
"8/18/2018 02:30:00 PM PDT","43330.60416666667","0.0","77.4","82.7","0.0"
"8/18/2018 02:45:00 PM PDT","43330.61458333333","0.0","77.9","83.2","0.0"
"8/18/2018 03:00:00 PM PDT","43330.625","0.0","78.9","83.6","0.0"
"8/18/2018 03:15:00 PM PDT","43330.63541666667","0.0","79.6","83.9","0.0"
"8/18/2018 03:30:00 PM PDT","43330.64583333333","0.0","80.2","84.1","0.0"
"8/18/2018 03:45:00 PM PDT","43330.65625","0.0","80.4","84.3","0.0"
"8/18/2018 04:00:00 PM PDT","43330.66666666667","0.0","80.9","84.5","0.0"
"8/18/2018 04:15:00 PM PDT","43330.67708333333","0.0","81.5","84.8","0.0"
"8/18/2018 04:30:00 PM PDT","43330.6875","0.0","81.6","85.1","0.0"
"8/18/2018 04:45:00 PM PDT","43330.69791666667","0.0","81.9","85.3","0.0"
"8/18/2018 05:00:00 PM PDT","43330.70833333333","0.0","82.3","85.7","0.0"
"8/18/2018 05:15:00 PM PDT","43330.71875","0.0","81.8","85.9","0.0"
"8/18/2018 05:30:00 PM PDT","43330.72916666667","0.0","81.0","86.2","0.0"
"8/18/2018 05:45:00 PM PDT","43330.73958333333","0.0","80.7","86.5","0.0"
"8/18/2018 06:00:00 PM PDT","43330.75","0.0","80.7","86.7","0.0"
"8/18/2018 06:15:00 PM PDT","43330.76041666667","0.0","80.8","86.9","0.0"
"8/18/2018 06:30:00 PM PDT","43330.77083333333","0.0","80.9","87.1","0.0"
"8/18/2018 06:45:00 PM PDT","43330.78125","0.0","80.8","87.2","0.0"
"8/18/2018 07:00:00 PM PDT","43330.79166666667","0.0","80.7","87.3","0.0"
"8/18/2018 07:15:00 PM PDT","43330.80208333333","0.0","80.8","87.3","0.0"
"8/18/2018 07:30:00 PM PDT","43330.8125","0.0","80.7","87.3","0.0"
"8/18/2018 07:45:00 PM PDT","43330.82291666667","0.0","80.6","87.2","0.0"
"8/18/2018 08:00:00 PM PDT","43330.83333333333","0.0","80.6","87.1","0.0"
"8/18/2018 08:15:00 PM PDT","43330.84375","0.0","80.5","87.1","0.0"
"8/18/2018 08:30:00 PM PDT","43330.85416666667","59.899998","72.0","81.1","40.899998"
"8/18/2018 08:45:00 PM PDT","43330.86458333333","60.0","71.1","80.4","41.1"
"8/18/2018 09:00:00 PM PDT","43330.875","59.899998","70.6","79.8","41.2"
"8/18/2018 09:15:00 PM PDT","43330.88541666667","59.899998","70.4","79.3","41.0"
"8/18/2018 09:30:00 PM PDT","43330.89583333333","59.899998","70.9","79.6","41.1"
"8/18/2018 09:45:00 PM PDT","43330.90625","59.899998","70.4","79.5","41.2"
"8/18/2018 10:00:00 PM PDT","43330.91666666667","58.6","69.7","78.7","40.2"
"8/18/2018 10:15:00 PM PDT","43330.92708333333","59.899998","69.9","78.7","41.0"
"8/18/2018 10:30:00 PM PDT","43330.9375","59.899998","69.4","78.4","41.3"
"8/18/2018 10:45:00 PM PDT","43330.94791666667","59.899998","69.3","78.1","41.3"
"8/18/2018 11:00:00 PM PDT","43330.95833333333","59.899998","69.0","77.5","41.3"
"8/18/2018 11:15:00 PM PDT","43330.96875","59.899998","68.5","77.2","41.5"
"8/18/2018 11:30:00 PM PDT","43330.97916666667","59.899998","68.3","77.4","41.0"
"8/18/2018 11:45:00 PM PDT","43330.98958333333","59.899998","68.3","77.3","41.399998"
"8/19/2018 12:00:00 AM PDT","43331.0","59.899998","68.3","77.2","41.3"
"8/19/2018 12:15:00 AM PDT","43331.01041666667","59.899998","68.3","77.5","41.2"
"8/19/2018 12:30:00 AM PDT","43331.02083333333","59.899998","68.2","77.0","41.2"
"8/19/2018 12:45:00 AM PDT","43331.03125","59.899998","67.9","76.9","41.0"
"8/19/2018 01:00:00 AM PDT","43331.04166666667","59.899998","67.3","76.1","41.2"
"8/19/2018 01:15:00 AM PDT","43331.05208333333","59.899998","66.5","75.6","41.0"
"8/19/2018 01:30:00 AM PDT","43331.0625","59.899998","66.3","75.0","41.3"
"8/19/2018 01:45:00 AM PDT","43331.07291666667","59.8","66.4","75.3","41.0"
"8/19/2018 02:00:00 AM PDT","43331.08333333333","59.6","65.7","74.5","40.899998"
"8/19/2018 02:15:00 AM PDT","43331.09375","59.899998","65.4","74.3","41.0"
"8/19/2018 02:30:00 AM PDT","43331.10416666667","59.899998","65.8","74.8","41.0"
"8/19/2018 02:45:00 AM PDT","43331.11458333333","59.899998","65.6","74.3","40.899998"
"8/19/2018 03:00:00 AM PDT","43331.125","59.899998","65.4","74.3","40.8"
"8/19/2018 03:15:00 AM PDT","43331.13541666667","59.899998","65.4","74.3","41.2"
"8/19/2018 03:30:00 AM PDT","43331.14583333333","59.8","65.4","73.8","40.7"
"8/19/2018 03:45:00 AM PDT","43331.15625","59.8","64.9","73.4","40.899998"
"8/19/2018 04:00:00 AM PDT","43331.16666666667","60.0","64.6","73.1","41.2"
"8/19/2018 04:15:00 AM PDT","43331.17708333333","59.699997","63.6","70.6","40.399998"
"8/19/2018 04:30:00 AM PDT","43331.1875","52.3","60.7","64.1","31.0"
"8/19/2018 04:45:00 AM PDT","43331.19791666667","0.0","60.5","61.5","0.0"
"8/19/2018 05:00:00 AM PDT","43331.20833333333","28.0","59.9","66.7","5.7"
"8/19/2018 05:15:00 AM PDT","43331.21875","34.5","63.8","71.8","10.4"
"8/19/2018 05:30:00 AM PDT","43331.22916666667","49.2","59.5","66.2","27.3"
"8/19/2018 05:45:00 AM PDT","43331.23958333333","44.6","59.5","66.1","22.1"
"8/19/2018 06:00:00 AM PDT","43331.25","36.8","59.2","66.0","12.799999"
"8/19/2018 06:15:00 AM PDT","43331.26041666667","18.199999","61.5","66.5","1.6999999"
"8/19/2018 06:30:00 AM PDT","43331.27083333333","34.5","60.5","66.7","10.5"
"8/19/2018 06:45:00 AM PDT","43331.28125","43.0","58.1","64.4","20.0"
"8/19/2018 07:00:00 AM PDT","43331.29166666667","33.0","59.9","66.7","9.099999"
"8/19/2018 07:15:00 AM PDT","43331.30208333333","48.0","58.9","65.5","23.3"
"8/19/2018 07:30:00 AM PDT","43331.3125","44.5","58.2","63.5","22.0"
"8/19/2018 07:45:00 AM PDT","43331.32291666667","31.5","59.8","65.0","8.099999"
"8/19/2018 08:00:00 AM PDT","43331.33333333333","36.7","60.6","66.4","12.5"
"8/19/2018 08:15:00 AM PDT","43331.34375","49.1","60.0","66.1","24.1"
"8/19/2018 08:30:00 AM PDT","43331.35416666667","52.3","60.2","66.6","27.8"
"8/19/2018 08:45:00 AM PDT","43331.36458333333","46.6","61.1","67.9","23.699999"
"8/19/2018 09:00:00 AM PDT","43331.375","48.399998","62.0","69.3","23.699999"
"8/19/2018 09:15:00 AM PDT","43331.38541666667","49.6","62.6","70.6","25.4"
"8/19/2018 09:30:00 AM PDT","43331.39583333333","56.1","62.9","71.2","32.2"
"8/19/2018 09:45:00 AM PDT","43331.40625","57.699997","63.1","71.8","35.5"
"8/19/2018 10:00:00 AM PDT","43331.41666666667","58.0","62.6","72.1","37.6"
"8/19/2018 10:15:00 AM PDT","43331.42708333333","0.0","67.4","65.4","0.0"
"8/19/2018 10:30:00 AM PDT","43331.4375","0.0","68.4","68.4","0.0"
"8/19/2018 10:45:00 AM PDT","43331.44791666667","0.0","68.7","69.8","0.0"
"8/19/2018 11:00:00 AM PDT","43331.45833333333","0.0","68.9","71.1","0.0"
"8/19/2018 11:15:00 AM PDT","43331.46875","0.0","69.2","72.2","0.0"
"8/19/2018 11:30:00 AM PDT","43331.47916666667","0.0","69.7","73.3","0.0"
"8/19/2018 11:45:00 AM PDT","43331.48958333333","0.0","70.0","74.1","0.0"
"8/19/2018 12:00:00 PM PDT","43331.5","0.0","70.5","75.0","0.0"
"8/19/2018 12:15:00 PM PDT","43331.51041666667","0.0","70.5","75.8","0.0"
"8/19/2018 12:30:00 PM PDT","43331.52083333333","0.0","70.8","76.6","0.0"
"8/19/2018 12:45:00 PM PDT","43331.53125","0.0","71.1","77.5","0.0"
"8/19/2018 01:00:00 PM PDT","43331.54166666667","0.0","71.3","78.3","0.0"
"8/19/2018 01:15:00 PM PDT","43331.55208333333","0.0","72.1","79.1","0.0"
"8/19/2018 01:30:00 PM PDT","43331.5625","0.0","72.4","79.7","0.0"
"8/19/2018 01:45:00 PM PDT","43331.57291666667","0.0","73.2","80.3","0.0"
"8/19/2018 02:00:00 PM PDT","43331.58333333333","0.0","73.9","81.1","0.0"
"8/19/2018 02:15:00 PM PDT","43331.59375","0.0","74.6","81.8","0.0"
"8/19/2018 02:30:00 PM PDT","43331.60416666667","0.0","74.8","82.4","0.0"
"8/19/2018 02:45:00 PM PDT","43331.61458333333","0.0","76.3","83.0","0.0"
"8/19/2018 03:00:00 PM PDT","43331.625","0.0","76.2","83.5","0.0"
"8/19/2018 03:15:00 PM PDT","43331.63541666667","0.0","77.7","83.6","0.0"
"8/19/2018 03:30:00 PM PDT","43331.64583333333","0.0","77.9","83.7","0.0"
"8/19/2018 03:45:00 PM PDT","43331.65625","0.0","78.6","83.7","0.0"
"8/19/2018 04:00:00 PM PDT","43331.66666666667","0.0","79.6","84.0","0.0"
"8/19/2018 04:15:00 PM PDT","43331.67708333333","0.0","79.5","84.2","0.0"
"8/19/2018 04:30:00 PM PDT","43331.6875","0.0","79.9","84.6","0.0"
"8/19/2018 04:45:00 PM PDT","43331.69791666667","0.0","80.4","85.0","0.0"
"8/19/2018 05:00:00 PM PDT","43331.70833333333","0.0","80.1","85.3","0.0"
"8/19/2018 05:15:00 PM PDT","43331.71875","0.0","79.8","85.5","0.0"
"8/19/2018 05:30:00 PM PDT","43331.72916666667","0.0","78.9","85.7","0.0"
"8/19/2018 05:45:00 PM PDT","43331.73958333333","0.0","78.8","85.9","0.0"
"8/19/2018 06:00:00 PM PDT","43331.75","0.0","78.7","86.1","0.0"
"8/19/2018 06:15:00 PM PDT","43331.76041666667","0.0","78.6","86.2","0.0"
"8/19/2018 06:30:00 PM PDT","43331.77083333333","0.0","78.9","86.4","0.0"
"8/19/2018 06:45:00 PM PDT","43331.78125","0.0","78.8","86.5","0.0"
"8/19/2018 07:00:00 PM PDT","43331.79166666667","0.0","79.0","86.6","0.0"
"8/19/2018 07:15:00 PM PDT","43331.80208333333","59.899998","71.6","80.5","40.8"
"8/19/2018 07:30:00 PM PDT","43331.8125","59.899998","71.2","80.1","41.0"
"8/19/2018 07:45:00 PM PDT","43331.82291666667","59.899998","71.6","80.6","41.1"
"8/19/2018 08:00:00 PM PDT","43331.83333333333","59.899998","71.6","80.4","41.0"
"8/19/2018 08:15:00 PM PDT","43331.84375","59.899998","71.6","80.3","41.3"
"8/19/2018 08:30:00 PM PDT","43331.85416666667","59.899998","71.7","80.4","41.2"
"8/19/2018 08:45:00 PM PDT","43331.86458333333","59.899998","71.9","80.7","41.2"
"8/19/2018 09:00:00 PM PDT","43331.875","59.899998","71.4","80.2","41.2"
"8/19/2018 09:15:00 PM PDT","43331.88541666667","59.899998","71.7","80.6","41.3"
"8/19/2018 09:30:00 PM PDT","43331.89583333333","59.899998","72.0","80.9","41.399998"
"8/19/2018 09:45:00 PM PDT","43331.90625","59.899998","72.1","81.0","41.399998"
"8/19/2018 10:00:00 PM PDT","43331.91666666667","59.899998","72.0","81.0","41.2"
"8/19/2018 10:15:00 PM PDT","43331.92708333333","59.899998","71.7","80.6","41.399998"
"8/19/2018 10:30:00 PM PDT","43331.9375","59.899998","71.4","80.3","41.3"
"8/19/2018 10:45:00 PM PDT","43331.94791666667","59.899998","71.4","80.3","41.5"
"8/19/2018 11:00:00 PM PDT","43331.95833333333","59.899998","70.7","79.6","41.3"
"8/19/2018 11:15:00 PM PDT","43331.96875","59.899998","70.5","79.6","41.2"
"8/19/2018 11:30:00 PM PDT","43331.97916666667","59.899998","70.2","78.8","41.1"
"8/19/2018 11:45:00 PM PDT","43331.98958333333","59.899998","69.7","78.6","41.0"
"8/20/2018 12:00:00 AM PDT","43332.0","59.899998","69.5","78.2","41.0"
"8/20/2018 12:15:00 AM PDT","43332.01041666667","59.899998","69.5","77.9","41.1"
"8/20/2018 12:30:00 AM PDT","43332.02083333333","59.899998","69.1","77.5","41.2"
"8/20/2018 12:45:00 AM PDT","43332.03125","59.899998","69.1","77.6","41.0"
"8/20/2018 01:00:00 AM PDT","43332.04166666667","59.899998","68.9","77.3","40.899998"
"8/20/2018 01:15:00 AM PDT","43332.05208333333","59.899998","68.7","77.3","41.1"
"8/20/2018 01:30:00 AM PDT","43332.0625","59.899998","68.7","77.0","41.399998"
"8/20/2018 01:45:00 AM PDT","43332.07291666667","59.899998","68.7","77.0","41.0"
"8/20/2018 02:00:00 AM PDT","43332.08333333333","59.699997","68.6","77.3","40.6"
"8/20/2018 02:15:00 AM PDT","43332.09375","59.899998","68.2","76.7","41.1"
"8/20/2018 02:30:00 AM PDT","43332.10416666667","59.899998","67.9","76.5","40.899998"
"8/20/2018 02:45:00 AM PDT","43332.11458333333","59.899998","67.7","76.1","41.2"
"8/20/2018 03:00:00 AM PDT","43332.125","59.899998","67.9","75.8","40.899998"
"8/20/2018 03:15:00 AM PDT","43332.13541666667","59.899998","67.7","75.8","41.1"
"8/20/2018 03:30:00 AM PDT","43332.14583333333","59.899998","67.1","75.0","40.899998"
"8/20/2018 03:45:00 AM PDT","43332.15625","59.699997","66.9","74.6","41.0"
"8/20/2018 04:00:00 AM PDT","43332.16666666667","60.0","65.8","72.0","40.6"
"8/20/2018 04:15:00 AM PDT","43332.17708333333","59.899998","63.8","66.7","40.399998"
"8/20/2018 04:30:00 AM PDT","43332.1875","59.8","62.7","65.2","40.8"
"8/20/2018 04:45:00 AM PDT","43332.19791666667","0.0","62.9","62.9","0.0"
"8/20/2018 05:00:00 AM PDT","43332.20833333333","0.0","62.4","63.4","0.0"
"8/20/2018 05:15:00 AM PDT","43332.21875","29.8","62.7","70.4","6.7999997"
"8/20/2018 05:30:00 AM PDT","43332.22916666667","45.2","62.1","70.4","22.3"
"8/20/2018 05:45:00 AM PDT","43332.23958333333","60.0","60.8","69.2","35.5"
"8/20/2018 06:00:00 AM PDT","43332.25","59.899998","60.4","68.6","39.8"
"8/20/2018 06:15:00 AM PDT","43332.26041666667","59.8","60.4","67.9","40.5"
"8/20/2018 06:30:00 AM PDT","43332.27083333333","59.8","60.8","67.8","39.899998"
"8/20/2018 06:45:00 AM PDT","43332.28125","57.899998","60.5","66.9","36.899998"
"8/20/2018 07:00:00 AM PDT","43332.29166666667","55.6","60.3","66.6","33.2"
"8/20/2018 07:15:00 AM PDT","43332.30208333333","52.399998","60.4","66.8","29.3"
"8/20/2018 07:30:00 AM PDT","43332.3125","42.0","60.8","67.6","18.6"
"8/20/2018 07:45:00 AM PDT","43332.32291666667","49.6","61.1","67.9","28.3"
"8/20/2018 08:00:00 AM PDT","43332.33333333333","54.8","61.5","68.1","31.099998"
"8/20/2018 08:15:00 AM PDT","43332.34375","56.699997","61.9","68.5","34.2"
"8/20/2018 08:30:00 AM PDT","43332.35416666667","58.1","61.9","69.6","38.1"
"8/20/2018 08:45:00 AM PDT","43332.36458333333","56.5","62.5","70.8","35.8"
"8/20/2018 09:00:00 AM PDT","43332.375","59.199997","63.0","71.2","37.1"
"8/20/2018 09:15:00 AM PDT","43332.38541666667","59.899998","62.6","70.5","39.899998"
"8/20/2018 09:30:00 AM PDT","43332.39583333333","49.899998","63.4","72.9","28.0"
"8/20/2018 09:45:00 AM PDT","43332.40625","59.899998","63.7","73.7","38.8"
"8/20/2018 10:00:00 AM PDT","43332.41666666667","59.899998","64.0","73.8","39.8"
"8/20/2018 10:15:00 AM PDT","43332.42708333333","59.899998","64.6","74.2","41.1"
"8/20/2018 10:30:00 AM PDT","43332.4375","0.0","69.7","69.0","0.0"
"8/20/2018 10:45:00 AM PDT","43332.44791666667","0.0","69.9","70.6","0.0"
"8/20/2018 11:00:00 AM PDT","43332.45833333333","0.0","70.1","71.9","0.0"
"8/20/2018 11:15:00 AM PDT","43332.46875","0.0","70.6","73.1","0.0"
"8/20/2018 11:30:00 AM PDT","43332.47916666667","0.0","70.9","74.1","0.0"
"8/20/2018 11:45:00 AM PDT","43332.48958333333","0.0","71.3","75.0","0.0"
"8/20/2018 12:00:00 PM PDT","43332.5","0.0","71.5","75.8","0.0"
"8/20/2018 12:15:00 PM PDT","43332.51041666667","0.0","71.9","76.6","0.0"
"8/20/2018 12:30:00 PM PDT","43332.52083333333","0.0","72.3","77.3","0.0"
"8/20/2018 12:45:00 PM PDT","43332.53125","0.0","72.6","77.9","0.0"
"8/20/2018 01:00:00 PM PDT","43332.54166666667","0.0","72.8","78.8","0.0"
"8/20/2018 01:15:00 PM PDT","43332.55208333333","0.0","73.5","79.2","0.0"
"8/20/2018 01:30:00 PM PDT","43332.5625","0.0","73.8","79.8","0.0"
"8/20/2018 01:45:00 PM PDT","43332.57291666667","0.0","74.0","80.3","0.0"
"8/20/2018 02:00:00 PM PDT","43332.58333333333","0.0","74.7","80.7","0.0"
"8/20/2018 02:15:00 PM PDT","43332.59375","0.0","75.1","81.4","0.0"
"8/20/2018 02:30:00 PM PDT","43332.60416666667","0.0","75.9","81.9","0.0"
"8/20/2018 02:45:00 PM PDT","43332.61458333333","0.0","76.7","82.2","0.0"
"8/20/2018 03:00:00 PM PDT","43332.625","0.0","77.2","82.5","0.0"
"8/20/2018 03:15:00 PM PDT","43332.63541666667","0.0","78.1","82.9","0.0"
"8/20/2018 03:30:00 PM PDT","43332.64583333333","0.0","78.6","83.0","0.0"
"8/20/2018 03:45:00 PM PDT","43332.65625","0.0","78.7","82.9","0.0"
"8/20/2018 04:00:00 PM PDT","43332.66666666667","0.0","79.3","83.1","0.0"
"8/20/2018 04:15:00 PM PDT","43332.67708333333","0.0","79.5","83.3","0.0"
"8/20/2018 04:30:00 PM PDT","43332.6875","0.0","79.4","83.5","0.0"
"8/20/2018 04:45:00 PM PDT","43332.69791666667","0.0","79.7","83.7","0.0"
"8/20/2018 05:00:00 PM PDT","43332.70833333333","0.0","80.0","83.9","0.0"
"8/20/2018 05:15:00 PM PDT","43332.71875","0.0","79.3","84.1","0.0"
"8/20/2018 05:30:00 PM PDT","43332.72916666667","0.0","79.0","84.3","0.0"
"8/20/2018 05:45:00 PM PDT","43332.73958333333","0.0","78.5","84.4","0.0"
"8/20/2018 06:00:00 PM PDT","43332.75","0.0","78.4","84.7","0.0"
"8/20/2018 06:15:00 PM PDT","43332.76041666667","0.0","78.6","84.8","0.0"
"8/20/2018 06:30:00 PM PDT","43332.77083333333","0.0","78.4","84.9","0.0"
"8/20/2018 06:45:00 PM PDT","43332.78125","0.0","78.6","85.0","0.0"
"8/20/2018 07:00:00 PM PDT","43332.79166666667","0.0","78.5","85.0","0.0"
"8/20/2018 07:15:00 PM PDT","43332.80208333333","59.899998","73.3","81.4","41.0"
"8/20/2018 07:30:00 PM PDT","43332.8125","59.899998","73.5","82.0","41.2"
"8/20/2018 07:45:00 PM PDT","43332.82291666667","59.899998","73.4","81.9","41.2"
"8/20/2018 08:00:00 PM PDT","43332.83333333333","59.899998","73.1","81.8","41.0"
"8/20/2018 08:15:00 PM PDT","43332.84375","59.899998","72.9","81.5","41.2"
"8/20/2018 08:30:00 PM PDT","43332.85416666667","59.899998","72.5","81.2","41.399998"
"8/20/2018 08:45:00 PM PDT","43332.86458333333","59.899998","72.7","81.3","41.3"
"8/20/2018 09:00:00 PM PDT","43332.875","59.899998","72.4","81.1","41.0"
"8/20/2018 09:15:00 PM PDT","43332.88541666667","59.899998","72.0","81.1","41.3"
"8/20/2018 09:30:00 PM PDT","43332.89583333333","59.899998","71.8","80.8","41.2"
"8/20/2018 09:45:00 PM PDT","43332.90625","59.899998","72.3","81.3","41.3"
"8/20/2018 10:00:00 PM PDT","43332.91666666667","59.899998","72.3","81.1","41.3"
"8/20/2018 10:15:00 PM PDT","43332.92708333333","60.0","72.1","80.8","41.399998"
"8/20/2018 10:30:00 PM PDT","43332.9375","59.899998","71.7","80.8","41.5"
"8/20/2018 10:45:00 PM PDT","43332.94791666667","59.899998","71.9","80.5","41.5"
"8/20/2018 11:00:00 PM PDT","43332.95833333333","59.899998","71.3","80.0","41.3"
"8/20/2018 11:15:00 PM PDT","43332.96875","59.8","70.9","79.6","41.1"
"8/20/2018 11:30:00 PM PDT","43332.97916666667","59.899998","70.2","78.9","41.0"
"8/20/2018 11:45:00 PM PDT","43332.98958333333","59.899998","70.3","79.1","41.0"
"8/21/2018 12:00:00 AM PDT","43333.0","59.899998","69.9","78.8","41.2"
"8/21/2018 12:15:00 AM PDT","43333.01041666667","59.899998","69.4","78.2","41.2"
"8/21/2018 12:30:00 AM PDT","43333.02083333333","59.899998","69.1","78.0","41.1"
"8/21/2018 12:45:00 AM PDT","43333.03125","59.899998","68.9","78.0","41.0"
"8/21/2018 01:00:00 AM PDT","43333.04166666667","59.899998","68.7","77.7","41.2"
"8/21/2018 01:15:00 AM PDT","43333.05208333333","59.899998","68.1","76.9","41.3"
"8/21/2018 01:30:00 AM PDT","43333.0625","60.0","68.1","76.8","41.2"
"8/21/2018 01:45:00 AM PDT","43333.07291666667","59.899998","68.0","76.5","41.2"
"8/21/2018 02:00:00 AM PDT","43333.08333333333","60.0","67.7","76.4","41.1"
"8/21/2018 02:15:00 AM PDT","43333.09375","59.899998","67.7","76.6","41.399998"
"8/21/2018 02:30:00 AM PDT","43333.10416666667","59.899998","67.2","75.9","41.0"
"8/21/2018 02:45:00 AM PDT","43333.11458333333","59.899998","67.0","76.0","40.899998"
"8/21/2018 03:00:00 AM PDT","43333.125","59.899998","67.1","75.9","41.0"
"8/21/2018 03:15:00 AM PDT","43333.13541666667","59.899998","66.9","75.4","40.8"
"8/21/2018 03:30:00 AM PDT","43333.14583333333","59.899998","66.5","75.3","40.8"
"8/21/2018 03:45:00 AM PDT","43333.15625","60.0","66.4","75.1","40.7"
"8/21/2018 04:00:00 AM PDT","43333.16666666667","59.899998","66.2","74.5","40.7"
"8/21/2018 04:15:00 AM PDT","43333.17708333333","59.8","65.6","73.9","41.0"
"8/21/2018 04:30:00 AM PDT","43333.1875","59.3","65.2","72.6","40.399998"
"8/21/2018 04:45:00 AM PDT","43333.19791666667","0.0","62.9","64.0","0.0"
"8/21/2018 05:00:00 AM PDT","43333.20833333333","0.0","62.5","66.2","0.0"
"8/21/2018 05:15:00 AM PDT","43333.21875","0.0","62.5","66.2","0.0"
"8/21/2018 05:30:00 AM PDT","43333.22916666667","39.8","61.4","68.7","15.9"
"8/21/2018 05:45:00 AM PDT","43333.23958333333","28.199999","64.1","72.0","5.7999997"
"8/21/2018 06:00:00 AM PDT","43333.25","45.6","62.1","70.6","22.5"
"8/21/2018 06:15:00 AM PDT","43333.26041666667","42.7","60.4","67.8","19.6"
"8/21/2018 06:30:00 AM PDT","43333.27083333333","36.0","60.4","67.4","11.9"
"8/21/2018 06:45:00 AM PDT","43333.28125","51.6","59.7","67.0","25.4"
"8/21/2018 07:00:00 AM PDT","43333.29166666667","58.699997","58.9","65.8","36.3"
"8/21/2018 07:15:00 AM PDT","43333.30208333333","59.899998","58.8","65.3","39.6"
"8/21/2018 07:30:00 AM PDT","43333.3125","57.399998","58.8","64.1","35.8"
"8/21/2018 07:45:00 AM PDT","43333.32291666667","55.699997","58.5","63.5","35.2"
"8/21/2018 08:00:00 AM PDT","43333.33333333333","10.0","59.7","63.1","0.29999998"
"8/21/2018 08:15:00 AM PDT","43333.34375","0.0","60.8","60.6","0.0"
"8/21/2018 08:30:00 AM PDT","43333.35416666667","0.0","60.8","61.0","0.0"
"8/21/2018 08:45:00 AM PDT","43333.36458333333","0.0","60.5","61.7","0.0"
"8/21/2018 09:00:00 AM PDT","43333.375","0.0","60.7","62.1","0.0"
"8/21/2018 09:15:00 AM PDT","43333.38541666667","0.0","60.8","62.5","0.0"
"8/21/2018 09:30:00 AM PDT","43333.39583333333","0.0","61.5","63.1","0.0"
"8/21/2018 09:45:00 AM PDT","43333.40625","0.0","61.9","63.6","0.0"
"8/21/2018 10:00:00 AM PDT","43333.41666666667","0.0","62.3","64.0","0.0"
"8/21/2018 10:15:00 AM PDT","43333.42708333333","0.0","62.7","64.9","0.0"
"8/21/2018 10:30:00 AM PDT","43333.4375","0.0","63.2","65.8","0.0"
"8/21/2018 10:45:00 AM PDT","43333.44791666667","0.0","63.4","66.6","0.0"
"8/21/2018 11:00:00 AM PDT","43333.45833333333","55.399998","66.5","73.5","27.9"
"8/21/2018 11:15:00 AM PDT","43333.46875","59.899998","69.2","77.8","40.6"
"8/21/2018 11:30:00 AM PDT","43333.47916666667","59.899998","69.4","77.6","40.6"
"8/21/2018 11:45:00 AM PDT","43333.48958333333","59.899998","69.6","78.1","40.7"
"8/21/2018 12:00:00 PM PDT","43333.5","59.899998","70.1","78.4","40.7"
"8/21/2018 12:15:00 PM PDT","43333.51041666667","0.0","68.8","71.7","0.0"
"8/21/2018 12:30:00 PM PDT","43333.52083333333","0.0","69.1","73.6","0.0"
"8/21/2018 12:45:00 PM PDT","43333.53125","0.0","70.0","75.2","0.0"
"8/21/2018 01:00:00 PM PDT","43333.54166666667","0.0","70.3","76.1","0.0"
"8/21/2018 01:15:00 PM PDT","43333.55208333333","0.0","70.8","76.5","0.0"
"8/21/2018 01:30:00 PM PDT","43333.5625","0.0","71.2","77.2","0.0"
"8/21/2018 01:45:00 PM PDT","43333.57291666667","0.0","71.3","77.7","0.0"
"8/21/2018 02:00:00 PM PDT","43333.58333333333","0.0","71.8","78.1","0.0"
"8/21/2018 02:15:00 PM PDT","43333.59375","0.0","72.7","78.5","0.0"
"8/21/2018 02:30:00 PM PDT","43333.60416666667","0.0","73.4","78.8","0.0"
"8/21/2018 02:45:00 PM PDT","43333.61458333333","0.0","74.3","79.3","0.0"
"8/21/2018 03:00:00 PM PDT","43333.625","0.0","74.8","79.4","0.0"
"8/21/2018 03:15:00 PM PDT","43333.63541666667","0.0","75.4","79.5","0.0"
"8/21/2018 03:30:00 PM PDT","43333.64583333333","0.0","75.6","79.5","0.0"
"8/21/2018 03:45:00 PM PDT","43333.65625","0.0","75.7","79.3","0.0"
"8/21/2018 04:00:00 PM PDT","43333.66666666667","0.0","76.0","79.2","0.0"
"8/21/2018 04:15:00 PM PDT","43333.67708333333","0.0","75.6","79.3","0.0"
"8/21/2018 04:30:00 PM PDT","43333.6875","0.0","76.0","79.5","0.0"
"8/21/2018 04:45:00 PM PDT","43333.69791666667","0.0","76.2","79.5","0.0"
"8/21/2018 05:00:00 PM PDT","43333.70833333333","0.0","76.5","79.6","0.0"
"8/21/2018 05:15:00 PM PDT","43333.71875","0.0","75.8","79.7","0.0"
"8/21/2018 05:30:00 PM PDT","43333.72916666667","0.0","74.9","79.9","0.0"
"8/21/2018 05:45:00 PM PDT","43333.73958333333","0.0","74.7","79.9","0.0"
"8/21/2018 06:00:00 PM PDT","43333.75","0.0","74.6","80.0","0.0"
"8/21/2018 06:15:00 PM PDT","43333.76041666667","0.0","74.4","80.1","0.0"
"8/21/2018 06:30:00 PM PDT","43333.77083333333","0.0","74.4","80.1","0.0"
"8/21/2018 06:45:00 PM PDT","43333.78125","0.0","74.2","80.1","0.0"
"8/21/2018 07:00:00 PM PDT","43333.79166666667","0.0","74.4","80.1","0.0"
"8/21/2018 07:15:00 PM PDT","43333.80208333333","0.0","74.6","80.1","0.0"
"8/21/2018 07:30:00 PM PDT","43333.8125","0.0","74.4","80.0","0.0"
"8/21/2018 07:45:00 PM PDT","43333.82291666667","0.0","74.2","79.9","0.0"
"8/21/2018 08:00:00 PM PDT","43333.83333333333","0.0","74.0","79.8","0.0"
"8/21/2018 08:15:00 PM PDT","43333.84375","0.0","74.1","79.6","0.0"
"8/21/2018 08:30:00 PM PDT","43333.85416666667","0.0","74.0","79.4","0.0"
"8/21/2018 08:45:00 PM PDT","43333.86458333333","0.0","73.8","79.3","0.0"
"8/21/2018 09:00:00 PM PDT","43333.875","0.0","73.7","79.2","0.0"
"8/21/2018 09:15:00 PM PDT","43333.88541666667","0.0","73.4","79.0","0.0"
"8/21/2018 09:30:00 PM PDT","43333.89583333333","0.0","73.2","78.8","0.0"
"8/21/2018 09:45:00 PM PDT","43333.90625","59.899998","70.2","78.8","39.7"
"8/21/2018 10:00:00 PM PDT","43333.91666666667","59.899998","70.3","79.4","40.8"
"8/21/2018 10:15:00 PM PDT","43333.92708333333","59.899998","69.9","78.9","40.8"
"8/21/2018 10:30:00 PM PDT","43333.9375","60.0","69.6","78.6","40.8"
"8/21/2018 10:45:00 PM PDT","43333.94791666667","60.0","69.2","78.1","40.7"
"8/21/2018 11:00:00 PM PDT","43333.95833333333","59.899998","68.6","77.1","40.7"
"8/21/2018 11:15:00 PM PDT","43333.96875","59.899998","68.3","76.9","40.5"
"8/21/2018 11:30:00 PM PDT","43333.97916666667","59.899998","68.5","77.1","40.7"
"8/21/2018 11:45:00 PM PDT","43333.98958333333","59.899998","68.2","76.5","40.899998"
"8/22/2018 12:00:00 AM PDT","43334.0","60.0","68.0","76.4","40.8"
"8/22/2018 12:15:00 AM PDT","43334.01041666667","59.899998","67.8","76.3","40.8"
"8/22/2018 12:30:00 AM PDT","43334.02083333333","59.899998","67.6","76.0","40.7"
"8/22/2018 12:45:00 AM PDT","43334.03125","59.8","67.5","75.8","40.8"
"8/22/2018 01:00:00 AM PDT","43334.04166666667","60.0","67.6","76.1","40.899998"
"8/22/2018 01:15:00 AM PDT","43334.05208333333","59.899998","67.4","76.3","40.8"
"8/22/2018 01:30:00 AM PDT","43334.0625","59.899998","67.5","76.2","40.7"
"8/22/2018 01:45:00 AM PDT","43334.07291666667","59.899998","67.3","76.0","40.7"
"8/22/2018 02:00:00 AM PDT","43334.08333333333","59.899998","67.3","75.8","40.899998"
"8/22/2018 02:15:00 AM PDT","43334.09375","59.8","66.7","75.2","40.399998"
"8/22/2018 02:30:00 AM PDT","43334.10416666667","59.6","66.8","75.0","40.1"
"8/22/2018 02:45:00 AM PDT","43334.11458333333","59.899998","66.4","74.9","40.7"
"8/22/2018 03:00:00 AM PDT","43334.125","59.899998","66.6","74.9","40.6"
"8/22/2018 03:15:00 AM PDT","43334.13541666667","59.899998","66.3","74.7","40.5"
"8/22/2018 03:30:00 AM PDT","43334.14583333333","59.699997","66.1","74.4","40.399998"
"8/22/2018 03:45:00 AM PDT","43334.15625","59.8","66.2","74.4","40.5"
"8/22/2018 04:00:00 AM PDT","43334.16666666667","59.899998","66.1","74.5","41.0"
"8/22/2018 04:15:00 AM PDT","43334.17708333333","60.0","65.9","74.4","40.8"
"8/22/2018 04:30:00 AM PDT","43334.1875","60.0","66.0","74.3","40.7"
"8/22/2018 04:45:00 AM PDT","43334.19791666667","59.8","65.6","73.5","40.7"
"8/22/2018 05:00:00 AM PDT","43334.20833333333","59.899998","65.0","72.2","40.8"
"8/22/2018 05:15:00 AM PDT","43334.21875","59.8","62.4","63.8","39.5"
"8/22/2018 05:30:00 AM PDT","43334.22916666667","0.0","62.4","63.4","0.0"
"8/22/2018 05:45:00 AM PDT","43334.23958333333","0.0","62.4","65.2","0.0"
"8/22/2018 06:00:00 AM PDT","43334.25","0.0","62.2","65.3","0.0"
"8/22/2018 06:15:00 AM PDT","43334.26041666667","0.0","62.1","65.3","0.0"
"8/22/2018 06:30:00 AM PDT","43334.27083333333","0.0","62.2","65.5","0.0"
"8/22/2018 06:45:00 AM PDT","43334.28125","0.0","62.0","65.3","0.0"
"8/22/2018 07:00:00 AM PDT","43334.29166666667","0.0","62.1","65.4","0.0"
"8/22/2018 07:15:00 AM PDT","43334.30208333333","0.0","62.1","65.2","0.0"
"8/22/2018 07:30:00 AM PDT","43334.3125","0.0","62.0","65.2","0.0"
"8/22/2018 07:45:00 AM PDT","43334.32291666667","0.0","62.2","65.3","0.0"
"8/22/2018 08:00:00 AM PDT","43334.33333333333","0.0","62.3","65.3","0.0"
"8/22/2018 08:15:00 AM PDT","43334.34375","0.0","62.5","65.4","0.0"
"8/22/2018 08:30:00 AM PDT","43334.35416666667","0.0","62.6","65.5","0.0"
"8/22/2018 08:45:00 AM PDT","43334.36458333333","0.0","62.8","65.5","0.0"
"8/22/2018 09:00:00 AM PDT","43334.375","0.0","62.9","65.8","0.0"
"8/22/2018 09:15:00 AM PDT","43334.38541666667","0.0","63.2","65.8","0.0"
"8/22/2018 09:30:00 AM PDT","43334.39583333333","0.0","63.5","66.2","0.0"
"8/22/2018 09:45:00 AM PDT","43334.40625","0.0","63.8","66.6","0.0"
"8/22/2018 10:00:00 AM PDT","43334.41666666667","59.899998","62.6","63.7","30.9"
"8/22/2018 10:15:00 AM PDT","43334.42708333333","0.0","62.3","63.6","0.0"
"8/22/2018 10:30:00 AM PDT","43334.4375","0.0","63.1","65.5","0.0"
"8/22/2018 10:45:00 AM PDT","43334.44791666667","0.0","63.3","66.6","0.0"
"8/22/2018 11:00:00 AM PDT","43334.45833333333","59.899998","68.7","76.5","39.3"
"8/22/2018 11:15:00 AM PDT","43334.46875","60.0","70.3","79.1","41.1"
"8/22/2018 11:30:00 AM PDT","43334.47916666667","59.699997","70.4","79.3","40.399998"
"8/22/2018 11:45:00 AM PDT","43334.48958333333","59.899998","70.7","79.0","41.1"
"8/22/2018 12:00:00 PM PDT","43334.5","59.899998","70.8","79.3","41.1"
"8/22/2018 12:15:00 PM PDT","43334.51041666667","0.0","69.4","71.4","0.0"
"8/22/2018 12:30:00 PM PDT","43334.52083333333","0.0","70.1","73.9","0.0"
"8/22/2018 12:45:00 PM PDT","43334.53125","0.0","70.8","75.6","0.0"
"8/22/2018 01:00:00 PM PDT","43334.54166666667","0.0","70.9","76.5","0.0"
"8/22/2018 01:15:00 PM PDT","43334.55208333333","0.0","71.2","77.1","0.0"
"8/22/2018 01:30:00 PM PDT","43334.5625","0.0","71.6","77.6","0.0"
"8/22/2018 01:45:00 PM PDT","43334.57291666667","0.0","71.7","78.2","0.0"
"8/22/2018 02:00:00 PM PDT","43334.58333333333","0.0","72.2","78.5","0.0"
"8/22/2018 02:15:00 PM PDT","43334.59375","0.0","72.8","78.9","0.0"
"8/22/2018 02:30:00 PM PDT","43334.60416666667","0.0","73.8","79.3","0.0"
"8/22/2018 02:45:00 PM PDT","43334.61458333333","0.0","74.3","79.6","0.0"
"8/22/2018 03:00:00 PM PDT","43334.625","0.0","74.9","79.8","0.0"
"8/22/2018 03:15:00 PM PDT","43334.63541666667","0.0","75.3","80.0","0.0"
"8/22/2018 03:30:00 PM PDT","43334.64583333333","0.0","76.0","79.8","0.0"
"8/22/2018 03:45:00 PM PDT","43334.65625","0.0","76.6","79.5","0.0"
"8/22/2018 04:00:00 PM PDT","43334.66666666667","0.0","76.4","79.6","0.0"
"8/22/2018 04:15:00 PM PDT","43334.67708333333","0.0","76.8","79.6","0.0"
"8/22/2018 04:30:00 PM PDT","43334.6875","0.0","77.2","79.7","0.0"
"8/22/2018 04:45:00 PM PDT","43334.69791666667","0.0","77.2","79.8","0.0"
"8/22/2018 05:00:00 PM PDT","43334.70833333333","0.0","77.7","79.9","0.0"
"8/22/2018 05:15:00 PM PDT","43334.71875","0.0","77.0","79.9","0.0"
"8/22/2018 05:30:00 PM PDT","43334.72916666667","0.0","75.3","80.0","0.0"
