"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/22/2018 05:45:00 PM PDT","43334.73958333333","0.0","74.7","80.1","0.0"
"8/22/2018 06:00:00 PM PDT","43334.75","0.0","74.8","80.2","0.0"
"8/22/2018 06:15:00 PM PDT","43334.76041666667","0.0","75.2","80.3","0.0"
"8/22/2018 06:30:00 PM PDT","43334.77083333333","0.0","75.1","80.3","0.0"
"8/22/2018 06:45:00 PM PDT","43334.78125","0.0","75.1","80.3","0.0"
"8/22/2018 07:00:00 PM PDT","43334.79166666667","0.0","75.0","80.3","0.0"
"8/22/2018 07:15:00 PM PDT","43334.80208333333","0.0","75.0","80.3","0.0"
"8/22/2018 07:30:00 PM PDT","43334.8125","0.0","74.8","80.2","0.0"
"8/22/2018 07:45:00 PM PDT","43334.82291666667","0.0","74.8","80.1","0.0"
"8/22/2018 08:00:00 PM PDT","43334.83333333333","0.0","74.8","80.1","0.0"
"8/22/2018 08:15:00 PM PDT","43334.84375","0.0","74.6","79.9","0.0"
"8/22/2018 08:30:00 PM PDT","43334.85416666667","0.0","74.5","79.8","0.0"
"8/22/2018 08:45:00 PM PDT","43334.86458333333","59.899998","71.7","80.3","40.1"
"8/22/2018 09:00:00 PM PDT","43334.875","59.899998","72.2","81.0","40.7"
"8/22/2018 09:15:00 PM PDT","43334.88541666667","59.899998","72.1","80.9","40.7"
"8/22/2018 09:30:00 PM PDT","43334.89583333333","59.899998","71.9","80.7","40.8"
"8/22/2018 09:45:00 PM PDT","43334.90625","60.0","71.6","80.5","40.899998"
"8/22/2018 10:00:00 PM PDT","43334.91666666667","59.899998","71.6","80.3","40.899998"
"8/22/2018 10:15:00 PM PDT","43334.92708333333","59.899998","71.2","80.3","41.0"
"8/22/2018 10:30:00 PM PDT","43334.9375","59.899998","71.0","80.1","41.3"
"8/22/2018 10:45:00 PM PDT","43334.94791666667","59.899998","70.2","79.3","41.3"
"8/22/2018 11:00:00 PM PDT","43334.95833333333","60.0","69.9","78.8","41.1"
"8/22/2018 11:15:00 PM PDT","43334.96875","59.899998","69.8","78.6","40.899998"
"8/22/2018 11:30:00 PM PDT","43334.97916666667","59.899998","69.5","78.1","41.1"
"8/22/2018 11:45:00 PM PDT","43334.98958333333","59.8","69.1","77.9","40.899998"
"8/23/2018 12:00:00 AM PDT","43335.0","59.899998","69.2","77.9","41.0"
"8/23/2018 12:15:00 AM PDT","43335.01041666667","59.899998","69.0","77.6","40.899998"
"8/23/2018 12:30:00 AM PDT","43335.02083333333","59.899998","68.5","77.4","40.899998"
"8/23/2018 12:45:00 AM PDT","43335.03125","59.899998","68.7","77.3","40.899998"
"8/23/2018 01:00:00 AM PDT","43335.04166666667","60.0","68.5","77.1","40.8"
"8/23/2018 01:15:00 AM PDT","43335.05208333333","59.899998","68.0","76.5","41.0"
"8/23/2018 01:30:00 AM PDT","43335.0625","59.899998","68.0","76.4","40.8"
"8/23/2018 01:45:00 AM PDT","43335.07291666667","60.0","67.9","76.6","40.899998"
"8/23/2018 02:00:00 AM PDT","43335.08333333333","59.899998","67.9","77.0","41.0"
"8/23/2018 02:15:00 AM PDT","43335.09375","59.899998","67.6","76.4","40.899998"
"8/23/2018 02:30:00 AM PDT","43335.10416666667","59.899998","67.7","76.5","40.899998"
"8/23/2018 02:45:00 AM PDT","43335.11458333333","59.8","67.2","75.7","40.5"
"8/23/2018 03:00:00 AM PDT","43335.125","59.8","67.0","75.3","40.5"
"8/23/2018 03:16:54 AM PDT","43335.13673611111","0.0","","","0.0"
"8/23/2018 03:16:54.090 AM PDT","43335.136737152774","","0.0","0.0",""
"8/23/2018 03:30:00 AM PDT","43335.14583333333","0.0","68.6","78.1","0.0"
"8/23/2018 03:45:00 AM PDT","43335.15625","60.0","66.6","74.7","36.899998"
"8/23/2018 04:00:00 AM PDT","43335.16666666667","59.899998","66.4","75.0","40.7"
"8/23/2018 04:15:00 AM PDT","43335.17708333333","59.899998","66.0","74.5","40.6"
"8/23/2018 04:30:00 AM PDT","43335.1875","59.8","65.7","73.7","40.5"
"8/23/2018 04:45:00 AM PDT","43335.19791666667","59.899998","64.7","71.9","40.7"
"8/23/2018 05:00:00 AM PDT","43335.20833333333","59.899998","64.1","71.0","40.7"
"8/23/2018 05:15:00 AM PDT","43335.21875","59.899998","63.9","70.0","40.8"
"8/23/2018 05:30:00 AM PDT","43335.22916666667","59.8","61.7","64.7","40.1"
"8/23/2018 05:45:00 AM PDT","43335.23958333333","58.399998","61.1","63.9","37.8"
"8/23/2018 06:00:00 AM PDT","43335.25","59.899998","60.2","62.5","39.399998"
"8/23/2018 06:15:00 AM PDT","43335.26041666667","58.0","59.8","61.7","37.8"
"8/23/2018 06:30:00 AM PDT","43335.27083333333","53.3","59.6","61.7","31.0"
"8/23/2018 06:45:00 AM PDT","43335.28125","50.2","59.9","61.7","26.0"
"8/23/2018 07:00:00 AM PDT","43335.29166666667","55.5","59.6","61.3","31.3"
"8/23/2018 07:15:00 AM PDT","43335.30208333333","52.1","59.3","61.0","28.3"
"8/23/2018 07:30:00 AM PDT","43335.3125","52.699997","59.5","61.0","28.9"
"8/23/2018 07:45:00 AM PDT","43335.32291666667","53.899998","59.6","61.3","30.0"
"8/23/2018 08:00:00 AM PDT","43335.33333333333","57.199997","60.0","61.5","34.6"
"8/23/2018 08:15:00 AM PDT","43335.34375","59.3","60.3","62.3","40.1"
"8/23/2018 08:30:00 AM PDT","43335.35416666667","59.899998","60.6","62.7","40.1"
"8/23/2018 08:45:00 AM PDT","43335.36458333333","0.0","60.9","61.9","0.0"
"8/23/2018 09:00:00 AM PDT","43335.375","0.0","61.3","62.2","0.0"
"8/23/2018 09:15:00 AM PDT","43335.38541666667","0.0","61.5","62.6","0.0"
"8/23/2018 09:30:00 AM PDT","43335.39583333333","0.0","61.9","63.2","0.0"
"8/23/2018 09:45:00 AM PDT","43335.40625","0.0","62.1","63.8","0.0"
"8/23/2018 10:00:00 AM PDT","43335.41666666667","0.0","62.8","64.3","0.0"
"8/23/2018 10:15:00 AM PDT","43335.42708333333","0.0","63.3","64.9","0.0"
"8/23/2018 10:30:00 AM PDT","43335.4375","0.0","63.5","66.0","0.0"
"8/23/2018 10:45:00 AM PDT","43335.44791666667","0.0","63.8","66.8","0.0"
"8/23/2018 11:00:00 AM PDT","43335.45833333333","0.0","64.2","67.6","0.0"
"8/23/2018 11:15:00 AM PDT","43335.46875","0.0","64.5","68.4","0.0"
"8/23/2018 11:30:00 AM PDT","43335.47916666667","0.0","64.6","69.3","0.0"
"8/23/2018 11:45:00 AM PDT","43335.48958333333","0.0","65.0","70.0","0.0"
"8/23/2018 12:00:00 PM PDT","43335.5","0.0","65.5","70.8","0.0"
"8/23/2018 12:15:00 PM PDT","43335.51041666667","0.0","65.6","71.5","0.0"
"8/23/2018 12:30:00 PM PDT","43335.52083333333","0.0","65.7","72.1","0.0"
"8/23/2018 12:45:00 PM PDT","43335.53125","0.0","66.3","72.9","0.0"
"8/23/2018 01:00:00 PM PDT","43335.54166666667","0.0","66.6","73.3","0.0"
"8/23/2018 01:15:00 PM PDT","43335.55208333333","0.0","66.9","73.8","0.0"
"8/23/2018 01:30:00 PM PDT","43335.5625","0.0","67.0","74.3","0.0"
"8/23/2018 01:45:00 PM PDT","43335.57291666667","0.0","67.3","74.8","0.0"
"8/23/2018 02:00:00 PM PDT","43335.58333333333","0.0","67.3","75.2","0.0"
"8/23/2018 02:15:00 PM PDT","43335.59375","0.0","68.1","75.8","0.0"
"8/23/2018 02:30:00 PM PDT","43335.60416666667","0.0","69.0","76.2","0.0"
"8/23/2018 02:45:00 PM PDT","43335.61458333333","0.0","70.0","76.7","0.0"
"8/23/2018 03:00:00 PM PDT","43335.625","0.0","70.3","77.1","0.0"
"8/23/2018 03:15:00 PM PDT","43335.63541666667","0.0","70.9","77.2","0.0"
"8/23/2018 03:30:00 PM PDT","43335.64583333333","0.0","71.6","77.4","0.0"
"8/23/2018 03:45:00 PM PDT","43335.65625","0.0","72.5","77.1","0.0"
"8/23/2018 04:00:00 PM PDT","43335.66666666667","0.0","73.2","77.1","0.0"
"8/23/2018 04:15:00 PM PDT","43335.67708333333","0.0","72.5","77.2","0.0"
"8/23/2018 04:30:00 PM PDT","43335.6875","0.0","72.7","77.3","0.0"
"8/23/2018 04:45:00 PM PDT","43335.69791666667","0.0","73.6","77.5","0.0"
"8/23/2018 05:00:00 PM PDT","43335.70833333333","0.0","74.3","77.7","0.0"
"8/23/2018 05:15:00 PM PDT","43335.71875","0.0","71.7","77.9","0.0"
"8/23/2018 05:30:00 PM PDT","43335.72916666667","0.0","71.1","78.0","0.0"
"8/23/2018 05:45:00 PM PDT","43335.73958333333","0.0","71.2","78.1","0.0"
"8/23/2018 06:00:00 PM PDT","43335.75","0.0","71.5","78.3","0.0"
"8/23/2018 06:15:00 PM PDT","43335.76041666667","0.0","71.5","78.4","0.0"
"8/23/2018 06:30:00 PM PDT","43335.77083333333","0.0","71.3","78.4","0.0"
"8/23/2018 06:45:00 PM PDT","43335.78125","0.0","71.4","78.5","0.0"
"8/23/2018 07:00:00 PM PDT","43335.79166666667","0.0","71.3","78.5","0.0"
"8/23/2018 07:15:00 PM PDT","43335.80208333333","0.0","71.4","78.4","0.0"
"8/23/2018 07:30:00 PM PDT","43335.8125","0.0","71.5","78.4","0.0"
"8/23/2018 07:45:00 PM PDT","43335.82291666667","0.0","71.3","78.2","0.0"
"8/23/2018 08:00:00 PM PDT","43335.83333333333","0.0","71.2","78.1","0.0"
"8/23/2018 08:15:00 PM PDT","43335.84375","59.899998","70.9","79.3","40.1"
"8/23/2018 08:30:00 PM PDT","43335.85416666667","59.899998","71.1","80.4","40.899998"
"8/23/2018 08:45:00 PM PDT","43335.86458333333","60.0","71.0","80.2","40.6"
"8/23/2018 09:00:00 PM PDT","43335.875","59.899998","70.9","79.9","41.1"
"8/23/2018 09:15:00 PM PDT","43335.88541666667","59.899998","70.6","79.5","40.8"
"8/23/2018 09:30:00 PM PDT","43335.89583333333","59.899998","70.4","79.3","41.1"
"8/23/2018 09:45:00 PM PDT","43335.90625","59.899998","70.1","78.8","40.8"
"8/23/2018 10:00:00 PM PDT","43335.91666666667","59.899998","69.7","78.3","41.0"
"8/23/2018 10:15:00 PM PDT","43335.92708333333","59.899998","69.4","78.2","41.0"
"8/23/2018 10:30:00 PM PDT","43335.9375","59.899998","69.1","78.0","40.8"
"8/23/2018 10:45:00 PM PDT","43335.94791666667","59.899998","68.9","77.8","41.0"
"8/23/2018 11:00:00 PM PDT","43335.95833333333","60.0","68.7","77.4","41.1"
"8/23/2018 11:15:00 PM PDT","43335.96875","60.0","68.2","77.0","40.899998"
"8/23/2018 11:30:00 PM PDT","43335.97916666667","59.899998","68.1","76.9","40.8"
"8/23/2018 11:45:00 PM PDT","43335.98958333333","59.899998","68.0","76.9","40.8"
"8/24/2018 12:00:00 AM PDT","43336.0","59.899998","67.7","76.6","40.899998"
"8/24/2018 12:15:00 AM PDT","43336.01041666667","59.899998","67.6","76.4","40.8"
"8/24/2018 12:30:00 AM PDT","43336.02083333333","59.899998","67.1","75.8","40.8"
"8/24/2018 12:45:00 AM PDT","43336.03125","59.5","66.5","74.9","40.6"
"8/24/2018 01:00:00 AM PDT","43336.04166666667","59.899998","66.2","74.6","40.8"
"8/24/2018 01:15:00 AM PDT","43336.05208333333","60.0","66.2","74.6","40.8"
"8/24/2018 01:30:00 AM PDT","43336.0625","59.3","65.9","74.1","40.3"
"8/24/2018 01:45:00 AM PDT","43336.07291666667","59.899998","65.7","74.2","40.899998"
"8/24/2018 02:00:00 AM PDT","43336.08333333333","60.0","65.5","73.9","40.8"
"8/24/2018 02:15:00 AM PDT","43336.09375","59.8","65.4","73.7","40.5"
"8/24/2018 02:30:00 AM PDT","43336.10416666667","59.699997","65.3","73.8","40.3"
"8/24/2018 02:45:00 AM PDT","43336.11458333333","59.899998","65.2","73.7","41.5"
"8/24/2018 03:00:00 AM PDT","43336.125","59.899998","65.1","73.2","40.8"
"8/24/2018 03:15:00 AM PDT","43336.13541666667","59.699997","64.8","72.7","40.3"
"8/24/2018 03:30:00 AM PDT","43336.14583333333","59.899998","64.4","72.3","40.8"
"8/24/2018 03:45:00 AM PDT","43336.15625","59.8","64.4","72.1","40.6"
"8/24/2018 04:00:00 AM PDT","43336.16666666667","59.899998","64.1","71.7","40.6"
"8/24/2018 04:15:00 AM PDT","43336.17708333333","59.8","63.5","70.4","40.399998"
"8/24/2018 04:30:00 AM PDT","43336.1875","59.899998","61.1","64.7","39.6"
"8/24/2018 04:45:00 AM PDT","43336.19791666667","52.899998","60.4","63.0","29.4"
"8/24/2018 05:00:00 AM PDT","43336.20833333333","59.899998","59.2","61.1","39.1"
"8/24/2018 05:15:00 AM PDT","43336.21875","56.3","58.5","60.4","35.1"
"8/24/2018 05:30:00 AM PDT","43336.22916666667","48.899998","58.7","60.3","26.599998"
"8/24/2018 05:45:00 AM PDT","43336.23958333333","42.8","58.6","60.3","19.9"
"8/24/2018 06:00:00 AM PDT","43336.25","36.3","59.2","60.6","12.3"
"8/24/2018 06:15:00 AM PDT","43336.26041666667","38.2","59.4","60.8","14.5"
"8/24/2018 06:30:00 AM PDT","43336.27083333333","40.8","59.1","60.6","17.5"
"8/24/2018 06:45:00 AM PDT","43336.28125","39.899998","58.8","60.4","16.3"
"8/24/2018 07:00:00 AM PDT","43336.29166666667","36.2","59.2","60.5","12.3"
"8/24/2018 07:15:00 AM PDT","43336.30208333333","37.1","59.3","60.7","13.2"
"8/24/2018 07:30:00 AM PDT","43336.3125","40.6","59.2","60.8","17.199999"
"8/24/2018 07:45:00 AM PDT","43336.32291666667","47.899998","58.9","60.3","21.9"
"8/24/2018 08:00:00 AM PDT","43336.33333333333","50.6","58.5","59.8","25.5"
"8/24/2018 08:15:00 AM PDT","43336.34375","49.0","58.8","60.2","23.699999"
"8/24/2018 08:30:00 AM PDT","43336.35416666667","50.5","59.1","60.4","25.3"
"8/24/2018 08:45:00 AM PDT","43336.36458333333","56.3","59.2","60.6","32.6"
"8/24/2018 09:00:00 AM PDT","43336.375","59.8","59.7","61.8","39.6"
"8/24/2018 09:15:00 AM PDT","43336.38541666667","59.899998","60.2","62.3","40.1"
"8/24/2018 09:30:00 AM PDT","43336.39583333333","59.899998","60.6","62.6","40.399998"
"8/24/2018 09:45:00 AM PDT","43336.40625","0.0","60.7","62.1","0.0"
"8/24/2018 10:00:00 AM PDT","43336.41666666667","0.0","61.5","63.0","0.0"
"8/24/2018 10:15:00 AM PDT","43336.42708333333","0.0","62.1","63.8","0.0"
"8/24/2018 10:30:00 AM PDT","43336.4375","0.0","62.6","64.9","0.0"
"8/24/2018 10:45:00 AM PDT","43336.44791666667","0.0","62.9","65.7","0.0"
"8/24/2018 11:00:00 AM PDT","43336.45833333333","0.0","63.3","66.4","0.0"
"8/24/2018 11:15:00 AM PDT","43336.46875","0.0","63.7","67.2","0.0"
"8/24/2018 11:30:00 AM PDT","43336.47916666667","0.0","63.8","68.0","0.0"
"8/24/2018 11:45:00 AM PDT","43336.48958333333","0.0","64.2","68.7","0.0"
"8/24/2018 12:00:00 PM PDT","43336.5","0.0","64.3","69.4","0.0"
"8/24/2018 12:15:00 PM PDT","43336.51041666667","0.0","64.8","70.0","0.0"
"8/24/2018 12:30:00 PM PDT","43336.52083333333","0.0","65.0","70.5","0.0"
"8/24/2018 12:45:00 PM PDT","43336.53125","0.0","65.2","71.1","0.0"
"8/24/2018 01:00:00 PM PDT","43336.54166666667","0.0","65.4","71.6","0.0"
"8/24/2018 01:15:00 PM PDT","43336.55208333333","0.0","65.4","72.2","0.0"
"8/24/2018 01:30:00 PM PDT","43336.5625","0.0","65.8","72.7","0.0"
"8/24/2018 01:45:00 PM PDT","43336.57291666667","0.0","65.9","73.2","0.0"
"8/24/2018 02:00:00 PM PDT","43336.58333333333","0.0","66.3","73.6","0.0"
"8/24/2018 02:15:00 PM PDT","43336.59375","0.0","66.9","74.1","0.0"
"8/24/2018 02:30:00 PM PDT","43336.60416666667","0.0","67.9","74.5","0.0"
"8/24/2018 02:45:00 PM PDT","43336.61458333333","0.0","69.0","74.9","0.0"
"8/24/2018 03:00:00 PM PDT","43336.625","0.0","69.7","75.2","0.0"
"8/24/2018 03:15:00 PM PDT","43336.63541666667","0.0","70.1","75.3","0.0"
"8/24/2018 03:30:00 PM PDT","43336.64583333333","0.0","70.1","75.4","0.0"
"8/24/2018 03:45:00 PM PDT","43336.65625","0.0","70.4","75.3","0.0"
"8/24/2018 04:00:00 PM PDT","43336.66666666667","0.0","70.6","75.3","0.0"
"8/24/2018 04:15:00 PM PDT","43336.67708333333","0.0","71.0","75.5","0.0"
"8/24/2018 04:30:00 PM PDT","43336.6875","0.0","70.8","75.6","0.0"
"8/24/2018 04:45:00 PM PDT","43336.69791666667","0.0","71.7","75.8","0.0"
"8/24/2018 05:00:00 PM PDT","43336.70833333333","0.0","71.8","76.0","0.0"
"8/24/2018 05:15:00 PM PDT","43336.71875","0.0","71.8","76.1","0.0"
"8/24/2018 05:30:00 PM PDT","43336.72916666667","0.0","71.1","76.2","0.0"
"8/24/2018 05:45:00 PM PDT","43336.73958333333","0.0","70.7","76.4","0.0"
"8/24/2018 06:00:00 PM PDT","43336.75","0.0","70.6","76.5","0.0"
"8/24/2018 06:15:00 PM PDT","43336.76041666667","0.0","70.5","76.6","0.0"
"8/24/2018 06:30:00 PM PDT","43336.77083333333","0.0","70.5","76.7","0.0"
"8/24/2018 06:45:00 PM PDT","43336.78125","0.0","70.6","76.7","0.0"
"8/24/2018 07:00:00 PM PDT","43336.79166666667","0.0","70.5","76.8","0.0"
"8/24/2018 07:15:00 PM PDT","43336.80208333333","0.0","70.5","76.8","0.0"
"8/24/2018 07:30:00 PM PDT","43336.8125","0.0","70.4","76.7","0.0"
"8/24/2018 07:45:00 PM PDT","43336.82291666667","0.0","70.4","76.6","0.0"
"8/24/2018 08:00:00 PM PDT","43336.83333333333","0.0","70.3","76.5","0.0"
"8/24/2018 08:15:00 PM PDT","43336.84375","0.0","70.3","76.4","0.0"
"8/24/2018 08:30:00 PM PDT","43336.85416666667","0.0","70.0","76.2","0.0"
"8/24/2018 08:45:00 PM PDT","43336.86458333333","0.0","69.9","76.1","0.0"
"8/24/2018 09:00:00 PM PDT","43336.875","0.0","69.9","76.0","0.0"
"8/24/2018 09:15:00 PM PDT","43336.88541666667","0.0","69.8","75.9","0.0"
"8/24/2018 09:30:00 PM PDT","43336.89583333333","0.0","69.9","75.8","0.0"
"8/24/2018 09:45:00 PM PDT","43336.90625","59.899998","69.5","77.8","40.0"
"8/24/2018 10:00:00 PM PDT","43336.91666666667","59.899998","69.9","78.4","40.6"
"8/24/2018 10:15:00 PM PDT","43336.92708333333","59.899998","69.7","78.4","40.8"
"8/24/2018 10:30:00 PM PDT","43336.9375","59.899998","69.9","78.5","40.5"
"8/24/2018 10:45:00 PM PDT","43336.94791666667","59.899998","70.1","78.9","40.7"
"8/24/2018 11:00:00 PM PDT","43336.95833333333","59.899998","69.7","78.6","40.8"
"8/24/2018 11:15:00 PM PDT","43336.96875","59.899998","69.4","78.1","40.899998"
"8/24/2018 11:30:00 PM PDT","43336.97916666667","60.0","69.3","77.8","40.899998"
"8/24/2018 11:45:00 PM PDT","43336.98958333333","59.899998","69.1","77.1","40.899998"
"8/25/2018 12:00:00 AM PDT","43337.0","59.899998","68.7","76.7","40.8"
"8/25/2018 12:15:00 AM PDT","43337.01041666667","59.899998","68.6","76.9","40.8"
"8/25/2018 12:30:00 AM PDT","43337.02083333333","59.899998","68.3","76.2","40.899998"
"8/25/2018 12:45:00 AM PDT","43337.03125","59.899998","68.4","76.5","41.0"
"8/25/2018 01:00:00 AM PDT","43337.04166666667","59.899998","68.0","76.1","40.899998"
"8/25/2018 01:15:00 AM PDT","43337.05208333333","59.899998","67.9","75.7","40.899998"
"8/25/2018 01:30:00 AM PDT","43337.0625","59.899998","67.6","75.8","40.7"
"8/25/2018 01:45:00 AM PDT","43337.07291666667","60.0","67.3","75.4","40.8"
"8/25/2018 02:00:00 AM PDT","43337.08333333333","59.899998","67.4","75.3","40.7"
"8/25/2018 02:15:00 AM PDT","43337.09375","59.899998","67.0","75.1","41.1"
"8/25/2018 02:30:00 AM PDT","43337.10416666667","59.899998","67.0","75.0","40.7"
"8/25/2018 02:45:00 AM PDT","43337.11458333333","60.0","66.9","74.9","41.1"
"8/25/2018 03:00:00 AM PDT","43337.125","59.8","66.8","74.9","40.7"
"8/25/2018 03:15:00 AM PDT","43337.13541666667","59.899998","66.9","75.2","40.399998"
"8/25/2018 03:30:00 AM PDT","43337.14583333333","59.899998","67.0","75.2","40.8"
"8/25/2018 03:45:00 AM PDT","43337.15625","59.899998","67.1","75.5","40.899998"
"8/25/2018 04:00:00 AM PDT","43337.16666666667","59.899998","66.8","75.3","40.899998"
"8/25/2018 04:15:00 AM PDT","43337.17708333333","60.0","66.5","74.7","40.7"
"8/25/2018 04:30:00 AM PDT","43337.1875","59.899998","66.2","74.1","40.8"
"8/25/2018 04:45:00 AM PDT","43337.19791666667","59.899998","65.9","73.4","40.7"
"8/25/2018 05:00:00 AM PDT","43337.20833333333","59.899998","65.6","72.6","40.7"
"8/25/2018 05:15:00 AM PDT","43337.21875","0.0","62.5","64.2","0.0"
"8/25/2018 05:30:00 AM PDT","43337.22916666667","0.0","62.7","64.9","0.0"
"8/25/2018 05:45:00 AM PDT","43337.23958333333","0.0","62.7","65.8","0.0"
"8/25/2018 06:00:00 AM PDT","43337.25","0.0","62.5","66.0","0.0"
"8/25/2018 06:15:00 AM PDT","43337.26041666667","0.0","62.6","65.9","0.0"
"8/25/2018 06:30:00 AM PDT","43337.27083333333","0.0","62.6","65.9","0.0"
"8/25/2018 06:45:00 AM PDT","43337.28125","0.0","62.6","65.8","0.0"
"8/25/2018 07:00:00 AM PDT","43337.29166666667","0.0","62.6","65.9","0.0"
"8/25/2018 07:15:00 AM PDT","43337.30208333333","0.0","62.6","65.7","0.0"
"8/25/2018 07:30:00 AM PDT","43337.3125","0.0","62.5","65.7","0.0"
"8/25/2018 07:45:00 AM PDT","43337.32291666667","0.0","62.5","65.6","0.0"
"8/25/2018 08:00:00 AM PDT","43337.33333333333","0.0","62.6","65.7","0.0"
"8/25/2018 08:15:00 AM PDT","43337.34375","0.0","62.6","65.6","0.0"
"8/25/2018 08:30:00 AM PDT","43337.35416666667","0.0","62.5","65.7","0.0"
"8/25/2018 08:45:00 AM PDT","43337.36458333333","0.0","62.8","65.8","0.0"
"8/25/2018 09:00:00 AM PDT","43337.375","0.0","62.9","65.8","0.0"
"8/25/2018 09:15:00 AM PDT","43337.38541666667","0.0","63.2","66.0","0.0"
"8/25/2018 09:30:00 AM PDT","43337.39583333333","0.0","63.6","66.3","0.0"
"8/25/2018 09:45:00 AM PDT","43337.40625","0.0","64.0","66.7","0.0"
"8/25/2018 10:00:00 AM PDT","43337.41666666667","0.0","64.4","67.1","0.0"
"8/25/2018 10:15:00 AM PDT","43337.42708333333","0.0","64.6","67.6","0.0"
"8/25/2018 10:30:00 AM PDT","43337.4375","0.0","65.0","68.5","0.0"
"8/25/2018 10:45:00 AM PDT","43337.44791666667","0.0","65.4","69.2","0.0"
"8/25/2018 11:00:00 AM PDT","43337.45833333333","59.3","66.9","73.0","35.399998"
"8/25/2018 11:15:00 AM PDT","43337.46875","59.899998","69.2","76.5","40.7"
"8/25/2018 11:30:00 AM PDT","43337.47916666667","59.899998","69.4","77.1","40.8"
"8/25/2018 11:45:00 AM PDT","43337.48958333333","59.899998","70.0","77.7","40.8"
"8/25/2018 12:00:00 PM PDT","43337.5","59.899998","70.5","77.8","41.3"
"8/25/2018 12:15:00 PM PDT","43337.51041666667","59.899998","70.4","77.9","40.7"
"8/25/2018 12:30:00 PM PDT","43337.52083333333","0.0","69.0","71.9","0.0"
"8/25/2018 12:45:00 PM PDT","43337.53125","55.699997","66.8","75.4","35.0"
"8/25/2018 01:00:00 PM PDT","43337.54166666667","59.899998","66.3","76.0","40.3"
"8/25/2018 01:15:00 PM PDT","43337.55208333333","0.0","71.9","71.5","0.0"
"8/25/2018 01:30:00 PM PDT","43337.5625","0.0","72.6","73.6","0.0"
"8/25/2018 01:45:00 PM PDT","43337.57291666667","0.0","72.9","74.8","0.0"
"8/25/2018 02:00:00 PM PDT","43337.58333333333","0.0","73.3","75.6","0.0"
"8/25/2018 02:15:00 PM PDT","43337.59375","0.0","74.1","76.0","0.0"
"8/25/2018 02:30:00 PM PDT","43337.60416666667","0.0","74.4","76.1","0.0"
"8/25/2018 02:45:00 PM PDT","43337.61458333333","0.0","74.9","76.3","0.0"
"8/25/2018 03:00:00 PM PDT","43337.625","0.0","75.5","76.4","0.0"
"8/25/2018 03:15:00 PM PDT","43337.63541666667","0.0","76.1","76.8","0.0"
"8/25/2018 03:30:00 PM PDT","43337.64583333333","0.0","76.5","76.9","0.0"
"8/25/2018 03:45:00 PM PDT","43337.65625","0.0","76.4","76.9","0.0"
"8/25/2018 04:00:00 PM PDT","43337.66666666667","0.0","76.7","76.9","0.0"
"8/25/2018 04:15:00 PM PDT","43337.67708333333","0.0","76.6","77.0","0.0"
"8/25/2018 04:30:00 PM PDT","43337.6875","0.0","76.8","77.2","0.0"
"8/25/2018 04:45:00 PM PDT","43337.69791666667","0.0","76.4","77.3","0.0"
"8/25/2018 05:00:00 PM PDT","43337.70833333333","0.0","76.0","77.4","0.0"
"8/25/2018 05:15:00 PM PDT","43337.71875","0.0","76.0","77.5","0.0"
"8/25/2018 05:30:00 PM PDT","43337.72916666667","0.0","76.0","77.8","0.0"
"8/25/2018 05:45:00 PM PDT","43337.73958333333","0.0","76.0","78.0","0.0"
"8/25/2018 06:00:00 PM PDT","43337.75","0.0","75.9","78.2","0.0"
"8/25/2018 06:15:00 PM PDT","43337.76041666667","0.0","76.0","78.3","0.0"
"8/25/2018 06:30:00 PM PDT","43337.77083333333","0.0","76.1","78.4","0.0"
"8/25/2018 06:45:00 PM PDT","43337.78125","0.0","76.0","78.5","0.0"
"8/25/2018 07:00:00 PM PDT","43337.79166666667","0.0","75.5","78.5","0.0"
"8/25/2018 07:15:00 PM PDT","43337.80208333333","0.0","75.7","78.4","0.0"
"8/25/2018 07:30:00 PM PDT","43337.8125","0.0","75.5","78.4","0.0"
"8/25/2018 07:45:00 PM PDT","43337.82291666667","0.0","75.5","78.3","0.0"
"8/25/2018 08:00:00 PM PDT","43337.83333333333","0.0","75.4","78.1","0.0"
"8/25/2018 08:15:00 PM PDT","43337.84375","0.0","75.2","78.0","0.0"
"8/25/2018 08:30:00 PM PDT","43337.85416666667","0.0","75.0","77.9","0.0"
"8/25/2018 08:45:00 PM PDT","43337.86458333333","0.0","74.9","77.8","0.0"
"8/25/2018 09:00:00 PM PDT","43337.875","59.899998","69.5","77.4","39.8"
"8/25/2018 09:15:00 PM PDT","43337.88541666667","59.899998","69.0","76.7","40.6"
"8/25/2018 09:30:00 PM PDT","43337.89583333333","59.899998","69.0","76.5","40.899998"
"8/25/2018 09:45:00 PM PDT","43337.90625","59.899998","68.6","76.2","40.8"
"8/25/2018 10:00:00 PM PDT","43337.91666666667","59.699997","68.2","75.9","40.8"
"8/25/2018 10:15:00 PM PDT","43337.92708333333","59.699997","68.5","75.9","40.899998"
"8/25/2018 10:30:00 PM PDT","43337.9375","59.899998","68.5","76.2","40.899998"
"8/25/2018 10:45:00 PM PDT","43337.94791666667","59.899998","68.5","76.4","41.2"
"8/25/2018 11:00:00 PM PDT","43337.95833333333","59.899998","68.4","76.1","40.8"
"8/25/2018 11:15:00 PM PDT","43337.96875","60.0","68.0","75.7","40.899998"
"8/25/2018 11:30:00 PM PDT","43337.97916666667","59.899998","67.6","75.0","40.899998"
"8/25/2018 11:45:00 PM PDT","43337.98958333333","59.8","67.4","74.7","40.6"
"8/26/2018 12:00:00 AM PDT","43338.0","59.899998","67.2","74.5","40.899998"
"8/26/2018 12:15:00 AM PDT","43338.01041666667","59.899998","66.8","74.4","40.5"
"8/26/2018 12:30:00 AM PDT","43338.02083333333","59.699997","66.1","73.5","40.399998"
"8/26/2018 12:45:00 AM PDT","43338.03125","59.699997","65.5","72.9","40.5"
"8/26/2018 01:00:00 AM PDT","43338.04166666667","59.899998","65.1","72.7","40.5"
"8/26/2018 01:15:00 AM PDT","43338.05208333333","59.899998","65.1","73.1","40.899998"
"8/26/2018 01:30:00 AM PDT","43338.0625","59.899998","65.0","72.9","40.8"
"8/26/2018 01:45:00 AM PDT","43338.07291666667","59.8","64.6","72.4","40.7"
"8/26/2018 02:00:00 AM PDT","43338.08333333333","60.0","64.1","71.7","40.1"
"8/26/2018 02:15:00 AM PDT","43338.09375","59.8","63.8","71.5","40.8"
"8/26/2018 02:30:00 AM PDT","43338.10416666667","58.6","62.7","68.3","39.2"
"8/26/2018 02:45:00 AM PDT","43338.11458333333","0.0","63.4","63.7","0.0"
"8/26/2018 03:00:00 AM PDT","43338.125","32.5","60.7","68.4","8.7"
"8/26/2018 03:15:00 AM PDT","43338.13541666667","41.399998","60.3","67.0","17.8"
"8/26/2018 03:30:00 AM PDT","43338.14583333333","44.3","59.4","65.4","21.9"
"8/26/2018 03:45:00 AM PDT","43338.15625","36.8","59.5","65.0","12.599999"
"8/26/2018 04:00:00 AM PDT","43338.16666666667","30.4","60.0","65.2","7.3999996"
"8/26/2018 04:15:00 AM PDT","43338.17708333333","32.399998","60.2","65.5","8.7"
"8/26/2018 04:30:00 AM PDT","43338.1875","40.0","58.8","64.3","16.199999"
"8/26/2018 04:45:00 AM PDT","43338.19791666667","35.7","58.3","63.4","11.5"
"8/26/2018 05:00:00 AM PDT","43338.20833333333","28.8","59.6","64.5","6.2"
"8/26/2018 05:15:00 AM PDT","43338.21875","31.099998","60.0","64.9","7.3999996"
"8/26/2018 05:30:00 AM PDT","43338.22916666667","51.0","58.7","64.9","23.199999"
"8/26/2018 05:45:00 AM PDT","43338.23958333333","56.3","58.2","64.1","32.2"
"8/26/2018 06:00:00 AM PDT","43338.25","57.8","57.9","63.7","36.399998"
"8/26/2018 06:15:00 AM PDT","43338.26041666667","42.0","57.6","62.6","18.9"
"8/26/2018 06:30:00 AM PDT","43338.27083333333","19.199999","60.8","64.2","2.1"
"8/26/2018 06:45:00 AM PDT","43338.28125","35.7","59.7","65.1","11.099999"
"8/26/2018 07:00:00 AM PDT","43338.29166666667","40.8","58.2","63.4","17.199999"
"8/26/2018 07:15:00 AM PDT","43338.30208333333","27.8","58.9","63.6","5.6"
"8/26/2018 07:30:00 AM PDT","43338.3125","25.5","60.0","65.2","4.4"
"8/26/2018 07:45:00 AM PDT","43338.32291666667","10.0","59.9","65.8","-0.19999999"
"8/26/2018 08:00:00 AM PDT","43338.33333333333","0.0","61.5","61.3","0.0"
"8/26/2018 08:15:00 AM PDT","43338.34375","0.0","61.8","61.7","0.0"
"8/26/2018 08:30:00 AM PDT","43338.35416666667","0.0","61.9","62.1","0.0"
"8/26/2018 08:45:00 AM PDT","43338.36458333333","0.0","61.7","62.5","0.0"
"8/26/2018 09:00:00 AM PDT","43338.375","0.0","61.8","62.8","0.0"
"8/26/2018 09:15:00 AM PDT","43338.38541666667","0.0","61.8","63.2","0.0"
"8/26/2018 09:30:00 AM PDT","43338.39583333333","0.0","62.0","63.8","0.0"
"8/26/2018 09:45:00 AM PDT","43338.40625","0.0","62.2","64.2","0.0"
"8/26/2018 10:00:00 AM PDT","43338.41666666667","0.0","62.3","64.7","0.0"
"8/26/2018 10:15:00 AM PDT","43338.42708333333","0.0","62.2","65.2","0.0"
"8/26/2018 10:30:00 AM PDT","43338.4375","0.0","62.4","66.2","0.0"
"8/26/2018 10:45:00 AM PDT","43338.44791666667","0.0","62.8","67.1","0.0"
"8/26/2018 11:00:00 AM PDT","43338.45833333333","0.0","63.1","67.9","0.0"
"8/26/2018 11:15:00 AM PDT","43338.46875","0.0","63.7","68.7","0.0"
"8/26/2018 11:30:00 AM PDT","43338.47916666667","0.0","64.6","69.7","0.0"
"8/26/2018 11:45:00 AM PDT","43338.48958333333","0.0","65.2","70.7","0.0"
"8/26/2018 12:00:00 PM PDT","43338.5","0.0","65.9","71.4","0.0"
"8/26/2018 12:15:00 PM PDT","43338.51041666667","0.0","66.4","72.2","0.0"
"8/26/2018 12:30:00 PM PDT","43338.52083333333","0.0","67.0","72.9","0.0"
"8/26/2018 12:45:00 PM PDT","43338.53125","0.0","67.4","73.6","0.0"
"8/26/2018 01:00:00 PM PDT","43338.54166666667","0.0","67.7","74.2","0.0"
"8/26/2018 01:15:00 PM PDT","43338.55208333333","0.0","68.1","74.8","0.0"
"8/26/2018 01:30:00 PM PDT","43338.5625","0.0","68.4","75.5","0.0"
"8/26/2018 01:45:00 PM PDT","43338.57291666667","0.0","68.7","76.2","0.0"
"8/26/2018 02:00:00 PM PDT","43338.58333333333","0.0","69.3","76.6","0.0"
"8/26/2018 02:15:00 PM PDT","43338.59375","0.0","69.9","77.2","0.0"
"8/26/2018 02:30:00 PM PDT","43338.60416666667","0.0","70.8","77.8","0.0"
"8/26/2018 02:45:00 PM PDT","43338.61458333333","0.0","71.5","78.3","0.0"
"8/26/2018 03:00:00 PM PDT","43338.625","0.0","72.6","78.7","0.0"
"8/26/2018 03:15:00 PM PDT","43338.63541666667","0.0","72.6","78.9","0.0"
"8/26/2018 03:30:00 PM PDT","43338.64583333333","0.0","72.6","79.0","0.0"
"8/26/2018 03:45:00 PM PDT","43338.65625","0.0","74.0","78.9","0.0"
"8/26/2018 04:00:00 PM PDT","43338.66666666667","0.0","73.5","78.9","0.0"
"8/26/2018 04:15:00 PM PDT","43338.67708333333","0.0","74.2","79.1","0.0"
"8/26/2018 04:30:00 PM PDT","43338.6875","0.0","74.4","79.3","0.0"
"8/26/2018 04:45:00 PM PDT","43338.69791666667","0.0","74.8","79.4","0.0"
"8/26/2018 05:00:00 PM PDT","43338.70833333333","0.0","75.3","79.6","0.0"
"8/26/2018 05:15:00 PM PDT","43338.71875","0.0","74.3","79.8","0.0"
"8/26/2018 05:30:00 PM PDT","43338.72916666667","0.0","73.9","80.0","0.0"
"8/26/2018 05:45:00 PM PDT","43338.73958333333","0.0","73.7","80.1","0.0"
"8/26/2018 06:00:00 PM PDT","43338.75","0.0","73.5","80.2","0.0"
"8/26/2018 06:15:00 PM PDT","43338.76041666667","0.0","73.5","80.3","0.0"
"8/26/2018 06:30:00 PM PDT","43338.77083333333","0.0","73.5","80.4","0.0"
"8/26/2018 06:45:00 PM PDT","43338.78125","0.0","73.4","80.4","0.0"
"8/26/2018 07:00:00 PM PDT","43338.79166666667","0.0","73.5","80.5","0.0"
"8/26/2018 07:15:00 PM PDT","43338.80208333333","0.0","73.5","80.4","0.0"
"8/26/2018 07:30:00 PM PDT","43338.8125","0.0","73.5","80.4","0.0"
"8/26/2018 07:45:00 PM PDT","43338.82291666667","0.0","73.5","80.3","0.0"
"8/26/2018 08:00:00 PM PDT","43338.83333333333","0.0","73.3","80.1","0.0"
"8/26/2018 08:15:00 PM PDT","43338.84375","59.899998","69.3","77.3","40.0"
"8/26/2018 08:30:00 PM PDT","43338.85416666667","59.899998","68.7","76.8","40.399998"
"8/26/2018 08:45:00 PM PDT","43338.86458333333","59.899998","68.1","76.1","40.6"
"8/26/2018 09:00:00 PM PDT","43338.875","59.899998","67.9","75.5","40.6"
"8/26/2018 09:15:00 PM PDT","43338.88541666667","59.899998","67.7","75.4","40.3"
"8/26/2018 09:30:00 PM PDT","43338.89583333333","59.8","66.9","74.8","40.399998"
"8/26/2018 09:45:00 PM PDT","43338.90625","59.899998","67.2","74.9","40.6"
"8/26/2018 10:00:00 PM PDT","43338.91666666667","60.0","67.2","74.7","40.8"
"8/26/2018 10:15:00 PM PDT","43338.92708333333","59.899998","67.6","75.6","40.8"
"8/26/2018 10:30:00 PM PDT","43338.9375","59.899998","67.5","75.6","40.8"
"8/26/2018 10:45:00 PM PDT","43338.94791666667","59.899998","66.9","74.9","40.899998"
"8/26/2018 11:00:00 PM PDT","43338.95833333333","59.899998","66.6","74.3","40.8"
"8/26/2018 11:15:00 PM PDT","43338.96875","59.8","66.6","74.2","40.7"
"8/26/2018 11:30:00 PM PDT","43338.97916666667","59.8","66.3","73.7","40.7"
"8/26/2018 11:45:00 PM PDT","43338.98958333333","59.8","66.0","73.5","40.899998"
"8/27/2018 12:00:00 AM PDT","43339.0","59.899998","65.5","72.8","40.6"
"8/27/2018 12:15:00 AM PDT","43339.01041666667","59.899998","65.5","73.2","40.5"
"8/27/2018 12:30:00 AM PDT","43339.02083333333","59.899998","65.5","72.8","41.0"
"8/27/2018 12:45:00 AM PDT","43339.03125","59.8","65.4","72.8","40.5"
"8/27/2018 01:00:00 AM PDT","43339.04166666667","59.899998","64.9","72.3","40.6"
"8/27/2018 01:15:00 AM PDT","43339.05208333333","59.899998","64.6","71.8","40.7"
"8/27/2018 01:30:00 AM PDT","43339.0625","59.6","64.4","72.0","40.1"
"8/27/2018 01:45:00 AM PDT","43339.07291666667","59.699997","64.4","71.9","40.1"
"8/27/2018 02:00:00 AM PDT","43339.08333333333","59.899998","64.5","72.1","40.6"
"8/27/2018 02:15:00 AM PDT","43339.09375","59.8","64.2","71.8","40.1"
"8/27/2018 02:30:00 AM PDT","43339.10416666667","59.899998","64.3","71.9","40.399998"
"8/27/2018 02:45:00 AM PDT","43339.11458333333","59.8","64.1","71.1","40.399998"
"8/27/2018 03:00:00 AM PDT","43339.125","59.899998","63.6","70.7","40.399998"
"8/27/2018 03:15:00 AM PDT","43339.13541666667","59.699997","63.4","70.5","40.1"
"8/27/2018 03:30:00 AM PDT","43339.14583333333","60.0","63.0","70.0","40.399998"
"8/27/2018 03:45:00 AM PDT","43339.15625","59.699997","62.4","68.9","40.0"
"8/27/2018 04:00:00 AM PDT","43339.16666666667","57.8","60.1","63.1","35.899998"
"8/27/2018 04:15:00 AM PDT","43339.17708333333","32.6","61.4","64.1","8.9"
"8/27/2018 04:30:00 AM PDT","43339.1875","48.7","61.2","64.1","26.9"
"8/27/2018 04:45:00 AM PDT","43339.19791666667","0.0","59.6","60.2","0.0"
"8/27/2018 05:00:00 AM PDT","43339.20833333333","19.5","60.9","65.5","2.1"
"8/27/2018 05:15:00 AM PDT","43339.21875","34.0","60.4","66.3","10.099999"
"8/27/2018 05:30:00 AM PDT","43339.22916666667","43.3","58.5","64.2","20.6"
"8/27/2018 05:45:00 AM PDT","43339.23958333333","25.3","59.2","64.0","4.2999997"
"8/27/2018 06:00:00 AM PDT","43339.25","24.199999","60.2","65.1","3.8999999"
"8/27/2018 06:15:00 AM PDT","43339.26041666667","29.9","59.7","64.9","6.8999996"
"8/27/2018 06:30:00 AM PDT","43339.27083333333","33.7","58.5","63.9","9.9"
"8/27/2018 06:45:00 AM PDT","43339.28125","23.199999","59.5","64.1","3.3999999"
"8/27/2018 07:00:00 AM PDT","43339.29166666667","18.0","61.1","65.9","1.6999999"
"8/27/2018 07:15:00 AM PDT","43339.30208333333","40.6","58.8","65.6","17.0"
"8/27/2018 07:30:00 AM PDT","43339.3125","46.399998","57.9","64.5","23.1"
"8/27/2018 07:45:00 AM PDT","43339.32291666667","36.2","58.4","64.7","12.2"
"8/27/2018 08:00:00 AM PDT","43339.33333333333","37.7","59.2","65.0","13.7"
"8/27/2018 08:15:00 AM PDT","43339.34375","32.8","59.3","64.4","9.0"
"8/27/2018 08:30:00 AM PDT","43339.35416666667","26.0","61.0","65.8","4.6"
"8/27/2018 08:45:00 AM PDT","43339.36458333333","34.899998","61.2","67.2","10.9"
"8/27/2018 09:00:00 AM PDT","43339.375","36.0","61.8","68.4","11.8"
"8/27/2018 09:15:00 AM PDT","43339.38541666667","41.5","62.3","69.7","18.0"
"8/27/2018 09:30:00 AM PDT","43339.39583333333","45.6","62.0","69.6","24.3"
"8/27/2018 09:45:00 AM PDT","43339.40625","0.0","65.9","64.4","0.0"
"8/27/2018 10:00:00 AM PDT","43339.41666666667","0.0","66.0","65.3","0.0"
"8/27/2018 10:15:00 AM PDT","43339.42708333333","0.0","66.3","65.9","0.0"
"8/27/2018 10:30:00 AM PDT","43339.4375","0.0","66.1","67.0","0.0"
"8/27/2018 10:45:00 AM PDT","43339.44791666667","0.0","66.2","68.1","0.0"
"8/27/2018 11:00:00 AM PDT","43339.45833333333","0.0","66.5","68.8","0.0"
"8/27/2018 11:15:00 AM PDT","43339.46875","0.0","66.9","69.5","0.0"
"8/27/2018 11:30:00 AM PDT","43339.47916666667","0.0","67.1","70.3","0.0"
"8/27/2018 11:45:00 AM PDT","43339.48958333333","0.0","67.4","71.2","0.0"
"8/27/2018 12:00:00 PM PDT","43339.5","0.0","67.6","71.9","0.0"
"8/27/2018 12:15:00 PM PDT","43339.51041666667","0.0","67.9","72.4","0.0"
"8/27/2018 12:30:00 PM PDT","43339.52083333333","0.0","68.3","73.2","0.0"
"8/27/2018 12:45:00 PM PDT","43339.53125","0.0","68.5","73.8","0.0"
"8/27/2018 01:00:00 PM PDT","43339.54166666667","0.0","68.7","74.2","0.0"
"8/27/2018 01:15:00 PM PDT","43339.55208333333","0.0","68.9","74.8","0.0"
"8/27/2018 01:30:00 PM PDT","43339.5625","0.0","69.2","75.3","0.0"
"8/27/2018 01:45:00 PM PDT","43339.57291666667","0.0","69.5","75.8","0.0"
"8/27/2018 02:00:00 PM PDT","43339.58333333333","0.0","69.8","76.3","0.0"
"8/27/2018 02:15:00 PM PDT","43339.59375","0.0","70.6","76.7","0.0"
"8/27/2018 02:30:00 PM PDT","43339.60416666667","0.0","71.5","77.1","0.0"
"8/27/2018 02:45:00 PM PDT","43339.61458333333","0.0","72.0","77.5","0.0"
"8/27/2018 03:00:00 PM PDT","43339.625","0.0","73.0","78.0","0.0"
"8/27/2018 03:15:00 PM PDT","43339.63541666667","0.0","73.2","78.0","0.0"
"8/27/2018 03:30:00 PM PDT","43339.64583333333","0.0","73.7","77.7","0.0"
"8/27/2018 03:45:00 PM PDT","43339.65625","0.0","74.2","77.6","0.0"
"8/27/2018 04:00:00 PM PDT","43339.66666666667","0.0","74.2","77.4","0.0"
"8/27/2018 04:15:00 PM PDT","43339.67708333333","0.0","74.7","77.5","0.0"
"8/27/2018 04:30:00 PM PDT","43339.6875","0.0","75.8","77.6","0.0"
"8/27/2018 04:45:00 PM PDT","43339.69791666667","0.0","75.1","77.7","0.0"
"8/27/2018 05:00:00 PM PDT","43339.70833333333","0.0","75.3","77.8","0.0"
"8/27/2018 05:15:00 PM PDT","43339.71875","0.0","74.2","77.9","0.0"
"8/27/2018 05:30:00 PM PDT","43339.72916666667","0.0","73.2","78.0","0.0"
"8/27/2018 05:45:00 PM PDT","43339.73958333333","0.0","73.4","78.1","0.0"
"8/27/2018 06:00:00 PM PDT","43339.75","0.0","73.2","78.2","0.0"
"8/27/2018 06:15:00 PM PDT","43339.76041666667","0.0","73.4","78.3","0.0"
"8/27/2018 06:30:00 PM PDT","43339.77083333333","0.0","73.1","78.4","0.0"
"8/27/2018 06:45:00 PM PDT","43339.78125","0.0","73.3","78.4","0.0"
"8/27/2018 07:00:00 PM PDT","43339.79166666667","0.0","73.1","78.4","0.0"
"8/27/2018 07:15:00 PM PDT","43339.80208333333","0.0","73.3","78.4","0.0"
"8/27/2018 07:30:00 PM PDT","43339.8125","0.0","73.3","78.5","0.0"
"8/27/2018 07:45:00 PM PDT","43339.82291666667","0.0","73.2","78.4","0.0"
"8/27/2018 07:47:40.050 PM PDT","43339.82476909722","","0.0","0.0",""
"8/27/2018 07:47:40.070 PM PDT","43339.824769328705","0.0","","","0.0"
"8/27/2018 08:00:00 PM PDT","43339.83333333333","0.0","73.0","78.2","0.0"
"8/27/2018 08:15:00 PM PDT","43339.84375","0.0","72.9","78.0","0.0"
"8/27/2018 08:30:00 PM PDT","43339.85416666667","0.0","72.8","77.9","0.0"
"8/27/2018 08:45:00 PM PDT","43339.86458333333","0.0","72.7","77.7","0.0"
"8/27/2018 09:00:00 PM PDT","43339.875","0.0","72.5","77.6","0.0"
"8/27/2018 09:15:00 PM PDT","43339.88541666667","0.0","72.4","77.5","0.0"
"8/27/2018 09:30:00 PM PDT","43339.89583333333","0.0","72.2","77.4","0.0"
"8/27/2018 09:45:00 PM PDT","43339.90625","59.699997","68.7","77.4","39.399998"
"8/27/2018 10:00:00 PM PDT","43339.91666666667","59.899998","68.7","77.4","40.2"
"8/27/2018 10:15:00 PM PDT","43339.92708333333","59.899998","68.3","77.1","40.1"
"8/27/2018 10:30:00 PM PDT","43339.9375","59.899998","68.4","77.2","39.8"
"8/27/2018 10:45:00 PM PDT","43339.94791666667","59.899998","68.7","77.4","40.1"
"8/27/2018 11:00:00 PM PDT","43339.95833333333","59.899998","68.9","77.9","40.399998"
"8/27/2018 11:15:00 PM PDT","43339.96875","59.899998","68.9","77.8","40.399998"
"8/27/2018 11:30:00 PM PDT","43339.97916666667","59.899998","69.2","78.1","40.3"
"8/27/2018 11:45:00 PM PDT","43339.98958333333","59.899998","69.5","78.6","40.3"
"8/28/2018 12:00:00 AM PDT","43340.0","59.899998","69.4","78.7","40.5"
"8/28/2018 12:15:00 AM PDT","43340.01041666667","59.699997","69.2","78.4","40.3"
"8/28/2018 12:30:00 AM PDT","43340.02083333333","59.899998","69.2","77.8","40.399998"
"8/28/2018 12:45:00 AM PDT","43340.03125","59.899998","68.7","77.4","40.399998"
"8/28/2018 01:00:00 AM PDT","43340.04166666667","59.899998","68.3","76.4","40.5"
"8/28/2018 01:15:00 AM PDT","43340.05208333333","60.0","68.2","76.7","40.3"
"8/28/2018 01:30:00 AM PDT","43340.0625","60.0","68.3","76.8","40.6"
"8/28/2018 01:45:00 AM PDT","43340.07291666667","60.0","68.2","76.6","40.5"
"8/28/2018 02:00:00 AM PDT","43340.08333333333","59.899998","67.9","76.3","40.399998"
"8/28/2018 02:15:00 AM PDT","43340.09375","60.0","67.6","75.9","40.2"
"8/28/2018 02:30:00 AM PDT","43340.10416666667","59.899998","67.4","75.8","40.3"
"8/28/2018 02:45:00 AM PDT","43340.11458333333","59.899998","67.5","75.9","40.3"
"8/28/2018 03:00:00 AM PDT","43340.125","59.899998","67.4","75.8","40.2"
"8/28/2018 03:15:00 AM PDT","43340.13541666667","60.0","67.2","75.8","40.399998"
"8/28/2018 03:30:00 AM PDT","43340.14583333333","59.899998","66.8","75.6","40.5"
"8/28/2018 03:45:00 AM PDT","43340.15625","59.899998","66.9","75.8","40.5"
"8/28/2018 04:00:00 AM PDT","43340.16666666667","59.899998","66.5","75.1","40.2"
"8/28/2018 04:15:00 AM PDT","43340.17708333333","59.6","66.2","74.5","39.899998"
"8/28/2018 04:30:00 AM PDT","43340.1875","59.899998","66.0","74.4","40.5"
"8/28/2018 04:45:00 AM PDT","43340.19791666667","59.899998","65.8","73.9","40.2"
"8/28/2018 05:00:00 AM PDT","43340.20833333333","59.899998","65.6","73.7","40.5"
"8/28/2018 05:15:00 AM PDT","43340.21875","59.899998","65.2","73.0","40.5"
"8/28/2018 05:30:00 AM PDT","43340.22916666667","59.899998","65.0","72.7","40.5"
"8/28/2018 05:45:00 AM PDT","43340.23958333333","59.899998","64.6","71.9","40.6"
"8/28/2018 06:00:00 AM PDT","43340.25","0.0","61.9","63.6","0.0"
"8/28/2018 06:15:00 AM PDT","43340.26041666667","21.199999","64.0","71.0","1.5"
"8/28/2018 06:30:00 AM PDT","43340.27083333333","31.699999","64.0","72.2","7.8999996"
"8/28/2018 06:45:00 AM PDT","43340.28125","47.1","60.7","68.3","28.199999"
"8/28/2018 07:00:00 AM PDT","43340.29166666667","45.8","60.1","66.7","23.0"
"8/28/2018 07:15:00 AM PDT","43340.30208333333","42.1","60.0","66.3","18.8"
"8/28/2018 07:30:00 AM PDT","43340.3125","38.8","60.4","66.1","14.799999"
"8/28/2018 07:45:00 AM PDT","43340.32291666667","41.0","60.4","66.2","16.699999"
"8/28/2018 08:00:00 AM PDT","43340.33333333333","45.899998","60.1","65.6","22.8"
"8/28/2018 08:15:00 AM PDT","43340.34375","52.199997","60.0","65.8","26.4"
"8/28/2018 08:30:00 AM PDT","43340.35416666667","59.899998","60.2","66.3","37.7"
"8/28/2018 08:45:00 AM PDT","43340.36458333333","59.5","60.5","67.8","38.1"
"8/28/2018 09:00:00 AM PDT","43340.375","59.899998","60.6","66.7","39.5"
"8/28/2018 09:15:00 AM PDT","43340.38541666667","59.899998","60.9","66.6","39.7"
"8/28/2018 09:30:00 AM PDT","43340.39583333333","0.0","63.4","61.8","0.0"
"8/28/2018 09:45:00 AM PDT","43340.40625","0.0","63.6","63.1","0.0"
"8/28/2018 10:00:00 AM PDT","43340.41666666667","0.0","63.9","63.8","0.0"
"8/28/2018 10:15:00 AM PDT","43340.42708333333","0.0","64.0","64.4","0.0"
"8/28/2018 10:30:00 AM PDT","43340.4375","0.0","64.6","65.4","0.0"
"8/28/2018 10:45:00 AM PDT","43340.44791666667","0.0","64.9","66.6","0.0"
"8/28/2018 11:00:00 AM PDT","43340.45833333333","0.0","65.2","67.3","0.0"
"8/28/2018 11:15:00 AM PDT","43340.46875","0.0","65.2","68.0","0.0"
"8/28/2018 11:30:00 AM PDT","43340.47916666667","0.0","65.3","68.8","0.0"
"8/28/2018 11:45:00 AM PDT","43340.48958333333","0.0","65.7","69.7","0.0"
"8/28/2018 12:00:00 PM PDT","43340.5","0.0","66.0","70.3","0.0"
"8/28/2018 12:15:00 PM PDT","43340.51041666667","0.0","66.1","71.0","0.0"
"8/28/2018 12:30:00 PM PDT","43340.52083333333","0.0","66.2","71.6","0.0"
"8/28/2018 12:45:00 PM PDT","43340.53125","0.0","66.1","72.2","0.0"
"8/28/2018 01:00:00 PM PDT","43340.54166666667","0.0","66.5","72.6","0.0"
"8/28/2018 01:15:00 PM PDT","43340.55208333333","0.0","66.8","73.1","0.0"
"8/28/2018 01:30:00 PM PDT","43340.5625","0.0","67.0","73.7","0.0"
"8/28/2018 01:45:00 PM PDT","43340.57291666667","0.0","67.4","74.0","0.0"
"8/28/2018 02:00:00 PM PDT","43340.58333333333","0.0","67.5","74.5","0.0"
"8/28/2018 02:15:00 PM PDT","43340.59375","0.0","68.4","74.9","0.0"
"8/28/2018 02:30:00 PM PDT","43340.60416666667","0.0","69.2","75.2","0.0"
"8/28/2018 02:45:00 PM PDT","43340.61458333333","0.0","69.8","75.6","0.0"
"8/28/2018 03:00:00 PM PDT","43340.625","0.0","70.9","75.9","0.0"
"8/28/2018 03:15:00 PM PDT","43340.63541666667","0.0","71.8","75.9","0.0"
"8/28/2018 03:30:00 PM PDT","43340.64583333333","0.0","71.9","75.8","0.0"
"8/28/2018 03:45:00 PM PDT","43340.65625","0.0","71.8","75.6","0.0"
"8/28/2018 04:00:00 PM PDT","43340.66666666667","0.0","72.0","75.6","0.0"
"8/28/2018 04:15:00 PM PDT","43340.67708333333","0.0","72.5","75.7","0.0"
"8/28/2018 04:30:00 PM PDT","43340.6875","0.0","72.7","75.7","0.0"
"8/28/2018 04:45:00 PM PDT","43340.69791666667","0.0","73.6","75.8","0.0"
"8/28/2018 05:00:00 PM PDT","43340.70833333333","0.0","73.7","75.9","0.0"
"8/28/2018 05:15:00 PM PDT","43340.71875","0.0","73.1","76.1","0.0"
"8/28/2018 05:30:00 PM PDT","43340.72916666667","0.0","72.4","76.2","0.0"
"8/28/2018 05:45:00 PM PDT","43340.73958333333","0.0","71.9","76.3","0.0"
"8/28/2018 06:00:00 PM PDT","43340.75","0.0","71.5","76.5","0.0"
"8/28/2018 06:15:00 PM PDT","43340.76041666667","0.0","71.5","76.6","0.0"
"8/28/2018 06:30:00 PM PDT","43340.77083333333","0.0","71.5","76.6","0.0"
"8/28/2018 06:45:00 PM PDT","43340.78125","0.0","71.4","76.7","0.0"
"8/28/2018 07:00:00 PM PDT","43340.79166666667","0.0","71.7","76.7","0.0"
"8/28/2018 07:15:00 PM PDT","43340.80208333333","0.0","71.5","76.7","0.0"
"8/28/2018 07:30:00 PM PDT","43340.8125","0.0","71.6","76.7","0.0"
"8/28/2018 07:45:00 PM PDT","43340.82291666667","0.0","71.5","76.6","0.0"
"8/28/2018 08:00:00 PM PDT","43340.83333333333","0.0","71.4","76.5","0.0"
"8/28/2018 08:15:00 PM PDT","43340.84375","0.0","71.4","76.4","0.0"
"8/28/2018 08:30:00 PM PDT","43340.85416666667","0.0","71.4","76.3","0.0"
"8/28/2018 08:45:00 PM PDT","43340.86458333333","0.0","71.3","76.2","0.0"
"8/28/2018 09:00:00 PM PDT","43340.875","0.0","71.2","76.1","0.0"
"8/28/2018 09:15:00 PM PDT","43340.88541666667","0.0","71.3","76.0","0.0"
"8/28/2018 09:30:00 PM PDT","43340.89583333333","0.0","71.1","75.9","0.0"
"8/28/2018 09:45:00 PM PDT","43340.90625","59.899998","70.8","79.6","40.0"
"8/28/2018 10:00:00 PM PDT","43340.91666666667","59.899998","70.9","79.8","40.7"
"8/28/2018 10:15:00 PM PDT","43340.92708333333","59.899998","70.6","79.4","40.6"
"8/28/2018 10:30:00 PM PDT","43340.9375","59.899998","70.1","79.1","40.5"
"8/28/2018 10:45:00 PM PDT","43340.94791666667","59.899998","69.7","78.5","40.5"
"8/28/2018 11:00:00 PM PDT","43340.95833333333","60.0","69.2","78.0","40.399998"
"8/28/2018 11:15:00 PM PDT","43340.96875","59.699997","68.7","77.1","40.1"
"8/28/2018 11:30:00 PM PDT","43340.97916666667","59.899998","68.6","77.3","40.6"
"8/28/2018 11:45:00 PM PDT","43340.98958333333","59.899998","68.2","76.9","40.5"
"8/29/2018 12:00:00 AM PDT","43341.0","59.899998","67.8","76.2","40.2"
"8/29/2018 12:15:00 AM PDT","43341.01041666667","59.8","67.5","75.7","40.3"
"8/29/2018 12:30:00 AM PDT","43341.02083333333","59.899998","67.6","76.0","40.6"
"8/29/2018 12:45:00 AM PDT","43341.03125","59.899998","67.1","74.8","40.399998"
"8/29/2018 01:00:00 AM PDT","43341.04166666667","59.899998","67.0","75.2","40.6"
"8/29/2018 01:15:00 AM PDT","43341.05208333333","59.899998","67.0","75.1","40.7"
"8/29/2018 01:30:00 AM PDT","43341.0625","59.899998","66.8","75.2","40.6"
"8/29/2018 01:45:00 AM PDT","43341.07291666667","59.899998","66.4","74.9","40.5"
"8/29/2018 02:00:00 AM PDT","43341.08333333333","59.899998","66.4","74.8","40.7"
"8/29/2018 02:15:00 AM PDT","43341.09375","59.899998","66.1","74.4","40.3"
"8/29/2018 02:30:00 AM PDT","43341.10416666667","59.699997","66.1","74.4","40.1"
"8/29/2018 02:45:00 AM PDT","43341.11458333333","59.899998","65.8","74.1","40.5"
"8/29/2018 03:00:00 AM PDT","43341.125","59.899998","65.9","74.2","40.7"
"8/29/2018 03:15:00 AM PDT","43341.13541666667","59.899998","65.6","74.1","40.7"
"8/29/2018 03:30:00 AM PDT","43341.14583333333","59.6","65.5","73.7","40.1"
"8/29/2018 03:45:00 AM PDT","43341.15625","59.899998","65.3","73.3","40.3"
"8/29/2018 04:00:00 AM PDT","43341.16666666667","59.899998","65.2","73.5","40.399998"
"8/29/2018 04:15:00 AM PDT","43341.17708333333","59.899998","65.0","73.3","40.399998"
"8/29/2018 04:30:00 AM PDT","43341.1875","59.899998","64.7","72.9","40.5"
"8/29/2018 04:45:00 AM PDT","43341.19791666667","59.699997","64.4","72.4","40.0"
"8/29/2018 05:00:00 AM PDT","43341.20833333333","59.8","64.1","72.1","40.1"
"8/29/2018 05:15:00 AM PDT","43341.21875","59.899998","64.0","72.0","40.3"
"8/29/2018 05:30:00 AM PDT","43341.22916666667","59.899998","63.8","71.2","40.399998"
"8/29/2018 05:45:00 AM PDT","43341.23958333333","59.899998","63.4","70.6","39.7"
"8/29/2018 06:00:00 AM PDT","43341.25","59.6","61.7","66.6","39.899998"
"8/29/2018 06:15:00 AM PDT","43341.26041666667","0.0","58.6","59.8","0.0"
"8/29/2018 06:30:00 AM PDT","43341.27083333333","0.0","58.9","60.0","0.0"
"8/29/2018 06:45:00 AM PDT","43341.28125","0.0","59.1","61.5","0.0"
"8/29/2018 07:00:00 AM PDT","43341.29166666667","0.0","59.0","61.6","0.0"
"8/29/2018 07:15:00 AM PDT","43341.30208333333","0.0","59.3","61.7","0.0"
"8/29/2018 07:30:00 AM PDT","43341.3125","0.0","59.2","61.9","0.0"
"8/29/2018 07:45:00 AM PDT","43341.32291666667","0.0","59.4","61.9","0.0"
"8/29/2018 08:00:00 AM PDT","43341.33333333333","0.0","59.6","62.0","0.0"
"8/29/2018 08:15:00 AM PDT","43341.34375","0.0","59.9","62.1","0.0"
"8/29/2018 08:30:00 AM PDT","43341.35416666667","0.0","60.2","62.2","0.0"
"8/29/2018 08:45:00 AM PDT","43341.36458333333","0.0","60.2","62.3","0.0"
"8/29/2018 09:00:00 AM PDT","43341.375","0.0","60.7","62.6","0.0"
