"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/5/2018 02:30:00 AM PDT","43348.10416666667","59.899998","68.5","77.5","40.7"
"9/5/2018 02:45:00 AM PDT","43348.11458333333","60.0","68.5","77.4","40.7"
"9/5/2018 03:00:00 AM PDT","43348.125","59.899998","68.1","77.0","40.3"
"9/5/2018 03:15:00 AM PDT","43348.13541666667","59.899998","67.9","76.7","40.5"
"9/5/2018 03:30:00 AM PDT","43348.14583333333","59.8","67.5","76.2","40.5"
"9/5/2018 03:45:00 AM PDT","43348.15625","59.899998","67.4","75.7","40.8"
"9/5/2018 04:00:00 AM PDT","43348.16666666667","59.899998","67.3","75.9","40.3"
"9/5/2018 04:15:00 AM PDT","43348.17708333333","59.8","67.6","75.9","40.2"
"9/5/2018 04:30:00 AM PDT","43348.1875","60.0","67.3","75.8","40.7"
"9/5/2018 04:45:00 AM PDT","43348.19791666667","59.6","67.2","75.7","40.1"
"9/5/2018 05:00:00 AM PDT","43348.20833333333","59.899998","67.3","75.9","40.2"
"9/5/2018 05:15:00 AM PDT","43348.21875","59.899998","67.5","75.7","40.5"
"9/5/2018 05:30:00 AM PDT","43348.22916666667","59.899998","66.8","75.2","40.7"
"9/5/2018 05:45:00 AM PDT","43348.23958333333","59.699997","66.9","75.4","39.8"
"9/5/2018 06:00:00 AM PDT","43348.25","59.899998","67.3","75.8","40.6"
"9/5/2018 06:15:00 AM PDT","43348.26041666667","59.899998","67.2","76.0","40.7"
"9/5/2018 06:30:00 AM PDT","43348.27083333333","59.899998","66.9","75.7","40.2"
"9/5/2018 06:45:00 AM PDT","43348.28125","59.899998","66.7","75.0","40.7"
"9/5/2018 07:00:00 AM PDT","43348.29166666667","59.899998","66.3","74.5","40.2"
"9/5/2018 07:15:00 AM PDT","43348.30208333333","0.0","64.6","65.2","0.0"
"9/5/2018 07:30:00 AM PDT","43348.3125","0.0","64.4","67.5","0.0"
"9/5/2018 07:45:00 AM PDT","43348.32291666667","0.0","64.5","67.7","0.0"
"9/5/2018 08:00:00 AM PDT","43348.33333333333","0.0","64.0","67.9","0.0"
"9/5/2018 08:15:00 AM PDT","43348.34375","0.0","63.9","68.0","0.0"
"9/5/2018 08:30:00 AM PDT","43348.35416666667","0.0","64.2","68.1","0.0"
"9/5/2018 08:45:00 AM PDT","43348.36458333333","0.0","64.5","68.1","0.0"
"9/5/2018 09:00:00 AM PDT","43348.375","0.0","64.8","68.2","0.0"
"9/5/2018 09:15:00 AM PDT","43348.38541666667","0.0","65.0","68.4","0.0"
"9/5/2018 09:30:00 AM PDT","43348.39583333333","0.0","65.2","68.6","0.0"
"9/5/2018 09:45:00 AM PDT","43348.40625","0.0","65.6","68.8","0.0"
"9/5/2018 10:00:00 AM PDT","43348.41666666667","58.699997","68.0","74.9","35.899998"
"9/5/2018 10:15:00 AM PDT","43348.42708333333","59.899998","70.9","79.2","41.1"
"9/5/2018 10:30:00 AM PDT","43348.4375","59.899998","71.1","79.4","41.2"
"9/5/2018 10:45:00 AM PDT","43348.44791666667","59.899998","72.0","80.4","41.0"
"9/5/2018 11:00:00 AM PDT","43348.45833333333","60.0","71.9","80.5","41.2"
"9/5/2018 11:15:00 AM PDT","43348.46875","59.899998","72.2","80.8","41.1"
"9/5/2018 11:30:00 AM PDT","43348.47916666667","59.899998","72.9","81.4","41.3"
"9/5/2018 11:45:00 AM PDT","43348.48958333333","59.899998","73.6","82.0","41.2"
"9/5/2018 12:00:00 PM PDT","43348.5","59.899998","73.7","82.0","41.2"
"9/5/2018 12:15:00 PM PDT","43348.51041666667","0.0","71.4","74.7","0.0"
"9/5/2018 12:30:00 PM PDT","43348.52083333333","0.0","72.4","76.7","0.0"
"9/5/2018 12:45:00 PM PDT","43348.53125","0.0","73.3","78.4","0.0"
"9/5/2018 01:00:00 PM PDT","43348.54166666667","0.0","74.0","79.4","0.0"
"9/5/2018 01:15:00 PM PDT","43348.55208333333","0.0","74.5","80.2","0.0"
"9/5/2018 01:30:00 PM PDT","43348.5625","0.0","74.9","80.7","0.0"
"9/5/2018 01:45:00 PM PDT","43348.57291666667","0.0","74.9","81.3","0.0"
"9/5/2018 02:00:00 PM PDT","43348.58333333333","0.0","75.5","82.0","0.0"
"9/5/2018 02:15:00 PM PDT","43348.59375","0.0","75.8","82.4","0.0"
"9/5/2018 02:30:00 PM PDT","43348.60416666667","0.0","75.9","82.8","0.0"
"9/5/2018 02:45:00 PM PDT","43348.61458333333","0.0","76.7","83.4","0.0"
"9/5/2018 03:00:00 PM PDT","43348.625","0.0","77.6","83.6","0.0"
"9/5/2018 03:15:00 PM PDT","43348.63541666667","0.0","78.6","83.7","0.0"
"9/5/2018 03:30:00 PM PDT","43348.64583333333","0.0","79.0","83.6","0.0"
"9/5/2018 03:45:00 PM PDT","43348.65625","0.0","79.2","83.6","0.0"
"9/5/2018 04:00:00 PM PDT","43348.66666666667","0.0","78.8","83.6","0.0"
"9/5/2018 04:15:00 PM PDT","43348.67708333333","0.0","80.3","83.9","0.0"
"9/5/2018 04:30:00 PM PDT","43348.6875","0.0","80.0","84.0","0.0"
"9/5/2018 04:45:00 PM PDT","43348.69791666667","0.0","81.0","84.2","0.0"
"9/5/2018 05:00:00 PM PDT","43348.70833333333","0.0","79.7","84.4","0.0"
"9/5/2018 05:15:00 PM PDT","43348.71875","0.0","80.2","84.5","0.0"
"9/5/2018 05:30:00 PM PDT","43348.72916666667","0.0","79.0","84.7","0.0"
"9/5/2018 05:45:00 PM PDT","43348.73958333333","0.0","79.1","84.8","0.0"
"9/5/2018 06:00:00 PM PDT","43348.75","0.0","78.8","84.9","0.0"
"9/5/2018 06:15:00 PM PDT","43348.76041666667","0.0","79.1","85.0","0.0"
"9/5/2018 06:30:00 PM PDT","43348.77083333333","0.0","78.9","85.0","0.0"
"9/5/2018 06:45:00 PM PDT","43348.78125","0.0","78.9","85.0","0.0"
"9/5/2018 07:00:00 PM PDT","43348.79166666667","0.0","78.9","84.9","0.0"
"9/5/2018 07:15:00 PM PDT","43348.80208333333","0.0","78.9","84.9","0.0"
"9/5/2018 07:30:00 PM PDT","43348.8125","0.0","78.5","84.7","0.0"
"9/5/2018 07:45:00 PM PDT","43348.82291666667","0.0","78.6","84.6","0.0"
"9/5/2018 08:00:00 PM PDT","43348.83333333333","0.0","78.4","84.4","0.0"
"9/5/2018 08:15:00 PM PDT","43348.84375","0.0","76.3","76.5","0.0"
"9/5/2018 08:30:00 PM PDT","43348.85416666667","0.0","76.5","76.9","0.0"
"9/5/2018 08:45:00 PM PDT","43348.86458333333","0.0","76.4","77.1","0.0"
"9/5/2018 09:00:00 PM PDT","43348.875","0.0","76.3","77.2","0.0"
"9/5/2018 09:15:00 PM PDT","43348.88541666667","0.0","76.2","77.1","0.0"
"9/5/2018 09:30:00 PM PDT","43348.89583333333","0.0","76.3","77.1","0.0"
"9/5/2018 09:45:00 PM PDT","43348.90625","59.8","71.6","80.3","40.6"
"9/5/2018 10:00:00 PM PDT","43348.91666666667","59.899998","71.4","80.2","41.2"
"9/5/2018 10:15:00 PM PDT","43348.92708333333","59.899998","71.0","79.9","40.6"
"9/5/2018 10:30:00 PM PDT","43348.9375","59.899998","70.7","79.6","40.899998"
"9/5/2018 10:45:00 PM PDT","43348.94791666667","59.899998","70.5","79.2","40.7"
"9/5/2018 11:00:00 PM PDT","43348.95833333333","59.899998","70.0","78.9","40.8"
"9/5/2018 11:15:00 PM PDT","43348.96875","59.899998","70.0","78.9","40.8"
"9/5/2018 11:30:00 PM PDT","43348.97916666667","59.899998","69.6","78.3","40.5"
"9/5/2018 11:45:00 PM PDT","43348.98958333333","59.899998","69.0","77.8","40.3"
"9/6/2018 12:00:00 AM PDT","43349.0","59.899998","68.7","77.5","40.5"
"9/6/2018 12:15:00 AM PDT","43349.01041666667","59.899998","68.4","77.1","40.8"
"9/6/2018 12:30:00 AM PDT","43349.02083333333","59.899998","68.1","76.4","40.5"
"9/6/2018 12:45:00 AM PDT","43349.03125","59.899998","67.6","75.8","40.399998"
"9/6/2018 01:00:00 AM PDT","43349.04166666667","59.899998","67.1","75.7","40.6"
"9/6/2018 01:15:00 AM PDT","43349.05208333333","60.0","66.9","75.4","40.6"
"9/6/2018 01:30:00 AM PDT","43349.0625","59.899998","67.1","75.7","40.399998"
"9/6/2018 01:45:00 AM PDT","43349.07291666667","59.899998","67.0","75.7","40.6"
"9/6/2018 02:00:00 AM PDT","43349.08333333333","59.899998","66.9","75.4","40.7"
"9/6/2018 02:15:00 AM PDT","43349.09375","59.899998","66.6","75.2","40.7"
"9/6/2018 02:30:00 AM PDT","43349.10416666667","60.0","66.7","75.6","40.7"
"9/6/2018 02:45:00 AM PDT","43349.11458333333","59.8","66.8","75.7","40.5"
"9/6/2018 03:00:00 AM PDT","43349.125","59.899998","66.5","75.5","40.5"
"9/6/2018 03:15:00 AM PDT","43349.13541666667","59.899998","66.3","75.2","40.399998"
"9/6/2018 03:30:00 AM PDT","43349.14583333333","59.899998","66.4","75.3","40.399998"
"9/6/2018 03:45:00 AM PDT","43349.15625","59.899998","66.1","74.5","40.6"
"9/6/2018 04:00:00 AM PDT","43349.16666666667","59.899998","65.8","74.3","40.399998"
"9/6/2018 04:15:00 AM PDT","43349.17708333333","59.699997","65.9","74.4","40.1"
"9/6/2018 04:30:00 AM PDT","43349.1875","59.899998","65.9","74.3","40.5"
"9/6/2018 04:45:00 AM PDT","43349.19791666667","59.899998","65.7","74.2","40.3"
"9/6/2018 05:00:00 AM PDT","43349.20833333333","59.1","65.4","74.1","39.899998"
"9/6/2018 05:15:00 AM PDT","43349.21875","60.0","65.3","73.6","40.399998"
"9/6/2018 05:30:00 AM PDT","43349.22916666667","59.8","65.2","73.6","40.2"
"9/6/2018 05:45:00 AM PDT","43349.23958333333","59.899998","65.2","73.5","40.6"
"9/6/2018 06:00:00 AM PDT","43349.25","60.0","65.2","73.6","40.2"
"9/6/2018 06:15:00 AM PDT","43349.26041666667","59.8","65.2","73.5","40.399998"
"9/6/2018 06:30:00 AM PDT","43349.27083333333","58.899998","64.9","73.4","39.6"
"9/6/2018 06:45:00 AM PDT","43349.28125","59.899998","64.7","73.2","40.399998"
"9/6/2018 07:00:00 AM PDT","43349.29166666667","59.899998","65.0","73.2","40.2"
"9/6/2018 07:15:00 AM PDT","43349.30208333333","59.899998","64.4","72.2","40.3"
"9/6/2018 07:30:00 AM PDT","43349.3125","59.8","64.2","71.7","40.399998"
"9/6/2018 07:45:00 AM PDT","43349.32291666667","60.0","63.6","70.1","40.6"
"9/6/2018 08:00:00 AM PDT","43349.33333333333","59.899998","62.6","67.7","40.2"
"9/6/2018 08:15:00 AM PDT","43349.34375","0.0","60.4","61.5","0.0"
"9/6/2018 08:30:00 AM PDT","43349.35416666667","0.0","60.5","63.2","0.0"
"9/6/2018 08:45:00 AM PDT","43349.36458333333","0.0","61.0","63.5","0.0"
"9/6/2018 09:00:00 AM PDT","43349.375","0.0","61.2","64.0","0.0"
"9/6/2018 09:15:00 AM PDT","43349.38541666667","0.0","61.5","64.2","0.0"
"9/6/2018 09:30:00 AM PDT","43349.39583333333","0.0","61.7","64.5","0.0"
"9/6/2018 09:45:00 AM PDT","43349.40625","0.0","61.9","64.8","0.0"
"9/6/2018 10:00:00 AM PDT","43349.41666666667","0.0","62.5","65.3","0.0"
"9/6/2018 10:15:00 AM PDT","43349.42708333333","0.0","63.0","65.7","0.0"
"9/6/2018 10:30:00 AM PDT","43349.4375","0.0","63.5","66.1","0.0"
"9/6/2018 10:45:00 AM PDT","43349.44791666667","0.0","63.8","66.9","0.0"
"9/6/2018 11:00:00 AM PDT","43349.45833333333","0.0","64.2","67.8","0.0"
"9/6/2018 11:15:00 AM PDT","43349.46875","0.0","64.5","68.7","0.0"
"9/6/2018 11:30:00 AM PDT","43349.47916666667","0.0","65.0","69.4","0.0"
"9/6/2018 11:45:00 AM PDT","43349.48958333333","0.0","65.4","70.4","0.0"
"9/6/2018 12:00:00 PM PDT","43349.5","0.0","65.8","71.1","0.0"
"9/6/2018 12:15:00 PM PDT","43349.51041666667","0.0","66.0","72.0","0.0"
"9/6/2018 12:30:00 PM PDT","43349.52083333333","0.0","66.4","72.8","0.0"
"9/6/2018 12:45:00 PM PDT","43349.53125","0.0","66.9","73.6","0.0"
"9/6/2018 01:00:00 PM PDT","43349.54166666667","0.0","67.4","74.3","0.0"
"9/6/2018 01:15:00 PM PDT","43349.55208333333","0.0","67.5","74.9","0.0"
"9/6/2018 01:30:00 PM PDT","43349.5625","0.0","67.7","75.4","0.0"
"9/6/2018 01:45:00 PM PDT","43349.57291666667","0.0","68.1","76.2","0.0"
"9/6/2018 02:00:00 PM PDT","43349.58333333333","0.0","68.5","76.6","0.0"
"9/6/2018 02:15:00 PM PDT","43349.59375","0.0","69.0","77.2","0.0"
"9/6/2018 02:30:00 PM PDT","43349.60416666667","0.0","69.7","77.8","0.0"
"9/6/2018 02:45:00 PM PDT","43349.61458333333","0.0","70.0","78.3","0.0"
"9/6/2018 03:00:00 PM PDT","43349.625","0.0","71.1","78.6","0.0"
"9/6/2018 03:15:00 PM PDT","43349.63541666667","0.0","72.1","78.9","0.0"
"9/6/2018 03:30:00 PM PDT","43349.64583333333","0.0","72.8","78.8","0.0"
"9/6/2018 03:45:00 PM PDT","43349.65625","0.0","71.8","78.8","0.0"
"9/6/2018 04:00:00 PM PDT","43349.66666666667","0.0","73.5","78.9","0.0"
"9/6/2018 04:15:00 PM PDT","43349.67708333333","0.0","73.5","79.2","0.0"
"9/6/2018 04:30:00 PM PDT","43349.6875","0.0","74.4","79.3","0.0"
"9/6/2018 04:45:00 PM PDT","43349.69791666667","0.0","74.2","79.6","0.0"
"9/6/2018 05:00:00 PM PDT","43349.70833333333","0.0","74.6","79.9","0.0"
"9/6/2018 05:15:00 PM PDT","43349.71875","0.0","74.1","80.1","0.0"
"9/6/2018 05:30:00 PM PDT","43349.72916666667","0.0","73.5","80.3","0.0"
"9/6/2018 05:45:00 PM PDT","43349.73958333333","0.0","73.4","80.5","0.0"
"9/6/2018 06:00:00 PM PDT","43349.75","0.0","73.7","80.7","0.0"
"9/6/2018 06:15:00 PM PDT","43349.76041666667","0.0","73.4","80.8","0.0"
"9/6/2018 06:30:00 PM PDT","43349.77083333333","0.0","73.6","80.9","0.0"
"9/6/2018 06:45:00 PM PDT","43349.78125","0.0","73.4","80.9","0.0"
"9/6/2018 07:00:00 PM PDT","43349.79166666667","0.0","73.6","80.9","0.0"
"9/6/2018 07:15:00 PM PDT","43349.80208333333","0.0","73.5","80.9","0.0"
"9/6/2018 07:30:00 PM PDT","43349.8125","0.0","73.5","80.9","0.0"
"9/6/2018 07:45:00 PM PDT","43349.82291666667","0.0","73.4","80.8","0.0"
"9/6/2018 08:00:00 PM PDT","43349.83333333333","0.0","73.3","80.7","0.0"
"9/6/2018 08:15:00 PM PDT","43349.84375","0.0","73.3","80.5","0.0"
"9/6/2018 08:30:00 PM PDT","43349.85416666667","0.0","73.2","80.4","0.0"
"9/6/2018 08:45:00 PM PDT","43349.86458333333","0.0","73.1","80.3","0.0"
"9/6/2018 09:00:00 PM PDT","43349.875","0.0","73.0","80.2","0.0"
"9/6/2018 09:15:00 PM PDT","43349.88541666667","0.0","72.9","80.1","0.0"
"9/6/2018 09:30:00 PM PDT","43349.89583333333","0.0","72.9","80.0","0.0"
"9/6/2018 09:45:00 PM PDT","43349.90625","59.899998","69.6","78.3","39.3"
"9/6/2018 10:00:00 PM PDT","43349.91666666667","59.899998","70.2","79.1","40.399998"
"9/6/2018 10:15:00 PM PDT","43349.92708333333","59.899998","70.3","78.9","40.5"
"9/6/2018 10:30:00 PM PDT","43349.9375","59.899998","69.7","78.6","40.3"
"9/6/2018 10:45:00 PM PDT","43349.94791666667","59.899998","70.0","78.7","40.5"
"9/6/2018 11:00:00 PM PDT","43349.95833333333","60.0","69.7","78.7","40.5"
"9/6/2018 11:15:00 PM PDT","43349.96875","59.899998","69.4","78.4","40.399998"
"9/6/2018 11:30:00 PM PDT","43349.97916666667","59.899998","69.0","77.7","40.399998"
"9/6/2018 11:45:00 PM PDT","43349.98958333333","59.899998","68.6","77.3","40.6"
"9/7/2018 12:00:00 AM PDT","43350.0","59.899998","68.4","76.8","40.399998"
"9/7/2018 12:15:00 AM PDT","43350.01041666667","59.899998","67.8","76.0","40.6"
"9/7/2018 12:30:00 AM PDT","43350.02083333333","59.699997","67.5","76.0","40.2"
"9/7/2018 12:45:00 AM PDT","43350.03125","59.899998","67.3","76.0","40.399998"
"9/7/2018 01:00:00 AM PDT","43350.04166666667","59.899998","66.8","75.4","40.3"
"9/7/2018 01:15:00 AM PDT","43350.05208333333","59.899998","66.4","74.8","40.399998"
"9/7/2018 01:30:00 AM PDT","43350.0625","59.899998","66.4","74.7","40.399998"
"9/7/2018 01:45:00 AM PDT","43350.07291666667","59.899998","66.0","74.4","40.6"
"9/7/2018 02:00:00 AM PDT","43350.08333333333","59.8","66.1","74.8","40.3"
"9/7/2018 02:15:00 AM PDT","43350.09375","59.899998","66.3","74.6","40.399998"
"9/7/2018 02:30:00 AM PDT","43350.10416666667","59.899998","66.0","74.6","40.6"
"9/7/2018 02:45:00 AM PDT","43350.11458333333","59.899998","66.0","74.6","40.5"
"9/7/2018 03:00:00 AM PDT","43350.125","60.0","66.3","74.6","40.6"
"9/7/2018 03:15:00 AM PDT","43350.13541666667","60.0","66.4","75.2","40.399998"
"9/7/2018 03:30:00 AM PDT","43350.14583333333","60.0","66.5","75.4","40.399998"
"9/7/2018 03:45:00 AM PDT","43350.15625","59.8","66.4","75.3","40.3"
"9/7/2018 04:00:00 AM PDT","43350.16666666667","59.899998","66.2","74.7","40.6"
"9/7/2018 04:15:00 AM PDT","43350.17708333333","59.899998","66.0","74.8","39.1"
"9/7/2018 04:30:00 AM PDT","43350.1875","59.8","65.2","73.3","39.899998"
"9/7/2018 04:45:00 AM PDT","43350.19791666667","59.899998","65.1","73.4","40.3"
"9/7/2018 05:00:00 AM PDT","43350.20833333333","59.8","64.8","73.0","40.0"
"9/7/2018 05:15:00 AM PDT","43350.21875","59.8","64.7","73.1","39.899998"
"9/7/2018 05:30:00 AM PDT","43350.22916666667","59.899998","64.8","73.2","40.3"
"9/7/2018 05:45:00 AM PDT","43350.23958333333","59.899998","64.2","72.4","40.1"
"9/7/2018 06:00:00 AM PDT","43350.25","59.699997","64.7","73.1","40.3"
"9/7/2018 06:15:00 AM PDT","43350.26041666667","59.899998","65.0","73.4","40.6"
"9/7/2018 06:30:00 AM PDT","43350.27083333333","59.699997","64.7","73.0","40.0"
"9/7/2018 06:45:00 AM PDT","43350.28125","59.8","64.4","73.0","40.2"
"9/7/2018 07:00:00 AM PDT","43350.29166666667","59.699997","64.3","72.9","39.7"
"9/7/2018 07:15:00 AM PDT","43350.30208333333","59.899998","64.5","72.6","40.5"
"9/7/2018 07:30:00 AM PDT","43350.3125","59.699997","64.4","72.3","39.8"
"9/7/2018 07:45:00 AM PDT","43350.32291666667","59.899998","64.2","71.9","40.2"
"9/7/2018 08:00:00 AM PDT","43350.33333333333","59.899998","64.5","72.2","40.5"
"9/7/2018 08:15:00 AM PDT","43350.34375","0.0","62.0","63.9","0.0"
"9/7/2018 08:30:00 AM PDT","43350.35416666667","0.0","62.3","65.8","0.0"
"9/7/2018 08:45:00 AM PDT","43350.36458333333","0.0","62.3","65.9","0.0"
"9/7/2018 09:00:00 AM PDT","43350.375","0.0","62.4","66.3","0.0"
"9/7/2018 09:15:00 AM PDT","43350.38541666667","0.0","62.6","66.5","0.0"
"9/7/2018 09:30:00 AM PDT","43350.39583333333","0.0","63.1","66.8","0.0"
"9/7/2018 09:45:00 AM PDT","43350.40625","0.0","63.4","67.2","0.0"
"9/7/2018 10:00:00 AM PDT","43350.41666666667","0.0","64.2","67.8","0.0"
"9/7/2018 10:15:00 AM PDT","43350.42708333333","0.0","64.7","68.2","0.0"
"9/7/2018 10:30:00 AM PDT","43350.4375","0.0","65.3","68.6","0.0"
"9/7/2018 10:45:00 AM PDT","43350.44791666667","0.0","65.5","69.1","0.0"
"9/7/2018 11:00:00 AM PDT","43350.45833333333","0.0","65.7","70.0","0.0"
"9/7/2018 11:15:00 AM PDT","43350.46875","0.0","66.0","71.0","0.0"
"9/7/2018 11:30:00 AM PDT","43350.47916666667","0.0","66.4","71.6","0.0"
"9/7/2018 11:45:00 AM PDT","43350.48958333333","0.0","66.6","72.6","0.0"
"9/7/2018 12:00:00 PM PDT","43350.5","0.0","67.2","73.6","0.0"
"9/7/2018 12:15:00 PM PDT","43350.51041666667","0.0","67.5","74.5","0.0"
"9/7/2018 12:30:00 PM PDT","43350.52083333333","0.0","67.8","75.3","0.0"
"9/7/2018 12:45:00 PM PDT","43350.53125","0.0","68.1","76.2","0.0"
"9/7/2018 01:00:00 PM PDT","43350.54166666667","0.0","68.4","76.8","0.0"
"9/7/2018 01:15:00 PM PDT","43350.55208333333","0.0","68.5","77.4","0.0"
"9/7/2018 01:30:00 PM PDT","43350.5625","0.0","68.9","78.1","0.0"
"9/7/2018 01:45:00 PM PDT","43350.57291666667","0.0","69.5","78.6","0.0"
"9/7/2018 02:00:00 PM PDT","43350.58333333333","0.0","69.7","79.1","0.0"
"9/7/2018 02:15:00 PM PDT","43350.59375","0.0","69.8","79.9","0.0"
"9/7/2018 02:30:00 PM PDT","43350.60416666667","0.0","70.4","80.5","0.0"
"9/7/2018 02:45:00 PM PDT","43350.61458333333","0.0","71.1","81.0","0.0"
"9/7/2018 03:00:00 PM PDT","43350.625","0.0","71.9","81.5","0.0"
"9/7/2018 03:15:00 PM PDT","43350.63541666667","0.0","72.7","81.6","0.0"
"9/7/2018 03:30:00 PM PDT","43350.64583333333","0.0","72.9","81.5","0.0"
"9/7/2018 03:45:00 PM PDT","43350.65625","0.0","73.3","81.4","0.0"
"9/7/2018 04:00:00 PM PDT","43350.66666666667","0.0","74.6","81.6","0.0"
"9/7/2018 04:15:00 PM PDT","43350.67708333333","0.0","75.4","81.8","0.0"
"9/7/2018 04:30:00 PM PDT","43350.6875","0.0","74.6","82.1","0.0"
"9/7/2018 04:45:00 PM PDT","43350.69791666667","0.0","76.0","82.3","0.0"
"9/7/2018 05:00:00 PM PDT","43350.70833333333","0.0","75.3","82.6","0.0"
"9/7/2018 05:15:00 PM PDT","43350.71875","0.0","74.4","82.8","0.0"
"9/7/2018 05:30:00 PM PDT","43350.72916666667","0.0","74.6","83.0","0.0"
"9/7/2018 05:45:00 PM PDT","43350.73958333333","0.0","74.6","83.3","0.0"
"9/7/2018 06:00:00 PM PDT","43350.75","0.0","74.6","83.5","0.0"
"9/7/2018 06:15:00 PM PDT","43350.76041666667","0.0","74.7","83.7","0.0"
"9/7/2018 06:30:00 PM PDT","43350.77083333333","0.0","75.0","83.9","0.0"
"9/7/2018 06:45:00 PM PDT","43350.78125","0.0","74.8","84.0","0.0"
"9/7/2018 07:00:00 PM PDT","43350.79166666667","0.0","75.0","84.0","0.0"
"9/7/2018 07:15:00 PM PDT","43350.80208333333","0.0","75.1","84.0","0.0"
"9/7/2018 07:30:00 PM PDT","43350.8125","0.0","75.0","84.0","0.0"
"9/7/2018 07:45:00 PM PDT","43350.82291666667","0.0","75.0","83.9","0.0"
"9/7/2018 08:00:00 PM PDT","43350.83333333333","0.0","75.0","83.8","0.0"
"9/7/2018 08:15:00 PM PDT","43350.84375","0.0","74.8","83.7","0.0"
"9/7/2018 08:30:00 PM PDT","43350.85416666667","0.0","74.9","83.5","0.0"
"9/7/2018 08:45:00 PM PDT","43350.86458333333","0.0","74.9","83.4","0.0"
"9/7/2018 09:00:00 PM PDT","43350.875","0.0","74.8","83.3","0.0"
"9/7/2018 09:15:00 PM PDT","43350.88541666667","0.0","74.9","83.2","0.0"
"9/7/2018 09:30:00 PM PDT","43350.89583333333","0.0","75.0","83.2","0.0"
"9/7/2018 09:45:00 PM PDT","43350.90625","59.899998","70.7","79.5","39.899998"
"9/7/2018 10:00:00 PM PDT","43350.91666666667","59.899998","71.2","79.9","40.6"
"9/7/2018 10:15:00 PM PDT","43350.92708333333","59.899998","70.7","79.5","40.5"
"9/7/2018 10:30:00 PM PDT","43350.9375","59.899998","70.7","79.7","40.7"
"9/7/2018 10:45:00 PM PDT","43350.94791666667","59.899998","70.8","79.7","40.7"
"9/7/2018 11:00:00 PM PDT","43350.95833333333","59.899998","70.6","79.5","40.7"
"9/7/2018 11:15:00 PM PDT","43350.96875","60.0","70.5","79.3","40.7"
"9/7/2018 11:30:00 PM PDT","43350.97916666667","59.899998","70.3","79.2","40.7"
"9/7/2018 11:45:00 PM PDT","43350.98958333333","59.899998","70.2","78.6","40.899998"
"9/8/2018 12:00:00 AM PDT","43351.0","60.0","70.0","78.9","40.8"
"9/8/2018 12:15:00 AM PDT","43351.01041666667","59.899998","70.0","78.7","40.7"
"9/8/2018 12:30:00 AM PDT","43351.02083333333","59.899998","69.7","78.5","40.7"
"9/8/2018 12:45:00 AM PDT","43351.03125","60.0","69.7","78.3","41.0"
"9/8/2018 01:00:00 AM PDT","43351.04166666667","59.899998","69.3","78.2","40.899998"
"9/8/2018 01:15:00 AM PDT","43351.05208333333","59.899998","69.3","78.4","40.7"
"9/8/2018 01:30:00 AM PDT","43351.0625","59.899998","69.2","78.1","40.7"
"9/8/2018 01:45:00 AM PDT","43351.07291666667","59.899998","68.8","78.0","41.0"
"9/8/2018 02:00:00 AM PDT","43351.08333333333","59.899998","68.3","77.3","40.7"
"9/8/2018 02:15:00 AM PDT","43351.09375","59.899998","68.0","76.8","40.7"
"9/8/2018 02:30:00 AM PDT","43351.10416666667","59.899998","68.0","77.1","40.399998"
"9/8/2018 02:45:00 AM PDT","43351.11458333333","59.899998","67.6","76.4","40.5"
"9/8/2018 03:00:00 AM PDT","43351.125","59.8","67.4","75.8","40.2"
"9/8/2018 03:15:00 AM PDT","43351.13541666667","59.899998","66.8","75.6","40.399998"
"9/8/2018 03:30:00 AM PDT","43351.14583333333","60.0","66.9","75.4","40.399998"
"9/8/2018 03:45:00 AM PDT","43351.15625","59.899998","66.9","75.4","40.2"
"9/8/2018 04:00:00 AM PDT","43351.16666666667","59.899998","66.5","74.8","40.3"
"9/8/2018 04:15:00 AM PDT","43351.17708333333","59.899998","65.6","74.1","40.2"
"9/8/2018 04:30:00 AM PDT","43351.1875","59.899998","65.2","73.8","40.2"
"9/8/2018 04:45:00 AM PDT","43351.19791666667","59.6","66.7","75.3","39.899998"
"9/8/2018 05:00:00 AM PDT","43351.20833333333","59.899998","66.3","75.3","40.399998"
"9/8/2018 05:15:00 AM PDT","43351.21875","59.699997","66.8","75.1","40.2"
"9/8/2018 05:30:00 AM PDT","43351.22916666667","57.5","66.0","74.2","38.3"
"9/8/2018 05:45:00 AM PDT","43351.23958333333","59.6","65.3","73.6","39.7"
"9/8/2018 06:00:00 AM PDT","43351.25","59.699997","65.6","74.0","40.0"
"9/8/2018 06:15:00 AM PDT","43351.26041666667","59.699997","65.1","73.5","40.2"
"9/8/2018 06:30:00 AM PDT","43351.27083333333","59.899998","64.9","73.3","40.399998"
"9/8/2018 06:45:00 AM PDT","43351.28125","59.899998","64.9","73.1","40.1"
"9/8/2018 07:00:00 AM PDT","43351.29166666667","59.899998","65.0","73.1","40.2"
"9/8/2018 07:15:00 AM PDT","43351.30208333333","59.899998","65.1","72.9","40.1"
"9/8/2018 07:30:00 AM PDT","43351.3125","59.899998","64.9","73.0","40.3"
"9/8/2018 07:45:00 AM PDT","43351.32291666667","0.0","61.9","63.6","0.0"
"9/8/2018 08:00:00 AM PDT","43351.33333333333","0.0","62.1","65.6","0.0"
"9/8/2018 08:15:00 AM PDT","43351.34375","0.0","62.2","65.8","0.0"
"9/8/2018 08:30:00 AM PDT","43351.35416666667","0.0","62.3","66.3","0.0"
"9/8/2018 08:45:00 AM PDT","43351.36458333333","0.0","62.4","66.4","0.0"
"9/8/2018 09:00:00 AM PDT","43351.375","0.0","62.8","66.3","0.0"
"9/8/2018 09:15:00 AM PDT","43351.38541666667","0.0","63.1","66.5","0.0"
"9/8/2018 09:30:00 AM PDT","43351.39583333333","0.0","63.3","66.7","0.0"
"9/8/2018 09:45:00 AM PDT","43351.40625","0.0","63.7","66.9","0.0"
"9/8/2018 10:00:00 AM PDT","43351.41666666667","59.399998","65.7","72.0","33.7"
"9/8/2018 10:15:00 AM PDT","43351.42708333333","59.8","67.5","75.5","40.399998"
"9/8/2018 10:30:00 AM PDT","43351.4375","59.899998","68.5","76.6","40.7"
"9/8/2018 10:45:00 AM PDT","43351.44791666667","60.0","68.9","77.2","40.6"
"9/8/2018 11:00:00 AM PDT","43351.45833333333","59.899998","69.4","77.6","40.7"
"9/8/2018 11:15:00 AM PDT","43351.46875","59.899998","69.2","77.5","40.899998"
"9/8/2018 11:30:00 AM PDT","43351.47916666667","59.899998","69.5","77.6","40.8"
"9/8/2018 11:45:00 AM PDT","43351.48958333333","59.199997","69.8","78.1","39.8"
"9/8/2018 12:00:00 PM PDT","43351.5","59.899998","69.8","77.9","40.8"
"9/8/2018 12:15:00 PM PDT","43351.51041666667","10.0","67.9","69.3","0.39999998"
"9/8/2018 12:30:00 PM PDT","43351.52083333333","0.0","69.0","73.2","0.0"
"9/8/2018 12:45:00 PM PDT","43351.53125","0.0","70.5","75.4","0.0"
"9/8/2018 01:00:00 PM PDT","43351.54166666667","0.0","71.5","76.9","0.0"
"9/8/2018 01:15:00 PM PDT","43351.55208333333","0.0","71.9","77.8","0.0"
"9/8/2018 01:30:00 PM PDT","43351.5625","0.0","72.3","78.5","0.0"
"9/8/2018 01:45:00 PM PDT","43351.57291666667","0.0","72.2","79.3","0.0"
"9/8/2018 02:00:00 PM PDT","43351.58333333333","0.0","72.4","79.8","0.0"
"9/8/2018 02:15:00 PM PDT","43351.59375","0.0","73.1","80.4","0.0"
"9/8/2018 02:30:00 PM PDT","43351.60416666667","0.0","73.9","80.9","0.0"
"9/8/2018 02:45:00 PM PDT","43351.61458333333","0.0","74.6","81.4","0.0"
"9/8/2018 03:00:00 PM PDT","43351.625","0.0","75.6","81.8","0.0"
"9/8/2018 03:15:00 PM PDT","43351.63541666667","0.0","76.4","81.8","0.0"
"9/8/2018 03:30:00 PM PDT","43351.64583333333","0.0","76.4","81.6","0.0"
"9/8/2018 03:45:00 PM PDT","43351.65625","0.0","75.6","81.6","0.0"
"9/8/2018 04:00:00 PM PDT","43351.66666666667","0.0","76.0","81.8","0.0"
"9/8/2018 04:15:00 PM PDT","43351.67708333333","0.0","77.8","82.0","0.0"
"9/8/2018 04:30:00 PM PDT","43351.6875","0.0","77.3","82.2","0.0"
"9/8/2018 04:45:00 PM PDT","43351.69791666667","0.0","78.5","82.4","0.0"
"9/8/2018 05:00:00 PM PDT","43351.70833333333","0.0","77.6","82.6","0.0"
"9/8/2018 05:15:00 PM PDT","43351.71875","0.0","76.6","82.7","0.0"
"9/8/2018 05:30:00 PM PDT","43351.72916666667","0.0","76.8","82.9","0.0"
"9/8/2018 05:45:00 PM PDT","43351.73958333333","59.899998","70.6","79.2","39.8"
"9/8/2018 06:00:00 PM PDT","43351.75","59.899998","70.9","79.6","40.399998"
"9/8/2018 06:15:00 PM PDT","43351.76041666667","59.899998","71.1","79.7","40.8"
"9/8/2018 06:30:00 PM PDT","43351.77083333333","59.899998","71.0","79.4","40.7"
"9/8/2018 06:45:00 PM PDT","43351.78125","59.899998","71.1","79.7","40.5"
"9/8/2018 07:00:00 PM PDT","43351.79166666667","59.899998","70.9","79.5","40.899998"
"9/8/2018 07:15:00 PM PDT","43351.80208333333","59.899998","70.4","79.0","40.7"
"9/8/2018 07:30:00 PM PDT","43351.8125","59.899998","69.7","78.4","40.399998"
"9/8/2018 07:45:00 PM PDT","43351.82291666667","59.899998","69.1","77.3","40.899998"
"9/8/2018 08:00:00 PM PDT","43351.83333333333","59.899998","68.6","76.8","40.5"
"9/8/2018 08:15:00 PM PDT","43351.84375","59.899998","68.5","75.6","40.5"
"9/8/2018 08:30:00 PM PDT","43351.85416666667","0.0","66.6","68.3","0.0"
"9/8/2018 08:45:00 PM PDT","43351.86458333333","0.0","65.6","65.9","0.0"
"9/8/2018 09:00:00 PM PDT","43351.875","0.0","65.8","66.1","0.0"
"9/8/2018 09:15:00 PM PDT","43351.88541666667","59.5","66.9","74.4","37.399998"
"9/8/2018 09:30:00 PM PDT","43351.89583333333","59.8","67.9","76.1","40.3"
"9/8/2018 09:45:00 PM PDT","43351.90625","59.899998","68.1","76.1","40.399998"
"9/8/2018 10:00:00 PM PDT","43351.91666666667","59.899998","67.9","76.1","40.5"
"9/8/2018 10:15:00 PM PDT","43351.92708333333","59.899998","67.6","76.1","40.3"
"9/8/2018 10:30:00 PM PDT","43351.9375","59.8","67.7","75.9","40.3"
"9/8/2018 10:45:00 PM PDT","43351.94791666667","59.899998","67.0","74.9","40.6"
"9/8/2018 11:00:00 PM PDT","43351.95833333333","59.899998","66.5","73.8","40.399998"
"9/8/2018 11:15:00 PM PDT","43351.96875","59.899998","66.0","73.5","40.1"
"9/8/2018 11:30:00 PM PDT","43351.97916666667","59.8","65.9","73.7","40.1"
"9/8/2018 11:45:00 PM PDT","43351.98958333333","59.8","65.7","73.3","40.0"
"9/9/2018 12:00:00 AM PDT","43352.0","59.899998","65.3","73.1","40.5"
"9/9/2018 12:15:00 AM PDT","43352.01041666667","59.5","65.1","73.0","39.899998"
"9/9/2018 12:30:00 AM PDT","43352.02083333333","59.899998","64.8","72.5","40.399998"
"9/9/2018 12:45:00 AM PDT","43352.03125","59.699997","64.7","72.0","39.899998"
"9/9/2018 01:00:00 AM PDT","43352.04166666667","59.899998","64.3","71.7","40.2"
"9/9/2018 01:15:00 AM PDT","43352.05208333333","59.899998","64.5","72.2","40.5"
"9/9/2018 01:30:00 AM PDT","43352.0625","60.0","64.4","72.1","40.2"
"9/9/2018 01:45:00 AM PDT","43352.07291666667","59.899998","63.5","71.0","40.1"
"9/9/2018 02:00:00 AM PDT","43352.08333333333","59.899998","63.3","70.4","40.1"
"9/9/2018 02:15:00 AM PDT","43352.09375","59.899998","62.7","69.8","40.0"
"9/9/2018 02:30:00 AM PDT","43352.10416666667","59.699997","62.2","69.4","39.7"
"9/9/2018 02:45:00 AM PDT","43352.11458333333","59.8","61.9","69.0","39.7"
"9/9/2018 03:00:00 AM PDT","43352.125","57.0","61.1","67.4","37.0"
"9/9/2018 03:15:00 AM PDT","43352.13541666667","46.399998","58.8","62.0","23.5"
"9/9/2018 03:30:00 AM PDT","43352.14583333333","25.8","63.4","65.7","4.6"
"9/9/2018 03:45:00 AM PDT","43352.15625","42.2","61.0","63.8","19.0"
"9/9/2018 04:00:00 AM PDT","43352.16666666667","33.899998","60.1","62.2","10.0"
"9/9/2018 04:15:00 AM PDT","43352.17708333333","28.699999","61.5","63.6","6.2"
"9/9/2018 04:30:00 AM PDT","43352.1875","50.5","59.1","61.4","23.199999"
"9/9/2018 04:45:00 AM PDT","43352.19791666667","0.0","56.7","57.3","0.0"
"9/9/2018 05:00:00 AM PDT","43352.20833333333","0.0","56.9","57.5","0.0"
"9/9/2018 05:15:00 AM PDT","43352.21875","0.0","56.9","58.5","0.0"
"9/9/2018 05:30:00 AM PDT","43352.22916666667","0.0","56.9","59.0","0.0"
"9/9/2018 05:45:00 AM PDT","43352.23958333333","0.0","57.1","59.2","0.0"
"9/9/2018 06:00:00 AM PDT","43352.25","0.0","57.2","59.3","0.0"
"9/9/2018 06:15:00 AM PDT","43352.26041666667","0.0","56.9","59.5","0.0"
"9/9/2018 06:30:00 AM PDT","43352.27083333333","0.0","57.0","59.6","0.0"
"9/9/2018 06:45:00 AM PDT","43352.28125","0.0","56.9","59.6","0.0"
"9/9/2018 07:00:00 AM PDT","43352.29166666667","0.0","57.0","59.7","0.0"
"9/9/2018 07:15:00 AM PDT","43352.30208333333","0.0","57.2","59.8","0.0"
"9/9/2018 07:30:00 AM PDT","43352.3125","0.0","57.3","60.0","0.0"
"9/9/2018 07:45:00 AM PDT","43352.32291666667","0.0","57.4","60.1","0.0"
"9/9/2018 08:00:00 AM PDT","43352.33333333333","0.0","57.6","60.2","0.0"
"9/9/2018 08:15:00 AM PDT","43352.34375","0.0","57.7","60.4","0.0"
"9/9/2018 08:30:00 AM PDT","43352.35416666667","0.0","57.8","60.5","0.0"
"9/9/2018 08:45:00 AM PDT","43352.36458333333","0.0","57.9","60.7","0.0"
"9/9/2018 09:00:00 AM PDT","43352.375","0.0","58.2","61.1","0.0"
"9/9/2018 09:15:00 AM PDT","43352.38541666667","0.0","58.4","61.5","0.0"
"9/9/2018 09:30:00 AM PDT","43352.39583333333","0.0","58.7","62.1","0.0"
"9/9/2018 09:45:00 AM PDT","43352.40625","0.0","59.2","62.6","0.0"
"9/9/2018 10:00:00 AM PDT","43352.41666666667","0.0","59.5","63.2","0.0"
"9/9/2018 10:15:00 AM PDT","43352.42708333333","0.0","59.6","63.9","0.0"
"9/9/2018 10:30:00 AM PDT","43352.4375","0.0","60.4","64.3","0.0"
"9/9/2018 10:45:00 AM PDT","43352.44791666667","0.0","61.1","65.0","0.0"
"9/9/2018 11:00:00 AM PDT","43352.45833333333","0.0","61.9","66.1","0.0"
"9/9/2018 11:15:00 AM PDT","43352.46875","0.0","62.0","67.2","0.0"
"9/9/2018 11:30:00 AM PDT","43352.47916666667","0.0","62.3","67.9","0.0"
"9/9/2018 11:45:00 AM PDT","43352.48958333333","0.0","62.5","68.9","0.0"
"9/9/2018 12:00:00 PM PDT","43352.5","0.0","62.7","70.0","0.0"
"9/9/2018 12:15:00 PM PDT","43352.51041666667","0.0","63.2","70.9","0.0"
"9/9/2018 12:30:00 PM PDT","43352.52083333333","0.0","63.5","71.8","0.0"
"9/9/2018 12:45:00 PM PDT","43352.53125","0.0","63.8","72.7","0.0"
"9/9/2018 01:00:00 PM PDT","43352.54166666667","0.0","64.3","73.4","0.0"
"9/9/2018 01:15:00 PM PDT","43352.55208333333","0.0","64.8","74.2","0.0"
"9/9/2018 01:30:00 PM PDT","43352.5625","0.0","65.3","74.9","0.0"
"9/9/2018 01:45:00 PM PDT","43352.57291666667","0.0","66.0","75.5","0.0"
"9/9/2018 02:00:00 PM PDT","43352.58333333333","0.0","66.1","76.3","0.0"
"9/9/2018 02:15:00 PM PDT","43352.59375","0.0","66.2","77.0","0.0"
"9/9/2018 02:30:00 PM PDT","43352.60416666667","0.0","66.9","77.6","0.0"
"9/9/2018 02:45:00 PM PDT","43352.61458333333","0.0","67.3","78.1","0.0"
"9/9/2018 03:00:00 PM PDT","43352.625","0.0","68.2","78.7","0.0"
"9/9/2018 03:15:00 PM PDT","43352.63541666667","0.0","68.7","78.6","0.0"
"9/9/2018 03:30:00 PM PDT","43352.64583333333","0.0","68.6","78.4","0.0"
"9/9/2018 03:45:00 PM PDT","43352.65625","0.0","69.2","78.4","0.0"
"9/9/2018 04:00:00 PM PDT","43352.66666666667","0.0","70.3","78.6","0.0"
"9/9/2018 04:15:00 PM PDT","43352.67708333333","0.0","71.3","78.8","0.0"
"9/9/2018 04:30:00 PM PDT","43352.6875","0.0","72.0","79.0","0.0"
"9/9/2018 04:45:00 PM PDT","43352.69791666667","0.0","73.5","79.2","0.0"
"9/9/2018 05:00:00 PM PDT","43352.70833333333","0.0","71.5","79.5","0.0"
"9/9/2018 05:15:00 PM PDT","43352.71875","0.0","71.5","79.7","0.0"
"9/9/2018 05:30:00 PM PDT","43352.72916666667","0.0","70.9","79.8","0.0"
"9/9/2018 05:45:00 PM PDT","43352.73958333333","0.0","70.6","79.9","0.0"
"9/9/2018 06:00:00 PM PDT","43352.75","0.0","70.5","80.1","0.0"
"9/9/2018 06:15:00 PM PDT","43352.76041666667","0.0","70.9","80.2","0.0"
"9/9/2018 06:30:00 PM PDT","43352.77083333333","0.0","71.2","80.3","0.0"
"9/9/2018 06:45:00 PM PDT","43352.78125","0.0","71.1","80.3","0.0"
"9/9/2018 07:00:00 PM PDT","43352.79166666667","0.0","71.0","80.3","0.0"
"9/9/2018 07:15:00 PM PDT","43352.80208333333","0.0","70.8","80.2","0.0"
"9/9/2018 07:30:00 PM PDT","43352.8125","59.899998","69.6","77.3","39.7"
"9/9/2018 07:45:00 PM PDT","43352.82291666667","59.899998","70.5","79.0","40.1"
"9/9/2018 08:00:00 PM PDT","43352.83333333333","59.899998","70.0","78.6","40.1"
"9/9/2018 08:15:00 PM PDT","43352.84375","59.899998","69.1","77.6","40.0"
"9/9/2018 08:30:00 PM PDT","43352.85416666667","59.899998","68.6","76.8","40.1"
"9/9/2018 08:45:00 PM PDT","43352.86458333333","59.899998","68.3","76.6","40.3"
"9/9/2018 09:00:00 PM PDT","43352.875","59.899998","68.6","76.7","40.5"
"9/9/2018 09:15:00 PM PDT","43352.88541666667","59.899998","68.5","76.4","40.3"
"9/9/2018 09:30:00 PM PDT","43352.89583333333","59.899998","68.7","76.5","40.399998"
"9/9/2018 09:45:00 PM PDT","43352.90625","59.899998","68.4","76.2","40.7"
"9/9/2018 10:00:00 PM PDT","43352.91666666667","59.899998","67.8","75.9","40.399998"
"9/9/2018 10:15:00 PM PDT","43352.92708333333","59.899998","67.5","75.5","40.399998"
"9/9/2018 10:30:00 PM PDT","43352.9375","59.899998","67.0","74.9","40.399998"
"9/9/2018 10:45:00 PM PDT","43352.94791666667","59.899998","67.2","75.3","40.3"
"9/9/2018 11:00:00 PM PDT","43352.95833333333","59.899998","67.8","75.6","40.6"
"9/9/2018 11:15:00 PM PDT","43352.96875","60.0","67.5","75.7","40.5"
"9/9/2018 11:30:00 PM PDT","43352.97916666667","59.899998","67.9","75.9","40.399998"
"9/9/2018 11:45:00 PM PDT","43352.98958333333","59.699997","68.4","76.4","40.0"
"9/10/2018 12:00:00 AM PDT","43353.0","59.899998","68.4","76.2","40.6"
"9/10/2018 12:15:00 AM PDT","43353.01041666667","60.0","67.6","75.4","40.399998"
"9/10/2018 12:30:00 AM PDT","43353.02083333333","59.899998","67.7","75.5","40.399998"
"9/10/2018 12:45:00 AM PDT","43353.03125","59.899998","67.9","75.7","40.5"
"9/10/2018 01:00:00 AM PDT","43353.04166666667","59.899998","67.2","75.1","40.399998"
"9/10/2018 01:15:00 AM PDT","43353.05208333333","59.899998","66.1","73.8","40.0"
"9/10/2018 01:30:00 AM PDT","43353.0625","59.899998","66.5","74.1","40.2"
"9/10/2018 01:45:00 AM PDT","43353.07291666667","59.899998","66.5","74.2","40.0"
"9/10/2018 02:00:00 AM PDT","43353.08333333333","59.899998","66.4","74.0","40.2"
"9/10/2018 02:15:00 AM PDT","43353.09375","60.0","66.5","74.4","40.3"
"9/10/2018 02:30:00 AM PDT","43353.10416666667","60.0","66.3","74.5","40.3"
"9/10/2018 02:45:00 AM PDT","43353.11458333333","59.899998","66.2","74.1","40.1"
"9/10/2018 03:00:00 AM PDT","43353.125","59.899998","65.2","72.9","40.2"
"9/10/2018 03:15:00 AM PDT","43353.13541666667","59.6","64.0","71.3","39.5"
"9/10/2018 03:30:00 AM PDT","43353.14583333333","59.8","63.8","70.7","39.7"
"9/10/2018 03:45:00 AM PDT","43353.15625","59.899998","63.4","70.2","40.1"
"9/10/2018 04:00:00 AM PDT","43353.16666666667","59.899998","63.3","69.7","40.0"
"9/10/2018 04:15:00 AM PDT","43353.17708333333","59.699997","63.1","69.2","39.8"
"9/10/2018 04:30:00 AM PDT","43353.1875","59.899998","63.6","68.8","40.2"
"9/10/2018 04:45:00 AM PDT","43353.19791666667","59.899998","62.1","64.9","39.6"
"9/10/2018 05:00:00 AM PDT","43353.20833333333","59.699997","60.9","64.1","39.3"
"9/10/2018 05:15:00 AM PDT","43353.21875","58.3","60.4","63.7","38.5"
"9/10/2018 05:30:00 AM PDT","43353.22916666667","39.7","60.3","63.0","15.799999"
"9/10/2018 05:45:00 AM PDT","43353.23958333333","39.5","62.0","64.3","15.599999"
"9/10/2018 06:00:00 AM PDT","43353.25","52.5","59.6","61.7","27.4"
"9/10/2018 06:15:00 AM PDT","43353.26041666667","46.5","58.4","60.4","23.4"
"9/10/2018 06:30:00 AM PDT","43353.27083333333","36.6","59.3","61.3","12.599999"
"9/10/2018 06:45:00 AM PDT","43353.28125","39.399998","59.1","61.3","15.599999"
"9/10/2018 07:00:00 AM PDT","43353.29166666667","31.8","59.7","61.2","8.3"
"9/10/2018 07:15:00 AM PDT","43353.30208333333","29.5","59.6","61.2","6.7999997"
"9/10/2018 07:30:00 AM PDT","43353.3125","34.3","59.3","61.5","10.4"
"9/10/2018 07:45:00 AM PDT","43353.32291666667","36.5","59.6","61.6","12.3"
"9/10/2018 08:00:00 AM PDT","43353.33333333333","46.0","59.2","61.5","23.4"
"9/10/2018 08:15:00 AM PDT","43353.34375","45.7","59.6","61.7","21.4"
"9/10/2018 08:30:00 AM PDT","43353.35416666667","44.1","60.4","62.3","21.6"
"9/10/2018 08:45:00 AM PDT","43353.36458333333","0.0","61.2","60.8","0.0"
"9/10/2018 09:00:00 AM PDT","43353.375","0.0","61.5","61.1","0.0"
"9/10/2018 09:15:00 AM PDT","43353.38541666667","0.0","61.6","61.5","0.0"
"9/10/2018 09:30:00 AM PDT","43353.39583333333","0.0","61.9","62.0","0.0"
"9/10/2018 09:45:00 AM PDT","43353.40625","0.0","62.2","62.5","0.0"
"9/10/2018 10:00:00 AM PDT","43353.41666666667","0.0","62.7","63.2","0.0"
"9/10/2018 10:15:00 AM PDT","43353.42708333333","0.0","63.2","64.0","0.0"
"9/10/2018 10:30:00 AM PDT","43353.4375","0.0","63.7","64.7","0.0"
"9/10/2018 10:45:00 AM PDT","43353.44791666667","0.0","64.0","65.4","0.0"
"9/10/2018 11:00:00 AM PDT","43353.45833333333","0.0","64.4","66.5","0.0"
"9/10/2018 11:15:00 AM PDT","43353.46875","0.0","64.6","67.7","0.0"
"9/10/2018 11:30:00 AM PDT","43353.47916666667","0.0","65.0","68.7","0.0"
"9/10/2018 11:45:00 AM PDT","43353.48958333333","0.0","65.6","69.5","0.0"
"9/10/2018 12:00:00 PM PDT","43353.5","0.0","65.5","70.7","0.0"
"9/10/2018 12:15:00 PM PDT","43353.51041666667","0.0","65.9","71.6","0.0"
"9/10/2018 12:30:00 PM PDT","43353.52083333333","0.0","66.6","72.5","0.0"
"9/10/2018 12:45:00 PM PDT","43353.53125","0.0","66.6","73.3","0.0"
"9/10/2018 01:00:00 PM PDT","43353.54166666667","0.0","66.9","74.1","0.0"
"9/10/2018 01:15:00 PM PDT","43353.55208333333","0.0","67.7","74.9","0.0"
"9/10/2018 01:30:00 PM PDT","43353.5625","0.0","67.9","75.7","0.0"
"9/10/2018 01:45:00 PM PDT","43353.57291666667","0.0","68.0","76.2","0.0"
"9/10/2018 02:00:00 PM PDT","43353.58333333333","0.0","68.4","76.8","0.0"
"9/10/2018 02:15:00 PM PDT","43353.59375","0.0","68.8","77.5","0.0"
"9/10/2018 02:30:00 PM PDT","43353.60416666667","0.0","69.3","78.0","0.0"
"9/10/2018 02:45:00 PM PDT","43353.61458333333","0.0","69.8","78.6","0.0"
"9/10/2018 03:00:00 PM PDT","43353.625","0.0","71.0","79.0","0.0"
"9/10/2018 03:15:00 PM PDT","43353.63541666667","0.0","71.2","78.8","0.0"
"9/10/2018 03:30:00 PM PDT","43353.64583333333","0.0","71.1","78.6","0.0"
"9/10/2018 03:45:00 PM PDT","43353.65625","0.0","70.9","78.6","0.0"
"9/10/2018 04:00:00 PM PDT","43353.66666666667","0.0","72.0","78.7","0.0"
"9/10/2018 04:15:00 PM PDT","43353.67708333333","0.0","73.5","78.9","0.0"
"9/10/2018 04:30:00 PM PDT","43353.6875","0.0","73.6","79.1","0.0"
"9/10/2018 04:45:00 PM PDT","43353.69791666667","0.0","74.6","79.3","0.0"
"9/10/2018 05:00:00 PM PDT","43353.70833333333","0.0","73.7","79.5","0.0"
"9/10/2018 05:15:00 PM PDT","43353.71875","0.0","73.3","79.6","0.0"
"9/10/2018 05:30:00 PM PDT","43353.72916666667","0.0","72.7","79.8","0.0"
"9/10/2018 05:45:00 PM PDT","43353.73958333333","0.0","72.5","79.9","0.0"
"9/10/2018 06:00:00 PM PDT","43353.75","0.0","72.6","80.1","0.0"
"9/10/2018 06:15:00 PM PDT","43353.76041666667","0.0","72.5","80.1","0.0"
"9/10/2018 06:30:00 PM PDT","43353.77083333333","0.0","72.6","80.2","0.0"
"9/10/2018 06:45:00 PM PDT","43353.78125","0.0","72.6","80.3","0.0"
"9/10/2018 07:00:00 PM PDT","43353.79166666667","0.0","72.6","80.3","0.0"
"9/10/2018 07:15:00 PM PDT","43353.80208333333","0.0","72.7","80.3","0.0"
"9/10/2018 07:30:00 PM PDT","43353.8125","0.0","72.5","80.2","0.0"
"9/10/2018 07:45:00 PM PDT","43353.82291666667","0.0","72.4","80.1","0.0"
"9/10/2018 08:00:00 PM PDT","43353.83333333333","0.0","72.4","80.0","0.0"
"9/10/2018 08:15:00 PM PDT","43353.84375","0.0","72.2","79.9","0.0"
"9/10/2018 08:30:00 PM PDT","43353.85416666667","0.0","72.2","79.7","0.0"
"9/10/2018 08:45:00 PM PDT","43353.86458333333","0.0","72.0","79.6","0.0"
"9/10/2018 09:00:00 PM PDT","43353.875","0.0","72.1","79.5","0.0"
"9/10/2018 09:15:00 PM PDT","43353.88541666667","0.0","72.1","79.4","0.0"
"9/10/2018 09:30:00 PM PDT","43353.89583333333","0.0","72.1","79.4","0.0"
"9/10/2018 09:45:00 PM PDT","43353.90625","55.1","67.5","74.0","34.0"
"9/10/2018 10:00:00 PM PDT","43353.91666666667","59.899998","67.8","75.3","40.1"
"9/10/2018 10:15:00 PM PDT","43353.92708333333","59.899998","67.5","74.8","40.0"
"9/10/2018 10:30:00 PM PDT","43353.9375","59.899998","67.4","74.8","39.899998"
"9/10/2018 10:45:00 PM PDT","43353.94791666667","59.899998","67.4","74.7","40.1"
"9/10/2018 11:00:00 PM PDT","43353.95833333333","54.399998","65.6","71.9","33.6"
"9/10/2018 11:15:00 PM PDT","43353.96875","59.699997","68.9","77.3","39.8"
"9/10/2018 11:30:00 PM PDT","43353.97916666667","59.899998","68.8","77.7","40.1"
"9/10/2018 11:45:00 PM PDT","43353.98958333333","59.899998","68.7","77.3","40.2"
"9/11/2018 12:00:00 AM PDT","43354.0","59.899998","68.6","77.5","40.1"
"9/11/2018 12:15:00 AM PDT","43354.01041666667","59.899998","68.6","77.5","40.2"
"9/11/2018 12:30:00 AM PDT","43354.02083333333","59.6","68.4","77.1","39.8"
"9/11/2018 12:45:00 AM PDT","43354.03125","59.899998","67.7","76.3","40.3"
"9/11/2018 01:00:00 AM PDT","43354.04166666667","59.899998","67.1","75.2","40.1"
"9/11/2018 01:15:00 AM PDT","43354.05208333333","59.899998","67.1","75.3","39.8"
"9/11/2018 01:30:00 AM PDT","43354.0625","59.899998","67.3","75.8","40.0"
"9/11/2018 01:45:00 AM PDT","43354.07291666667","59.899998","67.1","75.5","40.0"
"9/11/2018 02:00:00 AM PDT","43354.08333333333","59.6","66.8","75.2","39.7"
"9/11/2018 02:15:00 AM PDT","43354.09375","60.0","67.1","75.6","40.1"
"9/11/2018 02:30:00 AM PDT","43354.10416666667","59.199997","66.2","74.7","39.3"
"9/11/2018 02:45:00 AM PDT","43354.11458333333","59.899998","66.5","75.1","40.1"
"9/11/2018 03:00:00 AM PDT","43354.125","59.8","66.2","75.2","39.899998"
"9/11/2018 03:15:00 AM PDT","43354.13541666667","59.5","66.4","74.9","39.6"
"9/11/2018 03:30:00 AM PDT","43354.14583333333","59.899998","65.8","74.5","40.0"
"9/11/2018 03:45:00 AM PDT","43354.15625","59.899998","64.9","73.6","40.0"
"9/11/2018 04:00:00 AM PDT","43354.16666666667","59.699997","65.2","73.8","39.899998"
"9/11/2018 04:15:00 AM PDT","43354.17708333333","59.699997","65.1","73.5","39.7"
"9/11/2018 04:30:00 AM PDT","43354.1875","59.899998","65.1","73.5","40.0"
"9/11/2018 04:45:00 AM PDT","43354.19791666667","59.899998","65.1","73.4","40.2"
"9/11/2018 05:00:00 AM PDT","43354.20833333333","59.899998","64.7","73.4","40.0"
"9/11/2018 05:15:00 AM PDT","43354.21875","59.8","64.4","72.3","39.899998"
"9/11/2018 05:30:00 AM PDT","43354.22916666667","59.899998","64.6","72.6","40.0"
"9/11/2018 05:45:00 AM PDT","43354.23958333333","59.899998","64.3","72.5","39.899998"
"9/11/2018 06:00:00 AM PDT","43354.25","59.899998","64.0","72.3","39.7"
"9/11/2018 06:15:00 AM PDT","43354.26041666667","59.899998","63.6","72.1","39.8"
"9/11/2018 06:30:00 AM PDT","43354.27083333333","59.899998","63.4","71.8","40.0"
"9/11/2018 06:45:00 AM PDT","43354.28125","59.699997","63.1","71.4","39.6"
"9/11/2018 07:00:00 AM PDT","43354.29166666667","59.8","64.2","71.9","39.1"
"9/11/2018 07:15:00 AM PDT","43354.30208333333","59.899998","64.6","72.8","40.2"
"9/11/2018 07:30:00 AM PDT","43354.3125","59.8","65.0","73.4","40.1"
"9/11/2018 07:45:00 AM PDT","43354.32291666667","60.0","64.5","72.7","40.0"
"9/11/2018 08:00:00 AM PDT","43354.33333333333","59.6","64.7","72.2","39.5"
"9/11/2018 08:15:00 AM PDT","43354.34375","0.0","62.6","64.4","0.0"
"9/11/2018 08:30:00 AM PDT","43354.35416666667","0.0","62.9","65.3","0.0"
"9/11/2018 08:45:00 AM PDT","43354.36458333333","0.0","62.9","66.1","0.0"
"9/11/2018 09:00:00 AM PDT","43354.375","0.0","63.0","66.4","0.0"
"9/11/2018 09:15:00 AM PDT","43354.38541666667","0.0","63.2","66.5","0.0"
"9/11/2018 09:30:00 AM PDT","43354.39583333333","0.0","63.5","66.7","0.0"
"9/11/2018 09:45:00 AM PDT","43354.40625","0.0","64.3","67.2","0.0"
"9/11/2018 10:00:00 AM PDT","43354.41666666667","0.0","64.9","67.8","0.0"
"9/11/2018 10:15:00 AM PDT","43354.42708333333","0.0","65.2","68.3","0.0"
"9/11/2018 10:30:00 AM PDT","43354.4375","0.0","65.7","68.8","0.0"
"9/11/2018 10:45:00 AM PDT","43354.44791666667","0.0","66.2","69.3","0.0"
"9/11/2018 11:00:00 AM PDT","43354.45833333333","58.199997","66.0","73.4","35.0"
"9/11/2018 11:15:00 AM PDT","43354.46875","59.899998","69.1","78.0","40.2"
"9/11/2018 11:30:00 AM PDT","43354.47916666667","59.899998","69.0","78.3","40.3"
"9/11/2018 11:45:00 AM PDT","43354.48958333333","59.899998","69.1","78.3","40.6"
"9/11/2018 12:00:00 PM PDT","43354.5","59.899998","69.0","78.0","40.399998"
"9/11/2018 12:15:00 PM PDT","43354.51041666667","59.699997","69.3","78.4","40.0"
"9/11/2018 12:30:00 PM PDT","43354.52083333333","59.8","69.7","78.8","40.3"
"9/11/2018 12:45:00 PM PDT","43354.53125","59.899998","70.4","79.1","40.399998"
"9/11/2018 01:00:00 PM PDT","43354.54166666667","59.899998","70.5","79.2","40.7"
"9/11/2018 01:15:00 PM PDT","43354.55208333333","0.0","68.3","72.1","0.0"
"9/11/2018 01:30:00 PM PDT","43354.5625","0.0","69.3","74.4","0.0"
"9/11/2018 01:45:00 PM PDT","43354.57291666667","0.0","70.4","76.1","0.0"
"9/11/2018 02:00:00 PM PDT","43354.58333333333","0.0","71.1","76.9","0.0"
"9/11/2018 02:15:00 PM PDT","43354.59375","0.0","71.5","77.7","0.0"
"9/11/2018 02:30:00 PM PDT","43354.60416666667","0.0","72.3","78.3","0.0"
"9/11/2018 02:45:00 PM PDT","43354.61458333333","0.0","73.3","79.0","0.0"
"9/11/2018 03:00:00 PM PDT","43354.625","0.0","73.7","79.2","0.0"
"9/11/2018 03:15:00 PM PDT","43354.63541666667","0.0","73.5","79.0","0.0"
"9/11/2018 03:30:00 PM PDT","43354.64583333333","0.0","73.3","78.7","0.0"
"9/11/2018 03:45:00 PM PDT","43354.65625","0.0","73.5","78.8","0.0"
"9/11/2018 04:00:00 PM PDT","43354.66666666667","0.0","74.5","78.9","0.0"
"9/11/2018 04:15:00 PM PDT","43354.67708333333","0.0","75.1","78.9","0.0"
"9/11/2018 04:30:00 PM PDT","43354.6875","0.0","75.5","79.2","0.0"
"9/11/2018 04:45:00 PM PDT","43354.69791666667","0.0","76.7","79.3","0.0"
"9/11/2018 05:00:00 PM PDT","43354.70833333333","0.0","76.0","79.5","0.0"
"9/11/2018 05:15:00 PM PDT","43354.71875","0.0","74.3","79.7","0.0"
"9/11/2018 05:30:00 PM PDT","43354.72916666667","0.0","75.0","79.9","0.0"
"9/11/2018 05:45:00 PM PDT","43354.73958333333","0.0","74.8","80.2","0.0"
"9/11/2018 06:00:00 PM PDT","43354.75","0.0","75.1","80.3","0.0"
"9/11/2018 06:15:00 PM PDT","43354.76041666667","0.0","74.7","80.4","0.0"
"9/11/2018 06:30:00 PM PDT","43354.77083333333","0.0","74.3","80.5","0.0"
"9/11/2018 06:45:00 PM PDT","43354.78125","0.0","74.7","80.6","0.0"
"9/11/2018 07:00:00 PM PDT","43354.79166666667","0.0","74.7","80.6","0.0"
"9/11/2018 07:15:00 PM PDT","43354.80208333333","0.0","74.6","80.5","0.0"
"9/11/2018 07:30:00 PM PDT","43354.8125","0.0","74.3","80.5","0.0"
"9/11/2018 07:45:00 PM PDT","43354.82291666667","0.0","74.3","80.4","0.0"
"9/11/2018 08:00:00 PM PDT","43354.83333333333","0.0","74.4","80.2","0.0"
