"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/1/2018 11:15:00 PM PDT","43374.96875","59.899998","67.6","75.8","40.1"
"10/1/2018 11:30:00 PM PDT","43374.97916666667","59.8","67.4","75.8","39.8"
"10/1/2018 11:45:00 PM PDT","43374.98958333333","59.899998","67.5","76.1","40.3"
"10/2/2018 12:00:00 AM PDT","43375.0","59.899998","67.4","76.2","39.899998"
"10/2/2018 12:15:00 AM PDT","43375.01041666667","59.899998","67.4","76.1","40.2"
"10/2/2018 12:30:00 AM PDT","43375.02083333333","59.899998","67.1","75.6","40.1"
"10/2/2018 12:45:00 AM PDT","43375.03125","59.699997","67.1","75.5","39.7"
"10/2/2018 01:00:00 AM PDT","43375.04166666667","59.899998","66.6","74.9","39.899998"
"10/2/2018 01:15:00 AM PDT","43375.05208333333","59.899998","66.5","74.8","39.8"
"10/2/2018 01:30:00 AM PDT","43375.0625","59.699997","66.9","75.1","39.7"
"10/2/2018 01:45:00 AM PDT","43375.07291666667","59.899998","66.9","75.1","40.1"
"10/2/2018 02:00:00 AM PDT","43375.08333333333","59.899998","66.7","75.1","40.2"
"10/2/2018 02:15:00 AM PDT","43375.09375","59.899998","66.9","75.0","39.899998"
"10/2/2018 02:30:00 AM PDT","43375.10416666667","59.699997","66.6","75.0","39.8"
"10/2/2018 02:45:00 AM PDT","43375.11458333333","60.0","66.9","75.1","40.2"
"10/2/2018 03:00:00 AM PDT","43375.125","60.0","67.1","75.7","40.5"
"10/2/2018 03:15:00 AM PDT","43375.13541666667","59.899998","67.2","75.7","40.1"
"10/2/2018 03:30:00 AM PDT","43375.14583333333","59.899998","67.1","75.5","40.0"
"10/2/2018 03:45:00 AM PDT","43375.15625","59.899998","67.0","75.5","39.899998"
"10/2/2018 04:00:00 AM PDT","43375.16666666667","59.899998","67.1","75.5","40.2"
"10/2/2018 04:15:00 AM PDT","43375.17708333333","59.899998","67.0","75.2","40.1"
"10/2/2018 04:30:00 AM PDT","43375.1875","59.899998","66.4","74.4","39.8"
"10/2/2018 04:45:00 AM PDT","43375.19791666667","59.899998","66.5","74.3","40.3"
"10/2/2018 05:00:00 AM PDT","43375.20833333333","59.6","66.0","73.2","40.1"
"10/2/2018 05:15:00 AM PDT","43375.21875","0.0","62.8","64.6","0.39999998"
"10/2/2018 05:30:00 AM PDT","43375.22916666667","31.9","62.3","70.2","8.2"
"10/2/2018 05:45:00 AM PDT","43375.23958333333","39.7","63.1","71.7","15.2"
"10/2/2018 06:00:00 AM PDT","43375.25","46.2","61.8","69.9","23.1"
"10/2/2018 06:15:00 AM PDT","43375.26041666667","45.399998","61.7","69.1","22.6"
"10/2/2018 06:30:00 AM PDT","43375.27083333333","51.699997","61.1","68.0","24.8"
"10/2/2018 06:45:00 AM PDT","43375.28125","57.5","60.7","66.7","34.1"
"10/2/2018 07:00:00 AM PDT","43375.29166666667","60.0","60.6","66.5","39.2"
"10/2/2018 07:15:00 AM PDT","43375.30208333333","59.8","60.6","66.8","39.399998"
"10/2/2018 07:30:00 AM PDT","43375.3125","59.899998","60.8","66.6","39.8"
"10/2/2018 07:45:00 AM PDT","43375.32291666667","59.899998","61.0","66.6","39.1"
"10/2/2018 08:00:00 AM PDT","43375.33333333333","0.0","63.2","61.8","0.0"
"10/2/2018 08:15:00 AM PDT","43375.34375","0.0","62.6","62.6","0.0"
"10/2/2018 08:30:00 AM PDT","43375.35416666667","0.0","62.8","63.1","0.0"
"10/2/2018 08:45:00 AM PDT","43375.36458333333","0.0","62.2","63.5","0.0"
"10/2/2018 09:00:00 AM PDT","43375.375","0.0","62.4","63.7","0.0"
"10/2/2018 09:15:00 AM PDT","43375.38541666667","0.0","62.6","63.9","0.0"
"10/2/2018 09:30:00 AM PDT","43375.39583333333","0.0","62.8","64.2","0.0"
"10/2/2018 09:45:00 AM PDT","43375.40625","0.0","63.1","64.5","0.0"
"10/2/2018 10:00:00 AM PDT","43375.41666666667","0.0","63.8","64.9","0.0"
"10/2/2018 10:15:00 AM PDT","43375.42708333333","0.0","64.2","65.3","0.0"
"10/2/2018 10:30:00 AM PDT","43375.4375","0.0","64.6","65.8","0.0"
"10/2/2018 10:45:00 AM PDT","43375.44791666667","0.0","64.9","66.1","0.0"
"10/2/2018 11:00:00 AM PDT","43375.45833333333","0.0","65.2","66.5","0.0"
"10/2/2018 11:15:00 AM PDT","43375.46875","0.0","65.4","66.9","0.0"
"10/2/2018 11:30:00 AM PDT","43375.47916666667","0.0","65.7","67.3","0.0"
"10/2/2018 11:45:00 AM PDT","43375.48958333333","0.0","66.2","67.9","0.0"
"10/2/2018 12:00:00 PM PDT","43375.5","0.0","66.6","68.7","0.0"
"10/2/2018 12:15:00 PM PDT","43375.51041666667","0.0","66.8","69.4","0.0"
"10/2/2018 12:30:00 PM PDT","43375.52083333333","0.0","67.2","69.4","0.0"
"10/2/2018 12:45:00 PM PDT","43375.53125","0.0","67.6","70.4","0.0"
"10/2/2018 01:00:00 PM PDT","43375.54166666667","0.0","67.5","70.8","0.0"
"10/2/2018 01:15:00 PM PDT","43375.55208333333","0.0","67.6","70.8","0.0"
"10/2/2018 01:30:00 PM PDT","43375.5625","0.0","68.0","71.1","0.0"
"10/2/2018 01:45:00 PM PDT","43375.57291666667","0.0","67.9","72.2","0.0"
"10/2/2018 02:00:00 PM PDT","43375.58333333333","0.0","67.9","73.1","0.0"
"10/2/2018 02:15:00 PM PDT","43375.59375","0.0","67.8","73.3","0.0"
"10/2/2018 02:30:00 PM PDT","43375.60416666667","0.0","68.2","73.4","0.0"
"10/2/2018 02:45:00 PM PDT","43375.61458333333","0.0","68.1","73.2","0.0"
"10/2/2018 03:00:00 PM PDT","43375.625","0.0","68.3","72.9","0.0"
"10/2/2018 03:15:00 PM PDT","43375.63541666667","0.0","68.6","72.8","0.0"
"10/2/2018 03:30:00 PM PDT","43375.64583333333","0.0","68.4","72.7","0.0"
"10/2/2018 03:45:00 PM PDT","43375.65625","0.0","68.7","72.8","0.0"
"10/2/2018 04:00:00 PM PDT","43375.66666666667","0.0","68.8","73.0","0.0"
"10/2/2018 04:15:00 PM PDT","43375.67708333333","0.0","68.6","73.1","0.0"
"10/2/2018 04:30:00 PM PDT","43375.6875","0.0","69.1","73.2","0.0"
"10/2/2018 04:45:00 PM PDT","43375.69791666667","0.0","69.2","73.3","0.0"
"10/2/2018 05:00:00 PM PDT","43375.70833333333","0.0","69.2","73.4","0.0"
"10/2/2018 05:15:00 PM PDT","43375.71875","0.0","69.3","73.5","0.0"
"10/2/2018 05:30:00 PM PDT","43375.72916666667","0.0","69.1","73.4","0.0"
"10/2/2018 05:45:00 PM PDT","43375.73958333333","0.0","69.2","73.4","0.0"
"10/2/2018 06:00:00 PM PDT","43375.75","0.0","69.2","73.4","0.0"
"10/2/2018 06:15:00 PM PDT","43375.76041666667","0.0","69.2","73.4","0.0"
"10/2/2018 06:30:00 PM PDT","43375.77083333333","0.0","69.0","73.3","0.0"
"10/2/2018 06:45:00 PM PDT","43375.78125","0.0","69.1","73.3","0.0"
"10/2/2018 07:00:00 PM PDT","43375.79166666667","0.0","68.9","73.3","0.0"
"10/2/2018 07:15:00 PM PDT","43375.80208333333","0.0","69.0","73.2","0.0"
"10/2/2018 07:30:00 PM PDT","43375.8125","0.0","68.9","73.2","0.0"
"10/2/2018 07:45:00 PM PDT","43375.82291666667","0.0","69.0","73.1","0.0"
"10/2/2018 08:00:00 PM PDT","43375.83333333333","0.0","69.0","73.1","0.0"
"10/2/2018 08:15:00 PM PDT","43375.84375","0.0","69.1","73.1","0.0"
"10/2/2018 08:30:00 PM PDT","43375.85416666667","0.0","69.1","73.1","0.0"
"10/2/2018 08:45:00 PM PDT","43375.86458333333","0.0","69.0","73.1","0.0"
"10/2/2018 09:00:00 PM PDT","43375.875","0.0","69.1","73.1","0.0"
"10/2/2018 09:15:00 PM PDT","43375.88541666667","0.0","69.2","73.0","0.0"
"10/2/2018 09:30:00 PM PDT","43375.89583333333","0.0","69.2","73.0","0.0"
"10/2/2018 09:45:00 PM PDT","43375.90625","59.8","69.9","78.1","38.5"
"10/2/2018 10:00:00 PM PDT","43375.91666666667","59.899998","70.0","78.8","40.0"
"10/2/2018 10:15:00 PM PDT","43375.92708333333","59.899998","70.1","78.4","39.7"
"10/2/2018 10:30:00 PM PDT","43375.9375","60.0","70.0","78.8","39.8"
"10/2/2018 10:45:00 PM PDT","43375.94791666667","59.899998","70.3","79.2","40.0"
"10/2/2018 11:00:00 PM PDT","43375.95833333333","59.899998","70.3","79.2","40.3"
"10/2/2018 11:15:00 PM PDT","43375.96875","59.899998","70.3","78.9","40.0"
"10/2/2018 11:30:00 PM PDT","43375.97916666667","59.899998","70.4","78.8","40.1"
"10/2/2018 11:45:00 PM PDT","43375.98958333333","59.899998","70.3","79.2","40.0"
"10/3/2018 12:00:00 AM PDT","43376.0","60.0","70.4","78.9","40.3"
"10/3/2018 12:15:00 AM PDT","43376.01041666667","59.899998","70.4","78.9","40.1"
"10/3/2018 12:30:00 AM PDT","43376.02083333333","59.899998","70.2","78.7","40.3"
"10/3/2018 12:45:00 AM PDT","43376.03125","59.899998","70.3","78.9","40.0"
"10/3/2018 01:00:00 AM PDT","43376.04166666667","59.899998","70.2","79.0","40.0"
"10/3/2018 01:15:00 AM PDT","43376.05208333333","59.899998","70.2","78.6","40.1"
"10/3/2018 01:30:00 AM PDT","43376.0625","59.899998","70.0","78.6","40.399998"
"10/3/2018 01:45:00 AM PDT","43376.07291666667","60.0","70.3","78.9","40.2"
"10/3/2018 02:00:00 AM PDT","43376.08333333333","59.899998","70.0","78.7","40.2"
"10/3/2018 02:15:00 AM PDT","43376.09375","59.899998","69.8","78.4","40.3"
"10/3/2018 02:30:00 AM PDT","43376.10416666667","59.899998","69.9","78.4","40.2"
"10/3/2018 02:45:00 AM PDT","43376.11458333333","59.699997","69.6","78.2","39.8"
"10/3/2018 03:00:00 AM PDT","43376.125","60.0","69.6","77.7","40.2"
"10/3/2018 03:15:00 AM PDT","43376.13541666667","60.0","69.4","77.5","40.1"
"10/3/2018 03:30:00 AM PDT","43376.14583333333","59.899998","69.5","77.9","40.1"
"10/3/2018 03:45:00 AM PDT","43376.15625","59.899998","69.6","78.0","40.3"
"10/3/2018 04:00:00 AM PDT","43376.16666666667","59.899998","69.7","78.2","40.2"
"10/3/2018 04:15:00 AM PDT","43376.17708333333","60.0","69.6","78.1","40.3"
"10/3/2018 04:30:00 AM PDT","43376.1875","59.899998","70.0","78.0","40.3"
"10/3/2018 04:45:00 AM PDT","43376.19791666667","60.0","70.3","78.7","40.399998"
"10/3/2018 05:00:00 AM PDT","43376.20833333333","59.899998","70.2","78.5","40.399998"
"10/3/2018 05:15:00 AM PDT","43376.21875","59.899998","70.3","78.3","40.3"
"10/3/2018 05:30:00 AM PDT","43376.22916666667","0.0","68.0","69.3","0.0"
"10/3/2018 05:45:00 AM PDT","43376.23958333333","59.899998","65.8","74.3","38.8"
"10/3/2018 06:00:00 AM PDT","43376.25","59.899998","65.8","74.5","40.0"
"10/3/2018 06:15:00 AM PDT","43376.26041666667","59.899998","65.8","74.4","40.1"
"10/3/2018 06:30:00 AM PDT","43376.27083333333","59.899998","65.6","74.4","39.899998"
"10/3/2018 06:45:00 AM PDT","43376.28125","59.899998","65.7","74.5","39.5"
"10/3/2018 07:00:00 AM PDT","43376.29166666667","59.899998","65.7","74.4","40.399998"
"10/3/2018 07:15:00 AM PDT","43376.30208333333","59.899998","65.7","74.4","39.399998"
"10/3/2018 07:30:00 AM PDT","43376.3125","59.899998","65.6","74.4","40.2"
"10/3/2018 07:45:00 AM PDT","43376.32291666667","59.899998","65.8","74.5","39.3"
"10/3/2018 08:00:00 AM PDT","43376.33333333333","59.899998","65.5","74.6","39.8"
"10/3/2018 08:15:00 AM PDT","43376.34375","59.899998","65.7","74.6","39.5"
"10/3/2018 08:30:00 AM PDT","43376.35416666667","59.899998","65.8","74.5","39.5"
"10/3/2018 08:45:00 AM PDT","43376.36458333333","0.0","70.3","68.0","0.0"
"10/3/2018 09:00:00 AM PDT","43376.375","0.0","70.3","68.7","0.0"
"10/3/2018 09:15:00 AM PDT","43376.38541666667","0.0","69.6","69.0","0.0"
"10/3/2018 09:30:00 AM PDT","43376.39583333333","0.0","69.7","69.1","0.0"
"10/3/2018 09:45:00 AM PDT","43376.40625","0.0","69.8","69.2","0.0"
"10/3/2018 10:00:00 AM PDT","43376.41666666667","0.0","69.8","69.5","0.0"
"10/3/2018 10:15:00 AM PDT","43376.42708333333","0.0","69.8","69.6","0.0"
"10/3/2018 10:30:00 AM PDT","43376.4375","0.0","70.1","69.9","0.0"
"10/3/2018 10:45:00 AM PDT","43376.44791666667","0.0","70.1","70.1","0.0"
"10/3/2018 11:00:00 AM PDT","43376.45833333333","0.0","70.1","70.5","0.0"
"10/3/2018 11:15:00 AM PDT","43376.46875","0.0","70.4","70.7","0.0"
"10/3/2018 11:30:00 AM PDT","43376.47916666667","0.0","70.3","70.7","0.0"
"10/3/2018 11:45:00 AM PDT","43376.48958333333","0.0","70.1","70.4","0.0"
"10/3/2018 12:00:00 PM PDT","43376.5","0.0","69.7","69.9","0.0"
"10/3/2018 12:15:00 PM PDT","43376.51041666667","0.0","69.4","69.8","0.0"
"10/3/2018 12:30:00 PM PDT","43376.52083333333","0.0","69.3","69.7","0.0"
"10/3/2018 12:45:00 PM PDT","43376.53125","0.0","69.2","69.7","0.0"
"10/3/2018 01:00:00 PM PDT","43376.54166666667","0.0","69.3","69.7","0.0"
"10/3/2018 01:15:00 PM PDT","43376.55208333333","0.0","69.6","70.1","0.0"
"10/3/2018 01:30:00 PM PDT","43376.5625","0.0","69.8","70.1","0.0"
"10/3/2018 01:45:00 PM PDT","43376.57291666667","0.0","69.8","70.0","0.0"
"10/3/2018 02:00:00 PM PDT","43376.58333333333","0.0","69.8","70.0","0.0"
"10/3/2018 02:15:00 PM PDT","43376.59375","0.0","69.9","70.0","0.0"
"10/3/2018 02:30:00 PM PDT","43376.60416666667","0.0","69.8","70.0","0.0"
"10/3/2018 02:45:00 PM PDT","43376.61458333333","0.0","69.8","70.0","0.0"
"10/3/2018 03:00:00 PM PDT","43376.625","0.0","69.8","69.9","0.0"
"10/3/2018 03:15:00 PM PDT","43376.63541666667","0.0","69.6","69.8","0.0"
"10/3/2018 03:30:00 PM PDT","43376.64583333333","0.0","69.7","69.8","0.0"
"10/3/2018 03:45:00 PM PDT","43376.65625","0.0","69.8","69.8","0.0"
"10/3/2018 04:00:00 PM PDT","43376.66666666667","0.0","70.0","70.0","0.0"
"10/3/2018 04:15:00 PM PDT","43376.67708333333","0.0","70.2","70.0","0.0"
"10/3/2018 04:30:00 PM PDT","43376.6875","0.0","70.3","70.1","0.0"
"10/3/2018 04:45:00 PM PDT","43376.69791666667","0.0","70.5","70.2","0.0"
"10/3/2018 05:00:00 PM PDT","43376.70833333333","0.0","70.5","70.3","0.0"
"10/3/2018 05:15:00 PM PDT","43376.71875","0.0","70.3","70.2","0.0"
"10/3/2018 05:30:00 PM PDT","43376.72916666667","0.0","70.3","70.2","0.0"
"10/3/2018 05:45:00 PM PDT","43376.73958333333","0.0","70.3","70.1","0.0"
"10/3/2018 06:00:00 PM PDT","43376.75","0.0","70.1","70.0","0.0"
"10/3/2018 06:15:00 PM PDT","43376.76041666667","0.0","70.1","70.0","0.0"
"10/3/2018 06:30:00 PM PDT","43376.77083333333","0.0","69.9","70.0","0.0"
"10/3/2018 06:45:00 PM PDT","43376.78125","0.0","70.0","69.9","0.0"
"10/3/2018 07:00:00 PM PDT","43376.79166666667","0.0","69.8","69.9","0.0"
"10/3/2018 07:15:00 PM PDT","43376.80208333333","0.0","69.7","69.8","0.0"
"10/3/2018 07:30:00 PM PDT","43376.8125","0.0","69.7","69.8","0.0"
"10/3/2018 07:45:00 PM PDT","43376.82291666667","0.0","69.5","69.8","0.0"
"10/3/2018 08:00:00 PM PDT","43376.83333333333","0.0","69.6","69.8","0.0"
"10/3/2018 08:15:00 PM PDT","43376.84375","0.0","69.4","69.7","0.0"
"10/3/2018 08:30:00 PM PDT","43376.85416666667","0.0","69.5","69.7","0.0"
"10/3/2018 08:45:00 PM PDT","43376.86458333333","0.0","69.3","69.7","0.0"
"10/3/2018 09:00:00 PM PDT","43376.875","0.0","69.4","69.7","0.0"
"10/3/2018 09:15:00 PM PDT","43376.88541666667","0.0","69.5","69.7","0.0"
"10/3/2018 09:30:00 PM PDT","43376.89583333333","0.0","69.4","69.7","0.0"
"10/3/2018 09:45:00 PM PDT","43376.90625","59.899998","70.4","78.1","39.8"
"10/3/2018 10:00:00 PM PDT","43376.91666666667","59.899998","70.3","78.5","40.5"
"10/3/2018 10:15:00 PM PDT","43376.92708333333","60.0","70.3","78.4","40.1"
"10/3/2018 10:30:00 PM PDT","43376.9375","60.0","70.4","78.7","40.1"
"10/3/2018 10:45:00 PM PDT","43376.94791666667","59.899998","70.6","79.1","39.8"
"10/3/2018 11:00:00 PM PDT","43376.95833333333","59.899998","70.5","78.7","40.0"
"10/3/2018 11:15:00 PM PDT","43376.96875","59.899998","70.4","78.8","40.1"
"10/3/2018 11:30:00 PM PDT","43376.97916666667","60.0","70.3","78.6","40.0"
"10/3/2018 11:45:00 PM PDT","43376.98958333333","59.399998","70.4","78.3","40.1"
"10/4/2018 12:00:00 AM PDT","43377.0","59.899998","70.1","78.1","39.899998"
"10/4/2018 12:15:00 AM PDT","43377.01041666667","59.899998","70.4","78.4","39.899998"
"10/4/2018 12:30:00 AM PDT","43377.02083333333","60.0","70.2","78.4","40.0"
"10/4/2018 12:45:00 AM PDT","43377.03125","60.0","70.4","78.3","39.899998"
"10/4/2018 01:00:00 AM PDT","43377.04166666667","60.0","70.5","78.4","39.8"
"10/4/2018 01:15:00 AM PDT","43377.05208333333","59.899998","70.2","78.0","39.7"
"10/4/2018 01:30:00 AM PDT","43377.0625","59.899998","70.1","78.1","39.8"
"10/4/2018 01:45:00 AM PDT","43377.07291666667","59.899998","70.1","78.2","39.899998"
"10/4/2018 02:00:00 AM PDT","43377.08333333333","60.0","70.3","78.5","40.0"
"10/4/2018 02:15:00 AM PDT","43377.09375","60.0","70.3","78.4","40.0"
"10/4/2018 02:30:00 AM PDT","43377.10416666667","59.899998","70.1","78.2","39.899998"
"10/4/2018 02:45:00 AM PDT","43377.11458333333","59.899998","70.1","78.1","39.899998"
"10/4/2018 03:00:00 AM PDT","43377.125","59.899998","70.0","77.8","39.7"
"10/4/2018 03:15:00 AM PDT","43377.13541666667","60.0","70.1","77.9","39.899998"
"10/4/2018 03:30:00 AM PDT","43377.14583333333","59.899998","70.2","78.1","39.8"
"10/4/2018 03:45:00 AM PDT","43377.15625","60.0","70.5","78.2","40.0"
"10/4/2018 04:00:00 AM PDT","43377.16666666667","59.899998","70.4","78.5","39.899998"
"10/4/2018 04:15:00 AM PDT","43377.17708333333","59.899998","70.9","78.8","40.0"
"10/4/2018 04:30:00 AM PDT","43377.1875","60.0","70.6","78.9","39.8"
"10/4/2018 04:45:00 AM PDT","43377.19791666667","59.899998","70.4","78.5","40.1"
"10/4/2018 05:00:00 AM PDT","43377.20833333333","32.0","67.9","68.5","6.7"
"10/4/2018 05:15:00 AM PDT","43377.21875","59.899998","65.4","74.3","39.5"
"10/4/2018 05:30:00 AM PDT","43377.22916666667","59.899998","65.1","74.1","39.1"
"10/4/2018 05:45:00 AM PDT","43377.23958333333","59.899998","65.1","74.0","40.0"
"10/4/2018 06:00:00 AM PDT","43377.25","59.899998","65.0","74.7","39.6"
"10/4/2018 06:15:00 AM PDT","43377.26041666667","59.8","64.9","74.4","39.5"
"10/4/2018 06:30:00 AM PDT","43377.27083333333","59.899998","64.9","74.2","39.7"
"10/4/2018 06:45:00 AM PDT","43377.28125","0.0","69.5","66.9","0.0"
"10/4/2018 07:00:00 AM PDT","43377.29166666667","0.0","68.5","67.3","0.0"
"10/4/2018 07:15:00 AM PDT","43377.30208333333","0.0","68.6","67.8","0.0"
"10/4/2018 07:30:00 AM PDT","43377.3125","0.0","68.7","68.0","0.0"
"10/4/2018 07:45:00 AM PDT","43377.32291666667","0.0","68.6","68.1","0.0"
"10/4/2018 08:00:00 AM PDT","43377.33333333333","0.0","68.4","68.1","0.0"
"10/4/2018 08:15:00 AM PDT","43377.34375","0.0","68.2","68.2","0.0"
"10/4/2018 08:30:00 AM PDT","43377.35416666667","0.0","68.2","68.2","0.0"
"10/4/2018 08:45:00 AM PDT","43377.36458333333","0.0","68.1","68.2","0.0"
"10/4/2018 09:00:00 AM PDT","43377.375","0.0","67.9","68.2","0.0"
"10/4/2018 09:15:00 AM PDT","43377.38541666667","0.0","68.1","68.3","0.0"
"10/4/2018 09:30:00 AM PDT","43377.39583333333","0.0","68.0","68.4","0.0"
"10/4/2018 09:45:00 AM PDT","43377.40625","0.0","68.2","68.6","0.0"
"10/4/2018 10:00:00 AM PDT","43377.41666666667","0.0","68.4","68.6","0.0"
"10/4/2018 10:15:00 AM PDT","43377.42708333333","0.0","68.5","68.8","0.0"
"10/4/2018 10:30:00 AM PDT","43377.4375","0.0","68.7","69.1","0.0"
"10/4/2018 10:45:00 AM PDT","43377.44791666667","0.0","68.8","69.1","0.0"
"10/4/2018 11:00:00 AM PDT","43377.45833333333","58.0","68.7","76.0","37.7"
"10/4/2018 11:15:00 AM PDT","43377.46875","59.899998","70.6","78.7","40.399998"
"10/4/2018 11:30:00 AM PDT","43377.47916666667","59.899998","70.8","78.8","40.1"
"10/4/2018 11:45:00 AM PDT","43377.48958333333","59.899998","70.8","78.8","40.2"
"10/4/2018 12:00:00 PM PDT","43377.5","59.899998","70.5","78.5","40.2"
"10/4/2018 12:15:00 PM PDT","43377.51041666667","0.0","69.1","71.2","0.0"
"10/4/2018 12:30:00 PM PDT","43377.52083333333","0.0","69.3","72.9","0.0"
"10/4/2018 12:45:00 PM PDT","43377.53125","0.0","69.8","74.5","0.0"
"10/4/2018 01:00:00 PM PDT","43377.54166666667","0.0","70.3","75.5","0.0"
"10/4/2018 01:15:00 PM PDT","43377.55208333333","0.0","70.5","76.3","0.0"
"10/4/2018 01:30:00 PM PDT","43377.5625","0.0","70.9","76.5","0.0"
"10/4/2018 01:45:00 PM PDT","43377.57291666667","0.0","70.8","76.6","0.0"
"10/4/2018 02:00:00 PM PDT","43377.58333333333","0.0","71.0","76.6","0.0"
"10/4/2018 02:15:00 PM PDT","43377.59375","0.0","71.0","76.1","0.0"
"10/4/2018 02:30:00 PM PDT","43377.60416666667","0.0","70.9","75.5","0.0"
"10/4/2018 02:45:00 PM PDT","43377.61458333333","0.0","71.0","75.7","0.0"
"10/4/2018 03:00:00 PM PDT","43377.625","0.0","71.3","75.5","0.0"
"10/4/2018 03:15:00 PM PDT","43377.63541666667","0.0","71.1","75.2","0.0"
"10/4/2018 03:30:00 PM PDT","43377.64583333333","0.0","71.3","75.2","0.0"
"10/4/2018 03:45:00 PM PDT","43377.65625","0.0","71.4","75.2","0.0"
"10/4/2018 04:00:00 PM PDT","43377.66666666667","0.0","71.3","75.1","0.0"
"10/4/2018 04:15:00 PM PDT","43377.67708333333","0.0","70.9","74.7","0.0"
"10/4/2018 04:30:00 PM PDT","43377.6875","0.0","70.6","74.0","0.0"
"10/4/2018 04:45:00 PM PDT","43377.69791666667","0.0","70.2","73.7","0.0"
"10/4/2018 05:00:00 PM PDT","43377.70833333333","0.0","69.9","73.5","0.0"
"10/4/2018 05:15:00 PM PDT","43377.71875","0.0","70.0","73.3","0.0"
"10/4/2018 05:30:00 PM PDT","43377.72916666667","0.0","69.9","73.2","0.0"
"10/4/2018 05:45:00 PM PDT","43377.73958333333","0.0","69.6","73.0","0.0"
"10/4/2018 06:00:00 PM PDT","43377.75","0.0","69.7","72.9","0.0"
"10/4/2018 06:15:00 PM PDT","43377.76041666667","0.0","69.5","72.8","0.0"
"10/4/2018 06:30:00 PM PDT","43377.77083333333","0.0","69.5","72.7","0.0"
"10/4/2018 06:45:00 PM PDT","43377.78125","0.0","70.0","70.3","0.0"
"10/4/2018 07:00:00 PM PDT","43377.79166666667","0.0","69.9","70.1","0.0"
"10/4/2018 07:15:00 PM PDT","43377.80208333333","0.0","70.0","70.1","0.0"
"10/4/2018 07:30:00 PM PDT","43377.8125","0.0","69.8","70.1","0.0"
"10/4/2018 07:45:00 PM PDT","43377.82291666667","0.0","69.7","70.0","0.0"
"10/4/2018 08:00:00 PM PDT","43377.83333333333","0.0","69.8","70.0","0.0"
"10/4/2018 08:15:00 PM PDT","43377.84375","0.0","69.7","70.1","0.0"
"10/4/2018 08:30:00 PM PDT","43377.85416666667","0.0","69.7","70.1","0.0"
"10/4/2018 08:45:00 PM PDT","43377.86458333333","0.0","69.6","70.1","0.0"
"10/4/2018 09:00:00 PM PDT","43377.875","0.0","69.6","70.0","0.0"
"10/4/2018 09:15:00 PM PDT","43377.88541666667","0.0","69.5","70.0","0.0"
"10/4/2018 09:30:00 PM PDT","43377.89583333333","0.0","69.6","70.0","0.0"
"10/4/2018 09:45:00 PM PDT","43377.90625","59.899998","67.7","75.1","36.399998"
"10/4/2018 10:00:00 PM PDT","43377.91666666667","59.899998","67.1","75.1","39.899998"
"10/4/2018 10:15:00 PM PDT","43377.92708333333","59.899998","67.3","75.2","40.0"
"10/4/2018 10:30:00 PM PDT","43377.9375","59.899998","67.0","74.6","39.7"
"10/4/2018 10:45:00 PM PDT","43377.94791666667","59.899998","66.8","74.8","39.6"
"10/4/2018 11:00:00 PM PDT","43377.95833333333","59.899998","66.9","74.5","39.6"
"10/4/2018 11:15:00 PM PDT","43377.96875","59.899998","66.6","74.5","39.7"
"10/4/2018 11:30:00 PM PDT","43377.97916666667","59.8","66.4","74.2","39.399998"
"10/4/2018 11:45:00 PM PDT","43377.98958333333","58.699997","66.0","74.0","38.6"
"10/5/2018 12:00:00 AM PDT","43378.0","59.699997","66.1","73.8","39.6"
"10/5/2018 12:15:00 AM PDT","43378.01041666667","59.899998","65.9","73.6","39.6"
"10/5/2018 12:30:00 AM PDT","43378.02083333333","59.899998","65.8","73.3","39.7"
"10/5/2018 12:45:00 AM PDT","43378.03125","59.899998","65.8","73.5","39.6"
"10/5/2018 01:00:00 AM PDT","43378.04166666667","60.0","65.4","73.2","39.399998"
"10/5/2018 01:15:00 AM PDT","43378.05208333333","59.6","65.4","73.2","39.1"
"10/5/2018 01:30:00 AM PDT","43378.0625","59.8","65.2","73.2","39.6"
"10/5/2018 01:45:00 AM PDT","43378.07291666667","59.8","65.2","72.7","39.6"
"10/5/2018 02:00:00 AM PDT","43378.08333333333","59.8","65.0","72.4","39.399998"
"10/5/2018 02:15:00 AM PDT","43378.09375","59.8","64.8","72.6","39.3"
"10/5/2018 02:30:00 AM PDT","43378.10416666667","59.699997","64.6","72.4","39.1"
"10/5/2018 02:45:00 AM PDT","43378.11458333333","59.899998","64.3","71.8","39.8"
"10/5/2018 03:00:00 AM PDT","43378.125","59.899998","64.1","71.4","39.399998"
"10/5/2018 03:15:00 AM PDT","43378.13541666667","60.0","63.8","71.0","39.6"
"10/5/2018 03:30:00 AM PDT","43378.14583333333","59.699997","63.6","70.3","39.3"
"10/5/2018 03:45:00 AM PDT","43378.15625","59.899998","63.0","69.9","39.5"
"10/5/2018 04:00:00 AM PDT","43378.16666666667","59.8","62.4","68.6","39.399998"
"10/5/2018 04:15:00 AM PDT","43378.17708333333","42.6","62.0","67.2","17.9"
"10/5/2018 04:30:00 AM PDT","43378.1875","32.0","63.8","67.6","8.3"
"10/5/2018 04:45:00 AM PDT","43378.19791666667","44.6","60.0","63.8","22.8"
"10/5/2018 05:00:00 AM PDT","43378.20833333333","29.9","60.3","63.0","7.2999997"
"10/5/2018 05:15:00 AM PDT","43378.21875","27.9","61.8","64.3","5.6"
"10/5/2018 05:30:00 AM PDT","43378.22916666667","42.2","59.6","62.8","19.1"
"10/5/2018 05:45:00 AM PDT","43378.23958333333","32.6","59.7","62.2","8.9"
"10/5/2018 06:00:00 AM PDT","43378.25","33.8","60.5","62.8","9.9"
"10/5/2018 06:15:00 AM PDT","43378.26041666667","0.0","59.9","60.2","0.0"
"10/5/2018 06:30:00 AM PDT","43378.27083333333","0.0","60.4","60.1","0.0"
"10/5/2018 06:45:00 AM PDT","43378.28125","0.0","60.3","60.1","0.0"
"10/5/2018 07:00:00 AM PDT","43378.29166666667","0.0","60.1","60.3","0.0"
"10/5/2018 07:15:00 AM PDT","43378.30208333333","0.0","60.1","60.4","0.0"
"10/5/2018 07:30:00 AM PDT","43378.3125","0.0","60.1","60.4","0.0"
"10/5/2018 07:45:00 AM PDT","43378.32291666667","0.0","60.2","60.5","0.0"
"10/5/2018 08:00:00 AM PDT","43378.33333333333","0.0","60.1","60.6","0.0"
"10/5/2018 08:15:00 AM PDT","43378.34375","0.0","60.0","60.6","0.0"
"10/5/2018 08:30:00 AM PDT","43378.35416666667","0.0","60.0","60.7","0.0"
"10/5/2018 08:45:00 AM PDT","43378.36458333333","0.0","60.0","60.8","0.0"
"10/5/2018 09:00:00 AM PDT","43378.375","0.0","60.0","60.9","0.0"
"10/5/2018 09:15:00 AM PDT","43378.38541666667","0.0","60.2","61.0","0.0"
"10/5/2018 09:30:00 AM PDT","43378.39583333333","0.0","60.1","61.2","0.0"
"10/5/2018 09:45:00 AM PDT","43378.40625","0.0","60.4","61.2","0.0"
"10/5/2018 10:00:00 AM PDT","43378.41666666667","0.0","60.5","61.5","0.0"
"10/5/2018 10:15:00 AM PDT","43378.42708333333","0.0","60.9","61.7","0.0"
"10/5/2018 10:30:00 AM PDT","43378.4375","0.0","61.1","61.9","0.0"
"10/5/2018 10:45:00 AM PDT","43378.44791666667","0.0","61.4","62.2","0.0"
"10/5/2018 11:00:00 AM PDT","43378.45833333333","0.0","61.5","62.7","0.0"
"10/5/2018 11:15:00 AM PDT","43378.46875","0.0","61.8","63.1","0.0"
"10/5/2018 11:30:00 AM PDT","43378.47916666667","0.0","62.0","63.3","0.0"
"10/5/2018 11:45:00 AM PDT","43378.48958333333","0.0","62.1","64.0","0.0"
"10/5/2018 12:00:00 PM PDT","43378.5","0.0","62.5","65.2","0.0"
"10/5/2018 12:15:00 PM PDT","43378.51041666667","0.0","62.5","65.9","0.0"
"10/5/2018 12:30:00 PM PDT","43378.52083333333","0.0","62.9","66.7","0.0"
"10/5/2018 12:45:00 PM PDT","43378.53125","0.0","63.1","67.6","0.0"
"10/5/2018 01:00:00 PM PDT","43378.54166666667","0.0","63.3","68.4","0.0"
"10/5/2018 01:15:00 PM PDT","43378.55208333333","0.0","63.7","69.0","0.0"
"10/5/2018 01:30:00 PM PDT","43378.5625","0.0","63.8","69.7","0.0"
"10/5/2018 01:45:00 PM PDT","43378.57291666667","0.0","64.0","70.2","0.0"
"10/5/2018 02:00:00 PM PDT","43378.58333333333","0.0","64.3","70.6","0.0"
"10/5/2018 02:15:00 PM PDT","43378.59375","0.0","64.4","71.0","0.0"
"10/5/2018 02:30:00 PM PDT","43378.60416666667","0.0","64.7","70.9","0.0"
"10/5/2018 02:45:00 PM PDT","43378.61458333333","0.0","64.8","70.7","0.0"
"10/5/2018 03:00:00 PM PDT","43378.625","0.0","65.1","70.3","0.0"
"10/5/2018 03:15:00 PM PDT","43378.63541666667","0.0","65.2","70.1","0.0"
"10/5/2018 03:30:00 PM PDT","43378.64583333333","0.0","65.3","69.9","0.0"
"10/5/2018 03:45:00 PM PDT","43378.65625","0.0","65.4","70.0","0.0"
"10/5/2018 04:00:00 PM PDT","43378.66666666667","0.0","65.2","70.0","0.0"
"10/5/2018 04:15:00 PM PDT","43378.67708333333","0.0","65.5","70.0","0.0"
"10/5/2018 04:30:00 PM PDT","43378.6875","0.0","65.6","70.0","0.0"
"10/5/2018 04:45:00 PM PDT","43378.69791666667","0.0","65.8","70.1","0.0"
"10/5/2018 05:00:00 PM PDT","43378.70833333333","0.0","65.7","70.1","0.0"
"10/5/2018 05:15:00 PM PDT","43378.71875","0.0","66.0","70.2","0.0"
"10/5/2018 05:30:00 PM PDT","43378.72916666667","0.0","65.9","70.3","0.0"
"10/5/2018 05:45:00 PM PDT","43378.73958333333","0.0","65.9","70.4","0.0"
"10/5/2018 06:00:00 PM PDT","43378.75","0.0","66.1","70.4","0.0"
"10/5/2018 06:15:00 PM PDT","43378.76041666667","0.0","66.1","70.4","0.0"
"10/5/2018 06:30:00 PM PDT","43378.77083333333","0.0","66.0","70.4","0.0"
"10/5/2018 06:45:00 PM PDT","43378.78125","0.0","65.8","70.3","0.0"
"10/5/2018 07:00:00 PM PDT","43378.79166666667","0.0","65.9","70.2","0.0"
"10/5/2018 07:15:00 PM PDT","43378.80208333333","0.0","65.8","70.1","0.0"
"10/5/2018 07:30:00 PM PDT","43378.8125","0.0","65.8","70.0","0.0"
"10/5/2018 07:45:00 PM PDT","43378.82291666667","0.0","65.6","70.0","0.0"
"10/5/2018 08:00:00 PM PDT","43378.83333333333","0.0","65.5","69.9","0.0"
"10/5/2018 08:15:00 PM PDT","43378.84375","0.0","65.5","69.8","0.0"
"10/5/2018 08:30:00 PM PDT","43378.85416666667","0.0","65.6","69.7","0.0"
"10/5/2018 08:45:00 PM PDT","43378.86458333333","0.0","65.6","69.7","0.0"
"10/5/2018 09:00:00 PM PDT","43378.875","0.0","65.5","69.7","0.0"
"10/5/2018 09:15:00 PM PDT","43378.88541666667","0.0","65.5","69.6","0.0"
"10/5/2018 09:30:00 PM PDT","43378.89583333333","0.0","65.4","69.5","0.0"
"10/5/2018 09:45:00 PM PDT","43378.90625","58.899998","65.8","72.1","36.7"
"10/5/2018 10:00:00 PM PDT","43378.91666666667","59.899998","67.0","75.0","39.2"
"10/5/2018 10:15:00 PM PDT","43378.92708333333","59.899998","67.1","74.9","39.3"
"10/5/2018 10:30:00 PM PDT","43378.9375","59.899998","66.7","74.3","39.5"
"10/5/2018 10:45:00 PM PDT","43378.94791666667","60.0","66.7","74.2","39.7"
"10/5/2018 11:00:00 PM PDT","43378.95833333333","59.899998","66.8","74.3","39.5"
"10/5/2018 11:15:00 PM PDT","43378.96875","59.8","66.8","74.3","39.1"
"10/5/2018 11:30:00 PM PDT","43378.97916666667","60.0","66.4","74.0","39.3"
"10/5/2018 11:45:00 PM PDT","43378.98958333333","59.699997","66.2","73.9","39.2"
"10/6/2018 12:00:00 AM PDT","43379.0","60.0","66.4","73.9","39.5"
"10/6/2018 12:15:00 AM PDT","43379.01041666667","59.899998","66.3","73.8","39.7"
"10/6/2018 12:30:00 AM PDT","43379.02083333333","59.8","66.1","73.8","39.1"
"10/6/2018 12:45:00 AM PDT","43379.03125","59.899998","65.8","73.8","39.6"
"10/6/2018 01:00:00 AM PDT","43379.04166666667","59.8","65.6","73.3","39.5"
"10/6/2018 01:15:00 AM PDT","43379.05208333333","59.899998","65.7","73.3","39.3"
"10/6/2018 01:30:00 AM PDT","43379.0625","59.699997","65.8","73.1","39.2"
"10/6/2018 01:45:00 AM PDT","43379.07291666667","60.0","65.6","73.0","39.5"
"10/6/2018 02:00:00 AM PDT","43379.08333333333","59.6","65.5","73.0","39.1"
"10/6/2018 02:15:00 AM PDT","43379.09375","59.699997","65.3","73.0","39.2"
"10/6/2018 02:30:00 AM PDT","43379.10416666667","59.699997","65.1","72.2","39.399998"
"10/6/2018 02:45:00 AM PDT","43379.11458333333","59.899998","64.7","72.1","39.5"
"10/6/2018 03:00:00 AM PDT","43379.125","59.899998","64.5","72.0","39.7"
"10/6/2018 03:15:00 AM PDT","43379.13541666667","59.8","64.1","71.2","39.2"
"10/6/2018 03:30:00 AM PDT","43379.14583333333","59.8","63.5","70.2","39.399998"
"10/6/2018 03:45:00 AM PDT","43379.15625","59.699997","63.0","69.3","39.5"
"10/6/2018 04:00:00 AM PDT","43379.16666666667","59.899998","62.6","68.9","39.6"
"10/6/2018 04:15:00 AM PDT","43379.17708333333","0.0","66.2","66.3","0.0"
"10/6/2018 04:30:00 AM PDT","43379.1875","0.0","65.9","66.1","0.0"
"10/6/2018 04:45:00 AM PDT","43379.19791666667","0.0","65.6","66.5","0.0"
"10/6/2018 05:00:00 AM PDT","43379.20833333333","0.0","65.6","66.7","0.0"
"10/6/2018 05:15:00 AM PDT","43379.21875","0.0","65.4","66.6","0.0"
"10/6/2018 05:30:00 AM PDT","43379.22916666667","0.0","65.3","66.6","0.0"
"10/6/2018 05:45:00 AM PDT","43379.23958333333","0.0","65.4","66.6","0.0"
"10/6/2018 06:00:00 AM PDT","43379.25","0.0","65.4","66.5","0.0"
"10/6/2018 06:15:00 AM PDT","43379.26041666667","0.0","65.3","66.4","0.0"
"10/6/2018 06:30:00 AM PDT","43379.27083333333","0.0","65.3","66.4","0.0"
"10/6/2018 06:45:00 AM PDT","43379.28125","0.0","65.2","66.3","0.0"
"10/6/2018 07:00:00 AM PDT","43379.29166666667","0.0","65.3","66.2","0.0"
"10/6/2018 07:15:00 AM PDT","43379.30208333333","0.0","65.2","66.2","0.0"
"10/6/2018 07:30:00 AM PDT","43379.3125","0.0","65.2","66.1","0.0"
"10/6/2018 07:45:00 AM PDT","43379.32291666667","0.0","65.2","66.0","0.0"
"10/6/2018 08:00:00 AM PDT","43379.33333333333","0.0","65.1","65.9","0.0"
"10/6/2018 08:15:00 AM PDT","43379.34375","0.0","65.0","65.9","0.0"
"10/6/2018 08:30:00 AM PDT","43379.35416666667","0.0","65.1","65.9","0.0"
"10/6/2018 08:45:00 AM PDT","43379.36458333333","0.0","65.0","65.9","0.0"
"10/6/2018 09:00:00 AM PDT","43379.375","37.8","61.3","69.7","12.7"
"10/6/2018 09:15:00 AM PDT","43379.38541666667","43.2","61.5","69.7","20.5"
"10/6/2018 09:30:00 AM PDT","43379.39583333333","41.6","61.3","68.7","18.3"
"10/6/2018 09:45:00 AM PDT","43379.40625","42.6","61.8","69.0","19.4"
"10/6/2018 10:00:00 AM PDT","43379.41666666667","44.8","61.8","69.1","22.4"
"10/6/2018 10:15:00 AM PDT","43379.42708333333","46.7","62.0","69.5","23.5"
"10/6/2018 10:30:00 AM PDT","43379.4375","59.699997","62.4","71.1","37.5"
"10/6/2018 10:45:00 AM PDT","43379.44791666667","59.899998","62.7","71.0","39.2"
"10/6/2018 11:00:00 AM PDT","43379.45833333333","59.899998","62.7","71.0","39.5"
"10/6/2018 11:15:00 AM PDT","43379.46875","0.0","67.1","65.6","0.0"
"10/6/2018 11:30:00 AM PDT","43379.47916666667","0.0","67.3","66.4","0.0"
"10/6/2018 11:45:00 AM PDT","43379.48958333333","0.0","67.5","67.2","0.0"
"10/6/2018 12:00:00 PM PDT","43379.5","0.0","67.7","68.4","0.0"
"10/6/2018 12:15:00 PM PDT","43379.51041666667","0.0","68.0","69.4","0.0"
"10/6/2018 12:30:00 PM PDT","43379.52083333333","0.0","68.3","70.2","0.0"
"10/6/2018 12:45:00 PM PDT","43379.53125","0.0","68.3","71.0","0.0"
"10/6/2018 01:00:00 PM PDT","43379.54166666667","0.0","68.5","71.8","0.0"
"10/6/2018 01:15:00 PM PDT","43379.55208333333","0.0","68.8","72.5","0.0"
"10/6/2018 01:30:00 PM PDT","43379.5625","0.0","69.0","72.8","0.0"
"10/6/2018 01:45:00 PM PDT","43379.57291666667","0.0","69.0","73.4","0.0"
"10/6/2018 02:00:00 PM PDT","43379.58333333333","0.0","69.1","73.8","0.0"
"10/6/2018 02:15:00 PM PDT","43379.59375","0.0","69.3","74.1","0.0"
"10/6/2018 02:30:00 PM PDT","43379.60416666667","0.0","69.3","74.3","0.0"
"10/6/2018 02:45:00 PM PDT","43379.61458333333","0.0","69.5","73.8","0.0"
"10/6/2018 03:00:00 PM PDT","43379.625","0.0","69.6","73.3","0.0"
"10/6/2018 03:15:00 PM PDT","43379.63541666667","0.0","69.6","72.9","0.0"
"10/6/2018 03:30:00 PM PDT","43379.64583333333","0.0","69.8","72.7","0.0"
"10/6/2018 03:45:00 PM PDT","43379.65625","0.0","69.7","72.6","0.0"
"10/6/2018 04:00:00 PM PDT","43379.66666666667","0.0","69.8","72.6","0.0"
"10/6/2018 04:15:00 PM PDT","43379.67708333333","0.0","69.8","72.6","0.0"
"10/6/2018 04:30:00 PM PDT","43379.6875","0.0","70.0","72.6","0.0"
"10/6/2018 04:45:00 PM PDT","43379.69791666667","0.0","69.9","72.6","0.0"
"10/6/2018 05:00:00 PM PDT","43379.70833333333","0.0","69.9","72.6","0.0"
"10/6/2018 05:15:00 PM PDT","43379.71875","0.0","69.9","72.6","0.0"
"10/6/2018 05:30:00 PM PDT","43379.72916666667","0.0","69.8","72.6","0.0"
"10/6/2018 05:45:00 PM PDT","43379.73958333333","0.0","69.9","72.6","0.0"
"10/6/2018 06:00:00 PM PDT","43379.75","0.0","69.8","72.6","0.0"
"10/6/2018 06:15:00 PM PDT","43379.76041666667","0.0","69.8","72.5","0.0"
"10/6/2018 06:30:00 PM PDT","43379.77083333333","0.0","69.6","72.5","0.0"
"10/6/2018 06:45:00 PM PDT","43379.78125","0.0","69.5","72.4","0.0"
"10/6/2018 07:00:00 PM PDT","43379.79166666667","0.0","69.5","72.3","0.0"
"10/6/2018 07:15:00 PM PDT","43379.80208333333","0.0","69.5","72.2","0.0"
"10/6/2018 07:30:00 PM PDT","43379.8125","0.0","69.3","72.1","0.0"
"10/6/2018 07:45:00 PM PDT","43379.82291666667","0.0","69.2","72.1","0.0"
"10/6/2018 08:00:00 PM PDT","43379.83333333333","0.0","69.1","72.0","0.0"
"10/6/2018 08:15:00 PM PDT","43379.84375","0.0","69.2","71.9","0.0"
"10/6/2018 08:30:00 PM PDT","43379.85416666667","0.0","68.9","71.9","0.0"
"10/6/2018 08:45:00 PM PDT","43379.86458333333","0.0","68.9","71.8","0.0"
"10/6/2018 09:00:00 PM PDT","43379.875","0.0","68.9","71.7","0.0"
"10/6/2018 09:15:00 PM PDT","43379.88541666667","0.0","69.0","71.7","0.0"
"10/6/2018 09:30:00 PM PDT","43379.89583333333","0.0","68.9","71.6","0.0"
"10/6/2018 09:45:00 PM PDT","43379.90625","54.899998","64.4","70.7","28.699999"
"10/6/2018 10:00:00 PM PDT","43379.91666666667","59.6","63.4","70.6","38.5"
"10/6/2018 10:15:00 PM PDT","43379.92708333333","59.899998","63.1","70.4","39.0"
"10/6/2018 10:30:00 PM PDT","43379.9375","59.699997","63.2","70.5","38.899998"
"10/6/2018 10:45:00 PM PDT","43379.94791666667","59.8","63.3","70.5","39.1"
"10/6/2018 11:00:00 PM PDT","43379.95833333333","59.899998","63.3","70.5","39.399998"
"10/6/2018 11:15:00 PM PDT","43379.96875","59.899998","63.0","70.2","39.7"
"10/6/2018 11:30:00 PM PDT","43379.97916666667","59.399998","63.3","70.4","38.399998"
"10/6/2018 11:45:00 PM PDT","43379.98958333333","59.1","63.0","70.4","38.399998"
"10/7/2018 12:00:00 AM PDT","43380.0","59.8","62.8","70.1","39.5"
"10/7/2018 12:15:00 AM PDT","43380.01041666667","59.8","62.9","69.9","39.2"
"10/7/2018 12:30:00 AM PDT","43380.02083333333","57.899998","62.9","69.9","36.3"
"10/7/2018 12:45:00 AM PDT","43380.03125","57.699997","62.5","69.7","36.3"
"10/7/2018 01:00:00 AM PDT","43380.04166666667","55.0","62.7","69.7","31.8"
"10/7/2018 01:15:00 AM PDT","43380.05208333333","57.1","62.2","69.3","34.899998"
"10/7/2018 01:30:00 AM PDT","43380.0625","52.1","62.8","69.7","28.199999"
"10/7/2018 01:45:00 AM PDT","43380.07291666667","53.3","62.7","69.7","28.8"
"10/7/2018 02:00:00 AM PDT","43380.08333333333","52.6","62.4","69.3","28.8"
"10/7/2018 02:15:00 AM PDT","43380.09375","49.899998","62.1","68.9","25.9"
"10/7/2018 02:30:00 AM PDT","43380.10416666667","49.399998","61.3","67.9","25.0"
"10/7/2018 02:45:00 AM PDT","43380.11458333333","37.3","59.2","62.3","13.099999"
"10/7/2018 03:00:00 AM PDT","43380.125","29.199999","62.5","65.2","4.2"
"10/7/2018 03:15:00 AM PDT","43380.13541666667","34.7","60.7","63.9","9.2"
"10/7/2018 03:30:00 AM PDT","43380.14583333333","21.8","63.8","66.2","2.8"
"10/7/2018 03:45:00 AM PDT","43380.15625","34.8","59.4","62.7","11.099999"
"10/7/2018 04:00:00 AM PDT","43380.16666666667","26.199999","58.4","60.6","5.1"
"10/7/2018 04:15:00 AM PDT","43380.17708333333","23.1","60.0","61.9","3.3"
"10/7/2018 04:30:00 AM PDT","43380.1875","21.199999","58.8","60.5","2.6"
"10/7/2018 04:45:00 AM PDT","43380.19791666667","0.0","60.1","60.2","0.0"
"10/7/2018 05:00:00 AM PDT","43380.20833333333","0.0","60.1","60.2","0.0"
"10/7/2018 05:15:00 AM PDT","43380.21875","0.0","59.9","60.5","0.0"
"10/7/2018 05:30:00 AM PDT","43380.22916666667","0.0","60.0","61.1","0.0"
"10/7/2018 05:45:00 AM PDT","43380.23958333333","0.0","59.8","61.2","0.0"
"10/7/2018 06:00:00 AM PDT","43380.25","0.0","59.9","61.4","0.0"
"10/7/2018 06:15:00 AM PDT","43380.26041666667","0.0","59.8","61.3","0.0"
"10/7/2018 06:30:00 AM PDT","43380.27083333333","0.0","59.7","61.4","0.0"
"10/7/2018 06:45:00 AM PDT","43380.28125","0.0","59.6","61.3","0.0"
"10/7/2018 07:00:00 AM PDT","43380.29166666667","0.0","59.8","61.3","0.0"
"10/7/2018 07:15:00 AM PDT","43380.30208333333","0.0","59.7","61.3","0.0"
"10/7/2018 07:30:00 AM PDT","43380.3125","0.0","59.7","61.2","0.0"
"10/7/2018 07:45:00 AM PDT","43380.32291666667","0.0","59.6","61.2","0.0"
"10/7/2018 08:00:00 AM PDT","43380.33333333333","0.0","59.6","61.3","0.0"
"10/7/2018 08:15:00 AM PDT","43380.34375","0.0","59.5","61.3","0.0"
"10/7/2018 08:30:00 AM PDT","43380.35416666667","0.0","59.6","61.4","0.0"
"10/7/2018 08:45:00 AM PDT","43380.36458333333","0.0","59.4","61.4","0.0"
"10/7/2018 09:00:00 AM PDT","43380.375","0.0","59.5","61.5","0.0"
"10/7/2018 09:15:00 AM PDT","43380.38541666667","0.0","59.6","61.5","0.0"
"10/7/2018 09:30:00 AM PDT","43380.39583333333","0.0","59.9","61.7","0.0"
"10/7/2018 09:45:00 AM PDT","43380.40625","0.0","60.1","61.7","0.0"
"10/7/2018 10:00:00 AM PDT","43380.41666666667","0.0","60.2","61.8","0.0"
"10/7/2018 10:15:00 AM PDT","43380.42708333333","0.0","60.6","62.1","0.0"
"10/7/2018 10:30:00 AM PDT","43380.4375","0.0","60.9","62.2","0.0"
"10/7/2018 10:45:00 AM PDT","43380.44791666667","0.0","61.3","62.4","0.0"
"10/7/2018 11:00:00 AM PDT","43380.45833333333","0.0","61.6","62.9","0.0"
"10/7/2018 11:15:00 AM PDT","43380.46875","0.0","61.7","63.4","0.0"
"10/7/2018 11:30:00 AM PDT","43380.47916666667","0.0","62.0","63.7","0.0"
"10/7/2018 11:45:00 AM PDT","43380.48958333333","0.0","62.3","64.2","0.0"
"10/7/2018 12:00:00 PM PDT","43380.5","0.0","62.6","65.3","0.0"
"10/7/2018 12:15:00 PM PDT","43380.51041666667","0.0","62.8","66.3","0.0"
"10/7/2018 12:30:00 PM PDT","43380.52083333333","0.0","63.0","66.8","0.0"
"10/7/2018 12:45:00 PM PDT","43380.53125","0.0","63.1","67.9","0.0"
"10/7/2018 01:00:00 PM PDT","43380.54166666667","0.0","63.3","68.8","0.0"
"10/7/2018 01:15:00 PM PDT","43380.55208333333","0.0","63.5","69.5","0.0"
"10/7/2018 01:30:00 PM PDT","43380.5625","0.0","63.7","70.1","0.0"
"10/7/2018 01:45:00 PM PDT","43380.57291666667","0.0","63.8","70.6","0.0"
"10/7/2018 02:00:00 PM PDT","43380.58333333333","0.0","63.9","71.2","0.0"
"10/7/2018 02:15:00 PM PDT","43380.59375","0.0","64.1","71.6","0.0"
"10/7/2018 02:30:00 PM PDT","43380.60416666667","0.0","64.6","71.8","0.0"
"10/7/2018 02:45:00 PM PDT","43380.61458333333","0.0","64.5","71.5","0.0"
"10/7/2018 03:00:00 PM PDT","43380.625","0.0","64.8","71.0","0.0"
"10/7/2018 03:15:00 PM PDT","43380.63541666667","0.0","65.1","70.7","0.0"
"10/7/2018 03:30:00 PM PDT","43380.64583333333","0.0","65.1","70.7","0.0"
"10/7/2018 03:45:00 PM PDT","43380.65625","0.0","65.2","70.8","0.0"
"10/7/2018 04:00:00 PM PDT","43380.66666666667","0.0","65.5","70.8","0.0"
"10/7/2018 04:15:00 PM PDT","43380.67708333333","0.0","65.4","70.9","0.0"
"10/7/2018 04:30:00 PM PDT","43380.6875","0.0","65.6","71.0","0.0"
"10/7/2018 04:45:00 PM PDT","43380.69791666667","0.0","65.9","71.1","0.0"
"10/7/2018 05:00:00 PM PDT","43380.70833333333","0.0","66.0","71.2","0.0"
"10/7/2018 05:15:00 PM PDT","43380.71875","0.0","65.8","71.4","0.0"
"10/7/2018 05:30:00 PM PDT","43380.72916666667","0.0","65.9","71.5","0.0"
"10/7/2018 05:45:00 PM PDT","43380.73958333333","0.0","66.4","71.6","0.0"
"10/7/2018 06:00:00 PM PDT","43380.75","0.0","66.3","71.6","0.0"
"10/7/2018 06:15:00 PM PDT","43380.76041666667","0.0","66.3","71.6","0.0"
"10/7/2018 06:30:00 PM PDT","43380.77083333333","0.0","66.3","71.7","0.0"
"10/7/2018 06:45:00 PM PDT","43380.78125","0.0","66.5","71.7","0.0"
"10/7/2018 07:00:00 PM PDT","43380.79166666667","0.0","66.2","71.6","0.0"
"10/7/2018 07:15:00 PM PDT","43380.80208333333","0.0","66.1","71.5","0.0"
"10/7/2018 07:30:00 PM PDT","43380.8125","0.0","66.0","71.4","0.0"
"10/7/2018 07:45:00 PM PDT","43380.82291666667","0.0","66.2","71.3","0.0"
"10/7/2018 08:00:00 PM PDT","43380.83333333333","0.0","66.1","71.2","0.0"
"10/7/2018 08:15:00 PM PDT","43380.84375","0.0","66.1","71.2","0.0"
"10/7/2018 08:30:00 PM PDT","43380.85416666667","0.0","66.0","71.1","0.0"
"10/7/2018 08:45:00 PM PDT","43380.86458333333","0.0","65.8","71.0","0.0"
"10/7/2018 09:00:00 PM PDT","43380.875","0.0","65.7","70.9","0.0"
"10/7/2018 09:15:00 PM PDT","43380.88541666667","0.0","65.5","70.8","0.0"
"10/7/2018 09:30:00 PM PDT","43380.89583333333","0.0","65.3","70.7","0.0"
"10/7/2018 09:45:00 PM PDT","43380.90625","43.1","63.7","70.5","19.6"
"10/7/2018 10:00:00 PM PDT","43380.91666666667","56.199997","61.9","69.3","32.1"
"10/7/2018 10:15:00 PM PDT","43380.92708333333","59.3","61.2","68.6","37.899998"
"10/7/2018 10:30:00 PM PDT","43380.9375","54.699997","61.0","68.1","33.1"
"10/7/2018 10:45:00 PM PDT","43380.94791666667","51.0","61.5","68.8","24.8"
"10/7/2018 11:00:00 PM PDT","43380.95833333333","43.1","60.9","67.9","20.0"
"10/7/2018 11:15:00 PM PDT","43380.96875","41.1","62.2","69.0","17.6"
"10/7/2018 11:30:00 PM PDT","43380.97916666667","45.0","61.2","68.2","22.4"
"10/7/2018 11:45:00 PM PDT","43380.98958333333","39.5","61.4","68.3","15.599999"
"10/8/2018 12:00:00 AM PDT","43381.0","45.2","62.0","69.3","22.3"
"10/8/2018 12:15:00 AM PDT","43381.01041666667","46.5","60.3","67.5","21.6"
"10/8/2018 12:30:00 AM PDT","43381.02083333333","41.2","61.8","68.9","17.6"
"10/8/2018 12:45:00 AM PDT","43381.03125","44.2","61.3","68.1","21.9"
"10/8/2018 01:00:00 AM PDT","43381.04166666667","32.2","62.6","68.7","8.9"
"10/8/2018 01:15:00 AM PDT","43381.05208333333","41.8","62.0","68.5","18.699999"
"10/8/2018 01:30:00 AM PDT","43381.0625","43.899998","60.2","66.6","21.199999"
"10/8/2018 01:45:00 AM PDT","43381.07291666667","36.399998","60.8","66.2","12.2"
"10/8/2018 02:00:00 AM PDT","43381.08333333333","37.399998","61.9","67.6","13.299999"
"10/8/2018 02:15:00 AM PDT","43381.09375","21.5","60.7","63.0","2.8"
"10/8/2018 02:30:00 AM PDT","43381.10416666667","35.1","62.1","65.2","11.0"
"10/8/2018 02:45:00 AM PDT","43381.11458333333","22.5","61.3","63.7","3.1999998"
"10/8/2018 03:00:00 AM PDT","43381.125","28.199999","63.2","66.0","5.9"
"10/8/2018 03:15:00 AM PDT","43381.13541666667","29.4","60.1","63.3","4.6"
"10/8/2018 03:30:00 AM PDT","43381.14583333333","30.3","63.7","66.3","7.2999997"
"10/8/2018 03:45:00 AM PDT","43381.15625","34.7","58.0","60.4","12.5"
"10/8/2018 04:00:00 AM PDT","43381.16666666667","17.8","60.2","61.7","1.6999999"
"10/8/2018 04:15:00 AM PDT","43381.17708333333","30.199999","58.8","60.5","7.8999996"
"10/8/2018 04:30:00 AM PDT","43381.1875","16.3","58.5","59.6","1.3"
"10/8/2018 04:45:00 AM PDT","43381.19791666667","0.0","57.4","57.7","0.0"
"10/8/2018 05:00:00 AM PDT","43381.20833333333","0.0","57.1","57.6","0.0"
"10/8/2018 05:15:00 AM PDT","43381.21875","0.0","58.1","62.1","0.0"
"10/8/2018 05:30:00 AM PDT","43381.22916666667","10.0","62.8","64.3","0.5"
"10/8/2018 05:45:00 AM PDT","43381.23958333333","0.0","61.3","61.0","0.0"
"10/8/2018 06:00:00 AM PDT","43381.25","0.0","61.3","61.0","0.0"
"10/8/2018 06:15:00 AM PDT","43381.26041666667","0.0","61.4","61.0","0.0"
"10/8/2018 06:30:00 AM PDT","43381.27083333333","0.0","61.1","61.0","0.0"
"10/8/2018 06:45:00 AM PDT","43381.28125","0.0","61.2","61.0","0.0"
"10/8/2018 07:00:00 AM PDT","43381.29166666667","0.0","61.0","60.9","0.0"
"10/8/2018 07:15:00 AM PDT","43381.30208333333","0.0","61.0","60.9","0.0"
"10/8/2018 07:30:00 AM PDT","43381.3125","0.0","60.7","61.0","0.0"
"10/8/2018 07:45:00 AM PDT","43381.32291666667","0.0","60.5","61.0","0.0"
"10/8/2018 08:00:00 AM PDT","43381.33333333333","0.0","60.6","61.0","0.0"
"10/8/2018 08:15:00 AM PDT","43381.34375","0.0","60.4","61.0","0.0"
"10/8/2018 08:30:00 AM PDT","43381.35416666667","0.0","60.5","61.1","0.0"
"10/8/2018 08:45:00 AM PDT","43381.36458333333","0.0","60.4","61.1","0.0"
"10/8/2018 09:00:00 AM PDT","43381.375","0.0","60.6","61.2","0.0"
"10/8/2018 09:15:00 AM PDT","43381.38541666667","0.0","60.8","61.2","0.0"
"10/8/2018 09:30:00 AM PDT","43381.39583333333","0.0","61.1","61.3","0.0"
"10/8/2018 09:45:00 AM PDT","43381.40625","0.0","61.3","61.4","0.0"
"10/8/2018 10:00:00 AM PDT","43381.41666666667","0.0","61.5","61.6","0.0"
"10/8/2018 10:15:00 AM PDT","43381.42708333333","0.0","62.0","61.7","0.0"
"10/8/2018 10:30:00 AM PDT","43381.4375","0.0","62.4","62.0","0.0"
"10/8/2018 10:45:00 AM PDT","43381.44791666667","0.0","62.7","62.3","0.0"
"10/8/2018 11:00:00 AM PDT","43381.45833333333","0.0","63.0","62.8","0.0"
"10/8/2018 11:15:00 AM PDT","43381.46875","0.0","63.1","63.2","0.0"
"10/8/2018 11:30:00 AM PDT","43381.47916666667","0.0","63.2","63.6","0.0"
"10/8/2018 11:45:00 AM PDT","43381.48958333333","0.0","63.6","64.0","0.0"
"10/8/2018 12:00:00 PM PDT","43381.5","0.0","63.8","65.0","0.0"
"10/8/2018 12:15:00 PM PDT","43381.51041666667","0.0","64.2","66.0","0.0"
"10/8/2018 12:30:00 PM PDT","43381.52083333333","0.0","64.3","66.7","0.0"
"10/8/2018 12:45:00 PM PDT","43381.53125","0.0","64.3","67.6","0.0"
"10/8/2018 01:00:00 PM PDT","43381.54166666667","0.0","64.4","68.5","0.0"
"10/8/2018 01:15:00 PM PDT","43381.55208333333","0.0","64.4","69.2","0.0"
"10/8/2018 01:30:00 PM PDT","43381.5625","0.0","64.7","69.9","0.0"
"10/8/2018 01:45:00 PM PDT","43381.57291666667","0.0","65.0","70.5","0.0"
"10/8/2018 02:00:00 PM PDT","43381.58333333333","0.0","65.2","71.0","0.0"
"10/8/2018 02:15:00 PM PDT","43381.59375","0.0","65.0","71.4","0.0"
"10/8/2018 02:30:00 PM PDT","43381.60416666667","0.0","65.2","71.6","0.0"
"10/8/2018 02:45:00 PM PDT","43381.61458333333","0.0","65.2","71.3","0.0"
"10/8/2018 03:00:00 PM PDT","43381.625","0.0","65.8","70.7","0.0"
"10/8/2018 03:15:00 PM PDT","43381.63541666667","0.0","65.4","70.4","0.0"
"10/8/2018 03:30:00 PM PDT","43381.64583333333","0.0","65.5","70.1","0.0"
"10/8/2018 03:45:00 PM PDT","43381.65625","0.0","65.5","70.0","0.0"
"10/8/2018 04:00:00 PM PDT","43381.66666666667","0.0","66.0","70.0","0.0"
"10/8/2018 04:15:00 PM PDT","43381.67708333333","0.0","65.4","70.0","0.0"
"10/8/2018 04:30:00 PM PDT","43381.6875","0.0","65.4","69.9","0.0"
"10/8/2018 04:45:00 PM PDT","43381.69791666667","0.0","65.5","69.9","0.0"
"10/8/2018 05:00:00 PM PDT","43381.70833333333","0.0","65.6","69.9","0.0"
"10/8/2018 05:15:00 PM PDT","43381.71875","0.0","65.7","69.9","0.0"
