"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/8/2018 05:30:00 PM PDT","43381.72916666667","0.0","65.7","69.9","0.0"
"10/8/2018 05:45:00 PM PDT","43381.73958333333","0.0","65.6","70.0","0.0"
"10/8/2018 06:00:00 PM PDT","43381.75","0.0","65.6","70.0","0.0"
"10/8/2018 06:15:00 PM PDT","43381.76041666667","0.0","65.6","70.0","0.0"
"10/8/2018 06:30:00 PM PDT","43381.77083333333","0.0","65.5","70.0","0.0"
"10/8/2018 06:45:00 PM PDT","43381.78125","0.0","65.4","70.0","0.0"
"10/8/2018 07:00:00 PM PDT","43381.79166666667","0.0","65.2","69.9","0.0"
"10/8/2018 07:15:00 PM PDT","43381.80208333333","0.0","65.3","69.9","0.0"
"10/8/2018 07:30:00 PM PDT","43381.8125","0.0","65.4","69.9","0.0"
"10/8/2018 07:45:00 PM PDT","43381.82291666667","0.0","65.4","69.8","0.0"
"10/8/2018 08:00:00 PM PDT","43381.83333333333","0.0","65.4","69.8","0.0"
"10/8/2018 08:15:00 PM PDT","43381.84375","0.0","65.3","69.7","0.0"
"10/8/2018 08:30:00 PM PDT","43381.85416666667","0.0","65.2","69.6","0.0"
"10/8/2018 08:45:00 PM PDT","43381.86458333333","0.0","65.3","69.6","0.0"
"10/8/2018 09:00:00 PM PDT","43381.875","0.0","65.0","69.6","0.0"
"10/8/2018 09:15:00 PM PDT","43381.88541666667","0.0","65.0","69.5","0.0"
"10/8/2018 09:30:00 PM PDT","43381.89583333333","0.0","64.9","69.5","0.0"
"10/8/2018 09:45:00 PM PDT","43381.90625","47.3","62.8","70.0","20.9"
"10/8/2018 10:00:00 PM PDT","43381.91666666667","51.899998","63.8","70.9","24.199999"
"10/8/2018 10:15:00 PM PDT","43381.92708333333","59.899998","62.2","70.2","38.0"
"10/8/2018 10:30:00 PM PDT","43381.9375","56.0","62.3","69.5","32.8"
"10/8/2018 10:45:00 PM PDT","43381.94791666667","41.7","63.5","70.6","18.0"
"10/8/2018 11:00:00 PM PDT","43381.95833333333","59.899998","62.1","69.7","37.1"
"10/8/2018 11:15:00 PM PDT","43381.96875","59.899998","61.2","68.9","37.2"
"10/8/2018 11:30:00 PM PDT","43381.97916666667","46.399998","61.5","68.7","22.6"
"10/8/2018 11:45:00 PM PDT","43381.98958333333","40.0","63.1","70.0","16.1"
"10/9/2018 12:00:00 AM PDT","43382.0","49.3","62.6","69.7","20.1"
"10/9/2018 12:15:00 AM PDT","43382.01041666667","52.5","61.3","69.0","27.4"
"10/9/2018 12:30:00 AM PDT","43382.02083333333","48.3","61.2","69.0","23.4"
"10/9/2018 12:45:00 AM PDT","43382.03125","40.8","62.6","69.9","17.1"
"10/9/2018 01:00:00 AM PDT","43382.04166666667","43.7","62.9","70.0","21.0"
"10/9/2018 01:15:00 AM PDT","43382.05208333333","41.899998","61.4","68.2","18.4"
"10/9/2018 01:30:00 AM PDT","43382.0625","42.399998","63.3","70.8","18.699999"
"10/9/2018 01:45:00 AM PDT","43382.07291666667","46.3","61.1","68.3","21.0"
"10/9/2018 02:00:00 AM PDT","43382.08333333333","33.7","62.8","69.3","10.0"
"10/9/2018 02:15:00 AM PDT","43382.09375","47.899998","62.1","69.4","19.3"
"10/9/2018 02:30:00 AM PDT","43382.10416666667","40.899998","61.7","68.6","17.3"
"10/9/2018 02:45:00 AM PDT","43382.11458333333","39.3","63.0","70.1","15.2"
"10/9/2018 03:00:00 AM PDT","43382.125","43.1","61.5","68.6","20.0"
"10/9/2018 03:15:00 AM PDT","43382.13541666667","40.7","62.2","68.9","17.1"
"10/9/2018 03:30:00 AM PDT","43382.14583333333","44.5","62.1","69.1","22.0"
"10/9/2018 03:45:00 AM PDT","43382.15625","48.399998","59.9","66.0","23.0"
"10/9/2018 04:00:00 AM PDT","43382.16666666667","30.699999","61.7","66.6","7.3999996"
"10/9/2018 04:15:00 AM PDT","43382.17708333333","37.0","60.0","63.2","13.0"
"10/9/2018 04:30:00 AM PDT","43382.1875","23.1","62.7","65.1","3.3"
"10/9/2018 04:45:00 AM PDT","43382.19791666667","35.899998","61.2","64.5","12.2"
"10/9/2018 05:00:00 AM PDT","43382.20833333333","31.5","60.6","63.2","8.0"
"10/9/2018 05:15:00 AM PDT","43382.21875","32.8","58.4","60.5","9.2"
"10/9/2018 05:30:00 AM PDT","43382.22916666667","20.8","57.9","59.3","1.8"
"10/9/2018 05:45:00 AM PDT","43382.23958333333","0.0","56.6","57.1","0.0"
"10/9/2018 06:00:00 AM PDT","43382.25","0.0","57.0","57.2","0.0"
"10/9/2018 06:15:00 AM PDT","43382.26041666667","0.0","56.7","58.1","0.0"
"10/9/2018 06:30:00 AM PDT","43382.27083333333","0.0","56.8","58.4","0.0"
"10/9/2018 06:45:00 AM PDT","43382.28125","0.0","56.9","58.4","0.0"
"10/9/2018 07:00:00 AM PDT","43382.29166666667","0.0","56.6","58.7","0.0"
"10/9/2018 07:15:00 AM PDT","43382.30208333333","0.0","56.8","58.6","0.0"
"10/9/2018 07:30:00 AM PDT","43382.3125","0.0","56.5","58.6","0.0"
"10/9/2018 07:45:00 AM PDT","43382.32291666667","0.0","56.7","58.7","0.0"
"10/9/2018 08:00:00 AM PDT","43382.33333333333","0.0","56.7","58.7","0.0"
"10/9/2018 08:15:00 AM PDT","43382.34375","0.0","56.6","58.8","0.0"
"10/9/2018 08:30:00 AM PDT","43382.35416666667","0.0","56.8","58.8","0.0"
"10/9/2018 08:45:00 AM PDT","43382.36458333333","0.0","56.8","58.8","0.0"
"10/9/2018 09:00:00 AM PDT","43382.375","0.0","56.9","59.0","0.0"
"10/9/2018 09:15:00 AM PDT","43382.38541666667","0.0","57.2","59.1","0.0"
"10/9/2018 09:30:00 AM PDT","43382.39583333333","0.0","57.5","59.1","0.0"
"10/9/2018 09:45:00 AM PDT","43382.40625","0.0","57.8","59.3","0.0"
"10/9/2018 10:00:00 AM PDT","43382.41666666667","0.0","58.0","59.4","0.0"
"10/9/2018 10:15:00 AM PDT","43382.42708333333","0.0","58.5","59.6","0.0"
"10/9/2018 10:30:00 AM PDT","43382.4375","0.0","58.8","59.9","0.0"
"10/9/2018 10:45:00 AM PDT","43382.44791666667","0.0","59.3","60.2","0.0"
"10/9/2018 11:00:00 AM PDT","43382.45833333333","0.0","59.6","60.6","0.0"
"10/9/2018 11:15:00 AM PDT","43382.46875","0.0","60.0","61.2","0.0"
"10/9/2018 11:30:00 AM PDT","43382.47916666667","0.0","60.1","61.6","0.0"
"10/9/2018 11:45:00 AM PDT","43382.48958333333","0.0","60.4","62.0","0.0"
"10/9/2018 12:00:00 PM PDT","43382.5","0.0","60.7","62.9","0.0"
"10/9/2018 12:15:00 PM PDT","43382.51041666667","0.0","60.9","64.0","0.0"
"10/9/2018 12:30:00 PM PDT","43382.52083333333","0.0","61.3","64.8","0.0"
"10/9/2018 12:45:00 PM PDT","43382.53125","0.0","61.5","65.6","0.0"
"10/9/2018 01:00:00 PM PDT","43382.54166666667","0.0","61.7","66.7","0.0"
"10/9/2018 01:15:00 PM PDT","43382.55208333333","0.0","61.8","67.4","0.0"
"10/9/2018 01:30:00 PM PDT","43382.5625","0.0","62.1","68.3","0.0"
"10/9/2018 01:45:00 PM PDT","43382.57291666667","0.0","62.2","68.9","0.0"
"10/9/2018 02:00:00 PM PDT","43382.58333333333","0.0","62.4","69.4","0.0"
"10/9/2018 02:15:00 PM PDT","43382.59375","0.0","62.5","69.7","0.0"
"10/9/2018 02:30:00 PM PDT","43382.60416666667","0.0","62.6","70.0","0.0"
"10/9/2018 02:45:00 PM PDT","43382.61458333333","0.0","62.7","69.6","0.0"
"10/9/2018 03:00:00 PM PDT","43382.625","0.0","62.7","69.3","0.0"
"10/9/2018 03:15:00 PM PDT","43382.63541666667","0.0","62.9","69.0","0.0"
"10/9/2018 03:30:00 PM PDT","43382.64583333333","0.0","62.9","69.0","0.0"
"10/9/2018 03:45:00 PM PDT","43382.65625","0.0","63.0","69.1","0.0"
"10/9/2018 04:00:00 PM PDT","43382.66666666667","0.0","63.2","69.1","0.0"
"10/9/2018 04:15:00 PM PDT","43382.67708333333","0.0","63.2","69.1","0.0"
"10/9/2018 04:30:00 PM PDT","43382.6875","0.0","63.3","69.2","0.0"
"10/9/2018 04:45:00 PM PDT","43382.69791666667","0.0","63.2","69.2","0.0"
"10/9/2018 05:00:00 PM PDT","43382.70833333333","0.0","63.3","69.3","0.0"
"10/9/2018 05:15:00 PM PDT","43382.71875","0.0","63.4","69.4","0.0"
"10/9/2018 05:30:00 PM PDT","43382.72916666667","0.0","63.3","69.4","0.0"
"10/9/2018 05:45:00 PM PDT","43382.73958333333","0.0","63.5","69.5","0.0"
"10/9/2018 06:00:00 PM PDT","43382.75","0.0","63.6","69.7","0.0"
"10/9/2018 06:15:00 PM PDT","43382.76041666667","0.0","63.7","69.7","0.0"
"10/9/2018 06:30:00 PM PDT","43382.77083333333","0.0","63.6","69.7","0.0"
"10/9/2018 06:45:00 PM PDT","43382.78125","0.0","63.6","69.7","0.0"
"10/9/2018 07:00:00 PM PDT","43382.79166666667","0.0","63.6","69.7","0.0"
"10/9/2018 07:15:00 PM PDT","43382.80208333333","0.0","63.6","69.6","0.0"
"10/9/2018 07:30:00 PM PDT","43382.8125","0.0","63.5","69.6","0.0"
"10/9/2018 07:45:00 PM PDT","43382.82291666667","0.0","63.5","69.5","0.0"
"10/9/2018 08:00:00 PM PDT","43382.83333333333","0.0","63.5","69.5","0.0"
"10/9/2018 08:15:00 PM PDT","43382.84375","0.0","63.4","69.5","0.0"
"10/9/2018 08:30:00 PM PDT","43382.85416666667","0.0","63.6","69.5","0.0"
"10/9/2018 08:45:00 PM PDT","43382.86458333333","0.0","63.5","69.5","0.0"
"10/9/2018 09:00:00 PM PDT","43382.875","0.0","63.6","69.4","0.0"
"10/9/2018 09:15:00 PM PDT","43382.88541666667","0.0","63.5","69.4","0.0"
"10/9/2018 09:30:00 PM PDT","43382.89583333333","0.0","63.6","69.4","0.0"
"10/9/2018 09:45:00 PM PDT","43382.90625","59.899998","66.6","74.1","33.399998"
"10/9/2018 10:00:00 PM PDT","43382.91666666667","59.899998","66.8","75.1","38.7"
"10/9/2018 10:15:00 PM PDT","43382.92708333333","59.899998","66.5","75.0","38.8"
"10/9/2018 10:30:00 PM PDT","43382.9375","59.899998","66.3","74.7","39.2"
"10/9/2018 10:45:00 PM PDT","43382.94791666667","59.899998","65.8","74.2","39.1"
"10/9/2018 11:00:00 PM PDT","43382.95833333333","59.899998","65.8","73.8","39.399998"
"10/9/2018 11:15:00 PM PDT","43382.96875","59.899998","65.8","73.8","39.2"
"10/9/2018 11:30:00 PM PDT","43382.97916666667","59.8","65.8","73.7","39.1"
"10/9/2018 11:45:00 PM PDT","43382.98958333333","59.899998","65.1","73.3","39.2"
"10/10/2018 12:00:00 AM PDT","43383.0","59.899998","65.1","73.2","39.3"
"10/10/2018 12:15:00 AM PDT","43383.01041666667","59.899998","64.7","72.9","39.1"
"10/10/2018 12:30:00 AM PDT","43383.02083333333","59.899998","64.4","72.4","39.3"
"10/10/2018 12:45:00 AM PDT","43383.03125","59.899998","64.8","73.2","39.399998"
"10/10/2018 01:00:00 AM PDT","43383.04166666667","59.8","64.6","73.1","39.399998"
"10/10/2018 01:15:00 AM PDT","43383.05208333333","59.899998","64.7","72.6","39.6"
"10/10/2018 01:30:00 AM PDT","43383.0625","59.899998","64.5","72.2","39.399998"
"10/10/2018 01:45:00 AM PDT","43383.07291666667","59.699997","64.3","72.1","39.2"
"10/10/2018 02:00:00 AM PDT","43383.08333333333","59.899998","64.3","72.2","39.5"
"10/10/2018 02:15:00 AM PDT","43383.09375","59.8","63.8","71.7","39.1"
"10/10/2018 02:30:00 AM PDT","43383.10416666667","59.899998","63.9","72.1","39.3"
"10/10/2018 02:45:00 AM PDT","43383.11458333333","59.6","64.1","71.9","38.899998"
"10/10/2018 03:00:00 AM PDT","43383.125","59.699997","63.5","71.3","39.0"
"10/10/2018 03:15:00 AM PDT","43383.13541666667","59.699997","63.6","71.4","39.0"
"10/10/2018 03:30:00 AM PDT","43383.14583333333","60.0","62.8","70.5","39.1"
"10/10/2018 03:45:00 AM PDT","43383.15625","59.899998","62.5","70.2","39.2"
"10/10/2018 04:00:00 AM PDT","43383.16666666667","59.899998","62.6","69.8","39.3"
"10/10/2018 04:15:00 AM PDT","43383.17708333333","59.899998","62.2","69.0","39.399998"
"10/10/2018 04:30:00 AM PDT","43383.1875","59.899998","61.3","67.9","39.399998"
"10/10/2018 04:45:00 AM PDT","43383.19791666667","0.0","58.7","60.8","0.0"
"10/10/2018 05:00:00 AM PDT","43383.20833333333","0.0","67.4","70.9","0.0"
"10/10/2018 05:15:00 AM PDT","43383.21875","35.7","60.3","68.6","11.5"
"10/10/2018 05:30:00 AM PDT","43383.22916666667","24.1","61.1","67.6","3.8"
"10/10/2018 05:45:00 AM PDT","43383.23958333333","27.0","61.1","68.0","5.2"
"10/10/2018 06:00:00 AM PDT","43383.25","26.699999","60.6","67.1","5.1"
"10/10/2018 06:15:00 AM PDT","43383.26041666667","27.199999","60.5","66.4","5.2999997"
"10/10/2018 06:30:00 AM PDT","43383.27083333333","28.0","59.1","64.3","5.7999997"
"10/10/2018 06:45:00 AM PDT","43383.28125","27.199999","58.7","63.6","5.2999997"
"10/10/2018 07:00:00 AM PDT","43383.29166666667","25.4","58.3","62.8","4.4"
"10/10/2018 07:15:00 AM PDT","43383.30208333333","20.199999","59.0","62.6","2.3"
"10/10/2018 07:30:00 AM PDT","43383.3125","23.5","58.4","62.5","3.6"
"10/10/2018 07:45:00 AM PDT","43383.32291666667","23.3","58.7","62.5","3.5"
"10/10/2018 08:00:00 AM PDT","43383.33333333333","24.3","58.7","62.5","3.8999999"
"10/10/2018 08:15:00 AM PDT","43383.34375","24.8","58.6","62.6","4.2"
"10/10/2018 08:30:00 AM PDT","43383.35416666667","0.0","59.4","59.5","0.0"
"10/10/2018 08:45:00 AM PDT","43383.36458333333","0.0","59.1","59.5","0.0"
"10/10/2018 09:00:00 AM PDT","43383.375","0.0","59.0","59.6","0.0"
"10/10/2018 09:15:00 AM PDT","43383.38541666667","0.0","59.1","60.1","0.0"
"10/10/2018 09:30:00 AM PDT","43383.39583333333","0.0","59.3","60.4","0.0"
"10/10/2018 09:45:00 AM PDT","43383.40625","0.0","59.5","60.5","0.0"
"10/10/2018 10:00:00 AM PDT","43383.41666666667","0.0","59.7","60.6","0.0"
"10/10/2018 10:15:00 AM PDT","43383.42708333333","0.0","60.0","60.8","0.0"
"10/10/2018 10:30:00 AM PDT","43383.4375","0.0","60.4","61.0","0.0"
"10/10/2018 10:45:00 AM PDT","43383.44791666667","0.0","60.6","61.2","0.0"
"10/10/2018 11:00:00 AM PDT","43383.45833333333","37.8","65.2","70.3","13.2"
"10/10/2018 11:15:00 AM PDT","43383.46875","59.899998","64.7","71.5","38.2"
"10/10/2018 11:30:00 AM PDT","43383.47916666667","59.899998","64.8","71.2","39.2"
"10/10/2018 11:45:00 AM PDT","43383.48958333333","59.899998","64.6","70.8","39.2"
"10/10/2018 12:00:00 PM PDT","43383.5","59.899998","63.9","68.9","39.5"
"10/10/2018 12:15:00 PM PDT","43383.51041666667","0.0","59.9","60.9","0.0"
"10/10/2018 12:30:00 PM PDT","43383.52083333333","0.0","60.9","63.2","0.0"
"10/10/2018 12:45:00 PM PDT","43383.53125","0.0","61.6","64.6","0.0"
"10/10/2018 01:00:00 PM PDT","43383.54166666667","0.0","62.2","65.8","0.0"
"10/10/2018 01:15:00 PM PDT","43383.55208333333","0.0","62.3","66.8","0.0"
"10/10/2018 01:30:00 PM PDT","43383.5625","0.0","62.7","67.7","0.0"
"10/10/2018 01:45:00 PM PDT","43383.57291666667","0.0","62.8","68.2","0.0"
"10/10/2018 02:00:00 PM PDT","43383.58333333333","0.0","62.9","68.7","0.0"
"10/10/2018 02:15:00 PM PDT","43383.59375","0.0","63.0","69.0","0.0"
"10/10/2018 02:30:00 PM PDT","43383.60416666667","0.0","63.1","69.2","0.0"
"10/10/2018 02:45:00 PM PDT","43383.61458333333","0.0","63.1","68.8","0.0"
"10/10/2018 03:00:00 PM PDT","43383.625","0.0","63.2","68.3","0.0"
"10/10/2018 03:15:00 PM PDT","43383.63541666667","0.0","63.2","68.0","0.0"
"10/10/2018 03:30:00 PM PDT","43383.64583333333","0.0","63.5","67.8","0.0"
"10/10/2018 03:45:00 PM PDT","43383.65625","0.0","63.6","67.7","0.0"
"10/10/2018 04:00:00 PM PDT","43383.66666666667","0.0","63.4","67.6","0.0"
"10/10/2018 04:15:00 PM PDT","43383.67708333333","0.0","63.6","67.6","0.0"
"10/10/2018 04:30:00 PM PDT","43383.6875","0.0","63.7","67.6","0.0"
"10/10/2018 04:45:00 PM PDT","43383.69791666667","0.0","63.9","67.6","0.0"
"10/10/2018 05:00:00 PM PDT","43383.70833333333","0.0","63.7","67.7","0.0"
"10/10/2018 05:15:00 PM PDT","43383.71875","0.0","64.0","67.7","0.0"
"10/10/2018 05:30:00 PM PDT","43383.72916666667","0.0","63.8","67.7","0.0"
"10/10/2018 05:45:00 PM PDT","43383.73958333333","0.0","63.5","67.7","0.0"
"10/10/2018 06:00:00 PM PDT","43383.75","0.0","63.1","67.6","0.0"
"10/10/2018 06:15:00 PM PDT","43383.76041666667","0.0","62.8","67.6","0.0"
"10/10/2018 06:30:00 PM PDT","43383.77083333333","0.0","63.0","67.6","0.0"
"10/10/2018 06:45:00 PM PDT","43383.78125","0.0","63.1","67.6","0.0"
"10/10/2018 07:00:00 PM PDT","43383.79166666667","0.0","62.9","67.5","0.0"
"10/10/2018 07:15:00 PM PDT","43383.80208333333","0.0","62.9","67.5","0.0"
"10/10/2018 07:30:00 PM PDT","43383.8125","0.0","63.0","67.4","0.0"
"10/10/2018 07:45:00 PM PDT","43383.82291666667","0.0","62.9","67.4","0.0"
"10/10/2018 08:00:00 PM PDT","43383.83333333333","0.0","63.1","67.3","0.0"
"10/10/2018 08:15:00 PM PDT","43383.84375","0.0","63.1","67.2","0.0"
"10/10/2018 08:30:00 PM PDT","43383.85416666667","0.0","63.0","67.1","0.0"
"10/10/2018 08:45:00 PM PDT","43383.86458333333","0.0","63.0","67.0","0.0"
"10/10/2018 09:00:00 PM PDT","43383.875","0.0","63.1","67.0","0.0"
"10/10/2018 09:15:00 PM PDT","43383.88541666667","0.0","63.2","66.9","0.0"
"10/10/2018 09:30:00 PM PDT","43383.89583333333","0.0","63.1","66.8","0.0"
"10/10/2018 09:45:00 PM PDT","43383.90625","46.0","65.0","72.5","22.8"
"10/10/2018 10:00:00 PM PDT","43383.91666666667","59.899998","64.6","72.4","37.8"
"10/10/2018 10:15:00 PM PDT","43383.92708333333","59.899998","64.6","72.5","39.0"
"10/10/2018 10:30:00 PM PDT","43383.9375","59.699997","64.5","72.3","38.6"
"10/10/2018 10:45:00 PM PDT","43383.94791666667","59.899998","64.6","72.5","39.3"
"10/10/2018 11:00:00 PM PDT","43383.95833333333","59.699997","64.0","72.2","38.899998"
"10/10/2018 11:15:00 PM PDT","43383.96875","59.8","63.7","71.5","39.0"
"10/10/2018 11:30:00 PM PDT","43383.97916666667","59.8","63.1","70.8","38.899998"
"10/10/2018 11:45:00 PM PDT","43383.98958333333","59.899998","62.5","70.5","39.0"
"10/11/2018 12:00:00 AM PDT","43384.0","59.699997","62.8","70.4","38.8"
"10/11/2018 12:15:00 AM PDT","43384.01041666667","59.899998","62.3","70.1","39.3"
"10/11/2018 12:30:00 AM PDT","43384.02083333333","59.8","62.3","69.9","39.0"
"10/11/2018 12:45:00 AM PDT","43384.03125","59.8","62.1","69.5","38.2"
"10/11/2018 01:00:00 AM PDT","43384.04166666667","57.3","62.4","69.8","35.2"
"10/11/2018 01:15:00 AM PDT","43384.05208333333","59.8","62.2","69.9","39.1"
"10/11/2018 01:30:00 AM PDT","43384.0625","59.899998","62.0","69.7","39.5"
"10/11/2018 01:45:00 AM PDT","43384.07291666667","59.0","62.0","69.4","37.899998"
"10/11/2018 02:00:00 AM PDT","43384.08333333333","59.6","61.9","69.0","38.1"
"10/11/2018 02:15:00 AM PDT","43384.09375","0.0","59.5","60.5","0.0"
"10/11/2018 02:30:00 AM PDT","43384.10416666667","0.0","59.5","61.8","0.0"
"10/11/2018 02:45:00 AM PDT","43384.11458333333","0.0","59.2","62.2","0.0"
"10/11/2018 03:00:00 AM PDT","43384.125","0.0","59.1","62.2","0.0"
"10/11/2018 03:15:00 AM PDT","43384.13541666667","0.0","59.1","62.2","0.0"
"10/11/2018 03:30:00 AM PDT","43384.14583333333","0.0","59.1","62.2","0.0"
"10/11/2018 03:45:00 AM PDT","43384.15625","0.0","59.2","62.1","0.0"
"10/11/2018 04:00:00 AM PDT","43384.16666666667","0.0","59.2","62.0","0.0"
"10/11/2018 04:15:00 AM PDT","43384.17708333333","0.0","59.1","61.9","0.0"
"10/11/2018 04:30:00 AM PDT","43384.1875","0.0","59.2","61.9","0.0"
"10/11/2018 04:45:00 AM PDT","43384.19791666667","0.0","59.1","61.7","0.0"
"10/11/2018 05:00:00 AM PDT","43384.20833333333","0.0","59.1","61.8","0.0"
"10/11/2018 05:15:00 AM PDT","43384.21875","0.0","66.1","69.7","0.0"
"10/11/2018 05:30:00 AM PDT","43384.22916666667","28.199999","60.9","69.1","5.7999997"
"10/11/2018 05:45:00 AM PDT","43384.23958333333","18.1","61.1","67.7","1.6999999"
"10/11/2018 06:00:00 AM PDT","43384.25","21.8","61.2","68.2","2.8999999"
"10/11/2018 06:15:00 AM PDT","43384.26041666667","23.6","60.7","68.5","3.5"
"10/11/2018 06:30:00 AM PDT","43384.27083333333","24.8","60.1","68.1","4.1"
"10/11/2018 06:45:00 AM PDT","43384.28125","26.0","59.9","67.6","4.7"
"10/11/2018 07:00:00 AM PDT","43384.29166666667","23.0","59.3","65.9","3.3"
"10/11/2018 07:15:00 AM PDT","43384.30208333333","16.9","58.6","63.2","1.5"
"10/11/2018 07:30:00 AM PDT","43384.3125","17.5","59.1","63.3","1.5999999"
"10/11/2018 07:45:00 AM PDT","43384.32291666667","17.6","58.4","62.3","1.5999999"
"10/11/2018 08:00:00 AM PDT","43384.33333333333","17.8","58.5","62.2","1.6999999"
"10/11/2018 08:15:00 AM PDT","43384.34375","18.199999","58.6","62.3","1.8"
"10/11/2018 08:30:00 AM PDT","43384.35416666667","0.0","59.1","59.3","0.0"
"10/11/2018 08:45:00 AM PDT","43384.36458333333","0.0","59.0","59.3","0.0"
"10/11/2018 09:00:00 AM PDT","43384.375","0.0","58.8","59.4","0.0"
"10/11/2018 09:15:00 AM PDT","43384.38541666667","0.0","58.7","59.8","0.0"
"10/11/2018 09:30:00 AM PDT","43384.39583333333","0.0","59.0","60.0","0.0"
"10/11/2018 09:45:00 AM PDT","43384.40625","0.0","59.2","60.1","0.0"
"10/11/2018 10:00:00 AM PDT","43384.41666666667","0.0","59.3","60.2","0.0"
"10/11/2018 10:15:00 AM PDT","43384.42708333333","0.0","59.7","60.4","0.0"
"10/11/2018 10:30:00 AM PDT","43384.4375","0.0","59.9","60.5","0.0"
"10/11/2018 10:45:00 AM PDT","43384.44791666667","0.0","60.1","60.7","0.0"
"10/11/2018 11:00:00 AM PDT","43384.45833333333","0.0","60.4","60.9","0.0"
"10/11/2018 11:15:00 AM PDT","43384.46875","0.0","60.6","61.3","0.0"
"10/11/2018 11:30:00 AM PDT","43384.47916666667","0.0","60.9","61.7","0.0"
"10/11/2018 11:45:00 AM PDT","43384.48958333333","0.0","61.1","61.9","0.0"
"10/11/2018 12:00:00 PM PDT","43384.5","0.0","61.4","62.5","0.0"
"10/11/2018 12:15:00 PM PDT","43384.51041666667","0.0","61.6","63.6","0.0"
"10/11/2018 12:30:00 PM PDT","43384.52083333333","0.0","61.9","64.4","0.0"
"10/11/2018 12:45:00 PM PDT","43384.53125","0.0","62.1","65.0","0.0"
"10/11/2018 01:00:00 PM PDT","43384.54166666667","0.0","62.1","65.9","0.0"
"10/11/2018 01:15:00 PM PDT","43384.55208333333","0.0","62.2","66.6","0.0"
"10/11/2018 01:30:00 PM PDT","43384.5625","0.0","62.5","67.2","0.0"
"10/11/2018 01:45:00 PM PDT","43384.57291666667","0.0","62.5","67.7","0.0"
"10/11/2018 02:00:00 PM PDT","43384.58333333333","0.0","62.7","68.2","0.0"
"10/11/2018 02:15:00 PM PDT","43384.59375","0.0","62.8","68.4","0.0"
"10/11/2018 02:30:00 PM PDT","43384.60416666667","0.0","62.9","68.7","0.0"
"10/11/2018 02:45:00 PM PDT","43384.61458333333","0.0","62.9","68.2","0.0"
"10/11/2018 03:00:00 PM PDT","43384.625","0.0","62.7","67.7","0.0"
"10/11/2018 03:15:00 PM PDT","43384.63541666667","0.0","63.0","67.4","0.0"
"10/11/2018 03:30:00 PM PDT","43384.64583333333","0.0","63.1","67.1","0.0"
"10/11/2018 03:45:00 PM PDT","43384.65625","0.0","63.0","67.1","0.0"
"10/11/2018 04:00:00 PM PDT","43384.66666666667","0.0","63.3","67.1","0.0"
"10/11/2018 04:15:00 PM PDT","43384.67708333333","0.0","63.5","67.2","0.0"
"10/11/2018 04:30:00 PM PDT","43384.6875","0.0","63.6","67.3","0.0"
"10/11/2018 04:45:00 PM PDT","43384.69791666667","0.0","63.6","67.3","0.0"
"10/11/2018 05:00:00 PM PDT","43384.70833333333","0.0","63.7","67.4","0.0"
"10/11/2018 05:15:00 PM PDT","43384.71875","0.0","63.9","67.5","0.0"
"10/11/2018 05:30:00 PM PDT","43384.72916666667","0.0","64.0","67.5","0.0"
"10/11/2018 05:45:00 PM PDT","43384.73958333333","0.0","63.9","67.6","0.0"
"10/11/2018 06:00:00 PM PDT","43384.75","0.0","64.2","67.6","0.0"
"10/11/2018 06:15:00 PM PDT","43384.76041666667","0.0","64.1","67.6","0.0"
"10/11/2018 06:30:00 PM PDT","43384.77083333333","0.0","64.1","67.6","0.0"
"10/11/2018 06:45:00 PM PDT","43384.78125","0.0","64.0","67.5","0.0"
"10/11/2018 07:00:00 PM PDT","43384.79166666667","0.0","63.9","67.4","0.0"
"10/11/2018 07:15:00 PM PDT","43384.80208333333","0.0","63.8","67.3","0.0"
"10/11/2018 07:30:00 PM PDT","43384.8125","0.0","63.7","67.2","0.0"
"10/11/2018 07:45:00 PM PDT","43384.82291666667","0.0","63.7","67.2","0.0"
"10/11/2018 08:00:00 PM PDT","43384.83333333333","0.0","63.7","67.1","0.0"
"10/11/2018 08:15:00 PM PDT","43384.84375","0.0","63.6","67.1","0.0"
"10/11/2018 08:30:00 PM PDT","43384.85416666667","0.0","63.5","67.0","0.0"
"10/11/2018 08:45:00 PM PDT","43384.86458333333","0.0","63.5","67.0","0.0"
"10/11/2018 09:00:00 PM PDT","43384.875","0.0","63.6","66.9","0.0"
"10/11/2018 09:15:00 PM PDT","43384.88541666667","0.0","63.3","66.8","0.0"
"10/11/2018 09:30:00 PM PDT","43384.89583333333","0.0","63.3","66.8","0.0"
"10/11/2018 09:45:00 PM PDT","43384.90625","59.899998","66.1","72.9","30.9"
"10/11/2018 10:00:00 PM PDT","43384.91666666667","59.899998","65.2","72.9","38.8"
"10/11/2018 10:15:00 PM PDT","43384.92708333333","59.899998","64.8","72.4","38.8"
"10/11/2018 10:30:00 PM PDT","43384.9375","59.899998","64.7","72.6","39.0"
"10/11/2018 10:45:00 PM PDT","43384.94791666667","59.899998","65.0","72.6","39.3"
"10/11/2018 11:00:00 PM PDT","43384.95833333333","59.899998","64.9","72.5","39.399998"
"10/11/2018 11:15:00 PM PDT","43384.96875","59.699997","64.7","72.0","38.8"
"10/11/2018 11:30:00 PM PDT","43384.97916666667","59.699997","64.2","71.6","39.2"
"10/11/2018 11:45:00 PM PDT","43384.98958333333","59.8","64.3","71.7","39.1"
"10/12/2018 12:00:00 AM PDT","43385.0","59.899998","64.3","71.8","39.5"
"10/12/2018 12:15:00 AM PDT","43385.01041666667","59.899998","63.7","71.4","39.3"
"10/12/2018 12:30:00 AM PDT","43385.02083333333","59.399998","63.7","71.4","39.2"
"10/12/2018 12:45:00 AM PDT","43385.03125","59.6","63.7","71.1","39.0"
"10/12/2018 01:00:00 AM PDT","43385.04166666667","59.699997","64.1","71.6","39.5"
"10/12/2018 01:15:00 AM PDT","43385.05208333333","59.699997","63.9","71.6","39.3"
"10/12/2018 01:30:00 AM PDT","43385.0625","59.899998","63.7","71.4","39.7"
"10/12/2018 01:45:00 AM PDT","43385.07291666667","59.8","63.7","71.2","39.3"
"10/12/2018 02:00:00 AM PDT","43385.08333333333","59.6","63.5","70.5","38.8"
"10/12/2018 02:15:00 AM PDT","43385.09375","59.899998","62.7","69.6","39.399998"
"10/12/2018 02:30:00 AM PDT","43385.10416666667","59.8","62.2","68.9","39.2"
"10/12/2018 02:45:00 AM PDT","43385.11458333333","59.699997","62.1","68.8","39.2"
"10/12/2018 03:00:00 AM PDT","43385.125","59.699997","62.1","68.6","39.3"
"10/12/2018 03:15:00 AM PDT","43385.13541666667","0.0","59.4","60.9","0.0"
"10/12/2018 03:30:00 AM PDT","43385.14583333333","0.0","59.6","60.9","0.0"
"10/12/2018 03:45:00 AM PDT","43385.15625","0.0","59.6","62.4","0.0"
"10/12/2018 04:00:00 AM PDT","43385.16666666667","0.0","59.5","62.4","0.0"
"10/12/2018 04:15:00 AM PDT","43385.17708333333","0.0","59.5","62.5","0.0"
"10/12/2018 04:30:00 AM PDT","43385.1875","0.0","59.5","62.4","0.0"
"10/12/2018 04:45:00 AM PDT","43385.19791666667","0.0","59.5","62.3","0.0"
"10/12/2018 05:00:00 AM PDT","43385.20833333333","10.099999","59.7","66.1","0.39999998"
"10/12/2018 05:15:00 AM PDT","43385.21875","33.899998","64.3","72.6","9.4"
"10/12/2018 05:30:00 AM PDT","43385.22916666667","24.8","60.2","67.1","4.2"
"10/12/2018 05:45:00 AM PDT","43385.23958333333","23.0","61.5","68.4","3.3999999"
"10/12/2018 06:00:00 AM PDT","43385.25","25.4","61.0","68.0","4.4"
"10/12/2018 06:15:00 AM PDT","43385.26041666667","26.5","60.3","66.8","4.9"
"10/12/2018 06:30:00 AM PDT","43385.27083333333","26.199999","59.9","65.7","4.7999997"
"10/12/2018 06:45:00 AM PDT","43385.28125","26.099998","58.7","63.5","4.7"
"10/12/2018 07:00:00 AM PDT","43385.29166666667","0.0","59.3","59.6","0.0"
"10/12/2018 07:15:00 AM PDT","43385.30208333333","0.0","59.4","59.7","0.0"
"10/12/2018 07:30:00 AM PDT","43385.3125","0.0","59.1","60.1","0.0"
"10/12/2018 07:45:00 AM PDT","43385.32291666667","0.0","59.7","60.3","0.0"
"10/12/2018 08:00:00 AM PDT","43385.33333333333","0.0","59.8","60.3","0.0"
"10/12/2018 08:15:00 AM PDT","43385.34375","0.0","59.5","60.5","0.0"
"10/12/2018 08:30:00 AM PDT","43385.35416666667","0.0","59.7","60.5","0.0"
"10/12/2018 08:45:00 AM PDT","43385.36458333333","0.0","59.6","60.6","0.0"
"10/12/2018 09:00:00 AM PDT","43385.375","0.0","59.7","60.6","0.0"
"10/12/2018 09:15:00 AM PDT","43385.38541666667","0.0","59.7","60.6","0.0"
"10/12/2018 09:30:00 AM PDT","43385.39583333333","0.0","59.7","60.7","0.0"
"10/12/2018 09:45:00 AM PDT","43385.40625","0.0","59.8","60.8","0.0"
"10/12/2018 10:00:00 AM PDT","43385.41666666667","0.0","59.9","61.0","0.0"
"10/12/2018 10:15:00 AM PDT","43385.42708333333","0.0","59.9","61.2","0.0"
"10/12/2018 10:30:00 AM PDT","43385.4375","0.0","60.2","61.4","0.0"
"10/12/2018 10:45:00 AM PDT","43385.44791666667","0.0","60.7","61.7","0.0"
"10/12/2018 11:00:00 AM PDT","43385.45833333333","34.6","65.9","70.8","9.3"
"10/12/2018 11:15:00 AM PDT","43385.46875","59.699997","65.4","72.0","37.7"
"10/12/2018 11:30:00 AM PDT","43385.47916666667","59.899998","65.4","72.0","39.399998"
"10/12/2018 11:45:00 AM PDT","43385.48958333333","60.0","65.7","72.1","39.3"
"10/12/2018 12:00:00 PM PDT","43385.5","59.899998","65.6","72.1","39.3"
"10/12/2018 12:15:00 PM PDT","43385.51041666667","0.0","63.9","66.4","0.0"
"10/12/2018 12:30:00 PM PDT","43385.52083333333","0.0","64.3","68.2","0.0"
"10/12/2018 12:45:00 PM PDT","43385.53125","0.0","64.9","69.3","0.0"
"10/12/2018 01:00:00 PM PDT","43385.54166666667","0.0","65.7","70.4","0.0"
"10/12/2018 01:15:00 PM PDT","43385.55208333333","0.0","65.8","71.3","0.0"
"10/12/2018 01:30:00 PM PDT","43385.5625","0.0","66.2","72.1","0.0"
"10/12/2018 01:45:00 PM PDT","43385.57291666667","0.0","66.6","72.7","0.0"
"10/12/2018 02:00:00 PM PDT","43385.58333333333","0.0","66.7","73.1","0.0"
"10/12/2018 02:15:00 PM PDT","43385.59375","0.0","67.1","73.4","0.0"
"10/12/2018 02:30:00 PM PDT","43385.60416666667","0.0","67.0","73.7","0.0"
"10/12/2018 02:45:00 PM PDT","43385.61458333333","0.0","67.2","73.3","0.0"
"10/12/2018 03:00:00 PM PDT","43385.625","0.0","67.3","72.8","0.0"
"10/12/2018 03:15:00 PM PDT","43385.63541666667","0.0","67.3","72.5","0.0"
"10/12/2018 03:30:00 PM PDT","43385.64583333333","0.0","67.3","72.4","0.0"
"10/12/2018 03:45:00 PM PDT","43385.65625","0.0","67.9","72.4","0.0"
"10/12/2018 04:00:00 PM PDT","43385.66666666667","0.0","67.6","72.4","0.0"
"10/12/2018 04:15:00 PM PDT","43385.67708333333","0.0","67.5","72.5","0.0"
"10/12/2018 04:30:00 PM PDT","43385.6875","0.0","67.9","72.5","0.0"
"10/12/2018 04:45:00 PM PDT","43385.69791666667","0.0","68.0","72.6","0.0"
"10/12/2018 05:00:00 PM PDT","43385.70833333333","0.0","68.1","72.7","0.0"
"10/12/2018 05:15:00 PM PDT","43385.71875","0.0","68.1","72.8","0.0"
"10/12/2018 05:30:00 PM PDT","43385.72916666667","0.0","68.4","72.9","0.0"
"10/12/2018 05:45:00 PM PDT","43385.73958333333","0.0","68.4","73.0","0.0"
"10/12/2018 06:00:00 PM PDT","43385.75","0.0","68.2","73.0","0.0"
"10/12/2018 06:15:00 PM PDT","43385.76041666667","0.0","68.3","73.0","0.0"
"10/12/2018 06:30:00 PM PDT","43385.77083333333","0.0","68.6","73.0","0.0"
"10/12/2018 06:45:00 PM PDT","43385.78125","0.0","68.4","73.0","0.0"
"10/12/2018 07:00:00 PM PDT","43385.79166666667","0.0","68.2","73.0","0.0"
"10/12/2018 07:15:00 PM PDT","43385.80208333333","0.0","68.4","72.9","0.0"
"10/12/2018 07:30:00 PM PDT","43385.8125","0.0","68.4","72.9","0.0"
"10/12/2018 07:45:00 PM PDT","43385.82291666667","0.0","68.5","72.9","0.0"
"10/12/2018 08:00:00 PM PDT","43385.83333333333","0.0","68.3","72.8","0.0"
"10/12/2018 08:15:00 PM PDT","43385.84375","0.0","68.4","72.7","0.0"
"10/12/2018 08:30:00 PM PDT","43385.85416666667","0.0","68.3","72.6","0.0"
"10/12/2018 08:45:00 PM PDT","43385.86458333333","0.0","68.0","72.5","0.0"
"10/12/2018 09:00:00 PM PDT","43385.875","0.0","68.1","72.4","0.0"
"10/12/2018 09:15:00 PM PDT","43385.88541666667","0.0","67.9","72.3","0.0"
"10/12/2018 09:30:00 PM PDT","43385.89583333333","0.0","67.9","72.3","0.0"
"10/12/2018 09:45:00 PM PDT","43385.90625","47.6","63.5","71.5","23.3"
"10/12/2018 10:00:00 PM PDT","43385.91666666667","56.3","63.5","71.2","29.699999"
"10/12/2018 10:15:00 PM PDT","43385.92708333333","59.399998","62.3","70.3","36.5"
"10/12/2018 10:30:00 PM PDT","43385.9375","50.1","62.5","70.3","26.8"
"10/12/2018 10:45:00 PM PDT","43385.94791666667","48.8","63.1","71.0","26.3"
"10/12/2018 11:00:00 PM PDT","43385.95833333333","55.0","62.6","70.3","30.699999"
"10/12/2018 11:15:00 PM PDT","43385.96875","52.399998","61.9","69.5","28.0"
"10/12/2018 11:30:00 PM PDT","43385.97916666667","32.399998","64.1","70.4","8.8"
"10/12/2018 11:45:00 PM PDT","43385.98958333333","50.8","62.3","70.1","22.9"
"10/13/2018 12:00:00 AM PDT","43386.0","44.399998","61.9","69.8","21.6"
"10/13/2018 12:15:00 AM PDT","43386.01041666667","44.6","62.8","70.8","21.4"
"10/13/2018 12:30:00 AM PDT","43386.02083333333","44.6","61.5","69.2","22.1"
"10/13/2018 12:45:00 AM PDT","43386.03125","35.1","62.9","69.7","11.099999"
"10/13/2018 01:00:00 AM PDT","43386.04166666667","52.199997","62.7","70.0","23.4"
"10/13/2018 01:15:00 AM PDT","43386.05208333333","42.2","61.8","69.2","18.699999"
"10/13/2018 01:30:00 AM PDT","43386.0625","37.0","64.2","71.2","12.7"
"10/13/2018 01:45:00 AM PDT","43386.07291666667","40.899998","64.1","71.8","17.199999"
"10/13/2018 02:00:00 AM PDT","43386.08333333333","46.8","61.0","68.4","22.8"
"10/13/2018 02:15:00 AM PDT","43386.09375","42.7","62.7","70.5","19.4"
"10/13/2018 02:30:00 AM PDT","43386.10416666667","59.899998","60.3","67.7","34.5"
"10/13/2018 02:45:00 AM PDT","43386.11458333333","52.1","59.0","64.4","26.4"
"10/13/2018 03:00:00 AM PDT","43386.125","0.0","58.8","59.2","0.0"
"10/13/2018 03:15:00 AM PDT","43386.13541666667","0.0","58.9","59.2","0.0"
"10/13/2018 03:30:00 AM PDT","43386.14583333333","0.0","58.9","60.3","0.0"
"10/13/2018 03:45:00 AM PDT","43386.15625","0.0","58.9","60.5","0.0"
"10/13/2018 04:00:00 AM PDT","43386.16666666667","0.0","58.8","60.6","0.0"
"10/13/2018 04:15:00 AM PDT","43386.17708333333","0.0","58.9","60.6","0.0"
"10/13/2018 04:30:00 AM PDT","43386.1875","0.0","58.8","60.7","0.0"
"10/13/2018 04:45:00 AM PDT","43386.19791666667","0.0","58.7","60.6","0.0"
"10/13/2018 05:00:00 AM PDT","43386.20833333333","0.0","58.9","60.6","0.0"
"10/13/2018 05:15:00 AM PDT","43386.21875","0.0","58.9","60.6","0.0"
"10/13/2018 05:30:00 AM PDT","43386.22916666667","0.0","58.8","60.6","0.0"
"10/13/2018 05:45:00 AM PDT","43386.23958333333","0.0","58.9","60.6","0.0"
"10/13/2018 06:00:00 AM PDT","43386.25","0.0","58.9","60.6","0.0"
"10/13/2018 06:15:00 AM PDT","43386.26041666667","0.0","58.6","60.6","0.0"
"10/13/2018 06:30:00 AM PDT","43386.27083333333","0.0","58.6","60.6","0.0"
"10/13/2018 06:45:00 AM PDT","43386.28125","0.0","58.8","60.6","0.0"
"10/13/2018 07:00:00 AM PDT","43386.29166666667","0.0","58.6","60.6","0.0"
"10/13/2018 07:15:00 AM PDT","43386.30208333333","0.0","58.7","60.6","0.0"
"10/13/2018 07:30:00 AM PDT","43386.3125","0.0","58.6","60.6","0.0"
"10/13/2018 07:45:00 AM PDT","43386.32291666667","0.0","58.7","60.6","0.0"
"10/13/2018 08:00:00 AM PDT","43386.33333333333","0.0","58.6","60.6","0.0"
"10/13/2018 08:15:00 AM PDT","43386.34375","0.0","58.6","60.6","0.0"
"10/13/2018 08:30:00 AM PDT","43386.35416666667","0.0","58.6","60.7","0.0"
"10/13/2018 08:45:00 AM PDT","43386.36458333333","0.0","58.5","60.6","0.0"
"10/13/2018 09:00:00 AM PDT","43386.375","0.0","58.8","60.7","0.0"
"10/13/2018 09:15:00 AM PDT","43386.38541666667","0.0","59.0","60.7","0.0"
"10/13/2018 09:30:00 AM PDT","43386.39583333333","0.0","59.2","60.7","0.0"
"10/13/2018 09:45:00 AM PDT","43386.40625","0.0","59.4","60.8","0.0"
"10/13/2018 10:00:00 AM PDT","43386.41666666667","0.0","60.0","61.0","0.0"
"10/13/2018 10:15:00 AM PDT","43386.42708333333","0.0","60.3","61.1","0.0"
"10/13/2018 10:30:00 AM PDT","43386.4375","0.0","60.8","61.3","0.0"
"10/13/2018 10:45:00 AM PDT","43386.44791666667","0.0","61.1","61.6","0.0"
"10/13/2018 11:00:00 AM PDT","43386.45833333333","0.0","61.5","61.9","0.0"
"10/13/2018 11:15:00 AM PDT","43386.46875","0.0","61.9","62.5","0.0"
"10/13/2018 11:30:00 AM PDT","43386.47916666667","0.0","61.9","63.0","0.0"
"10/13/2018 11:45:00 AM PDT","43386.48958333333","0.0","62.1","63.4","0.0"
"10/13/2018 12:00:00 PM PDT","43386.5","0.0","62.4","64.0","0.0"
"10/13/2018 12:15:00 PM PDT","43386.51041666667","0.0","62.8","65.4","0.0"
"10/13/2018 12:30:00 PM PDT","43386.52083333333","0.0","62.8","66.4","0.0"
"10/13/2018 12:45:00 PM PDT","43386.53125","0.0","63.1","67.2","0.0"
"10/13/2018 01:00:00 PM PDT","43386.54166666667","0.0","63.3","68.3","0.0"
"10/13/2018 01:15:00 PM PDT","43386.55208333333","0.0","63.5","69.3","0.0"
"10/13/2018 01:30:00 PM PDT","43386.5625","0.0","63.8","69.9","0.0"
"10/13/2018 01:45:00 PM PDT","43386.57291666667","0.0","63.8","70.7","0.0"
"10/13/2018 02:00:00 PM PDT","43386.58333333333","0.0","64.1","71.4","0.0"
"10/13/2018 02:15:00 PM PDT","43386.59375","0.0","64.0","71.7","0.0"
"10/13/2018 02:30:00 PM PDT","43386.60416666667","0.0","64.4","72.2","0.0"
"10/13/2018 02:45:00 PM PDT","43386.61458333333","0.0","64.6","71.9","0.0"
"10/13/2018 03:00:00 PM PDT","43386.625","0.0","64.9","71.5","0.0"
"10/13/2018 03:15:00 PM PDT","43386.63541666667","0.0","65.0","71.3","0.0"
"10/13/2018 03:30:00 PM PDT","43386.64583333333","0.0","65.1","71.3","0.0"
"10/13/2018 03:45:00 PM PDT","43386.65625","0.0","65.5","71.4","0.0"
"10/13/2018 04:00:00 PM PDT","43386.66666666667","0.0","65.6","71.5","0.0"
"10/13/2018 04:15:00 PM PDT","43386.67708333333","0.0","65.5","71.5","0.0"
"10/13/2018 04:30:00 PM PDT","43386.6875","0.0","65.8","71.7","0.0"
"10/13/2018 04:45:00 PM PDT","43386.69791666667","0.0","65.8","71.8","0.0"
"10/13/2018 05:00:00 PM PDT","43386.70833333333","0.0","65.8","72.0","0.0"
"10/13/2018 05:15:00 PM PDT","43386.71875","0.0","65.9","72.1","0.0"
"10/13/2018 05:30:00 PM PDT","43386.72916666667","0.0","66.5","72.2","0.0"
"10/13/2018 05:45:00 PM PDT","43386.73958333333","0.0","66.2","72.2","0.0"
"10/13/2018 06:00:00 PM PDT","43386.75","0.0","66.1","72.3","0.0"
"10/13/2018 06:15:00 PM PDT","43386.76041666667","0.0","65.9","72.3","0.0"
"10/13/2018 06:30:00 PM PDT","43386.77083333333","0.0","66.1","72.2","0.0"
"10/13/2018 06:45:00 PM PDT","43386.78125","0.0","65.8","72.1","0.0"
"10/13/2018 07:00:00 PM PDT","43386.79166666667","0.0","65.8","72.0","0.0"
"10/13/2018 07:15:00 PM PDT","43386.80208333333","0.0","65.7","72.0","0.0"
"10/13/2018 07:30:00 PM PDT","43386.8125","0.0","65.8","71.9","0.0"
"10/13/2018 07:45:00 PM PDT","43386.82291666667","0.0","65.8","71.9","0.0"
"10/13/2018 08:00:00 PM PDT","43386.83333333333","0.0","65.6","71.8","0.0"
"10/13/2018 08:15:00 PM PDT","43386.84375","0.0","65.8","71.7","0.0"
"10/13/2018 08:30:00 PM PDT","43386.85416666667","0.0","65.7","71.6","0.0"
"10/13/2018 08:45:00 PM PDT","43386.86458333333","43.8","63.5","71.1","21.0"
"10/13/2018 09:00:00 PM PDT","43386.875","56.5","62.1","69.9","32.1"
"10/13/2018 09:15:00 PM PDT","43386.88541666667","55.199997","62.7","70.8","29.099998"
"10/13/2018 09:30:00 PM PDT","43386.89583333333","59.899998","62.0","70.4","38.8"
"10/13/2018 09:45:00 PM PDT","43386.90625","58.0","61.8","69.9","35.6"
"10/13/2018 10:00:00 PM PDT","43386.91666666667","59.8","63.1","71.0","38.5"
"10/13/2018 10:15:00 PM PDT","43386.92708333333","56.8","61.9","69.7","35.2"
"10/13/2018 10:30:00 PM PDT","43386.9375","59.8","62.4","70.5","38.6"
"10/13/2018 10:45:00 PM PDT","43386.94791666667","59.699997","62.5","70.7","38.6"
"10/13/2018 11:00:00 PM PDT","43386.95833333333","59.8","62.3","70.7","38.8"
"10/13/2018 11:15:00 PM PDT","43386.96875","59.899998","62.8","71.1","39.0"
"10/13/2018 11:30:00 PM PDT","43386.97916666667","59.199997","60.9","69.3","37.7"
"10/13/2018 11:45:00 PM PDT","43386.98958333333","53.399998","59.9","68.1","30.3"
"10/14/2018 12:00:00 AM PDT","43387.0","47.2","60.8","68.5","23.4"
"10/14/2018 12:15:00 AM PDT","43387.01041666667","53.8","63.0","70.3","26.3"
"10/14/2018 12:30:00 AM PDT","43387.02083333333","56.8","61.0","69.2","34.6"
"10/14/2018 12:45:00 AM PDT","43387.03125","59.899998","61.1","68.7","39.2"
"10/14/2018 01:00:00 AM PDT","43387.04166666667","55.899998","60.5","67.7","32.6"
"10/14/2018 01:15:00 AM PDT","43387.05208333333","51.5","60.2","67.0","27.5"
"10/14/2018 01:30:00 AM PDT","43387.0625","46.7","59.7","66.5","22.9"
"10/14/2018 01:45:00 AM PDT","43387.07291666667","47.7","58.7","64.9","25.3"
"10/14/2018 02:00:00 AM PDT","43387.08333333333","36.899998","60.2","65.5","12.5"
"10/14/2018 02:15:00 AM PDT","43387.09375","43.3","60.3","66.2","18.6"
"10/14/2018 02:30:00 AM PDT","43387.10416666667","42.7","58.6","63.6","19.9"
"10/14/2018 02:45:00 AM PDT","43387.11458333333","36.6","59.1","64.2","12.4"
"10/14/2018 03:00:00 AM PDT","43387.125","0.0","61.1","61.2","0.0"
"10/14/2018 03:15:00 AM PDT","43387.13541666667","0.0","60.9","61.2","0.0"
"10/14/2018 03:30:00 AM PDT","43387.14583333333","0.0","60.9","61.3","0.0"
"10/14/2018 03:45:00 AM PDT","43387.15625","0.0","60.8","61.9","0.0"
"10/14/2018 04:00:00 AM PDT","43387.16666666667","0.0","60.8","61.9","0.0"
"10/14/2018 04:15:00 AM PDT","43387.17708333333","0.0","60.7","61.8","0.0"
"10/14/2018 04:30:00 AM PDT","43387.1875","0.0","60.7","61.9","0.0"
"10/14/2018 04:45:00 AM PDT","43387.19791666667","0.0","60.8","61.8","0.0"
"10/14/2018 05:00:00 AM PDT","43387.20833333333","0.0","60.8","61.8","0.0"
"10/14/2018 05:15:00 AM PDT","43387.21875","0.0","60.7","61.8","0.0"
"10/14/2018 05:30:00 AM PDT","43387.22916666667","0.0","60.6","61.7","0.0"
"10/14/2018 05:45:00 AM PDT","43387.23958333333","0.0","60.6","61.7","0.0"
"10/14/2018 06:00:00 AM PDT","43387.25","0.0","60.6","61.7","0.0"
"10/14/2018 06:15:00 AM PDT","43387.26041666667","0.0","60.6","61.7","0.0"
"10/14/2018 06:30:00 AM PDT","43387.27083333333","0.0","60.6","61.7","0.0"
"10/14/2018 06:45:00 AM PDT","43387.28125","0.0","60.6","61.6","0.0"
"10/14/2018 07:00:00 AM PDT","43387.29166666667","0.0","60.5","61.6","0.0"
"10/14/2018 07:15:00 AM PDT","43387.30208333333","0.0","60.4","61.6","0.0"
"10/14/2018 07:30:00 AM PDT","43387.3125","0.0","60.5","61.5","0.0"
"10/14/2018 07:45:00 AM PDT","43387.32291666667","0.0","60.5","61.5","0.0"
"10/14/2018 08:00:00 AM PDT","43387.33333333333","0.0","60.3","61.5","0.0"
"10/14/2018 08:15:00 AM PDT","43387.34375","0.0","60.4","61.6","0.0"
"10/14/2018 08:30:00 AM PDT","43387.35416666667","0.0","60.4","61.6","0.0"
"10/14/2018 08:45:00 AM PDT","43387.36458333333","0.0","60.4","61.6","0.0"
"10/14/2018 09:00:00 AM PDT","43387.375","0.0","60.5","61.6","0.0"
"10/14/2018 09:15:00 AM PDT","43387.38541666667","0.0","60.6","61.7","0.0"
"10/14/2018 09:30:00 AM PDT","43387.39583333333","0.0","60.6","61.7","0.0"
"10/14/2018 09:45:00 AM PDT","43387.40625","0.0","60.9","61.9","0.0"
"10/14/2018 10:00:00 AM PDT","43387.41666666667","0.0","61.2","62.1","0.0"
"10/14/2018 10:15:00 AM PDT","43387.42708333333","0.0","61.4","62.3","0.0"
"10/14/2018 10:30:00 AM PDT","43387.4375","0.0","61.7","62.5","0.0"
"10/14/2018 10:45:00 AM PDT","43387.44791666667","0.0","61.8","62.7","0.0"
"10/14/2018 11:00:00 AM PDT","43387.45833333333","0.0","62.2","63.0","0.0"
"10/14/2018 11:15:00 AM PDT","43387.46875","0.0","62.4","63.4","0.0"
"10/14/2018 11:30:00 AM PDT","43387.47916666667","0.0","62.6","63.9","0.0"
"10/14/2018 11:45:00 AM PDT","43387.48958333333","0.0","62.9","64.3","0.0"
"10/14/2018 12:00:00 PM PDT","43387.5","32.6","65.4","70.0","8.9"
"10/14/2018 12:15:00 PM PDT","43387.51041666667","59.899998","63.8","70.5","37.7"
"10/14/2018 12:30:00 PM PDT","43387.52083333333","59.699997","63.3","70.0","38.7"
"10/14/2018 12:45:00 PM PDT","43387.53125","59.899998","63.3","69.9","39.0"
"10/14/2018 01:00:00 PM PDT","43387.54166666667","59.899998","63.2","69.6","39.6"
"10/14/2018 01:15:00 PM PDT","43387.55208333333","0.0","61.0","64.5","0.0"
"10/14/2018 01:30:00 PM PDT","43387.5625","0.0","61.7","66.8","0.0"
"10/14/2018 01:45:00 PM PDT","43387.57291666667","0.0","62.5","68.3","0.0"
"10/14/2018 02:00:00 PM PDT","43387.58333333333","0.0","63.0","69.2","0.0"
"10/14/2018 02:15:00 PM PDT","43387.59375","0.0","63.5","69.8","0.0"
"10/14/2018 02:30:00 PM PDT","43387.60416666667","0.0","63.7","70.2","0.0"
"10/14/2018 02:45:00 PM PDT","43387.61458333333","0.0","63.9","69.9","0.0"
"10/14/2018 03:00:00 PM PDT","43387.625","0.0","63.8","69.2","0.0"
"10/14/2018 03:15:00 PM PDT","43387.63541666667","0.0","64.1","69.0","0.0"
"10/14/2018 03:30:00 PM PDT","43387.64583333333","0.0","64.2","68.8","0.0"
"10/14/2018 03:45:00 PM PDT","43387.65625","0.0","64.2","68.8","0.0"
"10/14/2018 04:00:00 PM PDT","43387.66666666667","0.0","64.5","68.8","0.0"
"10/14/2018 04:15:00 PM PDT","43387.67708333333","0.0","64.6","68.8","0.0"
"10/14/2018 04:30:00 PM PDT","43387.6875","0.0","64.4","68.9","0.0"
"10/14/2018 04:45:00 PM PDT","43387.69791666667","0.0","64.8","69.0","0.0"
"10/14/2018 05:00:00 PM PDT","43387.70833333333","0.0","65.0","69.1","0.0"
"10/14/2018 05:15:00 PM PDT","43387.71875","0.0","64.9","69.2","0.0"
"10/14/2018 05:30:00 PM PDT","43387.72916666667","0.0","65.0","69.3","0.0"
"10/14/2018 05:45:00 PM PDT","43387.73958333333","0.0","65.0","69.4","0.0"
"10/14/2018 06:00:00 PM PDT","43387.75","0.0","65.0","69.4","0.0"
"10/14/2018 06:15:00 PM PDT","43387.76041666667","0.0","65.1","69.4","0.0"
"10/14/2018 06:30:00 PM PDT","43387.77083333333","0.0","65.0","69.4","0.0"
"10/14/2018 06:45:00 PM PDT","43387.78125","0.0","65.0","69.4","0.0"
"10/14/2018 07:00:00 PM PDT","43387.79166666667","0.0","64.9","69.3","0.0"
"10/14/2018 07:15:00 PM PDT","43387.80208333333","0.0","64.5","69.3","0.0"
"10/14/2018 07:30:00 PM PDT","43387.8125","0.0","64.5","69.2","0.0"
"10/14/2018 07:45:00 PM PDT","43387.82291666667","0.0","64.6","69.2","0.0"
"10/14/2018 08:00:00 PM PDT","43387.83333333333","0.0","64.4","69.1","0.0"
"10/14/2018 08:15:00 PM PDT","43387.84375","0.0","64.4","69.1","0.0"
"10/14/2018 08:30:00 PM PDT","43387.85416666667","0.0","64.1","68.9","0.0"
"10/14/2018 08:45:00 PM PDT","43387.86458333333","0.0","64.0","68.8","0.0"
"10/14/2018 09:00:00 PM PDT","43387.875","0.0","64.1","68.7","0.0"
"10/14/2018 09:15:00 PM PDT","43387.88541666667","0.0","63.9","68.6","0.0"
"10/14/2018 09:30:00 PM PDT","43387.89583333333","0.0","64.1","68.6","0.0"
"10/14/2018 09:45:00 PM PDT","43387.90625","35.6","66.3","73.3","11.5"
"10/14/2018 10:00:00 PM PDT","43387.91666666667","59.3","61.0","68.8","35.3"
"10/14/2018 10:15:00 PM PDT","43387.92708333333","49.1","60.4","67.6","24.8"
"10/14/2018 10:30:00 PM PDT","43387.9375","38.5","63.2","70.0","14.5"
"10/14/2018 10:45:00 PM PDT","43387.94791666667","49.0","61.9","68.9","21.8"
"10/14/2018 11:00:00 PM PDT","43387.95833333333","34.899998","62.0","68.5","10.9"
"10/14/2018 11:15:00 PM PDT","43387.96875","54.199997","61.7","68.4","24.0"
"10/14/2018 11:30:00 PM PDT","43387.97916666667","39.6","61.1","67.7","15.7"
"10/14/2018 11:45:00 PM PDT","43387.98958333333","36.2","63.2","69.7","12.099999"
"10/15/2018 12:00:00 AM PDT","43388.0","47.1","60.1","67.5","21.0"
"10/15/2018 12:15:00 AM PDT","43388.01041666667","35.1","62.7","69.6","11.0"
"10/15/2018 12:30:00 AM PDT","43388.02083333333","46.399998","61.5","68.6","19.1"
"10/15/2018 12:45:00 AM PDT","43388.03125","37.7","62.5","69.2","13.7"
"10/15/2018 01:00:00 AM PDT","43388.04166666667","45.8","60.6","67.6","19.9"
"10/15/2018 01:15:00 AM PDT","43388.05208333333","29.0","61.0","66.2","6.7"
"10/15/2018 01:30:00 AM PDT","43388.0625","25.0","61.9","64.5","4.2999997"
"10/15/2018 01:45:00 AM PDT","43388.07291666667","30.4","60.3","63.3","7.2999997"
"10/15/2018 02:00:00 AM PDT","43388.08333333333","21.6","62.5","65.0","2.8"
"10/15/2018 02:15:00 AM PDT","43388.09375","35.7","60.6","64.1","11.8"
"10/15/2018 02:30:00 AM PDT","43388.10416666667","19.6","62.3","64.5","2.1"
"10/15/2018 02:45:00 AM PDT","43388.11458333333","31.0","62.3","65.3","7.3999996"
"10/15/2018 03:00:00 AM PDT","43388.125","20.3","61.1","63.3","1.5"
"10/15/2018 03:15:00 AM PDT","43388.13541666667","32.6","62.0","65.0","9.7"
"10/15/2018 03:30:00 AM PDT","43388.14583333333","15.799999","58.6","60.2","0.39999998"
"10/15/2018 03:45:00 AM PDT","43388.15625","15.799999","60.7","62.1","1.1999999"
"10/15/2018 04:00:00 AM PDT","43388.16666666667","14.9","58.0","59.2","0.39999998"
"10/15/2018 04:15:00 AM PDT","43388.17708333333","0.0","56.8","56.9","0.0"
"10/15/2018 04:30:00 AM PDT","43388.1875","0.0","56.6","56.9","0.0"
"10/15/2018 04:45:00 AM PDT","43388.19791666667","0.0","56.5","57.9","0.0"
"10/15/2018 05:00:00 AM PDT","43388.20833333333","0.0","56.3","58.0","0.0"
"10/15/2018 05:15:00 AM PDT","43388.21875","0.0","56.2","58.1","0.0"
"10/15/2018 05:30:00 AM PDT","43388.22916666667","0.0","56.4","58.1","0.0"
"10/15/2018 05:45:00 AM PDT","43388.23958333333","0.0","56.1","58.1","0.0"
"10/15/2018 06:00:00 AM PDT","43388.25","0.0","56.1","58.1","0.0"
"10/15/2018 06:15:00 AM PDT","43388.26041666667","0.0","56.1","58.1","0.0"
"10/15/2018 06:30:00 AM PDT","43388.27083333333","0.0","56.2","58.0","0.0"
"10/15/2018 06:45:00 AM PDT","43388.28125","0.0","56.1","57.9","0.0"
"10/15/2018 07:00:00 AM PDT","43388.29166666667","0.0","56.1","58.1","0.0"
"10/15/2018 07:15:00 AM PDT","43388.30208333333","0.0","56.1","57.9","0.0"
"10/15/2018 07:30:00 AM PDT","43388.3125","0.0","56.1","58.0","0.0"
"10/15/2018 07:45:00 AM PDT","43388.32291666667","0.0","56.1","58.1","0.0"
"10/15/2018 08:00:00 AM PDT","43388.33333333333","0.0","56.3","58.0","0.0"
"10/15/2018 08:15:00 AM PDT","43388.34375","0.0","56.1","58.1","0.0"
"10/15/2018 08:30:00 AM PDT","43388.35416666667","0.0","56.3","58.2","0.0"
"10/15/2018 08:45:00 AM PDT","43388.36458333333","0.0","56.1","58.3","0.0"
"10/15/2018 09:00:00 AM PDT","43388.375","0.0","56.2","58.2","0.0"
"10/15/2018 09:15:00 AM PDT","43388.38541666667","0.0","56.1","58.4","0.0"
"10/15/2018 09:30:00 AM PDT","43388.39583333333","0.0","56.1","58.4","0.0"
"10/15/2018 09:45:00 AM PDT","43388.40625","0.0","56.3","58.5","0.0"
"10/15/2018 10:00:00 AM PDT","43388.41666666667","0.0","56.3","58.6","0.0"
"10/15/2018 10:15:00 AM PDT","43388.42708333333","0.0","56.4","58.7","0.0"
"10/15/2018 10:30:00 AM PDT","43388.4375","0.0","56.6","58.9","0.0"
"10/15/2018 10:45:00 AM PDT","43388.44791666667","0.0","56.9","59.2","0.0"
