"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/15/2018 11:00:00 AM PDT","43388.45833333333","0.0","57.4","59.5","0.0"
"10/15/2018 11:15:00 AM PDT","43388.46875","0.0","57.8","60.0","0.0"
"10/15/2018 11:30:00 AM PDT","43388.47916666667","0.0","58.1","60.5","0.0"
"10/15/2018 11:45:00 AM PDT","43388.48958333333","0.0","58.6","61.0","0.0"
"10/15/2018 12:00:00 PM PDT","43388.5","0.0","58.9","61.5","0.0"
"10/15/2018 12:15:00 PM PDT","43388.51041666667","0.0","59.2","62.6","0.0"
"10/15/2018 12:30:00 PM PDT","43388.52083333333","0.0","59.4","63.6","0.0"
"10/15/2018 12:45:00 PM PDT","43388.53125","0.0","59.9","64.4","0.0"
"10/15/2018 01:00:00 PM PDT","43388.54166666667","0.0","60.2","65.4","0.0"
"10/15/2018 01:15:00 PM PDT","43388.55208333333","0.0","60.4","66.3","0.0"
"10/15/2018 01:30:00 PM PDT","43388.5625","0.0","60.4","67.0","0.0"
"10/15/2018 01:45:00 PM PDT","43388.57291666667","0.0","60.5","67.9","0.0"
"10/15/2018 02:00:00 PM PDT","43388.58333333333","0.0","60.9","68.4","0.0"
"10/15/2018 02:15:00 PM PDT","43388.59375","0.0","60.9","68.9","0.0"
"10/15/2018 02:30:00 PM PDT","43388.60416666667","0.0","61.1","69.2","0.0"
"10/15/2018 02:45:00 PM PDT","43388.61458333333","0.0","61.3","69.2","0.0"
"10/15/2018 03:00:00 PM PDT","43388.625","0.0","61.4","68.5","0.0"
"10/15/2018 03:15:00 PM PDT","43388.63541666667","0.0","61.7","68.2","0.0"
"10/15/2018 03:30:00 PM PDT","43388.64583333333","0.0","61.6","68.1","0.0"
"10/15/2018 03:45:00 PM PDT","43388.65625","0.0","61.8","68.1","0.0"
"10/15/2018 04:00:00 PM PDT","43388.66666666667","0.0","61.9","68.1","0.0"
"10/15/2018 04:15:00 PM PDT","43388.67708333333","0.0","61.8","68.2","0.0"
"10/15/2018 04:30:00 PM PDT","43388.6875","0.0","62.1","68.3","0.0"
"10/15/2018 04:45:00 PM PDT","43388.69791666667","0.0","62.3","68.4","0.0"
"10/15/2018 05:00:00 PM PDT","43388.70833333333","0.0","62.2","68.5","0.0"
"10/15/2018 05:15:00 PM PDT","43388.71875","0.0","62.4","68.6","0.0"
"10/15/2018 05:30:00 PM PDT","43388.72916666667","0.0","62.4","68.7","0.0"
"10/15/2018 05:45:00 PM PDT","43388.73958333333","0.0","62.7","68.7","0.0"
"10/15/2018 06:00:00 PM PDT","43388.75","0.0","62.5","68.8","0.0"
"10/15/2018 06:15:00 PM PDT","43388.76041666667","0.0","62.5","68.7","0.0"
"10/15/2018 06:30:00 PM PDT","43388.77083333333","0.0","62.6","68.7","0.0"
"10/15/2018 06:45:00 PM PDT","43388.78125","0.0","62.5","68.7","0.0"
"10/15/2018 07:00:00 PM PDT","43388.79166666667","0.0","62.6","68.6","0.0"
"10/15/2018 07:15:00 PM PDT","43388.80208333333","0.0","62.6","68.5","0.0"
"10/15/2018 07:30:00 PM PDT","43388.8125","0.0","62.3","68.4","0.0"
"10/15/2018 07:45:00 PM PDT","43388.82291666667","0.0","62.3","68.3","0.0"
"10/15/2018 08:00:00 PM PDT","43388.83333333333","0.0","62.4","68.3","0.0"
"10/15/2018 08:15:00 PM PDT","43388.84375","0.0","62.4","68.2","0.0"
"10/15/2018 08:30:00 PM PDT","43388.85416666667","0.0","62.2","68.1","0.0"
"10/15/2018 08:45:00 PM PDT","43388.86458333333","0.0","62.2","68.1","0.0"
"10/15/2018 09:00:00 PM PDT","43388.875","0.0","62.1","68.0","0.0"
"10/15/2018 09:15:00 PM PDT","43388.88541666667","0.0","62.1","68.0","0.0"
"10/15/2018 09:30:00 PM PDT","43388.89583333333","0.0","62.3","67.9","0.0"
"10/15/2018 09:45:00 PM PDT","43388.90625","32.899998","65.7","72.2","9.2"
"10/15/2018 10:00:00 PM PDT","43388.91666666667","59.5","61.8","69.7","33.6"
"10/15/2018 10:15:00 PM PDT","43388.92708333333","47.8","60.4","68.4","24.199999"
"10/15/2018 10:30:00 PM PDT","43388.9375","36.7","63.2","70.5","12.599999"
"10/15/2018 10:45:00 PM PDT","43388.94791666667","45.0","61.7","68.8","19.4"
"10/15/2018 11:00:00 PM PDT","43388.95833333333","31.599998","63.2","69.2","8.099999"
"10/15/2018 11:15:00 PM PDT","43388.96875","37.399998","63.0","70.0","13.4"
"10/15/2018 11:30:00 PM PDT","43388.97916666667","37.3","61.5","68.6","13.299999"
"10/15/2018 11:45:00 PM PDT","43388.98958333333","33.399998","63.5","70.2","9.7"
"10/16/2018 12:00:00 AM PDT","43389.0","40.3","61.5","69.0","16.6"
"10/16/2018 12:15:00 AM PDT","43389.01041666667","35.3","61.5","68.4","11.3"
"10/16/2018 12:30:00 AM PDT","43389.02083333333","36.2","63.3","70.2","12.2"
"10/16/2018 12:45:00 AM PDT","43389.03125","34.0","61.9","68.4","10.099999"
"10/16/2018 01:00:00 AM PDT","43389.04166666667","41.3","62.8","70.2","17.3"
"10/16/2018 01:15:00 AM PDT","43389.05208333333","34.1","61.6","68.4","11.2"
"10/16/2018 01:30:00 AM PDT","43389.0625","39.6","63.0","70.2","15.7"
"10/16/2018 01:45:00 AM PDT","43389.07291666667","35.6","60.8","67.4","11.9"
"10/16/2018 02:00:00 AM PDT","43389.08333333333","34.1","63.5","69.4","11.2"
"10/16/2018 02:15:00 AM PDT","43389.09375","24.3","62.0","66.7","3.8999999"
"10/16/2018 02:30:00 AM PDT","43389.10416666667","42.399998","60.2","66.8","18.9"
"10/16/2018 02:45:00 AM PDT","43389.11458333333","29.599998","61.2","65.8","7.2999997"
"10/16/2018 03:00:00 AM PDT","43389.125","26.5","59.6","62.6","5.0"
"10/16/2018 03:15:00 AM PDT","43389.13541666667","26.3","62.3","65.0","4.7999997"
"10/16/2018 03:30:00 AM PDT","43389.14583333333","17.0","63.0","65.1","1.5999999"
"10/16/2018 03:45:00 AM PDT","43389.15625","31.4","60.9","64.1","8.2"
"10/16/2018 04:00:00 AM PDT","43389.16666666667","19.1","63.8","66.1","2.0"
"10/16/2018 04:15:00 AM PDT","43389.17708333333","27.0","58.5","61.1","6.5"
"10/16/2018 04:30:00 AM PDT","43389.1875","12.099999","59.9","61.0","0.59999996"
"10/16/2018 04:45:00 AM PDT","43389.19791666667","0.0","58.5","59.2","0.0"
"10/16/2018 05:00:00 AM PDT","43389.20833333333","0.0","58.1","59.1","0.0"
"10/16/2018 05:15:00 AM PDT","43389.21875","0.0","58.0","59.2","0.0"
"10/16/2018 05:30:00 AM PDT","43389.22916666667","0.0","57.9","59.6","0.0"
"10/16/2018 05:45:00 AM PDT","43389.23958333333","0.0","57.9","59.8","0.0"
"10/16/2018 06:00:00 AM PDT","43389.25","0.0","57.6","59.8","0.0"
"10/16/2018 06:15:00 AM PDT","43389.26041666667","0.0","57.9","59.8","0.0"
"10/16/2018 06:30:00 AM PDT","43389.27083333333","0.0","57.9","59.7","0.0"
"10/16/2018 06:45:00 AM PDT","43389.28125","0.0","57.8","59.7","0.0"
"10/16/2018 07:00:00 AM PDT","43389.29166666667","0.0","57.8","59.8","0.0"
"10/16/2018 07:15:00 AM PDT","43389.30208333333","0.0","57.8","59.7","0.0"
"10/16/2018 07:30:00 AM PDT","43389.3125","0.0","57.7","59.7","0.0"
"10/16/2018 07:45:00 AM PDT","43389.32291666667","0.0","57.7","59.7","0.0"
"10/16/2018 08:00:00 AM PDT","43389.33333333333","0.0","57.6","59.7","0.0"
"10/16/2018 08:15:00 AM PDT","43389.34375","0.0","57.6","59.7","0.0"
"10/16/2018 08:30:00 AM PDT","43389.35416666667","0.0","57.5","59.7","0.0"
"10/16/2018 08:45:00 AM PDT","43389.36458333333","0.0","57.5","59.7","0.0"
"10/16/2018 09:00:00 AM PDT","43389.375","0.0","57.5","59.7","0.0"
"10/16/2018 09:15:00 AM PDT","43389.38541666667","0.0","57.7","59.7","0.0"
"10/16/2018 09:30:00 AM PDT","43389.39583333333","0.0","57.7","59.8","0.0"
"10/16/2018 09:45:00 AM PDT","43389.40625","0.0","57.7","59.9","0.0"
"10/16/2018 10:00:00 AM PDT","43389.41666666667","0.0","57.9","60.1","0.0"
"10/16/2018 10:15:00 AM PDT","43389.42708333333","0.0","58.1","60.1","0.0"
"10/16/2018 10:30:00 AM PDT","43389.4375","0.0","58.4","60.2","0.0"
"10/16/2018 10:45:00 AM PDT","43389.44791666667","0.0","58.9","60.4","0.0"
"10/16/2018 11:00:00 AM PDT","43389.45833333333","10.0","65.3","68.6","0.39999998"
"10/16/2018 11:15:00 AM PDT","43389.46875","59.899998","62.8","69.7","33.5"
"10/16/2018 11:30:00 AM PDT","43389.47916666667","55.8","61.2","68.0","34.3"
"10/16/2018 11:45:00 AM PDT","43389.48958333333","59.899998","61.1","67.5","37.7"
"10/16/2018 12:00:00 PM PDT","43389.5","58.899998","60.5","67.0","37.5"
"10/16/2018 12:15:00 PM PDT","43389.51041666667","0.0","58.0","60.4","0.0"
"10/16/2018 12:30:00 PM PDT","43389.52083333333","0.0","58.4","62.4","0.0"
"10/16/2018 12:45:00 PM PDT","43389.53125","0.0","59.2","63.7","0.0"
"10/16/2018 01:00:00 PM PDT","43389.54166666667","0.0","59.8","65.2","0.0"
"10/16/2018 01:15:00 PM PDT","43389.55208333333","0.0","60.4","66.3","0.0"
"10/16/2018 01:30:00 PM PDT","43389.5625","0.0","60.6","67.2","0.0"
"10/16/2018 01:45:00 PM PDT","43389.57291666667","0.0","61.0","68.0","0.0"
"10/16/2018 02:00:00 PM PDT","43389.58333333333","0.0","60.9","68.4","0.0"
"10/16/2018 02:15:00 PM PDT","43389.59375","0.0","61.1","68.8","0.0"
"10/16/2018 02:30:00 PM PDT","43389.60416666667","0.0","61.3","69.2","0.0"
"10/16/2018 02:45:00 PM PDT","43389.61458333333","0.0","61.5","68.8","0.0"
"10/16/2018 03:00:00 PM PDT","43389.625","0.0","61.7","68.2","0.0"
"10/16/2018 03:15:00 PM PDT","43389.63541666667","0.0","61.5","67.9","0.0"
"10/16/2018 03:30:00 PM PDT","43389.64583333333","0.0","61.7","67.6","0.0"
"10/16/2018 03:45:00 PM PDT","43389.65625","0.0","61.7","67.5","0.0"
"10/16/2018 04:00:00 PM PDT","43389.66666666667","0.0","61.7","67.6","0.0"
"10/16/2018 04:15:00 PM PDT","43389.67708333333","0.0","62.0","67.6","0.0"
"10/16/2018 04:30:00 PM PDT","43389.6875","0.0","61.9","67.5","0.0"
"10/16/2018 04:45:00 PM PDT","43389.69791666667","0.0","61.9","67.5","0.0"
"10/16/2018 05:00:00 PM PDT","43389.70833333333","0.0","61.9","67.4","0.0"
"10/16/2018 05:15:00 PM PDT","43389.71875","0.0","61.9","67.4","0.0"
"10/16/2018 05:30:00 PM PDT","43389.72916666667","0.0","61.9","67.3","0.0"
"10/16/2018 05:45:00 PM PDT","43389.73958333333","0.0","61.9","67.2","0.0"
"10/16/2018 06:00:00 PM PDT","43389.75","0.0","61.7","67.1","0.0"
"10/16/2018 06:15:00 PM PDT","43389.76041666667","0.0","61.7","67.0","0.0"
"10/16/2018 06:30:00 PM PDT","43389.77083333333","0.0","61.5","66.9","0.0"
"10/16/2018 06:45:00 PM PDT","43389.78125","0.0","61.5","66.8","0.0"
"10/16/2018 07:00:00 PM PDT","43389.79166666667","0.0","61.5","66.7","0.0"
"10/16/2018 07:15:00 PM PDT","43389.80208333333","0.0","61.5","66.7","0.0"
"10/16/2018 07:30:00 PM PDT","43389.8125","0.0","61.5","66.7","0.0"
"10/16/2018 07:45:00 PM PDT","43389.82291666667","0.0","61.4","66.6","0.0"
"10/16/2018 08:00:00 PM PDT","43389.83333333333","0.0","61.4","66.6","0.0"
"10/16/2018 08:15:00 PM PDT","43389.84375","0.0","61.4","66.6","0.0"
"10/16/2018 08:30:00 PM PDT","43389.85416666667","0.0","61.4","66.5","0.0"
"10/16/2018 08:45:00 PM PDT","43389.86458333333","0.0","61.3","66.5","0.0"
"10/16/2018 09:00:00 PM PDT","43389.875","0.0","61.5","66.5","0.0"
"10/16/2018 09:15:00 PM PDT","43389.88541666667","0.0","61.6","66.5","0.0"
"10/16/2018 09:30:00 PM PDT","43389.89583333333","0.0","61.6","66.5","0.0"
"10/16/2018 09:45:00 PM PDT","43389.90625","32.1","66.0","72.5","8.5"
"10/16/2018 10:00:00 PM PDT","43389.91666666667","52.0","61.2","69.5","26.9"
"10/16/2018 10:15:00 PM PDT","43389.92708333333","39.1","63.1","70.5","15.2"
"10/16/2018 10:30:00 PM PDT","43389.9375","52.3","62.5","70.3","24.0"
"10/16/2018 10:45:00 PM PDT","43389.94791666667","49.7","60.9","68.6","24.699999"
"10/16/2018 11:00:00 PM PDT","43389.95833333333","33.5","64.2","70.3","9.7"
"10/16/2018 11:15:00 PM PDT","43389.96875","43.5","62.4","69.2","18.699999"
"10/16/2018 11:30:00 PM PDT","43389.97916666667","42.3","61.8","69.0","19.0"
"10/16/2018 11:45:00 PM PDT","43389.98958333333","33.0","63.6","70.3","9.599999"
"10/17/2018 12:00:00 AM PDT","43390.0","34.2","62.0","68.6","10.4"
"10/17/2018 12:15:00 AM PDT","43390.01041666667","37.399998","63.0","70.3","13.4"
"10/17/2018 12:30:00 AM PDT","43390.02083333333","34.899998","62.2","68.8","10.9"
"10/17/2018 12:45:00 AM PDT","43390.03125","42.6","62.1","69.5","19.6"
"10/17/2018 01:00:00 AM PDT","43390.04166666667","38.2","61.1","68.3","14.5"
"10/17/2018 01:15:00 AM PDT","43390.05208333333","35.6","63.1","70.2","11.7"
"10/17/2018 01:30:00 AM PDT","43390.0625","34.2","61.5","68.5","10.3"
"10/17/2018 01:45:00 AM PDT","43390.07291666667","46.399998","61.0","68.9","23.9"
"10/17/2018 02:00:00 AM PDT","43390.08333333333","24.0","62.8","67.9","3.8999999"
"10/17/2018 02:15:00 AM PDT","43390.09375","37.8","60.0","65.6","13.9"
"10/17/2018 02:30:00 AM PDT","43390.10416666667","17.1","63.0","64.9","1.5"
"10/17/2018 02:45:00 AM PDT","43390.11458333333","27.699999","60.9","63.5","5.6"
"10/17/2018 03:00:00 AM PDT","43390.125","25.1","63.2","65.9","4.2999997"
"10/17/2018 03:15:00 AM PDT","43390.13541666667","25.699999","58.6","60.8","4.6"
"10/17/2018 03:30:00 AM PDT","43390.14583333333","14.299999","61.5","62.9","0.9"
"10/17/2018 03:45:00 AM PDT","43390.15625","28.0","59.0","60.5","5.9"
"10/17/2018 04:00:00 AM PDT","43390.16666666667","12.7","60.3","61.7","0.7"
"10/17/2018 04:15:00 AM PDT","43390.17708333333","24.0","60.4","62.1","3.8"
"10/17/2018 04:30:00 AM PDT","43390.1875","16.3","58.4","60.0","1.3"
"10/17/2018 04:45:00 AM PDT","43390.19791666667","10.0","60.9","61.9","0.39999998"
"10/17/2018 05:00:00 AM PDT","43390.20833333333","24.1","59.5","61.1","3.8"
"10/17/2018 05:15:00 AM PDT","43390.21875","10.0","59.2","60.3","0.39999998"
"10/17/2018 05:30:00 AM PDT","43390.22916666667","0.0","57.9","58.2","0.0"
"10/17/2018 05:45:00 AM PDT","43390.23958333333","0.0","58.0","58.1","0.0"
"10/17/2018 06:00:00 AM PDT","43390.25","0.0","57.9","58.4","0.0"
"10/17/2018 06:15:00 AM PDT","43390.26041666667","0.0","57.6","58.7","0.0"
"10/17/2018 06:30:00 AM PDT","43390.27083333333","0.0","57.4","58.9","0.0"
"10/17/2018 06:45:00 AM PDT","43390.28125","0.0","57.5","58.8","0.0"
"10/17/2018 07:00:00 AM PDT","43390.29166666667","0.0","57.2","58.9","0.0"
"10/17/2018 07:15:00 AM PDT","43390.30208333333","0.0","57.3","58.8","0.0"
"10/17/2018 07:30:00 AM PDT","43390.3125","0.0","57.4","58.9","0.0"
"10/17/2018 07:45:00 AM PDT","43390.32291666667","0.0","57.3","58.8","0.0"
"10/17/2018 08:00:00 AM PDT","43390.33333333333","0.0","57.1","58.8","0.0"
"10/17/2018 08:15:00 AM PDT","43390.34375","0.0","57.1","58.8","0.0"
"10/17/2018 08:30:00 AM PDT","43390.35416666667","0.0","57.1","58.9","0.0"
"10/17/2018 08:45:00 AM PDT","43390.36458333333","0.0","57.1","59.0","0.0"
"10/17/2018 09:00:00 AM PDT","43390.375","0.0","57.1","59.0","0.0"
"10/17/2018 09:15:00 AM PDT","43390.38541666667","0.0","57.4","59.0","0.0"
"10/17/2018 09:30:00 AM PDT","43390.39583333333","0.0","57.6","59.1","0.0"
"10/17/2018 09:45:00 AM PDT","43390.40625","0.0","57.7","59.2","0.0"
"10/17/2018 10:00:00 AM PDT","43390.41666666667","0.0","57.9","59.3","0.0"
"10/17/2018 10:15:00 AM PDT","43390.42708333333","0.0","58.2","59.3","0.0"
"10/17/2018 10:30:00 AM PDT","43390.4375","0.0","58.9","59.6","0.0"
"10/17/2018 10:45:00 AM PDT","43390.44791666667","0.0","59.4","59.8","0.0"
"10/17/2018 11:00:00 AM PDT","43390.45833333333","0.0","59.6","60.0","0.0"
"10/17/2018 11:15:00 AM PDT","43390.46875","0.0","60.0","60.4","0.0"
"10/17/2018 11:30:00 AM PDT","43390.47916666667","0.0","60.2","60.9","0.0"
"10/17/2018 11:45:00 AM PDT","43390.48958333333","0.0","60.6","61.4","0.0"
"10/17/2018 12:00:00 PM PDT","43390.5","0.0","60.8","61.8","0.0"
"10/17/2018 12:15:00 PM PDT","43390.51041666667","0.0","61.0","62.8","0.0"
"10/17/2018 12:30:00 PM PDT","43390.52083333333","0.0","61.3","63.9","0.0"
"10/17/2018 12:45:00 PM PDT","43390.53125","0.0","61.5","64.8","0.0"
"10/17/2018 01:00:00 PM PDT","43390.54166666667","0.0","61.7","65.6","0.0"
"10/17/2018 01:15:00 PM PDT","43390.55208333333","0.0","61.9","66.6","0.0"
"10/17/2018 01:30:00 PM PDT","43390.5625","0.0","62.0","67.5","0.0"
"10/17/2018 01:45:00 PM PDT","43390.57291666667","0.0","62.3","68.3","0.0"
"10/17/2018 02:00:00 PM PDT","43390.58333333333","0.0","62.5","68.9","0.0"
"10/17/2018 02:15:00 PM PDT","43390.59375","0.0","62.8","69.3","0.0"
"10/17/2018 02:30:00 PM PDT","43390.60416666667","0.0","62.6","69.7","0.0"
"10/17/2018 02:45:00 PM PDT","43390.61458333333","0.0","62.3","69.3","0.0"
"10/17/2018 03:00:00 PM PDT","43390.625","0.0","62.7","68.9","0.0"
"10/17/2018 03:15:00 PM PDT","43390.63541666667","0.0","62.6","68.5","0.0"
"10/17/2018 03:30:00 PM PDT","43390.64583333333","0.0","62.5","68.4","0.0"
"10/17/2018 03:45:00 PM PDT","43390.65625","0.0","62.9","68.3","0.0"
"10/17/2018 04:00:00 PM PDT","43390.66666666667","0.0","62.7","68.5","0.0"
"10/17/2018 04:15:00 PM PDT","43390.67708333333","0.0","62.9","68.6","0.0"
"10/17/2018 04:30:00 PM PDT","43390.6875","0.0","63.0","68.6","0.0"
"10/17/2018 04:45:00 PM PDT","43390.69791666667","0.0","63.2","68.8","0.0"
"10/17/2018 05:00:00 PM PDT","43390.70833333333","0.0","63.2","68.9","0.0"
"10/17/2018 05:15:00 PM PDT","43390.71875","0.0","63.2","69.0","0.0"
"10/17/2018 05:30:00 PM PDT","43390.72916666667","0.0","63.0","69.1","0.0"
"10/17/2018 05:45:00 PM PDT","43390.73958333333","0.0","63.1","69.1","0.0"
"10/17/2018 06:00:00 PM PDT","43390.75","0.0","63.0","69.2","0.0"
"10/17/2018 06:15:00 PM PDT","43390.76041666667","0.0","63.2","69.3","0.0"
"10/17/2018 06:30:00 PM PDT","43390.77083333333","0.0","63.1","69.3","0.0"
"10/17/2018 06:45:00 PM PDT","43390.78125","0.0","63.3","69.3","0.0"
"10/17/2018 07:00:00 PM PDT","43390.79166666667","0.0","63.2","69.3","0.0"
"10/17/2018 07:15:00 PM PDT","43390.80208333333","0.0","63.1","69.2","0.0"
"10/17/2018 07:30:00 PM PDT","43390.8125","0.0","63.2","69.1","0.0"
"10/17/2018 07:45:00 PM PDT","43390.82291666667","0.0","63.0","69.0","0.0"
"10/17/2018 08:00:00 PM PDT","43390.83333333333","0.0","63.0","68.9","0.0"
"10/17/2018 08:15:00 PM PDT","43390.84375","0.0","63.0","68.9","0.0"
"10/17/2018 08:30:00 PM PDT","43390.85416666667","0.0","63.0","68.8","0.0"
"10/17/2018 08:45:00 PM PDT","43390.86458333333","0.0","62.9","68.8","0.0"
"10/17/2018 09:00:00 PM PDT","43390.875","0.0","62.8","68.7","0.0"
"10/17/2018 09:15:00 PM PDT","43390.88541666667","0.0","62.7","68.6","0.0"
"10/17/2018 09:30:00 PM PDT","43390.89583333333","0.0","62.5","68.6","0.0"
"10/17/2018 09:45:00 PM PDT","43390.90625","36.399998","65.5","72.1","12.4"
"10/17/2018 10:00:00 PM PDT","43390.91666666667","59.699997","62.0","70.0","34.899998"
"10/17/2018 10:15:00 PM PDT","43390.92708333333","55.3","60.8","68.7","31.8"
"10/17/2018 10:30:00 PM PDT","43390.9375","42.1","62.7","70.4","18.6"
"10/17/2018 10:45:00 PM PDT","43390.94791666667","45.0","63.1","71.2","22.699999"
"10/17/2018 11:00:00 PM PDT","43390.95833333333","59.899998","61.7","70.0","35.8"
"10/17/2018 11:15:00 PM PDT","43390.96875","49.6","61.2","69.2","25.3"
"10/17/2018 11:30:00 PM PDT","43390.97916666667","42.8","62.5","70.0","19.699999"
"10/17/2018 11:45:00 PM PDT","43390.98958333333","43.8","61.3","69.0","21.3"
"10/18/2018 12:00:00 AM PDT","43391.0","34.399998","62.2","68.5","12.0"
"10/18/2018 12:15:00 AM PDT","43391.01041666667","42.7","62.9","70.5","19.8"
"10/18/2018 12:30:00 AM PDT","43391.02083333333","37.8","61.3","68.2","13.799999"
"10/18/2018 12:45:00 AM PDT","43391.03125","40.0","63.2","70.4","16.5"
"10/18/2018 01:00:00 AM PDT","43391.04166666667","34.7","61.4","68.1","10.8"
"10/18/2018 01:15:00 AM PDT","43391.05208333333","40.6","62.7","70.3","17.5"
"10/18/2018 01:30:00 AM PDT","43391.0625","33.2","61.7","68.3","9.5"
"10/18/2018 01:45:00 AM PDT","43391.07291666667","42.0","61.8","69.5","18.9"
"10/18/2018 02:00:00 AM PDT","43391.08333333333","28.5","62.5","68.8","6.1"
"10/18/2018 02:15:00 AM PDT","43391.09375","42.8","60.8","68.3","19.9"
"10/18/2018 02:30:00 AM PDT","43391.10416666667","32.1","64.1","71.0","8.599999"
"10/18/2018 02:45:00 AM PDT","43391.11458333333","36.5","60.8","67.6","12.3"
"10/18/2018 03:00:00 AM PDT","43391.125","32.0","63.4","69.4","8.5"
"10/18/2018 03:15:00 AM PDT","43391.13541666667","39.3","60.3","66.7","15.5"
"10/18/2018 03:30:00 AM PDT","43391.14583333333","36.7","62.0","68.4","12.799999"
"10/18/2018 03:45:00 AM PDT","43391.15625","33.899998","59.8","65.3","10.599999"
"10/18/2018 04:00:00 AM PDT","43391.16666666667","25.199999","60.1","62.9","5.2999997"
"10/18/2018 04:15:00 AM PDT","43391.17708333333","25.8","62.7","65.3","4.6"
"10/18/2018 04:30:00 AM PDT","43391.1875","25.8","60.8","63.4","4.6"
"10/18/2018 04:45:00 AM PDT","43391.19791666667","27.8","62.9","65.6","5.7"
"10/18/2018 05:00:00 AM PDT","43391.20833333333","22.1","58.7","60.5","3.0"
"10/18/2018 05:15:00 AM PDT","43391.21875","10.5","60.6","61.9","0.5"
"10/18/2018 05:30:00 AM PDT","43391.22916666667","21.199999","59.0","60.5","2.8"
"10/18/2018 05:45:00 AM PDT","43391.23958333333","0.0","57.0","57.5","0.0"
"10/18/2018 06:00:00 AM PDT","43391.25","0.0","56.9","57.4","0.0"
"10/18/2018 06:15:00 AM PDT","43391.26041666667","0.0","56.7","57.8","0.0"
"10/18/2018 06:30:00 AM PDT","43391.27083333333","0.0","56.7","58.4","0.0"
"10/18/2018 06:45:00 AM PDT","43391.28125","0.0","56.7","58.5","0.0"
"10/18/2018 07:00:00 AM PDT","43391.29166666667","0.0","56.6","58.6","0.0"
"10/18/2018 07:15:00 AM PDT","43391.30208333333","0.0","56.5","58.6","0.0"
"10/18/2018 07:30:00 AM PDT","43391.3125","0.0","56.6","58.5","0.0"
"10/18/2018 07:45:00 AM PDT","43391.32291666667","0.0","56.5","58.5","0.0"
"10/18/2018 08:00:00 AM PDT","43391.33333333333","0.0","56.3","58.5","0.0"
"10/18/2018 08:15:00 AM PDT","43391.34375","0.0","56.4","58.5","0.0"
"10/18/2018 08:30:00 AM PDT","43391.35416666667","0.0","56.2","58.6","0.0"
"10/18/2018 08:45:00 AM PDT","43391.36458333333","0.0","56.4","58.6","0.0"
"10/18/2018 09:00:00 AM PDT","43391.375","0.0","56.5","58.7","0.0"
"10/18/2018 09:15:00 AM PDT","43391.38541666667","0.0","56.8","58.7","0.0"
"10/18/2018 09:30:00 AM PDT","43391.39583333333","0.0","57.1","58.8","0.0"
"10/18/2018 09:45:00 AM PDT","43391.40625","0.0","57.2","58.9","0.0"
"10/18/2018 10:00:00 AM PDT","43391.41666666667","0.0","57.5","59.0","0.0"
"10/18/2018 10:15:00 AM PDT","43391.42708333333","0.0","57.9","59.2","0.0"
"10/18/2018 10:30:00 AM PDT","43391.4375","0.0","58.2","59.3","0.0"
"10/18/2018 10:45:00 AM PDT","43391.44791666667","0.0","58.6","59.5","0.0"
"10/18/2018 11:00:00 AM PDT","43391.45833333333","0.0","58.8","59.6","0.0"
"10/18/2018 11:15:00 AM PDT","43391.46875","0.0","59.2","60.0","0.0"
"10/18/2018 11:30:00 AM PDT","43391.47916666667","0.0","59.5","60.5","0.0"
"10/18/2018 11:45:00 AM PDT","43391.48958333333","0.0","59.7","60.9","0.0"
"10/18/2018 12:00:00 PM PDT","43391.5","0.0","60.0","61.3","0.0"
"10/18/2018 12:15:00 PM PDT","43391.51041666667","0.0","60.4","62.1","0.0"
"10/18/2018 12:30:00 PM PDT","43391.52083333333","0.0","60.6","63.2","0.0"
"10/18/2018 12:45:00 PM PDT","43391.53125","0.0","60.7","64.1","0.0"
"10/18/2018 01:00:00 PM PDT","43391.54166666667","0.0","60.6","65.0","0.0"
"10/18/2018 01:15:00 PM PDT","43391.55208333333","0.0","60.8","66.0","0.0"
"10/18/2018 01:30:00 PM PDT","43391.5625","0.0","61.0","66.8","0.0"
"10/18/2018 01:45:00 PM PDT","43391.57291666667","0.0","61.0","67.6","0.0"
"10/18/2018 02:00:00 PM PDT","43391.58333333333","0.0","61.5","68.2","0.0"
"10/18/2018 02:15:00 PM PDT","43391.59375","0.0","61.4","68.7","0.0"
"10/18/2018 02:30:00 PM PDT","43391.60416666667","0.0","61.5","69.1","0.0"
"10/18/2018 02:45:00 PM PDT","43391.61458333333","0.0","61.8","68.8","0.0"
"10/18/2018 03:00:00 PM PDT","43391.625","0.0","62.1","68.4","0.0"
"10/18/2018 03:15:00 PM PDT","43391.63541666667","0.0","62.1","68.1","0.0"
"10/18/2018 03:30:00 PM PDT","43391.64583333333","0.0","62.3","68.1","0.0"
"10/18/2018 03:45:00 PM PDT","43391.65625","0.0","62.5","68.2","0.0"
"10/18/2018 04:00:00 PM PDT","43391.66666666667","0.0","62.5","68.3","0.0"
"10/18/2018 04:15:00 PM PDT","43391.67708333333","0.0","62.7","68.5","0.0"
"10/18/2018 04:30:00 PM PDT","43391.6875","0.0","63.2","68.6","0.0"
"10/18/2018 04:45:00 PM PDT","43391.69791666667","0.0","63.1","68.7","0.0"
"10/18/2018 05:00:00 PM PDT","43391.70833333333","0.0","63.1","68.9","0.0"
"10/18/2018 05:15:00 PM PDT","43391.71875","0.0","63.2","69.0","0.0"
"10/18/2018 05:30:00 PM PDT","43391.72916666667","0.0","63.5","69.0","0.0"
"10/18/2018 05:45:00 PM PDT","43391.73958333333","0.0","63.5","69.0","0.0"
"10/18/2018 06:00:00 PM PDT","43391.75","0.0","63.4","69.0","0.0"
"10/18/2018 06:15:00 PM PDT","43391.76041666667","0.0","63.3","69.0","0.0"
"10/18/2018 06:30:00 PM PDT","43391.77083333333","0.0","63.4","68.9","0.0"
"10/18/2018 06:45:00 PM PDT","43391.78125","0.0","63.4","68.9","0.0"
"10/18/2018 07:00:00 PM PDT","43391.79166666667","0.0","63.3","68.9","0.0"
"10/18/2018 07:15:00 PM PDT","43391.80208333333","0.0","63.4","68.9","0.0"
"10/18/2018 07:30:00 PM PDT","43391.8125","0.0","63.3","68.8","0.0"
"10/18/2018 07:45:00 PM PDT","43391.82291666667","0.0","63.5","68.8","0.0"
"10/18/2018 08:00:00 PM PDT","43391.83333333333","0.0","63.3","68.7","0.0"
"10/18/2018 08:15:00 PM PDT","43391.84375","0.0","63.2","68.7","0.0"
"10/18/2018 08:30:00 PM PDT","43391.85416666667","0.0","63.3","68.6","0.0"
"10/18/2018 08:45:00 PM PDT","43391.86458333333","0.0","63.4","68.6","0.0"
"10/18/2018 09:00:00 PM PDT","43391.875","0.0","63.2","68.6","0.0"
"10/18/2018 09:15:00 PM PDT","43391.88541666667","0.0","63.2","68.5","0.0"
"10/18/2018 09:30:00 PM PDT","43391.89583333333","0.0","63.1","68.5","0.0"
"10/18/2018 09:45:00 PM PDT","43391.90625","43.7","64.8","72.1","20.199999"
"10/18/2018 10:00:00 PM PDT","43391.91666666667","59.8","64.0","72.3","37.3"
"10/18/2018 10:15:00 PM PDT","43391.92708333333","59.8","63.5","71.8","38.399998"
"10/18/2018 10:30:00 PM PDT","43391.9375","59.899998","63.5","71.8","38.7"
"10/18/2018 10:45:00 PM PDT","43391.94791666667","55.3","62.4","70.3","33.8"
"10/18/2018 11:00:00 PM PDT","43391.95833333333","59.699997","62.6","70.2","38.0"
"10/18/2018 11:15:00 PM PDT","43391.96875","58.899998","62.7","70.2","37.0"
"10/18/2018 11:30:00 PM PDT","43391.97916666667","59.899998","62.8","70.4","38.8"
"10/18/2018 11:45:00 PM PDT","43391.98958333333","58.699997","62.1","70.0","37.8"
"10/19/2018 12:00:00 AM PDT","43392.0","56.0","60.6","68.6","33.399998"
"10/19/2018 12:15:00 AM PDT","43392.01041666667","40.5","61.7","69.0","16.8"
"10/19/2018 12:30:00 AM PDT","43392.02083333333","46.3","63.2","70.9","23.3"
"10/19/2018 12:45:00 AM PDT","43392.03125","51.8","61.1","68.7","27.0"
"10/19/2018 01:00:00 AM PDT","43392.04166666667","37.6","63.9","70.2","11.7"
"10/19/2018 01:15:00 AM PDT","43392.05208333333","48.3","62.6","69.8","19.8"
"10/19/2018 01:30:00 AM PDT","43392.0625","41.2","61.3","68.6","17.699999"
"10/19/2018 01:45:00 AM PDT","43392.07291666667","44.399998","62.8","70.3","22.0"
"10/19/2018 02:00:00 AM PDT","43392.08333333333","45.0","61.3","68.5","21.699999"
"10/19/2018 02:15:00 AM PDT","43392.09375","40.7","63.1","70.6","17.1"
"10/19/2018 02:30:00 AM PDT","43392.10416666667","47.0","61.1","69.0","20.3"
"10/19/2018 02:45:00 AM PDT","43392.11458333333","43.5","61.0","68.3","20.6"
"10/19/2018 03:00:00 AM PDT","43392.125","38.8","62.5","69.3","14.9"
"10/19/2018 03:15:00 AM PDT","43392.13541666667","44.8","59.3","65.9","21.3"
"10/19/2018 03:30:00 AM PDT","43392.14583333333","34.5","62.3","67.6","10.5"
"10/19/2018 03:45:00 AM PDT","43392.15625","42.8","60.2","65.6","19.0"
"10/19/2018 04:00:00 AM PDT","43392.16666666667","33.2","59.3","63.9","9.7"
"10/19/2018 04:15:00 AM PDT","43392.17708333333","29.4","61.5","65.5","6.7"
"10/19/2018 04:30:00 AM PDT","43392.1875","10.0","61.5","63.3","0.39999998"
"10/19/2018 04:45:00 AM PDT","43392.19791666667","40.399998","61.1","64.3","22.199999"
"10/19/2018 05:00:00 AM PDT","43392.20833333333","22.5","58.1","59.5","3.1999998"
"10/19/2018 05:15:00 AM PDT","43392.21875","10.0","60.2","61.1","0.39999998"
"10/19/2018 05:30:00 AM PDT","43392.22916666667","21.1","60.7","62.1","2.7"
"10/19/2018 05:45:00 AM PDT","43392.23958333333","0.0","57.0","58.0","0.0"
"10/19/2018 06:00:00 AM PDT","43392.25","0.0","57.3","58.0","0.0"
"10/19/2018 06:15:00 AM PDT","43392.26041666667","0.0","57.1","58.7","0.0"
"10/19/2018 06:30:00 AM PDT","43392.27083333333","0.0","57.0","58.9","0.0"
"10/19/2018 06:45:00 AM PDT","43392.28125","0.0","57.0","59.1","0.0"
"10/19/2018 07:00:00 AM PDT","43392.29166666667","0.0","57.0","59.0","0.0"
"10/19/2018 07:15:00 AM PDT","43392.30208333333","0.0","57.0","59.1","0.0"
"10/19/2018 07:30:00 AM PDT","43392.3125","0.0","57.1","59.0","0.0"
"10/19/2018 07:45:00 AM PDT","43392.32291666667","0.0","57.2","59.1","0.0"
"10/19/2018 08:00:00 AM PDT","43392.33333333333","0.0","57.0","59.2","0.0"
"10/19/2018 08:15:00 AM PDT","43392.34375","0.0","57.2","59.2","0.0"
"10/19/2018 08:30:00 AM PDT","43392.35416666667","0.0","57.2","59.2","0.0"
"10/19/2018 08:45:00 AM PDT","43392.36458333333","0.0","57.3","59.2","0.0"
"10/19/2018 09:00:00 AM PDT","43392.375","0.0","57.4","59.3","0.0"
"10/19/2018 09:15:00 AM PDT","43392.38541666667","0.0","57.4","59.3","0.0"
"10/19/2018 09:30:00 AM PDT","43392.39583333333","0.0","57.6","59.3","0.0"
"10/19/2018 09:45:00 AM PDT","43392.40625","0.0","57.7","59.4","0.0"
"10/19/2018 10:00:00 AM PDT","43392.41666666667","0.0","58.0","59.5","0.0"
"10/19/2018 10:15:00 AM PDT","43392.42708333333","0.0","58.1","59.7","0.0"
"10/19/2018 10:30:00 AM PDT","43392.4375","0.0","58.4","59.8","0.0"
"10/19/2018 10:45:00 AM PDT","43392.44791666667","0.0","58.9","60.0","0.0"
"10/19/2018 11:00:00 AM PDT","43392.45833333333","0.0","59.2","60.2","0.0"
"10/19/2018 11:15:00 AM PDT","43392.46875","0.0","59.4","60.5","0.0"
"10/19/2018 11:30:00 AM PDT","43392.47916666667","0.0","59.6","61.0","0.0"
"10/19/2018 11:45:00 AM PDT","43392.48958333333","0.0","59.7","61.4","0.0"
"10/19/2018 12:00:00 PM PDT","43392.5","0.0","60.0","61.7","0.0"
"10/19/2018 12:15:00 PM PDT","43392.51041666667","0.0","60.3","62.5","0.0"
"10/19/2018 12:30:00 PM PDT","43392.52083333333","0.0","60.7","63.6","0.0"
"10/19/2018 12:45:00 PM PDT","43392.53125","0.0","60.8","64.6","0.0"
"10/19/2018 01:00:00 PM PDT","43392.54166666667","0.0","60.9","65.3","0.0"
"10/19/2018 01:15:00 PM PDT","43392.55208333333","0.0","61.5","66.4","0.0"
"10/19/2018 01:30:00 PM PDT","43392.5625","0.0","61.5","67.1","0.0"
"10/19/2018 01:45:00 PM PDT","43392.57291666667","0.0","61.8","67.9","0.0"
"10/19/2018 02:00:00 PM PDT","43392.58333333333","0.0","61.9","68.7","0.0"
"10/19/2018 02:15:00 PM PDT","43392.59375","0.0","62.0","69.2","0.0"
"10/19/2018 02:30:00 PM PDT","43392.60416666667","0.0","62.2","69.6","0.0"
"10/19/2018 02:45:00 PM PDT","43392.61458333333","0.0","62.4","69.4","0.0"
"10/19/2018 03:00:00 PM PDT","43392.625","0.0","62.5","69.0","0.0"
"10/19/2018 03:15:00 PM PDT","43392.63541666667","0.0","62.8","68.9","0.0"
"10/19/2018 03:30:00 PM PDT","43392.64583333333","0.0","62.9","68.9","0.0"
"10/19/2018 03:45:00 PM PDT","43392.65625","0.0","63.3","69.0","0.0"
"10/19/2018 04:00:00 PM PDT","43392.66666666667","0.0","63.2","69.1","0.0"
"10/19/2018 04:15:00 PM PDT","43392.67708333333","0.0","63.5","69.3","0.0"
"10/19/2018 04:30:00 PM PDT","43392.6875","0.0","64.1","69.5","0.0"
"10/19/2018 04:45:00 PM PDT","43392.69791666667","0.0","63.8","69.7","0.0"
"10/19/2018 05:00:00 PM PDT","43392.70833333333","0.0","63.9","69.8","0.0"
"10/19/2018 05:15:00 PM PDT","43392.71875","0.0","64.3","69.9","0.0"
"10/19/2018 05:30:00 PM PDT","43392.72916666667","0.0","64.3","70.0","0.0"
"10/19/2018 05:45:00 PM PDT","43392.73958333333","0.0","64.1","70.1","0.0"
"10/19/2018 06:00:00 PM PDT","43392.75","0.0","64.1","70.2","0.0"
"10/19/2018 06:15:00 PM PDT","43392.76041666667","0.0","64.1","70.1","0.0"
"10/19/2018 06:30:00 PM PDT","43392.77083333333","0.0","63.9","70.1","0.0"
"10/19/2018 06:45:00 PM PDT","43392.78125","0.0","64.3","70.1","0.0"
"10/19/2018 07:00:00 PM PDT","43392.79166666667","0.0","64.2","70.1","0.0"
"10/19/2018 07:15:00 PM PDT","43392.80208333333","0.0","64.0","70.0","0.0"
"10/19/2018 07:30:00 PM PDT","43392.8125","0.0","64.2","70.0","0.0"
"10/19/2018 07:45:00 PM PDT","43392.82291666667","0.0","64.0","69.9","0.0"
"10/19/2018 08:00:00 PM PDT","43392.83333333333","0.0","64.0","69.8","0.0"
"10/19/2018 08:15:00 PM PDT","43392.84375","0.0","63.8","69.7","0.0"
"10/19/2018 08:30:00 PM PDT","43392.85416666667","0.0","63.9","69.7","0.0"
"10/19/2018 08:45:00 PM PDT","43392.86458333333","0.0","63.9","69.6","0.0"
"10/19/2018 09:00:00 PM PDT","43392.875","0.0","63.8","69.5","0.0"
"10/19/2018 09:15:00 PM PDT","43392.88541666667","0.0","63.6","69.5","0.0"
"10/19/2018 09:30:00 PM PDT","43392.89583333333","0.0","63.6","69.4","0.0"
"10/19/2018 09:45:00 PM PDT","43392.90625","37.6","64.5","71.9","13.4"
"10/19/2018 10:00:00 PM PDT","43392.91666666667","55.0","62.5","70.6","32.1"
"10/19/2018 10:15:00 PM PDT","43392.92708333333","54.6","62.8","70.5","30.199999"
"10/19/2018 10:30:00 PM PDT","43392.9375","52.899998","63.7","71.2","26.599998"
"10/19/2018 10:45:00 PM PDT","43392.94791666667","59.3","62.1","70.5","35.6"
"10/19/2018 11:00:00 PM PDT","43392.95833333333","48.5","61.9","69.9","24.9"
"10/19/2018 11:15:00 PM PDT","43392.96875","43.1","62.9","70.9","20.1"
"10/19/2018 11:30:00 PM PDT","43392.97916666667","50.399998","62.3","69.8","21.3"
"10/19/2018 11:45:00 PM PDT","43392.98958333333","42.0","62.4","69.5","18.4"
"10/20/2018 12:00:00 AM PDT","43393.0","42.3","63.7","71.8","19.1"
"10/20/2018 12:15:00 AM PDT","43393.01041666667","50.7","62.6","70.2","23.8"
"10/20/2018 12:30:00 AM PDT","43393.02083333333","38.5","62.8","70.0","14.299999"
"10/20/2018 12:45:00 AM PDT","43393.03125","46.899998","63.2","71.1","23.4"
"10/20/2018 01:00:00 AM PDT","43393.04166666667","44.5","62.2","69.9","21.0"
"10/20/2018 01:15:00 AM PDT","43393.05208333333","39.1","64.8","71.7","15.0"
"10/20/2018 01:30:00 AM PDT","43393.0625","53.199997","62.1","69.7","24.9"
"10/20/2018 01:45:00 AM PDT","43393.07291666667","40.1","62.5","69.9","16.3"
"10/20/2018 02:00:00 AM PDT","43393.08333333333","37.1","64.3","71.4","12.9"
"10/20/2018 02:15:00 AM PDT","43393.09375","50.899998","62.3","69.8","22.1"
"10/20/2018 02:30:00 AM PDT","43393.10416666667","49.5","61.2","68.6","22.9"
"10/20/2018 02:45:00 AM PDT","43393.11458333333","41.1","62.6","69.8","17.4"
"10/20/2018 03:00:00 AM PDT","43393.125","57.1","61.1","68.2","28.0"
"10/20/2018 03:15:00 AM PDT","43393.13541666667","43.2","60.8","67.0","20.199999"
"10/20/2018 03:30:00 AM PDT","43393.14583333333","40.8","61.8","68.1","17.0"
"10/20/2018 03:45:00 AM PDT","43393.15625","0.0","64.4","64.5","0.0"
"10/20/2018 04:00:00 AM PDT","43393.16666666667","0.0","64.4","64.4","0.0"
"10/20/2018 04:15:00 AM PDT","43393.17708333333","0.0","64.2","64.7","0.0"
"10/20/2018 04:30:00 AM PDT","43393.1875","0.0","64.2","64.9","0.0"
"10/20/2018 04:45:00 AM PDT","43393.19791666667","0.0","64.4","64.9","0.0"
"10/20/2018 05:00:00 AM PDT","43393.20833333333","0.0","64.0","64.9","0.0"
"10/20/2018 05:15:00 AM PDT","43393.21875","0.0","64.0","64.9","0.0"
"10/20/2018 05:30:00 AM PDT","43393.22916666667","0.0","63.8","64.8","0.0"
"10/20/2018 05:45:00 AM PDT","43393.23958333333","0.0","63.8","64.7","0.0"
"10/20/2018 06:00:00 AM PDT","43393.25","0.0","63.7","64.7","0.0"
"10/20/2018 06:15:00 AM PDT","43393.26041666667","0.0","63.7","64.6","0.0"
"10/20/2018 06:30:00 AM PDT","43393.27083333333","0.0","63.7","64.6","0.0"
"10/20/2018 06:45:00 AM PDT","43393.28125","0.0","63.6","64.5","0.0"
"10/20/2018 07:00:00 AM PDT","43393.29166666667","0.0","63.6","64.4","0.0"
"10/20/2018 07:15:00 AM PDT","43393.30208333333","0.0","63.4","64.3","0.0"
"10/20/2018 07:30:00 AM PDT","43393.3125","0.0","63.4","64.2","0.0"
"10/20/2018 07:45:00 AM PDT","43393.32291666667","0.0","63.4","64.2","0.0"
"10/20/2018 08:00:00 AM PDT","43393.33333333333","0.0","63.2","64.1","0.0"
"10/20/2018 08:15:00 AM PDT","43393.34375","0.0","63.4","64.0","0.0"
"10/20/2018 08:30:00 AM PDT","43393.35416666667","0.0","63.3","64.0","0.0"
"10/20/2018 08:45:00 AM PDT","43393.36458333333","0.0","63.1","64.1","0.0"
"10/20/2018 09:00:00 AM PDT","43393.375","18.8","59.0","67.4","1.9"
"10/20/2018 09:15:00 AM PDT","43393.38541666667","18.4","68.4","74.7","1.8"
"10/20/2018 09:30:00 AM PDT","43393.39583333333","19.4","61.9","70.6","2.1"
"10/20/2018 09:45:00 AM PDT","43393.40625","26.099998","62.8","72.3","4.7"
"10/20/2018 10:00:00 AM PDT","43393.41666666667","25.5","63.3","72.4","4.4"
"10/20/2018 10:15:00 AM PDT","43393.42708333333","31.0","61.8","72.0","7.7"
"10/20/2018 10:30:00 AM PDT","43393.4375","31.099998","62.3","72.1","7.7"
"10/20/2018 10:45:00 AM PDT","43393.44791666667","30.9","62.6","72.1","7.6"
"10/20/2018 11:00:00 AM PDT","43393.45833333333","33.1","62.4","72.1","9.2"
"10/20/2018 11:15:00 AM PDT","43393.46875","0.0","67.1","65.1","0.0"
"10/20/2018 11:30:00 AM PDT","43393.47916666667","0.0","67.2","65.9","0.0"
"10/20/2018 11:45:00 AM PDT","43393.48958333333","0.0","67.2","66.5","0.0"
"10/20/2018 12:00:00 PM PDT","43393.5","0.0","67.8","66.9","0.0"
"10/20/2018 12:15:00 PM PDT","43393.51041666667","0.0","68.0","67.4","0.0"
"10/20/2018 12:30:00 PM PDT","43393.52083333333","0.0","68.1","68.5","0.0"
"10/20/2018 12:45:00 PM PDT","43393.53125","0.0","68.0","69.2","0.0"
"10/20/2018 01:00:00 PM PDT","43393.54166666667","0.0","68.3","69.9","0.0"
"10/20/2018 01:15:00 PM PDT","43393.55208333333","0.0","68.2","70.8","0.0"
"10/20/2018 01:30:00 PM PDT","43393.5625","0.0","68.6","71.5","0.0"
"10/20/2018 01:45:00 PM PDT","43393.57291666667","0.0","68.7","72.2","0.0"
"10/20/2018 02:00:00 PM PDT","43393.58333333333","0.0","68.7","72.7","0.0"
"10/20/2018 02:15:00 PM PDT","43393.59375","0.0","68.8","73.1","0.0"
"10/20/2018 02:30:00 PM PDT","43393.60416666667","0.0","68.8","73.5","0.0"
"10/20/2018 02:45:00 PM PDT","43393.61458333333","0.0","68.8","73.2","0.0"
"10/20/2018 03:00:00 PM PDT","43393.625","0.0","68.9","72.5","0.0"
"10/20/2018 03:15:00 PM PDT","43393.63541666667","0.0","69.0","72.0","0.0"
"10/20/2018 03:30:00 PM PDT","43393.64583333333","0.0","69.0","71.8","0.0"
"10/20/2018 03:45:00 PM PDT","43393.65625","0.0","69.0","71.6","0.0"
"10/20/2018 04:00:00 PM PDT","43393.66666666667","0.0","69.0","71.6","0.0"
"10/20/2018 04:15:00 PM PDT","43393.67708333333","0.0","68.9","71.6","0.0"
"10/20/2018 04:30:00 PM PDT","43393.6875","0.0","68.9","71.7","0.0"
"10/20/2018 04:45:00 PM PDT","43393.69791666667","0.0","69.0","71.8","0.0"
"10/20/2018 05:00:00 PM PDT","43393.70833333333","0.0","69.1","71.9","0.0"
"10/20/2018 05:15:00 PM PDT","43393.71875","0.0","68.9","72.0","0.0"
"10/20/2018 05:30:00 PM PDT","43393.72916666667","0.0","69.1","71.9","0.0"
"10/20/2018 05:45:00 PM PDT","43393.73958333333","0.0","68.8","71.9","0.0"
"10/20/2018 06:00:00 PM PDT","43393.75","0.0","68.8","71.8","0.0"
"10/20/2018 06:15:00 PM PDT","43393.76041666667","0.0","68.7","71.7","0.0"
"10/20/2018 06:30:00 PM PDT","43393.77083333333","0.0","68.7","71.7","0.0"
"10/20/2018 06:45:00 PM PDT","43393.78125","0.0","68.7","71.8","0.0"
"10/20/2018 07:00:00 PM PDT","43393.79166666667","0.0","68.7","71.7","0.0"
"10/20/2018 07:15:00 PM PDT","43393.80208333333","0.0","68.7","71.7","0.0"
"10/20/2018 07:30:00 PM PDT","43393.8125","0.0","68.7","71.6","0.0"
"10/20/2018 07:45:00 PM PDT","43393.82291666667","0.0","68.7","71.6","0.0"
"10/20/2018 08:00:00 PM PDT","43393.83333333333","0.0","68.6","71.6","0.0"
"10/20/2018 08:15:00 PM PDT","43393.84375","0.0","68.7","71.6","0.0"
"10/20/2018 08:30:00 PM PDT","43393.85416666667","0.0","68.6","71.6","0.0"
"10/20/2018 08:45:00 PM PDT","43393.86458333333","0.0","68.6","71.5","0.0"
"10/20/2018 09:00:00 PM PDT","43393.875","0.0","68.5","71.5","0.0"
"10/20/2018 09:15:00 PM PDT","43393.88541666667","0.0","68.3","71.4","0.0"
"10/20/2018 09:30:00 PM PDT","43393.89583333333","0.0","68.3","71.3","0.0"
"10/20/2018 09:45:00 PM PDT","43393.90625","53.0","62.5","69.4","24.199999"
"10/20/2018 10:00:00 PM PDT","43393.91666666667","52.8","61.5","68.9","27.3"
"10/20/2018 10:15:00 PM PDT","43393.92708333333","45.3","61.8","68.9","20.9"
"10/20/2018 10:30:00 PM PDT","43393.9375","45.5","62.4","69.7","20.5"
"10/20/2018 10:45:00 PM PDT","43393.94791666667","44.7","62.1","69.2","20.4"
"10/20/2018 11:00:00 PM PDT","43393.95833333333","47.2","62.5","69.2","20.3"
"10/20/2018 11:15:00 PM PDT","43393.96875","45.8","62.0","69.1","20.199999"
"10/20/2018 11:30:00 PM PDT","43393.97916666667","46.2","62.7","69.5","20.1"
"10/20/2018 11:45:00 PM PDT","43393.98958333333","48.5","61.5","68.8","23.0"
"10/21/2018 12:00:00 AM PDT","43394.0","46.0","62.4","69.5","20.6"
"10/21/2018 12:15:00 AM PDT","43394.01041666667","50.1","62.3","69.4","23.1"
"10/21/2018 12:30:00 AM PDT","43394.02083333333","47.0","61.9","68.9","21.3"
"10/21/2018 12:45:00 AM PDT","43394.03125","47.1","62.3","69.3","20.8"
"10/21/2018 01:00:00 AM PDT","43394.04166666667","44.6","62.1","69.1","21.4"
"10/21/2018 01:15:00 AM PDT","43394.05208333333","47.7","62.1","69.6","23.4"
"10/21/2018 01:30:00 AM PDT","43394.0625","50.0","61.9","69.2","23.9"
"10/21/2018 01:45:00 AM PDT","43394.07291666667","47.399998","62.0","69.3","22.3"
"10/21/2018 02:00:00 AM PDT","43394.08333333333","53.5","62.1","69.2","27.0"
"10/21/2018 02:15:00 AM PDT","43394.09375","51.5","61.4","68.4","26.8"
"10/21/2018 02:30:00 AM PDT","43394.10416666667","50.1","61.6","68.2","24.8"
"10/21/2018 02:45:00 AM PDT","43394.11458333333","51.5","61.2","67.2","26.099998"
"10/21/2018 03:00:00 AM PDT","43394.125","38.8","62.3","68.0","14.7"
"10/21/2018 03:15:00 AM PDT","43394.13541666667","34.0","63.6","69.0","10.0"
"10/21/2018 03:30:00 AM PDT","43394.14583333333","32.399998","64.1","69.4","8.7"
"10/21/2018 03:45:00 AM PDT","43394.15625","31.599998","64.2","69.1","8.099999"
"10/21/2018 04:00:00 AM PDT","43394.16666666667","32.7","62.4","66.7","9.0"
"10/21/2018 04:15:00 AM PDT","43394.17708333333","31.3","61.1","64.9","7.8999996"
"10/21/2018 04:30:00 AM PDT","43394.1875","30.8","60.7","64.0","7.6"
"10/21/2018 04:45:00 AM PDT","43394.19791666667","28.4","60.8","63.9","5.9"
"10/21/2018 05:00:00 AM PDT","43394.20833333333","28.8","60.4","63.3","6.2999997"
"10/21/2018 05:15:00 AM PDT","43394.21875","26.4","60.4","63.2","4.9"
"10/21/2018 05:30:00 AM PDT","43394.22916666667","23.8","59.9","62.2","3.6"
"10/21/2018 05:45:00 AM PDT","43394.23958333333","0.0","58.4","58.8","0.0"
"10/21/2018 06:00:00 AM PDT","43394.25","0.0","59.1","58.7","0.0"
"10/21/2018 06:15:00 AM PDT","43394.26041666667","0.0","59.1","58.9","0.0"
"10/21/2018 06:30:00 AM PDT","43394.27083333333","0.0","59.0","59.0","0.0"
"10/21/2018 06:45:00 AM PDT","43394.28125","0.0","58.9","59.0","0.0"
"10/21/2018 07:00:00 AM PDT","43394.29166666667","0.0","58.7","59.0","0.0"
"10/21/2018 07:15:00 AM PDT","43394.30208333333","0.0","58.8","59.0","0.0"
"10/21/2018 07:30:00 AM PDT","43394.3125","0.0","58.6","59.0","0.0"
"10/21/2018 07:45:00 AM PDT","43394.32291666667","0.0","58.7","59.0","0.0"
"10/21/2018 08:00:00 AM PDT","43394.33333333333","0.0","58.7","59.0","0.0"
"10/21/2018 08:15:00 AM PDT","43394.34375","0.0","58.6","59.0","0.0"
"10/21/2018 08:30:00 AM PDT","43394.35416666667","0.0","58.6","59.1","0.0"
"10/21/2018 08:45:00 AM PDT","43394.36458333333","0.0","58.6","59.0","0.0"
"10/21/2018 09:00:00 AM PDT","43394.375","0.0","58.6","59.1","0.0"
"10/21/2018 09:15:00 AM PDT","43394.38541666667","0.0","58.6","59.2","0.0"
"10/21/2018 09:30:00 AM PDT","43394.39583333333","0.0","58.5","59.3","0.0"
"10/21/2018 09:45:00 AM PDT","43394.40625","0.0","58.6","59.4","0.0"
"10/21/2018 10:00:00 AM PDT","43394.41666666667","0.0","58.7","59.6","0.0"
"10/21/2018 10:15:00 AM PDT","43394.42708333333","0.0","59.1","59.8","0.0"
"10/21/2018 10:30:00 AM PDT","43394.4375","0.0","59.3","60.1","0.0"
"10/21/2018 10:45:00 AM PDT","43394.44791666667","0.0","59.6","60.4","0.0"
"10/21/2018 11:00:00 AM PDT","43394.45833333333","0.0","60.0","60.7","0.0"
"10/21/2018 11:15:00 AM PDT","43394.46875","0.0","60.2","61.0","0.0"
"10/21/2018 11:30:00 AM PDT","43394.47916666667","0.0","60.5","61.4","0.0"
"10/21/2018 11:45:00 AM PDT","43394.48958333333","0.0","60.6","61.9","0.0"
"10/21/2018 12:00:00 PM PDT","43394.5","0.0","60.9","62.3","0.0"
"10/21/2018 12:15:00 PM PDT","43394.51041666667","0.0","61.4","62.9","0.0"
"10/21/2018 12:30:00 PM PDT","43394.52083333333","0.0","61.5","64.0","0.0"
"10/21/2018 12:45:00 PM PDT","43394.53125","0.0","61.9","65.1","0.0"
"10/21/2018 01:00:00 PM PDT","43394.54166666667","0.0","62.0","65.9","0.0"
"10/21/2018 01:15:00 PM PDT","43394.55208333333","0.0","62.2","66.9","0.0"
"10/21/2018 01:30:00 PM PDT","43394.5625","0.0","62.5","67.9","0.0"
"10/21/2018 01:45:00 PM PDT","43394.57291666667","0.0","62.8","68.6","0.0"
"10/21/2018 02:00:00 PM PDT","43394.58333333333","0.0","63.0","69.4","0.0"
"10/21/2018 02:15:00 PM PDT","43394.59375","0.0","63.2","69.8","0.0"
"10/21/2018 02:30:00 PM PDT","43394.60416666667","0.0","63.2","70.4","0.0"
"10/21/2018 02:45:00 PM PDT","43394.61458333333","0.0","63.6","70.2","0.0"
"10/21/2018 03:00:00 PM PDT","43394.625","0.0","63.6","69.8","0.0"
"10/21/2018 03:15:00 PM PDT","43394.63541666667","0.0","63.8","69.6","0.0"
"10/21/2018 03:30:00 PM PDT","43394.64583333333","0.0","63.9","69.6","0.0"
"10/21/2018 03:45:00 PM PDT","43394.65625","0.0","64.1","69.6","0.0"
"10/21/2018 04:00:00 PM PDT","43394.66666666667","0.0","64.3","69.7","0.0"
"10/21/2018 04:15:00 PM PDT","43394.67708333333","0.0","64.4","69.9","0.0"
"10/21/2018 04:30:00 PM PDT","43394.6875","0.0","64.5","70.0","0.0"
"10/21/2018 04:45:00 PM PDT","43394.69791666667","0.0","64.7","70.2","0.0"
"10/21/2018 05:00:00 PM PDT","43394.70833333333","0.0","64.8","70.3","0.0"
"10/21/2018 05:15:00 PM PDT","43394.71875","0.0","64.9","70.5","0.0"
"10/21/2018 05:30:00 PM PDT","43394.72916666667","0.0","65.0","70.6","0.0"
"10/21/2018 05:45:00 PM PDT","43394.73958333333","0.0","65.4","70.7","0.0"
"10/21/2018 06:00:00 PM PDT","43394.75","0.0","65.3","70.7","0.0"
"10/21/2018 06:15:00 PM PDT","43394.76041666667","0.0","65.1","70.8","0.0"
"10/21/2018 06:30:00 PM PDT","43394.77083333333","0.0","65.1","70.7","0.0"
"10/21/2018 06:45:00 PM PDT","43394.78125","0.0","65.1","70.7","0.0"
"10/21/2018 07:00:00 PM PDT","43394.79166666667","0.0","65.2","70.6","0.0"
"10/21/2018 07:15:00 PM PDT","43394.80208333333","0.0","64.9","70.5","0.0"
"10/21/2018 07:30:00 PM PDT","43394.8125","0.0","65.0","70.3","0.0"
"10/21/2018 07:45:00 PM PDT","43394.82291666667","0.0","64.8","70.2","0.0"
"10/21/2018 08:00:00 PM PDT","43394.83333333333","0.0","64.6","70.0","0.0"
"10/21/2018 08:15:00 PM PDT","43394.84375","0.0","64.8","70.0","0.0"
"10/21/2018 08:30:00 PM PDT","43394.85416666667","0.0","64.7","69.9","0.0"
"10/21/2018 08:45:00 PM PDT","43394.86458333333","0.0","64.5","69.9","0.0"
"10/21/2018 09:00:00 PM PDT","43394.875","0.0","64.4","69.8","0.0"
"10/21/2018 09:15:00 PM PDT","43394.88541666667","0.0","64.3","69.8","0.0"
"10/21/2018 09:30:00 PM PDT","43394.89583333333","0.0","64.0","69.7","0.0"
"10/21/2018 09:45:00 PM PDT","43394.90625","49.899998","65.4","72.1","21.0"
"10/21/2018 10:00:00 PM PDT","43394.91666666667","59.699997","63.9","71.9","37.5"
"10/21/2018 10:15:00 PM PDT","43394.92708333333","59.699997","63.9","71.7","38.399998"
"10/21/2018 10:30:00 PM PDT","43394.9375","59.899998","63.3","71.5","38.399998"
"10/21/2018 10:45:00 PM PDT","43394.94791666667","59.8","63.3","70.6","38.8"
"10/21/2018 11:00:00 PM PDT","43394.95833333333","59.699997","62.7","70.1","38.1"
"10/21/2018 11:15:00 PM PDT","43394.96875","59.8","62.6","69.9","38.7"
"10/21/2018 11:30:00 PM PDT","43394.97916666667","59.899998","62.3","69.9","38.8"
"10/21/2018 11:45:00 PM PDT","43394.98958333333","59.699997","62.1","69.7","38.7"
"10/22/2018 12:00:00 AM PDT","43395.0","59.899998","62.2","69.7","39.0"
"10/22/2018 12:15:00 AM PDT","43395.01041666667","59.699997","61.9","69.3","38.899998"
"10/22/2018 12:30:00 AM PDT","43395.02083333333","58.699997","61.9","69.3","37.8"
"10/22/2018 12:45:00 AM PDT","43395.03125","57.399998","62.5","69.7","35.3"
"10/22/2018 01:00:00 AM PDT","43395.04166666667","59.699997","61.8","69.3","38.6"
"10/22/2018 01:15:00 AM PDT","43395.05208333333","59.899998","62.1","69.7","39.1"
"10/22/2018 01:30:00 AM PDT","43395.0625","59.899998","61.7","69.6","39.3"
"10/22/2018 01:45:00 AM PDT","43395.07291666667","60.0","61.7","69.3","39.8"
"10/22/2018 02:00:00 AM PDT","43395.08333333333","59.899998","61.4","68.6","39.1"
"10/22/2018 02:15:00 AM PDT","43395.09375","50.3","60.9","66.9","26.9"
"10/22/2018 02:30:00 AM PDT","43395.10416666667","46.7","61.2","67.6","24.0"
"10/22/2018 02:45:00 AM PDT","43395.11458333333","54.5","60.0","61.5","26.699999"
"10/22/2018 03:00:00 AM PDT","43395.125","26.3","62.6","65.0","5.0"
"10/22/2018 03:15:00 AM PDT","43395.13541666667","36.7","59.8","63.0","12.7"
"10/22/2018 03:30:00 AM PDT","43395.14583333333","20.699999","63.1","65.2","2.5"
"10/22/2018 03:45:00 AM PDT","43395.15625","30.599998","61.5","64.1","7.3999996"
"10/22/2018 04:00:00 AM PDT","43395.16666666667","30.4","58.9","60.9","7.2999997"
"10/22/2018 04:15:00 AM PDT","43395.17708333333","15.299999","59.7","61.1","1.1"
"10/22/2018 04:30:00 AM PDT","43395.1875","25.1","59.9","61.2","4.2999997"
