"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/22/2018 04:45:00 AM PDT","43395.19791666667","0.0","56.7","57.6","0.0"
"10/22/2018 05:00:00 AM PDT","43395.20833333333","0.0","56.7","57.7","0.0"
"10/22/2018 05:15:00 AM PDT","43395.21875","0.0","56.7","58.5","0.0"
"10/22/2018 05:30:00 AM PDT","43395.22916666667","0.0","56.9","58.8","0.0"
"10/22/2018 05:45:00 AM PDT","43395.23958333333","0.0","56.8","58.8","0.0"
"10/22/2018 06:00:00 AM PDT","43395.25","0.0","56.8","58.8","0.0"
"10/22/2018 06:15:00 AM PDT","43395.26041666667","0.0","56.6","58.8","0.0"
"10/22/2018 06:30:00 AM PDT","43395.27083333333","0.0","56.7","58.8","0.0"
"10/22/2018 06:45:00 AM PDT","43395.28125","0.0","56.7","58.8","0.0"
"10/22/2018 07:00:00 AM PDT","43395.29166666667","0.0","56.7","58.7","0.0"
"10/22/2018 07:15:00 AM PDT","43395.30208333333","0.0","56.5","58.7","0.0"
"10/22/2018 07:30:00 AM PDT","43395.3125","0.0","56.5","58.6","0.0"
"10/22/2018 07:45:00 AM PDT","43395.32291666667","0.0","56.5","58.6","0.0"
"10/22/2018 08:00:00 AM PDT","43395.33333333333","0.0","56.6","58.7","0.0"
"10/22/2018 08:15:00 AM PDT","43395.34375","0.0","56.5","58.7","0.0"
"10/22/2018 08:30:00 AM PDT","43395.35416666667","0.0","56.5","58.6","0.0"
"10/22/2018 08:45:00 AM PDT","43395.36458333333","0.0","56.4","58.7","0.0"
"10/22/2018 09:00:00 AM PDT","43395.375","0.0","56.4","58.7","0.0"
"10/22/2018 09:15:00 AM PDT","43395.38541666667","0.0","56.5","58.7","0.0"
"10/22/2018 09:30:00 AM PDT","43395.39583333333","0.0","56.5","58.9","0.0"
"10/22/2018 09:45:00 AM PDT","43395.40625","0.0","56.8","58.9","0.0"
"10/22/2018 10:00:00 AM PDT","43395.41666666667","0.0","56.9","59.0","0.0"
"10/22/2018 10:15:00 AM PDT","43395.42708333333","0.0","57.2","59.2","0.0"
"10/22/2018 10:30:00 AM PDT","43395.4375","0.0","57.3","59.4","0.0"
"10/22/2018 10:45:00 AM PDT","43395.44791666667","0.0","57.8","59.6","0.0"
"10/22/2018 11:00:00 AM PDT","43395.45833333333","0.0","57.9","59.8","0.0"
"10/22/2018 11:15:00 AM PDT","43395.46875","0.0","58.2","60.0","0.0"
"10/22/2018 11:30:00 AM PDT","43395.47916666667","0.0","58.6","60.3","0.0"
"10/22/2018 11:45:00 AM PDT","43395.48958333333","0.0","58.9","60.8","0.0"
"10/22/2018 12:00:00 PM PDT","43395.5","0.0","59.0","61.2","0.0"
"10/22/2018 12:15:00 PM PDT","43395.51041666667","0.0","59.3","61.5","0.0"
"10/22/2018 12:30:00 PM PDT","43395.52083333333","0.0","59.9","62.5","0.0"
"10/22/2018 12:45:00 PM PDT","43395.53125","0.0","60.3","63.6","0.0"
"10/22/2018 01:00:00 PM PDT","43395.54166666667","0.0","60.6","64.3","0.0"
"10/22/2018 01:15:00 PM PDT","43395.55208333333","0.0","60.7","65.1","0.0"
"10/22/2018 01:30:00 PM PDT","43395.5625","0.0","60.9","66.1","0.0"
"10/22/2018 01:45:00 PM PDT","43395.57291666667","0.0","60.9","66.9","0.0"
"10/22/2018 02:00:00 PM PDT","43395.58333333333","0.0","61.1","67.5","0.0"
"10/22/2018 02:15:00 PM PDT","43395.59375","0.0","61.3","68.0","0.0"
"10/22/2018 02:30:00 PM PDT","43395.60416666667","0.0","61.3","68.3","0.0"
"10/22/2018 02:45:00 PM PDT","43395.61458333333","0.0","61.5","68.0","0.0"
"10/22/2018 03:00:00 PM PDT","43395.625","0.0","61.5","67.6","0.0"
"10/22/2018 03:15:00 PM PDT","43395.63541666667","0.0","61.5","67.4","0.0"
"10/22/2018 03:30:00 PM PDT","43395.64583333333","0.0","61.6","67.3","0.0"
"10/22/2018 03:45:00 PM PDT","43395.65625","0.0","62.1","67.4","0.0"
"10/22/2018 04:00:00 PM PDT","43395.66666666667","0.0","62.1","67.5","0.0"
"10/22/2018 04:15:00 PM PDT","43395.67708333333","0.0","62.4","67.6","0.0"
"10/22/2018 04:30:00 PM PDT","43395.6875","0.0","62.4","67.8","0.0"
"10/22/2018 04:45:00 PM PDT","43395.69791666667","0.0","63.0","68.0","0.0"
"10/22/2018 05:00:00 PM PDT","43395.70833333333","0.0","62.9","68.1","0.0"
"10/22/2018 05:15:00 PM PDT","43395.71875","0.0","63.0","68.2","0.0"
"10/22/2018 05:30:00 PM PDT","43395.72916666667","0.0","63.1","68.2","0.0"
"10/22/2018 05:45:00 PM PDT","43395.73958333333","0.0","63.1","68.3","0.0"
"10/22/2018 06:00:00 PM PDT","43395.75","0.0","63.1","68.3","0.0"
"10/22/2018 06:15:00 PM PDT","43395.76041666667","0.0","63.2","68.3","0.0"
"10/22/2018 06:30:00 PM PDT","43395.77083333333","0.0","63.1","68.3","0.0"
"10/22/2018 06:45:00 PM PDT","43395.78125","0.0","63.0","68.3","0.0"
"10/22/2018 07:00:00 PM PDT","43395.79166666667","0.0","62.9","68.2","0.0"
"10/22/2018 07:15:00 PM PDT","43395.80208333333","0.0","62.8","68.1","0.0"
"10/22/2018 07:30:00 PM PDT","43395.8125","0.0","62.7","68.0","0.0"
"10/22/2018 07:45:00 PM PDT","43395.82291666667","0.0","62.7","67.9","0.0"
"10/22/2018 08:00:00 PM PDT","43395.83333333333","0.0","62.6","67.8","0.0"
"10/22/2018 08:15:00 PM PDT","43395.84375","0.0","62.4","67.7","0.0"
"10/22/2018 08:30:00 PM PDT","43395.85416666667","0.0","62.4","67.7","0.0"
"10/22/2018 08:45:00 PM PDT","43395.86458333333","0.0","62.5","67.6","0.0"
"10/22/2018 09:00:00 PM PDT","43395.875","0.0","62.3","67.6","0.0"
"10/22/2018 09:15:00 PM PDT","43395.88541666667","0.0","62.5","67.5","0.0"
"10/22/2018 09:30:00 PM PDT","43395.89583333333","0.0","62.4","67.4","0.0"
"10/22/2018 09:45:00 PM PDT","43395.90625","48.399998","65.7","73.3","26.3"
"10/22/2018 10:00:00 PM PDT","43395.91666666667","59.899998","64.5","72.9","38.1"
"10/22/2018 10:15:00 PM PDT","43395.92708333333","59.899998","64.1","72.2","38.8"
"10/22/2018 10:30:00 PM PDT","43395.9375","59.899998","63.4","71.7","39.0"
"10/22/2018 10:45:00 PM PDT","43395.94791666667","59.899998","63.1","71.3","39.0"
"10/22/2018 11:00:00 PM PDT","43395.95833333333","59.899998","63.2","71.6","39.1"
"10/22/2018 11:15:00 PM PDT","43395.96875","59.899998","63.2","71.3","39.2"
"10/22/2018 11:30:00 PM PDT","43395.97916666667","59.899998","63.1","71.1","39.1"
"10/22/2018 11:45:00 PM PDT","43395.98958333333","59.6","62.5","70.3","38.7"
"10/23/2018 12:00:00 AM PDT","43396.0","59.899998","62.1","70.0","39.2"
"10/23/2018 12:15:00 AM PDT","43396.01041666667","60.0","62.5","70.5","38.6"
"10/23/2018 12:30:00 AM PDT","43396.02083333333","59.6","62.3","70.2","38.7"
"10/23/2018 12:45:00 AM PDT","43396.03125","59.899998","62.5","70.3","39.0"
"10/23/2018 01:00:00 AM PDT","43396.04166666667","59.8","62.3","70.0","39.1"
"10/23/2018 01:15:00 AM PDT","43396.05208333333","56.8","62.0","69.6","35.7"
"10/23/2018 01:30:00 AM PDT","43396.0625","52.699997","62.3","70.0","29.8"
"10/23/2018 01:45:00 AM PDT","43396.07291666667","53.0","62.6","70.1","28.5"
"10/23/2018 02:00:00 AM PDT","43396.08333333333","57.8","61.9","69.6","34.5"
"10/23/2018 02:15:00 AM PDT","43396.09375","56.1","61.0","68.6","33.899998"
"10/23/2018 02:30:00 AM PDT","43396.10416666667","52.3","61.3","68.3","27.9"
"10/23/2018 02:45:00 AM PDT","43396.11458333333","52.1","60.5","67.2","27.5"
"10/23/2018 03:00:00 AM PDT","43396.125","40.8","58.6","61.7","16.6"
"10/23/2018 03:15:00 AM PDT","43396.13541666667","26.4","62.8","65.3","4.9"
"10/23/2018 03:30:00 AM PDT","43396.14583333333","34.7","60.7","63.4","10.8"
"10/23/2018 03:45:00 AM PDT","43396.15625","17.3","62.6","64.7","1.5999999"
"10/23/2018 04:00:00 AM PDT","43396.16666666667","36.2","60.5","63.6","14.2"
"10/23/2018 04:15:00 AM PDT","43396.17708333333","22.8","62.9","65.2","3.1999998"
"10/23/2018 04:30:00 AM PDT","43396.1875","37.3","58.1","60.3","13.5"
"10/23/2018 04:45:00 AM PDT","43396.19791666667","0.0","55.7","56.3","0.0"
"10/23/2018 05:00:00 AM PDT","43396.20833333333","0.0","55.8","56.2","0.0"
"10/23/2018 05:15:00 AM PDT","43396.21875","0.0","55.8","57.6","0.0"
"10/23/2018 05:30:00 AM PDT","43396.22916666667","0.0","55.8","57.6","0.0"
"10/23/2018 05:45:00 AM PDT","43396.23958333333","0.0","55.7","57.5","0.0"
"10/23/2018 06:00:00 AM PDT","43396.25","0.0","55.5","57.8","0.0"
"10/23/2018 06:15:00 AM PDT","43396.26041666667","0.0","55.4","57.7","0.0"
"10/23/2018 06:30:00 AM PDT","43396.27083333333","0.0","55.3","57.6","0.0"
"10/23/2018 06:45:00 AM PDT","43396.28125","0.0","55.5","57.6","0.0"
"10/23/2018 07:00:00 AM PDT","43396.29166666667","0.0","55.3","57.5","0.0"
"10/23/2018 07:15:00 AM PDT","43396.30208333333","0.0","55.4","57.5","0.0"
"10/23/2018 07:30:00 AM PDT","43396.3125","0.0","55.4","57.5","0.0"
"10/23/2018 07:45:00 AM PDT","43396.32291666667","0.0","55.3","57.4","0.0"
"10/23/2018 08:00:00 AM PDT","43396.33333333333","0.0","55.4","57.4","0.0"
"10/23/2018 08:15:00 AM PDT","43396.34375","0.0","55.3","57.4","0.0"
"10/23/2018 08:30:00 AM PDT","43396.35416666667","0.0","55.2","57.4","0.0"
"10/23/2018 08:45:00 AM PDT","43396.36458333333","0.0","55.4","57.5","0.0"
"10/23/2018 09:00:00 AM PDT","43396.375","0.0","55.4","57.6","0.0"
"10/23/2018 09:15:00 AM PDT","43396.38541666667","0.0","55.4","57.7","0.0"
"10/23/2018 09:30:00 AM PDT","43396.39583333333","0.0","55.6","57.8","0.0"
"10/23/2018 09:45:00 AM PDT","43396.40625","0.0","55.8","57.9","0.0"
"10/23/2018 10:00:00 AM PDT","43396.41666666667","0.0","56.0","58.0","0.0"
"10/23/2018 10:15:00 AM PDT","43396.42708333333","0.0","56.2","58.2","0.0"
"10/23/2018 10:30:00 AM PDT","43396.4375","0.0","56.5","58.4","0.0"
"10/23/2018 10:45:00 AM PDT","43396.44791666667","0.0","56.9","58.7","0.0"
"10/23/2018 11:00:00 AM PDT","43396.45833333333","0.0","57.4","59.0","0.0"
"10/23/2018 11:15:00 AM PDT","43396.46875","0.0","57.4","59.2","0.0"
"10/23/2018 11:30:00 AM PDT","43396.47916666667","0.0","57.8","59.4","0.0"
"10/23/2018 11:45:00 AM PDT","43396.48958333333","0.0","58.0","59.8","0.0"
"10/23/2018 12:00:00 PM PDT","43396.5","0.0","58.1","60.2","0.0"
"10/23/2018 12:15:00 PM PDT","43396.51041666667","0.0","58.5","60.5","0.0"
"10/23/2018 12:30:00 PM PDT","43396.52083333333","0.0","58.7","61.3","0.0"
"10/23/2018 12:45:00 PM PDT","43396.53125","0.0","58.9","62.2","0.0"
"10/23/2018 01:00:00 PM PDT","43396.54166666667","0.0","59.3","62.8","0.0"
"10/23/2018 01:15:00 PM PDT","43396.55208333333","0.0","59.6","63.0","0.0"
"10/23/2018 01:30:00 PM PDT","43396.5625","0.0","59.9","63.1","0.0"
"10/23/2018 01:45:00 PM PDT","43396.57291666667","0.0","60.2","63.4","0.0"
"10/23/2018 02:00:00 PM PDT","43396.58333333333","0.0","60.5","64.2","0.0"
"10/23/2018 02:15:00 PM PDT","43396.59375","0.0","60.6","65.3","0.0"
"10/23/2018 02:30:00 PM PDT","43396.60416666667","0.0","60.9","65.5","0.0"
"10/23/2018 02:45:00 PM PDT","43396.61458333333","0.0","61.0","65.4","0.0"
"10/23/2018 03:00:00 PM PDT","43396.625","0.0","61.0","65.1","0.0"
"10/23/2018 03:15:00 PM PDT","43396.63541666667","0.0","61.0","65.1","0.0"
"10/23/2018 03:30:00 PM PDT","43396.64583333333","0.0","61.2","65.2","0.0"
"10/23/2018 03:45:00 PM PDT","43396.65625","0.0","61.3","65.3","0.0"
"10/23/2018 04:00:00 PM PDT","43396.66666666667","0.0","61.3","65.4","0.0"
"10/23/2018 04:15:00 PM PDT","43396.67708333333","0.0","61.3","65.5","0.0"
"10/23/2018 04:30:00 PM PDT","43396.6875","0.0","61.5","65.6","0.0"
"10/23/2018 04:45:00 PM PDT","43396.69791666667","0.0","61.7","65.7","0.0"
"10/23/2018 05:00:00 PM PDT","43396.70833333333","0.0","61.7","65.8","0.0"
"10/23/2018 05:15:00 PM PDT","43396.71875","0.0","61.9","65.9","0.0"
"10/23/2018 05:30:00 PM PDT","43396.72916666667","0.0","62.0","66.0","0.0"
"10/23/2018 05:45:00 PM PDT","43396.73958333333","0.0","61.8","66.0","0.0"
"10/23/2018 06:00:00 PM PDT","43396.75","0.0","62.0","66.0","0.0"
"10/23/2018 06:15:00 PM PDT","43396.76041666667","0.0","61.8","66.0","0.0"
"10/23/2018 06:30:00 PM PDT","43396.77083333333","0.0","61.8","66.0","0.0"
"10/23/2018 06:45:00 PM PDT","43396.78125","0.0","61.9","65.9","0.0"
"10/23/2018 07:00:00 PM PDT","43396.79166666667","0.0","61.7","65.8","0.0"
"10/23/2018 07:15:00 PM PDT","43396.80208333333","0.0","61.5","65.6","0.0"
"10/23/2018 07:30:00 PM PDT","43396.8125","0.0","61.3","65.5","0.0"
"10/23/2018 07:45:00 PM PDT","43396.82291666667","0.0","61.2","65.4","0.0"
"10/23/2018 08:00:00 PM PDT","43396.83333333333","0.0","61.3","65.3","0.0"
"10/23/2018 08:15:00 PM PDT","43396.84375","0.0","61.1","65.2","0.0"
"10/23/2018 08:30:00 PM PDT","43396.85416666667","0.0","61.0","65.1","0.0"
"10/23/2018 08:45:00 PM PDT","43396.86458333333","0.0","60.9","65.0","0.0"
"10/23/2018 09:00:00 PM PDT","43396.875","0.0","60.8","65.0","0.0"
"10/23/2018 09:15:00 PM PDT","43396.88541666667","0.0","60.7","64.8","0.0"
"10/23/2018 09:30:00 PM PDT","43396.89583333333","0.0","60.8","64.7","0.0"
"10/23/2018 09:45:00 PM PDT","43396.90625","41.3","66.3","72.9","17.3"
"10/23/2018 10:00:00 PM PDT","43396.91666666667","59.899998","62.5","70.3","37.7"
"10/23/2018 10:15:00 PM PDT","43396.92708333333","59.899998","61.9","69.5","38.899998"
"10/23/2018 10:30:00 PM PDT","43396.9375","56.8","62.0","69.2","34.1"
"10/23/2018 10:45:00 PM PDT","43396.94791666667","55.399998","62.2","69.6","30.8"
"10/23/2018 11:00:00 PM PDT","43396.95833333333","59.699997","61.5","69.0","38.5"
"10/23/2018 11:15:00 PM PDT","43396.96875","51.699997","61.8","69.0","27.699999"
"10/23/2018 11:30:00 PM PDT","43396.97916666667","50.7","62.5","69.7","24.6"
"10/23/2018 11:45:00 PM PDT","43396.98958333333","57.199997","61.8","69.2","33.1"
"10/24/2018 12:00:00 AM PDT","43397.0","58.399998","61.2","68.4","35.899998"
"10/24/2018 12:15:00 AM PDT","43397.01041666667","51.8","61.0","67.9","27.599998"
"10/24/2018 12:30:00 AM PDT","43397.02083333333","36.0","62.9","69.2","11.9"
"10/24/2018 12:45:00 AM PDT","43397.03125","49.8","62.5","69.3","22.6"
"10/24/2018 01:00:00 AM PDT","43397.04166666667","50.0","61.7","68.9","24.699999"
"10/24/2018 01:15:00 AM PDT","43397.05208333333","49.399998","61.3","68.6","23.199999"
"10/24/2018 01:30:00 AM PDT","43397.0625","47.2","61.4","68.7","21.6"
"10/24/2018 01:45:00 AM PDT","43397.07291666667","43.6","60.6","67.0","20.5"
"10/24/2018 02:00:00 AM PDT","43397.08333333333","37.8","62.3","68.1","13.5"
"10/24/2018 02:15:00 AM PDT","43397.09375","43.7","58.9","62.3","19.0"
"10/24/2018 02:30:00 AM PDT","43397.10416666667","24.6","62.1","64.2","4.0"
"10/24/2018 02:45:00 AM PDT","43397.11458333333","34.899998","60.5","63.6","11.0"
"10/24/2018 03:00:00 AM PDT","43397.125","21.1","62.8","65.0","2.6"
"10/24/2018 03:15:00 AM PDT","43397.13541666667","28.3","60.4","63.3","6.1"
"10/24/2018 03:30:00 AM PDT","43397.14583333333","23.4","63.5","65.7","3.3999999"
"10/24/2018 03:45:00 AM PDT","43397.15625","28.4","59.0","60.9","6.1"
"10/24/2018 04:00:00 AM PDT","43397.16666666667","17.9","58.8","60.1","1.6999999"
"10/24/2018 04:15:00 AM PDT","43397.17708333333","0.0","57.6","58.1","0.0"
"10/24/2018 04:30:00 AM PDT","43397.1875","0.0","57.6","58.0","0.0"
"10/24/2018 04:45:00 AM PDT","43397.19791666667","0.0","57.5","58.1","0.0"
"10/24/2018 05:00:00 AM PDT","43397.20833333333","0.0","57.2","58.6","0.0"
"10/24/2018 05:15:00 AM PDT","43397.21875","0.0","57.1","58.6","0.0"
"10/24/2018 05:30:00 AM PDT","43397.22916666667","0.0","57.1","58.6","0.0"
"10/24/2018 05:45:00 AM PDT","43397.23958333333","0.0","56.8","58.6","0.0"
"10/24/2018 06:00:00 AM PDT","43397.25","0.0","56.9","58.7","0.0"
"10/24/2018 06:15:00 AM PDT","43397.26041666667","0.0","56.7","58.6","0.0"
"10/24/2018 06:30:00 AM PDT","43397.27083333333","0.0","56.8","58.6","0.0"
"10/24/2018 06:45:00 AM PDT","43397.28125","0.0","56.9","58.6","0.0"
"10/24/2018 07:00:00 AM PDT","43397.29166666667","0.0","56.7","58.6","0.0"
"10/24/2018 07:15:00 AM PDT","43397.30208333333","0.0","56.9","58.5","0.0"
"10/24/2018 07:30:00 AM PDT","43397.3125","0.0","56.8","58.4","0.0"
"10/24/2018 07:45:00 AM PDT","43397.32291666667","0.0","56.7","58.4","0.0"
"10/24/2018 08:00:00 AM PDT","43397.33333333333","0.0","56.8","58.4","0.0"
"10/24/2018 08:15:00 AM PDT","43397.34375","0.0","56.6","58.4","0.0"
"10/24/2018 08:30:00 AM PDT","43397.35416666667","0.0","56.7","58.4","0.0"
"10/24/2018 08:45:00 AM PDT","43397.36458333333","0.0","56.8","58.4","0.0"
"10/24/2018 09:00:00 AM PDT","43397.375","0.0","56.6","58.4","0.0"
"10/24/2018 09:15:00 AM PDT","43397.38541666667","0.0","56.6","58.5","0.0"
"10/24/2018 09:30:00 AM PDT","43397.39583333333","0.0","56.8","58.5","0.0"
"10/24/2018 09:45:00 AM PDT","43397.40625","0.0","56.9","58.5","0.0"
"10/24/2018 10:00:00 AM PDT","43397.41666666667","0.0","56.9","58.6","0.0"
"10/24/2018 10:15:00 AM PDT","43397.42708333333","0.0","57.0","58.7","0.0"
"10/24/2018 10:30:00 AM PDT","43397.4375","0.0","57.3","58.9","0.0"
"10/24/2018 10:45:00 AM PDT","43397.44791666667","0.0","57.6","59.1","0.0"
"10/24/2018 11:00:00 AM PDT","43397.45833333333","0.0","57.9","59.3","0.0"
"10/24/2018 11:15:00 AM PDT","43397.46875","0.0","58.2","59.6","0.0"
"10/24/2018 11:30:00 AM PDT","43397.47916666667","0.0","58.7","59.9","0.0"
"10/24/2018 11:45:00 AM PDT","43397.48958333333","0.0","58.9","60.3","0.0"
"10/24/2018 12:00:00 PM PDT","43397.5","0.0","59.2","60.7","0.0"
"10/24/2018 12:15:00 PM PDT","43397.51041666667","0.0","59.4","61.0","0.0"
"10/24/2018 12:30:00 PM PDT","43397.52083333333","0.0","59.6","61.9","0.0"
"10/24/2018 12:45:00 PM PDT","43397.53125","0.0","60.0","63.0","0.0"
"10/24/2018 01:00:00 PM PDT","43397.54166666667","0.0","60.1","63.8","0.0"
"10/24/2018 01:15:00 PM PDT","43397.55208333333","0.0","60.2","64.6","0.0"
"10/24/2018 01:30:00 PM PDT","43397.5625","0.0","60.4","65.6","0.0"
"10/24/2018 01:45:00 PM PDT","43397.57291666667","0.0","60.6","66.3","0.0"
"10/24/2018 02:00:00 PM PDT","43397.58333333333","0.0","60.6","67.0","0.0"
"10/24/2018 02:15:00 PM PDT","43397.59375","0.0","60.7","67.5","0.0"
"10/24/2018 02:30:00 PM PDT","43397.60416666667","0.0","61.0","68.0","0.0"
"10/24/2018 02:45:00 PM PDT","43397.61458333333","0.0","61.0","67.7","0.0"
"10/24/2018 03:00:00 PM PDT","43397.625","0.0","61.3","67.3","0.0"
"10/24/2018 03:15:00 PM PDT","43397.63541666667","0.0","61.5","66.9","0.0"
"10/24/2018 03:30:00 PM PDT","43397.64583333333","0.0","61.4","66.8","0.0"
"10/24/2018 03:45:00 PM PDT","43397.65625","0.0","61.6","66.8","0.0"
"10/24/2018 04:00:00 PM PDT","43397.66666666667","0.0","61.7","66.8","0.0"
"10/24/2018 04:15:00 PM PDT","43397.67708333333","0.0","62.0","67.0","0.0"
"10/24/2018 04:30:00 PM PDT","43397.6875","0.0","61.9","67.1","0.0"
"10/24/2018 04:45:00 PM PDT","43397.69791666667","0.0","62.5","67.3","0.0"
"10/24/2018 05:00:00 PM PDT","43397.70833333333","0.0","62.4","67.3","0.0"
"10/24/2018 05:15:00 PM PDT","43397.71875","0.0","62.3","67.5","0.0"
"10/24/2018 05:30:00 PM PDT","43397.72916666667","0.0","62.4","67.5","0.0"
"10/24/2018 05:45:00 PM PDT","43397.73958333333","0.0","62.6","67.5","0.0"
"10/24/2018 06:00:00 PM PDT","43397.75","0.0","62.3","67.5","0.0"
"10/24/2018 06:15:00 PM PDT","43397.76041666667","0.0","62.3","67.6","0.0"
"10/24/2018 06:30:00 PM PDT","43397.77083333333","0.0","62.4","67.6","0.0"
"10/24/2018 06:45:00 PM PDT","43397.78125","0.0","62.6","67.6","0.0"
"10/24/2018 07:00:00 PM PDT","43397.79166666667","0.0","62.6","67.6","0.0"
"10/24/2018 07:15:00 PM PDT","43397.80208333333","0.0","62.5","67.5","0.0"
"10/24/2018 07:30:00 PM PDT","43397.8125","0.0","62.3","67.4","0.0"
"10/24/2018 07:45:00 PM PDT","43397.82291666667","0.0","62.4","67.3","0.0"
"10/24/2018 08:00:00 PM PDT","43397.83333333333","0.0","62.4","67.2","0.0"
"10/24/2018 08:15:00 PM PDT","43397.84375","0.0","62.2","67.0","0.0"
"10/24/2018 08:30:00 PM PDT","43397.85416666667","0.0","62.0","66.9","0.0"
"10/24/2018 08:45:00 PM PDT","43397.86458333333","0.0","62.1","66.9","0.0"
"10/24/2018 09:00:00 PM PDT","43397.875","0.0","62.0","66.8","0.0"
"10/24/2018 09:15:00 PM PDT","43397.88541666667","0.0","62.0","66.8","0.0"
"10/24/2018 09:30:00 PM PDT","43397.89583333333","0.0","61.8","66.7","0.0"
"10/24/2018 09:45:00 PM PDT","43397.90625","42.2","65.8","72.7","18.6"
"10/24/2018 10:00:00 PM PDT","43397.91666666667","59.899998","63.1","71.2","37.3"
"10/24/2018 10:15:00 PM PDT","43397.92708333333","59.699997","62.6","70.5","38.5"
"10/24/2018 10:30:00 PM PDT","43397.9375","59.699997","62.6","70.3","38.6"
"10/24/2018 10:45:00 PM PDT","43397.94791666667","59.8","62.9","70.5","38.8"
"10/24/2018 11:00:00 PM PDT","43397.95833333333","59.8","61.5","69.4","38.8"
"10/24/2018 11:15:00 PM PDT","43397.96875","52.399998","62.2","69.5","29.3"
"10/24/2018 11:30:00 PM PDT","43397.97916666667","46.399998","63.0","70.3","22.699999"
"10/24/2018 11:45:00 PM PDT","43397.98958333333","57.5","62.8","70.1","32.0"
"10/25/2018 12:00:00 AM PDT","43398.0","59.8","62.0","70.0","38.8"
"10/25/2018 12:15:00 AM PDT","43398.01041666667","59.899998","61.1","69.0","39.1"
"10/25/2018 12:30:00 AM PDT","43398.02083333333","45.8","61.8","69.5","22.9"
"10/25/2018 12:45:00 AM PDT","43398.03125","59.699997","64.0","71.5","34.0"
"10/25/2018 01:00:00 AM PDT","43398.04166666667","59.8","62.8","70.6","39.2"
"10/25/2018 01:15:00 AM PDT","43398.05208333333","59.699997","62.5","69.8","37.7"
"10/25/2018 01:30:00 AM PDT","43398.0625","59.1","62.1","69.7","38.6"
"10/25/2018 01:45:00 AM PDT","43398.07291666667","59.899998","62.2","69.7","39.5"
"10/25/2018 02:00:00 AM PDT","43398.08333333333","59.399998","61.2","68.3","38.7"
"10/25/2018 02:15:00 AM PDT","43398.09375","51.8","60.9","67.4","28.5"
"10/25/2018 02:30:00 AM PDT","43398.10416666667","46.5","61.4","67.3","23.4"
"10/25/2018 02:45:00 AM PDT","43398.11458333333","51.199997","61.4","66.7","23.0"
"10/25/2018 03:00:00 AM PDT","43398.125","37.6","58.8","61.9","13.7"
"10/25/2018 03:15:00 AM PDT","43398.13541666667","34.2","61.9","65.2","10.3"
"10/25/2018 03:30:00 AM PDT","43398.14583333333","39.3","60.0","63.3","15.599999"
"10/25/2018 03:45:00 AM PDT","43398.15625","26.9","62.7","65.2","5.2"
"10/25/2018 04:00:00 AM PDT","43398.16666666667","36.6","61.0","63.7","12.599999"
"10/25/2018 04:15:00 AM PDT","43398.17708333333","29.199999","58.7","60.5","6.6"
"10/25/2018 04:30:00 AM PDT","43398.1875","0.0","56.9","57.5","0.0"
"10/25/2018 04:45:00 AM PDT","43398.19791666667","0.0","56.8","57.5","0.0"
"10/25/2018 05:00:00 AM PDT","43398.20833333333","0.0","56.8","58.0","0.0"
"10/25/2018 05:15:00 AM PDT","43398.21875","0.0","56.8","58.5","0.0"
"10/25/2018 05:30:00 AM PDT","43398.22916666667","0.0","56.8","58.6","0.0"
"10/25/2018 05:45:00 AM PDT","43398.23958333333","0.0","56.7","58.7","0.0"
"10/25/2018 06:00:00 AM PDT","43398.25","0.0","56.5","58.7","0.0"
"10/25/2018 06:15:00 AM PDT","43398.26041666667","0.0","56.6","58.7","0.0"
"10/25/2018 06:30:00 AM PDT","43398.27083333333","0.0","56.6","58.6","0.0"
"10/25/2018 06:45:00 AM PDT","43398.28125","0.0","56.6","58.6","0.0"
"10/25/2018 07:00:00 AM PDT","43398.29166666667","0.0","56.5","58.6","0.0"
"10/25/2018 07:15:00 AM PDT","43398.30208333333","0.0","56.4","58.5","0.0"
"10/25/2018 07:30:00 AM PDT","43398.3125","0.0","56.4","58.5","0.0"
"10/25/2018 07:45:00 AM PDT","43398.32291666667","0.0","56.3","58.5","0.0"
"10/25/2018 08:00:00 AM PDT","43398.33333333333","0.0","56.5","58.5","0.0"
"10/25/2018 08:15:00 AM PDT","43398.34375","0.0","56.4","58.5","0.0"
"10/25/2018 08:30:00 AM PDT","43398.35416666667","0.0","56.5","58.5","0.0"
"10/25/2018 08:45:00 AM PDT","43398.36458333333","0.0","56.5","58.6","0.0"
"10/25/2018 09:00:00 AM PDT","43398.375","0.0","56.4","58.6","0.0"
"10/25/2018 09:15:00 AM PDT","43398.38541666667","0.0","56.6","58.6","0.0"
"10/25/2018 09:30:00 AM PDT","43398.39583333333","0.0","56.5","58.7","0.0"
"10/25/2018 09:45:00 AM PDT","43398.40625","0.0","56.9","58.7","0.0"
"10/25/2018 10:00:00 AM PDT","43398.41666666667","0.0","56.8","58.8","0.0"
"10/25/2018 10:15:00 AM PDT","43398.42708333333","0.0","57.1","58.9","0.0"
"10/25/2018 10:30:00 AM PDT","43398.4375","0.0","57.2","58.9","0.0"
"10/25/2018 10:45:00 AM PDT","43398.44791666667","0.0","57.4","59.0","0.0"
"10/25/2018 11:00:00 AM PDT","43398.45833333333","0.0","57.9","59.2","0.0"
"10/25/2018 11:15:00 AM PDT","43398.46875","0.0","58.1","59.5","0.0"
"10/25/2018 11:30:00 AM PDT","43398.47916666667","0.0","58.7","59.8","0.0"
"10/25/2018 11:45:00 AM PDT","43398.48958333333","0.0","59.0","60.4","0.0"
"10/25/2018 12:00:00 PM PDT","43398.5","0.0","59.0","60.7","0.0"
"10/25/2018 12:15:00 PM PDT","43398.51041666667","0.0","59.2","61.2","0.0"
"10/25/2018 12:30:00 PM PDT","43398.52083333333","0.0","59.6","61.9","0.0"
"10/25/2018 12:45:00 PM PDT","43398.53125","0.0","59.7","63.0","0.0"
"10/25/2018 01:00:00 PM PDT","43398.54166666667","0.0","59.8","63.8","0.0"
"10/25/2018 01:15:00 PM PDT","43398.55208333333","0.0","60.0","64.6","0.0"
"10/25/2018 01:30:00 PM PDT","43398.5625","0.0","60.2","65.6","0.0"
"10/25/2018 01:45:00 PM PDT","43398.57291666667","0.0","60.4","66.3","0.0"
"10/25/2018 02:00:00 PM PDT","43398.58333333333","0.0","60.5","66.9","0.0"
"10/25/2018 02:15:00 PM PDT","43398.59375","0.0","60.5","67.5","0.0"
"10/25/2018 02:30:00 PM PDT","43398.60416666667","0.0","60.8","67.9","0.0"
"10/25/2018 02:45:00 PM PDT","43398.61458333333","0.0","60.8","67.8","0.0"
"10/25/2018 03:00:00 PM PDT","43398.625","0.0","61.1","67.3","0.0"
"10/25/2018 03:15:00 PM PDT","43398.63541666667","0.0","61.4","67.0","0.0"
"10/25/2018 03:30:00 PM PDT","43398.64583333333","0.0","61.4","66.8","0.0"
"10/25/2018 03:45:00 PM PDT","43398.65625","0.0","61.7","66.9","0.0"
"10/25/2018 04:00:00 PM PDT","43398.66666666667","0.0","61.6","67.0","0.0"
"10/25/2018 04:15:00 PM PDT","43398.67708333333","0.0","61.9","67.1","0.0"
"10/25/2018 04:30:00 PM PDT","43398.6875","0.0","62.0","67.2","0.0"
"10/25/2018 04:45:00 PM PDT","43398.69791666667","0.0","62.4","67.4","0.0"
"10/25/2018 05:00:00 PM PDT","43398.70833333333","0.0","62.2","67.5","0.0"
"10/25/2018 05:15:00 PM PDT","43398.71875","0.0","62.3","67.6","0.0"
"10/25/2018 05:30:00 PM PDT","43398.72916666667","0.0","62.1","67.7","0.0"
"10/25/2018 05:45:00 PM PDT","43398.73958333333","0.0","62.1","67.7","0.0"
"10/25/2018 06:00:00 PM PDT","43398.75","0.0","61.9","67.7","0.0"
"10/25/2018 06:15:00 PM PDT","43398.76041666667","0.0","61.9","67.7","0.0"
"10/25/2018 06:30:00 PM PDT","43398.77083333333","0.0","61.8","67.7","0.0"
"10/25/2018 06:45:00 PM PDT","43398.78125","0.0","61.5","67.6","0.0"
"10/25/2018 07:00:00 PM PDT","43398.79166666667","0.0","61.5","67.5","0.0"
"10/25/2018 07:15:00 PM PDT","43398.80208333333","0.0","61.1","67.5","0.0"
"10/25/2018 07:30:00 PM PDT","43398.8125","0.0","61.0","67.4","0.0"
"10/25/2018 07:45:00 PM PDT","43398.82291666667","0.0","60.9","67.3","0.0"
"10/25/2018 08:00:00 PM PDT","43398.83333333333","0.0","60.9","67.2","0.0"
"10/25/2018 08:15:00 PM PDT","43398.84375","0.0","61.1","67.1","0.0"
"10/25/2018 08:30:00 PM PDT","43398.85416666667","0.0","61.2","67.1","0.0"
"10/25/2018 08:45:00 PM PDT","43398.86458333333","0.0","61.3","67.0","0.0"
"10/25/2018 09:00:00 PM PDT","43398.875","0.0","61.2","67.0","0.0"
"10/25/2018 09:15:00 PM PDT","43398.88541666667","0.0","61.3","66.9","0.0"
"10/25/2018 09:30:00 PM PDT","43398.89583333333","0.0","61.4","66.9","0.0"
"10/25/2018 09:45:00 PM PDT","43398.90625","44.8","66.1","73.5","22.1"
"10/25/2018 10:00:00 PM PDT","43398.91666666667","59.8","64.5","72.9","38.1"
"10/25/2018 10:15:00 PM PDT","43398.92708333333","59.899998","64.5","72.3","39.1"
"10/25/2018 10:30:00 PM PDT","43398.9375","59.899998","64.4","72.4","39.3"
"10/25/2018 10:45:00 PM PDT","43398.94791666667","59.699997","64.3","71.9","39.1"
"10/25/2018 11:00:00 PM PDT","43398.95833333333","59.899998","63.5","71.5","39.3"
"10/25/2018 11:15:00 PM PDT","43398.96875","56.399998","62.7","70.3","36.1"
"10/25/2018 11:30:00 PM PDT","43398.97916666667","59.899998","62.8","70.7","39.1"
"10/25/2018 11:45:00 PM PDT","43398.98958333333","59.899998","63.3","71.0","39.399998"
"10/26/2018 12:00:00 AM PDT","43399.0","59.6","63.4","71.1","39.2"
"10/26/2018 12:15:00 AM PDT","43399.01041666667","60.0","63.0","71.2","39.6"
"10/26/2018 12:30:00 AM PDT","43399.02083333333","59.899998","62.7","70.5","39.2"
"10/26/2018 12:45:00 AM PDT","43399.03125","55.8","62.2","69.9","33.5"
"10/26/2018 01:00:00 AM PDT","43399.04166666667","58.5","63.6","71.5","32.399998"
"10/26/2018 01:15:00 AM PDT","43399.05208333333","59.899998","62.8","71.0","39.6"
"10/26/2018 01:30:00 AM PDT","43399.0625","59.8","62.3","70.1","38.899998"
"10/26/2018 01:45:00 AM PDT","43399.07291666667","59.899998","61.9","69.2","39.5"
"10/26/2018 02:00:00 AM PDT","43399.08333333333","55.699997","61.0","68.1","32.3"
"10/26/2018 02:15:00 AM PDT","43399.09375","39.899998","62.2","68.7","16.8"
"10/26/2018 02:30:00 AM PDT","43399.10416666667","53.5","61.7","68.2","28.099998"
"10/26/2018 02:45:00 AM PDT","43399.11458333333","50.5","60.4","66.7","27.099998"
"10/26/2018 03:00:00 AM PDT","43399.125","42.2","62.0","67.8","18.9"
"10/26/2018 03:15:00 AM PDT","43399.13541666667","43.6","59.6","62.8","21.1"
"10/26/2018 03:30:00 AM PDT","43399.14583333333","27.5","62.1","64.5","5.6"
"10/26/2018 03:45:00 AM PDT","43399.15625","41.1","60.9","64.1","16.9"
"10/26/2018 04:00:00 AM PDT","43399.16666666667","30.8","62.0","64.7","7.6"
"10/26/2018 04:15:00 AM PDT","43399.17708333333","0.0","59.8","61.1","0.0"
"10/26/2018 04:30:00 AM PDT","43399.1875","0.0","59.9","61.1","0.0"
"10/26/2018 04:45:00 AM PDT","43399.19791666667","0.0","59.8","61.2","0.0"
"10/26/2018 05:00:00 AM PDT","43399.20833333333","0.0","59.9","61.7","0.0"
"10/26/2018 05:15:00 AM PDT","43399.21875","0.0","59.7","61.7","0.0"
"10/26/2018 05:30:00 AM PDT","43399.22916666667","0.0","59.8","61.8","0.0"
"10/26/2018 05:45:00 AM PDT","43399.23958333333","0.0","59.7","61.8","0.0"
"10/26/2018 06:00:00 AM PDT","43399.25","0.0","59.7","61.8","0.0"
"10/26/2018 06:15:00 AM PDT","43399.26041666667","0.0","59.6","61.8","0.0"
"10/26/2018 06:30:00 AM PDT","43399.27083333333","0.0","59.5","61.7","0.0"
"10/26/2018 06:45:00 AM PDT","43399.28125","0.0","59.6","61.9","0.0"
"10/26/2018 07:00:00 AM PDT","43399.29166666667","0.0","59.6","61.8","0.0"
"10/26/2018 07:15:00 AM PDT","43399.30208333333","0.0","59.5","61.7","0.0"
"10/26/2018 07:30:00 AM PDT","43399.3125","0.0","59.4","61.7","0.0"
"10/26/2018 07:45:00 AM PDT","43399.32291666667","0.0","59.4","61.7","0.0"
"10/26/2018 08:00:00 AM PDT","43399.33333333333","0.0","59.5","61.7","0.0"
"10/26/2018 08:15:00 AM PDT","43399.34375","0.0","59.4","61.7","0.0"
"10/26/2018 08:30:00 AM PDT","43399.35416666667","0.0","59.3","61.7","0.0"
"10/26/2018 08:45:00 AM PDT","43399.36458333333","0.0","59.5","61.7","0.0"
"10/26/2018 09:00:00 AM PDT","43399.375","0.0","59.6","61.7","0.0"
"10/26/2018 09:15:00 AM PDT","43399.38541666667","0.0","59.8","61.8","0.0"
"10/26/2018 09:30:00 AM PDT","43399.39583333333","0.0","59.9","61.8","0.0"
"10/26/2018 09:45:00 AM PDT","43399.40625","0.0","60.3","61.9","0.0"
"10/26/2018 10:00:00 AM PDT","43399.41666666667","0.0","60.7","61.9","0.0"
"10/26/2018 10:15:00 AM PDT","43399.42708333333","0.0","60.9","62.1","0.0"
"10/26/2018 10:30:00 AM PDT","43399.4375","0.0","61.4","62.2","0.0"
"10/26/2018 10:45:00 AM PDT","43399.44791666667","0.0","61.5","62.4","0.0"
"10/26/2018 11:00:00 AM PDT","43399.45833333333","23.0","61.2","67.6","3.3"
"10/26/2018 11:15:00 AM PDT","43399.46875","41.5","64.3","73.9","17.5"
"10/26/2018 11:30:00 AM PDT","43399.47916666667","48.6","62.7","71.8","22.1"
"10/26/2018 11:45:00 AM PDT","43399.48958333333","46.1","62.8","71.9","20.5"
"10/26/2018 12:00:00 PM PDT","43399.5","48.1","63.0","72.1","21.699999"
"10/26/2018 12:15:00 PM PDT","43399.51041666667","0.0","67.2","65.7","0.0"
"10/26/2018 12:30:00 PM PDT","43399.52083333333","0.0","68.0","66.7","0.0"
"10/26/2018 12:45:00 PM PDT","43399.53125","0.0","68.0","68.1","0.0"
"10/26/2018 01:00:00 PM PDT","43399.54166666667","0.0","68.3","68.9","0.0"
"10/26/2018 01:15:00 PM PDT","43399.55208333333","0.0","68.4","69.6","0.0"
"10/26/2018 01:30:00 PM PDT","43399.5625","0.0","68.5","70.4","0.0"
"10/26/2018 01:45:00 PM PDT","43399.57291666667","0.0","68.5","70.9","0.0"
"10/26/2018 02:00:00 PM PDT","43399.58333333333","0.0","68.5","71.5","0.0"
"10/26/2018 02:15:00 PM PDT","43399.59375","0.0","68.4","71.7","0.0"
"10/26/2018 02:30:00 PM PDT","43399.60416666667","0.0","68.5","71.8","0.0"
"10/26/2018 02:45:00 PM PDT","43399.61458333333","0.0","68.7","71.9","0.0"
"10/26/2018 03:00:00 PM PDT","43399.625","0.0","68.7","71.4","0.0"
"10/26/2018 03:15:00 PM PDT","43399.63541666667","0.0","68.7","71.1","0.0"
"10/26/2018 03:30:00 PM PDT","43399.64583333333","0.0","68.7","70.9","0.0"
"10/26/2018 03:45:00 PM PDT","43399.65625","0.0","68.9","70.9","0.0"
"10/26/2018 04:00:00 PM PDT","43399.66666666667","0.0","68.9","70.9","0.0"
"10/26/2018 04:15:00 PM PDT","43399.67708333333","0.0","69.0","70.9","0.0"
"10/26/2018 04:30:00 PM PDT","43399.6875","0.0","69.0","70.9","0.0"
"10/26/2018 04:45:00 PM PDT","43399.69791666667","0.0","68.9","71.0","0.0"
"10/26/2018 05:00:00 PM PDT","43399.70833333333","0.0","69.0","71.1","0.0"
"10/26/2018 05:15:00 PM PDT","43399.71875","0.0","69.1","71.2","0.0"
"10/26/2018 05:30:00 PM PDT","43399.72916666667","0.0","69.1","71.2","0.0"
"10/26/2018 05:45:00 PM PDT","43399.73958333333","0.0","69.1","71.2","0.0"
"10/26/2018 06:00:00 PM PDT","43399.75","0.0","69.1","71.3","0.0"
"10/26/2018 06:15:00 PM PDT","43399.76041666667","0.0","69.0","71.2","0.0"
"10/26/2018 06:30:00 PM PDT","43399.77083333333","0.0","69.0","71.2","0.0"
"10/26/2018 06:45:00 PM PDT","43399.78125","0.0","68.9","71.2","0.0"
"10/26/2018 07:00:00 PM PDT","43399.79166666667","0.0","68.9","71.1","0.0"
"10/26/2018 07:15:00 PM PDT","43399.80208333333","0.0","68.9","71.0","0.0"
"10/26/2018 07:30:00 PM PDT","43399.8125","0.0","68.7","71.0","0.0"
"10/26/2018 07:45:00 PM PDT","43399.82291666667","0.0","68.6","70.9","0.0"
"10/26/2018 08:00:00 PM PDT","43399.83333333333","0.0","68.6","70.8","0.0"
"10/26/2018 08:15:00 PM PDT","43399.84375","0.0","68.6","70.7","0.0"
"10/26/2018 08:30:00 PM PDT","43399.85416666667","0.0","68.4","70.7","0.0"
"10/26/2018 08:45:00 PM PDT","43399.86458333333","0.0","68.3","70.6","0.0"
"10/26/2018 09:00:00 PM PDT","43399.875","0.0","68.3","70.6","0.0"
"10/26/2018 09:15:00 PM PDT","43399.88541666667","0.0","68.2","70.5","0.0"
"10/26/2018 09:30:00 PM PDT","43399.89583333333","0.0","68.0","70.5","0.0"
"10/26/2018 09:45:00 PM PDT","43399.90625","52.3","65.7","73.4","27.0"
"10/26/2018 10:00:00 PM PDT","43399.91666666667","59.899998","64.9","73.6","39.399998"
"10/26/2018 10:15:00 PM PDT","43399.92708333333","59.6","64.9","73.0","39.399998"
"10/26/2018 10:30:00 PM PDT","43399.9375","59.899998","64.6","72.7","39.5"
"10/26/2018 10:45:00 PM PDT","43399.94791666667","59.8","64.1","72.3","39.1"
"10/26/2018 11:00:00 PM PDT","43399.95833333333","59.699997","63.8","71.9","39.2"
"10/26/2018 11:15:00 PM PDT","43399.96875","59.899998","63.5","71.5","39.5"
"10/26/2018 11:30:00 PM PDT","43399.97916666667","56.6","62.5","70.5","36.5"
"10/26/2018 11:45:00 PM PDT","43399.98958333333","50.7","63.9","71.2","27.199999"
"10/27/2018 12:00:00 AM PDT","43400.0","54.1","64.1","72.0","29.699999"
"10/27/2018 12:15:00 AM PDT","43400.01041666667","59.899998","62.7","70.9","40.3"
"10/27/2018 12:30:00 AM PDT","43400.02083333333","51.5","64.1","71.6","28.199999"
"10/27/2018 12:45:00 AM PDT","43400.03125","60.0","64.0","71.8","38.899998"
"10/27/2018 01:00:00 AM PDT","43400.04166666667","59.699997","63.0","70.9","38.899998"
"10/27/2018 01:15:00 AM PDT","43400.05208333333","55.6","62.7","70.4","32.7"
"10/27/2018 01:30:00 AM PDT","43400.0625","53.6","62.9","70.6","30.0"
"10/27/2018 01:45:00 AM PDT","43400.07291666667","53.1","63.0","70.6","29.199999"
"10/27/2018 02:00:00 AM PDT","43400.08333333333","53.0","62.5","69.8","28.099998"
"10/27/2018 02:15:00 AM PDT","43400.09375","39.7","61.9","69.3","15.9"
"10/27/2018 02:30:00 AM PDT","43400.10416666667","40.899998","64.0","71.8","17.3"
"10/27/2018 02:45:00 AM PDT","43400.11458333333","53.199997","61.1","68.4","27.4"
"10/27/2018 03:00:00 AM PDT","43400.125","55.699997","60.6","67.2","32.399998"
"10/27/2018 03:15:00 AM PDT","43400.13541666667","53.399998","61.0","66.9","28.699999"
"10/27/2018 03:30:00 AM PDT","43400.14583333333","53.899998","60.7","66.1","30.599998"
"10/27/2018 03:45:00 AM PDT","43400.15625","50.899998","60.6","66.2","26.099998"
"10/27/2018 04:00:00 AM PDT","43400.16666666667","49.3","60.3","65.7","24.6"
"10/27/2018 04:15:00 AM PDT","43400.17708333333","31.199999","61.2","66.0","7.7"
"10/27/2018 04:30:00 AM PDT","43400.1875","30.8","64.4","69.1","7.6"
"10/27/2018 04:45:00 AM PDT","43400.19791666667","38.3","62.9","68.1","14.2"
"10/27/2018 05:00:00 AM PDT","43400.20833333333","32.6","60.5","63.9","9.099999"
"10/27/2018 05:15:00 AM PDT","43400.21875","30.199999","61.4","64.5","7.0"
"10/27/2018 05:30:00 AM PDT","43400.22916666667","34.5","59.6","62.8","10.5"
"10/27/2018 05:45:00 AM PDT","43400.23958333333","0.0","59.8","60.1","0.0"
"10/27/2018 06:00:00 AM PDT","43400.25","0.0","60.3","60.1","0.0"
"10/27/2018 06:15:00 AM PDT","43400.26041666667","0.0","60.3","60.2","0.0"
"10/27/2018 06:30:00 AM PDT","43400.27083333333","0.0","60.2","60.4","0.0"
"10/27/2018 06:45:00 AM PDT","43400.28125","0.0","60.0","60.4","0.0"
"10/27/2018 07:00:00 AM PDT","43400.29166666667","0.0","60.0","60.4","0.0"
"10/27/2018 07:15:00 AM PDT","43400.30208333333","0.0","60.1","60.4","0.0"
"10/27/2018 07:30:00 AM PDT","43400.3125","0.0","60.1","60.4","0.0"
"10/27/2018 07:45:00 AM PDT","43400.32291666667","0.0","60.1","60.5","0.0"
"10/27/2018 08:00:00 AM PDT","43400.33333333333","0.0","60.0","60.5","0.0"
"10/27/2018 08:15:00 AM PDT","43400.34375","0.0","59.9","60.5","0.0"
"10/27/2018 08:30:00 AM PDT","43400.35416666667","0.0","60.0","60.6","0.0"
"10/27/2018 08:45:00 AM PDT","43400.36458333333","0.0","60.1","60.7","0.0"
"10/27/2018 09:00:00 AM PDT","43400.375","0.0","60.0","60.7","0.0"
"10/27/2018 09:15:00 AM PDT","43400.38541666667","0.0","60.1","60.7","0.0"
"10/27/2018 09:30:00 AM PDT","43400.39583333333","0.0","60.4","60.8","0.0"
"10/27/2018 09:45:00 AM PDT","43400.40625","0.0","60.6","60.8","0.0"
"10/27/2018 10:00:00 AM PDT","43400.41666666667","0.0","61.0","61.0","0.0"
"10/27/2018 10:15:00 AM PDT","43400.42708333333","0.0","61.4","61.1","0.0"
"10/27/2018 10:30:00 AM PDT","43400.4375","0.0","61.7","61.3","0.0"
"10/27/2018 10:45:00 AM PDT","43400.44791666667","0.0","61.8","61.6","0.0"
"10/27/2018 11:00:00 AM PDT","43400.45833333333","0.0","62.1","61.8","0.0"
"10/27/2018 11:15:00 AM PDT","43400.46875","0.0","62.4","62.1","0.0"
"10/27/2018 11:30:00 AM PDT","43400.47916666667","0.0","62.7","62.4","0.0"
"10/27/2018 11:45:00 AM PDT","43400.48958333333","0.0","62.9","62.9","0.0"
"10/27/2018 12:00:00 PM PDT","43400.5","0.0","63.2","63.4","0.0"
"10/27/2018 12:15:00 PM PDT","43400.51041666667","0.0","63.3","63.7","0.0"
"10/27/2018 12:30:00 PM PDT","43400.52083333333","0.0","63.4","64.1","0.0"
"10/27/2018 12:45:00 PM PDT","43400.53125","0.0","63.5","65.1","0.0"
"10/27/2018 01:00:00 PM PDT","43400.54166666667","0.0","63.7","65.9","0.0"
"10/27/2018 01:15:00 PM PDT","43400.55208333333","0.0","63.9","66.7","0.0"
"10/27/2018 01:30:00 PM PDT","43400.5625","0.0","63.8","67.6","0.0"
"10/27/2018 01:45:00 PM PDT","43400.57291666667","0.0","64.1","68.5","0.0"
"10/27/2018 02:00:00 PM PDT","43400.58333333333","0.0","64.3","69.3","0.0"
"10/27/2018 02:15:00 PM PDT","43400.59375","0.0","64.3","69.9","0.0"
"10/27/2018 02:30:00 PM PDT","43400.60416666667","0.0","64.5","70.3","0.0"
"10/27/2018 02:45:00 PM PDT","43400.61458333333","0.0","64.5","70.3","0.0"
"10/27/2018 03:00:00 PM PDT","43400.625","0.0","64.8","70.0","0.0"
"10/27/2018 03:15:00 PM PDT","43400.63541666667","0.0","64.6","69.8","0.0"
"10/27/2018 03:30:00 PM PDT","43400.64583333333","0.0","64.9","69.7","0.0"
"10/27/2018 03:45:00 PM PDT","43400.65625","0.0","64.8","69.8","0.0"
"10/27/2018 04:00:00 PM PDT","43400.66666666667","0.0","64.9","69.9","0.0"
"10/27/2018 04:15:00 PM PDT","43400.67708333333","0.0","65.1","70.1","0.0"
"10/27/2018 04:30:00 PM PDT","43400.6875","0.0","65.3","70.2","0.0"
"10/27/2018 04:45:00 PM PDT","43400.69791666667","0.0","65.0","70.3","0.0"
"10/27/2018 05:00:00 PM PDT","43400.70833333333","0.0","65.1","70.5","0.0"
"10/27/2018 05:15:00 PM PDT","43400.71875","0.0","65.4","70.6","0.0"
"10/27/2018 05:30:00 PM PDT","43400.72916666667","0.0","65.1","70.7","0.0"
"10/27/2018 05:45:00 PM PDT","43400.73958333333","0.0","65.3","70.7","0.0"
"10/27/2018 06:00:00 PM PDT","43400.75","0.0","65.1","70.7","0.0"
"10/27/2018 06:15:00 PM PDT","43400.76041666667","0.0","65.3","70.7","0.0"
"10/27/2018 06:30:00 PM PDT","43400.77083333333","0.0","64.8","70.7","0.0"
"10/27/2018 06:45:00 PM PDT","43400.78125","0.0","64.9","70.7","0.0"
"10/27/2018 07:00:00 PM PDT","43400.79166666667","0.0","65.0","70.6","0.0"
"10/27/2018 07:15:00 PM PDT","43400.80208333333","0.0","64.9","70.6","0.0"
"10/27/2018 07:30:00 PM PDT","43400.8125","0.0","65.0","70.5","0.0"
"10/27/2018 07:45:00 PM PDT","43400.82291666667","0.0","64.8","70.5","0.0"
"10/27/2018 08:00:00 PM PDT","43400.83333333333","0.0","64.9","70.4","0.0"
"10/27/2018 08:15:00 PM PDT","43400.84375","0.0","64.9","70.3","0.0"
"10/27/2018 08:30:00 PM PDT","43400.85416666667","0.0","64.9","70.3","0.0"
"10/27/2018 08:45:00 PM PDT","43400.86458333333","0.0","64.7","70.2","0.0"
"10/27/2018 09:00:00 PM PDT","43400.875","0.0","64.9","70.1","0.0"
"10/27/2018 09:15:00 PM PDT","43400.88541666667","0.0","64.8","70.1","0.0"
"10/27/2018 09:30:00 PM PDT","43400.89583333333","0.0","64.8","70.1","0.0"
"10/27/2018 09:45:00 PM PDT","43400.90625","56.899998","65.4","72.2","32.1"
"10/27/2018 10:00:00 PM PDT","43400.91666666667","59.899998","65.0","72.6","39.1"
"10/27/2018 10:15:00 PM PDT","43400.92708333333","59.899998","64.6","72.2","39.2"
"10/27/2018 10:30:00 PM PDT","43400.9375","59.8","64.0","71.6","38.899998"
"10/27/2018 10:45:00 PM PDT","43400.94791666667","59.899998","63.7","71.2","39.3"
"10/27/2018 11:00:00 PM PDT","43400.95833333333","59.899998","64.1","71.6","39.5"
"10/27/2018 11:15:00 PM PDT","43400.96875","60.0","64.1","71.9","39.5"
"10/27/2018 11:30:00 PM PDT","43400.97916666667","59.899998","63.8","71.6","39.399998"
"10/27/2018 11:45:00 PM PDT","43400.98958333333","59.8","63.7","71.2","39.399998"
"10/28/2018 12:00:00 AM PDT","43401.0","59.8","63.5","71.0","39.2"
"10/28/2018 12:15:00 AM PDT","43401.01041666667","59.899998","63.6","71.0","39.7"
"10/28/2018 12:30:00 AM PDT","43401.02083333333","60.0","64.6","71.7","39.899998"
"10/28/2018 12:45:00 AM PDT","43401.03125","59.699997","64.6","72.0","39.399998"
"10/28/2018 01:00:00 AM PDT","43401.04166666667","59.899998","64.5","71.8","39.399998"
"10/28/2018 01:15:00 AM PDT","43401.05208333333","59.899998","64.3","71.9","39.8"
"10/28/2018 01:30:00 AM PDT","43401.0625","59.899998","64.5","71.8","39.5"
"10/28/2018 01:45:00 AM PDT","43401.07291666667","60.0","64.4","71.7","39.5"
"10/28/2018 02:00:00 AM PDT","43401.08333333333","59.899998","64.4","71.9","39.5"
"10/28/2018 02:15:00 AM PDT","43401.09375","59.899998","64.4","71.9","39.7"
"10/28/2018 02:30:00 AM PDT","43401.10416666667","59.899998","64.4","71.7","39.6"
"10/28/2018 02:45:00 AM PDT","43401.11458333333","59.899998","64.3","71.0","39.8"
"10/28/2018 03:00:00 AM PDT","43401.125","59.899998","63.9","70.6","39.6"
"10/28/2018 03:15:00 AM PDT","43401.13541666667","59.899998","63.3","69.8","40.2"
"10/28/2018 03:30:00 AM PDT","43401.14583333333","59.699997","62.1","68.4","39.2"
"10/28/2018 03:45:00 AM PDT","43401.15625","59.8","61.1","67.1","39.399998"
"10/28/2018 04:00:00 AM PDT","43401.16666666667","59.5","60.3","66.3","39.1"
"10/28/2018 04:15:00 AM PDT","43401.17708333333","58.3","59.9","65.4","37.399998"
"10/28/2018 04:30:00 AM PDT","43401.1875","31.099998","63.2","68.1","8.599999"
"10/28/2018 04:45:00 AM PDT","43401.19791666667","36.0","64.3","69.6","11.599999"
"10/28/2018 05:00:00 AM PDT","43401.20833333333","37.7","61.5","65.6","13.7"
"10/28/2018 05:15:00 AM PDT","43401.21875","36.3","61.4","65.5","12.4"
"10/28/2018 05:30:00 AM PDT","43401.22916666667","34.899998","60.8","64.5","11.0"
"10/28/2018 05:45:00 AM PDT","43401.23958333333","0.0","60.8","61.1","0.0"
"10/28/2018 06:00:00 AM PDT","43401.25","0.0","61.0","61.0","0.0"
"10/28/2018 06:15:00 AM PDT","43401.26041666667","0.0","61.0","61.1","0.0"
"10/28/2018 06:30:00 AM PDT","43401.27083333333","0.0","60.9","61.2","0.0"
"10/28/2018 06:45:00 AM PDT","43401.28125","0.0","60.8","61.2","0.0"
"10/28/2018 07:00:00 AM PDT","43401.29166666667","0.0","60.8","61.2","0.0"
"10/28/2018 07:15:00 AM PDT","43401.30208333333","0.0","60.8","61.2","0.0"
"10/28/2018 07:30:00 AM PDT","43401.3125","0.0","60.6","61.2","0.0"
"10/28/2018 07:45:00 AM PDT","43401.32291666667","0.0","60.6","61.2","0.0"
"10/28/2018 08:00:00 AM PDT","43401.33333333333","0.0","60.7","61.2","0.0"
"10/28/2018 08:15:00 AM PDT","43401.34375","0.0","60.6","61.2","0.0"
"10/28/2018 08:30:00 AM PDT","43401.35416666667","0.0","60.7","61.3","0.0"
"10/28/2018 08:45:00 AM PDT","43401.36458333333","0.0","60.8","61.3","0.0"
"10/28/2018 09:00:00 AM PDT","43401.375","0.0","60.7","61.4","0.0"
"10/28/2018 09:15:00 AM PDT","43401.38541666667","0.0","60.7","61.5","0.0"
"10/28/2018 09:30:00 AM PDT","43401.39583333333","0.0","60.9","61.6","0.0"
"10/28/2018 09:45:00 AM PDT","43401.40625","0.0","60.8","61.7","0.0"
"10/28/2018 10:00:00 AM PDT","43401.41666666667","0.0","60.9","61.9","0.0"
"10/28/2018 10:15:00 AM PDT","43401.42708333333","0.0","61.2","62.0","0.0"
"10/28/2018 10:30:00 AM PDT","43401.4375","0.0","61.4","62.2","0.0"
"10/28/2018 10:45:00 AM PDT","43401.44791666667","0.0","61.8","62.4","0.0"
"10/28/2018 11:00:00 AM PDT","43401.45833333333","0.0","62.0","62.7","0.0"
"10/28/2018 11:15:00 AM PDT","43401.46875","0.0","62.3","63.0","0.0"
"10/28/2018 11:30:00 AM PDT","43401.47916666667","0.0","62.8","63.4","0.0"
"10/28/2018 11:45:00 AM PDT","43401.48958333333","0.0","63.1","64.0","0.0"
"10/28/2018 12:00:00 PM PDT","43401.5","0.0","63.6","64.6","0.0"
"10/28/2018 12:15:00 PM PDT","43401.51041666667","0.0","63.9","65.0","0.0"
"10/28/2018 12:30:00 PM PDT","43401.52083333333","0.0","64.1","65.5","0.0"
"10/28/2018 12:45:00 PM PDT","43401.53125","0.0","64.3","66.6","0.0"
"10/28/2018 01:00:00 PM PDT","43401.54166666667","0.0","64.5","67.5","0.0"
"10/28/2018 01:15:00 PM PDT","43401.55208333333","0.0","64.6","68.3","0.0"
"10/28/2018 01:30:00 PM PDT","43401.5625","0.0","64.8","69.1","0.0"
"10/28/2018 01:45:00 PM PDT","43401.57291666667","0.0","65.1","69.5","0.0"
"10/28/2018 02:00:00 PM PDT","43401.58333333333","0.0","65.1","69.8","0.0"
"10/28/2018 02:15:00 PM PDT","43401.59375","0.0","65.1","70.2","0.0"
"10/28/2018 02:30:00 PM PDT","43401.60416666667","0.0","65.4","71.0","0.0"
"10/28/2018 02:45:00 PM PDT","43401.61458333333","0.0","65.3","71.0","0.0"
"10/28/2018 03:00:00 PM PDT","43401.625","0.0","65.7","70.6","0.0"
"10/28/2018 03:15:00 PM PDT","43401.63541666667","0.0","65.6","70.3","0.0"
"10/28/2018 03:30:00 PM PDT","43401.64583333333","0.0","65.9","70.1","0.0"
"10/28/2018 03:45:00 PM PDT","43401.65625","0.0","66.0","70.1","0.0"
"10/28/2018 04:00:00 PM PDT","43401.66666666667","0.0","66.1","70.1","0.0"
"10/28/2018 04:15:00 PM PDT","43401.67708333333","0.0","66.0","70.2","0.0"
"10/28/2018 04:30:00 PM PDT","43401.6875","0.0","66.1","70.2","0.0"
"10/28/2018 04:45:00 PM PDT","43401.69791666667","0.0","66.0","70.3","0.0"
"10/28/2018 05:00:00 PM PDT","43401.70833333333","0.0","66.3","70.4","0.0"
"10/28/2018 05:15:00 PM PDT","43401.71875","0.0","66.4","70.5","0.0"
"10/28/2018 05:30:00 PM PDT","43401.72916666667","0.0","66.4","70.6","0.0"
"10/28/2018 05:45:00 PM PDT","43401.73958333333","0.0","66.5","70.6","0.0"
"10/28/2018 06:00:00 PM PDT","43401.75","0.0","66.4","70.6","0.0"
"10/28/2018 06:15:00 PM PDT","43401.76041666667","0.0","66.5","70.6","0.0"
"10/28/2018 06:30:00 PM PDT","43401.77083333333","0.0","66.3","70.5","0.0"
"10/28/2018 06:45:00 PM PDT","43401.78125","0.0","66.4","70.4","0.0"
"10/28/2018 07:00:00 PM PDT","43401.79166666667","0.0","66.1","70.3","0.0"
"10/28/2018 07:15:00 PM PDT","43401.80208333333","0.0","65.9","70.2","0.0"
"10/28/2018 07:30:00 PM PDT","43401.8125","0.0","65.8","70.0","0.0"
"10/28/2018 07:45:00 PM PDT","43401.82291666667","0.0","65.6","69.9","0.0"
"10/28/2018 08:00:00 PM PDT","43401.83333333333","0.0","65.4","69.9","0.0"
"10/28/2018 08:15:00 PM PDT","43401.84375","0.0","65.4","69.8","0.0"
"10/28/2018 08:30:00 PM PDT","43401.85416666667","0.0","65.3","69.8","0.0"
"10/28/2018 08:45:00 PM PDT","43401.86458333333","0.0","65.1","69.7","0.0"
"10/28/2018 09:00:00 PM PDT","43401.875","0.0","65.1","69.6","0.0"
"10/28/2018 09:15:00 PM PDT","43401.88541666667","0.0","65.3","69.5","0.0"
"10/28/2018 09:30:00 PM PDT","43401.89583333333","0.0","65.3","69.4","0.0"
"10/28/2018 09:45:00 PM PDT","43401.90625","59.8","66.3","73.5","37.7"
"10/28/2018 10:00:00 PM PDT","43401.91666666667","59.899998","66.3","73.8","39.6"
"10/28/2018 10:15:00 PM PDT","43401.92708333333","59.899998","66.5","74.2","39.8"
