"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/4/2018 04:45:00 PM PST","43408.69791666667","0.0","62.6","67.3","0.0"
"11/4/2018 05:00:00 PM PST","43408.70833333333","0.0","62.6","67.3","0.0"
"11/4/2018 05:15:00 PM PST","43408.71875","0.0","62.7","67.3","0.0"
"11/4/2018 05:30:00 PM PST","43408.72916666667","0.0","62.6","67.2","0.0"
"11/4/2018 05:45:00 PM PST","43408.73958333333","0.0","62.7","67.2","0.0"
"11/4/2018 06:00:00 PM PST","43408.75","0.0","62.6","67.2","0.0"
"11/4/2018 06:15:00 PM PST","43408.76041666667","0.0","62.7","67.2","0.0"
"11/4/2018 06:30:00 PM PST","43408.77083333333","0.0","62.9","67.2","0.0"
"11/4/2018 06:45:00 PM PST","43408.78125","0.0","62.7","67.2","0.0"
"11/4/2018 07:00:00 PM PST","43408.79166666667","0.0","63.0","67.2","0.0"
"11/4/2018 07:15:00 PM PST","43408.80208333333","0.0","63.3","67.2","0.0"
"11/4/2018 07:30:00 PM PST","43408.8125","0.0","63.2","67.2","0.0"
"11/4/2018 07:45:00 PM PST","43408.82291666667","0.0","62.9","67.2","0.0"
"11/4/2018 08:00:00 PM PST","43408.83333333333","0.0","63.2","67.2","0.0"
"11/4/2018 08:15:00 PM PST","43408.84375","0.0","63.0","67.1","0.0"
"11/4/2018 08:30:00 PM PST","43408.85416666667","0.0","62.9","67.0","0.0"
"11/4/2018 08:45:00 PM PST","43408.86458333333","0.0","62.9","66.8","0.0"
"11/4/2018 09:00:00 PM PST","43408.875","0.0","62.9","66.7","0.0"
"11/4/2018 09:15:00 PM PST","43408.88541666667","0.0","62.9","66.6","0.0"
"11/4/2018 09:30:00 PM PST","43408.89583333333","0.0","62.8","66.6","0.0"
"11/4/2018 09:45:00 PM PST","43408.90625","39.3","63.8","70.6","16.3"
"11/4/2018 10:00:00 PM PST","43408.91666666667","59.899998","61.7","69.0","35.3"
"11/4/2018 10:15:00 PM PST","43408.92708333333","55.899998","61.2","68.0","33.2"
"11/4/2018 10:30:00 PM PST","43408.9375","51.0","61.8","68.6","25.9"
"11/4/2018 10:45:00 PM PST","43408.94791666667","47.5","63.1","69.5","21.0"
"11/4/2018 11:00:00 PM PST","43408.95833333333","57.3","60.5","67.8","35.2"
"11/4/2018 11:15:00 PM PST","43408.96875","50.399998","60.3","67.0","25.5"
"11/4/2018 11:30:00 PM PST","43408.97916666667","47.2","61.7","69.0","20.699999"
"11/4/2018 11:45:00 PM PST","43408.98958333333","59.699997","60.7","68.1","35.8"
"11/5/2018 12:00:00 AM PST","43409.0","54.899998","59.2","66.5","31.9"
"11/5/2018 12:15:00 AM PST","43409.01041666667","35.2","60.7","66.9","10.099999"
"11/5/2018 12:30:00 AM PST","43409.02083333333","39.5","62.0","68.9","16.0"
"11/5/2018 12:45:00 AM PST","43409.03125","40.899998","61.2","68.0","16.4"
"11/5/2018 01:00:00 AM PST","43409.04166666667","44.3","62.3","68.8","18.5"
"11/5/2018 01:15:00 AM PST","43409.05208333333","59.899998","60.2","67.4","33.6"
"11/5/2018 01:30:00 AM PST","43409.0625","45.7","60.6","67.4","21.4"
"11/5/2018 01:45:00 AM PST","43409.07291666667","41.5","61.9","68.4","18.0"
"11/5/2018 02:00:00 AM PST","43409.08333333333","53.6","59.6","65.9","27.9"
"11/5/2018 02:15:00 AM PST","43409.09375","40.0","58.9","63.9","15.4"
"11/5/2018 02:30:00 AM PST","43409.10416666667","20.699999","63.4","65.6","2.5"
"11/5/2018 02:45:00 AM PST","43409.11458333333","37.899998","60.7","64.2","9.8"
"11/5/2018 03:00:00 AM PST","43409.125","20.4","62.9","65.1","2.2"
"11/5/2018 03:15:00 AM PST","43409.13541666667","35.3","60.0","63.2","11.4"
"11/5/2018 03:30:00 AM PST","43409.14583333333","21.5","63.2","65.7","2.8999999"
"11/5/2018 03:45:00 AM PST","43409.15625","31.199999","60.7","63.6","7.8999996"
"11/5/2018 04:00:00 AM PST","43409.16666666667","25.9","59.4","61.4","4.4"
"11/5/2018 04:15:00 AM PST","43409.17708333333","22.8","61.0","62.8","3.5"
"11/5/2018 04:30:00 AM PST","43409.1875","27.9","57.7","59.5","5.7999997"
"11/5/2018 04:45:00 AM PST","43409.19791666667","17.4","60.4","61.7","1.5999999"
"11/5/2018 05:00:00 AM PST","43409.20833333333","0.0","55.8","56.6","0.0"
"11/5/2018 05:15:00 AM PST","43409.21875","0.0","55.8","56.5","0.0"
"11/5/2018 05:30:00 AM PST","43409.22916666667","0.0","55.7","56.9","0.0"
"11/5/2018 05:45:00 AM PST","43409.23958333333","0.0","55.7","57.3","0.0"
"11/5/2018 06:00:00 AM PST","43409.25","0.0","55.5","57.4","0.0"
"11/5/2018 06:15:00 AM PST","43409.26041666667","0.0","55.7","57.4","0.0"
"11/5/2018 06:30:00 AM PST","43409.27083333333","0.0","55.5","57.5","0.0"
"11/5/2018 06:45:00 AM PST","43409.28125","0.0","55.5","57.4","0.0"
"11/5/2018 07:00:00 AM PST","43409.29166666667","0.0","55.6","57.5","0.0"
"11/5/2018 07:15:00 AM PST","43409.30208333333","0.0","55.6","57.4","0.0"
"11/5/2018 07:30:00 AM PST","43409.3125","0.0","55.6","57.3","0.0"
"11/5/2018 07:45:00 AM PST","43409.32291666667","0.0","55.4","57.4","0.0"
"11/5/2018 08:00:00 AM PST","43409.33333333333","0.0","55.5","57.4","0.0"
"11/5/2018 08:15:00 AM PST","43409.34375","0.0","55.7","57.4","0.0"
"11/5/2018 08:30:00 AM PST","43409.35416666667","0.0","55.7","57.5","0.0"
"11/5/2018 08:45:00 AM PST","43409.36458333333","0.0","55.8","57.5","0.0"
"11/5/2018 09:00:00 AM PST","43409.375","0.0","56.2","57.6","0.0"
"11/5/2018 09:15:00 AM PST","43409.38541666667","0.0","56.2","57.8","0.0"
"11/5/2018 09:30:00 AM PST","43409.39583333333","0.0","56.4","58.0","0.0"
"11/5/2018 09:45:00 AM PST","43409.40625","0.0","56.6","58.1","0.0"
"11/5/2018 10:00:00 AM PST","43409.41666666667","0.0","57.2","58.4","0.0"
"11/5/2018 10:15:00 AM PST","43409.42708333333","0.0","57.6","58.7","0.0"
"11/5/2018 10:30:00 AM PST","43409.4375","0.0","57.9","59.0","0.0"
"11/5/2018 10:45:00 AM PST","43409.44791666667","0.0","58.2","59.3","0.0"
"11/5/2018 11:00:00 AM PST","43409.45833333333","0.0","58.5","59.7","0.0"
"11/5/2018 11:15:00 AM PST","43409.46875","0.0","58.7","60.2","0.0"
"11/5/2018 11:30:00 AM PST","43409.47916666667","0.0","59.0","60.5","0.0"
"11/5/2018 11:45:00 AM PST","43409.48958333333","0.0","59.2","60.9","0.0"
"11/5/2018 12:00:00 PM PST","43409.5","0.0","59.4","61.9","0.0"
"11/5/2018 12:15:00 PM PST","43409.51041666667","0.0","59.6","63.1","0.0"
"11/5/2018 12:30:00 PM PST","43409.52083333333","0.0","59.7","64.0","0.0"
"11/5/2018 12:45:00 PM PST","43409.53125","0.0","59.8","64.9","0.0"
"11/5/2018 01:00:00 PM PST","43409.54166666667","0.0","60.1","65.9","0.0"
"11/5/2018 01:15:00 PM PST","43409.55208333333","0.0","60.4","66.6","0.0"
"11/5/2018 01:30:00 PM PST","43409.5625","0.0","60.5","67.3","0.0"
"11/5/2018 01:45:00 PM PST","43409.57291666667","0.0","60.7","67.2","0.0"
"11/5/2018 02:00:00 PM PST","43409.58333333333","0.0","60.7","66.6","0.0"
"11/5/2018 02:15:00 PM PST","43409.59375","0.0","60.9","66.4","0.0"
"11/5/2018 02:30:00 PM PST","43409.60416666667","0.0","61.0","66.3","0.0"
"11/5/2018 02:45:00 PM PST","43409.61458333333","0.0","61.1","66.3","0.0"
"11/5/2018 03:00:00 PM PST","43409.625","0.0","61.2","66.4","0.0"
"11/5/2018 03:15:00 PM PST","43409.63541666667","0.0","61.2","66.5","0.0"
"11/5/2018 03:30:00 PM PST","43409.64583333333","0.0","61.5","66.6","0.0"
"11/5/2018 03:45:00 PM PST","43409.65625","0.0","61.5","66.8","0.0"
"11/5/2018 04:00:00 PM PST","43409.66666666667","0.0","61.5","66.8","0.0"
"11/5/2018 04:15:00 PM PST","43409.67708333333","0.0","61.5","66.9","0.0"
"11/5/2018 04:30:00 PM PST","43409.6875","0.0","61.5","67.0","0.0"
"11/5/2018 04:45:00 PM PST","43409.69791666667","0.0","61.5","67.0","0.0"
"11/5/2018 05:00:00 PM PST","43409.70833333333","0.0","61.3","67.0","0.0"
"11/5/2018 05:15:00 PM PST","43409.71875","0.0","61.4","66.9","0.0"
"11/5/2018 05:30:00 PM PST","43409.72916666667","0.0","61.2","66.8","0.0"
"11/5/2018 05:45:00 PM PST","43409.73958333333","0.0","61.3","66.8","0.0"
"11/5/2018 06:00:00 PM PST","43409.75","0.0","61.2","66.7","0.0"
"11/5/2018 06:15:00 PM PST","43409.76041666667","0.0","61.0","66.6","0.0"
"11/5/2018 06:30:00 PM PST","43409.77083333333","0.0","61.0","66.5","0.0"
"11/5/2018 06:45:00 PM PST","43409.78125","0.0","60.8","66.5","0.0"
"11/5/2018 07:00:00 PM PST","43409.79166666667","0.0","60.8","66.4","0.0"
"11/5/2018 07:15:00 PM PST","43409.80208333333","0.0","60.9","66.3","0.0"
"11/5/2018 07:30:00 PM PST","43409.8125","0.0","60.8","66.2","0.0"
"11/5/2018 07:45:00 PM PST","43409.82291666667","0.0","60.7","66.1","0.0"
"11/5/2018 08:00:00 PM PST","43409.83333333333","0.0","60.7","66.0","0.0"
"11/5/2018 08:15:00 PM PST","43409.84375","0.0","60.6","65.9","0.0"
"11/5/2018 08:30:00 PM PST","43409.85416666667","0.0","60.5","65.8","0.0"
"11/5/2018 08:45:00 PM PST","43409.86458333333","0.0","60.6","65.7","0.0"
"11/5/2018 09:00:00 PM PST","43409.875","0.0","60.5","65.6","0.0"
"11/5/2018 09:15:00 PM PST","43409.88541666667","0.0","60.4","65.4","0.0"
"11/5/2018 09:30:00 PM PST","43409.89583333333","0.0","60.5","65.2","0.0"
"11/5/2018 09:45:00 PM PST","43409.90625","29.5","66.4","73.0","7.5"
"11/5/2018 10:00:00 PM PST","43409.91666666667","39.5","60.4","67.5","14.599999"
"11/5/2018 10:15:00 PM PST","43409.92708333333","31.699999","64.3","70.6","8.4"
"11/5/2018 10:30:00 PM PST","43409.9375","38.5","61.9","68.8","15.799999"
"11/5/2018 10:45:00 PM PST","43409.94791666667","32.2","61.4","67.4","8.0"
"11/5/2018 11:00:00 PM PST","43409.95833333333","43.1","60.8","68.6","22.199999"
"11/5/2018 11:15:00 PM PST","43409.96875","31.4","63.6","70.1","8.0"
"11/5/2018 11:30:00 PM PST","43409.97916666667","37.5","60.2","67.0","13.2"
"11/5/2018 11:45:00 PM PST","43409.98958333333","30.8","63.7","69.4","8.3"
"11/6/2018 12:00:00 AM PST","43410.0","37.399998","61.0","67.7","13.4"
"11/6/2018 12:15:00 AM PST","43410.01041666667","40.7","61.5","69.1","18.4"
"11/6/2018 12:30:00 AM PST","43410.02083333333","32.899998","62.7","68.6","8.7"
"11/6/2018 12:45:00 AM PST","43410.03125","38.1","62.2","69.1","15.0"
"11/6/2018 01:00:00 AM PST","43410.04166666667","34.0","60.6","66.8","9.599999"
"11/6/2018 01:15:00 AM PST","43410.05208333333","39.7","61.4","68.6","12.0"
"11/6/2018 01:30:00 AM PST","43410.0625","29.199999","63.3","68.6","5.7999997"
"11/6/2018 01:45:00 AM PST","43410.07291666667","33.5","60.4","66.0","9.5"
"11/6/2018 02:00:00 AM PST","43410.08333333333","28.0","63.0","68.0","6.1"
"11/6/2018 02:15:00 AM PST","43410.09375","30.4","60.4","63.6","8.099999"
"11/6/2018 02:30:00 AM PST","43410.10416666667","19.6","62.2","64.4","2.2"
"11/6/2018 02:45:00 AM PST","43410.11458333333","27.3","61.1","63.6","6.2999997"
"11/6/2018 03:00:00 AM PST","43410.125","18.0","63.4","65.7","1.8"
"11/6/2018 03:15:00 AM PST","43410.13541666667","0.0","60.0","62.6","0.0"
"11/6/2018 03:30:00 AM PST","43410.14583333333","0.0","58.8","59.2","0.0"
"11/6/2018 03:45:00 AM PST","43410.15625","0.0","58.8","58.9","0.0"
"11/6/2018 04:00:00 AM PST","43410.16666666667","0.0","59.5","58.9","0.0"
"11/6/2018 04:15:00 AM PST","43410.17708333333","0.0","59.4","59.0","0.0"
"11/6/2018 04:30:00 AM PST","43410.1875","0.0","59.3","59.3","0.0"
"11/6/2018 04:45:00 AM PST","43410.19791666667","0.0","59.2","59.3","0.0"
"11/6/2018 05:00:00 AM PST","43410.20833333333","0.0","59.0","59.1","0.0"
"11/6/2018 05:15:00 AM PST","43410.21875","0.0","58.8","59.0","0.0"
"11/6/2018 05:30:00 AM PST","43410.22916666667","0.0","58.9","59.1","0.0"
"11/6/2018 05:45:00 AM PST","43410.23958333333","0.0","58.6","59.0","0.0"
"11/6/2018 06:00:00 AM PST","43410.25","0.0","58.5","58.9","0.0"
"11/6/2018 06:15:00 AM PST","43410.26041666667","0.0","58.5","58.9","0.0"
"11/6/2018 06:30:00 AM PST","43410.27083333333","0.0","58.3","58.7","0.0"
"11/6/2018 06:45:00 AM PST","43410.28125","0.0","58.4","58.8","0.0"
"11/6/2018 07:00:00 AM PST","43410.29166666667","0.0","58.1","58.8","0.0"
"11/6/2018 07:15:00 AM PST","43410.30208333333","0.0","58.1","58.5","0.0"
"11/6/2018 07:30:00 AM PST","43410.3125","0.0","58.0","58.6","0.0"
"11/6/2018 07:45:00 AM PST","43410.32291666667","0.0","58.1","58.4","0.0"
"11/6/2018 08:00:00 AM PST","43410.33333333333","0.0","57.9","58.5","0.0"
"11/6/2018 08:15:00 AM PST","43410.34375","0.0","58.0","58.6","0.0"
"11/6/2018 08:30:00 AM PST","43410.35416666667","0.0","57.9","58.5","0.0"
"11/6/2018 08:45:00 AM PST","43410.36458333333","0.0","57.7","58.5","0.0"
"11/6/2018 09:00:00 AM PST","43410.375","0.0","59.4","63.8","0.0"
"11/6/2018 09:15:00 AM PST","43410.38541666667","2.5","69.8","73.4","0.39999998"
"11/6/2018 09:30:00 AM PST","43410.39583333333","16.0","61.7","70.4","1.0"
"11/6/2018 09:45:00 AM PST","43410.40625","21.4","63.2","72.5","2.8999999"
"11/6/2018 10:00:00 AM PST","43410.41666666667","21.0","63.7","72.5","2.5"
"11/6/2018 10:15:00 AM PST","43410.42708333333","0.0","66.8","64.6","0.0"
"11/6/2018 10:30:00 AM PST","43410.4375","0.0","66.5","65.3","0.0"
"11/6/2018 10:45:00 AM PST","43410.44791666667","0.0","66.1","65.4","0.0"
"11/6/2018 11:00:00 AM PST","43410.45833333333","0.0","66.0","65.5","0.0"
"11/6/2018 11:15:00 AM PST","43410.46875","0.0","67.8","65.8","0.0"
"11/6/2018 11:30:00 AM PST","43410.47916666667","0.0","71.6","65.9","0.0"
"11/6/2018 11:45:00 AM PST","43410.48958333333","0.0","72.3","66.0","0.0"
"11/6/2018 12:00:00 PM PST","43410.5","0.0","72.2","66.9","0.0"
"11/6/2018 12:15:00 PM PST","43410.51041666667","0.0","72.4","68.0","0.0"
"11/6/2018 12:30:00 PM PST","43410.52083333333","0.0","73.0","68.6","0.0"
"11/6/2018 12:45:00 PM PST","43410.53125","0.0","73.2","69.3","0.0"
"11/6/2018 01:00:00 PM PST","43410.54166666667","0.0","73.0","70.0","0.0"
"11/6/2018 01:15:00 PM PST","43410.55208333333","0.0","73.3","70.5","0.0"
"11/6/2018 01:30:00 PM PST","43410.5625","0.0","73.1","70.9","0.0"
"11/6/2018 01:45:00 PM PST","43410.57291666667","0.0","73.0","70.4","0.0"
"11/6/2018 02:00:00 PM PST","43410.58333333333","0.0","72.8","69.5","0.0"
"11/6/2018 02:15:00 PM PST","43410.59375","0.0","72.5","69.1","0.0"
"11/6/2018 02:30:00 PM PST","43410.60416666667","0.0","72.3","68.8","0.0"
"11/6/2018 02:45:00 PM PST","43410.61458333333","0.0","72.3","68.6","0.0"
"11/6/2018 03:00:00 PM PST","43410.625","0.0","68.5","69.6","0.0"
"11/6/2018 03:15:00 PM PST","43410.63541666667","0.0","69.4","69.7","0.0"
"11/6/2018 03:30:00 PM PST","43410.64583333333","0.0","69.2","69.6","0.0"
"11/6/2018 03:45:00 PM PST","43410.65625","0.0","69.2","69.5","0.0"
"11/6/2018 04:00:00 PM PST","43410.66666666667","0.0","69.1","69.5","0.0"
"11/6/2018 04:15:00 PM PST","43410.67708333333","0.0","69.3","69.7","0.0"
"11/6/2018 04:30:00 PM PST","43410.6875","0.0","69.5","69.9","0.0"
"11/6/2018 04:45:00 PM PST","43410.69791666667","0.0","69.6","70.0","0.0"
"11/6/2018 05:00:00 PM PST","43410.70833333333","0.0","69.7","70.0","0.0"
"11/6/2018 05:15:00 PM PST","43410.71875","0.0","69.8","70.0","0.0"
"11/6/2018 05:30:00 PM PST","43410.72916666667","0.0","69.6","69.9","0.0"
"11/6/2018 05:45:00 PM PST","43410.73958333333","0.0","69.5","69.9","0.0"
"11/6/2018 06:00:00 PM PST","43410.75","0.0","69.5","69.8","0.0"
"11/6/2018 06:15:00 PM PST","43410.76041666667","0.0","69.3","69.6","0.0"
"11/6/2018 06:30:00 PM PST","43410.77083333333","0.0","69.0","69.3","0.0"
"11/6/2018 06:45:00 PM PST","43410.78125","0.0","68.5","68.9","0.0"
"11/6/2018 07:00:00 PM PST","43410.79166666667","0.0","68.4","68.8","0.0"
"11/6/2018 07:15:00 PM PST","43410.80208333333","0.0","68.3","68.6","0.0"
"11/6/2018 07:30:00 PM PST","43410.8125","0.0","67.9","68.3","0.0"
"11/6/2018 07:45:00 PM PST","43410.82291666667","0.0","67.7","68.1","0.0"
"11/6/2018 08:00:00 PM PST","43410.83333333333","0.0","67.6","68.0","0.0"
"11/6/2018 08:15:00 PM PST","43410.84375","0.0","67.6","68.1","0.0"
"11/6/2018 08:30:00 PM PST","43410.85416666667","0.0","67.5","67.8","0.0"
"11/6/2018 08:45:00 PM PST","43410.86458333333","0.0","67.1","67.4","0.0"
"11/6/2018 09:00:00 PM PST","43410.875","0.0","66.9","67.2","0.0"
"11/6/2018 09:15:00 PM PST","43410.88541666667","0.0","66.8","67.1","0.0"
"11/6/2018 09:30:00 PM PST","43410.89583333333","0.0","66.2","66.9","0.0"
"11/6/2018 09:45:00 PM PST","43410.90625","30.4","63.9","70.2","7.5"
"11/6/2018 10:00:00 PM PST","43410.91666666667","37.0","60.8","67.4","12.5"
"11/6/2018 10:15:00 PM PST","43410.92708333333","30.199999","64.3","69.8","7.7"
"11/6/2018 10:30:00 PM PST","43410.9375","44.1","60.1","67.4","19.3"
"11/6/2018 10:45:00 PM PST","43410.94791666667","29.9","62.7","68.6","7.5"
"11/6/2018 11:00:00 PM PST","43410.95833333333","39.3","60.5","67.5","15.599999"
"11/6/2018 11:15:00 PM PST","43410.96875","28.5","63.1","68.7","5.5"
"11/6/2018 11:30:00 PM PST","43410.97916666667","36.6","60.9","67.7","12.599999"
"11/6/2018 11:45:00 PM PST","43410.98958333333","29.5","63.2","69.0","8.2"
"11/7/2018 12:00:00 AM PST","43411.0","38.7","61.0","67.9","15.299999"
"11/7/2018 12:15:00 AM PST","43411.01041666667","29.0","62.4","68.0","8.4"
"11/7/2018 12:30:00 AM PST","43411.02083333333","39.7","61.1","67.8","17.8"
"11/7/2018 12:45:00 AM PST","43411.03125","31.3","63.0","68.3","8.099999"
"11/7/2018 01:00:00 AM PST","43411.04166666667","45.399998","60.9","68.3","18.0"
"11/7/2018 01:15:00 AM PST","43411.05208333333","33.7","61.2","67.3","9.0"
"11/7/2018 01:30:00 AM PST","43411.0625","37.6","62.1","68.3","14.799999"
"11/7/2018 01:45:00 AM PST","43411.07291666667","22.8","59.1","61.4","2.5"
"11/7/2018 02:00:00 AM PST","43411.08333333333","22.4","64.1","66.6","4.7999997"
"11/7/2018 02:15:00 AM PST","43411.09375","19.9","61.4","63.6","1.6999999"
"11/7/2018 02:30:00 AM PST","43411.10416666667","28.0","60.1","62.2","6.0"
"11/7/2018 02:45:00 AM PST","43411.11458333333","16.699999","59.0","60.5","1.1"
"11/7/2018 03:00:00 AM PST","43411.125","19.0","60.9","62.4","2.3"
"11/7/2018 03:15:00 AM PST","43411.13541666667","21.1","58.4","60.2","2.3999999"
"11/7/2018 03:30:00 AM PST","43411.14583333333","0.0","57.2","57.8","0.0"
"11/7/2018 03:45:00 AM PST","43411.15625","0.0","57.0","57.7","0.0"
"11/7/2018 04:00:00 AM PST","43411.16666666667","0.0","56.9","58.4","0.0"
"11/7/2018 04:15:00 AM PST","43411.17708333333","0.0","56.8","58.6","0.0"
"11/7/2018 04:30:00 AM PST","43411.1875","0.0","56.8","58.7","0.0"
"11/7/2018 04:45:00 AM PST","43411.19791666667","0.0","56.6","58.8","0.0"
"11/7/2018 05:00:00 AM PST","43411.20833333333","0.0","56.7","58.8","0.0"
"11/7/2018 05:15:00 AM PST","43411.21875","0.0","56.7","58.7","0.0"
"11/7/2018 05:30:00 AM PST","43411.22916666667","0.0","56.6","58.7","0.0"
"11/7/2018 05:45:00 AM PST","43411.23958333333","0.0","56.6","58.7","0.0"
"11/7/2018 06:00:00 AM PST","43411.25","0.0","56.7","58.6","0.0"
"11/7/2018 06:15:00 AM PST","43411.26041666667","0.0","56.7","58.6","0.0"
"11/7/2018 06:30:00 AM PST","43411.27083333333","0.0","56.7","58.6","0.0"
"11/7/2018 06:45:00 AM PST","43411.28125","0.0","56.5","58.5","0.0"
"11/7/2018 07:00:00 AM PST","43411.29166666667","0.0","56.6","58.5","0.0"
"11/7/2018 07:15:00 AM PST","43411.30208333333","0.0","56.4","58.5","0.0"
"11/7/2018 07:30:00 AM PST","43411.3125","0.0","56.6","58.5","0.0"
"11/7/2018 07:45:00 AM PST","43411.32291666667","0.0","56.5","58.4","0.0"
"11/7/2018 08:00:00 AM PST","43411.33333333333","0.0","56.5","58.4","0.0"
"11/7/2018 08:15:00 AM PST","43411.34375","0.0","56.6","58.4","0.0"
"11/7/2018 08:30:00 AM PST","43411.35416666667","0.0","56.6","58.5","0.0"
"11/7/2018 08:45:00 AM PST","43411.36458333333","0.0","56.7","58.5","0.0"
"11/7/2018 09:00:00 AM PST","43411.375","0.0","57.0","58.5","0.0"
"11/7/2018 09:15:00 AM PST","43411.38541666667","0.0","57.0","58.6","0.0"
"11/7/2018 09:30:00 AM PST","43411.39583333333","0.0","57.4","58.7","0.0"
"11/7/2018 09:45:00 AM PST","43411.40625","0.0","57.7","58.8","0.0"
"11/7/2018 10:00:00 AM PST","43411.41666666667","0.0","57.9","58.9","0.0"
"11/7/2018 10:15:00 AM PST","43411.42708333333","0.0","58.3","59.1","0.0"
"11/7/2018 10:30:00 AM PST","43411.4375","0.0","58.7","59.3","0.0"
"11/7/2018 10:45:00 AM PST","43411.44791666667","0.0","58.9","59.6","0.0"
"11/7/2018 11:00:00 AM PST","43411.45833333333","0.0","59.0","59.9","0.0"
"11/7/2018 11:15:00 AM PST","43411.46875","0.0","59.2","60.3","0.0"
"11/7/2018 11:30:00 AM PST","43411.47916666667","0.0","59.4","60.5","0.0"
"11/7/2018 11:45:00 AM PST","43411.48958333333","0.0","59.5","60.8","0.0"
"11/7/2018 12:00:00 PM PST","43411.5","0.0","59.5","61.6","0.0"
"11/7/2018 12:15:00 PM PST","43411.51041666667","0.0","59.7","62.8","0.0"
"11/7/2018 12:30:00 PM PST","43411.52083333333","0.0","59.8","63.6","0.0"
"11/7/2018 12:45:00 PM PST","43411.53125","0.0","59.7","64.3","0.0"
"11/7/2018 01:00:00 PM PST","43411.54166666667","0.0","59.8","65.2","0.0"
"11/7/2018 01:15:00 PM PST","43411.55208333333","0.0","60.0","65.8","0.0"
"11/7/2018 01:30:00 PM PST","43411.5625","0.0","60.1","66.3","0.0"
"11/7/2018 01:45:00 PM PST","43411.57291666667","0.0","60.1","65.8","0.0"
"11/7/2018 02:00:00 PM PST","43411.58333333333","0.0","60.0","65.0","0.0"
"11/7/2018 02:15:00 PM PST","43411.59375","0.0","60.0","64.6","0.0"
"11/7/2018 02:30:00 PM PST","43411.60416666667","0.0","60.2","64.5","0.0"
"11/7/2018 02:45:00 PM PST","43411.61458333333","0.0","60.1","64.5","0.0"
"11/7/2018 03:00:00 PM PST","43411.625","0.0","60.4","64.5","0.0"
"11/7/2018 03:15:00 PM PST","43411.63541666667","0.0","60.4","64.5","0.0"
"11/7/2018 03:30:00 PM PST","43411.64583333333","0.0","60.6","64.6","0.0"
"11/7/2018 03:45:00 PM PST","43411.65625","0.0","60.7","64.7","0.0"
"11/7/2018 04:00:00 PM PST","43411.66666666667","0.0","60.8","64.8","0.0"
"11/7/2018 04:15:00 PM PST","43411.67708333333","0.0","60.9","64.9","0.0"
"11/7/2018 04:30:00 PM PST","43411.6875","0.0","60.9","64.9","0.0"
"11/7/2018 04:45:00 PM PST","43411.69791666667","0.0","61.0","64.9","0.0"
"11/7/2018 05:00:00 PM PST","43411.70833333333","0.0","60.8","64.9","0.0"
"11/7/2018 05:15:00 PM PST","43411.71875","0.0","60.9","64.9","0.0"
"11/7/2018 05:29:31.060 PM PST","43411.728831712964","","0.0","0.0",""
"11/7/2018 05:29:31.080 PM PST","43411.72883194445","0.0","","","0.0"
"11/7/2018 05:30:00 PM PST","43411.72916666667","0.0","60.9","64.8","0.0"
"11/7/2018 05:45:00 PM PST","43411.73958333333","0.0","60.9","64.8","0.0"
"11/7/2018 06:00:00 PM PST","43411.75","0.0","60.8","64.7","0.0"
"11/7/2018 06:15:00 PM PST","43411.76041666667","0.0","60.7","64.6","0.0"
"11/7/2018 06:30:00 PM PST","43411.77083333333","0.0","60.5","64.5","0.0"
"11/7/2018 06:45:00 PM PST","43411.78125","0.0","60.4","64.4","0.0"
"11/7/2018 07:00:00 PM PST","43411.79166666667","0.0","60.2","64.3","0.0"
"11/7/2018 07:15:00 PM PST","43411.80208333333","0.0","60.1","64.2","0.0"
"11/7/2018 07:30:00 PM PST","43411.8125","0.0","60.2","64.2","0.0"
"11/7/2018 07:45:00 PM PST","43411.82291666667","0.0","60.1","64.2","0.0"
"11/7/2018 08:00:00 PM PST","43411.83333333333","0.0","60.2","64.1","0.0"
"11/7/2018 08:15:00 PM PST","43411.84375","0.0","60.0","64.0","0.0"
"11/7/2018 08:30:00 PM PST","43411.85416666667","0.0","60.2","63.9","0.0"
"11/7/2018 08:45:00 PM PST","43411.86458333333","0.0","60.1","63.8","0.0"
"11/7/2018 09:00:00 PM PST","43411.875","0.0","59.9","63.7","0.0"
"11/7/2018 09:15:00 PM PST","43411.88541666667","0.0","59.9","63.5","0.0"
"11/7/2018 09:30:00 PM PST","43411.89583333333","0.0","60.0","63.4","0.0"
"11/7/2018 09:45:00 PM PST","43411.90625","29.5","66.4","72.5","6.2999997"
"11/7/2018 10:00:00 PM PST","43411.91666666667","44.2","60.7","67.6","16.6"
"11/7/2018 10:15:00 PM PST","43411.92708333333","28.199999","62.6","68.0","6.2"
"11/7/2018 10:30:00 PM PST","43411.9375","42.5","61.0","68.6","19.1"
"11/7/2018 10:45:00 PM PST","43411.94791666667","0.0","54.7","56.6","0.0"
"11/7/2018 11:00:00 PM PST","43411.95833333333","17.1","68.6","72.5","1.3"
"11/7/2018 11:15:00 PM PST","43411.96875","40.2","60.4","67.3","16.4"
"11/7/2018 11:30:00 PM PST","43411.97916666667","30.699999","62.8","69.0","7.5"
"11/7/2018 11:45:00 PM PST","43411.98958333333","40.8","60.4","67.9","17.0"
"11/8/2018 12:00:00 AM PST","43412.0","32.2","63.2","70.0","8.5"
"11/8/2018 12:15:00 AM PST","43412.01041666667","33.6","60.8","67.3","10.8"
"11/8/2018 12:30:00 AM PST","43412.02083333333","31.199999","63.7","69.9","7.8999996"
"11/8/2018 12:45:00 AM PST","43412.03125","34.0","60.6","67.0","10.7"
"11/8/2018 01:00:00 AM PST","43412.04166666667","35.899998","62.5","69.4","11.099999"
"11/8/2018 01:15:00 AM PST","43412.05208333333","26.4","62.4","67.9","5.2"
"11/8/2018 01:30:00 AM PST","43412.0625","35.7","61.2","68.1","11.8"
"11/8/2018 01:45:00 AM PST","43412.07291666667","25.8","62.8","67.7","3.8"
"11/8/2018 02:00:00 AM PST","43412.08333333333","34.1","59.9","66.1","9.599999"
"11/8/2018 02:15:00 AM PST","43412.09375","26.699999","62.3","67.8","5.1"
"11/8/2018 02:30:00 AM PST","43412.10416666667","28.3","59.8","64.4","5.7999997"
"11/8/2018 02:45:00 AM PST","43412.11458333333","30.9","61.2","66.4","7.5"
"11/8/2018 03:00:00 AM PST","43412.125","10.0","59.5","61.3","0.39999998"
"11/8/2018 03:15:00 AM PST","43412.13541666667","24.5","64.1","66.8","3.3"
"11/8/2018 03:30:00 AM PST","43412.14583333333","21.1","60.6","62.6","2.7"
"11/8/2018 03:45:00 AM PST","43412.15625","0.0","57.0","59.8","0.0"
"11/8/2018 04:00:00 AM PST","43412.16666666667","0.0","57.0","59.7","0.0"
"11/8/2018 04:15:00 AM PST","43412.17708333333","0.0","56.7","60.2","0.0"
"11/8/2018 04:30:00 AM PST","43412.1875","0.0","56.3","60.1","0.0"
"11/8/2018 04:45:00 AM PST","43412.19791666667","0.0","55.8","60.2","0.0"
"11/8/2018 05:00:00 AM PST","43412.20833333333","0.0","55.7","60.1","0.0"
"11/8/2018 05:15:00 AM PST","43412.21875","0.0","55.7","59.9","0.0"
"11/8/2018 05:30:00 AM PST","43412.22916666667","0.0","55.6","59.8","0.0"
"11/8/2018 05:45:00 AM PST","43412.23958333333","0.0","55.6","59.7","0.0"
"11/8/2018 06:00:00 AM PST","43412.25","0.0","55.7","59.6","0.0"
"11/8/2018 06:15:00 AM PST","43412.26041666667","0.0","55.7","59.5","0.0"
"11/8/2018 06:30:00 AM PST","43412.27083333333","0.0","55.8","59.4","0.0"
"11/8/2018 06:45:00 AM PST","43412.28125","0.0","55.7","59.2","0.0"
"11/8/2018 07:00:00 AM PST","43412.29166666667","0.0","55.7","59.1","0.0"
"11/8/2018 07:15:00 AM PST","43412.30208333333","0.0","55.6","58.9","0.0"
"11/8/2018 07:30:00 AM PST","43412.3125","0.0","55.5","58.9","0.0"
"11/8/2018 07:45:00 AM PST","43412.32291666667","0.0","55.4","58.8","0.0"
"11/8/2018 08:00:00 AM PST","43412.33333333333","0.0","55.3","58.7","0.0"
"11/8/2018 08:15:00 AM PST","43412.34375","0.0","55.5","58.8","0.0"
"11/8/2018 08:30:00 AM PST","43412.35416666667","0.0","55.3","58.6","0.0"
"11/8/2018 08:45:00 AM PST","43412.36458333333","0.0","55.2","58.6","0.0"
"11/8/2018 09:00:00 AM PST","43412.375","0.0","57.9","62.5","0.0"
"11/8/2018 09:15:00 AM PST","43412.38541666667","0.0","67.3","71.0","0.0"
"11/8/2018 09:30:00 AM PST","43412.39583333333","22.0","60.8","71.3","3.0"
"11/8/2018 09:45:00 AM PST","43412.40625","17.6","63.8","71.9","1.5999999"
"11/8/2018 10:00:00 AM PST","43412.41666666667","14.4","63.7","71.2","1.0"
"11/8/2018 10:15:00 AM PST","43412.42708333333","16.9","61.8","69.7","1.5"
"11/8/2018 10:30:00 AM PST","43412.4375","22.4","58.6","66.5","3.3"
"11/8/2018 10:45:00 AM PST","43412.44791666667","18.199999","59.6","66.0","1.8"
"11/8/2018 11:00:00 AM PST","43412.45833333333","17.699999","59.6","64.9","1.5999999"
"11/8/2018 11:15:00 AM PST","43412.46875","0.0","61.3","60.7","0.0"
"11/8/2018 11:30:00 AM PST","43412.47916666667","0.0","61.6","61.1","0.0"
"11/8/2018 11:45:00 AM PST","43412.48958333333","0.0","61.8","61.5","0.0"
"11/8/2018 12:00:00 PM PST","43412.5","0.0","61.4","62.1","0.0"
"11/8/2018 12:15:00 PM PST","43412.51041666667","0.0","61.6","63.3","0.0"
"11/8/2018 12:30:00 PM PST","43412.52083333333","0.0","61.6","64.3","0.0"
"11/8/2018 12:45:00 PM PST","43412.53125","0.0","61.8","65.0","0.0"
"11/8/2018 01:00:00 PM PST","43412.54166666667","0.0","61.8","65.7","0.0"
"11/8/2018 01:15:00 PM PST","43412.55208333333","0.0","61.7","66.3","0.0"
"11/8/2018 01:30:00 PM PST","43412.5625","0.0","61.5","66.5","0.0"
"11/8/2018 01:45:00 PM PST","43412.57291666667","0.0","61.4","65.8","0.0"
"11/8/2018 02:00:00 PM PST","43412.58333333333","0.0","61.5","65.1","0.0"
"11/8/2018 02:15:00 PM PST","43412.59375","0.0","61.4","64.7","0.0"
"11/8/2018 02:30:00 PM PST","43412.60416666667","0.0","61.6","64.4","0.0"
"11/8/2018 02:45:00 PM PST","43412.61458333333","0.0","61.7","64.4","0.0"
"11/8/2018 03:00:00 PM PST","43412.625","0.0","61.7","64.3","0.0"
"11/8/2018 03:15:00 PM PST","43412.63541666667","0.0","61.5","64.3","0.0"
"11/8/2018 03:30:00 PM PST","43412.64583333333","0.0","61.5","64.3","0.0"
"11/8/2018 03:45:00 PM PST","43412.65625","0.0","61.4","64.2","0.0"
"11/8/2018 04:00:00 PM PST","43412.66666666667","0.0","61.5","64.2","0.0"
"11/8/2018 04:15:00 PM PST","43412.67708333333","0.0","61.5","64.2","0.0"
"11/8/2018 04:30:00 PM PST","43412.6875","0.0","61.5","64.1","0.0"
"11/8/2018 04:45:00 PM PST","43412.69791666667","0.0","61.4","64.0","0.0"
"11/8/2018 05:00:00 PM PST","43412.70833333333","0.0","61.6","63.9","0.0"
"11/8/2018 05:15:00 PM PST","43412.71875","0.0","61.5","63.8","0.0"
"11/8/2018 05:30:00 PM PST","43412.72916666667","0.0","61.4","63.7","0.0"
"11/8/2018 05:45:00 PM PST","43412.73958333333","0.0","61.5","63.6","0.0"
"11/8/2018 06:00:00 PM PST","43412.75","0.0","61.5","63.5","0.0"
"11/8/2018 06:15:00 PM PST","43412.76041666667","0.0","61.5","63.4","0.0"
"11/8/2018 06:30:00 PM PST","43412.77083333333","0.0","61.4","63.4","0.0"
"11/8/2018 06:45:00 PM PST","43412.78125","0.0","61.4","63.3","0.0"
"11/8/2018 07:00:00 PM PST","43412.79166666667","0.0","61.3","63.3","0.0"
"11/8/2018 07:15:00 PM PST","43412.80208333333","0.0","61.3","63.2","0.0"
"11/8/2018 07:30:00 PM PST","43412.8125","0.0","61.5","63.1","0.0"
"11/8/2018 07:45:00 PM PST","43412.82291666667","0.0","61.4","63.1","0.0"
"11/8/2018 08:00:00 PM PST","43412.83333333333","0.0","61.3","63.0","0.0"
"11/8/2018 08:15:00 PM PST","43412.84375","0.0","61.2","62.8","0.0"
"11/8/2018 08:30:00 PM PST","43412.85416666667","0.0","61.2","62.9","0.0"
"11/8/2018 08:45:00 PM PST","43412.86458333333","0.0","61.4","62.8","0.0"
"11/8/2018 09:00:00 PM PST","43412.875","0.0","61.3","62.8","0.0"
"11/8/2018 09:15:00 PM PST","43412.88541666667","0.0","61.3","62.8","0.0"
"11/8/2018 09:30:00 PM PST","43412.89583333333","0.0","61.1","62.6","0.0"
"11/8/2018 09:45:00 PM PST","43412.90625","0.0","61.1","62.5","0.0"
"11/8/2018 10:00:00 PM PST","43412.91666666667","0.0","61.2","62.5","0.0"
"11/8/2018 10:15:00 PM PST","43412.92708333333","0.0","61.1","62.4","0.0"
"11/8/2018 10:30:00 PM PST","43412.9375","0.0","60.9","62.3","0.0"
"11/8/2018 10:45:00 PM PST","43412.94791666667","0.0","60.8","62.2","0.0"
"11/8/2018 11:00:00 PM PST","43412.95833333333","0.0","60.8","62.2","0.0"
"11/8/2018 11:15:00 PM PST","43412.96875","0.0","60.8","62.1","0.0"
"11/8/2018 11:30:00 PM PST","43412.97916666667","0.0","60.6","62.1","0.0"
"11/8/2018 11:45:00 PM PST","43412.98958333333","0.0","60.6","62.0","0.0"
"11/9/2018 12:00:00 AM PST","43413.0","0.0","60.6","62.0","0.0"
"11/9/2018 12:15:00 AM PST","43413.01041666667","0.0","60.5","61.9","0.0"
"11/9/2018 12:30:00 AM PST","43413.02083333333","0.0","60.4","61.7","0.0"
"11/9/2018 12:45:00 AM PST","43413.03125","0.0","60.3","61.7","0.0"
"11/9/2018 01:00:00 AM PST","43413.04166666667","0.0","60.3","61.7","0.0"
"11/9/2018 01:15:00 AM PST","43413.05208333333","0.0","60.3","61.7","0.0"
"11/9/2018 01:30:00 AM PST","43413.0625","0.0","60.2","61.6","0.0"
"11/9/2018 01:45:00 AM PST","43413.07291666667","10.0","58.5","59.3","0.39999998"
"11/9/2018 02:00:00 AM PST","43413.08333333333","0.0","58.0","59.0","0.0"
"11/9/2018 02:15:00 AM PST","43413.09375","15.799999","66.5","70.2","0.79999995"
"11/9/2018 02:30:00 AM PST","43413.10416666667","33.2","57.3","61.8","10.099999"
"11/9/2018 02:45:00 AM PST","43413.11458333333","0.0","54.9","57.5","0.0"
"11/9/2018 03:00:00 AM PST","43413.125","29.8","64.6","71.1","6.7"
"11/9/2018 03:15:00 AM PST","43413.13541666667","20.6","61.7","66.7","2.3999999"
"11/9/2018 03:30:00 AM PST","43413.14583333333","36.2","60.6","67.4","11.5"
"11/9/2018 03:45:00 AM PST","43413.15625","24.4","61.7","67.2","3.8999999"
"11/9/2018 04:00:00 AM PST","43413.16666666667","32.8","59.9","66.4","8.9"
"11/9/2018 04:15:00 AM PST","43413.17708333333","22.4","62.2","67.4","3.1999998"
"11/9/2018 04:30:00 AM PST","43413.1875","22.8","61.0","66.1","3.3999999"
"11/9/2018 04:45:00 AM PST","43413.19791666667","27.8","61.5","67.3","5.5"
"11/9/2018 05:00:00 AM PST","43413.20833333333","20.1","61.9","66.3","2.5"
"11/9/2018 05:15:00 AM PST","43413.21875","34.399998","60.6","67.4","9.0"
"11/9/2018 05:30:00 AM PST","43413.22916666667","17.199999","63.6","67.5","1.5999999"
"11/9/2018 05:45:00 AM PST","43413.23958333333","25.699999","63.3","68.3","4.2999997"
"11/9/2018 06:00:00 AM PST","43413.25","10.0","64.9","67.6","0.39999998"
"11/9/2018 06:15:00 AM PST","43413.26041666667","0.0","63.1","63.4","0.0"
"11/9/2018 06:30:00 AM PST","43413.27083333333","0.0","63.3","63.4","0.0"
"11/9/2018 06:45:00 AM PST","43413.28125","0.0","62.4","63.2","0.0"
"11/9/2018 07:00:00 AM PST","43413.29166666667","0.0","61.8","63.0","0.0"
"11/9/2018 07:15:00 AM PST","43413.30208333333","0.0","61.5","62.9","0.0"
"11/9/2018 07:30:00 AM PST","43413.3125","0.0","61.5","62.7","0.0"
"11/9/2018 07:45:00 AM PST","43413.32291666667","0.0","61.4","62.6","0.0"
"11/9/2018 08:00:00 AM PST","43413.33333333333","0.0","61.3","62.5","0.0"
"11/9/2018 08:15:00 AM PST","43413.34375","0.0","61.2","62.3","0.0"
"11/9/2018 08:30:00 AM PST","43413.35416666667","0.0","61.1","62.2","0.0"
"11/9/2018 08:45:00 AM PST","43413.36458333333","0.0","61.0","62.1","0.0"
"11/9/2018 09:00:00 AM PST","43413.375","0.0","61.1","62.1","0.0"
"11/9/2018 09:15:00 AM PST","43413.38541666667","0.0","61.0","62.0","0.0"
"11/9/2018 09:30:00 AM PST","43413.39583333333","0.0","61.0","61.9","0.0"
"11/9/2018 09:45:00 AM PST","43413.40625","0.0","61.2","61.9","0.0"
"11/9/2018 10:00:00 AM PST","43413.41666666667","0.0","61.1","61.9","0.0"
"11/9/2018 10:15:00 AM PST","43413.42708333333","0.0","61.1","61.9","0.0"
"11/9/2018 10:30:00 AM PST","43413.4375","0.0","61.0","61.9","0.0"
"11/9/2018 10:45:00 AM PST","43413.44791666667","0.0","61.0","61.9","0.0"
"11/9/2018 11:00:00 AM PST","43413.45833333333","0.0","61.1","61.9","0.0"
"11/9/2018 11:15:00 AM PST","43413.46875","0.0","61.1","62.1","0.0"
"11/9/2018 11:30:00 AM PST","43413.47916666667","0.0","61.1","62.2","0.0"
"11/9/2018 11:45:00 AM PST","43413.48958333333","0.0","61.2","62.4","0.0"
"11/9/2018 12:00:00 PM PST","43413.5","0.0","61.2","62.7","0.0"
"11/9/2018 12:15:00 PM PST","43413.51041666667","0.0","61.3","63.8","0.0"
"11/9/2018 12:30:00 PM PST","43413.52083333333","0.0","61.4","64.7","0.0"
"11/9/2018 12:45:00 PM PST","43413.53125","0.0","61.5","65.2","0.0"
"11/9/2018 01:00:00 PM PST","43413.54166666667","0.0","61.7","66.0","0.0"
"11/9/2018 01:15:00 PM PST","43413.55208333333","0.0","61.7","66.5","0.0"
"11/9/2018 01:30:00 PM PST","43413.5625","0.0","61.8","66.8","0.0"
"11/9/2018 01:45:00 PM PST","43413.57291666667","0.0","61.5","66.0","0.0"
"11/9/2018 02:00:00 PM PST","43413.58333333333","0.0","61.5","65.3","0.0"
"11/9/2018 02:15:00 PM PST","43413.59375","0.0","61.2","64.8","0.0"
"11/9/2018 02:30:00 PM PST","43413.60416666667","0.0","61.2","64.6","0.0"
"11/9/2018 02:45:00 PM PST","43413.61458333333","0.0","61.4","64.5","0.0"
"11/9/2018 03:00:00 PM PST","43413.625","0.0","61.3","64.2","0.0"
"11/9/2018 03:15:00 PM PST","43413.63541666667","0.0","61.2","64.1","0.0"
"11/9/2018 03:30:00 PM PST","43413.64583333333","0.0","61.1","64.0","0.0"
"11/9/2018 03:45:00 PM PST","43413.65625","0.0","61.2","63.8","0.0"
"11/9/2018 04:00:00 PM PST","43413.66666666667","0.0","61.1","63.6","0.0"
"11/9/2018 04:15:00 PM PST","43413.67708333333","0.0","61.2","63.6","0.0"
"11/9/2018 04:30:00 PM PST","43413.6875","0.0","61.2","63.5","0.0"
"11/9/2018 04:45:00 PM PST","43413.69791666667","0.0","61.1","63.4","0.0"
"11/9/2018 05:00:00 PM PST","43413.70833333333","0.0","61.1","63.4","0.0"
"11/9/2018 05:15:00 PM PST","43413.71875","0.0","61.0","63.4","0.0"
"11/9/2018 05:30:00 PM PST","43413.72916666667","0.0","61.1","63.4","0.0"
"11/9/2018 05:45:00 PM PST","43413.73958333333","0.0","61.0","63.3","0.0"
"11/9/2018 06:00:00 PM PST","43413.75","0.0","61.1","63.3","0.0"
"11/9/2018 06:15:00 PM PST","43413.76041666667","0.0","61.0","63.2","0.0"
"11/9/2018 06:30:00 PM PST","43413.77083333333","0.0","61.0","63.2","0.0"
"11/9/2018 06:45:00 PM PST","43413.78125","0.0","61.0","63.1","0.0"
"11/9/2018 07:00:00 PM PST","43413.79166666667","0.0","60.9","63.1","0.0"
"11/9/2018 07:15:00 PM PST","43413.80208333333","0.0","60.8","63.1","0.0"
"11/9/2018 07:30:00 PM PST","43413.8125","0.0","60.7","63.0","0.0"
"11/9/2018 07:45:00 PM PST","43413.82291666667","0.0","60.8","63.0","0.0"
"11/9/2018 08:00:00 PM PST","43413.83333333333","0.0","60.7","62.9","0.0"
"11/9/2018 08:15:00 PM PST","43413.84375","0.0","60.6","62.8","0.0"
"11/9/2018 08:30:00 PM PST","43413.85416666667","0.0","60.5","62.8","0.0"
"11/9/2018 08:45:00 PM PST","43413.86458333333","0.0","60.4","62.7","0.0"
"11/9/2018 09:00:00 PM PST","43413.875","0.0","60.4","62.7","0.0"
"11/9/2018 09:15:00 PM PST","43413.88541666667","0.0","60.5","62.7","0.0"
"11/9/2018 09:30:00 PM PST","43413.89583333333","0.0","60.3","62.6","0.0"
"11/9/2018 09:45:00 PM PST","43413.90625","31.599998","64.1","71.2","8.099999"
"11/9/2018 10:00:00 PM PST","43413.91666666667","29.4","61.1","66.9","7.0"
"11/9/2018 10:15:00 PM PST","43413.92708333333","30.3","61.7","67.9","7.2"
"11/9/2018 10:30:00 PM PST","43413.9375","31.3","61.3","67.6","8.0"
"11/9/2018 10:45:00 PM PST","43413.94791666667","30.8","61.3","67.4","7.6"
"11/9/2018 11:00:00 PM PST","43413.95833333333","30.199999","61.2","67.3","7.2"
"11/9/2018 11:15:00 PM PST","43413.96875","33.399998","61.1","67.5","9.5"
"11/9/2018 11:30:00 PM PST","43413.97916666667","35.0","61.2","68.0","11.0"
"11/9/2018 11:45:00 PM PST","43413.98958333333","33.3","61.0","67.5","9.599999"
"11/10/2018 12:00:00 AM PST","43414.0","30.199999","61.1","67.0","7.2"
"11/10/2018 12:15:00 AM PST","43414.01041666667","31.0","61.3","67.4","7.7999997"
"11/10/2018 12:30:00 AM PST","43414.02083333333","31.4","61.0","67.2","8.099999"
"11/10/2018 12:45:00 AM PST","43414.03125","32.3","61.2","67.3","8.7"
"11/10/2018 01:00:00 AM PST","43414.04166666667","32.1","60.8","66.6","8.5"
"11/10/2018 01:15:00 AM PST","43414.05208333333","0.0","62.2","62.5","0.0"
"11/10/2018 01:30:00 AM PST","43414.0625","0.0","62.2","62.2","0.0"
"11/10/2018 01:45:00 AM PST","43414.07291666667","0.0","62.2","62.0","0.0"
"11/10/2018 02:00:00 AM PST","43414.08333333333","0.0","61.8","62.4","0.0"
"11/10/2018 02:15:00 AM PST","43414.09375","0.0","61.4","62.4","0.0"
"11/10/2018 02:30:00 AM PST","43414.10416666667","0.0","61.1","62.2","0.0"
"11/10/2018 02:45:00 AM PST","43414.11458333333","0.0","61.2","62.1","0.0"
"11/10/2018 03:00:00 AM PST","43414.125","0.0","61.1","62.1","0.0"
"11/10/2018 03:15:00 AM PST","43414.13541666667","0.0","60.9","61.9","0.0"
"11/10/2018 03:30:00 AM PST","43414.14583333333","0.0","61.0","61.7","0.0"
"11/10/2018 03:45:00 AM PST","43414.15625","0.0","60.9","61.6","0.0"
"11/10/2018 04:00:00 AM PST","43414.16666666667","0.0","60.8","61.4","0.0"
"11/10/2018 04:15:00 AM PST","43414.17708333333","0.0","60.6","61.4","0.0"
"11/10/2018 04:30:00 AM PST","43414.1875","0.0","60.5","61.3","0.0"
"11/10/2018 04:45:00 AM PST","43414.19791666667","0.0","60.5","61.2","0.0"
"11/10/2018 05:00:00 AM PST","43414.20833333333","0.0","60.3","61.2","0.0"
"11/10/2018 05:15:00 AM PST","43414.21875","0.0","60.4","61.0","0.0"
"11/10/2018 05:30:00 AM PST","43414.22916666667","0.0","60.3","61.0","0.0"
"11/10/2018 05:45:00 AM PST","43414.23958333333","0.0","60.1","60.9","0.0"
"11/10/2018 06:00:00 AM PST","43414.25","0.0","60.1","60.8","0.0"
"11/10/2018 06:15:00 AM PST","43414.26041666667","0.0","59.9","60.7","0.0"
"11/10/2018 06:30:00 AM PST","43414.27083333333","0.0","59.7","60.6","0.0"
"11/10/2018 06:45:00 AM PST","43414.28125","0.0","59.7","60.6","0.0"
"11/10/2018 07:00:00 AM PST","43414.29166666667","0.0","59.6","60.4","0.0"
"11/10/2018 07:15:00 AM PST","43414.30208333333","0.0","59.6","60.3","0.0"
"11/10/2018 07:30:00 AM PST","43414.3125","0.0","59.5","60.2","0.0"
"11/10/2018 07:45:00 AM PST","43414.32291666667","0.0","59.4","60.2","0.0"
"11/10/2018 08:00:00 AM PST","43414.33333333333","0.0","59.2","60.2","0.0"
"11/10/2018 08:15:00 AM PST","43414.34375","0.0","59.3","60.1","0.0"
"11/10/2018 08:30:00 AM PST","43414.35416666667","0.0","59.2","60.1","0.0"
"11/10/2018 08:45:00 AM PST","43414.36458333333","0.0","59.1","60.0","0.0"
"11/10/2018 09:00:00 AM PST","43414.375","0.0","58.1","64.0","0.0"
"11/10/2018 09:15:00 AM PST","43414.38541666667","11.099999","66.6","70.9","0.5"
"11/10/2018 09:30:00 AM PST","43414.39583333333","15.7","61.2","69.7","1.1999999"
"11/10/2018 09:45:00 AM PST","43414.40625","14.2","61.5","69.0","0.9"
"11/10/2018 10:00:00 AM PST","43414.41666666667","13.799999","62.5","69.5","0.9"
"11/10/2018 10:15:00 AM PST","43414.42708333333","13.299999","61.1","68.1","0.79999995"
"11/10/2018 10:30:00 AM PST","43414.4375","11.3","62.9","68.9","0.5"
"11/10/2018 10:45:00 AM PST","43414.44791666667","14.799999","61.8","68.7","1.0"
"11/10/2018 11:00:00 AM PST","43414.45833333333","14.599999","62.1","68.9","1.0"
"11/10/2018 11:15:00 AM PST","43414.46875","0.0","64.5","62.7","0.0"
"11/10/2018 11:30:00 AM PST","43414.47916666667","0.0","64.4","63.0","0.0"
"11/10/2018 11:45:00 AM PST","43414.48958333333","0.0","64.4","63.4","0.0"
"11/10/2018 12:00:00 PM PST","43414.5","0.0","64.2","63.5","0.0"
"11/10/2018 12:15:00 PM PST","43414.51041666667","0.0","64.0","63.9","0.0"
"11/10/2018 12:30:00 PM PST","43414.52083333333","0.0","64.0","64.4","0.0"
"11/10/2018 12:45:00 PM PST","43414.53125","0.0","63.8","64.6","0.0"
"11/10/2018 01:00:00 PM PST","43414.54166666667","0.0","63.7","64.8","0.0"
"11/10/2018 01:15:00 PM PST","43414.55208333333","0.0","63.7","64.9","0.0"
"11/10/2018 01:30:00 PM PST","43414.5625","0.0","63.6","65.0","0.0"
"11/10/2018 01:45:00 PM PST","43414.57291666667","0.0","63.4","64.6","0.0"
"11/10/2018 02:00:00 PM PST","43414.58333333333","0.0","63.4","64.2","0.0"
"11/10/2018 02:15:00 PM PST","43414.59375","0.0","63.2","64.0","0.0"
"11/10/2018 02:30:00 PM PST","43414.60416666667","0.0","63.2","63.8","0.0"
"11/10/2018 02:45:00 PM PST","43414.61458333333","0.0","63.1","63.7","0.0"
"11/10/2018 03:00:00 PM PST","43414.625","0.0","62.9","63.6","0.0"
"11/10/2018 03:15:00 PM PST","43414.63541666667","0.0","62.9","63.6","0.0"
"11/10/2018 03:30:00 PM PST","43414.64583333333","0.0","62.6","63.5","0.0"
"11/10/2018 03:45:00 PM PST","43414.65625","0.0","62.6","63.4","0.0"
"11/10/2018 04:00:00 PM PST","43414.66666666667","0.0","62.5","63.4","0.0"
"11/10/2018 04:15:00 PM PST","43414.67708333333","0.0","62.6","63.3","0.0"
"11/10/2018 04:30:00 PM PST","43414.6875","0.0","62.5","63.2","0.0"
"11/10/2018 04:45:00 PM PST","43414.69791666667","0.0","62.5","63.1","0.0"
"11/10/2018 05:00:00 PM PST","43414.70833333333","0.0","62.6","63.0","0.0"
"11/10/2018 05:15:00 PM PST","43414.71875","0.0","62.4","63.0","0.0"
"11/10/2018 05:30:00 PM PST","43414.72916666667","0.0","62.4","62.9","0.0"
"11/10/2018 05:45:00 PM PST","43414.73958333333","0.0","62.3","62.9","0.0"
"11/10/2018 06:00:00 PM PST","43414.75","0.0","62.1","62.8","0.0"
"11/10/2018 06:15:00 PM PST","43414.76041666667","0.0","61.9","62.6","0.0"
"11/10/2018 06:30:00 PM PST","43414.77083333333","0.0","62.0","62.4","0.0"
"11/10/2018 06:45:00 PM PST","43414.78125","0.0","62.0","62.4","0.0"
"11/10/2018 07:00:00 PM PST","43414.79166666667","0.0","61.8","62.3","0.0"
"11/10/2018 07:15:00 PM PST","43414.80208333333","0.0","61.8","62.2","0.0"
"11/10/2018 07:30:00 PM PST","43414.8125","0.0","61.7","62.2","0.0"
"11/10/2018 07:45:00 PM PST","43414.82291666667","0.0","61.5","62.0","0.0"
"11/10/2018 08:00:00 PM PST","43414.83333333333","0.0","61.5","61.8","0.0"
"11/10/2018 08:15:00 PM PST","43414.84375","0.0","61.4","61.9","0.0"
"11/10/2018 08:30:00 PM PST","43414.85416666667","0.0","61.3","61.9","0.0"
"11/10/2018 08:45:00 PM PST","43414.86458333333","0.0","61.1","61.8","0.0"
"11/10/2018 09:00:00 PM PST","43414.875","0.0","61.0","61.7","0.0"
"11/10/2018 09:15:00 PM PST","43414.88541666667","0.0","60.9","61.7","0.0"
"11/10/2018 09:30:00 PM PST","43414.89583333333","0.0","60.8","61.7","0.0"
"11/10/2018 09:45:00 PM PST","43414.90625","34.2","60.3","68.3","10.5"
"11/10/2018 10:00:00 PM PST","43414.91666666667","29.0","60.4","65.9","6.3999996"
"11/10/2018 10:15:00 PM PST","43414.92708333333","26.699999","60.4","65.5","5.0"
"11/10/2018 10:30:00 PM PST","43414.9375","27.5","60.3","65.5","5.5"
"11/10/2018 10:45:00 PM PST","43414.94791666667","10.0","60.8","62.8","0.39999998"
"11/10/2018 11:00:00 PM PST","43414.95833333333","19.0","62.0","65.1","1.9"
"11/10/2018 11:15:00 PM PST","43414.96875","15.099999","62.7","65.2","1.0"
"11/10/2018 11:30:00 PM PST","43414.97916666667","15.9","62.4","65.2","1.1999999"
"11/10/2018 11:45:00 PM PST","43414.98958333333","14.599999","62.8","65.4","1.0"
"11/11/2018 12:00:00 AM PST","43415.0","16.5","62.3","65.2","1.3"
"11/11/2018 12:15:00 AM PST","43415.01041666667","14.7","62.5","65.4","1.0"
"11/11/2018 12:30:00 AM PST","43415.02083333333","15.9","62.7","65.8","1.1999999"
"11/11/2018 12:45:00 AM PST","43415.03125","16.4","61.5","64.3","1.3"
"11/11/2018 01:00:00 AM PST","43415.04166666667","16.199999","62.7","65.8","1.3"
"11/11/2018 01:15:00 AM PST","43415.05208333333","12.5","62.3","64.7","0.7"
"11/11/2018 01:30:00 AM PST","43415.0625","14.599999","62.3","65.0","1.0"
"11/11/2018 01:45:00 AM PST","43415.07291666667","14.4","62.9","65.4","0.9"
"11/11/2018 02:00:00 AM PST","43415.08333333333","20.8","60.7","63.8","2.3999999"
"11/11/2018 02:15:00 AM PST","43415.09375","10.5","60.2","61.5","0.39999998"
"11/11/2018 02:30:00 AM PST","43415.10416666667","10.0","59.1","60.4","0.39999998"
"11/11/2018 02:45:00 AM PST","43415.11458333333","0.0","58.2","58.4","0.0"
"11/11/2018 03:00:00 AM PST","43415.125","0.0","58.0","58.0","0.0"
"11/11/2018 03:15:00 AM PST","43415.13541666667","0.0","58.3","58.1","0.0"
"11/11/2018 03:30:00 AM PST","43415.14583333333","0.0","57.9","58.8","0.0"
"11/11/2018 03:45:00 AM PST","43415.15625","0.0","57.7","58.7","0.0"
"11/11/2018 04:00:00 AM PST","43415.16666666667","0.0","57.8","58.5","0.0"
"11/11/2018 04:15:00 AM PST","43415.17708333333","0.0","57.7","58.5","0.0"
"11/11/2018 04:30:00 AM PST","43415.1875","0.0","57.7","58.3","0.0"
"11/11/2018 04:45:00 AM PST","43415.19791666667","0.0","57.4","58.3","0.0"
"11/11/2018 05:00:00 AM PST","43415.20833333333","0.0","57.4","58.2","0.0"
"11/11/2018 05:15:00 AM PST","43415.21875","0.0","57.4","58.1","0.0"
"11/11/2018 05:30:00 AM PST","43415.22916666667","0.0","57.3","57.9","0.0"
"11/11/2018 05:45:00 AM PST","43415.23958333333","0.0","57.2","57.9","0.0"
"11/11/2018 06:00:00 AM PST","43415.25","0.0","57.1","57.8","0.0"
"11/11/2018 06:15:00 AM PST","43415.26041666667","0.0","56.9","57.6","0.0"
"11/11/2018 06:30:00 AM PST","43415.27083333333","0.0","56.8","57.4","0.0"
"11/11/2018 06:45:00 AM PST","43415.28125","0.0","56.7","57.3","0.0"
"11/11/2018 07:00:00 AM PST","43415.29166666667","0.0","56.5","57.0","0.0"
"11/11/2018 07:15:00 AM PST","43415.30208333333","0.0","56.5","57.1","0.0"
"11/11/2018 07:30:00 AM PST","43415.3125","0.0","56.4","57.0","0.0"
"11/11/2018 07:45:00 AM PST","43415.32291666667","0.0","56.1","57.0","0.0"
"11/11/2018 08:00:00 AM PST","43415.33333333333","0.0","56.1","56.8","0.0"
"11/11/2018 08:15:00 AM PST","43415.34375","0.0","55.9","56.8","0.0"
"11/11/2018 08:30:00 AM PST","43415.35416666667","0.0","55.8","56.6","0.0"
"11/11/2018 08:45:00 AM PST","43415.36458333333","0.0","55.7","56.6","0.0"
"11/11/2018 09:00:00 AM PST","43415.375","0.0","55.7","56.6","0.0"
"11/11/2018 09:12:54.040 AM PST","43415.3839587963","","0.0","0.0",""
"11/11/2018 09:12:54.060 AM PST","43415.38395902778","0.0","","","0.0"
"11/11/2018 09:15:00 AM PST","43415.38541666667","0.0","55.6","56.5","0.0"
"11/11/2018 09:30:00 AM PST","43415.39583333333","0.0","55.5","56.7","0.0"
"11/11/2018 09:45:00 AM PST","43415.40625","0.0","55.4","56.5","0.0"
"11/11/2018 10:00:00 AM PST","43415.41666666667","0.0","55.4","56.7","0.0"
"11/11/2018 10:15:00 AM PST","43415.42708333333","0.0","55.4","56.6","0.0"
"11/11/2018 10:30:00 AM PST","43415.4375","0.0","55.5","56.7","0.0"
"11/11/2018 10:45:00 AM PST","43415.44791666667","0.0","55.3","56.7","0.0"
"11/11/2018 11:00:00 AM PST","43415.45833333333","0.0","55.5","56.7","0.0"
"11/11/2018 11:15:00 AM PST","43415.46875","0.0","55.4","56.8","0.0"
"11/11/2018 11:30:00 AM PST","43415.47916666667","0.0","55.4","56.9","0.0"
"11/11/2018 11:45:00 AM PST","43415.48958333333","0.0","55.5","57.2","0.0"
