"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/18/2018 06:30:00 AM PST","43422.27083333333","0.0","60.2","61.6","0.0"
"11/18/2018 06:45:00 AM PST","43422.28125","0.0","60.0","61.6","0.0"
"11/18/2018 07:00:00 AM PST","43422.29166666667","0.0","59.9","61.5","0.0"
"11/18/2018 07:15:00 AM PST","43422.30208333333","0.0","59.7","61.4","0.0"
"11/18/2018 07:30:00 AM PST","43422.3125","0.0","59.5","61.3","0.0"
"11/18/2018 07:45:00 AM PST","43422.32291666667","0.0","59.6","61.2","0.0"
"11/18/2018 08:00:00 AM PST","43422.33333333333","0.0","59.6","61.1","0.0"
"11/18/2018 08:15:00 AM PST","43422.34375","0.0","59.7","60.8","0.0"
"11/18/2018 08:30:00 AM PST","43422.35416666667","0.0","59.6","60.9","0.0"
"11/18/2018 08:45:00 AM PST","43422.36458333333","0.0","59.5","60.7","0.0"
"11/18/2018 09:00:00 AM PST","43422.375","0.0","59.5","60.8","0.0"
"11/18/2018 09:15:00 AM PST","43422.38541666667","0.0","59.3","60.7","0.0"
"11/18/2018 09:30:00 AM PST","43422.39583333333","0.0","59.2","60.6","0.0"
"11/18/2018 09:45:00 AM PST","43422.40625","0.0","59.2","60.8","0.0"
"11/18/2018 10:00:00 AM PST","43422.41666666667","0.0","59.2","60.7","0.0"
"11/18/2018 10:15:00 AM PST","43422.42708333333","0.0","59.0","60.7","0.0"
"11/18/2018 10:30:00 AM PST","43422.4375","0.0","59.1","60.7","0.0"
"11/18/2018 10:45:00 AM PST","43422.44791666667","0.0","59.3","60.7","0.0"
"11/18/2018 11:00:00 AM PST","43422.45833333333","0.0","59.3","60.7","0.0"
"11/18/2018 11:15:00 AM PST","43422.46875","0.0","59.3","60.7","0.0"
"11/18/2018 11:30:00 AM PST","43422.47916666667","0.0","59.4","60.8","0.0"
"11/18/2018 11:45:00 AM PST","43422.48958333333","0.0","59.6","60.9","0.0"
"11/18/2018 12:00:00 PM PST","43422.5","0.0","59.7","61.2","0.0"
"11/18/2018 12:15:00 PM PST","43422.51041666667","0.0","59.7","61.3","0.0"
"11/18/2018 12:30:00 PM PST","43422.52083333333","0.0","59.9","62.0","0.0"
"11/18/2018 12:45:00 PM PST","43422.53125","0.0","60.2","62.7","0.0"
"11/18/2018 01:00:00 PM PST","43422.54166666667","0.0","60.2","63.2","0.0"
"11/18/2018 01:15:00 PM PST","43422.55208333333","0.0","60.2","63.6","0.0"
"11/18/2018 01:30:00 PM PST","43422.5625","0.0","60.4","63.0","0.0"
"11/18/2018 01:45:00 PM PST","43422.57291666667","0.0","60.4","62.6","0.0"
"11/18/2018 02:00:00 PM PST","43422.58333333333","0.0","60.3","62.3","0.0"
"11/18/2018 02:15:00 PM PST","43422.59375","0.0","60.4","62.1","0.0"
"11/18/2018 02:30:00 PM PST","43422.60416666667","0.0","60.5","61.9","0.0"
"11/18/2018 02:45:00 PM PST","43422.61458333333","0.0","60.2","61.9","0.0"
"11/18/2018 03:00:00 PM PST","43422.625","0.0","60.3","61.8","0.0"
"11/18/2018 03:15:00 PM PST","43422.63541666667","0.0","60.3","61.8","0.0"
"11/18/2018 03:30:00 PM PST","43422.64583333333","0.0","60.2","61.7","0.0"
"11/18/2018 03:45:00 PM PST","43422.65625","0.0","60.1","61.6","0.0"
"11/18/2018 04:00:00 PM PST","43422.66666666667","0.0","59.8","61.5","0.0"
"11/18/2018 04:15:00 PM PST","43422.67708333333","0.0","59.6","61.5","0.0"
"11/18/2018 04:30:00 PM PST","43422.6875","0.0","59.7","61.4","0.0"
"11/18/2018 04:45:00 PM PST","43422.69791666667","0.0","59.4","61.4","0.0"
"11/18/2018 05:00:00 PM PST","43422.70833333333","0.0","59.5","61.4","0.0"
"11/18/2018 05:15:00 PM PST","43422.71875","0.0","59.5","61.4","0.0"
"11/18/2018 05:30:00 PM PST","43422.72916666667","0.0","59.4","61.4","0.0"
"11/18/2018 05:45:00 PM PST","43422.73958333333","0.0","59.4","61.3","0.0"
"11/18/2018 06:00:00 PM PST","43422.75","0.0","59.3","61.3","0.0"
"11/18/2018 06:15:00 PM PST","43422.76041666667","0.0","59.2","61.3","0.0"
"11/18/2018 06:30:00 PM PST","43422.77083333333","0.0","59.3","61.2","0.0"
"11/18/2018 06:45:00 PM PST","43422.78125","0.0","59.3","61.2","0.0"
"11/18/2018 07:00:00 PM PST","43422.79166666667","0.0","59.2","61.2","0.0"
"11/18/2018 07:15:00 PM PST","43422.80208333333","0.0","59.2","61.1","0.0"
"11/18/2018 07:30:00 PM PST","43422.8125","0.0","59.0","61.1","0.0"
"11/18/2018 07:45:00 PM PST","43422.82291666667","0.0","59.1","61.0","0.0"
"11/18/2018 08:00:00 PM PST","43422.83333333333","0.0","59.1","61.0","0.0"
"11/18/2018 08:15:00 PM PST","43422.84375","0.0","59.0","60.9","0.0"
"11/18/2018 08:30:00 PM PST","43422.85416666667","0.0","58.8","60.9","0.0"
"11/18/2018 08:45:00 PM PST","43422.86458333333","0.0","58.7","60.8","0.0"
"11/18/2018 09:00:00 PM PST","43422.875","0.0","58.7","60.7","0.0"
"11/18/2018 09:15:00 PM PST","43422.88541666667","0.0","58.7","60.7","0.0"
"11/18/2018 09:30:00 PM PST","43422.89583333333","0.0","58.6","60.6","0.0"
"11/18/2018 09:45:00 PM PST","43422.90625","24.5","65.6","70.5","4.2"
"11/18/2018 10:00:00 PM PST","43422.91666666667","31.599998","60.3","65.1","8.3"
"11/18/2018 10:15:00 PM PST","43422.92708333333","30.5","63.1","68.5","7.7"
"11/18/2018 10:30:00 PM PST","43422.9375","30.4","60.5","65.7","7.3999996"
"11/18/2018 10:45:00 PM PST","43422.94791666667","30.699999","63.1","68.4","7.7999997"
"11/18/2018 11:00:00 PM PST","43422.95833333333","30.699999","60.5","65.5","7.3999996"
"11/18/2018 11:15:00 PM PST","43422.96875","28.9","62.2","67.5","6.3999996"
"11/18/2018 11:30:00 PM PST","43422.97916666667","15.299999","62.2","66.0","1.1"
"11/18/2018 11:45:00 PM PST","43422.98958333333","34.0","60.9","66.4","10.2"
"11/19/2018 12:00:00 AM PST","43423.0","28.8","60.3","65.1","6.2999997"
"11/19/2018 12:15:00 AM PST","43423.01041666667","18.6","60.9","63.3","1.9"
"11/19/2018 12:30:00 AM PST","43423.02083333333","22.9","62.4","65.1","3.3999999"
"11/19/2018 12:45:00 AM PST","43423.03125","16.6","61.2","63.2","1.4"
"11/19/2018 01:00:00 AM PST","43423.04166666667","23.4","63.3","66.0","3.8"
"11/19/2018 01:15:00 AM PST","43423.05208333333","10.0","62.5","64.4","0.59999996"
"11/19/2018 01:30:00 AM PST","43423.0625","25.699999","61.9","64.7","5.2"
"11/19/2018 01:45:00 AM PST","43423.07291666667","17.3","59.6","61.3","1.5"
"11/19/2018 02:00:00 AM PST","43423.08333333333","10.0","61.5","62.8","0.39999998"
"11/19/2018 02:15:00 AM PST","43423.09375","16.9","61.7","63.3","1.5999999"
"11/19/2018 02:30:00 AM PST","43423.10416666667","17.8","58.4","60.0","1.6999999"
"11/19/2018 02:45:00 AM PST","43423.11458333333","0.0","61.0","61.4","0.0"
"11/19/2018 03:00:00 AM PST","43423.125","0.0","62.5","62.8","0.0"
"11/19/2018 03:15:00 AM PST","43423.13541666667","0.0","56.5","58.4","0.0"
"11/19/2018 03:30:00 AM PST","43423.14583333333","0.0","56.5","58.2","0.0"
"11/19/2018 03:45:00 AM PST","43423.15625","0.0","56.1","58.5","0.0"
"11/19/2018 04:00:00 AM PST","43423.16666666667","0.0","56.0","58.9","0.0"
"11/19/2018 04:15:00 AM PST","43423.17708333333","0.0","55.9","59.1","0.0"
"11/19/2018 04:30:00 AM PST","43423.1875","0.0","55.4","58.8","0.0"
"11/19/2018 04:45:00 AM PST","43423.19791666667","0.0","55.4","58.7","0.0"
"11/19/2018 05:00:00 AM PST","43423.20833333333","0.0","55.4","58.6","0.0"
"11/19/2018 05:15:00 AM PST","43423.21875","0.0","55.2","58.6","0.0"
"11/19/2018 05:30:00 AM PST","43423.22916666667","0.0","55.0","58.5","0.0"
"11/19/2018 05:45:00 AM PST","43423.23958333333","0.0","55.2","58.4","0.0"
"11/19/2018 06:00:00 AM PST","43423.25","0.0","55.1","58.2","0.0"
"11/19/2018 06:15:00 AM PST","43423.26041666667","0.0","55.3","58.1","0.0"
"11/19/2018 06:30:00 AM PST","43423.27083333333","0.0","55.2","58.1","0.0"
"11/19/2018 06:45:00 AM PST","43423.28125","0.0","55.1","57.9","0.0"
"11/19/2018 07:00:00 AM PST","43423.29166666667","0.0","55.0","58.0","0.0"
"11/19/2018 07:15:00 AM PST","43423.30208333333","0.0","54.8","57.7","0.0"
"11/19/2018 07:30:00 AM PST","43423.3125","0.0","54.7","57.7","0.0"
"11/19/2018 07:45:00 AM PST","43423.32291666667","0.0","54.7","57.7","0.0"
"11/19/2018 08:00:00 AM PST","43423.33333333333","0.0","54.6","57.7","0.0"
"11/19/2018 08:15:00 AM PST","43423.34375","0.0","54.5","57.7","0.0"
"11/19/2018 08:30:00 AM PST","43423.35416666667","0.0","54.5","57.6","0.0"
"11/19/2018 08:45:00 AM PST","43423.36458333333","0.0","54.5","57.6","0.0"
"11/19/2018 09:00:00 AM PST","43423.375","0.0","54.5","57.6","0.0"
"11/19/2018 09:15:00 AM PST","43423.38541666667","0.0","54.5","57.6","0.0"
"11/19/2018 09:30:00 AM PST","43423.39583333333","0.0","54.5","57.6","0.0"
"11/19/2018 09:45:00 AM PST","43423.40625","0.0","54.5","57.7","0.0"
"11/19/2018 10:00:00 AM PST","43423.41666666667","0.0","54.5","57.6","0.0"
"11/19/2018 10:15:00 AM PST","43423.42708333333","0.0","54.5","57.6","0.0"
"11/19/2018 10:30:00 AM PST","43423.4375","0.0","54.3","57.7","0.0"
"11/19/2018 10:45:00 AM PST","43423.44791666667","0.0","54.4","57.7","0.0"
"11/19/2018 11:00:00 AM PST","43423.45833333333","0.0","54.5","57.9","0.0"
"11/19/2018 11:15:00 AM PST","43423.46875","0.0","54.7","58.0","0.0"
"11/19/2018 11:30:00 AM PST","43423.47916666667","0.0","54.8","58.2","0.0"
"11/19/2018 11:45:00 AM PST","43423.48958333333","0.0","55.0","58.4","0.0"
"11/19/2018 12:00:00 PM PST","43423.5","0.0","55.0","58.6","0.0"
"11/19/2018 12:15:00 PM PST","43423.51041666667","0.0","55.1","58.9","0.0"
"11/19/2018 12:30:00 PM PST","43423.52083333333","0.0","55.3","59.3","0.0"
"11/19/2018 12:45:00 PM PST","43423.53125","0.0","55.3","59.8","0.0"
"11/19/2018 01:00:00 PM PST","43423.54166666667","0.0","55.2","59.9","0.0"
"11/19/2018 01:15:00 PM PST","43423.55208333333","0.0","55.5","60.4","0.0"
"11/19/2018 01:30:00 PM PST","43423.5625","0.0","55.4","60.1","0.0"
"11/19/2018 01:45:00 PM PST","43423.57291666667","0.0","55.2","59.6","0.0"
"11/19/2018 02:00:00 PM PST","43423.58333333333","0.0","55.3","59.5","0.0"
"11/19/2018 02:15:00 PM PST","43423.59375","0.0","55.4","59.4","0.0"
"11/19/2018 02:30:00 PM PST","43423.60416666667","0.0","55.3","59.3","0.0"
"11/19/2018 02:45:00 PM PST","43423.61458333333","0.0","55.2","59.2","0.0"
"11/19/2018 03:00:00 PM PST","43423.625","0.0","55.4","59.2","0.0"
"11/19/2018 03:15:00 PM PST","43423.63541666667","0.0","55.3","59.3","0.0"
"11/19/2018 03:30:00 PM PST","43423.64583333333","0.0","55.2","59.3","0.0"
"11/19/2018 03:45:00 PM PST","43423.65625","0.0","55.5","59.4","0.0"
"11/19/2018 04:00:00 PM PST","43423.66666666667","0.0","55.4","59.4","0.0"
"11/19/2018 04:15:00 PM PST","43423.67708333333","0.0","55.4","59.4","0.0"
"11/19/2018 04:30:00 PM PST","43423.6875","0.0","55.5","59.4","0.0"
"11/19/2018 04:45:00 PM PST","43423.69791666667","0.0","55.3","59.3","0.0"
"11/19/2018 05:00:00 PM PST","43423.70833333333","0.0","55.5","59.2","0.0"
"11/19/2018 05:15:00 PM PST","43423.71875","0.0","55.6","59.2","0.0"
"11/19/2018 05:30:00 PM PST","43423.72916666667","0.0","55.4","59.1","0.0"
"11/19/2018 05:45:00 PM PST","43423.73958333333","0.0","55.6","59.0","0.0"
"11/19/2018 06:00:00 PM PST","43423.75","0.0","55.6","59.0","0.0"
"11/19/2018 06:15:00 PM PST","43423.76041666667","0.0","55.6","59.0","0.0"
"11/19/2018 06:30:00 PM PST","43423.77083333333","0.0","55.6","58.9","0.0"
"11/19/2018 06:45:00 PM PST","43423.78125","0.0","55.6","58.9","0.0"
"11/19/2018 07:00:00 PM PST","43423.79166666667","0.0","55.6","58.8","0.0"
"11/19/2018 07:15:00 PM PST","43423.80208333333","0.0","55.5","58.8","0.0"
"11/19/2018 07:30:00 PM PST","43423.8125","0.0","55.6","58.7","0.0"
"11/19/2018 07:45:00 PM PST","43423.82291666667","0.0","55.6","58.7","0.0"
"11/19/2018 08:00:00 PM PST","43423.83333333333","0.0","55.6","58.6","0.0"
"11/19/2018 08:15:00 PM PST","43423.84375","0.0","55.3","58.5","0.0"
"11/19/2018 08:30:00 PM PST","43423.85416666667","0.0","55.4","58.4","0.0"
"11/19/2018 08:45:00 PM PST","43423.86458333333","0.0","55.3","58.4","0.0"
"11/19/2018 09:00:00 PM PST","43423.875","0.0","55.4","58.4","0.0"
"11/19/2018 09:15:00 PM PST","43423.88541666667","0.0","55.4","58.2","0.0"
"11/19/2018 09:30:00 PM PST","43423.89583333333","0.0","55.4","58.2","0.0"
"11/19/2018 09:45:00 PM PST","43423.90625","10.4","66.4","69.9","0.5"
"11/19/2018 10:00:00 PM PST","43423.91666666667","37.2","59.2","65.2","10.9"
"11/19/2018 10:15:00 PM PST","43423.92708333333","25.4","62.9","67.9","4.5"
"11/19/2018 10:30:00 PM PST","43423.9375","34.0","60.0","66.0","10.099999"
"11/19/2018 10:45:00 PM PST","43423.94791666667","24.8","63.5","67.9","4.2"
"11/19/2018 11:00:00 PM PST","43423.95833333333","40.8","60.0","66.3","17.0"
"11/19/2018 11:15:00 PM PST","43423.96875","23.9","63.3","67.7","5.2999997"
"11/19/2018 11:30:00 PM PST","43423.97916666667","34.2","59.5","65.0","10.4"
"11/19/2018 11:45:00 PM PST","43423.98958333333","23.3","63.4","67.9","3.5"
"11/20/2018 12:00:00 AM PST","43424.0","29.099998","59.7","64.7","6.5"
"11/20/2018 12:15:00 AM PST","43424.01041666667","27.699999","62.9","67.6","5.6"
"11/20/2018 12:30:00 AM PST","43424.02083333333","24.6","60.5","64.9","3.8999999"
"11/20/2018 12:45:00 AM PST","43424.03125","16.5","63.2","65.2","1.4"
"11/20/2018 01:00:00 AM PST","43424.04166666667","17.6","61.1","63.0","1.6999999"
"11/20/2018 01:15:00 AM PST","43424.05208333333","20.4","64.4","66.6","2.6"
"11/20/2018 01:30:00 AM PST","43424.0625","23.199999","59.3","61.4","3.5"
"11/20/2018 01:45:00 AM PST","43424.07291666667","12.2","61.4","62.8","0.59999996"
"11/20/2018 02:00:00 AM PST","43424.08333333333","19.8","58.3","59.6","2.3"
"11/20/2018 02:15:00 AM PST","43424.09375","0.0","60.3","60.8","0.0"
"11/20/2018 02:30:00 AM PST","43424.10416666667","0.0","62.2","62.5","0.0"
"11/20/2018 02:45:00 AM PST","43424.11458333333","17.699999","59.2","60.7","1.6999999"
"11/20/2018 03:00:00 AM PST","43424.125","0.0","59.4","60.1","0.0"
"11/20/2018 03:15:00 AM PST","43424.13541666667","0.0","61.5","61.7","0.0"
"11/20/2018 03:30:00 AM PST","43424.14583333333","15.299999","60.2","61.7","1.1999999"
"11/20/2018 03:45:00 AM PST","43424.15625","12.2","58.9","60.2","0.59999996"
"11/20/2018 04:00:00 AM PST","43424.16666666667","0.0","61.2","61.5","0.0"
"11/20/2018 04:15:00 AM PST","43424.17708333333","0.0","58.1","59.2","0.0"
"11/20/2018 04:30:00 AM PST","43424.1875","0.0","57.8","59.0","0.0"
"11/20/2018 04:45:00 AM PST","43424.19791666667","0.0","57.4","58.8","0.0"
"11/20/2018 05:00:00 AM PST","43424.20833333333","0.0","57.2","58.6","0.0"
"11/20/2018 05:15:00 AM PST","43424.21875","0.0","57.3","58.8","0.0"
"11/20/2018 05:30:00 AM PST","43424.22916666667","0.0","57.5","58.8","0.0"
"11/20/2018 05:45:00 AM PST","43424.23958333333","0.0","57.3","58.7","0.0"
"11/20/2018 06:00:00 AM PST","43424.25","0.0","56.9","58.6","0.0"
"11/20/2018 06:15:00 AM PST","43424.26041666667","0.0","56.7","58.5","0.0"
"11/20/2018 06:30:00 AM PST","43424.27083333333","0.0","56.5","58.4","0.0"
"11/20/2018 06:45:00 AM PST","43424.28125","0.0","56.5","58.4","0.0"
"11/20/2018 07:00:00 AM PST","43424.29166666667","0.0","56.2","58.3","0.0"
"11/20/2018 07:15:00 AM PST","43424.30208333333","0.0","55.9","58.3","0.0"
"11/20/2018 07:30:00 AM PST","43424.3125","0.0","55.9","58.1","0.0"
"11/20/2018 07:45:00 AM PST","43424.32291666667","0.0","56.0","58.1","0.0"
"11/20/2018 08:00:00 AM PST","43424.33333333333","0.0","55.8","58.0","0.0"
"11/20/2018 08:15:00 AM PST","43424.34375","0.0","55.8","58.1","0.0"
"11/20/2018 08:30:00 AM PST","43424.35416666667","0.0","55.8","58.0","0.0"
"11/20/2018 08:45:00 AM PST","43424.36458333333","0.0","55.8","58.0","0.0"
"11/20/2018 09:00:00 AM PST","43424.375","0.0","55.8","57.8","0.0"
"11/20/2018 09:15:00 AM PST","43424.38541666667","0.0","55.8","57.9","0.0"
"11/20/2018 09:30:00 AM PST","43424.39583333333","0.0","55.6","57.9","0.0"
"11/20/2018 09:45:00 AM PST","43424.40625","0.0","55.8","57.9","0.0"
"11/20/2018 10:00:00 AM PST","43424.41666666667","0.0","55.8","57.8","0.0"
"11/20/2018 10:15:00 AM PST","43424.42708333333","0.0","55.9","57.9","0.0"
"11/20/2018 10:30:00 AM PST","43424.4375","0.0","56.0","57.9","0.0"
"11/20/2018 10:45:00 AM PST","43424.44791666667","0.0","56.2","57.9","0.0"
"11/20/2018 11:00:00 AM PST","43424.45833333333","0.0","56.4","58.0","0.0"
"11/20/2018 11:15:00 AM PST","43424.46875","0.0","56.4","58.1","0.0"
"11/20/2018 11:30:00 AM PST","43424.47916666667","0.0","56.6","58.1","0.0"
"11/20/2018 11:45:00 AM PST","43424.48958333333","0.0","56.6","58.3","0.0"
"11/20/2018 12:00:00 PM PST","43424.5","0.0","57.0","58.7","0.0"
"11/20/2018 12:15:00 PM PST","43424.51041666667","0.0","57.2","58.9","0.0"
"11/20/2018 12:30:00 PM PST","43424.52083333333","0.0","57.1","59.5","0.0"
"11/20/2018 12:45:00 PM PST","43424.53125","0.0","57.3","60.4","0.0"
"11/20/2018 01:00:00 PM PST","43424.54166666667","0.0","57.4","61.1","0.0"
"11/20/2018 01:15:00 PM PST","43424.55208333333","0.0","57.3","61.5","0.0"
"11/20/2018 01:30:00 PM PST","43424.5625","0.0","57.6","60.8","0.0"
"11/20/2018 01:45:00 PM PST","43424.57291666667","0.0","57.4","60.3","0.0"
"11/20/2018 02:00:00 PM PST","43424.58333333333","0.0","57.3","60.0","0.0"
"11/20/2018 02:15:00 PM PST","43424.59375","0.0","57.4","59.9","0.0"
"11/20/2018 02:30:00 PM PST","43424.60416666667","0.0","57.5","59.7","0.0"
"11/20/2018 02:45:00 PM PST","43424.61458333333","0.0","57.3","59.7","0.0"
"11/20/2018 03:00:00 PM PST","43424.625","0.0","57.5","59.6","0.0"
"11/20/2018 03:15:00 PM PST","43424.63541666667","0.0","57.4","59.5","0.0"
"11/20/2018 03:30:00 PM PST","43424.64583333333","0.0","57.5","59.5","0.0"
"11/20/2018 03:45:00 PM PST","43424.65625","0.0","57.2","59.4","0.0"
"11/20/2018 04:00:00 PM PST","43424.66666666667","0.0","57.1","59.4","0.0"
"11/20/2018 04:15:00 PM PST","43424.67708333333","0.0","56.9","59.5","0.0"
"11/20/2018 04:30:00 PM PST","43424.6875","0.0","57.0","59.5","0.0"
"11/20/2018 04:45:00 PM PST","43424.69791666667","0.0","57.0","59.5","0.0"
"11/20/2018 05:00:00 PM PST","43424.70833333333","0.0","57.1","59.6","0.0"
"11/20/2018 05:15:00 PM PST","43424.71875","0.0","57.1","59.6","0.0"
"11/20/2018 05:30:00 PM PST","43424.72916666667","0.0","57.0","59.6","0.0"
"11/20/2018 05:45:00 PM PST","43424.73958333333","0.0","57.2","59.6","0.0"
"11/20/2018 06:00:00 PM PST","43424.75","0.0","57.0","59.6","0.0"
"11/20/2018 06:15:00 PM PST","43424.76041666667","0.0","56.9","59.6","0.0"
"11/20/2018 06:30:00 PM PST","43424.77083333333","0.0","57.0","59.5","0.0"
"11/20/2018 06:45:00 PM PST","43424.78125","0.0","56.9","59.6","0.0"
"11/20/2018 07:00:00 PM PST","43424.79166666667","0.0","56.8","59.6","0.0"
"11/20/2018 07:15:00 PM PST","43424.80208333333","0.0","56.8","59.5","0.0"
"11/20/2018 07:30:00 PM PST","43424.8125","0.0","57.0","59.5","0.0"
"11/20/2018 07:45:00 PM PST","43424.82291666667","0.0","56.8","59.5","0.0"
"11/20/2018 08:00:00 PM PST","43424.83333333333","0.0","56.9","59.5","0.0"
"11/20/2018 08:15:00 PM PST","43424.84375","0.0","56.7","59.4","0.0"
"11/20/2018 08:30:00 PM PST","43424.85416666667","0.0","56.8","59.3","0.0"
"11/20/2018 08:45:00 PM PST","43424.86458333333","0.0","56.8","59.3","0.0"
"11/20/2018 09:00:00 PM PST","43424.875","0.0","56.6","59.2","0.0"
"11/20/2018 09:15:00 PM PST","43424.88541666667","0.0","56.7","59.2","0.0"
"11/20/2018 09:30:00 PM PST","43424.89583333333","0.0","56.7","59.2","0.0"
"11/20/2018 09:45:00 PM PST","43424.90625","16.5","66.5","70.5","0.9"
"11/20/2018 10:00:00 PM PST","43424.91666666667","36.0","59.6","65.5","12.0"
"11/20/2018 10:15:00 PM PST","43424.92708333333","28.599998","62.8","68.2","6.2"
"11/20/2018 10:30:00 PM PST","43424.9375","35.8","60.0","65.8","11.7"
"11/20/2018 10:45:00 PM PST","43424.94791666667","27.9","62.8","68.2","5.7999997"
"11/20/2018 11:00:00 PM PST","43424.95833333333","32.6","60.1","65.6","9.099999"
"11/20/2018 11:15:00 PM PST","43424.96875","27.4","63.1","68.1","5.5"
"11/20/2018 11:30:00 PM PST","43424.97916666667","35.5","60.0","65.9","11.599999"
"11/20/2018 11:45:00 PM PST","43424.98958333333","24.8","63.1","67.7","4.1"
"11/21/2018 12:00:00 AM PST","43425.0","36.0","58.6","58.9","13.299999"
"11/21/2018 12:15:00 AM PST","43425.01041666667","0.0","54.4","55.8","0.0"
"11/21/2018 12:30:00 AM PST","43425.02083333333","0.0","54.7","57.3","0.0"
"11/21/2018 12:45:00 AM PST","43425.03125","0.0","54.4","57.6","0.0"
"11/21/2018 01:00:00 AM PST","43425.04166666667","0.0","54.3","57.5","0.0"
"11/21/2018 01:15:00 AM PST","43425.05208333333","0.0","54.2","57.6","0.0"
"11/21/2018 01:30:00 AM PST","43425.0625","0.0","54.2","57.5","0.0"
"11/21/2018 01:45:00 AM PST","43425.07291666667","0.0","54.2","57.4","0.0"
"11/21/2018 02:00:00 AM PST","43425.08333333333","0.0","53.9","57.4","0.0"
"11/21/2018 02:15:00 AM PST","43425.09375","0.0","53.9","57.3","0.0"
"11/21/2018 02:30:00 AM PST","43425.10416666667","0.0","53.8","57.1","0.0"
"11/21/2018 02:45:00 AM PST","43425.11458333333","0.0","53.9","57.0","0.0"
"11/21/2018 03:00:00 AM PST","43425.125","0.0","53.8","56.9","0.0"
"11/21/2018 03:15:00 AM PST","43425.13541666667","0.0","53.7","56.8","0.0"
"11/21/2018 03:30:00 AM PST","43425.14583333333","0.0","53.5","56.9","0.0"
"11/21/2018 03:45:00 AM PST","43425.15625","0.0","53.4","56.6","0.0"
"11/21/2018 04:00:00 AM PST","43425.16666666667","0.0","53.4","56.5","0.0"
"11/21/2018 04:15:00 AM PST","43425.17708333333","0.0","53.5","56.4","0.0"
"11/21/2018 04:30:00 AM PST","43425.1875","0.0","53.3","56.4","0.0"
"11/21/2018 04:45:00 AM PST","43425.19791666667","0.0","53.4","56.3","0.0"
"11/21/2018 05:00:00 AM PST","43425.20833333333","0.0","53.2","56.3","0.0"
"11/21/2018 05:15:00 AM PST","43425.21875","0.0","53.2","56.3","0.0"
"11/21/2018 05:30:00 AM PST","43425.22916666667","0.0","53.2","56.2","0.0"
"11/21/2018 05:45:00 AM PST","43425.23958333333","0.0","53.1","56.0","0.0"
"11/21/2018 06:00:00 AM PST","43425.25","0.0","53.1","56.1","0.0"
"11/21/2018 06:15:00 AM PST","43425.26041666667","0.0","53.2","56.0","0.0"
"11/21/2018 06:30:00 AM PST","43425.27083333333","0.0","52.9","56.0","0.0"
"11/21/2018 06:45:00 AM PST","43425.28125","0.0","52.9","56.1","0.0"
"11/21/2018 07:00:00 AM PST","43425.29166666667","0.0","52.9","55.9","0.0"
"11/21/2018 07:15:00 AM PST","43425.30208333333","0.0","52.9","55.9","0.0"
"11/21/2018 07:30:00 AM PST","43425.3125","0.0","52.8","55.8","0.0"
"11/21/2018 07:45:00 AM PST","43425.32291666667","0.0","53.0","55.9","0.0"
"11/21/2018 08:00:00 AM PST","43425.33333333333","0.0","52.9","55.9","0.0"
"11/21/2018 08:15:00 AM PST","43425.34375","0.0","52.8","55.9","0.0"
"11/21/2018 08:30:00 AM PST","43425.35416666667","0.0","53.0","56.0","0.0"
"11/21/2018 08:45:00 AM PST","43425.36458333333","0.0","52.8","55.9","0.0"
"11/21/2018 09:00:00 AM PST","43425.375","0.0","56.1","60.6","0.0"
"11/21/2018 09:15:00 AM PST","43425.38541666667","0.0","66.9","70.6","0.0"
"11/21/2018 09:30:00 AM PST","43425.39583333333","33.3","59.3","70.4","9.0"
"11/21/2018 09:45:00 AM PST","43425.40625","18.1","64.8","71.3","1.8"
"11/21/2018 10:00:00 AM PST","43425.41666666667","37.5","59.6","69.9","13.4"
"11/21/2018 10:15:00 AM PST","43425.42708333333","20.3","61.3","68.7","2.3999999"
"11/21/2018 10:30:00 AM PST","43425.4375","31.4","62.1","70.6","8.0"
"11/21/2018 10:45:00 AM PST","43425.44791666667","25.4","61.3","68.2","4.4"
"11/21/2018 11:00:00 AM PST","43425.45833333333","28.0","63.2","70.8","5.7999997"
"11/21/2018 11:15:00 AM PST","43425.46875","0.0","66.6","64.7","0.0"
"11/21/2018 11:30:00 AM PST","43425.47916666667","0.0","67.0","65.6","0.0"
"11/21/2018 11:45:00 AM PST","43425.48958333333","0.0","66.9","65.9","0.0"
"11/21/2018 12:00:00 PM PST","43425.5","0.0","67.2","66.2","0.0"
"11/21/2018 12:15:00 PM PST","43425.51041666667","0.0","67.0","66.2","0.0"
"11/21/2018 12:30:00 PM PST","43425.52083333333","0.0","67.0","66.2","0.0"
"11/21/2018 12:45:00 PM PST","43425.53125","0.0","66.7","66.2","0.0"
"11/21/2018 01:00:00 PM PST","43425.54166666667","0.0","66.6","66.1","0.0"
"11/21/2018 01:15:00 PM PST","43425.55208333333","0.0","66.3","66.0","0.0"
"11/21/2018 01:30:00 PM PST","43425.5625","0.0","66.3","65.9","0.0"
"11/21/2018 01:45:00 PM PST","43425.57291666667","0.0","66.2","66.0","0.0"
"11/21/2018 02:00:00 PM PST","43425.58333333333","0.0","66.2","66.0","0.0"
"11/21/2018 02:15:00 PM PST","43425.59375","0.0","66.2","66.0","0.0"
"11/21/2018 02:30:00 PM PST","43425.60416666667","0.0","65.8","65.8","0.0"
"11/21/2018 02:45:00 PM PST","43425.61458333333","0.0","65.7","65.6","0.0"
"11/21/2018 03:00:00 PM PST","43425.625","0.0","65.4","65.5","0.0"
"11/21/2018 03:15:00 PM PST","43425.63541666667","0.0","65.2","65.3","0.0"
"11/21/2018 03:30:00 PM PST","43425.64583333333","0.0","65.1","65.2","0.0"
"11/21/2018 03:45:00 PM PST","43425.65625","0.0","65.0","65.1","0.0"
"11/21/2018 04:00:00 PM PST","43425.66666666667","0.0","64.9","64.9","0.0"
"11/21/2018 04:15:00 PM PST","43425.67708333333","0.0","64.7","64.8","0.0"
"11/21/2018 04:30:00 PM PST","43425.6875","0.0","64.6","64.7","0.0"
"11/21/2018 04:45:00 PM PST","43425.69791666667","0.0","64.1","64.5","0.0"
"11/21/2018 05:00:00 PM PST","43425.70833333333","0.0","63.9","64.3","0.0"
"11/21/2018 05:15:00 PM PST","43425.71875","0.0","63.5","64.1","0.0"
"11/21/2018 05:30:00 PM PST","43425.72916666667","0.0","63.5","64.1","0.0"
"11/21/2018 05:45:00 PM PST","43425.73958333333","0.0","63.3","63.9","0.0"
"11/21/2018 06:00:00 PM PST","43425.75","0.0","63.3","63.8","0.0"
"11/21/2018 06:15:00 PM PST","43425.76041666667","0.0","63.1","63.7","0.0"
"11/21/2018 06:30:00 PM PST","43425.77083333333","0.0","62.9","63.6","0.0"
"11/21/2018 06:45:00 PM PST","43425.78125","0.0","62.8","63.5","0.0"
"11/21/2018 07:00:00 PM PST","43425.79166666667","0.0","62.9","63.5","0.0"
"11/21/2018 07:15:00 PM PST","43425.80208333333","0.0","62.7","63.3","0.0"
"11/21/2018 07:30:00 PM PST","43425.8125","0.0","62.6","63.3","0.0"
"11/21/2018 07:45:00 PM PST","43425.82291666667","0.0","62.5","63.2","0.0"
"11/21/2018 08:00:00 PM PST","43425.83333333333","0.0","62.4","63.1","0.0"
"11/21/2018 08:15:00 PM PST","43425.84375","0.0","62.0","63.0","0.0"
"11/21/2018 08:30:00 PM PST","43425.85416666667","0.0","62.1","62.9","0.0"
"11/21/2018 08:45:00 PM PST","43425.86458333333","0.0","61.9","62.9","0.0"
"11/21/2018 09:00:00 PM PST","43425.875","0.0","62.0","62.8","0.0"
"11/21/2018 09:15:00 PM PST","43425.88541666667","0.0","61.9","62.7","0.0"
"11/21/2018 09:30:00 PM PST","43425.89583333333","0.0","61.6","62.7","0.0"
"11/21/2018 09:45:00 PM PST","43425.90625","47.3","63.1","69.3","24.699999"
"11/21/2018 10:00:00 PM PST","43425.91666666667","59.8","61.6","67.5","38.399998"
"11/21/2018 10:15:00 PM PST","43425.92708333333","56.6","61.4","67.3","34.3"
"11/21/2018 10:30:00 PM PST","43425.9375","58.899998","61.5","67.4","36.399998"
"11/21/2018 10:45:00 PM PST","43425.94791666667","59.899998","61.3","67.3","38.899998"
"11/21/2018 11:00:00 PM PST","43425.95833333333","59.8","61.2","67.1","38.7"
"11/21/2018 11:15:00 PM PST","43425.96875","59.1","61.0","67.1","38.1"
"11/21/2018 11:30:00 PM PST","43425.97916666667","59.899998","61.3","67.1","38.7"
"11/21/2018 11:45:00 PM PST","43425.98958333333","59.899998","61.2","67.1","39.0"
"11/22/2018 12:00:00 AM PST","43426.0","59.8","60.9","66.4","39.3"
"11/22/2018 12:15:00 AM PST","43426.01041666667","59.899998","60.5","65.9","38.7"
"11/22/2018 12:30:00 AM PST","43426.02083333333","53.5","57.5","58.5","33.899998"
"11/22/2018 12:45:00 AM PST","43426.03125","0.0","57.4","58.3","0.0"
"11/22/2018 01:00:00 AM PST","43426.04166666667","0.0","57.4","59.2","0.0"
"11/22/2018 01:15:00 AM PST","43426.05208333333","0.0","57.5","59.4","0.0"
"11/22/2018 01:30:00 AM PST","43426.0625","0.0","57.4","59.3","0.0"
"11/22/2018 01:45:00 AM PST","43426.07291666667","0.0","57.2","59.5","0.0"
"11/22/2018 02:00:00 AM PST","43426.08333333333","0.0","57.3","59.3","0.0"
"11/22/2018 02:15:00 AM PST","43426.09375","0.0","57.3","59.3","0.0"
"11/22/2018 02:30:00 AM PST","43426.10416666667","0.0","57.3","59.2","0.0"
"11/22/2018 02:45:00 AM PST","43426.11458333333","0.0","57.3","59.2","0.0"
"11/22/2018 03:00:00 AM PST","43426.125","0.0","57.1","59.2","0.0"
"11/22/2018 03:15:00 AM PST","43426.13541666667","0.0","57.3","59.1","0.0"
"11/22/2018 03:30:00 AM PST","43426.14583333333","0.0","57.2","59.1","0.0"
"11/22/2018 03:45:00 AM PST","43426.15625","0.0","57.1","59.1","0.0"
"11/22/2018 04:00:00 AM PST","43426.16666666667","0.0","57.1","59.0","0.0"
"11/22/2018 04:15:00 AM PST","43426.17708333333","0.0","57.3","58.9","0.0"
"11/22/2018 04:30:00 AM PST","43426.1875","0.0","57.1","58.9","0.0"
"11/22/2018 04:45:00 AM PST","43426.19791666667","0.0","57.1","58.8","0.0"
"11/22/2018 05:00:00 AM PST","43426.20833333333","0.0","57.1","58.9","0.0"
"11/22/2018 05:15:00 AM PST","43426.21875","0.0","57.1","58.8","0.0"
"11/22/2018 05:30:00 AM PST","43426.22916666667","0.0","57.2","58.8","0.0"
"11/22/2018 05:45:00 AM PST","43426.23958333333","0.0","57.0","58.7","0.0"
"11/22/2018 06:00:00 AM PST","43426.25","0.0","57.0","58.6","0.0"
"11/22/2018 06:15:00 AM PST","43426.26041666667","0.0","57.1","58.6","0.0"
"11/22/2018 06:30:00 AM PST","43426.27083333333","0.0","57.0","58.5","0.0"
"11/22/2018 06:45:00 AM PST","43426.28125","0.0","56.9","58.5","0.0"
"11/22/2018 07:00:00 AM PST","43426.29166666667","0.0","57.0","58.5","0.0"
"11/22/2018 07:15:00 AM PST","43426.30208333333","0.0","56.9","58.5","0.0"
"11/22/2018 07:30:00 AM PST","43426.3125","0.0","56.8","58.4","0.0"
"11/22/2018 07:45:00 AM PST","43426.32291666667","0.0","56.9","58.4","0.0"
"11/22/2018 08:00:00 AM PST","43426.33333333333","0.0","56.8","58.4","0.0"
"11/22/2018 08:15:00 AM PST","43426.34375","0.0","56.7","58.4","0.0"
"11/22/2018 08:30:00 AM PST","43426.35416666667","0.0","56.9","58.3","0.0"
"11/22/2018 08:45:00 AM PST","43426.36458333333","0.0","56.9","58.3","0.0"
"11/22/2018 09:00:00 AM PST","43426.375","0.0","57.0","58.4","0.0"
"11/22/2018 09:15:00 AM PST","43426.38541666667","0.0","57.0","58.4","0.0"
"11/22/2018 09:30:00 AM PST","43426.39583333333","0.0","57.3","58.7","0.0"
"11/22/2018 09:45:00 AM PST","43426.40625","0.0","57.3","58.7","0.0"
"11/22/2018 10:00:00 AM PST","43426.41666666667","0.0","57.4","58.8","0.0"
"11/22/2018 10:15:00 AM PST","43426.42708333333","0.0","57.6","58.8","0.0"
"11/22/2018 10:30:00 AM PST","43426.4375","0.0","57.8","58.8","0.0"
"11/22/2018 10:45:00 AM PST","43426.44791666667","0.0","58.2","58.9","0.0"
"11/22/2018 11:00:00 AM PST","43426.45833333333","0.0","58.3","59.1","0.0"
"11/22/2018 11:15:00 AM PST","43426.46875","0.0","58.6","59.2","0.0"
"11/22/2018 11:30:00 AM PST","43426.47916666667","0.0","58.5","59.4","0.0"
"11/22/2018 11:45:00 AM PST","43426.48958333333","0.0","58.6","59.7","0.0"
"11/22/2018 12:00:00 PM PST","43426.5","0.0","58.8","60.1","0.0"
"11/22/2018 12:15:00 PM PST","43426.51041666667","0.0","58.9","60.3","0.0"
"11/22/2018 12:30:00 PM PST","43426.52083333333","0.0","58.8","60.5","0.0"
"11/22/2018 12:45:00 PM PST","43426.53125","0.0","58.8","61.5","0.0"
"11/22/2018 01:00:00 PM PST","43426.54166666667","0.0","59.0","62.3","0.0"
"11/22/2018 01:15:00 PM PST","43426.55208333333","0.0","58.9","62.4","0.0"
"11/22/2018 01:30:00 PM PST","43426.5625","0.0","58.9","61.7","0.0"
"11/22/2018 01:45:00 PM PST","43426.57291666667","0.0","58.9","61.2","0.0"
"11/22/2018 02:00:00 PM PST","43426.58333333333","0.0","59.0","61.0","0.0"
"11/22/2018 02:15:00 PM PST","43426.59375","0.0","58.9","60.9","0.0"
"11/22/2018 02:30:00 PM PST","43426.60416666667","0.0","58.9","60.7","0.0"
"11/22/2018 02:45:00 PM PST","43426.61458333333","0.0","59.0","60.6","0.0"
"11/22/2018 03:00:00 PM PST","43426.625","0.0","58.9","60.6","0.0"
"11/22/2018 03:15:00 PM PST","43426.63541666667","0.0","58.9","60.4","0.0"
"11/22/2018 03:30:00 PM PST","43426.64583333333","0.0","58.8","60.4","0.0"
"11/22/2018 03:45:00 PM PST","43426.65625","0.0","59.0","60.3","0.0"
"11/22/2018 04:00:00 PM PST","43426.66666666667","0.0","59.0","60.3","0.0"
"11/22/2018 04:15:00 PM PST","43426.67708333333","0.0","58.8","60.3","0.0"
"11/22/2018 04:30:00 PM PST","43426.6875","0.0","58.7","60.2","0.0"
"11/22/2018 04:45:00 PM PST","43426.69791666667","0.0","58.7","60.2","0.0"
"11/22/2018 05:00:00 PM PST","43426.70833333333","0.0","58.5","60.2","0.0"
"11/22/2018 05:15:00 PM PST","43426.71875","0.0","58.5","60.2","0.0"
"11/22/2018 05:30:00 PM PST","43426.72916666667","0.0","58.6","60.2","0.0"
"11/22/2018 05:45:00 PM PST","43426.73958333333","0.0","58.4","60.2","0.0"
"11/22/2018 06:00:00 PM PST","43426.75","0.0","58.5","60.2","0.0"
"11/22/2018 06:15:00 PM PST","43426.76041666667","0.0","58.5","60.2","0.0"
"11/22/2018 06:30:00 PM PST","43426.77083333333","0.0","58.5","60.2","0.0"
"11/22/2018 06:45:00 PM PST","43426.78125","0.0","58.4","60.2","0.0"
"11/22/2018 07:00:00 PM PST","43426.79166666667","0.0","58.4","60.2","0.0"
"11/22/2018 07:15:00 PM PST","43426.80208333333","0.0","58.4","60.2","0.0"
"11/22/2018 07:30:00 PM PST","43426.8125","0.0","58.4","60.2","0.0"
"11/22/2018 07:45:00 PM PST","43426.82291666667","0.0","58.4","60.2","0.0"
"11/22/2018 08:00:00 PM PST","43426.83333333333","0.0","58.5","60.1","0.0"
"11/22/2018 08:15:00 PM PST","43426.84375","0.0","58.5","60.1","0.0"
"11/22/2018 08:30:00 PM PST","43426.85416666667","0.0","58.4","60.1","0.0"
"11/22/2018 08:45:00 PM PST","43426.86458333333","0.0","58.5","60.1","0.0"
"11/22/2018 09:00:00 PM PST","43426.875","0.0","58.5","60.1","0.0"
"11/22/2018 09:15:00 PM PST","43426.88541666667","0.0","58.3","60.1","0.0"
"11/22/2018 09:30:00 PM PST","43426.89583333333","0.0","58.5","60.1","0.0"
"11/22/2018 09:45:00 PM PST","43426.90625","0.0","58.4","60.0","0.0"
"11/22/2018 10:00:00 PM PST","43426.91666666667","0.0","58.3","60.0","0.0"
"11/22/2018 10:15:00 PM PST","43426.92708333333","10.0","58.5","59.3","0.39999998"
"11/22/2018 10:30:00 PM PST","43426.9375","0.0","68.6","72.6","0.0"
"11/22/2018 10:45:00 PM PST","43426.94791666667","35.399998","62.0","72.3","11.3"
"11/22/2018 11:00:00 PM PST","43426.95833333333","24.8","61.8","69.9","4.0"
"11/22/2018 11:15:00 PM PST","43426.96875","20.6","64.9","72.7","2.5"
"11/22/2018 11:30:00 PM PST","43426.97916666667","30.9","62.0","70.8","7.6"
"11/22/2018 11:45:00 PM PST","43426.98958333333","20.4","64.6","72.8","2.6"
"11/23/2018 12:00:00 AM PST","43427.0","24.699999","62.0","70.6","4.1"
"11/23/2018 12:15:00 AM PST","43427.01041666667","17.9","64.7","72.6","1.6999999"
"11/23/2018 12:30:00 AM PST","43427.02083333333","32.7","62.0","70.8","7.1"
"11/23/2018 12:45:00 AM PST","43427.03125","12.3","64.6","71.0","0.59999996"
"11/23/2018 01:00:00 AM PST","43427.04166666667","33.1","62.8","72.3","9.599999"
"11/23/2018 01:15:00 AM PST","43427.05208333333","19.699999","61.8","69.7","2.1"
"11/23/2018 01:30:00 AM PST","43427.0625","25.699999","64.0","72.9","4.6"
"11/23/2018 01:45:00 AM PST","43427.07291666667","25.1","61.5","70.3","4.2999997"
"11/23/2018 02:00:00 AM PST","43427.08333333333","16.9","63.1","70.4","1.4"
"11/23/2018 02:15:00 AM PST","43427.09375","30.9","62.9","72.3","7.8999996"
"11/23/2018 02:30:00 AM PST","43427.10416666667","20.0","61.8","70.0","2.3"
"11/23/2018 02:45:00 AM PST","43427.11458333333","18.699999","64.8","72.8","1.9"
"11/23/2018 03:00:00 AM PST","43427.125","21.6","62.0","70.0","2.6"
"11/23/2018 03:15:00 AM PST","43427.13541666667","19.199999","65.1","73.0","2.1"
"11/23/2018 03:30:00 AM PST","43427.14583333333","25.9","61.7","70.1","4.6"
"11/23/2018 03:45:00 AM PST","43427.15625","17.199999","65.2","72.5","1.5999999"
"11/23/2018 04:00:00 AM PST","43427.16666666667","30.4","61.5","69.8","7.2999997"
"11/23/2018 04:15:00 AM PST","43427.17708333333","18.9","64.7","71.7","2.0"
"11/23/2018 04:30:00 AM PST","43427.1875","28.8","61.4","70.1","6.2"
"11/23/2018 04:45:00 AM PST","43427.19791666667","17.1","64.8","72.1","1.4"
"11/23/2018 05:00:00 AM PST","43427.20833333333","28.3","62.2","72.4","6.0"
"11/23/2018 05:15:00 AM PST","43427.21875","17.9","63.7","71.6","1.6999999"
"11/23/2018 05:30:00 AM PST","43427.22916666667","27.199999","63.7","73.3","5.2999997"
"11/23/2018 05:45:00 AM PST","43427.23958333333","19.9","62.8","71.2","1.6999999"
"11/23/2018 06:00:00 AM PST","43427.25","23.6","64.3","73.6","3.6"
"11/23/2018 06:15:00 AM PST","43427.26041666667","19.9","62.7","70.8","2.3"
"11/23/2018 06:30:00 AM PST","43427.27083333333","25.199999","63.6","72.9","4.4"
"11/23/2018 06:45:00 AM PST","43427.28125","0.0","68.6","65.9","0.0"
"11/23/2018 07:00:00 AM PST","43427.29166666667","0.0","67.8","66.0","0.0"
"11/23/2018 07:15:00 AM PST","43427.30208333333","0.0","66.9","66.3","0.0"
"11/23/2018 07:30:00 AM PST","43427.3125","0.0","66.8","66.1","0.0"
"11/23/2018 07:45:00 AM PST","43427.32291666667","0.0","66.1","66.2","0.0"
"11/23/2018 08:00:00 AM PST","43427.33333333333","0.0","65.8","66.0","0.0"
"11/23/2018 08:15:00 AM PST","43427.34375","0.0","65.7","66.0","0.0"
"11/23/2018 08:30:00 AM PST","43427.35416666667","0.0","65.3","65.9","0.0"
"11/23/2018 08:45:00 AM PST","43427.36458333333","0.0","65.1","65.8","0.0"
"11/23/2018 09:00:00 AM PST","43427.375","0.0","65.0","65.8","0.0"
"11/23/2018 09:15:00 AM PST","43427.38541666667","0.0","65.1","65.8","0.0"
"11/23/2018 09:30:00 AM PST","43427.39583333333","0.0","64.9","65.7","0.0"
"11/23/2018 09:45:00 AM PST","43427.40625","0.0","64.8","65.6","0.0"
"11/23/2018 10:00:00 AM PST","43427.41666666667","0.0","64.8","65.6","0.0"
"11/23/2018 10:15:00 AM PST","43427.42708333333","0.0","64.7","65.7","0.0"
"11/23/2018 10:30:00 AM PST","43427.4375","0.0","64.7","65.6","0.0"
"11/23/2018 10:45:00 AM PST","43427.44791666667","0.0","64.7","65.6","0.0"
"11/23/2018 11:00:00 AM PST","43427.45833333333","0.0","64.8","65.7","0.0"
"11/23/2018 11:15:00 AM PST","43427.46875","0.0","64.7","65.6","0.0"
"11/23/2018 11:30:00 AM PST","43427.47916666667","0.0","64.8","65.6","0.0"
"11/23/2018 11:45:00 AM PST","43427.48958333333","0.0","64.7","65.6","0.0"
"11/23/2018 12:00:00 PM PST","43427.5","0.0","64.6","65.4","0.0"
"11/23/2018 12:15:00 PM PST","43427.51041666667","0.0","64.5","65.3","0.0"
"11/23/2018 12:30:00 PM PST","43427.52083333333","0.0","64.4","65.3","0.0"
"11/23/2018 12:45:00 PM PST","43427.53125","0.0","64.3","65.2","0.0"
"11/23/2018 01:00:00 PM PST","43427.54166666667","0.0","64.1","65.0","0.0"
"11/23/2018 01:15:00 PM PST","43427.55208333333","0.0","63.9","65.0","0.0"
"11/23/2018 01:30:00 PM PST","43427.5625","0.0","63.8","64.9","0.0"
"11/23/2018 01:45:00 PM PST","43427.57291666667","0.0","63.8","64.8","0.0"
"11/23/2018 02:00:00 PM PST","43427.58333333333","0.0","63.7","64.7","0.0"
"11/23/2018 02:15:00 PM PST","43427.59375","0.0","63.7","64.6","0.0"
"11/23/2018 02:30:00 PM PST","43427.60416666667","0.0","63.8","64.5","0.0"
"11/23/2018 02:45:00 PM PST","43427.61458333333","0.0","63.6","64.5","0.0"
"11/23/2018 03:00:00 PM PST","43427.625","0.0","63.3","64.3","0.0"
"11/23/2018 03:15:00 PM PST","43427.63541666667","0.0","63.4","64.4","0.0"
"11/23/2018 03:30:00 PM PST","43427.64583333333","0.0","63.5","64.3","0.0"
"11/23/2018 03:45:00 PM PST","43427.65625","0.0","63.5","64.3","0.0"
"11/23/2018 04:00:00 PM PST","43427.66666666667","0.0","63.3","64.2","0.0"
"11/23/2018 04:15:00 PM PST","43427.67708333333","0.0","63.3","64.1","0.0"
"11/23/2018 04:30:00 PM PST","43427.6875","0.0","63.2","64.1","0.0"
"11/23/2018 04:45:00 PM PST","43427.69791666667","0.0","63.2","64.0","0.0"
"11/23/2018 05:00:00 PM PST","43427.70833333333","0.0","63.2","63.9","0.0"
"11/23/2018 05:15:00 PM PST","43427.71875","0.0","63.1","63.9","0.0"
"11/23/2018 05:30:00 PM PST","43427.72916666667","0.0","63.0","63.8","0.0"
"11/23/2018 05:45:00 PM PST","43427.73958333333","0.0","62.9","63.8","0.0"
"11/23/2018 06:00:00 PM PST","43427.75","0.0","62.8","63.7","0.0"
"11/23/2018 06:15:00 PM PST","43427.76041666667","0.0","62.8","63.7","0.0"
"11/23/2018 06:30:00 PM PST","43427.77083333333","0.0","62.8","63.5","0.0"
"11/23/2018 06:45:00 PM PST","43427.78125","0.0","62.8","63.5","0.0"
"11/23/2018 07:00:00 PM PST","43427.79166666667","0.0","62.6","63.4","0.0"
"11/23/2018 07:15:00 PM PST","43427.80208333333","0.0","62.6","63.4","0.0"
"11/23/2018 07:30:00 PM PST","43427.8125","0.0","62.5","63.3","0.0"
"11/23/2018 07:45:00 PM PST","43427.82291666667","0.0","62.4","63.2","0.0"
"11/23/2018 08:00:00 PM PST","43427.83333333333","0.0","62.3","63.2","0.0"
"11/23/2018 08:15:00 PM PST","43427.84375","0.0","62.4","63.1","0.0"
"11/23/2018 08:30:00 PM PST","43427.85416666667","0.0","62.2","63.1","0.0"
"11/23/2018 08:45:00 PM PST","43427.86458333333","0.0","62.2","63.1","0.0"
"11/23/2018 09:00:00 PM PST","43427.875","0.0","62.1","63.1","0.0"
"11/23/2018 09:15:00 PM PST","43427.88541666667","0.0","62.1","62.9","0.0"
"11/23/2018 09:30:00 PM PST","43427.89583333333","0.0","62.2","62.9","0.0"
"11/23/2018 09:45:00 PM PST","43427.90625","0.0","62.0","62.8","0.0"
"11/23/2018 10:00:00 PM PST","43427.91666666667","0.0","61.9","62.8","0.0"
"11/23/2018 10:15:00 PM PST","43427.92708333333","10.0","64.2","70.4","0.39999998"
"11/23/2018 10:30:00 PM PST","43427.9375","37.8","63.6","74.0","14.2"
"11/23/2018 10:45:00 PM PST","43427.94791666667","34.7","61.8","70.4","10.8"
"11/23/2018 11:00:00 PM PST","43427.95833333333","20.1","63.4","71.0","2.3"
"11/23/2018 11:15:00 PM PST","43427.96875","33.5","63.2","72.3","9.7"
"11/23/2018 11:30:00 PM PST","43427.97916666667","34.0","61.4","69.3","10.099999"
"11/23/2018 11:45:00 PM PST","43427.98958333333","22.699999","64.8","72.6","3.1999998"
"11/24/2018 12:00:00 AM PST","43428.0","39.0","61.5","70.6","15.099999"
"11/24/2018 12:15:00 AM PST","43428.01041666667","26.099998","63.2","70.6","4.7"
"11/24/2018 12:30:00 AM PST","43428.02083333333","34.1","62.9","71.8","10.099999"
"11/24/2018 12:45:00 AM PST","43428.03125","34.6","61.4","69.8","10.599999"
"11/24/2018 01:00:00 AM PST","43428.04166666667","23.4","63.7","71.4","3.5"
"11/24/2018 01:15:00 AM PST","43428.05208333333","31.5","63.4","72.1","8.0"
"11/24/2018 01:30:00 AM PST","43428.0625","32.5","61.4","70.1","8.8"
"11/24/2018 01:45:00 AM PST","43428.07291666667","29.0","63.7","71.8","6.3999996"
"11/24/2018 02:00:00 AM PST","43428.08333333333","39.5","61.1","70.5","15.5"
"11/24/2018 02:15:00 AM PST","43428.09375","28.3","62.7","70.5","5.9"
"11/24/2018 02:30:00 AM PST","43428.10416666667","26.9","63.8","72.3","5.2"
"11/24/2018 02:45:00 AM PST","43428.11458333333","36.2","62.1","70.6","12.2"
"11/24/2018 03:00:00 AM PST","43428.125","25.8","62.8","70.1","4.6"
"11/24/2018 03:15:00 AM PST","43428.13541666667","32.8","63.4","72.0","9.0"
"11/24/2018 03:30:00 AM PST","43428.14583333333","35.1","61.5","70.0","11.0"
"11/24/2018 03:45:00 AM PST","43428.15625","25.199999","64.5","73.3","4.2999997"
"11/24/2018 04:00:00 AM PST","43428.16666666667","39.3","62.2","72.1","15.5"
"11/24/2018 04:15:00 AM PST","43428.17708333333","35.8","61.5","69.6","11.8"
"11/24/2018 04:30:00 AM PST","43428.1875","31.4","61.5","68.5","8.0"
"11/24/2018 04:45:00 AM PST","43428.19791666667","10.5","60.1","66.6","0.39999998"
"11/24/2018 05:00:00 AM PST","43428.20833333333","0.0","63.1","61.5","0.0"
"11/24/2018 05:15:00 AM PST","43428.21875","0.0","62.8","61.7","0.0"
"11/24/2018 05:30:00 AM PST","43428.22916666667","0.0","62.8","62.3","0.0"
"11/24/2018 05:45:00 AM PST","43428.23958333333","0.0","62.5","62.3","0.0"
"11/24/2018 06:00:00 AM PST","43428.25","0.0","62.1","62.3","0.0"
"11/24/2018 06:15:00 AM PST","43428.26041666667","0.0","62.0","62.3","0.0"
"11/24/2018 06:30:00 AM PST","43428.27083333333","0.0","61.9","62.3","0.0"
"11/24/2018 06:45:00 AM PST","43428.28125","0.0","61.9","62.3","0.0"
"11/24/2018 07:00:00 AM PST","43428.29166666667","0.0","61.5","62.3","0.0"
"11/24/2018 07:15:00 AM PST","43428.30208333333","0.0","61.7","62.2","0.0"
"11/24/2018 07:30:00 AM PST","43428.3125","0.0","61.5","62.2","0.0"
"11/24/2018 07:45:00 AM PST","43428.32291666667","0.0","61.7","62.2","0.0"
"11/24/2018 08:00:00 AM PST","43428.33333333333","0.0","61.5","62.2","0.0"
"11/24/2018 08:15:00 AM PST","43428.34375","0.0","61.5","62.2","0.0"
"11/24/2018 08:30:00 AM PST","43428.35416666667","0.0","61.6","62.2","0.0"
"11/24/2018 08:45:00 AM PST","43428.36458333333","0.0","61.5","62.2","0.0"
"11/24/2018 09:00:00 AM PST","43428.375","0.0","61.7","62.2","0.0"
"11/24/2018 09:15:00 AM PST","43428.38541666667","0.0","61.7","62.3","0.0"
"11/24/2018 09:30:00 AM PST","43428.39583333333","0.0","61.6","62.3","0.0"
"11/24/2018 09:45:00 AM PST","43428.40625","0.0","61.5","62.4","0.0"
"11/24/2018 10:00:00 AM PST","43428.41666666667","0.0","61.7","62.5","0.0"
"11/24/2018 10:15:00 AM PST","43428.42708333333","0.0","61.9","62.5","0.0"
"11/24/2018 10:30:00 AM PST","43428.4375","0.0","61.9","62.4","0.0"
"11/24/2018 10:45:00 AM PST","43428.44791666667","0.0","61.9","62.4","0.0"
"11/24/2018 11:00:00 AM PST","43428.45833333333","0.0","62.1","62.6","0.0"
"11/24/2018 11:15:00 AM PST","43428.46875","0.0","62.1","62.6","0.0"
"11/24/2018 11:30:00 AM PST","43428.47916666667","0.0","62.4","62.8","0.0"
"11/24/2018 11:45:00 AM PST","43428.48958333333","0.0","62.6","63.1","0.0"
"11/24/2018 12:00:00 PM PST","43428.5","0.0","62.8","63.4","0.0"
"11/24/2018 12:15:00 PM PST","43428.51041666667","0.0","62.5","63.4","0.0"
"11/24/2018 12:30:00 PM PST","43428.52083333333","0.0","62.7","63.6","0.0"
"11/24/2018 12:45:00 PM PST","43428.53125","0.0","62.8","64.1","0.0"
"11/24/2018 01:00:00 PM PST","43428.54166666667","0.0","62.4","63.9","0.0"
"11/24/2018 01:15:00 PM PST","43428.55208333333","0.0","62.3","63.8","0.0"
"11/24/2018 01:30:00 PM PST","43428.5625","0.0","62.4","63.7","0.0"
"11/24/2018 01:45:00 PM PST","43428.57291666667","0.0","62.4","63.7","0.0"
"11/24/2018 02:00:00 PM PST","43428.58333333333","0.0","62.5","63.7","0.0"
"11/24/2018 02:15:00 PM PST","43428.59375","0.0","62.5","63.8","0.0"
"11/24/2018 02:30:00 PM PST","43428.60416666667","0.0","62.6","63.8","0.0"
"11/24/2018 02:45:00 PM PST","43428.61458333333","0.0","62.6","63.8","0.0"
"11/24/2018 03:00:00 PM PST","43428.625","0.0","62.5","63.7","0.0"
"11/24/2018 03:15:00 PM PST","43428.63541666667","0.0","62.3","63.6","0.0"
"11/24/2018 03:30:00 PM PST","43428.64583333333","0.0","62.4","63.5","0.0"
"11/24/2018 03:45:00 PM PST","43428.65625","0.0","62.3","63.5","0.0"
"11/24/2018 04:00:00 PM PST","43428.66666666667","0.0","62.4","63.4","0.0"
"11/24/2018 04:15:00 PM PST","43428.67708333333","0.0","62.4","63.3","0.0"
"11/24/2018 04:30:00 PM PST","43428.6875","0.0","62.4","63.2","0.0"
"11/24/2018 04:45:00 PM PST","43428.69791666667","0.0","62.3","63.1","0.0"
"11/24/2018 05:00:00 PM PST","43428.70833333333","0.0","62.4","63.1","0.0"
"11/24/2018 05:15:00 PM PST","43428.71875","0.0","62.2","63.0","0.0"
"11/24/2018 05:30:00 PM PST","43428.72916666667","0.0","62.2","62.9","0.0"
"11/24/2018 05:45:00 PM PST","43428.73958333333","42.399998","60.4","66.2","21.3"
"11/24/2018 06:00:00 PM PST","43428.75","23.9","64.3","71.6","3.6999998"
"11/24/2018 06:15:00 PM PST","43428.76041666667","41.5","61.9","70.9","18.0"
"11/24/2018 06:30:00 PM PST","43428.77083333333","32.6","61.7","69.8","8.7"
"11/24/2018 06:45:00 PM PST","43428.78125","22.4","64.4","72.1","3.1"
"11/24/2018 07:00:00 PM PST","43428.79166666667","35.8","61.5","70.3","11.7"
"11/24/2018 07:15:00 PM PST","43428.80208333333","31.699999","61.2","69.0","7.8999996"
"11/24/2018 07:30:00 PM PST","43428.8125","25.1","63.9","71.3","4.2999997"
"11/24/2018 07:45:00 PM PST","43428.82291666667","32.3","61.8","70.2","8.7"
"11/24/2018 08:00:00 PM PST","43428.83333333333","29.3","60.9","69.1","6.8999996"
"11/24/2018 08:15:00 PM PST","43428.84375","20.199999","63.5","70.9","2.3"
"11/24/2018 08:30:00 PM PST","43428.85416666667","33.0","62.0","70.6","9.2"
"11/24/2018 08:45:00 PM PST","43428.86458333333","28.8","61.1","69.0","5.5"
"11/24/2018 09:00:00 PM PST","43428.875","19.4","63.6","70.9","2.1"
"11/24/2018 09:15:00 PM PST","43428.88541666667","33.5","61.0","69.6","9.599999"
"11/24/2018 09:30:00 PM PST","43428.89583333333","19.5","62.4","69.4","1.1999999"
"11/24/2018 09:45:00 PM PST","43428.90625","30.699999","62.6","71.5","7.6"
"11/24/2018 10:00:00 PM PST","43428.91666666667","26.5","61.2","68.9","5.0"
"11/24/2018 10:15:00 PM PST","43428.92708333333","23.0","63.9","72.4","3.5"
"11/24/2018 10:30:00 PM PST","43428.9375","32.5","61.5","70.2","8.9"
"11/24/2018 10:45:00 PM PST","43428.94791666667","17.699999","63.6","70.7","1.5999999"
"11/24/2018 11:00:00 PM PST","43428.95833333333","34.3","62.9","72.6","10.599999"
"11/24/2018 11:15:00 PM PST","43428.96875","34.899998","60.3","68.8","10.9"
"11/24/2018 11:30:00 PM PST","43428.97916666667","25.4","61.8","68.4","4.4"
"11/24/2018 11:45:00 PM PST","43428.98958333333","39.6","59.9","66.5","15.9"
"11/25/2018 12:00:00 AM PST","43429.0","0.0","60.4","60.5","0.0"
"11/25/2018 12:15:00 AM PST","43429.01041666667","0.0","60.3","60.6","0.0"
"11/25/2018 12:30:00 AM PST","43429.02083333333","0.0","60.1","61.3","0.0"
"11/25/2018 12:45:00 AM PST","43429.03125","0.0","60.3","61.3","0.0"
