"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/25/2018 01:00:00 AM PST","43429.04166666667","0.0","60.2","61.3","0.0"
"11/25/2018 01:15:00 AM PST","43429.05208333333","0.0","60.2","61.3","0.0"
"11/25/2018 01:30:00 AM PST","43429.0625","0.0","60.3","61.3","0.0"
"11/25/2018 01:45:00 AM PST","43429.07291666667","0.0","60.3","61.2","0.0"
"11/25/2018 02:00:00 AM PST","43429.08333333333","0.0","60.1","61.2","0.0"
"11/25/2018 02:15:00 AM PST","43429.09375","0.0","60.2","61.1","0.0"
"11/25/2018 02:30:00 AM PST","43429.10416666667","0.0","60.1","61.1","0.0"
"11/25/2018 02:45:00 AM PST","43429.11458333333","0.0","60.1","61.1","0.0"
"11/25/2018 03:00:00 AM PST","43429.125","0.0","60.1","61.0","0.0"
"11/25/2018 03:15:00 AM PST","43429.13541666667","0.0","60.1","61.0","0.0"
"11/25/2018 03:30:00 AM PST","43429.14583333333","0.0","60.2","60.9","0.0"
"11/25/2018 03:45:00 AM PST","43429.15625","0.0","60.2","60.9","0.0"
"11/25/2018 04:00:00 AM PST","43429.16666666667","0.0","60.0","60.9","0.0"
"11/25/2018 04:15:00 AM PST","43429.17708333333","0.0","60.0","60.9","0.0"
"11/25/2018 04:30:00 AM PST","43429.1875","0.0","60.0","60.8","0.0"
"11/25/2018 04:45:00 AM PST","43429.19791666667","0.0","60.1","60.8","0.0"
"11/25/2018 05:00:00 AM PST","43429.20833333333","0.0","60.0","60.8","0.0"
"11/25/2018 05:15:00 AM PST","43429.21875","0.0","60.0","60.8","0.0"
"11/25/2018 05:30:00 AM PST","43429.22916666667","0.0","60.1","60.8","0.0"
"11/25/2018 05:45:00 AM PST","43429.23958333333","0.0","60.0","60.7","0.0"
"11/25/2018 06:00:00 AM PST","43429.25","0.0","60.0","60.7","0.0"
"11/25/2018 06:15:00 AM PST","43429.26041666667","0.0","59.9","60.6","0.0"
"11/25/2018 06:30:00 AM PST","43429.27083333333","0.0","59.9","60.7","0.0"
"11/25/2018 06:45:00 AM PST","43429.28125","0.0","60.1","60.7","0.0"
"11/25/2018 07:00:00 AM PST","43429.29166666667","0.0","59.9","60.6","0.0"
"11/25/2018 07:15:00 AM PST","43429.30208333333","0.0","59.9","60.6","0.0"
"11/25/2018 07:30:00 AM PST","43429.3125","0.0","60.1","60.6","0.0"
"11/25/2018 07:45:00 AM PST","43429.32291666667","0.0","60.0","60.5","0.0"
"11/25/2018 08:00:00 AM PST","43429.33333333333","0.0","60.0","60.5","0.0"
"11/25/2018 08:15:00 AM PST","43429.34375","0.0","59.9","60.5","0.0"
"11/25/2018 08:30:00 AM PST","43429.35416666667","0.0","59.8","60.5","0.0"
"11/25/2018 08:45:00 AM PST","43429.36458333333","0.0","60.0","60.5","0.0"
"11/25/2018 09:00:00 AM PST","43429.375","0.0","59.8","60.5","0.0"
"11/25/2018 09:15:00 AM PST","43429.38541666667","0.0","60.0","60.4","0.0"
"11/25/2018 09:30:00 AM PST","43429.39583333333","0.0","60.0","60.5","0.0"
"11/25/2018 09:45:00 AM PST","43429.40625","0.0","59.9","60.5","0.0"
"11/25/2018 10:00:00 AM PST","43429.41666666667","18.1","60.1","66.4","0.79999995"
"11/25/2018 10:15:00 AM PST","43429.42708333333","29.5","66.3","74.4","7.2999997"
"11/25/2018 10:30:00 AM PST","43429.4375","34.2","60.5","68.4","9.9"
"11/25/2018 10:45:00 AM PST","43429.44791666667","22.4","62.5","69.9","3.0"
"11/25/2018 11:00:00 AM PST","43429.45833333333","26.5","63.2","71.0","5.0"
"11/25/2018 11:15:00 AM PST","43429.46875","0.0","66.6","64.8","0.0"
"11/25/2018 11:30:00 AM PST","43429.47916666667","0.0","66.3","65.1","0.0"
"11/25/2018 11:45:00 AM PST","43429.48958333333","0.0","66.4","65.3","0.0"
"11/25/2018 12:00:00 PM PST","43429.5","0.0","66.3","65.4","0.0"
"11/25/2018 12:15:00 PM PST","43429.51041666667","0.0","66.3","65.6","0.0"
"11/25/2018 12:30:00 PM PST","43429.52083333333","0.0","65.9","65.5","0.0"
"11/25/2018 12:45:00 PM PST","43429.53125","0.0","65.5","66.3","0.0"
"11/25/2018 01:00:00 PM PST","43429.54166666667","0.0","65.4","67.1","0.0"
"11/25/2018 01:15:00 PM PST","43429.55208333333","0.0","65.2","66.9","0.0"
"11/25/2018 01:30:00 PM PST","43429.5625","0.0","65.0","66.1","0.0"
"11/25/2018 01:45:00 PM PST","43429.57291666667","0.0","64.9","65.7","0.0"
"11/25/2018 02:00:00 PM PST","43429.58333333333","0.0","64.7","65.4","0.0"
"11/25/2018 02:15:00 PM PST","43429.59375","0.0","64.5","65.3","0.0"
"11/25/2018 02:30:00 PM PST","43429.60416666667","0.0","64.4","65.2","0.0"
"11/25/2018 02:45:00 PM PST","43429.61458333333","0.0","64.4","65.2","0.0"
"11/25/2018 03:00:00 PM PST","43429.625","0.0","64.1","65.2","0.0"
"11/25/2018 03:15:00 PM PST","43429.63541666667","0.0","64.1","65.2","0.0"
"11/25/2018 03:30:00 PM PST","43429.64583333333","0.0","64.3","65.2","0.0"
"11/25/2018 03:45:00 PM PST","43429.65625","0.0","64.2","65.2","0.0"
"11/25/2018 04:00:00 PM PST","43429.66666666667","0.0","64.1","65.2","0.0"
"11/25/2018 04:15:00 PM PST","43429.67708333333","0.0","64.2","65.1","0.0"
"11/25/2018 04:30:00 PM PST","43429.6875","0.0","64.1","65.1","0.0"
"11/25/2018 04:45:00 PM PST","43429.69791666667","0.0","64.2","65.1","0.0"
"11/25/2018 05:00:00 PM PST","43429.70833333333","0.0","64.2","65.1","0.0"
"11/25/2018 05:15:00 PM PST","43429.71875","0.0","64.0","65.0","0.0"
"11/25/2018 05:30:00 PM PST","43429.72916666667","0.0","63.9","65.0","0.0"
"11/25/2018 05:45:00 PM PST","43429.73958333333","0.0","63.9","65.0","0.0"
"11/25/2018 06:00:00 PM PST","43429.75","0.0","64.0","64.9","0.0"
"11/25/2018 06:15:00 PM PST","43429.76041666667","0.0","63.9","64.9","0.0"
"11/25/2018 06:30:00 PM PST","43429.77083333333","0.0","64.1","64.7","0.0"
"11/25/2018 06:45:00 PM PST","43429.78125","0.0","64.0","64.6","0.0"
"11/25/2018 07:00:00 PM PST","43429.79166666667","0.0","63.9","64.7","0.0"
"11/25/2018 07:15:00 PM PST","43429.80208333333","0.0","64.1","64.6","0.0"
"11/25/2018 07:30:00 PM PST","43429.8125","0.0","63.9","64.6","0.0"
"11/25/2018 07:45:00 PM PST","43429.82291666667","0.0","63.9","64.5","0.0"
"11/25/2018 08:00:00 PM PST","43429.83333333333","0.0","64.0","64.5","0.0"
"11/25/2018 08:15:00 PM PST","43429.84375","0.0","63.8","64.4","0.0"
"11/25/2018 08:30:00 PM PST","43429.85416666667","0.0","63.9","64.4","0.0"
"11/25/2018 08:45:00 PM PST","43429.86458333333","0.0","63.9","64.3","0.0"
"11/25/2018 09:00:00 PM PST","43429.875","0.0","63.7","64.3","0.0"
"11/25/2018 09:15:00 PM PST","43429.88541666667","0.0","63.7","64.2","0.0"
"11/25/2018 09:30:00 PM PST","43429.89583333333","0.0","63.7","64.1","0.0"
"11/25/2018 09:45:00 PM PST","43429.90625","42.0","62.6","68.6","19.8"
"11/25/2018 10:00:00 PM PST","43429.91666666667","53.6","60.5","66.3","27.0"
"11/25/2018 10:15:00 PM PST","43429.92708333333","49.399998","60.2","66.0","25.1"
"11/25/2018 10:30:00 PM PST","43429.9375","39.2","61.8","67.3","15.4"
"11/25/2018 10:45:00 PM PST","43429.94791666667","52.399998","61.5","67.3","22.9"
"11/25/2018 11:00:00 PM PST","43429.95833333333","59.699997","59.6","65.7","36.0"
"11/25/2018 11:15:00 PM PST","43429.96875","40.3","60.4","65.8","16.699999"
"11/25/2018 11:30:00 PM PST","43429.97916666667","41.0","61.8","67.6","17.8"
"11/25/2018 11:45:00 PM PST","43429.98958333333","54.399998","60.0","65.8","26.8"
"11/26/2018 12:00:00 AM PST","43430.0","43.6","59.6","64.9","19.199999"
"11/26/2018 12:15:00 AM PST","43430.01041666667","21.0","62.6","64.8","2.5"
"11/26/2018 12:30:00 AM PST","43430.02083333333","38.1","62.0","65.4","14.7"
"11/26/2018 12:45:00 AM PST","43430.03125","22.4","61.7","63.9","3.0"
"11/26/2018 01:00:00 AM PST","43430.04166666667","33.8","61.8","64.8","10.099999"
"11/26/2018 01:15:00 AM PST","43430.05208333333","22.6","61.5","63.9","3.1999998"
"11/26/2018 01:30:00 AM PST","43430.0625","40.399998","60.5","63.8","17.6"
"11/26/2018 01:45:00 AM PST","43430.07291666667","27.8","59.2","61.2","5.7999997"
"11/26/2018 02:00:00 AM PST","43430.08333333333","19.5","61.8","63.3","2.1"
"11/26/2018 02:15:00 AM PST","43430.09375","30.8","59.9","61.7","7.7"
"11/26/2018 02:30:00 AM PST","43430.10416666667","19.1","60.9","62.3","2.0"
"11/26/2018 02:45:00 AM PST","43430.11458333333","31.599998","60.3","62.4","8.599999"
"11/26/2018 03:00:00 AM PST","43430.125","22.5","59.6","61.2","3.0"
"11/26/2018 03:15:00 AM PST","43430.13541666667","0.0","58.5","59.6","0.0"
"11/26/2018 03:30:00 AM PST","43430.14583333333","0.0","58.6","59.5","0.0"
"11/26/2018 03:45:00 AM PST","43430.15625","0.0","58.2","59.3","0.0"
"11/26/2018 04:00:00 AM PST","43430.16666666667","0.0","58.2","59.4","0.0"
"11/26/2018 04:15:00 AM PST","43430.17708333333","0.0","58.1","59.5","0.0"
"11/26/2018 04:30:00 AM PST","43430.1875","0.0","58.0","59.4","0.0"
"11/26/2018 04:45:00 AM PST","43430.19791666667","0.0","58.0","59.4","0.0"
"11/26/2018 05:00:00 AM PST","43430.20833333333","0.0","57.9","59.4","0.0"
"11/26/2018 05:15:00 AM PST","43430.21875","0.0","57.9","59.3","0.0"
"11/26/2018 05:30:00 AM PST","43430.22916666667","0.0","57.6","59.3","0.0"
"11/26/2018 05:45:00 AM PST","43430.23958333333","0.0","57.8","59.3","0.0"
"11/26/2018 06:00:00 AM PST","43430.25","0.0","57.7","59.1","0.0"
"11/26/2018 06:15:00 AM PST","43430.26041666667","0.0","57.7","59.2","0.0"
"11/26/2018 06:30:00 AM PST","43430.27083333333","0.0","57.4","59.0","0.0"
"11/26/2018 06:45:00 AM PST","43430.28125","0.0","57.4","59.1","0.0"
"11/26/2018 07:00:00 AM PST","43430.29166666667","0.0","57.6","58.9","0.0"
"11/26/2018 07:15:00 AM PST","43430.30208333333","0.0","57.5","58.9","0.0"
"11/26/2018 07:30:00 AM PST","43430.3125","0.0","57.3","58.9","0.0"
"11/26/2018 07:45:00 AM PST","43430.32291666667","0.0","57.3","58.8","0.0"
"11/26/2018 08:00:00 AM PST","43430.33333333333","0.0","57.5","58.8","0.0"
"11/26/2018 08:15:00 AM PST","43430.34375","0.0","57.4","58.8","0.0"
"11/26/2018 08:30:00 AM PST","43430.35416666667","0.0","57.2","58.8","0.0"
"11/26/2018 08:45:00 AM PST","43430.36458333333","0.0","57.4","58.7","0.0"
"11/26/2018 09:00:00 AM PST","43430.375","0.0","57.2","58.8","0.0"
"11/26/2018 09:15:00 AM PST","43430.38541666667","0.0","57.4","58.8","0.0"
"11/26/2018 09:30:00 AM PST","43430.39583333333","0.0","57.4","58.8","0.0"
"11/26/2018 09:45:00 AM PST","43430.40625","0.0","57.4","58.9","0.0"
"11/26/2018 10:00:00 AM PST","43430.41666666667","0.0","57.2","58.9","0.0"
"11/26/2018 10:15:00 AM PST","43430.42708333333","0.0","57.4","59.0","0.0"
"11/26/2018 10:30:00 AM PST","43430.4375","0.0","57.3","59.1","0.0"
"11/26/2018 10:45:00 AM PST","43430.44791666667","0.0","57.4","59.0","0.0"
"11/26/2018 11:00:00 AM PST","43430.45833333333","0.0","57.7","59.0","0.0"
"11/26/2018 11:15:00 AM PST","43430.46875","0.0","57.9","59.1","0.0"
"11/26/2018 11:30:00 AM PST","43430.47916666667","0.0","58.1","59.3","0.0"
"11/26/2018 11:45:00 AM PST","43430.48958333333","0.0","58.4","59.4","0.0"
"11/26/2018 12:00:00 PM PST","43430.5","0.0","58.5","59.7","0.0"
"11/26/2018 12:15:00 PM PST","43430.51041666667","0.0","58.9","60.0","0.0"
"11/26/2018 12:30:00 PM PST","43430.52083333333","0.0","59.1","60.1","0.0"
"11/26/2018 12:45:00 PM PST","43430.53125","0.0","59.2","60.3","0.0"
"11/26/2018 01:00:00 PM PST","43430.54166666667","0.0","59.4","60.6","0.0"
"11/26/2018 01:15:00 PM PST","43430.55208333333","0.0","59.4","60.6","0.0"
"11/26/2018 01:30:00 PM PST","43430.5625","0.0","59.5","60.6","0.0"
"11/26/2018 01:45:00 PM PST","43430.57291666667","0.0","59.4","60.5","0.0"
"11/26/2018 02:00:00 PM PST","43430.58333333333","0.0","59.2","60.5","0.0"
"11/26/2018 02:15:00 PM PST","43430.59375","0.0","59.4","60.6","0.0"
"11/26/2018 02:30:00 PM PST","43430.60416666667","0.0","59.4","60.6","0.0"
"11/26/2018 02:45:00 PM PST","43430.61458333333","0.0","59.4","60.7","0.0"
"11/26/2018 03:00:00 PM PST","43430.625","0.0","59.6","60.7","0.0"
"11/26/2018 03:15:00 PM PST","43430.63541666667","0.0","59.5","60.7","0.0"
"11/26/2018 03:30:00 PM PST","43430.64583333333","0.0","59.6","60.7","0.0"
"11/26/2018 03:45:00 PM PST","43430.65625","0.0","59.5","60.7","0.0"
"11/26/2018 04:00:00 PM PST","43430.66666666667","0.0","59.6","60.6","0.0"
"11/26/2018 04:15:00 PM PST","43430.67708333333","0.0","59.3","60.6","0.0"
"11/26/2018 04:30:00 PM PST","43430.6875","0.0","59.2","60.5","0.0"
"11/26/2018 04:45:00 PM PST","43430.69791666667","0.0","59.0","60.4","0.0"
"11/26/2018 05:00:00 PM PST","43430.70833333333","0.0","58.9","60.3","0.0"
"11/26/2018 05:15:00 PM PST","43430.71875","0.0","58.8","60.3","0.0"
"11/26/2018 05:30:00 PM PST","43430.72916666667","0.0","58.7","60.4","0.0"
"11/26/2018 05:45:00 PM PST","43430.73958333333","0.0","58.7","60.4","0.0"
"11/26/2018 06:00:00 PM PST","43430.75","0.0","58.7","60.3","0.0"
"11/26/2018 06:15:00 PM PST","43430.76041666667","0.0","58.8","60.3","0.0"
"11/26/2018 06:30:00 PM PST","43430.77083333333","0.0","58.7","60.3","0.0"
"11/26/2018 06:45:00 PM PST","43430.78125","0.0","58.5","60.3","0.0"
"11/26/2018 07:00:00 PM PST","43430.79166666667","0.0","58.6","60.3","0.0"
"11/26/2018 07:15:00 PM PST","43430.80208333333","0.0","58.6","60.2","0.0"
"11/26/2018 07:30:00 PM PST","43430.8125","0.0","58.7","60.2","0.0"
"11/26/2018 07:45:00 PM PST","43430.82291666667","0.0","58.6","60.2","0.0"
"11/26/2018 08:00:00 PM PST","43430.83333333333","0.0","58.6","60.2","0.0"
"11/26/2018 08:15:00 PM PST","43430.84375","0.0","58.5","60.2","0.0"
"11/26/2018 08:30:00 PM PST","43430.85416666667","0.0","58.4","60.2","0.0"
"11/26/2018 08:45:00 PM PST","43430.86458333333","0.0","58.6","60.1","0.0"
"11/26/2018 09:00:00 PM PST","43430.875","0.0","58.5","60.1","0.0"
"11/26/2018 09:15:00 PM PST","43430.88541666667","0.0","58.5","60.1","0.0"
"11/26/2018 09:30:00 PM PST","43430.89583333333","0.0","58.6","60.1","0.0"
"11/26/2018 09:45:00 PM PST","43430.90625","36.3","67.0","73.2","13.0"
"11/26/2018 10:00:00 PM PST","43430.91666666667","58.5","63.5","70.5","35.6"
"11/26/2018 10:15:00 PM PST","43430.92708333333","59.899998","63.4","70.1","38.2"
"11/26/2018 10:30:00 PM PST","43430.9375","59.699997","62.9","69.8","38.5"
"11/26/2018 10:45:00 PM PST","43430.94791666667","59.899998","62.5","69.0","38.6"
"11/26/2018 11:00:00 PM PST","43430.95833333333","57.399998","62.2","68.5","35.899998"
"11/26/2018 11:15:00 PM PST","43430.96875","58.3","61.5","68.2","37.0"
"11/26/2018 11:30:00 PM PST","43430.97916666667","58.899998","61.7","68.1","37.3"
"11/26/2018 11:45:00 PM PST","43430.98958333333","59.899998","62.4","69.0","38.5"
"11/27/2018 12:00:00 AM PST","43431.0","59.899998","62.0","68.7","38.8"
"11/27/2018 12:15:00 AM PST","43431.01041666667","59.899998","62.3","68.5","38.5"
"11/27/2018 12:30:00 AM PST","43431.02083333333","59.8","61.8","68.1","38.3"
"11/27/2018 12:45:00 AM PST","43431.03125","60.0","61.7","67.5","38.399998"
"11/27/2018 01:00:00 AM PST","43431.04166666667","59.8","61.5","67.3","38.3"
"11/27/2018 01:15:00 AM PST","43431.05208333333","58.899998","61.3","66.9","37.899998"
"11/27/2018 01:30:00 AM PST","43431.0625","58.899998","60.3","65.6","36.3"
"11/27/2018 01:45:00 AM PST","43431.07291666667","56.199997","59.8","64.6","35.899998"
"11/27/2018 02:00:00 AM PST","43431.08333333333","42.399998","58.1","60.7","18.699999"
"11/27/2018 02:15:00 AM PST","43431.09375","24.5","62.5","64.2","4.0"
"11/27/2018 02:30:00 AM PST","43431.10416666667","34.2","59.9","62.3","10.4"
"11/27/2018 02:45:00 AM PST","43431.11458333333","22.199999","60.5","61.9","3.0"
"11/27/2018 03:00:00 AM PST","43431.125","25.0","61.9","63.5","4.2999997"
"11/27/2018 03:15:00 AM PST","43431.13541666667","0.0","58.8","60.2","0.0"
"11/27/2018 03:30:00 AM PST","43431.14583333333","0.0","58.9","60.1","0.0"
"11/27/2018 03:45:00 AM PST","43431.15625","0.0","58.9","60.1","0.0"
"11/27/2018 04:00:00 AM PST","43431.16666666667","0.0","59.0","60.5","0.0"
"11/27/2018 04:15:00 AM PST","43431.17708333333","0.0","59.0","60.6","0.0"
"11/27/2018 04:30:00 AM PST","43431.1875","0.0","58.9","60.5","0.0"
"11/27/2018 04:45:00 AM PST","43431.19791666667","0.0","58.7","60.5","0.0"
"11/27/2018 05:00:00 AM PST","43431.20833333333","0.0","58.6","60.4","0.0"
"11/27/2018 05:15:00 AM PST","43431.21875","0.0","58.5","60.4","0.0"
"11/27/2018 05:30:00 AM PST","43431.22916666667","0.0","58.5","60.4","0.0"
"11/27/2018 05:45:00 AM PST","43431.23958333333","0.0","58.3","60.3","0.0"
"11/27/2018 06:00:00 AM PST","43431.25","0.0","58.1","60.3","0.0"
"11/27/2018 06:15:00 AM PST","43431.26041666667","0.0","58.1","60.2","0.0"
"11/27/2018 06:30:00 AM PST","43431.27083333333","0.0","58.0","60.1","0.0"
"11/27/2018 06:45:00 AM PST","43431.28125","0.0","57.9","60.0","0.0"
"11/27/2018 07:00:00 AM PST","43431.29166666667","0.0","58.0","59.9","0.0"
"11/27/2018 07:15:00 AM PST","43431.30208333333","0.0","57.8","59.8","0.0"
"11/27/2018 07:30:00 AM PST","43431.3125","0.0","57.7","59.8","0.0"
"11/27/2018 07:45:00 AM PST","43431.32291666667","0.0","57.7","59.7","0.0"
"11/27/2018 08:00:00 AM PST","43431.33333333333","0.0","57.9","59.7","0.0"
"11/27/2018 08:15:00 AM PST","43431.34375","0.0","58.0","59.7","0.0"
"11/27/2018 08:30:00 AM PST","43431.35416666667","0.0","57.8","59.7","0.0"
"11/27/2018 08:45:00 AM PST","43431.36458333333","0.0","57.8","59.7","0.0"
"11/27/2018 09:00:00 AM PST","43431.375","0.0","57.8","59.6","0.0"
"11/27/2018 09:15:00 AM PST","43431.38541666667","0.0","58.0","59.7","0.0"
"11/27/2018 09:30:00 AM PST","43431.39583333333","0.0","57.8","59.8","0.0"
"11/27/2018 09:45:00 AM PST","43431.40625","0.0","58.1","59.8","0.0"
"11/27/2018 10:00:00 AM PST","43431.41666666667","0.0","58.3","60.0","0.0"
"11/27/2018 10:15:00 AM PST","43431.42708333333","0.0","58.5","60.1","0.0"
"11/27/2018 10:30:00 AM PST","43431.4375","0.0","58.6","60.3","0.0"
"11/27/2018 10:45:00 AM PST","43431.44791666667","0.0","59.0","60.5","0.0"
"11/27/2018 11:00:00 AM PST","43431.45833333333","0.0","59.4","60.6","0.0"
"11/27/2018 11:15:00 AM PST","43431.46875","0.0","59.6","60.8","0.0"
"11/27/2018 11:30:00 AM PST","43431.47916666667","0.0","59.8","61.0","0.0"
"11/27/2018 11:45:00 AM PST","43431.48958333333","0.0","59.8","61.0","0.0"
"11/27/2018 12:00:00 PM PST","43431.5","10.0","60.5","66.1","0.39999998"
"11/27/2018 12:15:00 PM PST","43431.51041666667","27.0","67.7","75.6","5.2"
"11/27/2018 12:30:00 PM PST","43431.52083333333","49.2","61.9","71.0","19.699999"
"11/27/2018 12:45:00 PM PST","43431.53125","43.0","61.2","70.3","17.699999"
"11/27/2018 01:00:00 PM PST","43431.54166666667","29.3","62.2","70.3","6.5"
"11/27/2018 01:15:00 PM PST","43431.55208333333","0.0","65.9","64.8","0.0"
"11/27/2018 01:30:00 PM PST","43431.5625","0.0","66.0","65.2","0.0"
"11/27/2018 01:45:00 PM PST","43431.57291666667","0.0","66.1","65.4","0.0"
"11/27/2018 02:00:00 PM PST","43431.58333333333","0.0","66.1","65.6","0.0"
"11/27/2018 02:15:00 PM PST","43431.59375","0.0","66.2","65.7","0.0"
"11/27/2018 02:30:00 PM PST","43431.60416666667","0.0","66.1","65.7","0.0"
"11/27/2018 02:45:00 PM PST","43431.61458333333","0.0","65.8","65.6","0.0"
"11/27/2018 03:00:00 PM PST","43431.625","0.0","65.8","65.5","0.0"
"11/27/2018 03:15:00 PM PST","43431.63541666667","0.0","65.7","65.4","0.0"
"11/27/2018 03:30:00 PM PST","43431.64583333333","0.0","65.3","65.3","0.0"
"11/27/2018 03:45:00 PM PST","43431.65625","0.0","65.2","65.3","0.0"
"11/27/2018 04:00:00 PM PST","43431.66666666667","0.0","65.0","65.2","0.0"
"11/27/2018 04:15:00 PM PST","43431.67708333333","0.0","64.8","65.2","0.0"
"11/27/2018 04:30:00 PM PST","43431.6875","0.0","64.7","65.1","0.0"
"11/27/2018 04:45:00 PM PST","43431.69791666667","0.0","64.4","65.1","0.0"
"11/27/2018 05:00:00 PM PST","43431.70833333333","0.0","64.3","65.1","0.0"
"11/27/2018 05:15:00 PM PST","43431.71875","0.0","64.0","65.0","0.0"
"11/27/2018 05:30:00 PM PST","43431.72916666667","0.0","63.9","64.8","0.0"
"11/27/2018 05:45:00 PM PST","43431.73958333333","0.0","63.9","64.8","0.0"
"11/27/2018 06:00:00 PM PST","43431.75","0.0","64.0","64.8","0.0"
"11/27/2018 06:15:00 PM PST","43431.76041666667","0.0","64.0","64.7","0.0"
"11/27/2018 06:30:00 PM PST","43431.77083333333","0.0","63.9","64.7","0.0"
"11/27/2018 06:45:00 PM PST","43431.78125","0.0","64.0","64.7","0.0"
"11/27/2018 07:00:00 PM PST","43431.79166666667","0.0","63.9","64.6","0.0"
"11/27/2018 07:15:00 PM PST","43431.80208333333","0.0","63.9","64.6","0.0"
"11/27/2018 07:30:00 PM PST","43431.8125","0.0","63.9","64.4","0.0"
"11/27/2018 07:45:00 PM PST","43431.82291666667","0.0","64.0","64.4","0.0"
"11/27/2018 08:00:00 PM PST","43431.83333333333","0.0","63.8","64.3","0.0"
"11/27/2018 08:15:00 PM PST","43431.84375","0.0","63.7","64.2","0.0"
"11/27/2018 08:30:00 PM PST","43431.85416666667","0.0","63.7","64.1","0.0"
"11/27/2018 08:45:00 PM PST","43431.86458333333","0.0","63.6","64.0","0.0"
"11/27/2018 09:00:00 PM PST","43431.875","0.0","63.5","63.9","0.0"
"11/27/2018 09:15:00 PM PST","43431.88541666667","0.0","63.5","63.9","0.0"
"11/27/2018 09:30:00 PM PST","43431.89583333333","0.0","63.6","63.8","0.0"
"11/27/2018 09:45:00 PM PST","43431.90625","59.0","62.8","68.7","31.199999"
"11/27/2018 10:00:00 PM PST","43431.91666666667","59.899998","62.7","68.9","38.1"
"11/27/2018 10:15:00 PM PST","43431.92708333333","59.899998","62.5","68.8","38.2"
"11/27/2018 10:30:00 PM PST","43431.9375","59.899998","62.6","68.8","38.399998"
"11/27/2018 10:45:00 PM PST","43431.94791666667","59.899998","62.8","69.2","38.399998"
"11/27/2018 11:00:00 PM PST","43431.95833333333","59.899998","62.5","69.2","38.7"
"11/27/2018 11:15:00 PM PST","43431.96875","59.899998","62.6","68.8","38.3"
"11/27/2018 11:30:00 PM PST","43431.97916666667","59.899998","62.1","68.4","38.7"
"11/27/2018 11:45:00 PM PST","43431.98958333333","59.8","62.0","68.3","38.399998"
"11/28/2018 12:00:00 AM PST","43432.0","59.899998","62.0","68.0","38.8"
"11/28/2018 12:15:00 AM PST","43432.01041666667","53.6","60.5","63.8","33.2"
"11/28/2018 12:30:00 AM PST","43432.02083333333","49.7","60.8","63.6","24.3"
"11/28/2018 12:45:00 AM PST","43432.03125","40.0","62.0","64.7","15.7"
"11/28/2018 01:00:00 AM PST","43432.04166666667","46.5","61.7","64.4","18.0"
"11/28/2018 01:15:00 AM PST","43432.05208333333","42.899998","61.0","63.8","19.6"
"11/28/2018 01:30:00 AM PST","43432.0625","37.1","62.4","64.8","13.0"
"11/28/2018 01:45:00 AM PST","43432.07291666667","51.6","60.9","63.1","22.9"
"11/28/2018 02:00:00 AM PST","43432.08333333333","56.199997","59.7","61.9","32.0"
"11/28/2018 02:15:00 AM PST","43432.09375","0.0","59.1","59.9","0.0"
"11/28/2018 02:30:00 AM PST","43432.10416666667","0.0","59.3","59.8","0.0"
"11/28/2018 02:45:00 AM PST","43432.11458333333","0.0","58.9","60.0","0.0"
"11/28/2018 03:00:00 AM PST","43432.125","0.0","59.0","60.4","0.0"
"11/28/2018 03:15:00 AM PST","43432.13541666667","0.0","59.0","60.3","0.0"
"11/28/2018 03:30:00 AM PST","43432.14583333333","0.0","58.8","60.2","0.0"
"11/28/2018 03:45:00 AM PST","43432.15625","0.0","58.8","60.3","0.0"
"11/28/2018 04:00:00 AM PST","43432.16666666667","0.0","58.7","60.2","0.0"
"11/28/2018 04:15:00 AM PST","43432.17708333333","0.0","58.7","60.2","0.0"
"11/28/2018 04:30:00 AM PST","43432.1875","0.0","58.8","60.2","0.0"
"11/28/2018 04:45:00 AM PST","43432.19791666667","0.0","58.7","60.2","0.0"
"11/28/2018 05:00:00 AM PST","43432.20833333333","0.0","58.8","60.1","0.0"
"11/28/2018 05:15:00 AM PST","43432.21875","0.0","58.7","60.1","0.0"
"11/28/2018 05:30:00 AM PST","43432.22916666667","0.0","58.7","60.0","0.0"
"11/28/2018 05:45:00 AM PST","43432.23958333333","0.0","58.7","60.0","0.0"
"11/28/2018 06:00:00 AM PST","43432.25","0.0","58.7","60.0","0.0"
"11/28/2018 06:15:00 AM PST","43432.26041666667","0.0","58.6","60.0","0.0"
"11/28/2018 06:30:00 AM PST","43432.27083333333","0.0","58.8","59.9","0.0"
"11/28/2018 06:45:00 AM PST","43432.28125","0.0","58.8","59.9","0.0"
"11/28/2018 07:00:00 AM PST","43432.29166666667","0.0","58.7","59.8","0.0"
"11/28/2018 07:15:00 AM PST","43432.30208333333","0.0","58.6","59.8","0.0"
"11/28/2018 07:30:00 AM PST","43432.3125","0.0","58.6","59.8","0.0"
"11/28/2018 07:45:00 AM PST","43432.32291666667","0.0","58.6","59.8","0.0"
"11/28/2018 08:00:00 AM PST","43432.33333333333","10.0","59.8","65.7","0.39999998"
"11/28/2018 08:15:00 AM PST","43432.34375","22.1","67.2","75.0","3.1999998"
"11/28/2018 08:30:00 AM PST","43432.35416666667","45.7","60.5","69.4","22.8"
"11/28/2018 08:45:00 AM PST","43432.36458333333","30.8","60.9","68.3","7.2999997"
"11/28/2018 09:00:00 AM PST","43432.375","28.699999","63.9","71.6","6.2"
"11/28/2018 09:15:00 AM PST","43432.38541666667","40.2","60.3","68.8","16.199999"
"11/28/2018 09:30:00 AM PST","43432.39583333333","37.8","60.1","68.4","12.599999"
"11/28/2018 09:45:00 AM PST","43432.40625","28.4","62.0","69.6","6.0"
"11/28/2018 10:00:00 AM PST","43432.41666666667","36.7","60.4","68.6","12.7"
"11/28/2018 10:15:00 AM PST","43432.42708333333","0.0","63.8","62.5","0.0"
"11/28/2018 10:30:00 AM PST","43432.4375","0.0","63.7","62.5","0.0"
"11/28/2018 10:45:00 AM PST","43432.44791666667","0.0","63.5","62.9","0.0"
"11/28/2018 11:00:00 AM PST","43432.45833333333","0.0","63.1","63.0","0.0"
"11/28/2018 11:15:00 AM PST","43432.46875","0.0","62.6","62.9","0.0"
"11/28/2018 11:30:00 AM PST","43432.47916666667","0.0","62.6","62.8","0.0"
"11/28/2018 11:45:00 AM PST","43432.48958333333","0.0","62.4","62.7","0.0"
"11/28/2018 12:00:00 PM PST","43432.5","0.0","62.3","62.6","0.0"
"11/28/2018 12:15:00 PM PST","43432.51041666667","0.0","62.2","62.7","0.0"
"11/28/2018 12:30:00 PM PST","43432.52083333333","0.0","62.1","62.6","0.0"
"11/28/2018 12:45:00 PM PST","43432.53125","0.0","62.1","62.5","0.0"
"11/28/2018 01:00:00 PM PST","43432.54166666667","0.0","62.1","62.5","0.0"
"11/28/2018 01:15:00 PM PST","43432.55208333333","0.0","62.0","62.4","0.0"
"11/28/2018 01:30:00 PM PST","43432.5625","0.0","62.0","62.4","0.0"
"11/28/2018 01:45:00 PM PST","43432.57291666667","0.0","62.0","62.3","0.0"
"11/28/2018 02:00:00 PM PST","43432.58333333333","0.0","61.9","62.3","0.0"
"11/28/2018 02:15:00 PM PST","43432.59375","0.0","61.9","62.2","0.0"
"11/28/2018 02:30:00 PM PST","43432.60416666667","0.0","61.8","62.2","0.0"
"11/28/2018 02:45:00 PM PST","43432.61458333333","0.0","61.7","62.1","0.0"
"11/28/2018 03:00:00 PM PST","43432.625","0.0","61.6","62.1","0.0"
"11/28/2018 03:15:00 PM PST","43432.63541666667","0.0","61.7","62.0","0.0"
"11/28/2018 03:30:00 PM PST","43432.64583333333","0.0","61.5","62.0","0.0"
"11/28/2018 03:45:00 PM PST","43432.65625","0.0","61.6","62.0","0.0"
"11/28/2018 04:00:00 PM PST","43432.66666666667","0.0","61.4","61.9","0.0"
"11/28/2018 04:15:00 PM PST","43432.67708333333","0.0","61.5","61.7","0.0"
"11/28/2018 04:30:00 PM PST","43432.6875","0.0","61.5","61.7","0.0"
"11/28/2018 04:45:00 PM PST","43432.69791666667","0.0","61.4","61.6","0.0"
"11/28/2018 05:00:00 PM PST","43432.70833333333","0.0","61.4","61.7","0.0"
"11/28/2018 05:15:00 PM PST","43432.71875","0.0","61.3","61.5","0.0"
"11/28/2018 05:30:00 PM PST","43432.72916666667","0.0","61.3","61.6","0.0"
"11/28/2018 05:45:00 PM PST","43432.73958333333","0.0","61.1","61.5","0.0"
"11/28/2018 06:00:00 PM PST","43432.75","0.0","61.3","61.5","0.0"
"11/28/2018 06:15:00 PM PST","43432.76041666667","0.0","61.1","61.5","0.0"
"11/28/2018 06:30:00 PM PST","43432.77083333333","0.0","61.0","61.5","0.0"
"11/28/2018 06:45:00 PM PST","43432.78125","0.0","61.1","61.4","0.0"
"11/28/2018 07:00:00 PM PST","43432.79166666667","0.0","61.0","61.4","0.0"
"11/28/2018 07:15:00 PM PST","43432.80208333333","0.0","61.1","61.4","0.0"
"11/28/2018 07:30:00 PM PST","43432.8125","0.0","61.0","61.4","0.0"
"11/28/2018 07:45:00 PM PST","43432.82291666667","0.0","60.9","61.4","0.0"
"11/28/2018 08:00:00 PM PST","43432.83333333333","0.0","60.8","61.2","0.0"
"11/28/2018 08:15:00 PM PST","43432.84375","0.0","60.8","61.1","0.0"
"11/28/2018 08:30:00 PM PST","43432.85416666667","0.0","60.7","61.1","0.0"
"11/28/2018 08:45:00 PM PST","43432.86458333333","0.0","60.6","61.1","0.0"
"11/28/2018 09:00:00 PM PST","43432.875","0.0","60.7","61.0","0.0"
"11/28/2018 09:15:00 PM PST","43432.88541666667","0.0","60.6","61.0","0.0"
"11/28/2018 09:30:00 PM PST","43432.89583333333","0.0","60.4","60.9","0.0"
"11/28/2018 09:45:00 PM PST","43432.90625","0.0","60.5","60.8","0.0"
"11/28/2018 10:00:00 PM PST","43432.91666666667","0.0","60.3","60.7","0.0"
"11/28/2018 10:15:00 PM PST","43432.92708333333","0.0","60.4","60.6","0.0"
"11/28/2018 10:30:00 PM PST","43432.9375","0.0","60.3","60.6","0.0"
"11/28/2018 10:45:00 PM PST","43432.94791666667","0.0","60.3","60.5","0.0"
"11/28/2018 11:00:00 PM PST","43432.95833333333","0.0","60.1","60.5","0.0"
"11/28/2018 11:15:00 PM PST","43432.96875","0.0","60.0","60.4","0.0"
"11/28/2018 11:30:00 PM PST","43432.97916666667","0.0","60.0","60.5","0.0"
"11/28/2018 11:45:00 PM PST","43432.98958333333","0.0","59.9","60.4","0.0"
"11/29/2018 12:00:00 AM PST","43433.0","0.0","60.0","60.4","0.0"
"11/29/2018 12:15:00 AM PST","43433.01041666667","0.0","60.0","60.3","0.0"
"11/29/2018 12:30:00 AM PST","43433.02083333333","0.0","59.8","60.2","0.0"
"11/29/2018 12:45:00 AM PST","43433.03125","0.0","59.8","60.2","0.0"
"11/29/2018 01:00:00 AM PST","43433.04166666667","0.0","66.1","71.0","0.0"
"11/29/2018 01:15:00 AM PST","43433.05208333333","50.2","63.5","73.7","30.199999"
"11/29/2018 01:30:00 AM PST","43433.0625","40.0","60.4","68.5","15.799999"
"11/29/2018 01:45:00 AM PST","43433.07291666667","25.4","64.0","71.7","4.5"
"11/29/2018 02:00:00 AM PST","43433.08333333333","42.7","61.9","70.5","19.4"
"11/29/2018 02:15:00 AM PST","43433.09375","31.3","61.7","69.1","7.6"
"11/29/2018 02:30:00 AM PST","43433.10416666667","30.8","63.6","71.7","7.5"
"11/29/2018 02:45:00 AM PST","43433.11458333333","41.5","60.4","69.2","17.6"
"11/29/2018 03:00:00 AM PST","43433.125","29.5","61.7","69.1","6.3999996"
"11/29/2018 03:15:00 AM PST","43433.13541666667","28.9","63.8","71.3","6.2999997"
"11/29/2018 03:30:00 AM PST","43433.14583333333","40.0","60.8","69.3","15.9"
"11/29/2018 03:45:00 AM PST","43433.15625","27.099998","61.3","68.8","5.2"
"11/29/2018 04:00:00 AM PST","43433.16666666667","28.0","63.9","71.8","5.7"
"11/29/2018 04:15:00 AM PST","43433.17708333333","38.7","61.0","69.3","14.599999"
"11/29/2018 04:30:00 AM PST","43433.1875","23.199999","62.8","69.7","3.1999998"
"11/29/2018 04:45:00 AM PST","43433.19791666667","31.099998","62.6","71.0","8.0"
"11/29/2018 05:00:00 AM PST","43433.20833333333","29.5","60.8","68.7","6.3999996"
"11/29/2018 05:15:00 AM PST","43433.21875","24.4","63.3","71.2","3.8999999"
"11/29/2018 05:30:00 AM PST","43433.22916666667","26.8","60.8","68.5","4.7999997"
"11/29/2018 05:45:00 AM PST","43433.23958333333","13.599999","64.1","70.1","1.3"
"11/29/2018 06:00:00 AM PST","43433.25","31.8","61.1","69.4","8.2"
"11/29/2018 06:15:00 AM PST","43433.26041666667","22.1","63.4","70.3","3.0"
"11/29/2018 06:30:00 AM PST","43433.27083333333","36.6","61.2","70.1","13.0"
"11/29/2018 06:45:00 AM PST","43433.28125","24.0","60.6","68.1","3.6"
"11/29/2018 07:00:00 AM PST","43433.29166666667","33.5","61.8","69.9","11.0"
"11/29/2018 07:15:00 AM PST","43433.30208333333","27.0","58.7","64.7","5.2"
"11/29/2018 07:30:00 AM PST","43433.3125","0.0","60.6","60.2","0.0"
"11/29/2018 07:45:00 AM PST","43433.32291666667","0.0","60.1","60.2","0.0"
"11/29/2018 08:00:00 AM PST","43433.33333333333","0.0","59.6","60.7","0.0"
"11/29/2018 08:15:00 AM PST","43433.34375","0.0","60.6","60.8","0.0"
"11/29/2018 08:30:00 AM PST","43433.35416666667","0.0","60.4","60.8","0.0"
"11/29/2018 08:45:00 AM PST","43433.36458333333","0.0","60.5","60.7","0.0"
"11/29/2018 09:00:00 AM PST","43433.375","0.0","60.4","60.7","0.0"
"11/29/2018 09:15:00 AM PST","43433.38541666667","0.0","60.2","60.7","0.0"
"11/29/2018 09:30:00 AM PST","43433.39583333333","0.0","60.3","60.9","0.0"
"11/29/2018 09:45:00 AM PST","43433.40625","0.0","60.4","61.0","0.0"
"11/29/2018 10:00:00 AM PST","43433.41666666667","0.0","60.1","61.0","0.0"
"11/29/2018 10:15:00 AM PST","43433.42708333333","0.0","60.2","60.8","0.0"
"11/29/2018 10:30:00 AM PST","43433.4375","0.0","60.0","60.7","0.0"
"11/29/2018 10:45:00 AM PST","43433.44791666667","0.0","60.0","60.6","0.0"
"11/29/2018 11:00:00 AM PST","43433.45833333333","0.0","60.1","60.5","0.0"
"11/29/2018 11:15:00 AM PST","43433.46875","0.0","60.1","60.5","0.0"
"11/29/2018 11:30:00 AM PST","43433.47916666667","0.0","59.9","60.4","0.0"
"11/29/2018 11:45:00 AM PST","43433.48958333333","0.0","59.9","60.5","0.0"
"11/29/2018 12:00:00 PM PST","43433.5","0.0","59.9","60.5","0.0"
"11/29/2018 12:15:00 PM PST","43433.51041666667","0.0","60.0","60.5","0.0"
"11/29/2018 12:30:00 PM PST","43433.52083333333","0.0","59.9","60.8","0.0"
"11/29/2018 12:45:00 PM PST","43433.53125","0.0","59.9","60.7","0.0"
"11/29/2018 01:00:00 PM PST","43433.54166666667","0.0","60.0","60.6","0.0"
"11/29/2018 01:15:00 PM PST","43433.55208333333","0.0","59.7","60.4","0.0"
"11/29/2018 01:30:00 PM PST","43433.5625","0.0","59.8","60.3","0.0"
"11/29/2018 01:45:00 PM PST","43433.57291666667","0.0","59.7","60.2","0.0"
"11/29/2018 02:00:00 PM PST","43433.58333333333","0.0","59.7","60.1","0.0"
"11/29/2018 02:15:00 PM PST","43433.59375","0.0","59.6","60.0","0.0"
"11/29/2018 02:30:00 PM PST","43433.60416666667","0.0","59.7","60.0","0.0"
"11/29/2018 02:45:00 PM PST","43433.61458333333","0.0","59.5","59.9","0.0"
"11/29/2018 03:00:00 PM PST","43433.625","0.0","59.5","59.9","0.0"
"11/29/2018 03:15:00 PM PST","43433.63541666667","0.0","59.5","59.8","0.0"
"11/29/2018 03:30:00 PM PST","43433.64583333333","0.0","59.3","59.7","0.0"
"11/29/2018 03:45:00 PM PST","43433.65625","0.0","59.3","59.7","0.0"
"11/29/2018 04:00:00 PM PST","43433.66666666667","0.0","59.4","59.6","0.0"
"11/29/2018 04:15:00 PM PST","43433.67708333333","0.0","59.3","59.7","0.0"
"11/29/2018 04:30:00 PM PST","43433.6875","0.0","59.4","59.7","0.0"
"11/29/2018 04:45:00 PM PST","43433.69791666667","0.0","59.2","59.7","0.0"
"11/29/2018 05:00:00 PM PST","43433.70833333333","0.0","59.1","59.7","0.0"
"11/29/2018 05:15:00 PM PST","43433.71875","0.0","59.2","59.7","0.0"
"11/29/2018 05:30:00 PM PST","43433.72916666667","0.0","59.2","59.6","0.0"
"11/29/2018 05:45:00 PM PST","43433.73958333333","0.0","59.1","59.7","0.0"
"11/29/2018 06:00:00 PM PST","43433.75","0.0","59.0","59.6","0.0"
"11/29/2018 06:15:00 PM PST","43433.76041666667","0.0","58.9","59.6","0.0"
"11/29/2018 06:30:00 PM PST","43433.77083333333","0.0","59.1","59.5","0.0"
"11/29/2018 06:45:00 PM PST","43433.78125","0.0","58.9","59.5","0.0"
"11/29/2018 07:00:00 PM PST","43433.79166666667","0.0","59.0","59.5","0.0"
"11/29/2018 07:15:00 PM PST","43433.80208333333","0.0","59.0","59.4","0.0"
"11/29/2018 07:30:00 PM PST","43433.8125","0.0","58.8","59.4","0.0"
"11/29/2018 07:45:00 PM PST","43433.82291666667","0.0","58.9","59.3","0.0"
"11/29/2018 08:00:00 PM PST","43433.83333333333","0.0","58.7","59.3","0.0"
"11/29/2018 08:15:00 PM PST","43433.84375","0.0","58.9","59.3","0.0"
"11/29/2018 08:30:00 PM PST","43433.85416666667","0.0","58.7","59.2","0.0"
"11/29/2018 08:45:00 PM PST","43433.86458333333","0.0","58.7","59.1","0.0"
"11/29/2018 09:00:00 PM PST","43433.875","0.0","58.8","59.2","0.0"
"11/29/2018 09:15:00 PM PST","43433.88541666667","0.0","58.7","59.2","0.0"
"11/29/2018 09:30:00 PM PST","43433.89583333333","0.0","58.6","59.0","0.0"
"11/29/2018 09:45:00 PM PST","43433.90625","31.8","66.4","70.7","4.2"
"11/29/2018 10:00:00 PM PST","43433.91666666667","53.5","59.5","65.8","30.9"
"11/29/2018 10:15:00 PM PST","43433.92708333333","34.2","61.2","66.1","10.3"
"11/29/2018 10:30:00 PM PST","43433.9375","45.1","61.5","67.7","22.4"
"11/29/2018 10:45:00 PM PST","43433.94791666667","0.0","62.6","62.9","0.0"
"11/29/2018 11:00:00 PM PST","43433.95833333333","34.3","58.6","66.7","10.3"
"11/29/2018 11:15:00 PM PST","43433.96875","18.1","67.9","72.7","1.8"
"11/29/2018 11:30:00 PM PST","43433.97916666667","25.5","61.1","69.6","4.5"
"11/29/2018 11:45:00 PM PST","43433.98958333333","0.0","64.5","62.8","0.0"
"11/30/2018 12:00:00 AM PST","43434.0","0.0","64.2","63.1","0.0"
"11/30/2018 12:15:00 AM PST","43434.01041666667","0.0","64.0","63.3","0.0"
"11/30/2018 12:30:00 AM PST","43434.02083333333","0.0","63.8","63.4","0.0"
"11/30/2018 12:45:00 AM PST","43434.03125","0.0","63.7","63.5","0.0"
"11/30/2018 01:00:00 AM PST","43434.04166666667","0.0","63.5","63.4","0.0"
"11/30/2018 01:15:00 AM PST","43434.05208333333","0.0","63.4","63.2","0.0"
"11/30/2018 01:30:00 AM PST","43434.0625","0.0","63.1","63.1","0.0"
"11/30/2018 01:45:00 AM PST","43434.07291666667","0.0","62.8","63.0","0.0"
"11/30/2018 02:00:00 AM PST","43434.08333333333","0.0","62.5","62.9","0.0"
"11/30/2018 02:15:00 AM PST","43434.09375","0.0","62.3","62.7","0.0"
"11/30/2018 02:30:00 AM PST","43434.10416666667","0.0","62.1","62.6","0.0"
"11/30/2018 02:45:00 AM PST","43434.11458333333","0.0","62.2","62.4","0.0"
"11/30/2018 03:00:00 AM PST","43434.125","0.0","62.0","62.4","0.0"
"11/30/2018 03:15:00 AM PST","43434.13541666667","0.0","61.9","62.4","0.0"
"11/30/2018 03:30:00 AM PST","43434.14583333333","0.0","61.9","62.3","0.0"
"11/30/2018 03:45:00 AM PST","43434.15625","0.0","62.0","62.2","0.0"
"11/30/2018 04:00:00 AM PST","43434.16666666667","0.0","61.9","62.2","0.0"
"11/30/2018 04:15:00 AM PST","43434.17708333333","0.0","61.8","62.3","0.0"
"11/30/2018 04:30:00 AM PST","43434.1875","0.0","61.8","62.1","0.0"
"11/30/2018 04:45:00 AM PST","43434.19791666667","0.0","61.7","62.1","0.0"
"11/30/2018 05:00:00 AM PST","43434.20833333333","0.0","61.5","62.0","0.0"
"11/30/2018 05:15:00 AM PST","43434.21875","0.0","61.6","61.9","0.0"
"11/30/2018 05:30:00 AM PST","43434.22916666667","0.0","61.5","61.9","0.0"
"11/30/2018 05:45:00 AM PST","43434.23958333333","0.0","61.4","61.8","0.0"
"11/30/2018 06:00:00 AM PST","43434.25","0.0","61.4","61.8","0.0"
"11/30/2018 06:15:00 AM PST","43434.26041666667","0.0","61.4","61.7","0.0"
"11/30/2018 06:30:00 AM PST","43434.27083333333","0.0","61.3","61.6","0.0"
"11/30/2018 06:45:00 AM PST","43434.28125","0.0","61.4","61.5","0.0"
"11/30/2018 07:00:00 AM PST","43434.29166666667","0.0","61.3","61.4","0.0"
"11/30/2018 07:15:00 AM PST","43434.30208333333","0.0","61.2","61.4","0.0"
"11/30/2018 07:30:00 AM PST","43434.3125","0.0","61.0","61.3","0.0"
"11/30/2018 07:45:00 AM PST","43434.32291666667","0.0","61.1","61.3","0.0"
"11/30/2018 08:00:00 AM PST","43434.33333333333","0.0","61.0","61.3","0.0"
"11/30/2018 08:15:00 AM PST","43434.34375","0.0","61.0","61.2","0.0"
"11/30/2018 08:30:00 AM PST","43434.35416666667","0.0","61.0","61.1","0.0"
"11/30/2018 08:45:00 AM PST","43434.36458333333","0.0","60.8","61.1","0.0"
"11/30/2018 09:00:00 AM PST","43434.375","0.0","60.7","61.1","0.0"
"11/30/2018 09:15:00 AM PST","43434.38541666667","0.0","60.8","61.2","0.0"
"11/30/2018 09:30:00 AM PST","43434.39583333333","0.0","60.8","61.1","0.0"
"11/30/2018 09:45:00 AM PST","43434.40625","0.0","60.6","61.2","0.0"
"11/30/2018 10:00:00 AM PST","43434.41666666667","0.0","60.7","61.0","0.0"
"11/30/2018 10:15:00 AM PST","43434.42708333333","0.0","60.7","61.0","0.0"
"11/30/2018 10:30:00 AM PST","43434.4375","0.0","60.5","60.9","0.0"
"11/30/2018 10:45:00 AM PST","43434.44791666667","0.0","60.6","60.8","0.0"
"11/30/2018 11:00:00 AM PST","43434.45833333333","12.599999","58.8","66.0","0.7"
"11/30/2018 11:15:00 AM PST","43434.46875","19.6","66.3","73.6","2.3"
"11/30/2018 11:30:00 AM PST","43434.47916666667","20.6","60.7","68.4","2.5"
"11/30/2018 11:45:00 AM PST","43434.48958333333","22.5","64.2","72.0","3.1999998"
"11/30/2018 12:00:00 PM PST","43434.5","20.199999","60.8","68.4","2.3"
"11/30/2018 12:15:00 PM PST","43434.51041666667","0.0","64.5","62.6","0.0"
"11/30/2018 12:30:00 PM PST","43434.52083333333","0.0","63.9","63.3","0.0"
"11/30/2018 12:45:00 PM PST","43434.53125","0.0","63.9","63.4","0.0"
"11/30/2018 01:00:00 PM PST","43434.54166666667","0.0","63.8","63.6","0.0"
"11/30/2018 01:15:00 PM PST","43434.55208333333","0.0","63.7","63.5","0.0"
"11/30/2018 01:30:00 PM PST","43434.5625","0.0","63.5","63.5","0.0"
"11/30/2018 01:45:00 PM PST","43434.57291666667","0.0","63.2","63.3","0.0"
"11/30/2018 02:00:00 PM PST","43434.58333333333","0.0","63.0","63.2","0.0"
"11/30/2018 02:15:00 PM PST","43434.59375","0.0","62.8","63.1","0.0"
"11/30/2018 02:30:00 PM PST","43434.60416666667","0.0","62.5","63.0","0.0"
"11/30/2018 02:45:00 PM PST","43434.61458333333","0.0","62.4","63.0","0.0"
"11/30/2018 03:00:00 PM PST","43434.625","0.0","62.4","62.9","0.0"
"11/30/2018 03:15:00 PM PST","43434.63541666667","0.0","62.2","62.9","0.0"
"11/30/2018 03:30:00 PM PST","43434.64583333333","0.0","62.2","62.8","0.0"
"11/30/2018 03:45:00 PM PST","43434.65625","0.0","62.1","62.8","0.0"
"11/30/2018 04:00:00 PM PST","43434.66666666667","0.0","62.0","62.7","0.0"
"11/30/2018 04:15:00 PM PST","43434.67708333333","0.0","61.9","62.7","0.0"
"11/30/2018 04:30:00 PM PST","43434.6875","0.0","62.0","62.6","0.0"
"11/30/2018 04:45:00 PM PST","43434.69791666667","0.0","61.9","62.5","0.0"
"11/30/2018 05:00:00 PM PST","43434.70833333333","0.0","61.9","62.4","0.0"
"11/30/2018 05:15:00 PM PST","43434.71875","0.0","61.7","62.4","0.0"
"11/30/2018 05:30:00 PM PST","43434.72916666667","0.0","61.6","62.2","0.0"
"11/30/2018 05:45:00 PM PST","43434.73958333333","0.0","61.5","62.2","0.0"
"11/30/2018 06:00:00 PM PST","43434.75","0.0","61.5","62.2","0.0"
"11/30/2018 06:15:00 PM PST","43434.76041666667","0.0","61.5","62.1","0.0"
"11/30/2018 06:30:00 PM PST","43434.77083333333","0.0","61.5","62.0","0.0"
"11/30/2018 06:45:00 PM PST","43434.78125","0.0","61.5","62.0","0.0"
"11/30/2018 07:00:00 PM PST","43434.79166666667","0.0","61.3","61.8","0.0"
"11/30/2018 07:15:00 PM PST","43434.80208333333","0.0","61.2","61.7","0.0"
"11/30/2018 07:30:00 PM PST","43434.8125","0.0","61.3","61.6","0.0"
"11/30/2018 07:45:00 PM PST","43434.82291666667","0.0","61.0","61.5","0.0"
"11/30/2018 08:00:00 PM PST","43434.83333333333","0.0","61.1","61.6","0.0"
"11/30/2018 08:15:00 PM PST","43434.84375","0.0","61.0","61.4","0.0"
"11/30/2018 08:30:00 PM PST","43434.85416666667","0.0","60.9","61.3","0.0"
"11/30/2018 08:45:00 PM PST","43434.86458333333","0.0","60.6","61.2","0.0"
"11/30/2018 09:00:00 PM PST","43434.875","0.0","60.6","61.2","0.0"
"11/30/2018 09:15:00 PM PST","43434.88541666667","0.0","60.5","61.0","0.0"
"11/30/2018 09:30:00 PM PST","43434.89583333333","0.0","60.5","60.9","0.0"
"11/30/2018 09:45:00 PM PST","43434.90625","32.3","62.9","69.7","8.8"
"11/30/2018 10:00:00 PM PST","43434.91666666667","32.6","59.4","64.8","9.0"
"11/30/2018 10:15:00 PM PST","43434.92708333333","29.3","62.5","67.1","6.6"
"11/30/2018 10:30:00 PM PST","43434.9375","27.3","60.8","65.5","5.2999997"
"11/30/2018 10:45:00 PM PST","43434.94791666667","37.5","60.0","66.5","13.9"
"11/30/2018 11:00:00 PM PST","43434.95833333333","23.0","61.5","65.9","3.1"
"11/30/2018 11:15:00 PM PST","43434.96875","32.0","60.7","66.4","8.5"
"11/30/2018 11:30:00 PM PST","43434.97916666667","22.0","61.7","65.8","2.8999999"
"11/30/2018 11:45:00 PM PST","43434.98958333333","34.399998","60.2","66.4","10.7"
"12/1/2018 12:00:00 AM PST","43435.0","32.5","59.7","65.2","9.0"
"12/1/2018 12:15:00 AM PST","43435.01041666667","30.8","62.0","67.8","7.6"
"12/1/2018 12:30:00 AM PST","43435.02083333333","29.599998","59.8","64.7","6.5"
"12/1/2018 12:45:00 AM PST","43435.03125","33.2","61.1","67.0","9.8"
"12/1/2018 01:00:00 AM PST","43435.04166666667","27.3","60.4","64.9","5.2999997"
"12/1/2018 01:15:00 AM PST","43435.05208333333","34.6","60.6","66.6","10.8"
"12/1/2018 01:30:00 AM PST","43435.0625","26.0","61.2","66.4","4.7"
"12/1/2018 01:45:00 AM PST","43435.07291666667","34.6","59.3","65.2","11.0"
"12/1/2018 02:00:00 AM PST","43435.08333333333","21.3","62.6","66.6","2.5"
"12/1/2018 02:15:00 AM PST","43435.09375","31.199999","58.1","63.3","8.0"
"12/1/2018 02:30:00 AM PST","43435.10416666667","4.9","69.1","70.3","0.79999995"
"12/1/2018 02:45:00 AM PST","43435.11458333333","24.0","60.9","64.9","3.6999998"
"12/1/2018 03:00:00 AM PST","43435.125","13.0","62.3","64.5","0.59999996"
"12/1/2018 03:15:00 AM PST","43435.13541666667","18.699999","63.0","65.9","1.8"
"12/1/2018 03:30:00 AM PST","43435.14583333333","12.3","61.8","63.6","0.59999996"
"12/1/2018 03:45:00 AM PST","43435.15625","24.699999","60.9","64.5","4.1"
"12/1/2018 04:00:00 AM PST","43435.16666666667","0.0","59.7","60.1","0.0"
"12/1/2018 04:15:00 AM PST","43435.17708333333","0.0","59.6","59.7","0.0"
"12/1/2018 04:30:00 AM PST","43435.1875","0.0","59.8","59.5","0.0"
"12/1/2018 04:45:00 AM PST","43435.19791666667","0.0","59.6","59.5","0.0"
"12/1/2018 05:00:00 AM PST","43435.20833333333","0.0","59.0","59.4","0.0"
"12/1/2018 05:15:00 AM PST","43435.21875","0.0","58.8","59.3","0.0"
"12/1/2018 05:30:00 AM PST","43435.22916666667","0.0","58.7","59.2","0.0"
"12/1/2018 05:45:00 AM PST","43435.23958333333","0.0","58.6","59.1","0.0"
"12/1/2018 06:00:00 AM PST","43435.25","0.0","58.4","58.9","0.0"
"12/1/2018 06:15:00 AM PST","43435.26041666667","0.0","58.4","58.8","0.0"
"12/1/2018 06:30:00 AM PST","43435.27083333333","0.0","58.3","58.6","0.0"
"12/1/2018 06:45:00 AM PST","43435.28125","0.0","58.3","58.5","0.0"
"12/1/2018 07:00:00 AM PST","43435.29166666667","0.0","58.2","58.4","0.0"
"12/1/2018 07:15:00 AM PST","43435.30208333333","0.0","58.0","58.2","0.0"
"12/1/2018 07:30:00 AM PST","43435.3125","0.0","58.0","58.3","0.0"
"12/1/2018 07:45:00 AM PST","43435.32291666667","0.0","57.9","58.1","0.0"
"12/1/2018 08:00:00 AM PST","43435.33333333333","0.0","57.9","57.9","0.0"
"12/1/2018 08:15:00 AM PST","43435.34375","0.0","57.8","57.9","0.0"
"12/1/2018 08:30:00 AM PST","43435.35416666667","0.0","57.7","57.8","0.0"
"12/1/2018 08:45:00 AM PST","43435.36458333333","0.0","57.5","57.6","0.0"
"12/1/2018 09:00:00 AM PST","43435.375","0.0","57.4","57.6","0.0"
"12/1/2018 09:15:00 AM PST","43435.38541666667","0.0","57.4","57.8","0.0"
"12/1/2018 09:30:00 AM PST","43435.39583333333","0.0","57.4","57.6","0.0"
"12/1/2018 09:45:00 AM PST","43435.40625","0.0","57.3","57.5","0.0"
"12/1/2018 10:00:00 AM PST","43435.41666666667","0.0","57.2","57.5","0.0"
"12/1/2018 10:15:00 AM PST","43435.42708333333","0.0","57.1","57.3","0.0"
"12/1/2018 10:30:00 AM PST","43435.4375","0.0","57.3","57.5","0.0"
"12/1/2018 10:45:00 AM PST","43435.44791666667","0.0","57.2","57.4","0.0"
"12/1/2018 11:00:00 AM PST","43435.45833333333","0.0","57.1","57.2","0.0"
"12/1/2018 11:15:00 AM PST","43435.46875","0.0","56.9","57.1","0.0"
"12/1/2018 11:30:00 AM PST","43435.47916666667","0.0","56.8","57.1","0.0"
"12/1/2018 11:45:00 AM PST","43435.48958333333","0.0","56.9","57.0","0.0"
"12/1/2018 12:00:00 PM PST","43435.5","0.0","56.8","56.9","0.0"
"12/1/2018 12:05:03.070 PM PST","43435.503507754634","","0.0","0.0",""
"12/1/2018 12:05:03.090 PM PST","43435.50350798611","0.0","","","0.0"
"12/1/2018 12:15:00 PM PST","43435.51041666667","0.0","56.6","56.8","0.0"
"12/1/2018 12:30:00 PM PST","43435.52083333333","0.0","56.5","56.7","0.0"
"12/1/2018 12:45:00 PM PST","43435.53125","0.0","56.5","56.5","0.0"
"12/1/2018 01:00:00 PM PST","43435.54166666667","0.0","56.5","56.5","0.0"
"12/1/2018 01:15:00 PM PST","43435.55208333333","0.0","56.4","56.8","0.0"
"12/1/2018 01:30:00 PM PST","43435.5625","0.0","56.4","56.5","0.0"
"12/1/2018 01:45:00 PM PST","43435.57291666667","0.0","56.4","56.6","0.0"
"12/1/2018 02:00:00 PM PST","43435.58333333333","0.0","56.2","56.4","0.0"
"12/1/2018 02:15:00 PM PST","43435.59375","0.0","56.2","56.5","0.0"
"12/1/2018 02:30:00 PM PST","43435.60416666667","0.0","56.1","56.4","0.0"
"12/1/2018 02:45:00 PM PST","43435.61458333333","0.0","56.3","56.4","0.0"
"12/1/2018 03:00:00 PM PST","43435.625","0.0","56.1","56.3","0.0"
"12/1/2018 03:15:00 PM PST","43435.63541666667","0.0","56.2","56.5","0.0"
"12/1/2018 03:30:00 PM PST","43435.64583333333","0.0","56.2","56.4","0.0"
"12/1/2018 03:45:00 PM PST","43435.65625","0.0","56.0","56.3","0.0"
"12/1/2018 04:00:00 PM PST","43435.66666666667","0.0","56.2","56.3","0.0"
"12/1/2018 04:15:00 PM PST","43435.67708333333","0.0","55.9","56.4","0.0"
"12/1/2018 04:30:00 PM PST","43435.6875","0.0","56.0","56.2","0.0"
"12/1/2018 04:45:00 PM PST","43435.69791666667","0.0","55.8","56.2","0.0"
"12/1/2018 05:00:00 PM PST","43435.70833333333","0.0","56.0","56.1","0.0"
"12/1/2018 05:15:00 PM PST","43435.71875","0.0","55.8","56.2","0.0"
"12/1/2018 05:30:00 PM PST","43435.72916666667","0.0","55.9","56.2","0.0"
"12/1/2018 05:45:00 PM PST","43435.73958333333","0.0","55.9","56.0","0.0"
"12/1/2018 06:00:00 PM PST","43435.75","0.0","55.7","56.0","0.0"
"12/1/2018 06:15:00 PM PST","43435.76041666667","0.0","55.8","56.0","0.0"
"12/1/2018 06:30:00 PM PST","43435.77083333333","0.0","55.8","56.0","0.0"
"12/1/2018 06:45:00 PM PST","43435.78125","0.0","55.7","56.0","0.0"
"12/1/2018 07:00:00 PM PST","43435.79166666667","0.0","55.8","56.0","0.0"
"12/1/2018 07:15:00 PM PST","43435.80208333333","0.0","55.6","55.9","0.0"
