"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/1/2018 07:30:00 PM PST","43435.8125","0.0","55.6","55.9","0.0"
"12/1/2018 07:45:00 PM PST","43435.82291666667","0.0","55.6","55.8","0.0"
"12/1/2018 08:00:00 PM PST","43435.83333333333","0.0","55.6","55.9","0.0"
"12/1/2018 08:15:00 PM PST","43435.84375","0.0","55.6","55.8","0.0"
"12/1/2018 08:30:00 PM PST","43435.85416666667","0.0","55.6","55.7","0.0"
"12/1/2018 08:45:00 PM PST","43435.86458333333","0.0","55.4","55.7","0.0"
"12/1/2018 09:00:00 PM PST","43435.875","0.0","55.5","55.7","0.0"
"12/1/2018 09:15:00 PM PST","43435.88541666667","0.0","55.3","55.6","0.0"
"12/1/2018 09:30:00 PM PST","43435.89583333333","0.0","55.3","55.6","0.0"
"12/1/2018 09:45:00 PM PST","43435.90625","14.7","63.5","65.8","1.0"
"12/1/2018 10:00:00 PM PST","43435.91666666667","10.0","61.0","62.7","0.39999998"
"12/1/2018 10:15:00 PM PST","43435.92708333333","20.0","65.3","68.1","2.2"
"12/1/2018 10:30:00 PM PST","43435.9375","16.5","61.3","64.1","1.3"
"12/1/2018 10:45:00 PM PST","43435.94791666667","25.1","63.4","66.7","4.2"
"12/1/2018 11:00:00 PM PST","43435.95833333333","11.2","63.2","65.1","0.9"
"12/1/2018 11:15:00 PM PST","43435.96875","26.4","61.4","64.5","4.9"
"12/1/2018 11:30:00 PM PST","43435.97916666667","14.2","63.7","65.9","0.9"
"12/1/2018 11:45:00 PM PST","43435.98958333333","24.9","60.8","64.3","4.1"
"12/2/2018 12:00:00 AM PST","43436.0","16.6","64.1","66.1","1.3"
"12/2/2018 12:15:00 AM PST","43436.01041666667","24.8","60.7","64.3","4.0"
"12/2/2018 12:30:00 AM PST","43436.02083333333","17.699999","63.6","66.4","1.5999999"
"12/2/2018 12:45:00 AM PST","43436.03125","17.1","61.0","63.8","1.4"
"12/2/2018 01:00:00 AM PST","43436.04166666667","19.6","63.7","66.3","2.1"
"12/2/2018 01:15:00 AM PST","43436.05208333333","20.4","58.7","61.0","2.3999999"
"12/2/2018 01:30:00 AM PST","43436.0625","10.0","60.4","61.7","0.39999998"
"12/2/2018 01:45:00 AM PST","43436.07291666667","25.8","60.6","63.0","4.9"
"12/2/2018 02:00:00 AM PST","43436.08333333333","13.599999","58.6","60.1","0.79999995"
"12/2/2018 02:15:00 AM PST","43436.09375","12.3","60.6","61.6","0.59999996"
"12/2/2018 02:30:00 AM PST","43436.10416666667","0.0","60.4","60.5","0.0"
"12/2/2018 02:45:00 AM PST","43436.11458333333","0.0","60.2","60.2","0.0"
"12/2/2018 03:00:00 AM PST","43436.125","0.0","59.6","60.1","0.0"
"12/2/2018 03:15:00 AM PST","43436.13541666667","0.0","59.6","60.4","0.0"
"12/2/2018 03:30:00 AM PST","43436.14583333333","0.0","59.3","60.3","0.0"
"12/2/2018 03:45:00 AM PST","43436.15625","0.0","59.2","60.1","0.0"
"12/2/2018 04:00:00 AM PST","43436.16666666667","0.0","59.2","60.0","0.0"
"12/2/2018 04:15:00 AM PST","43436.17708333333","0.0","59.2","60.0","0.0"
"12/2/2018 04:30:00 AM PST","43436.1875","0.0","59.1","59.9","0.0"
"12/2/2018 04:45:00 AM PST","43436.19791666667","0.0","58.8","59.8","0.0"
"12/2/2018 05:00:00 AM PST","43436.20833333333","0.0","58.8","59.5","0.0"
"12/2/2018 05:15:00 AM PST","43436.21875","0.0","58.7","59.4","0.0"
"12/2/2018 05:30:00 AM PST","43436.22916666667","0.0","58.6","59.5","0.0"
"12/2/2018 05:45:00 AM PST","43436.23958333333","0.0","58.5","59.5","0.0"
"12/2/2018 06:00:00 AM PST","43436.25","0.0","58.4","59.2","0.0"
"12/2/2018 06:15:00 AM PST","43436.26041666667","0.0","58.2","59.4","0.0"
"12/2/2018 06:30:00 AM PST","43436.27083333333","0.0","58.1","59.1","0.0"
"12/2/2018 06:45:00 AM PST","43436.28125","0.0","58.1","59.1","0.0"
"12/2/2018 07:00:00 AM PST","43436.29166666667","0.0","58.3","59.0","0.0"
"12/2/2018 07:15:00 AM PST","43436.30208333333","0.0","58.3","58.8","0.0"
"12/2/2018 07:30:00 AM PST","43436.3125","0.0","58.4","58.9","0.0"
"12/2/2018 07:45:00 AM PST","43436.32291666667","0.0","58.2","58.7","0.0"
"12/2/2018 08:00:00 AM PST","43436.33333333333","0.0","58.3","58.6","0.0"
"12/2/2018 08:15:00 AM PST","43436.34375","0.0","58.2","58.5","0.0"
"12/2/2018 08:30:00 AM PST","43436.35416666667","0.0","57.9","58.4","0.0"
"12/2/2018 08:45:00 AM PST","43436.36458333333","0.0","57.8","58.3","0.0"
"12/2/2018 09:00:00 AM PST","43436.375","0.0","57.9","58.3","0.0"
"12/2/2018 09:15:00 AM PST","43436.38541666667","0.0","57.8","58.3","0.0"
"12/2/2018 09:30:00 AM PST","43436.39583333333","0.0","57.6","58.1","0.0"
"12/2/2018 09:45:00 AM PST","43436.40625","0.0","57.7","58.0","0.0"
"12/2/2018 10:00:00 AM PST","43436.41666666667","0.0","57.5","58.0","0.0"
"12/2/2018 10:15:00 AM PST","43436.42708333333","0.0","57.5","57.9","0.0"
"12/2/2018 10:30:00 AM PST","43436.4375","0.0","57.6","57.9","0.0"
"12/2/2018 10:45:00 AM PST","43436.44791666667","0.0","57.3","57.9","0.0"
"12/2/2018 11:00:00 AM PST","43436.45833333333","0.0","57.3","57.9","0.0"
"12/2/2018 11:15:00 AM PST","43436.46875","0.0","57.2","57.9","0.0"
"12/2/2018 11:30:00 AM PST","43436.47916666667","0.0","57.4","57.8","0.0"
"12/2/2018 11:45:00 AM PST","43436.48958333333","0.0","57.2","57.8","0.0"
"12/2/2018 12:00:00 PM PST","43436.5","0.0","57.1","57.9","0.0"
"12/2/2018 12:15:00 PM PST","43436.51041666667","0.0","57.1","58.1","0.0"
"12/2/2018 12:30:00 PM PST","43436.52083333333","0.0","57.0","58.2","0.0"
"12/2/2018 12:45:00 PM PST","43436.53125","0.0","57.0","58.1","0.0"
"12/2/2018 01:00:00 PM PST","43436.54166666667","0.0","57.1","58.9","0.0"
"12/2/2018 01:15:00 PM PST","43436.55208333333","0.0","57.0","58.7","0.0"
"12/2/2018 01:30:00 PM PST","43436.5625","0.0","57.0","58.3","0.0"
"12/2/2018 01:45:00 PM PST","43436.57291666667","0.0","57.2","58.0","0.0"
"12/2/2018 02:00:00 PM PST","43436.58333333333","0.0","57.1","58.0","0.0"
"12/2/2018 02:15:00 PM PST","43436.59375","0.0","57.0","58.0","0.0"
"12/2/2018 02:30:00 PM PST","43436.60416666667","0.0","56.9","58.0","0.0"
"12/2/2018 02:45:00 PM PST","43436.61458333333","0.0","57.1","58.0","0.0"
"12/2/2018 03:00:00 PM PST","43436.625","0.0","57.0","58.1","0.0"
"12/2/2018 03:15:00 PM PST","43436.63541666667","0.0","57.0","58.0","0.0"
"12/2/2018 03:30:00 PM PST","43436.64583333333","0.0","57.0","58.1","0.0"
"12/2/2018 03:45:00 PM PST","43436.65625","0.0","57.0","58.1","0.0"
"12/2/2018 04:00:00 PM PST","43436.66666666667","0.0","57.1","58.2","0.0"
"12/2/2018 04:15:00 PM PST","43436.67708333333","0.0","57.0","58.1","0.0"
"12/2/2018 04:30:00 PM PST","43436.6875","0.0","57.0","58.1","0.0"
"12/2/2018 04:45:00 PM PST","43436.69791666667","0.0","57.0","58.0","0.0"
"12/2/2018 05:00:00 PM PST","43436.70833333333","0.0","57.1","58.0","0.0"
"12/2/2018 05:15:00 PM PST","43436.71875","0.0","56.9","57.9","0.0"
"12/2/2018 05:30:00 PM PST","43436.72916666667","0.0","56.9","57.9","0.0"
"12/2/2018 05:45:00 PM PST","43436.73958333333","0.0","57.0","57.8","0.0"
"12/2/2018 06:00:00 PM PST","43436.75","0.0","56.8","57.8","0.0"
"12/2/2018 06:15:00 PM PST","43436.76041666667","0.0","56.9","57.8","0.0"
"12/2/2018 06:30:00 PM PST","43436.77083333333","0.0","56.8","57.8","0.0"
"12/2/2018 06:45:00 PM PST","43436.78125","0.0","56.8","57.7","0.0"
"12/2/2018 07:00:00 PM PST","43436.79166666667","0.0","56.8","57.6","0.0"
"12/2/2018 07:15:00 PM PST","43436.80208333333","0.0","56.8","57.5","0.0"
"12/2/2018 07:30:00 PM PST","43436.8125","0.0","56.6","57.5","0.0"
"12/2/2018 07:45:00 PM PST","43436.82291666667","0.0","56.5","57.4","0.0"
"12/2/2018 08:00:00 PM PST","43436.83333333333","0.0","56.6","57.4","0.0"
"12/2/2018 08:15:00 PM PST","43436.84375","0.0","56.6","57.4","0.0"
"12/2/2018 08:30:00 PM PST","43436.85416666667","0.0","56.3","57.3","0.0"
"12/2/2018 08:45:00 PM PST","43436.86458333333","0.0","56.3","57.4","0.0"
"12/2/2018 09:00:00 PM PST","43436.875","0.0","56.3","57.2","0.0"
"12/2/2018 09:15:00 PM PST","43436.88541666667","0.0","56.4","57.2","0.0"
"12/2/2018 09:30:00 PM PST","43436.89583333333","0.0","56.2","57.1","0.0"
"12/2/2018 09:45:00 PM PST","43436.90625","0.0","62.2","63.9","0.0"
"12/2/2018 10:00:00 PM PST","43436.91666666667","30.0","60.9","64.0","6.3999996"
"12/2/2018 10:15:00 PM PST","43436.92708333333","21.5","62.4","64.8","3.8"
"12/2/2018 10:30:00 PM PST","43436.9375","22.0","61.9","64.3","3.0"
"12/2/2018 10:45:00 PM PST","43436.94791666667","23.3","62.1","64.5","3.6"
"12/2/2018 11:00:00 PM PST","43436.95833333333","22.3","61.7","64.2","3.3"
"12/2/2018 11:15:00 PM PST","43436.96875","22.0","62.1","64.5","3.0"
"12/2/2018 11:30:00 PM PST","43436.97916666667","20.699999","62.2","64.6","2.6"
"12/2/2018 11:45:00 PM PST","43436.98958333333","21.5","62.2","64.8","2.8"
"12/3/2018 12:00:00 AM PST","43437.0","20.1","62.1","64.5","2.3"
"12/3/2018 12:15:00 AM PST","43437.01041666667","20.6","62.3","64.6","2.5"
"12/3/2018 12:30:00 AM PST","43437.02083333333","20.9","62.3","64.7","2.6"
"12/3/2018 12:45:00 AM PST","43437.03125","18.9","62.8","65.0","2.3"
"12/3/2018 01:00:00 AM PST","43437.04166666667","22.699999","60.0","62.3","2.2"
"12/3/2018 01:15:00 AM PST","43437.05208333333","11.4","60.7","61.7","0.5"
"12/3/2018 01:30:00 AM PST","43437.0625","0.0","57.7","59.0","0.0"
"12/3/2018 01:45:00 AM PST","43437.07291666667","0.0","57.6","58.7","0.0"
"12/3/2018 02:00:00 AM PST","43437.08333333333","0.0","57.4","58.6","0.0"
"12/3/2018 02:15:00 AM PST","43437.09375","0.0","56.9","59.0","0.0"
"12/3/2018 02:30:00 AM PST","43437.10416666667","0.0","56.7","59.1","0.0"
"12/3/2018 02:45:00 AM PST","43437.11458333333","0.0","56.4","59.0","0.0"
"12/3/2018 03:00:00 AM PST","43437.125","0.0","56.3","58.9","0.0"
"12/3/2018 03:15:00 AM PST","43437.13541666667","0.0","55.9","58.8","0.0"
"12/3/2018 03:30:00 AM PST","43437.14583333333","0.0","55.7","58.7","0.0"
"12/3/2018 03:45:00 AM PST","43437.15625","0.0","55.4","58.6","0.0"
"12/3/2018 04:00:00 AM PST","43437.16666666667","0.0","55.5","58.3","0.0"
"12/3/2018 04:15:00 AM PST","43437.17708333333","0.0","55.2","58.4","0.0"
"12/3/2018 04:30:00 AM PST","43437.1875","0.0","55.4","58.2","0.0"
"12/3/2018 04:45:00 AM PST","43437.19791666667","0.0","55.2","58.1","0.0"
"12/3/2018 05:00:00 AM PST","43437.20833333333","0.0","55.2","58.1","0.0"
"12/3/2018 05:15:00 AM PST","43437.21875","0.0","55.2","58.0","0.0"
"12/3/2018 05:30:00 AM PST","43437.22916666667","0.0","55.0","57.9","0.0"
"12/3/2018 05:45:00 AM PST","43437.23958333333","0.0","55.0","57.6","0.0"
"12/3/2018 06:00:00 AM PST","43437.25","0.0","54.9","57.6","0.0"
"12/3/2018 06:15:00 AM PST","43437.26041666667","0.0","54.9","57.5","0.0"
"12/3/2018 06:30:00 AM PST","43437.27083333333","0.0","54.9","57.5","0.0"
"12/3/2018 06:45:00 AM PST","43437.28125","0.0","54.8","57.4","0.0"
"12/3/2018 07:00:00 AM PST","43437.29166666667","0.0","54.8","57.3","0.0"
"12/3/2018 07:15:00 AM PST","43437.30208333333","0.0","54.7","57.1","0.0"
"12/3/2018 07:30:00 AM PST","43437.3125","0.0","54.8","57.1","0.0"
"12/3/2018 07:45:00 AM PST","43437.32291666667","0.0","54.7","57.1","0.0"
"12/3/2018 08:00:00 AM PST","43437.33333333333","0.0","54.6","56.9","0.0"
"12/3/2018 08:15:00 AM PST","43437.34375","0.0","54.5","56.9","0.0"
"12/3/2018 08:30:00 AM PST","43437.35416666667","0.0","54.6","56.9","0.0"
"12/3/2018 08:45:00 AM PST","43437.36458333333","0.0","54.4","56.9","0.0"
"12/3/2018 09:00:00 AM PST","43437.375","0.0","54.5","56.8","0.0"
"12/3/2018 09:15:00 AM PST","43437.38541666667","0.0","54.5","56.8","0.0"
"12/3/2018 09:30:00 AM PST","43437.39583333333","0.0","54.3","56.7","0.0"
"12/3/2018 09:45:00 AM PST","43437.40625","0.0","54.3","56.7","0.0"
"12/3/2018 10:00:00 AM PST","43437.41666666667","0.0","54.3","56.8","0.0"
"12/3/2018 10:15:00 AM PST","43437.42708333333","0.0","54.2","56.8","0.0"
"12/3/2018 10:30:00 AM PST","43437.4375","0.0","54.4","56.8","0.0"
"12/3/2018 10:45:00 AM PST","43437.44791666667","0.0","54.2","56.8","0.0"
"12/3/2018 11:00:00 AM PST","43437.45833333333","0.0","54.3","56.7","0.0"
"12/3/2018 11:15:00 AM PST","43437.46875","0.0","54.5","56.8","0.0"
"12/3/2018 11:30:00 AM PST","43437.47916666667","0.0","54.3","56.8","0.0"
"12/3/2018 11:45:00 AM PST","43437.48958333333","0.0","54.5","56.7","0.0"
"12/3/2018 12:00:00 PM PST","43437.5","0.0","54.4","56.8","0.0"
"12/3/2018 12:15:00 PM PST","43437.51041666667","0.0","54.4","57.0","0.0"
"12/3/2018 12:30:00 PM PST","43437.52083333333","0.0","54.4","57.4","0.0"
"12/3/2018 12:45:00 PM PST","43437.53125","0.0","54.6","57.7","0.0"
"12/3/2018 01:00:00 PM PST","43437.54166666667","0.0","54.7","58.5","0.0"
"12/3/2018 01:15:00 PM PST","43437.55208333333","0.0","54.6","58.2","0.0"
"12/3/2018 01:30:00 PM PST","43437.5625","0.0","54.6","58.0","0.0"
"12/3/2018 01:45:00 PM PST","43437.57291666667","0.0","54.6","57.9","0.0"
"12/3/2018 02:00:00 PM PST","43437.58333333333","0.0","54.8","57.8","0.0"
"12/3/2018 02:15:00 PM PST","43437.59375","0.0","54.6","57.7","0.0"
"12/3/2018 02:30:00 PM PST","43437.60416666667","0.0","54.6","57.7","0.0"
"12/3/2018 02:45:00 PM PST","43437.61458333333","0.0","54.7","57.6","0.0"
"12/3/2018 03:00:00 PM PST","43437.625","0.0","54.8","57.6","0.0"
"12/3/2018 03:15:00 PM PST","43437.63541666667","0.0","54.8","57.6","0.0"
"12/3/2018 03:30:00 PM PST","43437.64583333333","0.0","54.6","57.5","0.0"
"12/3/2018 03:45:00 PM PST","43437.65625","0.0","54.7","57.5","0.0"
"12/3/2018 04:00:00 PM PST","43437.66666666667","0.0","54.6","57.5","0.0"
"12/3/2018 04:15:00 PM PST","43437.67708333333","0.0","54.7","57.5","0.0"
"12/3/2018 04:30:00 PM PST","43437.6875","0.0","54.6","57.5","0.0"
"12/3/2018 04:45:00 PM PST","43437.69791666667","0.0","54.5","57.5","0.0"
"12/3/2018 05:00:00 PM PST","43437.70833333333","0.0","54.5","57.5","0.0"
"12/3/2018 05:15:00 PM PST","43437.71875","0.0","54.7","57.4","0.0"
"12/3/2018 05:30:00 PM PST","43437.72916666667","0.0","54.7","57.4","0.0"
"12/3/2018 05:45:00 PM PST","43437.73958333333","0.0","54.7","57.4","0.0"
"12/3/2018 06:00:00 PM PST","43437.75","0.0","54.7","57.3","0.0"
"12/3/2018 06:15:00 PM PST","43437.76041666667","0.0","54.6","57.2","0.0"
"12/3/2018 06:30:00 PM PST","43437.77083333333","0.0","54.6","57.2","0.0"
"12/3/2018 06:45:00 PM PST","43437.78125","0.0","54.6","57.2","0.0"
"12/3/2018 07:00:00 PM PST","43437.79166666667","0.0","54.5","57.2","0.0"
"12/3/2018 07:15:00 PM PST","43437.80208333333","0.0","54.5","57.1","0.0"
"12/3/2018 07:30:00 PM PST","43437.8125","0.0","54.6","57.1","0.0"
"12/3/2018 07:45:00 PM PST","43437.82291666667","0.0","54.4","57.0","0.0"
"12/3/2018 08:00:00 PM PST","43437.83333333333","0.0","54.4","57.0","0.0"
"12/3/2018 08:15:00 PM PST","43437.84375","0.0","54.5","57.0","0.0"
"12/3/2018 08:30:00 PM PST","43437.85416666667","0.0","54.5","57.0","0.0"
"12/3/2018 08:45:00 PM PST","43437.86458333333","0.0","54.4","56.9","0.0"
"12/3/2018 09:00:00 PM PST","43437.875","0.0","54.5","56.8","0.0"
"12/3/2018 09:15:00 PM PST","43437.88541666667","0.0","54.2","56.8","0.0"
"12/3/2018 09:30:00 PM PST","43437.89583333333","0.0","54.2","56.7","0.0"
"12/3/2018 09:45:00 PM PST","43437.90625","0.0","66.2","68.9","0.0"
"12/3/2018 10:00:00 PM PST","43437.91666666667","41.6","59.7","65.9","18.699999"
"12/3/2018 10:15:00 PM PST","43437.92708333333","29.699999","61.8","66.7","7.0"
"12/3/2018 10:30:00 PM PST","43437.9375","35.1","61.2","66.7","11.4"
"12/3/2018 10:45:00 PM PST","43437.94791666667","31.199999","61.7","66.8","8.0"
"12/3/2018 11:00:00 PM PST","43437.95833333333","31.699999","61.3","66.4","8.4"
"12/3/2018 11:15:00 PM PST","43437.96875","31.199999","62.0","66.8","8.0"
"12/3/2018 11:30:00 PM PST","43437.97916666667","33.1","61.5","66.8","9.5"
"12/3/2018 11:45:00 PM PST","43437.98958333333","31.599998","60.7","65.7","8.4"
"12/4/2018 12:00:00 AM PST","43438.0","31.9","61.2","65.8","8.7"
"12/4/2018 12:15:00 AM PST","43438.01041666667","29.9","61.1","65.4","7.1"
"12/4/2018 12:30:00 AM PST","43438.02083333333","30.5","61.5","65.7","7.5"
"12/4/2018 12:45:00 AM PST","43438.03125","14.099999","61.1","63.2","1.0"
"12/4/2018 01:00:00 AM PST","43438.04166666667","27.099998","62.2","64.7","5.4"
"12/4/2018 01:15:00 AM PST","43438.05208333333","18.8","62.7","64.8","1.9"
"12/4/2018 01:30:00 AM PST","43438.0625","0.0","58.1","60.4","0.0"
"12/4/2018 01:45:00 AM PST","43438.07291666667","0.0","58.2","60.1","0.0"
"12/4/2018 02:00:00 AM PST","43438.08333333333","0.0","58.0","60.1","0.0"
"12/4/2018 02:15:00 AM PST","43438.09375","0.0","57.8","60.9","0.0"
"12/4/2018 02:30:00 AM PST","43438.10416666667","0.0","57.5","60.8","0.0"
"12/4/2018 02:45:00 AM PST","43438.11458333333","0.0","57.5","60.8","0.0"
"12/4/2018 03:00:00 AM PST","43438.125","0.0","57.4","60.7","0.0"
"12/4/2018 03:15:00 AM PST","43438.13541666667","0.0","57.2","60.6","0.0"
"12/4/2018 03:30:00 AM PST","43438.14583333333","0.0","57.2","60.6","0.0"
"12/4/2018 03:45:00 AM PST","43438.15625","0.0","57.2","60.4","0.0"
"12/4/2018 04:00:00 AM PST","43438.16666666667","0.0","56.9","60.3","0.0"
"12/4/2018 04:15:00 AM PST","43438.17708333333","0.0","56.9","60.2","0.0"
"12/4/2018 04:30:00 AM PST","43438.1875","0.0","56.9","60.1","0.0"
"12/4/2018 04:45:00 AM PST","43438.19791666667","0.0","56.8","59.9","0.0"
"12/4/2018 05:00:00 AM PST","43438.20833333333","0.0","56.8","59.8","0.0"
"12/4/2018 05:15:00 AM PST","43438.21875","0.0","56.6","59.6","0.0"
"12/4/2018 05:30:00 AM PST","43438.22916666667","0.0","56.7","59.7","0.0"
"12/4/2018 05:45:00 AM PST","43438.23958333333","0.0","56.6","59.6","0.0"
"12/4/2018 06:00:00 AM PST","43438.25","0.0","56.5","59.6","0.0"
"12/4/2018 06:15:00 AM PST","43438.26041666667","0.0","56.4","59.4","0.0"
"12/4/2018 06:30:00 AM PST","43438.27083333333","0.0","56.5","59.4","0.0"
"12/4/2018 06:45:00 AM PST","43438.28125","0.0","56.5","59.3","0.0"
"12/4/2018 07:00:00 AM PST","43438.29166666667","0.0","56.4","59.2","0.0"
"12/4/2018 07:15:00 AM PST","43438.30208333333","0.0","56.2","59.1","0.0"
"12/4/2018 07:30:00 AM PST","43438.3125","0.0","56.3","59.0","0.0"
"12/4/2018 07:45:00 AM PST","43438.32291666667","0.0","56.3","58.9","0.0"
"12/4/2018 08:00:00 AM PST","43438.33333333333","0.0","56.3","58.9","0.0"
"12/4/2018 08:15:00 AM PST","43438.34375","0.0","56.1","58.9","0.0"
"12/4/2018 08:30:00 AM PST","43438.35416666667","0.0","56.0","58.9","0.0"
"12/4/2018 08:45:00 AM PST","43438.36458333333","0.0","56.1","58.8","0.0"
"12/4/2018 09:00:00 AM PST","43438.375","0.0","56.2","58.9","0.0"
"12/4/2018 09:15:00 AM PST","43438.38541666667","0.0","56.2","58.9","0.0"
"12/4/2018 09:30:00 AM PST","43438.39583333333","0.0","56.2","58.8","0.0"
"12/4/2018 09:45:00 AM PST","43438.40625","0.0","56.2","58.8","0.0"
"12/4/2018 10:00:00 AM PST","43438.41666666667","0.0","56.1","58.8","0.0"
"12/4/2018 10:15:00 AM PST","43438.42708333333","0.0","56.3","58.8","0.0"
"12/4/2018 10:30:00 AM PST","43438.4375","0.0","56.3","58.9","0.0"
"12/4/2018 10:45:00 AM PST","43438.44791666667","0.0","56.8","59.1","0.0"
"12/4/2018 11:00:00 AM PST","43438.45833333333","0.0","56.6","59.1","0.0"
"12/4/2018 11:15:00 AM PST","43438.46875","0.0","56.5","59.0","0.0"
"12/4/2018 11:30:00 AM PST","43438.47916666667","0.0","56.5","59.0","0.0"
"12/4/2018 11:45:00 AM PST","43438.48958333333","0.0","56.6","59.0","0.0"
"12/4/2018 12:00:00 PM PST","43438.5","0.0","56.4","59.0","0.0"
"12/4/2018 12:15:00 PM PST","43438.51041666667","0.0","56.3","58.9","0.0"
"12/4/2018 12:30:00 PM PST","43438.52083333333","0.0","56.5","59.0","0.0"
"12/4/2018 12:45:00 PM PST","43438.53125","0.0","56.4","59.0","0.0"
"12/4/2018 01:00:00 PM PST","43438.54166666667","0.0","56.4","59.0","0.0"
"12/4/2018 01:15:00 PM PST","43438.55208333333","0.0","56.3","58.9","0.0"
"12/4/2018 01:30:00 PM PST","43438.5625","0.0","56.4","58.9","0.0"
"12/4/2018 01:45:00 PM PST","43438.57291666667","0.0","56.3","58.9","0.0"
"12/4/2018 02:00:00 PM PST","43438.58333333333","0.0","56.4","58.9","0.0"
"12/4/2018 02:15:00 PM PST","43438.59375","0.0","56.6","58.9","0.0"
"12/4/2018 02:30:00 PM PST","43438.60416666667","0.0","56.4","58.9","0.0"
"12/4/2018 02:45:00 PM PST","43438.61458333333","0.0","56.4","58.9","0.0"
"12/4/2018 03:00:00 PM PST","43438.625","0.0","56.4","58.9","0.0"
"12/4/2018 03:15:00 PM PST","43438.63541666667","0.0","56.6","58.9","0.0"
"12/4/2018 03:30:00 PM PST","43438.64583333333","0.0","56.5","58.9","0.0"
"12/4/2018 03:45:00 PM PST","43438.65625","0.0","56.3","58.9","0.0"
"12/4/2018 04:00:00 PM PST","43438.66666666667","0.0","56.3","58.8","0.0"
"12/4/2018 04:15:00 PM PST","43438.67708333333","0.0","56.1","58.8","0.0"
"12/4/2018 04:30:00 PM PST","43438.6875","0.0","56.2","58.8","0.0"
"12/4/2018 04:45:00 PM PST","43438.69791666667","0.0","56.1","58.7","0.0"
"12/4/2018 05:00:00 PM PST","43438.70833333333","0.0","56.2","58.7","0.0"
"12/4/2018 05:15:00 PM PST","43438.71875","0.0","56.2","58.7","0.0"
"12/4/2018 05:30:00 PM PST","43438.72916666667","0.0","56.1","58.7","0.0"
"12/4/2018 05:45:00 PM PST","43438.73958333333","0.0","56.2","58.6","0.0"
"12/4/2018 06:00:00 PM PST","43438.75","0.0","56.0","58.6","0.0"
"12/4/2018 06:15:00 PM PST","43438.76041666667","0.0","56.2","58.6","0.0"
"12/4/2018 06:30:00 PM PST","43438.77083333333","0.0","56.2","58.5","0.0"
"12/4/2018 06:45:00 PM PST","43438.78125","0.0","56.1","58.5","0.0"
"12/4/2018 07:00:00 PM PST","43438.79166666667","0.0","56.1","58.4","0.0"
"12/4/2018 07:15:00 PM PST","43438.80208333333","0.0","55.9","58.4","0.0"
"12/4/2018 07:30:00 PM PST","43438.8125","0.0","56.1","58.3","0.0"
"12/4/2018 07:45:00 PM PST","43438.82291666667","0.0","55.9","58.1","0.0"
"12/4/2018 08:00:00 PM PST","43438.83333333333","0.0","56.0","58.2","0.0"
"12/4/2018 08:15:00 PM PST","43438.84375","0.0","55.8","58.2","0.0"
"12/4/2018 08:30:00 PM PST","43438.85416666667","0.0","56.0","58.2","0.0"
"12/4/2018 08:45:00 PM PST","43438.86458333333","0.0","55.9","58.1","0.0"
"12/4/2018 09:00:00 PM PST","43438.875","0.0","55.8","58.1","0.0"
"12/4/2018 09:15:00 PM PST","43438.88541666667","0.0","55.9","58.0","0.0"
"12/4/2018 09:30:00 PM PST","43438.89583333333","0.0","55.9","58.0","0.0"
"12/4/2018 09:45:00 PM PST","43438.90625","15.4","66.3","69.3","1.1999999"
"12/4/2018 10:00:00 PM PST","43438.91666666667","43.2","59.6","65.5","20.6"
"12/4/2018 10:15:00 PM PST","43438.92708333333","23.5","60.7","63.2","3.6"
"12/4/2018 10:30:00 PM PST","43438.9375","33.1","60.8","64.1","9.5"
"12/4/2018 10:45:00 PM PST","43438.94791666667","28.0","61.4","64.1","5.7999997"
"12/4/2018 11:00:00 PM PST","43438.95833333333","29.199999","61.3","64.1","6.6"
"12/4/2018 11:15:00 PM PST","43438.96875","27.9","61.4","63.9","5.7999997"
"12/4/2018 11:30:00 PM PST","43438.97916666667","29.599998","61.5","64.2","6.8999996"
"12/4/2018 11:45:00 PM PST","43438.98958333333","29.5","61.5","64.0","6.7999997"
"12/5/2018 12:00:00 AM PST","43439.0","29.099998","61.3","63.9","6.5"
"12/5/2018 12:15:00 AM PST","43439.01041666667","29.4","61.5","64.4","6.7999997"
"12/5/2018 12:30:00 AM PST","43439.02083333333","26.699999","61.7","64.4","5.1"
"12/5/2018 12:45:00 AM PST","43439.03125","30.699999","61.3","64.2","7.6"
"12/5/2018 01:00:00 AM PST","43439.04166666667","24.9","61.7","64.5","4.2"
"12/5/2018 01:15:00 AM PST","43439.05208333333","27.099998","61.9","64.7","5.2999997"
"12/5/2018 01:30:00 AM PST","43439.0625","24.1","62.6","65.0","3.8"
"12/5/2018 01:45:00 AM PST","43439.07291666667","21.4","59.6","61.3","2.8"
"12/5/2018 02:00:00 AM PST","43439.08333333333","18.699999","60.8","62.2","1.9"
"12/5/2018 02:15:00 AM PST","43439.09375","0.0","57.8","59.4","0.0"
"12/5/2018 02:30:00 AM PST","43439.10416666667","0.0","57.9","59.3","0.0"
"12/5/2018 02:45:00 AM PST","43439.11458333333","0.0","57.6","59.3","0.0"
"12/5/2018 03:00:00 AM PST","43439.125","0.0","57.7","59.6","0.0"
"12/5/2018 03:15:00 AM PST","43439.13541666667","0.0","57.4","59.8","0.0"
"12/5/2018 03:30:00 AM PST","43439.14583333333","0.0","57.4","59.9","0.0"
"12/5/2018 03:45:00 AM PST","43439.15625","0.0","57.3","59.8","0.0"
"12/5/2018 04:00:00 AM PST","43439.16666666667","0.0","57.1","59.9","0.0"
"12/5/2018 04:15:00 AM PST","43439.17708333333","0.0","57.1","59.8","0.0"
"12/5/2018 04:30:00 AM PST","43439.1875","0.0","57.0","59.8","0.0"
"12/5/2018 04:45:00 AM PST","43439.19791666667","0.0","57.1","59.7","0.0"
"12/5/2018 05:00:00 AM PST","43439.20833333333","0.0","57.1","59.7","0.0"
"12/5/2018 05:15:00 AM PST","43439.21875","0.0","57.1","59.6","0.0"
"12/5/2018 05:30:00 AM PST","43439.22916666667","0.0","56.9","59.5","0.0"
"12/5/2018 05:45:00 AM PST","43439.23958333333","0.0","57.1","59.5","0.0"
"12/5/2018 06:00:00 AM PST","43439.25","0.0","57.0","59.5","0.0"
"12/5/2018 06:15:00 AM PST","43439.26041666667","0.0","57.2","59.4","0.0"
"12/5/2018 06:30:00 AM PST","43439.27083333333","0.0","56.9","59.4","0.0"
"12/5/2018 06:45:00 AM PST","43439.28125","0.0","57.0","59.4","0.0"
"12/5/2018 07:00:00 AM PST","43439.29166666667","0.0","56.8","59.3","0.0"
"12/5/2018 07:15:00 AM PST","43439.30208333333","0.0","56.9","59.3","0.0"
"12/5/2018 07:30:00 AM PST","43439.3125","0.0","56.8","59.2","0.0"
"12/5/2018 07:45:00 AM PST","43439.32291666667","0.0","56.9","59.2","0.0"
"12/5/2018 08:00:00 AM PST","43439.33333333333","0.0","56.7","59.2","0.0"
"12/5/2018 08:15:00 AM PST","43439.34375","0.0","56.6","59.1","0.0"
"12/5/2018 08:30:00 AM PST","43439.35416666667","0.0","56.7","59.0","0.0"
"12/5/2018 08:45:00 AM PST","43439.36458333333","0.0","56.7","59.0","0.0"
"12/5/2018 09:00:00 AM PST","43439.375","0.0","56.7","59.0","0.0"
"12/5/2018 09:15:00 AM PST","43439.38541666667","0.0","56.6","59.0","0.0"
"12/5/2018 09:30:00 AM PST","43439.39583333333","0.0","56.5","59.0","0.0"
"12/5/2018 09:45:00 AM PST","43439.40625","0.0","56.4","58.9","0.0"
"12/5/2018 10:00:00 AM PST","43439.41666666667","0.0","56.5","58.9","0.0"
"12/5/2018 10:15:00 AM PST","43439.42708333333","0.0","56.4","59.0","0.0"
"12/5/2018 10:30:00 AM PST","43439.4375","0.0","56.6","59.0","0.0"
"12/5/2018 10:45:00 AM PST","43439.44791666667","0.0","56.6","59.0","0.0"
"12/5/2018 11:00:00 AM PST","43439.45833333333","0.0","56.4","59.0","0.0"
"12/5/2018 11:15:00 AM PST","43439.46875","0.0","56.6","59.0","0.0"
"12/5/2018 11:30:00 AM PST","43439.47916666667","0.0","56.7","59.1","0.0"
"12/5/2018 11:45:00 AM PST","43439.48958333333","0.0","56.7","59.3","0.0"
"12/5/2018 12:00:00 PM PST","43439.5","0.0","57.0","59.4","0.0"
"12/5/2018 12:15:00 PM PST","43439.51041666667","0.0","57.2","59.3","0.0"
"12/5/2018 12:30:00 PM PST","43439.52083333333","0.0","57.0","59.3","0.0"
"12/5/2018 12:45:00 PM PST","43439.53125","0.0","57.2","59.3","0.0"
"12/5/2018 01:00:00 PM PST","43439.54166666667","0.0","57.2","59.4","0.0"
"12/5/2018 01:15:00 PM PST","43439.55208333333","0.0","57.1","59.3","0.0"
"12/5/2018 01:30:00 PM PST","43439.5625","0.0","57.2","59.3","0.0"
"12/5/2018 01:45:00 PM PST","43439.57291666667","0.0","56.9","59.2","0.0"
"12/5/2018 02:00:00 PM PST","43439.58333333333","0.0","57.0","59.2","0.0"
"12/5/2018 02:15:00 PM PST","43439.59375","0.0","56.7","59.1","0.0"
"12/5/2018 02:30:00 PM PST","43439.60416666667","0.0","56.7","58.9","0.0"
"12/5/2018 02:45:00 PM PST","43439.61458333333","0.0","56.6","58.9","0.0"
"12/5/2018 03:00:00 PM PST","43439.625","0.0","56.6","58.8","0.0"
"12/5/2018 03:15:00 PM PST","43439.63541666667","0.0","56.7","58.8","0.0"
"12/5/2018 03:30:00 PM PST","43439.64583333333","0.0","56.7","58.8","0.0"
"12/5/2018 03:45:00 PM PST","43439.65625","0.0","56.6","58.8","0.0"
"12/5/2018 04:00:00 PM PST","43439.66666666667","0.0","56.5","58.7","0.0"
"12/5/2018 04:15:00 PM PST","43439.67708333333","0.0","56.7","58.6","0.0"
"12/5/2018 04:30:00 PM PST","43439.6875","0.0","56.5","58.6","0.0"
"12/5/2018 04:45:00 PM PST","43439.69791666667","0.0","56.6","58.6","0.0"
"12/5/2018 05:00:00 PM PST","43439.70833333333","0.0","56.6","58.6","0.0"
"12/5/2018 05:15:00 PM PST","43439.71875","0.0","56.5","58.6","0.0"
"12/5/2018 05:30:00 PM PST","43439.72916666667","0.0","56.7","58.6","0.0"
"12/5/2018 05:45:00 PM PST","43439.73958333333","0.0","56.5","58.5","0.0"
"12/5/2018 06:00:00 PM PST","43439.75","0.0","56.7","58.5","0.0"
"12/5/2018 06:15:00 PM PST","43439.76041666667","0.0","56.6","58.6","0.0"
"12/5/2018 06:30:00 PM PST","43439.77083333333","0.0","56.5","58.5","0.0"
"12/5/2018 06:45:00 PM PST","43439.78125","0.0","56.5","58.6","0.0"
"12/5/2018 07:00:00 PM PST","43439.79166666667","0.0","56.6","58.5","0.0"
"12/5/2018 07:15:00 PM PST","43439.80208333333","0.0","56.6","58.4","0.0"
"12/5/2018 07:30:00 PM PST","43439.8125","0.0","56.5","58.4","0.0"
"12/5/2018 07:45:00 PM PST","43439.82291666667","0.0","56.6","58.3","0.0"
"12/5/2018 08:00:00 PM PST","43439.83333333333","0.0","56.6","58.3","0.0"
"12/5/2018 08:15:00 PM PST","43439.84375","0.0","56.5","58.2","0.0"
"12/5/2018 08:30:00 PM PST","43439.85416666667","0.0","56.6","58.2","0.0"
"12/5/2018 08:45:00 PM PST","43439.86458333333","0.0","56.6","58.2","0.0"
"12/5/2018 09:00:00 PM PST","43439.875","0.0","56.4","58.2","0.0"
"12/5/2018 09:15:00 PM PST","43439.88541666667","0.0","56.3","58.2","0.0"
"12/5/2018 09:30:00 PM PST","43439.89583333333","0.0","56.5","58.2","0.0"
"12/5/2018 09:45:00 PM PST","43439.90625","23.6","66.6","70.5","3.6"
"12/5/2018 10:00:00 PM PST","43439.91666666667","55.1","61.3","67.1","26.0"
"12/5/2018 10:15:00 PM PST","43439.92708333333","50.899998","60.0","65.8","25.8"
"12/5/2018 10:30:00 PM PST","43439.9375","42.3","60.8","66.3","19.1"
"12/5/2018 10:45:00 PM PST","43439.94791666667","42.7","60.8","66.6","19.9"
"12/5/2018 11:00:00 PM PST","43439.95833333333","44.7","61.4","66.6","17.6"
"12/5/2018 11:15:00 PM PST","43439.96875","43.5","61.0","66.4","18.5"
"12/5/2018 11:30:00 PM PST","43439.97916666667","41.2","61.2","66.6","17.699999"
"12/5/2018 11:45:00 PM PST","43439.98958333333","42.3","61.0","66.4","19.0"
"12/6/2018 12:00:00 AM PST","43440.0","42.1","61.1","66.3","16.8"
"12/6/2018 12:15:00 AM PST","43440.01041666667","42.899998","61.1","66.2","17.3"
"12/6/2018 12:30:00 AM PST","43440.02083333333","42.8","61.1","66.1","17.5"
"12/6/2018 12:45:00 AM PST","43440.03125","41.7","60.6","65.8","18.199999"
"12/6/2018 01:00:00 AM PST","43440.04166666667","41.399998","60.6","65.4","18.1"
"12/6/2018 01:15:00 AM PST","43440.05208333333","31.3","59.1","61.7","6.8999996"
"12/6/2018 01:30:00 AM PST","43440.0625","32.6","62.8","65.4","8.7"
"12/6/2018 01:45:00 AM PST","43440.07291666667","32.1","58.9","61.0","8.599999"
"12/6/2018 02:00:00 AM PST","43440.08333333333","23.5","60.0","61.3","3.6"
"12/6/2018 02:15:00 AM PST","43440.09375","0.0","57.7","58.4","0.0"
"12/6/2018 02:30:00 AM PST","43440.10416666667","0.0","57.6","58.2","0.0"
"12/6/2018 02:45:00 AM PST","43440.11458333333","0.0","57.3","58.5","0.0"
"12/6/2018 03:00:00 AM PST","43440.125","0.0","57.3","58.8","0.0"
"12/6/2018 03:15:00 AM PST","43440.13541666667","0.0","57.3","58.8","0.0"
"12/6/2018 03:30:00 AM PST","43440.14583333333","0.0","57.4","58.7","0.0"
"12/6/2018 03:45:00 AM PST","43440.15625","0.0","57.3","58.7","0.0"
"12/6/2018 04:00:00 AM PST","43440.16666666667","0.0","57.0","58.6","0.0"
"12/6/2018 04:15:00 AM PST","43440.17708333333","0.0","57.2","58.5","0.0"
"12/6/2018 04:30:00 AM PST","43440.1875","0.0","56.9","58.5","0.0"
"12/6/2018 04:45:00 AM PST","43440.19791666667","0.0","56.8","58.4","0.0"
"12/6/2018 05:00:00 AM PST","43440.20833333333","0.0","56.9","58.3","0.0"
"12/6/2018 05:15:00 AM PST","43440.21875","0.0","56.7","58.3","0.0"
"12/6/2018 05:30:00 AM PST","43440.22916666667","0.0","56.8","58.2","0.0"
"12/6/2018 05:45:00 AM PST","43440.23958333333","0.0","56.6","58.1","0.0"
"12/6/2018 06:00:00 AM PST","43440.25","0.0","56.7","58.0","0.0"
"12/6/2018 06:15:00 AM PST","43440.26041666667","0.0","56.5","58.0","0.0"
"12/6/2018 06:30:00 AM PST","43440.27083333333","0.0","56.5","57.9","0.0"
"12/6/2018 06:45:00 AM PST","43440.28125","0.0","56.6","57.9","0.0"
"12/6/2018 07:00:00 AM PST","43440.29166666667","0.0","56.4","57.9","0.0"
"12/6/2018 07:15:00 AM PST","43440.30208333333","0.0","56.4","57.8","0.0"
"12/6/2018 07:30:00 AM PST","43440.3125","0.0","56.2","57.8","0.0"
"12/6/2018 07:45:00 AM PST","43440.32291666667","0.0","56.2","57.7","0.0"
"12/6/2018 08:00:00 AM PST","43440.33333333333","0.0","56.3","57.7","0.0"
"12/6/2018 08:15:00 AM PST","43440.34375","0.0","56.3","57.5","0.0"
"12/6/2018 08:30:00 AM PST","43440.35416666667","0.0","56.2","57.5","0.0"
"12/6/2018 08:45:00 AM PST","43440.36458333333","0.0","56.1","57.5","0.0"
"12/6/2018 09:00:00 AM PST","43440.375","0.0","56.0","57.5","0.0"
"12/6/2018 09:15:00 AM PST","43440.38541666667","0.0","56.0","57.5","0.0"
"12/6/2018 09:30:00 AM PST","43440.39583333333","0.0","56.0","57.4","0.0"
"12/6/2018 09:45:00 AM PST","43440.40625","0.0","56.0","57.4","0.0"
"12/6/2018 10:00:00 AM PST","43440.41666666667","0.0","55.9","57.6","0.0"
"12/6/2018 10:15:00 AM PST","43440.42708333333","0.0","56.1","57.4","0.0"
"12/6/2018 10:30:00 AM PST","43440.4375","0.0","55.9","57.5","0.0"
"12/6/2018 10:45:00 AM PST","43440.44791666667","0.0","56.1","57.5","0.0"
"12/6/2018 11:00:00 AM PST","43440.45833333333","0.0","56.0","57.5","0.0"
"12/6/2018 11:15:00 AM PST","43440.46875","0.0","56.2","57.6","0.0"
"12/6/2018 11:30:00 AM PST","43440.47916666667","0.0","56.3","57.8","0.0"
"12/6/2018 11:45:00 AM PST","43440.48958333333","0.0","56.4","57.8","0.0"
"12/6/2018 12:00:00 PM PST","43440.5","0.0","56.5","57.9","0.0"
"12/6/2018 12:15:00 PM PST","43440.51041666667","0.0","56.5","58.0","0.0"
"12/6/2018 12:30:00 PM PST","43440.52083333333","0.0","56.5","58.1","0.0"
"12/6/2018 12:45:00 PM PST","43440.53125","0.0","56.9","58.2","0.0"
"12/6/2018 01:00:00 PM PST","43440.54166666667","0.0","56.8","58.2","0.0"
"12/6/2018 01:15:00 PM PST","43440.55208333333","0.0","57.2","58.3","0.0"
"12/6/2018 01:30:00 PM PST","43440.5625","0.0","57.2","58.4","0.0"
"12/6/2018 01:45:00 PM PST","43440.57291666667","0.0","57.2","58.3","0.0"
"12/6/2018 02:00:00 PM PST","43440.58333333333","0.0","57.2","58.4","0.0"
"12/6/2018 02:15:00 PM PST","43440.59375","0.0","57.4","58.4","0.0"
"12/6/2018 02:30:00 PM PST","43440.60416666667","0.0","57.4","58.4","0.0"
"12/6/2018 02:45:00 PM PST","43440.61458333333","0.0","57.4","58.4","0.0"
"12/6/2018 03:00:00 PM PST","43440.625","0.0","57.4","58.4","0.0"
"12/6/2018 03:15:00 PM PST","43440.63541666667","0.0","57.3","58.4","0.0"
"12/6/2018 03:30:00 PM PST","43440.64583333333","0.0","57.3","58.3","0.0"
"12/6/2018 03:45:00 PM PST","43440.65625","0.0","57.2","58.2","0.0"
"12/6/2018 04:00:00 PM PST","43440.66666666667","0.0","56.8","58.1","0.0"
"12/6/2018 04:15:00 PM PST","43440.67708333333","0.0","56.6","58.0","0.0"
"12/6/2018 04:30:00 PM PST","43440.6875","0.0","56.4","58.0","0.0"
"12/6/2018 04:45:00 PM PST","43440.69791666667","0.0","56.5","58.0","0.0"
"12/6/2018 05:00:00 PM PST","43440.70833333333","0.0","56.4","57.9","0.0"
"12/6/2018 05:15:00 PM PST","43440.71875","0.0","56.4","57.9","0.0"
"12/6/2018 05:30:00 PM PST","43440.72916666667","0.0","56.4","57.8","0.0"
"12/6/2018 05:45:00 PM PST","43440.73958333333","0.0","56.4","57.7","0.0"
"12/6/2018 06:00:00 PM PST","43440.75","0.0","56.3","57.7","0.0"
"12/6/2018 06:15:00 PM PST","43440.76041666667","0.0","56.3","57.6","0.0"
"12/6/2018 06:30:00 PM PST","43440.77083333333","0.0","56.4","57.6","0.0"
"12/6/2018 06:45:00 PM PST","43440.78125","0.0","56.3","57.6","0.0"
"12/6/2018 07:00:00 PM PST","43440.79166666667","0.0","56.1","57.5","0.0"
"12/6/2018 07:15:00 PM PST","43440.80208333333","0.0","56.3","57.5","0.0"
"12/6/2018 07:30:00 PM PST","43440.8125","0.0","56.1","57.4","0.0"
"12/6/2018 07:45:00 PM PST","43440.82291666667","0.0","56.2","57.4","0.0"
"12/6/2018 08:00:00 PM PST","43440.83333333333","0.0","56.2","57.3","0.0"
"12/6/2018 08:15:00 PM PST","43440.84375","0.0","56.1","57.2","0.0"
"12/6/2018 08:30:00 PM PST","43440.85416666667","0.0","56.1","57.2","0.0"
"12/6/2018 08:45:00 PM PST","43440.86458333333","0.0","56.1","57.2","0.0"
"12/6/2018 09:00:00 PM PST","43440.875","0.0","56.1","57.2","0.0"
"12/6/2018 09:15:00 PM PST","43440.88541666667","0.0","56.1","57.3","0.0"
"12/6/2018 09:30:00 PM PST","43440.89583333333","0.0","55.9","57.2","0.0"
"12/6/2018 09:45:00 PM PST","43440.90625","0.0","55.9","57.2","0.0"
"12/6/2018 10:00:00 PM PST","43440.91666666667","0.0","55.9","57.1","0.0"
"12/6/2018 10:15:00 PM PST","43440.92708333333","0.0","56.0","57.1","0.0"
"12/6/2018 10:30:00 PM PST","43440.9375","0.0","55.9","57.1","0.0"
"12/6/2018 10:45:00 PM PST","43440.94791666667","0.0","55.9","57.1","0.0"
"12/6/2018 11:00:00 PM PST","43440.95833333333","0.0","56.0","57.0","0.0"
"12/6/2018 11:15:00 PM PST","43440.96875","0.0","55.7","57.0","0.0"
"12/6/2018 11:30:00 PM PST","43440.97916666667","0.0","55.7","56.9","0.0"
"12/6/2018 11:45:00 PM PST","43440.98958333333","0.0","55.8","57.0","0.0"
"12/7/2018 12:00:00 AM PST","43441.0","0.0","61.7","66.2","0.0"
"12/7/2018 12:15:00 AM PST","43441.01041666667","10.0","69.1","73.4","0.39999998"
"12/7/2018 12:30:00 AM PST","43441.02083333333","22.3","61.0","70.0","3.1"
"12/7/2018 12:45:00 AM PST","43441.03125","13.599999","65.1","71.9","0.9"
"12/7/2018 01:00:00 AM PST","43441.04166666667","26.699999","62.5","72.5","5.1"
"12/7/2018 01:15:00 AM PST","43441.05208333333","10.0","64.0","70.8","0.39999998"
"12/7/2018 01:30:00 AM PST","43441.0625","18.6","64.9","73.6","1.9"
"12/7/2018 01:45:00 AM PST","43441.07291666667","11.599999","63.2","70.6","0.59999996"
"12/7/2018 02:00:00 AM PST","43441.08333333333","21.4","65.1","73.7","2.8"
"12/7/2018 02:15:00 AM PST","43441.09375","16.9","62.2","70.2","1.5"
"12/7/2018 02:30:00 AM PST","43441.10416666667","17.199999","65.4","73.4","1.5999999"
"12/7/2018 02:45:00 AM PST","43441.11458333333","23.5","61.5","70.8","3.6"
"12/7/2018 03:00:00 AM PST","43441.125","11.3","64.3","71.4","0.5"
"12/7/2018 03:15:00 AM PST","43441.13541666667","25.199999","61.9","72.0","4.4"
"12/7/2018 03:30:00 AM PST","43441.14583333333","10.0","64.3","70.9","0.39999998"
"12/7/2018 03:45:00 AM PST","43441.15625","17.3","64.5","73.3","1.5999999"
"12/7/2018 04:00:00 AM PST","43441.16666666667","18.9","61.1","69.7","2.0"
"12/7/2018 04:15:00 AM PST","43441.17708333333","0.0","66.0","62.1","0.0"
"12/7/2018 04:30:00 AM PST","43441.1875","0.0","64.3","63.0","0.0"
"12/7/2018 04:45:00 AM PST","43441.19791666667","0.0","64.5","63.2","0.0"
"12/7/2018 05:00:00 AM PST","43441.20833333333","0.0","63.7","63.1","0.0"
"12/7/2018 05:15:00 AM PST","43441.21875","0.0","63.4","63.1","0.0"
"12/7/2018 05:30:00 AM PST","43441.22916666667","0.0","63.2","63.1","0.0"
"12/7/2018 05:45:00 AM PST","43441.23958333333","0.0","62.7","62.9","0.0"
"12/7/2018 06:00:00 AM PST","43441.25","0.0","62.6","62.8","0.0"
"12/7/2018 06:15:00 AM PST","43441.26041666667","0.0","62.2","62.7","0.0"
"12/7/2018 06:30:00 AM PST","43441.27083333333","0.0","62.1","62.6","0.0"
"12/7/2018 06:45:00 AM PST","43441.28125","0.0","62.1","62.5","0.0"
"12/7/2018 07:00:00 AM PST","43441.29166666667","0.0","61.8","62.4","0.0"
"12/7/2018 07:15:00 AM PST","43441.30208333333","0.0","61.7","62.3","0.0"
"12/7/2018 07:30:00 AM PST","43441.3125","0.0","61.8","62.2","0.0"
"12/7/2018 07:45:00 AM PST","43441.32291666667","0.0","61.8","62.1","0.0"
"12/7/2018 08:00:00 AM PST","43441.33333333333","0.0","61.6","61.9","0.0"
"12/7/2018 08:15:00 AM PST","43441.34375","0.0","61.8","61.9","0.0"
"12/7/2018 08:30:00 AM PST","43441.35416666667","0.0","61.5","61.9","0.0"
"12/7/2018 08:45:00 AM PST","43441.36458333333","0.0","61.4","61.9","0.0"
"12/7/2018 09:00:00 AM PST","43441.375","0.0","61.4","61.7","0.0"
"12/7/2018 09:15:00 AM PST","43441.38541666667","0.0","61.3","61.8","0.0"
"12/7/2018 09:30:00 AM PST","43441.39583333333","0.0","61.4","61.9","0.0"
"12/7/2018 09:45:00 AM PST","43441.40625","0.0","61.4","61.8","0.0"
"12/7/2018 10:00:00 AM PST","43441.41666666667","13.5","58.5","65.6","0.9"
"12/7/2018 10:15:00 AM PST","43441.42708333333","20.199999","66.8","74.3","2.3999999"
"12/7/2018 10:30:00 AM PST","43441.4375","24.4","61.3","69.7","4.0"
"12/7/2018 10:45:00 AM PST","43441.44791666667","18.699999","63.8","71.1","1.9"
"12/7/2018 11:00:00 AM PST","43441.45833333333","29.5","60.7","69.3","6.7999997"
"12/7/2018 11:15:00 AM PST","43441.46875","10.599999","63.7","70.1","0.5"
"12/7/2018 11:30:00 AM PST","43441.47916666667","29.699999","61.6","70.5","6.8999996"
"12/7/2018 11:45:00 AM PST","43441.48958333333","19.9","63.7","70.8","2.3"
"12/7/2018 12:00:00 PM PST","43441.5","26.699999","63.0","72.0","5.1"
"12/7/2018 12:15:00 PM PST","43441.51041666667","0.0","66.4","64.6","0.0"
"12/7/2018 12:30:00 PM PST","43441.52083333333","0.0","66.2","65.1","0.0"
"12/7/2018 12:45:00 PM PST","43441.53125","0.0","66.3","65.3","0.0"
"12/7/2018 01:00:00 PM PST","43441.54166666667","0.0","65.8","65.4","0.0"
"12/7/2018 01:15:00 PM PST","43441.55208333333","0.0","65.5","65.4","0.0"
"12/7/2018 01:30:00 PM PST","43441.5625","0.0","65.2","65.2","0.0"
"12/7/2018 01:45:00 PM PST","43441.57291666667","0.0","65.0","65.1","0.0"
"12/7/2018 02:00:00 PM PST","43441.58333333333","0.0","64.8","65.1","0.0"
"12/7/2018 02:15:00 PM PST","43441.59375","0.0","64.4","65.0","0.0"
"12/7/2018 02:30:00 PM PST","43441.60416666667","0.0","64.4","65.0","0.0"
"12/7/2018 02:45:00 PM PST","43441.61458333333","0.0","64.3","64.9","0.0"
"12/7/2018 03:00:00 PM PST","43441.625","0.0","64.2","64.8","0.0"
"12/7/2018 03:15:00 PM PST","43441.63541666667","0.0","64.0","64.8","0.0"
"12/7/2018 03:30:00 PM PST","43441.64583333333","0.0","64.0","64.7","0.0"
"12/7/2018 03:45:00 PM PST","43441.65625","0.0","64.0","64.7","0.0"
"12/7/2018 04:00:00 PM PST","43441.66666666667","0.0","63.9","64.6","0.0"
"12/7/2018 04:15:00 PM PST","43441.67708333333","0.0","64.0","64.6","0.0"
"12/7/2018 04:30:00 PM PST","43441.6875","0.0","63.9","64.5","0.0"
"12/7/2018 04:45:00 PM PST","43441.69791666667","0.0","63.7","64.5","0.0"
"12/7/2018 05:00:00 PM PST","43441.70833333333","0.0","63.6","64.3","0.0"
"12/7/2018 05:15:00 PM PST","43441.71875","0.0","63.8","64.2","0.0"
"12/7/2018 05:30:00 PM PST","43441.72916666667","0.0","63.8","64.2","0.0"
"12/7/2018 05:45:00 PM PST","43441.73958333333","0.0","63.6","64.2","0.0"
"12/7/2018 06:00:00 PM PST","43441.75","0.0","63.6","64.1","0.0"
"12/7/2018 06:15:00 PM PST","43441.76041666667","0.0","63.6","64.1","0.0"
"12/7/2018 06:30:00 PM PST","43441.77083333333","0.0","63.4","64.0","0.0"
"12/7/2018 06:45:00 PM PST","43441.78125","0.0","63.3","63.9","0.0"
"12/7/2018 07:00:00 PM PST","43441.79166666667","0.0","63.3","63.8","0.0"
"12/7/2018 07:15:00 PM PST","43441.80208333333","0.0","63.0","63.8","0.0"
"12/7/2018 07:30:00 PM PST","43441.8125","0.0","63.2","63.7","0.0"
"12/7/2018 07:45:00 PM PST","43441.82291666667","0.0","63.1","63.6","0.0"
"12/7/2018 08:00:00 PM PST","43441.83333333333","0.0","63.0","63.6","0.0"
"12/7/2018 08:15:00 PM PST","43441.84375","0.0","62.9","63.3","0.0"
"12/7/2018 08:30:00 PM PST","43441.85416666667","0.0","63.1","63.4","0.0"
"12/7/2018 08:45:00 PM PST","43441.86458333333","0.0","62.9","63.1","0.0"
"12/7/2018 09:00:00 PM PST","43441.875","0.0","62.9","63.1","0.0"
"12/7/2018 09:15:00 PM PST","43441.88541666667","0.0","62.8","63.0","0.0"
"12/7/2018 09:30:00 PM PST","43441.89583333333","0.0","62.6","63.0","0.0"
"12/7/2018 09:45:00 PM PST","43441.90625","0.0","63.0","68.7","0.0"
"12/7/2018 10:00:00 PM PST","43441.91666666667","30.699999","62.9","74.6","7.6"
"12/7/2018 10:15:00 PM PST","43441.92708333333","12.2","65.0","71.9","0.7"
"12/7/2018 10:30:00 PM PST","43441.9375","21.9","65.3","74.0","3.0"
"12/7/2018 10:45:00 PM PST","43441.94791666667","12.7","63.3","70.9","0.7"
"12/7/2018 11:00:00 PM PST","43441.95833333333","21.3","64.8","74.3","2.7"
"12/7/2018 11:15:00 PM PST","43441.96875","18.8","62.8","71.3","2.0"
"12/7/2018 11:30:00 PM PST","43441.97916666667","19.1","65.4","73.8","2.0"
"12/7/2018 11:45:00 PM PST","43441.98958333333","20.4","62.1","71.0","2.5"
"12/8/2018 12:00:00 AM PST","43442.0","15.299999","66.1","74.2","1.1"
"12/8/2018 12:15:00 AM PST","43442.01041666667","19.9","62.2","71.0","2.3"
"12/8/2018 12:30:00 AM PST","43442.02083333333","14.799999","66.4","73.6","1.1"
"12/8/2018 12:45:00 AM PST","43442.03125","18.8","62.2","70.7","2.0"
"12/8/2018 01:00:00 AM PST","43442.04166666667","10.8","65.2","72.1","0.5"
"12/8/2018 01:15:00 AM PST","43442.05208333333","23.9","61.8","71.3","3.8"
"12/8/2018 01:30:00 AM PST","43442.0625","11.8","65.0","72.0","0.59999996"
"12/8/2018 01:45:00 AM PST","43442.07291666667","20.4","61.5","69.7","2.3999999"
"12/8/2018 02:00:00 AM PST","43442.08333333333","0.0","64.5","62.4","0.0"
"12/8/2018 02:15:00 AM PST","43442.09375","0.0","62.4","62.8","0.0"
"12/8/2018 02:30:00 AM PST","43442.10416666667","0.0","62.4","63.3","0.0"
"12/8/2018 02:45:00 AM PST","43442.11458333333","0.0","62.4","63.2","0.0"
"12/8/2018 03:00:00 AM PST","43442.125","0.0","62.2","63.1","0.0"
"12/8/2018 03:15:00 AM PST","43442.13541666667","0.0","62.2","63.1","0.0"
"12/8/2018 03:30:00 AM PST","43442.14583333333","0.0","61.9","62.9","0.0"
"12/8/2018 03:45:00 AM PST","43442.15625","0.0","61.9","62.8","0.0"
"12/8/2018 04:00:00 AM PST","43442.16666666667","0.0","61.8","62.7","0.0"
"12/8/2018 04:15:00 AM PST","43442.17708333333","0.0","61.7","62.5","0.0"
"12/8/2018 04:30:00 AM PST","43442.1875","0.0","61.7","62.6","0.0"
"12/8/2018 04:45:00 AM PST","43442.19791666667","0.0","61.5","62.3","0.0"
"12/8/2018 05:00:00 AM PST","43442.20833333333","0.0","61.5","62.2","0.0"
"12/8/2018 05:15:00 AM PST","43442.21875","0.0","61.5","62.2","0.0"
"12/8/2018 05:30:00 AM PST","43442.22916666667","0.0","61.3","62.0","0.0"
"12/8/2018 05:45:00 AM PST","43442.23958333333","0.0","61.3","61.9","0.0"
"12/8/2018 06:00:00 AM PST","43442.25","0.0","61.3","61.9","0.0"
"12/8/2018 06:15:00 AM PST","43442.26041666667","0.0","61.1","61.9","0.0"
"12/8/2018 06:30:00 AM PST","43442.27083333333","0.0","61.0","61.9","0.0"
"12/8/2018 06:45:00 AM PST","43442.28125","0.0","60.9","61.9","0.0"
"12/8/2018 07:00:00 AM PST","43442.29166666667","0.0","61.0","61.7","0.0"
"12/8/2018 07:15:00 AM PST","43442.30208333333","0.0","60.8","61.6","0.0"
"12/8/2018 07:30:00 AM PST","43442.3125","0.0","60.7","61.5","0.0"
"12/8/2018 07:45:00 AM PST","43442.32291666667","0.0","60.8","61.5","0.0"
"12/8/2018 08:00:00 AM PST","43442.33333333333","0.0","60.7","61.4","0.0"
"12/8/2018 08:15:00 AM PST","43442.34375","0.0","60.6","61.3","0.0"
"12/8/2018 08:30:00 AM PST","43442.35416666667","0.0","60.5","61.3","0.0"
"12/8/2018 08:45:00 AM PST","43442.36458333333","0.0","60.3","61.2","0.0"
"12/8/2018 09:00:00 AM PST","43442.375","0.0","60.2","61.1","0.0"
"12/8/2018 09:15:00 AM PST","43442.38541666667","0.0","60.3","61.0","0.0"
"12/8/2018 09:30:00 AM PST","43442.39583333333","0.0","60.1","61.0","0.0"
"12/8/2018 09:45:00 AM PST","43442.40625","0.0","60.0","61.1","0.0"
"12/8/2018 10:00:00 AM PST","43442.41666666667","0.0","60.1","61.0","0.0"
"12/8/2018 10:15:00 AM PST","43442.42708333333","0.0","59.9","60.9","0.0"
"12/8/2018 10:30:00 AM PST","43442.4375","0.0","59.9","61.0","0.0"
"12/8/2018 10:45:00 AM PST","43442.44791666667","0.0","60.1","60.9","0.0"
"12/8/2018 11:00:00 AM PST","43442.45833333333","0.0","59.9","60.9","0.0"
"12/8/2018 11:15:00 AM PST","43442.46875","0.0","59.8","60.8","0.0"
"12/8/2018 11:30:00 AM PST","43442.47916666667","0.0","59.9","60.8","0.0"
"12/8/2018 11:45:00 AM PST","43442.48958333333","0.0","59.8","60.9","0.0"
"12/8/2018 12:00:00 PM PST","43442.5","0.0","59.9","60.8","0.0"
"12/8/2018 12:15:00 PM PST","43442.51041666667","0.0","59.9","60.9","0.0"
"12/8/2018 12:30:00 PM PST","43442.52083333333","0.0","59.7","60.9","0.0"
"12/8/2018 12:45:00 PM PST","43442.53125","0.0","59.8","61.0","0.0"
"12/8/2018 01:00:00 PM PST","43442.54166666667","0.0","59.8","60.9","0.0"
"12/8/2018 01:15:00 PM PST","43442.55208333333","0.0","59.6","60.8","0.0"
"12/8/2018 01:30:00 PM PST","43442.5625","0.0","59.6","60.7","0.0"
"12/8/2018 01:45:00 PM PST","43442.57291666667","0.0","59.5","60.7","0.0"
"12/8/2018 02:00:00 PM PST","43442.58333333333","0.0","59.7","60.7","0.0"
"12/8/2018 02:15:00 PM PST","43442.59375","0.0","59.7","60.7","0.0"
"12/8/2018 02:30:00 PM PST","43442.60416666667","0.0","59.5","60.7","0.0"
"12/8/2018 02:45:00 PM PST","43442.61458333333","0.0","59.7","60.7","0.0"
"12/8/2018 03:00:00 PM PST","43442.625","0.0","59.6","60.6","0.0"
"12/8/2018 03:15:00 PM PST","43442.63541666667","0.0","59.6","60.6","0.0"
"12/8/2018 03:30:00 PM PST","43442.64583333333","0.0","59.4","60.5","0.0"
"12/8/2018 03:45:00 PM PST","43442.65625","0.0","59.6","60.6","0.0"
"12/8/2018 04:00:00 PM PST","43442.66666666667","0.0","59.5","60.4","0.0"
"12/8/2018 04:15:00 PM PST","43442.67708333333","0.0","59.5","60.4","0.0"
"12/8/2018 04:30:00 PM PST","43442.6875","0.0","59.3","60.4","0.0"
"12/8/2018 04:45:00 PM PST","43442.69791666667","0.0","59.3","60.4","0.0"
