"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/22/2018 05:30:00 AM PST","43456.22916666667","0.0","59.7","60.2","0.0"
"12/22/2018 05:45:00 AM PST","43456.23958333333","0.0","59.7","60.3","0.0"
"12/22/2018 06:00:00 AM PST","43456.25","0.0","59.5","60.1","0.0"
"12/22/2018 06:15:00 AM PST","43456.26041666667","0.0","59.6","60.1","0.0"
"12/22/2018 06:30:00 AM PST","43456.27083333333","0.0","59.4","60.0","0.0"
"12/22/2018 06:45:00 AM PST","43456.28125","0.0","59.3","59.9","0.0"
"12/22/2018 07:00:00 AM PST","43456.29166666667","0.0","59.3","59.8","0.0"
"12/22/2018 07:15:00 AM PST","43456.30208333333","0.0","59.2","59.8","0.0"
"12/22/2018 07:30:00 AM PST","43456.3125","0.0","59.3","59.7","0.0"
"12/22/2018 07:45:00 AM PST","43456.32291666667","0.0","59.1","59.6","0.0"
"12/22/2018 08:00:00 AM PST","43456.33333333333","0.0","59.1","59.7","0.0"
"12/22/2018 08:15:00 AM PST","43456.34375","0.0","59.0","59.6","0.0"
"12/22/2018 08:30:00 AM PST","43456.35416666667","0.0","59.1","59.5","0.0"
"12/22/2018 08:45:00 AM PST","43456.36458333333","0.0","58.9","59.6","0.0"
"12/22/2018 09:00:00 AM PST","43456.375","0.0","59.1","59.5","0.0"
"12/22/2018 09:15:00 AM PST","43456.38541666667","0.0","59.0","59.6","0.0"
"12/22/2018 09:30:00 AM PST","43456.39583333333","0.0","58.8","59.6","0.0"
"12/22/2018 09:45:00 AM PST","43456.40625","0.0","59.0","59.5","0.0"
"12/22/2018 10:00:00 AM PST","43456.41666666667","0.0","58.9","59.6","0.0"
"12/22/2018 10:15:00 AM PST","43456.42708333333","0.0","58.7","59.5","0.0"
"12/22/2018 10:30:00 AM PST","43456.4375","0.0","58.7","59.4","0.0"
"12/22/2018 10:45:00 AM PST","43456.44791666667","0.0","58.9","59.5","0.0"
"12/22/2018 11:00:00 AM PST","43456.45833333333","0.0","58.8","59.5","0.0"
"12/22/2018 11:15:00 AM PST","43456.46875","0.0","58.7","59.5","0.0"
"12/22/2018 11:30:00 AM PST","43456.47916666667","0.0","58.9","59.6","0.0"
"12/22/2018 11:45:00 AM PST","43456.48958333333","0.0","59.0","59.7","0.0"
"12/22/2018 12:00:00 PM PST","43456.5","0.0","58.8","59.8","0.0"
"12/22/2018 12:15:00 PM PST","43456.51041666667","0.0","58.9","60.0","0.0"
"12/22/2018 12:30:00 PM PST","43456.52083333333","0.0","59.0","60.0","0.0"
"12/22/2018 12:45:00 PM PST","43456.53125","0.0","58.9","60.1","0.0"
"12/22/2018 01:00:00 PM PST","43456.54166666667","0.0","58.8","60.0","0.0"
"12/22/2018 01:15:00 PM PST","43456.55208333333","0.0","58.8","60.0","0.0"
"12/22/2018 01:30:00 PM PST","43456.5625","0.0","58.8","59.9","0.0"
"12/22/2018 01:45:00 PM PST","43456.57291666667","0.0","58.9","60.0","0.0"
"12/22/2018 02:00:00 PM PST","43456.58333333333","0.0","59.0","60.0","0.0"
"12/22/2018 02:15:00 PM PST","43456.59375","0.0","58.8","60.0","0.0"
"12/22/2018 02:30:00 PM PST","43456.60416666667","0.0","58.8","60.0","0.0"
"12/22/2018 02:45:00 PM PST","43456.61458333333","0.0","58.8","60.0","0.0"
"12/22/2018 03:00:00 PM PST","43456.625","0.0","58.8","59.9","0.0"
"12/22/2018 03:15:00 PM PST","43456.63541666667","0.0","58.9","59.9","0.0"
"12/22/2018 03:30:00 PM PST","43456.64583333333","0.0","58.8","59.8","0.0"
"12/22/2018 03:45:00 PM PST","43456.65625","0.0","58.9","59.7","0.0"
"12/22/2018 04:00:00 PM PST","43456.66666666667","0.0","58.7","59.7","0.0"
"12/22/2018 04:15:00 PM PST","43456.67708333333","0.0","58.8","59.7","0.0"
"12/22/2018 04:30:00 PM PST","43456.6875","0.0","58.7","59.7","0.0"
"12/22/2018 04:45:00 PM PST","43456.69791666667","0.0","58.8","59.6","0.0"
"12/22/2018 05:00:00 PM PST","43456.70833333333","0.0","58.7","59.6","0.0"
"12/22/2018 05:15:00 PM PST","43456.71875","0.0","58.7","59.6","0.0"
"12/22/2018 05:30:00 PM PST","43456.72916666667","0.0","58.8","59.6","0.0"
"12/22/2018 05:45:00 PM PST","43456.73958333333","0.0","58.6","59.5","0.0"
"12/22/2018 06:00:00 PM PST","43456.75","0.0","58.7","59.5","0.0"
"12/22/2018 06:15:00 PM PST","43456.76041666667","0.0","58.6","59.4","0.0"
"12/22/2018 06:30:00 PM PST","43456.77083333333","0.0","58.6","59.4","0.0"
"12/22/2018 06:45:00 PM PST","43456.78125","0.0","58.7","59.4","0.0"
"12/22/2018 07:00:00 PM PST","43456.79166666667","0.0","58.5","59.4","0.0"
"12/22/2018 07:15:00 PM PST","43456.80208333333","0.0","58.6","59.4","0.0"
"12/22/2018 07:30:00 PM PST","43456.8125","0.0","58.5","59.3","0.0"
"12/22/2018 07:45:00 PM PST","43456.82291666667","0.0","58.6","59.3","0.0"
"12/22/2018 08:00:00 PM PST","43456.83333333333","0.0","58.4","59.2","0.0"
"12/22/2018 08:15:00 PM PST","43456.84375","0.0","58.5","59.2","0.0"
"12/22/2018 08:30:00 PM PST","43456.85416666667","0.0","58.5","59.2","0.0"
"12/22/2018 08:45:00 PM PST","43456.86458333333","0.0","58.5","59.1","0.0"
"12/22/2018 09:00:00 PM PST","43456.875","0.0","58.5","59.1","0.0"
"12/22/2018 09:15:00 PM PST","43456.88541666667","0.0","58.3","59.1","0.0"
"12/22/2018 09:30:00 PM PST","43456.89583333333","0.0","58.2","59.1","0.0"
"12/22/2018 09:45:00 PM PST","43456.90625","0.0","58.2","59.0","0.0"
"12/22/2018 10:00:00 PM PST","43456.91666666667","0.0","58.2","59.0","0.0"
"12/22/2018 10:15:00 PM PST","43456.92708333333","0.0","58.1","58.9","0.0"
"12/22/2018 10:30:00 PM PST","43456.9375","0.0","58.1","59.0","0.0"
"12/22/2018 10:45:00 PM PST","43456.94791666667","0.0","58.2","58.9","0.0"
"12/22/2018 11:00:00 PM PST","43456.95833333333","0.0","58.0","58.8","0.0"
"12/22/2018 11:15:00 PM PST","43456.96875","0.0","58.1","58.8","0.0"
"12/22/2018 11:30:00 PM PST","43456.97916666667","0.0","57.9","58.8","0.0"
"12/22/2018 11:45:00 PM PST","43456.98958333333","0.0","58.1","58.7","0.0"
"12/23/2018 12:00:00 AM PST","43457.0","0.0","58.1","58.6","0.0"
"12/23/2018 12:15:00 AM PST","43457.01041666667","0.0","57.9","58.7","0.0"
"12/23/2018 12:30:00 AM PST","43457.02083333333","0.0","57.9","58.7","0.0"
"12/23/2018 12:45:00 AM PST","43457.03125","0.0","58.0","58.6","0.0"
"12/23/2018 01:00:00 AM PST","43457.04166666667","0.0","57.7","58.6","0.0"
"12/23/2018 01:15:00 AM PST","43457.05208333333","0.0","57.7","58.6","0.0"
"12/23/2018 01:30:00 AM PST","43457.0625","0.0","57.7","58.6","0.0"
"12/23/2018 01:45:00 AM PST","43457.07291666667","0.0","57.8","58.6","0.0"
"12/23/2018 02:00:00 AM PST","43457.08333333333","0.0","57.8","58.5","0.0"
"12/23/2018 02:15:00 AM PST","43457.09375","0.0","57.6","58.5","0.0"
"12/23/2018 02:30:00 AM PST","43457.10416666667","0.0","57.6","58.4","0.0"
"12/23/2018 02:45:00 AM PST","43457.11458333333","0.0","57.6","58.4","0.0"
"12/23/2018 03:00:00 AM PST","43457.125","0.0","57.6","58.4","0.0"
"12/23/2018 03:15:00 AM PST","43457.13541666667","0.0","57.5","58.4","0.0"
"12/23/2018 03:30:00 AM PST","43457.14583333333","0.0","57.5","58.3","0.0"
"12/23/2018 03:45:00 AM PST","43457.15625","0.0","57.5","58.3","0.0"
"12/23/2018 04:00:00 AM PST","43457.16666666667","0.0","57.6","58.3","0.0"
"12/23/2018 04:15:00 AM PST","43457.17708333333","0.0","57.6","58.2","0.0"
"12/23/2018 04:30:00 AM PST","43457.1875","0.0","57.6","58.2","0.0"
"12/23/2018 04:45:00 AM PST","43457.19791666667","0.0","57.5","58.2","0.0"
"12/23/2018 05:00:00 AM PST","43457.20833333333","0.0","57.3","58.1","0.0"
"12/23/2018 05:15:00 AM PST","43457.21875","0.0","57.4","58.1","0.0"
"12/23/2018 05:30:00 AM PST","43457.22916666667","0.0","57.3","58.2","0.0"
"12/23/2018 05:45:00 AM PST","43457.23958333333","0.0","57.2","58.1","0.0"
"12/23/2018 06:00:00 AM PST","43457.25","0.0","57.4","58.1","0.0"
"12/23/2018 06:15:00 AM PST","43457.26041666667","0.0","57.2","58.0","0.0"
"12/23/2018 06:30:00 AM PST","43457.27083333333","0.0","57.1","58.0","0.0"
"12/23/2018 06:45:00 AM PST","43457.28125","0.0","57.3","58.0","0.0"
"12/23/2018 07:00:00 AM PST","43457.29166666667","0.0","57.0","57.9","0.0"
"12/23/2018 07:15:00 AM PST","43457.30208333333","0.0","57.2","57.8","0.0"
"12/23/2018 07:30:00 AM PST","43457.3125","0.0","57.1","57.8","0.0"
"12/23/2018 07:45:00 AM PST","43457.32291666667","0.0","57.1","57.8","0.0"
"12/23/2018 08:00:00 AM PST","43457.33333333333","0.0","56.9","57.7","0.0"
"12/23/2018 08:15:00 AM PST","43457.34375","0.0","57.1","57.7","0.0"
"12/23/2018 08:30:00 AM PST","43457.35416666667","0.0","56.9","57.6","0.0"
"12/23/2018 08:45:00 AM PST","43457.36458333333","0.0","56.8","57.6","0.0"
"12/23/2018 09:00:00 AM PST","43457.375","0.0","56.8","57.6","0.0"
"12/23/2018 09:15:00 AM PST","43457.38541666667","0.0","56.7","57.6","0.0"
"12/23/2018 09:30:00 AM PST","43457.39583333333","0.0","56.7","57.8","0.0"
"12/23/2018 09:45:00 AM PST","43457.40625","0.0","56.8","57.7","0.0"
"12/23/2018 10:00:00 AM PST","43457.41666666667","0.0","62.7","64.7","0.0"
"12/23/2018 10:15:00 AM PST","43457.42708333333","46.3","60.3","65.8","25.699999"
"12/23/2018 10:30:00 AM PST","43457.4375","27.199999","59.8","63.5","5.5"
"12/23/2018 10:45:00 AM PST","43457.44791666667","29.9","61.3","65.6","7.2"
"12/23/2018 11:00:00 AM PST","43457.45833333333","33.1","59.9","64.4","9.599999"
"12/23/2018 11:15:00 AM PST","43457.46875","0.0","55.9","56.9","0.0"
"12/23/2018 11:30:00 AM PST","43457.47916666667","0.0","56.0","58.1","0.0"
"12/23/2018 11:45:00 AM PST","43457.48958333333","0.0","55.8","58.5","0.0"
"12/23/2018 12:00:00 PM PST","43457.5","0.0","55.9","58.6","0.0"
"12/23/2018 12:15:00 PM PST","43457.51041666667","0.0","56.1","58.8","0.0"
"12/23/2018 12:30:00 PM PST","43457.52083333333","0.0","56.2","59.1","0.0"
"12/23/2018 12:45:00 PM PST","43457.53125","0.0","56.6","59.3","0.0"
"12/23/2018 01:00:00 PM PST","43457.54166666667","0.0","56.9","59.4","0.0"
"12/23/2018 01:15:00 PM PST","43457.55208333333","0.0","57.0","59.5","0.0"
"12/23/2018 01:30:00 PM PST","43457.5625","0.0","56.8","59.4","0.0"
"12/23/2018 01:45:00 PM PST","43457.57291666667","0.0","56.7","59.2","0.0"
"12/23/2018 02:00:00 PM PST","43457.58333333333","0.0","56.7","59.1","0.0"
"12/23/2018 02:15:00 PM PST","43457.59375","0.0","56.4","59.1","0.0"
"12/23/2018 02:30:00 PM PST","43457.60416666667","0.0","56.4","59.1","0.0"
"12/23/2018 02:45:00 PM PST","43457.61458333333","0.0","56.4","59.0","0.0"
"12/23/2018 03:00:00 PM PST","43457.625","0.0","56.3","58.9","0.0"
"12/23/2018 03:15:00 PM PST","43457.63541666667","0.0","56.1","58.8","0.0"
"12/23/2018 03:30:00 PM PST","43457.64583333333","0.0","56.2","58.8","0.0"
"12/23/2018 03:45:00 PM PST","43457.65625","0.0","56.2","58.9","0.0"
"12/23/2018 04:00:00 PM PST","43457.66666666667","0.0","56.2","58.9","0.0"
"12/23/2018 04:15:00 PM PST","43457.67708333333","0.0","56.3","58.9","0.0"
"12/23/2018 04:30:00 PM PST","43457.6875","0.0","56.1","58.8","0.0"
"12/23/2018 04:45:00 PM PST","43457.69791666667","0.0","56.3","58.8","0.0"
"12/23/2018 05:00:00 PM PST","43457.70833333333","0.0","56.1","58.7","0.0"
"12/23/2018 05:15:00 PM PST","43457.71875","0.0","56.2","58.7","0.0"
"12/23/2018 05:30:00 PM PST","43457.72916666667","0.0","56.2","58.7","0.0"
"12/23/2018 05:45:00 PM PST","43457.73958333333","0.0","56.2","58.6","0.0"
"12/23/2018 06:00:00 PM PST","43457.75","0.0","56.2","58.6","0.0"
"12/23/2018 06:15:00 PM PST","43457.76041666667","0.0","56.0","58.5","0.0"
"12/23/2018 06:30:00 PM PST","43457.77083333333","0.0","56.0","58.4","0.0"
"12/23/2018 06:45:00 PM PST","43457.78125","0.0","56.1","58.4","0.0"
"12/23/2018 07:00:00 PM PST","43457.79166666667","0.0","56.0","58.3","0.0"
"12/23/2018 07:15:00 PM PST","43457.80208333333","0.0","56.1","58.3","0.0"
"12/23/2018 07:30:00 PM PST","43457.8125","0.0","55.9","58.2","0.0"
"12/23/2018 07:45:00 PM PST","43457.82291666667","0.0","56.1","58.2","0.0"
"12/23/2018 08:00:00 PM PST","43457.83333333333","0.0","55.9","58.1","0.0"
"12/23/2018 08:15:00 PM PST","43457.84375","0.0","55.9","58.1","0.0"
"12/23/2018 08:30:00 PM PST","43457.85416666667","0.0","55.9","58.0","0.0"
"12/23/2018 08:45:00 PM PST","43457.86458333333","0.0","55.7","58.0","0.0"
"12/23/2018 09:00:00 PM PST","43457.875","0.0","55.8","57.9","0.0"
"12/23/2018 09:15:00 PM PST","43457.88541666667","10.5","65.5","68.1","0.5"
"12/23/2018 09:30:00 PM PST","43457.89583333333","39.5","59.2","64.5","16.1"
"12/23/2018 09:45:00 PM PST","43457.90625","26.8","62.4","66.1","5.2"
"12/23/2018 10:00:00 PM PST","43457.91666666667","34.5","59.9","65.3","8.7"
"12/23/2018 10:15:00 PM PST","43457.92708333333","26.5","60.6","64.8","5.1"
"12/23/2018 10:30:00 PM PST","43457.9375","35.7","60.5","65.5","12.0"
"12/23/2018 10:45:00 PM PST","43457.94791666667","22.699999","60.9","64.7","3.3"
"12/23/2018 11:00:00 PM PST","43457.95833333333","34.899998","60.7","65.5","11.2"
"12/23/2018 11:15:00 PM PST","43457.96875","26.4","59.9","63.6","5.2999997"
"12/23/2018 11:30:00 PM PST","43457.97916666667","29.8","61.2","65.6","7.1"
"12/23/2018 11:45:00 PM PST","43457.98958333333","32.5","59.2","63.6","9.099999"
"12/24/2018 12:00:00 AM PST","43458.0","28.0","61.4","65.5","6.0"
"12/24/2018 12:15:00 AM PST","43458.01041666667","32.899998","59.3","63.7","9.5"
"12/24/2018 12:30:00 AM PST","43458.02083333333","26.699999","61.8","65.8","5.0"
"12/24/2018 12:45:00 AM PST","43458.03125","34.0","59.2","63.7","10.5"
"12/24/2018 01:00:00 AM PST","43458.04166666667","10.0","64.2","65.6","0.39999998"
"12/24/2018 01:15:00 AM PST","43458.05208333333","32.3","61.1","64.1","9.0"
"12/24/2018 01:30:00 AM PST","43458.0625","15.5","62.3","64.5","1.1999999"
"12/24/2018 01:45:00 AM PST","43458.07291666667","30.699999","61.3","64.2","7.7"
"12/24/2018 02:00:00 AM PST","43458.08333333333","13.5","61.9","63.9","0.9"
"12/24/2018 02:15:00 AM PST","43458.09375","28.3","61.4","64.8","6.1"
"12/24/2018 02:30:00 AM PST","43458.10416666667","16.3","63.0","65.1","1.3"
"12/24/2018 02:45:00 AM PST","43458.11458333333","27.699999","61.4","64.0","5.7"
"12/24/2018 03:00:00 AM PST","43458.125","23.0","60.7","62.8","3.3999999"
"12/24/2018 03:15:00 AM PST","43458.13541666667","11.4","61.5","63.0","0.59999996"
"12/24/2018 03:30:00 AM PST","43458.14583333333","28.9","59.0","61.2","6.2"
"12/24/2018 03:45:00 AM PST","43458.15625","12.599999","59.4","60.5","0.7"
"12/24/2018 04:00:00 AM PST","43458.16666666667","10.0","60.7","61.7","0.39999998"
"12/24/2018 04:15:00 AM PST","43458.17708333333","17.699999","59.9","61.5","1.6999999"
"12/24/2018 04:30:00 AM PST","43458.1875","10.0","58.4","59.7","0.39999998"
"12/24/2018 04:45:00 AM PST","43458.19791666667","0.0","60.8","61.4","0.0"
"12/24/2018 05:00:00 AM PST","43458.20833333333","15.4","60.9","62.2","1.1999999"
"12/24/2018 05:15:00 AM PST","43458.21875","0.0","56.5","57.7","0.0"
"12/24/2018 05:30:00 AM PST","43458.22916666667","0.0","56.3","57.3","0.0"
"12/24/2018 05:45:00 AM PST","43458.23958333333","0.0","56.5","58.0","0.0"
"12/24/2018 06:00:00 AM PST","43458.25","0.0","56.4","58.1","0.0"
"12/24/2018 06:15:00 AM PST","43458.26041666667","0.0","56.3","57.9","0.0"
"12/24/2018 06:30:00 AM PST","43458.27083333333","0.0","56.0","58.0","0.0"
"12/24/2018 06:45:00 AM PST","43458.28125","0.0","56.0","58.0","0.0"
"12/24/2018 07:00:00 AM PST","43458.29166666667","0.0","55.8","57.9","0.0"
"12/24/2018 07:15:00 AM PST","43458.30208333333","0.0","55.8","57.7","0.0"
"12/24/2018 07:30:00 AM PST","43458.3125","0.0","55.7","57.6","0.0"
"12/24/2018 07:45:00 AM PST","43458.32291666667","0.0","55.7","57.5","0.0"
"12/24/2018 08:00:00 AM PST","43458.33333333333","0.0","55.8","57.5","0.0"
"12/24/2018 08:15:00 AM PST","43458.34375","0.0","55.7","57.5","0.0"
"12/24/2018 08:30:00 AM PST","43458.35416666667","0.0","55.6","57.4","0.0"
"12/24/2018 08:45:00 AM PST","43458.36458333333","0.0","55.6","57.4","0.0"
"12/24/2018 09:00:00 AM PST","43458.375","0.0","55.6","57.3","0.0"
"12/24/2018 09:15:00 AM PST","43458.38541666667","0.0","55.7","57.2","0.0"
"12/24/2018 09:30:00 AM PST","43458.39583333333","0.0","55.6","57.3","0.0"
"12/24/2018 09:45:00 AM PST","43458.40625","0.0","55.7","57.3","0.0"
"12/24/2018 10:00:00 AM PST","43458.41666666667","0.0","55.8","57.5","0.0"
"12/24/2018 10:15:00 AM PST","43458.42708333333","0.0","56.0","57.6","0.0"
"12/24/2018 10:30:00 AM PST","43458.4375","0.0","56.0","57.6","0.0"
"12/24/2018 10:45:00 AM PST","43458.44791666667","0.0","56.0","57.7","0.0"
"12/24/2018 11:00:00 AM PST","43458.45833333333","0.0","56.0","57.8","0.0"
"12/24/2018 11:15:00 AM PST","43458.46875","0.0","56.3","57.9","0.0"
"12/24/2018 11:30:00 AM PST","43458.47916666667","0.0","56.2","58.1","0.0"
"12/24/2018 11:45:00 AM PST","43458.48958333333","0.0","56.4","58.3","0.0"
"12/24/2018 12:00:00 PM PST","43458.5","0.0","56.5","58.3","0.0"
"12/24/2018 12:15:00 PM PST","43458.51041666667","0.0","56.6","58.3","0.0"
"12/24/2018 12:30:00 PM PST","43458.52083333333","0.0","56.7","58.4","0.0"
"12/24/2018 12:45:00 PM PST","43458.53125","0.0","56.7","58.5","0.0"
"12/24/2018 01:00:00 PM PST","43458.54166666667","0.0","56.9","58.5","0.0"
"12/24/2018 01:15:00 PM PST","43458.55208333333","0.0","57.1","58.5","0.0"
"12/24/2018 01:30:00 PM PST","43458.5625","0.0","57.3","58.6","0.0"
"12/24/2018 01:45:00 PM PST","43458.57291666667","0.0","57.4","58.7","0.0"
"12/24/2018 02:00:00 PM PST","43458.58333333333","0.0","57.4","58.7","0.0"
"12/24/2018 02:15:00 PM PST","43458.59375","0.0","57.0","58.6","0.0"
"12/24/2018 02:30:00 PM PST","43458.60416666667","0.0","56.6","58.4","0.0"
"12/24/2018 02:45:00 PM PST","43458.61458333333","0.0","56.2","58.3","0.0"
"12/24/2018 03:00:00 PM PST","43458.625","0.0","56.2","58.2","0.0"
"12/24/2018 03:15:00 PM PST","43458.63541666667","0.0","56.3","58.2","0.0"
"12/24/2018 03:30:00 PM PST","43458.64583333333","0.0","56.3","58.2","0.0"
"12/24/2018 03:45:00 PM PST","43458.65625","0.0","55.9","58.1","0.0"
"12/24/2018 04:00:00 PM PST","43458.66666666667","0.0","55.9","58.1","0.0"
"12/24/2018 04:15:00 PM PST","43458.67708333333","0.0","56.1","58.1","0.0"
"12/24/2018 04:30:00 PM PST","43458.6875","0.0","55.9","58.0","0.0"
"12/24/2018 04:45:00 PM PST","43458.69791666667","0.0","56.0","58.0","0.0"
"12/24/2018 05:00:00 PM PST","43458.70833333333","0.0","56.0","58.0","0.0"
"12/24/2018 05:15:00 PM PST","43458.71875","0.0","55.9","58.0","0.0"
"12/24/2018 05:30:00 PM PST","43458.72916666667","0.0","55.9","57.9","0.0"
"12/24/2018 05:45:00 PM PST","43458.73958333333","0.0","55.9","57.8","0.0"
"12/24/2018 06:00:00 PM PST","43458.75","0.0","55.9","57.8","0.0"
"12/24/2018 06:15:00 PM PST","43458.76041666667","0.0","56.0","57.7","0.0"
"12/24/2018 06:30:00 PM PST","43458.77083333333","0.0","55.9","57.7","0.0"
"12/24/2018 06:45:00 PM PST","43458.78125","0.0","56.0","57.6","0.0"
"12/24/2018 07:00:00 PM PST","43458.79166666667","0.0","56.1","57.5","0.0"
"12/24/2018 07:15:00 PM PST","43458.80208333333","0.0","55.9","57.4","0.0"
"12/24/2018 07:30:00 PM PST","43458.8125","0.0","55.9","57.4","0.0"
"12/24/2018 07:45:00 PM PST","43458.82291666667","0.0","56.0","57.5","0.0"
"12/24/2018 08:00:00 PM PST","43458.83333333333","0.0","55.9","57.4","0.0"
"12/24/2018 08:15:00 PM PST","43458.84375","0.0","56.0","57.5","0.0"
"12/24/2018 08:30:00 PM PST","43458.85416666667","0.0","55.8","57.5","0.0"
"12/24/2018 08:45:00 PM PST","43458.86458333333","0.0","55.9","57.5","0.0"
"12/24/2018 09:00:00 PM PST","43458.875","0.0","55.8","57.4","0.0"
"12/24/2018 09:15:00 PM PST","43458.88541666667","0.0","55.9","57.4","0.0"
"12/24/2018 09:30:00 PM PST","43458.89583333333","0.0","56.0","57.3","0.0"
"12/24/2018 09:45:00 PM PST","43458.90625","19.1","63.7","64.9","2.0"
"12/24/2018 10:00:00 PM PST","43458.91666666667","40.899998","61.2","64.9","16.0"
"12/24/2018 10:15:00 PM PST","43458.92708333333","28.3","60.1","63.0","6.1"
"12/24/2018 10:30:00 PM PST","43458.9375","28.0","63.2","65.9","5.9"
"12/24/2018 10:45:00 PM PST","43458.94791666667","26.5","60.5","63.2","5.1"
"12/24/2018 11:00:00 PM PST","43458.95833333333","26.4","63.1","65.9","5.0"
"12/24/2018 11:15:00 PM PST","43458.96875","27.8","59.9","62.8","5.7999997"
"12/24/2018 11:30:00 PM PST","43458.97916666667","24.5","63.4","65.8","4.0"
"12/24/2018 11:45:00 PM PST","43458.98958333333","29.8","61.2","63.9","7.0"
"12/25/2018 12:00:00 AM PST","43459.0","22.5","62.2","64.5","3.1999998"
"12/25/2018 12:15:00 AM PST","43459.01041666667","25.199999","63.6","66.0","4.2999997"
"12/25/2018 12:30:00 AM PST","43459.02083333333","29.8","59.0","61.1","7.1"
"12/25/2018 12:45:00 AM PST","43459.03125","17.4","61.0","62.2","1.8"
"12/25/2018 01:00:00 AM PST","43459.04166666667","30.8","60.0","61.6","7.7"
"12/25/2018 01:15:00 AM PST","43459.05208333333","22.9","58.1","59.4","3.3999999"
"12/25/2018 01:30:00 AM PST","43459.0625","11.8","60.0","61.1","0.59999996"
"12/25/2018 01:45:00 AM PST","43459.07291666667","27.8","59.6","61.2","5.7"
"12/25/2018 02:00:00 AM PST","43459.08333333333","0.0","56.3","56.8","0.0"
"12/25/2018 02:15:00 AM PST","43459.09375","0.0","56.4","56.7","0.0"
"12/25/2018 02:30:00 AM PST","43459.10416666667","0.0","56.4","56.7","0.0"
"12/25/2018 02:45:00 AM PST","43459.11458333333","0.0","56.3","57.5","0.0"
"12/25/2018 03:00:00 AM PST","43459.125","0.0","56.4","57.3","0.0"
"12/25/2018 03:15:00 AM PST","43459.13541666667","0.0","56.4","57.1","0.0"
"12/25/2018 03:30:00 AM PST","43459.14583333333","0.0","56.2","57.1","0.0"
"12/25/2018 03:45:00 AM PST","43459.15625","0.0","56.3","56.9","0.0"
"12/25/2018 04:00:00 AM PST","43459.16666666667","0.0","56.2","56.9","0.0"
"12/25/2018 04:15:00 AM PST","43459.17708333333","0.0","56.3","56.9","0.0"
"12/25/2018 04:30:00 AM PST","43459.1875","0.0","56.3","56.8","0.0"
"12/25/2018 04:45:00 AM PST","43459.19791666667","0.0","56.3","56.7","0.0"
"12/25/2018 05:00:00 AM PST","43459.20833333333","0.0","56.1","56.6","0.0"
"12/25/2018 05:15:00 AM PST","43459.21875","0.0","56.0","56.6","0.0"
"12/25/2018 05:30:00 AM PST","43459.22916666667","0.0","56.1","56.5","0.0"
"12/25/2018 05:45:00 AM PST","43459.23958333333","0.0","56.0","56.4","0.0"
"12/25/2018 06:00:00 AM PST","43459.25","0.0","55.8","56.3","0.0"
"12/25/2018 06:15:00 AM PST","43459.26041666667","0.0","55.9","56.1","0.0"
"12/25/2018 06:30:00 AM PST","43459.27083333333","0.0","55.8","56.1","0.0"
"12/25/2018 06:45:00 AM PST","43459.28125","0.0","55.8","56.0","0.0"
"12/25/2018 07:00:00 AM PST","43459.29166666667","0.0","55.5","55.9","0.0"
"12/25/2018 07:15:00 AM PST","43459.30208333333","0.0","55.7","55.8","0.0"
"12/25/2018 07:30:00 AM PST","43459.3125","0.0","55.6","55.7","0.0"
"12/25/2018 07:45:00 AM PST","43459.32291666667","0.0","55.6","55.8","0.0"
"12/25/2018 08:00:00 AM PST","43459.33333333333","0.0","55.5","55.7","0.0"
"12/25/2018 08:15:00 AM PST","43459.34375","0.0","55.5","55.5","0.0"
"12/25/2018 08:30:00 AM PST","43459.35416666667","0.0","55.4","55.4","0.0"
"12/25/2018 08:45:00 AM PST","43459.36458333333","0.0","55.1","55.5","0.0"
"12/25/2018 09:00:00 AM PST","43459.375","0.0","55.2","55.3","0.0"
"12/25/2018 09:15:00 AM PST","43459.38541666667","0.0","55.1","55.3","0.0"
"12/25/2018 09:30:00 AM PST","43459.39583333333","0.0","54.9","55.3","0.0"
"12/25/2018 09:45:00 AM PST","43459.40625","0.0","54.9","55.4","0.0"
"12/25/2018 10:00:00 AM PST","43459.41666666667","0.0","55.0","55.3","0.0"
"12/25/2018 10:15:00 AM PST","43459.42708333333","0.0","55.0","55.3","0.0"
"12/25/2018 10:30:00 AM PST","43459.4375","0.0","55.0","55.2","0.0"
"12/25/2018 10:45:00 AM PST","43459.44791666667","0.0","54.9","55.3","0.0"
"12/25/2018 11:00:00 AM PST","43459.45833333333","0.0","54.7","55.3","0.0"
"12/25/2018 11:15:00 AM PST","43459.46875","0.0","54.9","55.3","0.0"
"12/25/2018 11:30:00 AM PST","43459.47916666667","0.0","54.7","55.3","0.0"
"12/25/2018 11:45:00 AM PST","43459.48958333333","0.0","54.9","55.4","0.0"
"12/25/2018 12:00:00 PM PST","43459.5","0.0","54.9","55.5","0.0"
"12/25/2018 12:15:00 PM PST","43459.51041666667","0.0","55.1","55.7","0.0"
"12/25/2018 12:30:00 PM PST","43459.52083333333","0.0","55.0","55.8","0.0"
"12/25/2018 12:45:00 PM PST","43459.53125","0.0","54.8","56.0","0.0"
"12/25/2018 01:00:00 PM PST","43459.54166666667","0.0","54.7","56.2","0.0"
"12/25/2018 01:15:00 PM PST","43459.55208333333","0.0","54.8","56.1","0.0"
"12/25/2018 01:30:00 PM PST","43459.5625","0.0","54.8","56.1","0.0"
"12/25/2018 01:45:00 PM PST","43459.57291666667","0.0","54.7","56.1","0.0"
"12/25/2018 02:00:00 PM PST","43459.58333333333","0.0","54.9","56.0","0.0"
"12/25/2018 02:15:00 PM PST","43459.59375","0.0","54.7","56.1","0.0"
"12/25/2018 02:30:00 PM PST","43459.60416666667","0.0","54.7","56.1","0.0"
"12/25/2018 02:45:00 PM PST","43459.61458333333","0.0","54.9","56.2","0.0"
"12/25/2018 03:00:00 PM PST","43459.625","0.0","54.8","56.2","0.0"
"12/25/2018 03:15:00 PM PST","43459.63541666667","0.0","54.8","56.2","0.0"
"12/25/2018 03:30:00 PM PST","43459.64583333333","0.0","55.0","56.3","0.0"
"12/25/2018 03:45:00 PM PST","43459.65625","0.0","54.9","56.2","0.0"
"12/25/2018 04:00:00 PM PST","43459.66666666667","0.0","55.0","56.3","0.0"
"12/25/2018 04:15:00 PM PST","43459.67708333333","0.0","54.8","56.3","0.0"
"12/25/2018 04:30:00 PM PST","43459.6875","0.0","54.9","56.3","0.0"
"12/25/2018 04:45:00 PM PST","43459.69791666667","0.0","54.9","56.3","0.0"
"12/25/2018 05:00:00 PM PST","43459.70833333333","0.0","54.9","56.3","0.0"
"12/25/2018 05:15:00 PM PST","43459.71875","0.0","54.9","56.2","0.0"
"12/25/2018 05:30:00 PM PST","43459.72916666667","0.0","54.9","56.2","0.0"
"12/25/2018 05:45:00 PM PST","43459.73958333333","0.0","55.0","56.2","0.0"
"12/25/2018 06:00:00 PM PST","43459.75","0.0","55.0","56.1","0.0"
"12/25/2018 06:15:00 PM PST","43459.76041666667","0.0","55.0","56.0","0.0"
"12/25/2018 06:30:00 PM PST","43459.77083333333","0.0","54.8","56.0","0.0"
"12/25/2018 06:45:00 PM PST","43459.78125","0.0","55.0","56.0","0.0"
"12/25/2018 07:00:00 PM PST","43459.79166666667","0.0","54.8","56.0","0.0"
"12/25/2018 07:15:00 PM PST","43459.80208333333","0.0","55.0","55.9","0.0"
"12/25/2018 07:30:00 PM PST","43459.8125","0.0","55.0","56.0","0.0"
"12/25/2018 07:45:00 PM PST","43459.82291666667","0.0","54.9","55.9","0.0"
"12/25/2018 08:00:00 PM PST","43459.83333333333","0.0","54.8","55.8","0.0"
"12/25/2018 08:15:00 PM PST","43459.84375","0.0","54.7","55.7","0.0"
"12/25/2018 08:30:00 PM PST","43459.85416666667","0.0","54.7","55.8","0.0"
"12/25/2018 08:45:00 PM PST","43459.86458333333","0.0","54.6","55.7","0.0"
"12/25/2018 09:00:00 PM PST","43459.875","0.0","54.7","55.6","0.0"
"12/25/2018 09:15:00 PM PST","43459.88541666667","0.0","54.6","55.6","0.0"
"12/25/2018 09:30:00 PM PST","43459.89583333333","0.0","54.7","55.5","0.0"
"12/25/2018 09:45:00 PM PST","43459.90625","0.0","60.5","62.0","0.0"
"12/25/2018 10:00:00 PM PST","43459.91666666667","27.4","64.8","67.8","5.6"
"12/25/2018 10:15:00 PM PST","43459.92708333333","13.5","61.5","63.6","0.79999995"
"12/25/2018 10:30:00 PM PST","43459.9375","31.099998","62.3","65.5","7.8999996"
"12/25/2018 10:45:00 PM PST","43459.94791666667","15.4","62.3","64.8","1.1999999"
"12/25/2018 11:00:00 PM PST","43459.95833333333","27.3","60.8","64.1","5.5"
"12/25/2018 11:15:00 PM PST","43459.96875","15.799999","63.0","65.4","1.1999999"
"12/25/2018 11:30:00 PM PST","43459.97916666667","21.699999","60.9","63.2","2.8999999"
"12/25/2018 11:45:00 PM PST","43459.98958333333","17.1","63.8","66.1","1.5"
"12/26/2018 12:00:00 AM PST","43460.0","19.199999","60.4","63.2","2.0"
"12/26/2018 12:15:00 AM PST","43460.01041666667","18.5","64.4","66.7","2.3"
"12/26/2018 12:30:00 AM PST","43460.02083333333","22.199999","60.8","63.4","3.0"
"12/26/2018 12:45:00 AM PST","43460.03125","19.3","63.5","65.8","2.1"
"12/26/2018 01:00:00 AM PST","43460.04166666667","18.199999","58.3","59.9","2.0"
"12/26/2018 01:15:00 AM PST","43460.05208333333","0.0","61.0","61.4","0.0"
"12/26/2018 01:30:00 AM PST","43460.0625","10.0","56.1","56.4","0.39999998"
"12/26/2018 01:45:00 AM PST","43460.07291666667","0.0","55.4","55.5","0.0"
"12/26/2018 02:00:00 AM PST","43460.08333333333","0.0","55.4","55.4","0.0"
"12/26/2018 02:15:00 AM PST","43460.09375","0.0","54.9","56.0","0.0"
"12/26/2018 02:30:00 AM PST","43460.10416666667","0.0","55.0","55.9","0.0"
"12/26/2018 02:45:00 AM PST","43460.11458333333","0.0","54.8","55.7","0.0"
"12/26/2018 03:00:00 AM PST","43460.125","0.0","54.6","55.6","0.0"
"12/26/2018 03:15:00 AM PST","43460.13541666667","0.0","54.6","55.5","0.0"
"12/26/2018 03:30:00 AM PST","43460.14583333333","0.0","54.5","55.4","0.0"
"12/26/2018 03:45:00 AM PST","43460.15625","0.0","54.5","55.4","0.0"
"12/26/2018 04:00:00 AM PST","43460.16666666667","0.0","54.5","55.2","0.0"
"12/26/2018 04:15:00 AM PST","43460.17708333333","0.0","54.5","55.2","0.0"
"12/26/2018 04:30:00 AM PST","43460.1875","0.0","54.4","54.9","0.0"
"12/26/2018 04:45:00 AM PST","43460.19791666667","0.0","54.2","54.9","0.0"
"12/26/2018 05:00:00 AM PST","43460.20833333333","0.0","54.3","54.9","0.0"
"12/26/2018 05:15:00 AM PST","43460.21875","0.0","54.1","54.8","0.0"
"12/26/2018 05:28:29.050 AM PST","43460.228114004625","","0.0","0.0",""
"12/26/2018 05:28:29.070 AM PST","43460.22811423611","0.0","","","0.0"
"12/26/2018 05:30:00 AM PST","43460.22916666667","0.0","54.1","54.6","0.0"
"12/26/2018 05:45:00 AM PST","43460.23958333333","0.0","54.0","54.7","0.0"
"12/26/2018 06:00:00 AM PST","43460.25","0.0","53.8","54.5","0.0"
"12/26/2018 06:15:00 AM PST","43460.26041666667","0.0","53.7","54.5","0.0"
"12/26/2018 06:30:00 AM PST","43460.27083333333","0.0","53.8","54.4","0.0"
"12/26/2018 06:45:00 AM PST","43460.28125","0.0","53.6","54.2","0.0"
"12/26/2018 07:00:00 AM PST","43460.29166666667","0.0","53.4","54.3","0.0"
"12/26/2018 07:15:00 AM PST","43460.30208333333","0.0","53.6","54.2","0.0"
"12/26/2018 07:30:00 AM PST","43460.3125","0.0","53.6","54.0","0.0"
"12/26/2018 07:45:00 AM PST","43460.32291666667","0.0","53.3","53.9","0.0"
"12/26/2018 08:00:00 AM PST","43460.33333333333","0.0","53.3","53.8","0.0"
"12/26/2018 08:15:00 AM PST","43460.34375","0.0","53.2","53.8","0.0"
"12/26/2018 08:30:00 AM PST","43460.35416666667","0.0","53.1","53.8","0.0"
"12/26/2018 08:45:00 AM PST","43460.36458333333","0.0","53.2","53.7","0.0"
"12/26/2018 09:00:00 AM PST","43460.375","0.0","53.1","53.7","0.0"
"12/26/2018 09:15:00 AM PST","43460.38541666667","0.0","53.0","53.8","0.0"
"12/26/2018 09:30:00 AM PST","43460.39583333333","0.0","53.2","53.7","0.0"
"12/26/2018 09:45:00 AM PST","43460.40625","0.0","53.0","53.7","0.0"
"12/26/2018 10:00:00 AM PST","43460.41666666667","0.0","53.0","53.9","0.0"
"12/26/2018 10:15:00 AM PST","43460.42708333333","0.0","53.1","53.8","0.0"
"12/26/2018 10:30:00 AM PST","43460.4375","0.0","52.9","53.9","0.0"
"12/26/2018 10:45:00 AM PST","43460.44791666667","0.0","53.0","53.8","0.0"
"12/26/2018 11:00:00 AM PST","43460.45833333333","0.0","52.9","53.9","0.0"
"12/26/2018 11:15:00 AM PST","43460.46875","0.0","53.1","53.8","0.0"
"12/26/2018 11:30:00 AM PST","43460.47916666667","0.0","53.1","53.8","0.0"
"12/26/2018 11:45:00 AM PST","43460.48958333333","0.0","53.0","53.8","0.0"
"12/26/2018 12:00:00 PM PST","43460.5","0.0","53.1","54.0","0.0"
"12/26/2018 12:15:00 PM PST","43460.51041666667","0.0","53.0","54.0","0.0"
"12/26/2018 12:30:00 PM PST","43460.52083333333","0.0","53.1","54.1","0.0"
"12/26/2018 12:45:00 PM PST","43460.53125","0.0","53.4","54.6","0.0"
"12/26/2018 01:00:00 PM PST","43460.54166666667","0.0","53.3","54.8","0.0"
"12/26/2018 01:15:00 PM PST","43460.55208333333","0.0","53.2","55.0","0.0"
"12/26/2018 01:30:00 PM PST","43460.5625","0.0","53.2","54.8","0.0"
"12/26/2018 01:45:00 PM PST","43460.57291666667","0.0","53.2","54.7","0.0"
"12/26/2018 02:00:00 PM PST","43460.58333333333","0.0","53.2","54.6","0.0"
"12/26/2018 02:15:00 PM PST","43460.59375","0.0","53.2","54.7","0.0"
"12/26/2018 02:30:00 PM PST","43460.60416666667","0.0","53.2","54.8","0.0"
"12/26/2018 02:45:00 PM PST","43460.61458333333","0.0","53.4","54.9","0.0"
"12/26/2018 03:00:00 PM PST","43460.625","0.0","53.4","54.8","0.0"
"12/26/2018 03:15:00 PM PST","43460.63541666667","0.0","53.1","54.8","0.0"
"12/26/2018 03:30:00 PM PST","43460.64583333333","0.0","53.3","54.7","0.0"
"12/26/2018 03:45:00 PM PST","43460.65625","0.0","53.2","54.8","0.0"
"12/26/2018 04:00:00 PM PST","43460.66666666667","0.0","53.4","54.9","0.0"
"12/26/2018 04:15:00 PM PST","43460.67708333333","0.0","53.2","54.9","0.0"
"12/26/2018 04:30:00 PM PST","43460.6875","0.0","53.2","54.9","0.0"
"12/26/2018 04:45:00 PM PST","43460.69791666667","0.0","53.2","54.9","0.0"
"12/26/2018 05:00:00 PM PST","43460.70833333333","0.0","53.4","54.9","0.0"
"12/26/2018 05:15:00 PM PST","43460.71875","0.0","53.4","54.9","0.0"
"12/26/2018 05:30:00 PM PST","43460.72916666667","0.0","53.4","54.8","0.0"
"12/26/2018 05:45:00 PM PST","43460.73958333333","0.0","53.4","54.8","0.0"
"12/26/2018 06:00:00 PM PST","43460.75","0.0","53.4","54.8","0.0"
"12/26/2018 06:15:00 PM PST","43460.76041666667","0.0","53.5","54.8","0.0"
"12/26/2018 06:30:00 PM PST","43460.77083333333","0.0","53.3","54.7","0.0"
"12/26/2018 06:45:00 PM PST","43460.78125","0.0","53.4","54.7","0.0"
"12/26/2018 07:00:00 PM PST","43460.79166666667","0.0","53.3","54.6","0.0"
"12/26/2018 07:15:00 PM PST","43460.80208333333","0.0","53.3","54.7","0.0"
"12/26/2018 07:30:00 PM PST","43460.8125","0.0","53.3","54.7","0.0"
"12/26/2018 07:45:00 PM PST","43460.82291666667","0.0","53.5","54.5","0.0"
"12/26/2018 08:00:00 PM PST","43460.83333333333","0.0","53.3","54.6","0.0"
"12/26/2018 08:15:00 PM PST","43460.84375","0.0","53.4","54.5","0.0"
"12/26/2018 08:30:00 PM PST","43460.85416666667","0.0","53.2","54.4","0.0"
"12/26/2018 08:45:00 PM PST","43460.86458333333","0.0","53.2","54.3","0.0"
"12/26/2018 09:00:00 PM PST","43460.875","0.0","53.3","54.2","0.0"
"12/26/2018 09:15:00 PM PST","43460.88541666667","0.0","53.3","54.2","0.0"
"12/26/2018 09:30:00 PM PST","43460.89583333333","0.0","53.1","54.1","0.0"
"12/26/2018 09:45:00 PM PST","43460.90625","0.0","63.0","64.9","0.0"
"12/26/2018 10:00:00 PM PST","43460.91666666667","36.5","60.1","65.1","13.9"
"12/26/2018 10:15:00 PM PST","43460.92708333333","20.3","61.7","65.0","2.1"
"12/26/2018 10:30:00 PM PST","43460.9375","36.0","59.6","64.6","12.9"
"12/26/2018 10:45:00 PM PST","43460.94791666667","19.6","61.4","64.7","2.0"
"12/26/2018 11:00:00 PM PST","43460.95833333333","35.3","59.9","64.6","10.3"
"12/26/2018 11:15:00 PM PST","43460.96875","24.199999","59.8","63.3","3.5"
"12/26/2018 11:30:00 PM PST","43460.97916666667","11.0","60.6","62.5","0.39999998"
"12/26/2018 11:45:00 PM PST","43460.98958333333","29.099998","62.5","65.6","9.4"
"12/27/2018 12:00:00 AM PST","43461.0","15.5","63.3","65.7","0.9"
"12/27/2018 12:15:00 AM PST","43461.01041666667","25.1","60.8","63.8","2.8999999"
"12/27/2018 12:30:00 AM PST","43461.02083333333","10.0","64.3","66.3","1.3"
"12/27/2018 12:45:00 AM PST","43461.03125","20.8","61.0","63.5","2.5"
"12/27/2018 01:00:00 AM PST","43461.04166666667","0.0","58.8","60.6","0.0"
"12/27/2018 01:15:00 AM PST","43461.05208333333","0.0","58.3","60.4","0.0"
"12/27/2018 01:30:00 AM PST","43461.0625","0.0","57.8","60.2","0.0"
"12/27/2018 01:45:00 AM PST","43461.07291666667","0.0","57.5","60.6","0.0"
"12/27/2018 02:00:00 AM PST","43461.08333333333","0.0","57.4","60.6","0.0"
"12/27/2018 02:15:00 AM PST","43461.09375","0.0","57.1","60.5","0.0"
"12/27/2018 02:30:00 AM PST","43461.10416666667","0.0","56.8","60.4","0.0"
"12/27/2018 02:45:00 AM PST","43461.11458333333","0.0","56.9","60.2","0.0"
"12/27/2018 03:00:00 AM PST","43461.125","0.0","56.7","60.0","0.0"
"12/27/2018 03:15:00 AM PST","43461.13541666667","0.0","56.5","60.0","0.0"
"12/27/2018 03:30:00 AM PST","43461.14583333333","0.0","56.4","59.8","0.0"
"12/27/2018 03:45:00 AM PST","43461.15625","0.0","56.2","59.6","0.0"
"12/27/2018 04:00:00 AM PST","43461.16666666667","0.0","56.1","59.7","0.0"
"12/27/2018 04:15:00 AM PST","43461.17708333333","0.0","55.8","59.5","0.0"
"12/27/2018 04:30:00 AM PST","43461.1875","0.0","56.0","59.5","0.0"
"12/27/2018 04:45:00 AM PST","43461.19791666667","0.0","56.0","59.3","0.0"
"12/27/2018 05:00:00 AM PST","43461.20833333333","0.0","56.0","59.0","0.0"
"12/27/2018 05:15:00 AM PST","43461.21875","0.0","55.8","59.1","0.0"
"12/27/2018 05:30:00 AM PST","43461.22916666667","0.0","55.8","59.0","0.0"
"12/27/2018 05:45:00 AM PST","43461.23958333333","0.0","55.8","58.8","0.0"
"12/27/2018 06:00:00 AM PST","43461.25","0.0","55.6","58.9","0.0"
"12/27/2018 06:15:00 AM PST","43461.26041666667","0.0","55.7","58.7","0.0"
"12/27/2018 06:30:00 AM PST","43461.27083333333","0.0","55.6","58.4","0.0"
"12/27/2018 06:45:00 AM PST","43461.28125","0.0","55.3","58.4","0.0"
"12/27/2018 07:00:00 AM PST","43461.29166666667","0.0","55.4","58.4","0.0"
"12/27/2018 07:15:00 AM PST","43461.30208333333","0.0","55.2","58.1","0.0"
"12/27/2018 07:30:00 AM PST","43461.3125","0.0","54.9","58.1","0.0"
"12/27/2018 07:45:00 AM PST","43461.32291666667","0.0","54.9","57.8","0.0"
"12/27/2018 08:00:00 AM PST","43461.33333333333","0.0","54.7","57.7","0.0"
"12/27/2018 08:15:00 AM PST","43461.34375","0.0","54.7","57.4","0.0"
"12/27/2018 08:30:00 AM PST","43461.35416666667","0.0","54.4","57.3","0.0"
"12/27/2018 08:45:00 AM PST","43461.36458333333","0.0","54.2","57.1","0.0"
"12/27/2018 09:00:00 AM PST","43461.375","0.0","54.1","57.1","0.0"
"12/27/2018 09:15:00 AM PST","43461.38541666667","0.0","54.0","56.9","0.0"
"12/27/2018 09:30:00 AM PST","43461.39583333333","0.0","53.9","56.9","0.0"
"12/27/2018 09:45:00 AM PST","43461.40625","0.0","53.9","56.6","0.0"
"12/27/2018 10:00:00 AM PST","43461.41666666667","0.0","53.8","56.7","0.0"
"12/27/2018 10:15:00 AM PST","43461.42708333333","0.0","53.7","56.5","0.0"
"12/27/2018 10:30:00 AM PST","43461.4375","0.0","53.7","56.4","0.0"
"12/27/2018 10:45:00 AM PST","43461.44791666667","0.0","53.7","56.5","0.0"
"12/27/2018 11:00:00 AM PST","43461.45833333333","0.0","53.5","56.6","0.0"
"12/27/2018 11:15:00 AM PST","43461.46875","0.0","53.7","56.3","0.0"
"12/27/2018 11:30:00 AM PST","43461.47916666667","0.0","53.6","56.4","0.0"
"12/27/2018 11:45:00 AM PST","43461.48958333333","0.0","53.7","56.3","0.0"
"12/27/2018 12:00:00 PM PST","43461.5","0.0","53.7","56.4","0.0"
"12/27/2018 12:15:00 PM PST","43461.51041666667","0.0","53.6","56.1","0.0"
"12/27/2018 12:30:00 PM PST","43461.52083333333","0.0","53.4","56.3","0.0"
"12/27/2018 12:45:00 PM PST","43461.53125","0.0","53.4","56.3","0.0"
"12/27/2018 01:00:00 PM PST","43461.54166666667","0.0","53.6","56.5","0.0"
"12/27/2018 01:15:00 PM PST","43461.55208333333","0.0","53.6","56.4","0.0"
"12/27/2018 01:30:00 PM PST","43461.5625","0.0","53.5","56.4","0.0"
"12/27/2018 01:45:00 PM PST","43461.57291666667","0.0","53.7","56.4","0.0"
"12/27/2018 02:00:00 PM PST","43461.58333333333","0.0","54.0","56.5","0.0"
"12/27/2018 02:15:00 PM PST","43461.59375","0.0","54.1","56.5","0.0"
"12/27/2018 02:30:00 PM PST","43461.60416666667","0.0","54.1","56.5","0.0"
"12/27/2018 02:45:00 PM PST","43461.61458333333","0.0","54.4","56.5","0.0"
"12/27/2018 03:00:00 PM PST","43461.625","0.0","54.3","56.6","0.0"
"12/27/2018 03:15:00 PM PST","43461.63541666667","0.0","54.2","56.7","0.0"
"12/27/2018 03:30:00 PM PST","43461.64583333333","0.0","54.2","56.8","0.0"
"12/27/2018 03:31:40.050 PM PST","43461.646991319445","","0.0","0.0",""
"12/27/2018 03:31:40.070 PM PST","43461.64699155092","0.0","","","0.0"
"12/27/2018 03:45:00 PM PST","43461.65625","0.0","54.4","56.8","0.0"
"12/27/2018 04:00:00 PM PST","43461.66666666667","0.0","54.2","56.7","0.0"
"12/27/2018 04:15:00 PM PST","43461.67708333333","0.0","54.2","56.8","0.0"
"12/27/2018 04:30:00 PM PST","43461.6875","0.0","54.2","56.8","0.0"
"12/27/2018 04:45:00 PM PST","43461.69791666667","0.0","54.1","56.7","0.0"
"12/27/2018 05:00:00 PM PST","43461.70833333333","0.0","53.8","56.7","0.0"
"12/27/2018 05:15:00 PM PST","43461.71875","0.0","53.9","56.6","0.0"
"12/27/2018 05:30:00 PM PST","43461.72916666667","0.0","53.8","56.6","0.0"
"12/27/2018 05:45:00 PM PST","43461.73958333333","0.0","53.7","56.5","0.0"
"12/27/2018 06:00:00 PM PST","43461.75","0.0","53.7","56.4","0.0"
"12/27/2018 06:15:00 PM PST","43461.76041666667","0.0","53.6","56.4","0.0"
"12/27/2018 06:30:00 PM PST","43461.77083333333","0.0","53.7","56.2","0.0"
"12/27/2018 06:45:00 PM PST","43461.78125","0.0","53.5","56.2","0.0"
"12/27/2018 07:00:00 PM PST","43461.79166666667","0.0","53.6","56.2","0.0"
"12/27/2018 07:15:00 PM PST","43461.80208333333","0.0","53.6","56.1","0.0"
"12/27/2018 07:30:00 PM PST","43461.8125","0.0","53.4","56.0","0.0"
"12/27/2018 07:45:00 PM PST","43461.82291666667","0.0","53.5","55.8","0.0"
"12/27/2018 08:00:00 PM PST","43461.83333333333","0.0","53.2","55.8","0.0"
"12/27/2018 08:15:00 PM PST","43461.84375","0.0","53.1","55.7","0.0"
"12/27/2018 08:30:00 PM PST","43461.85416666667","0.0","53.2","55.6","0.0"
"12/27/2018 08:45:00 PM PST","43461.86458333333","0.0","53.2","55.6","0.0"
"12/27/2018 09:00:00 PM PST","43461.875","0.0","53.0","55.5","0.0"
"12/27/2018 09:15:00 PM PST","43461.88541666667","0.0","52.9","55.4","0.0"
"12/27/2018 09:30:00 PM PST","43461.89583333333","0.0","53.0","55.3","0.0"
"12/27/2018 09:45:00 PM PST","43461.90625","0.0","58.6","61.6","0.0"
"12/27/2018 10:00:00 PM PST","43461.91666666667","0.0","65.2","68.3","0.0"
"12/27/2018 10:15:00 PM PST","43461.92708333333","10.0","66.3","72.3","0.39999998"
"12/27/2018 10:30:00 PM PST","43461.9375","10.0","62.2","68.6","0.39999998"
"12/27/2018 10:45:00 PM PST","43461.94791666667","11.0","67.7","71.9","0.39999998"
"12/27/2018 11:00:00 PM PST","43461.95833333333","10.0","62.2","68.5","0.39999998"
"12/27/2018 11:15:00 PM PST","43461.96875","10.0","66.3","72.1","0.39999998"
"12/27/2018 11:30:00 PM PST","43461.97916666667","12.0","62.9","69.4","0.59999996"
"12/27/2018 11:45:00 PM PST","43461.98958333333","12.4","64.5","70.8","0.59999996"
"12/28/2018 12:00:00 AM PST","43462.0","10.0","61.3","67.9","0.39999998"
"12/28/2018 12:15:00 AM PST","43462.01041666667","0.0","68.0","70.8","0.0"
"12/28/2018 12:30:00 AM PST","43462.02083333333","10.0","60.5","67.5","0.39999998"
"12/28/2018 12:45:00 AM PST","43462.03125","0.0","62.8","60.8","0.0"
"12/28/2018 01:00:00 AM PST","43462.04166666667","0.0","62.9","61.5","0.0"
"12/28/2018 01:15:00 AM PST","43462.05208333333","0.0","62.4","61.3","0.0"
"12/28/2018 01:30:00 AM PST","43462.0625","0.0","61.5","61.5","0.0"
"12/28/2018 01:45:00 AM PST","43462.07291666667","0.0","61.2","61.2","0.0"
"12/28/2018 02:00:00 AM PST","43462.08333333333","0.0","60.6","61.0","0.0"
"12/28/2018 02:15:00 AM PST","43462.09375","0.0","60.4","60.8","0.0"
"12/28/2018 02:30:00 AM PST","43462.10416666667","0.0","60.3","60.6","0.0"
"12/28/2018 02:45:00 AM PST","43462.11458333333","0.0","60.4","60.5","0.0"
"12/28/2018 03:00:00 AM PST","43462.125","0.0","59.9","60.3","0.0"
"12/28/2018 03:15:00 AM PST","43462.13541666667","0.0","59.7","60.2","0.0"
"12/28/2018 03:30:00 AM PST","43462.14583333333","0.0","59.4","60.0","0.0"
"12/28/2018 03:45:00 AM PST","43462.15625","0.0","59.3","59.9","0.0"
"12/28/2018 04:00:00 AM PST","43462.16666666667","0.0","59.2","59.8","0.0"
"12/28/2018 04:15:00 AM PST","43462.17708333333","0.0","58.9","59.7","0.0"
"12/28/2018 04:30:00 AM PST","43462.1875","0.0","58.8","59.6","0.0"
"12/28/2018 04:45:00 AM PST","43462.19791666667","0.0","58.5","59.7","0.0"
"12/28/2018 05:00:00 AM PST","43462.20833333333","0.0","58.5","59.4","0.0"
"12/28/2018 05:15:00 AM PST","43462.21875","0.0","58.4","59.3","0.0"
"12/28/2018 05:30:00 AM PST","43462.22916666667","0.0","58.4","59.2","0.0"
"12/28/2018 05:45:00 AM PST","43462.23958333333","0.0","58.3","59.0","0.0"
"12/28/2018 06:00:00 AM PST","43462.25","0.0","58.3","58.9","0.0"
"12/28/2018 06:15:00 AM PST","43462.26041666667","0.0","57.9","58.7","0.0"
"12/28/2018 06:30:00 AM PST","43462.27083333333","0.0","57.9","58.7","0.0"
"12/28/2018 06:45:00 AM PST","43462.28125","0.0","57.8","58.5","0.0"
"12/28/2018 07:00:00 AM PST","43462.29166666667","0.0","57.8","58.3","0.0"
"12/28/2018 07:15:00 AM PST","43462.30208333333","0.0","57.4","58.3","0.0"
"12/28/2018 07:30:00 AM PST","43462.3125","0.0","57.5","58.1","0.0"
"12/28/2018 07:45:00 AM PST","43462.32291666667","0.0","57.2","58.0","0.0"
"12/28/2018 08:00:00 AM PST","43462.33333333333","0.0","57.2","57.9","0.0"
"12/28/2018 08:15:00 AM PST","43462.34375","0.0","56.9","57.8","0.0"
"12/28/2018 08:30:00 AM PST","43462.35416666667","0.0","56.9","57.7","0.0"
"12/28/2018 08:45:00 AM PST","43462.36458333333","0.0","56.7","57.5","0.0"
"12/28/2018 09:00:00 AM PST","43462.375","0.0","60.2","62.2","0.0"
"12/28/2018 09:15:00 AM PST","43462.38541666667","18.0","63.8","67.5","2.1"
"12/28/2018 09:30:00 AM PST","43462.39583333333","16.199999","59.8","62.7","1.1999999"
"12/28/2018 09:45:00 AM PST","43462.40625","17.1","62.5","65.8","2.6"
"12/28/2018 10:00:00 AM PST","43462.41666666667","17.1","59.4","62.1","1.3"
"12/28/2018 10:15:00 AM PST","43462.42708333333","18.1","61.9","65.0","1.8"
"12/28/2018 10:28:41.010 AM PST","43462.43658576389","","","","0.0"
"12/28/2018 10:28:41.020 AM PST","43462.43658587963","0.0","","",""
"12/28/2018 10:28:41.100 AM PST","43462.436586805554","","0.0","0.0",""
"12/28/2018 10:30:00 AM PST","43462.4375","0.0","60.0","58.2","0.0"
"12/28/2018 10:32:27 AM PST","43462.43920138889","0.0","","","0.0"
"12/28/2018 10:32:27.090 AM PST","43462.439202430556","","0.0","0.0",""
"12/28/2018 10:45:00 AM PST","43462.44791666667","0.0","57.7","57.9","0.0"
"12/28/2018 11:00:00 AM PST","43462.45833333333","27.099998","62.7","66.5","4.9"
"12/28/2018 11:15:00 AM PST","43462.46875","0.0","54.2","56.2","0.0"
"12/28/2018 11:30:00 AM PST","43462.47916666667","0.0","55.0","57.1","0.0"
"12/28/2018 11:45:00 AM PST","43462.48958333333","0.0","54.8","57.7","0.0"
"12/28/2018 12:00:00 PM PST","43462.5","0.0","54.6","57.9","0.0"
"12/28/2018 12:15:00 PM PST","43462.51041666667","0.0","54.6","57.9","0.0"
"12/28/2018 12:30:00 PM PST","43462.52083333333","0.0","54.5","57.9","0.0"
"12/28/2018 12:45:00 PM PST","43462.53125","0.0","54.7","57.8","0.0"
"12/28/2018 01:00:00 PM PST","43462.54166666667","0.0","54.4","57.9","0.0"
"12/28/2018 01:15:00 PM PST","43462.55208333333","0.0","54.7","57.7","0.0"
"12/28/2018 01:30:00 PM PST","43462.5625","0.0","54.5","57.5","0.0"
"12/28/2018 01:45:00 PM PST","43462.57291666667","0.0","54.5","57.5","0.0"
"12/28/2018 02:00:00 PM PST","43462.58333333333","0.0","54.6","57.4","0.0"
"12/28/2018 02:15:00 PM PST","43462.59375","0.0","54.4","57.4","0.0"
"12/28/2018 02:30:00 PM PST","43462.60416666667","0.0","54.5","57.3","0.0"
"12/28/2018 02:45:00 PM PST","43462.61458333333","0.0","54.5","57.3","0.0"
"12/28/2018 03:00:00 PM PST","43462.625","0.0","54.5","57.2","0.0"
"12/28/2018 03:15:00 PM PST","43462.63541666667","0.0","54.4","57.1","0.0"
"12/28/2018 03:30:00 PM PST","43462.64583333333","0.0","54.3","57.1","0.0"
"12/28/2018 03:45:00 PM PST","43462.65625","0.0","54.2","57.1","0.0"
"12/28/2018 04:00:00 PM PST","43462.66666666667","0.0","54.4","57.0","0.0"
"12/28/2018 04:15:00 PM PST","43462.67708333333","0.0","54.2","57.0","0.0"
"12/28/2018 04:30:00 PM PST","43462.6875","0.0","54.3","57.0","0.0"
"12/28/2018 04:45:00 PM PST","43462.69791666667","0.0","54.1","56.9","0.0"
"12/28/2018 05:00:00 PM PST","43462.70833333333","0.0","54.1","56.8","0.0"
"12/28/2018 05:15:00 PM PST","43462.71875","0.0","54.0","56.7","0.0"
"12/28/2018 05:30:00 PM PST","43462.72916666667","0.0","54.1","56.7","0.0"
"12/28/2018 05:45:00 PM PST","43462.73958333333","0.0","54.1","56.6","0.0"
"12/28/2018 06:00:00 PM PST","43462.75","0.0","54.1","56.5","0.0"
"12/28/2018 06:15:00 PM PST","43462.76041666667","0.0","54.1","56.4","0.0"
"12/28/2018 06:30:00 PM PST","43462.77083333333","0.0","53.9","56.4","0.0"
"12/28/2018 06:45:00 PM PST","43462.78125","0.0","53.8","56.4","0.0"
"12/28/2018 07:00:00 PM PST","43462.79166666667","0.0","53.9","56.2","0.0"
"12/28/2018 07:15:00 PM PST","43462.80208333333","0.0","53.7","56.2","0.0"
"12/28/2018 07:30:00 PM PST","43462.8125","0.0","53.7","56.1","0.0"
"12/28/2018 07:45:00 PM PST","43462.82291666667","0.0","53.6","56.0","0.0"
"12/28/2018 08:00:00 PM PST","43462.83333333333","0.0","53.7","55.9","0.0"
"12/28/2018 08:15:00 PM PST","43462.84375","0.0","53.5","55.8","0.0"
"12/28/2018 08:30:00 PM PST","43462.85416666667","0.0","53.4","55.6","0.0"
"12/28/2018 08:45:00 PM PST","43462.86458333333","0.0","53.4","55.6","0.0"
"12/28/2018 09:00:00 PM PST","43462.875","0.0","53.3","55.4","0.0"
"12/28/2018 09:15:00 PM PST","43462.88541666667","0.0","53.1","55.4","0.0"
"12/28/2018 09:30:00 PM PST","43462.89583333333","0.0","53.1","55.2","0.0"
"12/28/2018 09:45:00 PM PST","43462.90625","0.0","53.2","55.2","0.0"
"12/28/2018 10:00:00 PM PST","43462.91666666667","0.0","52.8","55.0","0.0"
"12/28/2018 10:15:00 PM PST","43462.92708333333","0.0","53.0","55.0","0.0"
"12/28/2018 10:30:00 PM PST","43462.9375","0.0","52.9","54.9","0.0"
