"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/28/2018 10:45:00 PM PST","43462.94791666667","0.0","52.6","54.9","0.0"
"12/28/2018 11:00:00 PM PST","43462.95833333333","0.0","52.6","54.7","0.0"
"12/28/2018 11:15:00 PM PST","43462.96875","0.0","52.6","54.6","0.0"
"12/28/2018 11:30:00 PM PST","43462.97916666667","0.0","52.4","54.5","0.0"
"12/28/2018 11:45:00 PM PST","43462.98958333333","0.0","52.5","54.5","0.0"
"12/29/2018 12:00:00 AM PST","43463.0","0.0","52.3","54.4","0.0"
"12/29/2018 12:15:00 AM PST","43463.01041666667","0.0","52.3","54.3","0.0"
"12/29/2018 12:30:00 AM PST","43463.02083333333","0.0","52.1","54.0","0.0"
"12/29/2018 12:45:00 AM PST","43463.03125","0.0","52.2","54.1","0.0"
"12/29/2018 01:00:00 AM PST","43463.04166666667","0.0","51.9","53.9","0.0"
"12/29/2018 01:15:00 AM PST","43463.05208333333","0.0","51.8","54.0","0.0"
"12/29/2018 01:30:00 AM PST","43463.0625","0.0","51.9","53.8","0.0"
"12/29/2018 01:45:00 AM PST","43463.07291666667","0.0","51.9","53.6","0.0"
"12/29/2018 02:00:00 AM PST","43463.08333333333","0.0","51.5","53.5","0.0"
"12/29/2018 02:15:00 AM PST","43463.09375","0.0","51.6","53.3","0.0"
"12/29/2018 02:30:00 AM PST","43463.10416666667","0.0","51.7","53.4","0.0"
"12/29/2018 02:45:00 AM PST","43463.11458333333","0.0","51.4","53.3","0.0"
"12/29/2018 03:00:00 AM PST","43463.125","0.0","51.3","53.1","0.0"
"12/29/2018 03:15:00 AM PST","43463.13541666667","0.0","51.3","52.9","0.0"
"12/29/2018 03:30:00 AM PST","43463.14583333333","0.0","51.0","52.7","0.0"
"12/29/2018 03:45:00 AM PST","43463.15625","0.0","51.0","52.7","0.0"
"12/29/2018 04:00:00 AM PST","43463.16666666667","0.0","51.0","52.6","0.0"
"12/29/2018 04:15:00 AM PST","43463.17708333333","0.0","50.6","52.3","0.0"
"12/29/2018 04:30:00 AM PST","43463.1875","0.0","50.8","52.4","0.0"
"12/29/2018 04:45:00 AM PST","43463.19791666667","0.0","50.6","52.3","0.0"
"12/29/2018 05:00:00 AM PST","43463.20833333333","0.0","50.3","52.3","0.0"
"12/29/2018 05:15:00 AM PST","43463.21875","0.0","50.4","52.2","0.0"
"12/29/2018 05:30:00 AM PST","43463.22916666667","0.0","50.3","52.1","0.0"
"12/29/2018 05:45:00 AM PST","43463.23958333333","0.0","50.2","51.9","0.0"
"12/29/2018 06:00:00 AM PST","43463.25","0.0","50.2","51.8","0.0"
"12/29/2018 06:15:00 AM PST","43463.26041666667","0.0","50.0","51.7","0.0"
"12/29/2018 06:30:00 AM PST","43463.27083333333","0.0","49.9","51.6","0.0"
"12/29/2018 06:45:00 AM PST","43463.28125","0.0","49.7","51.9","0.0"
"12/29/2018 07:00:00 AM PST","43463.29166666667","0.0","49.6","51.5","0.0"
"12/29/2018 07:15:00 AM PST","43463.30208333333","0.0","49.7","51.4","0.0"
"12/29/2018 07:30:00 AM PST","43463.3125","0.0","49.6","51.3","0.0"
"12/29/2018 07:45:00 AM PST","43463.32291666667","0.0","49.6","51.3","0.0"
"12/29/2018 08:00:00 AM PST","43463.33333333333","0.0","49.4","51.2","0.0"
"12/29/2018 08:15:00 AM PST","43463.34375","0.0","49.2","51.2","0.0"
"12/29/2018 08:30:00 AM PST","43463.35416666667","0.0","49.3","51.0","0.0"
"12/29/2018 08:45:00 AM PST","43463.36458333333","0.0","49.2","51.1","0.0"
"12/29/2018 09:00:00 AM PST","43463.375","0.0","49.2","51.0","0.0"
"12/29/2018 09:15:00 AM PST","43463.38541666667","0.0","49.1","50.9","0.0"
"12/29/2018 09:30:00 AM PST","43463.39583333333","0.0","49.2","50.9","0.0"
"12/29/2018 09:45:00 AM PST","43463.40625","0.0","49.1","50.9","0.0"
"12/29/2018 10:00:00 AM PST","43463.41666666667","0.0","48.9","50.9","0.0"
"12/29/2018 10:15:00 AM PST","43463.42708333333","0.0","49.2","51.0","0.0"
"12/29/2018 10:30:00 AM PST","43463.4375","0.0","48.9","51.0","0.0"
"12/29/2018 10:45:00 AM PST","43463.44791666667","0.0","49.1","51.1","0.0"
"12/29/2018 11:00:00 AM PST","43463.45833333333","0.0","48.9","51.1","0.0"
"12/29/2018 11:15:00 AM PST","43463.46875","0.0","49.2","51.1","0.0"
"12/29/2018 11:30:00 AM PST","43463.47916666667","0.0","49.3","51.1","0.0"
"12/29/2018 11:45:00 AM PST","43463.48958333333","0.0","49.1","51.2","0.0"
"12/29/2018 12:00:00 PM PST","43463.5","0.0","49.3","51.3","0.0"
"12/29/2018 12:15:00 PM PST","43463.51041666667","0.0","49.4","51.4","0.0"
"12/29/2018 12:30:00 PM PST","43463.52083333333","0.0","49.6","51.6","0.0"
"12/29/2018 12:45:00 PM PST","43463.53125","0.0","49.7","51.9","0.0"
"12/29/2018 01:00:00 PM PST","43463.54166666667","0.0","49.5","52.1","0.0"
"12/29/2018 01:15:00 PM PST","43463.55208333333","0.0","49.6","52.2","0.0"
"12/29/2018 01:30:00 PM PST","43463.5625","0.0","49.5","52.1","0.0"
"12/29/2018 01:45:00 PM PST","43463.57291666667","0.0","49.6","52.1","0.0"
"12/29/2018 02:00:00 PM PST","43463.58333333333","0.0","49.3","52.0","0.0"
"12/29/2018 02:15:00 PM PST","43463.59375","0.0","49.6","52.0","0.0"
"12/29/2018 02:30:00 PM PST","43463.60416666667","0.0","49.6","52.1","0.0"
"12/29/2018 02:45:00 PM PST","43463.61458333333","0.0","49.7","52.2","0.0"
"12/29/2018 03:00:00 PM PST","43463.625","0.0","49.5","52.2","0.0"
"12/29/2018 03:15:00 PM PST","43463.63541666667","0.0","49.5","52.2","0.0"
"12/29/2018 03:30:00 PM PST","43463.64583333333","0.0","49.6","52.3","0.0"
"12/29/2018 03:45:00 PM PST","43463.65625","0.0","49.6","52.3","0.0"
"12/29/2018 04:00:00 PM PST","43463.66666666667","0.0","49.6","52.4","0.0"
"12/29/2018 04:15:00 PM PST","43463.67708333333","0.0","49.4","52.4","0.0"
"12/29/2018 04:30:00 PM PST","43463.6875","0.0","49.6","52.4","0.0"
"12/29/2018 04:45:00 PM PST","43463.69791666667","0.0","49.5","52.3","0.0"
"12/29/2018 05:00:00 PM PST","43463.70833333333","0.0","49.5","52.4","0.0"
"12/29/2018 05:15:00 PM PST","43463.71875","0.0","49.7","52.4","0.0"
"12/29/2018 05:30:00 PM PST","43463.72916666667","0.0","49.7","52.3","0.0"
"12/29/2018 05:45:00 PM PST","43463.73958333333","0.0","49.5","52.3","0.0"
"12/29/2018 06:00:00 PM PST","43463.75","0.0","49.7","52.2","0.0"
"12/29/2018 06:15:00 PM PST","43463.76041666667","0.0","51.6","56.8","0.0"
"12/29/2018 06:30:00 PM PST","43463.77083333333","0.0","62.2","65.5","0.0"
"12/29/2018 06:45:00 PM PST","43463.78125","0.0","67.5","71.1","0.0"
"12/29/2018 07:00:00 PM PST","43463.79166666667","23.4","61.3","71.5","3.3999999"
"12/29/2018 07:15:00 PM PST","43463.80208333333","0.0","66.5","70.4","0.0"
"12/29/2018 07:30:00 PM PST","43463.8125","24.699999","61.6","71.5","4.1"
"12/29/2018 07:45:00 PM PST","43463.82291666667","0.0","62.4","68.9","0.0"
"12/29/2018 08:00:00 PM PST","43463.83333333333","10.5","65.7","72.0","0.39999998"
"12/29/2018 08:15:00 PM PST","43463.84375","16.199999","60.8","68.6","1.3"
"12/29/2018 08:30:00 PM PST","43463.85416666667","10.0","63.1","69.4","0.39999998"
"12/29/2018 08:45:00 PM PST","43463.86458333333","11.8","64.9","71.5","0.5"
"12/29/2018 09:00:00 PM PST","43463.875","15.2","60.4","68.3","1.1"
"12/29/2018 09:15:00 PM PST","43463.88541666667","10.0","67.3","70.8","0.39999998"
"12/29/2018 09:30:00 PM PST","43463.89583333333","16.4","60.2","68.6","1.1999999"
"12/29/2018 09:45:00 PM PST","43463.90625","10.0","62.7","69.1","0.39999998"
"12/29/2018 10:00:00 PM PST","43463.91666666667","18.6","62.7","70.6","1.6999999"
"12/29/2018 10:15:00 PM PST","43463.92708333333","10.0","62.1","68.5","0.39999998"
"12/29/2018 10:30:00 PM PST","43463.9375","10.0","65.1","71.4","0.39999998"
"12/29/2018 10:45:00 PM PST","43463.94791666667","15.099999","60.2","68.0","1.1"
"12/29/2018 11:00:00 PM PST","43463.95833333333","0.0","64.5","68.4","0.0"
"12/29/2018 11:15:00 PM PST","43463.96875","10.0","65.5","71.6","0.39999998"
"12/29/2018 11:30:00 PM PST","43463.97916666667","13.799999","60.7","67.6","0.9"
"12/29/2018 11:45:00 PM PST","43463.98958333333","0.0","66.5","70.4","0.0"
"12/30/2018 12:00:00 AM PST","43464.0","13.099999","60.3","68.7","2.3999999"
"12/30/2018 12:15:00 AM PST","43464.01041666667","0.0","66.1","70.0","0.0"
"12/30/2018 12:30:00 AM PST","43464.02083333333","18.199999","60.5","68.9","1.8"
"12/30/2018 12:45:00 AM PST","43464.03125","0.0","63.0","68.6","0.0"
"12/30/2018 01:00:00 AM PST","43464.04166666667","13.2","64.3","70.4","0.7"
"12/30/2018 01:15:00 AM PST","43464.05208333333","10.0","60.7","66.5","0.39999998"
"12/30/2018 01:30:00 AM PST","43464.0625","0.0","66.2","68.8","0.39999998"
"12/30/2018 01:45:00 AM PST","43464.07291666667","10.0","60.1","65.7","0.39999998"
"12/30/2018 02:00:00 AM PST","43464.08333333333","0.0","63.7","66.8","0.0"
"12/30/2018 02:15:00 AM PST","43464.09375","12.3","62.5","67.7","0.59999996"
"12/30/2018 02:30:00 AM PST","43464.10416666667","10.9","58.1","62.9","0.5"
"12/30/2018 02:45:00 AM PST","43464.11458333333","0.0","58.0","58.0","0.0"
"12/30/2018 03:00:00 AM PST","43464.125","0.0","57.4","57.8","0.0"
"12/30/2018 03:15:00 AM PST","43464.13541666667","0.0","57.0","57.7","0.0"
"12/30/2018 03:30:00 AM PST","43464.14583333333","0.0","57.0","58.1","0.0"
"12/30/2018 03:45:00 AM PST","43464.15625","0.0","56.8","58.0","0.0"
"12/30/2018 04:00:00 AM PST","43464.16666666667","0.0","56.5","57.9","0.0"
"12/30/2018 04:15:00 AM PST","43464.17708333333","0.0","56.5","57.9","0.0"
"12/30/2018 04:30:00 AM PST","43464.1875","0.0","56.4","57.8","0.0"
"12/30/2018 04:45:00 AM PST","43464.19791666667","0.0","56.2","57.6","0.0"
"12/30/2018 05:00:00 AM PST","43464.20833333333","0.0","56.2","57.5","0.0"
"12/30/2018 05:15:00 AM PST","43464.21875","0.0","56.1","57.2","0.0"
"12/30/2018 05:30:00 AM PST","43464.22916666667","0.0","56.0","57.2","0.0"
"12/30/2018 05:45:00 AM PST","43464.23958333333","0.0","55.9","57.0","0.0"
"12/30/2018 06:00:00 AM PST","43464.25","0.0","55.6","57.0","0.0"
"12/30/2018 06:15:00 AM PST","43464.26041666667","0.0","55.6","56.9","0.0"
"12/30/2018 06:30:00 AM PST","43464.27083333333","0.0","55.4","56.8","0.0"
"12/30/2018 06:45:00 AM PST","43464.28125","0.0","55.4","56.8","0.0"
"12/30/2018 07:00:00 AM PST","43464.29166666667","0.0","55.2","56.6","0.0"
"12/30/2018 07:15:00 AM PST","43464.30208333333","0.0","55.3","56.6","0.0"
"12/30/2018 07:30:00 AM PST","43464.3125","0.0","55.2","56.6","0.0"
"12/30/2018 07:45:00 AM PST","43464.32291666667","0.0","54.9","56.5","0.0"
"12/30/2018 08:00:00 AM PST","43464.33333333333","0.0","54.9","56.3","0.0"
"12/30/2018 08:15:00 AM PST","43464.34375","0.0","54.8","56.3","0.0"
"12/30/2018 08:30:00 AM PST","43464.35416666667","0.0","54.8","56.4","0.0"
"12/30/2018 08:45:00 AM PST","43464.36458333333","0.0","54.6","56.2","0.0"
"12/30/2018 09:00:00 AM PST","43464.375","0.0","54.5","56.1","0.0"
"12/30/2018 09:15:00 AM PST","43464.38541666667","0.0","54.7","56.1","0.0"
"12/30/2018 09:30:00 AM PST","43464.39583333333","0.0","54.5","56.0","0.0"
"12/30/2018 09:45:00 AM PST","43464.40625","0.0","54.5","56.0","0.0"
"12/30/2018 10:00:00 AM PST","43464.41666666667","0.0","54.5","55.9","0.0"
"12/30/2018 10:15:00 AM PST","43464.42708333333","0.0","54.3","55.9","0.0"
"12/30/2018 10:30:00 AM PST","43464.4375","0.0","54.3","55.9","0.0"
"12/30/2018 10:45:00 AM PST","43464.44791666667","0.0","54.3","55.9","0.0"
"12/30/2018 11:00:00 AM PST","43464.45833333333","0.0","54.2","55.8","0.0"
"12/30/2018 11:15:00 AM PST","43464.46875","0.0","54.1","55.8","0.0"
"12/30/2018 11:30:00 AM PST","43464.47916666667","0.0","54.3","55.7","0.0"
"12/30/2018 11:45:00 AM PST","43464.48958333333","0.0","54.2","55.7","0.0"
"12/30/2018 12:00:00 PM PST","43464.5","0.0","54.1","55.6","0.0"
"12/30/2018 12:15:00 PM PST","43464.51041666667","0.0","54.0","55.7","0.0"
"12/30/2018 12:30:00 PM PST","43464.52083333333","0.0","54.0","55.9","0.0"
"12/30/2018 12:45:00 PM PST","43464.53125","0.0","54.0","56.0","0.0"
"12/30/2018 01:00:00 PM PST","43464.54166666667","0.0","54.1","56.1","0.0"
"12/30/2018 01:15:00 PM PST","43464.55208333333","0.0","54.1","56.0","0.0"
"12/30/2018 01:30:00 PM PST","43464.5625","0.0","54.1","55.8","0.0"
"12/30/2018 01:45:00 PM PST","43464.57291666667","0.0","54.0","55.7","0.0"
"12/30/2018 02:00:00 PM PST","43464.58333333333","0.0","54.0","55.7","0.0"
"12/30/2018 02:15:00 PM PST","43464.59375","0.0","54.1","55.7","0.0"
"12/30/2018 02:30:00 PM PST","43464.60416666667","0.0","54.1","55.7","0.0"
"12/30/2018 02:45:00 PM PST","43464.61458333333","0.0","54.1","55.7","0.0"
"12/30/2018 03:00:00 PM PST","43464.625","0.0","54.0","55.7","0.0"
"12/30/2018 03:15:00 PM PST","43464.63541666667","0.0","54.1","55.7","0.0"
"12/30/2018 03:30:00 PM PST","43464.64583333333","0.0","54.1","55.8","0.0"
"12/30/2018 03:45:00 PM PST","43464.65625","0.0","54.1","55.7","0.0"
"12/30/2018 04:00:00 PM PST","43464.66666666667","0.0","54.1","55.7","0.0"
"12/30/2018 04:15:00 PM PST","43464.67708333333","0.0","54.1","55.8","0.0"
"12/30/2018 04:30:00 PM PST","43464.6875","0.0","53.9","55.8","0.0"
"12/30/2018 04:45:00 PM PST","43464.69791666667","0.0","54.1","55.9","0.0"
"12/30/2018 05:00:00 PM PST","43464.70833333333","0.0","53.9","55.8","0.0"
"12/30/2018 05:15:00 PM PST","43464.71875","0.0","53.9","55.7","0.0"
"12/30/2018 05:30:00 PM PST","43464.72916666667","0.0","53.8","55.7","0.0"
"12/30/2018 05:45:00 PM PST","43464.73958333333","0.0","53.8","55.7","0.0"
"12/30/2018 06:00:00 PM PST","43464.75","0.0","53.9","55.6","0.0"
"12/30/2018 06:15:00 PM PST","43464.76041666667","0.0","53.8","55.6","0.0"
"12/30/2018 06:30:00 PM PST","43464.77083333333","0.0","53.7","55.5","0.0"
"12/30/2018 06:45:00 PM PST","43464.78125","0.0","53.9","55.5","0.0"
"12/30/2018 07:00:00 PM PST","43464.79166666667","0.0","53.6","55.4","0.0"
"12/30/2018 07:15:00 PM PST","43464.80208333333","0.0","53.5","55.3","0.0"
"12/30/2018 07:30:00 PM PST","43464.8125","0.0","53.6","55.2","0.0"
"12/30/2018 07:45:00 PM PST","43464.82291666667","0.0","53.5","55.3","0.0"
"12/30/2018 08:00:00 PM PST","43464.83333333333","0.0","53.6","55.1","0.0"
"12/30/2018 08:15:00 PM PST","43464.84375","0.0","53.5","55.0","0.0"
"12/30/2018 08:30:00 PM PST","43464.85416666667","0.0","53.3","55.0","0.0"
"12/30/2018 08:45:00 PM PST","43464.86458333333","0.0","53.2","54.9","0.0"
"12/30/2018 09:00:00 PM PST","43464.875","0.0","53.4","54.8","0.0"
"12/30/2018 09:15:00 PM PST","43464.88541666667","0.0","53.2","54.7","0.0"
"12/30/2018 09:30:00 PM PST","43464.89583333333","0.0","53.1","54.7","0.0"
"12/30/2018 09:45:00 PM PST","43464.90625","0.0","53.3","53.7","0.0"
"12/30/2018 10:00:00 PM PST","43464.91666666667","0.0","61.8","63.0","0.0"
"12/30/2018 10:15:00 PM PST","43464.92708333333","24.9","65.0","67.8","4.0"
"12/30/2018 10:30:00 PM PST","43464.9375","10.3","61.7","64.0","0.5"
"12/30/2018 10:45:00 PM PST","43464.94791666667","25.9","61.9","65.4","4.2999997"
"12/30/2018 11:00:00 PM PST","43464.95833333333","10.0","63.0","65.1","0.39999998"
"12/30/2018 11:15:00 PM PST","43464.96875","23.4","61.4","64.0","3.6999998"
"12/30/2018 11:30:00 PM PST","43464.97916666667","13.2","63.8","66.0","0.79999995"
"12/30/2018 11:45:00 PM PST","43464.98958333333","23.5","61.0","63.9","3.6"
"12/31/2018 12:00:00 AM PST","43465.0","16.199999","64.3","66.5","1.3"
"12/31/2018 12:15:00 AM PST","43465.01041666667","25.699999","61.2","63.8","4.6"
"12/31/2018 12:30:00 AM PST","43465.02083333333","15.2","64.3","66.3","1.1"
"12/31/2018 12:45:00 AM PST","43465.03125","21.199999","59.5","61.6","2.7"
"12/31/2018 01:00:00 AM PST","43465.04166666667","14.5","59.1","60.5","0.7"
"12/31/2018 01:15:00 AM PST","43465.05208333333","0.0","56.6","57.1","0.0"
"12/31/2018 01:30:00 AM PST","43465.0625","0.0","56.5","57.0","0.0"
"12/31/2018 01:45:00 AM PST","43465.07291666667","0.0","56.2","57.5","0.0"
"12/31/2018 02:00:00 AM PST","43465.08333333333","0.0","56.1","57.7","0.0"
"12/31/2018 02:15:00 AM PST","43465.09375","0.0","55.9","57.6","0.0"
"12/31/2018 02:30:00 AM PST","43465.10416666667","0.0","56.0","57.5","0.0"
"12/31/2018 02:45:00 AM PST","43465.11458333333","0.0","55.9","57.6","0.0"
"12/31/2018 03:00:00 AM PST","43465.125","0.0","55.8","57.4","0.0"
"12/31/2018 03:15:00 AM PST","43465.13541666667","0.0","55.7","57.4","0.0"
"12/31/2018 03:30:00 AM PST","43465.14583333333","0.0","55.6","57.3","0.0"
"12/31/2018 03:45:00 AM PST","43465.15625","0.0","55.6","57.1","0.0"
"12/31/2018 04:00:00 AM PST","43465.16666666667","0.0","55.5","56.9","0.0"
"12/31/2018 04:15:00 AM PST","43465.17708333333","0.0","55.6","56.8","0.0"
"12/31/2018 04:30:00 AM PST","43465.1875","0.0","55.6","56.7","0.0"
"12/31/2018 04:45:00 AM PST","43465.19791666667","0.0","55.4","56.4","0.0"
"12/31/2018 05:00:00 AM PST","43465.20833333333","0.0","55.4","56.3","0.0"
"12/31/2018 05:15:00 AM PST","43465.21875","0.0","55.2","56.1","0.0"
"12/31/2018 05:30:00 AM PST","43465.22916666667","0.0","55.1","55.8","0.0"
"12/31/2018 05:45:00 AM PST","43465.23958333333","0.0","55.0","55.7","0.0"
"12/31/2018 06:00:00 AM PST","43465.25","0.0","54.9","55.5","0.0"
"12/31/2018 06:15:00 AM PST","43465.26041666667","0.0","54.9","55.5","0.0"
"12/31/2018 06:30:00 AM PST","43465.27083333333","0.0","54.7","55.3","0.0"
"12/31/2018 06:45:00 AM PST","43465.28125","0.0","54.7","55.5","0.0"
"12/31/2018 07:00:00 AM PST","43465.29166666667","0.0","54.5","55.0","0.0"
"12/31/2018 07:15:00 AM PST","43465.30208333333","0.0","54.5","55.0","0.0"
"12/31/2018 07:30:00 AM PST","43465.3125","0.0","54.3","54.9","0.0"
"12/31/2018 07:45:00 AM PST","43465.32291666667","0.0","54.2","54.8","0.0"
"12/31/2018 08:00:00 AM PST","43465.33333333333","0.0","53.9","54.7","0.0"
"12/31/2018 08:15:00 AM PST","43465.34375","0.0","53.9","54.6","0.0"
"12/31/2018 08:30:00 AM PST","43465.35416666667","0.0","53.9","54.7","0.0"
"12/31/2018 08:45:00 AM PST","43465.36458333333","0.0","53.6","54.5","0.0"
"12/31/2018 09:00:00 AM PST","43465.375","0.0","53.7","54.4","0.0"
"12/31/2018 09:15:00 AM PST","43465.38541666667","0.0","53.7","54.4","0.0"
"12/31/2018 09:30:00 AM PST","43465.39583333333","0.0","53.5","54.3","0.0"
"12/31/2018 09:45:00 AM PST","43465.40625","0.0","53.3","54.0","0.0"
"12/31/2018 10:00:00 AM PST","43465.41666666667","0.0","53.3","53.9","0.0"
"12/31/2018 10:15:00 AM PST","43465.42708333333","0.0","53.4","53.9","0.0"
"12/31/2018 10:30:00 AM PST","43465.4375","0.0","53.1","54.0","0.0"
"12/31/2018 10:45:00 AM PST","43465.44791666667","0.0","53.3","53.8","0.0"
"12/31/2018 11:00:00 AM PST","43465.45833333333","0.0","53.2","53.8","0.0"
"12/31/2018 11:15:00 AM PST","43465.46875","0.0","53.1","53.8","0.0"
"12/31/2018 11:30:00 AM PST","43465.47916666667","0.0","53.0","53.8","0.0"
"12/31/2018 11:45:00 AM PST","43465.48958333333","0.0","53.0","53.7","0.0"
"12/31/2018 12:00:00 PM PST","43465.5","0.0","52.8","53.8","0.0"
"12/31/2018 12:15:00 PM PST","43465.51041666667","0.0","52.9","53.7","0.0"
"12/31/2018 12:30:00 PM PST","43465.52083333333","0.0","52.8","53.8","0.0"
"12/31/2018 12:45:00 PM PST","43465.53125","0.0","52.8","53.8","0.0"
"12/31/2018 01:00:00 PM PST","43465.54166666667","0.0","52.8","53.8","0.0"
"12/31/2018 01:15:00 PM PST","43465.55208333333","0.0","52.7","53.7","0.0"
"12/31/2018 01:30:00 PM PST","43465.5625","0.0","52.6","53.6","0.0"
"12/31/2018 01:45:00 PM PST","43465.57291666667","0.0","52.7","53.6","0.0"
"12/31/2018 02:00:00 PM PST","43465.58333333333","0.0","52.7","53.5","0.0"
"12/31/2018 02:15:00 PM PST","43465.59375","0.0","52.6","53.6","0.0"
"12/31/2018 02:30:00 PM PST","43465.60416666667","0.0","52.6","53.5","0.0"
"12/31/2018 02:45:00 PM PST","43465.61458333333","0.0","52.6","53.6","0.0"
"12/31/2018 03:00:00 PM PST","43465.625","0.0","52.6","53.6","0.0"
"12/31/2018 03:15:00 PM PST","43465.63541666667","0.0","52.6","53.6","0.0"
"12/31/2018 03:30:00 PM PST","43465.64583333333","0.0","52.6","53.7","0.0"
"12/31/2018 03:45:00 PM PST","43465.65625","0.0","52.6","53.6","0.0"
"12/31/2018 04:00:00 PM PST","43465.66666666667","0.0","52.5","53.7","0.0"
"12/31/2018 04:15:00 PM PST","43465.67708333333","0.0","52.2","53.6","0.0"
"12/31/2018 04:30:00 PM PST","43465.6875","0.0","52.4","53.7","0.0"
"12/31/2018 04:45:00 PM PST","43465.69791666667","0.0","52.4","53.7","0.0"
"12/31/2018 05:00:00 PM PST","43465.70833333333","0.0","52.2","53.6","0.0"
"12/31/2018 05:15:00 PM PST","43465.71875","0.0","52.2","53.5","0.0"
"12/31/2018 05:30:00 PM PST","43465.72916666667","0.0","52.0","53.4","0.0"
"12/31/2018 05:45:00 PM PST","43465.73958333333","0.0","52.0","53.4","0.0"
"12/31/2018 06:00:00 PM PST","43465.75","0.0","52.0","53.3","0.0"
"12/31/2018 06:15:00 PM PST","43465.76041666667","0.0","52.1","53.2","0.0"
"12/31/2018 06:30:00 PM PST","43465.77083333333","0.0","51.9","53.1","0.0"
"12/31/2018 06:45:00 PM PST","43465.78125","0.0","52.0","52.9","0.0"
"12/31/2018 07:00:00 PM PST","43465.79166666667","0.0","52.0","52.8","0.0"
"12/31/2018 07:15:00 PM PST","43465.80208333333","0.0","51.8","52.8","0.0"
"12/31/2018 07:30:00 PM PST","43465.8125","0.0","51.9","52.7","0.0"
"12/31/2018 07:45:00 PM PST","43465.82291666667","0.0","51.7","52.6","0.0"
"12/31/2018 08:00:00 PM PST","43465.83333333333","0.0","51.7","52.5","0.0"
"12/31/2018 08:15:00 PM PST","43465.84375","0.0","51.6","52.4","0.0"
"12/31/2018 08:30:00 PM PST","43465.85416666667","0.0","51.5","52.4","0.0"
"12/31/2018 08:45:00 PM PST","43465.86458333333","0.0","51.4","52.3","0.0"
"12/31/2018 09:00:00 PM PST","43465.875","0.0","51.6","52.3","0.0"
"12/31/2018 09:15:00 PM PST","43465.88541666667","0.0","51.3","52.3","0.0"
"12/31/2018 09:30:00 PM PST","43465.89583333333","0.0","51.4","52.2","0.0"
"12/31/2018 09:45:00 PM PST","43465.90625","0.0","53.8","58.6","0.0"
"12/31/2018 10:00:00 PM PST","43465.91666666667","0.0","62.0","65.6","0.0"
"12/31/2018 10:15:00 PM PST","43465.92708333333","0.0","66.5","70.0","0.0"
"12/31/2018 10:30:00 PM PST","43465.9375","18.1","65.0","72.3","1.6999999"
"12/31/2018 10:45:00 PM PST","43465.94791666667","10.0","62.6","68.8","0.39999998"
"12/31/2018 11:00:00 PM PST","43465.95833333333","11.099999","68.9","71.8","0.39999998"
"12/31/2018 11:15:00 PM PST","43465.96875","0.0","62.6","69.0","0.0"
"12/31/2018 11:30:00 PM PST","43465.97916666667","14.599999","65.8","72.0","0.9"
"12/31/2018 11:45:00 PM PST","43465.98958333333","10.0","61.9","68.4","0.39999998"
"1/1/2019 12:00:00 AM PST","43466.0","0.0","68.6","71.0","0.0"
"1/1/2019 12:15:00 AM PST","43466.01041666667","10.0","61.4","67.8","0.5"
"1/1/2019 12:30:00 AM PST","43466.02083333333","0.0","67.3","70.0","0.0"
"1/1/2019 12:45:00 AM PST","43466.03125","11.2","60.1","68.2","0.59999996"
"1/1/2019 01:00:00 AM PST","43466.04166666667","0.0","65.9","68.8","0.0"
"1/1/2019 01:15:00 AM PST","43466.05208333333","13.2","62.3","69.7","0.7"
"1/1/2019 01:30:00 AM PST","43466.0625","0.0","63.0","67.4","0.0"
"1/1/2019 01:45:00 AM PST","43466.07291666667","0.0","66.7","69.4","0.0"
"1/1/2019 02:00:00 AM PST","43466.08333333333","0.0","61.7","60.2","0.0"
"1/1/2019 02:15:00 AM PST","43466.09375","0.0","61.5","59.6","0.0"
"1/1/2019 02:30:00 AM PST","43466.10416666667","0.0","61.4","59.9","0.0"
"1/1/2019 02:45:00 AM PST","43466.11458333333","0.0","60.8","59.9","0.0"
"1/1/2019 03:00:00 AM PST","43466.125","0.0","60.1","59.7","0.0"
"1/1/2019 03:15:00 AM PST","43466.13541666667","0.0","59.7","59.4","0.0"
"1/1/2019 03:30:00 AM PST","43466.14583333333","0.0","59.5","59.1","0.0"
"1/1/2019 03:45:00 AM PST","43466.15625","0.0","59.2","58.9","0.0"
"1/1/2019 04:00:00 AM PST","43466.16666666667","0.0","59.1","58.8","0.0"
"1/1/2019 04:15:00 AM PST","43466.17708333333","0.0","58.7","58.5","0.0"
"1/1/2019 04:30:00 AM PST","43466.1875","0.0","58.5","58.4","0.0"
"1/1/2019 04:45:00 AM PST","43466.19791666667","0.0","58.0","58.3","0.0"
"1/1/2019 05:00:00 AM PST","43466.20833333333","0.0","57.9","58.0","0.0"
"1/1/2019 05:15:00 AM PST","43466.21875","0.0","57.8","57.7","0.0"
"1/1/2019 05:30:00 AM PST","43466.22916666667","0.0","57.4","57.7","0.0"
"1/1/2019 05:45:00 AM PST","43466.23958333333","0.0","57.1","57.6","0.0"
"1/1/2019 06:00:00 AM PST","43466.25","0.0","57.1","57.3","0.0"
"1/1/2019 06:15:00 AM PST","43466.26041666667","0.0","57.0","57.2","0.0"
"1/1/2019 06:30:00 AM PST","43466.27083333333","0.0","56.6","56.9","0.0"
"1/1/2019 06:45:00 AM PST","43466.28125","0.0","56.3","56.8","0.0"
"1/1/2019 07:00:00 AM PST","43466.29166666667","0.0","56.2","56.5","0.0"
"1/1/2019 07:15:00 AM PST","43466.30208333333","0.0","56.1","56.4","0.0"
"1/1/2019 07:30:00 AM PST","43466.3125","0.0","55.9","56.3","0.0"
"1/1/2019 07:45:00 AM PST","43466.32291666667","0.0","55.8","56.3","0.0"
"1/1/2019 08:00:00 AM PST","43466.33333333333","0.0","55.6","55.9","0.0"
"1/1/2019 08:15:00 AM PST","43466.34375","0.0","55.5","55.9","0.0"
"1/1/2019 08:30:00 AM PST","43466.35416666667","0.0","55.3","55.5","0.0"
"1/1/2019 08:45:00 AM PST","43466.36458333333","0.0","55.1","55.5","0.0"
"1/1/2019 09:00:00 AM PST","43466.375","0.0","55.0","55.6","0.0"
"1/1/2019 09:15:00 AM PST","43466.38541666667","0.0","54.7","55.4","0.0"
"1/1/2019 09:30:00 AM PST","43466.39583333333","0.0","54.6","55.1","0.0"
"1/1/2019 09:45:00 AM PST","43466.40625","0.0","54.6","55.1","0.0"
"1/1/2019 10:00:00 AM PST","43466.41666666667","0.0","54.4","54.9","0.0"
"1/1/2019 10:15:00 AM PST","43466.42708333333","0.0","54.4","55.0","0.0"
"1/1/2019 10:30:00 AM PST","43466.4375","0.0","54.3","54.8","0.0"
"1/1/2019 10:45:00 AM PST","43466.44791666667","0.0","54.0","54.8","0.0"
"1/1/2019 11:00:00 AM PST","43466.45833333333","0.0","54.0","54.7","0.0"
"1/1/2019 11:15:00 AM PST","43466.46875","0.0","53.9","54.7","0.0"
"1/1/2019 11:30:00 AM PST","43466.47916666667","0.0","53.7","54.8","0.0"
"1/1/2019 11:45:00 AM PST","43466.48958333333","0.0","53.8","54.6","0.0"
"1/1/2019 12:00:00 PM PST","43466.5","0.0","53.6","54.6","0.0"
"1/1/2019 12:15:00 PM PST","43466.51041666667","0.0","53.6","54.6","0.0"
"1/1/2019 12:30:00 PM PST","43466.52083333333","0.0","53.6","54.8","0.0"
"1/1/2019 12:45:00 PM PST","43466.53125","0.0","53.6","54.8","0.0"
"1/1/2019 01:00:00 PM PST","43466.54166666667","0.0","53.4","54.8","0.0"
"1/1/2019 01:15:00 PM PST","43466.55208333333","0.0","53.4","54.7","0.0"
"1/1/2019 01:30:00 PM PST","43466.5625","0.0","53.3","54.6","0.0"
"1/1/2019 01:45:00 PM PST","43466.57291666667","0.0","53.4","54.7","0.0"
"1/1/2019 02:00:00 PM PST","43466.58333333333","0.0","53.2","54.6","0.0"
"1/1/2019 02:15:00 PM PST","43466.59375","0.0","53.3","54.6","0.0"
"1/1/2019 02:30:00 PM PST","43466.60416666667","0.0","53.3","54.5","0.0"
"1/1/2019 02:45:00 PM PST","43466.61458333333","0.0","53.2","54.5","0.0"
"1/1/2019 03:00:00 PM PST","43466.625","0.0","53.0","54.4","0.0"
"1/1/2019 03:15:00 PM PST","43466.63541666667","0.0","53.1","54.4","0.0"
"1/1/2019 03:30:00 PM PST","43466.64583333333","0.0","53.0","54.4","0.0"
"1/1/2019 03:45:00 PM PST","43466.65625","0.0","52.9","54.3","0.0"
"1/1/2019 04:00:00 PM PST","43466.66666666667","0.0","52.8","54.3","0.0"
"1/1/2019 04:15:00 PM PST","43466.67708333333","0.0","52.8","54.2","0.0"
"1/1/2019 04:30:00 PM PST","43466.6875","0.0","52.7","54.2","0.0"
"1/1/2019 04:45:00 PM PST","43466.69791666667","0.0","52.9","54.2","0.0"
"1/1/2019 05:00:00 PM PST","43466.70833333333","0.0","52.6","54.0","0.0"
"1/1/2019 05:15:00 PM PST","43466.71875","0.0","52.8","54.0","0.0"
"1/1/2019 05:30:00 PM PST","43466.72916666667","0.0","52.7","53.9","0.0"
"1/1/2019 05:45:00 PM PST","43466.73958333333","0.0","52.5","53.9","0.0"
"1/1/2019 06:00:00 PM PST","43466.75","0.0","52.5","53.8","0.0"
"1/1/2019 06:15:00 PM PST","43466.76041666667","0.0","52.6","53.7","0.0"
"1/1/2019 06:30:00 PM PST","43466.77083333333","0.0","52.5","53.8","0.0"
"1/1/2019 06:45:00 PM PST","43466.78125","0.0","52.3","53.7","0.0"
"1/1/2019 07:00:00 PM PST","43466.79166666667","0.0","52.2","53.6","0.0"
"1/1/2019 07:15:00 PM PST","43466.80208333333","0.0","52.2","53.6","0.0"
"1/1/2019 07:30:00 PM PST","43466.8125","0.0","52.3","53.5","0.0"
"1/1/2019 07:45:00 PM PST","43466.82291666667","0.0","52.0","53.4","0.0"
"1/1/2019 08:00:00 PM PST","43466.83333333333","0.0","52.1","53.2","0.0"
"1/1/2019 08:15:00 PM PST","43466.84375","0.0","52.0","53.2","0.0"
"1/1/2019 08:30:00 PM PST","43466.85416666667","0.0","52.0","53.1","0.0"
"1/1/2019 08:45:00 PM PST","43466.86458333333","0.0","52.0","53.1","0.0"
"1/1/2019 09:00:00 PM PST","43466.875","0.0","51.8","53.2","0.0"
"1/1/2019 09:15:00 PM PST","43466.88541666667","0.0","51.9","53.0","0.0"
"1/1/2019 09:30:00 PM PST","43466.89583333333","0.0","51.8","53.0","0.0"
"1/1/2019 09:45:00 PM PST","43466.90625","0.0","51.2","52.9","0.0"
"1/1/2019 10:00:00 PM PST","43466.91666666667","0.0","58.8","65.5","0.0"
"1/1/2019 10:15:00 PM PST","43466.92708333333","0.0","64.4","68.2","0.0"
"1/1/2019 10:30:00 PM PST","43466.9375","10.0","67.0","70.5","0.39999998"
"1/1/2019 10:45:00 PM PST","43466.94791666667","10.0","61.0","67.8","0.39999998"
"1/1/2019 11:00:00 PM PST","43466.95833333333","0.0","64.9","68.4","0.0"
"1/1/2019 11:15:00 PM PST","43466.96875","10.0","66.6","70.2","0.39999998"
"1/1/2019 11:30:00 PM PST","43466.97916666667","13.7","60.6","68.1","0.9"
"1/1/2019 11:45:00 PM PST","43466.98958333333","0.0","64.4","68.2","0.0"
"1/2/2019 12:00:00 AM PST","43467.0","0.0","66.5","69.7","0.39999998"
"1/2/2019 12:15:00 AM PST","43467.01041666667","10.0","61.5","67.8","0.39999998"
"1/2/2019 12:30:00 AM PST","43467.02083333333","0.0","65.8","68.9","0.0"
"1/2/2019 12:45:00 AM PST","43467.03125","11.7","63.3","69.5","0.5"
"1/2/2019 01:00:00 AM PST","43467.04166666667","10.0","60.4","66.5","0.39999998"
"1/2/2019 01:15:00 AM PST","43467.05208333333","0.0","65.7","67.8","0.0"
"1/2/2019 01:30:00 AM PST","43467.0625","0.0","66.2","68.7","0.0"
"1/2/2019 01:45:00 AM PST","43467.07291666667","0.0","65.5","62.6","0.0"
"1/2/2019 02:00:00 AM PST","43467.08333333333","0.0","64.9","62.2","0.0"
"1/2/2019 02:15:00 AM PST","43467.09375","0.0","63.8","62.5","0.0"
"1/2/2019 02:30:00 AM PST","43467.10416666667","0.0","63.1","62.4","0.0"
"1/2/2019 02:45:00 AM PST","43467.11458333333","0.0","62.4","62.1","0.0"
"1/2/2019 03:00:00 AM PST","43467.125","0.0","61.7","61.9","0.0"
"1/2/2019 03:15:00 AM PST","43467.13541666667","0.0","61.1","61.6","0.0"
"1/2/2019 03:30:00 AM PST","43467.14583333333","0.0","60.6","61.4","0.0"
"1/2/2019 03:45:00 AM PST","43467.15625","0.0","60.2","61.1","0.0"
"1/2/2019 04:00:00 AM PST","43467.16666666667","0.0","59.9","60.9","0.0"
"1/2/2019 04:15:00 AM PST","43467.17708333333","0.0","59.4","60.7","0.0"
"1/2/2019 04:30:00 AM PST","43467.1875","0.0","59.1","60.5","0.0"
"1/2/2019 04:45:00 AM PST","43467.19791666667","0.0","58.9","60.4","0.0"
"1/2/2019 05:00:00 AM PST","43467.20833333333","0.0","58.8","60.6","0.0"
"1/2/2019 05:15:00 AM PST","43467.21875","0.0","58.3","60.3","0.0"
"1/2/2019 05:30:00 AM PST","43467.22916666667","0.0","58.4","60.2","0.0"
"1/2/2019 05:45:00 AM PST","43467.23958333333","0.0","58.0","60.1","0.0"
"1/2/2019 06:00:00 AM PST","43467.25","0.0","58.1","59.9","0.0"
"1/2/2019 06:15:00 AM PST","43467.26041666667","0.0","57.7","59.7","0.0"
"1/2/2019 06:30:00 AM PST","43467.27083333333","0.0","58.0","59.5","0.0"
"1/2/2019 06:45:00 AM PST","43467.28125","0.0","57.8","59.6","0.0"
"1/2/2019 07:00:00 AM PST","43467.29166666667","0.0","57.7","59.4","0.0"
"1/2/2019 07:15:00 AM PST","43467.30208333333","0.0","57.4","59.0","0.0"
"1/2/2019 07:30:00 AM PST","43467.3125","0.0","57.2","58.9","0.0"
"1/2/2019 07:45:00 AM PST","43467.32291666667","0.0","57.1","58.7","0.0"
"1/2/2019 08:00:00 AM PST","43467.33333333333","0.0","57.0","58.7","0.0"
"1/2/2019 08:15:00 AM PST","43467.34375","0.0","56.7","58.5","0.0"
"1/2/2019 08:30:00 AM PST","43467.35416666667","0.0","56.7","58.4","0.0"
"1/2/2019 08:45:00 AM PST","43467.36458333333","0.0","56.6","58.4","0.0"
"1/2/2019 09:00:00 AM PST","43467.375","0.0","56.3","58.2","0.0"
"1/2/2019 09:15:00 AM PST","43467.38541666667","0.0","56.3","58.2","0.0"
"1/2/2019 09:30:00 AM PST","43467.39583333333","0.0","56.0","58.2","0.0"
"1/2/2019 09:45:00 AM PST","43467.40625","0.0","56.0","58.0","0.0"
"1/2/2019 10:00:00 AM PST","43467.41666666667","0.0","55.9","57.9","0.0"
"1/2/2019 10:15:00 AM PST","43467.42708333333","0.0","55.8","57.9","0.0"
"1/2/2019 10:30:00 AM PST","43467.4375","0.0","55.8","57.8","0.0"
"1/2/2019 10:45:00 AM PST","43467.44791666667","0.0","55.6","57.7","0.0"
"1/2/2019 11:00:00 AM PST","43467.45833333333","0.0","55.6","57.6","0.0"
"1/2/2019 11:15:00 AM PST","43467.46875","0.0","55.6","57.5","0.0"
"1/2/2019 11:30:00 AM PST","43467.47916666667","0.0","55.5","57.5","0.0"
"1/2/2019 11:45:00 AM PST","43467.48958333333","0.0","55.6","57.5","0.0"
"1/2/2019 12:00:00 PM PST","43467.5","0.0","55.5","57.5","0.0"
"1/2/2019 12:15:00 PM PST","43467.51041666667","0.0","55.6","57.5","0.0"
"1/2/2019 12:30:00 PM PST","43467.52083333333","0.0","55.3","57.6","0.0"
"1/2/2019 12:45:00 PM PST","43467.53125","0.0","55.3","57.7","0.0"
"1/2/2019 01:00:00 PM PST","43467.54166666667","0.0","55.2","57.6","0.0"
"1/2/2019 01:15:00 PM PST","43467.55208333333","0.0","55.1","57.7","0.0"
"1/2/2019 01:30:00 PM PST","43467.5625","0.0","55.1","57.5","0.0"
"1/2/2019 01:45:00 PM PST","43467.57291666667","0.0","55.1","57.4","0.0"
"1/2/2019 02:00:00 PM PST","43467.58333333333","0.0","55.0","57.2","0.0"
"1/2/2019 02:15:00 PM PST","43467.59375","0.0","55.0","57.2","0.0"
"1/2/2019 02:30:00 PM PST","43467.60416666667","0.0","54.9","57.2","0.0"
"1/2/2019 02:45:00 PM PST","43467.61458333333","0.0","54.9","57.1","0.0"
"1/2/2019 03:00:00 PM PST","43467.625","0.0","54.9","57.0","0.0"
"1/2/2019 03:15:00 PM PST","43467.63541666667","0.0","54.8","57.0","0.0"
"1/2/2019 03:30:00 PM PST","43467.64583333333","0.0","54.9","57.0","0.0"
"1/2/2019 03:45:00 PM PST","43467.65625","0.0","54.9","56.9","0.0"
"1/2/2019 04:00:00 PM PST","43467.66666666667","0.0","54.9","56.9","0.0"
"1/2/2019 04:15:00 PM PST","43467.67708333333","0.0","54.7","56.8","0.0"
"1/2/2019 04:30:00 PM PST","43467.6875","0.0","54.9","56.8","0.0"
"1/2/2019 04:45:00 PM PST","43467.69791666667","0.0","54.8","56.8","0.0"
"1/2/2019 05:00:00 PM PST","43467.70833333333","0.0","54.7","56.8","0.0"
"1/2/2019 05:15:00 PM PST","43467.71875","0.0","54.6","56.7","0.0"
"1/2/2019 05:30:00 PM PST","43467.72916666667","0.0","54.6","56.6","0.0"
"1/2/2019 05:45:00 PM PST","43467.73958333333","0.0","54.4","56.6","0.0"
"1/2/2019 06:00:00 PM PST","43467.75","0.0","54.3","56.5","0.0"
"1/2/2019 06:15:00 PM PST","43467.76041666667","0.0","54.4","56.4","0.0"
"1/2/2019 06:30:00 PM PST","43467.77083333333","0.0","54.2","56.3","0.0"
"1/2/2019 06:45:00 PM PST","43467.78125","0.0","54.3","56.3","0.0"
"1/2/2019 07:00:00 PM PST","43467.79166666667","0.0","54.1","56.3","0.0"
"1/2/2019 07:15:00 PM PST","43467.80208333333","0.0","54.0","56.1","0.0"
"1/2/2019 07:30:00 PM PST","43467.8125","0.0","54.0","56.2","0.0"
"1/2/2019 07:45:00 PM PST","43467.82291666667","0.0","53.8","56.0","0.0"
"1/2/2019 08:00:00 PM PST","43467.83333333333","0.0","53.8","56.0","0.0"
"1/2/2019 08:15:00 PM PST","43467.84375","0.0","53.7","56.0","0.0"
"1/2/2019 08:30:00 PM PST","43467.85416666667","0.0","53.7","55.7","0.0"
"1/2/2019 08:45:00 PM PST","43467.86458333333","0.0","53.8","55.7","0.0"
"1/2/2019 09:00:00 PM PST","43467.875","0.0","53.6","55.7","0.0"
"1/2/2019 09:15:00 PM PST","43467.88541666667","0.0","53.5","55.5","0.0"
"1/2/2019 09:30:00 PM PST","43467.89583333333","0.0","53.1","55.4","0.0"
"1/2/2019 09:45:00 PM PST","43467.90625","0.0","61.7","63.4","0.0"
"1/2/2019 10:00:00 PM PST","43467.91666666667","32.3","61.3","66.6","12.0"
"1/2/2019 10:15:00 PM PST","43467.92708333333","10.0","60.9","63.5","0.79999995"
"1/2/2019 10:30:00 PM PST","43467.9375","27.0","60.1","64.0","5.4"
"1/2/2019 10:45:00 PM PST","43467.94791666667","31.5","58.4","66.4","9.3"
"1/2/2019 11:00:00 PM PST","43467.95833333333","17.0","59.4","61.6","1.6999999"
"1/2/2019 11:15:00 PM PST","43467.96875","34.5","54.9","65.3","9.4"
"1/2/2019 11:30:00 PM PST","43467.97916666667","39.6","61.1","60.8","12.099999"
"1/2/2019 11:45:00 PM PST","43467.98958333333","0.0","63.2","63.7","0.0"
"1/3/2019 12:00:00 AM PST","43468.0","20.0","63.4","67.6","2.1"
"1/3/2019 12:15:00 AM PST","43468.01041666667","17.0","61.2","64.8","1.3"
"1/3/2019 12:30:00 AM PST","43468.02083333333","10.0","62.9","65.1","0.39999998"
"1/3/2019 12:45:00 AM PST","43468.03125","17.6","62.1","66.4","1.9"
"1/3/2019 01:00:00 AM PST","43468.04166666667","0.0","58.6","59.8","0.0"
"1/3/2019 01:15:00 AM PST","43468.05208333333","0.0","59.1","59.8","0.0"
"1/3/2019 01:30:00 AM PST","43468.0625","0.0","58.2","59.4","0.0"
"1/3/2019 01:45:00 AM PST","43468.07291666667","0.0","57.7","59.4","0.0"
"1/3/2019 02:00:00 AM PST","43468.08333333333","0.0","57.4","59.4","0.0"
"1/3/2019 02:15:00 AM PST","43468.09375","0.0","57.1","59.4","0.0"
"1/3/2019 02:30:00 AM PST","43468.10416666667","0.0","56.8","59.2","0.0"
"1/3/2019 02:45:00 AM PST","43468.11458333333","0.0","56.8","59.0","0.0"
"1/3/2019 03:00:00 AM PST","43468.125","0.0","56.8","58.8","0.0"
"1/3/2019 03:15:00 AM PST","43468.13541666667","0.0","56.6","58.7","0.0"
"1/3/2019 03:30:00 AM PST","43468.14583333333","0.0","56.4","58.6","0.0"
"1/3/2019 03:45:00 AM PST","43468.15625","0.0","56.3","58.5","0.0"
"1/3/2019 04:00:00 AM PST","43468.16666666667","0.0","55.9","58.5","0.0"
"1/3/2019 04:15:00 AM PST","43468.17708333333","0.0","55.9","58.1","0.0"
"1/3/2019 04:30:00 AM PST","43468.1875","0.0","55.7","58.2","0.0"
"1/3/2019 04:45:00 AM PST","43468.19791666667","0.0","55.4","58.1","0.0"
"1/3/2019 05:00:00 AM PST","43468.20833333333","0.0","55.4","58.0","0.0"
"1/3/2019 05:15:00 AM PST","43468.21875","0.0","55.3","57.8","0.0"
"1/3/2019 05:30:00 AM PST","43468.22916666667","0.0","55.3","57.8","0.0"
"1/3/2019 05:45:00 AM PST","43468.23958333333","0.0","55.1","57.6","0.0"
"1/3/2019 06:00:00 AM PST","43468.25","0.0","55.0","57.4","0.0"
"1/3/2019 06:15:00 AM PST","43468.26041666667","0.0","54.7","57.4","0.0"
"1/3/2019 06:30:00 AM PST","43468.27083333333","0.0","54.8","57.1","0.0"
"1/3/2019 06:45:00 AM PST","43468.28125","0.0","54.5","57.0","0.0"
"1/3/2019 07:00:00 AM PST","43468.29166666667","0.0","54.5","56.9","0.0"
"1/3/2019 07:15:00 AM PST","43468.30208333333","0.0","54.4","56.9","0.0"
"1/3/2019 07:30:00 AM PST","43468.3125","0.0","54.1","56.6","0.0"
"1/3/2019 07:45:00 AM PST","43468.32291666667","0.0","54.2","56.4","0.0"
"1/3/2019 08:00:00 AM PST","43468.33333333333","0.0","53.9","56.4","0.0"
"1/3/2019 08:15:00 AM PST","43468.34375","0.0","53.8","56.4","0.0"
"1/3/2019 08:30:00 AM PST","43468.35416666667","0.0","53.9","56.4","0.0"
"1/3/2019 08:45:00 AM PST","43468.36458333333","0.0","53.9","56.3","0.0"
"1/3/2019 09:00:00 AM PST","43468.375","0.0","53.7","56.1","0.0"
"1/3/2019 09:15:00 AM PST","43468.38541666667","0.0","53.6","56.1","0.0"
"1/3/2019 09:30:00 AM PST","43468.39583333333","0.0","53.5","56.0","0.0"
"1/3/2019 09:45:00 AM PST","43468.40625","0.0","53.4","56.1","0.0"
"1/3/2019 10:00:00 AM PST","43468.41666666667","0.0","53.4","55.9","0.0"
"1/3/2019 10:15:00 AM PST","43468.42708333333","0.0","53.5","55.9","0.0"
"1/3/2019 10:30:00 AM PST","43468.4375","0.0","53.4","55.7","0.0"
"1/3/2019 10:45:00 AM PST","43468.44791666667","0.0","53.3","55.8","0.0"
"1/3/2019 11:00:00 AM PST","43468.45833333333","0.0","53.4","55.7","0.0"
"1/3/2019 11:15:00 AM PST","43468.46875","0.0","53.3","55.9","0.0"
"1/3/2019 11:30:00 AM PST","43468.47916666667","0.0","53.3","55.8","0.0"
"1/3/2019 11:45:00 AM PST","43468.48958333333","0.0","53.2","55.9","0.0"
"1/3/2019 12:00:00 PM PST","43468.5","0.0","53.2","55.8","0.0"
"1/3/2019 12:15:00 PM PST","43468.51041666667","0.0","53.2","55.8","0.0"
"1/3/2019 12:30:00 PM PST","43468.52083333333","0.0","53.2","56.0","0.0"
"1/3/2019 12:45:00 PM PST","43468.53125","0.0","53.2","56.2","0.0"
"1/3/2019 01:00:00 PM PST","43468.54166666667","0.0","53.1","56.2","0.0"
"1/3/2019 01:15:00 PM PST","43468.55208333333","0.0","53.0","56.5","0.0"
"1/3/2019 01:30:00 PM PST","43468.5625","0.0","53.1","56.3","0.0"
"1/3/2019 01:45:00 PM PST","43468.57291666667","0.0","53.0","56.1","0.0"
"1/3/2019 02:00:00 PM PST","43468.58333333333","0.0","53.2","56.0","0.0"
"1/3/2019 02:15:00 PM PST","43468.59375","0.0","53.0","56.0","0.0"
"1/3/2019 02:30:00 PM PST","43468.60416666667","0.0","53.1","56.0","0.0"
"1/3/2019 02:45:00 PM PST","43468.61458333333","0.0","53.0","56.0","0.0"
"1/3/2019 03:00:00 PM PST","43468.625","0.0","53.1","56.0","0.0"
"1/3/2019 03:15:00 PM PST","43468.63541666667","0.0","53.2","56.1","0.0"
"1/3/2019 03:30:00 PM PST","43468.64583333333","0.0","53.0","56.1","0.0"
"1/3/2019 03:45:00 PM PST","43468.65625","0.0","53.1","56.1","0.0"
"1/3/2019 04:00:00 PM PST","43468.66666666667","0.0","53.2","56.2","0.0"
"1/3/2019 04:15:00 PM PST","43468.67708333333","0.0","53.1","56.3","0.0"
"1/3/2019 04:30:00 PM PST","43468.6875","0.0","53.2","56.2","0.0"
"1/3/2019 04:45:00 PM PST","43468.69791666667","0.0","53.2","56.2","0.0"
"1/3/2019 05:00:00 PM PST","43468.70833333333","0.0","53.3","56.2","0.0"
"1/3/2019 05:15:00 PM PST","43468.71875","0.0","53.2","56.2","0.0"
"1/3/2019 05:30:00 PM PST","43468.72916666667","0.0","53.1","56.2","0.0"
"1/3/2019 05:45:00 PM PST","43468.73958333333","0.0","53.2","56.1","0.0"
"1/3/2019 06:00:00 PM PST","43468.75","0.0","53.0","56.0","0.0"
"1/3/2019 06:15:00 PM PST","43468.76041666667","0.0","53.1","55.9","0.0"
"1/3/2019 06:30:00 PM PST","43468.77083333333","0.0","53.1","55.9","0.0"
"1/3/2019 06:45:00 PM PST","43468.78125","0.0","53.1","55.8","0.0"
"1/3/2019 07:00:00 PM PST","43468.79166666667","0.0","52.9","55.7","0.0"
"1/3/2019 07:15:00 PM PST","43468.80208333333","0.0","52.9","55.7","0.0"
"1/3/2019 07:30:00 PM PST","43468.8125","0.0","53.0","55.7","0.0"
"1/3/2019 07:45:00 PM PST","43468.82291666667","0.0","52.9","55.6","0.0"
"1/3/2019 08:00:00 PM PST","43468.83333333333","0.0","52.9","55.6","0.0"
"1/3/2019 08:15:00 PM PST","43468.84375","0.0","52.9","55.6","0.0"
"1/3/2019 08:30:00 PM PST","43468.85416666667","0.0","52.7","55.5","0.0"
"1/3/2019 08:45:00 PM PST","43468.86458333333","0.0","52.8","55.4","0.0"
"1/3/2019 09:00:00 PM PST","43468.875","0.0","52.5","55.3","0.0"
"1/3/2019 09:15:00 PM PST","43468.88541666667","0.0","52.5","55.2","0.0"
"1/3/2019 09:30:00 PM PST","43468.89583333333","0.0","52.6","55.2","0.0"
"1/3/2019 09:45:00 PM PST","43468.90625","0.0","52.6","55.1","0.0"
"1/3/2019 10:00:00 PM PST","43468.91666666667","0.0","52.6","55.2","0.0"
"1/3/2019 10:15:00 PM PST","43468.92708333333","0.0","52.3","55.1","0.0"
"1/3/2019 10:30:00 PM PST","43468.9375","9.8","52.0","55.6","0.0"
"1/3/2019 10:45:00 PM PST","43468.94791666667","0.0","56.9","67.6","0.0"
"1/3/2019 11:00:00 PM PST","43468.95833333333","12.099999","61.5","68.2","0.79999995"
"1/3/2019 11:15:00 PM PST","43468.96875","0.0","65.8","69.5","0.0"
"1/3/2019 11:30:00 PM PST","43468.97916666667","13.5","63.3","70.4","1.1"
"1/3/2019 11:45:00 PM PST","43468.98958333333","0.0","65.8","68.9","0.0"
"1/4/2019 12:00:00 AM PST","43469.0","10.0","64.5","70.9","0.39999998"
"1/4/2019 12:15:00 AM PST","43469.01041666667","0.0","65.0","68.3","0.0"
"1/4/2019 12:30:00 AM PST","43469.02083333333","0.0","67.6","64.0","0.0"
"1/4/2019 12:45:00 AM PST","43469.03125","0.0","65.8","63.7","0.0"
"1/4/2019 01:00:00 AM PST","43469.04166666667","0.0","64.9","63.8","0.0"
"1/4/2019 01:15:00 AM PST","43469.05208333333","0.0","64.4","63.8","0.0"
"1/4/2019 01:30:00 AM PST","43469.0625","0.0","63.8","63.4","0.0"
"1/4/2019 01:45:00 AM PST","43469.07291666667","0.0","63.1","63.3","0.0"
"1/4/2019 02:00:00 AM PST","43469.08333333333","0.0","62.7","63.2","0.0"
"1/4/2019 02:15:00 AM PST","43469.09375","0.0","62.4","63.2","0.0"
"1/4/2019 02:30:00 AM PST","43469.10416666667","0.0","62.0","63.1","0.0"
"1/4/2019 02:45:00 AM PST","43469.11458333333","0.0","61.8","62.9","0.0"
"1/4/2019 03:00:00 AM PST","43469.125","0.0","61.7","62.8","0.0"
"1/4/2019 03:15:00 AM PST","43469.13541666667","0.0","61.5","62.6","0.0"
"1/4/2019 03:30:00 AM PST","43469.14583333333","0.0","61.4","62.5","0.0"
"1/4/2019 03:45:00 AM PST","43469.15625","0.0","61.0","62.3","0.0"
"1/4/2019 04:00:00 AM PST","43469.16666666667","0.0","60.8","62.2","0.0"
"1/4/2019 04:15:00 AM PST","43469.17708333333","0.0","60.7","62.1","0.0"
"1/4/2019 04:30:00 AM PST","43469.1875","0.0","60.5","62.1","0.0"
"1/4/2019 04:45:00 AM PST","43469.19791666667","0.0","60.2","61.7","0.0"
"1/4/2019 05:00:00 AM PST","43469.20833333333","0.0","60.3","61.5","0.0"
"1/4/2019 05:15:00 AM PST","43469.21875","0.0","59.9","61.4","0.0"
"1/4/2019 05:30:00 AM PST","43469.22916666667","0.0","59.9","61.4","0.0"
"1/4/2019 05:45:00 AM PST","43469.23958333333","0.0","59.5","61.0","0.0"
"1/4/2019 06:00:00 AM PST","43469.25","0.0","59.3","60.9","0.0"
"1/4/2019 06:15:00 AM PST","43469.26041666667","0.0","59.3","60.8","0.0"
"1/4/2019 06:30:00 AM PST","43469.27083333333","0.0","58.9","60.5","0.0"
"1/4/2019 06:45:00 AM PST","43469.28125","0.0","58.6","60.4","0.0"
"1/4/2019 07:00:00 AM PST","43469.29166666667","0.0","58.5","60.2","0.0"
"1/4/2019 07:15:00 AM PST","43469.30208333333","0.0","58.4","60.4","0.0"
"1/4/2019 07:30:00 AM PST","43469.3125","0.0","58.1","60.0","0.0"
"1/4/2019 07:45:00 AM PST","43469.32291666667","0.0","57.8","60.0","0.0"
"1/4/2019 08:00:00 AM PST","43469.33333333333","0.0","57.7","59.6","0.0"
"1/4/2019 08:15:00 AM PST","43469.34375","0.0","57.2","59.5","0.0"
"1/4/2019 08:30:00 AM PST","43469.35416666667","0.0","58.0","59.3","0.0"
"1/4/2019 08:45:00 AM PST","43469.36458333333","0.0","57.6","59.3","0.0"
"1/4/2019 09:00:00 AM PST","43469.375","0.0","59.7","60.6","0.0"
"1/4/2019 09:15:00 AM PST","43469.38541666667","0.0","58.9","60.4","0.0"
"1/4/2019 09:30:00 AM PST","43469.39583333333","18.199999","65.0","67.7","1.6999999"
"1/4/2019 09:45:00 AM PST","43469.40625","23.1","58.9","62.3","3.6"
"1/4/2019 10:00:00 AM PST","43469.41666666667","20.9","62.7","65.7","2.6"
"1/4/2019 10:15:00 AM PST","43469.42708333333","26.3","59.3","62.6","4.9"
"1/4/2019 10:30:00 AM PST","43469.4375","21.199999","61.0","64.1","2.7"
"1/4/2019 10:45:00 AM PST","43469.44791666667","29.3","60.3","63.8","6.5"
"1/4/2019 11:00:00 AM PST","43469.45833333333","19.9","61.7","64.7","2.2"
"1/4/2019 11:15:00 AM PST","43469.46875","0.0","56.4","58.1","0.0"
"1/4/2019 11:30:00 AM PST","43469.47916666667","0.0","56.8","58.1","0.0"
"1/4/2019 11:45:00 AM PST","43469.48958333333","0.0","56.6","58.9","0.0"
"1/4/2019 12:00:00 PM PST","43469.5","0.0","56.4","59.0","0.0"
"1/4/2019 12:15:00 PM PST","43469.51041666667","0.0","56.4","59.1","0.0"
"1/4/2019 12:30:00 PM PST","43469.52083333333","0.0","56.4","59.3","0.0"
"1/4/2019 12:45:00 PM PST","43469.53125","0.0","56.3","59.4","0.0"
"1/4/2019 01:00:00 PM PST","43469.54166666667","0.0","56.5","59.4","0.0"
"1/4/2019 01:15:00 PM PST","43469.55208333333","0.0","56.2","59.6","0.0"
"1/4/2019 01:30:00 PM PST","43469.5625","0.0","56.2","59.4","0.0"
"1/4/2019 01:45:00 PM PST","43469.57291666667","0.0","56.3","59.2","0.0"
"1/4/2019 02:00:00 PM PST","43469.58333333333","0.0","56.4","59.0","0.0"
"1/4/2019 02:15:00 PM PST","43469.59375","0.0","56.2","58.9","0.0"
"1/4/2019 02:30:00 PM PST","43469.60416666667","0.0","56.2","59.0","0.0"
"1/4/2019 02:45:00 PM PST","43469.61458333333","0.0","56.4","58.9","0.0"
"1/4/2019 03:00:00 PM PST","43469.625","0.0","56.3","58.9","0.0"
"1/4/2019 03:15:00 PM PST","43469.63541666667","0.0","56.2","58.8","0.0"
"1/4/2019 03:30:00 PM PST","43469.64583333333","0.0","56.0","58.8","0.0"
"1/4/2019 03:45:00 PM PST","43469.65625","0.0","56.1","58.8","0.0"
"1/4/2019 04:00:00 PM PST","43469.66666666667","0.0","56.2","58.7","0.0"
"1/4/2019 04:15:00 PM PST","43469.67708333333","0.0","56.2","58.7","0.0"
"1/4/2019 04:30:00 PM PST","43469.6875","0.0","56.0","58.6","0.0"
"1/4/2019 04:45:00 PM PST","43469.69791666667","0.0","56.2","58.6","0.0"
"1/4/2019 05:00:00 PM PST","43469.70833333333","0.0","56.1","58.6","0.0"
"1/4/2019 05:15:00 PM PST","43469.71875","0.0","56.2","58.5","0.0"
"1/4/2019 05:30:00 PM PST","43469.72916666667","0.0","56.0","58.5","0.0"
"1/4/2019 05:45:00 PM PST","43469.73958333333","0.0","56.2","58.5","0.0"
"1/4/2019 06:00:00 PM PST","43469.75","0.0","56.0","58.4","0.0"
"1/4/2019 06:15:00 PM PST","43469.76041666667","0.0","56.0","58.4","0.0"
"1/4/2019 06:30:00 PM PST","43469.77083333333","0.0","56.0","58.3","0.0"
"1/4/2019 06:45:00 PM PST","43469.78125","0.0","56.0","58.3","0.0"
"1/4/2019 07:00:00 PM PST","43469.79166666667","0.0","56.1","58.2","0.0"
"1/4/2019 07:15:00 PM PST","43469.80208333333","0.0","55.9","58.1","0.0"
"1/4/2019 07:30:00 PM PST","43469.8125","0.0","56.0","58.0","0.0"
"1/4/2019 07:45:00 PM PST","43469.82291666667","0.0","55.9","58.0","0.0"
"1/4/2019 08:00:00 PM PST","43469.83333333333","0.0","55.8","57.9","0.0"
"1/4/2019 08:15:00 PM PST","43469.84375","0.0","55.7","57.9","0.0"
"1/4/2019 08:30:00 PM PST","43469.85416666667","0.0","55.8","57.8","0.0"
"1/4/2019 08:45:00 PM PST","43469.86458333333","0.0","55.8","57.6","0.0"
