"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/4/2019 09:00:00 PM PST","43469.875","0.0","55.4","57.5","0.0"
"1/4/2019 09:15:00 PM PST","43469.88541666667","0.0","55.6","57.4","0.0"
"1/4/2019 09:30:00 PM PST","43469.89583333333","0.0","55.6","57.2","0.0"
"1/4/2019 09:45:00 PM PST","43469.90625","0.0","60.2","63.4","0.0"
"1/4/2019 10:00:00 PM PST","43469.91666666667","0.0","66.6","69.9","0.0"
"1/4/2019 10:15:00 PM PST","43469.92708333333","21.6","62.0","71.6","2.7"
"1/4/2019 10:30:00 PM PST","43469.9375","0.0","63.2","69.5","0.39999998"
"1/4/2019 10:45:00 PM PST","43469.94791666667","26.0","62.6","72.1","4.4"
"1/4/2019 11:00:00 PM PST","43469.95833333333","0.0","65.0","69.7","0.0"
"1/4/2019 11:15:00 PM PST","43469.96875","18.4","60.6","69.6","1.9"
"1/4/2019 11:30:00 PM PST","43469.97916666667","10.0","63.9","69.8","0.39999998"
"1/4/2019 11:45:00 PM PST","43469.98958333333","23.9","62.4","71.5","3.5"
"1/5/2019 12:00:00 AM PST","43470.0","10.0","64.3","69.8","0.39999998"
"1/5/2019 12:15:00 AM PST","43470.01041666667","0.0","66.1","64.0","0.0"
"1/5/2019 12:30:00 AM PST","43470.02083333333","0.0","65.4","63.9","0.0"
"1/5/2019 12:45:00 AM PST","43470.03125","0.0","65.3","64.1","0.0"
"1/5/2019 01:00:00 AM PST","43470.04166666667","0.0","65.0","63.9","0.0"
"1/5/2019 01:15:00 AM PST","43470.05208333333","0.0","64.2","63.9","0.0"
"1/5/2019 01:30:00 AM PST","43470.0625","0.0","63.8","63.8","0.0"
"1/5/2019 01:45:00 AM PST","43470.07291666667","0.0","63.4","63.5","0.0"
"1/5/2019 02:00:00 AM PST","43470.08333333333","0.0","63.0","63.4","0.0"
"1/5/2019 02:15:00 AM PST","43470.09375","0.0","62.8","63.3","0.0"
"1/5/2019 02:30:00 AM PST","43470.10416666667","0.0","62.5","63.2","0.0"
"1/5/2019 02:45:00 AM PST","43470.11458333333","0.0","62.4","63.1","0.0"
"1/5/2019 03:00:00 AM PST","43470.125","0.0","62.3","63.0","0.0"
"1/5/2019 03:15:00 AM PST","43470.13541666667","0.0","61.9","62.8","0.0"
"1/5/2019 03:30:00 AM PST","43470.14583333333","0.0","62.0","62.6","0.0"
"1/5/2019 03:45:00 AM PST","43470.15625","0.0","61.7","62.5","0.0"
"1/5/2019 04:00:00 AM PST","43470.16666666667","0.0","61.5","62.4","0.0"
"1/5/2019 04:15:00 AM PST","43470.17708333333","0.0","61.4","62.2","0.0"
"1/5/2019 04:30:00 AM PST","43470.1875","0.0","61.5","62.1","0.0"
"1/5/2019 04:45:00 AM PST","43470.19791666667","0.0","61.2","62.1","0.0"
"1/5/2019 05:00:00 AM PST","43470.20833333333","0.0","61.1","61.8","0.0"
"1/5/2019 05:15:00 AM PST","43470.21875","0.0","60.8","61.6","0.0"
"1/5/2019 05:30:00 AM PST","43470.22916666667","0.0","60.6","61.7","0.0"
"1/5/2019 05:45:00 AM PST","43470.23958333333","0.0","60.6","61.6","0.0"
"1/5/2019 06:00:00 AM PST","43470.25","0.0","60.6","61.5","0.0"
"1/5/2019 06:15:00 AM PST","43470.26041666667","0.0","60.4","61.5","0.0"
"1/5/2019 06:30:00 AM PST","43470.27083333333","0.0","60.1","61.3","0.0"
"1/5/2019 06:45:00 AM PST","43470.28125","0.0","60.0","61.2","0.0"
"1/5/2019 07:00:00 AM PST","43470.29166666667","0.0","60.1","61.0","0.0"
"1/5/2019 07:15:00 AM PST","43470.30208333333","0.0","59.8","61.0","0.0"
"1/5/2019 07:30:00 AM PST","43470.3125","0.0","59.7","61.0","0.0"
"1/5/2019 07:45:00 AM PST","43470.32291666667","0.0","59.6","60.7","0.0"
"1/5/2019 08:00:00 AM PST","43470.33333333333","0.0","59.6","60.8","0.0"
"1/5/2019 08:15:00 AM PST","43470.34375","0.0","59.5","60.7","0.0"
"1/5/2019 08:30:00 AM PST","43470.35416666667","0.0","59.3","60.6","0.0"
"1/5/2019 08:45:00 AM PST","43470.36458333333","0.0","59.1","60.5","0.0"
"1/5/2019 09:00:00 AM PST","43470.375","0.0","59.3","60.4","0.0"
"1/5/2019 09:15:00 AM PST","43470.38541666667","0.0","58.9","60.3","0.0"
"1/5/2019 09:30:00 AM PST","43470.39583333333","0.0","59.0","60.2","0.0"
"1/5/2019 09:45:00 AM PST","43470.40625","0.0","58.8","60.3","0.0"
"1/5/2019 10:00:00 AM PST","43470.41666666667","0.0","58.8","60.1","0.0"
"1/5/2019 10:15:00 AM PST","43470.42708333333","0.0","58.9","60.1","0.0"
"1/5/2019 10:30:00 AM PST","43470.4375","0.0","58.6","60.1","0.0"
"1/5/2019 10:45:00 AM PST","43470.44791666667","0.0","58.6","60.0","0.0"
"1/5/2019 11:00:00 AM PST","43470.45833333333","0.0","58.6","60.0","0.0"
"1/5/2019 11:15:00 AM PST","43470.46875","0.0","58.6","60.0","0.0"
"1/5/2019 11:30:00 AM PST","43470.47916666667","0.0","58.4","59.9","0.0"
"1/5/2019 11:45:00 AM PST","43470.48958333333","0.0","58.4","59.9","0.0"
"1/5/2019 12:00:00 PM PST","43470.5","0.0","58.3","59.8","0.0"
"1/5/2019 12:15:00 PM PST","43470.51041666667","0.0","58.2","59.7","0.0"
"1/5/2019 12:30:00 PM PST","43470.52083333333","0.0","58.0","59.4","0.0"
"1/5/2019 12:45:00 PM PST","43470.53125","0.0","57.8","59.2","0.0"
"1/5/2019 01:00:00 PM PST","43470.54166666667","0.0","57.6","59.3","0.0"
"1/5/2019 01:15:00 PM PST","43470.55208333333","0.0","58.2","61.5","0.0"
"1/5/2019 01:30:00 PM PST","43470.5625","34.399998","64.6","68.6","7.2999997"
"1/5/2019 01:45:00 PM PST","43470.57291666667","29.699999","58.2","61.5","7.1"
"1/5/2019 02:00:00 PM PST","43470.58333333333","25.4","62.8","65.8","4.4"
"1/5/2019 02:15:00 PM PST","43470.59375","35.5","58.9","62.7","11.3"
"1/5/2019 02:30:00 PM PST","43470.60416666667","25.9","61.5","64.6","4.1"
"1/5/2019 02:45:00 PM PST","43470.61458333333","37.399998","59.4","63.4","13.0"
"1/5/2019 03:00:00 PM PST","43470.625","28.099998","61.3","64.3","5.9"
"1/5/2019 03:15:00 PM PST","43470.63541666667","36.7","59.7","63.9","12.599999"
"1/5/2019 03:30:00 PM PST","43470.64583333333","28.5","59.9","63.2","6.6"
"1/5/2019 03:45:00 PM PST","43470.65625","39.7","60.4","64.5","15.599999"
"1/5/2019 04:00:00 PM PST","43470.66666666667","34.1","60.0","63.6","10.3"
"1/5/2019 04:15:00 PM PST","43470.67708333333","0.0","57.7","58.4","0.0"
"1/5/2019 04:30:00 PM PST","43470.6875","0.0","57.2","58.2","0.0"
"1/5/2019 04:45:00 PM PST","43470.69791666667","0.0","56.8","58.4","0.0"
"1/5/2019 05:00:00 PM PST","43470.70833333333","0.0","56.5","58.8","0.0"
"1/5/2019 05:15:00 PM PST","43470.71875","0.0","56.4","58.6","0.0"
"1/5/2019 05:30:00 PM PST","43470.72916666667","0.0","56.2","58.6","0.0"
"1/5/2019 05:45:00 PM PST","43470.73958333333","0.0","56.1","58.4","0.0"
"1/5/2019 06:00:00 PM PST","43470.75","0.0","56.0","58.3","0.0"
"1/5/2019 06:15:00 PM PST","43470.76041666667","0.0","55.7","58.1","0.0"
"1/5/2019 06:30:00 PM PST","43470.77083333333","0.0","55.7","57.9","0.0"
"1/5/2019 06:45:00 PM PST","43470.78125","0.0","55.4","57.8","0.0"
"1/5/2019 07:00:00 PM PST","43470.79166666667","0.0","55.5","57.6","0.0"
"1/5/2019 07:15:00 PM PST","43470.80208333333","0.0","55.4","57.6","0.0"
"1/5/2019 07:30:00 PM PST","43470.8125","0.0","55.1","57.5","0.0"
"1/5/2019 07:45:00 PM PST","43470.82291666667","0.0","55.2","57.5","0.0"
"1/5/2019 08:00:00 PM PST","43470.83333333333","0.0","55.3","57.4","0.0"
"1/5/2019 08:15:00 PM PST","43470.84375","0.0","55.0","57.3","0.0"
"1/5/2019 08:30:00 PM PST","43470.85416666667","0.0","55.2","57.3","0.0"
"1/5/2019 08:45:00 PM PST","43470.86458333333","0.0","55.1","57.2","0.0"
"1/5/2019 09:00:00 PM PST","43470.875","0.0","54.9","57.2","0.0"
"1/5/2019 09:15:00 PM PST","43470.88541666667","0.0","55.1","57.1","0.0"
"1/5/2019 09:30:00 PM PST","43470.89583333333","0.0","55.0","57.2","0.0"
"1/5/2019 09:45:00 PM PST","43470.90625","0.0","55.0","57.2","0.0"
"1/5/2019 10:00:00 PM PST","43470.91666666667","0.0","54.8","56.9","0.0"
"1/5/2019 10:15:00 PM PST","43470.92708333333","0.0","54.9","56.9","0.0"
"1/5/2019 10:30:00 PM PST","43470.9375","0.0","54.7","56.9","0.0"
"1/5/2019 10:45:00 PM PST","43470.94791666667","0.0","54.7","56.8","0.0"
"1/5/2019 11:00:00 PM PST","43470.95833333333","0.0","54.8","56.7","0.0"
"1/5/2019 11:15:00 PM PST","43470.96875","0.0","54.7","56.7","0.0"
"1/5/2019 11:30:00 PM PST","43470.97916666667","0.0","54.6","56.5","0.0"
"1/5/2019 11:45:00 PM PST","43470.98958333333","0.0","54.5","56.4","0.0"
"1/6/2019 12:00:00 AM PST","43471.0","0.0","54.4","56.5","0.0"
"1/6/2019 12:15:00 AM PST","43471.01041666667","0.0","54.5","56.3","0.0"
"1/6/2019 12:30:00 AM PST","43471.02083333333","0.0","54.4","56.2","0.0"
"1/6/2019 12:45:00 AM PST","43471.03125","0.0","54.3","56.1","0.0"
"1/6/2019 01:00:00 AM PST","43471.04166666667","0.0","54.2","55.9","0.0"
"1/6/2019 01:15:00 AM PST","43471.05208333333","0.0","54.0","56.0","0.0"
"1/6/2019 01:30:00 AM PST","43471.0625","0.0","54.0","55.8","0.0"
"1/6/2019 01:45:00 AM PST","43471.07291666667","0.0","53.8","55.8","0.0"
"1/6/2019 02:00:00 AM PST","43471.08333333333","0.0","53.8","55.6","0.0"
"1/6/2019 02:15:00 AM PST","43471.09375","0.0","53.8","55.5","0.0"
"1/6/2019 02:30:00 AM PST","43471.10416666667","0.0","53.5","55.5","0.0"
"1/6/2019 02:45:00 AM PST","43471.11458333333","0.0","53.4","55.3","0.0"
"1/6/2019 03:00:00 AM PST","43471.125","0.0","53.4","55.3","0.0"
"1/6/2019 03:15:00 AM PST","43471.13541666667","0.0","53.3","55.1","0.0"
"1/6/2019 03:30:00 AM PST","43471.14583333333","0.0","53.3","55.0","0.0"
"1/6/2019 03:45:00 AM PST","43471.15625","0.0","53.3","55.2","0.0"
"1/6/2019 04:00:00 AM PST","43471.16666666667","0.0","53.2","54.9","0.0"
"1/6/2019 04:15:00 AM PST","43471.17708333333","0.0","53.0","55.0","0.0"
"1/6/2019 04:30:00 AM PST","43471.1875","0.0","53.1","54.9","0.0"
"1/6/2019 04:45:00 AM PST","43471.19791666667","0.0","53.0","54.8","0.0"
"1/6/2019 05:00:00 AM PST","43471.20833333333","0.0","52.9","54.7","0.0"
"1/6/2019 05:15:00 AM PST","43471.21875","0.0","52.8","54.6","0.0"
"1/6/2019 05:30:00 AM PST","43471.22916666667","0.0","52.9","54.5","0.0"
"1/6/2019 05:45:00 AM PST","43471.23958333333","0.0","52.7","54.5","0.0"
"1/6/2019 06:00:00 AM PST","43471.25","0.0","52.5","54.4","0.0"
"1/6/2019 06:15:00 AM PST","43471.26041666667","0.0","52.6","54.3","0.0"
"1/6/2019 06:30:00 AM PST","43471.27083333333","0.0","52.4","54.1","0.0"
"1/6/2019 06:45:00 AM PST","43471.28125","0.0","52.4","54.3","0.0"
"1/6/2019 07:00:00 AM PST","43471.29166666667","0.0","52.5","54.1","0.0"
"1/6/2019 07:15:00 AM PST","43471.30208333333","0.0","52.3","54.1","0.0"
"1/6/2019 07:30:00 AM PST","43471.3125","0.0","52.2","54.0","0.0"
"1/6/2019 07:45:00 AM PST","43471.32291666667","0.0","52.1","53.9","0.0"
"1/6/2019 08:00:00 AM PST","43471.33333333333","0.0","52.1","53.9","0.0"
"1/6/2019 08:15:00 AM PST","43471.34375","0.0","52.1","53.8","0.0"
"1/6/2019 08:30:00 AM PST","43471.35416666667","0.0","52.1","53.8","0.0"
"1/6/2019 08:45:00 AM PST","43471.36458333333","0.0","51.9","53.8","0.0"
"1/6/2019 09:00:00 AM PST","43471.375","0.0","51.9","53.8","0.0"
"1/6/2019 09:15:00 AM PST","43471.38541666667","0.0","51.9","53.8","0.0"
"1/6/2019 09:30:00 AM PST","43471.39583333333","0.0","52.0","53.8","0.0"
"1/6/2019 09:45:00 AM PST","43471.40625","0.0","52.0","53.7","0.0"
"1/6/2019 10:00:00 AM PST","43471.41666666667","0.0","51.9","53.7","0.0"
"1/6/2019 10:15:00 AM PST","43471.42708333333","0.0","51.9","53.8","0.0"
"1/6/2019 10:30:00 AM PST","43471.4375","0.0","52.0","53.8","0.0"
"1/6/2019 10:45:00 AM PST","43471.44791666667","0.0","52.1","53.6","0.0"
"1/6/2019 11:00:00 AM PST","43471.45833333333","0.0","51.9","53.7","0.0"
"1/6/2019 11:15:00 AM PST","43471.46875","0.0","51.9","53.7","0.0"
"1/6/2019 11:30:00 AM PST","43471.47916666667","0.0","52.0","53.8","0.0"
"1/6/2019 11:45:00 AM PST","43471.48958333333","0.0","52.0","53.9","0.0"
"1/6/2019 12:00:00 PM PST","43471.5","0.0","52.1","53.8","0.0"
"1/6/2019 12:15:00 PM PST","43471.51041666667","0.0","52.2","53.8","0.0"
"1/6/2019 12:30:00 PM PST","43471.52083333333","0.0","52.1","53.8","0.0"
"1/6/2019 12:45:00 PM PST","43471.53125","0.0","52.0","53.7","0.0"
"1/6/2019 01:00:00 PM PST","43471.54166666667","0.0","52.2","53.7","0.0"
"1/6/2019 01:15:00 PM PST","43471.55208333333","0.0","52.2","53.7","0.0"
"1/6/2019 01:30:00 PM PST","43471.5625","0.0","52.2","53.6","0.0"
"1/6/2019 01:45:00 PM PST","43471.57291666667","0.0","52.0","53.6","0.0"
"1/6/2019 02:00:00 PM PST","43471.58333333333","0.0","52.0","53.6","0.0"
"1/6/2019 02:15:00 PM PST","43471.59375","0.0","52.0","53.5","0.0"
"1/6/2019 02:30:00 PM PST","43471.60416666667","0.0","52.0","53.5","0.0"
"1/6/2019 02:45:00 PM PST","43471.61458333333","0.0","52.1","53.4","0.0"
"1/6/2019 03:00:00 PM PST","43471.625","0.0","51.9","53.4","0.0"
"1/6/2019 03:15:00 PM PST","43471.63541666667","0.0","51.9","53.3","0.0"
"1/6/2019 03:30:00 PM PST","43471.64583333333","0.0","52.0","53.3","0.0"
"1/6/2019 03:45:00 PM PST","43471.65625","0.0","52.0","53.2","0.0"
"1/6/2019 04:00:00 PM PST","43471.66666666667","0.0","52.0","53.2","0.0"
"1/6/2019 04:15:00 PM PST","43471.67708333333","0.0","51.8","53.1","0.0"
"1/6/2019 04:30:00 PM PST","43471.6875","0.0","51.7","53.2","0.0"
"1/6/2019 04:45:00 PM PST","43471.69791666667","0.0","51.6","53.0","0.0"
"1/6/2019 05:00:00 PM PST","43471.70833333333","0.0","51.7","52.9","0.0"
"1/6/2019 05:15:00 PM PST","43471.71875","0.0","51.7","52.8","0.0"
"1/6/2019 05:30:00 PM PST","43471.72916666667","0.0","51.4","52.8","0.0"
"1/6/2019 05:45:00 PM PST","43471.73958333333","0.0","51.3","52.7","0.0"
"1/6/2019 06:00:00 PM PST","43471.75","0.0","51.5","52.7","0.0"
"1/6/2019 06:15:00 PM PST","43471.76041666667","0.0","51.3","52.5","0.0"
"1/6/2019 06:30:00 PM PST","43471.77083333333","0.0","51.2","52.5","0.0"
"1/6/2019 06:45:00 PM PST","43471.78125","0.0","51.2","52.4","0.0"
"1/6/2019 07:00:00 PM PST","43471.79166666667","0.0","51.1","52.3","0.0"
"1/6/2019 07:15:00 PM PST","43471.80208333333","0.0","51.0","52.4","0.0"
"1/6/2019 07:30:00 PM PST","43471.8125","0.0","51.1","52.3","0.0"
"1/6/2019 07:45:00 PM PST","43471.82291666667","0.0","51.0","52.2","0.0"
"1/6/2019 08:00:00 PM PST","43471.83333333333","0.0","51.0","52.2","0.0"
"1/6/2019 08:15:00 PM PST","43471.84375","0.0","50.8","52.1","0.0"
"1/6/2019 08:30:00 PM PST","43471.85416666667","0.0","50.9","52.1","0.0"
"1/6/2019 08:45:00 PM PST","43471.86458333333","0.0","50.7","52.0","0.0"
"1/6/2019 09:00:00 PM PST","43471.875","0.0","50.9","52.0","0.0"
"1/6/2019 09:15:00 PM PST","43471.88541666667","0.0","50.9","52.0","0.0"
"1/6/2019 09:30:00 PM PST","43471.89583333333","0.0","50.7","52.0","0.0"
"1/6/2019 09:45:00 PM PST","43471.90625","17.8","60.8","64.7","2.7"
"1/6/2019 09:54:25.040 PM PST","43471.912789814814","","0.0","0.0",""
"1/6/2019 09:54:25.060 PM PST","43471.91279004629","0.0","","","0.0"
"1/6/2019 10:00:00 PM PST","43471.91666666667","0.0","62.8","65.8","0.0"
"1/6/2019 10:15:00 PM PST","43471.92708333333","0.0","63.2","66.8","0.0"
"1/6/2019 10:30:00 PM PST","43471.9375","0.0","62.5","66.8","0.0"
"1/6/2019 10:45:00 PM PST","43471.94791666667","0.0","61.5","66.6","0.0"
"1/6/2019 11:00:00 PM PST","43471.95833333333","0.0","61.3","66.0","0.0"
"1/6/2019 11:15:00 PM PST","43471.96875","0.0","61.3","65.5","0.0"
"1/6/2019 11:30:00 PM PST","43471.97916666667","0.0","61.3","65.4","0.0"
"1/6/2019 11:45:00 PM PST","43471.98958333333","0.0","61.0","65.1","0.0"
"1/7/2019 12:00:00 AM PST","43472.0","18.5","61.0","66.3","1.9"
"1/7/2019 12:15:00 AM PST","43472.01041666667","18.8","63.3","69.6","1.9"
"1/7/2019 12:30:00 AM PST","43472.02083333333","35.899998","60.1","68.3","12.0"
"1/7/2019 12:45:00 AM PST","43472.03125","15.599999","61.3","66.8","1.1999999"
"1/7/2019 01:00:00 AM PST","43472.04166666667","22.9","63.2","70.4","3.3"
"1/7/2019 01:15:00 AM PST","43472.05208333333","29.199999","59.5","66.4","6.6"
"1/7/2019 01:30:00 AM PST","43472.0625","14.7","62.8","68.5","1.0"
"1/7/2019 01:45:00 AM PST","43472.07291666667","22.9","62.8","69.2","3.3999999"
"1/7/2019 02:00:00 AM PST","43472.08333333333","28.199999","59.2","66.0","6.0"
"1/7/2019 02:15:00 AM PST","43472.09375","26.199999","60.1","66.6","4.9"
"1/7/2019 02:30:00 AM PST","43472.10416666667","22.0","60.7","66.9","3.0"
"1/7/2019 02:45:00 AM PST","43472.11458333333","22.0","62.2","68.6","3.0"
"1/7/2019 03:00:00 AM PST","43472.125","28.5","58.5","65.7","6.2"
"1/7/2019 03:15:00 AM PST","43472.13541666667","15.4","59.0","66.1","1.1999999"
"1/7/2019 03:30:00 AM PST","43472.14583333333","19.4","62.0","67.7","2.1"
"1/7/2019 03:45:00 AM PST","43472.15625","28.099998","60.2","67.4","5.9"
"1/7/2019 04:00:00 AM PST","43472.16666666667","19.5","60.9","66.9","2.1"
"1/7/2019 04:15:00 AM PST","43472.17708333333","21.5","62.2","68.8","2.8"
"1/7/2019 04:30:00 AM PST","43472.1875","26.5","58.6","66.8","5.1"
"1/7/2019 04:45:00 AM PST","43472.19791666667","29.099998","59.6","66.5","6.5"
"1/7/2019 05:00:00 AM PST","43472.20833333333","13.9","62.8","68.4","0.9"
"1/7/2019 05:15:00 AM PST","43472.21875","32.6","60.5","68.5","10.0"
"1/7/2019 05:30:00 AM PST","43472.22916666667","31.099998","57.9","69.8","7.8999996"
"1/7/2019 05:45:00 AM PST","43472.23958333333","33.2","57.3","67.6","9.4"
"1/7/2019 06:00:00 AM PST","43472.25","19.5","59.2","68.2","2.1"
"1/7/2019 06:15:00 AM PST","43472.26041666667","13.7","62.4","67.9","0.79999995"
"1/7/2019 06:30:00 AM PST","43472.27083333333","28.3","60.1","67.8","6.0"
"1/7/2019 06:45:00 AM PST","43472.28125","16.8","60.4","66.4","1.4"
"1/7/2019 07:00:00 AM PST","43472.29166666667","18.199999","62.1","68.6","1.8"
"1/7/2019 07:15:00 AM PST","43472.30208333333","23.6","59.2","65.3","3.6"
"1/7/2019 07:30:00 AM PST","43472.3125","0.0","61.4","60.1","0.0"
"1/7/2019 07:45:00 AM PST","43472.32291666667","0.0","59.8","60.2","0.0"
"1/7/2019 08:00:00 AM PST","43472.33333333333","0.0","59.7","60.5","0.0"
"1/7/2019 08:15:00 AM PST","43472.34375","0.0","59.7","60.5","0.0"
"1/7/2019 08:30:00 AM PST","43472.35416666667","0.0","59.7","60.6","0.0"
"1/7/2019 08:45:00 AM PST","43472.36458333333","0.0","59.8","60.7","0.0"
"1/7/2019 09:00:00 AM PST","43472.375","0.0","59.7","60.7","0.0"
"1/7/2019 09:15:00 AM PST","43472.38541666667","0.0","59.9","60.6","0.0"
"1/7/2019 09:30:00 AM PST","43472.39583333333","0.0","59.8","60.7","0.0"
"1/7/2019 09:45:00 AM PST","43472.40625","0.0","59.9","60.8","0.0"
"1/7/2019 10:00:00 AM PST","43472.41666666667","0.0","60.0","60.8","0.0"
"1/7/2019 10:15:00 AM PST","43472.42708333333","0.0","60.0","60.9","0.0"
"1/7/2019 10:30:00 AM PST","43472.4375","0.0","60.0","61.0","0.0"
"1/7/2019 10:45:00 AM PST","43472.44791666667","0.0","60.1","61.0","0.0"
"1/7/2019 11:00:00 AM PST","43472.45833333333","0.0","60.2","61.1","0.0"
"1/7/2019 11:15:00 AM PST","43472.46875","0.0","60.5","61.2","0.0"
"1/7/2019 11:30:00 AM PST","43472.47916666667","0.0","60.6","61.3","0.0"
"1/7/2019 11:45:00 AM PST","43472.48958333333","0.0","60.8","61.4","0.0"
"1/7/2019 12:00:00 PM PST","43472.5","0.0","60.9","61.5","0.0"
"1/7/2019 12:15:00 PM PST","43472.51041666667","0.0","61.1","61.6","0.0"
"1/7/2019 12:30:00 PM PST","43472.52083333333","0.0","61.1","61.7","0.0"
"1/7/2019 12:45:00 PM PST","43472.53125","0.0","61.1","61.9","0.0"
"1/7/2019 01:00:00 PM PST","43472.54166666667","0.0","61.4","61.9","0.0"
"1/7/2019 01:15:00 PM PST","43472.55208333333","0.0","61.3","62.0","0.0"
"1/7/2019 01:30:00 PM PST","43472.5625","0.0","61.3","62.0","0.0"
"1/7/2019 01:45:00 PM PST","43472.57291666667","0.0","61.5","62.1","0.0"
"1/7/2019 02:00:00 PM PST","43472.58333333333","0.0","61.8","62.2","0.0"
"1/7/2019 02:15:00 PM PST","43472.59375","0.0","61.9","62.2","0.0"
"1/7/2019 02:30:00 PM PST","43472.60416666667","0.0","61.7","62.2","0.0"
"1/7/2019 02:45:00 PM PST","43472.61458333333","0.0","61.8","62.2","0.0"
"1/7/2019 03:00:00 PM PST","43472.625","0.0","61.7","62.1","0.0"
"1/7/2019 03:15:00 PM PST","43472.63541666667","0.0","61.5","62.0","0.0"
"1/7/2019 03:30:00 PM PST","43472.64583333333","0.0","61.6","61.9","0.0"
"1/7/2019 03:45:00 PM PST","43472.65625","0.0","61.5","61.9","0.0"
"1/7/2019 04:00:00 PM PST","43472.66666666667","0.0","61.5","61.8","0.0"
"1/7/2019 04:15:00 PM PST","43472.67708333333","0.0","61.5","61.8","0.0"
"1/7/2019 04:30:00 PM PST","43472.6875","0.0","61.3","61.7","0.0"
"1/7/2019 04:45:00 PM PST","43472.69791666667","0.0","61.1","61.6","0.0"
"1/7/2019 05:00:00 PM PST","43472.70833333333","0.0","61.0","61.4","0.0"
"1/7/2019 05:15:00 PM PST","43472.71875","0.0","60.5","61.3","0.0"
"1/7/2019 05:30:00 PM PST","43472.72916666667","0.0","60.4","61.2","0.0"
"1/7/2019 05:45:00 PM PST","43472.73958333333","0.0","60.3","61.1","0.0"
"1/7/2019 06:00:00 PM PST","43472.75","0.0","60.4","61.1","0.0"
"1/7/2019 06:15:00 PM PST","43472.76041666667","0.0","60.2","61.0","0.0"
"1/7/2019 06:30:00 PM PST","43472.77083333333","0.0","60.2","60.9","0.0"
"1/7/2019 06:45:00 PM PST","43472.78125","0.0","60.1","60.8","0.0"
"1/7/2019 07:00:00 PM PST","43472.79166666667","0.0","60.2","60.8","0.0"
"1/7/2019 07:15:00 PM PST","43472.80208333333","0.0","60.0","60.7","0.0"
"1/7/2019 07:30:00 PM PST","43472.8125","0.0","60.1","60.7","0.0"
"1/7/2019 07:45:00 PM PST","43472.82291666667","0.0","59.9","60.6","0.0"
"1/7/2019 08:00:00 PM PST","43472.83333333333","0.0","59.9","60.5","0.0"
"1/7/2019 08:15:00 PM PST","43472.84375","0.0","60.0","60.5","0.0"
"1/7/2019 08:30:00 PM PST","43472.85416666667","0.0","59.9","60.5","0.0"
"1/7/2019 08:45:00 PM PST","43472.86458333333","0.0","59.7","60.4","0.0"
"1/7/2019 09:00:00 PM PST","43472.875","0.0","59.9","60.4","0.0"
"1/7/2019 09:15:00 PM PST","43472.88541666667","0.0","59.7","60.3","0.0"
"1/7/2019 09:30:00 PM PST","43472.89583333333","0.0","59.7","60.4","0.0"
"1/7/2019 09:45:00 PM PST","43472.90625","0.0","65.4","69.3","0.0"
"1/7/2019 10:00:00 PM PST","43472.91666666667","27.0","64.8","73.6","6.1"
"1/7/2019 10:15:00 PM PST","43472.92708333333","26.3","60.8","68.7","4.9"
"1/7/2019 10:30:00 PM PST","43472.9375","20.4","63.8","71.4","2.3999999"
"1/7/2019 10:45:00 PM PST","43472.94791666667","29.699999","60.8","69.1","6.7999997"
"1/7/2019 11:00:00 PM PST","43472.95833333333","20.699999","64.1","71.0","2.5"
"1/7/2019 11:15:00 PM PST","43472.96875","27.099998","61.3","69.4","5.2999997"
"1/7/2019 11:30:00 PM PST","43472.97916666667","15.099999","64.0","70.1","1.1"
"1/7/2019 11:45:00 PM PST","43472.98958333333","28.8","61.1","69.2","6.2999997"
"1/8/2019 12:00:00 AM PST","43473.0","16.9","62.6","69.2","1.5"
"1/8/2019 12:15:00 AM PST","43473.01041666667","28.8","62.1","70.5","6.2999997"
"1/8/2019 12:30:00 AM PST","43473.02083333333","15.599999","62.9","69.2","1.1999999"
"1/8/2019 12:45:00 AM PST","43473.03125","26.3","62.2","70.6","4.9"
"1/8/2019 01:00:00 AM PST","43473.04166666667","14.2","62.4","69.0","0.9"
"1/8/2019 01:15:00 AM PST","43473.05208333333","26.8","62.3","70.4","5.2"
"1/8/2019 01:30:00 AM PST","43473.0625","20.5","60.5","67.0","2.5"
"1/8/2019 01:45:00 AM PST","43473.07291666667","18.1","62.9","69.2","1.8"
"1/8/2019 02:00:00 AM PST","43473.08333333333","24.8","59.7","66.4","5.2999997"
"1/8/2019 02:15:00 AM PST","43473.09375","18.5","59.9","65.3","1.9"
"1/8/2019 02:30:00 AM PST","43473.10416666667","0.0","61.5","60.8","0.0"
"1/8/2019 02:45:00 AM PST","43473.11458333333","0.0","60.4","61.0","0.0"
"1/8/2019 03:00:00 AM PST","43473.125","0.0","60.3","61.1","0.0"
"1/8/2019 03:15:00 AM PST","43473.13541666667","0.0","60.5","61.3","0.0"
"1/8/2019 03:30:00 AM PST","43473.14583333333","0.0","60.5","61.3","0.0"
"1/8/2019 03:45:00 AM PST","43473.15625","0.0","60.4","61.2","0.0"
"1/8/2019 04:00:00 AM PST","43473.16666666667","0.0","60.4","61.2","0.0"
"1/8/2019 04:15:00 AM PST","43473.17708333333","0.0","60.2","61.2","0.0"
"1/8/2019 04:30:00 AM PST","43473.1875","0.0","60.2","61.1","0.0"
"1/8/2019 04:45:00 AM PST","43473.19791666667","0.0","60.2","61.0","0.0"
"1/8/2019 05:00:00 AM PST","43473.20833333333","0.0","60.2","61.0","0.0"
"1/8/2019 05:15:00 AM PST","43473.21875","0.0","60.0","60.9","0.0"
"1/8/2019 05:30:00 AM PST","43473.22916666667","0.0","59.9","60.9","0.0"
"1/8/2019 05:45:00 AM PST","43473.23958333333","0.0","59.9","60.9","0.0"
"1/8/2019 06:00:00 AM PST","43473.25","0.0","60.0","60.6","0.0"
"1/8/2019 06:15:00 AM PST","43473.26041666667","0.0","59.8","60.6","0.0"
"1/8/2019 06:30:00 AM PST","43473.27083333333","0.0","59.8","60.6","0.0"
"1/8/2019 06:45:00 AM PST","43473.28125","0.0","59.8","60.5","0.0"
"1/8/2019 07:00:00 AM PST","43473.29166666667","0.0","59.8","60.5","0.0"
"1/8/2019 07:15:00 AM PST","43473.30208333333","0.0","59.8","60.4","0.0"
"1/8/2019 07:30:00 AM PST","43473.3125","0.0","59.8","60.3","0.0"
"1/8/2019 07:45:00 AM PST","43473.32291666667","0.0","59.7","60.2","0.0"
"1/8/2019 08:00:00 AM PST","43473.33333333333","0.0","59.4","60.0","0.0"
"1/8/2019 08:15:00 AM PST","43473.34375","0.0","59.5","60.0","0.0"
"1/8/2019 08:30:00 AM PST","43473.35416666667","0.0","59.3","60.2","0.0"
"1/8/2019 08:45:00 AM PST","43473.36458333333","0.0","59.3","60.0","0.0"
"1/8/2019 09:00:00 AM PST","43473.375","0.0","59.1","60.0","0.0"
"1/8/2019 09:15:00 AM PST","43473.38541666667","0.0","59.3","60.0","0.0"
"1/8/2019 09:30:00 AM PST","43473.39583333333","0.0","59.2","60.0","0.0"
"1/8/2019 09:45:00 AM PST","43473.40625","0.0","59.1","60.0","0.0"
"1/8/2019 10:00:00 AM PST","43473.41666666667","0.0","59.2","60.0","0.0"
"1/8/2019 10:15:00 AM PST","43473.42708333333","0.0","59.1","60.1","0.0"
"1/8/2019 10:30:00 AM PST","43473.4375","0.0","59.1","60.1","0.0"
"1/8/2019 10:45:00 AM PST","43473.44791666667","0.0","59.1","60.2","0.0"
"1/8/2019 11:00:00 AM PST","43473.45833333333","0.0","59.4","60.4","0.0"
"1/8/2019 11:15:00 AM PST","43473.46875","0.0","59.4","60.4","0.0"
"1/8/2019 11:30:00 AM PST","43473.47916666667","0.0","59.4","60.5","0.0"
"1/8/2019 11:45:00 AM PST","43473.48958333333","0.0","59.5","60.7","0.0"
"1/8/2019 12:00:00 PM PST","43473.5","0.0","59.6","60.8","0.0"
"1/8/2019 12:15:00 PM PST","43473.51041666667","0.0","59.6","60.9","0.0"
"1/8/2019 12:30:00 PM PST","43473.52083333333","0.0","59.8","61.1","0.0"
"1/8/2019 12:45:00 PM PST","43473.53125","0.0","60.0","61.2","0.0"
"1/8/2019 01:00:00 PM PST","43473.54166666667","0.0","60.3","61.3","0.0"
"1/8/2019 01:15:00 PM PST","43473.55208333333","0.0","60.6","61.5","0.0"
"1/8/2019 01:30:00 PM PST","43473.5625","0.0","60.6","61.5","0.0"
"1/8/2019 01:45:00 PM PST","43473.57291666667","0.0","60.9","61.5","0.0"
"1/8/2019 02:00:00 PM PST","43473.58333333333","0.0","60.9","61.5","0.0"
"1/8/2019 02:15:00 PM PST","43473.59375","0.0","60.9","61.5","0.0"
"1/8/2019 02:30:00 PM PST","43473.60416666667","0.0","61.0","61.5","0.0"
"1/8/2019 02:45:00 PM PST","43473.61458333333","0.0","61.1","61.5","0.0"
"1/8/2019 03:00:00 PM PST","43473.625","0.0","61.1","61.6","0.0"
"1/8/2019 03:15:00 PM PST","43473.63541666667","0.0","60.9","61.5","0.0"
"1/8/2019 03:30:00 PM PST","43473.64583333333","0.0","60.9","61.5","0.0"
"1/8/2019 03:45:00 PM PST","43473.65625","0.0","60.8","61.4","0.0"
"1/8/2019 04:00:00 PM PST","43473.66666666667","0.0","60.6","61.3","0.0"
"1/8/2019 04:15:00 PM PST","43473.67708333333","0.0","60.4","61.2","0.0"
"1/8/2019 04:30:00 PM PST","43473.6875","0.0","60.3","61.2","0.0"
"1/8/2019 04:45:00 PM PST","43473.69791666667","0.0","60.2","61.1","0.0"
"1/8/2019 05:00:00 PM PST","43473.70833333333","0.0","60.1","61.0","0.0"
"1/8/2019 05:15:00 PM PST","43473.71875","0.0","59.9","61.0","0.0"
"1/8/2019 05:30:00 PM PST","43473.72916666667","0.0","59.8","61.0","0.0"
"1/8/2019 05:45:00 PM PST","43473.73958333333","0.0","59.7","60.9","0.0"
"1/8/2019 06:00:00 PM PST","43473.75","0.0","59.8","60.9","0.0"
"1/8/2019 06:15:00 PM PST","43473.76041666667","0.0","59.7","60.8","0.0"
"1/8/2019 06:30:00 PM PST","43473.77083333333","0.0","59.7","60.8","0.0"
"1/8/2019 06:45:00 PM PST","43473.78125","0.0","59.7","60.7","0.0"
"1/8/2019 07:00:00 PM PST","43473.79166666667","0.0","59.6","60.6","0.0"
"1/8/2019 07:15:00 PM PST","43473.80208333333","0.0","59.4","60.5","0.0"
"1/8/2019 07:30:00 PM PST","43473.8125","0.0","59.6","60.4","0.0"
"1/8/2019 07:45:00 PM PST","43473.82291666667","0.0","59.5","60.4","0.0"
"1/8/2019 08:00:00 PM PST","43473.83333333333","0.0","59.3","60.3","0.0"
"1/8/2019 08:15:00 PM PST","43473.84375","0.0","59.5","60.3","0.0"
"1/8/2019 08:30:00 PM PST","43473.85416666667","0.0","59.3","60.2","0.0"
"1/8/2019 08:45:00 PM PST","43473.86458333333","0.0","59.4","60.2","0.0"
"1/8/2019 09:00:00 PM PST","43473.875","0.0","59.2","60.2","0.0"
"1/8/2019 09:15:00 PM PST","43473.88541666667","0.0","59.2","60.2","0.0"
"1/8/2019 09:30:00 PM PST","43473.89583333333","0.0","59.2","60.2","0.0"
"1/8/2019 09:45:00 PM PST","43473.90625","0.0","64.6","67.7","0.0"
"1/8/2019 10:00:00 PM PST","43473.91666666667","32.399998","64.4","73.8","8.9"
"1/8/2019 10:15:00 PM PST","43473.92708333333","28.9","61.3","69.4","6.5"
"1/8/2019 10:30:00 PM PST","43473.9375","26.9","64.0","71.7","5.2999997"
"1/8/2019 10:45:00 PM PST","43473.94791666667","35.8","61.8","70.4","11.9"
"1/8/2019 11:00:00 PM PST","43473.95833333333","32.2","61.5","69.4","8.8"
"1/8/2019 11:15:00 PM PST","43473.96875","27.4","63.7","71.4","5.6"
"1/8/2019 11:30:00 PM PST","43473.97916666667","37.7","61.2","70.0","13.599999"
"1/8/2019 11:45:00 PM PST","43473.98958333333","23.9","63.9","70.7","3.8"
"1/9/2019 12:00:00 AM PST","43474.0","34.7","63.1","71.8","10.8"
"1/9/2019 12:15:00 AM PST","43474.01041666667","32.8","61.2","69.4","9.099999"
"1/9/2019 12:30:00 AM PST","43474.02083333333","26.8","64.0","71.4","5.2"
"1/9/2019 12:45:00 AM PST","43474.03125","37.2","60.8","69.7","13.2"
"1/9/2019 01:00:00 AM PST","43474.04166666667","22.0","63.5","71.0","2.8999999"
"1/9/2019 01:15:00 AM PST","43474.05208333333","32.399998","60.7","70.1","8.9"
"1/9/2019 01:30:00 AM PST","43474.0625","32.7","59.7","67.6","9.099999"
"1/9/2019 01:45:00 AM PST","43474.07291666667","22.0","63.0","69.6","3.0"
"1/9/2019 02:00:00 AM PST","43474.08333333333","32.2","60.0","67.7","8.7"
"1/9/2019 02:15:00 AM PST","43474.09375","23.3","61.3","67.5","3.3999999"
"1/9/2019 02:30:00 AM PST","43474.10416666667","29.0","61.2","68.6","6.5"
"1/9/2019 02:45:00 AM PST","43474.11458333333","31.9","59.5","66.5","8.5"
"1/9/2019 03:00:00 AM PST","43474.125","24.9","60.4","66.6","4.2"
"1/9/2019 03:15:00 AM PST","43474.13541666667","26.0","62.5","69.3","4.7999997"
"1/9/2019 03:30:00 AM PST","43474.14583333333","0.0","65.0","63.3","0.0"
"1/9/2019 03:45:00 AM PST","43474.15625","0.0","64.7","63.3","0.0"
"1/9/2019 04:00:00 AM PST","43474.16666666667","0.0","64.6","63.6","0.0"
"1/9/2019 04:15:00 AM PST","43474.17708333333","0.0","64.0","63.5","0.0"
"1/9/2019 04:30:00 AM PST","43474.1875","0.0","63.6","63.5","0.0"
"1/9/2019 04:45:00 AM PST","43474.19791666667","0.0","63.3","63.4","0.0"
"1/9/2019 05:00:00 AM PST","43474.20833333333","0.0","62.9","63.2","0.0"
"1/9/2019 05:15:00 AM PST","43474.21875","0.0","62.6","63.2","0.0"
"1/9/2019 05:30:00 AM PST","43474.22916666667","0.0","62.3","63.0","0.0"
"1/9/2019 05:45:00 AM PST","43474.23958333333","0.0","62.2","62.9","0.0"
"1/9/2019 06:00:00 AM PST","43474.25","0.0","62.1","62.8","0.0"
"1/9/2019 06:15:00 AM PST","43474.26041666667","0.0","62.2","62.9","0.0"
"1/9/2019 06:30:00 AM PST","43474.27083333333","0.0","62.3","62.8","0.0"
"1/9/2019 06:45:00 AM PST","43474.28125","0.0","62.2","62.7","0.0"
"1/9/2019 07:00:00 AM PST","43474.29166666667","0.0","62.1","62.8","0.0"
"1/9/2019 07:15:00 AM PST","43474.30208333333","0.0","62.1","62.8","0.0"
"1/9/2019 07:30:00 AM PST","43474.3125","0.0","61.8","62.7","0.0"
"1/9/2019 07:45:00 AM PST","43474.32291666667","0.0","61.8","62.5","0.0"
"1/9/2019 08:00:00 AM PST","43474.33333333333","0.0","61.9","62.5","0.0"
"1/9/2019 08:15:00 AM PST","43474.34375","0.0","61.7","62.3","0.0"
"1/9/2019 08:30:00 AM PST","43474.35416666667","0.0","61.7","62.4","0.0"
"1/9/2019 08:45:00 AM PST","43474.36458333333","0.0","61.5","62.3","0.0"
"1/9/2019 09:00:00 AM PST","43474.375","0.0","61.5","62.4","0.0"
"1/9/2019 09:15:00 AM PST","43474.38541666667","0.0","61.5","62.4","0.0"
"1/9/2019 09:30:00 AM PST","43474.39583333333","0.0","61.4","62.4","0.0"
"1/9/2019 09:45:00 AM PST","43474.40625","0.0","61.5","62.4","0.0"
"1/9/2019 10:00:00 AM PST","43474.41666666667","0.0","61.5","62.5","0.0"
"1/9/2019 10:15:00 AM PST","43474.42708333333","0.0","61.7","62.5","0.0"
"1/9/2019 10:30:00 AM PST","43474.4375","0.0","61.8","62.7","0.0"
"1/9/2019 10:45:00 AM PST","43474.44791666667","0.0","62.0","62.8","0.0"
"1/9/2019 11:00:00 AM PST","43474.45833333333","0.0","62.1","63.0","0.0"
"1/9/2019 11:15:00 AM PST","43474.46875","0.0","62.3","63.0","0.0"
"1/9/2019 11:30:00 AM PST","43474.47916666667","0.0","62.2","63.0","0.0"
"1/9/2019 11:45:00 AM PST","43474.48958333333","0.0","62.2","62.9","0.0"
"1/9/2019 12:00:00 PM PST","43474.5","0.0","62.1","62.8","0.0"
"1/9/2019 12:15:00 PM PST","43474.51041666667","0.0","61.9","62.7","0.0"
"1/9/2019 12:30:00 PM PST","43474.52083333333","0.0","62.0","62.7","0.0"
"1/9/2019 12:45:00 PM PST","43474.53125","0.0","62.0","62.7","0.0"
"1/9/2019 01:00:00 PM PST","43474.54166666667","0.0","61.7","62.7","0.0"
"1/9/2019 01:15:00 PM PST","43474.55208333333","0.0","61.5","62.7","0.0"
"1/9/2019 01:30:00 PM PST","43474.5625","0.0","61.5","62.6","0.0"
"1/9/2019 01:45:00 PM PST","43474.57291666667","0.0","61.7","62.6","0.0"
"1/9/2019 02:00:00 PM PST","43474.58333333333","0.0","61.5","62.6","0.0"
"1/9/2019 02:15:00 PM PST","43474.59375","0.0","61.5","62.6","0.0"
"1/9/2019 02:30:00 PM PST","43474.60416666667","0.0","61.5","62.6","0.0"
"1/9/2019 02:45:00 PM PST","43474.61458333333","0.0","61.5","62.6","0.0"
"1/9/2019 03:00:00 PM PST","43474.625","0.0","61.5","62.6","0.0"
"1/9/2019 03:15:00 PM PST","43474.63541666667","0.0","61.6","62.6","0.0"
"1/9/2019 03:30:00 PM PST","43474.64583333333","0.0","61.5","62.5","0.0"
"1/9/2019 03:45:00 PM PST","43474.65625","0.0","61.5","62.5","0.0"
"1/9/2019 04:00:00 PM PST","43474.66666666667","0.0","61.4","62.5","0.0"
"1/9/2019 04:15:00 PM PST","43474.67708333333","0.0","61.4","62.5","0.0"
"1/9/2019 04:30:00 PM PST","43474.6875","0.0","61.5","62.4","0.0"
"1/9/2019 04:45:00 PM PST","43474.69791666667","0.0","61.4","62.4","0.0"
"1/9/2019 05:00:00 PM PST","43474.70833333333","0.0","61.3","62.3","0.0"
"1/9/2019 05:15:00 PM PST","43474.71875","0.0","61.4","62.3","0.0"
"1/9/2019 05:30:00 PM PST","43474.72916666667","0.0","61.2","62.2","0.0"
"1/9/2019 05:45:00 PM PST","43474.73958333333","0.0","61.1","62.2","0.0"
"1/9/2019 06:00:00 PM PST","43474.75","0.0","61.1","62.1","0.0"
"1/9/2019 06:15:00 PM PST","43474.76041666667","0.0","61.0","62.1","0.0"
"1/9/2019 06:30:00 PM PST","43474.77083333333","0.0","61.1","62.0","0.0"
"1/9/2019 06:45:00 PM PST","43474.78125","0.0","61.1","62.0","0.0"
"1/9/2019 07:00:00 PM PST","43474.79166666667","0.0","61.0","63.5","0.0"
"1/9/2019 07:15:00 PM PST","43474.80208333333","0.0","60.8","63.5","0.0"
"1/9/2019 07:30:00 PM PST","43474.8125","0.0","60.5","63.0","0.0"
"1/9/2019 07:45:00 PM PST","43474.82291666667","0.0","60.6","62.7","0.0"
"1/9/2019 08:00:00 PM PST","43474.83333333333","0.0","60.7","63.6","0.0"
"1/9/2019 08:15:00 PM PST","43474.84375","0.0","60.3","63.3","0.0"
"1/9/2019 08:30:00 PM PST","43474.85416666667","0.0","60.3","63.0","0.0"
"1/9/2019 08:45:00 PM PST","43474.86458333333","0.0","60.1","62.8","0.0"
"1/9/2019 09:00:00 PM PST","43474.875","0.0","60.1","62.7","0.0"
"1/9/2019 09:15:00 PM PST","43474.88541666667","0.0","60.2","62.6","0.0"
"1/9/2019 09:30:00 PM PST","43474.89583333333","0.0","60.2","62.4","0.0"
"1/9/2019 09:45:00 PM PST","43474.90625","32.1","64.3","68.7","8.7"
"1/9/2019 10:00:00 PM PST","43474.91666666667","59.899998","61.1","66.5","32.3"
"1/9/2019 10:15:00 PM PST","43474.92708333333","59.899998","60.0","65.0","37.5"
"1/9/2019 10:30:00 PM PST","43474.9375","50.8","60.3","65.0","25.4"
"1/9/2019 10:45:00 PM PST","43474.94791666667","46.7","61.0","65.7","20.699999"
"1/9/2019 11:00:00 PM PST","43474.95833333333","50.0","61.0","66.0","21.699999"
"1/9/2019 11:15:00 PM PST","43474.96875","59.3","60.1","65.2","34.899998"
"1/9/2019 11:30:00 PM PST","43474.97916666667","52.5","59.8","64.4","27.8"
"1/9/2019 11:45:00 PM PST","43474.98958333333","45.2","60.4","64.8","19.9"
"1/10/2019 12:00:00 AM PST","43475.0","43.7","60.3","64.8","18.5"
"1/10/2019 12:15:00 AM PST","43475.01041666667","44.5","60.5","64.8","18.699999"
"1/10/2019 12:30:00 AM PST","43475.02083333333","0.0","57.5","58.5","0.0"
"1/10/2019 12:45:00 AM PST","43475.03125","0.0","57.1","58.5","0.0"
"1/10/2019 01:00:00 AM PST","43475.04166666667","0.0","58.5","59.5","0.0"
"1/10/2019 01:15:00 AM PST","43475.05208333333","0.0","59.0","59.3","0.0"
"1/10/2019 01:30:00 AM PST","43475.0625","0.0","60.5","59.3","0.0"
"1/10/2019 01:45:00 AM PST","43475.07291666667","0.0","61.3","59.3","0.0"
"1/10/2019 02:00:00 AM PST","43475.08333333333","0.0","61.2","59.3","0.0"
"1/10/2019 02:15:00 AM PST","43475.09375","0.0","61.4","59.2","0.0"
"1/10/2019 02:30:00 AM PST","43475.10416666667","0.0","61.0","59.1","0.0"
"1/10/2019 02:45:00 AM PST","43475.11458333333","0.0","60.4","59.0","0.0"
"1/10/2019 03:00:00 AM PST","43475.125","0.0","59.9","59.0","0.0"
"1/10/2019 03:15:00 AM PST","43475.13541666667","0.0","59.5","58.9","0.0"
"1/10/2019 03:30:00 AM PST","43475.14583333333","0.0","59.4","58.8","0.0"
"1/10/2019 03:45:00 AM PST","43475.15625","0.0","59.3","58.7","0.0"
"1/10/2019 04:00:00 AM PST","43475.16666666667","0.0","59.2","58.6","0.0"
"1/10/2019 04:15:00 AM PST","43475.17708333333","0.0","59.3","58.5","0.0"
"1/10/2019 04:30:00 AM PST","43475.1875","0.0","58.9","58.5","0.0"
"1/10/2019 04:45:00 AM PST","43475.19791666667","0.0","59.0","58.3","0.0"
"1/10/2019 05:00:00 AM PST","43475.20833333333","0.0","58.7","58.3","0.0"
"1/10/2019 05:15:00 AM PST","43475.21875","0.0","58.8","58.2","0.0"
"1/10/2019 05:30:00 AM PST","43475.22916666667","0.0","58.6","58.2","0.0"
"1/10/2019 05:45:00 AM PST","43475.23958333333","0.0","58.6","58.2","0.0"
"1/10/2019 06:00:00 AM PST","43475.25","0.0","58.5","58.0","0.0"
"1/10/2019 06:15:00 AM PST","43475.26041666667","0.0","58.5","58.0","0.0"
"1/10/2019 06:30:00 AM PST","43475.27083333333","0.0","58.3","58.1","0.0"
"1/10/2019 06:45:00 AM PST","43475.28125","0.0","58.3","58.0","0.0"
"1/10/2019 07:00:00 AM PST","43475.29166666667","0.0","58.3","58.0","0.0"
"1/10/2019 07:15:00 AM PST","43475.30208333333","0.0","58.1","57.9","0.0"
"1/10/2019 07:30:00 AM PST","43475.3125","0.0","58.0","58.0","0.0"
"1/10/2019 07:45:00 AM PST","43475.32291666667","0.0","58.0","57.8","0.0"
"1/10/2019 08:00:00 AM PST","43475.33333333333","0.0","58.1","57.8","0.0"
"1/10/2019 08:15:00 AM PST","43475.34375","0.0","57.9","57.7","0.0"
"1/10/2019 08:30:00 AM PST","43475.35416666667","0.0","58.2","57.6","0.0"
"1/10/2019 08:45:00 AM PST","43475.36458333333","0.0","58.3","57.6","0.0"
"1/10/2019 09:00:00 AM PST","43475.375","0.0","58.2","57.6","0.0"
"1/10/2019 09:15:00 AM PST","43475.38541666667","0.0","58.1","57.6","0.0"
"1/10/2019 09:30:00 AM PST","43475.39583333333","0.0","58.3","57.6","0.0"
"1/10/2019 09:45:00 AM PST","43475.40625","0.0","58.2","57.6","0.0"
"1/10/2019 10:00:00 AM PST","43475.41666666667","0.0","58.2","57.5","0.0"
"1/10/2019 10:15:00 AM PST","43475.42708333333","0.0","58.1","57.5","0.0"
"1/10/2019 10:30:00 AM PST","43475.4375","0.0","58.1","57.6","0.0"
"1/10/2019 10:45:00 AM PST","43475.44791666667","0.0","58.1","57.6","0.0"
"1/10/2019 11:00:00 AM PST","43475.45833333333","0.0","62.8","65.1","0.0"
"1/10/2019 11:15:00 AM PST","43475.46875","44.3","59.8","65.2","22.4"
"1/10/2019 11:30:00 AM PST","43475.47916666667","29.9","59.8","63.5","7.2"
"1/10/2019 11:45:00 AM PST","43475.48958333333","34.5","61.3","65.7","10.8"
"1/10/2019 12:00:00 PM PST","43475.5","40.1","59.6","63.6","14.599999"
"1/10/2019 12:15:00 PM PST","43475.51041666667","29.3","61.2","64.9","6.7"
"1/10/2019 12:30:00 PM PST","43475.52083333333","41.8","60.2","64.3","14.299999"
"1/10/2019 12:45:00 PM PST","43475.53125","36.3","59.9","64.0","12.3"
"1/10/2019 01:00:00 PM PST","43475.54166666667","30.5","61.1","64.8","7.3999996"
"1/10/2019 01:15:00 PM PST","43475.55208333333","0.0","57.7","58.4","0.0"
"1/10/2019 01:30:00 PM PST","43475.5625","0.0","57.6","58.7","0.0"
"1/10/2019 01:45:00 PM PST","43475.57291666667","0.0","57.2","59.4","0.0"
"1/10/2019 02:00:00 PM PST","43475.58333333333","0.0","57.4","59.3","0.0"
"1/10/2019 02:15:00 PM PST","43475.59375","0.0","57.2","59.5","0.0"
"1/10/2019 02:30:00 PM PST","43475.60416666667","0.0","57.1","59.5","0.0"
"1/10/2019 02:45:00 PM PST","43475.61458333333","0.0","57.2","59.4","0.0"
"1/10/2019 03:00:00 PM PST","43475.625","0.0","57.0","59.4","0.0"
"1/10/2019 03:15:00 PM PST","43475.63541666667","0.0","57.0","59.4","0.0"
"1/10/2019 03:30:00 PM PST","43475.64583333333","0.0","57.2","59.3","0.0"
"1/10/2019 03:45:00 PM PST","43475.65625","0.0","57.0","59.2","0.0"
"1/10/2019 04:00:00 PM PST","43475.66666666667","0.0","57.0","59.2","0.0"
"1/10/2019 04:15:00 PM PST","43475.67708333333","0.0","57.0","59.1","0.0"
"1/10/2019 04:30:00 PM PST","43475.6875","0.0","57.0","59.0","0.0"
"1/10/2019 04:45:00 PM PST","43475.69791666667","0.0","57.1","59.0","0.0"
"1/10/2019 05:00:00 PM PST","43475.70833333333","0.0","56.9","58.9","0.0"
"1/10/2019 05:15:00 PM PST","43475.71875","0.0","57.1","58.9","0.0"
"1/10/2019 05:30:00 PM PST","43475.72916666667","0.0","57.0","58.8","0.0"
"1/10/2019 05:45:00 PM PST","43475.73958333333","0.0","56.8","58.8","0.0"
"1/10/2019 06:00:00 PM PST","43475.75","0.0","57.0","58.7","0.0"
"1/10/2019 06:15:00 PM PST","43475.76041666667","0.0","56.9","58.7","0.0"
"1/10/2019 06:30:00 PM PST","43475.77083333333","0.0","56.9","58.6","0.0"
"1/10/2019 06:45:00 PM PST","43475.78125","0.0","56.7","58.6","0.0"
"1/10/2019 07:00:00 PM PST","43475.79166666667","0.0","56.9","58.5","0.0"
"1/10/2019 07:15:00 PM PST","43475.80208333333","0.0","56.8","58.5","0.0"
"1/10/2019 07:30:00 PM PST","43475.8125","0.0","56.7","58.5","0.0"
"1/10/2019 07:45:00 PM PST","43475.82291666667","0.0","56.6","58.4","0.0"
"1/10/2019 08:00:00 PM PST","43475.83333333333","0.0","56.8","58.4","0.0"
"1/10/2019 08:15:00 PM PST","43475.84375","0.0","56.8","58.4","0.0"
"1/10/2019 08:30:00 PM PST","43475.85416666667","0.0","56.6","58.4","0.0"
"1/10/2019 08:45:00 PM PST","43475.86458333333","0.0","56.7","58.4","0.0"
"1/10/2019 09:00:00 PM PST","43475.875","0.0","56.8","58.2","0.0"
"1/10/2019 09:15:00 PM PST","43475.88541666667","0.0","56.8","58.3","0.0"
"1/10/2019 09:30:00 PM PST","43475.89583333333","0.0","56.7","58.3","0.0"
"1/10/2019 09:45:00 PM PST","43475.90625","17.4","64.8","67.9","1.5"
"1/10/2019 10:00:00 PM PST","43475.91666666667","35.1","61.8","67.2","11.099999"
"1/10/2019 10:15:00 PM PST","43475.92708333333","25.3","65.7","69.9","4.2999997"
"1/10/2019 10:30:00 PM PST","43475.9375","33.1","62.6","67.7","9.3"
"1/10/2019 10:45:00 PM PST","43475.94791666667","21.0","64.8","68.4","2.5"
"1/10/2019 11:00:00 PM PST","43475.95833333333","34.5","62.7","68.1","10.599999"
"1/10/2019 11:15:00 PM PST","43475.96875","28.9","65.4","70.0","6.2999997"
"1/10/2019 11:30:00 PM PST","43475.97916666667","28.099998","63.5","68.0","5.7999997"
"1/10/2019 11:45:00 PM PST","43475.98958333333","31.4","64.6","69.6","8.0"
"1/11/2019 12:00:00 AM PST","43476.0","33.399998","61.9","66.4","9.599999"
"1/11/2019 12:15:00 AM PST","43476.01041666667","26.4","61.7","65.0","4.9"
"1/11/2019 12:30:00 AM PST","43476.02083333333","33.3","60.4","63.9","9.5"
"1/11/2019 12:45:00 AM PST","43476.03125","23.4","60.2","62.6","3.5"
"1/11/2019 01:00:00 AM PST","43476.04166666667","22.3","61.5","63.7","3.1"
"1/11/2019 01:15:00 AM PST","43476.05208333333","0.0","60.5","60.7","0.0"
"1/11/2019 01:30:00 AM PST","43476.0625","0.0","60.3","60.6","0.0"
"1/11/2019 01:45:00 AM PST","43476.07291666667","0.0","60.6","60.5","0.0"
"1/11/2019 02:00:00 AM PST","43476.08333333333","0.0","60.6","60.6","0.0"
"1/11/2019 02:15:00 AM PST","43476.09375","0.0","60.2","60.4","0.0"
"1/11/2019 02:30:00 AM PST","43476.10416666667","0.0","59.8","60.3","0.0"
"1/11/2019 02:45:00 AM PST","43476.11458333333","0.0","59.6","60.2","0.0"
"1/11/2019 03:00:00 AM PST","43476.125","0.0","59.6","60.1","0.0"
"1/11/2019 03:15:00 AM PST","43476.13541666667","0.0","59.4","60.0","0.0"
"1/11/2019 03:30:00 AM PST","43476.14583333333","0.0","59.6","59.9","0.0"
"1/11/2019 03:45:00 AM PST","43476.15625","0.0","59.5","59.9","0.0"
"1/11/2019 04:00:00 AM PST","43476.16666666667","0.0","59.3","59.9","0.0"
"1/11/2019 04:15:00 AM PST","43476.17708333333","0.0","59.2","59.7","0.0"
"1/11/2019 04:30:00 AM PST","43476.1875","0.0","59.1","59.7","0.0"
"1/11/2019 04:45:00 AM PST","43476.19791666667","0.0","59.2","59.6","0.0"
"1/11/2019 05:00:00 AM PST","43476.20833333333","0.0","59.2","59.6","0.0"
"1/11/2019 05:15:00 AM PST","43476.21875","0.0","59.1","59.5","0.0"
"1/11/2019 05:30:00 AM PST","43476.22916666667","0.0","59.1","59.4","0.0"
"1/11/2019 05:45:00 AM PST","43476.23958333333","0.0","59.0","59.4","0.0"
"1/11/2019 06:00:00 AM PST","43476.25","0.0","58.9","59.4","0.0"
"1/11/2019 06:15:00 AM PST","43476.26041666667","0.0","58.9","59.2","0.0"
"1/11/2019 06:30:00 AM PST","43476.27083333333","0.0","58.8","59.1","0.0"
"1/11/2019 06:45:00 AM PST","43476.28125","0.0","58.6","58.9","0.0"
"1/11/2019 07:00:00 AM PST","43476.29166666667","0.0","58.6","58.9","0.0"
"1/11/2019 07:15:00 AM PST","43476.30208333333","0.0","58.5","58.8","0.0"
"1/11/2019 07:30:00 AM PST","43476.3125","0.0","58.5","58.8","0.0"
"1/11/2019 07:45:00 AM PST","43476.32291666667","0.0","58.3","58.7","0.0"
"1/11/2019 08:00:00 AM PST","43476.33333333333","0.0","58.2","58.7","0.0"
"1/11/2019 08:15:00 AM PST","43476.34375","0.0","58.3","58.6","0.0"
"1/11/2019 08:30:00 AM PST","43476.35416666667","0.0","58.3","58.5","0.0"
"1/11/2019 08:45:00 AM PST","43476.36458333333","0.0","58.2","58.4","0.0"
"1/11/2019 09:00:00 AM PST","43476.375","0.0","58.1","58.4","0.0"
"1/11/2019 09:15:00 AM PST","43476.38541666667","0.0","58.0","58.5","0.0"
"1/11/2019 09:30:00 AM PST","43476.39583333333","0.0","57.9","58.4","0.0"
"1/11/2019 09:45:00 AM PST","43476.40625","0.0","58.1","58.4","0.0"
"1/11/2019 10:00:00 AM PST","43476.41666666667","0.0","58.0","58.4","0.0"
"1/11/2019 10:15:00 AM PST","43476.42708333333","0.0","58.0","58.3","0.0"
"1/11/2019 10:30:00 AM PST","43476.4375","0.0","57.9","58.3","0.0"
"1/11/2019 10:45:00 AM PST","43476.44791666667","0.0","57.9","58.3","0.0"
"1/11/2019 11:00:00 AM PST","43476.45833333333","0.0","57.9","58.3","0.0"
"1/11/2019 11:15:00 AM PST","43476.46875","0.0","57.8","58.4","0.0"
"1/11/2019 11:30:00 AM PST","43476.47916666667","0.0","57.7","58.3","0.0"
"1/11/2019 11:45:00 AM PST","43476.48958333333","0.0","57.7","58.2","0.0"
"1/11/2019 12:00:00 PM PST","43476.5","0.0","57.7","58.3","0.0"
"1/11/2019 12:15:00 PM PST","43476.51041666667","0.0","57.6","58.3","0.0"
"1/11/2019 12:30:00 PM PST","43476.52083333333","0.0","57.7","58.4","0.0"
"1/11/2019 12:45:00 PM PST","43476.53125","0.0","57.8","58.5","0.0"
"1/11/2019 01:00:00 PM PST","43476.54166666667","0.0","57.7","58.6","0.0"
"1/11/2019 01:15:00 PM PST","43476.55208333333","0.0","57.8","58.9","0.0"
"1/11/2019 01:30:00 PM PST","43476.5625","0.0","57.6","59.0","0.0"
"1/11/2019 01:45:00 PM PST","43476.57291666667","0.0","57.9","58.9","0.0"
"1/11/2019 02:00:00 PM PST","43476.58333333333","0.0","58.0","58.9","0.0"
"1/11/2019 02:15:00 PM PST","43476.59375","0.0","57.9","58.9","0.0"
"1/11/2019 02:30:00 PM PST","43476.60416666667","0.0","58.1","58.9","0.0"
"1/11/2019 02:45:00 PM PST","43476.61458333333","0.0","58.0","58.8","0.0"
"1/11/2019 03:00:00 PM PST","43476.625","0.0","58.0","58.9","0.0"
"1/11/2019 03:15:00 PM PST","43476.63541666667","0.0","58.1","58.9","0.0"
"1/11/2019 03:30:00 PM PST","43476.64583333333","0.0","58.1","58.9","0.0"
"1/11/2019 03:45:00 PM PST","43476.65625","0.0","58.0","58.9","0.0"
"1/11/2019 04:00:00 PM PST","43476.66666666667","0.0","58.1","58.8","0.0"
"1/11/2019 04:15:00 PM PST","43476.67708333333","0.0","57.9","58.8","0.0"
"1/11/2019 04:30:00 PM PST","43476.6875","0.0","58.0","58.8","0.0"
"1/11/2019 04:45:00 PM PST","43476.69791666667","0.0","57.9","58.7","0.0"
"1/11/2019 05:00:00 PM PST","43476.70833333333","0.0","57.7","58.6","0.0"
"1/11/2019 05:15:00 PM PST","43476.71875","0.0","57.9","58.6","0.0"
"1/11/2019 05:30:00 PM PST","43476.72916666667","0.0","57.7","58.6","0.0"
"1/11/2019 05:45:00 PM PST","43476.73958333333","0.0","57.8","58.5","0.0"
"1/11/2019 06:00:00 PM PST","43476.75","0.0","57.7","58.5","0.0"
"1/11/2019 06:15:00 PM PST","43476.76041666667","0.0","57.7","58.4","0.0"
"1/11/2019 06:30:00 PM PST","43476.77083333333","0.0","57.7","58.4","0.0"
"1/11/2019 06:45:00 PM PST","43476.78125","0.0","57.8","58.3","0.0"
"1/11/2019 07:00:00 PM PST","43476.79166666667","0.0","57.7","58.2","0.0"
"1/11/2019 07:15:00 PM PST","43476.80208333333","0.0","57.8","58.2","0.0"
"1/11/2019 07:30:00 PM PST","43476.8125","0.0","57.7","58.1","0.0"
