"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/18/2019 04:45:00 PM PST","43483.69791666667","0.0","58.7","60.3","0.0"
"1/18/2019 05:00:00 PM PST","43483.70833333333","0.0","58.5","60.2","0.0"
"1/18/2019 05:15:00 PM PST","43483.71875","0.0","58.4","60.2","0.0"
"1/18/2019 05:30:00 PM PST","43483.72916666667","0.0","58.6","60.1","0.0"
"1/18/2019 05:45:00 PM PST","43483.73958333333","0.0","58.4","60.1","0.0"
"1/18/2019 06:00:00 PM PST","43483.75","0.0","58.6","60.1","0.0"
"1/18/2019 06:15:00 PM PST","43483.76041666667","0.0","58.6","60.0","0.0"
"1/18/2019 06:30:00 PM PST","43483.77083333333","0.0","58.5","60.0","0.0"
"1/18/2019 06:45:00 PM PST","43483.78125","0.0","58.5","59.9","0.0"
"1/18/2019 07:00:00 PM PST","43483.79166666667","0.0","58.4","59.9","0.0"
"1/18/2019 07:15:00 PM PST","43483.80208333333","0.0","58.6","59.9","0.0"
"1/18/2019 07:30:00 PM PST","43483.8125","0.0","58.4","59.8","0.0"
"1/18/2019 07:45:00 PM PST","43483.82291666667","0.0","58.4","59.8","0.0"
"1/18/2019 08:00:00 PM PST","43483.83333333333","0.0","58.4","59.8","0.0"
"1/18/2019 08:15:00 PM PST","43483.84375","0.0","58.4","59.7","0.0"
"1/18/2019 08:30:00 PM PST","43483.85416666667","0.0","58.3","59.6","0.0"
"1/18/2019 08:45:00 PM PST","43483.86458333333","0.0","58.4","59.6","0.0"
"1/18/2019 09:00:00 PM PST","43483.875","0.0","58.2","59.5","0.0"
"1/18/2019 09:15:00 PM PST","43483.88541666667","0.0","58.3","59.3","0.0"
"1/18/2019 09:30:00 PM PST","43483.89583333333","0.0","58.3","59.4","0.0"
"1/18/2019 09:45:00 PM PST","43483.90625","0.0","58.2","59.3","0.0"
"1/18/2019 10:00:00 PM PST","43483.91666666667","0.0","58.1","59.2","0.0"
"1/18/2019 10:15:00 PM PST","43483.92708333333","0.0","58.1","59.1","0.0"
"1/18/2019 10:30:00 PM PST","43483.9375","0.0","58.1","59.1","0.0"
"1/18/2019 10:45:00 PM PST","43483.94791666667","0.0","58.0","59.0","0.0"
"1/18/2019 11:00:00 PM PST","43483.95833333333","0.0","58.0","59.0","0.0"
"1/18/2019 11:15:00 PM PST","43483.96875","0.0","58.1","58.9","0.0"
"1/18/2019 11:30:00 PM PST","43483.97916666667","0.0","58.0","58.8","0.0"
"1/18/2019 11:45:00 PM PST","43483.98958333333","0.0","57.9","58.9","0.0"
"1/19/2019 12:00:00 AM PST","43484.0","0.0","57.9","58.9","0.0"
"1/19/2019 12:15:00 AM PST","43484.01041666667","0.0","57.8","58.8","0.0"
"1/19/2019 12:30:00 AM PST","43484.02083333333","0.0","57.8","58.8","0.0"
"1/19/2019 12:45:00 AM PST","43484.03125","0.0","57.9","58.7","0.0"
"1/19/2019 01:00:00 AM PST","43484.04166666667","0.0","57.8","58.7","0.0"
"1/19/2019 01:15:00 AM PST","43484.05208333333","0.0","57.8","58.7","0.0"
"1/19/2019 01:30:00 AM PST","43484.0625","0.0","57.6","58.7","0.0"
"1/19/2019 01:45:00 AM PST","43484.07291666667","0.0","57.6","58.7","0.0"
"1/19/2019 02:00:00 AM PST","43484.08333333333","0.0","57.8","58.6","0.0"
"1/19/2019 02:15:00 AM PST","43484.09375","0.0","57.7","58.7","0.0"
"1/19/2019 02:30:00 AM PST","43484.10416666667","0.0","57.7","58.6","0.0"
"1/19/2019 02:45:00 AM PST","43484.11458333333","0.0","57.8","58.7","0.0"
"1/19/2019 03:00:00 AM PST","43484.125","0.0","57.8","58.6","0.0"
"1/19/2019 03:15:00 AM PST","43484.13541666667","0.0","57.5","58.6","0.0"
"1/19/2019 03:30:00 AM PST","43484.14583333333","0.0","57.7","58.6","0.0"
"1/19/2019 03:45:00 AM PST","43484.15625","0.0","57.5","58.6","0.0"
"1/19/2019 04:00:00 AM PST","43484.16666666667","0.0","57.5","58.6","0.0"
"1/19/2019 04:15:00 AM PST","43484.17708333333","0.0","57.5","60.1","0.0"
"1/19/2019 04:30:00 AM PST","43484.1875","0.0","66.8","70.6","0.0"
"1/19/2019 04:45:00 AM PST","43484.19791666667","32.2","62.7","73.7","8.599999"
"1/19/2019 05:00:00 AM PST","43484.20833333333","12.3","65.6","72.5","0.7"
"1/19/2019 05:15:00 AM PST","43484.21875","0.0","69.4","66.0","0.0"
"1/19/2019 05:30:00 AM PST","43484.22916666667","0.0","68.6","67.2","0.0"
"1/19/2019 05:45:00 AM PST","43484.23958333333","0.0","67.8","66.6","0.0"
"1/19/2019 06:00:00 AM PST","43484.25","0.0","67.1","66.8","0.0"
"1/19/2019 06:15:00 AM PST","43484.26041666667","0.0","67.1","66.7","0.0"
"1/19/2019 06:30:00 AM PST","43484.27083333333","0.0","66.8","66.8","0.0"
"1/19/2019 06:45:00 AM PST","43484.28125","0.0","66.7","66.5","0.0"
"1/19/2019 07:00:00 AM PST","43484.29166666667","0.0","66.3","66.4","0.0"
"1/19/2019 07:15:00 AM PST","43484.30208333333","0.0","66.1","66.2","0.0"
"1/19/2019 07:30:00 AM PST","43484.3125","0.0","65.8","66.0","0.0"
"1/19/2019 07:45:00 AM PST","43484.32291666667","0.0","65.6","66.0","0.0"
"1/19/2019 08:00:00 AM PST","43484.33333333333","0.0","65.5","65.9","0.0"
"1/19/2019 08:15:00 AM PST","43484.34375","0.0","65.1","65.8","0.0"
"1/19/2019 08:30:00 AM PST","43484.35416666667","0.0","64.9","65.7","0.0"
"1/19/2019 08:45:00 AM PST","43484.36458333333","0.0","64.7","65.7","0.0"
"1/19/2019 09:00:00 AM PST","43484.375","0.0","64.7","65.6","0.0"
"1/19/2019 09:15:00 AM PST","43484.38541666667","0.0","64.4","65.6","0.0"
"1/19/2019 09:30:00 AM PST","43484.39583333333","0.0","64.4","65.4","0.0"
"1/19/2019 09:45:00 AM PST","43484.40625","0.0","64.4","65.5","0.0"
"1/19/2019 10:00:00 AM PST","43484.41666666667","0.0","64.3","65.5","0.0"
"1/19/2019 10:15:00 AM PST","43484.42708333333","0.0","64.2","65.4","0.0"
"1/19/2019 10:30:00 AM PST","43484.4375","0.0","64.1","65.5","0.0"
"1/19/2019 10:45:00 AM PST","43484.44791666667","0.0","64.3","65.4","0.0"
"1/19/2019 11:00:00 AM PST","43484.45833333333","0.0","64.0","65.4","0.0"
"1/19/2019 11:15:00 AM PST","43484.46875","0.0","64.2","65.3","0.0"
"1/19/2019 11:30:00 AM PST","43484.47916666667","0.0","64.3","65.3","0.0"
"1/19/2019 11:45:00 AM PST","43484.48958333333","0.0","64.1","65.4","0.0"
"1/19/2019 12:00:00 PM PST","43484.5","0.0","64.2","65.4","0.0"
"1/19/2019 12:15:00 PM PST","43484.51041666667","0.0","64.4","65.5","0.0"
"1/19/2019 12:30:00 PM PST","43484.52083333333","0.0","64.3","65.7","0.0"
"1/19/2019 12:45:00 PM PST","43484.53125","0.0","64.2","65.8","0.0"
"1/19/2019 01:00:00 PM PST","43484.54166666667","0.0","64.3","66.2","0.0"
"1/19/2019 01:15:00 PM PST","43484.55208333333","0.0","64.3","66.5","0.0"
"1/19/2019 01:30:00 PM PST","43484.5625","0.0","64.5","67.0","0.0"
"1/19/2019 01:45:00 PM PST","43484.57291666667","0.0","64.5","67.1","0.0"
"1/19/2019 02:00:00 PM PST","43484.58333333333","0.0","64.5","66.4","0.0"
"1/19/2019 02:15:00 PM PST","43484.59375","0.0","64.4","66.1","0.0"
"1/19/2019 02:30:00 PM PST","43484.60416666667","0.0","64.3","65.9","0.0"
"1/19/2019 02:45:00 PM PST","43484.61458333333","0.0","64.3","65.8","0.0"
"1/19/2019 03:00:00 PM PST","43484.625","0.0","64.4","65.6","0.0"
"1/19/2019 03:15:00 PM PST","43484.63541666667","0.0","64.3","65.5","0.0"
"1/19/2019 03:30:00 PM PST","43484.64583333333","0.0","64.4","65.5","0.0"
"1/19/2019 03:45:00 PM PST","43484.65625","0.0","64.4","65.5","0.0"
"1/19/2019 04:00:00 PM PST","43484.66666666667","0.0","64.4","65.4","0.0"
"1/19/2019 04:15:00 PM PST","43484.67708333333","0.0","64.2","65.4","0.0"
"1/19/2019 04:30:00 PM PST","43484.6875","0.0","64.2","65.4","0.0"
"1/19/2019 04:45:00 PM PST","43484.69791666667","0.0","64.4","65.4","0.0"
"1/19/2019 05:00:00 PM PST","43484.70833333333","0.0","64.4","65.4","0.0"
"1/19/2019 05:15:00 PM PST","43484.71875","0.0","64.3","65.3","0.0"
"1/19/2019 05:30:00 PM PST","43484.72916666667","0.0","64.3","65.3","0.0"
"1/19/2019 05:45:00 PM PST","43484.73958333333","0.0","64.4","65.2","0.0"
"1/19/2019 06:00:00 PM PST","43484.75","0.0","64.2","65.1","0.0"
"1/19/2019 06:15:00 PM PST","43484.76041666667","25.4","60.1","68.5","4.4"
"1/19/2019 06:30:00 PM PST","43484.77083333333","29.3","63.3","73.1","6.6"
"1/19/2019 06:45:00 PM PST","43484.78125","30.3","61.2","70.5","7.2"
"1/19/2019 07:00:00 PM PST","43484.79166666667","17.8","64.4","72.0","1.6999999"
"1/19/2019 07:15:00 PM PST","43484.80208333333","40.7","61.1","71.4","17.1"
"1/19/2019 07:30:00 PM PST","43484.8125","20.1","64.4","71.6","2.3"
"1/19/2019 07:45:00 PM PST","43484.82291666667","33.5","62.8","72.8","9.7"
"1/19/2019 08:00:00 PM PST","43484.83333333333","27.099998","61.5","70.6","4.9"
"1/19/2019 08:15:00 PM PST","43484.84375","27.599998","64.3","73.6","5.6"
"1/19/2019 08:30:00 PM PST","43484.85416666667","27.199999","61.5","70.6","3.3999999"
"1/19/2019 08:45:00 PM PST","43484.86458333333","24.3","64.6","73.8","3.8999999"
"1/19/2019 09:00:00 PM PST","43484.875","27.3","61.3","70.5","5.2999997"
"1/19/2019 09:15:00 PM PST","43484.88541666667","18.699999","65.5","73.6","1.9"
"1/19/2019 09:30:00 PM PST","43484.89583333333","27.5","61.4","70.4","5.5"
"1/19/2019 09:45:00 PM PST","43484.90625","12.099999","63.5","70.8","0.59999996"
"1/19/2019 10:00:00 PM PST","43484.91666666667","30.3","62.3","72.2","7.7999997"
"1/19/2019 10:15:00 PM PST","43484.92708333333","16.6","62.7","70.7","1.4"
"1/19/2019 10:30:00 PM PST","43484.9375","29.199999","62.3","72.0","6.6"
"1/19/2019 10:45:00 PM PST","43484.94791666667","0.0","65.3","63.0","0.0"
"1/19/2019 11:00:00 PM PST","43484.95833333333","0.0","64.8","63.4","0.0"
"1/19/2019 11:15:00 PM PST","43484.96875","0.0","64.5","63.7","0.0"
"1/19/2019 11:30:00 PM PST","43484.97916666667","0.0","63.9","63.7","0.0"
"1/19/2019 11:45:00 PM PST","43484.98958333333","0.0","63.6","63.8","0.0"
"1/20/2019 12:00:00 AM PST","43485.0","0.0","63.4","63.6","0.0"
"1/20/2019 12:15:00 AM PST","43485.01041666667","0.0","63.2","63.6","0.0"
"1/20/2019 12:30:00 AM PST","43485.02083333333","0.0","63.0","63.5","0.0"
"1/20/2019 12:45:00 AM PST","43485.03125","0.0","63.0","63.4","0.0"
"1/20/2019 01:00:00 AM PST","43485.04166666667","0.0","62.8","63.3","0.0"
"1/20/2019 01:15:00 AM PST","43485.05208333333","0.0","62.6","63.2","0.0"
"1/20/2019 01:30:00 AM PST","43485.0625","0.0","62.6","63.0","0.0"
"1/20/2019 01:45:00 AM PST","43485.07291666667","0.0","62.6","62.9","0.0"
"1/20/2019 02:00:00 AM PST","43485.08333333333","0.0","62.4","62.8","0.0"
"1/20/2019 02:15:00 AM PST","43485.09375","0.0","62.4","62.6","0.0"
"1/20/2019 02:30:00 AM PST","43485.10416666667","0.0","62.4","62.7","0.0"
"1/20/2019 02:45:00 AM PST","43485.11458333333","0.0","62.3","62.6","0.0"
"1/20/2019 03:00:00 AM PST","43485.125","0.0","62.2","62.5","0.0"
"1/20/2019 03:15:00 AM PST","43485.13541666667","0.0","62.1","62.5","0.0"
"1/20/2019 03:30:00 AM PST","43485.14583333333","0.0","61.8","62.5","0.0"
"1/20/2019 03:45:00 AM PST","43485.15625","0.0","61.8","62.4","0.0"
"1/20/2019 04:00:00 AM PST","43485.16666666667","0.0","61.9","62.3","0.0"
"1/20/2019 04:15:00 AM PST","43485.17708333333","0.0","61.9","62.2","0.0"
"1/20/2019 04:30:00 AM PST","43485.1875","0.0","61.8","62.2","0.0"
"1/20/2019 04:45:00 AM PST","43485.19791666667","0.0","61.6","62.1","0.0"
"1/20/2019 05:00:00 AM PST","43485.20833333333","20.1","59.3","62.0","2.3999999"
"1/20/2019 05:15:00 AM PST","43485.21875","0.0","69.2","72.8","0.0"
"1/20/2019 05:30:00 AM PST","43485.22916666667","26.099998","62.1","71.2","4.7999997"
"1/20/2019 05:45:00 AM PST","43485.23958333333","12.9","66.2","73.7","0.7"
"1/20/2019 06:00:00 AM PST","43485.25","0.0","69.7","66.8","0.0"
"1/20/2019 06:15:00 AM PST","43485.26041666667","0.0","68.9","67.5","0.0"
"1/20/2019 06:30:00 AM PST","43485.27083333333","0.0","68.1","67.2","0.0"
"1/20/2019 06:45:00 AM PST","43485.28125","0.0","68.0","67.3","0.0"
"1/20/2019 07:00:00 AM PST","43485.29166666667","0.0","67.8","67.1","0.0"
"1/20/2019 07:15:00 AM PST","43485.30208333333","0.0","67.5","67.0","0.0"
"1/20/2019 07:30:00 AM PST","43485.3125","0.0","67.0","66.8","0.0"
"1/20/2019 07:45:00 AM PST","43485.32291666667","0.0","66.4","66.7","0.0"
"1/20/2019 08:00:00 AM PST","43485.33333333333","0.0","66.2","66.5","0.0"
"1/20/2019 08:15:00 AM PST","43485.34375","0.0","66.0","66.4","0.0"
"1/20/2019 08:30:00 AM PST","43485.35416666667","0.0","65.6","66.4","0.0"
"1/20/2019 08:45:00 AM PST","43485.36458333333","0.0","65.4","66.5","0.0"
"1/20/2019 09:00:00 AM PST","43485.375","0.0","65.2","66.4","0.0"
"1/20/2019 09:15:00 AM PST","43485.38541666667","0.0","65.1","66.2","0.0"
"1/20/2019 09:30:00 AM PST","43485.39583333333","0.0","64.8","66.2","0.0"
"1/20/2019 09:45:00 AM PST","43485.40625","0.0","64.6","66.2","0.0"
"1/20/2019 10:00:00 AM PST","43485.41666666667","0.0","64.7","66.1","0.0"
"1/20/2019 10:15:00 AM PST","43485.42708333333","0.0","64.5","66.1","0.0"
"1/20/2019 10:30:00 AM PST","43485.4375","0.0","64.4","66.1","0.0"
"1/20/2019 10:45:00 AM PST","43485.44791666667","0.0","64.4","66.1","0.0"
"1/20/2019 11:00:00 AM PST","43485.45833333333","0.0","64.6","66.2","0.0"
"1/20/2019 11:15:00 AM PST","43485.46875","0.0","64.5","66.2","0.0"
"1/20/2019 11:30:00 AM PST","43485.47916666667","0.0","64.6","66.4","0.0"
"1/20/2019 11:45:00 AM PST","43485.48958333333","0.0","64.7","66.4","0.0"
"1/20/2019 12:00:00 PM PST","43485.5","0.0","64.8","66.5","0.0"
"1/20/2019 12:15:00 PM PST","43485.51041666667","0.0","64.8","66.5","0.0"
"1/20/2019 12:30:00 PM PST","43485.52083333333","0.0","64.6","66.6","0.0"
"1/20/2019 12:45:00 PM PST","43485.53125","0.0","64.5","66.6","0.0"
"1/20/2019 01:00:00 PM PST","43485.54166666667","0.0","64.6","66.5","0.0"
"1/20/2019 01:15:00 PM PST","43485.55208333333","0.0","64.7","67.1","0.0"
"1/20/2019 01:30:00 PM PST","43485.5625","0.0","64.8","67.3","0.0"
"1/20/2019 01:45:00 PM PST","43485.57291666667","0.0","64.9","67.7","0.0"
"1/20/2019 02:00:00 PM PST","43485.58333333333","0.0","64.8","67.2","0.0"
"1/20/2019 02:15:00 PM PST","43485.59375","0.0","65.0","67.0","0.0"
"1/20/2019 02:30:00 PM PST","43485.60416666667","0.0","65.1","66.8","0.0"
"1/20/2019 02:45:00 PM PST","43485.61458333333","0.0","65.1","66.6","0.0"
"1/20/2019 03:00:00 PM PST","43485.625","0.0","65.0","66.5","0.0"
"1/20/2019 03:15:00 PM PST","43485.63541666667","0.0","64.9","66.4","0.0"
"1/20/2019 03:30:00 PM PST","43485.64583333333","0.0","64.9","66.3","0.0"
"1/20/2019 03:45:00 PM PST","43485.65625","0.0","64.9","66.2","0.0"
"1/20/2019 04:00:00 PM PST","43485.66666666667","0.0","64.8","66.1","0.0"
"1/20/2019 04:15:00 PM PST","43485.67708333333","0.0","64.6","66.0","0.0"
"1/20/2019 04:30:00 PM PST","43485.6875","0.0","64.6","65.9","0.0"
"1/20/2019 04:45:00 PM PST","43485.69791666667","0.0","64.4","65.7","0.0"
"1/20/2019 05:00:00 PM PST","43485.70833333333","0.0","64.4","65.7","0.0"
"1/20/2019 05:15:00 PM PST","43485.71875","0.0","64.3","65.7","0.0"
"1/20/2019 05:30:00 PM PST","43485.72916666667","0.0","64.1","65.5","0.0"
"1/20/2019 05:45:00 PM PST","43485.73958333333","0.0","64.1","65.5","0.0"
"1/20/2019 06:00:00 PM PST","43485.75","0.0","63.9","65.4","0.0"
"1/20/2019 06:15:00 PM PST","43485.76041666667","0.0","63.9","65.4","0.0"
"1/20/2019 06:30:00 PM PST","43485.77083333333","0.0","63.7","65.2","0.0"
"1/20/2019 06:45:00 PM PST","43485.78125","0.0","63.7","65.1","0.0"
"1/20/2019 07:00:00 PM PST","43485.79166666667","0.0","63.5","65.1","0.0"
"1/20/2019 07:15:00 PM PST","43485.80208333333","0.0","63.4","64.9","0.0"
"1/20/2019 07:30:00 PM PST","43485.8125","0.0","63.3","64.9","0.0"
"1/20/2019 07:45:00 PM PST","43485.82291666667","0.0","63.4","64.8","0.0"
"1/20/2019 08:00:00 PM PST","43485.83333333333","0.0","63.3","64.8","0.0"
"1/20/2019 08:15:00 PM PST","43485.84375","0.0","63.0","64.7","0.0"
"1/20/2019 08:30:00 PM PST","43485.85416666667","0.0","62.9","64.5","0.0"
"1/20/2019 08:45:00 PM PST","43485.86458333333","0.0","62.9","64.4","0.0"
"1/20/2019 09:00:00 PM PST","43485.875","0.0","62.7","64.0","0.0"
"1/20/2019 09:15:00 PM PST","43485.88541666667","0.0","62.4","63.6","0.0"
"1/20/2019 09:30:00 PM PST","43485.89583333333","0.0","62.1","63.5","0.0"
"1/20/2019 09:45:00 PM PST","43485.90625","29.9","64.1","68.9","7.0"
"1/20/2019 10:00:00 PM PST","43485.91666666667","34.0","60.2","65.4","10.3"
"1/20/2019 10:15:00 PM PST","43485.92708333333","33.5","62.0","67.6","9.8"
"1/20/2019 10:30:00 PM PST","43485.9375","29.8","60.7","65.3","7.1"
"1/20/2019 10:45:00 PM PST","43485.94791666667","31.4","62.3","67.6","8.2"
"1/20/2019 11:00:00 PM PST","43485.95833333333","35.899998","59.9","65.2","12.099999"
"1/20/2019 11:15:00 PM PST","43485.96875","29.599998","62.8","67.7","6.8999996"
"1/20/2019 11:30:00 PM PST","43485.97916666667","27.8","60.9","65.4","5.7999997"
"1/20/2019 11:45:00 PM PST","43485.98958333333","31.8","61.7","67.0","8.5"
"1/21/2019 12:00:00 AM PST","43486.0","28.099998","60.5","64.6","6.0"
"1/21/2019 12:15:00 AM PST","43486.01041666667","30.099998","62.2","66.8","7.2999997"
"1/21/2019 12:30:00 AM PST","43486.02083333333","26.9","60.3","64.3","5.2999997"
"1/21/2019 12:45:00 AM PST","43486.03125","28.699999","62.2","66.6","6.2999997"
"1/21/2019 01:00:00 AM PST","43486.04166666667","19.1","63.3","66.1","2.0"
"1/21/2019 01:15:00 AM PST","43486.05208333333","24.199999","60.0","62.9","3.8999999"
"1/21/2019 01:30:00 AM PST","43486.0625","19.8","63.5","66.2","2.2"
"1/21/2019 01:45:00 AM PST","43486.07291666667","22.8","60.8","63.3","3.3"
"1/21/2019 02:00:00 AM PST","43486.08333333333","23.5","62.9","65.9","3.6"
"1/21/2019 02:15:00 AM PST","43486.09375","18.3","61.2","63.7","1.8"
"1/21/2019 02:30:00 AM PST","43486.10416666667","25.5","62.0","64.9","4.6"
"1/21/2019 02:45:00 AM PST","43486.11458333333","14.7","62.3","64.8","1.0"
"1/21/2019 03:00:00 AM PST","43486.125","28.0","60.7","63.8","5.9"
"1/21/2019 03:15:00 AM PST","43486.13541666667","0.0","56.8","58.9","0.0"
"1/21/2019 03:30:00 AM PST","43486.14583333333","0.0","56.8","58.8","0.0"
"1/21/2019 03:45:00 AM PST","43486.15625","0.0","56.3","59.9","0.0"
"1/21/2019 04:00:00 AM PST","43486.16666666667","0.0","56.4","59.8","0.0"
"1/21/2019 04:15:00 AM PST","43486.17708333333","0.0","56.2","59.9","0.0"
"1/21/2019 04:30:00 AM PST","43486.1875","0.0","56.1","59.8","0.0"
"1/21/2019 04:45:00 AM PST","43486.19791666667","0.0","56.0","59.6","0.0"
"1/21/2019 05:00:00 AM PST","43486.20833333333","0.0","55.9","59.4","0.0"
"1/21/2019 05:15:00 AM PST","43486.21875","0.0","55.9","59.5","0.0"
"1/21/2019 05:30:00 AM PST","43486.22916666667","0.0","55.9","59.4","0.0"
"1/21/2019 05:45:00 AM PST","43486.23958333333","0.0","56.0","59.3","0.0"
"1/21/2019 06:00:00 AM PST","43486.25","0.0","56.0","59.1","0.0"
"1/21/2019 06:15:00 AM PST","43486.26041666667","0.0","55.8","59.0","0.0"
"1/21/2019 06:30:00 AM PST","43486.27083333333","0.0","55.7","58.9","0.0"
"1/21/2019 06:45:00 AM PST","43486.28125","0.0","55.9","58.8","0.0"
"1/21/2019 07:00:00 AM PST","43486.29166666667","0.0","55.7","58.7","0.0"
"1/21/2019 07:15:00 AM PST","43486.30208333333","0.0","55.7","58.6","0.0"
"1/21/2019 07:30:00 AM PST","43486.3125","0.0","55.8","58.5","0.0"
"1/21/2019 07:45:00 AM PST","43486.32291666667","0.0","55.7","58.4","0.0"
"1/21/2019 08:00:00 AM PST","43486.33333333333","0.0","55.7","58.3","0.0"
"1/21/2019 08:15:00 AM PST","43486.34375","0.0","55.5","58.3","0.0"
"1/21/2019 08:30:00 AM PST","43486.35416666667","0.0","55.5","58.3","0.0"
"1/21/2019 08:45:00 AM PST","43486.36458333333","0.0","55.6","58.2","0.0"
"1/21/2019 09:00:00 AM PST","43486.375","0.0","55.5","58.2","0.0"
"1/21/2019 09:15:00 AM PST","43486.38541666667","0.0","55.4","58.2","0.0"
"1/21/2019 09:30:00 AM PST","43486.39583333333","0.0","55.4","58.2","0.0"
"1/21/2019 09:45:00 AM PST","43486.40625","0.0","55.4","58.1","0.0"
"1/21/2019 10:00:00 AM PST","43486.41666666667","0.0","55.4","58.1","0.0"
"1/21/2019 10:15:00 AM PST","43486.42708333333","0.0","55.3","58.0","0.0"
"1/21/2019 10:30:00 AM PST","43486.4375","0.0","55.5","58.0","0.0"
"1/21/2019 10:45:00 AM PST","43486.44791666667","0.0","55.5","58.0","0.0"
"1/21/2019 11:00:00 AM PST","43486.45833333333","0.0","55.5","58.1","0.0"
"1/21/2019 11:15:00 AM PST","43486.46875","0.0","55.5","58.1","0.0"
"1/21/2019 11:30:00 AM PST","43486.47916666667","0.0","55.4","58.1","0.0"
"1/21/2019 11:45:00 AM PST","43486.48958333333","0.0","55.6","58.0","0.0"
"1/21/2019 12:00:00 PM PST","43486.5","0.0","55.3","58.1","0.0"
"1/21/2019 12:15:00 PM PST","43486.51041666667","0.0","55.5","58.2","0.0"
"1/21/2019 12:30:00 PM PST","43486.52083333333","0.0","55.5","58.4","0.0"
"1/21/2019 12:45:00 PM PST","43486.53125","0.0","55.6","58.5","0.0"
"1/21/2019 01:00:00 PM PST","43486.54166666667","0.0","55.5","59.0","0.0"
"1/21/2019 01:15:00 PM PST","43486.55208333333","0.0","55.3","59.3","0.0"
"1/21/2019 01:30:00 PM PST","43486.5625","0.0","55.3","59.1","0.0"
"1/21/2019 01:45:00 PM PST","43486.57291666667","0.0","55.3","59.5","0.0"
"1/21/2019 02:00:00 PM PST","43486.58333333333","0.0","55.3","58.9","0.0"
"1/21/2019 02:15:00 PM PST","43486.59375","0.0","55.5","58.6","0.0"
"1/21/2019 02:30:00 PM PST","43486.60416666667","0.0","55.3","58.5","0.0"
"1/21/2019 02:45:00 PM PST","43486.61458333333","0.0","55.5","58.5","0.0"
"1/21/2019 03:00:00 PM PST","43486.625","0.0","55.5","58.5","0.0"
"1/21/2019 03:15:00 PM PST","43486.63541666667","0.0","55.5","58.5","0.0"
"1/21/2019 03:30:00 PM PST","43486.64583333333","0.0","55.4","58.5","0.0"
"1/21/2019 03:45:00 PM PST","43486.65625","0.0","55.4","58.5","0.0"
"1/21/2019 04:00:00 PM PST","43486.66666666667","0.0","55.4","58.5","0.0"
"1/21/2019 04:15:00 PM PST","43486.67708333333","0.0","55.6","58.4","0.0"
"1/21/2019 04:30:00 PM PST","43486.6875","0.0","55.3","58.4","0.0"
"1/21/2019 04:45:00 PM PST","43486.69791666667","0.0","55.5","58.4","0.0"
"1/21/2019 05:00:00 PM PST","43486.70833333333","0.0","55.4","58.3","0.0"
"1/21/2019 05:15:00 PM PST","43486.71875","0.0","55.4","58.3","0.0"
"1/21/2019 05:30:00 PM PST","43486.72916666667","0.0","55.4","58.2","0.0"
"1/21/2019 05:45:00 PM PST","43486.73958333333","0.0","55.5","58.1","0.0"
"1/21/2019 06:00:00 PM PST","43486.75","0.0","55.3","58.1","0.0"
"1/21/2019 06:15:00 PM PST","43486.76041666667","0.0","55.2","58.0","0.0"
"1/21/2019 06:30:00 PM PST","43486.77083333333","0.0","55.4","58.0","0.0"
"1/21/2019 06:45:00 PM PST","43486.78125","0.0","55.3","57.9","0.0"
"1/21/2019 07:00:00 PM PST","43486.79166666667","0.0","55.3","57.9","0.0"
"1/21/2019 07:15:00 PM PST","43486.80208333333","0.0","55.2","57.8","0.0"
"1/21/2019 07:30:00 PM PST","43486.8125","0.0","55.1","57.8","0.0"
"1/21/2019 07:45:00 PM PST","43486.82291666667","0.0","55.2","57.6","0.0"
"1/21/2019 08:00:00 PM PST","43486.83333333333","0.0","55.0","57.6","0.0"
"1/21/2019 08:15:00 PM PST","43486.84375","0.0","55.0","57.4","0.0"
"1/21/2019 08:30:00 PM PST","43486.85416666667","0.0","55.1","57.4","0.0"
"1/21/2019 08:45:00 PM PST","43486.86458333333","0.0","54.9","57.4","0.0"
"1/21/2019 09:00:00 PM PST","43486.875","0.0","55.0","57.2","0.0"
"1/21/2019 09:15:00 PM PST","43486.88541666667","0.0","54.8","57.2","0.0"
"1/21/2019 09:30:00 PM PST","43486.89583333333","0.0","54.9","57.0","0.0"
"1/21/2019 09:45:00 PM PST","43486.90625","0.0","55.3","58.1","0.0"
"1/21/2019 10:00:00 PM PST","43486.91666666667","0.0","67.5","71.4","0.0"
"1/21/2019 10:15:00 PM PST","43486.92708333333","24.199999","61.3","71.7","3.8999999"
"1/21/2019 10:30:00 PM PST","43486.9375","12.599999","67.0","74.1","0.7"
"1/21/2019 10:45:00 PM PST","43486.94791666667","12.3","63.6","70.9","0.59999996"
"1/21/2019 11:00:00 PM PST","43486.95833333333","25.9","62.7","73.4","4.7"
"1/21/2019 11:15:00 PM PST","43486.96875","0.0","68.8","73.2","0.0"
"1/21/2019 11:30:00 PM PST","43486.97916666667","16.8","62.0","71.8","1.5"
"1/21/2019 11:45:00 PM PST","43486.98958333333","10.0","67.1","73.6","0.39999998"
"1/22/2019 12:00:00 AM PST","43487.0","17.5","61.5","71.7","1.5999999"
"1/22/2019 12:15:00 AM PST","43487.01041666667","10.0","65.6","72.6","0.39999998"
"1/22/2019 12:30:00 AM PST","43487.02083333333","10.2","67.0","74.1","0.39999998"
"1/22/2019 12:45:00 AM PST","43487.03125","15.599999","62.1","70.9","1.1999999"
"1/22/2019 01:00:00 AM PST","43487.04166666667","13.9","68.5","74.8","0.9"
"1/22/2019 01:15:00 AM PST","43487.05208333333","0.0","64.9","71.6","0.0"
"1/22/2019 01:30:00 AM PST","43487.0625","17.1","62.2","70.9","1.5999999"
"1/22/2019 01:45:00 AM PST","43487.07291666667","0.0","69.4","72.8","0.0"
"1/22/2019 02:00:00 AM PST","43487.08333333333","11.4","62.4","70.8","0.59999996"
"1/22/2019 02:15:00 AM PST","43487.09375","0.0","70.0","73.3","0.0"
"1/22/2019 02:30:00 AM PST","43487.10416666667","0.0","63.5","61.7","0.0"
"1/22/2019 02:45:00 AM PST","43487.11458333333","0.0","63.1","61.1","0.0"
"1/22/2019 03:00:00 AM PST","43487.125","0.0","61.1","61.4","0.0"
"1/22/2019 03:15:00 AM PST","43487.13541666667","0.0","61.0","61.6","0.0"
"1/22/2019 03:30:00 AM PST","43487.14583333333","0.0","60.8","61.3","0.0"
"1/22/2019 03:45:00 AM PST","43487.15625","0.0","60.5","61.2","0.0"
"1/22/2019 04:00:00 AM PST","43487.16666666667","0.0","60.1","61.0","0.0"
"1/22/2019 04:15:00 AM PST","43487.17708333333","0.0","60.1","61.0","0.0"
"1/22/2019 04:30:00 AM PST","43487.1875","0.0","59.8","60.6","0.0"
"1/22/2019 04:45:00 AM PST","43487.19791666667","0.0","59.9","60.5","0.0"
"1/22/2019 05:00:00 AM PST","43487.20833333333","0.0","59.7","60.2","0.0"
"1/22/2019 05:15:00 AM PST","43487.21875","0.0","59.3","60.1","0.0"
"1/22/2019 05:30:00 AM PST","43487.22916666667","0.0","59.1","59.8","0.0"
"1/22/2019 05:45:00 AM PST","43487.23958333333","0.0","59.1","59.8","0.0"
"1/22/2019 06:00:00 AM PST","43487.25","0.0","58.6","59.7","0.0"
"1/22/2019 06:15:00 AM PST","43487.26041666667","0.0","58.7","59.4","0.0"
"1/22/2019 06:30:00 AM PST","43487.27083333333","0.0","58.4","59.2","0.0"
"1/22/2019 06:45:00 AM PST","43487.28125","0.0","58.3","59.2","0.0"
"1/22/2019 07:00:00 AM PST","43487.29166666667","0.0","58.0","59.2","0.0"
"1/22/2019 07:15:00 AM PST","43487.30208333333","0.0","58.0","58.9","0.0"
"1/22/2019 07:30:00 AM PST","43487.3125","0.0","57.8","58.9","0.0"
"1/22/2019 07:45:00 AM PST","43487.32291666667","0.0","57.7","58.6","0.0"
"1/22/2019 08:00:00 AM PST","43487.33333333333","0.0","57.5","58.5","0.0"
"1/22/2019 08:15:00 AM PST","43487.34375","0.0","57.3","58.5","0.0"
"1/22/2019 08:30:00 AM PST","43487.35416666667","0.0","57.2","58.4","0.0"
"1/22/2019 08:45:00 AM PST","43487.36458333333","0.0","57.1","58.2","0.0"
"1/22/2019 09:00:00 AM PST","43487.375","0.0","57.0","58.1","0.0"
"1/22/2019 09:15:00 AM PST","43487.38541666667","0.0","57.0","58.2","0.0"
"1/22/2019 09:30:00 AM PST","43487.39583333333","0.0","56.7","58.2","0.0"
"1/22/2019 09:45:00 AM PST","43487.40625","0.0","56.6","57.9","0.0"
"1/22/2019 10:00:00 AM PST","43487.41666666667","0.0","56.5","58.1","0.0"
"1/22/2019 10:15:00 AM PST","43487.42708333333","0.0","56.5","57.9","0.0"
"1/22/2019 10:30:00 AM PST","43487.4375","0.0","56.5","57.9","0.0"
"1/22/2019 10:45:00 AM PST","43487.44791666667","0.0","56.5","58.0","0.0"
"1/22/2019 11:00:00 AM PST","43487.45833333333","0.0","56.4","57.9","0.0"
"1/22/2019 11:15:00 AM PST","43487.46875","0.0","56.6","57.9","0.0"
"1/22/2019 11:30:00 AM PST","43487.47916666667","0.0","56.3","58.0","0.0"
"1/22/2019 11:45:00 AM PST","43487.48958333333","0.0","56.4","57.9","0.0"
"1/22/2019 12:00:00 PM PST","43487.5","0.0","56.3","58.0","0.0"
"1/22/2019 12:15:00 PM PST","43487.51041666667","0.0","56.5","58.1","0.0"
"1/22/2019 12:30:00 PM PST","43487.52083333333","0.0","56.5","58.2","0.0"
"1/22/2019 12:45:00 PM PST","43487.53125","0.0","56.5","58.3","0.0"
"1/22/2019 01:00:00 PM PST","43487.54166666667","0.0","56.4","58.5","0.0"
"1/22/2019 01:15:00 PM PST","43487.55208333333","0.0","56.5","59.5","0.0"
"1/22/2019 01:30:00 PM PST","43487.5625","0.0","56.6","59.4","0.0"
"1/22/2019 01:45:00 PM PST","43487.57291666667","0.0","56.6","59.1","0.0"
"1/22/2019 02:00:00 PM PST","43487.58333333333","0.0","56.6","58.7","0.0"
"1/22/2019 02:15:00 PM PST","43487.59375","0.0","56.6","58.4","0.0"
"1/22/2019 02:30:00 PM PST","43487.60416666667","0.0","56.4","58.3","0.0"
"1/22/2019 02:45:00 PM PST","43487.61458333333","0.0","56.4","58.3","0.0"
"1/22/2019 03:00:00 PM PST","43487.625","0.0","56.6","58.2","0.0"
"1/22/2019 03:15:00 PM PST","43487.63541666667","0.0","56.6","58.2","0.0"
"1/22/2019 03:30:00 PM PST","43487.64583333333","0.0","56.6","58.1","0.0"
"1/22/2019 03:45:00 PM PST","43487.65625","0.0","56.6","58.1","0.0"
"1/22/2019 04:00:00 PM PST","43487.66666666667","0.0","56.4","58.1","0.0"
"1/22/2019 04:15:00 PM PST","43487.67708333333","0.0","56.3","58.1","0.0"
"1/22/2019 04:30:00 PM PST","43487.6875","0.0","56.5","58.1","0.0"
"1/22/2019 04:45:00 PM PST","43487.69791666667","0.0","56.3","58.1","0.0"
"1/22/2019 05:00:00 PM PST","43487.70833333333","0.0","56.5","58.0","0.0"
"1/22/2019 05:15:00 PM PST","43487.71875","0.0","56.4","57.9","0.0"
"1/22/2019 05:30:00 PM PST","43487.72916666667","0.0","56.4","57.9","0.0"
"1/22/2019 05:45:00 PM PST","43487.73958333333","0.0","56.2","57.8","0.0"
"1/22/2019 06:00:00 PM PST","43487.75","0.0","56.3","57.7","0.0"
"1/22/2019 06:15:00 PM PST","43487.76041666667","0.0","56.0","57.6","0.0"
"1/22/2019 06:30:00 PM PST","43487.77083333333","0.0","56.0","57.5","0.0"
"1/22/2019 06:45:00 PM PST","43487.78125","0.0","56.1","57.5","0.0"
"1/22/2019 07:00:00 PM PST","43487.79166666667","0.0","56.1","57.4","0.0"
"1/22/2019 07:15:00 PM PST","43487.80208333333","0.0","55.8","57.5","0.0"
"1/22/2019 07:30:00 PM PST","43487.8125","0.0","55.8","57.3","0.0"
"1/22/2019 07:45:00 PM PST","43487.82291666667","0.0","55.9","57.3","0.0"
"1/22/2019 08:00:00 PM PST","43487.83333333333","0.0","55.9","57.3","0.0"
"1/22/2019 08:15:00 PM PST","43487.84375","0.0","55.7","57.2","0.0"
"1/22/2019 08:30:00 PM PST","43487.85416666667","0.0","55.7","57.1","0.0"
"1/22/2019 08:45:00 PM PST","43487.86458333333","0.0","55.7","57.0","0.0"
"1/22/2019 09:00:00 PM PST","43487.875","0.0","55.6","57.0","0.0"
"1/22/2019 09:15:00 PM PST","43487.88541666667","0.0","55.4","56.8","0.0"
"1/22/2019 09:30:00 PM PST","43487.89583333333","0.0","55.4","56.9","0.0"
"1/22/2019 09:45:00 PM PST","43487.90625","0.0","55.3","56.9","0.0"
"1/22/2019 10:00:00 PM PST","43487.91666666667","0.0","55.4","56.6","0.0"
"1/22/2019 10:15:00 PM PST","43487.92708333333","0.0","55.2","56.6","0.0"
"1/22/2019 10:30:00 PM PST","43487.9375","0.0","55.3","56.7","0.0"
"1/22/2019 10:45:00 PM PST","43487.94791666667","0.0","55.1","56.6","0.0"
"1/22/2019 11:00:00 PM PST","43487.95833333333","0.0","56.1","56.1","0.0"
"1/22/2019 11:15:00 PM PST","43487.96875","0.0","55.7","56.1","0.0"
"1/22/2019 11:30:00 PM PST","43487.97916666667","0.0","55.4","55.6","0.0"
"1/22/2019 11:45:00 PM PST","43487.98958333333","0.0","55.0","55.1","0.0"
"1/23/2019 12:00:00 AM PST","43488.0","0.0","55.9","59.6","0.0"
"1/23/2019 12:15:00 AM PST","43488.01041666667","20.199999","65.2","69.1","2.3999999"
"1/23/2019 12:30:00 AM PST","43488.02083333333","19.199999","60.9","64.4","2.1"
"1/23/2019 12:45:00 AM PST","43488.03125","26.4","62.1","66.4","5.1"
"1/23/2019 01:00:00 AM PST","43488.04166666667","18.8","61.6","65.1","2.0"
"1/23/2019 01:15:00 AM PST","43488.05208333333","27.599998","61.5","66.1","5.7999997"
"1/23/2019 01:30:00 AM PST","43488.0625","17.5","61.3","64.8","1.6999999"
"1/23/2019 01:45:00 AM PST","43488.07291666667","0.0","56.0","57.5","0.0"
"1/23/2019 02:00:00 AM PST","43488.08333333333","0.0","56.5","57.2","0.0"
"1/23/2019 02:15:00 AM PST","43488.09375","0.0","56.2","58.3","0.0"
"1/23/2019 02:30:00 AM PST","43488.10416666667","0.0","55.9","58.3","0.0"
"1/23/2019 02:45:00 AM PST","43488.11458333333","0.0","55.8","58.3","0.0"
"1/23/2019 03:00:00 AM PST","43488.125","0.0","55.9","58.2","0.0"
"1/23/2019 03:15:00 AM PST","43488.13541666667","0.0","55.6","58.0","0.0"
"1/23/2019 03:30:00 AM PST","43488.14583333333","0.0","55.5","57.9","0.0"
"1/23/2019 03:45:00 AM PST","43488.15625","0.0","55.5","57.8","0.0"
"1/23/2019 04:00:00 AM PST","43488.16666666667","0.0","55.4","57.8","0.0"
"1/23/2019 04:15:00 AM PST","43488.17708333333","0.0","55.2","57.6","0.0"
"1/23/2019 04:30:00 AM PST","43488.1875","0.0","55.4","57.5","0.0"
"1/23/2019 04:45:00 AM PST","43488.19791666667","0.0","55.2","57.2","0.0"
"1/23/2019 05:00:00 AM PST","43488.20833333333","0.0","55.2","57.2","0.0"
"1/23/2019 05:15:00 AM PST","43488.21875","0.0","55.1","57.1","0.0"
"1/23/2019 05:30:00 AM PST","43488.22916666667","0.0","55.1","56.9","0.0"
"1/23/2019 05:45:00 AM PST","43488.23958333333","0.0","55.0","56.8","0.0"
"1/23/2019 06:00:00 AM PST","43488.25","0.0","55.0","56.6","0.0"
"1/23/2019 06:15:00 AM PST","43488.26041666667","0.0","55.1","56.6","0.0"
"1/23/2019 06:30:00 AM PST","43488.27083333333","0.0","54.7","56.5","0.0"
"1/23/2019 06:45:00 AM PST","43488.28125","0.0","54.6","56.4","0.0"
"1/23/2019 07:00:00 AM PST","43488.29166666667","0.0","54.6","56.3","0.0"
"1/23/2019 07:15:00 AM PST","43488.30208333333","0.0","54.6","56.2","0.0"
"1/23/2019 07:30:00 AM PST","43488.3125","0.0","54.5","56.1","0.0"
"1/23/2019 07:45:00 AM PST","43488.32291666667","0.0","54.2","56.0","0.0"
"1/23/2019 08:00:00 AM PST","43488.33333333333","0.0","54.4","55.9","0.0"
"1/23/2019 08:15:00 AM PST","43488.34375","0.0","54.1","55.9","0.0"
"1/23/2019 08:30:00 AM PST","43488.35416666667","0.0","54.3","55.8","0.0"
"1/23/2019 08:45:00 AM PST","43488.36458333333","0.0","54.1","55.6","0.0"
"1/23/2019 09:00:00 AM PST","43488.375","0.0","54.0","55.7","0.0"
"1/23/2019 09:15:00 AM PST","43488.38541666667","0.0","54.0","55.5","0.0"
"1/23/2019 09:30:00 AM PST","43488.39583333333","0.0","54.0","55.6","0.0"
"1/23/2019 09:45:00 AM PST","43488.40625","0.0","54.1","55.7","0.0"
"1/23/2019 10:00:00 AM PST","43488.41666666667","0.0","59.5","61.5","0.0"
"1/23/2019 10:15:00 AM PST","43488.42708333333","0.0","57.9","59.4","0.0"
"1/23/2019 10:30:00 AM PST","43488.4375","0.0","57.7","59.0","0.0"
"1/23/2019 10:45:00 AM PST","43488.44791666667","20.6","64.6","68.5","2.5"
"1/23/2019 11:00:00 AM PST","43488.45833333333","36.7","57.9","62.5","13.0"
"1/23/2019 11:15:00 AM PST","43488.46875","28.4","61.3","65.2","6.2"
"1/23/2019 11:30:00 AM PST","43488.47916666667","36.5","58.5","63.4","12.9"
"1/23/2019 11:45:00 AM PST","43488.48958333333","28.0","60.6","64.6","6.0"
"1/23/2019 12:00:00 PM PST","43488.5","41.399998","58.8","63.9","18.4"
"1/23/2019 12:15:00 PM PST","43488.51041666667","0.0","56.1","57.1","0.0"
"1/23/2019 12:30:00 PM PST","43488.52083333333","0.0","56.1","57.8","0.0"
"1/23/2019 12:45:00 PM PST","43488.53125","0.0","56.2","58.0","0.0"
"1/23/2019 01:00:00 PM PST","43488.54166666667","0.0","56.3","59.0","0.0"
"1/23/2019 01:15:00 PM PST","43488.55208333333","0.0","56.2","60.0","0.0"
"1/23/2019 01:30:00 PM PST","43488.5625","0.0","56.2","60.7","0.0"
"1/23/2019 01:45:00 PM PST","43488.57291666667","0.0","56.4","61.1","0.0"
"1/23/2019 02:00:00 PM PST","43488.58333333333","0.0","56.2","60.2","0.0"
"1/23/2019 02:15:00 PM PST","43488.59375","0.0","56.2","59.6","0.0"
"1/23/2019 02:30:00 PM PST","43488.60416666667","0.0","56.3","59.2","0.0"
"1/23/2019 02:45:00 PM PST","43488.61458333333","0.0","56.4","58.9","0.0"
"1/23/2019 03:00:00 PM PST","43488.625","0.0","56.3","58.7","0.0"
"1/23/2019 03:15:00 PM PST","43488.63541666667","0.0","56.3","58.5","0.0"
"1/23/2019 03:30:00 PM PST","43488.64583333333","0.0","56.3","58.5","0.0"
"1/23/2019 03:45:00 PM PST","43488.65625","0.0","56.3","58.4","0.0"
"1/23/2019 04:00:00 PM PST","43488.66666666667","0.0","56.4","58.5","0.0"
"1/23/2019 04:15:00 PM PST","43488.67708333333","0.0","56.4","58.5","0.0"
"1/23/2019 04:30:00 PM PST","43488.6875","0.0","56.2","58.5","0.0"
"1/23/2019 04:45:00 PM PST","43488.69791666667","0.0","56.1","58.4","0.0"
"1/23/2019 05:00:00 PM PST","43488.70833333333","0.0","56.3","58.5","0.0"
"1/23/2019 05:15:00 PM PST","43488.71875","0.0","56.2","58.4","0.0"
"1/23/2019 05:30:00 PM PST","43488.72916666667","0.0","56.2","58.4","0.0"
"1/23/2019 05:45:00 PM PST","43488.73958333333","0.0","56.2","58.4","0.0"
"1/23/2019 06:00:00 PM PST","43488.75","0.0","56.0","58.3","0.0"
"1/23/2019 06:15:00 PM PST","43488.76041666667","0.0","56.1","58.3","0.0"
"1/23/2019 06:30:00 PM PST","43488.77083333333","0.0","56.1","58.2","0.0"
"1/23/2019 06:45:00 PM PST","43488.78125","0.0","56.0","58.1","0.0"
"1/23/2019 07:00:00 PM PST","43488.79166666667","0.0","56.1","58.1","0.0"
"1/23/2019 07:15:00 PM PST","43488.80208333333","0.0","56.0","58.0","0.0"
"1/23/2019 07:30:00 PM PST","43488.8125","0.0","55.9","58.0","0.0"
"1/23/2019 07:45:00 PM PST","43488.82291666667","0.0","55.8","57.9","0.0"
"1/23/2019 08:00:00 PM PST","43488.83333333333","0.0","55.7","57.9","0.0"
"1/23/2019 08:15:00 PM PST","43488.84375","0.0","55.8","57.8","0.0"
"1/23/2019 08:30:00 PM PST","43488.85416666667","0.0","55.8","57.8","0.0"
"1/23/2019 08:45:00 PM PST","43488.86458333333","0.0","55.6","57.6","0.0"
"1/23/2019 09:00:00 PM PST","43488.875","0.0","55.7","57.6","0.0"
"1/23/2019 09:15:00 PM PST","43488.88541666667","0.0","55.5","57.5","0.0"
"1/23/2019 09:30:00 PM PST","43488.89583333333","0.0","55.6","57.5","0.0"
"1/23/2019 09:45:00 PM PST","43488.90625","10.0","65.7","68.8","0.39999998"
"1/23/2019 10:00:00 PM PST","43488.91666666667","35.5","59.6","65.8","11.9"
"1/23/2019 10:15:00 PM PST","43488.92708333333","35.8","59.2","65.0","12.2"
"1/23/2019 10:30:00 PM PST","43488.9375","29.599998","59.9","64.6","7.0"
"1/23/2019 10:45:00 PM PST","43488.94791666667","25.0","63.3","68.0","4.2999997"
"1/23/2019 11:00:00 PM PST","43488.95833333333","28.9","59.9","64.8","6.5"
"1/23/2019 11:15:00 PM PST","43488.96875","27.5","62.8","67.5","5.6"
"1/23/2019 11:30:00 PM PST","43488.97916666667","27.9","60.1","64.4","5.9"
"1/23/2019 11:45:00 PM PST","43488.98958333333","29.099998","61.3","65.9","6.7"
"1/24/2019 12:00:00 AM PST","43489.0","22.9","60.6","64.4","3.3999999"
"1/24/2019 12:15:00 AM PST","43489.01041666667","29.3","61.1","65.5","6.7"
"1/24/2019 12:30:00 AM PST","43489.02083333333","15.7","61.6","65.0","1.1999999"
"1/24/2019 12:45:00 AM PST","43489.03125","31.099998","60.4","64.8","8.099999"
"1/24/2019 01:00:00 AM PST","43489.04166666667","15.5","61.7","64.5","1.1999999"
"1/24/2019 01:15:00 AM PST","43489.05208333333","0.0","56.4","57.9","0.0"
"1/24/2019 01:30:00 AM PST","43489.0625","0.0","56.9","57.8","0.0"
"1/24/2019 01:45:00 AM PST","43489.07291666667","0.0","56.8","59.0","0.0"
"1/24/2019 02:00:00 AM PST","43489.08333333333","0.0","56.6","58.8","0.0"
"1/24/2019 02:15:00 AM PST","43489.09375","0.0","56.2","58.7","0.0"
"1/24/2019 02:30:00 AM PST","43489.10416666667","0.0","56.2","58.6","0.0"
"1/24/2019 02:45:00 AM PST","43489.11458333333","0.0","56.0","58.6","0.0"
"1/24/2019 03:00:00 AM PST","43489.125","0.0","55.9","58.4","0.0"
"1/24/2019 03:15:00 AM PST","43489.13541666667","0.0","55.9","58.3","0.0"
"1/24/2019 03:30:00 AM PST","43489.14583333333","0.0","55.9","58.2","0.0"
"1/24/2019 03:45:00 AM PST","43489.15625","0.0","55.8","58.0","0.0"
"1/24/2019 04:00:00 AM PST","43489.16666666667","0.0","55.7","57.8","0.0"
"1/24/2019 04:15:00 AM PST","43489.17708333333","0.0","55.6","57.8","0.0"
"1/24/2019 04:30:00 AM PST","43489.1875","0.0","55.4","57.7","0.0"
"1/24/2019 04:45:00 AM PST","43489.19791666667","0.0","55.5","57.5","0.0"
"1/24/2019 05:00:00 AM PST","43489.20833333333","0.0","55.3","57.4","0.0"
"1/24/2019 05:15:00 AM PST","43489.21875","0.0","55.2","57.4","0.0"
"1/24/2019 05:30:00 AM PST","43489.22916666667","0.0","55.2","57.2","0.0"
"1/24/2019 05:45:00 AM PST","43489.23958333333","0.0","55.1","57.1","0.0"
"1/24/2019 06:00:00 AM PST","43489.25","0.0","54.9","57.0","0.0"
"1/24/2019 06:15:00 AM PST","43489.26041666667","0.0","55.0","56.8","0.0"
"1/24/2019 06:30:00 AM PST","43489.27083333333","0.0","54.8","56.9","0.0"
"1/24/2019 06:45:00 AM PST","43489.28125","0.0","54.8","56.7","0.0"
"1/24/2019 07:00:00 AM PST","43489.29166666667","0.0","54.6","56.5","0.0"
"1/24/2019 07:15:00 AM PST","43489.30208333333","0.0","54.8","56.6","0.0"
"1/24/2019 07:30:00 AM PST","43489.3125","0.0","54.6","56.3","0.0"
"1/24/2019 07:45:00 AM PST","43489.32291666667","0.0","54.6","56.4","0.0"
"1/24/2019 08:00:00 AM PST","43489.33333333333","0.0","54.5","56.2","0.0"
"1/24/2019 08:15:00 AM PST","43489.34375","0.0","54.3","56.1","0.0"
"1/24/2019 08:30:00 AM PST","43489.35416666667","0.0","54.4","56.2","0.0"
"1/24/2019 08:45:00 AM PST","43489.36458333333","0.0","54.3","56.0","0.0"
"1/24/2019 09:00:00 AM PST","43489.375","0.0","54.1","56.0","0.0"
"1/24/2019 09:15:00 AM PST","43489.38541666667","0.0","54.1","56.0","0.0"
"1/24/2019 09:30:00 AM PST","43489.39583333333","0.0","54.2","56.0","0.0"
"1/24/2019 09:45:00 AM PST","43489.40625","0.0","54.1","55.9","0.0"
"1/24/2019 10:00:00 AM PST","43489.41666666667","0.0","54.1","56.0","0.0"
"1/24/2019 10:15:00 AM PST","43489.42708333333","0.0","54.1","56.0","0.0"
"1/24/2019 10:30:00 AM PST","43489.4375","0.0","54.1","56.0","0.0"
"1/24/2019 10:45:00 AM PST","43489.44791666667","0.0","54.2","56.0","0.0"
"1/24/2019 11:00:00 AM PST","43489.45833333333","0.0","54.1","56.0","0.0"
"1/24/2019 11:15:00 AM PST","43489.46875","0.0","54.2","56.0","0.0"
"1/24/2019 11:30:00 AM PST","43489.47916666667","0.0","54.3","56.1","0.0"
"1/24/2019 11:45:00 AM PST","43489.48958333333","0.0","54.3","56.1","0.0"
"1/24/2019 12:00:00 PM PST","43489.5","0.0","54.6","56.2","0.0"
"1/24/2019 12:15:00 PM PST","43489.51041666667","0.0","54.5","56.5","0.0"
"1/24/2019 12:30:00 PM PST","43489.52083333333","0.0","54.8","56.8","0.0"
"1/24/2019 12:45:00 PM PST","43489.53125","0.0","54.9","57.1","0.0"
"1/24/2019 01:00:00 PM PST","43489.54166666667","0.0","54.9","58.2","0.0"
"1/24/2019 01:15:00 PM PST","43489.55208333333","0.0","54.8","59.0","0.0"
"1/24/2019 01:30:00 PM PST","43489.5625","0.0","55.0","59.6","0.0"
"1/24/2019 01:45:00 PM PST","43489.57291666667","0.0","54.9","60.1","0.0"
"1/24/2019 02:00:00 PM PST","43489.58333333333","0.0","55.0","59.2","0.0"
"1/24/2019 02:15:00 PM PST","43489.59375","0.0","55.1","58.5","0.0"
"1/24/2019 02:30:00 PM PST","43489.60416666667","0.0","55.0","58.1","0.0"
"1/24/2019 02:45:00 PM PST","43489.61458333333","0.0","54.9","57.9","0.0"
"1/24/2019 03:00:00 PM PST","43489.625","0.0","54.8","57.7","0.0"
"1/24/2019 03:15:00 PM PST","43489.63541666667","0.0","54.9","57.6","0.0"
"1/24/2019 03:30:00 PM PST","43489.64583333333","0.0","54.8","57.5","0.0"
"1/24/2019 03:45:00 PM PST","43489.65625","0.0","54.8","57.4","0.0"
"1/24/2019 04:00:00 PM PST","43489.66666666667","0.0","54.9","57.4","0.0"
"1/24/2019 04:15:00 PM PST","43489.67708333333","0.0","54.8","57.4","0.0"
"1/24/2019 04:30:00 PM PST","43489.6875","0.0","54.6","57.4","0.0"
"1/24/2019 04:45:00 PM PST","43489.69791666667","0.0","54.6","57.4","0.0"
"1/24/2019 05:00:00 PM PST","43489.70833333333","0.0","54.6","57.4","0.0"
"1/24/2019 05:15:00 PM PST","43489.71875","0.0","54.4","57.4","0.0"
"1/24/2019 05:30:00 PM PST","43489.72916666667","0.0","54.6","57.4","0.0"
"1/24/2019 05:45:00 PM PST","43489.73958333333","0.0","54.4","57.3","0.0"
"1/24/2019 06:00:00 PM PST","43489.75","0.0","54.5","57.4","0.0"
"1/24/2019 06:15:00 PM PST","43489.76041666667","0.0","54.4","57.3","0.0"
"1/24/2019 06:30:00 PM PST","43489.77083333333","0.0","54.5","57.3","0.0"
"1/24/2019 06:45:00 PM PST","43489.78125","0.0","54.4","57.2","0.0"
"1/24/2019 07:00:00 PM PST","43489.79166666667","0.0","54.5","57.2","0.0"
"1/24/2019 07:15:00 PM PST","43489.80208333333","0.0","54.4","57.1","0.0"
"1/24/2019 07:30:00 PM PST","43489.8125","0.0","54.7","57.0","0.0"
"1/24/2019 07:45:00 PM PST","43489.82291666667","0.0","54.5","57.0","0.0"
"1/24/2019 08:00:00 PM PST","43489.83333333333","0.0","54.5","56.8","0.0"
"1/24/2019 08:15:00 PM PST","43489.84375","0.0","54.6","56.7","0.0"
"1/24/2019 08:30:00 PM PST","43489.85416666667","0.0","54.5","56.8","0.0"
"1/24/2019 08:45:00 PM PST","43489.86458333333","0.0","54.6","56.7","0.0"
"1/24/2019 09:00:00 PM PST","43489.875","0.0","54.6","56.6","0.0"
"1/24/2019 09:15:00 PM PST","43489.88541666667","0.0","54.4","56.6","0.0"
"1/24/2019 09:30:00 PM PST","43489.89583333333","0.0","54.6","56.7","0.0"
"1/24/2019 09:45:00 PM PST","43489.90625","1.1999999","65.2","67.7","0.0"
"1/24/2019 10:00:00 PM PST","43489.91666666667","35.399998","59.6","64.8","11.7"
"1/24/2019 10:15:00 PM PST","43489.92708333333","22.699999","61.7","65.8","2.3999999"
"1/24/2019 10:30:00 PM PST","43489.9375","33.2","61.0","66.4","9.7"
"1/24/2019 10:45:00 PM PST","43489.94791666667","22.699999","60.5","64.6","3.3"
"1/24/2019 11:00:00 PM PST","43489.95833333333","28.9","62.3","67.3","6.5"
"1/24/2019 11:15:00 PM PST","43489.96875","28.599998","60.1","64.7","6.2999997"
"1/24/2019 11:30:00 PM PST","43489.97916666667","25.0","62.8","67.1","4.2999997"
"1/24/2019 11:45:00 PM PST","43489.98958333333","36.399998","59.3","64.0","12.7"
"1/25/2019 12:00:00 AM PST","43490.0","33.2","59.5","63.9","9.8"
"1/25/2019 12:15:00 AM PST","43490.01041666667","29.599998","61.8","65.9","7.0"
"1/25/2019 12:30:00 AM PST","43490.02083333333","40.0","59.9","64.9","16.5"
"1/25/2019 12:45:00 AM PST","43490.03125","23.9","60.6","64.0","3.8"
"1/25/2019 01:00:00 AM PST","43490.04166666667","10.9","62.7","64.7","0.5"
"1/25/2019 01:15:00 AM PST","43490.05208333333","25.0","60.9","63.6","4.5"
"1/25/2019 01:30:00 AM PST","43490.0625","14.099999","62.4","64.8","0.9"
"1/25/2019 01:45:00 AM PST","43490.07291666667","25.1","62.8","66.0","4.2999997"
"1/25/2019 02:00:00 AM PST","43490.08333333333","13.299999","59.7","61.3","0.5"
"1/25/2019 02:15:00 AM PST","43490.09375","10.0","61.9","63.1","0.39999998"
"1/25/2019 02:30:00 AM PST","43490.10416666667","22.699999","59.8","61.7","3.3999999"
"1/25/2019 02:45:00 AM PST","43490.11458333333","0.0","56.7","56.9","0.0"
"1/25/2019 03:00:00 AM PST","43490.125","0.0","56.1","56.7","0.0"
"1/25/2019 03:15:00 AM PST","43490.13541666667","0.0","56.0","56.5","0.0"
"1/25/2019 03:30:00 AM PST","43490.14583333333","0.0","55.8","57.4","0.0"
"1/25/2019 03:45:00 AM PST","43490.15625","0.0","55.5","57.1","0.0"
"1/25/2019 04:00:00 AM PST","43490.16666666667","0.0","55.6","57.2","0.0"
"1/25/2019 04:15:00 AM PST","43490.17708333333","0.0","55.7","57.2","0.0"
"1/25/2019 04:30:00 AM PST","43490.1875","0.0","55.5","57.0","0.0"
"1/25/2019 04:45:00 AM PST","43490.19791666667","0.0","55.2","56.9","0.0"
"1/25/2019 05:00:00 AM PST","43490.20833333333","0.0","55.3","56.7","0.0"
"1/25/2019 05:15:00 AM PST","43490.21875","0.0","55.3","56.7","0.0"
"1/25/2019 05:30:00 AM PST","43490.22916666667","0.0","55.1","56.5","0.0"
"1/25/2019 05:45:00 AM PST","43490.23958333333","0.0","55.1","56.5","0.0"
"1/25/2019 06:00:00 AM PST","43490.25","0.0","55.0","56.3","0.0"
"1/25/2019 06:15:00 AM PST","43490.26041666667","0.0","54.9","56.3","0.0"
"1/25/2019 06:30:00 AM PST","43490.27083333333","0.0","55.0","56.1","0.0"
"1/25/2019 06:45:00 AM PST","43490.28125","0.0","54.9","55.8","0.0"
"1/25/2019 07:00:00 AM PST","43490.29166666667","0.0","54.5","55.9","0.0"
"1/25/2019 07:15:00 AM PST","43490.30208333333","0.0","54.5","55.7","0.0"
"1/25/2019 07:30:00 AM PST","43490.3125","0.0","54.5","55.7","0.0"
"1/25/2019 07:45:00 AM PST","43490.32291666667","0.0","54.3","55.7","0.0"
"1/25/2019 08:00:00 AM PST","43490.33333333333","0.0","54.4","55.6","0.0"
"1/25/2019 08:15:00 AM PST","43490.34375","0.0","54.3","55.5","0.0"
"1/25/2019 08:30:00 AM PST","43490.35416666667","0.0","54.2","55.3","0.0"
"1/25/2019 08:45:00 AM PST","43490.36458333333","0.0","54.0","55.5","0.0"
"1/25/2019 09:00:00 AM PST","43490.375","0.0","53.9","55.3","0.0"
"1/25/2019 09:15:00 AM PST","43490.38541666667","0.0","54.1","55.3","0.0"
"1/25/2019 09:30:00 AM PST","43490.39583333333","0.0","53.9","55.3","0.0"
"1/25/2019 09:45:00 AM PST","43490.40625","0.0","53.9","55.3","0.0"
"1/25/2019 10:00:00 AM PST","43490.41666666667","0.0","53.8","55.4","0.0"
"1/25/2019 10:15:00 AM PST","43490.42708333333","0.0","53.8","55.4","0.0"
"1/25/2019 10:30:00 AM PST","43490.4375","0.0","53.8","55.4","0.0"
"1/25/2019 10:45:00 AM PST","43490.44791666667","0.0","53.7","55.5","0.0"
"1/25/2019 11:00:00 AM PST","43490.45833333333","0.0","53.9","55.4","0.0"
"1/25/2019 11:15:00 AM PST","43490.46875","0.0","53.9","55.3","0.0"
"1/25/2019 11:30:00 AM PST","43490.47916666667","0.0","53.9","55.3","0.0"
"1/25/2019 11:45:00 AM PST","43490.48958333333","0.0","54.0","55.3","0.0"
"1/25/2019 12:00:00 PM PST","43490.5","0.0","54.0","55.4","0.0"
"1/25/2019 12:15:00 PM PST","43490.51041666667","0.0","53.9","55.6","0.0"
"1/25/2019 12:30:00 PM PST","43490.52083333333","0.0","54.1","55.9","0.0"
"1/25/2019 12:45:00 PM PST","43490.53125","0.0","54.2","56.3","0.0"
"1/25/2019 01:00:00 PM PST","43490.54166666667","0.0","54.2","57.5","0.0"
"1/25/2019 01:15:00 PM PST","43490.55208333333","0.0","54.1","58.3","0.0"
"1/25/2019 01:30:00 PM PST","43490.5625","0.0","54.1","58.8","0.0"
"1/25/2019 01:45:00 PM PST","43490.57291666667","0.0","54.1","59.4","0.0"
"1/25/2019 02:00:00 PM PST","43490.58333333333","0.0","54.3","58.6","0.0"
