"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/25/2019 02:15:00 PM PST","43490.59375","0.0","54.4","58.0","0.0"
"1/25/2019 02:30:00 PM PST","43490.60416666667","0.0","54.3","57.4","0.0"
"1/25/2019 02:45:00 PM PST","43490.61458333333","0.0","54.3","57.2","0.0"
"1/25/2019 03:00:00 PM PST","43490.625","0.0","54.4","57.0","0.0"
"1/25/2019 03:15:00 PM PST","43490.63541666667","0.0","54.4","56.9","0.0"
"1/25/2019 03:30:00 PM PST","43490.64583333333","0.0","54.3","56.9","0.0"
"1/25/2019 03:45:00 PM PST","43490.65625","0.0","54.4","56.8","0.0"
"1/25/2019 04:00:00 PM PST","43490.66666666667","0.0","54.3","56.8","0.0"
"1/25/2019 04:15:00 PM PST","43490.67708333333","0.0","54.5","56.8","0.0"
"1/25/2019 04:30:00 PM PST","43490.6875","0.0","54.5","56.8","0.0"
"1/25/2019 04:45:00 PM PST","43490.69791666667","0.0","54.3","56.7","0.0"
"1/25/2019 05:00:00 PM PST","43490.70833333333","0.0","54.3","56.7","0.0"
"1/25/2019 05:15:00 PM PST","43490.71875","0.0","54.2","56.7","0.0"
"1/25/2019 05:30:00 PM PST","43490.72916666667","0.0","54.2","56.7","0.0"
"1/25/2019 05:45:00 PM PST","43490.73958333333","0.0","54.3","56.6","0.0"
"1/25/2019 06:00:00 PM PST","43490.75","0.0","54.3","56.6","0.0"
"1/25/2019 06:15:00 PM PST","43490.76041666667","0.0","54.4","56.6","0.0"
"1/25/2019 06:30:00 PM PST","43490.77083333333","0.0","54.4","56.6","0.0"
"1/25/2019 06:45:00 PM PST","43490.78125","0.0","54.2","56.5","0.0"
"1/25/2019 07:00:00 PM PST","43490.79166666667","0.0","54.2","56.5","0.0"
"1/25/2019 07:15:00 PM PST","43490.80208333333","0.0","54.2","56.4","0.0"
"1/25/2019 07:30:00 PM PST","43490.8125","0.0","54.2","56.4","0.0"
"1/25/2019 07:45:00 PM PST","43490.82291666667","0.0","54.2","56.4","0.0"
"1/25/2019 08:00:00 PM PST","43490.83333333333","0.0","54.4","56.4","0.0"
"1/25/2019 08:15:00 PM PST","43490.84375","0.0","54.2","56.3","0.0"
"1/25/2019 08:30:00 PM PST","43490.85416666667","0.0","54.3","56.3","0.0"
"1/25/2019 08:45:00 PM PST","43490.86458333333","0.0","54.3","56.3","0.0"
"1/25/2019 09:00:00 PM PST","43490.875","0.0","54.1","56.2","0.0"
"1/25/2019 09:15:00 PM PST","43490.88541666667","0.0","54.0","56.1","0.0"
"1/25/2019 09:30:00 PM PST","43490.89583333333","0.0","54.0","56.1","0.0"
"1/25/2019 09:45:00 PM PST","43490.90625","0.0","55.3","54.5","0.0"
"1/25/2019 10:00:00 PM PST","43490.91666666667","0.0","54.7","54.4","0.0"
"1/25/2019 10:15:00 PM PST","43490.92708333333","0.0","54.8","54.3","0.0"
"1/25/2019 10:30:00 PM PST","43490.9375","0.0","54.7","54.6","0.0"
"1/25/2019 10:45:00 PM PST","43490.94791666667","0.0","54.6","54.7","0.0"
"1/25/2019 11:00:00 PM PST","43490.95833333333","0.0","54.7","54.6","0.0"
"1/25/2019 11:15:00 PM PST","43490.96875","0.0","54.5","54.6","0.0"
"1/25/2019 11:30:00 PM PST","43490.97916666667","0.0","54.5","54.5","0.0"
"1/25/2019 11:45:00 PM PST","43490.98958333333","0.0","54.4","54.5","0.0"
"1/26/2019 12:00:00 AM PST","43491.0","0.0","54.4","54.4","0.0"
"1/26/2019 12:15:00 AM PST","43491.01041666667","0.0","54.5","54.4","0.0"
"1/26/2019 12:30:00 AM PST","43491.02083333333","0.0","54.4","54.4","0.0"
"1/26/2019 12:45:00 AM PST","43491.03125","0.0","54.2","54.3","0.0"
"1/26/2019 01:00:00 AM PST","43491.04166666667","0.0","54.3","54.3","0.0"
"1/26/2019 01:15:00 AM PST","43491.05208333333","0.0","54.1","54.2","0.0"
"1/26/2019 01:30:00 AM PST","43491.0625","0.0","54.3","54.2","0.0"
"1/26/2019 01:45:00 AM PST","43491.07291666667","0.0","54.2","54.1","0.0"
"1/26/2019 02:00:00 AM PST","43491.08333333333","0.0","54.1","54.1","0.0"
"1/26/2019 02:15:00 AM PST","43491.09375","0.0","54.2","54.2","0.0"
"1/26/2019 02:30:00 AM PST","43491.10416666667","0.0","54.1","54.0","0.0"
"1/26/2019 02:45:00 AM PST","43491.11458333333","0.0","54.1","54.0","0.0"
"1/26/2019 03:00:00 AM PST","43491.125","0.0","54.0","53.9","0.0"
"1/26/2019 03:15:00 AM PST","43491.13541666667","0.0","54.0","53.9","0.0"
"1/26/2019 03:30:00 AM PST","43491.14583333333","0.0","53.9","53.9","0.0"
"1/26/2019 03:45:00 AM PST","43491.15625","0.0","53.8","53.9","0.0"
"1/26/2019 04:00:00 AM PST","43491.16666666667","0.0","54.0","53.9","0.0"
"1/26/2019 04:15:00 AM PST","43491.17708333333","0.0","53.9","53.9","0.0"
"1/26/2019 04:30:00 AM PST","43491.1875","0.0","53.6","53.8","0.0"
"1/26/2019 04:45:00 AM PST","43491.19791666667","0.0","53.9","53.7","0.0"
"1/26/2019 05:00:00 AM PST","43491.20833333333","0.0","53.6","53.8","0.0"
"1/26/2019 05:15:00 AM PST","43491.21875","0.0","53.8","53.7","0.0"
"1/26/2019 05:30:00 AM PST","43491.22916666667","0.0","53.7","53.7","0.0"
"1/26/2019 05:45:00 AM PST","43491.23958333333","0.0","53.5","53.6","0.0"
"1/26/2019 06:00:00 AM PST","43491.25","0.0","53.6","53.5","0.0"
"1/26/2019 06:15:00 AM PST","43491.26041666667","0.0","53.6","53.6","0.0"
"1/26/2019 06:30:00 AM PST","43491.27083333333","0.0","53.4","53.5","0.0"
"1/26/2019 06:45:00 AM PST","43491.28125","0.0","53.5","53.4","0.0"
"1/26/2019 07:00:00 AM PST","43491.29166666667","0.0","53.3","53.5","0.0"
"1/26/2019 07:15:00 AM PST","43491.30208333333","0.0","53.4","53.5","0.0"
"1/26/2019 07:30:00 AM PST","43491.3125","0.0","53.5","53.4","0.0"
"1/26/2019 07:45:00 AM PST","43491.32291666667","0.0","53.2","53.4","0.0"
"1/26/2019 08:00:00 AM PST","43491.33333333333","0.0","53.2","53.5","0.0"
"1/26/2019 08:15:00 AM PST","43491.34375","0.0","53.3","53.4","0.0"
"1/26/2019 08:30:00 AM PST","43491.35416666667","0.0","53.2","53.3","0.0"
"1/26/2019 08:45:00 AM PST","43491.36458333333","0.0","53.3","53.4","0.0"
"1/26/2019 09:00:00 AM PST","43491.375","0.0","53.4","53.4","0.0"
"1/26/2019 09:15:00 AM PST","43491.38541666667","0.0","53.4","53.5","0.0"
"1/26/2019 09:30:00 AM PST","43491.39583333333","0.0","53.2","53.5","0.0"
"1/26/2019 09:45:00 AM PST","43491.40625","0.0","53.4","53.6","0.0"
"1/26/2019 10:00:00 AM PST","43491.41666666667","0.0","53.5","53.7","0.0"
"1/26/2019 10:15:00 AM PST","43491.42708333333","0.0","53.4","53.7","0.0"
"1/26/2019 10:30:00 AM PST","43491.4375","0.0","53.7","53.9","0.0"
"1/26/2019 10:45:00 AM PST","43491.44791666667","0.0","53.7","54.1","0.0"
"1/26/2019 11:00:00 AM PST","43491.45833333333","0.0","60.3","62.7","0.0"
"1/26/2019 11:15:00 AM PST","43491.46875","45.8","64.1","70.2","19.199999"
"1/26/2019 11:30:00 AM PST","43491.47916666667","55.8","59.6","65.2","30.8"
"1/26/2019 11:45:00 AM PST","43491.48958333333","40.5","59.8","64.8","17.0"
"1/26/2019 12:00:00 PM PST","43491.5","38.3","61.6","66.8","14.599999"
"1/26/2019 12:15:00 PM PST","43491.51041666667","48.8","60.9","65.9","19.1"
"1/26/2019 12:30:00 PM PST","43491.52083333333","49.0","60.7","65.8","21.6"
"1/26/2019 12:45:00 PM PST","43491.53125","49.399998","60.7","65.9","22.199999"
"1/26/2019 01:00:00 PM PST","43491.54166666667","46.7","61.1","66.4","20.6"
"1/26/2019 01:15:00 PM PST","43491.55208333333","0.0","58.3","59.9","0.0"
"1/26/2019 01:30:00 PM PST","43491.5625","0.0","58.5","61.2","0.0"
"1/26/2019 01:45:00 PM PST","43491.57291666667","0.0","58.5","61.7","0.0"
"1/26/2019 02:00:00 PM PST","43491.58333333333","0.0","58.8","61.7","0.0"
"1/26/2019 02:15:00 PM PST","43491.59375","0.0","58.7","61.7","0.0"
"1/26/2019 02:30:00 PM PST","43491.60416666667","0.0","58.8","61.7","0.0"
"1/26/2019 02:45:00 PM PST","43491.61458333333","0.0","59.3","61.7","0.0"
"1/26/2019 03:00:00 PM PST","43491.625","0.0","59.6","61.7","0.0"
"1/26/2019 03:15:00 PM PST","43491.63541666667","0.0","59.5","61.6","0.0"
"1/26/2019 03:30:00 PM PST","43491.64583333333","0.0","59.5","61.5","0.0"
"1/26/2019 03:45:00 PM PST","43491.65625","0.0","59.5","61.5","0.0"
"1/26/2019 04:00:00 PM PST","43491.66666666667","0.0","59.6","61.5","0.0"
"1/26/2019 04:15:00 PM PST","43491.67708333333","0.0","59.4","61.4","0.0"
"1/26/2019 04:30:00 PM PST","43491.6875","0.0","59.5","61.3","0.0"
"1/26/2019 04:45:00 PM PST","43491.69791666667","0.0","59.4","61.2","0.0"
"1/26/2019 05:00:00 PM PST","43491.70833333333","0.0","59.2","61.2","0.0"
"1/26/2019 05:15:00 PM PST","43491.71875","0.0","59.2","61.1","0.0"
"1/26/2019 05:30:00 PM PST","43491.72916666667","0.0","59.1","61.1","0.0"
"1/26/2019 05:45:00 PM PST","43491.73958333333","0.0","58.8","61.0","0.0"
"1/26/2019 06:00:00 PM PST","43491.75","0.0","58.7","61.0","0.0"
"1/26/2019 06:15:00 PM PST","43491.76041666667","0.0","58.7","60.9","0.0"
"1/26/2019 06:30:00 PM PST","43491.77083333333","0.0","58.7","60.9","0.0"
"1/26/2019 06:45:00 PM PST","43491.78125","0.0","58.7","60.9","0.0"
"1/26/2019 07:00:00 PM PST","43491.79166666667","0.0","58.6","60.8","0.0"
"1/26/2019 07:15:00 PM PST","43491.80208333333","30.9","64.4","68.8","8.5"
"1/26/2019 07:30:00 PM PST","43491.8125","51.6","60.0","65.5","22.6"
"1/26/2019 07:45:00 PM PST","43491.82291666667","59.8","57.9","65.8","28.5"
"1/26/2019 08:00:00 PM PST","43491.83333333333","56.199997","58.4","65.3","26.099998"
"1/26/2019 08:15:00 PM PST","43491.84375","57.1","57.5","66.1","27.199999"
"1/26/2019 08:30:00 PM PST","43491.85416666667","54.399998","59.0","65.1","23.0"
"1/26/2019 08:45:00 PM PST","43491.86458333333","56.199997","58.2","64.4","27.9"
"1/26/2019 09:00:00 PM PST","43491.875","51.0","59.0","63.9","24.8"
"1/26/2019 09:15:00 PM PST","43491.88541666667","50.6","58.1","64.2","24.0"
"1/26/2019 09:30:00 PM PST","43491.89583333333","54.699997","58.3","64.9","25.599998"
"1/26/2019 09:45:00 PM PST","43491.90625","45.1","58.6","64.6","18.8"
"1/26/2019 10:00:00 PM PST","43491.91666666667","44.0","58.0","64.2","20.4"
"1/26/2019 10:15:00 PM PST","43491.92708333333","53.5","57.3","63.7","25.8"
"1/26/2019 10:30:00 PM PST","43491.9375","59.8","56.9","64.4","30.8"
"1/26/2019 10:45:00 PM PST","43491.94791666667","59.899998","56.8","65.3","30.5"
"1/26/2019 11:00:00 PM PST","43491.95833333333","48.899998","56.8","64.3","24.1"
"1/26/2019 11:15:00 PM PST","43491.96875","37.0","56.9","64.0","13.099999"
"1/26/2019 11:30:00 PM PST","43491.97916666667","45.5","57.3","62.8","22.9"
"1/26/2019 11:45:00 PM PST","43491.98958333333","51.3","57.8","62.5","23.9"
"1/27/2019 12:00:00 AM PST","43492.0","47.8","57.1","62.3","24.4"
"1/27/2019 12:15:00 AM PST","43492.01041666667","55.199997","55.5","61.7","27.4"
"1/27/2019 12:30:00 AM PST","43492.02083333333","0.0","57.7","57.7","0.0"
"1/27/2019 12:45:00 AM PST","43492.03125","0.0","57.4","57.8","0.0"
"1/27/2019 01:00:00 AM PST","43492.04166666667","0.0","57.2","57.6","0.0"
"1/27/2019 01:15:00 AM PST","43492.05208333333","0.0","57.0","58.4","0.0"
"1/27/2019 01:30:00 AM PST","43492.0625","0.0","57.0","58.3","0.0"
"1/27/2019 01:45:00 AM PST","43492.07291666667","0.0","56.7","58.2","0.0"
"1/27/2019 02:00:00 AM PST","43492.08333333333","0.0","","","0.0"
"1/27/2019 02:15:00 AM PST","43492.09375","0.0","","","0.0"
"1/27/2019 02:30:00 AM PST","43492.10416666667","0.0","","","0.0"
"1/27/2019 02:45:00 AM PST","43492.11458333333","0.0","","","0.0"
"1/27/2019 03:00:00 AM PST","43492.125","0.0","","","0.0"
"1/27/2019 03:15:00 AM PST","43492.13541666667","0.0","","","0.0"
"1/27/2019 03:30:00 AM PST","43492.14583333333","0.0","","","0.0"
"1/27/2019 03:45:00 AM PST","43492.15625","0.0","","","0.0"
"1/27/2019 04:00:00 AM PST","43492.16666666667","0.0","","","0.0"
"1/27/2019 04:15:00 AM PST","43492.17708333333","0.0","","","0.0"
"1/27/2019 04:30:00 AM PST","43492.1875","0.0","","","0.0"
"1/27/2019 04:45:00 AM PST","43492.19791666667","0.0","","","0.0"
"1/27/2019 05:00:00 AM PST","43492.20833333333","0.0","","","0.0"
"1/27/2019 05:15:00 AM PST","43492.21875","0.0","","","0.0"
"1/27/2019 05:30:00 AM PST","43492.22916666667","0.0","","","0.0"
"1/27/2019 05:45:00 AM PST","43492.23958333333","0.0","","","0.0"
"1/27/2019 06:00:00 AM PST","43492.25","0.0","","","0.0"
"1/27/2019 06:15:00 AM PST","43492.26041666667","0.0","","","0.0"
"1/27/2019 06:30:00 AM PST","43492.27083333333","0.0","","","0.0"
"1/27/2019 06:45:00 AM PST","43492.28125","0.0","","","0.0"
"1/27/2019 07:00:00 AM PST","43492.29166666667","0.0","","","0.0"
"1/27/2019 07:15:00 AM PST","43492.30208333333","0.0","","","0.0"
"1/27/2019 07:30:00 AM PST","43492.3125","0.0","","","0.0"
"1/27/2019 07:45:00 AM PST","43492.32291666667","0.0","","","0.0"
"1/27/2019 08:00:00 AM PST","43492.33333333333","0.0","","","0.0"
"1/27/2019 08:15:00 AM PST","43492.34375","0.0","","","0.0"
"1/27/2019 08:30:00 AM PST","43492.35416666667","0.0","","","0.0"
"1/27/2019 08:45:00 AM PST","43492.36458333333","0.0","","","0.0"
"1/27/2019 09:00:00 AM PST","43492.375","0.0","","","0.0"
"1/27/2019 09:15:00 AM PST","43492.38541666667","0.0","","","0.0"
"1/28/2019 05:00:00 AM PST","43493.20833333333","0.0","","","0.0"
"1/28/2019 05:15:00 AM PST","43493.21875","0.0","","","0.0"
"1/28/2019 05:30:00 AM PST","43493.22916666667","0.0","","","0.0"
"1/28/2019 05:45:00 AM PST","43493.23958333333","0.0","","","0.0"
"1/28/2019 06:00:00 AM PST","43493.25","0.0","","","0.0"
"1/28/2019 06:15:00 AM PST","43493.26041666667","0.0","","","0.0"
"1/28/2019 06:30:00 AM PST","43493.27083333333","0.0","","","0.0"
"1/28/2019 06:45:00 AM PST","43493.28125","0.0","","","0.0"
"1/28/2019 07:00:00 AM PST","43493.29166666667","0.0","","","0.0"
"1/28/2019 07:15:00 AM PST","43493.30208333333","0.0","","","0.0"
"1/28/2019 07:30:00 AM PST","43493.3125","0.0","","","0.0"
"1/28/2019 07:45:00 AM PST","43493.32291666667","0.0","","","0.0"
"1/28/2019 08:00:00 AM PST","43493.33333333333","0.0","","","0.0"
"1/28/2019 08:15:00 AM PST","43493.34375","0.0","","","0.0"
"1/28/2019 08:30:00 AM PST","43493.35416666667","0.0","","","0.0"
"1/28/2019 08:45:00 AM PST","43493.36458333333","0.0","","","0.0"
"1/28/2019 09:00:00 AM PST","43493.375","0.0","","","0.0"
"1/28/2019 09:15:00 AM PST","43493.38541666667","0.0","","","0.0"
"1/28/2019 09:30:00 AM PST","43493.39583333333","0.0","","","0.0"
"1/28/2019 09:45:00 AM PST","43493.40625","0.0","","","0.0"
"1/28/2019 10:00:00 AM PST","43493.41666666667","0.0","","","0.0"
"1/28/2019 10:15:00 AM PST","43493.42708333333","0.0","","","0.0"
"1/28/2019 10:30:00 AM PST","43493.4375","0.0","","","0.0"
"1/28/2019 10:45:00 AM PST","43493.44791666667","0.0","","","0.0"
"1/28/2019 11:00:00 AM PST","43493.45833333333","0.0","","","0.0"
"1/28/2019 11:15:00 AM PST","43493.46875","0.0","","","0.0"
"1/28/2019 11:30:00 AM PST","43493.47916666667","0.0","","","0.0"
"1/28/2019 11:45:00 AM PST","43493.48958333333","0.0","","","0.0"
"1/28/2019 12:00:00 PM PST","43493.5","0.0","","","0.0"
"1/28/2019 12:15:00 PM PST","43493.51041666667","0.0","","","0.0"
"1/28/2019 12:30:00 PM PST","43493.52083333333","0.0","","","0.0"
"1/28/2019 12:45:00 PM PST","43493.53125","0.0","","","0.0"
"1/28/2019 01:00:00 PM PST","43493.54166666667","0.0","","","0.0"
"1/28/2019 01:15:00 PM PST","43493.55208333333","0.0","","","0.0"
"1/28/2019 01:30:00 PM PST","43493.5625","0.0","","","0.0"
"1/28/2019 01:45:00 PM PST","43493.57291666667","0.0","","","0.0"
"1/28/2019 02:00:00 PM PST","43493.58333333333","0.0","","","0.0"
"1/28/2019 02:15:00 PM PST","43493.59375","0.0","","","0.0"
"1/28/2019 02:30:00 PM PST","43493.60416666667","0.0","","","0.0"
"1/28/2019 02:45:00 PM PST","43493.61458333333","0.0","","","0.0"
"1/28/2019 03:00:00 PM PST","43493.625","0.0","","","0.0"
"1/28/2019 03:15:00 PM PST","43493.63541666667","0.0","","","0.0"
"1/28/2019 03:30:00 PM PST","43493.64583333333","0.0","","","0.0"
"1/28/2019 03:45:00 PM PST","43493.65625","0.0","","","0.0"
"1/28/2019 04:00:00 PM PST","43493.66666666667","0.0","","","0.0"
"1/28/2019 04:15:00 PM PST","43493.67708333333","0.0","","","0.0"
"1/28/2019 04:30:00 PM PST","43493.6875","0.0","","","0.0"
"1/28/2019 04:45:00 PM PST","43493.69791666667","0.0","","","0.0"
"1/28/2019 05:00:00 PM PST","43493.70833333333","0.0","","","0.0"
"1/28/2019 05:15:00 PM PST","43493.71875","0.0","","","0.0"
"1/28/2019 05:30:00 PM PST","43493.72916666667","0.0","","","0.0"
"1/28/2019 05:45:00 PM PST","43493.73958333333","0.0","","","0.0"
"1/28/2019 06:00:00 PM PST","43493.75","0.0","","","0.0"
"1/28/2019 06:15:00 PM PST","43493.76041666667","0.0","","","0.0"
"1/28/2019 06:30:00 PM PST","43493.77083333333","0.0","","","0.0"
"1/28/2019 06:45:00 PM PST","43493.78125","0.0","","","0.0"
"1/28/2019 07:00:00 PM PST","43493.79166666667","0.0","","","0.0"
"1/28/2019 07:15:00 PM PST","43493.80208333333","0.0","","","0.0"
"1/28/2019 07:30:00 PM PST","43493.8125","0.0","","","0.0"
"1/28/2019 07:45:00 PM PST","43493.82291666667","0.0","","","0.0"
"1/28/2019 08:00:00 PM PST","43493.83333333333","0.0","","","0.0"
"1/28/2019 08:15:00 PM PST","43493.84375","0.0","","","0.0"
"1/28/2019 08:30:00 PM PST","43493.85416666667","0.0","","","0.0"
"1/28/2019 08:45:00 PM PST","43493.86458333333","0.0","","","0.0"
"1/28/2019 09:00:00 PM PST","43493.875","0.0","","","0.0"
"1/28/2019 09:15:00 PM PST","43493.88541666667","0.0","","","0.0"
"1/28/2019 09:30:00 PM PST","43493.89583333333","0.0","","","0.0"
"1/28/2019 09:45:00 PM PST","43493.90625","20.6","","","1.5"
"1/28/2019 10:00:00 PM PST","43493.91666666667","44.5","","","18.199999"
"1/28/2019 10:15:00 PM PST","43493.92708333333","46.6","","","17.699999"
"1/28/2019 10:30:00 PM PST","43493.9375","59.399998","","","34.1"
"1/28/2019 10:45:00 PM PST","43493.94791666667","54.199997","","","30.0"
"1/28/2019 11:00:00 PM PST","43493.95833333333","44.6","","","20.5"
"1/28/2019 11:15:00 PM PST","43493.96875","53.1","","","24.5"
"1/28/2019 11:30:00 PM PST","43493.97916666667","59.8","","","37.0"
"1/28/2019 11:45:00 PM PST","43493.98958333333","52.899998","","","27.5"
"1/29/2019 12:00:00 AM PST","43494.0","53.3","","","26.699999"
"1/29/2019 12:15:00 AM PST","43494.01041666667","57.3","","","32.899998"
"1/29/2019 12:30:00 AM PST","43494.02083333333","0.0","","","0.0"
"1/29/2019 12:45:00 AM PST","43494.03125","0.0","","","0.0"
"1/29/2019 01:00:00 AM PST","43494.04166666667","0.0","","","0.0"
"1/29/2019 01:15:00 AM PST","43494.05208333333","0.0","","","0.0"
"1/29/2019 01:30:00 AM PST","43494.0625","0.0","","","0.0"
"1/29/2019 01:45:00 AM PST","43494.07291666667","0.0","","","0.0"
"1/29/2019 02:00:00 AM PST","43494.08333333333","0.0","","","0.0"
"1/29/2019 02:15:00 AM PST","43494.09375","0.0","","","0.0"
"1/29/2019 02:30:00 AM PST","43494.10416666667","0.0","","","0.0"
"1/29/2019 02:45:00 AM PST","43494.11458333333","0.0","","","0.0"
"1/29/2019 03:00:00 AM PST","43494.125","0.0","","","0.0"
"1/29/2019 03:15:00 AM PST","43494.13541666667","0.0","","","0.0"
"1/29/2019 03:30:00 AM PST","43494.14583333333","0.0","","","0.0"
"1/29/2019 03:45:00 AM PST","43494.15625","0.0","","","0.0"
"1/29/2019 04:00:00 AM PST","43494.16666666667","0.0","","","0.0"
"1/29/2019 04:15:00 AM PST","43494.17708333333","0.0","","","0.0"
"1/29/2019 04:30:00 AM PST","43494.1875","0.0","","","0.0"
"1/29/2019 04:45:00 AM PST","43494.19791666667","0.0","","","0.0"
"1/29/2019 05:00:00 AM PST","43494.20833333333","0.0","","","0.0"
"1/29/2019 05:15:00 AM PST","43494.21875","0.0","","","0.0"
"1/29/2019 05:30:00 AM PST","43494.22916666667","0.0","","","0.0"
"1/29/2019 05:45:00 AM PST","43494.23958333333","0.0","","","0.0"
"1/29/2019 06:00:00 AM PST","43494.25","0.0","","","0.0"
"1/29/2019 06:15:00 AM PST","43494.26041666667","0.0","","","0.0"
"1/29/2019 06:30:00 AM PST","43494.27083333333","0.0","","","0.0"
"1/29/2019 06:45:00 AM PST","43494.28125","0.0","","","0.0"
"1/29/2019 07:00:00 AM PST","43494.29166666667","0.0","","","0.0"
"1/29/2019 07:15:00 AM PST","43494.30208333333","0.0","","","0.0"
"1/29/2019 07:30:00 AM PST","43494.3125","0.0","","","0.0"
"1/29/2019 07:45:00 AM PST","43494.32291666667","0.0","","","0.0"
"1/29/2019 08:00:00 AM PST","43494.33333333333","0.0","","","0.0"
"1/29/2019 08:15:00 AM PST","43494.34375","0.0","","","0.0"
"1/29/2019 08:30:00 AM PST","43494.35416666667","0.0","","","0.0"
"1/29/2019 08:45:00 AM PST","43494.36458333333","0.0","","","0.0"
"1/29/2019 09:00:00 AM PST","43494.375","0.0","","","0.0"
"1/29/2019 09:15:00 AM PST","43494.38541666667","0.0","","","0.0"
"1/29/2019 09:30:00 AM PST","43494.39583333333","0.0","","","0.0"
"1/29/2019 09:45:00 AM PST","43494.40625","0.0","","","0.0"
"1/29/2019 10:00:00 AM PST","43494.41666666667","0.0","","","0.0"
"1/29/2019 10:15:00 AM PST","43494.42708333333","56.5","","","22.0"
"1/29/2019 10:30:00 AM PST","43494.4375","57.199997","","","34.5"
"1/29/2019 10:45:00 AM PST","43494.44791666667","55.899998","","","31.3"
"1/29/2019 11:00:00 AM PST","43494.45833333333","55.899998","61.0","66.1","29.9"
"1/29/2019 11:15:00 AM PST","43494.46875","58.899998","61.4","66.4","34.899998"
"1/29/2019 11:30:00 AM PST","43494.47916666667","54.899998","60.1","65.1","33.6"
"1/29/2019 11:45:00 AM PST","43494.48958333333","51.199997","61.5","66.5","24.199999"
"1/29/2019 12:00:00 PM PST","43494.5","59.8","61.3","66.7","36.7"
"1/29/2019 12:15:00 PM PST","43494.51041666667","0.0","58.4","60.1","0.0"
"1/29/2019 12:30:00 PM PST","43494.52083333333","0.0","59.0","60.8","0.0"
"1/29/2019 12:45:00 PM PST","43494.53125","0.0","59.6","61.9","0.0"
"1/29/2019 01:00:00 PM PST","43494.54166666667","0.0","59.9","62.7","0.0"
"1/29/2019 01:15:00 PM PST","43494.55208333333","0.0","60.0","62.9","0.0"
"1/29/2019 01:30:00 PM PST","43494.5625","0.0","60.0","63.5","0.0"
"1/29/2019 01:45:00 PM PST","43494.57291666667","0.0","60.1","64.0","0.0"
"1/29/2019 02:00:00 PM PST","43494.58333333333","0.0","60.2","64.3","0.0"
"1/29/2019 02:15:00 PM PST","43494.59375","0.0","60.3","63.7","0.0"
"1/29/2019 02:30:00 PM PST","43494.60416666667","0.0","60.4","63.2","0.0"
"1/29/2019 02:45:00 PM PST","43494.61458333333","0.0","60.4","63.0","0.0"
"1/29/2019 03:00:00 PM PST","43494.625","0.0","60.5","62.9","0.0"
"1/29/2019 03:15:00 PM PST","43494.63541666667","0.0","60.4","62.8","0.0"
"1/29/2019 03:30:00 PM PST","43494.64583333333","0.0","60.6","62.7","0.0"
"1/29/2019 03:45:00 PM PST","43494.65625","0.0","60.4","62.7","0.0"
"1/29/2019 04:00:00 PM PST","43494.66666666667","0.0","60.5","62.6","0.0"
"1/29/2019 04:15:00 PM PST","43494.67708333333","0.0","60.3","62.5","0.0"
"1/29/2019 04:30:00 PM PST","43494.6875","0.0","60.4","62.4","0.0"
"1/29/2019 04:45:00 PM PST","43494.69791666667","0.0","60.2","62.3","0.0"
"1/29/2019 05:00:00 PM PST","43494.70833333333","","60.2","62.2",""
"1/29/2019 05:15:00 PM PST","43494.71875","","60.1","62.1",""
"1/29/2019 05:30:00 PM PST","43494.72916666667","","60.0","62.1",""
"1/29/2019 05:45:00 PM PST","43494.73958333333","","59.9","62.0",""
"1/29/2019 05:47:49.020 PM PST","43494.74153958334","","0.0","0.0",""
"1/29/2019 06:00:00 PM PST","43494.75","","59.8","62.0",""
"1/29/2019 06:15:00 PM PST","43494.76041666667","","59.8","61.9",""
"1/29/2019 06:30:00 PM PST","43494.77083333333","","59.7","61.8",""
"1/29/2019 06:45:00 PM PST","43494.78125","","59.6","61.7",""
"1/29/2019 07:00:00 PM PST","43494.79166666667","","59.5","61.6",""
"1/29/2019 07:15:00 PM PST","43494.80208333333","","59.5","61.5",""
"1/29/2019 07:30:00 PM PST","43494.8125","","59.4","61.4",""
"1/29/2019 07:45:00 PM PST","43494.82291666667","","59.4","61.3",""
"1/29/2019 08:00:00 PM PST","43494.83333333333","","59.5","61.2",""
"1/29/2019 08:15:00 PM PST","43494.84375","","59.4","61.2",""
"1/29/2019 08:30:00 PM PST","43494.85416666667","","59.3","61.1",""
"1/29/2019 08:45:00 PM PST","43494.86458333333","","59.3","61.1",""
"1/29/2019 09:00:00 PM PST","43494.875","","59.3","61.0",""
"1/29/2019 09:15:00 PM PST","43494.88541666667","","59.2","60.9",""
"1/29/2019 09:30:00 PM PST","43494.89583333333","","59.2","60.8",""
"1/29/2019 09:45:00 PM PST","43494.90625","","64.1","69.3",""
"1/29/2019 10:00:00 PM PST","43494.91666666667","","60.2","65.7",""
"1/29/2019 10:15:00 PM PST","43494.92708333333","","61.2","65.8",""
"1/29/2019 10:30:00 PM PST","43494.9375","","61.3","67.1",""
"1/29/2019 10:45:00 PM PST","43494.94791666667","","59.9","65.4",""
"1/29/2019 11:00:00 PM PST","43494.95833333333","","62.4","68.1",""
"1/29/2019 11:15:00 PM PST","43494.96875","","60.3","65.9",""
"1/29/2019 11:30:00 PM PST","43494.97916666667","","62.2","67.4",""
"1/29/2019 11:45:00 PM PST","43494.98958333333","","60.8","66.2",""
"1/30/2019 12:00:00 AM PST","43495.0","","60.1","65.0",""
"1/30/2019 12:15:00 AM PST","43495.01041666667","","61.8","66.3",""
"1/30/2019 12:30:00 AM PST","43495.02083333333","","60.0","64.5",""
"1/30/2019 12:45:00 AM PST","43495.03125","","62.0","64.1",""
"1/30/2019 01:00:00 AM PST","43495.04166666667","","62.0","65.1",""
"1/30/2019 01:15:00 AM PST","43495.05208333333","","59.1","60.8",""
"1/30/2019 01:30:00 AM PST","43495.0625","","61.7","63.4",""
"1/30/2019 01:45:00 AM PST","43495.07291666667","","59.4","61.6",""
"1/30/2019 02:00:00 AM PST","43495.08333333333","","60.2","61.8",""
"1/30/2019 02:15:00 AM PST","43495.09375","","60.8","62.4",""
"1/30/2019 02:30:00 AM PST","43495.10416666667","","57.6","58.8",""
"1/30/2019 02:45:00 AM PST","43495.11458333333","","57.6","58.7",""
"1/30/2019 03:00:00 AM PST","43495.125","","57.9","58.6",""
"1/30/2019 03:15:00 AM PST","43495.13541666667","","57.6","59.3",""
"1/30/2019 03:30:00 AM PST","43495.14583333333","","57.5","59.2",""
"1/30/2019 03:45:00 AM PST","43495.15625","","57.4","59.2",""
"1/30/2019 04:00:00 AM PST","43495.16666666667","","57.1","59.2",""
"1/30/2019 04:15:00 AM PST","43495.17708333333","","56.9","59.2",""
"1/30/2019 04:30:00 AM PST","43495.1875","","56.8","59.1",""
"1/30/2019 04:45:00 AM PST","43495.19791666667","","56.8","59.0",""
"1/30/2019 05:00:00 AM PST","43495.20833333333","","56.8","59.0",""
"1/30/2019 05:15:00 AM PST","43495.21875","","56.9","58.9",""
"1/30/2019 05:30:00 AM PST","43495.22916666667","","56.8","58.9",""
"1/30/2019 05:45:00 AM PST","43495.23958333333","","56.9","58.8",""
"1/30/2019 06:00:00 AM PST","43495.25","","56.8","58.8",""
"1/30/2019 06:15:00 AM PST","43495.26041666667","","56.9","58.8",""
"1/30/2019 06:30:00 AM PST","43495.27083333333","","56.7","58.8",""
"1/30/2019 06:45:00 AM PST","43495.28125","","56.8","58.7",""
"1/30/2019 07:00:00 AM PST","43495.29166666667","","56.7","58.7",""
"1/30/2019 07:15:00 AM PST","43495.30208333333","","56.8","58.6",""
"1/30/2019 07:30:00 AM PST","43495.3125","","56.7","58.6",""
"1/30/2019 07:45:00 AM PST","43495.32291666667","","56.6","58.6",""
"1/30/2019 08:00:00 AM PST","43495.33333333333","","56.6","58.5",""
"1/30/2019 08:15:00 AM PST","43495.34375","","56.6","58.6",""
"1/30/2019 08:30:00 AM PST","43495.35416666667","","56.8","58.6",""
"1/30/2019 08:45:00 AM PST","43495.36458333333","","56.6","58.6",""
"1/30/2019 09:00:00 AM PST","43495.375","","56.5","58.6",""
"1/30/2019 09:15:00 AM PST","43495.38541666667","","56.6","58.6",""
"1/30/2019 09:30:00 AM PST","43495.39583333333","","56.5","58.5",""
"1/30/2019 09:45:00 AM PST","43495.40625","","56.7","58.5",""
"1/30/2019 10:00:00 AM PST","43495.41666666667","","56.7","58.6",""
"1/30/2019 10:15:00 AM PST","43495.42708333333","","56.8","58.7",""
"1/30/2019 10:30:00 AM PST","43495.4375","","56.9","58.8",""
"1/30/2019 10:45:00 AM PST","43495.44791666667","","57.0","59.0",""
"1/30/2019 11:00:00 AM PST","43495.45833333333","","57.2","59.1",""
"1/30/2019 11:15:00 AM PST","43495.46875","","57.6","59.2",""
"1/30/2019 11:30:00 AM PST","43495.47916666667","0.0","57.9","59.3","0.0"
"1/30/2019 11:45:00 AM PST","43495.48958333333","0.0","58.1","59.5","0.0"
"1/30/2019 12:00:00 PM PST","43495.5","0.0","58.3","59.6","0.0"
"1/30/2019 12:15:00 PM PST","43495.51041666667","0.0","58.4","59.9","0.0"
"1/30/2019 12:30:00 PM PST","43495.52083333333","0.0","58.8","60.2","0.0"
"1/30/2019 12:45:00 PM PST","43495.53125","0.0","58.7","61.0","0.0"
"1/30/2019 01:00:00 PM PST","43495.54166666667","0.0","59.0","61.8","0.0"
"1/30/2019 01:15:00 PM PST","43495.55208333333","0.0","59.0","62.4","0.0"
"1/30/2019 01:30:00 PM PST","43495.5625","0.0","59.0","63.0","0.0"
"1/30/2019 01:45:00 PM PST","43495.57291666667","0.0","59.1","63.4","0.0"
"1/30/2019 02:00:00 PM PST","43495.58333333333","0.0","59.1","63.4","0.0"
"1/30/2019 02:15:00 PM PST","43495.59375","0.0","59.2","62.6","0.0"
"1/30/2019 02:30:00 PM PST","43495.60416666667","0.0","59.4","62.1","0.0"
"1/30/2019 02:45:00 PM PST","43495.61458333333","0.0","59.4","61.9","0.0"
"1/30/2019 03:00:00 PM PST","43495.625","0.0","59.5","61.7","0.0"
"1/30/2019 03:15:00 PM PST","43495.63541666667","0.0","59.3","61.5","0.0"
"1/30/2019 03:30:00 PM PST","43495.64583333333","0.0","59.5","61.4","0.0"
"1/30/2019 03:45:00 PM PST","43495.65625","0.0","59.2","61.3","0.0"
"1/30/2019 04:00:00 PM PST","43495.66666666667","0.0","59.3","61.2","0.0"
"1/30/2019 04:15:00 PM PST","43495.67708333333","0.0","59.1","61.1","0.0"
"1/30/2019 04:30:00 PM PST","43495.6875","0.0","59.1","61.1","0.0"
"1/30/2019 04:45:00 PM PST","43495.69791666667","0.0","58.9","61.0","0.0"
"1/30/2019 05:00:00 PM PST","43495.70833333333","0.0","58.7","60.9","0.0"
"1/30/2019 05:15:00 PM PST","43495.71875","0.0","58.4","60.8","0.0"
"1/30/2019 05:30:00 PM PST","43495.72916666667","0.0","58.5","60.7","0.0"
"1/30/2019 05:45:00 PM PST","43495.73958333333","0.0","58.3","60.6","0.0"
"1/30/2019 06:00:00 PM PST","43495.75","0.0","58.3","60.6","0.0"
"1/30/2019 06:15:00 PM PST","43495.76041666667","0.0","58.4","60.6","0.0"
"1/30/2019 06:30:00 PM PST","43495.77083333333","0.0","58.5","60.6","0.0"
"1/30/2019 06:45:00 PM PST","43495.78125","0.0","58.5","60.5","0.0"
"1/30/2019 07:00:00 PM PST","43495.79166666667","0.0","58.5","60.5","0.0"
"1/30/2019 07:15:00 PM PST","43495.80208333333","0.0","58.4","60.5","0.0"
"1/30/2019 07:30:00 PM PST","43495.8125","0.0","58.4","60.5","0.0"
"1/30/2019 07:45:00 PM PST","43495.82291666667","0.0","58.4","60.4","0.0"
"1/30/2019 08:00:00 PM PST","43495.83333333333","0.0","58.4","60.4","0.0"
"1/30/2019 08:15:00 PM PST","43495.84375","0.0","58.5","60.4","0.0"
"1/30/2019 08:30:00 PM PST","43495.85416666667","0.0","58.3","60.3","0.0"
"1/30/2019 08:45:00 PM PST","43495.86458333333","0.0","58.3","60.3","0.0"
"1/30/2019 09:00:00 PM PST","43495.875","0.0","58.3","60.3","0.0"
"1/30/2019 09:15:00 PM PST","43495.88541666667","0.0","58.3","60.2","0.0"
"1/30/2019 09:30:00 PM PST","43495.89583333333","0.0","58.3","60.2","0.0"
"1/30/2019 09:45:00 PM PST","43495.90625","31.9","66.2","71.1","5.9"
"1/30/2019 10:00:00 PM PST","43495.91666666667","59.5","61.9","68.2","34.2"
"1/30/2019 10:15:00 PM PST","43495.92708333333","54.699997","60.6","66.8","30.099998"
"1/30/2019 10:30:00 PM PST","43495.9375","47.0","61.1","67.0","20.4"
"1/30/2019 10:45:00 PM PST","43495.94791666667","44.0","61.8","67.4","18.1"
"1/30/2019 11:00:00 PM PST","43495.95833333333","43.0","61.7","67.4","17.1"
"1/30/2019 11:15:00 PM PST","43495.96875","44.1","61.8","67.3","17.9"
"1/30/2019 11:30:00 PM PST","43495.97916666667","46.2","61.2","67.0","19.0"
"1/30/2019 11:45:00 PM PST","43495.98958333333","39.399998","61.3","67.2","15.2"
"1/31/2019 12:00:00 AM PST","43496.0","43.0","61.2","67.3","19.699999"
"1/31/2019 12:15:00 AM PST","43496.01041666667","43.0","61.0","66.2","17.699999"
"1/31/2019 12:30:00 AM PST","43496.02083333333","38.5","61.3","66.2","14.5"
"1/31/2019 12:45:00 AM PST","43496.03125","39.899998","60.5","65.9","16.199999"
"1/31/2019 01:00:00 AM PST","43496.04166666667","39.8","60.4","65.0","14.5"
"1/31/2019 01:15:00 AM PST","43496.05208333333","20.4","62.7","64.9","2.7"
"1/31/2019 01:30:00 AM PST","43496.0625","38.5","60.5","63.7","13.299999"
"1/31/2019 01:45:00 AM PST","43496.07291666667","27.8","60.8","63.6","6.0"
"1/31/2019 02:00:00 AM PST","43496.08333333333","30.4","63.5","66.1","7.0"
"1/31/2019 02:15:00 AM PST","43496.09375","34.5","59.1","61.6","10.8"
"1/31/2019 02:30:00 AM PST","43496.10416666667","15.099999","60.8","62.3","1.1999999"
"1/31/2019 02:45:00 AM PST","43496.11458333333","0.0","59.3","61.2","0.0"
"1/31/2019 03:00:00 AM PST","43496.125","0.0","59.5","61.0","0.0"
"1/31/2019 03:15:00 AM PST","43496.13541666667","0.0","59.2","61.0","0.0"
"1/31/2019 03:30:00 AM PST","43496.14583333333","0.0","59.1","60.9","0.0"
"1/31/2019 03:45:00 AM PST","43496.15625","0.0","59.1","60.7","0.0"
"1/31/2019 04:00:00 AM PST","43496.16666666667","0.0","59.1","60.7","0.0"
"1/31/2019 04:15:00 AM PST","43496.17708333333","0.0","59.1","60.8","0.0"
"1/31/2019 04:30:00 AM PST","43496.1875","0.0","59.0","60.7","0.0"
"1/31/2019 04:45:00 AM PST","43496.19791666667","0.0","58.8","60.6","0.0"
"1/31/2019 05:00:00 AM PST","43496.20833333333","0.0","58.8","60.6","0.0"
"1/31/2019 05:15:00 AM PST","43496.21875","0.0","58.9","60.4","0.0"
"1/31/2019 05:30:00 AM PST","43496.22916666667","0.0","58.9","60.5","0.0"
"1/31/2019 05:45:00 AM PST","43496.23958333333","0.0","58.8","60.5","0.0"
"1/31/2019 06:00:00 AM PST","43496.25","0.0","58.8","60.5","0.0"
"1/31/2019 06:15:00 AM PST","43496.26041666667","0.0","58.8","60.4","0.0"
"1/31/2019 06:30:00 AM PST","43496.27083333333","0.0","58.9","60.4","0.0"
"1/31/2019 06:45:00 AM PST","43496.28125","0.0","58.7","60.4","0.0"
"1/31/2019 07:00:00 AM PST","43496.29166666667","0.0","58.7","60.3","0.0"
"1/31/2019 07:15:00 AM PST","43496.30208333333","0.0","58.9","60.3","0.0"
"1/31/2019 07:30:00 AM PST","43496.3125","0.0","58.6","60.3","0.0"
"1/31/2019 07:45:00 AM PST","43496.32291666667","0.0","58.9","60.3","0.0"
"1/31/2019 08:00:00 AM PST","43496.33333333333","0.0","58.7","60.1","0.0"
"1/31/2019 08:15:00 AM PST","43496.34375","0.0","58.6","60.1","0.0"
"1/31/2019 08:30:00 AM PST","43496.35416666667","0.0","58.6","60.1","0.0"
"1/31/2019 08:45:00 AM PST","43496.36458333333","0.0","58.6","60.0","0.0"
"1/31/2019 09:00:00 AM PST","43496.375","0.0","58.6","60.1","0.0"
"1/31/2019 09:15:00 AM PST","43496.38541666667","0.0","58.6","60.1","0.0"
"1/31/2019 09:30:00 AM PST","43496.39583333333","0.0","58.5","60.2","0.0"
"1/31/2019 09:45:00 AM PST","43496.40625","0.0","58.6","60.2","0.0"
"1/31/2019 10:00:00 AM PST","43496.41666666667","0.0","58.6","60.2","0.0"
"1/31/2019 10:15:00 AM PST","43496.42708333333","0.0","58.6","60.2","0.0"
"1/31/2019 10:30:00 AM PST","43496.4375","0.0","58.9","60.3","0.0"
"1/31/2019 10:45:00 AM PST","43496.44791666667","0.0","58.8","60.4","0.0"
"1/31/2019 11:00:00 AM PST","43496.45833333333","0.0","59.1","60.6","0.0"
"1/31/2019 11:15:00 AM PST","43496.46875","0.0","59.0","60.7","0.0"
"1/31/2019 11:30:00 AM PST","43496.47916666667","0.0","59.2","60.7","0.0"
"1/31/2019 11:45:00 AM PST","43496.48958333333","0.0","59.2","60.9","0.0"
"1/31/2019 12:00:00 PM PST","43496.5","0.0","59.4","61.0","0.0"
"1/31/2019 12:15:00 PM PST","43496.51041666667","0.0","59.5","61.2","0.0"
"1/31/2019 12:30:00 PM PST","43496.52083333333","0.0","59.8","61.5","0.0"
"1/31/2019 12:45:00 PM PST","43496.53125","0.0","59.8","62.5","0.0"
"1/31/2019 01:00:00 PM PST","43496.54166666667","0.0","60.0","63.3","0.0"
"1/31/2019 01:15:00 PM PST","43496.55208333333","0.0","60.0","63.9","0.0"
"1/31/2019 01:30:00 PM PST","43496.5625","0.0","60.2","64.7","0.0"
"1/31/2019 01:45:00 PM PST","43496.57291666667","0.0","60.0","65.2","0.0"
"1/31/2019 02:00:00 PM PST","43496.58333333333","0.0","60.1","65.6","0.0"
"1/31/2019 02:15:00 PM PST","43496.59375","0.0","60.3","64.5","0.0"
"1/31/2019 02:30:00 PM PST","43496.60416666667","0.0","60.3","63.8","0.0"
"1/31/2019 02:45:00 PM PST","43496.61458333333","0.0","60.2","63.3","0.0"
"1/31/2019 03:00:00 PM PST","43496.625","0.0","60.3","63.0","0.0"
"1/31/2019 03:15:00 PM PST","43496.63541666667","0.0","60.2","62.8","0.0"
"1/31/2019 03:30:00 PM PST","43496.64583333333","0.0","60.2","62.6","0.0"
"1/31/2019 03:45:00 PM PST","43496.65625","0.0","60.1","62.5","0.0"
"1/31/2019 04:00:00 PM PST","43496.66666666667","0.0","59.9","62.4","0.0"
"1/31/2019 04:15:00 PM PST","43496.67708333333","0.0","59.8","62.4","0.0"
"1/31/2019 04:30:00 PM PST","43496.6875","0.0","59.6","62.3","0.0"
"1/31/2019 04:45:00 PM PST","43496.69791666667","0.0","59.7","62.2","0.0"
"1/31/2019 05:00:00 PM PST","43496.70833333333","0.0","59.7","62.1","0.0"
"1/31/2019 05:15:00 PM PST","43496.71875","0.0","59.5","62.0","0.0"
"1/31/2019 05:30:00 PM PST","43496.72916666667","0.0","59.6","62.0","0.0"
"1/31/2019 05:45:00 PM PST","43496.73958333333","0.0","59.6","61.9","0.0"
"1/31/2019 06:00:00 PM PST","43496.75","0.0","59.4","61.9","0.0"
"1/31/2019 06:15:00 PM PST","43496.76041666667","0.0","59.5","61.9","0.0"
"1/31/2019 06:30:00 PM PST","43496.77083333333","0.0","59.5","61.8","0.0"
"1/31/2019 06:45:00 PM PST","43496.78125","0.0","59.3","61.7","0.0"
"1/31/2019 07:00:00 PM PST","43496.79166666667","0.0","59.4","61.7","0.0"
"1/31/2019 07:02:26.040 PM PST","43496.79335694444","","0.0","0.0",""
"1/31/2019 07:02:26.060 PM PST","43496.79335717593","0.0","","","0.0"
"1/31/2019 07:15:00 PM PST","43496.80208333333","0.0","59.5","61.6","0.0"
"1/31/2019 07:30:00 PM PST","43496.8125","0.0","59.4","61.5","0.0"
"1/31/2019 07:45:00 PM PST","43496.82291666667","0.0","59.5","61.5","0.0"
"1/31/2019 08:00:00 PM PST","43496.83333333333","0.0","59.3","61.4","0.0"
"1/31/2019 08:15:00 PM PST","43496.84375","0.0","59.3","61.3","0.0"
"1/31/2019 08:30:00 PM PST","43496.85416666667","0.0","59.3","61.2","0.0"
"1/31/2019 08:45:00 PM PST","43496.86458333333","0.0","59.1","61.1","0.0"
"1/31/2019 09:00:00 PM PST","43496.875","0.0","59.1","61.0","0.0"
"1/31/2019 09:15:00 PM PST","43496.88541666667","0.0","59.1","60.9","0.0"
"1/31/2019 09:30:00 PM PST","43496.89583333333","0.0","59.0","60.8","0.0"
"1/31/2019 09:45:00 PM PST","43496.90625","33.2","65.1","70.5","8.5"
"1/31/2019 10:00:00 PM PST","43496.91666666667","56.199997","60.6","66.7","26.8"
"1/31/2019 10:15:00 PM PST","43496.92708333333","43.2","59.7","65.4","20.199999"
"1/31/2019 10:30:00 PM PST","43496.9375","33.1","63.0","68.2","9.3"
"1/31/2019 10:45:00 PM PST","43496.94791666667","","61.4","67.4",""
"1/31/2019 11:00:00 PM PST","43496.95833333333","","61.0","66.3",""
"1/31/2019 11:15:00 PM PST","43496.96875","","62.4","67.8",""
"1/31/2019 11:30:00 PM PST","43496.97916666667","","61.2","66.5",""
"1/31/2019 11:45:00 PM PST","43496.98958333333","0.0","57.5","58.8","0.0"
"2/1/2019 12:00:00 AM PST","43497.0","0.0","57.1","58.7","0.0"
"2/1/2019 12:15:00 AM PST","43497.01041666667","0.0","57.0","60.0","0.0"
"2/1/2019 12:30:00 AM PST","43497.02083333333","0.0","56.6","59.8","0.0"
"2/1/2019 12:45:00 AM PST","43497.03125","0.0","56.4","60.0","0.0"
"2/1/2019 01:00:00 AM PST","43497.04166666667","0.0","56.3","59.8","0.0"
"2/1/2019 01:15:00 AM PST","43497.05208333333","0.0","56.2","59.7","0.0"
"2/1/2019 01:30:00 AM PST","43497.0625","0.0","56.3","59.7","0.0"
"2/1/2019 01:45:00 AM PST","43497.07291666667","0.0","56.4","59.6","0.0"
"2/1/2019 02:00:00 AM PST","43497.08333333333","0.0","56.3","59.6","0.0"
"2/1/2019 02:15:00 AM PST","43497.09375","0.0","56.3","59.4","0.0"
"2/1/2019 02:30:00 AM PST","43497.10416666667","0.0","56.3","59.4","0.0"
"2/1/2019 02:45:00 AM PST","43497.11458333333","0.0","56.4","59.3","0.0"
"2/1/2019 03:00:00 AM PST","43497.125","0.0","56.4","59.2","0.0"
"2/1/2019 03:15:00 AM PST","43497.13541666667","0.0","56.4","59.2","0.0"
"2/1/2019 03:30:00 AM PST","43497.14583333333","0.0","56.2","59.1","0.0"
"2/1/2019 03:45:00 AM PST","43497.15625","0.0","56.4","59.2","0.0"
"2/1/2019 04:00:00 AM PST","43497.16666666667","0.0","56.1","59.1","0.0"
"2/1/2019 04:15:00 AM PST","43497.17708333333","0.0","56.1","59.0","0.0"
"2/1/2019 04:30:00 AM PST","43497.1875","0.0","56.2","59.0","0.0"
"2/1/2019 04:45:00 AM PST","43497.19791666667","0.0","56.1","58.9","0.0"
"2/1/2019 05:00:00 AM PST","43497.20833333333","0.0","56.1","58.9","0.0"
"2/1/2019 05:15:00 AM PST","43497.21875","0.0","56.2","58.9","0.0"
"2/1/2019 05:30:00 AM PST","43497.22916666667","0.0","55.9","58.7","0.0"
"2/1/2019 05:45:00 AM PST","43497.23958333333","0.0","55.9","58.6","0.0"
"2/1/2019 06:00:00 AM PST","43497.25","0.0","56.0","58.6","0.0"
"2/1/2019 06:15:00 AM PST","43497.26041666667","0.0","55.9","58.5","0.0"
"2/1/2019 06:30:00 AM PST","43497.27083333333","0.0","55.7","58.5","0.0"
"2/1/2019 06:45:00 AM PST","43497.28125","0.0","55.9","58.5","0.0"
"2/1/2019 07:00:00 AM PST","43497.29166666667","0.0","55.8","58.4","0.0"
"2/1/2019 07:15:00 AM PST","43497.30208333333","0.0","55.6","58.3","0.0"
"2/1/2019 07:30:00 AM PST","43497.3125","0.0","55.5","58.3","0.0"
"2/1/2019 07:45:00 AM PST","43497.32291666667","0.0","55.5","58.2","0.0"
"2/1/2019 08:00:00 AM PST","43497.33333333333","0.0","55.5","58.3","0.0"
"2/1/2019 08:15:00 AM PST","43497.34375","0.0","55.4","58.2","0.0"
"2/1/2019 08:30:00 AM PST","43497.35416666667","0.0","55.4","58.2","0.0"
"2/1/2019 08:45:00 AM PST","43497.36458333333","0.0","55.5","58.3","0.0"
"2/1/2019 09:00:00 AM PST","43497.375","0.0","55.5","58.2","0.0"
"2/1/2019 09:15:00 AM PST","43497.38541666667","0.0","55.5","58.3","0.0"
"2/1/2019 09:30:00 AM PST","43497.39583333333","0.0","55.4","58.2","0.0"
"2/1/2019 09:45:00 AM PST","43497.40625","0.0","55.5","58.3","0.0"
"2/1/2019 10:00:00 AM PST","43497.41666666667","0.0","63.0","65.3","0.0"
"2/1/2019 10:15:00 AM PST","43497.42708333333","58.199997","63.7","69.3","25.5"
"2/1/2019 10:30:00 AM PST","43497.4375","59.899998","60.9","66.7","36.6"
"2/1/2019 10:45:00 AM PST","43497.44791666667","59.6","60.7","66.1","36.399998"
"2/1/2019 11:00:00 AM PST","43497.45833333333","59.899998","61.1","66.6","37.7"
"2/1/2019 11:15:00 AM PST","43497.46875","59.899998","61.1","66.6","37.7"
"2/1/2019 11:30:00 AM PST","43497.47916666667","59.699997","61.1","66.7","37.5"
"2/1/2019 11:45:00 AM PST","43497.48958333333","59.8","61.5","66.7","37.2"
"2/1/2019 12:00:00 PM PST","43497.5","59.899998","61.3","66.5","37.7"
"2/1/2019 12:15:00 PM PST","43497.51041666667","0.0","58.4","59.5","0.0"
"2/1/2019 12:30:00 PM PST","43497.52083333333","0.0","58.4","60.2","0.0"
"2/1/2019 12:45:00 PM PST","43497.53125","0.0","58.4","60.9","0.0"
"2/1/2019 01:00:00 PM PST","43497.54166666667","0.0","58.8","61.0","0.0"
"2/1/2019 01:15:00 PM PST","43497.55208333333","0.0","59.1","61.2","0.0"
"2/1/2019 01:30:00 PM PST","43497.5625","0.0","59.5","61.2","0.0"
"2/1/2019 01:45:00 PM PST","43497.57291666667","0.0","59.4","61.2","0.0"
"2/1/2019 02:00:00 PM PST","43497.58333333333","0.0","59.6","61.3","0.0"
"2/1/2019 02:15:00 PM PST","43497.59375","0.0","59.6","61.3","0.0"
"2/1/2019 02:30:00 PM PST","43497.60416666667","0.0","59.7","61.3","0.0"
"2/1/2019 02:45:00 PM PST","43497.61458333333","0.0","59.6","61.3","0.0"
"2/1/2019 03:00:00 PM PST","43497.625","0.0","59.6","61.2","0.0"
"2/1/2019 03:15:00 PM PST","43497.63541666667","0.0","59.6","61.2","0.0"
"2/1/2019 03:30:00 PM PST","43497.64583333333","0.0","59.6","61.3","0.0"
"2/1/2019 03:45:00 PM PST","43497.65625","0.0","59.7","61.3","0.0"
"2/1/2019 04:00:00 PM PST","43497.66666666667","0.0","59.7","61.2","0.0"
"2/1/2019 04:15:00 PM PST","43497.67708333333","0.0","59.6","61.2","0.0"
"2/1/2019 04:30:00 PM PST","43497.6875","0.0","59.6","61.1","0.0"
"2/1/2019 04:45:00 PM PST","43497.69791666667","0.0","59.4","61.0","0.0"
"2/1/2019 05:00:00 PM PST","43497.70833333333","0.0","59.1","60.9","0.0"
"2/1/2019 05:15:00 PM PST","43497.71875","0.0","58.8","60.8","0.0"
"2/1/2019 05:30:00 PM PST","43497.72916666667","0.0","58.8","60.7","0.0"
"2/1/2019 05:45:00 PM PST","43497.73958333333","0.0","58.6","60.6","0.0"
"2/1/2019 06:00:00 PM PST","43497.75","0.0","58.6","60.5","0.0"
"2/1/2019 06:15:00 PM PST","43497.76041666667","0.0","58.7","60.4","0.0"
"2/1/2019 06:30:00 PM PST","43497.77083333333","0.0","58.6","60.3","0.0"
"2/1/2019 06:45:00 PM PST","43497.78125","0.0","58.6","60.2","0.0"
"2/1/2019 07:00:00 PM PST","43497.79166666667","0.0","58.6","60.2","0.0"
"2/1/2019 07:15:00 PM PST","43497.80208333333","0.0","58.5","60.0","0.0"
"2/1/2019 07:30:00 PM PST","43497.8125","0.0","58.5","60.0","0.0"
"2/1/2019 07:45:00 PM PST","43497.82291666667","0.0","58.5","59.9","0.0"
"2/1/2019 08:00:00 PM PST","43497.83333333333","0.0","58.3","59.8","0.0"
"2/1/2019 08:15:00 PM PST","43497.84375","0.0","58.3","59.8","0.0"
"2/1/2019 08:30:00 PM PST","43497.85416666667","0.0","58.5","59.7","0.0"
"2/1/2019 08:45:00 PM PST","43497.86458333333","0.0","58.4","59.7","0.0"
"2/1/2019 09:00:00 PM PST","43497.875","0.0","58.4","59.7","0.0"
"2/1/2019 09:15:00 PM PST","43497.88541666667","0.0","58.2","59.7","0.0"
"2/1/2019 09:30:00 PM PST","43497.89583333333","0.0","59.4","59.4","0.0"
"2/1/2019 09:45:00 PM PST","43497.90625","37.5","66.0","70.5","9.5"
"2/1/2019 10:00:00 PM PST","43497.91666666667","59.3","61.3","67.5","35.0"
"2/1/2019 10:15:00 PM PST","43497.92708333333","55.899998","60.0","65.7","33.8"
"2/1/2019 10:30:00 PM PST","43497.9375","54.899998","59.9","65.4","30.3"
"2/1/2019 10:45:00 PM PST","43497.94791666667","51.899998","60.4","65.7","25.5"
"2/1/2019 11:00:00 PM PST","43497.95833333333","51.899998","60.9","66.2","25.599998"
"2/1/2019 11:15:00 PM PST","43497.96875","53.5","61.0","66.4","26.5"
"2/1/2019 11:30:00 PM PST","43497.97916666667","58.5","60.2","66.0","33.399998"
"2/1/2019 11:45:00 PM PST","43497.98958333333","55.399998","59.5","65.0","33.7"
"2/2/2019 12:00:00 AM PST","43498.0","54.3","60.3","65.6","28.9"
"2/2/2019 12:15:00 AM PST","43498.01041666667","57.199997","60.6","65.8","31.3"
"2/2/2019 12:30:00 AM PST","43498.02083333333","59.8","60.0","65.6","37.6"
"2/2/2019 12:45:00 AM PST","43498.03125","55.899998","59.6","64.9","34.6"
"2/2/2019 01:00:00 AM PST","43498.04166666667","55.3","60.3","65.0","30.099998"
"2/2/2019 01:15:00 AM PST","43498.05208333333","58.699997","59.9","64.9","35.2"
"2/2/2019 01:30:00 AM PST","43498.0625","59.8","59.5","63.8","37.5"
"2/2/2019 01:45:00 AM PST","43498.07291666667","0.0","59.4","59.7","0.0"
"2/2/2019 02:00:00 AM PST","43498.08333333333","0.0","59.3","59.6","0.0"
"2/2/2019 02:15:00 AM PST","43498.09375","0.0","59.1","59.5","0.0"
"2/2/2019 02:30:00 AM PST","43498.10416666667","0.0","59.2","59.7","0.0"
"2/2/2019 02:45:00 AM PST","43498.11458333333","0.0","59.2","59.8","0.0"
"2/2/2019 03:00:00 AM PST","43498.125","0.0","59.1","59.7","0.0"
"2/2/2019 03:15:00 AM PST","43498.13541666667","0.0","59.1","59.6","0.0"
"2/2/2019 03:30:00 AM PST","43498.14583333333","0.0","58.9","59.6","0.0"
"2/2/2019 03:45:00 AM PST","43498.15625","0.0","58.8","59.6","0.0"
"2/2/2019 04:00:00 AM PST","43498.16666666667","0.0","58.9","59.6","0.0"
"2/2/2019 04:15:00 AM PST","43498.17708333333","0.0","58.9","59.5","0.0"
"2/2/2019 04:30:00 AM PST","43498.1875","0.0","58.9","59.5","0.0"
"2/2/2019 04:45:00 AM PST","43498.19791666667","0.0","58.6","59.5","0.0"
"2/2/2019 05:00:00 AM PST","43498.20833333333","0.0","58.7","59.4","0.0"
"2/2/2019 05:15:00 AM PST","43498.21875","0.0","58.7","59.4","0.0"
"2/2/2019 05:30:00 AM PST","43498.22916666667","0.0","58.7","59.4","0.0"
"2/2/2019 05:45:00 AM PST","43498.23958333333","0.0","58.8","59.4","0.0"
"2/2/2019 06:00:00 AM PST","43498.25","0.0","58.7","59.3","0.0"
"2/2/2019 06:15:00 AM PST","43498.26041666667","0.0","58.7","59.4","0.0"
"2/2/2019 06:30:00 AM PST","43498.27083333333","0.0","58.6","59.4","0.0"
"2/2/2019 06:45:00 AM PST","43498.28125","0.0","58.6","59.4","0.0"
"2/2/2019 07:00:00 AM PST","43498.29166666667","0.0","58.6","59.4","0.0"
"2/2/2019 07:15:00 AM PST","43498.30208333333","0.0","58.5","59.4","0.0"
"2/2/2019 07:30:00 AM PST","43498.3125","0.0","58.5","59.2","0.0"
"2/2/2019 07:45:00 AM PST","43498.32291666667","0.0","58.3","59.1","0.0"
"2/2/2019 08:00:00 AM PST","43498.33333333333","0.0","58.3","59.0","0.0"
"2/2/2019 08:15:00 AM PST","43498.34375","0.0","58.3","58.9","0.0"
"2/2/2019 08:30:00 AM PST","43498.35416666667","0.0","58.4","58.9","0.0"
"2/2/2019 08:45:00 AM PST","43498.36458333333","0.0","58.3","59.0","0.0"
"2/2/2019 09:00:00 AM PST","43498.375","0.0","58.3","58.8","0.0"
"2/2/2019 09:15:00 AM PST","43498.38541666667","0.0","58.2","58.7","0.0"
"2/2/2019 09:30:00 AM PST","43498.39583333333","0.0","58.2","58.6","0.0"
"2/2/2019 09:45:00 AM PST","43498.40625","0.0","58.0","58.5","0.0"
"2/2/2019 10:00:00 AM PST","43498.41666666667","0.0","58.1","58.5","0.0"
"2/2/2019 10:15:00 AM PST","43498.42708333333","0.0","58.1","58.6","0.0"
"2/2/2019 10:30:00 AM PST","43498.4375","0.0","58.1","58.7","0.0"
"2/2/2019 10:45:00 AM PST","43498.44791666667","0.0","58.2","58.7","0.0"
"2/2/2019 11:00:00 AM PST","43498.45833333333","0.0","58.1","58.6","0.0"
"2/2/2019 11:15:00 AM PST","43498.46875","0.0","58.0","58.8","0.0"
"2/2/2019 11:30:00 AM PST","43498.47916666667","0.0","58.5","59.2","0.0"
"2/2/2019 11:45:00 AM PST","43498.48958333333","","58.6","59.4",""
"2/2/2019 12:00:00 PM PST","43498.5","","58.7","59.7",""
"2/2/2019 12:15:00 PM PST","43498.51041666667","","59.0","59.9",""
"2/2/2019 12:30:00 PM PST","43498.52083333333","","59.0","59.9",""
"2/2/2019 12:45:00 PM PST","43498.53125","","59.1","60.0",""
