"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/2/2019 01:00:00 PM PST","43498.54166666667","","59.1","60.0",""
"2/2/2019 01:15:00 PM PST","43498.55208333333","","58.7","59.8",""
"2/2/2019 01:30:00 PM PST","43498.5625","","58.7","59.6",""
"2/2/2019 01:45:00 PM PST","43498.57291666667","","58.2","60.0",""
"2/2/2019 02:00:00 PM PST","43498.58333333333","","58.6","61.1",""
"2/2/2019 02:15:00 PM PST","43498.59375","","58.3","60.4",""
"2/2/2019 02:30:00 PM PST","43498.60416666667","","58.2","59.9",""
"2/2/2019 02:45:00 PM PST","43498.61458333333","","58.1","59.6",""
"2/2/2019 03:00:00 PM PST","43498.625","","58.2","59.5",""
"2/2/2019 03:15:00 PM PST","43498.63541666667","","58.1","59.3",""
"2/2/2019 03:30:00 PM PST","43498.64583333333","","58.2","59.1",""
"2/2/2019 03:45:00 PM PST","43498.65625","","58.2","59.0",""
"2/2/2019 04:00:00 PM PST","43498.66666666667","","58.0","59.0",""
"2/2/2019 04:15:00 PM PST","43498.67708333333","","58.1","58.9",""
"2/2/2019 04:30:00 PM PST","43498.6875","","58.1","58.8",""
"2/2/2019 04:45:00 PM PST","43498.69791666667","","58.1","58.8",""
"2/2/2019 05:00:00 PM PST","43498.70833333333","","58.1","58.7",""
"2/2/2019 05:15:00 PM PST","43498.71875","","58.0","58.6",""
"2/3/2019 06:15:00 PM PST","43499.76041666667","","55.8","57.0",""
"2/3/2019 06:30:00 PM PST","43499.77083333333","","55.8","56.9",""
"2/3/2019 06:45:00 PM PST","43499.78125","","55.8","56.9",""
"2/3/2019 07:00:00 PM PST","43499.79166666667","","55.7","56.9",""
"2/3/2019 07:15:00 PM PST","43499.80208333333","","55.7","56.8",""
"2/3/2019 07:30:00 PM PST","43499.8125","","55.9","56.7",""
"2/3/2019 07:45:00 PM PST","43499.82291666667","","55.9","56.8",""
"2/3/2019 08:00:00 PM PST","43499.83333333333","","55.7","56.7",""
"2/3/2019 08:15:00 PM PST","43499.84375","","55.8","56.7",""
"2/3/2019 08:30:00 PM PST","43499.85416666667","","55.6","56.7",""
"2/3/2019 08:45:00 PM PST","43499.86458333333","","55.6","56.7",""
"2/3/2019 09:00:00 PM PST","43499.875","","55.7","56.7",""
"2/3/2019 09:15:00 PM PST","43499.88541666667","","55.7","56.6",""
"2/3/2019 09:30:00 PM PST","43499.89583333333","","55.6","56.5",""
"2/3/2019 09:45:00 PM PST","43499.90625","","64.2","68.4",""
"2/3/2019 10:00:00 PM PST","43499.91666666667","","58.3","66.6",""
"2/3/2019 10:15:00 PM PST","43499.92708333333","","57.0","68.6",""
"2/3/2019 10:30:00 PM PST","43499.9375","","57.7","67.2",""
"2/3/2019 10:45:00 PM PST","43499.94791666667","","59.4","65.0",""
"2/3/2019 11:00:00 PM PST","43499.95833333333","","58.4","60.8",""
"2/3/2019 11:15:00 PM PST","43499.96875","","62.7","66.1",""
"2/3/2019 11:30:00 PM PST","43499.97916666667","","60.7","63.9",""
"2/3/2019 11:45:00 PM PST","43499.98958333333","","62.6","65.4",""
"2/4/2019 12:00:00 AM PST","43500.0","","62.7","66.2",""
"2/4/2019 12:15:00 AM PST","43500.01041666667","","61.7","64.5",""
"2/4/2019 12:30:00 AM PST","43500.02083333333","","63.7","66.5",""
"2/4/2019 12:45:00 AM PST","43500.03125","","60.4","63.6",""
"2/4/2019 01:00:00 AM PST","43500.04166666667","","63.8","67.0",""
"2/4/2019 01:15:00 AM PST","43500.05208333333","","61.4","64.1",""
"2/4/2019 01:30:00 AM PST","43500.0625","","63.8","66.8",""
"2/4/2019 01:45:00 AM PST","43500.07291666667","","60.1","62.5",""
"2/4/2019 02:00:00 AM PST","43500.08333333333","","59.7","61.7",""
"2/4/2019 02:15:00 AM PST","43500.09375","","61.8","63.9",""
"2/4/2019 02:30:00 AM PST","43500.10416666667","","59.2","61.4",""
"2/4/2019 02:45:00 AM PST","43500.11458333333","","57.5","58.7",""
"2/4/2019 03:00:00 AM PST","43500.125","","57.3","58.5",""
"2/4/2019 03:15:00 AM PST","43500.13541666667","","57.1","58.6",""
"2/4/2019 03:30:00 AM PST","43500.14583333333","","56.8","58.8",""
"2/4/2019 03:45:00 AM PST","43500.15625","","56.5","58.8",""
"2/4/2019 04:00:00 AM PST","43500.16666666667","","57.0","58.6",""
"2/4/2019 04:15:00 AM PST","43500.17708333333","","57.0","58.4",""
"2/4/2019 04:30:00 AM PST","43500.1875","","57.0","58.3",""
"2/4/2019 04:45:00 AM PST","43500.19791666667","","56.8","58.3",""
"2/4/2019 05:00:00 AM PST","43500.20833333333","","56.6","58.2",""
"2/4/2019 05:15:00 AM PST","43500.21875","","56.6","58.2",""
"2/4/2019 05:30:00 AM PST","43500.22916666667","","56.5","58.0",""
"2/4/2019 05:45:00 AM PST","43500.23958333333","","56.4","57.9",""
"2/4/2019 06:00:00 AM PST","43500.25","","56.3","57.9",""
"2/4/2019 06:15:00 AM PST","43500.26041666667","","56.3","57.7",""
"2/4/2019 06:30:00 AM PST","43500.27083333333","","56.4","57.6",""
"2/4/2019 06:45:00 AM PST","43500.28125","","56.3","57.8",""
"2/4/2019 07:00:00 AM PST","43500.29166666667","","56.2","57.7",""
"2/4/2019 07:15:00 AM PST","43500.30208333333","","56.0","57.6",""
"2/4/2019 07:30:00 AM PST","43500.3125","","56.0","57.5",""
"2/4/2019 07:45:00 AM PST","43500.32291666667","","56.1","57.5",""
"2/4/2019 08:00:00 AM PST","43500.33333333333","","56.0","57.5",""
"2/4/2019 08:15:00 AM PST","43500.34375","","55.9","57.5",""
"2/4/2019 08:30:00 AM PST","43500.35416666667","","55.9","57.4",""
"2/4/2019 08:45:00 AM PST","43500.36458333333","","55.7","57.3",""
"2/4/2019 09:00:00 AM PST","43500.375","","55.7","57.2",""
"2/4/2019 09:15:00 AM PST","43500.38541666667","","55.9","57.3",""
"2/4/2019 09:30:00 AM PST","43500.39583333333","","55.9","57.3",""
"2/4/2019 09:45:00 AM PST","43500.40625","","55.9","57.3",""
"2/4/2019 10:00:00 AM PST","43500.41666666667","","55.9","57.2",""
"2/4/2019 10:15:00 AM PST","43500.42708333333","","55.8","57.2",""
"2/4/2019 10:30:00 AM PST","43500.4375","","55.8","57.3",""
"2/4/2019 10:45:00 AM PST","43500.44791666667","","56.2","57.6",""
"2/4/2019 11:00:00 AM PST","43500.45833333333","","56.1","57.7",""
"2/4/2019 11:15:00 AM PST","43500.46875","","56.0","57.6",""
"2/4/2019 11:30:00 AM PST","43500.47916666667","","55.7","57.4",""
"2/4/2019 11:45:00 AM PST","43500.48958333333","","55.8","57.4",""
"2/4/2019 12:00:00 PM PST","43500.5","","56.0","57.6",""
"2/4/2019 12:15:00 PM PST","43500.51041666667","","56.5","57.8",""
"2/4/2019 12:30:00 PM PST","43500.52083333333","","56.3","57.9",""
"2/4/2019 12:45:00 PM PST","43500.53125","","56.2","58.5",""
"2/4/2019 01:00:00 PM PST","43500.54166666667","","56.3","58.2",""
"2/4/2019 01:15:00 PM PST","43500.55208333333","","55.8","57.7",""
"2/4/2019 01:30:00 PM PST","43500.5625","","55.6","58.5",""
"2/4/2019 01:45:00 PM PST","43500.57291666667","","55.7","59.1",""
"2/4/2019 02:00:00 PM PST","43500.58333333333","","55.8","58.4",""
"2/4/2019 02:15:00 PM PST","43500.59375","","55.7","57.9",""
"2/4/2019 02:30:00 PM PST","43500.60416666667","","55.6","57.5",""
"2/4/2019 02:45:00 PM PST","43500.61458333333","","55.5","57.2",""
"2/4/2019 03:00:00 PM PST","43500.625","","55.5","57.0",""
"2/4/2019 03:15:00 PM PST","43500.63541666667","","55.4","56.8",""
"2/4/2019 03:30:00 PM PST","43500.64583333333","","55.6","56.7",""
"2/4/2019 03:45:00 PM PST","43500.65625","","55.5","56.7",""
"2/4/2019 04:00:00 PM PST","43500.66666666667","","55.5","56.6",""
"2/4/2019 04:15:00 PM PST","43500.67708333333","","55.5","56.5",""
"2/4/2019 04:30:00 PM PST","43500.6875","","55.4","56.6",""
"2/4/2019 04:45:00 PM PST","43500.69791666667","","55.2","56.5",""
"2/4/2019 05:00:00 PM PST","43500.70833333333","","55.2","56.4",""
"2/4/2019 05:15:00 PM PST","43500.71875","","55.2","56.4",""
"2/4/2019 05:30:00 PM PST","43500.72916666667","","55.0","56.4",""
"2/4/2019 05:45:00 PM PST","43500.73958333333","","55.1","56.3",""
"2/4/2019 06:00:00 PM PST","43500.75","","55.1","56.2",""
"2/4/2019 06:15:00 PM PST","43500.76041666667","","54.9","56.1",""
"2/4/2019 06:30:00 PM PST","43500.77083333333","","54.9","56.0",""
"2/4/2019 06:45:00 PM PST","43500.78125","","55.0","55.9",""
"2/4/2019 07:00:00 PM PST","43500.79166666667","","54.9","55.9",""
"2/4/2019 07:15:00 PM PST","43500.80208333333","","54.6","56.0",""
"2/4/2019 07:30:00 PM PST","43500.8125","","54.8","55.8",""
"2/4/2019 07:45:00 PM PST","43500.82291666667","","54.7","55.7",""
"2/4/2019 08:00:00 PM PST","43500.83333333333","","54.7","55.7",""
"2/4/2019 08:15:00 PM PST","43500.84375","0.0","54.6","55.6","0.0"
"2/4/2019 08:30:00 PM PST","43500.85416666667","0.0","54.4","55.6","0.0"
"2/4/2019 08:45:00 PM PST","43500.86458333333","0.0","54.4","55.6","0.0"
"2/4/2019 09:00:00 PM PST","43500.875","0.0","54.4","55.4","0.0"
"2/4/2019 09:15:00 PM PST","43500.88541666667","0.0","54.3","55.4","0.0"
"2/4/2019 09:30:00 PM PST","43500.89583333333","0.0","54.2","55.3","0.0"
"2/4/2019 09:45:00 PM PST","43500.90625","0.0","64.5","67.0","0.0"
"2/4/2019 10:00:00 PM PST","43500.91666666667","39.7","60.1","65.0","12.4"
"2/4/2019 10:15:00 PM PST","43500.92708333333","40.399998","59.4","67.1","12.099999"
"2/4/2019 10:30:00 PM PST","43500.9375","33.2","62.1","66.8","8.7"
"2/4/2019 10:45:00 PM PST","43500.94791666667","27.4","61.0","66.8","5.7999997"
"2/4/2019 11:00:00 PM PST","43500.95833333333","23.199999","60.4","64.3","4.2"
"2/4/2019 11:15:00 PM PST","43500.96875","30.099998","60.5","66.5","7.7999997"
"2/4/2019 11:30:00 PM PST","43500.97916666667","28.099998","59.9","64.3","6.3999996"
"2/4/2019 11:45:00 PM PST","43500.98958333333","29.4","62.6","67.0","5.7"
"2/5/2019 12:00:00 AM PST","43501.0","34.2","60.3","65.9","21.5"
"2/5/2019 12:15:00 AM PST","43501.01041666667","0.0","54.6","56.0","0.0"
"2/5/2019 12:30:00 AM PST","43501.02083333333","0.0","54.5","57.0","0.0"
"2/5/2019 12:45:00 AM PST","43501.03125","0.0","54.2","57.4","0.0"
"2/5/2019 01:00:00 AM PST","43501.04166666667","0.0","54.5","57.5","0.0"
"2/5/2019 01:15:00 AM PST","43501.05208333333","0.0","54.5","57.1","0.0"
"2/5/2019 01:30:00 AM PST","43501.0625","0.0","54.4","56.8","0.0"
"2/5/2019 01:45:00 AM PST","43501.07291666667","0.0","54.1","56.6","0.0"
"2/5/2019 02:00:00 AM PST","43501.08333333333","0.0","53.8","56.4","0.0"
"2/5/2019 02:15:00 AM PST","43501.09375","0.0","54.0","56.3","0.0"
"2/5/2019 02:30:00 AM PST","43501.10416666667","0.0","53.8","56.2","0.0"
"2/5/2019 02:45:00 AM PST","43501.11458333333","0.0","53.7","55.9","0.0"
"2/5/2019 03:00:00 AM PST","43501.125","0.0","53.6","55.8","0.0"
"2/5/2019 03:15:00 AM PST","43501.13541666667","0.0","53.8","55.8","0.0"
"2/5/2019 03:30:00 AM PST","43501.14583333333","0.0","53.5","55.7","0.0"
"2/5/2019 03:45:00 AM PST","43501.15625","0.0","53.4","55.7","0.0"
"2/5/2019 04:00:00 AM PST","43501.16666666667","0.0","53.6","55.6","0.0"
"2/5/2019 04:15:00 AM PST","43501.17708333333","0.0","53.3","55.4","0.0"
"2/5/2019 04:30:00 AM PST","43501.1875","0.0","53.3","55.3","0.0"
"2/5/2019 04:45:00 AM PST","43501.19791666667","0.0","53.2","55.3","0.0"
"2/5/2019 05:00:00 AM PST","43501.20833333333","0.0","53.2","55.1","0.0"
"2/5/2019 05:15:00 AM PST","43501.21875","0.0","53.1","55.0","0.0"
"2/5/2019 05:30:00 AM PST","43501.22916666667","0.0","53.1","55.0","0.0"
"2/5/2019 05:45:00 AM PST","43501.23958333333","0.0","52.9","55.0","0.0"
"2/5/2019 06:00:00 AM PST","43501.25","0.0","52.9","54.9","0.0"
"2/5/2019 06:15:00 AM PST","43501.26041666667","0.0","52.7","54.7","0.0"
"2/5/2019 06:30:00 AM PST","43501.27083333333","0.0","52.6","54.7","0.0"
"2/5/2019 06:45:00 AM PST","43501.28125","0.0","52.5","54.6","0.0"
"2/5/2019 07:00:00 AM PST","43501.29166666667","0.0","52.7","54.4","0.0"
"2/5/2019 07:15:00 AM PST","43501.30208333333","0.0","52.5","54.3","0.0"
"2/5/2019 07:30:00 AM PST","43501.3125","0.0","52.5","54.2","0.0"
"2/5/2019 07:45:00 AM PST","43501.32291666667","0.0","52.4","54.0","0.0"
"2/5/2019 08:00:00 AM PST","43501.33333333333","0.0","52.4","54.0","0.0"
"2/5/2019 08:15:00 AM PST","43501.34375","0.0","52.0","54.0","0.0"
"2/5/2019 08:30:00 AM PST","43501.35416666667","0.0","52.1","53.7","0.0"
"2/5/2019 08:45:00 AM PST","43501.36458333333","0.0","52.0","53.9","0.0"
"2/5/2019 09:00:00 AM PST","43501.375","0.0","52.1","53.7","0.0"
"2/5/2019 09:15:00 AM PST","43501.38541666667","0.0","51.9","53.8","0.0"
"2/5/2019 09:30:00 AM PST","43501.39583333333","0.0","51.8","53.8","0.0"
"2/5/2019 09:45:00 AM PST","43501.40625","0.0","51.9","53.6","0.0"
"2/5/2019 10:00:00 AM PST","43501.41666666667","0.0","51.7","53.7","0.0"
"2/5/2019 10:15:00 AM PST","43501.42708333333","0.0","51.7","53.7","0.0"
"2/5/2019 10:30:00 AM PST","43501.4375","0.0","51.8","53.5","0.0"
"2/5/2019 10:45:00 AM PST","43501.44791666667","0.0","51.8","53.5","0.0"
"2/5/2019 11:00:00 AM PST","43501.45833333333","17.699999","51.2","65.8","1.5999999"
"2/5/2019 11:15:00 AM PST","43501.46875","37.6","59.6","67.6","15.799999"
"2/5/2019 11:30:00 AM PST","43501.47916666667","27.5","57.9","62.6","5.6"
"2/5/2019 11:45:00 AM PST","43501.48958333333","35.7","57.7","61.9","13.2"
"2/5/2019 12:00:00 PM PST","43501.5","34.399998","58.4","61.5","4.5"
"2/5/2019 12:15:00 PM PST","43501.51041666667","47.899998","61.2","61.8","17.699999"
"2/5/2019 12:30:00 PM PST","43501.52083333333","55.699997","57.2","56.3","20.699999"
"2/5/2019 12:45:00 PM PST","43501.53125","0.0","57.9","58.5","0.0"
"2/5/2019 01:00:00 PM PST","43501.54166666667","0.0","57.1","59.2","0.0"
"2/5/2019 01:15:00 PM PST","43501.55208333333","0.0","56.4","60.1","0.0"
"2/5/2019 01:30:00 PM PST","43501.5625","0.0","55.6","59.1","0.0"
"2/5/2019 01:45:00 PM PST","43501.57291666667","0.0","55.6","60.3","0.0"
"2/5/2019 02:00:00 PM PST","43501.58333333333","0.0","55.2","60.4","0.0"
"2/5/2019 02:15:00 PM PST","43501.59375","0.0","55.3","59.9","0.0"
"2/5/2019 02:30:00 PM PST","43501.60416666667","0.0","55.0","59.3","0.0"
"2/5/2019 02:45:00 PM PST","43501.61458333333","0.0","54.9","58.9","0.0"
"2/5/2019 03:00:00 PM PST","43501.625","0.0","54.5","58.8","0.0"
"2/5/2019 03:15:00 PM PST","43501.63541666667","0.0","54.4","58.8","0.0"
"2/5/2019 03:30:00 PM PST","43501.64583333333","0.0","54.2","58.6","0.0"
"2/5/2019 03:45:00 PM PST","43501.65625","0.0","54.0","58.5","0.0"
"2/5/2019 04:00:00 PM PST","43501.66666666667","0.0","54.0","58.5","0.0"
"2/5/2019 04:15:00 PM PST","43501.67708333333","0.0","53.9","58.4","0.0"
"2/5/2019 04:30:00 PM PST","43501.6875","0.0","53.6","58.1","0.0"
"2/5/2019 04:45:00 PM PST","43501.69791666667","0.0","53.7","58.0","0.0"
"2/5/2019 05:00:00 PM PST","43501.70833333333","0.0","53.6","58.0","0.0"
"2/5/2019 05:15:00 PM PST","43501.71875","0.0","53.6","57.8","0.0"
"2/5/2019 05:30:00 PM PST","43501.72916666667","0.0","53.6","57.7","0.0"
"2/5/2019 05:45:00 PM PST","43501.73958333333","0.0","53.5","57.7","0.0"
"2/5/2019 06:00:00 PM PST","43501.75","0.0","53.3","57.5","0.0"
"2/5/2019 06:15:00 PM PST","43501.76041666667","0.0","53.3","57.3","0.0"
"2/5/2019 06:30:00 PM PST","43501.77083333333","0.0","53.2","57.3","0.0"
"2/5/2019 06:45:00 PM PST","43501.78125","0.0","53.1","57.1","0.0"
"2/5/2019 07:00:00 PM PST","43501.79166666667","0.0","52.9","57.0","0.0"
"2/5/2019 07:15:00 PM PST","43501.80208333333","0.0","52.9","56.9","0.0"
"2/5/2019 07:30:00 PM PST","43501.8125","0.0","52.8","57.0","0.0"
"2/5/2019 07:45:00 PM PST","43501.82291666667","0.0","52.9","56.8","0.0"
"2/5/2019 08:00:00 PM PST","43501.83333333333","0.0","52.9","56.7","0.0"
"2/5/2019 08:15:00 PM PST","43501.84375","0.0","52.6","56.6","0.0"
"2/5/2019 08:30:00 PM PST","43501.85416666667","0.0","52.5","56.7","0.0"
"2/5/2019 08:45:00 PM PST","43501.86458333333","0.0","52.4","56.3","0.0"
"2/5/2019 09:00:00 PM PST","43501.875","0.0","52.5","56.3","0.0"
"2/5/2019 09:15:00 PM PST","43501.88541666667","0.0","52.3","56.1","0.0"
"2/5/2019 09:30:00 PM PST","43501.89583333333","0.0","52.3","56.0","0.0"
"2/5/2019 09:45:00 PM PST","43501.90625","0.0","59.2","66.9","0.0"
"2/5/2019 10:00:00 PM PST","43501.91666666667","56.699997","54.6","60.5","20.9"
"2/5/2019 10:15:00 PM PST","43501.92708333333","42.8","54.8","65.7","18.3"
"2/5/2019 10:30:00 PM PST","43501.9375","41.899998","59.6","60.0","18.5"
"2/5/2019 10:45:00 PM PST","43501.94791666667","29.9","59.8","61.6","7.7999997"
"2/5/2019 11:00:00 PM PST","43501.95833333333","22.699999","56.7","60.7","3.3"
"2/5/2019 11:15:00 PM PST","43501.96875","29.3","55.8","61.0","6.7"
"2/5/2019 11:30:00 PM PST","43501.97916666667","30.5","52.2","61.1","7.3999996"
"2/5/2019 11:45:00 PM PST","43501.98958333333","44.1","56.2","62.4","17.6"
"2/6/2019 12:00:00 AM PST","43502.0","48.0","55.2","61.5","21.5"
"2/6/2019 12:15:00 AM PST","43502.01041666667","32.7","51.4","63.5","9.3"
"2/6/2019 12:30:00 AM PST","43502.02083333333","10.0","59.3","64.3","0.39999998"
"2/6/2019 12:45:00 AM PST","43502.03125","10.0","65.5","66.8","0.39999998"
"2/6/2019 01:00:00 AM PST","43502.04166666667","18.9","59.1","64.3","2.0"
"2/6/2019 01:15:00 AM PST","43502.05208333333","19.199999","59.2","59.1","2.1"
"2/6/2019 01:30:00 AM PST","43502.0625","0.0","57.2","60.2","0.0"
"2/6/2019 01:45:00 AM PST","43502.07291666667","0.0","55.9","59.4","0.0"
"2/6/2019 02:00:00 AM PST","43502.08333333333","0.0","55.8","58.8","0.0"
"2/6/2019 02:15:00 AM PST","43502.09375","0.0","55.7","58.8","0.0"
"2/6/2019 02:30:00 AM PST","43502.10416666667","0.0","55.2","58.7","0.0"
"2/6/2019 02:45:00 AM PST","43502.11458333333","0.0","54.9","58.5","0.0"
"2/6/2019 03:00:00 AM PST","43502.125","0.0","54.9","58.3","0.0"
"2/6/2019 03:15:00 AM PST","43502.13541666667","0.0","54.9","58.3","0.0"
"2/6/2019 03:30:00 AM PST","43502.14583333333","0.0","54.8","58.1","0.0"
"2/6/2019 03:45:00 AM PST","43502.15625","0.0","54.6","58.0","0.0"
"2/6/2019 04:00:00 AM PST","43502.16666666667","0.0","54.5","57.9","0.0"
"2/6/2019 04:15:00 AM PST","43502.17708333333","0.0","54.3","57.5","0.0"
"2/6/2019 04:30:00 AM PST","43502.1875","0.0","54.1","57.5","0.0"
"2/6/2019 04:45:00 AM PST","43502.19791666667","0.0","54.1","57.4","0.0"
"2/6/2019 05:00:00 AM PST","43502.20833333333","0.0","53.9","57.1","0.0"
"2/6/2019 05:15:00 AM PST","43502.21875","0.0","53.8","56.9","0.0"
"2/6/2019 05:30:00 AM PST","43502.22916666667","0.0","53.3","56.8","0.0"
"2/6/2019 05:45:00 AM PST","43502.23958333333","0.0","53.1","56.6","0.0"
"2/6/2019 06:00:00 AM PST","43502.25","0.0","52.9","56.4","0.0"
"2/6/2019 06:15:00 AM PST","43502.26041666667","0.0","52.6","56.2","0.0"
"2/6/2019 06:30:00 AM PST","43502.27083333333","0.0","52.7","56.0","0.0"
"2/6/2019 06:45:00 AM PST","43502.28125","0.0","52.4","56.0","0.0"
"2/6/2019 07:00:00 AM PST","43502.29166666667","0.0","52.2","55.8","0.0"
"2/6/2019 07:15:00 AM PST","43502.30208333333","0.0","52.1","55.6","0.0"
"2/6/2019 07:30:00 AM PST","43502.3125","0.0","51.8","55.6","0.0"
"2/6/2019 07:45:00 AM PST","43502.32291666667","0.0","51.8","55.5","0.0"
"2/6/2019 08:00:00 AM PST","43502.33333333333","0.0","51.7","55.5","0.0"
"2/6/2019 08:15:00 AM PST","43502.34375","0.0","51.7","55.3","0.0"
"2/6/2019 08:30:00 AM PST","43502.35416666667","0.0","51.7","55.4","0.0"
"2/6/2019 08:45:00 AM PST","43502.36458333333","0.0","51.6","55.4","0.0"
"2/6/2019 09:00:00 AM PST","43502.375","0.0","51.7","55.3","0.0"
"2/6/2019 09:15:00 AM PST","43502.38541666667","0.0","51.7","55.1","0.0"
"2/6/2019 09:30:00 AM PST","43502.39583333333","0.0","51.5","55.1","0.0"
"2/6/2019 09:45:00 AM PST","43502.40625","0.0","51.5","55.0","0.0"
"2/6/2019 10:00:00 AM PST","43502.41666666667","0.0","51.5","55.0","0.0"
"2/6/2019 10:15:00 AM PST","43502.42708333333","0.0","51.6","55.0","0.0"
"2/6/2019 10:30:00 AM PST","43502.4375","0.0","51.5","54.9","0.0"
"2/6/2019 10:45:00 AM PST","43502.44791666667","0.0","51.3","55.0","0.0"
"2/6/2019 11:00:00 AM PST","43502.45833333333","0.0","51.5","54.9","0.0"
"2/6/2019 11:15:00 AM PST","43502.46875","0.0","51.3","55.0","0.0"
"2/6/2019 11:30:00 AM PST","43502.47916666667","0.0","51.5","55.0","0.0"
"2/6/2019 11:45:00 AM PST","43502.48958333333","0.0","51.6","55.2","0.0"
"2/6/2019 12:00:00 PM PST","43502.5","0.0","51.4","55.1","0.0"
"2/6/2019 12:15:00 PM PST","43502.51041666667","0.0","51.4","55.2","0.0"
"2/6/2019 12:30:00 PM PST","43502.52083333333","0.0","51.4","56.3","0.0"
"2/6/2019 12:45:00 PM PST","43502.53125","0.0","51.4","57.3","0.0"
"2/6/2019 01:00:00 PM PST","43502.54166666667","0.0","51.4","57.9","0.0"
"2/6/2019 01:15:00 PM PST","43502.55208333333","0.0","51.4","58.7","0.0"
"2/6/2019 01:30:00 PM PST","43502.5625","0.0","51.4","59.2","0.0"
"2/6/2019 01:45:00 PM PST","43502.57291666667","0.0","51.6","59.8","0.0"
"2/6/2019 02:00:00 PM PST","43502.58333333333","0.0","51.6","59.8","0.0"
"2/6/2019 02:15:00 PM PST","43502.59375","0.0","51.4","59.0","0.0"
"2/6/2019 02:30:00 PM PST","43502.60416666667","0.0","51.4","57.9","0.0"
"2/6/2019 02:45:00 PM PST","43502.61458333333","0.0","51.4","57.0","0.0"
"2/6/2019 03:00:00 PM PST","43502.625","0.0","51.6","56.4","0.0"
"2/6/2019 03:15:00 PM PST","43502.63541666667","0.0","51.5","55.9","0.0"
"2/6/2019 03:30:00 PM PST","43502.64583333333","0.0","51.6","55.8","0.0"
"2/6/2019 03:45:00 PM PST","43502.65625","0.0","51.4","55.7","0.0"
"2/6/2019 04:00:00 PM PST","43502.66666666667","0.0","51.3","55.7","0.0"
"2/6/2019 04:15:00 PM PST","43502.67708333333","0.0","51.5","55.6","0.0"
"2/6/2019 04:30:00 PM PST","43502.6875","0.0","51.4","55.6","0.0"
"2/6/2019 04:45:00 PM PST","43502.69791666667","0.0","51.5","55.6","0.0"
"2/6/2019 05:00:00 PM PST","43502.70833333333","0.0","51.3","55.6","0.0"
"2/6/2019 05:15:00 PM PST","43502.71875","0.0","51.4","55.5","0.0"
"2/6/2019 05:30:00 PM PST","43502.72916666667","0.0","51.4","55.5","0.0"
"2/6/2019 05:45:00 PM PST","43502.73958333333","0.0","51.4","55.4","0.0"
"2/6/2019 06:00:00 PM PST","43502.75","0.0","51.2","55.4","0.0"
"2/6/2019 06:15:00 PM PST","43502.76041666667","0.0","51.1","55.4","0.0"
"2/6/2019 06:30:00 PM PST","43502.77083333333","0.0","51.1","55.3","0.0"
"2/6/2019 06:45:00 PM PST","43502.78125","0.0","51.2","55.2","0.0"
"2/6/2019 07:00:00 PM PST","43502.79166666667","0.0","51.0","55.0","0.0"
"2/6/2019 07:15:00 PM PST","43502.80208333333","0.0","51.0","55.0","0.0"
"2/6/2019 07:30:00 PM PST","43502.8125","0.0","51.0","54.8","0.0"
"2/6/2019 07:45:00 PM PST","43502.82291666667","0.0","51.0","54.7","0.0"
"2/6/2019 08:00:00 PM PST","43502.83333333333","0.0","50.8","54.6","0.0"
"2/6/2019 08:15:00 PM PST","43502.84375","0.0","50.9","54.5","0.0"
"2/6/2019 08:30:00 PM PST","43502.85416666667","0.0","50.8","54.4","0.0"
"2/6/2019 08:45:00 PM PST","43502.86458333333","0.0","50.7","54.2","0.0"
"2/6/2019 09:00:00 PM PST","43502.875","0.0","50.5","54.2","0.0"
"2/6/2019 09:15:00 PM PST","43502.88541666667","0.0","50.5","54.2","0.0"
"2/6/2019 09:30:00 PM PST","43502.89583333333","0.0","50.3","54.3","0.0"
"2/6/2019 09:45:00 PM PST","43502.90625","14.7","50.5","68.4","1.1"
"2/6/2019 10:00:00 PM PST","43502.91666666667","30.4","60.9","66.2","4.9"
"2/6/2019 10:15:00 PM PST","43502.92708333333","21.0","59.0","61.7","2.7"
"2/6/2019 10:30:00 PM PST","43502.9375","20.8","59.2","61.6","2.6"
"2/6/2019 10:45:00 PM PST","43502.94791666667","35.1","61.3","62.9","11.0"
"2/6/2019 11:00:00 PM PST","43502.95833333333","39.8","56.8","66.1","15.299999"
"2/6/2019 11:15:00 PM PST","43502.96875","44.7","56.2","68.3","17.5"
"2/6/2019 11:30:00 PM PST","43502.97916666667","60.0","55.6","62.6","24.0"
"2/6/2019 11:45:00 PM PST","43502.98958333333","0.0","52.9","54.0","0.0"
"2/7/2019 12:00:00 AM PST","43503.0","0.0","52.6","53.9","0.0"
"2/7/2019 12:15:00 AM PST","43503.01041666667","0.0","52.5","54.7","0.0"
"2/7/2019 12:30:00 AM PST","43503.02083333333","0.0","52.4","54.8","0.0"
"2/7/2019 12:45:00 AM PST","43503.03125","0.0","52.4","54.7","0.0"
"2/7/2019 01:00:00 AM PST","43503.04166666667","0.0","52.2","54.6","0.0"
"2/7/2019 01:15:00 AM PST","43503.05208333333","0.0","52.2","54.5","0.0"
"2/7/2019 01:30:00 AM PST","43503.0625","0.0","52.0","54.4","0.0"
"2/7/2019 01:45:00 AM PST","43503.07291666667","0.0","51.8","54.2","0.0"
"2/7/2019 02:00:00 AM PST","43503.08333333333","0.0","51.8","54.1","0.0"
"2/7/2019 02:15:00 AM PST","43503.09375","0.0","51.7","53.9","0.0"
"2/7/2019 02:30:00 AM PST","43503.10416666667","0.0","51.6","53.7","0.0"
"2/7/2019 02:45:00 AM PST","43503.11458333333","0.0","51.3","53.6","0.0"
"2/7/2019 03:00:00 AM PST","43503.125","0.0","51.4","53.4","0.0"
"2/7/2019 03:15:00 AM PST","43503.13541666667","0.0","51.4","53.4","0.0"
"2/7/2019 03:30:00 AM PST","43503.14583333333","0.0","51.2","53.3","0.0"
"2/7/2019 03:45:00 AM PST","43503.15625","0.0","51.4","53.2","0.0"
"2/7/2019 04:00:00 AM PST","43503.16666666667","0.0","51.2","53.2","0.0"
"2/7/2019 04:15:00 AM PST","43503.17708333333","0.0","51.3","53.2","0.0"
"2/7/2019 04:30:00 AM PST","43503.1875","0.0","51.2","53.1","0.0"
"2/7/2019 04:45:00 AM PST","43503.19791666667","0.0","51.0","52.9","0.0"
"2/7/2019 05:00:00 AM PST","43503.20833333333","0.0","51.1","52.8","0.0"
"2/7/2019 05:15:00 AM PST","43503.21875","0.0","50.8","52.9","0.0"
"2/7/2019 05:30:00 AM PST","43503.22916666667","0.0","50.7","52.7","0.0"
"2/7/2019 05:45:00 AM PST","43503.23958333333","0.0","50.6","52.8","0.0"
"2/7/2019 06:00:00 AM PST","43503.25","0.0","50.6","52.6","0.0"
"2/7/2019 06:15:00 AM PST","43503.26041666667","0.0","50.6","52.5","0.0"
"2/7/2019 06:30:00 AM PST","43503.27083333333","0.0","50.4","52.4","0.0"
"2/7/2019 06:45:00 AM PST","43503.28125","0.0","50.4","52.3","0.0"
"2/7/2019 07:00:00 AM PST","43503.29166666667","0.0","50.2","52.3","0.0"
"2/7/2019 07:15:00 AM PST","43503.30208333333","0.0","50.2","52.1","0.0"
"2/7/2019 07:30:00 AM PST","43503.3125","0.0","50.1","52.2","0.0"
"2/7/2019 07:45:00 AM PST","43503.32291666667","0.0","50.1","51.9","0.0"
"2/7/2019 08:00:00 AM PST","43503.33333333333","0.0","50.1","52.0","0.0"
"2/7/2019 08:15:00 AM PST","43503.34375","0.0","50.0","52.1","0.0"
"2/7/2019 08:30:00 AM PST","43503.35416666667","0.0","50.0","52.0","0.0"
"2/7/2019 08:45:00 AM PST","43503.36458333333","0.0","49.8","51.9","0.0"
"2/7/2019 09:00:00 AM PST","43503.375","0.0","49.7","52.0","0.0"
"2/7/2019 09:15:00 AM PST","43503.38541666667","0.0","49.8","51.8","0.0"
"2/7/2019 09:30:00 AM PST","43503.39583333333","0.0","49.7","51.8","0.0"
"2/7/2019 09:45:00 AM PST","43503.40625","0.0","49.8","51.9","0.0"
"2/7/2019 10:00:00 AM PST","43503.41666666667","0.0","49.6","52.0","0.0"
"2/7/2019 10:15:00 AM PST","43503.42708333333","0.0","49.8","51.9","0.0"
"2/7/2019 10:30:00 AM PST","43503.4375","0.0","49.8","51.9","0.0"
"2/7/2019 10:45:00 AM PST","43503.44791666667","0.0","49.7","51.9","0.0"
"2/7/2019 11:00:00 AM PST","43503.45833333333","10.0","49.4","56.3","0.39999998"
"2/7/2019 11:15:00 AM PST","43503.46875","0.0","56.9","60.5","0.0"
"2/7/2019 11:30:00 AM PST","43503.47916666667","28.3","59.8","67.1","7.3999996"
"2/7/2019 11:45:00 AM PST","43503.48958333333","46.399998","61.0","65.8","16.199999"
"2/7/2019 12:00:00 PM PST","43503.5","59.6","56.5","67.0","29.599998"
"2/7/2019 12:15:00 PM PST","43503.51041666667","53.5","56.0","67.4","25.9"
"2/7/2019 12:30:00 PM PST","43503.52083333333","0.0","57.8","60.6","0.0"
"2/7/2019 12:45:00 PM PST","43503.53125","0.0","55.9","62.2","0.0"
"2/7/2019 01:00:00 PM PST","43503.54166666667","0.0","55.7","62.9","0.0"
"2/7/2019 01:15:00 PM PST","43503.55208333333","0.0","55.5","63.5","0.0"
"2/7/2019 01:30:00 PM PST","43503.5625","0.0","55.6","64.2","0.0"
"2/7/2019 01:45:00 PM PST","43503.57291666667","0.0","55.6","64.7","0.0"
"2/7/2019 02:00:00 PM PST","43503.58333333333","0.0","55.5","64.2","0.0"
"2/7/2019 02:15:00 PM PST","43503.59375","0.0","55.7","63.1","0.0"
"2/7/2019 02:30:00 PM PST","43503.60416666667","0.0","55.6","62.3","0.0"
"2/7/2019 02:45:00 PM PST","43503.61458333333","0.0","55.5","61.7","0.0"
"2/7/2019 03:00:00 PM PST","43503.625","0.0","55.6","61.4","0.0"
"2/7/2019 03:15:00 PM PST","43503.63541666667","0.0","55.7","61.2","0.0"
"2/7/2019 03:30:00 PM PST","43503.64583333333","0.0","55.8","61.0","0.0"
"2/7/2019 03:45:00 PM PST","43503.65625","0.0","55.8","60.9","0.0"
"2/7/2019 04:00:00 PM PST","43503.66666666667","0.0","55.7","60.7","0.0"
"2/7/2019 04:15:00 PM PST","43503.67708333333","0.0","55.7","60.6","0.0"
"2/7/2019 04:30:00 PM PST","43503.6875","0.0","55.6","60.4","0.0"
"2/7/2019 04:45:00 PM PST","43503.69791666667","0.0","55.7","60.3","0.0"
"2/7/2019 05:00:00 PM PST","43503.70833333333","0.0","55.5","60.3","0.0"
"2/7/2019 05:15:00 PM PST","43503.71875","0.0","55.4","60.1","0.0"
"2/7/2019 05:30:00 PM PST","43503.72916666667","0.0","55.6","60.0","0.0"
"2/7/2019 05:45:00 PM PST","43503.73958333333","0.0","55.5","59.9","0.0"
"2/7/2019 06:00:00 PM PST","43503.75","0.0","55.3","59.8","0.0"
"2/7/2019 06:15:00 PM PST","43503.76041666667","0.0","55.2","59.7","0.0"
"2/7/2019 06:30:00 PM PST","43503.77083333333","0.0","55.1","59.6","0.0"
"2/7/2019 06:45:00 PM PST","43503.78125","0.0","55.1","59.5","0.0"
"2/7/2019 07:00:00 PM PST","43503.79166666667","0.0","55.0","59.5","0.0"
"2/7/2019 07:15:00 PM PST","43503.80208333333","0.0","55.0","59.4","0.0"
"2/7/2019 07:30:00 PM PST","43503.8125","0.0","54.9","59.3","0.0"
"2/7/2019 07:45:00 PM PST","43503.82291666667","0.0","54.8","59.2","0.0"
"2/7/2019 08:00:00 PM PST","43503.83333333333","0.0","54.8","59.1","0.0"
"2/7/2019 08:15:00 PM PST","43503.84375","0.0","54.8","59.0","0.0"
"2/7/2019 08:30:00 PM PST","43503.85416666667","0.0","54.8","58.9","0.0"
"2/7/2019 08:45:00 PM PST","43503.86458333333","0.0","54.6","58.7","0.0"
"2/7/2019 09:00:00 PM PST","43503.875","0.0","54.4","58.7","0.0"
"2/7/2019 09:15:00 PM PST","43503.88541666667","0.0","54.4","58.5","0.0"
"2/7/2019 09:30:00 PM PST","43503.89583333333","0.0","54.2","58.4","0.0"
"2/7/2019 09:45:00 PM PST","43503.90625","17.1","62.8","65.9","1.5"
"2/7/2019 10:00:00 PM PST","43503.91666666667","30.5","60.1","63.8","7.6"
"2/7/2019 10:15:00 PM PST","43503.92708333333","38.8","57.5","66.8","14.299999"
"2/7/2019 10:30:00 PM PST","43503.9375","22.3","60.3","63.4","3.1"
"2/7/2019 10:45:00 PM PST","43503.94791666667","41.2","56.7","67.8","13.2"
"2/7/2019 11:00:00 PM PST","43503.95833333333","30.599998","55.4","63.1","7.8999996"
"2/7/2019 11:15:00 PM PST","43503.96875","35.5","61.8","62.1","11.599999"
"2/7/2019 11:30:00 PM PST","43503.97916666667","38.0","57.4","68.7","14.099999"
"2/7/2019 11:45:00 PM PST","43503.98958333333","47.3","55.1","66.0","16.0"
"2/8/2019 12:00:00 AM PST","43504.0","33.399998","59.0","63.2","7.7999997"
"2/8/2019 12:15:00 AM PST","43504.01041666667","25.1","58.8","62.0","4.6"
"2/8/2019 12:30:00 AM PST","43504.02083333333","32.8","61.4","61.8","10.3"
"2/8/2019 12:45:00 AM PST","43504.03125","41.3","57.8","64.4","16.4"
"2/8/2019 01:00:00 AM PST","43504.04166666667","40.5","57.0","65.1","16.199999"
"2/8/2019 01:15:00 AM PST","43504.05208333333","0.0","53.9","54.7","0.0"
"2/8/2019 01:30:00 AM PST","43504.0625","0.0","53.1","54.4","0.0"
"2/8/2019 01:45:00 AM PST","43504.07291666667","0.0","52.9","54.2","0.0"
"2/8/2019 02:00:00 AM PST","43504.08333333333","0.0","52.7","54.9","0.0"
"2/8/2019 02:15:00 AM PST","43504.09375","0.0","52.6","54.9","0.0"
"2/8/2019 02:30:00 AM PST","43504.10416666667","0.0","52.7","54.7","0.0"
"2/8/2019 02:45:00 AM PST","43504.11458333333","0.0","52.5","54.7","0.0"
"2/8/2019 03:00:00 AM PST","43504.125","0.0","52.4","54.5","0.0"
"2/8/2019 03:15:00 AM PST","43504.13541666667","0.0","52.1","54.3","0.0"
"2/8/2019 03:30:00 AM PST","43504.14583333333","0.0","52.0","54.3","0.0"
"2/8/2019 03:45:00 AM PST","43504.15625","0.0","52.0","54.2","0.0"
"2/8/2019 04:00:00 AM PST","43504.16666666667","0.0","51.9","54.0","0.0"
"2/8/2019 04:15:00 AM PST","43504.17708333333","0.0","52.0","54.0","0.0"
"2/8/2019 04:30:00 AM PST","43504.1875","0.0","52.1","53.9","0.0"
"2/8/2019 04:45:00 AM PST","43504.19791666667","0.0","52.0","54.0","0.0"
"2/8/2019 05:00:00 AM PST","43504.20833333333","0.0","51.9","53.9","0.0"
"2/8/2019 05:15:00 AM PST","43504.21875","0.0","51.9","53.7","0.0"
"2/8/2019 05:30:00 AM PST","43504.22916666667","0.0","52.1","53.8","0.0"
"2/8/2019 05:45:00 AM PST","43504.23958333333","0.0","52.0","53.7","0.0"
"2/8/2019 06:00:00 AM PST","43504.25","0.0","52.0","53.7","0.0"
"2/8/2019 06:15:00 AM PST","43504.26041666667","0.0","51.7","53.5","0.0"
"2/8/2019 06:30:00 AM PST","43504.27083333333","0.0","51.8","53.4","0.0"
"2/8/2019 06:45:00 AM PST","43504.28125","0.0","51.5","53.3","0.0"
"2/8/2019 07:00:00 AM PST","43504.29166666667","0.0","51.4","53.3","0.0"
"2/8/2019 07:15:00 AM PST","43504.30208333333","0.0","51.3","53.2","0.0"
"2/8/2019 07:30:00 AM PST","43504.3125","0.0","51.3","53.0","0.0"
"2/8/2019 07:45:00 AM PST","43504.32291666667","0.0","51.2","52.9","0.0"
"2/8/2019 08:00:00 AM PST","43504.33333333333","0.0","51.0","52.6","0.0"
"2/8/2019 08:15:00 AM PST","43504.34375","0.0","51.1","52.7","0.0"
"2/8/2019 08:30:00 AM PST","43504.35416666667","0.0","51.0","52.6","0.0"
"2/8/2019 08:45:00 AM PST","43504.36458333333","0.0","50.8","52.6","0.0"
"2/8/2019 09:00:00 AM PST","43504.375","0.0","50.7","52.6","0.0"
"2/8/2019 09:15:00 AM PST","43504.38541666667","0.0","50.6","52.5","0.0"
"2/8/2019 09:30:00 AM PST","43504.39583333333","0.0","50.6","52.6","0.0"
"2/8/2019 09:45:00 AM PST","43504.40625","0.0","50.6","52.5","0.0"
"2/8/2019 10:00:00 AM PST","43504.41666666667","0.0","50.6","52.6","0.0"
"2/8/2019 10:15:00 AM PST","43504.42708333333","0.0","50.7","52.5","0.0"
"2/8/2019 10:30:00 AM PST","43504.4375","0.0","50.8","52.6","0.0"
"2/8/2019 10:45:00 AM PST","43504.44791666667","0.0","50.9","52.6","0.0"
"2/8/2019 11:00:00 AM PST","43504.45833333333","0.0","51.0","52.7","0.0"
"2/8/2019 11:15:00 AM PST","43504.46875","0.0","51.1","52.7","0.0"
"2/8/2019 11:30:00 AM PST","43504.47916666667","0.0","51.1","52.9","0.0"
"2/8/2019 11:45:00 AM PST","43504.48958333333","0.0","51.4","53.3","0.0"
"2/8/2019 12:00:00 PM PST","43504.5","0.0","51.6","53.4","0.0"
"2/8/2019 12:15:00 PM PST","43504.51041666667","0.0","51.7","53.7","0.0"
"2/8/2019 12:30:00 PM PST","43504.52083333333","0.0","51.7","54.9","0.0"
"2/8/2019 12:45:00 PM PST","43504.53125","0.0","52.1","55.7","0.0"
"2/8/2019 01:00:00 PM PST","43504.54166666667","0.0","52.2","56.3","0.0"
"2/8/2019 01:15:00 PM PST","43504.55208333333","0.0","52.5","56.4","0.0"
"2/8/2019 01:30:00 PM PST","43504.5625","0.0","52.7","56.2","0.0"
"2/8/2019 01:45:00 PM PST","43504.57291666667","0.0","52.7","55.9","0.0"
"2/8/2019 02:00:00 PM PST","43504.58333333333","0.0","53.0","56.0","0.0"
"2/8/2019 02:15:00 PM PST","43504.59375","0.0","53.5","56.2","0.0"
"2/8/2019 02:30:00 PM PST","43504.60416666667","0.0","53.4","55.9","0.0"
"2/8/2019 02:45:00 PM PST","43504.61458333333","0.0","53.4","55.6","0.0"
"2/8/2019 03:00:00 PM PST","43504.625","0.0","53.4","55.4","0.0"
"2/8/2019 03:15:00 PM PST","43504.63541666667","0.0","53.3","55.2","0.0"
"2/8/2019 03:30:00 PM PST","43504.64583333333","0.0","53.3","55.0","0.0"
"2/8/2019 03:45:00 PM PST","43504.65625","0.0","53.0","54.9","0.0"
"2/8/2019 04:00:00 PM PST","43504.66666666667","0.0","53.0","54.7","0.0"
"2/8/2019 04:15:00 PM PST","43504.67708333333","0.0","53.0","54.6","0.0"
"2/8/2019 04:30:00 PM PST","43504.6875","0.0","52.7","54.5","0.0"
"2/8/2019 04:45:00 PM PST","43504.69791666667","0.0","52.6","54.4","0.0"
"2/8/2019 05:00:00 PM PST","43504.70833333333","0.0","52.5","54.4","0.0"
"2/8/2019 05:15:00 PM PST","43504.71875","0.0","52.4","54.3","0.0"
"2/8/2019 05:30:00 PM PST","43504.72916666667","0.0","52.2","54.3","0.0"
"2/8/2019 05:45:00 PM PST","43504.73958333333","0.0","52.0","54.3","0.0"
"2/8/2019 06:00:00 PM PST","43504.75","0.0","52.0","54.2","0.0"
"2/8/2019 06:15:00 PM PST","43504.76041666667","0.0","51.9","54.2","0.0"
"2/8/2019 06:30:00 PM PST","43504.77083333333","0.0","51.8","54.1","0.0"
"2/8/2019 06:45:00 PM PST","43504.78125","0.0","51.7","54.1","0.0"
"2/8/2019 07:00:00 PM PST","43504.79166666667","0.0","51.9","54.0","0.0"
"2/8/2019 07:15:00 PM PST","43504.80208333333","0.0","51.7","53.9","0.0"
"2/8/2019 07:30:00 PM PST","43504.8125","0.0","51.7","53.9","0.0"
"2/8/2019 07:45:00 PM PST","43504.82291666667","0.0","51.6","53.8","0.0"
"2/8/2019 08:00:00 PM PST","43504.83333333333","0.0","51.8","53.8","0.0"
"2/8/2019 08:15:00 PM PST","43504.84375","0.0","51.7","53.7","0.0"
"2/8/2019 08:30:00 PM PST","43504.85416666667","0.0","51.6","53.7","0.0"
"2/8/2019 08:45:00 PM PST","43504.86458333333","0.0","51.5","53.6","0.0"
"2/8/2019 09:00:00 PM PST","43504.875","0.0","51.4","53.5","0.0"
"2/8/2019 09:15:00 PM PST","43504.88541666667","0.0","51.5","53.5","0.0"
"2/8/2019 09:30:00 PM PST","43504.89583333333","0.0","51.3","53.3","0.0"
"2/8/2019 09:45:00 PM PST","43504.90625","0.0","51.2","53.3","0.0"
"2/8/2019 10:00:00 PM PST","43504.91666666667","0.0","51.3","53.3","0.0"
"2/8/2019 10:15:00 PM PST","43504.92708333333","0.0","51.3","53.1","0.0"
"2/8/2019 10:30:00 PM PST","43504.9375","0.0","51.1","53.0","0.0"
"2/8/2019 10:45:00 PM PST","43504.94791666667","0.0","51.2","53.0","0.0"
"2/8/2019 11:00:00 PM PST","43504.95833333333","0.0","51.1","52.9","0.0"
"2/8/2019 11:15:00 PM PST","43504.96875","0.0","50.9","52.8","0.0"
"2/8/2019 11:30:00 PM PST","43504.97916666667","0.0","51.0","52.8","0.0"
"2/8/2019 11:45:00 PM PST","43504.98958333333","0.0","50.9","52.8","0.0"
"2/9/2019 12:00:00 AM PST","43505.0","0.0","51.0","52.7","0.0"
"2/9/2019 12:15:00 AM PST","43505.01041666667","0.0","50.9","52.7","0.0"
"2/9/2019 12:30:00 AM PST","43505.02083333333","0.0","50.7","52.7","0.0"
"2/9/2019 12:45:00 AM PST","43505.03125","0.0","50.7","52.7","0.0"
"2/9/2019 01:00:00 AM PST","43505.04166666667","0.0","50.7","52.7","0.0"
"2/9/2019 01:15:00 AM PST","43505.05208333333","0.0","50.6","52.6","0.0"
"2/9/2019 01:30:00 AM PST","43505.0625","0.0","50.8","52.6","0.0"
"2/9/2019 01:45:00 AM PST","43505.07291666667","0.0","50.7","52.6","0.0"
"2/9/2019 02:00:00 AM PST","43505.08333333333","0.0","50.5","52.4","0.0"
"2/9/2019 02:15:00 AM PST","43505.09375","0.0","50.4","52.4","0.0"
"2/9/2019 02:30:00 AM PST","43505.10416666667","0.0","50.5","52.4","0.0"
"2/9/2019 02:45:00 AM PST","43505.11458333333","0.0","50.4","52.3","0.0"
"2/9/2019 03:00:00 AM PST","43505.125","0.0","50.5","52.2","0.0"
"2/9/2019 03:15:00 AM PST","43505.13541666667","0.0","50.4","52.2","0.0"
"2/9/2019 03:30:00 AM PST","43505.14583333333","0.0","50.4","52.1","0.0"
"2/9/2019 03:45:00 AM PST","43505.15625","0.0","50.3","52.0","0.0"
"2/9/2019 04:00:00 AM PST","43505.16666666667","0.0","50.1","52.0","0.0"
"2/9/2019 04:15:00 AM PST","43505.17708333333","0.0","50.2","52.0","0.0"
"2/9/2019 04:30:00 AM PST","43505.1875","0.0","50.1","52.0","0.0"
"2/9/2019 04:45:00 AM PST","43505.19791666667","0.0","50.2","52.0","0.0"
"2/9/2019 05:00:00 AM PST","43505.20833333333","0.0","50.0","52.0","0.0"
"2/9/2019 05:15:00 AM PST","43505.21875","0.0","50.0","51.9","0.0"
"2/9/2019 05:30:00 AM PST","43505.22916666667","0.0","49.9","52.0","0.0"
"2/9/2019 05:45:00 AM PST","43505.23958333333","0.0","50.0","51.9","0.0"
"2/9/2019 06:00:00 AM PST","43505.25","0.0","49.9","51.9","0.0"
"2/9/2019 06:15:00 AM PST","43505.26041666667","0.0","50.0","51.8","0.0"
"2/9/2019 06:30:00 AM PST","43505.27083333333","0.0","49.9","51.8","0.0"
"2/9/2019 06:45:00 AM PST","43505.28125","0.0","49.8","51.9","0.0"
"2/9/2019 07:00:00 AM PST","43505.29166666667","0.0","49.8","51.8","0.0"
"2/9/2019 07:15:00 AM PST","43505.30208333333","0.0","50.0","51.7","0.0"
"2/9/2019 07:30:00 AM PST","43505.3125","0.0","49.8","51.6","0.0"
"2/9/2019 07:45:00 AM PST","43505.32291666667","0.0","49.8","51.7","0.0"
"2/9/2019 08:00:00 AM PST","43505.33333333333","4.2999997","50.4","57.7","0.7"
"2/9/2019 08:15:00 AM PST","43505.34375","27.0","63.0","67.4","5.2999997"
"2/9/2019 08:30:00 AM PST","43505.35416666667","43.3","57.7","63.4","20.699999"
"2/9/2019 08:45:00 AM PST","43505.36458333333","59.1","55.3","66.4","27.3"
"2/9/2019 09:00:00 AM PST","43505.375","56.5","55.6","67.4","25.599998"
"2/9/2019 09:15:00 AM PST","43505.38541666667","40.0","62.1","62.6","16.3"
"2/9/2019 09:30:00 AM PST","43505.39583333333","42.6","59.0","63.1","19.5"
"2/9/2019 09:45:00 AM PST","43505.40625","35.2","59.5","64.6","11.4"
"2/9/2019 10:00:00 AM PST","43505.41666666667","52.899998","57.7","68.3","20.0"
"2/9/2019 10:15:00 AM PST","43505.42708333333","0.0","59.8","62.9","0.0"
"2/9/2019 10:30:00 AM PST","43505.4375","0.0","59.3","62.5","0.0"
"2/9/2019 10:45:00 AM PST","43505.44791666667","0.0","58.5","62.2","0.0"
"2/9/2019 11:00:00 AM PST","43505.45833333333","0.0","58.0","62.0","0.0"
"2/9/2019 11:15:00 AM PST","43505.46875","0.0","57.9","61.8","0.0"
"2/9/2019 11:30:00 AM PST","43505.47916666667","0.0","57.7","61.7","0.0"
"2/9/2019 11:45:00 AM PST","43505.48958333333","0.0","57.7","61.7","0.0"
"2/9/2019 12:00:00 PM PST","43505.5","0.0","57.6","61.4","0.0"
"2/9/2019 12:15:00 PM PST","43505.51041666667","0.0","57.5","61.5","0.0"
"2/9/2019 12:30:00 PM PST","43505.52083333333","0.0","57.5","61.9","0.0"
"2/9/2019 12:45:00 PM PST","43505.53125","0.0","57.4","61.9","0.0"
"2/9/2019 01:00:00 PM PST","43505.54166666667","0.0","57.5","62.7","0.0"
"2/9/2019 01:15:00 PM PST","43505.55208333333","0.0","57.3","63.7","0.0"
"2/9/2019 01:30:00 PM PST","43505.5625","0.0","57.4","64.4","0.0"
"2/9/2019 01:45:00 PM PST","43505.57291666667","0.0","57.4","65.1","0.0"
"2/9/2019 02:00:00 PM PST","43505.58333333333","0.0","57.1","65.4","0.0"
"2/9/2019 02:15:00 PM PST","43505.59375","0.0","57.3","65.1","0.0"
"2/9/2019 02:30:00 PM PST","43505.60416666667","0.0","57.1","64.0","0.0"
"2/9/2019 02:45:00 PM PST","43505.61458333333","0.0","57.1","63.3","0.0"
"2/9/2019 03:00:00 PM PST","43505.625","0.0","57.0","62.7","0.0"
"2/9/2019 03:15:00 PM PST","43505.63541666667","0.0","57.1","62.3","0.0"
"2/9/2019 03:30:00 PM PST","43505.64583333333","0.0","57.0","62.0","0.0"
"2/9/2019 03:45:00 PM PST","43505.65625","0.0","56.9","61.7","0.0"
"2/9/2019 04:00:00 PM PST","43505.66666666667","0.0","56.9","61.5","0.0"
"2/9/2019 04:15:00 PM PST","43505.67708333333","0.0","56.9","61.4","0.0"
"2/9/2019 04:30:00 PM PST","43505.6875","0.0","56.9","61.2","0.0"
"2/9/2019 04:45:00 PM PST","43505.69791666667","0.0","56.9","61.0","0.0"
"2/9/2019 05:00:00 PM PST","43505.70833333333","0.0","56.8","60.9","0.0"
"2/9/2019 05:15:00 PM PST","43505.71875","0.0","56.6","60.7","0.0"
"2/9/2019 05:30:00 PM PST","43505.72916666667","0.0","56.6","60.6","0.0"
"2/9/2019 05:45:00 PM PST","43505.73958333333","0.0","57.6","57.3","0.0"
"2/9/2019 06:00:00 PM PST","43505.75","36.399998","63.9","69.3","12.5"
"2/9/2019 06:15:00 PM PST","43505.76041666667","48.7","58.4","68.5","16.1"
"2/9/2019 06:30:00 PM PST","43505.77083333333","47.1","56.9","64.9","21.5"
"2/9/2019 06:45:00 PM PST","43505.78125","40.3","58.9","63.6","16.6"
"2/9/2019 07:00:00 PM PST","43505.79166666667","43.3","56.2","63.6","18.9"
"2/9/2019 07:15:00 PM PST","43505.80208333333","42.399998","55.5","63.5","18.4"
"2/9/2019 07:30:00 PM PST","43505.8125","42.3","56.0","64.3","17.6"
"2/9/2019 07:45:00 PM PST","43505.82291666667","42.8","55.8","64.9","18.4"
"2/9/2019 08:00:00 PM PST","43505.83333333333","38.6","59.0","65.8","14.9"
"2/9/2019 08:15:00 PM PST","43505.84375","43.8","55.7","64.8","18.199999"
"2/9/2019 08:30:00 PM PST","43505.85416666667","46.1","56.1","66.8","17.3"
"2/9/2019 08:45:00 PM PST","43505.86458333333","48.1","56.4","68.0","17.5"
"2/9/2019 09:00:00 PM PST","43505.875","50.1","57.5","66.1","18.0"
"2/9/2019 09:15:00 PM PST","43505.88541666667","46.7","59.8","64.2","18.1"
"2/9/2019 09:30:00 PM PST","43505.89583333333","42.1","58.8","63.0","18.8"
"2/9/2019 09:45:00 PM PST","43505.90625","41.5","58.2","62.8","17.9"
"2/9/2019 10:00:00 PM PST","43505.91666666667","34.899998","58.1","62.2","11.0"
"2/9/2019 10:15:00 PM PST","43505.92708333333","35.2","58.1","61.3","11.3"
"2/9/2019 10:30:00 PM PST","43505.9375","0.0","54.7","57.2","0.0"
"2/9/2019 10:45:00 PM PST","43505.94791666667","0.0","54.2","57.3","0.0"
"2/9/2019 11:00:00 PM PST","43505.95833333333","0.0","54.0","57.1","0.0"
"2/9/2019 11:15:00 PM PST","43505.96875","0.0","54.2","57.0","0.0"
"2/9/2019 11:30:00 PM PST","43505.97916666667","0.0","54.2","57.3","0.0"
"2/9/2019 11:45:00 PM PST","43505.98958333333","0.0","54.0","57.2","0.0"
"2/10/2019 12:00:00 AM PST","43506.0","0.0","53.9","57.1","0.0"
"2/10/2019 12:15:00 AM PST","43506.01041666667","0.0","53.9","57.1","0.0"
"2/10/2019 12:30:00 AM PST","43506.02083333333","0.0","54.1","56.9","0.0"
"2/10/2019 12:45:00 AM PST","43506.03125","0.0","53.9","56.9","0.0"
"2/10/2019 01:00:00 AM PST","43506.04166666667","0.0","53.9","56.7","0.0"
"2/10/2019 01:15:00 AM PST","43506.05208333333","0.0","54.0","56.6","0.0"
"2/10/2019 01:30:00 AM PST","43506.0625","0.0","53.9","56.5","0.0"
"2/10/2019 01:45:00 AM PST","43506.07291666667","0.0","53.7","56.4","0.0"
"2/10/2019 02:00:00 AM PST","43506.08333333333","0.0","53.8","56.2","0.0"
"2/10/2019 02:15:00 AM PST","43506.09375","0.0","53.8","56.1","0.0"
"2/10/2019 02:30:00 AM PST","43506.10416666667","0.0","53.6","56.0","0.0"
"2/10/2019 02:45:00 AM PST","43506.11458333333","0.0","53.5","55.9","0.0"
"2/10/2019 03:00:00 AM PST","43506.125","0.0","53.5","56.0","0.0"
"2/10/2019 03:15:00 AM PST","43506.13541666667","0.0","53.4","55.8","0.0"
"2/10/2019 03:30:00 AM PST","43506.14583333333","0.0","53.5","55.9","0.0"
"2/10/2019 03:45:00 AM PST","43506.15625","0.0","53.3","55.7","0.0"
"2/10/2019 04:00:00 AM PST","43506.16666666667","0.0","53.2","55.6","0.0"
"2/10/2019 04:15:00 AM PST","43506.17708333333","0.0","53.3","55.5","0.0"
"2/10/2019 04:30:00 AM PST","43506.1875","0.0","53.2","55.5","0.0"
"2/10/2019 04:45:00 AM PST","43506.19791666667","0.0","53.0","55.4","0.0"
"2/10/2019 05:00:00 AM PST","43506.20833333333","0.0","52.9","55.2","0.0"
"2/10/2019 05:15:00 AM PST","43506.21875","0.0","52.9","55.1","0.0"
"2/10/2019 05:30:00 AM PST","43506.22916666667","0.0","52.8","54.6","0.0"
"2/10/2019 05:45:00 AM PST","43506.23958333333","0.0","52.6","54.4","0.0"
"2/10/2019 06:00:00 AM PST","43506.25","0.0","52.4","54.4","0.0"
"2/10/2019 06:15:00 AM PST","43506.26041666667","0.0","52.1","54.0","0.0"
"2/10/2019 06:30:00 AM PST","43506.27083333333","0.0","52.0","53.9","0.0"
"2/10/2019 06:45:00 AM PST","43506.28125","0.0","51.8","54.1","0.0"
"2/10/2019 07:00:00 AM PST","43506.29166666667","0.0","51.7","53.7","0.0"
"2/10/2019 07:15:00 AM PST","43506.30208333333","0.0","51.7","53.6","0.0"
"2/10/2019 07:30:00 AM PST","43506.3125","0.0","51.4","53.3","0.0"
"2/10/2019 07:45:00 AM PST","43506.32291666667","0.0","51.4","53.5","0.0"
"2/10/2019 08:00:00 AM PST","43506.33333333333","0.0","51.3","53.0","0.0"
"2/10/2019 08:15:00 AM PST","43506.34375","0.0","51.1","52.9","0.0"
"2/10/2019 08:30:00 AM PST","43506.35416666667","0.0","50.9","52.7","0.0"
"2/10/2019 08:45:00 AM PST","43506.36458333333","0.0","50.8","52.8","0.0"
"2/10/2019 09:00:00 AM PST","43506.375","0.0","50.9","52.7","0.0"
"2/10/2019 09:15:00 AM PST","43506.38541666667","0.0","50.9","52.7","0.0"
"2/10/2019 09:30:00 AM PST","43506.39583333333","0.0","50.9","52.8","0.0"
"2/10/2019 09:45:00 AM PST","43506.40625","0.0","50.8","52.6","0.0"
"2/10/2019 10:00:00 AM PST","43506.41666666667","0.0","50.6","52.6","0.0"
"2/10/2019 10:15:00 AM PST","43506.42708333333","0.0","50.7","52.5","0.0"
"2/10/2019 10:30:00 AM PST","43506.4375","0.0","50.6","52.5","0.0"
"2/10/2019 10:45:00 AM PST","43506.44791666667","0.0","50.7","52.7","0.0"
"2/10/2019 11:00:00 AM PST","43506.45833333333","0.0","50.7","52.4","0.0"
"2/10/2019 11:15:00 AM PST","43506.46875","0.0","50.8","52.5","0.0"
"2/10/2019 11:30:00 AM PST","43506.47916666667","0.0","50.6","52.6","0.0"
"2/10/2019 11:45:00 AM PST","43506.48958333333","0.0","50.8","52.6","0.0"
"2/10/2019 12:00:00 PM PST","43506.5","0.0","50.6","52.7","0.0"
"2/10/2019 12:15:00 PM PST","43506.51041666667","0.0","50.7","52.9","0.0"
"2/10/2019 12:30:00 PM PST","43506.52083333333","0.0","50.6","53.1","0.0"
"2/10/2019 12:45:00 PM PST","43506.53125","0.0","50.6","54.2","0.0"
"2/10/2019 01:00:00 PM PST","43506.54166666667","0.0","50.7","53.8","0.0"
"2/10/2019 01:15:00 PM PST","43506.55208333333","0.0","50.7","54.3","0.0"
"2/10/2019 01:30:00 PM PST","43506.5625","0.0","50.6","55.3","0.0"
"2/10/2019 01:45:00 PM PST","43506.57291666667","0.0","50.8","56.0","0.0"
"2/10/2019 02:00:00 PM PST","43506.58333333333","0.0","50.7","54.8","0.0"
"2/10/2019 02:15:00 PM PST","43506.59375","0.0","50.7","54.1","0.0"
"2/10/2019 02:30:00 PM PST","43506.60416666667","0.0","50.5","53.4","0.0"
"2/10/2019 02:45:00 PM PST","43506.61458333333","0.0","50.5","52.9","0.0"
"2/10/2019 03:00:00 PM PST","43506.625","0.0","50.7","52.7","0.0"
"2/10/2019 03:15:00 PM PST","43506.63541666667","0.0","50.6","52.7","0.0"
"2/10/2019 03:30:00 PM PST","43506.64583333333","0.0","50.5","52.7","0.0"
"2/10/2019 03:45:00 PM PST","43506.65625","0.0","50.6","52.7","0.0"
"2/10/2019 04:00:00 PM PST","43506.66666666667","0.0","50.7","52.6","0.0"
