"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/10/2019 04:15:00 PM PST","43506.67708333333","0.0","50.6","52.6","0.0"
"2/10/2019 04:30:00 PM PST","43506.6875","0.0","50.5","52.6","0.0"
"2/10/2019 04:45:00 PM PST","43506.69791666667","0.0","50.6","52.6","0.0"
"2/10/2019 05:00:00 PM PST","43506.70833333333","0.0","50.5","52.5","0.0"
"2/10/2019 05:15:00 PM PST","43506.71875","0.0","50.6","52.5","0.0"
"2/10/2019 05:30:00 PM PST","43506.72916666667","0.0","50.5","52.4","0.0"
"2/10/2019 05:45:00 PM PST","43506.73958333333","0.0","50.4","52.3","0.0"
"2/10/2019 06:00:00 PM PST","43506.75","0.0","50.3","52.2","0.0"
"2/10/2019 06:15:00 PM PST","43506.76041666667","0.0","50.3","52.2","0.0"
"2/10/2019 06:30:00 PM PST","43506.77083333333","0.0","50.3","52.0","0.0"
"2/10/2019 06:45:00 PM PST","43506.78125","0.0","50.3","51.9","0.0"
"2/10/2019 07:00:00 PM PST","43506.79166666667","0.0","50.3","51.8","0.0"
"2/10/2019 07:15:00 PM PST","43506.80208333333","0.0","50.2","51.9","0.0"
"2/10/2019 07:30:00 PM PST","43506.8125","0.0","50.1","51.8","0.0"
"2/10/2019 07:45:00 PM PST","43506.82291666667","0.0","50.0","51.8","0.0"
"2/10/2019 08:00:00 PM PST","43506.83333333333","0.0","50.2","50.3","0.0"
"2/10/2019 08:15:00 PM PST","43506.84375","10.7","59.1","63.0","0.5"
"2/10/2019 08:30:00 PM PST","43506.85416666667","27.3","65.1","66.0","6.2999997"
"2/10/2019 08:45:00 PM PST","43506.86458333333","59.899998","53.4","65.6","25.199999"
"2/10/2019 09:00:00 PM PST","43506.875","33.3","56.4","61.6","9.7"
"2/10/2019 09:15:00 PM PST","43506.88541666667","46.6","61.0","61.3","23.3"
"2/10/2019 09:30:00 PM PST","43506.89583333333","27.0","58.4","59.9","5.2999997"
"2/10/2019 09:45:00 PM PST","43506.90625","14.5","59.0","60.0","0.9"
"2/10/2019 10:00:00 PM PST","43506.91666666667","15.299999","60.9","63.6","1.1"
"2/10/2019 10:15:00 PM PST","43506.92708333333","15.799999","61.9","64.5","1.1999999"
"2/10/2019 10:30:00 PM PST","43506.9375","18.1","63.5","66.2","1.8"
"2/10/2019 10:45:00 PM PST","43506.94791666667","15.9","61.7","64.3","1.1999999"
"2/10/2019 11:00:00 PM PST","43506.95833333333","18.5","63.2","65.9","1.9"
"2/10/2019 11:15:00 PM PST","43506.96875","11.9","62.7","65.0","0.59999996"
"2/10/2019 11:30:00 PM PST","43506.97916666667","24.1","61.5","64.8","3.8999999"
"2/10/2019 11:45:00 PM PST","43506.98958333333","15.599999","60.7","62.9","1.1999999"
"2/11/2019 12:00:00 AM PST","43507.0","14.099999","60.0","60.8","1.0"
"2/11/2019 12:15:00 AM PST","43507.01041666667","26.699999","58.4","60.1","5.2"
"2/11/2019 12:30:00 AM PST","43507.02083333333","0.0","59.5","60.3","0.0"
"2/11/2019 12:45:00 AM PST","43507.03125","0.0","59.3","58.9","0.0"
"2/11/2019 01:00:00 AM PST","43507.04166666667","0.0","56.2","58.6","0.0"
"2/11/2019 01:15:00 AM PST","43507.05208333333","0.0","56.0","58.6","0.0"
"2/11/2019 01:30:00 AM PST","43507.0625","0.0","55.6","58.4","0.0"
"2/11/2019 01:45:00 AM PST","43507.07291666667","0.0","55.4","58.3","0.0"
"2/11/2019 02:00:00 AM PST","43507.08333333333","0.0","55.0","58.3","0.0"
"2/11/2019 02:15:00 AM PST","43507.09375","0.0","54.8","58.4","0.0"
"2/11/2019 02:30:00 AM PST","43507.10416666667","0.0","54.3","58.2","0.0"
"2/11/2019 02:45:00 AM PST","43507.11458333333","0.0","54.3","58.2","0.0"
"2/11/2019 03:00:00 AM PST","43507.125","0.0","54.0","58.2","0.0"
"2/11/2019 03:15:00 AM PST","43507.13541666667","0.0","53.9","58.0","0.0"
"2/11/2019 03:30:00 AM PST","43507.14583333333","0.0","53.7","58.1","0.0"
"2/11/2019 03:45:00 AM PST","43507.15625","0.0","53.7","58.0","0.0"
"2/11/2019 04:00:00 AM PST","43507.16666666667","0.0","53.6","57.9","0.0"
"2/11/2019 04:15:00 AM PST","43507.17708333333","0.0","53.5","57.9","0.0"
"2/11/2019 04:30:00 AM PST","43507.1875","0.0","53.6","57.8","0.0"
"2/11/2019 04:45:00 AM PST","43507.19791666667","0.0","53.5","57.7","0.0"
"2/11/2019 05:00:00 AM PST","43507.20833333333","0.0","53.3","57.7","0.0"
"2/11/2019 05:15:00 AM PST","43507.21875","0.0","53.2","57.6","0.0"
"2/11/2019 05:30:00 AM PST","43507.22916666667","0.0","53.2","57.3","0.0"
"2/11/2019 05:45:00 AM PST","43507.23958333333","0.0","53.1","56.9","0.0"
"2/11/2019 06:00:00 AM PST","43507.25","0.0","52.9","56.8","0.0"
"2/11/2019 06:15:00 AM PST","43507.26041666667","0.0","52.7","56.8","0.0"
"2/11/2019 06:30:00 AM PST","43507.27083333333","0.0","52.7","56.5","0.0"
"2/11/2019 06:45:00 AM PST","43507.28125","0.0","52.6","56.5","0.0"
"2/11/2019 07:00:00 AM PST","43507.29166666667","0.0","52.4","56.4","0.0"
"2/11/2019 07:15:00 AM PST","43507.30208333333","0.0","52.2","56.2","0.0"
"2/11/2019 07:30:00 AM PST","43507.3125","0.0","52.2","56.1","0.0"
"2/11/2019 07:45:00 AM PST","43507.32291666667","0.0","52.1","56.2","0.0"
"2/11/2019 08:00:00 AM PST","43507.33333333333","0.0","51.9","56.1","0.0"
"2/11/2019 08:15:00 AM PST","43507.34375","0.0","52.0","56.0","0.0"
"2/11/2019 08:30:00 AM PST","43507.35416666667","0.0","51.9","55.7","0.0"
"2/11/2019 08:45:00 AM PST","43507.36458333333","0.0","51.8","55.7","0.0"
"2/11/2019 09:00:00 AM PST","43507.375","0.0","51.8","55.7","0.0"
"2/11/2019 09:15:00 AM PST","43507.38541666667","0.0","51.6","55.7","0.0"
"2/11/2019 09:30:00 AM PST","43507.39583333333","0.0","51.6","55.5","0.0"
"2/11/2019 09:45:00 AM PST","43507.40625","0.0","51.6","55.6","0.0"
"2/11/2019 10:00:00 AM PST","43507.41666666667","0.0","51.4","55.4","0.0"
"2/11/2019 10:15:00 AM PST","43507.42708333333","0.0","51.3","55.4","0.0"
"2/11/2019 10:30:00 AM PST","43507.4375","0.0","51.2","55.4","0.0"
"2/11/2019 10:45:00 AM PST","43507.44791666667","0.0","51.3","55.4","0.0"
"2/11/2019 11:00:00 AM PST","43507.45833333333","0.0","51.2","55.4","0.0"
"2/11/2019 11:15:00 AM PST","43507.46875","0.0","51.2","55.4","0.0"
"2/11/2019 11:30:00 AM PST","43507.47916666667","0.0","51.2","55.5","0.0"
"2/11/2019 11:45:00 AM PST","43507.48958333333","0.0","51.1","55.7","0.0"
"2/11/2019 12:00:00 PM PST","43507.5","0.0","51.2","55.7","0.0"
"2/11/2019 12:15:00 PM PST","43507.51041666667","0.0","51.0","56.2","0.0"
"2/11/2019 12:30:00 PM PST","43507.52083333333","0.0","51.1","57.3","0.0"
"2/11/2019 12:45:00 PM PST","43507.53125","0.0","51.0","58.0","0.0"
"2/11/2019 01:00:00 PM PST","43507.54166666667","0.0","51.0","58.6","0.0"
"2/11/2019 01:15:00 PM PST","43507.55208333333","0.0","51.2","59.5","0.0"
"2/11/2019 01:30:00 PM PST","43507.5625","0.0","51.1","59.9","0.0"
"2/11/2019 01:45:00 PM PST","43507.57291666667","0.0","51.0","60.2","0.0"
"2/11/2019 02:00:00 PM PST","43507.58333333333","0.0","51.0","60.5","0.0"
"2/11/2019 02:15:00 PM PST","43507.59375","0.0","51.0","60.2","0.0"
"2/11/2019 02:30:00 PM PST","43507.60416666667","0.0","51.2","59.2","0.0"
"2/11/2019 02:45:00 PM PST","43507.61458333333","0.0","51.0","58.4","0.0"
"2/11/2019 03:00:00 PM PST","43507.625","0.0","51.1","57.8","0.0"
"2/11/2019 03:15:00 PM PST","43507.63541666667","0.0","51.1","57.3","0.0"
"2/11/2019 03:30:00 PM PST","43507.64583333333","0.0","51.2","56.9","0.0"
"2/11/2019 03:45:00 PM PST","43507.65625","0.0","51.2","56.6","0.0"
"2/11/2019 04:00:00 PM PST","43507.66666666667","0.0","51.1","56.4","0.0"
"2/11/2019 04:15:00 PM PST","43507.67708333333","0.0","51.3","56.2","0.0"
"2/11/2019 04:30:00 PM PST","43507.6875","0.0","51.1","56.0","0.0"
"2/11/2019 04:45:00 PM PST","43507.69791666667","0.0","51.1","55.9","0.0"
"2/11/2019 05:00:00 PM PST","43507.70833333333","0.0","51.2","55.9","0.0"
"2/11/2019 05:15:00 PM PST","43507.71875","0.0","51.3","55.8","0.0"
"2/11/2019 05:30:00 PM PST","43507.72916666667","0.0","51.2","55.7","0.0"
"2/11/2019 05:45:00 PM PST","43507.73958333333","0.0","51.2","55.7","0.0"
"2/11/2019 06:00:00 PM PST","43507.75","0.0","51.1","55.6","0.0"
"2/11/2019 06:15:00 PM PST","43507.76041666667","0.0","51.1","55.5","0.0"
"2/11/2019 06:30:00 PM PST","43507.77083333333","0.0","51.1","55.4","0.0"
"2/11/2019 06:45:00 PM PST","43507.78125","0.0","51.1","55.3","0.0"
"2/11/2019 07:00:00 PM PST","43507.79166666667","0.0","51.0","55.3","0.0"
"2/11/2019 07:15:00 PM PST","43507.80208333333","0.0","51.1","55.2","0.0"
"2/11/2019 07:30:00 PM PST","43507.8125","0.0","51.0","55.1","0.0"
"2/11/2019 07:45:00 PM PST","43507.82291666667","0.0","51.0","55.0","0.0"
"2/11/2019 08:00:00 PM PST","43507.83333333333","0.0","51.0","54.9","0.0"
"2/11/2019 08:15:00 PM PST","43507.84375","0.0","50.9","54.7","0.0"
"2/11/2019 08:30:00 PM PST","43507.85416666667","0.0","50.8","54.8","0.0"
"2/11/2019 08:45:00 PM PST","43507.86458333333","0.0","50.8","54.6","0.0"
"2/11/2019 09:00:00 PM PST","43507.875","0.0","50.9","54.5","0.0"
"2/11/2019 09:15:00 PM PST","43507.88541666667","0.0","50.6","54.3","0.0"
"2/11/2019 09:30:00 PM PST","43507.89583333333","0.0","50.5","54.2","0.0"
"2/11/2019 09:45:00 PM PST","43507.90625","36.3","57.0","67.4","12.599999"
"2/11/2019 10:00:00 PM PST","43507.91666666667","0.0","53.9","56.3","0.0"
"2/11/2019 10:15:00 PM PST","43507.92708333333","10.0","62.4","65.7","0.39999998"
"2/11/2019 10:30:00 PM PST","43507.9375","44.5","56.1","67.6","22.6"
"2/11/2019 10:45:00 PM PST","43507.94791666667","46.899998","56.6","68.0","16.3"
"2/11/2019 11:00:00 PM PST","43507.95833333333","27.099998","63.4","62.9","5.6"
"2/11/2019 11:15:00 PM PST","43507.96875","49.899998","54.0","69.2","19.0"
"2/11/2019 11:30:00 PM PST","43507.97916666667","21.0","62.8","62.6","2.8999999"
"2/11/2019 11:45:00 PM PST","43507.98958333333","0.0","57.4","56.6","0.0"
"2/12/2019 12:00:00 AM PST","43508.0","0.0","55.2","56.7","0.0"
"2/12/2019 12:15:00 AM PST","43508.01041666667","0.0","54.5","56.2","0.0"
"2/12/2019 12:30:00 AM PST","43508.02083333333","0.0","53.9","56.3","0.0"
"2/12/2019 12:45:00 AM PST","43508.03125","0.0","53.0","56.1","0.0"
"2/12/2019 01:00:00 AM PST","43508.04166666667","0.0","52.9","56.0","0.0"
"2/12/2019 01:15:00 AM PST","43508.05208333333","0.0","52.8","55.8","0.0"
"2/12/2019 01:30:00 AM PST","43508.0625","0.0","52.9","55.6","0.0"
"2/12/2019 01:45:00 AM PST","43508.07291666667","0.0","52.7","55.5","0.0"
"2/12/2019 02:00:00 AM PST","43508.08333333333","0.0","52.6","55.2","0.0"
"2/12/2019 02:15:00 AM PST","43508.09375","0.0","52.4","55.1","0.0"
"2/12/2019 02:30:00 AM PST","43508.10416666667","0.0","52.4","55.1","0.0"
"2/12/2019 02:45:00 AM PST","43508.11458333333","0.0","52.2","54.9","0.0"
"2/12/2019 03:00:00 AM PST","43508.125","0.0","51.9","54.8","0.0"
"2/12/2019 03:15:00 AM PST","43508.13541666667","0.0","52.1","54.8","0.0"
"2/12/2019 03:30:00 AM PST","43508.14583333333","0.0","51.8","54.7","0.0"
"2/12/2019 03:45:00 AM PST","43508.15625","0.0","51.6","54.6","0.0"
"2/12/2019 04:00:00 AM PST","43508.16666666667","0.0","51.6","54.3","0.0"
"2/12/2019 04:15:00 AM PST","43508.17708333333","0.0","51.4","54.3","0.0"
"2/12/2019 04:30:00 AM PST","43508.1875","0.0","51.5","54.2","0.0"
"2/12/2019 04:45:00 AM PST","43508.19791666667","0.0","51.3","54.1","0.0"
"2/12/2019 05:00:00 AM PST","43508.20833333333","0.0","51.2","54.0","0.0"
"2/12/2019 05:15:00 AM PST","43508.21875","0.0","51.1","54.0","0.0"
"2/12/2019 05:30:00 AM PST","43508.22916666667","0.0","51.1","53.9","0.0"
"2/12/2019 05:45:00 AM PST","43508.23958333333","0.0","51.1","53.8","0.0"
"2/12/2019 06:00:00 AM PST","43508.25","0.0","50.8","53.6","0.0"
"2/12/2019 06:15:00 AM PST","43508.26041666667","0.0","50.9","53.6","0.0"
"2/12/2019 06:30:00 AM PST","43508.27083333333","0.0","50.8","53.6","0.0"
"2/12/2019 06:45:00 AM PST","43508.28125","0.0","50.8","53.5","0.0"
"2/12/2019 07:00:00 AM PST","43508.29166666667","0.0","50.6","53.3","0.0"
"2/12/2019 07:15:00 AM PST","43508.30208333333","0.0","50.5","53.3","0.0"
"2/12/2019 07:30:00 AM PST","43508.3125","0.0","50.6","53.0","0.0"
"2/12/2019 07:45:00 AM PST","43508.32291666667","0.0","50.5","53.2","0.0"
"2/12/2019 08:00:00 AM PST","43508.33333333333","0.0","50.4","53.2","0.0"
"2/12/2019 08:15:00 AM PST","43508.34375","0.0","50.4","53.1","0.0"
"2/12/2019 08:30:00 AM PST","43508.35416666667","0.0","50.2","53.0","0.0"
"2/12/2019 08:45:00 AM PST","43508.36458333333","0.0","50.3","53.1","0.0"
"2/12/2019 09:00:00 AM PST","43508.375","0.0","50.2","53.1","0.0"
"2/12/2019 09:15:00 AM PST","43508.38541666667","0.0","50.2","53.2","0.0"
"2/12/2019 09:30:00 AM PST","43508.39583333333","0.0","50.2","53.2","0.0"
"2/12/2019 09:45:00 AM PST","43508.40625","0.0","50.2","53.2","0.0"
"2/12/2019 10:00:00 AM PST","43508.41666666667","0.0","50.4","53.2","0.0"
"2/12/2019 10:15:00 AM PST","43508.42708333333","0.0","50.2","53.3","0.0"
"2/12/2019 10:30:00 AM PST","43508.4375","0.0","50.5","53.5","0.0"
"2/12/2019 10:45:00 AM PST","43508.44791666667","0.0","50.6","53.6","0.0"
"2/12/2019 11:00:00 AM PST","43508.45833333333","10.0","49.8","61.9","0.39999998"
"2/12/2019 11:15:00 AM PST","43508.46875","40.899998","60.8","67.0","17.5"
"2/12/2019 11:30:00 AM PST","43508.47916666667","53.0","57.2","66.6","22.9"
"2/12/2019 11:45:00 AM PST","43508.48958333333","54.0","57.5","65.2","27.699999"
"2/12/2019 12:00:00 PM PST","43508.5","35.7","61.7","64.5","11.7"
"2/12/2019 12:15:00 PM PST","43508.51041666667","0.0","59.1","59.8","0.0"
"2/12/2019 12:30:00 PM PST","43508.52083333333","0.0","58.8","60.0","0.0"
"2/12/2019 12:45:00 PM PST","43508.53125","0.0","57.1","60.2","0.0"
"2/12/2019 01:00:00 PM PST","43508.54166666667","0.0","55.7","60.2","0.0"
"2/12/2019 01:15:00 PM PST","43508.55208333333","0.0","55.7","60.3","0.0"
"2/12/2019 01:30:00 PM PST","43508.5625","0.0","55.7","60.4","0.0"
"2/12/2019 01:45:00 PM PST","43508.57291666667","0.0","55.6","60.4","0.0"
"2/12/2019 02:00:00 PM PST","43508.58333333333","0.0","55.7","60.4","0.0"
"2/12/2019 02:15:00 PM PST","43508.59375","0.0","55.7","60.3","0.0"
"2/12/2019 02:30:00 PM PST","43508.60416666667","0.0","55.9","60.2","0.0"
"2/12/2019 02:45:00 PM PST","43508.61458333333","0.0","55.9","60.2","0.0"
"2/12/2019 03:00:00 PM PST","43508.625","0.0","55.7","60.2","0.0"
"2/12/2019 03:15:00 PM PST","43508.63541666667","0.0","55.8","60.1","0.0"
"2/12/2019 03:30:00 PM PST","43508.64583333333","0.0","55.8","60.0","0.0"
"2/12/2019 03:45:00 PM PST","43508.65625","0.0","55.9","60.0","0.0"
"2/12/2019 04:00:00 PM PST","43508.66666666667","0.0","55.9","59.9","0.0"
"2/12/2019 04:15:00 PM PST","43508.67708333333","0.0","55.7","59.8","0.0"
"2/12/2019 04:30:00 PM PST","43508.6875","0.0","55.7","59.8","0.0"
"2/12/2019 04:45:00 PM PST","43508.69791666667","0.0","55.9","59.8","0.0"
"2/12/2019 05:00:00 PM PST","43508.70833333333","0.0","55.7","59.7","0.0"
"2/12/2019 05:15:00 PM PST","43508.71875","0.0","55.8","59.6","0.0"
"2/12/2019 05:30:00 PM PST","43508.72916666667","0.0","55.7","59.6","0.0"
"2/12/2019 05:45:00 PM PST","43508.73958333333","0.0","55.7","59.5","0.0"
"2/12/2019 06:00:00 PM PST","43508.75","0.0","55.5","59.5","0.0"
"2/12/2019 06:15:00 PM PST","43508.76041666667","0.0","55.6","59.4","0.0"
"2/12/2019 06:30:00 PM PST","43508.77083333333","0.0","55.6","59.3","0.0"
"2/12/2019 06:45:00 PM PST","43508.78125","0.0","55.2","59.1","0.0"
"2/12/2019 07:00:00 PM PST","43508.79166666667","0.0","55.3","59.0","0.0"
"2/12/2019 07:15:00 PM PST","43508.80208333333","0.0","55.2","59.0","0.0"
"2/12/2019 07:30:00 PM PST","43508.8125","0.0","55.0","59.0","0.0"
"2/12/2019 07:45:00 PM PST","43508.82291666667","0.0","54.9","58.9","0.0"
"2/12/2019 08:00:00 PM PST","43508.83333333333","0.0","55.1","58.9","0.0"
"2/12/2019 08:15:00 PM PST","43508.84375","0.0","54.8","58.7","0.0"
"2/12/2019 08:30:00 PM PST","43508.85416666667","0.0","54.9","58.8","0.0"
"2/12/2019 08:45:00 PM PST","43508.86458333333","0.0","54.7","58.7","0.0"
"2/12/2019 09:00:00 PM PST","43508.875","0.0","54.7","58.6","0.0"
"2/12/2019 09:15:00 PM PST","43508.88541666667","0.0","54.7","58.5","0.0"
"2/12/2019 09:30:00 PM PST","43508.89583333333","0.0","54.7","58.5","0.0"
"2/12/2019 09:45:00 PM PST","43508.90625","18.4","63.9","67.5","1.8"
"2/12/2019 10:00:00 PM PST","43508.91666666667","59.899998","59.6","67.8","22.6"
"2/12/2019 10:15:00 PM PST","43508.92708333333","59.899998","57.6","68.7","28.4"
"2/12/2019 10:30:00 PM PST","43508.9375","48.399998","56.4","68.5","20.699999"
"2/12/2019 10:45:00 PM PST","43508.94791666667","59.5","57.9","69.3","29.599998"
"2/12/2019 11:00:00 PM PST","43508.95833333333","59.899998","58.4","69.1","29.699999"
"2/12/2019 11:15:00 PM PST","43508.96875","52.399998","58.7","68.2","25.8"
"2/12/2019 11:30:00 PM PST","43508.97916666667","48.5","59.9","66.5","25.599998"
"2/12/2019 11:45:00 PM PST","43508.98958333333","46.2","63.7","64.4","23.3"
"2/13/2019 12:00:00 AM PST","43509.0","44.899998","60.7","64.7","22.4"
"2/13/2019 12:15:00 AM PST","43509.01041666667","50.0","60.6","67.2","25.1"
"2/13/2019 12:30:00 AM PST","43509.02083333333","54.399998","59.8","68.9","27.9"
"2/13/2019 12:45:00 AM PST","43509.03125","43.399998","59.8","62.0","20.8"
"2/13/2019 01:00:00 AM PST","43509.04166666667","39.899998","59.0","65.1","16.3"
"2/13/2019 01:15:00 AM PST","43509.05208333333","23.1","60.7","64.5","3.6"
"2/13/2019 01:30:00 AM PST","43509.0625","32.5","61.5","64.5","8.9"
"2/13/2019 01:45:00 AM PST","43509.07291666667","39.1","59.5","61.3","14.799999"
"2/13/2019 02:00:00 AM PST","43509.08333333333","59.899998","56.2","61.8","30.0"
"2/13/2019 02:15:00 AM PST","43509.09375","0.0","59.7","60.4","0.0"
"2/13/2019 02:30:00 AM PST","43509.10416666667","0.0","59.1","60.5","0.0"
"2/13/2019 02:45:00 AM PST","43509.11458333333","0.0","58.3","60.3","0.0"
"2/13/2019 03:00:00 AM PST","43509.125","0.0","57.9","60.2","0.0"
"2/13/2019 03:15:00 AM PST","43509.13541666667","0.0","57.8","60.0","0.0"
"2/13/2019 03:30:00 AM PST","43509.14583333333","0.0","57.9","59.9","0.0"
"2/13/2019 03:45:00 AM PST","43509.15625","0.0","57.8","59.8","0.0"
"2/13/2019 04:00:00 AM PST","43509.16666666667","0.0","57.7","59.6","0.0"
"2/13/2019 04:15:00 AM PST","43509.17708333333","0.0","57.4","59.5","0.0"
"2/13/2019 04:30:00 AM PST","43509.1875","0.0","57.4","59.4","0.0"
"2/13/2019 04:45:00 AM PST","43509.19791666667","0.0","57.2","59.3","0.0"
"2/13/2019 05:00:00 AM PST","43509.20833333333","0.0","57.3","59.2","0.0"
"2/13/2019 05:15:00 AM PST","43509.21875","0.0","57.1","59.1","0.0"
"2/13/2019 05:30:00 AM PST","43509.22916666667","0.0","56.9","58.9","0.0"
"2/13/2019 05:45:00 AM PST","43509.23958333333","0.0","56.8","58.8","0.0"
"2/13/2019 06:00:00 AM PST","43509.25","0.0","56.8","58.7","0.0"
"2/13/2019 06:15:00 AM PST","43509.26041666667","0.0","56.7","58.5","0.0"
"2/13/2019 06:30:00 AM PST","43509.27083333333","0.0","56.8","58.5","0.0"
"2/13/2019 06:45:00 AM PST","43509.28125","0.0","56.5","58.4","0.0"
"2/13/2019 07:00:00 AM PST","43509.29166666667","0.0","56.6","58.1","0.0"
"2/13/2019 07:15:00 AM PST","43509.30208333333","0.0","56.4","58.1","0.0"
"2/13/2019 07:30:00 AM PST","43509.3125","0.0","56.5","58.0","0.0"
"2/13/2019 07:45:00 AM PST","43509.32291666667","0.0","56.3","58.1","0.0"
"2/13/2019 08:00:00 AM PST","43509.33333333333","0.0","56.3","58.0","0.0"
"2/13/2019 08:15:00 AM PST","43509.34375","0.0","56.1","58.0","0.0"
"2/13/2019 08:30:00 AM PST","43509.35416666667","0.0","56.3","57.9","0.0"
"2/13/2019 08:45:00 AM PST","43509.36458333333","0.0","56.3","57.9","0.0"
"2/13/2019 09:00:00 AM PST","43509.375","0.0","56.0","57.9","0.0"
"2/13/2019 09:15:00 AM PST","43509.38541666667","0.0","56.1","58.1","0.0"
"2/13/2019 09:30:00 AM PST","43509.39583333333","0.0","55.9","57.9","0.0"
"2/13/2019 09:45:00 AM PST","43509.40625","0.0","56.1","58.0","0.0"
"2/13/2019 10:00:00 AM PST","43509.41666666667","0.0","55.9","57.9","0.0"
"2/13/2019 10:15:00 AM PST","43509.42708333333","0.0","56.0","58.0","0.0"
"2/13/2019 10:30:00 AM PST","43509.4375","0.0","56.0","58.0","0.0"
"2/13/2019 10:45:00 AM PST","43509.44791666667","0.0","56.0","58.0","0.0"
"2/13/2019 11:00:00 AM PST","43509.45833333333","0.0","56.1","58.2","0.0"
"2/13/2019 11:15:00 AM PST","43509.46875","0.0","56.0","58.1","0.0"
"2/13/2019 11:30:00 AM PST","43509.47916666667","0.0","55.9","58.1","0.0"
"2/13/2019 11:45:00 AM PST","43509.48958333333","0.0","55.8","58.0","0.0"
"2/13/2019 12:00:00 PM PST","43509.5","0.0","55.6","57.9","0.0"
"2/13/2019 12:15:00 PM PST","43509.51041666667","0.0","55.8","58.0","0.0"
"2/13/2019 12:30:00 PM PST","43509.52083333333","0.0","55.9","58.0","0.0"
"2/13/2019 12:45:00 PM PST","43509.53125","0.0","56.0","58.1","0.0"
"2/13/2019 01:00:00 PM PST","43509.54166666667","0.0","56.3","58.1","0.0"
"2/13/2019 01:15:00 PM PST","43509.55208333333","0.0","56.4","58.2","0.0"
"2/13/2019 01:30:00 PM PST","43509.5625","0.0","56.4","58.3","0.0"
"2/13/2019 01:45:00 PM PST","43509.57291666667","0.0","56.5","58.4","0.0"
"2/13/2019 02:00:00 PM PST","43509.58333333333","0.0","56.6","58.4","0.0"
"2/13/2019 02:15:00 PM PST","43509.59375","0.0","56.7","58.5","0.0"
"2/13/2019 02:30:00 PM PST","43509.60416666667","0.0","56.9","58.6","0.0"
"2/13/2019 02:45:00 PM PST","43509.61458333333","0.0","57.1","58.7","0.0"
"2/13/2019 03:00:00 PM PST","43509.625","0.0","57.3","58.8","0.0"
"2/13/2019 03:15:00 PM PST","43509.63541666667","0.0","57.4","59.0","0.0"
"2/13/2019 03:30:00 PM PST","43509.64583333333","0.0","57.6","59.2","0.0"
"2/13/2019 03:45:00 PM PST","43509.65625","0.0","57.9","59.4","0.0"
"2/13/2019 04:00:00 PM PST","43509.66666666667","0.0","57.9","59.5","0.0"
"2/13/2019 04:15:00 PM PST","43509.67708333333","0.0","58.0","59.6","0.0"
"2/13/2019 04:30:00 PM PST","43509.6875","0.0","57.9","59.7","0.0"
"2/13/2019 04:45:00 PM PST","43509.69791666667","0.0","57.9","59.8","0.0"
"2/13/2019 05:00:00 PM PST","43509.70833333333","0.0","57.9","59.9","0.0"
"2/13/2019 05:15:00 PM PST","43509.71875","0.0","58.0","60.0","0.0"
"2/13/2019 05:30:00 PM PST","43509.72916666667","0.0","58.1","60.0","0.0"
"2/13/2019 05:45:00 PM PST","43509.73958333333","0.0","57.9","60.0","0.0"
"2/13/2019 06:00:00 PM PST","43509.75","0.0","58.0","60.0","0.0"
"2/13/2019 06:15:00 PM PST","43509.76041666667","0.0","58.0","60.0","0.0"
"2/13/2019 06:30:00 PM PST","43509.77083333333","0.0","58.1","60.0","0.0"
"2/13/2019 06:45:00 PM PST","43509.78125","0.0","58.0","60.0","0.0"
"2/13/2019 07:00:00 PM PST","43509.79166666667","0.0","58.0","60.0","0.0"
"2/13/2019 07:15:00 PM PST","43509.80208333333","0.0","58.1","60.0","0.0"
"2/13/2019 07:30:00 PM PST","43509.8125","0.0","58.2","60.1","0.0"
"2/13/2019 07:45:00 PM PST","43509.82291666667","0.0","58.3","60.1","0.0"
"2/13/2019 08:00:00 PM PST","43509.83333333333","0.0","58.4","60.2","0.0"
"2/13/2019 08:15:00 PM PST","43509.84375","0.0","58.4","60.3","0.0"
"2/13/2019 08:30:00 PM PST","43509.85416666667","0.0","58.7","60.4","0.0"
"2/13/2019 08:45:00 PM PST","43509.86458333333","0.0","58.8","60.5","0.0"
"2/13/2019 09:00:00 PM PST","43509.875","0.0","58.7","60.6","0.0"
"2/13/2019 09:15:00 PM PST","43509.88541666667","0.0","59.0","60.6","0.0"
"2/13/2019 09:30:00 PM PST","43509.89583333333","0.0","58.9","60.6","0.0"
"2/13/2019 09:45:00 PM PST","43509.90625","32.3","68.7","73.3","8.599999"
"2/13/2019 10:00:00 PM PST","43509.91666666667","59.899998","67.0","73.2","36.899998"
"2/13/2019 10:15:00 PM PST","43509.92708333333","59.899998","66.0","72.4","38.0"
"2/13/2019 10:30:00 PM PST","43509.9375","59.8","66.2","72.3","38.1"
"2/13/2019 10:45:00 PM PST","43509.94791666667","59.8","66.2","72.3","38.0"
"2/13/2019 11:00:00 PM PST","43509.95833333333","59.899998","66.2","72.4","38.399998"
"2/13/2019 11:15:00 PM PST","43509.96875","59.899998","65.8","72.0","38.3"
"2/13/2019 11:30:00 PM PST","43509.97916666667","59.899998","65.9","71.7","38.399998"
"2/13/2019 11:45:00 PM PST","43509.98958333333","60.0","65.6","71.3","38.1"
"2/14/2019 12:00:00 AM PST","43510.0","59.899998","64.9","71.0","38.5"
"2/14/2019 12:15:00 AM PST","43510.01041666667","59.899998","64.8","70.5","38.5"
"2/14/2019 12:30:00 AM PST","43510.02083333333","59.899998","64.7","70.1","38.399998"
"2/14/2019 12:45:00 AM PST","43510.03125","59.899998","64.7","70.0","38.2"
"2/14/2019 01:00:00 AM PST","43510.04166666667","59.899998","64.4","69.8","38.5"
"2/14/2019 01:15:00 AM PST","43510.05208333333","59.699997","64.2","69.6","38.3"
"2/14/2019 01:30:00 AM PST","43510.0625","59.899998","63.6","68.9","38.2"
"2/14/2019 01:45:00 AM PST","43510.07291666667","59.899998","62.6","67.1","38.3"
"2/14/2019 02:00:00 AM PST","43510.08333333333","0.0","59.9","60.9","0.0"
"2/14/2019 02:15:00 AM PST","43510.09375","0.0","60.1","61.3","0.0"
"2/14/2019 02:30:00 AM PST","43510.10416666667","0.0","60.4","62.0","0.0"
"2/14/2019 02:45:00 AM PST","43510.11458333333","0.0","60.4","62.1","0.0"
"2/14/2019 03:00:00 AM PST","43510.125","0.0","60.4","62.2","0.0"
"2/14/2019 03:15:00 AM PST","43510.13541666667","0.0","60.7","62.2","0.0"
"2/14/2019 03:30:00 AM PST","43510.14583333333","0.0","60.8","62.2","0.0"
"2/14/2019 03:45:00 AM PST","43510.15625","0.0","60.9","62.2","0.0"
"2/14/2019 04:00:00 AM PST","43510.16666666667","0.0","60.9","62.3","0.0"
"2/14/2019 04:15:00 AM PST","43510.17708333333","0.0","61.1","62.3","0.0"
"2/14/2019 04:30:00 AM PST","43510.1875","0.0","61.3","62.4","0.0"
"2/14/2019 04:45:00 AM PST","43510.19791666667","0.0","61.0","62.3","0.0"
"2/14/2019 05:00:00 AM PST","43510.20833333333","0.0","60.7","62.2","0.0"
"2/14/2019 05:15:00 AM PST","43510.21875","0.0","60.3","62.1","0.0"
"2/14/2019 05:30:00 AM PST","43510.22916666667","0.0","60.2","61.8","0.0"
"2/14/2019 05:45:00 AM PST","43510.23958333333","0.0","60.0","61.7","0.0"
"2/14/2019 06:00:00 AM PST","43510.25","0.0","60.1","61.7","0.0"
"2/14/2019 06:15:00 AM PST","43510.26041666667","0.0","60.3","61.7","0.0"
"2/14/2019 06:30:00 AM PST","43510.27083333333","0.0","60.2","61.7","0.0"
"2/14/2019 06:45:00 AM PST","43510.28125","0.0","60.2","61.7","0.0"
"2/14/2019 07:00:00 AM PST","43510.29166666667","0.0","60.4","61.7","0.0"
"2/14/2019 07:15:00 AM PST","43510.30208333333","0.0","60.5","61.7","0.0"
"2/14/2019 07:30:00 AM PST","43510.3125","0.0","60.5","61.7","0.0"
"2/14/2019 07:45:00 AM PST","43510.32291666667","0.0","60.6","61.7","0.0"
"2/14/2019 08:00:00 AM PST","43510.33333333333","0.0","60.6","61.7","0.0"
"2/14/2019 08:15:00 AM PST","43510.34375","0.0","60.5","61.7","0.0"
"2/14/2019 08:30:00 AM PST","43510.35416666667","0.0","60.7","61.8","0.0"
"2/14/2019 08:45:00 AM PST","43510.36458333333","0.0","60.7","61.9","0.0"
"2/14/2019 09:00:00 AM PST","43510.375","0.0","60.7","61.9","0.0"
"2/14/2019 09:15:00 AM PST","43510.38541666667","0.0","60.7","61.8","0.0"
"2/14/2019 09:30:00 AM PST","43510.39583333333","0.0","61.0","61.8","0.0"
"2/14/2019 09:45:00 AM PST","43510.40625","0.0","61.2","62.1","0.0"
"2/14/2019 10:00:00 AM PST","43510.41666666667","0.0","61.4","62.1","0.0"
"2/14/2019 10:15:00 AM PST","43510.42708333333","0.0","61.8","62.2","0.0"
"2/14/2019 10:30:00 AM PST","43510.4375","0.0","61.9","62.4","0.0"
"2/14/2019 10:45:00 AM PST","43510.44791666667","0.0","62.3","62.6","0.0"
"2/14/2019 11:00:00 AM PST","43510.45833333333","0.0","62.5","62.9","0.0"
"2/14/2019 11:15:00 AM PST","43510.46875","0.0","62.2","63.0","0.0"
"2/14/2019 11:30:00 AM PST","43510.47916666667","0.0","62.1","63.1","0.0"
"2/14/2019 11:45:00 AM PST","43510.48958333333","0.0","61.5","62.8","0.0"
"2/14/2019 12:00:00 PM PST","43510.5","0.0","60.7","62.1","0.0"
"2/14/2019 12:15:00 PM PST","43510.51041666667","0.0","60.4","61.7","0.0"
"2/14/2019 12:30:00 PM PST","43510.52083333333","0.0","60.3","61.6","0.0"
"2/14/2019 12:45:00 PM PST","43510.53125","0.0","60.4","61.4","0.0"
"2/14/2019 01:00:00 PM PST","43510.54166666667","0.0","60.4","61.1","0.0"
"2/14/2019 01:15:00 PM PST","43510.55208333333","0.0","60.3","61.1","0.0"
"2/14/2019 01:30:00 PM PST","43510.5625","0.0","60.3","61.0","0.0"
"2/14/2019 01:45:00 PM PST","43510.57291666667","0.0","60.5","61.2","0.0"
"2/14/2019 02:00:00 PM PST","43510.58333333333","0.0","60.3","62.6","0.0"
"2/14/2019 02:15:00 PM PST","43510.59375","0.0","60.6","62.4","0.0"
"2/14/2019 02:30:00 PM PST","43510.60416666667","0.0","60.3","61.8","0.0"
"2/14/2019 02:45:00 PM PST","43510.61458333333","0.0","60.3","61.4","0.0"
"2/14/2019 03:00:00 PM PST","43510.625","0.0","60.3","61.2","0.0"
"2/14/2019 03:15:00 PM PST","43510.63541666667","0.0","60.2","61.1","0.0"
"2/14/2019 03:30:00 PM PST","43510.64583333333","0.0","60.2","60.9","0.0"
"2/14/2019 03:45:00 PM PST","43510.65625","0.0","60.1","60.9","0.0"
"2/14/2019 04:00:00 PM PST","43510.66666666667","0.0","60.2","60.9","0.0"
"2/14/2019 04:15:00 PM PST","43510.67708333333","0.0","60.1","60.9","0.0"
"2/14/2019 04:30:00 PM PST","43510.6875","0.0","59.9","60.9","0.0"
"2/14/2019 04:45:00 PM PST","43510.69791666667","0.0","60.0","60.7","0.0"
"2/14/2019 05:00:00 PM PST","43510.70833333333","0.0","60.0","60.7","0.0"
"2/14/2019 05:15:00 PM PST","43510.71875","0.0","59.8","60.7","0.0"
"2/14/2019 05:30:00 PM PST","43510.72916666667","0.0","59.8","60.7","0.0"
"2/14/2019 05:45:00 PM PST","43510.73958333333","0.0","59.8","60.6","0.0"
"2/14/2019 06:00:00 PM PST","43510.75","0.0","59.6","60.5","0.0"
"2/14/2019 06:15:00 PM PST","43510.76041666667","0.0","59.6","60.4","0.0"
"2/14/2019 06:30:00 PM PST","43510.77083333333","0.0","59.5","60.4","0.0"
"2/14/2019 06:45:00 PM PST","43510.78125","0.0","59.5","60.4","0.0"
"2/14/2019 07:00:00 PM PST","43510.79166666667","0.0","59.5","60.3","0.0"
"2/14/2019 07:15:00 PM PST","43510.80208333333","0.0","59.6","60.3","0.0"
"2/14/2019 07:30:00 PM PST","43510.8125","0.0","59.3","60.1","0.0"
"2/14/2019 07:45:00 PM PST","43510.82291666667","0.0","59.3","60.1","0.0"
"2/14/2019 08:00:00 PM PST","43510.83333333333","0.0","59.1","60.1","0.0"
"2/14/2019 08:15:00 PM PST","43510.84375","0.0","59.1","59.9","0.0"
"2/14/2019 08:30:00 PM PST","43510.85416666667","0.0","59.1","60.0","0.0"
"2/14/2019 08:45:00 PM PST","43510.86458333333","0.0","59.2","60.0","0.0"
"2/14/2019 09:00:00 PM PST","43510.875","0.0","59.0","59.8","0.0"
"2/14/2019 09:15:00 PM PST","43510.88541666667","0.0","58.9","59.8","0.0"
"2/14/2019 09:30:00 PM PST","43510.89583333333","0.0","59.0","59.7","0.0"
"2/14/2019 09:45:00 PM PST","43510.90625","18.0","61.5","64.4","1.6999999"
"2/14/2019 10:00:00 PM PST","43510.91666666667","25.5","63.4","67.7","4.4"
"2/14/2019 10:15:00 PM PST","43510.92708333333","32.2","59.9","64.9","8.8"
"2/14/2019 10:30:00 PM PST","43510.9375","22.6","63.1","67.3","3.1999998"
"2/14/2019 10:45:00 PM PST","43510.94791666667","32.8","60.0","65.0","9.3"
"2/14/2019 11:00:00 PM PST","43510.95833333333","27.9","62.3","66.7","5.9"
"2/14/2019 11:15:00 PM PST","43510.96875","33.3","59.9","65.1","9.7"
"2/14/2019 11:30:00 PM PST","43510.97916666667","31.5","62.6","67.4","8.2"
"2/14/2019 11:45:00 PM PST","43510.98958333333","10.0","55.4","57.1","0.39999998"
"2/15/2019 12:00:00 AM PST","43511.0","0.0","55.1","56.8","0.0"
"2/15/2019 12:15:00 AM PST","43511.01041666667","0.0","55.0","58.3","0.0"
"2/15/2019 12:30:00 AM PST","43511.02083333333","0.0","54.7","58.2","0.0"
"2/15/2019 12:45:00 AM PST","43511.03125","0.0","54.6","58.2","0.0"
"2/15/2019 01:00:00 AM PST","43511.04166666667","0.0","54.6","58.2","0.0"
"2/15/2019 01:15:00 AM PST","43511.05208333333","0.0","54.6","58.1","0.0"
"2/15/2019 01:30:00 AM PST","43511.0625","0.0","54.6","58.1","0.0"
"2/15/2019 01:45:00 AM PST","43511.07291666667","0.0","54.6","58.1","0.0"
"2/15/2019 02:00:00 AM PST","43511.08333333333","0.0","54.4","57.9","0.0"
"2/15/2019 02:15:00 AM PST","43511.09375","0.0","54.5","57.8","0.0"
"2/15/2019 02:30:00 AM PST","43511.10416666667","0.0","54.7","57.8","0.0"
"2/15/2019 02:45:00 AM PST","43511.11458333333","0.0","54.7","57.7","0.0"
"2/15/2019 03:00:00 AM PST","43511.125","0.0","54.5","57.7","0.0"
"2/15/2019 03:15:00 AM PST","43511.13541666667","0.0","54.5","57.5","0.0"
"2/15/2019 03:30:00 AM PST","43511.14583333333","0.0","54.5","57.5","0.0"
"2/15/2019 03:45:00 AM PST","43511.15625","0.0","54.5","57.4","0.0"
"2/15/2019 04:00:00 AM PST","43511.16666666667","0.0","54.4","57.4","0.0"
"2/15/2019 04:15:00 AM PST","43511.17708333333","0.0","54.5","57.2","0.0"
"2/15/2019 04:30:00 AM PST","43511.1875","0.0","54.3","57.2","0.0"
"2/15/2019 04:45:00 AM PST","43511.19791666667","0.0","54.4","57.2","0.0"
"2/15/2019 05:00:00 AM PST","43511.20833333333","0.0","54.3","57.0","0.0"
"2/15/2019 05:15:00 AM PST","43511.21875","0.0","54.2","57.0","0.0"
"2/15/2019 05:30:00 AM PST","43511.22916666667","0.0","54.3","56.9","0.0"
"2/15/2019 05:45:00 AM PST","43511.23958333333","0.0","54.3","56.9","0.0"
"2/15/2019 06:00:00 AM PST","43511.25","0.0","54.2","56.8","0.0"
"2/15/2019 06:15:00 AM PST","43511.26041666667","0.0","54.2","56.7","0.0"
"2/15/2019 06:30:00 AM PST","43511.27083333333","0.0","54.1","56.6","0.0"
"2/15/2019 06:45:00 AM PST","43511.28125","0.0","54.1","56.6","0.0"
"2/15/2019 07:00:00 AM PST","43511.29166666667","0.0","54.0","56.5","0.0"
"2/15/2019 07:15:00 AM PST","43511.30208333333","0.0","53.8","56.4","0.0"
"2/15/2019 07:30:00 AM PST","43511.3125","0.0","54.0","56.2","0.0"
"2/15/2019 07:45:00 AM PST","43511.32291666667","0.0","53.9","56.4","0.0"
"2/15/2019 08:00:00 AM PST","43511.33333333333","0.0","53.7","56.2","0.0"
"2/15/2019 08:15:00 AM PST","43511.34375","0.0","53.8","56.2","0.0"
"2/15/2019 08:30:00 AM PST","43511.35416666667","0.0","53.8","56.1","0.0"
"2/15/2019 08:45:00 AM PST","43511.36458333333","0.0","53.8","56.0","0.0"
"2/15/2019 09:00:00 AM PST","43511.375","0.0","53.6","56.0","0.0"
"2/15/2019 09:15:00 AM PST","43511.38541666667","0.0","53.8","56.0","0.0"
"2/15/2019 09:30:00 AM PST","43511.39583333333","0.0","53.5","56.0","0.0"
"2/15/2019 09:45:00 AM PST","43511.40625","0.0","53.5","56.1","0.0"
"2/15/2019 10:00:00 AM PST","43511.41666666667","0.0","59.2","61.7","0.0"
"2/15/2019 10:15:00 AM PST","43511.42708333333","43.399998","63.3","69.5","19.199999"
"2/15/2019 10:30:00 AM PST","43511.4375","34.2","59.0","63.7","10.4"
"2/15/2019 10:45:00 AM PST","43511.44791666667","26.199999","62.2","66.5","4.7999997"
"2/15/2019 11:00:00 AM PST","43511.45833333333","33.399998","59.2","64.5","9.7"
"2/15/2019 11:15:00 AM PST","43511.46875","28.8","62.2","66.8","6.2999997"
"2/15/2019 11:30:00 AM PST","43511.47916666667","33.3","59.6","64.2","9.599999"
"2/15/2019 11:45:00 AM PST","43511.48958333333","30.4","62.3","67.1","7.2999997"
"2/15/2019 12:00:00 PM PST","43511.5","35.0","60.0","65.2","11.2"
"2/15/2019 12:15:00 PM PST","43511.51041666667","0.0","55.6","57.5","0.0"
"2/15/2019 12:30:00 PM PST","43511.52083333333","0.0","55.6","58.4","0.0"
"2/15/2019 12:45:00 PM PST","43511.53125","0.0","55.6","59.2","0.0"
"2/15/2019 01:00:00 PM PST","43511.54166666667","0.0","56.2","60.1","0.0"
"2/15/2019 01:15:00 PM PST","43511.55208333333","0.0","56.2","61.7","0.0"
"2/15/2019 01:30:00 PM PST","43511.5625","0.0","56.1","61.3","0.0"
"2/15/2019 01:45:00 PM PST","43511.57291666667","0.0","56.0","60.4","0.0"
"2/15/2019 02:00:00 PM PST","43511.58333333333","0.0","56.2","59.9","0.0"
"2/15/2019 02:15:00 PM PST","43511.59375","0.0","56.6","59.6","0.0"
"2/15/2019 02:30:00 PM PST","43511.60416666667","0.0","56.4","59.4","0.0"
"2/15/2019 02:45:00 PM PST","43511.61458333333","0.0","56.4","59.2","0.0"
"2/15/2019 03:00:00 PM PST","43511.625","0.0","56.4","59.0","0.0"
"2/15/2019 03:15:00 PM PST","43511.63541666667","0.0","56.3","58.8","0.0"
"2/15/2019 03:30:00 PM PST","43511.64583333333","0.0","56.1","58.6","0.0"
"2/15/2019 03:45:00 PM PST","43511.65625","0.0","55.8","58.4","0.0"
"2/15/2019 04:00:00 PM PST","43511.66666666667","0.0","55.6","58.2","0.0"
"2/15/2019 04:15:00 PM PST","43511.67708333333","0.0","55.2","58.0","0.0"
"2/15/2019 04:30:00 PM PST","43511.6875","0.0","55.2","58.0","0.0"
"2/15/2019 04:45:00 PM PST","43511.69791666667","0.0","55.1","57.9","0.0"
"2/15/2019 05:00:00 PM PST","43511.70833333333","0.0","55.0","57.8","0.0"
"2/15/2019 05:15:00 PM PST","43511.71875","0.0","54.9","57.7","0.0"
"2/15/2019 05:30:00 PM PST","43511.72916666667","0.0","54.9","57.7","0.0"
"2/15/2019 05:45:00 PM PST","43511.73958333333","0.0","55.0","57.6","0.0"
"2/15/2019 06:00:00 PM PST","43511.75","0.0","54.8","57.4","0.0"
"2/15/2019 06:15:00 PM PST","43511.76041666667","0.0","54.6","57.2","0.0"
"2/15/2019 06:30:00 PM PST","43511.77083333333","0.0","54.7","57.0","0.0"
"2/15/2019 06:45:00 PM PST","43511.78125","0.0","54.6","56.8","0.0"
"2/15/2019 07:00:00 PM PST","43511.79166666667","0.0","54.3","56.6","0.0"
"2/15/2019 07:15:00 PM PST","43511.80208333333","0.0","54.2","56.7","0.0"
"2/15/2019 07:30:00 PM PST","43511.8125","0.0","54.2","56.7","0.0"
"2/15/2019 07:45:00 PM PST","43511.82291666667","0.0","54.0","56.6","0.0"
"2/15/2019 08:00:00 PM PST","43511.83333333333","0.0","54.1","56.5","0.0"
"2/15/2019 08:15:00 PM PST","43511.84375","0.0","54.1","56.4","0.0"
"2/15/2019 08:30:00 PM PST","43511.85416666667","0.0","54.0","56.4","0.0"
"2/15/2019 08:45:00 PM PST","43511.86458333333","0.0","53.9","56.3","0.0"
"2/15/2019 09:00:00 PM PST","43511.875","0.0","53.9","56.2","0.0"
"2/15/2019 09:15:00 PM PST","43511.88541666667","0.0","53.8","56.2","0.0"
"2/15/2019 09:30:00 PM PST","43511.89583333333","0.0","53.7","56.2","0.0"
"2/15/2019 09:45:00 PM PST","43511.90625","0.0","53.8","56.0","0.0"
"2/15/2019 10:00:00 PM PST","43511.91666666667","0.0","53.5","56.0","0.0"
"2/15/2019 10:15:00 PM PST","43511.92708333333","0.0","53.5","55.9","0.0"
"2/15/2019 10:30:00 PM PST","43511.9375","0.0","53.6","55.8","0.0"
"2/15/2019 10:45:00 PM PST","43511.94791666667","0.0","53.5","55.8","0.0"
"2/15/2019 11:00:00 PM PST","43511.95833333333","0.0","53.3","55.7","0.0"
"2/15/2019 11:15:00 PM PST","43511.96875","0.0","53.4","55.7","0.0"
"2/15/2019 11:30:00 PM PST","43511.97916666667","0.0","53.2","55.6","0.0"
"2/15/2019 11:45:00 PM PST","43511.98958333333","0.0","53.2","55.4","0.0"
"2/16/2019 12:00:00 AM PST","43512.0","0.0","52.8","55.2","0.0"
"2/16/2019 12:15:00 AM PST","43512.01041666667","0.0","52.9","55.1","0.0"
"2/16/2019 12:30:00 AM PST","43512.02083333333","0.0","52.8","55.2","0.0"
"2/16/2019 12:45:00 AM PST","43512.03125","0.0","52.6","55.0","0.0"
"2/16/2019 01:00:00 AM PST","43512.04166666667","0.0","52.3","55.0","0.0"
"2/16/2019 01:15:00 AM PST","43512.05208333333","0.0","52.2","54.8","0.0"
"2/16/2019 01:30:00 AM PST","43512.0625","0.0","52.2","54.8","0.0"
"2/16/2019 01:45:00 AM PST","43512.07291666667","0.0","52.0","54.6","0.0"
"2/16/2019 02:00:00 AM PST","43512.08333333333","0.0","52.1","54.7","0.0"
"2/16/2019 02:15:00 AM PST","43512.09375","0.0","51.9","54.6","0.0"
"2/16/2019 02:30:00 AM PST","43512.10416666667","0.0","52.0","54.5","0.0"
"2/16/2019 02:45:00 AM PST","43512.11458333333","0.0","51.7","54.5","0.0"
"2/16/2019 03:00:00 AM PST","43512.125","0.0","51.7","54.5","0.0"
"2/16/2019 03:15:00 AM PST","43512.13541666667","0.0","51.8","54.3","0.0"
"2/16/2019 03:30:00 AM PST","43512.14583333333","0.0","51.7","54.3","0.0"
"2/16/2019 03:45:00 AM PST","43512.15625","0.0","51.5","54.4","0.0"
"2/16/2019 04:00:00 AM PST","43512.16666666667","0.0","51.5","54.2","0.0"
"2/16/2019 04:15:00 AM PST","43512.17708333333","0.0","51.6","54.1","0.0"
"2/16/2019 04:30:00 AM PST","43512.1875","0.0","51.4","54.1","0.0"
"2/16/2019 04:45:00 AM PST","43512.19791666667","0.0","51.5","54.0","0.0"
"2/16/2019 05:00:00 AM PST","43512.20833333333","0.0","51.5","54.0","0.0"
"2/16/2019 05:15:00 AM PST","43512.21875","0.0","51.4","53.9","0.0"
"2/16/2019 05:30:00 AM PST","43512.22916666667","0.0","51.3","54.0","0.0"
"2/16/2019 05:45:00 AM PST","43512.23958333333","0.0","51.4","53.8","0.0"
"2/16/2019 06:00:00 AM PST","43512.25","0.0","51.3","53.8","0.0"
"2/16/2019 06:15:00 AM PST","43512.26041666667","0.0","51.2","53.5","0.0"
"2/16/2019 06:30:00 AM PST","43512.27083333333","0.0","51.1","53.5","0.0"
"2/16/2019 06:45:00 AM PST","43512.28125","0.0","50.9","53.5","0.0"
"2/16/2019 07:00:00 AM PST","43512.29166666667","0.0","51.0","53.5","0.0"
"2/16/2019 07:15:00 AM PST","43512.30208333333","0.0","50.9","53.4","0.0"
"2/16/2019 07:30:00 AM PST","43512.3125","0.0","50.8","53.4","0.0"
"2/16/2019 07:45:00 AM PST","43512.32291666667","0.0","50.7","53.4","0.0"
"2/16/2019 08:00:00 AM PST","43512.33333333333","0.0","50.9","53.4","0.0"
"2/16/2019 08:15:00 AM PST","43512.34375","0.0","50.7","53.4","0.0"
"2/16/2019 08:30:00 AM PST","43512.35416666667","0.0","50.5","53.3","0.0"
"2/16/2019 08:45:00 AM PST","43512.36458333333","0.0","50.5","53.3","0.0"
"2/16/2019 09:00:00 AM PST","43512.375","0.0","50.7","53.3","0.0"
"2/16/2019 09:15:00 AM PST","43512.38541666667","0.0","50.4","53.2","0.0"
"2/16/2019 09:30:00 AM PST","43512.39583333333","0.0","50.5","53.2","0.0"
"2/16/2019 09:45:00 AM PST","43512.40625","0.0","50.4","53.3","0.0"
"2/16/2019 10:00:00 AM PST","43512.41666666667","0.0","50.6","53.3","0.0"
"2/16/2019 10:15:00 AM PST","43512.42708333333","0.0","51.1","53.3","0.0"
"2/16/2019 10:30:00 AM PST","43512.4375","0.0","51.0","53.4","0.0"
"2/16/2019 10:45:00 AM PST","43512.44791666667","0.0","51.1","53.6","0.0"
"2/16/2019 11:00:00 AM PST","43512.45833333333","0.0","51.4","53.6","0.0"
"2/16/2019 11:15:00 AM PST","43512.46875","0.0","51.4","53.8","0.0"
"2/16/2019 11:30:00 AM PST","43512.47916666667","0.0","51.3","54.0","0.0"
"2/16/2019 11:45:00 AM PST","43512.48958333333","0.0","51.8","54.1","0.0"
"2/16/2019 12:00:00 PM PST","43512.5","0.0","51.3","53.8","0.0"
"2/16/2019 12:15:00 PM PST","43512.51041666667","0.0","51.1","53.6","0.0"
"2/16/2019 12:30:00 PM PST","43512.52083333333","0.0","51.2","53.5","0.0"
"2/16/2019 12:45:00 PM PST","43512.53125","0.0","51.4","54.7","0.0"
"2/16/2019 01:00:00 PM PST","43512.54166666667","0.0","51.7","54.9","0.0"
"2/16/2019 01:15:00 PM PST","43512.55208333333","0.0","51.4","54.3","0.0"
"2/16/2019 01:30:00 PM PST","43512.5625","0.0","51.4","53.9","0.0"
"2/16/2019 01:45:00 PM PST","43512.57291666667","0.0","51.0","53.4","0.0"
"2/16/2019 02:00:00 PM PST","43512.58333333333","0.0","51.1","53.3","0.0"
"2/16/2019 02:15:00 PM PST","43512.59375","0.0","51.2","54.5","0.0"
"2/16/2019 02:30:00 PM PST","43512.60416666667","0.0","51.2","53.8","0.0"
"2/16/2019 02:45:00 PM PST","43512.61458333333","0.0","51.2","53.5","0.0"
"2/16/2019 03:00:00 PM PST","43512.625","0.0","51.1","53.3","0.0"
"2/16/2019 03:15:00 PM PST","43512.63541666667","0.0","51.3","53.3","0.0"
"2/16/2019 03:30:00 PM PST","43512.64583333333","0.0","51.0","53.3","0.0"
"2/16/2019 03:45:00 PM PST","43512.65625","0.0","51.0","53.3","0.0"
"2/16/2019 04:00:00 PM PST","43512.66666666667","0.0","51.1","53.2","0.0"
"2/16/2019 04:15:00 PM PST","43512.67708333333","0.0","50.9","53.1","0.0"
"2/16/2019 04:30:00 PM PST","43512.6875","0.0","50.9","53.0","0.0"
"2/16/2019 04:45:00 PM PST","43512.69791666667","0.0","50.8","53.0","0.0"
"2/16/2019 05:00:00 PM PST","43512.70833333333","0.0","50.8","53.0","0.0"
"2/16/2019 05:15:00 PM PST","43512.71875","0.0","50.9","53.0","0.0"
"2/16/2019 05:30:00 PM PST","43512.72916666667","0.0","50.7","52.9","0.0"
"2/16/2019 05:45:00 PM PST","43512.73958333333","0.0","50.8","52.8","0.0"
"2/16/2019 06:00:00 PM PST","43512.75","0.0","50.6","52.8","0.0"
"2/16/2019 06:15:00 PM PST","43512.76041666667","0.0","50.7","52.9","0.0"
"2/16/2019 06:30:00 PM PST","43512.77083333333","0.0","50.7","52.7","0.0"
"2/16/2019 06:45:00 PM PST","43512.78125","0.0","50.6","52.7","0.0"
"2/16/2019 07:00:00 PM PST","43512.79166666667","0.0","50.5","52.6","0.0"
"2/16/2019 07:15:00 PM PST","43512.80208333333","0.0","62.4","64.8","0.0"
"2/16/2019 07:30:00 PM PST","43512.8125","41.2","62.0","68.7","16.6"
"2/16/2019 07:45:00 PM PST","43512.82291666667","18.4","61.3","65.1","1.8"
"2/16/2019 08:00:00 PM PST","43512.83333333333","32.399998","60.6","65.8","9.0"
"2/16/2019 08:15:00 PM PST","43512.84375","22.3","62.2","66.4","1.8"
"2/16/2019 08:30:00 PM PST","43512.85416666667","28.9","60.1","64.8","6.3999996"
"2/16/2019 08:45:00 PM PST","43512.86458333333","20.1","62.1","66.2","2.3"
"2/16/2019 09:00:00 PM PST","43512.875","25.0","60.2","64.1","4.2999997"
"2/16/2019 09:15:00 PM PST","43512.88541666667","23.9","62.6","66.5","3.6999998"
"2/16/2019 09:30:00 PM PST","43512.89583333333","21.9","60.2","64.1","2.8999999"
"2/16/2019 09:45:00 PM PST","43512.90625","22.9","62.4","66.4","3.3999999"
"2/16/2019 10:00:00 PM PST","43512.91666666667","25.9","60.3","64.6","4.7"
"2/16/2019 10:15:00 PM PST","43512.92708333333","26.0","62.4","67.1","4.7999997"
"2/16/2019 10:30:00 PM PST","43512.9375","22.699999","60.2","64.4","3.1999998"
"2/16/2019 10:45:00 PM PST","43512.94791666667","26.699999","61.2","65.7","5.1"
"2/16/2019 11:00:00 PM PST","43512.95833333333","17.9","60.9","64.1","1.6999999"
"2/16/2019 11:15:00 PM PST","43512.96875","28.099998","61.9","66.4","6.0"
"2/16/2019 11:30:00 PM PST","43512.97916666667","18.8","60.8","64.2","2.0"
"2/16/2019 11:45:00 PM PST","43512.98958333333","29.5","60.7","65.7","6.7999997"
"2/17/2019 12:00:00 AM PST","43513.0","20.6","62.2","66.0","2.5"
"2/17/2019 12:15:00 AM PST","43513.01041666667","25.9","60.0","64.1","4.7999997"
"2/17/2019 12:30:00 AM PST","43513.02083333333","18.9","62.6","66.5","2.0"
"2/17/2019 12:45:00 AM PST","43513.03125","21.9","60.7","64.3","2.8999999"
"2/17/2019 01:00:00 AM PST","43513.04166666667","23.8","62.7","66.8","3.8"
"2/17/2019 01:15:00 AM PST","43513.05208333333","10.0","60.7","62.8","0.39999998"
"2/17/2019 01:30:00 AM PST","43513.0625","30.599998","62.3","65.9","7.6"
"2/17/2019 01:45:00 AM PST","43513.07291666667","11.4","63.0","65.0","0.5"
"2/17/2019 02:00:00 AM PST","43513.08333333333","26.599998","59.8","62.2","5.1"
"2/17/2019 02:15:00 AM PST","43513.09375","0.0","60.9","62.0","0.0"
"2/17/2019 02:30:00 AM PST","43513.10416666667","12.3","62.2","63.7","0.59999996"
"2/17/2019 02:45:00 AM PST","43513.11458333333","10.0","55.9","56.6","0.39999998"
"2/17/2019 03:00:00 AM PST","43513.125","0.0","55.4","56.2","0.0"
"2/17/2019 03:15:00 AM PST","43513.13541666667","0.0","55.2","56.5","0.0"
"2/17/2019 03:30:00 AM PST","43513.14583333333","0.0","54.9","57.1","0.0"
"2/17/2019 03:45:00 AM PST","43513.15625","0.0","54.9","56.9","0.0"
"2/17/2019 04:00:00 AM PST","43513.16666666667","0.0","54.0","56.8","0.0"
"2/17/2019 04:15:00 AM PST","43513.17708333333","0.0","53.9","56.7","0.0"
"2/17/2019 04:30:00 AM PST","43513.1875","0.0","53.8","56.5","0.0"
"2/17/2019 04:45:00 AM PST","43513.19791666667","0.0","53.5","56.3","0.0"
"2/17/2019 05:00:00 AM PST","43513.20833333333","0.0","53.2","56.2","0.0"
"2/17/2019 05:15:00 AM PST","43513.21875","0.0","53.0","56.0","0.0"
"2/17/2019 05:30:00 AM PST","43513.22916666667","0.0","52.8","55.8","0.0"
"2/17/2019 05:45:00 AM PST","43513.23958333333","0.0","52.9","55.7","0.0"
"2/17/2019 06:00:00 AM PST","43513.25","0.0","52.8","55.5","0.0"
"2/17/2019 06:15:00 AM PST","43513.26041666667","0.0","52.8","55.5","0.0"
"2/17/2019 06:30:00 AM PST","43513.27083333333","0.0","52.6","55.4","0.0"
"2/17/2019 06:45:00 AM PST","43513.28125","0.0","52.6","55.0","0.0"
"2/17/2019 07:00:00 AM PST","43513.29166666667","0.0","52.5","55.1","0.0"
"2/17/2019 07:15:00 AM PST","43513.30208333333","0.0","52.5","54.9","0.0"
"2/17/2019 07:30:00 AM PST","43513.3125","0.0","52.4","54.9","0.0"
"2/17/2019 07:45:00 AM PST","43513.32291666667","0.0","52.3","54.7","0.0"
"2/17/2019 08:00:00 AM PST","43513.33333333333","0.0","52.4","54.6","0.0"
"2/17/2019 08:15:00 AM PST","43513.34375","0.0","52.2","54.6","0.0"
"2/17/2019 08:30:00 AM PST","43513.35416666667","0.0","52.2","54.5","0.0"
"2/17/2019 08:45:00 AM PST","43513.36458333333","0.0","52.2","54.4","0.0"
"2/17/2019 09:00:00 AM PST","43513.375","0.0","52.2","54.2","0.0"
"2/17/2019 09:15:00 AM PST","43513.38541666667","0.0","51.9","54.3","0.0"
"2/17/2019 09:30:00 AM PST","43513.39583333333","0.0","51.9","54.2","0.0"
"2/17/2019 09:45:00 AM PST","43513.40625","0.0","51.8","54.1","0.0"
"2/17/2019 10:00:00 AM PST","43513.41666666667","0.0","51.9","54.0","0.0"
"2/17/2019 10:15:00 AM PST","43513.42708333333","0.0","51.8","54.2","0.0"
"2/17/2019 10:30:00 AM PST","43513.4375","0.0","51.8","54.2","0.0"
"2/17/2019 10:45:00 AM PST","43513.44791666667","0.0","51.7","54.0","0.0"
"2/17/2019 11:00:00 AM PST","43513.45833333333","0.0","51.5","54.1","0.0"
"2/17/2019 11:15:00 AM PST","43513.46875","0.0","51.5","53.9","0.0"
"2/17/2019 11:30:00 AM PST","43513.47916666667","0.0","51.4","53.8","0.0"
"2/17/2019 11:45:00 AM PST","43513.48958333333","0.0","51.4","53.9","0.0"
"2/17/2019 12:00:00 PM PST","43513.5","0.0","51.6","54.4","0.0"
"2/17/2019 12:15:00 PM PST","43513.51041666667","0.0","51.4","54.4","0.0"
"2/17/2019 12:30:00 PM PST","43513.52083333333","0.0","51.4","54.2","0.0"
"2/17/2019 12:45:00 PM PST","43513.53125","0.0","51.4","54.3","0.0"
"2/17/2019 01:00:00 PM PST","43513.54166666667","0.0","51.4","54.5","0.0"
