"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/17/2019 01:15:00 PM PST","43513.55208333333","0.0","51.4","55.7","0.0"
"2/17/2019 01:30:00 PM PST","43513.5625","0.0","51.5","56.2","0.0"
"2/17/2019 01:45:00 PM PST","43513.57291666667","0.0","51.5","55.2","0.0"
"2/17/2019 02:00:00 PM PST","43513.58333333333","0.0","51.4","54.8","0.0"
"2/17/2019 02:15:00 PM PST","43513.59375","0.0","51.5","55.4","0.0"
"2/17/2019 02:30:00 PM PST","43513.60416666667","0.0","51.3","54.9","0.0"
"2/17/2019 02:45:00 PM PST","43513.61458333333","0.0","51.5","54.5","0.0"
"2/17/2019 03:00:00 PM PST","43513.625","0.0","51.3","54.0","0.0"
"2/17/2019 03:15:00 PM PST","43513.63541666667","0.0","51.4","53.7","0.0"
"2/17/2019 03:30:00 PM PST","43513.64583333333","0.0","51.5","53.6","0.0"
"2/17/2019 03:45:00 PM PST","43513.65625","0.0","51.3","53.6","0.0"
"2/17/2019 04:00:00 PM PST","43513.66666666667","0.0","51.5","53.6","0.0"
"2/17/2019 04:15:00 PM PST","43513.67708333333","0.0","51.3","53.5","0.0"
"2/17/2019 04:30:00 PM PST","43513.6875","0.0","51.4","53.5","0.0"
"2/17/2019 04:45:00 PM PST","43513.69791666667","0.0","51.3","53.4","0.0"
"2/17/2019 05:00:00 PM PST","43513.70833333333","0.0","51.3","53.2","0.0"
"2/17/2019 05:15:00 PM PST","43513.71875","0.0","51.2","53.3","0.0"
"2/17/2019 05:30:00 PM PST","43513.72916666667","0.0","51.2","53.1","0.0"
"2/17/2019 05:45:00 PM PST","43513.73958333333","0.0","51.2","53.0","0.0"
"2/17/2019 06:00:00 PM PST","43513.75","0.0","51.0","53.0","0.0"
"2/17/2019 06:15:00 PM PST","43513.76041666667","0.0","51.0","52.8","0.0"
"2/17/2019 06:30:00 PM PST","43513.77083333333","0.0","51.0","52.7","0.0"
"2/17/2019 06:45:00 PM PST","43513.78125","0.0","50.7","52.7","0.0"
"2/17/2019 07:00:00 PM PST","43513.79166666667","0.0","50.6","52.5","0.0"
"2/17/2019 07:15:00 PM PST","43513.80208333333","0.0","50.5","52.5","0.0"
"2/17/2019 07:30:00 PM PST","43513.8125","0.0","50.5","52.2","0.0"
"2/17/2019 07:45:00 PM PST","43513.82291666667","0.0","50.5","52.3","0.0"
"2/17/2019 08:00:00 PM PST","43513.83333333333","0.0","50.2","52.2","0.0"
"2/17/2019 08:15:00 PM PST","43513.84375","0.0","50.4","52.2","0.0"
"2/17/2019 08:30:00 PM PST","43513.85416666667","0.0","50.2","52.2","0.0"
"2/17/2019 08:45:00 PM PST","43513.86458333333","0.0","50.1","52.2","0.0"
"2/17/2019 09:00:00 PM PST","43513.875","0.0","50.3","52.0","0.0"
"2/17/2019 09:15:00 PM PST","43513.88541666667","0.0","50.2","51.9","0.0"
"2/17/2019 09:30:00 PM PST","43513.89583333333","0.0","58.3","60.9","0.0"
"2/17/2019 09:45:00 PM PST","43513.90625","10.0","62.1","64.5","0.39999998"
"2/17/2019 10:00:00 PM PST","43513.91666666667","13.799999","59.0","60.2","0.099999994"
"2/17/2019 10:15:00 PM PST","43513.92708333333","10.0","60.9","64.0","0.39999998"
"2/17/2019 10:30:00 PM PST","43513.9375","19.5","60.2","64.9","2.1"
"2/17/2019 10:45:00 PM PST","43513.94791666667","10.4","62.7","65.1","0.39999998"
"2/17/2019 11:00:00 PM PST","43513.95833333333","16.1","59.9","63.5","1.3"
"2/17/2019 11:15:00 PM PST","43513.96875","10.0","63.3","65.9","0.39999998"
"2/17/2019 11:30:00 PM PST","43513.97916666667","20.3","59.6","63.9","2.3"
"2/17/2019 11:45:00 PM PST","43513.98958333333","10.0","63.4","65.5","0.39999998"
"2/18/2019 12:00:00 AM PST","43514.0","14.2","62.9","66.3","0.79999995"
"2/18/2019 12:15:00 AM PST","43514.01041666667","10.0","61.7","63.9","0.39999998"
"2/18/2019 12:30:00 AM PST","43514.02083333333","19.699999","58.5","62.1","3.1"
"2/18/2019 12:45:00 AM PST","43514.03125","0.0","58.0","61.2","0.0"
"2/18/2019 01:00:00 AM PST","43514.04166666667","0.0","57.8","60.8","0.0"
"2/18/2019 01:15:00 AM PST","43514.05208333333","0.0","57.7","60.7","0.0"
"2/18/2019 01:30:00 AM PST","43514.0625","0.0","57.4","60.3","0.0"
"2/18/2019 01:45:00 AM PST","43514.07291666667","0.0","56.5","60.1","0.0"
"2/18/2019 02:00:00 AM PST","43514.08333333333","0.0","56.3","60.0","0.0"
"2/18/2019 02:15:00 AM PST","43514.09375","0.0","56.3","59.8","0.0"
"2/18/2019 02:30:00 AM PST","43514.10416666667","0.0","56.5","59.8","0.0"
"2/18/2019 02:45:00 AM PST","43514.11458333333","0.0","56.4","59.6","0.0"
"2/18/2019 03:00:00 AM PST","43514.125","0.0","56.2","59.3","0.0"
"2/18/2019 03:15:00 AM PST","43514.13541666667","0.0","56.2","59.2","0.0"
"2/18/2019 03:30:00 AM PST","43514.14583333333","0.0","56.1","59.2","0.0"
"2/18/2019 03:45:00 AM PST","43514.15625","0.0","56.0","58.8","0.0"
"2/18/2019 04:00:00 AM PST","43514.16666666667","0.0","55.7","58.7","0.0"
"2/18/2019 04:15:00 AM PST","43514.17708333333","0.0","55.6","58.5","0.0"
"2/18/2019 04:30:00 AM PST","43514.1875","0.0","55.7","58.5","0.0"
"2/18/2019 04:45:00 AM PST","43514.19791666667","0.0","55.5","58.2","0.0"
"2/18/2019 05:00:00 AM PST","43514.20833333333","0.0","55.5","58.0","0.0"
"2/18/2019 05:15:00 AM PST","43514.21875","0.0","55.3","57.7","0.0"
"2/18/2019 05:30:00 AM PST","43514.22916666667","0.0","55.0","57.8","0.0"
"2/18/2019 05:45:00 AM PST","43514.23958333333","0.0","54.9","57.7","0.0"
"2/18/2019 06:00:00 AM PST","43514.25","0.0","54.8","57.5","0.0"
"2/18/2019 06:15:00 AM PST","43514.26041666667","0.0","54.7","57.3","0.0"
"2/18/2019 06:30:00 AM PST","43514.27083333333","0.0","54.7","57.1","0.0"
"2/18/2019 06:45:00 AM PST","43514.28125","0.0","54.5","57.1","0.0"
"2/18/2019 07:00:00 AM PST","43514.29166666667","0.0","54.3","56.8","0.0"
"2/18/2019 07:15:00 AM PST","43514.30208333333","0.0","54.3","56.7","0.0"
"2/18/2019 07:30:00 AM PST","43514.3125","0.0","54.1","56.4","0.0"
"2/18/2019 07:45:00 AM PST","43514.32291666667","0.0","54.0","56.4","0.0"
"2/18/2019 08:00:00 AM PST","43514.33333333333","0.0","53.7","56.1","0.0"
"2/18/2019 08:15:00 AM PST","43514.34375","0.0","53.7","56.1","0.0"
"2/18/2019 08:30:00 AM PST","43514.35416666667","0.0","53.4","55.6","0.0"
"2/18/2019 08:45:00 AM PST","43514.36458333333","0.0","53.3","55.7","0.0"
"2/18/2019 09:00:00 AM PST","43514.375","0.0","53.3","55.5","0.0"
"2/18/2019 09:15:00 AM PST","43514.38541666667","0.0","53.0","55.5","0.0"
"2/18/2019 09:30:00 AM PST","43514.39583333333","0.0","53.0","55.4","0.0"
"2/18/2019 09:45:00 AM PST","43514.40625","0.0","52.9","55.4","0.0"
"2/18/2019 10:00:00 AM PST","43514.41666666667","0.0","52.9","55.3","0.0"
"2/18/2019 10:15:00 AM PST","43514.42708333333","0.0","53.0","55.2","0.0"
"2/18/2019 10:30:00 AM PST","43514.4375","0.0","53.0","55.1","0.0"
"2/18/2019 10:45:00 AM PST","43514.44791666667","0.0","52.8","55.0","0.0"
"2/18/2019 11:00:00 AM PST","43514.45833333333","0.0","52.9","55.1","0.0"
"2/18/2019 11:15:00 AM PST","43514.46875","0.0","52.8","55.2","0.0"
"2/18/2019 11:30:00 AM PST","43514.47916666667","0.0","52.9","55.3","0.0"
"2/18/2019 11:45:00 AM PST","43514.48958333333","0.0","52.9","55.3","0.0"
"2/18/2019 12:00:00 PM PST","43514.5","0.0","52.7","56.0","0.0"
"2/18/2019 12:15:00 PM PST","43514.51041666667","0.0","52.8","57.1","0.0"
"2/18/2019 12:30:00 PM PST","43514.52083333333","0.0","52.8","57.6","0.0"
"2/18/2019 12:45:00 PM PST","43514.53125","0.0","52.9","58.1","0.0"
"2/18/2019 01:00:00 PM PST","43514.54166666667","0.0","52.8","58.7","0.0"
"2/18/2019 01:15:00 PM PST","43514.55208333333","0.0","52.8","59.2","0.0"
"2/18/2019 01:30:00 PM PST","43514.5625","0.0","52.7","59.9","0.0"
"2/18/2019 01:45:00 PM PST","43514.57291666667","0.0","52.7","60.2","0.0"
"2/18/2019 02:00:00 PM PST","43514.58333333333","0.0","52.7","60.2","0.0"
"2/18/2019 02:15:00 PM PST","43514.59375","0.0","52.9","59.6","0.0"
"2/18/2019 02:30:00 PM PST","43514.60416666667","0.0","52.6","58.4","0.0"
"2/18/2019 02:45:00 PM PST","43514.61458333333","0.0","52.6","57.6","0.0"
"2/18/2019 03:00:00 PM PST","43514.625","0.0","52.6","56.9","0.0"
"2/18/2019 03:15:00 PM PST","43514.63541666667","0.0","52.6","56.5","0.0"
"2/18/2019 03:30:00 PM PST","43514.64583333333","0.0","52.5","56.2","0.0"
"2/18/2019 03:45:00 PM PST","43514.65625","0.0","52.6","56.0","0.0"
"2/18/2019 04:00:00 PM PST","43514.66666666667","0.0","52.7","55.8","0.0"
"2/18/2019 04:15:00 PM PST","43514.67708333333","0.0","52.5","55.7","0.0"
"2/18/2019 04:30:00 PM PST","43514.6875","0.0","52.5","55.6","0.0"
"2/18/2019 04:45:00 PM PST","43514.69791666667","0.0","52.4","55.6","0.0"
"2/18/2019 05:00:00 PM PST","43514.70833333333","0.0","52.4","55.5","0.0"
"2/18/2019 05:15:00 PM PST","43514.71875","0.0","52.4","55.5","0.0"
"2/18/2019 05:30:00 PM PST","43514.72916666667","0.0","52.3","55.4","0.0"
"2/18/2019 05:45:00 PM PST","43514.73958333333","0.0","52.3","55.3","0.0"
"2/18/2019 06:00:00 PM PST","43514.75","0.0","52.3","55.3","0.0"
"2/18/2019 06:15:00 PM PST","43514.76041666667","0.0","52.4","55.3","0.0"
"2/18/2019 06:30:00 PM PST","43514.77083333333","0.0","52.4","55.2","0.0"
"2/18/2019 06:45:00 PM PST","43514.78125","0.0","52.4","55.1","0.0"
"2/18/2019 07:00:00 PM PST","43514.79166666667","0.0","52.3","55.0","0.0"
"2/18/2019 07:15:00 PM PST","43514.80208333333","0.0","52.2","54.9","0.0"
"2/18/2019 07:30:00 PM PST","43514.8125","0.0","52.1","54.9","0.0"
"2/18/2019 07:45:00 PM PST","43514.82291666667","0.0","52.1","54.8","0.0"
"2/18/2019 08:00:00 PM PST","43514.83333333333","0.0","51.9","54.8","0.0"
"2/18/2019 08:15:00 PM PST","43514.84375","0.0","51.9","54.6","0.0"
"2/18/2019 08:30:00 PM PST","43514.85416666667","0.0","52.0","54.5","0.0"
"2/18/2019 08:45:00 PM PST","43514.86458333333","0.0","51.9","54.4","0.0"
"2/18/2019 09:00:00 PM PST","43514.875","0.0","51.8","54.3","0.0"
"2/18/2019 09:15:00 PM PST","43514.88541666667","0.0","51.7","57.6","0.0"
"2/18/2019 09:30:00 PM PST","43514.89583333333","0.0","63.4","66.8","0.0"
"2/18/2019 09:45:00 PM PST","43514.90625","35.2","59.2","67.1","11.5"
"2/18/2019 10:00:00 PM PST","43514.91666666667","25.5","58.7","62.1","4.5"
"2/18/2019 10:15:00 PM PST","43514.92708333333","37.0","58.3","63.2","13.099999"
"2/18/2019 10:30:00 PM PST","43514.9375","48.899998","55.2","68.3","17.5"
"2/18/2019 10:45:00 PM PST","43514.94791666667","54.199997","55.1","68.6","21.199999"
"2/18/2019 11:00:00 PM PST","43514.95833333333","29.199999","61.5","60.8","6.2"
"2/18/2019 11:15:00 PM PST","43514.96875","18.699999","59.4","61.3","0.9"
"2/18/2019 11:30:00 PM PST","43514.97916666667","20.4","56.2","59.9","2.3999999"
"2/18/2019 11:45:00 PM PST","43514.98958333333","32.1","52.3","61.4","7.6"
"2/19/2019 12:00:00 AM PST","43515.0","41.5","52.7","62.7","17.4"
"2/19/2019 12:15:00 AM PST","43515.01041666667","50.899998","52.6","64.8","18.699999"
"2/19/2019 12:30:00 AM PST","43515.02083333333","44.3","57.9","59.0","18.5"
"2/19/2019 12:45:00 AM PST","43515.03125","0.0","57.8","55.7","0.0"
"2/19/2019 01:00:00 AM PST","43515.04166666667","0.0","56.3","55.0","0.0"
"2/19/2019 01:15:00 AM PST","43515.05208333333","0.0","55.0","54.8","0.0"
"2/19/2019 01:30:00 AM PST","43515.0625","0.0","54.1","55.6","0.0"
"2/19/2019 01:45:00 AM PST","43515.07291666667","0.0","54.0","55.7","0.0"
"2/19/2019 02:00:00 AM PST","43515.08333333333","0.0","53.6","55.7","0.0"
"2/19/2019 02:15:00 AM PST","43515.09375","0.0","53.3","55.7","0.0"
"2/19/2019 02:30:00 AM PST","43515.10416666667","0.0","53.0","55.8","0.0"
"2/19/2019 02:45:00 AM PST","43515.11458333333","0.0","52.8","55.5","0.0"
"2/19/2019 03:00:00 AM PST","43515.125","0.0","52.5","55.4","0.0"
"2/19/2019 03:15:00 AM PST","43515.13541666667","0.0","52.4","55.4","0.0"
"2/19/2019 03:30:00 AM PST","43515.14583333333","0.0","52.0","55.2","0.0"
"2/19/2019 03:45:00 AM PST","43515.15625","0.0","52.0","55.0","0.0"
"2/19/2019 04:00:00 AM PST","43515.16666666667","0.0","51.9","55.0","0.0"
"2/19/2019 04:15:00 AM PST","43515.17708333333","0.0","51.8","54.9","0.0"
"2/19/2019 04:30:00 AM PST","43515.1875","0.0","51.8","54.9","0.0"
"2/19/2019 04:45:00 AM PST","43515.19791666667","0.0","51.6","54.8","0.0"
"2/19/2019 05:00:00 AM PST","43515.20833333333","0.0","51.5","54.7","0.0"
"2/19/2019 05:15:00 AM PST","43515.21875","0.0","51.5","54.6","0.0"
"2/19/2019 05:30:00 AM PST","43515.22916666667","0.0","51.2","54.7","0.0"
"2/19/2019 05:45:00 AM PST","43515.23958333333","0.0","51.3","54.5","0.0"
"2/19/2019 06:00:00 AM PST","43515.25","0.0","51.2","54.3","0.0"
"2/19/2019 06:15:00 AM PST","43515.26041666667","0.0","51.0","54.4","0.0"
"2/19/2019 06:30:00 AM PST","43515.27083333333","0.0","51.1","54.1","0.0"
"2/19/2019 06:45:00 AM PST","43515.28125","0.0","50.8","54.1","0.0"
"2/19/2019 07:00:00 AM PST","43515.29166666667","0.0","50.7","54.1","0.0"
"2/19/2019 07:15:00 AM PST","43515.30208333333","0.0","50.6","53.8","0.0"
"2/19/2019 07:30:00 AM PST","43515.3125","0.0","50.7","53.6","0.0"
"2/19/2019 07:45:00 AM PST","43515.32291666667","0.0","50.7","53.6","0.0"
"2/19/2019 08:00:00 AM PST","43515.33333333333","0.0","50.5","53.8","0.0"
"2/19/2019 08:15:00 AM PST","43515.34375","0.0","50.6","53.6","0.0"
"2/19/2019 08:30:00 AM PST","43515.35416666667","0.0","50.6","53.7","0.0"
"2/19/2019 08:45:00 AM PST","43515.36458333333","0.0","50.3","53.4","0.0"
"2/19/2019 09:00:00 AM PST","43515.375","0.0","50.3","53.4","0.0"
"2/19/2019 09:15:00 AM PST","43515.38541666667","0.0","50.2","53.3","0.0"
"2/19/2019 09:30:00 AM PST","43515.39583333333","0.0","50.4","53.4","0.0"
"2/19/2019 09:45:00 AM PST","43515.40625","0.0","50.4","53.5","0.0"
"2/19/2019 10:00:00 AM PST","43515.41666666667","0.0","50.1","53.4","0.0"
"2/19/2019 10:15:00 AM PST","43515.42708333333","0.0","50.2","53.4","0.0"
"2/19/2019 10:30:00 AM PST","43515.4375","0.0","50.0","53.4","0.0"
"2/19/2019 10:45:00 AM PST","43515.44791666667","0.0","50.1","53.5","0.0"
"2/19/2019 11:00:00 AM PST","43515.45833333333","0.0","50.1","53.5","0.0"
"2/19/2019 11:15:00 AM PST","43515.46875","0.0","50.1","53.7","0.0"
"2/19/2019 11:30:00 AM PST","43515.47916666667","0.0","50.4","53.9","0.0"
"2/19/2019 11:45:00 AM PST","43515.48958333333","0.0","50.5","54.0","0.0"
"2/19/2019 12:00:00 PM PST","43515.5","0.0","50.6","55.0","0.0"
"2/19/2019 12:15:00 PM PST","43515.51041666667","0.0","50.5","56.0","0.0"
"2/19/2019 12:30:00 PM PST","43515.52083333333","0.0","50.6","56.7","0.0"
"2/19/2019 12:45:00 PM PST","43515.53125","0.0","50.7","57.5","0.0"
"2/19/2019 01:00:00 PM PST","43515.54166666667","0.0","50.7","58.4","0.0"
"2/19/2019 01:15:00 PM PST","43515.55208333333","0.0","50.9","58.9","0.0"
"2/19/2019 01:30:00 PM PST","43515.5625","0.0","50.9","59.5","0.0"
"2/19/2019 01:45:00 PM PST","43515.57291666667","0.0","50.7","60.0","0.0"
"2/19/2019 02:00:00 PM PST","43515.58333333333","0.0","50.8","60.0","0.0"
"2/19/2019 02:15:00 PM PST","43515.59375","0.0","50.9","59.6","0.0"
"2/19/2019 02:30:00 PM PST","43515.60416666667","0.0","50.8","58.7","0.0"
"2/19/2019 02:45:00 PM PST","43515.61458333333","0.0","50.5","58.1","0.0"
"2/19/2019 03:00:00 PM PST","43515.625","0.0","50.4","57.6","0.0"
"2/19/2019 03:15:00 PM PST","43515.63541666667","0.0","50.4","57.2","0.0"
"2/19/2019 03:30:00 PM PST","43515.64583333333","0.0","50.4","56.8","0.0"
"2/19/2019 03:45:00 PM PST","43515.65625","0.0","50.3","56.5","0.0"
"2/19/2019 04:00:00 PM PST","43515.66666666667","0.0","50.5","56.3","0.0"
"2/19/2019 04:15:00 PM PST","43515.67708333333","0.0","50.3","56.1","0.0"
"2/19/2019 04:30:00 PM PST","43515.6875","0.0","50.4","56.0","0.0"
"2/19/2019 04:45:00 PM PST","43515.69791666667","0.0","50.5","55.8","0.0"
"2/19/2019 05:00:00 PM PST","43515.70833333333","0.0","50.5","55.7","0.0"
"2/19/2019 05:15:00 PM PST","43515.71875","0.0","50.5","55.6","0.0"
"2/19/2019 05:30:00 PM PST","43515.72916666667","0.0","50.4","55.5","0.0"
"2/19/2019 05:45:00 PM PST","43515.73958333333","0.0","50.5","55.3","0.0"
"2/19/2019 06:00:00 PM PST","43515.75","0.0","50.4","55.2","0.0"
"2/19/2019 06:15:00 PM PST","43515.76041666667","0.0","50.5","55.1","0.0"
"2/19/2019 06:30:00 PM PST","43515.77083333333","0.0","50.5","55.0","0.0"
"2/19/2019 06:45:00 PM PST","43515.78125","0.0","50.4","54.7","0.0"
"2/19/2019 07:00:00 PM PST","43515.79166666667","0.0","50.4","54.6","0.0"
"2/19/2019 07:15:00 PM PST","43515.80208333333","0.0","50.4","54.7","0.0"
"2/19/2019 07:30:00 PM PST","43515.8125","0.0","50.5","54.6","0.0"
"2/19/2019 07:45:00 PM PST","43515.82291666667","0.0","50.4","54.5","0.0"
"2/19/2019 08:00:00 PM PST","43515.83333333333","0.0","50.5","54.4","0.0"
"2/19/2019 08:15:00 PM PST","43515.84375","0.0","50.4","54.4","0.0"
"2/19/2019 08:30:00 PM PST","43515.85416666667","0.0","50.4","54.3","0.0"
"2/19/2019 08:45:00 PM PST","43515.86458333333","0.0","50.2","54.3","0.0"
"2/19/2019 09:00:00 PM PST","43515.875","0.0","50.3","54.2","0.0"
"2/19/2019 09:15:00 PM PST","43515.88541666667","0.0","50.3","54.1","0.0"
"2/19/2019 09:30:00 PM PST","43515.89583333333","0.0","50.3","54.0","0.0"
"2/19/2019 09:45:00 PM PST","43515.90625","0.0","50.1","53.8","0.0"
"2/19/2019 10:00:00 PM PST","43515.91666666667","0.0","50.1","53.8","0.0"
"2/19/2019 10:15:00 PM PST","43515.92708333333","0.0","50.3","53.7","0.0"
"2/19/2019 10:30:00 PM PST","43515.9375","0.0","50.2","53.7","0.0"
"2/19/2019 10:45:00 PM PST","43515.94791666667","0.0","50.1","53.7","0.0"
"2/19/2019 11:00:00 PM PST","43515.95833333333","0.0","49.9","53.7","0.0"
"2/19/2019 11:15:00 PM PST","43515.96875","0.0","49.8","53.6","0.0"
"2/19/2019 11:30:00 PM PST","43515.97916666667","0.0","49.9","53.5","0.0"
"2/19/2019 11:45:00 PM PST","43515.98958333333","0.0","49.9","53.5","0.0"
"2/20/2019 12:00:00 AM PST","43516.0","0.0","49.8","53.3","0.0"
"2/20/2019 12:15:00 AM PST","43516.01041666667","0.0","49.8","53.4","0.0"
"2/20/2019 12:30:00 AM PST","43516.02083333333","0.0","49.7","53.2","0.0"
"2/20/2019 12:45:00 AM PST","43516.03125","0.0","49.5","53.1","0.0"
"2/20/2019 01:00:00 AM PST","43516.04166666667","0.0","49.4","53.0","0.0"
"2/20/2019 01:15:00 AM PST","43516.05208333333","0.0","49.4","52.9","0.0"
"2/20/2019 01:30:00 AM PST","43516.0625","0.0","49.5","52.8","0.0"
"2/20/2019 01:45:00 AM PST","43516.07291666667","0.0","49.4","52.6","0.0"
"2/20/2019 02:00:00 AM PST","43516.08333333333","0.0","49.3","52.5","0.0"
"2/20/2019 02:15:00 AM PST","43516.09375","0.0","49.2","52.5","0.0"
"2/20/2019 02:30:00 AM PST","43516.10416666667","0.0","49.1","52.5","0.0"
"2/20/2019 02:45:00 AM PST","43516.11458333333","0.0","49.2","52.4","0.0"
"2/20/2019 03:00:00 AM PST","43516.125","0.0","49.3","52.5","0.0"
"2/20/2019 03:15:00 AM PST","43516.13541666667","0.0","49.1","52.4","0.0"
"2/20/2019 03:30:00 AM PST","43516.14583333333","0.0","49.2","52.3","0.0"
"2/20/2019 03:45:00 AM PST","43516.15625","0.0","49.0","52.3","0.0"
"2/20/2019 04:00:00 AM PST","43516.16666666667","0.0","48.8","52.3","0.0"
"2/20/2019 04:15:00 AM PST","43516.17708333333","0.0","48.9","52.2","0.0"
"2/20/2019 04:30:00 AM PST","43516.1875","0.0","48.8","52.1","0.0"
"2/20/2019 04:45:00 AM PST","43516.19791666667","0.0","48.7","52.0","0.0"
"2/20/2019 05:00:00 AM PST","43516.20833333333","0.0","48.7","52.0","0.0"
"2/20/2019 05:15:00 AM PST","43516.21875","0.0","48.6","51.9","0.0"
"2/20/2019 05:30:00 AM PST","43516.22916666667","0.0","48.5","51.8","0.0"
"2/20/2019 05:45:00 AM PST","43516.23958333333","0.0","48.6","51.8","0.0"
"2/20/2019 06:00:00 AM PST","43516.25","0.0","48.4","51.6","0.0"
"2/20/2019 06:15:00 AM PST","43516.26041666667","0.0","48.5","51.6","0.0"
"2/20/2019 06:30:00 AM PST","43516.27083333333","0.0","48.4","51.6","0.0"
"2/20/2019 06:45:00 AM PST","43516.28125","0.0","48.4","51.6","0.0"
"2/20/2019 07:00:00 AM PST","43516.29166666667","0.0","48.2","51.4","0.0"
"2/20/2019 07:15:00 AM PST","43516.30208333333","0.0","48.3","51.4","0.0"
"2/20/2019 07:30:00 AM PST","43516.3125","0.0","48.2","51.5","0.0"
"2/20/2019 07:45:00 AM PST","43516.32291666667","0.0","48.2","51.4","0.0"
"2/20/2019 08:00:00 AM PST","43516.33333333333","10.0","47.6","55.7","0.39999998"
"2/20/2019 08:15:00 AM PST","43516.34375","31.0","60.4","68.0","7.7999997"
"2/20/2019 08:30:00 AM PST","43516.35416666667","46.1","55.2","68.4","15.7"
"2/20/2019 08:45:00 AM PST","43516.36458333333","36.1","56.2","66.4","12.2"
"2/20/2019 09:00:00 AM PST","43516.375","43.2","58.6","66.7","16.8"
"2/20/2019 09:15:00 AM PST","43516.38541666667","50.7","58.8","65.6","19.199999"
"2/20/2019 09:30:00 AM PST","43516.39583333333","53.399998","64.2","64.0","24.0"
"2/20/2019 09:45:00 AM PST","43516.40625","41.6","64.0","65.4","18.5"
"2/20/2019 10:00:00 AM PST","43516.41666666667","19.0","65.1","63.9","2.0"
"2/20/2019 10:15:00 AM PST","43516.42708333333","0.0","57.5","59.5","0.0"
"2/20/2019 10:30:00 AM PST","43516.4375","0.0","57.6","59.6","0.0"
"2/20/2019 10:45:00 AM PST","43516.44791666667","0.0","56.4","59.6","0.0"
"2/20/2019 11:00:00 AM PST","43516.45833333333","0.0","56.0","59.9","0.0"
"2/20/2019 11:15:00 AM PST","43516.46875","0.0","55.9","60.1","0.0"
"2/20/2019 11:30:00 AM PST","43516.47916666667","0.0","55.6","60.2","0.0"
"2/20/2019 11:45:00 AM PST","43516.48958333333","0.0","55.5","60.3","0.0"
"2/20/2019 12:00:00 PM PST","43516.5","0.0","55.6","60.3","0.0"
"2/20/2019 12:09:24.040 PM PST","43516.506528240745","","0.0","0.0",""
"2/20/2019 12:09:24.060 PM PST","43516.50652847222","0.0","","","0.0"
"2/20/2019 12:15:00 PM PST","43516.51041666667","0.0","55.7","60.4","0.0"
"2/20/2019 12:30:00 PM PST","43516.52083333333","0.0","55.6","61.0","0.0"
"2/20/2019 12:45:00 PM PST","43516.53125","0.0","55.7","60.9","0.0"
"2/20/2019 01:00:00 PM PST","43516.54166666667","0.0","55.7","60.7","0.0"
"2/20/2019 01:15:00 PM PST","43516.55208333333","0.0","55.4","60.5","0.0"
"2/20/2019 01:30:00 PM PST","43516.5625","0.0","55.6","61.7","0.0"
"2/20/2019 01:45:00 PM PST","43516.57291666667","0.0","55.4","61.6","0.0"
"2/20/2019 02:00:00 PM PST","43516.58333333333","0.0","55.5","61.1","0.0"
"2/20/2019 02:15:00 PM PST","43516.59375","0.0","55.6","60.9","0.0"
"2/20/2019 02:30:00 PM PST","43516.60416666667","0.0","55.4","60.6","0.0"
"2/20/2019 02:45:00 PM PST","43516.61458333333","0.0","55.4","60.3","0.0"
"2/20/2019 03:00:00 PM PST","43516.625","0.0","55.4","59.9","0.0"
"2/20/2019 03:15:00 PM PST","43516.63541666667","0.0","55.3","59.7","0.0"
"2/20/2019 03:30:00 PM PST","43516.64583333333","0.0","55.5","59.6","0.0"
"2/20/2019 03:45:00 PM PST","43516.65625","0.0","55.5","59.6","0.0"
"2/20/2019 04:00:00 PM PST","43516.66666666667","0.0","55.3","59.4","0.0"
"2/20/2019 04:15:00 PM PST","43516.67708333333","0.0","55.5","59.4","0.0"
"2/20/2019 04:30:00 PM PST","43516.6875","0.0","55.2","59.3","0.0"
"2/20/2019 04:45:00 PM PST","43516.69791666667","0.0","55.3","59.3","0.0"
"2/20/2019 05:00:00 PM PST","43516.70833333333","0.0","55.4","59.2","0.0"
"2/20/2019 05:15:00 PM PST","43516.71875","0.0","55.4","59.1","0.0"
"2/20/2019 05:30:00 PM PST","43516.72916666667","0.0","55.3","59.0","0.0"
"2/20/2019 05:45:00 PM PST","43516.73958333333","0.0","55.2","59.0","0.0"
"2/20/2019 06:00:00 PM PST","43516.75","0.0","55.3","58.9","0.0"
"2/20/2019 06:15:00 PM PST","43516.76041666667","0.0","55.1","58.8","0.0"
"2/20/2019 06:30:00 PM PST","43516.77083333333","0.0","55.0","58.8","0.0"
"2/20/2019 06:45:00 PM PST","43516.78125","0.0","55.0","58.7","0.0"
"2/20/2019 07:00:00 PM PST","43516.79166666667","0.0","54.9","58.7","0.0"
"2/20/2019 07:15:00 PM PST","43516.80208333333","0.0","55.1","58.6","0.0"
"2/20/2019 07:30:00 PM PST","43516.8125","0.0","55.0","58.6","0.0"
"2/20/2019 07:45:00 PM PST","43516.82291666667","0.0","54.8","58.5","0.0"
"2/20/2019 08:00:00 PM PST","43516.83333333333","0.0","54.9","58.5","0.0"
"2/20/2019 08:15:00 PM PST","43516.84375","0.0","54.7","58.4","0.0"
"2/20/2019 08:30:00 PM PST","43516.85416666667","0.0","54.7","58.3","0.0"
"2/20/2019 08:45:00 PM PST","43516.86458333333","0.0","54.6","58.3","0.0"
"2/20/2019 09:00:00 PM PST","43516.875","0.0","54.6","58.1","0.0"
"2/20/2019 09:15:00 PM PST","43516.88541666667","0.0","54.6","58.2","0.0"
"2/20/2019 09:30:00 PM PST","43516.89583333333","0.0","54.4","58.0","0.0"
"2/20/2019 09:45:00 PM PST","43516.90625","15.799999","63.1","66.0","1.1"
"2/20/2019 10:00:00 PM PST","43516.91666666667","25.4","58.6","63.2","4.5"
"2/20/2019 10:15:00 PM PST","43516.92708333333","35.1","61.4","62.3","4.1"
"2/20/2019 10:30:00 PM PST","43516.9375","52.1","56.1","67.8","17.5"
"2/20/2019 10:45:00 PM PST","43516.94791666667","52.899998","55.7","69.0","19.5"
"2/20/2019 11:00:00 PM PST","43516.95833333333","55.0","52.7","67.2","20.1"
"2/20/2019 11:15:00 PM PST","43516.96875","50.0","56.0","65.6","15.099999"
"2/20/2019 11:30:00 PM PST","43516.97916666667","46.399998","56.3","65.6","15.5"
"2/20/2019 11:45:00 PM PST","43516.98958333333","59.899998","54.5","69.3","25.0"
"2/21/2019 12:00:00 AM PST","43517.0","28.199999","56.5","64.5","15.2"
"2/21/2019 12:15:00 AM PST","43517.01041666667","43.0","61.9","63.8","16.1"
"2/21/2019 12:30:00 AM PST","43517.02083333333","37.399998","55.4","67.2","16.9"
"2/21/2019 12:45:00 AM PST","43517.03125","25.3","61.8","62.4","5.0"
"2/21/2019 01:00:00 AM PST","43517.04166666667","29.699999","57.6","64.2","13.5"
"2/21/2019 01:15:00 AM PST","43517.05208333333","32.899998","61.4","61.6","2.1"
"2/21/2019 01:30:00 AM PST","43517.0625","50.6","56.2","68.0","16.199999"
"2/21/2019 01:45:00 AM PST","43517.07291666667","32.8","58.5","62.6","13.099999"
"2/21/2019 02:00:00 AM PST","43517.08333333333","40.2","61.1","61.7","5.2999997"
"2/21/2019 02:15:00 AM PST","43517.09375","53.5","58.1","63.4","19.9"
"2/21/2019 02:30:00 AM PST","43517.10416666667","37.3","57.7","57.6","11.8"
"2/21/2019 02:45:00 AM PST","43517.11458333333","40.6","55.1","58.3","15.299999"
"2/21/2019 03:00:00 AM PST","43517.125","10.0","54.1","58.8","3.5"
"2/21/2019 03:15:00 AM PST","43517.13541666667","0.0","54.3","58.1","0.0"
"2/21/2019 03:30:00 AM PST","43517.14583333333","0.0","54.1","58.7","0.0"
"2/21/2019 03:45:00 AM PST","43517.15625","0.0","54.0","59.2","0.0"
"2/21/2019 04:00:00 AM PST","43517.16666666667","0.0","53.7","59.4","0.0"
"2/21/2019 04:15:00 AM PST","43517.17708333333","0.0","53.7","59.3","0.0"
"2/21/2019 04:30:00 AM PST","43517.1875","0.0","53.4","59.0","0.0"
"2/21/2019 04:45:00 AM PST","43517.19791666667","0.0","53.2","58.9","0.0"
"2/21/2019 05:00:00 AM PST","43517.20833333333","0.0","53.1","58.5","0.0"
"2/21/2019 05:15:00 AM PST","43517.21875","0.0","53.3","58.4","0.0"
"2/21/2019 05:30:00 AM PST","43517.22916666667","0.0","53.2","58.4","0.0"
"2/21/2019 05:45:00 AM PST","43517.23958333333","0.0","53.0","58.0","0.0"
"2/21/2019 06:00:00 AM PST","43517.25","0.0","52.8","57.8","0.0"
"2/21/2019 06:15:00 AM PST","43517.26041666667","0.0","52.9","57.6","0.0"
"2/21/2019 06:30:00 AM PST","43517.27083333333","0.0","52.8","57.6","0.0"
"2/21/2019 06:45:00 AM PST","43517.28125","0.0","52.6","57.4","0.0"
"2/21/2019 07:00:00 AM PST","43517.29166666667","0.0","52.5","57.1","0.0"
"2/21/2019 07:15:00 AM PST","43517.30208333333","0.0","52.4","57.0","0.0"
"2/21/2019 07:30:00 AM PST","43517.3125","0.0","52.5","56.9","0.0"
"2/21/2019 07:45:00 AM PST","43517.32291666667","0.0","52.2","56.8","0.0"
"2/21/2019 08:00:00 AM PST","43517.33333333333","0.0","52.2","56.7","0.0"
"2/21/2019 08:15:00 AM PST","43517.34375","0.0","52.1","56.5","0.0"
"2/21/2019 08:30:00 AM PST","43517.35416666667","0.0","52.1","56.5","0.0"
"2/21/2019 08:45:00 AM PST","43517.36458333333","0.0","52.1","56.3","0.0"
"2/21/2019 09:00:00 AM PST","43517.375","0.0","51.8","56.4","0.0"
"2/21/2019 09:15:00 AM PST","43517.38541666667","0.0","51.7","56.1","0.0"
"2/21/2019 09:30:00 AM PST","43517.39583333333","0.0","51.7","55.9","0.0"
"2/21/2019 09:45:00 AM PST","43517.40625","0.0","51.7","56.1","0.0"
"2/21/2019 10:00:00 AM PST","43517.41666666667","0.0","51.7","55.9","0.0"
"2/21/2019 10:15:00 AM PST","43517.42708333333","0.0","51.6","55.9","0.0"
"2/21/2019 10:30:00 AM PST","43517.4375","0.0","51.5","55.9","0.0"
"2/21/2019 10:45:00 AM PST","43517.44791666667","0.0","51.5","55.6","0.0"
"2/21/2019 11:00:00 AM PST","43517.45833333333","0.0","51.5","55.6","0.0"
"2/21/2019 11:15:00 AM PST","43517.46875","0.0","51.6","55.6","0.0"
"2/21/2019 11:30:00 AM PST","43517.47916666667","0.0","51.4","55.6","0.0"
"2/21/2019 11:45:00 AM PST","43517.48958333333","0.0","51.3","55.8","0.0"
"2/21/2019 12:00:00 PM PST","43517.5","0.0","51.4","55.7","0.0"
"2/21/2019 12:15:00 PM PST","43517.51041666667","0.0","51.5","55.7","0.0"
"2/21/2019 12:30:00 PM PST","43517.52083333333","0.0","51.4","56.6","0.0"
"2/21/2019 12:45:00 PM PST","43517.53125","0.0","51.6","57.2","0.0"
"2/21/2019 01:00:00 PM PST","43517.54166666667","0.0","51.6","57.8","0.0"
"2/21/2019 01:15:00 PM PST","43517.55208333333","0.0","51.6","58.8","0.0"
"2/21/2019 01:30:00 PM PST","43517.5625","0.0","51.5","59.4","0.0"
"2/21/2019 01:45:00 PM PST","43517.57291666667","0.0","51.7","59.8","0.0"
"2/21/2019 02:00:00 PM PST","43517.58333333333","0.0","51.6","59.9","0.0"
"2/21/2019 02:15:00 PM PST","43517.59375","0.0","51.6","58.9","0.0"
"2/21/2019 02:30:00 PM PST","43517.60416666667","0.0","51.8","57.8","0.0"
"2/21/2019 02:45:00 PM PST","43517.61458333333","0.0","51.9","57.1","0.0"
"2/21/2019 03:00:00 PM PST","43517.625","0.0","51.9","56.8","0.0"
"2/21/2019 03:15:00 PM PST","43517.63541666667","0.0","52.2","56.5","0.0"
"2/21/2019 03:30:00 PM PST","43517.64583333333","0.0","52.1","56.2","0.0"
"2/21/2019 03:45:00 PM PST","43517.65625","0.0","52.4","56.2","0.0"
"2/21/2019 04:00:00 PM PST","43517.66666666667","0.0","52.4","56.3","0.0"
"2/21/2019 04:15:00 PM PST","43517.67708333333","0.0","52.7","56.3","0.0"
"2/21/2019 04:30:00 PM PST","43517.6875","0.0","52.8","56.2","0.0"
"2/21/2019 04:45:00 PM PST","43517.69791666667","0.0","52.7","56.1","0.0"
"2/21/2019 05:00:00 PM PST","43517.70833333333","0.0","52.7","56.1","0.0"
"2/21/2019 05:15:00 PM PST","43517.71875","0.0","52.6","56.1","0.0"
"2/21/2019 05:30:00 PM PST","43517.72916666667","0.0","52.5","56.0","0.0"
"2/21/2019 05:45:00 PM PST","43517.73958333333","0.0","52.3","56.0","0.0"
"2/21/2019 06:00:00 PM PST","43517.75","0.0","52.0","55.9","0.0"
"2/21/2019 06:15:00 PM PST","43517.76041666667","0.0","52.0","55.8","0.0"
"2/21/2019 06:30:00 PM PST","43517.77083333333","0.0","52.0","55.7","0.0"
"2/21/2019 06:45:00 PM PST","43517.78125","0.0","51.8","55.6","0.0"
"2/21/2019 07:00:00 PM PST","43517.79166666667","0.0","51.8","55.6","0.0"
"2/21/2019 07:15:00 PM PST","43517.80208333333","0.0","51.8","55.4","0.0"
"2/21/2019 07:30:00 PM PST","43517.8125","0.0","51.7","55.3","0.0"
"2/21/2019 07:45:00 PM PST","43517.82291666667","0.0","51.6","55.3","0.0"
"2/21/2019 08:00:00 PM PST","43517.83333333333","0.0","51.8","55.1","0.0"
"2/21/2019 08:15:00 PM PST","43517.84375","0.0","51.5","55.0","0.0"
"2/21/2019 08:30:00 PM PST","43517.85416666667","0.0","51.6","55.0","0.0"
"2/21/2019 08:45:00 PM PST","43517.86458333333","0.0","51.6","54.7","0.0"
"2/21/2019 09:00:00 PM PST","43517.875","0.0","51.4","54.8","0.0"
"2/21/2019 09:15:00 PM PST","43517.88541666667","0.0","51.4","54.7","0.0"
"2/21/2019 09:30:00 PM PST","43517.89583333333","0.0","51.3","54.5","0.0"
"2/21/2019 09:45:00 PM PST","43517.90625","0.0","51.3","54.4","0.0"
"2/21/2019 10:00:00 PM PST","43517.91666666667","0.0","51.1","54.4","0.0"
"2/21/2019 10:15:00 PM PST","43517.92708333333","0.0","51.1","54.2","0.0"
"2/21/2019 10:30:00 PM PST","43517.9375","0.0","51.1","54.1","0.0"
"2/21/2019 10:45:00 PM PST","43517.94791666667","0.0","51.0","54.0","0.0"
"2/21/2019 11:00:00 PM PST","43517.95833333333","0.0","50.9","54.0","0.0"
"2/21/2019 11:15:00 PM PST","43517.96875","0.0","50.6","53.9","0.0"
"2/21/2019 11:30:00 PM PST","43517.97916666667","0.0","50.6","53.9","0.0"
"2/21/2019 11:45:00 PM PST","43517.98958333333","0.0","50.6","53.9","0.0"
"2/22/2019 12:00:00 AM PST","43518.0","0.0","50.5","53.8","0.0"
"2/22/2019 12:15:00 AM PST","43518.01041666667","0.0","50.4","53.7","0.0"
"2/22/2019 12:30:00 AM PST","43518.02083333333","0.0","50.3","53.6","0.0"
"2/22/2019 12:45:00 AM PST","43518.03125","0.0","50.4","53.5","0.0"
"2/22/2019 01:00:00 AM PST","43518.04166666667","0.0","50.3","53.4","0.0"
"2/22/2019 01:15:00 AM PST","43518.05208333333","0.0","50.3","53.4","0.0"
"2/22/2019 01:30:00 AM PST","43518.0625","0.0","50.2","53.3","0.0"
"2/22/2019 01:45:00 AM PST","43518.07291666667","0.0","49.9","53.2","0.0"
"2/22/2019 02:00:00 AM PST","43518.08333333333","0.0","50.1","53.1","0.0"
"2/22/2019 02:15:00 AM PST","43518.09375","0.0","50.0","53.2","0.0"
"2/22/2019 02:30:00 AM PST","43518.10416666667","0.0","49.8","53.1","0.0"
"2/22/2019 02:45:00 AM PST","43518.11458333333","0.0","49.6","53.0","0.0"
"2/22/2019 03:00:00 AM PST","43518.125","0.0","49.7","53.0","0.0"
"2/22/2019 03:15:00 AM PST","43518.13541666667","0.0","49.5","52.9","0.0"
"2/22/2019 03:30:00 AM PST","43518.14583333333","0.0","49.5","52.9","0.0"
"2/22/2019 03:45:00 AM PST","43518.15625","0.0","49.6","52.7","0.0"
"2/22/2019 04:00:00 AM PST","43518.16666666667","0.0","49.4","52.6","0.0"
"2/22/2019 04:15:00 AM PST","43518.17708333333","0.0","49.4","52.4","0.0"
"2/22/2019 04:30:00 AM PST","43518.1875","0.0","49.3","52.3","0.0"
"2/22/2019 04:45:00 AM PST","43518.19791666667","0.0","49.0","52.0","0.0"
"2/22/2019 05:00:00 AM PST","43518.20833333333","0.0","49.0","52.2","0.0"
"2/22/2019 05:15:00 AM PST","43518.21875","0.0","48.8","51.9","0.0"
"2/22/2019 05:30:00 AM PST","43518.22916666667","0.0","48.8","51.9","0.0"
"2/22/2019 05:45:00 AM PST","43518.23958333333","0.0","48.7","51.8","0.0"
"2/22/2019 06:00:00 AM PST","43518.25","0.0","48.5","51.7","0.0"
"2/22/2019 06:15:00 AM PST","43518.26041666667","0.0","48.4","51.5","0.0"
"2/22/2019 06:30:00 AM PST","43518.27083333333","0.0","48.3","51.5","0.0"
"2/22/2019 06:45:00 AM PST","43518.28125","0.0","48.4","51.3","0.0"
"2/22/2019 07:00:00 AM PST","43518.29166666667","0.0","48.2","51.4","0.0"
"2/22/2019 07:15:00 AM PST","43518.30208333333","0.0","48.1","51.2","0.0"
"2/22/2019 07:30:00 AM PST","43518.3125","0.0","48.0","51.1","0.0"
"2/22/2019 07:45:00 AM PST","43518.32291666667","0.0","47.8","51.0","0.0"
"2/22/2019 08:00:00 AM PST","43518.33333333333","0.0","48.0","51.1","0.0"
"2/22/2019 08:15:00 AM PST","43518.34375","0.0","47.8","50.8","0.0"
"2/22/2019 08:30:00 AM PST","43518.35416666667","0.0","47.8","50.9","0.0"
"2/22/2019 08:45:00 AM PST","43518.36458333333","0.0","47.6","50.8","0.0"
"2/22/2019 09:00:00 AM PST","43518.375","0.0","47.8","57.0","0.0"
"2/22/2019 09:15:00 AM PST","43518.38541666667","29.4","60.2","64.7","4.2"
"2/22/2019 09:30:00 AM PST","43518.39583333333","24.699999","55.9","62.5","7.8999996"
"2/22/2019 09:45:00 AM PST","43518.40625","42.6","61.3","61.5","6.3999996"
"2/22/2019 10:00:00 AM PST","43518.41666666667","45.0","61.1","61.3","20.5"
"2/22/2019 10:15:00 AM PST","43518.42708333333","59.199997","53.5","68.7","26.9"
"2/22/2019 10:30:00 AM PST","43518.4375","54.3","54.3","65.3","22.699999"
"2/22/2019 10:45:00 AM PST","43518.44791666667","29.8","61.0","61.4","4.6"
"2/22/2019 11:00:00 AM PST","43518.45833333333","48.6","56.6","65.2","21.9"
"2/22/2019 11:15:00 AM PST","43518.46875","0.0","57.4","57.1","0.0"
"2/22/2019 11:30:00 AM PST","43518.47916666667","0.0","56.6","57.3","0.0"
"2/22/2019 11:45:00 AM PST","43518.48958333333","0.0","56.0","57.8","0.0"
"2/22/2019 12:00:00 PM PST","43518.5","0.0","55.3","58.8","0.0"
"2/22/2019 12:15:00 PM PST","43518.51041666667","0.0","55.2","59.7","0.0"
"2/22/2019 12:30:00 PM PST","43518.52083333333","0.0","55.0","60.4","0.0"
"2/22/2019 12:45:00 PM PST","43518.53125","0.0","54.9","61.4","0.0"
"2/22/2019 01:00:00 PM PST","43518.54166666667","0.0","54.8","62.1","0.0"
"2/22/2019 01:15:00 PM PST","43518.55208333333","0.0","54.6","62.7","0.0"
"2/22/2019 01:30:00 PM PST","43518.5625","0.0","54.6","63.2","0.0"
"2/22/2019 01:45:00 PM PST","43518.57291666667","0.0","54.4","63.4","0.0"
"2/22/2019 02:00:00 PM PST","43518.58333333333","0.0","54.5","63.5","0.0"
"2/22/2019 02:15:00 PM PST","43518.59375","0.0","54.5","62.7","0.0"
"2/22/2019 02:30:00 PM PST","43518.60416666667","0.0","54.3","61.7","0.0"
"2/22/2019 02:45:00 PM PST","43518.61458333333","0.0","54.2","61.0","0.0"
"2/22/2019 03:00:00 PM PST","43518.625","0.0","54.3","60.4","0.0"
"2/22/2019 03:15:00 PM PST","43518.63541666667","0.0","54.2","59.9","0.0"
"2/22/2019 03:30:00 PM PST","43518.64583333333","0.0","54.4","59.7","0.0"
"2/22/2019 03:45:00 PM PST","43518.65625","0.0","54.2","59.5","0.0"
"2/22/2019 04:00:00 PM PST","43518.66666666667","0.0","54.4","59.3","0.0"
"2/22/2019 04:15:00 PM PST","43518.67708333333","0.0","54.4","59.1","0.0"
"2/22/2019 04:30:00 PM PST","43518.6875","0.0","54.4","58.9","0.0"
"2/22/2019 04:45:00 PM PST","43518.69791666667","0.0","54.5","58.8","0.0"
"2/22/2019 05:00:00 PM PST","43518.70833333333","0.0","54.5","58.7","0.0"
"2/22/2019 05:15:00 PM PST","43518.71875","0.0","54.5","58.5","0.0"
"2/22/2019 05:30:00 PM PST","43518.72916666667","0.0","54.2","58.4","0.0"
"2/22/2019 05:45:00 PM PST","43518.73958333333","0.0","54.4","58.3","0.0"
"2/22/2019 06:00:00 PM PST","43518.75","0.0","54.1","58.3","0.0"
"2/22/2019 06:15:00 PM PST","43518.76041666667","0.0","54.2","58.2","0.0"
"2/22/2019 06:30:00 PM PST","43518.77083333333","0.0","54.2","58.0","0.0"
"2/22/2019 06:45:00 PM PST","43518.78125","0.0","54.3","57.9","0.0"
"2/22/2019 07:00:00 PM PST","43518.79166666667","0.0","54.2","57.8","0.0"
"2/22/2019 07:15:00 PM PST","43518.80208333333","0.0","54.1","57.7","0.0"
"2/22/2019 07:30:00 PM PST","43518.8125","0.0","54.2","57.6","0.0"
"2/22/2019 07:45:00 PM PST","43518.82291666667","0.0","54.0","57.5","0.0"
"2/22/2019 08:00:00 PM PST","43518.83333333333","0.0","53.9","57.4","0.0"
"2/22/2019 08:15:00 PM PST","43518.84375","0.0","53.9","57.3","0.0"
"2/22/2019 08:30:00 PM PST","43518.85416666667","0.0","54.0","57.1","0.0"
"2/22/2019 08:45:00 PM PST","43518.86458333333","0.0","53.8","57.0","0.0"
"2/22/2019 09:00:00 PM PST","43518.875","0.0","53.9","56.9","0.0"
"2/22/2019 09:15:00 PM PST","43518.88541666667","0.0","53.6","56.9","0.0"
"2/22/2019 09:30:00 PM PST","43518.89583333333","0.0","53.5","56.7","0.0"
"2/22/2019 09:45:00 PM PST","43518.90625","0.0","62.7","64.8","0.0"
"2/22/2019 10:00:00 PM PST","43518.91666666667","31.8","60.2","65.4","7.8999996"
"2/22/2019 10:15:00 PM PST","43518.92708333333","26.9","56.4","63.3","5.2999997"
"2/22/2019 10:30:00 PM PST","43518.9375","15.2","58.0","64.0","1.3"
"2/22/2019 10:45:00 PM PST","43518.94791666667","28.699999","59.4","63.4","6.1"
"2/22/2019 11:00:00 PM PST","43518.95833333333","26.4","59.0","62.7","5.1"
"2/22/2019 11:15:00 PM PST","43518.96875","25.699999","60.3","65.4","3.8"
"2/22/2019 11:30:00 PM PST","43518.97916666667","31.9","58.8","65.6","7.5"
"2/22/2019 11:45:00 PM PST","43518.98958333333","39.899998","56.2","66.5","16.8"
"2/23/2019 12:00:00 AM PST","43519.0","26.699999","57.9","63.6","11.3"
"2/23/2019 12:15:00 AM PST","43519.01041666667","13.5","59.3","62.2","1.1"
"2/23/2019 12:30:00 AM PST","43519.02083333333","40.3","58.1","67.6","11.2"
"2/23/2019 12:45:00 AM PST","43519.03125","21.5","58.5","61.7","3.0"
"2/23/2019 01:00:00 AM PST","43519.04166666667","40.3","56.5","65.7","12.0"
"2/23/2019 01:15:00 AM PST","43519.05208333333","21.9","57.2","60.3","1.5"
"2/23/2019 01:30:00 AM PST","43519.0625","45.399998","54.6","66.7","13.7"
"2/23/2019 01:45:00 AM PST","43519.07291666667","28.4","62.3","60.6","5.1"
"2/23/2019 02:00:00 AM PST","43519.08333333333","33.7","58.9","60.0","4.5"
"2/23/2019 02:15:00 AM PST","43519.09375","39.899998","53.6","60.3","23.699999"
"2/23/2019 02:30:00 AM PST","43519.10416666667","58.5","51.5","63.5","21.199999"
"2/23/2019 02:45:00 AM PST","43519.11458333333","59.0","52.8","56.5","26.0"
"2/23/2019 03:00:00 AM PST","43519.125","0.0","58.4","58.2","0.0"
"2/23/2019 03:15:00 AM PST","43519.13541666667","0.0","55.3","58.1","0.0"
"2/23/2019 03:30:00 AM PST","43519.14583333333","0.0","54.2","58.2","0.0"
"2/23/2019 03:45:00 AM PST","43519.15625","0.0","53.8","58.3","0.0"
"2/23/2019 04:00:00 AM PST","43519.16666666667","0.0","53.8","58.4","0.0"
"2/23/2019 04:15:00 AM PST","43519.17708333333","0.0","53.4","58.2","0.0"
"2/23/2019 04:30:00 AM PST","43519.1875","0.0","53.4","58.1","0.0"
"2/23/2019 04:45:00 AM PST","43519.19791666667","0.0","53.0","58.0","0.0"
"2/23/2019 05:00:00 AM PST","43519.20833333333","0.0","52.9","58.0","0.0"
"2/23/2019 05:15:00 AM PST","43519.21875","0.0","52.5","57.9","0.0"
"2/23/2019 05:30:00 AM PST","43519.22916666667","0.0","52.5","57.7","0.0"
"2/23/2019 05:45:00 AM PST","43519.23958333333","0.0","52.3","57.5","0.0"
"2/23/2019 06:00:00 AM PST","43519.25","0.0","52.4","57.4","0.0"
"2/23/2019 06:15:00 AM PST","43519.26041666667","0.0","52.3","57.2","0.0"
"2/23/2019 06:30:00 AM PST","43519.27083333333","0.0","52.2","57.2","0.0"
"2/23/2019 06:45:00 AM PST","43519.28125","0.0","52.1","57.1","0.0"
"2/23/2019 07:00:00 AM PST","43519.29166666667","0.0","52.2","56.9","0.0"
"2/23/2019 07:15:00 AM PST","43519.30208333333","0.0","51.9","57.0","0.0"
"2/23/2019 07:30:00 AM PST","43519.3125","0.0","51.8","57.0","0.0"
"2/23/2019 07:45:00 AM PST","43519.32291666667","0.0","51.7","56.8","0.0"
"2/23/2019 08:00:00 AM PST","43519.33333333333","0.0","51.7","56.8","0.0"
"2/23/2019 08:15:00 AM PST","43519.34375","0.0","51.6","57.0","0.0"
"2/23/2019 08:30:00 AM PST","43519.35416666667","0.0","51.8","56.8","0.0"
"2/23/2019 08:45:00 AM PST","43519.36458333333","0.0","51.7","57.0","0.0"
"2/23/2019 09:00:00 AM PST","43519.375","0.0","51.6","56.9","0.0"
"2/23/2019 09:15:00 AM PST","43519.38541666667","0.0","51.5","56.8","0.0"
"2/23/2019 09:30:00 AM PST","43519.39583333333","0.0","51.6","56.9","0.0"
"2/23/2019 09:45:00 AM PST","43519.40625","0.0","51.8","56.9","0.0"
"2/23/2019 10:00:00 AM PST","43519.41666666667","0.0","51.8","56.9","0.0"
"2/23/2019 10:15:00 AM PST","43519.42708333333","0.0","51.6","57.0","0.0"
"2/23/2019 10:30:00 AM PST","43519.4375","0.0","51.8","57.1","0.0"
"2/23/2019 10:45:00 AM PST","43519.44791666667","0.0","51.9","57.0","0.0"
"2/23/2019 11:00:00 AM PST","43519.45833333333","0.0","51.9","57.1","0.0"
"2/23/2019 11:15:00 AM PST","43519.46875","0.0","52.2","57.3","0.0"
"2/23/2019 11:30:00 AM PST","43519.47916666667","0.0","52.4","57.4","0.0"
"2/23/2019 11:45:00 AM PST","43519.48958333333","0.0","52.4","58.1","0.0"
"2/23/2019 12:00:00 PM PST","43519.5","0.0","52.5","59.0","0.0"
"2/23/2019 12:15:00 PM PST","43519.51041666667","0.0","52.9","59.7","0.0"
"2/23/2019 12:30:00 PM PST","43519.52083333333","0.0","52.8","60.3","0.0"
"2/23/2019 12:45:00 PM PST","43519.53125","0.0","53.0","61.1","0.0"
"2/23/2019 01:00:00 PM PST","43519.54166666667","0.0","52.8","61.7","0.0"
"2/23/2019 01:15:00 PM PST","43519.55208333333","0.0","53.1","62.2","0.0"
"2/23/2019 01:30:00 PM PST","43519.5625","0.0","53.0","62.4","0.0"
"2/23/2019 01:45:00 PM PST","43519.57291666667","0.0","52.8","62.5","0.0"
"2/23/2019 02:00:00 PM PST","43519.58333333333","0.0","52.9","62.6","0.0"
"2/23/2019 02:15:00 PM PST","43519.59375","0.0","52.9","62.0","0.0"
"2/23/2019 02:30:00 PM PST","43519.60416666667","0.0","53.0","61.5","0.0"
"2/23/2019 02:45:00 PM PST","43519.61458333333","0.0","52.8","61.0","0.0"
"2/23/2019 03:00:00 PM PST","43519.625","0.0","52.8","60.7","0.0"
"2/23/2019 03:15:00 PM PST","43519.63541666667","0.0","52.9","60.4","0.0"
"2/23/2019 03:30:00 PM PST","43519.64583333333","0.0","52.7","60.1","0.0"
"2/23/2019 03:45:00 PM PST","43519.65625","0.0","52.9","60.0","0.0"
"2/23/2019 04:00:00 PM PST","43519.66666666667","0.0","52.6","59.8","0.0"
"2/23/2019 04:15:00 PM PST","43519.67708333333","0.0","52.6","59.6","0.0"
"2/23/2019 04:30:00 PM PST","43519.6875","0.0","52.4","59.4","0.0"
"2/23/2019 04:45:00 PM PST","43519.69791666667","0.0","52.4","59.3","0.0"
"2/23/2019 05:00:00 PM PST","43519.70833333333","0.0","52.4","59.2","0.0"
"2/23/2019 05:15:00 PM PST","43519.71875","0.0","52.4","59.1","0.0"
"2/23/2019 05:30:00 PM PST","43519.72916666667","0.0","52.6","59.0","0.0"
"2/23/2019 05:45:00 PM PST","43519.73958333333","0.0","52.4","58.9","0.0"
"2/23/2019 06:00:00 PM PST","43519.75","0.0","52.4","58.8","0.0"
"2/23/2019 06:15:00 PM PST","43519.76041666667","0.0","52.4","58.7","0.0"
"2/23/2019 06:30:00 PM PST","43519.77083333333","0.0","52.5","58.6","0.0"
"2/23/2019 06:45:00 PM PST","43519.78125","0.0","52.6","58.5","0.0"
"2/23/2019 07:00:00 PM PST","43519.79166666667","0.0","52.4","58.4","0.0"
"2/23/2019 07:15:00 PM PST","43519.80208333333","0.0","52.6","58.3","0.0"
"2/23/2019 07:30:00 PM PST","43519.8125","0.0","52.4","58.2","0.0"
"2/23/2019 07:45:00 PM PST","43519.82291666667","0.0","52.6","58.1","0.0"
"2/23/2019 08:00:00 PM PST","43519.83333333333","0.0","52.5","58.0","0.0"
"2/23/2019 08:15:00 PM PST","43519.84375","0.0","52.4","57.9","0.0"
"2/23/2019 08:30:00 PM PST","43519.85416666667","0.0","52.4","57.8","0.0"
"2/23/2019 08:45:00 PM PST","43519.86458333333","0.0","52.5","57.7","0.0"
"2/23/2019 09:00:00 PM PST","43519.875","0.0","52.6","57.6","0.0"
"2/23/2019 09:15:00 PM PST","43519.88541666667","0.0","52.4","57.5","0.0"
"2/23/2019 09:30:00 PM PST","43519.89583333333","0.0","52.6","57.5","0.0"
"2/23/2019 09:45:00 PM PST","43519.90625","0.0","52.6","57.3","0.0"
"2/23/2019 10:00:00 PM PST","43519.91666666667","10.0","54.4","53.3","0.39999998"
"2/23/2019 10:15:00 PM PST","43519.92708333333","10.0","65.1","67.4","0.39999998"
"2/23/2019 10:30:00 PM PST","43519.9375","33.2","59.5","64.1","9.599999"
"2/23/2019 10:45:00 PM PST","43519.94791666667","22.4","62.5","66.5","3.5"
"2/23/2019 11:00:00 PM PST","43519.95833333333","29.199999","60.3","64.5","6.7"
"2/23/2019 11:15:00 PM PST","43519.96875","18.9","62.2","65.7","2.2"
"2/23/2019 11:30:00 PM PST","43519.97916666667","30.199999","59.8","64.4","7.3999996"
"2/23/2019 11:45:00 PM PST","43519.98958333333","22.4","62.9","66.2","3.1999998"
"2/24/2019 12:00:00 AM PST","43520.0","31.099998","59.8","64.3","7.7"
"2/24/2019 12:15:00 AM PST","43520.01041666667","39.1","58.1","61.0","15.4"
"2/24/2019 12:30:00 AM PST","43520.02083333333","0.0","56.0","58.0","0.0"
"2/24/2019 12:45:00 AM PST","43520.03125","0.0","56.5","58.4","0.0"
"2/24/2019 01:00:00 AM PST","43520.04166666667","0.0","56.2","58.9","0.0"
"2/24/2019 01:15:00 AM PST","43520.05208333333","0.0","56.2","58.9","0.0"
"2/24/2019 01:30:00 AM PST","43520.0625","0.0","56.1","58.9","0.0"
"2/24/2019 01:45:00 AM PST","43520.07291666667","0.0","56.0","58.7","0.0"
"2/24/2019 02:00:00 AM PST","43520.08333333333","0.0","55.8","58.4","0.0"
"2/24/2019 02:15:00 AM PST","43520.09375","0.0","55.6","58.4","0.0"
"2/24/2019 02:30:00 AM PST","43520.10416666667","0.0","55.4","58.1","0.0"
"2/24/2019 02:45:00 AM PST","43520.11458333333","0.0","55.4","57.9","0.0"
"2/24/2019 03:00:00 AM PST","43520.125","0.0","55.5","57.9","0.0"
"2/24/2019 03:15:00 AM PST","43520.13541666667","0.0","55.4","57.6","0.0"
"2/24/2019 03:30:00 AM PST","43520.14583333333","0.0","55.3","57.4","0.0"
"2/24/2019 03:45:00 AM PST","43520.15625","0.0","55.1","57.4","0.0"
"2/24/2019 04:00:00 AM PST","43520.16666666667","0.0","55.2","57.2","0.0"
"2/24/2019 04:15:00 AM PST","43520.17708333333","0.0","55.1","57.2","0.0"
"2/24/2019 04:30:00 AM PST","43520.1875","0.0","54.9","57.0","0.0"
"2/24/2019 04:45:00 AM PST","43520.19791666667","0.0","54.8","57.0","0.0"
"2/24/2019 05:00:00 AM PST","43520.20833333333","0.0","54.9","56.9","0.0"
"2/24/2019 05:15:00 AM PST","43520.21875","0.0","54.7","57.0","0.0"
"2/24/2019 05:30:00 AM PST","43520.22916666667","0.0","54.8","56.8","0.0"
"2/24/2019 05:45:00 AM PST","43520.23958333333","0.0","54.6","56.9","0.0"
"2/24/2019 06:00:00 AM PST","43520.25","0.0","54.4","56.9","0.0"
"2/24/2019 06:15:00 AM PST","43520.26041666667","0.0","54.6","56.8","0.0"
"2/24/2019 06:30:00 AM PST","43520.27083333333","0.0","54.4","56.7","0.0"
"2/24/2019 06:45:00 AM PST","43520.28125","0.0","54.3","56.7","0.0"
"2/24/2019 07:00:00 AM PST","43520.29166666667","0.0","54.4","56.7","0.0"
"2/24/2019 07:15:00 AM PST","43520.30208333333","0.0","54.2","56.5","0.0"
"2/24/2019 07:30:00 AM PST","43520.3125","0.0","54.2","56.3","0.0"
"2/24/2019 07:45:00 AM PST","43520.32291666667","0.0","54.1","56.4","0.0"
"2/24/2019 08:00:00 AM PST","43520.33333333333","0.0","54.2","56.4","0.0"
"2/24/2019 08:15:00 AM PST","43520.34375","0.0","54.2","56.4","0.0"
"2/24/2019 08:30:00 AM PST","43520.35416666667","0.0","54.1","56.2","0.0"
"2/24/2019 08:45:00 AM PST","43520.36458333333","0.0","54.1","56.3","0.0"
"2/24/2019 09:00:00 AM PST","43520.375","0.0","54.0","56.3","0.0"
"2/24/2019 09:15:00 AM PST","43520.38541666667","0.0","54.1","56.3","0.0"
"2/24/2019 09:30:00 AM PST","43520.39583333333","0.0","53.9","56.3","0.0"
"2/24/2019 09:45:00 AM PST","43520.40625","0.0","53.9","56.4","0.0"
"2/24/2019 10:00:00 AM PST","43520.41666666667","0.0","54.1","56.5","0.0"
"2/24/2019 10:15:00 AM PST","43520.42708333333","0.0","54.1","56.7","0.0"
