"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/24/2019 10:30:00 AM PST","43520.4375","0.0","54.3","56.9","0.0"
"2/24/2019 10:45:00 AM PST","43520.44791666667","0.0","54.4","57.1","0.0"
"2/24/2019 11:00:00 AM PST","43520.45833333333","0.0","54.3","57.3","0.0"
"2/24/2019 11:15:00 AM PST","43520.46875","0.0","54.6","57.6","0.0"
"2/24/2019 11:30:00 AM PST","43520.47916666667","0.0","54.7","57.9","0.0"
"2/24/2019 11:45:00 AM PST","43520.48958333333","0.0","55.1","58.3","0.0"
"2/24/2019 12:00:00 PM PST","43520.5","0.0","55.2","58.8","0.0"
"2/24/2019 12:15:00 PM PST","43520.51041666667","0.0","55.3","59.2","0.0"
"2/24/2019 12:30:00 PM PST","43520.52083333333","0.0","55.5","59.5","0.0"
"2/24/2019 12:45:00 PM PST","43520.53125","0.0","55.5","59.8","0.0"
"2/24/2019 01:00:00 PM PST","43520.54166666667","0.0","55.7","60.1","0.0"
"2/24/2019 01:15:00 PM PST","43520.55208333333","0.0","55.9","60.2","0.0"
"2/24/2019 01:30:00 PM PST","43520.5625","0.0","55.8","61.4","0.0"
"2/24/2019 01:45:00 PM PST","43520.57291666667","0.0","55.9","62.1","0.0"
"2/24/2019 02:00:00 PM PST","43520.58333333333","0.0","55.7","62.1","0.0"
"2/24/2019 02:15:00 PM PST","43520.59375","0.0","55.9","61.6","0.0"
"2/24/2019 02:30:00 PM PST","43520.60416666667","0.0","55.7","61.0","0.0"
"2/24/2019 02:45:00 PM PST","43520.61458333333","0.0","55.6","60.5","0.0"
"2/24/2019 03:00:00 PM PST","43520.625","0.0","55.6","60.2","0.0"
"2/24/2019 03:15:00 PM PST","43520.63541666667","0.0","55.4","60.0","0.0"
"2/24/2019 03:30:00 PM PST","43520.64583333333","0.0","55.4","59.8","0.0"
"2/24/2019 03:45:00 PM PST","43520.65625","0.0","55.5","59.7","0.0"
"2/24/2019 04:00:00 PM PST","43520.66666666667","0.0","55.3","59.6","0.0"
"2/24/2019 04:15:00 PM PST","43520.67708333333","0.0","55.4","59.5","0.0"
"2/24/2019 04:30:00 PM PST","43520.6875","0.0","55.0","59.4","0.0"
"2/24/2019 04:45:00 PM PST","43520.69791666667","0.0","54.9","59.3","0.0"
"2/24/2019 05:00:00 PM PST","43520.70833333333","0.0","54.7","59.3","0.0"
"2/24/2019 05:15:00 PM PST","43520.71875","0.0","54.7","59.2","0.0"
"2/24/2019 05:30:00 PM PST","43520.72916666667","0.0","54.9","59.2","0.0"
"2/24/2019 05:45:00 PM PST","43520.73958333333","0.0","54.9","59.1","0.0"
"2/24/2019 06:00:00 PM PST","43520.75","0.0","54.8","59.0","0.0"
"2/24/2019 06:15:00 PM PST","43520.76041666667","0.0","54.9","59.0","0.0"
"2/24/2019 06:30:00 PM PST","43520.77083333333","0.0","54.9","58.9","0.0"
"2/24/2019 06:45:00 PM PST","43520.78125","0.0","54.7","58.9","0.0"
"2/24/2019 07:00:00 PM PST","43520.79166666667","0.0","54.7","58.8","0.0"
"2/24/2019 07:15:00 PM PST","43520.80208333333","0.0","54.9","58.7","0.0"
"2/24/2019 07:30:00 PM PST","43520.8125","0.0","54.9","58.7","0.0"
"2/24/2019 07:45:00 PM PST","43520.82291666667","0.0","54.7","58.6","0.0"
"2/24/2019 08:00:00 PM PST","43520.83333333333","0.0","54.8","58.5","0.0"
"2/24/2019 08:15:00 PM PST","43520.84375","0.0","54.9","58.5","0.0"
"2/24/2019 08:30:00 PM PST","43520.85416666667","0.0","54.7","58.4","0.0"
"2/24/2019 08:45:00 PM PST","43520.86458333333","0.0","54.9","58.3","0.0"
"2/24/2019 09:00:00 PM PST","43520.875","0.0","54.9","58.3","0.0"
"2/24/2019 09:15:00 PM PST","43520.88541666667","0.0","54.9","58.2","0.0"
"2/24/2019 09:30:00 PM PST","43520.89583333333","0.0","54.7","58.1","0.0"
"2/24/2019 09:45:00 PM PST","43520.90625","0.0","59.6","62.1","0.0"
"2/24/2019 10:00:00 PM PST","43520.91666666667","41.5","62.3","68.9","18.0"
"2/24/2019 10:15:00 PM PST","43520.92708333333","36.1","59.3","64.6","12.099999"
"2/24/2019 10:30:00 PM PST","43520.9375","27.4","62.8","67.2","5.5"
"2/24/2019 10:45:00 PM PST","43520.94791666667","43.7","60.4","65.6","14.9"
"2/24/2019 11:00:00 PM PST","43520.95833333333","25.1","61.5","65.8","4.4"
"2/24/2019 11:15:00 PM PST","43520.96875","34.399998","60.8","65.9","10.7"
"2/24/2019 11:30:00 PM PST","43520.97916666667","29.0","60.9","65.3","6.3999996"
"2/24/2019 11:45:00 PM PST","43520.98958333333","39.899998","59.9","65.0","16.4"
"2/25/2019 12:00:00 AM PST","43521.0","30.9","59.6","63.8","7.7"
"2/25/2019 12:15:00 AM PST","43521.01041666667","12.799999","63.3","65.4","0.7"
"2/25/2019 12:30:00 AM PST","43521.02083333333","31.0","60.2","63.2","7.8999996"
"2/25/2019 12:45:00 AM PST","43521.03125","16.699999","63.7","66.0","1.4"
"2/25/2019 01:00:00 AM PST","43521.04166666667","28.3","60.7","63.5","6.0"
"2/25/2019 01:15:00 AM PST","43521.05208333333","15.4","62.0","64.4","1.1"
"2/25/2019 01:30:00 AM PST","43521.0625","36.2","61.4","64.9","12.3"
"2/25/2019 01:45:00 AM PST","43521.07291666667","19.699999","63.6","66.1","2.2"
"2/25/2019 02:00:00 AM PST","43521.08333333333","28.3","60.3","63.2","6.0"
"2/25/2019 02:15:00 AM PST","43521.09375","23.6","63.9","66.6","3.6"
"2/25/2019 02:30:00 AM PST","43521.10416666667","23.9","61.5","64.0","3.6999998"
"2/25/2019 02:45:00 AM PST","43521.11458333333","27.599998","62.1","64.7","5.6"
"2/25/2019 03:00:00 AM PST","43521.125","24.6","59.3","61.3","4.1"
"2/25/2019 03:15:00 AM PST","43521.13541666667","14.799999","61.9","63.4","1.0"
"2/25/2019 03:30:00 AM PST","43521.14583333333","28.5","59.2","61.3","6.2"
"2/25/2019 03:45:00 AM PST","43521.15625","0.0","56.1","57.6","0.0"
"2/25/2019 04:00:00 AM PST","43521.16666666667","0.0","56.3","57.5","0.0"
"2/25/2019 04:15:00 AM PST","43521.17708333333","0.0","56.5","58.2","0.0"
"2/25/2019 04:30:00 AM PST","43521.1875","0.0","56.4","58.4","0.0"
"2/25/2019 04:45:00 AM PST","43521.19791666667","0.0","56.2","58.3","0.0"
"2/25/2019 05:00:00 AM PST","43521.20833333333","0.0","56.3","58.3","0.0"
"2/25/2019 05:15:00 AM PST","43521.21875","0.0","56.1","58.3","0.0"
"2/25/2019 05:30:00 AM PST","43521.22916666667","0.0","56.2","58.2","0.0"
"2/25/2019 05:45:00 AM PST","43521.23958333333","0.0","56.1","58.1","0.0"
"2/25/2019 06:00:00 AM PST","43521.25","0.0","56.1","57.9","0.0"
"2/25/2019 06:15:00 AM PST","43521.26041666667","0.0","56.2","57.8","0.0"
"2/25/2019 06:30:00 AM PST","43521.27083333333","0.0","56.2","57.8","0.0"
"2/25/2019 06:45:00 AM PST","43521.28125","0.0","56.1","57.7","0.0"
"2/25/2019 07:00:00 AM PST","43521.29166666667","0.0","56.0","57.6","0.0"
"2/25/2019 07:15:00 AM PST","43521.30208333333","0.0","55.8","57.5","0.0"
"2/25/2019 07:30:00 AM PST","43521.3125","0.0","55.7","57.5","0.0"
"2/25/2019 07:45:00 AM PST","43521.32291666667","0.0","55.7","57.5","0.0"
"2/25/2019 08:00:00 AM PST","43521.33333333333","0.0","55.7","57.5","0.0"
"2/25/2019 08:15:00 AM PST","43521.34375","0.0","55.7","57.5","0.0"
"2/25/2019 08:30:00 AM PST","43521.35416666667","0.0","55.7","57.5","0.0"
"2/25/2019 08:45:00 AM PST","43521.36458333333","0.0","55.7","57.5","0.0"
"2/25/2019 09:00:00 AM PST","43521.375","0.0","55.6","57.5","0.0"
"2/25/2019 09:15:00 AM PST","43521.38541666667","0.0","55.6","57.4","0.0"
"2/25/2019 09:30:00 AM PST","43521.39583333333","0.0","55.7","57.4","0.0"
"2/25/2019 09:45:00 AM PST","43521.40625","0.0","56.0","57.5","0.0"
"2/25/2019 10:00:00 AM PST","43521.41666666667","0.0","55.9","57.5","0.0"
"2/25/2019 10:15:00 AM PST","43521.42708333333","0.0","56.2","57.5","0.0"
"2/25/2019 10:30:00 AM PST","43521.4375","0.0","56.4","57.6","0.0"
"2/25/2019 10:45:00 AM PST","43521.44791666667","0.0","56.8","58.0","0.0"
"2/25/2019 11:00:00 AM PST","43521.45833333333","0.0","57.2","58.3","0.0"
"2/25/2019 11:15:00 AM PST","43521.46875","0.0","57.4","58.6","0.0"
"2/25/2019 11:30:00 AM PST","43521.47916666667","0.0","57.9","59.2","0.0"
"2/25/2019 11:45:00 AM PST","43521.48958333333","0.0","58.3","59.9","0.0"
"2/25/2019 12:00:00 PM PST","43521.5","0.0","58.5","61.0","0.0"
"2/25/2019 12:15:00 PM PST","43521.51041666667","0.0","58.8","61.6","0.0"
"2/25/2019 12:30:00 PM PST","43521.52083333333","0.0","59.0","61.5","0.0"
"2/25/2019 12:45:00 PM PST","43521.53125","0.0","59.3","61.7","0.0"
"2/25/2019 01:00:00 PM PST","43521.54166666667","0.0","59.4","61.9","0.0"
"2/25/2019 01:15:00 PM PST","43521.55208333333","0.0","59.5","62.2","0.0"
"2/25/2019 01:30:00 PM PST","43521.5625","0.0","59.5","62.1","0.0"
"2/25/2019 01:45:00 PM PST","43521.57291666667","0.0","59.6","62.2","0.0"
"2/25/2019 02:00:00 PM PST","43521.58333333333","0.0","59.7","62.3","0.0"
"2/25/2019 02:15:00 PM PST","43521.59375","0.0","60.0","62.3","0.0"
"2/25/2019 02:30:00 PM PST","43521.60416666667","0.0","59.6","62.2","0.0"
"2/25/2019 02:45:00 PM PST","43521.61458333333","0.0","59.6","62.1","0.0"
"2/25/2019 03:00:00 PM PST","43521.625","0.0","59.4","62.0","0.0"
"2/25/2019 03:15:00 PM PST","43521.63541666667","0.0","59.5","62.0","0.0"
"2/25/2019 03:30:00 PM PST","43521.64583333333","0.0","59.4","62.0","0.0"
"2/25/2019 03:45:00 PM PST","43521.65625","0.0","59.1","61.8","0.0"
"2/25/2019 04:00:00 PM PST","43521.66666666667","0.0","59.0","61.6","0.0"
"2/25/2019 04:15:00 PM PST","43521.67708333333","0.0","58.9","61.5","0.0"
"2/25/2019 04:30:00 PM PST","43521.6875","0.0","58.6","61.3","0.0"
"2/25/2019 04:45:00 PM PST","43521.69791666667","0.0","58.7","61.2","0.0"
"2/25/2019 05:00:00 PM PST","43521.70833333333","0.0","58.5","61.1","0.0"
"2/25/2019 05:15:00 PM PST","43521.71875","0.0","58.3","60.9","0.0"
"2/25/2019 05:30:00 PM PST","43521.72916666667","0.0","58.1","60.8","0.0"
"2/25/2019 05:45:00 PM PST","43521.73958333333","0.0","57.9","60.7","0.0"
"2/25/2019 06:00:00 PM PST","43521.75","0.0","57.7","60.7","0.0"
"2/25/2019 06:15:00 PM PST","43521.76041666667","0.0","57.6","60.6","0.0"
"2/25/2019 06:30:00 PM PST","43521.77083333333","0.0","57.6","60.6","0.0"
"2/25/2019 06:45:00 PM PST","43521.78125","0.0","57.4","60.5","0.0"
"2/25/2019 07:00:00 PM PST","43521.79166666667","0.0","57.4","60.4","0.0"
"2/25/2019 07:15:00 PM PST","43521.80208333333","0.0","57.5","60.4","0.0"
"2/25/2019 07:30:00 PM PST","43521.8125","0.0","57.4","60.3","0.0"
"2/25/2019 07:45:00 PM PST","43521.82291666667","0.0","57.6","60.3","0.0"
"2/25/2019 08:00:00 PM PST","43521.83333333333","0.0","57.4","60.2","0.0"
"2/25/2019 08:15:00 PM PST","43521.84375","0.0","57.4","60.2","0.0"
"2/25/2019 08:30:00 PM PST","43521.85416666667","0.0","57.6","60.1","0.0"
"2/25/2019 08:45:00 PM PST","43521.86458333333","0.0","57.5","60.0","0.0"
"2/25/2019 09:00:00 PM PST","43521.875","0.0","57.6","59.9","0.0"
"2/25/2019 09:15:00 PM PST","43521.88541666667","0.0","57.4","59.9","0.0"
"2/25/2019 09:30:00 PM PST","43521.89583333333","0.0","57.4","59.8","0.0"
"2/25/2019 09:45:00 PM PST","43521.90625","23.3","66.7","71.0","4.4"
"2/25/2019 10:00:00 PM PST","43521.91666666667","59.899998","60.8","67.2","32.2"
"2/25/2019 10:15:00 PM PST","43521.92708333333","46.8","60.0","65.6","21.199999"
"2/25/2019 10:30:00 PM PST","43521.9375","32.6","61.5","66.5","9.0"
"2/25/2019 10:45:00 PM PST","43521.94791666667","39.8","61.3","67.0","16.199999"
"2/25/2019 11:00:00 PM PST","43521.95833333333","41.399998","60.5","65.8","16.699999"
"2/25/2019 11:15:00 PM PST","43521.96875","34.399998","62.1","67.3","10.5"
"2/25/2019 11:30:00 PM PST","43521.97916666667","46.899998","62.1","67.1","14.7"
"2/25/2019 11:45:00 PM PST","43521.98958333333","39.899998","60.2","65.6","15.599999"
"2/26/2019 12:00:00 AM PST","43522.0","34.2","62.9","67.9","10.4"
"2/26/2019 12:15:00 AM PST","43522.01041666667","45.1","61.3","66.6","15.5"
"2/26/2019 12:30:00 AM PST","43522.02083333333","31.8","60.1","64.4","6.7999997"
"2/26/2019 12:45:00 AM PST","43522.03125","32.5","62.2","66.4","8.9"
"2/26/2019 01:00:00 AM PST","43522.04166666667","38.399998","59.4","64.0","13.799999"
"2/26/2019 01:15:00 AM PST","43522.05208333333","13.4","62.5","64.6","0.79999995"
"2/26/2019 01:30:00 AM PST","43522.0625","30.699999","61.5","64.6","7.6"
"2/26/2019 01:45:00 AM PST","43522.07291666667","17.4","61.2","63.1","1.5"
"2/26/2019 02:00:00 AM PST","43522.08333333333","31.099998","59.5","62.4","7.8999996"
"2/26/2019 02:15:00 AM PST","43522.09375","0.0","56.9","58.6","0.0"
"2/26/2019 02:30:00 AM PST","43522.10416666667","0.0","57.0","58.7","0.0"
"2/26/2019 02:45:00 AM PST","43522.11458333333","0.0","57.1","59.4","0.0"
"2/26/2019 03:00:00 AM PST","43522.125","0.0","57.1","59.5","0.0"
"2/26/2019 03:15:00 AM PST","43522.13541666667","0.0","56.9","59.4","0.0"
"2/26/2019 03:30:00 AM PST","43522.14583333333","0.0","56.8","59.5","0.0"
"2/26/2019 03:45:00 AM PST","43522.15625","0.0","56.8","59.4","0.0"
"2/26/2019 04:00:00 AM PST","43522.16666666667","0.0","56.8","59.4","0.0"
"2/26/2019 04:15:00 AM PST","43522.17708333333","0.0","56.7","59.3","0.0"
"2/26/2019 04:30:00 AM PST","43522.1875","0.0","56.6","59.2","0.0"
"2/26/2019 04:45:00 AM PST","43522.19791666667","0.0","56.6","59.1","0.0"
"2/26/2019 05:00:00 AM PST","43522.20833333333","0.0","56.4","59.1","0.0"
"2/26/2019 05:15:00 AM PST","43522.21875","0.0","56.5","59.0","0.0"
"2/26/2019 05:30:00 AM PST","43522.22916666667","0.0","56.3","58.9","0.0"
"2/26/2019 05:45:00 AM PST","43522.23958333333","0.0","56.4","58.9","0.0"
"2/26/2019 06:00:00 AM PST","43522.25","0.0","56.2","58.8","0.0"
"2/26/2019 06:15:00 AM PST","43522.26041666667","0.0","56.4","58.8","0.0"
"2/26/2019 06:30:00 AM PST","43522.27083333333","0.0","56.3","58.8","0.0"
"2/26/2019 06:45:00 AM PST","43522.28125","0.0","56.2","58.7","0.0"
"2/26/2019 07:00:00 AM PST","43522.29166666667","0.0","56.1","58.6","0.0"
"2/26/2019 07:15:00 AM PST","43522.30208333333","0.0","56.1","58.6","0.0"
"2/26/2019 07:30:00 AM PST","43522.3125","0.0","56.2","58.6","0.0"
"2/26/2019 07:45:00 AM PST","43522.32291666667","0.0","56.1","58.6","0.0"
"2/26/2019 08:00:00 AM PST","43522.33333333333","0.0","56.0","58.6","0.0"
"2/26/2019 08:15:00 AM PST","43522.34375","0.0","56.1","58.6","0.0"
"2/26/2019 08:30:00 AM PST","43522.35416666667","0.0","56.2","58.7","0.0"
"2/26/2019 08:45:00 AM PST","43522.36458333333","0.0","56.2","58.7","0.0"
"2/26/2019 09:00:00 AM PST","43522.375","0.0","56.2","58.8","0.0"
"2/26/2019 09:15:00 AM PST","43522.38541666667","0.0","56.1","58.9","0.0"
"2/26/2019 09:30:00 AM PST","43522.39583333333","0.0","56.2","59.0","0.0"
"2/26/2019 09:45:00 AM PST","43522.40625","0.0","56.6","59.2","0.0"
"2/26/2019 10:00:00 AM PST","43522.41666666667","0.0","56.6","59.4","0.0"
"2/26/2019 10:15:00 AM PST","43522.42708333333","0.0","56.8","59.5","0.0"
"2/26/2019 10:30:00 AM PST","43522.4375","0.0","57.3","59.6","0.0"
"2/26/2019 10:45:00 AM PST","43522.44791666667","0.0","57.5","59.7","0.0"
"2/26/2019 11:00:00 AM PST","43522.45833333333","0.0","57.8","60.0","0.0"
"2/26/2019 11:15:00 AM PST","43522.46875","0.0","58.3","60.2","0.0"
"2/26/2019 11:30:00 AM PST","43522.47916666667","0.0","58.6","60.4","0.0"
"2/26/2019 11:45:00 AM PST","43522.48958333333","0.0","58.6","60.6","0.0"
"2/26/2019 12:00:00 PM PST","43522.5","0.0","59.0","60.7","0.0"
"2/26/2019 12:15:00 PM PST","43522.51041666667","0.0","58.9","60.6","0.0"
"2/26/2019 12:30:00 PM PST","43522.52083333333","0.0","58.8","60.6","0.0"
"2/26/2019 12:45:00 PM PST","43522.53125","0.0","59.1","60.6","0.0"
"2/26/2019 01:00:00 PM PST","43522.54166666667","0.0","58.9","60.6","0.0"
"2/26/2019 01:15:00 PM PST","43522.55208333333","0.0","59.1","60.7","0.0"
"2/26/2019 01:30:00 PM PST","43522.5625","0.0","59.0","60.7","0.0"
"2/26/2019 01:45:00 PM PST","43522.57291666667","0.0","59.1","60.8","0.0"
"2/26/2019 02:00:00 PM PST","43522.58333333333","0.0","59.1","60.8","0.0"
"2/26/2019 02:15:00 PM PST","43522.59375","0.0","59.2","60.9","0.0"
"2/26/2019 02:30:00 PM PST","43522.60416666667","0.0","59.1","60.9","0.0"
"2/26/2019 02:45:00 PM PST","43522.61458333333","0.0","59.2","60.9","0.0"
"2/26/2019 03:00:00 PM PST","43522.625","0.0","59.1","60.8","0.0"
"2/26/2019 03:15:00 PM PST","43522.63541666667","0.0","59.0","60.8","0.0"
"2/26/2019 03:30:00 PM PST","43522.64583333333","0.0","59.0","60.7","0.0"
"2/26/2019 03:45:00 PM PST","43522.65625","0.0","59.0","60.7","0.0"
"2/26/2019 04:00:00 PM PST","43522.66666666667","0.0","58.9","60.6","0.0"
"2/26/2019 04:15:00 PM PST","43522.67708333333","0.0","58.4","60.5","0.0"
"2/26/2019 04:30:00 PM PST","43522.6875","0.0","58.1","60.4","0.0"
"2/26/2019 04:45:00 PM PST","43522.69791666667","0.0","57.9","60.3","0.0"
"2/26/2019 05:00:00 PM PST","43522.70833333333","0.0","57.9","60.2","0.0"
"2/26/2019 05:15:00 PM PST","43522.71875","0.0","57.9","60.1","0.0"
"2/26/2019 05:30:00 PM PST","43522.72916666667","0.0","57.9","60.1","0.0"
"2/26/2019 05:45:00 PM PST","43522.73958333333","0.0","57.9","60.1","0.0"
"2/26/2019 06:00:00 PM PST","43522.75","0.0","57.9","60.1","0.0"
"2/26/2019 06:15:00 PM PST","43522.76041666667","0.0","57.9","60.0","0.0"
"2/26/2019 06:30:00 PM PST","43522.77083333333","0.0","57.8","60.0","0.0"
"2/26/2019 06:45:00 PM PST","43522.78125","0.0","57.9","60.0","0.0"
"2/26/2019 07:00:00 PM PST","43522.79166666667","0.0","57.8","60.0","0.0"
"2/26/2019 07:15:00 PM PST","43522.80208333333","0.0","57.7","60.0","0.0"
"2/26/2019 07:30:00 PM PST","43522.8125","0.0","57.7","59.9","0.0"
"2/26/2019 07:45:00 PM PST","43522.82291666667","0.0","57.7","59.9","0.0"
"2/26/2019 08:00:00 PM PST","43522.83333333333","0.0","57.7","59.9","0.0"
"2/26/2019 08:15:00 PM PST","43522.84375","0.0","57.7","59.9","0.0"
"2/26/2019 08:30:00 PM PST","43522.85416666667","0.0","57.7","59.8","0.0"
"2/26/2019 08:45:00 PM PST","43522.86458333333","0.0","57.6","59.8","0.0"
"2/26/2019 09:00:00 PM PST","43522.875","0.0","57.6","59.7","0.0"
"2/26/2019 09:15:00 PM PST","43522.88541666667","0.0","57.7","59.7","0.0"
"2/26/2019 09:30:00 PM PST","43522.89583333333","0.0","57.5","59.6","0.0"
"2/26/2019 09:45:00 PM PST","43522.90625","28.9","66.5","70.5","7.6"
"2/26/2019 10:00:00 PM PST","43522.91666666667","59.899998","60.3","66.5","33.1"
"2/26/2019 10:15:00 PM PST","43522.92708333333","44.6","59.3","64.7","20.4"
"2/26/2019 10:30:00 PM PST","43522.9375","35.0","62.7","67.4","11.0"
"2/26/2019 10:45:00 PM PST","43522.94791666667","53.399998","61.3","66.7","21.699999"
"2/26/2019 11:00:00 PM PST","43522.95833333333","49.0","59.5","64.8","23.6"
"2/26/2019 11:15:00 PM PST","43522.96875","38.0","61.2","66.2","14.099999"
"2/26/2019 11:30:00 PM PST","43522.97916666667","43.899998","61.5","67.2","16.9"
"2/26/2019 11:45:00 PM PST","43522.98958333333","48.7","60.0","65.5","20.0"
"2/27/2019 12:00:00 AM PST","43523.0","33.399998","62.3","66.2","9.7"
"2/27/2019 12:15:00 AM PST","43523.01041666667","49.1","61.9","66.8","16.5"
"2/27/2019 12:30:00 AM PST","43523.02083333333","48.399998","59.9","65.6","21.6"
"2/27/2019 12:45:00 AM PST","43523.03125","35.5","59.9","64.4","11.2"
"2/27/2019 01:00:00 AM PST","43523.04166666667","32.3","62.8","66.4","8.8"
"2/27/2019 01:15:00 AM PST","43523.05208333333","37.899998","59.6","64.1","13.7"
"2/27/2019 01:30:00 AM PST","43523.0625","30.199999","61.9","65.9","7.2"
"2/27/2019 01:45:00 AM PST","43523.07291666667","28.599998","58.4","61.1","5.2"
"2/27/2019 02:00:00 AM PST","43523.08333333333","23.9","63.4","65.8","3.8"
"2/27/2019 02:15:00 AM PST","43523.09375","0.0","60.0","62.2","0.0"
"2/27/2019 02:30:00 AM PST","43523.10416666667","0.0","59.9","62.0","0.0"
"2/27/2019 02:45:00 AM PST","43523.11458333333","0.0","59.4","61.7","0.0"
"2/27/2019 03:00:00 AM PST","43523.125","0.0","59.8","61.7","0.0"
"2/27/2019 03:15:00 AM PST","43523.13541666667","0.0","62.1","61.7","0.0"
"2/27/2019 03:30:00 AM PST","43523.14583333333","0.0","63.8","61.5","0.0"
"2/27/2019 03:45:00 AM PST","43523.15625","0.0","61.4","61.6","0.0"
"2/27/2019 04:00:00 AM PST","43523.16666666667","0.0","60.6","61.6","0.0"
"2/27/2019 04:15:00 AM PST","43523.17708333333","0.0","60.4","61.4","0.0"
"2/27/2019 04:30:00 AM PST","43523.1875","0.0","60.1","61.4","0.0"
"2/27/2019 04:45:00 AM PST","43523.19791666667","0.0","59.9","61.1","0.0"
"2/27/2019 05:00:00 AM PST","43523.20833333333","0.0","60.0","61.0","0.0"
"2/27/2019 05:15:00 AM PST","43523.21875","0.0","60.1","60.9","0.0"
"2/27/2019 05:30:00 AM PST","43523.22916666667","0.0","60.2","60.9","0.0"
"2/27/2019 05:45:00 AM PST","43523.23958333333","0.0","60.2","60.7","0.0"
"2/27/2019 06:00:00 AM PST","43523.25","0.0","59.9","60.5","0.0"
"2/27/2019 06:15:00 AM PST","43523.26041666667","0.0","59.6","60.3","0.0"
"2/27/2019 06:30:00 AM PST","43523.27083333333","0.0","59.2","60.3","0.0"
"2/27/2019 06:45:00 AM PST","43523.28125","0.0","58.8","60.3","0.0"
"2/27/2019 07:00:00 AM PST","43523.29166666667","0.0","58.9","60.4","0.0"
"2/27/2019 07:15:00 AM PST","43523.30208333333","0.0","58.9","60.3","0.0"
"2/27/2019 07:30:00 AM PST","43523.3125","0.0","58.7","60.2","0.0"
"2/27/2019 07:45:00 AM PST","43523.32291666667","0.0","58.7","60.1","0.0"
"2/27/2019 08:00:00 AM PST","43523.33333333333","0.0","58.6","60.2","0.0"
"2/27/2019 08:15:00 AM PST","43523.34375","0.0","58.6","60.1","0.0"
"2/27/2019 08:30:00 AM PST","43523.35416666667","0.0","58.7","60.1","0.0"
"2/27/2019 08:45:00 AM PST","43523.36458333333","0.0","58.8","60.2","0.0"
"2/27/2019 09:00:00 AM PST","43523.375","0.0","59.0","60.1","0.0"
"2/27/2019 09:15:00 AM PST","43523.38541666667","0.0","59.0","60.2","0.0"
"2/27/2019 09:30:00 AM PST","43523.39583333333","0.0","59.0","60.2","0.0"
"2/27/2019 09:45:00 AM PST","43523.40625","0.0","58.9","60.2","0.0"
"2/27/2019 10:00:00 AM PST","43523.41666666667","0.0","59.1","60.3","0.0"
"2/27/2019 10:15:00 AM PST","43523.42708333333","0.0","59.2","60.3","0.0"
"2/27/2019 10:30:00 AM PST","43523.4375","0.0","59.6","60.6","0.0"
"2/27/2019 10:45:00 AM PST","43523.44791666667","0.0","60.0","60.8","0.0"
"2/27/2019 11:00:00 AM PST","43523.45833333333","0.0","60.2","60.9","0.0"
"2/27/2019 11:15:00 AM PST","43523.46875","0.0","60.6","61.3","0.0"
"2/27/2019 11:30:00 AM PST","43523.47916666667","0.0","60.8","61.7","0.0"
"2/27/2019 11:45:00 AM PST","43523.48958333333","0.0","60.9","62.1","0.0"
"2/27/2019 12:00:00 PM PST","43523.5","0.0","61.1","62.1","0.0"
"2/27/2019 12:15:00 PM PST","43523.51041666667","0.0","61.4","62.4","0.0"
"2/27/2019 12:30:00 PM PST","43523.52083333333","0.0","61.5","63.4","0.0"
"2/27/2019 12:45:00 PM PST","43523.53125","0.0","61.9","64.2","0.0"
"2/27/2019 01:00:00 PM PST","43523.54166666667","0.0","62.2","64.6","0.0"
"2/27/2019 01:15:00 PM PST","43523.55208333333","0.0","62.3","64.6","0.0"
"2/27/2019 01:30:00 PM PST","43523.5625","0.0","62.4","65.0","0.0"
"2/27/2019 01:45:00 PM PST","43523.57291666667","0.0","62.6","65.0","0.0"
"2/27/2019 02:00:00 PM PST","43523.58333333333","0.0","62.7","65.3","0.0"
"2/27/2019 02:15:00 PM PST","43523.59375","0.0","62.8","65.1","0.0"
"2/27/2019 02:30:00 PM PST","43523.60416666667","0.0","62.8","64.8","0.0"
"2/27/2019 02:45:00 PM PST","43523.61458333333","0.0","62.6","64.7","0.0"
"2/27/2019 03:00:00 PM PST","43523.625","0.0","62.8","64.6","0.0"
"2/27/2019 03:15:00 PM PST","43523.63541666667","0.0","62.7","64.6","0.0"
"2/27/2019 03:30:00 PM PST","43523.64583333333","0.0","62.6","64.6","0.0"
"2/27/2019 03:45:00 PM PST","43523.65625","0.0","62.7","64.6","0.0"
"2/27/2019 04:00:00 PM PST","43523.66666666667","0.0","62.6","64.6","0.0"
"2/27/2019 04:15:00 PM PST","43523.67708333333","0.0","62.7","64.5","0.0"
"2/27/2019 04:30:00 PM PST","43523.6875","0.0","62.6","64.5","0.0"
"2/27/2019 04:45:00 PM PST","43523.69791666667","0.0","62.4","64.5","0.0"
"2/27/2019 05:00:00 PM PST","43523.70833333333","0.0","62.4","64.4","0.0"
"2/27/2019 05:15:00 PM PST","43523.71875","0.0","62.1","64.3","0.0"
"2/27/2019 05:30:00 PM PST","43523.72916666667","0.0","62.0","64.2","0.0"
"2/27/2019 05:45:00 PM PST","43523.73958333333","0.0","61.9","64.1","0.0"
"2/27/2019 06:00:00 PM PST","43523.75","0.0","61.9","64.0","0.0"
"2/27/2019 06:15:00 PM PST","43523.76041666667","0.0","61.7","63.9","0.0"
"2/27/2019 06:30:00 PM PST","43523.77083333333","0.0","61.5","63.8","0.0"
"2/27/2019 06:45:00 PM PST","43523.78125","0.0","61.5","63.7","0.0"
"2/27/2019 07:00:00 PM PST","43523.79166666667","0.0","61.3","63.7","0.0"
"2/27/2019 07:15:00 PM PST","43523.80208333333","0.0","61.2","63.7","0.0"
"2/27/2019 07:30:00 PM PST","43523.8125","0.0","61.2","63.6","0.0"
"2/27/2019 07:45:00 PM PST","43523.82291666667","0.0","61.2","63.5","0.0"
"2/27/2019 07:48:41.020 PM PST","43523.82547476851","","0.0","0.0",""
"2/27/2019 07:48:41.040 PM PST","43523.825475000005","0.0","","","0.0"
"2/27/2019 08:00:00 PM PST","43523.83333333333","0.0","61.0","63.5","0.0"
"2/27/2019 08:15:00 PM PST","43523.84375","0.0","61.1","63.4","0.0"
"2/27/2019 08:30:00 PM PST","43523.85416666667","0.0","60.9","63.3","0.0"
"2/27/2019 08:45:00 PM PST","43523.86458333333","0.0","60.8","63.2","0.0"
"2/27/2019 09:00:00 PM PST","43523.875","0.0","60.9","63.1","0.0"
"2/27/2019 09:15:00 PM PST","43523.88541666667","0.0","60.7","63.0","0.0"
"2/27/2019 09:30:00 PM PST","43523.89583333333","0.0","60.7","62.9","0.0"
"2/27/2019 09:45:00 PM PST","43523.90625","48.6","57.6","58.7","16.9"
"2/27/2019 10:00:00 PM PST","43523.91666666667","48.3","56.8","59.9","20.9"
"2/27/2019 10:15:00 PM PST","43523.92708333333","40.2","61.4","65.7","11.099999"
"2/27/2019 10:30:00 PM PST","43523.9375","30.4","61.8","66.6","8.2"
"2/27/2019 10:45:00 PM PST","43523.94791666667","47.1","64.4","70.8","18.1"
"2/27/2019 11:00:00 PM PST","43523.95833333333","52.199997","62.4","69.1","28.099998"
"2/27/2019 11:15:00 PM PST","43523.96875","37.3","64.0","69.8","13.9"
"2/27/2019 11:30:00 PM PST","43523.97916666667","37.0","64.6","70.5","12.9"
"2/27/2019 11:45:00 PM PST","43523.98958333333","59.199997","63.1","69.6","30.199999"
"2/28/2019 12:00:00 AM PST","43524.0","0.0","64.4","64.4","0.0"
"2/28/2019 12:15:00 AM PST","43524.01041666667","38.2","61.5","67.5","16.0"
"2/28/2019 12:30:00 AM PST","43524.02083333333","43.1","64.0","70.6","19.4"
"2/28/2019 12:45:00 AM PST","43524.03125","51.5","62.7","69.1","24.0"
"2/28/2019 01:00:00 AM PST","43524.04166666667","34.2","63.3","69.0","11.3"
"2/28/2019 01:15:00 AM PST","43524.05208333333","40.6","63.6","70.1","16.4"
"2/28/2019 01:30:00 AM PST","43524.0625","39.899998","62.6","68.4","16.5"
"2/28/2019 01:45:00 AM PST","43524.07291666667","34.899998","64.9","70.5","11.0"
"2/28/2019 02:00:00 AM PST","43524.08333333333","41.6","62.6","68.7","17.9"
"2/28/2019 02:15:00 AM PST","43524.09375","27.9","64.9","69.8","5.6"
"2/28/2019 02:30:00 AM PST","43524.10416666667","42.8","61.1","65.5","16.8"
"2/28/2019 02:45:00 AM PST","43524.11458333333","0.0","58.4","58.7","0.0"
"2/28/2019 03:00:00 AM PST","43524.125","0.0","59.0","58.7","0.0"
"2/28/2019 03:15:00 AM PST","43524.13541666667","0.0","58.9","58.8","0.0"
"2/28/2019 03:30:00 AM PST","43524.14583333333","0.0","58.7","58.9","0.0"
"2/28/2019 03:45:00 AM PST","43524.15625","0.0","58.6","59.0","0.0"
"2/28/2019 04:00:00 AM PST","43524.16666666667","0.0","58.5","58.8","0.0"
"2/28/2019 04:15:00 AM PST","43524.17708333333","0.0","58.5","58.7","0.0"
"2/28/2019 04:30:00 AM PST","43524.1875","0.0","58.4","58.7","0.0"
"2/28/2019 04:45:00 AM PST","43524.19791666667","0.0","58.5","58.6","0.0"
"2/28/2019 05:00:00 AM PST","43524.20833333333","0.0","58.4","58.5","0.0"
"2/28/2019 05:15:00 AM PST","43524.21875","0.0","58.3","58.5","0.0"
"2/28/2019 05:30:00 AM PST","43524.22916666667","0.0","58.1","58.5","0.0"
"2/28/2019 05:45:00 AM PST","43524.23958333333","0.0","58.1","58.4","0.0"
"2/28/2019 06:00:00 AM PST","43524.25","0.0","58.0","58.3","0.0"
"2/28/2019 06:15:00 AM PST","43524.26041666667","0.0","58.0","58.2","0.0"
"2/28/2019 06:30:00 AM PST","43524.27083333333","0.0","57.9","58.2","0.0"
"2/28/2019 06:45:00 AM PST","43524.28125","0.0","57.8","58.2","0.0"
"2/28/2019 07:00:00 AM PST","43524.29166666667","0.0","57.7","58.1","0.0"
"2/28/2019 07:15:00 AM PST","43524.30208333333","0.0","57.8","58.1","0.0"
"2/28/2019 07:30:00 AM PST","43524.3125","0.0","57.6","58.1","0.0"
"2/28/2019 07:45:00 AM PST","43524.32291666667","0.0","57.5","58.0","0.0"
"2/28/2019 08:00:00 AM PST","43524.33333333333","0.0","57.6","58.0","0.0"
"2/28/2019 08:15:00 AM PST","43524.34375","0.0","57.5","58.1","0.0"
"2/28/2019 08:30:00 AM PST","43524.35416666667","0.0","57.4","58.1","0.0"
"2/28/2019 08:45:00 AM PST","43524.36458333333","0.0","57.4","57.9","0.0"
"2/28/2019 09:00:00 AM PST","43524.375","0.0","57.2","57.9","0.0"
"2/28/2019 09:15:00 AM PST","43524.38541666667","0.0","57.2","58.0","0.0"
"2/28/2019 09:30:00 AM PST","43524.39583333333","0.0","57.3","57.9","0.0"
"2/28/2019 09:45:00 AM PST","43524.40625","0.0","57.3","58.0","0.0"
"2/28/2019 10:00:00 AM PST","43524.41666666667","0.0","57.2","58.1","0.0"
"2/28/2019 10:15:00 AM PST","43524.42708333333","0.0","57.4","58.2","0.0"
"2/28/2019 10:30:00 AM PST","43524.4375","0.0","57.3","58.4","0.0"
"2/28/2019 10:45:00 AM PST","43524.44791666667","0.0","57.6","58.6","0.0"
"2/28/2019 11:00:00 AM PST","43524.45833333333","0.0","57.6","58.9","0.0"
"2/28/2019 11:15:00 AM PST","43524.46875","0.0","57.6","58.9","0.0"
"2/28/2019 11:30:00 AM PST","43524.47916666667","0.0","57.7","59.2","0.0"
"2/28/2019 11:45:00 AM PST","43524.48958333333","0.0","58.0","59.5","0.0"
"2/28/2019 12:00:00 PM PST","43524.5","0.0","58.2","59.7","0.0"
"2/28/2019 12:15:00 PM PST","43524.51041666667","0.0","58.1","60.1","0.0"
"2/28/2019 12:30:00 PM PST","43524.52083333333","0.0","58.1","60.4","0.0"
"2/28/2019 12:45:00 PM PST","43524.53125","0.0","58.5","61.1","0.0"
"2/28/2019 01:00:00 PM PST","43524.54166666667","0.0","58.5","61.1","0.0"
"2/28/2019 01:15:00 PM PST","43524.55208333333","0.0","58.7","61.2","0.0"
"2/28/2019 01:30:00 PM PST","43524.5625","0.0","58.8","61.2","0.0"
"2/28/2019 01:45:00 PM PST","43524.57291666667","0.0","58.7","61.6","0.0"
"2/28/2019 02:00:00 PM PST","43524.58333333333","0.0","58.3","62.4","0.0"
"2/28/2019 02:15:00 PM PST","43524.59375","0.0","58.2","61.7","0.0"
"2/28/2019 02:30:00 PM PST","43524.60416666667","0.0","58.1","61.3","0.0"
"2/28/2019 02:45:00 PM PST","43524.61458333333","0.0","57.8","60.8","0.0"
"2/28/2019 03:00:00 PM PST","43524.625","0.0","57.8","60.5","0.0"
"2/28/2019 03:15:00 PM PST","43524.63541666667","0.0","57.9","60.3","0.0"
"2/28/2019 03:30:00 PM PST","43524.64583333333","0.0","57.8","60.1","0.0"
"2/28/2019 03:45:00 PM PST","43524.65625","0.0","57.9","60.0","0.0"
"2/28/2019 04:00:00 PM PST","43524.66666666667","0.0","58.1","60.0","0.0"
"2/28/2019 04:15:00 PM PST","43524.67708333333","0.0","58.1","60.1","0.0"
"2/28/2019 04:30:00 PM PST","43524.6875","0.0","58.1","60.0","0.0"
"2/28/2019 04:45:00 PM PST","43524.69791666667","0.0","57.9","60.0","0.0"
"2/28/2019 05:00:00 PM PST","43524.70833333333","0.0","58.0","60.0","0.0"
"2/28/2019 05:15:00 PM PST","43524.71875","0.0","58.0","59.9","0.0"
"2/28/2019 05:30:00 PM PST","43524.72916666667","0.0","57.9","59.8","0.0"
"2/28/2019 05:45:00 PM PST","43524.73958333333","0.0","57.9","59.7","0.0"
"2/28/2019 06:00:00 PM PST","43524.75","0.0","57.9","59.6","0.0"
"2/28/2019 06:15:00 PM PST","43524.76041666667","0.0","57.8","59.6","0.0"
"2/28/2019 06:30:00 PM PST","43524.77083333333","0.0","57.8","59.5","0.0"
"2/28/2019 06:45:00 PM PST","43524.78125","0.0","57.7","59.5","0.0"
"2/28/2019 07:00:00 PM PST","43524.79166666667","0.0","57.8","59.4","0.0"
"2/28/2019 07:15:00 PM PST","43524.80208333333","0.0","57.7","59.3","0.0"
"2/28/2019 07:30:00 PM PST","43524.8125","0.0","57.8","59.2","0.0"
"2/28/2019 07:45:00 PM PST","43524.82291666667","0.0","57.6","59.2","0.0"
"2/28/2019 08:00:00 PM PST","43524.83333333333","0.0","57.7","59.1","0.0"
"2/28/2019 08:15:00 PM PST","43524.84375","0.0","57.7","59.0","0.0"
"2/28/2019 08:30:00 PM PST","43524.85416666667","0.0","57.7","59.0","0.0"
"2/28/2019 08:45:00 PM PST","43524.86458333333","0.0","57.5","59.0","0.0"
"2/28/2019 09:00:00 PM PST","43524.875","0.0","57.5","58.9","0.0"
"2/28/2019 09:15:00 PM PST","43524.88541666667","0.0","57.6","58.8","0.0"
"2/28/2019 09:30:00 PM PST","43524.89583333333","0.0","57.6","58.8","0.0"
"2/28/2019 09:45:00 PM PST","43524.90625","26.3","67.0","71.7","4.2999997"
"2/28/2019 10:00:00 PM PST","43524.91666666667","47.8","60.2","66.1","18.9"
"2/28/2019 10:15:00 PM PST","43524.92708333333","29.8","61.8","66.3","6.8999996"
"2/28/2019 10:30:00 PM PST","43524.9375","35.8","62.2","67.8","11.8"
"2/28/2019 10:45:00 PM PST","43524.94791666667","37.1","60.5","66.1","13.9"
"2/28/2019 11:00:00 PM PST","43524.95833333333","32.899998","62.6","67.5","8.8"
"2/28/2019 11:15:00 PM PST","43524.96875","37.0","60.8","66.5","13.299999"
"2/28/2019 11:30:00 PM PST","43524.97916666667","34.7","62.1","67.6","10.9"
"2/28/2019 11:45:00 PM PST","43524.98958333333","37.0","60.7","66.1","12.4"
"3/1/2019 12:00:00 AM PST","43525.0","29.3","62.0","66.3","7.2999997"
"3/1/2019 12:15:00 AM PST","43525.01041666667","37.899998","60.4","65.5","12.9"
"3/1/2019 12:30:00 AM PST","43525.02083333333","28.4","61.9","65.8","6.1"
"3/1/2019 12:45:00 AM PST","43525.03125","40.6","60.6","65.1","13.099999"
"3/1/2019 01:00:00 AM PST","43525.04166666667","26.199999","61.4","65.2","4.2999997"
"3/1/2019 01:15:00 AM PST","43525.05208333333","34.0","60.7","64.7","10.0"
"3/1/2019 01:30:00 AM PST","43525.0625","25.4","58.2","60.6","4.7"
"3/1/2019 01:45:00 AM PST","43525.07291666667","20.4","61.4","63.5","2.3"
"3/1/2019 02:00:00 AM PST","43525.08333333333","28.699999","57.9","60.7","9.9"
"3/1/2019 02:15:00 AM PST","43525.09375","0.0","55.4","55.9","0.0"
"3/1/2019 02:30:00 AM PST","43525.10416666667","0.0","55.2","55.9","0.0"
"3/1/2019 02:45:00 AM PST","43525.11458333333","0.0","55.4","56.9","0.0"
"3/1/2019 03:00:00 AM PST","43525.125","0.0","55.4","56.7","0.0"
"3/1/2019 03:15:00 AM PST","43525.13541666667","0.0","55.3","56.7","0.0"
"3/1/2019 03:30:00 AM PST","43525.14583333333","0.0","55.4","56.7","0.0"
"3/1/2019 03:45:00 AM PST","43525.15625","0.0","55.2","56.8","0.0"
"3/1/2019 04:00:00 AM PST","43525.16666666667","0.0","55.1","56.6","0.0"
"3/1/2019 04:15:00 AM PST","43525.17708333333","0.0","55.2","56.6","0.0"
"3/1/2019 04:30:00 AM PST","43525.1875","0.0","55.2","56.5","0.0"
"3/1/2019 04:45:00 AM PST","43525.19791666667","0.0","55.0","56.4","0.0"
"3/1/2019 05:00:00 AM PST","43525.20833333333","0.0","55.1","56.2","0.0"
"3/1/2019 05:15:00 AM PST","43525.21875","0.0","54.9","56.1","0.0"
"3/1/2019 05:30:00 AM PST","43525.22916666667","0.0","55.0","56.1","0.0"
"3/1/2019 05:45:00 AM PST","43525.23958333333","0.0","54.8","56.0","0.0"
"3/1/2019 06:00:00 AM PST","43525.25","0.0","54.7","56.0","0.0"
"3/1/2019 06:15:00 AM PST","43525.26041666667","0.0","54.9","55.8","0.0"
"3/1/2019 06:30:00 AM PST","43525.27083333333","0.0","54.8","55.8","0.0"
"3/1/2019 06:45:00 AM PST","43525.28125","0.0","54.8","55.8","0.0"
"3/1/2019 07:00:00 AM PST","43525.29166666667","0.0","54.7","55.7","0.0"
"3/1/2019 07:15:00 AM PST","43525.30208333333","0.0","54.6","55.6","0.0"
"3/1/2019 07:30:00 AM PST","43525.3125","0.0","54.7","55.6","0.0"
"3/1/2019 07:45:00 AM PST","43525.32291666667","0.0","54.7","55.6","0.0"
"3/1/2019 08:00:00 AM PST","43525.33333333333","0.0","54.6","55.6","0.0"
"3/1/2019 08:15:00 AM PST","43525.34375","0.0","54.7","55.7","0.0"
"3/1/2019 08:30:00 AM PST","43525.35416666667","0.0","54.5","55.6","0.0"
"3/1/2019 08:45:00 AM PST","43525.36458333333","0.0","54.7","55.8","0.0"
"3/1/2019 09:00:00 AM PST","43525.375","0.0","54.7","55.8","0.0"
"3/1/2019 09:15:00 AM PST","43525.38541666667","0.0","54.6","56.0","0.0"
"3/1/2019 09:30:00 AM PST","43525.39583333333","0.0","54.9","56.2","0.0"
"3/1/2019 09:45:00 AM PST","43525.40625","0.0","55.2","56.5","0.0"
"3/1/2019 10:00:00 AM PST","43525.41666666667","0.0","55.4","56.8","0.0"
"3/1/2019 10:15:00 AM PST","43525.42708333333","0.0","55.5","56.9","0.0"
"3/1/2019 10:30:00 AM PST","43525.4375","0.0","55.7","57.2","0.0"
"3/1/2019 10:45:00 AM PST","43525.44791666667","0.0","56.1","57.5","0.0"
"3/1/2019 11:00:00 AM PST","43525.45833333333","0.0","56.1","57.7","0.0"
"3/1/2019 11:15:00 AM PST","43525.46875","0.0","56.2","57.8","0.0"
"3/1/2019 11:30:00 AM PST","43525.47916666667","0.0","56.4","57.9","0.0"
"3/1/2019 11:45:00 AM PST","43525.48958333333","0.0","56.4","57.9","0.0"
"3/1/2019 12:00:00 PM PST","43525.5","0.0","56.3","57.9","0.0"
"3/1/2019 12:15:00 PM PST","43525.51041666667","0.0","56.5","58.1","0.0"
"3/1/2019 12:30:00 PM PST","43525.52083333333","0.0","56.8","58.8","0.0"
"3/1/2019 12:45:00 PM PST","43525.53125","0.0","57.2","58.9","0.0"
"3/1/2019 01:00:00 PM PST","43525.54166666667","0.0","57.2","58.9","0.0"
"3/1/2019 01:15:00 PM PST","43525.55208333333","0.0","57.1","58.8","0.0"
"3/1/2019 01:30:00 PM PST","43525.5625","0.0","56.6","58.7","0.0"
"3/1/2019 01:45:00 PM PST","43525.57291666667","0.0","56.6","58.6","0.0"
"3/1/2019 02:00:00 PM PST","43525.58333333333","0.0","56.3","58.5","0.0"
"3/1/2019 02:15:00 PM PST","43525.59375","0.0","56.4","58.5","0.0"
"3/1/2019 02:30:00 PM PST","43525.60416666667","0.0","56.5","58.5","0.0"
"3/1/2019 02:45:00 PM PST","43525.61458333333","0.0","56.4","58.5","0.0"
"3/1/2019 03:00:00 PM PST","43525.625","0.0","56.5","58.5","0.0"
"3/1/2019 03:15:00 PM PST","43525.63541666667","0.0","56.7","58.6","0.0"
"3/1/2019 03:30:00 PM PST","43525.64583333333","0.0","56.7","58.7","0.0"
"3/1/2019 03:45:00 PM PST","43525.65625","0.0","57.0","58.8","0.0"
"3/1/2019 04:00:00 PM PST","43525.66666666667","0.0","56.9","58.8","0.0"
"3/1/2019 04:15:00 PM PST","43525.67708333333","0.0","57.0","58.8","0.0"
"3/1/2019 04:30:00 PM PST","43525.6875","0.0","57.2","58.8","0.0"
"3/1/2019 04:45:00 PM PST","43525.69791666667","0.0","57.0","58.8","0.0"
"3/1/2019 05:00:00 PM PST","43525.70833333333","0.0","56.8","58.8","0.0"
"3/1/2019 05:15:00 PM PST","43525.71875","0.0","56.7","58.7","0.0"
"3/1/2019 05:30:00 PM PST","43525.72916666667","0.0","56.5","58.7","0.0"
"3/1/2019 05:45:00 PM PST","43525.73958333333","0.0","56.4","58.6","0.0"
"3/1/2019 06:00:00 PM PST","43525.75","0.0","56.4","58.5","0.0"
"3/1/2019 06:15:00 PM PST","43525.76041666667","0.0","56.3","58.5","0.0"
"3/1/2019 06:30:00 PM PST","43525.77083333333","0.0","56.3","58.4","0.0"
"3/1/2019 06:45:00 PM PST","43525.78125","0.0","56.4","58.4","0.0"
"3/1/2019 07:00:00 PM PST","43525.79166666667","0.0","56.4","58.4","0.0"
"3/1/2019 07:15:00 PM PST","43525.80208333333","0.0","56.2","58.4","0.0"
"3/1/2019 07:30:00 PM PST","43525.8125","0.0","56.3","58.4","0.0"
"3/1/2019 07:45:00 PM PST","43525.82291666667","0.0","56.2","58.3","0.0"
"3/1/2019 08:00:00 PM PST","43525.83333333333","0.0","56.2","58.3","0.0"
"3/1/2019 08:15:00 PM PST","43525.84375","0.0","56.3","58.2","0.0"
"3/1/2019 08:30:00 PM PST","43525.85416666667","0.0","56.2","58.2","0.0"
"3/1/2019 08:45:00 PM PST","43525.86458333333","0.0","56.3","58.2","0.0"
"3/1/2019 09:00:00 PM PST","43525.875","0.0","56.4","58.1","0.0"
"3/1/2019 09:15:00 PM PST","43525.88541666667","0.0","56.4","58.0","0.0"
"3/1/2019 09:30:00 PM PST","43525.89583333333","0.0","56.3","57.9","0.0"
"3/1/2019 09:45:00 PM PST","43525.90625","18.6","67.3","70.6","2.2"
"3/1/2019 10:00:00 PM PST","43525.91666666667","59.899998","61.1","67.1","31.8"
"3/1/2019 10:15:00 PM PST","43525.92708333333","53.8","59.3","65.1","29.699999"
"3/1/2019 10:30:00 PM PST","43525.9375","37.5","62.0","66.9","13.5"
"3/1/2019 10:45:00 PM PST","43525.94791666667","48.1","63.0","67.8","16.199999"
"3/1/2019 11:00:00 PM PST","43525.95833333333","58.899998","60.7","66.4","34.899998"
"3/1/2019 11:15:00 PM PST","43525.96875","51.5","60.5","65.9","26.9"
"3/1/2019 11:30:00 PM PST","43525.97916666667","48.2","62.2","67.4","19.4"
"3/1/2019 11:45:00 PM PST","43525.98958333333","59.699997","61.4","67.1","35.8"
"3/2/2019 12:00:00 AM PST","43526.0","55.399998","60.9","66.4","30.599998"
"3/2/2019 12:15:00 AM PST","43526.01041666667","0.0","58.1","59.2","0.39999998"
"3/2/2019 12:30:00 AM PST","43526.02083333333","0.0","57.9","59.1","0.0"
"3/2/2019 12:45:00 AM PST","43526.03125","0.0","57.9","60.2","0.0"
"3/2/2019 01:00:00 AM PST","43526.04166666667","0.0","58.0","60.1","0.0"
"3/2/2019 01:15:00 AM PST","43526.05208333333","0.0","58.0","60.2","0.0"
"3/2/2019 01:30:00 AM PST","43526.0625","0.0","57.9","60.1","0.0"
"3/2/2019 01:45:00 AM PST","43526.07291666667","0.0","57.7","60.1","0.0"
"3/2/2019 02:00:00 AM PST","43526.08333333333","0.0","57.8","59.9","0.0"
"3/2/2019 02:15:00 AM PST","43526.09375","0.0","57.8","59.8","0.0"
"3/2/2019 02:30:00 AM PST","43526.10416666667","0.0","57.7","59.7","0.0"
"3/2/2019 02:45:00 AM PST","43526.11458333333","0.0","57.8","59.6","0.0"
"3/2/2019 03:00:00 AM PST","43526.125","0.0","57.6","59.5","0.0"
"3/2/2019 03:15:00 AM PST","43526.13541666667","0.0","57.7","59.4","0.0"
"3/2/2019 03:30:00 AM PST","43526.14583333333","0.0","57.5","59.4","0.0"
"3/2/2019 03:45:00 AM PST","43526.15625","0.0","57.6","59.3","0.0"
"3/2/2019 04:00:00 AM PST","43526.16666666667","0.0","57.5","59.2","0.0"
"3/2/2019 04:15:00 AM PST","43526.17708333333","0.0","57.6","59.2","0.0"
"3/2/2019 04:30:00 AM PST","43526.1875","0.0","57.4","59.0","0.0"
"3/2/2019 04:45:00 AM PST","43526.19791666667","0.0","57.5","59.0","0.0"
"3/2/2019 05:00:00 AM PST","43526.20833333333","0.0","57.5","58.9","0.0"
"3/2/2019 05:15:00 AM PST","43526.21875","0.0","57.4","58.9","0.0"
"3/2/2019 05:30:00 AM PST","43526.22916666667","0.0","57.3","59.0","0.0"
"3/2/2019 05:45:00 AM PST","43526.23958333333","0.0","57.3","58.7","0.0"
"3/2/2019 06:00:00 AM PST","43526.25","0.0","57.4","58.9","0.0"
"3/2/2019 06:15:00 AM PST","43526.26041666667","0.0","57.4","58.8","0.0"
"3/2/2019 06:30:00 AM PST","43526.27083333333","0.0","57.3","58.7","0.0"
"3/2/2019 06:45:00 AM PST","43526.28125","0.0","57.1","58.7","0.0"
"3/2/2019 07:00:00 AM PST","43526.29166666667","0.0","57.2","58.7","0.0"
"3/2/2019 07:15:00 AM PST","43526.30208333333","0.0","57.1","58.6","0.0"
"3/2/2019 07:30:00 AM PST","43526.3125","0.0","57.1","58.7","0.0"
"3/2/2019 07:45:00 AM PST","43526.32291666667","0.0","57.2","58.6","0.0"
"3/2/2019 08:00:00 AM PST","43526.33333333333","0.0","57.1","58.6","0.0"
"3/2/2019 08:15:00 AM PST","43526.34375","0.0","57.0","58.6","0.0"
"3/2/2019 08:30:00 AM PST","43526.35416666667","0.0","57.0","58.5","0.0"
"3/2/2019 08:45:00 AM PST","43526.36458333333","0.0","57.2","58.6","0.0"
"3/2/2019 09:00:00 AM PST","43526.375","0.0","57.3","58.7","0.0"
"3/2/2019 09:15:00 AM PST","43526.38541666667","0.0","57.1","58.8","0.0"
"3/2/2019 09:30:00 AM PST","43526.39583333333","0.0","57.3","58.9","0.0"
"3/2/2019 09:45:00 AM PST","43526.40625","0.0","57.5","59.1","0.0"
"3/2/2019 10:00:00 AM PST","43526.41666666667","0.0","57.7","59.2","0.0"
"3/2/2019 10:15:00 AM PST","43526.42708333333","0.0","57.8","59.3","0.0"
"3/2/2019 10:30:00 AM PST","43526.4375","0.0","57.9","59.3","0.0"
"3/2/2019 10:45:00 AM PST","43526.44791666667","0.0","58.4","59.5","0.0"
"3/2/2019 11:00:00 AM PST","43526.45833333333","0.0","65.0","68.1","0.0"
"3/2/2019 11:15:00 AM PST","43526.46875","59.899998","67.4","72.9","35.899998"
"3/2/2019 11:30:00 AM PST","43526.47916666667","59.899998","66.4","72.3","38.3"
"3/2/2019 11:45:00 AM PST","43526.48958333333","59.899998","65.9","71.6","38.3"
"3/2/2019 12:00:00 PM PST","43526.5","59.899998","66.0","71.3","38.399998"
"3/2/2019 12:15:00 PM PST","43526.51041666667","59.899998","66.0","71.4","38.399998"
"3/2/2019 12:30:00 PM PST","43526.52083333333","59.899998","65.9","71.1","38.1"
"3/2/2019 12:45:00 PM PST","43526.53125","59.899998","65.8","71.3","38.2"
"3/2/2019 01:00:00 PM PST","43526.54166666667","59.699997","65.6","71.0","37.7"
"3/2/2019 01:15:00 PM PST","43526.55208333333","0.0","63.0","64.1","0.0"
"3/2/2019 01:30:00 PM PST","43526.5625","0.0","63.1","64.9","0.0"
"3/2/2019 01:45:00 PM PST","43526.57291666667","0.0","63.7","65.6","0.0"
"3/2/2019 02:00:00 PM PST","43526.58333333333","0.0","64.0","65.8","0.0"
"3/2/2019 02:15:00 PM PST","43526.59375","0.0","64.2","66.1","0.0"
"3/2/2019 02:30:00 PM PST","43526.60416666667","0.0","64.4","66.2","0.0"
"3/2/2019 02:45:00 PM PST","43526.61458333333","0.0","64.5","66.3","0.0"
"3/2/2019 03:00:00 PM PST","43526.625","0.0","64.5","66.3","0.0"
"3/2/2019 03:15:00 PM PST","43526.63541666667","0.0","64.6","66.3","0.0"
"3/2/2019 03:30:00 PM PST","43526.64583333333","0.0","64.6","66.3","0.0"
"3/2/2019 03:45:00 PM PST","43526.65625","0.0","64.6","66.2","0.0"
"3/2/2019 04:00:00 PM PST","43526.66666666667","0.0","64.7","66.2","0.0"
"3/2/2019 04:15:00 PM PST","43526.67708333333","0.0","64.5","66.1","0.0"
"3/2/2019 04:30:00 PM PST","43526.6875","0.0","64.5","66.1","0.0"
"3/2/2019 04:45:00 PM PST","43526.69791666667","0.0","64.3","66.0","0.0"
"3/2/2019 05:00:00 PM PST","43526.70833333333","0.0","64.2","65.9","0.0"
"3/2/2019 05:15:00 PM PST","43526.71875","0.0","64.0","65.8","0.0"
"3/2/2019 05:30:00 PM PST","43526.72916666667","0.0","64.0","65.7","0.0"
"3/2/2019 05:45:00 PM PST","43526.73958333333","0.0","63.9","65.6","0.0"
"3/2/2019 06:00:00 PM PST","43526.75","0.0","63.7","65.6","0.0"
"3/2/2019 06:15:00 PM PST","43526.76041666667","0.0","63.3","65.6","0.0"
"3/2/2019 06:30:00 PM PST","43526.77083333333","0.0","63.4","65.5","0.0"
"3/2/2019 06:45:00 PM PST","43526.78125","0.0","63.3","65.5","0.0"
"3/2/2019 07:00:00 PM PST","43526.79166666667","0.0","63.3","65.4","0.0"
"3/2/2019 07:15:00 PM PST","43526.80208333333","0.0","63.3","65.4","0.0"
"3/2/2019 07:30:00 PM PST","43526.8125","0.0","63.1","65.2","0.0"
"3/2/2019 07:45:00 PM PST","43526.82291666667","0.0","63.1","65.0","0.0"
"3/2/2019 08:00:00 PM PST","43526.83333333333","0.0","63.2","65.0","0.0"
"3/2/2019 08:15:00 PM PST","43526.84375","0.0","63.1","65.0","0.0"
"3/2/2019 08:30:00 PM PST","43526.85416666667","0.0","63.1","64.8","0.0"
"3/2/2019 08:45:00 PM PST","43526.86458333333","0.0","62.9","64.6","0.0"
"3/2/2019 09:00:00 PM PST","43526.875","0.0","63.0","64.5","0.0"
"3/2/2019 09:15:00 PM PST","43526.88541666667","47.1","63.5","69.3","24.5"
"3/2/2019 09:30:00 PM PST","43526.89583333333","59.899998","62.8","68.9","36.399998"
"3/2/2019 09:45:00 PM PST","43526.90625","59.899998","62.7","68.6","37.5"
"3/2/2019 10:00:00 PM PST","43526.91666666667","60.0","62.7","68.5","37.7"
"3/2/2019 10:15:00 PM PST","43526.92708333333","59.699997","62.9","68.8","38.0"
"3/2/2019 10:30:00 PM PST","43526.9375","59.8","62.9","68.8","37.6"
"3/2/2019 10:45:00 PM PST","43526.94791666667","59.6","63.3","68.9","37.899998"
"3/2/2019 11:00:00 PM PST","43526.95833333333","59.899998","63.2","68.9","38.1"
"3/2/2019 11:15:00 PM PST","43526.96875","60.0","63.1","68.8","38.0"
"3/2/2019 11:30:00 PM PST","43526.97916666667","59.899998","62.8","68.3","38.3"
"3/2/2019 11:45:00 PM PST","43526.98958333333","59.699997","62.5","67.8","38.0"
"3/3/2019 12:00:00 AM PST","43527.0","59.699997","62.1","67.1","37.8"
"3/3/2019 12:15:00 AM PST","43527.01041666667","58.399998","62.0","66.8","36.8"
"3/3/2019 12:30:00 AM PST","43527.02083333333","38.0","61.7","64.2","13.9"
"3/3/2019 12:45:00 AM PST","43527.03125","42.2","62.9","65.8","19.0"
"3/3/2019 01:00:00 AM PST","43527.04166666667","52.8","60.4","63.0","24.9"
"3/3/2019 01:15:00 AM PST","43527.05208333333","43.0","60.1","62.5","19.1"
"3/3/2019 01:30:00 AM PST","43527.0625","33.8","61.3","63.5","10.0"
"3/3/2019 01:45:00 AM PST","43527.07291666667","39.899998","60.9","63.2","16.3"
"3/3/2019 02:00:00 AM PST","43527.08333333333","50.2","59.7","61.7","21.8"
"3/3/2019 02:15:00 AM PST","43527.09375","32.1","60.2","62.0","8.5"
"3/3/2019 02:30:00 AM PST","43527.10416666667","34.6","61.7","63.5","10.599999"
"3/3/2019 02:45:00 AM PST","43527.11458333333","44.1","59.8","61.9","17.3"
"3/3/2019 03:00:00 AM PST","43527.125","33.2","60.3","62.2","9.5"
"3/3/2019 03:15:00 AM PST","43527.13541666667","0.0","58.9","59.9","0.0"
"3/3/2019 03:30:00 AM PST","43527.14583333333","0.0","59.2","59.9","0.0"
"3/3/2019 03:45:00 AM PST","43527.15625","0.0","59.1","59.9","0.0"
"3/3/2019 04:00:00 AM PST","43527.16666666667","0.0","59.0","60.1","0.0"
"3/3/2019 04:15:00 AM PST","43527.17708333333","0.0","59.0","60.2","0.0"
"3/3/2019 04:30:00 AM PST","43527.1875","0.0","58.9","60.2","0.0"
"3/3/2019 04:45:00 AM PST","43527.19791666667","0.0","59.0","60.3","0.0"
"3/3/2019 05:00:00 AM PST","43527.20833333333","0.0","58.9","60.2","0.0"
"3/3/2019 05:15:00 AM PST","43527.21875","0.0","58.8","60.2","0.0"
"3/3/2019 05:30:00 AM PST","43527.22916666667","0.0","58.8","60.2","0.0"
"3/3/2019 05:45:00 AM PST","43527.23958333333","0.0","58.7","60.1","0.0"
"3/3/2019 06:00:00 AM PST","43527.25","0.0","58.7","60.1","0.0"
"3/3/2019 06:15:00 AM PST","43527.26041666667","0.0","58.9","60.0","0.0"
"3/3/2019 06:30:00 AM PST","43527.27083333333","0.0","58.8","59.9","0.0"
"3/3/2019 06:45:00 AM PST","43527.28125","0.0","58.7","59.9","0.0"
"3/3/2019 07:00:00 AM PST","43527.29166666667","0.0","58.8","59.9","0.0"
"3/3/2019 07:15:00 AM PST","43527.30208333333","0.0","58.8","59.9","0.0"
"3/3/2019 07:30:00 AM PST","43527.3125","0.0","58.9","59.9","0.0"
