"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/17/2019 08:00:00 AM PDT","43541.33333333333","0.0","57.7","58.3","0.0"
"3/17/2019 08:15:00 AM PDT","43541.34375","0.0","57.7","58.3","0.0"
"3/17/2019 08:30:00 AM PDT","43541.35416666667","0.0","57.7","58.4","0.0"
"3/17/2019 08:45:00 AM PDT","43541.36458333333","0.0","57.6","58.3","0.0"
"3/17/2019 09:00:00 AM PDT","43541.375","0.0","57.4","58.3","0.0"
"3/17/2019 09:15:00 AM PDT","43541.38541666667","0.0","57.4","58.3","0.0"
"3/17/2019 09:30:00 AM PDT","43541.39583333333","0.0","57.4","58.4","0.0"
"3/17/2019 09:45:00 AM PDT","43541.40625","0.0","57.4","58.3","0.0"
"3/17/2019 10:00:00 AM PDT","43541.41666666667","0.0","57.6","58.3","0.0"
"3/17/2019 10:15:00 AM PDT","43541.42708333333","0.0","57.5","58.4","0.0"
"3/17/2019 10:30:00 AM PDT","43541.4375","0.0","57.6","58.4","0.0"
"3/17/2019 10:45:00 AM PDT","43541.44791666667","0.0","57.6","58.5","0.0"
"3/17/2019 11:00:00 AM PDT","43541.45833333333","0.0","57.8","58.8","0.0"
"3/17/2019 11:15:00 AM PDT","43541.46875","0.0","58.2","59.2","0.0"
"3/17/2019 11:30:00 AM PDT","43541.47916666667","0.0","58.2","59.5","0.0"
"3/17/2019 11:45:00 AM PDT","43541.48958333333","0.0","58.6","60.3","0.0"
"3/17/2019 12:00:00 PM PDT","43541.5","0.0","59.0","61.4","0.0"
"3/17/2019 12:15:00 PM PDT","43541.51041666667","0.0","59.3","62.2","0.0"
"3/17/2019 12:30:00 PM PDT","43541.52083333333","0.0","59.3","62.9","0.0"
"3/17/2019 12:45:00 PM PDT","43541.53125","0.0","59.5","63.8","0.0"
"3/17/2019 01:00:00 PM PDT","43541.54166666667","0.0","59.8","64.8","0.0"
"3/17/2019 01:15:00 PM PDT","43541.55208333333","0.0","59.7","65.4","0.0"
"3/17/2019 01:30:00 PM PDT","43541.5625","0.0","60.1","66.0","0.0"
"3/17/2019 01:45:00 PM PDT","43541.57291666667","0.0","60.1","66.6","0.0"
"3/17/2019 02:00:00 PM PDT","43541.58333333333","0.0","60.2","67.3","0.0"
"3/17/2019 02:15:00 PM PDT","43541.59375","0.0","60.3","67.6","0.0"
"3/17/2019 02:30:00 PM PDT","43541.60416666667","0.0","60.4","68.0","0.0"
"3/17/2019 02:45:00 PM PDT","43541.61458333333","0.0","60.6","68.2","0.0"
"3/17/2019 03:00:00 PM PDT","43541.625","0.0","60.6","67.9","0.0"
"3/17/2019 03:15:00 PM PDT","43541.63541666667","0.0","60.6","67.5","0.0"
"3/17/2019 03:30:00 PM PDT","43541.64583333333","0.0","61.0","66.8","0.0"
"3/17/2019 03:45:00 PM PDT","43541.65625","0.0","60.9","66.6","0.0"
"3/17/2019 04:00:00 PM PDT","43541.66666666667","0.0","61.2","66.4","0.0"
"3/17/2019 04:15:00 PM PDT","43541.67708333333","0.0","61.2","66.3","0.0"
"3/17/2019 04:30:00 PM PDT","43541.6875","0.0","62.0","66.3","0.0"
"3/17/2019 04:45:00 PM PDT","43541.69791666667","0.0","63.1","66.2","0.0"
"3/17/2019 05:00:00 PM PDT","43541.70833333333","0.0","62.7","66.3","0.0"
"3/17/2019 05:15:00 PM PDT","43541.71875","0.0","62.3","66.3","0.0"
"3/17/2019 05:30:00 PM PDT","43541.72916666667","0.0","62.0","66.4","0.0"
"3/17/2019 05:45:00 PM PDT","43541.73958333333","0.0","61.8","66.4","0.0"
"3/17/2019 06:00:00 PM PDT","43541.75","0.0","61.7","66.5","0.0"
"3/17/2019 06:15:00 PM PDT","43541.76041666667","0.0","61.5","66.5","0.0"
"3/17/2019 06:30:00 PM PDT","43541.77083333333","0.0","61.7","66.4","0.0"
"3/17/2019 06:45:00 PM PDT","43541.78125","0.0","61.6","66.4","0.0"
"3/17/2019 07:00:00 PM PDT","43541.79166666667","0.0","61.5","66.3","0.0"
"3/17/2019 07:15:00 PM PDT","43541.80208333333","0.0","61.4","66.2","0.0"
"3/17/2019 07:30:00 PM PDT","43541.8125","0.0","61.3","66.1","0.0"
"3/17/2019 07:45:00 PM PDT","43541.82291666667","0.0","61.4","65.9","0.0"
"3/17/2019 08:00:00 PM PDT","43541.83333333333","0.0","61.2","65.8","0.0"
"3/17/2019 08:15:00 PM PDT","43541.84375","0.0","60.9","65.7","0.0"
"3/17/2019 08:30:00 PM PDT","43541.85416666667","0.0","60.7","65.6","0.0"
"3/17/2019 08:45:00 PM PDT","43541.86458333333","0.0","60.9","65.5","0.0"
"3/17/2019 09:00:00 PM PDT","43541.875","0.0","60.8","65.4","0.0"
"3/17/2019 09:15:00 PM PDT","43541.88541666667","0.0","60.8","65.3","0.0"
"3/17/2019 09:30:00 PM PDT","43541.89583333333","0.0","60.7","65.2","0.0"
"3/17/2019 09:45:00 PM PDT","43541.90625","40.3","63.7","69.9","16.8"
"3/17/2019 10:00:00 PM PDT","43541.91666666667","53.6","61.2","68.2","29.8"
"3/17/2019 10:15:00 PM PDT","43541.92708333333","51.8","61.1","67.3","27.099998"
"3/17/2019 10:30:00 PM PDT","43541.9375","54.1","62.1","68.5","26.699999"
"3/17/2019 10:45:00 PM PDT","43541.94791666667","59.8","61.0","67.7","36.6"
"3/17/2019 11:00:00 PM PDT","43541.95833333333","52.899998","61.0","67.1","27.099998"
"3/17/2019 11:15:00 PM PDT","43541.96875","44.5","61.7","67.8","20.6"
"3/17/2019 11:30:00 PM PDT","43541.97916666667","49.6","62.5","68.4","21.1"
"3/17/2019 11:45:00 PM PDT","43541.98958333333","57.199997","61.1","68.0","31.199999"
"3/18/2019 12:00:00 AM PDT","43542.0","53.5","60.3","67.0","28.4"
"3/18/2019 12:15:00 AM PDT","43542.01041666667","50.3","60.5","67.0","23.5"
"3/18/2019 12:30:00 AM PDT","43542.02083333333","45.2","61.2","67.3","19.6"
"3/18/2019 12:45:00 AM PDT","43542.03125","39.8","62.1","68.0","15.9"
"3/18/2019 01:00:00 AM PDT","43542.04166666667","51.699997","61.2","67.3","21.6"
"3/18/2019 01:15:00 AM PDT","43542.05208333333","41.2","59.9","66.1","17.6"
"3/18/2019 01:30:00 AM PDT","43542.0625","37.6","62.3","68.4","13.599999"
"3/18/2019 01:45:00 AM PDT","43542.07291666667","45.899998","61.1","67.2","18.3"
"3/18/2019 02:00:00 AM PDT","43542.08333333333","42.2","61.0","66.6","17.1"
"3/18/2019 02:15:00 AM PDT","43542.09375","39.899998","62.0","67.9","16.1"
"3/18/2019 02:30:00 AM PDT","43542.10416666667","46.2","60.4","65.9","18.1"
"3/18/2019 02:45:00 AM PDT","43542.11458333333","33.1","60.3","65.3","9.5"
"3/18/2019 03:00:00 AM PDT","43542.125","32.1","61.6","66.5","8.599999"
"3/18/2019 03:15:00 AM PDT","43542.13541666667","35.6","59.0","63.7","11.7"
"3/18/2019 03:30:00 AM PDT","43542.14583333333","27.199999","60.9","62.4","5.4"
"3/18/2019 03:45:00 AM PDT","43542.15625","30.599998","62.5","65.5","7.3999996"
"3/18/2019 04:00:00 AM PDT","43542.16666666667","17.3","62.0","64.3","1.5"
"3/18/2019 04:15:00 AM PDT","43542.17708333333","29.699999","62.6","65.7","6.8999996"
"3/18/2019 04:30:00 AM PDT","43542.1875","19.9","62.4","64.7","1.8"
"3/18/2019 04:45:00 AM PDT","43542.19791666667","0.0","60.4","62.3","0.0"
"3/18/2019 05:00:00 AM PDT","43542.20833333333","0.0","59.9","62.1","0.0"
"3/18/2019 05:15:00 AM PDT","43542.21875","0.0","59.6","62.0","0.0"
"3/18/2019 05:30:00 AM PDT","43542.22916666667","0.0","59.4","62.2","0.0"
"3/18/2019 05:45:00 AM PDT","43542.23958333333","0.0","59.3","62.3","0.0"
"3/18/2019 06:00:00 AM PDT","43542.25","0.0","59.1","62.2","0.0"
"3/18/2019 06:15:00 AM PDT","43542.26041666667","0.0","59.0","62.1","0.0"
"3/18/2019 06:30:00 AM PDT","43542.27083333333","0.0","59.0","62.1","0.0"
"3/18/2019 06:45:00 AM PDT","43542.28125","0.0","58.9","61.9","0.0"
"3/18/2019 07:00:00 AM PDT","43542.29166666667","0.0","58.8","61.9","0.0"
"3/18/2019 07:15:00 AM PDT","43542.30208333333","0.0","58.8","61.9","0.0"
"3/18/2019 07:30:00 AM PDT","43542.3125","0.0","58.4","61.7","0.0"
"3/18/2019 07:45:00 AM PDT","43542.32291666667","0.0","58.3","61.6","0.0"
"3/18/2019 08:00:00 AM PDT","43542.33333333333","0.0","58.4","61.6","0.0"
"3/18/2019 08:15:00 AM PDT","43542.34375","0.0","58.4","61.5","0.0"
"3/18/2019 08:30:00 AM PDT","43542.35416666667","0.0","58.3","61.4","0.0"
"3/18/2019 08:45:00 AM PDT","43542.36458333333","0.0","58.3","61.4","0.0"
"3/18/2019 09:00:00 AM PDT","43542.375","0.0","58.3","61.5","0.0"
"3/18/2019 09:15:00 AM PDT","43542.38541666667","0.0","58.5","61.5","0.0"
"3/18/2019 09:30:00 AM PDT","43542.39583333333","0.0","58.3","61.5","0.0"
"3/18/2019 09:45:00 AM PDT","43542.40625","0.0","58.6","61.5","0.0"
"3/18/2019 10:00:00 AM PDT","43542.41666666667","0.0","58.9","61.5","0.0"
"3/18/2019 10:15:00 AM PDT","43542.42708333333","0.0","59.0","61.6","0.0"
"3/18/2019 10:30:00 AM PDT","43542.4375","0.0","59.5","61.6","0.0"
"3/18/2019 10:45:00 AM PDT","43542.44791666667","0.0","59.8","61.7","0.0"
"3/18/2019 11:00:00 AM PDT","43542.45833333333","0.0","60.0","62.0","0.0"
"3/18/2019 11:15:00 AM PDT","43542.46875","0.0","60.4","62.4","0.0"
"3/18/2019 11:30:00 AM PDT","43542.47916666667","0.0","60.6","62.7","0.0"
"3/18/2019 11:45:00 AM PDT","43542.48958333333","0.0","60.7","63.6","0.0"
"3/18/2019 12:00:00 PM PDT","43542.5","0.0","60.9","64.6","0.0"
"3/18/2019 12:15:00 PM PDT","43542.51041666667","0.0","61.4","65.4","0.0"
"3/18/2019 12:30:00 PM PDT","43542.52083333333","0.0","61.5","66.1","0.0"
"3/18/2019 12:45:00 PM PDT","43542.53125","0.0","61.7","67.1","0.0"
"3/18/2019 01:00:00 PM PDT","43542.54166666667","0.0","62.0","67.9","0.0"
"3/18/2019 01:15:00 PM PDT","43542.55208333333","0.0","62.2","68.5","0.0"
"3/18/2019 01:30:00 PM PDT","43542.5625","0.0","62.3","69.2","0.0"
"3/18/2019 01:45:00 PM PDT","43542.57291666667","0.0","62.4","69.7","0.0"
"3/18/2019 02:00:00 PM PDT","43542.58333333333","0.0","62.4","70.2","0.0"
"3/18/2019 02:15:00 PM PDT","43542.59375","0.0","62.6","70.6","0.0"
"3/18/2019 02:30:00 PM PDT","43542.60416666667","0.0","63.0","70.9","0.0"
"3/18/2019 02:45:00 PM PDT","43542.61458333333","0.0","62.9","71.1","0.0"
"3/18/2019 03:00:00 PM PDT","43542.625","0.0","62.9","71.0","0.0"
"3/18/2019 03:15:00 PM PDT","43542.63541666667","0.0","63.1","70.6","0.0"
"3/18/2019 03:30:00 PM PDT","43542.64583333333","0.0","63.4","70.0","0.0"
"3/18/2019 03:45:00 PM PDT","43542.65625","0.0","63.3","69.6","0.0"
"3/18/2019 04:00:00 PM PDT","43542.66666666667","0.0","63.3","69.5","0.0"
"3/18/2019 04:15:00 PM PDT","43542.67708333333","0.0","63.7","69.4","0.0"
"3/18/2019 04:30:00 PM PDT","43542.6875","0.0","64.4","69.3","0.0"
"3/18/2019 04:45:00 PM PDT","43542.69791666667","0.0","65.7","69.3","0.0"
"3/18/2019 05:00:00 PM PDT","43542.70833333333","0.0","65.0","69.3","0.0"
"3/18/2019 05:15:00 PM PDT","43542.71875","0.0","64.0","69.4","0.0"
"3/18/2019 05:30:00 PM PDT","43542.72916666667","0.0","64.4","69.5","0.0"
"3/18/2019 05:45:00 PM PDT","43542.73958333333","0.0","64.3","69.6","0.0"
"3/18/2019 06:00:00 PM PDT","43542.75","0.0","64.3","69.7","0.0"
"3/18/2019 06:15:00 PM PDT","43542.76041666667","0.0","64.0","69.7","0.0"
"3/18/2019 06:30:00 PM PDT","43542.77083333333","0.0","64.1","69.8","0.0"
"3/18/2019 06:45:00 PM PDT","43542.78125","0.0","64.1","69.8","0.0"
"3/18/2019 07:00:00 PM PDT","43542.79166666667","0.0","64.2","69.7","0.0"
"3/18/2019 07:15:00 PM PDT","43542.80208333333","0.0","64.0","69.6","0.0"
"3/18/2019 07:30:00 PM PDT","43542.8125","0.0","64.1","69.5","0.0"
"3/18/2019 07:45:00 PM PDT","43542.82291666667","0.0","63.9","69.3","0.0"
"3/18/2019 08:00:00 PM PDT","43542.83333333333","0.0","63.8","69.2","0.0"
"3/18/2019 08:15:00 PM PDT","43542.84375","0.0","63.7","69.1","0.0"
"3/18/2019 08:30:00 PM PDT","43542.85416666667","0.0","63.5","69.0","0.0"
"3/18/2019 08:45:00 PM PDT","43542.86458333333","0.0","63.6","68.9","0.0"
"3/18/2019 09:00:00 PM PDT","43542.875","0.0","63.6","68.8","0.0"
"3/18/2019 09:15:00 PM PDT","43542.88541666667","0.0","63.5","68.8","0.0"
"3/18/2019 09:30:00 PM PDT","43542.89583333333","0.0","63.4","68.7","0.0"
"3/18/2019 09:45:00 PM PDT","43542.90625","48.5","65.3","71.4","17.8"
"3/18/2019 10:00:00 PM PDT","43542.91666666667","59.899998","63.9","71.3","36.5"
"3/18/2019 10:15:00 PM PDT","43542.92708333333","59.6","63.8","71.0","36.899998"
"3/18/2019 10:30:00 PM PDT","43542.9375","59.8","64.1","71.1","37.2"
"3/18/2019 10:45:00 PM PDT","43542.94791666667","59.899998","63.0","70.0","37.399998"
"3/18/2019 11:00:00 PM PDT","43542.95833333333","60.0","62.8","69.6","37.399998"
"3/18/2019 11:15:00 PM PDT","43542.96875","59.899998","62.4","69.6","37.7"
"3/18/2019 11:30:00 PM PDT","43542.97916666667","59.1","62.4","69.5","37.3"
"3/18/2019 11:45:00 PM PDT","43542.98958333333","59.699997","62.6","69.7","37.399998"
"3/19/2019 12:00:00 AM PDT","43543.0","59.199997","62.0","69.1","37.0"
"3/19/2019 12:15:00 AM PDT","43543.01041666667","59.899998","61.6","69.1","37.399998"
"3/19/2019 12:30:00 AM PDT","43543.02083333333","59.8","61.5","68.8","37.5"
"3/19/2019 12:45:00 AM PDT","43543.03125","59.699997","60.9","68.0","37.0"
"3/19/2019 01:00:00 AM PDT","43543.04166666667","45.7","60.9","67.5","21.5"
"3/19/2019 01:15:00 AM PDT","43543.05208333333","39.3","62.7","69.0","15.4"
"3/19/2019 01:30:00 AM PDT","43543.0625","49.7","62.8","69.2","20.1"
"3/19/2019 01:45:00 AM PDT","43543.07291666667","59.899998","61.2","68.4","35.6"
"3/19/2019 02:00:00 AM PDT","43543.08333333333","51.899998","60.7","67.6","28.3"
"3/19/2019 02:15:00 AM PDT","43543.09375","44.5","62.2","68.6","19.9"
"3/19/2019 02:30:00 AM PDT","43543.10416666667","49.0","63.0","69.3","21.199999"
"3/19/2019 02:45:00 AM PDT","43543.11458333333","59.699997","62.3","69.2","35.3"
"3/19/2019 03:00:00 AM PDT","43543.125","59.899998","61.5","68.5","37.1"
"3/19/2019 03:15:00 AM PDT","43543.13541666667","53.699997","61.3","68.1","28.8"
"3/19/2019 03:30:00 AM PDT","43543.14583333333","49.0","61.2","67.8","23.199999"
"3/19/2019 03:45:00 AM PDT","43543.15625","39.0","61.9","68.1","15.0"
"3/19/2019 04:00:00 AM PDT","43543.16666666667","43.399998","61.7","68.0","20.5"
"3/19/2019 04:15:00 AM PDT","43543.17708333333","41.6","60.8","66.6","17.1"
"3/19/2019 04:30:00 AM PDT","43543.1875","39.3","61.2","67.0","15.299999"
"3/19/2019 04:45:00 AM PDT","43543.19791666667","39.1","60.1","65.4","15.5"
"3/19/2019 05:00:00 AM PDT","43543.20833333333","27.199999","58.2","61.3","5.2999997"
"3/19/2019 05:15:00 AM PDT","43543.21875","27.199999","63.2","66.1","5.2999997"
"3/19/2019 05:30:00 AM PDT","43543.22916666667","0.0","59.1","60.8","0.0"
"3/19/2019 05:45:00 AM PDT","43543.23958333333","0.0","59.4","60.7","0.0"
"3/19/2019 06:00:00 AM PDT","43543.25","0.0","59.3","61.5","0.0"
"3/19/2019 06:15:00 AM PDT","43543.26041666667","0.0","58.9","61.5","0.0"
"3/19/2019 06:30:00 AM PDT","43543.27083333333","0.0","58.6","61.4","0.0"
"3/19/2019 06:45:00 AM PDT","43543.28125","0.0","58.7","61.5","0.0"
"3/19/2019 07:00:00 AM PDT","43543.29166666667","0.0","58.6","61.4","0.0"
"3/19/2019 07:15:00 AM PDT","43543.30208333333","0.0","58.5","61.4","0.0"
"3/19/2019 07:30:00 AM PDT","43543.3125","0.0","58.6","61.4","0.0"
"3/19/2019 07:45:00 AM PDT","43543.32291666667","0.0","58.6","61.4","0.0"
"3/19/2019 08:00:00 AM PDT","43543.33333333333","0.0","58.4","61.4","0.0"
"3/19/2019 08:15:00 AM PDT","43543.34375","0.0","58.4","61.4","0.0"
"3/19/2019 08:30:00 AM PDT","43543.35416666667","0.0","58.5","61.3","0.0"
"3/19/2019 08:45:00 AM PDT","43543.36458333333","0.0","58.4","61.3","0.0"
"3/19/2019 09:00:00 AM PDT","43543.375","0.0","58.5","61.4","0.0"
"3/19/2019 09:15:00 AM PDT","43543.38541666667","0.0","58.4","61.4","0.0"
"3/19/2019 09:30:00 AM PDT","43543.39583333333","0.0","58.5","61.5","0.0"
"3/19/2019 09:45:00 AM PDT","43543.40625","0.0","58.8","61.6","0.0"
"3/19/2019 10:00:00 AM PDT","43543.41666666667","0.0","58.9","61.7","0.0"
"3/19/2019 10:15:00 AM PDT","43543.42708333333","0.0","59.1","61.9","0.0"
"3/19/2019 10:30:00 AM PDT","43543.4375","0.0","59.4","62.1","0.0"
"3/19/2019 10:45:00 AM PDT","43543.44791666667","0.0","60.0","62.5","0.0"
"3/19/2019 11:00:00 AM PDT","43543.45833333333","0.0","60.5","62.7","0.0"
"3/19/2019 11:15:00 AM PDT","43543.46875","0.0","60.8","62.9","0.0"
"3/19/2019 11:30:00 AM PDT","43543.47916666667","0.0","60.9","63.2","0.0"
"3/19/2019 11:45:00 AM PDT","43543.48958333333","0.0","61.2","63.5","0.0"
"3/19/2019 12:00:00 PM PDT","43543.5","0.0","61.5","63.9","0.0"
"3/19/2019 12:15:00 PM PDT","43543.51041666667","0.0","61.8","64.1","0.0"
"3/19/2019 12:30:00 PM PDT","43543.52083333333","0.0","61.9","64.5","0.0"
"3/19/2019 12:45:00 PM PDT","43543.53125","0.0","62.1","65.5","0.0"
"3/19/2019 01:00:00 PM PDT","43543.54166666667","0.0","61.9","66.2","0.0"
"3/19/2019 01:15:00 PM PDT","43543.55208333333","0.0","62.2","66.4","0.0"
"3/19/2019 01:30:00 PM PDT","43543.5625","0.0","62.5","66.8","0.0"
"3/19/2019 01:45:00 PM PDT","43543.57291666667","0.0","62.8","67.4","0.0"
"3/19/2019 02:00:00 PM PDT","43543.58333333333","0.0","62.8","67.2","0.0"
"3/19/2019 02:15:00 PM PDT","43543.59375","0.0","63.0","67.4","0.0"
"3/19/2019 02:30:00 PM PDT","43543.60416666667","0.0","62.9","68.0","0.0"
"3/19/2019 02:45:00 PM PDT","43543.61458333333","0.0","63.2","68.2","0.0"
"3/19/2019 03:00:00 PM PDT","43543.625","0.0","63.3","68.0","0.0"
"3/19/2019 03:15:00 PM PDT","43543.63541666667","0.0","63.3","67.8","0.0"
"3/19/2019 03:30:00 PM PDT","43543.64583333333","0.0","63.4","67.8","0.0"
"3/19/2019 03:45:00 PM PDT","43543.65625","0.0","63.5","67.8","0.0"
"3/19/2019 04:00:00 PM PDT","43543.66666666667","0.0","63.5","67.7","0.0"
"3/19/2019 04:15:00 PM PDT","43543.67708333333","0.0","63.5","67.8","0.0"
"3/19/2019 04:30:00 PM PDT","43543.6875","0.0","63.5","67.8","0.0"
"3/19/2019 04:45:00 PM PDT","43543.69791666667","0.0","63.5","67.9","0.0"
"3/19/2019 05:00:00 PM PDT","43543.70833333333","0.0","63.5","68.0","0.0"
"3/19/2019 05:15:00 PM PDT","43543.71875","0.0","63.2","67.9","0.0"
"3/19/2019 05:30:00 PM PDT","43543.72916666667","0.0","63.3","67.9","0.0"
"3/19/2019 05:45:00 PM PDT","43543.73958333333","0.0","63.3","67.9","0.0"
"3/19/2019 06:00:00 PM PDT","43543.75","0.0","63.2","67.9","0.0"
"3/19/2019 06:15:00 PM PDT","43543.76041666667","0.0","63.3","67.9","0.0"
"3/19/2019 06:30:00 PM PDT","43543.77083333333","0.0","63.3","67.8","0.0"
"3/19/2019 06:45:00 PM PDT","43543.78125","0.0","63.0","67.8","0.0"
"3/19/2019 07:00:00 PM PDT","43543.79166666667","0.0","63.0","67.7","0.0"
"3/19/2019 07:15:00 PM PDT","43543.80208333333","0.0","62.8","67.6","0.0"
"3/19/2019 07:30:00 PM PDT","43543.8125","0.0","62.6","67.4","0.0"
"3/19/2019 07:45:00 PM PDT","43543.82291666667","0.0","62.5","67.3","0.0"
"3/19/2019 08:00:00 PM PDT","43543.83333333333","0.0","62.4","67.2","0.0"
"3/19/2019 08:15:00 PM PDT","43543.84375","0.0","62.5","67.2","0.0"
"3/19/2019 08:30:00 PM PDT","43543.85416666667","0.0","62.6","67.1","0.0"
"3/19/2019 08:45:00 PM PDT","43543.86458333333","0.0","62.6","67.1","0.0"
"3/19/2019 09:00:00 PM PDT","43543.875","0.0","62.6","67.0","0.0"
"3/19/2019 09:15:00 PM PDT","43543.88541666667","0.0","62.6","66.9","0.0"
"3/19/2019 09:30:00 PM PDT","43543.89583333333","0.0","62.6","66.8","0.0"
"3/19/2019 09:45:00 PM PDT","43543.90625","40.6","62.9","69.4","17.0"
"3/19/2019 10:00:00 PM PDT","43543.91666666667","57.6","61.4","68.5","31.5"
"3/19/2019 10:15:00 PM PDT","43543.92708333333","55.399998","60.0","66.6","30.699999"
"3/19/2019 10:30:00 PM PDT","43543.9375","39.399998","61.4","67.8","15.4"
"3/19/2019 10:45:00 PM PDT","43543.94791666667","41.0","62.2","68.6","17.4"
"3/19/2019 11:00:00 PM PDT","43543.95833333333","52.0","61.4","67.5","22.0"
"3/19/2019 11:15:00 PM PDT","43543.96875","47.8","59.9","66.6","22.3"
"3/19/2019 11:30:00 PM PDT","43543.97916666667","36.7","63.5","69.0","12.599999"
"3/19/2019 11:45:00 PM PDT","43543.98958333333","52.8","62.2","68.5","23.3"
"3/20/2019 12:00:00 AM PDT","43544.0","56.699997","61.1","68.1","31.599998"
"3/20/2019 12:15:00 AM PDT","43544.01041666667","57.0","61.2","67.8","33.3"
"3/20/2019 12:30:00 AM PDT","43544.02083333333","55.6","60.9","67.9","30.699999"
"3/20/2019 12:45:00 AM PDT","43544.03125","50.6","60.7","67.0","26.199999"
"3/20/2019 01:00:00 AM PDT","43544.04166666667","42.399998","62.6","68.7","18.8"
"3/20/2019 01:15:00 AM PDT","43544.05208333333","50.5","61.6","68.0","22.9"
"3/20/2019 01:30:00 AM PDT","43544.0625","48.3","60.6","67.3","22.0"
"3/20/2019 01:45:00 AM PDT","43544.07291666667","40.2","62.7","69.4","16.5"
"3/20/2019 02:00:00 AM PDT","43544.08333333333","50.399998","61.4","67.9","22.699999"
"3/20/2019 02:15:00 AM PDT","43544.09375","45.0","60.8","67.2","20.5"
"3/20/2019 02:30:00 AM PDT","43544.10416666667","39.7","61.8","68.0","15.9"
"3/20/2019 02:45:00 AM PDT","43544.11458333333","43.6","62.4","68.8","21.1"
"3/20/2019 03:00:00 AM PDT","43544.125","54.199997","60.8","67.2","26.5"
"3/20/2019 03:15:00 AM PDT","43544.13541666667","49.0","59.9","65.6","21.9"
"3/20/2019 03:30:00 AM PDT","43544.14583333333","32.2","61.1","66.0","8.599999"
"3/20/2019 03:45:00 AM PDT","43544.15625","41.0","61.3","67.0","17.5"
"3/20/2019 04:00:00 AM PDT","43544.16666666667","43.6","60.4","65.2","17.699999"
"3/20/2019 04:15:00 AM PDT","43544.17708333333","35.1","61.2","66.1","11.2"
"3/20/2019 04:30:00 AM PDT","43544.1875","46.7","61.1","65.8","16.4"
"3/20/2019 04:45:00 AM PDT","43544.19791666667","38.8","59.5","64.1","14.799999"
"3/20/2019 05:00:00 AM PDT","43544.20833333333","0.0","56.8","57.9","0.0"
"3/20/2019 05:15:00 AM PDT","43544.21875","0.0","56.9","57.8","0.0"
"3/20/2019 05:25:29.010 AM PDT","43544.22603020833","0.0","","","0.0"
"3/20/2019 05:25:29.100 AM PDT","43544.22603125","","0.0","0.0",""
"3/20/2019 05:30:00 AM PDT","43544.22916666667","0.0","56.4","59.2","0.0"
"3/20/2019 05:45:00 AM PDT","43544.23958333333","0.0","56.5","59.2","0.0"
"3/20/2019 06:00:00 AM PDT","43544.25","0.0","56.3","59.1","0.0"
"3/20/2019 06:15:00 AM PDT","43544.26041666667","0.0","56.2","59.2","0.0"
"3/20/2019 06:30:00 AM PDT","43544.27083333333","0.0","56.1","59.1","0.0"
"3/20/2019 06:45:00 AM PDT","43544.28125","0.0","56.1","59.0","0.0"
"3/20/2019 07:00:00 AM PDT","43544.29166666667","0.0","56.2","58.8","0.0"
"3/20/2019 07:15:00 AM PDT","43544.30208333333","0.0","56.2","58.7","0.0"
"3/20/2019 07:30:00 AM PDT","43544.3125","0.0","56.0","58.7","0.0"
"3/20/2019 07:45:00 AM PDT","43544.32291666667","0.0","56.0","58.6","0.0"
"3/20/2019 08:00:00 AM PDT","43544.33333333333","0.0","56.1","58.6","0.0"
"3/20/2019 08:15:00 AM PDT","43544.34375","0.0","56.0","58.6","0.0"
"3/20/2019 08:30:00 AM PDT","43544.35416666667","0.0","56.1","58.5","0.0"
"3/20/2019 08:45:00 AM PDT","43544.36458333333","0.0","56.1","58.4","0.0"
"3/20/2019 09:00:00 AM PDT","43544.375","0.0","56.1","58.4","0.0"
"3/20/2019 09:15:00 AM PDT","43544.38541666667","0.0","55.9","58.4","0.0"
"3/20/2019 09:30:00 AM PDT","43544.39583333333","0.0","56.1","58.3","0.0"
"3/20/2019 09:45:00 AM PDT","43544.40625","0.0","56.1","58.3","0.0"
"3/20/2019 10:00:00 AM PDT","43544.41666666667","0.0","56.0","58.3","0.0"
"3/20/2019 10:15:00 AM PDT","43544.42708333333","0.0","56.1","58.2","0.0"
"3/20/2019 10:30:00 AM PDT","43544.4375","0.0","56.1","58.4","0.0"
"3/20/2019 10:45:00 AM PDT","43544.44791666667","0.0","56.0","58.4","0.0"
"3/20/2019 11:00:00 AM PDT","43544.45833333333","0.0","56.1","58.4","0.0"
"3/20/2019 11:15:00 AM PDT","43544.46875","0.0","56.4","58.7","0.0"
"3/20/2019 11:30:00 AM PDT","43544.47916666667","0.0","56.6","58.8","0.0"
"3/20/2019 11:45:00 AM PDT","43544.48958333333","0.0","56.6","59.0","0.0"
"3/20/2019 12:00:00 PM PDT","43544.5","0.0","56.9","59.4","0.0"
"3/20/2019 12:15:00 PM PDT","43544.51041666667","0.0","57.4","59.8","0.0"
"3/20/2019 12:30:00 PM PDT","43544.52083333333","0.0","57.9","59.9","0.0"
"3/20/2019 12:45:00 PM PDT","43544.53125","0.0","58.2","60.1","0.0"
"3/20/2019 01:00:00 PM PDT","43544.54166666667","0.0","58.4","60.6","0.0"
"3/20/2019 01:15:00 PM PDT","43544.55208333333","0.0","58.9","61.0","0.0"
"3/20/2019 01:30:00 PM PDT","43544.5625","0.0","59.2","61.1","0.0"
"3/20/2019 01:45:00 PM PDT","43544.57291666667","0.0","59.4","61.3","0.0"
"3/20/2019 02:00:00 PM PDT","43544.58333333333","0.0","59.4","61.5","0.0"
"3/20/2019 02:15:00 PM PDT","43544.59375","0.0","59.5","61.5","0.0"
"3/20/2019 02:30:00 PM PDT","43544.60416666667","0.0","59.7","61.4","0.0"
"3/20/2019 02:45:00 PM PDT","43544.61458333333","0.0","59.4","61.0","0.0"
"3/20/2019 03:00:00 PM PDT","43544.625","0.0","59.1","60.7","0.0"
"3/20/2019 03:15:00 PM PDT","43544.63541666667","0.0","58.7","60.3","0.0"
"3/20/2019 03:30:00 PM PDT","43544.64583333333","0.0","58.6","60.2","0.0"
"3/20/2019 03:45:00 PM PDT","43544.65625","0.0","58.6","60.1","0.0"
"3/20/2019 04:00:00 PM PDT","43544.66666666667","0.0","58.5","60.3","0.0"
"3/20/2019 04:15:00 PM PDT","43544.67708333333","0.0","58.9","60.5","0.0"
"3/20/2019 04:30:00 PM PDT","43544.6875","0.0","59.0","60.5","0.0"
"3/20/2019 04:45:00 PM PDT","43544.69791666667","0.0","58.8","60.3","0.0"
"3/20/2019 05:00:00 PM PDT","43544.70833333333","0.0","58.6","60.2","0.0"
"3/20/2019 05:15:00 PM PDT","43544.71875","0.0","58.5","60.1","0.0"
"3/20/2019 05:30:00 PM PDT","43544.72916666667","0.0","58.4","60.2","0.0"
"3/20/2019 05:45:00 PM PDT","43544.73958333333","0.0","58.5","60.2","0.0"
"3/20/2019 06:00:00 PM PDT","43544.75","0.0","58.5","60.3","0.0"
"3/20/2019 06:15:00 PM PDT","43544.76041666667","0.0","58.6","60.2","0.0"
"3/20/2019 06:30:00 PM PDT","43544.77083333333","0.0","58.4","60.1","0.0"
"3/20/2019 06:45:00 PM PDT","43544.78125","0.0","58.0","59.8","0.0"
"3/20/2019 07:00:00 PM PDT","43544.79166666667","0.0","57.6","59.7","0.0"
"3/20/2019 07:15:00 PM PDT","43544.80208333333","0.0","57.6","59.6","0.0"
"3/20/2019 07:30:00 PM PDT","43544.8125","0.0","57.4","59.6","0.0"
"3/20/2019 07:45:00 PM PDT","43544.82291666667","0.0","57.5","59.5","0.0"
"3/20/2019 08:00:00 PM PDT","43544.83333333333","0.0","57.6","59.5","0.0"
"3/20/2019 08:15:00 PM PDT","43544.84375","0.0","57.6","59.5","0.0"
"3/20/2019 08:30:00 PM PDT","43544.85416666667","0.0","57.5","59.4","0.0"
"3/20/2019 08:45:00 PM PDT","43544.86458333333","0.0","57.5","59.4","0.0"
"3/20/2019 09:00:00 PM PDT","43544.875","0.0","57.4","59.3","0.0"
"3/20/2019 09:15:00 PM PDT","43544.88541666667","0.0","57.4","59.3","0.0"
"3/20/2019 09:30:00 PM PDT","43544.89583333333","0.0","57.6","59.2","0.0"
"3/20/2019 09:45:00 PM PDT","43544.90625","26.699999","66.3","70.8","5.1"
"3/20/2019 10:00:00 PM PDT","43544.91666666667","55.3","61.1","67.0","25.4"
"3/20/2019 10:15:00 PM PDT","43544.92708333333","48.399998","59.8","65.6","23.4"
"3/20/2019 10:30:00 PM PDT","43544.9375","37.0","62.3","67.8","12.799999"
"3/20/2019 10:45:00 PM PDT","43544.94791666667","52.0","61.8","67.2","20.1"
"3/20/2019 11:00:00 PM PDT","43544.95833333333","51.5","60.2","66.0","25.5"
"3/20/2019 11:15:00 PM PDT","43544.96875","39.8","60.7","66.2","14.799999"
"3/20/2019 11:30:00 PM PDT","43544.97916666667","42.6","61.0","67.1","20.4"
"3/20/2019 11:45:00 PM PDT","43544.98958333333","53.1","60.3","66.2","26.0"
"3/21/2019 12:00:00 AM PDT","43545.0","47.399998","59.6","65.3","20.699999"
"3/21/2019 12:15:00 AM PDT","43545.01041666667","33.6","60.3","65.2","7.8999996"
"3/21/2019 12:30:00 AM PDT","43545.02083333333","36.2","61.4","66.8","12.2"
"3/21/2019 12:45:00 AM PDT","43545.03125","35.6","59.4","64.4","11.8"
"3/21/2019 01:00:00 AM PDT","43545.04166666667","31.599998","62.2","67.2","7.8999996"
"3/21/2019 01:15:00 AM PDT","43545.05208333333","32.5","59.8","64.3","9.0"
"3/21/2019 01:30:00 AM PDT","43545.0625","0.0","55.8","57.0","0.0"
"3/21/2019 01:45:00 AM PDT","43545.07291666667","0.0","55.8","57.1","0.0"
"3/21/2019 02:00:00 AM PDT","43545.08333333333","0.0","55.7","58.3","0.0"
"3/21/2019 02:15:00 AM PDT","43545.09375","0.0","55.4","58.2","0.0"
"3/21/2019 02:30:00 AM PDT","43545.10416666667","0.0","55.3","58.4","0.0"
"3/21/2019 02:45:00 AM PDT","43545.11458333333","0.0","55.2","58.3","0.0"
"3/21/2019 03:00:00 AM PDT","43545.125","0.0","55.3","58.2","0.0"
"3/21/2019 03:15:00 AM PDT","43545.13541666667","0.0","55.1","58.1","0.0"
"3/21/2019 03:30:00 AM PDT","43545.14583333333","0.0","55.3","58.0","0.0"
"3/21/2019 03:45:00 AM PDT","43545.15625","0.0","55.2","57.8","0.0"
"3/21/2019 04:00:00 AM PDT","43545.16666666667","0.0","55.1","57.7","0.0"
"3/21/2019 04:15:00 AM PDT","43545.17708333333","0.0","55.2","57.7","0.0"
"3/21/2019 04:30:00 AM PDT","43545.1875","0.0","55.0","57.7","0.0"
"3/21/2019 04:45:00 AM PDT","43545.19791666667","0.0","55.0","57.6","0.0"
"3/21/2019 05:00:00 AM PDT","43545.20833333333","0.0","54.9","57.5","0.0"
"3/21/2019 05:15:00 AM PDT","43545.21875","0.0","55.0","57.4","0.0"
"3/21/2019 05:30:00 AM PDT","43545.22916666667","0.0","54.9","57.3","0.0"
"3/21/2019 05:45:00 AM PDT","43545.23958333333","0.0","54.8","57.2","0.0"
"3/21/2019 06:00:00 AM PDT","43545.25","0.0","54.9","57.1","0.0"
"3/21/2019 06:15:00 AM PDT","43545.26041666667","0.0","54.9","57.1","0.0"
"3/21/2019 06:30:00 AM PDT","43545.27083333333","0.0","54.8","57.0","0.0"
"3/21/2019 06:45:00 AM PDT","43545.28125","0.0","54.6","56.9","0.0"
"3/21/2019 07:00:00 AM PDT","43545.29166666667","0.0","54.6","56.9","0.0"
"3/21/2019 07:15:00 AM PDT","43545.30208333333","0.0","54.5","56.8","0.0"
"3/21/2019 07:30:00 AM PDT","43545.3125","0.0","54.6","56.7","0.0"
"3/21/2019 07:45:00 AM PDT","43545.32291666667","0.0","54.6","56.8","0.0"
"3/21/2019 08:00:00 AM PDT","43545.33333333333","0.0","54.4","56.7","0.0"
"3/21/2019 08:15:00 AM PDT","43545.34375","0.0","54.3","56.7","0.0"
"3/21/2019 08:30:00 AM PDT","43545.35416666667","0.0","54.3","56.7","0.0"
"3/21/2019 08:45:00 AM PDT","43545.36458333333","0.0","54.4","56.6","0.0"
"3/21/2019 09:00:00 AM PDT","43545.375","0.0","54.3","56.6","0.0"
"3/21/2019 09:15:00 AM PDT","43545.38541666667","0.0","54.3","56.6","0.0"
"3/21/2019 09:30:00 AM PDT","43545.39583333333","0.0","54.3","56.7","0.0"
"3/21/2019 09:45:00 AM PDT","43545.40625","0.0","54.4","56.6","0.0"
"3/21/2019 10:00:00 AM PDT","43545.41666666667","0.0","54.6","56.8","0.0"
"3/21/2019 10:15:00 AM PDT","43545.42708333333","0.0","54.6","56.8","0.0"
"3/21/2019 10:30:00 AM PDT","43545.4375","0.0","54.9","57.0","0.0"
"3/21/2019 10:45:00 AM PDT","43545.44791666667","0.0","55.1","57.1","0.0"
"3/21/2019 11:00:00 AM PDT","43545.45833333333","0.0","55.1","57.3","0.0"
"3/21/2019 11:15:00 AM PDT","43545.46875","0.0","55.4","57.7","0.0"
"3/21/2019 11:30:00 AM PDT","43545.47916666667","0.0","55.5","58.2","0.0"
"3/21/2019 11:45:00 AM PDT","43545.48958333333","0.0","55.9","59.3","0.0"
"3/21/2019 12:00:00 PM PDT","43545.5","0.0","56.1","60.2","0.0"
"3/21/2019 12:15:00 PM PDT","43545.51041666667","0.0","56.2","60.8","0.0"
"3/21/2019 12:30:00 PM PDT","43545.52083333333","0.0","56.7","61.6","0.0"
"3/21/2019 12:45:00 PM PDT","43545.53125","0.0","56.7","62.5","0.0"
"3/21/2019 01:00:00 PM PDT","43545.54166666667","0.0","57.0","63.1","0.0"
"3/21/2019 01:15:00 PM PDT","43545.55208333333","0.0","57.1","63.7","0.0"
"3/21/2019 01:30:00 PM PDT","43545.5625","0.0","57.2","64.2","0.0"
"3/21/2019 01:45:00 PM PDT","43545.57291666667","0.0","57.3","64.4","0.0"
"3/21/2019 02:00:00 PM PDT","43545.58333333333","0.0","57.7","64.9","0.0"
"3/21/2019 02:15:00 PM PDT","43545.59375","0.0","57.9","65.0","0.0"
"3/21/2019 02:30:00 PM PDT","43545.60416666667","0.0","58.3","65.5","0.0"
"3/21/2019 02:45:00 PM PDT","43545.61458333333","0.0","58.4","65.6","0.0"
"3/21/2019 03:00:00 PM PDT","43545.625","0.0","58.5","65.5","0.0"
"3/21/2019 03:15:00 PM PDT","43545.63541666667","0.0","58.7","64.9","0.0"
"3/21/2019 03:30:00 PM PDT","43545.64583333333","0.0","58.6","64.2","0.0"
"3/21/2019 03:45:00 PM PDT","43545.65625","0.0","58.7","63.7","0.0"
"3/21/2019 04:00:00 PM PDT","43545.66666666667","0.0","58.7","63.4","0.0"
"3/21/2019 04:15:00 PM PDT","43545.67708333333","0.0","58.8","63.2","0.0"
"3/21/2019 04:30:00 PM PDT","43545.6875","0.0","58.8","63.0","0.0"
"3/21/2019 04:45:00 PM PDT","43545.69791666667","0.0","61.2","62.9","0.0"
"3/21/2019 05:00:00 PM PDT","43545.70833333333","0.0","60.8","62.9","0.0"
"3/21/2019 05:15:00 PM PDT","43545.71875","0.0","60.4","62.8","0.0"
"3/21/2019 05:30:00 PM PDT","43545.72916666667","0.0","59.3","62.8","0.0"
"3/21/2019 05:45:00 PM PDT","43545.73958333333","0.0","59.2","62.7","0.0"
"3/21/2019 06:00:00 PM PDT","43545.75","0.0","58.4","62.7","0.0"
"3/21/2019 06:15:00 PM PDT","43545.76041666667","0.0","58.1","62.6","0.0"
"3/21/2019 06:30:00 PM PDT","43545.77083333333","0.0","57.9","62.6","0.0"
"3/21/2019 06:45:00 PM PDT","43545.78125","0.0","58.0","62.5","0.0"
"3/21/2019 07:00:00 PM PDT","43545.79166666667","0.0","57.7","62.4","0.0"
"3/21/2019 07:15:00 PM PDT","43545.80208333333","0.0","57.7","62.4","0.0"
"3/21/2019 07:30:00 PM PDT","43545.8125","0.0","57.7","62.2","0.0"
"3/21/2019 07:45:00 PM PDT","43545.82291666667","0.0","57.8","62.2","0.0"
"3/21/2019 08:00:00 PM PDT","43545.83333333333","0.0","57.7","62.1","0.0"
"3/21/2019 08:15:00 PM PDT","43545.84375","0.0","57.7","61.9","0.0"
"3/21/2019 08:30:00 PM PDT","43545.85416666667","0.0","57.8","61.7","0.0"
"3/21/2019 08:45:00 PM PDT","43545.86458333333","0.0","57.8","61.5","0.0"
"3/21/2019 09:00:00 PM PDT","43545.875","0.0","57.7","61.4","0.0"
"3/21/2019 09:15:00 PM PDT","43545.88541666667","0.0","57.7","61.2","0.0"
"3/21/2019 09:30:00 PM PDT","43545.89583333333","0.0","57.7","61.0","0.0"
"3/21/2019 09:45:00 PM PDT","43545.90625","21.6","67.0","72.4","3.1999998"
"3/21/2019 10:00:00 PM PDT","43545.91666666667","40.0","60.0","66.2","14.599999"
"3/21/2019 10:15:00 PM PDT","43545.92708333333","31.5","62.8","69.0","9.9"
"3/21/2019 10:30:00 PM PDT","43545.9375","30.4","61.1","66.9","7.2999997"
"3/21/2019 10:45:00 PM PDT","43545.94791666667","35.8","61.1","68.1","11.0"
"3/21/2019 11:00:00 PM PDT","43545.95833333333","24.5","62.3","67.5","3.8999999"
"3/21/2019 11:15:00 PM PDT","43545.96875","38.1","60.4","67.3","15.7"
"3/21/2019 11:30:00 PM PDT","43545.97916666667","22.8","62.4","67.8","3.5"
"3/21/2019 11:45:00 PM PDT","43545.98958333333","34.2","60.4","66.5","10.2"
"3/22/2019 12:00:00 AM PDT","43546.0","23.5","63.0","67.4","2.5"
"3/22/2019 12:15:00 AM PDT","43546.01041666667","32.5","59.4","64.5","9.0"
"3/22/2019 12:30:00 AM PDT","43546.02083333333","29.599998","62.5","67.7","6.7999997"
"3/22/2019 12:45:00 AM PDT","43546.03125","34.6","58.7","63.9","6.5"
"3/22/2019 01:00:00 AM PDT","43546.04166666667","17.699999","65.8","69.1","1.1999999"
"3/22/2019 01:15:00 AM PDT","43546.05208333333","27.599998","62.4","67.3","5.1"
"3/22/2019 01:30:00 AM PDT","43546.0625","21.0","65.0","69.0","2.5"
"3/22/2019 01:45:00 AM PDT","43546.07291666667","26.099998","62.5","67.2","4.2"
"3/22/2019 02:00:00 AM PDT","43546.08333333333","21.3","65.7","69.7","2.6"
"3/22/2019 02:15:00 AM PDT","43546.09375","24.5","62.2","65.9","3.8999999"
"3/22/2019 02:30:00 AM PDT","43546.10416666667","0.0","60.9","60.0","0.0"
"3/22/2019 02:45:00 AM PDT","43546.11458333333","0.0","59.8","59.9","0.0"
"3/22/2019 03:00:00 AM PDT","43546.125","0.0","60.0","59.7","0.0"
"3/22/2019 03:15:00 AM PDT","43546.13541666667","0.0","59.7","59.7","0.0"
"3/22/2019 03:30:00 AM PDT","43546.14583333333","0.0","59.2","59.6","0.0"
"3/22/2019 03:45:00 AM PDT","43546.15625","0.0","59.1","59.5","0.0"
"3/22/2019 04:00:00 AM PDT","43546.16666666667","0.0","58.7","59.4","0.0"
"3/22/2019 04:15:00 AM PDT","43546.17708333333","0.0","58.8","59.3","0.0"
"3/22/2019 04:30:00 AM PDT","43546.1875","0.0","58.5","59.2","0.0"
"3/22/2019 04:45:00 AM PDT","43546.19791666667","0.0","58.6","59.1","0.0"
"3/22/2019 05:00:00 AM PDT","43546.20833333333","0.0","58.6","59.0","0.0"
"3/22/2019 05:15:00 AM PDT","43546.21875","0.0","58.4","58.9","0.0"
"3/22/2019 05:30:00 AM PDT","43546.22916666667","0.0","58.5","58.9","0.0"
"3/22/2019 05:45:00 AM PDT","43546.23958333333","0.0","58.5","58.8","0.0"
"3/22/2019 06:00:00 AM PDT","43546.25","0.0","58.5","58.6","0.0"
"3/22/2019 06:15:00 AM PDT","43546.26041666667","0.0","58.3","58.6","0.0"
"3/22/2019 06:30:00 AM PDT","43546.27083333333","0.0","58.2","58.6","0.0"
"3/22/2019 06:45:00 AM PDT","43546.28125","0.0","58.2","58.5","0.0"
"3/22/2019 07:00:00 AM PDT","43546.29166666667","0.0","58.2","58.5","0.0"
"3/22/2019 07:15:00 AM PDT","43546.30208333333","0.0","58.0","58.4","0.0"
"3/22/2019 07:30:00 AM PDT","43546.3125","0.0","57.9","58.2","0.0"
"3/22/2019 07:45:00 AM PDT","43546.32291666667","0.0","58.0","58.2","0.0"
"3/22/2019 08:00:00 AM PDT","43546.33333333333","0.0","57.9","58.1","0.0"
"3/22/2019 08:15:00 AM PDT","43546.34375","0.0","57.7","58.1","0.0"
"3/22/2019 08:30:00 AM PDT","43546.35416666667","0.0","57.7","58.1","0.0"
"3/22/2019 08:45:00 AM PDT","43546.36458333333","0.0","57.8","58.2","0.0"
"3/22/2019 09:00:00 AM PDT","43546.375","0.0","57.6","58.1","0.0"
"3/22/2019 09:15:00 AM PDT","43546.38541666667","0.0","57.7","58.0","0.0"
"3/22/2019 09:30:00 AM PDT","43546.39583333333","0.0","57.5","58.0","0.0"
"3/22/2019 09:45:00 AM PDT","43546.40625","0.0","57.4","58.1","0.0"
"3/22/2019 10:00:00 AM PDT","43546.41666666667","0.0","57.6","58.2","0.0"
"3/22/2019 10:15:00 AM PDT","43546.42708333333","0.0","57.5","58.3","0.0"
"3/22/2019 10:30:00 AM PDT","43546.4375","0.0","57.6","58.5","0.0"
"3/22/2019 10:45:00 AM PDT","43546.44791666667","0.0","57.7","58.6","0.0"
"3/22/2019 11:00:00 AM PDT","43546.45833333333","0.0","58.0","58.9","0.0"
"3/22/2019 11:15:00 AM PDT","43546.46875","0.0","58.4","59.4","0.0"
"3/22/2019 11:30:00 AM PDT","43546.47916666667","0.0","58.5","59.6","0.0"
"3/22/2019 11:45:00 AM PDT","43546.48958333333","0.0","58.7","59.6","0.0"
"3/22/2019 12:00:00 PM PDT","43546.5","0.0","63.2","65.6","0.0"
"3/22/2019 12:15:00 PM PDT","43546.51041666667","54.699997","62.1","67.3","21.6"
"3/22/2019 12:30:00 PM PDT","43546.52083333333","56.399998","59.8","65.3","31.099998"
"3/22/2019 12:45:00 PM PDT","43546.53125","36.899998","60.4","65.1","12.0"
"3/22/2019 01:00:00 PM PDT","43546.54166666667","43.7","61.0","66.5","16.9"
"3/22/2019 01:15:00 PM PDT","43546.55208333333","0.0","58.0","59.3","0.0"
"3/22/2019 01:30:00 PM PDT","43546.5625","0.0","58.0","60.1","0.0"
"3/22/2019 01:45:00 PM PDT","43546.57291666667","0.0","58.0","60.8","0.0"
"3/22/2019 02:00:00 PM PDT","43546.58333333333","0.0","58.5","61.8","0.0"
"3/22/2019 02:15:00 PM PDT","43546.59375","0.0","59.2","62.2","0.0"
"3/22/2019 02:30:00 PM PDT","43546.60416666667","0.0","60.1","62.4","0.0"
"3/22/2019 02:45:00 PM PDT","43546.61458333333","0.0","60.3","62.5","0.0"
"3/22/2019 03:00:00 PM PDT","43546.625","0.0","60.3","63.0","0.0"
"3/22/2019 03:15:00 PM PDT","43546.63541666667","0.0","60.4","63.0","0.0"
"3/22/2019 03:30:00 PM PDT","43546.64583333333","0.0","60.6","62.9","0.0"
"3/22/2019 03:45:00 PM PDT","43546.65625","0.0","60.6","62.8","0.0"
"3/22/2019 04:00:00 PM PDT","43546.66666666667","0.0","60.8","62.8","0.0"
"3/22/2019 04:15:00 PM PDT","43546.67708333333","0.0","60.9","62.8","0.0"
"3/22/2019 04:30:00 PM PDT","43546.6875","0.0","60.7","62.8","0.0"
"3/22/2019 04:45:00 PM PDT","43546.69791666667","0.0","60.7","62.8","0.0"
"3/22/2019 05:00:00 PM PDT","43546.70833333333","0.0","60.6","62.7","0.0"
"3/22/2019 05:15:00 PM PDT","43546.71875","0.0","60.6","62.7","0.0"
"3/22/2019 05:30:00 PM PDT","43546.72916666667","0.0","60.4","62.6","0.0"
"3/22/2019 05:45:00 PM PDT","43546.73958333333","0.0","60.4","62.6","0.0"
"3/22/2019 06:00:00 PM PDT","43546.75","0.0","60.2","62.5","0.0"
"3/22/2019 06:15:00 PM PDT","43546.76041666667","0.0","60.0","62.4","0.0"
"3/22/2019 06:30:00 PM PDT","43546.77083333333","0.0","59.9","62.3","0.0"
"3/22/2019 06:45:00 PM PDT","43546.78125","0.0","59.9","62.2","0.0"
"3/22/2019 07:00:00 PM PDT","43546.79166666667","0.0","59.7","62.1","0.0"
"3/22/2019 07:15:00 PM PDT","43546.80208333333","0.0","59.6","62.0","0.0"
"3/22/2019 07:30:00 PM PDT","43546.8125","0.0","59.2","61.9","0.0"
"3/22/2019 07:45:00 PM PDT","43546.82291666667","0.0","59.1","61.7","0.0"
"3/22/2019 08:00:00 PM PDT","43546.83333333333","0.0","58.8","61.7","0.0"
"3/22/2019 08:15:00 PM PDT","43546.84375","0.0","58.9","61.7","0.0"
"3/22/2019 08:30:00 PM PDT","43546.85416666667","0.0","58.7","61.6","0.0"
"3/22/2019 08:45:00 PM PDT","43546.86458333333","0.0","58.6","61.6","0.0"
"3/22/2019 09:00:00 PM PDT","43546.875","0.0","58.7","61.5","0.0"
"3/22/2019 09:15:00 PM PDT","43546.88541666667","0.0","58.6","61.4","0.0"
"3/22/2019 09:30:00 PM PDT","43546.89583333333","0.0","58.7","61.3","0.0"
"3/22/2019 09:45:00 PM PDT","43546.90625","37.2","66.1","71.6","13.099999"
"3/22/2019 10:00:00 PM PDT","43546.91666666667","58.1","60.8","67.5","34.3"
"3/22/2019 10:15:00 PM PDT","43546.92708333333","55.0","60.3","66.3","29.8"
"3/22/2019 10:30:00 PM PDT","43546.9375","52.6","60.3","66.2","26.3"
"3/22/2019 10:45:00 PM PDT","43546.94791666667","46.5","61.0","66.8","19.6"
"3/22/2019 11:00:00 PM PDT","43546.95833333333","46.899998","61.5","67.4","19.699999"
"3/22/2019 11:15:00 PM PDT","43546.96875","48.6","61.5","67.4","20.8"
"3/22/2019 11:30:00 PM PDT","43546.97916666667","52.8","60.9","66.9","26.9"
"3/22/2019 11:45:00 PM PDT","43546.98958333333","54.8","59.9","66.0","31.199999"
"3/23/2019 12:00:00 AM PDT","43547.0","44.7","60.8","66.7","20.199999"
"3/23/2019 12:15:00 AM PDT","43547.01041666667","0.0","65.7","63.4","0.0"
"3/23/2019 12:30:00 AM PDT","43547.02083333333","0.0","63.9","64.2","0.0"
"3/23/2019 12:45:00 AM PDT","43547.03125","0.0","63.8","64.0","0.0"
"3/23/2019 01:00:00 AM PDT","43547.04166666667","0.0","63.3","63.8","0.0"
"3/23/2019 01:15:00 AM PDT","43547.05208333333","0.0","63.1","64.1","0.0"
"3/23/2019 01:30:00 AM PDT","43547.0625","0.0","63.0","64.0","0.0"
"3/23/2019 01:45:00 AM PDT","43547.07291666667","0.0","63.1","63.8","0.0"
"3/23/2019 02:00:00 AM PDT","43547.08333333333","0.0","63.1","63.7","0.0"
"3/23/2019 02:15:00 AM PDT","43547.09375","0.0","62.8","63.6","0.0"
"3/23/2019 02:30:00 AM PDT","43547.10416666667","0.0","62.9","63.5","0.0"
"3/23/2019 02:45:00 AM PDT","43547.11458333333","0.0","62.8","63.3","0.0"
"3/23/2019 03:00:00 AM PDT","43547.125","0.0","62.7","63.3","0.0"
"3/23/2019 03:15:00 AM PDT","43547.13541666667","0.0","62.4","63.3","0.0"
"3/23/2019 03:30:00 AM PDT","43547.14583333333","0.0","62.4","63.2","0.0"
"3/23/2019 03:45:00 AM PDT","43547.15625","0.0","62.3","63.1","0.0"
"3/23/2019 04:00:00 AM PDT","43547.16666666667","0.0","62.2","63.1","0.0"
"3/23/2019 04:15:00 AM PDT","43547.17708333333","0.0","62.1","62.9","0.0"
"3/23/2019 04:30:00 AM PDT","43547.1875","0.0","62.1","62.9","0.0"
"3/23/2019 04:45:00 AM PDT","43547.19791666667","0.0","62.0","62.6","0.0"
"3/23/2019 05:00:00 AM PDT","43547.20833333333","0.0","61.9","62.4","0.0"
"3/23/2019 05:15:00 AM PDT","43547.21875","0.0","61.9","62.6","0.0"
"3/23/2019 05:30:00 AM PDT","43547.22916666667","0.0","61.8","62.5","0.0"
"3/23/2019 05:45:00 AM PDT","43547.23958333333","0.0","61.5","62.5","0.0"
"3/23/2019 06:00:00 AM PDT","43547.25","0.0","61.5","62.3","0.0"
"3/23/2019 06:15:00 AM PDT","43547.26041666667","0.0","61.4","62.3","0.0"
"3/23/2019 06:30:00 AM PDT","43547.27083333333","0.0","61.4","62.0","0.0"
"3/23/2019 06:36:51.070 AM PDT","43547.275591087964","","0.0","0.0",""
"3/23/2019 06:36:51.090 AM PDT","43547.27559131944","0.0","","","0.0"
"3/23/2019 06:45:00 AM PDT","43547.28125","0.0","61.2","62.0","0.0"
"3/23/2019 07:00:00 AM PDT","43547.29166666667","0.0","61.1","61.9","0.0"
"3/23/2019 07:15:00 AM PDT","43547.30208333333","0.0","61.1","61.8","0.0"
"3/23/2019 07:30:00 AM PDT","43547.3125","0.0","60.9","61.7","0.0"
"3/23/2019 07:45:00 AM PDT","43547.32291666667","0.0","60.8","61.7","0.0"
"3/23/2019 08:00:00 AM PDT","43547.33333333333","0.0","60.9","61.7","0.0"
"3/23/2019 08:15:00 AM PDT","43547.34375","0.0","60.6","61.6","0.0"
"3/23/2019 08:30:00 AM PDT","43547.35416666667","0.0","60.5","61.4","0.0"
"3/23/2019 08:45:00 AM PDT","43547.36458333333","0.0","60.4","61.4","0.0"
"3/23/2019 09:00:00 AM PDT","43547.375","0.0","60.4","61.3","0.0"
"3/23/2019 09:15:00 AM PDT","43547.38541666667","0.0","60.4","61.3","0.0"
"3/23/2019 09:30:00 AM PDT","43547.39583333333","0.0","60.4","61.3","0.0"
"3/23/2019 09:45:00 AM PDT","43547.40625","0.0","60.3","61.3","0.0"
"3/23/2019 10:00:00 AM PDT","43547.41666666667","0.0","60.3","61.2","0.0"
"3/23/2019 10:15:00 AM PDT","43547.42708333333","0.0","60.2","61.3","0.0"
"3/23/2019 10:30:00 AM PDT","43547.4375","0.0","60.2","61.1","0.0"
"3/23/2019 10:45:00 AM PDT","43547.44791666667","0.0","60.3","61.2","0.0"
"3/23/2019 11:00:00 AM PDT","43547.45833333333","19.5","60.0","62.3","1.4"
"3/23/2019 11:15:00 AM PDT","43547.46875","38.1","63.6","69.3","17.699999"
"3/23/2019 11:30:00 AM PDT","43547.47916666667","44.0","59.6","65.2","21.5"
"3/23/2019 11:45:00 AM PDT","43547.48958333333","36.0","62.5","67.5","11.9"
"3/23/2019 12:00:00 PM PDT","43547.5","44.8","59.8","66.0","22.9"
"3/23/2019 12:15:00 PM PDT","43547.51041666667","36.399998","60.4","65.5","11.8"
"3/23/2019 12:30:00 PM PDT","43547.52083333333","38.3","62.3","68.0","14.099999"
"3/23/2019 12:45:00 PM PDT","43547.53125","45.8","60.3","65.9","19.4"
"3/23/2019 01:00:00 PM PDT","43547.54166666667","40.0","61.0","66.4","16.5"
"3/23/2019 01:15:00 PM PDT","43547.55208333333","0.0","58.0","61.2","0.0"
"3/23/2019 01:30:00 PM PDT","43547.5625","0.0","58.4","62.2","0.0"
"3/23/2019 01:45:00 PM PDT","43547.57291666667","0.0","59.1","63.6","0.0"
"3/23/2019 02:00:00 PM PDT","43547.58333333333","0.0","59.3","64.0","0.0"
"3/23/2019 02:15:00 PM PDT","43547.59375","0.0","59.8","64.0","0.0"
"3/23/2019 02:30:00 PM PDT","43547.60416666667","0.0","59.9","64.8","0.0"
"3/23/2019 02:45:00 PM PDT","43547.61458333333","0.0","60.1","65.2","0.0"
"3/23/2019 03:00:00 PM PDT","43547.625","0.0","60.0","65.5","0.0"
"3/23/2019 03:15:00 PM PDT","43547.63541666667","0.0","60.3","65.0","0.0"
"3/23/2019 03:30:00 PM PDT","43547.64583333333","0.0","60.2","64.3","0.0"
"3/23/2019 03:45:00 PM PDT","43547.65625","0.0","59.8","63.8","0.0"
"3/23/2019 04:00:00 PM PDT","43547.66666666667","0.0","59.7","63.4","0.0"
"3/23/2019 04:15:00 PM PDT","43547.67708333333","0.0","59.8","63.2","0.0"
"3/23/2019 04:30:00 PM PDT","43547.6875","0.0","60.8","63.0","0.0"
"3/23/2019 04:45:00 PM PDT","43547.69791666667","0.0","62.1","62.9","0.0"
"3/23/2019 05:00:00 PM PDT","43547.70833333333","0.0","61.9","62.7","0.0"
"3/23/2019 05:15:00 PM PDT","43547.71875","0.0","61.3","62.6","0.0"
"3/23/2019 05:30:00 PM PDT","43547.72916666667","0.0","60.6","62.5","0.0"
"3/23/2019 05:45:00 PM PDT","43547.73958333333","0.0","60.6","62.5","0.0"
"3/23/2019 06:00:00 PM PDT","43547.75","0.0","60.1","62.4","0.0"
"3/23/2019 06:15:00 PM PDT","43547.76041666667","0.0","59.8","62.3","0.0"
"3/23/2019 06:30:00 PM PDT","43547.77083333333","0.0","59.2","62.3","0.0"
"3/23/2019 06:45:00 PM PDT","43547.78125","0.0","59.0","62.2","0.0"
"3/23/2019 07:00:00 PM PDT","43547.79166666667","0.0","58.8","62.2","0.0"
"3/23/2019 07:15:00 PM PDT","43547.80208333333","0.0","58.9","62.1","0.0"
"3/23/2019 07:30:00 PM PDT","43547.8125","0.0","58.8","62.0","0.0"
"3/23/2019 07:45:00 PM PDT","43547.82291666667","0.0","58.9","62.0","0.0"
"3/23/2019 08:00:00 PM PDT","43547.83333333333","0.0","58.9","61.8","0.0"
"3/23/2019 08:15:00 PM PDT","43547.84375","0.0","58.7","61.7","0.0"
"3/23/2019 08:30:00 PM PDT","43547.85416666667","0.0","58.8","61.6","0.0"
"3/23/2019 08:45:00 PM PDT","43547.86458333333","0.0","58.8","61.5","0.0"
"3/23/2019 09:00:00 PM PDT","43547.875","0.0","58.7","61.4","0.0"
"3/23/2019 09:15:00 PM PDT","43547.88541666667","24.4","66.5","71.7","4.5"
"3/23/2019 09:30:00 PM PDT","43547.89583333333","49.899998","60.1","66.4","21.8"
"3/23/2019 09:45:00 PM PDT","43547.90625","29.3","61.5","66.5","5.0"
"3/23/2019 10:00:00 PM PDT","43547.91666666667","41.899998","61.0","68.0","19.199999"
"3/23/2019 10:15:00 PM PDT","43547.92708333333","38.5","60.3","66.1","12.9"
"3/23/2019 10:30:00 PM PDT","43547.9375","32.8","62.6","68.5","9.599999"
"3/23/2019 10:45:00 PM PDT","43547.94791666667","41.0","59.9","66.2","17.4"
"3/23/2019 11:00:00 PM PDT","43547.95833333333","30.9","63.0","68.2","7.7"
"3/23/2019 11:15:00 PM PDT","43547.96875","42.3","60.6","67.3","14.5"
"3/23/2019 11:30:00 PM PDT","43547.97916666667","28.4","61.3","66.4","5.4"
"3/23/2019 11:45:00 PM PDT","43547.98958333333","38.0","61.2","67.9","16.4"
"3/24/2019 12:00:00 AM PDT","43548.0","35.5","59.7","65.2","11.2"
"3/24/2019 12:15:00 AM PDT","43548.01041666667","30.4","63.0","68.1","8.099999"
"3/24/2019 12:30:00 AM PDT","43548.02083333333","32.6","59.8","65.3","8.3"
"3/24/2019 12:45:00 AM PDT","43548.03125","28.699999","62.6","67.7","6.3999996"
"3/24/2019 01:00:00 AM PDT","43548.04166666667","35.1","60.1","65.8","11.099999"
"3/24/2019 01:15:00 AM PDT","43548.05208333333","24.699999","62.4","66.8","3.8"
"3/24/2019 01:30:00 AM PDT","43548.0625","35.899998","60.1","65.9","11.9"
"3/24/2019 01:45:00 AM PDT","43548.07291666667","26.099998","62.3","67.0","4.2"
"3/24/2019 02:00:00 AM PDT","43548.08333333333","23.4","65.2","69.3","3.5"
"3/24/2019 02:15:00 AM PDT","43548.09375","19.6","64.2","67.5","1.8"
"3/24/2019 02:30:00 AM PDT","43548.10416666667","25.8","61.0","64.6","4.6"
"3/24/2019 02:45:00 AM PDT","43548.11458333333","14.2","63.4","65.6","0.79999995"
"3/24/2019 03:00:00 AM PDT","43548.125","24.1","59.8","63.0","3.6"
"3/24/2019 03:15:00 AM PDT","43548.13541666667","19.4","62.0","64.5","1.4"
