"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/24/2019 03:30:00 AM PDT","43548.14583333333","25.599998","59.4","62.6","2.6"
"3/24/2019 03:45:00 AM PDT","43548.15625","12.7","62.1","63.6","0.5"
"3/24/2019 04:00:00 AM PDT","43548.16666666667","0.0","60.8","61.0","0.0"
"3/24/2019 04:15:00 AM PDT","43548.17708333333","0.0","60.7","60.8","0.0"
"3/24/2019 04:30:00 AM PDT","43548.1875","0.0","60.8","60.6","0.0"
"3/24/2019 04:45:00 AM PDT","43548.19791666667","0.0","60.5","60.5","0.0"
"3/24/2019 05:00:00 AM PDT","43548.20833333333","0.0","60.0","60.4","0.0"
"3/24/2019 05:15:00 AM PDT","43548.21875","0.0","59.7","60.3","0.0"
"3/24/2019 05:30:00 AM PDT","43548.22916666667","0.0","59.6","60.1","0.0"
"3/24/2019 05:45:00 AM PDT","43548.23958333333","0.0","59.5","60.0","0.0"
"3/24/2019 06:00:00 AM PDT","43548.25","0.0","59.6","59.8","0.0"
"3/24/2019 06:15:00 AM PDT","43548.26041666667","0.0","59.3","59.7","0.0"
"3/24/2019 06:30:00 AM PDT","43548.27083333333","0.0","59.2","59.6","0.0"
"3/24/2019 06:45:00 AM PDT","43548.28125","0.0","59.1","59.5","0.0"
"3/24/2019 07:00:00 AM PDT","43548.29166666667","0.0","59.2","59.4","0.0"
"3/24/2019 07:15:00 AM PDT","43548.30208333333","0.0","59.1","59.2","0.0"
"3/24/2019 07:30:00 AM PDT","43548.3125","0.0","59.0","59.1","0.0"
"3/24/2019 07:45:00 AM PDT","43548.32291666667","0.0","59.0","58.9","0.0"
"3/24/2019 08:00:00 AM PDT","43548.33333333333","0.0","58.9","59.0","0.0"
"3/24/2019 08:15:00 AM PDT","43548.34375","0.0","58.8","58.8","0.0"
"3/24/2019 08:30:00 AM PDT","43548.35416666667","0.0","58.5","58.9","0.0"
"3/24/2019 08:45:00 AM PDT","43548.36458333333","0.0","58.7","58.8","0.0"
"3/24/2019 09:00:00 AM PDT","43548.375","0.0","58.4","58.7","0.0"
"3/24/2019 09:15:00 AM PDT","43548.38541666667","0.0","58.4","58.8","0.0"
"3/24/2019 09:30:00 AM PDT","43548.39583333333","0.0","58.3","58.6","0.0"
"3/24/2019 09:45:00 AM PDT","43548.40625","0.0","58.4","58.7","0.0"
"3/24/2019 10:00:00 AM PDT","43548.41666666667","0.0","58.4","58.7","0.0"
"3/24/2019 10:15:00 AM PDT","43548.42708333333","0.0","58.3","58.7","0.0"
"3/24/2019 10:30:00 AM PDT","43548.4375","0.0","58.2","58.7","0.0"
"3/24/2019 10:45:00 AM PDT","43548.44791666667","0.0","58.2","58.8","0.0"
"3/24/2019 11:00:00 AM PDT","43548.45833333333","0.0","58.2","58.9","0.0"
"3/24/2019 11:15:00 AM PDT","43548.46875","0.0","58.4","59.1","0.0"
"3/24/2019 11:30:00 AM PDT","43548.47916666667","0.0","58.5","60.0","0.0"
"3/24/2019 11:45:00 AM PDT","43548.48958333333","0.0","58.7","60.9","0.0"
"3/24/2019 12:00:00 PM PDT","43548.5","0.0","58.8","61.4","0.0"
"3/24/2019 12:15:00 PM PDT","43548.51041666667","0.0","59.0","62.1","0.0"
"3/24/2019 12:30:00 PM PDT","43548.52083333333","0.0","59.2","63.0","0.0"
"3/24/2019 12:45:00 PM PDT","43548.53125","0.0","59.3","63.7","0.0"
"3/24/2019 01:00:00 PM PDT","43548.54166666667","0.0","59.4","64.2","0.0"
"3/24/2019 01:15:00 PM PDT","43548.55208333333","0.0","59.5","64.8","0.0"
"3/24/2019 01:30:00 PM PDT","43548.5625","0.0","59.7","65.2","0.0"
"3/24/2019 01:45:00 PM PDT","43548.57291666667","0.0","59.8","65.3","0.0"
"3/24/2019 02:00:00 PM PDT","43548.58333333333","0.0","60.1","65.4","0.0"
"3/24/2019 02:15:00 PM PDT","43548.59375","0.0","60.4","65.5","0.0"
"3/24/2019 02:30:00 PM PDT","43548.60416666667","0.0","60.6","65.5","0.0"
"3/24/2019 02:45:00 PM PDT","43548.61458333333","0.0","60.8","65.2","0.0"
"3/24/2019 03:00:00 PM PDT","43548.625","0.0","61.0","65.0","0.0"
"3/24/2019 03:15:00 PM PDT","43548.63541666667","0.0","60.9","64.8","0.0"
"3/24/2019 03:30:00 PM PDT","43548.64583333333","0.0","61.2","64.5","0.0"
"3/24/2019 03:45:00 PM PDT","43548.65625","0.0","61.1","64.3","0.0"
"3/24/2019 04:00:00 PM PDT","43548.66666666667","0.0","61.1","64.2","0.0"
"3/24/2019 04:15:00 PM PDT","43548.67708333333","0.0","61.2","64.1","0.0"
"3/24/2019 04:30:00 PM PDT","43548.6875","0.0","61.0","64.0","0.0"
"3/24/2019 04:45:00 PM PDT","43548.69791666667","0.0","61.2","64.0","0.0"
"3/24/2019 05:00:00 PM PDT","43548.70833333333","0.0","61.1","63.9","0.0"
"3/24/2019 05:15:00 PM PDT","43548.71875","0.0","61.1","63.9","0.0"
"3/24/2019 05:30:00 PM PDT","43548.72916666667","0.0","61.0","63.8","0.0"
"3/24/2019 05:45:00 PM PDT","43548.73958333333","0.0","60.8","63.7","0.0"
"3/24/2019 06:00:00 PM PDT","43548.75","0.0","60.9","63.6","0.0"
"3/24/2019 06:15:00 PM PDT","43548.76041666667","0.0","60.6","63.5","0.0"
"3/24/2019 06:30:00 PM PDT","43548.77083333333","0.0","60.4","63.4","0.0"
"3/24/2019 06:45:00 PM PDT","43548.78125","0.0","60.4","63.2","0.0"
"3/24/2019 07:00:00 PM PDT","43548.79166666667","0.0","60.1","63.0","0.0"
"3/24/2019 07:15:00 PM PDT","43548.80208333333","0.0","59.9","62.9","0.0"
"3/24/2019 07:30:00 PM PDT","43548.8125","0.0","59.4","62.8","0.0"
"3/24/2019 07:45:00 PM PDT","43548.82291666667","0.0","59.3","62.7","0.0"
"3/24/2019 08:00:00 PM PDT","43548.83333333333","0.0","59.4","62.6","0.0"
"3/24/2019 08:15:00 PM PDT","43548.84375","0.0","59.3","62.6","0.0"
"3/24/2019 08:30:00 PM PDT","43548.85416666667","0.0","59.2","62.5","0.0"
"3/24/2019 08:45:00 PM PDT","43548.86458333333","0.0","59.2","62.4","0.0"
"3/24/2019 09:00:00 PM PDT","43548.875","0.0","59.2","62.3","0.0"
"3/24/2019 09:15:00 PM PDT","43548.88541666667","0.0","59.2","62.2","0.0"
"3/24/2019 09:30:00 PM PDT","43548.89583333333","0.0","59.3","62.1","0.0"
"3/24/2019 09:45:00 PM PDT","43548.90625","26.599998","66.0","71.0","9.4"
"3/24/2019 10:00:00 PM PDT","43548.91666666667","47.8","60.4","66.1","19.5"
"3/24/2019 10:15:00 PM PDT","43548.92708333333","32.399998","61.5","66.8","8.2"
"3/24/2019 10:30:00 PM PDT","43548.9375","39.899998","61.0","67.1","18.1"
"3/24/2019 10:45:00 PM PDT","43548.94791666667","36.7","60.7","66.2","12.7"
"3/24/2019 11:00:00 PM PDT","43548.95833333333","32.5","62.4","68.1","9.3"
"3/24/2019 11:15:00 PM PDT","43548.96875","41.0","62.0","68.2","19.0"
"3/24/2019 11:30:00 PM PDT","43548.97916666667","50.2","60.2","66.1","22.4"
"3/24/2019 11:45:00 PM PDT","43548.98958333333","34.6","61.3","66.5","9.8"
"3/25/2019 12:00:00 AM PDT","43549.0","39.7","62.2","68.0","16.9"
"3/25/2019 12:15:00 AM PDT","43549.01041666667","47.2","60.7","66.3","19.3"
"3/25/2019 12:30:00 AM PDT","43549.02083333333","33.3","61.9","66.8","8.8"
"3/25/2019 12:45:00 AM PDT","43549.03125","39.2","59.0","64.4","12.7"
"3/25/2019 01:00:00 AM PDT","43549.04166666667","33.0","61.8","67.2","9.7"
"3/25/2019 01:15:00 AM PDT","43549.05208333333","38.2","60.2","65.8","14.299999"
"3/25/2019 01:30:00 AM PDT","43549.0625","33.2","60.4","65.2","9.2"
"3/25/2019 01:45:00 AM PDT","43549.07291666667","29.3","61.1","65.8","6.5"
"3/25/2019 02:00:00 AM PDT","43549.08333333333","30.5","61.5","66.3","7.7"
"3/25/2019 02:15:00 AM PDT","43549.09375","30.599998","59.9","64.5","7.2"
"3/25/2019 02:30:00 AM PDT","43549.10416666667","27.699999","62.1","66.1","5.7999997"
"3/25/2019 02:45:00 AM PDT","43549.11458333333","10.0","56.5","57.7","0.0"
"3/25/2019 03:00:00 AM PDT","43549.125","0.0","56.2","57.5","0.0"
"3/25/2019 03:15:00 AM PDT","43549.13541666667","0.0","56.2","58.6","0.0"
"3/25/2019 03:30:00 AM PDT","43549.14583333333","0.0","56.0","58.7","0.0"
"3/25/2019 03:45:00 AM PDT","43549.15625","0.0","55.7","58.8","0.0"
"3/25/2019 04:00:00 AM PDT","43549.16666666667","0.0","55.7","58.8","0.0"
"3/25/2019 04:15:00 AM PDT","43549.17708333333","0.0","55.5","58.7","0.0"
"3/25/2019 04:30:00 AM PDT","43549.1875","0.0","55.5","58.7","0.0"
"3/25/2019 04:45:00 AM PDT","43549.19791666667","0.0","55.4","58.5","0.0"
"3/25/2019 05:00:00 AM PDT","43549.20833333333","0.0","55.2","58.4","0.0"
"3/25/2019 05:15:00 AM PDT","43549.21875","0.0","55.2","58.2","0.0"
"3/25/2019 05:30:00 AM PDT","43549.22916666667","0.0","55.3","58.2","0.0"
"3/25/2019 05:45:00 AM PDT","43549.23958333333","0.0","55.2","58.2","0.0"
"3/25/2019 06:00:00 AM PDT","43549.25","0.0","55.1","58.1","0.0"
"3/25/2019 06:15:00 AM PDT","43549.26041666667","0.0","55.3","58.0","0.0"
"3/25/2019 06:30:00 AM PDT","43549.27083333333","0.0","55.0","57.9","0.0"
"3/25/2019 06:45:00 AM PDT","43549.28125","0.0","55.1","57.8","0.0"
"3/25/2019 07:00:00 AM PDT","43549.29166666667","0.0","55.0","57.7","0.0"
"3/25/2019 07:15:00 AM PDT","43549.30208333333","0.0","54.9","57.7","0.0"
"3/25/2019 07:30:00 AM PDT","43549.3125","0.0","54.7","57.5","0.0"
"3/25/2019 07:45:00 AM PDT","43549.32291666667","0.0","54.7","57.4","0.0"
"3/25/2019 08:00:00 AM PDT","43549.33333333333","0.0","54.6","57.4","0.0"
"3/25/2019 08:15:00 AM PDT","43549.34375","0.0","54.6","57.4","0.0"
"3/25/2019 08:30:00 AM PDT","43549.35416666667","0.0","54.7","57.3","0.0"
"3/25/2019 08:45:00 AM PDT","43549.36458333333","0.0","54.5","57.3","0.0"
"3/25/2019 09:00:00 AM PDT","43549.375","0.0","54.7","57.3","0.0"
"3/25/2019 09:15:00 AM PDT","43549.38541666667","0.0","54.5","57.4","0.0"
"3/25/2019 09:30:00 AM PDT","43549.39583333333","0.0","54.8","57.5","0.0"
"3/25/2019 09:45:00 AM PDT","43549.40625","0.0","54.9","57.6","0.0"
"3/25/2019 10:00:00 AM PDT","43549.41666666667","0.0","55.4","57.9","0.0"
"3/25/2019 10:15:00 AM PDT","43549.42708333333","0.0","55.7","58.1","0.0"
"3/25/2019 10:30:00 AM PDT","43549.4375","0.0","56.4","58.5","0.0"
"3/25/2019 10:45:00 AM PDT","43549.44791666667","0.0","56.8","58.8","0.0"
"3/25/2019 11:00:00 AM PDT","43549.45833333333","0.0","57.4","59.0","0.0"
"3/25/2019 11:15:00 AM PDT","43549.46875","0.0","57.8","59.4","0.0"
"3/25/2019 11:30:00 AM PDT","43549.47916666667","0.0","58.0","60.3","0.0"
"3/25/2019 11:45:00 AM PDT","43549.48958333333","0.0","58.2","61.1","0.0"
"3/25/2019 12:00:00 PM PDT","43549.5","0.0","58.6","61.6","0.0"
"3/25/2019 12:15:00 PM PDT","43549.51041666667","0.0","58.7","62.0","0.0"
"3/25/2019 12:30:00 PM PDT","43549.52083333333","0.0","59.0","62.0","0.0"
"3/25/2019 12:45:00 PM PDT","43549.53125","0.0","59.1","62.2","0.0"
"3/25/2019 01:00:00 PM PDT","43549.54166666667","0.0","59.3","62.7","0.0"
"3/25/2019 01:15:00 PM PDT","43549.55208333333","0.0","59.2","63.4","0.0"
"3/25/2019 01:30:00 PM PDT","43549.5625","0.0","60.0","64.0","0.0"
"3/25/2019 01:45:00 PM PDT","43549.57291666667","0.0","59.7","64.6","0.0"
"3/25/2019 02:00:00 PM PDT","43549.58333333333","0.0","60.3","64.9","0.0"
"3/25/2019 02:15:00 PM PDT","43549.59375","0.0","60.1","65.3","0.0"
"3/25/2019 02:30:00 PM PDT","43549.60416666667","0.0","60.3","65.5","0.0"
"3/25/2019 02:45:00 PM PDT","43549.61458333333","0.0","60.6","65.7","0.0"
"3/25/2019 03:00:00 PM PDT","43549.625","0.0","60.2","65.9","0.0"
"3/25/2019 03:15:00 PM PDT","43549.63541666667","0.0","60.6","66.0","0.0"
"3/25/2019 03:30:00 PM PDT","43549.64583333333","0.0","60.9","65.7","0.0"
"3/25/2019 03:45:00 PM PDT","43549.65625","0.0","60.8","65.5","0.0"
"3/25/2019 04:00:00 PM PDT","43549.66666666667","0.0","60.7","65.4","0.0"
"3/25/2019 04:15:00 PM PDT","43549.67708333333","0.0","61.0","65.4","0.0"
"3/25/2019 04:30:00 PM PDT","43549.6875","0.0","61.5","65.4","0.0"
"3/25/2019 04:45:00 PM PDT","43549.69791666667","0.0","62.2","65.4","0.0"
"3/25/2019 05:00:00 PM PDT","43549.70833333333","0.0","62.8","65.5","0.0"
"3/25/2019 05:15:00 PM PDT","43549.71875","0.0","62.0","65.5","0.0"
"3/25/2019 05:30:00 PM PDT","43549.72916666667","0.0","61.5","65.5","0.0"
"3/25/2019 05:45:00 PM PDT","43549.73958333333","0.0","61.4","65.5","0.0"
"3/25/2019 06:00:00 PM PDT","43549.75","0.0","61.2","65.4","0.0"
"3/25/2019 06:15:00 PM PDT","43549.76041666667","0.0","61.2","65.4","0.0"
"3/25/2019 06:30:00 PM PDT","43549.77083333333","0.0","61.0","65.4","0.0"
"3/25/2019 06:45:00 PM PDT","43549.78125","0.0","61.1","65.5","0.0"
"3/25/2019 07:00:00 PM PDT","43549.79166666667","0.0","60.9","65.4","0.0"
"3/25/2019 07:15:00 PM PDT","43549.80208333333","0.0","60.8","65.3","0.0"
"3/25/2019 07:30:00 PM PDT","43549.8125","0.0","60.6","65.1","0.0"
"3/25/2019 07:45:00 PM PDT","43549.82291666667","0.0","60.5","64.9","0.0"
"3/25/2019 08:00:00 PM PDT","43549.83333333333","0.0","60.3","64.8","0.0"
"3/25/2019 08:15:00 PM PDT","43549.84375","0.0","60.2","64.7","0.0"
"3/25/2019 08:30:00 PM PDT","43549.85416666667","0.0","60.0","64.6","0.0"
"3/25/2019 08:45:00 PM PDT","43549.86458333333","0.0","60.1","64.5","0.0"
"3/25/2019 09:00:00 PM PDT","43549.875","0.0","60.0","64.4","0.0"
"3/25/2019 09:15:00 PM PDT","43549.88541666667","0.0","59.8","64.4","0.0"
"3/25/2019 09:30:00 PM PDT","43549.89583333333","0.0","59.9","64.2","0.0"
"3/25/2019 09:45:00 PM PDT","43549.90625","39.2","66.0","72.2","15.4"
"3/25/2019 10:00:00 PM PDT","43549.91666666667","59.199997","63.5","70.7","35.1"
"3/25/2019 10:15:00 PM PDT","43549.92708333333","59.699997","62.5","69.7","37.0"
"3/25/2019 10:30:00 PM PDT","43549.9375","","62.4","69.8",""
"3/25/2019 10:45:00 PM PDT","43549.94791666667","","62.3","69.5",""
"3/25/2019 11:00:00 PM PDT","43549.95833333333","","62.3","69.3",""
"3/25/2019 11:15:00 PM PDT","43549.96875","","62.3","69.3",""
"3/25/2019 11:30:00 PM PDT","43549.97916666667","","61.9","69.0",""
"3/25/2019 11:45:00 PM PDT","43549.98958333333","","61.7","68.6",""
"3/26/2019 12:00:00 AM PDT","43550.0","","61.5","68.5",""
"3/26/2019 12:15:00 AM PDT","43550.01041666667","","61.4","68.4",""
"3/26/2019 12:30:00 AM PDT","43550.02083333333","","61.5","68.5",""
"3/26/2019 12:45:00 AM PDT","43550.03125","","61.7","68.5",""
"3/26/2019 01:00:00 AM PDT","43550.04166666667","","61.4","68.0",""
"3/26/2019 01:15:00 AM PDT","43550.05208333333","","61.7","68.2",""
"3/26/2019 01:30:00 AM PDT","43550.0625","","61.3","67.8",""
"3/26/2019 01:45:00 AM PDT","43550.07291666667","","60.5","66.7",""
"3/26/2019 02:00:00 AM PDT","43550.08333333333","","60.7","66.3",""
"3/26/2019 02:15:00 AM PDT","43550.09375","","60.5","66.3",""
"3/26/2019 02:30:00 AM PDT","43550.10416666667","","60.3","65.7",""
"3/26/2019 02:45:00 AM PDT","43550.11458333333","","59.7","65.3",""
"3/26/2019 03:00:00 AM PDT","43550.125","","60.5","65.8",""
"3/26/2019 03:15:00 AM PDT","43550.13541666667","","61.0","66.1",""
"3/26/2019 03:30:00 AM PDT","43550.14583333333","","60.9","66.0",""
"3/26/2019 03:45:00 AM PDT","43550.15625","","60.6","65.6",""
"3/26/2019 04:00:00 AM PDT","43550.16666666667","","59.4","63.9",""
"3/26/2019 04:15:00 AM PDT","43550.17708333333","","56.8","58.1",""
"3/26/2019 04:30:00 AM PDT","43550.1875","","57.1","58.7",""
"3/26/2019 04:45:00 AM PDT","43550.19791666667","","57.1","59.3",""
"3/26/2019 05:00:00 AM PDT","43550.20833333333","","57.1","59.3",""
"3/26/2019 05:15:00 AM PDT","43550.21875","","57.0","59.4",""
"3/26/2019 05:30:00 AM PDT","43550.22916666667","","56.9","59.3",""
"3/26/2019 05:45:00 AM PDT","43550.23958333333","","56.9","59.2",""
"3/26/2019 06:00:00 AM PDT","43550.25","","57.1","59.2",""
"3/26/2019 06:15:00 AM PDT","43550.26041666667","","56.9","59.1",""
"3/26/2019 06:30:00 AM PDT","43550.27083333333","","57.1","59.1",""
"3/26/2019 06:45:00 AM PDT","43550.28125","","56.9","59.0",""
"3/26/2019 07:00:00 AM PDT","43550.29166666667","","56.8","58.9",""
"3/26/2019 07:15:00 AM PDT","43550.30208333333","","56.8","58.9",""
"3/26/2019 07:30:00 AM PDT","43550.3125","","57.0","58.8",""
"3/26/2019 07:45:00 AM PDT","43550.32291666667","","57.0","58.8",""
"3/26/2019 08:00:00 AM PDT","43550.33333333333","","56.8","58.8",""
"3/26/2019 08:15:00 AM PDT","43550.34375","","56.7","58.8",""
"3/26/2019 08:30:00 AM PDT","43550.35416666667","","56.9","58.7",""
"3/26/2019 08:45:00 AM PDT","43550.36458333333","","56.7","58.7",""
"3/26/2019 09:00:00 AM PDT","43550.375","","56.9","58.7",""
"3/26/2019 09:15:00 AM PDT","43550.38541666667","","56.8","58.7",""
"3/26/2019 09:30:00 AM PDT","43550.39583333333","","56.9","58.8",""
"3/26/2019 09:45:00 AM PDT","43550.40625","","57.0","58.8",""
"3/26/2019 10:00:00 AM PDT","43550.41666666667","","57.1","59.1",""
"3/26/2019 10:15:00 AM PDT","43550.42708333333","","57.3","59.4",""
"3/26/2019 10:30:00 AM PDT","43550.4375","","57.8","59.6",""
"3/26/2019 10:45:00 AM PDT","43550.44791666667","","58.3","59.8",""
"3/26/2019 11:00:00 AM PDT","43550.45833333333","","58.6","59.8",""
"3/26/2019 11:15:00 AM PDT","43550.46875","","58.9","60.2",""
"3/26/2019 11:30:00 AM PDT","43550.47916666667","","59.1","60.7",""
"3/26/2019 11:45:00 AM PDT","43550.48958333333","","59.4","60.9",""
"3/26/2019 12:00:00 PM PDT","43550.5","","59.6","61.5",""
"3/26/2019 12:15:00 PM PDT","43550.51041666667","","59.5","61.4",""
"3/26/2019 12:30:00 PM PDT","43550.52083333333","","59.7","61.5",""
"3/26/2019 12:45:00 PM PDT","43550.53125","","59.8","61.7",""
"3/26/2019 01:00:00 PM PDT","43550.54166666667","","59.9","62.3",""
"3/26/2019 01:15:00 PM PDT","43550.55208333333","","60.0","63.8",""
"3/26/2019 01:30:00 PM PDT","43550.5625","","60.3","64.5",""
"3/26/2019 01:45:00 PM PDT","43550.57291666667","","60.3","64.3",""
"3/26/2019 02:00:00 PM PDT","43550.58333333333","","61.0","63.8",""
"3/26/2019 02:15:00 PM PDT","43550.59375","","60.5","64.4",""
"3/26/2019 02:30:00 PM PDT","43550.60416666667","","61.0","65.2",""
"3/26/2019 02:45:00 PM PDT","43550.61458333333","","60.9","65.1",""
"3/26/2019 03:00:00 PM PDT","43550.625","","61.1","64.9",""
"3/26/2019 03:15:00 PM PDT","43550.63541666667","","61.3","64.7",""
"3/26/2019 03:30:00 PM PDT","43550.64583333333","","61.1","64.5",""
"3/26/2019 03:45:00 PM PDT","43550.65625","","61.3","64.4",""
"3/26/2019 04:00:00 PM PDT","43550.66666666667","","61.1","64.3",""
"3/26/2019 04:15:00 PM PDT","43550.67708333333","","61.1","64.3",""
"3/26/2019 04:30:00 PM PDT","43550.6875","","61.0","64.1",""
"3/26/2019 04:45:00 PM PDT","43550.69791666667","","61.3","64.2",""
"3/26/2019 05:00:00 PM PDT","43550.70833333333","","61.8","64.3",""
"3/26/2019 05:15:00 PM PDT","43550.71875","","61.7","64.3",""
"3/26/2019 05:30:00 PM PDT","43550.72916666667","","61.3","64.3",""
"3/26/2019 05:45:00 PM PDT","43550.73958333333","","61.1","64.2",""
"3/26/2019 06:00:00 PM PDT","43550.75","0.0","60.6","64.1","0.0"
"3/26/2019 06:15:00 PM PDT","43550.76041666667","0.0","59.9","64.0","0.0"
"3/26/2019 06:30:00 PM PDT","43550.77083333333","0.0","59.8","63.9","0.0"
"3/26/2019 06:45:00 PM PDT","43550.78125","0.0","59.8","63.9","0.0"
"3/26/2019 07:00:00 PM PDT","43550.79166666667","0.0","59.7","63.7","0.0"
"3/26/2019 07:15:00 PM PDT","43550.80208333333","0.0","59.8","63.6","0.0"
"3/26/2019 07:30:00 PM PDT","43550.8125","0.0","59.7","63.5","0.0"
"3/26/2019 07:45:00 PM PDT","43550.82291666667","0.0","59.8","63.4","0.0"
"3/26/2019 08:00:00 PM PDT","43550.83333333333","0.0","59.8","63.3","0.0"
"3/26/2019 08:15:00 PM PDT","43550.84375","0.0","59.8","63.2","0.0"
"3/26/2019 08:30:00 PM PDT","43550.85416666667","0.0","59.7","63.2","0.0"
"3/26/2019 08:45:00 PM PDT","43550.86458333333","0.0","59.9","63.2","0.0"
"3/26/2019 09:00:00 PM PDT","43550.875","0.0","59.9","63.2","0.0"
"3/26/2019 09:15:00 PM PDT","43550.88541666667","0.0","59.9","63.1","0.0"
"3/26/2019 09:30:00 PM PDT","43550.89583333333","0.0","59.9","63.1","0.0"
"3/26/2019 09:45:00 PM PDT","43550.90625","44.5","65.5","71.9","22.199999"
"3/26/2019 10:00:00 PM PDT","43550.91666666667","58.3","62.9","69.6","35.2"
"3/26/2019 10:15:00 PM PDT","43550.92708333333","59.899998","62.4","69.0","37.3"
"3/26/2019 10:30:00 PM PDT","43550.9375","59.5","61.9","68.7","38.1"
"3/26/2019 10:45:00 PM PDT","43550.94791666667","59.8","62.0","68.3","37.2"
"3/26/2019 11:00:00 PM PDT","43550.95833333333","59.899998","61.9","68.3","37.7"
"3/26/2019 11:15:00 PM PDT","43550.96875","59.0","62.4","68.9","36.5"
"3/26/2019 11:30:00 PM PDT","43550.97916666667","59.699997","62.7","69.3","37.6"
"3/26/2019 11:45:00 PM PDT","43550.98958333333","59.899998","62.9","69.6","37.8"
"3/27/2019 12:00:00 AM PDT","43551.0","59.899998","62.9","69.5","38.0"
"3/27/2019 12:15:00 AM PDT","43551.01041666667","59.899998","62.6","68.8","38.0"
"3/27/2019 12:30:00 AM PDT","43551.02083333333","59.899998","61.8","67.9","38.0"
"3/27/2019 12:45:00 AM PDT","43551.03125","59.8","61.7","67.6","37.899998"
"3/27/2019 01:00:00 AM PDT","43551.04166666667","59.899998","61.6","67.2","37.8"
"3/27/2019 01:15:00 AM PDT","43551.05208333333","59.899998","61.2","67.0","37.899998"
"3/27/2019 01:30:00 AM PDT","43551.0625","59.8","60.9","66.7","38.0"
"3/27/2019 01:45:00 AM PDT","43551.07291666667","59.699997","61.1","66.6","37.5"
"3/27/2019 02:00:00 AM PDT","43551.08333333333","59.8","60.9","66.5","37.6"
"3/27/2019 02:15:00 AM PDT","43551.09375","59.6","60.6","65.7","37.2"
"3/27/2019 02:30:00 AM PDT","43551.10416666667","0.0","57.7","58.9","0.0"
"3/27/2019 02:45:00 AM PDT","43551.11458333333","0.0","57.8","59.1","0.0"
"3/27/2019 03:00:00 AM PDT","43551.125","0.0","58.0","60.0","0.0"
"3/27/2019 03:15:00 AM PDT","43551.13541666667","0.0","58.0","60.1","0.0"
"3/27/2019 03:30:00 AM PDT","43551.14583333333","0.0","57.8","60.2","0.0"
"3/27/2019 03:45:00 AM PDT","43551.15625","0.0","57.8","60.2","0.0"
"3/27/2019 04:00:00 AM PDT","43551.16666666667","0.0","57.8","60.1","0.0"
"3/27/2019 04:15:00 AM PDT","43551.17708333333","0.0","58.0","60.1","0.0"
"3/27/2019 04:30:00 AM PDT","43551.1875","0.0","57.9","60.0","0.0"
"3/27/2019 04:45:00 AM PDT","43551.19791666667","0.0","57.9","60.0","0.0"
"3/27/2019 05:00:00 AM PDT","43551.20833333333","0.0","57.9","60.0","0.0"
"3/27/2019 05:15:00 AM PDT","43551.21875","0.0","57.9","59.8","0.0"
"3/27/2019 05:30:00 AM PDT","43551.22916666667","0.0","57.9","59.8","0.0"
"3/27/2019 05:45:00 AM PDT","43551.23958333333","0.0","57.9","59.7","0.0"
"3/27/2019 06:00:00 AM PDT","43551.25","0.0","58.0","59.7","0.0"
"3/27/2019 06:15:00 AM PDT","43551.26041666667","0.0","58.0","59.8","0.0"
"3/27/2019 06:30:00 AM PDT","43551.27083333333","0.0","57.8","59.7","0.0"
"3/27/2019 06:45:00 AM PDT","43551.28125","0.0","57.9","59.7","0.0"
"3/27/2019 07:00:00 AM PDT","43551.29166666667","0.0","58.0","59.7","0.0"
"3/27/2019 07:15:00 AM PDT","43551.30208333333","0.0","57.9","59.7","0.0"
"3/27/2019 07:30:00 AM PDT","43551.3125","0.0","58.0","59.6","0.0"
"3/27/2019 07:45:00 AM PDT","43551.32291666667","0.0","57.8","59.6","0.0"
"3/27/2019 08:00:00 AM PDT","43551.33333333333","0.0","57.9","59.6","0.0"
"3/27/2019 08:15:00 AM PDT","43551.34375","0.0","57.8","59.6","0.0"
"3/27/2019 08:30:00 AM PDT","43551.35416666667","0.0","57.9","59.6","0.0"
"3/27/2019 08:45:00 AM PDT","43551.36458333333","0.0","57.8","59.6","0.0"
"3/27/2019 09:00:00 AM PDT","43551.375","0.0","57.8","59.6","0.0"
"3/27/2019 09:15:00 AM PDT","43551.38541666667","0.0","58.0","59.8","0.0"
"3/27/2019 09:30:00 AM PDT","43551.39583333333","0.0","58.0","59.8","0.0"
"3/27/2019 09:45:00 AM PDT","43551.40625","0.0","58.4","59.8","0.0"
"3/27/2019 10:00:00 AM PDT","43551.41666666667","0.0","58.5","59.9","0.0"
"3/27/2019 10:15:00 AM PDT","43551.42708333333","0.0","58.9","60.2","0.0"
"3/27/2019 10:30:00 AM PDT","43551.4375","0.0","59.5","60.6","0.0"
"3/27/2019 10:45:00 AM PDT","43551.44791666667","0.0","59.9","60.9","0.0"
"3/27/2019 11:00:00 AM PDT","43551.45833333333","0.0","59.9","61.1","0.0"
"3/27/2019 11:15:00 AM PDT","43551.46875","0.0","60.2","61.4","0.0"
"3/27/2019 11:30:00 AM PDT","43551.47916666667","0.0","60.7","62.0","0.0"
"3/27/2019 11:45:00 AM PDT","43551.48958333333","0.0","60.8","62.9","0.0"
"3/27/2019 12:00:00 PM PDT","43551.5","0.0","61.0","63.6","0.0"
"3/27/2019 12:15:00 PM PDT","43551.51041666667","0.0","61.3","63.9","0.0"
"3/27/2019 12:30:00 PM PDT","43551.52083333333","0.0","61.4","64.1","0.0"
"3/27/2019 12:45:00 PM PDT","43551.53125","0.0","61.4","63.9","0.0"
"3/27/2019 01:00:00 PM PDT","43551.54166666667","0.0","61.4","64.4","0.0"
"3/27/2019 01:15:00 PM PDT","43551.55208333333","0.0","61.5","65.1","0.0"
"3/27/2019 01:30:00 PM PDT","43551.5625","0.0","61.8","66.0","0.0"
"3/27/2019 01:45:00 PM PDT","43551.57291666667","0.0","62.0","66.8","0.0"
"3/27/2019 02:00:00 PM PDT","43551.58333333333","0.0","62.0","67.4","0.0"
"3/27/2019 02:15:00 PM PDT","43551.59375","0.0","62.2","67.8","0.0"
"3/27/2019 02:30:00 PM PDT","43551.60416666667","0.0","62.2","67.4","0.0"
"3/27/2019 02:45:00 PM PDT","43551.61458333333","0.0","61.2","61.1","0.0"
"3/27/2019 03:00:00 PM PDT","43551.625","0.0","61.5","61.8","0.0"
"3/27/2019 03:15:00 PM PDT","43551.63541666667","0.0","62.3","62.6","0.0"
"3/27/2019 03:30:00 PM PDT","43551.64583333333","0.0","62.8","63.3","0.0"
"3/27/2019 03:45:00 PM PDT","43551.65625","0.0","63.0","63.5","0.0"
"3/27/2019 04:00:00 PM PDT","43551.66666666667","0.0","63.4","63.7","0.0"
"3/27/2019 04:15:00 PM PDT","43551.67708333333","0.0","63.6","63.9","0.0"
"3/27/2019 04:30:00 PM PDT","43551.6875","0.0","63.8","64.2","0.0"
"3/27/2019 04:45:00 PM PDT","43551.69791666667","0.0","64.0","64.4","0.0"
"3/27/2019 05:00:00 PM PDT","43551.70833333333","0.0","64.5","64.8","0.0"
"3/27/2019 05:15:00 PM PDT","43551.71875","0.0","64.8","65.1","0.0"
"3/27/2019 05:30:00 PM PDT","43551.72916666667","0.0","64.9","65.3","0.0"
"3/27/2019 05:45:00 PM PDT","43551.73958333333","0.0","64.7","65.3","0.0"
"3/27/2019 06:00:00 PM PDT","43551.75","0.0","65.3","65.5","0.0"
"3/27/2019 06:15:00 PM PDT","43551.76041666667","0.0","65.5","65.9","0.0"
"3/27/2019 06:30:00 PM PDT","43551.77083333333","0.0","65.4","65.9","0.0"
"3/27/2019 06:45:00 PM PDT","43551.78125","0.0","65.5","65.9","0.0"
"3/27/2019 07:00:00 PM PDT","43551.79166666667","0.0","65.6","65.9","0.0"
"3/27/2019 07:15:00 PM PDT","43551.80208333333","0.0","65.6","66.0","0.0"
"3/27/2019 07:30:00 PM PDT","43551.8125","0.0","65.6","66.0","0.0"
"3/27/2019 07:45:00 PM PDT","43551.82291666667","0.0","65.5","65.8","0.0"
"3/27/2019 08:00:00 PM PDT","43551.83333333333","0.0","65.5","65.8","0.0"
"3/27/2019 08:15:00 PM PDT","43551.84375","0.0","65.5","65.8","0.0"
"3/27/2019 08:30:00 PM PDT","43551.85416666667","0.0","65.6","65.8","0.0"
"3/27/2019 08:45:00 PM PDT","43551.86458333333","0.0","65.4","65.7","0.0"
"3/27/2019 09:00:00 PM PDT","43551.875","0.0","65.2","65.6","0.0"
"3/27/2019 09:15:00 PM PDT","43551.88541666667","0.0","65.1","65.5","0.0"
"3/27/2019 09:30:00 PM PDT","43551.89583333333","0.0","64.8","65.4","0.0"
"3/27/2019 09:45:00 PM PDT","43551.90625","0.0","64.6","65.3","0.0"
"3/27/2019 10:00:00 PM PDT","43551.91666666667","0.0","64.5","65.2","0.0"
"3/27/2019 10:15:00 PM PDT","43551.92708333333","0.0","64.6","65.1","0.0"
"3/27/2019 10:30:00 PM PDT","43551.9375","0.0","64.5","65.1","0.0"
"3/27/2019 10:45:00 PM PDT","43551.94791666667","0.0","64.4","65.0","0.0"
"3/27/2019 11:00:00 PM PDT","43551.95833333333","0.0","64.2","65.0","0.0"
"3/27/2019 11:15:00 PM PDT","43551.96875","39.7","60.3","65.5","16.0"
"3/27/2019 11:30:00 PM PDT","43551.97916666667","21.5","60.0","64.6","2.7"
"3/27/2019 11:45:00 PM PDT","43551.98958333333","31.4","65.7","71.3","7.6"
"3/28/2019 12:00:00 AM PDT","43552.0","27.199999","63.6","68.6","5.4"
"3/28/2019 12:15:00 AM PDT","43552.01041666667","25.5","65.9","70.8","4.4"
"3/28/2019 12:30:00 AM PDT","43552.02083333333","26.199999","63.6","68.3","4.7999997"
"3/28/2019 12:45:00 AM PDT","43552.03125","30.3","64.7","70.3","7.2"
"3/28/2019 01:00:00 AM PDT","43552.04166666667","19.1","65.3","69.2","2.0"
"3/28/2019 01:15:00 AM PDT","43552.05208333333","31.9","63.6","69.1","8.4"
"3/28/2019 01:30:00 AM PDT","43552.0625","19.8","66.0","70.0","2.1"
"3/28/2019 01:45:00 AM PDT","43552.07291666667","28.3","63.3","68.5","6.0"
"3/28/2019 02:00:00 AM PDT","43552.08333333333","30.8","64.9","70.4","7.5"
"3/28/2019 02:15:00 AM PDT","43552.09375","22.3","64.3","69.0","3.0"
"3/28/2019 02:30:00 AM PDT","43552.10416666667","29.599998","63.4","69.6","6.7999997"
"3/28/2019 02:45:00 AM PDT","43552.11458333333","20.3","66.2","70.1","2.3"
"3/28/2019 03:00:00 AM PDT","43552.125","26.8","63.4","68.6","5.1"
"3/28/2019 03:15:00 AM PDT","43552.13541666667","28.5","65.4","70.8","6.0"
"3/28/2019 03:30:00 AM PDT","43552.14583333333","25.3","63.5","68.4","4.2999997"
"3/28/2019 03:45:00 AM PDT","43552.15625","28.3","65.1","70.5","5.9"
"3/28/2019 04:00:00 AM PDT","43552.16666666667","26.5","63.4","68.5","4.9"
"3/28/2019 04:15:00 AM PDT","43552.17708333333","26.4","65.5","70.9","4.9"
"3/28/2019 04:30:00 AM PDT","43552.1875","19.9","64.9","69.0","2.3"
"3/28/2019 04:45:00 AM PDT","43552.19791666667","26.699999","63.9","69.5","4.9"
"3/28/2019 05:00:00 AM PDT","43552.20833333333","18.5","65.9","69.6","1.8"
"3/28/2019 05:15:00 AM PDT","43552.21875","28.9","64.2","70.0","6.2999997"
"3/28/2019 05:30:00 AM PDT","43552.22916666667","19.3","67.2","70.2","2.0"
"3/28/2019 05:45:00 AM PDT","43552.23958333333","0.0","64.8","64.9","0.0"
"3/28/2019 06:00:00 AM PDT","43552.25","0.0","64.4","64.1","0.0"
"3/28/2019 06:15:00 AM PDT","43552.26041666667","0.0","64.3","63.9","0.0"
"3/28/2019 06:30:00 AM PDT","43552.27083333333","0.0","63.0","64.0","0.0"
"3/28/2019 06:45:00 AM PDT","43552.28125","0.0","62.7","63.8","0.0"
"3/28/2019 07:00:00 AM PDT","43552.29166666667","0.0","62.6","63.7","0.0"
"3/28/2019 07:15:00 AM PDT","43552.30208333333","0.0","62.5","63.5","0.0"
"3/28/2019 07:30:00 AM PDT","43552.3125","0.0","62.2","63.4","0.0"
"3/28/2019 07:45:00 AM PDT","43552.32291666667","0.0","62.3","63.3","0.0"
"3/28/2019 08:00:00 AM PDT","43552.33333333333","0.0","62.1","63.2","0.0"
"3/28/2019 08:15:00 AM PDT","43552.34375","0.0","62.2","63.1","0.0"
"3/28/2019 08:30:00 AM PDT","43552.35416666667","0.0","62.0","63.0","0.0"
"3/28/2019 08:45:00 AM PDT","43552.36458333333","0.0","62.1","63.0","0.0"
"3/28/2019 09:00:00 AM PDT","43552.375","0.0","62.0","62.9","0.0"
"3/28/2019 09:15:00 AM PDT","43552.38541666667","0.0","62.1","62.9","0.0"
"3/28/2019 09:30:00 AM PDT","43552.39583333333","0.0","62.1","62.9","0.0"
"3/28/2019 09:45:00 AM PDT","43552.40625","0.0","62.1","62.8","0.0"
"3/28/2019 10:00:00 AM PDT","43552.41666666667","0.0","62.0","62.8","0.0"
"3/28/2019 10:15:00 AM PDT","43552.42708333333","0.0","62.0","62.9","0.0"
"3/28/2019 10:30:00 AM PDT","43552.4375","0.0","62.0","63.1","0.0"
"3/28/2019 10:45:00 AM PDT","43552.44791666667","0.0","62.1","63.2","0.0"
"3/28/2019 11:00:00 AM PDT","43552.45833333333","37.8","59.5","61.6","14.2"
"3/28/2019 11:15:00 AM PDT","43552.46875","0.0","55.1","55.5","0.0"
"3/28/2019 11:30:00 AM PDT","43552.47916666667","27.0","65.8","70.1","5.2999997"
"3/28/2019 11:45:00 AM PDT","43552.48958333333","50.8","59.1","64.2","21.9"
"3/28/2019 12:00:00 PM PDT","43552.5","27.099998","60.6","64.5","5.2999997"
"3/28/2019 12:15:00 PM PDT","43552.51041666667","41.1","59.5","64.5","17.6"
"3/28/2019 12:30:00 PM PDT","43552.52083333333","34.1","60.5","64.7","10.3"
"3/28/2019 12:45:00 PM PDT","43552.53125","39.8","60.6","65.4","16.3"
"3/28/2019 01:00:00 PM PDT","43552.54166666667","50.7","59.0","64.1","24.699999"
"3/28/2019 01:15:00 PM PDT","43552.55208333333","0.0","56.4","59.9","0.0"
"3/28/2019 01:30:00 PM PDT","43552.5625","0.0","56.8","62.0","0.0"
"3/28/2019 01:45:00 PM PDT","43552.57291666667","0.0","57.7","63.2","0.0"
"3/28/2019 02:00:00 PM PDT","43552.58333333333","0.0","58.2","64.3","0.0"
"3/28/2019 02:15:00 PM PDT","43552.59375","0.0","58.4","64.4","0.0"
"3/28/2019 02:30:00 PM PDT","43552.60416666667","0.0","58.7","63.8","0.0"
"3/28/2019 02:45:00 PM PDT","43552.61458333333","0.0","59.0","64.0","0.0"
"3/28/2019 03:00:00 PM PDT","43552.625","0.0","59.5","64.1","0.0"
"3/28/2019 03:15:00 PM PDT","43552.63541666667","0.0","59.3","64.0","0.0"
"3/28/2019 03:30:00 PM PDT","43552.64583333333","0.0","59.5","63.6","0.0"
"3/28/2019 03:45:00 PM PDT","43552.65625","0.0","59.5","63.2","0.0"
"3/28/2019 04:00:00 PM PDT","43552.66666666667","0.0","59.3","62.8","0.0"
"3/28/2019 04:15:00 PM PDT","43552.67708333333","0.0","59.6","62.6","0.0"
"3/28/2019 04:30:00 PM PDT","43552.6875","0.0","61.0","62.6","0.0"
"3/28/2019 04:45:00 PM PDT","43552.69791666667","0.0","61.9","62.5","0.0"
"3/28/2019 05:00:00 PM PDT","43552.70833333333","0.0","62.0","62.5","0.0"
"3/28/2019 05:15:00 PM PDT","43552.71875","0.0","61.1","62.5","0.0"
"3/28/2019 05:30:00 PM PDT","43552.72916666667","0.0","60.5","62.4","0.0"
"3/28/2019 05:45:00 PM PDT","43552.73958333333","0.0","60.3","62.5","0.0"
"3/28/2019 06:00:00 PM PDT","43552.75","0.0","59.9","62.4","0.0"
"3/28/2019 06:15:00 PM PDT","43552.76041666667","0.0","59.6","62.4","0.0"
"3/28/2019 06:30:00 PM PDT","43552.77083333333","0.0","59.5","62.3","0.0"
"3/28/2019 06:45:00 PM PDT","43552.78125","0.0","59.5","62.2","0.0"
"3/28/2019 07:00:00 PM PDT","43552.79166666667","0.0","59.1","61.9","0.0"
"3/28/2019 07:15:00 PM PDT","43552.80208333333","0.0","58.8","61.7","0.0"
"3/28/2019 07:30:00 PM PDT","43552.8125","0.0","58.3","61.5","0.0"
"3/28/2019 07:45:00 PM PDT","43552.82291666667","0.0","57.8","61.4","0.0"
"3/28/2019 08:00:00 PM PDT","43552.83333333333","0.0","57.7","61.3","0.0"
"3/28/2019 08:15:00 PM PDT","43552.84375","0.0","57.8","61.1","0.0"
"3/28/2019 08:30:00 PM PDT","43552.85416666667","0.0","57.6","61.0","0.0"
"3/28/2019 08:45:00 PM PDT","43552.86458333333","0.0","57.6","60.8","0.0"
"3/28/2019 09:00:00 PM PDT","43552.875","0.0","57.6","60.7","0.0"
"3/28/2019 09:15:00 PM PDT","43552.88541666667","0.0","57.6","60.6","0.0"
"3/28/2019 09:30:00 PM PDT","43552.89583333333","0.0","57.5","60.5","0.0"
"3/28/2019 09:45:00 PM PDT","43552.90625","23.3","67.5","72.3","3.3999999"
"3/28/2019 10:00:00 PM PDT","43552.91666666667","48.6","60.0","66.2","20.9"
"3/28/2019 10:15:00 PM PDT","43552.92708333333","27.0","62.4","67.5","5.2"
"3/28/2019 10:30:00 PM PDT","43552.9375","45.5","61.0","66.9","16.1"
"3/28/2019 10:45:00 PM PDT","43552.94791666667","34.6","60.2","65.4","10.7"
"3/28/2019 11:00:00 PM PDT","43552.95833333333","35.8","61.8","67.6","11.9"
"3/28/2019 11:15:00 PM PDT","43552.96875","36.3","60.2","65.0","12.4"
"3/28/2019 11:30:00 PM PDT","43552.97916666667","35.6","62.6","68.0","11.7"
"3/28/2019 11:45:00 PM PDT","43552.98958333333","15.299999","63.2","65.8","1.0"
"3/29/2019 12:00:00 AM PDT","43553.0","35.2","62.1","67.9","11.2"
"3/29/2019 12:15:00 AM PDT","43553.01041666667","19.9","61.2","63.6","2.1"
"3/29/2019 12:30:00 AM PDT","43553.02083333333","30.4","61.2","64.7","7.3999996"
"3/29/2019 12:45:00 AM PDT","43553.03125","0.0","59.7","59.7","0.0"
"3/29/2019 01:00:00 AM PDT","43553.04166666667","0.0","59.3","59.5","0.0"
"3/29/2019 01:15:00 AM PDT","43553.05208333333","0.0","59.5","59.3","0.0"
"3/29/2019 01:30:00 AM PDT","43553.0625","0.0","59.5","59.2","0.0"
"3/29/2019 01:45:00 AM PDT","43553.07291666667","0.0","59.5","59.0","0.0"
"3/29/2019 02:00:00 AM PDT","43553.08333333333","0.0","58.9","58.8","0.0"
"3/29/2019 02:15:00 AM PDT","43553.09375","0.0","58.8","58.8","0.0"
"3/29/2019 02:30:00 AM PDT","43553.10416666667","0.0","58.6","58.6","0.0"
"3/29/2019 02:45:00 AM PDT","43553.11458333333","0.0","58.6","58.6","0.0"
"3/29/2019 03:00:00 AM PDT","43553.125","0.0","58.5","58.5","0.0"
"3/29/2019 03:15:00 AM PDT","43553.13541666667","0.0","58.5","58.6","0.0"
"3/29/2019 03:30:00 AM PDT","43553.14583333333","0.0","58.5","58.5","0.0"
"3/29/2019 03:45:00 AM PDT","43553.15625","0.0","58.4","58.4","0.0"
"3/29/2019 04:00:00 AM PDT","43553.16666666667","0.0","58.3","58.3","0.0"
"3/29/2019 04:15:00 AM PDT","43553.17708333333","0.0","58.3","58.3","0.0"
"3/29/2019 04:30:00 AM PDT","43553.1875","0.0","58.4","58.2","0.0"
"3/29/2019 04:45:00 AM PDT","43553.19791666667","0.0","58.3","58.1","0.0"
"3/29/2019 05:00:00 AM PDT","43553.20833333333","0.0","58.3","58.1","0.0"
"3/29/2019 05:15:00 AM PDT","43553.21875","0.0","58.0","58.0","0.0"
"3/29/2019 05:30:00 AM PDT","43553.22916666667","0.0","58.2","57.9","0.0"
"3/29/2019 05:45:00 AM PDT","43553.23958333333","0.0","58.1","57.8","0.0"
"3/29/2019 06:00:00 AM PDT","43553.25","0.0","58.0","57.6","0.0"
"3/29/2019 06:15:00 AM PDT","43553.26041666667","0.0","57.7","57.5","0.0"
"3/29/2019 06:30:00 AM PDT","43553.27083333333","0.0","57.7","57.4","0.0"
"3/29/2019 06:45:00 AM PDT","43553.28125","0.0","57.6","57.2","0.0"
"3/29/2019 07:00:00 AM PDT","43553.29166666667","0.0","57.6","57.3","0.0"
"3/29/2019 07:15:00 AM PDT","43553.30208333333","0.0","57.7","57.1","0.0"
"3/29/2019 07:30:00 AM PDT","43553.3125","0.0","57.5","56.9","0.0"
"3/29/2019 07:45:00 AM PDT","43553.32291666667","0.0","57.5","57.1","0.0"
"3/29/2019 08:00:00 AM PDT","43553.33333333333","0.0","57.4","57.0","0.0"
"3/29/2019 08:15:00 AM PDT","43553.34375","0.0","57.4","57.0","0.0"
"3/29/2019 08:30:00 AM PDT","43553.35416666667","0.0","57.3","57.0","0.0"
"3/29/2019 08:45:00 AM PDT","43553.36458333333","0.0","57.4","57.0","0.0"
"3/29/2019 09:00:00 AM PDT","43553.375","0.0","57.4","57.1","0.0"
"3/29/2019 09:15:00 AM PDT","43553.38541666667","0.0","57.2","56.9","0.0"
"3/29/2019 09:30:00 AM PDT","43553.39583333333","0.0","57.2","57.2","0.0"
"3/29/2019 09:45:00 AM PDT","43553.40625","0.0","57.2","57.2","0.0"
"3/29/2019 10:00:00 AM PDT","43553.41666666667","0.0","57.2","57.2","0.0"
"3/29/2019 10:15:00 AM PDT","43553.42708333333","0.0","57.5","57.3","0.0"
"3/29/2019 10:30:00 AM PDT","43553.4375","0.0","57.6","57.8","0.0"
"3/29/2019 10:45:00 AM PDT","43553.44791666667","0.0","57.6","58.0","0.0"
"3/29/2019 11:00:00 AM PDT","43553.45833333333","0.0","57.8","58.1","0.0"
"3/29/2019 11:15:00 AM PDT","43553.46875","0.0","57.9","59.0","0.0"
"3/29/2019 11:30:00 AM PDT","43553.47916666667","0.0","58.0","60.1","0.0"
"3/29/2019 11:45:00 AM PDT","43553.48958333333","0.0","58.3","60.9","0.0"
"3/29/2019 12:00:00 PM PDT","43553.5","0.0","58.5","61.5","0.0"
"3/29/2019 12:15:00 PM PDT","43553.51041666667","0.0","58.6","62.6","0.0"
"3/29/2019 12:30:00 PM PDT","43553.52083333333","0.0","58.8","63.5","0.0"
"3/29/2019 12:45:00 PM PDT","43553.53125","0.0","59.0","64.1","0.0"
"3/29/2019 01:00:00 PM PDT","43553.54166666667","0.0","59.2","64.9","0.0"
"3/29/2019 01:15:00 PM PDT","43553.55208333333","0.0","59.2","65.4","0.0"
"3/29/2019 01:30:00 PM PDT","43553.5625","0.0","59.3","65.9","0.0"
"3/29/2019 01:45:00 PM PDT","43553.57291666667","0.0","59.4","66.4","0.0"
"3/29/2019 02:00:00 PM PDT","43553.58333333333","0.0","59.5","66.8","0.0"
"3/29/2019 02:15:00 PM PDT","43553.59375","0.0","59.5","67.2","0.0"
"3/29/2019 02:30:00 PM PDT","43553.60416666667","0.0","59.7","67.5","0.0"
"3/29/2019 02:45:00 PM PDT","43553.61458333333","0.0","60.5","67.7","0.0"
"3/29/2019 03:00:00 PM PDT","43553.625","0.0","61.2","67.9","0.0"
"3/29/2019 03:15:00 PM PDT","43553.63541666667","0.0","61.1","67.7","0.0"
"3/29/2019 03:30:00 PM PDT","43553.64583333333","0.0","60.6","66.9","0.0"
"3/29/2019 03:45:00 PM PDT","43553.65625","0.0","60.6","66.4","0.0"
"3/29/2019 04:00:00 PM PDT","43553.66666666667","0.0","60.3","66.1","0.0"
"3/29/2019 04:15:00 PM PDT","43553.67708333333","0.0","61.4","65.8","0.0"
"3/29/2019 04:30:00 PM PDT","43553.6875","0.0","63.1","65.6","0.0"
"3/29/2019 04:45:00 PM PDT","43553.69791666667","0.0","63.6","65.4","0.0"
"3/29/2019 05:00:00 PM PDT","43553.70833333333","0.0","64.3","65.3","0.0"
"3/29/2019 05:15:00 PM PDT","43553.71875","0.0","62.0","65.1","0.0"
"3/29/2019 05:30:00 PM PDT","43553.72916666667","0.0","61.0","65.0","0.0"
"3/29/2019 05:45:00 PM PDT","43553.73958333333","0.0","59.7","64.9","0.0"
"3/29/2019 06:00:00 PM PDT","43553.75","0.0","59.2","64.8","0.0"
"3/29/2019 06:15:00 PM PDT","43553.76041666667","0.0","58.8","64.6","0.0"
"3/29/2019 06:30:00 PM PDT","43553.77083333333","0.0","58.8","64.5","0.0"
"3/29/2019 06:45:00 PM PDT","43553.78125","0.0","58.7","64.4","0.0"
"3/29/2019 07:00:00 PM PDT","43553.79166666667","0.0","58.7","64.3","0.0"
"3/29/2019 07:15:00 PM PDT","43553.80208333333","0.0","58.9","64.1","0.0"
"3/29/2019 07:30:00 PM PDT","43553.8125","0.0","58.7","64.0","0.0"
"3/29/2019 07:45:00 PM PDT","43553.82291666667","0.0","58.8","63.8","0.0"
"3/29/2019 08:00:00 PM PDT","43553.83333333333","0.0","58.9","63.6","0.0"
"3/29/2019 08:15:00 PM PDT","43553.84375","0.0","58.9","63.4","0.0"
"3/29/2019 08:30:00 PM PDT","43553.85416666667","0.0","58.7","63.2","0.0"
"3/29/2019 08:45:00 PM PDT","43553.86458333333","0.0","58.6","63.0","0.0"
"3/29/2019 09:00:00 PM PDT","43553.875","0.0","58.7","62.8","0.0"
"3/29/2019 09:15:00 PM PDT","43553.88541666667","0.0","58.6","62.6","0.0"
"3/29/2019 09:30:00 PM PDT","43553.89583333333","0.0","58.6","62.3","0.0"
"3/29/2019 09:45:00 PM PDT","43553.90625","30.3","63.9","70.5","7.2999997"
"3/29/2019 10:00:00 PM PDT","43553.91666666667","36.6","60.5","67.0","12.599999"
"3/29/2019 10:15:00 PM PDT","43553.92708333333","31.199999","62.8","68.9","7.8999996"
"3/29/2019 10:30:00 PM PDT","43553.9375","36.2","60.1","66.6","12.3"
"3/29/2019 10:45:00 PM PDT","43553.94791666667","31.099998","62.6","68.7","7.7999997"
"3/29/2019 11:00:00 PM PDT","43553.95833333333","32.2","61.0","66.9","8.8"
"3/29/2019 11:15:00 PM PDT","43553.96875","34.399998","61.8","68.1","10.2"
"3/29/2019 11:30:00 PM PDT","43553.97916666667","23.6","62.9","67.6","3.5"
"3/29/2019 11:45:00 PM PDT","43553.98958333333","37.3","59.8","65.9","13.299999"
"3/30/2019 12:00:00 AM PDT","43554.0","31.099998","61.2","66.4","7.8999996"
"3/30/2019 12:15:00 AM PDT","43554.01041666667","29.599998","60.4","65.2","6.7999997"
"3/30/2019 12:30:00 AM PDT","43554.02083333333","11.7","65.7","66.8","0.5"
"3/30/2019 12:45:00 AM PDT","43554.03125","24.4","60.5","63.3","3.8"
"3/30/2019 01:00:00 AM PDT","43554.04166666667","21.8","63.6","66.3","2.8"
"3/30/2019 01:15:00 AM PDT","43554.05208333333","18.5","61.3","63.8","1.6999999"
"3/30/2019 01:30:00 AM PDT","43554.0625","23.5","63.8","66.9","3.3999999"
"3/30/2019 01:45:00 AM PDT","43554.07291666667","22.199999","59.4","61.6","2.8"
"3/30/2019 02:00:00 AM PDT","43554.08333333333","11.4","61.0","62.3","0.5"
"3/30/2019 02:15:00 AM PDT","43554.09375","26.099998","58.9","61.3","4.7999997"
"3/30/2019 02:30:00 AM PDT","43554.10416666667","11.099999","59.4","60.7","0.5"
"3/30/2019 02:45:00 AM PDT","43554.11458333333","0.0","60.3","60.6","0.0"
"3/30/2019 03:00:00 AM PDT","43554.125","0.0","60.2","60.3","0.0"
"3/30/2019 03:15:00 AM PDT","43554.13541666667","0.0","59.7","60.1","0.0"
"3/30/2019 03:30:00 AM PDT","43554.14583333333","0.0","59.7","60.4","0.0"
"3/30/2019 03:45:00 AM PDT","43554.15625","0.0","59.6","60.3","0.0"
"3/30/2019 04:00:00 AM PDT","43554.16666666667","0.0","59.3","60.3","0.0"
"3/30/2019 04:15:00 AM PDT","43554.17708333333","0.0","59.3","60.2","0.0"
"3/30/2019 04:30:00 AM PDT","43554.1875","0.0","59.2","60.1","0.0"
"3/30/2019 04:45:00 AM PDT","43554.19791666667","0.0","59.2","59.9","0.0"
"3/30/2019 05:00:00 AM PDT","43554.20833333333","0.0","59.2","59.8","0.0"
"3/30/2019 05:15:00 AM PDT","43554.21875","0.0","59.1","59.7","0.0"
"3/30/2019 05:30:00 AM PDT","43554.22916666667","0.0","58.9","59.6","0.0"
"3/30/2019 05:45:00 AM PDT","43554.23958333333","0.0","58.8","59.6","0.0"
"3/30/2019 06:00:00 AM PDT","43554.25","0.0","58.6","59.4","0.0"
"3/30/2019 06:15:00 AM PDT","43554.26041666667","0.0","58.5","59.4","0.0"
"3/30/2019 06:30:00 AM PDT","43554.27083333333","0.0","58.4","59.4","0.0"
"3/30/2019 06:45:00 AM PDT","43554.28125","0.0","58.4","59.2","0.0"
"3/30/2019 07:00:00 AM PDT","43554.29166666667","0.0","58.3","58.9","0.0"
"3/30/2019 07:15:00 AM PDT","43554.30208333333","0.0","58.2","59.1","0.0"
"3/30/2019 07:30:00 AM PDT","43554.3125","0.0","58.2","58.9","0.0"
"3/30/2019 07:45:00 AM PDT","43554.32291666667","0.0","58.1","58.8","0.0"
"3/30/2019 08:00:00 AM PDT","43554.33333333333","0.0","57.9","58.7","0.0"
"3/30/2019 08:15:00 AM PDT","43554.34375","0.0","57.9","58.7","0.0"
"3/30/2019 08:30:00 AM PDT","43554.35416666667","0.0","58.0","58.6","0.0"
"3/30/2019 08:45:00 AM PDT","43554.36458333333","0.0","57.8","58.6","0.0"
"3/30/2019 09:00:00 AM PDT","43554.375","0.0","57.8","58.6","0.0"
"3/30/2019 09:15:00 AM PDT","43554.38541666667","0.0","57.7","58.6","0.0"
"3/30/2019 09:30:00 AM PDT","43554.39583333333","0.0","57.9","58.7","0.0"
"3/30/2019 09:45:00 AM PDT","43554.40625","0.0","57.9","58.6","0.0"
"3/30/2019 10:00:00 AM PDT","43554.41666666667","0.0","58.0","58.8","0.0"
"3/30/2019 10:15:00 AM PDT","43554.42708333333","0.0","58.1","58.8","0.0"
"3/30/2019 10:30:00 AM PDT","43554.4375","0.0","58.2","59.1","0.0"
"3/30/2019 10:45:00 AM PDT","43554.44791666667","0.0","58.4","59.4","0.0"
"3/30/2019 11:00:00 AM PDT","43554.45833333333","0.0","58.6","59.5","0.0"
"3/30/2019 11:15:00 AM PDT","43554.46875","0.0","58.8","60.5","0.0"
"3/30/2019 11:30:00 AM PDT","43554.47916666667","0.0","59.0","61.3","0.0"
"3/30/2019 11:45:00 AM PDT","43554.48958333333","0.0","59.3","62.0","0.0"
"3/30/2019 12:00:00 PM PDT","43554.5","0.0","59.6","62.8","0.0"
"3/30/2019 12:15:00 PM PDT","43554.51041666667","0.0","59.7","63.7","0.0"
"3/30/2019 12:30:00 PM PDT","43554.52083333333","0.0","59.8","64.6","0.0"
"3/30/2019 12:45:00 PM PDT","43554.53125","0.0","59.9","65.4","0.0"
"3/30/2019 01:00:00 PM PDT","43554.54166666667","0.0","60.2","65.9","0.0"
"3/30/2019 01:15:00 PM PDT","43554.55208333333","0.0","60.4","66.7","0.0"
"3/30/2019 01:30:00 PM PDT","43554.5625","0.0","60.6","67.3","0.0"
"3/30/2019 01:45:00 PM PDT","43554.57291666667","0.0","60.7","67.8","0.0"
"3/30/2019 02:00:00 PM PDT","43554.58333333333","0.0","60.8","68.2","0.0"
"3/30/2019 02:15:00 PM PDT","43554.59375","0.0","60.8","68.6","0.0"
"3/30/2019 02:30:00 PM PDT","43554.60416666667","0.0","61.2","69.0","0.0"
"3/30/2019 02:45:00 PM PDT","43554.61458333333","0.0","62.0","69.3","0.0"
"3/30/2019 03:00:00 PM PDT","43554.625","0.0","62.5","69.6","0.0"
"3/30/2019 03:15:00 PM PDT","43554.63541666667","0.0","62.6","69.5","0.0"
"3/30/2019 03:30:00 PM PDT","43554.64583333333","0.0","62.4","68.8","0.0"
"3/30/2019 03:45:00 PM PDT","43554.65625","0.0","62.0","68.4","0.0"
"3/30/2019 04:00:00 PM PDT","43554.66666666667","0.0","62.3","68.2","0.0"
"3/30/2019 04:15:00 PM PDT","43554.67708333333","0.0","63.5","68.0","0.0"
"3/30/2019 04:30:00 PM PDT","43554.6875","0.0","64.6","67.9","0.0"
"3/30/2019 04:45:00 PM PDT","43554.69791666667","0.0","64.8","67.8","0.0"
"3/30/2019 05:00:00 PM PDT","43554.70833333333","0.0","65.7","67.7","0.0"
"3/30/2019 05:15:00 PM PDT","43554.71875","0.0","64.9","67.6","0.0"
"3/30/2019 05:30:00 PM PDT","43554.72916666667","0.0","63.1","67.5","0.0"
"3/30/2019 05:45:00 PM PDT","43554.73958333333","0.0","62.9","67.4","0.0"
"3/30/2019 06:00:00 PM PDT","43554.75","0.0","62.5","67.4","0.0"
"3/30/2019 06:15:00 PM PDT","43554.76041666667","49.399998","64.2","69.9","18.0"
"3/30/2019 06:30:00 PM PDT","43554.77083333333","59.899998","62.1","68.6","36.6"
"3/30/2019 06:45:00 PM PDT","43554.78125","59.8","61.5","68.0","37.2"
"3/30/2019 07:00:00 PM PDT","43554.79166666667","59.899998","61.2","67.6","37.899998"
"3/30/2019 07:15:00 PM PDT","43554.80208333333","59.699997","61.2","67.3","37.1"
"3/30/2019 07:30:00 PM PDT","43554.8125","58.699997","60.6","66.7","35.5"
"3/30/2019 07:45:00 PM PDT","43554.82291666667","59.899998","59.8","65.9","37.7"
"3/30/2019 08:00:00 PM PDT","43554.83333333333","55.3","59.8","65.6","30.699999"
"3/30/2019 08:15:00 PM PDT","43554.84375","49.2","59.4","65.3","23.1"
"3/30/2019 08:30:00 PM PDT","43554.85416666667","40.6","59.8","65.1","16.699999"
"3/30/2019 08:45:00 PM PDT","43554.86458333333","26.4","62.6","66.7","4.7999997"
"3/30/2019 09:00:00 PM PDT","43554.875","47.1","60.8","66.1","16.9"
"3/30/2019 09:15:00 PM PDT","43554.88541666667","52.1","58.6","63.7","24.5"
"3/30/2019 09:30:00 PM PDT","43554.89583333333","41.5","59.2","64.5","18.1"
"3/30/2019 09:45:00 PM PDT","43554.90625","26.099998","64.5","68.7","4.7"
"3/30/2019 10:00:00 PM PDT","43554.91666666667","52.399998","60.4","65.9","23.6"
"3/30/2019 10:15:00 PM PDT","43554.92708333333","40.5","58.5","62.4","16.8"
"3/30/2019 10:30:00 PM PDT","43554.9375","17.9","63.5","65.6","1.5"
"3/30/2019 10:45:00 PM PDT","43554.94791666667","42.399998","58.8","62.3","16.199999"
"3/30/2019 11:00:00 PM PDT","43554.95833333333","19.699999","60.5","62.5","2.1"
"3/30/2019 11:15:00 PM PDT","43554.96875","27.3","62.5","65.3","5.4"
"3/30/2019 11:30:00 PM PDT","43554.97916666667","28.4","58.6","61.4","6.0"
"3/30/2019 11:45:00 PM PDT","43554.98958333333","12.799999","62.9","64.3","0.59999996"
"3/31/2019 12:00:00 AM PDT","43555.0","45.7","59.0","62.5","15.799999"
"3/31/2019 12:15:00 AM PDT","43555.01041666667","18.199999","59.9","61.6","1.5999999"
"3/31/2019 12:30:00 AM PDT","43555.02083333333","23.199999","62.7","65.2","3.3"
"3/31/2019 12:45:00 AM PDT","43555.03125","27.699999","58.2","60.5","5.5"
"3/31/2019 01:00:00 AM PDT","43555.04166666667","0.0","62.4","63.1","0.0"
"3/31/2019 01:15:00 AM PDT","43555.05208333333","38.0","60.3","64.2","14.099999"
"3/31/2019 01:30:00 AM PDT","43555.0625","0.0","56.4","56.3","0.0"
"3/31/2019 01:45:00 AM PDT","43555.07291666667","0.0","56.7","56.3","0.0"
"3/31/2019 02:00:00 AM PDT","43555.08333333333","0.0","56.6","56.3","0.0"
