"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/20/2019 04:00:00 PM PDT","43575.66666666667","0.0","66.1","68.2","0.0"
"4/20/2019 04:15:00 PM PDT","43575.67708333333","0.0","66.0","68.3","0.0"
"4/20/2019 04:30:00 PM PDT","43575.6875","0.0","66.7","68.4","0.0"
"4/20/2019 04:45:00 PM PDT","43575.69791666667","0.0","66.5","68.4","0.0"
"4/20/2019 05:00:00 PM PDT","43575.70833333333","0.0","66.0","68.4","0.0"
"4/20/2019 05:15:00 PM PDT","43575.71875","0.0","65.6","68.4","0.0"
"4/20/2019 05:30:00 PM PDT","43575.72916666667","0.0","65.4","68.4","0.0"
"4/20/2019 05:45:00 PM PDT","43575.73958333333","0.0","65.2","68.5","0.0"
"4/20/2019 06:00:00 PM PDT","43575.75","0.0","64.6","68.4","0.0"
"4/20/2019 06:15:00 PM PDT","43575.76041666667","0.0","64.4","68.4","0.0"
"4/20/2019 06:30:00 PM PDT","43575.77083333333","0.0","64.3","68.3","0.0"
"4/20/2019 06:45:00 PM PDT","43575.78125","0.0","64.4","68.2","0.0"
"4/20/2019 07:00:00 PM PDT","43575.79166666667","0.0","64.2","68.0","0.0"
"4/20/2019 07:15:00 PM PDT","43575.80208333333","0.0","64.2","67.8","0.0"
"4/20/2019 07:30:00 PM PDT","43575.8125","0.0","64.0","67.6","0.0"
"4/20/2019 07:45:00 PM PDT","43575.82291666667","0.0","63.9","67.4","0.0"
"4/20/2019 08:00:00 PM PDT","43575.83333333333","0.0","64.1","67.3","0.0"
"4/20/2019 08:15:00 PM PDT","43575.84375","0.0","63.9","67.2","0.0"
"4/20/2019 08:30:00 PM PDT","43575.85416666667","0.0","63.9","67.0","0.0"
"4/20/2019 08:45:00 PM PDT","43575.86458333333","33.6","63.7","70.4","9.7"
"4/20/2019 09:00:00 PM PDT","43575.875","38.8","61.2","68.7","14.799999"
"4/20/2019 09:15:00 PM PDT","43575.88541666667","34.0","63.1","69.8","9.9"
"4/20/2019 09:30:00 PM PDT","43575.89583333333","40.3","61.9","69.3","16.4"
"4/20/2019 09:45:00 PM PDT","43575.90625","35.3","62.7","69.3","11.3"
"4/20/2019 10:00:00 PM PDT","43575.91666666667","34.899998","62.1","68.6","10.8"
"4/20/2019 10:15:00 PM PDT","43575.92708333333","39.3","62.1","69.2","15.4"
"4/20/2019 10:30:00 PM PDT","43575.9375","34.899998","61.8","68.5","10.9"
"4/20/2019 10:45:00 PM PDT","43575.94791666667","33.5","63.3","70.0","9.599999"
"4/20/2019 11:00:00 PM PDT","43575.95833333333","38.3","61.6","68.4","14.299999"
"4/20/2019 11:15:00 PM PDT","43575.96875","31.099998","63.0","69.0","7.7"
"4/20/2019 11:30:00 PM PDT","43575.97916666667","32.6","62.3","68.7","8.8"
"4/20/2019 11:45:00 PM PDT","43575.98958333333","40.7","59.8","66.2","16.9"
"4/21/2019 12:00:00 AM PDT","43576.0","0.0","61.4","62.6","0.0"
"4/21/2019 12:15:00 AM PDT","43576.01041666667","23.6","64.6","67.7","3.6"
"4/21/2019 12:30:00 AM PDT","43576.02083333333","23.6","59.0","61.7","3.5"
"4/21/2019 12:45:00 AM PDT","43576.03125","14.799999","62.1","63.9","0.9"
"4/21/2019 01:00:00 AM PDT","43576.04166666667","26.0","58.6","61.1","4.7"
"4/21/2019 01:15:00 AM PDT","43576.05208333333","0.0","59.8","59.8","0.0"
"4/21/2019 01:30:00 AM PDT","43576.0625","0.0","59.7","59.9","0.0"
"4/21/2019 01:45:00 AM PDT","43576.07291666667","0.0","59.6","59.7","0.0"
"4/21/2019 02:00:00 AM PDT","43576.08333333333","0.0","59.1","60.4","0.0"
"4/21/2019 02:15:00 AM PDT","43576.09375","0.0","59.2","60.6","0.0"
"4/21/2019 02:30:00 AM PDT","43576.10416666667","0.0","59.1","60.5","0.0"
"4/21/2019 02:45:00 AM PDT","43576.11458333333","0.0","59.1","60.5","0.0"
"4/21/2019 03:00:00 AM PDT","43576.125","0.0","59.0","60.4","0.0"
"4/21/2019 03:15:00 AM PDT","43576.13541666667","0.0","58.7","60.3","0.0"
"4/21/2019 03:30:00 AM PDT","43576.14583333333","0.0","58.6","60.2","0.0"
"4/21/2019 03:45:00 AM PDT","43576.15625","0.0","58.6","60.2","0.0"
"4/21/2019 04:00:00 AM PDT","43576.16666666667","0.0","58.7","60.0","0.0"
"4/21/2019 04:15:00 AM PDT","43576.17708333333","0.0","58.5","60.0","0.0"
"4/21/2019 04:30:00 AM PDT","43576.1875","0.0","58.5","60.0","0.0"
"4/21/2019 04:45:00 AM PDT","43576.19791666667","0.0","58.5","59.9","0.0"
"4/21/2019 05:00:00 AM PDT","43576.20833333333","0.0","58.3","59.8","0.0"
"4/21/2019 05:15:00 AM PDT","43576.21875","0.0","58.4","59.7","0.0"
"4/21/2019 05:30:00 AM PDT","43576.22916666667","0.0","58.3","59.6","0.0"
"4/21/2019 05:45:00 AM PDT","43576.23958333333","0.0","58.2","59.6","0.0"
"4/21/2019 06:00:00 AM PDT","43576.25","0.0","58.2","59.6","0.0"
"4/21/2019 06:15:00 AM PDT","43576.26041666667","0.0","58.1","59.5","0.0"
"4/21/2019 06:30:00 AM PDT","43576.27083333333","0.0","58.2","59.4","0.0"
"4/21/2019 06:45:00 AM PDT","43576.28125","0.0","58.0","59.4","0.0"
"4/21/2019 07:00:00 AM PDT","43576.29166666667","0.0","58.0","59.3","0.0"
"4/21/2019 07:15:00 AM PDT","43576.30208333333","0.0","57.9","59.4","0.0"
"4/21/2019 07:30:00 AM PDT","43576.3125","0.0","58.0","59.3","0.0"
"4/21/2019 07:45:00 AM PDT","43576.32291666667","0.0","57.9","59.3","0.0"
"4/21/2019 08:00:00 AM PDT","43576.33333333333","0.0","58.0","59.4","0.0"
"4/21/2019 08:15:00 AM PDT","43576.34375","0.0","57.9","59.4","0.0"
"4/21/2019 08:30:00 AM PDT","43576.35416666667","0.0","57.8","59.4","0.0"
"4/21/2019 08:45:00 AM PDT","43576.36458333333","0.0","57.8","59.4","0.0"
"4/21/2019 09:00:00 AM PDT","43576.375","0.0","57.7","59.4","0.0"
"4/21/2019 09:15:00 AM PDT","43576.38541666667","0.0","57.9","59.4","0.0"
"4/21/2019 09:30:00 AM PDT","43576.39583333333","0.0","58.1","59.6","0.0"
"4/21/2019 09:45:00 AM PDT","43576.40625","0.0","58.3","59.8","0.0"
"4/21/2019 10:00:00 AM PDT","43576.41666666667","0.0","58.6","60.0","0.0"
"4/21/2019 10:15:00 AM PDT","43576.42708333333","0.0","58.9","60.5","0.0"
"4/21/2019 10:30:00 AM PDT","43576.4375","0.0","59.1","61.3","0.0"
"4/21/2019 10:45:00 AM PDT","43576.44791666667","0.0","59.3","62.0","0.0"
"4/21/2019 11:00:00 AM PDT","43576.45833333333","0.0","59.4","62.8","0.0"
"4/21/2019 11:15:00 AM PDT","43576.46875","0.0","59.8","63.4","0.0"
"4/21/2019 11:30:00 AM PDT","43576.47916666667","0.0","59.9","64.2","0.0"
"4/21/2019 11:45:00 AM PDT","43576.48958333333","0.0","60.2","65.0","0.0"
"4/21/2019 12:00:00 PM PDT","43576.5","0.0","60.3","65.6","0.0"
"4/21/2019 12:15:00 PM PDT","43576.51041666667","0.0","60.7","66.1","0.0"
"4/21/2019 12:30:00 PM PDT","43576.52083333333","0.0","60.7","66.6","0.0"
"4/21/2019 12:45:00 PM PDT","43576.53125","0.0","60.9","67.0","0.0"
"4/21/2019 01:00:00 PM PDT","43576.54166666667","0.0","61.3","67.3","0.0"
"4/21/2019 01:15:00 PM PDT","43576.55208333333","0.0","61.5","67.8","0.0"
"4/21/2019 01:30:00 PM PDT","43576.5625","0.0","61.5","68.2","0.0"
"4/21/2019 01:45:00 PM PDT","43576.57291666667","0.0","62.0","68.6","0.0"
"4/21/2019 02:00:00 PM PDT","43576.58333333333","0.0","62.3","69.1","0.0"
"4/21/2019 02:15:00 PM PDT","43576.59375","0.0","63.4","69.2","0.0"
"4/21/2019 02:30:00 PM PDT","43576.60416666667","0.0","63.8","69.7","0.0"
"4/21/2019 02:45:00 PM PDT","43576.61458333333","0.0","65.2","69.9","0.0"
"4/21/2019 03:00:00 PM PDT","43576.625","0.0","65.6","70.1","0.0"
"4/21/2019 03:15:00 PM PDT","43576.63541666667","0.0","66.6","70.0","0.0"
"4/21/2019 03:30:00 PM PDT","43576.64583333333","0.0","67.4","69.7","0.0"
"4/21/2019 03:45:00 PM PDT","43576.65625","0.0","67.7","69.5","0.0"
"4/21/2019 04:00:00 PM PDT","43576.66666666667","0.0","67.8","69.4","0.0"
"4/21/2019 04:15:00 PM PDT","43576.67708333333","0.0","68.2","69.4","0.0"
"4/21/2019 04:30:00 PM PDT","43576.6875","0.0","67.9","69.5","0.0"
"4/21/2019 04:45:00 PM PDT","43576.69791666667","0.0","67.6","69.6","0.0"
"4/21/2019 05:00:00 PM PDT","43576.70833333333","0.0","67.0","69.7","0.0"
"4/21/2019 05:15:00 PM PDT","43576.71875","0.0","66.1","69.8","0.0"
"4/21/2019 05:30:00 PM PDT","43576.72916666667","0.0","66.1","69.8","0.0"
"4/21/2019 05:45:00 PM PDT","43576.73958333333","0.0","65.7","69.9","0.0"
"4/21/2019 06:00:00 PM PDT","43576.75","0.0","65.3","70.0","0.0"
"4/21/2019 06:15:00 PM PDT","43576.76041666667","0.0","65.0","70.1","0.0"
"4/21/2019 06:30:00 PM PDT","43576.77083333333","0.0","65.2","70.1","0.0"
"4/21/2019 06:45:00 PM PDT","43576.78125","0.0","65.2","70.2","0.0"
"4/21/2019 07:00:00 PM PDT","43576.79166666667","0.0","65.2","70.1","0.0"
"4/21/2019 07:15:00 PM PDT","43576.80208333333","47.8","65.7","73.3","18.699999"
"4/21/2019 07:30:00 PM PDT","43576.8125","59.899998","63.5","71.2","36.5"
"4/21/2019 07:45:00 PM PDT","43576.82291666667","59.6","63.0","70.4","37.2"
"4/21/2019 08:00:00 PM PDT","43576.83333333333","58.3","62.8","70.0","35.8"
"4/21/2019 08:15:00 PM PDT","43576.84375","59.899998","62.1","69.5","38.0"
"4/21/2019 08:30:00 PM PDT","43576.85416666667","56.199997","62.0","69.2","33.399998"
"4/21/2019 08:45:00 PM PDT","43576.86458333333","54.0","62.3","69.1","29.599998"
"4/21/2019 09:00:00 PM PDT","43576.875","50.2","63.4","70.3","23.3"
"4/21/2019 09:15:00 PM PDT","43576.88541666667","58.899998","62.4","69.9","35.899998"
"4/21/2019 09:30:00 PM PDT","43576.89583333333","57.399998","62.4","69.5","34.3"
"4/21/2019 09:45:00 PM PDT","43576.90625","57.6","62.8","69.9","34.5"
"4/21/2019 10:00:00 PM PDT","43576.91666666667","59.8","62.4","69.6","38.0"
"4/21/2019 10:15:00 PM PDT","43576.92708333333","59.199997","62.3","69.1","37.5"
"4/21/2019 10:30:00 PM PDT","43576.9375","59.5","62.1","69.0","37.7"
"4/21/2019 10:45:00 PM PDT","43576.94791666667","56.5","62.6","69.2","33.8"
"4/21/2019 11:00:00 PM PDT","43576.95833333333","59.8","62.1","68.9","38.0"
"4/21/2019 11:15:00 PM PDT","43576.96875","58.0","61.9","68.4","35.7"
"4/21/2019 11:30:00 PM PDT","43576.97916666667","59.6","61.5","68.3","37.899998"
"4/21/2019 11:45:00 PM PDT","43576.98958333333","58.699997","61.4","67.9","37.5"
"4/22/2019 12:00:00 AM PDT","43577.0","59.6","60.7","67.1","37.5"
"4/22/2019 12:15:00 AM PDT","43577.01041666667","56.899998","60.3","66.1","35.399998"
"4/22/2019 12:30:00 AM PDT","43577.02083333333","50.3","60.2","65.9","27.0"
"4/22/2019 12:45:00 AM PDT","43577.03125","34.6","62.0","66.9","10.599999"
"4/22/2019 01:00:00 AM PDT","43577.04166666667","53.6","61.3","66.7","23.199999"
"4/22/2019 01:15:00 AM PDT","43577.05208333333","30.099998","64.4","68.5","7.0"
"4/22/2019 01:30:00 AM PDT","43577.0625","39.6","62.5","68.0","15.7"
"4/22/2019 01:45:00 AM PDT","43577.07291666667","24.9","63.9","67.8","4.1"
"4/22/2019 02:00:00 AM PDT","43577.08333333333","39.8","62.4","67.8","17.199999"
"4/22/2019 02:15:00 AM PDT","43577.09375","29.4","59.8","62.7","6.3999996"
"4/22/2019 02:30:00 AM PDT","43577.10416666667","0.0","60.9","61.0","0.0"
"4/22/2019 02:45:00 AM PDT","43577.11458333333","0.0","60.8","61.0","0.0"
"4/22/2019 03:00:00 AM PDT","43577.125","0.0","60.8","60.9","0.0"
"4/22/2019 03:15:00 AM PDT","43577.13541666667","0.0","60.8","60.9","0.0"
"4/22/2019 03:30:00 AM PDT","43577.14583333333","0.0","60.7","60.9","0.0"
"4/22/2019 03:45:00 AM PDT","43577.15625","0.0","60.6","60.8","0.0"
"4/22/2019 04:00:00 AM PDT","43577.16666666667","0.0","60.5","60.8","0.0"
"4/22/2019 04:15:00 AM PDT","43577.17708333333","0.0","60.5","60.8","0.0"
"4/22/2019 04:30:00 AM PDT","43577.1875","0.0","60.3","60.7","0.0"
"4/22/2019 04:45:00 AM PDT","43577.19791666667","0.0","60.3","60.6","0.0"
"4/22/2019 05:00:00 AM PDT","43577.20833333333","0.0","60.4","60.5","0.0"
"4/22/2019 05:15:00 AM PDT","43577.21875","0.0","60.2","60.5","0.0"
"4/22/2019 05:30:00 AM PDT","43577.22916666667","10.0","58.3","65.0","0.39999998"
"4/22/2019 05:45:00 AM PDT","43577.23958333333","0.0","69.7","73.7","0.0"
"4/22/2019 06:00:00 AM PDT","43577.25","26.4","62.2","72.0","4.9"
"4/22/2019 06:15:00 AM PDT","43577.26041666667","17.9","61.5","68.6","1.6999999"
"4/22/2019 06:30:00 AM PDT","43577.27083333333","23.6","58.4","64.4","3.6"
"4/22/2019 06:45:00 AM PDT","43577.28125","0.0","59.5","60.1","0.0"
"4/22/2019 07:00:00 AM PDT","43577.29166666667","0.0","59.4","59.4","0.0"
"4/22/2019 07:15:00 AM PDT","43577.30208333333","0.0","59.4","59.4","0.0"
"4/22/2019 07:30:00 AM PDT","43577.3125","0.0","59.0","59.7","0.0"
"4/22/2019 07:45:00 AM PDT","43577.32291666667","28.3","62.9","66.0","6.0"
"4/22/2019 08:00:00 AM PDT","43577.33333333333","57.1","57.9","60.7","27.5"
"4/22/2019 08:15:00 AM PDT","43577.34375","36.7","57.7","60.0","13.0"
"4/22/2019 08:30:00 AM PDT","43577.35416666667","28.199999","59.0","60.9","6.0"
"4/22/2019 08:45:00 AM PDT","43577.36458333333","0.0","57.6","58.1","0.0"
"4/22/2019 09:00:00 AM PDT","43577.375","0.0","57.8","58.4","0.0"
"4/22/2019 09:15:00 AM PDT","43577.38541666667","0.0","57.8","58.9","0.0"
"4/22/2019 09:30:00 AM PDT","43577.39583333333","0.0","58.3","59.5","0.0"
"4/22/2019 09:45:00 AM PDT","43577.40625","0.0","58.6","59.9","0.0"
"4/22/2019 10:00:00 AM PDT","43577.41666666667","0.0","59.1","60.4","0.0"
"4/22/2019 10:15:00 AM PDT","43577.42708333333","0.0","59.6","61.5","0.0"
"4/22/2019 10:30:00 AM PDT","43577.4375","0.0","59.7","62.5","0.0"
"4/22/2019 10:45:00 AM PDT","43577.44791666667","0.0","60.0","63.1","0.0"
"4/22/2019 11:00:00 AM PDT","43577.45833333333","0.0","60.3","63.9","0.0"
"4/22/2019 11:15:00 AM PDT","43577.46875","0.0","60.6","65.0","0.0"
"4/22/2019 11:30:00 AM PDT","43577.47916666667","0.0","60.8","65.8","0.0"
"4/22/2019 11:45:00 AM PDT","43577.48958333333","0.0","60.8","66.5","0.0"
"4/22/2019 12:00:00 PM PDT","43577.5","0.0","61.3","67.2","0.0"
"4/22/2019 12:15:00 PM PDT","43577.51041666667","0.0","61.5","67.9","0.0"
"4/22/2019 12:30:00 PM PDT","43577.52083333333","0.0","61.9","68.3","0.0"
"4/22/2019 12:45:00 PM PDT","43577.53125","0.0","61.9","69.0","0.0"
"4/22/2019 01:00:00 PM PDT","43577.54166666667","0.0","61.9","69.5","0.0"
"4/22/2019 01:15:00 PM PDT","43577.55208333333","0.0","62.7","70.1","0.0"
"4/22/2019 01:30:00 PM PDT","43577.5625","0.0","62.4","70.5","0.0"
"4/22/2019 01:45:00 PM PDT","43577.57291666667","0.0","62.8","71.1","0.0"
"4/22/2019 02:00:00 PM PDT","43577.58333333333","0.0","63.8","71.5","0.0"
"4/22/2019 02:15:00 PM PDT","43577.59375","0.0","64.3","71.9","0.0"
"4/22/2019 02:30:00 PM PDT","43577.60416666667","0.0","65.3","72.1","0.0"
"4/22/2019 02:45:00 PM PDT","43577.61458333333","0.0","66.9","72.4","0.0"
"4/22/2019 03:00:00 PM PDT","43577.625","0.0","67.1","72.6","0.0"
"4/22/2019 03:15:00 PM PDT","43577.63541666667","0.0","67.4","72.6","0.0"
"4/22/2019 03:30:00 PM PDT","43577.64583333333","0.0","67.3","72.3","0.0"
"4/22/2019 03:45:00 PM PDT","43577.65625","0.0","67.5","72.2","0.0"
"4/22/2019 04:00:00 PM PDT","43577.66666666667","0.0","68.8","72.2","0.0"
"4/22/2019 04:15:00 PM PDT","43577.67708333333","0.0","69.2","72.3","0.0"
"4/22/2019 04:30:00 PM PDT","43577.6875","0.0","69.2","72.4","0.0"
"4/22/2019 04:45:00 PM PDT","43577.69791666667","0.0","69.5","72.4","0.0"
"4/22/2019 05:00:00 PM PDT","43577.70833333333","0.0","68.6","72.5","0.0"
"4/22/2019 05:15:00 PM PDT","43577.71875","0.0","67.7","72.7","0.0"
"4/22/2019 05:30:00 PM PDT","43577.72916666667","0.0","67.2","72.9","0.0"
"4/22/2019 05:45:00 PM PDT","43577.73958333333","0.0","66.7","73.0","0.0"
"4/22/2019 06:00:00 PM PDT","43577.75","0.0","67.0","73.2","0.0"
"4/22/2019 06:15:00 PM PDT","43577.76041666667","0.0","66.9","73.4","0.0"
"4/22/2019 06:30:00 PM PDT","43577.77083333333","0.0","67.4","73.5","0.0"
"4/22/2019 06:45:00 PM PDT","43577.78125","0.0","67.1","73.6","0.0"
"4/22/2019 07:00:00 PM PDT","43577.79166666667","0.0","66.8","73.7","0.0"
"4/22/2019 07:15:00 PM PDT","43577.80208333333","0.0","66.8","73.7","0.0"
"4/22/2019 07:30:00 PM PDT","43577.8125","0.0","66.7","73.6","0.0"
"4/22/2019 07:45:00 PM PDT","43577.82291666667","0.0","66.8","73.5","0.0"
"4/22/2019 07:47:42 PM PDT","43577.824791666666","","0.0","0.0",""
"4/22/2019 07:47:42.020 PM PDT","43577.82479189815","0.0","","","0.0"
"4/22/2019 08:00:00 PM PDT","43577.83333333333","0.0","66.6","73.4","0.0"
"4/22/2019 08:15:00 PM PDT","43577.84375","0.0","66.5","73.3","0.0"
"4/22/2019 08:30:00 PM PDT","43577.85416666667","0.0","66.5","73.3","0.0"
"4/22/2019 08:45:00 PM PDT","43577.86458333333","0.0","66.4","73.2","0.0"
"4/22/2019 09:00:00 PM PDT","43577.875","0.0","66.4","73.1","0.0"
"4/22/2019 09:15:00 PM PDT","43577.88541666667","0.0","66.3","73.0","0.0"
"4/22/2019 09:30:00 PM PDT","43577.89583333333","0.0","66.5","72.9","0.0"
"4/22/2019 09:45:00 PM PDT","43577.90625","53.399998","64.9","71.8","25.599998"
"4/22/2019 10:00:00 PM PDT","43577.91666666667","59.899998","64.8","72.9","38.1"
"4/22/2019 10:15:00 PM PDT","43577.92708333333","59.899998","65.2","72.9","38.3"
"4/22/2019 10:30:00 PM PDT","43577.9375","60.0","65.5","73.3","38.6"
"4/22/2019 10:45:00 PM PDT","43577.94791666667","59.899998","65.1","72.9","38.5"
"4/22/2019 11:00:00 PM PDT","43577.95833333333","59.899998","65.0","72.9","38.399998"
"4/22/2019 11:15:00 PM PDT","43577.96875","59.899998","65.1","73.1","38.5"
"4/22/2019 11:30:00 PM PDT","43577.97916666667","59.699997","65.0","72.9","38.5"
"4/22/2019 11:45:00 PM PDT","43577.98958333333","60.0","64.7","72.7","38.6"
"4/23/2019 12:00:00 AM PDT","43578.0","59.8","64.7","72.3","38.399998"
"4/23/2019 12:15:00 AM PDT","43578.01041666667","59.899998","63.8","71.6","38.5"
"4/23/2019 12:30:00 AM PDT","43578.02083333333","59.899998","63.7","71.4","38.1"
"4/23/2019 12:45:00 AM PDT","43578.03125","59.8","63.6","71.6","38.5"
"4/23/2019 01:00:00 AM PDT","43578.04166666667","59.8","63.1","71.1","38.6"
"4/23/2019 01:15:00 AM PDT","43578.05208333333","59.899998","62.9","70.5","38.399998"
"4/23/2019 01:30:00 AM PDT","43578.0625","59.899998","62.9","70.4","38.0"
"4/23/2019 01:45:00 AM PDT","43578.07291666667","59.899998","62.9","70.3","38.6"
"4/23/2019 02:00:00 AM PDT","43578.08333333333","59.899998","63.0","70.5","38.7"
"4/23/2019 02:15:00 AM PDT","43578.09375","59.899998","62.7","70.5","38.399998"
"4/23/2019 02:30:00 AM PDT","43578.10416666667","59.699997","62.6","70.2","38.0"
"4/23/2019 02:45:00 AM PDT","43578.11458333333","59.3","63.1","70.6","37.899998"
"4/23/2019 03:00:00 AM PDT","43578.125","59.8","63.7","71.1","38.5"
"4/23/2019 03:15:00 AM PDT","43578.13541666667","60.0","63.4","71.0","38.7"
"4/23/2019 03:30:00 AM PDT","43578.14583333333","59.899998","63.7","71.4","38.6"
"4/23/2019 03:45:00 AM PDT","43578.15625","59.899998","64.6","72.0","38.7"
"4/23/2019 04:00:00 AM PDT","43578.16666666667","59.899998","64.6","72.5","38.899998"
"4/23/2019 04:15:00 AM PDT","43578.17708333333","60.0","64.1","71.9","39.0"
"4/23/2019 04:30:00 AM PDT","43578.1875","59.899998","63.4","70.9","38.7"
"4/23/2019 04:45:00 AM PDT","43578.19791666667","59.8","63.1","70.5","38.399998"
"4/23/2019 05:00:00 AM PDT","43578.20833333333","59.899998","62.4","69.7","38.5"
"4/23/2019 05:15:00 AM PDT","43578.21875","0.0","59.2","61.3","0.0"
"4/23/2019 05:30:00 AM PDT","43578.22916666667","0.0","59.2","62.3","0.0"
"4/23/2019 05:45:00 AM PDT","43578.23958333333","0.0","59.4","62.7","0.0"
"4/23/2019 06:00:00 AM PDT","43578.25","0.0","59.4","62.8","0.0"
"4/23/2019 06:15:00 AM PDT","43578.26041666667","0.0","59.5","62.9","0.0"
"4/23/2019 06:30:00 AM PDT","43578.27083333333","0.0","59.4","62.8","0.0"
"4/23/2019 06:45:00 AM PDT","43578.28125","0.0","59.6","62.9","0.0"
"4/23/2019 07:00:00 AM PDT","43578.29166666667","0.0","59.4","62.8","0.0"
"4/23/2019 07:15:00 AM PDT","43578.30208333333","0.0","59.6","62.8","0.0"
"4/23/2019 07:30:00 AM PDT","43578.3125","0.0","59.7","62.8","0.0"
"4/23/2019 07:45:00 AM PDT","43578.32291666667","0.0","59.7","62.8","0.0"
"4/23/2019 08:00:00 AM PDT","43578.33333333333","0.0","59.8","62.8","0.0"
"4/23/2019 08:15:00 AM PDT","43578.34375","0.0","60.0","62.8","0.0"
"4/23/2019 08:30:00 AM PDT","43578.35416666667","0.0","60.2","62.8","0.0"
"4/23/2019 08:45:00 AM PDT","43578.36458333333","0.0","60.4","62.9","0.0"
"4/23/2019 09:00:00 AM PDT","43578.375","37.399998","65.8","70.6","13.299999"
"4/23/2019 09:15:00 AM PDT","43578.38541666667","59.899998","67.5","74.7","37.3"
"4/23/2019 09:30:00 AM PDT","43578.39583333333","59.899998","67.7","74.8","38.899998"
"4/23/2019 09:45:00 AM PDT","43578.40625","59.899998","68.2","75.7","38.8"
"4/23/2019 10:00:00 AM PDT","43578.41666666667","59.899998","68.5","75.9","39.1"
"4/23/2019 10:15:00 AM PDT","43578.42708333333","59.899998","69.2","76.7","39.1"
"4/23/2019 10:30:00 AM PDT","43578.4375","59.899998","69.1","76.5","39.1"
"4/23/2019 10:45:00 AM PDT","43578.44791666667","59.899998","69.2","76.7","39.1"
"4/23/2019 11:00:00 AM PDT","43578.45833333333","59.899998","69.2","76.7","39.1"
"4/23/2019 11:15:00 AM PDT","43578.46875","0.0","68.0","70.3","0.0"
"4/23/2019 11:30:00 AM PDT","43578.47916666667","0.0","67.9","72.3","0.0"
"4/23/2019 11:45:00 AM PDT","43578.48958333333","0.0","68.7","74.1","0.0"
"4/23/2019 12:00:00 PM PDT","43578.5","0.0","69.5","74.8","0.0"
"4/23/2019 12:15:00 PM PDT","43578.51041666667","0.0","69.7","75.4","0.0"
"4/23/2019 12:30:00 PM PDT","43578.52083333333","0.0","70.0","76.2","0.0"
"4/23/2019 12:45:00 PM PDT","43578.53125","0.0","70.2","76.8","0.0"
"4/23/2019 01:00:00 PM PDT","43578.54166666667","0.0","70.5","77.3","0.0"
"4/23/2019 01:15:00 PM PDT","43578.55208333333","0.0","70.9","77.6","0.0"
"4/23/2019 01:30:00 PM PDT","43578.5625","0.0","70.9","78.1","0.0"
"4/23/2019 01:45:00 PM PDT","43578.57291666667","0.0","71.0","78.5","0.0"
"4/23/2019 02:00:00 PM PDT","43578.58333333333","0.0","71.6","78.9","0.0"
"4/23/2019 02:15:00 PM PDT","43578.59375","0.0","72.3","79.2","0.0"
"4/23/2019 02:30:00 PM PDT","43578.60416666667","0.0","73.1","79.5","0.0"
"4/23/2019 02:45:00 PM PDT","43578.61458333333","0.0","73.6","79.8","0.0"
"4/23/2019 03:00:00 PM PDT","43578.625","0.0","74.0","79.8","0.0"
"4/23/2019 03:15:00 PM PDT","43578.63541666667","0.0","74.5","79.8","0.0"
"4/23/2019 03:30:00 PM PDT","43578.64583333333","0.0","74.6","79.5","0.0"
"4/23/2019 03:45:00 PM PDT","43578.65625","0.0","75.5","79.2","0.0"
"4/23/2019 04:00:00 PM PDT","43578.66666666667","0.0","76.5","79.2","0.0"
"4/23/2019 04:15:00 PM PDT","43578.67708333333","0.0","75.9","79.3","0.0"
"4/23/2019 04:30:00 PM PDT","43578.6875","0.0","76.6","79.3","0.0"
"4/23/2019 04:45:00 PM PDT","43578.69791666667","0.0","76.9","79.3","0.0"
"4/23/2019 05:00:00 PM PDT","43578.70833333333","0.0","75.7","79.5","0.0"
"4/23/2019 05:15:00 PM PDT","43578.71875","0.0","74.6","79.5","0.0"
"4/23/2019 05:30:00 PM PDT","43578.72916666667","0.0","74.6","79.6","0.0"
"4/23/2019 05:45:00 PM PDT","43578.73958333333","0.0","73.8","79.7","0.0"
"4/23/2019 06:00:00 PM PDT","43578.75","0.0","73.6","79.8","0.0"
"4/23/2019 06:15:00 PM PDT","43578.76041666667","0.0","73.6","79.9","0.0"
"4/23/2019 06:30:00 PM PDT","43578.77083333333","0.0","73.9","79.8","0.0"
"4/23/2019 06:45:00 PM PDT","43578.78125","0.0","73.6","79.8","0.0"
"4/23/2019 07:00:00 PM PDT","43578.79166666667","0.0","73.6","79.8","0.0"
"4/23/2019 07:15:00 PM PDT","43578.80208333333","0.0","73.6","79.8","0.0"
"4/23/2019 07:30:00 PM PDT","43578.8125","0.0","73.5","79.6","0.0"
"4/23/2019 07:45:00 PM PDT","43578.82291666667","0.0","73.3","79.5","0.0"
"4/23/2019 08:00:00 PM PDT","43578.83333333333","0.0","73.4","79.3","0.0"
"4/23/2019 08:15:00 PM PDT","43578.84375","0.0","73.2","79.1","0.0"
"4/23/2019 08:30:00 PM PDT","43578.85416666667","0.0","72.9","79.0","0.0"
"4/23/2019 08:45:00 PM PDT","43578.86458333333","0.0","72.8","78.8","0.0"
"4/23/2019 09:00:00 PM PDT","43578.875","0.0","72.6","78.7","0.0"
"4/23/2019 09:15:00 PM PDT","43578.88541666667","0.0","72.4","78.5","0.0"
"4/23/2019 09:30:00 PM PDT","43578.89583333333","0.0","72.4","78.4","0.0"
"4/23/2019 09:45:00 PM PDT","43578.90625","59.899998","67.1","75.5","37.7"
"4/23/2019 10:00:00 PM PDT","43578.91666666667","59.899998","67.3","75.7","38.899998"
"4/23/2019 10:15:00 PM PDT","43578.92708333333","59.899998","67.3","75.9","38.8"
"4/23/2019 10:30:00 PM PDT","43578.9375","59.899998","67.0","76.0","38.7"
"4/23/2019 10:45:00 PM PDT","43578.94791666667","59.899998","66.7","73.7","38.899998"
"4/23/2019 11:00:00 PM PDT","43578.95833333333","60.0","67.3","76.0","39.1"
"4/23/2019 11:15:00 PM PDT","43578.96875","59.899998","66.8","75.6","39.0"
"4/23/2019 11:30:00 PM PDT","43578.97916666667","59.899998","66.8","75.5","39.1"
"4/23/2019 11:45:00 PM PDT","43578.98958333333","59.899998","66.8","75.5","39.0"
"4/24/2019 12:00:00 AM PDT","43579.0","59.6","66.9","75.4","39.0"
"4/24/2019 12:15:00 AM PDT","43579.01041666667","59.899998","66.6","75.3","38.8"
"4/24/2019 12:30:00 AM PDT","43579.02083333333","59.899998","66.4","75.1","38.899998"
"4/24/2019 12:45:00 AM PDT","43579.03125","59.6","66.3","74.9","38.8"
"4/24/2019 01:00:00 AM PDT","43579.04166666667","59.899998","65.8","74.3","39.1"
"4/24/2019 01:15:00 AM PDT","43579.05208333333","60.0","65.9","74.2","39.0"
"4/24/2019 01:30:00 AM PDT","43579.0625","59.899998","66.1","74.5","38.8"
"4/24/2019 01:45:00 AM PDT","43579.07291666667","59.899998","66.4","74.9","39.0"
"4/24/2019 02:00:00 AM PDT","43579.08333333333","59.899998","66.1","74.6","39.0"
"4/24/2019 02:15:00 AM PDT","43579.09375","59.899998","66.5","74.7","38.899998"
"4/24/2019 02:30:00 AM PDT","43579.10416666667","59.899998","66.3","74.4","38.8"
"4/24/2019 02:45:00 AM PDT","43579.11458333333","59.699997","66.4","74.6","38.5"
"4/24/2019 03:00:00 AM PDT","43579.125","59.899998","66.6","74.9","39.0"
"4/24/2019 03:15:00 AM PDT","43579.13541666667","59.899998","66.4","74.7","39.0"
"4/24/2019 03:30:00 AM PDT","43579.14583333333","60.0","66.6","74.9","39.1"
"4/24/2019 03:45:00 AM PDT","43579.15625","59.899998","67.2","75.6","38.899998"
"4/24/2019 04:00:00 AM PDT","43579.16666666667","59.899998","67.1","75.5","39.1"
"4/24/2019 04:15:00 AM PDT","43579.17708333333","59.899998","66.7","75.1","39.1"
"4/24/2019 04:30:00 AM PDT","43579.1875","60.0","66.7","75.0","39.0"
"4/24/2019 04:45:00 AM PDT","43579.19791666667","59.899998","66.4","74.8","38.8"
"4/24/2019 05:00:00 AM PDT","43579.20833333333","59.699997","66.2","74.5","38.899998"
"4/24/2019 05:15:00 AM PDT","43579.21875","59.899998","66.1","74.4","38.899998"
"4/24/2019 05:30:00 AM PDT","43579.22916666667","59.899998","66.2","74.6","38.899998"
"4/24/2019 05:45:00 AM PDT","43579.23958333333","60.0","66.1","74.5","38.899998"
"4/24/2019 06:00:00 AM PDT","43579.25","59.899998","66.1","74.5","38.899998"
"4/24/2019 06:15:00 AM PDT","43579.26041666667","59.899998","66.3","74.6","39.0"
"4/24/2019 06:30:00 AM PDT","43579.27083333333","59.899998","66.3","74.7","38.899998"
"4/24/2019 06:45:00 AM PDT","43579.28125","59.899998","66.5","74.8","39.1"
"4/24/2019 07:00:00 AM PDT","43579.29166666667","59.8","66.6","74.7","38.899998"
"4/24/2019 07:15:00 AM PDT","43579.30208333333","59.899998","66.7","74.8","39.1"
"4/24/2019 07:30:00 AM PDT","43579.3125","60.0","67.2","74.9","39.0"
"4/24/2019 07:45:00 AM PDT","43579.32291666667","59.899998","67.9","75.4","39.2"
"4/24/2019 08:00:00 AM PDT","43579.33333333333","59.899998","68.4","75.8","39.399998"
"4/24/2019 08:15:00 AM PDT","43579.34375","59.899998","68.5","76.4","39.3"
"4/24/2019 08:30:00 AM PDT","43579.35416666667","0.0","66.9","68.5","0.0"
"4/24/2019 08:45:00 AM PDT","43579.36458333333","0.0","67.6","69.7","0.0"
"4/24/2019 09:00:00 AM PDT","43579.375","0.0","67.8","70.2","0.0"
"4/24/2019 09:15:00 AM PDT","43579.38541666667","0.0","68.5","70.6","0.0"
"4/24/2019 09:30:00 AM PDT","43579.39583333333","0.0","68.6","71.1","0.0"
"4/24/2019 09:45:00 AM PDT","43579.40625","0.0","68.9","71.4","0.0"
"4/24/2019 10:00:00 AM PDT","43579.41666666667","0.0","69.1","72.0","0.0"
"4/24/2019 10:15:00 AM PDT","43579.42708333333","0.0","69.4","72.9","0.0"
"4/24/2019 10:30:00 AM PDT","43579.4375","0.0","69.6","73.5","0.0"
"4/24/2019 10:45:00 AM PDT","43579.44791666667","0.0","70.1","74.1","0.0"
"4/24/2019 11:00:00 AM PDT","43579.45833333333","0.0","70.2","75.0","0.0"
"4/24/2019 11:15:00 AM PDT","43579.46875","0.0","70.2","75.8","0.0"
"4/24/2019 11:30:00 AM PDT","43579.47916666667","0.0","70.4","76.6","0.0"
"4/24/2019 11:45:00 AM PDT","43579.48958333333","0.0","70.7","77.2","0.0"
"4/24/2019 12:00:00 PM PDT","43579.5","0.0","70.9","77.8","0.0"
"4/24/2019 12:15:00 PM PDT","43579.51041666667","0.0","71.1","78.3","0.0"
"4/24/2019 12:19:58.050 PM PDT","43579.513866319445","","0.0","0.0",""
"4/24/2019 12:19:58.070 PM PDT","43579.51386655093","","","","0.0"
"4/24/2019 12:19:58.080 PM PDT","43579.51386666667","0.0","","",""
"4/24/2019 12:30:00 PM PDT","43579.52083333333","0.0","71.3","78.9","0.0"
"4/24/2019 12:45:00 PM PDT","43579.53125","0.0","71.0","79.5","0.0"
"4/24/2019 01:00:00 PM PDT","43579.54166666667","0.0","71.6","79.8","0.0"
"4/24/2019 01:15:00 PM PDT","43579.55208333333","0.0","71.8","80.4","0.0"
"4/24/2019 01:30:00 PM PDT","43579.5625","0.0","71.8","80.9","0.0"
"4/24/2019 01:45:00 PM PDT","43579.57291666667","0.0","72.3","81.5","0.0"
"4/24/2019 02:00:00 PM PDT","43579.58333333333","0.0","73.3","82.0","0.0"
"4/24/2019 02:15:00 PM PDT","43579.59375","0.0","74.1","82.3","0.0"
"4/24/2019 02:30:00 PM PDT","43579.60416666667","0.0","74.2","82.7","0.0"
"4/24/2019 02:45:00 PM PDT","43579.61458333333","0.0","75.1","83.0","0.0"
"4/24/2019 03:00:00 PM PDT","43579.625","0.0","75.9","83.2","0.0"
"4/24/2019 03:15:00 PM PDT","43579.63541666667","0.0","76.7","83.2","0.0"
"4/24/2019 03:30:00 PM PDT","43579.64583333333","0.0","76.0","82.8","0.0"
"4/24/2019 03:45:00 PM PDT","43579.65625","0.0","76.2","82.8","0.0"
"4/24/2019 04:00:00 PM PDT","43579.66666666667","0.0","76.8","82.8","0.0"
"4/24/2019 04:15:00 PM PDT","43579.67708333333","0.0","77.9","82.9","0.0"
"4/24/2019 04:30:00 PM PDT","43579.6875","0.0","77.8","83.0","0.0"
"4/24/2019 04:45:00 PM PDT","43579.69791666667","0.0","76.9","83.1","0.0"
"4/24/2019 05:00:00 PM PDT","43579.70833333333","0.0","77.8","83.2","0.0"
"4/24/2019 05:15:00 PM PDT","43579.71875","0.0","77.3","83.3","0.0"
"4/24/2019 05:30:00 PM PDT","43579.72916666667","0.0","76.5","83.4","0.0"
"4/24/2019 05:45:00 PM PDT","43579.73958333333","0.0","76.2","83.5","0.0"
"4/24/2019 06:00:00 PM PDT","43579.75","0.0","75.9","83.6","0.0"
"4/24/2019 06:15:00 PM PDT","43579.76041666667","0.0","75.8","83.6","0.0"
"4/24/2019 06:30:00 PM PDT","43579.77083333333","0.0","75.9","83.6","0.0"
"4/24/2019 06:45:00 PM PDT","43579.78125","0.0","75.9","83.7","0.0"
"4/24/2019 07:00:00 PM PDT","43579.79166666667","0.0","75.9","83.6","0.0"
"4/24/2019 07:15:00 PM PDT","43579.80208333333","0.0","75.7","83.6","0.0"
"4/24/2019 07:30:00 PM PDT","43579.8125","0.0","75.9","83.5","0.0"
"4/24/2019 07:45:00 PM PDT","43579.82291666667","0.0","75.9","83.5","0.0"
"4/24/2019 08:00:00 PM PDT","43579.83333333333","0.0","75.7","83.3","0.0"
"4/24/2019 08:15:00 PM PDT","43579.84375","0.0","75.8","83.2","0.0"
"4/24/2019 08:30:00 PM PDT","43579.85416666667","0.0","75.7","83.0","0.0"
"4/24/2019 08:45:00 PM PDT","43579.86458333333","0.0","75.6","82.9","0.0"
"4/24/2019 09:00:00 PM PDT","43579.875","0.0","75.4","82.8","0.0"
"4/24/2019 09:15:00 PM PDT","43579.88541666667","0.0","75.2","82.6","0.0"
"4/24/2019 09:30:00 PM PDT","43579.89583333333","0.0","75.2","82.5","0.0"
"4/24/2019 09:45:00 PM PDT","43579.90625","59.899998","72.6","81.5","38.3"
"4/24/2019 10:00:00 PM PDT","43579.91666666667","59.899998","73.2","82.3","39.399998"
"4/24/2019 10:15:00 PM PDT","43579.92708333333","59.899998","73.3","82.4","39.399998"
"4/24/2019 10:30:00 PM PDT","43579.9375","59.899998","73.3","82.3","39.5"
"4/24/2019 10:45:00 PM PDT","43579.94791666667","59.899998","73.0","82.2","39.399998"
"4/24/2019 11:00:00 PM PDT","43579.95833333333","59.899998","72.7","82.0","39.399998"
"4/24/2019 11:15:00 PM PDT","43579.96875","59.899998","72.5","81.9","39.399998"
"4/24/2019 11:30:00 PM PDT","43579.97916666667","59.8","72.5","81.6","39.2"
"4/24/2019 11:45:00 PM PDT","43579.98958333333","59.899998","72.8","81.8","39.5"
"4/25/2019 12:00:00 AM PDT","43580.0","59.8","72.4","81.5","39.399998"
"4/25/2019 12:15:00 AM PDT","43580.01041666667","59.899998","72.1","81.3","39.5"
"4/25/2019 12:30:00 AM PDT","43580.02083333333","59.899998","71.9","81.1","39.5"
"4/25/2019 12:45:00 AM PDT","43580.03125","59.899998","71.5","80.9","39.3"
"4/25/2019 01:00:00 AM PDT","43580.04166666667","59.899998","72.1","81.3","39.6"
"4/25/2019 01:15:00 AM PDT","43580.05208333333","59.899998","72.4","81.6","39.8"
"4/25/2019 01:30:00 AM PDT","43580.0625","59.899998","72.2","81.4","39.6"
"4/25/2019 01:45:00 AM PDT","43580.07291666667","59.899998","71.8","81.2","39.2"
"4/25/2019 02:00:00 AM PDT","43580.08333333333","60.0","72.3","81.2","39.5"
"4/25/2019 02:15:00 AM PDT","43580.09375","59.899998","71.9","81.1","39.3"
"4/25/2019 02:30:00 AM PDT","43580.10416666667","59.899998","71.9","81.0","39.6"
"4/25/2019 02:45:00 AM PDT","43580.11458333333","59.899998","70.8","80.3","39.3"
"4/25/2019 03:00:00 AM PDT","43580.125","59.899998","70.3","79.6","39.1"
"4/25/2019 03:15:00 AM PDT","43580.13541666667","59.699997","69.8","78.9","38.7"
"4/25/2019 03:30:00 AM PDT","43580.14583333333","59.8","69.6","78.5","38.899998"
"4/25/2019 03:45:00 AM PDT","43580.15625","59.8","68.3","74.9","38.7"
"4/25/2019 04:00:00 AM PDT","43580.16666666667","60.0","63.5","64.5","36.2"
"4/25/2019 04:15:00 AM PDT","43580.17708333333","0.0","63.2","63.9","0.0"
"4/25/2019 04:30:00 AM PDT","43580.1875","59.899998","69.2","77.4","30.099998"
"4/25/2019 04:45:00 AM PDT","43580.19791666667","59.899998","68.2","76.8","38.8"
"4/25/2019 05:00:00 AM PDT","43580.20833333333","59.899998","68.2","76.6","39.0"
"4/25/2019 05:15:00 AM PDT","43580.21875","60.0","68.2","76.8","39.0"
"4/25/2019 05:30:00 AM PDT","43580.22916666667","59.899998","68.0","76.7","39.3"
"4/25/2019 05:45:00 AM PDT","43580.23958333333","59.899998","67.9","76.5","39.0"
"4/25/2019 06:00:00 AM PDT","43580.25","59.899998","67.7","76.2","39.3"
"4/25/2019 06:15:00 AM PDT","43580.26041666667","59.899998","67.6","76.1","39.3"
"4/25/2019 06:30:00 AM PDT","43580.27083333333","60.0","67.6","76.2","39.0"
"4/25/2019 06:45:00 AM PDT","43580.28125","59.899998","67.6","76.1","39.1"
"4/25/2019 07:00:00 AM PDT","43580.29166666667","59.899998","67.7","76.4","39.0"
"4/25/2019 07:15:00 AM PDT","43580.30208333333","59.899998","67.9","76.5","39.899998"
"4/25/2019 07:30:00 AM PDT","43580.3125","59.899998","68.5","76.9","39.8"
"4/25/2019 07:45:00 AM PDT","43580.32291666667","60.0","69.2","77.5","40.0"
"4/25/2019 08:00:00 AM PDT","43580.33333333333","59.899998","70.0","78.6","39.8"
"4/25/2019 08:15:00 AM PDT","43580.34375","59.899998","70.3","78.9","39.399998"
"4/25/2019 08:30:00 AM PDT","43580.35416666667","0.0","73.4","74.6","0.0"
"4/25/2019 08:45:00 AM PDT","43580.36458333333","0.0","74.1","74.1","0.0"
"4/25/2019 09:00:00 AM PDT","43580.375","0.0","74.0","74.4","0.0"
"4/25/2019 09:15:00 AM PDT","43580.38541666667","0.0","73.9","74.9","0.0"
"4/25/2019 09:30:00 AM PDT","43580.39583333333","0.0","74.2","75.3","0.0"
"4/25/2019 09:45:00 AM PDT","43580.40625","0.0","74.5","75.5","0.0"
"4/25/2019 10:00:00 AM PDT","43580.41666666667","59.899998","71.9","80.0","36.399998"
"4/25/2019 10:15:00 AM PDT","43580.42708333333","59.899998","74.1","82.9","39.2"
"4/25/2019 10:30:00 AM PDT","43580.4375","59.899998","74.2","83.2","39.5"
"4/25/2019 10:45:00 AM PDT","43580.44791666667","59.899998","74.6","83.5","39.7"
"4/25/2019 11:00:00 AM PDT","43580.45833333333","59.899998","74.8","83.7","39.8"
"4/25/2019 11:15:00 AM PDT","43580.46875","59.899998","75.1","83.9","39.8"
"4/25/2019 11:30:00 AM PDT","43580.47916666667","59.899998","74.4","83.6","39.8"
"4/25/2019 11:45:00 AM PDT","43580.48958333333","59.899998","75.1","83.9","40.0"
"4/25/2019 12:00:00 PM PDT","43580.5","59.899998","74.0","83.4","40.0"
"4/25/2019 12:15:00 PM PDT","43580.51041666667","0.0","71.8","76.3","0.0"
"4/25/2019 12:30:00 PM PDT","43580.52083333333","0.0","72.6","78.4","0.0"
"4/25/2019 12:45:00 PM PDT","43580.53125","0.0","73.7","80.0","0.0"
"4/25/2019 01:00:00 PM PDT","43580.54166666667","0.0","74.2","80.6","0.0"
"4/25/2019 01:15:00 PM PDT","43580.55208333333","0.0","74.6","81.2","0.0"
"4/25/2019 01:30:00 PM PDT","43580.5625","0.0","75.2","82.0","0.0"
"4/25/2019 01:45:00 PM PDT","43580.57291666667","0.0","75.3","82.4","0.0"
"4/25/2019 02:00:00 PM PDT","43580.58333333333","0.0","76.1","82.8","0.0"
"4/25/2019 02:15:00 PM PDT","43580.59375","0.0","76.8","83.4","0.0"
"4/25/2019 02:30:00 PM PDT","43580.60416666667","0.0","78.0","83.8","0.0"
"4/25/2019 02:45:00 PM PDT","43580.61458333333","0.0","78.4","84.1","0.0"
"4/25/2019 03:00:00 PM PDT","43580.625","0.0","78.8","84.3","0.0"
"4/25/2019 03:15:00 PM PDT","43580.63541666667","0.0","78.8","84.4","0.0"
"4/25/2019 03:30:00 PM PDT","43580.64583333333","0.0","78.9","84.1","0.0"
"4/25/2019 03:45:00 PM PDT","43580.65625","0.0","79.2","84.0","0.0"
"4/25/2019 04:00:00 PM PDT","43580.66666666667","0.0","80.0","84.1","0.0"
"4/25/2019 04:15:00 PM PDT","43580.67708333333","0.0","80.6","84.1","0.0"
"4/25/2019 04:30:00 PM PDT","43580.6875","0.0","80.9","84.2","0.0"
"4/25/2019 04:45:00 PM PDT","43580.69791666667","0.0","81.3","84.3","0.0"
"4/25/2019 05:00:00 PM PDT","43580.70833333333","0.0","81.2","84.4","0.0"
"4/25/2019 05:15:00 PM PDT","43580.71875","0.0","80.2","84.5","0.0"
"4/25/2019 05:30:00 PM PDT","43580.72916666667","0.0","79.2","84.7","0.0"
"4/25/2019 05:45:00 PM PDT","43580.73958333333","0.0","78.6","84.7","0.0"
"4/25/2019 06:00:00 PM PDT","43580.75","0.0","78.4","84.8","0.0"
"4/25/2019 06:15:00 PM PDT","43580.76041666667","0.0","78.3","84.8","0.0"
"4/25/2019 06:25:28.060 PM PDT","43580.76768587963","","0.0","0.0",""
"4/25/2019 06:25:28.090 PM PDT","43580.767686226856","0.0","","","0.0"
"4/25/2019 06:30:00 PM PDT","43580.77083333333","0.0","78.6","84.8","0.0"
"4/25/2019 06:45:00 PM PDT","43580.78125","59.899998","73.6","81.5","39.0"
"4/25/2019 07:00:00 PM PDT","43580.79166666667","59.899998","73.9","81.9","39.6"
"4/25/2019 07:15:00 PM PDT","43580.80208333333","59.699997","73.7","81.5","39.8"
"4/25/2019 07:30:00 PM PDT","43580.8125","59.899998","73.5","81.8","39.6"
"4/25/2019 07:45:00 PM PDT","43580.82291666667","59.899998","72.8","80.9","40.3"
"4/25/2019 08:00:00 PM PDT","43580.83333333333","59.899998","72.7","81.0","39.7"
"4/25/2019 08:15:00 PM PDT","43580.84375","59.899998","72.4","80.7","39.399998"
"4/25/2019 08:30:00 PM PDT","43580.85416666667","59.8","72.0","80.2","40.2"
"4/25/2019 08:45:00 PM PDT","43580.86458333333","59.899998","72.0","80.4","39.6"
"4/25/2019 09:00:00 PM PDT","43580.875","60.0","72.0","80.1","39.6"
"4/25/2019 09:15:00 PM PDT","43580.88541666667","59.899998","71.8","80.2","40.399998"
"4/25/2019 09:30:00 PM PDT","43580.89583333333","59.899998","71.0","79.2","39.5"
"4/25/2019 09:45:00 PM PDT","43580.90625","59.899998","70.6","79.2","39.7"
"4/25/2019 10:00:00 PM PDT","43580.91666666667","59.899998","69.9","78.4","39.3"
"4/25/2019 10:15:00 PM PDT","43580.92708333333","59.899998","69.4","77.8","39.1"
"4/25/2019 10:30:00 PM PDT","43580.9375","59.899998","68.7","77.5","39.3"
"4/25/2019 10:45:00 PM PDT","43580.94791666667","59.899998","68.4","76.7","39.3"
"4/25/2019 11:00:00 PM PDT","43580.95833333333","59.899998","67.8","76.4","39.8"
"4/25/2019 11:15:00 PM PDT","43580.96875","59.8","67.3","76.0","39.0"
"4/25/2019 11:30:00 PM PDT","43580.97916666667","59.899998","67.1","75.9","39.5"
"4/25/2019 11:45:00 PM PDT","43580.98958333333","59.8","66.6","75.5","39.899998"
"4/26/2019 12:00:00 AM PDT","43581.0","59.899998","66.3","75.2","39.1"
"4/26/2019 12:15:00 AM PDT","43581.01041666667","60.0","65.7","74.8","39.1"
"4/26/2019 12:30:00 AM PDT","43581.02083333333","59.899998","64.6","73.7","39.8"
"4/26/2019 12:45:00 AM PDT","43581.03125","59.899998","63.7","73.3","39.0"
"4/26/2019 01:00:00 AM PDT","43581.04166666667","59.6","63.5","72.8","38.399998"
"4/26/2019 01:15:00 AM PDT","43581.05208333333","54.399998","64.1","72.9","30.599998"
"4/26/2019 01:30:00 AM PDT","43581.0625","53.3","64.4","73.2","28.699999"
"4/26/2019 01:45:00 AM PDT","43581.07291666667","54.699997","64.0","73.0","30.9"
"4/26/2019 02:00:00 AM PDT","43581.08333333333","56.399998","64.4","73.2","33.0"
"4/26/2019 02:15:00 AM PDT","43581.09375","59.899998","64.2","73.2","38.5"
"4/26/2019 02:30:00 AM PDT","43581.10416666667","59.899998","64.2","73.2","39.2"
"4/26/2019 02:45:00 AM PDT","43581.11458333333","59.899998","64.4","73.2","38.899998"
"4/26/2019 03:00:00 AM PDT","43581.125","59.699997","64.2","73.0","38.5"
"4/26/2019 03:15:00 AM PDT","43581.13541666667","60.0","64.1","73.0","39.0"
"4/26/2019 03:30:00 AM PDT","43581.14583333333","59.899998","63.7","72.7","39.0"
"4/26/2019 03:45:00 AM PDT","43581.15625","59.3","63.5","72.2","37.5"
"4/26/2019 04:00:00 AM PDT","43581.16666666667","59.899998","63.4","72.0","38.7"
"4/26/2019 04:15:00 AM PDT","43581.17708333333","57.699997","63.2","71.8","35.0"
"4/26/2019 04:30:00 AM PDT","43581.1875","59.899998","63.6","72.5","38.7"
"4/26/2019 04:45:00 AM PDT","43581.19791666667","59.899998","63.5","72.5","38.6"
"4/26/2019 05:00:00 AM PDT","43581.20833333333","60.0","63.4","72.3","39.0"
"4/26/2019 05:15:00 AM PDT","43581.21875","59.8","63.7","72.3","39.1"
"4/26/2019 05:30:00 AM PDT","43581.22916666667","59.8","62.9","71.2","37.8"
"4/26/2019 05:45:00 AM PDT","43581.23958333333","59.1","63.3","71.6","38.0"
"4/26/2019 06:00:00 AM PDT","43581.25","59.6","63.3","71.8","37.7"
"4/26/2019 06:15:00 AM PDT","43581.26041666667","59.3","63.2","71.5","38.1"
"4/26/2019 06:30:00 AM PDT","43581.27083333333","59.3","63.6","71.8","38.3"
"4/26/2019 06:45:00 AM PDT","43581.28125","59.6","62.4","71.0","38.6"
"4/26/2019 07:00:00 AM PDT","43581.29166666667","59.8","62.6","70.8","38.6"
"4/26/2019 07:15:00 AM PDT","43581.30208333333","59.899998","63.0","70.8","38.8"
"4/26/2019 07:30:00 AM PDT","43581.3125","59.199997","63.2","71.1","38.3"
"4/26/2019 07:45:00 AM PDT","43581.32291666667","59.8","63.9","71.8","38.399998"
"4/26/2019 08:00:00 AM PDT","43581.33333333333","59.899998","64.4","72.2","38.8"
"4/26/2019 08:15:00 AM PDT","43581.34375","59.899998","63.9","71.7","38.7"
"4/26/2019 08:30:00 AM PDT","43581.35416666667","60.0","64.4","72.0","39.2"
"4/26/2019 08:45:00 AM PDT","43581.36458333333","59.8","65.1","72.7","39.5"
"4/26/2019 09:00:00 AM PDT","43581.375","59.899998","66.0","73.5","39.899998"
"4/26/2019 09:15:00 AM PDT","43581.38541666667","60.0","66.7","73.7","38.899998"
"4/26/2019 09:30:00 AM PDT","43581.39583333333","0.0","69.8","70.1","0.0"
"4/26/2019 09:45:00 AM PDT","43581.40625","0.0","70.2","70.8","0.0"
"4/26/2019 10:00:00 AM PDT","43581.41666666667","0.0","70.3","71.8","0.0"
"4/26/2019 10:15:00 AM PDT","43581.42708333333","0.0","70.8","73.0","0.0"
"4/26/2019 10:30:00 AM PDT","43581.4375","0.0","71.0","73.8","0.0"
"4/26/2019 10:45:00 AM PDT","43581.44791666667","0.0","71.1","74.4","0.0"
"4/26/2019 11:00:00 AM PDT","43581.45833333333","0.0","71.3","75.4","0.0"
"4/26/2019 11:15:00 AM PDT","43581.46875","0.0","71.5","76.1","0.0"
"4/26/2019 11:21:44.050 AM PDT","43581.47342650463","","0.0","0.0",""
"4/26/2019 11:21:44.070 AM PDT","43581.47342673611","0.0","","","0.0"
"4/26/2019 11:30:00 AM PDT","43581.47916666667","0.0","71.7","76.8","0.0"
"4/26/2019 11:45:00 AM PDT","43581.48958333333","0.0","71.9","77.5","0.0"
"4/26/2019 12:00:00 PM PDT","43581.5","0.0","72.0","78.1","0.0"
"4/26/2019 12:15:00 PM PDT","43581.51041666667","0.0","72.4","78.6","0.0"
"4/26/2019 12:30:00 PM PDT","43581.52083333333","0.0","72.7","79.4","0.0"
"4/26/2019 12:45:00 PM PDT","43581.53125","0.0","72.9","79.9","0.0"
"4/26/2019 01:00:00 PM PDT","43581.54166666667","0.0","73.1","80.3","0.0"
"4/26/2019 01:15:00 PM PDT","43581.55208333333","0.0","73.3","80.7","0.0"
"4/26/2019 01:30:00 PM PDT","43581.5625","0.0","73.6","81.2","0.0"
"4/26/2019 01:45:00 PM PDT","43581.57291666667","0.0","74.0","81.8","0.0"
"4/26/2019 02:00:00 PM PDT","43581.58333333333","0.0","74.4","82.1","0.0"
"4/26/2019 02:15:00 PM PDT","43581.59375","0.0","75.2","82.5","0.0"
"4/26/2019 02:30:00 PM PDT","43581.60416666667","0.0","75.8","82.9","0.0"
"4/26/2019 02:45:00 PM PDT","43581.61458333333","0.0","76.6","83.0","0.0"
"4/26/2019 03:00:00 PM PDT","43581.625","0.0","77.0","83.2","0.0"
"4/26/2019 03:15:00 PM PDT","43581.63541666667","0.0","77.7","83.2","0.0"
"4/26/2019 03:30:00 PM PDT","43581.64583333333","0.0","78.0","82.9","0.0"
"4/26/2019 03:45:00 PM PDT","43581.65625","0.0","78.4","82.9","0.0"
"4/26/2019 04:00:00 PM PDT","43581.66666666667","0.0","78.6","82.8","0.0"
"4/26/2019 04:15:00 PM PDT","43581.67708333333","0.0","78.9","82.9","0.0"
"4/26/2019 04:30:00 PM PDT","43581.6875","0.0","79.0","83.0","0.0"
"4/26/2019 04:45:00 PM PDT","43581.69791666667","0.0","78.6","83.1","0.0"
"4/26/2019 05:00:00 PM PDT","43581.70833333333","0.0","78.1","83.2","0.0"
"4/26/2019 05:15:00 PM PDT","43581.71875","0.0","78.3","83.3","0.0"
"4/26/2019 05:30:00 PM PDT","43581.72916666667","0.0","77.9","83.3","0.0"
"4/26/2019 05:45:00 PM PDT","43581.73958333333","0.0","77.0","83.3","0.0"
"4/26/2019 06:00:00 PM PDT","43581.75","0.0","77.1","83.3","0.0"
"4/26/2019 06:15:00 PM PDT","43581.76041666667","0.0","76.8","83.3","0.0"
"4/26/2019 06:30:00 PM PDT","43581.77083333333","0.0","77.2","83.3","0.0"
"4/26/2019 06:45:00 PM PDT","43581.78125","0.0","76.8","83.2","0.0"
"4/26/2019 07:00:00 PM PDT","43581.79166666667","0.0","76.6","83.0","0.0"
"4/26/2019 07:15:00 PM PDT","43581.80208333333","0.0","76.5","82.9","0.0"
"4/26/2019 07:30:00 PM PDT","43581.8125","0.0","76.5","82.7","0.0"
"4/26/2019 07:45:00 PM PDT","43581.82291666667","0.0","76.3","82.6","0.0"
"4/26/2019 08:00:00 PM PDT","43581.83333333333","0.0","76.2","82.5","0.0"
"4/26/2019 08:15:00 PM PDT","43581.84375","0.0","75.9","82.4","0.0"
"4/26/2019 08:30:00 PM PDT","43581.85416666667","0.0","75.8","82.2","0.0"
"4/26/2019 08:45:00 PM PDT","43581.86458333333","0.0","75.6","82.0","0.0"
"4/26/2019 09:00:00 PM PDT","43581.875","0.0","75.4","81.8","0.0"
"4/26/2019 09:15:00 PM PDT","43581.88541666667","0.0","75.4","81.6","0.0"
"4/26/2019 09:30:00 PM PDT","43581.89583333333","0.0","75.3","81.3","0.0"
"4/26/2019 09:45:00 PM PDT","43581.90625","59.899998","70.1","79.3","38.3"
"4/26/2019 10:00:00 PM PDT","43581.91666666667","59.899998","70.6","79.9","39.2"
"4/26/2019 10:15:00 PM PDT","43581.92708333333","59.899998","70.5","80.0","39.3"
"4/26/2019 10:30:00 PM PDT","43581.9375","60.0","70.5","79.7","39.3"
"4/26/2019 10:45:00 PM PDT","43581.94791666667","59.899998","70.3","79.3","39.3"
"4/26/2019 11:00:00 PM PDT","43581.95833333333","59.899998","70.3","79.6","39.2"
"4/26/2019 11:15:00 PM PDT","43581.96875","59.899998","70.6","79.5","39.3"
"4/26/2019 11:30:00 PM PDT","43581.97916666667","59.899998","70.1","79.0","39.3"
"4/26/2019 11:45:00 PM PDT","43581.98958333333","59.899998","69.6","78.6","39.399998"
"4/27/2019 12:00:00 AM PDT","43582.0","59.899998","69.3","78.6","39.2"
"4/27/2019 12:15:00 AM PDT","43582.01041666667","59.899998","69.3","78.2","39.2"
"4/27/2019 12:30:00 AM PDT","43582.02083333333","59.899998","69.3","78.4","39.2"
"4/27/2019 12:45:00 AM PDT","43582.03125","60.0","69.1","78.1","39.6"
"4/27/2019 01:00:00 AM PDT","43582.04166666667","59.899998","68.9","78.0","39.399998"
"4/27/2019 01:15:00 AM PDT","43582.05208333333","59.8","68.9","78.1","38.7"
"4/27/2019 01:30:00 AM PDT","43582.0625","59.899998","68.7","77.9","39.2"
"4/27/2019 01:45:00 AM PDT","43582.07291666667","59.899998","68.4","77.4","39.2"
"4/27/2019 02:00:00 AM PDT","43582.08333333333","59.899998","68.0","76.7","39.0"
"4/27/2019 02:15:00 AM PDT","43582.09375","59.899998","67.6","76.5","39.6"
"4/27/2019 02:30:00 AM PDT","43582.10416666667","59.899998","67.5","76.3","39.2"
"4/27/2019 02:45:00 AM PDT","43582.11458333333","59.899998","67.3","76.0","38.899998"
"4/27/2019 03:00:00 AM PDT","43582.125","60.0","67.1","75.8","39.1"
"4/27/2019 03:15:00 AM PDT","43582.13541666667","60.0","67.0","75.8","39.1"
"4/27/2019 03:30:00 AM PDT","43582.14583333333","59.899998","67.0","75.5","38.8"
"4/27/2019 03:45:00 AM PDT","43582.15625","60.0","66.9","75.5","39.1"
"4/27/2019 04:00:00 AM PDT","43582.16666666667","59.899998","66.2","75.1","39.0"
"4/27/2019 04:15:00 AM PDT","43582.17708333333","59.899998","66.3","75.2","39.2"
"4/27/2019 04:30:00 AM PDT","43582.1875","59.8","64.9","73.7","37.899998"
"4/27/2019 04:45:00 AM PDT","43582.19791666667","59.8","64.7","73.1","38.6"
"4/27/2019 05:00:00 AM PDT","43582.20833333333","59.899998","64.4","73.2","38.899998"
"4/27/2019 05:15:00 AM PDT","43582.21875","59.899998","64.5","73.1","39.1"
"4/27/2019 05:30:00 AM PDT","43582.22916666667","59.899998","64.3","72.9","38.899998"
"4/27/2019 05:45:00 AM PDT","43582.23958333333","59.699997","63.7","72.3","38.6"
"4/27/2019 06:00:00 AM PDT","43582.25","59.899998","63.4","71.9","38.899998"
"4/27/2019 06:15:00 AM PDT","43582.26041666667","0.0","60.9","63.0","0.0"
"4/27/2019 06:30:00 AM PDT","43582.27083333333","0.0","60.7","65.3","0.0"
