"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/27/2019 06:45:00 AM PDT","43582.28125","0.0","60.8","65.7","0.0"
"4/27/2019 07:00:00 AM PDT","43582.29166666667","0.0","60.8","65.5","0.0"
"4/27/2019 07:15:00 AM PDT","43582.30208333333","0.0","60.8","65.6","0.0"
"4/27/2019 07:30:00 AM PDT","43582.3125","0.0","60.8","65.6","0.0"
"4/27/2019 07:45:00 AM PDT","43582.32291666667","0.0","60.8","65.6","0.0"
"4/27/2019 08:00:00 AM PDT","43582.33333333333","43.399998","65.2","70.8","17.0"
"4/27/2019 08:15:00 AM PDT","43582.34375","59.899998","65.6","73.1","37.899998"
"4/27/2019 08:30:00 AM PDT","43582.35416666667","59.899998","65.6","73.3","39.0"
"4/27/2019 08:45:00 AM PDT","43582.36458333333","59.899998","66.0","73.7","39.0"
"4/27/2019 09:00:00 AM PDT","43582.375","60.0","66.2","74.0","39.3"
"4/27/2019 09:15:00 AM PDT","43582.38541666667","59.899998","67.3","75.1","39.5"
"4/27/2019 09:30:00 AM PDT","43582.39583333333","60.0","67.8","75.5","39.2"
"4/27/2019 09:45:00 AM PDT","43582.40625","59.899998","67.8","75.7","39.1"
"4/27/2019 10:00:00 AM PDT","43582.41666666667","59.899998","67.0","73.3","39.2"
"4/27/2019 10:15:00 AM PDT","43582.42708333333","60.0","66.3","72.0","39.1"
"4/27/2019 10:30:00 AM PDT","43582.4375","59.899998","66.4","71.1","39.1"
"4/27/2019 10:45:00 AM PDT","43582.44791666667","59.899998","66.5","71.6","39.1"
"4/27/2019 11:00:00 AM PDT","43582.45833333333","59.899998","67.0","71.7","39.0"
"4/27/2019 11:15:00 AM PDT","43582.46875","59.899998","67.3","72.7","39.0"
"4/27/2019 11:30:00 AM PDT","43582.47916666667","59.899998","67.1","72.4","39.2"
"4/27/2019 11:45:00 AM PDT","43582.48958333333","59.899998","66.4","71.3","39.2"
"4/27/2019 12:00:00 PM PDT","43582.5","59.899998","66.6","72.0","39.3"
"4/27/2019 12:15:00 PM PDT","43582.51041666667","59.899998","66.0","71.0","39.3"
"4/27/2019 12:30:00 PM PDT","43582.52083333333","59.899998","66.7","71.9","39.1"
"4/27/2019 12:45:00 PM PDT","43582.53125","59.899998","66.5","72.2","39.1"
"4/27/2019 01:00:00 PM PDT","43582.54166666667","59.899998","66.6","72.0","39.2"
"4/27/2019 01:15:00 PM PDT","43582.55208333333","59.899998","65.8","71.6","39.1"
"4/27/2019 01:30:00 PM PDT","43582.5625","59.899998","66.1","71.2","39.1"
"4/27/2019 01:45:00 PM PDT","43582.57291666667","59.899998","65.9","71.4","38.6"
"4/27/2019 02:00:00 PM PDT","43582.58333333333","59.899998","65.8","71.1","39.3"
"4/27/2019 02:15:00 PM PDT","43582.59375","59.899998","66.1","71.4","38.899998"
"4/27/2019 02:30:00 PM PDT","43582.60416666667","59.899998","66.1","71.1","39.1"
"4/27/2019 02:45:00 PM PDT","43582.61458333333","59.899998","65.9","71.5","39.399998"
"4/27/2019 03:00:00 PM PDT","43582.625","59.899998","66.2","71.3","39.0"
"4/27/2019 03:15:00 PM PDT","43582.63541666667","0.0","65.0","66.0","0.0"
"4/27/2019 03:30:00 PM PDT","43582.64583333333","0.0","68.7","68.2","0.0"
"4/27/2019 03:45:00 PM PDT","43582.65625","0.0","69.2","69.2","0.0"
"4/27/2019 04:00:00 PM PDT","43582.66666666667","0.0","69.2","69.9","0.0"
"4/27/2019 04:15:00 PM PDT","43582.67708333333","0.0","69.0","70.4","0.0"
"4/27/2019 04:30:00 PM PDT","43582.6875","0.0","68.7","70.8","0.0"
"4/27/2019 04:45:00 PM PDT","43582.69791666667","0.0","69.0","71.1","0.0"
"4/27/2019 05:00:00 PM PDT","43582.70833333333","0.0","69.3","71.3","0.0"
"4/27/2019 05:15:00 PM PDT","43582.71875","0.0","69.1","71.5","0.0"
"4/27/2019 05:30:00 PM PDT","43582.72916666667","0.0","69.2","71.8","0.0"
"4/27/2019 05:45:00 PM PDT","43582.73958333333","0.0","69.0","71.9","0.0"
"4/27/2019 06:00:00 PM PDT","43582.75","0.0","69.0","72.0","0.0"
"4/27/2019 06:15:00 PM PDT","43582.76041666667","0.0","69.4","72.1","0.0"
"4/27/2019 06:30:00 PM PDT","43582.77083333333","57.6","64.8","73.8","31.3"
"4/27/2019 06:45:00 PM PDT","43582.78125","59.899998","65.2","75.0","38.899998"
"4/27/2019 07:00:00 PM PDT","43582.79166666667","59.899998","65.3","75.3","38.2"
"4/27/2019 07:15:00 PM PDT","43582.80208333333","59.899998","65.5","75.4","38.1"
"4/27/2019 07:30:00 PM PDT","43582.8125","59.899998","65.6","75.8","39.1"
"4/27/2019 07:45:00 PM PDT","43582.82291666667","59.899998","65.5","75.8","39.5"
"4/27/2019 08:00:00 PM PDT","43582.83333333333","59.899998","65.1","75.6","39.0"
"4/27/2019 08:15:00 PM PDT","43582.84375","59.899998","64.7","75.1","39.7"
"4/27/2019 08:30:00 PM PDT","43582.85416666667","59.8","63.6","73.8","37.5"
"4/27/2019 08:45:00 PM PDT","43582.86458333333","59.899998","62.8","72.9","37.7"
"4/27/2019 09:00:00 PM PDT","43582.875","59.899998","62.4","72.7","38.7"
"4/27/2019 09:15:00 PM PDT","43582.88541666667","59.899998","62.1","72.5","37.8"
"4/27/2019 09:30:00 PM PDT","43582.89583333333","59.899998","61.9","72.0","38.5"
"4/27/2019 09:45:00 PM PDT","43582.90625","59.899998","61.9","71.8","37.7"
"4/27/2019 10:00:00 PM PDT","43582.91666666667","60.0","62.1","72.1","38.399998"
"4/27/2019 10:15:00 PM PDT","43582.92708333333","59.899998","61.6","72.0","38.2"
"4/27/2019 10:30:00 PM PDT","43582.9375","59.899998","61.0","71.5","38.2"
"4/27/2019 10:45:00 PM PDT","43582.94791666667","59.899998","60.8","71.0","38.8"
"4/27/2019 11:00:00 PM PDT","43582.95833333333","59.8","60.1","70.3","37.2"
"4/27/2019 11:15:00 PM PDT","43582.96875","52.399998","60.2","70.0","29.0"
"4/27/2019 11:30:00 PM PDT","43582.97916666667","42.1","61.4","71.7","18.4"
"4/27/2019 11:45:00 PM PDT","43582.98958333333","45.2","61.3","71.8","22.1"
"4/28/2019 12:00:00 AM PDT","43583.0","56.1","60.8","69.6","25.199999"
"4/28/2019 12:15:00 AM PDT","43583.01041666667","56.899998","59.0","65.6","32.0"
"4/28/2019 12:30:00 AM PDT","43583.02083333333","0.0","59.2","59.4","0.0"
"4/28/2019 12:45:00 AM PDT","43583.03125","0.0","59.2","59.7","0.0"
"4/28/2019 01:00:00 AM PDT","43583.04166666667","0.0","59.3","60.7","0.0"
"4/28/2019 01:15:00 AM PDT","43583.05208333333","0.0","59.3","60.9","0.0"
"4/28/2019 01:30:00 AM PDT","43583.0625","0.0","59.4","61.1","0.0"
"4/28/2019 01:45:00 AM PDT","43583.07291666667","0.0","59.4","61.2","0.0"
"4/28/2019 02:00:00 AM PDT","43583.08333333333","0.0","59.5","61.2","0.0"
"4/28/2019 02:15:00 AM PDT","43583.09375","0.0","59.5","61.2","0.0"
"4/28/2019 02:30:00 AM PDT","43583.10416666667","0.0","59.3","61.3","0.0"
"4/28/2019 02:45:00 AM PDT","43583.11458333333","0.0","59.3","61.2","0.0"
"4/28/2019 03:00:00 AM PDT","43583.125","0.0","59.4","61.2","0.0"
"4/28/2019 03:15:00 AM PDT","43583.13541666667","0.0","59.5","61.2","0.0"
"4/28/2019 03:30:00 AM PDT","43583.14583333333","0.0","59.4","61.2","0.0"
"4/28/2019 03:45:00 AM PDT","43583.15625","0.0","59.4","61.2","0.0"
"4/28/2019 04:00:00 AM PDT","43583.16666666667","0.0","59.4","61.3","0.0"
"4/28/2019 04:15:00 AM PDT","43583.17708333333","0.0","59.4","61.3","0.0"
"4/28/2019 04:30:00 AM PDT","43583.1875","0.0","59.5","61.4","0.0"
"4/28/2019 04:45:00 AM PDT","43583.19791666667","0.0","59.4","61.3","0.0"
"4/28/2019 05:00:00 AM PDT","43583.20833333333","10.0","58.5","65.5","0.39999998"
"4/28/2019 05:15:00 AM PDT","43583.21875","22.5","67.5","75.1","2.0"
"4/28/2019 05:30:00 AM PDT","43583.22916666667","30.699999","60.0","70.5","7.3999996"
"4/28/2019 05:45:00 AM PDT","43583.23958333333","19.3","65.4","73.2","1.9"
"4/28/2019 06:00:00 AM PDT","43583.25","33.899998","60.5","71.8","9.3"
"4/28/2019 06:15:00 AM PDT","43583.26041666667","22.199999","60.6","70.7","4.5"
"4/28/2019 06:30:00 AM PDT","43583.27083333333","35.1","61.8","71.4","10.0"
"4/28/2019 06:45:00 AM PDT","43583.28125","35.3","56.5","62.9","11.099999"
"4/28/2019 07:00:00 AM PDT","43583.29166666667","20.0","57.1","61.5","2.3"
"4/28/2019 07:15:00 AM PDT","43583.30208333333","0.0","58.3","58.7","0.0"
"4/28/2019 07:30:00 AM PDT","43583.3125","0.0","58.3","58.6","0.0"
"4/28/2019 07:45:00 AM PDT","43583.32291666667","0.0","58.3","58.7","0.0"
"4/28/2019 08:00:00 AM PDT","43583.33333333333","0.0","58.6","59.4","0.0"
"4/28/2019 08:15:00 AM PDT","43583.34375","0.0","58.5","59.6","0.0"
"4/28/2019 08:30:00 AM PDT","43583.35416666667","0.0","58.6","59.8","0.0"
"4/28/2019 08:45:00 AM PDT","43583.36458333333","0.0","58.5","59.9","0.0"
"4/28/2019 09:00:00 AM PDT","43583.375","0.0","58.6","60.1","0.0"
"4/28/2019 09:15:00 AM PDT","43583.38541666667","0.0","58.7","60.6","0.0"
"4/28/2019 09:30:00 AM PDT","43583.39583333333","0.0","58.9","61.0","0.0"
"4/28/2019 09:45:00 AM PDT","43583.40625","0.0","59.0","61.4","0.0"
"4/28/2019 10:00:00 AM PDT","43583.41666666667","0.0","59.1","62.5","0.0"
"4/28/2019 10:15:00 AM PDT","43583.42708333333","0.0","59.4","63.4","0.0"
"4/28/2019 10:30:00 AM PDT","43583.4375","0.0","59.9","64.0","0.0"
"4/28/2019 10:45:00 AM PDT","43583.44791666667","0.0","60.2","64.9","0.0"
"4/28/2019 11:00:00 AM PDT","43583.45833333333","0.0","60.3","65.9","0.0"
"4/28/2019 11:15:00 AM PDT","43583.46875","0.0","60.5","66.7","0.0"
"4/28/2019 11:30:00 AM PDT","43583.47916666667","0.0","60.7","67.5","0.0"
"4/28/2019 11:45:00 AM PDT","43583.48958333333","0.0","61.0","68.1","0.0"
"4/28/2019 12:00:00 PM PDT","43583.5","0.0","61.5","68.9","0.0"
"4/28/2019 12:15:00 PM PDT","43583.51041666667","0.0","61.8","69.5","0.0"
"4/28/2019 12:30:00 PM PDT","43583.52083333333","0.0","62.6","70.0","0.0"
"4/28/2019 12:45:00 PM PDT","43583.53125","0.0","62.9","70.6","0.0"
"4/28/2019 01:00:00 PM PDT","43583.54166666667","0.0","63.3","71.2","0.0"
"4/28/2019 01:15:00 PM PDT","43583.55208333333","0.0","63.8","71.6","0.0"
"4/28/2019 01:30:00 PM PDT","43583.5625","0.0","64.1","72.2","0.0"
"4/28/2019 01:45:00 PM PDT","43583.57291666667","0.0","64.7","72.7","0.0"
"4/28/2019 02:00:00 PM PDT","43583.58333333333","0.0","65.8","73.1","0.0"
"4/28/2019 02:15:00 PM PDT","43583.59375","0.0","66.5","73.5","0.0"
"4/28/2019 02:30:00 PM PDT","43583.60416666667","0.0","67.5","73.9","0.0"
"4/28/2019 02:45:00 PM PDT","43583.61458333333","0.0","67.9","74.2","0.0"
"4/28/2019 03:00:00 PM PDT","43583.625","0.0","68.2","74.3","0.0"
"4/28/2019 03:15:00 PM PDT","43583.63541666667","0.0","68.4","74.3","0.0"
"4/28/2019 03:30:00 PM PDT","43583.64583333333","0.0","68.9","74.1","0.0"
"4/28/2019 03:45:00 PM PDT","43583.65625","0.0","70.3","74.0","0.0"
"4/28/2019 04:00:00 PM PDT","43583.66666666667","0.0","70.9","74.0","0.0"
"4/28/2019 04:15:00 PM PDT","43583.67708333333","0.0","70.3","74.1","0.0"
"4/28/2019 04:30:00 PM PDT","43583.6875","0.0","70.5","74.2","0.0"
"4/28/2019 04:45:00 PM PDT","43583.69791666667","0.0","71.6","74.4","0.0"
"4/28/2019 05:00:00 PM PDT","43583.70833333333","0.0","71.4","74.5","0.0"
"4/28/2019 05:15:00 PM PDT","43583.71875","0.0","69.6","74.6","0.0"
"4/28/2019 05:30:00 PM PDT","43583.72916666667","0.0","68.9","74.7","0.0"
"4/28/2019 05:45:00 PM PDT","43583.73958333333","0.0","68.7","74.8","0.0"
"4/28/2019 06:00:00 PM PDT","43583.75","0.0","68.9","74.8","0.0"
"4/28/2019 06:15:00 PM PDT","43583.76041666667","0.0","69.0","74.9","0.0"
"4/28/2019 06:30:00 PM PDT","43583.77083333333","0.0","68.9","74.9","0.0"
"4/28/2019 06:45:00 PM PDT","43583.78125","0.0","68.8","74.9","0.0"
"4/28/2019 07:00:00 PM PDT","43583.79166666667","0.0","68.8","74.8","0.0"
"4/28/2019 07:15:00 PM PDT","43583.80208333333","0.0","68.7","74.8","0.0"
"4/28/2019 07:30:00 PM PDT","43583.8125","0.0","68.7","74.7","0.0"
"4/28/2019 07:45:00 PM PDT","43583.82291666667","0.0","68.8","74.6","0.0"
"4/28/2019 08:00:00 PM PDT","43583.83333333333","0.0","68.7","74.5","0.0"
"4/28/2019 08:15:00 PM PDT","43583.84375","0.0","68.6","74.4","0.0"
"4/28/2019 08:30:00 PM PDT","43583.85416666667","0.0","68.5","74.3","0.0"
"4/28/2019 08:45:00 PM PDT","43583.86458333333","0.0","68.4","74.2","0.0"
"4/28/2019 09:00:00 PM PDT","43583.875","0.0","68.4","74.1","0.0"
"4/28/2019 09:15:00 PM PDT","43583.88541666667","59.699997","67.8","75.9","36.899998"
"4/28/2019 09:30:00 PM PDT","43583.89583333333","59.899998","68.0","76.5","39.1"
"4/28/2019 09:45:00 PM PDT","43583.90625","59.899998","67.6","76.2","38.6"
"4/28/2019 10:00:00 PM PDT","43583.91666666667","59.899998","67.0","75.6","38.7"
"4/28/2019 10:15:00 PM PDT","43583.92708333333","59.699997","66.7","75.2","38.3"
"4/28/2019 10:30:00 PM PDT","43583.9375","59.899998","66.4","74.9","38.7"
"4/28/2019 10:45:00 PM PDT","43583.94791666667","59.899998","66.3","74.7","38.8"
"4/28/2019 11:00:00 PM PDT","43583.95833333333","59.899998","66.6","75.0","38.899998"
"4/28/2019 11:15:00 PM PDT","43583.96875","59.899998","66.9","75.1","38.7"
"4/28/2019 11:30:00 PM PDT","43583.97916666667","59.699997","67.2","75.6","38.3"
"4/28/2019 11:45:00 PM PDT","43583.98958333333","59.899998","67.0","75.6","38.7"
"4/29/2019 12:00:00 AM PDT","43584.0","59.899998","66.6","75.2","38.7"
"4/29/2019 12:15:00 AM PDT","43584.01041666667","59.899998","66.2","74.8","38.6"
"4/29/2019 12:30:00 AM PDT","43584.02083333333","60.0","66.1","74.6","38.7"
"4/29/2019 12:45:00 AM PDT","43584.03125","59.899998","65.9","74.2","38.6"
"4/29/2019 01:00:00 AM PDT","43584.04166666667","59.899998","65.2","73.4","38.1"
"4/29/2019 01:15:00 AM PDT","43584.05208333333","59.899998","64.8","73.0","38.3"
"4/29/2019 01:30:00 AM PDT","43584.0625","59.899998","64.8","72.9","38.8"
"4/29/2019 01:45:00 AM PDT","43584.07291666667","59.899998","63.7","70.1","38.2"
"4/29/2019 02:00:00 AM PDT","43584.08333333333","59.899998","63.6","71.3","38.3"
"4/29/2019 02:15:00 AM PDT","43584.09375","59.899998","63.6","71.4","38.8"
"4/29/2019 02:30:00 AM PDT","43584.10416666667","59.899998","63.0","70.9","38.5"
"4/29/2019 02:45:00 AM PDT","43584.11458333333","59.899998","62.7","70.7","38.5"
"4/29/2019 03:00:00 AM PDT","43584.125","59.899998","62.3","70.0","38.6"
"4/29/2019 03:15:00 AM PDT","43584.13541666667","59.699997","62.0","69.7","38.5"
"4/29/2019 03:30:00 AM PDT","43584.14583333333","59.6","61.5","68.9","38.0"
"4/29/2019 03:45:00 AM PDT","43584.15625","59.699997","61.3","68.2","38.2"
"4/29/2019 04:00:00 AM PDT","43584.16666666667","59.899998","61.0","67.9","38.399998"
"4/29/2019 04:15:00 AM PDT","43584.17708333333","59.899998","60.7","66.9","38.2"
"4/29/2019 04:30:00 AM PDT","43584.1875","57.899998","59.8","65.0","36.0"
"4/29/2019 04:45:00 AM PDT","43584.19791666667","0.0","56.8","58.2","0.0"
"4/29/2019 05:00:00 AM PDT","43584.20833333333","0.0","56.8","59.4","0.0"
"4/29/2019 05:15:00 AM PDT","43584.21875","0.0","57.0","59.8","0.0"
"4/29/2019 05:30:00 AM PDT","43584.22916666667","0.0","56.9","60.0","0.0"
"4/29/2019 05:45:00 AM PDT","43584.23958333333","0.0","56.8","59.9","0.0"
"4/29/2019 06:00:00 AM PDT","43584.25","0.0","57.0","59.9","0.0"
"4/29/2019 06:15:00 AM PDT","43584.26041666667","0.0","57.0","59.9","0.0"
"4/29/2019 06:30:00 AM PDT","43584.27083333333","0.0","56.9","60.0","0.0"
"4/29/2019 06:45:00 AM PDT","43584.28125","0.0","56.9","59.8","0.0"
"4/29/2019 07:00:00 AM PDT","43584.29166666667","0.0","56.9","59.8","0.0"
"4/29/2019 07:15:00 AM PDT","43584.30208333333","0.0","57.0","59.8","0.0"
"4/29/2019 07:30:00 AM PDT","43584.3125","0.0","57.2","59.9","0.0"
"4/29/2019 07:45:00 AM PDT","43584.32291666667","0.0","57.1","59.9","0.0"
"4/29/2019 08:00:00 AM PDT","43584.33333333333","0.0","57.1","60.0","0.0"
"4/29/2019 08:15:00 AM PDT","43584.34375","0.0","57.4","60.0","0.0"
"4/29/2019 08:30:00 AM PDT","43584.35416666667","0.0","57.6","60.2","0.0"
"4/29/2019 08:45:00 AM PDT","43584.36458333333","0.0","57.8","60.2","0.0"
"4/29/2019 09:00:00 AM PDT","43584.375","0.0","57.8","60.5","0.0"
"4/29/2019 09:15:00 AM PDT","43584.38541666667","0.0","58.2","60.9","0.0"
"4/29/2019 09:30:00 AM PDT","43584.39583333333","0.0","58.4","61.2","0.0"
"4/29/2019 09:45:00 AM PDT","43584.40625","0.0","58.9","61.7","0.0"
"4/29/2019 10:00:00 AM PDT","43584.41666666667","0.0","59.3","62.8","0.0"
"4/29/2019 10:15:00 AM PDT","43584.42708333333","0.0","59.5","63.6","0.0"
"4/29/2019 10:30:00 AM PDT","43584.4375","0.0","60.0","64.3","0.0"
"4/29/2019 10:45:00 AM PDT","43584.44791666667","0.0","60.3","65.0","0.0"
"4/29/2019 11:00:00 AM PDT","43584.45833333333","0.0","60.5","65.8","0.0"
"4/29/2019 11:15:00 AM PDT","43584.46875","0.0","60.9","66.7","0.0"
"4/29/2019 11:30:00 AM PDT","43584.47916666667","0.0","61.2","67.2","0.0"
"4/29/2019 11:45:00 AM PDT","43584.48958333333","0.0","61.2","67.8","0.0"
"4/29/2019 12:00:00 PM PDT","43584.5","0.0","61.5","68.3","0.0"
"4/29/2019 12:15:00 PM PDT","43584.51041666667","0.0","61.8","68.9","0.0"
"4/29/2019 12:30:00 PM PDT","43584.52083333333","0.0","61.7","69.3","0.0"
"4/29/2019 12:45:00 PM PDT","43584.53125","0.0","62.0","69.8","0.0"
"4/29/2019 01:00:00 PM PDT","43584.54166666667","0.0","62.3","70.2","0.0"
"4/29/2019 01:15:00 PM PDT","43584.55208333333","0.0","62.6","70.8","0.0"
"4/29/2019 01:30:00 PM PDT","43584.5625","0.0","63.3","71.3","0.0"
"4/29/2019 01:45:00 PM PDT","43584.57291666667","0.0","63.4","71.6","0.0"
"4/29/2019 02:00:00 PM PDT","43584.58333333333","0.0","64.0","71.8","0.0"
"4/29/2019 02:15:00 PM PDT","43584.59375","0.0","65.6","72.2","0.0"
"4/29/2019 02:30:00 PM PDT","43584.60416666667","0.0","65.8","72.6","0.0"
"4/29/2019 02:45:00 PM PDT","43584.61458333333","0.0","66.3","72.7","0.0"
"4/29/2019 03:00:00 PM PDT","43584.625","0.0","67.0","72.7","0.0"
"4/29/2019 03:15:00 PM PDT","43584.63541666667","0.0","67.7","72.7","0.0"
"4/29/2019 03:30:00 PM PDT","43584.64583333333","0.0","68.1","72.4","0.0"
"4/29/2019 03:45:00 PM PDT","43584.65625","0.0","68.2","72.3","0.0"
"4/29/2019 04:00:00 PM PDT","43584.66666666667","0.0","68.0","72.3","0.0"
"4/29/2019 04:15:00 PM PDT","43584.67708333333","0.0","68.3","72.4","0.0"
"4/29/2019 04:30:00 PM PDT","43584.6875","0.0","69.2","72.4","0.0"
"4/29/2019 04:45:00 PM PDT","43584.69791666667","0.0","69.0","72.4","0.0"
"4/29/2019 05:00:00 PM PDT","43584.70833333333","0.0","67.7","72.5","0.0"
"4/29/2019 05:15:00 PM PDT","43584.71875","0.0","67.7","72.6","0.0"
"4/29/2019 05:30:00 PM PDT","43584.72916666667","0.0","67.4","72.6","0.0"
"4/29/2019 05:45:00 PM PDT","43584.73958333333","0.0","66.9","72.7","0.0"
"4/29/2019 06:00:00 PM PDT","43584.75","0.0","66.5","72.7","0.0"
"4/29/2019 06:15:00 PM PDT","43584.76041666667","0.0","66.4","72.7","0.0"
"4/29/2019 06:30:00 PM PDT","43584.77083333333","0.0","66.2","72.6","0.0"
"4/29/2019 06:45:00 PM PDT","43584.78125","59.8","62.3","72.0","36.2"
"4/29/2019 07:00:00 PM PDT","43584.79166666667","59.899998","62.6","72.6","38.899998"
"4/29/2019 07:15:00 PM PDT","43584.80208333333","59.899998","62.8","72.7","38.2"
"4/29/2019 07:18:26.080 PM PDT","43584.804468518516","","0.0","",""
"4/29/2019 07:18:26.090 PM PDT","43584.80446863426","","","0.0",""
"4/29/2019 07:18:26.110 PM PDT","43584.80446886574","0.0","","","0.0"
"4/29/2019 07:30:00 PM PDT","43584.8125","15.7","62.3","73.3","37.5"
"4/29/2019 07:45:00 PM PDT","43584.82291666667","0.0","67.1","66.4","0.0"
"4/29/2019 08:00:00 PM PDT","43584.83333333333","0.0","67.3","66.8","0.0"
"4/29/2019 08:15:00 PM PDT","43584.84375","0.0","66.2","66.8","0.0"
"4/29/2019 08:30:00 PM PDT","43584.85416666667","0.0","65.8","66.9","0.0"
"4/29/2019 08:45:00 PM PDT","43584.86458333333","0.0","65.9","67.0","0.0"
"4/29/2019 09:00:00 PM PDT","43584.875","0.0","65.8","67.0","0.0"
"4/29/2019 09:15:00 PM PDT","43584.88541666667","0.0","65.9","66.9","0.0"
"4/29/2019 09:30:00 PM PDT","43584.89583333333","0.0","66.0","66.9","0.0"
"4/29/2019 09:45:00 PM PDT","43584.90625","59.899998","63.7","72.1","36.8"
"4/29/2019 10:00:00 PM PDT","43584.91666666667","59.899998","63.5","71.9","38.7"
"4/29/2019 10:15:00 PM PDT","43584.92708333333","57.899998","63.3","71.5","38.5"
"4/29/2019 10:30:00 PM PDT","43584.9375","59.899998","63.0","71.3","38.8"
"4/29/2019 10:45:00 PM PDT","43584.94791666667","59.399998","63.0","71.3","38.5"
"4/29/2019 11:00:00 PM PDT","43584.95833333333","59.8","62.8","71.3","38.3"
"4/29/2019 11:15:00 PM PDT","43584.96875","59.699997","62.7","70.8","37.7"
"4/29/2019 11:30:00 PM PDT","43584.97916666667","59.8","62.2","70.4","38.5"
"4/29/2019 11:45:00 PM PDT","43584.98958333333","59.899998","61.9","70.3","38.7"
"4/30/2019 12:00:00 AM PDT","43585.0","58.6","61.8","70.0","36.7"
"4/30/2019 12:15:00 AM PDT","43585.01041666667","59.8","61.8","70.5","38.1"
"4/30/2019 12:30:00 AM PDT","43585.02083333333","59.899998","61.8","70.4","38.5"
"4/30/2019 12:45:00 AM PDT","43585.03125","59.5","61.6","70.1","37.7"
"4/30/2019 01:00:00 AM PDT","43585.04166666667","57.8","61.3","69.6","35.7"
"4/30/2019 01:15:00 AM PDT","43585.05208333333","55.6","61.2","69.3","33.2"
"4/30/2019 01:30:00 AM PDT","43585.0625","40.7","61.8","69.5","16.3"
"4/30/2019 01:45:00 AM PDT","43585.07291666667","48.6","62.0","70.4","22.1"
"4/30/2019 02:00:00 AM PDT","43585.08333333333","55.8","61.4","69.2","30.8"
"4/30/2019 02:15:00 AM PDT","43585.09375","44.6","61.5","69.5","21.5"
"4/30/2019 02:30:00 AM PDT","43585.10416666667","44.8","62.6","70.5","22.5"
"4/30/2019 02:45:00 AM PDT","43585.11458333333","52.399998","62.3","69.7","25.1"
"4/30/2019 03:00:00 AM PDT","43585.125","45.399998","61.2","68.9","22.0"
"4/30/2019 03:15:00 AM PDT","43585.13541666667","44.3","62.6","70.6","21.9"
"4/30/2019 03:30:00 AM PDT","43585.14583333333","52.0","62.2","69.9","23.8"
"4/30/2019 03:45:00 AM PDT","43585.15625","47.5","60.9","68.5","23.0"
"4/30/2019 04:00:00 AM PDT","43585.16666666667","45.1","62.8","70.9","22.699999"
"4/30/2019 04:15:00 AM PDT","43585.17708333333","59.8","60.9","68.7","36.399998"
"4/30/2019 04:30:00 AM PDT","43585.1875","42.5","61.5","69.1","18.8"
"4/30/2019 04:45:00 AM PDT","43585.19791666667","47.3","61.6","69.6","23.199999"
"4/30/2019 05:00:00 AM PDT","43585.20833333333","58.0","61.0","68.3","29.9"
"4/30/2019 05:15:00 AM PDT","43585.21875","44.3","62.1","69.7","21.4"
"4/30/2019 05:30:00 AM PDT","43585.22916666667","51.199997","62.1","69.6","23.5"
"4/30/2019 05:45:00 AM PDT","43585.23958333333","59.8","60.3","68.3","37.899998"
"4/30/2019 06:00:00 AM PDT","43585.25","46.2","61.0","68.2","22.0"
"4/30/2019 06:15:00 AM PDT","43585.26041666667","43.7","61.5","68.6","21.0"
"4/30/2019 06:30:00 AM PDT","43585.27083333333","47.5","61.6","68.1","19.8"
"4/30/2019 06:45:00 AM PDT","43585.28125","59.699997","59.9","66.6","35.2"
"4/30/2019 07:00:00 AM PDT","43585.29166666667","42.1","61.1","67.5","18.9"
"4/30/2019 07:15:00 AM PDT","43585.30208333333","50.1","61.7","67.9","21.1"
"4/30/2019 07:30:00 AM PDT","43585.3125","59.6","60.0","66.0","36.399998"
"4/30/2019 07:45:00 AM PDT","43585.32291666667","51.699997","60.1","65.7","26.599998"
"4/30/2019 08:00:00 AM PDT","43585.33333333333","51.6","59.9","64.8","25.5"
"4/30/2019 08:15:00 AM PDT","43585.34375","56.5","59.1","63.4","32.2"
"4/30/2019 08:30:00 AM PDT","43585.35416666667","59.699997","58.4","62.5","37.5"
"4/30/2019 08:45:00 AM PDT","43585.36458333333","0.0","56.8","57.8","0.0"
"4/30/2019 09:00:00 AM PDT","43585.375","0.0","57.0","58.6","0.0"
"4/30/2019 09:15:00 AM PDT","43585.38541666667","0.0","57.3","59.6","0.0"
"4/30/2019 09:30:00 AM PDT","43585.39583333333","0.0","57.5","60.1","0.0"
"4/30/2019 09:45:00 AM PDT","43585.40625","0.0","58.1","60.8","0.0"
"4/30/2019 10:00:00 AM PDT","43585.41666666667","0.0","58.8","61.1","0.0"
"4/30/2019 10:15:00 AM PDT","43585.42708333333","0.0","59.2","61.4","0.0"
"4/30/2019 10:30:00 AM PDT","43585.4375","0.0","59.2","61.6","0.0"
"4/30/2019 10:45:00 AM PDT","43585.44791666667","0.0","59.4","61.7","0.0"
"4/30/2019 11:00:00 AM PDT","43585.45833333333","0.0","58.2","58.4","0.0"
"4/30/2019 11:15:00 AM PDT","43585.46875","0.0","57.8","58.2","0.0"
"4/30/2019 11:30:00 AM PDT","43585.47916666667","0.0","59.1","59.4","0.0"
"4/30/2019 11:45:00 AM PDT","43585.48958333333","33.5","69.5","75.3","12.9"
"4/30/2019 12:00:00 PM PDT","43585.5","59.699997","64.7","72.6","37.2"
"4/30/2019 12:15:00 PM PDT","43585.51041666667","59.8","64.3","72.3","38.399998"
"4/30/2019 12:30:00 PM PDT","43585.52083333333","59.899998","63.8","71.6","38.399998"
"4/30/2019 12:45:00 PM PDT","43585.53125","59.899998","63.7","71.1","38.7"
"4/30/2019 01:00:00 PM PDT","43585.54166666667","59.8","62.5","68.7","37.899998"
"4/30/2019 01:15:00 PM PDT","43585.55208333333","0.0","60.4","62.5","0.0"
"4/30/2019 01:30:00 PM PDT","43585.5625","0.0","60.9","64.6","0.0"
"4/30/2019 01:45:00 PM PDT","43585.57291666667","0.0","61.7","66.5","0.0"
"4/30/2019 02:00:00 PM PDT","43585.58333333333","0.0","63.4","67.4","0.0"
"4/30/2019 02:15:00 PM PDT","43585.59375","0.0","64.3","68.1","0.0"
"4/30/2019 02:30:00 PM PDT","43585.60416666667","0.0","64.7","68.2","0.0"
"4/30/2019 02:45:00 PM PDT","43585.61458333333","0.0","65.2","68.2","0.0"
"4/30/2019 03:00:00 PM PDT","43585.625","0.0","65.4","68.0","0.0"
"4/30/2019 03:15:00 PM PDT","43585.63541666667","0.0","64.9","67.7","0.0"
"4/30/2019 03:30:00 PM PDT","43585.64583333333","0.0","65.5","67.4","0.0"
"4/30/2019 03:45:00 PM PDT","43585.65625","0.0","66.9","67.4","0.0"
"4/30/2019 04:00:00 PM PDT","43585.66666666667","0.0","67.1","67.3","0.0"
"4/30/2019 04:15:00 PM PDT","43585.67708333333","0.0","67.1","67.3","0.0"
"4/30/2019 04:30:00 PM PDT","43585.6875","0.0","66.9","67.3","0.0"
"4/30/2019 04:45:00 PM PDT","43585.69791666667","0.0","66.4","67.3","0.0"
"4/30/2019 05:00:00 PM PDT","43585.70833333333","0.0","65.6","67.4","0.0"
"4/30/2019 05:15:00 PM PDT","43585.71875","0.0","64.3","67.5","0.0"
"4/30/2019 05:30:00 PM PDT","43585.72916666667","0.0","64.2","67.4","0.0"
"4/30/2019 05:45:00 PM PDT","43585.73958333333","0.0","63.6","67.4","0.0"
"4/30/2019 06:00:00 PM PDT","43585.75","0.0","63.8","67.5","0.0"
"4/30/2019 06:15:00 PM PDT","43585.76041666667","0.0","63.9","67.5","0.0"
"4/30/2019 06:30:00 PM PDT","43585.77083333333","0.0","63.7","67.5","0.0"
"4/30/2019 06:45:00 PM PDT","43585.78125","0.0","63.5","67.5","0.0"
"4/30/2019 07:00:00 PM PDT","43585.79166666667","0.0","61.4","62.6","0.0"
"4/30/2019 07:15:00 PM PDT","43585.80208333333","0.0","61.9","63.0","0.0"
"4/30/2019 07:30:00 PM PDT","43585.8125","0.0","61.9","63.3","0.0"
"4/30/2019 07:45:00 PM PDT","43585.82291666667","0.0","62.0","63.4","0.0"
"4/30/2019 08:00:00 PM PDT","43585.83333333333","0.0","61.9","63.5","0.0"
"4/30/2019 08:15:00 PM PDT","43585.84375","0.0","62.0","63.4","0.0"
"4/30/2019 08:30:00 PM PDT","43585.85416666667","29.8","60.8","62.0","9.0"
"4/30/2019 08:45:00 PM PDT","43585.86458333333","0.0","60.3","61.5","0.0"
"4/30/2019 09:00:00 PM PDT","43585.875","0.0","60.6","61.6","0.0"
"4/30/2019 09:15:00 PM PDT","43585.88541666667","0.0","60.5","61.7","0.0"
"4/30/2019 09:30:00 PM PDT","43585.89583333333","0.0","60.5","62.0","0.0"
"4/30/2019 09:45:00 PM PDT","43585.90625","40.1","65.4","72.7","17.699999"
"4/30/2019 10:00:00 PM PDT","43585.91666666667","59.699997","62.8","71.2","36.399998"
"4/30/2019 10:15:00 PM PDT","43585.92708333333","57.5","62.0","69.9","35.399998"
"4/30/2019 10:30:00 PM PDT","43585.9375","59.1","61.9","69.6","36.3"
"4/30/2019 10:45:00 PM PDT","43585.94791666667","58.6","61.4","69.2","36.899998"
"4/30/2019 11:00:00 PM PDT","43585.95833333333","57.399998","61.6","69.5","34.3"
"4/30/2019 11:15:00 PM PDT","43585.96875","59.5","61.6","69.5","36.899998"
"4/30/2019 11:30:00 PM PDT","43585.97916666667","59.899998","61.5","69.7","38.399998"
"4/30/2019 11:45:00 PM PDT","43585.98958333333","59.0","61.2","69.3","37.7"
"5/1/2019 12:00:00 AM PDT","43586.0","59.899998","61.0","68.9","38.399998"
"5/1/2019 12:15:00 AM PDT","43586.01041666667","56.899998","61.5","69.5","34.0"
"5/1/2019 12:30:00 AM PDT","43586.02083333333","59.0","61.5","69.3","35.7"
"5/1/2019 12:45:00 AM PDT","43586.03125","56.899998","60.7","68.4","34.899998"
"5/1/2019 01:00:00 AM PDT","43586.04166666667","47.1","61.4","68.6","23.6"
"5/1/2019 01:15:00 AM PDT","43586.05208333333","49.3","62.6","70.0","22.3"
"5/1/2019 01:30:00 AM PDT","43586.0625","57.5","61.5","69.1","31.599998"
"5/1/2019 01:45:00 AM PDT","43586.07291666667","53.399998","61.0","68.6","29.8"
"5/1/2019 02:00:00 AM PDT","43586.08333333333","46.5","61.7","68.8","22.0"
"5/1/2019 02:15:00 AM PDT","43586.09375","51.899998","62.3","69.6","24.4"
"5/1/2019 02:30:00 AM PDT","43586.10416666667","56.199997","61.5","69.1","32.2"
"5/1/2019 02:45:00 AM PDT","43586.11458333333","57.699997","60.9","68.6","35.8"
"5/1/2019 03:00:00 AM PDT","43586.125","56.0","60.8","68.2","31.8"
"5/1/2019 03:15:00 AM PDT","43586.13541666667","0.0","57.7","60.0","0.0"
"5/1/2019 03:30:00 AM PDT","43586.14583333333","0.0","58.0","61.2","0.0"
"5/1/2019 03:45:00 AM PDT","43586.15625","0.0","58.0","61.4","0.0"
"5/1/2019 04:00:00 AM PDT","43586.16666666667","0.0","57.8","61.6","0.0"
"5/1/2019 04:15:00 AM PDT","43586.17708333333","0.0","58.0","61.5","0.0"
"5/1/2019 04:30:00 AM PDT","43586.1875","0.0","57.9","61.4","0.0"
"5/1/2019 04:45:00 AM PDT","43586.19791666667","0.0","57.9","61.3","0.0"
"5/1/2019 05:00:00 AM PDT","43586.20833333333","0.0","58.0","61.2","0.0"
"5/1/2019 05:15:00 AM PDT","43586.21875","0.0","58.0","61.2","0.0"
"5/1/2019 05:30:00 AM PDT","43586.22916666667","0.0","57.9","61.0","0.0"
"5/1/2019 05:45:00 AM PDT","43586.23958333333","0.0","57.8","61.0","0.0"
"5/1/2019 06:00:00 AM PDT","43586.25","0.0","57.9","61.0","0.0"
"5/1/2019 06:15:00 AM PDT","43586.26041666667","0.0","57.9","60.9","0.0"
"5/1/2019 06:30:00 AM PDT","43586.27083333333","0.0","57.8","60.8","0.0"
"5/1/2019 06:45:00 AM PDT","43586.28125","0.0","57.8","60.8","0.0"
"5/1/2019 07:00:00 AM PDT","43586.29166666667","0.0","57.7","60.7","0.0"
"5/1/2019 07:15:00 AM PDT","43586.30208333333","0.0","57.8","60.8","0.0"
"5/1/2019 07:30:00 AM PDT","43586.3125","0.0","57.6","60.8","0.0"
"5/1/2019 07:45:00 AM PDT","43586.32291666667","0.0","57.7","60.8","0.0"
"5/1/2019 08:00:00 AM PDT","43586.33333333333","0.0","57.8","60.7","0.0"
"5/1/2019 08:15:00 AM PDT","43586.34375","0.0","57.8","60.7","0.0"
"5/1/2019 08:30:00 AM PDT","43586.35416666667","0.0","57.6","60.7","0.0"
"5/1/2019 08:45:00 AM PDT","43586.36458333333","0.0","57.7","60.9","0.0"
"5/1/2019 09:00:00 AM PDT","43586.375","0.0","58.0","60.9","0.0"
"5/1/2019 09:15:00 AM PDT","43586.38541666667","0.0","58.2","61.3","0.0"
"5/1/2019 09:30:00 AM PDT","43586.39583333333","0.0","58.2","61.5","0.0"
"5/1/2019 09:45:00 AM PDT","43586.40625","0.0","58.4","62.2","0.0"
"5/1/2019 10:00:00 AM PDT","43586.41666666667","0.0","58.7","63.2","0.0"
"5/1/2019 10:15:00 AM PDT","43586.42708333333","0.0","58.7","63.9","0.0"
"5/1/2019 10:30:00 AM PDT","43586.4375","0.0","59.0","64.6","0.0"
"5/1/2019 10:45:00 AM PDT","43586.44791666667","0.0","59.0","65.4","0.0"
"5/1/2019 11:00:00 AM PDT","43586.45833333333","0.0","59.2","66.2","0.0"
"5/1/2019 11:15:00 AM PDT","43586.46875","0.0","59.2","66.8","0.0"
"5/1/2019 11:30:00 AM PDT","43586.47916666667","0.0","59.5","67.4","0.0"
"5/1/2019 11:45:00 AM PDT","43586.48958333333","0.0","60.1","68.0","0.0"
"5/1/2019 12:00:00 PM PDT","43586.5","0.0","60.6","68.3","0.0"
"5/1/2019 12:15:00 PM PDT","43586.51041666667","0.0","61.1","69.0","0.0"
"5/1/2019 12:30:00 PM PDT","43586.52083333333","0.0","61.5","69.4","0.0"
"5/1/2019 12:45:00 PM PDT","43586.53125","0.0","61.8","69.9","0.0"
"5/1/2019 01:00:00 PM PDT","43586.54166666667","0.0","62.2","70.3","0.0"
"5/1/2019 01:15:00 PM PDT","43586.55208333333","0.0","62.3","70.6","0.0"
"5/1/2019 01:30:00 PM PDT","43586.5625","0.0","62.8","71.0","0.0"
"5/1/2019 01:45:00 PM PDT","43586.57291666667","0.0","63.5","71.4","0.0"
"5/1/2019 02:00:00 PM PDT","43586.58333333333","0.0","64.2","71.7","0.0"
"5/1/2019 02:15:00 PM PDT","43586.59375","0.0","64.8","72.0","0.0"
"5/1/2019 02:30:00 PM PDT","43586.60416666667","0.0","65.7","72.3","0.0"
"5/1/2019 02:45:00 PM PDT","43586.61458333333","0.0","66.7","72.4","0.0"
"5/1/2019 03:00:00 PM PDT","43586.625","0.0","66.9","72.4","0.0"
"5/1/2019 03:15:00 PM PDT","43586.63541666667","0.0","67.0","72.2","0.0"
"5/1/2019 03:30:00 PM PDT","43586.64583333333","0.0","67.2","71.8","0.0"
"5/1/2019 03:45:00 PM PDT","43586.65625","0.0","67.5","71.6","0.0"
"5/1/2019 04:00:00 PM PDT","43586.66666666667","0.0","68.5","71.5","0.0"
"5/1/2019 04:15:00 PM PDT","43586.67708333333","0.0","68.9","71.5","0.0"
"5/1/2019 04:30:00 PM PDT","43586.6875","0.0","68.9","71.5","0.0"
"5/1/2019 04:45:00 PM PDT","43586.69791666667","0.0","68.8","71.6","0.0"
"5/1/2019 05:00:00 PM PDT","43586.70833333333","0.0","69.0","71.6","0.0"
"5/1/2019 05:15:00 PM PDT","43586.71875","0.0","67.7","71.6","0.0"
"5/1/2019 05:30:00 PM PDT","43586.72916666667","0.0","66.1","71.7","0.0"
"5/1/2019 05:45:00 PM PDT","43586.73958333333","0.0","65.7","71.7","0.0"
"5/1/2019 06:00:00 PM PDT","43586.75","0.0","65.5","71.7","0.0"
"5/1/2019 06:15:00 PM PDT","43586.76041666667","0.0","65.5","71.7","0.0"
"5/1/2019 06:30:00 PM PDT","43586.77083333333","0.0","65.4","71.7","0.0"
"5/1/2019 06:45:00 PM PDT","43586.78125","0.0","65.4","71.7","0.0"
"5/1/2019 07:00:00 PM PDT","43586.79166666667","0.0","65.4","71.7","0.0"
"5/1/2019 07:15:00 PM PDT","43586.80208333333","0.0","65.3","71.7","0.0"
"5/1/2019 07:30:00 PM PDT","43586.8125","0.0","65.3","71.6","0.0"
"5/1/2019 07:45:00 PM PDT","43586.82291666667","0.0","65.2","71.5","0.0"
"5/1/2019 08:00:00 PM PDT","43586.83333333333","0.0","65.2","71.4","0.0"
"5/1/2019 08:15:00 PM PDT","43586.84375","0.0","65.0","71.2","0.0"
"5/1/2019 08:30:00 PM PDT","43586.85416666667","0.0","64.8","71.1","0.0"
"5/1/2019 08:45:00 PM PDT","43586.86458333333","0.0","64.7","71.0","0.0"
"5/1/2019 09:00:00 PM PDT","43586.875","0.0","64.5","70.8","0.0"
"5/1/2019 09:15:00 PM PDT","43586.88541666667","0.0","64.2","70.7","0.0"
"5/1/2019 09:30:00 PM PDT","43586.89583333333","0.0","64.0","70.6","0.0"
"5/1/2019 09:45:00 PM PDT","43586.90625","44.6","63.8","71.2","21.9"
"5/1/2019 10:00:00 PM PDT","43586.91666666667","59.899998","63.1","71.2","38.2"
"5/1/2019 10:15:00 PM PDT","43586.92708333333","59.8","62.9","70.9","38.7"
"5/1/2019 10:30:00 PM PDT","43586.9375","59.899998","62.2","70.2","38.5"
"5/1/2019 10:45:00 PM PDT","43586.94791666667","59.699997","62.1","70.2","37.899998"
"5/1/2019 11:00:00 PM PDT","43586.95833333333","59.899998","62.0","69.9","38.899998"
"5/1/2019 11:15:00 PM PDT","43586.96875","60.0","61.9","69.7","38.6"
"5/1/2019 11:30:00 PM PDT","43586.97916666667","58.0","61.7","70.0","36.1"
"5/1/2019 11:45:00 PM PDT","43586.98958333333","54.699997","62.6","70.6","30.3"
"5/2/2019 12:00:00 AM PDT","43587.0","59.899998","61.9","70.6","38.3"
"5/2/2019 12:15:00 AM PDT","43587.01041666667","59.699997","62.1","70.6","38.6"
"5/2/2019 12:30:00 AM PDT","43587.02083333333","59.8","61.7","70.5","38.399998"
"5/2/2019 12:45:00 AM PDT","43587.03125","59.699997","61.5","70.1","38.3"
"5/2/2019 01:00:00 AM PDT","43587.04166666667","57.8","61.3","69.6","35.3"
"5/2/2019 01:15:00 AM PDT","43587.05208333333","49.399998","61.5","69.5","26.3"
"5/2/2019 01:30:00 AM PDT","43587.0625","51.899998","63.1","71.1","23.9"
"5/2/2019 01:45:00 AM PDT","43587.07291666667","55.3","61.3","69.7","31.199999"
"5/2/2019 02:00:00 AM PDT","43587.08333333333","48.7","61.5","69.6","24.3"
"5/2/2019 02:15:00 AM PDT","43587.09375","43.3","62.5","70.4","20.3"
"5/2/2019 02:30:00 AM PDT","43587.10416666667","51.5","62.5","70.3","23.699999"
"5/2/2019 02:45:00 AM PDT","43587.11458333333","52.0","60.8","69.2","30.3"
"5/2/2019 03:00:00 AM PDT","43587.125","44.2","62.2","70.3","21.8"
"5/2/2019 03:15:00 AM PDT","43587.13541666667","50.6","62.0","69.9","23.5"
"5/2/2019 03:30:00 AM PDT","43587.14583333333","53.6","61.4","69.4","28.0"
"5/2/2019 03:45:00 AM PDT","43587.15625","46.7","62.2","70.3","21.6"
"5/2/2019 04:00:00 AM PDT","43587.16666666667","50.5","62.6","70.5","22.5"
"5/2/2019 04:15:00 AM PDT","43587.17708333333","52.399998","60.4","69.0","31.9"
"5/2/2019 04:30:00 AM PDT","43587.1875","43.5","62.1","69.9","20.699999"
"5/2/2019 04:45:00 AM PDT","43587.19791666667","45.8","61.9","70.0","22.9"
"5/2/2019 05:00:00 AM PDT","43587.20833333333","58.1","61.1","68.9","29.3"
"5/2/2019 05:15:00 AM PDT","43587.21875","48.2","60.5","68.3","23.4"
"5/2/2019 05:30:00 AM PDT","43587.22916666667","44.2","61.5","69.2","21.6"
"5/2/2019 05:45:00 AM PDT","43587.23958333333","50.7","61.2","68.9","23.699999"
"5/2/2019 06:00:00 AM PDT","43587.25","55.899998","60.3","67.9","32.6"
"5/2/2019 06:15:00 AM PDT","43587.26041666667","40.899998","60.3","67.1","16.699999"
"5/2/2019 06:30:00 AM PDT","43587.27083333333","41.8","61.8","69.1","19.0"
"5/2/2019 06:45:00 AM PDT","43587.28125","45.5","59.8","67.1","23.0"
"5/2/2019 07:00:00 AM PDT","43587.29166666667","38.2","62.6","69.0","12.5"
"5/2/2019 07:15:00 AM PDT","43587.30208333333","47.1","61.1","68.0","19.5"
"5/2/2019 07:30:00 AM PDT","43587.3125","40.2","61.2","67.9","16.9"
"5/2/2019 07:45:00 AM PDT","43587.32291666667","51.1","61.8","68.5","21.6"
"5/2/2019 08:00:00 AM PDT","43587.33333333333","52.699997","60.6","67.4","27.099998"
"5/2/2019 08:15:00 AM PDT","43587.34375","49.6","61.1","67.2","23.6"
"5/2/2019 08:30:00 AM PDT","43587.35416666667","10.0","57.3","58.8","0.0"
"5/2/2019 08:45:00 AM PDT","43587.36458333333","0.0","57.6","59.1","0.0"
"5/2/2019 09:00:00 AM PDT","43587.375","0.0","58.0","60.6","0.0"
"5/2/2019 09:15:00 AM PDT","43587.38541666667","0.0","58.5","61.3","0.0"
"5/2/2019 09:30:00 AM PDT","43587.39583333333","0.0","59.0","61.7","0.0"
"5/2/2019 09:45:00 AM PDT","43587.40625","0.0","59.4","62.9","0.0"
"5/2/2019 10:00:00 AM PDT","43587.41666666667","0.0","59.8","63.9","0.0"
"5/2/2019 10:15:00 AM PDT","43587.42708333333","0.0","60.1","64.6","0.0"
"5/2/2019 10:30:00 AM PDT","43587.4375","0.0","60.4","65.3","0.0"
"5/2/2019 10:45:00 AM PDT","43587.44791666667","0.0","60.7","66.3","0.0"
"5/2/2019 11:00:00 AM PDT","43587.45833333333","0.0","61.2","67.1","0.0"
"5/2/2019 11:15:00 AM PDT","43587.46875","0.0","61.4","67.9","0.0"
"5/2/2019 11:30:00 AM PDT","43587.47916666667","0.0","61.6","68.7","0.0"
"5/2/2019 11:45:00 AM PDT","43587.48958333333","0.0","62.1","69.4","0.0"
"5/2/2019 12:00:00 PM PDT","43587.5","0.0","62.2","70.1","0.0"
"5/2/2019 12:15:00 PM PDT","43587.51041666667","0.0","62.7","70.5","0.0"
"5/2/2019 12:30:00 PM PDT","43587.52083333333","0.0","62.8","71.1","0.0"
"5/2/2019 12:45:00 PM PDT","43587.53125","0.0","63.2","71.6","0.0"
"5/2/2019 01:00:00 PM PDT","43587.54166666667","0.0","63.4","72.1","0.0"
"5/2/2019 01:15:00 PM PDT","43587.55208333333","0.0","63.7","72.6","0.0"
"5/2/2019 01:30:00 PM PDT","43587.5625","0.0","63.9","73.0","0.0"
"5/2/2019 01:45:00 PM PDT","43587.57291666667","0.0","64.8","73.4","0.0"
"5/2/2019 02:00:00 PM PDT","43587.58333333333","0.0","65.2","73.8","0.0"
"5/2/2019 02:15:00 PM PDT","43587.59375","0.0","66.0","74.2","0.0"
"5/2/2019 02:30:00 PM PDT","43587.60416666667","0.0","67.5","74.5","0.0"
"5/2/2019 02:45:00 PM PDT","43587.61458333333","0.0","68.1","74.7","0.0"
"5/2/2019 03:00:00 PM PDT","43587.625","0.0","68.5","74.8","0.0"
"5/2/2019 03:15:00 PM PDT","43587.63541666667","0.0","68.6","74.7","0.0"
"5/2/2019 03:30:00 PM PDT","43587.64583333333","0.0","68.8","74.4","0.0"
"5/2/2019 03:45:00 PM PDT","43587.65625","0.0","69.0","74.4","0.0"
"5/2/2019 04:00:00 PM PDT","43587.66666666667","0.0","69.5","74.4","0.0"
"5/2/2019 04:15:00 PM PDT","43587.67708333333","0.0","69.2","74.5","0.0"
"5/2/2019 04:30:00 PM PDT","43587.6875","0.0","69.3","74.5","0.0"
"5/2/2019 04:45:00 PM PDT","43587.69791666667","0.0","69.1","74.6","0.0"
"5/2/2019 05:00:00 PM PDT","43587.70833333333","0.0","69.2","74.7","0.0"
"5/2/2019 05:15:00 PM PDT","43587.71875","0.0","69.3","74.8","0.0"
"5/2/2019 05:30:00 PM PDT","43587.72916666667","0.0","67.9","74.9","0.0"
"5/2/2019 05:45:00 PM PDT","43587.73958333333","0.0","68.1","74.9","0.0"
"5/2/2019 06:00:00 PM PDT","43587.75","0.0","68.0","75.0","0.0"
"5/2/2019 06:15:00 PM PDT","43587.76041666667","0.0","67.6","75.1","0.0"
"5/2/2019 06:30:00 PM PDT","43587.77083333333","0.0","67.6","75.1","0.0"
"5/2/2019 06:45:00 PM PDT","43587.78125","0.0","67.6","75.1","0.0"
"5/2/2019 07:00:00 PM PDT","43587.79166666667","0.0","67.4","75.1","0.0"
"5/2/2019 07:15:00 PM PDT","43587.80208333333","0.0","67.6","75.0","0.0"
"5/2/2019 07:30:00 PM PDT","43587.8125","0.0","67.6","74.9","0.0"
"5/2/2019 07:45:00 PM PDT","43587.82291666667","0.0","67.3","74.9","0.0"
"5/2/2019 08:00:00 PM PDT","43587.83333333333","0.0","67.3","74.7","0.0"
"5/2/2019 08:15:00 PM PDT","43587.84375","0.0","67.2","74.6","0.0"
"5/2/2019 08:30:00 PM PDT","43587.85416666667","0.0","67.1","74.5","0.0"
"5/2/2019 08:45:00 PM PDT","43587.86458333333","0.0","66.9","74.4","0.0"
"5/2/2019 09:00:00 PM PDT","43587.875","0.0","66.7","74.3","0.0"
"5/2/2019 09:15:00 PM PDT","43587.88541666667","0.0","66.7","74.1","0.0"
"5/2/2019 09:30:00 PM PDT","43587.89583333333","0.0","66.6","74.0","0.0"
"5/2/2019 09:45:00 PM PDT","43587.90625","40.1","63.8","71.5","16.0"
"5/2/2019 10:00:00 PM PDT","43587.91666666667","56.0","63.2","71.1","27.0"
"5/2/2019 10:15:00 PM PDT","43587.92708333333","59.899998","61.5","69.7","38.2"
"5/2/2019 10:30:00 PM PDT","43587.9375","52.0","62.1","69.8","27.4"
"5/2/2019 10:45:00 PM PDT","43587.94791666667","49.0","63.0","70.8","22.8"
"5/2/2019 11:00:00 PM PDT","43587.95833333333","52.8","63.4","71.0","25.599998"
"5/2/2019 11:15:00 PM PDT","43587.96875","59.3","61.7","70.0","37.3"
"5/2/2019 11:30:00 PM PDT","43587.97916666667","52.399998","61.9","69.6","29.699999"
"5/2/2019 11:45:00 PM PDT","43587.98958333333","45.899998","63.2","71.1","22.5"
"5/3/2019 12:00:00 AM PDT","43588.0","47.399998","63.5","71.4","25.1"
"5/3/2019 12:15:00 AM PDT","43588.01041666667","59.899998","61.9","70.0","38.0"
"5/3/2019 12:30:00 AM PDT","43588.02083333333","44.2","62.9","70.5","20.699999"
"5/3/2019 12:45:00 AM PDT","43588.03125","0.0","65.7","66.1","0.0"
"5/3/2019 01:00:00 AM PDT","43588.04166666667","53.5","60.6","67.4","23.9"
"5/3/2019 01:15:00 AM PDT","43588.05208333333","52.399998","64.2","71.8","23.4"
"5/3/2019 01:30:00 AM PDT","43588.0625","59.699997","62.8","71.3","37.8"
"5/3/2019 01:45:00 AM PDT","43588.07291666667","59.899998","62.2","70.8","38.399998"
"5/3/2019 02:00:00 AM PDT","43588.08333333333","59.699997","61.9","70.5","38.1"
"5/3/2019 02:15:00 AM PDT","43588.09375","59.6","61.3","69.7","38.1"
"5/3/2019 02:30:00 AM PDT","43588.10416666667","56.3","61.3","69.3","33.7"
"5/3/2019 02:45:00 AM PDT","43588.11458333333","49.3","62.0","69.8","25.5"
"5/3/2019 03:00:00 AM PDT","43588.125","56.6","62.5","70.5","27.8"
"5/3/2019 03:15:00 AM PDT","43588.13541666667","59.3","61.0","69.3","36.3"
"5/3/2019 03:30:00 AM PDT","43588.14583333333","54.3","61.0","68.9","31.8"
"5/3/2019 03:45:00 AM PDT","43588.15625","45.1","61.6","69.5","22.199999"
"5/3/2019 04:00:00 AM PDT","43588.16666666667","52.0","62.5","70.4","23.199999"
"5/3/2019 04:15:00 AM PDT","43588.17708333333","59.8","60.8","68.9","37.899998"
"5/3/2019 04:30:00 AM PDT","43588.1875","40.399998","62.2","69.6","18.9"
"5/3/2019 04:45:00 AM PDT","43588.19791666667","53.0","61.8","69.6","25.699999"
"5/3/2019 05:00:00 AM PDT","43588.20833333333","50.2","59.9","67.2","25.199999"
"5/3/2019 05:15:00 AM PDT","43588.21875","34.899998","62.5","69.2","10.4"
"5/3/2019 05:30:00 AM PDT","43588.22916666667","43.6","61.5","69.0","21.6"
"5/3/2019 05:45:00 AM PDT","43588.23958333333","52.199997","59.9","66.8","24.4"
"5/3/2019 06:00:00 AM PDT","43588.25","35.7","61.0","67.3","13.4"
"5/3/2019 06:15:00 AM PDT","43588.26041666667","48.2","61.2","68.4","20.199999"
"5/3/2019 06:30:00 AM PDT","43588.27083333333","47.8","59.2","65.2","21.3"
"5/3/2019 06:45:00 AM PDT","43588.28125","35.2","59.0","63.3","12.099999"
"5/3/2019 07:00:00 AM PDT","43588.29166666667","38.2","59.0","62.7","15.2"
"5/3/2019 07:15:00 AM PDT","43588.30208333333","31.199999","57.9","60.9","7.6"
"5/3/2019 07:30:00 AM PDT","43588.3125","0.0","56.8","58.4","0.0"
"5/3/2019 07:45:00 AM PDT","43588.32291666667","0.0","56.7","58.3","0.0"
"5/3/2019 08:00:00 AM PDT","43588.33333333333","0.0","56.8","58.6","0.0"
"5/3/2019 08:15:00 AM PDT","43588.34375","0.0","56.9","59.4","0.0"
"5/3/2019 08:30:00 AM PDT","43588.35416666667","0.0","57.1","59.6","0.0"
"5/3/2019 08:45:00 AM PDT","43588.36458333333","0.0","57.2","59.7","0.0"
"5/3/2019 09:00:00 AM PDT","43588.375","0.0","57.7","60.2","0.0"
"5/3/2019 09:15:00 AM PDT","43588.38541666667","0.0","58.0","60.5","0.0"
"5/3/2019 09:30:00 AM PDT","43588.39583333333","0.0","58.4","60.9","0.0"
"5/3/2019 09:45:00 AM PDT","43588.40625","0.0","58.8","61.8","0.0"
"5/3/2019 10:00:00 AM PDT","43588.41666666667","0.0","59.0","62.7","0.0"
"5/3/2019 10:15:00 AM PDT","43588.42708333333","0.0","59.3","63.5","0.0"
"5/3/2019 10:30:00 AM PDT","43588.4375","0.0","59.8","64.2","0.0"
"5/3/2019 10:45:00 AM PDT","43588.44791666667","0.0","60.2","65.2","0.0"
"5/3/2019 11:00:00 AM PDT","43588.45833333333","0.0","60.3","66.2","0.0"
"5/3/2019 11:15:00 AM PDT","43588.46875","0.0","60.6","67.0","0.0"
"5/3/2019 11:30:00 AM PDT","43588.47916666667","0.0","60.8","67.8","0.0"
"5/3/2019 11:45:00 AM PDT","43588.48958333333","0.0","61.3","68.3","0.0"
"5/3/2019 12:00:00 PM PDT","43588.5","0.0","61.7","69.0","0.0"
"5/3/2019 12:15:00 PM PDT","43588.51041666667","0.0","61.9","69.6","0.0"
"5/3/2019 12:30:00 PM PDT","43588.52083333333","0.0","62.3","70.4","0.0"
"5/3/2019 12:45:00 PM PDT","43588.53125","0.0","62.6","70.9","0.0"
"5/3/2019 01:00:00 PM PDT","43588.54166666667","0.0","62.7","71.4","0.0"
"5/3/2019 01:15:00 PM PDT","43588.55208333333","0.0","63.5","72.0","0.0"
"5/3/2019 01:30:00 PM PDT","43588.5625","0.0","63.5","72.4","0.0"
"5/3/2019 01:45:00 PM PDT","43588.57291666667","0.0","63.8","73.0","0.0"
"5/3/2019 02:00:00 PM PDT","43588.58333333333","0.0","65.2","73.5","0.0"
"5/3/2019 02:15:00 PM PDT","43588.59375","0.0","66.5","73.9","0.0"
"5/3/2019 02:30:00 PM PDT","43588.60416666667","0.0","67.2","74.3","0.0"
"5/3/2019 02:45:00 PM PDT","43588.61458333333","0.0","67.7","74.5","0.0"
"5/3/2019 03:00:00 PM PDT","43588.625","0.0","68.1","74.6","0.0"
"5/3/2019 03:15:00 PM PDT","43588.63541666667","0.0","68.2","74.6","0.0"
"5/3/2019 03:30:00 PM PDT","43588.64583333333","0.0","68.8","74.5","0.0"
"5/3/2019 03:45:00 PM PDT","43588.65625","0.0","69.6","74.4","0.0"
"5/3/2019 04:00:00 PM PDT","43588.66666666667","0.0","69.9","74.5","0.0"
"5/3/2019 04:15:00 PM PDT","43588.67708333333","0.0","70.8","74.6","0.0"
"5/3/2019 04:30:00 PM PDT","43588.6875","0.0","70.5","74.8","0.0"
"5/3/2019 04:45:00 PM PDT","43588.69791666667","0.0","69.7","74.9","0.0"
"5/3/2019 05:00:00 PM PDT","43588.70833333333","0.0","69.0","75.0","0.0"
"5/3/2019 05:15:00 PM PDT","43588.71875","0.0","68.2","75.2","0.0"
"5/3/2019 05:30:00 PM PDT","43588.72916666667","0.0","68.1","75.3","0.0"
"5/3/2019 05:45:00 PM PDT","43588.73958333333","0.0","67.9","75.5","0.0"
"5/3/2019 06:00:00 PM PDT","43588.75","0.0","68.6","75.6","0.0"
"5/3/2019 06:15:00 PM PDT","43588.76041666667","0.0","68.1","75.7","0.0"
"5/3/2019 06:30:00 PM PDT","43588.77083333333","0.0","67.8","75.7","0.0"
"5/3/2019 06:45:00 PM PDT","43588.78125","0.0","67.9","75.7","0.0"
"5/3/2019 07:00:00 PM PDT","43588.79166666667","0.0","68.0","75.7","0.0"
"5/3/2019 07:15:00 PM PDT","43588.80208333333","0.0","68.1","75.7","0.0"
"5/3/2019 07:30:00 PM PDT","43588.8125","0.0","68.2","75.7","0.0"
"5/3/2019 07:45:00 PM PDT","43588.82291666667","0.0","68.1","75.6","0.0"
"5/3/2019 08:00:00 PM PDT","43588.83333333333","0.0","68.2","75.5","0.0"
"5/3/2019 08:15:00 PM PDT","43588.84375","0.0","68.0","75.2","0.0"
"5/3/2019 08:30:00 PM PDT","43588.85416666667","0.0","67.9","75.0","0.0"
"5/3/2019 08:45:00 PM PDT","43588.86458333333","0.0","67.6","74.9","0.0"
"5/3/2019 09:00:00 PM PDT","43588.875","0.0","67.5","74.7","0.0"
"5/3/2019 09:15:00 PM PDT","43588.88541666667","0.0","67.4","74.5","0.0"
"5/3/2019 09:30:00 PM PDT","43588.89583333333","0.0","67.1","74.3","0.0"
"5/3/2019 09:45:00 PM PDT","43588.90625","49.2","63.9","71.7","21.6"
"5/3/2019 10:00:00 PM PDT","43588.91666666667","59.899998","62.5","71.1","37.399998"
"5/3/2019 10:15:00 PM PDT","43588.92708333333","58.1","62.2","70.2","35.2"
"5/3/2019 10:30:00 PM PDT","43588.9375","59.899998","62.4","70.7","38.3"
"5/3/2019 10:45:00 PM PDT","43588.94791666667","59.5","62.8","70.7","37.399998"
"5/3/2019 11:00:00 PM PDT","43588.95833333333","60.0","62.6","71.0","38.3"
"5/3/2019 11:15:00 PM PDT","43588.96875","60.0","63.5","71.6","38.6"
"5/3/2019 11:30:00 PM PDT","43588.97916666667","59.899998","63.2","71.5","38.399998"
"5/3/2019 11:45:00 PM PDT","43588.98958333333","59.899998","63.1","71.1","38.8"
"5/4/2019 12:00:00 AM PDT","43589.0","59.899998","63.2","71.2","38.3"
"5/4/2019 12:15:00 AM PDT","43589.01041666667","59.899998","63.4","71.7","38.5"
"5/4/2019 12:30:00 AM PDT","43589.02083333333","59.899998","63.5","71.8","38.899998"
"5/4/2019 12:45:00 AM PDT","43589.03125","59.899998","63.4","72.0","38.399998"
"5/4/2019 01:00:00 AM PDT","43589.04166666667","60.0","62.9","71.4","38.6"
