"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/4/2019 01:15:00 AM PDT","43589.05208333333","59.899998","62.3","70.6","38.5"
"5/4/2019 01:30:00 AM PDT","43589.0625","57.6","61.7","69.7","33.5"
"5/4/2019 01:45:00 AM PDT","43589.07291666667","59.0","61.4","69.7","37.3"
"5/4/2019 02:00:00 AM PDT","43589.08333333333","57.699997","61.5","69.8","34.8"
"5/4/2019 02:15:00 AM PDT","43589.09375","57.0","62.4","70.1","33.5"
"5/4/2019 02:30:00 AM PDT","43589.10416666667","59.899998","61.7","69.8","38.399998"
"5/4/2019 02:45:00 AM PDT","43589.11458333333","58.699997","61.5","69.5","36.7"
"5/4/2019 03:00:00 AM PDT","43589.125","56.399998","61.3","69.3","33.2"
"5/4/2019 03:15:00 AM PDT","43589.13541666667","54.899998","61.8","69.7","29.699999"
"5/4/2019 03:30:00 AM PDT","43589.14583333333","54.199997","62.4","70.2","29.9"
"5/4/2019 03:45:00 AM PDT","43589.15625","59.6","61.6","69.7","37.5"
"5/4/2019 04:00:00 AM PDT","43589.16666666667","59.3","61.2","69.2","37.8"
"5/4/2019 04:15:00 AM PDT","43589.17708333333","54.899998","61.0","68.7","32.8"
"5/4/2019 04:30:00 AM PDT","43589.1875","39.399998","62.7","69.9","20.8"
"5/4/2019 04:45:00 AM PDT","43589.19791666667","53.1","62.6","70.5","24.4"
"5/4/2019 05:00:00 AM PDT","43589.20833333333","50.5","61.0","68.8","26.699999"
"5/4/2019 05:15:00 AM PDT","43589.21875","42.3","61.9","69.3","19.4"
"5/4/2019 05:30:00 AM PDT","43589.22916666667","50.8","62.0","69.4","23.1"
"5/4/2019 05:45:00 AM PDT","43589.23958333333","54.3","60.6","67.9","28.699999"
"5/4/2019 06:00:00 AM PDT","43589.25","49.6","61.5","68.7","24.3"
"5/4/2019 06:15:00 AM PDT","43589.26041666667","52.699997","61.2","68.5","26.3"
"5/4/2019 06:30:00 AM PDT","43589.27083333333","53.1","60.4","67.7","27.8"
"5/4/2019 06:45:00 AM PDT","43589.28125","52.199997","60.3","67.2","26.699999"
"5/4/2019 07:00:00 AM PDT","43589.29166666667","39.7","60.4","66.4","15.799999"
"5/4/2019 07:15:00 AM PDT","43589.30208333333","50.3","59.7","65.2","22.0"
"5/4/2019 07:30:00 AM PDT","43589.3125","47.6","58.0","61.7","20.5"
"5/4/2019 07:45:00 AM PDT","43589.32291666667","0.0","55.3","56.6","0.0"
"5/4/2019 08:00:00 AM PDT","43589.33333333333","0.0","55.5","57.4","0.0"
"5/4/2019 08:15:00 AM PDT","43589.34375","0.0","55.9","58.3","0.0"
"5/4/2019 08:30:00 AM PDT","43589.35416666667","0.0","56.1","58.6","0.0"
"5/4/2019 08:45:00 AM PDT","43589.36458333333","0.0","56.2","58.9","0.0"
"5/4/2019 09:00:00 AM PDT","43589.375","0.0","56.7","59.4","0.0"
"5/4/2019 09:15:00 AM PDT","43589.38541666667","0.0","57.2","59.8","0.0"
"5/4/2019 09:30:00 AM PDT","43589.39583333333","0.0","57.5","60.3","0.0"
"5/4/2019 09:45:00 AM PDT","43589.40625","0.0","57.8","61.4","0.0"
"5/4/2019 10:00:00 AM PDT","43589.41666666667","0.0","57.8","62.3","0.0"
"5/4/2019 10:15:00 AM PDT","43589.42708333333","0.0","57.8","63.1","0.0"
"5/4/2019 10:30:00 AM PDT","43589.4375","0.0","58.2","64.0","0.0"
"5/4/2019 10:45:00 AM PDT","43589.44791666667","0.0","59.2","65.1","0.0"
"5/4/2019 11:00:00 AM PDT","43589.45833333333","0.0","59.9","65.9","0.0"
"5/4/2019 11:15:00 AM PDT","43589.46875","0.0","60.4","66.8","0.0"
"5/4/2019 11:30:00 AM PDT","43589.47916666667","0.0","60.8","67.7","0.0"
"5/4/2019 11:45:00 AM PDT","43589.48958333333","0.0","60.9","68.4","0.0"
"5/4/2019 12:00:00 PM PDT","43589.5","0.0","61.4","69.0","0.0"
"5/4/2019 12:15:00 PM PDT","43589.51041666667","0.0","61.7","69.7","0.0"
"5/4/2019 12:30:00 PM PDT","43589.52083333333","0.0","61.9","70.2","0.0"
"5/4/2019 12:45:00 PM PDT","43589.53125","0.0","62.3","71.0","0.0"
"5/4/2019 01:00:00 PM PDT","43589.54166666667","0.0","63.1","71.6","0.0"
"5/4/2019 01:15:00 PM PDT","43589.55208333333","0.0","62.9","72.0","0.0"
"5/4/2019 01:30:00 PM PDT","43589.5625","0.0","63.0","72.8","0.0"
"5/4/2019 01:45:00 PM PDT","43589.57291666667","0.0","64.6","73.2","0.0"
"5/4/2019 02:00:00 PM PDT","43589.58333333333","0.0","64.9","73.6","0.0"
"5/4/2019 02:15:00 PM PDT","43589.59375","0.0","65.4","74.1","0.0"
"5/4/2019 02:30:00 PM PDT","43589.60416666667","0.0","66.2","74.6","0.0"
"5/4/2019 02:45:00 PM PDT","43589.61458333333","0.0","66.7","74.9","0.0"
"5/4/2019 03:00:00 PM PDT","43589.625","0.0","66.9","75.0","0.0"
"5/4/2019 03:15:00 PM PDT","43589.63541666667","0.0","67.6","74.9","0.0"
"5/4/2019 03:30:00 PM PDT","43589.64583333333","0.0","68.4","74.7","0.0"
"5/4/2019 03:45:00 PM PDT","43589.65625","0.0","68.9","74.8","0.0"
"5/4/2019 04:00:00 PM PDT","43589.66666666667","0.0","69.8","74.8","0.0"
"5/4/2019 04:15:00 PM PDT","43589.67708333333","0.0","70.7","75.0","0.0"
"5/4/2019 04:30:00 PM PDT","43589.6875","0.0","69.4","75.2","0.0"
"5/4/2019 04:45:00 PM PDT","43589.69791666667","0.0","69.3","75.4","0.0"
"5/4/2019 05:00:00 PM PDT","43589.70833333333","0.0","70.0","75.5","0.0"
"5/4/2019 05:15:00 PM PDT","43589.71875","0.0","69.5","75.7","0.0"
"5/4/2019 05:30:00 PM PDT","43589.72916666667","0.0","69.1","75.8","0.0"
"5/4/2019 05:45:00 PM PDT","43589.73958333333","0.0","68.1","75.9","0.0"
"5/4/2019 06:00:00 PM PDT","43589.75","0.0","68.1","76.1","0.0"
"5/4/2019 06:15:00 PM PDT","43589.76041666667","0.0","68.0","76.1","0.0"
"5/4/2019 06:30:00 PM PDT","43589.77083333333","54.899998","66.1","73.6","26.0"
"5/4/2019 06:45:00 PM PDT","43589.78125","59.899998","65.1","73.2","38.3"
"5/4/2019 07:00:00 PM PDT","43589.79166666667","59.899998","64.6","72.7","38.5"
"5/4/2019 07:15:00 PM PDT","43589.80208333333","59.899998","64.2","72.2","38.6"
"5/4/2019 07:30:00 PM PDT","43589.8125","59.699997","64.1","72.4","38.2"
"5/4/2019 07:45:00 PM PDT","43589.82291666667","59.899998","63.3","71.1","38.7"
"5/4/2019 08:00:00 PM PDT","43589.83333333333","59.899998","63.0","71.0","38.5"
"5/4/2019 08:15:00 PM PDT","43589.84375","59.899998","62.6","70.4","39.3"
"5/4/2019 08:30:00 PM PDT","43589.85416666667","59.899998","62.3","70.0","38.1"
"5/4/2019 08:45:00 PM PDT","43589.86458333333","59.199997","61.8","69.5","37.1"
"5/4/2019 09:00:00 PM PDT","43589.875","58.899998","61.5","69.1","37.5"
"5/4/2019 09:15:00 PM PDT","43589.88541666667","58.1","62.0","69.5","35.399998"
"5/4/2019 09:30:00 PM PDT","43589.89583333333","57.199997","61.7","69.1","33.8"
"5/4/2019 09:45:00 PM PDT","43589.90625","57.1","62.3","69.9","32.5"
"5/4/2019 10:00:00 PM PDT","43589.91666666667","59.699997","61.5","69.4","37.899998"
"5/4/2019 10:15:00 PM PDT","43589.92708333333","59.8","61.4","69.2","38.0"
"5/4/2019 10:30:00 PM PDT","43589.9375","53.1","61.3","68.5","32.0"
"5/4/2019 10:45:00 PM PDT","43589.94791666667","45.2","63.0","70.2","22.199999"
"5/4/2019 11:00:00 PM PDT","43589.95833333333","55.899998","63.1","70.4","28.4"
"5/4/2019 11:15:00 PM PDT","43589.96875","59.899998","61.5","69.0","37.899998"
"5/4/2019 11:30:00 PM PDT","43589.97916666667","57.0","61.1","68.4","35.899998"
"5/4/2019 11:45:00 PM PDT","43589.98958333333","51.3","61.1","68.1","27.4"
"5/5/2019 12:00:00 AM PDT","43590.0","39.2","63.4","70.5","15.099999"
"5/5/2019 12:15:00 AM PDT","43590.01041666667","55.0","62.5","70.0","25.599998"
"5/5/2019 12:30:00 AM PDT","43590.02083333333","57.899998","60.3","67.6","34.2"
"5/5/2019 12:45:00 AM PDT","43590.03125","46.399998","60.4","67.2","22.6"
"5/5/2019 01:00:00 AM PDT","43590.04166666667","34.8","62.9","69.3","10.5"
"5/5/2019 01:15:00 AM PDT","43590.05208333333","52.5","61.5","68.7","23.6"
"5/5/2019 01:30:00 AM PDT","43590.0625","50.0","59.7","66.3","26.199999"
"5/5/2019 01:45:00 AM PDT","43590.07291666667","16.9","62.4","63.0","2.2"
"5/5/2019 02:00:00 AM PDT","43590.08333333333","0.0","67.1","71.7","0.0"
"5/5/2019 02:15:00 AM PDT","43590.09375","40.6","60.4","72.4","17.1"
"5/5/2019 02:30:00 AM PDT","43590.10416666667","13.5","64.6","71.7","0.79999995"
"5/5/2019 02:45:00 AM PDT","43590.11458333333","29.5","60.5","71.4","6.6"
"5/5/2019 03:00:00 AM PDT","43590.125","29.4","58.6","66.7","6.3999996"
"5/5/2019 03:15:00 AM PDT","43590.13541666667","17.5","58.4","64.2","1.4"
"5/5/2019 03:30:00 AM PDT","43590.14583333333","0.0","61.5","61.4","0.0"
"5/5/2019 03:45:00 AM PDT","43590.15625","0.0","61.3","61.2","0.0"
"5/5/2019 04:00:00 AM PDT","43590.16666666667","0.0","61.1","61.5","0.0"
"5/5/2019 04:15:00 AM PDT","43590.17708333333","0.0","61.7","61.8","0.0"
"5/5/2019 04:30:00 AM PDT","43590.1875","0.0","61.3","61.7","0.0"
"5/5/2019 04:45:00 AM PDT","43590.19791666667","0.0","61.1","61.7","0.0"
"5/5/2019 05:00:00 AM PDT","43590.20833333333","0.0","61.0","61.7","0.0"
"5/5/2019 05:15:00 AM PDT","43590.21875","0.0","60.8","61.5","0.0"
"5/5/2019 05:30:00 AM PDT","43590.22916666667","0.0","60.5","61.5","0.0"
"5/5/2019 05:45:00 AM PDT","43590.23958333333","0.0","60.4","61.3","0.0"
"5/5/2019 06:00:00 AM PDT","43590.25","0.0","60.5","61.4","0.0"
"5/5/2019 06:15:00 AM PDT","43590.26041666667","0.0","60.3","61.2","0.0"
"5/5/2019 06:30:00 AM PDT","43590.27083333333","0.0","60.1","61.0","0.0"
"5/5/2019 06:45:00 AM PDT","43590.28125","0.0","60.2","60.9","0.0"
"5/5/2019 07:00:00 AM PDT","43590.29166666667","0.0","60.0","60.9","0.0"
"5/5/2019 07:15:00 AM PDT","43590.30208333333","0.0","60.1","60.8","0.0"
"5/5/2019 07:30:00 AM PDT","43590.3125","0.0","60.0","60.8","0.0"
"5/5/2019 07:45:00 AM PDT","43590.32291666667","0.0","59.9","60.7","0.0"
"5/5/2019 08:00:00 AM PDT","43590.33333333333","0.0","60.0","60.9","0.0"
"5/5/2019 08:15:00 AM PDT","43590.34375","0.0","59.8","60.8","0.0"
"5/5/2019 08:30:00 AM PDT","43590.35416666667","0.0","59.9","60.8","0.0"
"5/5/2019 08:45:00 AM PDT","43590.36458333333","0.0","60.0","61.0","0.0"
"5/5/2019 09:00:00 AM PDT","43590.375","0.0","59.9","61.1","0.0"
"5/5/2019 09:15:00 AM PDT","43590.38541666667","0.0","60.1","61.4","0.0"
"5/5/2019 09:30:00 AM PDT","43590.39583333333","0.0","60.2","61.7","0.0"
"5/5/2019 09:45:00 AM PDT","43590.40625","0.0","60.2","62.8","0.0"
"5/5/2019 10:00:00 AM PDT","43590.41666666667","0.0","60.4","63.6","0.0"
"5/5/2019 10:15:00 AM PDT","43590.42708333333","0.0","60.7","64.0","0.0"
"5/5/2019 10:30:00 AM PDT","43590.4375","0.0","60.7","64.7","0.0"
"5/5/2019 10:45:00 AM PDT","43590.44791666667","0.0","61.1","65.5","0.0"
"5/5/2019 11:00:00 AM PDT","43590.45833333333","0.0","61.4","66.2","0.0"
"5/5/2019 11:15:00 AM PDT","43590.46875","0.0","61.5","66.8","0.0"
"5/5/2019 11:30:00 AM PDT","43590.47916666667","0.0","61.8","67.4","0.0"
"5/5/2019 11:45:00 AM PDT","43590.48958333333","0.0","62.0","67.9","0.0"
"5/5/2019 12:00:00 PM PDT","43590.5","0.0","62.2","68.4","0.0"
"5/5/2019 12:15:00 PM PDT","43590.51041666667","0.0","62.4","68.8","0.0"
"5/5/2019 12:30:00 PM PDT","43590.52083333333","0.0","62.5","69.2","0.0"
"5/5/2019 12:45:00 PM PDT","43590.53125","0.0","62.9","69.5","0.0"
"5/5/2019 01:00:00 PM PDT","43590.54166666667","0.0","63.2","70.0","0.0"
"5/5/2019 01:15:00 PM PDT","43590.55208333333","0.0","63.5","70.4","0.0"
"5/5/2019 01:30:00 PM PDT","43590.5625","0.0","63.8","70.8","0.0"
"5/5/2019 01:45:00 PM PDT","43590.57291666667","0.0","64.6","71.1","0.0"
"5/5/2019 02:00:00 PM PDT","43590.58333333333","0.0","65.8","71.5","0.0"
"5/5/2019 02:15:00 PM PDT","43590.59375","0.0","66.0","71.8","0.0"
"5/5/2019 02:30:00 PM PDT","43590.60416666667","0.0","66.9","72.1","0.0"
"5/5/2019 02:45:00 PM PDT","43590.61458333333","0.0","68.5","72.4","0.0"
"5/5/2019 03:00:00 PM PDT","43590.625","0.0","67.9","72.2","0.0"
"5/5/2019 03:15:00 PM PDT","43590.63541666667","0.0","68.3","72.2","0.0"
"5/5/2019 03:30:00 PM PDT","43590.64583333333","0.0","68.4","71.9","0.0"
"5/5/2019 03:45:00 PM PDT","43590.65625","0.0","68.5","71.8","0.0"
"5/5/2019 04:00:00 PM PDT","43590.66666666667","0.0","67.4","71.8","0.0"
"5/5/2019 04:15:00 PM PDT","43590.67708333333","0.0","67.2","71.8","0.0"
"5/5/2019 04:30:00 PM PDT","43590.6875","0.0","68.1","71.8","0.0"
"5/5/2019 04:45:00 PM PDT","43590.69791666667","0.0","68.4","71.9","0.0"
"5/5/2019 05:00:00 PM PDT","43590.70833333333","0.0","67.5","71.9","0.0"
"5/5/2019 05:15:00 PM PDT","43590.71875","0.0","67.2","72.0","0.0"
"5/5/2019 05:30:00 PM PDT","43590.72916666667","0.0","67.2","72.0","0.0"
"5/5/2019 05:45:00 PM PDT","43590.73958333333","0.0","67.0","72.0","0.0"
"5/5/2019 06:00:00 PM PDT","43590.75","0.0","66.9","71.9","0.0"
"5/5/2019 06:15:00 PM PDT","43590.76041666667","0.0","66.7","71.9","0.0"
"5/5/2019 06:30:00 PM PDT","43590.77083333333","0.0","66.5","71.8","0.0"
"5/5/2019 06:45:00 PM PDT","43590.78125","0.0","66.3","71.7","0.0"
"5/5/2019 07:00:00 PM PDT","43590.79166666667","0.0","66.1","71.6","0.0"
"5/5/2019 07:15:00 PM PDT","43590.80208333333","0.0","66.0","71.4","0.0"
"5/5/2019 07:30:00 PM PDT","43590.8125","0.0","65.9","71.3","0.0"
"5/5/2019 07:45:00 PM PDT","43590.82291666667","0.0","65.8","71.1","0.0"
"5/5/2019 08:00:00 PM PDT","43590.83333333333","0.0","65.7","71.0","0.0"
"5/5/2019 08:15:00 PM PDT","43590.84375","0.0","65.4","70.9","0.0"
"5/5/2019 08:30:00 PM PDT","43590.85416666667","0.0","65.3","70.8","0.0"
"5/5/2019 08:45:00 PM PDT","43590.86458333333","0.0","65.2","70.7","0.0"
"5/5/2019 09:00:00 PM PDT","43590.875","0.0","65.1","70.5","0.0"
"5/5/2019 09:15:00 PM PDT","43590.88541666667","0.0","64.9","70.3","0.0"
"5/5/2019 09:30:00 PM PDT","43590.89583333333","0.0","64.9","70.1","0.0"
"5/5/2019 09:45:00 PM PDT","43590.90625","55.6","63.9","71.1","27.699999"
"5/5/2019 10:00:00 PM PDT","43590.91666666667","59.899998","62.8","70.1","37.899998"
"5/5/2019 10:15:00 PM PDT","43590.92708333333","59.899998","62.9","70.3","37.399998"
"5/5/2019 10:30:00 PM PDT","43590.9375","59.8","62.6","70.1","37.899998"
"5/5/2019 10:45:00 PM PDT","43590.94791666667","59.899998","62.4","69.9","38.3"
"5/5/2019 11:00:00 PM PDT","43590.95833333333","59.899998","62.7","70.0","38.3"
"5/5/2019 11:15:00 PM PDT","43590.96875","59.899998","62.7","70.2","38.2"
"5/5/2019 11:30:00 PM PDT","43590.97916666667","59.899998","62.5","69.9","38.5"
"5/5/2019 11:45:00 PM PDT","43590.98958333333","59.899998","62.3","69.7","38.3"
"5/6/2019 12:00:00 AM PDT","43591.0","59.699997","62.1","69.6","38.2"
"5/6/2019 12:15:00 AM PDT","43591.01041666667","59.899998","62.1","69.5","38.6"
"5/6/2019 12:30:00 AM PDT","43591.02083333333","59.699997","61.9","69.4","38.1"
"5/6/2019 12:45:00 AM PDT","43591.03125","59.8","62.2","69.7","38.0"
"5/6/2019 01:00:00 AM PDT","43591.04166666667","59.399998","61.7","69.2","38.7"
"5/6/2019 01:15:00 AM PDT","43591.05208333333","60.0","61.5","69.0","38.0"
"5/6/2019 01:30:00 AM PDT","43591.0625","59.699997","60.9","68.8","38.1"
"5/6/2019 01:45:00 AM PDT","43591.07291666667","56.8","60.6","68.1","35.8"
"5/6/2019 02:00:00 AM PDT","43591.08333333333","59.899998","60.3","67.4","37.0"
"5/6/2019 02:15:00 AM PDT","43591.09375","46.0","60.8","67.6","22.699999"
"5/6/2019 02:30:00 AM PDT","43591.10416666667","52.699997","61.6","68.5","24.0"
"5/6/2019 02:45:00 AM PDT","43591.11458333333","59.899998","60.0","67.1","38.3"
"5/6/2019 03:00:00 AM PDT","43591.125","49.899998","60.2","66.6","26.5"
"5/6/2019 03:15:00 AM PDT","43591.13541666667","39.6","61.3","67.1","16.5"
"5/6/2019 03:30:00 AM PDT","43591.14583333333","54.0","60.9","67.0","27.0"
"5/6/2019 03:45:00 AM PDT","43591.15625","55.8","59.3","65.4","31.699999"
"5/6/2019 04:00:00 AM PDT","43591.16666666667","46.8","59.2","65.0","24.1"
"5/6/2019 04:15:00 AM PDT","43591.17708333333","42.1","61.2","67.0","19.5"
"5/6/2019 04:30:00 AM PDT","43591.1875","51.899998","59.6","64.8","24.0"
"5/6/2019 04:45:00 AM PDT","43591.19791666667","45.5","57.9","61.8","21.8"
"5/6/2019 05:00:00 AM PDT","43591.20833333333","0.0","55.2","56.3","0.0"
"5/6/2019 05:15:00 AM PDT","43591.21875","0.0","55.3","57.0","0.0"
"5/6/2019 05:30:00 AM PDT","43591.22916666667","0.0","55.1","58.0","0.0"
"5/6/2019 05:45:00 AM PDT","43591.23958333333","0.0","55.2","58.1","0.0"
"5/6/2019 06:00:00 AM PDT","43591.25","0.0","55.3","58.3","0.0"
"5/6/2019 06:15:00 AM PDT","43591.26041666667","0.0","55.2","58.3","0.0"
"5/6/2019 06:30:00 AM PDT","43591.27083333333","0.0","55.3","58.3","0.0"
"5/6/2019 06:45:00 AM PDT","43591.28125","0.0","55.2","58.4","0.0"
"5/6/2019 07:00:00 AM PDT","43591.29166666667","0.0","55.1","58.3","0.0"
"5/6/2019 07:15:00 AM PDT","43591.30208333333","0.0","55.3","58.2","0.0"
"5/6/2019 07:30:00 AM PDT","43591.3125","0.0","55.3","58.3","0.0"
"5/6/2019 07:45:00 AM PDT","43591.32291666667","0.0","55.2","58.3","0.0"
"5/6/2019 08:00:00 AM PDT","43591.33333333333","0.0","55.4","58.4","0.0"
"5/6/2019 08:15:00 AM PDT","43591.34375","0.0","55.5","58.5","0.0"
"5/6/2019 08:30:00 AM PDT","43591.35416666667","0.0","55.7","58.7","0.0"
"5/6/2019 08:45:00 AM PDT","43591.36458333333","0.0","55.9","58.8","0.0"
"5/6/2019 09:00:00 AM PDT","43591.375","0.0","56.1","59.1","0.0"
"5/6/2019 09:15:00 AM PDT","43591.38541666667","0.0","56.4","59.4","0.0"
"5/6/2019 09:30:00 AM PDT","43591.39583333333","0.0","56.4","60.0","0.0"
"5/6/2019 09:45:00 AM PDT","43591.40625","0.0","56.6","60.9","0.0"
"5/6/2019 10:00:00 AM PDT","43591.41666666667","0.0","57.0","61.7","0.0"
"5/6/2019 10:15:00 AM PDT","43591.42708333333","0.0","57.6","62.3","0.0"
"5/6/2019 10:30:00 AM PDT","43591.4375","0.0","57.9","63.0","0.0"
"5/6/2019 10:45:00 AM PDT","43591.44791666667","0.0","58.4","63.9","0.0"
"5/6/2019 11:00:00 AM PDT","43591.45833333333","0.0","58.7","64.4","0.0"
"5/6/2019 11:15:00 AM PDT","43591.46875","0.0","59.0","65.2","0.0"
"5/6/2019 11:30:00 AM PDT","43591.47916666667","0.0","59.2","65.6","0.0"
"5/6/2019 11:45:00 AM PDT","43591.48958333333","0.0","59.4","66.2","0.0"
"5/6/2019 12:00:00 PM PDT","43591.5","0.0","59.6","66.6","0.0"
"5/6/2019 12:15:00 PM PDT","43591.51041666667","0.0","59.8","67.2","0.0"
"5/6/2019 12:30:00 PM PDT","43591.52083333333","0.0","60.1","67.6","0.0"
"5/6/2019 12:45:00 PM PDT","43591.53125","0.0","60.3","68.0","0.0"
"5/6/2019 01:00:00 PM PDT","43591.54166666667","0.0","60.7","68.4","0.0"
"5/6/2019 01:15:00 PM PDT","43591.55208333333","0.0","60.9","68.8","0.0"
"5/6/2019 01:30:00 PM PDT","43591.5625","0.0","61.2","69.2","0.0"
"5/6/2019 01:45:00 PM PDT","43591.57291666667","0.0","61.8","69.4","0.0"
"5/6/2019 02:00:00 PM PDT","43591.58333333333","0.0","62.6","69.8","0.0"
"5/6/2019 02:15:00 PM PDT","43591.59375","0.0","63.5","70.0","0.0"
"5/6/2019 02:30:00 PM PDT","43591.60416666667","0.0","64.3","70.4","0.0"
"5/6/2019 02:45:00 PM PDT","43591.61458333333","0.0","64.8","70.4","0.0"
"5/6/2019 03:00:00 PM PDT","43591.625","0.0","65.1","70.3","0.0"
"5/6/2019 03:15:00 PM PDT","43591.63541666667","0.0","65.2","70.2","0.0"
"5/6/2019 03:30:00 PM PDT","43591.64583333333","0.0","65.3","69.8","0.0"
"5/6/2019 03:45:00 PM PDT","43591.65625","0.0","65.5","69.8","0.0"
"5/6/2019 04:00:00 PM PDT","43591.66666666667","0.0","66.1","69.7","0.0"
"5/6/2019 04:15:00 PM PDT","43591.67708333333","0.0","66.3","69.7","0.0"
"5/6/2019 04:30:00 PM PDT","43591.6875","0.0","66.8","69.8","0.0"
"5/6/2019 04:45:00 PM PDT","43591.69791666667","0.0","67.0","69.9","0.0"
"5/6/2019 05:00:00 PM PDT","43591.70833333333","0.0","66.0","70.0","0.0"
"5/6/2019 05:15:00 PM PDT","43591.71875","0.0","65.6","70.0","0.0"
"5/6/2019 05:30:00 PM PDT","43591.72916666667","0.0","65.0","70.1","0.0"
"5/6/2019 05:45:00 PM PDT","43591.73958333333","0.0","64.7","70.1","0.0"
"5/6/2019 06:00:00 PM PDT","43591.75","0.0","64.7","70.2","0.0"
"5/6/2019 06:15:00 PM PDT","43591.76041666667","0.0","64.5","70.2","0.0"
"5/6/2019 06:30:00 PM PDT","43591.77083333333","0.0","64.5","70.2","0.0"
"5/6/2019 06:45:00 PM PDT","43591.78125","0.0","64.2","70.1","0.0"
"5/6/2019 07:00:00 PM PDT","43591.79166666667","0.0","64.2","70.0","0.0"
"5/6/2019 07:15:00 PM PDT","43591.80208333333","0.0","64.0","69.9","0.0"
"5/6/2019 07:30:00 PM PDT","43591.8125","0.0","63.7","69.7","0.0"
"5/6/2019 07:45:00 PM PDT","43591.82291666667","0.0","63.7","69.4","0.0"
"5/6/2019 08:00:00 PM PDT","43591.83333333333","0.0","63.4","69.3","0.0"
"5/6/2019 08:15:00 PM PDT","43591.84375","0.0","63.2","69.2","0.0"
"5/6/2019 08:30:00 PM PDT","43591.85416666667","0.0","63.0","69.1","0.0"
"5/6/2019 08:45:00 PM PDT","43591.86458333333","0.0","62.9","69.0","0.0"
"5/6/2019 09:00:00 PM PDT","43591.875","0.0","62.7","68.9","0.0"
"5/6/2019 09:15:00 PM PDT","43591.88541666667","0.0","62.7","68.8","0.0"
"5/6/2019 09:30:00 PM PDT","43591.89583333333","0.0","62.7","68.6","0.0"
"5/6/2019 09:45:00 PM PDT","43591.90625","49.3","62.1","65.6","21.1"
"5/6/2019 10:00:00 PM PDT","43591.91666666667","59.1","64.8","72.4","34.1"
"5/6/2019 10:15:00 PM PDT","43591.92708333333","59.899998","64.6","72.4","38.5"
"5/6/2019 10:30:00 PM PDT","43591.9375","59.899998","64.4","72.2","38.7"
"5/6/2019 10:45:00 PM PDT","43591.94791666667","59.8","63.8","71.9","38.399998"
"5/6/2019 11:00:00 PM PDT","43591.95833333333","59.899998","63.7","71.8","38.5"
"5/6/2019 11:15:00 PM PDT","43591.96875","59.8","63.3","71.2","38.5"
"5/6/2019 11:30:00 PM PDT","43591.97916666667","59.899998","63.4","71.3","38.3"
"5/6/2019 11:45:00 PM PDT","43591.98958333333","59.899998","63.3","71.5","38.399998"
"5/7/2019 12:00:00 AM PDT","43592.0","59.699997","63.1","71.2","38.399998"
"5/7/2019 12:15:00 AM PDT","43592.01041666667","59.899998","62.9","71.1","38.5"
"5/7/2019 12:30:00 AM PDT","43592.02083333333","59.899998","62.9","71.0","38.7"
"5/7/2019 12:45:00 AM PDT","43592.03125","59.899998","62.6","70.7","38.6"
"5/7/2019 01:00:00 AM PDT","43592.04166666667","59.8","62.0","69.9","38.399998"
"5/7/2019 01:15:00 AM PDT","43592.05208333333","59.899998","62.1","69.8","38.3"
"5/7/2019 01:30:00 AM PDT","43592.0625","59.399998","61.8","69.8","37.5"
"5/7/2019 01:45:00 AM PDT","43592.07291666667","59.899998","61.5","69.4","38.3"
"5/7/2019 02:00:00 AM PDT","43592.08333333333","57.3","61.3","69.2","34.899998"
"5/7/2019 02:15:00 AM PDT","43592.09375","58.0","61.0","68.8","35.3"
"5/7/2019 02:30:00 AM PDT","43592.10416666667","55.899998","61.0","68.4","32.7"
"5/7/2019 02:45:00 AM PDT","43592.11458333333","52.399998","61.3","68.6","27.4"
"5/7/2019 03:00:00 AM PDT","43592.125","54.5","61.0","68.2","28.8"
"5/7/2019 03:15:00 AM PDT","43592.13541666667","54.1","60.6","67.5","29.8"
"5/7/2019 03:30:00 AM PDT","43592.14583333333","45.3","61.0","67.9","22.1"
"5/7/2019 03:45:00 AM PDT","43592.15625","50.0","61.5","68.1","22.4"
"5/7/2019 04:00:00 AM PDT","43592.16666666667","53.899998","59.9","66.6","29.5"
"5/7/2019 04:15:00 AM PDT","43592.17708333333","51.699997","59.6","65.8","26.8"
"5/7/2019 04:30:00 AM PDT","43592.1875","39.399998","61.3","66.7","15.5"
"5/7/2019 04:45:00 AM PDT","43592.19791666667","50.8","60.7","66.6","22.4"
"5/7/2019 05:00:00 AM PDT","43592.20833333333","55.1","59.3","65.0","30.0"
"5/7/2019 05:15:00 AM PDT","43592.21875","33.5","58.3","61.6","7.2"
"5/7/2019 05:30:00 AM PDT","43592.22916666667","25.699999","64.1","66.7","4.4"
"5/7/2019 05:45:00 AM PDT","43592.23958333333","36.0","58.0","60.8","11.2"
"5/7/2019 06:00:00 AM PDT","43592.25","20.3","60.3","61.7","2.3"
"5/7/2019 06:15:00 AM PDT","43592.26041666667","27.699999","60.3","62.0","5.6"
"5/7/2019 06:30:00 AM PDT","43592.27083333333","32.1","57.9","59.7","8.7"
"5/7/2019 06:45:00 AM PDT","43592.28125","17.5","60.2","61.4","1.0"
"5/7/2019 07:00:00 AM PDT","43592.29166666667","32.2","60.0","62.0","9.4"
"5/7/2019 07:15:00 AM PDT","43592.30208333333","27.099998","57.9","59.7","5.1"
"5/7/2019 07:30:00 AM PDT","43592.3125","23.699999","60.3","61.7","3.6"
"5/7/2019 07:45:00 AM PDT","43592.32291666667","0.0","59.4","60.5","0.0"
"5/7/2019 08:00:00 AM PDT","43592.33333333333","0.0","59.7","60.4","0.0"
"5/7/2019 08:15:00 AM PDT","43592.34375","0.0","59.2","60.4","0.0"
"5/7/2019 08:30:00 AM PDT","43592.35416666667","0.0","59.2","60.4","0.0"
"5/7/2019 08:45:00 AM PDT","43592.36458333333","0.0","59.2","60.6","0.0"
"5/7/2019 09:00:00 AM PDT","43592.375","0.0","59.4","60.9","0.0"
"5/7/2019 09:15:00 AM PDT","43592.38541666667","0.0","59.7","61.1","0.0"
"5/7/2019 09:30:00 AM PDT","43592.39583333333","0.0","60.0","61.8","0.0"
"5/7/2019 09:45:00 AM PDT","43592.40625","0.0","60.0","62.8","0.0"
"5/7/2019 10:00:00 AM PDT","43592.41666666667","0.0","60.3","63.4","0.0"
"5/7/2019 10:15:00 AM PDT","43592.42708333333","0.0","60.5","64.1","0.0"
"5/7/2019 10:30:00 AM PDT","43592.4375","0.0","60.7","64.9","0.0"
"5/7/2019 10:45:00 AM PDT","43592.44791666667","0.0","60.7","65.7","0.0"
"5/7/2019 11:00:00 AM PDT","43592.45833333333","30.0","64.8","69.2","10.2"
"5/7/2019 11:15:00 AM PDT","43592.46875","59.699997","64.9","71.8","36.0"
"5/7/2019 11:30:00 AM PDT","43592.47916666667","59.3","65.3","72.6","38.6"
"5/7/2019 11:45:00 AM PDT","43592.48958333333","59.899998","65.2","72.7","38.5"
"5/7/2019 12:00:00 PM PDT","43592.5","59.899998","65.4","72.9","38.5"
"5/7/2019 12:15:00 PM PDT","43592.51041666667","0.0","63.3","67.6","0.0"
"5/7/2019 12:30:00 PM PDT","43592.52083333333","0.0","63.7","69.2","0.0"
"5/7/2019 12:45:00 PM PDT","43592.53125","0.0","64.1","70.3","0.0"
"5/7/2019 01:00:00 PM PDT","43592.54166666667","0.0","65.2","71.2","0.0"
"5/7/2019 01:15:00 PM PDT","43592.55208333333","0.0","65.6","71.7","0.0"
"5/7/2019 01:30:00 PM PDT","43592.5625","0.0","66.1","72.2","0.0"
"5/7/2019 01:45:00 PM PDT","43592.57291666667","0.0","66.6","72.5","0.0"
"5/7/2019 02:00:00 PM PDT","43592.58333333333","0.0","67.8","72.9","0.0"
"5/7/2019 02:15:00 PM PDT","43592.59375","0.0","68.2","73.3","0.0"
"5/7/2019 02:30:00 PM PDT","43592.60416666667","0.0","69.0","73.4","0.0"
"5/7/2019 02:45:00 PM PDT","43592.61458333333","0.0","69.5","73.4","0.0"
"5/7/2019 03:00:00 PM PDT","43592.625","0.0","70.4","73.4","0.0"
"5/7/2019 03:15:00 PM PDT","43592.63541666667","0.0","69.4","72.9","0.0"
"5/7/2019 03:30:00 PM PDT","43592.64583333333","0.0","69.9","72.8","0.0"
"5/7/2019 03:45:00 PM PDT","43592.65625","0.0","70.3","72.7","0.0"
"5/7/2019 04:00:00 PM PDT","43592.66666666667","0.0","70.8","72.7","0.0"
"5/7/2019 04:15:00 PM PDT","43592.67708333333","0.0","70.8","72.7","0.0"
"5/7/2019 04:30:00 PM PDT","43592.6875","0.0","71.7","72.8","0.0"
"5/7/2019 04:45:00 PM PDT","43592.69791666667","0.0","71.3","72.8","0.0"
"5/7/2019 05:00:00 PM PDT","43592.70833333333","0.0","71.6","72.9","0.0"
"5/7/2019 05:15:00 PM PDT","43592.71875","0.0","70.5","72.9","0.0"
"5/7/2019 05:30:00 PM PDT","43592.72916666667","0.0","69.3","73.0","0.0"
"5/7/2019 05:45:00 PM PDT","43592.73958333333","0.0","68.7","73.0","0.0"
"5/7/2019 06:00:00 PM PDT","43592.75","0.0","68.6","73.0","0.0"
"5/7/2019 06:15:00 PM PDT","43592.76041666667","0.0","68.7","73.1","0.0"
"5/7/2019 06:30:00 PM PDT","43592.77083333333","0.0","68.7","73.1","0.0"
"5/7/2019 06:45:00 PM PDT","43592.78125","0.0","68.4","73.1","0.0"
"5/7/2019 07:00:00 PM PDT","43592.79166666667","0.0","68.4","73.0","0.0"
"5/7/2019 07:15:00 PM PDT","43592.80208333333","0.0","68.4","73.0","0.0"
"5/7/2019 07:30:00 PM PDT","43592.8125","0.0","68.2","72.9","0.0"
"5/7/2019 07:45:00 PM PDT","43592.82291666667","0.0","68.1","72.8","0.0"
"5/7/2019 08:00:00 PM PDT","43592.83333333333","0.0","67.8","72.7","0.0"
"5/7/2019 08:15:00 PM PDT","43592.84375","0.0","67.7","72.5","0.0"
"5/7/2019 08:30:00 PM PDT","43592.85416666667","0.0","67.8","72.4","0.0"
"5/7/2019 08:45:00 PM PDT","43592.86458333333","0.0","67.5","72.4","0.0"
"5/7/2019 09:00:00 PM PDT","43592.875","0.0","67.3","72.3","0.0"
"5/7/2019 09:15:00 PM PDT","43592.88541666667","0.0","67.1","72.2","0.0"
"5/7/2019 09:30:00 PM PDT","43592.89583333333","0.0","67.1","72.1","0.0"
"5/7/2019 09:45:00 PM PDT","43592.90625","59.899998","66.4","74.2","37.2"
"5/7/2019 10:00:00 PM PDT","43592.91666666667","59.899998","66.5","74.9","38.399998"
"5/7/2019 10:15:00 PM PDT","43592.92708333333","59.899998","66.0","74.5","38.899998"
"5/7/2019 10:30:00 PM PDT","43592.9375","59.899998","66.2","74.7","38.899998"
"5/7/2019 10:45:00 PM PDT","43592.94791666667","59.899998","66.4","74.5","38.7"
"5/7/2019 11:00:00 PM PDT","43592.95833333333","59.899998","66.4","74.3","39.2"
"5/7/2019 11:15:00 PM PDT","43592.96875","59.899998","66.2","74.2","39.1"
"5/7/2019 11:30:00 PM PDT","43592.97916666667","59.899998","65.8","74.1","39.0"
"5/7/2019 11:45:00 PM PDT","43592.98958333333","59.899998","65.6","73.9","38.7"
"5/8/2019 12:00:00 AM PDT","43593.0","60.0","65.6","73.6","38.6"
"5/8/2019 12:15:00 AM PDT","43593.01041666667","59.6","65.0","73.1","38.399998"
"5/8/2019 12:30:00 AM PDT","43593.02083333333","59.899998","64.9","72.8","38.7"
"5/8/2019 12:45:00 AM PDT","43593.03125","59.899998","64.8","72.9","38.6"
"5/8/2019 01:00:00 AM PDT","43593.04166666667","59.899998","64.7","72.9","38.899998"
"5/8/2019 01:15:00 AM PDT","43593.05208333333","59.899998","64.5","72.6","38.8"
"5/8/2019 01:30:00 AM PDT","43593.0625","59.899998","64.5","72.2","38.7"
"5/8/2019 01:45:00 AM PDT","43593.07291666667","59.699997","64.0","71.9","38.8"
"5/8/2019 02:00:00 AM PDT","43593.08333333333","59.899998","64.1","72.1","38.6"
"5/8/2019 02:15:00 AM PDT","43593.09375","59.899998","63.8","71.7","38.7"
"5/8/2019 02:30:00 AM PDT","43593.10416666667","59.699997","63.4","71.5","38.5"
"5/8/2019 02:45:00 AM PDT","43593.11458333333","59.899998","62.9","71.1","38.6"
"5/8/2019 03:00:00 AM PDT","43593.125","60.0","63.0","70.8","38.899998"
"5/8/2019 03:15:00 AM PDT","43593.13541666667","59.8","62.9","71.2","38.7"
"5/8/2019 03:30:00 AM PDT","43593.14583333333","59.899998","63.0","71.2","38.7"
"5/8/2019 03:45:00 AM PDT","43593.15625","59.899998","62.9","70.8","38.8"
"5/8/2019 04:00:00 AM PDT","43593.16666666667","60.0","62.1","70.1","38.8"
"5/8/2019 04:15:00 AM PDT","43593.17708333333","59.8","61.5","68.8","37.7"
"5/8/2019 04:30:00 AM PDT","43593.1875","57.8","60.7","67.1","36.399998"
"5/8/2019 04:45:00 AM PDT","43593.19791666667","57.0","57.9","61.0","36.1"
"5/8/2019 05:00:00 AM PDT","43593.20833333333","29.699999","59.5","61.5","6.6"
"5/8/2019 05:15:00 AM PDT","43593.21875","32.5","60.1","62.1","8.5"
"5/8/2019 05:30:00 AM PDT","43593.22916666667","0.0","57.4","58.5","0.0"
"5/8/2019 05:45:00 AM PDT","43593.23958333333","0.0","57.5","58.5","0.0"
"5/8/2019 06:00:00 AM PDT","43593.25","0.0","57.5","58.9","0.0"
"5/8/2019 06:15:00 AM PDT","43593.26041666667","0.0","57.6","59.4","0.0"
"5/8/2019 06:30:00 AM PDT","43593.27083333333","0.0","57.3","59.5","0.0"
"5/8/2019 06:45:00 AM PDT","43593.28125","0.0","57.3","59.6","0.0"
"5/8/2019 07:00:00 AM PDT","43593.29166666667","0.0","57.4","59.6","0.0"
"5/8/2019 07:15:00 AM PDT","43593.30208333333","0.0","57.4","59.6","0.0"
"5/8/2019 07:30:00 AM PDT","43593.3125","0.0","57.4","59.7","0.0"
"5/8/2019 07:45:00 AM PDT","43593.32291666667","0.0","57.4","59.7","0.0"
"5/8/2019 08:00:00 AM PDT","43593.33333333333","0.0","57.3","59.8","0.0"
"5/8/2019 08:15:00 AM PDT","43593.34375","0.0","57.6","59.8","0.0"
"5/8/2019 08:30:00 AM PDT","43593.35416666667","0.0","57.7","60.0","0.0"
"5/8/2019 08:45:00 AM PDT","43593.36458333333","0.0","57.8","60.1","0.0"
"5/8/2019 09:00:00 AM PDT","43593.375","0.0","58.1","60.5","0.0"
"5/8/2019 09:15:00 AM PDT","43593.38541666667","0.0","58.2","60.9","0.0"
"5/8/2019 09:30:00 AM PDT","43593.39583333333","0.0","58.3","61.9","0.0"
"5/8/2019 09:45:00 AM PDT","43593.40625","0.0","58.7","62.7","0.0"
"5/8/2019 10:00:00 AM PDT","43593.41666666667","0.0","58.9","63.4","0.0"
"5/8/2019 10:15:00 AM PDT","43593.42708333333","0.0","59.3","64.1","0.0"
"5/8/2019 10:30:00 AM PDT","43593.4375","0.0","59.8","64.9","0.0"
"5/8/2019 10:45:00 AM PDT","43593.44791666667","0.0","60.4","65.7","0.0"
"5/8/2019 11:00:00 AM PDT","43593.45833333333","0.0","60.8","66.1","0.0"
"5/8/2019 11:15:00 AM PDT","43593.46875","0.0","61.0","66.7","0.0"
"5/8/2019 11:30:00 AM PDT","43593.47916666667","0.0","61.4","67.3","0.0"
"5/8/2019 11:45:00 AM PDT","43593.48958333333","0.0","61.5","67.8","0.0"
"5/8/2019 12:00:00 PM PDT","43593.5","0.0","62.1","68.3","0.0"
"5/8/2019 12:15:00 PM PDT","43593.51041666667","0.0","62.1","68.9","0.0"
"5/8/2019 12:30:00 PM PDT","43593.52083333333","0.0","62.3","69.4","0.0"
"5/8/2019 12:45:00 PM PDT","43593.53125","0.0","62.5","70.0","0.0"
"5/8/2019 01:00:00 PM PDT","43593.54166666667","0.0","63.0","70.4","0.0"
"5/8/2019 01:15:00 PM PDT","43593.55208333333","0.0","63.1","70.8","0.0"
"5/8/2019 01:30:00 PM PDT","43593.5625","0.0","63.3","71.4","0.0"
"5/8/2019 01:45:00 PM PDT","43593.57291666667","0.0","64.3","71.7","0.0"
"5/8/2019 02:00:00 PM PDT","43593.58333333333","0.0","64.8","72.1","0.0"
"5/8/2019 02:15:00 PM PDT","43593.59375","0.0","66.3","72.6","0.0"
"5/8/2019 02:30:00 PM PDT","43593.60416666667","0.0","67.2","72.9","0.0"
"5/8/2019 02:45:00 PM PDT","43593.61458333333","0.0","67.0","72.8","0.0"
"5/8/2019 03:00:00 PM PDT","43593.625","0.0","67.0","72.9","0.0"
"5/8/2019 03:15:00 PM PDT","43593.63541666667","0.0","67.1","72.7","0.0"
"5/8/2019 03:30:00 PM PDT","43593.64583333333","0.0","67.9","72.6","0.0"
"5/8/2019 03:45:00 PM PDT","43593.65625","0.0","69.0","72.6","0.0"
"5/8/2019 04:00:00 PM PDT","43593.66666666667","0.0","69.8","72.6","0.0"
"5/8/2019 04:15:00 PM PDT","43593.67708333333","0.0","69.9","72.8","0.0"
"5/8/2019 04:30:00 PM PDT","43593.6875","0.0","70.4","72.9","0.0"
"5/8/2019 04:45:00 PM PDT","43593.69791666667","0.0","70.1","73.1","0.0"
"5/8/2019 05:00:00 PM PDT","43593.70833333333","0.0","69.8","73.2","0.0"
"5/8/2019 05:15:00 PM PDT","43593.71875","0.0","68.4","73.3","0.0"
"5/8/2019 05:30:00 PM PDT","43593.72916666667","0.0","67.6","73.4","0.0"
"5/8/2019 05:45:00 PM PDT","43593.73958333333","0.0","67.1","73.5","0.0"
"5/8/2019 06:00:00 PM PDT","43593.75","0.0","67.6","73.6","0.0"
"5/8/2019 06:15:00 PM PDT","43593.76041666667","0.0","67.2","73.7","0.0"
"5/8/2019 06:30:00 PM PDT","43593.77083333333","0.0","67.3","73.8","0.0"
"5/8/2019 06:45:00 PM PDT","43593.78125","0.0","67.5","73.8","0.0"
"5/8/2019 07:00:00 PM PDT","43593.79166666667","0.0","67.7","73.8","0.0"
"5/8/2019 07:15:00 PM PDT","43593.80208333333","0.0","67.4","73.8","0.0"
"5/8/2019 07:30:00 PM PDT","43593.8125","0.0","67.2","73.7","0.0"
"5/8/2019 07:45:00 PM PDT","43593.82291666667","0.0","67.3","73.7","0.0"
"5/8/2019 08:00:00 PM PDT","43593.83333333333","0.0","67.2","73.6","0.0"
"5/8/2019 08:15:00 PM PDT","43593.84375","0.0","67.3","73.5","0.0"
"5/8/2019 08:30:00 PM PDT","43593.85416666667","0.0","67.4","73.4","0.0"
"5/8/2019 08:45:00 PM PDT","43593.86458333333","0.0","67.2","73.3","0.0"
"5/8/2019 09:00:00 PM PDT","43593.875","0.0","67.4","73.2","0.0"
"5/8/2019 09:15:00 PM PDT","43593.88541666667","0.0","67.1","73.2","0.0"
"5/8/2019 09:30:00 PM PDT","43593.89583333333","0.0","67.1","73.1","0.0"
"5/8/2019 09:45:00 PM PDT","43593.90625","59.699997","68.9","76.6","37.8"
"5/8/2019 10:00:00 PM PDT","43593.91666666667","59.899998","69.8","78.3","39.1"
"5/8/2019 10:15:00 PM PDT","43593.92708333333","59.899998","69.5","78.1","39.3"
"5/8/2019 10:30:00 PM PDT","43593.9375","59.899998","69.0","77.7","38.899998"
"5/8/2019 10:45:00 PM PDT","43593.94791666667","59.899998","68.9","77.4","38.899998"
"5/8/2019 11:00:00 PM PDT","43593.95833333333","59.899998","68.7","77.1","38.8"
"5/8/2019 11:15:00 PM PDT","43593.96875","59.899998","68.5","76.9","39.1"
"5/8/2019 11:30:00 PM PDT","43593.97916666667","59.899998","68.6","77.0","39.0"
"5/8/2019 11:45:00 PM PDT","43593.98958333333","59.899998","68.4","76.6","39.0"
"5/9/2019 12:00:00 AM PDT","43594.0","59.899998","68.2","76.5","38.899998"
"5/9/2019 12:15:00 AM PDT","43594.01041666667","60.0","68.0","76.6","39.0"
"5/9/2019 12:30:00 AM PDT","43594.02083333333","59.899998","67.9","76.5","39.399998"
"5/9/2019 12:45:00 AM PDT","43594.03125","59.899998","67.9","76.2","38.899998"
"5/9/2019 01:00:00 AM PDT","43594.04166666667","59.899998","67.7","75.9","38.7"
"5/9/2019 01:15:00 AM PDT","43594.05208333333","59.8","66.9","74.9","38.399998"
"5/9/2019 01:30:00 AM PDT","43594.0625","59.899998","67.2","75.3","38.7"
"5/9/2019 01:45:00 AM PDT","43594.07291666667","59.899998","66.9","74.9","38.8"
"5/9/2019 02:00:00 AM PDT","43594.08333333333","59.899998","66.7","74.8","38.899998"
"5/9/2019 02:15:00 AM PDT","43594.09375","59.899998","66.6","74.8","39.0"
"5/9/2019 02:30:00 AM PDT","43594.10416666667","59.899998","66.6","74.5","38.6"
"5/9/2019 02:45:00 AM PDT","43594.11458333333","59.8","66.3","74.3","38.2"
"5/9/2019 03:00:00 AM PDT","43594.125","59.899998","65.6","73.6","39.399998"
"5/9/2019 03:15:00 AM PDT","43594.13541666667","59.899998","65.5","74.0","38.899998"
"5/9/2019 03:30:00 AM PDT","43594.14583333333","59.899998","65.3","74.1","38.5"
"5/9/2019 03:45:00 AM PDT","43594.15625","59.899998","65.6","74.2","38.7"
"5/9/2019 04:00:00 AM PDT","43594.16666666667","59.899998","65.8","74.3","39.0"
"5/9/2019 04:15:00 AM PDT","43594.17708333333","59.899998","65.5","74.1","38.7"
"5/9/2019 04:30:00 AM PDT","43594.1875","59.899998","65.2","73.8","38.6"
"5/9/2019 04:45:00 AM PDT","43594.19791666667","59.899998","65.2","73.6","38.6"
"5/9/2019 05:00:00 AM PDT","43594.20833333333","60.0","64.8","73.5","38.5"
"5/9/2019 05:15:00 AM PDT","43594.21875","59.899998","64.8","73.4","38.6"
"5/9/2019 05:30:00 AM PDT","43594.22916666667","59.899998","64.8","72.9","38.5"
"5/9/2019 05:45:00 AM PDT","43594.23958333333","59.899998","64.3","72.7","38.7"
"5/9/2019 06:00:00 AM PDT","43594.25","59.8","63.8","72.3","38.399998"
"5/9/2019 06:15:00 AM PDT","43594.26041666667","60.0","63.8","71.7","38.8"
"5/9/2019 06:30:00 AM PDT","43594.27083333333","59.899998","63.8","71.9","38.8"
"5/9/2019 06:45:00 AM PDT","43594.28125","59.899998","63.6","71.5","38.899998"
"5/9/2019 07:00:00 AM PDT","43594.29166666667","59.899998","63.4","71.1","38.8"
"5/9/2019 07:15:00 AM PDT","43594.30208333333","59.699997","63.0","70.6","38.399998"
"5/9/2019 07:30:00 AM PDT","43594.3125","59.899998","63.0","69.9","38.6"
"5/9/2019 07:45:00 AM PDT","43594.32291666667","59.899998","62.6","69.6","38.399998"
"5/9/2019 08:00:00 AM PDT","43594.33333333333","59.899998","62.7","69.4","39.0"
"5/9/2019 08:15:00 AM PDT","43594.34375","59.899998","62.2","67.6","39.0"
"5/9/2019 08:30:00 AM PDT","43594.35416666667","0.0","59.6","60.7","0.0"
"5/9/2019 08:45:00 AM PDT","43594.36458333333","0.0","59.8","61.3","0.0"
"5/9/2019 09:00:00 AM PDT","43594.375","0.0","60.0","62.5","0.0"
"5/9/2019 09:15:00 AM PDT","43594.38541666667","0.0","60.2","62.9","0.0"
"5/9/2019 09:30:00 AM PDT","43594.39583333333","0.0","60.2","63.8","0.0"
"5/9/2019 09:45:00 AM PDT","43594.40625","0.0","60.6","64.7","0.0"
"5/9/2019 10:00:00 AM PDT","43594.41666666667","0.0","60.9","65.4","0.0"
"5/9/2019 10:15:00 AM PDT","43594.42708333333","0.0","61.5","65.9","0.0"
"5/9/2019 10:30:00 AM PDT","43594.4375","0.0","61.9","66.7","0.0"
"5/9/2019 10:45:00 AM PDT","43594.44791666667","0.0","62.3","67.4","0.0"
"5/9/2019 11:00:00 AM PDT","43594.45833333333","0.0","62.5","68.1","0.0"
"5/9/2019 11:15:00 AM PDT","43594.46875","0.0","62.8","68.6","0.0"
"5/9/2019 11:30:00 AM PDT","43594.47916666667","0.0","63.0","69.1","0.0"
"5/9/2019 11:45:00 AM PDT","43594.48958333333","0.0","63.1","69.6","0.0"
"5/9/2019 12:00:00 PM PDT","43594.5","0.0","63.3","70.1","0.0"
"5/9/2019 12:15:00 PM PDT","43594.51041666667","0.0","63.7","70.5","0.0"
"5/9/2019 12:30:00 PM PDT","43594.52083333333","0.0","64.2","70.9","0.0"
"5/9/2019 12:45:00 PM PDT","43594.53125","0.0","64.3","71.4","0.0"
"5/9/2019 01:00:00 PM PDT","43594.54166666667","0.0","64.6","71.8","0.0"
"5/9/2019 01:15:00 PM PDT","43594.55208333333","0.0","64.8","72.3","0.0"
"5/9/2019 01:30:00 PM PDT","43594.5625","0.0","65.3","72.5","0.0"
"5/9/2019 01:45:00 PM PDT","43594.57291666667","0.0","66.2","72.9","0.0"
"5/9/2019 02:00:00 PM PDT","43594.58333333333","0.0","67.1","73.2","0.0"
"5/9/2019 02:15:00 PM PDT","43594.59375","0.0","67.5","73.5","0.0"
"5/9/2019 02:30:00 PM PDT","43594.60416666667","0.0","68.5","73.7","0.0"
"5/9/2019 02:45:00 PM PDT","43594.61458333333","0.0","69.5","73.9","0.0"
"5/9/2019 03:00:00 PM PDT","43594.625","0.0","69.5","73.8","0.0"
"5/9/2019 03:15:00 PM PDT","43594.63541666667","0.0","69.7","73.6","0.0"
"5/9/2019 03:30:00 PM PDT","43594.64583333333","0.0","69.8","73.5","0.0"
"5/9/2019 03:45:00 PM PDT","43594.65625","0.0","69.9","73.4","0.0"
"5/9/2019 04:00:00 PM PDT","43594.66666666667","0.0","69.5","73.5","0.0"
"5/9/2019 04:15:00 PM PDT","43594.67708333333","0.0","69.8","73.6","0.0"
"5/9/2019 04:30:00 PM PDT","43594.6875","0.0","69.9","73.7","0.0"
"5/9/2019 04:45:00 PM PDT","43594.69791666667","0.0","69.7","73.8","0.0"
"5/9/2019 05:00:00 PM PDT","43594.70833333333","0.0","69.6","73.9","0.0"
"5/9/2019 05:15:00 PM PDT","43594.71875","0.0","69.4","74.0","0.0"
"5/9/2019 05:30:00 PM PDT","43594.72916666667","0.0","69.0","74.2","0.0"
"5/9/2019 05:45:00 PM PDT","43594.73958333333","0.0","68.4","74.3","0.0"
"5/9/2019 06:00:00 PM PDT","43594.75","0.0","69.0","74.3","0.0"
"5/9/2019 06:15:00 PM PDT","43594.76041666667","0.0","68.6","74.4","0.0"
"5/9/2019 06:30:00 PM PDT","43594.77083333333","0.0","68.7","74.4","0.0"
"5/9/2019 06:45:00 PM PDT","43594.78125","0.0","68.6","74.3","0.0"
"5/9/2019 07:00:00 PM PDT","43594.79166666667","0.0","68.6","74.3","0.0"
"5/9/2019 07:15:00 PM PDT","43594.80208333333","0.0","68.6","74.3","0.0"
"5/9/2019 07:30:00 PM PDT","43594.8125","0.0","68.6","74.2","0.0"
"5/9/2019 07:45:00 PM PDT","43594.82291666667","0.0","68.5","74.2","0.0"
"5/9/2019 08:00:00 PM PDT","43594.83333333333","0.0","68.3","74.1","0.0"
"5/9/2019 08:15:00 PM PDT","43594.84375","0.0","68.2","73.9","0.0"
"5/9/2019 08:30:00 PM PDT","43594.85416666667","0.0","68.2","73.8","0.0"
"5/9/2019 08:45:00 PM PDT","43594.86458333333","0.0","68.1","73.6","0.0"
"5/9/2019 09:00:00 PM PDT","43594.875","0.0","68.0","73.6","0.0"
"5/9/2019 09:15:00 PM PDT","43594.88541666667","0.0","67.9","73.5","0.0"
"5/9/2019 09:30:00 PM PDT","43594.89583333333","0.0","67.8","73.4","0.0"
"5/9/2019 09:45:00 PM PDT","43594.90625","59.8","67.5","75.3","37.6"
"5/9/2019 10:00:00 PM PDT","43594.91666666667","59.899998","68.0","76.3","38.7"
"5/9/2019 10:15:00 PM PDT","43594.92708333333","59.1","67.2","75.4","38.7"
"5/9/2019 10:30:00 PM PDT","43594.9375","59.899998","66.9","75.3","38.8"
"5/9/2019 10:45:00 PM PDT","43594.94791666667","59.899998","66.6","75.1","38.7"
"5/9/2019 11:00:00 PM PDT","43594.95833333333","59.899998","66.7","74.7","38.8"
"5/9/2019 11:15:00 PM PDT","43594.96875","59.5","66.1","74.7","38.7"
"5/9/2019 11:30:00 PM PDT","43594.97916666667","59.899998","66.0","74.2","38.8"
"5/9/2019 11:45:00 PM PDT","43594.98958333333","59.899998","65.6","73.6","38.7"
"5/10/2019 12:00:00 AM PDT","43595.0","60.0","65.2","73.5","39.0"
"5/10/2019 12:15:00 AM PDT","43595.01041666667","59.899998","65.2","73.7","38.5"
"5/10/2019 12:30:00 AM PDT","43595.02083333333","59.899998","65.0","73.4","38.8"
"5/10/2019 12:45:00 AM PDT","43595.03125","59.699997","65.0","73.4","38.5"
"5/10/2019 01:00:00 AM PDT","43595.04166666667","59.8","64.8","73.2","38.5"
"5/10/2019 01:15:00 AM PDT","43595.05208333333","59.699997","64.3","72.5","38.2"
"5/10/2019 01:30:00 AM PDT","43595.0625","59.899998","64.0","72.2","38.8"
"5/10/2019 01:45:00 AM PDT","43595.07291666667","59.899998","63.9","72.2","38.399998"
"5/10/2019 02:00:00 AM PDT","43595.08333333333","59.899998","63.5","71.6","38.399998"
"5/10/2019 02:15:00 AM PDT","43595.09375","59.899998","63.4","71.5","38.3"
"5/10/2019 02:30:00 AM PDT","43595.10416666667","59.899998","63.3","71.5","38.6"
"5/10/2019 02:45:00 AM PDT","43595.11458333333","60.0","62.8","71.2","38.7"
"5/10/2019 03:00:00 AM PDT","43595.125","59.899998","62.8","71.0","38.8"
"5/10/2019 03:15:00 AM PDT","43595.13541666667","59.899998","62.7","70.8","38.3"
"5/10/2019 03:30:00 AM PDT","43595.14583333333","59.899998","62.4","70.7","38.5"
"5/10/2019 03:45:00 AM PDT","43595.15625","59.8","62.4","70.6","38.2"
"5/10/2019 04:00:00 AM PDT","43595.16666666667","59.899998","59.5","63.9","38.2"
"5/10/2019 04:15:00 AM PDT","43595.17708333333","25.4","59.8","65.4","4.7"
"5/10/2019 04:30:00 AM PDT","43595.1875","58.8","63.7","72.4","29.9"
"5/10/2019 04:45:00 AM PDT","43595.19791666667","58.0","61.2","69.2","35.1"
"5/10/2019 05:00:00 AM PDT","43595.20833333333","59.699997","60.7","68.6","37.7"
"5/10/2019 05:15:00 AM PDT","43595.21875","58.1","60.5","68.3","36.399998"
"5/10/2019 05:30:00 AM PDT","43595.22916666667","51.3","61.1","68.5","27.699999"
"5/10/2019 05:45:00 AM PDT","43595.23958333333","46.899998","61.8","69.2","23.5"
"5/10/2019 06:00:00 AM PDT","43595.25","56.399998","61.7","69.2","30.9"
"5/10/2019 06:15:00 AM PDT","43595.26041666667","59.899998","60.6","68.1","38.2"
"5/10/2019 06:30:00 AM PDT","43595.27083333333","59.5","60.2","67.4","37.2"
"5/10/2019 06:45:00 AM PDT","43595.28125","57.8","59.9","66.9","35.399998"
"5/10/2019 07:00:00 AM PDT","43595.29166666667","59.8","59.9","66.8","37.3"
"5/10/2019 07:15:00 AM PDT","43595.30208333333","0.0","62.6","63.2","0.0"
"5/10/2019 07:30:00 AM PDT","43595.3125","0.0","62.8","62.9","0.0"
"5/10/2019 07:45:00 AM PDT","43595.32291666667","0.0","62.4","62.9","0.0"
"5/10/2019 08:00:00 AM PDT","43595.33333333333","0.0","62.3","63.7","0.0"
"5/10/2019 08:15:00 AM PDT","43595.34375","0.0","62.3","63.7","0.0"
"5/10/2019 08:30:00 AM PDT","43595.35416666667","0.0","62.2","63.8","0.0"
"5/10/2019 08:45:00 AM PDT","43595.36458333333","0.0","62.3","63.8","0.0"
"5/10/2019 09:00:00 AM PDT","43595.375","0.0","62.3","63.8","0.0"
"5/10/2019 09:15:00 AM PDT","43595.38541666667","0.0","62.3","63.8","0.0"
"5/10/2019 09:30:00 AM PDT","43595.39583333333","0.0","62.3","63.9","0.0"
"5/10/2019 09:45:00 AM PDT","43595.40625","0.0","62.3","64.0","0.0"
"5/10/2019 10:00:00 AM PDT","43595.41666666667","0.0","62.7","64.3","0.0"
"5/10/2019 10:15:00 AM PDT","43595.42708333333","0.0","62.9","65.4","0.0"
"5/10/2019 10:30:00 AM PDT","43595.4375","0.0","62.9","66.6","0.0"
"5/10/2019 10:45:00 AM PDT","43595.44791666667","0.0","63.2","67.5","0.0"
"5/10/2019 11:00:00 AM PDT","43595.45833333333","0.0","63.5","68.3","0.0"
"5/10/2019 11:15:00 AM PDT","43595.46875","0.0","63.9","68.7","0.0"
"5/10/2019 11:30:00 AM PDT","43595.47916666667","0.0","64.2","68.8","0.0"
"5/10/2019 11:45:00 AM PDT","43595.48958333333","0.0","64.6","69.5","0.0"
"5/10/2019 12:00:00 PM PDT","43595.5","0.0","64.6","70.2","0.0"
"5/10/2019 12:15:00 PM PDT","43595.51041666667","0.0","65.0","70.6","0.0"
"5/10/2019 12:30:00 PM PDT","43595.52083333333","0.0","65.2","71.0","0.0"
"5/10/2019 12:45:00 PM PDT","43595.53125","0.0","65.5","71.1","0.0"
"5/10/2019 01:00:00 PM PDT","43595.54166666667","0.0","65.7","71.5","0.0"
"5/10/2019 01:15:00 PM PDT","43595.55208333333","0.0","65.8","71.8","0.0"
"5/10/2019 01:30:00 PM PDT","43595.5625","0.0","66.3","72.3","0.0"
"5/10/2019 01:45:00 PM PDT","43595.57291666667","0.0","67.1","72.4","0.0"
"5/10/2019 02:00:00 PM PDT","43595.58333333333","0.0","67.6","72.9","0.0"
"5/10/2019 02:15:00 PM PDT","43595.59375","0.0","68.2","72.9","0.0"
"5/10/2019 02:30:00 PM PDT","43595.60416666667","0.0","68.5","73.2","0.0"
"5/10/2019 02:45:00 PM PDT","43595.61458333333","0.0","68.6","73.3","0.0"
"5/10/2019 03:00:00 PM PDT","43595.625","0.0","69.2","73.1","0.0"
"5/10/2019 03:15:00 PM PDT","43595.63541666667","0.0","70.1","72.9","0.0"
"5/10/2019 03:30:00 PM PDT","43595.64583333333","0.0","70.3","72.6","0.0"
"5/10/2019 03:45:00 PM PDT","43595.65625","0.0","70.6","72.5","0.0"
"5/10/2019 04:00:00 PM PDT","43595.66666666667","0.0","70.5","72.4","0.0"
"5/10/2019 04:15:00 PM PDT","43595.67708333333","0.0","70.6","72.4","0.0"
"5/10/2019 04:30:00 PM PDT","43595.6875","0.0","70.7","72.5","0.0"
"5/10/2019 04:45:00 PM PDT","43595.69791666667","0.0","70.4","72.5","0.0"
"5/10/2019 05:00:00 PM PDT","43595.70833333333","0.0","70.4","72.6","0.0"
"5/10/2019 05:15:00 PM PDT","43595.71875","0.0","70.3","72.6","0.0"
"5/10/2019 05:30:00 PM PDT","43595.72916666667","0.0","68.8","72.7","0.0"
"5/10/2019 05:45:00 PM PDT","43595.73958333333","0.0","68.7","72.7","0.0"
"5/10/2019 06:00:00 PM PDT","43595.75","0.0","68.7","72.8","0.0"
"5/10/2019 06:15:00 PM PDT","43595.76041666667","0.0","68.4","72.8","0.0"
"5/10/2019 06:30:00 PM PDT","43595.77083333333","0.0","68.3","72.8","0.0"
"5/10/2019 06:45:00 PM PDT","43595.78125","0.0","68.4","72.8","0.0"
"5/10/2019 07:00:00 PM PDT","43595.79166666667","0.0","68.1","72.7","0.0"
"5/10/2019 07:15:00 PM PDT","43595.80208333333","0.0","68.2","72.7","0.0"
"5/10/2019 07:30:00 PM PDT","43595.8125","0.0","68.1","72.6","0.0"
"5/10/2019 07:45:00 PM PDT","43595.82291666667","0.0","67.8","72.5","0.0"
"5/10/2019 08:00:00 PM PDT","43595.83333333333","0.0","67.5","72.4","0.0"
"5/10/2019 08:15:00 PM PDT","43595.84375","0.0","67.3","72.3","0.0"
"5/10/2019 08:30:00 PM PDT","43595.85416666667","0.0","67.2","72.2","0.0"
"5/10/2019 08:45:00 PM PDT","43595.86458333333","0.0","67.1","72.1","0.0"
"5/10/2019 09:00:00 PM PDT","43595.875","0.0","66.9","72.1","0.0"
