"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"5/24/2019 11:00:00 AM PDT","43609.45833333333","0.0","63.2","68.2","0.0"
"5/24/2019 11:15:00 AM PDT","43609.46875","0.0","63.5","68.8","0.0"
"5/24/2019 11:30:00 AM PDT","43609.47916666667","0.0","64.2","69.0","0.0"
"5/24/2019 11:45:00 AM PDT","43609.48958333333","0.0","63.8","68.7","0.0"
"5/24/2019 12:00:00 PM PDT","43609.5","0.0","64.3","69.0","0.0"
"5/24/2019 12:15:00 PM PDT","43609.51041666667","0.0","64.3","69.2","0.0"
"5/24/2019 12:30:00 PM PDT","43609.52083333333","0.0","64.5","70.0","0.0"
"5/24/2019 12:45:00 PM PDT","43609.53125","0.0","64.8","70.2","0.0"
"5/24/2019 01:00:00 PM PDT","43609.54166666667","0.0","65.0","70.7","0.0"
"5/24/2019 01:15:00 PM PDT","43609.55208333333","0.0","65.6","70.6","0.0"
"5/24/2019 01:30:00 PM PDT","43609.5625","0.0","65.6","70.7","0.0"
"5/24/2019 01:45:00 PM PDT","43609.57291666667","0.0","66.3","71.5","0.0"
"5/24/2019 02:00:00 PM PDT","43609.58333333333","0.0","66.9","71.9","0.0"
"5/24/2019 02:15:00 PM PDT","43609.59375","0.0","68.2","72.3","0.0"
"5/24/2019 02:30:00 PM PDT","43609.60416666667","0.0","68.2","72.2","0.0"
"5/24/2019 02:45:00 PM PDT","43609.61458333333","0.0","68.6","72.2","0.0"
"5/24/2019 03:00:00 PM PDT","43609.625","0.0","68.4","72.1","0.0"
"5/24/2019 03:15:00 PM PDT","43609.63541666667","0.0","67.5","72.0","0.0"
"5/24/2019 03:30:00 PM PDT","43609.64583333333","0.0","68.0","71.8","0.0"
"5/24/2019 03:45:00 PM PDT","43609.65625","0.0","67.7","71.7","0.0"
"5/24/2019 04:00:00 PM PDT","43609.66666666667","0.0","67.6","71.6","0.0"
"5/24/2019 04:15:00 PM PDT","43609.67708333333","0.0","67.8","71.6","0.0"
"5/24/2019 04:30:00 PM PDT","43609.6875","0.0","68.4","71.6","0.0"
"5/24/2019 04:45:00 PM PDT","43609.69791666667","0.0","67.9","71.7","0.0"
"5/24/2019 05:00:00 PM PDT","43609.70833333333","0.0","68.7","71.9","0.0"
"5/24/2019 05:15:00 PM PDT","43609.71875","0.0","68.7","72.0","0.0"
"5/24/2019 05:30:00 PM PDT","43609.72916666667","0.0","67.7","72.1","0.0"
"5/24/2019 05:45:00 PM PDT","43609.73958333333","0.0","67.2","72.2","0.0"
"5/24/2019 06:00:00 PM PDT","43609.75","0.0","67.5","72.2","0.0"
"5/24/2019 06:15:00 PM PDT","43609.76041666667","0.0","67.7","72.3","0.0"
"5/24/2019 06:30:00 PM PDT","43609.77083333333","0.0","67.5","72.4","0.0"
"5/24/2019 06:45:00 PM PDT","43609.78125","0.0","67.5","72.4","0.0"
"5/24/2019 07:00:00 PM PDT","43609.79166666667","0.0","67.4","72.4","0.0"
"5/24/2019 07:15:00 PM PDT","43609.80208333333","0.0","67.6","72.3","0.0"
"5/24/2019 07:30:00 PM PDT","43609.8125","0.0","67.3","72.3","0.0"
"5/24/2019 07:45:00 PM PDT","43609.82291666667","0.0","67.0","72.2","0.0"
"5/24/2019 08:00:00 PM PDT","43609.83333333333","0.0","67.0","72.1","0.0"
"5/24/2019 08:15:00 PM PDT","43609.84375","0.0","67.0","72.0","0.0"
"5/24/2019 08:30:00 PM PDT","43609.85416666667","0.0","66.7","71.8","0.0"
"5/24/2019 08:45:00 PM PDT","43609.86458333333","0.0","66.7","71.7","0.0"
"5/24/2019 09:00:00 PM PDT","43609.875","0.0","66.7","71.6","0.0"
"5/24/2019 09:15:00 PM PDT","43609.88541666667","0.0","66.5","71.5","0.0"
"5/24/2019 09:30:00 PM PDT","43609.89583333333","0.0","66.3","71.4","0.0"
"5/24/2019 09:45:00 PM PDT","43609.90625","59.6","68.1","75.3","35.2"
"5/24/2019 10:00:00 PM PDT","43609.91666666667","60.0","69.0","76.8","37.399998"
"5/24/2019 10:15:00 PM PDT","43609.92708333333","59.8","69.0","76.9","37.2"
"5/24/2019 10:30:00 PM PDT","43609.9375","59.899998","68.8","76.9","37.6"
"5/24/2019 10:45:00 PM PDT","43609.94791666667","60.0","68.9","77.0","37.5"
"5/24/2019 11:00:00 PM PDT","43609.95833333333","59.899998","68.7","76.5","37.6"
"5/24/2019 11:15:00 PM PDT","43609.96875","59.899998","68.7","77.0","37.399998"
"5/24/2019 11:30:00 PM PDT","43609.97916666667","60.0","68.5","76.7","37.6"
"5/24/2019 11:45:00 PM PDT","43609.98958333333","59.899998","68.7","76.6","37.6"
"5/25/2019 12:00:00 AM PDT","43610.0","59.899998","68.5","76.4","37.399998"
"5/25/2019 12:15:00 AM PDT","43610.01041666667","59.899998","68.2","75.9","37.3"
"5/25/2019 12:30:00 AM PDT","43610.02083333333","59.899998","68.0","75.8","37.6"
"5/25/2019 12:45:00 AM PDT","43610.03125","59.399998","67.9","75.7","36.8"
"5/25/2019 01:00:00 AM PDT","43610.04166666667","59.899998","67.4","75.8","37.5"
"5/25/2019 01:15:00 AM PDT","43610.05208333333","59.899998","67.4","76.0","37.3"
"5/25/2019 01:30:00 AM PDT","43610.0625","59.899998","67.6","75.9","37.6"
"5/25/2019 01:45:00 AM PDT","43610.07291666667","59.899998","67.2","75.8","37.3"
"5/25/2019 02:00:00 AM PDT","43610.08333333333","59.899998","67.6","75.8","37.5"
"5/25/2019 02:15:00 AM PDT","43610.09375","59.899998","67.5","75.9","37.6"
"5/25/2019 02:30:00 AM PDT","43610.10416666667","59.8","67.3","75.5","36.899998"
"5/25/2019 02:45:00 AM PDT","43610.11458333333","59.899998","67.2","75.3","37.1"
"5/25/2019 03:00:00 AM PDT","43610.125","59.899998","67.1","75.2","37.0"
"5/25/2019 03:15:00 AM PDT","43610.13541666667","59.899998","66.8","75.0","37.5"
"5/25/2019 03:30:00 AM PDT","43610.14583333333","59.899998","66.4","74.9","37.399998"
"5/25/2019 03:45:00 AM PDT","43610.15625","59.899998","66.4","74.6","37.399998"
"5/25/2019 04:00:00 AM PDT","43610.16666666667","60.0","66.0","74.4","37.3"
"5/25/2019 04:15:00 AM PDT","43610.17708333333","59.899998","65.9","74.1","37.2"
"5/25/2019 04:30:00 AM PDT","43610.1875","0.0","62.8","65.2","0.0"
"5/25/2019 04:45:00 AM PDT","43610.19791666667","0.0","63.1","67.0","0.0"
"5/25/2019 05:00:00 AM PDT","43610.20833333333","48.6","65.3","72.2","20.0"
"5/25/2019 05:15:00 AM PDT","43610.21875","59.899998","63.8","71.7","36.7"
"5/25/2019 05:30:00 AM PDT","43610.22916666667","59.1","63.7","71.5","35.8"
"5/25/2019 05:45:00 AM PDT","43610.23958333333","59.8","63.3","71.2","37.2"
"5/25/2019 06:00:00 AM PDT","43610.25","59.699997","62.9","70.3","36.5"
"5/25/2019 06:15:00 AM PDT","43610.26041666667","59.699997","62.6","70.0","35.899998"
"5/25/2019 06:30:00 AM PDT","43610.27083333333","59.6","62.7","69.6","36.7"
"5/25/2019 06:45:00 AM PDT","43610.28125","59.899998","62.5","69.4","37.1"
"5/25/2019 07:00:00 AM PDT","43610.29166666667","59.899998","62.7","69.2","36.899998"
"5/25/2019 07:15:00 AM PDT","43610.30208333333","59.899998","62.7","68.9","37.399998"
"5/25/2019 07:30:00 AM PDT","43610.3125","59.699997","62.1","67.7","36.3"
"5/25/2019 07:45:00 AM PDT","43610.32291666667","58.399998","61.2","65.8","34.8"
"5/25/2019 08:00:00 AM PDT","43610.33333333333","53.5","60.5","64.9","30.199999"
"5/25/2019 08:15:00 AM PDT","43610.34375","59.899998","60.3","64.2","34.5"
"5/25/2019 08:30:00 AM PDT","43610.35416666667","0.0","61.2","61.0","0.0"
"5/25/2019 08:45:00 AM PDT","43610.36458333333","0.0","61.4","61.7","0.0"
"5/25/2019 09:00:00 AM PDT","43610.375","0.0","61.7","62.9","0.0"
"5/25/2019 09:15:00 AM PDT","43610.38541666667","0.0","61.9","63.9","0.0"
"5/25/2019 09:30:00 AM PDT","43610.39583333333","0.0","61.9","64.8","0.0"
"5/25/2019 09:45:00 AM PDT","43610.40625","0.0","62.4","65.5","0.0"
"5/25/2019 10:00:00 AM PDT","43610.41666666667","0.0","62.6","66.3","0.0"
"5/25/2019 10:15:00 AM PDT","43610.42708333333","0.0","62.7","67.1","0.0"
"5/25/2019 10:30:00 AM PDT","43610.4375","0.0","63.1","67.7","0.0"
"5/25/2019 10:45:00 AM PDT","43610.44791666667","0.0","63.3","68.4","0.0"
"5/25/2019 11:00:00 AM PDT","43610.45833333333","0.0","63.3","68.9","0.0"
"5/25/2019 11:15:00 AM PDT","43610.46875","0.0","63.8","69.5","0.0"
"5/25/2019 11:30:00 AM PDT","43610.47916666667","0.0","64.0","70.1","0.0"
"5/25/2019 11:45:00 AM PDT","43610.48958333333","0.0","64.3","70.5","0.0"
"5/25/2019 12:00:00 PM PDT","43610.5","0.0","64.6","70.9","0.0"
"5/25/2019 12:15:00 PM PDT","43610.51041666667","0.0","64.8","71.4","0.0"
"5/25/2019 12:30:00 PM PDT","43610.52083333333","0.0","65.0","71.7","0.0"
"5/25/2019 12:45:00 PM PDT","43610.53125","0.0","65.1","72.2","0.0"
"5/25/2019 01:00:00 PM PDT","43610.54166666667","0.0","65.4","72.4","0.0"
"5/25/2019 01:15:00 PM PDT","43610.55208333333","0.0","65.7","73.0","0.0"
"5/25/2019 01:30:00 PM PDT","43610.5625","0.0","66.7","73.3","0.0"
"5/25/2019 01:45:00 PM PDT","43610.57291666667","0.0","67.2","73.7","0.0"
"5/25/2019 02:00:00 PM PDT","43610.58333333333","0.0","67.4","73.8","0.0"
"5/25/2019 02:15:00 PM PDT","43610.59375","0.0","68.5","74.2","0.0"
"5/25/2019 02:30:00 PM PDT","43610.60416666667","0.0","69.2","74.2","0.0"
"5/25/2019 02:45:00 PM PDT","43610.61458333333","0.0","70.0","74.3","0.0"
"5/25/2019 03:00:00 PM PDT","43610.625","0.0","70.8","74.2","0.0"
"5/25/2019 03:15:00 PM PDT","43610.63541666667","0.0","71.0","73.8","0.0"
"5/25/2019 03:30:00 PM PDT","43610.64583333333","0.0","71.3","73.7","0.0"
"5/25/2019 03:45:00 PM PDT","43610.65625","0.0","71.4","73.7","0.0"
"5/25/2019 04:00:00 PM PDT","43610.66666666667","0.0","71.3","73.8","0.0"
"5/25/2019 04:15:00 PM PDT","43610.67708333333","0.0","71.1","73.9","0.0"
"5/25/2019 04:30:00 PM PDT","43610.6875","0.0","71.5","74.0","0.0"
"5/25/2019 04:45:00 PM PDT","43610.69791666667","0.0","72.2","74.1","0.0"
"5/25/2019 05:00:00 PM PDT","43610.70833333333","0.0","72.4","74.1","0.0"
"5/25/2019 05:15:00 PM PDT","43610.71875","0.0","70.6","74.2","0.0"
"5/25/2019 05:30:00 PM PDT","43610.72916666667","0.0","69.5","74.3","0.0"
"5/25/2019 05:45:00 PM PDT","43610.73958333333","0.0","68.7","74.3","0.0"
"5/25/2019 06:00:00 PM PDT","43610.75","0.0","68.7","74.4","0.0"
"5/25/2019 06:15:00 PM PDT","43610.76041666667","59.699997","63.1","66.4","27.5"
"5/25/2019 06:30:00 PM PDT","43610.77083333333","60.0","66.6","74.6","35.7"
"5/25/2019 06:45:00 PM PDT","43610.78125","59.899998","67.7","76.1","37.5"
"5/25/2019 07:00:00 PM PDT","43610.79166666667","59.899998","67.7","76.1","37.399998"
"5/25/2019 07:15:00 PM PDT","43610.80208333333","0.0","63.5","65.9","0.0"
"5/25/2019 07:30:00 PM PDT","43610.8125","0.0","64.0","67.4","0.0"
"5/25/2019 07:45:00 PM PDT","43610.82291666667","43.399998","65.8","73.3","20.1"
"5/25/2019 08:00:00 PM PDT","43610.83333333333","59.899998","64.5","73.2","36.5"
"5/25/2019 08:15:00 PM PDT","43610.84375","59.899998","63.8","72.2","37.5"
"5/25/2019 08:30:00 PM PDT","43610.85416666667","57.699997","63.4","71.6","34.2"
"5/25/2019 08:45:00 PM PDT","43610.86458333333","59.899998","62.3","70.4","37.1"
"5/25/2019 09:00:00 PM PDT","43610.875","56.399998","62.0","70.1","32.6"
"5/25/2019 09:15:00 PM PDT","43610.88541666667","56.5","62.0","69.9","31.3"
"5/25/2019 09:30:00 PM PDT","43610.89583333333","53.199997","61.9","69.6","27.5"
"5/25/2019 09:45:00 PM PDT","43610.90625","43.399998","62.8","70.1","19.6"
"5/25/2019 10:00:00 PM PDT","43610.91666666667","49.5","63.7","71.0","20.3"
"5/25/2019 10:15:00 PM PDT","43610.92708333333","54.899998","61.6","69.6","29.3"
"5/25/2019 10:30:00 PM PDT","43610.9375","45.8","62.2","69.7","21.0"
"5/25/2019 10:45:00 PM PDT","43610.94791666667","44.6","63.2","71.6","21.8"
"5/25/2019 11:00:00 PM PDT","43610.95833333333","54.899998","62.7","70.7","26.0"
"5/25/2019 11:15:00 PM PDT","43610.96875","57.199997","61.2","68.8","31.3"
"5/25/2019 11:30:00 PM PDT","43610.97916666667","46.2","61.8","69.0","21.0"
"5/25/2019 11:45:00 PM PDT","43610.98958333333","46.6","62.8","70.7","22.199999"
"5/26/2019 12:00:00 AM PDT","43611.0","53.899998","60.8","68.1","28.5"
"5/26/2019 12:15:00 AM PDT","43611.01041666667","43.399998","61.5","68.1","19.3"
"5/26/2019 12:30:00 AM PDT","43611.02083333333","52.1","62.1","68.2","20.199999"
"5/26/2019 12:45:00 AM PDT","43611.03125","58.0","58.5","63.7","33.1"
"5/26/2019 01:00:00 AM PDT","43611.04166666667","0.0","59.1","59.5","0.0"
"5/26/2019 01:15:00 AM PDT","43611.05208333333","0.0","59.0","59.3","0.0"
"5/26/2019 01:30:00 AM PDT","43611.0625","0.0","59.5","59.7","0.0"
"5/26/2019 01:45:00 AM PDT","43611.07291666667","0.0","59.3","60.4","0.0"
"5/26/2019 02:00:00 AM PDT","43611.08333333333","0.0","59.4","60.4","0.0"
"5/26/2019 02:15:00 AM PDT","43611.09375","0.0","59.3","60.5","0.0"
"5/26/2019 02:30:00 AM PDT","43611.10416666667","0.0","59.4","60.5","0.0"
"5/26/2019 02:45:00 AM PDT","43611.11458333333","0.0","59.2","60.4","0.0"
"5/26/2019 03:00:00 AM PDT","43611.125","0.0","59.4","60.4","0.0"
"5/26/2019 03:15:00 AM PDT","43611.13541666667","0.0","59.3","60.3","0.0"
"5/26/2019 03:30:00 AM PDT","43611.14583333333","0.0","59.3","60.3","0.0"
"5/26/2019 03:45:00 AM PDT","43611.15625","0.0","59.2","60.3","0.0"
"5/26/2019 04:00:00 AM PDT","43611.16666666667","0.0","59.3","60.3","0.0"
"5/26/2019 04:15:00 AM PDT","43611.17708333333","0.0","59.3","60.2","0.0"
"5/26/2019 04:30:00 AM PDT","43611.1875","0.0","59.2","60.2","0.0"
"5/26/2019 04:45:00 AM PDT","43611.19791666667","0.0","59.2","60.2","0.0"
"5/26/2019 05:00:00 AM PDT","43611.20833333333","0.0","59.0","60.1","0.0"
"5/26/2019 05:15:00 AM PDT","43611.21875","0.0","59.0","60.2","0.0"
"5/26/2019 05:30:00 AM PDT","43611.22916666667","0.0","59.1","60.1","0.0"
"5/26/2019 05:45:00 AM PDT","43611.23958333333","0.0","59.1","60.0","0.0"
"5/26/2019 06:00:00 AM PDT","43611.25","0.0","58.9","60.1","0.0"
"5/26/2019 06:15:00 AM PDT","43611.26041666667","0.0","59.0","59.8","0.0"
"5/26/2019 06:30:00 AM PDT","43611.27083333333","0.0","58.8","59.7","0.0"
"5/26/2019 06:45:00 AM PDT","43611.28125","0.0","58.8","59.7","0.0"
"5/26/2019 07:00:00 AM PDT","43611.29166666667","0.0","58.8","59.7","0.0"
"5/26/2019 07:15:00 AM PDT","43611.30208333333","0.0","58.7","59.7","0.0"
"5/26/2019 07:30:00 AM PDT","43611.3125","0.0","58.8","59.7","0.0"
"5/26/2019 07:45:00 AM PDT","43611.32291666667","0.0","58.7","59.7","0.0"
"5/26/2019 08:00:00 AM PDT","43611.33333333333","0.0","58.7","59.7","0.0"
"5/26/2019 08:15:00 AM PDT","43611.34375","0.0","58.8","59.7","0.0"
"5/26/2019 08:30:00 AM PDT","43611.35416666667","0.0","58.7","59.8","0.0"
"5/26/2019 08:45:00 AM PDT","43611.36458333333","0.0","58.7","59.8","0.0"
"5/26/2019 09:00:00 AM PDT","43611.375","0.0","58.8","59.8","0.0"
"5/26/2019 09:15:00 AM PDT","43611.38541666667","0.0","58.6","59.8","0.0"
"5/26/2019 09:30:00 AM PDT","43611.39583333333","0.0","58.7","61.3","0.0"
"5/26/2019 09:45:00 AM PDT","43611.40625","0.0","59.1","62.2","0.0"
"5/26/2019 10:00:00 AM PDT","43611.41666666667","0.0","59.8","63.2","0.0"
"5/26/2019 10:15:00 AM PDT","43611.42708333333","0.0","59.8","63.3","0.0"
"5/26/2019 10:30:00 AM PDT","43611.4375","0.0","59.7","63.9","0.0"
"5/26/2019 10:45:00 AM PDT","43611.44791666667","0.0","59.9","64.2","0.0"
"5/26/2019 11:00:00 AM PDT","43611.45833333333","10.0","66.5","69.8","0.39999998"
"5/26/2019 11:15:00 AM PDT","43611.46875","56.8","63.4","70.9","31.699999"
"5/26/2019 11:30:00 AM PDT","43611.47916666667","59.899998","61.7","69.1","36.899998"
"5/26/2019 11:45:00 AM PDT","43611.48958333333","59.899998","61.5","68.7","37.1"
"5/26/2019 12:00:00 PM PDT","43611.5","59.8","61.4","68.6","36.899998"
"5/26/2019 12:15:00 PM PDT","43611.51041666667","59.8","61.1","68.5","37.1"
"5/26/2019 12:30:00 PM PDT","43611.52083333333","59.899998","61.1","68.3","37.399998"
"5/26/2019 12:45:00 PM PDT","43611.53125","56.5","61.0","67.9","32.6"
"5/26/2019 01:00:00 PM PDT","43611.54166666667","52.1","61.7","68.7","26.199999"
"5/26/2019 01:15:00 PM PDT","43611.55208333333","0.0","58.6","61.0","0.0"
"5/26/2019 01:30:00 PM PDT","43611.5625","0.0","59.1","61.7","0.0"
"5/26/2019 01:45:00 PM PDT","43611.57291666667","0.0","59.2","62.0","0.0"
"5/26/2019 02:00:00 PM PDT","43611.58333333333","0.0","59.2","62.0","0.0"
"5/26/2019 02:15:00 PM PDT","43611.59375","0.0","59.4","62.2","0.0"
"5/26/2019 02:30:00 PM PDT","43611.60416666667","0.0","59.2","61.9","0.0"
"5/26/2019 02:45:00 PM PDT","43611.61458333333","0.0","59.1","61.9","0.0"
"5/26/2019 03:00:00 PM PDT","43611.625","0.0","59.2","61.7","0.0"
"5/26/2019 03:15:00 PM PDT","43611.63541666667","0.0","59.6","61.7","0.0"
"5/26/2019 03:30:00 PM PDT","43611.64583333333","0.0","60.4","61.9","0.0"
"5/26/2019 03:45:00 PM PDT","43611.65625","0.0","59.8","62.1","0.0"
"5/26/2019 04:00:00 PM PDT","43611.66666666667","0.0","59.3","61.8","0.0"
"5/26/2019 04:15:00 PM PDT","43611.67708333333","0.0","59.3","61.8","0.0"
"5/26/2019 04:30:00 PM PDT","43611.6875","0.0","59.2","61.7","0.0"
"5/26/2019 04:45:00 PM PDT","43611.69791666667","0.0","59.2","61.7","0.0"
"5/26/2019 05:00:00 PM PDT","43611.70833333333","0.0","59.2","61.5","0.0"
"5/26/2019 05:15:00 PM PDT","43611.71875","0.0","59.1","61.5","0.0"
"5/26/2019 05:30:00 PM PDT","43611.72916666667","0.0","59.0","61.5","0.0"
"5/26/2019 05:45:00 PM PDT","43611.73958333333","0.0","59.1","61.6","0.0"
"5/26/2019 06:00:00 PM PDT","43611.75","0.0","59.2","61.5","0.0"
"5/26/2019 06:15:00 PM PDT","43611.76041666667","0.0","59.1","61.5","0.0"
"5/26/2019 06:30:00 PM PDT","43611.77083333333","0.0","59.2","61.5","0.0"
"5/26/2019 06:45:00 PM PDT","43611.78125","0.0","59.1","61.5","0.0"
"5/26/2019 07:00:00 PM PDT","43611.79166666667","0.0","59.0","61.4","0.0"
"5/26/2019 07:15:00 PM PDT","43611.80208333333","0.0","58.9","61.4","0.0"
"5/26/2019 07:30:00 PM PDT","43611.8125","0.0","59.1","61.3","0.0"
"5/26/2019 07:45:00 PM PDT","43611.82291666667","0.0","58.9","61.2","0.0"
"5/26/2019 08:00:00 PM PDT","43611.83333333333","0.0","58.9","61.1","0.0"
"5/26/2019 08:15:00 PM PDT","43611.84375","0.0","58.9","61.0","0.0"
"5/26/2019 08:30:00 PM PDT","43611.85416666667","0.0","58.8","61.0","0.0"
"5/26/2019 08:45:00 PM PDT","43611.86458333333","0.0","58.9","61.0","0.0"
"5/26/2019 09:00:00 PM PDT","43611.875","0.0","59.0","60.9","0.0"
"5/26/2019 09:15:00 PM PDT","43611.88541666667","0.0","58.9","60.8","0.0"
"5/26/2019 09:30:00 PM PDT","43611.89583333333","32.7","65.7","69.8","9.9"
"5/26/2019 09:45:00 PM PDT","43611.90625","21.5","58.0","60.0","2.8"
"5/26/2019 10:00:00 PM PDT","43611.91666666667","47.5","60.9","71.3","18.3"
"5/26/2019 10:15:00 PM PDT","43611.92708333333","57.199997","57.5","67.9","32.3"
"5/26/2019 10:30:00 PM PDT","43611.9375","38.3","57.8","66.7","14.099999"
"5/26/2019 10:45:00 PM PDT","43611.94791666667","43.399998","59.1","68.9","20.0"
"5/26/2019 11:00:00 PM PDT","43611.95833333333","48.0","58.1","67.4","19.1"
"5/26/2019 11:15:00 PM PDT","43611.96875","44.1","57.7","67.1","19.0"
"5/26/2019 11:30:00 PM PDT","43611.97916666667","44.6","59.5","69.0","16.8"
"5/26/2019 11:45:00 PM PDT","43611.98958333333","52.899998","57.9","67.1","25.0"
"5/27/2019 12:00:00 AM PDT","43612.0","40.899998","57.5","66.3","16.9"
"5/27/2019 12:15:00 AM PDT","43612.01041666667","40.7","58.8","67.2","17.0"
"5/27/2019 12:30:00 AM PDT","43612.02083333333","52.699997","56.2","63.3","24.3"
"5/27/2019 12:45:00 AM PDT","43612.03125","0.0","54.7","56.6","0.0"
"5/27/2019 01:00:00 AM PDT","43612.04166666667","0.0","54.6","56.6","0.0"
"5/27/2019 01:15:00 AM PDT","43612.05208333333","0.0","54.4","57.7","0.0"
"5/27/2019 01:30:00 AM PDT","43612.0625","0.0","54.5","57.9","0.0"
"5/27/2019 01:45:00 AM PDT","43612.07291666667","0.0","54.7","57.9","0.0"
"5/27/2019 02:00:00 AM PDT","43612.08333333333","0.0","54.8","58.0","0.0"
"5/27/2019 02:15:00 AM PDT","43612.09375","0.0","54.9","58.0","0.0"
"5/27/2019 02:30:00 AM PDT","43612.10416666667","0.0","55.1","57.9","0.0"
"5/27/2019 02:45:00 AM PDT","43612.11458333333","0.0","55.1","57.8","0.0"
"5/27/2019 03:00:00 AM PDT","43612.125","0.0","55.1","57.7","0.0"
"5/27/2019 03:15:00 AM PDT","43612.13541666667","0.0","54.9","57.7","0.0"
"5/27/2019 03:30:00 AM PDT","43612.14583333333","0.0","54.9","57.7","0.0"
"5/27/2019 03:45:00 AM PDT","43612.15625","0.0","55.0","57.6","0.0"
"5/27/2019 04:00:00 AM PDT","43612.16666666667","0.0","55.0","57.6","0.0"
"5/27/2019 04:15:00 AM PDT","43612.17708333333","0.0","54.9","57.4","0.0"
"5/27/2019 04:30:00 AM PDT","43612.1875","0.0","54.9","57.3","0.0"
"5/27/2019 04:45:00 AM PDT","43612.19791666667","0.0","55.1","57.3","0.0"
"5/27/2019 05:00:00 AM PDT","43612.20833333333","0.0","55.1","57.3","0.0"
"5/27/2019 05:15:00 AM PDT","43612.21875","0.0","55.0","57.3","0.0"
"5/27/2019 05:30:00 AM PDT","43612.22916666667","0.0","55.1","57.3","0.0"
"5/27/2019 05:45:00 AM PDT","43612.23958333333","0.0","55.0","57.2","0.0"
"5/27/2019 06:00:00 AM PDT","43612.25","0.0","55.1","57.3","0.0"
"5/27/2019 06:15:00 AM PDT","43612.26041666667","0.0","55.0","57.2","0.0"
"5/27/2019 06:30:00 AM PDT","43612.27083333333","0.0","55.0","57.1","0.0"
"5/27/2019 06:45:00 AM PDT","43612.28125","0.0","55.1","57.2","0.0"
"5/27/2019 07:00:00 AM PDT","43612.29166666667","0.0","55.0","57.2","0.0"
"5/27/2019 07:15:00 AM PDT","43612.30208333333","0.0","55.2","57.2","0.0"
"5/27/2019 07:30:00 AM PDT","43612.3125","0.0","55.2","57.2","0.0"
"5/27/2019 07:45:00 AM PDT","43612.32291666667","0.0","55.0","57.4","0.0"
"5/27/2019 08:00:00 AM PDT","43612.33333333333","0.0","55.1","57.3","0.0"
"5/27/2019 08:15:00 AM PDT","43612.34375","0.0","55.1","57.5","0.0"
"5/27/2019 08:30:00 AM PDT","43612.35416666667","0.0","55.3","57.7","0.0"
"5/27/2019 08:45:00 AM PDT","43612.36458333333","0.0","55.4","58.0","0.0"
"5/27/2019 09:00:00 AM PDT","43612.375","0.0","55.6","58.6","0.0"
"5/27/2019 09:15:00 AM PDT","43612.38541666667","0.0","55.9","59.5","0.0"
"5/27/2019 09:30:00 AM PDT","43612.39583333333","0.0","56.1","60.3","0.0"
"5/27/2019 09:45:00 AM PDT","43612.40625","0.0","56.5","60.8","0.0"
"5/27/2019 10:00:00 AM PDT","43612.41666666667","0.0","57.0","61.8","0.0"
"5/27/2019 10:15:00 AM PDT","43612.42708333333","0.0","57.5","62.5","0.0"
"5/27/2019 10:30:00 AM PDT","43612.4375","0.0","58.0","63.2","0.0"
"5/27/2019 10:45:00 AM PDT","43612.44791666667","0.0","58.1","63.3","0.0"
"5/27/2019 11:00:00 AM PDT","43612.45833333333","0.0","58.2","62.9","0.0"
"5/27/2019 11:15:00 AM PDT","43612.46875","0.0","58.2","63.8","0.0"
"5/27/2019 11:30:00 AM PDT","43612.47916666667","0.0","58.5","63.8","0.0"
"5/27/2019 11:45:00 AM PDT","43612.48958333333","0.0","58.7","64.4","0.0"
"5/27/2019 12:00:00 PM PDT","43612.5","0.0","59.2","64.5","0.0"
"5/27/2019 12:15:00 PM PDT","43612.51041666667","0.0","59.2","64.3","0.0"
"5/27/2019 12:30:00 PM PDT","43612.52083333333","0.0","59.4","64.9","0.0"
"5/27/2019 12:45:00 PM PDT","43612.53125","0.0","59.5","65.7","0.0"
"5/27/2019 01:00:00 PM PDT","43612.54166666667","0.0","59.7","65.9","0.0"
"5/27/2019 01:15:00 PM PDT","43612.55208333333","0.0","60.5","66.4","0.0"
"5/27/2019 01:30:00 PM PDT","43612.5625","0.0","60.6","66.4","0.0"
"5/27/2019 01:45:00 PM PDT","43612.57291666667","0.0","61.0","66.2","0.0"
"5/27/2019 02:00:00 PM PDT","43612.58333333333","0.0","60.9","65.9","0.0"
"5/27/2019 02:15:00 PM PDT","43612.59375","0.0","60.8","66.0","0.0"
"5/27/2019 02:30:00 PM PDT","43612.60416666667","0.0","61.3","65.9","0.0"
"5/27/2019 02:45:00 PM PDT","43612.61458333333","0.0","61.2","65.8","0.0"
"5/27/2019 03:00:00 PM PDT","43612.625","0.0","60.9","65.8","0.0"
"5/27/2019 03:15:00 PM PDT","43612.63541666667","0.0","60.6","65.7","0.0"
"5/27/2019 03:30:00 PM PDT","43612.64583333333","0.0","60.6","65.6","0.0"
"5/27/2019 03:45:00 PM PDT","43612.65625","0.0","60.4","65.5","0.0"
"5/27/2019 04:00:00 PM PDT","43612.66666666667","0.0","60.4","65.3","0.0"
"5/27/2019 04:15:00 PM PDT","43612.67708333333","0.0","60.3","65.3","0.0"
"5/27/2019 04:30:00 PM PDT","43612.6875","0.0","60.2","65.2","0.0"
"5/27/2019 04:45:00 PM PDT","43612.69791666667","0.0","60.1","65.1","0.0"
"5/27/2019 05:00:00 PM PDT","43612.70833333333","0.0","60.3","65.2","0.0"
"5/27/2019 05:15:00 PM PDT","43612.71875","0.0","60.4","65.2","0.0"
"5/27/2019 05:30:00 PM PDT","43612.72916666667","0.0","60.6","65.4","0.0"
"5/27/2019 05:45:00 PM PDT","43612.73958333333","0.0","60.6","65.4","0.0"
"5/27/2019 06:00:00 PM PDT","43612.75","0.0","60.7","65.5","0.0"
"5/27/2019 06:15:00 PM PDT","43612.76041666667","0.0","60.6","65.5","0.0"
"5/27/2019 06:30:00 PM PDT","43612.77083333333","0.0","60.6","65.5","0.0"
"5/27/2019 06:45:00 PM PDT","43612.78125","0.0","60.6","65.4","0.0"
"5/27/2019 07:00:00 PM PDT","43612.79166666667","0.0","60.6","65.4","0.0"
"5/27/2019 07:15:00 PM PDT","43612.80208333333","42.899998","67.4","74.7","20.6"
"5/27/2019 07:30:00 PM PDT","43612.8125","59.899998","65.4","73.6","36.8"
"5/27/2019 07:45:00 PM PDT","43612.82291666667","59.899998","65.2","73.1","37.7"
"5/27/2019 08:00:00 PM PDT","43612.83333333333","59.899998","64.7","72.9","37.6"
"5/27/2019 08:15:00 PM PDT","43612.84375","59.899998","65.1","73.0","37.8"
"5/27/2019 08:30:00 PM PDT","43612.85416666667","59.899998","65.1","73.0","37.6"
"5/27/2019 08:45:00 PM PDT","43612.86458333333","59.5","65.0","72.6","37.8"
"5/27/2019 09:00:00 PM PDT","43612.875","60.0","64.7","72.6","37.6"
"5/27/2019 09:15:00 PM PDT","43612.88541666667","59.899998","65.1","72.9","37.399998"
"5/27/2019 09:30:00 PM PDT","43612.89583333333","59.5","65.2","73.3","37.1"
"5/27/2019 09:45:00 PM PDT","43612.90625","59.899998","65.3","73.4","37.7"
"5/27/2019 10:00:00 PM PDT","43612.91666666667","60.0","65.3","73.3","37.8"
"5/27/2019 10:15:00 PM PDT","43612.92708333333","59.899998","65.3","73.0","37.899998"
"5/27/2019 10:30:00 PM PDT","43612.9375","59.6","64.5","72.1","37.3"
"5/27/2019 10:45:00 PM PDT","43612.94791666667","15.799999","61.3","62.6","1.1999999"
"5/27/2019 11:00:00 PM PDT","43612.95833333333","56.8","66.0","72.7","25.3"
"5/27/2019 11:15:00 PM PDT","43612.96875","59.899998","64.2","71.9","37.899998"
"5/27/2019 11:30:00 PM PDT","43612.97916666667","59.899998","64.0","71.2","37.7"
"5/27/2019 11:45:00 PM PDT","43612.98958333333","59.6","63.4","70.7","37.3"
"5/28/2019 12:00:00 AM PDT","43613.0","17.199999","59.5","61.3","-0.099999994"
"5/28/2019 12:15:00 AM PDT","43613.01041666667","20.699999","62.8","67.0","2.3999999"
"5/28/2019 12:30:00 AM PDT","43613.02083333333","59.899998","65.1","72.4","31.5"
"5/28/2019 12:45:00 AM PDT","43613.03125","59.8","63.4","71.0","37.2"
"5/28/2019 01:00:00 AM PDT","43613.04166666667","59.899998","62.5","70.1","37.899998"
"5/28/2019 01:15:00 AM PDT","43613.05208333333","60.0","62.5","69.7","37.899998"
"5/28/2019 01:30:00 AM PDT","43613.0625","59.899998","61.9","68.7","37.5"
"5/28/2019 01:45:00 AM PDT","43613.07291666667","56.899998","60.2","65.7","32.6"
"5/28/2019 02:00:00 AM PDT","43613.08333333333","43.399998","58.2","61.3","20.199999"
"5/28/2019 02:15:00 AM PDT","43613.09375","27.8","63.5","66.2","5.7"
"5/28/2019 02:30:00 AM PDT","43613.10416666667","44.7","61.4","64.9","19.3"
"5/28/2019 02:45:00 AM PDT","43613.11458333333","42.8","59.8","62.5","16.8"
"5/28/2019 03:00:00 AM PDT","43613.125","28.0","61.5","63.8","5.7"
"5/28/2019 03:15:00 AM PDT","43613.13541666667","0.0","60.3","62.0","0.0"
"5/28/2019 03:30:00 AM PDT","43613.14583333333","0.0","60.2","61.9","0.0"
"5/28/2019 03:45:00 AM PDT","43613.15625","0.0","60.2","61.7","0.0"
"5/28/2019 04:00:00 AM PDT","43613.16666666667","0.0","60.3","61.7","0.0"
"5/28/2019 04:15:00 AM PDT","43613.17708333333","0.0","60.1","61.7","0.0"
"5/28/2019 04:30:00 AM PDT","43613.1875","0.0","60.2","61.7","0.0"
"5/28/2019 04:45:00 AM PDT","43613.19791666667","0.0","60.0","61.7","0.0"
"5/28/2019 05:00:00 AM PDT","43613.20833333333","0.0","59.8","61.7","0.0"
"5/28/2019 05:15:00 AM PDT","43613.21875","0.0","59.8","61.7","0.0"
"5/28/2019 05:30:00 AM PDT","43613.22916666667","0.0","59.8","61.7","0.0"
"5/28/2019 05:45:00 AM PDT","43613.23958333333","0.0","59.8","61.7","0.0"
"5/28/2019 06:00:00 AM PDT","43613.25","0.0","59.9","61.7","0.0"
"5/28/2019 06:15:00 AM PDT","43613.26041666667","0.0","59.9","61.6","0.0"
"5/28/2019 06:30:00 AM PDT","43613.27083333333","0.0","59.9","61.6","0.0"
"5/28/2019 06:45:00 AM PDT","43613.28125","0.0","59.9","61.6","0.0"
"5/28/2019 07:00:00 AM PDT","43613.29166666667","0.0","59.9","61.5","0.0"
"5/28/2019 07:15:00 AM PDT","43613.30208333333","0.0","59.8","61.5","0.0"
"5/28/2019 07:30:00 AM PDT","43613.3125","0.0","59.8","61.4","0.0"
"5/28/2019 07:45:00 AM PDT","43613.32291666667","0.0","59.8","61.4","0.0"
"5/28/2019 08:00:00 AM PDT","43613.33333333333","0.0","59.9","61.4","0.0"
"5/28/2019 08:15:00 AM PDT","43613.34375","0.0","59.8","61.5","0.0"
"5/28/2019 08:30:00 AM PDT","43613.35416666667","0.0","59.8","61.5","0.0"
"5/28/2019 08:45:00 AM PDT","43613.36458333333","0.0","59.9","61.4","0.0"
"5/28/2019 09:00:00 AM PDT","43613.375","0.0","59.8","61.4","0.0"
"5/28/2019 09:15:00 AM PDT","43613.38541666667","0.0","59.8","61.4","0.0"
"5/28/2019 09:30:00 AM PDT","43613.39583333333","0.0","60.1","61.5","0.0"
"5/28/2019 09:44:44.040 AM PDT","43613.40606527778","","0.0","0.0",""
"5/28/2019 09:44:44.060 AM PDT","43613.40606550926","0.0","","","0.0"
"5/28/2019 09:45:00 AM PDT","43613.40625","0.0","60.2","61.6","0.0"
"5/28/2019 10:00:00 AM PDT","43613.41666666667","0.0","60.4","61.8","0.0"
"5/28/2019 10:15:00 AM PDT","43613.42708333333","0.0","60.8","62.5","0.0"
"5/28/2019 10:30:00 AM PDT","43613.4375","0.0","61.2","63.1","0.0"
"5/28/2019 10:45:00 AM PDT","43613.44791666667","0.0","61.4","63.4","0.0"
"5/28/2019 11:00:00 AM PDT","43613.45833333333","0.0","61.9","63.6","0.0"
"5/28/2019 11:15:00 AM PDT","43613.46875","0.0","62.0","63.9","0.0"
"5/28/2019 11:30:00 AM PDT","43613.47916666667","0.0","62.3","65.2","0.0"
"5/28/2019 11:45:00 AM PDT","43613.48958333333","0.0","62.7","65.7","0.0"
"5/28/2019 12:00:00 PM PDT","43613.5","0.0","63.0","65.5","0.0"
"5/28/2019 12:15:00 PM PDT","43613.51041666667","0.0","62.9","65.4","0.0"
"5/28/2019 12:30:00 PM PDT","43613.52083333333","0.0","63.2","65.6","0.0"
"5/28/2019 12:45:00 PM PDT","43613.53125","0.0","63.4","66.0","0.0"
"5/28/2019 01:00:00 PM PDT","43613.54166666667","0.0","63.3","66.4","0.0"
"5/28/2019 01:15:00 PM PDT","43613.55208333333","0.0","63.6","66.8","0.0"
"5/28/2019 01:30:00 PM PDT","43613.5625","0.0","63.9","67.4","0.0"
"5/28/2019 01:45:00 PM PDT","43613.57291666667","0.0","64.5","68.0","0.0"
"5/28/2019 02:00:00 PM PDT","43613.58333333333","0.0","64.8","68.1","0.0"
"5/28/2019 02:15:00 PM PDT","43613.59375","0.0","64.8","68.1","0.0"
"5/28/2019 02:30:00 PM PDT","43613.60416666667","0.0","65.9","68.6","0.0"
"5/28/2019 02:45:00 PM PDT","43613.61458333333","0.0","66.4","68.5","0.0"
"5/28/2019 03:00:00 PM PDT","43613.625","0.0","66.6","68.7","0.0"
"5/28/2019 03:15:00 PM PDT","43613.63541666667","0.0","66.7","68.6","0.0"
"5/28/2019 03:30:00 PM PDT","43613.64583333333","0.0","66.8","68.6","0.0"
"5/28/2019 03:45:00 PM PDT","43613.65625","0.0","68.0","68.6","0.0"
"5/28/2019 04:00:00 PM PDT","43613.66666666667","0.0","68.2","68.8","0.0"
"5/28/2019 04:15:00 PM PDT","43613.67708333333","0.0","67.7","68.8","0.0"
"5/28/2019 04:30:00 PM PDT","43613.6875","0.0","67.9","68.9","0.0"
"5/28/2019 04:45:00 PM PDT","43613.69791666667","0.0","67.9","69.1","0.0"
"5/28/2019 05:00:00 PM PDT","43613.70833333333","0.0","68.0","69.2","0.0"
"5/28/2019 05:15:00 PM PDT","43613.71875","0.0","67.5","69.4","0.0"
"5/28/2019 05:30:00 PM PDT","43613.72916666667","0.0","66.2","69.5","0.0"
"5/28/2019 05:45:00 PM PDT","43613.73958333333","0.0","66.3","69.7","0.0"
"5/28/2019 06:00:00 PM PDT","43613.75","0.0","66.1","69.8","0.0"
"5/28/2019 06:15:00 PM PDT","43613.76041666667","0.0","66.2","69.9","0.0"
"5/28/2019 06:30:00 PM PDT","43613.77083333333","0.0","66.0","70.0","0.0"
"5/28/2019 06:45:00 PM PDT","43613.78125","0.0","65.8","70.0","0.0"
"5/28/2019 07:00:00 PM PDT","43613.79166666667","0.0","65.8","70.0","0.0"
"5/28/2019 07:15:00 PM PDT","43613.80208333333","0.0","65.7","70.0","0.0"
"5/28/2019 07:30:00 PM PDT","43613.8125","0.0","65.7","70.0","0.0"
"5/28/2019 07:45:00 PM PDT","43613.82291666667","0.0","65.6","69.9","0.0"
"5/28/2019 08:00:00 PM PDT","43613.83333333333","0.0","65.4","69.9","0.0"
"5/28/2019 08:15:00 PM PDT","43613.84375","0.0","65.1","69.8","0.0"
"5/28/2019 08:30:00 PM PDT","43613.85416666667","0.0","65.2","69.7","0.0"
"5/28/2019 08:45:00 PM PDT","43613.86458333333","0.0","65.0","69.6","0.0"
"5/28/2019 09:00:00 PM PDT","43613.875","0.0","65.0","69.6","0.0"
"5/28/2019 09:15:00 PM PDT","43613.88541666667","0.0","64.9","69.5","0.0"
"5/28/2019 09:30:00 PM PDT","43613.89583333333","0.0","64.8","69.5","0.0"
"5/28/2019 09:45:00 PM PDT","43613.90625","59.899998","68.9","76.9","36.0"
"5/28/2019 10:00:00 PM PDT","43613.91666666667","59.899998","69.6","78.3","38.0"
"5/28/2019 10:15:00 PM PDT","43613.92708333333","59.899998","69.8","78.2","38.0"
"5/28/2019 10:30:00 PM PDT","43613.9375","59.899998","69.6","78.2","37.8"
"5/28/2019 10:45:00 PM PDT","43613.94791666667","60.0","69.5","78.0","37.8"
"5/28/2019 11:00:00 PM PDT","43613.95833333333","59.899998","69.4","78.0","37.7"
"5/28/2019 11:15:00 PM PDT","43613.96875","59.899998","69.3","77.8","37.8"
"5/28/2019 11:30:00 PM PDT","43613.97916666667","59.899998","69.1","77.5","38.0"
"5/28/2019 11:45:00 PM PDT","43613.98958333333","59.899998","69.0","77.6","37.899998"
"5/29/2019 12:00:00 AM PDT","43614.0","59.899998","69.2","77.7","38.2"
"5/29/2019 12:15:00 AM PDT","43614.01041666667","60.0","69.2","77.8","38.1"
"5/29/2019 12:30:00 AM PDT","43614.02083333333","59.899998","69.2","77.8","37.899998"
"5/29/2019 12:45:00 AM PDT","43614.03125","59.899998","68.9","77.5","38.2"
"5/29/2019 01:00:00 AM PDT","43614.04166666667","59.899998","68.4","76.8","37.8"
"5/29/2019 01:15:00 AM PDT","43614.05208333333","60.0","68.5","76.7","37.8"
"5/29/2019 01:30:00 AM PDT","43614.0625","59.899998","68.2","76.7","38.1"
"5/29/2019 01:45:00 AM PDT","43614.07291666667","59.899998","68.0","76.5","38.2"
"5/29/2019 02:00:00 AM PDT","43614.08333333333","59.899998","67.8","76.3","38.1"
"5/29/2019 02:15:00 AM PDT","43614.09375","59.899998","67.8","76.4","38.1"
"5/29/2019 02:30:00 AM PDT","43614.10416666667","59.899998","68.1","76.4","37.899998"
"5/29/2019 02:45:00 AM PDT","43614.11458333333","59.899998","67.9","76.2","37.6"
"5/29/2019 03:00:00 AM PDT","43614.125","60.0","67.9","76.1","37.8"
"5/29/2019 03:15:00 AM PDT","43614.13541666667","60.0","67.8","75.7","37.8"
"5/29/2019 03:30:00 AM PDT","43614.14583333333","59.899998","67.5","75.6","37.8"
"5/29/2019 03:45:00 AM PDT","43614.15625","59.899998","67.3","75.3","38.1"
"5/29/2019 04:00:00 AM PDT","43614.16666666667","59.899998","66.7","74.4","37.899998"
"5/29/2019 04:15:00 AM PDT","43614.17708333333","59.899998","66.5","73.9","37.7"
"5/29/2019 04:30:00 AM PDT","43614.1875","59.899998","66.2","73.8","38.0"
"5/29/2019 04:45:00 AM PDT","43614.19791666667","60.0","66.2","73.7","37.899998"
"5/29/2019 05:00:00 AM PDT","43614.20833333333","59.899998","66.1","73.5","38.0"
"5/29/2019 05:15:00 AM PDT","43614.21875","60.0","66.0","73.5","37.899998"
"5/29/2019 05:30:00 AM PDT","43614.22916666667","0.0","63.1","65.5","0.0"
"5/29/2019 05:45:00 AM PDT","43614.23958333333","0.0","63.2","65.6","0.0"
"5/29/2019 06:00:00 AM PDT","43614.25","0.0","63.3","66.7","0.0"
"5/29/2019 06:15:00 AM PDT","43614.26041666667","0.0","63.3","66.7","0.0"
"5/29/2019 06:30:00 AM PDT","43614.27083333333","0.0","63.4","66.7","0.0"
"5/29/2019 06:45:00 AM PDT","43614.28125","0.0","63.4","66.7","0.0"
"5/29/2019 07:00:00 AM PDT","43614.29166666667","0.0","63.4","66.7","0.0"
"5/29/2019 07:15:00 AM PDT","43614.30208333333","0.0","63.4","66.7","0.0"
"5/29/2019 07:30:00 AM PDT","43614.3125","0.0","63.6","66.7","0.0"
"5/29/2019 07:45:00 AM PDT","43614.32291666667","0.0","63.8","66.8","0.0"
"5/29/2019 08:00:00 AM PDT","43614.33333333333","0.0","64.2","66.9","0.0"
"5/29/2019 08:15:00 AM PDT","43614.34375","0.0","64.4","67.2","0.0"
"5/29/2019 08:30:00 AM PDT","43614.35416666667","0.0","64.8","67.4","0.0"
"5/29/2019 08:45:00 AM PDT","43614.36458333333","0.0","65.0","67.8","0.0"
"5/29/2019 09:00:00 AM PDT","43614.375","0.0","65.4","68.7","0.0"
"5/29/2019 09:15:00 AM PDT","43614.38541666667","0.0","65.6","69.3","0.0"
"5/29/2019 09:30:00 AM PDT","43614.39583333333","0.0","65.8","69.9","0.0"
"5/29/2019 09:45:00 AM PDT","43614.40625","0.0","66.0","70.3","0.0"
"5/29/2019 10:00:00 AM PDT","43614.41666666667","0.0","66.3","70.9","0.0"
"5/29/2019 10:15:00 AM PDT","43614.42708333333","0.0","66.4","71.6","0.0"
"5/29/2019 10:30:00 AM PDT","43614.4375","0.0","66.5","72.2","0.0"
"5/29/2019 10:45:00 AM PDT","43614.44791666667","0.0","67.0","72.8","0.0"
"5/29/2019 11:00:00 AM PDT","43614.45833333333","59.899998","68.1","75.0","31.099998"
"5/29/2019 11:15:00 AM PDT","43614.46875","60.0","68.2","72.1","38.0"
"5/29/2019 11:30:00 AM PDT","43614.47916666667","59.8","70.9","79.4","37.8"
"5/29/2019 11:45:00 AM PDT","43614.48958333333","59.899998","71.1","79.9","38.2"
"5/29/2019 12:00:00 PM PDT","43614.5","59.899998","71.6","80.0","37.899998"
"5/29/2019 12:15:00 PM PDT","43614.51041666667","0.0","68.8","73.0","0.0"
"5/29/2019 12:30:00 PM PDT","43614.52083333333","0.0","69.4","74.6","0.0"
"5/29/2019 12:45:00 PM PDT","43614.53125","0.0","70.4","76.1","0.0"
"5/29/2019 01:00:00 PM PDT","43614.54166666667","0.0","71.1","76.9","0.0"
"5/29/2019 01:15:00 PM PDT","43614.55208333333","0.0","71.8","77.4","0.0"
"5/29/2019 01:30:00 PM PDT","43614.5625","0.0","72.5","78.0","0.0"
"5/29/2019 01:45:00 PM PDT","43614.57291666667","0.0","73.0","78.3","0.0"
"5/29/2019 02:00:00 PM PDT","43614.58333333333","0.0","73.5","78.5","0.0"
"5/29/2019 02:15:00 PM PDT","43614.59375","0.0","74.2","78.7","0.0"
"5/29/2019 02:30:00 PM PDT","43614.60416666667","0.0","75.2","78.8","0.0"
"5/29/2019 02:45:00 PM PDT","43614.61458333333","0.0","74.9","78.9","0.0"
"5/29/2019 03:00:00 PM PDT","43614.625","0.0","75.6","78.7","0.0"
"5/29/2019 03:15:00 PM PDT","43614.63541666667","0.0","76.0","78.4","0.0"
"5/29/2019 03:30:00 PM PDT","43614.64583333333","0.0","76.5","78.3","0.0"
"5/29/2019 03:45:00 PM PDT","43614.65625","0.0","76.9","78.4","0.0"
"5/29/2019 04:00:00 PM PDT","43614.66666666667","0.0","76.1","78.4","0.0"
"5/29/2019 04:15:00 PM PDT","43614.67708333333","0.0","76.1","78.5","0.0"
"5/29/2019 04:30:00 PM PDT","43614.6875","0.0","76.4","78.6","0.0"
"5/29/2019 04:45:00 PM PDT","43614.69791666667","0.0","76.2","78.7","0.0"
"5/29/2019 05:00:00 PM PDT","43614.70833333333","0.0","76.4","78.8","0.0"
"5/29/2019 05:15:00 PM PDT","43614.71875","0.0","75.2","78.9","0.0"
"5/29/2019 05:30:00 PM PDT","43614.72916666667","0.0","74.5","78.9","0.0"
"5/29/2019 05:45:00 PM PDT","43614.73958333333","0.0","74.7","79.0","0.0"
"5/29/2019 06:00:00 PM PDT","43614.75","0.0","74.7","79.1","0.0"
"5/29/2019 06:15:00 PM PDT","43614.76041666667","0.0","74.4","79.1","0.0"
"5/29/2019 06:30:00 PM PDT","43614.77083333333","0.0","74.4","79.1","0.0"
"5/29/2019 06:45:00 PM PDT","43614.78125","0.0","74.4","79.1","0.0"
"5/29/2019 07:00:00 PM PDT","43614.79166666667","0.0","74.6","79.1","0.0"
"5/29/2019 07:15:00 PM PDT","43614.80208333333","0.0","74.4","79.0","0.0"
"5/29/2019 07:30:00 PM PDT","43614.8125","0.0","74.2","79.0","0.0"
"5/29/2019 07:45:00 PM PDT","43614.82291666667","0.0","74.2","78.9","0.0"
"5/29/2019 08:00:00 PM PDT","43614.83333333333","0.0","74.1","78.8","0.0"
"5/29/2019 08:15:00 PM PDT","43614.84375","0.0","74.0","78.7","0.0"
"5/29/2019 08:30:00 PM PDT","43614.85416666667","0.0","74.0","78.6","0.0"
"5/29/2019 08:45:00 PM PDT","43614.86458333333","0.0","74.0","78.6","0.0"
"5/29/2019 09:00:00 PM PDT","43614.875","0.0","73.9","78.5","0.0"
"5/29/2019 09:15:00 PM PDT","43614.88541666667","0.0","73.8","78.5","0.0"
"5/29/2019 09:30:00 PM PDT","43614.89583333333","0.0","73.8","78.4","0.0"
"5/29/2019 09:45:00 PM PDT","43614.90625","59.8","72.0","80.8","37.0"
"5/29/2019 10:00:00 PM PDT","43614.91666666667","59.899998","72.4","81.5","38.3"
"5/29/2019 10:15:00 PM PDT","43614.92708333333","60.0","72.0","81.3","37.899998"
"5/29/2019 10:30:00 PM PDT","43614.9375","59.899998","72.0","81.3","38.0"
"5/29/2019 10:45:00 PM PDT","43614.94791666667","59.899998","71.9","80.9","37.899998"
"5/29/2019 11:00:00 PM PDT","43614.95833333333","59.899998","71.5","80.5","37.899998"
"5/29/2019 11:15:00 PM PDT","43614.96875","59.899998","71.3","80.4","38.1"
"5/29/2019 11:30:00 PM PDT","43614.97916666667","59.899998","70.8","80.0","37.8"
"5/29/2019 11:45:00 PM PDT","43614.98958333333","59.899998","70.7","79.8","38.0"
"5/30/2019 12:00:00 AM PDT","43615.0","59.899998","70.3","79.5","38.0"
"5/30/2019 12:15:00 AM PDT","43615.01041666667","59.899998","70.1","79.1","38.1"
"5/30/2019 12:30:00 AM PDT","43615.02083333333","59.899998","70.0","79.3","37.899998"
"5/30/2019 12:45:00 AM PDT","43615.03125","59.899998","70.1","79.3","37.899998"
"5/30/2019 01:00:00 AM PDT","43615.04166666667","59.899998","69.8","79.1","38.0"
"5/30/2019 01:15:00 AM PDT","43615.05208333333","60.0","69.8","78.9","37.899998"
"5/30/2019 01:30:00 AM PDT","43615.0625","59.899998","69.4","78.6","37.899998"
"5/30/2019 01:45:00 AM PDT","43615.07291666667","59.899998","69.3","78.4","37.6"
"5/30/2019 02:00:00 AM PDT","43615.08333333333","59.899998","68.6","77.9","37.5"
"5/30/2019 02:15:00 AM PDT","43615.09375","59.899998","68.7","77.7","37.8"
"5/30/2019 02:30:00 AM PDT","43615.10416666667","59.899998","68.2","77.3","37.6"
"5/30/2019 02:45:00 AM PDT","43615.11458333333","59.899998","67.8","77.0","37.8"
"5/30/2019 03:00:00 AM PDT","43615.125","59.899998","67.3","76.5","37.7"
"5/30/2019 03:15:00 AM PDT","43615.13541666667","59.8","65.8","72.4","37.3"
"5/30/2019 03:30:00 AM PDT","43615.14583333333","0.0","63.0","64.4","0.0"
"5/30/2019 03:45:00 AM PDT","43615.15625","49.1","66.9","76.1","23.0"
"5/30/2019 04:00:00 AM PDT","43615.16666666667","59.8","65.2","74.3","37.5"
"5/30/2019 04:15:00 AM PDT","43615.17708333333","59.699997","64.8","73.7","37.2"
"5/30/2019 04:30:00 AM PDT","43615.1875","59.699997","64.5","73.3","37.1"
"5/30/2019 04:45:00 AM PDT","43615.19791666667","59.699997","64.5","73.5","37.5"
"5/30/2019 05:00:00 AM PDT","43615.20833333333","59.699997","64.6","73.1","37.399998"
"5/30/2019 05:15:00 AM PDT","43615.21875","59.399998","64.5","73.1","36.7"
"5/30/2019 05:30:00 AM PDT","43615.22916666667","59.8","64.5","73.3","37.8"
"5/30/2019 05:45:00 AM PDT","43615.23958333333","59.399998","64.7","73.1","37.0"
"5/30/2019 06:00:00 AM PDT","43615.25","59.6","64.6","73.1","37.6"
"5/30/2019 06:15:00 AM PDT","43615.26041666667","59.899998","64.2","72.4","37.5"
"5/30/2019 06:30:00 AM PDT","43615.27083333333","59.899998","63.9","71.7","36.1"
"5/30/2019 06:45:00 AM PDT","43615.28125","59.899998","63.9","71.9","38.2"
"5/30/2019 07:00:00 AM PDT","43615.29166666667","59.899998","64.3","72.4","37.3"
"5/30/2019 07:15:00 AM PDT","43615.30208333333","59.899998","64.5","72.3","38.3"
"5/30/2019 07:30:00 AM PDT","43615.3125","59.899998","64.7","72.0","38.1"
"5/30/2019 07:45:00 AM PDT","43615.32291666667","59.899998","64.4","71.6","37.6"
"5/30/2019 08:00:00 AM PDT","43615.33333333333","59.8","64.7","71.9","37.7"
"5/30/2019 08:15:00 AM PDT","43615.34375","59.899998","65.0","72.1","38.0"
"5/30/2019 08:30:00 AM PDT","43615.35416666667","0.0","68.1","68.2","0.0"
"5/30/2019 08:45:00 AM PDT","43615.36458333333","0.0","68.2","68.7","0.0"
"5/30/2019 09:00:00 AM PDT","43615.375","0.0","68.1","69.6","0.0"
"5/30/2019 09:15:00 AM PDT","43615.38541666667","0.0","68.1","70.5","0.0"
"5/30/2019 09:30:00 AM PDT","43615.39583333333","0.0","68.3","71.3","0.0"
"5/30/2019 09:45:00 AM PDT","43615.40625","0.0","68.5","71.8","0.0"
"5/30/2019 10:00:00 AM PDT","43615.41666666667","0.0","68.7","72.7","0.0"
"5/30/2019 10:15:00 AM PDT","43615.42708333333","0.0","68.9","73.3","0.0"
"5/30/2019 10:30:00 AM PDT","43615.4375","0.0","69.0","73.8","0.0"
"5/30/2019 10:45:00 AM PDT","43615.44791666667","0.0","69.2","74.5","0.0"
"5/30/2019 11:00:00 AM PDT","43615.45833333333","57.8","67.9","75.3","32.2"
"5/30/2019 11:15:00 AM PDT","43615.46875","59.899998","70.6","79.7","38.1"
"5/30/2019 11:30:00 AM PDT","43615.47916666667","59.899998","70.7","79.9","38.2"
"5/30/2019 11:45:00 AM PDT","43615.48958333333","59.899998","71.1","79.9","38.3"
"5/30/2019 12:00:00 PM PDT","43615.5","59.899998","71.5","80.8","38.2"
"5/30/2019 12:15:00 PM PDT","43615.51041666667","0.0","70.2","73.8","0.0"
"5/30/2019 12:30:00 PM PDT","43615.52083333333","0.0","70.5","75.5","0.0"
"5/30/2019 12:45:00 PM PDT","43615.53125","0.0","71.5","77.1","0.0"
"5/30/2019 01:00:00 PM PDT","43615.54166666667","0.0","71.9","78.0","0.0"
"5/30/2019 01:15:00 PM PDT","43615.55208333333","0.0","72.5","78.5","0.0"
"5/30/2019 01:30:00 PM PDT","43615.5625","0.0","73.2","78.9","0.0"
"5/30/2019 01:45:00 PM PDT","43615.57291666667","0.0","73.9","79.2","0.0"
"5/30/2019 02:00:00 PM PDT","43615.58333333333","0.0","74.5","79.6","0.0"
"5/30/2019 02:15:00 PM PDT","43615.59375","0.0","75.6","80.0","0.0"
"5/30/2019 02:30:00 PM PDT","43615.60416666667","0.0","76.0","80.0","0.0"
"5/30/2019 02:45:00 PM PDT","43615.61458333333","0.0","76.2","80.1","0.0"
"5/30/2019 03:00:00 PM PDT","43615.625","0.0","76.7","80.1","0.0"
"5/30/2019 03:15:00 PM PDT","43615.63541666667","0.0","76.6","79.8","0.0"
"5/30/2019 03:30:00 PM PDT","43615.64583333333","0.0","77.1","79.8","0.0"
"5/30/2019 03:45:00 PM PDT","43615.65625","0.0","77.6","80.0","0.0"
"5/30/2019 04:00:00 PM PDT","43615.66666666667","0.0","78.0","80.0","0.0"
"5/30/2019 04:15:00 PM PDT","43615.67708333333","0.0","78.5","80.2","0.0"
"5/30/2019 04:30:00 PM PDT","43615.6875","0.0","78.1","80.3","0.0"
"5/30/2019 04:45:00 PM PDT","43615.69791666667","0.0","78.0","80.4","0.0"
"5/30/2019 05:00:00 PM PDT","43615.70833333333","0.0","77.8","80.5","0.0"
"5/30/2019 05:15:00 PM PDT","43615.71875","0.0","76.8","80.6","0.0"
"5/30/2019 05:30:00 PM PDT","43615.72916666667","0.0","76.3","80.7","0.0"
"5/30/2019 05:45:00 PM PDT","43615.73958333333","0.0","75.8","80.8","0.0"
"5/30/2019 06:00:00 PM PDT","43615.75","0.0","75.3","80.9","0.0"
"5/30/2019 06:15:00 PM PDT","43615.76041666667","0.0","75.4","80.9","0.0"
"5/30/2019 06:30:00 PM PDT","43615.77083333333","0.0","75.4","80.9","0.0"
"5/30/2019 06:45:00 PM PDT","43615.78125","0.0","75.6","80.9","0.0"
"5/30/2019 07:00:00 PM PDT","43615.79166666667","0.0","75.7","80.8","0.0"
"5/30/2019 07:15:00 PM PDT","43615.80208333333","0.0","75.4","80.7","0.0"
"5/30/2019 07:30:00 PM PDT","43615.8125","0.0","75.6","80.6","0.0"
"5/30/2019 07:45:00 PM PDT","43615.82291666667","0.0","73.6","73.8","0.0"
"5/30/2019 08:00:00 PM PDT","43615.83333333333","0.0","73.9","74.3","0.0"
"5/30/2019 08:15:00 PM PDT","43615.84375","0.0","73.9","74.4","0.0"
"5/30/2019 08:30:00 PM PDT","43615.85416666667","0.0","73.4","74.5","0.0"
"5/30/2019 08:45:00 PM PDT","43615.86458333333","0.0","73.4","74.4","0.0"
"5/30/2019 09:00:00 PM PDT","43615.875","0.0","73.5","74.3","0.0"
"5/30/2019 09:15:00 PM PDT","43615.88541666667","0.0","73.4","74.2","0.0"
"5/30/2019 09:30:00 PM PDT","43615.89583333333","0.0","73.4","74.1","0.0"
"5/30/2019 09:45:00 PM PDT","43615.90625","59.899998","71.0","79.8","37.0"
"5/30/2019 10:00:00 PM PDT","43615.91666666667","59.899998","71.1","80.3","38.5"
"5/30/2019 10:15:00 PM PDT","43615.92708333333","60.0","70.4","79.7","38.2"
"5/30/2019 10:30:00 PM PDT","43615.9375","59.899998","69.9","79.3","37.899998"
"5/30/2019 10:45:00 PM PDT","43615.94791666667","59.8","70.0","79.2","38.1"
"5/30/2019 11:00:00 PM PDT","43615.95833333333","59.899998","69.5","78.9","38.0"
"5/30/2019 11:15:00 PM PDT","43615.96875","59.899998","69.3","78.5","38.0"
"5/30/2019 11:30:00 PM PDT","43615.97916666667","59.8","69.0","78.2","37.8"
"5/30/2019 11:45:00 PM PDT","43615.98958333333","59.899998","68.8","78.1","38.0"
"5/31/2019 12:00:00 AM PDT","43616.0","59.899998","68.6","77.8","38.1"
"5/31/2019 12:15:00 AM PDT","43616.01041666667","59.899998","68.2","77.6","37.899998"
"5/31/2019 12:30:00 AM PDT","43616.02083333333","59.899998","68.2","77.4","38.3"
"5/31/2019 12:45:00 AM PDT","43616.03125","59.899998","67.9","77.1","37.6"
"5/31/2019 01:00:00 AM PDT","43616.04166666667","59.899998","67.8","77.0","37.899998"
"5/31/2019 01:15:00 AM PDT","43616.05208333333","59.899998","67.6","76.5","37.8"
"5/31/2019 01:30:00 AM PDT","43616.0625","59.899998","67.5","76.6","37.8"
"5/31/2019 01:45:00 AM PDT","43616.07291666667","60.0","67.5","76.6","37.8"
"5/31/2019 02:00:00 AM PDT","43616.08333333333","59.899998","66.8","76.2","37.8"
"5/31/2019 02:15:00 AM PDT","43616.09375","59.8","66.8","75.9","37.899998"
"5/31/2019 02:30:00 AM PDT","43616.10416666667","59.899998","66.9","75.8","37.7"
"5/31/2019 02:45:00 AM PDT","43616.11458333333","59.899998","66.4","75.5","37.6"
"5/31/2019 03:00:00 AM PDT","43616.125","59.899998","66.4","75.4","37.8"
"5/31/2019 03:15:00 AM PDT","43616.13541666667","59.899998","66.5","75.4","37.8"
"5/31/2019 03:30:00 AM PDT","43616.14583333333","59.899998","66.7","75.4","38.2"
"5/31/2019 03:45:00 AM PDT","43616.15625","59.899998","66.4","75.4","37.7"
"5/31/2019 04:00:00 AM PDT","43616.16666666667","59.899998","66.3","75.2","37.8"
"5/31/2019 04:15:00 AM PDT","43616.17708333333","59.899998","66.4","75.1","37.899998"
