"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/13/2019 12:45:00 PM PDT","43629.53125","59.899998","74.8","84.0","38.1"
"6/13/2019 01:00:00 PM PDT","43629.54166666667","59.899998","75.2","84.2","38.2"
"6/13/2019 01:15:00 PM PDT","43629.55208333333","59.899998","75.5","84.5","38.3"
"6/13/2019 01:30:00 PM PDT","43629.5625","59.899998","75.9","85.0","38.3"
"6/13/2019 01:45:00 PM PDT","43629.57291666667","59.899998","76.1","84.9","38.3"
"6/13/2019 02:00:00 PM PDT","43629.58333333333","0.0","74.7","77.6","0.0"
"6/13/2019 02:15:00 PM PDT","43629.59375","0.0","77.5","79.6","0.0"
"6/13/2019 02:30:00 PM PDT","43629.60416666667","0.0","79.1","80.9","0.0"
"6/13/2019 02:45:00 PM PDT","43629.61458333333","0.0","79.6","81.4","0.0"
"6/13/2019 03:00:00 PM PDT","43629.625","0.0","80.3","81.6","0.0"
"6/13/2019 03:15:00 PM PDT","43629.63541666667","0.0","79.4","81.8","0.0"
"6/13/2019 03:30:00 PM PDT","43629.64583333333","0.0","79.6","81.9","0.0"
"6/13/2019 03:45:00 PM PDT","43629.65625","0.0","80.4","82.2","0.0"
"6/13/2019 04:00:00 PM PDT","43629.66666666667","0.0","81.1","82.4","0.0"
"6/13/2019 04:15:00 PM PDT","43629.67708333333","0.0","81.6","82.7","0.0"
"6/13/2019 04:30:00 PM PDT","43629.6875","0.0","81.5","82.9","0.0"
"6/13/2019 04:45:00 PM PDT","43629.69791666667","0.0","80.7","83.1","0.0"
"6/13/2019 05:00:00 PM PDT","43629.70833333333","0.0","80.6","83.4","0.0"
"6/13/2019 05:15:00 PM PDT","43629.71875","0.0","80.5","83.6","0.0"
"6/13/2019 05:30:00 PM PDT","43629.72916666667","0.0","80.4","83.8","0.0"
"6/13/2019 05:45:00 PM PDT","43629.73958333333","0.0","80.0","84.0","0.0"
"6/13/2019 06:00:00 PM PDT","43629.75","0.0","79.6","84.1","0.0"
"6/13/2019 06:15:00 PM PDT","43629.76041666667","0.0","80.1","84.2","0.0"
"6/13/2019 06:30:00 PM PDT","43629.77083333333","0.0","79.6","84.3","0.0"
"6/13/2019 06:45:00 PM PDT","43629.78125","59.699997","75.5","84.2","37.6"
"6/13/2019 07:00:00 PM PDT","43629.79166666667","59.899998","75.6","84.7","38.1"
"6/13/2019 07:15:00 PM PDT","43629.80208333333","59.899998","75.5","84.7","38.0"
"6/13/2019 07:30:00 PM PDT","43629.8125","59.899998","75.9","84.7","38.1"
"6/13/2019 07:45:00 PM PDT","43629.82291666667","59.899998","75.7","84.8","38.3"
"6/13/2019 08:00:00 PM PDT","43629.83333333333","59.899998","75.4","84.6","38.1"
"6/13/2019 08:15:00 PM PDT","43629.84375","59.899998","75.2","84.0","38.1"
"6/13/2019 08:30:00 PM PDT","43629.85416666667","59.899998","75.0","84.1","38.0"
"6/13/2019 08:45:00 PM PDT","43629.86458333333","59.899998","74.8","83.8","38.2"
"6/13/2019 09:00:00 PM PDT","43629.875","59.899998","74.4","83.3","37.8"
"6/13/2019 09:15:00 PM PDT","43629.88541666667","59.899998","73.7","82.8","37.899998"
"6/13/2019 09:30:00 PM PDT","43629.89583333333","59.899998","73.3","82.4","38.0"
"6/13/2019 09:45:00 PM PDT","43629.90625","59.899998","74.9","84.1","38.0"
"6/13/2019 10:00:00 PM PDT","43629.91666666667","59.899998","75.1","84.9","38.2"
"6/13/2019 10:15:00 PM PDT","43629.92708333333","59.899998","75.6","85.0","38.1"
"6/13/2019 10:30:00 PM PDT","43629.9375","59.899998","75.7","85.0","38.3"
"6/13/2019 10:45:00 PM PDT","43629.94791666667","59.899998","75.3","84.9","38.0"
"6/13/2019 11:00:00 PM PDT","43629.95833333333","59.899998","75.1","84.4","38.0"
"6/13/2019 11:15:00 PM PDT","43629.96875","59.8","74.8","84.1","37.899998"
"6/13/2019 11:30:00 PM PDT","43629.97916666667","59.899998","74.7","83.9","38.2"
"6/13/2019 11:45:00 PM PDT","43629.98958333333","59.899998","74.5","83.8","38.1"
"6/14/2019 12:00:00 AM PDT","43630.0","59.899998","74.1","83.4","38.8"
"6/14/2019 12:15:00 AM PDT","43630.01041666667","59.899998","73.7","83.2","38.0"
"6/14/2019 12:30:00 AM PDT","43630.02083333333","59.899998","73.6","82.6","38.1"
"6/14/2019 12:45:00 AM PDT","43630.03125","59.899998","72.8","81.9","37.8"
"6/14/2019 01:00:00 AM PDT","43630.04166666667","59.8","72.8","81.5","37.7"
"6/14/2019 01:15:00 AM PDT","43630.05208333333","59.899998","72.1","80.4","37.8"
"6/14/2019 01:30:00 AM PDT","43630.0625","59.8","69.5","77.7","37.399998"
"6/14/2019 01:45:00 AM PDT","43630.07291666667","58.899998","67.1","74.6","36.0"
"6/14/2019 02:00:00 AM PDT","43630.08333333333","59.8","66.5","73.5","37.399998"
"6/14/2019 02:15:00 AM PDT","43630.09375","59.0","65.6","71.5","37.0"
"6/14/2019 02:30:00 AM PDT","43630.10416666667","59.8","64.8","70.2","37.3"
"6/14/2019 02:45:00 AM PDT","43630.11458333333","59.699997","64.6","69.7","37.2"
"6/14/2019 03:00:00 AM PDT","43630.125","58.899998","64.0","68.9","37.3"
"6/14/2019 03:15:00 AM PDT","43630.13541666667","59.8","63.7","68.4","37.1"
"6/14/2019 03:30:00 AM PDT","43630.14583333333","59.899998","63.7","68.4","37.399998"
"6/14/2019 03:45:00 AM PDT","43630.15625","59.899998","63.5","68.1","37.3"
"6/14/2019 04:00:00 AM PDT","43630.16666666667","59.699997","62.3","65.2","37.0"
"6/14/2019 04:15:00 AM PDT","43630.17708333333","58.399998","62.0","65.0","35.7"
"6/14/2019 04:30:00 AM PDT","43630.1875","59.899998","61.4","64.4","38.399998"
"6/14/2019 04:45:00 AM PDT","43630.19791666667","58.5","60.9","64.0","36.1"
"6/14/2019 05:00:00 AM PDT","43630.20833333333","59.3","60.8","63.7","35.8"
"6/14/2019 05:15:00 AM PDT","43630.21875","57.899998","60.4","63.2","35.899998"
"6/14/2019 05:30:00 AM PDT","43630.22916666667","51.199997","60.5","63.1","25.199999"
"6/14/2019 05:45:00 AM PDT","43630.23958333333","38.5","60.4","63.0","14.299999"
"6/14/2019 06:00:00 AM PDT","43630.25","34.1","61.6","64.1","10.0"
"6/14/2019 06:15:00 AM PDT","43630.26041666667","39.1","61.2","63.9","14.9"
"6/14/2019 06:30:00 AM PDT","43630.27083333333","38.6","60.7","63.4","14.4"
"6/14/2019 06:45:00 AM PDT","43630.28125","33.5","61.9","64.4","9.599999"
"6/14/2019 07:00:00 AM PDT","43630.29166666667","44.7","61.7","64.8","16.9"
"6/14/2019 07:15:00 AM PDT","43630.30208333333","49.899998","61.3","64.0","21.5"
"6/14/2019 07:30:00 AM PDT","43630.3125","43.3","61.5","64.4","18.4"
"6/14/2019 07:45:00 AM PDT","43630.32291666667","43.3","62.2","65.3","20.199999"
"6/14/2019 08:00:00 AM PDT","43630.33333333333","47.899998","62.6","65.9","19.3"
"6/14/2019 08:15:00 AM PDT","43630.34375","58.3","62.6","66.0","31.4"
"6/14/2019 08:30:00 AM PDT","43630.35416666667","57.1","62.1","65.5","34.399998"
"6/14/2019 08:45:00 AM PDT","43630.36458333333","0.0","62.5","64.7","0.0"
"6/14/2019 09:00:00 AM PDT","43630.375","0.0","63.3","66.0","0.0"
"6/14/2019 09:15:00 AM PDT","43630.38541666667","0.0","63.1","67.1","0.0"
"6/14/2019 09:30:00 AM PDT","43630.39583333333","0.0","63.5","67.9","0.0"
"6/14/2019 09:45:00 AM PDT","43630.40625","0.0","64.0","68.9","0.0"
"6/14/2019 10:00:00 AM PDT","43630.41666666667","0.0","64.5","69.7","0.0"
"6/14/2019 10:15:00 AM PDT","43630.42708333333","0.0","64.6","70.4","0.0"
"6/14/2019 10:30:00 AM PDT","43630.4375","0.0","65.0","71.0","0.0"
"6/14/2019 10:45:00 AM PDT","43630.44791666667","0.0","65.3","71.7","0.0"
"6/14/2019 11:00:00 AM PDT","43630.45833333333","54.5","68.3","74.5","22.1"
"6/14/2019 11:15:00 AM PDT","43630.46875","59.899998","70.9","79.4","37.6"
"6/14/2019 11:30:00 AM PDT","43630.47916666667","59.899998","71.2","79.9","38.1"
"6/14/2019 11:45:00 AM PDT","43630.48958333333","59.899998","71.5","80.0","38.1"
"6/14/2019 12:00:00 PM PDT","43630.5","59.899998","71.7","80.4","37.8"
"6/14/2019 12:15:00 PM PDT","43630.51041666667","0.0","69.8","74.1","0.0"
"6/14/2019 12:30:00 PM PDT","43630.52083333333","0.0","70.5","75.9","0.0"
"6/14/2019 12:45:00 PM PDT","43630.53125","0.0","71.5","77.4","0.0"
"6/14/2019 01:00:00 PM PDT","43630.54166666667","0.0","72.3","78.2","0.0"
"6/14/2019 01:15:00 PM PDT","43630.55208333333","0.0","73.0","78.8","0.0"
"6/14/2019 01:30:00 PM PDT","43630.5625","0.0","73.8","79.4","0.0"
"6/14/2019 01:45:00 PM PDT","43630.57291666667","0.0","74.7","79.7","0.0"
"6/14/2019 02:00:00 PM PDT","43630.58333333333","0.0","75.6","80.1","0.0"
"6/14/2019 02:15:00 PM PDT","43630.59375","0.0","76.2","80.4","0.0"
"6/14/2019 02:30:00 PM PDT","43630.60416666667","0.0","76.8","80.6","0.0"
"6/14/2019 02:45:00 PM PDT","43630.61458333333","0.0","77.1","80.7","0.0"
"6/14/2019 03:00:00 PM PDT","43630.625","0.0","76.9","80.7","0.0"
"6/14/2019 03:15:00 PM PDT","43630.63541666667","0.0","77.6","80.4","0.0"
"6/14/2019 03:30:00 PM PDT","43630.64583333333","0.0","78.1","80.6","0.0"
"6/14/2019 03:45:00 PM PDT","43630.65625","0.0","79.2","80.6","0.0"
"6/14/2019 04:00:00 PM PDT","43630.66666666667","0.0","78.4","80.8","0.0"
"6/14/2019 04:15:00 PM PDT","43630.67708333333","0.0","77.9","81.0","0.0"
"6/14/2019 04:30:00 PM PDT","43630.6875","0.0","77.9","81.2","0.0"
"6/14/2019 04:45:00 PM PDT","43630.69791666667","0.0","78.3","81.3","0.0"
"6/14/2019 05:00:00 PM PDT","43630.70833333333","0.0","78.4","81.5","0.0"
"6/14/2019 05:15:00 PM PDT","43630.71875","0.0","77.4","81.7","0.0"
"6/14/2019 05:30:00 PM PDT","43630.72916666667","0.0","76.8","81.9","0.0"
"6/14/2019 05:45:00 PM PDT","43630.73958333333","0.0","76.8","82.0","0.0"
"6/14/2019 06:00:00 PM PDT","43630.75","0.0","77.0","82.2","0.0"
"6/14/2019 06:15:00 PM PDT","43630.76041666667","0.0","76.8","82.2","0.0"
"6/14/2019 06:30:00 PM PDT","43630.77083333333","0.0","76.8","82.3","0.0"
"6/14/2019 06:45:00 PM PDT","43630.78125","59.899998","74.3","81.6","37.7"
"6/14/2019 07:00:00 PM PDT","43630.79166666667","59.899998","74.3","81.9","37.899998"
"6/14/2019 07:15:00 PM PDT","43630.80208333333","59.899998","74.3","82.0","38.0"
"6/14/2019 07:30:00 PM PDT","43630.8125","59.899998","74.6","82.0","38.0"
"6/14/2019 07:45:00 PM PDT","43630.82291666667","12.799999","80.2","84.0","0.59999996"
"6/14/2019 08:00:00 PM PDT","43630.83333333333","42.399998","79.1","87.0","18.3"
"6/14/2019 08:15:00 PM PDT","43630.84375","30.8","81.4","87.9","7.1"
"6/14/2019 08:30:00 PM PDT","43630.85416666667","33.399998","79.7","86.4","9.0"
"6/14/2019 08:45:00 PM PDT","43630.86458333333","38.5","80.3","88.2","13.7"
"6/14/2019 09:00:00 PM PDT","43630.875","33.1","79.8","86.7","8.8"
"6/14/2019 09:15:00 PM PDT","43630.88541666667","33.2","79.9","87.8","8.9"
"6/14/2019 09:30:00 PM PDT","43630.89583333333","28.0","81.9","88.2","5.4"
"6/14/2019 09:45:00 PM PDT","43630.90625","57.1","73.4","81.4","34.6"
"6/14/2019 10:00:00 PM PDT","43630.91666666667","59.899998","73.7","80.9","37.5"
"6/14/2019 10:15:00 PM PDT","43630.92708333333","59.899998","74.7","82.7","37.6"
"6/14/2019 10:30:00 PM PDT","43630.9375","59.899998","74.5","82.6","37.899998"
"6/14/2019 10:45:00 PM PDT","43630.94791666667","59.8","74.4","82.3","37.399998"
"6/14/2019 11:00:00 PM PDT","43630.95833333333","59.899998","74.0","82.0","37.8"
"6/14/2019 11:15:00 PM PDT","43630.96875","59.899998","73.4","81.3","37.7"
"6/14/2019 11:30:00 PM PDT","43630.97916666667","59.899998","73.0","81.0","37.899998"
"6/14/2019 11:45:00 PM PDT","43630.98958333333","59.899998","72.5","80.4","37.7"
"6/15/2019 12:00:00 AM PDT","43631.0","59.899998","72.0","80.0","37.8"
"6/15/2019 12:15:00 AM PDT","43631.01041666667","59.899998","71.6","79.6","37.8"
"6/15/2019 12:30:00 AM PDT","43631.02083333333","59.899998","71.6","79.4","37.8"
"6/15/2019 12:45:00 AM PDT","43631.03125","59.899998","71.5","79.1","37.8"
"6/15/2019 01:00:00 AM PDT","43631.04166666667","59.899998","71.0","78.8","38.0"
"6/15/2019 01:15:00 AM PDT","43631.05208333333","59.899998","70.7","78.4","37.899998"
"6/15/2019 01:30:00 AM PDT","43631.0625","59.899998","70.3","77.8","37.8"
"6/15/2019 01:45:00 AM PDT","43631.07291666667","59.899998","68.7","74.9","38.2"
"6/15/2019 02:00:00 AM PDT","43631.08333333333","59.899998","61.5","63.3","38.3"
"6/15/2019 02:15:00 AM PDT","43631.09375","59.899998","60.4","62.4","37.0"
"6/15/2019 02:30:00 AM PDT","43631.10416666667","59.899998","62.5","67.6","37.2"
"6/15/2019 02:45:00 AM PDT","43631.11458333333","59.899998","63.7","69.3","37.399998"
"6/15/2019 03:00:00 AM PDT","43631.125","59.899998","63.7","68.8","37.899998"
"6/15/2019 03:15:00 AM PDT","43631.13541666667","59.699997","62.9","67.2","37.3"
"6/15/2019 03:30:00 AM PDT","43631.14583333333","60.0","62.3","66.4","37.6"
"6/15/2019 03:45:00 AM PDT","43631.15625","59.899998","62.2","66.2","38.0"
"6/15/2019 04:00:00 AM PDT","43631.16666666667","59.899998","62.0","65.7","38.1"
"6/15/2019 04:15:00 AM PDT","43631.17708333333","59.899998","61.5","65.0","37.8"
"6/15/2019 04:30:00 AM PDT","43631.1875","60.0","60.3","63.3","37.5"
"6/15/2019 04:45:00 AM PDT","43631.19791666667","59.899998","59.9","63.0","36.7"
"6/15/2019 05:00:00 AM PDT","43631.20833333333","58.699997","60.0","63.1","35.899998"
"6/15/2019 05:15:00 AM PDT","43631.21875","59.899998","57.2","58.3","37.399998"
"6/15/2019 05:30:00 AM PDT","43631.22916666667","59.899998","57.6","58.2","37.7"
"6/15/2019 05:45:00 AM PDT","43631.23958333333","59.899998","57.9","58.7","37.6"
"6/15/2019 06:00:00 AM PDT","43631.25","59.899998","58.0","59.2","37.899998"
"6/15/2019 06:15:00 AM PDT","43631.26041666667","59.899998","58.4","59.5","38.5"
"6/15/2019 06:30:00 AM PDT","43631.27083333333","59.899998","58.4","59.7","37.3"
"6/15/2019 06:45:00 AM PDT","43631.28125","60.0","58.8","59.8","37.2"
"6/15/2019 07:00:00 AM PDT","43631.29166666667","59.899998","58.9","59.9","37.399998"
"6/15/2019 07:15:00 AM PDT","43631.30208333333","59.899998","59.1","60.1","37.1"
"6/15/2019 07:30:00 AM PDT","43631.3125","59.899998","59.3","60.2","38.1"
"6/15/2019 07:45:00 AM PDT","43631.32291666667","59.899998","59.6","60.5","37.5"
"6/15/2019 08:00:00 AM PDT","43631.33333333333","59.899998","59.9","60.9","38.0"
"6/15/2019 08:15:00 AM PDT","43631.34375","59.899998","60.1","61.3","38.3"
"6/15/2019 08:30:00 AM PDT","43631.35416666667","59.899998","60.4","61.9","37.8"
"6/15/2019 08:45:00 AM PDT","43631.36458333333","59.899998","60.8","63.1","38.0"
"6/15/2019 09:00:00 AM PDT","43631.375","59.899998","61.2","63.9","38.399998"
"6/15/2019 09:15:00 AM PDT","43631.38541666667","59.899998","61.5","64.8","38.0"
"6/15/2019 09:30:00 AM PDT","43631.39583333333","59.899998","62.1","65.5","38.5"
"6/15/2019 09:45:00 AM PDT","43631.40625","59.899998","62.6","66.5","38.6"
"6/15/2019 10:00:00 AM PDT","43631.41666666667","59.899998","63.3","67.3","38.1"
"6/15/2019 10:15:00 AM PDT","43631.42708333333","59.899998","63.7","68.1","39.3"
"6/15/2019 10:30:00 AM PDT","43631.4375","59.899998","64.6","69.0","38.3"
"6/15/2019 10:45:00 AM PDT","43631.44791666667","59.899998","65.0","69.5","38.5"
"6/15/2019 11:00:00 AM PDT","43631.45833333333","55.199997","66.7","73.4","30.5"
"6/15/2019 11:15:00 AM PDT","43631.46875","60.0","69.1","76.7","38.2"
"6/15/2019 11:30:00 AM PDT","43631.47916666667","59.899998","69.3","77.3","38.399998"
"6/15/2019 11:45:00 AM PDT","43631.48958333333","59.899998","69.3","77.5","38.2"
"6/15/2019 12:00:00 PM PDT","43631.5","59.899998","69.2","77.3","38.0"
"6/15/2019 12:15:00 PM PDT","43631.51041666667","59.899998","69.2","77.1","37.899998"
"6/15/2019 12:30:00 PM PDT","43631.52083333333","59.8","68.9","77.0","37.7"
"6/15/2019 12:45:00 PM PDT","43631.53125","59.899998","69.1","77.2","37.899998"
"6/15/2019 01:00:00 PM PDT","43631.54166666667","59.899998","69.5","77.4","38.0"
"6/15/2019 01:15:00 PM PDT","43631.55208333333","0.0","68.8","69.2","0.0"
"6/15/2019 01:30:00 PM PDT","43631.5625","0.0","70.6","72.0","0.0"
"6/15/2019 01:45:00 PM PDT","43631.57291666667","0.0","71.6","73.4","0.0"
"6/15/2019 02:00:00 PM PDT","43631.58333333333","0.0","72.5","74.2","0.0"
"6/15/2019 02:15:00 PM PDT","43631.59375","0.0","73.2","74.8","0.0"
"6/15/2019 02:30:00 PM PDT","43631.60416666667","0.0","73.1","75.2","0.0"
"6/15/2019 02:45:00 PM PDT","43631.61458333333","0.0","72.8","75.4","0.0"
"6/15/2019 03:00:00 PM PDT","43631.625","0.0","73.1","75.4","0.0"
"6/15/2019 03:15:00 PM PDT","43631.63541666667","0.0","74.5","75.6","0.0"
"6/15/2019 03:30:00 PM PDT","43631.64583333333","0.0","75.3","75.8","0.0"
"6/15/2019 03:45:00 PM PDT","43631.65625","0.0","75.1","76.0","0.0"
"6/15/2019 04:00:00 PM PDT","43631.66666666667","0.0","76.2","76.2","0.0"
"6/15/2019 04:15:00 PM PDT","43631.67708333333","0.0","75.8","76.5","0.0"
"6/15/2019 04:30:00 PM PDT","43631.6875","0.0","76.0","76.7","0.0"
"6/15/2019 04:45:00 PM PDT","43631.69791666667","0.0","76.7","77.0","0.0"
"6/15/2019 05:00:00 PM PDT","43631.70833333333","0.0","76.5","77.2","0.0"
"6/15/2019 05:15:00 PM PDT","43631.71875","0.0","75.7","77.4","0.0"
"6/15/2019 05:30:00 PM PDT","43631.72916666667","0.0","74.6","77.6","0.0"
"6/15/2019 05:45:00 PM PDT","43631.73958333333","59.899998","70.0","77.0","33.3"
"6/15/2019 06:00:00 PM PDT","43631.75","59.899998","71.1","79.0","37.899998"
"6/15/2019 06:15:00 PM PDT","43631.76041666667","59.899998","71.5","79.5","38.0"
"6/15/2019 06:30:00 PM PDT","43631.77083333333","59.899998","71.2","79.6","38.2"
"6/15/2019 06:45:00 PM PDT","43631.78125","59.899998","71.3","79.2","38.0"
"6/15/2019 07:00:00 PM PDT","43631.79166666667","59.899998","72.2","80.4","38.2"
"6/15/2019 07:15:00 PM PDT","43631.80208333333","59.899998","72.0","80.5","38.399998"
"6/15/2019 07:30:00 PM PDT","43631.8125","59.899998","71.8","80.2","37.899998"
"6/15/2019 07:45:00 PM PDT","43631.82291666667","59.899998","71.8","80.2","38.0"
"6/15/2019 08:00:00 PM PDT","43631.83333333333","59.899998","71.6","80.2","38.0"
"6/15/2019 08:15:00 PM PDT","43631.84375","59.899998","71.7","80.1","38.0"
"6/15/2019 08:30:00 PM PDT","43631.85416666667","59.899998","71.3","79.5","38.0"
"6/15/2019 08:45:00 PM PDT","43631.86458333333","59.899998","71.3","79.7","38.6"
"6/15/2019 09:00:00 PM PDT","43631.875","59.899998","71.2","79.4","37.899998"
"6/15/2019 09:15:00 PM PDT","43631.88541666667","59.899998","71.1","79.2","37.899998"
"6/15/2019 09:30:00 PM PDT","43631.89583333333","59.899998","70.9","78.9","38.1"
"6/15/2019 09:45:00 PM PDT","43631.90625","59.899998","70.3","78.6","38.5"
"6/15/2019 10:00:00 PM PDT","43631.91666666667","59.899998","70.3","78.5","37.7"
"6/15/2019 10:15:00 PM PDT","43631.92708333333","59.899998","69.9","78.2","37.7"
"6/15/2019 10:30:00 PM PDT","43631.9375","59.899998","69.7","77.8","38.2"
"6/15/2019 10:45:00 PM PDT","43631.94791666667","59.899998","69.0","77.3","37.899998"
"6/15/2019 11:00:00 PM PDT","43631.95833333333","59.899998","68.5","76.7","38.0"
"6/15/2019 11:15:00 PM PDT","43631.96875","59.899998","67.9","75.8","38.1"
"6/15/2019 11:30:00 PM PDT","43631.97916666667","59.899998","67.7","75.6","37.7"
"6/15/2019 11:45:00 PM PDT","43631.98958333333","59.899998","67.2","75.1","37.5"
"6/16/2019 12:00:00 AM PDT","43632.0","59.899998","66.9","74.9","37.8"
"6/16/2019 12:15:00 AM PDT","43632.01041666667","59.899998","66.5","74.3","38.2"
"6/16/2019 12:30:00 AM PDT","43632.02083333333","59.899998","66.3","73.9","37.6"
"6/16/2019 12:45:00 AM PDT","43632.03125","59.899998","65.9","73.9","37.5"
"6/16/2019 01:00:00 AM PDT","43632.04166666667","59.899998","65.7","73.1","37.6"
"6/16/2019 01:15:00 AM PDT","43632.05208333333","59.699997","65.4","72.8","37.5"
"6/16/2019 01:30:00 AM PDT","43632.0625","59.899998","64.8","71.9","37.5"
"6/16/2019 01:45:00 AM PDT","43632.07291666667","59.699997","64.2","71.1","37.3"
"6/16/2019 02:00:00 AM PDT","43632.08333333333","59.899998","63.8","70.7","37.5"
"6/16/2019 02:15:00 AM PDT","43632.09375","59.899998","63.7","70.0","37.7"
"6/16/2019 02:30:00 AM PDT","43632.10416666667","59.899998","63.2","69.4","37.399998"
"6/16/2019 02:45:00 AM PDT","43632.11458333333","59.899998","63.0","69.0","37.6"
"6/16/2019 03:00:00 AM PDT","43632.125","59.899998","60.4","63.7","37.1"
"6/16/2019 03:15:00 AM PDT","43632.13541666667","55.3","60.1","63.0","32.399998"
"6/16/2019 03:30:00 AM PDT","43632.14583333333","53.699997","59.7","62.4","28.3"
"6/16/2019 03:45:00 AM PDT","43632.15625","36.0","60.3","62.6","11.8"
"6/16/2019 04:00:00 AM PDT","43632.16666666667","29.8","62.3","64.4","6.7999997"
"6/16/2019 04:15:00 AM PDT","43632.17708333333","50.7","60.1","62.4","19.3"
"6/16/2019 04:30:00 AM PDT","43632.1875","52.399998","58.6","61.0","25.0"
"6/16/2019 04:45:00 AM PDT","43632.19791666667","57.3","58.0","60.0","33.1"
"6/16/2019 05:00:00 AM PDT","43632.20833333333","59.699997","57.2","58.8","36.899998"
"6/16/2019 05:15:00 AM PDT","43632.21875","47.6","57.1","58.7","22.0"
"6/16/2019 05:30:00 AM PDT","43632.22916666667","21.6","58.0","59.1","2.6"
"6/16/2019 05:45:00 AM PDT","43632.23958333333","10.3","62.0","62.5","0.39999998"
"6/16/2019 06:00:00 AM PDT","43632.25","0.0","61.5","61.7","0.0"
"6/16/2019 06:15:00 AM PDT","43632.26041666667","0.0","61.5","61.6","0.0"
"6/16/2019 06:30:00 AM PDT","43632.27083333333","0.0","61.3","61.6","0.0"
"6/16/2019 06:45:00 AM PDT","43632.28125","0.0","61.3","62.1","0.0"
"6/16/2019 07:00:00 AM PDT","43632.29166666667","0.0","61.3","62.3","0.0"
"6/16/2019 07:15:00 AM PDT","43632.30208333333","0.0","61.3","62.3","0.0"
"6/16/2019 07:30:00 AM PDT","43632.3125","0.0","61.3","62.5","0.0"
"6/16/2019 07:45:00 AM PDT","43632.32291666667","0.0","61.3","62.5","0.0"
"6/16/2019 08:00:00 AM PDT","43632.33333333333","0.0","61.3","62.8","0.0"
"6/16/2019 08:15:00 AM PDT","43632.34375","0.0","61.5","63.0","0.0"
"6/16/2019 08:30:00 AM PDT","43632.35416666667","0.0","62.0","63.4","0.0"
"6/16/2019 08:45:00 AM PDT","43632.36458333333","0.0","62.3","64.5","0.0"
"6/16/2019 09:00:00 AM PDT","43632.375","0.0","62.4","65.3","0.0"
"6/16/2019 09:15:00 AM PDT","43632.38541666667","0.0","62.7","66.0","0.0"
"6/16/2019 09:30:00 AM PDT","43632.39583333333","0.0","63.0","66.6","0.0"
"6/16/2019 09:45:00 AM PDT","43632.40625","0.0","63.4","67.5","0.0"
"6/16/2019 10:00:00 AM PDT","43632.41666666667","0.0","63.5","68.3","0.0"
"6/16/2019 10:15:00 AM PDT","43632.42708333333","0.0","63.7","68.9","0.0"
"6/16/2019 10:30:00 AM PDT","43632.4375","0.0","64.1","69.4","0.0"
"6/16/2019 10:45:00 AM PDT","43632.44791666667","0.0","64.3","70.0","0.0"
"6/16/2019 11:00:00 AM PDT","43632.45833333333","0.0","64.5","70.6","0.0"
"6/16/2019 11:15:00 AM PDT","43632.46875","0.0","64.8","71.1","0.0"
"6/16/2019 11:30:00 AM PDT","43632.47916666667","0.0","65.1","71.7","0.0"
"6/16/2019 11:45:00 AM PDT","43632.48958333333","0.0","65.4","72.2","0.0"
"6/16/2019 12:00:00 PM PDT","43632.5","0.0","65.5","72.9","0.0"
"6/16/2019 12:15:00 PM PDT","43632.51041666667","0.0","65.7","73.3","0.0"
"6/16/2019 12:30:00 PM PDT","43632.52083333333","0.0","66.0","74.0","0.0"
"6/16/2019 12:45:00 PM PDT","43632.53125","0.0","66.7","74.3","0.0"
"6/16/2019 01:00:00 PM PDT","43632.54166666667","0.0","66.7","74.7","0.0"
"6/16/2019 01:15:00 PM PDT","43632.55208333333","0.0","67.4","75.2","0.0"
"6/16/2019 01:30:00 PM PDT","43632.5625","0.0","68.7","75.7","0.0"
"6/16/2019 01:45:00 PM PDT","43632.57291666667","0.0","69.1","76.2","0.0"
"6/16/2019 02:00:00 PM PDT","43632.58333333333","0.0","69.6","76.6","0.0"
"6/16/2019 02:15:00 PM PDT","43632.59375","0.0","70.3","77.1","0.0"
"6/16/2019 02:30:00 PM PDT","43632.60416666667","0.0","70.6","77.2","0.0"
"6/16/2019 02:45:00 PM PDT","43632.61458333333","0.0","71.3","77.3","0.0"
"6/16/2019 03:00:00 PM PDT","43632.625","0.0","71.9","77.4","0.0"
"6/16/2019 03:15:00 PM PDT","43632.63541666667","0.0","73.0","77.2","0.0"
"6/16/2019 03:30:00 PM PDT","43632.64583333333","0.0","73.8","77.4","0.0"
"6/16/2019 03:45:00 PM PDT","43632.65625","0.0","73.0","77.5","0.0"
"6/16/2019 04:00:00 PM PDT","43632.66666666667","0.0","72.7","77.8","0.0"
"6/16/2019 04:15:00 PM PDT","43632.67708333333","58.899998","71.3","77.5","35.5"
"6/16/2019 04:30:00 PM PDT","43632.6875","59.6","73.9","81.6","37.8"
"6/16/2019 04:45:00 PM PDT","43632.69791666667","59.899998","74.6","82.3","38.1"
"6/16/2019 05:00:00 PM PDT","43632.70833333333","59.899998","75.3","83.6","38.3"
"6/16/2019 05:15:00 PM PDT","43632.71875","59.899998","75.6","83.4","38.3"
"6/16/2019 05:30:00 PM PDT","43632.72916666667","59.899998","76.2","84.4","38.399998"
"6/16/2019 05:45:00 PM PDT","43632.73958333333","59.899998","76.2","84.5","38.399998"
"6/16/2019 06:00:00 PM PDT","43632.75","59.899998","76.3","84.3","38.8"
"6/16/2019 06:15:00 PM PDT","43632.76041666667","59.899998","75.9","83.7","38.5"
"6/16/2019 06:30:00 PM PDT","43632.77083333333","59.899998","76.0","84.0","38.399998"
"6/16/2019 06:45:00 PM PDT","43632.78125","59.899998","75.8","83.7","38.3"
"6/16/2019 07:00:00 PM PDT","43632.79166666667","59.899998","75.7","83.6","38.2"
"6/16/2019 07:15:00 PM PDT","43632.80208333333","59.899998","75.9","83.9","38.399998"
"6/16/2019 07:30:00 PM PDT","43632.8125","59.8","75.2","83.5","38.0"
"6/16/2019 07:45:00 PM PDT","43632.82291666667","59.899998","73.9","82.1","38.0"
"6/16/2019 08:00:00 PM PDT","43632.83333333333","59.899998","74.7","83.1","38.2"
"6/16/2019 08:15:00 PM PDT","43632.84375","59.899998","74.6","83.3","38.2"
"6/16/2019 08:30:00 PM PDT","43632.85416666667","59.899998","74.5","82.9","38.2"
"6/16/2019 08:45:00 PM PDT","43632.86458333333","59.899998","75.0","83.5","38.0"
"6/16/2019 09:00:00 PM PDT","43632.875","59.899998","74.8","83.3","38.3"
"6/16/2019 09:15:00 PM PDT","43632.88541666667","59.899998","74.1","82.6","38.2"
"6/16/2019 09:30:00 PM PDT","43632.89583333333","59.899998","74.1","82.8","38.0"
"6/16/2019 09:45:00 PM PDT","43632.90625","59.899998","74.3","82.8","37.8"
"6/16/2019 10:00:00 PM PDT","43632.91666666667","59.899998","74.1","82.6","38.0"
"6/16/2019 10:15:00 PM PDT","43632.92708333333","59.899998","73.8","82.4","37.899998"
"6/16/2019 10:30:00 PM PDT","43632.9375","59.899998","73.8","82.6","38.399998"
"6/16/2019 10:45:00 PM PDT","43632.94791666667","59.899998","73.7","82.2","38.2"
"6/16/2019 11:00:00 PM PDT","43632.95833333333","59.899998","73.1","81.7","38.1"
"6/16/2019 11:15:00 PM PDT","43632.96875","59.899998","72.6","81.3","38.0"
"6/16/2019 11:30:00 PM PDT","43632.97916666667","59.899998","72.4","80.7","37.899998"
"6/16/2019 11:45:00 PM PDT","43632.98958333333","59.899998","72.1","80.6","38.0"
"6/17/2019 12:00:00 AM PDT","43633.0","59.199997","71.4","80.0","36.8"
"6/17/2019 12:15:00 AM PDT","43633.01041666667","59.899998","70.9","79.4","37.899998"
"6/17/2019 12:30:00 AM PDT","43633.02083333333","59.199997","70.8","79.1","37.2"
"6/17/2019 12:45:00 AM PDT","43633.03125","59.899998","70.6","78.9","37.7"
"6/17/2019 01:00:00 AM PDT","43633.04166666667","59.899998","70.5","78.8","37.6"
"6/17/2019 01:15:00 AM PDT","43633.05208333333","59.899998","70.8","78.9","37.7"
"6/17/2019 01:30:00 AM PDT","43633.0625","59.899998","70.4","78.7","37.899998"
"6/17/2019 01:45:00 AM PDT","43633.07291666667","59.899998","70.1","78.2","38.0"
"6/17/2019 02:00:00 AM PDT","43633.08333333333","59.899998","69.8","77.9","37.6"
"6/17/2019 02:15:00 AM PDT","43633.09375","59.699997","69.7","77.8","37.399998"
"6/17/2019 02:30:00 AM PDT","43633.10416666667","59.899998","69.5","77.5","37.8"
"6/17/2019 02:45:00 AM PDT","43633.11458333333","59.899998","69.6","77.3","37.899998"
"6/17/2019 03:00:00 AM PDT","43633.125","59.899998","69.2","76.9","37.5"
"6/17/2019 03:15:00 AM PDT","43633.13541666667","59.899998","68.8","76.4","38.1"
"6/17/2019 03:30:00 AM PDT","43633.14583333333","59.899998","68.3","75.5","37.7"
"6/17/2019 03:45:00 AM PDT","43633.15625","59.899998","68.0","74.7","37.8"
"6/17/2019 04:00:00 AM PDT","43633.16666666667","59.899998","67.7","74.4","37.8"
"6/17/2019 04:15:00 AM PDT","43633.17708333333","59.899998","67.2","73.9","37.6"
"6/17/2019 04:30:00 AM PDT","43633.1875","59.899998","67.2","73.4","37.6"
"6/17/2019 04:45:00 AM PDT","43633.19791666667","59.899998","66.8","72.8","37.8"
"6/17/2019 05:00:00 AM PDT","43633.20833333333","59.899998","66.1","71.9","37.5"
"6/17/2019 05:15:00 AM PDT","43633.21875","59.899998","65.4","70.7","37.6"
"6/17/2019 05:30:00 AM PDT","43633.22916666667","59.899998","63.9","67.0","37.399998"
"6/17/2019 05:45:00 AM PDT","43633.23958333333","59.899998","63.1","65.9","37.5"
"6/17/2019 06:00:00 AM PDT","43633.25","59.8","62.6","65.4","37.6"
"6/17/2019 06:15:00 AM PDT","43633.26041666667","59.899998","62.4","65.0","37.6"
"6/17/2019 06:30:00 AM PDT","43633.27083333333","59.8","62.5","65.0","37.6"
"6/17/2019 06:45:00 AM PDT","43633.28125","59.899998","63.0","65.5","37.5"
"6/17/2019 07:00:00 AM PDT","43633.29166666667","59.899998","62.8","65.5","38.2"
"6/17/2019 07:15:00 AM PDT","43633.30208333333","0.0","62.3","63.4","0.0"
"6/17/2019 07:30:00 AM PDT","43633.3125","0.0","62.8","63.5","0.0"
"6/17/2019 07:45:00 AM PDT","43633.32291666667","0.0","63.0","63.9","0.0"
"6/17/2019 08:00:00 AM PDT","43633.33333333333","0.0","63.4","64.4","0.0"
"6/17/2019 08:15:00 AM PDT","43633.34375","0.0","77.8","80.6","0.0"
"6/17/2019 08:30:00 AM PDT","43633.35416666667","28.3","81.5","87.5","5.6"
"6/17/2019 08:45:00 AM PDT","43633.36458333333","21.0","81.2","86.1","2.3999999"
"6/17/2019 09:00:00 AM PDT","43633.375","22.699999","79.4","86.4","2.8999999"
"6/17/2019 09:15:00 AM PDT","43633.38541666667","0.0","77.4","77.7","0.0"
"6/17/2019 09:30:00 AM PDT","43633.39583333333","24.3","80.3","87.4","3.6999998"
"6/17/2019 09:45:00 AM PDT","43633.40625","28.8","81.7","88.5","5.9"
"6/17/2019 10:00:00 AM PDT","43633.41666666667","27.099998","81.9","87.0","4.9"
"6/17/2019 10:15:00 AM PDT","43633.42708333333","0.0","77.0","77.8","0.0"
"6/17/2019 10:30:00 AM PDT","43633.4375","18.1","75.0","78.5","1.5"
"6/17/2019 10:45:00 AM PDT","43633.44791666667","0.0","76.8","77.2","0.0"
"6/17/2019 11:00:00 AM PDT","43633.45833333333","17.699999","76.7","81.0","1.4"
"6/17/2019 11:15:00 AM PDT","43633.46875","54.8","70.1","77.1","30.099998"
"6/17/2019 11:30:00 AM PDT","43633.47916666667","40.2","71.7","78.5","15.799999"
"6/17/2019 11:45:00 AM PDT","43633.48958333333","59.899998","71.6","79.2","35.7"
"6/17/2019 12:00:00 PM PDT","43633.5","0.0","73.7","73.4","0.0"
"6/17/2019 12:15:00 PM PDT","43633.51041666667","0.0","74.5","76.4","0.0"
"6/17/2019 12:30:00 PM PDT","43633.52083333333","41.8","78.3","86.1","17.3"
"6/17/2019 12:45:00 PM PDT","43633.53125","37.899998","74.3","81.7","13.2"
"6/17/2019 01:00:00 PM PDT","43633.54166666667","43.3","74.4","82.7","19.5"
"6/17/2019 01:15:00 PM PDT","43633.55208333333","0.0","78.3","78.6","0.0"
"6/17/2019 01:30:00 PM PDT","43633.5625","0.0","80.3","81.5","0.0"
"6/17/2019 01:45:00 PM PDT","43633.57291666667","0.0","81.4","82.8","0.0"
"6/17/2019 02:00:00 PM PDT","43633.58333333333","0.0","82.2","83.5","0.0"
"6/17/2019 02:15:00 PM PDT","43633.59375","0.0","82.9","84.0","0.0"
"6/17/2019 02:30:00 PM PDT","43633.60416666667","0.0","83.4","84.3","0.0"
"6/17/2019 02:45:00 PM PDT","43633.61458333333","0.0","83.5","84.6","0.0"
"6/17/2019 03:00:00 PM PDT","43633.625","0.0","83.8","84.6","0.0"
"6/17/2019 03:15:00 PM PDT","43633.63541666667","0.0","83.9","84.4","0.0"
"6/17/2019 03:30:00 PM PDT","43633.64583333333","0.0","85.2","84.6","0.0"
"6/17/2019 03:45:00 PM PDT","43633.65625","0.0","84.4","84.7","0.0"
"6/17/2019 04:00:00 PM PDT","43633.66666666667","0.0","85.0","84.9","0.0"
"6/17/2019 04:15:00 PM PDT","43633.67708333333","0.0","83.8","85.1","0.0"
"6/17/2019 04:30:00 PM PDT","43633.6875","0.0","83.2","85.3","0.0"
"6/17/2019 04:45:00 PM PDT","43633.69791666667","0.0","83.7","85.4","0.0"
"6/17/2019 05:00:00 PM PDT","43633.70833333333","0.0","83.0","85.5","0.0"
"6/17/2019 05:15:00 PM PDT","43633.71875","0.0","82.6","85.6","0.0"
"6/17/2019 05:30:00 PM PDT","43633.72916666667","0.0","82.3","85.7","0.0"
"6/17/2019 05:45:00 PM PDT","43633.73958333333","0.0","82.3","85.8","0.0"
"6/17/2019 06:00:00 PM PDT","43633.75","0.0","82.4","86.0","0.0"
"6/17/2019 06:15:00 PM PDT","43633.76041666667","0.0","82.5","86.1","0.0"
"6/17/2019 06:30:00 PM PDT","43633.77083333333","0.0","82.6","86.2","0.0"
"6/17/2019 06:45:00 PM PDT","43633.78125","44.399998","78.9","81.7","22.1"
"6/17/2019 07:00:00 PM PDT","43633.79166666667","59.899998","74.7","82.3","37.3"
"6/17/2019 07:15:00 PM PDT","43633.80208333333","59.899998","74.4","82.1","37.7"
"6/17/2019 07:30:00 PM PDT","43633.8125","59.899998","74.6","82.0","37.7"
"6/17/2019 07:45:00 PM PDT","43633.82291666667","59.699997","74.0","81.5","37.3"
"6/17/2019 08:00:00 PM PDT","43633.83333333333","59.899998","75.2","82.3","37.899998"
"6/17/2019 08:15:00 PM PDT","43633.84375","60.0","76.2","83.8","37.899998"
"6/17/2019 08:30:00 PM PDT","43633.85416666667","60.0","76.3","83.7","37.8"
"6/17/2019 08:45:00 PM PDT","43633.86458333333","59.899998","76.0","83.4","38.7"
"6/17/2019 09:00:00 PM PDT","43633.875","59.899998","75.5","83.0","37.8"
"6/17/2019 09:15:00 PM PDT","43633.88541666667","59.899998","75.3","82.6","38.0"
"6/17/2019 09:30:00 PM PDT","43633.89583333333","59.8","75.1","82.5","37.5"
"6/17/2019 09:45:00 PM PDT","43633.90625","59.899998","74.9","82.4","38.2"
"6/17/2019 10:00:00 PM PDT","43633.91666666667","59.899998","75.0","82.3","37.7"
"6/17/2019 10:15:00 PM PDT","43633.92708333333","59.899998","75.5","82.6","38.0"
"6/17/2019 10:30:00 PM PDT","43633.9375","59.899998","75.1","82.6","38.0"
"6/17/2019 10:45:00 PM PDT","43633.94791666667","59.899998","74.4","81.9","37.8"
"6/17/2019 11:00:00 PM PDT","43633.95833333333","59.899998","73.7","81.1","37.6"
"6/17/2019 11:15:00 PM PDT","43633.96875","59.899998","73.5","81.2","37.7"
"6/17/2019 11:30:00 PM PDT","43633.97916666667","59.899998","73.2","80.5","37.899998"
"6/17/2019 11:45:00 PM PDT","43633.98958333333","59.899998","72.7","80.1","37.7"
"6/18/2019 12:00:00 AM PDT","43634.0","59.899998","72.5","79.9","37.899998"
"6/18/2019 12:15:00 AM PDT","43634.01041666667","59.899998","72.5","79.8","37.6"
"6/18/2019 12:30:00 AM PDT","43634.02083333333","59.899998","72.3","79.5","37.6"
"6/18/2019 12:45:00 AM PDT","43634.03125","59.899998","71.9","79.4","37.899998"
"6/18/2019 01:00:00 AM PDT","43634.04166666667","59.899998","71.8","79.0","38.0"
"6/18/2019 01:15:00 AM PDT","43634.05208333333","59.899998","71.5","78.7","37.899998"
"6/18/2019 01:30:00 AM PDT","43634.0625","59.899998","71.4","78.8","37.6"
"6/18/2019 01:45:00 AM PDT","43634.07291666667","60.0","71.4","78.7","38.1"
"6/18/2019 02:00:00 AM PDT","43634.08333333333","59.699997","71.2","78.5","37.6"
"6/18/2019 02:15:00 AM PDT","43634.09375","59.899998","71.0","78.2","37.8"
"6/18/2019 02:30:00 AM PDT","43634.10416666667","59.899998","71.0","78.2","37.899998"
"6/18/2019 02:45:00 AM PDT","43634.11458333333","59.899998","70.8","78.3","37.899998"
"6/18/2019 03:00:00 AM PDT","43634.125","59.899998","70.8","78.2","38.1"
"6/18/2019 03:15:00 AM PDT","43634.13541666667","59.899998","70.9","78.0","37.899998"
"6/18/2019 03:30:00 AM PDT","43634.14583333333","59.899998","70.9","78.0","37.6"
"6/18/2019 03:45:00 AM PDT","43634.15625","59.899998","70.7","77.9","37.899998"
"6/18/2019 04:00:00 AM PDT","43634.16666666667","59.899998","70.7","78.3","37.7"
"6/18/2019 04:15:00 AM PDT","43634.17708333333","59.899998","70.4","77.6","38.399998"
"6/18/2019 04:30:00 AM PDT","43634.1875","59.899998","69.9","76.9","37.5"
"6/18/2019 04:45:00 AM PDT","43634.19791666667","59.899998","69.7","76.8","37.3"
"6/18/2019 05:00:00 AM PDT","43634.20833333333","60.0","69.5","76.7","37.8"
"6/18/2019 05:15:00 AM PDT","43634.21875","55.199997","69.2","75.4","33.3"
"6/18/2019 05:30:00 AM PDT","43634.22916666667","0.0","72.2","72.4","0.0"
"6/18/2019 05:45:00 AM PDT","43634.23958333333","0.0","72.1","72.3","0.0"
"6/18/2019 06:00:00 AM PDT","43634.25","0.0","72.1","72.3","0.0"
"6/18/2019 06:15:00 AM PDT","43634.26041666667","0.0","71.8","73.1","0.0"
"6/18/2019 06:30:00 AM PDT","43634.27083333333","0.0","71.8","73.2","0.0"
"6/18/2019 06:45:00 AM PDT","43634.28125","0.0","71.7","73.3","0.0"
"6/18/2019 07:00:00 AM PDT","43634.29166666667","0.0","71.8","73.4","0.0"
"6/18/2019 07:15:00 AM PDT","43634.30208333333","0.0","71.9","73.3","0.0"
"6/18/2019 07:30:00 AM PDT","43634.3125","0.0","71.8","73.4","0.0"
"6/18/2019 07:45:00 AM PDT","43634.32291666667","0.0","72.0","73.4","0.0"
"6/18/2019 08:00:00 AM PDT","43634.33333333333","31.599998","76.9","82.6","9.2"
"6/18/2019 08:15:00 AM PDT","43634.34375","59.899998","72.1","81.2","37.2"
"6/18/2019 08:30:00 AM PDT","43634.35416666667","59.899998","71.9","80.5","37.899998"
"6/18/2019 08:45:00 AM PDT","43634.36458333333","59.899998","72.2","80.7","38.3"
"6/18/2019 09:00:00 AM PDT","43634.375","59.899998","72.4","80.9","38.2"
"6/18/2019 09:15:00 AM PDT","43634.38541666667","59.899998","72.9","81.1","38.1"
"6/18/2019 09:30:00 AM PDT","43634.39583333333","59.899998","73.5","81.7","38.2"
"6/18/2019 09:45:00 AM PDT","43634.40625","59.899998","73.6","81.5","38.2"
"6/18/2019 10:00:00 AM PDT","43634.41666666667","59.899998","73.7","81.0","38.3"
"6/18/2019 10:15:00 AM PDT","43634.42708333333","0.0","73.0","76.0","0.0"
"6/18/2019 10:30:00 AM PDT","43634.4375","0.0","73.4","77.7","0.0"
"6/18/2019 10:45:00 AM PDT","43634.44791666667","0.0","74.3","79.3","0.0"
"6/18/2019 11:00:00 AM PDT","43634.45833333333","0.0","74.5","80.2","0.0"
"6/18/2019 11:15:00 AM PDT","43634.46875","0.0","75.2","80.7","0.0"
"6/18/2019 11:30:00 AM PDT","43634.47916666667","0.0","75.5","81.2","0.0"
"6/18/2019 11:45:00 AM PDT","43634.48958333333","0.0","75.6","81.8","0.0"
"6/18/2019 12:00:00 PM PDT","43634.5","0.0","75.8","82.4","0.0"
"6/18/2019 12:15:00 PM PDT","43634.51041666667","0.0","76.1","82.9","0.0"
"6/18/2019 12:30:00 PM PDT","43634.52083333333","0.0","76.3","83.3","0.0"
"6/18/2019 12:45:00 PM PDT","43634.53125","0.0","76.7","83.8","0.0"
"6/18/2019 01:00:00 PM PDT","43634.54166666667","0.0","77.1","84.2","0.0"
"6/18/2019 01:15:00 PM PDT","43634.55208333333","0.0","77.5","84.6","0.0"
"6/18/2019 01:30:00 PM PDT","43634.5625","0.0","78.4","85.2","0.0"
"6/18/2019 01:45:00 PM PDT","43634.57291666667","0.0","79.4","85.7","0.0"
"6/18/2019 02:00:00 PM PDT","43634.58333333333","0.0","79.3","86.2","0.0"
"6/18/2019 02:15:00 PM PDT","43634.59375","0.0","80.6","86.5","0.0"
"6/18/2019 02:30:00 PM PDT","43634.60416666667","0.0","80.4","86.7","0.0"
"6/18/2019 02:45:00 PM PDT","43634.61458333333","0.0","81.6","86.9","0.0"
"6/18/2019 03:00:00 PM PDT","43634.625","0.0","82.4","86.9","0.0"
"6/18/2019 03:15:00 PM PDT","43634.63541666667","0.0","81.7","86.9","0.0"
"6/18/2019 03:30:00 PM PDT","43634.64583333333","0.0","82.6","87.0","0.0"
"6/18/2019 03:45:00 PM PDT","43634.65625","0.0","83.0","87.2","0.0"
"6/18/2019 04:00:00 PM PDT","43634.66666666667","0.0","82.9","87.5","0.0"
"6/18/2019 04:15:00 PM PDT","43634.67708333333","0.0","83.0","87.8","0.0"
"6/18/2019 04:30:00 PM PDT","43634.6875","0.0","83.3","88.1","0.0"
"6/18/2019 04:45:00 PM PDT","43634.69791666667","0.0","84.1","88.3","0.0"
"6/18/2019 05:00:00 PM PDT","43634.70833333333","0.0","84.3","88.6","0.0"
"6/18/2019 05:15:00 PM PDT","43634.71875","0.0","83.0","88.8","0.0"
"6/18/2019 05:30:00 PM PDT","43634.72916666667","0.0","81.9","88.9","0.0"
"6/18/2019 05:45:00 PM PDT","43634.73958333333","0.0","82.3","89.1","0.0"
"6/18/2019 06:00:00 PM PDT","43634.75","0.0","82.2","89.3","0.0"
"6/18/2019 06:15:00 PM PDT","43634.76041666667","0.0","82.1","89.4","0.0"
"6/18/2019 06:30:00 PM PDT","43634.77083333333","59.899998","79.3","86.9","37.0"
"6/18/2019 06:45:00 PM PDT","43634.78125","59.899998","79.4","87.1","38.399998"
"6/18/2019 07:00:00 PM PDT","43634.79166666667","59.899998","78.3","85.9","38.3"
"6/18/2019 07:15:00 PM PDT","43634.80208333333","59.899998","78.2","86.2","38.3"
"6/18/2019 07:30:00 PM PDT","43634.8125","59.899998","78.6","86.3","38.399998"
"6/18/2019 07:45:00 PM PDT","43634.82291666667","59.899998","78.8","86.8","38.2"
"6/18/2019 08:00:00 PM PDT","43634.83333333333","59.899998","79.0","87.0","38.5"
"6/18/2019 08:15:00 PM PDT","43634.84375","59.899998","79.0","86.9","38.3"
"6/18/2019 08:30:00 PM PDT","43634.85416666667","59.899998","78.4","86.7","38.7"
"6/18/2019 08:45:00 PM PDT","43634.86458333333","59.899998","78.0","86.0","38.3"
"6/18/2019 09:00:00 PM PDT","43634.875","59.899998","78.2","86.1","38.2"
"6/18/2019 09:15:00 PM PDT","43634.88541666667","59.899998","77.8","85.5","38.1"
"6/18/2019 09:30:00 PM PDT","43634.89583333333","59.699997","77.0","85.1","37.7"
"6/18/2019 09:45:00 PM PDT","43634.90625","59.899998","71.7","72.6","37.899998"
"6/18/2019 10:00:00 PM PDT","43634.91666666667","59.899998","71.0","71.9","38.2"
"6/18/2019 10:15:00 PM PDT","43634.92708333333","59.899998","78.2","87.8","38.2"
"6/18/2019 10:30:00 PM PDT","43634.9375","59.899998","77.9","87.5","38.0"
"6/18/2019 10:45:00 PM PDT","43634.94791666667","59.699997","76.6","85.3","37.8"
"6/18/2019 11:00:00 PM PDT","43634.95833333333","59.899998","77.5","87.2","38.6"
"6/18/2019 11:15:00 PM PDT","43634.96875","59.899998","77.3","87.0","38.3"
"6/18/2019 11:30:00 PM PDT","43634.97916666667","59.899998","77.2","86.7","37.899998"
"6/18/2019 11:45:00 PM PDT","43634.98958333333","59.899998","77.2","86.7","38.0"
"6/19/2019 12:00:00 AM PDT","43635.0","59.899998","77.1","86.6","38.1"
"6/19/2019 12:15:00 AM PDT","43635.01041666667","59.899998","76.5","86.3","38.0"
"6/19/2019 12:30:00 AM PDT","43635.02083333333","59.899998","76.5","86.1","37.899998"
"6/19/2019 12:45:00 AM PDT","43635.03125","59.899998","76.3","85.9","38.0"
"6/19/2019 01:00:00 AM PDT","43635.04166666667","59.899998","76.2","85.7","38.1"
"6/19/2019 01:15:00 AM PDT","43635.05208333333","59.899998","76.6","85.9","37.8"
"6/19/2019 01:30:00 AM PDT","43635.0625","59.899998","76.8","86.3","37.8"
"6/19/2019 01:45:00 AM PDT","43635.07291666667","59.899998","76.7","86.2","38.1"
"6/19/2019 02:00:00 AM PDT","43635.08333333333","59.899998","76.7","86.1","38.5"
"6/19/2019 02:15:00 AM PDT","43635.09375","59.899998","76.4","85.9","38.1"
"6/19/2019 02:30:00 AM PDT","43635.10416666667","59.899998","76.1","85.7","38.0"
"6/19/2019 02:45:00 AM PDT","43635.11458333333","59.899998","75.7","85.4","38.2"
"6/19/2019 03:00:00 AM PDT","43635.125","59.899998","74.7","83.6","38.2"
"6/19/2019 03:15:00 AM PDT","43635.13541666667","59.899998","70.5","79.8","38.0"
"6/19/2019 03:30:00 AM PDT","43635.14583333333","59.899998","70.4","80.2","37.7"
"6/19/2019 03:45:00 AM PDT","43635.15625","60.0","70.3","80.4","37.399998"
"6/19/2019 04:00:00 AM PDT","43635.16666666667","59.899998","70.3","80.1","37.2"
"6/19/2019 04:15:00 AM PDT","43635.17708333333","59.899998","69.9","79.5","37.1"
"6/19/2019 04:30:00 AM PDT","43635.1875","56.6","69.5","78.1","33.399998"
"6/19/2019 04:45:00 AM PDT","43635.19791666667","0.0","69.3","69.9","0.0"
"6/19/2019 05:00:00 AM PDT","43635.20833333333","0.0","71.4","75.5","0.0"
"6/19/2019 05:15:00 AM PDT","43635.21875","59.899998","71.5","79.4","35.5"
"6/19/2019 05:30:00 AM PDT","43635.22916666667","37.6","70.7","76.4","13.099999"
"6/19/2019 05:45:00 AM PDT","43635.23958333333","29.099998","71.4","75.2","6.2"
"6/19/2019 06:00:00 AM PDT","43635.25","0.0","70.6","73.1","0.0"
"6/19/2019 06:15:00 AM PDT","43635.26041666667","43.399998","69.2","79.7","19.699999"
"6/19/2019 06:30:00 AM PDT","43635.27083333333","26.8","67.8","76.4","4.9"
"6/19/2019 06:45:00 AM PDT","43635.28125","37.1","68.9","78.5","12.599999"
"6/19/2019 07:00:00 AM PDT","43635.29166666667","26.5","67.9","76.6","4.1"
"6/19/2019 07:15:00 AM PDT","43635.30208333333","33.3","69.9","79.2","9.2"
"6/19/2019 07:30:00 AM PDT","43635.3125","38.5","68.0","77.4","13.9"
"6/19/2019 07:45:00 AM PDT","43635.32291666667","30.699999","69.1","78.0","7.2999997"
"6/19/2019 08:00:00 AM PDT","43635.33333333333","52.199997","68.7","78.3","20.699999"
"6/19/2019 08:15:00 AM PDT","43635.34375","48.399998","68.1","77.4","21.8"
"6/19/2019 08:30:00 AM PDT","43635.35416666667","45.899998","69.0","78.3","18.5"
"6/19/2019 08:45:00 AM PDT","43635.36458333333","48.5","69.0","78.0","19.8"
"6/19/2019 09:00:00 AM PDT","43635.375","52.5","69.2","78.0","24.8"
"6/19/2019 09:15:00 AM PDT","43635.38541666667","55.6","69.3","78.2","29.3"
"6/19/2019 09:30:00 AM PDT","43635.39583333333","59.899998","69.2","78.5","36.899998"
"6/19/2019 09:45:00 AM PDT","43635.40625","59.899998","69.4","78.5","37.0"
"6/19/2019 10:00:00 AM PDT","43635.41666666667","59.899998","69.0","78.3","37.1"
"6/19/2019 10:15:00 AM PDT","43635.42708333333","59.0","68.9","78.0","35.8"
"6/19/2019 10:30:00 AM PDT","43635.4375","59.899998","69.6","78.6","36.5"
"6/19/2019 10:45:00 AM PDT","43635.44791666667","59.899998","69.1","78.3","37.8"
"6/19/2019 11:00:00 AM PDT","43635.45833333333","59.899998","69.2","78.2","37.1"
"6/19/2019 11:15:00 AM PDT","43635.46875","0.0","73.2","72.4","0.0"
"6/19/2019 11:30:00 AM PDT","43635.47916666667","0.0","74.2","76.1","0.0"
"6/19/2019 11:45:00 AM PDT","43635.48958333333","0.0","74.6","77.7","0.0"
"6/19/2019 12:00:00 PM PDT","43635.5","0.0","75.3","78.8","0.0"
"6/19/2019 12:15:00 PM PDT","43635.51041666667","0.0","75.7","79.5","0.0"
"6/19/2019 12:30:00 PM PDT","43635.52083333333","0.0","76.0","80.2","0.0"
"6/19/2019 12:45:00 PM PDT","43635.53125","0.0","76.2","80.7","0.0"
"6/19/2019 01:00:00 PM PDT","43635.54166666667","0.0","76.8","81.6","0.0"
"6/19/2019 01:15:00 PM PDT","43635.55208333333","0.0","77.5","82.0","0.0"
"6/19/2019 01:30:00 PM PDT","43635.5625","0.0","78.5","82.5","0.0"
"6/19/2019 01:45:00 PM PDT","43635.57291666667","0.0","78.9","82.9","0.0"
"6/19/2019 02:00:00 PM PDT","43635.58333333333","0.0","79.7","83.5","0.0"
"6/19/2019 02:15:00 PM PDT","43635.59375","0.0","80.0","83.8","0.0"
"6/19/2019 02:30:00 PM PDT","43635.60416666667","0.0","80.9","84.0","0.0"
"6/19/2019 02:45:00 PM PDT","43635.61458333333","0.0","80.9","84.3","0.0"
"6/19/2019 03:00:00 PM PDT","43635.625","0.0","81.6","84.3","0.0"
"6/19/2019 03:15:00 PM PDT","43635.63541666667","0.0","81.8","84.2","0.0"
"6/19/2019 03:30:00 PM PDT","43635.64583333333","0.0","82.5","84.4","0.0"
"6/19/2019 03:45:00 PM PDT","43635.65625","0.0","83.0","84.6","0.0"
"6/19/2019 04:00:00 PM PDT","43635.66666666667","0.0","83.0","84.8","0.0"
"6/19/2019 04:15:00 PM PDT","43635.67708333333","0.0","83.0","85.1","0.0"
"6/19/2019 04:30:00 PM PDT","43635.6875","0.0","83.5","85.3","0.0"
"6/19/2019 04:45:00 PM PDT","43635.69791666667","0.0","83.4","85.5","0.0"
"6/19/2019 05:00:00 PM PDT","43635.70833333333","0.0","83.8","85.8","0.0"
"6/19/2019 05:15:00 PM PDT","43635.71875","0.0","83.0","85.9","0.0"
"6/19/2019 05:30:00 PM PDT","43635.72916666667","0.0","82.2","86.1","0.0"
"6/19/2019 05:45:00 PM PDT","43635.73958333333","59.899998","77.1","84.8","33.6"
"6/19/2019 06:00:00 PM PDT","43635.75","59.899998","73.1","74.5","35.1"
"6/19/2019 06:15:00 PM PDT","43635.76041666667","59.899998","79.2","88.7","38.0"
"6/19/2019 06:30:00 PM PDT","43635.77083333333","59.899998","79.2","88.5","38.2"
"6/19/2019 06:45:00 PM PDT","43635.78125","59.899998","80.1","89.6","38.2"
"6/19/2019 07:00:00 PM PDT","43635.79166666667","59.899998","79.5","88.7","38.3"
"6/19/2019 07:15:00 PM PDT","43635.80208333333","59.699997","74.3","76.4","33.3"
"6/19/2019 07:30:00 PM PDT","43635.8125","0.0","74.4","74.8","0.0"
"6/19/2019 07:45:00 PM PDT","43635.82291666667","59.899998","76.9","84.1","36.399998"
"6/19/2019 08:00:00 PM PDT","43635.83333333333","59.899998","76.3","84.1","38.0"
"6/19/2019 08:15:00 PM PDT","43635.84375","59.899998","76.3","84.2","37.899998"
"6/19/2019 08:30:00 PM PDT","43635.85416666667","59.899998","71.7","72.6","37.8"
"6/19/2019 08:45:00 PM PDT","43635.86458333333","0.0","74.8","75.0","0.0"
"6/19/2019 09:00:00 PM PDT","43635.875","59.899998","76.7","83.9","37.899998"
"6/19/2019 09:15:00 PM PDT","43635.88541666667","59.899998","78.2","87.5","38.2"
"6/19/2019 09:30:00 PM PDT","43635.89583333333","59.899998","78.6","88.4","38.1"
"6/19/2019 09:45:00 PM PDT","43635.90625","59.899998","78.5","88.0","38.2"
"6/19/2019 10:00:00 PM PDT","43635.91666666667","59.899998","77.5","87.3","38.3"
"6/19/2019 10:15:00 PM PDT","43635.92708333333","59.899998","76.8","86.4","38.2"
"6/19/2019 10:30:00 PM PDT","43635.9375","59.899998","76.4","85.8","38.2"
"6/19/2019 10:45:00 PM PDT","43635.94791666667","59.899998","76.1","85.5","38.6"
"6/19/2019 11:00:00 PM PDT","43635.95833333333","59.899998","75.9","85.2","38.1"
"6/19/2019 11:15:00 PM PDT","43635.96875","59.899998","75.5","85.0","38.5"
"6/19/2019 11:30:00 PM PDT","43635.97916666667","59.8","75.1","84.4","37.7"
"6/19/2019 11:45:00 PM PDT","43635.98958333333","59.899998","74.7","84.0","37.899998"
"6/20/2019 12:00:00 AM PDT","43636.0","59.899998","74.5","83.7","38.1"
"6/20/2019 12:15:00 AM PDT","43636.01041666667","59.899998","74.3","83.6","37.899998"
"6/20/2019 12:30:00 AM PDT","43636.02083333333","59.899998","74.4","83.6","38.2"
"6/20/2019 12:45:00 AM PDT","43636.03125","59.899998","74.4","83.6","38.0"
"6/20/2019 01:00:00 AM PDT","43636.04166666667","59.899998","74.4","83.5","37.8"
"6/20/2019 01:15:00 AM PDT","43636.05208333333","59.899998","74.3","83.5","38.2"
"6/20/2019 01:30:00 AM PDT","43636.0625","59.899998","74.1","83.4","38.1"
