"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/20/2019 01:45:00 AM PDT","43636.07291666667","59.899998","74.0","83.4","37.6"
"6/20/2019 02:00:00 AM PDT","43636.08333333333","59.899998","74.2","83.3","37.8"
"6/20/2019 02:15:00 AM PDT","43636.09375","59.899998","74.0","83.2","38.1"
"6/20/2019 02:30:00 AM PDT","43636.10416666667","59.899998","73.5","82.9","37.899998"
"6/20/2019 02:45:00 AM PDT","43636.11458333333","59.899998","73.1","82.6","38.3"
"6/20/2019 03:00:00 AM PDT","43636.125","59.899998","73.3","82.7","37.8"
"6/20/2019 03:15:00 AM PDT","43636.13541666667","59.899998","73.1","82.6","37.7"
"6/20/2019 03:30:00 AM PDT","43636.14583333333","59.899998","72.9","82.1","37.8"
"6/20/2019 03:45:00 AM PDT","43636.15625","59.899998","72.6","81.2","37.8"
"6/20/2019 04:00:00 AM PDT","43636.16666666667","0.0","69.3","69.7","0.0"
"6/20/2019 04:15:00 AM PDT","43636.17708333333","0.0","69.1","70.7","0.0"
"6/20/2019 04:30:00 AM PDT","43636.1875","0.0","69.4","71.5","0.0"
"6/20/2019 04:45:00 AM PDT","43636.19791666667","59.899998","71.1","78.7","28.0"
"6/20/2019 05:00:00 AM PDT","43636.20833333333","45.2","68.1","73.9","21.699999"
"6/20/2019 05:15:00 AM PDT","43636.21875","37.0","69.4","74.4","12.599999"
"6/20/2019 05:30:00 AM PDT","43636.22916666667","36.1","69.2","73.8","11.7"
"6/20/2019 05:45:00 AM PDT","43636.23958333333","38.899998","69.3","74.4","14.5"
"6/20/2019 06:00:00 AM PDT","43636.25","31.3","69.7","74.4","7.7999997"
"6/20/2019 06:15:00 AM PDT","43636.26041666667","32.7","68.7","73.0","8.8"
"6/20/2019 06:30:00 AM PDT","43636.27083333333","36.2","69.6","74.3","11.9"
"6/20/2019 06:45:00 AM PDT","43636.28125","34.0","69.9","74.3","9.8"
"6/20/2019 07:00:00 AM PDT","43636.29166666667","29.199999","69.6","73.5","6.2999997"
"6/20/2019 07:15:00 AM PDT","43636.30208333333","39.8","68.5","73.6","15.7"
"6/20/2019 07:30:00 AM PDT","43636.3125","42.5","68.9","74.4","19.0"
"6/20/2019 07:45:00 AM PDT","43636.32291666667","36.899998","69.9","74.4","12.5"
"6/20/2019 08:00:00 AM PDT","43636.33333333333","41.3","68.6","73.5","17.3"
"6/20/2019 08:15:00 AM PDT","43636.34375","46.8","69.2","74.0","16.699999"
"6/20/2019 08:30:00 AM PDT","43636.35416666667","35.6","69.9","74.5","11.2"
"6/20/2019 08:45:00 AM PDT","43636.36458333333","46.1","69.5","74.5","17.1"
"6/20/2019 09:00:00 AM PDT","43636.375","45.399998","69.1","74.5","19.199999"
"6/20/2019 09:15:00 AM PDT","43636.38541666667","0.0","69.1","70.4","0.0"
"6/20/2019 09:30:00 AM PDT","43636.39583333333","0.0","69.4","72.0","0.0"
"6/20/2019 09:45:00 AM PDT","43636.40625","0.0","69.8","73.2","0.0"
"6/20/2019 10:00:00 AM PDT","43636.41666666667","0.0","70.1","74.5","0.0"
"6/20/2019 10:15:00 AM PDT","43636.42708333333","0.0","70.5","75.0","0.0"
"6/20/2019 10:30:00 AM PDT","43636.4375","0.0","70.8","75.7","0.0"
"6/20/2019 10:45:00 AM PDT","43636.44791666667","0.0","70.9","76.2","0.0"
"6/20/2019 11:00:00 AM PDT","43636.45833333333","0.0","70.2","74.1","0.0"
"6/20/2019 11:15:00 AM PDT","43636.46875","59.899998","72.2","80.9","36.2"
"6/20/2019 11:30:00 AM PDT","43636.47916666667","59.899998","72.2","80.8","37.2"
"6/20/2019 11:45:00 AM PDT","43636.48958333333","59.899998","72.3","81.1","37.399998"
"6/20/2019 12:00:00 PM PDT","43636.5","59.899998","72.6","81.1","37.399998"
"6/20/2019 12:15:00 PM PDT","43636.51041666667","0.0","72.1","75.3","0.0"
"6/20/2019 12:30:00 PM PDT","43636.52083333333","0.0","72.8","76.8","0.0"
"6/20/2019 12:45:00 PM PDT","43636.53125","0.0","73.6","78.3","0.0"
"6/20/2019 01:00:00 PM PDT","43636.54166666667","0.0","74.0","79.1","0.0"
"6/20/2019 01:15:00 PM PDT","43636.55208333333","0.0","74.7","79.6","0.0"
"6/20/2019 01:30:00 PM PDT","43636.5625","0.0","75.6","80.0","0.0"
"6/20/2019 01:45:00 PM PDT","43636.57291666667","0.0","76.3","80.4","0.0"
"6/20/2019 02:00:00 PM PDT","43636.58333333333","0.0","76.9","80.8","0.0"
"6/20/2019 02:15:00 PM PDT","43636.59375","0.0","77.9","80.9","0.0"
"6/20/2019 02:30:00 PM PDT","43636.60416666667","0.0","77.8","81.2","0.0"
"6/20/2019 02:45:00 PM PDT","43636.61458333333","0.0","78.7","81.2","0.0"
"6/20/2019 03:00:00 PM PDT","43636.625","0.0","78.4","81.0","0.0"
"6/20/2019 03:15:00 PM PDT","43636.63541666667","0.0","79.0","80.8","0.0"
"6/20/2019 03:30:00 PM PDT","43636.64583333333","0.0","78.7","80.7","0.0"
"6/20/2019 03:45:00 PM PDT","43636.65625","0.0","79.5","80.8","0.0"
"6/20/2019 04:00:00 PM PDT","43636.66666666667","0.0","79.5","80.8","0.0"
"6/20/2019 04:15:00 PM PDT","43636.67708333333","59.899998","75.1","82.7","31.099998"
"6/20/2019 04:30:00 PM PDT","43636.6875","59.899998","74.7","83.1","37.2"
"6/20/2019 04:45:00 PM PDT","43636.69791666667","59.899998","75.1","83.9","37.3"
"6/20/2019 05:00:00 PM PDT","43636.70833333333","59.899998","75.2","83.3","37.2"
"6/20/2019 05:15:00 PM PDT","43636.71875","59.899998","74.9","83.2","37.5"
"6/20/2019 05:30:00 PM PDT","43636.72916666667","59.899998","74.7","83.4","37.399998"
"6/20/2019 05:45:00 PM PDT","43636.73958333333","59.899998","74.6","83.0","37.399998"
"6/20/2019 06:00:00 PM PDT","43636.75","59.899998","74.0","82.8","37.399998"
"6/20/2019 06:15:00 PM PDT","43636.76041666667","59.899998","73.5","82.1","37.3"
"6/20/2019 06:30:00 PM PDT","43636.77083333333","60.0","73.2","81.9","37.399998"
"6/20/2019 06:45:00 PM PDT","43636.78125","59.8","73.2","81.7","37.3"
"6/20/2019 07:00:00 PM PDT","43636.79166666667","59.899998","72.9","81.5","37.1"
"6/20/2019 07:15:00 PM PDT","43636.80208333333","59.899998","72.4","80.9","37.2"
"6/20/2019 07:30:00 PM PDT","43636.8125","59.899998","72.5","81.0","37.2"
"6/20/2019 07:45:00 PM PDT","43636.82291666667","59.899998","71.9","80.1","37.1"
"6/20/2019 08:00:00 PM PDT","43636.83333333333","59.899998","72.1","80.6","37.1"
"6/20/2019 08:15:00 PM PDT","43636.84375","59.899998","72.2","80.6","37.3"
"6/20/2019 08:30:00 PM PDT","43636.85416666667","59.899998","72.5","81.0","37.3"
"6/20/2019 08:45:00 PM PDT","43636.86458333333","59.899998","72.5","80.9","37.3"
"6/20/2019 09:00:00 PM PDT","43636.875","59.899998","72.3","80.9","37.2"
"6/20/2019 09:15:00 PM PDT","43636.88541666667","59.899998","72.4","80.9","37.3"
"6/20/2019 09:30:00 PM PDT","43636.89583333333","59.899998","72.2","80.7","37.5"
"6/20/2019 09:45:00 PM PDT","43636.90625","59.899998","72.1","80.9","37.3"
"6/20/2019 10:00:00 PM PDT","43636.91666666667","59.899998","70.8","79.3","37.0"
"6/20/2019 10:15:00 PM PDT","43636.92708333333","59.899998","70.2","78.7","37.2"
"6/20/2019 10:30:00 PM PDT","43636.9375","59.899998","69.7","78.3","37.399998"
"6/20/2019 10:45:00 PM PDT","43636.94791666667","59.699997","69.4","77.8","36.7"
"6/20/2019 11:00:00 PM PDT","43636.95833333333","59.899998","69.0","77.5","37.1"
"6/20/2019 11:15:00 PM PDT","43636.96875","59.899998","68.8","77.1","37.0"
"6/20/2019 11:30:00 PM PDT","43636.97916666667","59.399998","68.4","76.7","36.8"
"6/20/2019 11:45:00 PM PDT","43636.98958333333","59.1","68.2","76.4","36.1"
"6/21/2019 12:00:00 AM PDT","43637.0","59.899998","67.8","76.4","37.0"
"6/21/2019 12:15:00 AM PDT","43637.01041666667","59.8","67.8","76.3","36.899998"
"6/21/2019 12:30:00 AM PDT","43637.02083333333","56.8","67.9","76.2","32.6"
"6/21/2019 12:45:00 AM PDT","43637.03125","50.3","68.3","76.1","23.699999"
"6/21/2019 01:00:00 AM PDT","43637.04166666667","53.199997","68.3","76.2","25.8"
"6/21/2019 01:15:00 AM PDT","43637.05208333333","57.0","68.0","76.3","31.599998"
"6/21/2019 01:30:00 AM PDT","43637.0625","57.399998","67.2","75.3","33.5"
"6/21/2019 01:45:00 AM PDT","43637.07291666667","58.199997","68.7","76.6","29.8"
"6/21/2019 02:00:00 AM PDT","43637.08333333333","43.3","68.6","76.5","19.8"
"6/21/2019 02:15:00 AM PDT","43637.09375","42.6","67.5","74.9","18.8"
"6/21/2019 02:30:00 AM PDT","43637.10416666667","49.6","68.2","75.1","21.5"
"6/21/2019 02:45:00 AM PDT","43637.11458333333","36.6","65.8","69.3","12.2"
"6/21/2019 03:00:00 AM PDT","43637.125","35.8","65.9","69.2","11.4"
"6/21/2019 03:15:00 AM PDT","43637.13541666667","28.4","66.6","69.2","5.9"
"6/21/2019 03:30:00 AM PDT","43637.14583333333","23.4","66.6","69.0","3.3999999"
"6/21/2019 03:45:00 AM PDT","43637.15625","28.9","66.8","69.1","6.2"
"6/21/2019 04:00:00 AM PDT","43637.16666666667","23.3","67.3","69.5","3.3"
"6/21/2019 04:15:00 AM PDT","43637.17708333333","22.4","69.2","70.8","3.0"
"6/21/2019 04:30:00 AM PDT","43637.1875","16.3","68.8","70.3","1.3"
"6/21/2019 04:45:00 AM PDT","43637.19791666667","13.0","68.6","69.9","0.7"
"6/21/2019 05:00:00 AM PDT","43637.20833333333","0.0","67.6","68.2","0.0"
"6/21/2019 05:15:00 AM PDT","43637.21875","0.0","67.6","67.9","0.0"
"6/21/2019 05:30:00 AM PDT","43637.22916666667","0.0","67.2","67.9","0.0"
"6/21/2019 05:45:00 AM PDT","43637.23958333333","0.0","66.8","68.2","0.0"
"6/21/2019 06:00:00 AM PDT","43637.25","0.0","66.3","68.3","0.0"
"6/21/2019 06:15:00 AM PDT","43637.26041666667","0.0","66.4","68.3","0.0"
"6/21/2019 06:30:00 AM PDT","43637.27083333333","0.0","66.4","68.3","0.0"
"6/21/2019 06:45:00 AM PDT","43637.28125","0.0","66.3","68.3","0.0"
"6/21/2019 07:00:00 AM PDT","43637.29166666667","0.0","66.4","68.3","0.0"
"6/21/2019 07:15:00 AM PDT","43637.30208333333","0.0","66.4","68.3","0.0"
"6/21/2019 07:30:00 AM PDT","43637.3125","0.0","66.4","68.2","0.0"
"6/21/2019 07:45:00 AM PDT","43637.32291666667","0.0","66.4","68.3","0.0"
"6/21/2019 08:00:00 AM PDT","43637.33333333333","0.0","66.6","68.4","0.0"
"6/21/2019 08:15:00 AM PDT","43637.34375","0.0","66.6","68.4","0.0"
"6/21/2019 08:30:00 AM PDT","43637.35416666667","0.0","66.6","68.6","0.0"
"6/21/2019 08:45:00 AM PDT","43637.36458333333","0.0","66.8","69.5","0.0"
"6/21/2019 09:00:00 AM PDT","43637.375","0.0","66.8","70.2","0.0"
"6/21/2019 09:15:00 AM PDT","43637.38541666667","0.0","67.0","70.7","0.0"
"6/21/2019 09:30:00 AM PDT","43637.39583333333","0.0","67.3","71.2","0.0"
"6/21/2019 09:45:00 AM PDT","43637.40625","0.0","67.4","71.9","0.0"
"6/21/2019 10:00:00 AM PDT","43637.41666666667","0.0","67.7","72.6","0.0"
"6/21/2019 10:15:00 AM PDT","43637.42708333333","0.0","67.9","73.0","0.0"
"6/21/2019 10:30:00 AM PDT","43637.4375","0.0","68.0","73.5","0.0"
"6/21/2019 10:45:00 AM PDT","43637.44791666667","0.0","68.1","73.9","0.0"
"6/21/2019 11:00:00 AM PDT","43637.45833333333","42.2","73.7","78.8","18.699999"
"6/21/2019 11:15:00 AM PDT","43637.46875","59.899998","68.8","77.2","36.6"
"6/21/2019 11:30:00 AM PDT","43637.47916666667","59.899998","68.5","76.8","37.3"
"6/21/2019 11:45:00 AM PDT","43637.48958333333","59.899998","68.5","76.6","37.1"
"6/21/2019 12:00:00 PM PDT","43637.5","60.0","69.5","77.8","37.5"
"6/21/2019 12:15:00 PM PDT","43637.51041666667","59.899998","69.7","78.0","37.6"
"6/21/2019 12:30:00 PM PDT","43637.52083333333","59.899998","69.3","77.6","37.3"
"6/21/2019 12:45:00 PM PDT","43637.53125","59.899998","69.8","78.2","37.3"
"6/21/2019 01:00:00 PM PDT","43637.54166666667","59.899998","69.6","78.2","37.5"
"6/21/2019 01:15:00 PM PDT","43637.55208333333","0.0","70.1","72.2","0.0"
"6/21/2019 01:30:00 PM PDT","43637.5625","0.0","71.9","73.8","0.0"
"6/21/2019 01:45:00 PM PDT","43637.57291666667","0.0","73.1","75.3","0.0"
"6/21/2019 02:00:00 PM PDT","43637.58333333333","0.0","73.7","76.0","0.0"
"6/21/2019 02:15:00 PM PDT","43637.59375","0.0","74.5","76.5","0.0"
"6/21/2019 02:30:00 PM PDT","43637.60416666667","0.0","75.3","76.7","0.0"
"6/21/2019 02:45:00 PM PDT","43637.61458333333","0.0","75.2","76.8","0.0"
"6/21/2019 03:00:00 PM PDT","43637.625","0.0","75.4","77.0","0.0"
"6/21/2019 03:15:00 PM PDT","43637.63541666667","0.0","75.3","76.6","0.0"
"6/21/2019 03:30:00 PM PDT","43637.64583333333","0.0","75.7","76.7","0.0"
"6/21/2019 03:45:00 PM PDT","43637.65625","0.0","76.3","76.8","0.0"
"6/21/2019 04:00:00 PM PDT","43637.66666666667","0.0","76.1","77.0","0.0"
"6/21/2019 04:15:00 PM PDT","43637.67708333333","0.0","76.3","77.2","0.0"
"6/21/2019 04:30:00 PM PDT","43637.6875","0.0","77.0","77.4","0.0"
"6/21/2019 04:45:00 PM PDT","43637.69791666667","0.0","77.2","77.6","0.0"
"6/21/2019 05:00:00 PM PDT","43637.70833333333","0.0","76.4","77.8","0.0"
"6/21/2019 05:15:00 PM PDT","43637.71875","0.0","76.1","78.0","0.0"
"6/21/2019 05:30:00 PM PDT","43637.72916666667","0.0","75.0","78.2","0.0"
"6/21/2019 05:45:00 PM PDT","43637.73958333333","0.0","75.1","78.3","0.0"
"6/21/2019 06:00:00 PM PDT","43637.75","0.0","75.3","78.5","0.0"
"6/21/2019 06:15:00 PM PDT","43637.76041666667","0.0","75.2","78.6","0.0"
"6/21/2019 06:30:00 PM PDT","43637.77083333333","0.0","75.1","78.7","0.0"
"6/21/2019 06:45:00 PM PDT","43637.78125","0.0","74.9","78.8","0.0"
"6/21/2019 07:00:00 PM PDT","43637.79166666667","0.0","75.0","78.8","0.0"
"6/21/2019 07:15:00 PM PDT","43637.80208333333","0.0","74.8","78.8","0.0"
"6/21/2019 07:30:00 PM PDT","43637.8125","59.8","71.5","79.7","31.5"
"6/21/2019 07:45:00 PM PDT","43637.82291666667","59.8","69.8","78.5","37.1"
"6/21/2019 08:00:00 PM PDT","43637.83333333333","59.899998","69.5","77.8","37.3"
"6/21/2019 08:15:00 PM PDT","43637.84375","59.8","69.3","77.7","37.0"
"6/21/2019 08:30:00 PM PDT","43637.85416666667","59.1","68.7","77.5","37.0"
"6/21/2019 08:45:00 PM PDT","43637.86458333333","57.8","68.4","77.0","35.3"
"6/21/2019 09:00:00 PM PDT","43637.875","59.699997","68.0","76.5","36.7"
"6/21/2019 09:15:00 PM PDT","43637.88541666667","59.899998","68.0","76.6","37.1"
"6/21/2019 09:30:00 PM PDT","43637.89583333333","59.699997","67.9","76.6","37.2"
"6/21/2019 09:45:00 PM PDT","43637.90625","59.8","68.0","77.0","37.0"
"6/21/2019 10:00:00 PM PDT","43637.91666666667","59.899998","68.2","77.2","37.2"
"6/21/2019 10:15:00 PM PDT","43637.92708333333","59.699997","68.0","76.5","37.1"
"6/21/2019 10:30:00 PM PDT","43637.9375","60.0","68.0","76.5","37.2"
"6/21/2019 10:45:00 PM PDT","43637.94791666667","58.1","67.8","76.2","35.399998"
"6/21/2019 11:00:00 PM PDT","43637.95833333333","59.899998","68.0","76.4","37.1"
"6/21/2019 11:15:00 PM PDT","43637.96875","59.899998","67.9","76.4","36.8"
"6/21/2019 11:30:00 PM PDT","43637.97916666667","55.6","67.6","76.1","30.599998"
"6/21/2019 11:45:00 PM PDT","43637.98958333333","54.199997","68.1","76.2","28.599998"
"6/22/2019 12:00:00 AM PDT","43638.0","57.5","67.6","76.1","33.899998"
"6/22/2019 12:15:00 AM PDT","43638.01041666667","50.1","67.7","75.9","25.699999"
"6/22/2019 12:30:00 AM PDT","43638.02083333333","54.899998","68.9","76.8","24.5"
"6/22/2019 12:45:00 AM PDT","43638.03125","57.1","67.4","75.6","33.0"
"6/22/2019 01:00:00 AM PDT","43638.04166666667","50.7","68.7","76.7","21.8"
"6/22/2019 01:15:00 AM PDT","43638.05208333333","49.0","67.7","76.0","22.3"
"6/22/2019 01:30:00 AM PDT","43638.0625","48.7","68.7","76.7","19.5"
"6/22/2019 01:45:00 AM PDT","43638.07291666667","55.399998","67.5","75.9","29.4"
"6/22/2019 02:00:00 AM PDT","43638.08333333333","36.3","68.3","75.7","11.8"
"6/22/2019 02:15:00 AM PDT","43638.09375","42.1","67.2","75.0","18.3"
"6/22/2019 02:30:00 AM PDT","43638.10416666667","44.1","67.3","74.9","20.9"
"6/22/2019 02:45:00 AM PDT","43638.11458333333","38.3","68.3","74.9","13.9"
"6/22/2019 03:00:00 AM PDT","43638.125","32.1","70.0","75.9","8.4"
"6/22/2019 03:15:00 AM PDT","43638.13541666667","36.8","68.1","74.2","12.4"
"6/22/2019 03:30:00 AM PDT","43638.14583333333","34.6","65.4","69.0","10.3"
"6/22/2019 03:45:00 AM PDT","43638.15625","33.7","66.4","69.7","9.599999"
"6/22/2019 04:00:00 AM PDT","43638.16666666667","30.5","66.2","69.2","7.2999997"
"6/22/2019 04:15:00 AM PDT","43638.17708333333","24.9","67.9","70.1","4.1"
"6/22/2019 04:30:00 AM PDT","43638.1875","13.0","68.2","69.7","0.7"
"6/22/2019 04:45:00 AM PDT","43638.19791666667","11.599999","68.8","70.3","0.5"
"6/22/2019 05:00:00 AM PDT","43638.20833333333","0.0","68.7","68.9","0.0"
"6/22/2019 05:15:00 AM PDT","43638.21875","0.0","68.4","68.8","0.0"
"6/22/2019 05:30:00 AM PDT","43638.22916666667","0.0","68.1","68.8","0.0"
"6/22/2019 05:45:00 AM PDT","43638.23958333333","0.0","68.2","68.8","0.0"
"6/22/2019 06:00:00 AM PDT","43638.25","0.0","68.1","69.0","0.0"
"6/22/2019 06:15:00 AM PDT","43638.26041666667","0.0","68.1","68.9","0.0"
"6/22/2019 06:30:00 AM PDT","43638.27083333333","0.0","68.0","69.0","0.0"
"6/22/2019 06:45:00 AM PDT","43638.28125","0.0","68.0","69.0","0.0"
"6/22/2019 07:00:00 AM PDT","43638.29166666667","0.0","67.9","69.1","0.0"
"6/22/2019 07:15:00 AM PDT","43638.30208333333","0.0","67.9","69.0","0.0"
"6/22/2019 07:30:00 AM PDT","43638.3125","0.0","67.9","69.0","0.0"
"6/22/2019 07:45:00 AM PDT","43638.32291666667","0.0","67.8","69.0","0.0"
"6/22/2019 08:00:00 AM PDT","43638.33333333333","0.0","72.8","75.4","0.0"
"6/22/2019 08:15:00 AM PDT","43638.34375","31.4","69.5","74.8","7.7999997"
"6/22/2019 08:30:00 AM PDT","43638.35416666667","34.2","68.7","74.5","8.7"
"6/22/2019 08:45:00 AM PDT","43638.36458333333","42.899998","68.6","74.8","16.6"
"6/22/2019 09:00:00 AM PDT","43638.375","41.2","69.3","75.2","17.199999"
"6/22/2019 09:15:00 AM PDT","43638.38541666667","0.0","69.2","70.7","0.0"
"6/22/2019 09:30:00 AM PDT","43638.39583333333","0.0","69.1","72.1","0.0"
"6/22/2019 09:45:00 AM PDT","43638.40625","0.0","69.2","73.5","0.0"
"6/22/2019 10:00:00 AM PDT","43638.41666666667","0.0","69.6","74.4","0.0"
"6/22/2019 10:15:00 AM PDT","43638.42708333333","0.0","70.0","75.0","0.0"
"6/22/2019 10:30:00 AM PDT","43638.4375","0.0","70.4","75.6","0.0"
"6/22/2019 10:45:00 AM PDT","43638.44791666667","0.0","70.7","76.4","0.0"
"6/22/2019 11:00:00 AM PDT","43638.45833333333","0.0","70.9","76.9","0.0"
"6/22/2019 11:15:00 AM PDT","43638.46875","0.0","71.2","77.4","0.0"
"6/22/2019 11:30:00 AM PDT","43638.47916666667","0.0","71.5","77.8","0.0"
"6/22/2019 11:45:00 AM PDT","43638.48958333333","0.0","71.7","78.4","0.0"
"6/22/2019 12:00:00 PM PDT","43638.5","0.0","72.0","79.0","0.0"
"6/22/2019 12:15:00 PM PDT","43638.51041666667","0.0","71.9","79.4","0.0"
"6/22/2019 12:30:00 PM PDT","43638.52083333333","0.0","72.2","79.9","0.0"
"6/22/2019 12:45:00 PM PDT","43638.53125","0.0","72.6","80.2","0.0"
"6/22/2019 01:00:00 PM PDT","43638.54166666667","0.0","72.8","80.7","0.0"
"6/22/2019 01:15:00 PM PDT","43638.55208333333","0.0","73.5","81.3","0.0"
"6/22/2019 01:30:00 PM PDT","43638.5625","0.0","74.3","81.6","0.0"
"6/22/2019 01:45:00 PM PDT","43638.57291666667","0.0","75.1","82.2","0.0"
"6/22/2019 02:00:00 PM PDT","43638.58333333333","0.0","76.1","82.4","0.0"
"6/22/2019 02:15:00 PM PDT","43638.59375","0.0","76.1","82.8","0.0"
"6/22/2019 02:30:00 PM PDT","43638.60416666667","0.0","77.4","82.9","0.0"
"6/22/2019 02:45:00 PM PDT","43638.61458333333","0.0","77.0","83.1","0.0"
"6/22/2019 03:00:00 PM PDT","43638.625","0.0","78.6","83.2","0.0"
"6/22/2019 03:15:00 PM PDT","43638.63541666667","0.0","77.7","82.9","0.0"
"6/22/2019 03:30:00 PM PDT","43638.64583333333","0.0","78.8","82.9","0.0"
"6/22/2019 03:45:00 PM PDT","43638.65625","0.0","78.6","83.0","0.0"
"6/22/2019 04:00:00 PM PDT","43638.66666666667","0.0","79.0","83.3","0.0"
"6/22/2019 04:15:00 PM PDT","43638.67708333333","0.0","79.8","83.4","0.0"
"6/22/2019 04:30:00 PM PDT","43638.6875","0.0","80.0","83.7","0.0"
"6/22/2019 04:45:00 PM PDT","43638.69791666667","0.0","79.8","83.8","0.0"
"6/22/2019 05:00:00 PM PDT","43638.70833333333","0.0","80.4","84.0","0.0"
"6/22/2019 05:15:00 PM PDT","43638.71875","0.0","79.0","84.2","0.0"
"6/22/2019 05:30:00 PM PDT","43638.72916666667","0.0","77.8","84.4","0.0"
"6/22/2019 05:45:00 PM PDT","43638.73958333333","0.0","78.2","84.5","0.0"
"6/22/2019 06:00:00 PM PDT","43638.75","59.899998","72.8","81.1","29.4"
"6/22/2019 06:15:00 PM PDT","43638.76041666667","59.899998","70.9","79.6","37.1"
"6/22/2019 06:30:00 PM PDT","43638.77083333333","59.899998","70.4","79.0","37.1"
"6/22/2019 06:45:00 PM PDT","43638.78125","59.899998","70.9","79.4","37.0"
"6/22/2019 07:00:00 PM PDT","43638.79166666667","59.899998","71.1","79.8","37.1"
"6/22/2019 07:15:00 PM PDT","43638.80208333333","59.899998","71.1","79.5","37.0"
"6/22/2019 07:30:00 PM PDT","43638.8125","59.899998","71.2","79.8","37.2"
"6/22/2019 07:45:00 PM PDT","43638.82291666667","59.899998","71.1","80.0","37.2"
"6/22/2019 08:00:00 PM PDT","43638.83333333333","59.899998","70.8","79.5","37.2"
"6/22/2019 08:15:00 PM PDT","43638.84375","59.899998","70.9","79.4","37.0"
"6/22/2019 08:30:00 PM PDT","43638.85416666667","59.899998","70.6","79.1","37.2"
"6/22/2019 08:45:00 PM PDT","43638.86458333333","59.899998","70.4","79.1","37.399998"
"6/22/2019 09:00:00 PM PDT","43638.875","59.899998","70.0","78.8","37.3"
"6/22/2019 09:15:00 PM PDT","43638.88541666667","59.899998","69.1","77.8","37.1"
"6/22/2019 09:30:00 PM PDT","43638.89583333333","59.8","68.9","77.2","36.7"
"6/22/2019 09:45:00 PM PDT","43638.90625","59.899998","68.8","77.2","37.1"
"6/22/2019 10:00:00 PM PDT","43638.91666666667","57.1","68.7","77.1","34.6"
"6/22/2019 10:15:00 PM PDT","43638.92708333333","59.899998","69.0","77.5","37.399998"
"6/22/2019 10:30:00 PM PDT","43638.9375","59.699997","69.4","78.1","37.0"
"6/22/2019 10:45:00 PM PDT","43638.94791666667","59.8","69.5","78.3","37.399998"
"6/22/2019 11:00:00 PM PDT","43638.95833333333","59.899998","69.7","78.4","37.2"
"6/22/2019 11:15:00 PM PDT","43638.96875","59.899998","69.2","78.0","37.5"
"6/22/2019 11:30:00 PM PDT","43638.97916666667","59.8","69.0","77.6","37.2"
"6/22/2019 11:45:00 PM PDT","43638.98958333333","59.899998","68.7","77.0","37.3"
"6/23/2019 12:00:00 AM PDT","43639.0","59.699997","68.3","76.7","36.7"
"6/23/2019 12:15:00 AM PDT","43639.01041666667","59.699997","68.2","76.7","36.5"
"6/23/2019 12:30:00 AM PDT","43639.02083333333","59.8","68.1","76.5","36.8"
"6/23/2019 12:45:00 AM PDT","43639.03125","57.399998","67.8","76.1","34.7"
"6/23/2019 01:00:00 AM PDT","43639.04166666667","56.899998","68.3","76.5","31.0"
"6/23/2019 01:15:00 AM PDT","43639.05208333333","52.6","67.7","75.9","28.0"
"6/23/2019 01:30:00 AM PDT","43639.0625","49.3","68.7","76.7","21.0"
"6/23/2019 01:45:00 AM PDT","43639.07291666667","58.5","67.2","75.6","35.0"
"6/23/2019 02:00:00 AM PDT","43639.08333333333","39.8","68.9","76.8","15.4"
"6/23/2019 02:15:00 AM PDT","43639.09375","52.0","67.8","75.9","26.8"
"6/23/2019 02:30:00 AM PDT","43639.10416666667","44.1","68.6","76.3","20.9"
"6/23/2019 02:45:00 AM PDT","43639.11458333333","50.399998","68.1","75.8","23.9"
"6/23/2019 03:00:00 AM PDT","43639.125","49.0","68.6","76.0","20.9"
"6/23/2019 03:15:00 AM PDT","43639.13541666667","52.399998","67.9","75.6","25.599998"
"6/23/2019 03:30:00 AM PDT","43639.14583333333","21.199999","67.7","70.1","2.5"
"6/23/2019 03:45:00 AM PDT","43639.15625","30.8","67.6","70.6","7.3999996"
"6/23/2019 04:15:00 AM PDT","43639.17708333333","0.0","68.3","69.0","0.0"
"6/23/2019 04:30:00 AM PDT","43639.1875","0.0","67.6","69.3","0.0"
"6/23/2019 04:45:00 AM PDT","43639.19791666667","0.0","67.7","69.5","0.0"
"6/23/2019 05:00:00 AM PDT","43639.20833333333","0.0","67.8","69.7","0.0"
"6/23/2019 05:15:00 AM PDT","43639.21875","0.0","67.8","69.7","0.0"
"6/23/2019 05:30:00 AM PDT","43639.22916666667","0.0","67.8","69.7","0.0"
"6/23/2019 05:45:00 AM PDT","43639.23958333333","0.0","68.0","69.7","0.0"
"6/23/2019 06:00:00 AM PDT","43639.25","0.0","68.0","69.7","0.0"
"6/23/2019 06:15:00 AM PDT","43639.26041666667","0.0","68.0","69.6","0.0"
"6/23/2019 06:30:00 AM PDT","43639.27083333333","0.0","67.9","69.7","0.0"
"6/23/2019 06:45:00 AM PDT","43639.28125","0.0","68.0","69.6","0.0"
"6/23/2019 07:00:00 AM PDT","43639.29166666667","0.0","68.0","69.7","0.0"
"6/23/2019 07:15:00 AM PDT","43639.30208333333","0.0","68.2","69.7","0.0"
"6/23/2019 07:30:00 AM PDT","43639.3125","0.0","68.4","69.7","0.0"
"6/23/2019 07:45:00 AM PDT","43639.32291666667","0.0","68.5","69.8","0.0"
"6/23/2019 08:00:00 AM PDT","43639.33333333333","0.0","68.7","70.0","0.0"
"6/23/2019 08:15:00 AM PDT","43639.34375","0.0","69.1","70.3","0.0"
"6/23/2019 08:30:00 AM PDT","43639.35416666667","0.0","69.4","70.7","0.0"
"6/23/2019 08:45:00 AM PDT","43639.36458333333","0.0","69.6","71.7","0.0"
"6/23/2019 09:00:00 AM PDT","43639.375","0.0","69.8","72.5","0.0"
"6/23/2019 09:15:00 AM PDT","43639.38541666667","0.0","70.0","73.2","0.0"
"6/23/2019 09:30:00 AM PDT","43639.39583333333","0.0","70.4","73.9","0.0"
"6/23/2019 09:45:00 AM PDT","43639.40625","0.0","70.6","74.8","0.0"
"6/23/2019 10:00:00 AM PDT","43639.41666666667","0.0","70.7","75.4","0.0"
"6/23/2019 10:15:00 AM PDT","43639.42708333333","0.0","70.6","76.1","0.0"
"6/23/2019 10:30:00 AM PDT","43639.4375","0.0","71.0","76.7","0.0"
"6/23/2019 10:45:00 AM PDT","43639.44791666667","0.0","71.4","77.5","0.0"
"6/23/2019 11:00:00 AM PDT","43639.45833333333","0.0","71.5","78.0","0.0"
"6/23/2019 11:15:00 AM PDT","43639.46875","0.0","71.6","78.6","0.0"
"6/23/2019 11:30:00 AM PDT","43639.47916666667","0.0","72.0","79.4","0.0"
"6/23/2019 11:45:00 AM PDT","43639.48958333333","0.0","72.2","80.0","0.0"
"6/23/2019 12:00:00 PM PDT","43639.5","0.0","72.5","80.5","0.0"
"6/23/2019 12:15:00 PM PDT","43639.51041666667","0.0","72.9","81.2","0.0"
"6/23/2019 12:30:00 PM PDT","43639.52083333333","0.0","73.4","81.6","0.0"
"6/23/2019 12:45:00 PM PDT","43639.53125","0.0","73.5","82.3","0.0"
"6/23/2019 01:00:00 PM PDT","43639.54166666667","0.0","73.9","82.9","0.0"
"6/23/2019 01:15:00 PM PDT","43639.55208333333","0.0","74.2","83.4","0.0"
"6/23/2019 01:30:00 PM PDT","43639.5625","0.0","75.1","84.0","0.0"
"6/23/2019 01:45:00 PM PDT","43639.57291666667","0.0","76.0","84.6","0.0"
"6/23/2019 02:00:00 PM PDT","43639.58333333333","0.0","76.7","85.1","0.0"
"6/23/2019 02:15:00 PM PDT","43639.59375","59.899998","73.0","81.1","36.0"
"6/23/2019 02:30:00 PM PDT","43639.60416666667","59.899998","72.3","81.1","37.5"
"6/23/2019 02:45:00 PM PDT","43639.61458333333","59.899998","71.9","80.5","37.6"
"6/23/2019 03:00:00 PM PDT","43639.625","59.899998","71.3","79.8","37.6"
"6/23/2019 03:15:00 PM PDT","43639.63541666667","59.899998","71.7","80.4","37.8"
"6/23/2019 03:30:00 PM PDT","43639.64583333333","59.899998","71.3","79.6","37.8"
"6/23/2019 03:45:00 PM PDT","43639.65625","59.899998","71.8","80.4","37.8"
"6/23/2019 04:00:00 PM PDT","43639.66666666667","59.899998","71.7","80.2","37.7"
"6/23/2019 04:15:00 PM PDT","43639.67708333333","59.899998","71.7","80.1","37.6"
"6/23/2019 04:30:00 PM PDT","43639.6875","59.899998","72.1","80.6","37.7"
"6/23/2019 04:45:00 PM PDT","43639.69791666667","59.899998","72.7","81.2","37.8"
"6/23/2019 05:00:00 PM PDT","43639.70833333333","59.899998","72.6","81.0","37.899998"
"6/23/2019 05:15:00 PM PDT","43639.71875","59.899998","72.7","81.1","37.6"
"6/23/2019 05:30:00 PM PDT","43639.72916666667","59.899998","73.2","81.6","37.7"
"6/23/2019 05:45:00 PM PDT","43639.73958333333","59.899998","73.7","82.0","38.1"
"6/23/2019 06:00:00 PM PDT","43639.75","59.899998","73.0","81.5","37.6"
"6/23/2019 06:15:00 PM PDT","43639.76041666667","59.899998","72.1","80.8","37.5"
"6/23/2019 06:30:00 PM PDT","43639.77083333333","59.899998","71.9","80.2","37.5"
"6/23/2019 06:45:00 PM PDT","43639.78125","59.899998","71.5","80.0","37.399998"
"6/23/2019 07:00:00 PM PDT","43639.79166666667","59.899998","72.1","80.4","37.7"
"6/23/2019 07:15:00 PM PDT","43639.80208333333","59.899998","72.9","81.5","37.7"
"6/23/2019 07:30:00 PM PDT","43639.8125","59.899998","73.4","81.8","37.5"
"6/23/2019 07:45:00 PM PDT","43639.82291666667","59.899998","74.1","82.6","37.5"
"6/23/2019 08:00:00 PM PDT","43639.83333333333","59.899998","74.3","82.8","37.6"
"6/23/2019 08:15:00 PM PDT","43639.84375","59.899998","74.3","82.7","38.0"
"6/23/2019 08:30:00 PM PDT","43639.85416666667","59.899998","73.5","82.2","37.6"
"6/23/2019 08:45:00 PM PDT","43639.86458333333","59.899998","73.4","81.9","37.6"
"6/23/2019 09:00:00 PM PDT","43639.875","59.899998","73.5","82.2","37.5"
"6/23/2019 09:15:00 PM PDT","43639.88541666667","59.899998","73.0","81.4","37.399998"
"6/23/2019 09:30:00 PM PDT","43639.89583333333","59.899998","72.7","81.1","37.5"
"6/23/2019 09:45:00 PM PDT","43639.90625","59.899998","72.2","80.7","37.399998"
"6/23/2019 10:00:00 PM PDT","43639.91666666667","59.899998","72.2","80.6","37.3"
"6/23/2019 10:15:00 PM PDT","43639.92708333333","59.899998","72.6","80.9","37.7"
"6/23/2019 10:30:00 PM PDT","43639.9375","59.899998","72.4","81.1","37.7"
"6/23/2019 10:45:00 PM PDT","43639.94791666667","59.899998","72.4","81.2","37.399998"
"6/23/2019 11:00:00 PM PDT","43639.95833333333","59.899998","72.1","80.8","37.5"
"6/23/2019 11:15:00 PM PDT","43639.96875","59.899998","71.9","80.5","37.6"
"6/23/2019 11:30:00 PM PDT","43639.97916666667","59.899998","71.5","80.2","37.399998"
"6/23/2019 11:45:00 PM PDT","43639.98958333333","59.899998","71.3","79.9","37.7"
"6/24/2019 12:00:00 AM PDT","43640.0","59.899998","69.4","76.8","36.8"
"6/24/2019 12:15:00 AM PDT","43640.01041666667","59.899998","70.7","78.7","37.3"
"6/24/2019 12:30:00 AM PDT","43640.02083333333","59.899998","70.5","78.9","37.399998"
"6/24/2019 12:45:00 AM PDT","43640.03125","59.899998","70.1","78.5","37.399998"
"6/24/2019 01:00:00 AM PDT","43640.04166666667","59.899998","69.9","78.2","37.2"
"6/24/2019 01:15:00 AM PDT","43640.05208333333","59.6","69.7","77.9","36.899998"
"6/24/2019 01:30:00 AM PDT","43640.0625","59.899998","69.3","77.1","37.2"
"6/24/2019 01:45:00 AM PDT","43640.07291666667","59.699997","69.0","76.6","37.1"
"6/24/2019 02:00:00 AM PDT","43640.08333333333","59.699997","68.4","75.8","36.899998"
"6/24/2019 02:15:00 AM PDT","43640.09375","53.1","68.2","75.4","28.699999"
"6/24/2019 02:30:00 AM PDT","43640.10416666667","52.699997","68.7","75.8","25.199999"
"6/24/2019 02:45:00 AM PDT","43640.11458333333","49.6","67.9","75.3","25.3"
"6/24/2019 03:00:00 AM PDT","43640.125","52.1","68.9","75.7","23.6"
"6/24/2019 03:15:00 AM PDT","43640.13541666667","49.2","68.0","74.9","24.4"
"6/24/2019 03:30:00 AM PDT","43640.14583333333","50.3","68.7","75.8","20.4"
"6/24/2019 03:45:00 AM PDT","43640.15625","46.6","67.9","74.6","23.1"
"6/24/2019 04:00:00 AM PDT","43640.16666666667","48.2","69.0","75.5","19.199999"
"6/24/2019 04:15:00 AM PDT","43640.17708333333","44.7","68.7","75.4","21.199999"
"6/24/2019 04:30:00 AM PDT","43640.1875","49.3","69.2","75.4","19.8"
"6/24/2019 04:45:00 AM PDT","43640.19791666667","40.899998","68.1","74.6","16.4"
"6/24/2019 05:00:00 AM PDT","43640.20833333333","40.899998","68.2","73.9","16.8"
"6/24/2019 05:15:00 AM PDT","43640.21875","59.899998","67.1","70.8","26.099998"
"6/24/2019 05:30:00 AM PDT","43640.22916666667","26.8","66.8","69.4","5.1"
"6/24/2019 05:45:00 AM PDT","43640.23958333333","28.4","66.9","69.5","5.7999997"
"6/24/2019 06:00:00 AM PDT","43640.25","24.5","66.6","69.0","3.8"
"6/24/2019 06:15:00 AM PDT","43640.26041666667","28.599998","66.6","69.2","5.9"
"6/24/2019 06:30:00 AM PDT","43640.27083333333","34.8","66.8","69.7","10.4"
"6/24/2019 06:45:00 AM PDT","43640.28125","30.099998","67.6","70.1","7.2999997"
"6/24/2019 07:00:00 AM PDT","43640.29166666667","25.8","67.1","69.3","4.5"
"6/24/2019 07:15:00 AM PDT","43640.30208333333","39.399998","66.1","69.3","15.0"
"6/24/2019 07:30:00 AM PDT","43640.3125","45.1","66.7","69.6","15.599999"
"6/24/2019 07:45:00 AM PDT","43640.32291666667","47.2","65.6","68.7","19.9"
"6/24/2019 08:00:00 AM PDT","43640.33333333333","44.8","67.0","70.1","18.9"
"6/24/2019 08:15:00 AM PDT","43640.34375","33.1","69.6","73.6","8.9"
"6/24/2019 08:30:00 AM PDT","43640.35416666667","58.699997","68.7","73.9","34.1"
"6/24/2019 08:45:00 AM PDT","43640.36458333333","53.1","68.7","74.2","28.599998"
"6/24/2019 09:00:00 AM PDT","43640.375","59.899998","69.6","76.3","36.5"
"6/24/2019 09:15:00 AM PDT","43640.38541666667","59.899998","68.4","74.5","36.8"
"6/24/2019 09:30:00 AM PDT","43640.39583333333","54.199997","69.0","74.9","28.099998"
"6/24/2019 09:45:00 AM PDT","43640.40625","59.899998","69.4","75.7","36.6"
"6/24/2019 10:00:00 AM PDT","43640.41666666667","58.899998","68.2","74.9","35.7"
"6/24/2019 10:15:00 AM PDT","43640.42708333333","54.5","68.6","74.9","29.5"
"6/24/2019 10:30:00 AM PDT","43640.4375","59.899998","69.3","76.0","35.899998"
"6/24/2019 10:45:00 AM PDT","43640.44791666667","60.0","69.5","76.0","37.3"
"6/24/2019 11:00:00 AM PDT","43640.45833333333","59.899998","70.0","76.9","37.5"
"6/24/2019 11:15:00 AM PDT","43640.46875","59.699997","69.8","76.9","37.0"
"6/24/2019 11:30:00 AM PDT","43640.47916666667","0.0","70.3","71.0","0.0"
"6/24/2019 11:45:00 AM PDT","43640.48958333333","0.0","71.0","74.6","0.0"
"6/24/2019 12:00:00 PM PDT","43640.5","0.0","72.4","76.4","0.0"
"6/24/2019 12:15:00 PM PDT","43640.51041666667","0.0","73.1","77.3","0.0"
"6/24/2019 12:30:00 PM PDT","43640.52083333333","0.0","73.5","78.2","0.0"
"6/24/2019 12:45:00 PM PDT","43640.53125","0.0","73.9","78.7","0.0"
"6/24/2019 01:00:00 PM PDT","43640.54166666667","0.0","74.5","79.3","0.0"
"6/24/2019 01:15:00 PM PDT","43640.55208333333","0.0","75.0","79.5","0.0"
"6/24/2019 01:30:00 PM PDT","43640.5625","0.0","75.4","80.2","0.0"
"6/24/2019 01:45:00 PM PDT","43640.57291666667","0.0","75.6","80.8","0.0"
"6/24/2019 02:00:00 PM PDT","43640.58333333333","0.0","76.1","81.2","0.0"
"6/24/2019 02:15:00 PM PDT","43640.59375","0.0","73.2","72.7","0.0"
"6/24/2019 02:30:00 PM PDT","43640.60416666667","0.0","75.8","75.9","0.0"
"6/24/2019 02:45:00 PM PDT","43640.61458333333","0.0","77.0","77.0","0.0"
"6/24/2019 03:00:00 PM PDT","43640.625","0.0","77.9","77.6","0.0"
"6/24/2019 03:15:00 PM PDT","43640.63541666667","0.0","77.5","77.9","0.0"
"6/24/2019 03:30:00 PM PDT","43640.64583333333","0.0","78.5","78.2","0.0"
"6/24/2019 03:45:00 PM PDT","43640.65625","0.0","78.5","78.7","0.0"
"6/24/2019 04:00:00 PM PDT","43640.66666666667","0.0","80.2","79.2","0.0"
"6/24/2019 04:15:00 PM PDT","43640.67708333333","0.0","78.3","79.5","0.0"
"6/24/2019 04:30:00 PM PDT","43640.6875","0.0","80.1","79.9","0.0"
"6/24/2019 04:45:00 PM PDT","43640.69791666667","0.0","78.9","80.2","0.0"
"6/24/2019 05:00:00 PM PDT","43640.70833333333","0.0","79.1","80.5","0.0"
"6/24/2019 05:15:00 PM PDT","43640.71875","0.0","79.4","80.8","0.0"
"6/24/2019 05:30:00 PM PDT","43640.72916666667","0.0","79.0","81.1","0.0"
"6/24/2019 05:45:00 PM PDT","43640.73958333333","0.0","78.5","81.3","0.0"
"6/24/2019 06:00:00 PM PDT","43640.75","0.0","78.6","81.5","0.0"
"6/24/2019 06:15:00 PM PDT","43640.76041666667","59.899998","74.5","82.0","28.4"
"6/24/2019 06:30:00 PM PDT","43640.77083333333","59.899998","74.0","82.7","37.3"
"6/24/2019 06:45:00 PM PDT","43640.78125","59.899998","74.1","82.8","37.6"
"6/24/2019 07:00:00 PM PDT","43640.79166666667","59.899998","74.5","82.7","37.3"
"6/24/2019 07:15:00 PM PDT","43640.80208333333","59.899998","74.3","82.8","37.399998"
"6/24/2019 07:30:00 PM PDT","43640.8125","59.899998","73.9","82.8","37.5"
"6/24/2019 07:45:00 PM PDT","43640.82291666667","59.899998","73.9","82.2","37.3"
"6/24/2019 08:00:00 PM PDT","43640.83333333333","59.899998","73.9","82.2","37.6"
"6/24/2019 08:15:00 PM PDT","43640.84375","59.899998","73.5","82.2","37.3"
"6/24/2019 08:30:00 PM PDT","43640.85416666667","59.899998","73.4","82.0","37.3"
"6/24/2019 08:45:00 PM PDT","43640.86458333333","59.899998","73.2","81.8","37.1"
"6/24/2019 09:00:00 PM PDT","43640.875","59.899998","72.8","81.5","37.2"
"6/24/2019 09:15:00 PM PDT","43640.88541666667","59.899998","72.9","81.7","37.399998"
"6/24/2019 09:30:00 PM PDT","43640.89583333333","56.399998","70.3","72.9","32.0"
"6/24/2019 09:45:00 PM PDT","43640.90625","59.899998","67.5","68.4","37.5"
"6/24/2019 10:00:00 PM PDT","43640.91666666667","59.899998","74.7","83.5","37.8"
"6/24/2019 10:15:00 PM PDT","43640.92708333333","59.899998","75.7","85.3","37.6"
"6/24/2019 10:30:00 PM PDT","43640.9375","59.899998","75.3","84.8","37.5"
"6/24/2019 10:45:00 PM PDT","43640.94791666667","59.899998","74.2","83.5","37.3"
"6/24/2019 11:00:00 PM PDT","43640.95833333333","59.899998","73.7","82.9","37.5"
"6/24/2019 11:15:00 PM PDT","43640.96875","59.899998","73.6","82.8","37.6"
"6/24/2019 11:30:00 PM PDT","43640.97916666667","59.899998","72.4","80.7","37.8"
"6/24/2019 11:45:00 PM PDT","43640.98958333333","59.899998","72.8","81.8","37.399998"
"6/25/2019 12:00:00 AM PDT","43641.0","59.899998","72.5","81.6","37.8"
"6/25/2019 12:15:00 AM PDT","43641.01041666667","59.899998","72.4","81.5","37.3"
"6/25/2019 12:30:00 AM PDT","43641.02083333333","51.8","67.9","76.5","24.8"
"6/25/2019 12:45:00 AM PDT","43641.03125","59.6","67.4","76.3","36.2"
"6/25/2019 01:00:00 AM PDT","43641.04166666667","53.699997","67.3","75.8","28.3"
"6/25/2019 01:15:00 AM PDT","43641.05208333333","59.899998","67.3","76.3","35.2"
"6/25/2019 01:30:00 AM PDT","43641.0625","59.699997","66.9","76.0","36.3"
"6/25/2019 01:45:00 AM PDT","43641.07291666667","52.199997","67.0","75.3","26.099998"
"6/25/2019 02:00:00 AM PDT","43641.08333333333","42.2","67.8","75.7","18.3"
"6/25/2019 02:15:00 AM PDT","43641.09375","48.399998","67.4","75.5","20.8"
"6/25/2019 02:30:00 AM PDT","43641.10416666667","40.3","68.0","75.8","16.0"
"6/25/2019 02:45:00 AM PDT","43641.11458333333","42.7","67.5","75.5","18.8"
"6/25/2019 03:00:00 AM PDT","43641.125","40.8","68.5","76.3","16.5"
"6/25/2019 03:15:00 AM PDT","43641.13541666667","51.0","67.0","74.8","23.3"
"6/25/2019 03:30:00 AM PDT","43641.14583333333","36.8","68.9","75.5","12.2"
"6/25/2019 03:45:00 AM PDT","43641.15625","0.0","68.2","68.6","0.0"
"6/25/2019 04:00:00 AM PDT","43641.16666666667","0.0","68.2","70.1","0.0"
"6/25/2019 04:15:00 AM PDT","43641.17708333333","0.0","68.1","70.5","0.0"
"6/25/2019 04:30:00 AM PDT","43641.1875","0.0","68.2","70.7","0.0"
"6/25/2019 04:45:00 AM PDT","43641.19791666667","0.0","69.0","69.0","0.0"
"6/25/2019 05:00:00 AM PDT","43641.20833333333","44.899998","64.7","74.6","16.9"
"6/25/2019 05:15:00 AM PDT","43641.21875","34.899998","65.5","74.9","11.3"
"6/25/2019 05:30:00 AM PDT","43641.22916666667","24.5","65.9","74.3","3.8"
"6/25/2019 05:45:00 AM PDT","43641.23958333333","28.8","64.0","72.8","6.1"
"6/25/2019 06:00:00 AM PDT","43641.25","35.6","64.0","73.6","11.099999"
"6/25/2019 06:15:00 AM PDT","43641.26041666667","36.6","64.5","74.2","12.099999"
"6/25/2019 06:30:00 AM PDT","43641.27083333333","31.099998","64.4","73.3","7.6"
"6/25/2019 06:45:00 AM PDT","43641.28125","44.6","64.3","74.7","16.699999"
"6/25/2019 07:00:00 AM PDT","43641.29166666667","26.3","64.9","73.0","4.7"
"6/25/2019 07:15:00 AM PDT","43641.30208333333","36.6","64.1","73.4","12.0"
"6/25/2019 07:30:00 AM PDT","43641.3125","42.2","64.7","74.0","17.8"
"6/25/2019 07:45:00 AM PDT","43641.32291666667","39.8","65.1","73.3","15.2"
"6/25/2019 08:00:00 AM PDT","43641.33333333333","38.6","65.0","73.8","14.0"
"6/25/2019 08:15:00 AM PDT","43641.34375","57.199997","64.4","74.3","29.099998"
"6/25/2019 08:30:00 AM PDT","43641.35416666667","38.7","65.4","74.1","14.299999"
"6/25/2019 08:45:00 AM PDT","43641.36458333333","58.899998","64.0","74.3","33.6"
"6/25/2019 09:00:00 AM PDT","43641.375","59.899998","64.2","74.6","36.5"
"6/25/2019 09:15:00 AM PDT","43641.38541666667","39.0","64.6","73.5","14.5"
"6/25/2019 09:30:00 AM PDT","43641.39583333333","46.3","65.2","74.9","18.3"
"6/25/2019 09:45:00 AM PDT","43641.40625","45.899998","64.8","74.1","20.1"
"6/25/2019 10:00:00 AM PDT","43641.41666666667","43.3","65.4","74.8","19.8"
"6/25/2019 10:15:00 AM PDT","43641.42708333333","54.1","65.1","74.6","26.9"
"6/25/2019 10:30:00 AM PDT","43641.4375","39.1","66.5","76.5","14.599999"
"6/25/2019 10:45:00 AM PDT","43641.44791666667","38.899998","67.5","77.1","14.299999"
"6/25/2019 11:00:00 AM PDT","43641.45833333333","45.0","67.8","77.9","18.3"
"6/25/2019 11:15:00 AM PDT","43641.46875","38.2","68.4","77.7","13.599999"
"6/25/2019 11:30:00 AM PDT","43641.47916666667","0.0","70.4","76.1","0.0"
"6/25/2019 11:45:00 AM PDT","43641.48958333333","0.0","73.9","74.5","0.0"
"6/25/2019 12:00:00 PM PDT","43641.5","0.0","74.3","76.4","0.0"
"6/25/2019 12:15:00 PM PDT","43641.51041666667","0.0","74.7","77.5","0.0"
"6/25/2019 12:30:00 PM PDT","43641.52083333333","0.0","74.8","78.4","0.0"
"6/25/2019 12:45:00 PM PDT","43641.53125","0.0","75.0","79.1","0.0"
"6/25/2019 01:00:00 PM PDT","43641.54166666667","0.0","75.6","79.7","0.0"
"6/25/2019 01:15:00 PM PDT","43641.55208333333","0.0","76.3","80.3","0.0"
"6/25/2019 01:30:00 PM PDT","43641.5625","0.0","77.0","80.9","0.0"
"6/25/2019 01:45:00 PM PDT","43641.57291666667","0.0","77.8","81.4","0.0"
"6/25/2019 02:00:00 PM PDT","43641.58333333333","0.0","78.1","81.8","0.0"
"6/25/2019 02:15:00 PM PDT","43641.59375","0.0","79.4","82.2","0.0"
"6/25/2019 02:30:00 PM PDT","43641.60416666667","0.0","79.3","82.5","0.0"
"6/25/2019 02:45:00 PM PDT","43641.61458333333","0.0","80.3","82.7","0.0"
"6/25/2019 03:00:00 PM PDT","43641.625","0.0","79.9","82.9","0.0"
"6/25/2019 03:15:00 PM PDT","43641.63541666667","0.0","81.0","82.6","0.0"
"6/25/2019 03:30:00 PM PDT","43641.64583333333","0.0","80.9","82.7","0.0"
"6/25/2019 03:45:00 PM PDT","43641.65625","0.0","81.2","82.9","0.0"
"6/25/2019 04:00:00 PM PDT","43641.66666666667","0.0","81.7","83.1","0.0"
"6/25/2019 04:15:00 PM PDT","43641.67708333333","0.0","81.6","83.3","0.0"
"6/25/2019 04:30:00 PM PDT","43641.6875","0.0","82.7","83.6","0.0"
"6/25/2019 04:45:00 PM PDT","43641.69791666667","0.0","81.6","83.8","0.0"
"6/25/2019 05:00:00 PM PDT","43641.70833333333","0.0","81.9","84.0","0.0"
"6/25/2019 05:15:00 PM PDT","43641.71875","0.0","81.9","84.2","0.0"
"6/25/2019 05:30:00 PM PDT","43641.72916666667","0.0","80.6","84.4","0.0"
"6/25/2019 05:45:00 PM PDT","43641.73958333333","0.0","80.3","84.5","0.0"
"6/25/2019 06:00:00 PM PDT","43641.75","0.0","80.2","84.6","0.0"
"6/25/2019 06:15:00 PM PDT","43641.76041666667","0.0","80.2","84.7","0.0"
"6/25/2019 06:30:00 PM PDT","43641.77083333333","59.899998","72.1","81.2","35.0"
"6/25/2019 06:45:00 PM PDT","43641.78125","59.899998","71.1","79.5","37.1"
"6/25/2019 07:00:00 PM PDT","43641.79166666667","59.699997","70.4","78.7","36.5"
"6/25/2019 07:15:00 PM PDT","43641.80208333333","59.899998","70.2","78.5","37.1"
"6/25/2019 07:30:00 PM PDT","43641.8125","59.899998","70.3","78.9","37.0"
"6/25/2019 07:45:00 PM PDT","43641.82291666667","59.899998","70.2","78.7","37.1"
"6/25/2019 08:00:00 PM PDT","43641.83333333333","59.899998","70.2","78.7","37.1"
"6/25/2019 08:15:00 PM PDT","43641.84375","59.899998","70.1","78.9","36.8"
"6/25/2019 08:30:00 PM PDT","43641.85416666667","59.899998","69.5","78.2","37.2"
"6/25/2019 08:45:00 PM PDT","43641.86458333333","58.5","68.8","77.5","35.6"
"6/25/2019 09:00:00 PM PDT","43641.875","59.899998","68.1","76.7","36.7"
"6/25/2019 09:15:00 PM PDT","43641.88541666667","59.699997","67.9","76.8","36.7"
"6/25/2019 09:30:00 PM PDT","43641.89583333333","59.899998","67.7","76.5","37.0"
"6/25/2019 09:45:00 PM PDT","43641.90625","59.899998","68.1","74.3","36.1"
"6/25/2019 10:00:00 PM PDT","43641.91666666667","59.899998","71.5","81.2","37.6"
"6/25/2019 10:15:00 PM PDT","43641.92708333333","59.899998","72.0","81.6","37.6"
"6/25/2019 10:30:00 PM PDT","43641.9375","59.899998","71.9","81.6","37.5"
"6/25/2019 10:45:00 PM PDT","43641.94791666667","59.899998","72.0","82.3","37.7"
"6/25/2019 11:00:00 PM PDT","43641.95833333333","59.899998","71.7","81.6","37.3"
"6/25/2019 11:15:00 PM PDT","43641.96875","59.899998","71.7","81.6","37.399998"
"6/25/2019 11:30:00 PM PDT","43641.97916666667","59.899998","71.8","81.5","37.399998"
"6/25/2019 11:45:00 PM PDT","43641.98958333333","59.899998","71.7","81.4","37.399998"
"6/26/2019 12:00:00 AM PDT","43642.0","59.899998","71.3","81.0","37.3"
"6/26/2019 12:15:00 AM PDT","43642.01041666667","35.399998","68.4","75.9","10.9"
"6/26/2019 12:30:00 AM PDT","43642.02083333333","51.8","67.4","76.1","21.699999"
"6/26/2019 12:45:00 AM PDT","43642.03125","37.6","67.9","76.2","13.0"
"6/26/2019 01:00:00 AM PDT","43642.04166666667","46.1","66.8","75.6","19.9"
"6/26/2019 01:15:00 AM PDT","43642.05208333333","41.1","67.7","76.4","16.8"
"6/26/2019 01:30:00 AM PDT","43642.0625","36.5","67.2","75.3","12.0"
"6/26/2019 01:45:00 AM PDT","43642.07291666667","42.899998","67.0","75.6","17.4"
"6/26/2019 02:00:00 AM PDT","43642.08333333333","38.8","67.4","76.2","14.4"
"6/26/2019 02:15:00 AM PDT","43642.09375","41.0","68.9","76.6","16.9"
"6/26/2019 02:30:00 AM PDT","43642.10416666667","36.3","68.2","76.0","11.7"
"6/26/2019 02:45:00 AM PDT","43642.11458333333","35.1","68.5","76.0","10.7"
"6/26/2019 03:00:00 AM PDT","43642.125","30.599998","68.1","74.7","7.2999997"
"6/26/2019 03:15:00 AM PDT","43642.13541666667","16.9","68.8","70.0","1.3"
"6/26/2019 03:30:00 AM PDT","43642.14583333333","20.699999","66.3","68.8","2.3"
"6/26/2019 03:45:00 AM PDT","43642.15625","20.699999","66.3","69.2","2.3"
"6/26/2019 04:00:00 AM PDT","43642.16666666667","23.0","65.5","68.7","3.1999998"
"6/26/2019 04:15:00 AM PDT","43642.17708333333","22.199999","67.1","70.0","2.8999999"
"6/26/2019 04:30:00 AM PDT","43642.1875","22.4","66.8","69.7","2.8999999"
"6/26/2019 04:45:00 AM PDT","43642.19791666667","19.3","68.0","70.2","1.9"
"6/26/2019 05:00:00 AM PDT","43642.20833333333","14.7","66.6","69.0","0.9"
"6/26/2019 05:15:00 AM PDT","43642.21875","15.9","67.5","69.6","1.1"
"6/26/2019 05:30:00 AM PDT","43642.22916666667","11.599999","66.0","68.7","0.5"
"6/26/2019 05:45:00 AM PDT","43642.23958333333","18.6","66.4","68.8","1.6999999"
"6/26/2019 06:00:00 AM PDT","43642.25","19.199999","67.4","69.9","1.9"
"6/26/2019 06:15:00 AM PDT","43642.26041666667","17.3","67.0","69.4","1.5"
"6/26/2019 06:30:00 AM PDT","43642.27083333333","22.8","66.7","69.7","3.1"
"6/26/2019 06:45:00 AM PDT","43642.28125","25.3","66.5","69.8","4.2"
"6/26/2019 07:00:00 AM PDT","43642.29166666667","21.1","66.3","68.9","2.5"
"6/26/2019 07:15:00 AM PDT","43642.30208333333","24.5","66.1","69.2","3.8999999"
"6/26/2019 07:30:00 AM PDT","43642.3125","27.699999","65.7","69.2","5.4"
"6/26/2019 07:45:00 AM PDT","43642.32291666667","22.0","66.7","69.3","2.6"
"6/26/2019 08:00:00 AM PDT","43642.33333333333","25.5","65.6","68.7","4.2"
"6/26/2019 08:15:00 AM PDT","43642.34375","25.0","66.7","69.5","4.0"
"6/26/2019 08:30:00 AM PDT","43642.35416666667","26.3","66.3","69.7","4.7"
"6/26/2019 08:45:00 AM PDT","43642.36458333333","30.4","65.6","69.1","7.1"
"6/26/2019 09:00:00 AM PDT","43642.375","40.1","64.3","68.9","15.7"
"6/26/2019 09:45:00 AM PDT","43642.40625","38.2","66.2","69.7","13.799999"
"6/26/2019 10:00:00 AM PDT","43642.41666666667","33.399998","65.3","68.7","9.4"
"6/26/2019 10:15:00 AM PDT","43642.42708333333","37.399998","65.4","69.2","13.0"
"6/26/2019 10:30:00 AM PDT","43642.4375","41.0","65.4","69.4","16.9"
"6/26/2019 10:45:00 AM PDT","43642.44791666667","39.3","65.5","69.1","15.0"
"6/26/2019 11:00:00 AM PDT","43642.45833333333","41.1","65.7","69.5","16.8"
"6/26/2019 11:15:00 AM PDT","43642.46875","44.399998","65.7","69.3","17.3"
"6/26/2019 11:30:00 AM PDT","43642.47916666667","0.0","67.7","68.5","0.0"
"6/26/2019 11:45:00 AM PDT","43642.48958333333","0.0","68.5","71.8","0.0"
"6/26/2019 12:00:00 PM PDT","43642.5","0.0","69.1","73.3","0.0"
"6/26/2019 12:15:00 PM PDT","43642.51041666667","0.0","69.6","74.1","0.0"
"6/26/2019 12:30:00 PM PDT","43642.52083333333","0.0","70.1","74.8","0.0"
"6/26/2019 12:45:00 PM PDT","43642.53125","0.0","70.4","75.2","0.0"
"6/26/2019 01:00:00 PM PDT","43642.54166666667","0.0","70.8","75.8","0.0"
"6/26/2019 01:15:00 PM PDT","43642.55208333333","0.0","71.3","76.2","0.0"
"6/26/2019 01:30:00 PM PDT","43642.5625","0.0","71.8","76.7","0.0"
"6/26/2019 01:45:00 PM PDT","43642.57291666667","0.0","72.3","77.0","0.0"
"6/26/2019 02:00:00 PM PDT","43642.58333333333","0.0","72.9","77.5","0.0"
"6/26/2019 02:15:00 PM PDT","43642.59375","0.0","73.1","77.7","0.0"
"6/26/2019 02:30:00 PM PDT","43642.60416666667","0.0","73.7","77.7","0.0"
"6/26/2019 02:45:00 PM PDT","43642.61458333333","0.0","74.6","77.9","0.0"
"6/26/2019 03:00:00 PM PDT","43642.625","0.0","74.7","77.6","0.0"
"6/26/2019 03:15:00 PM PDT","43642.63541666667","0.0","75.0","77.5","0.0"
"6/26/2019 03:30:00 PM PDT","43642.64583333333","0.0","74.8","77.4","0.0"
"6/26/2019 03:45:00 PM PDT","43642.65625","0.0","75.6","77.5","0.0"
"6/26/2019 04:00:00 PM PDT","43642.66666666667","0.0","75.9","77.6","0.0"
"6/26/2019 04:15:00 PM PDT","43642.67708333333","0.0","75.6","77.8","0.0"
"6/26/2019 04:30:00 PM PDT","43642.6875","0.0","75.6","77.9","0.0"
"6/26/2019 04:45:00 PM PDT","43642.69791666667","0.0","73.2","73.0","0.0"
"6/26/2019 05:00:00 PM PDT","43642.70833333333","0.0","73.7","74.2","0.0"
"6/26/2019 05:15:00 PM PDT","43642.71875","0.0","74.6","74.8","0.0"
"6/26/2019 05:30:00 PM PDT","43642.72916666667","0.0","74.3","75.2","0.0"
