"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"6/26/2019 05:45:00 PM PDT","43642.73958333333","0.0","74.6","75.4","0.0"
"6/26/2019 06:00:00 PM PDT","43642.75","0.0","74.9","75.7","0.0"
"6/26/2019 06:15:00 PM PDT","43642.76041666667","0.0","74.9","76.0","0.0"
"6/26/2019 06:30:00 PM PDT","43642.77083333333","0.0","74.9","76.1","0.0"
"6/26/2019 06:45:00 PM PDT","43642.78125","0.0","74.8","76.1","0.0"
"6/26/2019 07:00:00 PM PDT","43642.79166666667","0.0","74.8","76.1","0.0"
"6/26/2019 07:15:00 PM PDT","43642.80208333333","0.0","74.6","76.0","0.0"
"6/26/2019 07:30:00 PM PDT","43642.8125","0.0","74.4","75.8","0.0"
"6/26/2019 07:45:00 PM PDT","43642.82291666667","0.0","74.3","75.7","0.0"
"6/26/2019 08:00:00 PM PDT","43642.83333333333","0.0","74.2","75.5","0.0"
"6/26/2019 08:15:00 PM PDT","43642.84375","0.0","74.0","75.3","0.0"
"6/26/2019 08:30:00 PM PDT","43642.85416666667","0.0","73.8","75.1","0.0"
"6/26/2019 08:45:00 PM PDT","43642.86458333333","0.0","72.3","72.4","0.0"
"6/26/2019 09:00:00 PM PDT","43642.875","39.7","68.1","74.3","15.4"
"6/26/2019 09:15:00 PM PDT","43642.88541666667","57.6","68.8","77.6","32.5"
"6/26/2019 09:30:00 PM PDT","43642.89583333333","57.6","67.4","76.2","33.6"
"6/26/2019 09:45:00 PM PDT","43642.90625","46.0","68.6","77.0","19.1"
"6/26/2019 10:00:00 PM PDT","43642.91666666667","50.5","67.4","75.6","24.0"
"6/26/2019 10:15:00 PM PDT","43642.92708333333","41.6","68.6","76.7","17.9"
"6/26/2019 10:30:00 PM PDT","43642.9375","50.8","67.7","75.6","23.699999"
"6/26/2019 10:45:00 PM PDT","43642.94791666667","47.2","68.7","76.6","17.5"
"6/26/2019 11:00:00 PM PDT","43642.95833333333","38.5","67.3","70.2","12.599999"
"6/26/2019 11:15:00 PM PDT","43642.96875","10.0","68.2","68.7","0.29999998"
"6/26/2019 11:30:00 PM PDT","43642.97916666667","10.0","66.5","67.0","0.29999998"
"6/26/2019 11:45:00 PM PDT","43642.98958333333","59.8","72.5","78.6","26.4"
"6/27/2019 12:00:00 AM PDT","43643.0","10.0","67.8","68.2","0.29999998"
"6/27/2019 12:15:00 AM PDT","43643.01041666667","23.3","74.5","78.4","3.0"
"6/27/2019 12:30:00 AM PDT","43643.02083333333","59.899998","68.5","76.4","36.8"
"6/27/2019 12:45:00 AM PDT","43643.03125","55.0","67.9","75.4","32.0"
"6/27/2019 01:00:00 AM PDT","43643.04166666667","59.899998","68.0","75.3","37.2"
"6/27/2019 01:15:00 AM PDT","43643.05208333333","59.899998","67.6","75.0","37.2"
"6/27/2019 01:30:00 AM PDT","43643.0625","59.8","67.0","74.2","37.2"
"6/27/2019 01:45:00 AM PDT","43643.07291666667","59.899998","66.9","73.9","37.1"
"6/27/2019 02:00:00 AM PDT","43643.08333333333","59.899998","66.9","73.9","37.3"
"6/27/2019 02:15:00 AM PDT","43643.09375","59.3","66.7","73.8","36.7"
"6/27/2019 02:30:00 AM PDT","43643.10416666667","59.899998","66.9","73.9","37.2"
"6/27/2019 02:45:00 AM PDT","43643.11458333333","59.6","66.9","73.7","36.7"
"6/27/2019 03:00:00 AM PDT","43643.125","25.0","67.3","69.7","3.8999999"
"6/27/2019 03:15:00 AM PDT","43643.13541666667","0.0","67.1","67.8","0.0"
"6/27/2019 03:30:00 AM PDT","43643.14583333333","26.599998","71.8","78.8","4.7999997"
"6/27/2019 03:45:00 AM PDT","43643.15625","16.4","67.3","75.7","1.3"
"6/27/2019 04:00:00 AM PDT","43643.16666666667","19.0","66.1","74.5","1.9"
"6/27/2019 04:15:00 AM PDT","43643.17708333333","27.699999","64.9","74.7","5.5"
"6/27/2019 04:30:00 AM PDT","43643.1875","32.2","66.1","76.1","8.5"
"6/27/2019 04:45:00 AM PDT","43643.19791666667","27.599998","67.8","77.2","5.4"
"6/27/2019 05:00:00 AM PDT","43643.20833333333","21.0","68.8","75.9","2.5"
"6/27/2019 05:15:00 AM PDT","43643.21875","0.0","71.0","69.3","0.0"
"6/27/2019 05:30:00 AM PDT","43643.22916666667","0.0","70.8","69.7","0.0"
"6/27/2019 05:45:00 AM PDT","43643.23958333333","0.0","70.9","69.4","0.0"
"6/27/2019 06:00:00 AM PDT","43643.25","0.0","70.2","69.5","0.0"
"6/27/2019 06:15:00 AM PDT","43643.26041666667","0.0","69.8","69.4","0.0"
"6/27/2019 06:30:00 AM PDT","43643.27083333333","0.0","69.4","69.3","0.0"
"6/27/2019 06:45:00 AM PDT","43643.28125","0.0","69.2","69.3","0.0"
"6/27/2019 07:00:00 AM PDT","43643.29166666667","0.0","69.0","69.1","0.0"
"6/27/2019 07:15:00 AM PDT","43643.30208333333","0.0","68.8","69.2","0.0"
"6/27/2019 07:30:00 AM PDT","43643.3125","0.0","68.5","69.0","0.0"
"6/27/2019 07:45:00 AM PDT","43643.32291666667","0.0","68.4","68.9","0.0"
"6/27/2019 08:00:00 AM PDT","43643.33333333333","0.0","68.2","69.0","0.0"
"6/27/2019 08:15:00 AM PDT","43643.34375","0.0","68.2","68.9","0.0"
"6/27/2019 08:30:00 AM PDT","43643.35416666667","0.0","68.2","69.0","0.0"
"6/27/2019 08:45:00 AM PDT","43643.36458333333","0.0","68.2","69.7","0.0"
"6/27/2019 09:00:00 AM PDT","43643.375","0.0","68.2","70.3","0.0"
"6/27/2019 09:15:00 AM PDT","43643.38541666667","0.0","68.1","70.7","0.0"
"6/27/2019 09:30:00 AM PDT","43643.39583333333","0.0","68.2","71.3","0.0"
"6/27/2019 09:45:00 AM PDT","43643.40625","0.0","68.4","72.0","0.0"
"6/27/2019 10:00:00 AM PDT","43643.41666666667","0.0","68.5","72.5","0.0"
"6/27/2019 10:15:00 AM PDT","43643.42708333333","0.0","68.5","72.9","0.0"
"6/27/2019 10:30:00 AM PDT","43643.4375","0.0","68.5","73.3","0.0"
"6/27/2019 10:45:00 AM PDT","43643.44791666667","0.0","68.6","73.9","0.0"
"6/27/2019 10:55:46.070 AM PDT","43643.4553943287","","0.0","0.0",""
"6/27/2019 10:55:46.090 AM PDT","43643.45539456018","0.0","","","0.0"
"6/27/2019 11:00:00 AM PDT","43643.45833333333","0.0","68.8","74.3","0.0"
"6/27/2019 11:15:00 AM PDT","43643.46875","0.0","69.2","74.5","0.0"
"6/27/2019 11:30:00 AM PDT","43643.47916666667","0.0","69.4","74.8","0.0"
"6/27/2019 11:45:00 AM PDT","43643.48958333333","0.0","69.7","75.4","0.0"
"6/27/2019 12:00:00 PM PDT","43643.5","0.0","69.9","75.8","0.0"
"6/27/2019 12:15:00 PM PDT","43643.51041666667","0.0","70.0","75.9","0.0"
"6/27/2019 12:30:00 PM PDT","43643.52083333333","0.0","70.2","76.7","0.0"
"6/27/2019 12:45:00 PM PDT","43643.53125","0.0","70.6","76.7","0.0"
"6/27/2019 01:00:00 PM PDT","43643.54166666667","0.0","70.9","77.0","0.0"
"6/27/2019 01:15:00 PM PDT","43643.55208333333","0.0","71.5","77.4","0.0"
"6/27/2019 01:30:00 PM PDT","43643.5625","0.0","72.2","77.8","0.0"
"6/27/2019 01:45:00 PM PDT","43643.57291666667","0.0","73.1","78.1","0.0"
"6/27/2019 02:00:00 PM PDT","43643.58333333333","0.0","73.4","78.1","0.0"
"6/27/2019 02:15:00 PM PDT","43643.59375","0.0","74.4","78.5","0.0"
"6/27/2019 02:30:00 PM PDT","43643.60416666667","0.0","74.2","78.4","0.0"
"6/27/2019 02:45:00 PM PDT","43643.61458333333","0.0","74.0","78.2","0.0"
"6/27/2019 03:00:00 PM PDT","43643.625","0.0","74.2","78.2","0.0"
"6/27/2019 03:15:00 PM PDT","43643.63541666667","0.0","74.5","78.1","0.0"
"6/27/2019 03:30:00 PM PDT","43643.64583333333","0.0","74.2","78.0","0.0"
"6/27/2019 03:45:00 PM PDT","43643.65625","0.0","74.0","78.1","0.0"
"6/27/2019 04:00:00 PM PDT","43643.66666666667","0.0","73.7","78.2","0.0"
"6/27/2019 04:15:00 PM PDT","43643.67708333333","0.0","74.6","78.3","0.0"
"6/27/2019 04:30:00 PM PDT","43643.6875","0.0","74.5","78.4","0.0"
"6/27/2019 04:45:00 PM PDT","43643.69791666667","0.0","75.1","78.5","0.0"
"6/27/2019 05:00:00 PM PDT","43643.70833333333","0.0","74.7","78.6","0.0"
"6/27/2019 05:15:00 PM PDT","43643.71875","0.0","74.6","78.6","0.0"
"6/27/2019 05:30:00 PM PDT","43643.72916666667","0.0","74.7","78.8","0.0"
"6/27/2019 05:45:00 PM PDT","43643.73958333333","0.0","74.0","78.8","0.0"
"6/27/2019 06:00:00 PM PDT","43643.75","0.0","73.7","78.7","0.0"
"6/27/2019 06:15:00 PM PDT","43643.76041666667","38.399998","68.5","72.7","14.599999"
"6/27/2019 06:30:00 PM PDT","43643.77083333333","59.399998","70.7","79.7","29.199999"
"6/27/2019 06:45:00 PM PDT","43643.78125","44.7","69.2","77.1","21.0"
"6/27/2019 07:00:00 PM PDT","43643.79166666667","51.0","69.8","77.9","22.3"
"6/27/2019 07:15:00 PM PDT","43643.80208333333","46.399998","69.5","78.0","19.1"
"6/27/2019 07:30:00 PM PDT","43643.8125","42.0","69.1","77.1","18.0"
"6/27/2019 07:45:00 PM PDT","43643.82291666667","43.3","69.9","78.5","19.9"
"6/27/2019 08:00:00 PM PDT","43643.83333333333","43.0","68.3","76.5","19.5"
"6/27/2019 08:15:00 PM PDT","43643.84375","44.5","68.9","77.3","18.6"
"6/27/2019 08:30:00 PM PDT","43643.85416666667","44.399998","69.4","78.0","19.0"
"6/27/2019 08:45:00 PM PDT","43643.86458333333","44.899998","68.4","76.9","18.699999"
"6/27/2019 09:00:00 PM PDT","43643.875","45.1","68.8","78.0","21.5"
"6/27/2019 09:15:00 PM PDT","43643.88541666667","40.899998","69.2","77.5","16.9"
"6/27/2019 09:30:00 PM PDT","43643.89583333333","34.2","69.6","77.2","10.0"
"6/27/2019 09:45:00 PM PDT","43643.90625","46.0","69.8","77.4","16.0"
"6/27/2019 10:00:00 PM PDT","43643.91666666667","43.3","69.6","77.5","17.1"
"6/27/2019 10:15:00 PM PDT","43643.92708333333","41.6","69.3","77.0","16.8"
"6/27/2019 10:30:00 PM PDT","43643.9375","42.399998","69.4","77.5","18.5"
"6/27/2019 10:45:00 PM PDT","43643.94791666667","36.399998","70.1","77.3","12.099999"
"6/27/2019 11:00:00 PM PDT","43643.95833333333","38.7","69.6","76.8","14.0"
"6/27/2019 11:15:00 PM PDT","43643.96875","35.7","70.3","77.4","11.4"
"6/27/2019 11:30:00 PM PDT","43643.97916666667","43.0","70.0","77.1","15.0"
"6/27/2019 11:45:00 PM PDT","43643.98958333333","39.2","70.8","77.8","15.0"
"6/28/2019 12:00:00 AM PDT","43644.0","32.7","69.9","76.4","8.8"
"6/28/2019 12:15:00 AM PDT","43644.01041666667","41.5","69.8","76.8","15.0"
"6/28/2019 12:30:00 AM PDT","43644.02083333333","39.399998","69.6","76.6","13.9"
"6/28/2019 12:45:00 AM PDT","43644.03125","37.3","69.6","76.4","12.799999"
"6/28/2019 01:00:00 AM PDT","43644.04166666667","34.899998","69.6","76.6","10.599999"
"6/28/2019 01:15:00 AM PDT","43644.05208333333","33.6","70.3","77.1","9.5"
"6/28/2019 01:30:00 AM PDT","43644.0625","38.0","69.8","76.9","13.799999"
"6/28/2019 01:45:00 AM PDT","43644.07291666667","32.7","70.6","77.3","8.8"
"6/28/2019 02:00:00 AM PDT","43644.08333333333","34.3","69.5","75.9","10.099999"
"6/28/2019 02:15:00 AM PDT","43644.09375","37.2","69.6","76.4","12.799999"
"6/28/2019 02:30:00 AM PDT","43644.10416666667","37.8","69.4","76.3","13.599999"
"6/28/2019 02:45:00 AM PDT","43644.11458333333","35.899998","69.8","76.3","11.599999"
"6/28/2019 03:00:00 AM PDT","43644.125","26.3","70.5","75.8","4.7"
"6/28/2019 03:15:00 AM PDT","43644.13541666667","26.099998","70.9","76.1","4.7"
"6/28/2019 03:30:00 AM PDT","43644.14583333333","24.699999","70.7","75.5","3.8999999"
"6/28/2019 03:45:00 AM PDT","43644.15625","31.4","71.0","76.7","7.8999996"
"6/28/2019 04:00:00 AM PDT","43644.16666666667","31.699999","70.3","76.0","8.099999"
"6/28/2019 04:15:00 AM PDT","43644.17708333333","32.7","70.0","75.9","8.9"
"6/28/2019 04:30:00 AM PDT","43644.1875","21.3","71.6","75.8","2.6"
"6/28/2019 04:45:00 AM PDT","43644.19791666667","27.599998","72.0","76.4","5.4"
"6/28/2019 05:00:00 AM PDT","43644.20833333333","33.899998","70.4","76.1","9.8"
"6/28/2019 05:15:00 AM PDT","43644.21875","21.5","70.6","72.6","2.7"
"6/28/2019 05:30:00 AM PDT","43644.22916666667","25.1","68.7","71.8","4.1"
"6/28/2019 05:45:00 AM PDT","43644.23958333333","26.4","69.1","72.1","4.7999997"
"6/28/2019 06:00:00 AM PDT","43644.25","21.3","68.6","71.2","2.6"
"6/28/2019 06:15:00 AM PDT","43644.26041666667","11.4","68.3","70.1","0.5"
"6/28/2019 06:30:00 AM PDT","43644.27083333333","15.299999","69.1","70.8","1.1"
"6/28/2019 06:45:00 AM PDT","43644.28125","12.3","68.6","70.3","0.59999996"
"6/28/2019 07:00:00 AM PDT","43644.29166666667","16.5","69.2","71.1","1.3"
"6/28/2019 07:15:00 AM PDT","43644.30208333333","17.8","69.1","71.1","1.5"
"6/28/2019 07:30:00 AM PDT","43644.3125","19.8","69.0","71.3","2.2"
"6/28/2019 07:45:00 AM PDT","43644.32291666667","27.699999","69.2","71.5","5.4"
"6/28/2019 08:00:00 AM PDT","43644.33333333333","27.8","68.5","71.1","5.5"
"6/28/2019 08:15:00 AM PDT","43644.34375","32.1","67.0","70.2","8.3"
"6/28/2019 08:30:00 AM PDT","43644.35416666667","28.699999","68.8","71.4","6.0"
"6/28/2019 08:45:00 AM PDT","43644.36458333333","21.1","68.3","70.7","2.5"
"6/28/2019 09:00:00 AM PDT","43644.375","35.3","68.2","71.4","11.099999"
"6/28/2019 09:15:00 AM PDT","43644.38541666667","32.5","67.5","70.7","8.599999"
"6/28/2019 09:30:00 AM PDT","43644.39583333333","30.8","70.4","75.1","7.3999996"
"6/28/2019 09:45:00 AM PDT","43644.40625","34.3","70.6","75.8","10.099999"
"6/28/2019 10:00:00 AM PDT","43644.41666666667","31.599998","70.9","75.7","8.0"
"6/28/2019 10:15:00 AM PDT","43644.42708333333","38.6","69.5","75.1","14.2"
"6/28/2019 10:30:00 AM PDT","43644.4375","33.8","71.1","76.5","9.599999"
"6/28/2019 10:45:00 AM PDT","43644.44791666667","28.8","71.1","75.5","6.0"
"6/28/2019 11:00:00 AM PDT","43644.45833333333","38.0","69.7","75.1","13.299999"
"6/28/2019 11:15:00 AM PDT","43644.46875","42.899998","70.3","76.5","15.7"
"6/28/2019 11:30:00 AM PDT","43644.47916666667","0.0","69.5","69.7","0.0"
"6/28/2019 11:45:00 AM PDT","43644.48958333333","0.0","70.8","71.4","0.0"
"6/28/2019 12:00:00 PM PDT","43644.5","0.0","71.3","72.1","0.0"
"6/28/2019 12:15:00 PM PDT","43644.51041666667","0.0","71.7","72.6","0.0"
"6/28/2019 12:30:00 PM PDT","43644.52083333333","0.0","71.9","73.1","0.0"
"6/28/2019 12:45:00 PM PDT","43644.53125","0.0","71.9","73.4","0.0"
"6/28/2019 01:00:00 PM PDT","43644.54166666667","0.0","72.0","73.7","0.0"
"6/28/2019 01:15:00 PM PDT","43644.55208333333","0.0","72.1","73.7","0.0"
"6/28/2019 01:30:00 PM PDT","43644.5625","0.0","72.2","73.6","0.0"
"6/28/2019 01:45:00 PM PDT","43644.57291666667","0.0","72.2","73.8","0.0"
"6/28/2019 02:00:00 PM PDT","43644.58333333333","0.0","72.1","73.9","0.0"
"6/28/2019 02:15:00 PM PDT","43644.59375","0.0","72.3","74.2","0.0"
"6/28/2019 02:30:00 PM PDT","43644.60416666667","0.0","72.5","74.2","0.0"
"6/28/2019 02:45:00 PM PDT","43644.61458333333","0.0","71.9","74.1","0.0"
"6/28/2019 03:00:00 PM PDT","43644.625","0.0","72.0","74.1","0.0"
"6/28/2019 03:15:00 PM PDT","43644.63541666667","0.0","72.3","74.1","0.0"
"6/28/2019 03:30:00 PM PDT","43644.64583333333","0.0","72.1","74.2","0.0"
"6/28/2019 03:45:00 PM PDT","43644.65625","0.0","72.2","74.3","0.0"
"6/28/2019 04:00:00 PM PDT","43644.66666666667","0.0","72.1","74.5","0.0"
"6/28/2019 04:15:00 PM PDT","43644.67708333333","0.0","72.1","74.5","0.0"
"6/28/2019 04:30:00 PM PDT","43644.6875","0.0","72.3","74.5","0.0"
"6/28/2019 04:45:00 PM PDT","43644.69791666667","0.0","72.3","74.5","0.0"
"6/28/2019 05:00:00 PM PDT","43644.70833333333","0.0","72.2","74.6","0.0"
"6/28/2019 05:15:00 PM PDT","43644.71875","0.0","72.3","74.7","0.0"
"6/28/2019 05:30:00 PM PDT","43644.72916666667","0.0","72.3","74.8","0.0"
"6/28/2019 05:45:00 PM PDT","43644.73958333333","0.0","72.1","74.8","0.0"
"6/28/2019 06:00:00 PM PDT","43644.75","0.0","72.3","74.8","0.0"
"6/28/2019 06:15:00 PM PDT","43644.76041666667","0.0","72.2","74.9","0.0"
"6/28/2019 06:30:00 PM PDT","43644.77083333333","0.0","72.3","75.0","0.0"
"6/28/2019 06:45:00 PM PDT","43644.78125","0.0","72.4","75.1","0.0"
"6/28/2019 07:00:00 PM PDT","43644.79166666667","0.0","72.2","75.2","0.0"
"6/28/2019 07:15:00 PM PDT","43644.80208333333","0.0","72.3","75.2","0.0"
"6/28/2019 07:30:00 PM PDT","43644.8125","0.0","72.2","75.2","0.0"
"6/28/2019 07:45:00 PM PDT","43644.82291666667","0.0","72.2","75.1","0.0"
"6/28/2019 08:00:00 PM PDT","43644.83333333333","0.0","72.1","75.0","0.0"
"6/28/2019 08:15:00 PM PDT","43644.84375","51.0","72.7","80.5","16.199999"
"6/28/2019 08:30:00 PM PDT","43644.85416666667","49.3","69.3","76.5","23.4"
"6/28/2019 08:45:00 PM PDT","43644.86458333333","49.6","70.4","77.2","17.699999"
"6/28/2019 09:00:00 PM PDT","43644.875","46.0","69.0","75.9","21.5"
"6/28/2019 09:15:00 PM PDT","43644.88541666667","47.8","70.7","77.3","17.0"
"6/28/2019 09:30:00 PM PDT","43644.89583333333","37.0","70.8","76.8","12.599999"
"6/28/2019 09:45:00 PM PDT","43644.90625","36.0","70.4","76.5","11.599999"
"6/28/2019 10:00:00 PM PDT","43644.91666666667","30.699999","70.7","76.5","7.2"
"6/28/2019 10:15:00 PM PDT","43644.92708333333","36.2","69.4","76.0","11.8"
"6/28/2019 10:30:00 PM PDT","43644.9375","42.399998","70.3","77.2","18.6"
"6/28/2019 10:45:00 PM PDT","43644.94791666667","38.5","70.4","77.4","14.0"
"6/28/2019 11:00:00 PM PDT","43644.95833333333","39.6","69.7","77.1","15.299999"
"6/28/2019 11:15:00 PM PDT","43644.96875","42.5","70.0","77.8","16.0"
"6/28/2019 11:30:00 PM PDT","43644.97916666667","41.1","70.5","78.4","17.0"
"6/28/2019 11:45:00 PM PDT","43644.98958333333","35.399998","71.5","77.8","10.9"
"6/29/2019 12:00:00 AM PDT","43645.0","36.0","72.0","78.1","11.599999"
"6/29/2019 12:15:00 AM PDT","43645.01041666667","32.6","71.7","77.8","9.9"
"6/29/2019 12:30:00 AM PDT","43645.02083333333","39.0","71.6","78.0","14.599999"
"6/29/2019 12:45:00 AM PDT","43645.03125","34.3","71.6","77.6","10.0"
"6/29/2019 01:00:00 AM PDT","43645.04166666667","29.5","71.2","77.0","6.6"
"6/29/2019 01:15:00 AM PDT","43645.05208333333","29.3","71.2","77.1","6.2999997"
"6/29/2019 01:30:00 AM PDT","43645.0625","32.8","70.7","77.3","8.8"
"6/29/2019 01:45:00 AM PDT","43645.07291666667","30.599998","70.9","76.7","7.2"
"6/29/2019 02:00:00 AM PDT","43645.08333333333","31.0","70.9","77.3","7.6"
"6/29/2019 02:15:00 AM PDT","43645.09375","33.6","69.5","75.9","9.4"
"6/29/2019 02:30:00 AM PDT","43645.10416666667","36.5","69.4","76.4","12.2"
"6/29/2019 02:45:00 AM PDT","43645.11458333333","33.3","70.4","76.8","9.3"
"6/29/2019 03:00:00 AM PDT","43645.125","38.3","70.1","77.2","14.0"
"6/29/2019 03:15:00 AM PDT","43645.13541666667","31.4","70.3","76.5","7.7999997"
"6/29/2019 03:30:00 AM PDT","43645.14583333333","31.5","70.6","76.9","7.8999996"
"6/29/2019 03:45:00 AM PDT","43645.15625","30.4","70.8","76.7","7.2"
"6/29/2019 04:00:00 AM PDT","43645.16666666667","30.5","71.0","76.7","7.2"
"6/29/2019 04:15:00 AM PDT","43645.17708333333","24.8","71.4","76.7","4.0"
"6/29/2019 04:30:00 AM PDT","43645.1875","28.099998","70.1","75.9","5.6"
"6/29/2019 04:45:00 AM PDT","43645.19791666667","29.0","70.2","76.1","6.2999997"
"6/29/2019 05:00:00 AM PDT","43645.20833333333","27.599998","71.0","76.5","5.4"
"6/29/2019 05:15:00 AM PDT","43645.21875","29.099998","70.1","76.3","6.2999997"
"6/29/2019 05:30:00 AM PDT","43645.22916666667","32.5","67.9","72.0","8.8"
"6/29/2019 05:45:00 AM PDT","43645.23958333333","24.699999","69.1","72.0","4.0"
"6/29/2019 06:00:00 AM PDT","43645.25","25.199999","68.4","71.4","4.2"
"6/29/2019 06:15:00 AM PDT","43645.26041666667","13.2","69.0","70.8","0.7"
"6/29/2019 06:30:00 AM PDT","43645.27083333333","10.0","69.8","71.1","0.39999998"
"6/29/2019 06:45:00 AM PDT","43645.28125","0.0","71.3","71.7","0.0"
"6/29/2019 07:00:00 AM PDT","43645.29166666667","15.9","69.8","71.4","1.1999999"
"6/29/2019 07:15:00 AM PDT","43645.30208333333","0.0","70.3","70.8","0.0"
"6/29/2019 07:30:00 AM PDT","43645.3125","10.8","71.2","72.3","0.39999998"
"6/29/2019 07:45:00 AM PDT","43645.32291666667","10.0","69.7","71.1","0.39999998"
"6/29/2019 08:00:00 AM PDT","43645.33333333333","14.4","69.6","71.0","0.9"
"6/29/2019 08:15:00 AM PDT","43645.34375","0.0","69.9","70.0","0.0"
"6/29/2019 08:30:00 AM PDT","43645.35416666667","0.0","69.5","70.5","0.0"
"6/29/2019 08:45:00 AM PDT","43645.36458333333","0.0","69.7","71.5","0.0"
"6/29/2019 09:00:00 AM PDT","43645.375","0.0","69.8","72.1","0.0"
"6/29/2019 09:15:00 AM PDT","43645.38541666667","0.0","70.1","72.8","0.0"
"6/29/2019 09:30:00 AM PDT","43645.39583333333","0.0","70.3","73.5","0.0"
"6/29/2019 09:45:00 AM PDT","43645.40625","0.0","70.5","74.3","0.0"
"6/29/2019 10:00:00 AM PDT","43645.41666666667","0.0","70.7","75.1","0.0"
"6/29/2019 10:15:00 AM PDT","43645.42708333333","0.0","70.9","75.7","0.0"
"6/29/2019 10:30:00 AM PDT","43645.4375","0.0","71.1","76.3","0.0"
"6/29/2019 10:45:00 AM PDT","43645.44791666667","0.0","71.4","76.9","0.0"
"6/29/2019 11:00:00 AM PDT","43645.45833333333","0.0","71.7","77.4","0.0"
"6/29/2019 11:15:00 AM PDT","43645.46875","0.0","72.0","78.0","0.0"
"6/29/2019 11:30:00 AM PDT","43645.47916666667","0.0","72.2","78.3","0.0"
"6/29/2019 11:45:00 AM PDT","43645.48958333333","0.0","72.4","79.1","0.0"
"6/29/2019 12:00:00 PM PDT","43645.5","0.0","72.6","79.5","0.0"
"6/29/2019 12:15:00 PM PDT","43645.51041666667","0.0","73.0","79.8","0.0"
"6/29/2019 12:30:00 PM PDT","43645.52083333333","0.0","73.1","80.3","0.0"
"6/29/2019 12:45:00 PM PDT","43645.53125","0.0","73.4","80.8","0.0"
"6/29/2019 01:00:00 PM PDT","43645.54166666667","0.0","73.7","81.2","0.0"
"6/29/2019 01:15:00 PM PDT","43645.55208333333","0.0","74.3","81.6","0.0"
"6/29/2019 01:30:00 PM PDT","43645.5625","0.0","75.0","82.1","0.0"
"6/29/2019 01:45:00 PM PDT","43645.57291666667","0.0","75.8","82.5","0.0"
"6/29/2019 02:00:00 PM PDT","43645.58333333333","0.0","76.5","82.8","0.0"
"6/29/2019 02:15:00 PM PDT","43645.59375","0.0","77.1","83.2","0.0"
"6/29/2019 02:30:00 PM PDT","43645.60416666667","0.0","77.8","83.4","0.0"
"6/29/2019 02:45:00 PM PDT","43645.61458333333","0.0","78.4","83.5","0.0"
"6/29/2019 03:00:00 PM PDT","43645.625","0.0","78.9","83.4","0.0"
"6/29/2019 03:15:00 PM PDT","43645.63541666667","0.0","78.4","83.1","0.0"
"6/29/2019 03:30:00 PM PDT","43645.64583333333","0.0","79.5","83.1","0.0"
"6/29/2019 03:45:00 PM PDT","43645.65625","0.0","79.1","83.2","0.0"
"6/29/2019 04:00:00 PM PDT","43645.66666666667","0.0","79.6","83.3","0.0"
"6/29/2019 04:15:00 PM PDT","43645.67708333333","0.0","80.2","83.5","0.0"
"6/29/2019 04:30:00 PM PDT","43645.6875","0.0","80.0","83.7","0.0"
"6/29/2019 04:45:00 PM PDT","43645.69791666667","0.0","80.1","83.8","0.0"
"6/29/2019 05:00:00 PM PDT","43645.70833333333","0.0","79.9","83.9","0.0"
"6/29/2019 05:15:00 PM PDT","43645.71875","0.0","78.8","84.0","0.0"
"6/29/2019 05:30:00 PM PDT","43645.72916666667","0.0","78.8","84.1","0.0"
"6/29/2019 05:45:00 PM PDT","43645.73958333333","0.0","78.0","84.2","0.0"
"6/29/2019 06:00:00 PM PDT","43645.75","59.899998","73.8","81.5","31.9"
"6/29/2019 06:15:00 PM PDT","43645.76041666667","59.899998","73.3","80.7","35.399998"
"6/29/2019 06:30:00 PM PDT","43645.77083333333","59.899998","72.7","80.3","35.7"
"6/29/2019 06:45:00 PM PDT","43645.78125","59.899998","71.7","78.3","36.0"
"6/29/2019 07:00:00 PM PDT","43645.79166666667","59.899998","71.8","79.0","36.1"
"6/29/2019 07:15:00 PM PDT","43645.80208333333","59.899998","71.1","77.2","36.0"
"6/29/2019 07:30:00 PM PDT","43645.8125","59.899998","70.7","76.9","36.3"
"6/29/2019 07:45:00 PM PDT","43645.82291666667","59.899998","70.7","76.9","36.0"
"6/29/2019 08:00:00 PM PDT","43645.83333333333","59.899998","70.1","76.3","36.2"
"6/29/2019 08:15:00 PM PDT","43645.84375","60.0","69.5","75.3","36.2"
"6/29/2019 08:30:00 PM PDT","43645.85416666667","60.0","69.4","75.2","36.399998"
"6/29/2019 08:45:00 PM PDT","43645.86458333333","59.899998","69.0","74.8","36.3"
"6/29/2019 09:00:00 PM PDT","43645.875","59.899998","69.0","74.8","36.5"
"6/29/2019 09:15:00 PM PDT","43645.88541666667","59.899998","68.9","74.4","36.5"
"6/29/2019 09:30:00 PM PDT","43645.89583333333","59.899998","68.7","73.8","36.6"
"6/29/2019 09:45:00 PM PDT","43645.90625","59.899998","67.5","72.1","36.7"
"6/29/2019 10:00:00 PM PDT","43645.91666666667","59.899998","66.8","71.6","36.5"
"6/29/2019 10:15:00 PM PDT","43645.92708333333","59.899998","66.7","71.4","36.6"
"6/29/2019 10:30:00 PM PDT","43645.9375","34.5","70.4","76.6","10.099999"
"6/29/2019 10:45:00 PM PDT","43645.94791666667","33.3","69.4","76.5","9.2"
"6/29/2019 11:00:00 PM PDT","43645.95833333333","33.899998","69.1","76.6","9.7"
"6/29/2019 11:15:00 PM PDT","43645.96875","28.4","70.0","76.4","5.7999997"
"6/29/2019 11:30:00 PM PDT","43645.97916666667","33.6","68.7","76.3","9.4"
"6/29/2019 11:45:00 PM PDT","43645.98958333333","39.5","68.1","76.7","15.099999"
"6/30/2019 12:00:00 AM PDT","43646.0","33.399998","69.1","76.4","9.2"
"6/30/2019 12:15:00 AM PDT","43646.01041666667","29.699999","69.8","76.3","6.3999996"
"6/30/2019 12:30:00 AM PDT","43646.02083333333","30.3","69.6","76.2","7.0"
"6/30/2019 12:45:00 AM PDT","43646.03125","34.6","68.6","76.4","10.2"
"6/30/2019 01:00:00 AM PDT","43646.04166666667","26.5","70.0","75.8","4.7999997"
"6/30/2019 01:15:00 AM PDT","43646.05208333333","25.699999","69.8","75.8","4.2999997"
"6/30/2019 01:30:00 AM PDT","43646.0625","28.8","69.4","75.5","6.0"
"6/30/2019 01:45:00 AM PDT","43646.07291666667","25.699999","68.4","71.6","4.2999997"
"6/30/2019 02:00:00 AM PDT","43646.08333333333","28.099998","67.5","71.5","5.6"
"6/30/2019 02:15:00 AM PDT","43646.09375","30.099998","66.5","70.9","6.8999996"
"6/30/2019 02:30:00 AM PDT","43646.10416666667","24.0","67.0","70.5","3.6"
"6/30/2019 02:45:00 AM PDT","43646.11458333333","29.3","66.1","70.0","6.3999996"
"6/30/2019 03:00:00 AM PDT","43646.125","17.9","67.8","70.4","1.5999999"
"6/30/2019 03:15:00 AM PDT","43646.13541666667","21.8","67.7","70.5","2.7"
"6/30/2019 03:30:00 AM PDT","43646.14583333333","25.0","67.1","70.3","4.1"
"6/30/2019 03:45:00 AM PDT","43646.15625","19.3","67.6","70.5","1.9"
"6/30/2019 04:00:00 AM PDT","43646.16666666667","21.0","68.1","70.9","2.5"
"6/30/2019 04:15:00 AM PDT","43646.17708333333","19.6","69.0","71.5","2.0"
"6/30/2019 04:30:00 AM PDT","43646.1875","18.1","69.8","71.6","1.5999999"
"6/30/2019 04:45:00 AM PDT","43646.19791666667","10.099999","68.6","70.2","0.29999998"
"6/30/2019 05:00:00 AM PDT","43646.20833333333","18.199999","68.3","70.7","1.5999999"
"6/30/2019 05:15:00 AM PDT","43646.21875","12.7","70.2","71.7","0.59999996"
"6/30/2019 05:30:00 AM PDT","43646.22916666667","10.0","69.6","70.1","0.29999998"
"6/30/2019 05:45:00 AM PDT","43646.23958333333","0.0","69.6","69.4","0.0"
"6/30/2019 06:00:00 AM PDT","43646.25","0.0","69.4","69.4","0.0"
"6/30/2019 06:15:00 AM PDT","43646.26041666667","0.0","69.2","69.3","0.0"
"6/30/2019 06:30:00 AM PDT","43646.27083333333","0.0","68.8","69.6","0.0"
"6/30/2019 06:45:00 AM PDT","43646.28125","0.0","69.0","69.7","0.0"
"6/30/2019 07:00:00 AM PDT","43646.29166666667","0.0","68.8","69.9","0.0"
"6/30/2019 07:15:00 AM PDT","43646.30208333333","0.0","68.8","69.8","0.0"
"6/30/2019 07:30:00 AM PDT","43646.3125","0.0","68.7","69.9","0.0"
"6/30/2019 07:45:00 AM PDT","43646.32291666667","0.0","68.8","70.0","0.0"
"6/30/2019 08:00:00 AM PDT","43646.33333333333","0.0","68.8","70.0","0.0"
"6/30/2019 08:15:00 AM PDT","43646.34375","0.0","68.9","70.2","0.0"
"6/30/2019 08:30:00 AM PDT","43646.35416666667","0.0","69.2","70.5","0.0"
"6/30/2019 08:45:00 AM PDT","43646.36458333333","0.0","69.4","71.6","0.0"
"6/30/2019 09:00:00 AM PDT","43646.375","0.0","69.8","72.4","0.0"
"6/30/2019 09:15:00 AM PDT","43646.38541666667","0.0","70.2","73.0","0.0"
"6/30/2019 09:30:00 AM PDT","43646.39583333333","0.0","70.4","73.6","0.0"
"6/30/2019 09:45:00 AM PDT","43646.40625","0.0","70.6","74.6","0.0"
"6/30/2019 10:00:00 AM PDT","43646.41666666667","0.0","70.8","75.2","0.0"
"6/30/2019 10:15:00 AM PDT","43646.42708333333","0.0","71.0","76.0","0.0"
"6/30/2019 10:30:00 AM PDT","43646.4375","0.0","71.1","76.5","0.0"
"6/30/2019 10:45:00 AM PDT","43646.44791666667","0.0","71.2","77.1","0.0"
"6/30/2019 11:00:00 AM PDT","43646.45833333333","0.0","71.7","77.8","0.0"
"6/30/2019 11:15:00 AM PDT","43646.46875","0.0","72.1","78.3","0.0"
"6/30/2019 11:30:00 AM PDT","43646.47916666667","0.0","72.4","78.9","0.0"
"6/30/2019 11:45:00 AM PDT","43646.48958333333","0.0","72.4","79.3","0.0"
"6/30/2019 12:00:00 PM PDT","43646.5","0.0","72.6","79.7","0.0"
"6/30/2019 12:15:00 PM PDT","43646.51041666667","0.0","72.7","80.3","0.0"
"6/30/2019 12:30:00 PM PDT","43646.52083333333","0.0","72.8","80.8","0.0"
"6/30/2019 12:45:00 PM PDT","43646.53125","0.0","73.2","81.2","0.0"
"6/30/2019 01:00:00 PM PDT","43646.54166666667","0.0","73.8","81.8","0.0"
"6/30/2019 01:15:00 PM PDT","43646.55208333333","0.0","74.0","82.2","0.0"
"6/30/2019 01:30:00 PM PDT","43646.5625","0.0","74.9","82.7","0.0"
"6/30/2019 01:45:00 PM PDT","43646.57291666667","0.0","75.9","83.0","0.0"
"6/30/2019 02:00:00 PM PDT","43646.58333333333","0.0","75.7","83.4","0.0"
"6/30/2019 02:15:00 PM PDT","43646.59375","0.0","76.8","83.8","0.0"
"6/30/2019 02:30:00 PM PDT","43646.60416666667","0.0","77.4","83.9","0.0"
"6/30/2019 02:45:00 PM PDT","43646.61458333333","0.0","77.5","84.2","0.0"
"6/30/2019 03:00:00 PM PDT","43646.625","0.0","77.9","84.1","0.0"
"6/30/2019 03:15:00 PM PDT","43646.63541666667","59.899998","73.9","82.4","30.699999"
"6/30/2019 03:30:00 PM PDT","43646.64583333333","59.1","72.3","80.9","35.6"
"6/30/2019 03:45:00 PM PDT","43646.65625","59.899998","71.9","81.0","36.399998"
"6/30/2019 04:00:00 PM PDT","43646.66666666667","59.899998","71.9","80.5","36.399998"
"6/30/2019 04:15:00 PM PDT","43646.67708333333","60.0","72.0","80.7","36.5"
"6/30/2019 04:30:00 PM PDT","43646.6875","59.899998","71.9","80.7","36.399998"
"6/30/2019 04:45:00 PM PDT","43646.69791666667","59.899998","71.1","80.2","36.399998"
"6/30/2019 05:00:00 PM PDT","43646.70833333333","59.899998","71.1","79.7","36.5"
"6/30/2019 05:15:00 PM PDT","43646.71875","59.899998","71.0","79.8","36.6"
"6/30/2019 05:30:00 PM PDT","43646.72916666667","59.8","71.6","80.1","36.3"
"6/30/2019 05:45:00 PM PDT","43646.73958333333","59.899998","72.0","80.7","36.8"
"6/30/2019 06:00:00 PM PDT","43646.75","59.899998","71.9","80.7","36.7"
"6/30/2019 06:15:00 PM PDT","43646.76041666667","0.0","71.8","72.8","0.0"
"6/30/2019 06:30:00 PM PDT","43646.77083333333","0.0","72.3","74.1","0.0"
"6/30/2019 06:45:00 PM PDT","43646.78125","0.0","72.7","74.9","0.0"
"6/30/2019 07:00:00 PM PDT","43646.79166666667","0.0","73.4","75.3","0.0"
"6/30/2019 07:15:00 PM PDT","43646.80208333333","0.0","73.7","75.6","0.0"
"6/30/2019 07:30:00 PM PDT","43646.8125","48.0","74.0","81.9","24.5"
"6/30/2019 07:45:00 PM PDT","43646.82291666667","56.699997","70.6","78.1","32.399998"
"6/30/2019 08:00:00 PM PDT","43646.83333333333","59.899998","71.2","79.7","36.899998"
"6/30/2019 08:15:00 PM PDT","43646.84375","59.899998","71.1","79.3","37.5"
"6/30/2019 08:30:00 PM PDT","43646.85416666667","57.1","70.3","79.1","34.899998"
"6/30/2019 08:45:00 PM PDT","43646.86458333333","59.8","69.1","77.5","36.6"
"6/30/2019 09:00:00 PM PDT","43646.875","30.9","72.3","77.8","8.7"
"6/30/2019 09:15:00 PM PDT","43646.88541666667","48.7","68.6","76.6","24.5"
"6/30/2019 09:30:00 PM PDT","43646.89583333333","41.8","69.8","77.3","18.0"
"6/30/2019 09:45:00 PM PDT","43646.90625","37.399998","70.9","78.1","13.0"
"6/30/2019 10:00:00 PM PDT","43646.91666666667","35.899998","69.7","76.3","11.4"
"6/30/2019 10:15:00 PM PDT","43646.92708333333","35.7","69.4","76.5","11.3"
"6/30/2019 10:30:00 PM PDT","43646.9375","45.8","69.4","76.3","16.6"
"6/30/2019 10:45:00 PM PDT","43646.94791666667","37.7","69.8","77.0","13.4"
"6/30/2019 11:00:00 PM PDT","43646.95833333333","31.3","71.1","77.3","7.6"
"6/30/2019 11:15:00 PM PDT","43646.96875","35.1","69.8","76.7","10.8"
"6/30/2019 11:30:00 PM PDT","43646.97916666667","36.1","70.2","77.3","11.599999"
"6/30/2019 11:45:00 PM PDT","43646.98958333333","34.1","70.0","76.8","9.9"
"7/1/2019 12:00:00 AM PDT","43647.0","32.8","70.3","76.7","9.0"
