"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/14/2018 04:00:00 AM PDT","43295.16666666667","59.899998","66.4","74.9","50.6"
"7/14/2018 04:15:00 AM PDT","43295.17708333333","59.8","66.1","74.5","50.0"
"7/14/2018 04:30:00 AM PDT","43295.1875","59.8","65.7","74.2","50.1"
"7/14/2018 04:45:00 AM PDT","43295.19791666667","59.899998","65.7","74.3","49.899998"
"7/14/2018 05:00:00 AM PDT","43295.20833333333","59.0","65.6","74.1","50.1"
"7/14/2018 05:15:00 AM PDT","43295.21875","59.899998","65.5","74.0","50.0"
"7/14/2018 05:30:00 AM PDT","43295.22916666667","59.899998","65.4","73.9","49.8"
"7/14/2018 05:45:00 AM PDT","43295.23958333333","59.899998","65.2","74.0","49.8"
"7/14/2018 06:00:00 AM PDT","43295.25","59.899998","65.3","74.2","49.899998"
"7/14/2018 06:15:00 AM PDT","43295.26041666667","59.899998","65.1","74.0","50.0"
"7/14/2018 06:30:00 AM PDT","43295.27083333333","59.899998","65.2","74.0","49.6"
"7/14/2018 06:45:00 AM PDT","43295.28125","59.699997","64.8","73.5","49.3"
"7/14/2018 07:00:00 AM PDT","43295.29166666667","59.899998","65.0","73.5","49.7"
"7/14/2018 07:15:00 AM PDT","43295.30208333333","59.399998","65.5","74.0","49.6"
"7/14/2018 07:30:00 AM PDT","43295.3125","59.899998","66.1","74.4","49.7"
"7/14/2018 07:45:00 AM PDT","43295.32291666667","59.899998","66.6","75.1","50.1"
"7/14/2018 08:00:00 AM PDT","43295.33333333333","59.899998","66.8","74.9","49.7"
"7/14/2018 08:15:00 AM PDT","43295.34375","59.899998","66.2","72.8","49.8"
"7/14/2018 08:30:00 AM PDT","43295.35416666667","59.899998","65.7","70.1","50.0"
"7/14/2018 08:45:00 AM PDT","43295.36458333333","59.899998","65.4","69.3","50.0"
"7/14/2018 09:00:00 AM PDT","43295.375","59.899998","65.8","70.0","50.2"
"7/14/2018 09:15:00 AM PDT","43295.38541666667","59.899998","65.6","69.5","50.3"
"7/14/2018 09:30:00 AM PDT","43295.39583333333","59.899998","65.8","69.8","49.6"
"7/14/2018 09:45:00 AM PDT","43295.40625","59.899998","66.0","70.0","48.5"
"7/14/2018 10:00:00 AM PDT","43295.41666666667","59.899998","67.3","70.9","52.3"
"7/14/2018 10:15:00 AM PDT","43295.42708333333","59.899998","67.8","72.1","50.399998"
"7/14/2018 10:30:00 AM PDT","43295.4375","59.899998","68.5","73.2","50.1"
"7/14/2018 10:45:00 AM PDT","43295.44791666667","59.899998","69.2","73.6","51.199997"
"7/14/2018 11:00:00 AM PDT","43295.45833333333","59.899998","69.5","73.7","52.699997"
"7/14/2018 11:15:00 AM PDT","43295.46875","0.0","71.0","71.4","0.0"
"7/14/2018 11:30:00 AM PDT","43295.47916666667","0.0","72.5","75.2","0.0"
"7/14/2018 11:45:00 AM PDT","43295.48958333333","0.0","73.1","77.2","0.0"
"7/14/2018 12:00:00 PM PDT","43295.5","0.0","73.4","78.5","0.0"
"7/14/2018 12:15:00 PM PDT","43295.51041666667","0.0","73.8","79.5","0.0"
"7/14/2018 12:30:00 PM PDT","43295.52083333333","0.0","73.8","80.2","0.0"
"7/14/2018 12:45:00 PM PDT","43295.53125","0.0","74.3","80.8","0.0"
"7/14/2018 01:00:00 PM PDT","43295.54166666667","0.0","75.2","81.6","0.0"
"7/14/2018 01:15:00 PM PDT","43295.55208333333","0.0","75.6","82.2","0.0"
"7/14/2018 01:30:00 PM PDT","43295.5625","0.0","75.9","82.8","0.0"
"7/14/2018 01:45:00 PM PDT","43295.57291666667","0.0","76.9","83.3","0.0"
"7/14/2018 02:00:00 PM PDT","43295.58333333333","0.0","77.1","83.8","0.0"
"7/14/2018 02:15:00 PM PDT","43295.59375","0.0","77.6","84.4","0.0"
"7/14/2018 02:30:00 PM PDT","43295.60416666667","0.0","77.9","84.6","0.0"
"7/14/2018 02:45:00 PM PDT","43295.61458333333","0.0","79.0","84.9","0.0"
"7/14/2018 03:00:00 PM PDT","43295.625","0.0","80.2","85.1","0.0"
"7/14/2018 03:15:00 PM PDT","43295.63541666667","0.0","79.2","85.1","0.0"
"7/14/2018 03:30:00 PM PDT","43295.64583333333","0.0","80.0","85.2","0.0"
"7/14/2018 03:45:00 PM PDT","43295.65625","0.0","80.8","85.3","0.0"
"7/14/2018 04:00:00 PM PDT","43295.66666666667","0.0","81.0","85.5","0.0"
"7/14/2018 04:15:00 PM PDT","43295.67708333333","0.0","80.7","85.8","0.0"
"7/14/2018 04:30:00 PM PDT","43295.6875","0.0","82.2","86.0","0.0"
"7/14/2018 04:45:00 PM PDT","43295.69791666667","0.0","81.1","86.3","0.0"
"7/14/2018 05:00:00 PM PDT","43295.70833333333","0.0","82.6","86.6","0.0"
"7/14/2018 05:15:00 PM PDT","43295.71875","0.0","80.7","86.8","0.0"
"7/14/2018 05:30:00 PM PDT","43295.72916666667","0.0","81.1","87.1","0.0"
"7/14/2018 05:45:00 PM PDT","43295.73958333333","0.0","80.6","87.3","0.0"
"7/14/2018 06:00:00 PM PDT","43295.75","0.0","81.3","87.6","0.0"
"7/14/2018 06:15:00 PM PDT","43295.76041666667","0.0","80.7","87.8","0.0"
"7/14/2018 06:30:00 PM PDT","43295.77083333333","0.0","81.3","87.9","0.0"
"7/14/2018 06:45:00 PM PDT","43295.78125","59.899998","75.6","83.5","52.0"
"7/14/2018 07:00:00 PM PDT","43295.79166666667","59.8","75.9","83.4","52.0"
"7/14/2018 07:15:00 PM PDT","43295.80208333333","59.899998","75.5","82.4","52.0"
"7/14/2018 07:30:00 PM PDT","43295.8125","59.899998","74.9","81.7","51.699997"
"7/14/2018 07:45:00 PM PDT","43295.82291666667","59.899998","74.5","81.0","51.199997"
"7/14/2018 08:00:00 PM PDT","43295.83333333333","59.8","74.6","81.2","51.6"
"7/14/2018 08:15:00 PM PDT","43295.84375","59.899998","74.7","81.6","51.5"
"7/14/2018 08:30:00 PM PDT","43295.85416666667","59.899998","74.3","81.3","51.3"
"7/14/2018 08:45:00 PM PDT","43295.86458333333","59.899998","74.0","80.9","51.1"
"7/14/2018 09:00:00 PM PDT","43295.875","59.899998","74.0","80.9","51.399998"
"7/14/2018 09:15:00 PM PDT","43295.88541666667","59.899998","73.9","80.9","51.5"
"7/14/2018 09:30:00 PM PDT","43295.89583333333","59.899998","73.5","80.5","51.5"
"7/14/2018 09:45:00 PM PDT","43295.90625","59.899998","72.9","80.2","51.199997"
"7/14/2018 10:00:00 PM PDT","43295.91666666667","59.8","72.6","79.7","50.0"
"7/14/2018 10:15:00 PM PDT","43295.92708333333","59.899998","72.1","79.4","51.899998"
"7/14/2018 10:30:00 PM PDT","43295.9375","59.899998","71.4","78.6","51.5"
"7/14/2018 10:45:00 PM PDT","43295.94791666667","59.899998","70.6","77.8","49.399998"
"7/14/2018 11:00:00 PM PDT","43295.95833333333","59.899998","69.9","77.1","51.199997"
"7/14/2018 11:15:00 PM PDT","43295.96875","59.899998","69.4","76.7","50.7"
"7/14/2018 11:30:00 PM PDT","43295.97916666667","59.899998","69.0","76.2","51.899998"
"7/14/2018 11:45:00 PM PDT","43295.98958333333","59.899998","68.8","76.0","50.2"
"7/15/2018 12:00:00 AM PDT","43296.0","59.899998","68.6","75.6","50.2"
"7/15/2018 12:15:00 AM PDT","43296.01041666667","59.899998","68.4","75.6","50.7"
"7/15/2018 12:30:00 AM PDT","43296.02083333333","59.899998","68.3","75.7","51.6"
"7/15/2018 12:45:00 AM PDT","43296.03125","59.899998","68.0","75.4","51.399998"
"7/15/2018 01:00:00 AM PDT","43296.04166666667","59.899998","68.0","75.1","50.399998"
"7/15/2018 01:15:00 AM PDT","43296.05208333333","59.899998","67.7","74.7","50.3"
"7/15/2018 01:30:00 AM PDT","43296.0625","59.899998","67.4","74.5","50.2"
"7/15/2018 01:45:00 AM PDT","43296.07291666667","59.899998","67.5","74.5","49.899998"
"7/15/2018 02:00:00 AM PDT","43296.08333333333","59.899998","67.2","74.6","50.1"
"7/15/2018 02:15:00 AM PDT","43296.09375","59.899998","67.1","74.6","50.1"
"7/15/2018 02:30:00 AM PDT","43296.10416666667","59.899998","67.2","74.4","50.0"
"7/15/2018 02:45:00 AM PDT","43296.11458333333","59.899998","66.9","74.3","49.7"
"7/15/2018 03:00:00 AM PDT","43296.125","59.899998","66.8","74.3","50.0"
"7/15/2018 03:15:00 AM PDT","43296.13541666667","59.899998","67.0","74.3","49.899998"
"7/15/2018 03:30:00 AM PDT","43296.14583333333","59.899998","66.8","74.3","49.899998"
"7/15/2018 03:45:00 AM PDT","43296.15625","59.899998","66.7","74.2","50.0"
"7/15/2018 04:00:00 AM PDT","43296.16666666667","59.899998","66.7","74.2","49.8"
"7/15/2018 04:15:00 AM PDT","43296.17708333333","59.899998","66.6","74.2","50.0"
"7/15/2018 04:30:00 AM PDT","43296.1875","59.899998","66.2","72.8","49.8"
"7/15/2018 04:45:00 AM PDT","43296.19791666667","0.0","67.3","67.4","0.0"
"7/15/2018 05:00:00 AM PDT","43296.20833333333","59.6","62.8","69.3","46.7"
"7/15/2018 05:15:00 AM PDT","43296.21875","59.899998","62.4","70.0","49.399998"
"7/15/2018 05:30:00 AM PDT","43296.22916666667","59.899998","62.2","69.6","49.1"
"7/15/2018 05:45:00 AM PDT","43296.23958333333","59.899998","62.2","69.3","49.1"
"7/15/2018 06:00:00 AM PDT","43296.25","59.899998","61.9","68.2","49.0"
"7/15/2018 06:15:00 AM PDT","43296.26041666667","59.899998","61.5","67.0","49.1"
"7/15/2018 06:30:00 AM PDT","43296.27083333333","59.899998","61.4","66.7","49.1"
"7/15/2018 06:45:00 AM PDT","43296.28125","59.899998","61.4","66.8","49.3"
"7/15/2018 07:00:00 AM PDT","43296.29166666667","59.899998","61.5","67.0","49.1"
"7/15/2018 07:15:00 AM PDT","43296.30208333333","59.899998","61.4","66.6","49.0"
"7/15/2018 07:30:00 AM PDT","43296.3125","59.899998","61.4","66.7","48.8"
"7/15/2018 07:45:00 AM PDT","43296.32291666667","59.899998","61.7","66.7","49.3"
"7/15/2018 08:00:00 AM PDT","43296.33333333333","59.899998","62.2","67.8","49.2"
"7/15/2018 08:15:00 AM PDT","43296.34375","59.899998","62.2","68.4","49.1"
"7/15/2018 08:30:00 AM PDT","43296.35416666667","59.899998","62.7","68.8","49.2"
"7/15/2018 08:45:00 AM PDT","43296.36458333333","59.899998","63.8","69.9","49.6"
"7/15/2018 09:00:00 AM PDT","43296.375","59.899998","64.0","70.8","49.7"
"7/15/2018 09:15:00 AM PDT","43296.38541666667","59.899998","65.1","72.0","49.6"
"7/15/2018 09:30:00 AM PDT","43296.39583333333","59.899998","64.6","72.3","49.899998"
"7/15/2018 09:45:00 AM PDT","43296.40625","59.8","65.2","72.9","50.5"
"7/15/2018 10:00:00 AM PDT","43296.41666666667","59.899998","65.3","74.0","49.8"
"7/15/2018 10:15:00 AM PDT","43296.42708333333","59.899998","65.8","74.0","51.199997"
"7/15/2018 10:30:00 AM PDT","43296.4375","59.899998","66.6","74.6","51.6"
"7/15/2018 10:45:00 AM PDT","43296.44791666667","59.899998","66.4","74.0","51.399998"
"7/15/2018 11:00:00 AM PDT","43296.45833333333","0.0","68.4","74.7","0.0"
"7/15/2018 11:15:00 AM PDT","43296.46875","0.0","73.0","71.5","0.0"
"7/15/2018 11:30:00 AM PDT","43296.47916666667","0.0","73.2","73.8","0.0"
"7/15/2018 11:45:00 AM PDT","43296.48958333333","0.0","73.3","75.0","0.0"
"7/15/2018 12:00:00 PM PDT","43296.5","0.0","73.7","76.2","0.0"
"7/15/2018 12:15:00 PM PDT","43296.51041666667","0.0","74.2","77.1","0.0"
"7/15/2018 12:30:00 PM PDT","43296.52083333333","0.0","74.7","77.9","0.0"
"7/15/2018 12:45:00 PM PDT","43296.53125","0.0","75.1","78.6","0.0"
"7/15/2018 01:00:00 PM PDT","43296.54166666667","0.0","75.5","79.2","0.0"
"7/15/2018 01:15:00 PM PDT","43296.55208333333","0.0","75.9","79.7","0.0"
"7/15/2018 01:30:00 PM PDT","43296.5625","0.0","76.5","80.3","0.0"
"7/15/2018 01:45:00 PM PDT","43296.57291666667","0.0","77.1","80.8","0.0"
"7/15/2018 02:00:00 PM PDT","43296.58333333333","0.0","77.6","81.2","0.0"
"7/15/2018 02:15:00 PM PDT","43296.59375","0.0","78.2","81.6","0.0"
"7/15/2018 02:30:00 PM PDT","43296.60416666667","0.0","78.4","82.0","0.0"
"7/15/2018 02:45:00 PM PDT","43296.61458333333","0.0","78.6","82.3","0.0"
"7/15/2018 03:00:00 PM PDT","43296.625","0.0","79.2","82.6","0.0"
"7/15/2018 03:15:00 PM PDT","43296.63541666667","0.0","79.7","82.7","0.0"
"7/15/2018 03:30:00 PM PDT","43296.64583333333","0.0","80.1","82.9","0.0"
"7/15/2018 03:45:00 PM PDT","43296.65625","0.0","80.2","83.2","0.0"
"7/15/2018 04:00:00 PM PDT","43296.66666666667","0.0","80.5","83.5","0.0"
"7/15/2018 04:15:00 PM PDT","43296.67708333333","0.0","80.7","83.8","0.0"
"7/15/2018 04:30:00 PM PDT","43296.6875","0.0","81.1","84.0","0.0"
"7/15/2018 04:45:00 PM PDT","43296.69791666667","0.0","81.3","84.3","0.0"
"7/15/2018 05:00:00 PM PDT","43296.70833333333","0.0","81.2","84.6","0.0"
"7/15/2018 05:15:00 PM PDT","43296.71875","0.0","81.2","84.8","0.0"
"7/15/2018 05:30:00 PM PDT","43296.72916666667","0.0","81.1","85.1","0.0"
"7/15/2018 05:45:00 PM PDT","43296.73958333333","0.0","81.0","85.2","0.0"
"7/15/2018 06:00:00 PM PDT","43296.75","0.0","81.1","85.4","0.0"
"7/15/2018 06:15:00 PM PDT","43296.76041666667","0.0","81.1","85.5","0.0"
"7/15/2018 06:30:00 PM PDT","43296.77083333333","0.0","81.1","85.7","0.0"
"7/15/2018 06:45:00 PM PDT","43296.78125","0.0","81.1","85.8","0.0"
"7/15/2018 07:00:00 PM PDT","43296.79166666667","0.0","81.3","85.9","0.0"
"7/15/2018 07:15:00 PM PDT","43296.80208333333","59.899998","74.5","82.1","51.8"
"7/15/2018 07:30:00 PM PDT","43296.8125","59.899998","74.2","82.0","52.1"
"7/15/2018 07:45:00 PM PDT","43296.82291666667","59.899998","73.9","81.7","52.399998"
"7/15/2018 08:00:00 PM PDT","43296.83333333333","59.899998","73.6","81.4","52.5"
"7/15/2018 08:15:00 PM PDT","43296.84375","59.899998","73.5","81.3","52.5"
"7/15/2018 08:30:00 PM PDT","43296.85416666667","59.899998","73.5","81.2","52.1"
"7/15/2018 08:45:00 PM PDT","43296.86458333333","59.899998","73.4","81.3","52.1"
"7/15/2018 09:00:00 PM PDT","43296.875","59.899998","73.0","81.2","52.0"
"7/15/2018 09:15:00 PM PDT","43296.88541666667","59.899998","72.6","80.7","52.1"
"7/15/2018 09:30:00 PM PDT","43296.89583333333","59.899998","72.1","80.3","48.1"
"7/15/2018 09:45:00 PM PDT","43296.90625","59.899998","71.9","79.9","49.399998"
"7/15/2018 10:00:00 PM PDT","43296.91666666667","59.899998","71.4","79.5","49.6"
"7/15/2018 10:15:00 PM PDT","43296.92708333333","59.899998","71.1","79.0","50.3"
"7/15/2018 10:30:00 PM PDT","43296.9375","59.899998","70.7","78.6","50.3"
"7/15/2018 10:45:00 PM PDT","43296.94791666667","59.899998","70.2","78.1","50.0"
"7/15/2018 11:00:00 PM PDT","43296.95833333333","59.899998","69.9","77.7","50.1"
"7/15/2018 11:15:00 PM PDT","43296.96875","59.899998","69.5","77.4","49.8"
"7/15/2018 11:30:00 PM PDT","43296.97916666667","59.899998","69.0","77.1","50.3"
"7/15/2018 11:45:00 PM PDT","43296.98958333333","59.899998","68.7","76.5","50.0"
"7/16/2018 12:00:00 AM PDT","43297.0","59.899998","68.6","76.3","50.0"
"7/16/2018 12:15:00 AM PDT","43297.01041666667","59.899998","68.4","76.0","49.5"
"7/16/2018 12:30:00 AM PDT","43297.02083333333","59.899998","67.9","75.5","49.899998"
"7/16/2018 12:45:00 AM PDT","43297.03125","59.899998","67.8","75.4","50.0"
"7/16/2018 01:00:00 AM PDT","43297.04166666667","59.899998","67.7","75.6","49.8"
"7/16/2018 01:15:00 AM PDT","43297.05208333333","59.899998","67.3","75.0","49.8"
"7/16/2018 01:30:00 AM PDT","43297.0625","59.899998","67.4","75.0","49.399998"
"7/16/2018 01:45:00 AM PDT","43297.07291666667","59.899998","67.0","74.5","49.8"
"7/16/2018 02:00:00 AM PDT","43297.08333333333","59.899998","66.4","73.6","49.6"
"7/16/2018 02:15:00 AM PDT","43297.09375","59.899998","65.9","72.8","49.7"
"7/16/2018 02:30:00 AM PDT","43297.10416666667","59.899998","65.1","71.2","49.6"
"7/16/2018 02:45:00 AM PDT","43297.11458333333","59.5","65.6","72.7","50.3"
"7/16/2018 03:00:00 AM PDT","43297.125","59.899998","64.0","69.3","49.1"
"7/16/2018 03:15:00 AM PDT","43297.13541666667","59.899998","63.6","68.7","49.3"
"7/16/2018 03:30:00 AM PDT","43297.14583333333","59.8","63.2","67.9","49.399998"
"7/16/2018 03:45:00 AM PDT","43297.15625","59.899998","62.5","67.0","49.2"
"7/16/2018 04:00:00 AM PDT","43297.16666666667","0.0","60.1","61.2","0.39999998"
"7/16/2018 04:15:00 AM PDT","43297.17708333333","0.0","60.8","61.7","0.0"
"7/16/2018 04:30:00 AM PDT","43297.1875","0.0","61.2","62.3","0.0"
"7/16/2018 04:45:00 AM PDT","43297.19791666667","0.0","61.3","62.8","0.0"
"7/16/2018 05:00:00 AM PDT","43297.20833333333","0.0","61.3","63.1","0.0"
"7/16/2018 05:15:00 AM PDT","43297.21875","0.0","61.2","63.3","0.0"
"7/16/2018 05:30:00 AM PDT","43297.22916666667","0.0","61.3","63.5","0.0"
"7/16/2018 05:45:00 AM PDT","43297.23958333333","0.0","61.4","63.6","0.0"
"7/16/2018 06:00:00 AM PDT","43297.25","30.9","61.6","63.8","6.5"
"7/16/2018 06:15:00 AM PDT","43297.26041666667","35.6","62.9","69.6","11.4"
"7/16/2018 06:30:00 AM PDT","43297.27083333333","53.1","60.4","68.1","35.8"
"7/16/2018 06:45:00 AM PDT","43297.28125","41.8","60.8","68.0","19.6"
"7/16/2018 07:00:00 AM PDT","43297.29166666667","36.3","61.7","68.8","12.599999"
"7/16/2018 07:15:00 AM PDT","43297.30208333333","41.899998","62.0","70.8","18.9"
"7/16/2018 07:30:00 AM PDT","43297.3125","53.399998","61.6","70.5","36.3"
"7/16/2018 07:45:00 AM PDT","43297.32291666667","59.899998","61.3","69.2","48.6"
"7/16/2018 08:00:00 AM PDT","43297.33333333333","56.3","61.7","69.1","43.2"
"7/16/2018 08:15:00 AM PDT","43297.34375","57.5","62.4","69.5","44.399998"
"7/16/2018 08:30:00 AM PDT","43297.35416666667","59.899998","63.0","70.7","49.0"
"7/16/2018 08:45:00 AM PDT","43297.36458333333","59.899998","63.7","71.7","49.1"
"7/16/2018 09:00:00 AM PDT","43297.375","59.899998","64.2","72.2","49.3"
"7/16/2018 09:15:00 AM PDT","43297.38541666667","59.8","64.4","72.6","49.5"
"7/16/2018 09:30:00 AM PDT","43297.39583333333","59.899998","64.5","72.2","49.5"
"7/16/2018 09:45:00 AM PDT","43297.40625","59.0","64.5","72.6","49.8"
"7/16/2018 10:00:00 AM PDT","43297.41666666667","59.899998","64.9","73.3","49.7"
"7/16/2018 10:15:00 AM PDT","43297.42708333333","59.899998","64.8","73.2","49.6"
"7/16/2018 10:30:00 AM PDT","43297.4375","59.899998","65.3","74.1","49.6"
"7/16/2018 10:45:00 AM PDT","43297.44791666667","59.899998","65.9","74.5","50.1"
"7/16/2018 11:00:00 AM PDT","43297.45833333333","59.899998","66.1","74.5","50.1"
"7/16/2018 11:15:00 AM PDT","43297.46875","59.899998","66.2","74.3","50.1"
"7/16/2018 11:30:00 AM PDT","43297.47916666667","59.899998","66.5","74.9","50.3"
"7/16/2018 11:45:00 AM PDT","43297.48958333333","0.0","73.3","69.1","0.0"
"7/16/2018 12:00:00 PM PDT","43297.5","0.0","73.9","73.2","0.0"
"7/16/2018 12:15:00 PM PDT","43297.51041666667","0.0","74.2","75.5","0.0"
"7/16/2018 12:30:00 PM PDT","43297.52083333333","0.0","74.2","77.0","0.0"
"7/16/2018 12:45:00 PM PDT","43297.53125","0.0","74.6","78.0","0.0"
"7/16/2018 01:00:00 PM PDT","43297.54166666667","0.0","75.1","78.9","0.0"
"7/16/2018 01:15:00 PM PDT","43297.55208333333","0.0","75.7","79.7","0.0"
"7/16/2018 01:30:00 PM PDT","43297.5625","0.0","76.5","80.4","0.0"
"7/16/2018 01:45:00 PM PDT","43297.57291666667","0.0","77.3","81.0","0.0"
"7/16/2018 02:00:00 PM PDT","43297.58333333333","0.0","78.0","81.8","0.0"
"7/16/2018 02:15:00 PM PDT","43297.59375","0.0","78.5","82.2","0.0"
"7/16/2018 02:30:00 PM PDT","43297.60416666667","0.0","79.3","82.5","0.0"
"7/16/2018 02:45:00 PM PDT","43297.61458333333","0.0","79.8","82.9","0.0"
"7/16/2018 03:00:00 PM PDT","43297.625","0.0","80.4","83.4","0.0"
"7/16/2018 03:15:00 PM PDT","43297.63541666667","0.0","80.8","83.2","0.0"
"7/16/2018 03:30:00 PM PDT","43297.64583333333","0.0","81.3","83.2","0.0"
"7/16/2018 03:45:00 PM PDT","43297.65625","0.0","81.9","83.5","0.0"
"7/16/2018 04:00:00 PM PDT","43297.66666666667","0.0","81.7","83.8","0.0"
"7/16/2018 04:15:00 PM PDT","43297.67708333333","0.0","81.8","84.1","0.0"
"7/16/2018 04:30:00 PM PDT","43297.6875","0.0","82.4","84.5","0.0"
"7/16/2018 04:45:00 PM PDT","43297.69791666667","0.0","82.9","84.8","0.0"
"7/16/2018 05:00:00 PM PDT","43297.70833333333","0.0","82.9","85.1","0.0"
"7/16/2018 05:15:00 PM PDT","43297.71875","0.0","82.5","85.4","0.0"
"7/16/2018 05:30:00 PM PDT","43297.72916666667","0.0","81.9","85.7","0.0"
"7/16/2018 05:45:00 PM PDT","43297.73958333333","0.0","81.9","85.9","0.0"
"7/16/2018 06:00:00 PM PDT","43297.75","0.0","82.0","86.1","0.0"
"7/16/2018 06:15:00 PM PDT","43297.76041666667","16.4","79.6","71.4","0.099999994"
"7/16/2018 06:30:00 PM PDT","43297.77083333333","59.899998","71.3","80.0","50.3"
"7/16/2018 06:45:00 PM PDT","43297.78125","59.899998","71.0","79.9","51.1"
"7/16/2018 07:00:00 PM PDT","43297.79166666667","59.899998","70.9","79.9","50.8"
"7/16/2018 07:15:00 PM PDT","43297.80208333333","59.899998","71.4","79.9","51.0"
"7/16/2018 07:30:00 PM PDT","43297.8125","59.899998","71.9","80.2","51.0"
"7/16/2018 07:45:00 PM PDT","43297.82291666667","59.899998","72.2","80.4","51.0"
"7/16/2018 08:00:00 PM PDT","43297.83333333333","59.899998","72.4","80.5","51.0"
"7/16/2018 08:15:00 PM PDT","43297.84375","59.899998","71.8","80.5","51.0"
"7/16/2018 08:30:00 PM PDT","43297.85416666667","59.899998","69.1","78.7","51.1"
"7/16/2018 08:45:00 PM PDT","43297.86458333333","59.899998","67.7","76.9","50.399998"
"7/16/2018 09:00:00 PM PDT","43297.875","59.899998","66.8","75.0","49.3"
"7/16/2018 09:15:00 PM PDT","43297.88541666667","16.199999","71.3","68.5","0.7"
"7/16/2018 09:30:00 PM PDT","43297.89583333333","59.899998","70.3","78.0","49.7"
"7/16/2018 09:45:00 PM PDT","43297.90625","59.899998","70.2","78.2","49.8"
"7/16/2018 10:00:00 PM PDT","43297.91666666667","59.899998","69.8","77.7","50.0"
"7/16/2018 10:15:00 PM PDT","43297.92708333333","59.899998","69.3","77.2","49.6"
"7/16/2018 10:30:00 PM PDT","43297.9375","59.899998","69.0","76.9","49.3"
"7/16/2018 10:45:00 PM PDT","43297.94791666667","59.899998","68.5","76.5","49.8"
"7/16/2018 11:00:00 PM PDT","43297.95833333333","59.899998","68.0","76.4","49.5"
"7/16/2018 11:15:00 PM PDT","43297.96875","59.899998","67.7","76.1","49.399998"
"7/16/2018 11:30:00 PM PDT","43297.97916666667","59.8","67.4","75.8","49.1"
"7/16/2018 11:45:00 PM PDT","43297.98958333333","59.899998","67.1","75.6","49.399998"
"7/17/2018 12:00:00 AM PDT","43298.0","59.899998","66.9","75.2","49.6"
"7/17/2018 12:15:00 AM PDT","43298.01041666667","59.899998","66.2","74.1","49.3"
"7/17/2018 12:30:00 AM PDT","43298.02083333333","59.899998","66.3","74.0","49.6"
"7/17/2018 12:45:00 AM PDT","43298.03125","59.899998","65.7","73.8","49.3"
"7/17/2018 01:00:00 AM PDT","43298.04166666667","59.899998","65.5","73.4","49.5"
"7/17/2018 01:15:00 AM PDT","43298.05208333333","59.899998","65.4","73.5","49.399998"
"7/17/2018 01:30:00 AM PDT","43298.0625","59.699997","65.3","73.6","49.1"
"7/17/2018 01:45:00 AM PDT","43298.07291666667","59.699997","65.0","73.0","49.2"
"7/17/2018 02:00:00 AM PDT","43298.08333333333","59.899998","64.9","73.1","49.399998"
"7/17/2018 02:15:00 AM PDT","43298.09375","59.899998","64.7","72.6","49.5"
"7/17/2018 02:30:00 AM PDT","43298.10416666667","59.899998","64.4","72.1","49.2"
"7/17/2018 02:45:00 AM PDT","43298.11458333333","59.899998","64.7","73.3","49.0"
"7/17/2018 03:00:00 AM PDT","43298.125","59.899998","64.3","72.8","49.1"
"7/17/2018 03:15:00 AM PDT","43298.13541666667","59.899998","64.3","72.6","48.899998"
"7/17/2018 03:30:00 AM PDT","43298.14583333333","59.899998","64.5","72.6","49.0"
"7/17/2018 03:45:00 AM PDT","43298.15625","59.699997","64.1","72.0","48.8"
"7/17/2018 04:00:00 AM PDT","43298.16666666667","59.199997","64.4","72.1","48.899998"
"7/17/2018 04:15:00 AM PDT","43298.17708333333","59.899998","64.3","71.8","48.899998"
"7/17/2018 04:30:00 AM PDT","43298.1875","59.899998","64.1","71.9","49.2"
"7/17/2018 04:45:00 AM PDT","43298.19791666667","59.899998","63.7","71.2","48.8"
"7/17/2018 05:00:00 AM PDT","43298.20833333333","59.899998","64.0","71.7","48.8"
"7/17/2018 05:15:00 AM PDT","43298.21875","59.899998","64.0","71.6","49.2"
"7/17/2018 05:30:00 AM PDT","43298.22916666667","59.899998","63.9","71.4","49.1"
"7/17/2018 05:45:00 AM PDT","43298.23958333333","59.899998","63.8","71.5","48.899998"
"7/17/2018 06:00:00 AM PDT","43298.25","59.899998","63.5","70.9","48.7"
"7/17/2018 06:15:00 AM PDT","43298.26041666667","59.899998","63.3","70.3","49.1"
"7/17/2018 06:30:00 AM PDT","43298.27083333333","59.899998","62.2","67.9","49.1"
"7/17/2018 06:45:00 AM PDT","43298.28125","59.899998","60.2","64.2","49.0"
"7/17/2018 07:00:00 AM PDT","43298.29166666667","59.699997","59.9","63.1","48.5"
"7/17/2018 07:15:00 AM PDT","43298.30208333333","59.899998","59.7","62.8","48.899998"
"7/17/2018 07:30:00 AM PDT","43298.3125","59.899998","60.4","63.4","49.3"
"7/17/2018 07:45:00 AM PDT","43298.32291666667","59.899998","60.9","63.9","49.1"
"7/17/2018 08:00:00 AM PDT","43298.33333333333","59.899998","61.5","64.5","49.2"
"7/17/2018 08:15:00 AM PDT","43298.34375","59.899998","62.6","65.9","49.0"
"7/17/2018 08:30:00 AM PDT","43298.35416666667","59.899998","63.1","66.8","49.3"
"7/17/2018 08:45:00 AM PDT","43298.36458333333","59.899998","63.5","67.5","49.2"
"7/17/2018 09:00:00 AM PDT","43298.375","59.899998","64.4","68.5","49.3"
"7/17/2018 09:15:00 AM PDT","43298.38541666667","59.899998","64.8","69.2","49.5"
"7/17/2018 09:30:00 AM PDT","43298.39583333333","59.899998","65.6","69.7","49.5"
"7/17/2018 09:45:00 AM PDT","43298.40625","59.899998","66.2","70.8","49.5"
"7/17/2018 10:00:00 AM PDT","43298.41666666667","59.899998","65.8","70.4","49.5"
"7/17/2018 10:15:00 AM PDT","43298.42708333333","59.899998","66.9","71.7","49.7"
"7/17/2018 10:30:00 AM PDT","43298.4375","59.8","66.8","71.7","49.6"
"7/17/2018 10:45:00 AM PDT","43298.44791666667","59.899998","67.4","72.8","49.7"
"7/17/2018 11:00:00 AM PDT","43298.45833333333","59.899998","67.3","73.0","49.899998"
"7/17/2018 11:15:00 AM PDT","43298.46875","59.899998","67.6","72.8","50.0"
"7/17/2018 11:30:00 AM PDT","43298.47916666667","59.899998","67.9","73.2","50.0"
"7/17/2018 11:45:00 AM PDT","43298.48958333333","0.0","66.9","70.5","0.0"
"7/17/2018 12:00:00 PM PDT","43298.5","0.0","68.9","73.6","0.0"
"7/17/2018 12:15:00 PM PDT","43298.51041666667","0.0","69.8","75.5","0.0"
"7/17/2018 12:30:00 PM PDT","43298.52083333333","0.0","70.0","76.9","0.0"
"7/17/2018 12:45:00 PM PDT","43298.53125","0.0","70.6","77.8","0.0"
"7/17/2018 01:00:00 PM PDT","43298.54166666667","0.0","71.1","78.8","0.0"
"7/17/2018 01:15:00 PM PDT","43298.55208333333","0.0","71.6","79.5","0.0"
"7/17/2018 01:30:00 PM PDT","43298.5625","0.0","72.5","80.3","0.0"
"7/17/2018 01:45:00 PM PDT","43298.57291666667","0.0","72.3","81.1","0.0"
"7/17/2018 02:00:00 PM PDT","43298.58333333333","0.0","73.5","81.6","0.0"
"7/17/2018 02:15:00 PM PDT","43298.59375","0.0","74.2","82.2","0.0"
"7/17/2018 02:30:00 PM PDT","43298.60416666667","0.0","75.1","82.7","0.0"
"7/17/2018 02:45:00 PM PDT","43298.61458333333","0.0","75.4","83.2","0.0"
"7/17/2018 03:00:00 PM PDT","43298.625","0.0","76.6","83.4","0.0"
"7/17/2018 03:15:00 PM PDT","43298.63541666667","0.0","77.1","83.4","0.0"
"7/17/2018 03:30:00 PM PDT","43298.64583333333","0.0","77.4","83.5","0.0"
"7/17/2018 03:45:00 PM PDT","43298.65625","0.0","76.8","83.7","0.0"
"7/17/2018 04:00:00 PM PDT","43298.66666666667","0.0","78.1","84.0","0.0"
"7/17/2018 04:15:00 PM PDT","43298.67708333333","0.0","78.7","84.3","0.0"
"7/17/2018 04:30:00 PM PDT","43298.6875","0.0","79.2","84.7","0.0"
"7/17/2018 04:45:00 PM PDT","43298.69791666667","0.0","78.5","85.1","0.0"
"7/17/2018 05:00:00 PM PDT","43298.70833333333","0.0","78.3","85.4","0.0"
"7/17/2018 05:15:00 PM PDT","43298.71875","0.0","78.6","85.7","0.0"
"7/17/2018 05:30:00 PM PDT","43298.72916666667","0.0","78.2","86.0","0.0"
"7/17/2018 05:45:00 PM PDT","43298.73958333333","0.0","77.6","86.3","0.0"
"7/17/2018 06:00:00 PM PDT","43298.75","0.0","77.9","86.6","0.0"
"7/17/2018 06:15:00 PM PDT","43298.76041666667","59.899998","70.8","75.5","51.899998"
"7/17/2018 06:30:00 PM PDT","43298.77083333333","59.899998","72.8","80.5","52.399998"
"7/17/2018 06:45:00 PM PDT","43298.78125","59.899998","73.2","80.8","52.3"
"7/17/2018 07:00:00 PM PDT","43298.79166666667","59.899998","73.3","81.0","52.199997"
"7/17/2018 07:15:00 PM PDT","43298.80208333333","59.899998","73.1","80.9","52.199997"
"7/17/2018 07:30:00 PM PDT","43298.8125","59.899998","72.5","80.4","52.199997"
"7/17/2018 07:45:00 PM PDT","43298.82291666667","59.899998","72.7","80.5","52.0"
"7/17/2018 08:00:00 PM PDT","43298.83333333333","59.899998","72.5","80.5","52.199997"
"7/17/2018 08:15:00 PM PDT","43298.84375","59.899998","72.4","80.4","52.3"
"7/17/2018 08:30:00 PM PDT","43298.85416666667","59.8","72.2","80.0","52.199997"
"7/17/2018 08:45:00 PM PDT","43298.86458333333","59.899998","71.8","79.8","52.1"
"7/17/2018 09:00:00 PM PDT","43298.875","59.899998","71.2","78.9","49.0"
"7/17/2018 09:15:00 PM PDT","43298.88541666667","59.899998","71.3","78.9","49.7"
"7/17/2018 09:30:00 PM PDT","43298.89583333333","59.899998","71.3","79.1","47.7"
"7/17/2018 09:45:00 PM PDT","43298.90625","59.899998","70.6","78.4","50.399998"
"7/17/2018 10:00:00 PM PDT","43298.91666666667","59.699997","69.8","77.7","49.8"
"7/17/2018 10:15:00 PM PDT","43298.92708333333","59.899998","69.3","77.5","50.3"
"7/17/2018 10:30:00 PM PDT","43298.9375","59.899998","69.3","77.4","51.0"
"7/17/2018 10:45:00 PM PDT","43298.94791666667","59.899998","69.1","76.9","50.5"
"7/17/2018 11:00:00 PM PDT","43298.95833333333","59.899998","68.7","77.1","50.399998"
"7/17/2018 11:15:00 PM PDT","43298.96875","59.899998","67.9","75.7","49.899998"
"7/17/2018 11:30:00 PM PDT","43298.97916666667","59.899998","67.8","75.7","50.2"
"7/17/2018 11:45:00 PM PDT","43298.98958333333","59.899998","67.9","75.6","50.399998"
"7/18/2018 12:00:00 AM PDT","43299.0","59.8","67.3","75.3","50.2"
"7/18/2018 12:15:00 AM PDT","43299.01041666667","59.899998","66.9","74.8","50.1"
"7/18/2018 12:30:00 AM PDT","43299.02083333333","59.899998","66.6","74.6","49.7"
"7/18/2018 12:45:00 AM PDT","43299.03125","59.8","66.5","74.6","49.399998"
"7/18/2018 01:00:00 AM PDT","43299.04166666667","59.899998","66.4","74.6","49.5"
"7/18/2018 01:15:00 AM PDT","43299.05208333333","59.899998","66.9","75.0","49.899998"
"7/18/2018 01:30:00 AM PDT","43299.0625","59.899998","66.8","75.0","49.7"
"7/18/2018 01:45:00 AM PDT","43299.07291666667","59.899998","66.3","74.5","49.399998"
"7/18/2018 02:00:00 AM PDT","43299.08333333333","59.899998","66.3","74.9","49.6"
"7/18/2018 02:15:00 AM PDT","43299.09375","59.699997","66.1","74.6","49.2"
"7/18/2018 02:30:00 AM PDT","43299.10416666667","59.899998","65.7","74.2","49.399998"
"7/18/2018 02:45:00 AM PDT","43299.11458333333","59.899998","65.5","74.0","49.6"
"7/18/2018 03:00:00 AM PDT","43299.125","59.899998","65.6","73.7","49.6"
"7/18/2018 03:15:00 AM PDT","43299.13541666667","59.899998","65.2","73.0","49.7"
"7/18/2018 03:30:00 AM PDT","43299.14583333333","59.899998","64.6","71.8","49.399998"
"7/18/2018 03:45:00 AM PDT","43299.15625","59.899998","63.7","68.4","49.1"
"7/18/2018 04:00:00 AM PDT","43299.16666666667","58.899998","62.3","65.9","46.6"
"7/18/2018 04:15:00 AM PDT","43299.17708333333","57.5","63.2","68.3","46.8"
"7/18/2018 04:30:00 AM PDT","43299.1875","59.899998","63.1","68.0","49.2"
"7/18/2018 04:45:00 AM PDT","43299.19791666667","59.899998","63.2","68.1","49.2"
"7/18/2018 05:00:00 AM PDT","43299.20833333333","59.899998","63.0","67.9","49.6"
"7/18/2018 05:15:00 AM PDT","43299.21875","59.699997","62.5","66.9","49.1"
"7/18/2018 05:30:00 AM PDT","43299.22916666667","59.699997","62.3","67.0","49.0"
"7/18/2018 05:45:00 AM PDT","43299.23958333333","59.899998","61.8","66.3","49.2"
"7/18/2018 06:00:00 AM PDT","43299.25","59.899998","62.0","66.2","49.2"
"7/18/2018 06:15:00 AM PDT","43299.26041666667","59.899998","62.6","67.0","49.1"
"7/18/2018 06:30:00 AM PDT","43299.27083333333","59.8","62.5","66.8","49.5"
"7/18/2018 06:45:00 AM PDT","43299.28125","59.899998","63.6","68.3","48.8"
"7/18/2018 07:00:00 AM PDT","43299.29166666667","59.699997","63.4","68.6","49.399998"
"7/18/2018 07:15:00 AM PDT","43299.30208333333","59.899998","64.0","69.1","48.899998"
"7/18/2018 07:30:00 AM PDT","43299.3125","59.699997","64.6","69.8","48.899998"
"7/18/2018 07:45:00 AM PDT","43299.32291666667","59.899998","65.8","71.1","49.6"
"7/18/2018 08:00:00 AM PDT","43299.33333333333","59.899998","66.8","73.2","49.2"
"7/18/2018 08:15:00 AM PDT","43299.34375","59.899998","67.2","73.6","49.7"
"7/18/2018 08:30:00 AM PDT","43299.35416666667","59.899998","68.0","74.9","50.0"
"7/18/2018 08:45:00 AM PDT","43299.36458333333","59.899998","68.7","75.7","49.7"
"7/18/2018 09:00:00 AM PDT","43299.375","59.899998","69.2","75.9","50.399998"
"7/18/2018 09:15:00 AM PDT","43299.38541666667","59.899998","69.4","76.0","50.399998"
"7/18/2018 09:30:00 AM PDT","43299.39583333333","59.899998","70.0","76.5","52.3"
"7/18/2018 09:45:00 AM PDT","43299.40625","59.899998","70.6","77.7","52.5"
"7/18/2018 10:00:00 AM PDT","43299.41666666667","59.899998","70.5","77.3","52.3"
"7/18/2018 10:15:00 AM PDT","43299.42708333333","59.899998","70.4","77.4","50.1"
"7/18/2018 10:30:00 AM PDT","43299.4375","59.899998","70.1","77.1","50.0"
"7/18/2018 10:45:00 AM PDT","43299.44791666667","59.899998","70.9","78.2","50.7"
"7/18/2018 11:00:00 AM PDT","43299.45833333333","59.899998","72.2","79.3","51.399998"
"7/18/2018 11:15:00 AM PDT","43299.46875","59.899998","72.3","79.4","50.1"
"7/18/2018 11:30:00 AM PDT","43299.47916666667","59.899998","72.0","79.1","51.6"
"7/18/2018 11:45:00 AM PDT","43299.48958333333","0.0","70.2","73.2","0.0"
"7/18/2018 12:00:00 PM PDT","43299.5","0.0","71.8","75.9","0.0"
"7/18/2018 12:15:00 PM PDT","43299.51041666667","0.0","72.3","77.4","0.0"
"7/18/2018 12:30:00 PM PDT","43299.52083333333","0.0","73.0","78.6","0.0"
"7/18/2018 12:45:00 PM PDT","43299.53125","0.0","73.6","79.4","0.0"
"7/18/2018 01:00:00 PM PDT","43299.54166666667","0.0","73.5","80.3","0.0"
"7/18/2018 01:15:00 PM PDT","43299.55208333333","0.0","73.9","81.1","0.0"
"7/18/2018 01:30:00 PM PDT","43299.5625","0.0","74.7","81.8","0.0"
"7/18/2018 01:45:00 PM PDT","43299.57291666667","0.0","75.4","82.6","0.0"
"7/18/2018 02:00:00 PM PDT","43299.58333333333","0.0","76.0","83.3","0.0"
"7/18/2018 02:15:00 PM PDT","43299.59375","0.0","76.4","83.9","0.0"
"7/18/2018 02:30:00 PM PDT","43299.60416666667","0.0","77.5","84.4","0.0"
"7/18/2018 02:45:00 PM PDT","43299.61458333333","0.0","77.3","84.8","0.0"
"7/18/2018 03:00:00 PM PDT","43299.625","0.0","78.4","85.2","0.0"
"7/18/2018 03:15:00 PM PDT","43299.63541666667","0.0","79.3","85.1","0.0"
"7/18/2018 03:30:00 PM PDT","43299.64583333333","0.0","79.6","85.2","0.0"
"7/18/2018 03:45:00 PM PDT","43299.65625","0.0","79.7","85.5","0.0"
"7/18/2018 04:00:00 PM PDT","43299.66666666667","0.0","79.8","85.8","0.0"
"7/18/2018 04:15:00 PM PDT","43299.67708333333","0.0","80.3","86.0","0.0"
"7/18/2018 04:30:00 PM PDT","43299.6875","0.0","80.4","86.3","0.0"
"7/18/2018 04:45:00 PM PDT","43299.69791666667","0.0","81.7","86.5","0.0"
"7/18/2018 05:00:00 PM PDT","43299.70833333333","0.0","80.6","86.7","0.0"
"7/18/2018 05:15:00 PM PDT","43299.71875","0.0","81.7","87.0","0.0"
"7/18/2018 05:30:00 PM PDT","43299.72916666667","0.0","80.2","87.2","0.0"
"7/18/2018 05:45:00 PM PDT","43299.73958333333","0.0","80.6","87.5","0.0"
"7/18/2018 06:00:00 PM PDT","43299.75","0.0","80.3","87.8","0.0"
"7/18/2018 06:15:00 PM PDT","43299.76041666667","59.899998","72.9","77.4","50.399998"
"7/18/2018 06:30:00 PM PDT","43299.77083333333","59.899998","74.4","80.7","52.0"
"7/18/2018 06:45:00 PM PDT","43299.78125","59.899998","74.6","81.3","52.0"
"7/18/2018 07:00:00 PM PDT","43299.79166666667","59.899998","74.1","81.1","52.0"
"7/18/2018 07:15:00 PM PDT","43299.80208333333","59.899998","74.1","81.1","52.3"
"7/18/2018 07:30:00 PM PDT","43299.8125","59.899998","74.7","81.8","51.899998"
"7/18/2018 07:45:00 PM PDT","43299.82291666667","59.899998","75.1","82.0","51.899998"
"7/18/2018 08:00:00 PM PDT","43299.83333333333","59.899998","75.9","83.0","52.1"
"7/18/2018 08:15:00 PM PDT","43299.84375","59.899998","75.9","83.2","52.0"
"7/18/2018 08:30:00 PM PDT","43299.85416666667","59.899998","75.9","83.3","52.0"
"7/18/2018 08:45:00 PM PDT","43299.86458333333","59.899998","75.9","83.2","51.8"
"7/18/2018 09:00:00 PM PDT","43299.875","59.899998","75.9","83.3","51.6"
"7/18/2018 09:15:00 PM PDT","43299.88541666667","59.899998","75.7","83.4","51.6"
"7/18/2018 09:30:00 PM PDT","43299.89583333333","59.899998","74.4","81.9","49.6"
"7/18/2018 09:45:00 PM PDT","43299.90625","59.8","71.7","74.0","48.2"
"7/18/2018 10:00:00 PM PDT","43299.91666666667","55.6","70.8","76.3","39.3"
"7/18/2018 10:15:00 PM PDT","43299.92708333333","59.899998","74.5","82.0","50.899998"
"7/18/2018 10:30:00 PM PDT","43299.9375","59.899998","74.0","81.7","51.3"
"7/18/2018 10:45:00 PM PDT","43299.94791666667","59.899998","73.8","81.5","51.199997"
"7/18/2018 11:00:00 PM PDT","43299.95833333333","59.899998","73.6","81.2","49.399998"
"7/18/2018 11:15:00 PM PDT","43299.96875","59.899998","73.3","81.0","51.1"
"7/18/2018 11:30:00 PM PDT","43299.97916666667","59.899998","73.2","81.1","51.199997"
"7/18/2018 11:45:00 PM PDT","43299.98958333333","59.899998","73.3","80.9","51.3"
"7/19/2018 12:00:00 AM PDT","43300.0","59.899998","73.5","81.0","48.899998"
"7/19/2018 12:15:00 AM PDT","43300.01041666667","59.899998","73.0","80.7","51.5"
"7/19/2018 12:30:00 AM PDT","43300.02083333333","59.899998","72.8","80.5","51.5"
"7/19/2018 12:45:00 AM PDT","43300.03125","59.899998","72.8","80.4","49.3"
"7/19/2018 01:00:00 AM PDT","43300.04166666667","59.899998","72.4","80.2","51.199997"
"7/19/2018 01:15:00 AM PDT","43300.05208333333","59.899998","72.3","80.0","50.399998"
"7/19/2018 01:30:00 AM PDT","43300.0625","59.899998","72.2","79.8","48.3"
"7/19/2018 01:45:00 AM PDT","43300.07291666667","59.899998","72.2","79.8","49.8"
"7/19/2018 02:00:00 AM PDT","43300.08333333333","59.899998","71.8","79.4","51.3"
"7/19/2018 02:15:00 AM PDT","43300.09375","59.899998","71.7","79.6","50.7"
"7/19/2018 02:30:00 AM PDT","43300.10416666667","59.899998","71.6","79.5","51.5"
"7/19/2018 02:45:00 AM PDT","43300.11458333333","59.899998","71.9","79.6","51.3"
"7/19/2018 03:00:00 AM PDT","43300.125","59.899998","72.0","79.7","47.1"
"7/19/2018 03:15:00 AM PDT","43300.13541666667","59.899998","71.3","79.2","48.7"
"7/19/2018 03:30:00 AM PDT","43300.14583333333","59.899998","71.4","79.4","51.1"
"7/19/2018 03:45:00 AM PDT","43300.15625","59.899998","71.5","79.5","50.8"
"7/19/2018 04:00:00 AM PDT","43300.16666666667","59.899998","71.5","79.4","51.199997"
"7/19/2018 04:15:00 AM PDT","43300.17708333333","59.899998","70.9","78.9","49.7"
"7/19/2018 04:30:00 AM PDT","43300.1875","59.899998","71.0","78.9","50.8"
"7/19/2018 04:45:00 AM PDT","43300.19791666667","59.899998","71.2","78.9","50.899998"
"7/19/2018 05:00:00 AM PDT","43300.20833333333","59.899998","70.8","78.5","49.8"
"7/19/2018 05:15:00 AM PDT","43300.21875","59.899998","70.5","78.4","50.0"
"7/19/2018 05:30:00 AM PDT","43300.22916666667","59.899998","70.3","78.3","50.2"
"7/19/2018 05:45:00 AM PDT","43300.23958333333","59.899998","70.1","78.0","50.2"
"7/19/2018 06:00:00 AM PDT","43300.25","59.899998","69.7","77.5","49.1"
"7/19/2018 06:15:00 AM PDT","43300.26041666667","59.899998","69.9","77.9","49.7"
"7/19/2018 06:30:00 AM PDT","43300.27083333333","59.899998","70.4","78.1","49.7"
"7/19/2018 06:45:00 AM PDT","43300.28125","59.899998","70.6","78.5","49.7"
"7/19/2018 07:00:00 AM PDT","43300.29166666667","59.899998","70.7","78.5","49.899998"
"7/19/2018 07:15:00 AM PDT","43300.30208333333","59.899998","71.0","78.9","52.3"
"7/19/2018 07:30:00 AM PDT","43300.3125","59.899998","71.0","79.1","52.399998"
"7/19/2018 07:45:00 AM PDT","43300.32291666667","59.899998","71.2","79.1","52.1"
"7/19/2018 08:00:00 AM PDT","43300.33333333333","59.899998","70.6","76.8","52.199997"
"7/19/2018 08:15:00 AM PDT","43300.34375","59.699997","70.1","75.6","50.2"
"7/19/2018 08:30:00 AM PDT","43300.35416666667","59.899998","70.2","75.2","48.899998"
"7/19/2018 08:45:00 AM PDT","43300.36458333333","59.899998","70.5","75.6","50.1"
"7/19/2018 09:00:00 AM PDT","43300.375","59.899998","71.6","77.7","51.699997"
"7/19/2018 09:15:00 AM PDT","43300.38541666667","59.899998","73.2","81.0","50.899998"
"7/19/2018 09:30:00 AM PDT","43300.39583333333","59.899998","72.4","78.5","50.3"
"7/19/2018 09:45:00 AM PDT","43300.40625","59.899998","73.0","78.9","50.899998"
"7/19/2018 10:00:00 AM PDT","43300.41666666667","59.899998","73.8","79.8","51.399998"
"7/19/2018 10:15:00 AM PDT","43300.42708333333","59.8","73.9","80.2","50.899998"
"7/19/2018 10:30:00 AM PDT","43300.4375","59.899998","74.5","82.0","51.0"
"7/19/2018 10:45:00 AM PDT","43300.44791666667","59.899998","74.5","82.0","50.7"
"7/19/2018 11:00:00 AM PDT","43300.45833333333","59.899998","74.7","82.4","51.0"
"7/19/2018 11:15:00 AM PDT","43300.46875","59.899998","75.0","82.1","51.0"
"7/19/2018 11:30:00 AM PDT","43300.47916666667","59.899998","75.2","82.1","51.0"
"7/19/2018 11:45:00 AM PDT","43300.48958333333","0.0","73.7","77.4","0.0"
"7/19/2018 12:00:00 PM PDT","43300.5","0.0","74.5","79.9","0.0"
"7/19/2018 12:15:00 PM PDT","43300.51041666667","0.0","75.5","81.6","0.0"
"7/19/2018 12:30:00 PM PDT","43300.52083333333","0.0","76.1","82.8","0.0"
"7/19/2018 12:45:00 PM PDT","43300.53125","0.0","76.7","83.6","0.0"
"7/19/2018 01:00:00 PM PDT","43300.54166666667","0.0","76.8","84.2","0.0"
"7/19/2018 01:15:00 PM PDT","43300.55208333333","0.0","77.1","84.9","0.0"
"7/19/2018 01:30:00 PM PDT","43300.5625","0.0","77.9","85.4","0.0"
"7/19/2018 01:45:00 PM PDT","43300.57291666667","0.0","78.5","85.9","0.0"
"7/19/2018 02:00:00 PM PDT","43300.58333333333","0.0","79.2","86.3","0.0"
"7/19/2018 02:15:00 PM PDT","43300.59375","0.0","79.5","86.8","0.0"
"7/19/2018 02:30:00 PM PDT","43300.60416666667","0.0","79.9","87.1","0.0"
"7/19/2018 02:45:00 PM PDT","43300.61458333333","0.0","80.7","87.4","0.0"
"7/19/2018 03:00:00 PM PDT","43300.625","0.0","81.6","87.8","0.0"
"7/19/2018 03:15:00 PM PDT","43300.63541666667","0.0","81.8","87.8","0.0"
"7/19/2018 03:30:00 PM PDT","43300.64583333333","0.0","81.4","87.8","0.0"
"7/19/2018 03:45:00 PM PDT","43300.65625","0.0","82.0","88.0","0.0"
"7/19/2018 04:00:00 PM PDT","43300.66666666667","0.0","82.3","88.3","0.0"
"7/19/2018 04:15:00 PM PDT","43300.67708333333","0.0","82.8","88.4","0.0"
"7/19/2018 04:30:00 PM PDT","43300.6875","0.0","82.9","88.7","0.0"
"7/19/2018 04:45:00 PM PDT","43300.69791666667","0.0","82.1","89.0","0.0"
"7/19/2018 05:00:00 PM PDT","43300.70833333333","0.0","82.0","89.2","0.0"
"7/19/2018 05:15:00 PM PDT","43300.71875","0.0","82.2","89.4","0.0"
"7/19/2018 05:30:00 PM PDT","43300.72916666667","0.0","82.0","89.6","0.0"
"7/19/2018 05:45:00 PM PDT","43300.73958333333","0.0","82.1","89.8","0.0"
"7/19/2018 06:00:00 PM PDT","43300.75","0.0","82.6","89.9","0.0"
"7/19/2018 06:15:00 PM PDT","43300.76041666667","59.899998","73.7","81.0","49.6"
"7/19/2018 06:30:00 PM PDT","43300.77083333333","59.8","73.9","81.7","50.3"
"7/19/2018 06:45:00 PM PDT","43300.78125","59.899998","74.5","81.8","51.399998"
"7/19/2018 07:00:00 PM PDT","43300.79166666667","59.8","74.6","81.8","51.6"
"7/19/2018 07:15:00 PM PDT","43300.80208333333","59.8","74.1","80.8","49.3"
"7/19/2018 07:30:00 PM PDT","43300.8125","59.8","74.1","80.7","50.1"
"7/19/2018 07:45:00 PM PDT","43300.82291666667","59.899998","74.4","81.6","50.7"
"7/19/2018 08:00:00 PM PDT","43300.83333333333","59.8","73.8","81.2","49.899998"
"7/19/2018 08:15:00 PM PDT","43300.84375","59.899998","73.3","80.7","51.0"
"7/19/2018 08:30:00 PM PDT","43300.85416666667","59.899998","73.1","80.8","50.6"
"7/19/2018 08:45:00 PM PDT","43300.86458333333","59.899998","72.9","80.5","51.199997"
"7/19/2018 09:00:00 PM PDT","43300.875","59.899998","72.9","80.5","49.3"
"7/19/2018 09:15:00 PM PDT","43300.88541666667","59.899998","72.6","80.1","49.899998"
"7/19/2018 09:30:00 PM PDT","43300.89583333333","59.899998","72.9","80.8","50.6"
"7/19/2018 09:45:00 PM PDT","43300.90625","59.899998","73.2","80.6","50.899998"
"7/19/2018 10:00:00 PM PDT","43300.91666666667","59.899998","73.7","81.2","48.899998"
"7/19/2018 10:15:00 PM PDT","43300.92708333333","59.899998","73.4","81.0","50.7"
"7/19/2018 10:30:00 PM PDT","43300.9375","59.899998","73.0","80.8","51.5"
"7/19/2018 10:45:00 PM PDT","43300.94791666667","59.899998","72.5","80.2","51.3"
"7/19/2018 11:00:00 PM PDT","43300.95833333333","59.899998","72.7","80.3","50.7"
"7/19/2018 11:15:00 PM PDT","43300.96875","59.899998","72.4","80.0","49.899998"
"7/19/2018 11:30:00 PM PDT","43300.97916666667","59.899998","71.8","79.5","49.8"
"7/19/2018 11:45:00 PM PDT","43300.98958333333","59.899998","71.6","79.3","49.399998"
"7/20/2018 12:00:00 AM PDT","43301.0","59.899998","70.8","78.7","50.1"
"7/20/2018 12:15:00 AM PDT","43301.01041666667","59.899998","70.3","78.2","50.1"
"7/20/2018 12:30:00 AM PDT","43301.02083333333","59.899998","70.0","77.8","50.0"
"7/20/2018 12:45:00 AM PDT","43301.03125","59.899998","70.2","78.0","50.2"
"7/20/2018 01:00:00 AM PDT","43301.04166666667","59.899998","70.1","78.1","49.7"
"7/20/2018 01:15:00 AM PDT","43301.05208333333","59.899998","69.9","78.0","50.0"
"7/20/2018 01:30:00 AM PDT","43301.0625","59.899998","69.7","77.7","49.8"
"7/20/2018 01:45:00 AM PDT","43301.07291666667","59.899998","69.5","77.2","49.3"
"7/20/2018 02:00:00 AM PDT","43301.08333333333","59.899998","69.8","77.8","49.6"
"7/20/2018 02:15:00 AM PDT","43301.09375","59.899998","69.5","77.5","49.3"
"7/20/2018 02:30:00 AM PDT","43301.10416666667","59.899998","69.0","76.9","50.0"
"7/20/2018 02:45:00 AM PDT","43301.11458333333","59.899998","69.0","76.5","49.1"
"7/20/2018 03:00:00 AM PDT","43301.125","59.8","68.5","76.5","49.899998"
"7/20/2018 03:15:00 AM PDT","43301.13541666667","59.899998","67.7","75.7","50.0"
"7/20/2018 03:30:00 AM PDT","43301.14583333333","59.899998","66.5","74.0","49.5"
"7/20/2018 03:45:00 AM PDT","43301.15625","59.8","66.5","74.5","49.1"
"7/20/2018 04:00:00 AM PDT","43301.16666666667","59.899998","66.5","74.3","49.399998"
"7/20/2018 04:15:00 AM PDT","43301.17708333333","59.899998","66.2","73.7","49.2"
"7/20/2018 04:30:00 AM PDT","43301.1875","59.899998","66.2","74.0","49.6"
"7/20/2018 04:45:00 AM PDT","43301.19791666667","59.899998","66.1","74.4","49.3"
"7/20/2018 05:00:00 AM PDT","43301.20833333333","59.899998","66.1","74.4","49.7"
"7/20/2018 05:15:00 AM PDT","43301.21875","59.899998","66.2","74.5","49.8"
"7/20/2018 05:30:00 AM PDT","43301.22916666667","59.899998","65.9","74.5","49.7"
"7/20/2018 05:45:00 AM PDT","43301.23958333333","59.899998","66.0","73.6","49.3"
"7/20/2018 06:00:00 AM PDT","43301.25","59.899998","64.5","70.0","49.3"
"7/20/2018 06:15:00 AM PDT","43301.26041666667","59.899998","62.9","67.3","48.6"
"7/20/2018 06:30:00 AM PDT","43301.27083333333","59.899998","62.4","66.3","49.0"
"7/20/2018 06:45:00 AM PDT","43301.28125","59.899998","62.5","66.0","49.2"
"7/20/2018 07:00:00 AM PDT","43301.29166666667","59.899998","63.1","66.8","48.899998"
"7/20/2018 07:15:00 AM PDT","43301.30208333333","59.899998","63.1","67.0","49.3"
"7/20/2018 07:30:00 AM PDT","43301.3125","59.899998","63.7","67.4","49.1"
"7/20/2018 07:45:00 AM PDT","43301.32291666667","59.899998","64.6","68.5","49.3"
"7/20/2018 08:00:00 AM PDT","43301.33333333333","59.899998","65.3","69.4","49.3"
"7/20/2018 08:15:00 AM PDT","43301.34375","59.899998","66.0","70.3","49.5"
"7/20/2018 08:30:00 AM PDT","43301.35416666667","59.899998","67.0","71.4","49.7"
"7/20/2018 08:45:00 AM PDT","43301.36458333333","59.899998","67.4","71.6","49.6"
"7/20/2018 09:00:00 AM PDT","43301.375","59.899998","67.3","72.2","49.7"
"7/20/2018 09:15:00 AM PDT","43301.38541666667","59.899998","67.5","72.0","49.8"
"7/20/2018 09:30:00 AM PDT","43301.39583333333","59.899998","67.9","72.3","49.8"
"7/20/2018 09:45:00 AM PDT","43301.40625","59.899998","67.9","72.7","49.8"
"7/20/2018 10:00:00 AM PDT","43301.41666666667","59.899998","68.4","73.4","49.7"
"7/20/2018 10:15:00 AM PDT","43301.42708333333","59.899998","68.5","73.3","49.6"
"7/20/2018 10:30:00 AM PDT","43301.4375","59.899998","69.4","74.7","49.7"
"7/20/2018 10:45:00 AM PDT","43301.44791666667","59.899998","69.9","75.1","50.2"
"7/20/2018 11:00:00 AM PDT","43301.45833333333","59.899998","70.0","76.0","50.5"
"7/20/2018 11:15:00 AM PDT","43301.46875","59.899998","70.9","76.9","52.3"
"7/20/2018 11:30:00 AM PDT","43301.47916666667","59.899998","71.3","77.5","52.199997"
"7/20/2018 11:45:00 AM PDT","43301.48958333333","59.899998","71.8","77.9","47.7"
"7/20/2018 12:00:00 PM PDT","43301.5","0.0","70.6","72.4","0.0"
"7/20/2018 12:15:00 PM PDT","43301.51041666667","0.0","71.7","76.5","0.0"
"7/20/2018 12:30:00 PM PDT","43301.52083333333","0.0","72.8","78.4","0.0"
"7/20/2018 12:45:00 PM PDT","43301.53125","0.0","73.2","79.6","0.0"
"7/20/2018 01:00:00 PM PDT","43301.54166666667","0.0","73.5","80.6","0.0"
"7/20/2018 01:15:00 PM PDT","43301.55208333333","0.0","74.1","81.3","0.0"
"7/20/2018 01:30:00 PM PDT","43301.5625","0.0","74.6","82.1","0.0"
"7/20/2018 01:45:00 PM PDT","43301.57291666667","0.0","75.3","82.6","0.0"
"7/20/2018 02:00:00 PM PDT","43301.58333333333","0.0","76.2","83.1","0.0"
"7/20/2018 02:15:00 PM PDT","43301.59375","0.0","76.9","83.8","0.0"
"7/20/2018 02:30:00 PM PDT","43301.60416666667","0.0","77.2","84.2","0.0"
"7/20/2018 02:45:00 PM PDT","43301.61458333333","0.0","77.8","84.5","0.0"
"7/20/2018 03:00:00 PM PDT","43301.625","0.0","78.0","84.8","0.0"
"7/20/2018 03:15:00 PM PDT","43301.63541666667","0.0","78.2","84.8","0.0"
"7/20/2018 03:30:00 PM PDT","43301.64583333333","0.0","78.4","84.8","0.0"
