"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"7/27/2018 03:30:00 AM PDT","43308.14583333333","59.899998","68.6","76.3","48.899998"
"7/27/2018 03:45:00 AM PDT","43308.15625","59.899998","68.7","76.8","49.5"
"7/27/2018 04:00:00 AM PDT","43308.16666666667","59.899998","68.7","76.6","49.5"
"7/27/2018 04:15:00 AM PDT","43308.17708333333","59.899998","68.7","76.3","49.3"
"7/27/2018 04:30:00 AM PDT","43308.1875","59.899998","68.5","76.0","49.0"
"7/27/2018 04:45:00 AM PDT","43308.19791666667","59.899998","68.0","75.4","48.899998"
"7/27/2018 05:00:00 AM PDT","43308.20833333333","59.899998","67.9","75.8","49.5"
"7/27/2018 05:15:00 AM PDT","43308.21875","59.899998","67.9","75.8","49.3"
"7/27/2018 05:30:00 AM PDT","43308.22916666667","59.899998","67.7","75.8","49.1"
"7/27/2018 05:45:00 AM PDT","43308.23958333333","59.899998","67.3","74.5","48.8"
"7/27/2018 06:00:00 AM PDT","43308.25","59.899998","66.1","71.8","48.899998"
"7/27/2018 06:15:00 AM PDT","43308.26041666667","0.0","63.1","64.6","0.0"
"7/27/2018 06:30:00 AM PDT","43308.27083333333","10.0","64.9","64.6","1.1"
"7/27/2018 06:45:00 AM PDT","43308.28125","59.899998","65.3","70.3","46.3"
"7/27/2018 07:00:00 AM PDT","43308.29166666667","59.899998","63.6","67.9","49.0"
"7/27/2018 07:15:00 AM PDT","43308.30208333333","59.899998","63.1","66.8","49.2"
"7/27/2018 07:30:00 AM PDT","43308.3125","59.899998","63.3","66.8","48.899998"
"7/27/2018 07:45:00 AM PDT","43308.32291666667","59.8","64.4","69.3","44.6"
"7/27/2018 08:00:00 AM PDT","43308.33333333333","59.899998","64.6","69.2","49.2"
"7/27/2018 08:15:00 AM PDT","43308.34375","59.899998","64.7","69.1","49.3"
"7/27/2018 08:30:00 AM PDT","43308.35416666667","59.899998","65.2","69.7","49.2"
"7/27/2018 08:45:00 AM PDT","43308.36458333333","59.8","65.9","70.7","49.0"
"7/27/2018 09:00:00 AM PDT","43308.375","59.899998","66.4","71.3","49.2"
"7/27/2018 09:15:00 AM PDT","43308.38541666667","59.899998","66.6","71.7","49.5"
"7/27/2018 09:30:00 AM PDT","43308.39583333333","59.899998","67.2","72.3","49.5"
"7/27/2018 09:45:00 AM PDT","43308.40625","59.899998","67.8","73.1","49.5"
"7/27/2018 10:00:00 AM PDT","43308.41666666667","59.899998","68.3","73.6","49.7"
"7/27/2018 10:15:00 AM PDT","43308.42708333333","59.899998","68.7","73.8","49.7"
"7/27/2018 10:30:00 AM PDT","43308.4375","59.899998","69.0","74.3","50.0"
"7/27/2018 10:45:00 AM PDT","43308.44791666667","59.899998","68.8","74.5","50.1"
"7/27/2018 11:00:00 AM PDT","43308.45833333333","59.899998","68.6","74.5","50.2"
"7/27/2018 11:15:00 AM PDT","43308.46875","59.899998","69.1","74.4","50.3"
"7/27/2018 11:30:00 AM PDT","43308.47916666667","0.0","71.8","73.8","0.0"
"7/27/2018 11:45:00 AM PDT","43308.48958333333","0.0","71.7","73.5","0.0"
"7/27/2018 12:00:00 PM PDT","43308.5","0.0","72.1","76.2","0.0"
"7/27/2018 12:15:00 PM PDT","43308.51041666667","0.0","72.4","77.9","0.0"
"7/27/2018 12:30:00 PM PDT","43308.52083333333","0.0","73.5","79.1","0.0"
"7/27/2018 12:45:00 PM PDT","43308.53125","0.0","74.2","80.0","0.0"
"7/27/2018 01:00:00 PM PDT","43308.54166666667","0.0","74.5","80.8","0.0"
"7/27/2018 01:15:00 PM PDT","43308.55208333333","0.0","74.9","81.4","0.0"
"7/27/2018 01:30:00 PM PDT","43308.5625","0.0","75.7","82.1","0.0"
"7/27/2018 01:45:00 PM PDT","43308.57291666667","0.0","75.7","82.6","0.0"
"7/27/2018 02:00:00 PM PDT","43308.58333333333","0.0","76.1","83.4","0.0"
"7/27/2018 02:15:00 PM PDT","43308.59375","0.0","76.7","83.7","0.0"
"7/27/2018 02:30:00 PM PDT","43308.60416666667","0.0","77.8","84.2","0.0"
"7/27/2018 02:45:00 PM PDT","43308.61458333333","0.0","79.0","84.7","0.0"
"7/27/2018 03:00:00 PM PDT","43308.625","0.0","78.7","84.8","0.0"
"7/27/2018 03:15:00 PM PDT","43308.63541666667","0.0","78.6","84.8","0.0"
"7/27/2018 03:30:00 PM PDT","43308.64583333333","0.0","80.0","84.8","0.0"
"7/27/2018 03:45:00 PM PDT","43308.65625","0.0","80.5","84.8","0.0"
"7/27/2018 04:00:00 PM PDT","43308.66666666667","0.0","80.5","85.0","0.0"
"7/27/2018 04:15:00 PM PDT","43308.67708333333","0.0","80.2","85.3","0.0"
"7/27/2018 04:30:00 PM PDT","43308.6875","0.0","81.7","85.6","0.0"
"7/27/2018 04:45:00 PM PDT","43308.69791666667","0.0","80.7","85.9","0.0"
"7/27/2018 05:00:00 PM PDT","43308.70833333333","0.0","80.6","86.1","0.0"
"7/27/2018 05:15:00 PM PDT","43308.71875","0.0","81.2","86.4","0.0"
"7/27/2018 05:30:00 PM PDT","43308.72916666667","0.0","79.9","86.7","0.0"
"7/27/2018 05:45:00 PM PDT","43308.73958333333","0.0","80.7","86.9","0.0"
"7/27/2018 06:00:00 PM PDT","43308.75","0.0","80.2","87.1","0.0"
"7/27/2018 06:15:00 PM PDT","43308.76041666667","59.899998","74.3","80.4","51.699997"
"7/27/2018 06:30:00 PM PDT","43308.77083333333","59.8","74.3","81.0","51.899998"
"7/27/2018 06:45:00 PM PDT","43308.78125","59.899998","74.1","80.3","49.3"
"7/27/2018 07:00:00 PM PDT","43308.79166666667","59.899998","74.3","80.3","51.199997"
"7/27/2018 07:15:00 PM PDT","43308.80208333333","59.899998","74.1","80.4","51.0"
"7/27/2018 07:30:00 PM PDT","43308.8125","59.899998","73.4","80.0","50.7"
"7/27/2018 07:45:00 PM PDT","43308.82291666667","59.899998","70.2","70.6","48.2"
"7/27/2018 08:00:00 PM PDT","43308.83333333333","52.5","70.3","70.9","23.699999"
"7/27/2018 08:15:00 PM PDT","43308.84375","59.899998","72.3","78.7","51.399998"
"7/27/2018 08:30:00 PM PDT","43308.85416666667","59.899998","72.8","80.6","51.6"
"7/27/2018 08:45:00 PM PDT","43308.86458333333","59.899998","72.0","80.0","50.899998"
"7/27/2018 09:00:00 PM PDT","43308.875","59.899998","71.3","79.1","51.1"
"7/27/2018 09:15:00 PM PDT","43308.88541666667","59.899998","70.8","78.8","50.399998"
"7/27/2018 09:30:00 PM PDT","43308.89583333333","59.899998","71.1","79.4","51.3"
"7/27/2018 09:45:00 PM PDT","43308.90625","59.899998","71.1","79.2","50.2"
"7/27/2018 10:00:00 PM PDT","43308.91666666667","59.899998","70.9","79.2","51.899998"
"7/27/2018 10:15:00 PM PDT","43308.92708333333","59.899998","70.6","78.8","50.899998"
"7/27/2018 10:30:00 PM PDT","43308.9375","59.899998","70.3","78.8","51.0"
"7/27/2018 10:45:00 PM PDT","43308.94791666667","59.899998","70.5","79.0","51.8"
"7/27/2018 11:00:00 PM PDT","43308.95833333333","59.899998","70.4","78.7","50.0"
"7/27/2018 11:15:00 PM PDT","43308.96875","59.8","70.0","78.2","51.1"
"7/27/2018 11:30:00 PM PDT","43308.97916666667","59.899998","70.2","78.4","50.7"
"7/27/2018 11:45:00 PM PDT","43308.98958333333","59.899998","70.1","78.4","51.5"
"7/28/2018 12:00:00 AM PDT","43309.0","59.899998","69.9","78.1","51.199997"
"7/28/2018 12:15:00 AM PDT","43309.01041666667","59.899998","69.7","78.0","50.399998"
"7/28/2018 12:30:00 AM PDT","43309.02083333333","59.899998","69.5","77.6","50.0"
"7/28/2018 12:45:00 AM PDT","43309.03125","59.899998","69.2","77.2","49.899998"
"7/28/2018 01:00:00 AM PDT","43309.04166666667","59.899998","69.2","77.2","49.8"
"7/28/2018 01:15:00 AM PDT","43309.05208333333","59.899998","69.3","77.6","49.899998"
"7/28/2018 01:30:00 AM PDT","43309.0625","59.899998","69.2","77.2","49.7"
"7/28/2018 01:45:00 AM PDT","43309.07291666667","59.899998","68.9","77.3","49.8"
"7/28/2018 02:00:00 AM PDT","43309.08333333333","59.899998","68.6","76.9","50.0"
"7/28/2018 02:15:00 AM PDT","43309.09375","59.8","68.2","76.8","50.0"
"7/28/2018 02:30:00 AM PDT","43309.10416666667","59.899998","68.3","76.5","49.6"
"7/28/2018 02:45:00 AM PDT","43309.11458333333","59.899998","68.4","76.3","49.3"
"7/28/2018 03:00:00 AM PDT","43309.125","59.899998","68.2","76.4","49.399998"
"7/28/2018 03:15:00 AM PDT","43309.13541666667","59.899998","67.9","75.9","49.3"
"7/28/2018 03:30:00 AM PDT","43309.14583333333","59.899998","67.6","75.7","49.8"
"7/28/2018 03:45:00 AM PDT","43309.15625","59.899998","67.1","75.4","49.399998"
"7/28/2018 04:00:00 AM PDT","43309.16666666667","59.899998","67.0","75.3","49.7"
"7/28/2018 04:15:00 AM PDT","43309.17708333333","59.899998","66.7","74.8","49.2"
"7/28/2018 04:30:00 AM PDT","43309.1875","59.899998","67.0","75.1","49.0"
"7/28/2018 04:45:00 AM PDT","43309.19791666667","59.899998","67.1","75.3","49.7"
"7/28/2018 05:00:00 AM PDT","43309.20833333333","59.899998","67.1","75.4","49.5"
"7/28/2018 05:15:00 AM PDT","43309.21875","59.899998","67.0","75.3","49.399998"
"7/28/2018 05:30:00 AM PDT","43309.22916666667","59.899998","66.5","74.5","49.5"
"7/28/2018 05:45:00 AM PDT","43309.23958333333","0.0","70.3","70.5","0.0"
"7/28/2018 06:00:00 AM PDT","43309.25","0.0","70.4","70.9","0.0"
"7/28/2018 06:15:00 AM PDT","43309.26041666667","0.0","70.4","71.2","0.0"
"7/28/2018 06:30:00 AM PDT","43309.27083333333","0.0","70.3","71.3","0.0"
"7/28/2018 06:45:00 AM PDT","43309.28125","0.0","70.1","71.6","0.0"
"7/28/2018 07:00:00 AM PDT","43309.29166666667","0.0","70.0","71.5","0.0"
"7/28/2018 07:15:00 AM PDT","43309.30208333333","0.0","69.9","71.4","0.0"
"7/28/2018 07:30:00 AM PDT","43309.3125","0.0","69.9","71.4","0.0"
"7/28/2018 07:45:00 AM PDT","43309.32291666667","0.0","70.0","71.4","0.0"
"7/28/2018 08:00:00 AM PDT","43309.33333333333","0.0","69.9","71.4","0.0"
"7/28/2018 08:15:00 AM PDT","43309.34375","0.0","70.0","71.4","0.0"
"7/28/2018 08:30:00 AM PDT","43309.35416666667","0.0","70.0","71.6","0.0"
"7/28/2018 08:45:00 AM PDT","43309.36458333333","0.0","70.0","71.8","0.0"
"7/28/2018 09:00:00 AM PDT","43309.375","59.899998","66.0","71.3","52.6"
"7/28/2018 09:15:00 AM PDT","43309.38541666667","59.899998","66.7","72.2","48.899998"
"7/28/2018 09:30:00 AM PDT","43309.39583333333","59.899998","67.4","72.8","48.8"
"7/28/2018 09:45:00 AM PDT","43309.40625","59.899998","67.6","73.3","49.3"
"7/28/2018 10:00:00 AM PDT","43309.41666666667","59.899998","67.9","73.4","49.3"
"7/28/2018 10:15:00 AM PDT","43309.42708333333","59.899998","68.4","74.2","49.1"
"7/28/2018 10:30:00 AM PDT","43309.4375","59.899998","68.9","74.7","49.3"
"7/28/2018 10:45:00 AM PDT","43309.44791666667","59.899998","69.8","75.6","50.0"
"7/28/2018 11:00:00 AM PDT","43309.45833333333","59.899998","69.9","74.9","50.0"
"7/28/2018 11:15:00 AM PDT","43309.46875","0.0","69.1","72.1","0.0"
"7/28/2018 11:30:00 AM PDT","43309.47916666667","0.0","70.2","74.4","0.0"
"7/28/2018 11:45:00 AM PDT","43309.48958333333","0.0","70.9","75.7","0.0"
"7/28/2018 12:00:00 PM PDT","43309.5","0.0","71.3","76.8","0.0"
"7/28/2018 12:15:00 PM PDT","43309.51041666667","0.0","71.5","77.8","0.0"
"7/28/2018 12:30:00 PM PDT","43309.52083333333","0.0","71.7","78.6","0.0"
"7/28/2018 12:45:00 PM PDT","43309.53125","0.0","72.2","79.3","0.0"
"7/28/2018 01:00:00 PM PDT","43309.54166666667","0.0","72.5","79.9","0.0"
"7/28/2018 01:15:00 PM PDT","43309.55208333333","0.0","72.8","80.5","0.0"
"7/28/2018 01:30:00 PM PDT","43309.5625","0.0","72.8","81.1","0.0"
"7/28/2018 01:45:00 PM PDT","43309.57291666667","0.0","73.3","81.6","0.0"
"7/28/2018 02:00:00 PM PDT","43309.58333333333","0.0","74.0","82.1","0.0"
"7/28/2018 02:15:00 PM PDT","43309.59375","0.0","74.8","82.6","0.0"
"7/28/2018 02:30:00 PM PDT","43309.60416666667","0.0","75.4","83.0","0.0"
"7/28/2018 02:45:00 PM PDT","43309.61458333333","0.0","75.8","83.2","0.0"
"7/28/2018 03:00:00 PM PDT","43309.625","0.0","76.9","83.4","0.0"
"7/28/2018 03:15:00 PM PDT","43309.63541666667","0.0","76.6","83.6","0.0"
"7/28/2018 03:30:00 PM PDT","43309.64583333333","0.0","77.1","83.6","0.0"
"7/28/2018 03:45:00 PM PDT","43309.65625","0.0","78.0","83.6","0.0"
"7/28/2018 04:00:00 PM PDT","43309.66666666667","0.0","78.3","83.8","0.0"
"7/28/2018 04:15:00 PM PDT","43309.67708333333","0.0","79.1","84.1","0.0"
"7/28/2018 04:30:00 PM PDT","43309.6875","0.0","78.9","84.4","0.0"
"7/28/2018 04:45:00 PM PDT","43309.69791666667","0.0","79.0","84.7","0.0"
"7/28/2018 05:00:00 PM PDT","43309.70833333333","0.0","77.9","84.9","0.0"
"7/28/2018 05:15:00 PM PDT","43309.71875","0.0","78.0","85.0","0.0"
"7/28/2018 05:30:00 PM PDT","43309.72916666667","0.0","77.6","85.2","0.0"
"7/28/2018 05:45:00 PM PDT","43309.73958333333","59.899998","75.2","82.3","51.6"
"7/28/2018 06:00:00 PM PDT","43309.75","59.899998","75.8","82.9","51.8"
"7/28/2018 06:15:00 PM PDT","43309.76041666667","59.899998","76.1","82.7","51.5"
"7/28/2018 06:30:00 PM PDT","43309.77083333333","59.899998","76.1","82.9","51.399998"
"7/28/2018 06:45:00 PM PDT","43309.78125","59.899998","75.6","82.1","51.199997"
"7/28/2018 07:00:00 PM PDT","43309.79166666667","59.899998","76.1","82.6","51.0"
"7/28/2018 07:15:00 PM PDT","43309.80208333333","59.899998","76.0","82.8","51.0"
"7/28/2018 07:30:00 PM PDT","43309.8125","59.899998","75.8","82.6","50.7"
"7/28/2018 07:45:00 PM PDT","43309.82291666667","59.899998","75.8","82.7","51.0"
"7/28/2018 08:00:00 PM PDT","43309.83333333333","59.899998","75.7","82.6","51.199997"
"7/28/2018 08:15:00 PM PDT","43309.84375","59.899998","75.5","82.4","51.3"
"7/28/2018 08:30:00 PM PDT","43309.85416666667","59.899998","75.3","82.2","51.0"
"7/28/2018 08:45:00 PM PDT","43309.86458333333","59.899998","74.9","81.7","51.1"
"7/28/2018 09:00:00 PM PDT","43309.875","59.899998","75.0","81.6","51.199997"
"7/28/2018 09:15:00 PM PDT","43309.88541666667","59.899998","74.9","81.6","51.199997"
"7/28/2018 09:30:00 PM PDT","43309.89583333333","59.899998","74.7","81.4","51.199997"
"7/28/2018 09:45:00 PM PDT","43309.90625","59.899998","74.5","81.4","51.1"
"7/28/2018 10:00:00 PM PDT","43309.91666666667","59.899998","74.3","81.1","51.1"
"7/28/2018 10:15:00 PM PDT","43309.92708333333","59.899998","74.3","81.0","50.8"
"7/28/2018 10:30:00 PM PDT","43309.9375","59.899998","74.0","80.9","51.199997"
"7/28/2018 10:45:00 PM PDT","43309.94791666667","59.899998","73.7","80.6","51.399998"
"7/28/2018 11:00:00 PM PDT","43309.95833333333","59.899998","73.4","80.4","51.3"
"7/28/2018 11:15:00 PM PDT","43309.96875","59.899998","72.5","79.7","51.1"
"7/28/2018 11:30:00 PM PDT","43309.97916666667","59.899998","71.3","78.6","48.399998"
"7/28/2018 11:45:00 PM PDT","43309.98958333333","59.8","70.9","77.8","51.5"
"7/29/2018 12:00:00 AM PDT","43310.0","59.899998","71.1","77.9","48.399998"
"7/29/2018 12:15:00 AM PDT","43310.01041666667","59.899998","71.2","78.2","51.5"
"7/29/2018 12:30:00 AM PDT","43310.02083333333","59.899998","71.3","78.3","51.0"
"7/29/2018 12:45:00 AM PDT","43310.03125","59.899998","71.0","78.1","48.399998"
"7/29/2018 01:00:00 AM PDT","43310.04166666667","59.899998","69.9","77.1","52.199997"
"7/29/2018 01:15:00 AM PDT","43310.05208333333","59.899998","69.7","76.5","50.2"
"7/29/2018 01:30:00 AM PDT","43310.0625","59.899998","70.0","76.7","50.3"
"7/29/2018 01:45:00 AM PDT","43310.07291666667","59.899998","69.8","76.7","50.3"
"7/29/2018 02:00:00 AM PDT","43310.08333333333","59.899998","69.7","76.6","50.899998"
"7/29/2018 02:15:00 AM PDT","43310.09375","59.899998","69.6","76.5","50.6"
"7/29/2018 02:30:00 AM PDT","43310.10416666667","59.899998","68.9","75.7","49.3"
"7/29/2018 02:45:00 AM PDT","43310.11458333333","59.899998","69.0","76.0","50.1"
"7/29/2018 03:00:00 AM PDT","43310.125","59.899998","68.9","76.0","50.1"
"7/29/2018 03:15:00 AM PDT","43310.13541666667","59.899998","69.1","76.2","51.699997"
"7/29/2018 03:30:00 AM PDT","43310.14583333333","59.899998","69.1","75.8","50.1"
"7/29/2018 03:45:00 AM PDT","43310.15625","59.899998","69.0","75.8","49.8"
"7/29/2018 04:00:00 AM PDT","43310.16666666667","59.899998","69.0","76.0","50.2"
"7/29/2018 04:15:00 AM PDT","43310.17708333333","59.899998","68.8","75.9","50.6"
"7/29/2018 04:30:00 AM PDT","43310.1875","59.899998","68.7","75.8","50.3"
"7/29/2018 04:45:00 AM PDT","43310.19791666667","59.899998","68.7","75.6","50.0"
"7/29/2018 05:00:00 AM PDT","43310.20833333333","59.899998","68.6","75.8","50.6"
"7/29/2018 05:15:00 AM PDT","43310.21875","59.899998","68.0","74.4","46.5"
"7/29/2018 05:30:00 AM PDT","43310.22916666667","59.899998","66.4","71.3","49.399998"
"7/29/2018 05:45:00 AM PDT","43310.23958333333","0.0","68.4","69.1","0.0"
"7/29/2018 06:00:00 AM PDT","43310.25","0.0","68.4","69.1","0.0"
"7/29/2018 06:15:00 AM PDT","43310.26041666667","0.0","68.4","69.7","0.0"
"7/29/2018 06:30:00 AM PDT","43310.27083333333","0.0","68.5","70.0","0.0"
"7/29/2018 06:45:00 AM PDT","43310.28125","0.0","68.5","70.1","0.0"
"7/29/2018 07:00:00 AM PDT","43310.29166666667","0.0","68.6","70.2","0.0"
"7/29/2018 07:15:00 AM PDT","43310.30208333333","0.0","68.6","70.3","0.0"
"7/29/2018 07:30:00 AM PDT","43310.3125","0.0","68.6","70.4","0.0"
"7/29/2018 07:45:00 AM PDT","43310.32291666667","0.0","68.7","70.4","0.0"
"7/29/2018 08:00:00 AM PDT","43310.33333333333","0.0","68.7","70.5","0.0"
"7/29/2018 08:15:00 AM PDT","43310.34375","0.0","68.9","70.7","0.0"
"7/29/2018 08:30:00 AM PDT","43310.35416666667","0.0","69.0","71.0","0.0"
"7/29/2018 08:45:00 AM PDT","43310.36458333333","0.0","69.2","71.4","0.0"
"7/29/2018 09:00:00 AM PDT","43310.375","0.0","69.5","71.9","0.0"
"7/29/2018 09:15:00 AM PDT","43310.38541666667","0.0","69.8","72.4","0.0"
"7/29/2018 09:30:00 AM PDT","43310.39583333333","0.0","69.9","73.1","0.0"
"7/29/2018 09:45:00 AM PDT","43310.40625","0.0","70.3","74.1","0.0"
"7/29/2018 10:00:00 AM PDT","43310.41666666667","0.0","70.5","75.0","0.0"
"7/29/2018 10:15:00 AM PDT","43310.42708333333","0.0","70.7","75.6","0.0"
"7/29/2018 10:30:00 AM PDT","43310.4375","0.0","70.9","76.5","0.0"
"7/29/2018 10:45:00 AM PDT","43310.44791666667","0.0","71.2","77.4","0.0"
"7/29/2018 11:00:00 AM PDT","43310.45833333333","59.899998","69.0","76.4","49.2"
"7/29/2018 11:15:00 AM PDT","43310.46875","59.899998","70.7","78.1","49.3"
"7/29/2018 11:30:00 AM PDT","43310.47916666667","59.899998","71.2","79.3","49.899998"
"7/29/2018 11:45:00 AM PDT","43310.48958333333","59.8","71.4","79.3","51.899998"
"7/29/2018 12:00:00 PM PDT","43310.5","59.899998","70.2","78.3","51.0"
"7/29/2018 12:15:00 PM PDT","43310.51041666667","59.699997","70.5","78.4","49.5"
"7/29/2018 12:30:00 PM PDT","43310.52083333333","59.899998","70.7","78.1","50.0"
"7/29/2018 12:45:00 PM PDT","43310.53125","59.899998","71.8","79.1","51.699997"
"7/29/2018 01:00:00 PM PDT","43310.54166666667","59.899998","71.5","78.9","49.399998"
"7/29/2018 01:15:00 PM PDT","43310.55208333333","0.0","70.9","73.7","0.0"
"7/29/2018 01:30:00 PM PDT","43310.5625","0.0","72.4","76.1","0.0"
"7/29/2018 01:45:00 PM PDT","43310.57291666667","0.0","73.7","78.1","0.0"
"7/29/2018 02:00:00 PM PDT","43310.58333333333","0.0","74.5","79.1","0.0"
"7/29/2018 02:15:00 PM PDT","43310.59375","0.0","75.0","79.9","0.0"
"7/29/2018 02:30:00 PM PDT","43310.60416666667","0.0","75.7","80.4","0.0"
"7/29/2018 02:45:00 PM PDT","43310.61458333333","0.0","76.0","80.7","0.0"
"7/29/2018 03:00:00 PM PDT","43310.625","0.0","76.0","81.0","0.0"
"7/29/2018 03:15:00 PM PDT","43310.63541666667","0.0","76.2","81.2","0.0"
"7/29/2018 03:30:00 PM PDT","43310.64583333333","0.0","77.5","81.2","0.0"
"7/29/2018 03:45:00 PM PDT","43310.65625","0.0","77.4","81.3","0.0"
"7/29/2018 04:00:00 PM PDT","43310.66666666667","0.0","77.3","81.5","0.0"
"7/29/2018 04:15:00 PM PDT","43310.67708333333","0.0","77.1","81.7","0.0"
"7/29/2018 04:30:00 PM PDT","43310.6875","0.0","78.0","81.9","0.0"
"7/29/2018 04:45:00 PM PDT","43310.69791666667","0.0","77.4","82.2","0.0"
"7/29/2018 05:00:00 PM PDT","43310.70833333333","0.0","78.6","82.4","0.0"
"7/29/2018 05:15:00 PM PDT","43310.71875","0.0","78.3","82.6","0.0"
"7/29/2018 05:30:00 PM PDT","43310.72916666667","0.0","77.8","82.8","0.0"
"7/29/2018 05:45:00 PM PDT","43310.73958333333","0.0","77.6","83.0","0.0"
"7/29/2018 06:00:00 PM PDT","43310.75","0.0","77.8","83.2","0.0"
"7/29/2018 06:15:00 PM PDT","43310.76041666667","0.0","77.7","83.3","0.0"
"7/29/2018 06:30:00 PM PDT","43310.77083333333","0.0","78.1","83.5","0.0"
"7/29/2018 06:45:00 PM PDT","43310.78125","0.0","78.1","83.5","0.0"
"7/29/2018 07:00:00 PM PDT","43310.79166666667","0.0","78.0","83.5","0.0"
"7/29/2018 07:15:00 PM PDT","43310.80208333333","59.899998","71.0","75.4","47.3"
"7/29/2018 07:30:00 PM PDT","43310.8125","59.899998","73.0","81.0","51.399998"
"7/29/2018 07:45:00 PM PDT","43310.82291666667","59.899998","73.0","81.0","52.1"
"7/29/2018 08:00:00 PM PDT","43310.83333333333","59.899998","72.8","80.9","52.1"
"7/29/2018 08:15:00 PM PDT","43310.84375","59.899998","72.5","80.6","52.199997"
"7/29/2018 08:30:00 PM PDT","43310.85416666667","59.899998","72.3","80.3","51.899998"
"7/29/2018 08:45:00 PM PDT","43310.86458333333","59.899998","72.3","79.9","46.8"
"7/29/2018 09:00:00 PM PDT","43310.875","59.899998","72.0","79.7","50.399998"
"7/29/2018 09:15:00 PM PDT","43310.88541666667","59.899998","71.7","79.4","50.0"
"7/29/2018 09:30:00 PM PDT","43310.89583333333","59.899998","71.0","78.7","50.3"
"7/29/2018 09:45:00 PM PDT","43310.90625","59.899998","70.9","78.8","50.0"
"7/29/2018 10:00:00 PM PDT","43310.91666666667","59.899998","70.7","78.5","50.1"
"7/29/2018 10:15:00 PM PDT","43310.92708333333","59.899998","70.6","78.6","50.0"
"7/29/2018 10:30:00 PM PDT","43310.9375","59.899998","70.2","78.4","50.7"
"7/29/2018 10:45:00 PM PDT","43310.94791666667","59.899998","69.9","77.9","50.3"
"7/29/2018 11:00:00 PM PDT","43310.95833333333","59.899998","69.9","77.7","50.399998"
"7/29/2018 11:15:00 PM PDT","43310.96875","59.899998","69.7","77.4","50.5"
"7/29/2018 11:30:00 PM PDT","43310.97916666667","59.899998","69.0","76.8","50.3"
"7/29/2018 11:45:00 PM PDT","43310.98958333333","59.899998","68.9","76.5","49.6"
"7/30/2018 12:00:00 AM PDT","43311.0","59.899998","68.7","76.4","50.3"
"7/30/2018 12:15:00 AM PDT","43311.01041666667","58.5","68.4","75.8","50.0"
"7/30/2018 12:30:00 AM PDT","43311.02083333333","59.899998","68.1","75.8","49.1"
"7/30/2018 12:45:00 AM PDT","43311.03125","59.899998","67.6","75.0","49.2"
"7/30/2018 01:00:00 AM PDT","43311.04166666667","59.8","67.6","75.1","49.5"
"7/30/2018 01:15:00 AM PDT","43311.05208333333","59.8","67.4","74.8","49.1"
"7/30/2018 01:30:00 AM PDT","43311.0625","59.899998","67.6","74.8","49.3"
"7/30/2018 01:45:00 AM PDT","43311.07291666667","59.899998","67.3","74.6","49.8"
"7/30/2018 02:00:00 AM PDT","43311.08333333333","59.899998","66.9","73.7","49.2"
"7/30/2018 02:15:00 AM PDT","43311.09375","59.8","66.4","73.0","49.5"
"7/30/2018 02:30:00 AM PDT","43311.10416666667","59.899998","66.6","73.4","49.1"
"7/30/2018 02:45:00 AM PDT","43311.11458333333","59.899998","66.5","73.3","49.3"
"7/30/2018 03:00:00 AM PDT","43311.125","59.899998","65.9","72.5","49.1"
"7/30/2018 03:15:00 AM PDT","43311.13541666667","59.899998","65.3","70.8","49.1"
"7/30/2018 03:30:00 AM PDT","43311.14583333333","59.899998","64.1","68.7","49.5"
"7/30/2018 03:45:00 AM PDT","43311.15625","58.6","62.8","66.2","47.1"
"7/30/2018 04:00:00 AM PDT","43311.16666666667","59.899998","62.7","65.8","49.1"
"7/30/2018 04:15:00 AM PDT","43311.17708333333","0.0","61.5","62.6","0.0"
"7/30/2018 04:30:00 AM PDT","43311.1875","0.0","61.8","63.2","0.0"
"7/30/2018 04:45:00 AM PDT","43311.19791666667","0.0","61.9","64.4","0.0"
"7/30/2018 05:00:00 AM PDT","43311.20833333333","0.0","61.9","64.5","0.0"
"7/30/2018 05:15:00 AM PDT","43311.21875","0.0","62.1","64.8","0.0"
"7/30/2018 05:30:00 AM PDT","43311.22916666667","0.0","62.1","64.7","0.0"
"7/30/2018 05:45:00 AM PDT","43311.23958333333","0.0","62.1","64.8","0.0"
"7/30/2018 06:00:00 AM PDT","43311.25","0.0","62.0","64.9","0.0"
"7/30/2018 06:15:00 AM PDT","43311.26041666667","0.0","62.3","65.0","0.0"
"7/30/2018 06:30:00 AM PDT","43311.27083333333","0.0","62.3","65.2","0.0"
"7/30/2018 06:45:00 AM PDT","43311.28125","0.0","62.4","65.4","0.0"
"7/30/2018 07:00:00 AM PDT","43311.29166666667","0.0","62.6","65.5","0.0"
"7/30/2018 07:15:00 AM PDT","43311.30208333333","0.0","62.8","65.5","0.0"
"7/30/2018 07:30:00 AM PDT","43311.3125","0.0","62.9","65.7","0.0"
"7/30/2018 07:45:00 AM PDT","43311.32291666667","0.0","63.1","65.7","0.0"
"7/30/2018 08:00:00 AM PDT","43311.33333333333","0.0","63.4","65.9","0.0"
"7/30/2018 08:15:00 AM PDT","43311.34375","0.0","63.7","66.2","0.0"
"7/30/2018 08:30:00 AM PDT","43311.35416666667","0.0","63.8","66.3","0.0"
"7/30/2018 08:45:00 AM PDT","43311.36458333333","0.0","64.2","66.6","0.0"
"7/30/2018 09:00:00 AM PDT","43311.375","59.3","65.1","70.6","53.1"
"7/30/2018 09:15:00 AM PDT","43311.38541666667","59.899998","67.2","73.9","48.5"
"7/30/2018 09:30:00 AM PDT","43311.39583333333","59.899998","67.8","74.5","48.899998"
"7/30/2018 09:45:00 AM PDT","43311.40625","59.899998","67.9","75.0","49.0"
"7/30/2018 10:00:00 AM PDT","43311.41666666667","59.899998","68.4","75.6","49.1"
"7/30/2018 10:15:00 AM PDT","43311.42708333333","59.899998","68.9","76.3","49.0"
"7/30/2018 10:30:00 AM PDT","43311.4375","59.899998","69.4","76.8","49.2"
"7/30/2018 10:45:00 AM PDT","43311.44791666667","59.899998","69.7","77.3","49.5"
"7/30/2018 11:00:00 AM PDT","43311.45833333333","59.899998","69.9","77.3","49.899998"
"7/30/2018 11:15:00 AM PDT","43311.46875","0.0","69.7","72.2","0.0"
"7/30/2018 11:30:00 AM PDT","43311.47916666667","0.0","70.6","74.1","0.0"
"7/30/2018 11:45:00 AM PDT","43311.48958333333","0.0","71.4","76.1","0.0"
"7/30/2018 12:00:00 PM PDT","43311.5","0.0","71.7","77.1","0.0"
"7/30/2018 12:15:00 PM PDT","43311.51041666667","0.0","72.0","77.8","0.0"
"7/30/2018 12:30:00 PM PDT","43311.52083333333","0.0","72.4","78.4","0.0"
"7/30/2018 12:45:00 PM PDT","43311.53125","0.0","72.7","78.8","0.0"
"7/30/2018 01:00:00 PM PDT","43311.54166666667","0.0","72.9","79.1","0.0"
"7/30/2018 01:15:00 PM PDT","43311.55208333333","0.0","73.5","78.9","0.0"
"7/30/2018 01:30:00 PM PDT","43311.5625","0.0","73.4","78.7","0.0"
"7/30/2018 01:45:00 PM PDT","43311.57291666667","0.0","73.1","78.7","0.0"
"7/30/2018 02:00:00 PM PDT","43311.58333333333","0.0","73.2","78.7","0.0"
"7/30/2018 02:15:00 PM PDT","43311.59375","0.0","73.5","78.8","0.0"
"7/30/2018 02:30:00 PM PDT","43311.60416666667","0.0","73.7","79.0","0.0"
"7/30/2018 02:45:00 PM PDT","43311.61458333333","0.0","74.4","79.3","0.0"
"7/30/2018 03:00:00 PM PDT","43311.625","0.0","73.9","79.4","0.0"
"7/30/2018 03:15:00 PM PDT","43311.63541666667","0.0","74.0","79.8","0.0"
"7/30/2018 03:30:00 PM PDT","43311.64583333333","0.0","74.2","80.1","0.0"
"7/30/2018 03:45:00 PM PDT","43311.65625","0.0","74.3","80.2","0.0"
"7/30/2018 04:00:00 PM PDT","43311.66666666667","0.0","75.3","80.4","0.0"
"7/30/2018 04:15:00 PM PDT","43311.67708333333","0.0","75.2","80.5","0.0"
"7/30/2018 04:30:00 PM PDT","43311.6875","0.0","75.5","80.6","0.0"
"7/30/2018 04:45:00 PM PDT","43311.69791666667","0.0","75.9","80.7","0.0"
"7/30/2018 05:00:00 PM PDT","43311.70833333333","0.0","76.1","81.0","0.0"
"7/30/2018 05:15:00 PM PDT","43311.71875","0.0","76.3","81.3","0.0"
"7/30/2018 05:30:00 PM PDT","43311.72916666667","0.0","76.0","81.6","0.0"
"7/30/2018 05:45:00 PM PDT","43311.73958333333","0.0","76.0","81.9","0.0"
"7/30/2018 06:00:00 PM PDT","43311.75","0.0","76.6","82.1","0.0"
"7/30/2018 06:15:00 PM PDT","43311.76041666667","0.0","76.5","82.3","0.0"
"7/30/2018 06:30:00 PM PDT","43311.77083333333","0.0","76.4","82.4","0.0"
"7/30/2018 06:45:00 PM PDT","43311.78125","59.899998","75.3","81.4","51.1"
"7/30/2018 07:00:00 PM PDT","43311.79166666667","59.899998","75.4","81.9","52.0"
"7/30/2018 07:15:00 PM PDT","43311.80208333333","59.899998","75.6","82.7","51.5"
"7/30/2018 07:30:00 PM PDT","43311.8125","59.899998","76.3","83.1","51.8"
"7/30/2018 07:45:00 PM PDT","43311.82291666667","59.899998","76.4","83.4","51.899998"
"7/30/2018 08:00:00 PM PDT","43311.83333333333","59.899998","76.4","83.4","51.699997"
"7/30/2018 08:15:00 PM PDT","43311.84375","59.899998","75.6","83.3","51.8"
"7/30/2018 08:30:00 PM PDT","43311.85416666667","59.899998","74.3","82.1","49.5"
"7/30/2018 08:45:00 PM PDT","43311.86458333333","59.699997","74.0","81.1","50.1"
"7/30/2018 09:00:00 PM PDT","43311.875","59.899998","73.3","80.8","50.5"
"7/30/2018 09:15:00 PM PDT","43311.88541666667","59.899998","73.2","80.3","50.0"
"7/30/2018 09:30:00 PM PDT","43311.89583333333","59.899998","72.9","80.1","49.7"
"7/30/2018 09:45:00 PM PDT","43311.90625","59.899998","73.1","80.6","50.6"
"7/30/2018 10:00:00 PM PDT","43311.91666666667","59.899998","73.4","80.9","49.3"
"7/30/2018 10:15:00 PM PDT","43311.92708333333","59.8","73.4","81.1","48.2"
"7/30/2018 10:30:00 PM PDT","43311.9375","59.899998","73.4","80.9","49.6"
"7/30/2018 10:45:00 PM PDT","43311.94791666667","59.899998","73.2","81.0","50.7"
"7/30/2018 11:00:00 PM PDT","43311.95833333333","59.899998","73.2","80.7","51.1"
"7/30/2018 11:15:00 PM PDT","43311.96875","59.899998","73.3","80.8","48.1"
"7/30/2018 11:30:00 PM PDT","43311.97916666667","59.899998","73.2","80.7","50.399998"
"7/30/2018 11:45:00 PM PDT","43311.98958333333","59.899998","73.2","81.2","51.199997"
"7/31/2018 12:00:00 AM PDT","43312.0","59.899998","73.4","81.0","47.3"
"7/31/2018 12:15:00 AM PDT","43312.01041666667","59.899998","73.2","81.0","50.7"
"7/31/2018 12:30:00 AM PDT","43312.02083333333","59.899998","73.2","81.0","51.199997"
"7/31/2018 12:45:00 AM PDT","43312.03125","59.899998","73.4","81.1","47.8"
"7/31/2018 01:00:00 AM PDT","43312.04166666667","59.899998","73.0","80.7","50.3"
"7/31/2018 01:15:00 AM PDT","43312.05208333333","59.899998","73.1","80.7","51.199997"
"7/31/2018 01:30:00 AM PDT","43312.0625","59.899998","73.0","80.8","51.3"
"7/31/2018 01:45:00 AM PDT","43312.07291666667","59.899998","72.7","80.4","47.899998"
"7/31/2018 02:00:00 AM PDT","43312.08333333333","59.899998","72.3","79.9","48.1"
"7/31/2018 02:15:00 AM PDT","43312.09375","59.899998","71.6","79.5","49.899998"
"7/31/2018 02:30:00 AM PDT","43312.10416666667","59.899998","71.4","79.2","49.399998"
"7/31/2018 02:45:00 AM PDT","43312.11458333333","59.8","70.8","78.7","49.899998"
"7/31/2018 03:00:00 AM PDT","43312.125","59.899998","70.7","78.7","49.8"
"7/31/2018 03:15:00 AM PDT","43312.13541666667","59.8","70.7","78.5","49.7"
"7/31/2018 03:30:00 AM PDT","43312.14583333333","59.899998","70.4","78.4","49.6"
"7/31/2018 03:45:00 AM PDT","43312.15625","59.899998","70.3","78.3","49.6"
"7/31/2018 04:00:00 AM PDT","43312.16666666667","59.899998","70.0","78.0","49.5"
"7/31/2018 04:15:00 AM PDT","43312.17708333333","59.899998","69.9","77.9","49.1"
"7/31/2018 04:30:00 AM PDT","43312.1875","0.0","67.3","69.5","0.0"
"7/31/2018 04:45:00 AM PDT","43312.19791666667","0.0","67.3","71.6","0.0"
"7/31/2018 05:00:00 AM PDT","43312.20833333333","0.0","67.5","71.8","0.0"
"7/31/2018 05:15:00 AM PDT","43312.21875","0.0","67.7","72.0","0.0"
"7/31/2018 05:30:00 AM PDT","43312.22916666667","0.0","67.8","72.0","0.0"
"7/31/2018 05:45:00 AM PDT","43312.23958333333","0.0","67.8","72.0","0.0"
"7/31/2018 06:00:00 AM PDT","43312.25","0.0","67.9","72.0","0.0"
"7/31/2018 06:15:00 AM PDT","43312.26041666667","0.0","68.1","71.9","0.0"
"7/31/2018 06:30:00 AM PDT","43312.27083333333","0.0","68.2","71.9","0.0"
"7/31/2018 06:45:00 AM PDT","43312.28125","0.0","68.3","71.9","0.0"
"7/31/2018 07:00:00 AM PDT","43312.29166666667","0.0","68.5","71.8","0.0"
"7/31/2018 07:15:00 AM PDT","43312.30208333333","0.0","68.5","71.9","0.0"
"7/31/2018 07:30:00 AM PDT","43312.3125","0.0","68.6","71.9","0.0"
"7/31/2018 07:45:00 AM PDT","43312.32291666667","0.0","68.6","72.0","0.0"
"7/31/2018 08:00:00 AM PDT","43312.33333333333","0.0","68.9","72.1","0.0"
"7/31/2018 08:15:00 AM PDT","43312.34375","0.0","69.0","72.2","0.0"
"7/31/2018 08:30:00 AM PDT","43312.35416666667","0.0","69.2","72.4","0.0"
"7/31/2018 08:45:00 AM PDT","43312.36458333333","0.0","69.6","72.7","0.0"
"7/31/2018 09:00:00 AM PDT","43312.375","58.199997","70.5","77.4","46.2"
"7/31/2018 09:15:00 AM PDT","43312.38541666667","59.899998","71.8","79.5","49.1"
"7/31/2018 09:30:00 AM PDT","43312.39583333333","59.899998","71.3","79.2","49.1"
"7/31/2018 09:45:00 AM PDT","43312.40625","59.8","70.6","78.7","48.7"
"7/31/2018 10:00:00 AM PDT","43312.41666666667","59.899998","70.4","78.3","49.2"
"7/31/2018 10:15:00 AM PDT","43312.42708333333","59.899998","70.8","78.7","49.6"
"7/31/2018 10:30:00 AM PDT","43312.4375","59.899998","71.0","78.7","49.8"
"7/31/2018 10:45:00 AM PDT","43312.44791666667","59.899998","71.3","79.2","49.899998"
"7/31/2018 11:00:00 AM PDT","43312.45833333333","59.899998","71.7","79.6","50.0"
"7/31/2018 11:15:00 AM PDT","43312.46875","0.0","69.9","73.9","0.0"
"7/31/2018 11:30:00 AM PDT","43312.47916666667","0.0","70.4","75.8","0.0"
"7/31/2018 11:45:00 AM PDT","43312.48958333333","0.0","71.3","77.8","0.0"
"7/31/2018 12:00:00 PM PDT","43312.5","0.0","72.3","78.8","0.0"
"7/31/2018 12:15:00 PM PDT","43312.51041666667","0.0","72.9","79.8","0.0"
"7/31/2018 12:30:00 PM PDT","43312.52083333333","0.0","73.3","80.4","0.0"
"7/31/2018 12:45:00 PM PDT","43312.53125","0.0","73.2","81.0","0.0"
"7/31/2018 01:00:00 PM PDT","43312.54166666667","0.0","74.2","81.6","0.0"
"7/31/2018 01:15:00 PM PDT","43312.55208333333","0.0","74.4","82.2","0.0"
"7/31/2018 01:30:00 PM PDT","43312.5625","0.0","74.9","82.8","0.0"
"7/31/2018 01:45:00 PM PDT","43312.57291666667","0.0","75.1","83.2","0.0"
"7/31/2018 02:00:00 PM PDT","43312.58333333333","0.0","75.3","83.7","0.0"
"7/31/2018 02:15:00 PM PDT","43312.59375","0.0","76.6","84.1","0.0"
"7/31/2018 02:30:00 PM PDT","43312.60416666667","0.0","77.2","84.5","0.0"
"7/31/2018 02:45:00 PM PDT","43312.61458333333","0.0","77.5","84.8","0.0"
"7/31/2018 03:00:00 PM PDT","43312.625","0.0","78.0","85.0","0.0"
"7/31/2018 03:15:00 PM PDT","43312.63541666667","0.0","78.2","85.1","0.0"
"7/31/2018 03:30:00 PM PDT","43312.64583333333","0.0","78.4","85.1","0.0"
"7/31/2018 03:45:00 PM PDT","43312.65625","0.0","79.2","85.2","0.0"
"7/31/2018 04:00:00 PM PDT","43312.66666666667","0.0","79.2","85.3","0.0"
"7/31/2018 04:15:00 PM PDT","43312.67708333333","0.0","79.7","85.5","0.0"
"7/31/2018 04:30:00 PM PDT","43312.6875","0.0","80.1","85.8","0.0"
"7/31/2018 04:45:00 PM PDT","43312.69791666667","0.0","79.6","86.0","0.0"
"7/31/2018 05:00:00 PM PDT","43312.70833333333","0.0","79.3","86.3","0.0"
"7/31/2018 05:15:00 PM PDT","43312.71875","0.0","80.0","86.5","0.0"
"7/31/2018 05:30:00 PM PDT","43312.72916666667","0.0","79.8","86.7","0.0"
"7/31/2018 05:45:00 PM PDT","43312.73958333333","0.0","79.4","86.9","0.0"
"7/31/2018 06:00:00 PM PDT","43312.75","0.0","79.1","87.0","0.0"
"7/31/2018 06:15:00 PM PDT","43312.76041666667","59.899998","74.1","78.2","49.5"
"7/31/2018 06:30:00 PM PDT","43312.77083333333","59.899998","76.3","83.5","51.699997"
"7/31/2018 06:45:00 PM PDT","43312.78125","59.8","77.0","84.2","51.6"
"7/31/2018 07:00:00 PM PDT","43312.79166666667","59.899998","77.1","84.6","51.6"
"7/31/2018 07:15:00 PM PDT","43312.80208333333","59.899998","76.8","84.1","51.6"
"7/31/2018 07:30:00 PM PDT","43312.8125","59.899998","77.1","84.3","51.5"
"7/31/2018 07:45:00 PM PDT","43312.82291666667","59.899998","77.1","84.3","51.5"
"7/31/2018 08:00:00 PM PDT","43312.83333333333","59.899998","77.0","84.3","51.5"
"7/31/2018 08:15:00 PM PDT","43312.84375","59.8","77.1","84.4","51.5"
"7/31/2018 08:30:00 PM PDT","43312.85416666667","59.899998","76.5","84.3","50.399998"
"7/31/2018 08:45:00 PM PDT","43312.86458333333","59.899998","75.9","83.7","50.1"
"7/31/2018 09:00:00 PM PDT","43312.875","59.899998","75.9","83.3","50.6"
"7/31/2018 09:15:00 PM PDT","43312.88541666667","59.899998","75.9","83.6","50.8"
"7/31/2018 09:30:00 PM PDT","43312.89583333333","59.899998","75.1","82.7","50.6"
"7/31/2018 09:45:00 PM PDT","43312.90625","59.899998","74.5","82.2","49.8"
"7/31/2018 10:00:00 PM PDT","43312.91666666667","59.899998","74.2","81.8","48.399998"
"7/31/2018 10:15:00 PM PDT","43312.92708333333","59.899998","73.7","81.3","48.5"
"7/31/2018 10:30:00 PM PDT","43312.9375","59.899998","73.6","81.0","49.1"
"7/31/2018 10:45:00 PM PDT","43312.94791666667","59.899998","73.1","81.0","49.899998"
"7/31/2018 11:00:00 PM PDT","43312.95833333333","59.899998","73.0","80.5","50.7"
"7/31/2018 11:15:00 PM PDT","43312.96875","59.899998","72.7","80.5","49.6"
"7/31/2018 11:30:00 PM PDT","43312.97916666667","59.899998","72.4","80.2","49.5"
"7/31/2018 11:45:00 PM PDT","43312.98958333333","59.899998","72.1","80.0","48.5"
"8/1/2018 12:00:00 AM PDT","43313.0","59.899998","71.8","79.8","50.1"
"8/1/2018 12:15:00 AM PDT","43313.01041666667","59.899998","71.8","79.6","49.7"
"8/1/2018 12:30:00 AM PDT","43313.02083333333","59.899998","71.5","79.3","48.1"
"8/1/2018 12:45:00 AM PDT","43313.03125","59.8","71.4","79.0","49.7"
"8/1/2018 01:00:00 AM PDT","43313.04166666667","59.899998","71.8","79.4","49.899998"
"8/1/2018 01:15:00 AM PDT","43313.05208333333","59.899998","71.6","79.3","49.7"
"8/1/2018 01:30:00 AM PDT","43313.0625","59.899998","71.9","79.7","49.6"
"8/1/2018 01:45:00 AM PDT","43313.07291666667","59.899998","72.1","79.8","50.7"
"8/1/2018 02:00:00 AM PDT","43313.08333333333","59.899998","72.0","79.9","49.6"
"8/1/2018 02:15:00 AM PDT","43313.09375","59.899998","71.7","79.7","49.7"
"8/1/2018 02:30:00 AM PDT","43313.10416666667","59.899998","71.4","79.2","49.399998"
"8/1/2018 02:45:00 AM PDT","43313.11458333333","59.899998","71.2","79.1","49.6"
"8/1/2018 03:00:00 AM PDT","43313.125","59.899998","71.5","79.3","47.5"
"8/1/2018 03:15:00 AM PDT","43313.13541666667","59.899998","71.0","79.1","49.3"
"8/1/2018 03:30:00 AM PDT","43313.14583333333","59.899998","70.7","78.7","49.1"
"8/1/2018 03:45:00 AM PDT","43313.15625","59.899998","70.1","78.3","49.5"
"8/1/2018 04:00:00 AM PDT","43313.16666666667","59.899998","70.3","78.4","50.0"
"8/1/2018 04:15:00 AM PDT","43313.17708333333","59.899998","70.1","78.2","49.6"
"8/1/2018 04:30:00 AM PDT","43313.1875","59.899998","69.7","77.7","49.1"
"8/1/2018 04:45:00 AM PDT","43313.19791666667","59.899998","69.4","77.3","49.3"
"8/1/2018 05:00:00 AM PDT","43313.20833333333","59.899998","69.4","77.2","49.2"
"8/1/2018 05:15:00 AM PDT","43313.21875","59.899998","69.0","76.4","49.5"
"8/1/2018 05:30:00 AM PDT","43313.22916666667","59.899998","68.5","75.9","49.399998"
"8/1/2018 05:45:00 AM PDT","43313.23958333333","59.899998","68.3","75.6","49.2"
"8/1/2018 06:00:00 AM PDT","43313.25","59.899998","68.2","75.2","49.2"
"8/1/2018 06:15:00 AM PDT","43313.26041666667","59.899998","68.2","75.3","49.2"
"8/1/2018 06:30:00 AM PDT","43313.27083333333","59.899998","68.0","75.0","49.5"
"8/1/2018 06:45:00 AM PDT","43313.28125","59.899998","68.6","75.6","49.399998"
"8/1/2018 07:00:00 AM PDT","43313.29166666667","59.899998","68.0","74.9","49.2"
"8/1/2018 07:15:00 AM PDT","43313.30208333333","59.899998","68.3","74.3","49.0"
"8/1/2018 07:30:00 AM PDT","43313.3125","59.899998","67.2","72.4","48.899998"
"8/1/2018 07:45:00 AM PDT","43313.32291666667","59.8","67.7","72.3","49.0"
"8/1/2018 08:00:00 AM PDT","43313.33333333333","59.899998","68.3","72.7","48.899998"
"8/1/2018 08:15:00 AM PDT","43313.34375","59.899998","69.1","73.7","49.7"
"8/1/2018 08:30:00 AM PDT","43313.35416666667","59.899998","69.9","74.4","49.7"
"8/1/2018 08:45:00 AM PDT","43313.36458333333","59.899998","70.5","75.4","50.1"
"8/1/2018 09:00:00 AM PDT","43313.375","59.899998","70.4","75.6","49.899998"
"8/1/2018 09:15:00 AM PDT","43313.38541666667","59.899998","71.3","76.5","51.0"
"8/1/2018 09:30:00 AM PDT","43313.39583333333","59.899998","71.6","77.2","52.3"
"8/1/2018 09:45:00 AM PDT","43313.40625","59.899998","72.0","77.5","46.2"
"8/1/2018 10:00:00 AM PDT","43313.41666666667","59.899998","70.9","76.4","49.2"
"8/1/2018 10:15:00 AM PDT","43313.42708333333","59.899998","69.8","75.4","49.5"
"8/1/2018 10:30:00 AM PDT","43313.4375","59.899998","70.5","76.3","49.5"
"8/1/2018 10:45:00 AM PDT","43313.44791666667","59.899998","69.9","76.0","49.8"
"8/1/2018 11:00:00 AM PDT","43313.45833333333","59.899998","69.8","75.5","50.0"
"8/1/2018 11:15:00 AM PDT","43313.46875","0.0","68.0","70.3","0.0"
"8/1/2018 11:30:00 AM PDT","43313.47916666667","0.0","69.2","74.2","0.0"
"8/1/2018 11:45:00 AM PDT","43313.48958333333","0.0","69.8","76.4","0.0"
"8/1/2018 12:00:00 PM PDT","43313.5","0.0","71.2","78.0","0.0"
"8/1/2018 12:15:00 PM PDT","43313.51041666667","0.0","71.7","79.1","0.0"
"8/1/2018 12:30:00 PM PDT","43313.52083333333","0.0","72.4","79.9","0.0"
"8/1/2018 12:45:00 PM PDT","43313.53125","0.0","72.7","80.7","0.0"
"8/1/2018 01:00:00 PM PDT","43313.54166666667","0.0","72.7","81.4","0.0"
"8/1/2018 01:15:00 PM PDT","43313.55208333333","0.0","73.4","82.2","0.0"
"8/1/2018 01:30:00 PM PDT","43313.5625","0.0","73.7","82.7","0.0"
"8/1/2018 01:45:00 PM PDT","43313.57291666667","0.0","74.4","83.2","0.0"
"8/1/2018 02:00:00 PM PDT","43313.58333333333","0.0","75.1","83.9","0.0"
"8/1/2018 02:15:00 PM PDT","43313.59375","0.0","75.4","84.4","0.0"
"8/1/2018 02:30:00 PM PDT","43313.60416666667","0.0","75.6","84.8","0.0"
"8/1/2018 02:45:00 PM PDT","43313.61458333333","0.0","76.4","85.3","0.0"
"8/1/2018 03:00:00 PM PDT","43313.625","0.0","76.7","85.5","0.0"
"8/1/2018 03:15:00 PM PDT","43313.63541666667","0.0","77.7","85.6","0.0"
"8/1/2018 03:30:00 PM PDT","43313.64583333333","0.0","77.9","85.5","0.0"
"8/1/2018 03:45:00 PM PDT","43313.65625","0.0","77.9","85.5","0.0"
"8/1/2018 04:00:00 PM PDT","43313.66666666667","0.0","78.3","85.7","0.0"
"8/1/2018 04:15:00 PM PDT","43313.67708333333","0.0","78.9","85.8","0.0"
"8/1/2018 04:30:00 PM PDT","43313.6875","0.0","79.4","86.0","0.0"
"8/1/2018 04:45:00 PM PDT","43313.69791666667","0.0","80.6","86.2","0.0"
"8/1/2018 05:00:00 PM PDT","43313.70833333333","0.0","79.9","86.4","0.0"
"8/1/2018 05:15:00 PM PDT","43313.71875","0.0","78.8","86.6","0.0"
"8/1/2018 05:30:00 PM PDT","43313.72916666667","0.0","78.5","86.9","0.0"
"8/1/2018 05:45:00 PM PDT","43313.73958333333","0.0","79.0","87.1","0.0"
"8/1/2018 06:00:00 PM PDT","43313.75","0.0","79.2","87.3","0.0"
"8/1/2018 06:15:00 PM PDT","43313.76041666667","59.899998","70.9","76.1","47.6"
"8/1/2018 06:30:00 PM PDT","43313.77083333333","59.899998","72.6","79.4","49.3"
"8/1/2018 06:45:00 PM PDT","43313.78125","59.899998","72.5","79.9","49.1"
"8/1/2018 07:00:00 PM PDT","43313.79166666667","59.899998","72.8","80.3","49.5"
"8/1/2018 07:15:00 PM PDT","43313.80208333333","59.899998","72.7","80.4","49.5"
"8/1/2018 07:30:00 PM PDT","43313.8125","59.899998","72.8","80.7","50.399998"
"8/1/2018 07:45:00 PM PDT","43313.82291666667","59.899998","72.8","80.7","51.8"
"8/1/2018 08:00:00 PM PDT","43313.83333333333","59.899998","73.3","81.3","51.899998"
"8/1/2018 08:15:00 PM PDT","43313.84375","59.899998","73.3","81.1","51.699997"
"8/1/2018 08:30:00 PM PDT","43313.85416666667","59.899998","72.8","80.7","50.2"
"8/1/2018 08:45:00 PM PDT","43313.86458333333","59.899998","72.7","80.5","49.0"
"8/1/2018 09:00:00 PM PDT","43313.875","59.899998","72.5","80.3","49.5"
"8/1/2018 09:15:00 PM PDT","43313.88541666667","59.899998","72.2","80.0","50.7"
"8/1/2018 09:30:00 PM PDT","43313.89583333333","59.899998","72.0","79.9","51.3"
"8/1/2018 09:45:00 PM PDT","43313.90625","59.899998","72.1","79.9","49.8"
"8/1/2018 10:00:00 PM PDT","43313.91666666667","59.899998","71.8","79.8","50.1"
"8/1/2018 10:15:00 PM PDT","43313.92708333333","59.899998","71.3","79.3","49.899998"
"8/1/2018 10:30:00 PM PDT","43313.9375","59.899998","70.6","78.7","49.899998"
"8/1/2018 10:45:00 PM PDT","43313.94791666667","59.899998","69.9","78.1","49.5"
"8/1/2018 11:00:00 PM PDT","43313.95833333333","59.899998","69.8","78.2","50.1"
"8/1/2018 11:15:00 PM PDT","43313.96875","59.899998","69.8","78.0","49.7"
"8/1/2018 11:30:00 PM PDT","43313.97916666667","59.899998","69.8","78.0","49.899998"
"8/1/2018 11:45:00 PM PDT","43313.98958333333","59.899998","69.5","77.7","49.5"
"8/2/2018 12:00:00 AM PDT","43314.0","59.899998","68.9","77.0","49.899998"
"8/2/2018 12:15:00 AM PDT","43314.01041666667","59.899998","67.8","75.9","49.2"
"8/2/2018 12:30:00 AM PDT","43314.02083333333","59.899998","67.4","75.4","49.1"
"8/2/2018 12:45:00 AM PDT","43314.03125","59.899998","67.1","75.2","49.2"
"8/2/2018 01:00:00 AM PDT","43314.04166666667","59.8","67.0","74.9","48.899998"
"8/2/2018 01:15:00 AM PDT","43314.05208333333","59.899998","67.0","75.1","49.1"
"8/2/2018 01:30:00 AM PDT","43314.0625","59.899998","66.6","74.8","48.899998"
"8/2/2018 01:45:00 AM PDT","43314.07291666667","59.899998","66.6","74.6","49.2"
"8/2/2018 02:00:00 AM PDT","43314.08333333333","59.899998","66.8","75.0","48.7"
"8/2/2018 02:15:00 AM PDT","43314.09375","59.899998","67.0","74.8","49.2"
"8/2/2018 02:30:00 AM PDT","43314.10416666667","59.899998","66.7","74.6","49.1"
"8/2/2018 02:45:00 AM PDT","43314.11458333333","59.899998","66.2","73.7","48.6"
"8/2/2018 03:00:00 AM PDT","43314.125","59.899998","66.3","73.4","49.0"
"8/2/2018 03:15:00 AM PDT","43314.13541666667","59.899998","64.4","69.9","48.7"
"8/2/2018 03:30:00 AM PDT","43314.14583333333","0.0","62.4","64.2","0.0"
"8/2/2018 03:45:00 AM PDT","43314.15625","0.0","62.6","66.4","0.0"
"8/2/2018 04:00:00 AM PDT","43314.16666666667","0.0","63.0","66.9","0.0"
"8/2/2018 04:15:00 AM PDT","43314.17708333333","0.0","63.1","67.1","0.0"
"8/2/2018 04:30:00 AM PDT","43314.1875","0.0","63.3","67.3","0.0"
"8/2/2018 04:45:00 AM PDT","43314.19791666667","0.0","63.4","67.3","0.0"
"8/2/2018 05:00:00 AM PDT","43314.20833333333","0.0","63.5","67.3","0.0"
"8/2/2018 05:15:00 AM PDT","43314.21875","0.0","63.8","67.4","0.0"
"8/2/2018 05:30:00 AM PDT","43314.22916666667","0.0","63.8","67.5","0.0"
"8/2/2018 05:45:00 AM PDT","43314.23958333333","0.0","64.2","67.6","0.0"
"8/2/2018 06:00:00 AM PDT","43314.25","0.0","64.2","67.7","0.0"
"8/2/2018 06:15:00 AM PDT","43314.26041666667","0.0","64.3","67.8","0.0"
"8/2/2018 06:30:00 AM PDT","43314.27083333333","42.0","62.9","64.3","17.4"
"8/2/2018 06:45:00 AM PDT","43314.28125","59.899998","64.2","70.4","45.1"
"8/2/2018 07:00:00 AM PDT","43314.29166666667","59.899998","64.0","70.2","48.5"
"8/2/2018 07:15:00 AM PDT","43314.30208333333","59.899998","64.3","70.5","48.399998"
"8/2/2018 07:30:00 AM PDT","43314.3125","59.899998","64.5","70.6","48.6"
"8/2/2018 07:45:00 AM PDT","43314.32291666667","59.899998","64.1","69.1","48.6"
"8/2/2018 08:00:00 AM PDT","43314.33333333333","59.899998","63.7","68.2","48.7"
"8/2/2018 08:15:00 AM PDT","43314.34375","59.399998","65.4","71.3","49.0"
"8/2/2018 08:30:00 AM PDT","43314.35416666667","59.899998","66.3","72.4","48.899998"
"8/2/2018 08:45:00 AM PDT","43314.36458333333","59.8","66.1","71.7","49.399998"
"8/2/2018 09:00:00 AM PDT","43314.375","59.8","66.2","71.3","49.2"
"8/2/2018 09:15:00 AM PDT","43314.38541666667","59.899998","66.2","70.7","49.8"
"8/2/2018 09:30:00 AM PDT","43314.39583333333","59.899998","66.5","71.6","49.399998"
"8/2/2018 09:45:00 AM PDT","43314.40625","59.899998","66.0","71.1","48.7"
"8/2/2018 10:00:00 AM PDT","43314.41666666667","59.899998","65.8","71.1","49.3"
"8/2/2018 10:15:00 AM PDT","43314.42708333333","59.899998","66.4","71.7","49.2"
"8/2/2018 10:30:00 AM PDT","43314.4375","59.899998","66.3","71.4","49.3"
"8/2/2018 10:45:00 AM PDT","43314.44791666667","59.899998","67.1","72.1","49.2"
"8/2/2018 11:00:00 AM PDT","43314.45833333333","59.899998","68.0","73.6","49.1"
"8/2/2018 11:15:00 AM PDT","43314.46875","59.899998","68.2","73.9","49.5"
"8/2/2018 11:30:00 AM PDT","43314.47916666667","59.899998","68.4","73.7","49.7"
"8/2/2018 11:45:00 AM PDT","43314.48958333333","0.0","68.3","71.8","0.0"
"8/2/2018 12:00:00 PM PDT","43314.5","0.0","69.4","74.3","0.0"
"8/2/2018 12:15:00 PM PDT","43314.51041666667","0.0","70.2","76.0","0.0"
"8/2/2018 12:30:00 PM PDT","43314.52083333333","0.0","70.6","77.1","0.0"
"8/2/2018 12:45:00 PM PDT","43314.53125","0.0","71.0","78.0","0.0"
"8/2/2018 01:00:00 PM PDT","43314.54166666667","0.0","71.2","78.8","0.0"
"8/2/2018 01:15:00 PM PDT","43314.55208333333","0.0","71.7","79.5","0.0"
"8/2/2018 01:30:00 PM PDT","43314.5625","0.0","72.2","80.1","0.0"
"8/2/2018 01:45:00 PM PDT","43314.57291666667","0.0","72.8","80.6","0.0"
"8/2/2018 02:00:00 PM PDT","43314.58333333333","0.0","73.1","81.0","0.0"
"8/2/2018 02:15:00 PM PDT","43314.59375","0.0","73.9","81.5","0.0"
"8/2/2018 02:30:00 PM PDT","43314.60416666667","0.0","74.5","81.9","0.0"
"8/2/2018 02:45:00 PM PDT","43314.61458333333","0.0","75.0","82.2","0.0"
"8/2/2018 03:00:00 PM PDT","43314.625","0.0","74.9","82.4","0.0"
"8/2/2018 03:15:00 PM PDT","43314.63541666667","0.0","75.3","82.6","0.0"
"8/2/2018 03:30:00 PM PDT","43314.64583333333","0.0","76.2","82.4","0.0"
"8/2/2018 03:45:00 PM PDT","43314.65625","0.0","76.7","82.4","0.0"
"8/2/2018 04:00:00 PM PDT","43314.66666666667","0.0","77.0","82.5","0.0"
"8/2/2018 04:15:00 PM PDT","43314.67708333333","0.0","77.3","82.8","0.0"
"8/2/2018 04:30:00 PM PDT","43314.6875","0.0","78.1","83.0","0.0"
"8/2/2018 04:45:00 PM PDT","43314.69791666667","0.0","78.5","83.2","0.0"
"8/2/2018 05:00:00 PM PDT","43314.70833333333","0.0","77.6","83.5","0.0"
"8/2/2018 05:15:00 PM PDT","43314.71875","0.0","77.0","83.7","0.0"
