"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/2/2018 05:30:00 PM PDT","43314.72916666667","0.0","76.6","83.8","0.0"
"8/2/2018 05:45:00 PM PDT","43314.73958333333","0.0","76.7","84.0","0.0"
"8/2/2018 06:00:00 PM PDT","43314.75","0.0","77.2","84.2","0.0"
"8/2/2018 06:15:00 PM PDT","43314.76041666667","59.899998","71.0","75.6","51.3"
"8/2/2018 06:30:00 PM PDT","43314.77083333333","59.899998","72.3","80.6","51.699997"
"8/2/2018 06:45:00 PM PDT","43314.78125","0.0","76.8","76.9","0.0"
"8/2/2018 07:00:00 PM PDT","43314.79166666667","59.899998","71.1","79.2","49.399998"
"8/2/2018 07:15:00 PM PDT","43314.80208333333","59.899998","71.8","80.0","50.5"
"8/2/2018 07:30:00 PM PDT","43314.8125","59.899998","72.0","80.0","50.3"
"8/2/2018 07:45:00 PM PDT","43314.82291666667","59.899998","72.2","80.3","51.0"
"8/2/2018 08:00:00 PM PDT","43314.83333333333","59.899998","72.3","80.5","50.8"
"8/2/2018 08:15:00 PM PDT","43314.84375","59.899998","72.3","80.5","50.5"
"8/2/2018 08:30:00 PM PDT","43314.85416666667","59.899998","71.7","79.5","48.399998"
"8/2/2018 08:45:00 PM PDT","43314.86458333333","59.899998","71.4","78.9","50.6"
"8/2/2018 09:00:00 PM PDT","43314.875","59.899998","71.0","78.3","50.2"
"8/2/2018 09:15:00 PM PDT","43314.88541666667","59.899998","70.9","78.3","49.8"
"8/2/2018 09:30:00 PM PDT","43314.89583333333","59.899998","70.9","78.0","50.3"
"8/2/2018 09:45:00 PM PDT","43314.90625","59.899998","70.6","77.8","49.8"
"8/2/2018 10:00:00 PM PDT","43314.91666666667","59.899998","70.0","77.2","50.0"
"8/2/2018 10:15:00 PM PDT","43314.92708333333","59.899998","69.3","76.5","49.1"
"8/2/2018 10:30:00 PM PDT","43314.9375","59.899998","68.2","75.4","49.399998"
"8/2/2018 10:45:00 PM PDT","43314.94791666667","59.899998","67.5","74.8","49.3"
"8/2/2018 11:00:00 PM PDT","43314.95833333333","59.899998","66.6","74.1","49.2"
"8/2/2018 11:15:00 PM PDT","43314.96875","59.899998","66.3","73.8","49.3"
"8/2/2018 11:30:00 PM PDT","43314.97916666667","59.899998","65.9","73.1","48.899998"
"8/2/2018 11:45:00 PM PDT","43314.98958333333","59.8","65.5","72.6","48.6"
"8/3/2018 12:00:00 AM PDT","43315.0","59.899998","65.1","72.2","49.399998"
"8/3/2018 12:15:00 AM PDT","43315.01041666667","59.8","64.7","71.9","48.7"
"8/3/2018 12:30:00 AM PDT","43315.02083333333","59.899998","64.6","71.7","48.8"
"8/3/2018 12:45:00 AM PDT","43315.03125","59.899998","64.3","71.6","48.7"
"8/3/2018 01:00:00 AM PDT","43315.04166666667","59.8","64.2","71.4","48.5"
"8/3/2018 01:15:00 AM PDT","43315.05208333333","59.3","64.0","71.2","47.899998"
"8/3/2018 01:30:00 AM PDT","43315.0625","59.899998","63.7","71.0","48.5"
"8/3/2018 01:45:00 AM PDT","43315.07291666667","59.3","63.6","70.8","48.399998"
"8/3/2018 02:00:00 AM PDT","43315.08333333333","59.8","63.5","70.6","48.5"
"8/3/2018 02:15:00 AM PDT","43315.09375","59.899998","63.4","70.5","48.399998"
"8/3/2018 02:30:00 AM PDT","43315.10416666667","59.899998","63.5","71.0","46.899998"
"8/3/2018 02:45:00 AM PDT","43315.11458333333","59.899998","63.7","71.3","48.2"
"8/3/2018 03:00:00 AM PDT","43315.125","59.899998","63.4","71.0","48.6"
"8/3/2018 03:15:00 AM PDT","43315.13541666667","58.6","63.3","70.6","45.8"
"8/3/2018 03:30:00 AM PDT","43315.14583333333","58.5","62.8","70.2","47.399998"
"8/3/2018 03:45:00 AM PDT","43315.15625","57.399998","62.9","70.3","44.6"
"8/3/2018 04:00:00 AM PDT","43315.16666666667","56.5","63.3","70.5","44.399998"
"8/3/2018 04:15:00 AM PDT","43315.17708333333","0.0","64.0","62.1","0.0"
"8/3/2018 04:30:00 AM PDT","43315.1875","0.0","63.1","63.1","0.0"
"8/3/2018 04:45:00 AM PDT","43315.19791666667","26.0","61.1","68.3","5.2999997"
"8/3/2018 05:00:00 AM PDT","43315.20833333333","38.5","61.2","68.1","14.4"
"8/3/2018 05:15:00 AM PDT","43315.21875","47.899998","59.1","64.9","26.599998"
"8/3/2018 05:30:00 AM PDT","43315.22916666667","35.5","59.0","64.5","12.0"
"8/3/2018 05:45:00 AM PDT","43315.23958333333","0.0","61.4","61.6","0.0"
"8/3/2018 06:00:00 AM PDT","43315.25","0.0","61.2","62.1","0.0"
"8/3/2018 06:15:00 AM PDT","43315.26041666667","0.0","61.0","62.3","0.0"
"8/3/2018 06:30:00 AM PDT","43315.27083333333","0.0","61.2","63.0","0.0"
"8/3/2018 06:45:00 AM PDT","43315.28125","0.0","61.3","63.2","0.0"
"8/3/2018 07:00:00 AM PDT","43315.29166666667","0.0","61.4","63.3","0.0"
"8/3/2018 07:15:00 AM PDT","43315.30208333333","0.0","61.5","63.4","0.0"
"8/3/2018 07:30:00 AM PDT","43315.3125","0.0","61.8","63.6","0.0"
"8/3/2018 07:45:00 AM PDT","43315.32291666667","0.0","61.9","63.7","0.0"
"8/3/2018 08:00:00 AM PDT","43315.33333333333","0.0","62.1","63.8","0.0"
"8/3/2018 08:15:00 AM PDT","43315.34375","0.0","62.3","64.1","0.0"
"8/3/2018 08:30:00 AM PDT","43315.35416666667","0.0","62.3","64.4","0.0"
"8/3/2018 08:45:00 AM PDT","43315.36458333333","0.0","62.7","64.8","0.0"
"8/3/2018 09:00:00 AM PDT","43315.375","0.0","62.8","65.3","0.0"
"8/3/2018 09:15:00 AM PDT","43315.38541666667","0.0","62.9","65.9","0.0"
"8/3/2018 09:30:00 AM PDT","43315.39583333333","0.0","63.2","66.7","0.0"
"8/3/2018 09:45:00 AM PDT","43315.40625","0.0","64.0","67.9","0.0"
"8/3/2018 10:00:00 AM PDT","43315.41666666667","0.0","64.6","69.0","0.0"
"8/3/2018 10:15:00 AM PDT","43315.42708333333","0.0","64.8","70.0","0.0"
"8/3/2018 10:30:00 AM PDT","43315.4375","0.0","64.5","71.0","0.0"
"8/3/2018 10:45:00 AM PDT","43315.44791666667","0.0","65.0","72.3","0.0"
"8/3/2018 11:00:00 AM PDT","43315.45833333333","0.0","65.5","73.3","0.0"
"8/3/2018 11:15:00 AM PDT","43315.46875","0.0","66.3","74.5","0.0"
"8/3/2018 11:30:00 AM PDT","43315.47916666667","0.0","66.8","75.0","0.0"
"8/3/2018 11:45:00 AM PDT","43315.48958333333","0.0","67.3","76.0","0.0"
"8/3/2018 12:00:00 PM PDT","43315.5","0.0","67.8","76.8","0.0"
"8/3/2018 12:15:00 PM PDT","43315.51041666667","0.0","68.0","77.6","0.0"
"8/3/2018 12:30:00 PM PDT","43315.52083333333","0.0","68.8","78.3","0.0"
"8/3/2018 12:45:00 PM PDT","43315.53125","0.0","69.5","79.1","0.0"
"8/3/2018 01:00:00 PM PDT","43315.54166666667","0.0","69.6","79.7","0.0"
"8/3/2018 01:15:00 PM PDT","43315.55208333333","0.0","69.9","80.4","0.0"
"8/3/2018 01:30:00 PM PDT","43315.5625","0.0","70.4","81.1","0.0"
"8/3/2018 01:45:00 PM PDT","43315.57291666667","0.0","71.1","81.9","0.0"
"8/3/2018 02:00:00 PM PDT","43315.58333333333","0.0","71.9","82.2","0.0"
"8/3/2018 02:15:00 PM PDT","43315.59375","0.0","72.5","82.7","0.0"
"8/3/2018 02:30:00 PM PDT","43315.60416666667","0.0","72.8","83.3","0.0"
"8/3/2018 02:45:00 PM PDT","43315.61458333333","0.0","73.8","83.7","0.0"
"8/3/2018 03:00:00 PM PDT","43315.625","0.0","74.4","83.9","0.0"
"8/3/2018 03:15:00 PM PDT","43315.63541666667","0.0","75.4","84.1","0.0"
"8/3/2018 03:30:00 PM PDT","43315.64583333333","0.0","75.8","83.8","0.0"
"8/3/2018 03:45:00 PM PDT","43315.65625","0.0","76.4","83.9","0.0"
"8/3/2018 04:00:00 PM PDT","43315.66666666667","0.0","76.8","83.9","0.0"
"8/3/2018 04:15:00 PM PDT","43315.67708333333","0.0","76.9","84.1","0.0"
"8/3/2018 04:30:00 PM PDT","43315.6875","0.0","77.0","84.2","0.0"
"8/3/2018 04:45:00 PM PDT","43315.69791666667","0.0","77.6","84.4","0.0"
"8/3/2018 05:00:00 PM PDT","43315.70833333333","0.0","77.4","84.6","0.0"
"8/3/2018 05:15:00 PM PDT","43315.71875","0.0","77.2","84.7","0.0"
"8/3/2018 05:30:00 PM PDT","43315.72916666667","0.0","77.0","84.9","0.0"
"8/3/2018 05:45:00 PM PDT","43315.73958333333","0.0","76.7","85.0","0.0"
"8/3/2018 06:00:00 PM PDT","43315.75","0.0","76.8","85.0","0.0"
"8/3/2018 06:15:00 PM PDT","43315.76041666667","59.899998","70.2","75.1","48.2"
"8/3/2018 06:30:00 PM PDT","43315.77083333333","59.899998","72.7","79.8","49.5"
"8/3/2018 06:45:00 PM PDT","43315.78125","59.899998","72.7","80.3","49.399998"
"8/3/2018 07:00:00 PM PDT","43315.79166666667","59.899998","71.7","79.7","49.0"
"8/3/2018 07:15:00 PM PDT","43315.80208333333","59.899998","71.4","79.3","49.399998"
"8/3/2018 07:30:00 PM PDT","43315.8125","59.8","71.4","79.2","49.3"
"8/3/2018 07:45:00 PM PDT","43315.82291666667","59.899998","71.5","79.7","49.5"
"8/3/2018 08:00:00 PM PDT","43315.83333333333","59.899998","71.7","79.7","49.5"
"8/3/2018 08:15:00 PM PDT","43315.84375","59.899998","71.7","79.8","49.5"
"8/3/2018 08:30:00 PM PDT","43315.85416666667","59.899998","71.9","80.1","49.899998"
"8/3/2018 08:45:00 PM PDT","43315.86458333333","59.899998","71.9","80.3","51.1"
"8/3/2018 09:00:00 PM PDT","43315.875","59.899998","71.7","80.0","51.399998"
"8/3/2018 09:15:00 PM PDT","43315.88541666667","59.899998","72.2","80.2","47.2"
"8/3/2018 09:30:00 PM PDT","43315.89583333333","59.899998","71.9","79.7","50.0"
"8/3/2018 09:45:00 PM PDT","43315.90625","59.899998","71.6","79.7","49.8"
"8/3/2018 10:00:00 PM PDT","43315.91666666667","59.899998","71.2","79.2","50.1"
"8/3/2018 10:15:00 PM PDT","43315.92708333333","59.899998","71.2","79.3","51.199997"
"8/3/2018 10:30:00 PM PDT","43315.9375","59.899998","70.9","78.7","48.2"
"8/3/2018 10:45:00 PM PDT","43315.94791666667","59.899998","70.3","78.7","50.2"
"8/3/2018 11:00:00 PM PDT","43315.95833333333","59.899998","70.3","78.3","50.0"
"8/3/2018 11:15:00 PM PDT","43315.96875","59.899998","69.7","78.1","49.7"
"8/3/2018 11:30:00 PM PDT","43315.97916666667","59.899998","69.6","77.8","50.1"
"8/3/2018 11:45:00 PM PDT","43315.98958333333","59.899998","69.3","77.8","50.0"
"8/4/2018 12:00:00 AM PDT","43316.0","59.899998","69.0","77.3","49.8"
"8/4/2018 12:15:00 AM PDT","43316.01041666667","59.899998","68.9","77.0","49.899998"
"8/4/2018 12:30:00 AM PDT","43316.02083333333","59.899998","68.6","76.6","49.899998"
"8/4/2018 12:45:00 AM PDT","43316.03125","59.899998","68.6","76.6","49.8"
"8/4/2018 01:00:00 AM PDT","43316.04166666667","59.899998","68.5","76.7","49.8"
"8/4/2018 01:15:00 AM PDT","43316.05208333333","59.899998","68.3","76.5","49.5"
"8/4/2018 01:30:00 AM PDT","43316.0625","59.899998","68.3","76.3","49.5"
"8/4/2018 01:45:00 AM PDT","43316.07291666667","59.899998","68.2","76.3","49.899998"
"8/4/2018 02:00:00 AM PDT","43316.08333333333","59.899998","68.4","76.4","49.6"
"8/4/2018 02:15:00 AM PDT","43316.09375","59.899998","68.6","76.9","49.6"
"8/4/2018 02:30:00 AM PDT","43316.10416666667","59.899998","68.6","77.0","49.6"
"8/4/2018 02:45:00 AM PDT","43316.11458333333","59.899998","68.4","76.6","49.6"
"8/4/2018 03:00:00 AM PDT","43316.125","59.899998","67.8","75.8","49.2"
"8/4/2018 03:15:00 AM PDT","43316.13541666667","59.899998","68.2","76.3","49.5"
"8/4/2018 03:30:00 AM PDT","43316.14583333333","59.899998","67.6","75.9","50.1"
"8/4/2018 03:45:00 AM PDT","43316.15625","59.899998","67.5","75.6","49.3"
"8/4/2018 04:00:00 AM PDT","43316.16666666667","59.899998","66.9","75.0","48.8"
"8/4/2018 04:15:00 AM PDT","43316.17708333333","59.899998","66.4","74.3","49.2"
"8/4/2018 04:30:00 AM PDT","43316.1875","59.899998","66.0","73.7","49.0"
"8/4/2018 04:45:00 AM PDT","43316.19791666667","59.899998","65.6","73.1","49.1"
"8/4/2018 05:00:00 AM PDT","43316.20833333333","59.899998","65.4","72.8","49.1"
"8/4/2018 05:15:00 AM PDT","43316.21875","59.899998","65.1","72.4","49.0"
"8/4/2018 05:30:00 AM PDT","43316.22916666667","59.899998","65.1","72.5","48.899998"
"8/4/2018 05:45:00 AM PDT","43316.23958333333","59.8","64.8","72.0","48.899998"
"8/4/2018 06:00:00 AM PDT","43316.25","59.899998","64.8","71.5","49.3"
"8/4/2018 06:15:00 AM PDT","43316.26041666667","59.899998","64.0","70.0","48.899998"
"8/4/2018 06:30:00 AM PDT","43316.27083333333","0.0","65.6","65.6","0.0"
"8/4/2018 06:45:00 AM PDT","43316.28125","53.0","61.7","69.1","35.7"
"8/4/2018 07:00:00 AM PDT","43316.29166666667","59.899998","60.8","68.3","46.7"
"8/4/2018 07:15:00 AM PDT","43316.30208333333","58.1","60.6","67.3","46.399998"
"8/4/2018 07:30:00 AM PDT","43316.3125","59.1","60.7","67.2","46.2"
"8/4/2018 07:45:00 AM PDT","43316.32291666667","59.899998","61.2","67.3","48.6"
"8/4/2018 08:00:00 AM PDT","43316.33333333333","0.0","65.1","62.9","0.0"
"8/4/2018 08:15:00 AM PDT","43316.34375","0.0","65.2","63.7","0.0"
"8/4/2018 08:30:00 AM PDT","43316.35416666667","0.0","64.8","64.4","0.0"
"8/4/2018 08:45:00 AM PDT","43316.36458333333","0.0","64.7","65.0","0.0"
"8/4/2018 09:00:00 AM PDT","43316.375","0.0","65.2","65.8","0.0"
"8/4/2018 09:15:00 AM PDT","43316.38541666667","0.0","65.5","66.5","0.0"
"8/4/2018 09:30:00 AM PDT","43316.39583333333","0.0","65.8","67.3","0.0"
"8/4/2018 09:45:00 AM PDT","43316.40625","0.0","66.5","68.2","0.0"
"8/4/2018 10:00:00 AM PDT","43316.41666666667","58.1","66.4","73.0","52.6"
"8/4/2018 10:15:00 AM PDT","43316.42708333333","59.899998","68.6","75.5","48.399998"
"8/4/2018 10:30:00 AM PDT","43316.4375","59.899998","68.6","75.6","49.399998"
"8/4/2018 10:45:00 AM PDT","43316.44791666667","59.5","65.2","67.3","45.8"
"8/4/2018 11:00:00 AM PDT","43316.45833333333","0.0","66.2","69.4","0.0"
"8/4/2018 11:15:00 AM PDT","43316.46875","0.0","66.4","71.5","0.0"
"8/4/2018 11:30:00 AM PDT","43316.47916666667","0.0","67.5","72.7","0.0"
"8/4/2018 11:45:00 AM PDT","43316.48958333333","0.0","68.6","73.6","0.0"
"8/4/2018 12:00:00 PM PDT","43316.5","0.0","69.0","74.3","0.0"
"8/4/2018 12:15:00 PM PDT","43316.51041666667","0.0","69.6","74.9","0.0"
"8/4/2018 12:30:00 PM PDT","43316.52083333333","0.0","70.0","75.5","0.0"
"8/4/2018 12:45:00 PM PDT","43316.53125","0.0","70.1","76.2","0.0"
"8/4/2018 01:00:00 PM PDT","43316.54166666667","0.0","70.4","77.0","0.0"
"8/4/2018 01:15:00 PM PDT","43316.55208333333","0.0","70.7","77.8","0.0"
"8/4/2018 01:30:00 PM PDT","43316.5625","0.0","71.5","78.3","0.0"
"8/4/2018 01:45:00 PM PDT","43316.57291666667","0.0","71.9","78.9","0.0"
"8/4/2018 02:00:00 PM PDT","43316.58333333333","0.0","72.3","79.4","0.0"
"8/4/2018 02:15:00 PM PDT","43316.59375","0.0","73.4","80.1","0.0"
"8/4/2018 02:30:00 PM PDT","43316.60416666667","0.0","73.8","80.7","0.0"
"8/4/2018 02:45:00 PM PDT","43316.61458333333","0.0","74.1","81.1","0.0"
"8/4/2018 03:00:00 PM PDT","43316.625","0.0","74.2","81.5","0.0"
"8/4/2018 03:15:00 PM PDT","43316.63541666667","0.0","74.7","81.7","0.0"
"8/4/2018 03:30:00 PM PDT","43316.64583333333","0.0","74.7","81.7","0.0"
"8/4/2018 03:45:00 PM PDT","43316.65625","0.0","75.6","81.8","0.0"
"8/4/2018 04:00:00 PM PDT","43316.66666666667","0.0","76.0","82.1","0.0"
"8/4/2018 04:15:00 PM PDT","43316.67708333333","0.0","76.1","82.4","0.0"
"8/4/2018 04:30:00 PM PDT","43316.6875","0.0","76.5","82.7","0.0"
"8/4/2018 04:45:00 PM PDT","43316.69791666667","0.0","77.6","82.9","0.0"
"8/4/2018 05:00:00 PM PDT","43316.70833333333","0.0","78.2","83.2","0.0"
"8/4/2018 05:15:00 PM PDT","43316.71875","0.0","76.9","83.5","0.0"
"8/4/2018 05:30:00 PM PDT","43316.72916666667","0.0","76.3","83.8","0.0"
"8/4/2018 05:45:00 PM PDT","43316.73958333333","0.0","76.3","84.0","0.0"
"8/4/2018 06:00:00 PM PDT","43316.75","0.0","76.5","84.3","0.0"
"8/4/2018 06:15:00 PM PDT","43316.76041666667","0.0","76.6","84.5","0.0"
"8/4/2018 06:30:00 PM PDT","43316.77083333333","0.0","76.5","84.7","0.0"
"8/4/2018 06:45:00 PM PDT","43316.78125","0.0","76.9","84.9","0.0"
"8/4/2018 07:00:00 PM PDT","43316.79166666667","0.0","77.3","85.0","0.0"
"8/4/2018 07:15:00 PM PDT","43316.80208333333","0.0","76.9","85.0","0.0"
"8/4/2018 07:30:00 PM PDT","43316.8125","0.0","77.1","85.0","0.0"
"8/4/2018 07:45:00 PM PDT","43316.82291666667","59.899998","68.6","76.5","48.1"
"8/4/2018 08:00:00 PM PDT","43316.83333333333","59.899998","68.7","77.0","48.7"
"8/4/2018 08:15:00 PM PDT","43316.84375","59.899998","68.4","76.7","49.1"
"8/4/2018 08:30:00 PM PDT","43316.85416666667","59.899998","68.2","76.4","49.0"
"8/4/2018 08:45:00 PM PDT","43316.86458333333","59.899998","68.1","76.4","49.0"
"8/4/2018 09:00:00 PM PDT","43316.875","59.899998","68.0","76.5","49.1"
"8/4/2018 09:15:00 PM PDT","43316.88541666667","59.899998","67.8","75.8","49.3"
"8/4/2018 09:30:00 PM PDT","43316.89583333333","59.899998","67.6","75.9","49.2"
"8/4/2018 09:45:00 PM PDT","43316.90625","59.899998","67.4","76.1","49.5"
"8/4/2018 10:00:00 PM PDT","43316.91666666667","59.899998","67.0","75.3","49.399998"
"8/4/2018 10:15:00 PM PDT","43316.92708333333","59.899998","66.5","74.5","49.3"
"8/4/2018 10:30:00 PM PDT","43316.9375","59.899998","66.2","74.3","49.1"
"8/4/2018 10:45:00 PM PDT","43316.94791666667","59.899998","66.2","74.0","49.3"
"8/4/2018 11:00:00 PM PDT","43316.95833333333","59.899998","65.8","73.8","49.1"
"8/4/2018 11:15:00 PM PDT","43316.96875","59.8","65.7","73.8","48.8"
"8/4/2018 11:30:00 PM PDT","43316.97916666667","59.899998","65.4","73.4","48.899998"
"8/4/2018 11:45:00 PM PDT","43316.98958333333","59.899998","64.8","73.0","48.8"
"8/5/2018 12:00:00 AM PDT","43317.0","59.899998","64.4","72.6","49.0"
"8/5/2018 12:15:00 AM PDT","43317.01041666667","59.899998","64.6","72.6","49.1"
"8/5/2018 12:30:00 AM PDT","43317.02083333333","59.899998","64.4","72.5","49.1"
"8/5/2018 12:45:00 AM PDT","43317.03125","59.899998","64.7","73.0","49.0"
"8/5/2018 01:00:00 AM PDT","43317.04166666667","59.8","64.7","73.3","49.2"
"8/5/2018 01:15:00 AM PDT","43317.05208333333","59.899998","64.3","72.6","49.1"
"8/5/2018 01:30:00 AM PDT","43317.0625","59.5","64.1","72.7","48.3"
"8/5/2018 01:45:00 AM PDT","43317.07291666667","59.699997","63.7","71.7","48.5"
"8/5/2018 02:00:00 AM PDT","43317.08333333333","58.1","63.2","71.1","47.1"
"8/5/2018 02:15:00 AM PDT","43317.09375","59.899998","63.3","71.4","48.8"
"8/5/2018 02:30:00 AM PDT","43317.10416666667","59.899998","63.2","71.1","48.7"
"8/5/2018 02:45:00 AM PDT","43317.11458333333","59.8","62.9","70.7","48.6"
"8/5/2018 03:00:00 AM PDT","43317.125","59.8","62.7","70.1","48.6"
"8/5/2018 03:15:00 AM PDT","43317.13541666667","59.699997","61.5","67.3","47.399998"
"8/5/2018 03:30:00 AM PDT","43317.14583333333","23.0","62.9","63.3","2.5"
"8/5/2018 03:45:00 AM PDT","43317.15625","33.3","60.7","67.2","9.9"
"8/5/2018 04:00:00 AM PDT","43317.16666666667","38.5","59.9","66.5","15.2"
"8/5/2018 04:15:00 AM PDT","43317.17708333333","41.1","59.8","66.8","17.9"
"8/5/2018 04:30:00 AM PDT","43317.1875","56.1","58.9","66.3","41.2"
"8/5/2018 04:45:00 AM PDT","43317.19791666667","59.899998","58.7","65.9","47.8"
"8/5/2018 05:00:00 AM PDT","43317.20833333333","59.899998","58.8","64.8","47.7"
"8/5/2018 05:15:00 AM PDT","43317.21875","47.1","58.8","64.2","25.599998"
"8/5/2018 05:30:00 AM PDT","43317.22916666667","39.899998","59.2","64.3","16.699999"
"8/5/2018 05:45:00 AM PDT","43317.23958333333","37.5","59.6","64.7","14.0"
"8/5/2018 06:00:00 AM PDT","43317.25","45.2","58.8","64.9","23.5"
"8/5/2018 06:15:00 AM PDT","43317.26041666667","40.7","58.3","63.6","17.8"
"8/5/2018 06:30:00 AM PDT","43317.27083333333","33.5","58.1","62.9","10.9"
"8/5/2018 06:45:00 AM PDT","43317.28125","20.5","59.4","63.4","2.7"
"8/5/2018 07:00:00 AM PDT","43317.29166666667","27.8","61.2","65.9","5.6"
"8/5/2018 07:15:00 AM PDT","43317.30208333333","47.7","58.6","63.9","25.9"
"8/5/2018 07:30:00 AM PDT","43317.3125","41.5","58.5","63.7","18.8"
"8/5/2018 07:45:00 AM PDT","43317.32291666667","38.5","59.3","64.0","15.2"
"8/5/2018 08:00:00 AM PDT","43317.33333333333","37.7","59.9","64.4","14.2"
"8/5/2018 08:15:00 AM PDT","43317.34375","47.2","59.9","65.0","26.5"
"8/5/2018 08:30:00 AM PDT","43317.35416666667","47.1","60.5","66.4","25.5"
"8/5/2018 08:45:00 AM PDT","43317.36458333333","58.0","60.6","66.9","40.1"
"8/5/2018 09:00:00 AM PDT","43317.375","59.899998","60.8","67.6","48.1"
"8/5/2018 09:15:00 AM PDT","43317.38541666667","59.899998","60.9","68.2","48.2"
"8/5/2018 09:30:00 AM PDT","43317.39583333333","58.3","61.3","69.1","46.399998"
"8/5/2018 09:45:00 AM PDT","43317.40625","54.399998","61.9","70.4","39.7"
"8/5/2018 10:00:00 AM PDT","43317.41666666667","59.899998","62.3","71.4","48.2"
"8/5/2018 10:15:00 AM PDT","43317.42708333333","59.199997","62.5","71.9","48.1"
"8/5/2018 10:30:00 AM PDT","43317.4375","59.8","63.0","71.4","47.8"
"8/5/2018 10:45:00 AM PDT","43317.44791666667","59.899998","63.1","71.2","48.6"
"8/5/2018 11:00:00 AM PDT","43317.45833333333","0.0","66.8","64.6","0.0"
"8/5/2018 11:15:00 AM PDT","43317.46875","0.0","69.6","69.1","0.0"
"8/5/2018 11:30:00 AM PDT","43317.47916666667","0.0","69.4","71.4","0.0"
"8/5/2018 11:45:00 AM PDT","43317.48958333333","0.0","69.7","73.0","0.0"
"8/5/2018 12:00:00 PM PDT","43317.5","0.0","69.9","74.0","0.0"
"8/5/2018 12:15:00 PM PDT","43317.51041666667","0.0","70.4","75.1","0.0"
"8/5/2018 12:30:00 PM PDT","43317.52083333333","0.0","70.9","75.9","0.0"
"8/5/2018 12:45:00 PM PDT","43317.53125","0.0","71.2","76.8","0.0"
"8/5/2018 01:00:00 PM PDT","43317.54166666667","0.0","71.7","77.4","0.0"
"8/5/2018 01:15:00 PM PDT","43317.55208333333","0.0","72.1","78.1","0.0"
"8/5/2018 01:30:00 PM PDT","43317.5625","0.0","72.3","78.7","0.0"
"8/5/2018 01:45:00 PM PDT","43317.57291666667","0.0","73.1","79.2","0.0"
"8/5/2018 02:00:00 PM PDT","43317.58333333333","0.0","73.9","79.6","0.0"
"8/5/2018 02:15:00 PM PDT","43317.59375","0.0","74.7","80.3","0.0"
"8/5/2018 02:30:00 PM PDT","43317.60416666667","0.0","75.1","80.8","0.0"
"8/5/2018 02:45:00 PM PDT","43317.61458333333","0.0","75.6","81.2","0.0"
"8/5/2018 03:00:00 PM PDT","43317.625","0.0","76.3","81.4","0.0"
"8/5/2018 03:15:00 PM PDT","43317.63541666667","0.0","76.8","81.5","0.0"
"8/5/2018 03:30:00 PM PDT","43317.64583333333","0.0","76.9","81.2","0.0"
"8/5/2018 03:45:00 PM PDT","43317.65625","0.0","77.8","81.2","0.0"
"8/5/2018 04:00:00 PM PDT","43317.66666666667","0.0","77.5","81.3","0.0"
"8/5/2018 04:15:00 PM PDT","43317.67708333333","0.0","78.2","81.5","0.0"
"8/5/2018 04:30:00 PM PDT","43317.6875","0.0","78.6","81.7","0.0"
"8/5/2018 04:45:00 PM PDT","43317.69791666667","0.0","78.7","81.8","0.0"
"8/5/2018 05:00:00 PM PDT","43317.70833333333","0.0","78.3","82.0","0.0"
"8/5/2018 05:15:00 PM PDT","43317.71875","0.0","77.9","82.2","0.0"
"8/5/2018 05:30:00 PM PDT","43317.72916666667","0.0","77.8","82.3","0.0"
"8/5/2018 05:45:00 PM PDT","43317.73958333333","0.0","77.3","82.5","0.0"
"8/5/2018 06:00:00 PM PDT","43317.75","0.0","77.5","82.6","0.0"
"8/5/2018 06:15:00 PM PDT","43317.76041666667","0.0","77.7","82.7","0.0"
"8/5/2018 06:30:00 PM PDT","43317.77083333333","0.0","77.6","82.7","0.0"
"8/5/2018 06:45:00 PM PDT","43317.78125","0.0","77.6","82.7","0.0"
"8/5/2018 07:00:00 PM PDT","43317.79166666667","0.0","77.7","82.7","0.0"
"8/5/2018 07:15:00 PM PDT","43317.80208333333","0.0","77.6","82.7","0.0"
"8/5/2018 07:30:00 PM PDT","43317.8125","32.8","76.2","68.3","6.8999996"
"8/5/2018 07:45:00 PM PDT","43317.82291666667","59.8","70.5","78.7","51.699997"
"8/5/2018 08:00:00 PM PDT","43317.83333333333","59.899998","70.3","78.4","48.5"
"8/5/2018 08:15:00 PM PDT","43317.84375","59.899998","70.1","78.3","49.6"
"8/5/2018 08:30:00 PM PDT","43317.85416666667","59.399998","69.4","77.2","49.5"
"8/5/2018 08:45:00 PM PDT","43317.86458333333","59.899998","69.2","77.1","49.8"
"8/5/2018 09:00:00 PM PDT","43317.875","59.899998","68.9","76.8","49.5"
"8/5/2018 09:15:00 PM PDT","43317.88541666667","59.899998","68.7","76.7","49.399998"
"8/5/2018 09:30:00 PM PDT","43317.89583333333","59.899998","68.8","76.8","49.7"
"8/5/2018 09:45:00 PM PDT","43317.90625","59.899998","69.0","76.9","50.0"
"8/5/2018 10:00:00 PM PDT","43317.91666666667","59.899998","69.2","77.0","49.8"
"8/5/2018 10:15:00 PM PDT","43317.92708333333","59.899998","69.1","77.2","50.0"
"8/5/2018 10:30:00 PM PDT","43317.9375","59.899998","69.3","77.3","50.1"
"8/5/2018 10:45:00 PM PDT","43317.94791666667","59.899998","69.0","76.7","49.399998"
"8/5/2018 11:00:00 PM PDT","43317.95833333333","59.899998","68.8","76.6","49.5"
"8/5/2018 11:15:00 PM PDT","43317.96875","59.899998","68.2","75.8","49.3"
"8/5/2018 11:30:00 PM PDT","43317.97916666667","59.899998","68.0","75.6","49.2"
"8/5/2018 11:45:00 PM PDT","43317.98958333333","59.899998","68.0","75.5","49.5"
"8/6/2018 12:00:00 AM PDT","43318.0","59.899998","67.7","75.2","49.399998"
"8/6/2018 12:15:00 AM PDT","43318.01041666667","59.899998","67.4","74.8","49.5"
"8/6/2018 12:30:00 AM PDT","43318.02083333333","59.6","67.1","74.7","49.5"
"8/6/2018 12:45:00 AM PDT","43318.03125","59.899998","66.8","74.5","49.3"
"8/6/2018 01:00:00 AM PDT","43318.04166666667","59.899998","66.7","74.6","49.3"
"8/6/2018 01:15:00 AM PDT","43318.05208333333","59.899998","66.5","74.4","49.1"
"8/6/2018 01:30:00 AM PDT","43318.0625","59.899998","66.2","74.0","49.3"
"8/6/2018 01:45:00 AM PDT","43318.07291666667","59.899998","65.7","72.7","49.2"
"8/6/2018 02:00:00 AM PDT","43318.08333333333","57.899998","64.8","71.5","49.1"
"8/6/2018 02:15:00 AM PDT","43318.09375","59.899998","63.1","67.7","48.399998"
"8/6/2018 02:30:00 AM PDT","43318.10416666667","59.899998","61.5","65.0","49.0"
"8/6/2018 02:45:00 AM PDT","43318.11458333333","0.0","60.1","61.2","0.0"
"8/6/2018 03:00:00 AM PDT","43318.125","0.0","60.3","62.2","0.0"
"8/6/2018 03:15:00 AM PDT","43318.13541666667","0.0","60.4","63.3","0.0"
"8/6/2018 03:30:00 AM PDT","43318.14583333333","0.0","60.4","63.5","0.0"
"8/6/2018 03:45:00 AM PDT","43318.15625","0.0","60.5","63.7","0.0"
"8/6/2018 04:00:00 AM PDT","43318.16666666667","0.0","60.9","63.9","0.0"
"8/6/2018 04:15:00 AM PDT","43318.17708333333","0.0","61.1","64.0","0.0"
"8/6/2018 04:30:00 AM PDT","43318.1875","0.0","61.2","64.0","0.0"
"8/6/2018 04:45:00 AM PDT","43318.19791666667","0.0","61.3","64.0","0.0"
"8/6/2018 05:00:00 AM PDT","43318.20833333333","30.3","61.2","69.0","7.2999997"
"8/6/2018 05:15:00 AM PDT","43318.21875","44.0","60.6","68.3","21.8"
"8/6/2018 05:30:00 AM PDT","43318.22916666667","40.7","60.5","67.8","17.8"
"8/6/2018 05:45:00 AM PDT","43318.23958333333","31.9","61.1","67.9","8.8"
"8/6/2018 06:00:00 AM PDT","43318.25","28.199999","61.9","68.7","6.2999997"
"8/6/2018 06:15:00 AM PDT","43318.26041666667","35.6","61.5","69.0","11.599999"
"8/6/2018 06:30:00 AM PDT","43318.27083333333","35.2","60.8","68.4","12.0"
"8/6/2018 06:45:00 AM PDT","43318.28125","31.4","61.5","69.0","8.3"
"8/6/2018 07:00:00 AM PDT","43318.29166666667","34.6","61.8","69.5","11.5"
"8/6/2018 07:15:00 AM PDT","43318.30208333333","48.1","61.0","70.1","26.199999"
"8/6/2018 07:30:00 AM PDT","43318.3125","59.399998","59.7","68.3","46.899998"
"8/6/2018 07:45:00 AM PDT","43318.32291666667","57.5","59.5","67.4","42.399998"
"8/6/2018 08:00:00 AM PDT","43318.33333333333","43.399998","60.2","67.0","22.0"
"8/6/2018 08:15:00 AM PDT","43318.34375","30.0","62.2","68.8","7.7"
"8/6/2018 08:30:00 AM PDT","43318.35416666667","49.8","61.8","68.8","28.5"
"8/6/2018 08:45:00 AM PDT","43318.36458333333","59.899998","61.7","69.0","47.6"
"8/6/2018 09:00:00 AM PDT","43318.375","59.899998","62.2","69.8","48.1"
"8/6/2018 09:15:00 AM PDT","43318.38541666667","59.699997","62.5","70.4","48.2"
"8/6/2018 09:30:00 AM PDT","43318.39583333333","59.899998","62.6","70.5","48.7"
"8/6/2018 09:45:00 AM PDT","43318.40625","59.899998","63.0","70.8","48.899998"
"8/6/2018 10:00:00 AM PDT","43318.41666666667","59.899998","63.7","72.4","47.8"
"8/6/2018 10:15:00 AM PDT","43318.42708333333","59.8","64.5","72.8","48.8"
"8/6/2018 10:30:00 AM PDT","43318.4375","59.899998","64.6","73.1","49.0"
"8/6/2018 10:45:00 AM PDT","43318.44791666667","59.899998","64.9","73.3","49.1"
"8/6/2018 11:00:00 AM PDT","43318.45833333333","0.0","70.8","67.3","0.0"
"8/6/2018 11:15:00 AM PDT","43318.46875","0.0","71.1","70.0","0.0"
"8/6/2018 11:30:00 AM PDT","43318.47916666667","0.0","71.0","72.2","0.0"
"8/6/2018 11:45:00 AM PDT","43318.48958333333","0.0","71.5","73.4","0.0"
"8/6/2018 12:00:00 PM PDT","43318.5","0.0","71.9","74.5","0.0"
"8/6/2018 12:15:00 PM PDT","43318.51041666667","0.0","72.3","75.3","0.0"
"8/6/2018 12:30:00 PM PDT","43318.52083333333","0.0","72.7","76.0","0.0"
"8/6/2018 12:45:00 PM PDT","43318.53125","0.0","73.0","76.5","0.0"
"8/6/2018 01:00:00 PM PDT","43318.54166666667","0.0","73.4","77.2","0.0"
"8/6/2018 01:15:00 PM PDT","43318.55208333333","0.0","73.8","77.7","0.0"
"8/6/2018 01:30:00 PM PDT","43318.5625","0.0","74.1","78.4","0.0"
"8/6/2018 01:45:00 PM PDT","43318.57291666667","0.0","74.4","78.6","0.0"
"8/6/2018 02:00:00 PM PDT","43318.58333333333","0.0","75.2","79.3","0.0"
"8/6/2018 02:15:00 PM PDT","43318.59375","0.0","75.5","79.8","0.0"
"8/6/2018 02:30:00 PM PDT","43318.60416666667","0.0","76.2","80.2","0.0"
"8/6/2018 02:45:00 PM PDT","43318.61458333333","0.0","76.5","80.5","0.0"
"8/6/2018 03:00:00 PM PDT","43318.625","0.0","77.1","80.6","0.0"
"8/6/2018 03:15:00 PM PDT","43318.63541666667","0.0","77.5","80.7","0.0"
"8/6/2018 03:30:00 PM PDT","43318.64583333333","0.0","77.8","80.8","0.0"
"8/6/2018 03:45:00 PM PDT","43318.65625","0.0","77.8","80.9","0.0"
"8/6/2018 04:00:00 PM PDT","43318.66666666667","0.0","78.1","81.0","0.0"
"8/6/2018 04:15:00 PM PDT","43318.67708333333","0.0","78.5","81.2","0.0"
"8/6/2018 04:30:00 PM PDT","43318.6875","0.0","78.5","81.4","0.0"
"8/6/2018 04:45:00 PM PDT","43318.69791666667","0.0","78.7","81.6","0.0"
"8/6/2018 05:00:00 PM PDT","43318.70833333333","0.0","78.8","81.7","0.0"
"8/6/2018 05:15:00 PM PDT","43318.71875","0.0","78.6","81.9","0.0"
"8/6/2018 05:30:00 PM PDT","43318.72916666667","0.0","78.5","82.1","0.0"
"8/6/2018 05:45:00 PM PDT","43318.73958333333","0.0","78.4","82.3","0.0"
"8/6/2018 06:00:00 PM PDT","43318.75","0.0","78.3","82.4","0.0"
"8/6/2018 06:15:00 PM PDT","43318.76041666667","59.899998","69.2","75.5","50.899998"
"8/6/2018 06:30:00 PM PDT","43318.77083333333","0.0","71.3","73.5","0.0"
"8/6/2018 06:45:00 PM PDT","43318.78125","0.0","71.9","74.5","0.0"
"8/6/2018 07:00:00 PM PDT","43318.79166666667","0.0","72.1","75.0","0.0"
"8/6/2018 07:15:00 PM PDT","43318.80208333333","59.899998","70.6","78.2","47.5"
"8/6/2018 07:30:00 PM PDT","43318.8125","59.899998","71.0","78.8","49.1"
"8/6/2018 07:45:00 PM PDT","43318.82291666667","59.899998","71.0","78.8","49.1"
"8/6/2018 08:00:00 PM PDT","43318.83333333333","59.899998","70.5","78.4","49.6"
"8/6/2018 08:15:00 PM PDT","43318.84375","59.899998","70.5","78.4","49.7"
"8/6/2018 08:30:00 PM PDT","43318.85416666667","59.899998","70.2","78.1","49.6"
"8/6/2018 08:45:00 PM PDT","43318.86458333333","59.899998","70.4","78.2","50.1"
"8/6/2018 09:00:00 PM PDT","43318.875","59.899998","69.8","77.9","50.0"
"8/6/2018 09:15:00 PM PDT","43318.88541666667","59.899998","69.4","77.3","49.8"
"8/6/2018 09:30:00 PM PDT","43318.89583333333","59.899998","69.1","77.5","49.7"
"8/6/2018 09:45:00 PM PDT","43318.90625","59.899998","68.7","76.7","49.7"
"8/6/2018 10:00:00 PM PDT","43318.91666666667","59.899998","68.1","76.5","49.2"
"8/6/2018 10:15:00 PM PDT","43318.92708333333","59.899998","67.8","76.2","49.5"
"8/6/2018 10:30:00 PM PDT","43318.9375","59.899998","67.7","75.8","49.2"
"8/6/2018 10:45:00 PM PDT","43318.94791666667","59.899998","67.7","75.9","49.5"
"8/6/2018 11:00:00 PM PDT","43318.95833333333","59.899998","67.5","75.3","49.399998"
"8/6/2018 11:15:00 PM PDT","43318.96875","59.899998","67.5","75.5","49.399998"
"8/6/2018 11:30:00 PM PDT","43318.97916666667","59.899998","67.3","75.3","49.3"
"8/6/2018 11:45:00 PM PDT","43318.98958333333","59.899998","67.2","75.4","49.6"
"8/7/2018 12:00:00 AM PDT","43319.0","59.899998","66.9","74.8","49.3"
"8/7/2018 12:15:00 AM PDT","43319.01041666667","59.8","66.7","74.8","49.3"
"8/7/2018 12:30:00 AM PDT","43319.02083333333","59.899998","66.6","74.6","49.1"
"8/7/2018 12:45:00 AM PDT","43319.03125","59.899998","66.0","74.1","48.899998"
"8/7/2018 01:00:00 AM PDT","43319.04166666667","59.899998","66.3","74.3","49.2"
"8/7/2018 01:15:00 AM PDT","43319.05208333333","59.899998","66.4","74.3","49.0"
"8/7/2018 01:30:00 AM PDT","43319.0625","59.899998","66.4","74.5","49.2"
"8/7/2018 01:45:00 AM PDT","43319.07291666667","59.899998","66.3","74.8","49.0"
"8/7/2018 02:00:00 AM PDT","43319.08333333333","59.899998","66.2","74.6","49.0"
"8/7/2018 02:15:00 AM PDT","43319.09375","59.899998","65.9","74.1","49.1"
"8/7/2018 02:30:00 AM PDT","43319.10416666667","59.899998","65.9","73.8","49.0"
"8/7/2018 02:45:00 AM PDT","43319.11458333333","59.899998","65.3","72.8","49.0"
"8/7/2018 03:00:00 AM PDT","43319.125","59.899998","64.7","71.7","49.1"
"8/7/2018 03:15:00 AM PDT","43319.13541666667","59.899998","63.4","68.7","48.899998"
"8/7/2018 03:30:00 AM PDT","43319.14583333333","56.0","63.8","69.8","43.3"
"8/7/2018 03:45:00 AM PDT","43319.15625","58.5","62.4","67.4","44.7"
"8/7/2018 04:00:00 AM PDT","43319.16666666667","59.0","62.1","66.9","47.8"
"8/7/2018 04:15:00 AM PDT","43319.17708333333","59.899998","61.5","65.9","48.6"
"8/7/2018 04:30:00 AM PDT","43319.1875","58.899998","61.3","65.4","47.3"
"8/7/2018 04:45:00 AM PDT","43319.19791666667","59.8","61.2","65.3","48.399998"
"8/7/2018 05:00:00 AM PDT","43319.20833333333","59.899998","60.4","64.2","48.399998"
"8/7/2018 05:15:00 AM PDT","43319.21875","53.699997","59.9","63.4","37.5"
"8/7/2018 05:30:00 AM PDT","43319.22916666667","43.5","60.7","64.3","22.5"
"8/7/2018 05:45:00 AM PDT","43319.23958333333","51.6","60.5","64.2","33.6"
"8/7/2018 06:00:00 AM PDT","43319.25","0.0","58.3","59.4","0.0"
"8/7/2018 06:15:00 AM PDT","43319.26041666667","0.0","58.5","59.8","0.0"
"8/7/2018 06:30:00 AM PDT","43319.27083333333","0.0","58.6","60.0","0.0"
"8/7/2018 06:45:00 AM PDT","43319.28125","0.0","58.8","60.5","0.0"
"8/7/2018 07:00:00 AM PDT","43319.29166666667","0.0","58.7","60.7","0.0"
"8/7/2018 07:15:00 AM PDT","43319.30208333333","0.0","59.0","60.9","0.0"
"8/7/2018 07:30:00 AM PDT","43319.3125","0.0","59.0","61.1","0.0"
"8/7/2018 07:45:00 AM PDT","43319.32291666667","0.0","59.2","61.2","0.0"
"8/7/2018 08:00:00 AM PDT","43319.33333333333","36.0","65.2","69.2","8.5"
"8/7/2018 08:15:00 AM PDT","43319.34375","59.899998","63.7","69.5","47.399998"
"8/7/2018 08:30:00 AM PDT","43319.35416666667","59.8","63.5","68.5","48.399998"
"8/7/2018 08:45:00 AM PDT","43319.36458333333","59.899998","63.6","68.1","48.6"
"8/7/2018 09:00:00 AM PDT","43319.375","59.899998","63.6","66.8","48.8"
"8/7/2018 09:15:00 AM PDT","43319.38541666667","59.899998","64.4","67.8","48.8"
"8/7/2018 09:30:00 AM PDT","43319.39583333333","59.899998","65.3","68.9","48.899998"
"8/7/2018 09:45:00 AM PDT","43319.40625","59.899998","65.9","69.3","49.399998"
"8/7/2018 10:00:00 AM PDT","43319.41666666667","59.899998","66.8","70.7","48.899998"
"8/7/2018 10:15:00 AM PDT","43319.42708333333","0.0","65.6","67.2","0.0"
"8/7/2018 10:30:00 AM PDT","43319.4375","0.0","66.8","69.2","0.0"
"8/7/2018 10:45:00 AM PDT","43319.44791666667","0.0","67.6","70.7","0.0"
"8/7/2018 11:00:00 AM PDT","43319.45833333333","0.0","68.0","71.9","0.0"
"8/7/2018 11:15:00 AM PDT","43319.46875","0.0","68.4","72.8","0.0"
"8/7/2018 11:30:00 AM PDT","43319.47916666667","0.0","68.8","73.6","0.0"
"8/7/2018 11:45:00 AM PDT","43319.48958333333","0.0","69.1","74.4","0.0"
"8/7/2018 12:00:00 PM PDT","43319.5","0.0","69.2","75.0","0.0"
"8/7/2018 12:15:00 PM PDT","43319.51041666667","0.0","69.9","75.8","0.0"
"8/7/2018 12:30:00 PM PDT","43319.52083333333","0.0","69.9","76.4","0.0"
"8/7/2018 12:45:00 PM PDT","43319.53125","0.0","70.2","77.0","0.0"
"8/7/2018 01:00:00 PM PDT","43319.54166666667","0.0","70.3","77.7","0.0"
"8/7/2018 01:15:00 PM PDT","43319.55208333333","0.0","70.5","78.2","0.0"
"8/7/2018 01:30:00 PM PDT","43319.5625","0.0","70.7","78.8","0.0"
"8/7/2018 01:45:00 PM PDT","43319.57291666667","0.0","71.5","79.4","0.0"
"8/7/2018 02:00:00 PM PDT","43319.58333333333","0.0","72.1","80.1","0.0"
"8/7/2018 02:15:00 PM PDT","43319.59375","0.0","73.1","80.4","0.0"
"8/7/2018 02:30:00 PM PDT","43319.60416666667","0.0","73.2","80.9","0.0"
"8/7/2018 02:45:00 PM PDT","43319.61458333333","0.0","73.7","81.3","0.0"
"8/7/2018 03:00:00 PM PDT","43319.625","0.0","74.6","81.5","0.0"
"8/7/2018 03:15:00 PM PDT","43319.63541666667","0.0","75.2","81.7","0.0"
"8/7/2018 03:30:00 PM PDT","43319.64583333333","0.0","75.4","81.7","0.0"
"8/7/2018 03:45:00 PM PDT","43319.65625","0.0","75.3","81.7","0.0"
"8/7/2018 04:00:00 PM PDT","43319.66666666667","0.0","74.9","81.9","0.0"
"8/7/2018 04:15:00 PM PDT","43319.67708333333","0.0","74.8","82.1","0.0"
"8/7/2018 04:30:00 PM PDT","43319.6875","0.0","75.4","82.2","0.0"
"8/7/2018 04:45:00 PM PDT","43319.69791666667","0.0","75.6","82.5","0.0"
"8/7/2018 05:00:00 PM PDT","43319.70833333333","0.0","76.5","82.7","0.0"
"8/7/2018 05:15:00 PM PDT","43319.71875","0.0","76.0","82.8","0.0"
"8/7/2018 05:30:00 PM PDT","43319.72916666667","0.0","75.1","83.0","0.0"
"8/7/2018 05:45:00 PM PDT","43319.73958333333","0.0","75.4","83.1","0.0"
"8/7/2018 06:00:00 PM PDT","43319.75","0.0","75.9","83.3","0.0"
"8/7/2018 06:15:00 PM PDT","43319.76041666667","0.0","75.8","83.4","0.0"
"8/7/2018 06:30:00 PM PDT","43319.77083333333","59.899998","71.3","76.5","50.7"
"8/7/2018 06:45:00 PM PDT","43319.78125","59.899998","73.2","80.6","51.8"
"8/7/2018 07:00:00 PM PDT","43319.79166666667","59.899998","72.9","80.8","51.8"
"8/7/2018 07:15:00 PM PDT","43319.80208333333","59.899998","73.0","81.0","51.6"
"8/7/2018 07:30:00 PM PDT","43319.8125","59.899998","73.0","80.9","51.5"
"8/7/2018 07:45:00 PM PDT","43319.82291666667","59.899998","72.9","80.7","48.0"
"8/7/2018 08:00:00 PM PDT","43319.83333333333","59.899998","72.5","80.3","49.5"
"8/7/2018 08:15:00 PM PDT","43319.84375","59.899998","72.3","79.8","50.0"
"8/7/2018 08:30:00 PM PDT","43319.85416666667","59.899998","71.8","79.5","50.7"
"8/7/2018 08:45:00 PM PDT","43319.86458333333","59.899998","71.8","79.6","51.0"
"8/7/2018 09:00:00 PM PDT","43319.875","59.899998","71.7","79.4","51.3"
"8/7/2018 09:15:00 PM PDT","43319.88541666667","59.899998","71.3","79.1","50.399998"
"8/7/2018 09:30:00 PM PDT","43319.89583333333","59.8","70.8","78.7","47.6"
"8/7/2018 09:45:00 PM PDT","43319.90625","59.899998","70.7","78.7","51.1"
"8/7/2018 10:00:00 PM PDT","43319.91666666667","59.899998","70.2","78.3","51.399998"
"8/7/2018 10:15:00 PM PDT","43319.92708333333","59.899998","70.2","78.2","50.399998"
"8/7/2018 10:30:00 PM PDT","43319.9375","59.8","69.7","77.7","46.6"
"8/7/2018 10:45:00 PM PDT","43319.94791666667","59.899998","69.4","77.6","49.8"
"8/7/2018 11:00:00 PM PDT","43319.95833333333","59.899998","69.2","77.0","49.6"
"8/7/2018 11:15:00 PM PDT","43319.96875","59.8","68.9","76.8","49.1"
"8/7/2018 11:30:00 PM PDT","43319.97916666667","59.899998","68.7","76.7","49.2"
"8/7/2018 11:45:00 PM PDT","43319.98958333333","59.899998","68.7","76.6","49.0"
"8/8/2018 12:00:00 AM PDT","43320.0","59.899998","68.4","76.3","48.899998"
"8/8/2018 12:15:00 AM PDT","43320.01041666667","59.899998","68.4","76.2","48.8"
"8/8/2018 12:30:00 AM PDT","43320.02083333333","59.899998","67.9","75.9","49.3"
"8/8/2018 12:45:00 AM PDT","43320.03125","59.899998","67.9","75.9","49.3"
"8/8/2018 01:00:00 AM PDT","43320.04166666667","59.899998","67.7","75.5","49.5"
"8/8/2018 01:15:00 AM PDT","43320.05208333333","59.899998","68.0","75.7","49.2"
"8/8/2018 01:30:00 AM PDT","43320.0625","59.899998","68.6","76.6","49.6"
"8/8/2018 01:45:00 AM PDT","43320.07291666667","59.899998","68.9","77.0","49.6"
"8/8/2018 02:00:00 AM PDT","43320.08333333333","59.899998","68.7","76.6","49.399998"
"8/8/2018 02:15:00 AM PDT","43320.09375","59.899998","67.1","74.9","48.8"
"8/8/2018 02:30:00 AM PDT","43320.10416666667","59.899998","67.4","74.8","48.5"
"8/8/2018 02:45:00 AM PDT","43320.11458333333","59.899998","66.6","72.9","49.0"
"8/8/2018 03:00:00 AM PDT","43320.125","58.6","64.0","69.2","44.899998"
"8/8/2018 03:15:00 AM PDT","43320.13541666667","0.0","63.2","63.5","0.0"
"8/8/2018 03:30:00 AM PDT","43320.14583333333","0.0","63.3","64.8","0.0"
"8/8/2018 03:45:00 AM PDT","43320.15625","0.0","63.1","65.3","0.0"
"8/8/2018 04:00:00 AM PDT","43320.16666666667","0.0","63.0","65.7","0.0"
"8/8/2018 04:15:00 AM PDT","43320.17708333333","0.0","63.1","65.8","0.0"
"8/8/2018 04:30:00 AM PDT","43320.1875","0.0","63.2","65.8","0.0"
"8/8/2018 04:45:00 AM PDT","43320.19791666667","0.0","63.2","65.8","0.0"
"8/8/2018 05:00:00 AM PDT","43320.20833333333","8.9","63.0","69.1","0.0"
"8/8/2018 05:15:00 AM PDT","43320.21875","47.399998","61.3","68.3","26.599998"
"8/8/2018 05:30:00 AM PDT","43320.22916666667","50.3","59.6","66.7","31.0"
"8/8/2018 05:45:00 AM PDT","43320.23958333333","43.2","61.1","67.9","20.9"
"8/8/2018 06:00:00 AM PDT","43320.25","46.1","61.8","68.6","23.8"
"8/8/2018 06:15:00 AM PDT","43320.26041666667","56.899998","61.3","68.3","40.3"
"8/8/2018 06:30:00 AM PDT","43320.27083333333","59.699997","60.8","68.5","47.7"
"8/8/2018 06:45:00 AM PDT","43320.28125","59.899998","60.1","67.6","48.2"
"8/8/2018 07:00:00 AM PDT","43320.29166666667","51.5","59.9","66.3","33.1"
"8/8/2018 07:15:00 AM PDT","43320.30208333333","48.7","60.3","66.2","28.199999"
"8/8/2018 07:30:00 AM PDT","43320.3125","57.5","60.9","68.1","44.7"
"8/8/2018 07:45:00 AM PDT","43320.32291666667","59.899998","61.5","68.9","48.3"
"8/8/2018 08:00:00 AM PDT","43320.33333333333","0.0","66.0","63.9","0.0"
"8/8/2018 08:15:00 AM PDT","43320.34375","0.0","65.9","64.5","0.0"
"8/8/2018 08:30:00 AM PDT","43320.35416666667","0.0","65.3","65.0","0.0"
"8/8/2018 08:45:00 AM PDT","43320.36458333333","0.0","65.5","65.3","0.0"
"8/8/2018 09:00:00 AM PDT","43320.375","0.0","65.7","65.8","0.0"
"8/8/2018 09:15:00 AM PDT","43320.38541666667","0.0","66.0","66.2","0.0"
"8/8/2018 09:30:00 AM PDT","43320.39583333333","0.0","66.2","66.8","0.0"
"8/8/2018 09:45:00 AM PDT","43320.40625","0.0","66.3","67.4","0.0"
"8/8/2018 10:00:00 AM PDT","43320.41666666667","59.899998","67.6","74.8","42.8"
"8/8/2018 10:15:00 AM PDT","43320.42708333333","59.899998","70.7","78.1","49.899998"
"8/8/2018 10:30:00 AM PDT","43320.4375","59.899998","70.7","77.8","49.6"
"8/8/2018 10:45:00 AM PDT","43320.44791666667","59.899998","70.8","78.2","49.899998"
"8/8/2018 11:00:00 AM PDT","43320.45833333333","59.899998","71.4","78.7","50.1"
"8/8/2018 11:15:00 AM PDT","43320.46875","0.0","70.9","73.0","0.0"
"8/8/2018 11:30:00 AM PDT","43320.47916666667","0.0","71.3","75.0","0.0"
"8/8/2018 11:45:00 AM PDT","43320.48958333333","0.0","72.3","76.6","0.0"
"8/8/2018 12:00:00 PM PDT","43320.5","0.0","72.6","77.9","0.0"
"8/8/2018 12:15:00 PM PDT","43320.51041666667","0.0","73.1","78.6","0.0"
"8/8/2018 12:30:00 PM PDT","43320.52083333333","0.0","73.2","79.2","0.0"
"8/8/2018 12:45:00 PM PDT","43320.53125","0.0","73.6","79.9","0.0"
"8/8/2018 01:00:00 PM PDT","43320.54166666667","0.0","73.8","80.4","0.0"
"8/8/2018 01:15:00 PM PDT","43320.55208333333","0.0","74.0","80.9","0.0"
"8/8/2018 01:30:00 PM PDT","43320.5625","0.0","74.0","81.6","0.0"
"8/8/2018 01:45:00 PM PDT","43320.57291666667","0.0","74.6","82.2","0.0"
"8/8/2018 02:00:00 PM PDT","43320.58333333333","0.0","74.9","82.7","0.0"
"8/8/2018 02:15:00 PM PDT","43320.59375","0.0","75.7","83.2","0.0"
"8/8/2018 02:30:00 PM PDT","43320.60416666667","0.0","76.0","83.7","0.0"
"8/8/2018 02:45:00 PM PDT","43320.61458333333","0.0","76.9","84.1","0.0"
"8/8/2018 03:00:00 PM PDT","43320.625","0.0","77.6","84.4","0.0"
"8/8/2018 03:15:00 PM PDT","43320.63541666667","0.0","77.9","84.5","0.0"
"8/8/2018 03:30:00 PM PDT","43320.64583333333","0.0","77.2","84.4","0.0"
"8/8/2018 03:45:00 PM PDT","43320.65625","0.0","78.5","84.4","0.0"
"8/8/2018 04:00:00 PM PDT","43320.66666666667","0.0","78.0","84.6","0.0"
"8/8/2018 04:15:00 PM PDT","43320.67708333333","0.0","79.4","84.8","0.0"
"8/8/2018 04:30:00 PM PDT","43320.6875","0.0","78.5","85.0","0.0"
"8/8/2018 04:45:00 PM PDT","43320.69791666667","0.0","78.5","85.3","0.0"
"8/8/2018 05:00:00 PM PDT","43320.70833333333","0.0","79.7","85.5","0.0"
"8/8/2018 05:15:00 PM PDT","43320.71875","0.0","78.6","85.7","0.0"
"8/8/2018 05:30:00 PM PDT","43320.72916666667","0.0","77.7","86.0","0.0"
"8/8/2018 05:45:00 PM PDT","43320.73958333333","0.0","78.5","86.2","0.0"
"8/8/2018 06:00:00 PM PDT","43320.75","0.0","78.7","86.3","0.0"
"8/8/2018 06:15:00 PM PDT","43320.76041666667","0.0","78.3","86.5","0.0"
"8/8/2018 06:30:00 PM PDT","43320.77083333333","59.899998","73.6","79.8","51.1"
"8/8/2018 06:45:00 PM PDT","43320.78125","59.899998","74.3","81.5","51.6"
"8/8/2018 07:00:00 PM PDT","43320.79166666667","59.899998","74.2","81.7","52.0"
"8/8/2018 07:15:00 PM PDT","43320.80208333333","59.899998","75.3","82.8","52.0"
"8/8/2018 07:30:00 PM PDT","43320.8125","59.899998","74.6","82.3","48.5"
"8/8/2018 07:45:00 PM PDT","43320.82291666667","59.899998","74.0","81.6","50.2"
"8/8/2018 08:00:00 PM PDT","43320.83333333333","59.899998","73.5","81.2","50.3"
"8/8/2018 08:15:00 PM PDT","43320.84375","59.8","73.6","81.2","50.2"
"8/8/2018 08:30:00 PM PDT","43320.85416666667","59.899998","73.5","81.1","50.899998"
"8/8/2018 08:45:00 PM PDT","43320.86458333333","59.899998","73.0","80.7","50.7"
"8/8/2018 09:00:00 PM PDT","43320.875","59.899998","72.9","80.4","50.0"
"8/8/2018 09:15:00 PM PDT","43320.88541666667","59.899998","72.2","79.8","50.899998"
"8/8/2018 09:30:00 PM PDT","43320.89583333333","59.8","72.1","79.5","51.3"
"8/8/2018 09:45:00 PM PDT","43320.90625","59.899998","72.2","79.8","50.2"
"8/8/2018 10:00:00 PM PDT","43320.91666666667","59.899998","72.0","79.6","48.0"
"8/8/2018 10:15:00 PM PDT","43320.92708333333","59.899998","72.1","79.7","50.8"
"8/8/2018 10:30:00 PM PDT","43320.9375","59.899998","72.0","79.7","50.2"
"8/8/2018 10:45:00 PM PDT","43320.94791666667","59.899998","71.8","79.4","47.7"
"8/8/2018 11:00:00 PM PDT","43320.95833333333","59.899998","71.6","79.2","51.3"
"8/8/2018 11:15:00 PM PDT","43320.96875","59.899998","71.5","79.0","51.5"
"8/8/2018 11:30:00 PM PDT","43320.97916666667","59.899998","71.6","79.1","49.7"
"8/8/2018 11:45:00 PM PDT","43320.98958333333","59.899998","71.5","79.1","50.5"
"8/9/2018 12:00:00 AM PDT","43321.0","59.899998","71.4","78.8","51.8"
"8/9/2018 12:15:00 AM PDT","43321.01041666667","59.899998","71.3","78.8","49.7"
"8/9/2018 12:30:00 AM PDT","43321.02083333333","59.899998","71.1","78.6","50.2"
"8/9/2018 12:45:00 AM PDT","43321.03125","59.899998","70.9","78.6","51.399998"
"8/9/2018 01:00:00 AM PDT","43321.04166666667","59.899998","71.0","78.7","50.1"
"8/9/2018 01:15:00 AM PDT","43321.05208333333","59.899998","70.8","78.4","50.1"
"8/9/2018 01:30:00 AM PDT","43321.0625","59.899998","70.5","78.2","51.0"
"8/9/2018 01:45:00 AM PDT","43321.07291666667","59.899998","70.1","77.6","50.3"
"8/9/2018 02:00:00 AM PDT","43321.08333333333","59.899998","70.0","77.9","51.5"
"8/9/2018 02:15:00 AM PDT","43321.09375","59.899998","69.8","77.5","49.7"
"8/9/2018 02:30:00 AM PDT","43321.10416666667","59.899998","69.8","77.5","49.899998"
"8/9/2018 02:45:00 AM PDT","43321.11458333333","59.899998","69.5","77.3","49.3"
"8/9/2018 03:00:00 AM PDT","43321.125","59.899998","69.1","76.9","51.199997"
"8/9/2018 03:15:00 AM PDT","43321.13541666667","59.899998","69.2","76.6","49.399998"
"8/9/2018 03:30:00 AM PDT","43321.14583333333","59.899998","69.1","76.8","49.0"
"8/9/2018 03:45:00 AM PDT","43321.15625","59.899998","69.1","76.8","49.1"
"8/9/2018 04:00:00 AM PDT","43321.16666666667","59.899998","69.0","76.2","49.8"
"8/9/2018 04:15:00 AM PDT","43321.17708333333","59.899998","68.2","74.9","49.2"
"8/9/2018 04:30:00 AM PDT","43321.1875","0.0","67.1","67.4","0.39999998"
"8/9/2018 04:45:00 AM PDT","43321.19791666667","0.0","67.7","67.8","0.0"
"8/9/2018 05:00:00 AM PDT","43321.20833333333","0.0","67.6","69.1","0.0"
"8/9/2018 05:15:00 AM PDT","43321.21875","0.0","67.6","69.5","0.0"
"8/9/2018 05:30:00 AM PDT","43321.22916666667","59.899998","64.5","66.1","42.1"
"8/9/2018 05:45:00 AM PDT","43321.23958333333","59.899998","67.0","72.7","48.8"
"8/9/2018 06:00:00 AM PDT","43321.25","59.899998","66.3","71.1","48.899998"
"8/9/2018 06:15:00 AM PDT","43321.26041666667","59.8","65.3","69.3","48.8"
"8/9/2018 06:30:00 AM PDT","43321.27083333333","59.899998","66.7","73.0","49.0"
"8/9/2018 06:45:00 AM PDT","43321.28125","59.899998","66.4","72.6","48.8"
"8/9/2018 07:00:00 AM PDT","43321.29166666667","59.899998","66.5","72.0","49.1"
"8/9/2018 07:15:00 AM PDT","43321.30208333333","59.899998","65.9","71.3","48.6"
"8/9/2018 07:30:00 AM PDT","43321.3125","59.899998","65.9","70.9","49.0"
"8/9/2018 07:45:00 AM PDT","43321.32291666667","59.899998","66.4","71.4","49.0"
"8/9/2018 08:00:00 AM PDT","43321.33333333333","59.899998","66.9","72.2","49.2"
"8/9/2018 08:15:00 AM PDT","43321.34375","59.899998","68.0","74.1","49.3"
"8/9/2018 08:30:00 AM PDT","43321.35416666667","59.899998","68.7","74.8","49.6"
"8/9/2018 08:45:00 AM PDT","43321.36458333333","59.899998","68.7","74.3","49.6"
"8/9/2018 09:00:00 AM PDT","43321.375","59.899998","69.5","75.3","49.899998"
"8/9/2018 09:15:00 AM PDT","43321.38541666667","59.899998","69.8","76.3","50.6"
"8/9/2018 09:30:00 AM PDT","43321.39583333333","59.899998","70.0","76.6","52.199997"
"8/9/2018 09:45:00 AM PDT","43321.40625","59.899998","70.4","77.4","52.0"
