"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/9/2018 10:00:00 AM PDT","43321.41666666667","59.899998","70.8","77.4","49.3"
"8/9/2018 10:15:00 AM PDT","43321.42708333333","59.899998","70.0","75.0","50.5"
"8/9/2018 10:30:00 AM PDT","43321.4375","59.899998","70.4","75.1","49.8"
"8/9/2018 10:45:00 AM PDT","43321.44791666667","59.899998","70.2","74.9","50.5"
"8/9/2018 11:00:00 AM PDT","43321.45833333333","59.899998","70.8","75.7","48.6"
"8/9/2018 11:15:00 AM PDT","43321.46875","59.899998","71.9","77.0","50.5"
"8/9/2018 11:30:00 AM PDT","43321.47916666667","59.899998","71.6","77.3","48.8"
"8/9/2018 11:45:00 AM PDT","43321.48958333333","0.0","70.4","73.9","0.0"
"8/9/2018 12:00:00 PM PDT","43321.5","0.0","71.3","76.0","0.0"
"8/9/2018 12:15:00 PM PDT","43321.51041666667","0.0","72.5","77.6","0.0"
"8/9/2018 12:30:00 PM PDT","43321.52083333333","0.0","72.9","78.8","0.0"
"8/9/2018 12:45:00 PM PDT","43321.53125","0.0","73.4","79.7","0.0"
"8/9/2018 01:00:00 PM PDT","43321.54166666667","0.0","73.9","80.4","0.0"
"8/9/2018 01:15:00 PM PDT","43321.55208333333","0.0","73.8","81.2","0.0"
"8/9/2018 01:30:00 PM PDT","43321.5625","0.0","73.9","81.9","0.0"
"8/9/2018 01:45:00 PM PDT","43321.57291666667","0.0","75.0","82.4","0.0"
"8/9/2018 02:00:00 PM PDT","43321.58333333333","0.0","75.4","83.0","0.0"
"8/9/2018 02:15:00 PM PDT","43321.59375","0.0","75.8","83.5","0.0"
"8/9/2018 02:30:00 PM PDT","43321.60416666667","0.0","76.4","83.9","0.0"
"8/9/2018 02:45:00 PM PDT","43321.61458333333","0.0","76.8","84.3","0.0"
"8/9/2018 03:00:00 PM PDT","43321.625","0.0","76.8","84.6","0.0"
"8/9/2018 03:15:00 PM PDT","43321.63541666667","0.0","77.2","84.8","0.0"
"8/9/2018 03:30:00 PM PDT","43321.64583333333","0.0","78.1","84.7","0.0"
"8/9/2018 03:45:00 PM PDT","43321.65625","0.0","78.8","84.8","0.0"
"8/9/2018 04:00:00 PM PDT","43321.66666666667","0.0","79.4","84.9","0.0"
"8/9/2018 04:15:00 PM PDT","43321.67708333333","0.0","80.0","85.1","0.0"
"8/9/2018 04:30:00 PM PDT","43321.6875","0.0","79.4","85.3","0.0"
"8/9/2018 04:45:00 PM PDT","43321.69791666667","0.0","79.2","85.5","0.0"
"8/9/2018 05:00:00 PM PDT","43321.70833333333","0.0","79.1","85.9","0.0"
"8/9/2018 05:15:00 PM PDT","43321.71875","0.0","79.9","86.1","0.0"
"8/9/2018 05:30:00 PM PDT","43321.72916666667","0.0","78.9","86.4","0.0"
"8/9/2018 05:45:00 PM PDT","43321.73958333333","0.0","78.5","86.6","0.0"
"8/9/2018 06:00:00 PM PDT","43321.75","0.0","79.0","86.8","0.0"
"8/9/2018 06:15:00 PM PDT","43321.76041666667","59.899998","73.0","79.2","49.8"
"8/9/2018 06:30:00 PM PDT","43321.77083333333","59.899998","73.8","80.8","51.199997"
"8/9/2018 06:45:00 PM PDT","43321.78125","59.899998","74.3","81.1","51.699997"
"8/9/2018 07:00:00 PM PDT","43321.79166666667","59.899998","74.6","81.9","51.6"
"8/9/2018 07:15:00 PM PDT","43321.80208333333","59.899998","75.0","82.2","51.399998"
"8/9/2018 07:30:00 PM PDT","43321.8125","59.899998","75.5","82.6","51.399998"
"8/9/2018 07:45:00 PM PDT","43321.82291666667","59.899998","75.8","83.1","51.6"
"8/9/2018 08:00:00 PM PDT","43321.83333333333","59.899998","75.9","83.2","51.5"
"8/9/2018 08:15:00 PM PDT","43321.84375","59.8","75.9","83.1","50.899998"
"8/9/2018 08:30:00 PM PDT","43321.85416666667","59.899998","76.1","83.3","49.6"
"8/9/2018 08:45:00 PM PDT","43321.86458333333","59.899998","75.3","82.5","50.5"
"8/9/2018 09:00:00 PM PDT","43321.875","59.899998","74.6","81.6","49.1"
"8/9/2018 09:15:00 PM PDT","43321.88541666667","59.899998","74.2","81.1","48.399998"
"8/9/2018 09:30:00 PM PDT","43321.89583333333","59.899998","74.2","81.3","49.2"
"8/9/2018 09:45:00 PM PDT","43321.90625","59.899998","73.7","81.0","50.2"
"8/9/2018 10:00:00 PM PDT","43321.91666666667","59.899998","73.6","81.0","50.7"
"8/9/2018 10:15:00 PM PDT","43321.92708333333","59.899998","73.6","80.9","51.399998"
"8/9/2018 10:30:00 PM PDT","43321.9375","59.899998","73.8","81.2","49.899998"
"8/9/2018 10:45:00 PM PDT","43321.94791666667","59.8","73.7","81.4","51.0"
"8/9/2018 11:00:00 PM PDT","43321.95833333333","59.899998","73.8","81.2","47.7"
"8/9/2018 11:15:00 PM PDT","43321.96875","59.899998","73.5","81.2","49.899998"
"8/9/2018 11:30:00 PM PDT","43321.97916666667","59.899998","74.1","81.4","50.8"
"8/9/2018 11:45:00 PM PDT","43321.98958333333","59.899998","74.0","81.7","50.7"
"8/10/2018 12:00:00 AM PDT","43322.0","59.899998","73.4","80.6","51.0"
"8/10/2018 12:15:00 AM PDT","43322.01041666667","59.899998","72.6","79.6","50.3"
"8/10/2018 12:30:00 AM PDT","43322.02083333333","59.899998","72.1","79.4","49.1"
"8/10/2018 12:45:00 AM PDT","43322.03125","59.8","71.1","78.4","46.899998"
"8/10/2018 01:00:00 AM PDT","43322.04166666667","59.899998","70.9","78.2","51.1"
"8/10/2018 01:15:00 AM PDT","43322.05208333333","59.899998","70.5","78.1","51.3"
"8/10/2018 01:30:00 AM PDT","43322.0625","59.899998","70.5","77.9","50.6"
"8/10/2018 01:45:00 AM PDT","43322.07291666667","59.899998","70.2","77.7","48.899998"
"8/10/2018 02:00:00 AM PDT","43322.08333333333","59.899998","70.0","77.6","51.5"
"8/10/2018 02:15:00 AM PDT","43322.09375","59.899998","69.7","77.1","50.5"
"8/10/2018 02:30:00 AM PDT","43322.10416666667","59.899998","69.8","77.4","50.2"
"8/10/2018 02:45:00 AM PDT","43322.11458333333","59.899998","70.0","77.5","51.6"
"8/10/2018 03:00:00 AM PDT","43322.125","59.899998","70.1","77.7","50.2"
"8/10/2018 03:15:00 AM PDT","43322.13541666667","59.899998","70.0","77.7","50.5"
"8/10/2018 03:30:00 AM PDT","43322.14583333333","59.899998","70.1","77.7","50.7"
"8/10/2018 03:45:00 AM PDT","43322.15625","59.899998","69.6","77.2","48.6"
"8/10/2018 04:00:00 AM PDT","43322.16666666667","59.899998","68.5","75.7","49.399998"
"8/10/2018 04:15:00 AM PDT","43322.17708333333","59.199997","67.3","72.7","49.2"
"8/10/2018 04:30:00 AM PDT","43322.1875","41.7","66.2","67.1","14.4"
"8/10/2018 04:45:00 AM PDT","43322.19791666667","58.1","64.4","73.5","45.0"
"8/10/2018 05:00:00 AM PDT","43322.20833333333","59.899998","63.8","71.7","48.3"
"8/10/2018 05:15:00 AM PDT","43322.21875","59.899998","63.3","71.5","48.5"
"8/10/2018 05:30:00 AM PDT","43322.22916666667","59.899998","63.5","70.9","48.6"
"8/10/2018 05:45:00 AM PDT","43322.23958333333","59.899998","63.4","70.6","48.399998"
"8/10/2018 06:00:00 AM PDT","43322.25","59.8","63.0","69.7","48.1"
"8/10/2018 06:15:00 AM PDT","43322.26041666667","57.1","62.6","69.4","43.8"
"8/10/2018 06:30:00 AM PDT","43322.27083333333","59.399998","62.3","69.5","47.899998"
"8/10/2018 06:45:00 AM PDT","43322.28125","58.8","62.1","70.0","47.2"
"8/10/2018 07:00:00 AM PDT","43322.29166666667","59.899998","62.1","69.8","48.2"
"8/10/2018 07:15:00 AM PDT","43322.30208333333","59.899998","62.5","70.4","47.8"
"8/10/2018 07:30:00 AM PDT","43322.3125","59.8","62.7","70.2","48.1"
"8/10/2018 07:45:00 AM PDT","43322.32291666667","59.399998","63.5","70.7","48.1"
"8/10/2018 08:00:00 AM PDT","43322.33333333333","59.0","64.2","71.8","47.5"
"8/10/2018 08:15:00 AM PDT","43322.34375","59.899998","64.8","73.0","48.5"
"8/10/2018 08:30:00 AM PDT","43322.35416666667","59.899998","65.4","73.5","48.6"
"8/10/2018 08:45:00 AM PDT","43322.36458333333","59.899998","65.9","74.5","48.899998"
"8/10/2018 09:00:00 AM PDT","43322.375","59.899998","66.4","75.2","48.899998"
"8/10/2018 09:15:00 AM PDT","43322.38541666667","59.899998","66.3","75.6","48.8"
"8/10/2018 09:30:00 AM PDT","43322.39583333333","59.899998","66.9","76.4","49.1"
"8/10/2018 09:45:00 AM PDT","43322.40625","59.899998","67.1","76.9","49.0"
"8/10/2018 10:00:00 AM PDT","43322.41666666667","59.899998","67.6","76.9","51.0"
"8/10/2018 10:15:00 AM PDT","43322.42708333333","59.899998","68.3","77.2","50.899998"
"8/10/2018 10:30:00 AM PDT","43322.4375","59.899998","68.6","77.6","51.0"
"8/10/2018 10:45:00 AM PDT","43322.44791666667","59.899998","68.7","77.7","50.899998"
"8/10/2018 11:00:00 AM PDT","43322.45833333333","59.8","67.9","77.0","50.7"
"8/10/2018 11:15:00 AM PDT","43322.46875","59.899998","68.5","77.3","50.8"
"8/10/2018 11:30:00 AM PDT","43322.47916666667","0.0","73.0","69.5","0.0"
"8/10/2018 11:45:00 AM PDT","43322.48958333333","0.0","74.4","73.6","0.0"
"8/10/2018 12:00:00 PM PDT","43322.5","0.0","74.7","76.1","0.0"
"8/10/2018 12:15:00 PM PDT","43322.51041666667","0.0","75.2","77.5","0.0"
"8/10/2018 12:30:00 PM PDT","43322.52083333333","0.0","75.7","78.9","0.0"
"8/10/2018 12:45:00 PM PDT","43322.53125","0.0","76.1","79.7","0.0"
"8/10/2018 01:00:00 PM PDT","43322.54166666667","0.0","76.6","80.7","0.0"
"8/10/2018 01:15:00 PM PDT","43322.55208333333","0.0","76.9","81.2","0.0"
"8/10/2018 01:30:00 PM PDT","43322.5625","0.0","77.3","81.9","0.0"
"8/10/2018 01:45:00 PM PDT","43322.57291666667","0.0","78.0","82.6","0.0"
"8/10/2018 02:00:00 PM PDT","43322.58333333333","0.0","78.2","83.1","0.0"
"8/10/2018 02:15:00 PM PDT","43322.59375","0.0","78.9","83.7","0.0"
"8/10/2018 02:30:00 PM PDT","43322.60416666667","0.0","79.3","84.1","0.0"
"8/10/2018 02:45:00 PM PDT","43322.61458333333","0.0","79.8","84.5","0.0"
"8/10/2018 03:00:00 PM PDT","43322.625","0.0","80.4","84.8","0.0"
"8/10/2018 03:15:00 PM PDT","43322.63541666667","0.0","80.8","85.0","0.0"
"8/10/2018 03:30:00 PM PDT","43322.64583333333","0.0","81.1","85.0","0.0"
"8/10/2018 03:45:00 PM PDT","43322.65625","0.0","81.6","85.1","0.0"
"8/10/2018 04:00:00 PM PDT","43322.66666666667","0.0","81.7","85.3","0.0"
"8/10/2018 04:15:00 PM PDT","43322.67708333333","0.0","82.2","85.5","0.0"
"8/10/2018 04:30:00 PM PDT","43322.6875","0.0","82.5","85.7","0.0"
"8/10/2018 04:45:00 PM PDT","43322.69791666667","0.0","82.8","85.9","0.0"
"8/10/2018 05:00:00 PM PDT","43322.70833333333","0.0","82.6","86.1","0.0"
"8/10/2018 05:15:00 PM PDT","43322.71875","0.0","82.5","86.4","0.0"
"8/10/2018 05:30:00 PM PDT","43322.72916666667","0.0","82.5","86.6","0.0"
"8/10/2018 05:45:00 PM PDT","43322.73958333333","0.0","82.2","87.0","0.0"
"8/10/2018 06:00:00 PM PDT","43322.75","0.0","82.5","87.3","0.0"
"8/10/2018 06:15:00 PM PDT","43322.76041666667","59.899998","73.0","79.5","51.699997"
"8/10/2018 06:30:00 PM PDT","43322.77083333333","59.899998","73.0","79.2","51.6"
"8/10/2018 06:45:00 PM PDT","43322.78125","59.899998","72.8","79.1","48.7"
"8/10/2018 07:00:00 PM PDT","43322.79166666667","59.899998","71.6","78.4","49.6"
"8/10/2018 07:15:00 PM PDT","43322.80208333333","59.899998","71.7","79.0","51.199997"
"8/10/2018 07:30:00 PM PDT","43322.8125","59.899998","72.1","79.2","51.1"
"8/10/2018 07:45:00 PM PDT","43322.82291666667","59.899998","72.2","79.8","49.899998"
"8/10/2018 08:00:00 PM PDT","43322.83333333333","59.899998","72.1","79.9","50.6"
"8/10/2018 08:15:00 PM PDT","43322.84375","59.899998","71.9","79.6","51.5"
"8/10/2018 08:30:00 PM PDT","43322.85416666667","59.899998","72.1","79.9","50.7"
"8/10/2018 08:45:00 PM PDT","43322.86458333333","59.899998","72.2","79.5","49.899998"
"8/10/2018 09:00:00 PM PDT","43322.875","59.899998","71.7","79.1","51.199997"
"8/10/2018 09:15:00 PM PDT","43322.88541666667","59.899998","71.2","78.8","51.0"
"8/10/2018 09:30:00 PM PDT","43322.89583333333","59.899998","70.8","78.2","47.7"
"8/10/2018 09:45:00 PM PDT","43322.90625","59.899998","70.0","77.6","49.899998"
"8/10/2018 10:00:00 PM PDT","43322.91666666667","59.899998","69.8","77.3","50.5"
"8/10/2018 10:15:00 PM PDT","43322.92708333333","59.899998","69.5","77.2","50.1"
"8/10/2018 10:30:00 PM PDT","43322.9375","59.899998","69.2","76.6","51.5"
"8/10/2018 10:45:00 PM PDT","43322.94791666667","59.899998","69.0","76.6","50.0"
"8/10/2018 11:00:00 PM PDT","43322.95833333333","59.899998","69.3","77.2","50.0"
"8/10/2018 11:15:00 PM PDT","43322.96875","59.899998","69.4","77.1","50.899998"
"8/10/2018 11:30:00 PM PDT","43322.97916666667","59.899998","69.0","77.0","51.199997"
"8/10/2018 11:45:00 PM PDT","43322.98958333333","59.899998","68.9","76.8","50.1"
"8/11/2018 12:00:00 AM PDT","43323.0","59.899998","68.5","76.2","50.0"
"8/11/2018 12:15:00 AM PDT","43323.01041666667","59.899998","68.4","76.0","50.1"
"8/11/2018 12:30:00 AM PDT","43323.02083333333","59.899998","68.2","75.8","49.8"
"8/11/2018 12:45:00 AM PDT","43323.03125","59.899998","68.5","75.9","49.8"
"8/11/2018 01:00:00 AM PDT","43323.04166666667","59.899998","68.6","76.2","49.1"
"8/11/2018 01:15:00 AM PDT","43323.05208333333","59.899998","68.0","75.6","49.399998"
"8/11/2018 01:30:00 AM PDT","43323.0625","59.899998","68.1","75.7","49.3"
"8/11/2018 01:45:00 AM PDT","43323.07291666667","59.899998","67.5","75.5","49.8"
"8/11/2018 02:00:00 AM PDT","43323.08333333333","59.899998","67.5","74.8","49.1"
"8/11/2018 02:15:00 AM PDT","43323.09375","59.899998","67.3","75.3","49.2"
"8/11/2018 02:30:00 AM PDT","43323.10416666667","59.899998","67.2","75.0","49.3"
"8/11/2018 02:45:00 AM PDT","43323.11458333333","59.899998","67.3","74.9","49.399998"
"8/11/2018 03:00:00 AM PDT","43323.125","59.899998","67.1","74.9","49.1"
"8/11/2018 03:15:00 AM PDT","43323.13541666667","59.899998","66.8","74.4","49.5"
"8/11/2018 03:30:00 AM PDT","43323.14583333333","59.899998","66.7","74.2","49.1"
"8/11/2018 03:45:00 AM PDT","43323.15625","59.899998","66.9","74.5","49.3"
"8/11/2018 04:00:00 AM PDT","43323.16666666667","59.899998","67.1","74.6","49.5"
"8/11/2018 04:15:00 AM PDT","43323.17708333333","59.899998","66.9","74.3","49.2"
"8/11/2018 04:30:00 AM PDT","43323.1875","59.899998","67.0","74.6","49.1"
"8/11/2018 04:45:00 AM PDT","43323.19791666667","59.399998","67.0","74.3","49.3"
"8/11/2018 05:00:00 AM PDT","43323.20833333333","59.699997","66.8","74.2","49.0"
"8/11/2018 05:15:00 AM PDT","43323.21875","59.899998","66.7","74.4","49.3"
"8/11/2018 05:30:00 AM PDT","43323.22916666667","59.899998","66.7","74.6","48.899998"
"8/11/2018 05:45:00 AM PDT","43323.23958333333","59.1","65.9","72.6","46.8"
"8/11/2018 06:00:00 AM PDT","43323.25","58.699997","64.0","69.0","46.3"
"8/11/2018 06:15:00 AM PDT","43323.26041666667","0.0","65.1","65.4","0.0"
"8/11/2018 06:30:00 AM PDT","43323.27083333333","0.0","65.4","65.6","0.0"
"8/11/2018 06:45:00 AM PDT","43323.28125","0.0","65.7","66.3","0.0"
"8/11/2018 07:00:00 AM PDT","43323.29166666667","0.0","65.7","67.0","0.0"
"8/11/2018 07:15:00 AM PDT","43323.30208333333","0.0","65.8","67.3","0.0"
"8/11/2018 07:30:00 AM PDT","43323.3125","0.0","65.8","67.4","0.0"
"8/11/2018 07:45:00 AM PDT","43323.32291666667","0.0","65.8","67.6","0.0"
"8/11/2018 08:00:00 AM PDT","43323.33333333333","0.0","66.0","67.7","0.0"
"8/11/2018 08:15:00 AM PDT","43323.34375","0.0","66.0","67.8","0.0"
"8/11/2018 08:30:00 AM PDT","43323.35416666667","0.0","66.3","67.9","0.0"
"8/11/2018 08:45:00 AM PDT","43323.36458333333","0.0","66.3","68.1","0.0"
"8/11/2018 09:00:00 AM PDT","43323.375","0.0","66.6","68.2","0.0"
"8/11/2018 09:15:00 AM PDT","43323.38541666667","0.0","66.9","68.6","0.0"
"8/11/2018 09:30:00 AM PDT","43323.39583333333","0.0","67.3","68.9","0.0"
"8/11/2018 09:45:00 AM PDT","43323.40625","0.0","67.6","69.5","0.0"
"8/11/2018 10:00:00 AM PDT","43323.41666666667","0.0","67.9","70.0","0.0"
"8/11/2018 10:15:00 AM PDT","43323.42708333333","0.0","68.3","70.9","0.0"
"8/11/2018 10:30:00 AM PDT","43323.4375","0.0","68.5","71.7","0.0"
"8/11/2018 10:45:00 AM PDT","43323.44791666667","0.0","68.8","72.5","0.0"
"8/11/2018 11:00:00 AM PDT","43323.45833333333","0.0","69.2","73.7","0.0"
"8/11/2018 11:15:00 AM PDT","43323.46875","0.0","69.7","75.0","0.0"
"8/11/2018 11:30:00 AM PDT","43323.47916666667","0.0","70.2","75.9","0.0"
"8/11/2018 11:45:00 AM PDT","43323.48958333333","0.0","70.4","76.7","0.0"
"8/11/2018 12:00:00 PM PDT","43323.5","0.0","70.9","77.4","0.0"
"8/11/2018 12:15:00 PM PDT","43323.51041666667","0.0","71.1","78.1","0.0"
"8/11/2018 12:30:00 PM PDT","43323.52083333333","0.0","71.2","78.8","0.0"
"8/11/2018 12:45:00 PM PDT","43323.53125","0.0","71.8","79.5","0.0"
"8/11/2018 01:00:00 PM PDT","43323.54166666667","0.0","72.3","80.2","0.0"
"8/11/2018 01:15:00 PM PDT","43323.55208333333","0.0","72.4","80.9","0.0"
"8/11/2018 01:30:00 PM PDT","43323.5625","0.0","72.8","81.6","0.0"
"8/11/2018 01:45:00 PM PDT","43323.57291666667","0.0","73.0","82.1","0.0"
"8/11/2018 02:00:00 PM PDT","43323.58333333333","0.0","73.2","82.3","0.0"
"8/11/2018 02:15:00 PM PDT","43323.59375","0.0","74.3","82.4","0.0"
"8/11/2018 02:30:00 PM PDT","43323.60416666667","0.0","74.4","82.8","0.0"
"8/11/2018 02:45:00 PM PDT","43323.61458333333","0.0","75.1","82.9","0.0"
"8/11/2018 03:00:00 PM PDT","43323.625","0.0","75.4","83.3","0.0"
"8/11/2018 03:15:00 PM PDT","43323.63541666667","0.0","75.9","83.6","0.0"
"8/11/2018 03:30:00 PM PDT","43323.64583333333","0.0","76.6","83.9","0.0"
"8/11/2018 03:45:00 PM PDT","43323.65625","0.0","77.2","84.2","0.0"
"8/11/2018 04:00:00 PM PDT","43323.66666666667","0.0","76.8","84.4","0.0"
"8/11/2018 04:15:00 PM PDT","43323.67708333333","0.0","76.7","84.7","0.0"
"8/11/2018 04:30:00 PM PDT","43323.6875","0.0","76.4","84.9","0.0"
"8/11/2018 04:45:00 PM PDT","43323.69791666667","0.0","77.3","85.1","0.0"
"8/11/2018 05:00:00 PM PDT","43323.70833333333","0.0","78.5","85.4","0.0"
"8/11/2018 05:15:00 PM PDT","43323.71875","0.0","77.2","85.5","0.0"
"8/11/2018 05:30:00 PM PDT","43323.72916666667","0.0","76.5","85.8","0.0"
"8/11/2018 05:45:00 PM PDT","43323.73958333333","0.0","77.5","86.0","0.0"
"8/11/2018 06:00:00 PM PDT","43323.75","0.0","77.4","86.1","0.0"
"8/11/2018 06:15:00 PM PDT","43323.76041666667","59.899998","72.1","80.0","51.3"
"8/11/2018 06:30:00 PM PDT","43323.77083333333","59.899998","71.5","79.5","51.8"
"8/11/2018 06:45:00 PM PDT","43323.78125","59.899998","71.4","78.9","48.1"
"8/11/2018 07:00:00 PM PDT","43323.79166666667","59.899998","72.0","80.4","51.399998"
"8/11/2018 07:15:00 PM PDT","43323.80208333333","59.899998","72.3","80.6","50.899998"
"8/11/2018 07:30:00 PM PDT","43323.8125","59.899998","72.7","80.9","50.5"
"8/11/2018 07:45:00 PM PDT","43323.82291666667","59.899998","73.3","81.2","50.7"
"8/11/2018 08:00:00 PM PDT","43323.83333333333","59.899998","73.1","81.4","51.0"
"8/11/2018 08:15:00 PM PDT","43323.84375","59.8","70.7","79.4","48.5"
"8/11/2018 08:30:00 PM PDT","43323.85416666667","59.899998","69.0","77.5","49.8"
"8/11/2018 08:45:00 PM PDT","43323.86458333333","59.899998","68.5","76.9","49.7"
"8/11/2018 09:00:00 PM PDT","43323.875","59.899998","67.8","76.2","50.1"
"8/11/2018 09:15:00 PM PDT","43323.88541666667","59.8","67.5","75.8","49.8"
"8/11/2018 09:30:00 PM PDT","43323.89583333333","59.899998","67.6","76.1","50.0"
"8/11/2018 09:45:00 PM PDT","43323.90625","59.899998","66.7","75.4","49.399998"
"8/11/2018 10:00:00 PM PDT","43323.91666666667","58.1","66.0","74.7","49.3"
"8/11/2018 10:15:00 PM PDT","43323.92708333333","59.899998","65.8","74.3","49.2"
"8/11/2018 10:30:00 PM PDT","43323.9375","59.699997","65.4","73.9","49.1"
"8/11/2018 10:45:00 PM PDT","43323.94791666667","59.8","65.2","73.6","48.5"
"8/11/2018 11:00:00 PM PDT","43323.95833333333","59.8","64.5","73.0","49.0"
"8/11/2018 11:15:00 PM PDT","43323.96875","59.8","64.3","72.4","48.8"
"8/11/2018 11:30:00 PM PDT","43323.97916666667","59.8","64.5","72.9","48.899998"
"8/11/2018 11:45:00 PM PDT","43323.98958333333","59.899998","64.3","72.9","48.8"
"8/12/2018 12:00:00 AM PDT","43324.0","59.899998","64.4","73.0","49.0"
"8/12/2018 12:15:00 AM PDT","43324.01041666667","59.899998","64.4","72.8","49.1"
"8/12/2018 12:30:00 AM PDT","43324.02083333333","59.8","64.2","72.4","48.6"
"8/12/2018 12:45:00 AM PDT","43324.03125","59.899998","63.9","72.1","48.6"
"8/12/2018 01:00:00 AM PDT","43324.04166666667","59.899998","63.9","72.1","48.1"
"8/12/2018 01:15:00 AM PDT","43324.05208333333","59.899998","63.9","71.7","48.8"
"8/12/2018 01:30:00 AM PDT","43324.0625","59.899998","63.8","71.7","48.8"
"8/12/2018 01:45:00 AM PDT","43324.07291666667","59.899998","64.0","72.0","48.6"
"8/12/2018 02:00:00 AM PDT","43324.08333333333","59.899998","63.6","71.6","48.8"
"8/12/2018 02:15:00 AM PDT","43324.09375","59.8","63.3","70.9","48.5"
"8/12/2018 02:30:00 AM PDT","43324.10416666667","59.899998","63.1","70.7","48.7"
"8/12/2018 02:45:00 AM PDT","43324.11458333333","59.899998","62.9","70.5","48.8"
"8/12/2018 03:00:00 AM PDT","43324.125","59.8","63.3","70.4","48.399998"
"8/12/2018 03:15:00 AM PDT","43324.13541666667","59.899998","63.0","70.0","48.8"
"8/12/2018 03:30:00 AM PDT","43324.14583333333","59.899998","62.7","69.5","48.8"
"8/12/2018 03:45:00 AM PDT","43324.15625","59.899998","62.5","68.8","48.8"
"8/12/2018 04:00:00 AM PDT","43324.16666666667","0.0","64.0","64.1","0.0"
"8/12/2018 04:15:00 AM PDT","43324.17708333333","54.6","60.3","67.0","37.3"
"8/12/2018 04:30:00 AM PDT","43324.1875","34.6","59.7","66.1","11.4"
"8/12/2018 04:45:00 AM PDT","43324.19791666667","29.4","61.9","67.7","6.8999996"
"8/12/2018 05:00:00 AM PDT","43324.20833333333","42.399998","59.6","65.8","20.0"
"8/12/2018 05:15:00 AM PDT","43324.21875","34.5","58.7","63.7","11.599999"
"8/12/2018 05:30:00 AM PDT","43324.22916666667","28.599998","58.8","64.1","6.5"
"8/12/2018 05:45:00 AM PDT","43324.23958333333","29.4","58.4","63.1","6.8999996"
"8/12/2018 06:00:00 AM PDT","43324.25","32.399998","57.8","62.4","9.4"
"8/12/2018 06:15:00 AM PDT","43324.26041666667","29.599998","59.3","64.6","6.7999997"
"8/12/2018 06:30:00 AM PDT","43324.27083333333","54.0","57.5","64.4","35.399998"
"8/12/2018 06:45:00 AM PDT","43324.28125","52.899998","57.2","62.8","36.1"
"8/12/2018 07:00:00 AM PDT","43324.29166666667","35.1","57.5","61.6","12.0"
"8/12/2018 07:15:00 AM PDT","43324.30208333333","19.199999","58.9","62.4","2.3"
"8/12/2018 07:30:00 AM PDT","43324.3125","27.3","59.8","64.1","5.2999997"
"8/12/2018 07:45:00 AM PDT","43324.32291666667","39.399998","59.1","63.5","15.7"
"8/12/2018 08:00:00 AM PDT","43324.33333333333","46.1","58.9","63.7","24.4"
"8/12/2018 08:15:00 AM PDT","43324.34375","55.3","59.0","63.8","37.5"
"8/12/2018 08:30:00 AM PDT","43324.35416666667","51.699997","59.8","65.0","33.6"
"8/12/2018 08:45:00 AM PDT","43324.36458333333","51.5","60.6","66.2","32.899998"
"8/12/2018 09:00:00 AM PDT","43324.375","55.1","60.5","67.0","38.899998"
"8/12/2018 09:15:00 AM PDT","43324.38541666667","59.699997","61.4","68.2","44.399998"
"8/12/2018 09:30:00 AM PDT","43324.39583333333","59.899998","63.0","70.3","47.6"
"8/12/2018 09:45:00 AM PDT","43324.40625","59.8","63.0","71.4","47.8"
"8/12/2018 10:00:00 AM PDT","43324.41666666667","59.899998","63.0","71.1","48.6"
"8/12/2018 10:15:00 AM PDT","43324.42708333333","0.0","67.9","65.4","0.0"
"8/12/2018 10:30:00 AM PDT","43324.4375","0.0","68.4","68.0","0.0"
"8/12/2018 10:45:00 AM PDT","43324.44791666667","0.0","68.5","69.3","0.0"
"8/12/2018 11:00:00 AM PDT","43324.45833333333","0.0","68.9","70.6","0.0"
"8/12/2018 11:15:00 AM PDT","43324.46875","0.0","69.1","72.1","0.0"
"8/12/2018 11:30:00 AM PDT","43324.47916666667","0.0","69.5","72.8","0.0"
"8/12/2018 11:45:00 AM PDT","43324.48958333333","0.0","69.7","73.7","0.0"
"8/12/2018 12:00:00 PM PDT","43324.5","0.0","70.0","74.5","0.0"
"8/12/2018 12:15:00 PM PDT","43324.51041666667","0.0","70.3","75.2","0.0"
"8/12/2018 12:30:00 PM PDT","43324.52083333333","0.0","70.6","76.0","0.0"
"8/12/2018 12:45:00 PM PDT","43324.53125","0.0","71.1","76.9","0.0"
"8/12/2018 01:00:00 PM PDT","43324.54166666667","0.0","71.4","77.8","0.0"
"8/12/2018 01:15:00 PM PDT","43324.55208333333","0.0","71.8","78.6","0.0"
"8/12/2018 01:30:00 PM PDT","43324.5625","0.0","72.4","79.4","0.0"
"8/12/2018 01:45:00 PM PDT","43324.57291666667","0.0","72.5","79.9","0.0"
"8/12/2018 02:00:00 PM PDT","43324.58333333333","0.0","73.1","80.3","0.0"
"8/12/2018 02:15:00 PM PDT","43324.59375","0.0","73.8","81.0","0.0"
"8/12/2018 02:30:00 PM PDT","43324.60416666667","0.0","74.3","81.7","0.0"
"8/12/2018 02:45:00 PM PDT","43324.61458333333","0.0","75.6","82.1","0.0"
"8/12/2018 03:00:00 PM PDT","43324.625","0.0","75.6","82.5","0.0"
"8/12/2018 03:15:00 PM PDT","43324.63541666667","0.0","76.5","82.8","0.0"
"8/12/2018 03:30:00 PM PDT","43324.64583333333","0.0","76.1","82.7","0.0"
"8/12/2018 03:45:00 PM PDT","43324.65625","0.0","77.1","82.7","0.0"
"8/12/2018 04:00:00 PM PDT","43324.66666666667","0.0","77.0","82.9","0.0"
"8/12/2018 04:15:00 PM PDT","43324.67708333333","0.0","77.7","83.1","0.0"
"8/12/2018 04:30:00 PM PDT","43324.6875","0.0","78.0","83.3","0.0"
"8/12/2018 04:45:00 PM PDT","43324.69791666667","0.0","78.4","83.6","0.0"
"8/12/2018 05:00:00 PM PDT","43324.70833333333","0.0","79.3","83.9","0.0"
"8/12/2018 05:15:00 PM PDT","43324.71875","0.0","77.7","84.1","0.0"
"8/12/2018 05:30:00 PM PDT","43324.72916666667","0.0","78.3","84.4","0.0"
"8/12/2018 05:45:00 PM PDT","43324.73958333333","0.0","77.7","84.6","0.0"
"8/12/2018 06:00:00 PM PDT","43324.75","0.0","77.9","84.9","0.0"
"8/12/2018 06:15:00 PM PDT","43324.76041666667","0.0","78.0","85.1","0.0"
"8/12/2018 06:30:00 PM PDT","43324.77083333333","0.0","78.1","85.2","0.0"
"8/12/2018 06:45:00 PM PDT","43324.78125","0.0","78.4","85.3","0.0"
"8/12/2018 07:00:00 PM PDT","43324.79166666667","0.0","78.3","85.4","0.0"
"8/12/2018 07:15:00 PM PDT","43324.80208333333","0.0","78.3","85.5","0.0"
"8/12/2018 07:30:00 PM PDT","43324.8125","59.899998","71.0","78.8","51.0"
"8/12/2018 07:45:00 PM PDT","43324.82291666667","59.899998","71.2","79.7","50.899998"
"8/12/2018 08:00:00 PM PDT","43324.83333333333","59.899998","70.7","78.5","49.6"
"8/12/2018 08:15:00 PM PDT","43324.84375","59.899998","70.3","77.9","49.6"
"8/12/2018 08:30:00 PM PDT","43324.85416666667","59.899998","70.5","78.0","49.6"
"8/12/2018 08:45:00 PM PDT","43324.86458333333","59.899998","70.4","77.9","49.8"
"8/12/2018 09:00:00 PM PDT","43324.875","59.899998","70.2","77.8","49.8"
"8/12/2018 09:15:00 PM PDT","43324.88541666667","59.899998","70.3","77.8","50.1"
"8/12/2018 09:30:00 PM PDT","43324.89583333333","59.899998","70.4","77.9","50.899998"
"8/12/2018 09:45:00 PM PDT","43324.90625","59.899998","70.4","78.1","51.0"
"8/12/2018 10:00:00 PM PDT","43324.91666666667","59.899998","69.5","77.0","49.5"
"8/12/2018 10:15:00 PM PDT","43324.92708333333","59.899998","69.0","76.7","49.6"
"8/12/2018 10:30:00 PM PDT","43324.9375","59.899998","68.9","76.6","49.8"
"8/12/2018 10:45:00 PM PDT","43324.94791666667","59.899998","68.0","75.8","49.7"
"8/12/2018 11:00:00 PM PDT","43324.95833333333","59.899998","67.3","74.8","49.3"
"8/12/2018 11:15:00 PM PDT","43324.96875","59.899998","66.7","73.9","48.7"
"8/12/2018 11:30:00 PM PDT","43324.97916666667","59.899998","66.6","74.0","49.0"
"8/12/2018 11:45:00 PM PDT","43324.98958333333","59.899998","66.4","73.7","49.0"
"8/13/2018 12:00:00 AM PDT","43325.0","59.899998","65.7","73.0","48.8"
"8/13/2018 12:15:00 AM PDT","43325.01041666667","59.899998","65.5","72.8","49.0"
"8/13/2018 12:30:00 AM PDT","43325.02083333333","59.899998","65.6","72.9","49.0"
"8/13/2018 12:45:00 AM PDT","43325.03125","59.899998","65.6","72.5","48.7"
"8/13/2018 01:00:00 AM PDT","43325.04166666667","59.899998","65.6","72.5","49.0"
"8/13/2018 01:15:00 AM PDT","43325.05208333333","59.899998","65.5","72.6","48.899998"
"8/13/2018 01:30:00 AM PDT","43325.0625","59.899998","65.6","72.8","49.1"
"8/13/2018 01:45:00 AM PDT","43325.07291666667","59.899998","65.5","72.7","48.899998"
"8/13/2018 02:00:00 AM PDT","43325.08333333333","59.899998","65.6","73.0","49.1"
"8/13/2018 02:15:00 AM PDT","43325.09375","59.899998","65.2","72.7","48.7"
"8/13/2018 02:30:00 AM PDT","43325.10416666667","59.899998","65.3","72.5","48.899998"
"8/13/2018 02:45:00 AM PDT","43325.11458333333","59.899998","65.3","72.5","49.0"
"8/13/2018 03:00:00 AM PDT","43325.125","59.899998","65.2","71.8","48.8"
"8/13/2018 03:15:00 AM PDT","43325.13541666667","59.699997","64.6","71.2","48.5"
"8/13/2018 03:30:00 AM PDT","43325.14583333333","59.899998","64.2","70.6","48.7"
"8/13/2018 03:45:00 AM PDT","43325.15625","59.899998","64.0","70.2","48.7"
"8/13/2018 04:00:00 AM PDT","43325.16666666667","58.699997","62.9","70.2","42.1"
"8/13/2018 04:15:00 AM PDT","43325.17708333333","59.899998","63.0","68.1","48.3"
"8/13/2018 04:30:00 AM PDT","43325.1875","59.899998","62.4","66.5","48.7"
"8/13/2018 04:45:00 AM PDT","43325.19791666667","59.899998","62.7","66.5","48.7"
"8/13/2018 05:00:00 AM PDT","43325.20833333333","57.699997","60.4","65.0","45.8"
"8/13/2018 05:15:00 AM PDT","43325.21875","55.5","61.3","65.2","42.399998"
"8/13/2018 05:30:00 AM PDT","43325.22916666667","59.899998","61.4","65.0","48.6"
"8/13/2018 05:45:00 AM PDT","43325.23958333333","59.899998","61.9","65.6","47.6"
"8/13/2018 06:00:00 AM PDT","43325.25","59.8","61.5","65.5","48.5"
"8/13/2018 06:15:00 AM PDT","43325.26041666667","59.5","62.5","67.5","48.2"
"8/13/2018 06:30:00 AM PDT","43325.27083333333","59.899998","62.7","67.6","48.7"
"8/13/2018 06:45:00 AM PDT","43325.28125","59.899998","62.7","67.0","48.6"
"8/13/2018 07:00:00 AM PDT","43325.29166666667","59.899998","62.8","67.9","48.6"
"8/13/2018 07:15:00 AM PDT","43325.30208333333","59.899998","62.6","66.7","48.8"
"8/13/2018 07:30:00 AM PDT","43325.3125","59.899998","62.7","67.1","48.899998"
"8/13/2018 07:45:00 AM PDT","43325.32291666667","59.899998","63.2","67.9","49.1"
"8/13/2018 08:00:00 AM PDT","43325.33333333333","59.899998","63.4","67.7","48.899998"
"8/13/2018 08:15:00 AM PDT","43325.34375","59.899998","64.0","68.5","48.5"
"8/13/2018 08:30:00 AM PDT","43325.35416666667","59.899998","64.3","68.9","48.899998"
"8/13/2018 08:45:00 AM PDT","43325.36458333333","59.399998","65.0","70.0","48.6"
"8/13/2018 09:00:00 AM PDT","43325.375","59.899998","65.6","70.8","49.1"
"8/13/2018 09:15:00 AM PDT","43325.38541666667","59.6","66.7","72.7","48.5"
"8/13/2018 09:30:00 AM PDT","43325.39583333333","59.899998","67.7","73.7","49.399998"
"8/13/2018 09:45:00 AM PDT","43325.40625","59.899998","68.0","74.5","48.8"
"8/13/2018 10:00:00 AM PDT","43325.41666666667","59.899998","67.9","74.1","49.399998"
"8/13/2018 10:15:00 AM PDT","43325.42708333333","59.899998","67.9","74.5","49.6"
"8/13/2018 10:30:00 AM PDT","43325.4375","59.8","67.2","72.1","48.899998"
"8/13/2018 10:45:00 AM PDT","43325.44791666667","59.899998","67.4","72.3","49.399998"
"8/13/2018 11:00:00 AM PDT","43325.45833333333","59.899998","67.7","72.5","49.6"
"8/13/2018 11:15:00 AM PDT","43325.46875","59.899998","67.5","72.2","49.7"
"8/13/2018 11:30:00 AM PDT","43325.47916666667","59.899998","67.8","72.1","49.7"
"8/13/2018 11:45:00 AM PDT","43325.48958333333","59.899998","68.3","72.9","50.1"
"8/13/2018 12:00:00 PM PDT","43325.5","0.0","67.5","70.8","0.0"
"8/13/2018 12:15:00 PM PDT","43325.51041666667","0.0","68.6","73.4","0.0"
"8/13/2018 12:30:00 PM PDT","43325.52083333333","0.0","69.7","74.9","0.0"
"8/13/2018 12:45:00 PM PDT","43325.53125","0.0","70.4","76.2","0.0"
"8/13/2018 01:00:00 PM PDT","43325.54166666667","0.0","70.6","77.2","0.0"
"8/13/2018 01:15:00 PM PDT","43325.55208333333","0.0","70.8","77.9","0.0"
"8/13/2018 01:30:00 PM PDT","43325.5625","0.0","70.8","78.8","0.0"
"8/13/2018 01:45:00 PM PDT","43325.57291666667","0.0","72.1","79.3","0.0"
"8/13/2018 02:00:00 PM PDT","43325.58333333333","0.0","72.4","80.0","0.0"
"8/13/2018 02:15:00 PM PDT","43325.59375","0.0","72.8","80.3","0.0"
"8/13/2018 02:30:00 PM PDT","43325.60416666667","0.0","73.3","80.9","0.0"
"8/13/2018 02:45:00 PM PDT","43325.61458333333","0.0","74.3","81.2","0.0"
"8/13/2018 03:00:00 PM PDT","43325.625","0.0","75.2","81.6","0.0"
"8/13/2018 03:15:00 PM PDT","43325.63541666667","0.0","75.3","81.6","0.0"
"8/13/2018 03:30:00 PM PDT","43325.64583333333","0.0","75.9","81.6","0.0"
"8/13/2018 03:45:00 PM PDT","43325.65625","0.0","76.5","81.5","0.0"
"8/13/2018 04:00:00 PM PDT","43325.66666666667","0.0","76.1","81.6","0.0"
"8/13/2018 04:15:00 PM PDT","43325.67708333333","0.0","76.7","81.7","0.0"
"8/13/2018 04:30:00 PM PDT","43325.6875","0.0","76.4","81.9","0.0"
"8/13/2018 04:45:00 PM PDT","43325.69791666667","0.0","77.2","82.1","0.0"
"8/13/2018 05:00:00 PM PDT","43325.70833333333","0.0","76.7","82.3","0.0"
"8/13/2018 05:15:00 PM PDT","43325.71875","0.0","76.1","82.5","0.0"
"8/13/2018 05:30:00 PM PDT","43325.72916666667","0.0","75.5","82.7","0.0"
"8/13/2018 05:45:00 PM PDT","43325.73958333333","0.0","75.4","82.9","0.0"
"8/13/2018 06:00:00 PM PDT","43325.75","0.0","76.2","83.0","0.0"
"8/13/2018 06:15:00 PM PDT","43325.76041666667","0.0","75.9","83.2","0.0"
"8/13/2018 06:30:00 PM PDT","43325.77083333333","0.0","75.7","83.3","0.0"
"8/13/2018 06:45:00 PM PDT","43325.78125","0.0","76.0","83.4","0.0"
"8/13/2018 07:00:00 PM PDT","43325.79166666667","0.0","76.4","83.4","0.0"
"8/13/2018 07:15:00 PM PDT","43325.80208333333","0.0","76.3","83.5","0.0"
"8/13/2018 07:30:00 PM PDT","43325.8125","0.0","76.0","83.4","0.0"
"8/13/2018 07:45:00 PM PDT","43325.82291666667","59.899998","71.2","78.5","51.699997"
"8/13/2018 08:00:00 PM PDT","43325.83333333333","59.899998","71.3","78.9","51.899998"
"8/13/2018 08:15:00 PM PDT","43325.84375","59.899998","71.5","79.3","51.699997"
"8/13/2018 08:30:00 PM PDT","43325.85416666667","59.899998","71.5","79.5","51.8"
"8/13/2018 08:45:00 PM PDT","43325.86458333333","59.899998","71.1","78.9","48.2"
"8/13/2018 09:00:00 PM PDT","43325.875","59.899998","71.0","79.1","50.2"
"8/13/2018 09:15:00 PM PDT","43325.88541666667","59.8","70.9","79.1","50.8"
"8/13/2018 09:30:00 PM PDT","43325.89583333333","59.899998","70.6","78.7","50.8"
"8/13/2018 09:45:00 PM PDT","43325.90625","59.899998","70.2","78.2","51.0"
"8/13/2018 10:00:00 PM PDT","43325.91666666667","59.899998","70.1","78.2","50.8"
"8/13/2018 10:15:00 PM PDT","43325.92708333333","59.899998","69.6","77.5","50.5"
"8/13/2018 10:30:00 PM PDT","43325.9375","59.899998","69.2","77.0","51.3"
"8/13/2018 10:45:00 PM PDT","43325.94791666667","59.899998","68.8","76.2","49.0"
"8/13/2018 11:00:00 PM PDT","43325.95833333333","59.899998","68.6","76.4","49.5"
"8/13/2018 11:15:00 PM PDT","43325.96875","59.899998","68.2","75.9","49.2"
"8/13/2018 11:30:00 PM PDT","43325.97916666667","59.899998","67.8","75.3","49.3"
"8/13/2018 11:45:00 PM PDT","43325.98958333333","59.899998","67.3","75.1","49.5"
"8/14/2018 12:00:00 AM PDT","43326.0","59.3","67.1","74.9","49.1"
"8/14/2018 12:15:00 AM PDT","43326.01041666667","59.899998","67.2","74.8","48.899998"
"8/14/2018 12:30:00 AM PDT","43326.02083333333","59.899998","67.1","75.1","49.7"
"8/14/2018 12:45:00 AM PDT","43326.03125","59.899998","67.0","74.7","49.0"
"8/14/2018 01:00:00 AM PDT","43326.04166666667","59.899998","67.4","75.5","49.0"
"8/14/2018 01:15:00 AM PDT","43326.05208333333","59.899998","67.2","75.0","49.3"
"8/14/2018 01:30:00 AM PDT","43326.0625","59.899998","66.9","74.7","49.2"
"8/14/2018 01:45:00 AM PDT","43326.07291666667","59.699997","66.3","73.8","48.7"
"8/14/2018 02:00:00 AM PDT","43326.08333333333","59.899998","66.3","73.8","48.8"
"8/14/2018 02:15:00 AM PDT","43326.09375","59.6","66.1","73.7","49.1"
"8/14/2018 02:30:00 AM PDT","43326.10416666667","59.899998","66.1","73.6","48.899998"
"8/14/2018 02:45:00 AM PDT","43326.11458333333","59.899998","66.0","73.5","49.0"
"8/14/2018 03:00:00 AM PDT","43326.125","59.899998","65.8","73.2","49.0"
"8/14/2018 03:15:00 AM PDT","43326.13541666667","59.899998","65.0","71.4","49.1"
"8/14/2018 03:30:00 AM PDT","43326.14583333333","59.899998","62.3","63.2","47.899998"
"8/14/2018 03:45:00 AM PDT","43326.15625","0.0","61.3","62.7","0.0"
"8/14/2018 04:00:00 AM PDT","43326.16666666667","0.0","61.5","64.1","0.0"
"8/14/2018 04:15:00 AM PDT","43326.17708333333","0.0","61.5","64.8","0.0"
"8/14/2018 04:30:00 AM PDT","43326.1875","0.0","61.7","65.1","0.0"
"8/14/2018 04:45:00 AM PDT","43326.19791666667","0.0","61.9","65.1","0.0"
"8/14/2018 05:00:00 AM PDT","43326.20833333333","44.3","61.1","68.1","22.9"
"8/14/2018 05:15:00 AM PDT","43326.21875","33.7","62.1","68.7","10.2"
"8/14/2018 05:30:00 AM PDT","43326.22916666667","47.399998","61.0","68.2","27.599998"
"8/14/2018 05:45:00 AM PDT","43326.23958333333","51.6","60.3","67.2","33.3"
"8/14/2018 06:00:00 AM PDT","43326.25","48.1","60.5","67.2","26.9"
"8/14/2018 06:15:00 AM PDT","43326.26041666667","54.1","60.4","68.6","38.3"
"8/14/2018 06:30:00 AM PDT","43326.27083333333","59.899998","60.3","67.6","47.5"
"8/14/2018 06:45:00 AM PDT","43326.28125","59.899998","60.2","66.8","48.2"
"8/14/2018 07:00:00 AM PDT","43326.29166666667","59.899998","60.1","65.9","47.5"
"8/14/2018 07:15:00 AM PDT","43326.30208333333","59.899998","60.1","65.5","47.899998"
"8/14/2018 07:30:00 AM PDT","43326.3125","59.8","60.1","65.3","47.899998"
"8/14/2018 07:45:00 AM PDT","43326.32291666667","59.899998","60.3","66.0","48.0"
"8/14/2018 08:00:00 AM PDT","43326.33333333333","59.899998","60.6","66.8","48.3"
"8/14/2018 08:15:00 AM PDT","43326.34375","59.899998","61.0","67.0","48.3"
"8/14/2018 08:30:00 AM PDT","43326.35416666667","59.8","60.9","67.5","47.7"
"8/14/2018 08:45:00 AM PDT","43326.36458333333","58.5","61.3","68.2","46.899998"
"8/14/2018 09:00:00 AM PDT","43326.375","59.8","61.8","68.9","48.2"
"8/14/2018 09:15:00 AM PDT","43326.38541666667","59.6","62.3","69.8","47.899998"
"8/14/2018 09:30:00 AM PDT","43326.39583333333","59.899998","62.7","70.8","48.2"
"8/14/2018 09:45:00 AM PDT","43326.40625","59.899998","63.5","71.1","48.3"
"8/14/2018 10:00:00 AM PDT","43326.41666666667","59.8","63.9","73.5","47.899998"
"8/14/2018 10:15:00 AM PDT","43326.42708333333","59.8","64.2","73.5","48.399998"
"8/14/2018 10:30:00 AM PDT","43326.4375","59.899998","64.7","73.8","48.6"
"8/14/2018 10:45:00 AM PDT","43326.44791666667","59.899998","64.5","73.3","48.899998"
"8/14/2018 11:00:00 AM PDT","43326.45833333333","59.899998","64.0","72.7","48.8"
"8/14/2018 11:15:00 AM PDT","43326.46875","59.899998","65.0","73.4","49.2"
"8/14/2018 11:30:00 AM PDT","43326.47916666667","59.899998","64.8","73.4","49.0"
"8/14/2018 11:45:00 AM PDT","43326.48958333333","0.0","71.1","67.6","0.0"
"8/14/2018 12:00:00 PM PDT","43326.5","0.0","71.4","71.2","0.0"
"8/14/2018 12:15:00 PM PDT","43326.51041666667","0.0","71.6","73.4","0.0"
"8/14/2018 12:30:00 PM PDT","43326.52083333333","0.0","71.7","74.5","0.0"
"8/14/2018 12:45:00 PM PDT","43326.53125","0.0","72.2","75.7","0.0"
"8/14/2018 01:00:00 PM PDT","43326.54166666667","0.0","72.7","76.6","0.0"
"8/14/2018 01:15:00 PM PDT","43326.55208333333","0.0","73.0","77.4","0.0"
"8/14/2018 01:30:00 PM PDT","43326.5625","0.0","73.4","78.1","0.0"
"8/14/2018 01:45:00 PM PDT","43326.57291666667","0.0","73.9","78.6","0.0"
"8/14/2018 02:00:00 PM PDT","43326.58333333333","0.0","74.4","79.1","0.0"
"8/14/2018 02:15:00 PM PDT","43326.59375","0.0","75.2","79.5","0.0"
"8/14/2018 02:30:00 PM PDT","43326.60416666667","0.0","75.8","80.1","0.0"
"8/14/2018 02:45:00 PM PDT","43326.61458333333","0.0","76.2","80.4","0.0"
"8/14/2018 03:00:00 PM PDT","43326.625","0.0","76.7","80.5","0.0"
"8/14/2018 03:15:00 PM PDT","43326.63541666667","0.0","77.3","80.7","0.0"
"8/14/2018 03:30:00 PM PDT","43326.64583333333","0.0","78.0","80.6","0.0"
"8/14/2018 03:45:00 PM PDT","43326.65625","0.0","77.9","80.5","0.0"
"8/14/2018 04:00:00 PM PDT","43326.66666666667","0.0","77.8","80.5","0.0"
"8/14/2018 04:15:00 PM PDT","43326.67708333333","0.0","78.4","80.6","0.0"
"8/14/2018 04:30:00 PM PDT","43326.6875","0.0","78.6","80.8","0.0"
"8/14/2018 04:45:00 PM PDT","43326.69791666667","0.0","78.9","81.0","0.0"
"8/14/2018 05:00:00 PM PDT","43326.70833333333","0.0","79.1","81.1","0.0"
"8/14/2018 05:15:00 PM PDT","43326.71875","0.0","78.3","81.3","0.0"
"8/14/2018 05:30:00 PM PDT","43326.72916666667","0.0","78.0","81.4","0.0"
"8/14/2018 05:45:00 PM PDT","43326.73958333333","0.0","77.9","81.6","0.0"
"8/14/2018 06:00:00 PM PDT","43326.75","0.0","77.7","81.8","0.0"
"8/14/2018 06:15:00 PM PDT","43326.76041666667","0.0","77.8","81.9","0.0"
"8/14/2018 06:30:00 PM PDT","43326.77083333333","0.0","77.8","82.0","0.0"
"8/14/2018 06:45:00 PM PDT","43326.78125","0.0","77.8","82.0","0.0"
"8/14/2018 07:00:00 PM PDT","43326.79166666667","0.0","78.0","82.0","0.0"
"8/14/2018 07:15:00 PM PDT","43326.80208333333","0.0","77.9","82.0","0.0"
"8/14/2018 07:30:00 PM PDT","43326.8125","0.0","77.8","82.0","0.0"
"8/14/2018 07:45:00 PM PDT","43326.82291666667","0.0","77.6","81.9","0.0"
"8/14/2018 08:00:00 PM PDT","43326.83333333333","0.0","77.6","81.7","0.0"
"8/14/2018 08:15:00 PM PDT","43326.84375","0.0","77.5","81.6","0.0"
"8/14/2018 08:30:00 PM PDT","43326.85416666667","5.7","77.3","81.4","0.0"
"8/14/2018 08:45:00 PM PDT","43326.86458333333","59.899998","70.9","78.7","51.699997"
"8/14/2018 09:00:00 PM PDT","43326.875","59.899998","70.8","78.8","48.7"
"8/14/2018 09:15:00 PM PDT","43326.88541666667","59.899998","70.2","77.9","49.5"
"8/14/2018 09:30:00 PM PDT","43326.89583333333","59.899998","70.2","78.1","48.8"
"8/14/2018 09:45:00 PM PDT","43326.90625","59.899998","70.1","78.4","49.899998"
"8/14/2018 10:00:00 PM PDT","43326.91666666667","59.899998","70.0","78.1","49.899998"
"8/14/2018 10:15:00 PM PDT","43326.92708333333","59.899998","69.8","77.9","49.399998"
"8/14/2018 10:30:00 PM PDT","43326.9375","59.899998","69.5","77.7","49.5"
"8/14/2018 10:45:00 PM PDT","43326.94791666667","59.899998","69.3","77.4","49.6"
"8/14/2018 11:00:00 PM PDT","43326.95833333333","59.899998","69.2","76.7","48.8"
"8/14/2018 11:15:00 PM PDT","43326.96875","59.899998","68.8","76.3","49.2"
"8/14/2018 11:30:00 PM PDT","43326.97916666667","59.899998","68.4","75.9","49.2"
"8/14/2018 11:45:00 PM PDT","43326.98958333333","59.899998","68.5","76.1","49.0"
"8/15/2018 12:00:00 AM PDT","43327.0","59.899998","68.3","75.6","49.0"
"8/15/2018 12:15:00 AM PDT","43327.01041666667","59.899998","68.3","75.7","48.7"
"8/15/2018 12:30:00 AM PDT","43327.02083333333","59.899998","68.1","75.4","48.8"
"8/15/2018 12:45:00 AM PDT","43327.03125","59.899998","68.0","75.4","49.0"
"8/15/2018 01:00:00 AM PDT","43327.04166666667","59.899998","67.5","74.8","48.6"
"8/15/2018 01:15:00 AM PDT","43327.05208333333","59.899998","67.7","74.8","49.1"
"8/15/2018 01:30:00 AM PDT","43327.0625","59.899998","67.4","75.0","49.1"
"8/15/2018 01:45:00 AM PDT","43327.07291666667","59.899998","67.5","75.1","49.0"
"8/15/2018 02:00:00 AM PDT","43327.08333333333","59.899998","67.4","74.8","48.8"
"8/15/2018 02:15:00 AM PDT","43327.09375","59.899998","67.2","74.7","49.0"
"8/15/2018 02:30:00 AM PDT","43327.10416666667","59.899998","67.0","74.2","49.0"
"8/15/2018 02:45:00 AM PDT","43327.11458333333","59.899998","66.5","73.7","49.2"
"8/15/2018 03:00:00 AM PDT","43327.125","59.899998","66.6","74.0","49.0"
"8/15/2018 03:15:00 AM PDT","43327.13541666667","59.899998","66.2","73.6","49.3"
"8/15/2018 03:30:00 AM PDT","43327.14583333333","59.899998","66.2","73.3","49.2"
"8/15/2018 03:45:00 AM PDT","43327.15625","59.899998","65.9","72.7","49.399998"
"8/15/2018 04:00:00 AM PDT","43327.16666666667","59.899998","65.2","70.9","48.8"
"8/15/2018 04:15:00 AM PDT","43327.17708333333","0.0","64.2","64.4","0.0"
"8/15/2018 04:30:00 AM PDT","43327.1875","0.0","64.0","65.5","0.0"
"8/15/2018 04:45:00 AM PDT","43327.19791666667","0.0","63.7","66.1","0.0"
"8/15/2018 05:00:00 AM PDT","43327.20833333333","0.0","63.8","66.5","0.0"
"8/15/2018 05:15:00 AM PDT","43327.21875","38.7","62.2","70.6","15.299999"
"8/15/2018 05:30:00 AM PDT","43327.22916666667","59.8","60.5","67.4","46.3"
"8/15/2018 05:45:00 AM PDT","43327.23958333333","55.399998","60.0","66.4","41.6"
"8/15/2018 06:00:00 AM PDT","43327.25","59.899998","59.8","65.6","47.8"
"8/15/2018 06:15:00 AM PDT","43327.26041666667","59.8","59.7","65.0","47.8"
"8/15/2018 06:30:00 AM PDT","43327.27083333333","47.3","60.1","66.3","26.3"
"8/15/2018 06:45:00 AM PDT","43327.28125","46.7","60.3","66.0","25.1"
"8/15/2018 07:00:00 AM PDT","43327.29166666667","55.899998","59.8","65.1","41.7"
"8/15/2018 07:15:00 AM PDT","43327.30208333333","59.8","59.8","66.1","47.899998"
"8/15/2018 07:30:00 AM PDT","43327.3125","59.899998","60.0","65.8","48.2"
"8/15/2018 07:45:00 AM PDT","43327.32291666667","59.899998","60.6","66.1","48.0"
"8/15/2018 08:00:00 AM PDT","43327.33333333333","59.899998","60.6","65.9","48.399998"
"8/15/2018 08:15:00 AM PDT","43327.34375","59.8","60.9","66.0","48.2"
"8/15/2018 08:30:00 AM PDT","43327.35416666667","59.899998","61.2","67.1","48.5"
"8/15/2018 08:45:00 AM PDT","43327.36458333333","59.899998","61.5","67.9","48.6"
"8/15/2018 09:00:00 AM PDT","43327.375","59.8","61.8","68.3","48.5"
"8/15/2018 09:15:00 AM PDT","43327.38541666667","59.3","62.1","69.4","48.6"
"8/15/2018 09:30:00 AM PDT","43327.39583333333","59.899998","62.9","70.2","48.6"
"8/15/2018 09:45:00 AM PDT","43327.40625","59.3","63.3","70.4","48.7"
"8/15/2018 10:00:00 AM PDT","43327.41666666667","59.899998","63.4","71.2","48.5"
"8/15/2018 10:15:00 AM PDT","43327.42708333333","59.899998","64.2","71.9","49.0"
"8/15/2018 10:30:00 AM PDT","43327.4375","59.399998","64.5","73.1","48.2"
"8/15/2018 10:45:00 AM PDT","43327.44791666667","59.899998","64.7","72.5","49.1"
"8/15/2018 11:00:00 AM PDT","43327.45833333333","59.899998","65.0","73.3","49.2"
"8/15/2018 11:15:00 AM PDT","43327.46875","59.899998","65.4","73.9","50.6"
"8/15/2018 11:30:00 AM PDT","43327.47916666667","0.0","69.6","67.8","0.0"
"8/15/2018 11:45:00 AM PDT","43327.48958333333","0.0","71.0","70.8","0.0"
"8/15/2018 12:00:00 PM PDT","43327.5","0.0","71.1","72.8","0.0"
"8/15/2018 12:15:00 PM PDT","43327.51041666667","0.0","71.4","74.1","0.0"
"8/15/2018 12:30:00 PM PDT","43327.52083333333","0.0","71.6","75.3","0.0"
"8/15/2018 12:45:00 PM PDT","43327.53125","0.0","71.9","75.9","0.0"
"8/15/2018 01:00:00 PM PDT","43327.54166666667","0.0","72.1","76.7","0.0"
"8/15/2018 01:15:00 PM PDT","43327.55208333333","0.0","72.6","77.3","0.0"
"8/15/2018 01:30:00 PM PDT","43327.5625","0.0","73.0","77.8","0.0"
"8/15/2018 01:45:00 PM PDT","43327.57291666667","0.0","73.3","78.4","0.0"
"8/15/2018 02:00:00 PM PDT","43327.58333333333","0.0","74.0","78.9","0.0"
"8/15/2018 02:15:00 PM PDT","43327.59375","0.0","74.7","79.3","0.0"
"8/15/2018 02:30:00 PM PDT","43327.60416666667","0.0","75.5","79.7","0.0"
"8/15/2018 02:45:00 PM PDT","43327.61458333333","0.0","75.9","80.1","0.0"
"8/15/2018 03:00:00 PM PDT","43327.625","0.0","76.5","80.2","0.0"
"8/15/2018 03:15:00 PM PDT","43327.63541666667","0.0","77.0","80.3","0.0"
"8/15/2018 03:30:00 PM PDT","43327.64583333333","0.0","77.3","80.1","0.0"
"8/15/2018 03:45:00 PM PDT","43327.65625","0.0","77.5","79.9","0.0"
"8/15/2018 04:00:00 PM PDT","43327.66666666667","0.0","77.7","79.9","0.0"
"8/15/2018 04:15:00 PM PDT","43327.67708333333","0.0","78.3","80.0","0.0"
"8/15/2018 04:30:00 PM PDT","43327.6875","0.0","78.1","80.1","0.0"
"8/15/2018 04:45:00 PM PDT","43327.69791666667","0.0","78.7","80.3","0.0"
"8/15/2018 05:00:00 PM PDT","43327.70833333333","0.0","78.5","80.4","0.0"
"8/15/2018 05:15:00 PM PDT","43327.71875","0.0","77.7","80.6","0.0"
"8/15/2018 05:30:00 PM PDT","43327.72916666667","0.0","77.3","80.8","0.0"
"8/15/2018 05:45:00 PM PDT","43327.73958333333","0.0","77.1","81.0","0.0"
"8/15/2018 06:00:00 PM PDT","43327.75","0.0","77.1","81.1","0.0"
"8/15/2018 06:15:00 PM PDT","43327.76041666667","0.0","77.3","81.2","0.0"
"8/15/2018 06:30:00 PM PDT","43327.77083333333","0.0","77.3","81.3","0.0"
"8/15/2018 06:45:00 PM PDT","43327.78125","0.0","77.4","81.4","0.0"
"8/15/2018 07:00:00 PM PDT","43327.79166666667","0.0","77.3","81.4","0.0"
"8/15/2018 07:15:00 PM PDT","43327.80208333333","0.0","77.3","81.4","0.0"
"8/15/2018 07:30:00 PM PDT","43327.8125","0.0","77.3","81.4","0.0"
"8/15/2018 07:45:00 PM PDT","43327.82291666667","59.899998","72.5","79.9","52.0"
"8/15/2018 08:00:00 PM PDT","43327.83333333333","59.899998","71.7","79.2","51.899998"
"8/15/2018 08:15:00 PM PDT","43327.84375","59.899998","71.8","79.2","51.899998"
"8/15/2018 08:30:00 PM PDT","43327.85416666667","59.899998","71.8","79.3","51.8"
"8/15/2018 08:45:00 PM PDT","43327.86458333333","59.899998","71.7","79.4","52.0"
"8/15/2018 09:00:00 PM PDT","43327.875","59.899998","71.5","79.3","51.6"
"8/15/2018 09:15:00 PM PDT","43327.88541666667","59.899998","71.5","78.9","48.2"
"8/15/2018 09:30:00 PM PDT","43327.89583333333","59.899998","71.4","79.2","50.0"
"8/15/2018 09:45:00 PM PDT","43327.90625","59.899998","71.3","79.4","49.0"
"8/15/2018 10:00:00 PM PDT","43327.91666666667","59.899998","70.9","78.5","48.8"
"8/15/2018 10:15:00 PM PDT","43327.92708333333","59.899998","70.4","77.7","49.1"
"8/15/2018 10:30:00 PM PDT","43327.9375","59.899998","70.1","77.8","47.7"
"8/15/2018 10:45:00 PM PDT","43327.94791666667","59.899998","69.7","77.4","49.5"
"8/15/2018 11:00:00 PM PDT","43327.95833333333","59.899998","69.4","77.0","50.899998"
"8/15/2018 11:15:00 PM PDT","43327.96875","59.899998","69.3","77.0","50.3"
"8/15/2018 11:30:00 PM PDT","43327.97916666667","59.899998","69.1","76.7","49.8"
