"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/15/2018 11:45:00 PM PDT","43327.98958333333","59.899998","69.0","76.8","50.3"
"8/16/2018 12:00:00 AM PDT","43328.0","59.899998","69.1","77.1","50.0"
"8/16/2018 12:15:00 AM PDT","43328.01041666667","59.8","68.8","76.7","49.899998"
"8/16/2018 12:30:00 AM PDT","43328.02083333333","59.899998","68.7","76.4","49.3"
"8/16/2018 12:45:00 AM PDT","43328.03125","59.899998","68.4","76.3","49.7"
"8/16/2018 01:00:00 AM PDT","43328.04166666667","59.899998","68.1","75.6","49.0"
"8/16/2018 01:15:00 AM PDT","43328.05208333333","59.899998","68.0","75.5","49.1"
"8/16/2018 01:30:00 AM PDT","43328.0625","59.899998","68.1","76.0","49.8"
"8/16/2018 01:45:00 AM PDT","43328.07291666667","59.899998","68.0","75.5","48.6"
"8/16/2018 02:00:00 AM PDT","43328.08333333333","59.899998","67.8","75.3","48.8"
"8/16/2018 02:15:00 AM PDT","43328.09375","59.899998","67.6","75.0","49.0"
"8/16/2018 02:30:00 AM PDT","43328.10416666667","59.899998","67.3","74.2","49.1"
"8/16/2018 02:45:00 AM PDT","43328.11458333333","58.1","66.6","72.3","48.899998"
"8/16/2018 03:00:00 AM PDT","43328.125","0.0","65.1","65.8","0.0"
"8/16/2018 03:15:00 AM PDT","43328.13541666667","34.7","64.0","72.1","11.599999"
"8/16/2018 03:30:00 AM PDT","43328.14583333333","56.6","63.4","70.9","43.3"
"8/16/2018 03:45:00 AM PDT","43328.15625","59.899998","62.3","68.4","48.2"
"8/16/2018 04:00:00 AM PDT","43328.16666666667","59.899998","61.9","67.6","48.399998"
"8/16/2018 04:15:00 AM PDT","43328.17708333333","0.0","63.6","62.6","0.0"
"8/16/2018 04:30:00 AM PDT","43328.1875","0.0","63.5","63.3","0.0"
"8/16/2018 04:45:00 AM PDT","43328.19791666667","0.0","63.1","63.7","0.0"
"8/16/2018 05:00:00 AM PDT","43328.20833333333","0.0","63.1","64.2","0.0"
"8/16/2018 05:15:00 AM PDT","43328.21875","0.0","63.1","64.4","0.0"
"8/16/2018 05:30:00 AM PDT","43328.22916666667","0.0","63.3","64.5","0.0"
"8/16/2018 05:45:00 AM PDT","43328.23958333333","0.0","63.3","64.5","0.0"
"8/16/2018 06:00:00 AM PDT","43328.25","0.0","63.2","64.6","0.0"
"8/16/2018 06:15:00 AM PDT","43328.26041666667","0.0","63.5","64.6","0.0"
"8/16/2018 06:30:00 AM PDT","43328.27083333333","0.0","63.4","64.6","0.0"
"8/16/2018 06:45:00 AM PDT","43328.28125","0.0","63.5","64.7","0.0"
"8/16/2018 07:00:00 AM PDT","43328.29166666667","0.0","63.5","64.8","0.0"
"8/16/2018 07:15:00 AM PDT","43328.30208333333","0.0","63.6","64.9","0.0"
"8/16/2018 07:30:00 AM PDT","43328.3125","0.0","63.7","64.9","0.0"
"8/16/2018 07:45:00 AM PDT","43328.32291666667","0.0","63.8","65.0","0.0"
"8/16/2018 08:00:00 AM PDT","43328.33333333333","0.0","64.0","65.1","0.0"
"8/16/2018 08:15:00 AM PDT","43328.34375","0.0","64.1","65.2","0.0"
"8/16/2018 08:30:00 AM PDT","43328.35416666667","0.0","64.3","65.4","0.0"
"8/16/2018 08:45:00 AM PDT","43328.36458333333","0.0","64.6","65.6","0.0"
"8/16/2018 09:00:00 AM PDT","43328.375","0.0","64.9","65.8","0.0"
"8/16/2018 09:15:00 AM PDT","43328.38541666667","0.0","65.2","66.3","0.0"
"8/16/2018 09:30:00 AM PDT","43328.39583333333","0.0","65.5","66.8","0.0"
"8/16/2018 09:45:00 AM PDT","43328.40625","0.0","65.9","67.2","0.0"
"8/16/2018 10:00:00 AM PDT","43328.41666666667","59.899998","67.3","74.3","52.199997"
"8/16/2018 10:15:00 AM PDT","43328.42708333333","59.899998","69.2","76.3","52.5"
"8/16/2018 10:30:00 AM PDT","43328.4375","59.899998","69.6","76.6","51.1"
"8/16/2018 10:45:00 AM PDT","43328.44791666667","59.899998","70.1","77.5","49.899998"
"8/16/2018 11:00:00 AM PDT","43328.45833333333","59.899998","70.3","77.4","48.899998"
"8/16/2018 11:15:00 AM PDT","43328.46875","59.899998","70.7","78.2","50.3"
"8/16/2018 11:30:00 AM PDT","43328.47916666667","59.899998","70.8","78.0","50.0"
"8/16/2018 11:45:00 AM PDT","43328.48958333333","59.899998","70.8","78.1","49.0"
"8/16/2018 12:00:00 PM PDT","43328.5","59.899998","71.1","78.2","49.3"
"8/16/2018 12:15:00 PM PDT","43328.51041666667","0.0","70.4","73.2","0.0"
"8/16/2018 12:30:00 PM PDT","43328.52083333333","0.0","71.4","75.5","0.0"
"8/16/2018 12:45:00 PM PDT","43328.53125","0.0","72.3","77.6","0.0"
"8/16/2018 01:00:00 PM PDT","43328.54166666667","0.0","72.4","78.8","0.0"
"8/16/2018 01:15:00 PM PDT","43328.55208333333","0.0","72.6","79.6","0.0"
"8/16/2018 01:30:00 PM PDT","43328.5625","0.0","73.1","80.2","0.0"
"8/16/2018 01:45:00 PM PDT","43328.57291666667","0.0","73.6","80.8","0.0"
"8/16/2018 02:00:00 PM PDT","43328.58333333333","0.0","73.9","81.4","0.0"
"8/16/2018 02:15:00 PM PDT","43328.59375","0.0","74.0","81.9","0.0"
"8/16/2018 02:30:00 PM PDT","43328.60416666667","0.0","74.9","82.4","0.0"
"8/16/2018 02:45:00 PM PDT","43328.61458333333","0.0","75.6","82.8","0.0"
"8/16/2018 03:00:00 PM PDT","43328.625","0.0","76.2","83.0","0.0"
"8/16/2018 03:15:00 PM PDT","43328.63541666667","0.0","76.6","83.1","0.0"
"8/16/2018 03:30:00 PM PDT","43328.64583333333","0.0","77.5","82.9","0.0"
"8/16/2018 03:45:00 PM PDT","43328.65625","0.0","77.9","82.8","0.0"
"8/16/2018 04:00:00 PM PDT","43328.66666666667","0.0","77.5","82.8","0.0"
"8/16/2018 04:15:00 PM PDT","43328.67708333333","0.0","77.5","83.0","0.0"
"8/16/2018 04:30:00 PM PDT","43328.6875","0.0","78.5","83.1","0.0"
"8/16/2018 04:45:00 PM PDT","43328.69791666667","0.0","78.4","83.3","0.0"
"8/16/2018 05:00:00 PM PDT","43328.70833333333","0.0","78.5","83.5","0.0"
"8/16/2018 05:15:00 PM PDT","43328.71875","0.0","77.7","83.7","0.0"
"8/16/2018 05:30:00 PM PDT","43328.72916666667","0.0","77.5","83.9","0.0"
"8/16/2018 05:45:00 PM PDT","43328.73958333333","0.0","77.4","84.0","0.0"
"8/16/2018 06:00:00 PM PDT","43328.75","0.0","77.2","84.1","0.0"
"8/16/2018 06:15:00 PM PDT","43328.76041666667","59.899998","71.9","78.0","49.0"
"8/16/2018 06:30:00 PM PDT","43328.77083333333","59.899998","71.9","79.2","49.899998"
"8/16/2018 06:45:00 PM PDT","43328.78125","59.899998","71.8","78.9","49.8"
"8/16/2018 07:00:00 PM PDT","43328.79166666667","59.899998","71.9","79.5","51.0"
"8/16/2018 07:15:00 PM PDT","43328.80208333333","59.899998","72.2","79.7","50.7"
"8/16/2018 07:30:00 PM PDT","43328.8125","59.899998","72.2","79.9","49.6"
"8/16/2018 07:45:00 PM PDT","43328.82291666667","59.899998","72.2","80.0","51.699997"
"8/16/2018 08:00:00 PM PDT","43328.83333333333","59.899998","72.3","80.2","51.1"
"8/16/2018 08:15:00 PM PDT","43328.84375","59.8","72.1","79.9","50.6"
"8/16/2018 08:30:00 PM PDT","43328.85416666667","59.899998","71.7","79.9","50.3"
"8/16/2018 08:45:00 PM PDT","43328.86458333333","59.899998","71.5","79.2","51.199997"
"8/16/2018 09:00:00 PM PDT","43328.875","59.899998","71.7","79.5","49.6"
"8/16/2018 09:15:00 PM PDT","43328.88541666667","59.899998","71.4","79.0","50.6"
"8/16/2018 09:30:00 PM PDT","43328.89583333333","59.899998","71.2","79.0","51.6"
"8/16/2018 09:45:00 PM PDT","43328.90625","59.899998","71.1","78.9","50.5"
"8/16/2018 10:00:00 PM PDT","43328.91666666667","59.899998","71.3","79.0","49.0"
"8/16/2018 10:15:00 PM PDT","43328.92708333333","59.8","70.9","78.7","50.5"
"8/16/2018 10:30:00 PM PDT","43328.9375","59.899998","70.6","78.5","51.3"
"8/16/2018 10:45:00 PM PDT","43328.94791666667","59.899998","70.2","78.3","50.5"
"8/16/2018 11:00:00 PM PDT","43328.95833333333","59.899998","69.9","77.9","49.399998"
"8/16/2018 11:15:00 PM PDT","43328.96875","59.899998","69.6","77.8","49.8"
"8/16/2018 11:30:00 PM PDT","43328.97916666667","59.899998","69.4","77.6","49.7"
"8/16/2018 11:45:00 PM PDT","43328.98958333333","59.899998","69.0","77.1","50.0"
"8/17/2018 12:00:00 AM PDT","43329.0","59.899998","68.6","76.9","49.899998"
"8/17/2018 12:15:00 AM PDT","43329.01041666667","59.899998","68.3","75.9","49.6"
"8/17/2018 12:30:00 AM PDT","43329.02083333333","59.899998","68.0","75.6","49.3"
"8/17/2018 12:45:00 AM PDT","43329.03125","59.899998","67.5","75.5","49.1"
"8/17/2018 01:00:00 AM PDT","43329.04166666667","59.899998","67.2","74.9","48.899998"
"8/17/2018 01:15:00 AM PDT","43329.05208333333","59.8","67.0","75.1","49.3"
"8/17/2018 01:30:00 AM PDT","43329.0625","59.899998","66.6","74.5","49.1"
"8/17/2018 01:45:00 AM PDT","43329.07291666667","59.899998","66.3","74.2","49.1"
"8/17/2018 02:00:00 AM PDT","43329.08333333333","59.899998","66.3","73.9","48.899998"
"8/17/2018 02:15:00 AM PDT","43329.09375","59.8","65.8","73.7","48.7"
"8/17/2018 02:30:00 AM PDT","43329.10416666667","59.899998","65.6","73.3","48.7"
"8/17/2018 02:45:00 AM PDT","43329.11458333333","59.899998","65.5","73.8","48.8"
"8/17/2018 03:00:00 AM PDT","43329.125","59.899998","64.9","72.4","48.7"
"8/17/2018 03:15:00 AM PDT","43329.13541666667","59.899998","64.2","70.7","48.6"
"8/17/2018 03:30:00 AM PDT","43329.14583333333","26.199999","66.0","66.3","3.6999998"
"8/17/2018 03:45:00 AM PDT","43329.15625","51.0","61.3","69.1","32.399998"
"8/17/2018 04:00:00 AM PDT","43329.16666666667","53.3","60.8","68.1","37.2"
"8/17/2018 04:15:00 AM PDT","43329.17708333333","56.8","60.4","66.9","40.3"
"8/17/2018 04:30:00 AM PDT","43329.1875","57.8","60.2","66.3","44.2"
"8/17/2018 04:45:00 AM PDT","43329.19791666667","59.899998","59.9","65.7","48.1"
"8/17/2018 05:00:00 AM PDT","43329.20833333333","59.899998","59.9","65.1","48.3"
"8/17/2018 05:15:00 AM PDT","43329.21875","0.0","62.1","61.2","0.0"
"8/17/2018 05:30:00 AM PDT","43329.22916666667","0.0","62.2","62.2","0.0"
"8/17/2018 05:45:00 AM PDT","43329.23958333333","0.0","62.3","62.4","0.0"
"8/17/2018 06:00:00 AM PDT","43329.25","0.0","61.9","62.9","0.0"
"8/17/2018 06:15:00 AM PDT","43329.26041666667","0.0","61.8","63.1","0.0"
"8/17/2018 06:30:00 AM PDT","43329.27083333333","0.0","61.5","63.2","0.0"
"8/17/2018 06:45:00 AM PDT","43329.28125","0.0","61.5","63.3","0.0"
"8/17/2018 07:00:00 AM PDT","43329.29166666667","0.0","61.5","63.5","0.0"
"8/17/2018 07:15:00 AM PDT","43329.30208333333","0.0","61.7","63.5","0.0"
"8/17/2018 07:30:00 AM PDT","43329.3125","0.0","61.8","63.7","0.0"
"8/17/2018 07:45:00 AM PDT","43329.32291666667","0.0","62.0","63.8","0.0"
"8/17/2018 08:00:00 AM PDT","43329.33333333333","0.0","62.1","64.0","0.0"
"8/17/2018 08:15:00 AM PDT","43329.34375","0.0","62.1","64.3","0.0"
"8/17/2018 08:30:00 AM PDT","43329.35416666667","0.0","62.4","64.6","0.0"
"8/17/2018 08:45:00 AM PDT","43329.36458333333","0.0","62.7","64.9","0.0"
"8/17/2018 09:00:00 AM PDT","43329.375","42.1","62.7","67.0","18.1"
"8/17/2018 09:15:00 AM PDT","43329.38541666667","59.899998","66.3","73.2","46.6"
"8/17/2018 09:30:00 AM PDT","43329.39583333333","59.899998","66.5","73.5","48.6"
"8/17/2018 09:45:00 AM PDT","43329.40625","59.8","66.9","74.2","48.899998"
"8/17/2018 10:00:00 AM PDT","43329.41666666667","59.899998","67.0","73.9","49.2"
"8/17/2018 10:15:00 AM PDT","43329.42708333333","59.899998","67.8","74.8","49.2"
"8/17/2018 10:30:00 AM PDT","43329.4375","59.899998","68.1","75.0","48.899998"
"8/17/2018 10:45:00 AM PDT","43329.44791666667","59.899998","68.3","74.8","49.1"
"8/17/2018 11:00:00 AM PDT","43329.45833333333","59.899998","68.2","73.9","49.1"
"8/17/2018 11:15:00 AM PDT","43329.46875","0.0","68.3","70.3","0.0"
"8/17/2018 11:30:00 AM PDT","43329.47916666667","0.0","69.3","73.4","0.0"
"8/17/2018 11:45:00 AM PDT","43329.48958333333","0.0","69.9","75.2","0.0"
"8/17/2018 12:00:00 PM PDT","43329.5","0.0","70.1","76.5","0.0"
"8/17/2018 12:15:00 PM PDT","43329.51041666667","0.0","70.6","77.5","0.0"
"8/17/2018 12:30:00 PM PDT","43329.52083333333","0.0","70.8","78.5","0.0"
"8/17/2018 12:45:00 PM PDT","43329.53125","0.0","71.4","79.3","0.0"
"8/17/2018 01:00:00 PM PDT","43329.54166666667","0.0","72.0","79.9","0.0"
"8/17/2018 01:15:00 PM PDT","43329.55208333333","0.0","72.0","80.7","0.0"
"8/17/2018 01:30:00 PM PDT","43329.5625","0.0","72.2","81.4","0.0"
"8/17/2018 01:45:00 PM PDT","43329.57291666667","0.0","72.7","82.0","0.0"
"8/17/2018 02:00:00 PM PDT","43329.58333333333","0.0","73.1","82.6","0.0"
"8/17/2018 02:15:00 PM PDT","43329.59375","0.0","74.3","83.2","0.0"
"8/17/2018 02:30:00 PM PDT","43329.60416666667","0.0","74.8","83.8","0.0"
"8/17/2018 02:45:00 PM PDT","43329.61458333333","0.0","75.9","84.2","0.0"
"8/17/2018 03:00:00 PM PDT","43329.625","0.0","76.5","84.4","0.0"
"8/17/2018 03:15:00 PM PDT","43329.63541666667","0.0","76.8","84.6","0.0"
"8/17/2018 03:30:00 PM PDT","43329.64583333333","0.0","76.9","84.5","0.0"
"8/17/2018 03:45:00 PM PDT","43329.65625","0.0","77.8","84.5","0.0"
"8/17/2018 04:00:00 PM PDT","43329.66666666667","0.0","77.0","84.6","0.0"
"8/17/2018 04:15:00 PM PDT","43329.67708333333","0.0","77.6","84.8","0.0"
"8/17/2018 04:30:00 PM PDT","43329.6875","0.0","78.6","85.0","0.0"
"8/17/2018 04:45:00 PM PDT","43329.69791666667","0.0","78.9","85.3","0.0"
"8/17/2018 05:00:00 PM PDT","43329.70833333333","0.0","77.4","85.5","0.0"
"8/17/2018 05:15:00 PM PDT","43329.71875","0.0","77.8","85.7","0.0"
"8/17/2018 05:30:00 PM PDT","43329.72916666667","0.0","78.0","85.9","0.0"
"8/17/2018 05:45:00 PM PDT","43329.73958333333","0.0","77.2","86.1","0.0"
"8/17/2018 06:00:00 PM PDT","43329.75","0.0","77.4","86.3","0.0"
"8/17/2018 06:15:00 PM PDT","43329.76041666667","59.899998","73.8","80.3","49.5"
"8/17/2018 06:30:00 PM PDT","43329.77083333333","59.899998","74.4","81.1","51.1"
"8/17/2018 06:45:00 PM PDT","43329.78125","59.899998","74.2","81.2","50.8"
"8/17/2018 07:00:00 PM PDT","43329.79166666667","59.899998","74.6","81.4","50.6"
"8/17/2018 07:15:00 PM PDT","43329.80208333333","59.899998","74.3","81.6","50.7"
"8/17/2018 07:30:00 PM PDT","43329.8125","59.899998","74.0","81.2","50.899998"
"8/17/2018 07:45:00 PM PDT","43329.82291666667","59.899998","74.2","81.6","50.6"
"8/17/2018 08:00:00 PM PDT","43329.83333333333","59.899998","74.0","81.3","50.8"
"8/17/2018 08:15:00 PM PDT","43329.84375","59.899998","73.7","81.1","50.899998"
"8/17/2018 08:30:00 PM PDT","43329.85416666667","59.899998","73.0","80.8","50.899998"
"8/17/2018 08:45:00 PM PDT","43329.86458333333","59.899998","72.8","80.7","50.399998"
"8/17/2018 09:00:00 PM PDT","43329.875","59.899998","72.8","80.7","50.899998"
"8/17/2018 09:15:00 PM PDT","43329.88541666667","59.899998","72.6","80.3","50.899998"
"8/17/2018 09:30:00 PM PDT","43329.89583333333","59.899998","72.4","80.0","50.899998"
"8/17/2018 09:45:00 PM PDT","43329.90625","59.899998","71.7","79.1","50.399998"
"8/17/2018 10:00:00 PM PDT","43329.91666666667","59.899998","71.4","78.7","49.1"
"8/17/2018 10:15:00 PM PDT","43329.92708333333","59.899998","71.1","78.6","49.8"
"8/17/2018 10:30:00 PM PDT","43329.9375","59.899998","70.3","78.1","49.399998"
"8/17/2018 10:45:00 PM PDT","43329.94791666667","59.899998","69.7","77.4","49.399998"
"8/17/2018 11:00:00 PM PDT","43329.95833333333","59.899998","68.9","76.5","49.1"
"8/17/2018 11:15:00 PM PDT","43329.96875","59.899998","68.3","75.9","48.8"
"8/17/2018 11:30:00 PM PDT","43329.97916666667","59.899998","67.6","75.2","49.1"
"8/17/2018 11:45:00 PM PDT","43329.98958333333","59.899998","67.0","74.5","48.899998"
"8/18/2018 12:00:00 AM PDT","43330.0","59.899998","66.4","74.1","49.0"
"8/18/2018 12:15:00 AM PDT","43330.01041666667","59.899998","66.0","73.9","49.1"
"8/18/2018 12:30:00 AM PDT","43330.02083333333","59.899998","66.0","74.5","48.899998"
"8/18/2018 12:45:00 AM PDT","43330.03125","59.899998","66.0","74.7","49.0"
"8/18/2018 01:00:00 AM PDT","43330.04166666667","59.899998","65.7","74.3","48.8"
"8/18/2018 01:15:00 AM PDT","43330.05208333333","59.899998","65.5","73.7","49.0"
"8/18/2018 01:30:00 AM PDT","43330.0625","59.899998","65.2","73.7","48.899998"
"8/18/2018 01:45:00 AM PDT","43330.07291666667","59.3","64.8","72.9","48.399998"
"8/18/2018 02:00:00 AM PDT","43330.08333333333","59.899998","64.6","73.2","49.0"
"8/18/2018 02:15:00 AM PDT","43330.09375","59.8","64.6","73.0","48.6"
"8/18/2018 02:30:00 AM PDT","43330.10416666667","59.8","64.3","72.9","48.7"
"8/18/2018 02:45:00 AM PDT","43330.11458333333","59.699997","64.5","73.4","48.399998"
"8/18/2018 03:00:00 AM PDT","43330.125","59.699997","65.0","74.1","48.6"
"8/18/2018 03:15:00 AM PDT","43330.13541666667","59.899998","64.7","73.5","49.2"
"8/18/2018 03:30:00 AM PDT","43330.14583333333","59.899998","64.5","73.2","48.8"
"8/18/2018 03:45:00 AM PDT","43330.15625","59.899998","64.2","73.0","48.7"
"8/18/2018 04:00:00 AM PDT","43330.16666666667","59.899998","63.4","71.5","48.7"
"8/18/2018 04:15:00 AM PDT","43330.17708333333","59.899998","63.0","70.6","48.5"
"8/18/2018 04:30:00 AM PDT","43330.1875","59.8","62.5","69.8","48.6"
"8/18/2018 04:45:00 AM PDT","43330.19791666667","0.0","64.6","64.7","0.0"
"8/18/2018 05:00:00 AM PDT","43330.20833333333","41.1","60.5","67.1","20.8"
"8/18/2018 05:15:00 AM PDT","43330.21875","38.1","60.4","67.2","14.7"
"8/18/2018 05:30:00 AM PDT","43330.22916666667","34.3","60.1","66.4","10.9"
"8/18/2018 05:45:00 AM PDT","43330.23958333333","32.8","60.0","65.9","9.5"
"8/18/2018 06:00:00 AM PDT","43330.25","30.3","60.3","66.0","7.5"
"8/18/2018 06:15:00 AM PDT","43330.26041666667","35.3","60.3","66.0","11.4"
"8/18/2018 06:30:00 AM PDT","43330.27083333333","49.8","58.2","64.4","30.699999"
"8/18/2018 06:45:00 AM PDT","43330.28125","44.0","59.1","65.8","21.6"
"8/18/2018 07:00:00 AM PDT","43330.29166666667","59.399998","58.9","65.9","42.5"
"8/18/2018 07:15:00 AM PDT","43330.30208333333","50.399998","58.3","64.2","31.199999"
"8/18/2018 07:30:00 AM PDT","43330.3125","21.6","60.7","66.2","2.5"
"8/18/2018 07:45:00 AM PDT","43330.32291666667","40.8","62.5","68.3","17.199999"
"8/18/2018 08:00:00 AM PDT","43330.33333333333","59.899998","61.5","68.1","46.2"
"8/18/2018 08:15:00 AM PDT","43330.34375","59.899998","62.4","69.0","48.5"
"8/18/2018 08:30:00 AM PDT","43330.35416666667","59.899998","62.8","70.2","48.0"
"8/18/2018 08:45:00 AM PDT","43330.36458333333","59.899998","63.6","71.7","48.2"
"8/18/2018 09:00:00 AM PDT","43330.375","59.899998","64.4","72.1","48.7"
"8/18/2018 09:15:00 AM PDT","43330.38541666667","59.8","64.9","73.6","49.0"
"8/18/2018 09:30:00 AM PDT","43330.39583333333","59.8","65.2","74.0","48.2"
"8/18/2018 09:45:00 AM PDT","43330.40625","59.899998","64.9","74.6","48.7"
"8/18/2018 10:00:00 AM PDT","43330.41666666667","59.899998","63.3","73.7","48.6"
"8/18/2018 10:15:00 AM PDT","43330.42708333333","59.899998","63.8","74.4","48.7"
"8/18/2018 10:30:00 AM PDT","43330.4375","59.899998","64.9","75.0","48.899998"
"8/18/2018 10:45:00 AM PDT","43330.44791666667","59.899998","64.6","74.5","48.7"
"8/18/2018 11:00:00 AM PDT","43330.45833333333","59.899998","65.1","74.3","48.7"
"8/18/2018 11:15:00 AM PDT","43330.46875","59.899998","65.4","74.7","49.0"
"8/18/2018 11:30:00 AM PDT","43330.47916666667","59.899998","66.0","75.3","49.3"
"8/18/2018 11:45:00 AM PDT","43330.48958333333","0.0","71.5","69.1","0.0"
"8/18/2018 12:00:00 PM PDT","43330.5","0.0","72.1","73.5","0.0"
"8/18/2018 12:15:00 PM PDT","43330.51041666667","0.0","72.8","75.6","0.0"
"8/18/2018 12:30:00 PM PDT","43330.52083333333","0.0","73.3","77.0","0.0"
"8/18/2018 12:45:00 PM PDT","43330.53125","0.0","73.7","78.1","0.0"
"8/18/2018 01:00:00 PM PDT","43330.54166666667","0.0","74.2","79.0","0.0"
"8/18/2018 01:15:00 PM PDT","43330.55208333333","0.0","74.8","79.9","0.0"
"8/18/2018 01:30:00 PM PDT","43330.5625","0.0","75.0","80.7","0.0"
"8/18/2018 01:45:00 PM PDT","43330.57291666667","0.0","75.4","81.3","0.0"
"8/18/2018 02:00:00 PM PDT","43330.58333333333","0.0","76.0","82.2","0.0"
"8/18/2018 02:15:00 PM PDT","43330.59375","0.0","76.7","82.8","0.0"
"8/18/2018 02:30:00 PM PDT","43330.60416666667","0.0","77.0","83.3","0.0"
"8/18/2018 02:45:00 PM PDT","43330.61458333333","0.0","77.8","83.8","0.0"
"8/18/2018 03:00:00 PM PDT","43330.625","0.0","78.7","84.2","0.0"
"8/18/2018 03:15:00 PM PDT","43330.63541666667","0.0","79.0","84.4","0.0"
"8/18/2018 03:30:00 PM PDT","43330.64583333333","0.0","79.3","84.2","0.0"
"8/18/2018 03:45:00 PM PDT","43330.65625","0.0","79.8","84.2","0.0"
"8/18/2018 04:00:00 PM PDT","43330.66666666667","0.0","79.9","84.3","0.0"
"8/18/2018 04:15:00 PM PDT","43330.67708333333","0.0","80.7","84.5","0.0"
"8/18/2018 04:30:00 PM PDT","43330.6875","0.0","81.1","84.8","0.0"
"8/18/2018 04:45:00 PM PDT","43330.69791666667","0.0","81.5","85.0","0.0"
"8/18/2018 05:00:00 PM PDT","43330.70833333333","0.0","80.9","85.2","0.0"
"8/18/2018 05:15:00 PM PDT","43330.71875","0.0","80.4","85.5","0.0"
"8/18/2018 05:30:00 PM PDT","43330.72916666667","0.0","80.0","85.7","0.0"
"8/18/2018 05:45:00 PM PDT","43330.73958333333","0.0","80.3","85.9","0.0"
"8/18/2018 06:00:00 PM PDT","43330.75","0.0","80.1","86.1","0.0"
"8/18/2018 06:15:00 PM PDT","43330.76041666667","0.0","80.3","86.4","0.0"
"8/18/2018 06:30:00 PM PDT","43330.77083333333","0.0","80.5","86.5","0.0"
"8/18/2018 06:45:00 PM PDT","43330.78125","0.0","80.6","86.7","0.0"
"8/18/2018 07:00:00 PM PDT","43330.79166666667","0.0","80.4","86.8","0.0"
"8/18/2018 07:15:00 PM PDT","43330.80208333333","0.0","80.6","86.8","0.0"
"8/18/2018 07:30:00 PM PDT","43330.8125","0.0","80.5","86.8","0.0"
"8/18/2018 07:45:00 PM PDT","43330.82291666667","0.0","80.5","86.7","0.0"
"8/18/2018 08:00:00 PM PDT","43330.83333333333","0.0","80.5","86.6","0.0"
"8/18/2018 08:15:00 PM PDT","43330.84375","0.0","80.4","86.6","0.0"
"8/18/2018 08:30:00 PM PDT","43330.85416666667","59.899998","71.0","79.6","51.199997"
"8/18/2018 08:45:00 PM PDT","43330.86458333333","59.899998","70.2","78.5","49.0"
"8/18/2018 09:00:00 PM PDT","43330.875","59.899998","69.7","77.9","49.2"
"8/18/2018 09:15:00 PM PDT","43330.88541666667","59.899998","69.5","77.3","49.3"
"8/18/2018 09:30:00 PM PDT","43330.89583333333","59.899998","69.9","77.7","49.5"
"8/18/2018 09:45:00 PM PDT","43330.90625","59.899998","69.4","77.6","49.5"
"8/18/2018 10:00:00 PM PDT","43330.91666666667","59.899998","68.8","76.7","49.399998"
"8/18/2018 10:15:00 PM PDT","43330.92708333333","59.899998","69.0","76.7","49.6"
"8/18/2018 10:30:00 PM PDT","43330.9375","59.899998","68.5","76.3","49.2"
"8/18/2018 10:45:00 PM PDT","43330.94791666667","59.899998","68.3","75.9","49.2"
"8/18/2018 11:00:00 PM PDT","43330.95833333333","59.899998","67.8","75.4","49.3"
"8/18/2018 11:15:00 PM PDT","43330.96875","59.8","67.5","75.2","49.0"
"8/18/2018 11:30:00 PM PDT","43330.97916666667","59.899998","67.6","75.5","49.1"
"8/18/2018 11:45:00 PM PDT","43330.98958333333","59.899998","67.3","75.4","49.2"
"8/19/2018 12:00:00 AM PDT","43331.0","59.899998","67.2","75.0","49.0"
"8/19/2018 12:15:00 AM PDT","43331.01041666667","59.899998","67.4","75.4","49.2"
"8/19/2018 12:30:00 AM PDT","43331.02083333333","59.899998","67.1","75.0","49.5"
"8/19/2018 12:45:00 AM PDT","43331.03125","59.899998","67.0","74.6","49.2"
"8/19/2018 01:00:00 AM PDT","43331.04166666667","59.899998","66.3","74.0","49.1"
"8/19/2018 01:15:00 AM PDT","43331.05208333333","59.899998","65.6","73.3","49.0"
"8/19/2018 01:30:00 AM PDT","43331.0625","59.899998","65.4","73.1","48.7"
"8/19/2018 01:45:00 AM PDT","43331.07291666667","59.899998","65.3","72.9","48.7"
"8/19/2018 02:00:00 AM PDT","43331.08333333333","59.899998","64.9","72.4","48.8"
"8/19/2018 02:15:00 AM PDT","43331.09375","59.899998","64.7","72.3","49.0"
"8/19/2018 02:30:00 AM PDT","43331.10416666667","59.899998","64.6","72.5","48.899998"
"8/19/2018 02:45:00 AM PDT","43331.11458333333","59.399998","64.4","72.6","48.6"
"8/19/2018 03:00:00 AM PDT","43331.125","59.899998","64.4","72.2","48.5"
"8/19/2018 03:15:00 AM PDT","43331.13541666667","59.899998","64.4","72.3","48.6"
"8/19/2018 03:30:00 AM PDT","43331.14583333333","59.899998","64.2","71.9","48.899998"
"8/19/2018 03:45:00 AM PDT","43331.15625","59.899998","64.0","71.4","48.6"
"8/19/2018 04:00:00 AM PDT","43331.16666666667","59.899998","63.6","70.9","48.5"
"8/19/2018 04:15:00 AM PDT","43331.17708333333","59.1","63.0","69.4","48.1"
"8/19/2018 04:30:00 AM PDT","43331.1875","52.399998","63.5","70.0","33.399998"
"8/19/2018 04:45:00 AM PDT","43331.19791666667","0.0","60.9","61.3","0.0"
"8/19/2018 05:00:00 AM PDT","43331.20833333333","29.599998","59.8","66.6","6.7"
"8/19/2018 05:15:00 AM PDT","43331.21875","35.899998","63.6","71.8","11.4"
"8/19/2018 05:30:00 AM PDT","43331.22916666667","49.0","59.4","66.2","29.0"
"8/19/2018 05:45:00 AM PDT","43331.23958333333","44.3","59.7","66.0","23.4"
"8/19/2018 06:00:00 AM PDT","43331.25","36.2","59.2","65.9","13.0"
"8/19/2018 06:15:00 AM PDT","43331.26041666667","17.3","61.5","66.5","1.8"
"8/19/2018 06:30:00 AM PDT","43331.27083333333","35.3","60.4","66.7","11.3"
"8/19/2018 06:45:00 AM PDT","43331.28125","42.7","58.2","64.3","20.3"
"8/19/2018 07:00:00 AM PDT","43331.29166666667","33.1","59.9","66.7","9.599999"
"8/19/2018 07:15:00 AM PDT","43331.30208333333","48.7","58.7","65.5","27.199999"
"8/19/2018 07:30:00 AM PDT","43331.3125","44.6","58.2","63.5","23.3"
"8/19/2018 07:45:00 AM PDT","43331.32291666667","31.199999","59.6","65.0","8.2"
"8/19/2018 08:00:00 AM PDT","43331.33333333333","37.2","60.7","66.3","13.2"
"8/19/2018 08:15:00 AM PDT","43331.34375","49.6","59.9","66.1","29.599998"
"8/19/2018 08:30:00 AM PDT","43331.35416666667","51.6","59.9","66.5","33.3"
"8/19/2018 08:45:00 AM PDT","43331.36458333333","46.7","61.0","67.8","24.9"
"8/19/2018 09:00:00 AM PDT","43331.375","49.1","61.9","69.3","27.599998"
"8/19/2018 09:15:00 AM PDT","43331.38541666667","49.7","62.4","70.6","29.699999"
"8/19/2018 09:30:00 AM PDT","43331.39583333333","56.699997","62.8","71.2","41.6"
"8/19/2018 09:45:00 AM PDT","43331.40625","58.1","62.9","71.8","43.1"
"8/19/2018 10:00:00 AM PDT","43331.41666666667","58.199997","62.3","72.0","45.3"
"8/19/2018 10:15:00 AM PDT","43331.42708333333","0.0","68.3","64.9","0.0"
"8/19/2018 10:30:00 AM PDT","43331.4375","0.0","68.9","67.9","0.0"
"8/19/2018 10:45:00 AM PDT","43331.44791666667","0.0","69.1","69.7","0.0"
"8/19/2018 11:00:00 AM PDT","43331.45833333333","0.0","69.1","71.0","0.0"
"8/19/2018 11:15:00 AM PDT","43331.46875","0.0","69.3","72.6","0.0"
"8/19/2018 11:30:00 AM PDT","43331.47916666667","0.0","69.5","73.8","0.0"
"8/19/2018 11:45:00 AM PDT","43331.48958333333","0.0","70.1","74.7","0.0"
"8/19/2018 12:00:00 PM PDT","43331.5","0.0","70.5","75.6","0.0"
"8/19/2018 12:15:00 PM PDT","43331.51041666667","0.0","71.0","76.5","0.0"
"8/19/2018 12:30:00 PM PDT","43331.52083333333","0.0","71.3","77.2","0.0"
"8/19/2018 12:45:00 PM PDT","43331.53125","0.0","71.9","78.1","0.0"
"8/19/2018 01:00:00 PM PDT","43331.54166666667","0.0","72.2","78.8","0.0"
"8/19/2018 01:15:00 PM PDT","43331.55208333333","0.0","72.4","79.8","0.0"
"8/19/2018 01:30:00 PM PDT","43331.5625","0.0","72.8","80.3","0.0"
"8/19/2018 01:45:00 PM PDT","43331.57291666667","0.0","73.2","81.0","0.0"
"8/19/2018 02:00:00 PM PDT","43331.58333333333","0.0","73.9","81.7","0.0"
"8/19/2018 02:15:00 PM PDT","43331.59375","0.0","74.5","82.3","0.0"
"8/19/2018 02:30:00 PM PDT","43331.60416666667","0.0","75.0","82.9","0.0"
"8/19/2018 02:45:00 PM PDT","43331.61458333333","0.0","75.8","83.4","0.0"
"8/19/2018 03:00:00 PM PDT","43331.625","0.0","76.6","83.7","0.0"
"8/19/2018 03:15:00 PM PDT","43331.63541666667","0.0","76.7","84.0","0.0"
"8/19/2018 03:30:00 PM PDT","43331.64583333333","0.0","77.6","83.8","0.0"
"8/19/2018 03:45:00 PM PDT","43331.65625","0.0","77.2","83.8","0.0"
"8/19/2018 04:00:00 PM PDT","43331.66666666667","0.0","78.5","83.9","0.0"
"8/19/2018 04:15:00 PM PDT","43331.67708333333","0.0","78.2","84.1","0.0"
"8/19/2018 04:30:00 PM PDT","43331.6875","0.0","79.1","84.4","0.0"
"8/19/2018 04:45:00 PM PDT","43331.69791666667","0.0","79.5","84.7","0.0"
"8/19/2018 05:00:00 PM PDT","43331.70833333333","0.0","78.6","84.9","0.0"
"8/19/2018 05:15:00 PM PDT","43331.71875","0.0","78.7","85.2","0.0"
"8/19/2018 05:30:00 PM PDT","43331.72916666667","0.0","78.2","85.3","0.0"
"8/19/2018 05:45:00 PM PDT","43331.73958333333","0.0","78.2","85.5","0.0"
"8/19/2018 06:00:00 PM PDT","43331.75","0.0","78.6","85.7","0.0"
"8/19/2018 06:15:00 PM PDT","43331.76041666667","0.0","78.4","85.8","0.0"
"8/19/2018 06:30:00 PM PDT","43331.77083333333","0.0","78.5","86.0","0.0"
"8/19/2018 06:45:00 PM PDT","43331.78125","0.0","78.6","86.1","0.0"
"8/19/2018 07:00:00 PM PDT","43331.79166666667","0.0","78.7","86.2","0.0"
"8/19/2018 07:15:00 PM PDT","43331.80208333333","59.899998","70.5","79.0","48.5"
"8/19/2018 07:30:00 PM PDT","43331.8125","59.899998","70.2","78.4","49.3"
"8/19/2018 07:45:00 PM PDT","43331.82291666667","59.899998","70.7","78.8","49.5"
"8/19/2018 08:00:00 PM PDT","43331.83333333333","59.899998","70.6","78.6","51.3"
"8/19/2018 08:15:00 PM PDT","43331.84375","59.899998","70.8","78.5","48.5"
"8/19/2018 08:30:00 PM PDT","43331.85416666667","59.899998","70.6","78.6","51.199997"
"8/19/2018 08:45:00 PM PDT","43331.86458333333","59.899998","71.0","79.1","49.8"
"8/19/2018 09:00:00 PM PDT","43331.875","59.899998","70.4","78.5","50.399998"
"8/19/2018 09:15:00 PM PDT","43331.88541666667","59.899998","70.8","78.8","51.399998"
"8/19/2018 09:30:00 PM PDT","43331.89583333333","59.899998","71.1","79.1","50.3"
"8/19/2018 09:45:00 PM PDT","43331.90625","59.899998","71.1","79.3","50.1"
"8/19/2018 10:00:00 PM PDT","43331.91666666667","59.899998","70.9","79.2","50.899998"
"8/19/2018 10:15:00 PM PDT","43331.92708333333","59.899998","70.6","78.9","50.3"
"8/19/2018 10:30:00 PM PDT","43331.9375","59.899998","70.6","78.6","47.6"
"8/19/2018 10:45:00 PM PDT","43331.94791666667","59.899998","70.3","78.5","50.899998"
"8/19/2018 11:00:00 PM PDT","43331.95833333333","59.899998","69.8","77.7","51.399998"
"8/19/2018 11:15:00 PM PDT","43331.96875","59.899998","69.5","77.5","50.0"
"8/19/2018 11:30:00 PM PDT","43331.97916666667","59.899998","69.2","76.7","48.5"
"8/19/2018 11:45:00 PM PDT","43331.98958333333","59.5","68.8","76.5","49.1"
"8/20/2018 12:00:00 AM PDT","43332.0","59.899998","68.6","75.9","51.0"
"8/20/2018 12:15:00 AM PDT","43332.01041666667","59.899998","68.2","75.9","49.7"
"8/20/2018 12:30:00 AM PDT","43332.02083333333","59.899998","68.1","75.5","49.0"
"8/20/2018 12:45:00 AM PDT","43332.03125","59.899998","68.1","75.6","47.3"
"8/20/2018 01:00:00 AM PDT","43332.04166666667","59.899998","67.8","75.2","49.399998"
"8/20/2018 01:15:00 AM PDT","43332.05208333333","59.899998","67.8","75.3","49.1"
"8/20/2018 01:30:00 AM PDT","43332.0625","59.899998","67.5","74.9","49.2"
"8/20/2018 01:45:00 AM PDT","43332.07291666667","59.899998","67.7","75.0","48.899998"
"8/20/2018 02:00:00 AM PDT","43332.08333333333","59.8","67.5","75.4","48.8"
"8/20/2018 02:15:00 AM PDT","43332.09375","59.899998","67.2","74.8","49.0"
"8/20/2018 02:30:00 AM PDT","43332.10416666667","59.899998","67.2","74.6","48.8"
"8/20/2018 02:45:00 AM PDT","43332.11458333333","59.899998","66.8","74.2","49.399998"
"8/20/2018 03:00:00 AM PDT","43332.125","59.899998","66.9","74.0","49.3"
"8/20/2018 03:15:00 AM PDT","43332.13541666667","59.899998","66.6","73.8","48.8"
"8/20/2018 03:30:00 AM PDT","43332.14583333333","59.899998","66.1","73.2","49.0"
"8/20/2018 03:45:00 AM PDT","43332.15625","59.8","66.1","72.8","48.7"
"8/20/2018 04:00:00 AM PDT","43332.16666666667","59.899998","65.2","70.8","48.6"
"8/20/2018 04:15:00 AM PDT","43332.17708333333","59.899998","65.8","72.4","48.0"
"8/20/2018 04:30:00 AM PDT","43332.1875","59.899998","64.3","69.9","48.5"
"8/20/2018 04:45:00 AM PDT","43332.19791666667","0.0","63.0","62.9","0.0"
"8/20/2018 05:00:00 AM PDT","43332.20833333333","0.0","62.7","63.4","0.0"
"8/20/2018 05:15:00 AM PDT","43332.21875","31.0","62.4","70.4","7.2"
"8/20/2018 05:30:00 AM PDT","43332.22916666667","46.2","62.2","70.4","24.0"
"8/20/2018 05:45:00 AM PDT","43332.23958333333","59.899998","60.4","69.2","42.899998"
"8/20/2018 06:00:00 AM PDT","43332.25","59.899998","60.4","68.6","47.6"
"8/20/2018 06:15:00 AM PDT","43332.26041666667","59.899998","60.2","67.8","47.899998"
"8/20/2018 06:30:00 AM PDT","43332.27083333333","59.899998","60.7","67.8","47.899998"
"8/20/2018 06:45:00 AM PDT","43332.28125","58.0","60.2","66.8","45.6"
"8/20/2018 07:00:00 AM PDT","43332.29166666667","55.6","60.1","66.5","42.0"
"8/20/2018 07:15:00 AM PDT","43332.30208333333","51.899998","60.1","66.8","33.8"
"8/20/2018 07:30:00 AM PDT","43332.3125","41.2","60.9","67.6","18.199999"
"8/20/2018 07:45:00 AM PDT","43332.32291666667","50.1","61.2","67.8","29.8"
"8/20/2018 08:00:00 AM PDT","43332.33333333333","54.899998","61.2","68.1","39.6"
"8/20/2018 08:15:00 AM PDT","43332.34375","56.399998","61.5","68.4","41.7"
"8/20/2018 08:30:00 AM PDT","43332.35416666667","57.1","61.5","69.5","46.3"
"8/20/2018 08:45:00 AM PDT","43332.36458333333","56.6","62.3","70.7","43.2"
"8/20/2018 09:00:00 AM PDT","43332.375","59.899998","62.5","71.2","44.5"
"8/20/2018 09:15:00 AM PDT","43332.38541666667","59.0","62.2","70.5","47.6"
"8/20/2018 09:30:00 AM PDT","43332.39583333333","49.5","63.3","72.8","29.099998"
"8/20/2018 09:45:00 AM PDT","43332.40625","59.899998","63.4","73.6","47.3"
"8/20/2018 10:00:00 AM PDT","43332.41666666667","59.899998","63.6","73.8","48.8"
"8/20/2018 10:15:00 AM PDT","43332.42708333333","33.6","64.3","74.2","48.7"
"8/20/2018 10:30:00 AM PDT","43332.4375","0.0","70.7","68.4","0.0"
"8/20/2018 10:45:00 AM PDT","43332.44791666667","0.0","70.4","70.4","0.0"
"8/20/2018 11:00:00 AM PDT","43332.45833333333","0.0","70.4","71.8","0.0"
"8/20/2018 11:15:00 AM PDT","43332.46875","0.0","70.6","73.2","0.0"
"8/20/2018 11:30:00 AM PDT","43332.47916666667","0.0","71.0","74.5","0.0"
"8/20/2018 11:45:00 AM PDT","43332.48958333333","0.0","71.3","75.4","0.0"
"8/20/2018 12:00:00 PM PDT","43332.5","0.0","71.7","76.4","0.0"
"8/20/2018 12:15:00 PM PDT","43332.51041666667","0.0","72.0","77.2","0.0"
"8/20/2018 12:30:00 PM PDT","43332.52083333333","0.0","72.3","78.0","0.0"
"8/20/2018 12:45:00 PM PDT","43332.53125","0.0","72.9","78.7","0.0"
"8/20/2018 01:00:00 PM PDT","43332.54166666667","0.0","73.1","79.3","0.0"
"8/20/2018 01:15:00 PM PDT","43332.55208333333","0.0","73.5","79.9","0.0"
"8/20/2018 01:30:00 PM PDT","43332.5625","0.0","73.8","80.5","0.0"
"8/20/2018 01:45:00 PM PDT","43332.57291666667","0.0","74.2","81.0","0.0"
"8/20/2018 02:00:00 PM PDT","43332.58333333333","0.0","74.8","81.5","0.0"
"8/20/2018 02:15:00 PM PDT","43332.59375","0.0","75.6","82.1","0.0"
"8/20/2018 02:30:00 PM PDT","43332.60416666667","0.0","75.7","82.4","0.0"
"8/20/2018 02:45:00 PM PDT","43332.61458333333","0.0","76.2","82.8","0.0"
"8/20/2018 03:00:00 PM PDT","43332.625","0.0","76.9","83.1","0.0"
"8/20/2018 03:15:00 PM PDT","43332.63541666667","0.0","77.3","83.2","0.0"
"8/20/2018 03:30:00 PM PDT","43332.64583333333","0.0","77.5","83.0","0.0"
"8/20/2018 03:45:00 PM PDT","43332.65625","0.0","78.1","82.9","0.0"
"8/20/2018 04:00:00 PM PDT","43332.66666666667","0.0","78.3","83.0","0.0"
"8/20/2018 04:15:00 PM PDT","43332.67708333333","0.0","78.8","83.2","0.0"
"8/20/2018 04:30:00 PM PDT","43332.6875","0.0","78.6","83.3","0.0"
"8/20/2018 04:45:00 PM PDT","43332.69791666667","0.0","78.5","83.5","0.0"
"8/20/2018 05:00:00 PM PDT","43332.70833333333","0.0","78.9","83.7","0.0"
"8/20/2018 05:15:00 PM PDT","43332.71875","0.0","77.8","83.8","0.0"
"8/20/2018 05:30:00 PM PDT","43332.72916666667","0.0","78.3","84.0","0.0"
"8/20/2018 05:45:00 PM PDT","43332.73958333333","0.0","78.0","84.1","0.0"
"8/20/2018 06:00:00 PM PDT","43332.75","0.0","78.3","84.3","0.0"
"8/20/2018 06:15:00 PM PDT","43332.76041666667","0.0","78.1","84.5","0.0"
"8/20/2018 06:30:00 PM PDT","43332.77083333333","0.0","78.3","84.6","0.0"
"8/20/2018 06:45:00 PM PDT","43332.78125","0.0","78.3","84.6","0.0"
"8/20/2018 07:00:00 PM PDT","43332.79166666667","0.0","78.3","84.7","0.0"
"8/20/2018 07:15:00 PM PDT","43332.80208333333","59.899998","72.4","79.7","51.199997"
"8/20/2018 07:30:00 PM PDT","43332.8125","59.899998","72.5","80.0","51.5"
"8/20/2018 07:45:00 PM PDT","43332.82291666667","59.899998","72.3","79.9","51.699997"
"8/20/2018 08:00:00 PM PDT","43332.83333333333","59.899998","72.1","80.0","51.6"
"8/20/2018 08:15:00 PM PDT","43332.84375","59.899998","71.8","79.6","51.399998"
"8/20/2018 08:30:00 PM PDT","43332.85416666667","59.899998","71.6","79.3","51.6"
"8/20/2018 08:45:00 PM PDT","43332.86458333333","59.899998","71.7","79.5","51.8"
"8/20/2018 09:00:00 PM PDT","43332.875","59.899998","71.5","79.4","46.399998"
"8/20/2018 09:15:00 PM PDT","43332.88541666667","59.899998","71.1","79.4","50.2"
"8/20/2018 09:30:00 PM PDT","43332.89583333333","59.899998","70.9","78.9","50.1"
"8/20/2018 09:45:00 PM PDT","43332.90625","59.899998","71.5","79.5","49.1"
"8/20/2018 10:00:00 PM PDT","43332.91666666667","59.899998","71.2","79.2","49.7"
"8/20/2018 10:15:00 PM PDT","43332.92708333333","59.899998","71.0","79.1","50.0"
"8/20/2018 10:30:00 PM PDT","43332.9375","59.899998","71.0","79.0","50.6"
"8/20/2018 10:45:00 PM PDT","43332.94791666667","59.899998","70.8","78.7","50.6"
"8/20/2018 11:00:00 PM PDT","43332.95833333333","59.899998","70.3","78.2","50.0"
"8/20/2018 11:15:00 PM PDT","43332.96875","59.899998","70.0","77.8","48.8"
"8/20/2018 11:30:00 PM PDT","43332.97916666667","59.899998","69.3","77.0","48.899998"
"8/20/2018 11:45:00 PM PDT","43332.98958333333","59.899998","69.3","77.4","48.399998"
"8/21/2018 12:00:00 AM PDT","43333.0","59.899998","68.9","76.9","49.8"
"8/21/2018 12:15:00 AM PDT","43333.01041666667","59.899998","68.2","76.0","49.0"
"8/21/2018 12:30:00 AM PDT","43333.02083333333","59.899998","68.0","75.8","49.399998"
"8/21/2018 12:45:00 AM PDT","43333.03125","59.899998","67.9","75.8","49.0"
"8/21/2018 01:00:00 AM PDT","43333.04166666667","59.899998","67.7","76.1","49.1"
"8/21/2018 01:15:00 AM PDT","43333.05208333333","59.899998","67.2","74.9","49.2"
"8/21/2018 01:30:00 AM PDT","43333.0625","59.899998","67.1","74.7","48.399998"
"8/21/2018 01:45:00 AM PDT","43333.07291666667","59.899998","66.8","74.3","49.2"
"8/21/2018 02:00:00 AM PDT","43333.08333333333","59.899998","66.7","74.5","49.2"
"8/21/2018 02:15:00 AM PDT","43333.09375","59.899998","66.7","74.4","49.1"
"8/21/2018 02:30:00 AM PDT","43333.10416666667","59.899998","66.5","74.0","49.2"
"8/21/2018 02:45:00 AM PDT","43333.11458333333","59.899998","66.1","73.8","49.0"
"8/21/2018 03:00:00 AM PDT","43333.125","59.899998","66.1","73.9","49.2"
"8/21/2018 03:15:00 AM PDT","43333.13541666667","59.899998","65.8","73.2","49.0"
"8/21/2018 03:30:00 AM PDT","43333.14583333333","59.899998","65.5","73.2","48.7"
"8/21/2018 03:45:00 AM PDT","43333.15625","59.899998","65.3","73.0","48.899998"
"8/21/2018 04:00:00 AM PDT","43333.16666666667","59.899998","65.3","72.5","48.8"
"8/21/2018 04:15:00 AM PDT","43333.17708333333","59.899998","64.7","71.9","48.7"
"8/21/2018 04:30:00 AM PDT","43333.1875","59.899998","64.4","71.1","48.7"
"8/21/2018 04:45:00 AM PDT","43333.19791666667","0.0","63.0","64.0","0.0"
"8/21/2018 05:00:00 AM PDT","43333.20833333333","0.0","63.1","66.2","0.0"
"8/21/2018 05:15:00 AM PDT","43333.21875","0.0","62.7","66.1","0.0"
"8/21/2018 05:30:00 AM PDT","43333.22916666667","39.899998","61.1","68.7","19.699999"
"8/21/2018 05:45:00 AM PDT","43333.23958333333","28.0","64.1","72.0","6.3999996"
"8/21/2018 06:00:00 AM PDT","43333.25","42.6","62.2","70.6","20.0"
"8/21/2018 06:15:00 AM PDT","43333.26041666667","43.399998","60.5","67.8","21.3"
"8/21/2018 06:30:00 AM PDT","43333.27083333333","35.7","60.4","67.4","12.099999"
"8/21/2018 06:45:00 AM PDT","43333.28125","52.1","59.4","67.1","33.8"
"8/21/2018 07:00:00 AM PDT","43333.29166666667","59.199997","58.7","65.8","44.6"
"8/21/2018 07:15:00 AM PDT","43333.30208333333","59.899998","58.8","65.3","47.399998"
"8/21/2018 07:30:00 AM PDT","43333.3125","57.5","58.5","64.1","43.0"
"8/21/2018 07:45:00 AM PDT","43333.32291666667","55.5","58.5","63.5","41.899998"
"8/21/2018 08:00:00 AM PDT","43333.33333333333","0.0","59.5","63.8","0.0"
"8/21/2018 08:15:00 AM PDT","43333.34375","0.0","61.3","60.4","0.0"
"8/21/2018 08:30:00 AM PDT","43333.35416666667","0.0","61.3","60.8","0.0"
"8/21/2018 08:45:00 AM PDT","43333.36458333333","0.0","61.3","61.5","0.0"
"8/21/2018 09:00:00 AM PDT","43333.375","0.0","61.0","61.9","0.0"
"8/21/2018 09:15:00 AM PDT","43333.38541666667","0.0","61.0","62.3","0.0"
"8/21/2018 09:30:00 AM PDT","43333.39583333333","0.0","61.3","62.8","0.0"
"8/21/2018 09:45:00 AM PDT","43333.40625","0.0","61.5","63.4","0.0"
"8/21/2018 10:00:00 AM PDT","43333.41666666667","0.0","61.9","63.8","0.0"
"8/21/2018 10:15:00 AM PDT","43333.42708333333","0.0","62.0","64.6","0.0"
"8/21/2018 10:30:00 AM PDT","43333.4375","0.0","62.0","65.6","0.0"
"8/21/2018 10:45:00 AM PDT","43333.44791666667","0.0","62.2","66.6","0.0"
"8/21/2018 11:00:00 AM PDT","43333.45833333333","56.0","66.3","72.9","44.6"
"8/21/2018 11:15:00 AM PDT","43333.46875","59.1","68.5","75.9","48.399998"
"8/21/2018 11:30:00 AM PDT","43333.47916666667","59.899998","68.6","75.6","48.7"
"8/21/2018 11:45:00 AM PDT","43333.48958333333","59.899998","68.8","76.0","48.7"
"8/21/2018 12:00:00 PM PDT","43333.5","59.899998","69.4","76.5","49.0"
"8/21/2018 12:15:00 PM PDT","43333.51041666667","0.0","68.4","71.4","0.0"
"8/21/2018 12:30:00 PM PDT","43333.52083333333","0.0","69.2","73.5","0.0"
"8/21/2018 12:45:00 PM PDT","43333.53125","0.0","70.1","75.5","0.0"
"8/21/2018 01:00:00 PM PDT","43333.54166666667","0.0","70.1","76.4","0.0"
"8/21/2018 01:15:00 PM PDT","43333.55208333333","0.0","70.3","77.1","0.0"
"8/21/2018 01:30:00 PM PDT","43333.5625","0.0","70.6","77.8","0.0"
"8/21/2018 01:45:00 PM PDT","43333.57291666667","0.0","70.8","78.3","0.0"
"8/21/2018 02:00:00 PM PDT","43333.58333333333","0.0","71.6","78.8","0.0"
"8/21/2018 02:15:00 PM PDT","43333.59375","0.0","71.8","79.1","0.0"
"8/21/2018 02:30:00 PM PDT","43333.60416666667","0.0","72.2","79.4","0.0"
"8/21/2018 02:45:00 PM PDT","43333.61458333333","0.0","72.6","79.7","0.0"
"8/21/2018 03:00:00 PM PDT","43333.625","0.0","73.1","79.8","0.0"
"8/21/2018 03:15:00 PM PDT","43333.63541666667","0.0","73.9","79.7","0.0"
"8/21/2018 03:30:00 PM PDT","43333.64583333333","0.0","74.0","79.4","0.0"
"8/21/2018 03:45:00 PM PDT","43333.65625","0.0","73.9","79.1","0.0"
"8/21/2018 04:00:00 PM PDT","43333.66666666667","0.0","74.1","79.1","0.0"
"8/21/2018 04:15:00 PM PDT","43333.67708333333","0.0","74.7","79.1","0.0"
"8/21/2018 04:30:00 PM PDT","43333.6875","0.0","75.2","79.1","0.0"
"8/21/2018 04:45:00 PM PDT","43333.69791666667","0.0","75.4","79.2","0.0"
"8/21/2018 05:00:00 PM PDT","43333.70833333333","0.0","74.4","79.2","0.0"
"8/21/2018 05:15:00 PM PDT","43333.71875","0.0","73.9","79.3","0.0"
"8/21/2018 05:30:00 PM PDT","43333.72916666667","0.0","73.8","79.5","0.0"
"8/21/2018 05:45:00 PM PDT","43333.73958333333","0.0","73.9","79.5","0.0"
"8/21/2018 06:00:00 PM PDT","43333.75","0.0","73.8","79.6","0.0"
"8/21/2018 06:15:00 PM PDT","43333.76041666667","0.0","73.9","79.7","0.0"
"8/21/2018 06:30:00 PM PDT","43333.77083333333","0.0","73.9","79.7","0.0"
"8/21/2018 06:45:00 PM PDT","43333.78125","0.0","73.8","79.7","0.0"
"8/21/2018 07:00:00 PM PDT","43333.79166666667","0.0","74.1","79.7","0.0"
"8/21/2018 07:15:00 PM PDT","43333.80208333333","0.0","74.1","79.7","0.0"
"8/21/2018 07:30:00 PM PDT","43333.8125","0.0","74.0","79.6","0.0"
"8/21/2018 07:45:00 PM PDT","43333.82291666667","0.0","73.8","79.5","0.0"
"8/21/2018 08:00:00 PM PDT","43333.83333333333","0.0","73.9","79.4","0.0"
"8/21/2018 08:15:00 PM PDT","43333.84375","0.0","73.8","79.2","0.0"
"8/21/2018 08:30:00 PM PDT","43333.85416666667","0.0","73.6","79.0","0.0"
"8/21/2018 08:45:00 PM PDT","43333.86458333333","0.0","73.6","78.9","0.0"
"8/21/2018 09:00:00 PM PDT","43333.875","0.0","73.5","78.8","0.0"
"8/21/2018 09:15:00 PM PDT","43333.88541666667","0.0","73.1","78.6","0.0"
"8/21/2018 09:30:00 PM PDT","43333.89583333333","0.0","72.9","78.4","0.0"
"8/21/2018 09:45:00 PM PDT","43333.90625","59.899998","69.5","76.8","48.1"
"8/21/2018 10:00:00 PM PDT","43333.91666666667","59.899998","69.4","77.3","48.3"
"8/21/2018 10:15:00 PM PDT","43333.92708333333","59.899998","69.0","76.7","48.399998"
"8/21/2018 10:30:00 PM PDT","43333.9375","59.899998","68.5","76.3","48.2"
"8/21/2018 10:45:00 PM PDT","43333.94791666667","59.899998","68.5","76.1","48.1"
"8/21/2018 11:00:00 PM PDT","43333.95833333333","59.899998","67.9","74.9","48.399998"
"8/21/2018 11:15:00 PM PDT","43333.96875","59.899998","67.6","74.9","48.2"
"8/21/2018 11:30:00 PM PDT","43333.97916666667","59.899998","67.6","75.0","48.5"
"8/21/2018 11:45:00 PM PDT","43333.98958333333","59.899998","67.2","74.6","48.8"
"8/22/2018 12:00:00 AM PDT","43334.0","59.899998","67.0","74.5","48.399998"
"8/22/2018 12:15:00 AM PDT","43334.01041666667","59.899998","67.0","74.5","48.6"
"8/22/2018 12:30:00 AM PDT","43334.02083333333","59.899998","66.7","73.8","48.5"
"8/22/2018 12:45:00 AM PDT","43334.03125","59.899998","66.5","74.0","48.399998"
"8/22/2018 01:00:00 AM PDT","43334.04166666667","59.899998","66.5","74.1","48.399998"
"8/22/2018 01:15:00 AM PDT","43334.05208333333","59.899998","66.8","74.2","48.5"
"8/22/2018 01:30:00 AM PDT","43334.0625","59.899998","66.6","74.2","48.8"
"8/22/2018 01:45:00 AM PDT","43334.07291666667","59.8","66.4","74.2","48.6"
"8/22/2018 02:00:00 AM PDT","43334.08333333333","59.899998","66.2","73.4","48.399998"
"8/22/2018 02:15:00 AM PDT","43334.09375","59.899998","65.9","73.2","48.3"
"8/22/2018 02:30:00 AM PDT","43334.10416666667","59.8","65.7","72.9","48.1"
"8/22/2018 02:45:00 AM PDT","43334.11458333333","59.899998","65.4","72.9","48.399998"
"8/22/2018 03:00:00 AM PDT","43334.125","59.899998","65.6","73.0","48.6"
"8/22/2018 03:15:00 AM PDT","43334.13541666667","59.899998","65.4","72.7","48.3"
"8/22/2018 03:30:00 AM PDT","43334.14583333333","59.899998","65.2","72.6","48.399998"
"8/22/2018 03:45:00 AM PDT","43334.15625","59.899998","65.1","72.7","48.399998"
"8/22/2018 04:00:00 AM PDT","43334.16666666667","59.899998","65.2","72.7","48.399998"
"8/22/2018 04:15:00 AM PDT","43334.17708333333","59.899998","65.1","72.6","48.399998"
"8/22/2018 04:30:00 AM PDT","43334.1875","59.899998","65.0","72.4","48.6"
"8/22/2018 04:45:00 AM PDT","43334.19791666667","59.899998","64.7","71.6","48.2"
"8/22/2018 05:00:00 AM PDT","43334.20833333333","59.899998","64.1","70.5","48.5"
"8/22/2018 05:15:00 AM PDT","43334.21875","32.6","64.1","63.5","42.2"
"8/22/2018 05:30:00 AM PDT","43334.22916666667","0.0","63.6","63.4","0.0"
"8/22/2018 05:45:00 AM PDT","43334.23958333333","0.0","63.4","65.0","0.0"
"8/22/2018 06:00:00 AM PDT","43334.25","0.0","63.1","65.5","0.0"
"8/22/2018 06:15:00 AM PDT","43334.26041666667","0.0","62.9","65.5","0.0"
"8/22/2018 06:30:00 AM PDT","43334.27083333333","0.0","62.8","65.4","0.0"
"8/22/2018 06:45:00 AM PDT","43334.28125","0.0","62.7","65.5","0.0"
"8/22/2018 07:00:00 AM PDT","43334.29166666667","0.0","62.7","65.3","0.0"
"8/22/2018 07:15:00 AM PDT","43334.30208333333","0.0","62.7","65.3","0.0"
"8/22/2018 07:30:00 AM PDT","43334.3125","0.0","62.6","65.3","0.0"
"8/22/2018 07:45:00 AM PDT","43334.32291666667","0.0","62.7","65.2","0.0"
"8/22/2018 08:00:00 AM PDT","43334.33333333333","0.0","62.6","65.3","0.0"
"8/22/2018 08:15:00 AM PDT","43334.34375","0.0","62.6","65.3","0.0"
"8/22/2018 08:30:00 AM PDT","43334.35416666667","0.0","62.7","65.6","0.0"
"8/22/2018 08:45:00 AM PDT","43334.36458333333","0.0","62.7","65.6","0.0"
"8/22/2018 09:00:00 AM PDT","43334.375","0.0","62.9","65.6","0.0"
"8/22/2018 09:15:00 AM PDT","43334.38541666667","0.0","62.9","65.8","0.0"
"8/22/2018 09:30:00 AM PDT","43334.39583333333","0.0","63.0","66.1","0.0"
"8/22/2018 09:45:00 AM PDT","43334.40625","0.0","63.2","66.5","0.0"
"8/22/2018 10:00:00 AM PDT","43334.41666666667","59.899998","62.7","63.3","53.399998"
"8/22/2018 10:15:00 AM PDT","43334.42708333333","0.0","62.4","63.2","0.0"
"8/22/2018 10:30:00 AM PDT","43334.4375","0.0","63.2","65.1","0.0"
"8/22/2018 10:45:00 AM PDT","43334.44791666667","0.0","63.9","66.6","0.0"
"8/22/2018 11:00:00 AM PDT","43334.45833333333","59.899998","68.2","74.9","47.399998"
"8/22/2018 11:15:00 AM PDT","43334.46875","59.899998","69.4","77.1","48.6"
"8/22/2018 11:30:00 AM PDT","43334.47916666667","59.699997","69.6","77.4","48.8"
"8/22/2018 11:45:00 AM PDT","43334.48958333333","59.899998","70.0","77.4","49.6"
"8/22/2018 12:00:00 PM PDT","43334.5","59.899998","70.1","77.3","49.1"
"8/22/2018 12:15:00 PM PDT","43334.51041666667","0.0","69.0","71.6","0.0"
"8/22/2018 12:30:00 PM PDT","43334.52083333333","0.0","69.5","73.8","0.0"
"8/22/2018 12:45:00 PM PDT","43334.53125","0.0","69.9","75.7","0.0"
"8/22/2018 01:00:00 PM PDT","43334.54166666667","0.0","70.5","76.8","0.0"
"8/22/2018 01:15:00 PM PDT","43334.55208333333","0.0","70.9","77.5","0.0"
"8/22/2018 01:30:00 PM PDT","43334.5625","0.0","71.3","78.3","0.0"
"8/22/2018 01:45:00 PM PDT","43334.57291666667","0.0","71.5","78.6","0.0"
"8/22/2018 02:00:00 PM PDT","43334.58333333333","0.0","71.7","79.2","0.0"
