"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/22/2018 02:15:00 PM PDT","43334.59375","0.0","72.1","79.5","0.0"
"8/22/2018 02:30:00 PM PDT","43334.60416666667","0.0","72.6","79.7","0.0"
"8/22/2018 02:45:00 PM PDT","43334.61458333333","0.0","73.2","80.1","0.0"
"8/22/2018 03:00:00 PM PDT","43334.625","0.0","74.2","80.1","0.0"
"8/22/2018 03:15:00 PM PDT","43334.63541666667","0.0","74.3","80.0","0.0"
"8/22/2018 03:30:00 PM PDT","43334.64583333333","0.0","74.2","79.6","0.0"
"8/22/2018 03:45:00 PM PDT","43334.65625","0.0","74.4","79.3","0.0"
"8/22/2018 04:00:00 PM PDT","43334.66666666667","0.0","75.1","79.3","0.0"
"8/22/2018 04:15:00 PM PDT","43334.67708333333","0.0","76.1","79.2","0.0"
"8/22/2018 04:30:00 PM PDT","43334.6875","0.0","76.5","79.2","0.0"
"8/22/2018 04:45:00 PM PDT","43334.69791666667","0.0","76.7","79.3","0.0"
"8/22/2018 05:00:00 PM PDT","43334.70833333333","0.0","75.3","79.4","0.0"
"8/22/2018 05:15:00 PM PDT","43334.71875","0.0","74.0","79.5","0.0"
"8/22/2018 05:30:00 PM PDT","43334.72916666667","0.0","73.9","79.6","0.0"
"8/22/2018 05:45:00 PM PDT","43334.73958333333","0.0","74.5","79.7","0.0"
"8/22/2018 06:00:00 PM PDT","43334.75","0.0","74.2","79.8","0.0"
"8/22/2018 06:15:00 PM PDT","43334.76041666667","0.0","73.9","79.8","0.0"
"8/22/2018 06:30:00 PM PDT","43334.77083333333","0.0","74.4","79.9","0.0"
"8/22/2018 06:45:00 PM PDT","43334.78125","0.0","74.3","79.9","0.0"
"8/22/2018 07:00:00 PM PDT","43334.79166666667","0.0","74.1","79.9","0.0"
"8/22/2018 07:15:00 PM PDT","43334.80208333333","0.0","74.3","79.9","0.0"
"8/22/2018 07:30:00 PM PDT","43334.8125","0.0","74.3","79.8","0.0"
"8/22/2018 07:45:00 PM PDT","43334.82291666667","0.0","74.4","79.7","0.0"
"8/22/2018 08:00:00 PM PDT","43334.83333333333","0.0","74.2","79.6","0.0"
"8/22/2018 08:15:00 PM PDT","43334.84375","0.0","74.1","79.5","0.0"
"8/22/2018 08:30:00 PM PDT","43334.85416666667","0.0","74.2","79.4","0.0"
"8/22/2018 08:45:00 PM PDT","43334.86458333333","59.899998","70.9","78.6","48.5"
"8/22/2018 09:00:00 PM PDT","43334.875","59.899998","71.4","79.0","49.3"
"8/22/2018 09:15:00 PM PDT","43334.88541666667","59.899998","71.2","79.1","50.1"
"8/22/2018 09:30:00 PM PDT","43334.89583333333","59.899998","71.0","78.9","50.1"
"8/22/2018 09:45:00 PM PDT","43334.90625","59.899998","70.8","78.7","49.6"
"8/22/2018 10:00:00 PM PDT","43334.91666666667","59.899998","70.5","78.5","50.399998"
"8/22/2018 10:15:00 PM PDT","43334.92708333333","59.5","70.4","78.5","50.3"
"8/22/2018 10:30:00 PM PDT","43334.9375","59.899998","70.2","78.2","48.0"
"8/22/2018 10:45:00 PM PDT","43334.94791666667","59.699997","69.6","77.4","49.0"
"8/22/2018 11:00:00 PM PDT","43334.95833333333","59.899998","68.9","76.7","49.3"
"8/22/2018 11:15:00 PM PDT","43334.96875","59.899998","68.8","76.6","49.7"
"8/22/2018 11:30:00 PM PDT","43334.97916666667","59.899998","68.5","76.0","49.2"
"8/22/2018 11:45:00 PM PDT","43334.98958333333","58.5","68.2","75.7","50.0"
"8/23/2018 12:00:00 AM PDT","43335.0","59.899998","68.2","75.8","49.399998"
"8/23/2018 12:15:00 AM PDT","43335.01041666667","59.3","67.9","75.4","49.2"
"8/23/2018 12:30:00 AM PDT","43335.02083333333","59.899998","67.8","75.3","48.899998"
"8/23/2018 12:45:00 AM PDT","43335.03125","59.899998","67.8","75.1","49.1"
"8/23/2018 01:00:00 AM PDT","43335.04166666667","59.899998","67.5","75.0","48.899998"
"8/23/2018 01:15:00 AM PDT","43335.05208333333","59.899998","67.1","74.7","48.8"
"8/23/2018 01:30:00 AM PDT","43335.0625","59.899998","66.9","74.4","49.0"
"8/23/2018 01:45:00 AM PDT","43335.07291666667","59.899998","66.9","74.6","49.2"
"8/23/2018 02:00:00 AM PDT","43335.08333333333","59.899998","67.0","74.9","48.8"
"8/23/2018 02:15:00 AM PDT","43335.09375","59.899998","66.8","74.5","49.0"
"8/23/2018 02:30:00 AM PDT","43335.10416666667","59.899998","66.6","74.5","48.899998"
"8/23/2018 02:45:00 AM PDT","43335.11458333333","59.8","66.2","73.8","48.399998"
"8/23/2018 03:00:00 AM PDT","43335.125","59.899998","65.8","73.4","48.6"
"8/23/2018 03:16:54 AM PDT","43335.13673611111","","","","0.0"
"8/23/2018 03:16:54.010 AM PDT","43335.13673622685","0.0","","",""
"8/23/2018 03:16:54.100 AM PDT","43335.13673726852","","0.0","0.0",""
"8/23/2018 03:30:00 AM PDT","43335.14583333333","0.0","67.9","74.5","0.0"
"8/23/2018 03:45:00 AM PDT","43335.15625","59.899998","65.2","72.6","51.399998"
"8/23/2018 04:00:00 AM PDT","43335.16666666667","59.899998","65.5","73.0","48.6"
"8/23/2018 04:15:00 AM PDT","43335.17708333333","59.899998","65.3","72.6","48.6"
"8/23/2018 04:30:00 AM PDT","43335.1875","59.899998","64.8","71.7","48.7"
"8/23/2018 04:45:00 AM PDT","43335.19791666667","59.899998","64.1","70.1","48.3"
"8/23/2018 05:00:00 AM PDT","43335.20833333333","59.899998","63.4","69.3","48.6"
"8/23/2018 05:15:00 AM PDT","43335.21875","59.899998","63.1","69.1","48.2"
"8/23/2018 05:30:00 AM PDT","43335.22916666667","59.899998","64.0","70.9","48.2"
"8/23/2018 05:45:00 AM PDT","43335.23958333333","58.6","63.3","69.6","47.3"
"8/23/2018 06:00:00 AM PDT","43335.25","59.899998","62.1","66.8","44.0"
"8/23/2018 06:15:00 AM PDT","43335.26041666667","58.1","61.2","65.5","45.899998"
"8/23/2018 06:30:00 AM PDT","43335.27083333333","53.699997","61.3","65.3","38.3"
"8/23/2018 06:45:00 AM PDT","43335.28125","50.3","61.5","65.4","31.5"
"8/23/2018 07:00:00 AM PDT","43335.29166666667","54.699997","60.9","64.6","40.7"
"8/23/2018 07:15:00 AM PDT","43335.30208333333","52.199997","60.7","64.0","35.2"
"8/23/2018 07:30:00 AM PDT","43335.3125","52.8","60.8","64.1","36.8"
"8/23/2018 07:45:00 AM PDT","43335.32291666667","54.0","61.0","64.4","39.1"
"8/23/2018 08:00:00 AM PDT","43335.33333333333","57.3","61.4","64.7","42.2"
"8/23/2018 08:15:00 AM PDT","43335.34375","59.399998","61.9","65.9","48.5"
"8/23/2018 08:30:00 AM PDT","43335.35416666667","59.899998","62.1","66.3","48.5"
"8/23/2018 08:45:00 AM PDT","43335.36458333333","0.0","62.0","63.1","0.0"
"8/23/2018 09:00:00 AM PDT","43335.375","0.0","62.2","63.4","0.0"
"8/23/2018 09:15:00 AM PDT","43335.38541666667","0.0","62.7","63.7","0.0"
"8/23/2018 09:30:00 AM PDT","43335.39583333333","0.0","62.8","64.1","0.0"
"8/23/2018 09:45:00 AM PDT","43335.40625","0.0","63.3","64.7","0.0"
"8/23/2018 10:00:00 AM PDT","43335.41666666667","0.0","63.6","65.0","0.0"
"8/23/2018 10:15:00 AM PDT","43335.42708333333","0.0","63.9","65.6","0.0"
"8/23/2018 10:30:00 AM PDT","43335.4375","0.0","64.1","66.8","0.0"
"8/23/2018 10:45:00 AM PDT","43335.44791666667","0.0","64.4","67.8","0.0"
"8/23/2018 11:00:00 AM PDT","43335.45833333333","0.0","64.5","68.5","0.0"
"8/23/2018 11:15:00 AM PDT","43335.46875","0.0","65.0","69.5","0.0"
"8/23/2018 11:30:00 AM PDT","43335.47916666667","0.0","65.2","70.5","0.0"
"8/23/2018 11:45:00 AM PDT","43335.48958333333","0.0","65.5","71.3","0.0"
"8/23/2018 12:00:00 PM PDT","43335.5","0.0","65.6","72.0","0.0"
"8/23/2018 12:15:00 PM PDT","43335.51041666667","0.0","65.8","72.7","0.0"
"8/23/2018 12:30:00 PM PDT","43335.52083333333","0.0","66.0","73.4","0.0"
"8/23/2018 12:45:00 PM PDT","43335.53125","0.0","66.4","74.0","0.0"
"8/23/2018 01:00:00 PM PDT","43335.54166666667","0.0","66.4","74.6","0.0"
"8/23/2018 01:15:00 PM PDT","43335.55208333333","0.0","66.8","75.2","0.0"
"8/23/2018 01:30:00 PM PDT","43335.5625","0.0","67.0","75.6","0.0"
"8/23/2018 01:45:00 PM PDT","43335.57291666667","0.0","67.2","76.3","0.0"
"8/23/2018 02:00:00 PM PDT","43335.58333333333","0.0","67.9","76.8","0.0"
"8/23/2018 02:15:00 PM PDT","43335.59375","0.0","68.4","77.1","0.0"
"8/23/2018 02:30:00 PM PDT","43335.60416666667","0.0","68.9","77.5","0.0"
"8/23/2018 02:45:00 PM PDT","43335.61458333333","0.0","69.3","77.9","0.0"
"8/23/2018 03:00:00 PM PDT","43335.625","0.0","69.7","78.2","0.0"
"8/23/2018 03:15:00 PM PDT","43335.63541666667","0.0","70.1","77.9","0.0"
"8/23/2018 03:30:00 PM PDT","43335.64583333333","0.0","70.1","77.6","0.0"
"8/23/2018 03:45:00 PM PDT","43335.65625","0.0","70.5","77.4","0.0"
"8/23/2018 04:00:00 PM PDT","43335.66666666667","0.0","71.4","77.4","0.0"
"8/23/2018 04:15:00 PM PDT","43335.67708333333","0.0","71.9","77.4","0.0"
"8/23/2018 04:30:00 PM PDT","43335.6875","0.0","72.0","77.5","0.0"
"8/23/2018 04:45:00 PM PDT","43335.69791666667","0.0","72.1","77.6","0.0"
"8/23/2018 05:00:00 PM PDT","43335.70833333333","0.0","71.3","77.7","0.0"
"8/23/2018 05:15:00 PM PDT","43335.71875","0.0","71.2","77.9","0.0"
"8/23/2018 05:30:00 PM PDT","43335.72916666667","0.0","71.0","78.0","0.0"
"8/23/2018 05:45:00 PM PDT","43335.73958333333","0.0","71.2","78.1","0.0"
"8/23/2018 06:00:00 PM PDT","43335.75","0.0","70.9","78.2","0.0"
"8/23/2018 06:15:00 PM PDT","43335.76041666667","0.0","71.1","78.3","0.0"
"8/23/2018 06:30:00 PM PDT","43335.77083333333","0.0","71.1","78.4","0.0"
"8/23/2018 06:45:00 PM PDT","43335.78125","0.0","71.1","78.4","0.0"
"8/23/2018 07:00:00 PM PDT","43335.79166666667","0.0","71.2","78.4","0.0"
"8/23/2018 07:15:00 PM PDT","43335.80208333333","0.0","71.2","78.4","0.0"
"8/23/2018 07:30:00 PM PDT","43335.8125","0.0","71.1","78.3","0.0"
"8/23/2018 07:45:00 PM PDT","43335.82291666667","0.0","70.9","78.2","0.0"
"8/23/2018 08:00:00 PM PDT","43335.83333333333","0.0","71.1","78.0","0.0"
"8/23/2018 08:15:00 PM PDT","43335.84375","59.899998","70.2","77.6","48.0"
"8/23/2018 08:30:00 PM PDT","43335.85416666667","59.899998","70.4","78.5","48.5"
"8/23/2018 08:45:00 PM PDT","43335.86458333333","59.899998","70.1","78.2","48.5"
"8/23/2018 09:00:00 PM PDT","43335.875","59.899998","69.8","77.7","49.1"
"8/23/2018 09:15:00 PM PDT","43335.88541666667","59.899998","69.5","77.1","48.899998"
"8/23/2018 09:30:00 PM PDT","43335.89583333333","59.899998","69.4","77.7","49.0"
"8/23/2018 09:45:00 PM PDT","43335.90625","59.899998","69.2","77.1","49.3"
"8/23/2018 10:00:00 PM PDT","43335.91666666667","59.899998","68.7","76.3","48.899998"
"8/23/2018 10:15:00 PM PDT","43335.92708333333","59.899998","68.6","76.1","49.399998"
"8/23/2018 10:30:00 PM PDT","43335.9375","59.899998","68.3","75.9","49.0"
"8/23/2018 10:45:00 PM PDT","43335.94791666667","59.899998","68.1","75.7","49.1"
"8/23/2018 11:00:00 PM PDT","43335.95833333333","59.899998","67.7","75.2","49.2"
"8/23/2018 11:15:00 PM PDT","43335.96875","59.899998","67.3","75.0","48.899998"
"8/23/2018 11:30:00 PM PDT","43335.97916666667","59.3","67.0","75.0","48.899998"
"8/23/2018 11:45:00 PM PDT","43335.98958333333","59.899998","67.0","74.7","48.899998"
"8/24/2018 12:00:00 AM PDT","43336.0","59.899998","66.8","74.5","48.899998"
"8/24/2018 12:15:00 AM PDT","43336.01041666667","59.899998","66.4","74.3","48.6"
"8/24/2018 12:30:00 AM PDT","43336.02083333333","59.899998","66.1","73.9","48.899998"
"8/24/2018 12:45:00 AM PDT","43336.03125","59.899998","65.5","73.1","48.7"
"8/24/2018 01:00:00 AM PDT","43336.04166666667","59.899998","65.3","72.7","48.8"
"8/24/2018 01:15:00 AM PDT","43336.05208333333","59.899998","65.0","72.7","48.6"
"8/24/2018 01:30:00 AM PDT","43336.0625","59.899998","64.9","72.4","48.6"
"8/24/2018 01:45:00 AM PDT","43336.07291666667","59.899998","64.8","71.9","48.5"
"8/24/2018 02:00:00 AM PDT","43336.08333333333","59.899998","64.6","72.0","48.6"
"8/24/2018 02:15:00 AM PDT","43336.09375","59.899998","64.4","71.7","48.7"
"8/24/2018 02:30:00 AM PDT","43336.10416666667","59.8","64.4","71.5","48.6"
"8/24/2018 02:45:00 AM PDT","43336.11458333333","59.899998","64.2","71.8","48.6"
"8/24/2018 03:00:00 AM PDT","43336.125","59.899998","64.3","71.3","48.8"
"8/24/2018 03:15:00 AM PDT","43336.13541666667","59.8","63.8","70.8","48.6"
"8/24/2018 03:30:00 AM PDT","43336.14583333333","59.899998","63.5","70.4","48.6"
"8/24/2018 03:45:00 AM PDT","43336.15625","59.899998","63.3","70.3","48.6"
"8/24/2018 04:00:00 AM PDT","43336.16666666667","59.8","63.3","70.1","48.2"
"8/24/2018 04:15:00 AM PDT","43336.17708333333","59.899998","62.8","69.0","48.5"
"8/24/2018 04:30:00 AM PDT","43336.1875","59.899998","63.5","70.8","48.2"
"8/24/2018 04:45:00 AM PDT","43336.19791666667","53.0","62.6","68.0","36.5"
"8/24/2018 05:00:00 AM PDT","43336.20833333333","59.699997","60.6","64.8","46.399998"
"8/24/2018 05:15:00 AM PDT","43336.21875","56.399998","59.9","63.5","43.0"
"8/24/2018 05:30:00 AM PDT","43336.22916666667","49.399998","59.9","63.2","29.9"
"8/24/2018 05:45:00 AM PDT","43336.23958333333","42.899998","60.3","63.1","21.1"
"8/24/2018 06:00:00 AM PDT","43336.25","36.6","60.8","63.4","13.2"
"8/24/2018 06:15:00 AM PDT","43336.26041666667","38.0","60.9","63.6","14.799999"
"8/24/2018 06:30:00 AM PDT","43336.27083333333","40.5","60.6","63.3","17.8"
"8/24/2018 06:45:00 AM PDT","43336.28125","40.0","60.5","63.2","17.1"
"8/24/2018 07:00:00 AM PDT","43336.29166666667","36.6","60.7","63.2","13.2"
"8/24/2018 07:15:00 AM PDT","43336.30208333333","37.2","60.9","63.3","13.799999"
"8/24/2018 07:30:00 AM PDT","43336.3125","40.6","60.6","63.3","18.0"
"8/24/2018 07:45:00 AM PDT","43336.32291666667","48.0","60.0","62.5","27.4"
"8/24/2018 08:00:00 AM PDT","43336.33333333333","50.7","59.5","62.1","32.5"
"8/24/2018 08:15:00 AM PDT","43336.34375","48.8","60.0","62.5","28.699999"
"8/24/2018 08:30:00 AM PDT","43336.35416666667","50.6","60.2","62.7","32.3"
"8/24/2018 08:45:00 AM PDT","43336.36458333333","56.0","60.4","63.1","39.1"
"8/24/2018 09:00:00 AM PDT","43336.375","59.5","61.0","64.7","47.399998"
"8/24/2018 09:15:00 AM PDT","43336.38541666667","59.899998","61.5","65.4","48.2"
"8/24/2018 09:30:00 AM PDT","43336.39583333333","59.899998","61.9","65.6","48.1"
"8/24/2018 09:45:00 AM PDT","43336.40625","0.0","61.4","61.5","0.0"
"8/24/2018 10:00:00 AM PDT","43336.41666666667","0.0","62.0","62.5","0.0"
"8/24/2018 10:15:00 AM PDT","43336.42708333333","0.0","62.6","63.3","0.0"
"8/24/2018 10:30:00 AM PDT","43336.4375","0.0","62.9","64.5","0.0"
"8/24/2018 10:45:00 AM PDT","43336.44791666667","0.0","63.4","65.5","0.0"
"8/24/2018 11:00:00 AM PDT","43336.45833333333","0.0","63.7","66.3","0.0"
"8/24/2018 11:15:00 AM PDT","43336.46875","0.0","64.1","67.2","0.0"
"8/24/2018 11:30:00 AM PDT","43336.47916666667","0.0","64.3","68.2","0.0"
"8/24/2018 11:45:00 AM PDT","43336.48958333333","0.0","64.4","69.1","0.0"
"8/24/2018 12:00:00 PM PDT","43336.5","0.0","64.7","69.8","0.0"
"8/24/2018 12:15:00 PM PDT","43336.51041666667","0.0","65.1","70.4","0.0"
"8/24/2018 12:30:00 PM PDT","43336.52083333333","0.0","65.1","71.1","0.0"
"8/24/2018 12:45:00 PM PDT","43336.53125","0.0","65.4","71.7","0.0"
"8/24/2018 01:00:00 PM PDT","43336.54166666667","0.0","65.5","72.2","0.0"
"8/24/2018 01:15:00 PM PDT","43336.55208333333","0.0","65.6","72.8","0.0"
"8/24/2018 01:30:00 PM PDT","43336.5625","0.0","65.6","73.3","0.0"
"8/24/2018 01:45:00 PM PDT","43336.57291666667","0.0","66.3","73.7","0.0"
"8/24/2018 02:00:00 PM PDT","43336.58333333333","0.0","66.9","74.2","0.0"
"8/24/2018 02:15:00 PM PDT","43336.59375","0.0","67.4","74.6","0.0"
"8/24/2018 02:30:00 PM PDT","43336.60416666667","0.0","67.7","74.9","0.0"
"8/24/2018 02:45:00 PM PDT","43336.61458333333","0.0","68.4","75.3","0.0"
"8/24/2018 03:00:00 PM PDT","43336.625","0.0","68.2","75.4","0.0"
"8/24/2018 03:15:00 PM PDT","43336.63541666667","0.0","68.2","75.3","0.0"
"8/24/2018 03:30:00 PM PDT","43336.64583333333","0.0","68.6","75.1","0.0"
"8/24/2018 03:45:00 PM PDT","43336.65625","0.0","69.1","75.0","0.0"
"8/24/2018 04:00:00 PM PDT","43336.66666666667","0.0","69.4","75.0","0.0"
"8/24/2018 04:15:00 PM PDT","43336.67708333333","0.0","70.1","75.1","0.0"
"8/24/2018 04:30:00 PM PDT","43336.6875","0.0","70.7","75.3","0.0"
"8/24/2018 04:45:00 PM PDT","43336.69791666667","0.0","70.0","75.4","0.0"
"8/24/2018 05:00:00 PM PDT","43336.70833333333","0.0","70.0","75.5","0.0"
"8/24/2018 05:15:00 PM PDT","43336.71875","0.0","69.7","75.7","0.0"
"8/24/2018 05:30:00 PM PDT","43336.72916666667","0.0","69.5","75.8","0.0"
"8/24/2018 05:45:00 PM PDT","43336.73958333333","0.0","69.6","75.9","0.0"
"8/24/2018 06:00:00 PM PDT","43336.75","0.0","69.9","76.0","0.0"
"8/24/2018 06:15:00 PM PDT","43336.76041666667","0.0","69.9","76.1","0.0"
"8/24/2018 06:30:00 PM PDT","43336.77083333333","0.0","70.0","76.2","0.0"
"8/24/2018 06:45:00 PM PDT","43336.78125","0.0","70.1","76.3","0.0"
"8/24/2018 07:00:00 PM PDT","43336.79166666667","0.0","70.2","76.3","0.0"
"8/24/2018 07:15:00 PM PDT","43336.80208333333","0.0","70.2","76.3","0.0"
"8/24/2018 07:30:00 PM PDT","43336.8125","0.0","70.2","76.2","0.0"
"8/24/2018 07:45:00 PM PDT","43336.82291666667","0.0","70.0","76.2","0.0"
"8/24/2018 08:00:00 PM PDT","43336.83333333333","0.0","70.1","76.0","0.0"
"8/24/2018 08:15:00 PM PDT","43336.84375","0.0","70.1","75.9","0.0"
"8/24/2018 08:30:00 PM PDT","43336.85416666667","0.0","70.0","75.7","0.0"
"8/24/2018 08:45:00 PM PDT","43336.86458333333","0.0","69.9","75.6","0.0"
"8/24/2018 09:00:00 PM PDT","43336.875","0.0","69.9","75.5","0.0"
"8/24/2018 09:15:00 PM PDT","43336.88541666667","0.0","69.8","75.4","0.0"
"8/24/2018 09:30:00 PM PDT","43336.89583333333","0.0","69.7","75.3","0.0"
"8/24/2018 09:45:00 PM PDT","43336.90625","59.899998","68.8","75.9","47.8"
"8/24/2018 10:00:00 PM PDT","43336.91666666667","59.899998","69.0","76.3","48.3"
"8/24/2018 10:15:00 PM PDT","43336.92708333333","59.899998","68.9","76.3","48.399998"
"8/24/2018 10:30:00 PM PDT","43336.9375","59.899998","68.9","76.6","48.5"
"8/24/2018 10:45:00 PM PDT","43336.94791666667","59.899998","69.2","76.9","48.5"
"8/24/2018 11:00:00 PM PDT","43336.95833333333","59.899998","69.0","76.6","48.3"
"8/24/2018 11:15:00 PM PDT","43336.96875","59.199997","68.7","76.1","48.7"
"8/24/2018 11:30:00 PM PDT","43336.97916666667","59.899998","68.4","75.6","48.5"
"8/24/2018 11:45:00 PM PDT","43336.98958333333","59.899998","68.3","75.2","48.6"
"8/25/2018 12:00:00 AM PDT","43337.0","59.899998","67.8","75.0","48.7"
"8/25/2018 12:15:00 AM PDT","43337.01041666667","59.899998","67.8","74.9","48.8"
"8/25/2018 12:30:00 AM PDT","43337.02083333333","59.899998","67.5","74.4","48.7"
"8/25/2018 12:45:00 AM PDT","43337.03125","59.899998","67.4","74.6","48.399998"
"8/25/2018 01:00:00 AM PDT","43337.04166666667","59.6","67.3","74.2","48.6"
"8/25/2018 01:15:00 AM PDT","43337.05208333333","59.899998","66.9","73.9","48.5"
"8/25/2018 01:30:00 AM PDT","43337.0625","59.899998","66.7","73.6","48.6"
"8/25/2018 01:45:00 AM PDT","43337.07291666667","59.899998","66.3","73.6","48.399998"
"8/25/2018 02:00:00 AM PDT","43337.08333333333","59.899998","66.4","73.6","48.6"
"8/25/2018 02:15:00 AM PDT","43337.09375","59.899998","66.0","73.2","48.7"
"8/25/2018 02:30:00 AM PDT","43337.10416666667","59.699997","66.1","73.3","48.5"
"8/25/2018 02:45:00 AM PDT","43337.11458333333","59.899998","66.0","72.9","48.8"
"8/25/2018 03:00:00 AM PDT","43337.125","59.899998","65.9","73.1","48.3"
"8/25/2018 03:15:00 AM PDT","43337.13541666667","59.899998","65.9","72.9","48.7"
"8/25/2018 03:30:00 AM PDT","43337.14583333333","59.899998","66.0","73.4","48.6"
"8/25/2018 03:45:00 AM PDT","43337.15625","59.899998","66.0","73.5","48.7"
"8/25/2018 04:00:00 AM PDT","43337.16666666667","59.899998","65.7","73.2","48.3"
"8/25/2018 04:15:00 AM PDT","43337.17708333333","59.899998","65.5","72.7","48.6"
"8/25/2018 04:30:00 AM PDT","43337.1875","59.899998","65.2","72.2","48.5"
"8/25/2018 04:45:00 AM PDT","43337.19791666667","59.899998","65.0","71.7","48.399998"
"8/25/2018 05:00:00 AM PDT","43337.20833333333","59.899998","64.6","70.9","48.5"
"8/25/2018 05:15:00 AM PDT","43337.21875","0.0","62.4","64.1","0.0"
"8/25/2018 05:30:00 AM PDT","43337.22916666667","0.0","62.9","64.3","0.0"
"8/25/2018 05:45:00 AM PDT","43337.23958333333","0.0","62.7","65.7","0.0"
"8/25/2018 06:00:00 AM PDT","43337.25","0.0","62.7","66.0","0.0"
"8/25/2018 06:15:00 AM PDT","43337.26041666667","0.0","62.6","66.0","0.0"
"8/25/2018 06:30:00 AM PDT","43337.27083333333","0.0","62.7","66.0","0.0"
"8/25/2018 06:45:00 AM PDT","43337.28125","0.0","62.7","65.8","0.0"
"8/25/2018 07:00:00 AM PDT","43337.29166666667","0.0","62.8","65.8","0.0"
"8/25/2018 07:15:00 AM PDT","43337.30208333333","0.0","62.8","65.7","0.0"
"8/25/2018 07:30:00 AM PDT","43337.3125","0.0","62.8","65.7","0.0"
"8/25/2018 07:45:00 AM PDT","43337.32291666667","0.0","62.8","65.6","0.0"
"8/25/2018 08:00:00 AM PDT","43337.33333333333","0.0","62.8","65.6","0.0"
"8/25/2018 08:15:00 AM PDT","43337.34375","0.0","62.7","65.6","0.0"
"8/25/2018 08:30:00 AM PDT","43337.35416666667","0.0","62.9","65.7","0.0"
"8/25/2018 08:45:00 AM PDT","43337.36458333333","0.0","63.0","65.7","0.0"
"8/25/2018 09:00:00 AM PDT","43337.375","0.0","63.0","65.8","0.0"
"8/25/2018 09:15:00 AM PDT","43337.38541666667","0.0","63.1","65.9","0.0"
"8/25/2018 09:30:00 AM PDT","43337.39583333333","0.0","63.1","66.2","0.0"
"8/25/2018 09:45:00 AM PDT","43337.40625","0.0","63.3","66.6","0.0"
"8/25/2018 10:00:00 AM PDT","43337.41666666667","0.0","63.5","66.9","0.0"
"8/25/2018 10:15:00 AM PDT","43337.42708333333","0.0","63.6","67.4","0.0"
"8/25/2018 10:30:00 AM PDT","43337.4375","0.0","64.0","68.2","0.0"
"8/25/2018 10:45:00 AM PDT","43337.44791666667","0.0","64.2","69.2","0.0"
"8/25/2018 11:00:00 AM PDT","43337.45833333333","59.899998","66.3","72.0","52.6"
"8/25/2018 11:15:00 AM PDT","43337.46875","59.899998","68.2","74.8","52.199997"
"8/25/2018 11:30:00 AM PDT","43337.47916666667","59.899998","68.8","75.1","47.7"
"8/25/2018 11:45:00 AM PDT","43337.48958333333","59.199997","69.1","75.9","49.2"
"8/25/2018 12:00:00 PM PDT","43337.5","59.899998","69.7","76.1","49.0"
"8/25/2018 12:15:00 PM PDT","43337.51041666667","59.899998","69.8","76.2","48.8"
"8/25/2018 12:30:00 PM PDT","43337.52083333333","0.0","69.3","71.8","0.0"
"8/25/2018 12:45:00 PM PDT","43337.53125","54.899998","66.6","75.4","39.8"
"8/25/2018 01:00:00 PM PDT","43337.54166666667","59.899998","66.0","75.9","48.8"
"8/25/2018 01:15:00 PM PDT","43337.55208333333","0.0","72.2","71.2","0.0"
"8/25/2018 01:30:00 PM PDT","43337.5625","0.0","72.5","73.7","0.0"
"8/25/2018 01:45:00 PM PDT","43337.57291666667","0.0","73.0","75.2","0.0"
"8/25/2018 02:00:00 PM PDT","43337.58333333333","0.0","73.2","76.2","0.0"
"8/25/2018 02:15:00 PM PDT","43337.59375","0.0","73.9","76.5","0.0"
"8/25/2018 02:30:00 PM PDT","43337.60416666667","0.0","74.3","76.5","0.0"
"8/25/2018 02:45:00 PM PDT","43337.61458333333","0.0","74.6","76.7","0.0"
"8/25/2018 03:00:00 PM PDT","43337.625","0.0","75.0","76.8","0.0"
"8/25/2018 03:15:00 PM PDT","43337.63541666667","0.0","75.2","76.9","0.0"
"8/25/2018 03:30:00 PM PDT","43337.64583333333","0.0","75.1","76.9","0.0"
"8/25/2018 03:45:00 PM PDT","43337.65625","0.0","75.2","76.8","0.0"
"8/25/2018 04:00:00 PM PDT","43337.66666666667","0.0","76.0","76.9","0.0"
"8/25/2018 04:15:00 PM PDT","43337.67708333333","0.0","76.2","76.9","0.0"
"8/25/2018 04:30:00 PM PDT","43337.6875","0.0","76.2","77.0","0.0"
"8/25/2018 04:45:00 PM PDT","43337.69791666667","0.0","75.8","77.2","0.0"
"8/25/2018 05:00:00 PM PDT","43337.70833333333","0.0","75.6","77.2","0.0"
"8/25/2018 05:15:00 PM PDT","43337.71875","0.0","75.4","77.4","0.0"
"8/25/2018 05:30:00 PM PDT","43337.72916666667","0.0","75.8","77.6","0.0"
"8/25/2018 05:45:00 PM PDT","43337.73958333333","0.0","75.9","77.8","0.0"
"8/25/2018 06:00:00 PM PDT","43337.75","0.0","75.9","78.0","0.0"
"8/25/2018 06:15:00 PM PDT","43337.76041666667","0.0","75.9","78.1","0.0"
"8/25/2018 06:30:00 PM PDT","43337.77083333333","0.0","75.9","78.2","0.0"
"8/25/2018 06:45:00 PM PDT","43337.78125","0.0","75.9","78.3","0.0"
"8/25/2018 07:00:00 PM PDT","43337.79166666667","0.0","75.9","78.3","0.0"
"8/25/2018 07:15:00 PM PDT","43337.80208333333","0.0","75.8","78.3","0.0"
"8/25/2018 07:30:00 PM PDT","43337.8125","0.0","75.7","78.2","0.0"
"8/25/2018 07:45:00 PM PDT","43337.82291666667","0.0","75.5","78.1","0.0"
"8/25/2018 08:00:00 PM PDT","43337.83333333333","0.0","75.4","78.0","0.0"
"8/25/2018 08:15:00 PM PDT","43337.84375","0.0","75.3","77.8","0.0"
"8/25/2018 08:30:00 PM PDT","43337.85416666667","0.0","75.2","77.6","0.0"
"8/25/2018 08:45:00 PM PDT","43337.86458333333","0.0","75.2","77.5","0.0"
"8/25/2018 09:00:00 PM PDT","43337.875","59.899998","69.5","77.5","47.6"
"8/25/2018 09:15:00 PM PDT","43337.88541666667","59.899998","69.0","76.7","48.8"
"8/25/2018 09:30:00 PM PDT","43337.89583333333","59.899998","68.8","76.5","48.6"
"8/25/2018 09:45:00 PM PDT","43337.90625","59.899998","68.4","76.2","48.5"
"8/25/2018 10:00:00 PM PDT","43337.91666666667","59.8","68.3","75.8","48.3"
"8/25/2018 10:15:00 PM PDT","43337.92708333333","59.8","68.4","75.9","48.5"
"8/25/2018 10:30:00 PM PDT","43337.9375","59.899998","68.5","76.2","48.7"
"8/25/2018 10:45:00 PM PDT","43337.94791666667","59.899998","68.5","76.4","48.7"
"8/25/2018 11:00:00 PM PDT","43337.95833333333","59.899998","68.3","76.1","48.8"
"8/25/2018 11:15:00 PM PDT","43337.96875","59.899998","67.9","75.7","48.6"
"8/25/2018 11:30:00 PM PDT","43337.97916666667","59.899998","67.6","75.0","48.8"
"8/25/2018 11:45:00 PM PDT","43337.98958333333","59.8","67.3","74.7","48.8"
"8/26/2018 12:00:00 AM PDT","43338.0","59.899998","67.1","74.5","48.7"
"8/26/2018 12:15:00 AM PDT","43338.01041666667","59.899998","66.9","74.4","48.6"
"8/26/2018 12:30:00 AM PDT","43338.02083333333","59.8","66.1","73.5","48.6"
"8/26/2018 12:45:00 AM PDT","43338.03125","59.8","65.5","72.9","48.3"
"8/26/2018 01:00:00 AM PDT","43338.04166666667","59.899998","64.9","72.7","48.7"
"8/26/2018 01:15:00 AM PDT","43338.05208333333","59.899998","65.1","73.1","48.7"
"8/26/2018 01:30:00 AM PDT","43338.0625","59.899998","65.0","72.9","48.6"
"8/26/2018 01:45:00 AM PDT","43338.07291666667","59.899998","64.7","72.4","48.2"
"8/26/2018 02:00:00 AM PDT","43338.08333333333","59.899998","64.1","71.6","48.2"
"8/26/2018 02:15:00 AM PDT","43338.09375","59.899998","63.8","71.5","48.399998"
"8/26/2018 02:30:00 AM PDT","43338.10416666667","57.1","62.6","68.2","43.1"
"8/26/2018 02:45:00 AM PDT","43338.11458333333","0.0","63.4","63.6","0.0"
"8/26/2018 03:00:00 AM PDT","43338.125","39.899998","60.7","68.4","16.9"
"8/26/2018 03:15:00 AM PDT","43338.13541666667","41.8","60.2","67.0","19.199999"
"8/26/2018 03:30:00 AM PDT","43338.14583333333","44.399998","59.4","65.4","22.9"
"8/26/2018 03:45:00 AM PDT","43338.15625","36.899998","59.4","65.0","13.299999"
"8/26/2018 04:00:00 AM PDT","43338.16666666667","30.8","59.9","65.1","7.8999996"
"8/26/2018 04:15:00 AM PDT","43338.17708333333","32.5","60.0","65.5","9.099999"
"8/26/2018 04:30:00 AM PDT","43338.1875","40.1","58.6","64.2","16.9"
"8/26/2018 04:45:00 AM PDT","43338.19791666667","36.1","58.4","63.3","12.4"
"8/26/2018 05:00:00 AM PDT","43338.20833333333","28.9","59.8","64.4","6.6"
"8/26/2018 05:15:00 AM PDT","43338.21875","30.699999","60.1","64.8","7.7999997"
"8/26/2018 05:30:00 AM PDT","43338.22916666667","50.6","58.7","64.9","30.699999"
"8/26/2018 05:45:00 AM PDT","43338.23958333333","56.3","58.0","64.1","39.5"
"8/26/2018 06:00:00 AM PDT","43338.25","57.899998","57.5","63.6","43.1"
"8/26/2018 06:15:00 AM PDT","43338.26041666667","42.6","57.7","62.5","20.8"
"8/26/2018 06:30:00 AM PDT","43338.27083333333","19.9","60.6","64.2","2.3"
"8/26/2018 06:45:00 AM PDT","43338.28125","35.3","59.9","65.1","11.0"
"8/26/2018 07:00:00 AM PDT","43338.29166666667","41.0","58.3","63.4","24.0"
"8/26/2018 07:15:00 AM PDT","43338.30208333333","28.099998","58.9","63.5","6.1"
"8/26/2018 07:30:00 AM PDT","43338.3125","25.5","60.0","65.1","4.6"
"8/26/2018 07:45:00 AM PDT","43338.32291666667","36.0","59.9","65.8","12.3"
"8/26/2018 08:00:00 AM PDT","43338.33333333333","0.0","62.3","61.0","0.0"
"8/26/2018 08:15:00 AM PDT","43338.34375","0.0","62.7","61.5","0.0"
"8/26/2018 08:30:00 AM PDT","43338.35416666667","0.0","62.3","61.7","0.0"
"8/26/2018 08:45:00 AM PDT","43338.36458333333","0.0","62.1","62.3","0.0"
"8/26/2018 09:00:00 AM PDT","43338.375","0.0","62.4","62.6","0.0"
"8/26/2018 09:15:00 AM PDT","43338.38541666667","0.0","62.7","63.0","0.0"
"8/26/2018 09:30:00 AM PDT","43338.39583333333","0.0","62.8","63.6","0.0"
"8/26/2018 09:45:00 AM PDT","43338.40625","0.0","62.9","64.0","0.0"
"8/26/2018 10:00:00 AM PDT","43338.41666666667","0.0","63.2","64.4","0.0"
"8/26/2018 10:15:00 AM PDT","43338.42708333333","0.0","63.8","65.1","0.0"
"8/26/2018 10:30:00 AM PDT","43338.4375","0.0","64.1","66.0","0.0"
"8/26/2018 10:45:00 AM PDT","43338.44791666667","0.0","64.4","67.1","0.0"
"8/26/2018 11:00:00 AM PDT","43338.45833333333","0.0","64.9","68.0","0.0"
"8/26/2018 11:15:00 AM PDT","43338.46875","0.0","65.2","68.9","0.0"
"8/26/2018 11:30:00 AM PDT","43338.47916666667","0.0","65.5","70.2","0.0"
"8/26/2018 11:45:00 AM PDT","43338.48958333333","0.0","66.0","71.1","0.0"
"8/26/2018 12:00:00 PM PDT","43338.5","0.0","66.1","72.0","0.0"
"8/26/2018 12:15:00 PM PDT","43338.51041666667","0.0","66.5","72.8","0.0"
"8/26/2018 12:30:00 PM PDT","43338.52083333333","0.0","67.2","73.7","0.0"
"8/26/2018 12:45:00 PM PDT","43338.53125","0.0","67.3","74.5","0.0"
"8/26/2018 01:00:00 PM PDT","43338.54166666667","0.0","67.3","74.9","0.0"
"8/26/2018 01:15:00 PM PDT","43338.55208333333","0.0","67.7","75.7","0.0"
"8/26/2018 01:30:00 PM PDT","43338.5625","0.0","68.0","76.3","0.0"
"8/26/2018 01:45:00 PM PDT","43338.57291666667","0.0","68.3","76.8","0.0"
"8/26/2018 02:00:00 PM PDT","43338.58333333333","0.0","68.6","77.5","0.0"
"8/26/2018 02:15:00 PM PDT","43338.59375","0.0","69.3","78.1","0.0"
"8/26/2018 02:30:00 PM PDT","43338.60416666667","0.0","69.6","78.4","0.0"
"8/26/2018 02:45:00 PM PDT","43338.61458333333","0.0","69.9","78.9","0.0"
"8/26/2018 03:00:00 PM PDT","43338.625","0.0","70.0","79.2","0.0"
"8/26/2018 03:15:00 PM PDT","43338.63541666667","0.0","70.4","79.0","0.0"
"8/26/2018 03:30:00 PM PDT","43338.64583333333","0.0","70.8","78.8","0.0"
"8/26/2018 03:45:00 PM PDT","43338.65625","0.0","71.6","78.7","0.0"
"8/26/2018 04:00:00 PM PDT","43338.66666666667","0.0","72.4","78.8","0.0"
"8/26/2018 04:15:00 PM PDT","43338.67708333333","0.0","72.5","78.8","0.0"
"8/26/2018 04:30:00 PM PDT","43338.6875","0.0","74.0","79.0","0.0"
"8/26/2018 04:45:00 PM PDT","43338.69791666667","0.0","73.3","79.1","0.0"
"8/26/2018 05:00:00 PM PDT","43338.70833333333","0.0","72.2","79.3","0.0"
"8/26/2018 05:15:00 PM PDT","43338.71875","0.0","72.7","79.4","0.0"
"8/26/2018 05:30:00 PM PDT","43338.72916666667","0.0","72.8","79.6","0.0"
"8/26/2018 05:45:00 PM PDT","43338.73958333333","0.0","72.4","79.7","0.0"
"8/26/2018 06:00:00 PM PDT","43338.75","0.0","72.4","79.8","0.0"
"8/26/2018 06:15:00 PM PDT","43338.76041666667","0.0","72.8","79.9","0.0"
"8/26/2018 06:30:00 PM PDT","43338.77083333333","0.0","72.9","80.0","0.0"
"8/26/2018 06:45:00 PM PDT","43338.78125","0.0","72.8","80.0","0.0"
"8/26/2018 07:00:00 PM PDT","43338.79166666667","0.0","73.1","80.1","0.0"
"8/26/2018 07:15:00 PM PDT","43338.80208333333","0.0","73.1","80.1","0.0"
"8/26/2018 07:30:00 PM PDT","43338.8125","0.0","73.1","80.0","0.0"
"8/26/2018 07:45:00 PM PDT","43338.82291666667","0.0","73.1","79.9","0.0"
"8/26/2018 08:00:00 PM PDT","43338.83333333333","0.0","73.0","79.8","0.0"
"8/26/2018 08:15:00 PM PDT","43338.84375","59.899998","68.5","75.6","48.2"
"8/26/2018 08:30:00 PM PDT","43338.85416666667","59.899998","67.9","74.8","48.2"
"8/26/2018 08:45:00 PM PDT","43338.86458333333","59.899998","67.2","73.9","48.2"
"8/26/2018 09:00:00 PM PDT","43338.875","59.899998","67.0","73.5","47.899998"
"8/26/2018 09:15:00 PM PDT","43338.88541666667","59.899998","66.6","73.6","48.0"
"8/26/2018 09:30:00 PM PDT","43338.89583333333","59.899998","66.0","72.8","48.0"
"8/26/2018 09:45:00 PM PDT","43338.90625","59.899998","66.4","72.9","48.0"
"8/26/2018 10:00:00 PM PDT","43338.91666666667","59.899998","66.2","72.8","48.2"
"8/26/2018 10:15:00 PM PDT","43338.92708333333","59.899998","66.8","73.8","48.3"
"8/26/2018 10:30:00 PM PDT","43338.9375","59.899998","66.6","73.4","48.3"
"8/26/2018 10:45:00 PM PDT","43338.94791666667","59.899998","65.9","73.1","48.2"
"8/26/2018 11:00:00 PM PDT","43338.95833333333","59.899998","65.7","72.5","48.3"
"8/26/2018 11:15:00 PM PDT","43338.96875","59.8","65.4","72.3","48.399998"
"8/26/2018 11:30:00 PM PDT","43338.97916666667","59.899998","65.3","71.8","48.2"
"8/26/2018 11:45:00 PM PDT","43338.98958333333","59.899998","65.0","71.4","48.2"
"8/27/2018 12:00:00 AM PDT","43339.0","59.899998","64.6","71.0","48.1"
"8/27/2018 12:15:00 AM PDT","43339.01041666667","59.899998","64.8","71.4","48.3"
"8/27/2018 12:30:00 AM PDT","43339.02083333333","59.899998","64.4","71.0","48.3"
"8/27/2018 12:45:00 AM PDT","43339.03125","59.899998","64.5","70.8","48.0"
"8/27/2018 01:00:00 AM PDT","43339.04166666667","59.899998","64.2","70.7","48.1"
"8/27/2018 01:15:00 AM PDT","43339.05208333333","59.899998","63.7","70.2","48.1"
"8/27/2018 01:30:00 AM PDT","43339.0625","59.8","63.4","70.1","48.1"
"8/27/2018 01:45:00 AM PDT","43339.07291666667","59.8","63.3","70.2","48.0"
"8/27/2018 02:00:00 AM PDT","43339.08333333333","59.899998","63.4","70.1","48.2"
"8/27/2018 02:15:00 AM PDT","43339.09375","59.899998","63.2","70.0","47.899998"
"8/27/2018 02:30:00 AM PDT","43339.10416666667","59.899998","63.5","70.2","48.1"
"8/27/2018 02:45:00 AM PDT","43339.11458333333","59.899998","63.0","69.3","48.2"
"8/27/2018 03:00:00 AM PDT","43339.125","59.899998","62.7","69.1","47.899998"
"8/27/2018 03:15:00 AM PDT","43339.13541666667","59.8","62.4","68.8","48.1"
"8/27/2018 03:30:00 AM PDT","43339.14583333333","59.899998","62.2","68.4","47.899998"
"8/27/2018 03:45:00 AM PDT","43339.15625","59.899998","61.6","67.3","47.8"
"8/27/2018 04:00:00 AM PDT","43339.16666666667","57.5","62.4","69.4","46.2"
"8/27/2018 04:15:00 AM PDT","43339.17708333333","33.5","65.4","70.2","10.3"
"8/27/2018 04:30:00 AM PDT","43339.1875","47.1","63.5","68.9","25.9"
"8/27/2018 04:45:00 AM PDT","43339.19791666667","0.0","59.6","60.2","0.0"
"8/27/2018 05:00:00 AM PDT","43339.20833333333","19.5","60.9","65.5","2.3"
"8/27/2018 05:15:00 AM PDT","43339.21875","33.7","60.4","66.3","10.3"
"8/27/2018 05:30:00 AM PDT","43339.22916666667","43.1","58.6","64.2","20.9"
"8/27/2018 05:45:00 AM PDT","43339.23958333333","25.599998","59.2","64.0","4.7"
"8/27/2018 06:00:00 AM PDT","43339.25","24.199999","60.2","65.1","4.0"
"8/27/2018 06:15:00 AM PDT","43339.26041666667","30.0","59.6","64.9","7.2999997"
"8/27/2018 06:30:00 AM PDT","43339.27083333333","35.3","58.5","63.9","15.9"
"8/27/2018 06:45:00 AM PDT","43339.28125","23.6","59.5","64.1","3.8"
"8/27/2018 07:00:00 AM PDT","43339.29166666667","18.0","61.2","65.8","1.9"
"8/27/2018 07:15:00 AM PDT","43339.30208333333","40.3","59.0","65.6","17.3"
"8/27/2018 07:30:00 AM PDT","43339.3125","46.5","58.0","64.5","24.8"
"8/27/2018 07:45:00 AM PDT","43339.32291666667","36.5","58.4","64.7","13.099999"
"8/27/2018 08:00:00 AM PDT","43339.33333333333","37.8","59.2","65.0","14.5"
"8/27/2018 08:15:00 AM PDT","43339.34375","32.8","59.2","64.4","9.7"
"8/27/2018 08:30:00 AM PDT","43339.35416666667","26.0","60.9","65.8","4.9"
"8/27/2018 08:45:00 AM PDT","43339.36458333333","35.0","61.2","67.2","11.3"
"8/27/2018 09:00:00 AM PDT","43339.375","36.0","61.7","68.4","12.4"
"8/27/2018 09:15:00 AM PDT","43339.38541666667","41.3","62.2","69.6","18.3"
"8/27/2018 09:30:00 AM PDT","43339.39583333333","52.3","61.5","69.6","34.899998"
"8/27/2018 09:45:00 AM PDT","43339.40625","0.0","66.3","63.8","0.0"
"8/27/2018 10:00:00 AM PDT","43339.41666666667","0.0","66.3","64.9","0.0"
"8/27/2018 10:15:00 AM PDT","43339.42708333333","0.0","66.3","65.7","0.0"
"8/27/2018 10:30:00 AM PDT","43339.4375","0.0","66.5","66.6","0.0"
"8/27/2018 10:45:00 AM PDT","43339.44791666667","0.0","66.9","67.9","0.0"
"8/27/2018 11:00:00 AM PDT","43339.45833333333","0.0","67.2","68.9","0.0"
"8/27/2018 11:15:00 AM PDT","43339.46875","0.0","67.4","69.6","0.0"
"8/27/2018 11:30:00 AM PDT","43339.47916666667","0.0","67.7","70.7","0.0"
"8/27/2018 11:45:00 AM PDT","43339.48958333333","0.0","67.8","71.7","0.0"
"8/27/2018 12:00:00 PM PDT","43339.5","0.0","68.2","72.4","0.0"
"8/27/2018 12:15:00 PM PDT","43339.51041666667","0.0","68.4","73.2","0.0"
"8/27/2018 12:30:00 PM PDT","43339.52083333333","0.0","68.6","73.8","0.0"
"8/27/2018 12:45:00 PM PDT","43339.53125","0.0","68.8","74.4","0.0"
"8/27/2018 01:00:00 PM PDT","43339.54166666667","0.0","68.9","74.9","0.0"
"8/27/2018 01:15:00 PM PDT","43339.55208333333","0.0","69.3","75.7","0.0"
"8/27/2018 01:30:00 PM PDT","43339.5625","0.0","69.5","76.2","0.0"
"8/27/2018 01:45:00 PM PDT","43339.57291666667","0.0","69.8","76.7","0.0"
"8/27/2018 02:00:00 PM PDT","43339.58333333333","0.0","69.9","77.0","0.0"
"8/27/2018 02:15:00 PM PDT","43339.59375","0.0","70.6","77.5","0.0"
"8/27/2018 02:30:00 PM PDT","43339.60416666667","0.0","71.2","78.0","0.0"
"8/27/2018 02:45:00 PM PDT","43339.61458333333","0.0","71.7","78.2","0.0"
"8/27/2018 03:00:00 PM PDT","43339.625","0.0","71.2","78.4","0.0"
"8/27/2018 03:15:00 PM PDT","43339.63541666667","0.0","71.4","78.0","0.0"
"8/27/2018 03:30:00 PM PDT","43339.64583333333","0.0","71.1","77.6","0.0"
"8/27/2018 03:45:00 PM PDT","43339.65625","0.0","72.0","77.4","0.0"
"8/27/2018 04:00:00 PM PDT","43339.66666666667","0.0","72.6","77.3","0.0"
"8/27/2018 04:15:00 PM PDT","43339.67708333333","0.0","73.6","77.3","0.0"
"8/27/2018 04:30:00 PM PDT","43339.6875","0.0","74.2","77.3","0.0"
"8/27/2018 04:45:00 PM PDT","43339.69791666667","0.0","73.3","77.4","0.0"
"8/27/2018 05:00:00 PM PDT","43339.70833333333","0.0","73.4","77.5","0.0"
"8/27/2018 05:15:00 PM PDT","43339.71875","0.0","72.7","77.5","0.0"
"8/27/2018 05:30:00 PM PDT","43339.72916666667","0.0","72.5","77.6","0.0"
"8/27/2018 05:45:00 PM PDT","43339.73958333333","0.0","72.7","77.7","0.0"
"8/27/2018 06:00:00 PM PDT","43339.75","0.0","72.8","77.8","0.0"
"8/27/2018 06:15:00 PM PDT","43339.76041666667","0.0","72.9","77.9","0.0"
"8/27/2018 06:30:00 PM PDT","43339.77083333333","0.0","72.7","78.0","0.0"
"8/27/2018 06:45:00 PM PDT","43339.78125","0.0","72.9","78.0","0.0"
"8/27/2018 07:00:00 PM PDT","43339.79166666667","0.0","72.9","78.0","0.0"
"8/27/2018 07:15:00 PM PDT","43339.80208333333","0.0","72.9","78.1","0.0"
"8/27/2018 07:30:00 PM PDT","43339.8125","0.0","72.9","78.1","0.0"
"8/27/2018 07:45:00 PM PDT","43339.82291666667","0.0","72.9","78.0","0.0"
"8/27/2018 07:47:40.060 PM PDT","43339.824769212966","","0.0","0.0",""
"8/27/2018 07:47:40.080 PM PDT","43339.82476944444","0.0","","","0.0"
"8/27/2018 08:00:00 PM PDT","43339.83333333333","0.0","72.9","77.9","0.0"
"8/27/2018 08:15:00 PM PDT","43339.84375","0.0","72.8","77.7","0.0"
"8/27/2018 08:30:00 PM PDT","43339.85416666667","0.0","72.6","77.5","0.0"
"8/27/2018 08:45:00 PM PDT","43339.86458333333","0.0","72.5","77.4","0.0"
"8/27/2018 09:00:00 PM PDT","43339.875","0.0","72.5","77.3","0.0"
"8/27/2018 09:15:00 PM PDT","43339.88541666667","0.0","72.4","77.1","0.0"
"8/27/2018 09:30:00 PM PDT","43339.89583333333","0.0","72.1","77.0","0.0"
"8/27/2018 09:45:00 PM PDT","43339.90625","59.899998","67.6","75.4","47.1"
"8/27/2018 10:00:00 PM PDT","43339.91666666667","59.899998","67.6","75.2","47.6"
"8/27/2018 10:15:00 PM PDT","43339.92708333333","59.899998","67.4","74.9","47.7"
"8/27/2018 10:30:00 PM PDT","43339.9375","59.899998","67.2","75.1","47.3"
"8/27/2018 10:45:00 PM PDT","43339.94791666667","59.899998","67.8","75.5","47.899998"
"8/27/2018 11:00:00 PM PDT","43339.95833333333","59.899998","68.1","75.9","47.8"
"8/27/2018 11:15:00 PM PDT","43339.96875","59.899998","68.1","75.7","47.899998"
"8/27/2018 11:30:00 PM PDT","43339.97916666667","59.899998","68.2","75.9","48.0"
"8/27/2018 11:45:00 PM PDT","43339.98958333333","59.899998","68.5","76.5","48.2"
"8/28/2018 12:00:00 AM PDT","43340.0","59.899998","68.4","76.5","48.2"
"8/28/2018 12:15:00 AM PDT","43340.01041666667","59.8","68.2","76.3","48.1"
"8/28/2018 12:30:00 AM PDT","43340.02083333333","59.899998","68.1","75.9","48.3"
"8/28/2018 12:45:00 AM PDT","43340.03125","59.899998","67.9","75.5","48.2"
"8/28/2018 01:00:00 AM PDT","43340.04166666667","59.899998","67.5","74.4","48.2"
"8/28/2018 01:15:00 AM PDT","43340.05208333333","59.899998","67.4","74.7","48.2"
"8/28/2018 01:30:00 AM PDT","43340.0625","59.899998","67.3","74.7","48.399998"
"8/28/2018 01:45:00 AM PDT","43340.07291666667","59.899998","67.1","74.5","48.0"
"8/28/2018 02:00:00 AM PDT","43340.08333333333","59.899998","66.8","74.3","48.3"
"8/28/2018 02:15:00 AM PDT","43340.09375","59.899998","66.5","74.0","48.1"
"8/28/2018 02:30:00 AM PDT","43340.10416666667","59.899998","66.5","74.0","48.2"
"8/28/2018 02:45:00 AM PDT","43340.11458333333","59.899998","66.3","74.0","48.1"
"8/28/2018 03:00:00 AM PDT","43340.125","59.899998","66.3","73.9","48.2"
"8/28/2018 03:15:00 AM PDT","43340.13541666667","59.899998","66.2","73.9","48.3"
"8/28/2018 03:30:00 AM PDT","43340.14583333333","59.899998","65.9","73.8","48.2"
"8/28/2018 03:45:00 AM PDT","43340.15625","59.899998","65.7","73.7","48.399998"
"8/28/2018 04:00:00 AM PDT","43340.16666666667","59.899998","65.7","73.2","47.8"
"8/28/2018 04:15:00 AM PDT","43340.17708333333","59.8","65.3","72.5","47.8"
"8/28/2018 04:30:00 AM PDT","43340.1875","59.899998","65.2","72.4","48.1"
"8/28/2018 04:45:00 AM PDT","43340.19791666667","59.899998","64.9","72.0","48.1"
"8/28/2018 05:00:00 AM PDT","43340.20833333333","59.899998","64.6","71.8","48.2"
"8/28/2018 05:15:00 AM PDT","43340.21875","59.899998","64.2","71.1","48.2"
"8/28/2018 05:30:00 AM PDT","43340.22916666667","59.899998","64.2","70.8","48.3"
"8/28/2018 05:45:00 AM PDT","43340.23958333333","59.899998","63.6","70.2","48.399998"
"8/28/2018 06:00:00 AM PDT","43340.25","0.0","62.0","63.6","0.0"
"8/28/2018 06:15:00 AM PDT","43340.26041666667","21.199999","63.9","71.0","1.5"
"8/28/2018 06:30:00 AM PDT","43340.27083333333","31.8","64.0","72.3","8.3"
"8/28/2018 06:45:00 AM PDT","43340.28125","47.2","60.5","68.3","29.9"
"8/28/2018 07:00:00 AM PDT","43340.29166666667","45.899998","60.0","66.7","24.199999"
"8/28/2018 07:15:00 AM PDT","43340.30208333333","42.1","60.2","66.3","19.699999"
"8/28/2018 07:30:00 AM PDT","43340.3125","38.899998","60.5","66.1","15.599999"
"8/28/2018 07:45:00 AM PDT","43340.32291666667","41.0","60.4","66.2","17.5"
"8/28/2018 08:00:00 AM PDT","43340.33333333333","46.0","60.2","65.6","24.199999"
"8/28/2018 08:15:00 AM PDT","43340.34375","52.3","59.9","65.8","34.7"
"8/28/2018 08:30:00 AM PDT","43340.35416666667","59.899998","60.1","66.2","45.399998"
"8/28/2018 08:45:00 AM PDT","43340.36458333333","59.5","60.4","67.8","46.1"
"8/28/2018 09:00:00 AM PDT","43340.375","59.899998","60.6","66.7","47.6"
"8/28/2018 09:15:00 AM PDT","43340.38541666667","59.899998","60.6","66.6","47.7"
"8/28/2018 09:30:00 AM PDT","43340.39583333333","0.0","63.4","61.7","0.0"
"8/28/2018 09:45:00 AM PDT","43340.40625","0.0","64.2","62.8","0.0"
"8/28/2018 10:00:00 AM PDT","43340.41666666667","0.0","64.5","63.4","0.0"
"8/28/2018 10:15:00 AM PDT","43340.42708333333","0.0","64.6","64.1","0.0"
"8/28/2018 10:30:00 AM PDT","43340.4375","0.0","64.7","65.1","0.0"
"8/28/2018 10:45:00 AM PDT","43340.44791666667","0.0","64.8","66.3","0.0"
"8/28/2018 11:00:00 AM PDT","43340.45833333333","0.0","65.0","67.3","0.0"
"8/28/2018 11:15:00 AM PDT","43340.46875","0.0","65.3","68.1","0.0"
"8/28/2018 11:30:00 AM PDT","43340.47916666667","0.0","65.4","69.2","0.0"
"8/28/2018 11:45:00 AM PDT","43340.48958333333","0.0","65.6","70.0","0.0"
"8/28/2018 12:00:00 PM PDT","43340.5","0.0","66.0","70.8","0.0"
"8/28/2018 12:15:00 PM PDT","43340.51041666667","0.0","66.5","71.6","0.0"
"8/28/2018 12:30:00 PM PDT","43340.52083333333","0.0","66.5","72.2","0.0"
"8/28/2018 12:45:00 PM PDT","43340.53125","0.0","66.8","72.8","0.0"
"8/28/2018 01:00:00 PM PDT","43340.54166666667","0.0","67.1","73.5","0.0"
"8/28/2018 01:15:00 PM PDT","43340.55208333333","0.0","67.1","73.7","0.0"
"8/28/2018 01:30:00 PM PDT","43340.5625","0.0","67.4","74.4","0.0"
"8/28/2018 01:45:00 PM PDT","43340.57291666667","0.0","68.0","74.9","0.0"
"8/28/2018 02:00:00 PM PDT","43340.58333333333","0.0","67.9","75.3","0.0"
"8/28/2018 02:15:00 PM PDT","43340.59375","0.0","68.0","75.5","0.0"
"8/28/2018 02:30:00 PM PDT","43340.60416666667","0.0","69.1","75.9","0.0"
"8/28/2018 02:45:00 PM PDT","43340.61458333333","0.0","69.4","76.2","0.0"
"8/28/2018 03:00:00 PM PDT","43340.625","0.0","69.0","76.4","0.0"
"8/28/2018 03:15:00 PM PDT","43340.63541666667","0.0","68.8","75.8","0.0"
"8/28/2018 03:30:00 PM PDT","43340.64583333333","0.0","69.1","75.5","0.0"
"8/28/2018 03:45:00 PM PDT","43340.65625","0.0","69.9","75.3","0.0"
"8/28/2018 04:00:00 PM PDT","43340.66666666667","0.0","70.9","75.3","0.0"
"8/28/2018 04:15:00 PM PDT","43340.67708333333","0.0","71.8","75.3","0.0"
"8/28/2018 04:30:00 PM PDT","43340.6875","0.0","72.0","75.4","0.0"
"8/28/2018 04:45:00 PM PDT","43340.69791666667","0.0","71.0","75.5","0.0"
"8/28/2018 05:00:00 PM PDT","43340.70833333333","0.0","70.6","75.6","0.0"
"8/28/2018 05:15:00 PM PDT","43340.71875","0.0","70.6","75.7","0.0"
"8/28/2018 05:30:00 PM PDT","43340.72916666667","0.0","70.6","75.8","0.0"
"8/28/2018 05:45:00 PM PDT","43340.73958333333","0.0","70.9","75.9","0.0"
"8/28/2018 06:00:00 PM PDT","43340.75","0.0","71.0","76.1","0.0"
"8/28/2018 06:15:00 PM PDT","43340.76041666667","0.0","71.1","76.2","0.0"
"8/28/2018 06:30:00 PM PDT","43340.77083333333","0.0","71.2","76.2","0.0"
"8/28/2018 06:45:00 PM PDT","43340.78125","0.0","71.2","76.3","0.0"
"8/28/2018 07:00:00 PM PDT","43340.79166666667","0.0","71.4","76.3","0.0"
"8/28/2018 07:15:00 PM PDT","43340.80208333333","0.0","71.4","76.3","0.0"
"8/28/2018 07:30:00 PM PDT","43340.8125","0.0","71.4","76.3","0.0"
"8/28/2018 07:45:00 PM PDT","43340.82291666667","0.0","71.4","76.2","0.0"
"8/28/2018 08:00:00 PM PDT","43340.83333333333","0.0","71.3","76.2","0.0"
"8/28/2018 08:15:00 PM PDT","43340.84375","0.0","71.2","76.1","0.0"
"8/28/2018 08:30:00 PM PDT","43340.85416666667","0.0","71.1","75.9","0.0"
"8/28/2018 08:45:00 PM PDT","43340.86458333333","0.0","71.2","75.8","0.0"
"8/28/2018 09:00:00 PM PDT","43340.875","0.0","71.2","75.7","0.0"
"8/28/2018 09:15:00 PM PDT","43340.88541666667","0.0","71.0","75.6","0.0"
"8/28/2018 09:30:00 PM PDT","43340.89583333333","0.0","71.1","75.5","0.0"
"8/28/2018 09:45:00 PM PDT","43340.90625","59.899998","70.2","77.6","48.0"
"8/28/2018 10:00:00 PM PDT","43340.91666666667","59.899998","70.0","77.9","48.6"
"8/28/2018 10:15:00 PM PDT","43340.92708333333","59.899998","69.6","77.7","48.6"
"8/28/2018 10:30:00 PM PDT","43340.9375","59.899998","69.2","77.4","48.8"
"8/28/2018 10:45:00 PM PDT","43340.94791666667","59.899998","68.9","76.6","48.6"
"8/28/2018 11:00:00 PM PDT","43340.95833333333","59.899998","68.2","75.9","48.7"
"8/28/2018 11:15:00 PM PDT","43340.96875","59.699997","67.6","75.1","48.6"
"8/28/2018 11:30:00 PM PDT","43340.97916666667","59.899998","67.6","75.3","49.0"
"8/28/2018 11:45:00 PM PDT","43340.98958333333","59.899998","67.4","74.9","48.8"
"8/29/2018 12:00:00 AM PDT","43341.0","59.899998","66.8","74.2","48.399998"
"8/29/2018 12:15:00 AM PDT","43341.01041666667","59.899998","66.6","74.0","48.8"
"8/29/2018 12:30:00 AM PDT","43341.02083333333","59.899998","66.7","73.9","48.6"
"8/29/2018 12:45:00 AM PDT","43341.03125","59.899998","66.1","73.0","48.399998"
"8/29/2018 01:00:00 AM PDT","43341.04166666667","59.899998","65.9","73.1","48.5"
"8/29/2018 01:15:00 AM PDT","43341.05208333333","59.899998","65.9","73.2","48.399998"
"8/29/2018 01:30:00 AM PDT","43341.0625","59.899998","66.0","73.2","48.399998"
"8/29/2018 01:45:00 AM PDT","43341.07291666667","59.899998","65.7","72.8","48.8"
"8/29/2018 02:00:00 AM PDT","43341.08333333333","59.899998","65.6","73.1","48.399998"
"8/29/2018 02:15:00 AM PDT","43341.09375","59.899998","65.2","72.5","48.3"
"8/29/2018 02:30:00 AM PDT","43341.10416666667","59.8","65.2","72.4","48.2"
"8/29/2018 02:45:00 AM PDT","43341.11458333333","59.899998","64.7","72.2","48.7"
"8/29/2018 03:00:00 AM PDT","43341.125","59.899998","64.8","72.1","48.5"
"8/29/2018 03:15:00 AM PDT","43341.13541666667","59.899998","64.6","72.0","48.3"
"8/29/2018 03:30:00 AM PDT","43341.14583333333","59.699997","64.5","71.7","48.3"
"8/29/2018 03:45:00 AM PDT","43341.15625","59.899998","64.3","71.6","48.5"
"8/29/2018 04:00:00 AM PDT","43341.16666666667","59.899998","64.2","71.5","48.5"
"8/29/2018 04:15:00 AM PDT","43341.17708333333","59.899998","64.1","71.2","48.5"
"8/29/2018 04:30:00 AM PDT","43341.1875","59.899998","63.7","71.1","48.5"
"8/29/2018 04:45:00 AM PDT","43341.19791666667","59.8","63.5","70.5","47.5"
"8/29/2018 05:00:00 AM PDT","43341.20833333333","59.899998","63.4","70.2","48.2"
"8/29/2018 05:15:00 AM PDT","43341.21875","59.899998","63.3","70.1","48.399998"
