"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"8/29/2018 05:30:00 AM PDT","43341.22916666667","59.899998","62.9","69.5","48.5"
"8/29/2018 05:45:00 AM PDT","43341.23958333333","59.899998","62.7","69.1","47.5"
"8/29/2018 06:00:00 AM PDT","43341.25","59.8","61.1","65.5","47.899998"
"8/29/2018 06:15:00 AM PDT","43341.26041666667","0.0","58.3","59.7","0.0"
"8/29/2018 06:30:00 AM PDT","43341.27083333333","0.0","58.5","59.9","0.0"
"8/29/2018 06:45:00 AM PDT","43341.28125","0.0","58.7","61.4","0.0"
"8/29/2018 07:00:00 AM PDT","43341.29166666667","0.0","58.8","61.6","0.0"
"8/29/2018 07:15:00 AM PDT","43341.30208333333","0.0","58.9","61.7","0.0"
"8/29/2018 07:30:00 AM PDT","43341.3125","0.0","59.1","61.8","0.0"
"8/29/2018 07:45:00 AM PDT","43341.32291666667","0.0","59.3","62.0","0.0"
"8/29/2018 08:00:00 AM PDT","43341.33333333333","0.0","59.4","62.0","0.0"
"8/29/2018 08:15:00 AM PDT","43341.34375","0.0","59.8","62.0","0.0"
"8/29/2018 08:30:00 AM PDT","43341.35416666667","0.0","60.0","62.1","0.0"
"8/29/2018 08:45:00 AM PDT","43341.36458333333","0.0","60.3","62.2","0.0"
"8/29/2018 09:00:00 AM PDT","43341.375","0.0","60.6","62.5","0.0"
"8/29/2018 09:15:00 AM PDT","43341.38541666667","0.0","60.9","62.7","0.0"
"8/29/2018 09:30:00 AM PDT","43341.39583333333","0.0","61.4","62.9","0.0"
"8/29/2018 09:45:00 AM PDT","43341.40625","0.0","61.8","63.4","0.0"
"8/29/2018 10:00:00 AM PDT","43341.41666666667","0.0","62.2","63.9","0.0"
"8/29/2018 10:15:00 AM PDT","43341.42708333333","0.0","62.5","64.4","0.0"
"8/29/2018 10:30:00 AM PDT","43341.4375","0.0","62.8","65.1","0.0"
"8/29/2018 10:45:00 AM PDT","43341.44791666667","0.0","63.0","66.0","0.0"
"8/29/2018 11:00:00 AM PDT","43341.45833333333","54.899998","66.2","72.5","36.5"
"8/29/2018 11:15:00 AM PDT","43341.46875","59.899998","68.1","75.4","52.399998"
"8/29/2018 11:30:00 AM PDT","43341.47916666667","59.899998","68.5","75.6","48.899998"
"8/29/2018 11:45:00 AM PDT","43341.48958333333","59.899998","68.9","76.3","49.0"
"8/29/2018 12:00:00 PM PDT","43341.5","59.899998","69.1","75.9","49.2"
"8/29/2018 12:15:00 PM PDT","43341.51041666667","59.899998","69.0","75.7","48.899998"
"8/29/2018 12:30:00 PM PDT","43341.52083333333","59.899998","69.3","75.8","48.3"
"8/29/2018 12:45:00 PM PDT","43341.53125","59.899998","69.3","76.2","49.6"
"8/29/2018 01:00:00 PM PDT","43341.54166666667","59.899998","69.9","76.6","50.2"
"8/29/2018 01:15:00 PM PDT","43341.55208333333","0.0","69.3","72.1","0.0"
"8/29/2018 01:30:00 PM PDT","43341.5625","0.0","69.8","74.1","0.0"
"8/29/2018 01:45:00 PM PDT","43341.57291666667","0.0","70.8","75.7","0.0"
"8/29/2018 02:00:00 PM PDT","43341.58333333333","0.0","70.7","76.7","0.0"
"8/29/2018 02:15:00 PM PDT","43341.59375","0.0","71.3","77.2","0.0"
"8/29/2018 02:30:00 PM PDT","43341.60416666667","0.0","72.1","77.5","0.0"
"8/29/2018 02:45:00 PM PDT","43341.61458333333","0.0","72.0","77.8","0.0"
"8/29/2018 03:00:00 PM PDT","43341.625","0.0","72.1","77.9","0.0"
"8/29/2018 03:15:00 PM PDT","43341.63541666667","0.0","71.7","77.4","0.0"
"8/29/2018 03:30:00 PM PDT","43341.64583333333","0.0","71.7","77.1","0.0"
"8/29/2018 03:45:00 PM PDT","43341.65625","0.0","72.1","76.8","0.0"
"8/29/2018 04:00:00 PM PDT","43341.66666666667","0.0","73.0","76.7","0.0"
"8/29/2018 04:15:00 PM PDT","43341.67708333333","0.0","73.8","76.7","0.0"
"8/29/2018 04:30:00 PM PDT","43341.6875","0.0","74.7","76.7","0.0"
"8/29/2018 04:45:00 PM PDT","43341.69791666667","0.0","73.8","76.8","0.0"
"8/29/2018 05:00:00 PM PDT","43341.70833333333","0.0","73.0","76.8","0.0"
"8/29/2018 05:15:00 PM PDT","43341.71875","0.0","72.6","76.9","0.0"
"8/29/2018 05:30:00 PM PDT","43341.72916666667","0.0","72.4","76.9","0.0"
"8/29/2018 05:45:00 PM PDT","43341.73958333333","0.0","72.6","77.0","0.0"
"8/29/2018 06:00:00 PM PDT","43341.75","0.0","72.9","77.1","0.0"
"8/29/2018 06:15:00 PM PDT","43341.76041666667","0.0","72.5","77.2","0.0"
"8/29/2018 06:30:00 PM PDT","43341.77083333333","0.0","72.8","77.2","0.0"
"8/29/2018 06:45:00 PM PDT","43341.78125","0.0","72.9","77.3","0.0"
"8/29/2018 07:00:00 PM PDT","43341.79166666667","0.0","72.9","77.3","0.0"
"8/29/2018 07:15:00 PM PDT","43341.80208333333","0.0","72.9","77.3","0.0"
"8/29/2018 07:30:00 PM PDT","43341.8125","0.0","72.9","77.2","0.0"
"8/29/2018 07:45:00 PM PDT","43341.82291666667","0.0","72.9","77.2","0.0"
"8/29/2018 08:00:00 PM PDT","43341.83333333333","0.0","72.8","77.1","0.0"
"8/29/2018 08:15:00 PM PDT","43341.84375","0.0","72.7","77.1","0.0"
"8/29/2018 08:30:00 PM PDT","43341.85416666667","0.0","72.8","77.0","0.0"
"8/29/2018 08:45:00 PM PDT","43341.86458333333","0.0","72.7","76.9","0.0"
"8/29/2018 09:00:00 PM PDT","43341.875","0.0","72.6","76.7","0.0"
"8/29/2018 09:15:00 PM PDT","43341.88541666667","0.0","72.5","76.6","0.0"
"8/29/2018 09:30:00 PM PDT","43341.89583333333","0.0","72.6","76.5","0.0"
"8/29/2018 09:45:00 PM PDT","43341.90625","59.8","68.7","76.2","47.899998"
"8/29/2018 10:00:00 PM PDT","43341.91666666667","59.899998","68.4","75.7","48.3"
"8/29/2018 10:15:00 PM PDT","43341.92708333333","59.8","67.9","75.4","47.899998"
"8/29/2018 10:30:00 PM PDT","43341.9375","59.899998","67.8","75.8","47.8"
"8/29/2018 10:45:00 PM PDT","43341.94791666667","59.899998","67.2","74.9","48.8"
"8/29/2018 11:00:00 PM PDT","43341.95833333333","59.899998","66.7","74.5","48.6"
"8/29/2018 11:15:00 PM PDT","43341.96875","59.899998","66.5","74.1","48.7"
"8/29/2018 11:30:00 PM PDT","43341.97916666667","59.899998","66.2","73.5","48.399998"
"8/29/2018 11:45:00 PM PDT","43341.98958333333","59.899998","65.6","72.9","48.6"
"8/30/2018 12:00:00 AM PDT","43342.0","59.899998","65.7","72.9","48.7"
"8/30/2018 12:15:00 AM PDT","43342.01041666667","59.899998","65.5","72.8","48.5"
"8/30/2018 12:30:00 AM PDT","43342.02083333333","59.899998","65.4","72.7","48.8"
"8/30/2018 12:45:00 AM PDT","43342.03125","59.899998","65.5","72.9","48.5"
"8/30/2018 01:00:00 AM PDT","43342.04166666667","59.899998","65.3","72.3","48.5"
"8/30/2018 01:15:00 AM PDT","43342.05208333333","59.899998","65.1","72.4","48.7"
"8/30/2018 01:30:00 AM PDT","43342.0625","59.899998","65.2","72.3","48.0"
"8/30/2018 01:45:00 AM PDT","43342.07291666667","59.899998","65.3","72.7","48.8"
"8/30/2018 02:00:00 AM PDT","43342.08333333333","59.8","65.4","73.1","48.7"
"8/30/2018 02:15:00 AM PDT","43342.09375","59.899998","65.4","73.0","48.8"
"8/30/2018 02:30:00 AM PDT","43342.10416666667","59.899998","65.3","72.8","48.899998"
"8/30/2018 02:45:00 AM PDT","43342.11458333333","59.899998","65.1","72.4","48.6"
"8/30/2018 03:00:00 AM PDT","43342.125","59.899998","64.8","72.1","48.399998"
"8/30/2018 03:15:00 AM PDT","43342.13541666667","59.899998","64.9","72.2","48.7"
"8/30/2018 03:30:00 AM PDT","43342.14583333333","59.899998","64.8","72.0","48.5"
"8/30/2018 03:45:00 AM PDT","43342.15625","59.899998","65.0","72.3","48.7"
"8/30/2018 04:00:00 AM PDT","43342.16666666667","59.8","64.5","71.4","48.7"
"8/30/2018 04:15:00 AM PDT","43342.17708333333","59.899998","64.3","71.1","48.899998"
"8/30/2018 04:30:00 AM PDT","43342.1875","59.8","62.6","63.4","48.3"
"8/30/2018 04:45:00 AM PDT","43342.19791666667","0.0","61.7","63.3","0.0"
"8/30/2018 05:00:00 AM PDT","43342.20833333333","0.0","61.8","65.1","0.0"
"8/30/2018 05:15:00 AM PDT","43342.21875","15.5","63.4","70.6","1.5999999"
"8/30/2018 05:30:00 AM PDT","43342.22916666667","52.8","60.7","68.2","35.5"
"8/30/2018 05:45:00 AM PDT","43342.23958333333","48.1","59.7","65.9","26.4"
"8/30/2018 06:00:00 AM PDT","43342.25","49.2","59.2","64.5","29.699999"
"8/30/2018 06:15:00 AM PDT","43342.26041666667","46.0","59.0","63.7","24.8"
"8/30/2018 06:30:00 AM PDT","43342.27083333333","43.6","59.0","63.5","21.9"
"8/30/2018 06:45:00 AM PDT","43342.28125","39.899998","59.0","63.8","16.8"
"8/30/2018 07:00:00 AM PDT","43342.29166666667","34.5","59.6","64.1","11.0"
"8/30/2018 07:15:00 AM PDT","43342.30208333333","39.3","59.4","64.1","15.7"
"8/30/2018 07:30:00 AM PDT","43342.3125","53.8","58.7","64.5","37.2"
"8/30/2018 07:45:00 AM PDT","43342.32291666667","59.899998","58.6","64.2","47.399998"
"8/30/2018 08:00:00 AM PDT","43342.33333333333","58.699997","58.9","63.8","44.899998"
"8/30/2018 08:15:00 AM PDT","43342.34375","0.0","60.2","60.1","0.0"
"8/30/2018 08:30:00 AM PDT","43342.35416666667","0.0","60.6","60.5","0.0"
"8/30/2018 08:45:00 AM PDT","43342.36458333333","0.0","60.4","60.8","0.0"
"8/30/2018 09:00:00 AM PDT","43342.375","0.0","60.8","61.4","0.0"
"8/30/2018 09:15:00 AM PDT","43342.38541666667","0.0","61.2","61.9","0.0"
"8/30/2018 09:30:00 AM PDT","43342.39583333333","0.0","61.7","62.3","0.0"
"8/30/2018 09:45:00 AM PDT","43342.40625","0.0","62.0","62.8","0.0"
"8/30/2018 10:00:00 AM PDT","43342.41666666667","0.0","62.2","63.2","0.0"
"8/30/2018 10:15:00 AM PDT","43342.42708333333","0.0","62.5","63.7","0.0"
"8/30/2018 10:30:00 AM PDT","43342.4375","0.0","62.9","64.4","0.0"
"8/30/2018 10:45:00 AM PDT","43342.44791666667","0.0","63.2","65.2","0.0"
"8/30/2018 11:00:00 AM PDT","43342.45833333333","0.0","63.3","66.2","0.0"
"8/30/2018 11:15:00 AM PDT","43342.46875","0.0","63.5","66.9","0.0"
"8/30/2018 11:30:00 AM PDT","43342.47916666667","0.0","63.8","67.9","0.0"
"8/30/2018 11:45:00 AM PDT","43342.48958333333","0.0","64.3","69.0","0.0"
"8/30/2018 12:00:00 PM PDT","43342.5","0.0","64.5","70.0","0.0"
"8/30/2018 12:15:00 PM PDT","43342.51041666667","0.0","64.7","70.5","0.0"
"8/30/2018 12:30:00 PM PDT","43342.52083333333","0.0","64.9","71.0","0.0"
"8/30/2018 12:45:00 PM PDT","43342.53125","0.0","65.4","71.4","0.0"
"8/30/2018 01:00:00 PM PDT","43342.54166666667","0.0","65.7","72.1","0.0"
"8/30/2018 01:15:00 PM PDT","43342.55208333333","0.0","65.7","72.2","0.0"
"8/30/2018 01:30:00 PM PDT","43342.5625","0.0","65.9","72.6","0.0"
"8/30/2018 01:45:00 PM PDT","43342.57291666667","0.0","66.0","73.1","0.0"
"8/30/2018 02:00:00 PM PDT","43342.58333333333","0.0","66.5","73.8","0.0"
"8/30/2018 02:15:00 PM PDT","43342.59375","0.0","66.5","74.1","0.0"
"8/30/2018 02:30:00 PM PDT","43342.60416666667","0.0","67.4","74.6","0.0"
"8/30/2018 02:45:00 PM PDT","43342.61458333333","0.0","67.3","74.9","0.0"
"8/30/2018 03:00:00 PM PDT","43342.625","0.0","67.1","74.8","0.0"
"8/30/2018 03:15:00 PM PDT","43342.63541666667","0.0","67.3","74.4","0.0"
"8/30/2018 03:30:00 PM PDT","43342.64583333333","0.0","67.6","74.0","0.0"
"8/30/2018 03:45:00 PM PDT","43342.65625","0.0","67.7","73.9","0.0"
"8/30/2018 04:00:00 PM PDT","43342.66666666667","0.0","68.3","73.8","0.0"
"8/30/2018 04:15:00 PM PDT","43342.67708333333","0.0","69.2","73.8","0.0"
"8/30/2018 04:30:00 PM PDT","43342.6875","0.0","69.3","73.8","0.0"
"8/30/2018 04:45:00 PM PDT","43342.69791666667","0.0","68.6","73.9","0.0"
"8/30/2018 05:00:00 PM PDT","43342.70833333333","0.0","68.9","74.0","0.0"
"8/30/2018 05:15:00 PM PDT","43342.71875","0.0","69.0","74.1","0.0"
"8/30/2018 05:30:00 PM PDT","43342.72916666667","0.0","68.8","74.2","0.0"
"8/30/2018 05:45:00 PM PDT","43342.73958333333","0.0","68.7","74.3","0.0"
"8/30/2018 06:00:00 PM PDT","43342.75","0.0","68.6","74.4","0.0"
"8/30/2018 06:15:00 PM PDT","43342.76041666667","0.0","68.9","74.5","0.0"
"8/30/2018 06:30:00 PM PDT","43342.77083333333","0.0","69.3","74.5","0.0"
"8/30/2018 06:45:00 PM PDT","43342.78125","0.0","69.0","74.6","0.0"
"8/30/2018 07:00:00 PM PDT","43342.79166666667","0.0","69.3","74.6","0.0"
"8/30/2018 07:15:00 PM PDT","43342.80208333333","0.0","69.3","74.6","0.0"
"8/30/2018 07:30:00 PM PDT","43342.8125","0.0","69.3","74.5","0.0"
"8/30/2018 07:45:00 PM PDT","43342.82291666667","0.0","69.3","74.5","0.0"
"8/30/2018 08:00:00 PM PDT","43342.83333333333","0.0","69.2","74.4","0.0"
"8/30/2018 08:15:00 PM PDT","43342.84375","0.0","69.1","74.3","0.0"
"8/30/2018 08:30:00 PM PDT","43342.85416666667","0.0","69.1","74.2","0.0"
"8/30/2018 08:45:00 PM PDT","43342.86458333333","0.0","69.1","74.0","0.0"
"8/30/2018 09:00:00 PM PDT","43342.875","59.899998","67.6","74.8","47.6"
"8/30/2018 09:15:00 PM PDT","43342.88541666667","59.899998","67.9","74.9","48.399998"
"8/30/2018 09:30:00 PM PDT","43342.89583333333","59.899998","67.9","75.1","48.5"
"8/30/2018 09:45:00 PM PDT","43342.90625","59.899998","67.8","75.4","48.7"
"8/30/2018 10:00:00 PM PDT","43342.91666666667","59.899998","67.6","75.2","48.6"
"8/30/2018 10:15:00 PM PDT","43342.92708333333","59.899998","67.3","74.8","48.6"
"8/30/2018 10:30:00 PM PDT","43342.9375","59.899998","67.4","75.3","48.8"
"8/30/2018 10:45:00 PM PDT","43342.94791666667","59.899998","67.0","75.3","48.8"
"8/30/2018 11:00:00 PM PDT","43342.95833333333","59.899998","66.7","75.0","48.7"
"8/30/2018 11:15:00 PM PDT","43342.96875","59.899998","66.0","73.8","48.8"
"8/30/2018 11:30:00 PM PDT","43342.97916666667","59.899998","65.7","73.9","48.8"
"8/30/2018 11:45:00 PM PDT","43342.98958333333","59.899998","65.3","73.4","48.899998"
"8/31/2018 12:00:00 AM PDT","43343.0","59.8","65.4","73.3","48.7"
"8/31/2018 12:15:00 AM PDT","43343.01041666667","59.899998","65.0","73.1","48.399998"
"8/31/2018 12:30:00 AM PDT","43343.02083333333","59.899998","64.9","72.9","48.8"
"8/31/2018 12:45:00 AM PDT","43343.03125","59.6","64.6","72.6","48.8"
"8/31/2018 01:00:00 AM PDT","43343.04166666667","59.8","64.3","72.2","48.5"
"8/31/2018 01:15:00 AM PDT","43343.05208333333","59.899998","64.3","72.5","48.6"
"8/31/2018 01:30:00 AM PDT","43343.0625","59.899998","64.1","72.0","48.399998"
"8/31/2018 01:45:00 AM PDT","43343.07291666667","59.8","64.0","72.0","48.399998"
"8/31/2018 02:00:00 AM PDT","43343.08333333333","59.899998","64.0","72.2","48.8"
"8/31/2018 02:15:00 AM PDT","43343.09375","59.899998","63.9","72.1","48.8"
"8/31/2018 02:30:00 AM PDT","43343.10416666667","59.899998","63.9","71.8","48.5"
"8/31/2018 02:45:00 AM PDT","43343.11458333333","59.8","63.9","71.9","48.5"
"8/31/2018 03:00:00 AM PDT","43343.125","59.899998","63.9","72.0","48.8"
"8/31/2018 03:15:00 AM PDT","43343.13541666667","59.699997","63.8","72.0","48.1"
"8/31/2018 03:30:00 AM PDT","43343.14583333333","59.899998","63.8","71.7","48.7"
"8/31/2018 03:45:00 AM PDT","43343.15625","59.699997","63.8","72.0","47.6"
"8/31/2018 04:00:00 AM PDT","43343.16666666667","59.899998","63.3","71.4","48.5"
"8/31/2018 04:15:00 AM PDT","43343.17708333333","59.3","63.2","71.1","47.899998"
"8/31/2018 04:30:00 AM PDT","43343.1875","59.6","63.0","71.0","48.5"
"8/31/2018 04:45:00 AM PDT","43343.19791666667","59.899998","63.0","70.6","48.399998"
"8/31/2018 05:00:00 AM PDT","43343.20833333333","59.899998","62.6","69.9","48.399998"
"8/31/2018 05:15:00 AM PDT","43343.21875","59.399998","62.3","69.7","47.7"
"8/31/2018 05:30:00 AM PDT","43343.22916666667","59.899998","62.2","69.1","48.7"
"8/31/2018 05:45:00 AM PDT","43343.23958333333","0.0","65.0","64.9","0.0"
"8/31/2018 06:00:00 AM PDT","43343.25","59.899998","61.0","67.3","45.7"
"8/31/2018 06:15:00 AM PDT","43343.26041666667","55.399998","60.0","65.5","40.8"
"8/31/2018 06:30:00 AM PDT","43343.27083333333","59.899998","59.2","64.2","48.0"
"8/31/2018 06:45:00 AM PDT","43343.28125","59.899998","59.3","63.9","46.899998"
"8/31/2018 07:00:00 AM PDT","43343.29166666667","59.899998","59.0","63.1","48.2"
"8/31/2018 07:15:00 AM PDT","43343.30208333333","59.899998","59.0","63.2","48.3"
"8/31/2018 07:30:00 AM PDT","43343.3125","59.899998","59.3","63.3","48.399998"
"8/31/2018 07:45:00 AM PDT","43343.32291666667","59.899998","59.5","63.4","48.3"
"8/31/2018 08:00:00 AM PDT","43343.33333333333","59.899998","60.3","64.0","48.5"
"8/31/2018 08:15:00 AM PDT","43343.34375","0.0","61.0","61.1","0.0"
"8/31/2018 08:30:00 AM PDT","43343.35416666667","0.0","61.1","61.3","0.0"
"8/31/2018 08:45:00 AM PDT","43343.36458333333","0.0","61.2","61.6","0.0"
"8/31/2018 09:00:00 AM PDT","43343.375","0.0","61.3","62.5","0.0"
"8/31/2018 09:15:00 AM PDT","43343.38541666667","0.0","61.5","62.7","0.0"
"8/31/2018 09:30:00 AM PDT","43343.39583333333","0.0","61.9","63.2","0.0"
"8/31/2018 09:45:00 AM PDT","43343.40625","0.0","62.1","63.6","0.0"
"8/31/2018 10:00:00 AM PDT","43343.41666666667","0.0","62.5","64.0","0.0"
"8/31/2018 10:15:00 AM PDT","43343.42708333333","0.0","62.8","64.6","0.0"
"8/31/2018 10:30:00 AM PDT","43343.4375","0.0","62.9","65.3","0.0"
"8/31/2018 10:45:00 AM PDT","43343.44791666667","0.0","63.3","66.1","0.0"
"8/31/2018 11:00:00 AM PDT","43343.45833333333","0.0","63.4","67.3","0.0"
"8/31/2018 11:15:00 AM PDT","43343.46875","0.0","63.8","68.0","0.0"
"8/31/2018 11:30:00 AM PDT","43343.47916666667","0.0","64.1","68.9","0.0"
"8/31/2018 11:45:00 AM PDT","43343.48958333333","0.0","64.2","70.0","0.0"
"8/31/2018 12:00:00 PM PDT","43343.5","0.0","64.4","70.8","0.0"
"8/31/2018 12:15:00 PM PDT","43343.51041666667","0.0","64.7","71.5","0.0"
"8/31/2018 12:30:00 PM PDT","43343.52083333333","0.0","65.0","72.3","0.0"
"8/31/2018 12:45:00 PM PDT","43343.53125","0.0","65.3","73.0","0.0"
"8/31/2018 01:00:00 PM PDT","43343.54166666667","0.0","65.6","73.6","0.0"
"8/31/2018 01:15:00 PM PDT","43343.55208333333","0.0","65.8","74.1","0.0"
"8/31/2018 01:30:00 PM PDT","43343.5625","0.0","66.2","74.7","0.0"
"8/31/2018 01:45:00 PM PDT","43343.57291666667","0.0","66.8","75.2","0.0"
"8/31/2018 02:00:00 PM PDT","43343.58333333333","0.0","66.9","75.7","0.0"
"8/31/2018 02:15:00 PM PDT","43343.59375","0.0","67.2","75.9","0.0"
"8/31/2018 02:30:00 PM PDT","43343.60416666667","0.0","68.4","76.4","0.0"
"8/31/2018 02:45:00 PM PDT","43343.61458333333","0.0","67.9","76.7","0.0"
"8/31/2018 03:00:00 PM PDT","43343.625","0.0","68.1","76.7","0.0"
"8/31/2018 03:15:00 PM PDT","43343.63541666667","0.0","68.2","76.2","0.0"
"8/31/2018 03:30:00 PM PDT","43343.64583333333","0.0","68.3","76.0","0.0"
"8/31/2018 03:45:00 PM PDT","43343.65625","0.0","68.6","75.9","0.0"
"8/31/2018 04:00:00 PM PDT","43343.66666666667","0.0","69.8","76.0","0.0"
"8/31/2018 04:15:00 PM PDT","43343.67708333333","0.0","71.0","76.1","0.0"
"8/31/2018 04:30:00 PM PDT","43343.6875","0.0","70.5","76.2","0.0"
"8/31/2018 04:45:00 PM PDT","43343.69791666667","0.0","69.9","76.3","0.0"
"8/31/2018 05:00:00 PM PDT","43343.70833333333","0.0","69.8","76.5","0.0"
"8/31/2018 05:15:00 PM PDT","43343.71875","0.0","70.5","76.6","0.0"
"8/31/2018 05:30:00 PM PDT","43343.72916666667","0.0","70.7","76.8","0.0"
"8/31/2018 05:45:00 PM PDT","43343.73958333333","0.0","70.5","77.0","0.0"
"8/31/2018 06:00:00 PM PDT","43343.75","0.0","70.4","77.1","0.0"
"8/31/2018 06:15:00 PM PDT","43343.76041666667","0.0","70.5","77.2","0.0"
"8/31/2018 06:30:00 PM PDT","43343.77083333333","0.0","70.8","77.3","0.0"
"8/31/2018 06:45:00 PM PDT","43343.78125","0.0","71.0","77.3","0.0"
"8/31/2018 07:00:00 PM PDT","43343.79166666667","0.0","71.1","77.4","0.0"
"8/31/2018 07:15:00 PM PDT","43343.80208333333","0.0","71.2","77.4","0.0"
"8/31/2018 07:30:00 PM PDT","43343.8125","0.0","70.0","70.3","0.0"
"8/31/2018 07:45:00 PM PDT","43343.82291666667","55.6","68.9","71.2","41.5"
"8/31/2018 08:00:00 PM PDT","43343.83333333333","59.899998","70.4","77.9","51.5"
"8/31/2018 08:15:00 PM PDT","43343.84375","59.899998","70.5","78.1","49.6"
"8/31/2018 08:30:00 PM PDT","43343.85416666667","59.899998","70.3","78.1","50.899998"
"8/31/2018 08:45:00 PM PDT","43343.86458333333","59.899998","70.1","77.9","51.5"
"8/31/2018 09:00:00 PM PDT","43343.875","59.899998","70.2","78.0","48.3"
"8/31/2018 09:15:00 PM PDT","43343.88541666667","59.899998","69.7","77.3","50.7"
"8/31/2018 09:30:00 PM PDT","43343.89583333333","59.899998","69.7","77.2","51.3"
"8/31/2018 09:45:00 PM PDT","43343.90625","59.899998","69.6","77.1","49.7"
"8/31/2018 10:00:00 PM PDT","43343.91666666667","59.899998","69.0","76.5","50.5"
"8/31/2018 10:15:00 PM PDT","43343.92708333333","59.899998","68.8","76.3","49.8"
"8/31/2018 10:30:00 PM PDT","43343.9375","59.899998","68.5","76.3","51.899998"
"8/31/2018 10:45:00 PM PDT","43343.94791666667","59.899998","68.2","75.6","48.8"
"8/31/2018 11:00:00 PM PDT","43343.95833333333","59.899998","67.9","75.5","49.899998"
"8/31/2018 11:15:00 PM PDT","43343.96875","59.899998","67.7","75.6","49.7"
"8/31/2018 11:30:00 PM PDT","43343.97916666667","59.899998","68.3","76.3","51.399998"
"8/31/2018 11:45:00 PM PDT","43343.98958333333","59.899998","68.3","76.0","47.8"
"9/1/2018 12:00:00 AM PDT","43344.0","59.899998","67.7","75.7","50.2"
"9/1/2018 12:15:00 AM PDT","43344.01041666667","59.899998","67.9","76.2","51.3"
"9/1/2018 12:30:00 AM PDT","43344.02083333333","59.899998","67.9","76.3","48.0"
"9/1/2018 12:45:00 AM PDT","43344.03125","59.899998","67.6","76.3","50.3"
"9/1/2018 01:00:00 AM PDT","43344.04166666667","59.899998","67.6","75.9","49.1"
"9/1/2018 01:15:00 AM PDT","43344.05208333333","59.899998","67.3","75.8","50.5"
"9/1/2018 01:30:00 AM PDT","43344.0625","59.699997","66.9","75.2","50.1"
"9/1/2018 01:45:00 AM PDT","43344.07291666667","59.899998","66.6","75.1","49.5"
"9/1/2018 02:00:00 AM PDT","43344.08333333333","59.899998","66.4","74.4","48.7"
"9/1/2018 02:15:00 AM PDT","43344.09375","59.899998","66.3","74.4","49.5"
"9/1/2018 02:30:00 AM PDT","43344.10416666667","59.899998","66.2","74.2","49.1"
"9/1/2018 02:45:00 AM PDT","43344.11458333333","59.899998","65.6","73.7","48.7"
"9/1/2018 03:00:00 AM PDT","43344.125","59.899998","65.9","73.4","49.2"
"9/1/2018 03:15:00 AM PDT","43344.13541666667","59.899998","65.7","73.7","49.399998"
"9/1/2018 03:30:00 AM PDT","43344.14583333333","59.899998","65.5","73.2","49.2"
"9/1/2018 03:45:00 AM PDT","43344.15625","59.899998","65.4","72.6","49.0"
"9/1/2018 04:00:00 AM PDT","43344.16666666667","59.8","64.9","72.1","49.1"
"9/1/2018 04:15:00 AM PDT","43344.17708333333","59.899998","64.4","71.3","49.399998"
"9/1/2018 04:30:00 AM PDT","43344.1875","59.899998","63.9","70.1","49.3"
"9/1/2018 04:45:00 AM PDT","43344.19791666667","32.1","65.2","66.5","9.0"
"9/1/2018 05:00:00 AM PDT","43344.20833333333","52.5","60.9","68.8","35.0"
"9/1/2018 05:15:00 AM PDT","43344.21875","59.6","60.3","67.6","44.899998"
"9/1/2018 05:30:00 AM PDT","43344.22916666667","0.0","63.0","61.6","0.0"
"9/1/2018 05:45:00 AM PDT","43344.23958333333","0.0","62.6","62.6","0.0"
"9/1/2018 06:00:00 AM PDT","43344.25","0.0","63.0","62.9","0.0"
"9/1/2018 06:15:00 AM PDT","43344.26041666667","0.0","62.5","63.3","0.0"
"9/1/2018 06:30:00 AM PDT","43344.27083333333","0.0","62.2","63.7","0.0"
"9/1/2018 06:45:00 AM PDT","43344.28125","0.0","62.2","63.8","0.0"
"9/1/2018 07:00:00 AM PDT","43344.29166666667","0.0","62.2","63.9","0.0"
"9/1/2018 07:15:00 AM PDT","43344.30208333333","0.0","62.1","63.9","0.0"
"9/1/2018 07:30:00 AM PDT","43344.3125","0.0","62.3","64.0","0.0"
"9/1/2018 07:45:00 AM PDT","43344.32291666667","0.0","62.2","64.0","0.0"
"9/1/2018 08:00:00 AM PDT","43344.33333333333","0.0","62.3","64.0","0.0"
"9/1/2018 08:15:00 AM PDT","43344.34375","0.0","62.4","64.0","0.0"
"9/1/2018 08:30:00 AM PDT","43344.35416666667","0.0","62.6","64.1","0.0"
"9/1/2018 08:45:00 AM PDT","43344.36458333333","0.0","62.8","64.3","0.0"
"9/1/2018 09:00:00 AM PDT","43344.375","0.0","62.9","64.5","0.0"
"9/1/2018 09:15:00 AM PDT","43344.38541666667","0.0","63.1","64.8","0.0"
"9/1/2018 09:30:00 AM PDT","43344.39583333333","0.0","63.2","65.2","0.0"
"9/1/2018 09:45:00 AM PDT","43344.40625","0.0","63.4","65.6","0.0"
"9/1/2018 10:00:00 AM PDT","43344.41666666667","0.0","63.6","66.1","0.0"
"9/1/2018 10:15:00 AM PDT","43344.42708333333","0.0","64.0","66.6","0.0"
"9/1/2018 10:30:00 AM PDT","43344.4375","0.0","64.3","67.3","0.0"
"9/1/2018 10:45:00 AM PDT","43344.44791666667","0.0","64.7","68.3","0.0"
"9/1/2018 11:00:00 AM PDT","43344.45833333333","0.0","65.3","69.3","0.0"
"9/1/2018 11:15:00 AM PDT","43344.46875","0.0","65.5","70.1","0.0"
"9/1/2018 11:30:00 AM PDT","43344.47916666667","0.0","66.1","70.9","0.0"
"9/1/2018 11:45:00 AM PDT","43344.48958333333","0.0","66.5","72.0","0.0"
"9/1/2018 12:00:00 PM PDT","43344.5","0.0","66.9","72.9","0.0"
"9/1/2018 12:15:00 PM PDT","43344.51041666667","0.0","67.2","73.7","0.0"
"9/1/2018 12:30:00 PM PDT","43344.52083333333","0.0","67.7","74.6","0.0"
"9/1/2018 12:45:00 PM PDT","43344.53125","0.0","68.0","75.1","0.0"
"9/1/2018 01:00:00 PM PDT","43344.54166666667","0.0","68.0","75.7","0.0"
"9/1/2018 01:15:00 PM PDT","43344.55208333333","0.0","68.0","76.2","0.0"
"9/1/2018 01:30:00 PM PDT","43344.5625","0.0","68.6","77.1","0.0"
"9/1/2018 01:45:00 PM PDT","43344.57291666667","0.0","69.1","77.6","0.0"
"9/1/2018 02:00:00 PM PDT","43344.58333333333","0.0","69.1","78.2","0.0"
"9/1/2018 02:15:00 PM PDT","43344.59375","0.0","69.7","78.5","0.0"
"9/1/2018 02:30:00 PM PDT","43344.60416666667","0.0","70.3","78.9","0.0"
"9/1/2018 02:45:00 PM PDT","43344.61458333333","0.0","70.5","79.3","0.0"
"9/1/2018 03:00:00 PM PDT","43344.625","0.0","70.4","79.3","0.0"
"9/1/2018 03:15:00 PM PDT","43344.63541666667","0.0","70.6","78.8","0.0"
"9/1/2018 03:30:00 PM PDT","43344.64583333333","0.0","70.8","78.7","0.0"
"9/1/2018 03:45:00 PM PDT","43344.65625","0.0","71.4","78.7","0.0"
"9/1/2018 04:00:00 PM PDT","43344.66666666667","0.0","72.4","78.7","0.0"
"9/1/2018 04:15:00 PM PDT","43344.67708333333","0.0","72.9","78.8","0.0"
"9/1/2018 04:30:00 PM PDT","43344.6875","0.0","72.7","78.9","0.0"
"9/1/2018 04:45:00 PM PDT","43344.69791666667","0.0","72.6","79.1","0.0"
"9/1/2018 05:00:00 PM PDT","43344.70833333333","0.0","72.6","79.2","0.0"
"9/1/2018 05:15:00 PM PDT","43344.71875","0.0","72.8","79.3","0.0"
"9/1/2018 05:30:00 PM PDT","43344.72916666667","0.0","72.5","79.5","0.0"
"9/1/2018 05:45:00 PM PDT","43344.73958333333","58.1","68.5","70.7","47.3"
"9/1/2018 06:00:00 PM PDT","43344.75","0.0","71.7","71.6","0.0"
"9/1/2018 06:15:00 PM PDT","43344.76041666667","57.3","70.2","76.8","43.6"
"9/1/2018 06:30:00 PM PDT","43344.77083333333","59.899998","71.7","79.5","51.399998"
"9/1/2018 06:45:00 PM PDT","43344.78125","59.899998","71.7","79.1","47.0"
"9/1/2018 07:00:00 PM PDT","43344.79166666667","59.899998","71.1","78.6","51.0"
"9/1/2018 07:15:00 PM PDT","43344.80208333333","59.899998","71.2","78.5","50.8"
"9/1/2018 07:30:00 PM PDT","43344.8125","59.899998","71.1","78.5","50.6"
"9/1/2018 07:45:00 PM PDT","43344.82291666667","59.899998","71.0","78.7","50.8"
"9/1/2018 08:00:00 PM PDT","43344.83333333333","59.899998","71.0","78.2","47.7"
"9/1/2018 08:15:00 PM PDT","43344.84375","59.899998","70.6","78.1","51.3"
"9/1/2018 08:30:00 PM PDT","43344.85416666667","59.899998","70.9","78.2","48.0"
"9/1/2018 08:45:00 PM PDT","43344.86458333333","59.899998","70.4","77.9","51.0"
"9/1/2018 09:00:00 PM PDT","43344.875","59.899998","70.5","78.0","50.1"
"9/1/2018 09:15:00 PM PDT","43344.88541666667","59.899998","69.9","77.5","51.1"
"9/1/2018 09:30:00 PM PDT","43344.89583333333","59.899998","69.9","77.4","47.899998"
"9/1/2018 09:45:00 PM PDT","43344.90625","59.899998","69.6","77.0","51.0"
"9/1/2018 10:00:00 PM PDT","43344.91666666667","59.899998","70.0","77.3","50.399998"
"9/1/2018 10:15:00 PM PDT","43344.92708333333","59.899998","69.7","77.6","50.8"
"9/1/2018 10:30:00 PM PDT","43344.9375","59.899998","69.6","77.2","51.699997"
"9/1/2018 10:45:00 PM PDT","43344.94791666667","59.899998","69.2","76.8","49.6"
"9/1/2018 11:00:00 PM PDT","43344.95833333333","59.899998","68.7","76.3","50.6"
"9/1/2018 11:15:00 PM PDT","43344.96875","59.899998","68.4","76.5","51.3"
"9/1/2018 11:30:00 PM PDT","43344.97916666667","59.899998","68.1","75.9","49.899998"
"9/1/2018 11:45:00 PM PDT","43344.98958333333","59.899998","68.1","75.8","50.8"
"9/2/2018 12:00:00 AM PDT","43345.0","59.899998","68.1","75.6","48.0"
"9/2/2018 12:15:00 AM PDT","43345.01041666667","59.899998","68.1","76.3","51.1"
"9/2/2018 12:30:00 AM PDT","43345.02083333333","59.899998","68.2","76.1","49.6"
"9/2/2018 12:45:00 AM PDT","43345.03125","59.899998","67.8","75.6","51.199997"
"9/2/2018 01:00:00 AM PDT","43345.04166666667","59.899998","67.8","75.5","49.7"
"9/2/2018 01:15:00 AM PDT","43345.05208333333","59.899998","67.6","74.9","49.8"
"9/2/2018 01:30:00 AM PDT","43345.0625","59.899998","67.0","74.4","49.3"
"9/2/2018 01:45:00 AM PDT","43345.07291666667","59.899998","66.7","74.1","49.5"
"9/2/2018 02:00:00 AM PDT","43345.08333333333","59.899998","66.4","73.2","49.2"
"9/2/2018 02:15:00 AM PDT","43345.09375","59.899998","66.3","73.0","49.399998"
"9/2/2018 02:30:00 AM PDT","43345.10416666667","59.899998","66.0","72.5","49.0"
"9/2/2018 02:45:00 AM PDT","43345.11458333333","59.899998","66.1","72.4","49.399998"
"9/2/2018 03:00:00 AM PDT","43345.125","59.899998","66.0","72.3","48.899998"
"9/2/2018 03:15:00 AM PDT","43345.13541666667","59.899998","65.7","71.8","49.1"
"9/2/2018 03:30:00 AM PDT","43345.14583333333","0.0","69.1","67.1","0.0"
"9/2/2018 03:45:00 AM PDT","43345.15625","56.899998","64.4","71.4","44.3"
"9/2/2018 04:00:00 AM PDT","43345.16666666667","59.699997","62.7","70.7","47.7"
"9/2/2018 04:15:00 AM PDT","43345.17708333333","59.899998","62.7","70.4","48.899998"
"9/2/2018 04:30:00 AM PDT","43345.1875","59.899998","62.4","69.4","49.1"
"9/2/2018 04:45:00 AM PDT","43345.19791666667","59.899998","62.2","68.5","48.6"
"9/2/2018 05:00:00 AM PDT","43345.20833333333","59.899998","62.0","67.8","48.1"
"9/2/2018 05:15:00 AM PDT","43345.21875","0.0","63.7","62.6","0.0"
"9/2/2018 05:30:00 AM PDT","43345.22916666667","0.0","63.6","63.8","0.0"
"9/2/2018 05:45:00 AM PDT","43345.23958333333","0.0","63.6","63.7","0.0"
"9/2/2018 06:00:00 AM PDT","43345.25","0.0","63.8","64.4","0.0"
"9/2/2018 06:15:00 AM PDT","43345.26041666667","0.0","63.5","64.3","0.0"
"9/2/2018 06:30:00 AM PDT","43345.27083333333","0.0","63.2","64.6","0.0"
"9/2/2018 06:45:00 AM PDT","43345.28125","0.0","63.2","64.7","0.0"
"9/2/2018 07:00:00 AM PDT","43345.29166666667","0.0","63.1","64.6","0.0"
"9/2/2018 07:15:00 AM PDT","43345.30208333333","0.0","63.2","64.7","0.0"
"9/2/2018 07:30:00 AM PDT","43345.3125","0.0","63.2","64.8","0.0"
"9/2/2018 07:45:00 AM PDT","43345.32291666667","0.0","63.4","64.8","0.0"
"9/2/2018 08:00:00 AM PDT","43345.33333333333","0.0","63.5","64.8","0.0"
"9/2/2018 08:15:00 AM PDT","43345.34375","0.0","63.6","64.9","0.0"
"9/2/2018 08:30:00 AM PDT","43345.35416666667","0.0","63.8","65.1","0.0"
"9/2/2018 08:45:00 AM PDT","43345.36458333333","0.0","64.0","65.2","0.0"
"9/2/2018 09:00:00 AM PDT","43345.375","0.0","64.0","65.3","0.0"
"9/2/2018 09:15:00 AM PDT","43345.38541666667","0.0","64.4","65.5","0.0"
"9/2/2018 09:30:00 AM PDT","43345.39583333333","0.0","64.8","65.8","0.0"
"9/2/2018 09:45:00 AM PDT","43345.40625","0.0","65.0","66.2","0.0"
"9/2/2018 10:00:00 AM PDT","43345.41666666667","0.0","65.2","66.6","0.0"
"9/2/2018 10:15:00 AM PDT","43345.42708333333","0.0","65.4","67.2","0.0"
"9/2/2018 10:30:00 AM PDT","43345.4375","0.0","65.6","67.7","0.0"
"9/2/2018 10:45:00 AM PDT","43345.44791666667","0.0","65.8","68.5","0.0"
"9/2/2018 11:00:00 AM PDT","43345.45833333333","0.0","66.3","69.6","0.0"
"9/2/2018 11:15:00 AM PDT","43345.46875","0.0","66.6","70.5","0.0"
"9/2/2018 11:30:00 AM PDT","43345.47916666667","0.0","67.0","71.3","0.0"
"9/2/2018 11:45:00 AM PDT","43345.48958333333","0.0","67.2","72.6","0.0"
"9/2/2018 12:00:00 PM PDT","43345.5","0.0","67.7","73.5","0.0"
"9/2/2018 12:15:00 PM PDT","43345.51041666667","0.0","68.2","74.5","0.0"
"9/2/2018 12:30:00 PM PDT","43345.52083333333","0.0","68.5","75.4","0.0"
"9/2/2018 12:45:00 PM PDT","43345.53125","0.0","69.1","76.2","0.0"
"9/2/2018 01:00:00 PM PDT","43345.54166666667","0.0","69.2","77.0","0.0"
"9/2/2018 01:15:00 PM PDT","43345.55208333333","0.0","69.2","78.0","0.0"
"9/2/2018 01:30:00 PM PDT","43345.5625","0.0","69.6","78.5","0.0"
"9/2/2018 01:45:00 PM PDT","43345.57291666667","0.0","69.8","79.2","0.0"
"9/2/2018 02:00:00 PM PDT","43345.58333333333","0.0","70.1","79.6","0.0"
"9/2/2018 02:15:00 PM PDT","43345.59375","0.0","70.9","80.2","0.0"
"9/2/2018 02:30:00 PM PDT","43345.60416666667","0.0","71.5","80.7","0.0"
"9/2/2018 02:45:00 PM PDT","43345.61458333333","0.0","71.4","81.2","0.0"
"9/2/2018 03:00:00 PM PDT","43345.625","0.0","71.5","81.2","0.0"
"9/2/2018 03:15:00 PM PDT","43345.63541666667","0.0","71.7","80.8","0.0"
"9/2/2018 03:30:00 PM PDT","43345.64583333333","0.0","72.0","80.7","0.0"
"9/2/2018 03:45:00 PM PDT","43345.65625","0.0","72.5","80.7","0.0"
"9/2/2018 04:00:00 PM PDT","43345.66666666667","0.0","73.4","80.9","0.0"
"9/2/2018 04:15:00 PM PDT","43345.67708333333","0.0","73.8","81.1","0.0"
"9/2/2018 04:30:00 PM PDT","43345.6875","0.0","74.2","81.3","0.0"
"9/2/2018 04:45:00 PM PDT","43345.69791666667","0.0","74.5","81.5","0.0"
"9/2/2018 05:00:00 PM PDT","43345.70833333333","0.0","73.9","81.7","0.0"
"9/2/2018 05:15:00 PM PDT","43345.71875","0.0","73.7","81.8","0.0"
"9/2/2018 05:30:00 PM PDT","43345.72916666667","0.0","74.3","82.0","0.0"
"9/2/2018 05:45:00 PM PDT","43345.73958333333","0.0","74.6","82.2","0.0"
"9/2/2018 06:00:00 PM PDT","43345.75","0.0","74.6","82.3","0.0"
"9/2/2018 06:15:00 PM PDT","43345.76041666667","0.0","74.7","82.4","0.0"
"9/2/2018 06:30:00 PM PDT","43345.77083333333","0.0","74.8","82.5","0.0"
"9/2/2018 06:45:00 PM PDT","43345.78125","59.899998","72.5","80.1","51.8"
"9/2/2018 07:00:00 PM PDT","43345.79166666667","59.899998","73.2","81.0","51.6"
"9/2/2018 07:15:00 PM PDT","43345.80208333333","59.899998","73.2","80.7","51.5"
"9/2/2018 07:30:00 PM PDT","43345.8125","59.899998","73.1","80.8","51.699997"
"9/2/2018 07:45:00 PM PDT","43345.82291666667","59.899998","73.1","80.7","51.6"
"9/2/2018 08:00:00 PM PDT","43345.83333333333","59.899998","73.0","80.8","51.699997"
"9/2/2018 08:15:00 PM PDT","43345.84375","59.899998","73.2","80.8","51.5"
"9/2/2018 08:30:00 PM PDT","43345.85416666667","59.899998","72.9","80.7","51.6"
"9/2/2018 08:45:00 PM PDT","43345.86458333333","59.899998","72.8","80.6","51.699997"
"9/2/2018 09:00:00 PM PDT","43345.875","59.899998","72.7","80.5","51.899998"
"9/2/2018 09:15:00 PM PDT","43345.88541666667","59.899998","72.9","80.7","51.699997"
"9/2/2018 09:30:00 PM PDT","43345.89583333333","59.899998","72.7","80.6","51.899998"
"9/2/2018 09:45:00 PM PDT","43345.90625","59.899998","72.3","80.0","51.699997"
"9/2/2018 10:00:00 PM PDT","43345.91666666667","59.899998","71.9","79.6","51.699997"
"9/2/2018 10:15:00 PM PDT","43345.92708333333","59.899998","71.1","78.7","47.899998"
"9/2/2018 10:30:00 PM PDT","43345.9375","59.899998","70.5","78.3","48.6"
"9/2/2018 10:45:00 PM PDT","43345.94791666667","59.899998","70.8","78.5","49.6"
"9/2/2018 11:00:00 PM PDT","43345.95833333333","59.899998","71.2","78.7","49.6"
"9/2/2018 11:15:00 PM PDT","43345.96875","59.899998","70.8","78.6","48.5"
"9/2/2018 11:30:00 PM PDT","43345.97916666667","59.899998","70.5","78.6","47.399998"
"9/2/2018 11:45:00 PM PDT","43345.98958333333","59.899998","69.5","77.4","48.7"
"9/3/2018 12:00:00 AM PDT","43346.0","59.899998","68.7","76.5","49.0"
"9/3/2018 12:15:00 AM PDT","43346.01041666667","59.899998","68.7","76.4","49.1"
"9/3/2018 12:30:00 AM PDT","43346.02083333333","59.899998","68.2","75.7","48.7"
"9/3/2018 12:45:00 AM PDT","43346.03125","59.899998","68.1","75.4","49.0"
"9/3/2018 01:00:00 AM PDT","43346.04166666667","59.899998","68.2","75.3","49.3"
"9/3/2018 01:15:00 AM PDT","43346.05208333333","59.899998","68.1","75.4","49.5"
"9/3/2018 01:30:00 AM PDT","43346.0625","59.899998","68.0","75.4","48.7"
"9/3/2018 01:45:00 AM PDT","43346.07291666667","59.899998","67.8","75.0","48.8"
"9/3/2018 02:00:00 AM PDT","43346.08333333333","59.899998","67.7","75.1","49.0"
"9/3/2018 02:15:00 AM PDT","43346.09375","59.899998","67.6","74.6","49.0"
"9/3/2018 02:30:00 AM PDT","43346.10416666667","59.899998","67.2","74.6","49.1"
"9/3/2018 02:45:00 AM PDT","43346.11458333333","59.899998","66.9","73.7","49.0"
"9/3/2018 03:00:00 AM PDT","43346.125","59.699997","67.5","74.6","48.8"
"9/3/2018 03:15:00 AM PDT","43346.13541666667","59.899998","67.7","74.3","48.899998"
"9/3/2018 03:30:00 AM PDT","43346.14583333333","59.899998","66.7","72.2","48.6"
"9/3/2018 03:45:00 AM PDT","43346.15625","0.0","66.0","67.4","0.0"
"9/3/2018 04:00:00 AM PDT","43346.16666666667","0.0","66.4","69.1","0.0"
"9/3/2018 04:15:00 AM PDT","43346.17708333333","0.0","66.3","69.2","0.0"
"9/3/2018 04:30:00 AM PDT","43346.1875","0.0","66.2","69.3","0.0"
"9/3/2018 04:45:00 AM PDT","43346.19791666667","0.0","66.1","69.4","0.0"
"9/3/2018 05:00:00 AM PDT","43346.20833333333","0.0","66.1","69.3","0.0"
"9/3/2018 05:15:00 AM PDT","43346.21875","0.0","66.0","69.2","0.0"
"9/3/2018 05:30:00 AM PDT","43346.22916666667","0.0","66.0","69.2","0.0"
"9/3/2018 05:45:00 AM PDT","43346.23958333333","0.0","66.0","69.1","0.0"
"9/3/2018 06:00:00 AM PDT","43346.25","0.0","66.1","69.1","0.0"
"9/3/2018 06:15:00 AM PDT","43346.26041666667","0.0","66.0","69.0","0.0"
"9/3/2018 06:30:00 AM PDT","43346.27083333333","0.0","66.0","68.9","0.0"
"9/3/2018 06:45:00 AM PDT","43346.28125","0.0","65.9","68.9","0.0"
"9/3/2018 07:00:00 AM PDT","43346.29166666667","0.0","66.0","68.8","0.0"
"9/3/2018 07:15:00 AM PDT","43346.30208333333","0.0","66.0","68.8","0.0"
"9/3/2018 07:30:00 AM PDT","43346.3125","0.0","66.0","68.8","0.0"
"9/3/2018 07:45:00 AM PDT","43346.32291666667","0.0","65.9","68.7","0.0"
"9/3/2018 08:00:00 AM PDT","43346.33333333333","41.899998","64.8","66.5","19.6"
"9/3/2018 08:15:00 AM PDT","43346.34375","59.899998","59.8","60.4","47.0"
"9/3/2018 08:30:00 AM PDT","43346.35416666667","59.899998","59.3","59.9","46.899998"
"9/3/2018 08:45:00 AM PDT","43346.36458333333","59.899998","59.5","59.7","47.8"
"9/3/2018 09:00:00 AM PDT","43346.375","0.0","59.9","60.0","0.0"
"9/3/2018 09:15:00 AM PDT","43346.38541666667","0.0","60.3","60.6","0.0"
"9/3/2018 09:30:00 AM PDT","43346.39583333333","0.0","61.0","61.3","0.0"
"9/3/2018 09:45:00 AM PDT","43346.40625","0.0","61.7","62.0","0.0"
"9/3/2018 10:00:00 AM PDT","43346.41666666667","0.0","62.0","62.6","0.0"
"9/3/2018 10:15:00 AM PDT","43346.42708333333","0.0","62.5","63.3","0.0"
"9/3/2018 10:30:00 AM PDT","43346.4375","0.0","62.9","64.1","0.0"
"9/3/2018 10:45:00 AM PDT","43346.44791666667","0.0","63.4","65.2","0.0"
"9/3/2018 11:00:00 AM PDT","43346.45833333333","0.0","63.7","66.4","0.0"
"9/3/2018 11:15:00 AM PDT","43346.46875","0.0","64.2","67.5","0.0"
"9/3/2018 11:30:00 AM PDT","43346.47916666667","0.0","64.3","68.4","0.0"
"9/3/2018 11:45:00 AM PDT","43346.48958333333","0.0","64.7","69.6","0.0"
"9/3/2018 12:00:00 PM PDT","43346.5","0.0","65.2","70.5","0.0"
"9/3/2018 12:15:00 PM PDT","43346.51041666667","0.0","65.4","71.4","0.0"
"9/3/2018 12:30:00 PM PDT","43346.52083333333","0.0","65.8","72.3","0.0"
"9/3/2018 12:45:00 PM PDT","43346.53125","0.0","66.1","73.0","0.0"
"9/3/2018 01:00:00 PM PDT","43346.54166666667","0.0","66.2","73.9","0.0"
"9/3/2018 01:15:00 PM PDT","43346.55208333333","0.0","67.3","74.6","0.0"
"9/3/2018 01:30:00 PM PDT","43346.5625","0.0","67.2","75.4","0.0"
"9/3/2018 01:45:00 PM PDT","43346.57291666667","0.0","67.2","76.1","0.0"
"9/3/2018 02:00:00 PM PDT","43346.58333333333","0.0","67.8","76.8","0.0"
"9/3/2018 02:15:00 PM PDT","43346.59375","0.0","68.6","77.2","0.0"
"9/3/2018 02:30:00 PM PDT","43346.60416666667","0.0","68.6","77.8","0.0"
"9/3/2018 02:45:00 PM PDT","43346.61458333333","0.0","68.5","78.2","0.0"
"9/3/2018 03:00:00 PM PDT","43346.625","0.0","68.8","78.3","0.0"
"9/3/2018 03:15:00 PM PDT","43346.63541666667","0.0","69.1","78.0","0.0"
"9/3/2018 03:30:00 PM PDT","43346.64583333333","0.0","69.5","78.0","0.0"
"9/3/2018 03:45:00 PM PDT","43346.65625","0.0","70.0","78.1","0.0"
"9/3/2018 04:00:00 PM PDT","43346.66666666667","0.0","70.9","78.3","0.0"
"9/3/2018 04:15:00 PM PDT","43346.67708333333","0.0","72.3","78.5","0.0"
"9/3/2018 04:30:00 PM PDT","43346.6875","0.0","72.4","78.7","0.0"
"9/3/2018 04:45:00 PM PDT","43346.69791666667","0.0","71.8","78.9","0.0"
"9/3/2018 05:00:00 PM PDT","43346.70833333333","0.0","71.9","79.2","0.0"
"9/3/2018 05:15:00 PM PDT","43346.71875","0.0","71.7","79.4","0.0"
"9/3/2018 05:30:00 PM PDT","43346.72916666667","0.0","71.9","79.6","0.0"
"9/3/2018 05:45:00 PM PDT","43346.73958333333","0.0","72.3","79.7","0.0"
"9/3/2018 06:00:00 PM PDT","43346.75","0.0","72.5","79.9","0.0"
"9/3/2018 06:15:00 PM PDT","43346.76041666667","59.899998","73.8","80.8","50.899998"
"9/3/2018 06:30:00 PM PDT","43346.77083333333","59.899998","73.9","81.4","51.3"
"9/3/2018 06:45:00 PM PDT","43346.78125","59.899998","74.1","81.7","51.6"
"9/3/2018 07:00:00 PM PDT","43346.79166666667","59.899998","73.5","81.2","51.399998"
"9/3/2018 07:15:00 PM PDT","43346.80208333333","59.899998","73.3","81.1","50.8"
"9/3/2018 07:30:00 PM PDT","43346.8125","59.899998","72.9","80.9","51.5"
"9/3/2018 07:45:00 PM PDT","43346.82291666667","59.8","72.6","80.6","49.2"
"9/3/2018 08:00:00 PM PDT","43346.83333333333","59.899998","72.3","80.4","51.399998"
"9/3/2018 08:15:00 PM PDT","43346.84375","59.0","72.3","80.3","49.7"
"9/3/2018 08:30:00 PM PDT","43346.85416666667","59.899998","72.3","80.2","51.699997"
"9/3/2018 08:45:00 PM PDT","43346.86458333333","59.899998","72.0","79.9","51.199997"
"9/3/2018 09:00:00 PM PDT","43346.875","59.899998","72.1","79.7","49.6"
"9/3/2018 09:15:00 PM PDT","43346.88541666667","59.899998","71.9","79.6","49.899998"
"9/3/2018 09:30:00 PM PDT","43346.89583333333","59.899998","71.7","79.6","50.0"
"9/3/2018 09:45:00 PM PDT","43346.90625","59.899998","71.9","79.7","49.7"
"9/3/2018 10:00:00 PM PDT","43346.91666666667","59.899998","71.3","79.3","49.5"
"9/3/2018 10:15:00 PM PDT","43346.92708333333","59.899998","70.9","78.9","50.3"
"9/3/2018 10:30:00 PM PDT","43346.9375","59.899998","70.9","78.9","49.8"
"9/3/2018 10:45:00 PM PDT","43346.94791666667","59.8","70.6","78.7","49.5"
"9/3/2018 11:00:00 PM PDT","43346.95833333333","59.899998","70.5","78.5","48.7"
"9/3/2018 11:15:00 PM PDT","43346.96875","59.899998","70.5","78.4","49.5"
"9/3/2018 11:30:00 PM PDT","43346.97916666667","59.899998","70.0","78.1","50.1"
"9/3/2018 11:45:00 PM PDT","43346.98958333333","59.899998","69.6","77.6","49.5"
"9/4/2018 12:00:00 AM PDT","43347.0","59.899998","69.3","77.1","49.5"
"9/4/2018 12:15:00 AM PDT","43347.01041666667","59.899998","69.1","77.0","50.0"
"9/4/2018 12:30:00 AM PDT","43347.02083333333","59.899998","69.0","76.7","48.0"
"9/4/2018 12:45:00 AM PDT","43347.03125","59.899998","68.7","76.4","49.399998"
"9/4/2018 01:00:00 AM PDT","43347.04166666667","59.899998","68.8","76.5","49.2"
"9/4/2018 01:15:00 AM PDT","43347.05208333333","59.899998","68.7","76.7","48.899998"
"9/4/2018 01:30:00 AM PDT","43347.0625","59.899998","68.9","76.8","49.2"
"9/4/2018 01:45:00 AM PDT","43347.07291666667","59.899998","68.5","76.4","49.0"
"9/4/2018 02:00:00 AM PDT","43347.08333333333","59.899998","68.2","75.8","49.0"
"9/4/2018 02:15:00 AM PDT","43347.09375","59.899998","67.9","75.3","49.0"
"9/4/2018 02:30:00 AM PDT","43347.10416666667","59.899998","67.4","74.8","48.899998"
"9/4/2018 02:45:00 AM PDT","43347.11458333333","59.899998","67.4","74.7","48.399998"
"9/4/2018 03:00:00 AM PDT","43347.125","59.899998","67.1","74.2","49.1"
"9/4/2018 03:15:00 AM PDT","43347.13541666667","59.899998","67.0","74.5","49.5"
"9/4/2018 03:30:00 AM PDT","43347.14583333333","59.899998","66.4","73.6","48.7"
"9/4/2018 03:45:00 AM PDT","43347.15625","59.899998","65.7","72.4","48.5"
"9/4/2018 04:00:00 AM PDT","43347.16666666667","59.899998","65.3","71.5","48.5"
"9/4/2018 04:15:00 AM PDT","43347.17708333333","59.899998","64.4","70.5","48.3"
"9/4/2018 04:30:00 AM PDT","43347.1875","59.8","64.4","70.2","48.6"
"9/4/2018 04:45:00 AM PDT","43347.19791666667","59.899998","64.3","70.2","48.8"
"9/4/2018 05:00:00 AM PDT","43347.20833333333","59.899998","64.1","70.1","48.6"
"9/4/2018 05:15:00 AM PDT","43347.21875","59.899998","63.9","69.7","48.399998"
"9/4/2018 05:30:00 AM PDT","43347.22916666667","59.899998","63.8","69.5","48.6"
"9/4/2018 05:45:00 AM PDT","43347.23958333333","59.699997","64.4","71.6","49.0"
"9/4/2018 06:00:00 AM PDT","43347.25","59.0","64.2","71.1","47.8"
"9/4/2018 06:15:00 AM PDT","43347.26041666667","58.1","64.0","70.8","46.3"
"9/4/2018 06:30:00 AM PDT","43347.27083333333","57.6","62.8","68.8","47.0"
"9/4/2018 06:45:00 AM PDT","43347.28125","59.699997","62.2","67.7","46.6"
"9/4/2018 07:00:00 AM PDT","43347.29166666667","55.899998","62.1","66.7","42.7"
"9/4/2018 07:15:00 AM PDT","43347.30208333333","53.6","62.1","66.9","38.0"
"9/4/2018 07:30:00 AM PDT","43347.3125","56.199997","61.9","66.4","38.1"
"9/4/2018 07:45:00 AM PDT","43347.32291666667","56.399998","61.7","66.1","42.1"
"9/4/2018 08:00:00 AM PDT","43347.33333333333","57.399998","62.4","66.7","41.3"
"9/4/2018 08:15:00 AM PDT","43347.34375","59.899998","63.9","68.7","48.399998"
"9/4/2018 08:30:00 AM PDT","43347.35416666667","59.699997","65.0","70.8","48.2"
"9/4/2018 08:45:00 AM PDT","43347.36458333333","59.899998","65.6","71.2","48.8"
"9/4/2018 09:00:00 AM PDT","43347.375","59.899998","65.9","71.5","48.8"
"9/4/2018 09:15:00 AM PDT","43347.38541666667","59.899998","66.1","72.4","48.899998"
"9/4/2018 09:30:00 AM PDT","43347.39583333333","59.899998","66.7","73.0","49.2"
"9/4/2018 09:45:00 AM PDT","43347.40625","59.899998","67.1","73.1","49.5"
"9/4/2018 10:00:00 AM PDT","43347.41666666667","59.899998","67.3","73.6","49.5"
"9/4/2018 10:15:00 AM PDT","43347.42708333333","59.899998","67.8","74.5","49.899998"
"9/4/2018 10:30:00 AM PDT","43347.4375","59.899998","68.5","74.8","49.0"
"9/4/2018 10:45:00 AM PDT","43347.44791666667","59.899998","68.8","74.8","48.6"
"9/4/2018 11:00:00 AM PDT","43347.45833333333","59.899998","68.8","74.3","49.7"
"9/4/2018 11:15:00 AM PDT","43347.46875","59.899998","68.7","73.9","49.399998"
"9/4/2018 11:30:00 AM PDT","43347.47916666667","0.0","67.5","70.0","0.0"
"9/4/2018 11:45:00 AM PDT","43347.48958333333","0.0","68.1","72.5","0.0"
"9/4/2018 12:00:00 PM PDT","43347.5","0.0","69.1","74.3","0.0"
"9/4/2018 12:15:00 PM PDT","43347.51041666667","0.0","69.8","75.4","0.0"
"9/4/2018 12:30:00 PM PDT","43347.52083333333","0.0","70.1","76.5","0.0"
"9/4/2018 12:45:00 PM PDT","43347.53125","0.0","70.3","77.3","0.0"
"9/4/2018 01:00:00 PM PDT","43347.54166666667","0.0","70.8","78.0","0.0"
"9/4/2018 01:15:00 PM PDT","43347.55208333333","0.0","71.2","78.8","0.0"
"9/4/2018 01:30:00 PM PDT","43347.5625","0.0","71.3","79.3","0.0"
"9/4/2018 01:45:00 PM PDT","43347.57291666667","0.0","71.7","79.9","0.0"
"9/4/2018 02:00:00 PM PDT","43347.58333333333","0.0","72.2","80.4","0.0"
"9/4/2018 02:15:00 PM PDT","43347.59375","0.0","72.1","80.8","0.0"
"9/4/2018 02:30:00 PM PDT","43347.60416666667","0.0","72.0","81.2","0.0"
"9/4/2018 02:45:00 PM PDT","43347.61458333333","0.0","72.8","81.6","0.0"
"9/4/2018 03:00:00 PM PDT","43347.625","0.0","73.1","81.4","0.0"
"9/4/2018 03:15:00 PM PDT","43347.63541666667","0.0","72.8","81.0","0.0"
"9/4/2018 03:30:00 PM PDT","43347.64583333333","0.0","73.1","81.0","0.0"
"9/4/2018 03:45:00 PM PDT","43347.65625","0.0","73.4","81.0","0.0"
"9/4/2018 04:00:00 PM PDT","43347.66666666667","0.0","74.3","81.1","0.0"
"9/4/2018 04:15:00 PM PDT","43347.67708333333","0.0","75.2","81.2","0.0"
"9/4/2018 04:30:00 PM PDT","43347.6875","0.0","74.8","81.4","0.0"
"9/4/2018 04:45:00 PM PDT","43347.69791666667","0.0","74.4","81.6","0.0"
"9/4/2018 05:00:00 PM PDT","43347.70833333333","0.0","74.4","81.9","0.0"
"9/4/2018 05:15:00 PM PDT","43347.71875","0.0","74.2","82.0","0.0"
"9/4/2018 05:30:00 PM PDT","43347.72916666667","0.0","74.4","82.3","0.0"
"9/4/2018 05:45:00 PM PDT","43347.73958333333","0.0","74.7","82.4","0.0"
"9/4/2018 06:00:00 PM PDT","43347.75","0.0","75.0","82.6","0.0"
"9/4/2018 06:15:00 PM PDT","43347.76041666667","0.0","75.3","82.6","0.0"
"9/4/2018 06:30:00 PM PDT","43347.77083333333","0.0","75.3","82.7","0.0"
"9/4/2018 06:45:00 PM PDT","43347.78125","0.0","75.3","82.7","0.0"
"9/4/2018 07:00:00 PM PDT","43347.79166666667","0.0","75.4","82.8","0.0"
"9/4/2018 07:15:00 PM PDT","43347.80208333333","0.0","75.4","82.8","0.0"
"9/4/2018 07:30:00 PM PDT","43347.8125","0.0","75.5","82.8","0.0"
"9/4/2018 07:45:00 PM PDT","43347.82291666667","0.0","75.7","82.8","0.0"
"9/4/2018 08:00:00 PM PDT","43347.83333333333","0.0","76.0","82.7","0.0"
"9/4/2018 08:15:00 PM PDT","43347.84375","0.0","75.8","82.6","0.0"
"9/4/2018 08:30:00 PM PDT","43347.85416666667","0.0","75.7","82.5","0.0"
"9/4/2018 08:45:00 PM PDT","43347.86458333333","0.0","75.9","82.4","0.0"
"9/4/2018 09:00:00 PM PDT","43347.875","0.0","75.8","82.3","0.0"
"9/4/2018 09:15:00 PM PDT","43347.88541666667","0.0","75.9","82.2","0.0"
"9/4/2018 09:30:00 PM PDT","43347.89583333333","0.0","75.8","82.1","0.0"
"9/4/2018 09:45:00 PM PDT","43347.90625","59.899998","71.1","78.7","48.3"
"9/4/2018 10:00:00 PM PDT","43347.91666666667","59.899998","71.1","78.8","48.7"
"9/4/2018 10:15:00 PM PDT","43347.92708333333","59.899998","71.0","78.9","48.7"
