"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/4/2018 10:30:00 PM PDT","43347.9375","59.899998","71.1","78.9","49.1"
"9/4/2018 10:45:00 PM PDT","43347.94791666667","59.899998","70.8","78.8","51.3"
"9/4/2018 11:00:00 PM PDT","43347.95833333333","59.899998","70.8","78.9","51.899998"
"9/4/2018 11:15:00 PM PDT","43347.96875","59.899998","71.0","79.1","51.699997"
"9/4/2018 11:30:00 PM PDT","43347.97916666667","59.899998","70.6","78.4","46.2"
"9/4/2018 11:45:00 PM PDT","43347.98958333333","59.899998","70.8","78.5","49.7"
"9/5/2018 12:00:00 AM PDT","43348.0","59.899998","70.6","78.2","49.3"
"9/5/2018 12:15:00 AM PDT","43348.01041666667","59.899998","70.2","77.9","49.899998"
"9/5/2018 12:30:00 AM PDT","43348.02083333333","59.899998","69.8","77.3","49.399998"
"9/5/2018 12:45:00 AM PDT","43348.03125","59.899998","69.7","77.6","49.2"
"9/5/2018 01:00:00 AM PDT","43348.04166666667","59.899998","69.2","76.9","49.2"
"9/5/2018 01:15:00 AM PDT","43348.05208333333","59.899998","68.8","76.6","48.899998"
"9/5/2018 01:30:00 AM PDT","43348.0625","59.899998","68.4","75.9","49.2"
"9/5/2018 01:45:00 AM PDT","43348.07291666667","59.899998","68.1","75.5","49.0"
"9/5/2018 02:00:00 AM PDT","43348.08333333333","59.8","67.8","75.5","48.899998"
"9/5/2018 02:15:00 AM PDT","43348.09375","59.899998","67.8","75.7","48.899998"
"9/5/2018 02:30:00 AM PDT","43348.10416666667","59.899998","67.6","75.5","49.1"
"9/5/2018 02:45:00 AM PDT","43348.11458333333","59.899998","67.5","75.3","48.8"
"9/5/2018 03:00:00 AM PDT","43348.125","59.899998","66.9","74.8","48.899998"
"9/5/2018 03:15:00 AM PDT","43348.13541666667","59.899998","66.7","74.4","48.899998"
"9/5/2018 03:30:00 AM PDT","43348.14583333333","59.899998","66.5","74.0","49.3"
"9/5/2018 03:45:00 AM PDT","43348.15625","59.899998","66.3","73.6","48.7"
"9/5/2018 04:00:00 AM PDT","43348.16666666667","59.899998","66.2","73.8","48.899998"
"9/5/2018 04:15:00 AM PDT","43348.17708333333","59.899998","66.4","73.9","48.7"
"9/5/2018 04:30:00 AM PDT","43348.1875","59.899998","66.2","73.8","49.0"
"9/5/2018 04:45:00 AM PDT","43348.19791666667","59.699997","66.1","73.8","48.2"
"9/5/2018 05:00:00 AM PDT","43348.20833333333","59.899998","66.2","73.8","48.8"
"9/5/2018 05:15:00 AM PDT","43348.21875","59.899998","66.1","73.5","48.5"
"9/5/2018 05:30:00 AM PDT","43348.22916666667","59.899998","65.8","73.0","48.7"
"9/5/2018 05:45:00 AM PDT","43348.23958333333","59.699997","65.8","73.3","48.399998"
"9/5/2018 06:00:00 AM PDT","43348.25","59.899998","66.3","73.9","48.8"
"9/5/2018 06:15:00 AM PDT","43348.26041666667","59.899998","66.2","74.1","48.7"
"9/5/2018 06:30:00 AM PDT","43348.27083333333","59.0","65.6","73.7","47.5"
"9/5/2018 06:45:00 AM PDT","43348.28125","59.899998","65.3","72.9","48.899998"
"9/5/2018 07:00:00 AM PDT","43348.29166666667","59.899998","65.4","72.5","48.3"
"9/5/2018 07:15:00 AM PDT","43348.30208333333","0.0","64.5","65.2","0.0"
"9/5/2018 07:30:00 AM PDT","43348.3125","0.0","64.6","67.5","0.0"
"9/5/2018 07:45:00 AM PDT","43348.32291666667","0.0","64.1","67.9","0.0"
"9/5/2018 08:00:00 AM PDT","43348.33333333333","0.0","64.2","67.9","0.0"
"9/5/2018 08:15:00 AM PDT","43348.34375","0.0","64.2","68.0","0.0"
"9/5/2018 08:30:00 AM PDT","43348.35416666667","0.0","64.2","68.1","0.0"
"9/5/2018 08:45:00 AM PDT","43348.36458333333","0.0","64.3","68.1","0.0"
"9/5/2018 09:00:00 AM PDT","43348.375","0.0","64.4","68.1","0.0"
"9/5/2018 09:15:00 AM PDT","43348.38541666667","0.0","64.6","68.3","0.0"
"9/5/2018 09:30:00 AM PDT","43348.39583333333","0.0","64.6","68.4","0.0"
"9/5/2018 09:45:00 AM PDT","43348.40625","0.0","64.9","68.6","0.0"
"9/5/2018 10:00:00 AM PDT","43348.41666666667","59.899998","67.5","74.3","52.3"
"9/5/2018 10:15:00 AM PDT","43348.42708333333","59.899998","69.6","77.1","51.899998"
"9/5/2018 10:30:00 AM PDT","43348.4375","59.899998","69.9","77.7","51.899998"
"9/5/2018 10:45:00 AM PDT","43348.44791666667","59.899998","70.7","78.4","51.8"
"9/5/2018 11:00:00 AM PDT","43348.45833333333","59.899998","70.6","78.5","51.899998"
"9/5/2018 11:15:00 AM PDT","43348.46875","59.899998","71.0","78.6","51.8"
"9/5/2018 11:30:00 AM PDT","43348.47916666667","59.899998","72.0","79.8","52.0"
"9/5/2018 11:45:00 AM PDT","43348.48958333333","59.899998","72.4","80.4","51.699997"
"9/5/2018 12:00:00 PM PDT","43348.5","59.899998","72.4","80.2","51.8"
"9/5/2018 12:15:00 PM PDT","43348.51041666667","0.0","70.7","74.4","0.0"
"9/5/2018 12:30:00 PM PDT","43348.52083333333","0.0","71.0","76.7","0.0"
"9/5/2018 12:45:00 PM PDT","43348.53125","0.0","72.1","78.4","0.0"
"9/5/2018 01:00:00 PM PDT","43348.54166666667","0.0","73.0","79.6","0.0"
"9/5/2018 01:15:00 PM PDT","43348.55208333333","0.0","73.4","80.5","0.0"
"9/5/2018 01:30:00 PM PDT","43348.5625","0.0","73.7","81.2","0.0"
"9/5/2018 01:45:00 PM PDT","43348.57291666667","0.0","74.2","81.7","0.0"
"9/5/2018 02:00:00 PM PDT","43348.58333333333","0.0","74.3","82.4","0.0"
"9/5/2018 02:15:00 PM PDT","43348.59375","0.0","74.7","82.8","0.0"
"9/5/2018 02:30:00 PM PDT","43348.60416666667","0.0","74.7","83.2","0.0"
"9/5/2018 02:45:00 PM PDT","43348.61458333333","0.0","75.1","83.5","0.0"
"9/5/2018 03:00:00 PM PDT","43348.625","0.0","75.5","83.4","0.0"
"9/5/2018 03:15:00 PM PDT","43348.63541666667","0.0","75.5","83.1","0.0"
"9/5/2018 03:30:00 PM PDT","43348.64583333333","0.0","75.7","82.9","0.0"
"9/5/2018 03:45:00 PM PDT","43348.65625","0.0","76.2","83.0","0.0"
"9/5/2018 04:00:00 PM PDT","43348.66666666667","0.0","76.5","83.0","0.0"
"9/5/2018 04:15:00 PM PDT","43348.67708333333","0.0","77.4","83.2","0.0"
"9/5/2018 04:30:00 PM PDT","43348.6875","0.0","77.0","83.4","0.0"
"9/5/2018 04:45:00 PM PDT","43348.69791666667","0.0","76.7","83.5","0.0"
"9/5/2018 05:00:00 PM PDT","43348.70833333333","0.0","76.7","83.7","0.0"
"9/5/2018 05:15:00 PM PDT","43348.71875","0.0","76.9","83.9","0.0"
"9/5/2018 05:30:00 PM PDT","43348.72916666667","0.0","77.4","84.0","0.0"
"9/5/2018 05:45:00 PM PDT","43348.73958333333","0.0","77.5","84.2","0.0"
"9/5/2018 06:00:00 PM PDT","43348.75","0.0","77.8","84.3","0.0"
"9/5/2018 06:15:00 PM PDT","43348.76041666667","0.0","77.9","84.4","0.0"
"9/5/2018 06:30:00 PM PDT","43348.77083333333","0.0","77.9","84.4","0.0"
"9/5/2018 06:45:00 PM PDT","43348.78125","0.0","77.6","84.4","0.0"
"9/5/2018 07:00:00 PM PDT","43348.79166666667","0.0","77.7","84.3","0.0"
"9/5/2018 07:15:00 PM PDT","43348.80208333333","0.0","77.6","84.2","0.0"
"9/5/2018 07:30:00 PM PDT","43348.8125","0.0","77.7","84.1","0.0"
"9/5/2018 07:45:00 PM PDT","43348.82291666667","0.0","78.0","84.0","0.0"
"9/5/2018 08:00:00 PM PDT","43348.83333333333","0.0","77.8","83.8","0.0"
"9/5/2018 08:15:00 PM PDT","43348.84375","0.0","76.3","76.5","0.0"
"9/5/2018 08:30:00 PM PDT","43348.85416666667","0.0","76.5","76.8","0.0"
"9/5/2018 08:45:00 PM PDT","43348.86458333333","0.0","76.3","77.0","0.0"
"9/5/2018 09:00:00 PM PDT","43348.875","0.0","76.3","77.1","0.0"
"9/5/2018 09:15:00 PM PDT","43348.88541666667","0.0","76.2","77.1","0.0"
"9/5/2018 09:30:00 PM PDT","43348.89583333333","0.0","76.3","77.0","0.0"
"9/5/2018 09:45:00 PM PDT","43348.90625","59.8","70.8","78.4","47.7"
"9/5/2018 10:00:00 PM PDT","43348.91666666667","59.899998","70.7","78.4","47.899998"
"9/5/2018 10:15:00 PM PDT","43348.92708333333","59.899998","70.4","78.1","48.0"
"9/5/2018 10:30:00 PM PDT","43348.9375","59.899998","69.8","77.8","48.0"
"9/5/2018 10:45:00 PM PDT","43348.94791666667","59.899998","69.6","77.2","47.8"
"9/5/2018 11:00:00 PM PDT","43348.95833333333","59.899998","69.1","77.0","47.8"
"9/5/2018 11:15:00 PM PDT","43348.96875","59.899998","69.0","76.9","48.0"
"9/5/2018 11:30:00 PM PDT","43348.97916666667","59.899998","68.6","76.2","48.0"
"9/5/2018 11:45:00 PM PDT","43348.98958333333","58.699997","68.2","75.7","47.399998"
"9/6/2018 12:00:00 AM PDT","43349.0","59.899998","67.7","75.3","48.0"
"9/6/2018 12:15:00 AM PDT","43349.01041666667","59.399998","67.4","74.8","47.3"
"9/6/2018 12:30:00 AM PDT","43349.02083333333","59.899998","67.0","74.2","47.8"
"9/6/2018 12:45:00 AM PDT","43349.03125","59.899998","66.4","73.8","48.1"
"9/6/2018 01:00:00 AM PDT","43349.04166666667","59.899998","66.2","73.5","48.0"
"9/6/2018 01:15:00 AM PDT","43349.05208333333","59.899998","66.1","73.4","48.1"
"9/6/2018 01:30:00 AM PDT","43349.0625","59.899998","66.1","73.7","48.0"
"9/6/2018 01:45:00 AM PDT","43349.07291666667","59.899998","65.8","73.5","48.1"
"9/6/2018 02:00:00 AM PDT","43349.08333333333","59.899998","66.0","73.1","48.0"
"9/6/2018 02:15:00 AM PDT","43349.09375","59.899998","65.7","73.3","48.2"
"9/6/2018 02:30:00 AM PDT","43349.10416666667","59.899998","65.8","73.6","48.3"
"9/6/2018 02:45:00 AM PDT","43349.11458333333","59.899998","65.9","73.9","48.2"
"9/6/2018 03:00:00 AM PDT","43349.125","59.899998","65.6","73.5","48.0"
"9/6/2018 03:15:00 AM PDT","43349.13541666667","59.899998","65.4","73.1","48.399998"
"9/6/2018 03:30:00 AM PDT","43349.14583333333","59.899998","65.3","73.2","48.2"
"9/6/2018 03:45:00 AM PDT","43349.15625","59.899998","65.1","72.5","48.2"
"9/6/2018 04:00:00 AM PDT","43349.16666666667","59.899998","64.8","72.1","48.1"
"9/6/2018 04:15:00 AM PDT","43349.17708333333","59.8","65.0","72.5","48.1"
"9/6/2018 04:30:00 AM PDT","43349.1875","59.899998","64.9","72.2","48.399998"
"9/6/2018 04:45:00 AM PDT","43349.19791666667","59.899998","64.6","72.3","48.399998"
"9/6/2018 05:00:00 AM PDT","43349.20833333333","58.899998","64.4","72.2","47.0"
"9/6/2018 05:15:00 AM PDT","43349.21875","59.899998","64.4","71.6","48.2"
"9/6/2018 05:30:00 AM PDT","43349.22916666667","59.899998","64.1","71.6","48.0"
"9/6/2018 05:45:00 AM PDT","43349.23958333333","59.899998","64.1","71.5","48.2"
"9/6/2018 06:00:00 AM PDT","43349.25","59.899998","64.2","71.7","48.1"
"9/6/2018 06:15:00 AM PDT","43349.26041666667","59.899998","64.3","71.4","48.2"
"9/6/2018 06:30:00 AM PDT","43349.27083333333","59.899998","64.2","71.5","48.1"
"9/6/2018 06:45:00 AM PDT","43349.28125","59.899998","63.7","71.0","48.1"
"9/6/2018 07:00:00 AM PDT","43349.29166666667","59.899998","63.9","71.5","48.2"
"9/6/2018 07:15:00 AM PDT","43349.30208333333","59.899998","63.5","70.3","48.399998"
"9/6/2018 07:30:00 AM PDT","43349.3125","59.8","63.2","70.0","48.3"
"9/6/2018 07:45:00 AM PDT","43349.32291666667","59.899998","62.9","68.6","48.3"
"9/6/2018 08:00:00 AM PDT","43349.33333333333","59.899998","62.1","66.5","48.5"
"9/6/2018 08:15:00 AM PDT","43349.34375","0.0","60.0","61.4","0.0"
"9/6/2018 08:30:00 AM PDT","43349.35416666667","0.0","60.4","62.5","0.0"
"9/6/2018 08:45:00 AM PDT","43349.36458333333","0.0","60.6","63.5","0.0"
"9/6/2018 09:00:00 AM PDT","43349.375","0.0","60.8","63.9","0.0"
"9/6/2018 09:15:00 AM PDT","43349.38541666667","0.0","61.0","64.1","0.0"
"9/6/2018 09:30:00 AM PDT","43349.39583333333","0.0","61.1","64.3","0.0"
"9/6/2018 09:45:00 AM PDT","43349.40625","0.0","61.4","64.6","0.0"
"9/6/2018 10:00:00 AM PDT","43349.41666666667","0.0","61.8","64.9","0.0"
"9/6/2018 10:15:00 AM PDT","43349.42708333333","0.0","62.3","65.4","0.0"
"9/6/2018 10:30:00 AM PDT","43349.4375","0.0","63.1","65.9","0.0"
"9/6/2018 10:45:00 AM PDT","43349.44791666667","0.0","63.6","66.6","0.0"
"9/6/2018 11:00:00 AM PDT","43349.45833333333","0.0","64.1","67.8","0.0"
"9/6/2018 11:15:00 AM PDT","43349.46875","0.0","64.4","68.7","0.0"
"9/6/2018 11:30:00 AM PDT","43349.47916666667","0.0","64.7","69.6","0.0"
"9/6/2018 11:45:00 AM PDT","43349.48958333333","0.0","65.1","70.5","0.0"
"9/6/2018 12:00:00 PM PDT","43349.5","0.0","65.4","71.5","0.0"
"9/6/2018 12:15:00 PM PDT","43349.51041666667","0.0","65.7","72.5","0.0"
"9/6/2018 12:30:00 PM PDT","43349.52083333333","0.0","66.1","73.3","0.0"
"9/6/2018 12:45:00 PM PDT","43349.53125","0.0","66.6","74.0","0.0"
"9/6/2018 01:00:00 PM PDT","43349.54166666667","0.0","66.7","74.8","0.0"
"9/6/2018 01:15:00 PM PDT","43349.55208333333","0.0","67.2","75.5","0.0"
"9/6/2018 01:30:00 PM PDT","43349.5625","0.0","67.2","76.2","0.0"
"9/6/2018 01:45:00 PM PDT","43349.57291666667","0.0","67.8","76.8","0.0"
"9/6/2018 02:00:00 PM PDT","43349.58333333333","0.0","68.0","77.3","0.0"
"9/6/2018 02:15:00 PM PDT","43349.59375","0.0","68.7","77.7","0.0"
"9/6/2018 02:30:00 PM PDT","43349.60416666667","0.0","68.9","78.3","0.0"
"9/6/2018 02:45:00 PM PDT","43349.61458333333","0.0","69.0","78.7","0.0"
"9/6/2018 03:00:00 PM PDT","43349.625","0.0","69.0","78.5","0.0"
"9/6/2018 03:15:00 PM PDT","43349.63541666667","0.0","69.3","78.2","0.0"
"9/6/2018 03:30:00 PM PDT","43349.64583333333","0.0","69.4","78.2","0.0"
"9/6/2018 03:45:00 PM PDT","43349.65625","0.0","70.2","78.2","0.0"
"9/6/2018 04:00:00 PM PDT","43349.66666666667","0.0","70.8","78.4","0.0"
"9/6/2018 04:15:00 PM PDT","43349.67708333333","0.0","71.0","78.6","0.0"
"9/6/2018 04:30:00 PM PDT","43349.6875","0.0","71.0","78.9","0.0"
"9/6/2018 04:45:00 PM PDT","43349.69791666667","0.0","71.1","79.1","0.0"
"9/6/2018 05:00:00 PM PDT","43349.70833333333","0.0","71.8","79.4","0.0"
"9/6/2018 05:15:00 PM PDT","43349.71875","0.0","72.1","79.6","0.0"
"9/6/2018 05:30:00 PM PDT","43349.72916666667","0.0","71.7","79.8","0.0"
"9/6/2018 05:45:00 PM PDT","43349.73958333333","0.0","71.8","80.0","0.0"
"9/6/2018 06:00:00 PM PDT","43349.75","0.0","72.0","80.2","0.0"
"9/6/2018 06:15:00 PM PDT","43349.76041666667","0.0","72.8","80.3","0.0"
"9/6/2018 06:30:00 PM PDT","43349.77083333333","0.0","72.6","80.3","0.0"
"9/6/2018 06:45:00 PM PDT","43349.78125","0.0","72.4","80.4","0.0"
"9/6/2018 07:00:00 PM PDT","43349.79166666667","0.0","72.7","80.4","0.0"
"9/6/2018 07:15:00 PM PDT","43349.80208333333","0.0","72.9","80.4","0.0"
"9/6/2018 07:30:00 PM PDT","43349.8125","0.0","72.9","80.3","0.0"
"9/6/2018 07:45:00 PM PDT","43349.82291666667","0.0","72.9","80.3","0.0"
"9/6/2018 08:00:00 PM PDT","43349.83333333333","0.0","72.9","80.1","0.0"
"9/6/2018 08:15:00 PM PDT","43349.84375","0.0","72.8","80.0","0.0"
"9/6/2018 08:30:00 PM PDT","43349.85416666667","0.0","72.7","79.9","0.0"
"9/6/2018 08:45:00 PM PDT","43349.86458333333","0.0","72.8","79.7","0.0"
"9/6/2018 09:00:00 PM PDT","43349.875","0.0","72.7","79.6","0.0"
"9/6/2018 09:15:00 PM PDT","43349.88541666667","0.0","72.7","79.5","0.0"
"9/6/2018 09:30:00 PM PDT","43349.89583333333","0.0","72.7","79.4","0.0"
"9/6/2018 09:45:00 PM PDT","43349.90625","59.899998","68.8","76.5","45.899998"
"9/6/2018 10:00:00 PM PDT","43349.91666666667","59.899998","69.4","76.9","48.399998"
"9/6/2018 10:15:00 PM PDT","43349.92708333333","59.899998","69.3","76.7","48.6"
"9/6/2018 10:30:00 PM PDT","43349.9375","59.899998","68.9","76.4","48.6"
"9/6/2018 10:45:00 PM PDT","43349.94791666667","59.899998","68.8","76.5","48.5"
"9/6/2018 11:00:00 PM PDT","43349.95833333333","59.899998","68.7","76.7","48.6"
"9/6/2018 11:15:00 PM PDT","43349.96875","59.899998","68.5","76.6","48.7"
"9/6/2018 11:30:00 PM PDT","43349.97916666667","59.899998","68.1","75.8","48.8"
"9/6/2018 11:45:00 PM PDT","43349.98958333333","59.899998","67.8","75.2","48.5"
"9/7/2018 12:00:00 AM PDT","43350.0","59.899998","67.4","74.8","48.5"
"9/7/2018 12:15:00 AM PDT","43350.01041666667","59.899998","66.8","73.8","48.7"
"9/7/2018 12:30:00 AM PDT","43350.02083333333","59.8","66.7","74.1","48.7"
"9/7/2018 12:45:00 AM PDT","43350.03125","59.899998","66.3","74.0","48.8"
"9/7/2018 01:00:00 AM PDT","43350.04166666667","59.899998","65.8","73.5","48.7"
"9/7/2018 01:15:00 AM PDT","43350.05208333333","59.899998","65.4","72.8","48.7"
"9/7/2018 01:30:00 AM PDT","43350.0625","59.899998","65.2","72.7","48.8"
"9/7/2018 01:45:00 AM PDT","43350.07291666667","59.899998","65.0","72.4","48.6"
"9/7/2018 02:00:00 AM PDT","43350.08333333333","59.899998","65.3","72.5","48.5"
"9/7/2018 02:15:00 AM PDT","43350.09375","59.899998","65.1","72.5","48.6"
"9/7/2018 02:30:00 AM PDT","43350.10416666667","59.899998","65.0","72.6","48.7"
"9/7/2018 02:45:00 AM PDT","43350.11458333333","59.899998","65.1","72.5","48.5"
"9/7/2018 03:00:00 AM PDT","43350.125","59.899998","65.2","72.5","48.7"
"9/7/2018 03:15:00 AM PDT","43350.13541666667","59.899998","65.5","73.3","48.6"
"9/7/2018 03:30:00 AM PDT","43350.14583333333","59.899998","65.4","73.3","48.6"
"9/7/2018 03:45:00 AM PDT","43350.15625","59.899998","65.3","73.0","48.7"
"9/7/2018 04:00:00 AM PDT","43350.16666666667","59.899998","65.0","72.8","48.399998"
"9/7/2018 04:15:00 AM PDT","43350.17708333333","59.899998","64.8","72.4","48.5"
"9/7/2018 04:30:00 AM PDT","43350.1875","59.8","64.2","71.4","48.3"
"9/7/2018 04:45:00 AM PDT","43350.19791666667","59.899998","64.0","71.7","48.2"
"9/7/2018 05:00:00 AM PDT","43350.20833333333","59.899998","63.7","71.2","48.3"
"9/7/2018 05:15:00 AM PDT","43350.21875","59.899998","63.5","71.3","48.3"
"9/7/2018 05:30:00 AM PDT","43350.22916666667","59.899998","63.8","71.2","48.399998"
"9/7/2018 05:45:00 AM PDT","43350.23958333333","59.899998","63.2","70.7","48.3"
"9/7/2018 06:00:00 AM PDT","43350.25","59.899998","63.7","71.3","48.1"
"9/7/2018 06:15:00 AM PDT","43350.26041666667","59.899998","63.6","71.4","48.399998"
"9/7/2018 06:30:00 AM PDT","43350.27083333333","59.8","63.6","71.0","48.1"
"9/7/2018 06:45:00 AM PDT","43350.28125","59.899998","63.4","71.1","48.5"
"9/7/2018 07:00:00 AM PDT","43350.29166666667","59.8","63.3","71.1","48.2"
"9/7/2018 07:15:00 AM PDT","43350.30208333333","59.899998","63.6","70.8","48.399998"
"9/7/2018 07:30:00 AM PDT","43350.3125","59.8","63.4","70.4","48.1"
"9/7/2018 07:45:00 AM PDT","43350.32291666667","59.899998","63.2","70.1","48.399998"
"9/7/2018 08:00:00 AM PDT","43350.33333333333","59.899998","63.5","70.3","48.399998"
"9/7/2018 08:15:00 AM PDT","43350.34375","0.0","62.3","63.7","0.0"
"9/7/2018 08:30:00 AM PDT","43350.35416666667","0.0","62.5","65.6","0.0"
"9/7/2018 08:45:00 AM PDT","43350.36458333333","0.0","62.7","66.2","0.0"
"9/7/2018 09:00:00 AM PDT","43350.375","0.0","62.6","66.4","0.0"
"9/7/2018 09:15:00 AM PDT","43350.38541666667","0.0","62.6","66.5","0.0"
"9/7/2018 09:30:00 AM PDT","43350.39583333333","0.0","62.8","66.7","0.0"
"9/7/2018 09:45:00 AM PDT","43350.40625","0.0","62.9","67.0","0.0"
"9/7/2018 10:00:00 AM PDT","43350.41666666667","0.0","63.1","67.5","0.0"
"9/7/2018 10:15:00 AM PDT","43350.42708333333","0.0","63.2","68.1","0.0"
"9/7/2018 10:30:00 AM PDT","43350.4375","0.0","63.6","68.5","0.0"
"9/7/2018 10:45:00 AM PDT","43350.44791666667","0.0","63.9","69.1","0.0"
"9/7/2018 11:00:00 AM PDT","43350.45833333333","0.0","64.0","70.0","0.0"
"9/7/2018 11:15:00 AM PDT","43350.46875","0.0","64.6","71.0","0.0"
"9/7/2018 11:30:00 AM PDT","43350.47916666667","0.0","65.0","71.8","0.0"
"9/7/2018 11:45:00 AM PDT","43350.48958333333","0.0","65.7","72.9","0.0"
"9/7/2018 12:00:00 PM PDT","43350.5","0.0","66.0","74.1","0.0"
"9/7/2018 12:15:00 PM PDT","43350.51041666667","0.0","66.3","75.0","0.0"
"9/7/2018 12:30:00 PM PDT","43350.52083333333","0.0","66.9","75.9","0.0"
"9/7/2018 12:45:00 PM PDT","43350.53125","0.0","67.3","76.8","0.0"
"9/7/2018 01:00:00 PM PDT","43350.54166666667","0.0","67.6","77.5","0.0"
"9/7/2018 01:15:00 PM PDT","43350.55208333333","0.0","67.9","78.1","0.0"
"9/7/2018 01:30:00 PM PDT","43350.5625","0.0","68.4","78.7","0.0"
"9/7/2018 01:45:00 PM PDT","43350.57291666667","0.0","68.6","79.5","0.0"
"9/7/2018 02:00:00 PM PDT","43350.58333333333","0.0","69.0","80.0","0.0"
"9/7/2018 02:15:00 PM PDT","43350.59375","0.0","69.5","80.5","0.0"
"9/7/2018 02:30:00 PM PDT","43350.60416666667","0.0","69.4","81.0","0.0"
"9/7/2018 02:45:00 PM PDT","43350.61458333333","0.0","69.8","81.6","0.0"
"9/7/2018 03:00:00 PM PDT","43350.625","0.0","70.4","81.2","0.0"
"9/7/2018 03:15:00 PM PDT","43350.63541666667","0.0","71.0","81.0","0.0"
"9/7/2018 03:30:00 PM PDT","43350.64583333333","0.0","70.8","80.9","0.0"
"9/7/2018 03:45:00 PM PDT","43350.65625","0.0","70.8","81.0","0.0"
"9/7/2018 04:00:00 PM PDT","43350.66666666667","0.0","71.4","81.1","0.0"
"9/7/2018 04:15:00 PM PDT","43350.67708333333","0.0","71.9","81.3","0.0"
"9/7/2018 04:30:00 PM PDT","43350.6875","0.0","72.3","81.6","0.0"
"9/7/2018 04:45:00 PM PDT","43350.69791666667","0.0","72.4","81.8","0.0"
"9/7/2018 05:00:00 PM PDT","43350.70833333333","0.0","73.1","82.0","0.0"
"9/7/2018 05:15:00 PM PDT","43350.71875","0.0","72.4","82.2","0.0"
"9/7/2018 05:30:00 PM PDT","43350.72916666667","0.0","72.6","82.4","0.0"
"9/7/2018 05:45:00 PM PDT","43350.73958333333","0.0","72.8","82.7","0.0"
"9/7/2018 06:00:00 PM PDT","43350.75","0.0","73.0","82.9","0.0"
"9/7/2018 06:15:00 PM PDT","43350.76041666667","0.0","73.2","83.1","0.0"
"9/7/2018 06:30:00 PM PDT","43350.77083333333","0.0","74.1","83.3","0.0"
"9/7/2018 06:45:00 PM PDT","43350.78125","0.0","74.0","83.3","0.0"
"9/7/2018 07:00:00 PM PDT","43350.79166666667","0.0","73.7","83.4","0.0"
"9/7/2018 07:15:00 PM PDT","43350.80208333333","0.0","74.4","83.4","0.0"
"9/7/2018 07:30:00 PM PDT","43350.8125","0.0","74.3","83.4","0.0"
"9/7/2018 07:45:00 PM PDT","43350.82291666667","0.0","74.2","83.3","0.0"
"9/7/2018 08:00:00 PM PDT","43350.83333333333","0.0","74.3","83.2","0.0"
"9/7/2018 08:15:00 PM PDT","43350.84375","0.0","74.3","83.1","0.0"
"9/7/2018 08:30:00 PM PDT","43350.85416666667","0.0","74.2","82.9","0.0"
"9/7/2018 08:45:00 PM PDT","43350.86458333333","0.0","74.3","82.8","0.0"
"9/7/2018 09:00:00 PM PDT","43350.875","0.0","74.3","82.7","0.0"
"9/7/2018 09:15:00 PM PDT","43350.88541666667","0.0","74.3","82.5","0.0"
"9/7/2018 09:30:00 PM PDT","43350.89583333333","0.0","74.5","82.5","0.0"
"9/7/2018 09:45:00 PM PDT","43350.90625","59.899998","69.8","77.9","51.8"
"9/7/2018 10:00:00 PM PDT","43350.91666666667","59.899998","70.0","78.2","51.6"
"9/7/2018 10:15:00 PM PDT","43350.92708333333","59.899998","69.9","77.8","48.7"
"9/7/2018 10:30:00 PM PDT","43350.9375","59.899998","69.8","78.0","49.3"
"9/7/2018 10:45:00 PM PDT","43350.94791666667","59.899998","69.9","78.1","49.2"
"9/7/2018 11:00:00 PM PDT","43350.95833333333","59.899998","69.7","77.8","49.1"
"9/7/2018 11:15:00 PM PDT","43350.96875","59.899998","69.7","77.6","49.399998"
"9/7/2018 11:30:00 PM PDT","43350.97916666667","59.899998","69.6","77.5","49.0"
"9/7/2018 11:45:00 PM PDT","43350.98958333333","59.899998","69.1","76.7","49.0"
"9/8/2018 12:00:00 AM PDT","43351.0","59.899998","69.3","77.1","49.3"
"9/8/2018 12:15:00 AM PDT","43351.01041666667","59.899998","69.0","76.9","49.3"
"9/8/2018 12:30:00 AM PDT","43351.02083333333","59.899998","68.8","76.6","49.399998"
"9/8/2018 12:45:00 AM PDT","43351.03125","59.899998","68.6","76.3","49.0"
"9/8/2018 01:00:00 AM PDT","43351.04166666667","59.899998","68.4","76.2","49.1"
"9/8/2018 01:15:00 AM PDT","43351.05208333333","59.899998","68.5","76.5","49.2"
"9/8/2018 01:30:00 AM PDT","43351.0625","59.899998","68.2","76.1","49.399998"
"9/8/2018 01:45:00 AM PDT","43351.07291666667","59.899998","67.9","76.2","49.2"
"9/8/2018 02:00:00 AM PDT","43351.08333333333","59.899998","67.4","75.3","49.2"
"9/8/2018 02:15:00 AM PDT","43351.09375","59.899998","67.0","74.8","48.8"
"9/8/2018 02:30:00 AM PDT","43351.10416666667","59.899998","67.1","74.9","49.2"
"9/8/2018 02:45:00 AM PDT","43351.11458333333","59.899998","66.6","74.3","48.899998"
"9/8/2018 03:00:00 AM PDT","43351.125","59.8","66.2","73.8","48.7"
"9/8/2018 03:15:00 AM PDT","43351.13541666667","59.899998","66.0","73.5","48.899998"
"9/8/2018 03:30:00 AM PDT","43351.14583333333","59.899998","65.9","73.3","49.0"
"9/8/2018 03:45:00 AM PDT","43351.15625","59.899998","65.8","73.4","49.0"
"9/8/2018 04:00:00 AM PDT","43351.16666666667","59.899998","65.4","72.8","48.8"
"9/8/2018 04:15:00 AM PDT","43351.17708333333","59.899998","64.4","72.0","48.5"
"9/8/2018 04:30:00 AM PDT","43351.1875","59.899998","64.1","71.8","48.6"
"9/8/2018 04:45:00 AM PDT","43351.19791666667","59.699997","65.5","73.2","48.399998"
"9/8/2018 05:00:00 AM PDT","43351.20833333333","59.899998","65.3","73.4","48.8"
"9/8/2018 05:15:00 AM PDT","43351.21875","59.8","65.5","73.1","48.399998"
"9/8/2018 05:30:00 AM PDT","43351.22916666667","59.6","64.8","72.1","48.1"
"9/8/2018 05:45:00 AM PDT","43351.23958333333","59.699997","64.2","71.4","47.899998"
"9/8/2018 06:00:00 AM PDT","43351.25","59.8","64.3","72.2","48.399998"
"9/8/2018 06:15:00 AM PDT","43351.26041666667","59.8","64.0","71.5","48.5"
"9/8/2018 06:30:00 AM PDT","43351.27083333333","59.899998","63.6","71.2","48.5"
"9/8/2018 06:45:00 AM PDT","43351.28125","59.899998","63.9","71.2","48.7"
"9/8/2018 07:00:00 AM PDT","43351.29166666667","59.899998","64.0","71.3","48.399998"
"9/8/2018 07:15:00 AM PDT","43351.30208333333","59.899998","63.8","70.8","48.0"
"9/8/2018 07:30:00 AM PDT","43351.3125","59.899998","63.7","71.1","48.2"
"9/8/2018 07:45:00 AM PDT","43351.32291666667","0.0","61.9","63.6","0.0"
"9/8/2018 08:00:00 AM PDT","43351.33333333333","0.0","62.0","65.7","0.0"
"9/8/2018 08:15:00 AM PDT","43351.34375","0.0","62.1","65.9","0.0"
"9/8/2018 08:30:00 AM PDT","43351.35416666667","0.0","61.9","66.2","0.0"
"9/8/2018 08:45:00 AM PDT","43351.36458333333","0.0","62.1","66.3","0.0"
"9/8/2018 09:00:00 AM PDT","43351.375","0.0","62.1","66.3","0.0"
"9/8/2018 09:15:00 AM PDT","43351.38541666667","0.0","62.2","66.4","0.0"
"9/8/2018 09:30:00 AM PDT","43351.39583333333","0.0","62.4","66.5","0.0"
"9/8/2018 09:45:00 AM PDT","43351.40625","0.0","62.6","66.6","0.0"
"9/8/2018 10:00:00 AM PDT","43351.41666666667","58.8","65.1","70.9","52.3"
"9/8/2018 10:15:00 AM PDT","43351.42708333333","59.899998","66.7","73.3","48.6"
"9/8/2018 10:30:00 AM PDT","43351.4375","59.899998","67.6","74.6","49.0"
"9/8/2018 10:45:00 AM PDT","43351.44791666667","59.899998","68.1","75.2","49.399998"
"9/8/2018 11:00:00 AM PDT","43351.45833333333","59.899998","68.5","75.5","49.7"
"9/8/2018 11:15:00 AM PDT","43351.46875","59.899998","68.4","75.4","50.0"
"9/8/2018 11:30:00 AM PDT","43351.47916666667","59.899998","69.0","75.8","50.0"
"9/8/2018 11:45:00 AM PDT","43351.48958333333","59.899998","69.2","76.2","48.2"
"9/8/2018 12:00:00 PM PDT","43351.5","59.899998","69.0","75.9","50.399998"
"9/8/2018 12:15:00 PM PDT","43351.51041666667","18.6","67.5","69.1","0.39999998"
"9/8/2018 12:30:00 PM PDT","43351.52083333333","0.0","68.9","73.1","0.0"
"9/8/2018 12:45:00 PM PDT","43351.53125","0.0","70.4","75.2","0.0"
"9/8/2018 01:00:00 PM PDT","43351.54166666667","0.0","71.0","77.0","0.0"
"9/8/2018 01:15:00 PM PDT","43351.55208333333","0.0","71.5","78.2","0.0"
"9/8/2018 01:30:00 PM PDT","43351.5625","0.0","71.8","79.2","0.0"
"9/8/2018 01:45:00 PM PDT","43351.57291666667","0.0","72.2","79.7","0.0"
"9/8/2018 02:00:00 PM PDT","43351.58333333333","0.0","72.6","80.4","0.0"
"9/8/2018 02:15:00 PM PDT","43351.59375","0.0","72.6","80.9","0.0"
"9/8/2018 02:30:00 PM PDT","43351.60416666667","0.0","72.3","81.4","0.0"
"9/8/2018 02:45:00 PM PDT","43351.61458333333","0.0","72.3","81.7","0.0"
"9/8/2018 03:00:00 PM PDT","43351.625","0.0","72.8","81.3","0.0"
"9/8/2018 03:15:00 PM PDT","43351.63541666667","0.0","72.9","81.1","0.0"
"9/8/2018 03:30:00 PM PDT","43351.64583333333","0.0","73.4","81.0","0.0"
"9/8/2018 03:45:00 PM PDT","43351.65625","0.0","73.9","81.0","0.0"
"9/8/2018 04:00:00 PM PDT","43351.66666666667","0.0","74.4","81.1","0.0"
"9/8/2018 04:15:00 PM PDT","43351.67708333333","0.0","74.6","81.3","0.0"
"9/8/2018 04:30:00 PM PDT","43351.6875","0.0","74.7","81.6","0.0"
"9/8/2018 04:45:00 PM PDT","43351.69791666667","0.0","74.8","81.7","0.0"
"9/8/2018 05:00:00 PM PDT","43351.70833333333","0.0","74.7","81.9","0.0"
"9/8/2018 05:15:00 PM PDT","43351.71875","0.0","75.0","82.1","0.0"
"9/8/2018 05:30:00 PM PDT","43351.72916666667","0.0","74.9","82.3","0.0"
"9/8/2018 05:45:00 PM PDT","43351.73958333333","59.899998","69.9","77.3","48.7"
"9/8/2018 06:00:00 PM PDT","43351.75","59.899998","70.0","77.9","48.899998"
"9/8/2018 06:15:00 PM PDT","43351.76041666667","59.899998","70.2","77.6","49.1"
"9/8/2018 06:30:00 PM PDT","43351.77083333333","59.899998","70.0","77.4","49.2"
"9/8/2018 06:45:00 PM PDT","43351.78125","59.899998","70.1","77.5","50.5"
"9/8/2018 07:00:00 PM PDT","43351.79166666667","59.899998","69.8","77.5","52.1"
"9/8/2018 07:15:00 PM PDT","43351.80208333333","59.899998","69.4","76.8","51.699997"
"9/8/2018 07:30:00 PM PDT","43351.8125","59.899998","68.7","76.2","48.5"
"9/8/2018 07:45:00 PM PDT","43351.82291666667","59.899998","68.0","75.2","49.2"
"9/8/2018 08:00:00 PM PDT","43351.83333333333","59.899998","67.6","74.9","48.7"
"9/8/2018 08:15:00 PM PDT","43351.84375","59.899998","67.6","74.0","49.2"
"9/8/2018 08:30:00 PM PDT","43351.85416666667","0.0","66.5","68.2","0.0"
"9/8/2018 08:45:00 PM PDT","43351.86458333333","0.0","65.7","65.8","0.0"
"9/8/2018 09:00:00 PM PDT","43351.875","0.0","65.9","66.0","0.0"
"9/8/2018 09:15:00 PM PDT","43351.88541666667","59.0","66.4","72.7","47.1"
"9/8/2018 09:30:00 PM PDT","43351.89583333333","59.899998","67.1","74.4","48.8"
"9/8/2018 09:45:00 PM PDT","43351.90625","59.899998","67.0","74.2","48.899998"
"9/8/2018 10:00:00 PM PDT","43351.91666666667","59.899998","66.9","74.0","49.1"
"9/8/2018 10:15:00 PM PDT","43351.92708333333","59.899998","66.8","74.1","49.0"
"9/8/2018 10:30:00 PM PDT","43351.9375","59.8","66.8","74.0","49.0"
"9/8/2018 10:45:00 PM PDT","43351.94791666667","59.899998","65.9","72.7","49.0"
"9/8/2018 11:00:00 PM PDT","43351.95833333333","59.899998","65.5","71.9","48.5"
"9/8/2018 11:15:00 PM PDT","43351.96875","59.899998","65.1","71.6","48.899998"
"9/8/2018 11:30:00 PM PDT","43351.97916666667","59.8","64.9","71.8","48.899998"
"9/8/2018 11:45:00 PM PDT","43351.98958333333","59.899998","64.7","71.4","48.8"
"9/9/2018 12:00:00 AM PDT","43352.0","59.899998","64.5","71.3","48.6"
"9/9/2018 12:15:00 AM PDT","43352.01041666667","59.899998","64.4","71.2","48.8"
"9/9/2018 12:30:00 AM PDT","43352.02083333333","59.899998","64.0","70.8","48.7"
"9/9/2018 12:45:00 AM PDT","43352.03125","59.8","63.6","70.0","48.6"
"9/9/2018 01:00:00 AM PDT","43352.04166666667","59.899998","63.2","69.9","48.399998"
"9/9/2018 01:15:00 AM PDT","43352.05208333333","59.899998","63.8","70.4","48.6"
"9/9/2018 01:30:00 AM PDT","43352.0625","59.899998","63.5","70.3","48.7"
"9/9/2018 01:45:00 AM PDT","43352.07291666667","59.899998","62.6","69.1","48.5"
"9/9/2018 02:00:00 AM PDT","43352.08333333333","59.899998","62.4","68.5","48.5"
"9/9/2018 02:15:00 AM PDT","43352.09375","59.899998","61.7","68.0","48.3"
"9/9/2018 02:30:00 AM PDT","43352.10416666667","59.8","61.4","67.9","47.7"
"9/9/2018 02:45:00 AM PDT","43352.11458333333","59.8","61.0","67.3","48.1"
"9/9/2018 03:00:00 AM PDT","43352.125","57.1","60.1","65.8","45.0"
"9/9/2018 03:15:00 AM PDT","43352.13541666667","46.8","62.0","68.3","25.3"
"9/9/2018 03:30:00 AM PDT","43352.14583333333","25.8","67.9","71.7","4.6"
"9/9/2018 03:45:00 AM PDT","43352.15625","42.3","63.7","69.1","19.9"
"9/9/2018 04:00:00 AM PDT","43352.16666666667","33.899998","62.9","67.0","10.5"
"9/9/2018 04:15:00 AM PDT","43352.17708333333","28.4","64.3","67.9","6.2"
"9/9/2018 04:30:00 AM PDT","43352.1875","50.3","60.6","65.0","31.599998"
"9/9/2018 04:45:00 AM PDT","43352.19791666667","0.0","56.2","57.2","0.0"
"9/9/2018 05:00:00 AM PDT","43352.20833333333","0.0","56.7","57.5","0.0"
"9/9/2018 05:15:00 AM PDT","43352.21875","0.0","56.7","58.4","0.0"
"9/9/2018 05:30:00 AM PDT","43352.22916666667","0.0","57.0","59.0","0.0"
"9/9/2018 05:45:00 AM PDT","43352.23958333333","0.0","56.8","59.2","0.0"
"9/9/2018 06:00:00 AM PDT","43352.25","0.0","56.8","59.3","0.0"
"9/9/2018 06:15:00 AM PDT","43352.26041666667","0.0","56.7","59.5","0.0"
"9/9/2018 06:30:00 AM PDT","43352.27083333333","0.0","56.7","59.5","0.0"
"9/9/2018 06:45:00 AM PDT","43352.28125","0.0","56.9","59.6","0.0"
"9/9/2018 07:00:00 AM PDT","43352.29166666667","0.0","56.9","59.7","0.0"
"9/9/2018 07:15:00 AM PDT","43352.30208333333","0.0","56.9","59.8","0.0"
"9/9/2018 07:30:00 AM PDT","43352.3125","0.0","57.1","59.9","0.0"
"9/9/2018 07:45:00 AM PDT","43352.32291666667","0.0","57.1","60.0","0.0"
"9/9/2018 08:00:00 AM PDT","43352.33333333333","0.0","57.3","60.1","0.0"
"9/9/2018 08:15:00 AM PDT","43352.34375","0.0","57.4","60.2","0.0"
"9/9/2018 08:30:00 AM PDT","43352.35416666667","0.0","57.5","60.4","0.0"
"9/9/2018 08:45:00 AM PDT","43352.36458333333","0.0","57.7","60.5","0.0"
"9/9/2018 09:00:00 AM PDT","43352.375","0.0","58.0","60.9","0.0"
"9/9/2018 09:15:00 AM PDT","43352.38541666667","0.0","58.4","61.3","0.0"
"9/9/2018 09:30:00 AM PDT","43352.39583333333","0.0","59.0","61.8","0.0"
"9/9/2018 09:45:00 AM PDT","43352.40625","0.0","59.7","62.3","0.0"
"9/9/2018 10:00:00 AM PDT","43352.41666666667","0.0","60.3","63.0","0.0"
"9/9/2018 10:15:00 AM PDT","43352.42708333333","0.0","60.6","63.7","0.0"
"9/9/2018 10:30:00 AM PDT","43352.4375","0.0","60.8","64.2","0.0"
"9/9/2018 10:45:00 AM PDT","43352.44791666667","0.0","61.1","64.9","0.0"
"9/9/2018 11:00:00 AM PDT","43352.45833333333","0.0","61.4","66.0","0.0"
"9/9/2018 11:15:00 AM PDT","43352.46875","0.0","62.0","67.2","0.0"
"9/9/2018 11:30:00 AM PDT","43352.47916666667","0.0","62.4","68.2","0.0"
"9/9/2018 11:45:00 AM PDT","43352.48958333333","0.0","62.8","69.2","0.0"
"9/9/2018 12:00:00 PM PDT","43352.5","0.0","63.0","70.4","0.0"
"9/9/2018 12:15:00 PM PDT","43352.51041666667","0.0","63.4","71.4","0.0"
"9/9/2018 12:30:00 PM PDT","43352.52083333333","0.0","63.7","72.3","0.0"
"9/9/2018 12:45:00 PM PDT","43352.53125","0.0","64.2","73.3","0.0"
"9/9/2018 01:00:00 PM PDT","43352.54166666667","0.0","64.5","74.1","0.0"
"9/9/2018 01:15:00 PM PDT","43352.55208333333","0.0","64.7","75.0","0.0"
"9/9/2018 01:30:00 PM PDT","43352.5625","0.0","65.4","75.6","0.0"
"9/9/2018 01:45:00 PM PDT","43352.57291666667","0.0","65.6","76.2","0.0"
"9/9/2018 02:00:00 PM PDT","43352.58333333333","0.0","66.0","76.9","0.0"
"9/9/2018 02:15:00 PM PDT","43352.59375","0.0","65.9","77.5","0.0"
"9/9/2018 02:30:00 PM PDT","43352.60416666667","0.0","66.5","78.2","0.0"
"9/9/2018 02:45:00 PM PDT","43352.61458333333","0.0","66.4","78.5","0.0"
"9/9/2018 03:00:00 PM PDT","43352.625","0.0","66.9","78.1","0.0"
"9/9/2018 03:15:00 PM PDT","43352.63541666667","0.0","67.8","77.9","0.0"
"9/9/2018 03:30:00 PM PDT","43352.64583333333","0.0","67.7","77.9","0.0"
"9/9/2018 03:45:00 PM PDT","43352.65625","0.0","67.7","77.9","0.0"
"9/9/2018 04:00:00 PM PDT","43352.66666666667","0.0","67.8","78.0","0.0"
"9/9/2018 04:15:00 PM PDT","43352.67708333333","0.0","68.0","78.2","0.0"
"9/9/2018 04:30:00 PM PDT","43352.6875","0.0","68.2","78.4","0.0"
"9/9/2018 04:45:00 PM PDT","43352.69791666667","0.0","68.4","78.7","0.0"
"9/9/2018 05:00:00 PM PDT","43352.70833333333","0.0","68.8","78.9","0.0"
"9/9/2018 05:15:00 PM PDT","43352.71875","0.0","69.0","79.1","0.0"
"9/9/2018 05:30:00 PM PDT","43352.72916666667","0.0","69.0","79.2","0.0"
"9/9/2018 05:45:00 PM PDT","43352.73958333333","0.0","69.4","79.3","0.0"
"9/9/2018 06:00:00 PM PDT","43352.75","0.0","69.9","79.5","0.0"
"9/9/2018 06:15:00 PM PDT","43352.76041666667","0.0","70.1","79.6","0.0"
"9/9/2018 06:30:00 PM PDT","43352.77083333333","0.0","69.9","79.6","0.0"
"9/9/2018 06:45:00 PM PDT","43352.78125","0.0","70.0","79.7","0.0"
"9/9/2018 07:00:00 PM PDT","43352.79166666667","0.0","70.2","79.7","0.0"
"9/9/2018 07:15:00 PM PDT","43352.80208333333","0.0","70.3","79.6","0.0"
"9/9/2018 07:30:00 PM PDT","43352.8125","59.899998","68.8","75.4","47.6"
"9/9/2018 07:45:00 PM PDT","43352.82291666667","59.899998","69.7","77.2","47.8"
"9/9/2018 08:00:00 PM PDT","43352.83333333333","59.899998","68.9","76.6","47.899998"
"9/9/2018 08:15:00 PM PDT","43352.84375","59.899998","68.3","75.5","47.7"
"9/9/2018 08:30:00 PM PDT","43352.85416666667","59.899998","67.6","74.9","48.0"
"9/9/2018 08:45:00 PM PDT","43352.86458333333","59.899998","67.7","74.7","48.0"
"9/9/2018 09:00:00 PM PDT","43352.875","59.899998","67.7","74.8","48.0"
"9/9/2018 09:15:00 PM PDT","43352.88541666667","59.899998","67.5","74.3","48.3"
"9/9/2018 09:30:00 PM PDT","43352.89583333333","59.899998","67.7","74.5","48.3"
"9/9/2018 09:45:00 PM PDT","43352.90625","59.899998","67.5","74.0","48.2"
"9/9/2018 10:00:00 PM PDT","43352.91666666667","59.899998","67.0","74.0","48.2"
"9/9/2018 10:15:00 PM PDT","43352.92708333333","59.899998","66.5","73.3","48.3"
"9/9/2018 10:30:00 PM PDT","43352.9375","59.899998","66.1","73.2","48.1"
"9/9/2018 10:45:00 PM PDT","43352.94791666667","59.899998","66.2","73.4","48.3"
"9/9/2018 11:00:00 PM PDT","43352.95833333333","59.899998","66.6","73.7","48.399998"
"9/9/2018 11:15:00 PM PDT","43352.96875","59.899998","66.6","73.8","48.5"
"9/9/2018 11:30:00 PM PDT","43352.97916666667","59.899998","67.0","73.9","48.399998"
"9/9/2018 11:45:00 PM PDT","43352.98958333333","59.8","67.5","74.6","48.5"
"9/10/2018 12:00:00 AM PDT","43353.0","59.899998","67.5","74.3","48.5"
"9/10/2018 12:15:00 AM PDT","43353.01041666667","59.8","66.6","73.4","48.3"
"9/10/2018 12:30:00 AM PDT","43353.02083333333","59.899998","66.8","73.5","48.399998"
"9/10/2018 12:45:00 AM PDT","43353.03125","59.899998","67.0","73.6","48.7"
"9/10/2018 01:00:00 AM PDT","43353.04166666667","59.899998","66.1","73.0","48.5"
"9/10/2018 01:15:00 AM PDT","43353.05208333333","59.899998","64.9","71.9","48.3"
"9/10/2018 01:30:00 AM PDT","43353.0625","59.899998","65.2","72.3","48.2"
"9/10/2018 01:45:00 AM PDT","43353.07291666667","59.899998","65.4","72.4","48.6"
"9/10/2018 02:00:00 AM PDT","43353.08333333333","59.899998","65.3","72.3","48.399998"
"9/10/2018 02:15:00 AM PDT","43353.09375","59.899998","65.4","72.3","48.2"
"9/10/2018 02:30:00 AM PDT","43353.10416666667","59.899998","65.2","72.7","48.3"
"9/10/2018 02:45:00 AM PDT","43353.11458333333","59.899998","65.0","72.1","48.399998"
"9/10/2018 03:00:00 AM PDT","43353.125","59.899998","64.1","71.0","48.1"
"9/10/2018 03:15:00 AM PDT","43353.13541666667","59.8","63.1","69.6","47.5"
"9/10/2018 03:30:00 AM PDT","43353.14583333333","59.899998","62.9","69.1","48.1"
"9/10/2018 03:45:00 AM PDT","43353.15625","59.899998","62.4","68.5","48.0"
"9/10/2018 04:00:00 AM PDT","43353.16666666667","59.899998","62.3","68.2","48.2"
"9/10/2018 04:15:00 AM PDT","43353.17708333333","59.399998","62.0","67.6","47.6"
"9/10/2018 04:30:00 AM PDT","43353.1875","59.899998","62.5","67.4","48.2"
"9/10/2018 04:45:00 AM PDT","43353.19791666667","59.899998","64.2","71.1","47.899998"
"9/10/2018 05:00:00 AM PDT","43353.20833333333","59.899998","63.3","70.3","47.6"
"9/10/2018 05:15:00 AM PDT","43353.21875","58.399998","62.6","69.9","46.8"
"9/10/2018 05:30:00 AM PDT","43353.22916666667","40.2","63.7","69.3","17.1"
"9/10/2018 05:45:00 AM PDT","43353.23958333333","39.1","64.5","69.0","15.9"
"9/10/2018 06:00:00 AM PDT","43353.25","52.199997","61.3","66.0","35.2"
"9/10/2018 06:15:00 AM PDT","43353.26041666667","46.6","60.3","64.1","25.4"
"9/10/2018 06:30:00 AM PDT","43353.27083333333","37.1","61.4","64.9","13.7"
"9/10/2018 06:45:00 AM PDT","43353.28125","39.1","61.1","64.8","15.9"
"9/10/2018 07:00:00 AM PDT","43353.29166666667","31.8","61.7","64.5","8.7"
"9/10/2018 07:15:00 AM PDT","43353.30208333333","29.599998","61.5","64.5","7.1"
"9/10/2018 07:30:00 AM PDT","43353.3125","34.399998","61.5","64.8","11.0"
"9/10/2018 07:45:00 AM PDT","43353.32291666667","36.6","61.5","64.9","13.099999"
"9/10/2018 08:00:00 AM PDT","43353.33333333333","46.1","61.0","64.9","24.8"
"9/10/2018 08:15:00 AM PDT","43353.34375","45.8","61.4","65.3","24.3"
"9/10/2018 08:30:00 AM PDT","43353.35416666667","44.1","62.6","66.4","22.8"
"9/10/2018 08:45:00 AM PDT","43353.36458333333","0.0","61.5","60.2","0.0"
"9/10/2018 09:00:00 AM PDT","43353.375","0.0","61.9","60.9","0.0"
"9/10/2018 09:15:00 AM PDT","43353.38541666667","0.0","61.8","61.2","0.0"
"9/10/2018 09:30:00 AM PDT","43353.39583333333","0.0","62.4","61.6","0.0"
"9/10/2018 09:45:00 AM PDT","43353.40625","0.0","62.7","62.0","0.0"
"9/10/2018 10:00:00 AM PDT","43353.41666666667","0.0","63.1","62.7","0.0"
"9/10/2018 10:15:00 AM PDT","43353.42708333333","0.0","63.4","63.5","0.0"
"9/10/2018 10:30:00 AM PDT","43353.4375","0.0","63.7","64.2","0.0"
"9/10/2018 10:45:00 AM PDT","43353.44791666667","0.0","64.2","65.1","0.0"
"9/10/2018 11:00:00 AM PDT","43353.45833333333","0.0","64.7","66.2","0.0"
"9/10/2018 11:15:00 AM PDT","43353.46875","0.0","65.1","67.5","0.0"
"9/10/2018 11:30:00 AM PDT","43353.47916666667","0.0","65.4","68.6","0.0"
"9/10/2018 11:45:00 AM PDT","43353.48958333333","0.0","65.6","69.5","0.0"
"9/10/2018 12:00:00 PM PDT","43353.5","0.0","65.9","70.8","0.0"
"9/10/2018 12:15:00 PM PDT","43353.51041666667","0.0","66.0","71.8","0.0"
"9/10/2018 12:30:00 PM PDT","43353.52083333333","0.0","66.0","72.9","0.0"
"9/10/2018 12:45:00 PM PDT","43353.53125","0.0","66.4","73.6","0.0"
"9/10/2018 01:00:00 PM PDT","43353.54166666667","0.0","67.0","74.6","0.0"
"9/10/2018 01:15:00 PM PDT","43353.55208333333","0.0","67.5","75.2","0.0"
"9/10/2018 01:30:00 PM PDT","43353.5625","0.0","67.5","75.9","0.0"
"9/10/2018 01:45:00 PM PDT","43353.57291666667","0.0","67.8","76.7","0.0"
"9/10/2018 02:00:00 PM PDT","43353.58333333333","0.0","68.0","77.4","0.0"
"9/10/2018 02:15:00 PM PDT","43353.59375","0.0","68.6","77.9","0.0"
"9/10/2018 02:30:00 PM PDT","43353.60416666667","0.0","68.7","78.4","0.0"
"9/10/2018 02:45:00 PM PDT","43353.61458333333","0.0","68.8","78.6","0.0"
"9/10/2018 03:00:00 PM PDT","43353.625","0.0","69.2","78.1","0.0"
"9/10/2018 03:15:00 PM PDT","43353.63541666667","0.0","69.4","77.8","0.0"
"9/10/2018 03:30:00 PM PDT","43353.64583333333","0.0","69.7","77.9","0.0"
"9/10/2018 03:45:00 PM PDT","43353.65625","0.0","69.6","77.8","0.0"
"9/10/2018 04:00:00 PM PDT","43353.66666666667","0.0","69.9","77.9","0.0"
"9/10/2018 04:15:00 PM PDT","43353.67708333333","0.0","70.8","78.1","0.0"
"9/10/2018 04:30:00 PM PDT","43353.6875","0.0","70.2","78.3","0.0"
"9/10/2018 04:45:00 PM PDT","43353.69791666667","0.0","71.1","78.5","0.0"
"9/10/2018 05:00:00 PM PDT","43353.70833333333","0.0","70.8","78.7","0.0"
"9/10/2018 05:15:00 PM PDT","43353.71875","0.0","71.0","78.8","0.0"
"9/10/2018 05:30:00 PM PDT","43353.72916666667","0.0","71.0","79.0","0.0"
"9/10/2018 05:45:00 PM PDT","43353.73958333333","0.0","70.9","79.1","0.0"
"9/10/2018 06:00:00 PM PDT","43353.75","0.0","71.7","79.2","0.0"
"9/10/2018 06:15:00 PM PDT","43353.76041666667","0.0","71.3","79.3","0.0"
"9/10/2018 06:30:00 PM PDT","43353.77083333333","0.0","71.4","79.4","0.0"
"9/10/2018 06:45:00 PM PDT","43353.78125","0.0","71.7","79.5","0.0"
"9/10/2018 07:00:00 PM PDT","43353.79166666667","0.0","71.8","79.5","0.0"
"9/10/2018 07:15:00 PM PDT","43353.80208333333","0.0","71.7","79.5","0.0"
"9/10/2018 07:30:00 PM PDT","43353.8125","0.0","71.8","79.5","0.0"
"9/10/2018 07:45:00 PM PDT","43353.82291666667","0.0","71.9","79.4","0.0"
"9/10/2018 08:00:00 PM PDT","43353.83333333333","0.0","71.6","79.2","0.0"
"9/10/2018 08:15:00 PM PDT","43353.84375","0.0","71.7","79.1","0.0"
"9/10/2018 08:30:00 PM PDT","43353.85416666667","0.0","71.6","78.9","0.0"
"9/10/2018 08:45:00 PM PDT","43353.86458333333","0.0","71.6","78.7","0.0"
"9/10/2018 09:00:00 PM PDT","43353.875","0.0","71.6","78.7","0.0"
"9/10/2018 09:15:00 PM PDT","43353.88541666667","0.0","71.7","78.6","0.0"
"9/10/2018 09:30:00 PM PDT","43353.89583333333","0.0","71.7","78.6","0.0"
"9/10/2018 09:45:00 PM PDT","43353.90625","54.6","67.6","74.0","39.1"
"9/10/2018 10:00:00 PM PDT","43353.91666666667","59.899998","67.8","75.3","47.899998"
"9/10/2018 10:15:00 PM PDT","43353.92708333333","59.899998","67.3","74.8","47.7"
"9/10/2018 10:30:00 PM PDT","43353.9375","59.899998","67.3","74.8","47.6"
"9/10/2018 10:45:00 PM PDT","43353.94791666667","59.899998","67.2","74.6","47.899998"
"9/10/2018 11:00:00 PM PDT","43353.95833333333","59.899998","65.3","72.1","46.5"
"9/10/2018 11:15:00 PM PDT","43353.96875","59.8","67.8","75.4","47.899998"
"9/10/2018 11:30:00 PM PDT","43353.97916666667","59.899998","68.0","75.9","48.0"
"9/10/2018 11:45:00 PM PDT","43353.98958333333","59.899998","67.9","75.4","47.899998"
"9/11/2018 12:00:00 AM PDT","43354.0","59.899998","67.7","75.4","48.0"
"9/11/2018 12:15:00 AM PDT","43354.01041666667","59.899998","67.5","75.4","47.899998"
"9/11/2018 12:30:00 AM PDT","43354.02083333333","59.699997","67.2","75.0","47.8"
"9/11/2018 12:45:00 AM PDT","43354.03125","59.899998","66.8","74.1","47.8"
"9/11/2018 01:00:00 AM PDT","43354.04166666667","59.899998","65.9","73.1","47.899998"
"9/11/2018 01:15:00 AM PDT","43354.05208333333","59.899998","66.0","73.3","47.899998"
"9/11/2018 01:30:00 AM PDT","43354.0625","59.899998","66.2","73.7","47.8"
"9/11/2018 01:45:00 AM PDT","43354.07291666667","59.899998","65.8","73.3","48.2"
"9/11/2018 02:00:00 AM PDT","43354.08333333333","59.699997","65.5","73.3","47.7"
"9/11/2018 02:15:00 AM PDT","43354.09375","59.899998","65.8","73.4","48.0"
"9/11/2018 02:30:00 AM PDT","43354.10416666667","59.899998","64.9","72.9","47.8"
"9/11/2018 02:45:00 AM PDT","43354.11458333333","59.899998","65.2","73.0","47.8"
"9/11/2018 03:00:00 AM PDT","43354.125","59.899998","65.2","73.1","48.0"
"9/11/2018 03:15:00 AM PDT","43354.13541666667","59.899998","65.1","72.9","47.899998"
"9/11/2018 03:30:00 AM PDT","43354.14583333333","59.899998","64.8","72.4","48.0"
"9/11/2018 03:45:00 AM PDT","43354.15625","59.899998","63.9","71.5","47.6"
"9/11/2018 04:00:00 AM PDT","43354.16666666667","59.8","64.0","71.7","47.7"
"9/11/2018 04:15:00 AM PDT","43354.17708333333","59.8","64.1","71.7","48.0"
"9/11/2018 04:30:00 AM PDT","43354.1875","59.899998","64.1","71.3","48.1"
"9/11/2018 04:45:00 AM PDT","43354.19791666667","59.899998","63.8","71.4","48.1"
"9/11/2018 05:00:00 AM PDT","43354.20833333333","59.899998","63.7","71.5","47.899998"
"9/11/2018 05:15:00 AM PDT","43354.21875","59.899998","63.4","70.3","48.0"
"9/11/2018 05:30:00 AM PDT","43354.22916666667","59.899998","63.4","70.5","47.899998"
"9/11/2018 05:45:00 AM PDT","43354.23958333333","59.899998","63.3","70.4","48.0"
"9/11/2018 06:00:00 AM PDT","43354.25","59.899998","62.8","70.6","47.7"
"9/11/2018 06:15:00 AM PDT","43354.26041666667","59.899998","62.8","70.0","47.7"
"9/11/2018 06:30:00 AM PDT","43354.27083333333","59.899998","62.4","69.8","48.0"
"9/11/2018 06:45:00 AM PDT","43354.28125","59.899998","61.9","69.4","47.7"
"9/11/2018 07:00:00 AM PDT","43354.29166666667","59.899998","63.0","70.1","47.399998"
"9/11/2018 07:15:00 AM PDT","43354.30208333333","59.899998","63.5","70.9","48.3"
"9/11/2018 07:30:00 AM PDT","43354.3125","59.899998","63.9","71.6","48.399998"
"9/11/2018 07:45:00 AM PDT","43354.32291666667","59.899998","63.6","70.8","48.399998"
"9/11/2018 08:00:00 AM PDT","43354.33333333333","59.699997","63.9","70.6","47.899998"
"9/11/2018 08:15:00 AM PDT","43354.34375","0.0","62.7","64.4","0.0"
"9/11/2018 08:30:00 AM PDT","43354.35416666667","0.0","63.3","64.8","0.0"
"9/11/2018 08:45:00 AM PDT","43354.36458333333","0.0","63.3","66.2","0.0"
"9/11/2018 09:00:00 AM PDT","43354.375","0.0","63.2","66.3","0.0"
"9/11/2018 09:15:00 AM PDT","43354.38541666667","0.0","63.2","66.5","0.0"
"9/11/2018 09:30:00 AM PDT","43354.39583333333","0.0","63.3","66.6","0.0"
"9/11/2018 09:45:00 AM PDT","43354.40625","0.0","63.5","67.0","0.0"
"9/11/2018 10:00:00 AM PDT","43354.41666666667","0.0","63.9","67.6","0.0"
"9/11/2018 10:15:00 AM PDT","43354.42708333333","0.0","63.9","68.1","0.0"
"9/11/2018 10:30:00 AM PDT","43354.4375","0.0","64.4","68.6","0.0"
"9/11/2018 10:45:00 AM PDT","43354.44791666667","0.0","65.0","69.3","0.0"
"9/11/2018 11:00:00 AM PDT","43354.45833333333","57.6","65.5","72.5","45.3"
"9/11/2018 11:15:00 AM PDT","43354.46875","59.899998","68.4","76.1","48.8"
"9/11/2018 11:30:00 AM PDT","43354.47916666667","59.8","68.2","76.3","48.7"
"9/11/2018 11:45:00 AM PDT","43354.48958333333","59.899998","68.3","76.2","48.899998"
"9/11/2018 12:00:00 PM PDT","43354.5","59.899998","68.1","75.7","48.899998"
"9/11/2018 12:15:00 PM PDT","43354.51041666667","59.8","68.4","76.3","48.899998"
"9/11/2018 12:30:00 PM PDT","43354.52083333333","59.8","68.6","76.5","49.6"
"9/11/2018 12:45:00 PM PDT","43354.53125","59.899998","69.1","77.3","51.699997"
"9/11/2018 01:00:00 PM PDT","43354.54166666667","59.899998","69.4","77.3","51.899998"
"9/11/2018 01:15:00 PM PDT","43354.55208333333","0.0","68.0","71.6","0.0"
"9/11/2018 01:30:00 PM PDT","43354.5625","0.0","69.3","74.3","0.0"
"9/11/2018 01:45:00 PM PDT","43354.57291666667","0.0","69.8","76.2","0.0"
"9/11/2018 02:00:00 PM PDT","43354.58333333333","0.0","70.3","77.5","0.0"
"9/11/2018 02:15:00 PM PDT","43354.59375","0.0","70.8","78.4","0.0"
"9/11/2018 02:30:00 PM PDT","43354.60416666667","0.0","70.9","78.7","0.0"
"9/11/2018 02:45:00 PM PDT","43354.61458333333","0.0","70.9","78.8","0.0"
"9/11/2018 03:00:00 PM PDT","43354.625","0.0","71.1","78.4","0.0"
