"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/11/2018 03:15:00 PM PDT","43354.63541666667","0.0","71.8","78.2","0.0"
"9/11/2018 03:30:00 PM PDT","43354.64583333333","0.0","71.9","78.1","0.0"
"9/11/2018 03:45:00 PM PDT","43354.65625","0.0","71.9","78.2","0.0"
"9/11/2018 04:00:00 PM PDT","43354.66666666667","0.0","72.0","78.3","0.0"
"9/11/2018 04:15:00 PM PDT","43354.67708333333","0.0","72.3","78.4","0.0"
"9/11/2018 04:30:00 PM PDT","43354.6875","0.0","72.7","78.5","0.0"
"9/11/2018 04:45:00 PM PDT","43354.69791666667","0.0","72.4","78.7","0.0"
"9/11/2018 05:00:00 PM PDT","43354.70833333333","0.0","72.7","78.9","0.0"
"9/11/2018 05:15:00 PM PDT","43354.71875","0.0","73.0","79.1","0.0"
"9/11/2018 05:30:00 PM PDT","43354.72916666667","0.0","73.2","79.3","0.0"
"9/11/2018 05:45:00 PM PDT","43354.73958333333","0.0","73.9","79.5","0.0"
"9/11/2018 06:00:00 PM PDT","43354.75","0.0","73.5","79.7","0.0"
"9/11/2018 06:15:00 PM PDT","43354.76041666667","0.0","73.3","79.8","0.0"
"9/11/2018 06:30:00 PM PDT","43354.77083333333","0.0","73.5","79.9","0.0"
"9/11/2018 06:45:00 PM PDT","43354.78125","0.0","73.7","79.9","0.0"
"9/11/2018 07:00:00 PM PDT","43354.79166666667","0.0","73.6","79.9","0.0"
"9/11/2018 07:15:00 PM PDT","43354.80208333333","0.0","73.5","79.9","0.0"
"9/11/2018 07:30:00 PM PDT","43354.8125","0.0","73.5","79.8","0.0"
"9/11/2018 07:45:00 PM PDT","43354.82291666667","0.0","73.6","79.7","0.0"
"9/11/2018 08:00:00 PM PDT","43354.83333333333","0.0","73.7","79.6","0.0"
"9/11/2018 08:15:00 PM PDT","43354.84375","0.0","73.6","79.5","0.0"
"9/11/2018 08:30:00 PM PDT","43354.85416666667","0.0","73.8","79.4","0.0"
"9/11/2018 08:45:00 PM PDT","43354.86458333333","0.0","73.6","79.3","0.0"
"9/11/2018 09:00:00 PM PDT","43354.875","0.0","73.7","79.2","0.0"
"9/11/2018 09:15:00 PM PDT","43354.88541666667","0.0","73.7","79.1","0.0"
"9/11/2018 09:30:00 PM PDT","43354.89583333333","0.0","73.7","79.1","0.0"
"9/11/2018 09:45:00 PM PDT","43354.90625","59.899998","64.8","72.9","46.0"
"9/11/2018 10:00:00 PM PDT","43354.91666666667","59.899998","63.8","72.0","47.399998"
"9/11/2018 10:15:00 PM PDT","43354.92708333333","59.899998","62.7","71.0","47.1"
"9/11/2018 10:30:00 PM PDT","43354.9375","58.399998","62.1","70.1","46.399998"
"9/11/2018 10:45:00 PM PDT","43354.94791666667","59.899998","62.1","70.0","47.5"
"9/11/2018 11:00:00 PM PDT","43354.95833333333","56.8","62.0","70.2","43.5"
"9/11/2018 11:15:00 PM PDT","43354.96875","59.899998","61.5","69.9","47.6"
"9/11/2018 11:30:00 PM PDT","43354.97916666667","59.899998","61.4","69.6","47.0"
"9/11/2018 11:45:00 PM PDT","43354.98958333333","59.6","61.7","69.8","47.1"
"9/12/2018 12:00:00 AM PDT","43355.0","59.899998","61.5","69.2","47.3"
"9/12/2018 12:15:00 AM PDT","43355.01041666667","57.0","61.5","69.5","44.399998"
"9/12/2018 12:30:00 AM PDT","43355.02083333333","54.199997","62.3","70.0","39.1"
"9/12/2018 12:45:00 AM PDT","43355.03125","55.199997","62.0","69.8","41.2"
"9/12/2018 01:00:00 AM PDT","43355.04166666667","59.8","61.5","69.4","47.399998"
"9/12/2018 01:15:00 AM PDT","43355.05208333333","57.699997","61.8","69.4","45.6"
"9/12/2018 01:30:00 AM PDT","43355.0625","56.5","62.0","69.9","43.899998"
"9/12/2018 01:45:00 AM PDT","43355.07291666667","59.899998","62.0","69.8","48.1"
"9/12/2018 02:00:00 AM PDT","43355.08333333333","59.899998","62.0","69.6","48.3"
"9/12/2018 02:15:00 AM PDT","43355.09375","59.899998","62.4","70.4","47.2"
"9/12/2018 02:30:00 AM PDT","43355.10416666667","59.899998","62.4","70.3","48.2"
"9/12/2018 02:45:00 AM PDT","43355.11458333333","59.8","62.4","70.4","48.2"
"9/12/2018 03:00:00 AM PDT","43355.125","59.899998","62.1","70.2","48.2"
"9/12/2018 03:15:00 AM PDT","43355.13541666667","59.8","62.2","69.9","48.3"
"9/12/2018 03:30:00 AM PDT","43355.14583333333","59.8","61.9","69.3","47.8"
"9/12/2018 03:45:00 AM PDT","43355.15625","58.899998","61.4","68.9","46.7"
"9/12/2018 04:00:00 AM PDT","43355.16666666667","59.6","61.5","69.1","47.6"
"9/12/2018 04:15:00 AM PDT","43355.17708333333","59.1","61.5","68.8","46.5"
"9/12/2018 04:30:00 AM PDT","43355.1875","59.5","60.6","67.4","46.399998"
"9/12/2018 04:45:00 AM PDT","43355.19791666667","51.199997","61.8","68.8","33.2"
"9/12/2018 05:00:00 AM PDT","43355.20833333333","21.1","67.7","70.6","2.5"
"9/12/2018 05:15:00 AM PDT","43355.21875","43.3","62.7","68.1","21.5"
"9/12/2018 05:30:00 AM PDT","43355.22916666667","33.5","61.3","64.7","10.2"
"9/12/2018 05:45:00 AM PDT","43355.23958333333","27.099998","63.0","65.8","5.5"
"9/12/2018 06:00:00 AM PDT","43355.25","33.2","61.5","65.0","9.9"
"9/12/2018 06:15:00 AM PDT","43355.26041666667","26.8","61.6","64.3","5.2999997"
"9/12/2018 06:30:00 AM PDT","43355.27083333333","24.199999","62.7","65.0","3.8999999"
"9/12/2018 06:45:00 AM PDT","43355.28125","41.399998","59.7","63.3","19.0"
"9/12/2018 07:00:00 AM PDT","43355.29166666667","19.0","61.5","63.3","1.9"
"9/12/2018 07:15:00 AM PDT","43355.30208333333","31.599998","61.5","64.0","8.7"
"9/12/2018 07:30:00 AM PDT","43355.3125","0.0","57.3","58.1","0.0"
"9/12/2018 07:45:00 AM PDT","43355.32291666667","0.0","57.5","58.8","0.0"
"9/12/2018 08:00:00 AM PDT","43355.33333333333","0.0","58.1","59.3","0.0"
"9/12/2018 08:15:00 AM PDT","43355.34375","0.0","58.2","59.9","0.0"
"9/12/2018 08:30:00 AM PDT","43355.35416666667","0.0","58.2","60.1","0.0"
"9/12/2018 08:45:00 AM PDT","43355.36458333333","0.0","58.2","60.3","0.0"
"9/12/2018 09:00:00 AM PDT","43355.375","0.0","58.6","60.7","0.0"
"9/12/2018 09:15:00 AM PDT","43355.38541666667","0.0","58.9","61.0","0.0"
"9/12/2018 09:30:00 AM PDT","43355.39583333333","0.0","59.2","61.3","0.0"
"9/12/2018 09:45:00 AM PDT","43355.40625","0.0","59.5","61.7","0.0"
"9/12/2018 10:00:00 AM PDT","43355.41666666667","0.0","60.2","62.1","0.0"
"9/12/2018 10:15:00 AM PDT","43355.42708333333","0.0","60.6","62.6","0.0"
"9/12/2018 10:30:00 AM PDT","43355.4375","0.0","60.9","63.2","0.0"
"9/12/2018 10:45:00 AM PDT","43355.44791666667","0.0","61.2","63.7","0.0"
"9/12/2018 11:00:00 AM PDT","43355.45833333333","24.6","66.2","70.3","3.8999999"
"9/12/2018 11:15:00 AM PDT","43355.46875","59.899998","64.3","71.9","47.2"
"9/12/2018 11:30:00 AM PDT","43355.47916666667","59.899998","64.4","71.9","48.1"
"9/12/2018 11:45:00 AM PDT","43355.48958333333","59.899998","64.2","72.0","48.0"
"9/12/2018 12:00:00 PM PDT","43355.5","59.899998","64.6","71.9","47.7"
"9/12/2018 12:15:00 PM PDT","43355.51041666667","59.899998","64.4","71.2","48.2"
"9/12/2018 12:30:00 PM PDT","43355.52083333333","59.899998","64.1","70.7","48.0"
"9/12/2018 12:45:00 PM PDT","43355.53125","59.899998","63.7","69.9","48.0"
"9/12/2018 01:00:00 PM PDT","43355.54166666667","59.899998","62.9","68.5","48.1"
"9/12/2018 01:15:00 PM PDT","43355.55208333333","0.0","61.4","65.0","0.0"
"9/12/2018 01:30:00 PM PDT","43355.5625","0.0","62.0","68.2","0.0"
"9/12/2018 01:45:00 PM PDT","43355.57291666667","0.0","62.3","69.6","0.0"
"9/12/2018 02:00:00 PM PDT","43355.58333333333","0.0","63.2","70.8","0.0"
"9/12/2018 02:15:00 PM PDT","43355.59375","0.0","64.3","71.6","0.0"
"9/12/2018 02:30:00 PM PDT","43355.60416666667","0.0","64.7","72.1","0.0"
"9/12/2018 02:45:00 PM PDT","43355.61458333333","0.0","65.0","72.0","0.0"
"9/12/2018 03:00:00 PM PDT","43355.625","0.0","65.2","71.6","0.0"
"9/12/2018 03:15:00 PM PDT","43355.63541666667","0.0","65.0","71.4","0.0"
"9/12/2018 03:30:00 PM PDT","43355.64583333333","0.0","65.5","71.3","0.0"
"9/12/2018 03:45:00 PM PDT","43355.65625","0.0","65.9","71.2","0.0"
"9/12/2018 04:00:00 PM PDT","43355.66666666667","0.0","66.1","71.3","0.0"
"9/12/2018 04:15:00 PM PDT","43355.67708333333","0.0","66.3","71.3","0.0"
"9/12/2018 04:30:00 PM PDT","43355.6875","0.0","66.4","71.4","0.0"
"9/12/2018 04:45:00 PM PDT","43355.69791666667","0.0","66.6","71.6","0.0"
"9/12/2018 05:00:00 PM PDT","43355.70833333333","0.0","66.7","71.7","0.0"
"9/12/2018 05:15:00 PM PDT","43355.71875","0.0","66.7","71.9","0.0"
"9/12/2018 05:30:00 PM PDT","43355.72916666667","0.0","67.2","72.0","0.0"
"9/12/2018 05:45:00 PM PDT","43355.73958333333","0.0","67.2","72.2","0.0"
"9/12/2018 06:00:00 PM PDT","43355.75","0.0","67.6","72.3","0.0"
"9/12/2018 06:15:00 PM PDT","43355.76041666667","0.0","67.6","72.4","0.0"
"9/12/2018 06:30:00 PM PDT","43355.77083333333","0.0","67.6","72.5","0.0"
"9/12/2018 06:45:00 PM PDT","43355.78125","0.0","67.5","72.5","0.0"
"9/12/2018 07:00:00 PM PDT","43355.79166666667","0.0","67.6","72.5","0.0"
"9/12/2018 07:15:00 PM PDT","43355.80208333333","0.0","67.5","72.4","0.0"
"9/12/2018 07:30:00 PM PDT","43355.8125","0.0","67.4","72.2","0.0"
"9/12/2018 07:45:00 PM PDT","43355.82291666667","0.0","67.1","72.1","0.0"
"9/12/2018 08:00:00 PM PDT","43355.83333333333","0.0","67.0","71.8","0.0"
"9/12/2018 08:15:00 PM PDT","43355.84375","0.0","66.9","71.6","0.0"
"9/12/2018 08:30:00 PM PDT","43355.85416666667","0.0","66.5","71.4","0.0"
"9/12/2018 08:45:00 PM PDT","43355.86458333333","0.0","66.5","71.4","0.0"
"9/12/2018 09:00:00 PM PDT","43355.875","0.0","66.5","71.3","0.0"
"9/12/2018 09:15:00 PM PDT","43355.88541666667","0.0","66.3","71.2","0.0"
"9/12/2018 09:30:00 PM PDT","43355.89583333333","0.0","66.3","71.0","0.0"
"9/12/2018 09:45:00 PM PDT","43355.90625","46.399998","63.4","70.0","25.199999"
"9/12/2018 10:00:00 PM PDT","43355.91666666667","59.3","62.7","70.0","42.1"
"9/12/2018 10:15:00 PM PDT","43355.92708333333","59.899998","62.0","69.6","47.5"
"9/12/2018 10:30:00 PM PDT","43355.9375","59.899998","61.8","69.2","47.399998"
"9/12/2018 10:45:00 PM PDT","43355.94791666667","58.1","61.7","69.0","45.6"
"9/12/2018 11:00:00 PM PDT","43355.95833333333","57.6","62.1","69.5","43.8"
"9/12/2018 11:15:00 PM PDT","43355.96875","59.899998","62.1","69.8","46.5"
"9/12/2018 11:30:00 PM PDT","43355.97916666667","59.899998","62.4","70.3","48.1"
"9/12/2018 11:45:00 PM PDT","43355.98958333333","59.899998","62.5","70.3","47.899998"
"9/13/2018 12:00:00 AM PDT","43356.0","59.899998","62.2","69.8","48.0"
"9/13/2018 12:15:00 AM PDT","43356.01041666667","59.899998","61.9","69.7","47.2"
"9/13/2018 12:30:00 AM PDT","43356.02083333333","59.8","61.7","68.9","47.3"
"9/13/2018 12:45:00 AM PDT","43356.03125","56.0","61.4","68.4","42.7"
"9/13/2018 01:00:00 AM PDT","43356.04166666667","49.6","62.2","69.0","29.9"
"9/13/2018 01:15:00 AM PDT","43356.05208333333","57.699997","62.0","69.2","39.899998"
"9/13/2018 01:30:00 AM PDT","43356.0625","59.3","61.4","68.8","47.2"
"9/13/2018 01:45:00 AM PDT","43356.07291666667","58.8","61.4","68.6","46.5"
"9/13/2018 02:00:00 AM PDT","43356.08333333333","57.5","61.4","68.2","43.3"
"9/13/2018 02:15:00 AM PDT","43356.09375","57.6","61.4","68.4","44.0"
"9/13/2018 02:30:00 AM PDT","43356.10416666667","59.899998","61.0","67.2","44.899998"
"9/13/2018 02:45:00 AM PDT","43356.11458333333","0.0","58.0","60.5","0.0"
"9/13/2018 03:00:00 AM PDT","43356.125","0.0","58.3","61.3","0.0"
"9/13/2018 03:15:00 AM PDT","43356.13541666667","0.0","58.3","62.1","0.0"
"9/13/2018 03:30:00 AM PDT","43356.14583333333","0.0","58.5","62.5","0.0"
"9/13/2018 03:45:00 AM PDT","43356.15625","0.0","58.5","62.6","0.0"
"9/13/2018 04:00:00 AM PDT","43356.16666666667","0.0","58.5","62.5","0.0"
"9/13/2018 04:15:00 AM PDT","43356.17708333333","0.0","58.6","62.5","0.0"
"9/13/2018 04:30:00 AM PDT","43356.1875","0.0","58.8","62.4","0.0"
"9/13/2018 04:45:00 AM PDT","43356.19791666667","0.0","58.8","62.3","0.0"
"9/13/2018 05:00:00 AM PDT","43356.20833333333","23.0","62.2","65.1","3.3999999"
"9/13/2018 05:15:00 AM PDT","43356.21875","34.5","65.8","71.2","11.0"
"9/13/2018 05:30:00 AM PDT","43356.22916666667","31.199999","64.7","68.9","8.2"
"9/13/2018 05:45:00 AM PDT","43356.23958333333","36.2","61.0","64.4","12.2"
"9/13/2018 06:00:00 AM PDT","43356.25","21.8","61.1","63.0","3.0"
"9/13/2018 06:15:00 AM PDT","43356.26041666667","19.8","62.6","64.4","2.2"
"9/13/2018 06:30:00 AM PDT","43356.27083333333","30.4","59.8","62.5","7.7"
"9/13/2018 06:45:00 AM PDT","43356.28125","17.6","61.6","63.0","1.5999999"
"9/13/2018 07:00:00 AM PDT","43356.29166666667","21.199999","62.2","64.1","2.7"
"9/13/2018 07:15:00 AM PDT","43356.30208333333","35.2","59.7","62.2","11.9"
"9/13/2018 07:30:00 AM PDT","43356.3125","22.6","60.9","62.5","3.1999998"
"9/13/2018 07:45:00 AM PDT","43356.32291666667","28.8","61.5","63.7","6.6"
"9/13/2018 08:00:00 AM PDT","43356.33333333333","35.3","60.1","62.6","12.9"
"9/13/2018 08:15:00 AM PDT","43356.34375","29.599998","60.8","63.0","7.1"
"9/13/2018 08:30:00 AM PDT","43356.35416666667","35.3","61.5","64.7","11.9"
"9/13/2018 08:45:00 AM PDT","43356.36458333333","0.0","60.8","61.3","0.0"
"9/13/2018 09:00:00 AM PDT","43356.375","0.0","60.9","61.9","0.0"
"9/13/2018 09:15:00 AM PDT","43356.38541666667","0.0","61.5","62.5","0.0"
"9/13/2018 09:30:00 AM PDT","43356.39583333333","0.0","61.9","63.0","0.0"
"9/13/2018 09:45:00 AM PDT","43356.40625","0.0","62.3","63.1","0.0"
"9/13/2018 10:00:00 AM PDT","43356.41666666667","0.0","62.4","63.5","0.0"
"9/13/2018 10:15:00 AM PDT","43356.42708333333","0.0","62.9","64.0","0.0"
"9/13/2018 10:30:00 AM PDT","43356.4375","0.0","63.3","64.8","0.0"
"9/13/2018 10:45:00 AM PDT","43356.44791666667","0.0","63.2","65.2","0.0"
"9/13/2018 11:00:00 AM PDT","43356.45833333333","0.0","63.4","65.7","0.0"
"9/13/2018 11:15:00 AM PDT","43356.46875","0.0","63.5","66.4","0.0"
"9/13/2018 11:30:00 AM PDT","43356.47916666667","0.0","63.7","67.4","0.0"
"9/13/2018 11:45:00 AM PDT","43356.48958333333","0.0","64.1","68.0","0.0"
"9/13/2018 12:00:00 PM PDT","43356.5","0.0","64.1","68.5","0.0"
"9/13/2018 12:15:00 PM PDT","43356.51041666667","0.0","63.9","69.1","0.0"
"9/13/2018 12:30:00 PM PDT","43356.52083333333","0.0","64.1","70.1","0.0"
"9/13/2018 12:45:00 PM PDT","43356.53125","0.0","64.2","71.1","0.0"
"9/13/2018 01:00:00 PM PDT","43356.54166666667","0.0","64.5","71.9","0.0"
"9/13/2018 01:15:00 PM PDT","43356.55208333333","0.0","64.8","72.7","0.0"
"9/13/2018 01:30:00 PM PDT","43356.5625","0.0","64.5","73.1","0.0"
"9/13/2018 01:45:00 PM PDT","43356.57291666667","0.0","65.1","73.8","0.0"
"9/13/2018 02:00:00 PM PDT","43356.58333333333","0.0","65.5","74.0","0.0"
"9/13/2018 02:15:00 PM PDT","43356.59375","0.0","65.6","74.5","0.0"
"9/13/2018 02:30:00 PM PDT","43356.60416666667","0.0","65.6","74.7","0.0"
"9/13/2018 02:45:00 PM PDT","43356.61458333333","0.0","65.8","74.6","0.0"
"9/13/2018 03:00:00 PM PDT","43356.625","0.0","66.1","74.0","0.0"
"9/13/2018 03:15:00 PM PDT","43356.63541666667","0.0","66.4","73.8","0.0"
"9/13/2018 03:30:00 PM PDT","43356.64583333333","0.0","66.9","73.7","0.0"
"9/13/2018 03:45:00 PM PDT","43356.65625","0.0","66.7","73.7","0.0"
"9/13/2018 04:00:00 PM PDT","43356.66666666667","0.0","66.8","73.6","0.0"
"9/13/2018 04:15:00 PM PDT","43356.67708333333","0.0","66.8","73.5","0.0"
"9/13/2018 04:30:00 PM PDT","43356.6875","0.0","67.3","73.6","0.0"
"9/13/2018 04:45:00 PM PDT","43356.69791666667","0.0","67.6","73.7","0.0"
"9/13/2018 05:00:00 PM PDT","43356.70833333333","0.0","67.7","73.8","0.0"
"9/13/2018 05:15:00 PM PDT","43356.71875","0.0","67.6","73.9","0.0"
"9/13/2018 05:30:00 PM PDT","43356.72916666667","0.0","67.8","73.9","0.0"
"9/13/2018 05:45:00 PM PDT","43356.73958333333","0.0","67.8","74.0","0.0"
"9/13/2018 06:00:00 PM PDT","43356.75","0.0","67.9","74.0","0.0"
"9/13/2018 06:15:00 PM PDT","43356.76041666667","0.0","68.0","74.0","0.0"
"9/13/2018 06:30:00 PM PDT","43356.77083333333","0.0","67.9","74.1","0.0"
"9/13/2018 06:45:00 PM PDT","43356.78125","0.0","67.8","74.0","0.0"
"9/13/2018 07:00:00 PM PDT","43356.79166666667","0.0","67.8","73.9","0.0"
"9/13/2018 07:15:00 PM PDT","43356.80208333333","0.0","67.7","73.8","0.0"
"9/13/2018 07:30:00 PM PDT","43356.8125","0.0","67.6","73.6","0.0"
"9/13/2018 07:45:00 PM PDT","43356.82291666667","0.0","67.5","73.4","0.0"
"9/13/2018 08:00:00 PM PDT","43356.83333333333","0.0","67.5","73.3","0.0"
"9/13/2018 08:15:00 PM PDT","43356.84375","0.0","67.4","73.1","0.0"
"9/13/2018 08:30:00 PM PDT","43356.85416666667","0.0","67.3","73.1","0.0"
"9/13/2018 08:45:00 PM PDT","43356.86458333333","0.0","67.3","73.0","0.0"
"9/13/2018 09:00:00 PM PDT","43356.875","0.0","67.0","72.9","0.0"
"9/13/2018 09:15:00 PM PDT","43356.88541666667","0.0","67.0","72.8","0.0"
"9/13/2018 09:30:00 PM PDT","43356.89583333333","0.0","66.8","72.7","0.0"
"9/13/2018 09:45:00 PM PDT","43356.90625","56.199997","63.8","71.4","43.7"
"9/13/2018 10:00:00 PM PDT","43356.91666666667","59.8","63.3","70.8","47.3"
"9/13/2018 10:15:00 PM PDT","43356.92708333333","58.699997","62.6","70.0","45.899998"
"9/13/2018 10:30:00 PM PDT","43356.9375","59.899998","62.3","69.5","47.5"
"9/13/2018 10:45:00 PM PDT","43356.94791666667","59.899998","62.7","69.8","47.5"
"9/13/2018 11:00:00 PM PDT","43356.95833333333","59.899998","62.5","69.9","47.5"
"9/13/2018 11:15:00 PM PDT","43356.96875","59.899998","62.5","69.6","47.5"
"9/13/2018 11:30:00 PM PDT","43356.97916666667","59.899998","62.6","70.2","47.3"
"9/13/2018 11:45:00 PM PDT","43356.98958333333","59.8","62.8","70.4","47.6"
"9/14/2018 12:00:00 AM PDT","43357.0","59.899998","62.8","70.4","47.6"
"9/14/2018 12:15:00 AM PDT","43357.01041666667","59.899998","62.4","69.7","47.8"
"9/14/2018 12:30:00 AM PDT","43357.02083333333","59.699997","62.0","69.3","47.1"
"9/14/2018 12:45:00 AM PDT","43357.03125","59.899998","61.7","69.0","47.7"
"9/14/2018 01:00:00 AM PDT","43357.04166666667","59.8","61.8","69.1","47.6"
"9/14/2018 01:15:00 AM PDT","43357.05208333333","59.899998","61.7","68.9","47.7"
"9/14/2018 01:30:00 AM PDT","43357.0625","59.6","61.8","69.0","47.1"
"9/14/2018 01:45:00 AM PDT","43357.07291666667","59.899998","62.0","68.9","47.6"
"9/14/2018 02:00:00 AM PDT","43357.08333333333","59.199997","62.2","69.1","46.899998"
"9/14/2018 02:15:00 AM PDT","43357.09375","59.899998","62.1","69.2","47.899998"
"9/14/2018 02:30:00 AM PDT","43357.10416666667","59.6","62.2","69.6","47.5"
"9/14/2018 02:45:00 AM PDT","43357.11458333333","0.0","59.4","62.0","0.0"
"9/14/2018 03:00:00 AM PDT","43357.125","0.0","59.7","63.2","0.0"
"9/14/2018 03:15:00 AM PDT","43357.13541666667","0.0","59.9","63.5","0.0"
"9/14/2018 03:30:00 AM PDT","43357.14583333333","0.0","59.8","63.7","0.0"
"9/14/2018 03:45:00 AM PDT","43357.15625","0.0","60.0","63.8","0.0"
"9/14/2018 04:00:00 AM PDT","43357.16666666667","0.0","59.9","63.8","0.0"
"9/14/2018 04:15:00 AM PDT","43357.17708333333","0.0","60.0","63.7","0.0"
"9/14/2018 04:30:00 AM PDT","43357.1875","0.0","60.1","63.6","0.0"
"9/14/2018 04:45:00 AM PDT","43357.19791666667","10.0","63.6","68.0","0.39999998"
"9/14/2018 05:00:00 AM PDT","43357.20833333333","34.7","60.1","69.6","11.2"
"9/14/2018 05:15:00 AM PDT","43357.21875","17.3","63.1","70.9","1.5999999"
"9/14/2018 05:30:00 AM PDT","43357.22916666667","30.699999","62.5","72.9","7.7999997"
"9/14/2018 05:45:00 AM PDT","43357.23958333333","0.0","67.7","65.5","0.0"
"9/14/2018 06:00:00 AM PDT","43357.25","0.0","67.3","65.7","0.0"
"9/14/2018 06:15:00 AM PDT","43357.26041666667","0.0","66.2","65.5","0.0"
"9/14/2018 06:30:00 AM PDT","43357.27083333333","0.0","65.9","65.3","0.0"
"9/14/2018 06:45:00 AM PDT","43357.28125","0.0","65.6","65.3","0.0"
"9/14/2018 07:00:00 AM PDT","43357.29166666667","0.0","65.3","65.3","0.0"
"9/14/2018 07:15:00 AM PDT","43357.30208333333","0.0","65.0","65.1","0.0"
"9/14/2018 07:30:00 AM PDT","43357.3125","0.0","64.9","65.1","0.0"
"9/14/2018 07:45:00 AM PDT","43357.32291666667","0.0","64.8","65.2","0.0"
"9/14/2018 08:00:00 AM PDT","43357.33333333333","0.0","64.6","65.0","0.0"
"9/14/2018 08:15:00 AM PDT","43357.34375","0.0","64.7","65.0","0.0"
"9/14/2018 08:30:00 AM PDT","43357.35416666667","0.0","64.6","65.0","0.0"
"9/14/2018 08:45:00 AM PDT","43357.36458333333","0.0","64.5","65.0","0.0"
"9/14/2018 09:00:00 AM PDT","43357.375","0.0","64.6","65.0","0.0"
"9/14/2018 09:15:00 AM PDT","43357.38541666667","0.0","64.8","65.0","0.0"
"9/14/2018 09:30:00 AM PDT","43357.39583333333","0.0","64.9","65.0","0.0"
"9/14/2018 09:45:00 AM PDT","43357.40625","0.0","65.1","65.1","0.0"
"9/14/2018 10:00:00 AM PDT","43357.41666666667","50.899998","62.7","68.6","32.6"
"9/14/2018 10:15:00 AM PDT","43357.42708333333","59.8","63.1","69.4","47.3"
"9/14/2018 10:30:00 AM PDT","43357.4375","59.8","62.5","68.9","47.6"
"9/14/2018 10:45:00 AM PDT","43357.44791666667","59.899998","63.3","69.6","47.8"
"9/14/2018 11:00:00 AM PDT","43357.45833333333","59.899998","63.2","69.4","47.899998"
"9/14/2018 11:15:00 AM PDT","43357.46875","59.899998","63.4","69.8","48.0"
"9/14/2018 11:30:00 AM PDT","43357.47916666667","59.899998","63.7","70.3","48.0"
"9/14/2018 11:45:00 AM PDT","43357.48958333333","59.699997","64.1","70.7","47.899998"
"9/14/2018 12:00:00 PM PDT","43357.5","59.899998","64.6","71.3","47.8"
"9/14/2018 12:15:00 PM PDT","43357.51041666667","0.0","63.0","66.2","0.0"
"9/14/2018 12:30:00 PM PDT","43357.52083333333","0.0","64.2","69.0","0.0"
"9/14/2018 12:45:00 PM PDT","43357.53125","0.0","64.9","70.8","0.0"
"9/14/2018 01:00:00 PM PDT","43357.54166666667","0.0","65.3","71.9","0.0"
"9/14/2018 01:15:00 PM PDT","43357.55208333333","0.0","65.4","72.7","0.0"
"9/14/2018 01:30:00 PM PDT","43357.5625","0.0","65.8","73.3","0.0"
"9/14/2018 01:45:00 PM PDT","43357.57291666667","0.0","65.9","74.0","0.0"
"9/14/2018 02:00:00 PM PDT","43357.58333333333","0.0","66.2","74.5","0.0"
"9/14/2018 02:15:00 PM PDT","43357.59375","0.0","66.3","74.9","0.0"
"9/14/2018 02:30:00 PM PDT","43357.60416666667","0.0","66.5","75.2","0.0"
"9/14/2018 02:45:00 PM PDT","43357.61458333333","0.0","66.6","74.8","0.0"
"9/14/2018 03:00:00 PM PDT","43357.625","0.0","67.1","74.5","0.0"
"9/14/2018 03:15:00 PM PDT","43357.63541666667","0.0","67.5","74.2","0.0"
"9/14/2018 03:30:00 PM PDT","43357.64583333333","0.0","67.4","74.2","0.0"
"9/14/2018 03:45:00 PM PDT","43357.65625","0.0","68.1","74.1","0.0"
"9/14/2018 04:00:00 PM PDT","43357.66666666667","0.0","68.1","74.2","0.0"
"9/14/2018 04:15:00 PM PDT","43357.67708333333","0.0","68.2","74.2","0.0"
"9/14/2018 04:30:00 PM PDT","43357.6875","0.0","68.2","74.3","0.0"
"9/14/2018 04:45:00 PM PDT","43357.69791666667","0.0","68.2","74.3","0.0"
"9/14/2018 05:00:00 PM PDT","43357.70833333333","0.0","68.1","74.3","0.0"
"9/14/2018 05:15:00 PM PDT","43357.71875","0.0","68.3","74.4","0.0"
"9/14/2018 05:30:00 PM PDT","43357.72916666667","0.0","68.6","74.5","0.0"
"9/14/2018 05:45:00 PM PDT","43357.73958333333","0.0","68.7","74.6","0.0"
"9/14/2018 06:00:00 PM PDT","43357.75","0.0","68.6","74.6","0.0"
"9/14/2018 06:15:00 PM PDT","43357.76041666667","0.0","68.7","74.7","0.0"
"9/14/2018 06:30:00 PM PDT","43357.77083333333","0.0","68.6","74.7","0.0"
"9/14/2018 06:45:00 PM PDT","43357.78125","0.0","68.7","74.6","0.0"
"9/14/2018 07:00:00 PM PDT","43357.79166666667","0.0","68.7","74.6","0.0"
"9/14/2018 07:15:00 PM PDT","43357.80208333333","0.0","68.8","74.5","0.0"
"9/14/2018 07:30:00 PM PDT","43357.8125","0.0","68.8","74.4","0.0"
"9/14/2018 07:45:00 PM PDT","43357.82291666667","0.0","68.7","74.2","0.0"
"9/14/2018 08:00:00 PM PDT","43357.83333333333","0.0","68.6","74.1","0.0"
"9/14/2018 08:15:00 PM PDT","43357.84375","0.0","68.7","73.9","0.0"
"9/14/2018 08:30:00 PM PDT","43357.85416666667","0.0","68.6","73.8","0.0"
"9/14/2018 08:45:00 PM PDT","43357.86458333333","0.0","68.4","73.7","0.0"
"9/14/2018 09:00:00 PM PDT","43357.875","0.0","68.3","73.6","0.0"
"9/14/2018 09:15:00 PM PDT","43357.88541666667","0.0","68.3","73.5","0.0"
"9/14/2018 09:30:00 PM PDT","43357.89583333333","0.0","68.2","73.4","0.0"
"9/14/2018 09:45:00 PM PDT","43357.90625","59.899998","63.3","69.9","44.899998"
"9/14/2018 10:00:00 PM PDT","43357.91666666667","59.8","62.9","69.6","47.6"
"9/14/2018 10:15:00 PM PDT","43357.92708333333","59.6","63.4","70.8","47.1"
"9/14/2018 10:30:00 PM PDT","43357.9375","58.399998","63.9","72.0","45.6"
"9/14/2018 10:45:00 PM PDT","43357.94791666667","59.5","63.7","72.0","47.3"
"9/14/2018 11:00:00 PM PDT","43357.95833333333","59.899998","63.4","71.6","47.899998"
"9/14/2018 11:15:00 PM PDT","43357.96875","59.5","63.8","72.2","46.399998"
"9/14/2018 11:30:00 PM PDT","43357.97916666667","59.899998","63.8","72.3","48.0"
"9/14/2018 11:45:00 PM PDT","43357.98958333333","59.8","63.4","71.6","47.8"
"9/15/2018 12:00:00 AM PDT","43358.0","59.699997","63.0","71.2","47.899998"
"9/15/2018 12:15:00 AM PDT","43358.01041666667","51.8","63.8","71.6","34.1"
"9/15/2018 12:30:00 AM PDT","43358.02083333333","50.899998","64.0","72.0","32.1"
"9/15/2018 12:45:00 AM PDT","43358.03125","55.399998","63.4","71.5","41.2"
"9/15/2018 01:00:00 AM PDT","43358.04166666667","54.699997","62.9","70.9","39.8"
"9/15/2018 01:15:00 AM PDT","43358.05208333333","48.3","63.7","71.7","27.3"
"9/15/2018 01:30:00 AM PDT","43358.0625","54.899998","63.3","72.2","40.3"
"9/15/2018 01:45:00 AM PDT","43358.07291666667","59.899998","62.5","71.1","48.1"
"9/15/2018 02:00:00 AM PDT","43358.08333333333","51.1","63.1","71.0","32.5"
"9/15/2018 02:15:00 AM PDT","43358.09375","48.1","64.0","71.8","27.099998"
"9/15/2018 02:30:00 AM PDT","43358.10416666667","55.6","62.3","70.2","41.399998"
"9/15/2018 02:45:00 AM PDT","43358.11458333333","55.0","62.5","70.3","40.399998"
"9/15/2018 03:00:00 AM PDT","43358.125","46.399998","63.3","71.0","24.699999"
"9/15/2018 03:15:00 AM PDT","43358.13541666667","52.199997","62.3","70.6","34.399998"
"9/15/2018 03:30:00 AM PDT","43358.14583333333","54.8","61.9","69.4","39.399998"
"9/15/2018 03:45:00 AM PDT","43358.15625","51.199997","60.8","67.8","33.0"
"9/15/2018 04:00:00 AM PDT","43358.16666666667","38.0","62.7","68.4","14.599999"
"9/15/2018 04:15:00 AM PDT","43358.17708333333","50.7","61.0","67.6","31.8"
"9/15/2018 04:30:00 AM PDT","43358.1875","48.399998","60.5","66.6","27.8"
"9/15/2018 04:45:00 AM PDT","43358.19791666667","0.0","62.9","63.0","0.0"
"9/15/2018 05:00:00 AM PDT","43358.20833333333","16.699999","61.7","66.6","1.5"
"9/15/2018 05:15:00 AM PDT","43358.21875","24.5","62.3","68.8","4.2"
"9/15/2018 05:30:00 AM PDT","43358.22916666667","30.4","58.4","63.9","7.7"
"9/15/2018 05:45:00 AM PDT","43358.23958333333","0.0","59.8","59.0","0.0"
"9/15/2018 06:00:00 AM PDT","43358.25","0.0","59.8","59.9","0.0"
"9/15/2018 06:15:00 AM PDT","43358.26041666667","0.0","59.4","60.0","0.0"
"9/15/2018 06:30:00 AM PDT","43358.27083333333","0.0","59.3","60.7","0.0"
"9/15/2018 06:45:00 AM PDT","43358.28125","0.0","59.4","60.9","0.0"
"9/15/2018 07:00:00 AM PDT","43358.29166666667","0.0","59.4","60.8","0.0"
"9/15/2018 07:15:00 AM PDT","43358.30208333333","0.0","59.4","61.0","0.0"
"9/15/2018 07:30:00 AM PDT","43358.3125","0.0","59.4","61.0","0.0"
"9/15/2018 07:45:00 AM PDT","43358.32291666667","0.0","59.6","61.0","0.0"
"9/15/2018 08:00:00 AM PDT","43358.33333333333","0.0","59.5","61.0","0.0"
"9/15/2018 08:15:00 AM PDT","43358.34375","0.0","59.6","61.1","0.0"
"9/15/2018 08:30:00 AM PDT","43358.35416666667","0.0","59.6","61.1","0.0"
"9/15/2018 08:45:00 AM PDT","43358.36458333333","0.0","59.9","61.2","0.0"
"9/15/2018 09:00:00 AM PDT","43358.375","0.0","59.9","61.2","0.0"
"9/15/2018 09:15:00 AM PDT","43358.38541666667","0.0","60.1","61.4","0.0"
"9/15/2018 09:30:00 AM PDT","43358.39583333333","0.0","60.5","61.6","0.0"
"9/15/2018 09:45:00 AM PDT","43358.40625","0.0","60.8","61.9","0.0"
"9/15/2018 10:00:00 AM PDT","43358.41666666667","0.0","61.2","62.1","0.0"
"9/15/2018 10:15:00 AM PDT","43358.42708333333","0.0","61.5","62.6","0.0"
"9/15/2018 10:30:00 AM PDT","43358.4375","0.0","62.0","63.2","0.0"
"9/15/2018 10:45:00 AM PDT","43358.44791666667","0.0","62.4","63.8","0.0"
"9/15/2018 11:00:00 AM PDT","43358.45833333333","0.0","62.5","64.3","0.0"
"9/15/2018 11:15:00 AM PDT","43358.46875","0.0","62.9","65.4","0.0"
"9/15/2018 11:30:00 AM PDT","43358.47916666667","0.0","63.1","66.5","0.0"
"9/15/2018 11:45:00 AM PDT","43358.48958333333","0.0","63.1","67.4","0.0"
"9/15/2018 12:00:00 PM PDT","43358.5","0.0","63.5","68.3","0.0"
"9/15/2018 12:15:00 PM PDT","43358.51041666667","0.0","63.9","69.5","0.0"
"9/15/2018 12:30:00 PM PDT","43358.52083333333","0.0","63.9","70.3","0.0"
"9/15/2018 12:45:00 PM PDT","43358.53125","0.0","63.8","71.0","0.0"
"9/15/2018 01:00:00 PM PDT","43358.54166666667","0.0","64.4","71.9","0.0"
"9/15/2018 01:15:00 PM PDT","43358.55208333333","0.0","64.7","72.5","0.0"
"9/15/2018 01:30:00 PM PDT","43358.5625","0.0","64.7","73.0","0.0"
"9/15/2018 01:45:00 PM PDT","43358.57291666667","0.0","64.8","73.4","0.0"
"9/15/2018 02:00:00 PM PDT","43358.58333333333","0.0","65.3","74.1","0.0"
"9/15/2018 02:15:00 PM PDT","43358.59375","0.0","65.3","74.5","0.0"
"9/15/2018 02:30:00 PM PDT","43358.60416666667","0.0","65.9","74.6","0.0"
"9/15/2018 02:45:00 PM PDT","43358.61458333333","0.0","65.8","74.2","0.0"
"9/15/2018 03:00:00 PM PDT","43358.625","0.0","66.3","73.6","0.0"
"9/15/2018 03:15:00 PM PDT","43358.63541666667","0.0","66.2","73.3","0.0"
"9/15/2018 03:30:00 PM PDT","43358.64583333333","0.0","66.0","73.1","0.0"
"9/15/2018 03:45:00 PM PDT","43358.65625","0.0","66.2","73.0","0.0"
"9/15/2018 04:00:00 PM PDT","43358.66666666667","0.0","66.8","73.0","0.0"
"9/15/2018 04:15:00 PM PDT","43358.67708333333","0.0","66.9","73.0","0.0"
"9/15/2018 04:30:00 PM PDT","43358.6875","0.0","66.8","73.1","0.0"
"9/15/2018 04:45:00 PM PDT","43358.69791666667","0.0","66.9","73.2","0.0"
"9/15/2018 05:00:00 PM PDT","43358.70833333333","0.0","67.0","73.2","0.0"
"9/15/2018 05:15:00 PM PDT","43358.71875","0.0","67.6","73.3","0.0"
"9/15/2018 05:30:00 PM PDT","43358.72916666667","0.0","67.4","73.3","0.0"
"9/15/2018 05:45:00 PM PDT","43358.73958333333","0.0","67.5","73.4","0.0"
"9/15/2018 06:00:00 PM PDT","43358.75","0.0","67.6","73.5","0.0"
"9/15/2018 06:15:00 PM PDT","43358.76041666667","59.899998","61.2","70.2","42.5"
"9/15/2018 06:30:00 PM PDT","43358.77083333333","32.1","62.4","71.9","8.9"
"9/15/2018 06:45:00 PM PDT","43358.78125","45.0","61.2","71.9","23.199999"
"9/15/2018 07:00:00 PM PDT","43358.79166666667","39.0","61.4","71.7","15.599999"
"9/15/2018 07:15:00 PM PDT","43358.80208333333","30.0","63.0","72.1","7.2999997"
"9/15/2018 07:30:00 PM PDT","43358.8125","27.3","64.4","73.2","5.6"
"9/15/2018 07:45:00 PM PDT","43358.82291666667","40.0","63.0","73.0","16.8"
"9/15/2018 08:00:00 PM PDT","43358.83333333333","34.0","62.0","71.4","10.5"
"9/15/2018 08:15:00 PM PDT","43358.84375","28.199999","64.5","74.0","6.1"
"9/15/2018 08:30:00 PM PDT","43358.85416666667","34.5","61.8","71.0","10.9"
"9/15/2018 08:45:00 PM PDT","43358.86458333333","25.5","62.5","71.0","4.7"
"9/15/2018 09:00:00 PM PDT","43358.875","34.899998","63.3","73.4","11.2"
"9/15/2018 09:15:00 PM PDT","43358.88541666667","30.8","61.0","70.6","7.8999996"
"9/15/2018 09:30:00 PM PDT","43358.89583333333","23.8","64.6","73.7","3.8999999"
"9/15/2018 09:45:00 PM PDT","43358.90625","33.7","61.8","71.3","10.3"
"9/15/2018 10:00:00 PM PDT","43358.91666666667","23.6","64.6","73.0","3.6999998"
"9/15/2018 10:15:00 PM PDT","43358.92708333333","33.7","62.4","72.6","10.099999"
"9/15/2018 10:30:00 PM PDT","43358.9375","26.3","62.0","70.8","5.1"
"9/15/2018 10:45:00 PM PDT","43358.94791666667","31.5","64.0","73.9","8.4"
"9/15/2018 11:00:00 PM PDT","43358.95833333333","26.9","62.2","70.7","5.4"
"9/15/2018 11:15:00 PM PDT","43358.96875","25.4","64.8","73.8","4.6"
"9/15/2018 11:30:00 PM PDT","43358.97916666667","35.399998","61.7","71.1","11.9"
"9/15/2018 11:45:00 PM PDT","43358.98958333333","22.199999","64.1","72.7","3.1999998"
"9/16/2018 12:00:00 AM PDT","43359.0","39.3","61.7","72.5","15.9"
"9/16/2018 12:15:00 AM PDT","43359.01041666667","35.3","60.7","70.3","11.7"
"9/16/2018 12:30:00 AM PDT","43359.02083333333","19.699999","64.8","72.6","2.3"
"9/16/2018 12:45:00 AM PDT","43359.03125","30.5","63.4","73.2","7.7"
"9/16/2018 01:00:00 AM PDT","43359.04166666667","27.3","62.2","71.1","5.6"
"9/16/2018 01:15:00 AM PDT","43359.05208333333","27.4","64.3","73.6","5.7"
"9/16/2018 01:30:00 AM PDT","43359.0625","28.099998","62.1","71.1","6.1"
"9/16/2018 01:45:00 AM PDT","43359.07291666667","22.6","64.0","72.9","3.3"
"9/16/2018 02:00:00 AM PDT","43359.08333333333","32.5","62.0","71.9","9.3"
"9/16/2018 02:15:00 AM PDT","43359.09375","22.1","62.9","71.1","3.3"
"9/16/2018 02:30:00 AM PDT","43359.10416666667","30.5","62.3","71.9","7.7"
"9/16/2018 02:45:00 AM PDT","43359.11458333333","26.099998","62.8","72.4","5.0"
"9/16/2018 03:00:00 AM PDT","43359.125","39.5","61.0","71.7","16.699999"
"9/16/2018 03:15:00 AM PDT","43359.13541666667","16.5","62.7","70.4","1.4"
"9/16/2018 03:30:00 AM PDT","43359.14583333333","25.9","63.7","72.8","5.2"
"9/16/2018 03:45:00 AM PDT","43359.15625","26.8","61.4","69.7","5.4"
"9/16/2018 04:00:00 AM PDT","43359.16666666667","17.699999","62.7","69.9","1.6999999"
"9/16/2018 04:15:00 AM PDT","43359.17708333333","32.5","61.5","70.5","9.2"
"9/16/2018 04:30:00 AM PDT","43359.1875","18.8","62.2","69.3","2.1"
"9/16/2018 04:45:00 AM PDT","43359.19791666667","21.6","62.5","70.3","3.0"
"9/16/2018 05:00:00 AM PDT","43359.20833333333","30.599998","60.0","68.2","7.7999997"
"9/16/2018 05:15:00 AM PDT","43359.21875","15.599999","62.7","69.0","1.1999999"
"9/16/2018 05:30:00 AM PDT","43359.22916666667","0.0","66.6","63.7","0.0"
"9/16/2018 05:45:00 AM PDT","43359.23958333333","0.0","65.9","63.7","0.0"
"9/16/2018 06:00:00 AM PDT","43359.25","0.0","65.1","64.4","0.0"
"9/16/2018 06:15:00 AM PDT","43359.26041666667","0.0","64.9","64.4","0.0"
"9/16/2018 06:30:00 AM PDT","43359.27083333333","0.0","64.7","64.4","0.0"
"9/16/2018 06:45:00 AM PDT","43359.28125","0.0","64.4","64.4","0.0"
"9/16/2018 07:00:00 AM PDT","43359.29166666667","0.0","64.1","64.4","0.0"
"9/16/2018 07:15:00 AM PDT","43359.30208333333","0.0","64.0","64.3","0.0"
"9/16/2018 07:30:00 AM PDT","43359.3125","0.0","63.8","64.2","0.0"
"9/16/2018 07:45:00 AM PDT","43359.32291666667","0.0","63.7","64.2","0.0"
"9/16/2018 08:00:00 AM PDT","43359.33333333333","0.0","63.5","64.2","0.0"
"9/16/2018 08:15:00 AM PDT","43359.34375","0.0","63.6","64.1","0.0"
"9/16/2018 08:30:00 AM PDT","43359.35416666667","0.0","63.5","64.1","0.0"
"9/16/2018 08:45:00 AM PDT","43359.36458333333","0.0","63.4","64.2","0.0"
"9/16/2018 09:00:00 AM PDT","43359.375","0.0","63.5","64.2","0.0"
"9/16/2018 09:15:00 AM PDT","43359.38541666667","0.0","63.6","64.2","0.0"
"9/16/2018 09:30:00 AM PDT","43359.39583333333","0.0","63.8","64.3","0.0"
"9/16/2018 09:45:00 AM PDT","43359.40625","0.0","63.9","64.4","0.0"
"9/16/2018 10:00:00 AM PDT","43359.41666666667","0.0","64.2","64.6","0.0"
"9/16/2018 10:15:00 AM PDT","43359.42708333333","0.0","64.4","64.8","0.0"
"9/16/2018 10:30:00 AM PDT","43359.4375","0.0","64.8","65.3","0.0"
"9/16/2018 10:45:00 AM PDT","43359.44791666667","0.0","65.2","65.7","0.0"
"9/16/2018 11:00:00 AM PDT","43359.45833333333","57.8","60.9","67.9","47.899998"
"9/16/2018 11:15:00 AM PDT","43359.46875","59.899998","63.2","69.3","47.8"
"9/16/2018 11:30:00 AM PDT","43359.47916666667","59.899998","62.8","68.5","48.0"
"9/16/2018 11:45:00 AM PDT","43359.48958333333","59.899998","63.0","68.6","47.8"
"9/16/2018 12:00:00 PM PDT","43359.5","59.899998","63.1","68.6","47.6"
"9/16/2018 12:15:00 PM PDT","43359.51041666667","0.0","61.1","64.6","0.0"
"9/16/2018 12:30:00 PM PDT","43359.52083333333","0.0","61.7","67.6","0.0"
"9/16/2018 12:45:00 PM PDT","43359.53125","0.0","62.1","69.1","0.0"
"9/16/2018 01:00:00 PM PDT","43359.54166666667","0.0","62.6","70.5","0.0"
"9/16/2018 01:15:00 PM PDT","43359.55208333333","0.0","63.6","71.3","0.0"
"9/16/2018 01:30:00 PM PDT","43359.5625","0.0","64.1","72.0","0.0"
"9/16/2018 01:45:00 PM PDT","43359.57291666667","0.0","64.4","72.7","0.0"
"9/16/2018 02:00:00 PM PDT","43359.58333333333","0.0","64.7","73.0","0.0"
"9/16/2018 02:15:00 PM PDT","43359.59375","0.0","64.7","73.4","0.0"
"9/16/2018 02:30:00 PM PDT","43359.60416666667","0.0","65.0","73.4","0.0"
"9/16/2018 02:45:00 PM PDT","43359.61458333333","0.0","65.2","73.0","0.0"
"9/16/2018 03:00:00 PM PDT","43359.625","0.0","65.3","72.5","0.0"
"9/16/2018 03:15:00 PM PDT","43359.63541666667","0.0","65.6","72.2","0.0"
"9/16/2018 03:30:00 PM PDT","43359.64583333333","0.0","65.7","71.9","0.0"
"9/16/2018 03:45:00 PM PDT","43359.65625","0.0","65.8","72.0","0.0"
"9/16/2018 04:00:00 PM PDT","43359.66666666667","0.0","66.0","71.9","0.0"
"9/16/2018 04:15:00 PM PDT","43359.67708333333","0.0","66.1","72.0","0.0"
"9/16/2018 04:30:00 PM PDT","43359.6875","0.0","66.4","72.0","0.0"
"9/16/2018 04:45:00 PM PDT","43359.69791666667","0.0","66.4","72.2","0.0"
"9/16/2018 05:00:00 PM PDT","43359.70833333333","0.0","66.5","72.3","0.0"
"9/16/2018 05:15:00 PM PDT","43359.71875","0.0","66.5","72.4","0.0"
"9/16/2018 05:30:00 PM PDT","43359.72916666667","0.0","67.0","72.5","0.0"
"9/16/2018 05:45:00 PM PDT","43359.73958333333","0.0","66.9","72.6","0.0"
"9/16/2018 06:00:00 PM PDT","43359.75","0.0","66.9","72.7","0.0"
"9/16/2018 06:15:00 PM PDT","43359.76041666667","0.0","67.3","72.7","0.0"
"9/16/2018 06:30:00 PM PDT","43359.77083333333","0.0","67.0","72.7","0.0"
"9/16/2018 06:45:00 PM PDT","43359.78125","0.0","67.2","72.7","0.0"
"9/16/2018 07:00:00 PM PDT","43359.79166666667","0.0","67.3","72.7","0.0"
"9/16/2018 07:15:00 PM PDT","43359.80208333333","0.0","67.2","72.6","0.0"
"9/16/2018 07:30:00 PM PDT","43359.8125","0.0","67.3","72.6","0.0"
"9/16/2018 07:45:00 PM PDT","43359.82291666667","0.0","67.2","72.4","0.0"
"9/16/2018 08:00:00 PM PDT","43359.83333333333","0.0","67.2","72.3","0.0"
"9/16/2018 08:15:00 PM PDT","43359.84375","0.0","67.0","72.2","0.0"
"9/16/2018 08:30:00 PM PDT","43359.85416666667","0.0","67.0","72.1","0.0"
"9/16/2018 08:45:00 PM PDT","43359.86458333333","0.0","67.1","71.9","0.0"
"9/16/2018 09:00:00 PM PDT","43359.875","0.0","66.8","71.9","0.0"
"9/16/2018 09:15:00 PM PDT","43359.88541666667","0.0","66.9","71.8","0.0"
"9/16/2018 09:30:00 PM PDT","43359.89583333333","0.0","66.9","71.8","0.0"
"9/16/2018 09:45:00 PM PDT","43359.90625","49.1","63.6","69.9","29.0"
"9/16/2018 10:00:00 PM PDT","43359.91666666667","59.899998","62.4","69.5","47.0"
"9/16/2018 10:15:00 PM PDT","43359.92708333333","59.8","62.2","69.0","47.1"
"9/16/2018 10:30:00 PM PDT","43359.9375","59.899998","62.1","68.7","47.3"
"9/16/2018 10:45:00 PM PDT","43359.94791666667","59.899998","62.1","69.0","47.1"
"9/16/2018 11:00:00 PM PDT","43359.95833333333","59.899998","62.8","69.4","47.5"
"9/16/2018 11:15:00 PM PDT","43359.96875","59.899998","62.6","69.2","47.6"
"9/16/2018 11:30:00 PM PDT","43359.97916666667","59.699997","63.2","70.1","47.399998"
"9/16/2018 11:45:00 PM PDT","43359.98958333333","59.899998","63.4","70.5","47.8"
"9/17/2018 12:00:00 AM PDT","43360.0","59.899998","63.6","70.5","47.7"
"9/17/2018 12:15:00 AM PDT","43360.01041666667","59.399998","63.4","70.1","47.0"
"9/17/2018 12:30:00 AM PDT","43360.02083333333","59.899998","63.3","69.9","47.8"
"9/17/2018 12:45:00 AM PDT","43360.03125","59.899998","63.4","70.0","47.5"
"9/17/2018 01:00:00 AM PDT","43360.04166666667","59.899998","63.0","69.7","48.1"
"9/17/2018 01:15:00 AM PDT","43360.05208333333","59.8","62.9","69.6","47.5"
"9/17/2018 01:30:00 AM PDT","43360.0625","59.899998","62.9","69.7","47.5"
"9/17/2018 01:45:00 AM PDT","43360.07291666667","59.8","62.6","69.2","47.399998"
"9/17/2018 02:00:00 AM PDT","43360.08333333333","59.899998","62.7","69.2","47.5"
"9/17/2018 02:15:00 AM PDT","43360.09375","59.899998","62.3","68.4","47.899998"
"9/17/2018 02:30:00 AM PDT","43360.10416666667","59.899998","63.0","70.2","46.7"
"9/17/2018 02:45:00 AM PDT","43360.11458333333","48.8","63.4","69.8","28.5"
"9/17/2018 03:00:00 AM PDT","43360.125","37.8","65.2","70.7","14.2"
"9/17/2018 03:15:00 AM PDT","43360.13541666667","38.3","65.3","70.9","14.9"
"9/17/2018 03:30:00 AM PDT","43360.14583333333","41.899998","63.7","68.6","19.4"
"9/17/2018 03:45:00 AM PDT","43360.15625","43.8","61.5","65.7","22.1"
"9/17/2018 04:00:00 AM PDT","43360.16666666667","36.7","61.9","65.3","13.2"
"9/17/2018 04:15:00 AM PDT","43360.17708333333","33.8","61.9","65.1","10.4"
"9/17/2018 04:30:00 AM PDT","43360.1875","37.3","60.9","64.2","14.0"
"9/17/2018 04:45:00 AM PDT","43360.19791666667","0.0","58.9","58.9","0.0"
"9/17/2018 05:00:00 AM PDT","43360.20833333333","10.0","58.1","58.4","0.39999998"
"9/17/2018 05:15:00 AM PDT","43360.21875","0.0","58.2","58.7","0.0"
"9/17/2018 05:30:00 AM PDT","43360.22916666667","0.0","58.2","58.7","0.0"
"9/17/2018 05:45:00 AM PDT","43360.23958333333","0.0","58.1","58.7","0.0"
"9/17/2018 06:00:00 AM PDT","43360.25","0.0","60.6","65.5","0.0"
"9/17/2018 06:15:00 AM PDT","43360.26041666667","31.8","62.6","70.0","8.7"
"9/17/2018 06:30:00 AM PDT","43360.27083333333","43.8","57.3","64.1","22.199999"
"9/17/2018 06:45:00 AM PDT","43360.28125","30.5","57.7","63.3","7.7"
"9/17/2018 07:00:00 AM PDT","43360.29166666667","25.699999","59.0","64.7","4.7999997"
"9/17/2018 07:15:00 AM PDT","43360.30208333333","30.5","57.6","62.1","7.7999997"
"9/17/2018 07:30:00 AM PDT","43360.3125","10.0","59.5","62.6","0.39999998"
"9/17/2018 07:45:00 AM PDT","43360.32291666667","23.699999","59.7","64.2","3.8"
"9/17/2018 08:00:00 AM PDT","43360.33333333333","27.699999","58.4","62.7","6.0"
"9/17/2018 08:15:00 AM PDT","43360.34375","24.199999","58.5","62.4","4.1"
"9/17/2018 08:30:00 AM PDT","43360.35416666667","0.0","60.5","60.5","0.0"
"9/17/2018 08:45:00 AM PDT","43360.36458333333","0.0","60.9","60.5","0.0"
"9/17/2018 09:00:00 AM PDT","43360.375","0.0","61.2","60.7","0.0"
"9/17/2018 09:15:00 AM PDT","43360.38541666667","0.0","61.4","60.8","0.0"
"9/17/2018 09:30:00 AM PDT","43360.39583333333","0.0","61.5","61.3","0.0"
"9/17/2018 09:45:00 AM PDT","43360.40625","0.0","61.7","61.6","0.0"
"9/17/2018 10:00:00 AM PDT","43360.41666666667","0.0","62.1","61.9","0.0"
"9/17/2018 10:15:00 AM PDT","43360.42708333333","0.0","62.2","62.4","0.0"
"9/17/2018 10:30:00 AM PDT","43360.4375","0.0","62.4","63.1","0.0"
"9/17/2018 10:45:00 AM PDT","43360.44791666667","0.0","62.6","63.6","0.0"
"9/17/2018 11:00:00 AM PDT","43360.45833333333","0.0","62.9","64.1","0.0"
"9/17/2018 11:15:00 AM PDT","43360.46875","0.0","63.2","65.1","0.0"
"9/17/2018 11:30:00 AM PDT","43360.47916666667","0.0","63.6","66.4","0.0"
"9/17/2018 11:45:00 AM PDT","43360.48958333333","0.0","63.9","67.3","0.0"
"9/17/2018 12:00:00 PM PDT","43360.5","0.0","64.1","68.2","0.0"
"9/17/2018 12:15:00 PM PDT","43360.51041666667","0.0","64.5","69.4","0.0"
"9/17/2018 12:30:00 PM PDT","43360.52083333333","0.0","64.6","70.3","0.0"
"9/17/2018 12:45:00 PM PDT","43360.53125","0.0","64.7","71.1","0.0"
"9/17/2018 01:00:00 PM PDT","43360.54166666667","0.0","64.9","71.8","0.0"
"9/17/2018 01:15:00 PM PDT","43360.55208333333","0.0","65.2","72.6","0.0"
"9/17/2018 01:30:00 PM PDT","43360.5625","0.0","65.5","73.1","0.0"
"9/17/2018 01:45:00 PM PDT","43360.57291666667","0.0","65.8","73.8","0.0"
"9/17/2018 02:00:00 PM PDT","43360.58333333333","0.0","65.8","74.3","0.0"
"9/17/2018 02:15:00 PM PDT","43360.59375","0.0","66.4","74.7","0.0"
"9/17/2018 02:30:00 PM PDT","43360.60416666667","0.0","66.5","74.7","0.0"
"9/17/2018 02:45:00 PM PDT","43360.61458333333","0.0","66.5","74.3","0.0"
"9/17/2018 03:00:00 PM PDT","43360.625","0.0","66.7","73.9","0.0"
"9/17/2018 03:15:00 PM PDT","43360.63541666667","0.0","66.7","73.6","0.0"
"9/17/2018 03:30:00 PM PDT","43360.64583333333","0.0","66.9","73.5","0.0"
"9/17/2018 03:45:00 PM PDT","43360.65625","0.0","66.9","73.5","0.0"
"9/17/2018 04:00:00 PM PDT","43360.66666666667","0.0","67.2","73.6","0.0"
"9/17/2018 04:15:00 PM PDT","43360.67708333333","0.0","67.3","73.7","0.0"
"9/17/2018 04:30:00 PM PDT","43360.6875","0.0","67.8","73.7","0.0"
"9/17/2018 04:45:00 PM PDT","43360.69791666667","0.0","68.1","73.9","0.0"
"9/17/2018 05:00:00 PM PDT","43360.70833333333","0.0","68.1","74.0","0.0"
"9/17/2018 05:15:00 PM PDT","43360.71875","0.0","68.2","74.1","0.0"
"9/17/2018 05:30:00 PM PDT","43360.72916666667","0.0","68.6","74.3","0.0"
"9/17/2018 05:45:00 PM PDT","43360.73958333333","0.0","68.6","74.4","0.0"
"9/17/2018 06:00:00 PM PDT","43360.75","0.0","68.6","74.5","0.0"
"9/17/2018 06:15:00 PM PDT","43360.76041666667","0.0","68.6","74.6","0.0"
"9/17/2018 06:30:00 PM PDT","43360.77083333333","0.0","68.8","74.7","0.0"
"9/17/2018 06:45:00 PM PDT","43360.78125","0.0","68.8","74.7","0.0"
"9/17/2018 07:00:00 PM PDT","43360.79166666667","0.0","69.0","74.7","0.0"
"9/17/2018 07:15:00 PM PDT","43360.80208333333","0.0","69.0","74.6","0.0"
"9/17/2018 07:30:00 PM PDT","43360.8125","0.0","69.0","74.5","0.0"
"9/17/2018 07:45:00 PM PDT","43360.82291666667","0.0","68.9","74.4","0.0"
"9/17/2018 08:00:00 PM PDT","43360.83333333333","0.0","68.9","74.3","0.0"
"9/17/2018 08:15:00 PM PDT","43360.84375","0.0","68.9","74.1","0.0"
"9/17/2018 08:30:00 PM PDT","43360.85416666667","0.0","68.8","74.0","0.0"
"9/17/2018 08:45:00 PM PDT","43360.86458333333","0.0","68.8","73.9","0.0"
"9/17/2018 09:00:00 PM PDT","43360.875","0.0","68.8","73.8","0.0"
"9/17/2018 09:15:00 PM PDT","43360.88541666667","0.0","68.7","73.7","0.0"
"9/17/2018 09:30:00 PM PDT","43360.89583333333","0.0","68.6","73.5","0.0"
"9/17/2018 09:45:00 PM PDT","43360.90625","59.8","64.7","72.5","46.5"
"9/17/2018 10:00:00 PM PDT","43360.91666666667","59.899998","64.2","71.6","47.399998"
"9/17/2018 10:15:00 PM PDT","43360.92708333333","59.8","63.9","71.5","46.5"
"9/17/2018 10:30:00 PM PDT","43360.9375","59.399998","63.7","71.3","46.6"
"9/17/2018 10:45:00 PM PDT","43360.94791666667","59.899998","63.2","70.6","47.5"
"9/17/2018 11:00:00 PM PDT","43360.95833333333","59.899998","63.1","70.4","47.1"
"9/17/2018 11:15:00 PM PDT","43360.96875","59.899998","63.1","70.5","47.0"
"9/17/2018 11:30:00 PM PDT","43360.97916666667","59.899998","62.8","70.0","47.3"
"9/17/2018 11:45:00 PM PDT","43360.98958333333","59.899998","62.5","70.0","47.2"
"9/18/2018 12:00:00 AM PDT","43361.0","59.899998","62.5","69.8","47.2"
"9/18/2018 12:15:00 AM PDT","43361.01041666667","59.5","62.5","70.2","47.2"
"9/18/2018 12:30:00 AM PDT","43361.02083333333","59.899998","62.8","70.6","47.2"
"9/18/2018 12:45:00 AM PDT","43361.03125","59.899998","62.9","70.3","47.5"
"9/18/2018 01:00:00 AM PDT","43361.04166666667","59.899998","62.8","70.0","47.5"
"9/18/2018 01:15:00 AM PDT","43361.05208333333","57.699997","62.2","69.4","45.6"
"9/18/2018 01:30:00 AM PDT","43361.0625","59.899998","62.0","69.4","47.5"
"9/18/2018 01:45:00 AM PDT","43361.07291666667","59.8","61.9","69.3","46.899998"
"9/18/2018 02:00:00 AM PDT","43361.08333333333","59.899998","61.7","68.9","47.5"
"9/18/2018 02:15:00 AM PDT","43361.09375","58.8","61.4","68.6","46.3"
"9/18/2018 02:30:00 AM PDT","43361.10416666667","58.3","61.2","68.5","44.5"
"9/18/2018 02:45:00 AM PDT","43361.11458333333","55.699997","61.2","68.1","41.7"
"9/18/2018 03:00:00 AM PDT","43361.125","47.3","61.8","68.6","26.0"
"9/18/2018 03:15:00 AM PDT","43361.13541666667","55.3","61.5","68.7","41.7"
"9/18/2018 03:30:00 AM PDT","43361.14583333333","57.199997","61.2","68.4","42.3"
"9/18/2018 03:45:00 AM PDT","43361.15625","55.899998","61.1","68.1","40.399998"
"9/18/2018 04:00:00 AM PDT","43361.16666666667","57.0","60.4","66.8","42.1"
"9/18/2018 04:15:00 AM PDT","43361.17708333333","53.199997","59.9","65.9","37.3"
"9/18/2018 04:30:00 AM PDT","43361.1875","44.7","62.6","69.8","23.4"
"9/18/2018 04:45:00 AM PDT","43361.19791666667","28.0","65.8","70.3","5.9"
"9/18/2018 05:00:00 AM PDT","43361.20833333333","28.8","66.7","70.8","6.5"
"9/18/2018 05:15:00 AM PDT","43361.21875","38.3","61.5","65.6","15.2"
"9/18/2018 05:30:00 AM PDT","43361.22916666667","21.699999","62.6","64.8","2.8999999"
"9/18/2018 05:45:00 AM PDT","43361.23958333333","30.9","62.7","65.7","8.0"
"9/18/2018 06:00:00 AM PDT","43361.25","31.5","60.4","63.2","8.5"
"9/18/2018 06:15:00 AM PDT","43361.26041666667","22.9","62.5","64.4","3.3999999"
"9/18/2018 06:30:00 AM PDT","43361.27083333333","30.4","61.1","63.7","7.7"
"9/18/2018 06:45:00 AM PDT","43361.28125","24.4","61.2","63.2","4.1"
"9/18/2018 07:00:00 AM PDT","43361.29166666667","23.9","62.3","64.3","3.8"
"9/18/2018 07:15:00 AM PDT","43361.30208333333","28.4","60.5","62.9","6.2999997"
"9/18/2018 07:30:00 AM PDT","43361.3125","20.3","62.4","64.2","2.3"
"9/18/2018 07:45:00 AM PDT","43361.32291666667","30.5","61.2","63.8","7.7999997"
"9/18/2018 08:00:00 AM PDT","43361.33333333333","33.7","60.0","63.0","10.5"
"9/18/2018 08:15:00 AM PDT","43361.34375","30.4","61.4","64.0","8.5"
"9/18/2018 08:30:00 AM PDT","43361.35416666667","38.8","60.4","63.3","16.3"
"9/18/2018 08:45:00 AM PDT","43361.36458333333","0.0","57.0","57.7","0.0"
"9/18/2018 09:00:00 AM PDT","43361.375","0.0","57.3","58.2","0.0"
