"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/18/2018 09:15:00 AM PDT","43361.38541666667","0.0","57.2","58.5","0.0"
"9/18/2018 09:30:00 AM PDT","43361.39583333333","0.0","57.3","59.2","0.0"
"9/18/2018 09:45:00 AM PDT","43361.40625","0.0","57.7","59.5","0.0"
"9/18/2018 10:00:00 AM PDT","43361.41666666667","0.0","57.9","59.8","0.0"
"9/18/2018 10:15:00 AM PDT","43361.42708333333","0.0","58.7","60.3","0.0"
"9/18/2018 10:30:00 AM PDT","43361.4375","0.0","59.1","61.0","0.0"
"9/18/2018 10:45:00 AM PDT","43361.44791666667","0.0","59.6","61.6","0.0"
"9/18/2018 11:00:00 AM PDT","43361.45833333333","0.0","60.1","62.1","0.0"
"9/18/2018 11:15:00 AM PDT","43361.46875","0.0","60.3","63.0","0.0"
"9/18/2018 11:30:00 AM PDT","43361.47916666667","0.0","60.8","64.2","0.0"
"9/18/2018 11:45:00 AM PDT","43361.48958333333","0.0","61.1","65.2","0.0"
"9/18/2018 12:00:00 PM PDT","43361.5","0.0","61.2","66.1","0.0"
"9/18/2018 12:15:00 PM PDT","43361.51041666667","0.0","61.5","67.4","0.0"
"9/18/2018 12:30:00 PM PDT","43361.52083333333","0.0","61.8","68.3","0.0"
"9/18/2018 12:45:00 PM PDT","43361.53125","0.0","62.3","69.3","0.0"
"9/18/2018 01:00:00 PM PDT","43361.54166666667","0.0","62.2","70.1","0.0"
"9/18/2018 01:15:00 PM PDT","43361.55208333333","0.0","62.3","70.7","0.0"
"9/18/2018 01:30:00 PM PDT","43361.5625","0.0","62.7","71.4","0.0"
"9/18/2018 01:45:00 PM PDT","43361.57291666667","0.0","63.5","72.1","0.0"
"9/18/2018 02:00:00 PM PDT","43361.58333333333","0.0","63.2","72.5","0.0"
"9/18/2018 02:15:00 PM PDT","43361.59375","0.0","63.8","72.9","0.0"
"9/18/2018 02:30:00 PM PDT","43361.60416666667","0.0","63.9","73.0","0.0"
"9/18/2018 02:45:00 PM PDT","43361.61458333333","0.0","63.7","72.6","0.0"
"9/18/2018 03:00:00 PM PDT","43361.625","0.0","64.8","72.2","0.0"
"9/18/2018 03:15:00 PM PDT","43361.63541666667","0.0","64.2","72.0","0.0"
"9/18/2018 03:30:00 PM PDT","43361.64583333333","0.0","64.1","71.9","0.0"
"9/18/2018 03:45:00 PM PDT","43361.65625","0.0","64.8","71.9","0.0"
"9/18/2018 04:00:00 PM PDT","43361.66666666667","0.0","65.1","72.1","0.0"
"9/18/2018 04:15:00 PM PDT","43361.67708333333","0.0","65.0","72.2","0.0"
"9/18/2018 04:30:00 PM PDT","43361.6875","0.0","65.5","72.3","0.0"
"9/18/2018 04:45:00 PM PDT","43361.69791666667","0.0","65.5","72.5","0.0"
"9/18/2018 05:00:00 PM PDT","43361.70833333333","0.0","66.0","72.6","0.0"
"9/18/2018 05:15:00 PM PDT","43361.71875","0.0","66.4","72.8","0.0"
"9/18/2018 05:30:00 PM PDT","43361.72916666667","0.0","66.3","72.9","0.0"
"9/18/2018 05:45:00 PM PDT","43361.73958333333","0.0","66.0","73.1","0.0"
"9/18/2018 06:00:00 PM PDT","43361.75","0.0","66.5","73.2","0.0"
"9/18/2018 06:15:00 PM PDT","43361.76041666667","0.0","66.4","73.2","0.0"
"9/18/2018 06:30:00 PM PDT","43361.77083333333","0.0","66.7","73.3","0.0"
"9/18/2018 06:45:00 PM PDT","43361.78125","0.0","66.6","73.3","0.0"
"9/18/2018 07:00:00 PM PDT","43361.79166666667","0.0","66.6","73.2","0.0"
"9/18/2018 07:15:00 PM PDT","43361.80208333333","0.0","66.5","73.2","0.0"
"9/18/2018 07:30:00 PM PDT","43361.8125","0.0","66.5","73.1","0.0"
"9/18/2018 07:45:00 PM PDT","43361.82291666667","0.0","66.4","73.0","0.0"
"9/18/2018 08:00:00 PM PDT","43361.83333333333","0.0","66.7","72.8","0.0"
"9/18/2018 08:15:00 PM PDT","43361.84375","0.0","66.6","72.7","0.0"
"9/18/2018 08:30:00 PM PDT","43361.85416666667","0.0","66.5","72.5","0.0"
"9/18/2018 08:45:00 PM PDT","43361.86458333333","0.0","66.5","72.4","0.0"
"9/18/2018 09:00:00 PM PDT","43361.875","0.0","66.3","72.3","0.0"
"9/18/2018 09:15:00 PM PDT","43361.88541666667","0.0","66.4","72.2","0.0"
"9/18/2018 09:30:00 PM PDT","43361.89583333333","0.0","66.2","72.1","0.0"
"9/18/2018 09:45:00 PM PDT","43361.90625","59.8","65.0","72.2","45.5"
"9/18/2018 10:00:00 PM PDT","43361.91666666667","59.899998","64.8","72.3","47.1"
"9/18/2018 10:15:00 PM PDT","43361.92708333333","59.899998","64.5","71.8","47.3"
"9/18/2018 10:30:00 PM PDT","43361.9375","59.899998","64.2","71.6","47.3"
"9/18/2018 10:45:00 PM PDT","43361.94791666667","59.899998","63.8","71.2","47.1"
"9/18/2018 11:00:00 PM PDT","43361.95833333333","59.8","63.8","71.0","47.1"
"9/18/2018 11:15:00 PM PDT","43361.96875","59.899998","63.2","70.6","47.399998"
"9/18/2018 11:30:00 PM PDT","43361.97916666667","59.899998","63.3","70.7","47.399998"
"9/18/2018 11:45:00 PM PDT","43361.98958333333","59.899998","63.1","70.5","47.2"
"9/19/2018 12:00:00 AM PDT","43362.0","59.899998","63.1","70.4","47.5"
"9/19/2018 12:15:00 AM PDT","43362.01041666667","59.899998","63.5","71.3","47.2"
"9/19/2018 12:30:00 AM PDT","43362.02083333333","59.899998","63.6","71.2","47.5"
"9/19/2018 12:45:00 AM PDT","43362.03125","59.899998","63.6","71.1","47.5"
"9/19/2018 01:00:00 AM PDT","43362.04166666667","59.899998","63.2","71.2","47.399998"
"9/19/2018 01:15:00 AM PDT","43362.05208333333","59.899998","62.8","70.4","47.5"
"9/19/2018 01:30:00 AM PDT","43362.0625","59.899998","62.9","70.3","47.5"
"9/19/2018 01:45:00 AM PDT","43362.07291666667","59.899998","62.4","69.6","47.6"
"9/19/2018 02:00:00 AM PDT","43362.08333333333","59.699997","62.4","69.6","47.1"
"9/19/2018 02:15:00 AM PDT","43362.09375","59.899998","61.9","69.4","47.6"
"9/19/2018 02:30:00 AM PDT","43362.10416666667","59.899998","61.5","68.7","47.3"
"9/19/2018 02:45:00 AM PDT","43362.11458333333","57.8","62.0","69.1","43.899998"
"9/19/2018 03:00:00 AM PDT","43362.125","58.5","61.2","68.5","45.899998"
"9/19/2018 03:15:00 AM PDT","43362.13541666667","58.199997","61.4","68.5","45.8"
"9/19/2018 03:30:00 AM PDT","43362.14583333333","0.0","60.1","61.3","0.0"
"9/19/2018 03:45:00 AM PDT","43362.15625","0.0","60.5","63.0","0.0"
"9/19/2018 04:00:00 AM PDT","43362.16666666667","0.0","60.1","63.2","0.0"
"9/19/2018 04:15:00 AM PDT","43362.17708333333","0.0","60.1","63.4","0.0"
"9/19/2018 04:30:00 AM PDT","43362.1875","0.0","60.0","63.4","0.0"
"9/19/2018 04:45:00 AM PDT","43362.19791666667","0.0","60.1","63.3","0.0"
"9/19/2018 05:00:00 AM PDT","43362.20833333333","0.0","60.0","63.2","0.0"
"9/19/2018 05:15:00 AM PDT","43362.21875","0.0","60.1","63.2","0.0"
"9/19/2018 05:30:00 AM PDT","43362.22916666667","0.0","60.1","63.1","0.0"
"9/19/2018 05:45:00 AM PDT","43362.23958333333","17.199999","59.4","67.0","1.8"
"9/19/2018 06:00:00 AM PDT","43362.25","16.8","68.1","75.0","1.5"
"9/19/2018 06:15:00 AM PDT","43362.26041666667","23.699999","61.6","70.2","3.8"
"9/19/2018 06:30:00 AM PDT","43362.27083333333","17.4","65.0","72.5","1.6999999"
"9/19/2018 06:45:00 AM PDT","43362.28125","25.3","61.7","70.0","4.5"
"9/19/2018 07:00:00 AM PDT","43362.29166666667","10.0","65.0","71.4","0.39999998"
"9/19/2018 07:15:00 AM PDT","43362.30208333333","31.8","60.7","71.1","8.599999"
"9/19/2018 07:30:00 AM PDT","43362.3125","0.0","66.5","63.1","0.0"
"9/19/2018 07:45:00 AM PDT","43362.32291666667","0.0","66.2","64.7","0.0"
"9/19/2018 08:00:00 AM PDT","43362.33333333333","0.0","64.9","64.7","0.0"
"9/19/2018 08:15:00 AM PDT","43362.34375","0.0","64.7","64.5","0.0"
"9/19/2018 08:30:00 AM PDT","43362.35416666667","0.0","64.6","64.6","0.0"
"9/19/2018 08:45:00 AM PDT","43362.36458333333","0.0","64.5","64.6","0.0"
"9/19/2018 09:00:00 AM PDT","43362.375","0.0","64.3","64.6","0.0"
"9/19/2018 09:15:00 AM PDT","43362.38541666667","0.0","64.4","64.6","0.0"
"9/19/2018 09:30:00 AM PDT","43362.39583333333","0.0","64.5","64.7","0.0"
"9/19/2018 09:45:00 AM PDT","43362.40625","0.0","64.5","64.8","0.0"
"9/19/2018 10:00:00 AM PDT","43362.41666666667","0.0","64.8","64.9","0.0"
"9/19/2018 10:15:00 AM PDT","43362.42708333333","0.0","65.0","65.2","0.0"
"9/19/2018 10:30:00 AM PDT","43362.4375","0.0","65.2","65.7","0.0"
"9/19/2018 10:45:00 AM PDT","43362.44791666667","0.0","65.6","66.2","0.0"
"9/19/2018 11:00:00 AM PDT","43362.45833333333","57.699997","65.3","72.0","42.6"
"9/19/2018 11:15:00 AM PDT","43362.46875","59.899998","66.8","73.7","47.8"
"9/19/2018 11:30:00 AM PDT","43362.47916666667","59.899998","66.9","73.6","47.7"
"9/19/2018 11:45:00 AM PDT","43362.48958333333","59.899998","67.2","74.1","47.899998"
"9/19/2018 12:00:00 PM PDT","43362.5","59.699997","67.1","73.9","47.8"
"9/19/2018 12:15:00 PM PDT","43362.51041666667","59.899998","67.4","74.1","47.899998"
"9/19/2018 12:30:00 PM PDT","43362.52083333333","59.899998","67.8","74.2","48.1"
"9/19/2018 12:45:00 PM PDT","43362.53125","59.899998","68.0","74.7","48.1"
"9/19/2018 01:00:00 PM PDT","43362.54166666667","59.899998","68.1","75.0","48.399998"
"9/19/2018 01:15:00 PM PDT","43362.55208333333","0.0","67.5","70.4","0.0"
"9/19/2018 01:30:00 PM PDT","43362.5625","0.0","68.0","72.7","0.0"
"9/19/2018 01:45:00 PM PDT","43362.57291666667","0.0","69.1","74.5","0.0"
"9/19/2018 02:00:00 PM PDT","43362.58333333333","0.0","69.2","75.6","0.0"
"9/19/2018 02:15:00 PM PDT","43362.59375","0.0","69.5","76.2","0.0"
"9/19/2018 02:30:00 PM PDT","43362.60416666667","0.0","69.8","76.3","0.0"
"9/19/2018 02:45:00 PM PDT","43362.61458333333","0.0","69.8","75.7","0.0"
"9/19/2018 03:00:00 PM PDT","43362.625","0.0","69.7","75.4","0.0"
"9/19/2018 03:15:00 PM PDT","43362.63541666667","0.0","69.8","75.1","0.0"
"9/19/2018 03:30:00 PM PDT","43362.64583333333","0.0","70.3","75.0","0.0"
"9/19/2018 03:45:00 PM PDT","43362.65625","0.0","70.6","75.0","0.0"
"9/19/2018 04:00:00 PM PDT","43362.66666666667","0.0","70.8","75.1","0.0"
"9/19/2018 04:15:00 PM PDT","43362.67708333333","0.0","70.8","75.2","0.0"
"9/19/2018 04:30:00 PM PDT","43362.6875","0.0","70.9","75.2","0.0"
"9/19/2018 04:45:00 PM PDT","43362.69791666667","0.0","70.6","75.4","0.0"
"9/19/2018 05:00:00 PM PDT","43362.70833333333","0.0","71.1","75.5","0.0"
"9/19/2018 05:15:00 PM PDT","43362.71875","0.0","71.1","75.6","0.0"
"9/19/2018 05:30:00 PM PDT","43362.72916666667","0.0","71.1","75.7","0.0"
"9/19/2018 05:45:00 PM PDT","43362.73958333333","0.0","71.2","75.9","0.0"
"9/19/2018 06:00:00 PM PDT","43362.75","0.0","71.4","75.9","0.0"
"9/19/2018 06:15:00 PM PDT","43362.76041666667","0.0","71.4","76.0","0.0"
"9/19/2018 06:30:00 PM PDT","43362.77083333333","0.0","71.6","76.1","0.0"
"9/19/2018 06:45:00 PM PDT","43362.78125","0.0","71.4","76.1","0.0"
"9/19/2018 07:00:00 PM PDT","43362.79166666667","0.0","71.3","76.1","0.0"
"9/19/2018 07:15:00 PM PDT","43362.80208333333","0.0","71.6","76.0","0.0"
"9/19/2018 07:30:00 PM PDT","43362.8125","0.0","71.3","75.9","0.0"
"9/19/2018 07:45:00 PM PDT","43362.82291666667","0.0","71.1","75.8","0.0"
"9/19/2018 08:00:00 PM PDT","43362.83333333333","0.0","71.4","75.7","0.0"
"9/19/2018 08:15:00 PM PDT","43362.84375","0.0","71.2","75.6","0.0"
"9/19/2018 08:30:00 PM PDT","43362.85416666667","0.0","71.1","75.5","0.0"
"9/19/2018 08:45:00 PM PDT","43362.86458333333","0.0","71.2","75.4","0.0"
"9/19/2018 09:00:00 PM PDT","43362.875","0.0","71.0","75.3","0.0"
"9/19/2018 09:15:00 PM PDT","43362.88541666667","0.0","71.0","75.3","0.0"
"9/19/2018 09:30:00 PM PDT","43362.89583333333","0.0","71.0","75.2","0.0"
"9/19/2018 09:45:00 PM PDT","43362.90625","59.899998","65.7","73.0","45.2"
"9/19/2018 10:00:00 PM PDT","43362.91666666667","59.899998","65.3","72.8","47.5"
"9/19/2018 10:15:00 PM PDT","43362.92708333333","59.899998","65.2","73.0","47.6"
"9/19/2018 10:30:00 PM PDT","43362.9375","59.899998","65.3","73.0","47.6"
"9/19/2018 10:45:00 PM PDT","43362.94791666667","59.899998","65.4","73.1","47.7"
"9/19/2018 11:00:00 PM PDT","43362.95833333333","59.899998","65.2","72.4","47.7"
"9/19/2018 11:15:00 PM PDT","43362.96875","59.899998","64.9","71.9","47.8"
"9/19/2018 11:30:00 PM PDT","43362.97916666667","59.8","65.0","72.4","47.5"
"9/19/2018 11:45:00 PM PDT","43362.98958333333","59.899998","64.8","72.2","47.899998"
"9/20/2018 12:00:00 AM PDT","43363.0","59.899998","64.5","71.8","47.899998"
"9/20/2018 12:15:00 AM PDT","43363.01041666667","59.899998","64.6","71.8","48.0"
"9/20/2018 12:30:00 AM PDT","43363.02083333333","59.8","64.5","71.9","47.6"
"9/20/2018 12:45:00 AM PDT","43363.03125","59.899998","64.4","71.6","47.899998"
"9/20/2018 01:00:00 AM PDT","43363.04166666667","59.899998","64.7","72.2","48.1"
"9/20/2018 01:15:00 AM PDT","43363.05208333333","59.899998","64.8","72.3","48.2"
"9/20/2018 01:30:00 AM PDT","43363.0625","59.899998","64.5","72.0","48.0"
"9/20/2018 01:45:00 AM PDT","43363.07291666667","59.899998","63.9","71.6","47.8"
"9/20/2018 02:00:00 AM PDT","43363.08333333333","59.899998","63.8","71.3","47.899998"
"9/20/2018 02:15:00 AM PDT","43363.09375","59.699997","63.8","70.9","47.6"
"9/20/2018 02:30:00 AM PDT","43363.10416666667","59.899998","63.6","70.8","48.0"
"9/20/2018 02:45:00 AM PDT","43363.11458333333","59.899998","63.7","70.8","48.399998"
"9/20/2018 03:00:00 AM PDT","43363.125","59.899998","62.4","70.1","47.7"
"9/20/2018 03:15:00 AM PDT","43363.13541666667","59.899998","61.3","67.9","46.3"
"9/20/2018 03:30:00 AM PDT","43363.14583333333","59.899998","59.8","65.8","46.3"
"9/20/2018 03:45:00 AM PDT","43363.15625","0.0","57.2","59.6","0.0"
"9/20/2018 04:00:00 AM PDT","43363.16666666667","0.0","57.7","61.5","0.0"
"9/20/2018 04:15:00 AM PDT","43363.17708333333","0.0","57.9","62.0","0.0"
"9/20/2018 04:30:00 AM PDT","43363.1875","0.0","58.0","62.3","0.0"
"9/20/2018 04:45:00 AM PDT","43363.19791666667","0.0","58.1","62.4","0.0"
"9/20/2018 05:00:00 AM PDT","43363.20833333333","0.0","58.2","62.4","0.0"
"9/20/2018 05:15:00 AM PDT","43363.21875","10.0","59.8","66.2","0.39999998"
"9/20/2018 05:30:00 AM PDT","43363.22916666667","24.9","63.8","71.9","4.2999997"
"9/20/2018 05:45:00 AM PDT","43363.23958333333","24.4","59.5","67.4","4.1"
"9/20/2018 06:00:00 AM PDT","43363.25","17.199999","63.0","69.7","1.5999999"
"9/20/2018 06:15:00 AM PDT","43363.26041666667","27.0","60.4","68.2","5.5"
"9/20/2018 06:30:00 AM PDT","43363.27083333333","23.8","59.3","65.4","3.8999999"
"9/20/2018 06:45:00 AM PDT","43363.28125","13.7","60.1","64.8","0.9"
"9/20/2018 07:00:00 AM PDT","43363.29166666667","21.6","59.6","64.8","3.0"
"9/20/2018 07:15:00 AM PDT","43363.30208333333","27.4","57.7","62.5","5.7"
"9/20/2018 07:30:00 AM PDT","43363.3125","11.099999","59.4","62.9","0.5"
"9/20/2018 07:45:00 AM PDT","43363.32291666667","19.3","59.4","63.7","2.8"
"9/20/2018 08:00:00 AM PDT","43363.33333333333","23.0","58.1","62.3","3.5"
"9/20/2018 08:15:00 AM PDT","43363.34375","15.7","59.3","63.5","1.3"
"9/20/2018 08:30:00 AM PDT","43363.35416666667","0.0","62.4","62.4","0.0"
"9/20/2018 08:45:00 AM PDT","43363.36458333333","0.0","62.8","62.8","0.0"
"9/20/2018 09:00:00 AM PDT","43363.375","0.0","62.8","63.0","0.0"
"9/20/2018 09:15:00 AM PDT","43363.38541666667","0.0","62.8","63.1","0.0"
"9/20/2018 09:30:00 AM PDT","43363.39583333333","0.0","63.1","63.3","0.0"
"9/20/2018 09:45:00 AM PDT","43363.40625","0.0","63.2","63.5","0.0"
"9/20/2018 10:00:00 AM PDT","43363.41666666667","0.0","63.6","63.7","0.0"
"9/20/2018 10:15:00 AM PDT","43363.42708333333","0.0","64.0","64.0","0.0"
"9/20/2018 10:30:00 AM PDT","43363.4375","0.0","64.3","64.6","0.0"
"9/20/2018 10:45:00 AM PDT","43363.44791666667","0.0","64.7","65.0","0.0"
"9/20/2018 11:00:00 AM PDT","43363.45833333333","0.0","64.9","65.5","0.0"
"9/20/2018 11:15:00 AM PDT","43363.46875","0.0","65.2","66.2","0.0"
"9/20/2018 11:30:00 AM PDT","43363.47916666667","0.0","65.6","67.4","0.0"
"9/20/2018 11:45:00 AM PDT","43363.48958333333","0.0","65.8","68.4","0.0"
"9/20/2018 12:00:00 PM PDT","43363.5","0.0","65.9","69.2","0.0"
"9/20/2018 12:15:00 PM PDT","43363.51041666667","0.0","66.1","70.2","0.0"
"9/20/2018 12:30:00 PM PDT","43363.52083333333","0.0","66.2","71.2","0.0"
"9/20/2018 12:45:00 PM PDT","43363.53125","0.0","66.6","72.1","0.0"
"9/20/2018 01:00:00 PM PDT","43363.54166666667","0.0","66.5","72.8","0.0"
"9/20/2018 01:15:00 PM PDT","43363.55208333333","0.0","67.2","73.5","0.0"
"9/20/2018 01:30:00 PM PDT","43363.5625","0.0","67.0","74.2","0.0"
"9/20/2018 01:45:00 PM PDT","43363.57291666667","0.0","67.4","74.8","0.0"
"9/20/2018 02:00:00 PM PDT","43363.58333333333","0.0","67.5","75.2","0.0"
"9/20/2018 02:15:00 PM PDT","43363.59375","0.0","67.3","75.6","0.0"
"9/20/2018 02:30:00 PM PDT","43363.60416666667","0.0","67.4","75.7","0.0"
"9/20/2018 02:45:00 PM PDT","43363.61458333333","0.0","68.1","75.2","0.0"
"9/20/2018 03:00:00 PM PDT","43363.625","0.0","68.0","74.8","0.0"
"9/20/2018 03:15:00 PM PDT","43363.63541666667","0.0","67.9","74.6","0.0"
"9/20/2018 03:30:00 PM PDT","43363.64583333333","0.0","67.9","74.5","0.0"
"9/20/2018 03:45:00 PM PDT","43363.65625","0.0","68.4","74.5","0.0"
"9/20/2018 04:00:00 PM PDT","43363.66666666667","0.0","68.5","74.6","0.0"
"9/20/2018 04:15:00 PM PDT","43363.67708333333","0.0","68.4","74.8","0.0"
"9/20/2018 04:30:00 PM PDT","43363.6875","0.0","68.8","74.9","0.0"
"9/20/2018 04:45:00 PM PDT","43363.69791666667","0.0","68.9","75.0","0.0"
"9/20/2018 05:00:00 PM PDT","43363.70833333333","0.0","69.2","75.2","0.0"
"9/20/2018 05:15:00 PM PDT","43363.71875","0.0","69.4","75.4","0.0"
"9/20/2018 05:30:00 PM PDT","43363.72916666667","0.0","69.7","75.6","0.0"
"9/20/2018 05:45:00 PM PDT","43363.73958333333","0.0","69.8","75.8","0.0"
"9/20/2018 06:00:00 PM PDT","43363.75","0.0","69.9","76.0","0.0"
"9/20/2018 06:15:00 PM PDT","43363.76041666667","0.0","70.0","76.1","0.0"
"9/20/2018 06:30:00 PM PDT","43363.77083333333","0.0","70.3","76.2","0.0"
"9/20/2018 06:45:00 PM PDT","43363.78125","0.0","70.4","76.2","0.0"
"9/20/2018 07:00:00 PM PDT","43363.79166666667","0.0","70.3","76.2","0.0"
"9/20/2018 07:15:00 PM PDT","43363.80208333333","0.0","70.5","76.2","0.0"
"9/20/2018 07:30:00 PM PDT","43363.8125","0.0","70.5","76.2","0.0"
"9/20/2018 07:45:00 PM PDT","43363.82291666667","0.0","70.5","76.1","0.0"
"9/20/2018 08:00:00 PM PDT","43363.83333333333","0.0","70.5","76.0","0.0"
"9/20/2018 08:15:00 PM PDT","43363.84375","0.0","70.5","75.9","0.0"
"9/20/2018 08:30:00 PM PDT","43363.85416666667","0.0","70.5","75.8","0.0"
"9/20/2018 08:45:00 PM PDT","43363.86458333333","0.0","70.5","75.7","0.0"
"9/20/2018 09:00:00 PM PDT","43363.875","0.0","70.5","75.6","0.0"
"9/20/2018 09:15:00 PM PDT","43363.88541666667","0.0","70.4","75.6","0.0"
"9/20/2018 09:30:00 PM PDT","43363.89583333333","0.0","70.6","75.5","0.0"
"9/20/2018 09:45:00 PM PDT","43363.90625","59.8","65.9","73.8","46.899998"
"9/20/2018 10:00:00 PM PDT","43363.91666666667","59.899998","65.7","73.5","47.7"
"9/20/2018 10:15:00 PM PDT","43363.92708333333","59.899998","65.4","73.0","47.6"
"9/20/2018 10:30:00 PM PDT","43363.9375","59.899998","65.5","73.2","47.6"
"9/20/2018 10:45:00 PM PDT","43363.94791666667","59.899998","65.1","72.3","47.399998"
"9/20/2018 11:00:00 PM PDT","43363.95833333333","59.899998","64.6","72.1","47.6"
"9/20/2018 11:15:00 PM PDT","43363.96875","59.699997","63.9","72.1","47.2"
"9/20/2018 11:30:00 PM PDT","43363.97916666667","59.899998","64.3","71.8","47.399998"
"9/20/2018 11:45:00 PM PDT","43363.98958333333","59.899998","63.5","71.6","47.399998"
"9/21/2018 12:00:00 AM PDT","43364.0","59.899998","63.3","71.4","47.1"
"9/21/2018 12:15:00 AM PDT","43364.01041666667","59.8","63.4","71.1","47.5"
"9/21/2018 12:30:00 AM PDT","43364.02083333333","59.8","62.9","70.6","47.5"
"9/21/2018 12:45:00 AM PDT","43364.03125","59.899998","62.8","70.3","47.2"
"9/21/2018 01:00:00 AM PDT","43364.04166666667","59.899998","62.7","69.8","47.2"
"9/21/2018 01:15:00 AM PDT","43364.05208333333","59.899998","62.7","70.0","47.5"
"9/21/2018 01:30:00 AM PDT","43364.0625","59.899998","62.4","69.7","47.6"
"9/21/2018 01:45:00 AM PDT","43364.07291666667","59.699997","62.7","70.2","47.3"
"9/21/2018 02:00:00 AM PDT","43364.08333333333","59.899998","62.6","70.1","47.7"
"9/21/2018 02:15:00 AM PDT","43364.09375","59.899998","62.3","69.8","47.7"
"9/21/2018 02:30:00 AM PDT","43364.10416666667","59.899998","62.3","69.6","47.899998"
"9/21/2018 02:45:00 AM PDT","43364.11458333333","59.899998","62.9","70.6","47.8"
"9/21/2018 03:00:00 AM PDT","43364.125","59.0","63.1","70.9","46.7"
"9/21/2018 03:15:00 AM PDT","43364.13541666667","59.899998","63.2","71.2","47.899998"
"9/21/2018 03:30:00 AM PDT","43364.14583333333","59.899998","63.1","70.3","47.899998"
"9/21/2018 03:45:00 AM PDT","43364.15625","59.8","63.2","70.9","47.8"
"9/21/2018 04:00:00 AM PDT","43364.16666666667","59.8","63.2","70.5","47.899998"
"9/21/2018 04:15:00 AM PDT","43364.17708333333","59.899998","63.0","70.5","48.1"
"9/21/2018 04:30:00 AM PDT","43364.1875","59.699997","63.1","70.2","47.899998"
"9/21/2018 04:45:00 AM PDT","43364.19791666667","59.699997","63.3","70.6","47.8"
"9/21/2018 05:00:00 AM PDT","43364.20833333333","59.8","63.0","69.9","48.1"
"9/21/2018 05:15:00 AM PDT","43364.21875","59.0","61.8","69.0","47.399998"
"9/21/2018 05:30:00 AM PDT","43364.22916666667","59.899998","61.5","68.2","47.8"
"9/21/2018 05:45:00 AM PDT","43364.23958333333","59.899998","60.5","66.8","47.7"
"9/21/2018 06:00:00 AM PDT","43364.25","55.6","58.7","64.2","41.7"
"9/21/2018 06:15:00 AM PDT","43364.26041666667","0.0","56.4","58.2","0.0"
"9/21/2018 06:30:00 AM PDT","43364.27083333333","0.0","56.5","59.8","0.0"
"9/21/2018 06:45:00 AM PDT","43364.28125","0.0","56.6","60.4","0.0"
"9/21/2018 07:00:00 AM PDT","43364.29166666667","0.0","56.7","60.9","0.0"
"9/21/2018 07:15:00 AM PDT","43364.30208333333","0.0","56.8","60.8","0.0"
"9/21/2018 07:30:00 AM PDT","43364.3125","0.0","57.0","60.8","0.0"
"9/21/2018 07:45:00 AM PDT","43364.32291666667","0.0","57.1","60.8","0.0"
"9/21/2018 08:00:00 AM PDT","43364.33333333333","0.0","57.1","60.8","0.0"
"9/21/2018 08:15:00 AM PDT","43364.34375","0.0","57.3","60.8","0.0"
"9/21/2018 08:30:00 AM PDT","43364.35416666667","0.0","57.3","60.9","0.0"
"9/21/2018 08:45:00 AM PDT","43364.36458333333","0.0","57.5","61.0","0.0"
"9/21/2018 09:00:00 AM PDT","43364.375","0.0","57.6","61.0","0.0"
"9/21/2018 09:15:00 AM PDT","43364.38541666667","0.0","57.8","61.2","0.0"
"9/21/2018 09:30:00 AM PDT","43364.39583333333","0.0","58.1","61.3","0.0"
"9/21/2018 09:45:00 AM PDT","43364.40625","0.0","58.5","61.5","0.0"
"9/21/2018 10:00:00 AM PDT","43364.41666666667","0.0","59.5","59.8","0.0"
"9/21/2018 10:15:00 AM PDT","43364.42708333333","42.399998","68.0","75.0","20.0"
"9/21/2018 10:30:00 AM PDT","43364.4375","57.399998","66.8","75.1","44.8"
"9/21/2018 10:45:00 AM PDT","43364.44791666667","59.899998","67.5","76.1","48.1"
"9/21/2018 11:00:00 AM PDT","43364.45833333333","59.899998","67.8","76.1","48.6"
"9/21/2018 11:15:00 AM PDT","43364.46875","59.899998","68.2","76.7","48.8"
"9/21/2018 11:30:00 AM PDT","43364.47916666667","59.899998","68.3","76.1","48.899998"
"9/21/2018 11:45:00 AM PDT","43364.48958333333","59.899998","68.1","76.0","49.1"
"9/21/2018 12:00:00 PM PDT","43364.5","59.899998","68.3","76.2","49.0"
"9/21/2018 12:15:00 PM PDT","43364.51041666667","0.0","72.6","72.8","0.0"
"9/21/2018 12:30:00 PM PDT","43364.52083333333","0.0","73.1","75.9","0.0"
"9/21/2018 12:45:00 PM PDT","43364.53125","0.0","73.5","77.7","0.0"
"9/21/2018 01:00:00 PM PDT","43364.54166666667","0.0","74.0","78.8","0.0"
"9/21/2018 01:15:00 PM PDT","43364.55208333333","0.0","74.2","79.8","0.0"
"9/21/2018 01:30:00 PM PDT","43364.5625","0.0","74.3","80.5","0.0"
"9/21/2018 01:45:00 PM PDT","43364.57291666667","0.0","74.5","81.1","0.0"
"9/21/2018 02:00:00 PM PDT","43364.58333333333","0.0","74.8","81.7","0.0"
"9/21/2018 02:15:00 PM PDT","43364.59375","0.0","75.0","82.1","0.0"
"9/21/2018 02:30:00 PM PDT","43364.60416666667","0.0","75.0","82.0","0.0"
"9/21/2018 02:45:00 PM PDT","43364.61458333333","0.0","75.1","81.4","0.0"
"9/21/2018 03:00:00 PM PDT","43364.625","0.0","75.1","81.1","0.0"
"9/21/2018 03:15:00 PM PDT","43364.63541666667","0.0","75.3","81.0","0.0"
"9/21/2018 03:30:00 PM PDT","43364.64583333333","0.0","75.3","81.0","0.0"
"9/21/2018 03:45:00 PM PDT","43364.65625","0.0","75.4","81.0","0.0"
"9/21/2018 04:00:00 PM PDT","43364.66666666667","0.0","75.7","81.1","0.0"
"9/21/2018 04:15:00 PM PDT","43364.67708333333","0.0","75.8","81.2","0.0"
"9/21/2018 04:30:00 PM PDT","43364.6875","0.0","76.0","81.3","0.0"
"9/21/2018 04:45:00 PM PDT","43364.69791666667","0.0","76.0","81.6","0.0"
"9/21/2018 05:00:00 PM PDT","43364.70833333333","0.0","76.0","81.7","0.0"
"9/21/2018 05:15:00 PM PDT","43364.71875","0.0","76.0","81.8","0.0"
"9/21/2018 05:30:00 PM PDT","43364.72916666667","0.0","76.6","81.9","0.0"
"9/21/2018 05:45:00 PM PDT","43364.73958333333","0.0","76.8","82.0","0.0"
"9/21/2018 06:00:00 PM PDT","43364.75","0.0","76.4","82.1","0.0"
"9/21/2018 06:15:00 PM PDT","43364.76041666667","0.0","76.4","82.2","0.0"
"9/21/2018 06:30:00 PM PDT","43364.77083333333","0.0","76.3","82.2","0.0"
"9/21/2018 06:45:00 PM PDT","43364.78125","0.0","76.5","82.2","0.0"
"9/21/2018 07:00:00 PM PDT","43364.79166666667","0.0","76.7","82.2","0.0"
"9/21/2018 07:15:00 PM PDT","43364.80208333333","0.0","76.8","82.1","0.0"
"9/21/2018 07:30:00 PM PDT","43364.8125","0.0","76.6","82.1","0.0"
"9/21/2018 07:45:00 PM PDT","43364.82291666667","0.0","76.4","81.9","0.0"
"9/21/2018 08:00:00 PM PDT","43364.83333333333","0.0","76.2","81.8","0.0"
"9/21/2018 08:15:00 PM PDT","43364.84375","0.0","76.2","81.6","0.0"
"9/21/2018 08:30:00 PM PDT","43364.85416666667","0.0","76.1","81.4","0.0"
"9/21/2018 08:45:00 PM PDT","43364.86458333333","0.0","76.1","81.4","0.0"
"9/21/2018 09:00:00 PM PDT","43364.875","0.0","75.9","81.2","0.0"
"9/21/2018 09:15:00 PM PDT","43364.88541666667","0.0","75.9","81.1","0.0"
"9/21/2018 09:30:00 PM PDT","43364.89583333333","0.0","75.8","81.0","0.0"
"9/21/2018 09:45:00 PM PDT","43364.90625","57.399998","65.7","73.3","43.7"
"9/21/2018 10:00:00 PM PDT","43364.91666666667","59.899998","65.4","73.0","47.899998"
"9/21/2018 10:15:00 PM PDT","43364.92708333333","59.899998","65.4","72.9","48.5"
"9/21/2018 10:30:00 PM PDT","43364.9375","59.899998","65.6","73.2","48.6"
"9/21/2018 10:45:00 PM PDT","43364.94791666667","59.899998","65.2","73.1","48.399998"
"9/21/2018 11:00:00 PM PDT","43364.95833333333","59.399998","65.0","73.1","48.2"
"9/21/2018 11:15:00 PM PDT","43364.96875","59.899998","65.0","72.7","48.6"
"9/21/2018 11:30:00 PM PDT","43364.97916666667","59.8","64.9","73.2","48.7"
"9/21/2018 11:45:00 PM PDT","43364.98958333333","59.699997","64.8","72.9","48.5"
"9/22/2018 12:00:00 AM PDT","43365.0","59.899998","64.5","72.5","48.8"
"9/22/2018 12:15:00 AM PDT","43365.01041666667","59.899998","64.6","72.5","48.8"
"9/22/2018 12:30:00 AM PDT","43365.02083333333","59.899998","64.1","72.1","48.7"
"9/22/2018 12:45:00 AM PDT","43365.03125","59.8","63.9","71.9","48.8"
"9/22/2018 01:00:00 AM PDT","43365.04166666667","59.199997","63.5","71.6","48.3"
"9/22/2018 01:15:00 AM PDT","43365.05208333333","59.899998","63.8","71.6","48.7"
"9/22/2018 01:30:00 AM PDT","43365.0625","59.6","63.8","71.9","48.3"
"9/22/2018 01:45:00 AM PDT","43365.07291666667","59.899998","63.7","71.8","48.5"
"9/22/2018 02:00:00 AM PDT","43365.08333333333","59.899998","63.1","71.4","48.7"
"9/22/2018 02:15:00 AM PDT","43365.09375","55.6","63.6","71.7","41.899998"
"9/22/2018 02:30:00 AM PDT","43365.10416666667","59.3","63.7","71.9","44.1"
"9/22/2018 02:45:00 AM PDT","43365.11458333333","59.899998","63.3","71.9","48.5"
"9/22/2018 03:00:00 AM PDT","43365.125","59.899998","62.8","71.4","48.3"
"9/22/2018 03:15:00 AM PDT","43365.13541666667","54.3","62.7","70.6","39.399998"
"9/22/2018 03:30:00 AM PDT","43365.14583333333","44.6","63.8","71.1","23.3"
"9/22/2018 03:45:00 AM PDT","43365.15625","46.7","64.0","71.8","25.1"
"9/22/2018 04:00:00 AM PDT","43365.16666666667","44.899998","63.1","70.2","23.5"
"9/22/2018 04:15:00 AM PDT","43365.17708333333","42.899998","64.9","72.5","20.8"
"9/22/2018 04:30:00 AM PDT","43365.1875","51.5","63.1","71.2","33.3"
"9/22/2018 04:45:00 AM PDT","43365.19791666667","50.399998","63.0","70.5","31.4"
"9/22/2018 05:00:00 AM PDT","43365.20833333333","48.6","63.2","70.6","28.199999"
"9/22/2018 05:15:00 AM PDT","43365.21875","53.5","61.9","69.1","37.6"
"9/22/2018 05:30:00 AM PDT","43365.22916666667","56.699997","59.0","64.6","43.3"
"9/22/2018 05:45:00 AM PDT","43365.23958333333","25.199999","65.4","69.0","4.2999997"
"9/22/2018 06:00:00 AM PDT","43365.25","41.0","60.3","64.8","19.3"
"9/22/2018 06:15:00 AM PDT","43365.26041666667","20.3","61.8","63.9","2.5"
"9/22/2018 06:30:00 AM PDT","43365.27083333333","32.1","60.6","64.2","8.9"
"9/22/2018 06:45:00 AM PDT","43365.28125","23.1","60.8","63.2","3.5"
"9/22/2018 07:00:00 AM PDT","43365.29166666667","23.3","62.1","64.5","3.6"
"9/22/2018 07:15:00 AM PDT","43365.30208333333","35.0","60.6","63.9","11.7"
"9/22/2018 07:30:00 AM PDT","43365.3125","30.3","59.5","62.4","7.6"
"9/22/2018 07:45:00 AM PDT","43365.32291666667","0.0","60.0","60.2","0.0"
"9/22/2018 08:00:00 AM PDT","43365.33333333333","0.0","60.2","60.2","0.0"
"9/22/2018 08:15:00 AM PDT","43365.34375","0.0","60.3","60.6","0.0"
"9/22/2018 08:30:00 AM PDT","43365.35416666667","0.0","60.3","60.6","0.0"
"9/22/2018 08:45:00 AM PDT","43365.36458333333","0.0","60.2","60.8","0.0"
"9/22/2018 09:00:00 AM PDT","43365.375","0.0","60.6","61.0","0.0"
"9/22/2018 09:15:00 AM PDT","43365.38541666667","0.0","60.7","61.1","0.0"
"9/22/2018 09:30:00 AM PDT","43365.39583333333","0.0","60.9","61.2","0.0"
"9/22/2018 09:45:00 AM PDT","43365.40625","0.0","61.2","61.4","0.0"
"9/22/2018 10:00:00 AM PDT","43365.41666666667","0.0","61.5","61.6","0.0"
"9/22/2018 10:15:00 AM PDT","43365.42708333333","0.0","61.8","61.9","0.0"
"9/22/2018 10:30:00 AM PDT","43365.4375","0.0","62.1","62.4","0.0"
"9/22/2018 10:45:00 AM PDT","43365.44791666667","0.0","62.5","62.9","0.0"
"9/22/2018 11:00:00 AM PDT","43365.45833333333","0.0","62.7","63.2","0.0"
"9/22/2018 11:15:00 AM PDT","43365.46875","0.0","63.2","63.9","0.0"
"9/22/2018 11:30:00 AM PDT","43365.47916666667","0.0","63.6","65.1","0.0"
"9/22/2018 11:45:00 AM PDT","43365.48958333333","0.0","63.6","66.3","0.0"
"9/22/2018 12:00:00 PM PDT","43365.5","0.0","64.3","67.3","0.0"
"9/22/2018 12:15:00 PM PDT","43365.51041666667","0.0","64.3","68.4","0.0"
"9/22/2018 12:30:00 PM PDT","43365.52083333333","0.0","64.1","69.6","0.0"
"9/22/2018 12:45:00 PM PDT","43365.53125","0.0","64.9","70.6","0.0"
"9/22/2018 01:00:00 PM PDT","43365.54166666667","0.0","65.4","71.4","0.0"
"9/22/2018 01:15:00 PM PDT","43365.55208333333","0.0","65.3","72.2","0.0"
"9/22/2018 01:30:00 PM PDT","43365.5625","0.0","65.5","73.1","0.0"
"9/22/2018 01:45:00 PM PDT","43365.57291666667","0.0","65.8","73.6","0.0"
"9/22/2018 02:00:00 PM PDT","43365.58333333333","0.0","65.8","74.2","0.0"
"9/22/2018 02:15:00 PM PDT","43365.59375","0.0","66.4","74.7","0.0"
"9/22/2018 02:30:00 PM PDT","43365.60416666667","0.0","66.2","74.7","0.0"
"9/22/2018 02:45:00 PM PDT","43365.61458333333","0.0","66.6","74.4","0.0"
"9/22/2018 03:00:00 PM PDT","43365.625","0.0","66.6","74.0","0.0"
"9/22/2018 03:15:00 PM PDT","43365.63541666667","0.0","67.0","74.1","0.0"
"9/22/2018 03:30:00 PM PDT","43365.64583333333","0.0","66.8","74.1","0.0"
"9/22/2018 03:45:00 PM PDT","43365.65625","0.0","67.0","74.2","0.0"
"9/22/2018 04:00:00 PM PDT","43365.66666666667","0.0","67.7","74.5","0.0"
"9/22/2018 04:15:00 PM PDT","43365.67708333333","0.0","67.8","74.6","0.0"
"9/22/2018 04:30:00 PM PDT","43365.6875","0.0","67.4","74.8","0.0"
"9/22/2018 04:45:00 PM PDT","43365.69791666667","0.0","67.4","75.1","0.0"
"9/22/2018 05:00:00 PM PDT","43365.70833333333","0.0","67.6","75.5","0.0"
"9/22/2018 05:15:00 PM PDT","43365.71875","0.0","68.0","75.7","0.0"
"9/22/2018 05:30:00 PM PDT","43365.72916666667","0.0","67.6","76.1","0.0"
"9/22/2018 05:45:00 PM PDT","43365.73958333333","59.899998","66.1","72.8","45.8"
"9/22/2018 06:00:00 PM PDT","43365.75","0.0","67.8","67.9","0.0"
"9/22/2018 06:15:00 PM PDT","43365.76041666667","0.0","68.8","69.6","0.0"
"9/22/2018 06:30:00 PM PDT","43365.77083333333","59.699997","65.7","74.5","45.8"
"9/22/2018 06:45:00 PM PDT","43365.78125","59.8","65.5","74.5","47.0"
"9/22/2018 07:00:00 PM PDT","43365.79166666667","59.899998","65.5","75.1","47.0"
"9/22/2018 07:15:00 PM PDT","43365.80208333333","59.899998","65.1","74.8","47.2"
"9/22/2018 07:30:00 PM PDT","43365.8125","59.899998","64.7","74.3","47.1"
"9/22/2018 07:45:00 PM PDT","43365.82291666667","59.8","64.0","73.6","46.2"
"9/22/2018 08:00:00 PM PDT","43365.83333333333","56.699997","63.5","72.5","43.2"
"9/22/2018 08:15:00 PM PDT","43365.84375","59.899998","63.3","72.8","47.5"
"9/22/2018 08:30:00 PM PDT","43365.85416666667","59.0","62.8","72.6","46.6"
"9/22/2018 08:45:00 PM PDT","43365.86458333333","59.899998","62.7","72.5","47.3"
"9/22/2018 09:00:00 PM PDT","43365.875","59.699997","62.8","72.4","46.899998"
"9/22/2018 09:15:00 PM PDT","43365.88541666667","59.899998","62.6","72.1","47.5"
"9/22/2018 09:30:00 PM PDT","43365.89583333333","59.1","62.6","72.2","46.399998"
"9/22/2018 09:45:00 PM PDT","43365.90625","54.0","62.6","73.1","38.2"
"9/22/2018 10:00:00 PM PDT","43365.91666666667","58.899998","62.3","73.0","42.7"
"9/22/2018 10:15:00 PM PDT","43365.92708333333","59.899998","62.2","72.3","47.3"
"9/22/2018 10:30:00 PM PDT","43365.9375","55.699997","61.8","71.5","41.399998"
"9/22/2018 10:45:00 PM PDT","43365.94791666667","43.5","62.1","71.1","21.4"
"9/22/2018 11:00:00 PM PDT","43365.95833333333","33.1","64.1","72.8","9.599999"
"9/22/2018 11:15:00 PM PDT","43365.96875","41.3","63.4","73.0","18.4"
"9/22/2018 11:30:00 PM PDT","43365.97916666667","45.7","61.8","71.3","23.699999"
"9/22/2018 11:45:00 PM PDT","43365.98958333333","36.1","62.8","71.7","12.4"
"9/23/2018 12:00:00 AM PDT","43366.0","37.6","63.0","72.1","14.0"
"9/23/2018 12:15:00 AM PDT","43366.01041666667","38.399998","62.2","71.4","14.9"
"9/23/2018 12:30:00 AM PDT","43366.02083333333","31.199999","63.9","73.3","8.0"
"9/23/2018 12:45:00 AM PDT","43366.03125","52.3","61.0","71.8","34.6"
"9/23/2018 01:00:00 AM PDT","43366.04166666667","44.899998","61.1","71.3","23.3"
"9/23/2018 01:15:00 AM PDT","43366.05208333333","30.9","62.3","71.2","7.8999996"
"9/23/2018 01:30:00 AM PDT","43366.0625","31.199999","64.2","73.3","8.099999"
"9/23/2018 01:45:00 AM PDT","43366.07291666667","39.5","62.3","72.0","16.1"
"9/23/2018 02:00:00 AM PDT","43366.08333333333","24.8","64.0","72.6","4.2999997"
"9/23/2018 02:15:00 AM PDT","43366.09375","41.8","62.9","73.1","19.0"
"9/23/2018 02:30:00 AM PDT","43366.10416666667","34.899998","62.0","71.3","11.2"
"9/23/2018 02:45:00 AM PDT","43366.11458333333","24.199999","63.4","71.9","4.0"
"9/23/2018 03:00:00 AM PDT","43366.125","37.5","62.2","72.3","13.799999"
"9/23/2018 03:15:00 AM PDT","43366.13541666667","31.4","62.2","71.6","8.3"
"9/23/2018 03:30:00 AM PDT","43366.14583333333","23.8","64.4","73.4","3.8999999"
"9/23/2018 03:45:00 AM PDT","43366.15625","32.0","62.4","71.9","8.8"
"9/23/2018 04:00:00 AM PDT","43366.16666666667","22.1","63.6","71.9","3.1"
"9/23/2018 04:15:00 AM PDT","43366.17708333333","26.0","64.1","72.9","4.7999997"
"9/23/2018 04:30:00 AM PDT","43366.1875","38.8","61.5","71.5","15.5"
"9/23/2018 04:45:00 AM PDT","43366.19791666667","20.9","63.4","72.1","2.6"
"9/23/2018 05:00:00 AM PDT","43366.20833333333","28.4","63.9","73.3","6.2"
"9/23/2018 05:15:00 AM PDT","43366.21875","29.199999","61.7","70.9","6.7"
"9/23/2018 05:30:00 AM PDT","43366.22916666667","23.5","65.4","73.9","3.6999998"
"9/23/2018 05:45:00 AM PDT","43366.23958333333","32.8","61.4","71.9","9.5"
"9/23/2018 06:00:00 AM PDT","43366.25","29.9","60.9","71.1","7.2"
"9/23/2018 06:15:00 AM PDT","43366.26041666667","14.299999","64.3","72.2","1.0"
"9/23/2018 06:30:00 AM PDT","43366.27083333333","29.8","62.3","72.6","7.2"
"9/23/2018 06:45:00 AM PDT","43366.28125","18.8","62.5","70.5","1.8"
"9/23/2018 07:00:00 AM PDT","43366.29166666667","18.6","65.1","73.6","2.0"
"9/23/2018 07:15:00 AM PDT","43366.30208333333","29.5","61.4","70.9","6.8999996"
"9/23/2018 07:30:00 AM PDT","43366.3125","18.0","64.0","71.9","1.8"
"9/23/2018 07:45:00 AM PDT","43366.32291666667","25.3","62.1","71.0","4.5"
"9/23/2018 08:00:00 AM PDT","43366.33333333333","23.699999","61.5","70.4","3.6"
"9/23/2018 08:15:00 AM PDT","43366.34375","19.4","65.5","73.5","2.2"
"9/23/2018 08:30:00 AM PDT","43366.35416666667","32.0","62.0","71.3","8.7"
"9/23/2018 08:45:00 AM PDT","43366.36458333333","0.0","68.1","64.0","0.0"
"9/23/2018 09:00:00 AM PDT","43366.375","0.0","68.0","65.4","0.0"
"9/23/2018 09:15:00 AM PDT","43366.38541666667","0.0","67.6","65.7","0.0"
"9/23/2018 09:30:00 AM PDT","43366.39583333333","0.0","67.3","66.1","0.0"
"9/23/2018 09:45:00 AM PDT","43366.40625","0.0","67.2","66.3","0.0"
"9/23/2018 10:00:00 AM PDT","43366.41666666667","0.0","67.4","66.4","0.0"
"9/23/2018 10:15:00 AM PDT","43366.42708333333","0.0","67.5","66.5","0.0"
"9/23/2018 10:30:00 AM PDT","43366.4375","0.0","67.7","66.9","0.0"
"9/23/2018 10:45:00 AM PDT","43366.44791666667","0.0","67.8","67.5","0.0"
"9/23/2018 11:00:00 AM PDT","43366.45833333333","0.0","68.2","68.1","0.0"
"9/23/2018 11:15:00 AM PDT","43366.46875","0.0","68.5","68.9","0.0"
"9/23/2018 11:30:00 AM PDT","43366.47916666667","0.0","69.0","70.1","0.0"
"9/23/2018 11:45:00 AM PDT","43366.48958333333","0.0","69.4","71.3","0.0"
"9/23/2018 12:00:00 PM PDT","43366.5","0.0","69.7","72.2","0.0"
"9/23/2018 12:15:00 PM PDT","43366.51041666667","0.0","70.1","73.4","0.0"
"9/23/2018 12:30:00 PM PDT","43366.52083333333","0.0","70.3","74.5","0.0"
"9/23/2018 12:45:00 PM PDT","43366.53125","0.0","70.5","75.6","0.0"
"9/23/2018 01:00:00 PM PDT","43366.54166666667","0.0","70.8","76.4","0.0"
"9/23/2018 01:15:00 PM PDT","43366.55208333333","0.0","71.2","77.2","0.0"
"9/23/2018 01:30:00 PM PDT","43366.5625","0.0","71.5","78.0","0.0"
"9/23/2018 01:45:00 PM PDT","43366.57291666667","0.0","71.7","78.9","0.0"
"9/23/2018 02:00:00 PM PDT","43366.58333333333","0.0","71.9","79.3","0.0"
"9/23/2018 02:15:00 PM PDT","43366.59375","0.0","72.1","79.9","0.0"
"9/23/2018 02:30:00 PM PDT","43366.60416666667","0.0","72.2","79.9","0.0"
"9/23/2018 02:45:00 PM PDT","43366.61458333333","0.0","72.5","79.5","0.0"
"9/23/2018 03:00:00 PM PDT","43366.625","0.0","72.5","79.2","0.0"
"9/23/2018 03:15:00 PM PDT","43366.63541666667","0.0","72.9","79.1","0.0"
"9/23/2018 03:30:00 PM PDT","43366.64583333333","0.0","73.0","79.1","0.0"
"9/23/2018 03:45:00 PM PDT","43366.65625","0.0","72.9","79.1","0.0"
"9/23/2018 04:00:00 PM PDT","43366.66666666667","0.0","73.5","79.2","0.0"
"9/23/2018 04:15:00 PM PDT","43366.67708333333","0.0","73.3","79.3","0.0"
"9/23/2018 04:30:00 PM PDT","43366.6875","0.0","73.5","79.4","0.0"
"9/23/2018 04:45:00 PM PDT","43366.69791666667","0.0","73.9","79.6","0.0"
"9/23/2018 05:00:00 PM PDT","43366.70833333333","0.0","73.8","79.8","0.0"
"9/23/2018 05:15:00 PM PDT","43366.71875","0.0","73.9","79.9","0.0"
"9/23/2018 05:30:00 PM PDT","43366.72916666667","0.0","74.4","80.1","0.0"
"9/23/2018 05:45:00 PM PDT","43366.73958333333","0.0","74.5","80.3","0.0"
"9/23/2018 06:00:00 PM PDT","43366.75","0.0","74.7","80.4","0.0"
"9/23/2018 06:15:00 PM PDT","43366.76041666667","0.0","74.7","80.4","0.0"
"9/23/2018 06:30:00 PM PDT","43366.77083333333","0.0","74.7","80.5","0.0"
"9/23/2018 06:45:00 PM PDT","43366.78125","59.899998","68.6","76.8","47.899998"
"9/23/2018 07:00:00 PM PDT","43366.79166666667","59.8","67.9","75.6","47.899998"
"9/23/2018 07:15:00 PM PDT","43366.80208333333","59.899998","67.8","75.5","47.899998"
"9/23/2018 07:30:00 PM PDT","43366.8125","59.899998","67.5","74.8","47.899998"
"9/23/2018 07:45:00 PM PDT","43366.82291666667","59.899998","67.2","74.3","48.0"
"9/23/2018 08:00:00 PM PDT","43366.83333333333","59.899998","67.2","74.7","47.8"
"9/23/2018 08:15:00 PM PDT","43366.84375","59.899998","66.3","73.8","47.8"
"9/23/2018 08:30:00 PM PDT","43366.85416666667","59.899998","66.7","74.3","47.7"
"9/23/2018 08:45:00 PM PDT","43366.86458333333","59.899998","66.6","74.3","47.8"
"9/23/2018 09:00:00 PM PDT","43366.875","59.399998","65.8","73.3","48.1"
"9/23/2018 09:15:00 PM PDT","43366.88541666667","59.899998","65.8","73.2","47.8"
"9/23/2018 09:30:00 PM PDT","43366.89583333333","59.899998","65.9","73.4","47.8"
"9/23/2018 09:45:00 PM PDT","43366.90625","59.899998","65.6","73.1","48.0"
"9/23/2018 10:00:00 PM PDT","43366.91666666667","59.899998","65.3","72.4","47.899998"
"9/23/2018 10:15:00 PM PDT","43366.92708333333","59.899998","65.0","72.1","47.7"
"9/23/2018 10:30:00 PM PDT","43366.9375","59.899998","64.6","72.0","48.1"
"9/23/2018 10:45:00 PM PDT","43366.94791666667","59.899998","64.2","71.3","47.7"
"9/23/2018 11:00:00 PM PDT","43366.95833333333","59.8","63.9","71.1","47.5"
"9/23/2018 11:15:00 PM PDT","43366.96875","59.899998","63.6","70.8","47.8"
"9/23/2018 11:30:00 PM PDT","43366.97916666667","59.899998","63.8","71.2","48.0"
"9/23/2018 11:45:00 PM PDT","43366.98958333333","59.8","63.8","71.2","47.6"
"9/24/2018 12:00:00 AM PDT","43367.0","59.899998","63.2","70.6","47.899998"
"9/24/2018 12:15:00 AM PDT","43367.01041666667","59.899998","63.3","70.5","47.8"
"9/24/2018 12:30:00 AM PDT","43367.02083333333","59.899998","62.9","70.2","47.899998"
"9/24/2018 12:45:00 AM PDT","43367.03125","59.699997","62.8","69.7","47.8"
"9/24/2018 01:00:00 AM PDT","43367.04166666667","58.6","62.5","69.3","46.8"
"9/24/2018 01:15:00 AM PDT","43367.05208333333","59.899998","62.0","68.7","47.899998"
"9/24/2018 01:30:00 AM PDT","43367.0625","59.899998","61.4","68.1","47.899998"
"9/24/2018 01:45:00 AM PDT","43367.07291666667","59.0","61.2","67.8","46.0"
"9/24/2018 02:00:00 AM PDT","43367.08333333333","59.899998","60.6","67.4","47.399998"
"9/24/2018 02:15:00 AM PDT","43367.09375","56.199997","60.6","67.0","42.7"
"9/24/2018 02:30:00 AM PDT","43367.10416666667","58.199997","60.5","67.0","44.7"
"9/24/2018 02:45:00 AM PDT","43367.11458333333","54.3","60.8","67.2","39.5"
"9/24/2018 03:00:00 AM PDT","43367.125","54.1","60.7","66.9","39.1"
"9/24/2018 03:15:00 AM PDT","43367.13541666667","52.8","61.4","67.6","36.399998"
"9/24/2018 03:30:00 AM PDT","43367.14583333333","59.8","60.2","66.2","41.8"
"9/24/2018 03:45:00 AM PDT","43367.15625","59.899998","59.2","67.2","47.2"
"9/24/2018 04:00:00 AM PDT","43367.16666666667","32.1","64.8","70.3","8.9"
"9/24/2018 04:15:00 AM PDT","43367.17708333333","33.399998","66.0","71.5","9.9"
"9/24/2018 04:30:00 AM PDT","43367.1875","35.399998","63.6","68.8","11.7"
"9/24/2018 04:45:00 AM PDT","43367.19791666667","0.0","57.6","59.4","0.0"
"9/24/2018 05:00:00 AM PDT","43367.20833333333","0.0","62.0","64.3","0.0"
"9/24/2018 05:15:00 AM PDT","43367.21875","17.0","62.8","67.9","1.5999999"
"9/24/2018 05:30:00 AM PDT","43367.22916666667","34.1","57.8","63.9","10.599999"
"9/24/2018 05:45:00 AM PDT","43367.23958333333","13.299999","59.0","63.1","0.79999995"
"9/24/2018 06:00:00 AM PDT","43367.25","13.799999","62.0","66.1","0.9"
"9/24/2018 06:15:00 AM PDT","43367.26041666667","34.7","58.7","64.8","11.3"
"9/24/2018 06:30:00 AM PDT","43367.27083333333","24.1","57.8","62.8","4.0"
"9/24/2018 06:45:00 AM PDT","43367.28125","10.0","61.2","65.1","0.39999998"
"9/24/2018 07:00:00 AM PDT","43367.29166666667","25.5","59.0","65.3","4.6"
"9/24/2018 07:15:00 AM PDT","43367.30208333333","20.0","57.9","62.5","2.3999999"
"9/24/2018 07:30:00 AM PDT","43367.3125","0.0","60.6","63.5","0.0"
"9/24/2018 07:45:00 AM PDT","43367.32291666667","19.4","60.4","65.1","2.2"
"9/24/2018 08:00:00 AM PDT","43367.33333333333","22.3","58.1","62.6","3.1999998"
"9/24/2018 08:15:00 AM PDT","43367.34375","15.7","60.0","64.3","1.3"
"9/24/2018 08:30:00 AM PDT","43367.35416666667","22.4","60.5","65.9","3.3"
"9/24/2018 08:45:00 AM PDT","43367.36458333333","33.2","58.1","64.1","9.599999"
"9/24/2018 09:00:00 AM PDT","43367.375","17.3","60.6","65.1","1.5999999"
"9/24/2018 09:15:00 AM PDT","43367.38541666667","0.0","64.1","62.4","0.0"
"9/24/2018 09:30:00 AM PDT","43367.39583333333","0.0","64.3","62.8","0.0"
"9/24/2018 09:45:00 AM PDT","43367.40625","0.0","64.3","63.2","0.0"
"9/24/2018 10:00:00 AM PDT","43367.41666666667","0.0","64.5","63.5","0.0"
"9/24/2018 10:15:00 AM PDT","43367.42708333333","0.0","64.7","64.0","0.0"
"9/24/2018 10:30:00 AM PDT","43367.4375","0.0","64.8","64.5","0.0"
"9/24/2018 10:45:00 AM PDT","43367.44791666667","0.0","65.0","65.1","0.0"
"9/24/2018 11:00:00 AM PDT","43367.45833333333","0.0","65.3","65.5","0.0"
"9/24/2018 11:15:00 AM PDT","43367.46875","0.0","65.6","66.0","0.0"
"9/24/2018 11:30:00 AM PDT","43367.47916666667","0.0","65.8","67.1","0.0"
"9/24/2018 11:45:00 AM PDT","43367.48958333333","0.0","66.1","68.4","0.0"
"9/24/2018 12:00:00 PM PDT","43367.5","0.0","66.4","69.4","0.0"
"9/24/2018 12:15:00 PM PDT","43367.51041666667","0.0","66.9","70.4","0.0"
"9/24/2018 12:30:00 PM PDT","43367.52083333333","0.0","67.0","71.6","0.0"
"9/24/2018 12:45:00 PM PDT","43367.53125","0.0","67.3","72.6","0.0"
"9/24/2018 01:00:00 PM PDT","43367.54166666667","0.0","67.8","73.4","0.0"
"9/24/2018 01:15:00 PM PDT","43367.55208333333","0.0","68.0","74.3","0.0"
"9/24/2018 01:30:00 PM PDT","43367.5625","0.0","68.2","75.1","0.0"
"9/24/2018 01:45:00 PM PDT","43367.57291666667","0.0","68.2","75.8","0.0"
"9/24/2018 02:00:00 PM PDT","43367.58333333333","0.0","68.5","76.4","0.0"
"9/24/2018 02:15:00 PM PDT","43367.59375","0.0","68.9","76.9","0.0"
"9/24/2018 02:30:00 PM PDT","43367.60416666667","0.0","69.0","77.1","0.0"
"9/24/2018 02:45:00 PM PDT","43367.61458333333","0.0","69.1","76.6","0.0"
"9/24/2018 03:00:00 PM PDT","43367.625","0.0","69.1","76.3","0.0"
"9/24/2018 03:15:00 PM PDT","43367.63541666667","0.0","69.4","76.1","0.0"
"9/24/2018 03:30:00 PM PDT","43367.64583333333","0.0","69.5","76.2","0.0"
"9/24/2018 03:45:00 PM PDT","43367.65625","0.0","69.9","76.3","0.0"
"9/24/2018 04:00:00 PM PDT","43367.66666666667","0.0","70.2","76.4","0.0"
"9/24/2018 04:15:00 PM PDT","43367.67708333333","0.0","70.6","76.6","0.0"
"9/24/2018 04:30:00 PM PDT","43367.6875","0.0","70.4","76.8","0.0"
"9/24/2018 04:45:00 PM PDT","43367.69791666667","0.0","70.5","77.0","0.0"
"9/24/2018 05:00:00 PM PDT","43367.70833333333","0.0","70.4","77.1","0.0"
"9/24/2018 05:15:00 PM PDT","43367.71875","0.0","71.3","77.3","0.0"
"9/24/2018 05:30:00 PM PDT","43367.72916666667","0.0","71.0","77.5","0.0"
"9/24/2018 05:45:00 PM PDT","43367.73958333333","0.0","71.1","77.6","0.0"
"9/24/2018 06:00:00 PM PDT","43367.75","0.0","71.4","77.7","0.0"
"9/24/2018 06:15:00 PM PDT","43367.76041666667","0.0","71.4","77.8","0.0"
"9/24/2018 06:30:00 PM PDT","43367.77083333333","0.0","71.5","77.8","0.0"
"9/24/2018 06:45:00 PM PDT","43367.78125","0.0","71.7","77.9","0.0"
"9/24/2018 07:00:00 PM PDT","43367.79166666667","0.0","71.8","77.9","0.0"
"9/24/2018 07:15:00 PM PDT","43367.80208333333","0.0","71.7","78.0","0.0"
"9/24/2018 07:30:00 PM PDT","43367.8125","0.0","71.8","77.9","0.0"
"9/24/2018 07:45:00 PM PDT","43367.82291666667","0.0","72.0","77.9","0.0"
"9/24/2018 08:00:00 PM PDT","43367.83333333333","0.0","71.8","77.8","0.0"
"9/24/2018 08:15:00 PM PDT","43367.84375","0.0","71.7","77.6","0.0"
"9/24/2018 08:30:00 PM PDT","43367.85416666667","0.0","71.8","77.4","0.0"
"9/24/2018 08:45:00 PM PDT","43367.86458333333","0.0","71.7","77.3","0.0"
"9/24/2018 09:00:00 PM PDT","43367.875","0.0","71.7","77.3","0.0"
"9/24/2018 09:15:00 PM PDT","43367.88541666667","0.0","71.7","77.2","0.0"
"9/24/2018 09:30:00 PM PDT","43367.89583333333","0.0","71.6","77.2","0.0"
"9/24/2018 09:45:00 PM PDT","43367.90625","59.899998","66.4","74.1","45.7"
"9/24/2018 10:00:00 PM PDT","43367.91666666667","59.899998","66.2","74.1","47.7"
"9/24/2018 10:15:00 PM PDT","43367.92708333333","59.8","66.2","74.0","47.1"
"9/24/2018 10:30:00 PM PDT","43367.9375","59.899998","65.8","73.6","47.6"
"9/24/2018 10:45:00 PM PDT","43367.94791666667","59.899998","65.3","73.2","47.399998"
"9/24/2018 11:00:00 PM PDT","43367.95833333333","59.899998","64.8","72.7","47.3"
"9/24/2018 11:15:00 PM PDT","43367.96875","59.8","65.4","73.0","47.2"
"9/24/2018 11:30:00 PM PDT","43367.97916666667","59.899998","65.5","73.2","47.5"
"9/24/2018 11:45:00 PM PDT","43367.98958333333","59.899998","65.7","73.6","47.7"
"9/25/2018 12:00:00 AM PDT","43368.0","59.699997","65.6","73.6","47.5"
"9/25/2018 12:15:00 AM PDT","43368.01041666667","59.8","65.3","73.2","47.3"
"9/25/2018 12:30:00 AM PDT","43368.02083333333","59.899998","65.0","72.7","47.6"
"9/25/2018 12:45:00 AM PDT","43368.03125","59.8","64.4","72.0","47.399998"
"9/25/2018 01:00:00 AM PDT","43368.04166666667","59.8","64.1","71.6","47.399998"
"9/25/2018 01:15:00 AM PDT","43368.05208333333","59.899998","63.7","71.0","47.6"
"9/25/2018 01:30:00 AM PDT","43368.0625","59.899998","63.8","71.4","47.8"
"9/25/2018 01:45:00 AM PDT","43368.07291666667","59.899998","63.4","71.1","47.7"
"9/25/2018 02:00:00 AM PDT","43368.08333333333","59.8","63.1","70.5","47.5"
