"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"9/25/2018 02:15:00 AM PDT","43368.09375","59.899998","63.6","70.9","47.899998"
"9/25/2018 02:30:00 AM PDT","43368.10416666667","59.899998","63.3","71.0","47.6"
"9/25/2018 02:45:00 AM PDT","43368.11458333333","59.899998","63.1","71.0","47.7"
"9/25/2018 03:00:00 AM PDT","43368.125","59.899998","63.0","70.8","48.1"
"9/25/2018 03:15:00 AM PDT","43368.13541666667","59.899998","62.5","70.4","47.6"
"9/25/2018 03:30:00 AM PDT","43368.14583333333","59.899998","62.3","70.1","47.5"
"9/25/2018 03:45:00 AM PDT","43368.15625","59.899998","61.5","69.1","47.8"
"9/25/2018 04:00:00 AM PDT","43368.16666666667","59.8","61.7","69.0","47.1"
"9/25/2018 04:15:00 AM PDT","43368.17708333333","59.899998","62.1","69.7","47.899998"
"9/25/2018 04:30:00 AM PDT","43368.1875","59.699997","61.2","69.1","47.399998"
"9/25/2018 04:45:00 AM PDT","43368.19791666667","57.3","61.2","69.1","45.8"
"9/25/2018 05:00:00 AM PDT","43368.20833333333","59.899998","61.5","69.1","47.3"
"9/25/2018 05:15:00 AM PDT","43368.21875","59.899998","61.3","68.2","47.399998"
"9/25/2018 05:30:00 AM PDT","43368.22916666667","57.399998","60.3","67.2","44.8"
"9/25/2018 05:45:00 AM PDT","43368.23958333333","56.6","59.9","66.3","44.6"
"9/25/2018 06:00:00 AM PDT","43368.25","45.6","60.3","65.9","24.1"
"9/25/2018 06:15:00 AM PDT","43368.26041666667","51.1","59.5","64.9","32.2"
"9/25/2018 06:30:00 AM PDT","43368.27083333333","47.899998","57.8","61.1","27.099998"
"9/25/2018 06:45:00 AM PDT","43368.28125","0.0","55.1","56.3","0.0"
"9/25/2018 07:00:00 AM PDT","43368.29166666667","0.0","55.3","56.4","0.0"
"9/25/2018 07:15:00 AM PDT","43368.30208333333","0.0","55.1","58.2","0.0"
"9/25/2018 07:30:00 AM PDT","43368.3125","0.0","55.2","58.4","0.0"
"9/25/2018 07:45:00 AM PDT","43368.32291666667","0.0","55.5","58.7","0.0"
"9/25/2018 08:00:00 AM PDT","43368.33333333333","0.0","55.6","58.8","0.0"
"9/25/2018 08:15:00 AM PDT","43368.34375","0.0","55.6","58.8","0.0"
"9/25/2018 08:30:00 AM PDT","43368.35416666667","0.0","55.8","58.8","0.0"
"9/25/2018 08:45:00 AM PDT","43368.36458333333","0.0","55.8","58.8","0.0"
"9/25/2018 09:00:00 AM PDT","43368.375","0.0","56.2","59.0","0.0"
"9/25/2018 09:15:00 AM PDT","43368.38541666667","0.0","56.3","59.2","0.0"
"9/25/2018 09:30:00 AM PDT","43368.39583333333","0.0","56.8","59.4","0.0"
"9/25/2018 09:45:00 AM PDT","43368.40625","0.0","57.1","59.5","0.0"
"9/25/2018 10:00:00 AM PDT","43368.41666666667","0.0","66.2","68.5","0.0"
"9/25/2018 10:15:00 AM PDT","43368.42708333333","59.899998","64.9","71.8","47.6"
"9/25/2018 10:30:00 AM PDT","43368.4375","59.899998","64.4","70.7","47.8"
"9/25/2018 10:45:00 AM PDT","43368.44791666667","59.899998","64.8","71.6","48.1"
"9/25/2018 11:00:00 AM PDT","43368.45833333333","59.899998","65.3","72.0","48.0"
"9/25/2018 11:15:00 AM PDT","43368.46875","59.899998","65.4","71.9","48.399998"
"9/25/2018 11:30:00 AM PDT","43368.47916666667","59.899998","65.2","70.8","48.399998"
"9/25/2018 11:45:00 AM PDT","43368.48958333333","59.899998","65.6","70.8","48.3"
"9/25/2018 12:00:00 PM PDT","43368.5","59.899998","66.2","71.2","48.7"
"9/25/2018 12:15:00 PM PDT","43368.51041666667","0.0","65.4","67.9","0.0"
"9/25/2018 12:30:00 PM PDT","43368.52083333333","0.0","66.2","70.4","0.0"
"9/25/2018 12:45:00 PM PDT","43368.53125","0.0","66.9","72.2","0.0"
"9/25/2018 01:00:00 PM PDT","43368.54166666667","0.0","67.5","73.3","0.0"
"9/25/2018 01:15:00 PM PDT","43368.55208333333","0.0","67.6","74.4","0.0"
"9/25/2018 01:30:00 PM PDT","43368.5625","0.0","67.9","75.4","0.0"
"9/25/2018 01:45:00 PM PDT","43368.57291666667","0.0","67.8","76.0","0.0"
"9/25/2018 02:00:00 PM PDT","43368.58333333333","0.0","68.5","76.5","0.0"
"9/25/2018 02:15:00 PM PDT","43368.59375","0.0","68.4","77.2","0.0"
"9/25/2018 02:30:00 PM PDT","43368.60416666667","0.0","68.8","77.1","0.0"
"9/25/2018 02:45:00 PM PDT","43368.61458333333","0.0","68.8","76.7","0.0"
"9/25/2018 03:00:00 PM PDT","43368.625","0.0","69.0","76.2","0.0"
"9/25/2018 03:15:00 PM PDT","43368.63541666667","0.0","69.2","76.2","0.0"
"9/25/2018 03:30:00 PM PDT","43368.64583333333","0.0","69.5","76.2","0.0"
"9/25/2018 03:45:00 PM PDT","43368.65625","0.0","69.6","76.3","0.0"
"9/25/2018 04:00:00 PM PDT","43368.66666666667","0.0","69.7","76.4","0.0"
"9/25/2018 04:15:00 PM PDT","43368.67708333333","0.0","70.0","76.6","0.0"
"9/25/2018 04:30:00 PM PDT","43368.6875","0.0","70.2","76.8","0.0"
"9/25/2018 04:45:00 PM PDT","43368.69791666667","0.0","70.4","77.1","0.0"
"9/25/2018 05:00:00 PM PDT","43368.70833333333","0.0","70.5","77.3","0.0"
"9/25/2018 05:15:00 PM PDT","43368.71875","0.0","70.9","77.5","0.0"
"9/25/2018 05:30:00 PM PDT","43368.72916666667","0.0","71.1","77.7","0.0"
"9/25/2018 05:45:00 PM PDT","43368.73958333333","0.0","71.0","77.9","0.0"
"9/25/2018 06:00:00 PM PDT","43368.75","0.0","71.3","78.2","0.0"
"9/25/2018 06:15:00 PM PDT","43368.76041666667","0.0","71.9","78.3","0.0"
"9/25/2018 06:30:00 PM PDT","43368.77083333333","0.0","71.4","78.3","0.0"
"9/25/2018 06:45:00 PM PDT","43368.78125","0.0","71.5","78.3","0.0"
"9/25/2018 07:00:00 PM PDT","43368.79166666667","0.0","71.2","78.3","0.0"
"9/25/2018 07:15:00 PM PDT","43368.80208333333","0.0","71.3","78.3","0.0"
"9/25/2018 07:30:00 PM PDT","43368.8125","0.0","71.0","78.3","0.0"
"9/25/2018 07:45:00 PM PDT","43368.82291666667","0.0","71.3","78.3","0.0"
"9/25/2018 08:00:00 PM PDT","43368.83333333333","0.0","71.2","78.2","0.0"
"9/25/2018 08:15:00 PM PDT","43368.84375","0.0","71.3","78.1","0.0"
"9/25/2018 08:30:00 PM PDT","43368.85416666667","0.0","71.4","78.0","0.0"
"9/25/2018 08:45:00 PM PDT","43368.86458333333","0.0","71.5","77.8","0.0"
"9/25/2018 09:00:00 PM PDT","43368.875","0.0","71.4","77.7","0.0"
"9/25/2018 09:15:00 PM PDT","43368.88541666667","0.0","71.6","77.7","0.0"
"9/25/2018 09:30:00 PM PDT","43368.89583333333","0.0","71.5","77.6","0.0"
"9/25/2018 09:45:00 PM PDT","43368.90625","59.899998","67.2","74.3","44.899998"
"9/25/2018 10:00:00 PM PDT","43368.91666666667","59.899998","67.1","74.6","48.2"
"9/25/2018 10:15:00 PM PDT","43368.92708333333","59.899998","67.2","75.0","48.399998"
"9/25/2018 10:30:00 PM PDT","43368.9375","59.899998","67.0","74.8","48.5"
"9/25/2018 10:45:00 PM PDT","43368.94791666667","59.899998","66.4","74.1","48.2"
"9/25/2018 11:00:00 PM PDT","43368.95833333333","59.899998","66.3","74.3","48.3"
"9/25/2018 11:15:00 PM PDT","43368.96875","59.899998","66.1","73.9","48.399998"
"9/25/2018 11:30:00 PM PDT","43368.97916666667","59.899998","66.1","73.9","48.5"
"9/25/2018 11:45:00 PM PDT","43368.98958333333","59.899998","66.1","74.0","48.5"
"9/26/2018 12:00:00 AM PDT","43369.0","59.899998","65.6","73.6","48.399998"
"9/26/2018 12:15:00 AM PDT","43369.01041666667","59.899998","65.3","72.9","48.5"
"9/26/2018 12:30:00 AM PDT","43369.02083333333","59.899998","65.2","72.8","48.399998"
"9/26/2018 12:45:00 AM PDT","43369.03125","59.899998","65.0","72.2","48.399998"
"9/26/2018 01:00:00 AM PDT","43369.04166666667","59.899998","65.2","72.6","48.8"
"9/26/2018 01:15:00 AM PDT","43369.05208333333","59.8","63.8","71.6","48.2"
"9/26/2018 01:30:00 AM PDT","43369.0625","59.899998","63.8","71.4","48.2"
"9/26/2018 01:45:00 AM PDT","43369.07291666667","59.899998","63.8","72.0","48.2"
"9/26/2018 02:00:00 AM PDT","43369.08333333333","57.3","62.9","71.0","45.8"
"9/26/2018 02:15:00 AM PDT","43369.09375","59.899998","63.0","70.9","48.2"
"9/26/2018 02:30:00 AM PDT","43369.10416666667","59.0","63.4","71.1","47.7"
"9/26/2018 02:45:00 AM PDT","43369.11458333333","59.6","62.4","69.7","47.7"
"9/26/2018 03:00:00 AM PDT","43369.125","59.899998","62.6","69.7","48.399998"
"9/26/2018 03:15:00 AM PDT","43369.13541666667","59.699997","61.7","69.4","47.6"
"9/26/2018 03:30:00 AM PDT","43369.14583333333","59.899998","61.8","68.9","48.0"
"9/26/2018 03:45:00 AM PDT","43369.15625","58.399998","62.6","69.8","46.8"
"9/26/2018 04:00:00 AM PDT","43369.16666666667","59.899998","62.3","69.8","47.2"
"9/26/2018 04:15:00 AM PDT","43369.17708333333","59.899998","61.7","69.5","48.2"
"9/26/2018 04:30:00 AM PDT","43369.1875","59.8","61.4","68.8","47.8"
"9/26/2018 04:45:00 AM PDT","43369.19791666667","59.1","61.4","68.5","46.899998"
"9/26/2018 05:00:00 AM PDT","43369.20833333333","59.899998","60.2","65.9","47.899998"
"9/26/2018 05:15:00 AM PDT","43369.21875","0.0","59.0","58.6","0.0"
"9/26/2018 05:30:00 AM PDT","43369.22916666667","10.0","65.4","70.4","0.39999998"
"9/26/2018 05:45:00 AM PDT","43369.23958333333","39.399998","58.9","67.0","16.199999"
"9/26/2018 06:00:00 AM PDT","43369.25","23.9","57.9","63.2","3.8999999"
"9/26/2018 06:15:00 AM PDT","43369.26041666667","17.199999","60.8","65.3","1.5999999"
"9/26/2018 06:30:00 AM PDT","43369.27083333333","25.4","59.5","64.4","4.6"
"9/26/2018 06:45:00 AM PDT","43369.28125","26.4","58.6","64.3","5.2"
"9/26/2018 07:00:00 AM PDT","43369.29166666667","34.8","57.7","64.1","11.2"
"9/26/2018 07:15:00 AM PDT","43369.30208333333","26.5","57.8","62.7","5.2"
"9/26/2018 07:30:00 AM PDT","43369.3125","20.5","59.4","64.1","2.6"
"9/26/2018 07:45:00 AM PDT","43369.32291666667","28.8","57.4","62.5","6.6"
"9/26/2018 08:00:00 AM PDT","43369.33333333333","13.299999","60.3","63.7","0.9"
"9/26/2018 08:15:00 AM PDT","43369.34375","24.199999","60.0","65.2","4.0"
"9/26/2018 08:30:00 AM PDT","43369.35416666667","0.0","61.0","60.3","0.0"
"9/26/2018 08:45:00 AM PDT","43369.36458333333","0.0","61.2","60.7","0.0"
"9/26/2018 09:00:00 AM PDT","43369.375","0.0","61.1","61.1","0.0"
"9/26/2018 09:15:00 AM PDT","43369.38541666667","0.0","60.8","61.4","0.0"
"9/26/2018 09:30:00 AM PDT","43369.39583333333","0.0","61.0","61.7","0.0"
"9/26/2018 09:45:00 AM PDT","43369.40625","0.0","61.1","62.0","0.0"
"9/26/2018 10:00:00 AM PDT","43369.41666666667","0.0","61.2","62.3","0.0"
"9/26/2018 10:15:00 AM PDT","43369.42708333333","0.0","61.4","62.5","0.0"
"9/26/2018 10:30:00 AM PDT","43369.4375","0.0","61.3","62.8","0.0"
"9/26/2018 10:45:00 AM PDT","43369.44791666667","0.0","61.4","63.2","0.0"
"9/26/2018 11:00:00 AM PDT","43369.45833333333","0.0","61.8","63.9","0.0"
"9/26/2018 11:15:00 AM PDT","43369.46875","0.0","62.1","64.4","0.0"
"9/26/2018 11:30:00 AM PDT","43369.47916666667","0.0","62.4","65.2","0.0"
"9/26/2018 11:45:00 AM PDT","43369.48958333333","0.0","62.6","66.1","0.0"
"9/26/2018 12:00:00 PM PDT","43369.5","0.0","63.1","67.2","0.0"
"9/26/2018 12:15:00 PM PDT","43369.51041666667","0.0","63.7","68.3","0.0"
"9/26/2018 12:30:00 PM PDT","43369.52083333333","0.0","64.2","69.5","0.0"
"9/26/2018 12:45:00 PM PDT","43369.53125","0.0","64.7","70.6","0.0"
"9/26/2018 01:00:00 PM PDT","43369.54166666667","0.0","65.1","71.5","0.0"
"9/26/2018 01:15:00 PM PDT","43369.55208333333","0.0","65.3","72.5","0.0"
"9/26/2018 01:30:00 PM PDT","43369.5625","0.0","65.5","73.1","0.0"
"9/26/2018 01:45:00 PM PDT","43369.57291666667","0.0","65.8","73.8","0.0"
"9/26/2018 02:00:00 PM PDT","43369.58333333333","0.0","65.9","74.5","0.0"
"9/26/2018 02:15:00 PM PDT","43369.59375","0.0","66.2","75.1","0.0"
"9/26/2018 02:30:00 PM PDT","43369.60416666667","0.0","66.9","75.3","0.0"
"9/26/2018 02:45:00 PM PDT","43369.61458333333","0.0","67.7","75.1","0.0"
"9/26/2018 03:00:00 PM PDT","43369.625","0.0","67.7","74.9","0.0"
"9/26/2018 03:15:00 PM PDT","43369.63541666667","0.0","67.8","74.8","0.0"
"9/26/2018 03:30:00 PM PDT","43369.64583333333","0.0","68.6","74.9","0.0"
"9/26/2018 03:45:00 PM PDT","43369.65625","0.0","68.6","75.1","0.0"
"9/26/2018 04:00:00 PM PDT","43369.66666666667","0.0","68.7","75.3","0.0"
"9/26/2018 04:15:00 PM PDT","43369.67708333333","0.0","68.7","75.6","0.0"
"9/26/2018 04:30:00 PM PDT","43369.6875","0.0","69.4","75.9","0.0"
"9/26/2018 04:45:00 PM PDT","43369.69791666667","0.0","69.8","76.2","0.0"
"9/26/2018 05:00:00 PM PDT","43369.70833333333","0.0","69.7","76.5","0.0"
"9/26/2018 05:15:00 PM PDT","43369.71875","0.0","70.0","76.7","0.0"
"9/26/2018 05:30:00 PM PDT","43369.72916666667","0.0","70.3","77.0","0.0"
"9/26/2018 05:45:00 PM PDT","43369.73958333333","0.0","70.5","77.2","0.0"
"9/26/2018 06:00:00 PM PDT","43369.75","0.0","70.6","77.4","0.0"
"9/26/2018 06:15:00 PM PDT","43369.76041666667","0.0","70.5","77.5","0.0"
"9/26/2018 06:30:00 PM PDT","43369.77083333333","0.0","70.6","77.7","0.0"
"9/26/2018 06:45:00 PM PDT","43369.78125","0.0","71.0","77.8","0.0"
"9/26/2018 07:00:00 PM PDT","43369.79166666667","0.0","71.1","77.9","0.0"
"9/26/2018 07:15:00 PM PDT","43369.80208333333","0.0","71.2","77.9","0.0"
"9/26/2018 07:30:00 PM PDT","43369.8125","0.0","71.2","77.9","0.0"
"9/26/2018 07:45:00 PM PDT","43369.82291666667","0.0","71.1","77.8","0.0"
"9/26/2018 08:00:00 PM PDT","43369.83333333333","0.0","71.2","77.7","0.0"
"9/26/2018 08:15:00 PM PDT","43369.84375","0.0","71.1","77.6","0.0"
"9/26/2018 08:30:00 PM PDT","43369.85416666667","0.0","71.2","77.6","0.0"
"9/26/2018 08:45:00 PM PDT","43369.86458333333","0.0","71.4","77.7","0.0"
"9/26/2018 09:00:00 PM PDT","43369.875","0.0","71.4","77.7","0.0"
"9/26/2018 09:15:00 PM PDT","43369.88541666667","0.0","71.5","77.7","0.0"
"9/26/2018 09:30:00 PM PDT","43369.89583333333","0.0","71.5","77.6","0.0"
"9/26/2018 09:45:00 PM PDT","43369.90625","59.899998","68.9","76.7","47.6"
"9/26/2018 10:00:00 PM PDT","43369.91666666667","59.899998","69.1","77.2","47.8"
"9/26/2018 10:15:00 PM PDT","43369.92708333333","59.899998","69.2","77.4","47.899998"
"9/26/2018 10:30:00 PM PDT","43369.9375","59.899998","68.9","76.9","48.2"
"9/26/2018 10:45:00 PM PDT","43369.94791666667","59.899998","68.6","76.3","48.1"
"9/26/2018 11:00:00 PM PDT","43369.95833333333","59.8","68.5","76.5","48.0"
"9/26/2018 11:15:00 PM PDT","43369.96875","59.899998","68.3","76.2","47.899998"
"9/26/2018 11:30:00 PM PDT","43369.97916666667","59.899998","68.3","76.3","48.2"
"9/26/2018 11:45:00 PM PDT","43369.98958333333","59.899998","68.0","76.0","48.1"
"9/27/2018 12:00:00 AM PDT","43370.0","59.899998","67.8","75.6","48.2"
"9/27/2018 12:15:00 AM PDT","43370.01041666667","59.899998","67.3","75.6","48.1"
"9/27/2018 12:30:00 AM PDT","43370.02083333333","59.899998","67.3","75.0","48.2"
"9/27/2018 12:45:00 AM PDT","43370.03125","59.899998","66.8","74.4","48.1"
"9/27/2018 01:00:00 AM PDT","43370.04166666667","59.899998","66.7","74.2","48.1"
"9/27/2018 01:15:00 AM PDT","43370.05208333333","59.899998","66.2","73.6","48.0"
"9/27/2018 01:30:00 AM PDT","43370.0625","59.899998","66.4","74.0","48.2"
"9/27/2018 01:45:00 AM PDT","43370.07291666667","59.899998","66.1","73.6","48.2"
"9/27/2018 02:00:00 AM PDT","43370.08333333333","59.899998","65.6","73.6","48.1"
"9/27/2018 02:15:00 AM PDT","43370.09375","59.899998","64.6","72.1","47.8"
"9/27/2018 02:30:00 AM PDT","43370.10416666667","59.899998","63.9","72.1","47.2"
"9/27/2018 02:45:00 AM PDT","43370.11458333333","59.899998","63.4","71.8","47.8"
"9/27/2018 03:00:00 AM PDT","43370.125","59.899998","63.5","71.5","47.899998"
"9/27/2018 03:15:00 AM PDT","43370.13541666667","59.0","64.0","71.8","47.1"
"9/27/2018 03:30:00 AM PDT","43370.14583333333","59.899998","63.2","71.4","47.899998"
"9/27/2018 03:45:00 AM PDT","43370.15625","59.8","62.7","70.3","47.7"
"9/27/2018 04:00:00 AM PDT","43370.16666666667","59.899998","62.4","70.2","47.6"
"9/27/2018 04:15:00 AM PDT","43370.17708333333","59.899998","62.3","70.1","48.0"
"9/27/2018 04:30:00 AM PDT","43370.1875","59.8","61.5","69.5","47.399998"
"9/27/2018 04:45:00 AM PDT","43370.19791666667","59.899998","62.0","69.6","48.0"
"9/27/2018 05:00:00 AM PDT","43370.20833333333","59.899998","62.0","69.6","47.899998"
"9/27/2018 05:15:00 AM PDT","43370.21875","59.8","62.0","69.7","48.0"
"9/27/2018 05:30:00 AM PDT","43370.22916666667","59.8","61.9","69.6","48.0"
"9/27/2018 05:45:00 AM PDT","43370.23958333333","59.899998","62.1","69.8","48.1"
"9/27/2018 06:00:00 AM PDT","43370.25","59.899998","61.8","69.2","48.1"
"9/27/2018 06:15:00 AM PDT","43370.26041666667","59.899998","62.0","69.6","47.8"
"9/27/2018 06:30:00 AM PDT","43370.27083333333","59.899998","62.0","69.3","48.0"
"9/27/2018 06:45:00 AM PDT","43370.28125","55.6","61.0","68.2","42.0"
"9/27/2018 07:00:00 AM PDT","43370.29166666667","51.6","60.3","67.2","33.8"
"9/27/2018 07:15:00 AM PDT","43370.30208333333","52.899998","60.7","67.7","36.399998"
"9/27/2018 07:30:00 AM PDT","43370.3125","59.8","59.9","66.5","47.0"
"9/27/2018 07:45:00 AM PDT","43370.32291666667","59.899998","60.3","65.4","47.7"
"9/27/2018 08:00:00 AM PDT","43370.33333333333","59.899998","60.0","63.4","47.8"
"9/27/2018 08:15:00 AM PDT","43370.34375","59.899998","60.1","62.9","48.0"
"9/27/2018 08:30:00 AM PDT","43370.35416666667","18.3","58.5","59.4","0.19999999"
"9/27/2018 08:45:00 AM PDT","43370.36458333333","0.0","59.0","59.6","0.0"
"9/27/2018 09:00:00 AM PDT","43370.375","0.0","59.6","60.7","0.0"
"9/27/2018 09:15:00 AM PDT","43370.38541666667","0.0","59.6","61.2","0.0"
"9/27/2018 09:30:00 AM PDT","43370.39583333333","0.0","59.5","61.4","0.0"
"9/27/2018 09:45:00 AM PDT","43370.40625","0.0","59.5","61.6","0.0"
"9/27/2018 10:00:00 AM PDT","43370.41666666667","0.0","59.7","61.9","0.0"
"9/27/2018 10:15:00 AM PDT","43370.42708333333","0.0","59.8","62.2","0.0"
"9/27/2018 10:30:00 AM PDT","43370.4375","0.0","60.3","62.6","0.0"
"9/27/2018 10:45:00 AM PDT","43370.44791666667","0.0","60.5","63.1","0.0"
"9/27/2018 11:00:00 AM PDT","43370.45833333333","0.0","60.9","63.7","0.0"
"9/27/2018 11:15:00 AM PDT","43370.46875","0.0","61.4","64.3","0.0"
"9/27/2018 11:30:00 AM PDT","43370.47916666667","0.0","61.5","65.1","0.0"
"9/27/2018 11:45:00 AM PDT","43370.48958333333","0.0","62.1","66.3","0.0"
"9/27/2018 12:00:00 PM PDT","43370.5","0.0","62.3","67.5","0.0"
"9/27/2018 12:15:00 PM PDT","43370.51041666667","0.0","62.9","68.3","0.0"
"9/27/2018 12:30:00 PM PDT","43370.52083333333","0.0","63.8","69.4","0.0"
"9/27/2018 12:45:00 PM PDT","43370.53125","0.0","64.5","70.5","0.0"
"9/27/2018 12:51:45.050 PM PDT","43370.535938078705","","0.0","0.0",""
"9/27/2018 12:51:45.070 PM PDT","43370.53593831019","0.0","","","0.0"
"9/27/2018 01:00:00 PM PDT","43370.54166666667","0.0","64.8","71.5","0.0"
"9/27/2018 01:15:00 PM PDT","43370.55208333333","0.0","64.9","71.8","0.0"
"9/27/2018 01:30:00 PM PDT","43370.5625","0.0","64.8","72.3","0.0"
"9/27/2018 01:45:00 PM PDT","43370.57291666667","0.0","65.0","73.3","0.0"
"9/27/2018 02:00:00 PM PDT","43370.58333333333","0.0","65.2","73.6","0.0"
"9/27/2018 02:15:00 PM PDT","43370.59375","0.0","65.6","73.9","0.0"
"9/27/2018 02:30:00 PM PDT","43370.60416666667","0.0","65.8","74.2","0.0"
"9/27/2018 02:45:00 PM PDT","43370.61458333333","0.0","66.0","73.8","0.0"
"9/27/2018 03:00:00 PM PDT","43370.625","0.0","66.1","73.6","0.0"
"9/27/2018 03:15:00 PM PDT","43370.63541666667","0.0","66.6","73.7","0.0"
"9/27/2018 03:30:00 PM PDT","43370.64583333333","0.0","66.8","73.9","0.0"
"9/27/2018 03:45:00 PM PDT","43370.65625","0.0","67.1","74.0","0.0"
"9/27/2018 04:00:00 PM PDT","43370.66666666667","0.0","67.4","74.3","0.0"
"9/27/2018 04:15:00 PM PDT","43370.67708333333","0.0","67.3","74.5","0.0"
"9/27/2018 04:30:00 PM PDT","43370.6875","0.0","67.5","74.9","0.0"
"9/27/2018 04:45:00 PM PDT","43370.69791666667","0.0","68.0","75.3","0.0"
"9/27/2018 05:00:00 PM PDT","43370.70833333333","0.0","68.2","75.6","0.0"
"9/27/2018 05:15:00 PM PDT","43370.71875","0.0","68.3","75.9","0.0"
"9/27/2018 05:30:00 PM PDT","43370.72916666667","0.0","68.4","76.1","0.0"
"9/27/2018 05:45:00 PM PDT","43370.73958333333","0.0","68.6","76.4","0.0"
"9/27/2018 06:00:00 PM PDT","43370.75","0.0","69.0","76.6","0.0"
"9/27/2018 06:15:00 PM PDT","43370.76041666667","0.0","69.4","76.9","0.0"
"9/27/2018 06:30:00 PM PDT","43370.77083333333","0.0","69.5","77.0","0.0"
"9/27/2018 06:45:00 PM PDT","43370.78125","0.0","69.8","77.2","0.0"
"9/27/2018 07:00:00 PM PDT","43370.79166666667","0.0","69.9","77.3","0.0"
"9/27/2018 07:15:00 PM PDT","43370.80208333333","0.0","69.6","77.4","0.0"
"9/27/2018 07:30:00 PM PDT","43370.8125","0.0","69.9","77.4","0.0"
"9/27/2018 07:45:00 PM PDT","43370.82291666667","0.0","69.9","77.4","0.0"
"9/27/2018 08:00:00 PM PDT","43370.83333333333","0.0","70.0","77.3","0.0"
"9/27/2018 08:15:00 PM PDT","43370.84375","0.0","70.0","77.3","0.0"
"9/27/2018 08:30:00 PM PDT","43370.85416666667","0.0","70.2","77.3","0.0"
"9/27/2018 08:45:00 PM PDT","43370.86458333333","0.0","70.4","77.3","0.0"
"9/27/2018 09:00:00 PM PDT","43370.875","0.0","70.5","77.3","0.0"
"9/27/2018 09:15:00 PM PDT","43370.88541666667","0.0","70.6","77.3","0.0"
"9/27/2018 09:30:00 PM PDT","43370.89583333333","0.0","70.6","77.3","0.0"
"9/27/2018 09:45:00 PM PDT","43370.90625","59.899998","70.4","78.1","50.899998"
"9/27/2018 10:00:00 PM PDT","43370.91666666667","59.899998","70.4","78.6","51.8"
"9/27/2018 10:15:00 PM PDT","43370.92708333333","59.899998","70.0","77.9","51.899998"
"9/27/2018 10:30:00 PM PDT","43370.9375","59.899998","69.5","77.3","51.8"
"9/27/2018 10:45:00 PM PDT","43370.94791666667","59.899998","69.2","77.3","51.699997"
"9/27/2018 11:00:00 PM PDT","43370.95833333333","59.899998","69.0","76.9","51.899998"
"9/27/2018 11:15:00 PM PDT","43370.96875","59.899998","68.8","76.6","51.699997"
"9/27/2018 11:30:00 PM PDT","43370.97916666667","59.899998","68.3","76.2","51.6"
"9/27/2018 11:45:00 PM PDT","43370.98958333333","59.899998","68.4","75.8","46.8"
"9/28/2018 12:00:00 AM PDT","43371.0","59.899998","67.8","75.5","48.3"
"9/28/2018 12:15:00 AM PDT","43371.01041666667","59.899998","67.9","75.9","49.1"
"9/28/2018 12:30:00 AM PDT","43371.02083333333","59.899998","67.8","75.5","48.7"
"9/28/2018 12:45:00 AM PDT","43371.03125","59.899998","67.9","75.4","48.8"
"9/28/2018 01:00:00 AM PDT","43371.04166666667","59.899998","67.7","75.6","48.8"
"9/28/2018 01:15:00 AM PDT","43371.05208333333","59.899998","67.7","75.8","48.899998"
"9/28/2018 01:30:00 AM PDT","43371.0625","59.8","67.0","75.1","48.5"
"9/28/2018 01:45:00 AM PDT","43371.07291666667","59.899998","66.7","75.0","48.399998"
"9/28/2018 02:00:00 AM PDT","43371.08333333333","59.899998","65.8","73.9","47.8"
"9/28/2018 02:15:00 AM PDT","43371.09375","59.899998","66.5","74.5","48.5"
"9/28/2018 02:30:00 AM PDT","43371.10416666667","59.899998","65.9","73.7","48.1"
"9/28/2018 02:45:00 AM PDT","43371.11458333333","59.899998","65.9","73.5","48.2"
"9/28/2018 03:00:00 AM PDT","43371.125","59.899998","65.5","73.5","48.1"
"9/28/2018 03:15:00 AM PDT","43371.13541666667","59.899998","65.1","73.2","47.8"
"9/28/2018 03:30:00 AM PDT","43371.14583333333","59.899998","64.6","72.2","48.0"
"9/28/2018 03:45:00 AM PDT","43371.15625","59.899998","65.6","73.4","48.399998"
"9/28/2018 04:00:00 AM PDT","43371.16666666667","59.5","64.9","72.8","47.8"
"9/28/2018 04:15:00 AM PDT","43371.17708333333","59.899998","64.2","72.2","48.399998"
"9/28/2018 04:30:00 AM PDT","43371.1875","59.8","64.3","72.5","48.3"
"9/28/2018 04:45:00 AM PDT","43371.19791666667","59.899998","65.5","73.1","48.3"
"9/28/2018 05:00:00 AM PDT","43371.20833333333","59.399998","65.6","73.6","48.1"
"9/28/2018 05:15:00 AM PDT","43371.21875","59.899998","65.4","72.7","48.399998"
"9/28/2018 05:30:00 AM PDT","43371.22916666667","59.899998","64.8","72.6","48.0"
"9/28/2018 05:45:00 AM PDT","43371.23958333333","59.899998","64.8","72.6","48.6"
"9/28/2018 06:00:00 AM PDT","43371.25","59.399998","64.2","72.1","47.8"
"9/28/2018 06:15:00 AM PDT","43371.26041666667","59.899998","63.6","71.3","48.2"
"9/28/2018 06:30:00 AM PDT","43371.27083333333","59.899998","63.3","71.0","47.899998"
"9/28/2018 06:45:00 AM PDT","43371.28125","59.899998","63.2","70.6","47.899998"
"9/28/2018 07:00:00 AM PDT","43371.29166666667","59.899998","63.1","70.0","48.2"
"9/28/2018 07:15:00 AM PDT","43371.30208333333","59.899998","62.8","69.6","48.0"
"9/28/2018 07:30:00 AM PDT","43371.3125","59.899998","62.5","69.1","48.399998"
"9/28/2018 07:45:00 AM PDT","43371.32291666667","59.899998","62.4","68.7","48.399998"
"9/28/2018 08:00:00 AM PDT","43371.33333333333","59.899998","61.8","67.4","48.2"
"9/28/2018 08:15:00 AM PDT","43371.34375","58.1","60.6","64.5","47.1"
"9/28/2018 08:30:00 AM PDT","43371.35416666667","10.0","58.7","59.8","0.39999998"
"9/28/2018 08:45:00 AM PDT","43371.36458333333","0.0","59.2","60.0","0.0"
"9/28/2018 09:00:00 AM PDT","43371.375","0.0","59.6","61.5","0.0"
"9/28/2018 09:15:00 AM PDT","43371.38541666667","0.0","59.4","62.0","0.0"
"9/28/2018 09:30:00 AM PDT","43371.39583333333","0.0","59.9","62.4","0.0"
"9/28/2018 09:45:00 AM PDT","43371.40625","0.0","60.3","62.8","0.0"
"9/28/2018 10:00:00 AM PDT","43371.41666666667","0.0","61.1","63.2","0.0"
"9/28/2018 10:15:00 AM PDT","43371.42708333333","0.0","61.4","63.7","0.0"
"9/28/2018 10:30:00 AM PDT","43371.4375","0.0","61.5","64.2","0.0"
"9/28/2018 10:45:00 AM PDT","43371.44791666667","0.0","61.7","64.7","0.0"
"9/28/2018 11:00:00 AM PDT","43371.45833333333","0.0","62.1","65.2","0.0"
"9/28/2018 11:15:00 AM PDT","43371.46875","0.0","62.4","65.7","0.0"
"9/28/2018 11:30:00 AM PDT","43371.47916666667","0.0","62.8","66.2","0.0"
"9/28/2018 11:45:00 AM PDT","43371.48958333333","0.0","63.3","67.1","0.0"
"9/28/2018 12:00:00 PM PDT","43371.5","0.0","63.7","68.2","0.0"
"9/28/2018 12:15:00 PM PDT","43371.51041666667","0.0","63.8","68.7","0.0"
"9/28/2018 12:30:00 PM PDT","43371.52083333333","0.0","64.2","69.6","0.0"
"9/28/2018 12:45:00 PM PDT","43371.53125","0.0","64.5","70.4","0.0"
"9/28/2018 01:00:00 PM PDT","43371.54166666667","0.0","64.7","71.2","0.0"
"9/28/2018 01:15:00 PM PDT","43371.55208333333","0.0","64.9","72.1","0.0"
"9/28/2018 01:30:00 PM PDT","43371.5625","0.0","65.0","72.9","0.0"
"9/28/2018 01:45:00 PM PDT","43371.57291666667","0.0","65.1","73.8","0.0"
"9/28/2018 02:00:00 PM PDT","43371.58333333333","0.0","65.4","74.5","0.0"
"9/28/2018 02:15:00 PM PDT","43371.59375","0.0","65.7","75.0","0.0"
"9/28/2018 02:30:00 PM PDT","43371.60416666667","0.0","65.8","75.1","0.0"
"9/28/2018 02:45:00 PM PDT","43371.61458333333","0.0","66.0","74.8","0.0"
"9/28/2018 03:00:00 PM PDT","43371.625","0.0","66.7","74.5","0.0"
"9/28/2018 03:15:00 PM PDT","43371.63541666667","0.0","66.8","74.5","0.0"
"9/28/2018 03:30:00 PM PDT","43371.64583333333","0.0","66.7","74.5","0.0"
"9/28/2018 03:45:00 PM PDT","43371.65625","0.0","67.3","74.6","0.0"
"9/28/2018 04:00:00 PM PDT","43371.66666666667","0.0","67.1","74.8","0.0"
"9/28/2018 04:15:00 PM PDT","43371.67708333333","0.0","67.1","75.0","0.0"
"9/28/2018 04:30:00 PM PDT","43371.6875","0.0","67.5","75.2","0.0"
"9/28/2018 04:45:00 PM PDT","43371.69791666667","0.0","67.7","75.4","0.0"
"9/28/2018 05:00:00 PM PDT","43371.70833333333","0.0","67.9","75.7","0.0"
"9/28/2018 05:15:00 PM PDT","43371.71875","0.0","68.4","75.9","0.0"
"9/28/2018 05:30:00 PM PDT","43371.72916666667","0.0","68.5","76.0","0.0"
"9/28/2018 05:45:00 PM PDT","43371.73958333333","0.0","68.5","76.1","0.0"
"9/28/2018 06:00:00 PM PDT","43371.75","0.0","68.9","76.2","0.0"
"9/28/2018 06:15:00 PM PDT","43371.76041666667","0.0","69.0","76.2","0.0"
"9/28/2018 06:30:00 PM PDT","43371.77083333333","0.0","69.1","76.3","0.0"
"9/28/2018 06:45:00 PM PDT","43371.78125","0.0","69.1","76.2","0.0"
"9/28/2018 07:00:00 PM PDT","43371.79166666667","0.0","69.0","76.1","0.0"
"9/28/2018 07:15:00 PM PDT","43371.80208333333","0.0","69.2","76.0","0.0"
"9/28/2018 07:30:00 PM PDT","43371.8125","0.0","69.0","75.9","0.0"
"9/28/2018 07:45:00 PM PDT","43371.82291666667","0.0","68.9","75.8","0.0"
"9/28/2018 08:00:00 PM PDT","43371.83333333333","0.0","68.8","75.6","0.0"
"9/28/2018 08:15:00 PM PDT","43371.84375","0.0","68.7","75.4","0.0"
"9/28/2018 08:30:00 PM PDT","43371.85416666667","0.0","68.7","75.3","0.0"
"9/28/2018 08:45:00 PM PDT","43371.86458333333","0.0","68.8","75.2","0.0"
"9/28/2018 09:00:00 PM PDT","43371.875","0.0","68.7","75.1","0.0"
"9/28/2018 09:15:00 PM PDT","43371.88541666667","0.0","68.8","75.0","0.0"
"9/28/2018 09:30:00 PM PDT","43371.89583333333","0.0","68.6","74.9","0.0"
"9/28/2018 09:45:00 PM PDT","43371.90625","59.899998","66.6","75.0","43.0"
"9/28/2018 10:00:00 PM PDT","43371.91666666667","59.899998","66.5","74.4","48.2"
"9/28/2018 10:15:00 PM PDT","43371.92708333333","59.899998","66.1","74.0","48.2"
"9/28/2018 10:30:00 PM PDT","43371.9375","59.899998","65.5","73.9","48.3"
"9/28/2018 10:45:00 PM PDT","43371.94791666667","59.0","65.1","73.2","47.899998"
"9/28/2018 11:00:00 PM PDT","43371.95833333333","59.899998","65.0","73.0","48.5"
"9/28/2018 11:15:00 PM PDT","43371.96875","59.699997","64.6","72.6","48.3"
"9/28/2018 11:30:00 PM PDT","43371.97916666667","59.899998","64.2","72.2","48.6"
"9/28/2018 11:45:00 PM PDT","43371.98958333333","59.899998","64.1","72.0","48.7"
"9/29/2018 12:00:00 AM PDT","43372.0","59.899998","63.8","71.7","48.5"
"9/29/2018 12:15:00 AM PDT","43372.01041666667","59.899998","63.5","71.4","48.6"
"9/29/2018 12:30:00 AM PDT","43372.02083333333","58.6","63.2","70.9","47.0"
"9/29/2018 12:45:00 AM PDT","43372.03125","56.8","63.3","71.0","44.399998"
"9/29/2018 01:00:00 AM PDT","43372.04166666667","52.5","63.5","71.3","35.399998"
"9/29/2018 01:15:00 AM PDT","43372.05208333333","52.399998","63.8","71.6","35.7"
"9/29/2018 01:30:00 AM PDT","43372.0625","54.8","63.6","71.5","40.5"
"9/29/2018 01:45:00 AM PDT","43372.07291666667","56.399998","63.1","71.0","43.2"
"9/29/2018 02:00:00 AM PDT","43372.08333333333","52.8","63.3","70.7","36.0"
"9/29/2018 02:15:00 AM PDT","43372.09375","51.199997","63.7","71.2","33.0"
"9/29/2018 02:30:00 AM PDT","43372.10416666667","55.399998","63.2","71.0","41.5"
"9/29/2018 02:45:00 AM PDT","43372.11458333333","54.6","63.0","70.5","39.7"
"9/29/2018 03:00:00 AM PDT","43372.125","48.0","64.4","71.3","27.099998"
"9/29/2018 03:15:00 AM PDT","43372.13541666667","59.8","62.8","70.6","45.8"
"9/29/2018 03:30:00 AM PDT","43372.14583333333","49.3","63.2","70.7","29.199999"
"9/29/2018 03:45:00 AM PDT","43372.15625","47.399998","64.1","71.6","26.199999"
"9/29/2018 04:00:00 AM PDT","43372.16666666667","49.399998","63.5","71.0","29.5"
"9/29/2018 04:15:00 AM PDT","43372.17708333333","38.7","65.4","72.2","15.299999"
"9/29/2018 04:30:00 AM PDT","43372.1875","55.8","62.7","70.7","41.5"
"9/29/2018 04:45:00 AM PDT","43372.19791666667","50.2","63.0","70.2","30.8"
"9/29/2018 05:00:00 AM PDT","43372.20833333333","47.1","63.2","70.4","25.599998"
"9/29/2018 05:15:00 AM PDT","43372.21875","46.1","64.1","71.6","24.3"
"9/29/2018 05:30:00 AM PDT","43372.22916666667","0.0","66.9","66.7","0.0"
"9/29/2018 05:45:00 AM PDT","43372.23958333333","33.1","59.7","68.9","9.599999"
"9/29/2018 06:00:00 AM PDT","43372.25","22.3","65.6","73.8","3.1999998"
"9/29/2018 06:15:00 AM PDT","43372.26041666667","35.0","61.7","71.3","11.5"
"9/29/2018 06:30:00 AM PDT","43372.27083333333","21.9","63.0","71.1","3.1"
"9/29/2018 06:45:00 AM PDT","43372.28125","33.899998","63.1","72.9","10.4"
"9/29/2018 07:00:00 AM PDT","43372.29166666667","24.1","62.0","70.0","4.0"
"9/29/2018 07:15:00 AM PDT","43372.30208333333","25.0","64.2","72.6","4.4"
"9/29/2018 07:30:00 AM PDT","43372.3125","33.2","61.0","71.2","9.8"
"9/29/2018 07:45:00 AM PDT","43372.32291666667","31.099998","60.7","69.6","8.099999"
"9/29/2018 08:00:00 AM PDT","43372.33333333333","29.0","62.0","70.7","6.6"
"9/29/2018 08:15:00 AM PDT","43372.34375","32.8","60.4","67.6","9.4"
"9/29/2018 08:30:00 AM PDT","43372.35416666667","0.0","64.1","61.8","0.0"
"9/29/2018 08:45:00 AM PDT","43372.36458333333","0.0","63.7","62.7","0.0"
"9/29/2018 09:00:00 AM PDT","43372.375","0.0","63.8","62.9","0.0"
"9/29/2018 09:15:00 AM PDT","43372.38541666667","0.0","63.4","63.4","0.0"
"9/29/2018 09:30:00 AM PDT","43372.39583333333","0.0","63.5","63.7","0.0"
"9/29/2018 09:45:00 AM PDT","43372.40625","0.0","63.5","63.9","0.0"
"9/29/2018 10:00:00 AM PDT","43372.41666666667","0.0","63.5","64.2","0.0"
"9/29/2018 10:15:00 AM PDT","43372.42708333333","0.0","63.6","64.5","0.0"
"9/29/2018 10:30:00 AM PDT","43372.4375","0.0","63.7","64.6","0.0"
"9/29/2018 10:45:00 AM PDT","43372.44791666667","0.0","64.0","64.8","0.0"
"9/29/2018 11:00:00 AM PDT","43372.45833333333","0.0","64.4","65.3","0.0"
"9/29/2018 11:15:00 AM PDT","43372.46875","0.0","64.6","65.6","0.0"
"9/29/2018 11:30:00 AM PDT","43372.47916666667","0.0","64.6","65.9","0.0"
"9/29/2018 11:45:00 AM PDT","43372.48958333333","0.0","64.8","66.4","0.0"
"9/29/2018 12:00:00 PM PDT","43372.5","0.0","64.9","67.3","0.0"
"9/29/2018 12:15:00 PM PDT","43372.51041666667","0.0","65.1","68.0","0.0"
"9/29/2018 12:30:00 PM PDT","43372.52083333333","0.0","65.3","68.9","0.0"
"9/29/2018 12:45:00 PM PDT","43372.53125","0.0","65.4","69.9","0.0"
"9/29/2018 01:00:00 PM PDT","43372.54166666667","0.0","65.5","70.6","0.0"
"9/29/2018 01:15:00 PM PDT","43372.55208333333","0.0","65.7","71.3","0.0"
"9/29/2018 01:30:00 PM PDT","43372.5625","0.0","65.8","71.8","0.0"
"9/29/2018 01:45:00 PM PDT","43372.57291666667","0.0","66.0","72.2","0.0"
"9/29/2018 02:00:00 PM PDT","43372.58333333333","0.0","66.2","72.7","0.0"
"9/29/2018 02:15:00 PM PDT","43372.59375","0.0","66.0","73.0","0.0"
"9/29/2018 02:30:00 PM PDT","43372.60416666667","0.0","66.2","72.9","0.0"
"9/29/2018 02:45:00 PM PDT","43372.61458333333","0.0","66.3","72.2","0.0"
"9/29/2018 03:00:00 PM PDT","43372.625","0.0","66.4","71.6","0.0"
"9/29/2018 03:15:00 PM PDT","43372.63541666667","0.0","66.4","71.3","0.0"
"9/29/2018 03:30:00 PM PDT","43372.64583333333","0.0","66.4","71.0","0.0"
"9/29/2018 03:45:00 PM PDT","43372.65625","0.0","66.6","70.9","0.0"
"9/29/2018 04:00:00 PM PDT","43372.66666666667","0.0","66.7","70.8","0.0"
"9/29/2018 04:15:00 PM PDT","43372.67708333333","0.0","66.9","70.8","0.0"
"9/29/2018 04:30:00 PM PDT","43372.6875","0.0","66.9","70.8","0.0"
"9/29/2018 04:45:00 PM PDT","43372.69791666667","0.0","67.1","70.9","0.0"
"9/29/2018 05:00:00 PM PDT","43372.70833333333","0.0","67.1","70.9","0.0"
"9/29/2018 05:15:00 PM PDT","43372.71875","0.0","67.2","70.9","0.0"
"9/29/2018 05:30:00 PM PDT","43372.72916666667","0.0","67.2","71.0","0.0"
"9/29/2018 05:45:00 PM PDT","43372.73958333333","57.699997","65.4","72.9","42.7"
"9/29/2018 06:00:00 PM PDT","43372.75","59.899998","65.4","72.8","47.1"
"9/29/2018 06:15:00 PM PDT","43372.76041666667","59.899998","65.5","73.1","46.8"
"9/29/2018 06:30:00 PM PDT","43372.77083333333","59.899998","65.4","73.1","47.1"
"9/29/2018 06:45:00 PM PDT","43372.78125","59.5","65.6","73.5","47.0"
"9/29/2018 07:00:00 PM PDT","43372.79166666667","59.8","65.5","73.5","47.0"
"9/29/2018 07:15:00 PM PDT","43372.80208333333","59.8","65.7","73.5","47.2"
"9/29/2018 07:30:00 PM PDT","43372.8125","59.899998","65.5","73.3","47.399998"
"9/29/2018 07:45:00 PM PDT","43372.82291666667","59.899998","65.4","73.5","47.3"
"9/29/2018 08:00:00 PM PDT","43372.83333333333","59.899998","65.4","73.2","47.8"
"9/29/2018 08:15:00 PM PDT","43372.84375","59.899998","65.2","73.0","47.399998"
"9/29/2018 08:30:00 PM PDT","43372.85416666667","59.899998","65.1","72.8","47.3"
"9/29/2018 08:45:00 PM PDT","43372.86458333333","59.899998","64.8","72.4","47.7"
"9/29/2018 09:00:00 PM PDT","43372.875","59.899998","64.7","71.8","47.6"
"9/29/2018 09:15:00 PM PDT","43372.88541666667","59.899998","65.0","71.9","47.8"
"9/29/2018 09:30:00 PM PDT","43372.89583333333","59.899998","65.0","71.9","47.8"
"9/29/2018 09:45:00 PM PDT","43372.90625","59.0","64.8","71.4","47.0"
"9/29/2018 10:00:00 PM PDT","43372.91666666667","59.899998","64.4","70.6","48.1"
"9/29/2018 10:15:00 PM PDT","43372.92708333333","26.0","65.9","66.6","6.0"
"9/29/2018 10:30:00 PM PDT","43372.9375","45.5","62.8","69.9","23.699999"
"9/29/2018 10:45:00 PM PDT","43372.94791666667","59.899998","61.0","67.7","46.2"
"9/29/2018 11:00:00 PM PDT","43372.95833333333","55.8","60.6","67.0","41.8"
"9/29/2018 11:15:00 PM PDT","43372.96875","58.699997","60.4","66.7","45.7"
"9/29/2018 11:30:00 PM PDT","43372.97916666667","59.899998","60.1","66.3","47.2"
"9/29/2018 11:45:00 PM PDT","43372.98958333333","59.0","59.9","65.6","45.8"
"9/30/2018 12:00:00 AM PDT","43373.0","59.899998","59.8","65.0","46.7"
"9/30/2018 12:15:00 AM PDT","43373.01041666667","59.399998","59.8","65.9","43.8"
"9/30/2018 12:30:00 AM PDT","43373.02083333333","56.5","59.9","65.5","42.8"
"9/30/2018 12:45:00 AM PDT","43373.03125","10.0","59.8","65.3","0.39999998"
"9/30/2018 01:00:00 AM PDT","43373.04166666667","0.0","62.1","62.4","0.0"
"9/30/2018 01:15:00 AM PDT","43373.05208333333","0.0","62.1","62.5","0.0"
"9/30/2018 01:30:00 AM PDT","43373.0625","0.0","62.4","62.5","0.0"
"9/30/2018 01:45:00 AM PDT","43373.07291666667","0.0","61.8","63.1","0.0"
"9/30/2018 02:00:00 AM PDT","43373.08333333333","0.0","61.7","63.1","0.0"
"9/30/2018 02:15:00 AM PDT","43373.09375","0.0","61.5","63.1","0.0"
"9/30/2018 02:30:00 AM PDT","43373.10416666667","0.0","61.7","63.1","0.0"
"9/30/2018 02:45:00 AM PDT","43373.11458333333","0.0","61.7","63.2","0.0"
"9/30/2018 03:00:00 AM PDT","43373.125","0.0","61.6","63.2","0.0"
"9/30/2018 03:15:00 AM PDT","43373.13541666667","0.0","61.7","63.2","0.0"
"9/30/2018 03:30:00 AM PDT","43373.14583333333","0.0","61.8","63.2","0.0"
"9/30/2018 03:45:00 AM PDT","43373.15625","0.0","61.7","63.2","0.0"
"9/30/2018 04:00:00 AM PDT","43373.16666666667","0.0","61.7","63.1","0.0"
"9/30/2018 04:15:00 AM PDT","43373.17708333333","0.0","61.9","63.1","0.0"
"9/30/2018 04:30:00 AM PDT","43373.1875","24.699999","61.7","62.6","4.2"
"9/30/2018 04:45:00 AM PDT","43373.19791666667","33.5","63.0","70.8","10.2"
"9/30/2018 05:00:00 AM PDT","43373.20833333333","42.0","60.5","68.5","19.5"
"9/30/2018 05:15:00 AM PDT","43373.21875","33.1","60.6","68.2","9.8"
"9/30/2018 05:30:00 AM PDT","43373.22916666667","25.5","63.1","69.7","4.6"
"9/30/2018 05:45:00 AM PDT","43373.23958333333","36.7","60.7","68.7","13.099999"
"9/30/2018 06:00:00 AM PDT","43373.25","32.2","60.2","66.8","9.0"
"9/30/2018 06:15:00 AM PDT","43373.26041666667","30.3","60.6","66.7","7.5"
"9/30/2018 06:30:00 AM PDT","43373.27083333333","41.399998","59.1","64.6","18.699999"
"9/30/2018 06:45:00 AM PDT","43373.28125","41.1","58.1","62.9","18.4"
"9/30/2018 07:00:00 AM PDT","43373.29166666667","40.3","57.9","62.5","17.3"
"9/30/2018 07:15:00 AM PDT","43373.30208333333","37.3","57.9","62.0","13.7"
"9/30/2018 07:30:00 AM PDT","43373.3125","32.3","58.0","61.7","9.099999"
"9/30/2018 07:45:00 AM PDT","43373.32291666667","29.3","58.6","62.0","6.7999997"
"9/30/2018 08:00:00 AM PDT","43373.33333333333","33.3","58.4","62.0","9.8"
"9/30/2018 08:15:00 AM PDT","43373.34375","36.7","58.3","61.9","13.2"
"9/30/2018 08:30:00 AM PDT","43373.35416666667","0.0","59.4","59.1","0.0"
"9/30/2018 08:45:00 AM PDT","43373.36458333333","0.0","59.3","59.1","0.0"
"9/30/2018 09:00:00 AM PDT","43373.375","0.0","59.2","59.4","0.0"
"9/30/2018 09:15:00 AM PDT","43373.38541666667","0.0","59.3","59.8","0.0"
"9/30/2018 09:30:00 AM PDT","43373.39583333333","0.0","59.3","60.2","0.0"
"9/30/2018 09:45:00 AM PDT","43373.40625","0.0","59.5","60.4","0.0"
"9/30/2018 10:00:00 AM PDT","43373.41666666667","0.0","59.8","60.7","0.0"
"9/30/2018 10:15:00 AM PDT","43373.42708333333","0.0","60.3","61.0","0.0"
"9/30/2018 10:30:00 AM PDT","43373.4375","0.0","60.8","61.3","0.0"
"9/30/2018 10:45:00 AM PDT","43373.44791666667","0.0","61.0","61.7","0.0"
"9/30/2018 11:00:00 AM PDT","43373.45833333333","0.0","61.5","62.3","0.0"
"9/30/2018 11:15:00 AM PDT","43373.46875","0.0","61.7","62.9","0.0"
"9/30/2018 11:30:00 AM PDT","43373.47916666667","0.0","62.1","63.5","0.0"
"9/30/2018 11:45:00 AM PDT","43373.48958333333","0.0","62.2","64.4","0.0"
"9/30/2018 12:00:00 PM PDT","43373.5","0.0","62.6","65.5","0.0"
"9/30/2018 12:15:00 PM PDT","43373.51041666667","0.0","62.7","66.3","0.0"
"9/30/2018 12:30:00 PM PDT","43373.52083333333","0.0","63.0","67.3","0.0"
"9/30/2018 12:45:00 PM PDT","43373.53125","0.0","63.1","68.3","0.0"
"9/30/2018 01:00:00 PM PDT","43373.54166666667","0.0","63.4","69.2","0.0"
"9/30/2018 01:15:00 PM PDT","43373.55208333333","0.0","63.6","69.9","0.0"
"9/30/2018 01:30:00 PM PDT","43373.5625","0.0","63.7","70.4","0.0"
"9/30/2018 01:45:00 PM PDT","43373.57291666667","0.0","63.7","70.6","0.0"
"9/30/2018 02:00:00 PM PDT","43373.58333333333","0.0","64.5","70.8","0.0"
"9/30/2018 02:15:00 PM PDT","43373.59375","0.0","64.2","71.1","0.0"
"9/30/2018 02:30:00 PM PDT","43373.60416666667","0.0","64.4","71.2","0.0"
"9/30/2018 02:45:00 PM PDT","43373.61458333333","0.0","64.6","70.9","0.0"
"9/30/2018 03:00:00 PM PDT","43373.625","0.0","65.3","70.7","0.0"
"9/30/2018 03:15:00 PM PDT","43373.63541666667","0.0","65.2","70.6","0.0"
"9/30/2018 03:30:00 PM PDT","43373.64583333333","0.0","65.2","70.5","0.0"
"9/30/2018 03:45:00 PM PDT","43373.65625","0.0","65.4","70.6","0.0"
"9/30/2018 04:00:00 PM PDT","43373.66666666667","0.0","65.4","70.7","0.0"
"9/30/2018 04:15:00 PM PDT","43373.67708333333","0.0","65.6","70.8","0.0"
"9/30/2018 04:30:00 PM PDT","43373.6875","0.0","66.0","71.0","0.0"
"9/30/2018 04:45:00 PM PDT","43373.69791666667","0.0","66.1","71.1","0.0"
"9/30/2018 05:00:00 PM PDT","43373.70833333333","0.0","65.9","71.1","0.0"
"9/30/2018 05:15:00 PM PDT","43373.71875","0.0","65.9","71.2","0.0"
"9/30/2018 05:30:00 PM PDT","43373.72916666667","0.0","66.3","71.3","0.0"
"9/30/2018 05:45:00 PM PDT","43373.73958333333","0.0","66.3","71.3","0.0"
"9/30/2018 06:00:00 PM PDT","43373.75","0.0","66.1","71.3","0.0"
"9/30/2018 06:15:00 PM PDT","43373.76041666667","0.0","66.3","71.3","0.0"
"9/30/2018 06:30:00 PM PDT","43373.77083333333","0.0","66.3","71.3","0.0"
"9/30/2018 06:35:54 PM PDT","43373.774930555555","0.0","","","0.0"
"9/30/2018 06:35:54.090 PM PDT","43373.77493159722","","0.0","0.0",""
"9/30/2018 06:45:00 PM PDT","43373.78125","0.0","66.3","71.3","0.0"
"9/30/2018 07:00:00 PM PDT","43373.79166666667","0.0","66.5","71.3","0.0"
"9/30/2018 07:06:23.070 PM PDT","43373.79610034722","","0.0","0.0",""
"9/30/2018 07:06:23.090 PM PDT","43373.79610057871","","","","0.0"
"9/30/2018 07:06:23.100 PM PDT","43373.796100694446","0.0","","",""
"9/30/2018 07:15:00 PM PDT","43373.80208333333","0.0","66.6","71.3","0.0"
"9/30/2018 07:30:00 PM PDT","43373.8125","0.0","66.4","71.3","0.0"
"9/30/2018 07:45:00 PM PDT","43373.82291666667","0.0","66.5","71.3","0.0"
"9/30/2018 08:00:00 PM PDT","43373.83333333333","0.0","66.7","71.3","0.0"
"9/30/2018 08:15:00 PM PDT","43373.84375","0.0","66.6","71.2","0.0"
"9/30/2018 08:30:00 PM PDT","43373.85416666667","0.0","66.7","71.2","0.0"
"9/30/2018 08:45:00 PM PDT","43373.86458333333","0.0","66.9","71.2","0.0"
"9/30/2018 09:00:00 PM PDT","43373.875","0.0","66.7","71.2","0.0"
"9/30/2018 09:15:00 PM PDT","43373.88541666667","0.0","66.9","71.2","0.0"
"9/30/2018 09:30:00 PM PDT","43373.89583333333","0.0","66.8","71.2","0.0"
"9/30/2018 09:45:00 PM PDT","43373.90625","59.899998","67.8","74.3","46.6"
"9/30/2018 10:00:00 PM PDT","43373.91666666667","59.899998","68.0","75.0","47.1"
"9/30/2018 10:15:00 PM PDT","43373.92708333333","59.899998","67.8","74.5","47.3"
"9/30/2018 10:30:00 PM PDT","43373.9375","59.899998","67.7","74.6","47.6"
"9/30/2018 10:45:00 PM PDT","43373.94791666667","59.899998","67.8","74.6","47.2"
"9/30/2018 11:00:00 PM PDT","43373.95833333333","59.899998","67.6","74.5","47.5"
"9/30/2018 11:15:00 PM PDT","43373.96875","59.899998","67.2","74.3","47.6"
"9/30/2018 11:30:00 PM PDT","43373.97916666667","59.899998","67.2","74.3","47.399998"
"9/30/2018 11:45:00 PM PDT","43373.98958333333","59.899998","66.8","73.8","47.5"
"10/1/2018 12:00:00 AM PDT","43374.0","59.199997","66.6","73.7","45.899998"
"10/1/2018 12:15:00 AM PDT","43374.01041666667","59.899998","66.3","73.1","47.6"
"10/1/2018 12:30:00 AM PDT","43374.02083333333","59.0","66.0","72.6","47.6"
"10/1/2018 12:45:00 AM PDT","43374.03125","59.899998","65.7","72.2","47.5"
"10/1/2018 01:00:00 AM PDT","43374.04166666667","59.1","65.7","72.3","47.6"
"10/1/2018 01:15:00 AM PDT","43374.05208333333","59.899998","65.4","72.0","47.399998"
"10/1/2018 01:30:00 AM PDT","43374.0625","59.899998","65.3","71.9","47.399998"
"10/1/2018 01:45:00 AM PDT","43374.07291666667","59.899998","65.1","71.8","47.5"
"10/1/2018 02:00:00 AM PDT","43374.08333333333","59.899998","65.1","71.8","47.5"
"10/1/2018 02:15:00 AM PDT","43374.09375","59.8","65.1","71.5","47.3"
"10/1/2018 02:30:00 AM PDT","43374.10416666667","59.0","64.7","71.3","47.1"
"10/1/2018 02:45:00 AM PDT","43374.11458333333","59.899998","64.8","72.1","47.3"
"10/1/2018 03:00:00 AM PDT","43374.125","59.899998","64.7","71.6","47.6"
"10/1/2018 03:15:00 AM PDT","43374.13541666667","59.8","64.7","71.0","47.399998"
"10/1/2018 03:30:00 AM PDT","43374.14583333333","59.0","65.7","73.1","47.399998"
"10/1/2018 03:45:00 AM PDT","43374.15625","59.899998","64.7","71.4","46.2"
"10/1/2018 04:00:00 AM PDT","43374.16666666667","57.199997","63.5","69.1","44.6"
"10/1/2018 04:15:00 AM PDT","43374.17708333333","59.899998","62.0","66.2","47.6"
"10/1/2018 04:30:00 AM PDT","43374.1875","59.899998","61.2","64.9","47.7"
"10/1/2018 04:45:00 AM PDT","43374.19791666667","0.0","58.7","59.5","0.0"
"10/1/2018 05:00:00 AM PDT","43374.20833333333","0.0","59.0","59.8","0.0"
"10/1/2018 05:15:00 AM PDT","43374.21875","21.5","61.5","66.0","2.8999999"
"10/1/2018 05:30:00 AM PDT","43374.22916666667","46.7","59.8","64.8","23.699999"
"10/1/2018 05:45:00 AM PDT","43374.23958333333","51.3","58.8","63.1","32.8"
"10/1/2018 06:00:00 AM PDT","43374.25","51.6","58.6","62.6","33.3"
"10/1/2018 06:15:00 AM PDT","43374.26041666667","50.6","58.4","62.4","31.4"
"10/1/2018 06:30:00 AM PDT","43374.27083333333","48.5","58.3","62.2","27.099998"
"10/1/2018 06:45:00 AM PDT","43374.28125","45.399998","58.4","62.3","23.5"
"10/1/2018 07:00:00 AM PDT","43374.29166666667","44.6","58.4","62.4","23.1"
"10/1/2018 07:15:00 AM PDT","43374.30208333333","42.5","58.3","62.2","20.0"
"10/1/2018 07:30:00 AM PDT","43374.3125","40.8","58.8","62.6","17.8"
"10/1/2018 07:45:00 AM PDT","43374.32291666667","42.899998","58.7","62.9","20.4"
"10/1/2018 08:00:00 AM PDT","43374.33333333333","48.0","58.8","63.5","26.9"
"10/1/2018 08:15:00 AM PDT","43374.34375","59.899998","58.9","64.6","43.7"
"10/1/2018 08:30:00 AM PDT","43374.35416666667","0.0","61.0","61.4","0.0"
"10/1/2018 08:45:00 AM PDT","43374.36458333333","0.0","61.2","61.9","0.0"
"10/1/2018 09:00:00 AM PDT","43374.375","0.0","61.7","62.2","0.0"
"10/1/2018 09:15:00 AM PDT","43374.38541666667","0.0","61.4","62.4","0.0"
"10/1/2018 09:30:00 AM PDT","43374.39583333333","0.0","61.7","62.7","0.0"
"10/1/2018 09:45:00 AM PDT","43374.40625","0.0","62.0","62.9","0.0"
"10/1/2018 10:00:00 AM PDT","43374.41666666667","0.0","62.2","63.2","0.0"
"10/1/2018 10:15:00 AM PDT","43374.42708333333","0.0","62.2","63.5","0.0"
"10/1/2018 10:30:00 AM PDT","43374.4375","0.0","62.1","63.9","0.0"
"10/1/2018 10:45:00 AM PDT","43374.44791666667","0.0","62.1","64.3","0.0"
"10/1/2018 11:00:00 AM PDT","43374.45833333333","0.0","62.5","64.8","0.0"
"10/1/2018 11:15:00 AM PDT","43374.46875","0.0","63.2","65.2","0.0"
"10/1/2018 11:30:00 AM PDT","43374.47916666667","0.0","63.4","65.7","0.0"
"10/1/2018 11:45:00 AM PDT","43374.48958333333","0.0","63.8","66.5","0.0"
"10/1/2018 12:00:00 PM PDT","43374.5","0.0","63.9","67.6","0.0"
"10/1/2018 12:15:00 PM PDT","43374.51041666667","0.0","64.4","68.4","0.0"
"10/1/2018 12:30:00 PM PDT","43374.52083333333","0.0","64.6","69.4","0.0"
"10/1/2018 12:45:00 PM PDT","43374.53125","0.0","65.0","70.5","0.0"
"10/1/2018 01:00:00 PM PDT","43374.54166666667","0.0","65.1","71.3","0.0"
"10/1/2018 01:15:00 PM PDT","43374.55208333333","0.0","65.5","72.1","0.0"
"10/1/2018 01:30:00 PM PDT","43374.5625","0.0","65.8","72.9","0.0"
"10/1/2018 01:45:00 PM PDT","43374.57291666667","0.0","65.7","73.5","0.0"
"10/1/2018 02:00:00 PM PDT","43374.58333333333","0.0","66.0","73.9","0.0"
"10/1/2018 02:15:00 PM PDT","43374.59375","0.0","66.3","74.3","0.0"
"10/1/2018 02:30:00 PM PDT","43374.60416666667","0.0","66.5","74.2","0.0"
"10/1/2018 02:45:00 PM PDT","43374.61458333333","0.0","66.6","73.5","0.0"
"10/1/2018 03:00:00 PM PDT","43374.625","0.0","66.8","73.1","0.0"
"10/1/2018 03:15:00 PM PDT","43374.63541666667","0.0","66.6","72.8","0.0"
"10/1/2018 03:30:00 PM PDT","43374.64583333333","0.0","66.8","72.6","0.0"
"10/1/2018 03:45:00 PM PDT","43374.65625","0.0","66.9","72.4","0.0"
"10/1/2018 04:00:00 PM PDT","43374.66666666667","0.0","67.0","72.3","0.0"
"10/1/2018 04:15:00 PM PDT","43374.67708333333","0.0","67.3","72.4","0.0"
"10/1/2018 04:30:00 PM PDT","43374.6875","0.0","67.4","72.5","0.0"
"10/1/2018 04:45:00 PM PDT","43374.69791666667","0.0","67.3","72.7","0.0"
"10/1/2018 05:00:00 PM PDT","43374.70833333333","0.0","67.8","72.9","0.0"
"10/1/2018 05:15:00 PM PDT","43374.71875","0.0","67.9","73.0","0.0"
