"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/8/2018 10:45:00 AM PDT","43381.44791666667","0.0","62.6","62.2","0.0"
"10/8/2018 11:00:00 AM PDT","43381.45833333333","0.0","62.8","62.6","0.0"
"10/8/2018 11:15:00 AM PDT","43381.46875","0.0","63.1","63.1","0.0"
"10/8/2018 11:30:00 AM PDT","43381.47916666667","0.0","63.2","63.5","0.0"
"10/8/2018 11:45:00 AM PDT","43381.48958333333","0.0","63.4","64.0","0.0"
"10/8/2018 12:00:00 PM PDT","43381.5","0.0","63.6","64.8","0.0"
"10/8/2018 12:15:00 PM PDT","43381.51041666667","0.0","63.9","65.8","0.0"
"10/8/2018 12:30:00 PM PDT","43381.52083333333","0.0","64.1","66.8","0.0"
"10/8/2018 12:45:00 PM PDT","43381.53125","0.0","64.3","67.8","0.0"
"10/8/2018 01:00:00 PM PDT","43381.54166666667","0.0","64.6","68.9","0.0"
"10/8/2018 01:15:00 PM PDT","43381.55208333333","0.0","64.3","69.7","0.0"
"10/8/2018 01:30:00 PM PDT","43381.5625","0.0","64.3","70.4","0.0"
"10/8/2018 01:45:00 PM PDT","43381.57291666667","0.0","64.4","71.0","0.0"
"10/8/2018 02:00:00 PM PDT","43381.58333333333","0.0","64.5","71.5","0.0"
"10/8/2018 02:15:00 PM PDT","43381.59375","0.0","64.6","71.9","0.0"
"10/8/2018 02:30:00 PM PDT","43381.60416666667","0.0","64.7","71.9","0.0"
"10/8/2018 02:45:00 PM PDT","43381.61458333333","0.0","64.8","71.2","0.0"
"10/8/2018 03:00:00 PM PDT","43381.625","0.0","65.1","70.6","0.0"
"10/8/2018 03:15:00 PM PDT","43381.63541666667","0.0","65.1","70.2","0.0"
"10/8/2018 03:30:00 PM PDT","43381.64583333333","0.0","65.3","69.9","0.0"
"10/8/2018 03:45:00 PM PDT","43381.65625","0.0","65.1","69.8","0.0"
"10/8/2018 04:00:00 PM PDT","43381.66666666667","0.0","65.3","69.7","0.0"
"10/8/2018 04:15:00 PM PDT","43381.67708333333","0.0","65.2","69.7","0.0"
"10/8/2018 04:30:00 PM PDT","43381.6875","0.0","64.9","69.6","0.0"
"10/8/2018 04:45:00 PM PDT","43381.69791666667","0.0","65.4","69.6","0.0"
"10/8/2018 05:00:00 PM PDT","43381.70833333333","0.0","65.3","69.5","0.0"
"10/8/2018 05:15:00 PM PDT","43381.71875","0.0","65.3","69.5","0.0"
"10/8/2018 05:30:00 PM PDT","43381.72916666667","0.0","65.4","69.5","0.0"
"10/8/2018 05:45:00 PM PDT","43381.73958333333","0.0","65.3","69.5","0.0"
"10/8/2018 06:00:00 PM PDT","43381.75","0.0","65.3","69.6","0.0"
"10/8/2018 06:15:00 PM PDT","43381.76041666667","0.0","65.4","69.6","0.0"
"10/8/2018 06:30:00 PM PDT","43381.77083333333","0.0","65.2","69.6","0.0"
"10/8/2018 06:45:00 PM PDT","43381.78125","0.0","65.1","69.5","0.0"
"10/8/2018 07:00:00 PM PDT","43381.79166666667","0.0","65.2","69.5","0.0"
"10/8/2018 07:15:00 PM PDT","43381.80208333333","0.0","65.2","69.4","0.0"
"10/8/2018 07:30:00 PM PDT","43381.8125","0.0","65.1","69.4","0.0"
"10/8/2018 07:45:00 PM PDT","43381.82291666667","0.0","65.2","69.4","0.0"
"10/8/2018 08:00:00 PM PDT","43381.83333333333","0.0","65.2","69.3","0.0"
"10/8/2018 08:15:00 PM PDT","43381.84375","0.0","65.1","69.3","0.0"
"10/8/2018 08:30:00 PM PDT","43381.85416666667","0.0","65.2","69.2","0.0"
"10/8/2018 08:45:00 PM PDT","43381.86458333333","0.0","65.2","69.2","0.0"
"10/8/2018 09:00:00 PM PDT","43381.875","0.0","65.2","69.1","0.0"
"10/8/2018 09:15:00 PM PDT","43381.88541666667","0.0","65.2","69.1","0.0"
"10/8/2018 09:30:00 PM PDT","43381.89583333333","0.0","65.1","69.0","0.0"
"10/8/2018 09:45:00 PM PDT","43381.90625","47.399998","61.4","68.1","26.9"
"10/8/2018 10:00:00 PM PDT","43381.91666666667","52.0","62.1","69.2","34.0"
"10/8/2018 10:15:00 PM PDT","43381.92708333333","59.899998","60.9","68.1","45.399998"
"10/8/2018 10:30:00 PM PDT","43381.9375","56.0","61.1","67.8","39.7"
"10/8/2018 10:45:00 PM PDT","43381.94791666667","41.7","62.8","68.9","19.5"
"10/8/2018 11:00:00 PM PDT","43381.95833333333","59.899998","60.7","68.0","44.6"
"10/8/2018 11:15:00 PM PDT","43381.96875","59.899998","60.1","67.1","44.399998"
"10/8/2018 11:30:00 PM PDT","43381.97916666667","46.5","60.5","66.8","25.3"
"10/8/2018 11:45:00 PM PDT","43381.98958333333","40.1","62.1","68.3","16.9"
"10/9/2018 12:00:00 AM PDT","43382.0","49.399998","60.7","67.9","28.599998"
"10/9/2018 12:15:00 AM PDT","43382.01041666667","52.5","60.0","67.2","33.8"
"10/9/2018 12:30:00 AM PDT","43382.02083333333","48.399998","60.3","67.2","28.099998"
"10/9/2018 12:45:00 AM PDT","43382.03125","40.899998","61.8","68.1","18.0"
"10/9/2018 01:00:00 AM PDT","43382.04166666667","43.8","61.8","68.3","21.5"
"10/9/2018 01:15:00 AM PDT","43382.05208333333","42.0","60.5","66.2","19.3"
"10/9/2018 01:30:00 AM PDT","43382.0625","42.399998","62.5","68.9","19.3"
"10/9/2018 01:45:00 AM PDT","43382.07291666667","46.399998","59.9","66.4","24.699999"
"10/9/2018 02:00:00 AM PDT","43382.08333333333","33.8","62.1","67.7","8.8"
"10/9/2018 02:15:00 AM PDT","43382.09375","48.0","60.5","67.8","26.4"
"10/9/2018 02:30:00 AM PDT","43382.10416666667","41.2","61.0","67.0","18.3"
"10/9/2018 02:45:00 AM PDT","43382.11458333333","39.3","62.2","68.2","16.0"
"10/9/2018 03:00:00 AM PDT","43382.125","43.1","60.5","66.8","20.9"
"10/9/2018 03:15:00 AM PDT","43382.13541666667","40.8","61.4","67.2","17.8"
"10/9/2018 03:30:00 AM PDT","43382.14583333333","44.399998","61.3","67.3","24.199999"
"10/9/2018 03:45:00 AM PDT","43382.15625","48.5","58.8","64.4","27.8"
"10/9/2018 04:00:00 AM PDT","43382.16666666667","30.699999","60.9","65.1","8.3"
"10/9/2018 04:15:00 AM PDT","43382.17708333333","37.0","63.5","69.5","13.299999"
"10/9/2018 04:30:00 AM PDT","43382.1875","23.1","67.6","71.4","3.3999999"
"10/9/2018 04:45:00 AM PDT","43382.19791666667","36.0","64.5","70.5","12.4"
"10/9/2018 05:00:00 AM PDT","43382.20833333333","31.5","63.5","67.7","8.4"
"10/9/2018 05:15:00 AM PDT","43382.21875","32.899998","60.3","63.9","9.599999"
"10/9/2018 05:30:00 AM PDT","43382.22916666667","20.8","60.3","62.2","2.7"
"10/9/2018 05:45:00 AM PDT","43382.23958333333","0.0","56.7","57.0","0.0"
"10/9/2018 06:00:00 AM PDT","43382.25","0.0","56.9","57.3","0.0"
"10/9/2018 06:15:00 AM PDT","43382.26041666667","0.0","56.7","58.2","0.0"
"10/9/2018 06:30:00 AM PDT","43382.27083333333","0.0","56.9","58.4","0.0"
"10/9/2018 06:45:00 AM PDT","43382.28125","0.0","56.8","58.5","0.0"
"10/9/2018 07:00:00 AM PDT","43382.29166666667","0.0","56.8","58.6","0.0"
"10/9/2018 07:15:00 AM PDT","43382.30208333333","0.0","57.0","58.6","0.0"
"10/9/2018 07:30:00 AM PDT","43382.3125","0.0","56.9","58.6","0.0"
"10/9/2018 07:45:00 AM PDT","43382.32291666667","0.0","57.0","58.6","0.0"
"10/9/2018 08:00:00 AM PDT","43382.33333333333","0.0","56.9","58.6","0.0"
"10/9/2018 08:15:00 AM PDT","43382.34375","0.0","56.9","58.6","0.0"
"10/9/2018 08:30:00 AM PDT","43382.35416666667","0.0","57.1","58.8","0.0"
"10/9/2018 08:45:00 AM PDT","43382.36458333333","0.0","57.0","58.8","0.0"
"10/9/2018 09:00:00 AM PDT","43382.375","0.0","57.0","58.9","0.0"
"10/9/2018 09:15:00 AM PDT","43382.38541666667","0.0","57.1","59.0","0.0"
"10/9/2018 09:30:00 AM PDT","43382.39583333333","0.0","57.2","59.1","0.0"
"10/9/2018 09:45:00 AM PDT","43382.40625","0.0","57.5","59.3","0.0"
"10/9/2018 10:00:00 AM PDT","43382.41666666667","0.0","57.6","59.3","0.0"
"10/9/2018 10:15:00 AM PDT","43382.42708333333","0.0","57.8","59.5","0.0"
"10/9/2018 10:30:00 AM PDT","43382.4375","0.0","58.2","59.7","0.0"
"10/9/2018 10:45:00 AM PDT","43382.44791666667","0.0","58.6","60.0","0.0"
"10/9/2018 11:00:00 AM PDT","43382.45833333333","0.0","58.8","60.4","0.0"
"10/9/2018 11:15:00 AM PDT","43382.46875","0.0","59.2","61.0","0.0"
"10/9/2018 11:30:00 AM PDT","43382.47916666667","0.0","59.4","61.3","0.0"
"10/9/2018 11:45:00 AM PDT","43382.48958333333","0.0","59.6","61.7","0.0"
"10/9/2018 12:00:00 PM PDT","43382.5","0.0","59.8","62.6","0.0"
"10/9/2018 12:15:00 PM PDT","43382.51041666667","0.0","60.2","63.6","0.0"
"10/9/2018 12:30:00 PM PDT","43382.52083333333","0.0","60.6","64.8","0.0"
"10/9/2018 12:45:00 PM PDT","43382.53125","0.0","60.8","65.6","0.0"
"10/9/2018 01:00:00 PM PDT","43382.54166666667","0.0","61.0","66.9","0.0"
"10/9/2018 01:15:00 PM PDT","43382.55208333333","0.0","61.1","67.9","0.0"
"10/9/2018 01:30:00 PM PDT","43382.5625","0.0","61.3","68.6","0.0"
"10/9/2018 01:45:00 PM PDT","43382.57291666667","0.0","61.2","69.3","0.0"
"10/9/2018 02:00:00 PM PDT","43382.58333333333","0.0","61.5","69.9","0.0"
"10/9/2018 02:15:00 PM PDT","43382.59375","0.0","61.4","70.3","0.0"
"10/9/2018 02:30:00 PM PDT","43382.60416666667","0.0","61.5","70.1","0.0"
"10/9/2018 02:45:00 PM PDT","43382.61458333333","0.0","61.5","69.6","0.0"
"10/9/2018 03:00:00 PM PDT","43382.625","0.0","61.9","69.1","0.0"
"10/9/2018 03:15:00 PM PDT","43382.63541666667","0.0","61.9","68.9","0.0"
"10/9/2018 03:30:00 PM PDT","43382.64583333333","0.0","62.0","68.8","0.0"
"10/9/2018 03:45:00 PM PDT","43382.65625","0.0","62.2","68.8","0.0"
"10/9/2018 04:00:00 PM PDT","43382.66666666667","0.0","62.3","68.8","0.0"
"10/9/2018 04:15:00 PM PDT","43382.67708333333","0.0","62.4","68.8","0.0"
"10/9/2018 04:30:00 PM PDT","43382.6875","0.0","62.6","68.8","0.0"
"10/9/2018 04:45:00 PM PDT","43382.69791666667","0.0","62.5","68.8","0.0"
"10/9/2018 05:00:00 PM PDT","43382.70833333333","0.0","62.6","68.9","0.0"
"10/9/2018 05:15:00 PM PDT","43382.71875","0.0","62.7","68.9","0.0"
"10/9/2018 05:30:00 PM PDT","43382.72916666667","0.0","62.8","69.0","0.0"
"10/9/2018 05:45:00 PM PDT","43382.73958333333","0.0","62.8","69.1","0.0"
"10/9/2018 06:00:00 PM PDT","43382.75","0.0","63.0","69.2","0.0"
"10/9/2018 06:15:00 PM PDT","43382.76041666667","0.0","63.1","69.3","0.0"
"10/9/2018 06:30:00 PM PDT","43382.77083333333","0.0","62.8","69.2","0.0"
"10/9/2018 06:45:00 PM PDT","43382.78125","0.0","62.8","69.2","0.0"
"10/9/2018 07:00:00 PM PDT","43382.79166666667","0.0","62.8","69.2","0.0"
"10/9/2018 07:15:00 PM PDT","43382.80208333333","0.0","62.8","69.2","0.0"
"10/9/2018 07:30:00 PM PDT","43382.8125","0.0","62.6","69.1","0.0"
"10/9/2018 07:45:00 PM PDT","43382.82291666667","0.0","62.6","69.1","0.0"
"10/9/2018 08:00:00 PM PDT","43382.83333333333","0.0","62.7","69.1","0.0"
"10/9/2018 08:15:00 PM PDT","43382.84375","0.0","62.8","69.1","0.0"
"10/9/2018 08:30:00 PM PDT","43382.85416666667","0.0","62.8","69.1","0.0"
"10/9/2018 08:45:00 PM PDT","43382.86458333333","0.0","62.8","69.0","0.0"
"10/9/2018 09:00:00 PM PDT","43382.875","0.0","62.9","69.0","0.0"
"10/9/2018 09:15:00 PM PDT","43382.88541666667","0.0","63.0","68.9","0.0"
"10/9/2018 09:30:00 PM PDT","43382.89583333333","0.0","63.1","68.9","0.0"
"10/9/2018 09:45:00 PM PDT","43382.90625","59.899998","65.8","72.5","40.2"
"10/9/2018 10:00:00 PM PDT","43382.91666666667","59.899998","65.6","73.0","46.3"
"10/9/2018 10:15:00 PM PDT","43382.92708333333","59.899998","65.5","73.1","46.1"
"10/9/2018 10:30:00 PM PDT","43382.9375","59.899998","65.2","72.9","46.1"
"10/9/2018 10:45:00 PM PDT","43382.94791666667","59.899998","64.8","72.2","44.899998"
"10/9/2018 11:00:00 PM PDT","43382.95833333333","59.899998","64.8","72.0","46.2"
"10/9/2018 11:15:00 PM PDT","43382.96875","59.899998","64.6","71.8","45.899998"
"10/9/2018 11:30:00 PM PDT","43382.97916666667","59.899998","64.6","71.9","46.2"
"10/9/2018 11:45:00 PM PDT","43382.98958333333","59.899998","64.0","71.2","46.0"
"10/10/2018 12:00:00 AM PDT","43383.0","59.899998","63.9","71.3","46.1"
"10/10/2018 12:15:00 AM PDT","43383.01041666667","59.899998","63.5","71.1","46.1"
"10/10/2018 12:30:00 AM PDT","43383.02083333333","59.899998","62.9","70.5","46.1"
"10/10/2018 12:45:00 AM PDT","43383.03125","59.899998","63.9","71.3","46.3"
"10/10/2018 01:00:00 AM PDT","43383.04166666667","59.899998","63.5","71.1","46.2"
"10/10/2018 01:15:00 AM PDT","43383.05208333333","59.899998","63.5","70.9","46.3"
"10/10/2018 01:30:00 AM PDT","43383.0625","59.899998","63.4","70.4","46.2"
"10/10/2018 01:45:00 AM PDT","43383.07291666667","59.8","63.3","70.3","46.1"
"10/10/2018 02:00:00 AM PDT","43383.08333333333","59.899998","63.1","70.2","46.6"
"10/10/2018 02:15:00 AM PDT","43383.09375","59.8","62.7","70.0","46.399998"
"10/10/2018 02:30:00 AM PDT","43383.10416666667","59.899998","62.7","70.1","46.1"
"10/10/2018 02:45:00 AM PDT","43383.11458333333","59.8","63.0","70.0","46.3"
"10/10/2018 03:00:00 AM PDT","43383.125","59.8","62.6","69.5","46.1"
"10/10/2018 03:15:00 AM PDT","43383.13541666667","59.699997","62.5","69.4","46.2"
"10/10/2018 03:30:00 AM PDT","43383.14583333333","59.899998","61.9","68.7","46.399998"
"10/10/2018 03:45:00 AM PDT","43383.15625","59.899998","61.5","68.4","46.7"
"10/10/2018 04:00:00 AM PDT","43383.16666666667","59.899998","61.8","68.3","46.399998"
"10/10/2018 04:15:00 AM PDT","43383.17708333333","59.899998","61.2","67.4","46.6"
"10/10/2018 04:30:00 AM PDT","43383.1875","59.899998","60.4","66.2","46.399998"
"10/10/2018 04:45:00 AM PDT","43383.19791666667","0.0","58.4","60.8","0.0"
"10/10/2018 05:00:00 AM PDT","43383.20833333333","0.0","67.3","70.9","0.0"
"10/10/2018 05:15:00 AM PDT","43383.21875","35.7","60.5","68.6","12.099999"
"10/10/2018 05:30:00 AM PDT","43383.22916666667","24.1","61.1","67.6","4.1"
"10/10/2018 05:45:00 AM PDT","43383.23958333333","27.0","61.2","68.0","5.4"
"10/10/2018 06:00:00 AM PDT","43383.25","26.8","60.7","67.1","5.2999997"
"10/10/2018 06:15:00 AM PDT","43383.26041666667","27.3","60.4","66.4","5.6"
"10/10/2018 06:30:00 AM PDT","43383.27083333333","28.0","59.2","64.3","6.0"
"10/10/2018 06:45:00 AM PDT","43383.28125","27.199999","58.7","63.6","5.4"
"10/10/2018 07:00:00 AM PDT","43383.29166666667","25.4","58.5","62.9","4.6"
"10/10/2018 07:15:00 AM PDT","43383.30208333333","20.199999","59.0","62.6","2.3999999"
"10/10/2018 07:30:00 AM PDT","43383.3125","23.5","58.5","62.4","3.6999998"
"10/10/2018 07:45:00 AM PDT","43383.32291666667","23.4","58.8","62.5","3.3"
"10/10/2018 08:00:00 AM PDT","43383.33333333333","24.4","58.8","62.5","4.1"
"10/10/2018 08:15:00 AM PDT","43383.34375","24.8","58.7","62.6","4.2999997"
"10/10/2018 08:30:00 AM PDT","43383.35416666667","0.0","59.5","59.4","0.0"
"10/10/2018 08:45:00 AM PDT","43383.36458333333","0.0","59.5","59.4","0.0"
"10/10/2018 09:00:00 AM PDT","43383.375","0.0","60.1","59.5","0.0"
"10/10/2018 09:15:00 AM PDT","43383.38541666667","0.0","59.7","60.1","0.0"
"10/10/2018 09:30:00 AM PDT","43383.39583333333","0.0","59.5","60.3","0.0"
"10/10/2018 09:45:00 AM PDT","43383.40625","0.0","59.4","60.4","0.0"
"10/10/2018 10:00:00 AM PDT","43383.41666666667","0.0","59.5","60.6","0.0"
"10/10/2018 10:15:00 AM PDT","43383.42708333333","0.0","59.6","60.7","0.0"
"10/10/2018 10:30:00 AM PDT","43383.4375","0.0","59.5","60.9","0.0"
"10/10/2018 10:45:00 AM PDT","43383.44791666667","0.0","59.6","61.1","0.0"
"10/10/2018 11:00:00 AM PDT","43383.45833333333","37.8","65.1","69.3","14.299999"
"10/10/2018 11:15:00 AM PDT","43383.46875","59.899998","63.8","69.7","46.2"
"10/10/2018 11:30:00 AM PDT","43383.47916666667","59.899998","63.7","69.6","47.1"
"10/10/2018 11:45:00 AM PDT","43383.48958333333","59.899998","63.8","69.5","46.6"
"10/10/2018 12:00:00 PM PDT","43383.5","59.899998","63.4","67.9","47.0"
"10/10/2018 12:15:00 PM PDT","43383.51041666667","0.0","59.9","60.7","0.0"
"10/10/2018 12:30:00 PM PDT","43383.52083333333","0.0","60.6","63.0","0.0"
"10/10/2018 12:45:00 PM PDT","43383.53125","0.0","61.3","64.4","0.0"
"10/10/2018 01:00:00 PM PDT","43383.54166666667","0.0","61.8","65.9","0.0"
"10/10/2018 01:15:00 PM PDT","43383.55208333333","0.0","62.1","67.2","0.0"
"10/10/2018 01:30:00 PM PDT","43383.5625","0.0","62.2","68.0","0.0"
"10/10/2018 01:45:00 PM PDT","43383.57291666667","0.0","62.4","68.8","0.0"
"10/10/2018 02:00:00 PM PDT","43383.58333333333","0.0","62.5","69.2","0.0"
"10/10/2018 02:15:00 PM PDT","43383.59375","0.0","62.6","69.5","0.0"
"10/10/2018 02:30:00 PM PDT","43383.60416666667","0.0","62.6","69.5","0.0"
"10/10/2018 02:45:00 PM PDT","43383.61458333333","0.0","62.7","68.7","0.0"
"10/10/2018 03:00:00 PM PDT","43383.625","0.0","62.7","68.1","0.0"
"10/10/2018 03:15:00 PM PDT","43383.63541666667","0.0","62.9","67.7","0.0"
"10/10/2018 03:30:00 PM PDT","43383.64583333333","0.0","62.9","67.5","0.0"
"10/10/2018 03:45:00 PM PDT","43383.65625","0.0","63.1","67.3","0.0"
"10/10/2018 04:00:00 PM PDT","43383.66666666667","0.0","63.2","67.2","0.0"
"10/10/2018 04:15:00 PM PDT","43383.67708333333","0.0","63.2","67.1","0.0"
"10/10/2018 04:30:00 PM PDT","43383.6875","0.0","63.3","67.1","0.0"
"10/10/2018 04:45:00 PM PDT","43383.69791666667","0.0","63.5","67.2","0.0"
"10/10/2018 05:00:00 PM PDT","43383.70833333333","0.0","63.5","67.2","0.0"
"10/10/2018 05:15:00 PM PDT","43383.71875","0.0","63.5","67.3","0.0"
"10/10/2018 05:30:00 PM PDT","43383.72916666667","0.0","63.6","67.3","0.0"
"10/10/2018 05:45:00 PM PDT","43383.73958333333","0.0","63.4","67.2","0.0"
"10/10/2018 06:00:00 PM PDT","43383.75","0.0","63.6","67.1","0.0"
"10/10/2018 06:15:00 PM PDT","43383.76041666667","0.0","63.4","67.1","0.0"
"10/10/2018 06:30:00 PM PDT","43383.77083333333","0.0","63.4","67.1","0.0"
"10/10/2018 06:45:00 PM PDT","43383.78125","0.0","63.5","67.1","0.0"
"10/10/2018 07:00:00 PM PDT","43383.79166666667","0.0","63.5","67.0","0.0"
"10/10/2018 07:15:00 PM PDT","43383.80208333333","0.0","63.4","67.0","0.0"
"10/10/2018 07:30:00 PM PDT","43383.8125","0.0","63.4","66.9","0.0"
"10/10/2018 07:45:00 PM PDT","43383.82291666667","0.0","63.6","66.9","0.0"
"10/10/2018 08:00:00 PM PDT","43383.83333333333","0.0","63.6","66.8","0.0"
"10/10/2018 08:15:00 PM PDT","43383.84375","0.0","63.6","66.7","0.0"
"10/10/2018 08:30:00 PM PDT","43383.85416666667","0.0","63.4","66.6","0.0"
"10/10/2018 08:45:00 PM PDT","43383.86458333333","0.0","63.5","66.5","0.0"
"10/10/2018 09:00:00 PM PDT","43383.875","0.0","63.3","66.5","0.0"
"10/10/2018 09:15:00 PM PDT","43383.88541666667","0.0","63.3","66.4","0.0"
"10/10/2018 09:30:00 PM PDT","43383.89583333333","0.0","63.3","66.3","0.0"
"10/10/2018 09:45:00 PM PDT","43383.90625","45.7","64.8","71.2","23.699999"
"10/10/2018 10:00:00 PM PDT","43383.91666666667","59.899998","63.5","70.7","45.5"
"10/10/2018 10:15:00 PM PDT","43383.92708333333","59.899998","63.6","70.6","46.5"
"10/10/2018 10:30:00 PM PDT","43383.9375","59.8","63.5","70.4","46.2"
"10/10/2018 10:45:00 PM PDT","43383.94791666667","59.899998","63.5","70.8","46.3"
"10/10/2018 11:00:00 PM PDT","43383.95833333333","59.8","63.1","70.4","46.1"
"10/10/2018 11:15:00 PM PDT","43383.96875","59.899998","62.9","69.7","46.399998"
"10/10/2018 11:30:00 PM PDT","43383.97916666667","59.899998","62.2","68.9","46.399998"
"10/10/2018 11:45:00 PM PDT","43383.98958333333","59.899998","61.9","68.6","46.6"
"10/11/2018 12:00:00 AM PDT","43384.0","59.899998","61.9","68.7","46.5"
"10/11/2018 12:15:00 AM PDT","43384.01041666667","59.899998","61.4","68.4","46.6"
"10/11/2018 12:30:00 AM PDT","43384.02083333333","59.899998","61.4","68.1","46.5"
"10/11/2018 12:45:00 AM PDT","43384.03125","59.899998","61.2","67.7","45.899998"
"10/11/2018 01:00:00 AM PDT","43384.04166666667","57.3","61.4","68.1","42.5"
"10/11/2018 01:15:00 AM PDT","43384.05208333333","59.899998","61.4","68.1","46.3"
"10/11/2018 01:30:00 AM PDT","43384.0625","59.899998","61.2","67.8","46.6"
"10/11/2018 01:45:00 AM PDT","43384.07291666667","59.0","61.3","67.8","45.3"
"10/11/2018 02:00:00 AM PDT","43384.08333333333","59.699997","61.0","67.5","45.7"
"10/11/2018 02:15:00 AM PDT","43384.09375","0.0","59.1","60.5","0.0"
"10/11/2018 02:30:00 AM PDT","43384.10416666667","0.0","59.5","61.6","0.0"
"10/11/2018 02:45:00 AM PDT","43384.11458333333","0.0","59.3","62.2","0.0"
"10/11/2018 03:00:00 AM PDT","43384.125","0.0","59.1","62.3","0.0"
"10/11/2018 03:15:00 AM PDT","43384.13541666667","0.0","59.1","62.3","0.0"
"10/11/2018 03:30:00 AM PDT","43384.14583333333","0.0","59.1","62.2","0.0"
"10/11/2018 03:45:00 AM PDT","43384.15625","0.0","59.2","62.1","0.0"
"10/11/2018 04:00:00 AM PDT","43384.16666666667","0.0","59.0","62.0","0.0"
"10/11/2018 04:15:00 AM PDT","43384.17708333333","0.0","59.0","62.0","0.0"
"10/11/2018 04:30:00 AM PDT","43384.1875","0.0","59.0","61.9","0.0"
"10/11/2018 04:45:00 AM PDT","43384.19791666667","0.0","59.1","61.7","0.0"
"10/11/2018 05:00:00 AM PDT","43384.20833333333","0.0","59.1","61.7","0.0"
"10/11/2018 05:15:00 AM PDT","43384.21875","0.0","66.1","69.8","0.0"
"10/11/2018 05:30:00 AM PDT","43384.22916666667","28.199999","60.9","69.2","6.8999996"
"10/11/2018 05:45:00 AM PDT","43384.23958333333","18.1","61.2","67.7","1.8"
"10/11/2018 06:00:00 AM PDT","43384.25","21.9","61.1","68.2","3.0"
"10/11/2018 06:15:00 AM PDT","43384.26041666667","23.6","60.6","68.6","3.6"
"10/11/2018 06:30:00 AM PDT","43384.27083333333","24.9","60.2","68.1","4.2999997"
"10/11/2018 06:45:00 AM PDT","43384.28125","26.099998","60.0","67.6","4.9"
"10/11/2018 07:00:00 AM PDT","43384.29166666667","23.0","59.2","65.9","3.5"
"10/11/2018 07:15:00 AM PDT","43384.30208333333","17.0","58.5","63.1","1.4"
"10/11/2018 07:30:00 AM PDT","43384.3125","17.5","59.2","63.3","1.6999999"
"10/11/2018 07:45:00 AM PDT","43384.32291666667","17.6","58.3","62.2","1.6999999"
"10/11/2018 08:00:00 AM PDT","43384.33333333333","17.9","58.5","62.2","1.8"
"10/11/2018 08:15:00 AM PDT","43384.34375","18.3","58.6","62.2","1.9"
"10/11/2018 08:30:00 AM PDT","43384.35416666667","0.0","59.3","59.2","0.0"
"10/11/2018 08:45:00 AM PDT","43384.36458333333","0.0","59.5","59.2","0.0"
"10/11/2018 09:00:00 AM PDT","43384.375","0.0","59.7","59.5","0.0"
"10/11/2018 09:15:00 AM PDT","43384.38541666667","0.0","59.3","59.7","0.0"
"10/11/2018 09:30:00 AM PDT","43384.39583333333","0.0","59.3","60.0","0.0"
"10/11/2018 09:45:00 AM PDT","43384.40625","0.0","59.2","60.2","0.0"
"10/11/2018 10:00:00 AM PDT","43384.41666666667","0.0","59.2","60.3","0.0"
"10/11/2018 10:15:00 AM PDT","43384.42708333333","0.0","59.3","60.4","0.0"
"10/11/2018 10:30:00 AM PDT","43384.4375","0.0","59.3","60.5","0.0"
"10/11/2018 10:45:00 AM PDT","43384.44791666667","0.0","59.5","60.6","0.0"
"10/11/2018 11:00:00 AM PDT","43384.45833333333","0.0","59.5","60.8","0.0"
"10/11/2018 11:15:00 AM PDT","43384.46875","0.0","59.6","61.2","0.0"
"10/11/2018 11:30:00 AM PDT","43384.47916666667","0.0","59.7","61.5","0.0"
"10/11/2018 11:45:00 AM PDT","43384.48958333333","0.0","59.7","61.8","0.0"
"10/11/2018 12:00:00 PM PDT","43384.5","0.0","60.0","62.3","0.0"
"10/11/2018 12:15:00 PM PDT","43384.51041666667","0.0","60.2","63.2","0.0"
"10/11/2018 12:30:00 PM PDT","43384.52083333333","0.0","60.4","64.2","0.0"
"10/11/2018 12:45:00 PM PDT","43384.53125","0.0","60.7","65.1","0.0"
"10/11/2018 01:00:00 PM PDT","43384.54166666667","0.0","60.9","66.1","0.0"
"10/11/2018 01:15:00 PM PDT","43384.55208333333","0.0","61.2","67.0","0.0"
"10/11/2018 01:30:00 PM PDT","43384.5625","0.0","61.4","67.8","0.0"
"10/11/2018 01:45:00 PM PDT","43384.57291666667","0.0","61.6","68.3","0.0"
"10/11/2018 02:00:00 PM PDT","43384.58333333333","0.0","61.9","68.7","0.0"
"10/11/2018 02:15:00 PM PDT","43384.59375","0.0","61.8","68.9","0.0"
"10/11/2018 02:30:00 PM PDT","43384.60416666667","0.0","61.9","68.8","0.0"
"10/11/2018 02:45:00 PM PDT","43384.61458333333","0.0","62.1","68.2","0.0"
"10/11/2018 03:00:00 PM PDT","43384.625","0.0","62.1","67.6","0.0"
"10/11/2018 03:15:00 PM PDT","43384.63541666667","0.0","62.2","67.2","0.0"
"10/11/2018 03:30:00 PM PDT","43384.64583333333","0.0","62.3","67.0","0.0"
"10/11/2018 03:45:00 PM PDT","43384.65625","0.0","62.3","66.9","0.0"
"10/11/2018 04:00:00 PM PDT","43384.66666666667","0.0","62.5","66.9","0.0"
"10/11/2018 04:15:00 PM PDT","43384.67708333333","0.0","62.7","66.9","0.0"
"10/11/2018 04:30:00 PM PDT","43384.6875","0.0","63.0","67.0","0.0"
"10/11/2018 04:45:00 PM PDT","43384.69791666667","0.0","62.9","67.0","0.0"
"10/11/2018 05:00:00 PM PDT","43384.70833333333","0.0","62.9","67.1","0.0"
"10/11/2018 05:15:00 PM PDT","43384.71875","0.0","63.2","67.1","0.0"
"10/11/2018 05:30:00 PM PDT","43384.72916666667","0.0","63.2","67.2","0.0"
"10/11/2018 05:45:00 PM PDT","43384.73958333333","0.0","63.5","67.3","0.0"
"10/11/2018 06:00:00 PM PDT","43384.75","0.0","63.4","67.3","0.0"
"10/11/2018 06:15:00 PM PDT","43384.76041666667","0.0","63.5","67.3","0.0"
"10/11/2018 06:30:00 PM PDT","43384.77083333333","0.0","63.3","67.2","0.0"
"10/11/2018 06:45:00 PM PDT","43384.78125","0.0","63.5","67.2","0.0"
"10/11/2018 07:00:00 PM PDT","43384.79166666667","0.0","63.3","67.1","0.0"
"10/11/2018 07:15:00 PM PDT","43384.80208333333","0.0","63.2","67.0","0.0"
"10/11/2018 07:30:00 PM PDT","43384.8125","0.0","63.2","67.0","0.0"
"10/11/2018 07:45:00 PM PDT","43384.82291666667","0.0","63.0","66.9","0.0"
"10/11/2018 08:00:00 PM PDT","43384.83333333333","0.0","63.0","66.8","0.0"
"10/11/2018 08:15:00 PM PDT","43384.84375","0.0","63.0","66.8","0.0"
"10/11/2018 08:30:00 PM PDT","43384.85416666667","0.0","63.0","66.7","0.0"
"10/11/2018 08:45:00 PM PDT","43384.86458333333","0.0","63.1","66.6","0.0"
"10/11/2018 09:00:00 PM PDT","43384.875","0.0","63.0","66.6","0.0"
"10/11/2018 09:15:00 PM PDT","43384.88541666667","0.0","63.0","66.5","0.0"
"10/11/2018 09:30:00 PM PDT","43384.89583333333","0.0","63.0","66.5","0.0"
"10/11/2018 09:45:00 PM PDT","43384.90625","59.899998","64.7","71.4","51.199997"
"10/11/2018 10:00:00 PM PDT","43384.91666666667","59.899998","64.2","70.9","46.1"
"10/11/2018 10:15:00 PM PDT","43384.92708333333","59.899998","63.9","70.6","46.399998"
"10/11/2018 10:30:00 PM PDT","43384.9375","59.899998","63.9","70.7","46.399998"
"10/11/2018 10:45:00 PM PDT","43384.94791666667","59.899998","64.0","70.7","46.7"
"10/11/2018 11:00:00 PM PDT","43384.95833333333","59.899998","63.9","70.6","46.6"
"10/11/2018 11:15:00 PM PDT","43384.96875","59.8","63.9","70.4","46.399998"
"10/11/2018 11:30:00 PM PDT","43384.97916666667","59.8","63.1","69.9","46.3"
"10/11/2018 11:45:00 PM PDT","43384.98958333333","59.899998","63.1","69.8","46.7"
"10/12/2018 12:00:00 AM PDT","43385.0","59.899998","63.1","70.0","46.5"
"10/12/2018 12:15:00 AM PDT","43385.01041666667","59.899998","62.7","69.5","46.7"
"10/12/2018 12:30:00 AM PDT","43385.02083333333","59.5","62.7","69.5","46.7"
"10/12/2018 12:45:00 AM PDT","43385.03125","59.699997","62.9","69.5","46.2"
"10/12/2018 01:00:00 AM PDT","43385.04166666667","59.899998","62.7","69.8","46.5"
"10/12/2018 01:15:00 AM PDT","43385.05208333333","59.8","62.8","69.8","46.8"
"10/12/2018 01:30:00 AM PDT","43385.0625","59.899998","62.7","69.7","47.0"
"10/12/2018 01:45:00 AM PDT","43385.07291666667","59.899998","62.8","69.5","47.3"
"10/12/2018 02:00:00 AM PDT","43385.08333333333","59.8","62.3","68.8","46.6"
"10/12/2018 02:15:00 AM PDT","43385.09375","59.899998","61.7","67.9","47.0"
"10/12/2018 02:30:00 AM PDT","43385.10416666667","59.899998","61.4","67.3","46.5"
"10/12/2018 02:45:00 AM PDT","43385.11458333333","59.8","61.4","67.4","46.6"
"10/12/2018 03:00:00 AM PDT","43385.125","59.8","61.5","67.0","46.7"
"10/12/2018 03:15:00 AM PDT","43385.13541666667","0.0","58.8","60.9","0.0"
"10/12/2018 03:30:00 AM PDT","43385.14583333333","0.0","59.1","60.8","0.0"
"10/12/2018 03:45:00 AM PDT","43385.15625","0.0","59.0","62.2","0.0"
"10/12/2018 04:00:00 AM PDT","43385.16666666667","0.0","59.0","62.3","0.0"
"10/12/2018 04:15:00 AM PDT","43385.17708333333","0.0","59.1","62.4","0.0"
"10/12/2018 04:30:00 AM PDT","43385.1875","0.0","59.2","62.4","0.0"
"10/12/2018 04:45:00 AM PDT","43385.19791666667","0.0","59.2","62.3","0.0"
"10/12/2018 05:00:00 AM PDT","43385.20833333333","10.099999","59.3","66.1","0.5"
"10/12/2018 05:15:00 AM PDT","43385.21875","34.0","64.2","72.6","9.3"
"10/12/2018 05:30:00 AM PDT","43385.22916666667","24.8","60.1","67.1","4.5"
"10/12/2018 05:45:00 AM PDT","43385.23958333333","23.1","61.5","68.4","3.5"
"10/12/2018 06:00:00 AM PDT","43385.25","25.5","61.1","68.0","4.6"
"10/12/2018 06:15:00 AM PDT","43385.26041666667","26.5","60.4","66.8","5.2"
"10/12/2018 06:30:00 AM PDT","43385.27083333333","26.199999","60.0","65.7","5.1"
"10/12/2018 06:45:00 AM PDT","43385.28125","26.199999","58.8","63.5","5.0"
"10/12/2018 07:00:00 AM PDT","43385.29166666667","0.0","59.5","59.5","0.0"
"10/12/2018 07:15:00 AM PDT","43385.30208333333","0.0","59.3","59.6","0.0"
"10/12/2018 07:30:00 AM PDT","43385.3125","0.0","59.3","59.9","0.0"
"10/12/2018 07:45:00 AM PDT","43385.32291666667","0.0","59.4","60.3","0.0"
"10/12/2018 08:00:00 AM PDT","43385.33333333333","0.0","59.5","60.4","0.0"
"10/12/2018 08:15:00 AM PDT","43385.34375","0.0","59.6","60.4","0.0"
"10/12/2018 08:30:00 AM PDT","43385.35416666667","0.0","59.6","60.5","0.0"
"10/12/2018 08:45:00 AM PDT","43385.36458333333","0.0","59.5","60.5","0.0"
"10/12/2018 09:00:00 AM PDT","43385.375","0.0","59.6","60.5","0.0"
"10/12/2018 09:15:00 AM PDT","43385.38541666667","0.0","59.7","60.6","0.0"
"10/12/2018 09:30:00 AM PDT","43385.39583333333","0.0","59.8","60.6","0.0"
"10/12/2018 09:45:00 AM PDT","43385.40625","0.0","60.0","60.7","0.0"
"10/12/2018 10:00:00 AM PDT","43385.41666666667","0.0","60.1","60.8","0.0"
"10/12/2018 10:15:00 AM PDT","43385.42708333333","0.0","60.5","61.0","0.0"
"10/12/2018 10:30:00 AM PDT","43385.4375","0.0","60.8","61.3","0.0"
"10/12/2018 10:45:00 AM PDT","43385.44791666667","0.0","61.2","61.5","0.0"
"10/12/2018 11:00:00 AM PDT","43385.45833333333","34.6","66.1","69.8","7.0"
"10/12/2018 11:15:00 AM PDT","43385.46875","59.899998","64.6","70.4","46.8"
"10/12/2018 11:30:00 AM PDT","43385.47916666667","59.899998","64.9","70.5","47.399998"
"10/12/2018 11:45:00 AM PDT","43385.48958333333","59.899998","64.9","70.7","47.2"
"10/12/2018 12:00:00 PM PDT","43385.5","59.899998","64.8","70.5","47.2"
"10/12/2018 12:15:00 PM PDT","43385.51041666667","0.0","63.8","65.8","0.0"
"10/12/2018 12:30:00 PM PDT","43385.52083333333","0.0","64.7","68.0","0.0"
"10/12/2018 12:45:00 PM PDT","43385.53125","0.0","64.8","69.0","0.0"
"10/12/2018 01:00:00 PM PDT","43385.54166666667","0.0","65.0","70.5","0.0"
"10/12/2018 01:15:00 PM PDT","43385.55208333333","0.0","65.1","71.6","0.0"
"10/12/2018 01:30:00 PM PDT","43385.5625","0.0","64.9","72.4","0.0"
"10/12/2018 01:45:00 PM PDT","43385.57291666667","0.0","65.0","73.0","0.0"
"10/12/2018 02:00:00 PM PDT","43385.58333333333","0.0","65.5","73.4","0.0"
"10/12/2018 02:15:00 PM PDT","43385.59375","0.0","65.8","73.6","0.0"
"10/12/2018 02:30:00 PM PDT","43385.60416666667","0.0","65.9","73.8","0.0"
"10/12/2018 02:45:00 PM PDT","43385.61458333333","0.0","66.0","73.0","0.0"
"10/12/2018 03:00:00 PM PDT","43385.625","0.0","66.4","72.6","0.0"
"10/12/2018 03:15:00 PM PDT","43385.63541666667","0.0","66.7","72.2","0.0"
"10/12/2018 03:30:00 PM PDT","43385.64583333333","0.0","66.8","72.1","0.0"
"10/12/2018 03:45:00 PM PDT","43385.65625","0.0","67.1","72.0","0.0"
"10/12/2018 04:00:00 PM PDT","43385.66666666667","0.0","67.3","72.0","0.0"
"10/12/2018 04:15:00 PM PDT","43385.67708333333","0.0","67.3","72.0","0.0"
"10/12/2018 04:30:00 PM PDT","43385.6875","0.0","67.6","72.1","0.0"
"10/12/2018 04:45:00 PM PDT","43385.69791666667","0.0","67.6","72.2","0.0"
"10/12/2018 05:00:00 PM PDT","43385.70833333333","0.0","67.7","72.3","0.0"
"10/12/2018 05:15:00 PM PDT","43385.71875","0.0","67.8","72.4","0.0"
"10/12/2018 05:30:00 PM PDT","43385.72916666667","0.0","67.9","72.5","0.0"
"10/12/2018 05:45:00 PM PDT","43385.73958333333","0.0","68.0","72.5","0.0"
"10/12/2018 06:00:00 PM PDT","43385.75","0.0","68.1","72.6","0.0"
"10/12/2018 06:15:00 PM PDT","43385.76041666667","0.0","68.0","72.6","0.0"
"10/12/2018 06:30:00 PM PDT","43385.77083333333","0.0","68.2","72.6","0.0"
"10/12/2018 06:45:00 PM PDT","43385.78125","0.0","68.0","72.6","0.0"
"10/12/2018 07:00:00 PM PDT","43385.79166666667","0.0","68.1","72.6","0.0"
"10/12/2018 07:15:00 PM PDT","43385.80208333333","0.0","68.1","72.5","0.0"
"10/12/2018 07:30:00 PM PDT","43385.8125","0.0","68.0","72.5","0.0"
"10/12/2018 07:45:00 PM PDT","43385.82291666667","0.0","68.0","72.4","0.0"
"10/12/2018 08:00:00 PM PDT","43385.83333333333","0.0","68.0","72.4","0.0"
"10/12/2018 08:15:00 PM PDT","43385.84375","0.0","67.9","72.3","0.0"
"10/12/2018 08:30:00 PM PDT","43385.85416666667","0.0","67.8","72.2","0.0"
"10/12/2018 08:45:00 PM PDT","43385.86458333333","0.0","67.7","72.0","0.0"
"10/12/2018 09:00:00 PM PDT","43385.875","0.0","67.4","71.9","0.0"
"10/12/2018 09:15:00 PM PDT","43385.88541666667","0.0","67.3","71.9","0.0"
"10/12/2018 09:30:00 PM PDT","43385.89583333333","0.0","67.3","71.8","0.0"
"10/12/2018 09:45:00 PM PDT","43385.90625","47.7","63.6","71.5","27.199999"
"10/12/2018 10:00:00 PM PDT","43385.91666666667","56.399998","63.1","71.2","35.5"
"10/12/2018 10:15:00 PM PDT","43385.92708333333","59.399998","62.3","70.2","43.6"
"10/12/2018 10:30:00 PM PDT","43385.9375","50.2","62.5","70.4","30.599998"
"10/12/2018 10:45:00 PM PDT","43385.94791666667","48.8","63.4","71.0","28.0"
"10/12/2018 11:00:00 PM PDT","43385.95833333333","55.1","62.6","70.3","38.399998"
"10/12/2018 11:15:00 PM PDT","43385.96875","52.399998","61.8","69.5","35.0"
"10/12/2018 11:30:00 PM PDT","43385.97916666667","32.399998","64.4","70.5","9.599999"
"10/12/2018 11:45:00 PM PDT","43385.98958333333","50.7","61.8","70.1","30.9"
"10/13/2018 12:00:00 AM PDT","43386.0","44.5","62.0","69.8","23.3"
"10/13/2018 12:15:00 AM PDT","43386.01041666667","44.7","63.1","70.7","21.9"
"10/13/2018 12:30:00 AM PDT","43386.02083333333","44.7","61.9","69.1","23.1"
"10/13/2018 12:45:00 AM PDT","43386.03125","35.2","63.1","69.7","12.5"
"10/13/2018 01:00:00 AM PDT","43386.04166666667","51.899998","62.0","70.0","32.5"
"10/13/2018 01:15:00 AM PDT","43386.05208333333","42.3","62.0","69.2","21.1"
"10/13/2018 01:30:00 AM PDT","43386.0625","37.1","64.4","71.2","13.4"
"10/13/2018 01:45:00 AM PDT","43386.07291666667","40.899998","64.6","71.8","17.699999"
"10/13/2018 02:00:00 AM PDT","43386.08333333333","47.0","60.7","68.4","25.9"
"10/13/2018 02:15:00 AM PDT","43386.09375","42.8","63.1","70.5","20.4"
"10/13/2018 02:30:00 AM PDT","43386.10416666667","59.899998","60.2","67.6","42.5"
"10/13/2018 02:45:00 AM PDT","43386.11458333333","52.199997","58.7","64.3","34.399998"
"10/13/2018 03:00:00 AM PDT","43386.125","0.0","58.8","59.1","0.0"
"10/13/2018 03:15:00 AM PDT","43386.13541666667","0.0","59.0","59.6","0.0"
"10/13/2018 03:30:00 AM PDT","43386.14583333333","0.0","59.0","60.1","0.0"
"10/13/2018 03:45:00 AM PDT","43386.15625","0.0","59.0","60.6","0.0"
"10/13/2018 04:00:00 AM PDT","43386.16666666667","0.0","58.9","60.6","0.0"
"10/13/2018 04:15:00 AM PDT","43386.17708333333","0.0","58.8","60.7","0.0"
"10/13/2018 04:30:00 AM PDT","43386.1875","0.0","58.9","60.6","0.0"
"10/13/2018 04:45:00 AM PDT","43386.19791666667","0.0","59.0","60.7","0.0"
"10/13/2018 05:00:00 AM PDT","43386.20833333333","0.0","59.0","60.7","0.0"
"10/13/2018 05:15:00 AM PDT","43386.21875","0.0","58.8","60.7","0.0"
"10/13/2018 05:30:00 AM PDT","43386.22916666667","0.0","58.8","60.7","0.0"
"10/13/2018 05:45:00 AM PDT","43386.23958333333","0.0","58.9","60.7","0.0"
"10/13/2018 06:00:00 AM PDT","43386.25","0.0","58.9","60.7","0.0"
"10/13/2018 06:15:00 AM PDT","43386.26041666667","0.0","58.8","60.6","0.0"
"10/13/2018 06:30:00 AM PDT","43386.27083333333","0.0","58.8","60.6","0.0"
"10/13/2018 06:45:00 AM PDT","43386.28125","0.0","58.8","60.6","0.0"
"10/13/2018 07:00:00 AM PDT","43386.29166666667","0.0","58.9","60.6","0.0"
"10/13/2018 07:15:00 AM PDT","43386.30208333333","0.0","58.8","60.6","0.0"
"10/13/2018 07:30:00 AM PDT","43386.3125","0.0","58.9","60.6","0.0"
"10/13/2018 07:45:00 AM PDT","43386.32291666667","0.0","58.8","60.6","0.0"
"10/13/2018 08:00:00 AM PDT","43386.33333333333","0.0","58.7","60.6","0.0"
"10/13/2018 08:15:00 AM PDT","43386.34375","0.0","58.9","60.6","0.0"
"10/13/2018 08:30:00 AM PDT","43386.35416666667","0.0","58.8","60.7","0.0"
"10/13/2018 08:45:00 AM PDT","43386.36458333333","0.0","58.8","60.7","0.0"
"10/13/2018 09:00:00 AM PDT","43386.375","0.0","59.0","60.7","0.0"
"10/13/2018 09:15:00 AM PDT","43386.38541666667","0.0","59.1","60.7","0.0"
"10/13/2018 09:30:00 AM PDT","43386.39583333333","0.0","59.5","60.8","0.0"
"10/13/2018 09:45:00 AM PDT","43386.40625","0.0","59.7","60.8","0.0"
"10/13/2018 10:00:00 AM PDT","43386.41666666667","0.0","60.0","61.0","0.0"
"10/13/2018 10:15:00 AM PDT","43386.42708333333","0.0","60.5","61.1","0.0"
"10/13/2018 10:30:00 AM PDT","43386.4375","0.0","60.7","61.2","0.0"
"10/13/2018 10:45:00 AM PDT","43386.44791666667","0.0","61.2","61.5","0.0"
"10/13/2018 11:00:00 AM PDT","43386.45833333333","0.0","61.3","61.9","0.0"
"10/13/2018 11:15:00 AM PDT","43386.46875","0.0","61.5","62.4","0.0"
"10/13/2018 11:30:00 AM PDT","43386.47916666667","0.0","62.0","62.8","0.0"
"10/13/2018 11:45:00 AM PDT","43386.48958333333","0.0","61.9","63.2","0.0"
"10/13/2018 12:00:00 PM PDT","43386.5","0.0","62.3","63.8","0.0"
"10/13/2018 12:15:00 PM PDT","43386.51041666667","0.0","62.3","65.1","0.0"
"10/13/2018 12:30:00 PM PDT","43386.52083333333","0.0","62.6","66.3","0.0"
"10/13/2018 12:45:00 PM PDT","43386.53125","0.0","62.8","67.4","0.0"
"10/13/2018 01:00:00 PM PDT","43386.54166666667","0.0","63.0","68.6","0.0"
"10/13/2018 01:15:00 PM PDT","43386.55208333333","0.0","63.1","69.7","0.0"
"10/13/2018 01:30:00 PM PDT","43386.5625","0.0","63.3","70.5","0.0"
"10/13/2018 01:45:00 PM PDT","43386.57291666667","0.0","63.7","71.2","0.0"
"10/13/2018 02:00:00 PM PDT","43386.58333333333","0.0","63.7","71.9","0.0"
"10/13/2018 02:15:00 PM PDT","43386.59375","0.0","64.0","72.4","0.0"
"10/13/2018 02:30:00 PM PDT","43386.60416666667","0.0","63.8","72.5","0.0"
"10/13/2018 02:45:00 PM PDT","43386.61458333333","0.0","64.2","71.8","0.0"
"10/13/2018 03:00:00 PM PDT","43386.625","0.0","64.6","71.5","0.0"
"10/13/2018 03:15:00 PM PDT","43386.63541666667","0.0","64.8","71.1","0.0"
"10/13/2018 03:30:00 PM PDT","43386.64583333333","0.0","64.8","71.1","0.0"
"10/13/2018 03:45:00 PM PDT","43386.65625","0.0","64.8","71.1","0.0"
"10/13/2018 04:00:00 PM PDT","43386.66666666667","0.0","65.0","71.2","0.0"
"10/13/2018 04:15:00 PM PDT","43386.67708333333","0.0","65.1","71.3","0.0"
"10/13/2018 04:30:00 PM PDT","43386.6875","0.0","65.1","71.4","0.0"
"10/13/2018 04:45:00 PM PDT","43386.69791666667","0.0","65.4","71.5","0.0"
"10/13/2018 05:00:00 PM PDT","43386.70833333333","0.0","65.3","71.6","0.0"
"10/13/2018 05:15:00 PM PDT","43386.71875","0.0","65.4","71.7","0.0"
"10/13/2018 05:30:00 PM PDT","43386.72916666667","0.0","65.4","71.8","0.0"
"10/13/2018 05:45:00 PM PDT","43386.73958333333","0.0","65.7","71.9","0.0"
"10/13/2018 06:00:00 PM PDT","43386.75","0.0","65.7","71.9","0.0"
"10/13/2018 06:15:00 PM PDT","43386.76041666667","0.0","65.5","71.9","0.0"
"10/13/2018 06:30:00 PM PDT","43386.77083333333","0.0","65.3","71.8","0.0"
"10/13/2018 06:45:00 PM PDT","43386.78125","0.0","65.4","71.7","0.0"
"10/13/2018 07:00:00 PM PDT","43386.79166666667","0.0","65.3","71.6","0.0"
"10/13/2018 07:15:00 PM PDT","43386.80208333333","0.0","65.3","71.6","0.0"
"10/13/2018 07:30:00 PM PDT","43386.8125","0.0","65.2","71.5","0.0"
"10/13/2018 07:45:00 PM PDT","43386.82291666667","0.0","65.3","71.5","0.0"
"10/13/2018 08:00:00 PM PDT","43386.83333333333","0.0","65.2","71.4","0.0"
"10/13/2018 08:15:00 PM PDT","43386.84375","0.0","65.1","71.3","0.0"
"10/13/2018 08:30:00 PM PDT","43386.85416666667","0.0","65.2","71.2","0.0"
"10/13/2018 08:45:00 PM PDT","43386.86458333333","43.899998","63.8","71.1","21.9"
"10/13/2018 09:00:00 PM PDT","43386.875","56.5","62.0","69.9","39.3"
"10/13/2018 09:15:00 PM PDT","43386.88541666667","55.3","62.9","70.8","39.3"
"10/13/2018 09:30:00 PM PDT","43386.89583333333","59.899998","61.9","70.4","45.899998"
"10/13/2018 09:45:00 PM PDT","43386.90625","58.1","62.0","69.9","42.7"
"10/13/2018 10:00:00 PM PDT","43386.91666666667","59.899998","63.2","71.1","46.3"
"10/13/2018 10:15:00 PM PDT","43386.92708333333","56.699997","62.2","69.7","43.1"
"10/13/2018 10:30:00 PM PDT","43386.9375","59.8","62.5","70.5","46.5"
"10/13/2018 10:45:00 PM PDT","43386.94791666667","59.8","62.9","70.6","46.399998"
"10/13/2018 11:00:00 PM PDT","43386.95833333333","59.899998","62.3","70.7","46.3"
"10/13/2018 11:15:00 PM PDT","43386.96875","59.899998","62.7","71.1","46.6"
"10/13/2018 11:30:00 PM PDT","43386.97916666667","59.199997","61.1","69.2","45.3"
"10/13/2018 11:45:00 PM PDT","43386.98958333333","53.5","59.9","68.0","37.399998"
"10/14/2018 12:00:00 AM PDT","43387.0","47.3","61.1","68.5","25.9"
"10/14/2018 12:15:00 AM PDT","43387.01041666667","54.0","62.6","70.4","37.899998"
"10/14/2018 12:30:00 AM PDT","43387.02083333333","57.0","61.0","69.2","42.6"
"10/14/2018 12:45:00 AM PDT","43387.03125","59.899998","61.0","68.6","46.7"
"10/14/2018 01:00:00 AM PDT","43387.04166666667","56.0","60.4","67.7","39.899998"
"10/14/2018 01:15:00 AM PDT","43387.05208333333","51.6","60.0","67.0","33.0"
"10/14/2018 01:30:00 AM PDT","43387.0625","46.8","59.9","66.5","25.0"
"10/14/2018 01:45:00 AM PDT","43387.07291666667","47.8","59.0","64.8","26.099998"
"10/14/2018 02:00:00 AM PDT","43387.08333333333","37.0","60.5","65.5","13.0"
"10/14/2018 02:15:00 AM PDT","43387.09375","43.399998","60.4","66.3","26.199999"
"10/14/2018 02:30:00 AM PDT","43387.10416666667","42.8","58.7","63.5","21.1"
"10/14/2018 02:45:00 AM PDT","43387.11458333333","36.7","59.4","64.2","13.099999"
"10/14/2018 03:00:00 AM PDT","43387.125","0.0","61.0","61.1","0.0"
"10/14/2018 03:15:00 AM PDT","43387.13541666667","0.0","61.0","61.1","0.0"
"10/14/2018 03:30:00 AM PDT","43387.14583333333","0.0","61.0","61.4","0.0"
"10/14/2018 03:45:00 AM PDT","43387.15625","0.0","60.9","61.7","0.0"
"10/14/2018 04:00:00 AM PDT","43387.16666666667","0.0","60.9","61.9","0.0"
"10/14/2018 04:15:00 AM PDT","43387.17708333333","0.0","60.9","61.9","0.0"
"10/14/2018 04:30:00 AM PDT","43387.1875","0.0","60.8","61.9","0.0"
"10/14/2018 04:45:00 AM PDT","43387.19791666667","0.0","60.8","61.9","0.0"
"10/14/2018 05:00:00 AM PDT","43387.20833333333","0.0","60.7","61.9","0.0"
"10/14/2018 05:15:00 AM PDT","43387.21875","0.0","60.7","61.9","0.0"
"10/14/2018 05:30:00 AM PDT","43387.22916666667","0.0","60.7","61.7","0.0"
"10/14/2018 05:45:00 AM PDT","43387.23958333333","0.0","60.6","61.7","0.0"
"10/14/2018 06:00:00 AM PDT","43387.25","0.0","60.6","61.7","0.0"
"10/14/2018 06:15:00 AM PDT","43387.26041666667","0.0","60.6","61.7","0.0"
"10/14/2018 06:30:00 AM PDT","43387.27083333333","0.0","60.6","61.7","0.0"
"10/14/2018 06:45:00 AM PDT","43387.28125","0.0","60.5","61.7","0.0"
"10/14/2018 07:00:00 AM PDT","43387.29166666667","0.0","60.6","61.7","0.0"
"10/14/2018 07:15:00 AM PDT","43387.30208333333","0.0","60.4","61.6","0.0"
"10/14/2018 07:30:00 AM PDT","43387.3125","0.0","60.4","61.7","0.0"
"10/14/2018 07:45:00 AM PDT","43387.32291666667","0.0","60.5","61.6","0.0"
"10/14/2018 08:00:00 AM PDT","43387.33333333333","0.0","60.4","61.6","0.0"
"10/14/2018 08:15:00 AM PDT","43387.34375","0.0","60.4","61.6","0.0"
"10/14/2018 08:30:00 AM PDT","43387.35416666667","0.0","60.3","61.6","0.0"
"10/14/2018 08:45:00 AM PDT","43387.36458333333","0.0","60.4","61.7","0.0"
"10/14/2018 09:00:00 AM PDT","43387.375","0.0","60.4","61.7","0.0"
"10/14/2018 09:15:00 AM PDT","43387.38541666667","0.0","60.4","61.7","0.0"
"10/14/2018 09:30:00 AM PDT","43387.39583333333","0.0","60.6","61.7","0.0"
"10/14/2018 09:45:00 AM PDT","43387.40625","0.0","60.8","61.9","0.0"
"10/14/2018 10:00:00 AM PDT","43387.41666666667","0.0","61.0","62.1","0.0"
"10/14/2018 10:15:00 AM PDT","43387.42708333333","0.0","61.2","62.3","0.0"
"10/14/2018 10:30:00 AM PDT","43387.4375","0.0","61.5","62.5","0.0"
"10/14/2018 10:45:00 AM PDT","43387.44791666667","0.0","61.9","62.7","0.0"
"10/14/2018 11:00:00 AM PDT","43387.45833333333","0.0","62.2","62.9","0.0"
"10/14/2018 11:15:00 AM PDT","43387.46875","0.0","62.4","63.3","0.0"
"10/14/2018 11:30:00 AM PDT","43387.47916666667","0.0","62.5","63.7","0.0"
"10/14/2018 11:45:00 AM PDT","43387.48958333333","0.0","62.9","64.0","0.0"
"10/14/2018 12:00:00 PM PDT","43387.5","32.7","65.5","68.9","9.0"
"10/14/2018 12:15:00 PM PDT","43387.51041666667","59.899998","62.9","69.0","45.899998"
"10/14/2018 12:30:00 PM PDT","43387.52083333333","59.8","62.4","68.4","46.6"
"10/14/2018 12:45:00 PM PDT","43387.53125","59.899998","62.6","68.3","46.899998"
"10/14/2018 01:00:00 PM PDT","43387.54166666667","59.899998","62.7","68.1","46.899998"
"10/14/2018 01:15:00 PM PDT","43387.55208333333","0.0","60.5","64.1","0.0"
"10/14/2018 01:30:00 PM PDT","43387.5625","0.0","61.3","66.8","0.0"
"10/14/2018 01:45:00 PM PDT","43387.57291666667","0.0","61.3","68.4","0.0"
"10/14/2018 02:00:00 PM PDT","43387.58333333333","0.0","61.5","69.3","0.0"
"10/14/2018 02:15:00 PM PDT","43387.59375","0.0","61.9","69.9","0.0"
"10/14/2018 02:30:00 PM PDT","43387.60416666667","0.0","62.5","70.0","0.0"
"10/14/2018 02:45:00 PM PDT","43387.61458333333","0.0","62.9","69.4","0.0"
"10/14/2018 03:00:00 PM PDT","43387.625","0.0","63.3","68.9","0.0"
"10/14/2018 03:15:00 PM PDT","43387.63541666667","0.0","63.5","68.6","0.0"
"10/14/2018 03:30:00 PM PDT","43387.64583333333","0.0","63.5","68.4","0.0"
"10/14/2018 03:45:00 PM PDT","43387.65625","0.0","63.8","68.3","0.0"
"10/14/2018 04:00:00 PM PDT","43387.66666666667","0.0","63.8","68.3","0.0"
"10/14/2018 04:15:00 PM PDT","43387.67708333333","0.0","63.9","68.3","0.0"
"10/14/2018 04:30:00 PM PDT","43387.6875","0.0","64.1","68.4","0.0"
"10/14/2018 04:45:00 PM PDT","43387.69791666667","0.0","64.2","68.5","0.0"
"10/14/2018 05:00:00 PM PDT","43387.70833333333","0.0","64.3","68.6","0.0"
"10/14/2018 05:15:00 PM PDT","43387.71875","0.0","64.7","68.6","0.0"
"10/14/2018 05:30:00 PM PDT","43387.72916666667","0.0","64.5","68.7","0.0"
"10/14/2018 05:45:00 PM PDT","43387.73958333333","0.0","64.7","68.8","0.0"
"10/14/2018 06:00:00 PM PDT","43387.75","0.0","64.9","68.9","0.0"
"10/14/2018 06:15:00 PM PDT","43387.76041666667","0.0","64.7","68.9","0.0"
"10/14/2018 06:30:00 PM PDT","43387.77083333333","0.0","64.8","68.9","0.0"
"10/14/2018 06:45:00 PM PDT","43387.78125","0.0","64.6","68.8","0.0"
"10/14/2018 07:00:00 PM PDT","43387.79166666667","0.0","64.5","68.8","0.0"
"10/14/2018 07:15:00 PM PDT","43387.80208333333","0.0","64.6","68.8","0.0"
"10/14/2018 07:30:00 PM PDT","43387.8125","0.0","64.6","68.7","0.0"
"10/14/2018 07:45:00 PM PDT","43387.82291666667","0.0","64.5","68.7","0.0"
"10/14/2018 08:00:00 PM PDT","43387.83333333333","0.0","64.4","68.6","0.0"
"10/14/2018 08:15:00 PM PDT","43387.84375","0.0","64.5","68.5","0.0"
"10/14/2018 08:30:00 PM PDT","43387.85416666667","0.0","64.2","68.4","0.0"
"10/14/2018 08:45:00 PM PDT","43387.86458333333","0.0","64.1","68.3","0.0"
"10/14/2018 09:00:00 PM PDT","43387.875","0.0","64.2","68.1","0.0"
"10/14/2018 09:15:00 PM PDT","43387.88541666667","0.0","64.0","68.1","0.0"
"10/14/2018 09:30:00 PM PDT","43387.89583333333","0.0","64.1","68.0","0.0"
"10/14/2018 09:45:00 PM PDT","43387.90625","35.6","65.9","71.6","11.599999"
"10/14/2018 10:00:00 PM PDT","43387.91666666667","59.0","59.9","66.8","43.6"
"10/14/2018 10:15:00 PM PDT","43387.92708333333","49.2","59.4","65.7","29.199999"
"10/14/2018 10:30:00 PM PDT","43387.9375","38.6","62.3","68.1","15.299999"
"10/14/2018 10:45:00 PM PDT","43387.94791666667","49.2","60.0","67.0","29.099998"
"10/14/2018 11:00:00 PM PDT","43387.95833333333","34.899998","61.4","66.8","11.9"
"10/14/2018 11:15:00 PM PDT","43387.96875","54.3","59.6","66.4","37.1"
"10/14/2018 11:30:00 PM PDT","43387.97916666667","39.6","60.4","65.9","16.5"
"10/14/2018 11:45:00 PM PDT","43387.98958333333","36.2","62.2","68.3","12.599999"
"10/15/2018 12:00:00 AM PDT","43388.0","47.1","58.8","65.6","27.199999"
"10/15/2018 12:15:00 AM PDT","43388.01041666667","35.1","61.9","68.2","12.3"
"10/15/2018 12:30:00 AM PDT","43388.02083333333","46.5","60.2","66.8","24.9"
"10/15/2018 12:45:00 AM PDT","43388.03125","37.8","61.7","67.6","15.4"
"10/15/2018 01:00:00 AM PDT","43388.04166666667","46.2","59.1","65.8","24.9"
"10/15/2018 01:15:00 AM PDT","43388.05208333333","29.5","60.5","64.9","7.2"
"10/15/2018 01:30:00 AM PDT","43388.0625","25.1","66.6","70.8","4.4"
"10/15/2018 01:45:00 AM PDT","43388.07291666667","30.5","64.2","69.6","8.9"
"10/15/2018 02:00:00 AM PDT","43388.08333333333","21.6","67.9","71.4","1.5"
"10/15/2018 02:15:00 AM PDT","43388.09375","35.7","64.3","70.3","12.2"
"10/15/2018 02:30:00 AM PDT","43388.10416666667","19.6","67.6","70.9","2.2"
"10/15/2018 02:45:00 AM PDT","43388.11458333333","31.0","66.2","71.6","7.6"
"10/15/2018 03:00:00 AM PDT","43388.125","20.3","66.0","69.7","2.5"
"10/15/2018 03:15:00 AM PDT","43388.13541666667","32.6","65.1","70.1","9.0"
"10/15/2018 03:30:00 AM PDT","43388.14583333333","15.799999","61.9","63.8","1.3"
"10/15/2018 03:45:00 AM PDT","43388.15625","15.9","63.6","65.2","1.1999999"
