"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/15/2018 04:00:00 AM PDT","43388.16666666667","15.0","60.5","62.1","1.1"
"10/15/2018 04:15:00 AM PDT","43388.17708333333","0.0","56.8","56.9","0.0"
"10/15/2018 04:30:00 AM PDT","43388.1875","0.0","56.8","57.0","0.0"
"10/15/2018 04:45:00 AM PDT","43388.19791666667","0.0","56.4","57.7","0.0"
"10/15/2018 05:00:00 AM PDT","43388.20833333333","0.0","56.5","57.9","0.0"
"10/15/2018 05:15:00 AM PDT","43388.21875","0.0","56.5","58.1","0.0"
"10/15/2018 05:30:00 AM PDT","43388.22916666667","0.0","56.4","58.1","0.0"
"10/15/2018 05:45:00 AM PDT","43388.23958333333","0.0","56.3","58.2","0.0"
"10/15/2018 06:00:00 AM PDT","43388.25","0.0","56.4","58.1","0.0"
"10/15/2018 06:15:00 AM PDT","43388.26041666667","0.0","56.5","58.0","0.0"
"10/15/2018 06:30:00 AM PDT","43388.27083333333","0.0","56.5","58.0","0.0"
"10/15/2018 06:45:00 AM PDT","43388.28125","0.0","56.4","58.0","0.0"
"10/15/2018 07:00:00 AM PDT","43388.29166666667","0.0","56.4","58.0","0.0"
"10/15/2018 07:15:00 AM PDT","43388.30208333333","0.0","56.4","58.0","0.0"
"10/15/2018 07:30:00 AM PDT","43388.3125","0.0","56.4","58.1","0.0"
"10/15/2018 07:45:00 AM PDT","43388.32291666667","0.0","56.3","58.0","0.0"
"10/15/2018 08:00:00 AM PDT","43388.33333333333","0.0","56.3","58.0","0.0"
"10/15/2018 08:15:00 AM PDT","43388.34375","0.0","56.2","58.0","0.0"
"10/15/2018 08:30:00 AM PDT","43388.35416666667","0.0","56.3","58.2","0.0"
"10/15/2018 08:45:00 AM PDT","43388.36458333333","0.0","56.3","58.1","0.0"
"10/15/2018 09:00:00 AM PDT","43388.375","0.0","56.1","58.2","0.0"
"10/15/2018 09:15:00 AM PDT","43388.38541666667","0.0","56.3","58.3","0.0"
"10/15/2018 09:30:00 AM PDT","43388.39583333333","0.0","56.3","58.4","0.0"
"10/15/2018 09:45:00 AM PDT","43388.40625","0.0","56.4","58.4","0.0"
"10/15/2018 10:00:00 AM PDT","43388.41666666667","0.0","56.3","58.5","0.0"
"10/15/2018 10:15:00 AM PDT","43388.42708333333","0.0","56.7","58.6","0.0"
"10/15/2018 10:30:00 AM PDT","43388.4375","0.0","56.8","58.8","0.0"
"10/15/2018 10:45:00 AM PDT","43388.44791666667","0.0","57.2","59.1","0.0"
"10/15/2018 11:00:00 AM PDT","43388.45833333333","0.0","57.6","59.3","0.0"
"10/15/2018 11:15:00 AM PDT","43388.46875","0.0","57.7","59.8","0.0"
"10/15/2018 11:30:00 AM PDT","43388.47916666667","0.0","57.9","60.2","0.0"
"10/15/2018 11:45:00 AM PDT","43388.48958333333","0.0","58.3","60.7","0.0"
"10/15/2018 12:00:00 PM PDT","43388.5","0.0","58.5","61.2","0.0"
"10/15/2018 12:15:00 PM PDT","43388.51041666667","0.0","58.8","62.2","0.0"
"10/15/2018 12:30:00 PM PDT","43388.52083333333","0.0","59.0","63.4","0.0"
"10/15/2018 12:45:00 PM PDT","43388.53125","0.0","59.2","64.4","0.0"
"10/15/2018 01:00:00 PM PDT","43388.54166666667","0.0","59.2","65.4","0.0"
"10/15/2018 01:15:00 PM PDT","43388.55208333333","0.0","59.5","66.6","0.0"
"10/15/2018 01:30:00 PM PDT","43388.5625","0.0","59.5","67.5","0.0"
"10/15/2018 01:45:00 PM PDT","43388.57291666667","0.0","59.7","68.2","0.0"
"10/15/2018 02:00:00 PM PDT","43388.58333333333","0.0","60.0","68.8","0.0"
"10/15/2018 02:15:00 PM PDT","43388.59375","0.0","60.1","69.4","0.0"
"10/15/2018 02:30:00 PM PDT","43388.60416666667","0.0","60.2","69.4","0.0"
"10/15/2018 02:45:00 PM PDT","43388.61458333333","0.0","60.5","68.6","0.0"
"10/15/2018 03:00:00 PM PDT","43388.625","0.0","60.6","68.2","0.0"
"10/15/2018 03:15:00 PM PDT","43388.63541666667","0.0","60.8","67.9","0.0"
"10/15/2018 03:30:00 PM PDT","43388.64583333333","0.0","61.0","67.8","0.0"
"10/15/2018 03:45:00 PM PDT","43388.65625","0.0","61.0","67.7","0.0"
"10/15/2018 04:00:00 PM PDT","43388.66666666667","0.0","61.2","67.7","0.0"
"10/15/2018 04:15:00 PM PDT","43388.67708333333","0.0","61.2","67.7","0.0"
"10/15/2018 04:30:00 PM PDT","43388.6875","0.0","61.5","67.8","0.0"
"10/15/2018 04:45:00 PM PDT","43388.69791666667","0.0","61.5","67.9","0.0"
"10/15/2018 05:00:00 PM PDT","43388.70833333333","0.0","61.7","68.0","0.0"
"10/15/2018 05:15:00 PM PDT","43388.71875","0.0","61.8","68.1","0.0"
"10/15/2018 05:30:00 PM PDT","43388.72916666667","0.0","61.9","68.2","0.0"
"10/15/2018 05:45:00 PM PDT","43388.73958333333","0.0","61.9","68.3","0.0"
"10/15/2018 06:00:00 PM PDT","43388.75","0.0","62.0","68.3","0.0"
"10/15/2018 06:15:00 PM PDT","43388.76041666667","0.0","62.1","68.3","0.0"
"10/15/2018 06:30:00 PM PDT","43388.77083333333","0.0","62.0","68.3","0.0"
"10/15/2018 06:45:00 PM PDT","43388.78125","0.0","62.0","68.2","0.0"
"10/15/2018 07:00:00 PM PDT","43388.79166666667","0.0","62.0","68.2","0.0"
"10/15/2018 07:15:00 PM PDT","43388.80208333333","0.0","61.8","68.1","0.0"
"10/15/2018 07:30:00 PM PDT","43388.8125","0.0","61.7","68.0","0.0"
"10/15/2018 07:45:00 PM PDT","43388.82291666667","0.0","61.7","67.8","0.0"
"10/15/2018 08:00:00 PM PDT","43388.83333333333","0.0","61.5","67.8","0.0"
"10/15/2018 08:15:00 PM PDT","43388.84375","0.0","61.7","67.7","0.0"
"10/15/2018 08:30:00 PM PDT","43388.85416666667","0.0","61.6","67.6","0.0"
"10/15/2018 08:45:00 PM PDT","43388.86458333333","0.0","61.5","67.6","0.0"
"10/15/2018 09:00:00 PM PDT","43388.875","0.0","61.5","67.5","0.0"
"10/15/2018 09:15:00 PM PDT","43388.88541666667","0.0","61.7","67.5","0.0"
"10/15/2018 09:30:00 PM PDT","43388.89583333333","0.0","61.5","67.4","0.0"
"10/15/2018 09:45:00 PM PDT","43388.90625","33.0","64.7","70.5","9.599999"
"10/15/2018 10:00:00 PM PDT","43388.91666666667","59.6","59.9","67.7","42.3"
"10/15/2018 10:15:00 PM PDT","43388.92708333333","47.899998","59.4","66.6","28.0"
"10/15/2018 10:30:00 PM PDT","43388.9375","36.8","62.1","68.8","13.2"
"10/15/2018 10:45:00 PM PDT","43388.94791666667","45.1","60.0","67.0","23.6"
"10/15/2018 11:00:00 PM PDT","43388.95833333333","31.599998","62.2","67.5","9.0"
"10/15/2018 11:15:00 PM PDT","43388.96875","37.5","62.2","68.2","14.0"
"10/15/2018 11:30:00 PM PDT","43388.97916666667","37.3","60.6","66.6","13.799999"
"10/15/2018 11:45:00 PM PDT","43388.98958333333","33.399998","62.5","68.5","10.0"
"10/16/2018 12:00:00 AM PDT","43389.0","40.3","60.6","67.0","17.4"
"10/16/2018 12:15:00 AM PDT","43389.01041666667","35.3","60.7","66.7","11.7"
"10/16/2018 12:30:00 AM PDT","43389.02083333333","36.3","62.2","68.5","12.2"
"10/16/2018 12:45:00 AM PDT","43389.03125","34.0","60.8","66.4","10.599999"
"10/16/2018 01:00:00 AM PDT","43389.04166666667","41.399998","61.7","68.3","18.199999"
"10/16/2018 01:15:00 AM PDT","43389.05208333333","34.2","60.7","66.7","11.7"
"10/16/2018 01:30:00 AM PDT","43389.0625","39.7","62.0","68.3","16.8"
"10/16/2018 01:45:00 AM PDT","43389.07291666667","35.6","60.2","65.4","12.4"
"10/16/2018 02:00:00 AM PDT","43389.08333333333","34.1","62.3","67.8","10.4"
"10/16/2018 02:15:00 AM PDT","43389.09375","24.4","61.1","65.3","4.2"
"10/16/2018 02:30:00 AM PDT","43389.10416666667","42.399998","58.9","65.1","19.699999"
"10/16/2018 02:45:00 AM PDT","43389.11458333333","29.699999","60.6","64.4","7.5"
"10/16/2018 03:00:00 AM PDT","43389.125","26.599998","63.8","69.1","5.2"
"10/16/2018 03:15:00 AM PDT","43389.13541666667","26.4","66.4","71.2","4.7999997"
"10/16/2018 03:30:00 AM PDT","43389.14583333333","17.0","68.4","71.5","1.5999999"
"10/16/2018 03:45:00 AM PDT","43389.15625","31.5","64.6","70.2","8.3"
"10/16/2018 04:00:00 AM PDT","43389.16666666667","19.1","68.8","72.2","2.0"
"10/16/2018 04:15:00 AM PDT","43389.17708333333","27.8","61.1","65.2","6.7"
"10/16/2018 04:30:00 AM PDT","43389.1875","12.099999","63.3","64.6","0.39999998"
"10/16/2018 04:45:00 AM PDT","43389.19791666667","0.0","58.5","59.1","0.0"
"10/16/2018 05:00:00 AM PDT","43389.20833333333","0.0","58.3","59.2","0.0"
"10/16/2018 05:15:00 AM PDT","43389.21875","0.0","58.3","59.2","0.0"
"10/16/2018 05:30:00 AM PDT","43389.22916666667","0.0","57.8","59.6","0.0"
"10/16/2018 05:45:00 AM PDT","43389.23958333333","0.0","57.5","59.9","0.0"
"10/16/2018 06:00:00 AM PDT","43389.25","0.0","57.2","59.8","0.0"
"10/16/2018 06:15:00 AM PDT","43389.26041666667","0.0","57.3","59.8","0.0"
"10/16/2018 06:30:00 AM PDT","43389.27083333333","0.0","57.2","59.8","0.0"
"10/16/2018 06:45:00 AM PDT","43389.28125","0.0","57.1","59.8","0.0"
"10/16/2018 07:00:00 AM PDT","43389.29166666667","0.0","57.1","59.8","0.0"
"10/16/2018 07:15:00 AM PDT","43389.30208333333","0.0","57.1","59.7","0.0"
"10/16/2018 07:30:00 AM PDT","43389.3125","0.0","57.2","59.6","0.0"
"10/16/2018 07:45:00 AM PDT","43389.32291666667","0.0","57.1","59.6","0.0"
"10/16/2018 08:00:00 AM PDT","43389.33333333333","0.0","57.1","59.7","0.0"
"10/16/2018 08:15:00 AM PDT","43389.34375","0.0","57.3","59.7","0.0"
"10/16/2018 08:30:00 AM PDT","43389.35416666667","0.0","57.3","59.7","0.0"
"10/16/2018 08:45:00 AM PDT","43389.36458333333","0.0","57.2","59.7","0.0"
"10/16/2018 09:00:00 AM PDT","43389.375","0.0","57.3","59.6","0.0"
"10/16/2018 09:15:00 AM PDT","43389.38541666667","0.0","57.5","59.7","0.0"
"10/16/2018 09:30:00 AM PDT","43389.39583333333","0.0","57.6","59.8","0.0"
"10/16/2018 09:45:00 AM PDT","43389.40625","0.0","57.8","59.8","0.0"
"10/16/2018 10:00:00 AM PDT","43389.41666666667","0.0","58.1","59.9","0.0"
"10/16/2018 10:15:00 AM PDT","43389.42708333333","0.0","58.5","60.0","0.0"
"10/16/2018 10:30:00 AM PDT","43389.4375","0.0","58.9","60.2","0.0"
"10/16/2018 10:45:00 AM PDT","43389.44791666667","0.0","59.2","60.3","0.0"
"10/16/2018 11:00:00 AM PDT","43389.45833333333","10.0","65.3","67.6","0.39999998"
"10/16/2018 11:15:00 AM PDT","43389.46875","59.899998","61.3","67.9","44.0"
"10/16/2018 11:30:00 AM PDT","43389.47916666667","55.8","60.2","66.3","42.1"
"10/16/2018 11:45:00 AM PDT","43389.48958333333","59.899998","60.2","65.8","45.399998"
"10/16/2018 12:00:00 PM PDT","43389.5","59.0","59.6","65.2","45.399998"
"10/16/2018 12:15:00 PM PDT","43389.51041666667","0.0","57.7","59.9","0.0"
"10/16/2018 12:30:00 PM PDT","43389.52083333333","0.0","58.2","62.2","0.0"
"10/16/2018 12:45:00 PM PDT","43389.53125","0.0","58.3","63.5","0.0"
"10/16/2018 01:00:00 PM PDT","43389.54166666667","0.0","58.7","65.1","0.0"
"10/16/2018 01:15:00 PM PDT","43389.55208333333","0.0","59.3","66.4","0.0"
"10/16/2018 01:30:00 PM PDT","43389.5625","0.0","59.9","67.4","0.0"
"10/16/2018 01:45:00 PM PDT","43389.57291666667","0.0","60.0","68.2","0.0"
"10/16/2018 02:00:00 PM PDT","43389.58333333333","0.0","60.2","68.8","0.0"
"10/16/2018 02:15:00 PM PDT","43389.59375","0.0","60.3","69.1","0.0"
"10/16/2018 02:30:00 PM PDT","43389.60416666667","0.0","60.4","69.1","0.0"
"10/16/2018 02:45:00 PM PDT","43389.61458333333","0.0","60.8","68.3","0.0"
"10/16/2018 03:00:00 PM PDT","43389.625","0.0","61.0","67.8","0.0"
"10/16/2018 03:15:00 PM PDT","43389.63541666667","0.0","61.2","67.4","0.0"
"10/16/2018 03:30:00 PM PDT","43389.64583333333","0.0","61.2","67.2","0.0"
"10/16/2018 03:45:00 PM PDT","43389.65625","0.0","61.3","67.0","0.0"
"10/16/2018 04:00:00 PM PDT","43389.66666666667","0.0","61.3","67.0","0.0"
"10/16/2018 04:15:00 PM PDT","43389.67708333333","0.0","61.7","67.0","0.0"
"10/16/2018 04:30:00 PM PDT","43389.6875","0.0","61.7","66.9","0.0"
"10/16/2018 04:45:00 PM PDT","43389.69791666667","0.0","61.6","66.8","0.0"
"10/16/2018 05:00:00 PM PDT","43389.70833333333","0.0","61.5","66.8","0.0"
"10/16/2018 05:15:00 PM PDT","43389.71875","0.0","61.8","66.7","0.0"
"10/16/2018 05:30:00 PM PDT","43389.72916666667","0.0","61.7","66.7","0.0"
"10/16/2018 05:45:00 PM PDT","43389.73958333333","0.0","61.5","66.6","0.0"
"10/16/2018 06:00:00 PM PDT","43389.75","0.0","61.5","66.4","0.0"
"10/16/2018 06:15:00 PM PDT","43389.76041666667","0.0","61.5","66.3","0.0"
"10/16/2018 06:30:00 PM PDT","43389.77083333333","0.0","61.5","66.2","0.0"
"10/16/2018 06:45:00 PM PDT","43389.78125","0.0","61.2","66.1","0.0"
"10/16/2018 07:00:00 PM PDT","43389.79166666667","0.0","61.4","66.1","0.0"
"10/16/2018 07:15:00 PM PDT","43389.80208333333","0.0","61.2","66.0","0.0"
"10/16/2018 07:30:00 PM PDT","43389.8125","0.0","61.3","66.0","0.0"
"10/16/2018 07:45:00 PM PDT","43389.82291666667","0.0","61.2","65.9","0.0"
"10/16/2018 08:00:00 PM PDT","43389.83333333333","0.0","61.3","65.9","0.0"
"10/16/2018 08:15:00 PM PDT","43389.84375","0.0","61.3","65.9","0.0"
"10/16/2018 08:30:00 PM PDT","43389.85416666667","0.0","61.2","65.8","0.0"
"10/16/2018 08:45:00 PM PDT","43389.86458333333","0.0","61.3","65.8","0.0"
"10/16/2018 09:00:00 PM PDT","43389.875","0.0","61.5","65.8","0.0"
"10/16/2018 09:15:00 PM PDT","43389.88541666667","0.0","61.5","65.8","0.0"
"10/16/2018 09:30:00 PM PDT","43389.89583333333","0.0","61.7","65.9","0.0"
"10/16/2018 09:45:00 PM PDT","43389.90625","32.2","65.5","70.9","9.3"
"10/16/2018 10:00:00 PM PDT","43389.91666666667","52.3","59.5","67.5","37.899998"
"10/16/2018 10:15:00 PM PDT","43389.92708333333","39.2","62.6","68.9","15.9"
"10/16/2018 10:30:00 PM PDT","43389.9375","52.399998","61.0","68.4","30.9"
"10/16/2018 10:45:00 PM PDT","43389.94791666667","49.899998","59.4","66.4","30.3"
"10/16/2018 11:00:00 PM PDT","43389.95833333333","33.5","63.0","68.6","10.099999"
"10/16/2018 11:15:00 PM PDT","43389.96875","43.5","60.8","67.2","24.699999"
"10/16/2018 11:30:00 PM PDT","43389.97916666667","42.399998","60.7","67.1","20.1"
"10/16/2018 11:45:00 PM PDT","43389.98958333333","33.5","62.4","68.6","10.099999"
"10/17/2018 12:00:00 AM PDT","43390.0","34.2","60.8","66.8","11.099999"
"10/17/2018 12:15:00 AM PDT","43390.01041666667","37.5","62.0","68.5","14.099999"
"10/17/2018 12:30:00 AM PDT","43390.02083333333","34.899998","61.6","67.2","11.599999"
"10/17/2018 12:45:00 AM PDT","43390.03125","42.7","61.1","67.6","19.9"
"10/17/2018 01:00:00 AM PDT","43390.04166666667","38.6","60.3","66.6","15.299999"
"10/17/2018 01:15:00 AM PDT","43390.05208333333","35.6","62.0","68.4","12.099999"
"10/17/2018 01:30:00 AM PDT","43390.0625","34.3","60.8","66.9","11.5"
"10/17/2018 01:45:00 AM PDT","43390.07291666667","46.5","59.7","67.0","25.0"
"10/17/2018 02:00:00 AM PDT","43390.08333333333","24.4","61.8","66.4","4.2"
"10/17/2018 02:15:00 AM PDT","43390.09375","37.899998","59.0","64.1","14.599999"
"10/17/2018 02:30:00 AM PDT","43390.10416666667","17.199999","68.7","71.4","1.3"
"10/17/2018 02:45:00 AM PDT","43390.11458333333","27.699999","64.9","69.7","6.1"
"10/17/2018 03:00:00 AM PDT","43390.125","25.1","67.3","71.5","4.4"
"10/17/2018 03:15:00 AM PDT","43390.13541666667","25.699999","61.5","64.8","4.7"
"10/17/2018 03:30:00 AM PDT","43390.14583333333","13.9","65.0","66.9","0.9"
"10/17/2018 03:45:00 AM PDT","43390.15625","28.099998","60.9","64.0","5.7"
"10/17/2018 04:00:00 AM PDT","43390.16666666667","12.799999","63.6","65.1","0.7"
"10/17/2018 04:15:00 AM PDT","43390.17708333333","24.1","62.6","65.5","3.6999998"
"10/17/2018 04:30:00 AM PDT","43390.1875","16.3","61.2","63.3","1.4"
"10/17/2018 04:45:00 AM PDT","43390.19791666667","10.0","64.0","65.0","0.39999998"
"10/17/2018 05:00:00 AM PDT","43390.20833333333","24.1","61.7","64.2","3.8999999"
"10/17/2018 05:15:00 AM PDT","43390.21875","10.0","62.2","63.4","0.39999998"
"10/17/2018 05:30:00 AM PDT","43390.22916666667","0.0","58.1","58.1","0.0"
"10/17/2018 05:45:00 AM PDT","43390.23958333333","0.0","57.8","58.1","0.0"
"10/17/2018 06:00:00 AM PDT","43390.25","0.0","57.7","58.1","0.0"
"10/17/2018 06:15:00 AM PDT","43390.26041666667","0.0","57.8","58.6","0.0"
"10/17/2018 06:30:00 AM PDT","43390.27083333333","0.0","57.7","58.8","0.0"
"10/17/2018 06:45:00 AM PDT","43390.28125","0.0","57.9","58.9","0.0"
"10/17/2018 07:00:00 AM PDT","43390.29166666667","0.0","57.8","58.9","0.0"
"10/17/2018 07:15:00 AM PDT","43390.30208333333","0.0","57.7","58.9","0.0"
"10/17/2018 07:30:00 AM PDT","43390.3125","0.0","57.6","58.8","0.0"
"10/17/2018 07:45:00 AM PDT","43390.32291666667","0.0","57.7","58.9","0.0"
"10/17/2018 08:00:00 AM PDT","43390.33333333333","0.0","57.7","58.9","0.0"
"10/17/2018 08:15:00 AM PDT","43390.34375","0.0","57.5","58.8","0.0"
"10/17/2018 08:30:00 AM PDT","43390.35416666667","0.0","57.6","58.8","0.0"
"10/17/2018 08:45:00 AM PDT","43390.36458333333","0.0","57.6","58.9","0.0"
"10/17/2018 09:00:00 AM PDT","43390.375","0.0","57.7","59.0","0.0"
"10/17/2018 09:15:00 AM PDT","43390.38541666667","0.0","57.6","59.0","0.0"
"10/17/2018 09:30:00 AM PDT","43390.39583333333","0.0","57.7","59.0","0.0"
"10/17/2018 09:45:00 AM PDT","43390.40625","0.0","57.7","59.1","0.0"
"10/17/2018 10:00:00 AM PDT","43390.41666666667","0.0","57.8","59.2","0.0"
"10/17/2018 10:15:00 AM PDT","43390.42708333333","0.0","58.1","59.2","0.0"
"10/17/2018 10:30:00 AM PDT","43390.4375","0.0","58.4","59.5","0.0"
"10/17/2018 10:45:00 AM PDT","43390.44791666667","0.0","58.9","59.6","0.0"
"10/17/2018 11:00:00 AM PDT","43390.45833333333","0.0","59.2","59.8","0.0"
"10/17/2018 11:15:00 AM PDT","43390.46875","0.0","59.3","60.1","0.0"
"10/17/2018 11:30:00 AM PDT","43390.47916666667","0.0","59.5","60.6","0.0"
"10/17/2018 11:45:00 AM PDT","43390.48958333333","0.0","59.8","61.0","0.0"
"10/17/2018 12:00:00 PM PDT","43390.5","0.0","60.2","61.6","0.0"
"10/17/2018 12:15:00 PM PDT","43390.51041666667","0.0","60.3","62.4","0.0"
"10/17/2018 12:30:00 PM PDT","43390.52083333333","0.0","60.7","63.5","0.0"
"10/17/2018 12:45:00 PM PDT","43390.53125","0.0","61.1","64.7","0.0"
"10/17/2018 01:00:00 PM PDT","43390.54166666667","0.0","61.3","65.7","0.0"
"10/17/2018 01:15:00 PM PDT","43390.55208333333","0.0","61.2","66.9","0.0"
"10/17/2018 01:30:00 PM PDT","43390.5625","0.0","61.5","67.8","0.0"
"10/17/2018 01:45:00 PM PDT","43390.57291666667","0.0","61.7","68.7","0.0"
"10/17/2018 02:00:00 PM PDT","43390.58333333333","0.0","61.5","69.2","0.0"
"10/17/2018 02:15:00 PM PDT","43390.59375","0.0","61.8","69.7","0.0"
"10/17/2018 02:30:00 PM PDT","43390.60416666667","0.0","62.1","69.6","0.0"
"10/17/2018 02:45:00 PM PDT","43390.61458333333","0.0","61.8","68.9","0.0"
"10/17/2018 03:00:00 PM PDT","43390.625","0.0","62.3","68.3","0.0"
"10/17/2018 03:15:00 PM PDT","43390.63541666667","0.0","62.1","68.0","0.0"
"10/17/2018 03:30:00 PM PDT","43390.64583333333","0.0","61.9","67.9","0.0"
"10/17/2018 03:45:00 PM PDT","43390.65625","0.0","62.4","67.8","0.0"
"10/17/2018 04:00:00 PM PDT","43390.66666666667","0.0","62.4","67.9","0.0"
"10/17/2018 04:15:00 PM PDT","43390.67708333333","0.0","62.7","68.0","0.0"
"10/17/2018 04:30:00 PM PDT","43390.6875","0.0","62.7","68.1","0.0"
"10/17/2018 04:45:00 PM PDT","43390.69791666667","0.0","62.8","68.2","0.0"
"10/17/2018 05:00:00 PM PDT","43390.70833333333","0.0","62.9","68.3","0.0"
"10/17/2018 05:15:00 PM PDT","43390.71875","0.0","63.0","68.4","0.0"
"10/17/2018 05:30:00 PM PDT","43390.72916666667","0.0","63.0","68.5","0.0"
"10/17/2018 05:45:00 PM PDT","43390.73958333333","0.0","63.0","68.5","0.0"
"10/17/2018 06:00:00 PM PDT","43390.75","0.0","63.1","68.6","0.0"
"10/17/2018 06:15:00 PM PDT","43390.76041666667","0.0","63.2","68.7","0.0"
"10/17/2018 06:30:00 PM PDT","43390.77083333333","0.0","63.2","68.8","0.0"
"10/17/2018 06:45:00 PM PDT","43390.78125","0.0","63.4","68.8","0.0"
"10/17/2018 07:00:00 PM PDT","43390.79166666667","0.0","63.4","68.8","0.0"
"10/17/2018 07:15:00 PM PDT","43390.80208333333","0.0","63.5","68.7","0.0"
"10/17/2018 07:30:00 PM PDT","43390.8125","0.0","63.4","68.6","0.0"
"10/17/2018 07:45:00 PM PDT","43390.82291666667","0.0","63.3","68.5","0.0"
"10/17/2018 08:00:00 PM PDT","43390.83333333333","0.0","63.3","68.4","0.0"
"10/17/2018 08:15:00 PM PDT","43390.84375","0.0","63.4","68.3","0.0"
"10/17/2018 08:30:00 PM PDT","43390.85416666667","0.0","63.2","68.3","0.0"
"10/17/2018 08:45:00 PM PDT","43390.86458333333","0.0","63.3","68.2","0.0"
"10/17/2018 09:00:00 PM PDT","43390.875","0.0","63.2","68.1","0.0"
"10/17/2018 09:15:00 PM PDT","43390.88541666667","0.0","63.1","68.1","0.0"
"10/17/2018 09:30:00 PM PDT","43390.89583333333","0.0","63.3","68.1","0.0"
"10/17/2018 09:45:00 PM PDT","43390.90625","36.399998","64.7","70.5","12.9"
"10/17/2018 10:00:00 PM PDT","43390.91666666667","59.899998","60.8","68.2","44.0"
"10/17/2018 10:15:00 PM PDT","43390.92708333333","55.3","59.9","67.0","39.0"
"10/17/2018 10:30:00 PM PDT","43390.9375","42.1","62.1","68.6","20.3"
"10/17/2018 10:45:00 PM PDT","43390.94791666667","45.1","62.2","69.4","23.4"
"10/17/2018 11:00:00 PM PDT","43390.95833333333","59.899998","60.4","68.2","44.0"
"10/17/2018 11:15:00 PM PDT","43390.96875","49.7","60.4","67.5","30.0"
"10/17/2018 11:30:00 PM PDT","43390.97916666667","42.899998","61.7","68.1","20.8"
"10/17/2018 11:45:00 PM PDT","43390.98958333333","43.899998","60.4","67.2","22.199999"
"10/18/2018 12:00:00 AM PDT","43391.0","34.5","61.5","66.7","9.2"
"10/18/2018 12:15:00 AM PDT","43391.01041666667","42.8","61.7","68.6","20.8"
"10/18/2018 12:30:00 AM PDT","43391.02083333333","37.899998","60.4","66.4","14.4"
"10/18/2018 12:45:00 AM PDT","43391.03125","40.1","62.0","68.8","16.6"
"10/18/2018 01:00:00 AM PDT","43391.04166666667","34.8","60.4","66.3","11.2"
"10/18/2018 01:15:00 AM PDT","43391.05208333333","40.7","61.7","68.5","17.3"
"10/18/2018 01:30:00 AM PDT","43391.0625","33.2","60.6","66.5","9.9"
"10/18/2018 01:45:00 AM PDT","43391.07291666667","42.1","60.8","67.7","19.699999"
"10/18/2018 02:00:00 AM PDT","43391.08333333333","28.599998","61.8","67.3","6.3999996"
"10/18/2018 02:15:00 AM PDT","43391.09375","42.8","59.8","66.3","20.0"
"10/18/2018 02:30:00 AM PDT","43391.10416666667","32.2","63.4","69.2","9.0"
"10/18/2018 02:45:00 AM PDT","43391.11458333333","36.5","60.1","65.8","13.4"
"10/18/2018 03:00:00 AM PDT","43391.125","32.1","62.2","67.8","8.8"
"10/18/2018 03:15:00 AM PDT","43391.13541666667","39.399998","59.1","64.9","16.199999"
"10/18/2018 03:30:00 AM PDT","43391.14583333333","36.8","61.2","66.9","14.2"
"10/18/2018 03:45:00 AM PDT","43391.15625","34.0","59.1","63.9","11.0"
"10/18/2018 04:00:00 AM PDT","43391.16666666667","25.199999","63.8","69.4","4.2"
"10/18/2018 04:15:00 AM PDT","43391.17708333333","25.9","67.0","71.4","4.6"
"10/18/2018 04:30:00 AM PDT","43391.1875","25.8","65.0","69.6","4.7"
"10/18/2018 04:45:00 AM PDT","43391.19791666667","27.9","66.3","70.8","6.2999997"
"10/18/2018 05:00:00 AM PDT","43391.20833333333","22.1","61.5","64.4","2.8"
"10/18/2018 05:15:00 AM PDT","43391.21875","10.5","64.2","65.7","0.5"
"10/18/2018 05:30:00 AM PDT","43391.22916666667","21.3","61.5","63.6","3.5"
"10/18/2018 05:45:00 AM PDT","43391.23958333333","0.0","56.9","57.4","0.0"
"10/18/2018 06:00:00 AM PDT","43391.25","0.0","57.3","57.4","0.0"
"10/18/2018 06:15:00 AM PDT","43391.26041666667","0.0","57.0","57.5","0.0"
"10/18/2018 06:30:00 AM PDT","43391.27083333333","0.0","57.0","58.3","0.0"
"10/18/2018 06:45:00 AM PDT","43391.28125","0.0","56.8","58.5","0.0"
"10/18/2018 07:00:00 AM PDT","43391.29166666667","0.0","56.8","58.5","0.0"
"10/18/2018 07:15:00 AM PDT","43391.30208333333","0.0","56.9","58.6","0.0"
"10/18/2018 07:30:00 AM PDT","43391.3125","0.0","57.1","58.5","0.0"
"10/18/2018 07:45:00 AM PDT","43391.32291666667","0.0","57.0","58.4","0.0"
"10/18/2018 08:00:00 AM PDT","43391.33333333333","0.0","56.8","58.5","0.0"
"10/18/2018 08:15:00 AM PDT","43391.34375","0.0","57.0","58.5","0.0"
"10/18/2018 08:30:00 AM PDT","43391.35416666667","0.0","57.0","58.5","0.0"
"10/18/2018 08:45:00 AM PDT","43391.36458333333","0.0","56.9","58.6","0.0"
"10/18/2018 09:00:00 AM PDT","43391.375","0.0","56.8","58.6","0.0"
"10/18/2018 09:15:00 AM PDT","43391.38541666667","0.0","56.9","58.7","0.0"
"10/18/2018 09:30:00 AM PDT","43391.39583333333","0.0","57.0","58.7","0.0"
"10/18/2018 09:45:00 AM PDT","43391.40625","0.0","57.2","58.8","0.0"
"10/18/2018 10:00:00 AM PDT","43391.41666666667","0.0","57.4","58.9","0.0"
"10/18/2018 10:15:00 AM PDT","43391.42708333333","0.0","57.5","59.0","0.0"
"10/18/2018 10:30:00 AM PDT","43391.4375","0.0","57.8","59.2","0.0"
"10/18/2018 10:45:00 AM PDT","43391.44791666667","0.0","58.0","59.3","0.0"
"10/18/2018 11:00:00 AM PDT","43391.45833333333","0.0","58.1","59.5","0.0"
"10/18/2018 11:15:00 AM PDT","43391.46875","0.0","58.4","59.8","0.0"
"10/18/2018 11:30:00 AM PDT","43391.47916666667","0.0","58.8","60.2","0.0"
"10/18/2018 11:45:00 AM PDT","43391.48958333333","0.0","59.0","60.6","0.0"
"10/18/2018 12:00:00 PM PDT","43391.5","0.0","59.2","61.0","0.0"
"10/18/2018 12:15:00 PM PDT","43391.51041666667","0.0","59.4","61.7","0.0"
"10/18/2018 12:30:00 PM PDT","43391.52083333333","0.0","59.6","62.9","0.0"
"10/18/2018 12:45:00 PM PDT","43391.53125","0.0","59.8","64.0","0.0"
"10/18/2018 01:00:00 PM PDT","43391.54166666667","0.0","60.0","65.0","0.0"
"10/18/2018 01:15:00 PM PDT","43391.55208333333","0.0","60.1","66.2","0.0"
"10/18/2018 01:30:00 PM PDT","43391.5625","0.0","60.2","67.2","0.0"
"10/18/2018 01:45:00 PM PDT","43391.57291666667","0.0","60.3","67.9","0.0"
"10/18/2018 02:00:00 PM PDT","43391.58333333333","0.0","60.5","68.5","0.0"
"10/18/2018 02:15:00 PM PDT","43391.59375","0.0","60.8","69.1","0.0"
"10/18/2018 02:30:00 PM PDT","43391.60416666667","0.0","60.8","68.8","0.0"
"10/18/2018 02:45:00 PM PDT","43391.61458333333","0.0","60.9","68.1","0.0"
"10/18/2018 03:00:00 PM PDT","43391.625","0.0","61.1","67.9","0.0"
"10/18/2018 03:15:00 PM PDT","43391.63541666667","0.0","61.4","67.7","0.0"
"10/18/2018 03:30:00 PM PDT","43391.64583333333","0.0","61.5","67.6","0.0"
"10/18/2018 03:45:00 PM PDT","43391.65625","0.0","61.6","67.6","0.0"
"10/18/2018 04:00:00 PM PDT","43391.66666666667","0.0","61.9","67.8","0.0"
"10/18/2018 04:15:00 PM PDT","43391.67708333333","0.0","62.0","67.9","0.0"
"10/18/2018 04:30:00 PM PDT","43391.6875","0.0","62.3","68.1","0.0"
"10/18/2018 04:45:00 PM PDT","43391.69791666667","0.0","62.3","68.2","0.0"
"10/18/2018 05:00:00 PM PDT","43391.70833333333","0.0","62.4","68.3","0.0"
"10/18/2018 05:15:00 PM PDT","43391.71875","0.0","62.4","68.4","0.0"
"10/18/2018 05:30:00 PM PDT","43391.72916666667","0.0","62.6","68.5","0.0"
"10/18/2018 05:45:00 PM PDT","43391.73958333333","0.0","62.4","68.5","0.0"
"10/18/2018 06:00:00 PM PDT","43391.75","0.0","62.4","68.5","0.0"
"10/18/2018 06:15:00 PM PDT","43391.76041666667","0.0","62.3","68.4","0.0"
"10/18/2018 06:30:00 PM PDT","43391.77083333333","0.0","62.2","68.4","0.0"
"10/18/2018 06:45:00 PM PDT","43391.78125","0.0","62.2","68.4","0.0"
"10/18/2018 07:00:00 PM PDT","43391.79166666667","0.0","62.2","68.4","0.0"
"10/18/2018 07:15:00 PM PDT","43391.80208333333","0.0","62.4","68.4","0.0"
"10/18/2018 07:30:00 PM PDT","43391.8125","0.0","62.4","68.3","0.0"
"10/18/2018 07:45:00 PM PDT","43391.82291666667","0.0","62.3","68.3","0.0"
"10/18/2018 08:00:00 PM PDT","43391.83333333333","0.0","62.2","68.2","0.0"
"10/18/2018 08:15:00 PM PDT","43391.84375","0.0","62.5","68.1","0.0"
"10/18/2018 08:30:00 PM PDT","43391.85416666667","0.0","62.6","68.1","0.0"
"10/18/2018 08:45:00 PM PDT","43391.86458333333","0.0","62.6","68.1","0.0"
"10/18/2018 09:00:00 PM PDT","43391.875","0.0","62.7","68.0","0.0"
"10/18/2018 09:15:00 PM PDT","43391.88541666667","0.0","62.6","68.0","0.0"
"10/18/2018 09:30:00 PM PDT","43391.89583333333","0.0","62.7","68.0","0.0"
"10/18/2018 09:45:00 PM PDT","43391.90625","43.399998","64.3","70.4","21.5"
"10/18/2018 10:00:00 PM PDT","43391.91666666667","59.899998","63.0","70.5","45.7"
"10/18/2018 10:15:00 PM PDT","43391.92708333333","59.899998","62.6","70.0","46.3"
"10/18/2018 10:30:00 PM PDT","43391.9375","59.899998","62.7","70.0","46.1"
"10/18/2018 10:45:00 PM PDT","43391.94791666667","55.399998","61.2","68.5","41.1"
"10/18/2018 11:00:00 PM PDT","43391.95833333333","59.8","61.2","68.3","45.5"
"10/18/2018 11:15:00 PM PDT","43391.96875","59.0","61.5","68.4","44.2"
"10/18/2018 11:30:00 PM PDT","43391.97916666667","59.899998","61.7","68.7","46.399998"
"10/18/2018 11:45:00 PM PDT","43391.98958333333","58.8","61.0","68.4","44.8"
"10/19/2018 12:00:00 AM PDT","43392.0","56.1","59.5","66.5","40.2"
"10/19/2018 12:15:00 AM PDT","43392.01041666667","40.6","61.3","67.4","19.0"
"10/19/2018 12:30:00 AM PDT","43392.02083333333","46.1","62.0","69.1","24.5"
"10/19/2018 12:45:00 AM PDT","43392.03125","51.899998","59.8","66.9","33.7"
"10/19/2018 01:00:00 AM PDT","43392.04166666667","37.3","63.0","68.5","12.099999"
"10/19/2018 01:15:00 AM PDT","43392.05208333333","48.399998","61.1","68.0","27.0"
"10/19/2018 01:30:00 AM PDT","43392.0625","41.2","60.5","66.4","19.4"
"10/19/2018 01:45:00 AM PDT","43392.07291666667","44.399998","61.8","68.6","23.6"
"10/19/2018 02:00:00 AM PDT","43392.08333333333","45.1","60.3","66.7","23.9"
"10/19/2018 02:15:00 AM PDT","43392.09375","40.8","62.4","68.9","17.9"
"10/19/2018 02:30:00 AM PDT","43392.10416666667","47.1","59.5","67.0","25.599998"
"10/19/2018 02:45:00 AM PDT","43392.11458333333","43.7","60.2","66.6","21.9"
"10/19/2018 03:00:00 AM PDT","43392.125","38.899998","61.7","67.6","15.599999"
"10/19/2018 03:15:00 AM PDT","43392.13541666667","44.8","58.8","64.3","23.8"
"10/19/2018 03:30:00 AM PDT","43392.14583333333","34.6","61.8","66.1","11.099999"
"10/19/2018 03:45:00 AM PDT","43392.15625","42.899998","59.4","64.1","19.8"
"10/19/2018 04:00:00 AM PDT","43392.16666666667","33.3","58.5","62.6","9.9"
"10/19/2018 04:15:00 AM PDT","43392.17708333333","29.5","60.6","64.2","7.0"
"10/19/2018 04:30:00 AM PDT","43392.1875","10.0","67.2","69.1","0.39999998"
"10/19/2018 04:45:00 AM PDT","43392.19791666667","40.7","62.7","68.4","19.6"
"10/19/2018 05:00:00 AM PDT","43392.20833333333","22.6","60.5","62.9","3.1999998"
"10/19/2018 05:15:00 AM PDT","43392.21875","10.0","63.0","64.2","0.39999998"
"10/19/2018 05:30:00 AM PDT","43392.22916666667","21.1","63.1","65.1","2.5"
"10/19/2018 05:45:00 AM PDT","43392.23958333333","0.0","56.9","58.0","0.0"
"10/19/2018 06:00:00 AM PDT","43392.25","0.0","57.0","58.1","0.0"
"10/19/2018 06:15:00 AM PDT","43392.26041666667","0.0","57.1","58.7","0.0"
"10/19/2018 06:30:00 AM PDT","43392.27083333333","0.0","57.1","58.9","0.0"
"10/19/2018 06:45:00 AM PDT","43392.28125","0.0","57.1","58.9","0.0"
"10/19/2018 07:00:00 AM PDT","43392.29166666667","0.0","57.2","59.1","0.0"
"10/19/2018 07:15:00 AM PDT","43392.30208333333","0.0","57.0","59.2","0.0"
"10/19/2018 07:30:00 AM PDT","43392.3125","0.0","57.1","59.1","0.0"
"10/19/2018 07:45:00 AM PDT","43392.32291666667","0.0","57.2","59.0","0.0"
"10/19/2018 08:00:00 AM PDT","43392.33333333333","0.0","57.3","59.1","0.0"
"10/19/2018 08:15:00 AM PDT","43392.34375","0.0","57.2","59.1","0.0"
"10/19/2018 08:30:00 AM PDT","43392.35416666667","0.0","57.3","59.1","0.0"
"10/19/2018 08:45:00 AM PDT","43392.36458333333","0.0","57.3","59.1","0.0"
"10/19/2018 09:00:00 AM PDT","43392.375","0.0","57.4","59.2","0.0"
"10/19/2018 09:15:00 AM PDT","43392.38541666667","0.0","57.5","59.2","0.0"
"10/19/2018 09:30:00 AM PDT","43392.39583333333","0.0","57.5","59.3","0.0"
"10/19/2018 09:45:00 AM PDT","43392.40625","0.0","57.6","59.4","0.0"
"10/19/2018 10:00:00 AM PDT","43392.41666666667","0.0","57.8","59.4","0.0"
"10/19/2018 10:15:00 AM PDT","43392.42708333333","0.0","58.1","59.6","0.0"
"10/19/2018 10:30:00 AM PDT","43392.4375","0.0","58.3","59.7","0.0"
"10/19/2018 10:45:00 AM PDT","43392.44791666667","0.0","58.5","59.9","0.0"
"10/19/2018 11:00:00 AM PDT","43392.45833333333","0.0","58.7","60.1","0.0"
"10/19/2018 11:15:00 AM PDT","43392.46875","0.0","59.0","60.4","0.0"
"10/19/2018 11:30:00 AM PDT","43392.47916666667","0.0","59.1","60.7","0.0"
"10/19/2018 11:45:00 AM PDT","43392.48958333333","0.0","59.2","61.0","0.0"
"10/19/2018 12:00:00 PM PDT","43392.5","0.0","59.5","61.4","0.0"
"10/19/2018 12:15:00 PM PDT","43392.51041666667","0.0","59.7","62.2","0.0"
"10/19/2018 12:30:00 PM PDT","43392.52083333333","0.0","59.9","63.3","0.0"
"10/19/2018 12:45:00 PM PDT","43392.53125","0.0","60.2","64.4","0.0"
"10/19/2018 01:00:00 PM PDT","43392.54166666667","0.0","60.2","65.4","0.0"
"10/19/2018 01:15:00 PM PDT","43392.55208333333","0.0","60.4","66.6","0.0"
"10/19/2018 01:30:00 PM PDT","43392.5625","0.0","60.6","67.5","0.0"
"10/19/2018 01:45:00 PM PDT","43392.57291666667","0.0","60.9","68.4","0.0"
"10/19/2018 02:00:00 PM PDT","43392.58333333333","0.0","61.0","69.0","0.0"
"10/19/2018 02:15:00 PM PDT","43392.59375","0.0","61.3","69.6","0.0"
"10/19/2018 02:30:00 PM PDT","43392.60416666667","0.0","61.3","69.3","0.0"
"10/19/2018 02:45:00 PM PDT","43392.61458333333","0.0","61.3","68.7","0.0"
"10/19/2018 03:00:00 PM PDT","43392.625","0.0","61.4","68.4","0.0"
"10/19/2018 03:15:00 PM PDT","43392.63541666667","0.0","61.7","68.3","0.0"
"10/19/2018 03:30:00 PM PDT","43392.64583333333","0.0","62.0","68.4","0.0"
"10/19/2018 03:45:00 PM PDT","43392.65625","0.0","62.3","68.4","0.0"
"10/19/2018 04:00:00 PM PDT","43392.66666666667","0.0","62.6","68.6","0.0"
"10/19/2018 04:15:00 PM PDT","43392.67708333333","0.0","62.8","68.7","0.0"
"10/19/2018 04:30:00 PM PDT","43392.6875","0.0","63.0","68.9","0.0"
"10/19/2018 04:45:00 PM PDT","43392.69791666667","0.0","63.3","69.1","0.0"
"10/19/2018 05:00:00 PM PDT","43392.70833333333","0.0","63.5","69.2","0.0"
"10/19/2018 05:15:00 PM PDT","43392.71875","0.0","63.4","69.4","0.0"
"10/19/2018 05:30:00 PM PDT","43392.72916666667","0.0","63.5","69.4","0.0"
"10/19/2018 05:45:00 PM PDT","43392.73958333333","0.0","63.5","69.5","0.0"
"10/19/2018 06:00:00 PM PDT","43392.75","0.0","63.7","69.5","0.0"
"10/19/2018 06:15:00 PM PDT","43392.76041666667","0.0","63.7","69.5","0.0"
"10/19/2018 06:30:00 PM PDT","43392.77083333333","0.0","63.6","69.5","0.0"
"10/19/2018 06:45:00 PM PDT","43392.78125","0.0","63.5","69.5","0.0"
"10/19/2018 07:00:00 PM PDT","43392.79166666667","0.0","63.6","69.5","0.0"
"10/19/2018 07:15:00 PM PDT","43392.80208333333","0.0","63.7","69.5","0.0"
"10/19/2018 07:30:00 PM PDT","43392.8125","0.0","63.6","69.4","0.0"
"10/19/2018 07:45:00 PM PDT","43392.82291666667","0.0","63.4","69.3","0.0"
"10/19/2018 08:00:00 PM PDT","43392.83333333333","0.0","63.5","69.2","0.0"
"10/19/2018 08:15:00 PM PDT","43392.84375","0.0","63.3","69.1","0.0"
"10/19/2018 08:30:00 PM PDT","43392.85416666667","0.0","63.5","69.1","0.0"
"10/19/2018 08:45:00 PM PDT","43392.86458333333","0.0","63.2","69.0","0.0"
"10/19/2018 09:00:00 PM PDT","43392.875","0.0","63.3","68.9","0.0"
"10/19/2018 09:15:00 PM PDT","43392.88541666667","0.0","63.0","68.9","0.0"
"10/19/2018 09:30:00 PM PDT","43392.89583333333","0.0","63.0","68.8","0.0"
"10/19/2018 09:45:00 PM PDT","43392.90625","37.7","64.9","72.0","14.799999"
"10/19/2018 10:00:00 PM PDT","43392.91666666667","55.0","62.4","70.6","44.399998"
"10/19/2018 10:15:00 PM PDT","43392.92708333333","54.699997","62.5","70.4","37.0"
"10/19/2018 10:30:00 PM PDT","43392.9375","53.0","63.4","71.2","30.3"
"10/19/2018 10:45:00 PM PDT","43392.94791666667","59.399998","61.9","70.5","42.7"
"10/19/2018 11:00:00 PM PDT","43392.95833333333","48.6","62.0","69.9","26.3"
"10/19/2018 11:15:00 PM PDT","43392.96875","43.2","63.3","70.9","21.1"
"10/19/2018 11:30:00 PM PDT","43392.97916666667","50.399998","61.7","69.8","31.8"
"10/19/2018 11:45:00 PM PDT","43392.98958333333","42.0","62.4","69.6","18.4"
"10/20/2018 12:00:00 AM PDT","43393.0","42.399998","64.2","71.9","21.3"
"10/20/2018 12:15:00 AM PDT","43393.01041666667","50.8","62.1","70.2","31.199999"
"10/20/2018 12:30:00 AM PDT","43393.02083333333","38.6","63.2","70.1","15.599999"
"10/20/2018 12:45:00 AM PDT","43393.03125","47.0","63.4","71.0","26.8"
"10/20/2018 01:00:00 AM PDT","43393.04166666667","44.6","62.3","69.9","21.699999"
"10/20/2018 01:15:00 AM PDT","43393.05208333333","39.2","65.3","71.7","15.299999"
"10/20/2018 01:30:00 AM PDT","43393.0625","53.3","61.5","69.6","37.0"
"10/20/2018 01:45:00 AM PDT","43393.07291666667","40.2","62.9","69.9","17.5"
"10/20/2018 02:00:00 AM PDT","43393.08333333333","37.3","64.4","71.4","13.599999"
"10/20/2018 02:15:00 AM PDT","43393.09375","51.0","61.5","69.8","31.3"
"10/20/2018 02:30:00 AM PDT","43393.10416666667","50.399998","60.8","68.6","31.099998"
"10/20/2018 02:45:00 AM PDT","43393.11458333333","41.2","62.9","69.9","18.3"
"10/20/2018 03:00:00 AM PDT","43393.125","57.199997","60.4","68.1","36.0"
"10/20/2018 03:15:00 AM PDT","43393.13541666667","43.3","61.1","67.0","20.699999"
"10/20/2018 03:30:00 AM PDT","43393.14583333333","40.8","62.0","68.1","17.5"
"10/20/2018 03:45:00 AM PDT","43393.15625","0.0","64.5","64.5","0.0"
"10/20/2018 04:00:00 AM PDT","43393.16666666667","0.0","64.4","64.7","0.0"
"10/20/2018 04:15:00 AM PDT","43393.17708333333","0.0","64.3","64.7","0.0"
"10/20/2018 04:30:00 AM PDT","43393.1875","0.0","64.3","65.0","0.0"
"10/20/2018 04:45:00 AM PDT","43393.19791666667","0.0","64.4","65.0","0.0"
"10/20/2018 05:00:00 AM PDT","43393.20833333333","0.0","64.1","65.0","0.0"
"10/20/2018 05:15:00 AM PDT","43393.21875","0.0","64.1","65.0","0.0"
"10/20/2018 05:30:00 AM PDT","43393.22916666667","0.0","63.9","64.9","0.0"
"10/20/2018 05:45:00 AM PDT","43393.23958333333","0.0","63.9","64.8","0.0"
"10/20/2018 06:00:00 AM PDT","43393.25","0.0","63.7","64.7","0.0"
"10/20/2018 06:15:00 AM PDT","43393.26041666667","0.0","63.8","64.6","0.0"
"10/20/2018 06:30:00 AM PDT","43393.27083333333","0.0","63.7","64.5","0.0"
"10/20/2018 06:45:00 AM PDT","43393.28125","0.0","63.7","64.6","0.0"
"10/20/2018 07:00:00 AM PDT","43393.29166666667","0.0","63.5","64.4","0.0"
"10/20/2018 07:15:00 AM PDT","43393.30208333333","0.0","63.5","64.3","0.0"
"10/20/2018 07:30:00 AM PDT","43393.3125","0.0","63.4","64.2","0.0"
"10/20/2018 07:45:00 AM PDT","43393.32291666667","0.0","63.5","64.2","0.0"
"10/20/2018 08:00:00 AM PDT","43393.33333333333","0.0","63.3","64.2","0.0"
"10/20/2018 08:15:00 AM PDT","43393.34375","0.0","63.3","64.1","0.0"
"10/20/2018 08:30:00 AM PDT","43393.35416666667","0.0","63.4","64.2","0.0"
"10/20/2018 08:45:00 AM PDT","43393.36458333333","0.0","63.2","64.1","0.0"
"10/20/2018 09:00:00 AM PDT","43393.375","18.9","58.8","67.4","2.5"
"10/20/2018 09:15:00 AM PDT","43393.38541666667","18.4","68.3","74.8","1.8"
"10/20/2018 09:30:00 AM PDT","43393.39583333333","19.4","61.9","70.6","2.3999999"
"10/20/2018 09:45:00 AM PDT","43393.40625","26.099998","62.9","72.3","4.6"
"10/20/2018 10:00:00 AM PDT","43393.41666666667","25.5","63.2","72.4","4.6"
"10/20/2018 10:15:00 AM PDT","43393.42708333333","31.099998","61.7","72.0","8.099999"
"10/20/2018 10:30:00 AM PDT","43393.4375","31.099998","62.1","72.1","8.0"
"10/20/2018 10:45:00 AM PDT","43393.44791666667","31.0","62.5","72.1","7.8999996"
"10/20/2018 11:00:00 AM PDT","43393.45833333333","33.2","62.5","72.1","9.599999"
"10/20/2018 11:15:00 AM PDT","43393.46875","0.0","68.0","64.3","0.0"
"10/20/2018 11:30:00 AM PDT","43393.47916666667","0.0","67.7","65.7","0.0"
"10/20/2018 11:45:00 AM PDT","43393.48958333333","0.0","67.7","66.1","0.0"
"10/20/2018 12:00:00 PM PDT","43393.5","0.0","67.8","66.5","0.0"
"10/20/2018 12:15:00 PM PDT","43393.51041666667","0.0","67.9","67.1","0.0"
"10/20/2018 12:30:00 PM PDT","43393.52083333333","0.0","68.1","68.2","0.0"
"10/20/2018 12:45:00 PM PDT","43393.53125","0.0","68.1","69.2","0.0"
"10/20/2018 01:00:00 PM PDT","43393.54166666667","0.0","68.0","70.0","0.0"
"10/20/2018 01:15:00 PM PDT","43393.55208333333","0.0","68.3","71.0","0.0"
"10/20/2018 01:30:00 PM PDT","43393.5625","0.0","68.3","71.9","0.0"
"10/20/2018 01:45:00 PM PDT","43393.57291666667","0.0","68.5","72.6","0.0"
"10/20/2018 02:00:00 PM PDT","43393.58333333333","0.0","68.5","73.1","0.0"
"10/20/2018 02:15:00 PM PDT","43393.59375","0.0","68.5","73.6","0.0"
"10/20/2018 02:30:00 PM PDT","43393.60416666667","0.0","68.7","72.9","0.0"
"10/20/2018 02:45:00 PM PDT","43393.61458333333","0.0","68.7","72.1","0.0"
"10/20/2018 03:00:00 PM PDT","43393.625","0.0","68.8","71.6","0.0"
"10/20/2018 03:15:00 PM PDT","43393.63541666667","0.0","68.8","71.4","0.0"
"10/20/2018 03:30:00 PM PDT","43393.64583333333","0.0","68.9","71.2","0.0"
"10/20/2018 03:45:00 PM PDT","43393.65625","0.0","68.9","71.0","0.0"
"10/20/2018 04:00:00 PM PDT","43393.66666666667","0.0","68.9","71.0","0.0"
"10/20/2018 04:15:00 PM PDT","43393.67708333333","0.0","69.0","71.0","0.0"
"10/20/2018 04:30:00 PM PDT","43393.6875","0.0","69.0","71.1","0.0"
"10/20/2018 04:45:00 PM PDT","43393.69791666667","0.0","69.1","71.2","0.0"
"10/20/2018 05:00:00 PM PDT","43393.70833333333","0.0","69.1","71.3","0.0"
"10/20/2018 05:15:00 PM PDT","43393.71875","0.0","69.2","71.3","0.0"
"10/20/2018 05:30:00 PM PDT","43393.72916666667","0.0","69.1","71.3","0.0"
"10/20/2018 05:45:00 PM PDT","43393.73958333333","0.0","69.2","71.3","0.0"
"10/20/2018 06:00:00 PM PDT","43393.75","0.0","69.0","71.2","0.0"
"10/20/2018 06:15:00 PM PDT","43393.76041666667","0.0","68.9","71.1","0.0"
"10/20/2018 06:30:00 PM PDT","43393.77083333333","0.0","69.0","71.2","0.0"
"10/20/2018 06:45:00 PM PDT","43393.78125","0.0","69.1","71.2","0.0"
"10/20/2018 07:00:00 PM PDT","43393.79166666667","0.0","69.0","71.2","0.0"
"10/20/2018 07:15:00 PM PDT","43393.80208333333","0.0","69.1","71.1","0.0"
"10/20/2018 07:30:00 PM PDT","43393.8125","0.0","69.0","71.1","0.0"
"10/20/2018 07:45:00 PM PDT","43393.82291666667","0.0","69.0","71.1","0.0"
"10/20/2018 08:00:00 PM PDT","43393.83333333333","0.0","69.0","71.1","0.0"
"10/20/2018 08:15:00 PM PDT","43393.84375","0.0","68.9","71.1","0.0"
"10/20/2018 08:30:00 PM PDT","43393.85416666667","0.0","69.0","71.1","0.0"
"10/20/2018 08:45:00 PM PDT","43393.86458333333","0.0","68.9","71.0","0.0"
"10/20/2018 09:00:00 PM PDT","43393.875","0.0","68.8","71.0","0.0"
"10/20/2018 09:15:00 PM PDT","43393.88541666667","0.0","68.8","70.9","0.0"
"10/20/2018 09:30:00 PM PDT","43393.89583333333","0.0","68.7","70.9","0.0"
"10/20/2018 09:45:00 PM PDT","43393.90625","53.1","62.2","69.3","36.399998"
"10/20/2018 10:00:00 PM PDT","43393.91666666667","52.899998","61.2","68.9","34.899998"
"10/20/2018 10:15:00 PM PDT","43393.92708333333","45.399998","61.9","68.9","23.6"
"10/20/2018 10:30:00 PM PDT","43393.9375","45.6","62.4","69.7","23.6"
"10/20/2018 10:45:00 PM PDT","43393.94791666667","44.8","62.1","69.2","22.6"
"10/20/2018 11:00:00 PM PDT","43393.95833333333","47.3","62.0","69.2","25.8"
"10/20/2018 11:15:00 PM PDT","43393.96875","45.899998","62.0","69.1","23.9"
"10/20/2018 11:30:00 PM PDT","43393.97916666667","46.3","62.4","69.5","24.5"
"10/20/2018 11:45:00 PM PDT","43393.98958333333","48.6","61.5","68.8","27.9"
"10/21/2018 12:00:00 AM PDT","43394.0","46.1","62.2","69.5","24.4"
"10/21/2018 12:15:00 AM PDT","43394.01041666667","50.2","61.9","69.4","30.699999"
"10/21/2018 12:30:00 AM PDT","43394.02083333333","47.1","61.8","68.9","25.5"
"10/21/2018 12:45:00 AM PDT","43394.03125","47.1","62.2","69.3","25.5"
"10/21/2018 01:00:00 AM PDT","43394.04166666667","44.7","62.1","69.1","23.3"
"10/21/2018 01:15:00 AM PDT","43394.05208333333","47.8","62.5","69.6","26.4"
"10/21/2018 01:30:00 AM PDT","43394.0625","50.1","61.9","69.2","30.5"
"10/21/2018 01:45:00 AM PDT","43394.07291666667","47.5","62.2","69.3","26.199999"
"10/21/2018 02:00:00 AM PDT","43394.08333333333","53.6","61.8","69.2","36.399998"
"10/21/2018 02:15:00 AM PDT","43394.09375","51.6","61.2","68.4","33.399998"
"10/21/2018 02:30:00 AM PDT","43394.10416666667","50.3","61.4","68.2","30.699999"
"10/21/2018 02:45:00 AM PDT","43394.11458333333","51.6","61.2","67.1","32.6"
"10/21/2018 03:00:00 AM PDT","43394.125","38.899998","62.6","68.0","15.799999"
"10/21/2018 03:15:00 AM PDT","43394.13541666667","34.1","64.0","69.1","10.5"
"10/21/2018 03:30:00 AM PDT","43394.14583333333","32.5","64.2","69.4","9.2"
"10/21/2018 03:45:00 AM PDT","43394.15625","31.699999","64.4","69.1","8.5"
"10/21/2018 04:00:00 AM PDT","43394.16666666667","32.8","62.6","66.6","9.4"
"10/21/2018 04:15:00 AM PDT","43394.17708333333","31.3","61.2","64.8","8.3"
"10/21/2018 04:30:00 AM PDT","43394.1875","30.9","60.9","63.9","8.0"
"10/21/2018 04:45:00 AM PDT","43394.19791666667","28.5","60.9","63.9","6.2999997"
"10/21/2018 05:00:00 AM PDT","43394.20833333333","28.9","60.4","63.2","6.6"
"10/21/2018 05:15:00 AM PDT","43394.21875","26.5","60.5","63.2","5.1"
"10/21/2018 05:30:00 AM PDT","43394.22916666667","23.9","59.9","62.1","3.8999999"
"10/21/2018 05:45:00 AM PDT","43394.23958333333","0.0","58.6","58.7","0.0"
"10/21/2018 06:00:00 AM PDT","43394.25","0.0","59.1","58.9","0.0"
"10/21/2018 06:15:00 AM PDT","43394.26041666667","0.0","59.1","59.1","0.0"
"10/21/2018 06:30:00 AM PDT","43394.27083333333","0.0","58.8","59.2","0.0"
"10/21/2018 06:45:00 AM PDT","43394.28125","0.0","58.8","59.1","0.0"
"10/21/2018 07:00:00 AM PDT","43394.29166666667","0.0","58.8","59.0","0.0"
"10/21/2018 07:15:00 AM PDT","43394.30208333333","0.0","58.7","59.1","0.0"
"10/21/2018 07:30:00 AM PDT","43394.3125","0.0","58.7","59.1","0.0"
"10/21/2018 07:45:00 AM PDT","43394.32291666667","0.0","58.6","59.1","0.0"
"10/21/2018 08:00:00 AM PDT","43394.33333333333","0.0","58.6","59.0","0.0"
"10/21/2018 08:15:00 AM PDT","43394.34375","0.0","58.7","59.0","0.0"
"10/21/2018 08:30:00 AM PDT","43394.35416666667","0.0","58.5","59.2","0.0"
"10/21/2018 08:45:00 AM PDT","43394.36458333333","0.0","58.7","59.2","0.0"
"10/21/2018 09:00:00 AM PDT","43394.375","0.0","58.7","59.2","0.0"
"10/21/2018 09:15:00 AM PDT","43394.38541666667","0.0","58.5","59.3","0.0"
"10/21/2018 09:30:00 AM PDT","43394.39583333333","0.0","58.6","59.3","0.0"
"10/21/2018 09:45:00 AM PDT","43394.40625","0.0","58.8","59.4","0.0"
"10/21/2018 10:00:00 AM PDT","43394.41666666667","0.0","58.8","59.6","0.0"
"10/21/2018 10:15:00 AM PDT","43394.42708333333","0.0","59.1","59.8","0.0"
"10/21/2018 10:30:00 AM PDT","43394.4375","0.0","59.0","60.0","0.0"
"10/21/2018 10:45:00 AM PDT","43394.44791666667","0.0","59.3","60.3","0.0"
"10/21/2018 11:00:00 AM PDT","43394.45833333333","0.0","59.6","60.6","0.0"
"10/21/2018 11:15:00 AM PDT","43394.46875","0.0","59.7","60.8","0.0"
"10/21/2018 11:30:00 AM PDT","43394.47916666667","0.0","60.1","61.3","0.0"
"10/21/2018 11:45:00 AM PDT","43394.48958333333","0.0","60.3","61.6","0.0"
"10/21/2018 12:00:00 PM PDT","43394.5","0.0","60.6","62.0","0.0"
"10/21/2018 12:15:00 PM PDT","43394.51041666667","0.0","60.9","62.7","0.0"
"10/21/2018 12:30:00 PM PDT","43394.52083333333","0.0","61.0","63.8","0.0"
"10/21/2018 12:45:00 PM PDT","43394.53125","0.0","61.5","65.0","0.0"
"10/21/2018 01:00:00 PM PDT","43394.54166666667","0.0","61.9","66.1","0.0"
"10/21/2018 01:15:00 PM PDT","43394.55208333333","0.0","62.0","67.2","0.0"
"10/21/2018 01:30:00 PM PDT","43394.5625","0.0","62.0","68.3","0.0"
"10/21/2018 01:45:00 PM PDT","43394.57291666667","0.0","62.3","69.2","0.0"
"10/21/2018 02:00:00 PM PDT","43394.58333333333","0.0","62.4","70.0","0.0"
"10/21/2018 02:15:00 PM PDT","43394.59375","0.0","62.7","70.4","0.0"
"10/21/2018 02:30:00 PM PDT","43394.60416666667","0.0","62.7","69.8","0.0"
"10/21/2018 02:45:00 PM PDT","43394.61458333333","0.0","63.4","69.4","0.0"
"10/21/2018 03:00:00 PM PDT","43394.625","0.0","62.9","69.0","0.0"
"10/21/2018 03:15:00 PM PDT","43394.63541666667","0.0","63.3","69.0","0.0"
"10/21/2018 03:30:00 PM PDT","43394.64583333333","0.0","63.5","69.0","0.0"
"10/21/2018 03:45:00 PM PDT","43394.65625","0.0","63.6","69.0","0.0"
"10/21/2018 04:00:00 PM PDT","43394.66666666667","0.0","64.1","69.1","0.0"
"10/21/2018 04:15:00 PM PDT","43394.67708333333","0.0","64.0","69.3","0.0"
"10/21/2018 04:30:00 PM PDT","43394.6875","0.0","63.9","69.5","0.0"
"10/21/2018 04:45:00 PM PDT","43394.69791666667","0.0","64.5","69.6","0.0"
"10/21/2018 05:00:00 PM PDT","43394.70833333333","0.0","64.4","69.8","0.0"
"10/21/2018 05:15:00 PM PDT","43394.71875","0.0","64.6","69.9","0.0"
"10/21/2018 05:30:00 PM PDT","43394.72916666667","0.0","64.7","70.1","0.0"
"10/21/2018 05:45:00 PM PDT","43394.73958333333","0.0","64.8","70.2","0.0"
"10/21/2018 06:00:00 PM PDT","43394.75","0.0","64.7","70.2","0.0"
"10/21/2018 06:15:00 PM PDT","43394.76041666667","0.0","64.8","70.2","0.0"
"10/21/2018 06:30:00 PM PDT","43394.77083333333","0.0","64.6","70.2","0.0"
"10/21/2018 06:45:00 PM PDT","43394.78125","0.0","64.6","70.2","0.0"
"10/21/2018 07:00:00 PM PDT","43394.79166666667","0.0","64.6","70.1","0.0"
"10/21/2018 07:15:00 PM PDT","43394.80208333333","0.0","64.6","70.0","0.0"
"10/21/2018 07:30:00 PM PDT","43394.8125","0.0","64.3","69.8","0.0"
"10/21/2018 07:45:00 PM PDT","43394.82291666667","0.0","64.2","69.6","0.0"
"10/21/2018 08:00:00 PM PDT","43394.83333333333","0.0","64.3","69.5","0.0"
"10/21/2018 08:15:00 PM PDT","43394.84375","0.0","64.3","69.4","0.0"
"10/21/2018 08:30:00 PM PDT","43394.85416666667","0.0","64.4","69.4","0.0"
"10/21/2018 08:45:00 PM PDT","43394.86458333333","0.0","64.4","69.3","0.0"
"10/21/2018 09:00:00 PM PDT","43394.875","0.0","64.3","69.3","0.0"
"10/21/2018 09:15:00 PM PDT","43394.88541666667","0.0","64.4","69.2","0.0"
"10/21/2018 09:30:00 PM PDT","43394.89583333333","0.0","64.4","69.2","0.0"
