"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/21/2018 09:45:00 PM PDT","43394.90625","49.6","64.3","70.5","29.599998"
"10/21/2018 10:00:00 PM PDT","43394.91666666667","59.8","62.7","70.1","45.6"
"10/21/2018 10:15:00 PM PDT","43394.92708333333","59.8","62.9","69.8","46.1"
"10/21/2018 10:30:00 PM PDT","43394.9375","59.899998","62.5","69.7","45.7"
"10/21/2018 10:45:00 PM PDT","43394.94791666667","59.899998","62.3","68.8","45.7"
"10/21/2018 11:00:00 PM PDT","43394.95833333333","59.8","61.9","68.4","45.3"
"10/21/2018 11:15:00 PM PDT","43394.96875","59.899998","61.5","68.2","46.5"
"10/21/2018 11:30:00 PM PDT","43394.97916666667","59.899998","61.5","68.2","46.2"
"10/21/2018 11:45:00 PM PDT","43394.98958333333","59.8","61.4","68.1","46.2"
"10/22/2018 12:00:00 AM PDT","43395.0","59.899998","61.2","67.9","46.3"
"10/22/2018 12:15:00 AM PDT","43395.01041666667","59.8","61.0","67.4","46.1"
"10/22/2018 12:30:00 AM PDT","43395.02083333333","58.8","61.1","67.6","44.6"
"10/22/2018 12:45:00 AM PDT","43395.03125","57.5","61.5","68.0","42.3"
"10/22/2018 01:00:00 AM PDT","43395.04166666667","59.8","60.9","67.6","46.0"
"10/22/2018 01:15:00 AM PDT","43395.05208333333","59.899998","61.0","67.9","46.399998"
"10/22/2018 01:30:00 AM PDT","43395.0625","59.899998","60.9","67.9","46.399998"
"10/22/2018 01:45:00 AM PDT","43395.07291666667","59.899998","60.7","67.6","46.3"
"10/22/2018 02:00:00 AM PDT","43395.08333333333","59.899998","60.3","66.7","46.1"
"10/22/2018 02:15:00 AM PDT","43395.09375","50.399998","59.9","65.2","31.199999"
"10/22/2018 02:30:00 AM PDT","43395.10416666667","46.8","60.3","65.9","24.4"
"10/22/2018 02:45:00 AM PDT","43395.11458333333","54.699997","59.1","66.7","38.6"
"10/22/2018 03:00:00 AM PDT","43395.125","26.599998","66.9","71.4","5.2"
"10/22/2018 03:15:00 AM PDT","43395.13541666667","36.8","63.1","69.2","13.099999"
"10/22/2018 03:30:00 AM PDT","43395.14583333333","20.8","68.0","71.5","2.5"
"10/22/2018 03:45:00 AM PDT","43395.15625","30.599998","65.0","70.0","7.7"
"10/22/2018 04:00:00 AM PDT","43395.16666666667","30.5","61.5","64.7","7.6"
"10/22/2018 04:15:00 AM PDT","43395.17708333333","15.299999","62.6","64.4","1.1999999"
"10/22/2018 04:30:00 AM PDT","43395.1875","25.1","61.8","64.0","4.4"
"10/22/2018 04:45:00 AM PDT","43395.19791666667","0.0","56.8","57.5","0.0"
"10/22/2018 05:00:00 AM PDT","43395.20833333333","0.0","56.8","57.8","0.0"
"10/22/2018 05:15:00 AM PDT","43395.21875","0.0","56.9","58.3","0.0"
"10/22/2018 05:30:00 AM PDT","43395.22916666667","0.0","56.9","58.7","0.0"
"10/22/2018 05:45:00 AM PDT","43395.23958333333","0.0","56.8","58.7","0.0"
"10/22/2018 06:00:00 AM PDT","43395.25","0.0","56.6","58.8","0.0"
"10/22/2018 06:15:00 AM PDT","43395.26041666667","0.0","56.4","58.8","0.0"
"10/22/2018 06:30:00 AM PDT","43395.27083333333","0.0","56.4","58.7","0.0"
"10/22/2018 06:45:00 AM PDT","43395.28125","0.0","56.4","58.7","0.0"
"10/22/2018 07:00:00 AM PDT","43395.29166666667","0.0","56.4","58.7","0.0"
"10/22/2018 07:15:00 AM PDT","43395.30208333333","0.0","56.6","58.7","0.0"
"10/22/2018 07:30:00 AM PDT","43395.3125","0.0","56.4","58.6","0.0"
"10/22/2018 07:45:00 AM PDT","43395.32291666667","0.0","56.4","58.6","0.0"
"10/22/2018 08:00:00 AM PDT","43395.33333333333","0.0","56.5","58.7","0.0"
"10/22/2018 08:15:00 AM PDT","43395.34375","0.0","56.6","58.6","0.0"
"10/22/2018 08:30:00 AM PDT","43395.35416666667","0.0","56.4","58.6","0.0"
"10/22/2018 08:45:00 AM PDT","43395.36458333333","0.0","56.6","58.8","0.0"
"10/22/2018 09:00:00 AM PDT","43395.375","0.0","56.5","58.8","0.0"
"10/22/2018 09:15:00 AM PDT","43395.38541666667","0.0","56.5","58.8","0.0"
"10/22/2018 09:30:00 AM PDT","43395.39583333333","0.0","56.7","58.8","0.0"
"10/22/2018 09:45:00 AM PDT","43395.40625","0.0","56.7","58.9","0.0"
"10/22/2018 10:00:00 AM PDT","43395.41666666667","0.0","57.1","58.9","0.0"
"10/22/2018 10:15:00 AM PDT","43395.42708333333","0.0","57.3","59.1","0.0"
"10/22/2018 10:30:00 AM PDT","43395.4375","0.0","57.5","59.3","0.0"
"10/22/2018 10:45:00 AM PDT","43395.44791666667","0.0","57.8","59.4","0.0"
"10/22/2018 11:00:00 AM PDT","43395.45833333333","0.0","58.2","59.6","0.0"
"10/22/2018 11:15:00 AM PDT","43395.46875","0.0","58.5","59.9","0.0"
"10/22/2018 11:30:00 AM PDT","43395.47916666667","0.0","58.8","60.1","0.0"
"10/22/2018 11:45:00 AM PDT","43395.48958333333","0.0","59.0","60.4","0.0"
"10/22/2018 12:00:00 PM PDT","43395.5","0.0","59.1","60.8","0.0"
"10/22/2018 12:15:00 PM PDT","43395.51041666667","0.0","59.4","61.2","0.0"
"10/22/2018 12:30:00 PM PDT","43395.52083333333","0.0","59.6","62.2","0.0"
"10/22/2018 12:45:00 PM PDT","43395.53125","0.0","60.0","63.4","0.0"
"10/22/2018 01:00:00 PM PDT","43395.54166666667","0.0","60.1","64.4","0.0"
"10/22/2018 01:15:00 PM PDT","43395.55208333333","0.0","60.4","65.3","0.0"
"10/22/2018 01:30:00 PM PDT","43395.5625","0.0","60.5","66.4","0.0"
"10/22/2018 01:45:00 PM PDT","43395.57291666667","0.0","60.7","67.1","0.0"
"10/22/2018 02:00:00 PM PDT","43395.58333333333","0.0","60.7","67.8","0.0"
"10/22/2018 02:15:00 PM PDT","43395.59375","0.0","60.7","68.1","0.0"
"10/22/2018 02:30:00 PM PDT","43395.60416666667","0.0","60.7","67.4","0.0"
"10/22/2018 02:45:00 PM PDT","43395.61458333333","0.0","61.0","66.8","0.0"
"10/22/2018 03:00:00 PM PDT","43395.625","0.0","61.1","66.5","0.0"
"10/22/2018 03:15:00 PM PDT","43395.63541666667","0.0","61.2","66.4","0.0"
"10/22/2018 03:30:00 PM PDT","43395.64583333333","0.0","61.5","66.5","0.0"
"10/22/2018 03:45:00 PM PDT","43395.65625","0.0","61.8","66.6","0.0"
"10/22/2018 04:00:00 PM PDT","43395.66666666667","0.0","61.8","66.8","0.0"
"10/22/2018 04:15:00 PM PDT","43395.67708333333","0.0","61.9","66.9","0.0"
"10/22/2018 04:30:00 PM PDT","43395.6875","0.0","62.1","67.2","0.0"
"10/22/2018 04:45:00 PM PDT","43395.69791666667","0.0","62.4","67.3","0.0"
"10/22/2018 05:00:00 PM PDT","43395.70833333333","0.0","62.4","67.4","0.0"
"10/22/2018 05:15:00 PM PDT","43395.71875","0.0","62.6","67.6","0.0"
"10/22/2018 05:30:00 PM PDT","43395.72916666667","0.0","62.8","67.7","0.0"
"10/22/2018 05:45:00 PM PDT","43395.73958333333","0.0","62.7","67.7","0.0"
"10/22/2018 06:00:00 PM PDT","43395.75","0.0","62.9","67.8","0.0"
"10/22/2018 06:15:00 PM PDT","43395.76041666667","0.0","62.8","67.8","0.0"
"10/22/2018 06:30:00 PM PDT","43395.77083333333","0.0","62.9","67.7","0.0"
"10/22/2018 06:45:00 PM PDT","43395.78125","0.0","62.9","67.7","0.0"
"10/22/2018 07:00:00 PM PDT","43395.79166666667","0.0","62.9","67.6","0.0"
"10/22/2018 07:15:00 PM PDT","43395.80208333333","0.0","62.7","67.5","0.0"
"10/22/2018 07:30:00 PM PDT","43395.8125","0.0","62.6","67.4","0.0"
"10/22/2018 07:45:00 PM PDT","43395.82291666667","0.0","62.5","67.3","0.0"
"10/22/2018 08:00:00 PM PDT","43395.83333333333","0.0","62.5","67.2","0.0"
"10/22/2018 08:15:00 PM PDT","43395.84375","0.0","62.5","67.1","0.0"
"10/22/2018 08:30:00 PM PDT","43395.85416666667","0.0","62.4","67.0","0.0"
"10/22/2018 08:45:00 PM PDT","43395.86458333333","0.0","62.5","67.0","0.0"
"10/22/2018 09:00:00 PM PDT","43395.875","0.0","62.3","66.9","0.0"
"10/22/2018 09:15:00 PM PDT","43395.88541666667","0.0","62.4","66.8","0.0"
"10/22/2018 09:30:00 PM PDT","43395.89583333333","0.0","62.3","66.8","0.0"
"10/22/2018 09:45:00 PM PDT","43395.90625","48.5","65.2","71.6","27.0"
"10/22/2018 10:00:00 PM PDT","43395.91666666667","59.899998","63.7","71.3","46.0"
"10/22/2018 10:15:00 PM PDT","43395.92708333333","59.899998","63.2","70.3","46.399998"
"10/22/2018 10:30:00 PM PDT","43395.9375","59.899998","62.5","69.8","45.899998"
"10/22/2018 10:45:00 PM PDT","43395.94791666667","59.899998","62.3","69.6","46.3"
"10/22/2018 11:00:00 PM PDT","43395.95833333333","59.899998","62.5","69.7","46.399998"
"10/22/2018 11:15:00 PM PDT","43395.96875","59.899998","62.3","69.3","46.2"
"10/22/2018 11:30:00 PM PDT","43395.97916666667","59.899998","62.2","69.4","46.1"
"10/22/2018 11:45:00 PM PDT","43395.98958333333","59.699997","61.8","68.4","46.2"
"10/23/2018 12:00:00 AM PDT","43396.0","59.899998","61.5","68.4","46.6"
"10/23/2018 12:15:00 AM PDT","43396.01041666667","59.899998","61.5","68.6","45.6"
"10/23/2018 12:30:00 AM PDT","43396.02083333333","59.699997","61.5","68.5","45.7"
"10/23/2018 12:45:00 AM PDT","43396.03125","59.899998","61.6","68.6","46.399998"
"10/23/2018 01:00:00 AM PDT","43396.04166666667","59.899998","61.2","68.1","46.5"
"10/23/2018 01:15:00 AM PDT","43396.05208333333","57.0","60.9","68.0","42.3"
"10/23/2018 01:30:00 AM PDT","43396.0625","52.8","61.4","68.3","37.5"
"10/23/2018 01:45:00 AM PDT","43396.07291666667","53.199997","61.6","68.4","36.7"
"10/23/2018 02:00:00 AM PDT","43396.08333333333","57.899998","60.9","67.9","40.899998"
"10/23/2018 02:15:00 AM PDT","43396.09375","56.1","60.2","66.8","40.7"
"10/23/2018 02:30:00 AM PDT","43396.10416666667","52.3","60.3","66.8","35.0"
"10/23/2018 02:45:00 AM PDT","43396.11458333333","52.199997","59.6","65.6","34.399998"
"10/23/2018 03:00:00 AM PDT","43396.125","40.899998","62.1","68.4","18.0"
"10/23/2018 03:15:00 AM PDT","43396.13541666667","26.5","67.1","71.7","5.2999997"
"10/23/2018 03:30:00 AM PDT","43396.14583333333","34.7","64.2","69.6","11.2"
"10/23/2018 03:45:00 AM PDT","43396.15625","17.4","67.8","71.1","1.6999999"
"10/23/2018 04:00:00 AM PDT","43396.16666666667","36.2","63.6","69.7","16.8"
"10/23/2018 04:15:00 AM PDT","43396.17708333333","22.8","67.6","70.8","3.3"
"10/23/2018 04:30:00 AM PDT","43396.1875","37.399998","60.0","63.9","14.099999"
"10/23/2018 04:45:00 AM PDT","43396.19791666667","0.0","55.8","56.3","0.0"
"10/23/2018 05:00:00 AM PDT","43396.20833333333","0.0","55.8","56.4","0.0"
"10/23/2018 05:15:00 AM PDT","43396.21875","0.0","55.7","57.2","0.0"
"10/23/2018 05:30:00 AM PDT","43396.22916666667","0.0","55.7","57.5","0.0"
"10/23/2018 05:45:00 AM PDT","43396.23958333333","0.0","55.9","57.7","0.0"
"10/23/2018 06:00:00 AM PDT","43396.25","0.0","56.0","57.6","0.0"
"10/23/2018 06:15:00 AM PDT","43396.26041666667","0.0","56.0","57.7","0.0"
"10/23/2018 06:30:00 AM PDT","43396.27083333333","0.0","55.9","57.5","0.0"
"10/23/2018 06:45:00 AM PDT","43396.28125","0.0","56.0","57.6","0.0"
"10/23/2018 07:00:00 AM PDT","43396.29166666667","0.0","55.8","57.5","0.0"
"10/23/2018 07:15:00 AM PDT","43396.30208333333","0.0","55.8","57.5","0.0"
"10/23/2018 07:30:00 AM PDT","43396.3125","0.0","55.8","57.5","0.0"
"10/23/2018 07:45:00 AM PDT","43396.32291666667","0.0","55.8","57.4","0.0"
"10/23/2018 08:00:00 AM PDT","43396.33333333333","0.0","55.8","57.4","0.0"
"10/23/2018 08:15:00 AM PDT","43396.34375","0.0","55.7","57.4","0.0"
"10/23/2018 08:30:00 AM PDT","43396.35416666667","0.0","55.7","57.5","0.0"
"10/23/2018 08:45:00 AM PDT","43396.36458333333","0.0","55.7","57.5","0.0"
"10/23/2018 09:00:00 AM PDT","43396.375","0.0","55.7","57.6","0.0"
"10/23/2018 09:15:00 AM PDT","43396.38541666667","0.0","55.7","57.7","0.0"
"10/23/2018 09:30:00 AM PDT","43396.39583333333","0.0","55.9","57.7","0.0"
"10/23/2018 09:45:00 AM PDT","43396.40625","0.0","55.8","57.9","0.0"
"10/23/2018 10:00:00 AM PDT","43396.41666666667","0.0","55.9","57.9","0.0"
"10/23/2018 10:15:00 AM PDT","43396.42708333333","0.0","56.2","58.1","0.0"
"10/23/2018 10:30:00 AM PDT","43396.4375","0.0","56.4","58.3","0.0"
"10/23/2018 10:45:00 AM PDT","43396.44791666667","0.0","56.6","58.6","0.0"
"10/23/2018 11:00:00 AM PDT","43396.45833333333","0.0","56.9","58.8","0.0"
"10/23/2018 11:15:00 AM PDT","43396.46875","0.0","57.1","59.0","0.0"
"10/23/2018 11:30:00 AM PDT","43396.47916666667","0.0","57.2","59.3","0.0"
"10/23/2018 11:45:00 AM PDT","43396.48958333333","0.0","57.2","59.5","0.0"
"10/23/2018 12:00:00 PM PDT","43396.5","0.0","57.5","59.8","0.0"
"10/23/2018 12:15:00 PM PDT","43396.51041666667","0.0","57.7","60.3","0.0"
"10/23/2018 12:30:00 PM PDT","43396.52083333333","0.0","58.0","61.0","0.0"
"10/23/2018 12:45:00 PM PDT","43396.53125","0.0","58.3","62.0","0.0"
"10/23/2018 01:00:00 PM PDT","43396.54166666667","0.0","58.4","62.7","0.0"
"10/23/2018 01:15:00 PM PDT","43396.55208333333","0.0","58.5","63.1","0.0"
"10/23/2018 01:30:00 PM PDT","43396.5625","0.0","58.9","63.3","0.0"
"10/23/2018 01:45:00 PM PDT","43396.57291666667","0.0","59.1","63.5","0.0"
"10/23/2018 02:00:00 PM PDT","43396.58333333333","0.0","59.4","64.2","0.0"
"10/23/2018 02:15:00 PM PDT","43396.59375","0.0","59.8","65.0","0.0"
"10/23/2018 02:30:00 PM PDT","43396.60416666667","0.0","59.9","65.0","0.0"
"10/23/2018 02:45:00 PM PDT","43396.61458333333","0.0","60.0","64.9","0.0"
"10/23/2018 03:00:00 PM PDT","43396.625","0.0","59.8","64.7","0.0"
"10/23/2018 03:15:00 PM PDT","43396.63541666667","0.0","59.7","64.7","0.0"
"10/23/2018 03:30:00 PM PDT","43396.64583333333","0.0","59.9","64.8","0.0"
"10/23/2018 03:45:00 PM PDT","43396.65625","0.0","60.2","64.9","0.0"
"10/23/2018 04:00:00 PM PDT","43396.66666666667","0.0","60.4","65.0","0.0"
"10/23/2018 04:15:00 PM PDT","43396.67708333333","0.0","60.5","65.1","0.0"
"10/23/2018 04:30:00 PM PDT","43396.6875","0.0","60.8","65.3","0.0"
"10/23/2018 04:45:00 PM PDT","43396.69791666667","0.0","60.8","65.3","0.0"
"10/23/2018 05:00:00 PM PDT","43396.70833333333","0.0","60.8","65.4","0.0"
"10/23/2018 05:15:00 PM PDT","43396.71875","0.0","61.0","65.6","0.0"
"10/23/2018 05:30:00 PM PDT","43396.72916666667","0.0","61.0","65.6","0.0"
"10/23/2018 05:45:00 PM PDT","43396.73958333333","0.0","61.1","65.7","0.0"
"10/23/2018 06:00:00 PM PDT","43396.75","0.0","61.0","65.7","0.0"
"10/23/2018 06:15:00 PM PDT","43396.76041666667","0.0","61.0","65.7","0.0"
"10/23/2018 06:30:00 PM PDT","43396.77083333333","0.0","60.9","65.6","0.0"
"10/23/2018 06:45:00 PM PDT","43396.78125","0.0","60.7","65.5","0.0"
"10/23/2018 07:00:00 PM PDT","43396.79166666667","0.0","60.7","65.4","0.0"
"10/23/2018 07:15:00 PM PDT","43396.80208333333","0.0","60.4","65.3","0.0"
"10/23/2018 07:30:00 PM PDT","43396.8125","0.0","60.5","65.1","0.0"
"10/23/2018 07:45:00 PM PDT","43396.82291666667","0.0","60.5","65.0","0.0"
"10/23/2018 08:00:00 PM PDT","43396.83333333333","0.0","60.6","64.9","0.0"
"10/23/2018 08:15:00 PM PDT","43396.84375","0.0","60.5","64.8","0.0"
"10/23/2018 08:30:00 PM PDT","43396.85416666667","0.0","60.7","64.7","0.0"
"10/23/2018 08:45:00 PM PDT","43396.86458333333","0.0","60.5","64.7","0.0"
"10/23/2018 09:00:00 PM PDT","43396.875","0.0","60.7","64.6","0.0"
"10/23/2018 09:15:00 PM PDT","43396.88541666667","0.0","60.7","64.5","0.0"
"10/23/2018 09:30:00 PM PDT","43396.89583333333","0.0","60.7","64.4","0.0"
"10/23/2018 09:45:00 PM PDT","43396.90625","41.0","65.3","71.5","17.5"
"10/23/2018 10:00:00 PM PDT","43396.91666666667","59.899998","61.5","68.6","45.899998"
"10/23/2018 10:15:00 PM PDT","43396.92708333333","59.899998","61.1","67.7","46.3"
"10/23/2018 10:30:00 PM PDT","43396.9375","56.899998","61.0","67.4","41.3"
"10/23/2018 10:45:00 PM PDT","43396.94791666667","55.5","61.3","67.9","37.0"
"10/23/2018 11:00:00 PM PDT","43396.95833333333","59.8","60.7","67.3","46.2"
"10/23/2018 11:15:00 PM PDT","43396.96875","51.8","60.9","67.2","33.899998"
"10/23/2018 11:30:00 PM PDT","43396.97916666667","50.7","61.5","67.9","31.9"
"10/23/2018 11:45:00 PM PDT","43396.98958333333","57.3","61.1","67.6","39.399998"
"10/24/2018 12:00:00 AM PDT","43397.0","58.399998","60.1","66.5","42.899998"
"10/24/2018 12:15:00 AM PDT","43397.01041666667","51.899998","60.1","66.3","34.0"
"10/24/2018 12:30:00 AM PDT","43397.02083333333","36.0","62.2","67.7","13.0"
"10/24/2018 12:45:00 AM PDT","43397.03125","49.899998","60.9","67.6","29.9"
"10/24/2018 01:00:00 AM PDT","43397.04166666667","50.1","60.5","67.1","30.9"
"10/24/2018 01:15:00 AM PDT","43397.05208333333","49.6","60.2","66.9","29.8"
"10/24/2018 01:30:00 AM PDT","43397.0625","47.3","60.5","67.0","26.0"
"10/24/2018 01:45:00 AM PDT","43397.07291666667","43.6","59.8","65.2","21.9"
"10/24/2018 02:00:00 AM PDT","43397.08333333333","37.899998","61.5","66.5","14.099999"
"10/24/2018 02:15:00 AM PDT","43397.09375","43.8","62.1","69.0","22.1"
"10/24/2018 02:30:00 AM PDT","43397.10416666667","24.6","66.6","70.7","4.2999997"
"10/24/2018 02:45:00 AM PDT","43397.11458333333","34.899998","64.2","69.8","11.4"
"10/24/2018 03:00:00 AM PDT","43397.125","21.1","67.7","71.4","2.8"
"10/24/2018 03:15:00 AM PDT","43397.13541666667","28.4","63.9","69.4","6.3999996"
"10/24/2018 03:30:00 AM PDT","43397.14583333333","23.3","67.8","71.8","3.5"
"10/24/2018 03:45:00 AM PDT","43397.15625","28.5","61.7","64.9","6.2999997"
"10/24/2018 04:00:00 AM PDT","43397.16666666667","17.9","61.4","63.4","1.8"
"10/24/2018 04:15:00 AM PDT","43397.17708333333","0.0","57.4","58.1","0.0"
"10/24/2018 04:30:00 AM PDT","43397.1875","0.0","57.7","58.0","0.0"
"10/24/2018 04:45:00 AM PDT","43397.19791666667","0.0","57.7","58.0","0.0"
"10/24/2018 05:00:00 AM PDT","43397.20833333333","0.0","57.6","58.6","0.0"
"10/24/2018 05:15:00 AM PDT","43397.21875","0.0","57.5","58.5","0.0"
"10/24/2018 05:30:00 AM PDT","43397.22916666667","0.0","57.6","58.7","0.0"
"10/24/2018 05:45:00 AM PDT","43397.23958333333","0.0","57.5","58.6","0.0"
"10/24/2018 06:00:00 AM PDT","43397.25","0.0","57.4","58.7","0.0"
"10/24/2018 06:15:00 AM PDT","43397.26041666667","0.0","57.4","58.6","0.0"
"10/24/2018 06:30:00 AM PDT","43397.27083333333","0.0","57.5","58.6","0.0"
"10/24/2018 06:45:00 AM PDT","43397.28125","0.0","57.4","58.6","0.0"
"10/24/2018 07:00:00 AM PDT","43397.29166666667","0.0","57.4","58.5","0.0"
"10/24/2018 07:15:00 AM PDT","43397.30208333333","0.0","57.3","58.4","0.0"
"10/24/2018 07:30:00 AM PDT","43397.3125","0.0","57.1","58.4","0.0"
"10/24/2018 07:45:00 AM PDT","43397.32291666667","0.0","57.2","58.5","0.0"
"10/24/2018 08:00:00 AM PDT","43397.33333333333","0.0","57.1","58.4","0.0"
"10/24/2018 08:15:00 AM PDT","43397.34375","0.0","57.2","58.3","0.0"
"10/24/2018 08:30:00 AM PDT","43397.35416666667","0.0","57.1","58.4","0.0"
"10/24/2018 08:45:00 AM PDT","43397.36458333333","0.0","57.0","58.4","0.0"
"10/24/2018 09:00:00 AM PDT","43397.375","0.0","57.1","58.4","0.0"
"10/24/2018 09:15:00 AM PDT","43397.38541666667","0.0","57.0","58.4","0.0"
"10/24/2018 09:30:00 AM PDT","43397.39583333333","0.0","57.2","58.5","0.0"
"10/24/2018 09:45:00 AM PDT","43397.40625","0.0","57.2","58.5","0.0"
"10/24/2018 10:00:00 AM PDT","43397.41666666667","0.0","57.2","58.6","0.0"
"10/24/2018 10:15:00 AM PDT","43397.42708333333","0.0","57.4","58.7","0.0"
"10/24/2018 10:30:00 AM PDT","43397.4375","0.0","57.4","58.8","0.0"
"10/24/2018 10:45:00 AM PDT","43397.44791666667","0.0","57.5","58.9","0.0"
"10/24/2018 11:00:00 AM PDT","43397.45833333333","0.0","57.8","59.2","0.0"
"10/24/2018 11:15:00 AM PDT","43397.46875","0.0","58.0","59.4","0.0"
"10/24/2018 11:30:00 AM PDT","43397.47916666667","0.0","58.3","59.7","0.0"
"10/24/2018 11:45:00 AM PDT","43397.48958333333","0.0","58.4","60.0","0.0"
"10/24/2018 12:00:00 PM PDT","43397.5","0.0","58.6","60.3","0.0"
"10/24/2018 12:15:00 PM PDT","43397.51041666667","0.0","58.8","60.8","0.0"
"10/24/2018 12:30:00 PM PDT","43397.52083333333","0.0","59.1","61.7","0.0"
"10/24/2018 12:45:00 PM PDT","43397.53125","0.0","59.1","62.8","0.0"
"10/24/2018 01:00:00 PM PDT","43397.54166666667","0.0","59.3","63.9","0.0"
"10/24/2018 01:15:00 PM PDT","43397.55208333333","0.0","59.5","64.8","0.0"
"10/24/2018 01:30:00 PM PDT","43397.5625","0.0","59.5","65.9","0.0"
"10/24/2018 01:45:00 PM PDT","43397.57291666667","0.0","59.9","66.8","0.0"
"10/24/2018 02:00:00 PM PDT","43397.58333333333","0.0","60.0","67.4","0.0"
"10/24/2018 02:15:00 PM PDT","43397.59375","0.0","60.2","67.4","0.0"
"10/24/2018 02:30:00 PM PDT","43397.60416666667","0.0","60.4","66.6","0.0"
"10/24/2018 02:45:00 PM PDT","43397.61458333333","0.0","60.7","66.2","0.0"
"10/24/2018 03:00:00 PM PDT","43397.625","0.0","60.9","66.0","0.0"
"10/24/2018 03:15:00 PM PDT","43397.63541666667","0.0","60.9","65.9","0.0"
"10/24/2018 03:30:00 PM PDT","43397.64583333333","0.0","61.3","65.9","0.0"
"10/24/2018 03:45:00 PM PDT","43397.65625","0.0","61.4","66.0","0.0"
"10/24/2018 04:00:00 PM PDT","43397.66666666667","0.0","61.5","66.0","0.0"
"10/24/2018 04:15:00 PM PDT","43397.67708333333","0.0","61.7","66.2","0.0"
"10/24/2018 04:30:00 PM PDT","43397.6875","0.0","61.7","66.3","0.0"
"10/24/2018 04:45:00 PM PDT","43397.69791666667","0.0","61.8","66.5","0.0"
"10/24/2018 05:00:00 PM PDT","43397.70833333333","0.0","62.0","66.6","0.0"
"10/24/2018 05:15:00 PM PDT","43397.71875","0.0","62.2","66.8","0.0"
"10/24/2018 05:30:00 PM PDT","43397.72916666667","0.0","62.2","66.8","0.0"
"10/24/2018 05:45:00 PM PDT","43397.73958333333","0.0","62.0","66.8","0.0"
"10/24/2018 06:00:00 PM PDT","43397.75","0.0","62.1","66.9","0.0"
"10/24/2018 06:15:00 PM PDT","43397.76041666667","0.0","62.3","66.9","0.0"
"10/24/2018 06:30:00 PM PDT","43397.77083333333","0.0","62.2","66.9","0.0"
"10/24/2018 06:45:00 PM PDT","43397.78125","0.0","62.4","66.9","0.0"
"10/24/2018 07:00:00 PM PDT","43397.79166666667","0.0","62.4","66.9","0.0"
"10/24/2018 07:15:00 PM PDT","43397.80208333333","0.0","62.4","66.8","0.0"
"10/24/2018 07:30:00 PM PDT","43397.8125","0.0","62.3","66.7","0.0"
"10/24/2018 07:45:00 PM PDT","43397.82291666667","0.0","62.3","66.6","0.0"
"10/24/2018 08:00:00 PM PDT","43397.83333333333","0.0","62.3","66.5","0.0"
"10/24/2018 08:15:00 PM PDT","43397.84375","0.0","62.2","66.4","0.0"
"10/24/2018 08:30:00 PM PDT","43397.85416666667","0.0","62.0","66.2","0.0"
"10/24/2018 08:45:00 PM PDT","43397.86458333333","0.0","62.0","66.2","0.0"
"10/24/2018 09:00:00 PM PDT","43397.875","0.0","61.9","66.1","0.0"
"10/24/2018 09:15:00 PM PDT","43397.88541666667","0.0","61.9","66.1","0.0"
"10/24/2018 09:30:00 PM PDT","43397.89583333333","0.0","61.9","66.0","0.0"
"10/24/2018 09:45:00 PM PDT","43397.90625","42.1","65.2","71.1","18.9"
"10/24/2018 10:00:00 PM PDT","43397.91666666667","59.899998","62.0","69.1","45.899998"
"10/24/2018 10:15:00 PM PDT","43397.92708333333","59.699997","61.5","68.7","45.899998"
"10/24/2018 10:30:00 PM PDT","43397.9375","59.699997","61.5","68.5","46.0"
"10/24/2018 10:45:00 PM PDT","43397.94791666667","59.899998","61.8","68.7","46.3"
"10/24/2018 11:00:00 PM PDT","43397.95833333333","59.899998","60.5","67.5","46.2"
"10/24/2018 11:15:00 PM PDT","43397.96875","52.5","61.1","67.6","36.0"
"10/24/2018 11:30:00 PM PDT","43397.97916666667","46.399998","62.3","68.7","24.699999"
"10/24/2018 11:45:00 PM PDT","43397.98958333333","57.6","61.7","68.3","36.399998"
"10/25/2018 12:00:00 AM PDT","43398.0","59.899998","61.2","68.2","47.0"
"10/25/2018 12:15:00 AM PDT","43398.01041666667","59.899998","60.0","67.3","46.5"
"10/25/2018 12:30:00 AM PDT","43398.02083333333","45.899998","61.4","68.0","24.0"
"10/25/2018 12:45:00 AM PDT","43398.03125","59.399998","63.1","69.7","39.6"
"10/25/2018 01:00:00 AM PDT","43398.04166666667","59.899998","61.9","68.8","46.8"
"10/25/2018 01:15:00 AM PDT","43398.05208333333","59.8","61.4","68.0","45.5"
"10/25/2018 01:30:00 AM PDT","43398.0625","59.199997","61.3","68.1","46.1"
"10/25/2018 01:45:00 AM PDT","43398.07291666667","59.899998","61.3","68.0","46.7"
"10/25/2018 02:00:00 AM PDT","43398.08333333333","59.5","60.4","66.9","45.899998"
"10/25/2018 02:15:00 AM PDT","43398.09375","51.899998","60.3","66.0","35.1"
"10/25/2018 02:30:00 AM PDT","43398.10416666667","46.6","60.8","65.8","25.0"
"10/25/2018 02:45:00 AM PDT","43398.11458333333","51.3","60.0","65.1","33.399998"
"10/25/2018 03:00:00 AM PDT","43398.125","37.7","62.4","68.4","14.5"
"10/25/2018 03:15:00 AM PDT","43398.13541666667","34.3","65.7","71.4","10.7"
"10/25/2018 03:30:00 AM PDT","43398.14583333333","39.399998","63.3","69.6","16.199999"
"10/25/2018 03:45:00 AM PDT","43398.15625","27.0","66.7","71.4","5.2999997"
"10/25/2018 04:00:00 AM PDT","43398.16666666667","36.6","63.9","68.9","11.9"
"10/25/2018 04:15:00 AM PDT","43398.17708333333","29.199999","60.8","64.2","7.1"
"10/25/2018 04:30:00 AM PDT","43398.1875","0.0","56.6","57.5","0.0"
"10/25/2018 04:45:00 AM PDT","43398.19791666667","0.0","57.1","57.7","0.0"
"10/25/2018 05:00:00 AM PDT","43398.20833333333","0.0","56.8","57.9","0.0"
"10/25/2018 05:15:00 AM PDT","43398.21875","0.0","57.0","58.5","0.0"
"10/25/2018 05:30:00 AM PDT","43398.22916666667","0.0","57.1","58.6","0.0"
"10/25/2018 05:45:00 AM PDT","43398.23958333333","0.0","57.1","58.6","0.0"
"10/25/2018 06:00:00 AM PDT","43398.25","0.0","57.1","58.7","0.0"
"10/25/2018 06:15:00 AM PDT","43398.26041666667","0.0","57.0","58.7","0.0"
"10/25/2018 06:30:00 AM PDT","43398.27083333333","0.0","57.0","58.6","0.0"
"10/25/2018 06:45:00 AM PDT","43398.28125","0.0","56.8","58.6","0.0"
"10/25/2018 07:00:00 AM PDT","43398.29166666667","0.0","56.9","58.5","0.0"
"10/25/2018 07:15:00 AM PDT","43398.30208333333","0.0","56.7","58.5","0.0"
"10/25/2018 07:30:00 AM PDT","43398.3125","0.0","56.8","58.5","0.0"
"10/25/2018 07:45:00 AM PDT","43398.32291666667","0.0","56.9","58.5","0.0"
"10/25/2018 08:00:00 AM PDT","43398.33333333333","0.0","56.9","58.5","0.0"
"10/25/2018 08:15:00 AM PDT","43398.34375","0.0","56.9","58.5","0.0"
"10/25/2018 08:30:00 AM PDT","43398.35416666667","0.0","56.8","58.5","0.0"
"10/25/2018 08:45:00 AM PDT","43398.36458333333","0.0","57.0","58.5","0.0"
"10/25/2018 09:00:00 AM PDT","43398.375","0.0","57.0","58.5","0.0"
"10/25/2018 09:15:00 AM PDT","43398.38541666667","0.0","56.8","58.6","0.0"
"10/25/2018 09:30:00 AM PDT","43398.39583333333","0.0","57.1","58.6","0.0"
"10/25/2018 09:45:00 AM PDT","43398.40625","0.0","57.0","58.7","0.0"
"10/25/2018 10:00:00 AM PDT","43398.41666666667","0.0","57.0","58.7","0.0"
"10/25/2018 10:15:00 AM PDT","43398.42708333333","0.0","57.3","58.8","0.0"
"10/25/2018 10:30:00 AM PDT","43398.4375","0.0","57.3","58.8","0.0"
"10/25/2018 10:45:00 AM PDT","43398.44791666667","0.0","57.6","59.0","0.0"
"10/25/2018 11:00:00 AM PDT","43398.45833333333","0.0","57.6","59.1","0.0"
"10/25/2018 11:15:00 AM PDT","43398.46875","0.0","57.8","59.3","0.0"
"10/25/2018 11:30:00 AM PDT","43398.47916666667","0.0","58.2","59.6","0.0"
"10/25/2018 11:45:00 AM PDT","43398.48958333333","0.0","58.4","60.1","0.0"
"10/25/2018 12:00:00 PM PDT","43398.5","0.0","58.5","60.4","0.0"
"10/25/2018 12:15:00 PM PDT","43398.51041666667","0.0","59.0","60.9","0.0"
"10/25/2018 12:30:00 PM PDT","43398.52083333333","0.0","59.1","61.7","0.0"
"10/25/2018 12:45:00 PM PDT","43398.53125","0.0","59.3","62.8","0.0"
"10/25/2018 01:00:00 PM PDT","43398.54166666667","0.0","59.6","63.8","0.0"
"10/25/2018 01:15:00 PM PDT","43398.55208333333","0.0","59.8","64.7","0.0"
"10/25/2018 01:30:00 PM PDT","43398.5625","0.0","60.0","65.8","0.0"
"10/25/2018 01:45:00 PM PDT","43398.57291666667","0.0","60.0","66.7","0.0"
"10/25/2018 02:00:00 PM PDT","43398.58333333333","0.0","60.1","67.4","0.0"
"10/25/2018 02:15:00 PM PDT","43398.59375","0.0","60.1","67.0","0.0"
"10/25/2018 02:30:00 PM PDT","43398.60416666667","0.0","60.4","66.4","0.0"
"10/25/2018 02:45:00 PM PDT","43398.61458333333","0.0","60.4","66.0","0.0"
"10/25/2018 03:00:00 PM PDT","43398.625","0.0","60.6","65.8","0.0"
"10/25/2018 03:15:00 PM PDT","43398.63541666667","0.0","61.0","65.8","0.0"
"10/25/2018 03:30:00 PM PDT","43398.64583333333","0.0","61.0","65.9","0.0"
"10/25/2018 03:45:00 PM PDT","43398.65625","0.0","61.3","66.0","0.0"
"10/25/2018 04:00:00 PM PDT","43398.66666666667","0.0","61.3","66.0","0.0"
"10/25/2018 04:15:00 PM PDT","43398.67708333333","0.0","61.5","66.2","0.0"
"10/25/2018 04:30:00 PM PDT","43398.6875","0.0","61.7","66.4","0.0"
"10/25/2018 04:45:00 PM PDT","43398.69791666667","0.0","61.7","66.5","0.0"
"10/25/2018 05:00:00 PM PDT","43398.70833333333","0.0","62.0","66.7","0.0"
"10/25/2018 05:15:00 PM PDT","43398.71875","0.0","61.9","66.8","0.0"
"10/25/2018 05:30:00 PM PDT","43398.72916666667","0.0","62.1","66.9","0.0"
"10/25/2018 05:45:00 PM PDT","43398.73958333333","0.0","62.3","66.9","0.0"
"10/25/2018 06:00:00 PM PDT","43398.75","0.0","62.2","66.9","0.0"
"10/25/2018 06:15:00 PM PDT","43398.76041666667","0.0","62.1","67.0","0.0"
"10/25/2018 06:30:00 PM PDT","43398.77083333333","0.0","62.0","66.9","0.0"
"10/25/2018 06:45:00 PM PDT","43398.78125","0.0","62.0","66.9","0.0"
"10/25/2018 07:00:00 PM PDT","43398.79166666667","0.0","62.0","66.8","0.0"
"10/25/2018 07:15:00 PM PDT","43398.80208333333","0.0","62.1","66.7","0.0"
"10/25/2018 07:30:00 PM PDT","43398.8125","0.0","62.0","66.7","0.0"
"10/25/2018 07:45:00 PM PDT","43398.82291666667","0.0","62.0","66.6","0.0"
"10/25/2018 08:00:00 PM PDT","43398.83333333333","0.0","62.0","66.5","0.0"
"10/25/2018 08:15:00 PM PDT","43398.84375","0.0","61.9","66.4","0.0"
"10/25/2018 08:30:00 PM PDT","43398.85416666667","0.0","61.9","66.3","0.0"
"10/25/2018 08:45:00 PM PDT","43398.86458333333","0.0","61.7","66.3","0.0"
"10/25/2018 09:00:00 PM PDT","43398.875","0.0","61.8","66.2","0.0"
"10/25/2018 09:15:00 PM PDT","43398.88541666667","0.0","61.8","66.2","0.0"
"10/25/2018 09:30:00 PM PDT","43398.89583333333","0.0","61.8","66.1","0.0"
"10/25/2018 09:45:00 PM PDT","43398.90625","44.899998","65.7","71.9","22.8"
"10/25/2018 10:00:00 PM PDT","43398.91666666667","59.899998","63.6","70.8","45.899998"
"10/25/2018 10:15:00 PM PDT","43398.92708333333","59.899998","63.4","70.5","46.399998"
"10/25/2018 10:30:00 PM PDT","43398.9375","59.899998","63.6","70.5","46.7"
"10/25/2018 10:45:00 PM PDT","43398.94791666667","59.8","63.1","70.0","46.7"
"10/25/2018 11:00:00 PM PDT","43398.95833333333","59.899998","62.5","69.6","46.399998"
"10/25/2018 11:15:00 PM PDT","43398.96875","56.5","61.5","68.3","42.6"
"10/25/2018 11:30:00 PM PDT","43398.97916666667","59.899998","62.0","69.1","46.3"
"10/25/2018 11:45:00 PM PDT","43398.98958333333","59.899998","62.4","69.0","47.0"
"10/26/2018 12:00:00 AM PDT","43399.0","59.699997","62.3","69.3","46.3"
"10/26/2018 12:15:00 AM PDT","43399.01041666667","59.899998","62.1","69.2","46.6"
"10/26/2018 12:30:00 AM PDT","43399.02083333333","59.899998","61.3","68.8","46.7"
"10/26/2018 12:45:00 AM PDT","43399.03125","55.899998","60.9","67.9","40.2"
"10/26/2018 01:00:00 AM PDT","43399.04166666667","58.699997","62.2","69.6","42.0"
"10/26/2018 01:15:00 AM PDT","43399.05208333333","59.899998","62.0","69.1","46.8"
"10/26/2018 01:30:00 AM PDT","43399.0625","59.8","61.5","68.2","46.7"
"10/26/2018 01:45:00 AM PDT","43399.07291666667","59.899998","60.8","67.4","46.6"
"10/26/2018 02:00:00 AM PDT","43399.08333333333","55.8","59.9","66.3","39.8"
"10/26/2018 02:15:00 AM PDT","43399.09375","40.5","61.7","67.2","17.5"
"10/26/2018 02:30:00 AM PDT","43399.10416666667","53.6","60.0","66.2","34.6"
"10/26/2018 02:45:00 AM PDT","43399.11458333333","50.6","59.5","65.2","32.399998"
"10/26/2018 03:00:00 AM PDT","43399.125","42.3","61.3","66.1","19.9"
"10/26/2018 03:15:00 AM PDT","43399.13541666667","43.7","63.1","69.0","21.9"
"10/26/2018 03:30:00 AM PDT","43399.14583333333","27.599998","66.4","70.9","5.7"
"10/26/2018 03:45:00 AM PDT","43399.15625","40.5","63.6","70.4","17.5"
"10/26/2018 04:00:00 AM PDT","43399.16666666667","30.9","65.9","71.1","7.7999997"
"10/26/2018 04:15:00 AM PDT","43399.17708333333","0.0","59.8","61.1","0.0"
"10/26/2018 04:30:00 AM PDT","43399.1875","0.0","59.8","61.5","0.0"
"10/26/2018 04:45:00 AM PDT","43399.19791666667","0.0","58.8","61.4","0.0"
"10/26/2018 05:00:00 AM PDT","43399.20833333333","0.0","58.7","61.7","0.0"
"10/26/2018 05:15:00 AM PDT","43399.21875","0.0","58.6","61.8","0.0"
"10/26/2018 05:30:00 AM PDT","43399.22916666667","0.0","58.6","61.7","0.0"
"10/26/2018 05:45:00 AM PDT","43399.23958333333","0.0","58.6","61.8","0.0"
"10/26/2018 06:00:00 AM PDT","43399.25","0.0","58.5","61.7","0.0"
"10/26/2018 06:15:00 AM PDT","43399.26041666667","0.0","58.7","61.7","0.0"
"10/26/2018 06:30:00 AM PDT","43399.27083333333","0.0","58.7","61.7","0.0"
"10/26/2018 06:45:00 AM PDT","43399.28125","0.0","58.9","61.9","0.0"
"10/26/2018 07:00:00 AM PDT","43399.29166666667","0.0","58.9","61.7","0.0"
"10/26/2018 07:15:00 AM PDT","43399.30208333333","0.0","58.8","61.7","0.0"
"10/26/2018 07:30:00 AM PDT","43399.3125","0.0","58.8","61.7","0.0"
"10/26/2018 07:45:00 AM PDT","43399.32291666667","0.0","59.0","61.7","0.0"
"10/26/2018 08:00:00 AM PDT","43399.33333333333","0.0","58.9","61.7","0.0"
"10/26/2018 08:15:00 AM PDT","43399.34375","0.0","59.1","61.7","0.0"
"10/26/2018 08:30:00 AM PDT","43399.35416666667","0.0","59.0","61.7","0.0"
"10/26/2018 08:45:00 AM PDT","43399.36458333333","0.0","59.2","61.7","0.0"
"10/26/2018 09:00:00 AM PDT","43399.375","0.0","59.3","61.7","0.0"
"10/26/2018 09:15:00 AM PDT","43399.38541666667","0.0","59.4","61.7","0.0"
"10/26/2018 09:30:00 AM PDT","43399.39583333333","0.0","59.6","61.7","0.0"
"10/26/2018 09:45:00 AM PDT","43399.40625","0.0","59.9","61.8","0.0"
"10/26/2018 10:00:00 AM PDT","43399.41666666667","0.0","60.2","61.9","0.0"
"10/26/2018 10:15:00 AM PDT","43399.42708333333","0.0","60.5","61.9","0.0"
"10/26/2018 10:30:00 AM PDT","43399.4375","0.0","60.9","62.1","0.0"
"10/26/2018 10:45:00 AM PDT","43399.44791666667","0.0","61.3","62.3","0.0"
"10/26/2018 11:00:00 AM PDT","43399.45833333333","23.0","60.9","67.5","4.1"
"10/26/2018 11:15:00 AM PDT","43399.46875","41.3","64.2","73.9","18.9"
"10/26/2018 11:30:00 AM PDT","43399.47916666667","48.7","62.4","71.8","27.8"
"10/26/2018 11:45:00 AM PDT","43399.48958333333","46.2","62.4","71.9","24.0"
"10/26/2018 12:00:00 PM PDT","43399.5","48.2","62.7","72.0","26.8"
"10/26/2018 12:15:00 PM PDT","43399.51041666667","0.0","68.0","65.2","0.0"
"10/26/2018 12:30:00 PM PDT","43399.52083333333","0.0","68.0","66.3","0.0"
"10/26/2018 12:45:00 PM PDT","43399.53125","0.0","68.0","67.8","0.0"
"10/26/2018 01:00:00 PM PDT","43399.54166666667","0.0","68.4","68.8","0.0"
"10/26/2018 01:15:00 PM PDT","43399.55208333333","0.0","68.4","69.7","0.0"
"10/26/2018 01:30:00 PM PDT","43399.5625","0.0","68.4","70.4","0.0"
"10/26/2018 01:45:00 PM PDT","43399.57291666667","0.0","68.5","71.0","0.0"
"10/26/2018 02:00:00 PM PDT","43399.58333333333","0.0","68.5","71.6","0.0"
"10/26/2018 02:15:00 PM PDT","43399.59375","0.0","68.5","71.3","0.0"
"10/26/2018 02:30:00 PM PDT","43399.60416666667","0.0","68.7","70.8","0.0"
"10/26/2018 02:45:00 PM PDT","43399.61458333333","0.0","68.7","70.6","0.0"
"10/26/2018 03:00:00 PM PDT","43399.625","0.0","68.9","70.3","0.0"
"10/26/2018 03:15:00 PM PDT","43399.63541666667","0.0","69.0","70.2","0.0"
"10/26/2018 03:30:00 PM PDT","43399.64583333333","0.0","68.9","70.1","0.0"
"10/26/2018 03:45:00 PM PDT","43399.65625","0.0","69.1","70.1","0.0"
"10/26/2018 04:00:00 PM PDT","43399.66666666667","0.0","69.1","70.2","0.0"
"10/26/2018 04:15:00 PM PDT","43399.67708333333","0.0","69.2","70.2","0.0"
"10/26/2018 04:30:00 PM PDT","43399.6875","0.0","69.2","70.2","0.0"
"10/26/2018 04:45:00 PM PDT","43399.69791666667","0.0","69.1","70.3","0.0"
"10/26/2018 05:00:00 PM PDT","43399.70833333333","0.0","69.2","70.4","0.0"
"10/26/2018 05:15:00 PM PDT","43399.71875","0.0","69.3","70.5","0.0"
"10/26/2018 05:30:00 PM PDT","43399.72916666667","0.0","69.4","70.6","0.0"
"10/26/2018 05:45:00 PM PDT","43399.73958333333","0.0","69.4","70.6","0.0"
"10/26/2018 06:00:00 PM PDT","43399.75","0.0","69.4","70.6","0.0"
"10/26/2018 06:15:00 PM PDT","43399.76041666667","0.0","69.3","70.6","0.0"
"10/26/2018 06:30:00 PM PDT","43399.77083333333","0.0","69.4","70.6","0.0"
"10/26/2018 06:45:00 PM PDT","43399.78125","0.0","69.3","70.6","0.0"
"10/26/2018 07:00:00 PM PDT","43399.79166666667","0.0","69.2","70.5","0.0"
"10/26/2018 07:15:00 PM PDT","43399.80208333333","0.0","69.2","70.5","0.0"
"10/26/2018 07:30:00 PM PDT","43399.8125","0.0","69.2","70.4","0.0"
"10/26/2018 07:45:00 PM PDT","43399.82291666667","0.0","69.1","70.3","0.0"
"10/26/2018 08:00:00 PM PDT","43399.83333333333","0.0","68.9","70.3","0.0"
"10/26/2018 08:15:00 PM PDT","43399.84375","0.0","68.8","70.2","0.0"
"10/26/2018 08:30:00 PM PDT","43399.85416666667","0.0","68.8","70.2","0.0"
"10/26/2018 08:45:00 PM PDT","43399.86458333333","0.0","68.7","70.1","0.0"
"10/26/2018 09:00:00 PM PDT","43399.875","0.0","68.6","70.1","0.0"
"10/26/2018 09:15:00 PM PDT","43399.88541666667","0.0","68.5","70.0","0.0"
"10/26/2018 09:30:00 PM PDT","43399.89583333333","0.0","68.3","70.0","0.0"
"10/26/2018 09:45:00 PM PDT","43399.90625","52.3","65.3","73.4","34.1"
"10/26/2018 10:00:00 PM PDT","43399.91666666667","59.899998","65.1","73.6","46.5"
"10/26/2018 10:15:00 PM PDT","43399.92708333333","59.199997","64.9","73.1","46.5"
"10/26/2018 10:30:00 PM PDT","43399.9375","59.899998","64.5","72.7","46.8"
"10/26/2018 10:45:00 PM PDT","43399.94791666667","59.899998","63.8","72.2","46.6"
"10/26/2018 11:00:00 PM PDT","43399.95833333333","59.8","63.8","71.9","46.5"
"10/26/2018 11:15:00 PM PDT","43399.96875","59.899998","63.5","71.5","46.8"
"10/26/2018 11:30:00 PM PDT","43399.97916666667","56.699997","62.5","70.5","43.1"
"10/26/2018 11:45:00 PM PDT","43399.98958333333","50.8","63.5","71.3","32.5"
"10/27/2018 12:00:00 AM PDT","43400.0","54.199997","63.7","72.0","38.5"
"10/27/2018 12:15:00 AM PDT","43400.01041666667","59.899998","62.5","70.9","46.8"
"10/27/2018 12:30:00 AM PDT","43400.02083333333","51.6","63.9","71.6","33.2"
"10/27/2018 12:45:00 AM PDT","43400.03125","59.899998","63.9","71.7","46.3"
"10/27/2018 01:00:00 AM PDT","43400.04166666667","59.8","63.0","70.9","46.899998"
"10/27/2018 01:15:00 AM PDT","43400.05208333333","55.699997","62.7","70.3","41.5"
"10/27/2018 01:30:00 AM PDT","43400.0625","53.699997","62.7","70.6","37.399998"
"10/27/2018 01:45:00 AM PDT","43400.07291666667","53.399998","62.8","70.6","37.2"
"10/27/2018 02:00:00 AM PDT","43400.08333333333","53.1","61.9","69.8","36.399998"
"10/27/2018 02:15:00 AM PDT","43400.09375","39.8","62.3","69.4","17.1"
"10/27/2018 02:30:00 AM PDT","43400.10416666667","41.0","64.5","71.8","17.6"
"10/27/2018 02:45:00 AM PDT","43400.11458333333","53.199997","60.8","68.3","36.3"
"10/27/2018 03:00:00 AM PDT","43400.125","55.8","60.3","67.2","39.1"
"10/27/2018 03:15:00 AM PDT","43400.13541666667","53.5","60.8","66.9","37.3"
"10/27/2018 03:30:00 AM PDT","43400.14583333333","53.899998","60.4","66.1","38.0"
"10/27/2018 03:45:00 AM PDT","43400.15625","51.0","60.5","66.2","32.399998"
"10/27/2018 04:00:00 AM PDT","43400.16666666667","49.399998","60.3","65.7","29.3"
"10/27/2018 04:15:00 AM PDT","43400.17708333333","31.199999","61.5","66.0","8.599999"
"10/27/2018 04:30:00 AM PDT","43400.1875","30.9","64.7","69.2","7.8999996"
"10/27/2018 04:45:00 AM PDT","43400.19791666667","38.399998","63.4","68.1","14.9"
"10/27/2018 05:00:00 AM PDT","43400.20833333333","32.7","60.5","63.8","9.4"
"10/27/2018 05:15:00 AM PDT","43400.21875","30.0","61.5","64.5","7.3999996"
"10/27/2018 05:30:00 AM PDT","43400.22916666667","34.5","59.9","62.8","11.0"
"10/27/2018 05:45:00 AM PDT","43400.23958333333","0.0","59.9","60.1","0.0"
"10/27/2018 06:00:00 AM PDT","43400.25","0.0","60.1","60.5","0.0"
"10/27/2018 06:15:00 AM PDT","43400.26041666667","0.0","60.1","60.5","0.0"
"10/27/2018 06:30:00 AM PDT","43400.27083333333","0.0","60.3","60.5","0.0"
"10/27/2018 06:45:00 AM PDT","43400.28125","0.0","60.2","60.5","0.0"
"10/27/2018 07:00:00 AM PDT","43400.29166666667","0.0","60.0","60.5","0.0"
"10/27/2018 07:15:00 AM PDT","43400.30208333333","0.0","60.0","60.5","0.0"
"10/27/2018 07:30:00 AM PDT","43400.3125","0.0","60.1","60.6","0.0"
"10/27/2018 07:45:00 AM PDT","43400.32291666667","0.0","60.0","60.6","0.0"
"10/27/2018 08:00:00 AM PDT","43400.33333333333","0.0","60.1","60.6","0.0"
"10/27/2018 08:15:00 AM PDT","43400.34375","0.0","60.1","60.6","0.0"
"10/27/2018 08:30:00 AM PDT","43400.35416666667","0.0","60.2","60.7","0.0"
"10/27/2018 08:45:00 AM PDT","43400.36458333333","0.0","60.1","60.7","0.0"
"10/27/2018 09:00:00 AM PDT","43400.375","0.0","60.2","60.7","0.0"
"10/27/2018 09:15:00 AM PDT","43400.38541666667","0.0","60.3","60.8","0.0"
"10/27/2018 09:30:00 AM PDT","43400.39583333333","0.0","60.3","60.8","0.0"
"10/27/2018 09:45:00 AM PDT","43400.40625","0.0","60.7","60.9","0.0"
"10/27/2018 10:00:00 AM PDT","43400.41666666667","0.0","60.9","61.0","0.0"
"10/27/2018 10:15:00 AM PDT","43400.42708333333","0.0","61.1","61.1","0.0"
"10/27/2018 10:30:00 AM PDT","43400.4375","0.0","61.3","61.3","0.0"
"10/27/2018 10:45:00 AM PDT","43400.44791666667","0.0","61.5","61.5","0.0"
"10/27/2018 11:00:00 AM PDT","43400.45833333333","0.0","61.7","61.7","0.0"
"10/27/2018 11:15:00 AM PDT","43400.46875","0.0","61.9","62.1","0.0"
"10/27/2018 11:30:00 AM PDT","43400.47916666667","0.0","62.1","62.4","0.0"
"10/27/2018 11:45:00 AM PDT","43400.48958333333","0.0","62.2","62.8","0.0"
"10/27/2018 12:00:00 PM PDT","43400.5","0.0","62.4","63.2","0.0"
"10/27/2018 12:15:00 PM PDT","43400.51041666667","0.0","62.7","63.6","0.0"
"10/27/2018 12:30:00 PM PDT","43400.52083333333","0.0","62.7","64.1","0.0"
"10/27/2018 12:45:00 PM PDT","43400.53125","0.0","62.9","65.0","0.0"
"10/27/2018 01:00:00 PM PDT","43400.54166666667","0.0","63.1","66.0","0.0"
"10/27/2018 01:15:00 PM PDT","43400.55208333333","0.0","63.2","66.8","0.0"
"10/27/2018 01:30:00 PM PDT","43400.5625","0.0","63.5","67.7","0.0"
"10/27/2018 01:45:00 PM PDT","43400.57291666667","0.0","63.6","68.7","0.0"
"10/27/2018 02:00:00 PM PDT","43400.58333333333","0.0","63.7","69.5","0.0"
"10/27/2018 02:15:00 PM PDT","43400.59375","0.0","64.0","69.2","0.0"
"10/27/2018 02:30:00 PM PDT","43400.60416666667","0.0","64.0","68.9","0.0"
"10/27/2018 02:45:00 PM PDT","43400.61458333333","0.0","64.2","68.7","0.0"
"10/27/2018 03:00:00 PM PDT","43400.625","0.0","64.5","68.6","0.0"
"10/27/2018 03:15:00 PM PDT","43400.63541666667","0.0","64.5","68.7","0.0"
"10/27/2018 03:30:00 PM PDT","43400.64583333333","0.0","64.5","68.8","0.0"
"10/27/2018 03:45:00 PM PDT","43400.65625","0.0","64.7","68.9","0.0"
"10/27/2018 04:00:00 PM PDT","43400.66666666667","0.0","64.8","69.1","0.0"
"10/27/2018 04:15:00 PM PDT","43400.67708333333","0.0","65.2","69.3","0.0"
"10/27/2018 04:30:00 PM PDT","43400.6875","0.0","65.3","69.4","0.0"
"10/27/2018 04:45:00 PM PDT","43400.69791666667","0.0","65.3","69.6","0.0"
"10/27/2018 05:00:00 PM PDT","43400.70833333333","0.0","65.3","69.7","0.0"
"10/27/2018 05:15:00 PM PDT","43400.71875","0.0","65.5","69.9","0.0"
"10/27/2018 05:30:00 PM PDT","43400.72916666667","0.0","65.6","70.0","0.0"
"10/27/2018 05:45:00 PM PDT","43400.73958333333","0.0","65.7","70.0","0.0"
"10/27/2018 06:00:00 PM PDT","43400.75","0.0","65.6","70.0","0.0"
"10/27/2018 06:15:00 PM PDT","43400.76041666667","0.0","65.6","70.1","0.0"
"10/27/2018 06:30:00 PM PDT","43400.77083333333","0.0","65.7","70.1","0.0"
"10/27/2018 06:45:00 PM PDT","43400.78125","0.0","65.7","70.0","0.0"
"10/27/2018 07:00:00 PM PDT","43400.79166666667","0.0","65.6","70.0","0.0"
"10/27/2018 07:15:00 PM PDT","43400.80208333333","0.0","65.7","70.0","0.0"
"10/27/2018 07:30:00 PM PDT","43400.8125","0.0","65.5","69.9","0.0"
"10/27/2018 07:45:00 PM PDT","43400.82291666667","0.0","65.6","69.9","0.0"
"10/27/2018 08:00:00 PM PDT","43400.83333333333","0.0","65.6","69.8","0.0"
"10/27/2018 08:15:00 PM PDT","43400.84375","0.0","65.4","69.7","0.0"
"10/27/2018 08:30:00 PM PDT","43400.85416666667","0.0","65.4","69.7","0.0"
"10/27/2018 08:45:00 PM PDT","43400.86458333333","0.0","65.4","69.6","0.0"
"10/27/2018 09:00:00 PM PDT","43400.875","0.0","65.4","69.5","0.0"
"10/27/2018 09:15:00 PM PDT","43400.88541666667","0.0","65.4","69.5","0.0"
"10/27/2018 09:30:00 PM PDT","43400.89583333333","0.0","65.3","69.5","0.0"
"10/27/2018 09:45:00 PM PDT","43400.90625","57.0","65.0","72.3","42.0"
"10/27/2018 10:00:00 PM PDT","43400.91666666667","59.899998","64.8","72.6","46.6"
"10/27/2018 10:15:00 PM PDT","43400.92708333333","59.899998","64.5","72.2","46.7"
"10/27/2018 10:30:00 PM PDT","43400.9375","59.899998","63.9","71.6","46.6"
"10/27/2018 10:45:00 PM PDT","43400.94791666667","59.899998","63.7","71.2","46.6"
"10/27/2018 11:00:00 PM PDT","43400.95833333333","59.899998","64.1","71.6","47.0"
"10/27/2018 11:15:00 PM PDT","43400.96875","59.899998","63.9","71.9","46.7"
"10/27/2018 11:30:00 PM PDT","43400.97916666667","59.899998","63.9","71.7","46.7"
"10/27/2018 11:45:00 PM PDT","43400.98958333333","59.899998","63.9","71.2","46.8"
"10/28/2018 12:00:00 AM PDT","43401.0","59.899998","63.5","71.0","47.1"
"10/28/2018 12:15:00 AM PDT","43401.01041666667","59.899998","63.6","71.0","47.0"
"10/28/2018 12:30:00 AM PDT","43401.02083333333","59.899998","64.4","71.7","47.3"
"10/28/2018 12:45:00 AM PDT","43401.03125","59.8","64.7","72.0","47.1"
"10/28/2018 01:00:00 AM PDT","43401.04166666667","59.899998","64.4","71.8","47.1"
"10/28/2018 01:15:00 AM PDT","43401.05208333333","59.899998","64.4","71.9","47.2"
"10/28/2018 01:30:00 AM PDT","43401.0625","59.899998","64.4","71.8","47.5"
"10/28/2018 01:45:00 AM PDT","43401.07291666667","59.899998","64.3","71.7","47.0"
"10/28/2018 02:00:00 AM PDT","43401.08333333333","59.899998","64.2","71.9","47.399998"
"10/28/2018 02:15:00 AM PDT","43401.09375","59.899998","64.2","71.9","47.1"
"10/28/2018 02:30:00 AM PDT","43401.10416666667","59.899998","64.4","71.8","47.3"
"10/28/2018 02:45:00 AM PDT","43401.11458333333","59.899998","64.1","71.0","47.6"
"10/28/2018 03:00:00 AM PDT","43401.125","59.899998","63.7","70.6","47.399998"
"10/28/2018 03:15:00 AM PDT","43401.13541666667","59.899998","63.2","69.8","47.5"
"10/28/2018 03:30:00 AM PDT","43401.14583333333","59.8","62.0","68.4","47.3"
"10/28/2018 03:45:00 AM PDT","43401.15625","59.899998","61.1","67.1","47.5"
"10/28/2018 04:00:00 AM PDT","43401.16666666667","59.6","60.4","66.3","46.8"
"10/28/2018 04:15:00 AM PDT","43401.17708333333","58.399998","59.8","65.4","45.399998"
"10/28/2018 04:30:00 AM PDT","43401.1875","31.199999","63.4","68.2","7.0"
"10/28/2018 04:45:00 AM PDT","43401.19791666667","36.0","64.6","69.6","11.7"
"10/28/2018 05:00:00 AM PDT","43401.20833333333","37.8","61.6","65.6","14.599999"
"10/28/2018 05:15:00 AM PDT","43401.21875","36.399998","61.8","65.5","12.3"
"10/28/2018 05:30:00 AM PDT","43401.22916666667","35.0","60.9","64.4","11.9"
"10/28/2018 05:45:00 AM PDT","43401.23958333333","0.0","61.0","61.0","0.0"
"10/28/2018 06:00:00 AM PDT","43401.25","0.0","61.2","61.0","0.0"
"10/28/2018 06:15:00 AM PDT","43401.26041666667","0.0","61.0","61.2","0.0"
"10/28/2018 06:30:00 AM PDT","43401.27083333333","0.0","61.1","61.3","0.0"
"10/28/2018 06:45:00 AM PDT","43401.28125","0.0","60.9","61.3","0.0"
"10/28/2018 07:00:00 AM PDT","43401.29166666667","0.0","60.7","61.2","0.0"
"10/28/2018 07:15:00 AM PDT","43401.30208333333","0.0","60.6","61.2","0.0"
"10/28/2018 07:30:00 AM PDT","43401.3125","0.0","60.7","61.2","0.0"
"10/28/2018 07:45:00 AM PDT","43401.32291666667","0.0","60.7","61.2","0.0"
"10/28/2018 08:00:00 AM PDT","43401.33333333333","0.0","60.6","61.2","0.0"
"10/28/2018 08:15:00 AM PDT","43401.34375","0.0","60.7","61.2","0.0"
"10/28/2018 08:30:00 AM PDT","43401.35416666667","0.0","60.7","61.3","0.0"
"10/28/2018 08:45:00 AM PDT","43401.36458333333","0.0","60.9","61.3","0.0"
"10/28/2018 09:00:00 AM PDT","43401.375","0.0","60.8","61.4","0.0"
"10/28/2018 09:15:00 AM PDT","43401.38541666667","0.0","60.8","61.4","0.0"
"10/28/2018 09:30:00 AM PDT","43401.39583333333","0.0","61.0","61.6","0.0"
"10/28/2018 09:45:00 AM PDT","43401.40625","0.0","60.9","61.7","0.0"
"10/28/2018 10:00:00 AM PDT","43401.41666666667","0.0","61.2","61.8","0.0"
"10/28/2018 10:15:00 AM PDT","43401.42708333333","0.0","61.2","62.0","0.0"
"10/28/2018 10:30:00 AM PDT","43401.4375","0.0","61.3","62.2","0.0"
"10/28/2018 10:45:00 AM PDT","43401.44791666667","0.0","61.5","62.4","0.0"
"10/28/2018 11:00:00 AM PDT","43401.45833333333","0.0","61.8","62.6","0.0"
"10/28/2018 11:15:00 AM PDT","43401.46875","0.0","62.1","63.0","0.0"
"10/28/2018 11:30:00 AM PDT","43401.47916666667","0.0","62.5","63.4","0.0"
"10/28/2018 11:45:00 AM PDT","43401.48958333333","0.0","62.9","63.8","0.0"
"10/28/2018 12:00:00 PM PDT","43401.5","0.0","63.3","64.4","0.0"
"10/28/2018 12:15:00 PM PDT","43401.51041666667","0.0","63.7","64.9","0.0"
"10/28/2018 12:30:00 PM PDT","43401.52083333333","0.0","63.9","65.6","0.0"
"10/28/2018 12:45:00 PM PDT","43401.53125","0.0","64.2","66.6","0.0"
"10/28/2018 01:00:00 PM PDT","43401.54166666667","0.0","64.2","67.7","0.0"
"10/28/2018 01:15:00 PM PDT","43401.55208333333","0.0","64.4","68.5","0.0"
"10/28/2018 01:30:00 PM PDT","43401.5625","0.0","64.7","69.3","0.0"
"10/28/2018 01:45:00 PM PDT","43401.57291666667","0.0","64.8","69.9","0.0"
"10/28/2018 02:00:00 PM PDT","43401.58333333333","0.0","64.6","70.0","0.0"
"10/28/2018 02:15:00 PM PDT","43401.59375","0.0","64.7","69.7","0.0"
