"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"10/28/2018 02:30:00 PM PDT","43401.60416666667","0.0","65.0","69.4","0.0"
"10/28/2018 02:45:00 PM PDT","43401.61458333333","0.0","65.3","69.2","0.0"
"10/28/2018 03:00:00 PM PDT","43401.625","0.0","65.4","69.2","0.0"
"10/28/2018 03:15:00 PM PDT","43401.63541666667","0.0","65.4","69.2","0.0"
"10/28/2018 03:30:00 PM PDT","43401.64583333333","0.0","65.3","69.2","0.0"
"10/28/2018 03:45:00 PM PDT","43401.65625","0.0","65.4","69.3","0.0"
"10/28/2018 04:00:00 PM PDT","43401.66666666667","0.0","65.6","69.4","0.0"
"10/28/2018 04:15:00 PM PDT","43401.67708333333","0.0","65.6","69.5","0.0"
"10/28/2018 04:30:00 PM PDT","43401.6875","0.0","65.6","69.6","0.0"
"10/28/2018 04:45:00 PM PDT","43401.69791666667","0.0","65.8","69.7","0.0"
"10/28/2018 05:00:00 PM PDT","43401.70833333333","0.0","65.9","69.8","0.0"
"10/28/2018 05:15:00 PM PDT","43401.71875","0.0","66.1","69.9","0.0"
"10/28/2018 05:30:00 PM PDT","43401.72916666667","0.0","66.0","70.0","0.0"
"10/28/2018 05:45:00 PM PDT","43401.73958333333","0.0","66.5","70.1","0.0"
"10/28/2018 06:00:00 PM PDT","43401.75","0.0","66.3","70.1","0.0"
"10/28/2018 06:15:00 PM PDT","43401.76041666667","0.0","66.3","70.1","0.0"
"10/28/2018 06:30:00 PM PDT","43401.77083333333","0.0","66.2","70.0","0.0"
"10/28/2018 06:45:00 PM PDT","43401.78125","0.0","66.0","69.9","0.0"
"10/28/2018 07:00:00 PM PDT","43401.79166666667","0.0","66.2","69.8","0.0"
"10/28/2018 07:15:00 PM PDT","43401.80208333333","0.0","66.0","69.7","0.0"
"10/28/2018 07:30:00 PM PDT","43401.8125","0.0","65.6","69.6","0.0"
"10/28/2018 07:45:00 PM PDT","43401.82291666667","0.0","65.7","69.4","0.0"
"10/28/2018 08:00:00 PM PDT","43401.83333333333","0.0","65.8","69.4","0.0"
"10/28/2018 08:15:00 PM PDT","43401.84375","0.0","65.7","69.3","0.0"
"10/28/2018 08:30:00 PM PDT","43401.85416666667","0.0","65.8","69.2","0.0"
"10/28/2018 08:45:00 PM PDT","43401.86458333333","0.0","65.6","69.2","0.0"
"10/28/2018 09:00:00 PM PDT","43401.875","0.0","65.6","69.1","0.0"
"10/28/2018 09:15:00 PM PDT","43401.88541666667","0.0","65.7","69.1","0.0"
"10/28/2018 09:30:00 PM PDT","43401.89583333333","0.0","65.6","69.0","0.0"
"10/28/2018 09:45:00 PM PDT","43401.90625","59.8","65.5","71.8","46.6"
"10/28/2018 10:00:00 PM PDT","43401.91666666667","59.899998","65.6","72.2","47.2"
"10/28/2018 10:15:00 PM PDT","43401.92708333333","59.899998","65.6","72.3","47.399998"
"10/28/2018 10:30:00 PM PDT","43401.9375","59.899998","65.6","72.4","47.399998"
"10/28/2018 10:45:00 PM PDT","43401.94791666667","59.899998","65.9","73.1","47.0"
"10/28/2018 11:00:00 PM PDT","43401.95833333333","59.899998","65.8","72.6","47.399998"
"10/28/2018 11:15:00 PM PDT","43401.96875","59.899998","65.5","72.4","47.399998"
"10/28/2018 11:30:00 PM PDT","43401.97916666667","59.899998","64.7","71.4","47.5"
"10/28/2018 11:45:00 PM PDT","43401.98958333333","59.899998","64.1","70.7","47.2"
"10/29/2018 12:00:00 AM PDT","43402.0","59.899998","63.8","70.4","47.399998"
"10/29/2018 12:15:00 AM PDT","43402.01041666667","59.899998","63.6","70.1","47.2"
"10/29/2018 12:30:00 AM PDT","43402.02083333333","59.899998","63.4","69.7","47.5"
"10/29/2018 12:45:00 AM PDT","43402.03125","59.899998","63.2","69.6","47.399998"
"10/29/2018 01:00:00 AM PDT","43402.04166666667","59.8","62.7","69.0","47.2"
"10/29/2018 01:15:00 AM PDT","43402.05208333333","59.899998","62.6","69.0","47.2"
"10/29/2018 01:30:00 AM PDT","43402.0625","59.899998","62.4","69.2","47.3"
"10/29/2018 01:45:00 AM PDT","43402.07291666667","59.899998","62.5","69.2","47.399998"
"10/29/2018 02:00:00 AM PDT","43402.08333333333","59.8","61.9","68.3","47.3"
"10/29/2018 02:15:00 AM PDT","43402.09375","59.899998","61.5","67.9","47.1"
"10/29/2018 02:30:00 AM PDT","43402.10416666667","59.899998","60.8","66.4","47.3"
"10/29/2018 02:45:00 AM PDT","43402.11458333333","58.699997","60.4","65.7","45.8"
"10/29/2018 03:00:00 AM PDT","43402.125","59.899998","59.9","65.1","47.399998"
"10/29/2018 03:15:00 AM PDT","43402.13541666667","58.399998","59.6","64.9","45.0"
"10/29/2018 03:30:00 AM PDT","43402.14583333333","56.0","59.4","64.4","41.899998"
"10/29/2018 03:45:00 AM PDT","43402.15625","36.399998","62.6","68.1","13.7"
"10/29/2018 04:00:00 AM PDT","43402.16666666667","30.4","67.1","71.9","7.2"
"10/29/2018 04:15:00 AM PDT","43402.17708333333","39.399998","62.5","67.8","19.8"
"10/29/2018 04:30:00 AM PDT","43402.1875","42.8","61.4","59.3","20.199999"
"10/29/2018 04:45:00 AM PDT","43402.19791666667","0.0","56.9","57.8","0.0"
"10/29/2018 05:00:00 AM PDT","43402.20833333333","0.0","57.1","58.0","0.0"
"10/29/2018 05:15:00 AM PDT","43402.21875","0.0","57.0","58.8","0.0"
"10/29/2018 05:30:00 AM PDT","43402.22916666667","0.0","57.0","59.2","0.0"
"10/29/2018 05:45:00 AM PDT","43402.23958333333","0.0","57.2","59.1","0.0"
"10/29/2018 06:00:00 AM PDT","43402.25","0.0","57.1","59.2","0.0"
"10/29/2018 06:15:00 AM PDT","43402.26041666667","0.0","57.3","59.2","0.0"
"10/29/2018 06:30:00 AM PDT","43402.27083333333","0.0","57.2","59.1","0.0"
"10/29/2018 06:45:00 AM PDT","43402.28125","0.0","57.4","59.1","0.0"
"10/29/2018 07:00:00 AM PDT","43402.29166666667","0.0","57.2","59.1","0.0"
"10/29/2018 07:15:00 AM PDT","43402.30208333333","0.0","57.4","59.0","0.0"
"10/29/2018 07:30:00 AM PDT","43402.3125","0.0","57.3","59.1","0.0"
"10/29/2018 07:45:00 AM PDT","43402.32291666667","0.0","57.4","59.1","0.0"
"10/29/2018 08:00:00 AM PDT","43402.33333333333","0.0","57.2","59.0","0.0"
"10/29/2018 08:15:00 AM PDT","43402.34375","0.0","57.3","59.1","0.0"
"10/29/2018 08:30:00 AM PDT","43402.35416666667","0.0","57.4","59.1","0.0"
"10/29/2018 08:45:00 AM PDT","43402.36458333333","0.0","57.2","59.1","0.0"
"10/29/2018 09:00:00 AM PDT","43402.375","0.0","57.2","59.1","0.0"
"10/29/2018 09:15:00 AM PDT","43402.38541666667","0.0","57.5","59.2","0.0"
"10/29/2018 09:30:00 AM PDT","43402.39583333333","0.0","57.3","59.2","0.0"
"10/29/2018 09:45:00 AM PDT","43402.40625","0.0","57.5","59.4","0.0"
"10/29/2018 10:00:00 AM PDT","43402.41666666667","0.0","57.6","59.5","0.0"
"10/29/2018 10:15:00 AM PDT","43402.42708333333","0.0","57.7","59.7","0.0"
"10/29/2018 10:30:00 AM PDT","43402.4375","0.0","57.9","59.9","0.0"
"10/29/2018 10:45:00 AM PDT","43402.44791666667","0.0","58.1","60.2","0.0"
"10/29/2018 11:00:00 AM PDT","43402.45833333333","0.0","58.0","60.4","0.0"
"10/29/2018 11:15:00 AM PDT","43402.46875","0.0","58.0","60.5","0.0"
"10/29/2018 11:30:00 AM PDT","43402.47916666667","0.0","58.2","60.7","0.0"
"10/29/2018 11:45:00 AM PDT","43402.48958333333","0.0","58.5","60.9","0.0"
"10/29/2018 12:00:00 PM PDT","43402.5","0.0","58.9","61.3","0.0"
"10/29/2018 12:15:00 PM PDT","43402.51041666667","0.0","59.2","61.7","0.0"
"10/29/2018 12:30:00 PM PDT","43402.52083333333","0.0","59.4","62.0","0.0"
"10/29/2018 12:45:00 PM PDT","43402.53125","0.0","59.5","62.4","0.0"
"10/29/2018 01:00:00 PM PDT","43402.54166666667","0.0","59.5","63.1","0.0"
"10/29/2018 01:15:00 PM PDT","43402.55208333333","0.0","59.6","63.8","0.0"
"10/29/2018 01:30:00 PM PDT","43402.5625","0.0","60.1","64.6","0.0"
"10/29/2018 01:45:00 PM PDT","43402.57291666667","0.0","60.3","64.9","0.0"
"10/29/2018 02:00:00 PM PDT","43402.58333333333","0.0","60.4","65.0","0.0"
"10/29/2018 02:15:00 PM PDT","43402.59375","0.0","60.5","64.8","0.0"
"10/29/2018 02:30:00 PM PDT","43402.60416666667","0.0","60.6","64.6","0.0"
"10/29/2018 02:45:00 PM PDT","43402.61458333333","0.0","60.6","64.6","0.0"
"10/29/2018 03:00:00 PM PDT","43402.625","0.0","60.3","64.6","0.0"
"10/29/2018 03:15:00 PM PDT","43402.63541666667","0.0","60.2","64.6","0.0"
"10/29/2018 03:30:00 PM PDT","43402.64583333333","0.0","60.6","64.7","0.0"
"10/29/2018 03:45:00 PM PDT","43402.65625","0.0","60.9","64.8","0.0"
"10/29/2018 04:00:00 PM PDT","43402.66666666667","0.0","61.0","64.9","0.0"
"10/29/2018 04:15:00 PM PDT","43402.67708333333","0.0","61.2","64.9","0.0"
"10/29/2018 04:30:00 PM PDT","43402.6875","0.0","61.2","65.0","0.0"
"10/29/2018 04:45:00 PM PDT","43402.69791666667","0.0","61.3","65.0","0.0"
"10/29/2018 05:00:00 PM PDT","43402.70833333333","0.0","61.1","65.0","0.0"
"10/29/2018 05:15:00 PM PDT","43402.71875","0.0","61.3","65.1","0.0"
"10/29/2018 05:30:00 PM PDT","43402.72916666667","0.0","61.2","65.1","0.0"
"10/29/2018 05:45:00 PM PDT","43402.73958333333","0.0","61.5","65.1","0.0"
"10/29/2018 06:00:00 PM PDT","43402.75","0.0","61.2","65.1","0.0"
"10/29/2018 06:15:00 PM PDT","43402.76041666667","0.0","61.1","65.1","0.0"
"10/29/2018 06:30:00 PM PDT","43402.77083333333","0.0","61.1","65.0","0.0"
"10/29/2018 06:45:00 PM PDT","43402.78125","0.0","61.0","64.9","0.0"
"10/29/2018 07:00:00 PM PDT","43402.79166666667","0.0","61.0","64.8","0.0"
"10/29/2018 07:15:00 PM PDT","43402.80208333333","0.0","61.0","64.7","0.0"
"10/29/2018 07:30:00 PM PDT","43402.8125","0.0","61.0","64.5","0.0"
"10/29/2018 07:45:00 PM PDT","43402.82291666667","0.0","61.0","64.4","0.0"
"10/29/2018 08:00:00 PM PDT","43402.83333333333","0.0","60.9","64.4","0.0"
"10/29/2018 08:15:00 PM PDT","43402.84375","0.0","60.9","64.3","0.0"
"10/29/2018 08:30:00 PM PDT","43402.85416666667","0.0","61.0","64.2","0.0"
"10/29/2018 08:45:00 PM PDT","43402.86458333333","0.0","60.9","64.1","0.0"
"10/29/2018 09:00:00 PM PDT","43402.875","0.0","61.0","64.0","0.0"
"10/29/2018 09:15:00 PM PDT","43402.88541666667","0.0","61.0","63.9","0.0"
"10/29/2018 09:30:00 PM PDT","43402.89583333333","0.0","60.9","63.8","0.0"
"10/29/2018 09:45:00 PM PDT","43402.90625","31.599998","65.1","70.2","8.099999"
"10/29/2018 10:00:00 PM PDT","43402.91666666667","43.2","59.1","65.1","22.199999"
"10/29/2018 10:15:00 PM PDT","43402.92708333333","34.399998","62.8","68.1","10.9"
"10/29/2018 10:30:00 PM PDT","43402.9375","45.0","59.7","65.3","23.699999"
"10/29/2018 10:45:00 PM PDT","43402.94791666667","33.7","62.0","66.6","7.1"
"10/29/2018 11:00:00 PM PDT","43402.95833333333","41.1","60.3","66.6","18.199999"
"10/29/2018 11:15:00 PM PDT","43402.96875","33.0","61.2","66.2","10.0"
"10/29/2018 11:30:00 PM PDT","43402.97916666667","39.2","61.3","66.7","16.0"
"10/29/2018 11:45:00 PM PDT","43402.98958333333","30.699999","61.7","66.3","8.2"
"10/30/2018 12:00:00 AM PDT","43403.0","40.5","61.5","67.4","16.4"
"10/30/2018 12:15:00 AM PDT","43403.01041666667","35.3","60.4","65.6","12.099999"
"10/30/2018 12:30:00 AM PDT","43403.02083333333","43.3","61.0","67.0","20.8"
"10/30/2018 12:45:00 AM PDT","43403.03125","44.6","58.4","64.2","23.5"
"10/30/2018 01:00:00 AM PDT","43403.04166666667","29.9","60.9","65.2","7.5"
"10/30/2018 01:15:00 AM PDT","43403.05208333333","38.6","60.3","65.5","15.299999"
"10/30/2018 01:30:00 AM PDT","43403.0625","28.699999","59.9","64.1","6.5"
"10/30/2018 01:45:00 AM PDT","43403.07291666667","37.7","60.8","65.4","14.0"
"10/30/2018 02:00:00 AM PDT","43403.08333333333","19.6","65.5","68.9","2.2"
"10/30/2018 02:15:00 AM PDT","43403.09375","31.4","66.6","71.8","8.0"
"10/30/2018 02:30:00 AM PDT","43403.10416666667","27.8","64.6","69.2","6.0"
"10/30/2018 02:45:00 AM PDT","43403.11458333333","21.6","68.6","72.0","2.8"
"10/30/2018 03:00:00 AM PDT","43403.125","29.199999","61.8","65.1","6.7999997"
"10/30/2018 03:15:00 AM PDT","43403.13541666667","0.0","56.9","58.2","0.0"
"10/30/2018 03:30:00 AM PDT","43403.14583333333","0.0","56.9","58.2","0.0"
"10/30/2018 03:45:00 AM PDT","43403.15625","0.0","56.7","58.5","0.0"
"10/30/2018 04:00:00 AM PDT","43403.16666666667","0.0","56.7","59.0","0.0"
"10/30/2018 04:15:00 AM PDT","43403.17708333333","0.0","56.9","59.1","0.0"
"10/30/2018 04:30:00 AM PDT","43403.1875","0.0","56.9","59.1","0.0"
"10/30/2018 04:45:00 AM PDT","43403.19791666667","0.0","56.9","59.0","0.0"
"10/30/2018 05:00:00 AM PDT","43403.20833333333","0.0","56.9","59.0","0.0"
"10/30/2018 05:15:00 AM PDT","43403.21875","0.0","56.8","58.9","0.0"
"10/30/2018 05:30:00 AM PDT","43403.22916666667","0.0","56.6","58.8","0.0"
"10/30/2018 05:45:00 AM PDT","43403.23958333333","0.0","56.7","58.7","0.0"
"10/30/2018 06:00:00 AM PDT","43403.25","0.0","56.6","58.6","0.0"
"10/30/2018 06:15:00 AM PDT","43403.26041666667","0.0","56.5","58.5","0.0"
"10/30/2018 06:30:00 AM PDT","43403.27083333333","0.0","56.5","58.4","0.0"
"10/30/2018 06:45:00 AM PDT","43403.28125","0.0","56.4","58.3","0.0"
"10/30/2018 07:00:00 AM PDT","43403.29166666667","0.0","56.4","58.2","0.0"
"10/30/2018 07:15:00 AM PDT","43403.30208333333","0.0","56.4","58.2","0.0"
"10/30/2018 07:30:00 AM PDT","43403.3125","0.0","56.1","58.1","0.0"
"10/30/2018 07:45:00 AM PDT","43403.32291666667","0.0","56.1","58.0","0.0"
"10/30/2018 08:00:00 AM PDT","43403.33333333333","0.0","56.2","58.0","0.0"
"10/30/2018 08:15:00 AM PDT","43403.34375","0.0","55.9","58.0","0.0"
"10/30/2018 08:30:00 AM PDT","43403.35416666667","0.0","56.0","57.9","0.0"
"10/30/2018 08:45:00 AM PDT","43403.36458333333","0.0","55.9","58.1","0.0"
"10/30/2018 09:00:00 AM PDT","43403.375","0.0","55.9","58.0","0.0"
"10/30/2018 09:15:00 AM PDT","43403.38541666667","0.0","55.9","57.9","0.0"
"10/30/2018 09:30:00 AM PDT","43403.39583333333","0.0","55.7","57.9","0.0"
"10/30/2018 09:45:00 AM PDT","43403.40625","0.0","55.7","58.1","0.0"
"10/30/2018 10:00:00 AM PDT","43403.41666666667","0.0","55.8","58.1","0.0"
"10/30/2018 10:15:00 AM PDT","43403.42708333333","0.0","56.0","58.2","0.0"
"10/30/2018 10:30:00 AM PDT","43403.4375","0.0","56.1","58.3","0.0"
"10/30/2018 10:45:00 AM PDT","43403.44791666667","0.0","56.1","58.4","0.0"
"10/30/2018 11:00:00 AM PDT","43403.45833333333","0.0","56.1","58.4","0.0"
"10/30/2018 11:15:00 AM PDT","43403.46875","0.0","56.4","58.6","0.0"
"10/30/2018 11:30:00 AM PDT","43403.47916666667","0.0","56.5","58.7","0.0"
"10/30/2018 11:45:00 AM PDT","43403.48958333333","0.0","56.7","58.9","0.0"
"10/30/2018 12:00:00 PM PDT","43403.5","0.0","56.8","59.2","0.0"
"10/30/2018 12:15:00 PM PDT","43403.51041666667","0.0","57.0","59.7","0.0"
"10/30/2018 12:30:00 PM PDT","43403.52083333333","0.0","57.2","60.1","0.0"
"10/30/2018 12:45:00 PM PDT","43403.53125","0.0","57.5","60.8","0.0"
"10/30/2018 01:00:00 PM PDT","43403.54166666667","0.0","57.6","61.9","0.0"
"10/30/2018 01:15:00 PM PDT","43403.55208333333","0.0","57.7","62.8","0.0"
"10/30/2018 01:30:00 PM PDT","43403.5625","0.0","57.9","63.6","0.0"
"10/30/2018 01:45:00 PM PDT","43403.57291666667","0.0","58.0","64.6","0.0"
"10/30/2018 02:00:00 PM PDT","43403.58333333333","0.0","58.1","64.9","0.0"
"10/30/2018 02:15:00 PM PDT","43403.59375","0.0","58.3","64.1","0.0"
"10/30/2018 02:30:00 PM PDT","43403.60416666667","0.0","58.4","63.6","0.0"
"10/30/2018 02:45:00 PM PDT","43403.61458333333","0.0","58.5","63.2","0.0"
"10/30/2018 03:00:00 PM PDT","43403.625","0.0","58.4","63.1","0.0"
"10/30/2018 03:15:00 PM PDT","43403.63541666667","0.0","58.5","63.0","0.0"
"10/30/2018 03:30:00 PM PDT","43403.64583333333","0.0","58.5","63.0","0.0"
"10/30/2018 03:45:00 PM PDT","43403.65625","0.0","58.6","63.1","0.0"
"10/30/2018 04:00:00 PM PDT","43403.66666666667","0.0","58.6","63.1","0.0"
"10/30/2018 04:15:00 PM PDT","43403.67708333333","0.0","58.9","63.3","0.0"
"10/30/2018 04:30:00 PM PDT","43403.6875","0.0","58.9","63.4","0.0"
"10/30/2018 04:45:00 PM PDT","43403.69791666667","0.0","59.0","63.5","0.0"
"10/30/2018 05:00:00 PM PDT","43403.70833333333","0.0","59.1","63.6","0.0"
"10/30/2018 05:15:00 PM PDT","43403.71875","0.0","59.0","63.6","0.0"
"10/30/2018 05:30:00 PM PDT","43403.72916666667","0.0","58.9","63.5","0.0"
"10/30/2018 05:45:00 PM PDT","43403.73958333333","0.0","58.9","63.5","0.0"
"10/30/2018 06:00:00 PM PDT","43403.75","0.0","58.9","63.4","0.0"
"10/30/2018 06:15:00 PM PDT","43403.76041666667","0.0","58.8","63.3","0.0"
"10/30/2018 06:30:00 PM PDT","43403.77083333333","0.0","58.8","63.2","0.0"
"10/30/2018 06:45:00 PM PDT","43403.78125","0.0","58.8","63.1","0.0"
"10/30/2018 07:00:00 PM PDT","43403.79166666667","0.0","58.9","63.0","0.0"
"10/30/2018 07:15:00 PM PDT","43403.80208333333","0.0","59.0","63.0","0.0"
"10/30/2018 07:30:00 PM PDT","43403.8125","0.0","58.9","62.9","0.0"
"10/30/2018 07:45:00 PM PDT","43403.82291666667","0.0","59.0","62.9","0.0"
"10/30/2018 08:00:00 PM PDT","43403.83333333333","0.0","59.0","62.8","0.0"
"10/30/2018 08:15:00 PM PDT","43403.84375","0.0","59.1","62.8","0.0"
"10/30/2018 08:30:00 PM PDT","43403.85416666667","0.0","59.2","62.7","0.0"
"10/30/2018 08:45:00 PM PDT","43403.86458333333","0.0","59.2","62.7","0.0"
"10/30/2018 09:00:00 PM PDT","43403.875","0.0","59.2","62.7","0.0"
"10/30/2018 09:15:00 PM PDT","43403.88541666667","0.0","59.2","62.6","0.0"
"10/30/2018 09:30:00 PM PDT","43403.89583333333","0.0","59.1","62.5","0.0"
"10/30/2018 09:45:00 PM PDT","43403.90625","30.9","65.2","70.4","7.2"
"10/30/2018 10:00:00 PM PDT","43403.91666666667","43.399998","59.0","65.5","21.699999"
"10/30/2018 10:15:00 PM PDT","43403.92708333333","35.399998","62.4","67.9","11.599999"
"10/30/2018 10:30:00 PM PDT","43403.9375","39.399998","59.6","65.4","16.199999"
"10/30/2018 10:45:00 PM PDT","43403.94791666667","32.399998","62.5","68.1","9.0"
"10/30/2018 11:00:00 PM PDT","43403.95833333333","39.1","59.4","65.4","16.0"
"10/30/2018 11:15:00 PM PDT","43403.96875","34.7","62.1","67.8","10.7"
"10/30/2018 11:30:00 PM PDT","43403.97916666667","31.099998","60.5","65.6","8.099999"
"10/30/2018 11:45:00 PM PDT","43403.98958333333","39.399998","60.2","65.9","15.0"
"10/31/2018 12:00:00 AM PDT","43404.0","31.8","61.8","66.8","8.599999"
"10/31/2018 12:15:00 AM PDT","43404.01041666667","40.8","60.0","65.8","17.3"
"10/31/2018 12:30:00 AM PDT","43404.02083333333","27.5","61.2","65.2","2.5"
"10/31/2018 12:45:00 AM PDT","43404.03125","40.3","59.4","65.3","16.9"
"10/31/2018 01:00:00 AM PDT","43404.04166666667","32.6","58.8","63.9","9.3"
"10/31/2018 01:15:00 AM PDT","43404.05208333333","42.8","59.4","65.5","20.6"
"10/31/2018 01:30:00 AM PDT","43404.0625","21.5","60.0","63.3","3.0"
"10/31/2018 01:45:00 AM PDT","43404.07291666667","18.3","67.5","70.6","2.0"
"10/31/2018 02:00:00 AM PDT","43404.08333333333","22.9","67.5","71.7","3.3"
"10/31/2018 02:15:00 AM PDT","43404.09375","21.5","65.3","69.5","2.8"
"10/31/2018 02:30:00 AM PDT","43404.10416666667","23.5","67.7","72.0","3.6"
"10/31/2018 02:45:00 AM PDT","43404.11458333333","14.4","66.6","69.9","1.0"
"10/31/2018 03:00:00 AM PDT","43404.125","34.2","62.7","68.4","10.7"
"10/31/2018 03:15:00 AM PDT","43404.13541666667","0.0","57.1","58.4","0.0"
"10/31/2018 03:30:00 AM PDT","43404.14583333333","0.0","57.7","58.4","0.0"
"10/31/2018 03:45:00 AM PDT","43404.15625","0.0","57.5","58.4","0.0"
"10/31/2018 04:00:00 AM PDT","43404.16666666667","0.0","57.0","59.1","0.0"
"10/31/2018 04:15:00 AM PDT","43404.17708333333","0.0","56.8","59.1","0.0"
"10/31/2018 04:30:00 AM PDT","43404.1875","0.0","56.4","59.1","0.0"
"10/31/2018 04:45:00 AM PDT","43404.19791666667","0.0","56.3","59.2","0.0"
"10/31/2018 05:00:00 AM PDT","43404.20833333333","0.0","56.3","59.2","0.0"
"10/31/2018 05:15:00 AM PDT","43404.21875","0.0","56.2","59.0","0.0"
"10/31/2018 05:30:00 AM PDT","43404.22916666667","0.0","56.3","58.9","0.0"
"10/31/2018 05:45:00 AM PDT","43404.23958333333","0.0","56.3","58.9","0.0"
"10/31/2018 06:00:00 AM PDT","43404.25","0.0","56.2","58.9","0.0"
"10/31/2018 06:15:00 AM PDT","43404.26041666667","0.0","56.2","58.8","0.0"
"10/31/2018 06:30:00 AM PDT","43404.27083333333","0.0","56.1","58.8","0.0"
"10/31/2018 06:45:00 AM PDT","43404.28125","0.0","56.0","58.7","0.0"
"10/31/2018 07:00:00 AM PDT","43404.29166666667","0.0","56.2","58.7","0.0"
"10/31/2018 07:15:00 AM PDT","43404.30208333333","0.0","56.0","58.5","0.0"
"10/31/2018 07:30:00 AM PDT","43404.3125","0.0","56.1","58.5","0.0"
"10/31/2018 07:45:00 AM PDT","43404.32291666667","0.0","56.2","58.5","0.0"
"10/31/2018 08:00:00 AM PDT","43404.33333333333","0.0","56.1","58.5","0.0"
"10/31/2018 08:15:00 AM PDT","43404.34375","0.0","56.1","58.5","0.0"
"10/31/2018 08:30:00 AM PDT","43404.35416666667","0.0","56.0","58.4","0.0"
"10/31/2018 08:45:00 AM PDT","43404.36458333333","0.0","56.1","58.4","0.0"
"10/31/2018 09:00:00 AM PDT","43404.375","0.0","56.0","58.4","0.0"
"10/31/2018 09:15:00 AM PDT","43404.38541666667","0.0","56.1","58.3","0.0"
"10/31/2018 09:30:00 AM PDT","43404.39583333333","0.0","56.1","58.3","0.0"
"10/31/2018 09:45:00 AM PDT","43404.40625","0.0","56.2","58.4","0.0"
"10/31/2018 10:00:00 AM PDT","43404.41666666667","0.0","56.1","58.4","0.0"
"10/31/2018 10:15:00 AM PDT","43404.42708333333","0.0","56.2","58.5","0.0"
"10/31/2018 10:30:00 AM PDT","43404.4375","0.0","56.6","58.5","0.0"
"10/31/2018 10:45:00 AM PDT","43404.44791666667","0.0","56.8","58.6","0.0"
"10/31/2018 11:00:00 AM PDT","43404.45833333333","0.0","57.0","58.8","0.0"
"10/31/2018 11:15:00 AM PDT","43404.46875","0.0","57.5","58.9","0.0"
"10/31/2018 11:30:00 AM PDT","43404.47916666667","0.0","58.0","59.1","0.0"
"10/31/2018 11:45:00 AM PDT","43404.48958333333","0.0","58.2","59.3","0.0"
"10/31/2018 12:00:00 PM PDT","43404.5","0.0","58.3","59.7","0.0"
"10/31/2018 12:15:00 PM PDT","43404.51041666667","0.0","58.6","60.1","0.0"
"10/31/2018 12:30:00 PM PDT","43404.52083333333","0.0","58.7","60.5","0.0"
"10/31/2018 12:45:00 PM PDT","43404.53125","0.0","58.9","61.1","0.0"
"10/31/2018 01:00:00 PM PDT","43404.54166666667","0.0","59.1","62.1","0.0"
"10/31/2018 01:15:00 PM PDT","43404.55208333333","0.0","59.1","63.1","0.0"
"10/31/2018 01:30:00 PM PDT","43404.5625","0.0","59.4","63.8","0.0"
"10/31/2018 01:45:00 PM PDT","43404.57291666667","0.0","59.5","64.7","0.0"
"10/31/2018 02:00:00 PM PDT","43404.58333333333","0.0","59.5","64.8","0.0"
"10/31/2018 02:15:00 PM PDT","43404.59375","0.0","59.4","64.1","0.0"
"10/31/2018 02:30:00 PM PDT","43404.60416666667","0.0","59.6","63.7","0.0"
"10/31/2018 02:45:00 PM PDT","43404.61458333333","0.0","59.8","63.4","0.0"
"10/31/2018 03:00:00 PM PDT","43404.625","0.0","59.7","63.2","0.0"
"10/31/2018 03:15:00 PM PDT","43404.63541666667","0.0","59.8","63.0","0.0"
"10/31/2018 03:30:00 PM PDT","43404.64583333333","0.0","59.8","63.0","0.0"
"10/31/2018 03:45:00 PM PDT","43404.65625","0.0","59.8","62.9","0.0"
"10/31/2018 04:00:00 PM PDT","43404.66666666667","0.0","59.9","62.9","0.0"
"10/31/2018 04:15:00 PM PDT","43404.67708333333","0.0","60.1","62.9","0.0"
"10/31/2018 04:30:00 PM PDT","43404.6875","0.0","60.2","62.9","0.0"
"10/31/2018 04:45:00 PM PDT","43404.69791666667","0.0","60.1","62.9","0.0"
"10/31/2018 05:00:00 PM PDT","43404.70833333333","0.0","60.0","62.9","0.0"
"10/31/2018 05:15:00 PM PDT","43404.71875","0.0","60.0","62.9","0.0"
"10/31/2018 05:30:00 PM PDT","43404.72916666667","0.0","60.0","62.9","0.0"
"10/31/2018 05:45:00 PM PDT","43404.73958333333","0.0","59.9","62.9","0.0"
"10/31/2018 06:00:00 PM PDT","43404.75","0.0","60.1","63.0","0.0"
"10/31/2018 06:15:00 PM PDT","43404.76041666667","0.0","60.0","63.0","0.0"
"10/31/2018 06:30:00 PM PDT","43404.77083333333","0.0","60.0","63.0","0.0"
"10/31/2018 06:45:00 PM PDT","43404.78125","0.0","60.1","63.1","0.0"
"10/31/2018 07:00:00 PM PDT","43404.79166666667","0.0","60.1","63.1","0.0"
"10/31/2018 07:15:00 PM PDT","43404.80208333333","0.0","60.0","63.1","0.0"
"10/31/2018 07:30:00 PM PDT","43404.8125","0.0","60.0","63.0","0.0"
"10/31/2018 07:45:00 PM PDT","43404.82291666667","0.0","60.0","62.9","0.0"
"10/31/2018 08:00:00 PM PDT","43404.83333333333","0.0","59.9","62.9","0.0"
"10/31/2018 08:15:00 PM PDT","43404.84375","0.0","59.8","62.8","0.0"
"10/31/2018 08:30:00 PM PDT","43404.85416666667","0.0","59.7","62.8","0.0"
"10/31/2018 08:45:00 PM PDT","43404.86458333333","0.0","59.6","62.7","0.0"
"10/31/2018 09:00:00 PM PDT","43404.875","0.0","59.6","62.7","0.0"
"10/31/2018 09:15:00 PM PDT","43404.88541666667","0.0","59.6","62.7","0.0"
"10/31/2018 09:30:00 PM PDT","43404.89583333333","0.0","59.7","62.7","0.0"
"10/31/2018 09:45:00 PM PDT","43404.90625","34.1","66.0","71.6","11.2"
"10/31/2018 10:00:00 PM PDT","43404.91666666667","56.699997","59.9","67.1","38.2"
"10/31/2018 10:15:00 PM PDT","43404.92708333333","54.899998","59.3","66.2","38.0"
"10/31/2018 10:30:00 PM PDT","43404.9375","45.6","60.6","66.9","23.8"
"10/31/2018 10:45:00 PM PDT","43404.94791666667","45.899998","60.9","67.2","24.3"
"10/31/2018 11:00:00 PM PDT","43404.95833333333","52.699997","59.4","65.6","36.1"
"10/31/2018 11:15:00 PM PDT","43404.96875","35.399998","61.8","67.3","11.5"
"10/31/2018 11:30:00 PM PDT","43404.97916666667","47.899998","60.7","67.1","27.0"
"10/31/2018 11:45:00 PM PDT","43404.98958333333","39.3","59.4","65.0","15.599999"
"11/1/2018 12:00:00 AM PDT","43405.0","36.2","62.1","67.9","12.599999"
"11/1/2018 12:15:00 AM PDT","43405.01041666667","40.7","59.7","65.3","17.1"
"11/1/2018 12:30:00 AM PDT","43405.02083333333","35.399998","62.1","68.0","11.9"
"11/1/2018 12:45:00 AM PDT","43405.03125","40.899998","60.4","66.7","18.9"
"11/1/2018 01:00:00 AM PDT","43405.04166666667","31.099998","61.7","67.3","8.0"
"11/1/2018 01:15:00 AM PDT","43405.05208333333","42.0","59.5","65.4","19.699999"
"11/1/2018 01:30:00 AM PDT","43405.0625","30.5","61.4","65.9","7.6"
"11/1/2018 01:45:00 AM PDT","43405.07291666667","41.7","60.0","65.4","15.599999"
"11/1/2018 02:00:00 AM PDT","43405.08333333333","33.899998","59.4","63.8","9.099999"
"11/1/2018 02:15:00 AM PDT","43405.09375","34.7","60.4","65.0","12.4"
"11/1/2018 02:30:00 AM PDT","43405.10416666667","28.0","59.6","64.8","7.7"
"11/1/2018 02:45:00 AM PDT","43405.11458333333","22.4","68.5","72.6","3.1"
"11/1/2018 03:00:00 AM PDT","43405.125","26.199999","64.8","69.4","4.7"
"11/1/2018 03:15:00 AM PDT","43405.13541666667","19.1","69.3","72.6","2.0"
"11/1/2018 03:30:00 AM PDT","43405.14583333333","28.5","62.4","66.3","6.2"
"11/1/2018 03:45:00 AM PDT","43405.15625","0.0","57.2","58.4","0.0"
"11/1/2018 04:00:00 AM PDT","43405.16666666667","0.0","60.9","58.9","0.0"
"11/1/2018 04:15:00 AM PDT","43405.17708333333","0.0","59.5","59.0","0.0"
"11/1/2018 04:30:00 AM PDT","43405.1875","0.0","59.5","59.0","0.0"
"11/1/2018 04:45:00 AM PDT","43405.19791666667","0.0","59.5","59.1","0.0"
"11/1/2018 05:00:00 AM PDT","43405.20833333333","0.0","59.4","59.0","0.0"
"11/1/2018 05:15:00 AM PDT","43405.21875","0.0","59.1","59.2","0.0"
"11/1/2018 05:30:00 AM PDT","43405.22916666667","0.0","58.9","59.3","0.0"
"11/1/2018 05:45:00 AM PDT","43405.23958333333","0.0","58.8","59.3","0.0"
"11/1/2018 06:00:00 AM PDT","43405.25","0.0","58.7","59.3","0.0"
"11/1/2018 06:15:00 AM PDT","43405.26041666667","0.0","58.6","59.3","0.0"
"11/1/2018 06:30:00 AM PDT","43405.27083333333","0.0","58.6","59.3","0.0"
"11/1/2018 06:45:00 AM PDT","43405.28125","0.0","58.4","59.3","0.0"
"11/1/2018 07:00:00 AM PDT","43405.29166666667","0.0","58.4","59.3","0.0"
"11/1/2018 07:15:00 AM PDT","43405.30208333333","0.0","58.4","59.2","0.0"
"11/1/2018 07:30:00 AM PDT","43405.3125","0.0","58.4","59.2","0.0"
"11/1/2018 07:45:00 AM PDT","43405.32291666667","0.0","58.4","59.2","0.0"
"11/1/2018 08:00:00 AM PDT","43405.33333333333","0.0","58.5","59.2","0.0"
"11/1/2018 08:15:00 AM PDT","43405.34375","0.0","58.5","59.2","0.0"
"11/1/2018 08:30:00 AM PDT","43405.35416666667","0.0","58.6","59.2","0.0"
"11/1/2018 08:45:00 AM PDT","43405.36458333333","0.0","58.5","59.2","0.0"
"11/1/2018 09:00:00 AM PDT","43405.375","0.0","58.6","59.2","0.0"
"11/1/2018 09:15:00 AM PDT","43405.38541666667","0.0","58.5","59.2","0.0"
"11/1/2018 09:30:00 AM PDT","43405.39583333333","0.0","58.7","59.3","0.0"
"11/1/2018 09:45:00 AM PDT","43405.40625","0.0","58.7","59.3","0.0"
"11/1/2018 10:00:00 AM PDT","43405.41666666667","0.0","58.6","59.4","0.0"
"11/1/2018 10:15:00 AM PDT","43405.42708333333","0.0","58.9","59.4","0.0"
"11/1/2018 10:30:00 AM PDT","43405.4375","0.0","59.2","59.7","0.0"
"11/1/2018 10:45:00 AM PDT","43405.44791666667","0.0","59.4","59.9","0.0"
"11/1/2018 11:00:00 AM PDT","43405.45833333333","0.0","59.6","60.2","0.0"
"11/1/2018 11:15:00 AM PDT","43405.46875","0.0","59.7","60.4","0.0"
"11/1/2018 11:30:00 AM PDT","43405.47916666667","0.0","59.8","60.6","0.0"
"11/1/2018 11:45:00 AM PDT","43405.48958333333","0.0","60.0","60.8","0.0"
"11/1/2018 12:00:00 PM PDT","43405.5","0.0","59.9","61.0","0.0"
"11/1/2018 12:15:00 PM PDT","43405.51041666667","0.0","60.1","61.3","0.0"
"11/1/2018 12:30:00 PM PDT","43405.52083333333","0.0","60.3","61.6","0.0"
"11/1/2018 12:45:00 PM PDT","43405.53125","0.0","60.4","62.1","0.0"
"11/1/2018 01:00:00 PM PDT","43405.54166666667","0.0","60.6","63.0","0.0"
"11/1/2018 01:15:00 PM PDT","43405.55208333333","0.0","60.8","63.9","0.0"
"11/1/2018 01:30:00 PM PDT","43405.5625","0.0","60.8","64.4","0.0"
"11/1/2018 01:45:00 PM PDT","43405.57291666667","0.0","60.9","65.4","0.0"
"11/1/2018 02:00:00 PM PDT","43405.58333333333","0.0","60.9","65.5","0.0"
"11/1/2018 02:15:00 PM PDT","43405.59375","0.0","61.0","64.9","0.0"
"11/1/2018 02:30:00 PM PDT","43405.60416666667","0.0","61.2","64.6","0.0"
"11/1/2018 02:45:00 PM PDT","43405.61458333333","0.0","61.2","64.3","0.0"
"11/1/2018 03:00:00 PM PDT","43405.625","0.0","61.3","64.2","0.0"
"11/1/2018 03:15:00 PM PDT","43405.63541666667","0.0","61.4","64.1","0.0"
"11/1/2018 03:30:00 PM PDT","43405.64583333333","0.0","61.5","64.0","0.0"
"11/1/2018 03:45:00 PM PDT","43405.65625","0.0","61.5","64.0","0.0"
"11/1/2018 04:00:00 PM PDT","43405.66666666667","0.0","61.5","63.9","0.0"
"11/1/2018 04:15:00 PM PDT","43405.67708333333","0.0","61.4","63.9","0.0"
"11/1/2018 04:30:00 PM PDT","43405.6875","0.0","61.4","63.9","0.0"
"11/1/2018 04:45:00 PM PDT","43405.69791666667","0.0","61.3","63.8","0.0"
"11/1/2018 05:00:00 PM PDT","43405.70833333333","0.0","61.4","63.8","0.0"
"11/1/2018 05:15:00 PM PDT","43405.71875","0.0","61.2","63.8","0.0"
"11/1/2018 05:30:00 PM PDT","43405.72916666667","0.0","61.2","63.7","0.0"
"11/1/2018 05:45:00 PM PDT","43405.73958333333","0.0","61.2","63.7","0.0"
"11/1/2018 06:00:00 PM PDT","43405.75","0.0","61.2","63.7","0.0"
"11/1/2018 06:15:00 PM PDT","43405.76041666667","0.0","61.0","63.7","0.0"
"11/1/2018 06:30:00 PM PDT","43405.77083333333","0.0","61.0","63.6","0.0"
"11/1/2018 06:45:00 PM PDT","43405.78125","0.0","60.9","63.6","0.0"
"11/1/2018 07:00:00 PM PDT","43405.79166666667","0.0","60.9","63.6","0.0"
"11/1/2018 07:15:00 PM PDT","43405.80208333333","0.0","61.1","63.5","0.0"
"11/1/2018 07:30:00 PM PDT","43405.8125","0.0","61.0","63.5","0.0"
"11/1/2018 07:45:00 PM PDT","43405.82291666667","0.0","61.0","63.5","0.0"
"11/1/2018 08:00:00 PM PDT","43405.83333333333","0.0","61.1","63.5","0.0"
"11/1/2018 08:15:00 PM PDT","43405.84375","0.0","61.2","63.5","0.0"
"11/1/2018 08:30:00 PM PDT","43405.85416666667","0.0","61.2","63.5","0.0"
"11/1/2018 08:45:00 PM PDT","43405.86458333333","0.0","61.4","63.6","0.0"
"11/1/2018 09:00:00 PM PDT","43405.875","0.0","61.5","63.7","0.0"
"11/1/2018 09:15:00 PM PDT","43405.88541666667","0.0","61.5","63.7","0.0"
"11/1/2018 09:30:00 PM PDT","43405.89583333333","0.0","61.5","63.8","0.0"
"11/1/2018 09:45:00 PM PDT","43405.90625","45.1","64.5","70.8","23.9"
"11/1/2018 10:00:00 PM PDT","43405.91666666667","59.6","61.0","68.4","45.2"
"11/1/2018 10:15:00 PM PDT","43405.92708333333","58.899998","60.5","67.3","45.3"
"11/1/2018 10:30:00 PM PDT","43405.9375","57.399998","60.0","66.9","44.1"
"11/1/2018 10:45:00 PM PDT","43405.94791666667","47.1","61.5","68.2","25.8"
"11/1/2018 11:00:00 PM PDT","43405.95833333333","52.3","61.4","68.5","35.2"
"11/1/2018 11:15:00 PM PDT","43405.96875","59.3","60.8","67.8","43.7"
"11/1/2018 11:30:00 PM PDT","43405.97916666667","58.3","60.8","67.9","44.899998"
"11/1/2018 11:45:00 PM PDT","43405.98958333333","59.0","60.6","67.9","45.7"
"11/2/2018 12:00:00 AM PDT","43406.0","58.199997","60.5","68.0","44.7"
"11/2/2018 12:15:00 AM PDT","43406.01041666667","56.0","60.5","67.2","40.899998"
"11/2/2018 12:30:00 AM PDT","43406.02083333333","48.399998","60.8","67.1","27.9"
"11/2/2018 12:45:00 AM PDT","43406.03125","43.399998","62.2","68.3","21.5"
"11/2/2018 01:00:00 AM PDT","43406.04166666667","59.699997","60.4","67.4","38.6"
"11/2/2018 01:15:00 AM PDT","43406.05208333333","53.1","59.5","66.1","37.2"
"11/2/2018 01:30:00 AM PDT","43406.0625","35.1","62.1","67.0","11.0"
"11/2/2018 01:45:00 AM PDT","43406.07291666667","47.5","60.6","66.7","29.9"
"11/2/2018 02:00:00 AM PDT","43406.08333333333","46.399998","58.4","64.1","25.8"
"11/2/2018 02:15:00 AM PDT","43406.09375","29.599998","62.3","66.8","6.7999997"
"11/2/2018 02:30:00 AM PDT","43406.10416666667","44.899998","59.3","64.7","24.199999"
"11/2/2018 02:45:00 AM PDT","43406.11458333333","33.8","60.6","64.6","9.9"
"11/2/2018 03:00:00 AM PDT","43406.125","38.3","61.2","65.8","15.0"
"11/2/2018 03:15:00 AM PDT","43406.13541666667","54.199997","58.3","63.5","30.5"
"11/2/2018 03:30:00 AM PDT","43406.14583333333","20.3","66.4","70.0","1.9"
"11/2/2018 03:45:00 AM PDT","43406.15625","40.3","64.6","71.1","11.099999"
"11/2/2018 04:00:00 AM PDT","43406.16666666667","25.3","66.1","70.2","4.2"
"11/2/2018 04:15:00 AM PDT","43406.17708333333","35.8","63.9","68.6","14.2"
"11/2/2018 04:30:00 AM PDT","43406.1875","25.699999","62.1","64.9","4.5"
"11/2/2018 04:45:00 AM PDT","43406.19791666667","22.0","64.2","66.5","4.6"
"11/2/2018 05:00:00 AM PDT","43406.20833333333","29.8","60.9","63.7","7.2"
"11/2/2018 05:15:00 AM PDT","43406.21875","13.5","63.1","64.5","0.7"
"11/2/2018 05:30:00 AM PDT","43406.22916666667","31.199999","61.0","64.3","8.4"
"11/2/2018 05:45:00 AM PDT","43406.23958333333","0.0","56.5","57.7","0.0"
"11/2/2018 06:00:00 AM PDT","43406.25","0.0","56.7","58.1","0.0"
"11/2/2018 06:15:00 AM PDT","43406.26041666667","0.0","56.4","58.4","0.0"
"11/2/2018 06:30:00 AM PDT","43406.27083333333","0.0","56.5","58.6","0.0"
"11/2/2018 06:45:00 AM PDT","43406.28125","0.0","56.6","58.9","0.0"
"11/2/2018 07:00:00 AM PDT","43406.29166666667","0.0","56.5","58.8","0.0"
"11/2/2018 07:15:00 AM PDT","43406.30208333333","0.0","56.6","58.9","0.0"
"11/2/2018 07:30:00 AM PDT","43406.3125","0.0","56.6","58.9","0.0"
"11/2/2018 07:45:00 AM PDT","43406.32291666667","0.0","56.6","58.9","0.0"
"11/2/2018 08:00:00 AM PDT","43406.33333333333","0.0","56.8","58.9","0.0"
"11/2/2018 08:15:00 AM PDT","43406.34375","0.0","56.7","58.9","0.0"
"11/2/2018 08:30:00 AM PDT","43406.35416666667","0.0","56.8","58.9","0.0"
"11/2/2018 08:45:00 AM PDT","43406.36458333333","0.0","57.0","58.9","0.0"
"11/2/2018 09:00:00 AM PDT","43406.375","0.0","56.9","58.9","0.0"
"11/2/2018 09:15:00 AM PDT","43406.38541666667","0.0","57.1","59.0","0.0"
"11/2/2018 09:30:00 AM PDT","43406.39583333333","0.0","57.2","59.0","0.0"
"11/2/2018 09:45:00 AM PDT","43406.40625","0.0","57.5","59.0","0.0"
"11/2/2018 10:00:00 AM PDT","43406.41666666667","0.0","57.6","59.1","0.0"
"11/2/2018 10:15:00 AM PDT","43406.42708333333","0.0","57.8","59.1","0.0"
"11/2/2018 10:30:00 AM PDT","43406.4375","0.0","57.9","57.6","0.0"
"11/2/2018 10:45:00 AM PDT","43406.44791666667","0.0","58.0","58.2","0.0"
"11/2/2018 11:00:00 AM PDT","43406.45833333333","0.0","58.4","58.4","0.0"
"11/2/2018 11:15:00 AM PDT","43406.46875","0.0","58.5","58.6","0.0"
"11/2/2018 11:30:00 AM PDT","43406.47916666667","0.0","58.7","58.8","0.0"
"11/2/2018 11:45:00 AM PDT","43406.48958333333","0.0","59.0","58.9","0.0"
"11/2/2018 12:00:00 PM PDT","43406.5","0.0","59.0","59.2","0.0"
"11/2/2018 12:15:00 PM PDT","43406.51041666667","0.0","59.4","59.4","0.0"
"11/2/2018 12:30:00 PM PDT","43406.52083333333","0.0","59.6","59.6","0.0"
"11/2/2018 12:45:00 PM PDT","43406.53125","0.0","59.6","59.8","0.0"
"11/2/2018 01:00:00 PM PDT","43406.54166666667","0.0","60.0","60.0","0.0"
"11/2/2018 01:15:00 PM PDT","43406.55208333333","0.0","60.2","60.2","0.0"
"11/2/2018 01:30:00 PM PDT","43406.5625","0.0","60.4","60.4","0.0"
"11/2/2018 01:45:00 PM PDT","43406.57291666667","0.0","60.6","60.6","0.0"
"11/2/2018 02:00:00 PM PDT","43406.58333333333","0.0","60.8","60.8","0.0"
"11/2/2018 02:15:00 PM PDT","43406.59375","0.0","60.8","61.0","0.0"
"11/2/2018 02:30:00 PM PDT","43406.60416666667","0.0","61.1","61.1","0.0"
"11/2/2018 02:45:00 PM PDT","43406.61458333333","0.0","61.1","61.2","0.0"
"11/2/2018 03:00:00 PM PDT","43406.625","0.0","61.1","61.3","0.0"
"11/2/2018 03:15:00 PM PDT","43406.63541666667","0.0","61.4","61.4","0.0"
"11/2/2018 03:30:00 PM PDT","43406.64583333333","0.0","61.4","61.5","0.0"
"11/2/2018 03:45:00 PM PDT","43406.65625","0.0","61.5","61.7","0.0"
"11/2/2018 04:00:00 PM PDT","43406.66666666667","0.0","61.7","61.7","0.0"
"11/2/2018 04:15:00 PM PDT","43406.67708333333","0.0","61.8","61.8","0.0"
"11/2/2018 04:30:00 PM PDT","43406.6875","0.0","61.8","61.9","0.0"
"11/2/2018 04:45:00 PM PDT","43406.69791666667","0.0","61.9","62.0","0.0"
"11/2/2018 05:00:00 PM PDT","43406.70833333333","0.0","62.0","62.1","0.0"
"11/2/2018 05:15:00 PM PDT","43406.71875","0.0","62.0","62.1","0.0"
"11/2/2018 05:30:00 PM PDT","43406.72916666667","0.0","62.0","62.2","0.0"
"11/2/2018 05:45:00 PM PDT","43406.73958333333","0.0","62.1","62.3","0.0"
"11/2/2018 06:00:00 PM PDT","43406.75","0.0","62.3","62.3","0.0"
"11/2/2018 06:15:00 PM PDT","43406.76041666667","0.0","62.2","62.3","0.0"
"11/2/2018 06:30:00 PM PDT","43406.77083333333","0.0","62.1","62.4","0.0"
"11/2/2018 06:45:00 PM PDT","43406.78125","0.0","62.3","62.4","0.0"
"11/2/2018 07:00:00 PM PDT","43406.79166666667","0.0","62.3","62.4","0.0"
"11/2/2018 07:15:00 PM PDT","43406.80208333333","0.0","62.2","62.3","0.0"
"11/2/2018 07:30:00 PM PDT","43406.8125","0.0","62.2","62.3","0.0"
"11/2/2018 07:45:00 PM PDT","43406.82291666667","0.0","62.1","62.3","0.0"
"11/2/2018 08:00:00 PM PDT","43406.83333333333","0.0","62.0","62.3","0.0"
"11/2/2018 08:15:00 PM PDT","43406.84375","0.0","62.0","62.2","0.0"
"11/2/2018 08:30:00 PM PDT","43406.85416666667","0.0","62.0","62.2","0.0"
"11/2/2018 08:45:00 PM PDT","43406.86458333333","0.0","62.1","62.4","0.0"
"11/2/2018 09:00:00 PM PDT","43406.875","0.0","63.5","63.6","0.0"
"11/2/2018 09:15:00 PM PDT","43406.88541666667","0.0","63.5","63.7","0.0"
"11/2/2018 09:30:00 PM PDT","43406.89583333333","0.0","63.4","63.7","0.0"
"11/2/2018 09:45:00 PM PDT","43406.90625","36.6","62.7","68.1","13.7"
"11/2/2018 10:00:00 PM PDT","43406.91666666667","49.7","65.1","72.7","30.699999"
"11/2/2018 10:15:00 PM PDT","43406.92708333333","59.8","63.4","71.0","44.3"
"11/2/2018 10:30:00 PM PDT","43406.9375","59.899998","62.9","70.6","45.7"
"11/2/2018 10:45:00 PM PDT","43406.94791666667","58.1","62.0","69.7","43.8"
"11/2/2018 11:00:00 PM PDT","43406.95833333333","52.0","62.9","70.1","32.7"
"11/2/2018 11:15:00 PM PDT","43406.96875","59.8","62.5","69.9","45.3"
"11/2/2018 11:30:00 PM PDT","43406.97916666667","58.1","62.1","69.7","42.8"
"11/2/2018 11:45:00 PM PDT","43406.98958333333","51.3","62.5","69.1","31.9"
"11/3/2018 12:00:00 AM PDT","43407.0","41.6","63.0","69.7","18.9"
"11/3/2018 12:15:00 AM PDT","43407.01041666667","38.0","63.9","70.8","14.5"
"11/3/2018 12:30:00 AM PDT","43407.02083333333","50.6","61.8","69.4","32.2"
"11/3/2018 12:45:00 AM PDT","43407.03125","39.8","62.5","69.0","16.1"
"11/3/2018 01:00:00 AM PDT","43407.04166666667","40.8","64.0","71.3","18.3"
"11/3/2018 01:15:00 AM PDT","43407.05208333333","53.5","61.3","69.2","37.3"
"11/3/2018 01:30:00 AM PDT","43407.0625","40.7","63.1","70.0","17.6"
"11/3/2018 01:45:00 AM PDT","43407.07291666667","44.0","62.8","70.0","22.5"
"11/3/2018 02:00:00 AM PDT","43407.08333333333","47.6","61.9","69.2","26.9"
"11/3/2018 02:15:00 AM PDT","43407.09375","44.399998","61.8","68.5","22.699999"
"11/3/2018 02:30:00 AM PDT","43407.10416666667","44.899998","62.6","69.2","23.4"
"11/3/2018 02:45:00 AM PDT","43407.11458333333","50.7","60.0","66.4","31.4"
"11/3/2018 03:00:00 AM PDT","43407.125","37.3","61.0","66.0","13.299999"
"11/3/2018 03:15:00 AM PDT","43407.13541666667","37.8","62.2","67.8","14.599999"
"11/3/2018 03:30:00 AM PDT","43407.14583333333","36.899998","61.0","66.1","12.9"
"11/3/2018 03:45:00 AM PDT","43407.15625","27.8","64.7","69.6","6.1"
"11/3/2018 04:00:00 AM PDT","43407.16666666667","30.4","62.4","67.4","7.5"
"11/3/2018 04:15:00 AM PDT","43407.17708333333","31.9","64.3","68.3","9.2"
"11/3/2018 04:30:00 AM PDT","43407.1875","32.7","59.6","63.0","9.4"
"11/3/2018 04:45:00 AM PDT","43407.19791666667","24.1","60.4","62.8","4.0"
"11/3/2018 05:00:00 AM PDT","43407.20833333333","24.4","61.3","63.0","4.1"
"11/3/2018 05:15:00 AM PDT","43407.21875","0.0","59.9","60.0","0.0"
"11/3/2018 05:30:00 AM PDT","43407.22916666667","0.0","60.1","60.2","0.0"
"11/3/2018 05:45:00 AM PDT","43407.23958333333","0.0","60.2","60.2","0.0"
"11/3/2018 06:00:00 AM PDT","43407.25","0.0","60.0","60.2","0.0"
"11/3/2018 06:15:00 AM PDT","43407.26041666667","0.0","60.2","59.8","0.0"
"11/3/2018 06:30:00 AM PDT","43407.27083333333","0.0","59.6","59.9","0.0"
"11/3/2018 06:45:00 AM PDT","43407.28125","0.0","59.6","59.8","0.0"
"11/3/2018 07:00:00 AM PDT","43407.29166666667","0.0","59.4","59.6","0.0"
"11/3/2018 07:15:00 AM PDT","43407.30208333333","0.0","59.3","59.3","0.0"
"11/3/2018 07:30:00 AM PDT","43407.3125","0.0","59.0","59.0","0.0"
"11/3/2018 07:45:00 AM PDT","43407.32291666667","0.0","58.7","58.8","0.0"
"11/3/2018 08:00:00 AM PDT","43407.33333333333","0.0","58.3","58.5","0.0"
"11/3/2018 08:15:00 AM PDT","43407.34375","0.0","58.3","58.4","0.0"
"11/3/2018 08:30:00 AM PDT","43407.35416666667","0.0","58.2","58.3","0.0"
"11/3/2018 08:45:00 AM PDT","43407.36458333333","0.0","58.1","58.3","0.0"
"11/3/2018 09:00:00 AM PDT","43407.375","0.0","58.2","58.3","0.0"
"11/3/2018 09:15:00 AM PDT","43407.38541666667","0.0","58.3","58.3","0.0"
"11/3/2018 09:30:00 AM PDT","43407.39583333333","0.0","58.3","58.4","0.0"
"11/3/2018 09:45:00 AM PDT","43407.40625","0.0","58.3","58.5","0.0"
"11/3/2018 10:00:00 AM PDT","43407.41666666667","0.0","58.6","58.6","0.0"
"11/3/2018 10:15:00 AM PDT","43407.42708333333","0.0","58.6","58.8","0.0"
"11/3/2018 10:30:00 AM PDT","43407.4375","0.0","58.8","59.0","0.0"
"11/3/2018 10:45:00 AM PDT","43407.44791666667","0.0","59.1","59.2","0.0"
"11/3/2018 11:00:00 AM PDT","43407.45833333333","0.0","59.2","59.4","0.0"
"11/3/2018 11:15:00 AM PDT","43407.46875","0.0","59.6","59.6","0.0"
"11/3/2018 11:30:00 AM PDT","43407.47916666667","0.0","59.8","59.9","0.0"
"11/3/2018 11:45:00 AM PDT","43407.48958333333","0.0","60.1","60.1","0.0"
"11/3/2018 12:00:00 PM PDT","43407.5","0.0","60.3","60.4","0.0"
"11/3/2018 12:15:00 PM PDT","43407.51041666667","0.0","60.6","60.7","0.0"
"11/3/2018 12:30:00 PM PDT","43407.52083333333","0.0","60.9","60.9","0.0"
"11/3/2018 12:45:00 PM PDT","43407.53125","0.0","61.0","61.2","0.0"
"11/3/2018 01:00:00 PM PDT","43407.54166666667","0.0","61.3","61.4","0.0"
"11/3/2018 01:15:00 PM PDT","43407.55208333333","0.0","61.5","61.7","0.0"
"11/3/2018 01:30:00 PM PDT","43407.5625","0.0","61.8","61.9","0.0"
"11/3/2018 01:45:00 PM PDT","43407.57291666667","0.0","61.9","62.1","0.0"
"11/3/2018 02:00:00 PM PDT","43407.58333333333","0.0","62.2","62.4","0.0"
"11/3/2018 02:15:00 PM PDT","43407.59375","0.0","62.4","62.6","0.0"
"11/3/2018 02:30:00 PM PDT","43407.60416666667","0.0","62.6","62.8","0.0"
"11/3/2018 02:45:00 PM PDT","43407.61458333333","0.0","62.9","63.0","0.0"
"11/3/2018 03:00:00 PM PDT","43407.625","0.0","63.0","63.1","0.0"
"11/3/2018 03:15:00 PM PDT","43407.63541666667","0.0","63.2","63.3","0.0"
"11/3/2018 03:30:00 PM PDT","43407.64583333333","0.0","63.3","63.4","0.0"
"11/3/2018 03:45:00 PM PDT","43407.65625","0.0","63.4","63.5","0.0"
"11/3/2018 04:00:00 PM PDT","43407.66666666667","0.0","63.5","63.7","0.0"
"11/3/2018 04:15:00 PM PDT","43407.67708333333","0.0","63.6","63.7","0.0"
"11/3/2018 04:30:00 PM PDT","43407.6875","0.0","63.7","63.8","0.0"
"11/3/2018 04:45:00 PM PDT","43407.69791666667","0.0","63.7","63.8","0.0"
"11/3/2018 05:00:00 PM PDT","43407.70833333333","0.0","63.8","63.9","0.0"
"11/3/2018 05:15:00 PM PDT","43407.71875","0.0","63.7","63.9","0.0"
"11/3/2018 05:30:00 PM PDT","43407.72916666667","0.0","63.7","63.9","0.0"
"11/3/2018 05:45:00 PM PDT","43407.73958333333","0.0","63.8","63.9","0.0"
"11/3/2018 06:00:00 PM PDT","43407.75","0.0","64.1","64.3","0.0"
"11/3/2018 06:15:00 PM PDT","43407.76041666667","0.0","64.4","64.6","0.0"
"11/3/2018 06:30:00 PM PDT","43407.77083333333","0.0","64.5","64.7","0.0"
"11/3/2018 06:45:00 PM PDT","43407.78125","0.0","64.6","64.7","0.0"
"11/3/2018 07:00:00 PM PDT","43407.79166666667","0.0","64.5","64.7","0.0"
"11/3/2018 07:15:00 PM PDT","43407.80208333333","0.0","64.4","64.6","0.0"
"11/3/2018 07:30:00 PM PDT","43407.8125","0.0","64.3","64.6","0.0"
"11/3/2018 07:45:00 PM PDT","43407.82291666667","0.0","64.6","64.7","0.0"
"11/3/2018 08:00:00 PM PDT","43407.83333333333","0.0","65.0","65.2","0.0"
"11/3/2018 08:15:00 PM PDT","43407.84375","0.0","65.7","65.9","0.0"
"11/3/2018 08:30:00 PM PDT","43407.85416666667","0.0","66.5","66.7","0.0"
"11/3/2018 08:45:00 PM PDT","43407.86458333333","0.0","67.1","67.3","0.0"
"11/3/2018 09:00:00 PM PDT","43407.875","0.0","67.2","67.4","0.0"
"11/3/2018 09:15:00 PM PDT","43407.88541666667","0.0","67.2","67.3","0.0"
"11/3/2018 09:30:00 PM PDT","43407.89583333333","0.0","67.1","67.2","0.0"
"11/3/2018 09:45:00 PM PDT","43407.90625","57.399998","62.5","69.6","44.6"
"11/3/2018 10:00:00 PM PDT","43407.91666666667","59.699997","62.2","68.9","45.7"
"11/3/2018 10:15:00 PM PDT","43407.92708333333","59.899998","62.2","69.0","46.3"
"11/3/2018 10:30:00 PM PDT","43407.9375","59.3","62.2","68.9","45.7"
"11/3/2018 10:45:00 PM PDT","43407.94791666667","50.899998","59.0","65.9","31.199999"
"11/3/2018 11:00:00 PM PDT","43407.95833333333","39.6","61.9","68.0","16.3"
"11/3/2018 11:15:00 PM PDT","43407.96875","42.1","61.8","68.0","19.5"
"11/3/2018 11:27:39.050 PM PDT","43407.977535300925","","0.0","0.0",""
"11/3/2018 11:27:39.070 PM PDT","43407.97753553241","0.0","","","0.0"
"11/3/2018 11:30:00 PM PDT","43407.97916666667","50.5","61.9","70.0","37.7"
"11/3/2018 11:45:00 PM PDT","43407.98958333333","51.1","60.3","66.7","32.6"
"11/4/2018 12:00:00 AM PDT","43408.0","47.1","60.8","67.1","25.599998"
"11/4/2018 12:15:00 AM PDT","43408.01041666667","43.899998","61.5","67.7","22.199999"
"11/4/2018 12:30:00 AM PDT","43408.02083333333","45.5","61.8","68.0","23.9"
"11/4/2018 12:45:00 AM PDT","43408.03125","49.3","61.2","67.5","29.199999"
"11/4/2018 01:00:00 AM PST","43408.04166666667","48.3","60.6","67.4","27.9"
"11/4/2018 01:15:00 AM PST","43408.05208333333","46.5","61.1","67.6","24.8"
"11/4/2018 01:30:00 AM PST","43408.0625","48.3","60.6","66.9","27.4"
"11/4/2018 01:45:00 AM PST","43408.07291666667","49.3","59.9","66.0","29.3"
"11/4/2018 02:00:00 AM PST","43408.08333333333","44.6","60.3","65.4","23.3"
"11/4/2018 02:00:00 AM PST","43408.08333333333","31.9","64.3","69.6","8.5"
"11/4/2018 02:15:00 AM PST","43408.09375","31.8","63.6","68.4","9.0"
"11/4/2018 02:30:00 AM PST","43408.10416666667","34.7","61.3","65.0","11.2"
"11/4/2018 02:45:00 AM PST","43408.11458333333","32.0","61.3","64.5","8.8"
"11/4/2018 03:00:00 AM PST","43408.125","30.099998","60.3","63.5","7.7"
"11/4/2018 03:15:00 AM PST","43408.13541666667","0.0","60.2","59.9","0.0"
"11/4/2018 03:30:00 AM PST","43408.14583333333","0.0","59.8","59.6","0.0"
"11/4/2018 03:45:00 AM PST","43408.15625","0.0","59.9","59.9","0.0"
"11/4/2018 04:00:00 AM PST","43408.16666666667","0.0","59.5","59.9","0.0"
"11/4/2018 04:15:00 AM PST","43408.17708333333","0.0","59.5","59.9","0.0"
"11/4/2018 04:30:00 AM PST","43408.1875","0.0","59.6","59.9","0.0"
"11/4/2018 04:45:00 AM PST","43408.19791666667","0.0","59.6","59.9","0.0"
"11/4/2018 05:00:00 AM PST","43408.20833333333","0.0","59.7","59.9","0.0"
"11/4/2018 05:15:00 AM PST","43408.21875","0.0","59.6","59.9","0.0"
"11/4/2018 05:30:00 AM PST","43408.22916666667","0.0","59.7","59.9","0.0"
"11/4/2018 05:45:00 AM PST","43408.23958333333","0.0","59.6","59.9","0.0"
"11/4/2018 06:00:00 AM PST","43408.25","0.0","59.7","59.9","0.0"
"11/4/2018 06:15:00 AM PST","43408.26041666667","0.0","59.8","59.9","0.0"
"11/4/2018 06:30:00 AM PST","43408.27083333333","0.0","59.8","59.8","0.0"
"11/4/2018 06:45:00 AM PST","43408.28125","0.0","59.7","59.8","0.0"
"11/4/2018 07:00:00 AM PST","43408.29166666667","0.0","59.8","59.8","0.0"
"11/4/2018 07:15:00 AM PST","43408.30208333333","0.0","59.8","59.9","0.0"
"11/4/2018 07:30:00 AM PST","43408.3125","0.0","59.8","59.9","0.0"
"11/4/2018 07:45:00 AM PST","43408.32291666667","0.0","59.7","59.9","0.0"
"11/4/2018 08:00:00 AM PST","43408.33333333333","0.0","59.8","60.0","0.0"
"11/4/2018 08:15:00 AM PST","43408.34375","0.0","59.7","60.0","0.0"
"11/4/2018 08:30:00 AM PST","43408.35416666667","0.0","59.8","60.0","0.0"
"11/4/2018 08:45:00 AM PST","43408.36458333333","0.0","59.9","60.0","0.0"
