"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"11/11/2018 05:15:00 AM PST","43415.21875","0.0","57.0","58.2","0.0"
"11/11/2018 05:30:00 AM PST","43415.22916666667","0.0","56.8","58.1","0.0"
"11/11/2018 05:45:00 AM PST","43415.23958333333","0.0","56.9","58.0","0.0"
"11/11/2018 06:00:00 AM PST","43415.25","0.0","56.6","57.9","0.0"
"11/11/2018 06:15:00 AM PST","43415.26041666667","0.0","56.6","57.8","0.0"
"11/11/2018 06:30:00 AM PST","43415.27083333333","0.0","56.5","57.6","0.0"
"11/11/2018 06:45:00 AM PST","43415.28125","0.0","56.1","57.6","0.0"
"11/11/2018 07:00:00 AM PST","43415.29166666667","0.0","56.1","57.2","0.0"
"11/11/2018 07:15:00 AM PST","43415.30208333333","0.0","55.7","57.3","0.0"
"11/11/2018 07:30:00 AM PST","43415.3125","0.0","55.8","57.0","0.0"
"11/11/2018 07:45:00 AM PST","43415.32291666667","0.0","55.7","57.0","0.0"
"11/11/2018 08:00:00 AM PST","43415.33333333333","0.0","55.6","57.0","0.0"
"11/11/2018 08:15:00 AM PST","43415.34375","0.0","55.3","57.0","0.0"
"11/11/2018 08:30:00 AM PST","43415.35416666667","0.0","55.2","56.8","0.0"
"11/11/2018 08:45:00 AM PST","43415.36458333333","0.0","55.1","56.9","0.0"
"11/11/2018 09:00:00 AM PST","43415.375","0.0","55.2","56.7","0.0"
"11/11/2018 09:12:54.040 AM PST","43415.3839587963","","0.0","0.0",""
"11/11/2018 09:12:54.060 AM PST","43415.38395902778","","","","0.0"
"11/11/2018 09:12:54.070 AM PST","43415.38395914352","0.0","","",""
"11/11/2018 09:15:00 AM PST","43415.38541666667","0.0","55.2","56.7","0.0"
"11/11/2018 09:30:00 AM PST","43415.39583333333","0.0","55.1","56.7","0.0"
"11/11/2018 09:45:00 AM PST","43415.40625","0.0","55.0","56.7","0.0"
"11/11/2018 10:00:00 AM PST","43415.41666666667","0.0","55.0","56.6","0.0"
"11/11/2018 10:15:00 AM PST","43415.42708333333","0.0","54.9","56.7","0.0"
"11/11/2018 10:30:00 AM PST","43415.4375","0.0","55.1","56.8","0.0"
"11/11/2018 10:45:00 AM PST","43415.44791666667","0.0","55.1","56.7","0.0"
"11/11/2018 11:00:00 AM PST","43415.45833333333","0.0","55.0","56.8","0.0"
"11/11/2018 11:15:00 AM PST","43415.46875","0.0","55.0","56.9","0.0"
"11/11/2018 11:30:00 AM PST","43415.47916666667","0.0","55.0","57.0","0.0"
"11/11/2018 11:45:00 AM PST","43415.48958333333","0.0","55.1","57.2","0.0"
"11/11/2018 12:00:00 PM PST","43415.5","0.0","55.2","57.4","0.0"
"11/11/2018 12:15:00 PM PST","43415.51041666667","0.0","55.3","57.8","0.0"
"11/11/2018 12:30:00 PM PST","43415.52083333333","0.0","55.2","58.5","0.0"
"11/11/2018 12:45:00 PM PST","43415.53125","0.0","55.2","58.5","0.0"
"11/11/2018 01:00:00 PM PST","43415.54166666667","0.0","55.5","58.3","0.0"
"11/11/2018 01:15:00 PM PST","43415.55208333333","0.0","55.5","58.3","0.0"
"11/11/2018 01:30:00 PM PST","43415.5625","0.0","55.5","58.2","0.0"
"11/11/2018 01:45:00 PM PST","43415.57291666667","0.0","55.6","58.2","0.0"
"11/11/2018 02:00:00 PM PST","43415.58333333333","0.0","55.5","58.3","0.0"
"11/11/2018 02:15:00 PM PST","43415.59375","0.0","55.5","58.2","0.0"
"11/11/2018 02:30:00 PM PST","43415.60416666667","0.0","55.5","58.2","0.0"
"11/11/2018 02:45:00 PM PST","43415.61458333333","0.0","55.6","58.2","0.0"
"11/11/2018 03:00:00 PM PST","43415.625","0.0","55.4","58.1","0.0"
"11/11/2018 03:15:00 PM PST","43415.63541666667","0.0","55.5","58.1","0.0"
"11/11/2018 03:30:00 PM PST","43415.64583333333","0.0","55.5","58.1","0.0"
"11/11/2018 03:45:00 PM PST","43415.65625","0.0","55.6","58.2","0.0"
"11/11/2018 04:00:00 PM PST","43415.66666666667","0.0","55.6","58.1","0.0"
"11/11/2018 04:15:00 PM PST","43415.67708333333","0.0","55.4","58.2","0.0"
"11/11/2018 04:30:00 PM PST","43415.6875","0.0","55.5","58.2","0.0"
"11/11/2018 04:45:00 PM PST","43415.69791666667","0.0","55.5","58.2","0.0"
"11/11/2018 05:00:00 PM PST","43415.70833333333","0.0","55.4","58.2","0.0"
"11/11/2018 05:15:00 PM PST","43415.71875","0.0","55.5","58.3","0.0"
"11/11/2018 05:30:00 PM PST","43415.72916666667","0.0","55.6","58.2","0.0"
"11/11/2018 05:45:00 PM PST","43415.73958333333","0.0","55.4","58.2","0.0"
"11/11/2018 06:00:00 PM PST","43415.75","0.0","55.6","58.3","0.0"
"11/11/2018 06:15:00 PM PST","43415.76041666667","0.0","55.5","58.2","0.0"
"11/11/2018 06:30:00 PM PST","43415.77083333333","0.0","55.5","58.2","0.0"
"11/11/2018 06:45:00 PM PST","43415.78125","0.0","55.3","58.2","0.0"
"11/11/2018 07:00:00 PM PST","43415.79166666667","0.0","55.4","58.2","0.0"
"11/11/2018 07:15:00 PM PST","43415.80208333333","0.0","55.3","58.2","0.0"
"11/11/2018 07:30:00 PM PST","43415.8125","0.0","55.4","58.1","0.0"
"11/11/2018 07:45:00 PM PST","43415.82291666667","0.0","55.2","58.2","0.0"
"11/11/2018 08:00:00 PM PST","43415.83333333333","0.0","55.2","58.1","0.0"
"11/11/2018 08:15:00 PM PST","43415.84375","0.0","55.3","58.1","0.0"
"11/11/2018 08:30:00 PM PST","43415.85416666667","0.0","55.3","58.1","0.0"
"11/11/2018 08:45:00 PM PST","43415.86458333333","0.0","55.3","58.1","0.0"
"11/11/2018 09:00:00 PM PST","43415.875","0.0","55.1","58.0","0.0"
"11/11/2018 09:15:00 PM PST","43415.88541666667","0.0","55.2","58.1","0.0"
"11/11/2018 09:30:00 PM PST","43415.89583333333","0.0","55.2","58.0","0.0"
"11/11/2018 09:45:00 PM PST","43415.90625","10.0","66.7","70.2","0.39999998"
"11/11/2018 10:00:00 PM PST","43415.91666666667","31.699999","64.8","71.0","8.599999"
"11/11/2018 10:15:00 PM PST","43415.92708333333","16.0","66.4","69.8","1.1999999"
"11/11/2018 10:30:00 PM PST","43415.9375","26.199999","65.9","71.2","5.0"
"11/11/2018 10:45:00 PM PST","43415.94791666667","15.9","67.6","71.1","1.1999999"
"11/11/2018 11:00:00 PM PST","43415.95833333333","25.9","64.8","69.8","4.7999997"
"11/11/2018 11:15:00 PM PST","43415.96875","21.0","67.9","72.2","2.6"
"11/11/2018 11:30:00 PM PST","43415.97916666667","20.8","65.2","69.4","2.6"
"11/11/2018 11:45:00 PM PST","43415.98958333333","25.0","67.0","71.9","4.4"
"11/12/2018 12:00:00 AM PST","43416.0","21.0","65.0","69.3","2.7"
"11/12/2018 12:15:00 AM PST","43416.01041666667","23.3","67.3","72.1","3.6"
"11/12/2018 12:30:00 AM PST","43416.02083333333","15.4","67.1","70.3","1.1"
"11/12/2018 12:45:00 AM PST","43416.03125","24.1","66.8","71.7","3.8999999"
"11/12/2018 01:00:00 AM PST","43416.04166666667","15.099999","67.2","70.3","1.1"
"11/12/2018 01:15:00 AM PST","43416.05208333333","27.3","65.9","71.2","5.5"
"11/12/2018 01:30:00 AM PST","43416.0625","12.9","69.2","71.8","0.7"
"11/12/2018 01:45:00 AM PST","43416.07291666667","22.8","62.4","66.6","2.8999999"
"11/12/2018 02:00:00 AM PST","43416.08333333333","10.0","62.6","64.0","0.39999998"
"11/12/2018 02:15:00 AM PST","43416.09375","0.0","63.5","63.8","0.0"
"11/12/2018 02:30:00 AM PST","43416.10416666667","0.0","63.2","63.5","0.0"
"11/12/2018 02:45:00 AM PST","43416.11458333333","0.0","63.2","63.6","0.0"
"11/12/2018 03:00:00 AM PST","43416.125","0.0","63.5","63.8","0.0"
"11/12/2018 03:15:00 AM PST","43416.13541666667","0.0","58.1","58.3","0.0"
"11/12/2018 03:30:00 AM PST","43416.14583333333","0.0","57.6","58.3","0.0"
"11/12/2018 03:45:00 AM PST","43416.15625","0.0","57.1","58.1","0.0"
"11/12/2018 04:00:00 AM PST","43416.16666666667","0.0","56.9","58.4","0.0"
"11/12/2018 04:15:00 AM PST","43416.17708333333","0.0","56.9","58.3","0.0"
"11/12/2018 04:30:00 AM PST","43416.1875","0.0","56.8","58.3","0.0"
"11/12/2018 04:45:00 AM PST","43416.19791666667","0.0","56.8","58.3","0.0"
"11/12/2018 05:00:00 AM PST","43416.20833333333","0.0","56.6","58.1","0.0"
"11/12/2018 05:15:00 AM PST","43416.21875","0.0","56.4","58.1","0.0"
"11/12/2018 05:30:00 AM PST","43416.22916666667","0.0","56.3","58.0","0.0"
"11/12/2018 05:45:00 AM PST","43416.23958333333","0.0","56.2","57.9","0.0"
"11/12/2018 06:00:00 AM PST","43416.25","0.0","56.2","57.8","0.0"
"11/12/2018 06:15:00 AM PST","43416.26041666667","0.0","56.0","57.6","0.0"
"11/12/2018 06:30:00 AM PST","43416.27083333333","0.0","56.0","57.7","0.0"
"11/12/2018 06:45:00 AM PST","43416.28125","0.0","55.7","57.3","0.0"
"11/12/2018 07:00:00 AM PST","43416.29166666667","0.0","55.7","57.1","0.0"
"11/12/2018 07:15:00 AM PST","43416.30208333333","0.0","55.6","57.1","0.0"
"11/12/2018 07:30:00 AM PST","43416.3125","0.0","55.5","57.1","0.0"
"11/12/2018 07:45:00 AM PST","43416.32291666667","0.0","55.4","57.1","0.0"
"11/12/2018 08:00:00 AM PST","43416.33333333333","0.0","55.3","57.1","0.0"
"11/12/2018 08:15:00 AM PST","43416.34375","0.0","55.1","57.2","0.0"
"11/12/2018 08:30:00 AM PST","43416.35416666667","0.0","55.1","57.2","0.0"
"11/12/2018 08:45:00 AM PST","43416.36458333333","0.0","55.0","57.0","0.0"
"11/12/2018 09:00:00 AM PST","43416.375","0.0","55.0","57.1","0.0"
"11/12/2018 09:15:00 AM PST","43416.38541666667","0.0","55.1","57.0","0.0"
"11/12/2018 09:30:00 AM PST","43416.39583333333","0.0","55.0","57.1","0.0"
"11/12/2018 09:45:00 AM PST","43416.40625","0.0","55.0","57.0","0.0"
"11/12/2018 10:00:00 AM PST","43416.41666666667","0.0","55.1","57.0","0.0"
"11/12/2018 10:15:00 AM PST","43416.42708333333","0.0","55.1","57.1","0.0"
"11/12/2018 10:30:00 AM PST","43416.4375","0.0","55.4","57.1","0.0"
"11/12/2018 10:45:00 AM PST","43416.44791666667","0.0","55.5","57.1","0.0"
"11/12/2018 11:00:00 AM PST","43416.45833333333","0.0","55.7","57.2","0.0"
"11/12/2018 11:15:00 AM PST","43416.46875","0.0","56.0","57.3","0.0"
"11/12/2018 11:30:00 AM PST","43416.47916666667","0.0","56.2","57.7","0.0"
"11/12/2018 11:45:00 AM PST","43416.48958333333","0.0","56.4","57.9","0.0"
"11/12/2018 12:00:00 PM PST","43416.5","0.0","56.4","58.3","0.0"
"11/12/2018 12:15:00 PM PST","43416.51041666667","0.0","56.5","58.8","0.0"
"11/12/2018 12:30:00 PM PST","43416.52083333333","0.0","56.5","59.6","0.0"
"11/12/2018 12:45:00 PM PST","43416.53125","0.0","56.5","59.5","0.0"
"11/12/2018 01:00:00 PM PST","43416.54166666667","0.0","56.7","59.3","0.0"
"11/12/2018 01:15:00 PM PST","43416.55208333333","0.0","56.5","59.3","0.0"
"11/12/2018 01:30:00 PM PST","43416.5625","0.0","56.6","59.2","0.0"
"11/12/2018 01:45:00 PM PST","43416.57291666667","0.0","56.7","59.2","0.0"
"11/12/2018 02:00:00 PM PST","43416.58333333333","0.0","56.5","59.2","0.0"
"11/12/2018 02:15:00 PM PST","43416.59375","0.0","56.6","59.2","0.0"
"11/12/2018 02:30:00 PM PST","43416.60416666667","0.0","56.6","59.1","0.0"
"11/12/2018 02:45:00 PM PST","43416.61458333333","0.0","56.6","59.1","0.0"
"11/12/2018 03:00:00 PM PST","43416.625","0.0","56.7","59.0","0.0"
"11/12/2018 03:15:00 PM PST","43416.63541666667","0.0","56.7","59.0","0.0"
"11/12/2018 03:30:00 PM PST","43416.64583333333","0.0","56.6","58.9","0.0"
"11/12/2018 03:45:00 PM PST","43416.65625","0.0","56.6","58.9","0.0"
"11/12/2018 04:00:00 PM PST","43416.66666666667","0.0","56.4","58.9","0.0"
"11/12/2018 04:15:00 PM PST","43416.67708333333","0.0","56.4","58.9","0.0"
"11/12/2018 04:30:00 PM PST","43416.6875","0.0","56.4","58.9","0.0"
"11/12/2018 04:45:00 PM PST","43416.69791666667","0.0","56.2","58.9","0.0"
"11/12/2018 05:00:00 PM PST","43416.70833333333","0.0","56.2","58.9","0.0"
"11/12/2018 05:15:00 PM PST","43416.71875","0.0","56.3","58.9","0.0"
"11/12/2018 05:30:00 PM PST","43416.72916666667","0.0","56.3","58.9","0.0"
"11/12/2018 05:45:00 PM PST","43416.73958333333","0.0","56.2","59.0","0.0"
"11/12/2018 06:00:00 PM PST","43416.75","0.0","56.2","58.9","0.0"
"11/12/2018 06:15:00 PM PST","43416.76041666667","0.0","56.2","58.9","0.0"
"11/12/2018 06:30:00 PM PST","43416.77083333333","0.0","56.2","58.9","0.0"
"11/12/2018 06:45:00 PM PST","43416.78125","0.0","56.3","58.9","0.0"
"11/12/2018 07:00:00 PM PST","43416.79166666667","0.0","56.4","58.9","0.0"
"11/12/2018 07:15:00 PM PST","43416.80208333333","0.0","56.4","58.9","0.0"
"11/12/2018 07:30:00 PM PST","43416.8125","0.0","56.4","58.9","0.0"
"11/12/2018 07:45:00 PM PST","43416.82291666667","0.0","56.3","58.9","0.0"
"11/12/2018 08:00:00 PM PST","43416.83333333333","0.0","56.2","58.9","0.0"
"11/12/2018 08:15:00 PM PST","43416.84375","0.0","56.1","58.9","0.0"
"11/12/2018 08:30:00 PM PST","43416.85416666667","0.0","56.2","58.9","0.0"
"11/12/2018 08:45:00 PM PST","43416.86458333333","0.0","56.2","58.8","0.0"
"11/12/2018 09:00:00 PM PST","43416.875","0.0","56.1","58.8","0.0"
"11/12/2018 09:15:00 PM PST","43416.88541666667","0.0","56.2","58.9","0.0"
"11/12/2018 09:30:00 PM PST","43416.89583333333","0.0","56.2","58.8","0.0"
"11/12/2018 09:45:00 PM PST","43416.90625","18.8","58.9","59.7","2.0"
"11/12/2018 10:00:00 PM PST","43416.91666666667","10.0","57.9","58.6","0.5"
"11/12/2018 10:15:00 PM PST","43416.92708333333","0.0","65.5","70.2","0.0"
"11/12/2018 10:30:00 PM PST","43416.9375","26.0","61.5","73.1","4.9"
"11/12/2018 10:45:00 PM PST","43416.94791666667","10.0","64.7","72.2","0.39999998"
"11/12/2018 11:00:00 PM PST","43416.95833333333","17.8","60.3","71.0","1.8"
"11/12/2018 11:15:00 PM PST","43416.96875","0.0","64.5","71.6","0.0"
"11/12/2018 11:30:00 PM PST","43416.97916666667","21.6","63.4","73.9","3.0"
"11/12/2018 11:45:00 PM PST","43416.98958333333","0.0","64.8","71.3","0.0"
"11/13/2018 12:00:00 AM PST","43417.0","19.9","62.0","72.7","2.3999999"
"11/13/2018 12:15:00 AM PST","43417.01041666667","0.0","68.9","72.2","0.0"
"11/13/2018 12:30:00 AM PST","43417.02083333333","19.9","60.2","70.6","2.3999999"
"11/13/2018 12:45:00 AM PST","43417.03125","10.0","68.1","73.9","0.39999998"
"11/13/2018 01:00:00 AM PST","43417.04166666667","18.0","60.4","71.0","1.8"
"11/13/2018 01:15:00 AM PST","43417.05208333333","10.0","65.3","73.0","0.39999998"
"11/13/2018 01:30:00 AM PST","43417.0625","19.8","60.4","70.8","1.1999999"
"11/13/2018 01:45:00 AM PST","43417.07291666667","10.0","65.9","73.3","0.39999998"
"11/13/2018 02:00:00 AM PST","43417.08333333333","10.0","62.7","70.5","0.39999998"
"11/13/2018 02:15:00 AM PST","43417.09375","14.7","65.9","73.8","1.1"
"11/13/2018 02:30:00 AM PST","43417.10416666667","10.0","61.8","69.6","0.39999998"
"11/13/2018 02:45:00 AM PST","43417.11458333333","13.0","67.3","73.0","0.79999995"
"11/13/2018 03:00:00 AM PST","43417.125","10.0","62.7","69.7","0.39999998"
"11/13/2018 03:15:00 AM PST","43417.13541666667","19.699999","62.9","71.7","2.3"
"11/13/2018 03:30:00 AM PST","43417.14583333333","10.0","61.7","67.8","0.39999998"
"11/13/2018 03:45:00 AM PST","43417.15625","10.0","63.2","68.4","0.39999998"
"11/13/2018 04:00:00 AM PST","43417.16666666667","10.0","57.7","62.0","0.39999998"
"11/13/2018 04:15:00 AM PST","43417.17708333333","0.0","59.4","58.2","0.0"
"11/13/2018 04:30:00 AM PST","43417.1875","0.0","58.6","58.1","0.0"
"11/13/2018 04:45:00 AM PST","43417.19791666667","0.0","57.5","58.1","0.0"
"11/13/2018 05:00:00 AM PST","43417.20833333333","0.0","57.3","58.4","0.0"
"11/13/2018 05:15:00 AM PST","43417.21875","0.0","57.2","58.4","0.0"
"11/13/2018 05:30:00 AM PST","43417.22916666667","0.0","57.3","58.4","0.0"
"11/13/2018 05:45:00 AM PST","43417.23958333333","0.0","57.2","58.4","0.0"
"11/13/2018 06:00:00 AM PST","43417.25","0.0","57.4","58.4","0.0"
"11/13/2018 06:15:00 AM PST","43417.26041666667","0.0","57.4","58.4","0.0"
"11/13/2018 06:30:00 AM PST","43417.27083333333","0.0","57.2","58.3","0.0"
"11/13/2018 06:45:00 AM PST","43417.28125","0.0","57.1","58.2","0.0"
"11/13/2018 07:00:00 AM PST","43417.29166666667","0.0","57.0","58.1","0.0"
"11/13/2018 07:15:00 AM PST","43417.30208333333","0.0","56.9","58.0","0.0"
"11/13/2018 07:30:00 AM PST","43417.3125","0.0","57.1","58.1","0.0"
"11/13/2018 07:45:00 AM PST","43417.32291666667","0.0","56.9","58.0","0.0"
"11/13/2018 08:00:00 AM PST","43417.33333333333","0.0","56.9","58.0","0.0"
"11/13/2018 08:15:00 AM PST","43417.34375","0.0","56.9","58.0","0.0"
"11/13/2018 08:30:00 AM PST","43417.35416666667","0.0","56.8","58.1","0.0"
"11/13/2018 08:45:00 AM PST","43417.36458333333","0.0","56.8","58.1","0.0"
"11/13/2018 09:00:00 AM PST","43417.375","0.0","56.8","58.0","0.0"
"11/13/2018 09:15:00 AM PST","43417.38541666667","0.0","56.7","58.1","0.0"
"11/13/2018 09:30:00 AM PST","43417.39583333333","0.0","56.7","58.0","0.0"
"11/13/2018 09:45:00 AM PST","43417.40625","0.0","56.6","58.1","0.0"
"11/13/2018 10:00:00 AM PST","43417.41666666667","0.0","56.6","58.1","0.0"
"11/13/2018 10:15:00 AM PST","43417.42708333333","0.0","56.8","58.2","0.0"
"11/13/2018 10:30:00 AM PST","43417.4375","0.0","56.6","58.3","0.0"
"11/13/2018 10:45:00 AM PST","43417.44791666667","0.0","56.9","58.5","0.0"
"11/13/2018 11:00:00 AM PST","43417.45833333333","0.0","56.9","58.6","0.0"
"11/13/2018 11:15:00 AM PST","43417.46875","0.0","56.9","58.8","0.0"
"11/13/2018 11:30:00 AM PST","43417.47916666667","0.0","57.1","58.9","0.0"
"11/13/2018 11:45:00 AM PST","43417.48958333333","0.0","57.2","59.2","0.0"
"11/13/2018 12:00:00 PM PST","43417.5","0.0","57.5","59.4","0.0"
"11/13/2018 12:15:00 PM PST","43417.51041666667","0.0","57.8","59.6","0.0"
"11/13/2018 12:30:00 PM PST","43417.52083333333","0.0","58.1","60.1","0.0"
"11/13/2018 12:45:00 PM PST","43417.53125","0.0","58.3","60.3","0.0"
"11/13/2018 01:00:00 PM PST","43417.54166666667","0.0","58.4","60.4","0.0"
"11/13/2018 01:15:00 PM PST","43417.55208333333","0.0","58.6","60.4","0.0"
"11/13/2018 01:30:00 PM PST","43417.5625","0.0","58.6","60.5","0.0"
"11/13/2018 01:45:00 PM PST","43417.57291666667","0.0","58.7","60.6","0.0"
"11/13/2018 02:00:00 PM PST","43417.58333333333","0.0","58.8","60.7","0.0"
"11/13/2018 02:15:00 PM PST","43417.59375","0.0","58.8","60.8","0.0"
"11/13/2018 02:30:00 PM PST","43417.60416666667","0.0","59.0","60.8","0.0"
"11/13/2018 02:45:00 PM PST","43417.61458333333","0.0","59.0","60.8","0.0"
"11/13/2018 03:00:00 PM PST","43417.625","0.0","58.9","60.9","0.0"
"11/13/2018 03:15:00 PM PST","43417.63541666667","0.0","58.9","60.9","0.0"
"11/13/2018 03:30:00 PM PST","43417.64583333333","0.0","59.0","60.9","0.0"
"11/13/2018 03:45:00 PM PST","43417.65625","0.0","58.8","60.9","0.0"
"11/13/2018 04:00:00 PM PST","43417.66666666667","0.0","58.8","60.9","0.0"
"11/13/2018 04:15:00 PM PST","43417.67708333333","0.0","58.8","60.9","0.0"
"11/13/2018 04:30:00 PM PST","43417.6875","0.0","58.9","60.9","0.0"
"11/13/2018 04:45:00 PM PST","43417.69791666667","0.0","58.8","60.9","0.0"
"11/13/2018 05:00:00 PM PST","43417.70833333333","0.0","58.8","60.8","0.0"
"11/13/2018 05:15:00 PM PST","43417.71875","0.0","58.6","60.7","0.0"
"11/13/2018 05:30:00 PM PST","43417.72916666667","0.0","58.6","60.6","0.0"
"11/13/2018 05:45:00 PM PST","43417.73958333333","0.0","58.6","60.5","0.0"
"11/13/2018 06:00:00 PM PST","43417.75","0.0","58.3","60.4","0.0"
"11/13/2018 06:15:00 PM PST","43417.76041666667","0.0","58.2","60.2","0.0"
"11/13/2018 06:30:00 PM PST","43417.77083333333","0.0","58.0","60.2","0.0"
"11/13/2018 06:45:00 PM PST","43417.78125","0.0","57.9","60.2","0.0"
"11/13/2018 07:00:00 PM PST","43417.79166666667","0.0","57.9","60.2","0.0"
"11/13/2018 07:15:00 PM PST","43417.80208333333","0.0","57.9","60.1","0.0"
"11/13/2018 07:30:00 PM PST","43417.8125","0.0","57.9","60.1","0.0"
"11/13/2018 07:45:00 PM PST","43417.82291666667","0.0","57.8","60.1","0.0"
"11/13/2018 08:00:00 PM PST","43417.83333333333","0.0","57.7","60.0","0.0"
"11/13/2018 08:15:00 PM PST","43417.84375","0.0","57.8","59.9","0.0"
"11/13/2018 08:30:00 PM PST","43417.85416666667","0.0","57.8","59.9","0.0"
"11/13/2018 08:45:00 PM PST","43417.86458333333","0.0","57.7","59.8","0.0"
"11/13/2018 09:00:00 PM PST","43417.875","0.0","57.8","59.8","0.0"
"11/13/2018 09:15:00 PM PST","43417.88541666667","0.0","57.6","59.7","0.0"
"11/13/2018 09:30:00 PM PST","43417.89583333333","0.0","57.6","59.6","0.0"
"11/13/2018 09:45:00 PM PST","43417.90625","21.699999","65.7","69.7","2.8999999"
"11/13/2018 10:00:00 PM PST","43417.91666666667","35.2","58.7","63.6","12.0"
"11/13/2018 10:15:00 PM PST","43417.92708333333","27.4","62.8","67.6","5.7"
"11/13/2018 10:30:00 PM PST","43417.9375","26.3","60.2","64.2","5.1"
"11/13/2018 10:45:00 PM PST","43417.94791666667","35.0","60.1","65.6","11.7"
"11/13/2018 11:00:00 PM PST","43417.95833333333","20.699999","61.8","65.5","2.6"
"11/13/2018 11:15:00 PM PST","43417.96875","33.3","58.9","63.9","10.099999"
"11/13/2018 11:30:00 PM PST","43417.97916666667","26.099998","61.8","66.4","5.0"
"11/13/2018 11:45:00 PM PST","43417.98958333333","33.1","58.8","64.2","9.9"
"11/14/2018 12:00:00 AM PST","43418.0","23.5","62.3","66.0","3.6999998"
"11/14/2018 12:15:00 AM PST","43418.01041666667","30.199999","59.4","64.1","7.6"
"11/14/2018 12:30:00 AM PST","43418.02083333333","23.6","61.3","65.2","3.6999998"
"11/14/2018 12:45:00 AM PST","43418.03125","20.3","67.3","71.4","2.3999999"
"11/14/2018 01:00:00 AM PST","43418.04166666667","19.3","66.2","70.0","2.1"
"11/14/2018 01:15:00 AM PST","43418.05208333333","26.5","66.2","71.3","5.1"
"11/14/2018 01:30:00 AM PST","43418.0625","10.0","69.8","72.1","0.39999998"
"11/14/2018 01:45:00 AM PST","43418.07291666667","24.9","62.6","66.4","4.4"
"11/14/2018 02:00:00 AM PST","43418.08333333333","0.0","64.4","65.3","0.0"
"11/14/2018 02:15:00 AM PST","43418.09375","13.9","64.3","66.0","0.9"
"11/14/2018 02:30:00 AM PST","43418.10416666667","11.3","61.0","62.4","0.5"
"11/14/2018 02:45:00 AM PST","43418.11458333333","0.0","63.2","63.8","0.0"
"11/14/2018 03:00:00 AM PST","43418.125","14.099999","62.6","64.3","0.9"
"11/14/2018 03:15:00 AM PST","43418.13541666667","0.0","55.9","57.1","0.0"
"11/14/2018 03:30:00 AM PST","43418.14583333333","0.0","55.4","57.0","0.0"
"11/14/2018 03:45:00 AM PST","43418.15625","0.0","55.0","57.2","0.0"
"11/14/2018 04:00:00 AM PST","43418.16666666667","0.0","54.6","57.7","0.0"
"11/14/2018 04:15:00 AM PST","43418.17708333333","0.0","54.7","57.6","0.0"
"11/14/2018 04:30:00 AM PST","43418.1875","0.0","54.5","57.7","0.0"
"11/14/2018 04:45:00 AM PST","43418.19791666667","0.0","54.4","57.6","0.0"
"11/14/2018 05:00:00 AM PST","43418.20833333333","0.0","54.3","57.4","0.0"
"11/14/2018 05:15:00 AM PST","43418.21875","0.0","54.4","57.3","0.0"
"11/14/2018 05:30:00 AM PST","43418.22916666667","0.0","54.3","57.2","0.0"
"11/14/2018 05:45:00 AM PST","43418.23958333333","0.0","54.1","57.0","0.0"
"11/14/2018 06:00:00 AM PST","43418.25","0.0","54.0","56.9","0.0"
"11/14/2018 06:15:00 AM PST","43418.26041666667","0.0","54.0","56.8","0.0"
"11/14/2018 06:30:00 AM PST","43418.27083333333","0.0","53.8","56.5","0.0"
"11/14/2018 06:45:00 AM PST","43418.28125","0.0","53.8","56.3","0.0"
"11/14/2018 07:00:00 AM PST","43418.29166666667","0.0","53.9","56.3","0.0"
"11/14/2018 07:15:00 AM PST","43418.30208333333","0.0","53.6","56.3","0.0"
"11/14/2018 07:30:00 AM PST","43418.3125","0.0","53.6","56.3","0.0"
"11/14/2018 07:45:00 AM PST","43418.32291666667","0.0","53.5","56.1","0.0"
"11/14/2018 08:00:00 AM PST","43418.33333333333","0.0","53.6","56.1","0.0"
"11/14/2018 08:15:00 AM PST","43418.34375","0.0","53.5","56.0","0.0"
"11/14/2018 08:30:00 AM PST","43418.35416666667","0.0","53.3","55.9","0.0"
"11/14/2018 08:45:00 AM PST","43418.36458333333","0.0","53.3","55.9","0.0"
"11/14/2018 09:00:00 AM PST","43418.375","0.0","53.4","55.9","0.0"
"11/14/2018 09:15:00 AM PST","43418.38541666667","0.0","53.4","55.8","0.0"
"11/14/2018 09:30:00 AM PST","43418.39583333333","0.0","53.4","55.9","0.0"
"11/14/2018 09:45:00 AM PST","43418.40625","0.0","53.4","55.8","0.0"
"11/14/2018 10:00:00 AM PST","43418.41666666667","0.0","53.4","55.8","0.0"
"11/14/2018 10:15:00 AM PST","43418.42708333333","0.0","53.4","55.9","0.0"
"11/14/2018 10:30:00 AM PST","43418.4375","0.0","53.4","55.9","0.0"
"11/14/2018 10:45:00 AM PST","43418.44791666667","0.0","53.5","55.9","0.0"
"11/14/2018 11:00:00 AM PST","43418.45833333333","0.0","53.8","56.1","0.0"
"11/14/2018 11:15:00 AM PST","43418.46875","0.0","53.9","56.2","0.0"
"11/14/2018 11:30:00 AM PST","43418.47916666667","0.0","54.0","56.5","0.0"
"11/14/2018 11:45:00 AM PST","43418.48958333333","0.0","54.2","57.0","0.0"
"11/14/2018 12:00:00 PM PST","43418.5","0.0","54.3","57.3","0.0"
"11/14/2018 12:15:00 PM PST","43418.51041666667","0.0","54.6","57.9","0.0"
"11/14/2018 12:30:00 PM PST","43418.52083333333","0.0","54.7","58.6","0.0"
"11/14/2018 12:45:00 PM PST","43418.53125","0.0","54.9","58.6","0.0"
"11/14/2018 01:00:00 PM PST","43418.54166666667","0.0","54.9","58.4","0.0"
"11/14/2018 01:15:00 PM PST","43418.55208333333","0.0","55.0","58.3","0.0"
"11/14/2018 01:30:00 PM PST","43418.5625","0.0","55.0","58.4","0.0"
"11/14/2018 01:45:00 PM PST","43418.57291666667","0.0","55.0","58.4","0.0"
"11/14/2018 02:00:00 PM PST","43418.58333333333","0.0","55.2","58.4","0.0"
"11/14/2018 02:15:00 PM PST","43418.59375","0.0","55.2","58.4","0.0"
"11/14/2018 02:30:00 PM PST","43418.60416666667","0.0","55.1","58.4","0.0"
"11/14/2018 02:45:00 PM PST","43418.61458333333","0.0","55.1","58.4","0.0"
"11/14/2018 03:00:00 PM PST","43418.625","0.0","55.1","58.3","0.0"
"11/14/2018 03:15:00 PM PST","43418.63541666667","0.0","55.1","58.3","0.0"
"11/14/2018 03:30:00 PM PST","43418.64583333333","0.0","55.1","58.3","0.0"
"11/14/2018 03:45:00 PM PST","43418.65625","0.0","55.1","58.3","0.0"
"11/14/2018 04:00:00 PM PST","43418.66666666667","0.0","55.0","58.2","0.0"
"11/14/2018 04:15:00 PM PST","43418.67708333333","0.0","54.9","58.2","0.0"
"11/14/2018 04:30:00 PM PST","43418.6875","0.0","54.9","58.2","0.0"
"11/14/2018 04:45:00 PM PST","43418.69791666667","0.0","54.9","58.2","0.0"
"11/14/2018 05:00:00 PM PST","43418.70833333333","0.0","55.2","58.2","0.0"
"11/14/2018 05:15:00 PM PST","43418.71875","0.0","55.1","58.3","0.0"
"11/14/2018 05:30:00 PM PST","43418.72916666667","0.0","55.3","58.3","0.0"
"11/14/2018 05:45:00 PM PST","43418.73958333333","0.0","55.1","58.3","0.0"
"11/14/2018 06:00:00 PM PST","43418.75","0.0","55.3","58.3","0.0"
"11/14/2018 06:15:00 PM PST","43418.76041666667","0.0","55.3","58.3","0.0"
"11/14/2018 06:30:00 PM PST","43418.77083333333","0.0","55.1","58.3","0.0"
"11/14/2018 06:45:00 PM PST","43418.78125","0.0","55.1","58.3","0.0"
"11/14/2018 07:00:00 PM PST","43418.79166666667","0.0","55.1","58.3","0.0"
"11/14/2018 07:15:00 PM PST","43418.80208333333","0.0","55.1","58.3","0.0"
"11/14/2018 07:30:00 PM PST","43418.8125","0.0","55.1","58.2","0.0"
"11/14/2018 07:45:00 PM PST","43418.82291666667","0.0","55.0","58.2","0.0"
"11/14/2018 08:00:00 PM PST","43418.83333333333","0.0","55.1","58.2","0.0"
"11/14/2018 08:15:00 PM PST","43418.84375","0.0","55.1","58.2","0.0"
"11/14/2018 08:30:00 PM PST","43418.85416666667","0.0","55.1","58.2","0.0"
"11/14/2018 08:45:00 PM PST","43418.86458333333","0.0","55.0","58.1","0.0"
"11/14/2018 09:00:00 PM PST","43418.875","0.0","55.0","58.1","0.0"
"11/14/2018 09:15:00 PM PST","43418.88541666667","0.0","55.0","58.0","0.0"
"11/14/2018 09:30:00 PM PST","43418.89583333333","0.0","55.0","58.0","0.0"
"11/14/2018 09:45:00 PM PST","43418.90625","10.0","66.6","69.5","0.39999998"
"11/14/2018 10:00:00 PM PST","43418.91666666667","36.5","58.5","64.1","13.099999"
"11/14/2018 10:15:00 PM PST","43418.92708333333","25.4","63.0","67.4","4.6"
"11/14/2018 10:30:00 PM PST","43418.9375","30.3","59.2","64.5","7.6"
"11/14/2018 10:45:00 PM PST","43418.94791666667","32.899998","61.3","66.9","9.599999"
"11/14/2018 11:00:00 PM PST","43418.95833333333","30.9","59.6","64.4","8.099999"
"11/14/2018 11:15:00 PM PST","43418.96875","32.6","61.4","66.8","9.4"
"11/14/2018 11:30:00 PM PST","43418.97916666667","30.699999","59.4","64.0","7.7999997"
"11/14/2018 11:45:00 PM PST","43418.98958333333","28.9","61.7","66.9","6.6"
"11/15/2018 12:00:00 AM PST","43419.0","26.3","60.0","64.4","5.1"
"11/15/2018 12:15:00 AM PST","43419.01041666667","28.599998","61.9","67.0","6.3999996"
"11/15/2018 12:30:00 AM PST","43419.02083333333","24.9","60.0","63.9","4.4"
"11/15/2018 12:45:00 AM PST","43419.03125","34.0","59.9","65.3","10.599999"
"11/15/2018 01:00:00 AM PST","43419.04166666667","21.0","59.9","63.1","2.7"
"11/15/2018 01:15:00 AM PST","43419.05208333333","26.099998","58.5","62.7","5.0"
"11/15/2018 01:30:00 AM PST","43419.0625","23.199999","61.5","67.2","3.6"
"11/15/2018 01:45:00 AM PST","43419.07291666667","12.9","71.0","73.3","1.4"
"11/15/2018 02:00:00 AM PST","43419.08333333333","18.8","63.0","66.0","2.0"
"11/15/2018 02:15:00 AM PST","43419.09375","0.0","65.7","66.4","0.0"
"11/15/2018 02:30:00 AM PST","43419.10416666667","15.9","64.1","66.1","1.1999999"
"11/15/2018 02:45:00 AM PST","43419.11458333333","0.0","55.8","55.7","0.0"
"11/15/2018 03:00:00 AM PST","43419.125","0.0","55.8","55.5","0.0"
"11/15/2018 03:15:00 AM PST","43419.13541666667","0.0","55.2","55.7","0.0"
"11/15/2018 03:30:00 AM PST","43419.14583333333","0.0","54.9","56.5","0.0"
"11/15/2018 03:45:00 AM PST","43419.15625","0.0","54.8","56.4","0.0"
"11/15/2018 04:00:00 AM PST","43419.16666666667","0.0","54.9","56.5","0.0"
"11/15/2018 04:15:00 AM PST","43419.17708333333","0.0","54.7","56.5","0.0"
"11/15/2018 04:30:00 AM PST","43419.1875","0.0","54.6","56.4","0.0"
"11/15/2018 04:45:00 AM PST","43419.19791666667","0.0","54.7","56.3","0.0"
"11/15/2018 05:00:00 AM PST","43419.20833333333","0.0","54.6","56.3","0.0"
"11/15/2018 05:15:00 AM PST","43419.21875","0.0","54.6","56.2","0.0"
"11/15/2018 05:30:00 AM PST","43419.22916666667","0.0","54.6","56.0","0.0"
"11/15/2018 05:45:00 AM PST","43419.23958333333","0.0","54.6","56.1","0.0"
"11/15/2018 06:00:00 AM PST","43419.25","0.0","54.5","55.9","0.0"
"11/15/2018 06:15:00 AM PST","43419.26041666667","0.0","54.4","55.9","0.0"
"11/15/2018 06:30:00 AM PST","43419.27083333333","0.0","54.5","55.8","0.0"
"11/15/2018 06:45:00 AM PST","43419.28125","0.0","54.3","55.6","0.0"
"11/15/2018 07:00:00 AM PST","43419.29166666667","0.0","54.3","55.5","0.0"
"11/15/2018 07:15:00 AM PST","43419.30208333333","0.0","54.2","55.5","0.0"
"11/15/2018 07:30:00 AM PST","43419.3125","0.0","54.1","55.3","0.0"
"11/15/2018 07:45:00 AM PST","43419.32291666667","0.0","54.1","55.3","0.0"
"11/15/2018 08:00:00 AM PST","43419.33333333333","0.0","54.0","55.4","0.0"
"11/15/2018 08:15:00 AM PST","43419.34375","0.0","53.9","55.3","0.0"
"11/15/2018 08:30:00 AM PST","43419.35416666667","0.0","53.9","55.3","0.0"
"11/15/2018 08:45:00 AM PST","43419.36458333333","0.0","53.9","55.3","0.0"
"11/15/2018 09:00:00 AM PST","43419.375","0.0","53.9","55.3","0.0"
"11/15/2018 09:15:00 AM PST","43419.38541666667","0.0","53.9","55.3","0.0"
"11/15/2018 09:30:00 AM PST","43419.39583333333","0.0","53.7","55.3","0.0"
"11/15/2018 09:45:00 AM PST","43419.40625","0.0","53.6","55.3","0.0"
"11/15/2018 10:00:00 AM PST","43419.41666666667","0.0","53.7","55.3","0.0"
"11/15/2018 10:15:00 AM PST","43419.42708333333","0.0","53.7","55.4","0.0"
"11/15/2018 10:30:00 AM PST","43419.4375","0.0","53.8","55.4","0.0"
"11/15/2018 10:45:00 AM PST","43419.44791666667","0.0","53.8","55.4","0.0"
"11/15/2018 11:00:00 AM PST","43419.45833333333","0.0","53.9","55.6","0.0"
"11/15/2018 11:15:00 AM PST","43419.46875","0.0","54.0","55.7","0.0"
"11/15/2018 11:30:00 AM PST","43419.47916666667","0.0","54.1","56.0","0.0"
"11/15/2018 11:45:00 AM PST","43419.48958333333","0.0","54.2","56.2","0.0"
"11/15/2018 12:00:00 PM PST","43419.5","0.0","54.3","56.5","0.0"
"11/15/2018 12:15:00 PM PST","43419.51041666667","0.0","54.2","56.9","0.0"
"11/15/2018 12:30:00 PM PST","43419.52083333333","0.0","54.3","57.4","0.0"
"11/15/2018 12:45:00 PM PST","43419.53125","0.0","54.4","57.5","0.0"
"11/15/2018 01:00:00 PM PST","43419.54166666667","0.0","54.4","57.5","0.0"
"11/15/2018 01:15:00 PM PST","43419.55208333333","0.0","54.5","57.5","0.0"
"11/15/2018 01:30:00 PM PST","43419.5625","0.0","54.7","57.5","0.0"
"11/15/2018 01:45:00 PM PST","43419.57291666667","0.0","54.9","57.6","0.0"
"11/15/2018 02:00:00 PM PST","43419.58333333333","0.0","54.9","57.7","0.0"
"11/15/2018 02:15:00 PM PST","43419.59375","0.0","55.1","57.7","0.0"
"11/15/2018 02:30:00 PM PST","43419.60416666667","0.0","55.2","57.7","0.0"
"11/15/2018 02:45:00 PM PST","43419.61458333333","0.0","55.2","57.7","0.0"
"11/15/2018 03:00:00 PM PST","43419.625","0.0","55.2","57.7","0.0"
"11/15/2018 03:15:00 PM PST","43419.63541666667","0.0","55.2","57.7","0.0"
"11/15/2018 03:30:00 PM PST","43419.64583333333","0.0","55.0","57.6","0.0"
"11/15/2018 03:45:00 PM PST","43419.65625","0.0","55.0","57.5","0.0"
"11/15/2018 04:00:00 PM PST","43419.66666666667","0.0","54.9","57.4","0.0"
"11/15/2018 04:15:00 PM PST","43419.67708333333","0.0","54.7","57.4","0.0"
"11/15/2018 04:30:00 PM PST","43419.6875","0.0","54.8","57.4","0.0"
"11/15/2018 04:45:00 PM PST","43419.69791666667","0.0","54.8","57.4","0.0"
"11/15/2018 05:00:00 PM PST","43419.70833333333","0.0","54.6","57.4","0.0"
"11/15/2018 05:15:00 PM PST","43419.71875","0.0","54.8","57.4","0.0"
"11/15/2018 05:30:00 PM PST","43419.72916666667","0.0","54.9","57.5","0.0"
"11/15/2018 05:45:00 PM PST","43419.73958333333","0.0","54.7","57.5","0.0"
"11/15/2018 06:00:00 PM PST","43419.75","0.0","54.7","57.5","0.0"
"11/15/2018 06:15:00 PM PST","43419.76041666667","0.0","54.8","57.5","0.0"
"11/15/2018 06:30:00 PM PST","43419.77083333333","0.0","54.8","57.5","0.0"
"11/15/2018 06:45:00 PM PST","43419.78125","0.0","54.8","57.5","0.0"
"11/15/2018 07:00:00 PM PST","43419.79166666667","0.0","54.9","57.5","0.0"
"11/15/2018 07:15:00 PM PST","43419.80208333333","0.0","54.8","57.5","0.0"
"11/15/2018 07:30:00 PM PST","43419.8125","0.0","54.8","57.4","0.0"
"11/15/2018 07:45:00 PM PST","43419.82291666667","0.0","54.7","57.4","0.0"
"11/15/2018 08:00:00 PM PST","43419.83333333333","0.0","54.8","57.4","0.0"
"11/15/2018 08:15:00 PM PST","43419.84375","0.0","54.7","57.3","0.0"
"11/15/2018 08:30:00 PM PST","43419.85416666667","0.0","54.7","57.3","0.0"
"11/15/2018 08:45:00 PM PST","43419.86458333333","0.0","54.8","57.2","0.0"
"11/15/2018 09:00:00 PM PST","43419.875","0.0","54.9","57.2","0.0"
"11/15/2018 09:15:00 PM PST","43419.88541666667","0.0","54.9","57.2","0.0"
"11/15/2018 09:30:00 PM PST","43419.89583333333","0.0","54.7","57.2","0.0"
"11/15/2018 09:45:00 PM PST","43419.90625","0.0","61.3","66.0","0.0"
"11/15/2018 10:00:00 PM PST","43419.91666666667","0.0","69.6","73.3","0.0"
"11/15/2018 10:15:00 PM PST","43419.92708333333","11.5","61.8","70.3","0.59999996"
"11/15/2018 10:30:00 PM PST","43419.9375","11.8","66.5","73.8","0.59999996"
"11/15/2018 10:45:00 PM PST","43419.94791666667","13.099999","62.6","70.9","0.79999995"
"11/15/2018 11:00:00 PM PST","43419.95833333333","10.0","67.0","73.9","0.39999998"
"11/15/2018 11:15:00 PM PST","43419.96875","25.5","61.7","73.6","4.6"
"11/15/2018 11:30:00 PM PST","43419.97916666667","10.0","64.4","72.1","0.39999998"
"11/15/2018 11:45:00 PM PST","43419.98958333333","21.9","62.2","72.7","3.0"
"11/16/2018 12:00:00 AM PST","43420.0","10.0","63.3","70.7","0.39999998"
"11/16/2018 12:15:00 AM PST","43420.01041666667","0.0","71.2","74.2","0.0"
"11/16/2018 12:30:00 AM PST","43420.02083333333","10.0","63.1","70.8","0.39999998"
"11/16/2018 12:45:00 AM PST","43420.03125","0.0","70.4","73.9","0.0"
"11/16/2018 01:00:00 AM PST","43420.04166666667","10.0","63.1","70.7","0.39999998"
"11/16/2018 01:15:00 AM PST","43420.05208333333","12.099999","67.1","74.5","0.7"
"11/16/2018 01:30:00 AM PST","43420.0625","0.0","67.7","70.8","0.0"
"11/16/2018 01:45:00 AM PST","43420.07291666667","15.599999","64.3","73.0","1.3"
"11/16/2018 02:00:00 AM PST","43420.08333333333","0.0","64.8","70.3","0.0"
"11/16/2018 02:15:00 AM PST","43420.09375","0.0","70.0","73.2","0.0"
"11/16/2018 02:30:00 AM PST","43420.10416666667","10.0","62.4","69.7","0.39999998"
"11/16/2018 02:45:00 AM PST","43420.11458333333","0.0","68.3","71.4","0.0"
"11/16/2018 03:00:00 AM PST","43420.125","16.6","61.9","71.8","1.5"
"11/16/2018 03:15:00 AM PST","43420.13541666667","0.0","66.9","70.4","0.0"
"11/16/2018 03:30:00 AM PST","43420.14583333333","22.199999","61.8","71.6","3.1999998"
"11/16/2018 03:45:00 AM PST","43420.15625","0.0","65.4","61.7","0.0"
"11/16/2018 04:00:00 AM PST","43420.16666666667","0.0","64.0","61.7","0.0"
"11/16/2018 04:15:00 AM PST","43420.17708333333","0.0","63.8","62.6","0.0"
"11/16/2018 04:30:00 AM PST","43420.1875","0.0","63.3","62.6","0.0"
"11/16/2018 04:45:00 AM PST","43420.19791666667","0.0","63.0","62.5","0.0"
"11/16/2018 05:00:00 AM PST","43420.20833333333","0.0","62.4","62.2","0.0"
"11/16/2018 05:15:00 AM PST","43420.21875","0.0","62.0","62.2","0.0"
"11/16/2018 05:30:00 AM PST","43420.22916666667","0.0","61.7","62.1","0.0"
"11/16/2018 05:45:00 AM PST","43420.23958333333","0.0","61.4","62.0","0.0"
"11/16/2018 06:00:00 AM PST","43420.25","0.0","61.1","62.0","0.0"
"11/16/2018 06:15:00 AM PST","43420.26041666667","0.0","60.7","61.7","0.0"
"11/16/2018 06:30:00 AM PST","43420.27083333333","0.0","60.6","61.7","0.0"
"11/16/2018 06:45:00 AM PST","43420.28125","0.0","60.3","61.6","0.0"
"11/16/2018 07:00:00 AM PST","43420.29166666667","0.0","60.3","61.5","0.0"
"11/16/2018 07:15:00 AM PST","43420.30208333333","0.0","60.0","61.3","0.0"
"11/16/2018 07:30:00 AM PST","43420.3125","0.0","60.1","61.2","0.0"
"11/16/2018 07:45:00 AM PST","43420.32291666667","0.0","60.4","61.1","0.0"
"11/16/2018 08:00:00 AM PST","43420.33333333333","0.0","60.4","61.0","0.0"
"11/16/2018 08:15:00 AM PST","43420.34375","0.0","60.1","60.8","0.0"
"11/16/2018 08:30:00 AM PST","43420.35416666667","0.0","60.0","60.9","0.0"
"11/16/2018 08:45:00 AM PST","43420.36458333333","0.0","59.9","60.7","0.0"
"11/16/2018 09:00:00 AM PST","43420.375","0.0","59.7","60.7","0.0"
"11/16/2018 09:15:00 AM PST","43420.38541666667","0.0","59.5","60.6","0.0"
"11/16/2018 09:30:00 AM PST","43420.39583333333","0.0","59.5","60.7","0.0"
"11/16/2018 09:45:00 AM PST","43420.40625","0.0","59.2","60.6","0.0"
"11/16/2018 10:00:00 AM PST","43420.41666666667","0.0","59.3","60.4","0.0"
"11/16/2018 10:15:00 AM PST","43420.42708333333","0.0","59.1","60.5","0.0"
"11/16/2018 10:30:00 AM PST","43420.4375","0.0","59.1","60.5","0.0"
"11/16/2018 10:45:00 AM PST","43420.44791666667","0.0","59.2","60.5","0.0"
"11/16/2018 11:00:00 AM PST","43420.45833333333","0.0","59.0","60.5","0.0"
"11/16/2018 11:15:00 AM PST","43420.46875","0.0","59.2","60.6","0.0"
"11/16/2018 11:30:00 AM PST","43420.47916666667","0.0","59.0","60.6","0.0"
"11/16/2018 11:45:00 AM PST","43420.48958333333","0.0","59.0","60.7","0.0"
"11/16/2018 12:00:00 PM PST","43420.5","0.0","59.0","61.0","0.0"
"11/16/2018 12:15:00 PM PST","43420.51041666667","0.0","59.0","61.2","0.0"
"11/16/2018 12:30:00 PM PST","43420.52083333333","0.0","59.2","61.4","0.0"
"11/16/2018 12:45:00 PM PST","43420.53125","0.0","59.1","61.4","0.0"
"11/16/2018 01:00:00 PM PST","43420.54166666667","0.0","59.2","61.3","0.0"
"11/16/2018 01:15:00 PM PST","43420.55208333333","0.0","59.2","61.2","0.0"
"11/16/2018 01:30:00 PM PST","43420.5625","0.0","59.4","61.1","0.0"
"11/16/2018 01:45:00 PM PST","43420.57291666667","0.0","59.3","61.1","0.0"
"11/16/2018 02:00:00 PM PST","43420.58333333333","0.0","59.4","61.0","0.0"
"11/16/2018 02:15:00 PM PST","43420.59375","0.0","59.4","61.0","0.0"
"11/16/2018 02:30:00 PM PST","43420.60416666667","0.0","59.4","61.0","0.0"
"11/16/2018 02:45:00 PM PST","43420.61458333333","0.0","59.4","60.9","0.0"
"11/16/2018 03:00:00 PM PST","43420.625","0.0","59.2","60.9","0.0"
"11/16/2018 03:15:00 PM PST","43420.63541666667","0.0","59.3","60.9","0.0"
"11/16/2018 03:30:00 PM PST","43420.64583333333","0.0","59.3","61.0","0.0"
"11/16/2018 03:45:00 PM PST","43420.65625","0.0","59.2","60.9","0.0"
"11/16/2018 04:00:00 PM PST","43420.66666666667","0.0","59.1","61.0","0.0"
"11/16/2018 04:15:00 PM PST","43420.67708333333","0.0","59.1","61.0","0.0"
"11/16/2018 04:30:00 PM PST","43420.6875","0.0","59.1","61.0","0.0"
"11/16/2018 04:45:00 PM PST","43420.69791666667","0.0","59.1","61.0","0.0"
"11/16/2018 05:00:00 PM PST","43420.70833333333","0.0","59.2","61.0","0.0"
"11/16/2018 05:15:00 PM PST","43420.71875","0.0","59.2","61.0","0.0"
"11/16/2018 05:30:00 PM PST","43420.72916666667","0.0","59.2","61.0","0.0"
"11/16/2018 05:45:00 PM PST","43420.73958333333","0.0","59.1","60.9","0.0"
"11/16/2018 06:00:00 PM PST","43420.75","0.0","59.1","60.9","0.0"
"11/16/2018 06:15:00 PM PST","43420.76041666667","0.0","59.0","60.9","0.0"
"11/16/2018 06:30:00 PM PST","43420.77083333333","0.0","59.0","60.9","0.0"
"11/16/2018 06:45:00 PM PST","43420.78125","0.0","58.8","60.8","0.0"
"11/16/2018 07:00:00 PM PST","43420.79166666667","0.0","58.9","60.8","0.0"
"11/16/2018 07:15:00 PM PST","43420.80208333333","0.0","58.7","60.7","0.0"
"11/16/2018 07:30:00 PM PST","43420.8125","0.0","58.6","60.6","0.0"
"11/16/2018 07:45:00 PM PST","43420.82291666667","0.0","58.5","60.5","0.0"
"11/16/2018 08:00:00 PM PST","43420.83333333333","0.0","58.7","60.5","0.0"
"11/16/2018 08:15:00 PM PST","43420.84375","0.0","58.6","60.5","0.0"
"11/16/2018 08:30:00 PM PST","43420.85416666667","0.0","58.5","60.4","0.0"
"11/16/2018 08:45:00 PM PST","43420.86458333333","0.0","58.5","60.4","0.0"
"11/16/2018 09:00:00 PM PST","43420.875","0.0","58.3","60.4","0.0"
"11/16/2018 09:15:00 PM PST","43420.88541666667","0.0","58.4","60.4","0.0"
"11/16/2018 09:30:00 PM PST","43420.89583333333","0.0","58.2","60.4","0.0"
"11/16/2018 09:45:00 PM PST","43420.90625","0.0","64.0","68.5","0.0"
"11/16/2018 10:00:00 PM PST","43420.91666666667","7.5","70.3","73.6","0.59999996"
"11/16/2018 10:15:00 PM PST","43420.92708333333","10.8","62.6","70.0","0.5"
"11/16/2018 10:30:00 PM PST","43420.9375","10.0","69.9","73.1","0.39999998"
"11/16/2018 10:45:00 PM PST","43420.94791666667","12.099999","62.7","69.9","0.59999996"
"11/16/2018 11:00:00 PM PST","43420.95833333333","10.2","67.9","73.9","0.5"
"11/16/2018 11:15:00 PM PST","43420.96875","15.299999","61.9","70.4","1.1999999"
"11/16/2018 11:30:00 PM PST","43420.97916666667","10.0","66.0","73.5","0.39999998"
"11/16/2018 11:45:00 PM PST","43420.98958333333","15.099999","61.5","70.0","1.1999999"
"11/17/2018 12:00:00 AM PST","43421.0","10.0","66.2","72.4","0.39999998"
"11/17/2018 12:15:00 AM PST","43421.01041666667","22.5","63.0","73.0","3.1999998"
"11/17/2018 12:30:00 AM PST","43421.02083333333","0.0","67.4","71.0","0.0"
"11/17/2018 12:45:00 AM PST","43421.03125","19.199999","63.2","73.5","2.1"
"11/17/2018 01:00:00 AM PST","43421.04166666667","0.0","68.5","72.5","0.0"
"11/17/2018 01:15:00 AM PST","43421.05208333333","15.4","62.0","71.5","1.1999999"
"11/17/2018 01:30:00 AM PST","43421.0625","0.0","69.2","73.3","0.0"
"11/17/2018 01:45:00 AM PST","43421.07291666667","17.3","62.6","72.1","1.5999999"
"11/17/2018 02:00:00 AM PST","43421.08333333333","0.0","70.2","73.9","0.0"
"11/17/2018 02:15:00 AM PST","43421.09375","12.599999","62.6","70.8","0.7"
"11/17/2018 02:30:00 AM PST","43421.10416666667","10.0","66.0","73.3","0.39999998"
"11/17/2018 02:45:00 AM PST","43421.11458333333","27.8","61.3","72.5","5.9"
"11/17/2018 03:00:00 AM PST","43421.125","0.0","68.2","71.7","0.0"
"11/17/2018 03:15:00 AM PST","43421.13541666667","24.9","62.4","72.8","4.2999997"
"11/17/2018 03:30:00 AM PST","43421.14583333333","0.0","66.8","70.1","0.0"
"11/17/2018 03:45:00 AM PST","43421.15625","19.1","63.9","72.9","2.1"
"11/17/2018 04:00:00 AM PST","43421.16666666667","10.0","63.2","70.1","0.39999998"
"11/17/2018 04:15:00 AM PST","43421.17708333333","13.599999","66.1","72.9","0.9"
"11/17/2018 04:30:00 AM PST","43421.1875","0.0","66.7","64.8","0.0"
"11/17/2018 04:45:00 AM PST","43421.19791666667","0.0","66.0","64.8","0.0"
"11/17/2018 05:00:00 AM PST","43421.20833333333","0.0","64.7","64.7","0.0"
"11/17/2018 05:15:00 AM PST","43421.21875","0.0","64.6","64.3","0.0"
"11/17/2018 05:30:00 AM PST","43421.22916666667","0.0","64.1","64.2","0.0"
"11/17/2018 05:45:00 AM PST","43421.23958333333","0.0","63.5","64.0","0.0"
"11/17/2018 06:00:00 AM PST","43421.25","0.0","63.3","63.8","0.0"
"11/17/2018 06:15:00 AM PST","43421.26041666667","0.0","63.0","63.6","0.0"
"11/17/2018 06:30:00 AM PST","43421.27083333333","0.0","62.9","63.5","0.0"
"11/17/2018 06:45:00 AM PST","43421.28125","0.0","62.7","63.3","0.0"
"11/17/2018 07:00:00 AM PST","43421.29166666667","0.0","62.4","63.1","0.0"
"11/17/2018 07:15:00 AM PST","43421.30208333333","0.0","62.3","63.0","0.0"
"11/17/2018 07:30:00 AM PST","43421.3125","0.0","62.3","62.9","0.0"
"11/17/2018 07:45:00 AM PST","43421.32291666667","0.0","62.0","62.9","0.0"
"11/17/2018 08:00:00 AM PST","43421.33333333333","0.0","61.9","62.8","0.0"
"11/17/2018 08:15:00 AM PST","43421.34375","0.0","61.9","62.7","0.0"
"11/17/2018 08:30:00 AM PST","43421.35416666667","0.0","61.7","62.6","0.0"
"11/17/2018 08:45:00 AM PST","43421.36458333333","0.0","61.7","62.6","0.0"
"11/17/2018 09:00:00 AM PST","43421.375","0.0","61.5","62.4","0.0"
"11/17/2018 09:15:00 AM PST","43421.38541666667","0.0","61.5","62.4","0.0"
"11/17/2018 09:30:00 AM PST","43421.39583333333","0.0","61.5","62.4","0.0"
"11/17/2018 09:45:00 AM PST","43421.40625","0.0","61.4","62.5","0.0"
"11/17/2018 10:00:00 AM PST","43421.41666666667","0.0","61.5","62.4","0.0"
"11/17/2018 10:15:00 AM PST","43421.42708333333","0.0","61.4","62.3","0.0"
"11/17/2018 10:30:00 AM PST","43421.4375","0.0","61.5","62.4","0.0"
"11/17/2018 10:45:00 AM PST","43421.44791666667","0.0","61.5","62.4","0.0"
"11/17/2018 11:00:00 AM PST","43421.45833333333","0.0","61.5","62.4","0.0"
"11/17/2018 11:15:00 AM PST","43421.46875","0.0","61.5","62.5","0.0"
"11/17/2018 11:30:00 AM PST","43421.47916666667","0.0","61.7","62.5","0.0"
"11/17/2018 11:45:00 AM PST","43421.48958333333","0.0","61.7","62.7","0.0"
"11/17/2018 12:00:00 PM PST","43421.5","0.0","61.7","62.9","0.0"
"11/17/2018 12:15:00 PM PST","43421.51041666667","0.0","61.8","63.1","0.0"
"11/17/2018 12:30:00 PM PST","43421.52083333333","0.0","62.0","63.4","0.0"
"11/17/2018 12:45:00 PM PST","43421.53125","0.0","62.0","63.4","0.0"
"11/17/2018 01:00:00 PM PST","43421.54166666667","0.0","62.0","63.3","0.0"
"11/17/2018 01:15:00 PM PST","43421.55208333333","0.0","62.1","63.3","0.0"
"11/17/2018 01:30:00 PM PST","43421.5625","0.0","62.1","63.3","0.0"
"11/17/2018 01:45:00 PM PST","43421.57291666667","0.0","62.2","63.4","0.0"
"11/17/2018 02:00:00 PM PST","43421.58333333333","0.0","62.2","63.4","0.0"
"11/17/2018 02:15:00 PM PST","43421.59375","0.0","62.3","63.4","0.0"
"11/17/2018 02:30:00 PM PST","43421.60416666667","0.0","62.3","63.4","0.0"
"11/17/2018 02:45:00 PM PST","43421.61458333333","0.0","62.2","63.4","0.0"
"11/17/2018 03:00:00 PM PST","43421.625","0.0","62.4","63.4","0.0"
"11/17/2018 03:15:00 PM PST","43421.63541666667","0.0","62.2","63.4","0.0"
"11/17/2018 03:30:00 PM PST","43421.64583333333","0.0","62.3","63.4","0.0"
"11/17/2018 03:45:00 PM PST","43421.65625","0.0","62.3","63.4","0.0"
"11/17/2018 04:00:00 PM PST","43421.66666666667","0.0","62.2","63.4","0.0"
"11/17/2018 04:15:00 PM PST","43421.67708333333","0.0","62.2","63.4","0.0"
"11/17/2018 04:30:00 PM PST","43421.6875","0.0","62.2","63.3","0.0"
"11/17/2018 04:45:00 PM PST","43421.69791666667","0.0","62.1","63.2","0.0"
"11/17/2018 05:00:00 PM PST","43421.70833333333","0.0","62.1","63.2","0.0"
"11/17/2018 05:15:00 PM PST","43421.71875","0.0","62.0","63.1","0.0"
"11/17/2018 05:30:00 PM PST","43421.72916666667","0.0","61.8","63.0","0.0"
"11/17/2018 05:45:00 PM PST","43421.73958333333","0.0","61.7","63.0","0.0"
"11/17/2018 06:00:00 PM PST","43421.75","0.0","61.7","62.9","0.0"
"11/17/2018 06:15:00 PM PST","43421.76041666667","0.0","61.4","62.8","0.0"
"11/17/2018 06:30:00 PM PST","43421.77083333333","0.0","61.4","62.8","0.0"
"11/17/2018 06:45:00 PM PST","43421.78125","0.0","61.3","62.7","0.0"
"11/17/2018 07:00:00 PM PST","43421.79166666667","0.0","61.2","62.6","0.0"
"11/17/2018 07:15:00 PM PST","43421.80208333333","0.0","61.1","62.5","0.0"
"11/17/2018 07:30:00 PM PST","43421.8125","0.0","61.1","62.4","0.0"
"11/17/2018 07:45:00 PM PST","43421.82291666667","0.0","61.0","62.4","0.0"
"11/17/2018 08:00:00 PM PST","43421.83333333333","0.0","60.9","62.3","0.0"
"11/17/2018 08:15:00 PM PST","43421.84375","0.0","60.9","62.4","0.0"
"11/17/2018 08:30:00 PM PST","43421.85416666667","0.0","60.8","62.3","0.0"
"11/17/2018 08:45:00 PM PST","43421.86458333333","0.0","60.8","62.2","0.0"
"11/17/2018 09:00:00 PM PST","43421.875","0.0","60.6","62.1","0.0"
"11/17/2018 09:15:00 PM PST","43421.88541666667","0.0","60.7","62.1","0.0"
"11/17/2018 09:30:00 PM PST","43421.89583333333","0.0","60.6","62.0","0.0"
"11/17/2018 09:45:00 PM PST","43421.90625","0.0","62.5","67.1","0.0"
"11/17/2018 10:00:00 PM PST","43421.91666666667","0.0","70.4","74.0","0.0"
"11/17/2018 10:15:00 PM PST","43421.92708333333","13.9","62.7","71.6","0.9"
"11/17/2018 10:30:00 PM PST","43421.9375","10.0","65.6","73.0","0.39999998"
"11/17/2018 10:45:00 PM PST","43421.94791666667","12.5","65.8","73.5","0.7"
"11/17/2018 11:00:00 PM PST","43421.95833333333","12.099999","61.9","69.7","0.7"
