"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/8/2018 09:30:00 AM PST","43442.39583333333","0.0","60.5","61.2","0.0"
"12/8/2018 09:45:00 AM PST","43442.40625","0.0","60.3","61.2","0.0"
"12/8/2018 10:00:00 AM PST","43442.41666666667","0.0","60.5","61.1","0.0"
"12/8/2018 10:15:00 AM PST","43442.42708333333","0.0","60.3","61.1","0.0"
"12/8/2018 10:30:00 AM PST","43442.4375","0.0","60.4","61.1","0.0"
"12/8/2018 10:45:00 AM PST","43442.44791666667","0.0","60.4","61.0","0.0"
"12/8/2018 11:00:00 AM PST","43442.45833333333","0.0","60.3","61.0","0.0"
"12/8/2018 11:15:00 AM PST","43442.46875","0.0","60.3","61.0","0.0"
"12/8/2018 11:30:00 AM PST","43442.47916666667","0.0","60.2","60.9","0.0"
"12/8/2018 11:45:00 AM PST","43442.48958333333","0.0","60.3","60.9","0.0"
"12/8/2018 12:00:00 PM PST","43442.5","0.0","60.2","60.9","0.0"
"12/8/2018 12:15:00 PM PST","43442.51041666667","0.0","60.2","60.9","0.0"
"12/8/2018 12:30:00 PM PST","43442.52083333333","0.0","60.0","60.9","0.0"
"12/8/2018 12:45:00 PM PST","43442.53125","0.0","60.0","61.0","0.0"
"12/8/2018 01:00:00 PM PST","43442.54166666667","0.0","60.0","60.9","0.0"
"12/8/2018 01:15:00 PM PST","43442.55208333333","0.0","59.9","60.7","0.0"
"12/8/2018 01:30:00 PM PST","43442.5625","0.0","60.0","60.8","0.0"
"12/8/2018 01:45:00 PM PST","43442.57291666667","0.0","59.9","60.7","0.0"
"12/8/2018 02:00:00 PM PST","43442.58333333333","0.0","60.0","60.7","0.0"
"12/8/2018 02:15:00 PM PST","43442.59375","0.0","59.9","60.7","0.0"
"12/8/2018 02:30:00 PM PST","43442.60416666667","0.0","60.0","60.7","0.0"
"12/8/2018 02:45:00 PM PST","43442.61458333333","0.0","59.9","60.7","0.0"
"12/8/2018 03:00:00 PM PST","43442.625","0.0","59.8","60.6","0.0"
"12/8/2018 03:15:00 PM PST","43442.63541666667","0.0","59.8","60.6","0.0"
"12/8/2018 03:30:00 PM PST","43442.64583333333","0.0","59.7","60.5","0.0"
"12/8/2018 03:45:00 PM PST","43442.65625","0.0","59.8","60.6","0.0"
"12/8/2018 04:00:00 PM PST","43442.66666666667","0.0","59.7","60.5","0.0"
"12/8/2018 04:15:00 PM PST","43442.67708333333","0.0","59.7","60.5","0.0"
"12/8/2018 04:30:00 PM PST","43442.6875","0.0","59.8","60.4","0.0"
"12/8/2018 04:45:00 PM PST","43442.69791666667","0.0","59.6","60.4","0.0"
"12/8/2018 05:00:00 PM PST","43442.70833333333","0.0","59.7","60.3","0.0"
"12/8/2018 05:15:00 PM PST","43442.71875","0.0","59.5","60.3","0.0"
"12/8/2018 05:30:00 PM PST","43442.72916666667","0.0","59.5","60.3","0.0"
"12/8/2018 05:45:00 PM PST","43442.73958333333","0.0","59.6","60.2","0.0"
"12/8/2018 06:00:00 PM PST","43442.75","0.0","59.4","60.2","0.0"
"12/8/2018 06:15:00 PM PST","43442.76041666667","0.0","59.4","60.2","0.0"
"12/8/2018 06:30:00 PM PST","43442.77083333333","0.0","62.8","66.8","0.0"
"12/8/2018 06:45:00 PM PST","43442.78125","11.4","67.8","74.2","0.59999996"
"12/8/2018 07:00:00 PM PST","43442.79166666667","12.099999","62.4","70.4","0.7"
"12/8/2018 07:15:00 PM PST","43442.80208333333","10.0","66.4","73.3","0.5"
"12/8/2018 07:30:00 PM PST","43442.8125","19.4","61.5","70.4","2.2"
"12/8/2018 07:45:00 PM PST","43442.82291666667","10.0","67.9","72.8","0.39999998"
"12/8/2018 08:00:00 PM PST","43442.83333333333","12.599999","61.7","70.5","0.9"
"12/8/2018 08:15:00 PM PST","43442.84375","10.2","66.8","73.0","0.5"
"12/8/2018 08:30:00 PM PST","43442.85416666667","18.4","61.5","70.4","2.0"
"12/8/2018 08:45:00 PM PST","43442.86458333333","13.0","66.2","73.1","0.79999995"
"12/8/2018 09:00:00 PM PST","43442.875","13.0","60.8","70.0","0.79999995"
"12/8/2018 09:15:00 PM PST","43442.88541666667","10.0","65.7","72.7","0.39999998"
"12/8/2018 09:30:00 PM PST","43442.89583333333","16.9","59.6","69.7","1.5999999"
"12/8/2018 09:45:00 PM PST","43442.90625","0.0","67.9","71.7","0.0"
"12/8/2018 10:00:00 PM PST","43442.91666666667","16.4","61.5","70.0","1.5"
"12/8/2018 10:15:00 PM PST","43442.92708333333","10.0","63.4","70.3","0.5"
"12/8/2018 10:30:00 PM PST","43442.9375","12.099999","66.0","72.8","0.7"
"12/8/2018 10:45:00 PM PST","43442.94791666667","14.7","61.3","69.4","1.1"
"12/8/2018 11:00:00 PM PST","43442.95833333333","10.0","63.6","69.8","0.39999998"
"12/8/2018 11:15:00 PM PST","43442.96875","17.699999","61.5","68.4","1.8"
"12/8/2018 11:30:00 PM PST","43442.97916666667","0.0","59.1","59.1","0.0"
"12/8/2018 11:45:00 PM PST","43442.98958333333","0.0","58.7","59.3","0.0"
"12/9/2018 12:00:00 AM PST","43443.0","0.0","58.4","59.4","0.0"
"12/9/2018 12:15:00 AM PST","43443.01041666667","0.0","58.4","59.4","0.0"
"12/9/2018 12:30:00 AM PST","43443.02083333333","0.0","58.4","59.5","0.0"
"12/9/2018 12:45:00 AM PST","43443.03125","0.0","58.5","59.5","0.0"
"12/9/2018 01:00:00 AM PST","43443.04166666667","0.0","58.4","59.4","0.0"
"12/9/2018 01:15:00 AM PST","43443.05208333333","0.0","58.2","59.3","0.0"
"12/9/2018 01:30:00 AM PST","43443.0625","0.0","58.2","59.3","0.0"
"12/9/2018 01:45:00 AM PST","43443.07291666667","0.0","58.0","59.2","0.0"
"12/9/2018 02:00:00 AM PST","43443.08333333333","0.0","58.0","59.1","0.0"
"12/9/2018 02:15:00 AM PST","43443.09375","0.0","57.9","59.1","0.0"
"12/9/2018 02:30:00 AM PST","43443.10416666667","0.0","57.9","59.0","0.0"
"12/9/2018 02:45:00 AM PST","43443.11458333333","0.0","57.8","59.0","0.0"
"12/9/2018 03:00:00 AM PST","43443.125","0.0","57.9","58.9","0.0"
"12/9/2018 03:15:00 AM PST","43443.13541666667","0.0","57.8","58.8","0.0"
"12/9/2018 03:30:00 AM PST","43443.14583333333","0.0","57.8","58.8","0.0"
"12/9/2018 03:45:00 AM PST","43443.15625","0.0","57.7","58.8","0.0"
"12/9/2018 04:00:00 AM PST","43443.16666666667","0.0","57.7","58.8","0.0"
"12/9/2018 04:15:00 AM PST","43443.17708333333","0.0","57.7","58.7","0.0"
"12/9/2018 04:30:00 AM PST","43443.1875","0.0","57.7","58.7","0.0"
"12/9/2018 04:45:00 AM PST","43443.19791666667","0.0","57.7","58.6","0.0"
"12/9/2018 05:00:00 AM PST","43443.20833333333","0.0","57.6","58.6","0.0"
"12/9/2018 05:15:00 AM PST","43443.21875","0.0","57.5","58.5","0.0"
"12/9/2018 05:30:00 AM PST","43443.22916666667","0.0","57.6","58.5","0.0"
"12/9/2018 05:45:00 AM PST","43443.23958333333","0.0","57.5","58.5","0.0"
"12/9/2018 06:00:00 AM PST","43443.25","0.0","57.6","58.4","0.0"
"12/9/2018 06:15:00 AM PST","43443.26041666667","0.0","57.5","58.4","0.0"
"12/9/2018 06:30:00 AM PST","43443.27083333333","0.0","57.5","58.4","0.0"
"12/9/2018 06:45:00 AM PST","43443.28125","0.0","57.3","58.3","0.0"
"12/9/2018 07:00:00 AM PST","43443.29166666667","0.0","57.4","58.3","0.0"
"12/9/2018 07:15:00 AM PST","43443.30208333333","0.0","57.2","58.2","0.0"
"12/9/2018 07:30:00 AM PST","43443.3125","0.0","57.2","58.2","0.0"
"12/9/2018 07:45:00 AM PST","43443.32291666667","0.0","57.2","58.1","0.0"
"12/9/2018 08:00:00 AM PST","43443.33333333333","0.0","57.0","58.1","0.0"
"12/9/2018 08:15:00 AM PST","43443.34375","0.0","57.1","58.1","0.0"
"12/9/2018 08:30:00 AM PST","43443.35416666667","0.0","57.1","58.0","0.0"
"12/9/2018 08:45:00 AM PST","43443.36458333333","0.0","57.1","58.1","0.0"
"12/9/2018 09:00:00 AM PST","43443.375","0.0","57.0","58.0","0.0"
"12/9/2018 09:15:00 AM PST","43443.38541666667","0.0","56.8","58.0","0.0"
"12/9/2018 09:30:00 AM PST","43443.39583333333","0.0","56.8","58.0","0.0"
"12/9/2018 09:45:00 AM PST","43443.40625","0.0","56.9","58.0","0.0"
"12/9/2018 10:00:00 AM PST","43443.41666666667","0.0","56.7","58.0","0.0"
"12/9/2018 10:15:00 AM PST","43443.42708333333","0.0","56.7","58.0","0.0"
"12/9/2018 10:30:00 AM PST","43443.4375","0.0","56.8","58.0","0.0"
"12/9/2018 10:45:00 AM PST","43443.44791666667","0.0","56.8","58.0","0.0"
"12/9/2018 11:00:00 AM PST","43443.45833333333","0.0","56.6","58.0","0.0"
"12/9/2018 11:15:00 AM PST","43443.46875","0.0","56.6","57.9","0.0"
"12/9/2018 11:30:00 AM PST","43443.47916666667","0.0","56.6","57.9","0.0"
"12/9/2018 11:45:00 AM PST","43443.48958333333","0.0","56.6","57.9","0.0"
"12/9/2018 12:00:00 PM PST","43443.5","0.0","56.7","57.9","0.0"
"12/9/2018 12:15:00 PM PST","43443.51041666667","0.0","56.6","57.9","0.0"
"12/9/2018 12:30:00 PM PST","43443.52083333333","0.0","56.5","57.9","0.0"
"12/9/2018 12:45:00 PM PST","43443.53125","0.0","56.5","57.8","0.0"
"12/9/2018 01:00:00 PM PST","43443.54166666667","0.0","56.5","57.8","0.0"
"12/9/2018 01:15:00 PM PST","43443.55208333333","0.0","56.5","57.9","0.0"
"12/9/2018 01:30:00 PM PST","43443.5625","0.0","56.5","57.9","0.0"
"12/9/2018 01:45:00 PM PST","43443.57291666667","0.0","56.6","57.8","0.0"
"12/9/2018 02:00:00 PM PST","43443.58333333333","0.0","56.6","57.8","0.0"
"12/9/2018 02:15:00 PM PST","43443.59375","0.0","56.5","57.8","0.0"
"12/9/2018 02:30:00 PM PST","43443.60416666667","0.0","56.4","57.8","0.0"
"12/9/2018 02:45:00 PM PST","43443.61458333333","0.0","56.5","57.8","0.0"
"12/9/2018 03:00:00 PM PST","43443.625","0.0","56.6","57.8","0.0"
"12/9/2018 03:15:00 PM PST","43443.63541666667","0.0","56.5","57.7","0.0"
"12/9/2018 03:30:00 PM PST","43443.64583333333","0.0","56.4","57.7","0.0"
"12/9/2018 03:45:00 PM PST","43443.65625","0.0","56.5","57.6","0.0"
"12/9/2018 04:00:00 PM PST","43443.66666666667","0.0","56.3","57.6","0.0"
"12/9/2018 04:15:00 PM PST","43443.67708333333","0.0","56.3","57.6","0.0"
"12/9/2018 04:30:00 PM PST","43443.6875","0.0","56.4","57.6","0.0"
"12/9/2018 04:45:00 PM PST","43443.69791666667","0.0","56.2","57.5","0.0"
"12/9/2018 05:00:00 PM PST","43443.70833333333","0.0","56.3","57.5","0.0"
"12/9/2018 05:15:00 PM PST","43443.71875","0.0","56.2","57.5","0.0"
"12/9/2018 05:30:00 PM PST","43443.72916666667","0.0","56.3","57.4","0.0"
"12/9/2018 05:45:00 PM PST","43443.73958333333","0.0","56.1","57.3","0.0"
"12/9/2018 06:00:00 PM PST","43443.75","0.0","56.2","57.3","0.0"
"12/9/2018 06:15:00 PM PST","43443.76041666667","0.0","56.1","57.3","0.0"
"12/9/2018 06:30:00 PM PST","43443.77083333333","0.0","56.0","57.3","0.0"
"12/9/2018 06:45:00 PM PST","43443.78125","0.0","56.0","57.2","0.0"
"12/9/2018 07:00:00 PM PST","43443.79166666667","0.0","56.0","57.1","0.0"
"12/9/2018 07:15:00 PM PST","43443.80208333333","0.0","55.9","57.0","0.0"
"12/9/2018 07:30:00 PM PST","43443.8125","0.0","56.0","56.9","0.0"
"12/9/2018 07:45:00 PM PST","43443.82291666667","0.0","55.8","56.9","0.0"
"12/9/2018 08:00:00 PM PST","43443.83333333333","0.0","55.9","56.8","0.0"
"12/9/2018 08:15:00 PM PST","43443.84375","0.0","55.7","56.8","0.0"
"12/9/2018 08:30:00 PM PST","43443.85416666667","0.0","55.8","56.9","0.0"
"12/9/2018 08:45:00 PM PST","43443.86458333333","0.0","55.6","56.8","0.0"
"12/9/2018 09:00:00 PM PST","43443.875","0.0","55.6","56.7","0.0"
"12/9/2018 09:15:00 PM PST","43443.88541666667","0.0","55.6","56.6","0.0"
"12/9/2018 09:30:00 PM PST","43443.89583333333","0.0","55.6","56.7","0.0"
"12/9/2018 09:45:00 PM PST","43443.90625","0.0","69.2","70.8","0.0"
"12/9/2018 10:00:00 PM PST","43443.91666666667","35.6","64.1","70.4","12.4"
"12/9/2018 10:15:00 PM PST","43443.92708333333","22.4","67.2","71.2","3.1999998"
"12/9/2018 10:30:00 PM PST","43443.9375","27.4","65.1","70.5","5.7999997"
"12/9/2018 10:45:00 PM PST","43443.94791666667","26.099998","66.6","71.2","5.0"
"12/9/2018 11:00:00 PM PST","43443.95833333333","25.599998","66.2","70.9","4.7"
"12/9/2018 11:15:00 PM PST","43443.96875","25.0","66.4","71.0","4.4"
"12/9/2018 11:30:00 PM PST","43443.97916666667","25.5","66.4","71.0","4.7"
"12/9/2018 11:45:00 PM PST","43443.98958333333","25.5","66.4","71.1","4.6"
"12/10/2018 12:00:00 AM PST","43444.0","25.699999","66.5","71.1","4.7999997"
"12/10/2018 12:15:00 AM PST","43444.01041666667","25.4","66.4","71.1","4.6"
"12/10/2018 12:30:00 AM PST","43444.02083333333","26.4","65.8","70.8","5.1"
"12/10/2018 12:45:00 AM PST","43444.03125","23.0","66.4","70.5","3.5"
"12/10/2018 01:00:00 AM PST","43444.04166666667","25.8","66.7","71.2","4.7999997"
"12/10/2018 01:15:00 AM PST","43444.05208333333","22.0","66.4","70.3","3.0"
"12/10/2018 01:30:00 AM PST","43444.0625","28.5","63.0","67.8","6.3999996"
"12/10/2018 01:45:00 AM PST","43444.07291666667","19.3","62.8","65.3","2.1"
"12/10/2018 02:00:00 AM PST","43444.08333333333","19.3","63.4","65.5","2.1"
"12/10/2018 02:15:00 AM PST","43444.09375","20.4","62.5","64.7","2.3999999"
"12/10/2018 02:30:00 AM PST","43444.10416666667","17.9","62.9","64.8","1.6999999"
"12/10/2018 02:45:00 AM PST","43444.11458333333","18.4","62.6","64.5","1.8"
"12/10/2018 03:00:00 AM PST","43444.125","17.8","62.5","64.5","1.6999999"
"12/10/2018 03:15:00 AM PST","43444.13541666667","0.0","57.2","57.9","0.0"
"12/10/2018 03:30:00 AM PST","43444.14583333333","0.0","57.0","57.9","0.0"
"12/10/2018 03:45:00 AM PST","43444.15625","0.0","56.9","57.9","0.0"
"12/10/2018 04:00:00 AM PST","43444.16666666667","0.0","56.9","58.3","0.0"
"12/10/2018 04:15:00 AM PST","43444.17708333333","0.0","56.8","58.3","0.0"
"12/10/2018 04:30:00 AM PST","43444.1875","0.0","57.0","58.3","0.0"
"12/10/2018 04:45:00 AM PST","43444.19791666667","0.0","56.8","58.3","0.0"
"12/10/2018 05:00:00 AM PST","43444.20833333333","0.0","56.9","58.2","0.0"
"12/10/2018 05:15:00 AM PST","43444.21875","0.0","56.8","58.2","0.0"
"12/10/2018 05:30:00 AM PST","43444.22916666667","0.0","56.7","58.1","0.0"
"12/10/2018 05:45:00 AM PST","43444.23958333333","0.0","56.7","58.1","0.0"
"12/10/2018 06:00:00 AM PST","43444.25","0.0","56.6","57.9","0.0"
"12/10/2018 06:15:00 AM PST","43444.26041666667","0.0","56.6","57.8","0.0"
"12/10/2018 06:30:00 AM PST","43444.27083333333","0.0","56.6","57.8","0.0"
"12/10/2018 06:45:00 AM PST","43444.28125","0.0","56.6","57.7","0.0"
"12/10/2018 07:00:00 AM PST","43444.29166666667","0.0","56.4","57.7","0.0"
"12/10/2018 07:15:00 AM PST","43444.30208333333","0.0","56.4","57.6","0.0"
"12/10/2018 07:30:00 AM PST","43444.3125","0.0","56.4","57.5","0.0"
"12/10/2018 07:45:00 AM PST","43444.32291666667","0.0","56.2","57.4","0.0"
"12/10/2018 08:00:00 AM PST","43444.33333333333","0.0","56.3","57.3","0.0"
"12/10/2018 08:15:00 AM PST","43444.34375","0.0","56.2","57.3","0.0"
"12/10/2018 08:30:00 AM PST","43444.35416666667","0.0","56.1","57.4","0.0"
"12/10/2018 08:45:00 AM PST","43444.36458333333","0.0","56.2","57.3","0.0"
"12/10/2018 09:00:00 AM PST","43444.375","0.0","56.1","57.2","0.0"
"12/10/2018 09:15:00 AM PST","43444.38541666667","0.0","56.0","57.2","0.0"
"12/10/2018 09:30:00 AM PST","43444.39583333333","0.0","55.9","57.2","0.0"
"12/10/2018 09:45:00 AM PST","43444.40625","0.0","56.1","57.2","0.0"
"12/10/2018 10:00:00 AM PST","43444.41666666667","0.0","56.0","57.1","0.0"
"12/10/2018 10:15:00 AM PST","43444.42708333333","0.0","56.0","57.0","0.0"
"12/10/2018 10:30:00 AM PST","43444.4375","0.0","55.8","57.0","0.0"
"12/10/2018 10:45:00 AM PST","43444.44791666667","0.0","55.7","56.9","0.0"
"12/10/2018 11:00:00 AM PST","43444.45833333333","0.0","55.7","57.0","0.0"
"12/10/2018 11:15:00 AM PST","43444.46875","0.0","55.7","57.0","0.0"
"12/10/2018 11:30:00 AM PST","43444.47916666667","0.0","55.8","56.8","0.0"
"12/10/2018 11:45:00 AM PST","43444.48958333333","0.0","55.8","56.8","0.0"
"12/10/2018 12:00:00 PM PST","43444.5","0.0","55.7","56.8","0.0"
"12/10/2018 12:15:00 PM PST","43444.51041666667","0.0","55.6","56.7","0.0"
"12/10/2018 12:30:00 PM PST","43444.52083333333","0.0","55.6","56.7","0.0"
"12/10/2018 12:45:00 PM PST","43444.53125","0.0","55.7","56.8","0.0"
"12/10/2018 01:00:00 PM PST","43444.54166666667","0.0","55.6","56.8","0.0"
"12/10/2018 01:15:00 PM PST","43444.55208333333","0.0","55.7","56.8","0.0"
"12/10/2018 01:30:00 PM PST","43444.5625","0.0","55.7","56.9","0.0"
"12/10/2018 01:45:00 PM PST","43444.57291666667","0.0","55.4","56.7","0.0"
"12/10/2018 02:00:00 PM PST","43444.58333333333","0.0","55.4","56.7","0.0"
"12/10/2018 02:15:00 PM PST","43444.59375","0.0","55.5","56.7","0.0"
"12/10/2018 02:30:00 PM PST","43444.60416666667","0.0","55.4","56.7","0.0"
"12/10/2018 02:45:00 PM PST","43444.61458333333","0.0","55.5","56.6","0.0"
"12/10/2018 03:00:00 PM PST","43444.625","0.0","55.3","56.5","0.0"
"12/10/2018 03:15:00 PM PST","43444.63541666667","0.0","55.4","56.6","0.0"
"12/10/2018 03:30:00 PM PST","43444.64583333333","0.0","55.4","56.5","0.0"
"12/10/2018 03:45:00 PM PST","43444.65625","0.0","55.3","56.4","0.0"
"12/10/2018 04:00:00 PM PST","43444.66666666667","0.0","55.3","56.4","0.0"
"12/10/2018 04:15:00 PM PST","43444.67708333333","0.0","55.2","56.4","0.0"
"12/10/2018 04:30:00 PM PST","43444.6875","0.0","55.2","56.3","0.0"
"12/10/2018 04:45:00 PM PST","43444.69791666667","0.0","55.1","56.2","0.0"
"12/10/2018 05:00:00 PM PST","43444.70833333333","0.0","55.2","56.2","0.0"
"12/10/2018 05:15:00 PM PST","43444.71875","0.0","55.1","56.2","0.0"
"12/10/2018 05:30:00 PM PST","43444.72916666667","0.0","55.0","56.2","0.0"
"12/10/2018 05:45:00 PM PST","43444.73958333333","0.0","55.1","56.3","0.0"
"12/10/2018 06:00:00 PM PST","43444.75","0.0","55.1","56.2","0.0"
"12/10/2018 06:15:00 PM PST","43444.76041666667","0.0","55.1","56.1","0.0"
"12/10/2018 06:30:00 PM PST","43444.77083333333","0.0","54.9","56.2","0.0"
"12/10/2018 06:45:00 PM PST","43444.78125","0.0","54.8","56.1","0.0"
"12/10/2018 07:00:00 PM PST","43444.79166666667","0.0","54.8","56.1","0.0"
"12/10/2018 07:15:00 PM PST","43444.80208333333","0.0","55.0","56.0","0.0"
"12/10/2018 07:30:00 PM PST","43444.8125","0.0","54.9","56.1","0.0"
"12/10/2018 07:45:00 PM PST","43444.82291666667","0.0","54.8","56.0","0.0"
"12/10/2018 08:00:00 PM PST","43444.83333333333","0.0","54.8","55.9","0.0"
"12/10/2018 08:15:00 PM PST","43444.84375","0.0","54.9","56.0","0.0"
"12/10/2018 08:30:00 PM PST","43444.85416666667","0.0","54.7","55.8","0.0"
"12/10/2018 08:45:00 PM PST","43444.86458333333","0.0","54.9","55.8","0.0"
"12/10/2018 09:00:00 PM PST","43444.875","0.0","54.8","55.8","0.0"
"12/10/2018 09:15:00 PM PST","43444.88541666667","0.0","54.6","55.8","0.0"
"12/10/2018 09:30:00 PM PST","43444.89583333333","0.0","54.6","55.8","0.0"
"12/10/2018 09:45:00 PM PST","43444.90625","10.0","64.4","65.8","0.39999998"
"12/10/2018 09:48:56.010 PM PST","43444.908981597226","","","","0.0"
"12/10/2018 09:48:56.020 PM PST","43444.908981712964","0.0","","",""
"12/10/2018 09:48:56.110 PM PST","43444.90898275463","","0.0","0.0",""
"12/10/2018 10:00:00 PM PST","43444.91666666667","0.0","65.2","68.4","0.0"
"12/10/2018 10:15:00 PM PST","43444.92708333333","33.7","58.9","64.8","9.7"
"12/10/2018 10:30:00 PM PST","43444.9375","0.0","67.5","71.3","0.0"
"12/10/2018 10:45:00 PM PST","43444.94791666667","28.199999","62.0","72.9","5.9"
"12/10/2018 11:00:00 PM PST","43444.95833333333","10.0","64.9","71.7","0.5"
"12/10/2018 11:15:00 PM PST","43444.96875","17.5","64.8","73.6","1.6999999"
"12/10/2018 11:30:00 PM PST","43444.97916666667","13.0","63.0","70.9","0.79999995"
"12/10/2018 11:45:00 PM PST","43444.98958333333","13.299999","65.7","73.5","0.9"
"12/11/2018 12:00:00 AM PST","43445.0","22.199999","61.7","71.1","3.1999998"
"12/11/2018 12:15:00 AM PST","43445.01041666667","13.299999","65.4","73.4","0.79999995"
"12/11/2018 12:30:00 AM PST","43445.02083333333","0.0","67.5","63.7","0.0"
"12/11/2018 12:45:00 AM PST","43445.03125","0.0","66.3","65.5","0.0"
"12/11/2018 01:00:00 AM PST","43445.04166666667","0.0","66.1","65.6","0.0"
"12/11/2018 01:15:00 AM PST","43445.05208333333","0.0","65.5","65.2","0.0"
"12/11/2018 01:30:00 AM PST","43445.0625","0.0","65.2","65.2","0.0"
"12/11/2018 01:45:00 AM PST","43445.07291666667","0.0","64.6","65.0","0.0"
"12/11/2018 02:00:00 AM PST","43445.08333333333","0.0","64.3","64.9","0.0"
"12/11/2018 02:15:00 AM PST","43445.09375","0.0","64.0","64.8","0.0"
"12/11/2018 02:30:00 AM PST","43445.10416666667","0.0","63.7","64.6","0.0"
"12/11/2018 02:45:00 AM PST","43445.11458333333","0.0","63.6","64.5","0.0"
"12/11/2018 03:00:00 AM PST","43445.125","0.0","63.7","64.3","0.0"
"12/11/2018 03:15:00 AM PST","43445.13541666667","0.0","63.5","64.2","0.0"
"12/11/2018 03:30:00 AM PST","43445.14583333333","0.0","63.4","64.2","0.0"
"12/11/2018 03:45:00 AM PST","43445.15625","0.0","63.4","64.0","0.0"
"12/11/2018 04:00:00 AM PST","43445.16666666667","0.0","63.3","63.9","0.0"
"12/11/2018 04:15:00 AM PST","43445.17708333333","0.0","63.1","63.8","0.0"
"12/11/2018 04:30:00 AM PST","43445.1875","0.0","63.0","63.7","0.0"
"12/11/2018 04:45:00 AM PST","43445.19791666667","0.0","62.8","63.6","0.0"
"12/11/2018 05:00:00 AM PST","43445.20833333333","0.0","62.8","63.6","0.0"
"12/11/2018 05:15:00 AM PST","43445.21875","0.0","62.7","63.4","0.0"
"12/11/2018 05:30:00 AM PST","43445.22916666667","0.0","62.6","63.4","0.0"
"12/11/2018 05:45:00 AM PST","43445.23958333333","0.0","62.7","63.3","0.0"
"12/11/2018 06:00:00 AM PST","43445.25","0.0","62.4","63.1","0.0"
"12/11/2018 06:15:00 AM PST","43445.26041666667","0.0","62.4","63.1","0.0"
"12/11/2018 06:30:00 AM PST","43445.27083333333","0.0","62.3","63.0","0.0"
"12/11/2018 06:45:00 AM PST","43445.28125","0.0","62.2","63.0","0.0"
"12/11/2018 07:00:00 AM PST","43445.29166666667","0.0","62.1","62.9","0.0"
"12/11/2018 07:15:00 AM PST","43445.30208333333","0.0","62.0","62.9","0.0"
"12/11/2018 07:30:00 AM PST","43445.3125","0.0","61.8","62.9","0.0"
"12/11/2018 07:45:00 AM PST","43445.32291666667","0.0","61.8","62.7","0.0"
"12/11/2018 08:00:00 AM PST","43445.33333333333","0.0","61.7","62.6","0.0"
"12/11/2018 08:15:00 AM PST","43445.34375","0.0","61.8","62.5","0.0"
"12/11/2018 08:30:00 AM PST","43445.35416666667","0.0","61.8","62.6","0.0"
"12/11/2018 08:45:00 AM PST","43445.36458333333","0.0","61.7","62.4","0.0"
"12/11/2018 09:00:00 AM PST","43445.375","0.0","61.5","62.3","0.0"
"12/11/2018 09:15:00 AM PST","43445.38541666667","0.0","61.5","62.3","0.0"
"12/11/2018 09:30:00 AM PST","43445.39583333333","0.0","61.4","62.2","0.0"
"12/11/2018 09:45:00 AM PST","43445.40625","0.0","61.3","62.3","0.0"
"12/11/2018 10:00:00 AM PST","43445.41666666667","0.0","61.3","62.1","0.0"
"12/11/2018 10:15:00 AM PST","43445.42708333333","0.0","61.3","62.2","0.0"
"12/11/2018 10:30:00 AM PST","43445.4375","0.0","61.3","62.1","0.0"
"12/11/2018 10:45:00 AM PST","43445.44791666667","0.0","61.2","62.2","0.0"
"12/11/2018 11:00:00 AM PST","43445.45833333333","10.599999","59.8","66.0","0.5"
"12/11/2018 11:15:00 AM PST","43445.46875","18.699999","67.4","74.8","2.0"
"12/11/2018 11:30:00 AM PST","43445.47916666667","24.0","61.0","70.0","4.2"
"12/11/2018 11:45:00 AM PST","43445.48958333333","10.0","65.0","71.5","0.39999998"
"12/11/2018 12:00:00 PM PST","43445.5","24.8","61.0","70.7","3.8999999"
"12/11/2018 12:15:00 PM PST","43445.51041666667","0.0","65.0","62.6","0.0"
"12/11/2018 12:30:00 PM PST","43445.52083333333","0.0","64.9","63.9","0.0"
"12/11/2018 12:45:00 PM PST","43445.53125","0.0","64.7","63.8","0.0"
"12/11/2018 01:00:00 PM PST","43445.54166666667","0.0","64.3","64.0","0.0"
"12/11/2018 01:15:00 PM PST","43445.55208333333","0.0","64.1","64.0","0.0"
"12/11/2018 01:30:00 PM PST","43445.5625","0.0","63.9","64.0","0.0"
"12/11/2018 01:45:00 PM PST","43445.57291666667","0.0","63.8","64.0","0.0"
"12/11/2018 02:00:00 PM PST","43445.58333333333","0.0","63.5","64.0","0.0"
"12/11/2018 02:15:00 PM PST","43445.59375","0.0","63.4","63.8","0.0"
"12/11/2018 02:30:00 PM PST","43445.60416666667","0.0","63.2","63.7","0.0"
"12/11/2018 02:45:00 PM PST","43445.61458333333","0.0","62.9","63.6","0.0"
"12/11/2018 03:00:00 PM PST","43445.625","0.0","62.8","63.5","0.0"
"12/11/2018 03:15:00 PM PST","43445.63541666667","0.0","62.6","63.5","0.0"
"12/11/2018 03:30:00 PM PST","43445.64583333333","0.0","62.5","63.3","0.0"
"12/11/2018 03:45:00 PM PST","43445.65625","0.0","62.4","63.3","0.0"
"12/11/2018 04:00:00 PM PST","43445.66666666667","0.0","62.4","63.3","0.0"
"12/11/2018 04:15:00 PM PST","43445.67708333333","0.0","62.3","63.2","0.0"
"12/11/2018 04:30:00 PM PST","43445.6875","0.0","62.4","63.1","0.0"
"12/11/2018 04:45:00 PM PST","43445.69791666667","0.0","62.1","63.1","0.0"
"12/11/2018 05:00:00 PM PST","43445.70833333333","0.0","62.2","63.0","0.0"
"12/11/2018 05:15:00 PM PST","43445.71875","0.0","62.1","63.0","0.0"
"12/11/2018 05:30:00 PM PST","43445.72916666667","0.0","62.0","62.9","0.0"
"12/11/2018 05:45:00 PM PST","43445.73958333333","0.0","61.9","62.8","0.0"
"12/11/2018 06:00:00 PM PST","43445.75","0.0","61.7","62.7","0.0"
"12/11/2018 06:15:00 PM PST","43445.76041666667","0.0","61.8","62.7","0.0"
"12/11/2018 06:30:00 PM PST","43445.77083333333","0.0","61.8","62.5","0.0"
"12/11/2018 06:45:00 PM PST","43445.78125","0.0","61.8","62.5","0.0"
"12/11/2018 07:00:00 PM PST","43445.79166666667","0.0","61.5","62.3","0.0"
"12/11/2018 07:15:00 PM PST","43445.80208333333","0.0","61.4","62.2","0.0"
"12/11/2018 07:30:00 PM PST","43445.8125","0.0","61.3","62.0","0.0"
"12/11/2018 07:45:00 PM PST","43445.82291666667","0.0","61.1","62.0","0.0"
"12/11/2018 08:00:00 PM PST","43445.83333333333","0.0","60.8","61.7","0.0"
"12/11/2018 08:15:00 PM PST","43445.84375","0.0","60.7","61.7","0.0"
"12/11/2018 08:30:00 PM PST","43445.85416666667","0.0","60.6","61.5","0.0"
"12/11/2018 08:45:00 PM PST","43445.86458333333","0.0","60.5","61.5","0.0"
"12/11/2018 09:00:00 PM PST","43445.875","0.0","60.4","61.4","0.0"
"12/11/2018 09:15:00 PM PST","43445.88541666667","0.0","60.2","61.4","0.0"
"12/11/2018 09:30:00 PM PST","43445.89583333333","0.0","60.1","61.3","0.0"
"12/11/2018 09:45:00 PM PST","43445.90625","28.0","62.6","67.3","5.9"
"12/11/2018 10:00:00 PM PST","43445.91666666667","27.5","59.5","63.5","6.1"
"12/11/2018 10:15:00 PM PST","43445.92708333333","29.3","60.0","64.4","7.0"
"12/11/2018 10:30:00 PM PST","43445.9375","28.8","60.1","64.4","6.7"
"12/11/2018 10:45:00 PM PST","43445.94791666667","28.4","60.3","64.5","6.5"
"12/11/2018 11:00:00 PM PST","43445.95833333333","28.3","59.9","64.2","6.2999997"
"12/11/2018 11:15:00 PM PST","43445.96875","24.5","60.6","64.5","4.2"
"12/11/2018 11:30:00 PM PST","43445.97916666667","28.0","59.8","63.7","6.0"
"12/11/2018 11:45:00 PM PST","43445.98958333333","26.8","60.1","64.0","5.4"
"12/12/2018 12:00:00 AM PST","43446.0","27.8","60.1","64.1","5.7999997"
"12/12/2018 12:15:00 AM PST","43446.01041666667","27.9","59.7","63.7","6.0"
"12/12/2018 12:30:00 AM PST","43446.02083333333","27.4","59.8","62.9","5.7999997"
"12/12/2018 12:45:00 AM PST","43446.03125","0.0","55.4","57.0","0.0"
"12/12/2018 01:00:00 AM PST","43446.04166666667","0.0","55.5","56.9","0.0"
"12/12/2018 01:15:00 AM PST","43446.05208333333","0.0","56.1","58.3","0.0"
"12/12/2018 01:30:00 AM PST","43446.0625","0.0","55.9","58.1","0.0"
"12/12/2018 01:45:00 AM PST","43446.07291666667","0.0","55.5","58.1","0.0"
"12/12/2018 02:00:00 AM PST","43446.08333333333","0.0","55.5","58.1","0.0"
"12/12/2018 02:15:00 AM PST","43446.09375","0.0","55.6","57.9","0.0"
"12/12/2018 02:30:00 AM PST","43446.10416666667","0.0","55.5","57.8","0.0"
"12/12/2018 02:45:00 AM PST","43446.11458333333","0.0","55.4","57.7","0.0"
"12/12/2018 03:00:00 AM PST","43446.125","0.0","55.6","57.5","0.0"
"12/12/2018 03:15:00 AM PST","43446.13541666667","0.0","55.3","57.4","0.0"
"12/12/2018 03:30:00 AM PST","43446.14583333333","0.0","55.3","57.2","0.0"
"12/12/2018 03:45:00 AM PST","43446.15625","0.0","55.3","57.2","0.0"
"12/12/2018 04:00:00 AM PST","43446.16666666667","0.0","55.1","57.0","0.0"
"12/12/2018 04:15:00 AM PST","43446.17708333333","0.0","55.2","56.9","0.0"
"12/12/2018 04:30:00 AM PST","43446.1875","0.0","55.0","56.8","0.0"
"12/12/2018 04:45:00 AM PST","43446.19791666667","0.0","54.9","56.8","0.0"
"12/12/2018 05:00:00 AM PST","43446.20833333333","0.0","54.9","56.7","0.0"
"12/12/2018 05:15:00 AM PST","43446.21875","0.0","54.9","56.7","0.0"
"12/12/2018 05:30:00 AM PST","43446.22916666667","0.0","54.9","56.5","0.0"
"12/12/2018 05:45:00 AM PST","43446.23958333333","0.0","54.6","56.4","0.0"
"12/12/2018 06:00:00 AM PST","43446.25","0.0","54.8","56.4","0.0"
"12/12/2018 06:15:00 AM PST","43446.26041666667","0.0","54.7","56.3","0.0"
"12/12/2018 06:30:00 AM PST","43446.27083333333","0.0","54.5","56.1","0.0"
"12/12/2018 06:45:00 AM PST","43446.28125","0.0","54.4","56.2","0.0"
"12/12/2018 07:00:00 AM PST","43446.29166666667","0.0","54.4","56.1","0.0"
"12/12/2018 07:15:00 AM PST","43446.30208333333","0.0","54.3","56.2","0.0"
"12/12/2018 07:30:00 AM PST","43446.3125","0.0","54.4","56.0","0.0"
"12/12/2018 07:45:00 AM PST","43446.32291666667","0.0","54.3","56.1","0.0"
"12/12/2018 08:00:00 AM PST","43446.33333333333","0.0","54.3","56.1","0.0"
"12/12/2018 08:15:00 AM PST","43446.34375","0.0","54.3","56.0","0.0"
"12/12/2018 08:30:00 AM PST","43446.35416666667","0.0","54.1","56.0","0.0"
"12/12/2018 08:45:00 AM PST","43446.36458333333","0.0","54.1","56.0","0.0"
"12/12/2018 09:00:00 AM PST","43446.375","0.0","54.2","55.9","0.0"
"12/12/2018 09:15:00 AM PST","43446.38541666667","0.0","54.2","55.9","0.0"
"12/12/2018 09:30:00 AM PST","43446.39583333333","0.0","54.1","55.9","0.0"
"12/12/2018 09:45:00 AM PST","43446.40625","0.0","54.1","55.9","0.0"
"12/12/2018 10:00:00 AM PST","43446.41666666667","0.0","56.3","61.3","0.0"
"12/12/2018 10:15:00 AM PST","43446.42708333333","0.0","66.1","69.5","0.0"
"12/12/2018 10:30:00 AM PST","43446.4375","26.199999","61.6","71.4","5.1"
"12/12/2018 10:45:00 AM PST","43446.44791666667","10.0","63.4","70.1","0.5"
"12/12/2018 11:00:00 AM PST","43446.45833333333","19.4","63.9","72.5","2.3"
"12/12/2018 11:15:00 AM PST","43446.46875","15.799999","61.8","69.3","1.3"
"12/12/2018 11:30:00 AM PST","43446.47916666667","19.8","63.4","71.8","2.3"
"12/12/2018 11:45:00 AM PST","43446.48958333333","13.9","64.2","70.5","1.0"
"12/12/2018 12:00:00 PM PST","43446.5","24.6","60.8","70.8","5.5"
"12/12/2018 12:15:00 PM PST","43446.51041666667","0.0","66.5","62.6","0.0"
"12/12/2018 12:30:00 PM PST","43446.52083333333","0.0","65.4","63.8","0.0"
"12/12/2018 12:45:00 PM PST","43446.53125","0.0","64.8","63.5","0.0"
"12/12/2018 01:00:00 PM PST","43446.54166666667","0.0","64.4","63.7","0.0"
"12/12/2018 01:15:00 PM PST","43446.55208333333","0.0","64.0","63.7","0.0"
"12/12/2018 01:30:00 PM PST","43446.5625","0.0","63.7","63.8","0.0"
"12/12/2018 01:45:00 PM PST","43446.57291666667","0.0","63.2","63.6","0.0"
"12/12/2018 02:00:00 PM PST","43446.58333333333","0.0","62.9","63.5","0.0"
"12/12/2018 02:15:00 PM PST","43446.59375","0.0","62.8","63.4","0.0"
"12/12/2018 02:30:00 PM PST","43446.60416666667","0.0","62.8","63.3","0.0"
"12/12/2018 02:45:00 PM PST","43446.61458333333","0.0","62.7","63.3","0.0"
"12/12/2018 03:00:00 PM PST","43446.625","0.0","62.7","63.3","0.0"
"12/12/2018 03:15:00 PM PST","43446.63541666667","0.0","62.6","63.2","0.0"
"12/12/2018 03:30:00 PM PST","43446.64583333333","0.0","62.6","63.2","0.0"
"12/12/2018 03:45:00 PM PST","43446.65625","0.0","62.5","63.2","0.0"
"12/12/2018 04:00:00 PM PST","43446.66666666667","0.0","62.6","63.1","0.0"
"12/12/2018 04:15:00 PM PST","43446.67708333333","0.0","62.5","63.0","0.0"
"12/12/2018 04:30:00 PM PST","43446.6875","0.0","62.5","62.9","0.0"
"12/12/2018 04:45:00 PM PST","43446.69791666667","0.0","62.3","62.9","0.0"
"12/12/2018 05:00:00 PM PST","43446.70833333333","0.0","62.4","62.8","0.0"
"12/12/2018 05:15:00 PM PST","43446.71875","0.0","62.2","62.8","0.0"
"12/12/2018 05:30:00 PM PST","43446.72916666667","0.0","62.2","62.7","0.0"
"12/12/2018 05:45:00 PM PST","43446.73958333333","0.0","62.2","62.6","0.0"
"12/12/2018 06:00:00 PM PST","43446.75","0.0","62.0","62.6","0.0"
"12/12/2018 06:15:00 PM PST","43446.76041666667","0.0","61.9","62.5","0.0"
"12/12/2018 06:30:00 PM PST","43446.77083333333","0.0","61.8","62.4","0.0"
"12/12/2018 06:45:00 PM PST","43446.78125","0.0","61.7","62.3","0.0"
"12/12/2018 07:00:00 PM PST","43446.79166666667","0.0","61.7","62.3","0.0"
"12/12/2018 07:15:00 PM PST","43446.80208333333","0.0","61.7","62.2","0.0"
"12/12/2018 07:30:00 PM PST","43446.8125","0.0","61.5","62.1","0.0"
"12/12/2018 07:45:00 PM PST","43446.82291666667","0.0","61.4","62.1","0.0"
"12/12/2018 08:00:00 PM PST","43446.83333333333","0.0","61.2","62.0","0.0"
"12/12/2018 08:15:00 PM PST","43446.84375","0.0","61.4","62.0","0.0"
"12/12/2018 08:30:00 PM PST","43446.85416666667","0.0","61.3","61.9","0.0"
"12/12/2018 08:45:00 PM PST","43446.86458333333","0.0","61.2","61.7","0.0"
"12/12/2018 09:00:00 PM PST","43446.875","0.0","61.0","61.7","0.0"
"12/12/2018 09:15:00 PM PST","43446.88541666667","0.0","61.0","61.6","0.0"
"12/12/2018 09:30:00 PM PST","43446.89583333333","0.0","61.0","61.4","0.0"
"12/12/2018 09:45:00 PM PST","43446.90625","28.199999","62.4","66.5","6.1"
"12/12/2018 10:00:00 PM PST","43446.91666666667","26.0","59.2","62.9","5.2999997"
"12/12/2018 10:15:00 PM PST","43446.92708333333","27.4","60.6","64.7","5.7999997"
"12/12/2018 10:30:00 PM PST","43446.9375","29.199999","60.1","64.3","6.8999996"
"12/12/2018 10:45:00 PM PST","43446.94791666667","28.199999","60.3","64.3","6.2999997"
"12/12/2018 11:00:00 PM PST","43446.95833333333","30.0","60.0","64.2","7.5"
"12/12/2018 11:15:00 PM PST","43446.96875","27.9","60.1","64.0","6.0"
"12/12/2018 11:30:00 PM PST","43446.97916666667","18.9","64.7","68.8","2.0"
"12/12/2018 11:45:00 PM PST","43446.98958333333","26.599998","66.3","71.3","5.1"
"12/13/2018 12:00:00 AM PST","43447.0","18.4","67.4","70.8","1.8"
"12/13/2018 12:15:00 AM PST","43447.01041666667","24.199999","66.2","70.9","4.0"
"12/13/2018 12:30:00 AM PST","43447.02083333333","21.699999","67.2","71.1","2.8999999"
"12/13/2018 12:45:00 AM PST","43447.03125","24.5","66.2","70.0","5.0"
"12/13/2018 01:00:00 AM PST","43447.04166666667","20.3","62.8","65.6","2.3999999"
"12/13/2018 01:15:00 AM PST","43447.05208333333","0.0","58.3","59.4","0.0"
"12/13/2018 01:30:00 AM PST","43447.0625","0.0","57.9","59.3","0.0"
"12/13/2018 01:45:00 AM PST","43447.07291666667","0.0","57.8","59.2","0.0"
"12/13/2018 02:00:00 AM PST","43447.08333333333","0.0","57.6","59.4","0.0"
"12/13/2018 02:15:00 AM PST","43447.09375","0.0","57.3","59.4","0.0"
"12/13/2018 02:30:00 AM PST","43447.10416666667","0.0","57.3","59.3","0.0"
"12/13/2018 02:45:00 AM PST","43447.11458333333","0.0","57.0","59.3","0.0"
"12/13/2018 03:00:00 AM PST","43447.125","0.0","56.9","59.2","0.0"
"12/13/2018 03:15:00 AM PST","43447.13541666667","0.0","56.9","59.2","0.0"
"12/13/2018 03:30:00 AM PST","43447.14583333333","0.0","56.9","59.0","0.0"
"12/13/2018 03:45:00 AM PST","43447.15625","0.0","56.7","59.0","0.0"
"12/13/2018 04:00:00 AM PST","43447.16666666667","0.0","56.6","58.8","0.0"
"12/13/2018 04:15:00 AM PST","43447.17708333333","0.0","56.5","58.8","0.0"
"12/13/2018 04:30:00 AM PST","43447.1875","0.0","56.5","58.7","0.0"
"12/13/2018 04:45:00 AM PST","43447.19791666667","0.0","56.3","58.5","0.0"
"12/13/2018 05:00:00 AM PST","43447.20833333333","0.0","56.4","58.5","0.0"
"12/13/2018 05:15:00 AM PST","43447.21875","0.0","56.2","58.4","0.0"
"12/13/2018 05:30:00 AM PST","43447.22916666667","0.0","56.1","58.3","0.0"
"12/13/2018 05:45:00 AM PST","43447.23958333333","0.0","56.2","58.3","0.0"
"12/13/2018 06:00:00 AM PST","43447.25","0.0","56.3","58.1","0.0"
"12/13/2018 06:15:00 AM PST","43447.26041666667","0.0","56.1","58.2","0.0"
"12/13/2018 06:30:00 AM PST","43447.27083333333","0.0","56.0","58.1","0.0"
"12/13/2018 06:45:00 AM PST","43447.28125","0.0","55.9","58.0","0.0"
"12/13/2018 07:00:00 AM PST","43447.29166666667","0.0","55.9","57.9","0.0"
"12/13/2018 07:15:00 AM PST","43447.30208333333","0.0","55.7","57.9","0.0"
"12/13/2018 07:30:00 AM PST","43447.3125","0.0","55.7","57.8","0.0"
"12/13/2018 07:45:00 AM PST","43447.32291666667","0.0","55.7","57.6","0.0"
"12/13/2018 08:00:00 AM PST","43447.33333333333","0.0","55.6","57.6","0.0"
"12/13/2018 08:15:00 AM PST","43447.34375","0.0","55.5","57.5","0.0"
"12/13/2018 08:30:00 AM PST","43447.35416666667","0.0","55.5","57.5","0.0"
"12/13/2018 08:45:00 AM PST","43447.36458333333","0.0","55.6","57.5","0.0"
"12/13/2018 09:00:00 AM PST","43447.375","0.0","55.4","57.5","0.0"
"12/13/2018 09:15:00 AM PST","43447.38541666667","0.0","55.4","57.5","0.0"
"12/13/2018 09:30:00 AM PST","43447.39583333333","0.0","55.4","57.3","0.0"
"12/13/2018 09:45:00 AM PST","43447.40625","0.0","55.4","57.5","0.0"
"12/13/2018 10:00:00 AM PST","43447.41666666667","0.0","55.4","57.3","0.0"
"12/13/2018 10:15:00 AM PST","43447.42708333333","0.0","55.5","57.3","0.0"
"12/13/2018 10:30:00 AM PST","43447.4375","0.0","55.3","57.5","0.0"
"12/13/2018 10:45:00 AM PST","43447.44791666667","0.0","55.5","57.4","0.0"
"12/13/2018 11:00:00 AM PST","43447.45833333333","0.0","55.4","57.4","0.0"
"12/13/2018 11:15:00 AM PST","43447.46875","0.0","55.5","57.4","0.0"
"12/13/2018 11:30:00 AM PST","43447.47916666667","0.0","55.4","57.5","0.0"
"12/13/2018 11:45:00 AM PST","43447.48958333333","0.0","55.5","57.5","0.0"
"12/13/2018 12:00:00 PM PST","43447.5","0.0","55.6","57.5","0.0"
"12/13/2018 12:15:00 PM PST","43447.51041666667","0.0","55.6","57.5","0.0"
"12/13/2018 12:30:00 PM PST","43447.52083333333","0.0","55.6","57.7","0.0"
"12/13/2018 12:45:00 PM PST","43447.53125","0.0","55.4","57.7","0.0"
"12/13/2018 01:00:00 PM PST","43447.54166666667","0.0","55.6","57.6","0.0"
"12/13/2018 01:15:00 PM PST","43447.55208333333","0.0","55.6","57.6","0.0"
"12/13/2018 01:30:00 PM PST","43447.5625","0.0","55.4","57.5","0.0"
"12/13/2018 01:45:00 PM PST","43447.57291666667","0.0","55.4","57.6","0.0"
"12/13/2018 02:00:00 PM PST","43447.58333333333","0.0","55.6","57.7","0.0"
"12/13/2018 02:15:00 PM PST","43447.59375","0.0","55.5","57.7","0.0"
"12/13/2018 02:30:00 PM PST","43447.60416666667","0.0","55.4","57.7","0.0"
"12/13/2018 02:45:00 PM PST","43447.61458333333","0.0","55.4","57.8","0.0"
"12/13/2018 03:00:00 PM PST","43447.625","0.0","55.5","57.9","0.0"
"12/13/2018 03:15:00 PM PST","43447.63541666667","0.0","55.6","57.8","0.0"
"12/13/2018 03:30:00 PM PST","43447.64583333333","0.0","55.7","57.9","0.0"
"12/13/2018 03:45:00 PM PST","43447.65625","0.0","55.5","57.9","0.0"
"12/13/2018 04:00:00 PM PST","43447.66666666667","0.0","55.4","57.9","0.0"
"12/13/2018 04:15:00 PM PST","43447.67708333333","0.0","55.6","58.0","0.0"
"12/13/2018 04:30:00 PM PST","43447.6875","0.0","55.6","57.9","0.0"
"12/13/2018 04:45:00 PM PST","43447.69791666667","0.0","55.5","57.9","0.0"
"12/13/2018 05:00:00 PM PST","43447.70833333333","0.0","55.7","57.9","0.0"
"12/13/2018 05:15:00 PM PST","43447.71875","0.0","55.6","57.9","0.0"
"12/13/2018 05:30:00 PM PST","43447.72916666667","0.0","55.7","57.9","0.0"
"12/13/2018 05:45:00 PM PST","43447.73958333333","0.0","55.5","57.8","0.0"
"12/13/2018 06:00:00 PM PST","43447.75","0.0","55.5","57.8","0.0"
"12/13/2018 06:15:00 PM PST","43447.76041666667","0.0","55.6","57.8","0.0"
"12/13/2018 06:30:00 PM PST","43447.77083333333","0.0","55.5","57.8","0.0"
"12/13/2018 06:45:00 PM PST","43447.78125","0.0","55.7","57.8","0.0"
"12/13/2018 07:00:00 PM PST","43447.79166666667","0.0","55.6","57.6","0.0"
"12/13/2018 07:15:00 PM PST","43447.80208333333","0.0","55.5","57.5","0.0"
"12/13/2018 07:30:00 PM PST","43447.8125","0.0","55.4","57.6","0.0"
"12/13/2018 07:45:00 PM PST","43447.82291666667","0.0","55.4","57.4","0.0"
"12/13/2018 08:00:00 PM PST","43447.83333333333","0.0","55.4","57.4","0.0"
"12/13/2018 08:15:00 PM PST","43447.84375","0.0","55.5","57.4","0.0"
"12/13/2018 08:30:00 PM PST","43447.85416666667","0.0","55.4","57.3","0.0"
"12/13/2018 08:45:00 PM PST","43447.86458333333","0.0","55.3","57.3","0.0"
"12/13/2018 09:00:00 PM PST","43447.875","0.0","55.4","57.2","0.0"
"12/13/2018 09:15:00 PM PST","43447.88541666667","0.0","55.3","57.2","0.0"
"12/13/2018 09:30:00 PM PST","43447.89583333333","0.0","55.3","57.0","0.0"
"12/13/2018 09:45:00 PM PST","43447.90625","0.0","55.2","57.0","0.0"
"12/13/2018 10:00:00 PM PST","43447.91666666667","0.0","55.1","56.9","0.0"
"12/13/2018 10:15:00 PM PST","43447.92708333333","0.0","55.0","56.8","0.0"
"12/13/2018 10:30:00 PM PST","43447.9375","0.0","55.0","56.7","0.0"
"12/13/2018 10:45:00 PM PST","43447.94791666667","0.0","55.0","56.7","0.0"
"12/13/2018 11:00:00 PM PST","43447.95833333333","0.0","54.8","56.6","0.0"
"12/13/2018 11:15:00 PM PST","43447.96875","0.0","54.8","56.6","0.0"
"12/13/2018 11:30:00 PM PST","43447.97916666667","0.0","54.7","56.6","0.0"
"12/13/2018 11:45:00 PM PST","43447.98958333333","0.0","54.7","56.5","0.0"
"12/14/2018 12:00:00 AM PST","43448.0","0.0","62.4","67.1","0.0"
"12/14/2018 12:15:00 AM PST","43448.01041666667","3.5","70.3","74.3","0.0"
"12/14/2018 12:30:00 AM PST","43448.02083333333","18.6","61.5","70.5","1.5999999"
"12/14/2018 12:45:00 AM PST","43448.03125","10.0","68.5","73.4","0.5"
"12/14/2018 01:00:00 AM PST","43448.04166666667","18.5","61.7","70.7","2.0"
"12/14/2018 01:15:00 AM PST","43448.05208333333","10.0","66.6","73.3","0.39999998"
"12/14/2018 01:30:00 AM PST","43448.0625","22.199999","61.5","71.2","3.3"
"12/14/2018 01:45:00 AM PST","43448.07291666667","10.0","67.0","73.7","0.39999998"
"12/14/2018 02:00:00 AM PST","43448.08333333333","19.199999","61.9","70.8","2.2"
"12/14/2018 02:15:00 AM PST","43448.09375","10.0","67.2","73.0","0.5"
"12/14/2018 02:30:00 AM PST","43448.10416666667","17.6","62.2","71.1","1.6999999"
"12/14/2018 02:45:00 AM PST","43448.11458333333","15.4","65.1","73.8","1.8"
"12/14/2018 03:00:00 AM PST","43448.125","17.9","61.8","71.1","1.8"
"12/14/2018 03:15:00 AM PST","43448.13541666667","10.0","66.0","73.1","0.39999998"
"12/14/2018 03:30:00 AM PST","43448.14583333333","16.4","62.2","71.1","1.4"
"12/14/2018 03:45:00 AM PST","43448.15625","10.0","65.5","72.4","0.5"
"12/14/2018 04:00:00 AM PST","43448.16666666667","24.4","61.2","71.3","4.2"
"12/14/2018 04:15:00 AM PST","43448.17708333333","10.0","64.8","70.9","0.39999998"
"12/14/2018 04:30:00 AM PST","43448.1875","19.8","60.7","69.2","2.3999999"
"12/14/2018 04:45:00 AM PST","43448.19791666667","10.0","68.2","71.6","0.59999996"
"12/14/2018 05:00:00 AM PST","43448.20833333333","15.4","65.4","74.2","1.1999999"
"12/14/2018 05:15:00 AM PST","43448.21875","10.0","64.6","72.1","0.5"
"12/14/2018 05:30:00 AM PST","43448.22916666667","15.4","65.4","74.1","1.1999999"
"12/14/2018 05:45:00 AM PST","43448.23958333333","11.599999","61.8","68.8","0.59999996"
"12/14/2018 06:00:00 AM PST","43448.25","21.0","60.3","68.1","2.7"
"12/14/2018 06:15:00 AM PST","43448.26041666667","0.0","64.1","66.9","0.0"
"12/14/2018 06:30:00 AM PST","43448.27083333333","19.1","59.9","66.1","2.0"
"12/14/2018 06:45:00 AM PST","43448.28125","10.0","60.0","64.4","0.39999998"
"12/14/2018 07:00:00 AM PST","43448.29166666667","10.0","62.4","66.9","0.5"
"12/14/2018 07:15:00 AM PST","43448.30208333333","0.0","63.5","61.7","0.0"
"12/14/2018 07:30:00 AM PST","43448.3125","0.0","62.7","62.4","0.0"
"12/14/2018 07:45:00 AM PST","43448.32291666667","0.0","62.5","62.3","0.0"
"12/14/2018 08:00:00 AM PST","43448.33333333333","0.0","62.4","62.1","0.0"
"12/14/2018 08:15:00 AM PST","43448.34375","0.0","62.0","62.0","0.0"
"12/14/2018 08:30:00 AM PST","43448.35416666667","0.0","61.5","61.9","0.0"
"12/14/2018 08:45:00 AM PST","43448.36458333333","0.0","61.3","61.7","0.0"
"12/14/2018 09:00:00 AM PST","43448.375","0.0","61.2","61.7","0.0"
"12/14/2018 09:15:00 AM PST","43448.38541666667","0.0","60.9","61.7","0.0"
"12/14/2018 09:30:00 AM PST","43448.39583333333","0.0","60.8","61.7","0.0"
"12/14/2018 09:45:00 AM PST","43448.40625","0.0","60.9","61.7","0.0"
"12/14/2018 10:00:00 AM PST","43448.41666666667","0.0","60.7","61.6","0.0"
"12/14/2018 10:15:00 AM PST","43448.42708333333","0.0","60.6","61.6","0.0"
"12/14/2018 10:30:00 AM PST","43448.4375","0.0","60.7","61.6","0.0"
"12/14/2018 10:45:00 AM PST","43448.44791666667","0.0","60.5","61.5","0.0"
"12/14/2018 11:00:00 AM PST","43448.45833333333","0.0","60.5","61.5","0.0"
"12/14/2018 11:15:00 AM PST","43448.46875","0.0","60.4","61.5","0.0"
"12/14/2018 11:30:00 AM PST","43448.47916666667","0.0","60.5","61.4","0.0"
"12/14/2018 11:45:00 AM PST","43448.48958333333","0.0","60.3","61.4","0.0"
"12/14/2018 12:00:00 PM PST","43448.5","0.0","60.4","61.4","0.0"
"12/14/2018 12:15:00 PM PST","43448.51041666667","0.0","60.4","61.4","0.0"
"12/14/2018 12:30:00 PM PST","43448.52083333333","0.0","60.4","61.4","0.0"
"12/14/2018 12:45:00 PM PST","43448.53125","0.0","60.3","61.3","0.0"
"12/14/2018 01:00:00 PM PST","43448.54166666667","0.0","60.4","61.3","0.0"
"12/14/2018 01:15:00 PM PST","43448.55208333333","0.0","60.4","61.2","0.0"
"12/14/2018 01:30:00 PM PST","43448.5625","0.0","60.4","61.3","0.0"
"12/14/2018 01:45:00 PM PST","43448.57291666667","0.0","60.4","61.2","0.0"
"12/14/2018 02:00:00 PM PST","43448.58333333333","0.0","60.4","61.3","0.0"
"12/14/2018 02:15:00 PM PST","43448.59375","0.0","60.2","61.2","0.0"
"12/14/2018 02:30:00 PM PST","43448.60416666667","0.0","60.4","61.2","0.0"
"12/14/2018 02:45:00 PM PST","43448.61458333333","0.0","60.3","61.2","0.0"
"12/14/2018 03:00:00 PM PST","43448.625","0.0","60.3","61.2","0.0"
"12/14/2018 03:15:00 PM PST","43448.63541666667","0.0","60.2","61.2","0.0"
"12/14/2018 03:30:00 PM PST","43448.64583333333","0.0","60.3","61.1","0.0"
"12/14/2018 03:45:00 PM PST","43448.65625","0.0","60.2","61.1","0.0"
"12/14/2018 04:00:00 PM PST","43448.66666666667","0.0","60.1","61.1","0.0"
"12/14/2018 04:15:00 PM PST","43448.67708333333","0.0","60.1","61.1","0.0"
"12/14/2018 04:30:00 PM PST","43448.6875","0.0","60.2","61.1","0.0"
"12/14/2018 04:45:00 PM PST","43448.69791666667","0.0","60.1","61.0","0.0"
"12/14/2018 05:00:00 PM PST","43448.70833333333","0.0","60.0","61.0","0.0"
"12/14/2018 05:15:00 PM PST","43448.71875","0.0","60.0","60.9","0.0"
"12/14/2018 05:30:00 PM PST","43448.72916666667","0.0","60.0","61.0","0.0"
"12/14/2018 05:45:00 PM PST","43448.73958333333","0.0","60.0","60.9","0.0"
"12/14/2018 06:00:00 PM PST","43448.75","0.0","60.0","60.9","0.0"
"12/14/2018 06:15:00 PM PST","43448.76041666667","0.0","59.8","60.8","0.0"
"12/14/2018 06:30:00 PM PST","43448.77083333333","0.0","59.9","60.8","0.0"
"12/14/2018 06:45:00 PM PST","43448.78125","0.0","59.7","60.8","0.0"
"12/14/2018 07:00:00 PM PST","43448.79166666667","0.0","59.6","60.7","0.0"
"12/14/2018 07:15:00 PM PST","43448.80208333333","0.0","59.7","60.7","0.0"
"12/14/2018 07:30:00 PM PST","43448.8125","0.0","59.5","60.7","0.0"
"12/14/2018 07:45:00 PM PST","43448.82291666667","0.0","59.6","60.6","0.0"
"12/14/2018 08:00:00 PM PST","43448.83333333333","0.0","59.5","60.6","0.0"
"12/14/2018 08:15:00 PM PST","43448.84375","0.0","59.4","60.5","0.0"
"12/14/2018 08:30:00 PM PST","43448.85416666667","0.0","59.3","60.5","0.0"
"12/14/2018 08:45:00 PM PST","43448.86458333333","0.0","59.3","60.4","0.0"
"12/14/2018 09:00:00 PM PST","43448.875","0.0","59.2","60.4","0.0"
"12/14/2018 09:15:00 PM PST","43448.88541666667","0.0","59.1","60.3","0.0"
"12/14/2018 09:30:00 PM PST","43448.89583333333","0.0","59.1","60.3","0.0"
"12/14/2018 09:45:00 PM PST","43448.90625","0.0","59.1","60.3","0.0"
"12/14/2018 10:00:00 PM PST","43448.91666666667","0.0","59.0","60.2","0.0"
"12/14/2018 10:15:00 PM PST","43448.92708333333","0.0","59.0","60.2","0.0"
"12/14/2018 10:30:00 PM PST","43448.9375","0.0","58.9","60.1","0.0"
"12/14/2018 10:45:00 PM PST","43448.94791666667","0.0","58.8","60.1","0.0"
"12/14/2018 11:00:00 PM PST","43448.95833333333","0.0","58.7","60.0","0.0"
"12/14/2018 11:15:00 PM PST","43448.96875","0.0","58.7","60.0","0.0"
"12/14/2018 11:30:00 PM PST","43448.97916666667","0.0","58.7","59.9","0.0"
"12/14/2018 11:45:00 PM PST","43448.98958333333","0.0","58.6","59.8","0.0"
"12/15/2018 12:00:00 AM PST","43449.0","0.0","58.5","59.8","0.0"
"12/15/2018 12:15:00 AM PST","43449.01041666667","0.0","58.4","59.7","0.0"
"12/15/2018 12:30:00 AM PST","43449.02083333333","0.0","58.3","59.6","0.0"
"12/15/2018 12:45:00 AM PST","43449.03125","0.0","58.3","59.5","0.0"
"12/15/2018 01:00:00 AM PST","43449.04166666667","0.0","58.2","59.6","0.0"
"12/15/2018 01:15:00 AM PST","43449.05208333333","0.0","58.1","59.4","0.0"
"12/15/2018 01:30:00 AM PST","43449.0625","0.0","58.1","59.2","0.0"
"12/15/2018 01:45:00 AM PST","43449.07291666667","0.0","58.0","59.0","0.0"
"12/15/2018 02:00:00 AM PST","43449.08333333333","0.0","57.8","59.0","0.0"
"12/15/2018 02:15:00 AM PST","43449.09375","0.0","57.9","59.2","0.0"
"12/15/2018 02:30:00 AM PST","43449.10416666667","0.0","57.8","59.0","0.0"
"12/15/2018 02:45:00 AM PST","43449.11458333333","0.0","57.7","58.9","0.0"
"12/15/2018 03:00:00 AM PST","43449.125","0.0","57.6","59.0","0.0"
"12/15/2018 03:15:00 AM PST","43449.13541666667","0.0","57.5","58.9","0.0"
"12/15/2018 03:30:00 AM PST","43449.14583333333","0.0","57.5","58.8","0.0"
"12/15/2018 03:45:00 AM PST","43449.15625","0.0","57.5","58.8","0.0"
"12/15/2018 04:00:00 AM PST","43449.16666666667","0.0","57.4","58.7","0.0"
"12/15/2018 04:15:00 AM PST","43449.17708333333","0.0","57.3","58.6","0.0"
