"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/15/2018 04:30:00 AM PST","43449.1875","0.0","57.3","58.6","0.0"
"12/15/2018 04:45:00 AM PST","43449.19791666667","0.0","57.3","58.7","0.0"
"12/15/2018 05:00:00 AM PST","43449.20833333333","0.0","57.1","58.5","0.0"
"12/15/2018 05:15:00 AM PST","43449.21875","0.0","57.1","58.5","0.0"
"12/15/2018 05:30:00 AM PST","43449.22916666667","0.0","56.9","58.5","0.0"
"12/15/2018 05:45:00 AM PST","43449.23958333333","0.0","56.8","58.3","0.0"
"12/15/2018 06:00:00 AM PST","43449.25","0.0","56.8","58.2","0.0"
"12/15/2018 06:15:00 AM PST","43449.26041666667","0.0","56.8","58.2","0.0"
"12/15/2018 06:30:00 AM PST","43449.27083333333","0.0","56.6","58.1","0.0"
"12/15/2018 06:45:00 AM PST","43449.28125","0.0","56.5","57.9","0.0"
"12/15/2018 07:00:00 AM PST","43449.29166666667","0.0","56.4","57.9","0.0"
"12/15/2018 07:15:00 AM PST","43449.30208333333","0.0","56.3","57.8","0.0"
"12/15/2018 07:30:00 AM PST","43449.3125","0.0","56.1","57.8","0.0"
"12/15/2018 07:45:00 AM PST","43449.32291666667","0.0","56.1","57.6","0.0"
"12/15/2018 08:00:00 AM PST","43449.33333333333","0.0","56.0","57.5","0.0"
"12/15/2018 08:15:00 AM PST","43449.34375","0.0","55.7","57.5","0.0"
"12/15/2018 08:30:00 AM PST","43449.35416666667","0.0","55.7","57.4","0.0"
"12/15/2018 08:45:00 AM PST","43449.36458333333","0.0","55.6","57.4","0.0"
"12/15/2018 09:00:00 AM PST","43449.375","0.0","55.4","57.2","0.0"
"12/15/2018 09:15:00 AM PST","43449.38541666667","0.0","55.5","57.2","0.0"
"12/15/2018 09:30:00 AM PST","43449.39583333333","0.0","55.4","57.2","0.0"
"12/15/2018 09:45:00 AM PST","43449.40625","0.0","55.5","57.1","0.0"
"12/15/2018 10:00:00 AM PST","43449.41666666667","0.0","55.3","57.3","0.0"
"12/15/2018 10:15:00 AM PST","43449.42708333333","0.0","55.1","57.1","0.0"
"12/15/2018 10:30:00 AM PST","43449.4375","0.0","55.3","57.1","0.0"
"12/15/2018 10:45:00 AM PST","43449.44791666667","0.0","55.3","57.2","0.0"
"12/15/2018 11:00:00 AM PST","43449.45833333333","0.0","61.4","63.1","0.0"
"12/15/2018 11:15:00 AM PST","43449.46875","41.899998","59.3","64.4","19.6"
"12/15/2018 11:30:00 AM PST","43449.47916666667","30.0","60.0","63.6","7.3999996"
"12/15/2018 11:45:00 AM PST","43449.48958333333","34.6","59.6","63.8","11.3"
"12/15/2018 12:00:00 PM PST","43449.5","33.2","60.0","64.0","10.0"
"12/15/2018 12:15:00 PM PST","43449.51041666667","36.8","59.8","64.3","13.4"
"12/15/2018 12:30:00 PM PST","43449.52083333333","36.399998","59.5","63.9","12.9"
"12/15/2018 12:45:00 PM PST","43449.53125","38.1","59.9","64.4","15.0"
"12/15/2018 01:00:00 PM PST","43449.54166666667","40.3","59.6","63.9","17.4"
"12/15/2018 01:15:00 PM PST","43449.55208333333","0.0","56.5","57.9","0.0"
"12/15/2018 01:30:00 PM PST","43449.5625","0.0","56.6","58.3","0.0"
"12/15/2018 01:45:00 PM PST","43449.57291666667","0.0","57.0","59.2","0.0"
"12/15/2018 02:00:00 PM PST","43449.58333333333","0.0","57.0","59.2","0.0"
"12/15/2018 02:15:00 PM PST","43449.59375","0.0","57.1","59.3","0.0"
"12/15/2018 02:30:00 PM PST","43449.60416666667","0.0","57.0","59.4","0.0"
"12/15/2018 02:45:00 PM PST","43449.61458333333","0.0","57.2","59.4","0.0"
"12/15/2018 03:00:00 PM PST","43449.625","0.0","57.1","59.4","0.0"
"12/15/2018 03:15:00 PM PST","43449.63541666667","0.0","57.3","59.3","0.0"
"12/15/2018 03:30:00 PM PST","43449.64583333333","0.0","57.3","59.3","0.0"
"12/15/2018 03:45:00 PM PST","43449.65625","0.0","57.4","59.4","0.0"
"12/15/2018 04:00:00 PM PST","43449.66666666667","0.0","57.3","59.4","0.0"
"12/15/2018 04:15:00 PM PST","43449.67708333333","0.0","57.2","59.4","0.0"
"12/15/2018 04:30:00 PM PST","43449.6875","0.0","57.3","59.4","0.0"
"12/15/2018 04:45:00 PM PST","43449.69791666667","0.0","57.3","59.4","0.0"
"12/15/2018 05:00:00 PM PST","43449.70833333333","0.0","57.3","59.3","0.0"
"12/15/2018 05:15:00 PM PST","43449.71875","0.0","57.2","59.3","0.0"
"12/15/2018 05:30:00 PM PST","43449.72916666667","0.0","57.3","59.3","0.0"
"12/15/2018 05:45:00 PM PST","43449.73958333333","0.0","57.1","59.3","0.0"
"12/15/2018 06:00:00 PM PST","43449.75","0.0","57.3","59.2","0.0"
"12/15/2018 06:15:00 PM PST","43449.76041666667","0.0","57.3","59.1","0.0"
"12/15/2018 06:30:00 PM PST","43449.77083333333","0.0","57.1","59.0","0.0"
"12/15/2018 06:45:00 PM PST","43449.78125","0.0","57.1","59.0","0.0"
"12/15/2018 07:00:00 PM PST","43449.79166666667","0.0","60.5","65.4","0.0"
"12/15/2018 07:15:00 PM PST","43449.80208333333","0.0","70.5","74.3","0.0"
"12/15/2018 07:30:00 PM PST","43449.8125","25.699999","61.8","70.8","4.7"
"12/15/2018 07:45:00 PM PST","43449.82291666667","13.5","66.0","72.9","0.9"
"12/15/2018 08:00:00 PM PST","43449.83333333333","27.0","62.4","72.2","5.5"
"12/15/2018 08:15:00 PM PST","43449.84375","15.5","63.7","71.6","1.1999999"
"12/15/2018 08:30:00 PM PST","43449.85416666667","27.099998","63.3","73.2","5.5"
"12/15/2018 08:45:00 PM PST","43449.86458333333","14.099999","63.8","71.6","1.0"
"12/15/2018 09:00:00 PM PST","43449.875","30.9","61.7","72.4","7.3999996"
"12/15/2018 09:15:00 PM PST","43449.88541666667","11.9","64.7","71.5","0.39999998"
"12/15/2018 09:30:00 PM PST","43449.89583333333","23.5","62.6","72.2","3.6999998"
"12/15/2018 09:45:00 PM PST","43449.90625","10.8","65.0","72.0","0.5"
"12/15/2018 10:00:00 PM PST","43449.91666666667","19.3","60.9","70.8","3.5"
"12/15/2018 10:15:00 PM PST","43449.92708333333","0.0","66.3","63.0","0.0"
"12/15/2018 10:30:00 PM PST","43449.9375","0.0","65.0","64.1","0.0"
"12/15/2018 10:45:00 PM PST","43449.94791666667","0.0","64.8","64.3","0.0"
"12/15/2018 11:00:00 PM PST","43449.95833333333","0.0","64.0","64.1","0.0"
"12/15/2018 11:15:00 PM PST","43449.96875","0.0","63.5","64.0","0.0"
"12/15/2018 11:30:00 PM PST","43449.97916666667","0.0","63.1","63.7","0.0"
"12/15/2018 11:45:00 PM PST","43449.98958333333","0.0","62.7","63.6","0.0"
"12/16/2018 12:00:00 AM PST","43450.0","0.0","62.5","63.5","0.0"
"12/16/2018 12:15:00 AM PST","43450.01041666667","0.0","62.3","63.3","0.0"
"12/16/2018 12:30:00 AM PST","43450.02083333333","0.0","62.5","63.2","0.0"
"12/16/2018 12:45:00 AM PST","43450.03125","0.0","62.4","63.1","0.0"
"12/16/2018 01:00:00 AM PST","43450.04166666667","0.0","62.1","62.9","0.0"
"12/16/2018 01:15:00 AM PST","43450.05208333333","0.0","62.1","62.9","0.0"
"12/16/2018 01:30:00 AM PST","43450.0625","0.0","62.0","62.8","0.0"
"12/16/2018 01:45:00 AM PST","43450.07291666667","0.0","61.8","62.7","0.0"
"12/16/2018 02:00:00 AM PST","43450.08333333333","0.0","61.9","62.7","0.0"
"12/16/2018 02:15:00 AM PST","43450.09375","0.0","61.7","62.7","0.0"
"12/16/2018 02:30:00 AM PST","43450.10416666667","0.0","61.7","62.6","0.0"
"12/16/2018 02:45:00 AM PST","43450.11458333333","0.0","61.6","62.4","0.0"
"12/16/2018 03:00:00 AM PST","43450.125","0.0","61.5","62.4","0.0"
"12/16/2018 03:15:00 AM PST","43450.13541666667","0.0","61.2","62.2","0.0"
"12/16/2018 03:30:00 AM PST","43450.14583333333","0.0","61.3","62.1","0.0"
"12/16/2018 03:45:00 AM PST","43450.15625","0.0","61.3","62.0","0.0"
"12/16/2018 04:00:00 AM PST","43450.16666666667","0.0","61.2","62.0","0.0"
"12/16/2018 04:15:00 AM PST","43450.17708333333","0.0","61.2","62.0","0.0"
"12/16/2018 04:30:00 AM PST","43450.1875","0.0","61.0","61.7","0.0"
"12/16/2018 04:45:00 AM PST","43450.19791666667","0.0","60.9","61.7","0.0"
"12/16/2018 05:00:00 AM PST","43450.20833333333","0.0","60.8","61.7","0.0"
"12/16/2018 05:15:00 AM PST","43450.21875","0.0","60.8","61.7","0.0"
"12/16/2018 05:30:00 AM PST","43450.22916666667","0.0","60.7","61.6","0.0"
"12/16/2018 05:45:00 AM PST","43450.23958333333","0.0","60.4","61.3","0.0"
"12/16/2018 06:00:00 AM PST","43450.25","0.0","60.3","61.2","0.0"
"12/16/2018 06:15:00 AM PST","43450.26041666667","0.0","60.2","61.2","0.0"
"12/16/2018 06:30:00 AM PST","43450.27083333333","0.0","60.1","61.0","0.0"
"12/16/2018 06:45:00 AM PST","43450.28125","0.0","60.1","60.8","0.0"
"12/16/2018 07:00:00 AM PST","43450.29166666667","0.0","60.1","60.7","0.0"
"12/16/2018 07:15:00 AM PST","43450.30208333333","0.0","59.6","60.6","0.0"
"12/16/2018 07:30:00 AM PST","43450.3125","0.0","59.5","60.5","0.0"
"12/16/2018 07:45:00 AM PST","43450.32291666667","0.0","59.4","60.4","0.0"
"12/16/2018 08:00:00 AM PST","43450.33333333333","0.0","59.4","60.4","0.0"
"12/16/2018 08:15:00 AM PST","43450.34375","0.0","59.2","60.3","0.0"
"12/16/2018 08:30:00 AM PST","43450.35416666667","0.0","59.2","60.2","0.0"
"12/16/2018 08:45:00 AM PST","43450.36458333333","0.0","59.0","60.0","0.0"
"12/16/2018 09:00:00 AM PST","43450.375","0.0","59.0","60.1","0.0"
"12/16/2018 09:15:00 AM PST","43450.38541666667","0.0","58.9","59.9","0.0"
"12/16/2018 09:30:00 AM PST","43450.39583333333","0.0","58.7","59.8","0.0"
"12/16/2018 09:45:00 AM PST","43450.40625","0.0","58.8","59.8","0.0"
"12/16/2018 10:00:00 AM PST","43450.41666666667","0.0","58.6","59.9","0.0"
"12/16/2018 10:15:00 AM PST","43450.42708333333","0.0","58.6","59.8","0.0"
"12/16/2018 10:30:00 AM PST","43450.4375","0.0","58.5","59.8","0.0"
"12/16/2018 10:45:00 AM PST","43450.44791666667","0.0","58.5","59.9","0.0"
"12/16/2018 11:00:00 AM PST","43450.45833333333","11.5","63.0","65.3","0.59999996"
"12/16/2018 11:15:00 AM PST","43450.46875","57.0","59.2","64.1","35.1"
"12/16/2018 11:30:00 AM PST","43450.47916666667","53.699997","57.8","62.1","37.399998"
"12/16/2018 11:45:00 AM PST","43450.48958333333","45.399998","58.5","62.5","24.199999"
"12/16/2018 12:00:00 PM PST","43450.5","46.2","59.3","63.6","25.0"
"12/16/2018 12:15:00 PM PST","43450.51041666667","0.0","56.9","58.5","0.0"
"12/16/2018 12:30:00 PM PST","43450.52083333333","0.0","57.4","59.1","0.0"
"12/16/2018 12:45:00 PM PST","43450.53125","0.0","57.3","59.6","0.0"
"12/16/2018 01:00:00 PM PST","43450.54166666667","0.0","57.5","59.7","0.0"
"12/16/2018 01:15:00 PM PST","43450.55208333333","0.0","57.6","59.7","0.0"
"12/16/2018 01:30:00 PM PST","43450.5625","0.0","57.5","59.7","0.0"
"12/16/2018 01:45:00 PM PST","43450.57291666667","0.0","57.6","59.8","0.0"
"12/16/2018 01:48:25.060 PM PST","43450.5752900463","","0.0","0.0",""
"12/16/2018 01:48:25.080 PM PST","43450.575290277775","0.0","","","0.0"
"12/16/2018 01:50:58.020 PM PST","43450.57706041667","","0.0","0.0",""
"12/16/2018 01:50:58.040 PM PST","43450.57706064815","0.0","","","0.0"
"12/16/2018 02:00:00 PM PST","43450.58333333333","0.0","57.5","59.7","0.0"
"12/16/2018 02:15:00 PM PST","43450.59375","0.0","57.7","59.7","0.0"
"12/16/2018 02:30:00 PM PST","43450.60416666667","0.0","57.6","59.7","0.0"
"12/16/2018 02:45:00 PM PST","43450.61458333333","0.0","57.6","59.6","0.0"
"12/16/2018 03:00:00 PM PST","43450.625","0.0","57.7","59.6","0.0"
"12/16/2018 03:15:00 PM PST","43450.63541666667","0.0","57.7","59.6","0.0"
"12/16/2018 03:30:00 PM PST","43450.64583333333","0.0","57.7","59.6","0.0"
"12/16/2018 03:45:00 PM PST","43450.65625","0.0","57.5","59.5","0.0"
"12/16/2018 04:00:00 PM PST","43450.66666666667","0.0","57.6","59.6","0.0"
"12/16/2018 04:15:00 PM PST","43450.67708333333","0.0","57.6","59.5","0.0"
"12/16/2018 04:30:00 PM PST","43450.6875","0.0","57.5","59.5","0.0"
"12/16/2018 04:45:00 PM PST","43450.69791666667","0.0","57.5","59.5","0.0"
"12/16/2018 05:00:00 PM PST","43450.70833333333","0.0","57.5","59.5","0.0"
"12/16/2018 05:15:00 PM PST","43450.71875","0.0","57.5","59.5","0.0"
"12/16/2018 05:30:00 PM PST","43450.72916666667","0.0","57.6","59.4","0.0"
"12/16/2018 05:45:00 PM PST","43450.73958333333","0.0","57.6","59.4","0.0"
"12/16/2018 06:00:00 PM PST","43450.75","0.0","57.5","59.4","0.0"
"12/16/2018 06:15:00 PM PST","43450.76041666667","0.0","57.5","59.4","0.0"
"12/16/2018 06:30:00 PM PST","43450.77083333333","0.0","57.7","59.4","0.0"
"12/16/2018 06:45:00 PM PST","43450.78125","0.0","57.7","59.4","0.0"
"12/16/2018 07:00:00 PM PST","43450.79166666667","0.0","57.6","59.3","0.0"
"12/16/2018 07:15:00 PM PST","43450.80208333333","0.0","57.7","59.3","0.0"
"12/16/2018 07:30:00 PM PST","43450.8125","0.0","57.7","59.3","0.0"
"12/16/2018 07:45:00 PM PST","43450.82291666667","0.0","57.6","59.3","0.0"
"12/16/2018 08:00:00 PM PST","43450.83333333333","0.0","57.6","59.2","0.0"
"12/16/2018 08:15:00 PM PST","43450.84375","0.0","57.7","59.2","0.0"
"12/16/2018 08:30:00 PM PST","43450.85416666667","0.0","57.6","59.0","0.0"
"12/16/2018 08:45:00 PM PST","43450.86458333333","0.0","57.5","59.0","0.0"
"12/16/2018 09:00:00 PM PST","43450.875","0.0","57.6","58.9","0.0"
"12/16/2018 09:15:00 PM PST","43450.88541666667","0.0","57.5","58.8","0.0"
"12/16/2018 09:30:00 PM PST","43450.89583333333","0.0","57.6","58.7","0.0"
"12/16/2018 09:45:00 PM PST","43450.90625","10.0","68.7","71.7","0.39999998"
"12/16/2018 10:00:00 PM PST","43450.91666666667","44.8","64.2","70.7","23.3"
"12/16/2018 10:15:00 PM PST","43450.92708333333","34.5","64.8","70.2","10.9"
"12/16/2018 10:30:00 PM PST","43450.9375","35.8","66.4","71.9","12.2"
"12/16/2018 10:45:00 PM PST","43450.94791666667","40.6","63.9","69.8","17.8"
"12/16/2018 11:00:00 PM PST","43450.95833333333","25.0","67.0","71.2","4.2999997"
"12/16/2018 11:15:00 PM PST","43450.96875","41.399998","65.2","71.5","18.8"
"12/16/2018 11:30:00 PM PST","43450.97916666667","43.5","63.2","69.7","21.699999"
"12/16/2018 11:45:00 PM PST","43450.98958333333","29.8","67.2","71.7","7.2"
"12/17/2018 12:00:00 AM PST","43451.0","43.2","64.4","71.2","21.3"
"12/17/2018 12:15:00 AM PST","43451.01041666667","40.899998","63.5","70.0","18.1"
"12/17/2018 12:30:00 AM PST","43451.02083333333","30.099998","66.7","71.7","7.2999997"
"12/17/2018 12:45:00 AM PST","43451.03125","42.5","63.9","70.3","20.199999"
"12/17/2018 01:00:00 AM PST","43451.04166666667","25.5","66.1","70.6","4.6"
"12/17/2018 01:15:00 AM PST","43451.05208333333","37.6","65.7","71.6","13.9"
"12/17/2018 01:30:00 AM PST","43451.0625","36.0","64.2","69.7","12.4"
"12/17/2018 01:45:00 AM PST","43451.07291666667","29.8","67.4","72.2","7.1"
"12/17/2018 02:00:00 AM PST","43451.08333333333","41.0","64.0","70.4","18.1"
"12/17/2018 02:15:00 AM PST","43451.09375","29.3","66.7","71.0","6.7"
"12/17/2018 02:30:00 AM PST","43451.10416666667","34.7","66.1","71.5","11.099999"
"12/17/2018 02:45:00 AM PST","43451.11458333333","43.7","62.4","67.6","22.0"
"12/17/2018 03:00:00 AM PST","43451.125","38.0","61.0","65.2","14.7"
"12/17/2018 03:15:00 AM PST","43451.13541666667","25.599998","62.6","65.5","4.7"
"12/17/2018 03:30:00 AM PST","43451.14583333333","38.0","62.0","65.7","14.599999"
"12/17/2018 03:45:00 AM PST","43451.15625","33.899998","60.4","63.6","10.599999"
"12/17/2018 04:00:00 AM PST","43451.16666666667","18.9","63.4","64.9","2.0"
"12/17/2018 04:15:00 AM PST","43451.17708333333","32.399998","62.3","65.4","9.3"
"12/17/2018 04:30:00 AM PST","43451.1875","38.7","60.0","63.3","15.5"
"12/17/2018 04:45:00 AM PST","43451.19791666667","0.0","56.7","57.3","0.0"
"12/17/2018 05:00:00 AM PST","43451.20833333333","0.0","56.8","57.3","0.0"
"12/17/2018 05:15:00 AM PST","43451.21875","0.0","56.9","57.5","0.0"
"12/17/2018 05:30:00 AM PST","43451.22916666667","0.0","57.0","57.9","0.0"
"12/17/2018 05:45:00 AM PST","43451.23958333333","0.0","56.9","58.0","0.0"
"12/17/2018 06:00:00 AM PST","43451.25","0.0","57.1","57.9","0.0"
"12/17/2018 06:15:00 AM PST","43451.26041666667","0.0","56.8","57.9","0.0"
"12/17/2018 06:30:00 AM PST","43451.27083333333","0.0","56.8","57.6","0.0"
"12/17/2018 06:45:00 AM PST","43451.28125","0.0","56.8","57.4","0.0"
"12/17/2018 07:00:00 AM PST","43451.29166666667","0.0","56.9","57.2","0.0"
"12/17/2018 07:15:00 AM PST","43451.30208333333","0.0","56.8","57.1","0.0"
"12/17/2018 07:30:00 AM PST","43451.3125","0.0","56.8","57.0","0.0"
"12/17/2018 07:45:00 AM PST","43451.32291666667","0.0","56.8","57.0","0.0"
"12/17/2018 08:00:00 AM PST","43451.33333333333","0.0","56.8","57.0","0.0"
"12/17/2018 08:15:00 AM PST","43451.34375","0.0","56.8","56.9","0.0"
"12/17/2018 08:30:00 AM PST","43451.35416666667","0.0","56.8","57.0","0.0"
"12/17/2018 08:45:00 AM PST","43451.36458333333","0.0","56.7","57.0","0.0"
"12/17/2018 09:00:00 AM PST","43451.375","0.0","56.7","57.1","0.0"
"12/17/2018 09:15:00 AM PST","43451.38541666667","0.0","56.6","57.2","0.0"
"12/17/2018 09:30:00 AM PST","43451.39583333333","0.0","56.5","57.1","0.0"
"12/17/2018 09:45:00 AM PST","43451.40625","0.0","56.5","57.1","0.0"
"12/17/2018 10:00:00 AM PST","43451.41666666667","0.0","56.4","57.1","0.0"
"12/17/2018 10:15:00 AM PST","43451.42708333333","0.0","56.5","57.1","0.0"
"12/17/2018 10:30:00 AM PST","43451.4375","0.0","56.5","57.2","0.0"
"12/17/2018 10:45:00 AM PST","43451.44791666667","0.0","56.6","57.3","0.0"
"12/17/2018 11:00:00 AM PST","43451.45833333333","0.0","56.4","57.2","0.0"
"12/17/2018 11:15:00 AM PST","43451.46875","0.0","56.6","57.2","0.0"
"12/17/2018 11:30:00 AM PST","43451.47916666667","0.0","56.6","57.2","0.0"
"12/17/2018 11:45:00 AM PST","43451.48958333333","0.0","56.7","57.2","0.0"
"12/17/2018 12:00:00 PM PST","43451.5","0.0","56.6","57.3","0.0"
"12/17/2018 12:15:00 PM PST","43451.51041666667","0.0","56.5","57.3","0.0"
"12/17/2018 12:30:00 PM PST","43451.52083333333","0.0","56.7","57.6","0.0"
"12/17/2018 12:45:00 PM PST","43451.53125","0.0","56.5","57.6","0.0"
"12/17/2018 01:00:00 PM PST","43451.54166666667","0.0","56.6","57.8","0.0"
"12/17/2018 01:15:00 PM PST","43451.55208333333","0.0","56.8","57.9","0.0"
"12/17/2018 01:30:00 PM PST","43451.5625","0.0","57.0","58.2","0.0"
"12/17/2018 01:45:00 PM PST","43451.57291666667","0.0","57.4","58.4","0.0"
"12/17/2018 02:00:00 PM PST","43451.58333333333","0.0","57.3","58.4","0.0"
"12/17/2018 02:15:00 PM PST","43451.59375","0.0","57.3","58.3","0.0"
"12/17/2018 02:30:00 PM PST","43451.60416666667","0.0","57.0","58.2","0.0"
"12/17/2018 02:45:00 PM PST","43451.61458333333","0.0","56.9","58.1","0.0"
"12/17/2018 03:00:00 PM PST","43451.625","0.0","57.0","58.1","0.0"
"12/17/2018 03:15:00 PM PST","43451.63541666667","0.0","57.1","58.2","0.0"
"12/17/2018 03:30:00 PM PST","43451.64583333333","0.0","57.1","58.3","0.0"
"12/17/2018 03:45:00 PM PST","43451.65625","0.0","57.2","58.3","0.0"
"12/17/2018 04:00:00 PM PST","43451.66666666667","0.0","57.2","58.2","0.0"
"12/17/2018 04:15:00 PM PST","43451.67708333333","0.0","57.2","58.2","0.0"
"12/17/2018 04:30:00 PM PST","43451.6875","0.0","57.0","58.1","0.0"
"12/17/2018 04:45:00 PM PST","43451.69791666667","0.0","56.8","58.0","0.0"
"12/17/2018 05:00:00 PM PST","43451.70833333333","0.0","57.0","58.0","0.0"
"12/17/2018 05:15:00 PM PST","43451.71875","0.0","57.0","58.0","0.0"
"12/17/2018 05:30:00 PM PST","43451.72916666667","0.0","56.8","58.0","0.0"
"12/17/2018 05:45:00 PM PST","43451.73958333333","0.0","57.0","57.9","0.0"
"12/17/2018 06:00:00 PM PST","43451.75","0.0","56.8","57.9","0.0"
"12/17/2018 06:15:00 PM PST","43451.76041666667","0.0","57.0","57.8","0.0"
"12/17/2018 06:30:00 PM PST","43451.77083333333","0.0","56.8","57.8","0.0"
"12/17/2018 06:45:00 PM PST","43451.78125","0.0","57.0","57.8","0.0"
"12/17/2018 07:00:00 PM PST","43451.79166666667","0.0","56.9","57.8","0.0"
"12/17/2018 07:15:00 PM PST","43451.80208333333","0.0","56.9","57.8","0.0"
"12/17/2018 07:30:00 PM PST","43451.8125","0.0","57.0","57.7","0.0"
"12/17/2018 07:45:00 PM PST","43451.82291666667","0.0","56.9","57.7","0.0"
"12/17/2018 08:00:00 PM PST","43451.83333333333","0.0","56.8","57.7","0.0"
"12/17/2018 08:15:00 PM PST","43451.84375","0.0","57.0","57.7","0.0"
"12/17/2018 08:30:00 PM PST","43451.85416666667","0.0","56.9","57.7","0.0"
"12/17/2018 08:45:00 PM PST","43451.86458333333","0.0","56.9","57.6","0.0"
"12/17/2018 09:00:00 PM PST","43451.875","0.0","56.9","57.6","0.0"
"12/17/2018 09:15:00 PM PST","43451.88541666667","0.0","56.9","57.5","0.0"
"12/17/2018 09:30:00 PM PST","43451.89583333333","0.0","56.9","57.5","0.0"
"12/17/2018 09:45:00 PM PST","43451.90625","0.0","68.8","71.6","0.0"
"12/17/2018 10:00:00 PM PST","43451.91666666667","38.0","63.6","70.1","14.799999"
"12/17/2018 10:15:00 PM PST","43451.92708333333","24.9","65.4","70.1","4.2999997"
"12/17/2018 10:30:00 PM PST","43451.9375","25.599998","67.2","71.8","4.7"
"12/17/2018 10:45:00 PM PST","43451.94791666667","30.4","64.3","69.7","7.6"
"12/17/2018 11:00:00 PM PST","43451.95833333333","21.199999","68.3","72.1","2.7"
"12/17/2018 11:15:00 PM PST","43451.96875","30.599998","64.2","69.6","7.7999997"
"12/17/2018 11:30:00 PM PST","43451.97916666667","20.1","67.7","71.5","2.3999999"
"12/17/2018 11:45:00 PM PST","43451.98958333333","31.599998","64.7","70.1","8.599999"
"12/18/2018 12:00:00 AM PST","43452.0","11.9","68.9","71.7","0.59999996"
"12/18/2018 12:15:00 AM PST","43452.01041666667","26.699999","65.2","70.1","5.2"
"12/18/2018 12:30:00 AM PST","43452.02083333333","21.9","66.2","70.2","3.0"
"12/18/2018 12:45:00 AM PST","43452.03125","0.0","60.5","61.7","0.0"
"12/18/2018 01:00:00 AM PST","43452.04166666667","0.0","59.5","61.5","0.0"
"12/18/2018 01:15:00 AM PST","43452.05208333333","0.0","59.4","61.4","0.0"
"12/18/2018 01:30:00 AM PST","43452.0625","0.0","59.0","61.3","0.0"
"12/18/2018 01:45:00 AM PST","43452.07291666667","0.0","58.9","61.5","0.0"
"12/18/2018 02:00:00 AM PST","43452.08333333333","0.0","58.9","61.3","0.0"
"12/18/2018 02:15:00 AM PST","43452.09375","0.0","59.0","61.3","0.0"
"12/18/2018 02:30:00 AM PST","43452.10416666667","0.0","58.8","61.3","0.0"
"12/18/2018 02:45:00 AM PST","43452.11458333333","0.0","58.6","61.1","0.0"
"12/18/2018 03:00:00 AM PST","43452.125","0.0","58.6","61.1","0.0"
"12/18/2018 03:15:00 AM PST","43452.13541666667","0.0","58.6","61.0","0.0"
"12/18/2018 03:30:00 AM PST","43452.14583333333","0.0","58.5","60.9","0.0"
"12/18/2018 03:45:00 AM PST","43452.15625","0.0","58.5","60.8","0.0"
"12/18/2018 04:00:00 AM PST","43452.16666666667","0.0","58.3","60.8","0.0"
"12/18/2018 04:15:00 AM PST","43452.17708333333","0.0","58.4","60.7","0.0"
"12/18/2018 04:30:00 AM PST","43452.1875","0.0","58.2","60.6","0.0"
"12/18/2018 04:45:00 AM PST","43452.19791666667","0.0","58.1","60.4","0.0"
"12/18/2018 05:00:00 AM PST","43452.20833333333","0.0","58.0","60.5","0.0"
"12/18/2018 05:15:00 AM PST","43452.21875","0.0","57.9","60.4","0.0"
"12/18/2018 05:30:00 AM PST","43452.22916666667","0.0","58.0","60.3","0.0"
"12/18/2018 05:45:00 AM PST","43452.23958333333","0.0","57.8","60.1","0.0"
"12/18/2018 06:00:00 AM PST","43452.25","0.0","57.9","60.1","0.0"
"12/18/2018 06:15:00 AM PST","43452.26041666667","0.0","57.8","60.0","0.0"
"12/18/2018 06:30:00 AM PST","43452.27083333333","0.0","57.7","59.9","0.0"
"12/18/2018 06:45:00 AM PST","43452.28125","0.0","57.8","59.8","0.0"
"12/18/2018 07:00:00 AM PST","43452.29166666667","0.0","57.6","59.8","0.0"
"12/18/2018 07:15:00 AM PST","43452.30208333333","0.0","57.5","59.8","0.0"
"12/18/2018 07:30:00 AM PST","43452.3125","0.0","57.5","59.5","0.0"
"12/18/2018 07:45:00 AM PST","43452.32291666667","0.0","57.4","59.6","0.0"
"12/18/2018 08:00:00 AM PST","43452.33333333333","0.0","57.3","59.4","0.0"
"12/18/2018 08:15:00 AM PST","43452.34375","0.0","57.2","59.2","0.0"
"12/18/2018 08:30:00 AM PST","43452.35416666667","0.0","57.0","59.2","0.0"
"12/18/2018 08:45:00 AM PST","43452.36458333333","0.0","57.1","59.2","0.0"
"12/18/2018 09:00:00 AM PST","43452.375","0.0","57.1","59.1","0.0"
"12/18/2018 09:15:00 AM PST","43452.38541666667","0.0","57.1","59.1","0.0"
"12/18/2018 09:30:00 AM PST","43452.39583333333","0.0","56.9","59.0","0.0"
"12/18/2018 09:45:00 AM PST","43452.40625","0.0","56.8","59.1","0.0"
"12/18/2018 10:00:00 AM PST","43452.41666666667","0.0","61.8","63.4","0.0"
"12/18/2018 10:15:00 AM PST","43452.42708333333","50.6","59.5","64.5","32.399998"
"12/18/2018 10:30:00 AM PST","43452.4375","41.1","57.4","61.0","18.9"
"12/18/2018 10:45:00 AM PST","43452.44791666667","28.9","60.2","63.3","6.8999996"
"12/18/2018 11:00:00 AM PST","43452.45833333333","40.0","59.6","63.6","18.8"
"12/18/2018 11:15:00 AM PST","43452.46875","40.8","58.8","62.6","18.5"
"12/18/2018 11:30:00 AM PST","43452.47916666667","34.399998","59.6","62.8","11.099999"
"12/18/2018 11:45:00 AM PST","43452.48958333333","40.2","59.8","63.5","17.6"
"12/18/2018 12:00:00 PM PST","43452.5","45.5","58.1","61.7","24.3"
"12/18/2018 12:15:00 PM PST","43452.51041666667","0.0","55.9","57.1","0.0"
"12/18/2018 12:30:00 PM PST","43452.52083333333","0.0","56.1","57.6","0.0"
"12/18/2018 12:45:00 PM PST","43452.53125","0.0","56.3","58.3","0.0"
"12/18/2018 01:00:00 PM PST","43452.54166666667","0.0","56.1","58.4","0.0"
"12/18/2018 01:15:00 PM PST","43452.55208333333","0.0","55.9","58.5","0.0"
"12/18/2018 01:30:00 PM PST","43452.5625","0.0","56.1","58.6","0.0"
"12/18/2018 01:45:00 PM PST","43452.57291666667","0.0","56.2","58.6","0.0"
"12/18/2018 02:00:00 PM PST","43452.58333333333","0.0","56.3","58.6","0.0"
"12/18/2018 02:15:00 PM PST","43452.59375","0.0","56.5","58.6","0.0"
"12/18/2018 02:30:00 PM PST","43452.60416666667","0.0","56.6","58.6","0.0"
"12/18/2018 02:45:00 PM PST","43452.61458333333","0.0","56.6","58.7","0.0"
"12/18/2018 03:00:00 PM PST","43452.625","0.0","56.7","58.7","0.0"
"12/18/2018 03:15:00 PM PST","43452.63541666667","0.0","56.6","58.7","0.0"
"12/18/2018 03:30:00 PM PST","43452.64583333333","0.0","56.7","58.8","0.0"
"12/18/2018 03:45:00 PM PST","43452.65625","0.0","56.7","58.8","0.0"
"12/18/2018 04:00:00 PM PST","43452.66666666667","0.0","56.8","58.8","0.0"
"12/18/2018 04:15:00 PM PST","43452.67708333333","0.0","56.9","58.9","0.0"
"12/18/2018 04:30:00 PM PST","43452.6875","0.0","56.9","58.9","0.0"
"12/18/2018 04:45:00 PM PST","43452.69791666667","0.0","56.9","58.9","0.0"
"12/18/2018 05:00:00 PM PST","43452.70833333333","0.0","57.0","58.8","0.0"
"12/18/2018 05:15:00 PM PST","43452.71875","0.0","57.0","58.8","0.0"
"12/18/2018 05:30:00 PM PST","43452.72916666667","0.0","56.8","58.8","0.0"
"12/18/2018 05:45:00 PM PST","43452.73958333333","0.0","56.8","58.7","0.0"
"12/18/2018 06:00:00 PM PST","43452.75","0.0","56.8","58.7","0.0"
"12/18/2018 06:15:00 PM PST","43452.76041666667","0.0","56.9","58.6","0.0"
"12/18/2018 06:30:00 PM PST","43452.77083333333","0.0","56.8","58.6","0.0"
"12/18/2018 06:45:00 PM PST","43452.78125","0.0","56.9","58.5","0.0"
"12/18/2018 07:00:00 PM PST","43452.79166666667","0.0","56.8","58.5","0.0"
"12/18/2018 07:15:00 PM PST","43452.80208333333","0.0","56.9","58.4","0.0"
"12/18/2018 07:30:00 PM PST","43452.8125","0.0","56.7","58.4","0.0"
"12/18/2018 07:45:00 PM PST","43452.82291666667","0.0","56.8","58.4","0.0"
"12/18/2018 08:00:00 PM PST","43452.83333333333","0.0","56.8","58.4","0.0"
"12/18/2018 08:15:00 PM PST","43452.84375","0.0","56.6","58.3","0.0"
"12/18/2018 08:30:00 PM PST","43452.85416666667","0.0","56.6","58.3","0.0"
"12/18/2018 08:45:00 PM PST","43452.86458333333","0.0","56.5","58.2","0.0"
"12/18/2018 09:00:00 PM PST","43452.875","0.0","56.5","58.2","0.0"
"12/18/2018 09:15:00 PM PST","43452.88541666667","0.0","56.5","58.1","0.0"
"12/18/2018 09:30:00 PM PST","43452.89583333333","0.0","56.4","58.0","0.0"
"12/18/2018 09:45:00 PM PST","43452.90625","0.0","62.8","67.3","0.0"
"12/18/2018 10:00:00 PM PST","43452.91666666667","16.3","67.6","74.2","1.5"
"12/18/2018 10:15:00 PM PST","43452.92708333333","12.5","61.4","69.2","0.7"
"12/18/2018 10:30:00 PM PST","43452.9375","12.0","66.0","72.9","0.7"
"12/18/2018 10:45:00 PM PST","43452.94791666667","24.5","60.6","71.1","4.2"
"12/18/2018 11:00:00 PM PST","43452.95833333333","10.0","63.9","70.9","0.5"
"12/18/2018 11:15:00 PM PST","43452.96875","15.099999","64.9","72.9","1.1999999"
"12/18/2018 11:30:00 PM PST","43452.97916666667","11.2","62.0","69.8","0.59999996"
"12/18/2018 11:45:00 PM PST","43452.98958333333","18.199999","65.7","73.4","1.9"
"12/19/2018 12:00:00 AM PST","43453.0","10.0","63.3","70.7","0.39999998"
"12/19/2018 12:15:00 AM PST","43453.01041666667","17.1","64.6","72.8","1.5999999"
"12/19/2018 12:30:00 AM PST","43453.02083333333","10.0","63.5","70.5","0.39999998"
"12/19/2018 12:45:00 AM PST","43453.03125","10.0","66.4","73.1","0.39999998"
"12/19/2018 01:00:00 AM PST","43453.04166666667","21.3","60.9","70.0","2.8999999"
"12/19/2018 01:15:00 AM PST","43453.05208333333","15.799999","62.3","68.7","1.3"
"12/19/2018 01:30:00 AM PST","43453.0625","17.199999","57.7","63.5","1.6999999"
"12/19/2018 01:45:00 AM PST","43453.07291666667","10.0","59.2","63.3","0.5"
"12/19/2018 02:00:00 AM PST","43453.08333333333","10.0","62.4","64.5","0.39999998"
"12/19/2018 02:15:00 AM PST","43453.09375","10.0","58.2","63.2","0.5"
"12/19/2018 02:30:00 AM PST","43453.10416666667","0.0","58.9","58.7","0.0"
"12/19/2018 02:45:00 AM PST","43453.11458333333","0.0","58.3","58.9","0.0"
"12/19/2018 03:00:00 AM PST","43453.125","0.0","58.5","59.2","0.0"
"12/19/2018 03:15:00 AM PST","43453.13541666667","0.0","58.3","59.0","0.0"
"12/19/2018 03:30:00 AM PST","43453.14583333333","0.0","58.2","59.1","0.0"
"12/19/2018 03:45:00 AM PST","43453.15625","0.0","58.0","59.1","0.0"
"12/19/2018 04:00:00 AM PST","43453.16666666667","0.0","57.9","58.9","0.0"
"12/19/2018 04:15:00 AM PST","43453.17708333333","0.0","57.9","58.9","0.0"
"12/19/2018 04:30:00 AM PST","43453.1875","0.0","57.9","58.9","0.0"
"12/19/2018 04:45:00 AM PST","43453.19791666667","0.0","57.8","58.8","0.0"
"12/19/2018 05:00:00 AM PST","43453.20833333333","0.0","57.7","58.7","0.0"
"12/19/2018 05:15:00 AM PST","43453.21875","0.0","57.6","58.7","0.0"
"12/19/2018 05:30:00 AM PST","43453.22916666667","0.0","57.6","58.5","0.0"
"12/19/2018 05:45:00 AM PST","43453.23958333333","0.0","57.4","58.5","0.0"
"12/19/2018 06:00:00 AM PST","43453.25","0.0","57.5","58.4","0.0"
"12/19/2018 06:15:00 AM PST","43453.26041666667","0.0","57.4","58.3","0.0"
"12/19/2018 06:30:00 AM PST","43453.27083333333","0.0","57.3","58.3","0.0"
"12/19/2018 06:45:00 AM PST","43453.28125","0.0","57.2","58.2","0.0"
"12/19/2018 07:00:00 AM PST","43453.29166666667","0.0","57.1","58.2","0.0"
"12/19/2018 07:15:00 AM PST","43453.30208333333","0.0","57.0","58.1","0.0"
"12/19/2018 07:30:00 AM PST","43453.3125","0.0","57.0","58.1","0.0"
"12/19/2018 07:45:00 AM PST","43453.32291666667","0.0","57.1","58.0","0.0"
"12/19/2018 08:00:00 AM PST","43453.33333333333","0.0","56.9","58.0","0.0"
"12/19/2018 08:15:00 AM PST","43453.34375","0.0","57.0","58.0","0.0"
"12/19/2018 08:30:00 AM PST","43453.35416666667","0.0","57.0","58.0","0.0"
"12/19/2018 08:45:00 AM PST","43453.36458333333","0.0","56.8","58.0","0.0"
"12/19/2018 09:00:00 AM PST","43453.375","0.0","56.9","58.0","0.0"
"12/19/2018 09:15:00 AM PST","43453.38541666667","0.0","56.7","57.9","0.0"
"12/19/2018 09:30:00 AM PST","43453.39583333333","0.0","56.8","58.0","0.0"
"12/19/2018 09:45:00 AM PST","43453.40625","0.0","56.8","57.9","0.0"
"12/19/2018 10:00:00 AM PST","43453.41666666667","0.0","56.8","57.9","0.0"
"12/19/2018 10:15:00 AM PST","43453.42708333333","0.0","56.8","57.8","0.0"
"12/19/2018 10:30:00 AM PST","43453.4375","0.0","56.8","57.9","0.0"
"12/19/2018 10:45:00 AM PST","43453.44791666667","0.0","56.8","57.9","0.0"
"12/19/2018 11:00:00 AM PST","43453.45833333333","0.0","56.7","57.9","0.0"
"12/19/2018 11:15:00 AM PST","43453.46875","0.0","56.7","58.0","0.0"
"12/19/2018 11:30:00 AM PST","43453.47916666667","0.0","56.8","58.0","0.0"
"12/19/2018 11:45:00 AM PST","43453.48958333333","0.0","56.9","58.0","0.0"
"12/19/2018 12:00:00 PM PST","43453.5","0.0","57.0","58.1","0.0"
"12/19/2018 12:15:00 PM PST","43453.51041666667","0.0","57.0","58.1","0.0"
"12/19/2018 12:30:00 PM PST","43453.52083333333","0.0","56.8","58.0","0.0"
"12/19/2018 12:45:00 PM PST","43453.53125","0.0","56.8","58.1","0.0"
"12/19/2018 01:00:00 PM PST","43453.54166666667","0.0","56.8","58.1","0.0"
"12/19/2018 01:15:00 PM PST","43453.55208333333","0.0","56.8","58.1","0.0"
"12/19/2018 01:30:00 PM PST","43453.5625","0.0","56.9","58.1","0.0"
"12/19/2018 01:45:00 PM PST","43453.57291666667","0.0","57.0","58.1","0.0"
"12/19/2018 02:00:00 PM PST","43453.58333333333","0.0","56.9","58.2","0.0"
"12/19/2018 02:15:00 PM PST","43453.59375","0.0","56.9","58.3","0.0"
"12/19/2018 02:30:00 PM PST","43453.60416666667","0.0","57.2","58.5","0.0"
"12/19/2018 02:45:00 PM PST","43453.61458333333","0.0","57.2","58.5","0.0"
"12/19/2018 03:00:00 PM PST","43453.625","0.0","57.2","58.6","0.0"
"12/19/2018 03:15:00 PM PST","43453.63541666667","0.0","57.2","58.5","0.0"
"12/19/2018 03:30:00 PM PST","43453.64583333333","0.0","57.1","58.5","0.0"
"12/19/2018 03:45:00 PM PST","43453.65625","0.0","57.0","58.5","0.0"
"12/19/2018 04:00:00 PM PST","43453.66666666667","0.0","57.2","58.4","0.0"
"12/19/2018 04:15:00 PM PST","43453.67708333333","0.0","57.1","58.4","0.0"
"12/19/2018 04:30:00 PM PST","43453.6875","0.0","57.1","58.4","0.0"
"12/19/2018 04:45:00 PM PST","43453.69791666667","0.0","57.0","58.4","0.0"
"12/19/2018 05:00:00 PM PST","43453.70833333333","0.0","57.0","58.4","0.0"
"12/19/2018 05:15:00 PM PST","43453.71875","0.0","57.0","58.3","0.0"
"12/19/2018 05:30:00 PM PST","43453.72916666667","0.0","57.1","58.3","0.0"
"12/19/2018 05:45:00 PM PST","43453.73958333333","0.0","56.9","58.3","0.0"
"12/19/2018 06:00:00 PM PST","43453.75","0.0","57.0","58.3","0.0"
"12/19/2018 06:15:00 PM PST","43453.76041666667","0.0","57.0","58.2","0.0"
"12/19/2018 06:30:00 PM PST","43453.77083333333","0.0","56.8","58.2","0.0"
"12/19/2018 06:45:00 PM PST","43453.78125","0.0","56.8","58.1","0.0"
"12/19/2018 07:00:00 PM PST","43453.79166666667","0.0","56.9","58.1","0.0"
"12/19/2018 07:15:00 PM PST","43453.80208333333","0.0","56.9","58.0","0.0"
"12/19/2018 07:30:00 PM PST","43453.8125","0.0","56.7","58.0","0.0"
"12/19/2018 07:45:00 PM PST","43453.82291666667","0.0","56.6","57.9","0.0"
"12/19/2018 08:00:00 PM PST","43453.83333333333","0.0","56.6","57.8","0.0"
"12/19/2018 08:15:00 PM PST","43453.84375","0.0","56.6","57.9","0.0"
"12/19/2018 08:30:00 PM PST","43453.85416666667","0.0","56.6","57.8","0.0"
"12/19/2018 08:45:00 PM PST","43453.86458333333","0.0","56.5","57.7","0.0"
"12/19/2018 09:00:00 PM PST","43453.875","0.0","56.3","57.6","0.0"
"12/19/2018 09:15:00 PM PST","43453.88541666667","0.0","56.3","57.5","0.0"
"12/19/2018 09:30:00 PM PST","43453.89583333333","0.0","56.4","57.5","0.0"
"12/19/2018 09:45:00 PM PST","43453.90625","17.9","65.4","67.5","1.8"
"12/19/2018 10:00:00 PM PST","43453.91666666667","40.2","57.9","62.6","17.5"
"12/19/2018 10:15:00 PM PST","43453.92708333333","29.9","60.5","64.3","7.3999996"
"12/19/2018 10:30:00 PM PST","43453.9375","36.3","59.3","63.5","13.0"
"12/19/2018 10:45:00 PM PST","43453.94791666667","29.5","60.6","64.3","7.1"
"12/19/2018 11:00:00 PM PST","43453.95833333333","40.1","59.0","63.7","17.0"
"12/19/2018 11:15:00 PM PST","43453.96875","33.399998","58.7","62.4","10.2"
"12/19/2018 11:30:00 PM PST","43453.97916666667","27.199999","61.1","64.8","5.6"
"12/19/2018 11:45:00 PM PST","43453.98958333333","33.899998","58.0","62.0","10.599999"
"12/20/2018 12:00:00 AM PST","43454.0","0.0","69.3","70.9","0.0"
"12/20/2018 12:15:00 AM PST","43454.01041666667","30.4","65.2","71.3","7.6"
"12/20/2018 12:30:00 AM PST","43454.02083333333","21.699999","66.2","70.2","2.8999999"
"12/20/2018 12:45:00 AM PST","43454.03125","29.699999","67.2","72.2","7.1"
"12/20/2018 01:00:00 AM PST","43454.04166666667","40.6","64.7","61.7","18.0"
"12/20/2018 01:15:00 AM PST","43454.05208333333","0.0","59.5","60.8","0.0"
"12/20/2018 01:30:00 AM PST","43454.0625","0.0","59.0","60.7","0.0"
"12/20/2018 01:45:00 AM PST","43454.07291666667","0.0","58.2","60.6","0.0"
"12/20/2018 02:00:00 AM PST","43454.08333333333","0.0","58.0","60.8","0.0"
"12/20/2018 02:15:00 AM PST","43454.09375","0.0","57.8","60.6","0.0"
"12/20/2018 02:30:00 AM PST","43454.10416666667","0.0","57.6","60.5","0.0"
"12/20/2018 02:45:00 AM PST","43454.11458333333","0.0","57.7","60.5","0.0"
"12/20/2018 03:00:00 AM PST","43454.125","0.0","57.5","60.4","0.0"
"12/20/2018 03:15:00 AM PST","43454.13541666667","0.0","57.6","60.2","0.0"
"12/20/2018 03:30:00 AM PST","43454.14583333333","0.0","57.4","60.2","0.0"
"12/20/2018 03:45:00 AM PST","43454.15625","0.0","57.5","60.2","0.0"
"12/20/2018 04:00:00 AM PST","43454.16666666667","0.0","57.5","60.0","0.0"
"12/20/2018 04:15:00 AM PST","43454.17708333333","0.0","57.4","60.0","0.0"
"12/20/2018 04:30:00 AM PST","43454.1875","0.0","57.3","60.0","0.0"
"12/20/2018 04:45:00 AM PST","43454.19791666667","0.0","57.2","59.9","0.0"
"12/20/2018 05:00:00 AM PST","43454.20833333333","0.0","57.2","59.8","0.0"
"12/20/2018 05:15:00 AM PST","43454.21875","0.0","57.2","59.8","0.0"
"12/20/2018 05:30:00 AM PST","43454.22916666667","0.0","57.1","59.7","0.0"
"12/20/2018 05:45:00 AM PST","43454.23958333333","0.0","57.1","59.6","0.0"
"12/20/2018 06:00:00 AM PST","43454.25","0.0","56.9","59.5","0.0"
"12/20/2018 06:15:00 AM PST","43454.26041666667","0.0","56.9","59.4","0.0"
"12/20/2018 06:30:00 AM PST","43454.27083333333","0.0","56.9","59.3","0.0"
"12/20/2018 06:45:00 AM PST","43454.28125","0.0","56.9","59.3","0.0"
"12/20/2018 07:00:00 AM PST","43454.29166666667","0.0","57.0","59.2","0.0"
"12/20/2018 07:15:00 AM PST","43454.30208333333","0.0","56.7","59.1","0.0"
"12/20/2018 07:30:00 AM PST","43454.3125","0.0","56.9","59.1","0.0"
"12/20/2018 07:45:00 AM PST","43454.32291666667","0.0","56.7","59.0","0.0"
"12/20/2018 08:00:00 AM PST","43454.33333333333","0.0","56.7","58.8","0.0"
"12/20/2018 08:15:00 AM PST","43454.34375","0.0","56.6","58.9","0.0"
"12/20/2018 08:30:00 AM PST","43454.35416666667","0.0","56.6","58.8","0.0"
"12/20/2018 08:45:00 AM PST","43454.36458333333","0.0","56.4","58.7","0.0"
"12/20/2018 09:00:00 AM PST","43454.375","0.0","56.5","58.8","0.0"
"12/20/2018 09:15:00 AM PST","43454.38541666667","0.0","56.4","58.7","0.0"
"12/20/2018 09:30:00 AM PST","43454.39583333333","0.0","56.4","58.7","0.0"
"12/20/2018 09:45:00 AM PST","43454.40625","0.0","56.5","58.6","0.0"
"12/20/2018 10:00:00 AM PST","43454.41666666667","0.0","56.4","58.6","0.0"
"12/20/2018 10:15:00 AM PST","43454.42708333333","0.0","56.5","58.6","0.0"
"12/20/2018 10:30:00 AM PST","43454.4375","0.0","56.3","58.6","0.0"
"12/20/2018 10:45:00 AM PST","43454.44791666667","0.0","56.4","58.6","0.0"
"12/20/2018 11:00:00 AM PST","43454.45833333333","0.0","56.6","58.6","0.0"
"12/20/2018 11:15:00 AM PST","43454.46875","0.0","56.6","58.7","0.0"
"12/20/2018 11:30:00 AM PST","43454.47916666667","0.0","56.5","58.6","0.0"
"12/20/2018 11:45:00 AM PST","43454.48958333333","0.0","56.5","58.7","0.0"
"12/20/2018 12:00:00 PM PST","43454.5","0.0","56.6","58.7","0.0"
"12/20/2018 12:15:00 PM PST","43454.51041666667","0.0","56.4","58.7","0.0"
"12/20/2018 12:30:00 PM PST","43454.52083333333","0.0","56.6","58.7","0.0"
"12/20/2018 12:45:00 PM PST","43454.53125","0.0","56.6","58.9","0.0"
"12/20/2018 01:00:00 PM PST","43454.54166666667","0.0","56.8","59.0","0.0"
"12/20/2018 01:15:00 PM PST","43454.55208333333","0.0","56.8","59.0","0.0"
"12/20/2018 01:30:00 PM PST","43454.5625","0.0","57.0","59.1","0.0"
"12/20/2018 01:45:00 PM PST","43454.57291666667","0.0","57.1","59.2","0.0"
"12/20/2018 02:00:00 PM PST","43454.58333333333","0.0","57.0","59.2","0.0"
"12/20/2018 02:15:00 PM PST","43454.59375","0.0","56.9","59.2","0.0"
"12/20/2018 02:30:00 PM PST","43454.60416666667","0.0","56.9","59.2","0.0"
"12/20/2018 02:45:00 PM PST","43454.61458333333","0.0","57.1","59.1","0.0"
"12/20/2018 03:00:00 PM PST","43454.625","0.0","57.0","59.1","0.0"
"12/20/2018 03:15:00 PM PST","43454.63541666667","0.0","56.8","59.1","0.0"
"12/20/2018 03:30:00 PM PST","43454.64583333333","0.0","56.8","59.0","0.0"
"12/20/2018 03:45:00 PM PST","43454.65625","0.0","56.9","58.9","0.0"
"12/20/2018 04:00:00 PM PST","43454.66666666667","0.0","56.7","58.9","0.0"
"12/20/2018 04:15:00 PM PST","43454.67708333333","0.0","56.7","58.9","0.0"
"12/20/2018 04:30:00 PM PST","43454.6875","0.0","56.8","58.9","0.0"
"12/20/2018 04:45:00 PM PST","43454.69791666667","0.0","56.7","58.8","0.0"
"12/20/2018 05:00:00 PM PST","43454.70833333333","0.0","56.7","58.8","0.0"
"12/20/2018 05:15:00 PM PST","43454.71875","0.0","56.6","58.8","0.0"
"12/20/2018 05:30:00 PM PST","43454.72916666667","0.0","56.8","58.7","0.0"
"12/20/2018 05:45:00 PM PST","43454.73958333333","0.0","56.7","58.7","0.0"
"12/20/2018 06:00:00 PM PST","43454.75","0.0","56.6","58.6","0.0"
"12/20/2018 06:15:00 PM PST","43454.76041666667","0.0","56.8","58.6","0.0"
"12/20/2018 06:30:00 PM PST","43454.77083333333","0.0","56.8","58.5","0.0"
"12/20/2018 06:45:00 PM PST","43454.78125","0.0","56.6","58.5","0.0"
"12/20/2018 07:00:00 PM PST","43454.79166666667","0.0","56.8","58.4","0.0"
"12/20/2018 07:15:00 PM PST","43454.80208333333","0.0","56.7","58.5","0.0"
"12/20/2018 07:30:00 PM PST","43454.8125","0.0","56.7","58.4","0.0"
"12/20/2018 07:45:00 PM PST","43454.82291666667","0.0","56.5","58.3","0.0"
"12/20/2018 08:00:00 PM PST","43454.83333333333","0.0","56.6","58.3","0.0"
"12/20/2018 08:15:00 PM PST","43454.84375","0.0","56.5","58.3","0.0"
"12/20/2018 08:30:00 PM PST","43454.85416666667","0.0","56.7","58.2","0.0"
"12/20/2018 08:45:00 PM PST","43454.86458333333","0.0","56.6","58.2","0.0"
"12/20/2018 09:00:00 PM PST","43454.875","0.0","56.5","58.2","0.0"
"12/20/2018 09:15:00 PM PST","43454.88541666667","0.0","56.5","58.1","0.0"
"12/20/2018 09:30:00 PM PST","43454.89583333333","0.0","56.4","58.1","0.0"
"12/20/2018 09:45:00 PM PST","43454.90625","0.0","61.9","66.3","0.0"
"12/20/2018 10:00:00 PM PST","43454.91666666667","14.2","69.7","74.9","1.0"
"12/20/2018 10:15:00 PM PST","43454.92708333333","15.5","62.8","71.0","1.3"
"12/20/2018 10:30:00 PM PST","43454.9375","22.4","65.0","73.9","3.3"
"12/20/2018 10:45:00 PM PST","43454.94791666667","10.4","64.0","71.4","0.5"
"12/20/2018 11:00:00 PM PST","43454.95833333333","24.1","63.7","73.0","4.0"
"12/20/2018 11:15:00 PM PST","43454.96875","12.2","63.4","70.8","0.7"
"12/20/2018 11:30:00 PM PST","43454.97916666667","25.3","63.1","72.7","4.7"
"12/20/2018 11:45:00 PM PST","43454.98958333333","11.3","63.4","71.0","0.59999996"
"12/21/2018 12:00:00 AM PST","43455.0","26.099998","64.2","74.6","4.9"
"12/21/2018 12:15:00 AM PST","43455.01041666667","13.099999","64.9","72.1","0.79999995"
"12/21/2018 12:30:00 AM PST","43455.02083333333","22.1","62.2","72.2","3.1"
"12/21/2018 12:45:00 AM PST","43455.03125","10.3","65.0","71.7","0.5"
"12/21/2018 01:00:00 AM PST","43455.04166666667","20.199999","62.9","72.3","2.3999999"
"12/21/2018 01:15:00 AM PST","43455.05208333333","10.0","65.7","72.8","0.39999998"
"12/21/2018 01:30:00 AM PST","43455.0625","24.1","62.9","73.2","4.0"
"12/21/2018 01:45:00 AM PST","43455.07291666667","10.0","64.5","71.5","0.39999998"
"12/21/2018 02:00:00 AM PST","43455.08333333333","14.5","65.6","73.7","1.1"
"12/21/2018 02:15:00 AM PST","43455.09375","19.9","61.9","70.0","2.3999999"
"12/21/2018 02:30:00 AM PST","43455.10416666667","15.4","65.1","72.2","1.1999999"
"12/21/2018 02:45:00 AM PST","43455.11458333333","21.4","59.7","66.9","2.8999999"
"12/21/2018 03:00:00 AM PST","43455.125","10.0","61.8","66.3","0.39999998"
"12/21/2018 03:15:00 AM PST","43455.13541666667","26.599998","59.7","66.3","5.2"
"12/21/2018 03:30:00 AM PST","43455.14583333333","0.0","59.7","59.3","0.0"
"12/21/2018 03:45:00 AM PST","43455.15625","0.0","59.2","59.9","0.0"
"12/21/2018 04:00:00 AM PST","43455.16666666667","0.0","59.0","59.9","0.0"
"12/21/2018 04:15:00 AM PST","43455.17708333333","0.0","59.0","59.8","0.0"
"12/21/2018 04:30:00 AM PST","43455.1875","0.0","58.8","59.8","0.0"
"12/21/2018 04:45:00 AM PST","43455.19791666667","0.0","58.9","59.8","0.0"
"12/21/2018 05:00:00 AM PST","43455.20833333333","0.0","58.8","59.7","0.0"
"12/21/2018 05:15:00 AM PST","43455.21875","0.0","58.7","59.7","0.0"
"12/21/2018 05:30:00 AM PST","43455.22916666667","0.0","58.7","59.6","0.0"
"12/21/2018 05:45:00 AM PST","43455.23958333333","0.0","58.6","59.5","0.0"
"12/21/2018 06:00:00 AM PST","43455.25","0.0","58.6","59.4","0.0"
"12/21/2018 06:15:00 AM PST","43455.26041666667","0.0","58.5","59.3","0.0"
"12/21/2018 06:30:00 AM PST","43455.27083333333","0.0","58.6","59.3","0.0"
"12/21/2018 06:45:00 AM PST","43455.28125","0.0","58.4","59.3","0.0"
"12/21/2018 07:00:00 AM PST","43455.29166666667","0.0","58.3","59.2","0.0"
"12/21/2018 07:15:00 AM PST","43455.30208333333","0.0","58.4","59.0","0.0"
"12/21/2018 07:30:00 AM PST","43455.3125","0.0","58.3","59.0","0.0"
"12/21/2018 07:45:00 AM PST","43455.32291666667","0.0","58.3","58.9","0.0"
"12/21/2018 08:00:00 AM PST","43455.33333333333","0.0","58.1","58.9","0.0"
"12/21/2018 08:15:00 AM PST","43455.34375","0.0","58.1","58.8","0.0"
"12/21/2018 08:30:00 AM PST","43455.35416666667","0.0","58.1","58.9","0.0"
"12/21/2018 08:45:00 AM PST","43455.36458333333","0.0","58.1","58.9","0.0"
"12/21/2018 09:00:00 AM PST","43455.375","0.0","58.0","58.8","0.0"
"12/21/2018 09:15:00 AM PST","43455.38541666667","0.0","57.9","58.8","0.0"
"12/21/2018 09:30:00 AM PST","43455.39583333333","0.0","57.9","58.8","0.0"
"12/21/2018 09:45:00 AM PST","43455.40625","0.0","57.8","58.7","0.0"
"12/21/2018 10:00:00 AM PST","43455.41666666667","0.0","57.8","58.7","0.0"
"12/21/2018 10:15:00 AM PST","43455.42708333333","0.0","57.9","58.7","0.0"
"12/21/2018 10:30:00 AM PST","43455.4375","0.0","57.8","58.7","0.0"
"12/21/2018 10:45:00 AM PST","43455.44791666667","0.0","58.0","58.7","0.0"
"12/21/2018 11:00:00 AM PST","43455.45833333333","0.0","58.0","58.8","0.0"
"12/21/2018 11:15:00 AM PST","43455.46875","0.0","57.9","58.8","0.0"
"12/21/2018 11:30:00 AM PST","43455.47916666667","0.0","58.1","58.8","0.0"
"12/21/2018 11:45:00 AM PST","43455.48958333333","0.0","58.1","58.9","0.0"
"12/21/2018 12:00:00 PM PST","43455.5","0.0","58.3","58.9","0.0"
"12/21/2018 12:15:00 PM PST","43455.51041666667","0.0","58.4","59.3","0.0"
"12/21/2018 12:30:00 PM PST","43455.52083333333","0.0","58.5","59.6","0.0"
"12/21/2018 12:45:00 PM PST","43455.53125","0.0","58.7","59.6","0.0"
"12/21/2018 01:00:00 PM PST","43455.54166666667","0.0","58.5","59.7","0.0"
"12/21/2018 01:15:00 PM PST","43455.55208333333","0.0","58.6","59.8","0.0"
"12/21/2018 01:30:00 PM PST","43455.5625","0.0","58.7","59.9","0.0"
"12/21/2018 01:45:00 PM PST","43455.57291666667","0.0","58.9","60.0","0.0"
"12/21/2018 02:00:00 PM PST","43455.58333333333","0.0","58.8","60.1","0.0"
"12/21/2018 02:15:00 PM PST","43455.59375","0.0","59.2","60.2","0.0"
"12/21/2018 02:30:00 PM PST","43455.60416666667","0.0","59.3","60.3","0.0"
"12/21/2018 02:45:00 PM PST","43455.61458333333","0.0","59.5","60.3","0.0"
"12/21/2018 03:00:00 PM PST","43455.625","0.0","59.5","60.4","0.0"
"12/21/2018 03:15:00 PM PST","43455.63541666667","0.0","59.5","60.3","0.0"
"12/21/2018 03:30:00 PM PST","43455.64583333333","0.0","59.3","60.2","0.0"
"12/21/2018 03:45:00 PM PST","43455.65625","0.0","59.3","60.1","0.0"
"12/21/2018 04:00:00 PM PST","43455.66666666667","0.0","59.3","60.0","0.0"
"12/21/2018 04:15:00 PM PST","43455.67708333333","0.0","59.0","59.9","0.0"
"12/21/2018 04:30:00 PM PST","43455.6875","0.0","58.9","59.8","0.0"
"12/21/2018 04:45:00 PM PST","43455.69791666667","0.0","58.9","59.8","0.0"
"12/21/2018 05:00:00 PM PST","43455.70833333333","0.0","58.6","59.7","0.0"
"12/21/2018 05:15:00 PM PST","43455.71875","0.0","58.7","59.6","0.0"
"12/21/2018 05:30:00 PM PST","43455.72916666667","0.0","58.6","59.6","0.0"
"12/21/2018 05:45:00 PM PST","43455.73958333333","0.0","58.6","59.5","0.0"
"12/21/2018 06:00:00 PM PST","43455.75","0.0","58.6","59.5","0.0"
"12/21/2018 06:15:00 PM PST","43455.76041666667","0.0","58.6","59.5","0.0"
"12/21/2018 06:30:00 PM PST","43455.77083333333","0.0","58.5","59.4","0.0"
"12/21/2018 06:45:00 PM PST","43455.78125","0.0","58.4","59.4","0.0"
"12/21/2018 07:00:00 PM PST","43455.79166666667","0.0","58.4","59.4","0.0"
"12/21/2018 07:15:00 PM PST","43455.80208333333","0.0","58.4","59.3","0.0"
"12/21/2018 07:30:00 PM PST","43455.8125","0.0","58.3","59.3","0.0"
"12/21/2018 07:45:00 PM PST","43455.82291666667","0.0","58.3","59.2","0.0"
"12/21/2018 08:00:00 PM PST","43455.83333333333","0.0","58.4","59.3","0.0"
"12/21/2018 08:15:00 PM PST","43455.84375","0.0","58.3","59.3","0.0"
"12/21/2018 08:30:00 PM PST","43455.85416666667","0.0","58.2","59.2","0.0"
"12/21/2018 08:45:00 PM PST","43455.86458333333","0.0","58.3","59.2","0.0"
"12/21/2018 09:00:00 PM PST","43455.875","0.0","58.3","59.1","0.0"
"12/21/2018 09:15:00 PM PST","43455.88541666667","0.0","58.2","59.2","0.0"
"12/21/2018 09:30:00 PM PST","43455.89583333333","0.0","58.3","59.1","0.0"
"12/21/2018 09:45:00 PM PST","43455.90625","0.0","64.1","68.5","0.0"
"12/21/2018 10:00:00 PM PST","43455.91666666667","33.3","64.6","75.0","9.7"
"12/21/2018 10:15:00 PM PST","43455.92708333333","12.7","64.1","71.5","0.7"
