"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"12/21/2018 10:30:00 PM PST","43455.9375","27.599998","63.8","73.3","5.9"
"12/21/2018 10:45:00 PM PST","43455.94791666667","25.0","61.8","70.3","4.5"
"12/21/2018 11:00:00 PM PST","43455.95833333333","23.1","66.8","74.9","3.5"
"12/21/2018 11:15:00 PM PST","43455.96875","21.8","62.4","71.0","3.1"
"12/21/2018 11:30:00 PM PST","43455.97916666667","22.3","64.8","73.7","3.1999998"
"12/21/2018 11:45:00 PM PST","43455.98958333333","20.6","62.8","71.3","2.6"
"12/22/2018 12:00:00 AM PST","43456.0","26.3","64.0","73.4","5.1"
"12/22/2018 12:15:00 AM PST","43456.01041666667","16.9","63.0","71.3","1.5"
"12/22/2018 12:30:00 AM PST","43456.02083333333","28.8","63.2","73.1","6.5"
"12/22/2018 12:45:00 AM PST","43456.03125","16.5","63.3","71.2","1.4"
"12/22/2018 01:00:00 AM PST","43456.04166666667","30.8","62.8","72.4","7.8999996"
"12/22/2018 01:15:00 AM PST","43456.05208333333","16.1","62.2","69.5","1.4"
"12/22/2018 01:30:00 AM PST","43456.0625","24.3","62.7","71.0","4.1"
"12/22/2018 01:45:00 AM PST","43456.07291666667","20.1","61.2","68.6","2.5"
"12/22/2018 02:00:00 AM PST","43456.08333333333","23.199999","62.9","70.8","3.5"
"12/22/2018 02:15:00 AM PST","43456.09375","25.0","60.3","67.6","4.4"
"12/22/2018 02:30:00 AM PST","43456.10416666667","21.5","59.8","65.8","3.0"
"12/22/2018 02:45:00 AM PST","43456.11458333333","19.0","60.0","65.3","2.1"
"12/22/2018 03:00:00 AM PST","43456.125","18.6","59.7","64.6","2.0"
"12/22/2018 03:15:00 AM PST","43456.13541666667","0.0","60.9","60.2","0.0"
"12/22/2018 03:30:00 AM PST","43456.14583333333","0.0","61.0","60.8","0.0"
"12/22/2018 03:45:00 AM PST","43456.15625","0.0","61.4","60.9","0.0"
"12/22/2018 04:00:00 AM PST","43456.16666666667","0.0","60.9","60.9","0.0"
"12/22/2018 04:15:00 AM PST","43456.17708333333","0.0","60.5","60.8","0.0"
"12/22/2018 04:30:00 AM PST","43456.1875","0.0","60.3","60.7","0.0"
"12/22/2018 04:45:00 AM PST","43456.19791666667","0.0","60.0","60.7","0.0"
"12/22/2018 05:00:00 AM PST","43456.20833333333","0.0","59.8","60.6","0.0"
"12/22/2018 05:15:00 AM PST","43456.21875","0.0","59.8","60.5","0.0"
"12/22/2018 05:30:00 AM PST","43456.22916666667","0.0","59.8","60.4","0.0"
"12/22/2018 05:45:00 AM PST","43456.23958333333","0.0","59.7","60.3","0.0"
"12/22/2018 06:00:00 AM PST","43456.25","0.0","59.7","60.2","0.0"
"12/22/2018 06:15:00 AM PST","43456.26041666667","0.0","59.6","60.1","0.0"
"12/22/2018 06:30:00 AM PST","43456.27083333333","0.0","59.6","60.0","0.0"
"12/22/2018 06:45:00 AM PST","43456.28125","0.0","59.5","60.0","0.0"
"12/22/2018 07:00:00 AM PST","43456.29166666667","0.0","59.4","60.0","0.0"
"12/22/2018 07:15:00 AM PST","43456.30208333333","0.0","59.4","59.8","0.0"
"12/22/2018 07:30:00 AM PST","43456.3125","0.0","59.4","59.8","0.0"
"12/22/2018 07:45:00 AM PST","43456.32291666667","0.0","59.3","59.8","0.0"
"12/22/2018 08:00:00 AM PST","43456.33333333333","0.0","59.2","59.7","0.0"
"12/22/2018 08:15:00 AM PST","43456.34375","0.0","59.1","59.7","0.0"
"12/22/2018 08:30:00 AM PST","43456.35416666667","0.0","59.1","59.6","0.0"
"12/22/2018 08:45:00 AM PST","43456.36458333333","0.0","59.1","59.7","0.0"
"12/22/2018 09:00:00 AM PST","43456.375","0.0","59.0","59.7","0.0"
"12/22/2018 09:15:00 AM PST","43456.38541666667","0.0","59.1","59.6","0.0"
"12/22/2018 09:30:00 AM PST","43456.39583333333","0.0","58.9","59.6","0.0"
"12/22/2018 09:45:00 AM PST","43456.40625","0.0","59.1","59.6","0.0"
"12/22/2018 10:00:00 AM PST","43456.41666666667","0.0","58.9","59.7","0.0"
"12/22/2018 10:15:00 AM PST","43456.42708333333","0.0","58.9","59.7","0.0"
"12/22/2018 10:30:00 AM PST","43456.4375","0.0","58.9","59.6","0.0"
"12/22/2018 10:45:00 AM PST","43456.44791666667","0.0","58.9","59.6","0.0"
"12/22/2018 11:00:00 AM PST","43456.45833333333","0.0","58.9","59.7","0.0"
"12/22/2018 11:15:00 AM PST","43456.46875","0.0","58.9","59.6","0.0"
"12/22/2018 11:30:00 AM PST","43456.47916666667","0.0","59.1","59.7","0.0"
"12/22/2018 11:45:00 AM PST","43456.48958333333","0.0","59.1","59.7","0.0"
"12/22/2018 12:00:00 PM PST","43456.5","0.0","58.9","59.8","0.0"
"12/22/2018 12:15:00 PM PST","43456.51041666667","0.0","59.2","60.0","0.0"
"12/22/2018 12:30:00 PM PST","43456.52083333333","0.0","59.0","60.0","0.0"
"12/22/2018 12:45:00 PM PST","43456.53125","0.0","59.0","60.0","0.0"
"12/22/2018 01:00:00 PM PST","43456.54166666667","0.0","59.0","60.0","0.0"
"12/22/2018 01:15:00 PM PST","43456.55208333333","0.0","59.0","59.9","0.0"
"12/22/2018 01:30:00 PM PST","43456.5625","0.0","58.7","59.9","0.0"
"12/22/2018 01:45:00 PM PST","43456.57291666667","0.0","58.7","59.9","0.0"
"12/22/2018 02:00:00 PM PST","43456.58333333333","0.0","59.0","59.9","0.0"
"12/22/2018 02:15:00 PM PST","43456.59375","0.0","58.9","60.0","0.0"
"12/22/2018 02:30:00 PM PST","43456.60416666667","0.0","58.8","60.0","0.0"
"12/22/2018 02:45:00 PM PST","43456.61458333333","0.0","58.9","59.9","0.0"
"12/22/2018 03:00:00 PM PST","43456.625","0.0","58.9","59.9","0.0"
"12/22/2018 03:15:00 PM PST","43456.63541666667","0.0","59.0","59.9","0.0"
"12/22/2018 03:30:00 PM PST","43456.64583333333","0.0","58.9","59.8","0.0"
"12/22/2018 03:45:00 PM PST","43456.65625","0.0","58.7","59.7","0.0"
"12/22/2018 04:00:00 PM PST","43456.66666666667","0.0","58.8","59.8","0.0"
"12/22/2018 04:15:00 PM PST","43456.67708333333","0.0","58.7","59.7","0.0"
"12/22/2018 04:30:00 PM PST","43456.6875","0.0","58.7","59.7","0.0"
"12/22/2018 04:45:00 PM PST","43456.69791666667","0.0","58.8","59.7","0.0"
"12/22/2018 05:00:00 PM PST","43456.70833333333","0.0","58.8","59.7","0.0"
"12/22/2018 05:15:00 PM PST","43456.71875","0.0","58.8","59.6","0.0"
"12/22/2018 05:30:00 PM PST","43456.72916666667","0.0","58.8","59.6","0.0"
"12/22/2018 05:45:00 PM PST","43456.73958333333","0.0","58.6","59.6","0.0"
"12/22/2018 06:00:00 PM PST","43456.75","0.0","58.8","59.5","0.0"
"12/22/2018 06:15:00 PM PST","43456.76041666667","0.0","58.8","59.6","0.0"
"12/22/2018 06:30:00 PM PST","43456.77083333333","0.0","58.7","59.5","0.0"
"12/22/2018 06:45:00 PM PST","43456.78125","0.0","58.6","59.5","0.0"
"12/22/2018 07:00:00 PM PST","43456.79166666667","0.0","58.7","59.5","0.0"
"12/22/2018 07:15:00 PM PST","43456.80208333333","0.0","58.5","59.5","0.0"
"12/22/2018 07:30:00 PM PST","43456.8125","0.0","58.6","59.4","0.0"
"12/22/2018 07:45:00 PM PST","43456.82291666667","0.0","58.5","59.4","0.0"
"12/22/2018 08:00:00 PM PST","43456.83333333333","0.0","58.5","59.3","0.0"
"12/22/2018 08:15:00 PM PST","43456.84375","0.0","58.6","59.3","0.0"
"12/22/2018 08:30:00 PM PST","43456.85416666667","0.0","58.5","59.3","0.0"
"12/22/2018 08:45:00 PM PST","43456.86458333333","0.0","58.3","59.2","0.0"
"12/22/2018 09:00:00 PM PST","43456.875","0.0","58.3","59.2","0.0"
"12/22/2018 09:15:00 PM PST","43456.88541666667","0.0","58.4","59.2","0.0"
"12/22/2018 09:30:00 PM PST","43456.89583333333","0.0","58.3","59.2","0.0"
"12/22/2018 09:45:00 PM PST","43456.90625","0.0","58.2","59.1","0.0"
"12/22/2018 10:00:00 PM PST","43456.91666666667","0.0","58.3","59.1","0.0"
"12/22/2018 10:15:00 PM PST","43456.92708333333","0.0","58.3","59.0","0.0"
"12/22/2018 10:30:00 PM PST","43456.9375","0.0","58.2","59.0","0.0"
"12/22/2018 10:45:00 PM PST","43456.94791666667","0.0","58.2","59.0","0.0"
"12/22/2018 11:00:00 PM PST","43456.95833333333","0.0","58.2","58.9","0.0"
"12/22/2018 11:15:00 PM PST","43456.96875","0.0","58.2","58.9","0.0"
"12/22/2018 11:30:00 PM PST","43456.97916666667","0.0","57.9","58.7","0.0"
"12/22/2018 11:45:00 PM PST","43456.98958333333","0.0","58.1","58.8","0.0"
"12/23/2018 12:00:00 AM PST","43457.0","0.0","57.9","58.7","0.0"
"12/23/2018 12:15:00 AM PST","43457.01041666667","0.0","57.9","58.8","0.0"
"12/23/2018 12:30:00 AM PST","43457.02083333333","0.0","57.8","58.8","0.0"
"12/23/2018 12:45:00 AM PST","43457.03125","0.0","57.8","58.8","0.0"
"12/23/2018 01:00:00 AM PST","43457.04166666667","0.0","57.9","58.7","0.0"
"12/23/2018 01:15:00 AM PST","43457.05208333333","0.0","57.8","58.7","0.0"
"12/23/2018 01:30:00 AM PST","43457.0625","0.0","57.7","58.6","0.0"
"12/23/2018 01:45:00 AM PST","43457.07291666667","0.0","57.7","58.7","0.0"
"12/23/2018 02:00:00 AM PST","43457.08333333333","0.0","57.7","58.6","0.0"
"12/23/2018 02:15:00 AM PST","43457.09375","0.0","57.7","58.6","0.0"
"12/23/2018 02:30:00 AM PST","43457.10416666667","0.0","57.8","58.6","0.0"
"12/23/2018 02:45:00 AM PST","43457.11458333333","0.0","57.6","58.6","0.0"
"12/23/2018 03:00:00 AM PST","43457.125","0.0","57.6","58.5","0.0"
"12/23/2018 03:15:00 AM PST","43457.13541666667","0.0","57.7","58.4","0.0"
"12/23/2018 03:30:00 AM PST","43457.14583333333","0.0","57.7","58.4","0.0"
"12/23/2018 03:45:00 AM PST","43457.15625","0.0","57.5","58.4","0.0"
"12/23/2018 04:00:00 AM PST","43457.16666666667","0.0","57.6","58.3","0.0"
"12/23/2018 04:15:00 AM PST","43457.17708333333","0.0","57.4","58.3","0.0"
"12/23/2018 04:30:00 AM PST","43457.1875","0.0","57.5","58.3","0.0"
"12/23/2018 04:45:00 AM PST","43457.19791666667","0.0","57.5","58.2","0.0"
"12/23/2018 05:00:00 AM PST","43457.20833333333","0.0","57.5","58.3","0.0"
"12/23/2018 05:15:00 AM PST","43457.21875","0.0","57.3","58.2","0.0"
"12/23/2018 05:30:00 AM PST","43457.22916666667","0.0","57.4","58.3","0.0"
"12/23/2018 05:45:00 AM PST","43457.23958333333","0.0","57.4","58.2","0.0"
"12/23/2018 06:00:00 AM PST","43457.25","0.0","57.4","58.1","0.0"
"12/23/2018 06:15:00 AM PST","43457.26041666667","0.0","57.2","58.1","0.0"
"12/23/2018 06:30:00 AM PST","43457.27083333333","0.0","57.3","58.1","0.0"
"12/23/2018 06:45:00 AM PST","43457.28125","0.0","57.3","58.1","0.0"
"12/23/2018 07:00:00 AM PST","43457.29166666667","0.0","57.1","58.0","0.0"
"12/23/2018 07:15:00 AM PST","43457.30208333333","0.0","57.1","57.9","0.0"
"12/23/2018 07:30:00 AM PST","43457.3125","0.0","57.2","57.9","0.0"
"12/23/2018 07:45:00 AM PST","43457.32291666667","0.0","57.0","57.9","0.0"
"12/23/2018 08:00:00 AM PST","43457.33333333333","0.0","57.1","57.9","0.0"
"12/23/2018 08:15:00 AM PST","43457.34375","0.0","57.0","57.8","0.0"
"12/23/2018 08:30:00 AM PST","43457.35416666667","0.0","56.8","57.8","0.0"
"12/23/2018 08:45:00 AM PST","43457.36458333333","0.0","56.9","57.8","0.0"
"12/23/2018 09:00:00 AM PST","43457.375","0.0","56.9","57.8","0.0"
"12/23/2018 09:15:00 AM PST","43457.38541666667","0.0","56.9","57.7","0.0"
"12/23/2018 09:30:00 AM PST","43457.39583333333","0.0","56.8","57.7","0.0"
"12/23/2018 09:45:00 AM PST","43457.40625","0.0","56.8","57.8","0.0"
"12/23/2018 10:00:00 AM PST","43457.41666666667","0.0","62.7","64.4","0.0"
"12/23/2018 10:15:00 AM PST","43457.42708333333","46.8","59.2","64.0","25.9"
"12/23/2018 10:30:00 AM PST","43457.4375","27.0","59.1","62.1","5.6"
"12/23/2018 10:45:00 AM PST","43457.44791666667","30.0","60.9","64.5","7.5"
"12/23/2018 11:00:00 AM PST","43457.45833333333","33.1","59.1","63.0","10.0"
"12/23/2018 11:15:00 AM PST","43457.46875","0.0","55.4","56.8","0.0"
"12/23/2018 11:30:00 AM PST","43457.47916666667","0.0","55.7","57.7","0.0"
"12/23/2018 11:45:00 AM PST","43457.48958333333","0.0","55.8","58.4","0.0"
"12/23/2018 12:00:00 PM PST","43457.5","0.0","55.9","58.4","0.0"
"12/23/2018 12:15:00 PM PST","43457.51041666667","0.0","56.0","58.6","0.0"
"12/23/2018 12:30:00 PM PST","43457.52083333333","0.0","56.2","58.9","0.0"
"12/23/2018 12:45:00 PM PST","43457.53125","0.0","56.2","59.0","0.0"
"12/23/2018 01:00:00 PM PST","43457.54166666667","0.0","56.2","59.1","0.0"
"12/23/2018 01:15:00 PM PST","43457.55208333333","0.0","56.2","59.2","0.0"
"12/23/2018 01:30:00 PM PST","43457.5625","0.0","56.2","59.1","0.0"
"12/23/2018 01:45:00 PM PST","43457.57291666667","0.0","56.1","58.9","0.0"
"12/23/2018 02:00:00 PM PST","43457.58333333333","0.0","56.3","58.8","0.0"
"12/23/2018 02:15:00 PM PST","43457.59375","0.0","56.1","58.8","0.0"
"12/23/2018 02:30:00 PM PST","43457.60416666667","0.0","56.4","58.8","0.0"
"12/23/2018 02:45:00 PM PST","43457.61458333333","0.0","56.2","58.7","0.0"
"12/23/2018 03:00:00 PM PST","43457.625","0.0","56.2","58.6","0.0"
"12/23/2018 03:15:00 PM PST","43457.63541666667","0.0","56.2","58.6","0.0"
"12/23/2018 03:30:00 PM PST","43457.64583333333","0.0","56.2","58.6","0.0"
"12/23/2018 03:45:00 PM PST","43457.65625","0.0","56.4","58.7","0.0"
"12/23/2018 04:00:00 PM PST","43457.66666666667","0.0","56.3","58.7","0.0"
"12/23/2018 04:15:00 PM PST","43457.67708333333","0.0","56.3","58.6","0.0"
"12/23/2018 04:30:00 PM PST","43457.6875","0.0","56.3","58.6","0.0"
"12/23/2018 04:45:00 PM PST","43457.69791666667","0.0","56.3","58.6","0.0"
"12/23/2018 05:00:00 PM PST","43457.70833333333","0.0","56.4","58.6","0.0"
"12/23/2018 05:15:00 PM PST","43457.71875","0.0","56.4","58.6","0.0"
"12/23/2018 05:30:00 PM PST","43457.72916666667","0.0","56.3","58.5","0.0"
"12/23/2018 05:45:00 PM PST","43457.73958333333","0.0","56.3","58.5","0.0"
"12/23/2018 06:00:00 PM PST","43457.75","0.0","56.3","58.4","0.0"
"12/23/2018 06:15:00 PM PST","43457.76041666667","0.0","56.3","58.4","0.0"
"12/23/2018 06:30:00 PM PST","43457.77083333333","0.0","56.2","58.3","0.0"
"12/23/2018 06:45:00 PM PST","43457.78125","0.0","56.2","58.3","0.0"
"12/23/2018 07:00:00 PM PST","43457.79166666667","0.0","56.1","58.2","0.0"
"12/23/2018 07:15:00 PM PST","43457.80208333333","0.0","56.1","58.2","0.0"
"12/23/2018 07:30:00 PM PST","43457.8125","0.0","56.2","58.1","0.0"
"12/23/2018 07:45:00 PM PST","43457.82291666667","0.0","56.1","58.1","0.0"
"12/23/2018 08:00:00 PM PST","43457.83333333333","0.0","56.1","58.0","0.0"
"12/23/2018 08:15:00 PM PST","43457.84375","0.0","56.2","58.0","0.0"
"12/23/2018 08:30:00 PM PST","43457.85416666667","0.0","56.0","58.0","0.0"
"12/23/2018 08:45:00 PM PST","43457.86458333333","0.0","56.1","58.0","0.0"
"12/23/2018 09:00:00 PM PST","43457.875","0.0","56.0","57.9","0.0"
"12/23/2018 09:15:00 PM PST","43457.88541666667","11.2","65.0","66.8","0.5"
"12/23/2018 09:30:00 PM PST","43457.89583333333","39.5","58.1","62.9","16.6"
"12/23/2018 09:45:00 PM PST","43457.90625","26.8","61.7","65.0","5.4"
"12/23/2018 10:00:00 PM PST","43457.91666666667","34.5","58.9","63.7","11.2"
"12/23/2018 10:15:00 PM PST","43457.92708333333","26.599998","59.8","63.4","5.2"
"12/23/2018 10:30:00 PM PST","43457.9375","36.2","59.6","64.2","12.799999"
"12/23/2018 10:45:00 PM PST","43457.94791666667","22.699999","60.1","63.3","3.3"
"12/23/2018 11:00:00 PM PST","43457.95833333333","35.399998","59.7","64.1","12.0"
"12/23/2018 11:15:00 PM PST","43457.96875","26.5","59.0","62.3","5.2"
"12/23/2018 11:30:00 PM PST","43457.97916666667","30.199999","60.5","64.4","7.5"
"12/23/2018 11:45:00 PM PST","43457.98958333333","29.8","58.2","62.1","7.2999997"
"12/24/2018 12:00:00 AM PST","43458.0","28.4","60.7","64.4","6.2999997"
"12/24/2018 12:15:00 AM PST","43458.01041666667","32.899998","58.4","62.3","9.7"
"12/24/2018 12:30:00 AM PST","43458.02083333333","26.8","60.9","64.6","5.4"
"12/24/2018 12:45:00 AM PST","43458.03125","34.1","58.3","62.3","10.8"
"12/24/2018 01:00:00 AM PST","43458.04166666667","10.0","70.2","72.1","0.39999998"
"12/24/2018 01:15:00 AM PST","43458.05208333333","32.399998","64.7","70.3","9.099999"
"12/24/2018 01:30:00 AM PST","43458.0625","15.0","67.6","70.9","1.0"
"12/24/2018 01:45:00 AM PST","43458.07291666667","30.8","65.0","70.4","8.0"
"12/24/2018 02:00:00 AM PST","43458.08333333333","13.099999","67.3","70.3","0.7"
"12/24/2018 02:15:00 AM PST","43458.09375","29.099998","65.1","71.0","6.7999997"
"12/24/2018 02:30:00 AM PST","43458.10416666667","16.3","68.9","71.3","1.3"
"12/24/2018 02:45:00 AM PST","43458.11458333333","27.8","65.1","70.2","5.9"
"12/24/2018 03:00:00 AM PST","43458.125","23.0","64.4","67.8","3.3999999"
"12/24/2018 03:15:00 AM PST","43458.13541666667","13.5","65.3","67.2","1.4"
"12/24/2018 03:30:00 AM PST","43458.14583333333","28.099998","61.5","64.8","6.1"
"12/24/2018 03:45:00 AM PST","43458.15625","12.4","62.5","64.1","0.59999996"
"12/24/2018 04:00:00 AM PST","43458.16666666667","10.0","63.8","65.1","0.39999998"
"12/24/2018 04:15:00 AM PST","43458.17708333333","18.6","62.6","64.8","2.7"
"12/24/2018 04:30:00 AM PST","43458.1875","10.0","61.4","62.9","0.39999998"
"12/24/2018 04:45:00 AM PST","43458.19791666667","0.0","63.8","64.5","0.0"
"12/24/2018 05:00:00 AM PST","43458.20833333333","15.9","63.4","65.1","1.1999999"
"12/24/2018 05:15:00 AM PST","43458.21875","0.0","56.8","57.6","0.0"
"12/24/2018 05:30:00 AM PST","43458.22916666667","0.0","56.4","57.5","0.0"
"12/24/2018 05:45:00 AM PST","43458.23958333333","0.0","56.2","57.8","0.0"
"12/24/2018 06:00:00 AM PST","43458.25","0.0","56.2","58.0","0.0"
"12/24/2018 06:15:00 AM PST","43458.26041666667","0.0","56.2","58.0","0.0"
"12/24/2018 06:30:00 AM PST","43458.27083333333","0.0","56.2","58.0","0.0"
"12/24/2018 06:45:00 AM PST","43458.28125","0.0","56.2","58.0","0.0"
"12/24/2018 07:00:00 AM PST","43458.29166666667","0.0","56.1","57.9","0.0"
"12/24/2018 07:15:00 AM PST","43458.30208333333","0.0","56.0","57.8","0.0"
"12/24/2018 07:30:00 AM PST","43458.3125","0.0","55.9","57.7","0.0"
"12/24/2018 07:45:00 AM PST","43458.32291666667","0.0","55.9","57.6","0.0"
"12/24/2018 08:00:00 AM PST","43458.33333333333","0.0","56.0","57.6","0.0"
"12/24/2018 08:15:00 AM PST","43458.34375","0.0","55.9","57.5","0.0"
"12/24/2018 08:30:00 AM PST","43458.35416666667","0.0","55.8","57.5","0.0"
"12/24/2018 08:45:00 AM PST","43458.36458333333","0.0","55.8","57.4","0.0"
"12/24/2018 09:00:00 AM PST","43458.375","0.0","55.8","57.4","0.0"
"12/24/2018 09:15:00 AM PST","43458.38541666667","0.0","55.6","57.3","0.0"
"12/24/2018 09:30:00 AM PST","43458.39583333333","0.0","55.7","57.4","0.0"
"12/24/2018 09:45:00 AM PST","43458.40625","0.0","55.8","57.4","0.0"
"12/24/2018 10:00:00 AM PST","43458.41666666667","0.0","55.9","57.5","0.0"
"12/24/2018 10:15:00 AM PST","43458.42708333333","0.0","56.0","57.6","0.0"
"12/24/2018 10:30:00 AM PST","43458.4375","0.0","56.0","57.6","0.0"
"12/24/2018 10:45:00 AM PST","43458.44791666667","0.0","56.1","57.7","0.0"
"12/24/2018 11:00:00 AM PST","43458.45833333333","0.0","55.9","57.7","0.0"
"12/24/2018 11:15:00 AM PST","43458.46875","0.0","56.0","57.9","0.0"
"12/24/2018 11:30:00 AM PST","43458.47916666667","0.0","56.2","58.0","0.0"
"12/24/2018 11:45:00 AM PST","43458.48958333333","0.0","56.4","58.1","0.0"
"12/24/2018 12:00:00 PM PST","43458.5","0.0","56.3","58.2","0.0"
"12/24/2018 12:15:00 PM PST","43458.51041666667","0.0","56.3","58.2","0.0"
"12/24/2018 12:30:00 PM PST","43458.52083333333","0.0","56.2","58.2","0.0"
"12/24/2018 12:45:00 PM PST","43458.53125","0.0","56.4","58.3","0.0"
"12/24/2018 01:00:00 PM PST","43458.54166666667","0.0","56.6","58.4","0.0"
"12/24/2018 01:15:00 PM PST","43458.55208333333","0.0","56.7","58.4","0.0"
"12/24/2018 01:30:00 PM PST","43458.5625","0.0","56.8","58.5","0.0"
"12/24/2018 01:45:00 PM PST","43458.57291666667","0.0","56.8","58.6","0.0"
"12/24/2018 02:00:00 PM PST","43458.58333333333","0.0","56.8","58.6","0.0"
"12/24/2018 02:15:00 PM PST","43458.59375","0.0","56.5","58.5","0.0"
"12/24/2018 02:30:00 PM PST","43458.60416666667","0.0","56.2","58.3","0.0"
"12/24/2018 02:45:00 PM PST","43458.61458333333","0.0","56.2","58.2","0.0"
"12/24/2018 03:00:00 PM PST","43458.625","0.0","56.1","58.2","0.0"
"12/24/2018 03:15:00 PM PST","43458.63541666667","0.0","56.3","58.1","0.0"
"12/24/2018 03:30:00 PM PST","43458.64583333333","0.0","56.2","58.1","0.0"
"12/24/2018 03:45:00 PM PST","43458.65625","0.0","56.2","58.1","0.0"
"12/24/2018 04:00:00 PM PST","43458.66666666667","0.0","56.1","58.0","0.0"
"12/24/2018 04:15:00 PM PST","43458.67708333333","0.0","56.2","58.0","0.0"
"12/24/2018 04:30:00 PM PST","43458.6875","0.0","56.0","58.0","0.0"
"12/24/2018 04:45:00 PM PST","43458.69791666667","0.0","56.2","58.0","0.0"
"12/24/2018 05:00:00 PM PST","43458.70833333333","0.0","56.2","58.0","0.0"
"12/24/2018 05:15:00 PM PST","43458.71875","0.0","56.2","57.9","0.0"
"12/24/2018 05:30:00 PM PST","43458.72916666667","0.0","56.0","57.9","0.0"
"12/24/2018 05:45:00 PM PST","43458.73958333333","0.0","56.2","57.8","0.0"
"12/24/2018 06:00:00 PM PST","43458.75","0.0","56.1","57.7","0.0"
"12/24/2018 06:15:00 PM PST","43458.76041666667","0.0","56.1","57.7","0.0"
"12/24/2018 06:30:00 PM PST","43458.77083333333","0.0","55.9","57.6","0.0"
"12/24/2018 06:45:00 PM PST","43458.78125","0.0","55.9","57.6","0.0"
"12/24/2018 07:00:00 PM PST","43458.79166666667","0.0","55.9","57.6","0.0"
"12/24/2018 07:15:00 PM PST","43458.80208333333","0.0","55.9","57.4","0.0"
"12/24/2018 07:30:00 PM PST","43458.8125","0.0","56.0","57.5","0.0"
"12/24/2018 07:45:00 PM PST","43458.82291666667","0.0","55.9","57.5","0.0"
"12/24/2018 08:00:00 PM PST","43458.83333333333","0.0","56.1","57.5","0.0"
"12/24/2018 08:15:00 PM PST","43458.84375","0.0","56.0","57.5","0.0"
"12/24/2018 08:30:00 PM PST","43458.85416666667","0.0","55.9","57.5","0.0"
"12/24/2018 08:45:00 PM PST","43458.86458333333","0.0","56.0","57.4","0.0"
"12/24/2018 09:00:00 PM PST","43458.875","0.0","56.0","57.5","0.0"
"12/24/2018 09:15:00 PM PST","43458.88541666667","0.0","56.0","57.4","0.0"
"12/24/2018 09:30:00 PM PST","43458.89583333333","0.0","55.8","57.4","0.0"
"12/24/2018 09:45:00 PM PST","43458.90625","17.8","65.7","70.4","0.39999998"
"12/24/2018 10:00:00 PM PST","43458.91666666667","41.399998","64.4","71.0","18.5"
"12/24/2018 10:15:00 PM PST","43458.92708333333","28.4","64.5","69.3","6.2999997"
"12/24/2018 10:30:00 PM PST","43458.9375","28.099998","67.4","72.2","6.0"
"12/24/2018 10:45:00 PM PST","43458.94791666667","26.599998","64.8","69.6","5.1"
"12/24/2018 11:00:00 PM PST","43458.95833333333","26.5","67.5","72.1","5.1"
"12/24/2018 11:15:00 PM PST","43458.96875","27.599998","64.4","69.2","5.7"
"12/24/2018 11:30:00 PM PST","43458.97916666667","24.8","67.9","72.1","4.2"
"12/24/2018 11:45:00 PM PST","43458.98958333333","29.9","65.0","70.1","7.2"
"12/25/2018 12:00:00 AM PST","43459.0","22.6","66.6","70.6","3.1999998"
"12/25/2018 12:15:00 AM PST","43459.01041666667","25.599998","67.5","71.7","4.6"
"12/25/2018 12:30:00 AM PST","43459.02083333333","29.599998","61.5","65.3","7.2"
"12/25/2018 12:45:00 AM PST","43459.03125","17.8","64.1","65.8","1.5999999"
"12/25/2018 01:00:00 AM PST","43459.04166666667","30.9","61.5","64.8","8.0"
"12/25/2018 01:15:00 AM PST","43459.05208333333","23.0","60.2","62.5","3.5"
"12/25/2018 01:30:00 AM PST","43459.0625","11.9","62.9","64.0","0.59999996"
"12/25/2018 01:45:00 AM PST","43459.07291666667","27.9","61.4","64.0","5.9"
"12/25/2018 02:00:00 AM PST","43459.08333333333","0.0","56.2","56.8","0.0"
"12/25/2018 02:15:00 AM PST","43459.09375","0.0","56.4","56.8","0.0"
"12/25/2018 02:30:00 AM PST","43459.10416666667","0.0","56.4","56.7","0.0"
"12/25/2018 02:45:00 AM PST","43459.11458333333","0.0","56.3","57.3","0.0"
"12/25/2018 03:00:00 AM PST","43459.125","0.0","56.2","57.2","0.0"
"12/25/2018 03:15:00 AM PST","43459.13541666667","0.0","56.3","57.2","0.0"
"12/25/2018 03:30:00 AM PST","43459.14583333333","0.0","56.1","57.1","0.0"
"12/25/2018 03:45:00 AM PST","43459.15625","0.0","56.2","57.0","0.0"
"12/25/2018 04:00:00 AM PST","43459.16666666667","0.0","56.4","56.9","0.0"
"12/25/2018 04:15:00 AM PST","43459.17708333333","0.0","56.2","56.9","0.0"
"12/25/2018 04:30:00 AM PST","43459.1875","0.0","56.4","56.9","0.0"
"12/25/2018 04:45:00 AM PST","43459.19791666667","0.0","56.2","56.8","0.0"
"12/25/2018 05:00:00 AM PST","43459.20833333333","0.0","56.3","56.7","0.0"
"12/25/2018 05:15:00 AM PST","43459.21875","0.0","56.2","56.7","0.0"
"12/25/2018 05:30:00 AM PST","43459.22916666667","0.0","56.1","56.5","0.0"
"12/25/2018 05:45:00 AM PST","43459.23958333333","0.0","56.0","56.4","0.0"
"12/25/2018 06:00:00 AM PST","43459.25","0.0","55.9","56.3","0.0"
"12/25/2018 06:15:00 AM PST","43459.26041666667","0.0","55.9","56.3","0.0"
"12/25/2018 06:30:00 AM PST","43459.27083333333","0.0","55.8","56.2","0.0"
"12/25/2018 06:45:00 AM PST","43459.28125","0.0","55.9","56.1","0.0"
"12/25/2018 07:00:00 AM PST","43459.29166666667","0.0","55.8","56.1","0.0"
"12/25/2018 07:15:00 AM PST","43459.30208333333","0.0","55.7","56.0","0.0"
"12/25/2018 07:30:00 AM PST","43459.3125","0.0","55.7","55.8","0.0"
"12/25/2018 07:45:00 AM PST","43459.32291666667","0.0","55.5","55.8","0.0"
"12/25/2018 08:00:00 AM PST","43459.33333333333","0.0","55.5","55.7","0.0"
"12/25/2018 08:15:00 AM PST","43459.34375","0.0","55.3","55.7","0.0"
"12/25/2018 08:30:00 AM PST","43459.35416666667","0.0","55.2","55.6","0.0"
"12/25/2018 08:45:00 AM PST","43459.36458333333","0.0","55.3","55.5","0.0"
"12/25/2018 09:00:00 AM PST","43459.375","0.0","55.3","55.5","0.0"
"12/25/2018 09:15:00 AM PST","43459.38541666667","0.0","55.1","55.4","0.0"
"12/25/2018 09:30:00 AM PST","43459.39583333333","0.0","55.0","55.4","0.0"
"12/25/2018 09:45:00 AM PST","43459.40625","0.0","55.0","55.4","0.0"
"12/25/2018 10:00:00 AM PST","43459.41666666667","0.0","55.0","55.3","0.0"
"12/25/2018 10:15:00 AM PST","43459.42708333333","0.0","54.8","55.3","0.0"
"12/25/2018 10:30:00 AM PST","43459.4375","0.0","54.8","55.3","0.0"
"12/25/2018 10:45:00 AM PST","43459.44791666667","0.0","54.8","55.3","0.0"
"12/25/2018 11:00:00 AM PST","43459.45833333333","0.0","54.9","55.3","0.0"
"12/25/2018 11:15:00 AM PST","43459.46875","0.0","54.7","55.3","0.0"
"12/25/2018 11:30:00 AM PST","43459.47916666667","0.0","54.7","55.4","0.0"
"12/25/2018 11:45:00 AM PST","43459.48958333333","0.0","54.7","55.3","0.0"
"12/25/2018 12:00:00 PM PST","43459.5","0.0","54.8","55.5","0.0"
"12/25/2018 12:15:00 PM PST","43459.51041666667","0.0","55.1","55.6","0.0"
"12/25/2018 12:30:00 PM PST","43459.52083333333","0.0","55.0","55.7","0.0"
"12/25/2018 12:45:00 PM PST","43459.53125","0.0","54.8","55.7","0.0"
"12/25/2018 01:00:00 PM PST","43459.54166666667","0.0","54.8","55.8","0.0"
"12/25/2018 01:15:00 PM PST","43459.55208333333","0.0","54.7","55.8","0.0"
"12/25/2018 01:30:00 PM PST","43459.5625","0.0","54.7","55.9","0.0"
"12/25/2018 01:45:00 PM PST","43459.57291666667","0.0","54.7","55.8","0.0"
"12/25/2018 02:00:00 PM PST","43459.58333333333","0.0","54.8","55.9","0.0"
"12/25/2018 02:15:00 PM PST","43459.59375","0.0","54.7","56.0","0.0"
"12/25/2018 02:30:00 PM PST","43459.60416666667","0.0","54.7","56.0","0.0"
"12/25/2018 02:45:00 PM PST","43459.61458333333","0.0","54.8","56.0","0.0"
"12/25/2018 03:00:00 PM PST","43459.625","0.0","54.9","56.1","0.0"
"12/25/2018 03:15:00 PM PST","43459.63541666667","0.0","54.7","56.2","0.0"
"12/25/2018 03:30:00 PM PST","43459.64583333333","0.0","54.7","56.2","0.0"
"12/25/2018 03:45:00 PM PST","43459.65625","0.0","54.7","56.2","0.0"
"12/25/2018 04:00:00 PM PST","43459.66666666667","0.0","54.7","56.2","0.0"
"12/25/2018 04:15:00 PM PST","43459.67708333333","0.0","54.8","56.3","0.0"
"12/25/2018 04:30:00 PM PST","43459.6875","0.0","54.8","56.3","0.0"
"12/25/2018 04:45:00 PM PST","43459.69791666667","0.0","54.9","56.4","0.0"
"12/25/2018 05:00:00 PM PST","43459.70833333333","0.0","54.8","56.3","0.0"
"12/25/2018 05:15:00 PM PST","43459.71875","0.0","54.9","56.3","0.0"
"12/25/2018 05:30:00 PM PST","43459.72916666667","0.0","54.8","56.2","0.0"
"12/25/2018 05:45:00 PM PST","43459.73958333333","0.0","54.9","56.2","0.0"
"12/25/2018 06:00:00 PM PST","43459.75","0.0","54.9","56.1","0.0"
"12/25/2018 06:15:00 PM PST","43459.76041666667","0.0","54.9","56.1","0.0"
"12/25/2018 06:30:00 PM PST","43459.77083333333","0.0","54.7","56.1","0.0"
"12/25/2018 06:45:00 PM PST","43459.78125","0.0","54.8","56.0","0.0"
"12/25/2018 07:00:00 PM PST","43459.79166666667","0.0","54.9","56.0","0.0"
"12/25/2018 07:15:00 PM PST","43459.80208333333","0.0","54.9","56.0","0.0"
"12/25/2018 07:30:00 PM PST","43459.8125","0.0","54.7","55.9","0.0"
"12/25/2018 07:45:00 PM PST","43459.82291666667","0.0","54.7","55.9","0.0"
"12/25/2018 08:00:00 PM PST","43459.83333333333","0.0","54.8","55.8","0.0"
"12/25/2018 08:15:00 PM PST","43459.84375","0.0","54.6","55.9","0.0"
"12/25/2018 08:30:00 PM PST","43459.85416666667","0.0","54.8","55.8","0.0"
"12/25/2018 08:45:00 PM PST","43459.86458333333","0.0","54.7","55.7","0.0"
"12/25/2018 09:00:00 PM PST","43459.875","0.0","54.6","55.7","0.0"
"12/25/2018 09:15:00 PM PST","43459.88541666667","0.0","54.6","55.6","0.0"
"12/25/2018 09:30:00 PM PST","43459.89583333333","0.0","54.5","55.6","0.0"
"12/25/2018 09:45:00 PM PST","43459.90625","0.0","66.7","68.8","0.0"
"12/25/2018 10:00:00 PM PST","43459.91666666667","28.8","68.6","73.8","6.5"
"12/25/2018 10:15:00 PM PST","43459.92708333333","13.2","67.1","70.2","0.79999995"
"12/25/2018 10:30:00 PM PST","43459.9375","30.699999","66.1","71.7","7.7999997"
"12/25/2018 10:45:00 PM PST","43459.94791666667","15.099999","68.1","71.3","1.1"
"12/25/2018 11:00:00 PM PST","43459.95833333333","27.4","64.5","70.3","5.6"
"12/25/2018 11:15:00 PM PST","43459.96875","15.799999","68.5","71.7","1.1999999"
"12/25/2018 11:30:00 PM PST","43459.97916666667","21.8","65.4","69.5","3.0"
"12/25/2018 11:45:00 PM PST","43459.98958333333","17.199999","68.9","72.3","1.5"
"12/26/2018 12:00:00 AM PST","43460.0","18.8","64.7","69.5","1.9"
"12/26/2018 12:15:00 AM PST","43460.01041666667","18.5","69.9","72.8","1.9"
"12/26/2018 12:30:00 AM PST","43460.02083333333","17.3","65.4","69.7","1.5"
"12/26/2018 12:45:00 AM PST","43460.03125","19.4","68.0","70.9","2.1"
"12/26/2018 01:00:00 AM PST","43460.04166666667","13.7","61.4","63.6","0.9"
"12/26/2018 01:15:00 AM PST","43460.05208333333","0.0","64.0","64.7","0.0"
"12/26/2018 01:30:00 AM PST","43460.0625","10.0","55.8","56.2","0.39999998"
"12/26/2018 01:45:00 AM PST","43460.07291666667","0.0","55.3","55.5","0.0"
"12/26/2018 02:00:00 AM PST","43460.08333333333","0.0","55.4","55.4","0.0"
"12/26/2018 02:15:00 AM PST","43460.09375","0.0","55.0","55.8","0.0"
"12/26/2018 02:30:00 AM PST","43460.10416666667","0.0","54.8","55.7","0.0"
"12/26/2018 02:45:00 AM PST","43460.11458333333","0.0","54.9","55.7","0.0"
"12/26/2018 03:00:00 AM PST","43460.125","0.0","54.7","55.6","0.0"
"12/26/2018 03:15:00 AM PST","43460.13541666667","0.0","54.8","55.6","0.0"
"12/26/2018 03:30:00 AM PST","43460.14583333333","0.0","54.6","55.5","0.0"
"12/26/2018 03:45:00 AM PST","43460.15625","0.0","54.7","55.3","0.0"
"12/26/2018 04:00:00 AM PST","43460.16666666667","0.0","54.6","55.2","0.0"
"12/26/2018 04:15:00 AM PST","43460.17708333333","0.0","54.4","55.2","0.0"
"12/26/2018 04:30:00 AM PST","43460.1875","0.0","54.4","55.1","0.0"
"12/26/2018 04:45:00 AM PST","43460.19791666667","0.0","54.2","55.0","0.0"
"12/26/2018 05:00:00 AM PST","43460.20833333333","0.0","54.2","55.0","0.0"
"12/26/2018 05:15:00 AM PST","43460.21875","0.0","54.1","54.9","0.0"
"12/26/2018 05:28:29.050 AM PST","43460.228114004625","","0.0","0.0",""
"12/26/2018 05:28:29.070 AM PST","43460.22811423611","0.0","","","0.0"
"12/26/2018 05:30:00 AM PST","43460.22916666667","0.0","54.1","54.8","0.0"
"12/26/2018 05:45:00 AM PST","43460.23958333333","0.0","53.9","54.7","0.0"
"12/26/2018 06:00:00 AM PST","43460.25","0.0","54.0","54.7","0.0"
"12/26/2018 06:15:00 AM PST","43460.26041666667","0.0","53.7","54.5","0.0"
"12/26/2018 06:30:00 AM PST","43460.27083333333","0.0","53.6","54.4","0.0"
"12/26/2018 06:45:00 AM PST","43460.28125","0.0","53.6","54.4","0.0"
"12/26/2018 07:00:00 AM PST","43460.29166666667","0.0","53.5","54.2","0.0"
"12/26/2018 07:15:00 AM PST","43460.30208333333","0.0","53.5","54.3","0.0"
"12/26/2018 07:30:00 AM PST","43460.3125","0.0","53.5","54.2","0.0"
"12/26/2018 07:45:00 AM PST","43460.32291666667","0.0","53.5","54.1","0.0"
"12/26/2018 08:00:00 AM PST","43460.33333333333","0.0","53.4","54.0","0.0"
"12/26/2018 08:15:00 AM PST","43460.34375","0.0","53.4","54.0","0.0"
"12/26/2018 08:30:00 AM PST","43460.35416666667","0.0","53.2","53.9","0.0"
"12/26/2018 08:45:00 AM PST","43460.36458333333","0.0","53.3","53.9","0.0"
"12/26/2018 09:00:00 AM PST","43460.375","0.0","53.2","53.9","0.0"
"12/26/2018 09:15:00 AM PST","43460.38541666667","0.0","53.1","53.8","0.0"
"12/26/2018 09:30:00 AM PST","43460.39583333333","0.0","53.1","53.9","0.0"
"12/26/2018 09:45:00 AM PST","43460.40625","0.0","53.1","53.8","0.0"
"12/26/2018 10:00:00 AM PST","43460.41666666667","0.0","53.1","54.0","0.0"
"12/26/2018 10:15:00 AM PST","43460.42708333333","0.0","53.1","53.9","0.0"
"12/26/2018 10:30:00 AM PST","43460.4375","0.0","53.0","53.8","0.0"
"12/26/2018 10:45:00 AM PST","43460.44791666667","0.0","53.0","53.9","0.0"
"12/26/2018 11:00:00 AM PST","43460.45833333333","0.0","53.0","53.9","0.0"
"12/26/2018 11:15:00 AM PST","43460.46875","0.0","52.9","53.9","0.0"
"12/26/2018 11:30:00 AM PST","43460.47916666667","0.0","53.0","53.9","0.0"
"12/26/2018 11:45:00 AM PST","43460.48958333333","0.0","53.0","53.9","0.0"
"12/26/2018 12:00:00 PM PST","43460.5","0.0","53.0","54.0","0.0"
"12/26/2018 12:15:00 PM PST","43460.51041666667","0.0","53.1","54.1","0.0"
"12/26/2018 12:30:00 PM PST","43460.52083333333","0.0","53.1","54.1","0.0"
"12/26/2018 12:45:00 PM PST","43460.53125","0.0","53.3","54.4","0.0"
"12/26/2018 01:00:00 PM PST","43460.54166666667","0.0","53.2","54.5","0.0"
"12/26/2018 01:15:00 PM PST","43460.55208333333","0.0","53.1","54.6","0.0"
"12/26/2018 01:30:00 PM PST","43460.5625","0.0","53.2","54.5","0.0"
"12/26/2018 01:45:00 PM PST","43460.57291666667","0.0","53.0","54.5","0.0"
"12/26/2018 02:00:00 PM PST","43460.58333333333","0.0","53.1","54.5","0.0"
"12/26/2018 02:15:00 PM PST","43460.59375","0.0","53.2","54.6","0.0"
"12/26/2018 02:30:00 PM PST","43460.60416666667","0.0","53.2","54.7","0.0"
"12/26/2018 02:45:00 PM PST","43460.61458333333","0.0","53.2","54.8","0.0"
"12/26/2018 03:00:00 PM PST","43460.625","0.0","53.4","54.8","0.0"
"12/26/2018 03:15:00 PM PST","43460.63541666667","0.0","53.2","54.8","0.0"
"12/26/2018 03:30:00 PM PST","43460.64583333333","0.0","53.2","54.7","0.0"
"12/26/2018 03:45:00 PM PST","43460.65625","0.0","53.1","54.8","0.0"
"12/26/2018 04:00:00 PM PST","43460.66666666667","0.0","53.2","54.8","0.0"
"12/26/2018 04:15:00 PM PST","43460.67708333333","0.0","53.3","54.8","0.0"
"12/26/2018 04:30:00 PM PST","43460.6875","0.0","53.3","54.9","0.0"
"12/26/2018 04:45:00 PM PST","43460.69791666667","0.0","53.1","54.9","0.0"
"12/26/2018 05:00:00 PM PST","43460.70833333333","0.0","53.1","54.9","0.0"
"12/26/2018 05:15:00 PM PST","43460.71875","0.0","53.2","54.8","0.0"
"12/26/2018 05:30:00 PM PST","43460.72916666667","0.0","53.3","54.8","0.0"
"12/26/2018 05:45:00 PM PST","43460.73958333333","0.0","53.3","54.8","0.0"
"12/26/2018 06:00:00 PM PST","43460.75","0.0","53.3","54.8","0.0"
"12/26/2018 06:15:00 PM PST","43460.76041666667","0.0","53.3","54.7","0.0"
"12/26/2018 06:30:00 PM PST","43460.77083333333","0.0","53.3","54.7","0.0"
"12/26/2018 06:45:00 PM PST","43460.78125","0.0","53.4","54.7","0.0"
"12/26/2018 07:00:00 PM PST","43460.79166666667","0.0","53.4","54.6","0.0"
"12/26/2018 07:15:00 PM PST","43460.80208333333","0.0","53.4","54.6","0.0"
"12/26/2018 07:30:00 PM PST","43460.8125","0.0","53.3","54.6","0.0"
"12/26/2018 07:45:00 PM PST","43460.82291666667","0.0","53.2","54.6","0.0"
"12/26/2018 08:00:00 PM PST","43460.83333333333","0.0","53.3","54.5","0.0"
"12/26/2018 08:15:00 PM PST","43460.84375","0.0","53.3","54.4","0.0"
"12/26/2018 08:30:00 PM PST","43460.85416666667","0.0","53.3","54.4","0.0"
"12/26/2018 08:45:00 PM PST","43460.86458333333","0.0","53.1","54.3","0.0"
"12/26/2018 09:00:00 PM PST","43460.875","0.0","53.1","54.2","0.0"
"12/26/2018 09:15:00 PM PST","43460.88541666667","0.0","53.1","54.3","0.0"
"12/26/2018 09:30:00 PM PST","43460.89583333333","0.0","53.1","54.3","0.0"
"12/26/2018 09:45:00 PM PST","43460.90625","0.0","62.5","64.0","0.0"
"12/26/2018 10:00:00 PM PST","43460.91666666667","36.6","59.1","63.4","14.5"
"12/26/2018 10:15:00 PM PST","43460.92708333333","20.4","61.0","63.8","2.2"
"12/26/2018 10:30:00 PM PST","43460.9375","36.1","58.7","63.1","13.5"
"12/26/2018 10:45:00 PM PST","43460.94791666667","19.6","60.5","63.6","2.1"
"12/26/2018 11:00:00 PM PST","43460.95833333333","35.3","59.0","63.2","10.7"
"12/26/2018 11:15:00 PM PST","43460.96875","24.199999","58.8","61.9","3.6"
"12/26/2018 11:30:00 PM PST","43460.97916666667","11.0","66.5","69.1","0.39999998"
"12/26/2018 11:45:00 PM PST","43460.98958333333","29.199999","65.9","71.5","8.4"
"12/27/2018 12:00:00 AM PST","43461.0","15.599999","68.6","71.9","1.1"
"12/27/2018 12:15:00 AM PST","43461.01041666667","25.4","65.0","69.9","3.0"
"12/27/2018 12:30:00 AM PST","43461.02083333333","10.0","70.0","72.4","1.4"
"12/27/2018 12:45:00 AM PST","43461.03125","20.8","65.5","69.3","2.6"
"12/27/2018 01:00:00 AM PST","43461.04166666667","0.0","58.9","60.6","0.0"
"12/27/2018 01:15:00 AM PST","43461.05208333333","0.0","58.3","60.6","0.0"
"12/27/2018 01:30:00 AM PST","43461.0625","0.0","58.1","60.4","0.0"
"12/27/2018 01:45:00 AM PST","43461.07291666667","0.0","57.6","60.8","0.0"
"12/27/2018 02:00:00 AM PST","43461.08333333333","0.0","57.5","60.7","0.0"
"12/27/2018 02:15:00 AM PST","43461.09375","0.0","57.2","60.5","0.0"
"12/27/2018 02:30:00 AM PST","43461.10416666667","0.0","57.1","60.5","0.0"
"12/27/2018 02:45:00 AM PST","43461.11458333333","0.0","56.9","60.3","0.0"
"12/27/2018 03:00:00 AM PST","43461.125","0.0","56.9","60.2","0.0"
"12/27/2018 03:15:00 AM PST","43461.13541666667","0.0","56.6","60.0","0.0"
"12/27/2018 03:30:00 AM PST","43461.14583333333","0.0","56.4","59.8","0.0"
"12/27/2018 03:45:00 AM PST","43461.15625","0.0","56.3","59.9","0.0"
"12/27/2018 04:00:00 AM PST","43461.16666666667","0.0","56.4","59.7","0.0"
"12/27/2018 04:15:00 AM PST","43461.17708333333","0.0","56.3","59.7","0.0"
"12/27/2018 04:30:00 AM PST","43461.1875","0.0","56.2","59.6","0.0"
"12/27/2018 04:45:00 AM PST","43461.19791666667","0.0","56.0","59.4","0.0"
"12/27/2018 05:00:00 AM PST","43461.20833333333","0.0","55.9","59.3","0.0"
"12/27/2018 05:15:00 AM PST","43461.21875","0.0","55.8","59.2","0.0"
"12/27/2018 05:30:00 AM PST","43461.22916666667","0.0","55.8","59.1","0.0"
"12/27/2018 05:45:00 AM PST","43461.23958333333","0.0","55.9","59.1","0.0"
"12/27/2018 06:00:00 AM PST","43461.25","0.0","55.9","59.0","0.0"
"12/27/2018 06:15:00 AM PST","43461.26041666667","0.0","55.7","58.9","0.0"
"12/27/2018 06:30:00 AM PST","43461.27083333333","0.0","55.6","58.7","0.0"
"12/27/2018 06:45:00 AM PST","43461.28125","0.0","55.6","58.5","0.0"
"12/27/2018 07:00:00 AM PST","43461.29166666667","0.0","55.4","58.5","0.0"
"12/27/2018 07:15:00 AM PST","43461.30208333333","0.0","55.3","58.3","0.0"
"12/27/2018 07:30:00 AM PST","43461.3125","0.0","55.1","58.2","0.0"
"12/27/2018 07:45:00 AM PST","43461.32291666667","0.0","54.9","57.9","0.0"
"12/27/2018 08:00:00 AM PST","43461.33333333333","0.0","54.8","57.8","0.0"
"12/27/2018 08:15:00 AM PST","43461.34375","0.0","54.7","57.6","0.0"
"12/27/2018 08:30:00 AM PST","43461.35416666667","0.0","54.6","57.5","0.0"
"12/27/2018 08:45:00 AM PST","43461.36458333333","0.0","54.4","57.3","0.0"
"12/27/2018 09:00:00 AM PST","43461.375","0.0","54.2","57.2","0.0"
"12/27/2018 09:15:00 AM PST","43461.38541666667","0.0","54.1","57.2","0.0"
"12/27/2018 09:30:00 AM PST","43461.39583333333","0.0","54.0","57.2","0.0"
"12/27/2018 09:45:00 AM PST","43461.40625","0.0","53.9","56.8","0.0"
"12/27/2018 10:00:00 AM PST","43461.41666666667","0.0","54.0","56.8","0.0"
"12/27/2018 10:15:00 AM PST","43461.42708333333","0.0","53.8","56.8","0.0"
"12/27/2018 10:30:00 AM PST","43461.4375","0.0","53.7","56.7","0.0"
"12/27/2018 10:45:00 AM PST","43461.44791666667","0.0","53.8","56.9","0.0"
"12/27/2018 11:00:00 AM PST","43461.45833333333","0.0","53.8","56.6","0.0"
"12/27/2018 11:15:00 AM PST","43461.46875","0.0","53.7","56.6","0.0"
"12/27/2018 11:30:00 AM PST","43461.47916666667","0.0","53.6","56.6","0.0"
"12/27/2018 11:45:00 AM PST","43461.48958333333","0.0","53.6","56.4","0.0"
"12/27/2018 12:00:00 PM PST","43461.5","0.0","53.5","56.4","0.0"
"12/27/2018 12:15:00 PM PST","43461.51041666667","0.0","53.6","56.3","0.0"
"12/27/2018 12:30:00 PM PST","43461.52083333333","0.0","53.6","56.3","0.0"
"12/27/2018 12:45:00 PM PST","43461.53125","0.0","53.6","56.4","0.0"
"12/27/2018 01:00:00 PM PST","43461.54166666667","0.0","53.7","56.3","0.0"
"12/27/2018 01:15:00 PM PST","43461.55208333333","0.0","53.6","56.3","0.0"
"12/27/2018 01:30:00 PM PST","43461.5625","0.0","53.7","56.2","0.0"
"12/27/2018 01:45:00 PM PST","43461.57291666667","0.0","53.8","56.4","0.0"
"12/27/2018 02:00:00 PM PST","43461.58333333333","0.0","54.1","56.4","0.0"
"12/27/2018 02:15:00 PM PST","43461.59375","0.0","54.1","56.5","0.0"
"12/27/2018 02:30:00 PM PST","43461.60416666667","0.0","54.3","56.5","0.0"
"12/27/2018 02:45:00 PM PST","43461.61458333333","0.0","54.1","56.5","0.0"
"12/27/2018 03:00:00 PM PST","43461.625","0.0","54.2","56.6","0.0"
"12/27/2018 03:15:00 PM PST","43461.63541666667","0.0","54.4","56.7","0.0"
"12/27/2018 03:30:00 PM PST","43461.64583333333","0.0","54.2","56.7","0.0"
"12/27/2018 03:31:40.060 PM PST","43461.646991435184","","0.0","0.0",""
"12/27/2018 03:31:40.080 PM PST","43461.64699166667","0.0","","","0.0"
"12/27/2018 03:45:00 PM PST","43461.65625","0.0","54.4","56.7","0.0"
"12/27/2018 04:00:00 PM PST","43461.66666666667","0.0","54.3","56.8","0.0"
"12/27/2018 04:15:00 PM PST","43461.67708333333","0.0","54.2","56.8","0.0"
"12/27/2018 04:30:00 PM PST","43461.6875","0.0","54.0","56.8","0.0"
"12/27/2018 04:45:00 PM PST","43461.69791666667","0.0","54.0","56.8","0.0"
"12/27/2018 05:00:00 PM PST","43461.70833333333","0.0","53.9","56.8","0.0"
"12/27/2018 05:15:00 PM PST","43461.71875","0.0","53.7","56.7","0.0"
"12/27/2018 05:30:00 PM PST","43461.72916666667","0.0","53.7","56.6","0.0"
"12/27/2018 05:45:00 PM PST","43461.73958333333","0.0","53.6","56.5","0.0"
"12/27/2018 06:00:00 PM PST","43461.75","0.0","53.7","56.5","0.0"
"12/27/2018 06:15:00 PM PST","43461.76041666667","0.0","53.6","56.5","0.0"
"12/27/2018 06:30:00 PM PST","43461.77083333333","0.0","53.5","56.4","0.0"
"12/27/2018 06:45:00 PM PST","43461.78125","0.0","53.4","56.3","0.0"
"12/27/2018 07:00:00 PM PST","43461.79166666667","0.0","53.3","56.2","0.0"
"12/27/2018 07:15:00 PM PST","43461.80208333333","0.0","53.4","56.1","0.0"
"12/27/2018 07:30:00 PM PST","43461.8125","0.0","53.3","56.1","0.0"
"12/27/2018 07:45:00 PM PST","43461.82291666667","0.0","53.1","55.9","0.0"
"12/27/2018 08:00:00 PM PST","43461.83333333333","0.0","53.3","55.8","0.0"
"12/27/2018 08:15:00 PM PST","43461.84375","0.0","53.2","55.9","0.0"
"12/27/2018 08:30:00 PM PST","43461.85416666667","0.0","53.0","55.7","0.0"
"12/27/2018 08:45:00 PM PST","43461.86458333333","0.0","53.1","55.6","0.0"
"12/27/2018 09:00:00 PM PST","43461.875","0.0","52.9","55.6","0.0"
"12/27/2018 09:15:00 PM PST","43461.88541666667","0.0","52.9","55.6","0.0"
"12/27/2018 09:30:00 PM PST","43461.89583333333","0.0","52.9","55.5","0.0"
"12/27/2018 09:45:00 PM PST","43461.90625","0.0","58.4","61.6","0.0"
"12/27/2018 10:00:00 PM PST","43461.91666666667","0.0","64.9","68.3","0.0"
"12/27/2018 10:15:00 PM PST","43461.92708333333","10.0","66.1","72.4","0.5"
"12/27/2018 10:30:00 PM PST","43461.9375","10.0","62.2","68.6","0.39999998"
"12/27/2018 10:45:00 PM PST","43461.94791666667","11.0","67.6","71.9","0.39999998"
"12/27/2018 11:00:00 PM PST","43461.95833333333","10.0","62.2","68.5","0.39999998"
"12/27/2018 11:15:00 PM PST","43461.96875","10.0","66.5","72.1","0.5"
"12/27/2018 11:30:00 PM PST","43461.97916666667","12.0","62.6","69.4","0.7"
"12/27/2018 11:45:00 PM PST","43461.98958333333","12.4","64.2","70.9","0.7"
"12/28/2018 12:00:00 AM PST","43462.0","10.0","61.3","67.9","0.39999998"
"12/28/2018 12:15:00 AM PST","43462.01041666667","0.0","68.0","70.9","0.0"
"12/28/2018 12:30:00 AM PST","43462.02083333333","10.0","60.4","67.5","0.5"
"12/28/2018 12:45:00 AM PST","43462.03125","0.0","63.8","62.3","0.0"
"12/28/2018 01:00:00 AM PST","43462.04166666667","0.0","62.8","62.3","0.0"
"12/28/2018 01:15:00 AM PST","43462.05208333333","0.0","62.4","62.2","0.0"
"12/28/2018 01:30:00 AM PST","43462.0625","0.0","61.7","61.8","0.0"
"12/28/2018 01:45:00 AM PST","43462.07291666667","0.0","61.3","61.6","0.0"
"12/28/2018 02:00:00 AM PST","43462.08333333333","0.0","60.8","61.4","0.0"
"12/28/2018 02:15:00 AM PST","43462.09375","0.0","60.3","61.0","0.0"
"12/28/2018 02:30:00 AM PST","43462.10416666667","0.0","60.4","60.8","0.0"
"12/28/2018 02:45:00 AM PST","43462.11458333333","0.0","60.3","60.8","0.0"
"12/28/2018 03:00:00 AM PST","43462.125","0.0","59.9","60.5","0.0"
"12/28/2018 03:15:00 AM PST","43462.13541666667","0.0","59.7","60.4","0.0"
"12/28/2018 03:30:00 AM PST","43462.14583333333","0.0","59.4","60.3","0.0"
"12/28/2018 03:45:00 AM PST","43462.15625","0.0","59.4","60.2","0.0"
"12/28/2018 04:00:00 AM PST","43462.16666666667","0.0","59.2","60.1","0.0"
"12/28/2018 04:15:00 AM PST","43462.17708333333","0.0","58.8","60.0","0.0"
"12/28/2018 04:30:00 AM PST","43462.1875","0.0","58.8","59.9","0.0"
"12/28/2018 04:45:00 AM PST","43462.19791666667","0.0","58.9","59.6","0.0"
"12/28/2018 05:00:00 AM PST","43462.20833333333","0.0","58.6","59.6","0.0"
"12/28/2018 05:15:00 AM PST","43462.21875","0.0","58.5","59.5","0.0"
"12/28/2018 05:30:00 AM PST","43462.22916666667","0.0","58.3","59.3","0.0"
"12/28/2018 05:45:00 AM PST","43462.23958333333","0.0","58.4","59.2","0.0"
"12/28/2018 06:00:00 AM PST","43462.25","0.0","58.0","59.0","0.0"
"12/28/2018 06:15:00 AM PST","43462.26041666667","0.0","57.9","58.9","0.0"
"12/28/2018 06:30:00 AM PST","43462.27083333333","0.0","57.9","58.9","0.0"
"12/28/2018 06:45:00 AM PST","43462.28125","0.0","57.8","58.8","0.0"
"12/28/2018 07:00:00 AM PST","43462.29166666667","0.0","57.6","58.6","0.0"
"12/28/2018 07:15:00 AM PST","43462.30208333333","0.0","57.2","58.5","0.0"
"12/28/2018 07:30:00 AM PST","43462.3125","0.0","57.2","58.4","0.0"
"12/28/2018 07:45:00 AM PST","43462.32291666667","0.0","57.2","58.3","0.0"
"12/28/2018 08:00:00 AM PST","43462.33333333333","0.0","57.1","58.1","0.0"
"12/28/2018 08:15:00 AM PST","43462.34375","0.0","57.1","57.9","0.0"
"12/28/2018 08:30:00 AM PST","43462.35416666667","0.0","57.0","57.9","0.0"
"12/28/2018 08:45:00 AM PST","43462.36458333333","0.0","56.7","57.7","0.0"
"12/28/2018 09:00:00 AM PST","43462.375","0.0","60.2","61.7","0.0"
"12/28/2018 09:15:00 AM PST","43462.38541666667","18.1","63.8","66.9","2.2"
"12/28/2018 09:30:00 AM PST","43462.39583333333","16.199999","59.3","61.4","1.1999999"
"12/28/2018 09:45:00 AM PST","43462.40625","16.5","62.4","65.0","2.7"
"12/28/2018 10:00:00 AM PST","43462.41666666667","17.199999","58.9","60.9","1.3"
"12/28/2018 10:15:00 AM PST","43462.42708333333","18.1","61.5","64.1","1.9"
"12/28/2018 10:28:41 AM PST","43462.436585648145","","0.0","0.0",""
"12/28/2018 10:28:41.020 AM PST","43462.43658587963","0.0","","","0.0"
"12/28/2018 10:30:00 AM PST","43462.4375","0.0","58.2","60.5","0.0"
"12/28/2018 10:32:27 AM PST","43462.43920138889","","","","0.0"
"12/28/2018 10:32:27.010 AM PST","43462.43920150463","0.0","","",""
"12/28/2018 10:32:27.090 AM PST","43462.439202430556","","0.0","0.0",""
"12/28/2018 10:45:00 AM PST","43462.44791666667","0.0","57.6","57.8","0.0"
"12/28/2018 11:00:00 AM PST","43462.45833333333","27.199999","62.4","65.6","5.1"
"12/28/2018 11:15:00 AM PST","43462.46875","0.0","54.2","56.1","0.0"
"12/28/2018 11:30:00 AM PST","43462.47916666667","0.0","54.3","56.1","0.0"
"12/28/2018 11:45:00 AM PST","43462.48958333333","0.0","54.1","57.6","0.0"
"12/28/2018 12:00:00 PM PST","43462.5","0.0","54.3","57.6","0.0"
"12/28/2018 12:15:00 PM PST","43462.51041666667","0.0","54.4","57.7","0.0"
"12/28/2018 12:30:00 PM PST","43462.52083333333","0.0","54.3","57.7","0.0"
"12/28/2018 12:45:00 PM PST","43462.53125","0.0","54.1","57.7","0.0"
"12/28/2018 01:00:00 PM PST","43462.54166666667","0.0","54.3","57.5","0.0"
"12/28/2018 01:15:00 PM PST","43462.55208333333","0.0","54.2","57.3","0.0"
"12/28/2018 01:30:00 PM PST","43462.5625","0.0","54.1","57.3","0.0"
"12/28/2018 01:45:00 PM PST","43462.57291666667","0.0","54.0","57.2","0.0"
"12/28/2018 02:00:00 PM PST","43462.58333333333","0.0","54.0","57.1","0.0"
"12/28/2018 02:15:00 PM PST","43462.59375","0.0","54.1","57.1","0.0"
"12/28/2018 02:30:00 PM PST","43462.60416666667","0.0","54.0","57.1","0.0"
"12/28/2018 02:45:00 PM PST","43462.61458333333","0.0","53.9","57.0","0.0"
"12/28/2018 03:00:00 PM PST","43462.625","0.0","54.1","57.0","0.0"
"12/28/2018 03:15:00 PM PST","43462.63541666667","0.0","54.0","57.0","0.0"
"12/28/2018 03:30:00 PM PST","43462.64583333333","0.0","54.0","57.0","0.0"
