"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"1/11/2019 12:45:00 PM PST","43476.53125","0.0","57.5","58.5","0.0"
"1/11/2019 01:00:00 PM PST","43476.54166666667","0.0","57.5","58.5","0.0"
"1/11/2019 01:15:00 PM PST","43476.55208333333","0.0","57.5","58.5","0.0"
"1/11/2019 01:30:00 PM PST","43476.5625","0.0","57.5","58.5","0.0"
"1/11/2019 01:45:00 PM PST","43476.57291666667","0.0","57.5","58.6","0.0"
"1/11/2019 02:00:00 PM PST","43476.58333333333","0.0","57.7","58.7","0.0"
"1/11/2019 02:15:00 PM PST","43476.59375","0.0","57.8","58.8","0.0"
"1/11/2019 02:30:00 PM PST","43476.60416666667","0.0","57.8","58.8","0.0"
"1/11/2019 02:45:00 PM PST","43476.61458333333","0.0","57.9","58.8","0.0"
"1/11/2019 03:00:00 PM PST","43476.625","0.0","58.0","58.8","0.0"
"1/11/2019 03:15:00 PM PST","43476.63541666667","0.0","58.0","58.9","0.0"
"1/11/2019 03:30:00 PM PST","43476.64583333333","0.0","57.9","58.9","0.0"
"1/11/2019 03:45:00 PM PST","43476.65625","0.0","58.0","58.8","0.0"
"1/11/2019 04:00:00 PM PST","43476.66666666667","0.0","58.0","58.8","0.0"
"1/11/2019 04:15:00 PM PST","43476.67708333333","0.0","57.9","58.8","0.0"
"1/11/2019 04:30:00 PM PST","43476.6875","0.0","58.0","58.7","0.0"
"1/11/2019 04:45:00 PM PST","43476.69791666667","0.0","57.8","58.7","0.0"
"1/11/2019 05:00:00 PM PST","43476.70833333333","0.0","57.8","58.6","0.0"
"1/11/2019 05:15:00 PM PST","43476.71875","0.0","57.7","58.6","0.0"
"1/11/2019 05:30:00 PM PST","43476.72916666667","0.0","57.8","58.5","0.0"
"1/11/2019 05:45:00 PM PST","43476.73958333333","0.0","57.7","58.5","0.0"
"1/11/2019 06:00:00 PM PST","43476.75","0.0","57.7","58.5","0.0"
"1/11/2019 06:15:00 PM PST","43476.76041666667","0.0","57.8","58.4","0.0"
"1/11/2019 06:30:00 PM PST","43476.77083333333","0.0","57.7","58.4","0.0"
"1/11/2019 06:45:00 PM PST","43476.78125","0.0","57.6","58.3","0.0"
"1/11/2019 07:00:00 PM PST","43476.79166666667","0.0","57.6","58.2","0.0"
"1/11/2019 07:15:00 PM PST","43476.80208333333","0.0","57.5","58.2","0.0"
"1/11/2019 07:30:00 PM PST","43476.8125","0.0","57.6","58.2","0.0"
"1/11/2019 07:45:00 PM PST","43476.82291666667","0.0","57.4","58.1","0.0"
"1/11/2019 08:00:00 PM PST","43476.83333333333","0.0","57.4","58.0","0.0"
"1/11/2019 08:15:00 PM PST","43476.84375","0.0","57.5","57.9","0.0"
"1/11/2019 08:30:00 PM PST","43476.85416666667","0.0","57.2","57.9","0.0"
"1/11/2019 08:45:00 PM PST","43476.86458333333","0.0","57.2","57.8","0.0"
"1/11/2019 09:00:00 PM PST","43476.875","0.0","57.1","57.8","0.0"
"1/11/2019 09:15:00 PM PST","43476.88541666667","0.0","57.1","57.7","0.0"
"1/11/2019 09:30:00 PM PST","43476.89583333333","0.0","57.0","57.6","0.0"
"1/11/2019 09:45:00 PM PST","43476.90625","17.4","66.0","68.9","1.5999999"
"1/11/2019 10:00:00 PM PST","43476.91666666667","41.0","58.3","63.7","18.4"
"1/11/2019 10:15:00 PM PST","43476.92708333333","28.3","61.7","66.0","6.2999997"
"1/11/2019 10:30:00 PM PST","43476.9375","38.6","59.3","64.1","15.299999"
"1/11/2019 10:45:00 PM PST","43476.94791666667","29.8","60.7","64.9","7.2"
"1/11/2019 11:00:00 PM PST","43476.95833333333","37.3","60.4","65.6","13.799999"
"1/11/2019 11:15:00 PM PST","43476.96875","33.5","59.1","63.5","10.2"
"1/11/2019 11:30:00 PM PST","43476.97916666667","13.9","66.3","69.7","0.9"
"1/11/2019 11:45:00 PM PST","43476.98958333333","33.5","63.6","69.0","10.099999"
"1/12/2019 12:00:00 AM PST","43477.0","23.3","66.1","70.4","2.8999999"
"1/12/2019 12:15:00 AM PST","43477.01041666667","29.5","63.5","68.9","6.8999996"
"1/12/2019 12:30:00 AM PST","43477.02083333333","28.5","65.9","71.1","6.2999997"
"1/12/2019 12:45:00 AM PST","43477.03125","22.4","64.9","69.1","3.1999998"
"1/12/2019 01:00:00 AM PST","43477.04166666667","30.599998","64.1","69.3","7.7"
"1/12/2019 01:15:00 AM PST","43477.05208333333","24.8","65.4","69.7","4.2999997"
"1/12/2019 01:30:00 AM PST","43477.0625","26.699999","60.6","63.6","5.2999997"
"1/12/2019 01:45:00 AM PST","43477.07291666667","18.5","62.2","64.7","1.9"
"1/12/2019 02:00:00 AM PST","43477.08333333333","25.699999","59.2","61.7","4.7"
"1/12/2019 02:15:00 AM PST","43477.09375","12.599999","61.7","63.3","0.7"
"1/12/2019 02:30:00 AM PST","43477.10416666667","0.0","59.4","59.4","0.0"
"1/12/2019 02:45:00 AM PST","43477.11458333333","0.0","59.5","59.2","0.0"
"1/12/2019 03:00:00 AM PST","43477.125","0.0","59.2","59.2","0.0"
"1/12/2019 03:15:00 AM PST","43477.13541666667","0.0","58.9","59.1","0.0"
"1/12/2019 03:30:00 AM PST","43477.14583333333","0.0","58.7","59.0","0.0"
"1/12/2019 03:45:00 AM PST","43477.15625","0.0","58.6","58.9","0.0"
"1/12/2019 04:00:00 AM PST","43477.16666666667","0.0","58.3","58.9","0.0"
"1/12/2019 04:15:00 AM PST","43477.17708333333","0.0","58.4","58.8","0.0"
"1/12/2019 04:30:00 AM PST","43477.1875","0.0","58.2","58.7","0.0"
"1/12/2019 04:45:00 AM PST","43477.19791666667","0.0","58.3","58.7","0.0"
"1/12/2019 05:00:00 AM PST","43477.20833333333","0.0","58.2","58.6","0.0"
"1/12/2019 05:15:00 AM PST","43477.21875","0.0","58.3","58.5","0.0"
"1/12/2019 05:30:00 AM PST","43477.22916666667","0.0","58.1","58.4","0.0"
"1/12/2019 05:45:00 AM PST","43477.23958333333","0.0","58.1","58.4","0.0"
"1/12/2019 06:00:00 AM PST","43477.25","0.0","58.0","58.3","0.0"
"1/12/2019 06:15:00 AM PST","43477.26041666667","0.0","58.0","58.1","0.0"
"1/12/2019 06:30:00 AM PST","43477.27083333333","0.0","58.0","58.1","0.0"
"1/12/2019 06:45:00 AM PST","43477.28125","0.0","58.0","58.0","0.0"
"1/12/2019 07:00:00 AM PST","43477.29166666667","0.0","57.9","57.9","0.0"
"1/12/2019 07:15:00 AM PST","43477.30208333333","0.0","57.9","57.9","0.0"
"1/12/2019 07:30:00 AM PST","43477.3125","0.0","57.9","57.7","0.0"
"1/12/2019 07:45:00 AM PST","43477.32291666667","0.0","57.7","57.7","0.0"
"1/12/2019 08:00:00 AM PST","43477.33333333333","0.0","57.6","57.6","0.0"
"1/12/2019 08:15:00 AM PST","43477.34375","0.0","57.5","57.5","0.0"
"1/12/2019 08:30:00 AM PST","43477.35416666667","0.0","57.5","57.4","0.0"
"1/12/2019 08:45:00 AM PST","43477.36458333333","0.0","57.5","57.4","0.0"
"1/12/2019 09:00:00 AM PST","43477.375","0.0","57.3","57.2","0.0"
"1/12/2019 09:15:00 AM PST","43477.38541666667","0.0","57.3","57.2","0.0"
"1/12/2019 09:30:00 AM PST","43477.39583333333","0.0","57.2","57.2","0.0"
"1/12/2019 09:45:00 AM PST","43477.40625","0.0","57.2","57.4","0.0"
"1/12/2019 10:00:00 AM PST","43477.41666666667","0.0","57.2","57.2","0.0"
"1/12/2019 10:15:00 AM PST","43477.42708333333","0.0","57.1","57.2","0.0"
"1/12/2019 10:30:00 AM PST","43477.4375","0.0","57.1","57.2","0.0"
"1/12/2019 10:45:00 AM PST","43477.44791666667","0.0","57.1","57.2","0.0"
"1/12/2019 11:00:00 AM PST","43477.45833333333","0.0","57.0","57.2","0.0"
"1/12/2019 11:15:00 AM PST","43477.46875","0.0","57.2","57.2","0.0"
"1/12/2019 11:30:00 AM PST","43477.47916666667","0.0","57.3","57.3","0.0"
"1/12/2019 11:45:00 AM PST","43477.48958333333","0.0","57.4","57.3","0.0"
"1/12/2019 12:00:00 PM PST","43477.5","0.0","57.5","57.4","0.0"
"1/12/2019 12:15:00 PM PST","43477.51041666667","0.0","57.5","57.7","0.0"
"1/12/2019 12:30:00 PM PST","43477.52083333333","0.0","57.7","58.1","0.0"
"1/12/2019 12:45:00 PM PST","43477.53125","0.0","57.9","58.3","0.0"
"1/12/2019 01:00:00 PM PST","43477.54166666667","0.0","57.9","58.3","0.0"
"1/12/2019 01:15:00 PM PST","43477.55208333333","0.0","57.8","58.3","0.0"
"1/12/2019 01:30:00 PM PST","43477.5625","0.0","57.6","58.3","0.0"
"1/12/2019 01:45:00 PM PST","43477.57291666667","0.0","57.6","58.2","0.0"
"1/12/2019 02:00:00 PM PST","43477.58333333333","0.0","57.7","58.2","0.0"
"1/12/2019 02:15:00 PM PST","43477.59375","0.0","57.7","58.2","0.0"
"1/12/2019 02:30:00 PM PST","43477.60416666667","0.0","57.8","58.2","0.0"
"1/12/2019 02:45:00 PM PST","43477.61458333333","0.0","57.6","58.2","0.0"
"1/12/2019 03:00:00 PM PST","43477.625","0.0","57.6","58.2","0.0"
"1/12/2019 03:15:00 PM PST","43477.63541666667","0.0","57.6","58.2","0.0"
"1/12/2019 03:30:00 PM PST","43477.64583333333","0.0","57.6","58.2","0.0"
"1/12/2019 03:45:00 PM PST","43477.65625","0.0","57.7","58.3","0.0"
"1/12/2019 04:00:00 PM PST","43477.66666666667","0.0","57.7","58.3","0.0"
"1/12/2019 04:15:00 PM PST","43477.67708333333","0.0","57.6","58.3","0.0"
"1/12/2019 04:30:00 PM PST","43477.6875","0.0","57.6","58.3","0.0"
"1/12/2019 04:45:00 PM PST","43477.69791666667","0.0","57.5","58.3","0.0"
"1/12/2019 05:00:00 PM PST","43477.70833333333","0.0","57.5","58.3","0.0"
"1/12/2019 05:15:00 PM PST","43477.71875","0.0","57.4","58.3","0.0"
"1/12/2019 05:30:00 PM PST","43477.72916666667","0.0","57.5","58.3","0.0"
"1/12/2019 05:45:00 PM PST","43477.73958333333","0.0","57.4","58.3","0.0"
"1/12/2019 06:00:00 PM PST","43477.75","0.0","57.4","58.2","0.0"
"1/12/2019 06:15:00 PM PST","43477.76041666667","0.0","57.2","58.2","0.0"
"1/12/2019 06:30:00 PM PST","43477.77083333333","0.0","57.3","58.2","0.0"
"1/12/2019 06:45:00 PM PST","43477.78125","0.0","57.2","58.2","0.0"
"1/12/2019 07:00:00 PM PST","43477.79166666667","0.0","57.2","58.1","0.0"
"1/12/2019 07:15:00 PM PST","43477.80208333333","0.0","57.1","58.1","0.0"
"1/12/2019 07:30:00 PM PST","43477.8125","0.0","57.2","58.1","0.0"
"1/12/2019 07:45:00 PM PST","43477.82291666667","0.0","57.1","58.0","0.0"
"1/12/2019 08:00:00 PM PST","43477.83333333333","0.0","57.1","58.0","0.0"
"1/12/2019 08:15:00 PM PST","43477.84375","0.0","57.2","58.1","0.0"
"1/12/2019 08:30:00 PM PST","43477.85416666667","0.0","57.1","58.0","0.0"
"1/12/2019 08:45:00 PM PST","43477.86458333333","0.0","57.2","58.0","0.0"
"1/12/2019 09:00:00 PM PST","43477.875","0.0","57.1","58.0","0.0"
"1/12/2019 09:15:00 PM PST","43477.88541666667","0.0","57.1","58.0","0.0"
"1/12/2019 09:30:00 PM PST","43477.89583333333","0.0","57.0","57.9","0.0"
"1/12/2019 09:45:00 PM PST","43477.90625","0.0","60.2","62.8","0.0"
"1/12/2019 10:00:00 PM PST","43477.91666666667","40.899998","62.8","69.2","17.4"
"1/12/2019 10:15:00 PM PST","43477.92708333333","36.7","58.8","63.7","13.4"
"1/12/2019 10:30:00 PM PST","43477.9375","26.199999","62.2","66.7","5.1"
"1/12/2019 10:45:00 PM PST","43477.94791666667","36.399998","59.2","64.7","13.099999"
"1/12/2019 11:00:00 PM PST","43477.95833333333","30.4","60.5","65.0","7.7999997"
"1/12/2019 11:15:00 PM PST","43477.96875","39.0","60.1","65.8","15.9"
"1/12/2019 11:30:00 PM PST","43477.97916666667","26.099998","60.1","64.0","5.0"
"1/12/2019 11:45:00 PM PST","43477.98958333333","37.899998","60.0","65.2","14.599999"
"1/13/2019 12:00:00 AM PST","43478.0","17.4","67.6","70.7","1.5999999"
"1/13/2019 12:15:00 AM PST","43478.01041666667","19.9","64.1","68.2","2.3"
"1/13/2019 12:30:00 AM PST","43478.02083333333","25.199999","65.0","69.8","4.5"
"1/13/2019 12:45:00 AM PST","43478.03125","15.7","66.7","70.1","1.1999999"
"1/13/2019 01:00:00 AM PST","43478.04166666667","27.9","63.5","68.3","5.9"
"1/13/2019 01:15:00 AM PST","43478.05208333333","24.4","62.1","65.7","4.1"
"1/13/2019 01:30:00 AM PST","43478.0625","20.8","60.7","63.3","2.6"
"1/13/2019 01:45:00 AM PST","43478.07291666667","10.7","61.3","62.7","0.5"
"1/13/2019 02:00:00 AM PST","43478.08333333333","10.0","63.0","61.3","0.39999998"
"1/13/2019 02:15:00 AM PST","43478.09375","0.0","60.5","60.7","0.0"
"1/13/2019 02:30:00 AM PST","43478.10416666667","0.0","60.9","60.9","0.0"
"1/13/2019 02:45:00 AM PST","43478.11458333333","0.0","60.7","60.8","0.0"
"1/13/2019 03:00:00 AM PST","43478.125","0.0","59.9","60.6","0.0"
"1/13/2019 03:15:00 AM PST","43478.13541666667","0.0","59.8","60.5","0.0"
"1/13/2019 03:30:00 AM PST","43478.14583333333","0.0","59.5","60.4","0.0"
"1/13/2019 03:45:00 AM PST","43478.15625","0.0","59.5","60.3","0.0"
"1/13/2019 04:00:00 AM PST","43478.16666666667","0.0","59.5","60.1","0.0"
"1/13/2019 04:15:00 AM PST","43478.17708333333","0.0","59.2","59.8","0.0"
"1/13/2019 04:30:00 AM PST","43478.1875","0.0","59.3","59.8","0.0"
"1/13/2019 04:45:00 AM PST","43478.19791666667","0.0","59.2","59.8","0.0"
"1/13/2019 05:00:00 AM PST","43478.20833333333","0.0","59.2","59.6","0.0"
"1/13/2019 05:15:00 AM PST","43478.21875","0.0","59.2","59.5","0.0"
"1/13/2019 05:30:00 AM PST","43478.22916666667","0.0","59.1","59.4","0.0"
"1/13/2019 05:45:00 AM PST","43478.23958333333","0.0","58.9","59.3","0.0"
"1/13/2019 06:00:00 AM PST","43478.25","0.0","58.9","59.2","0.0"
"1/13/2019 06:15:00 AM PST","43478.26041666667","0.0","58.8","59.1","0.0"
"1/13/2019 06:30:00 AM PST","43478.27083333333","0.0","58.6","58.8","0.0"
"1/13/2019 06:45:00 AM PST","43478.28125","0.0","58.6","58.7","0.0"
"1/13/2019 07:00:00 AM PST","43478.29166666667","0.0","58.6","58.6","0.0"
"1/13/2019 07:15:00 AM PST","43478.30208333333","0.0","58.4","58.4","0.0"
"1/13/2019 07:30:00 AM PST","43478.3125","0.0","58.3","58.4","0.0"
"1/13/2019 07:45:00 AM PST","43478.32291666667","0.0","58.3","58.5","0.0"
"1/13/2019 08:00:00 AM PST","43478.33333333333","0.0","58.1","58.3","0.0"
"1/13/2019 08:15:00 AM PST","43478.34375","0.0","58.2","58.2","0.0"
"1/13/2019 08:30:00 AM PST","43478.35416666667","0.0","58.0","58.2","0.0"
"1/13/2019 08:45:00 AM PST","43478.36458333333","0.0","58.1","58.3","0.0"
"1/13/2019 09:00:00 AM PST","43478.375","0.0","58.0","58.3","0.0"
"1/13/2019 09:15:00 AM PST","43478.38541666667","0.0","57.9","58.2","0.0"
"1/13/2019 09:30:00 AM PST","43478.39583333333","0.0","57.9","58.3","0.0"
"1/13/2019 09:45:00 AM PST","43478.40625","0.0","57.9","58.1","0.0"
"1/13/2019 10:00:00 AM PST","43478.41666666667","0.0","57.9","58.2","0.0"
"1/13/2019 10:15:00 AM PST","43478.42708333333","0.0","57.8","58.1","0.0"
"1/13/2019 10:30:00 AM PST","43478.4375","0.0","57.7","58.1","0.0"
"1/13/2019 10:45:00 AM PST","43478.44791666667","0.0","57.9","58.1","0.0"
"1/13/2019 11:00:00 AM PST","43478.45833333333","0.0","57.8","58.2","0.0"
"1/13/2019 11:15:00 AM PST","43478.46875","0.0","57.9","58.2","0.0"
"1/13/2019 11:30:00 AM PST","43478.47916666667","0.0","57.8","58.2","0.0"
"1/13/2019 11:45:00 AM PST","43478.48958333333","0.0","57.9","58.3","0.0"
"1/13/2019 12:00:00 PM PST","43478.5","0.0","58.0","58.3","0.0"
"1/13/2019 12:15:00 PM PST","43478.51041666667","0.0","57.9","58.4","0.0"
"1/13/2019 12:30:00 PM PST","43478.52083333333","0.0","58.1","58.7","0.0"
"1/13/2019 12:45:00 PM PST","43478.53125","0.0","58.1","58.9","0.0"
"1/13/2019 01:00:00 PM PST","43478.54166666667","0.0","58.1","58.9","0.0"
"1/13/2019 01:15:00 PM PST","43478.55208333333","0.0","58.1","58.8","0.0"
"1/13/2019 01:30:00 PM PST","43478.5625","0.0","58.0","58.8","0.0"
"1/13/2019 01:45:00 PM PST","43478.57291666667","0.0","58.0","58.7","0.0"
"1/13/2019 02:00:00 PM PST","43478.58333333333","0.0","58.0","58.7","0.0"
"1/13/2019 02:15:00 PM PST","43478.59375","0.0","57.6","58.7","0.0"
"1/13/2019 02:30:00 PM PST","43478.60416666667","0.0","57.6","58.8","0.0"
"1/13/2019 02:45:00 PM PST","43478.61458333333","0.0","57.6","58.9","0.0"
"1/13/2019 03:00:00 PM PST","43478.625","0.0","57.7","58.9","0.0"
"1/13/2019 03:15:00 PM PST","43478.63541666667","0.0","57.8","59.0","0.0"
"1/13/2019 03:30:00 PM PST","43478.64583333333","0.0","57.8","59.0","0.0"
"1/13/2019 03:45:00 PM PST","43478.65625","0.0","57.7","59.0","0.0"
"1/13/2019 04:00:00 PM PST","43478.66666666667","0.0","57.8","58.9","0.0"
"1/13/2019 04:15:00 PM PST","43478.67708333333","0.0","57.8","58.9","0.0"
"1/13/2019 04:30:00 PM PST","43478.6875","0.0","57.9","58.9","0.0"
"1/13/2019 04:45:00 PM PST","43478.69791666667","0.0","57.7","58.9","0.0"
"1/13/2019 05:00:00 PM PST","43478.70833333333","0.0","57.8","58.8","0.0"
"1/13/2019 05:15:00 PM PST","43478.71875","0.0","57.8","58.8","0.0"
"1/13/2019 05:30:00 PM PST","43478.72916666667","0.0","57.8","58.8","0.0"
"1/13/2019 05:45:00 PM PST","43478.73958333333","0.0","57.8","58.8","0.0"
"1/13/2019 06:00:00 PM PST","43478.75","0.0","57.7","58.7","0.0"
"1/13/2019 06:15:00 PM PST","43478.76041666667","0.0","57.5","58.6","0.0"
"1/13/2019 06:30:00 PM PST","43478.77083333333","0.0","57.5","58.6","0.0"
"1/13/2019 06:45:00 PM PST","43478.78125","0.0","57.6","58.6","0.0"
"1/13/2019 07:00:00 PM PST","43478.79166666667","0.0","57.4","58.5","0.0"
"1/13/2019 07:15:00 PM PST","43478.80208333333","0.0","57.4","58.5","0.0"
"1/13/2019 07:30:00 PM PST","43478.8125","0.0","57.5","58.5","0.0"
"1/13/2019 07:45:00 PM PST","43478.82291666667","0.0","57.4","58.4","0.0"
"1/13/2019 08:00:00 PM PST","43478.83333333333","0.0","57.4","58.4","0.0"
"1/13/2019 08:15:00 PM PST","43478.84375","0.0","57.3","58.4","0.0"
"1/13/2019 08:30:00 PM PST","43478.85416666667","0.0","57.2","58.4","0.0"
"1/13/2019 08:45:00 PM PST","43478.86458333333","0.0","57.3","58.3","0.0"
"1/13/2019 09:00:00 PM PST","43478.875","0.0","57.0","58.3","0.0"
"1/13/2019 09:15:00 PM PST","43478.88541666667","0.0","57.1","58.3","0.0"
"1/13/2019 09:30:00 PM PST","43478.89583333333","0.0","57.2","58.3","0.0"
"1/13/2019 09:45:00 PM PST","43478.90625","0.0","62.9","67.3","0.0"
"1/13/2019 10:00:00 PM PST","43478.91666666667","14.9","68.1","74.4","1.6999999"
"1/13/2019 10:15:00 PM PST","43478.92708333333","17.5","61.4","70.1","1.6999999"
"1/13/2019 10:30:00 PM PST","43478.9375","13.4","65.9","72.9","0.9"
"1/13/2019 10:45:00 PM PST","43478.94791666667","18.8","60.9","69.9","2.1"
"1/13/2019 11:00:00 PM PST","43478.95833333333","10.0","65.3","71.9","0.39999998"
"1/13/2019 11:15:00 PM PST","43478.96875","23.4","63.2","73.0","3.6999998"
"1/13/2019 11:30:00 PM PST","43478.97916666667","10.0","63.8","70.6","0.39999998"
"1/13/2019 11:45:00 PM PST","43478.98958333333","16.199999","64.8","73.2","1.4"
"1/14/2019 12:00:00 AM PST","43479.0","16.8","62.0","70.4","1.5"
"1/14/2019 12:15:00 AM PST","43479.01041666667","10.599999","66.1","72.8","0.9"
"1/14/2019 12:30:00 AM PST","43479.02083333333","22.5","60.7","69.2","3.3"
"1/14/2019 12:45:00 AM PST","43479.03125","10.0","63.5","69.6","0.39999998"
"1/14/2019 01:00:00 AM PST","43479.04166666667","12.799999","64.3","71.0","0.7"
"1/14/2019 01:15:00 AM PST","43479.05208333333","16.5","60.9","68.1","1.4"
"1/14/2019 01:30:00 AM PST","43479.0625","10.0","63.8","69.6","0.39999998"
"1/14/2019 01:45:00 AM PST","43479.07291666667","18.5","62.7","70.1","1.9"
"1/14/2019 02:00:00 AM PST","43479.08333333333","15.2","60.2","66.9","1.1999999"
"1/14/2019 02:15:00 AM PST","43479.09375","10.3","61.2","66.4","0.5"
"1/14/2019 02:30:00 AM PST","43479.10416666667","0.0","62.2","60.7","0.0"
"1/14/2019 02:45:00 AM PST","43479.11458333333","0.0","61.6","60.6","0.0"
"1/14/2019 03:00:00 AM PST","43479.125","0.0","60.6","61.2","0.0"
"1/14/2019 03:15:00 AM PST","43479.13541666667","0.0","60.4","61.0","0.0"
"1/14/2019 03:30:00 AM PST","43479.14583333333","0.0","61.3","61.2","0.0"
"1/14/2019 03:45:00 AM PST","43479.15625","0.0","61.0","61.2","0.0"
"1/14/2019 04:00:00 AM PST","43479.16666666667","0.0","60.8","61.1","0.0"
"1/14/2019 04:15:00 AM PST","43479.17708333333","0.0","60.6","61.0","0.0"
"1/14/2019 04:30:00 AM PST","43479.1875","0.0","60.4","60.9","0.0"
"1/14/2019 04:45:00 AM PST","43479.19791666667","0.0","60.2","60.8","0.0"
"1/14/2019 05:00:00 AM PST","43479.20833333333","0.0","60.2","60.7","0.0"
"1/14/2019 05:15:00 AM PST","43479.21875","0.0","60.0","60.5","0.0"
"1/14/2019 05:30:00 AM PST","43479.22916666667","0.0","59.9","60.6","0.0"
"1/14/2019 05:45:00 AM PST","43479.23958333333","0.0","59.6","60.3","0.0"
"1/14/2019 06:00:00 AM PST","43479.25","0.0","59.6","60.3","0.0"
"1/14/2019 06:15:00 AM PST","43479.26041666667","0.0","59.5","60.1","0.0"
"1/14/2019 06:30:00 AM PST","43479.27083333333","0.0","59.4","60.0","0.0"
"1/14/2019 06:45:00 AM PST","43479.28125","0.0","59.3","60.0","0.0"
"1/14/2019 07:00:00 AM PST","43479.29166666667","0.0","59.3","59.8","0.0"
"1/14/2019 07:15:00 AM PST","43479.30208333333","0.0","59.2","59.8","0.0"
"1/14/2019 07:30:00 AM PST","43479.3125","0.0","59.1","59.7","0.0"
"1/14/2019 07:45:00 AM PST","43479.32291666667","0.0","59.0","59.7","0.0"
"1/14/2019 08:00:00 AM PST","43479.33333333333","0.0","58.9","59.6","0.0"
"1/14/2019 08:15:00 AM PST","43479.34375","0.0","58.9","59.7","0.0"
"1/14/2019 08:30:00 AM PST","43479.35416666667","0.0","58.9","59.7","0.0"
"1/14/2019 08:45:00 AM PST","43479.36458333333","0.0","58.8","59.7","0.0"
"1/14/2019 09:00:00 AM PST","43479.375","0.0","58.8","59.7","0.0"
"1/14/2019 09:15:00 AM PST","43479.38541666667","0.0","58.8","59.5","0.0"
"1/14/2019 09:30:00 AM PST","43479.39583333333","0.0","58.7","59.6","0.0"
"1/14/2019 09:45:00 AM PST","43479.40625","0.0","58.7","59.6","0.0"
"1/14/2019 10:00:00 AM PST","43479.41666666667","0.0","58.6","59.7","0.0"
"1/14/2019 10:15:00 AM PST","43479.42708333333","0.0","58.8","59.7","0.0"
"1/14/2019 10:30:00 AM PST","43479.4375","0.0","58.7","59.6","0.0"
"1/14/2019 10:45:00 AM PST","43479.44791666667","0.0","58.6","59.7","0.0"
"1/14/2019 11:00:00 AM PST","43479.45833333333","0.0","58.7","59.6","0.0"
"1/14/2019 11:15:00 AM PST","43479.46875","0.0","58.7","59.6","0.0"
"1/14/2019 11:30:00 AM PST","43479.47916666667","0.0","58.5","59.6","0.0"
"1/14/2019 11:45:00 AM PST","43479.48958333333","0.0","58.6","59.5","0.0"
"1/14/2019 12:00:00 PM PST","43479.5","0.0","58.6","59.4","0.0"
"1/14/2019 12:15:00 PM PST","43479.51041666667","0.0","58.4","59.3","0.0"
"1/14/2019 12:30:00 PM PST","43479.52083333333","0.0","58.5","59.2","0.0"
"1/14/2019 12:45:00 PM PST","43479.53125","0.0","58.4","59.2","0.0"
"1/14/2019 01:00:00 PM PST","43479.54166666667","0.0","58.3","59.2","0.0"
"1/14/2019 01:15:00 PM PST","43479.55208333333","0.0","58.3","59.3","0.0"
"1/14/2019 01:30:00 PM PST","43479.5625","0.0","58.2","59.3","0.0"
"1/14/2019 01:45:00 PM PST","43479.57291666667","0.0","58.3","59.2","0.0"
"1/14/2019 02:00:00 PM PST","43479.58333333333","0.0","58.1","59.2","0.0"
"1/14/2019 02:15:00 PM PST","43479.59375","0.0","58.2","59.0","0.0"
"1/14/2019 02:30:00 PM PST","43479.60416666667","0.0","58.1","59.0","0.0"
"1/14/2019 02:45:00 PM PST","43479.61458333333","0.0","58.0","58.9","0.0"
"1/14/2019 03:00:00 PM PST","43479.625","0.0","57.9","58.9","0.0"
"1/14/2019 03:15:00 PM PST","43479.63541666667","0.0","58.0","58.8","0.0"
"1/14/2019 03:30:00 PM PST","43479.64583333333","0.0","57.8","58.8","0.0"
"1/14/2019 03:45:00 PM PST","43479.65625","0.0","57.8","58.7","0.0"
"1/14/2019 04:00:00 PM PST","43479.66666666667","0.0","57.8","58.6","0.0"
"1/14/2019 04:15:00 PM PST","43479.67708333333","0.0","57.7","58.5","0.0"
"1/14/2019 04:30:00 PM PST","43479.6875","0.0","57.5","58.5","0.0"
"1/14/2019 04:45:00 PM PST","43479.69791666667","0.0","57.5","58.5","0.0"
"1/14/2019 05:00:00 PM PST","43479.70833333333","0.0","57.3","58.4","0.0"
"1/14/2019 05:15:00 PM PST","43479.71875","0.0","57.4","58.3","0.0"
"1/14/2019 05:30:00 PM PST","43479.72916666667","0.0","57.3","58.3","0.0"
"1/14/2019 05:45:00 PM PST","43479.73958333333","0.0","57.1","58.2","0.0"
"1/14/2019 06:00:00 PM PST","43479.75","0.0","57.2","58.0","0.0"
"1/14/2019 06:15:00 PM PST","43479.76041666667","0.0","57.1","58.0","0.0"
"1/14/2019 06:30:00 PM PST","43479.77083333333","0.0","57.1","58.0","0.0"
"1/14/2019 06:45:00 PM PST","43479.78125","0.0","57.0","57.9","0.0"
"1/14/2019 07:00:00 PM PST","43479.79166666667","0.0","56.8","58.0","0.0"
"1/14/2019 07:15:00 PM PST","43479.80208333333","0.0","56.8","57.8","0.0"
"1/14/2019 07:30:00 PM PST","43479.8125","0.0","56.9","57.9","0.0"
"1/14/2019 07:45:00 PM PST","43479.82291666667","0.0","56.7","57.9","0.0"
"1/14/2019 08:00:00 PM PST","43479.83333333333","0.0","56.7","57.8","0.0"
"1/14/2019 08:15:00 PM PST","43479.84375","0.0","56.7","57.7","0.0"
"1/14/2019 08:30:00 PM PST","43479.85416666667","0.0","56.7","57.7","0.0"
"1/14/2019 08:45:00 PM PST","43479.86458333333","0.0","56.6","57.6","0.0"
"1/14/2019 09:00:00 PM PST","43479.875","0.0","56.5","57.6","0.0"
"1/14/2019 09:15:00 PM PST","43479.88541666667","0.0","56.4","57.5","0.0"
"1/14/2019 09:30:00 PM PST","43479.89583333333","0.0","56.2","57.4","0.0"
"1/14/2019 09:45:00 PM PST","43479.90625","0.0","57.1","62.3","0.0"
"1/14/2019 10:00:00 PM PST","43479.91666666667","0.0","67.7","71.0","0.0"
"1/14/2019 10:15:00 PM PST","43479.92708333333","27.8","61.5","73.1","6.0"
"1/14/2019 10:30:00 PM PST","43479.9375","10.0","65.1","71.0","0.5"
"1/14/2019 10:45:00 PM PST","43479.94791666667","25.8","62.6","72.1","4.7999997"
"1/14/2019 11:00:00 PM PST","43479.95833333333","16.9","62.3","70.2","1.5999999"
"1/14/2019 11:15:00 PM PST","43479.96875","14.0","64.5","72.0","1.0"
"1/14/2019 11:30:00 PM PST","43479.97916666667","13.0","61.7","68.9","0.79999995"
"1/14/2019 11:45:00 PM PST","43479.98958333333","12.2","66.4","72.9","0.7"
"1/15/2019 12:00:00 AM PST","43480.0","11.0","62.4","69.0","0.59999996"
"1/15/2019 12:15:00 AM PST","43480.01041666667","0.0","68.8","65.3","0.0"
"1/15/2019 12:30:00 AM PST","43480.02083333333","0.0","67.9","66.3","0.0"
"1/15/2019 12:45:00 AM PST","43480.03125","0.0","66.2","66.0","0.0"
"1/15/2019 01:00:00 AM PST","43480.04166666667","0.0","65.9","65.6","0.0"
"1/15/2019 01:15:00 AM PST","43480.05208333333","0.0","65.4","65.4","0.0"
"1/15/2019 01:30:00 AM PST","43480.0625","0.0","64.9","65.3","0.0"
"1/15/2019 01:45:00 AM PST","43480.07291666667","0.0","64.5","65.2","0.0"
"1/15/2019 02:00:00 AM PST","43480.08333333333","0.0","64.0","64.9","0.0"
"1/15/2019 02:15:00 AM PST","43480.09375","0.0","63.7","64.8","0.0"
"1/15/2019 02:30:00 AM PST","43480.10416666667","0.0","63.5","64.7","0.0"
"1/15/2019 02:45:00 AM PST","43480.11458333333","0.0","63.2","64.5","0.0"
"1/15/2019 03:00:00 AM PST","43480.125","0.0","63.0","64.5","0.0"
"1/15/2019 03:15:00 AM PST","43480.13541666667","0.0","62.6","64.3","0.0"
"1/15/2019 03:30:00 AM PST","43480.14583333333","0.0","62.5","64.2","0.0"
"1/15/2019 03:45:00 AM PST","43480.15625","0.0","62.2","64.0","0.0"
"1/15/2019 04:00:00 AM PST","43480.16666666667","0.0","62.2","63.9","0.0"
"1/15/2019 04:15:00 AM PST","43480.17708333333","0.0","62.0","63.7","0.0"
"1/15/2019 04:30:00 AM PST","43480.1875","0.0","61.8","63.5","0.0"
"1/15/2019 04:45:00 AM PST","43480.19791666667","0.0","61.7","63.4","0.0"
"1/15/2019 05:00:00 AM PST","43480.20833333333","0.0","61.5","63.3","0.0"
"1/15/2019 05:15:00 AM PST","43480.21875","0.0","61.4","63.3","0.0"
"1/15/2019 05:30:00 AM PST","43480.22916666667","0.0","61.2","63.2","0.0"
"1/15/2019 05:45:00 AM PST","43480.23958333333","0.0","60.8","63.0","0.0"
"1/15/2019 06:00:00 AM PST","43480.25","0.0","61.1","63.0","0.0"
"1/15/2019 06:15:00 AM PST","43480.26041666667","0.0","60.9","62.9","0.0"
"1/15/2019 06:30:00 AM PST","43480.27083333333","0.0","61.0","62.8","0.0"
"1/15/2019 06:45:00 AM PST","43480.28125","0.0","60.9","62.6","0.0"
"1/15/2019 07:00:00 AM PST","43480.29166666667","0.0","60.9","62.6","0.0"
"1/15/2019 07:15:00 AM PST","43480.30208333333","0.0","60.8","62.3","0.0"
"1/15/2019 07:30:00 AM PST","43480.3125","0.0","60.8","62.3","0.0"
"1/15/2019 07:45:00 AM PST","43480.32291666667","0.0","60.8","62.2","0.0"
"1/15/2019 08:00:00 AM PST","43480.33333333333","15.299999","62.3","64.7","1.1"
"1/15/2019 08:15:00 AM PST","43480.34375","38.399998","58.9","63.3","15.099999"
"1/15/2019 08:30:00 AM PST","43480.35416666667","34.2","58.1","61.7","10.9"
"1/15/2019 08:45:00 AM PST","43480.36458333333","28.599998","60.8","64.5","6.3999996"
"1/15/2019 09:00:00 AM PST","43480.375","36.1","58.2","61.7","12.7"
"1/15/2019 09:15:00 AM PST","43480.38541666667","25.9","60.0","63.3","4.7999997"
"1/15/2019 09:30:00 AM PST","43480.39583333333","38.2","59.8","64.2","14.9"
"1/15/2019 09:45:00 AM PST","43480.40625","35.2","58.3","61.7","11.8"
"1/15/2019 10:00:00 AM PST","43480.41666666667","29.699999","60.5","63.7","7.2"
"1/15/2019 10:15:00 AM PST","43480.42708333333","0.0","56.6","58.3","0.0"
"1/15/2019 10:30:00 AM PST","43480.4375","0.0","56.6","58.2","0.0"
"1/15/2019 10:45:00 AM PST","43480.44791666667","0.0","56.9","59.2","0.0"
"1/15/2019 11:00:00 AM PST","43480.45833333333","0.0","57.0","59.1","0.0"
"1/15/2019 11:15:00 AM PST","43480.46875","0.0","56.8","59.2","0.0"
"1/15/2019 11:30:00 AM PST","43480.47916666667","0.0","56.6","59.1","0.0"
"1/15/2019 11:45:00 AM PST","43480.48958333333","0.0","56.8","59.1","0.0"
"1/15/2019 12:00:00 PM PST","43480.5","0.0","56.9","59.0","0.0"
"1/15/2019 12:15:00 PM PST","43480.51041666667","0.0","56.9","58.9","0.0"
"1/15/2019 12:30:00 PM PST","43480.52083333333","0.0","56.9","58.7","0.0"
"1/15/2019 12:45:00 PM PST","43480.53125","0.0","56.9","58.7","0.0"
"1/15/2019 01:00:00 PM PST","43480.54166666667","0.0","56.9","58.6","0.0"
"1/15/2019 01:15:00 PM PST","43480.55208333333","0.0","56.8","58.5","0.0"
"1/15/2019 01:30:00 PM PST","43480.5625","0.0","56.7","58.5","0.0"
"1/15/2019 01:45:00 PM PST","43480.57291666667","0.0","56.8","58.4","0.0"
"1/15/2019 02:00:00 PM PST","43480.58333333333","0.0","56.9","58.4","0.0"
"1/15/2019 02:15:00 PM PST","43480.59375","0.0","56.8","58.4","0.0"
"1/15/2019 02:30:00 PM PST","43480.60416666667","0.0","56.8","58.2","0.0"
"1/15/2019 02:45:00 PM PST","43480.61458333333","0.0","56.5","58.0","0.0"
"1/15/2019 03:00:00 PM PST","43480.625","0.0","56.6","58.0","0.0"
"1/15/2019 03:15:00 PM PST","43480.63541666667","0.0","56.5","58.0","0.0"
"1/15/2019 03:30:00 PM PST","43480.64583333333","0.0","56.3","57.9","0.0"
"1/15/2019 03:45:00 PM PST","43480.65625","0.0","56.4","57.9","0.0"
"1/15/2019 04:00:00 PM PST","43480.66666666667","0.0","56.4","57.9","0.0"
"1/15/2019 04:15:00 PM PST","43480.67708333333","0.0","56.2","57.8","0.0"
"1/15/2019 04:30:00 PM PST","43480.6875","0.0","56.0","57.7","0.0"
"1/15/2019 04:45:00 PM PST","43480.69791666667","0.0","56.0","57.7","0.0"
"1/15/2019 05:00:00 PM PST","43480.70833333333","0.0","56.0","57.5","0.0"
"1/15/2019 05:15:00 PM PST","43480.71875","0.0","56.1","57.4","0.0"
"1/15/2019 05:30:00 PM PST","43480.72916666667","0.0","55.8","57.4","0.0"
"1/15/2019 05:45:00 PM PST","43480.73958333333","0.0","55.9","57.3","0.0"
"1/15/2019 06:00:00 PM PST","43480.75","0.0","55.8","57.2","0.0"
"1/15/2019 06:15:00 PM PST","43480.76041666667","0.0","55.8","57.3","0.0"
"1/15/2019 06:30:00 PM PST","43480.77083333333","0.0","56.0","57.4","0.0"
"1/15/2019 06:45:00 PM PST","43480.78125","0.0","56.0","57.3","0.0"
"1/15/2019 07:00:00 PM PST","43480.79166666667","0.0","55.7","57.3","0.0"
"1/15/2019 07:15:00 PM PST","43480.80208333333","0.0","55.8","57.2","0.0"
"1/15/2019 07:30:00 PM PST","43480.8125","0.0","55.7","57.4","0.0"
"1/15/2019 07:45:00 PM PST","43480.82291666667","0.0","55.9","57.2","0.0"
"1/15/2019 08:00:00 PM PST","43480.83333333333","0.0","55.7","57.2","0.0"
"1/15/2019 08:15:00 PM PST","43480.84375","0.0","55.8","57.2","0.0"
"1/15/2019 08:30:00 PM PST","43480.85416666667","0.0","55.6","57.2","0.0"
"1/15/2019 08:45:00 PM PST","43480.86458333333","0.0","55.6","57.2","0.0"
"1/15/2019 09:00:00 PM PST","43480.875","0.0","55.6","57.2","0.0"
"1/15/2019 09:15:00 PM PST","43480.88541666667","0.0","55.6","57.2","0.0"
"1/15/2019 09:30:00 PM PST","43480.89583333333","0.0","55.6","57.3","0.0"
"1/15/2019 09:45:00 PM PST","43480.90625","0.0","55.6","57.2","0.0"
"1/15/2019 10:00:00 PM PST","43480.91666666667","0.0","55.6","57.2","0.0"
"1/15/2019 10:15:00 PM PST","43480.92708333333","0.0","55.8","57.2","0.0"
"1/15/2019 10:30:00 PM PST","43480.9375","0.0","55.8","57.2","0.0"
"1/15/2019 10:45:00 PM PST","43480.94791666667","0.0","55.8","57.3","0.0"
"1/15/2019 11:00:00 PM PST","43480.95833333333","0.0","55.8","57.3","0.0"
"1/15/2019 11:15:00 PM PST","43480.96875","0.0","55.8","57.2","0.0"
"1/15/2019 11:30:00 PM PST","43480.97916666667","0.0","55.8","57.3","0.0"
"1/15/2019 11:45:00 PM PST","43480.98958333333","0.0","55.8","57.3","0.0"
"1/16/2019 12:00:00 AM PST","43481.0","0.0","55.7","57.3","0.0"
"1/16/2019 12:15:00 AM PST","43481.01041666667","0.0","55.8","57.2","0.0"
"1/16/2019 12:30:00 AM PST","43481.02083333333","0.0","55.6","57.3","0.0"
"1/16/2019 12:45:00 AM PST","43481.03125","0.0","55.7","57.2","0.0"
"1/16/2019 01:00:00 AM PST","43481.04166666667","0.0","55.8","57.2","0.0"
"1/16/2019 01:15:00 AM PST","43481.05208333333","0.0","55.7","57.2","0.0"
"1/16/2019 01:30:00 AM PST","43481.0625","0.0","55.6","57.2","0.0"
"1/16/2019 01:45:00 AM PST","43481.07291666667","0.0","55.8","57.1","0.0"
"1/16/2019 02:00:00 AM PST","43481.08333333333","10.599999","56.1","56.0","0.59999996"
"1/16/2019 02:15:00 AM PST","43481.09375","18.1","66.7","69.2","1.8"
"1/16/2019 02:30:00 AM PST","43481.10416666667","59.899998","58.3","63.9","52.8"
"1/16/2019 02:45:00 AM PST","43481.11458333333","52.8","58.3","62.8","36.7"
"1/16/2019 03:00:00 AM PST","43481.125","42.399998","59.7","63.7","20.3"
"1/16/2019 03:15:00 AM PST","43481.13541666667","46.3","60.2","64.7","25.0"
"1/16/2019 03:30:00 AM PST","43481.14583333333","52.8","59.3","64.3","36.1"
"1/16/2019 03:45:00 AM PST","43481.15625","58.3","58.5","63.3","43.7"
"1/16/2019 04:00:00 AM PST","43481.16666666667","49.2","58.7","63.1","29.4"
"1/16/2019 04:15:00 AM PST","43481.17708333333","44.899998","59.9","64.3","23.8"
"1/16/2019 04:30:00 AM PST","43481.1875","48.5","59.8","64.5","28.3"
"1/16/2019 04:45:00 AM PST","43481.19791666667","59.8","58.7","63.3","46.3"
"1/16/2019 05:00:00 AM PST","43481.20833333333","51.5","58.1","62.0","33.899998"
"1/16/2019 05:15:00 AM PST","43481.21875","0.0","56.1","57.5","0.0"
"1/16/2019 05:30:00 AM PST","43481.22916666667","0.0","56.4","57.6","0.0"
"1/16/2019 05:45:00 AM PST","43481.23958333333","0.0","56.2","58.3","0.0"
"1/16/2019 06:00:00 AM PST","43481.25","0.0","56.2","58.5","0.0"
"1/16/2019 06:15:00 AM PST","43481.26041666667","0.0","56.1","58.4","0.0"
"1/16/2019 06:30:00 AM PST","43481.27083333333","0.0","56.2","58.5","0.0"
"1/16/2019 06:45:00 AM PST","43481.28125","0.0","56.1","58.5","0.0"
"1/16/2019 07:00:00 AM PST","43481.29166666667","0.0","56.3","58.4","0.0"
"1/16/2019 07:15:00 AM PST","43481.30208333333","0.0","56.1","58.4","0.0"
"1/16/2019 07:30:00 AM PST","43481.3125","0.0","56.1","58.4","0.0"
"1/16/2019 07:45:00 AM PST","43481.32291666667","0.0","56.4","58.3","0.0"
"1/16/2019 08:00:00 AM PST","43481.33333333333","0.0","56.2","58.3","0.0"
"1/16/2019 08:15:00 AM PST","43481.34375","0.0","56.3","58.3","0.0"
"1/16/2019 08:30:00 AM PST","43481.35416666667","0.0","56.4","58.3","0.0"
"1/16/2019 08:45:00 AM PST","43481.36458333333","0.0","56.5","58.3","0.0"
"1/16/2019 09:00:00 AM PST","43481.375","0.0","56.6","58.2","0.0"
"1/16/2019 09:15:00 AM PST","43481.38541666667","0.0","56.6","58.3","0.0"
"1/16/2019 09:30:00 AM PST","43481.39583333333","0.0","57.0","58.4","0.0"
"1/16/2019 09:45:00 AM PST","43481.40625","0.0","57.3","58.5","0.0"
"1/16/2019 10:00:00 AM PST","43481.41666666667","0.0","57.4","58.6","0.0"
"1/16/2019 10:15:00 AM PST","43481.42708333333","0.0","57.7","58.6","0.0"
"1/16/2019 10:30:00 AM PST","43481.4375","0.0","57.8","58.8","0.0"
"1/16/2019 10:45:00 AM PST","43481.44791666667","0.0","58.0","58.8","0.0"
"1/16/2019 11:00:00 AM PST","43481.45833333333","0.0","58.0","59.0","0.0"
"1/16/2019 11:15:00 AM PST","43481.46875","0.0","58.3","59.1","0.0"
"1/16/2019 11:30:00 AM PST","43481.47916666667","0.0","58.4","59.2","0.0"
"1/16/2019 11:45:00 AM PST","43481.48958333333","0.0","58.3","59.3","0.0"
"1/16/2019 12:00:00 PM PST","43481.5","0.0","58.4","59.3","0.0"
"1/16/2019 12:15:00 PM PST","43481.51041666667","0.0","58.5","59.4","0.0"
"1/16/2019 12:30:00 PM PST","43481.52083333333","0.0","58.7","59.5","0.0"
"1/16/2019 12:45:00 PM PST","43481.53125","0.0","58.8","59.6","0.0"
"1/16/2019 01:00:00 PM PST","43481.54166666667","0.0","58.9","59.7","0.0"
"1/16/2019 01:15:00 PM PST","43481.55208333333","0.0","58.7","59.7","0.0"
"1/16/2019 01:30:00 PM PST","43481.5625","0.0","58.8","59.6","0.0"
"1/16/2019 01:45:00 PM PST","43481.57291666667","0.0","58.7","59.6","0.0"
"1/16/2019 02:00:00 PM PST","43481.58333333333","0.0","58.6","59.6","0.0"
"1/16/2019 02:15:00 PM PST","43481.59375","0.0","58.7","59.6","0.0"
"1/16/2019 02:30:00 PM PST","43481.60416666667","0.0","58.6","59.5","0.0"
"1/16/2019 02:45:00 PM PST","43481.61458333333","0.0","58.4","59.4","0.0"
"1/16/2019 03:00:00 PM PST","43481.625","0.0","58.3","59.4","0.0"
"1/16/2019 03:15:00 PM PST","43481.63541666667","0.0","58.3","59.4","0.0"
"1/16/2019 03:30:00 PM PST","43481.64583333333","0.0","58.3","59.4","0.0"
"1/16/2019 03:45:00 PM PST","43481.65625","0.0","58.1","59.3","0.0"
"1/16/2019 04:00:00 PM PST","43481.66666666667","0.0","57.9","59.2","0.0"
"1/16/2019 04:15:00 PM PST","43481.67708333333","0.0","57.6","59.0","0.0"
"1/16/2019 04:30:00 PM PST","43481.6875","0.0","57.5","58.9","0.0"
"1/16/2019 04:45:00 PM PST","43481.69791666667","0.0","57.3","58.8","0.0"
"1/16/2019 05:00:00 PM PST","43481.70833333333","0.0","57.5","58.7","0.0"
"1/16/2019 05:15:00 PM PST","43481.71875","0.0","57.3","58.6","0.0"
"1/16/2019 05:30:00 PM PST","43481.72916666667","0.0","57.3","58.6","0.0"
"1/16/2019 05:45:00 PM PST","43481.73958333333","0.0","57.4","58.5","0.0"
"1/16/2019 06:00:00 PM PST","43481.75","0.0","57.2","58.4","0.0"
"1/16/2019 06:15:00 PM PST","43481.76041666667","0.0","57.4","58.3","0.0"
"1/16/2019 06:30:00 PM PST","43481.77083333333","0.0","57.2","58.3","0.0"
"1/16/2019 06:45:00 PM PST","43481.78125","0.0","57.4","58.2","0.0"
"1/16/2019 07:00:00 PM PST","43481.79166666667","0.0","57.3","58.3","0.0"
"1/16/2019 07:15:00 PM PST","43481.80208333333","0.0","57.3","58.3","0.0"
"1/16/2019 07:30:00 PM PST","43481.8125","0.0","57.3","58.2","0.0"
"1/16/2019 07:45:00 PM PST","43481.82291666667","0.0","57.3","58.2","0.0"
"1/16/2019 08:00:00 PM PST","43481.83333333333","0.0","57.2","58.1","0.0"
"1/16/2019 08:15:00 PM PST","43481.84375","0.0","57.1","58.1","0.0"
"1/16/2019 08:30:00 PM PST","43481.85416666667","0.0","57.3","58.1","0.0"
"1/16/2019 08:45:00 PM PST","43481.86458333333","0.0","57.3","58.2","0.0"
"1/16/2019 09:00:00 PM PST","43481.875","0.0","57.3","58.2","0.0"
"1/16/2019 09:15:00 PM PST","43481.88541666667","0.0","57.3","58.2","0.0"
"1/16/2019 09:30:00 PM PST","43481.89583333333","0.0","57.4","58.2","0.0"
"1/16/2019 09:45:00 PM PST","43481.90625","20.6","67.0","70.1","2.5"
"1/16/2019 10:00:00 PM PST","43481.91666666667","59.699997","63.2","68.8","46.6"
"1/16/2019 10:15:00 PM PST","43481.92708333333","59.899998","62.6","68.1","48.0"
"1/16/2019 10:30:00 PM PST","43481.9375","59.899998","62.7","68.1","47.7"
"1/16/2019 10:45:00 PM PST","43481.94791666667","59.899998","63.0","68.1","47.5"
"1/16/2019 11:00:00 PM PST","43481.95833333333","59.899998","63.1","68.2","47.5"
"1/16/2019 11:15:00 PM PST","43481.96875","59.899998","63.0","68.1","47.399998"
"1/16/2019 11:30:00 PM PST","43481.97916666667","0.0","61.7","63.4","0.0"
"1/16/2019 11:45:00 PM PST","43481.98958333333","0.0","62.4","63.3","0.0"
"1/17/2019 12:00:00 AM PST","43482.0","0.0","62.4","64.0","0.0"
"1/17/2019 12:15:00 AM PST","43482.01041666667","0.0","62.2","64.0","0.0"
"1/17/2019 12:30:00 AM PST","43482.02083333333","0.0","62.1","63.9","0.0"
"1/17/2019 12:45:00 AM PST","43482.03125","0.0","61.9","63.7","0.0"
"1/17/2019 01:00:00 AM PST","43482.04166666667","0.0","61.8","63.5","0.0"
"1/17/2019 01:15:00 AM PST","43482.05208333333","0.0","61.8","63.3","0.0"
"1/17/2019 01:30:00 AM PST","43482.0625","0.0","61.7","63.2","0.0"
"1/17/2019 01:45:00 AM PST","43482.07291666667","0.0","61.5","63.1","0.0"
"1/17/2019 02:00:00 AM PST","43482.08333333333","0.0","61.5","63.1","0.0"
"1/17/2019 02:15:00 AM PST","43482.09375","0.0","61.3","63.1","0.0"
"1/17/2019 02:30:00 AM PST","43482.10416666667","0.0","61.4","62.9","0.0"
"1/17/2019 02:45:00 AM PST","43482.11458333333","0.0","61.2","62.9","0.0"
"1/17/2019 03:00:00 AM PST","43482.125","0.0","61.2","62.9","0.0"
"1/17/2019 03:15:00 AM PST","43482.13541666667","0.0","61.1","62.8","0.0"
"1/17/2019 03:30:00 AM PST","43482.14583333333","0.0","61.1","62.7","0.0"
"1/17/2019 03:45:00 AM PST","43482.15625","0.0","61.2","62.6","0.0"
"1/17/2019 04:00:00 AM PST","43482.16666666667","0.0","61.0","62.7","0.0"
"1/17/2019 04:15:00 AM PST","43482.17708333333","0.0","60.9","62.5","0.0"
"1/17/2019 04:30:00 AM PST","43482.1875","0.0","61.0","62.6","0.0"
"1/17/2019 04:45:00 AM PST","43482.19791666667","0.0","60.9","62.5","0.0"
"1/17/2019 05:00:00 AM PST","43482.20833333333","0.0","60.9","62.4","0.0"
"1/17/2019 05:15:00 AM PST","43482.21875","0.0","60.8","62.4","0.0"
"1/17/2019 05:30:00 AM PST","43482.22916666667","0.0","60.9","62.4","0.0"
"1/17/2019 05:45:00 AM PST","43482.23958333333","0.0","60.8","62.3","0.0"
"1/17/2019 06:00:00 AM PST","43482.25","0.0","60.8","62.3","0.0"
"1/17/2019 06:15:00 AM PST","43482.26041666667","0.0","60.7","62.3","0.0"
"1/17/2019 06:30:00 AM PST","43482.27083333333","0.0","60.7","62.2","0.0"
"1/17/2019 06:45:00 AM PST","43482.28125","0.0","60.7","62.1","0.0"
"1/17/2019 07:00:00 AM PST","43482.29166666667","0.0","60.6","62.1","0.0"
"1/17/2019 07:15:00 AM PST","43482.30208333333","0.0","60.5","62.0","0.0"
"1/17/2019 07:30:00 AM PST","43482.3125","0.0","60.6","62.1","0.0"
"1/17/2019 07:45:00 AM PST","43482.32291666667","0.0","60.4","62.0","0.0"
"1/17/2019 08:00:00 AM PST","43482.33333333333","0.0","60.5","61.9","0.0"
"1/17/2019 08:15:00 AM PST","43482.34375","0.0","60.5","61.7","0.0"
"1/17/2019 08:30:00 AM PST","43482.35416666667","0.0","60.5","61.8","0.0"
"1/17/2019 08:45:00 AM PST","43482.36458333333","0.0","60.4","61.9","0.0"
"1/17/2019 09:00:00 AM PST","43482.375","0.0","60.3","61.9","0.0"
"1/17/2019 09:15:00 AM PST","43482.38541666667","0.0","60.4","61.9","0.0"
"1/17/2019 09:30:00 AM PST","43482.39583333333","0.0","60.3","61.7","0.0"
"1/17/2019 09:45:00 AM PST","43482.40625","0.0","60.3","61.7","0.0"
"1/17/2019 10:00:00 AM PST","43482.41666666667","0.0","60.4","61.9","0.0"
"1/17/2019 10:15:00 AM PST","43482.42708333333","0.0","60.3","61.9","0.0"
"1/17/2019 10:30:00 AM PST","43482.4375","0.0","60.4","62.0","0.0"
"1/17/2019 10:45:00 AM PST","43482.44791666667","0.0","60.5","62.0","0.0"
"1/17/2019 11:00:00 AM PST","43482.45833333333","28.199999","64.6","68.2","6.2"
"1/17/2019 11:15:00 AM PST","43482.46875","59.899998","62.3","67.9","53.1"
"1/17/2019 11:30:00 AM PST","43482.47916666667","57.0","61.9","67.1","45.6"
"1/17/2019 11:45:00 AM PST","43482.48958333333","59.699997","61.5","66.7","47.2"
"1/17/2019 12:00:00 PM PST","43482.5","58.899998","59.8","65.4","45.899998"
"1/17/2019 12:15:00 PM PST","43482.51041666667","0.0","57.5","59.1","0.0"
"1/17/2019 12:30:00 PM PST","43482.52083333333","0.0","57.5","59.3","0.0"
"1/17/2019 12:45:00 PM PST","43482.53125","0.0","57.6","60.2","0.0"
"1/17/2019 01:00:00 PM PST","43482.54166666667","0.0","57.8","60.5","0.0"
"1/17/2019 01:15:00 PM PST","43482.55208333333","0.0","57.8","60.7","0.0"
"1/17/2019 01:30:00 PM PST","43482.5625","0.0","58.0","60.7","0.0"
"1/17/2019 01:45:00 PM PST","43482.57291666667","0.0","58.1","60.7","0.0"
"1/17/2019 02:00:00 PM PST","43482.58333333333","0.0","58.1","60.7","0.0"
"1/17/2019 02:15:00 PM PST","43482.59375","0.0","58.1","60.7","0.0"
"1/17/2019 02:30:00 PM PST","43482.60416666667","0.0","58.1","60.7","0.0"
"1/17/2019 02:45:00 PM PST","43482.61458333333","0.0","58.2","60.6","0.0"
"1/17/2019 03:00:00 PM PST","43482.625","0.0","58.3","60.6","0.0"
"1/17/2019 03:15:00 PM PST","43482.63541666667","0.0","58.2","60.6","0.0"
"1/17/2019 03:30:00 PM PST","43482.64583333333","0.0","58.2","60.6","0.0"
"1/17/2019 03:45:00 PM PST","43482.65625","0.0","58.3","60.5","0.0"
"1/17/2019 04:00:00 PM PST","43482.66666666667","0.0","58.2","60.5","0.0"
"1/17/2019 04:15:00 PM PST","43482.67708333333","0.0","58.3","60.4","0.0"
"1/17/2019 04:30:00 PM PST","43482.6875","0.0","58.3","60.4","0.0"
"1/17/2019 04:45:00 PM PST","43482.69791666667","0.0","58.3","60.4","0.0"
"1/17/2019 05:00:00 PM PST","43482.70833333333","0.0","58.3","60.3","0.0"
"1/17/2019 05:15:00 PM PST","43482.71875","0.0","58.3","60.3","0.0"
"1/17/2019 05:30:00 PM PST","43482.72916666667","0.0","58.2","60.3","0.0"
"1/17/2019 05:45:00 PM PST","43482.73958333333","0.0","58.2","60.2","0.0"
"1/17/2019 06:00:00 PM PST","43482.75","0.0","58.3","60.2","0.0"
"1/17/2019 06:15:00 PM PST","43482.76041666667","0.0","58.3","60.2","0.0"
"1/17/2019 06:30:00 PM PST","43482.77083333333","0.0","58.3","60.1","0.0"
"1/17/2019 06:45:00 PM PST","43482.78125","0.0","58.3","60.0","0.0"
"1/17/2019 07:00:00 PM PST","43482.79166666667","0.0","58.3","60.0","0.0"
"1/17/2019 07:15:00 PM PST","43482.80208333333","0.0","58.2","60.0","0.0"
"1/17/2019 07:30:00 PM PST","43482.8125","0.0","58.2","60.0","0.0"
"1/17/2019 07:45:00 PM PST","43482.82291666667","0.0","58.3","59.9","0.0"
"1/17/2019 08:00:00 PM PST","43482.83333333333","0.0","58.2","59.9","0.0"
"1/17/2019 08:15:00 PM PST","43482.84375","0.0","58.3","59.8","0.0"
"1/17/2019 08:30:00 PM PST","43482.85416666667","0.0","58.3","59.7","0.0"
"1/17/2019 08:45:00 PM PST","43482.86458333333","0.0","58.2","59.7","0.0"
"1/17/2019 09:00:00 PM PST","43482.875","0.0","58.2","59.6","0.0"
"1/17/2019 09:15:00 PM PST","43482.88541666667","0.0","58.0","59.6","0.0"
"1/17/2019 09:30:00 PM PST","43482.89583333333","0.0","58.1","59.5","0.0"
"1/17/2019 09:45:00 PM PST","43482.90625","0.0","58.2","59.5","0.0"
"1/17/2019 10:00:00 PM PST","43482.91666666667","0.0","58.1","59.5","0.0"
"1/17/2019 10:15:00 PM PST","43482.92708333333","0.0","58.0","59.5","0.0"
"1/17/2019 10:30:00 PM PST","43482.9375","0.0","58.0","59.4","0.0"
"1/17/2019 10:45:00 PM PST","43482.94791666667","0.0","57.9","59.5","0.0"
"1/17/2019 11:00:00 PM PST","43482.95833333333","0.0","57.9","59.4","0.0"
"1/17/2019 11:15:00 PM PST","43482.96875","0.0","65.0","67.0","0.0"
"1/17/2019 11:30:00 PM PST","43482.97916666667","50.0","61.2","67.5","28.9"
"1/17/2019 11:45:00 PM PST","43482.98958333333","44.399998","59.2","64.6","23.5"
"1/18/2019 12:00:00 AM PST","43483.0","32.899998","62.0","66.7","9.7"
"1/18/2019 12:15:00 AM PST","43483.01041666667","44.5","60.9","66.7","23.5"
"1/18/2019 12:30:00 AM PST","43483.02083333333","51.399998","59.5","65.1","33.3"
"1/18/2019 12:45:00 AM PST","43483.03125","40.7","60.1","65.0","18.199999"
"1/18/2019 01:00:00 AM PST","43483.04166666667","38.8","61.1","66.0","15.599999"
"1/18/2019 01:15:00 AM PST","43483.05208333333","41.7","60.5","65.8","19.5"
"1/18/2019 01:30:00 AM PST","43483.0625","44.5","59.8","65.0","23.6"
"1/18/2019 01:45:00 AM PST","43483.07291666667","36.0","60.8","65.3","12.5"
"1/18/2019 02:00:00 AM PST","43483.08333333333","47.3","60.5","66.0","26.3"
"1/18/2019 02:15:00 AM PST","43483.09375","50.2","59.4","64.3","31.199999"
"1/18/2019 02:30:00 AM PST","43483.10416666667","41.5","59.9","64.4","19.1"
"1/18/2019 02:45:00 AM PST","43483.11458333333","35.399998","61.2","65.9","12.0"
"1/18/2019 03:00:00 AM PST","43483.125","42.6","60.2","65.5","20.699999"
"1/18/2019 03:15:00 AM PST","43483.13541666667","37.8","60.0","64.7","14.5"
"1/18/2019 03:30:00 AM PST","43483.14583333333","39.0","59.8","63.9","15.9"
"1/18/2019 03:45:00 AM PST","43483.15625","14.299999","63.8","66.3","0.9"
"1/18/2019 04:00:00 AM PST","43483.16666666667","35.899998","62.3","66.8","12.5"
"1/18/2019 04:15:00 AM PST","43483.17708333333","25.5","60.7","63.4","4.9"
"1/18/2019 04:30:00 AM PST","43483.1875","19.8","62.8","65.1","2.3"
"1/18/2019 04:45:00 AM PST","43483.19791666667","29.699999","60.1","62.9","7.2999997"
"1/18/2019 05:00:00 AM PST","43483.20833333333","23.3","60.0","62.1","3.6"
"1/18/2019 05:15:00 AM PST","43483.21875","18.6","62.0","63.9","1.9"
"1/18/2019 05:30:00 AM PST","43483.22916666667","0.0","60.3","60.5","0.0"
"1/18/2019 05:45:00 AM PST","43483.23958333333","0.0","60.3","60.4","0.0"
"1/18/2019 06:00:00 AM PST","43483.25","0.0","60.3","60.5","0.0"
"1/18/2019 06:15:00 AM PST","43483.26041666667","0.0","60.2","60.4","0.0"
"1/18/2019 06:30:00 AM PST","43483.27083333333","0.0","59.9","60.4","0.0"
"1/18/2019 06:45:00 AM PST","43483.28125","0.0","59.8","60.3","0.0"
"1/18/2019 07:00:00 AM PST","43483.29166666667","0.0","59.7","60.2","0.0"
"1/18/2019 07:15:00 AM PST","43483.30208333333","0.0","59.8","60.2","0.0"
"1/18/2019 07:30:00 AM PST","43483.3125","0.0","59.8","60.1","0.0"
"1/18/2019 07:45:00 AM PST","43483.32291666667","0.0","59.7","60.1","0.0"
"1/18/2019 08:00:00 AM PST","43483.33333333333","0.0","59.7","60.0","0.0"
"1/18/2019 08:15:00 AM PST","43483.34375","0.0","59.7","59.9","0.0"
"1/18/2019 08:30:00 AM PST","43483.35416666667","0.0","59.6","60.0","0.0"
"1/18/2019 08:45:00 AM PST","43483.36458333333","0.0","59.6","60.0","0.0"
"1/18/2019 09:00:00 AM PST","43483.375","0.0","59.5","59.9","0.0"
"1/18/2019 09:15:00 AM PST","43483.38541666667","0.0","59.5","60.0","0.0"
"1/18/2019 09:30:00 AM PST","43483.39583333333","0.0","59.5","60.0","0.0"
"1/18/2019 09:45:00 AM PST","43483.40625","0.0","59.6","60.0","0.0"
