"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/10/2019 09:45:00 AM PST","43506.40625","0.0","50.8","52.8","0.0"
"2/10/2019 10:00:00 AM PST","43506.41666666667","0.0","50.9","52.6","0.0"
"2/10/2019 10:15:00 AM PST","43506.42708333333","0.0","50.8","52.6","0.0"
"2/10/2019 10:30:00 AM PST","43506.4375","0.0","50.7","52.6","0.0"
"2/10/2019 10:45:00 AM PST","43506.44791666667","0.0","50.7","52.6","0.0"
"2/10/2019 11:00:00 AM PST","43506.45833333333","0.0","50.9","52.5","0.0"
"2/10/2019 11:15:00 AM PST","43506.46875","0.0","50.8","52.6","0.0"
"2/10/2019 11:30:00 AM PST","43506.47916666667","0.0","50.7","52.6","0.0"
"2/10/2019 11:45:00 AM PST","43506.48958333333","0.0","50.8","52.6","0.0"
"2/10/2019 12:00:00 PM PST","43506.5","0.0","50.7","52.7","0.0"
"2/10/2019 12:15:00 PM PST","43506.51041666667","0.0","50.9","52.8","0.0"
"2/10/2019 12:30:00 PM PST","43506.52083333333","0.0","50.8","53.1","0.0"
"2/10/2019 12:45:00 PM PST","43506.53125","0.0","50.8","53.9","0.0"
"2/10/2019 01:00:00 PM PST","43506.54166666667","0.0","50.8","53.7","0.0"
"2/10/2019 01:15:00 PM PST","43506.55208333333","0.0","50.6","54.1","0.0"
"2/10/2019 01:30:00 PM PST","43506.5625","0.0","50.6","54.2","0.0"
"2/10/2019 01:45:00 PM PST","43506.57291666667","0.0","50.8","53.5","0.0"
"2/10/2019 02:00:00 PM PST","43506.58333333333","0.0","50.7","53.1","0.0"
"2/10/2019 02:15:00 PM PST","43506.59375","0.0","50.7","52.7","0.0"
"2/10/2019 02:30:00 PM PST","43506.60416666667","0.0","50.6","52.5","0.0"
"2/10/2019 02:45:00 PM PST","43506.61458333333","0.0","50.6","52.5","0.0"
"2/10/2019 03:00:00 PM PST","43506.625","0.0","50.7","52.5","0.0"
"2/10/2019 03:15:00 PM PST","43506.63541666667","0.0","50.7","52.5","0.0"
"2/10/2019 03:30:00 PM PST","43506.64583333333","0.0","50.6","52.5","0.0"
"2/10/2019 03:45:00 PM PST","43506.65625","0.0","50.7","52.6","0.0"
"2/10/2019 04:00:00 PM PST","43506.66666666667","0.0","50.6","52.5","0.0"
"2/10/2019 04:15:00 PM PST","43506.67708333333","0.0","50.6","52.6","0.0"
"2/10/2019 04:30:00 PM PST","43506.6875","0.0","50.5","52.6","0.0"
"2/10/2019 04:45:00 PM PST","43506.69791666667","0.0","50.5","52.5","0.0"
"2/10/2019 05:00:00 PM PST","43506.70833333333","0.0","50.7","52.5","0.0"
"2/10/2019 05:15:00 PM PST","43506.71875","0.0","50.7","52.4","0.0"
"2/10/2019 05:30:00 PM PST","43506.72916666667","0.0","50.5","52.4","0.0"
"2/10/2019 05:45:00 PM PST","43506.73958333333","0.0","50.5","52.4","0.0"
"2/10/2019 06:00:00 PM PST","43506.75","0.0","50.4","52.2","0.0"
"2/10/2019 06:15:00 PM PST","43506.76041666667","0.0","50.5","52.1","0.0"
"2/10/2019 06:30:00 PM PST","43506.77083333333","0.0","50.2","52.0","0.0"
"2/10/2019 06:45:00 PM PST","43506.78125","0.0","50.2","52.0","0.0"
"2/10/2019 07:00:00 PM PST","43506.79166666667","0.0","50.2","51.9","0.0"
"2/10/2019 07:15:00 PM PST","43506.80208333333","0.0","50.2","52.0","0.0"
"2/10/2019 07:30:00 PM PST","43506.8125","0.0","50.3","51.8","0.0"
"2/10/2019 07:45:00 PM PST","43506.82291666667","0.0","50.1","51.7","0.0"
"2/10/2019 08:00:00 PM PST","43506.83333333333","0.0","53.0","50.3","0.0"
"2/10/2019 08:15:00 PM PST","43506.84375","10.8","65.2","69.1","0.5"
"2/10/2019 08:30:00 PM PST","43506.85416666667","27.0","60.0","64.2","5.5"
"2/10/2019 08:45:00 PM PST","43506.86458333333","54.8","54.3","63.2","41.0"
"2/10/2019 09:00:00 PM PST","43506.875","34.3","55.6","59.6","11.0"
"2/10/2019 09:15:00 PM PST","43506.88541666667","43.3","59.3","59.7","23.0"
"2/10/2019 09:30:00 PM PST","43506.89583333333","26.199999","57.4","64.0","5.0"
"2/10/2019 09:45:00 PM PST","43506.90625","15.4","63.3","65.9","1.1999999"
"2/10/2019 10:00:00 PM PST","43506.91666666667","15.299999","66.3","70.0","1.1"
"2/10/2019 10:15:00 PM PST","43506.92708333333","15.799999","67.5","70.9","1.3"
"2/10/2019 10:30:00 PM PST","43506.9375","18.199999","68.7","72.6","1.8"
"2/10/2019 10:45:00 PM PST","43506.94791666667","15.9","67.8","70.8","1.1999999"
"2/10/2019 11:00:00 PM PST","43506.95833333333","18.5","68.5","72.3","1.9"
"2/10/2019 11:15:00 PM PST","43506.96875","11.9","68.9","71.5","0.59999996"
"2/10/2019 11:30:00 PM PST","43506.97916666667","24.199999","65.9","70.9","3.8999999"
"2/10/2019 11:45:00 PM PST","43506.98958333333","15.7","64.9","67.7","1.1999999"
"2/11/2019 12:00:00 AM PST","43507.0","14.2","61.0","63.5","1.0"
"2/11/2019 12:15:00 AM PST","43507.01041666667","28.8","61.5","61.9","6.7999997"
"2/11/2019 12:30:00 AM PST","43507.02083333333","0.0","60.2","60.8","0.0"
"2/11/2019 12:45:00 AM PST","43507.03125","0.0","60.1","60.5","0.0"
"2/11/2019 01:00:00 AM PST","43507.04166666667","0.0","58.3","59.8","0.0"
"2/11/2019 01:15:00 AM PST","43507.05208333333","0.0","57.2","59.5","0.0"
"2/11/2019 01:30:00 AM PST","43507.0625","0.0","55.8","59.2","0.0"
"2/11/2019 01:45:00 AM PST","43507.07291666667","0.0","55.5","59.1","0.0"
"2/11/2019 02:00:00 AM PST","43507.08333333333","0.0","55.1","58.8","0.0"
"2/11/2019 02:15:00 AM PST","43507.09375","0.0","54.9","58.7","0.0"
"2/11/2019 02:30:00 AM PST","43507.10416666667","0.0","54.7","58.5","0.0"
"2/11/2019 02:45:00 AM PST","43507.11458333333","0.0","54.4","58.6","0.0"
"2/11/2019 03:00:00 AM PST","43507.125","0.0","54.1","58.4","0.0"
"2/11/2019 03:15:00 AM PST","43507.13541666667","0.0","54.1","58.3","0.0"
"2/11/2019 03:30:00 AM PST","43507.14583333333","0.0","53.8","58.4","0.0"
"2/11/2019 03:45:00 AM PST","43507.15625","0.0","53.8","58.3","0.0"
"2/11/2019 04:00:00 AM PST","43507.16666666667","0.0","53.6","58.1","0.0"
"2/11/2019 04:15:00 AM PST","43507.17708333333","0.0","53.6","58.2","0.0"
"2/11/2019 04:30:00 AM PST","43507.1875","0.0","53.6","58.1","0.0"
"2/11/2019 04:45:00 AM PST","43507.19791666667","0.0","53.4","57.8","0.0"
"2/11/2019 05:00:00 AM PST","43507.20833333333","0.0","53.3","57.6","0.0"
"2/11/2019 05:15:00 AM PST","43507.21875","0.0","53.2","57.6","0.0"
"2/11/2019 05:30:00 AM PST","43507.22916666667","0.0","53.1","57.4","0.0"
"2/11/2019 05:45:00 AM PST","43507.23958333333","0.0","52.8","57.3","0.0"
"2/11/2019 06:00:00 AM PST","43507.25","0.0","52.7","57.0","0.0"
"2/11/2019 06:15:00 AM PST","43507.26041666667","0.0","52.7","56.8","0.0"
"2/11/2019 06:30:00 AM PST","43507.27083333333","0.0","52.8","56.7","0.0"
"2/11/2019 06:45:00 AM PST","43507.28125","0.0","52.6","56.7","0.0"
"2/11/2019 07:00:00 AM PST","43507.29166666667","0.0","52.6","56.6","0.0"
"2/11/2019 07:15:00 AM PST","43507.30208333333","0.0","52.4","56.4","0.0"
"2/11/2019 07:30:00 AM PST","43507.3125","0.0","52.3","56.2","0.0"
"2/11/2019 07:45:00 AM PST","43507.32291666667","0.0","52.0","56.1","0.0"
"2/11/2019 08:00:00 AM PST","43507.33333333333","0.0","51.9","56.2","0.0"
"2/11/2019 08:15:00 AM PST","43507.34375","0.0","51.8","56.2","0.0"
"2/11/2019 08:30:00 AM PST","43507.35416666667","0.0","51.8","55.9","0.0"
"2/11/2019 08:45:00 AM PST","43507.36458333333","0.0","51.7","55.8","0.0"
"2/11/2019 09:00:00 AM PST","43507.375","0.0","51.6","55.9","0.0"
"2/11/2019 09:15:00 AM PST","43507.38541666667","0.0","51.7","55.9","0.0"
"2/11/2019 09:30:00 AM PST","43507.39583333333","0.0","51.5","55.7","0.0"
"2/11/2019 09:45:00 AM PST","43507.40625","0.0","51.4","55.7","0.0"
"2/11/2019 10:00:00 AM PST","43507.41666666667","0.0","51.4","55.6","0.0"
"2/11/2019 10:15:00 AM PST","43507.42708333333","0.0","51.4","55.7","0.0"
"2/11/2019 10:30:00 AM PST","43507.4375","0.0","51.4","55.6","0.0"
"2/11/2019 10:45:00 AM PST","43507.44791666667","0.0","51.3","55.5","0.0"
"2/11/2019 11:00:00 AM PST","43507.45833333333","0.0","51.2","55.5","0.0"
"2/11/2019 11:15:00 AM PST","43507.46875","0.0","51.3","55.5","0.0"
"2/11/2019 11:30:00 AM PST","43507.47916666667","0.0","51.2","55.5","0.0"
"2/11/2019 11:45:00 AM PST","43507.48958333333","0.0","51.4","55.7","0.0"
"2/11/2019 12:00:00 PM PST","43507.5","0.0","51.4","55.8","0.0"
"2/11/2019 12:15:00 PM PST","43507.51041666667","0.0","51.3","56.2","0.0"
"2/11/2019 12:30:00 PM PST","43507.52083333333","0.0","51.4","57.3","0.0"
"2/11/2019 12:45:00 PM PST","43507.53125","0.0","51.2","58.1","0.0"
"2/11/2019 01:00:00 PM PST","43507.54166666667","0.0","51.2","58.8","0.0"
"2/11/2019 01:15:00 PM PST","43507.55208333333","0.0","51.2","59.6","0.0"
"2/11/2019 01:30:00 PM PST","43507.5625","0.0","51.2","59.8","0.0"
"2/11/2019 01:45:00 PM PST","43507.57291666667","0.0","51.1","58.7","0.0"
"2/11/2019 02:00:00 PM PST","43507.58333333333","0.0","51.1","58.0","0.0"
"2/11/2019 02:15:00 PM PST","43507.59375","0.0","51.0","57.3","0.0"
"2/11/2019 02:30:00 PM PST","43507.60416666667","0.0","51.2","56.8","0.0"
"2/11/2019 02:45:00 PM PST","43507.61458333333","0.0","51.2","56.3","0.0"
"2/11/2019 03:00:00 PM PST","43507.625","0.0","51.2","56.0","0.0"
"2/11/2019 03:15:00 PM PST","43507.63541666667","0.0","51.1","55.8","0.0"
"2/11/2019 03:30:00 PM PST","43507.64583333333","0.0","51.1","55.8","0.0"
"2/11/2019 03:45:00 PM PST","43507.65625","0.0","51.3","55.7","0.0"
"2/11/2019 04:00:00 PM PST","43507.66666666667","0.0","51.1","55.7","0.0"
"2/11/2019 04:15:00 PM PST","43507.67708333333","0.0","51.3","55.7","0.0"
"2/11/2019 04:30:00 PM PST","43507.6875","0.0","51.1","55.7","0.0"
"2/11/2019 04:45:00 PM PST","43507.69791666667","0.0","51.1","55.6","0.0"
"2/11/2019 05:00:00 PM PST","43507.70833333333","0.0","51.2","55.6","0.0"
"2/11/2019 05:15:00 PM PST","43507.71875","0.0","51.2","55.7","0.0"
"2/11/2019 05:30:00 PM PST","43507.72916666667","0.0","51.3","55.6","0.0"
"2/11/2019 05:45:00 PM PST","43507.73958333333","0.0","51.1","55.5","0.0"
"2/11/2019 06:00:00 PM PST","43507.75","0.0","51.3","55.5","0.0"
"2/11/2019 06:15:00 PM PST","43507.76041666667","0.0","51.2","55.5","0.0"
"2/11/2019 06:30:00 PM PST","43507.77083333333","0.0","51.3","55.4","0.0"
"2/11/2019 06:45:00 PM PST","43507.78125","0.0","51.2","55.3","0.0"
"2/11/2019 07:00:00 PM PST","43507.79166666667","0.0","51.2","55.2","0.0"
"2/11/2019 07:15:00 PM PST","43507.80208333333","0.0","51.0","55.2","0.0"
"2/11/2019 07:30:00 PM PST","43507.8125","0.0","51.2","55.2","0.0"
"2/11/2019 07:45:00 PM PST","43507.82291666667","0.0","51.0","55.1","0.0"
"2/11/2019 08:00:00 PM PST","43507.83333333333","0.0","51.1","55.0","0.0"
"2/11/2019 08:15:00 PM PST","43507.84375","0.0","50.9","54.8","0.0"
"2/11/2019 08:30:00 PM PST","43507.85416666667","0.0","51.1","54.8","0.0"
"2/11/2019 08:45:00 PM PST","43507.86458333333","0.0","50.9","54.7","0.0"
"2/11/2019 09:00:00 PM PST","43507.875","0.0","51.0","54.6","0.0"
"2/11/2019 09:15:00 PM PST","43507.88541666667","0.0","50.8","54.5","0.0"
"2/11/2019 09:30:00 PM PST","43507.89583333333","0.0","50.9","54.4","0.0"
"2/11/2019 09:45:00 PM PST","43507.90625","35.3","58.1","62.1","12.7"
"2/11/2019 10:00:00 PM PST","43507.91666666667","0.0","53.4","55.5","0.0"
"2/11/2019 10:15:00 PM PST","43507.92708333333","10.0","63.9","64.9","0.39999998"
"2/11/2019 10:30:00 PM PST","43507.9375","44.0","54.8","65.8","23.0"
"2/11/2019 10:45:00 PM PST","43507.94791666667","46.899998","55.5","68.9","25.5"
"2/11/2019 11:00:00 PM PST","43507.95833333333","27.699999","58.3","61.0","5.9"
"2/11/2019 11:15:00 PM PST","43507.96875","48.3","52.4","67.0","28.3"
"2/11/2019 11:30:00 PM PST","43507.97916666667","21.8","57.4","60.6","3.1"
"2/11/2019 11:45:00 PM PST","43507.98958333333","0.0","52.2","56.0","0.0"
"2/12/2019 12:00:00 AM PST","43508.0","0.0","52.1","55.8","0.0"
"2/12/2019 12:15:00 AM PST","43508.01041666667","0.0","52.1","55.6","0.0"
"2/12/2019 12:30:00 AM PST","43508.02083333333","0.0","52.2","55.9","0.0"
"2/12/2019 12:45:00 AM PST","43508.03125","0.0","52.2","55.7","0.0"
"2/12/2019 01:00:00 AM PST","43508.04166666667","0.0","52.1","55.5","0.0"
"2/12/2019 01:15:00 AM PST","43508.05208333333","0.0","51.9","55.4","0.0"
"2/12/2019 01:30:00 AM PST","43508.0625","0.0","51.8","55.4","0.0"
"2/12/2019 01:45:00 AM PST","43508.07291666667","0.0","51.7","55.2","0.0"
"2/12/2019 02:00:00 AM PST","43508.08333333333","0.0","51.7","55.0","0.0"
"2/12/2019 02:15:00 AM PST","43508.09375","0.0","51.7","55.0","0.0"
"2/12/2019 02:30:00 AM PST","43508.10416666667","0.0","51.7","55.0","0.0"
"2/12/2019 02:45:00 AM PST","43508.11458333333","0.0","51.5","54.9","0.0"
"2/12/2019 03:00:00 AM PST","43508.125","0.0","51.5","54.8","0.0"
"2/12/2019 03:15:00 AM PST","43508.13541666667","0.0","51.1","54.7","0.0"
"2/12/2019 03:30:00 AM PST","43508.14583333333","0.0","51.3","54.6","0.0"
"2/12/2019 03:45:00 AM PST","43508.15625","0.0","51.2","54.5","0.0"
"2/12/2019 04:00:00 AM PST","43508.16666666667","0.0","50.9","54.4","0.0"
"2/12/2019 04:15:00 AM PST","43508.17708333333","0.0","50.8","54.1","0.0"
"2/12/2019 04:30:00 AM PST","43508.1875","0.0","50.7","54.2","0.0"
"2/12/2019 04:45:00 AM PST","43508.19791666667","0.0","50.8","54.0","0.0"
"2/12/2019 05:00:00 AM PST","43508.20833333333","0.0","50.6","54.1","0.0"
"2/12/2019 05:15:00 AM PST","43508.21875","0.0","50.7","54.0","0.0"
"2/12/2019 05:30:00 AM PST","43508.22916666667","0.0","50.7","53.9","0.0"
"2/12/2019 05:45:00 AM PST","43508.23958333333","0.0","50.6","53.9","0.0"
"2/12/2019 06:00:00 AM PST","43508.25","0.0","50.4","53.7","0.0"
"2/12/2019 06:15:00 AM PST","43508.26041666667","0.0","50.4","53.7","0.0"
"2/12/2019 06:30:00 AM PST","43508.27083333333","0.0","50.4","53.6","0.0"
"2/12/2019 06:45:00 AM PST","43508.28125","0.0","50.2","53.5","0.0"
"2/12/2019 07:00:00 AM PST","43508.29166666667","0.0","50.2","53.5","0.0"
"2/12/2019 07:15:00 AM PST","43508.30208333333","0.0","50.0","53.5","0.0"
"2/12/2019 07:30:00 AM PST","43508.3125","0.0","50.1","53.2","0.0"
"2/12/2019 07:45:00 AM PST","43508.32291666667","0.0","49.9","53.3","0.0"
"2/12/2019 08:00:00 AM PST","43508.33333333333","0.0","49.8","53.0","0.0"
"2/12/2019 08:15:00 AM PST","43508.34375","0.0","49.8","53.1","0.0"
"2/12/2019 08:30:00 AM PST","43508.35416666667","0.0","49.9","53.0","0.0"
"2/12/2019 08:45:00 AM PST","43508.36458333333","0.0","49.8","53.0","0.0"
"2/12/2019 09:00:00 AM PST","43508.375","0.0","49.7","53.1","0.0"
"2/12/2019 09:15:00 AM PST","43508.38541666667","0.0","49.7","53.1","0.0"
"2/12/2019 09:30:00 AM PST","43508.39583333333","0.0","49.8","53.1","0.0"
"2/12/2019 09:45:00 AM PST","43508.40625","0.0","49.7","53.2","0.0"
"2/12/2019 10:00:00 AM PST","43508.41666666667","0.0","49.8","53.3","0.0"
"2/12/2019 10:15:00 AM PST","43508.42708333333","0.0","49.7","53.3","0.0"
"2/12/2019 10:30:00 AM PST","43508.4375","0.0","49.8","53.4","0.0"
"2/12/2019 10:45:00 AM PST","43508.44791666667","0.0","50.0","53.6","0.0"
"2/12/2019 11:00:00 AM PST","43508.45833333333","10.0","57.9","64.8","0.5"
"2/12/2019 11:15:00 AM PST","43508.46875","41.0","59.9","64.7","20.699999"
"2/12/2019 11:30:00 AM PST","43508.47916666667","53.1","56.5","64.3","35.1"
"2/12/2019 11:45:00 AM PST","43508.48958333333","58.5","57.3","62.7","43.0"
"2/12/2019 12:00:00 PM PST","43508.5","35.8","59.0","62.7","12.2"
"2/12/2019 12:15:00 PM PST","43508.51041666667","0.0","58.3","59.4","0.0"
"2/12/2019 12:30:00 PM PST","43508.52083333333","0.0","57.9","59.6","0.0"
"2/12/2019 12:45:00 PM PST","43508.53125","0.0","57.2","59.7","0.0"
"2/12/2019 01:00:00 PM PST","43508.54166666667","0.0","57.0","59.9","0.0"
"2/12/2019 01:15:00 PM PST","43508.55208333333","0.0","57.1","59.9","0.0"
"2/12/2019 01:30:00 PM PST","43508.5625","0.0","57.0","60.0","0.0"
"2/12/2019 01:45:00 PM PST","43508.57291666667","0.0","57.2","60.1","0.0"
"2/12/2019 02:00:00 PM PST","43508.58333333333","0.0","57.0","60.1","0.0"
"2/12/2019 02:15:00 PM PST","43508.59375","0.0","56.7","60.1","0.0"
"2/12/2019 02:30:00 PM PST","43508.60416666667","0.0","56.7","60.1","0.0"
"2/12/2019 02:45:00 PM PST","43508.61458333333","0.0","56.2","60.0","0.0"
"2/12/2019 03:00:00 PM PST","43508.625","0.0","56.1","60.0","0.0"
"2/12/2019 03:15:00 PM PST","43508.63541666667","0.0","55.7","59.9","0.0"
"2/12/2019 03:30:00 PM PST","43508.64583333333","0.0","55.7","59.9","0.0"
"2/12/2019 03:45:00 PM PST","43508.65625","0.0","55.7","59.8","0.0"
"2/12/2019 04:00:00 PM PST","43508.66666666667","0.0","55.6","59.8","0.0"
"2/12/2019 04:15:00 PM PST","43508.67708333333","0.0","55.6","59.8","0.0"
"2/12/2019 04:30:00 PM PST","43508.6875","0.0","55.6","59.8","0.0"
"2/12/2019 04:45:00 PM PST","43508.69791666667","0.0","55.7","59.7","0.0"
"2/12/2019 05:00:00 PM PST","43508.70833333333","0.0","55.6","59.7","0.0"
"2/12/2019 05:15:00 PM PST","43508.71875","0.0","55.6","59.7","0.0"
"2/12/2019 05:30:00 PM PST","43508.72916666667","0.0","55.7","59.6","0.0"
"2/12/2019 05:45:00 PM PST","43508.73958333333","0.0","55.6","59.5","0.0"
"2/12/2019 06:00:00 PM PST","43508.75","0.0","55.7","59.4","0.0"
"2/12/2019 06:15:00 PM PST","43508.76041666667","0.0","55.5","59.3","0.0"
"2/12/2019 06:30:00 PM PST","43508.77083333333","0.0","55.6","59.2","0.0"
"2/12/2019 06:45:00 PM PST","43508.78125","0.0","55.5","59.2","0.0"
"2/12/2019 07:00:00 PM PST","43508.79166666667","0.0","55.6","59.1","0.0"
"2/12/2019 07:15:00 PM PST","43508.80208333333","0.0","55.4","59.0","0.0"
"2/12/2019 07:30:00 PM PST","43508.8125","0.0","55.3","58.9","0.0"
"2/12/2019 07:45:00 PM PST","43508.82291666667","0.0","55.2","59.0","0.0"
"2/12/2019 08:00:00 PM PST","43508.83333333333","0.0","55.3","58.9","0.0"
"2/12/2019 08:15:00 PM PST","43508.84375","0.0","55.2","58.8","0.0"
"2/12/2019 08:30:00 PM PST","43508.85416666667","0.0","55.2","58.8","0.0"
"2/12/2019 08:45:00 PM PST","43508.86458333333","0.0","55.1","58.7","0.0"
"2/12/2019 09:00:00 PM PST","43508.875","0.0","54.9","58.6","0.0"
"2/12/2019 09:15:00 PM PST","43508.88541666667","0.0","54.8","58.6","0.0"
"2/12/2019 09:30:00 PM PST","43508.89583333333","0.0","54.8","58.6","0.0"
"2/12/2019 09:45:00 PM PST","43508.90625","18.5","64.4","66.5","1.8"
"2/12/2019 10:00:00 PM PST","43508.91666666667","59.899998","57.8","65.3","36.399998"
"2/12/2019 10:15:00 PM PST","43508.92708333333","59.899998","55.9","66.4","39.1"
"2/12/2019 10:30:00 PM PST","43508.9375","48.5","56.0","66.2","28.099998"
"2/12/2019 10:45:00 PM PST","43508.94791666667","59.199997","56.4","67.9","40.6"
"2/12/2019 11:00:00 PM PST","43508.95833333333","59.899998","56.8","68.7","40.7"
"2/12/2019 11:15:00 PM PST","43508.96875","52.5","57.5","68.5","35.2"
"2/12/2019 11:30:00 PM PST","43508.97916666667","45.6","58.7","66.9","25.5"
"2/12/2019 11:45:00 PM PST","43508.98958333333","46.2","58.9","63.0","24.8"
"2/13/2019 12:00:00 AM PST","43509.0","45.0","59.4","63.1","23.8"
"2/13/2019 12:15:00 AM PST","43509.01041666667","51.399998","59.7","64.9","32.6"
"2/13/2019 12:30:00 AM PST","43509.02083333333","52.899998","58.4","69.2","35.8"
"2/13/2019 12:45:00 AM PST","43509.03125","43.399998","62.4","68.0","21.6"
"2/13/2019 01:00:00 AM PST","43509.04166666667","40.0","61.9","72.0","17.1"
"2/13/2019 01:15:00 AM PST","43509.05208333333","23.6","65.5","70.2","3.6"
"2/13/2019 01:30:00 AM PST","43509.0625","32.5","64.1","69.3","9.4"
"2/13/2019 01:45:00 AM PST","43509.07291666667","38.8","60.7","64.7","15.0"
"2/13/2019 02:00:00 AM PST","43509.08333333333","59.899998","58.3","64.6","38.899998"
"2/13/2019 02:15:00 AM PST","43509.09375","0.0","59.9","61.5","0.0"
"2/13/2019 02:30:00 AM PST","43509.10416666667","0.0","59.5","61.1","0.0"
"2/13/2019 02:45:00 AM PST","43509.11458333333","0.0","58.6","60.9","0.0"
"2/13/2019 03:00:00 AM PST","43509.125","0.0","58.3","60.7","0.0"
"2/13/2019 03:15:00 AM PST","43509.13541666667","0.0","58.1","60.4","0.0"
"2/13/2019 03:30:00 AM PST","43509.14583333333","0.0","57.8","60.2","0.0"
"2/13/2019 03:45:00 AM PST","43509.15625","0.0","57.8","60.0","0.0"
"2/13/2019 04:00:00 AM PST","43509.16666666667","0.0","57.6","59.8","0.0"
"2/13/2019 04:15:00 AM PST","43509.17708333333","0.0","57.6","59.6","0.0"
"2/13/2019 04:30:00 AM PST","43509.1875","0.0","57.6","59.5","0.0"
"2/13/2019 04:45:00 AM PST","43509.19791666667","0.0","57.3","59.4","0.0"
"2/13/2019 05:00:00 AM PST","43509.20833333333","0.0","57.2","59.2","0.0"
"2/13/2019 05:15:00 AM PST","43509.21875","0.0","57.3","59.1","0.0"
"2/13/2019 05:30:00 AM PST","43509.22916666667","0.0","57.3","59.0","0.0"
"2/13/2019 05:45:00 AM PST","43509.23958333333","0.0","57.2","58.9","0.0"
"2/13/2019 06:00:00 AM PST","43509.25","0.0","57.1","58.8","0.0"
"2/13/2019 06:15:00 AM PST","43509.26041666667","0.0","57.0","58.7","0.0"
"2/13/2019 06:30:00 AM PST","43509.27083333333","0.0","56.9","58.6","0.0"
"2/13/2019 06:45:00 AM PST","43509.28125","0.0","56.6","58.4","0.0"
"2/13/2019 07:00:00 AM PST","43509.29166666667","0.0","56.6","58.3","0.0"
"2/13/2019 07:15:00 AM PST","43509.30208333333","0.0","56.5","58.3","0.0"
"2/13/2019 07:30:00 AM PST","43509.3125","0.0","56.5","58.2","0.0"
"2/13/2019 07:45:00 AM PST","43509.32291666667","0.0","56.4","58.1","0.0"
"2/13/2019 08:00:00 AM PST","43509.33333333333","0.0","56.2","58.1","0.0"
"2/13/2019 08:15:00 AM PST","43509.34375","0.0","56.4","58.2","0.0"
"2/13/2019 08:30:00 AM PST","43509.35416666667","0.0","56.3","58.1","0.0"
"2/13/2019 08:45:00 AM PST","43509.36458333333","0.0","56.3","58.1","0.0"
"2/13/2019 09:00:00 AM PST","43509.375","0.0","56.3","58.2","0.0"
"2/13/2019 09:15:00 AM PST","43509.38541666667","0.0","56.1","58.1","0.0"
"2/13/2019 09:30:00 AM PST","43509.39583333333","0.0","56.0","58.1","0.0"
"2/13/2019 09:45:00 AM PST","43509.40625","0.0","56.0","58.1","0.0"
"2/13/2019 10:00:00 AM PST","43509.41666666667","0.0","56.0","58.1","0.0"
"2/13/2019 10:15:00 AM PST","43509.42708333333","0.0","56.1","58.1","0.0"
"2/13/2019 10:30:00 AM PST","43509.4375","0.0","55.9","58.1","0.0"
"2/13/2019 10:45:00 AM PST","43509.44791666667","0.0","56.0","58.1","0.0"
"2/13/2019 11:00:00 AM PST","43509.45833333333","0.0","56.2","58.3","0.0"
"2/13/2019 11:15:00 AM PST","43509.46875","0.0","56.1","58.2","0.0"
"2/13/2019 11:30:00 AM PST","43509.47916666667","0.0","55.8","58.1","0.0"
"2/13/2019 11:45:00 AM PST","43509.48958333333","0.0","55.9","58.1","0.0"
"2/13/2019 12:00:00 PM PST","43509.5","0.0","55.8","58.0","0.0"
"2/13/2019 12:15:00 PM PST","43509.51041666667","0.0","55.9","58.0","0.0"
"2/13/2019 12:30:00 PM PST","43509.52083333333","0.0","55.9","58.1","0.0"
"2/13/2019 12:45:00 PM PST","43509.53125","0.0","56.1","58.2","0.0"
"2/13/2019 01:00:00 PM PST","43509.54166666667","0.0","56.2","58.2","0.0"
"2/13/2019 01:15:00 PM PST","43509.55208333333","0.0","56.5","58.2","0.0"
"2/13/2019 01:30:00 PM PST","43509.5625","0.0","56.5","58.4","0.0"
"2/13/2019 01:45:00 PM PST","43509.57291666667","0.0","56.6","58.4","0.0"
"2/13/2019 02:00:00 PM PST","43509.58333333333","0.0","56.8","58.5","0.0"
"2/13/2019 02:15:00 PM PST","43509.59375","0.0","56.8","58.5","0.0"
"2/13/2019 02:30:00 PM PST","43509.60416666667","0.0","57.1","58.7","0.0"
"2/13/2019 02:45:00 PM PST","43509.61458333333","0.0","57.3","58.7","0.0"
"2/13/2019 03:00:00 PM PST","43509.625","0.0","57.4","58.9","0.0"
"2/13/2019 03:15:00 PM PST","43509.63541666667","0.0","57.5","59.0","0.0"
"2/13/2019 03:30:00 PM PST","43509.64583333333","0.0","57.9","59.2","0.0"
"2/13/2019 03:45:00 PM PST","43509.65625","0.0","58.0","59.4","0.0"
"2/13/2019 04:00:00 PM PST","43509.66666666667","0.0","58.1","59.5","0.0"
"2/13/2019 04:15:00 PM PST","43509.67708333333","0.0","58.0","59.6","0.0"
"2/13/2019 04:30:00 PM PST","43509.6875","0.0","58.2","59.7","0.0"
"2/13/2019 04:45:00 PM PST","43509.69791666667","0.0","58.1","59.8","0.0"
"2/13/2019 05:00:00 PM PST","43509.70833333333","0.0","58.3","59.9","0.0"
"2/13/2019 05:15:00 PM PST","43509.71875","0.0","58.2","60.0","0.0"
"2/13/2019 05:30:00 PM PST","43509.72916666667","0.0","58.3","60.0","0.0"
"2/13/2019 05:45:00 PM PST","43509.73958333333","0.0","58.2","60.0","0.0"
"2/13/2019 06:00:00 PM PST","43509.75","0.0","58.2","60.0","0.0"
"2/13/2019 06:15:00 PM PST","43509.76041666667","0.0","58.2","59.9","0.0"
"2/13/2019 06:30:00 PM PST","43509.77083333333","0.0","58.3","60.0","0.0"
"2/13/2019 06:45:00 PM PST","43509.78125","0.0","58.1","60.0","0.0"
"2/13/2019 07:00:00 PM PST","43509.79166666667","0.0","58.3","60.0","0.0"
"2/13/2019 07:15:00 PM PST","43509.80208333333","0.0","58.1","60.0","0.0"
"2/13/2019 07:30:00 PM PST","43509.8125","0.0","58.3","60.0","0.0"
"2/13/2019 07:45:00 PM PST","43509.82291666667","0.0","58.3","60.1","0.0"
"2/13/2019 08:00:00 PM PST","43509.83333333333","0.0","58.5","60.2","0.0"
"2/13/2019 08:15:00 PM PST","43509.84375","0.0","58.7","60.2","0.0"
"2/13/2019 08:30:00 PM PST","43509.85416666667","0.0","58.6","60.3","0.0"
"2/13/2019 08:45:00 PM PST","43509.86458333333","0.0","58.7","60.4","0.0"
"2/13/2019 09:00:00 PM PST","43509.875","0.0","58.9","60.5","0.0"
"2/13/2019 09:15:00 PM PST","43509.88541666667","0.0","58.8","60.5","0.0"
"2/13/2019 09:30:00 PM PST","43509.89583333333","0.0","58.9","60.6","0.0"
"2/13/2019 09:45:00 PM PST","43509.90625","32.3","68.6","72.0","9.099999"
"2/13/2019 10:00:00 PM PST","43509.91666666667","59.899998","65.4","71.5","45.7"
"2/13/2019 10:15:00 PM PST","43509.92708333333","59.899998","64.9","70.8","46.0"
"2/13/2019 10:30:00 PM PST","43509.9375","59.899998","64.8","70.8","46.3"
"2/13/2019 10:45:00 PM PST","43509.94791666667","59.899998","65.0","70.8","46.2"
"2/13/2019 11:00:00 PM PST","43509.95833333333","59.899998","65.0","70.9","46.1"
"2/13/2019 11:15:00 PM PST","43509.96875","59.899998","64.8","70.4","45.8"
"2/13/2019 11:30:00 PM PST","43509.97916666667","59.899998","64.6","70.1","46.1"
"2/13/2019 11:45:00 PM PST","43509.98958333333","59.899998","64.5","69.9","46.1"
"2/14/2019 12:00:00 AM PST","43510.0","59.899998","64.0","69.3","46.2"
"2/14/2019 12:15:00 AM PST","43510.01041666667","59.899998","63.9","69.0","45.899998"
"2/14/2019 12:30:00 AM PST","43510.02083333333","59.899998","63.5","68.6","46.0"
"2/14/2019 12:45:00 AM PST","43510.03125","59.899998","63.6","68.6","46.0"
"2/14/2019 01:00:00 AM PST","43510.04166666667","59.899998","63.3","68.5","45.8"
"2/14/2019 01:15:00 AM PST","43510.05208333333","59.899998","63.1","68.2","45.7"
"2/14/2019 01:30:00 AM PST","43510.0625","59.899998","62.8","67.8","45.8"
"2/14/2019 01:45:00 AM PST","43510.07291666667","59.899998","61.8","66.0","45.7"
"2/14/2019 02:00:00 AM PST","43510.08333333333","0.0","59.6","60.9","0.0"
"2/14/2019 02:15:00 AM PST","43510.09375","0.0","59.9","61.1","0.0"
"2/14/2019 02:30:00 AM PST","43510.10416666667","0.0","59.9","61.9","0.0"
"2/14/2019 02:45:00 AM PST","43510.11458333333","0.0","59.8","62.0","0.0"
"2/14/2019 03:00:00 AM PST","43510.125","0.0","60.0","62.1","0.0"
"2/14/2019 03:15:00 AM PST","43510.13541666667","0.0","60.1","62.1","0.0"
"2/14/2019 03:30:00 AM PST","43510.14583333333","0.0","60.3","62.1","0.0"
"2/14/2019 03:45:00 AM PST","43510.15625","0.0","60.4","62.1","0.0"
"2/14/2019 04:00:00 AM PST","43510.16666666667","0.0","60.6","62.1","0.0"
"2/14/2019 04:15:00 AM PST","43510.17708333333","0.0","60.7","62.2","0.0"
"2/14/2019 04:30:00 AM PST","43510.1875","0.0","60.8","62.2","0.0"
"2/14/2019 04:45:00 AM PST","43510.19791666667","0.0","60.6","62.1","0.0"
"2/14/2019 05:00:00 AM PST","43510.20833333333","0.0","60.4","62.0","0.0"
"2/14/2019 05:15:00 AM PST","43510.21875","0.0","60.3","61.9","0.0"
"2/14/2019 05:30:00 AM PST","43510.22916666667","0.0","60.2","61.7","0.0"
"2/14/2019 05:45:00 AM PST","43510.23958333333","0.0","60.1","61.7","0.0"
"2/14/2019 06:00:00 AM PST","43510.25","0.0","60.1","61.7","0.0"
"2/14/2019 06:15:00 AM PST","43510.26041666667","0.0","60.1","61.6","0.0"
"2/14/2019 06:30:00 AM PST","43510.27083333333","0.0","60.2","61.6","0.0"
"2/14/2019 06:45:00 AM PST","43510.28125","0.0","60.3","61.7","0.0"
"2/14/2019 07:00:00 AM PST","43510.29166666667","0.0","60.5","61.7","0.0"
"2/14/2019 07:15:00 AM PST","43510.30208333333","0.0","60.6","61.7","0.0"
"2/14/2019 07:30:00 AM PST","43510.3125","0.0","60.6","61.7","0.0"
"2/14/2019 07:45:00 AM PST","43510.32291666667","0.0","60.6","61.7","0.0"
"2/14/2019 08:00:00 AM PST","43510.33333333333","0.0","60.6","61.7","0.0"
"2/14/2019 08:15:00 AM PST","43510.34375","0.0","60.7","61.7","0.0"
"2/14/2019 08:30:00 AM PST","43510.35416666667","0.0","60.9","61.7","0.0"
"2/14/2019 08:45:00 AM PST","43510.36458333333","0.0","61.0","61.7","0.0"
"2/14/2019 09:00:00 AM PST","43510.375","0.0","60.9","61.7","0.0"
"2/14/2019 09:15:00 AM PST","43510.38541666667","0.0","60.9","61.7","0.0"
"2/14/2019 09:30:00 AM PST","43510.39583333333","0.0","61.1","61.7","0.0"
"2/14/2019 09:45:00 AM PST","43510.40625","0.0","61.3","61.9","0.0"
"2/14/2019 10:00:00 AM PST","43510.41666666667","0.0","61.5","62.0","0.0"
"2/14/2019 10:15:00 AM PST","43510.42708333333","0.0","61.8","62.1","0.0"
"2/14/2019 10:30:00 AM PST","43510.4375","0.0","62.1","62.3","0.0"
"2/14/2019 10:45:00 AM PST","43510.44791666667","0.0","62.3","62.4","0.0"
"2/14/2019 11:00:00 AM PST","43510.45833333333","0.0","62.3","62.7","0.0"
"2/14/2019 11:15:00 AM PST","43510.46875","0.0","62.3","62.8","0.0"
"2/14/2019 11:30:00 AM PST","43510.47916666667","0.0","62.3","63.0","0.0"
"2/14/2019 11:45:00 AM PST","43510.48958333333","0.0","61.9","62.7","0.0"
"2/14/2019 12:00:00 PM PST","43510.5","0.0","61.2","62.0","0.0"
"2/14/2019 12:15:00 PM PST","43510.51041666667","0.0","60.6","61.7","0.0"
"2/14/2019 12:30:00 PM PST","43510.52083333333","0.0","60.5","61.5","0.0"
"2/14/2019 12:45:00 PM PST","43510.53125","0.0","60.3","61.3","0.0"
"2/14/2019 01:00:00 PM PST","43510.54166666667","0.0","60.3","61.1","0.0"
"2/14/2019 01:15:00 PM PST","43510.55208333333","0.0","60.3","61.1","0.0"
"2/14/2019 01:30:00 PM PST","43510.5625","0.0","60.2","61.0","0.0"
"2/14/2019 01:45:00 PM PST","43510.57291666667","0.0","60.2","61.1","0.0"
"2/14/2019 02:00:00 PM PST","43510.58333333333","0.0","60.1","61.3","0.0"
"2/14/2019 02:15:00 PM PST","43510.59375","0.0","60.1","61.5","0.0"
"2/14/2019 02:30:00 PM PST","43510.60416666667","0.0","60.1","61.3","0.0"
"2/14/2019 02:45:00 PM PST","43510.61458333333","0.0","60.0","61.0","0.0"
"2/14/2019 03:00:00 PM PST","43510.625","0.0","60.0","61.1","0.0"
"2/14/2019 03:15:00 PM PST","43510.63541666667","0.0","59.8","61.0","0.0"
"2/14/2019 03:30:00 PM PST","43510.64583333333","0.0","59.8","60.9","0.0"
"2/14/2019 03:45:00 PM PST","43510.65625","0.0","59.9","60.9","0.0"
"2/14/2019 04:00:00 PM PST","43510.66666666667","0.0","59.8","61.0","0.0"
"2/14/2019 04:15:00 PM PST","43510.67708333333","0.0","59.8","60.9","0.0"
"2/14/2019 04:30:00 PM PST","43510.6875","0.0","59.6","60.8","0.0"
"2/14/2019 04:45:00 PM PST","43510.69791666667","0.0","59.6","60.8","0.0"
"2/14/2019 05:00:00 PM PST","43510.70833333333","0.0","59.6","60.8","0.0"
"2/14/2019 05:15:00 PM PST","43510.71875","0.0","59.5","60.7","0.0"
"2/14/2019 05:30:00 PM PST","43510.72916666667","0.0","59.4","60.7","0.0"
"2/14/2019 05:45:00 PM PST","43510.73958333333","0.0","59.4","60.7","0.0"
"2/14/2019 06:00:00 PM PST","43510.75","0.0","59.4","60.6","0.0"
"2/14/2019 06:15:00 PM PST","43510.76041666667","0.0","59.3","60.5","0.0"
"2/14/2019 06:30:00 PM PST","43510.77083333333","0.0","59.3","60.4","0.0"
"2/14/2019 06:45:00 PM PST","43510.78125","0.0","59.2","60.4","0.0"
"2/14/2019 07:00:00 PM PST","43510.79166666667","0.0","59.2","60.5","0.0"
"2/14/2019 07:15:00 PM PST","43510.80208333333","0.0","59.2","60.4","0.0"
"2/14/2019 07:30:00 PM PST","43510.8125","0.0","59.2","60.3","0.0"
"2/14/2019 07:45:00 PM PST","43510.82291666667","0.0","59.1","60.2","0.0"
"2/14/2019 08:00:00 PM PST","43510.83333333333","0.0","59.0","60.2","0.0"
"2/14/2019 08:15:00 PM PST","43510.84375","0.0","59.0","60.2","0.0"
"2/14/2019 08:30:00 PM PST","43510.85416666667","0.0","58.7","60.0","0.0"
"2/14/2019 08:45:00 PM PST","43510.86458333333","0.0","58.8","59.9","0.0"
"2/14/2019 09:00:00 PM PST","43510.875","0.0","58.7","59.9","0.0"
"2/14/2019 09:15:00 PM PST","43510.88541666667","0.0","58.7","59.8","0.0"
"2/14/2019 09:30:00 PM PST","43510.89583333333","0.0","58.7","59.9","0.0"
"2/14/2019 09:45:00 PM PST","43510.90625","18.1","58.5","59.7","1.8"
"2/14/2019 10:00:00 PM PST","43510.91666666667","25.5","62.9","66.6","4.7"
"2/14/2019 10:15:00 PM PST","43510.92708333333","32.3","58.8","63.2","9.2"
"2/14/2019 10:30:00 PM PST","43510.9375","22.6","62.4","66.0","3.3"
"2/14/2019 10:45:00 PM PST","43510.94791666667","32.8","59.2","63.4","11.0"
"2/14/2019 11:00:00 PM PST","43510.95833333333","28.0","61.1","65.3","6.0"
"2/14/2019 11:15:00 PM PST","43510.96875","33.399998","58.7","63.4","10.099999"
"2/14/2019 11:30:00 PM PST","43510.97916666667","31.5","61.4","66.1","8.5"
"2/14/2019 11:45:00 PM PST","43510.98958333333","10.0","54.4","57.0","0.39999998"
"2/15/2019 12:00:00 AM PST","43511.0","0.0","54.4","56.8","0.0"
"2/15/2019 12:15:00 AM PST","43511.01041666667","0.0","54.8","58.2","0.0"
"2/15/2019 12:30:00 AM PST","43511.02083333333","0.0","54.9","58.2","0.0"
"2/15/2019 12:45:00 AM PST","43511.03125","0.0","54.6","58.4","0.0"
"2/15/2019 01:00:00 AM PST","43511.04166666667","0.0","54.7","58.3","0.0"
"2/15/2019 01:15:00 AM PST","43511.05208333333","0.0","54.5","58.2","0.0"
"2/15/2019 01:30:00 AM PST","43511.0625","0.0","54.6","58.1","0.0"
"2/15/2019 01:45:00 AM PST","43511.07291666667","0.0","54.4","58.1","0.0"
"2/15/2019 02:00:00 AM PST","43511.08333333333","0.0","54.5","58.0","0.0"
"2/15/2019 02:15:00 AM PST","43511.09375","0.0","54.5","57.9","0.0"
"2/15/2019 02:30:00 AM PST","43511.10416666667","0.0","54.6","57.8","0.0"
"2/15/2019 02:45:00 AM PST","43511.11458333333","0.0","54.5","57.7","0.0"
"2/15/2019 03:00:00 AM PST","43511.125","0.0","54.7","57.6","0.0"
"2/15/2019 03:15:00 AM PST","43511.13541666667","0.0","54.5","57.6","0.0"
"2/15/2019 03:30:00 AM PST","43511.14583333333","0.0","54.6","57.5","0.0"
"2/15/2019 03:45:00 AM PST","43511.15625","0.0","54.5","57.4","0.0"
"2/15/2019 04:00:00 AM PST","43511.16666666667","0.0","54.5","57.5","0.0"
"2/15/2019 04:15:00 AM PST","43511.17708333333","0.0","54.6","57.3","0.0"
"2/15/2019 04:30:00 AM PST","43511.1875","0.0","54.4","57.2","0.0"
"2/15/2019 04:45:00 AM PST","43511.19791666667","0.0","54.4","57.1","0.0"
"2/15/2019 05:00:00 AM PST","43511.20833333333","0.0","54.4","57.1","0.0"
"2/15/2019 05:15:00 AM PST","43511.21875","0.0","54.3","57.0","0.0"
"2/15/2019 05:30:00 AM PST","43511.22916666667","0.0","54.4","57.0","0.0"
"2/15/2019 05:45:00 AM PST","43511.23958333333","0.0","54.4","56.9","0.0"
"2/15/2019 06:00:00 AM PST","43511.25","0.0","54.4","56.8","0.0"
"2/15/2019 06:15:00 AM PST","43511.26041666667","0.0","54.3","56.8","0.0"
"2/15/2019 06:30:00 AM PST","43511.27083333333","0.0","54.1","56.7","0.0"
"2/15/2019 06:45:00 AM PST","43511.28125","0.0","54.2","56.6","0.0"
"2/15/2019 07:00:00 AM PST","43511.29166666667","0.0","54.0","56.5","0.0"
"2/15/2019 07:15:00 AM PST","43511.30208333333","0.0","54.1","56.5","0.0"
"2/15/2019 07:30:00 AM PST","43511.3125","0.0","53.9","56.5","0.0"
"2/15/2019 07:45:00 AM PST","43511.32291666667","0.0","54.0","56.4","0.0"
"2/15/2019 08:00:00 AM PST","43511.33333333333","0.0","53.9","56.4","0.0"
"2/15/2019 08:15:00 AM PST","43511.34375","0.0","53.8","56.3","0.0"
"2/15/2019 08:30:00 AM PST","43511.35416666667","0.0","53.9","56.3","0.0"
"2/15/2019 08:45:00 AM PST","43511.36458333333","0.0","54.0","56.1","0.0"
"2/15/2019 09:00:00 AM PST","43511.375","0.0","53.8","56.1","0.0"
"2/15/2019 09:15:00 AM PST","43511.38541666667","0.0","53.9","56.1","0.0"
"2/15/2019 09:30:00 AM PST","43511.39583333333","0.0","53.7","56.1","0.0"
"2/15/2019 09:45:00 AM PST","43511.40625","0.0","53.8","56.1","0.0"
"2/15/2019 10:00:00 AM PST","43511.41666666667","0.0","58.9","61.3","0.0"
"2/15/2019 10:15:00 AM PST","43511.42708333333","43.5","63.0","68.1","13.599999"
"2/15/2019 10:30:00 AM PST","43511.4375","34.2","58.0","62.1","10.9"
"2/15/2019 10:45:00 AM PST","43511.44791666667","26.3","61.4","65.2","5.1"
"2/15/2019 11:00:00 AM PST","43511.45833333333","33.5","58.5","62.8","10.3"
"2/15/2019 11:15:00 AM PST","43511.46875","28.8","61.4","65.4","6.6"
"2/15/2019 11:30:00 AM PST","43511.47916666667","33.3","58.5","62.6","10.099999"
"2/15/2019 11:45:00 AM PST","43511.48958333333","30.5","61.5","65.9","7.7999997"
"2/15/2019 12:00:00 PM PST","43511.5","35.1","59.1","63.7","11.7"
"2/15/2019 12:15:00 PM PST","43511.51041666667","0.0","54.9","57.1","0.0"
"2/15/2019 12:30:00 PM PST","43511.52083333333","0.0","55.0","58.0","0.0"
"2/15/2019 12:45:00 PM PST","43511.53125","0.0","55.1","58.9","0.0"
"2/15/2019 01:00:00 PM PST","43511.54166666667","0.0","55.3","59.9","0.0"
"2/15/2019 01:15:00 PM PST","43511.55208333333","0.0","55.3","61.5","0.0"
"2/15/2019 01:30:00 PM PST","43511.5625","0.0","55.1","61.4","0.0"
"2/15/2019 01:45:00 PM PST","43511.57291666667","0.0","55.3","60.6","0.0"
"2/15/2019 02:00:00 PM PST","43511.58333333333","0.0","55.4","59.9","0.0"
"2/15/2019 02:15:00 PM PST","43511.59375","0.0","55.6","59.6","0.0"
"2/15/2019 02:30:00 PM PST","43511.60416666667","0.0","55.8","59.3","0.0"
"2/15/2019 02:45:00 PM PST","43511.61458333333","0.0","55.5","59.1","0.0"
"2/15/2019 03:00:00 PM PST","43511.625","0.0","55.5","58.8","0.0"
"2/15/2019 03:15:00 PM PST","43511.63541666667","0.0","55.3","58.6","0.0"
"2/15/2019 03:30:00 PM PST","43511.64583333333","0.0","55.4","58.5","0.0"
"2/15/2019 03:45:00 PM PST","43511.65625","0.0","55.2","58.4","0.0"
"2/15/2019 04:00:00 PM PST","43511.66666666667","0.0","55.2","58.0","0.0"
"2/15/2019 04:15:00 PM PST","43511.67708333333","0.0","55.2","57.9","0.0"
"2/15/2019 04:30:00 PM PST","43511.6875","0.0","55.1","57.9","0.0"
"2/15/2019 04:45:00 PM PST","43511.69791666667","0.0","55.1","57.8","0.0"
"2/15/2019 05:00:00 PM PST","43511.70833333333","0.0","55.1","57.8","0.0"
"2/15/2019 05:15:00 PM PST","43511.71875","0.0","55.0","57.7","0.0"
"2/15/2019 05:30:00 PM PST","43511.72916666667","0.0","54.9","57.6","0.0"
"2/15/2019 05:45:00 PM PST","43511.73958333333","0.0","54.9","57.5","0.0"
"2/15/2019 06:00:00 PM PST","43511.75","0.0","54.9","57.3","0.0"
"2/15/2019 06:15:00 PM PST","43511.76041666667","0.0","54.9","57.2","0.0"
"2/15/2019 06:30:00 PM PST","43511.77083333333","0.0","54.7","57.0","0.0"
"2/15/2019 06:45:00 PM PST","43511.78125","0.0","54.5","56.9","0.0"
"2/15/2019 07:00:00 PM PST","43511.79166666667","0.0","54.4","56.8","0.0"
"2/15/2019 07:15:00 PM PST","43511.80208333333","0.0","54.5","56.8","0.0"
"2/15/2019 07:30:00 PM PST","43511.8125","0.0","54.3","56.8","0.0"
"2/15/2019 07:45:00 PM PST","43511.82291666667","0.0","54.2","56.6","0.0"
"2/15/2019 08:00:00 PM PST","43511.83333333333","0.0","54.1","56.6","0.0"
"2/15/2019 08:15:00 PM PST","43511.84375","0.0","54.1","56.7","0.0"
"2/15/2019 08:30:00 PM PST","43511.85416666667","0.0","54.0","56.5","0.0"
"2/15/2019 08:45:00 PM PST","43511.86458333333","0.0","54.0","56.3","0.0"
"2/15/2019 09:00:00 PM PST","43511.875","0.0","54.0","56.3","0.0"
"2/15/2019 09:15:00 PM PST","43511.88541666667","0.0","54.0","56.3","0.0"
"2/15/2019 09:30:00 PM PST","43511.89583333333","0.0","53.9","56.2","0.0"
"2/15/2019 09:45:00 PM PST","43511.90625","0.0","53.9","56.0","0.0"
"2/15/2019 10:00:00 PM PST","43511.91666666667","0.0","53.9","56.1","0.0"
"2/15/2019 10:15:00 PM PST","43511.92708333333","0.0","53.6","55.9","0.0"
"2/15/2019 10:30:00 PM PST","43511.9375","0.0","53.6","56.0","0.0"
"2/15/2019 10:45:00 PM PST","43511.94791666667","0.0","53.5","56.0","0.0"
"2/15/2019 11:00:00 PM PST","43511.95833333333","0.0","53.6","55.8","0.0"
"2/15/2019 11:15:00 PM PST","43511.96875","0.0","53.5","55.8","0.0"
"2/15/2019 11:30:00 PM PST","43511.97916666667","0.0","53.3","55.7","0.0"
"2/15/2019 11:45:00 PM PST","43511.98958333333","0.0","53.2","55.5","0.0"
"2/16/2019 12:00:00 AM PST","43512.0","0.0","53.2","55.3","0.0"
"2/16/2019 12:15:00 AM PST","43512.01041666667","0.0","53.0","55.2","0.0"
"2/16/2019 12:30:00 AM PST","43512.02083333333","0.0","52.9","55.1","0.0"
"2/16/2019 12:45:00 AM PST","43512.03125","0.0","52.8","55.0","0.0"
"2/16/2019 01:00:00 AM PST","43512.04166666667","0.0","52.6","55.0","0.0"
"2/16/2019 01:15:00 AM PST","43512.05208333333","0.0","52.5","54.9","0.0"
"2/16/2019 01:30:00 AM PST","43512.0625","0.0","52.4","54.9","0.0"
"2/16/2019 01:45:00 AM PST","43512.07291666667","0.0","52.4","54.9","0.0"
"2/16/2019 02:00:00 AM PST","43512.08333333333","0.0","52.2","54.7","0.0"
"2/16/2019 02:15:00 AM PST","43512.09375","0.0","52.2","54.8","0.0"
"2/16/2019 02:30:00 AM PST","43512.10416666667","0.0","52.2","54.8","0.0"
"2/16/2019 02:45:00 AM PST","43512.11458333333","0.0","52.2","54.7","0.0"
"2/16/2019 03:00:00 AM PST","43512.125","0.0","52.0","54.6","0.0"
"2/16/2019 03:15:00 AM PST","43512.13541666667","0.0","52.0","54.5","0.0"
"2/16/2019 03:30:00 AM PST","43512.14583333333","0.0","51.9","54.4","0.0"
"2/16/2019 03:45:00 AM PST","43512.15625","0.0","51.7","54.4","0.0"
"2/16/2019 04:00:00 AM PST","43512.16666666667","0.0","51.7","54.4","0.0"
"2/16/2019 04:15:00 AM PST","43512.17708333333","0.0","51.7","54.2","0.0"
"2/16/2019 04:30:00 AM PST","43512.1875","0.0","51.7","54.2","0.0"
"2/16/2019 04:45:00 AM PST","43512.19791666667","0.0","51.6","54.2","0.0"
"2/16/2019 05:00:00 AM PST","43512.20833333333","0.0","51.7","54.2","0.0"
"2/16/2019 05:15:00 AM PST","43512.21875","0.0","51.7","54.1","0.0"
"2/16/2019 05:30:00 AM PST","43512.22916666667","0.0","51.7","54.0","0.0"
"2/16/2019 05:45:00 AM PST","43512.23958333333","0.0","51.6","53.9","0.0"
"2/16/2019 06:00:00 AM PST","43512.25","0.0","51.5","53.9","0.0"
"2/16/2019 06:15:00 AM PST","43512.26041666667","0.0","51.2","53.8","0.0"
"2/16/2019 06:30:00 AM PST","43512.27083333333","0.0","51.2","53.7","0.0"
"2/16/2019 06:45:00 AM PST","43512.28125","0.0","51.2","53.7","0.0"
"2/16/2019 07:00:00 AM PST","43512.29166666667","0.0","51.4","53.5","0.0"
"2/16/2019 07:15:00 AM PST","43512.30208333333","0.0","51.3","53.5","0.0"
"2/16/2019 07:30:00 AM PST","43512.3125","0.0","51.1","53.6","0.0"
"2/16/2019 07:45:00 AM PST","43512.32291666667","0.0","51.2","53.5","0.0"
"2/16/2019 08:00:00 AM PST","43512.33333333333","0.0","51.0","53.5","0.0"
"2/16/2019 08:15:00 AM PST","43512.34375","0.0","50.8","53.5","0.0"
"2/16/2019 08:30:00 AM PST","43512.35416666667","0.0","50.8","53.4","0.0"
"2/16/2019 08:45:00 AM PST","43512.36458333333","0.0","50.7","53.5","0.0"
"2/16/2019 09:00:00 AM PST","43512.375","0.0","50.6","53.4","0.0"
"2/16/2019 09:15:00 AM PST","43512.38541666667","0.0","50.7","53.4","0.0"
"2/16/2019 09:30:00 AM PST","43512.39583333333","0.0","50.5","53.5","0.0"
"2/16/2019 09:45:00 AM PST","43512.40625","0.0","50.4","53.4","0.0"
"2/16/2019 10:00:00 AM PST","43512.41666666667","0.0","50.4","53.5","0.0"
"2/16/2019 10:15:00 AM PST","43512.42708333333","0.0","50.6","53.5","0.0"
"2/16/2019 10:30:00 AM PST","43512.4375","0.0","50.4","53.5","0.0"
"2/16/2019 10:45:00 AM PST","43512.44791666667","0.0","50.7","53.7","0.0"
"2/16/2019 11:00:00 AM PST","43512.45833333333","0.0","51.0","53.7","0.0"
"2/16/2019 11:15:00 AM PST","43512.46875","0.0","51.1","53.9","0.0"
"2/16/2019 11:30:00 AM PST","43512.47916666667","0.0","51.3","54.0","0.0"
"2/16/2019 11:45:00 AM PST","43512.48958333333","0.0","51.3","54.1","0.0"
"2/16/2019 12:00:00 PM PST","43512.5","0.0","51.3","53.8","0.0"
"2/16/2019 12:15:00 PM PST","43512.51041666667","0.0","51.1","53.7","0.0"
"2/16/2019 12:30:00 PM PST","43512.52083333333","0.0","51.0","53.6","0.0"
"2/16/2019 12:45:00 PM PST","43512.53125","0.0","50.9","54.6","0.0"
"2/16/2019 01:00:00 PM PST","43512.54166666667","0.0","51.0","54.9","0.0"
"2/16/2019 01:15:00 PM PST","43512.55208333333","0.0","51.0","54.5","0.0"
"2/16/2019 01:30:00 PM PST","43512.5625","0.0","50.9","54.1","0.0"
"2/16/2019 01:45:00 PM PST","43512.57291666667","0.0","50.9","53.5","0.0"
"2/16/2019 02:00:00 PM PST","43512.58333333333","0.0","50.9","53.3","0.0"
"2/16/2019 02:15:00 PM PST","43512.59375","0.0","50.9","53.4","0.0"
"2/16/2019 02:30:00 PM PST","43512.60416666667","0.0","50.8","53.3","0.0"
"2/16/2019 02:45:00 PM PST","43512.61458333333","0.0","50.7","53.3","0.0"
"2/16/2019 03:00:00 PM PST","43512.625","0.0","50.7","53.3","0.0"
"2/16/2019 03:15:00 PM PST","43512.63541666667","0.0","50.8","53.3","0.0"
"2/16/2019 03:30:00 PM PST","43512.64583333333","0.0","50.7","53.4","0.0"
"2/16/2019 03:45:00 PM PST","43512.65625","0.0","50.6","53.3","0.0"
"2/16/2019 04:00:00 PM PST","43512.66666666667","0.0","50.6","53.2","0.0"
"2/16/2019 04:15:00 PM PST","43512.67708333333","0.0","50.7","53.1","0.0"
"2/16/2019 04:30:00 PM PST","43512.6875","0.0","50.6","53.1","0.0"
"2/16/2019 04:45:00 PM PST","43512.69791666667","0.0","50.6","53.0","0.0"
"2/16/2019 05:00:00 PM PST","43512.70833333333","0.0","50.5","53.0","0.0"
"2/16/2019 05:15:00 PM PST","43512.71875","0.0","50.6","53.0","0.0"
"2/16/2019 05:30:00 PM PST","43512.72916666667","0.0","50.4","52.9","0.0"
"2/16/2019 05:45:00 PM PST","43512.73958333333","0.0","50.4","53.0","0.0"
"2/16/2019 06:00:00 PM PST","43512.75","0.0","50.5","53.0","0.0"
"2/16/2019 06:15:00 PM PST","43512.76041666667","0.0","50.5","52.9","0.0"
"2/16/2019 06:30:00 PM PST","43512.77083333333","0.0","50.3","52.9","0.0"
"2/16/2019 06:45:00 PM PST","43512.78125","0.0","50.3","52.8","0.0"
"2/16/2019 07:00:00 PM PST","43512.79166666667","0.0","50.3","52.8","0.0"
"2/16/2019 07:15:00 PM PST","43512.80208333333","0.0","62.1","63.7","0.0"
"2/16/2019 07:30:00 PM PST","43512.8125","41.3","61.7","67.0","12.3"
"2/16/2019 07:45:00 PM PST","43512.82291666667","18.4","61.1","64.0","1.9"
"2/16/2019 08:00:00 PM PST","43512.83333333333","32.5","59.4","64.2","9.4"
"2/16/2019 08:15:00 PM PST","43512.84375","23.1","61.3","65.0","3.5"
"2/16/2019 08:30:00 PM PST","43512.85416666667","29.0","59.1","63.4","6.7999997"
"2/16/2019 08:45:00 PM PST","43512.86458333333","20.1","61.8","64.9","2.3"
"2/16/2019 09:00:00 PM PST","43512.875","25.0","59.0","62.8","4.4"
"2/16/2019 09:15:00 PM PST","43512.88541666667","23.9","61.5","65.2","3.8999999"
"2/16/2019 09:30:00 PM PST","43512.89583333333","21.9","59.5","62.9","3.0"
"2/16/2019 09:45:00 PM PST","43512.90625","22.9","61.5","65.2","3.5"
"2/16/2019 10:00:00 PM PST","43512.91666666667","25.9","59.4","63.1","4.9"
"2/16/2019 10:15:00 PM PST","43512.92708333333","26.099998","61.3","65.6","5.0"
"2/16/2019 10:30:00 PM PST","43512.9375","22.8","59.6","63.1","3.6"
"2/16/2019 10:45:00 PM PST","43512.94791666667","26.699999","60.3","64.5","5.4"
"2/16/2019 11:00:00 PM PST","43512.95833333333","18.0","60.0","62.8","1.6999999"
"2/16/2019 11:15:00 PM PST","43512.96875","28.199999","60.7","65.1","6.1"
"2/16/2019 11:30:00 PM PST","43512.97916666667","18.9","59.9","62.8","2.0"
"2/16/2019 11:45:00 PM PST","43512.98958333333","29.599998","59.6","64.2","7.1"
"2/17/2019 12:00:00 AM PST","43513.0","20.699999","61.4","64.7","2.5"
"2/17/2019 12:15:00 AM PST","43513.01041666667","25.9","58.8","62.6","4.9"
"2/17/2019 12:30:00 AM PST","43513.02083333333","19.0","62.0","65.0","2.0"
"2/17/2019 12:45:00 AM PST","43513.03125","21.9","59.6","63.0","3.0"
"2/17/2019 01:00:00 AM PST","43513.04166666667","23.9","61.5","65.6","3.8"
"2/17/2019 01:15:00 AM PST","43513.05208333333","10.0","67.1","69.4","0.39999998"
"2/17/2019 01:30:00 AM PST","43513.0625","30.599998","65.9","72.1","7.7999997"
"2/17/2019 01:45:00 AM PST","43513.07291666667","11.5","68.8","71.3","0.5"
"2/17/2019 02:00:00 AM PST","43513.08333333333","26.699999","62.5","67.0","5.2"
"2/17/2019 02:15:00 AM PST","43513.09375","0.0","65.4","66.1","0.0"
"2/17/2019 02:30:00 AM PST","43513.10416666667","12.3","65.8","67.7","0.59999996"
"2/17/2019 02:45:00 AM PST","43513.11458333333","10.0","55.2","56.5","0.39999998"
"2/17/2019 03:00:00 AM PST","43513.125","0.0","55.6","56.2","0.0"
"2/17/2019 03:15:00 AM PST","43513.13541666667","0.0","55.2","56.1","0.0"
"2/17/2019 03:30:00 AM PST","43513.14583333333","0.0","55.1","57.2","0.0"
"2/17/2019 03:45:00 AM PST","43513.15625","0.0","54.9","57.3","0.0"
"2/17/2019 04:00:00 AM PST","43513.16666666667","0.0","55.0","56.9","0.0"
"2/17/2019 04:15:00 AM PST","43513.17708333333","0.0","54.6","56.8","0.0"
"2/17/2019 04:30:00 AM PST","43513.1875","0.0","54.4","56.7","0.0"
"2/17/2019 04:45:00 AM PST","43513.19791666667","0.0","54.6","56.5","0.0"
"2/17/2019 05:00:00 AM PST","43513.20833333333","0.0","54.4","56.2","0.0"
"2/17/2019 05:15:00 AM PST","43513.21875","0.0","54.4","56.1","0.0"
"2/17/2019 05:30:00 AM PST","43513.22916666667","0.0","54.2","56.0","0.0"
"2/17/2019 05:45:00 AM PST","43513.23958333333","0.0","53.9","55.7","0.0"
"2/17/2019 06:00:00 AM PST","43513.25","0.0","53.6","55.6","0.0"
"2/17/2019 06:15:00 AM PST","43513.26041666667","0.0","53.7","55.5","0.0"
"2/17/2019 06:30:00 AM PST","43513.27083333333","0.0","53.4","55.4","0.0"
"2/17/2019 06:45:00 AM PST","43513.28125","0.0","53.4","55.2","0.0"
"2/17/2019 07:00:00 AM PST","43513.29166666667","0.0","53.2","55.2","0.0"
