"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"2/24/2019 04:30:00 AM PST","43520.1875","0.0","55.0","56.9","0.0"
"2/24/2019 04:45:00 AM PST","43520.19791666667","0.0","54.9","57.1","0.0"
"2/24/2019 05:00:00 AM PST","43520.20833333333","0.0","54.9","57.0","0.0"
"2/24/2019 05:15:00 AM PST","43520.21875","0.0","54.7","57.0","0.0"
"2/24/2019 05:30:00 AM PST","43520.22916666667","0.0","54.6","56.9","0.0"
"2/24/2019 05:45:00 AM PST","43520.23958333333","0.0","54.5","56.9","0.0"
"2/24/2019 06:00:00 AM PST","43520.25","0.0","54.7","56.8","0.0"
"2/24/2019 06:15:00 AM PST","43520.26041666667","0.0","54.5","56.8","0.0"
"2/24/2019 06:30:00 AM PST","43520.27083333333","0.0","54.4","56.7","0.0"
"2/24/2019 06:45:00 AM PST","43520.28125","0.0","54.3","56.6","0.0"
"2/24/2019 07:00:00 AM PST","43520.29166666667","0.0","54.3","56.6","0.0"
"2/24/2019 07:15:00 AM PST","43520.30208333333","0.0","54.4","56.5","0.0"
"2/24/2019 07:30:00 AM PST","43520.3125","0.0","54.4","56.4","0.0"
"2/24/2019 07:45:00 AM PST","43520.32291666667","0.0","54.1","56.4","0.0"
"2/24/2019 08:00:00 AM PST","43520.33333333333","0.0","54.2","56.3","0.0"
"2/24/2019 08:15:00 AM PST","43520.34375","0.0","54.1","56.3","0.0"
"2/24/2019 08:30:00 AM PST","43520.35416666667","0.0","54.0","56.3","0.0"
"2/24/2019 08:45:00 AM PST","43520.36458333333","0.0","53.9","56.4","0.0"
"2/24/2019 09:00:00 AM PST","43520.375","0.0","53.9","56.3","0.0"
"2/24/2019 09:15:00 AM PST","43520.38541666667","0.0","54.0","56.3","0.0"
"2/24/2019 09:30:00 AM PST","43520.39583333333","0.0","54.0","56.4","0.0"
"2/24/2019 09:45:00 AM PST","43520.40625","0.0","53.9","56.4","0.0"
"2/24/2019 10:00:00 AM PST","43520.41666666667","0.0","54.1","56.5","0.0"
"2/24/2019 10:15:00 AM PST","43520.42708333333","0.0","54.2","56.7","0.0"
"2/24/2019 10:30:00 AM PST","43520.4375","0.0","54.3","56.8","0.0"
"2/24/2019 10:45:00 AM PST","43520.44791666667","0.0","54.4","57.0","0.0"
"2/24/2019 11:00:00 AM PST","43520.45833333333","0.0","54.5","57.2","0.0"
"2/24/2019 11:15:00 AM PST","43520.46875","0.0","54.6","57.5","0.0"
"2/24/2019 11:30:00 AM PST","43520.47916666667","0.0","54.9","57.8","0.0"
"2/24/2019 11:45:00 AM PST","43520.48958333333","0.0","54.9","58.1","0.0"
"2/24/2019 12:00:00 PM PST","43520.5","0.0","54.9","58.7","0.0"
"2/24/2019 12:15:00 PM PST","43520.51041666667","0.0","55.0","59.1","0.0"
"2/24/2019 12:30:00 PM PST","43520.52083333333","0.0","55.1","59.6","0.0"
"2/24/2019 12:45:00 PM PST","43520.53125","0.0","55.2","59.9","0.0"
"2/24/2019 01:00:00 PM PST","43520.54166666667","0.0","55.3","60.2","0.0"
"2/24/2019 01:15:00 PM PST","43520.55208333333","0.0","55.4","60.4","0.0"
"2/24/2019 01:30:00 PM PST","43520.5625","0.0","55.4","61.5","0.0"
"2/24/2019 01:45:00 PM PST","43520.57291666667","0.0","55.2","62.1","0.0"
"2/24/2019 02:00:00 PM PST","43520.58333333333","0.0","55.2","61.9","0.0"
"2/24/2019 02:15:00 PM PST","43520.59375","0.0","55.1","61.2","0.0"
"2/24/2019 02:30:00 PM PST","43520.60416666667","0.0","55.1","60.6","0.0"
"2/24/2019 02:45:00 PM PST","43520.61458333333","0.0","55.1","60.2","0.0"
"2/24/2019 03:00:00 PM PST","43520.625","0.0","54.9","59.9","0.0"
"2/24/2019 03:15:00 PM PST","43520.63541666667","0.0","54.9","59.7","0.0"
"2/24/2019 03:30:00 PM PST","43520.64583333333","0.0","54.8","59.5","0.0"
"2/24/2019 03:45:00 PM PST","43520.65625","0.0","54.7","59.3","0.0"
"2/24/2019 04:00:00 PM PST","43520.66666666667","0.0","54.8","59.2","0.0"
"2/24/2019 04:15:00 PM PST","43520.67708333333","0.0","54.8","59.2","0.0"
"2/24/2019 04:30:00 PM PST","43520.6875","0.0","54.9","59.1","0.0"
"2/24/2019 04:45:00 PM PST","43520.69791666667","0.0","55.0","59.0","0.0"
"2/24/2019 05:00:00 PM PST","43520.70833333333","0.0","54.8","58.9","0.0"
"2/24/2019 05:15:00 PM PST","43520.71875","0.0","54.8","58.8","0.0"
"2/24/2019 05:30:00 PM PST","43520.72916666667","0.0","54.8","58.8","0.0"
"2/24/2019 05:45:00 PM PST","43520.73958333333","0.0","54.8","58.7","0.0"
"2/24/2019 06:00:00 PM PST","43520.75","0.0","54.8","58.6","0.0"
"2/24/2019 06:15:00 PM PST","43520.76041666667","0.0","54.7","58.6","0.0"
"2/24/2019 06:30:00 PM PST","43520.77083333333","0.0","54.8","58.5","0.0"
"2/24/2019 06:45:00 PM PST","43520.78125","0.0","54.8","58.5","0.0"
"2/24/2019 07:00:00 PM PST","43520.79166666667","0.0","54.8","58.5","0.0"
"2/24/2019 07:15:00 PM PST","43520.80208333333","0.0","54.8","58.4","0.0"
"2/24/2019 07:30:00 PM PST","43520.8125","0.0","54.8","58.4","0.0"
"2/24/2019 07:45:00 PM PST","43520.82291666667","0.0","54.8","58.4","0.0"
"2/24/2019 08:00:00 PM PST","43520.83333333333","0.0","54.7","58.3","0.0"
"2/24/2019 08:15:00 PM PST","43520.84375","0.0","54.7","58.2","0.0"
"2/24/2019 08:30:00 PM PST","43520.85416666667","0.0","54.8","58.2","0.0"
"2/24/2019 08:45:00 PM PST","43520.86458333333","0.0","54.9","58.1","0.0"
"2/24/2019 09:00:00 PM PST","43520.875","0.0","54.8","58.0","0.0"
"2/24/2019 09:15:00 PM PST","43520.88541666667","0.0","54.8","57.9","0.0"
"2/24/2019 09:30:00 PM PST","43520.89583333333","0.0","54.8","57.9","0.0"
"2/24/2019 09:45:00 PM PST","43520.90625","0.0","58.5","61.4","0.0"
"2/24/2019 10:00:00 PM PST","43520.91666666667","41.6","60.7","67.1","19.1"
"2/24/2019 10:15:00 PM PST","43520.92708333333","36.2","58.6","63.1","12.799999"
"2/24/2019 10:30:00 PM PST","43520.9375","27.4","61.9","65.9","5.7"
"2/24/2019 10:45:00 PM PST","43520.94791666667","43.8","59.3","63.9","22.199999"
"2/24/2019 11:00:00 PM PST","43520.95833333333","25.1","60.7","64.5","4.5"
"2/24/2019 11:15:00 PM PST","43520.96875","34.5","59.8","64.5","11.099999"
"2/24/2019 11:30:00 PM PST","43520.97916666667","29.0","59.8","63.8","6.7"
"2/24/2019 11:45:00 PM PST","43520.98958333333","40.0","58.6","63.6","16.8"
"2/25/2019 12:00:00 AM PST","43521.0","30.9","58.8","62.4","8.0"
"2/25/2019 12:15:00 AM PST","43521.01041666667","12.799999","69.2","71.7","0.7"
"2/25/2019 12:30:00 AM PST","43521.02083333333","31.099998","63.8","69.5","8.0"
"2/25/2019 12:45:00 AM PST","43521.03125","16.8","69.0","72.2","1.4"
"2/25/2019 01:00:00 AM PST","43521.04166666667","28.4","64.7","69.8","6.2"
"2/25/2019 01:15:00 AM PST","43521.05208333333","15.4","67.7","70.6","1.1"
"2/25/2019 01:30:00 AM PST","43521.0625","36.3","64.5","71.0","12.7"
"2/25/2019 01:45:00 AM PST","43521.07291666667","19.8","68.6","72.3","2.2"
"2/25/2019 02:00:00 AM PST","43521.08333333333","28.3","64.7","69.6","6.2"
"2/25/2019 02:15:00 AM PST","43521.09375","23.6","68.7","72.8","3.6"
"2/25/2019 02:30:00 AM PST","43521.10416666667","24.0","65.8","70.1","3.8"
"2/25/2019 02:45:00 AM PST","43521.11458333333","27.599998","65.5","69.7","5.7999997"
"2/25/2019 03:00:00 AM PST","43521.125","24.6","62.2","65.6","4.2"
"2/25/2019 03:15:00 AM PST","43521.13541666667","14.9","65.7","67.6","1.0"
"2/25/2019 03:30:00 AM PST","43521.14583333333","28.5","61.7","65.1","6.2999997"
"2/25/2019 03:45:00 AM PST","43521.15625","0.0","56.5","57.6","0.0"
"2/25/2019 04:00:00 AM PST","43521.16666666667","0.0","56.2","57.6","0.0"
"2/25/2019 04:15:00 AM PST","43521.17708333333","0.0","56.3","58.2","0.0"
"2/25/2019 04:30:00 AM PST","43521.1875","0.0","56.4","58.3","0.0"
"2/25/2019 04:45:00 AM PST","43521.19791666667","0.0","56.4","58.3","0.0"
"2/25/2019 05:00:00 AM PST","43521.20833333333","0.0","56.2","58.3","0.0"
"2/25/2019 05:15:00 AM PST","43521.21875","0.0","56.2","58.2","0.0"
"2/25/2019 05:30:00 AM PST","43521.22916666667","0.0","56.4","58.1","0.0"
"2/25/2019 05:45:00 AM PST","43521.23958333333","0.0","56.2","58.1","0.0"
"2/25/2019 06:00:00 AM PST","43521.25","0.0","56.3","58.0","0.0"
"2/25/2019 06:15:00 AM PST","43521.26041666667","0.0","56.2","58.0","0.0"
"2/25/2019 06:30:00 AM PST","43521.27083333333","0.0","56.2","57.8","0.0"
"2/25/2019 06:45:00 AM PST","43521.28125","0.0","56.2","57.7","0.0"
"2/25/2019 07:00:00 AM PST","43521.29166666667","0.0","55.9","57.7","0.0"
"2/25/2019 07:15:00 AM PST","43521.30208333333","0.0","55.8","57.7","0.0"
"2/25/2019 07:30:00 AM PST","43521.3125","0.0","55.8","57.5","0.0"
"2/25/2019 07:45:00 AM PST","43521.32291666667","0.0","55.8","57.6","0.0"
"2/25/2019 08:00:00 AM PST","43521.33333333333","0.0","55.8","57.5","0.0"
"2/25/2019 08:15:00 AM PST","43521.34375","0.0","55.9","57.4","0.0"
"2/25/2019 08:30:00 AM PST","43521.35416666667","0.0","55.8","57.5","0.0"
"2/25/2019 08:45:00 AM PST","43521.36458333333","0.0","55.7","57.5","0.0"
"2/25/2019 09:00:00 AM PST","43521.375","0.0","55.8","57.4","0.0"
"2/25/2019 09:15:00 AM PST","43521.38541666667","0.0","55.7","57.4","0.0"
"2/25/2019 09:30:00 AM PST","43521.39583333333","0.0","55.9","57.4","0.0"
"2/25/2019 09:45:00 AM PST","43521.40625","0.0","55.9","57.4","0.0"
"2/25/2019 10:00:00 AM PST","43521.41666666667","0.0","56.0","57.4","0.0"
"2/25/2019 10:15:00 AM PST","43521.42708333333","0.0","56.2","57.5","0.0"
"2/25/2019 10:30:00 AM PST","43521.4375","0.0","56.3","57.5","0.0"
"2/25/2019 10:45:00 AM PST","43521.44791666667","0.0","56.4","57.8","0.0"
"2/25/2019 11:00:00 AM PST","43521.45833333333","0.0","56.7","58.1","0.0"
"2/25/2019 11:15:00 AM PST","43521.46875","0.0","57.1","58.3","0.0"
"2/25/2019 11:30:00 AM PST","43521.47916666667","0.0","57.6","58.8","0.0"
"2/25/2019 11:45:00 AM PST","43521.48958333333","0.0","57.9","59.6","0.0"
"2/25/2019 12:00:00 PM PST","43521.5","0.0","58.3","60.8","0.0"
"2/25/2019 12:15:00 PM PST","43521.51041666667","0.0","58.5","61.7","0.0"
"2/25/2019 12:30:00 PM PST","43521.52083333333","0.0","58.8","61.6","0.0"
"2/25/2019 12:45:00 PM PST","43521.53125","0.0","58.8","61.7","0.0"
"2/25/2019 01:00:00 PM PST","43521.54166666667","0.0","59.1","62.0","0.0"
"2/25/2019 01:15:00 PM PST","43521.55208333333","0.0","59.2","62.4","0.0"
"2/25/2019 01:30:00 PM PST","43521.5625","0.0","59.0","62.3","0.0"
"2/25/2019 01:45:00 PM PST","43521.57291666667","0.0","59.2","62.2","0.0"
"2/25/2019 02:00:00 PM PST","43521.58333333333","0.0","59.1","62.3","0.0"
"2/25/2019 02:15:00 PM PST","43521.59375","0.0","59.4","62.2","0.0"
"2/25/2019 02:30:00 PM PST","43521.60416666667","0.0","59.3","62.2","0.0"
"2/25/2019 02:45:00 PM PST","43521.61458333333","0.0","59.4","62.1","0.0"
"2/25/2019 03:00:00 PM PST","43521.625","0.0","59.2","62.0","0.0"
"2/25/2019 03:15:00 PM PST","43521.63541666667","0.0","59.2","62.0","0.0"
"2/25/2019 03:30:00 PM PST","43521.64583333333","0.0","59.1","61.9","0.0"
"2/25/2019 03:45:00 PM PST","43521.65625","0.0","59.1","61.7","0.0"
"2/25/2019 04:00:00 PM PST","43521.66666666667","0.0","58.8","61.6","0.0"
"2/25/2019 04:15:00 PM PST","43521.67708333333","0.0","58.7","61.4","0.0"
"2/25/2019 04:30:00 PM PST","43521.6875","0.0","58.5","61.2","0.0"
"2/25/2019 04:45:00 PM PST","43521.69791666667","0.0","58.4","61.1","0.0"
"2/25/2019 05:00:00 PM PST","43521.70833333333","0.0","58.3","61.0","0.0"
"2/25/2019 05:15:00 PM PST","43521.71875","0.0","58.1","60.8","0.0"
"2/25/2019 05:30:00 PM PST","43521.72916666667","0.0","57.7","60.6","0.0"
"2/25/2019 05:45:00 PM PST","43521.73958333333","0.0","57.7","60.6","0.0"
"2/25/2019 06:00:00 PM PST","43521.75","0.0","57.5","60.5","0.0"
"2/25/2019 06:15:00 PM PST","43521.76041666667","0.0","57.6","60.4","0.0"
"2/25/2019 06:30:00 PM PST","43521.77083333333","0.0","57.7","60.4","0.0"
"2/25/2019 06:45:00 PM PST","43521.78125","0.0","57.6","60.3","0.0"
"2/25/2019 07:00:00 PM PST","43521.79166666667","0.0","57.7","60.3","0.0"
"2/25/2019 07:15:00 PM PST","43521.80208333333","0.0","57.6","60.2","0.0"
"2/25/2019 07:30:00 PM PST","43521.8125","0.0","57.7","60.2","0.0"
"2/25/2019 07:45:00 PM PST","43521.82291666667","0.0","57.7","60.1","0.0"
"2/25/2019 08:00:00 PM PST","43521.83333333333","0.0","57.7","60.1","0.0"
"2/25/2019 08:15:00 PM PST","43521.84375","0.0","57.7","60.0","0.0"
"2/25/2019 08:30:00 PM PST","43521.85416666667","0.0","57.7","60.0","0.0"
"2/25/2019 08:45:00 PM PST","43521.86458333333","0.0","57.6","59.9","0.0"
"2/25/2019 09:00:00 PM PST","43521.875","0.0","57.7","59.8","0.0"
"2/25/2019 09:15:00 PM PST","43521.88541666667","0.0","57.5","59.8","0.0"
"2/25/2019 09:30:00 PM PST","43521.89583333333","0.0","57.5","59.7","0.0"
"2/25/2019 09:45:00 PM PST","43521.90625","22.8","65.7","69.8","3.3"
"2/25/2019 10:00:00 PM PST","43521.91666666667","59.899998","59.5","65.5","42.2"
"2/25/2019 10:15:00 PM PST","43521.92708333333","46.899998","58.8","64.1","23.3"
"2/25/2019 10:30:00 PM PST","43521.9375","32.7","60.9","65.2","9.4"
"2/25/2019 10:45:00 PM PST","43521.94791666667","39.899998","60.3","65.5","16.9"
"2/25/2019 11:00:00 PM PST","43521.95833333333","41.5","59.3","64.2","19.199999"
"2/25/2019 11:15:00 PM PST","43521.96875","34.5","61.1","65.8","11.0"
"2/25/2019 11:30:00 PM PST","43521.97916666667","46.899998","59.9","65.6","25.5"
"2/25/2019 11:45:00 PM PST","43521.98958333333","40.3","59.2","64.1","17.4"
"2/26/2019 12:00:00 AM PST","43522.0","34.3","61.8","66.7","10.7"
"2/26/2019 12:15:00 AM PST","43522.01041666667","44.8","59.4","65.1","23.699999"
"2/26/2019 12:30:00 AM PST","43522.02083333333","32.399998","59.2","63.1","9.099999"
"2/26/2019 12:45:00 AM PST","43522.03125","32.5","60.9","65.2","9.3"
"2/26/2019 01:00:00 AM PST","43522.04166666667","38.5","58.4","62.8","15.2"
"2/26/2019 01:15:00 AM PST","43522.05208333333","13.4","68.2","70.9","0.79999995"
"2/26/2019 01:30:00 AM PST","43522.0625","30.8","65.1","70.6","7.7999997"
"2/26/2019 01:45:00 AM PST","43522.07291666667","17.4","65.4","68.2","1.5"
"2/26/2019 02:00:00 AM PST","43522.08333333333","31.199999","61.8","66.6","8.2"
"2/26/2019 02:15:00 AM PST","43522.09375","0.0","57.0","58.6","0.0"
"2/26/2019 02:30:00 AM PST","43522.10416666667","0.0","56.9","58.9","0.0"
"2/26/2019 02:45:00 AM PST","43522.11458333333","0.0","57.0","59.2","0.0"
"2/26/2019 03:00:00 AM PST","43522.125","0.0","57.0","59.4","0.0"
"2/26/2019 03:15:00 AM PST","43522.13541666667","0.0","57.1","59.3","0.0"
"2/26/2019 03:30:00 AM PST","43522.14583333333","0.0","57.2","59.5","0.0"
"2/26/2019 03:45:00 AM PST","43522.15625","0.0","57.1","59.4","0.0"
"2/26/2019 04:00:00 AM PST","43522.16666666667","0.0","57.2","59.4","0.0"
"2/26/2019 04:15:00 AM PST","43522.17708333333","0.0","57.0","59.3","0.0"
"2/26/2019 04:30:00 AM PST","43522.1875","0.0","57.0","59.2","0.0"
"2/26/2019 04:45:00 AM PST","43522.19791666667","0.0","57.0","59.1","0.0"
"2/26/2019 05:00:00 AM PST","43522.20833333333","0.0","57.0","59.1","0.0"
"2/26/2019 05:15:00 AM PST","43522.21875","0.0","57.0","59.0","0.0"
"2/26/2019 05:30:00 AM PST","43522.22916666667","0.0","56.9","58.9","0.0"
"2/26/2019 05:45:00 AM PST","43522.23958333333","0.0","56.9","58.8","0.0"
"2/26/2019 06:00:00 AM PST","43522.25","0.0","56.9","58.8","0.0"
"2/26/2019 06:15:00 AM PST","43522.26041666667","0.0","56.9","58.8","0.0"
"2/26/2019 06:30:00 AM PST","43522.27083333333","0.0","56.7","58.7","0.0"
"2/26/2019 06:45:00 AM PST","43522.28125","0.0","56.8","58.8","0.0"
"2/26/2019 07:00:00 AM PST","43522.29166666667","0.0","56.6","58.7","0.0"
"2/26/2019 07:15:00 AM PST","43522.30208333333","0.0","56.7","58.6","0.0"
"2/26/2019 07:30:00 AM PST","43522.3125","0.0","56.7","58.6","0.0"
"2/26/2019 07:45:00 AM PST","43522.32291666667","0.0","56.6","58.6","0.0"
"2/26/2019 08:00:00 AM PST","43522.33333333333","0.0","56.7","58.6","0.0"
"2/26/2019 08:15:00 AM PST","43522.34375","0.0","56.7","58.6","0.0"
"2/26/2019 08:30:00 AM PST","43522.35416666667","0.0","56.6","58.7","0.0"
"2/26/2019 08:45:00 AM PST","43522.36458333333","0.0","56.7","58.7","0.0"
"2/26/2019 09:00:00 AM PST","43522.375","0.0","56.6","58.8","0.0"
"2/26/2019 09:15:00 AM PST","43522.38541666667","0.0","56.7","58.8","0.0"
"2/26/2019 09:30:00 AM PST","43522.39583333333","0.0","57.1","58.9","0.0"
"2/26/2019 09:45:00 AM PST","43522.40625","0.0","57.2","59.1","0.0"
"2/26/2019 10:00:00 AM PST","43522.41666666667","0.0","57.4","59.4","0.0"
"2/26/2019 10:15:00 AM PST","43522.42708333333","0.0","57.4","59.5","0.0"
"2/26/2019 10:30:00 AM PST","43522.4375","0.0","57.6","59.5","0.0"
"2/26/2019 10:45:00 AM PST","43522.44791666667","0.0","57.5","59.7","0.0"
"2/26/2019 11:00:00 AM PST","43522.45833333333","0.0","57.7","59.9","0.0"
"2/26/2019 11:15:00 AM PST","43522.46875","0.0","58.0","60.1","0.0"
"2/26/2019 11:30:00 AM PST","43522.47916666667","0.0","58.1","60.4","0.0"
"2/26/2019 11:45:00 AM PST","43522.48958333333","0.0","58.2","60.6","0.0"
"2/26/2019 12:00:00 PM PST","43522.5","0.0","58.4","60.7","0.0"
"2/26/2019 12:15:00 PM PST","43522.51041666667","0.0","58.4","60.7","0.0"
"2/26/2019 12:30:00 PM PST","43522.52083333333","0.0","58.3","60.6","0.0"
"2/26/2019 12:45:00 PM PST","43522.53125","0.0","58.4","60.6","0.0"
"2/26/2019 01:00:00 PM PST","43522.54166666667","0.0","58.5","60.6","0.0"
"2/26/2019 01:15:00 PM PST","43522.55208333333","0.0","58.5","60.7","0.0"
"2/26/2019 01:30:00 PM PST","43522.5625","0.0","58.4","60.7","0.0"
"2/26/2019 01:45:00 PM PST","43522.57291666667","0.0","58.6","60.7","0.0"
"2/26/2019 02:00:00 PM PST","43522.58333333333","0.0","58.4","60.8","0.0"
"2/26/2019 02:15:00 PM PST","43522.59375","0.0","58.6","60.8","0.0"
"2/26/2019 02:30:00 PM PST","43522.60416666667","0.0","58.6","60.8","0.0"
"2/26/2019 02:45:00 PM PST","43522.61458333333","0.0","58.6","60.8","0.0"
"2/26/2019 03:00:00 PM PST","43522.625","0.0","58.5","60.8","0.0"
"2/26/2019 03:15:00 PM PST","43522.63541666667","0.0","58.3","60.7","0.0"
"2/26/2019 03:30:00 PM PST","43522.64583333333","0.0","58.2","60.7","0.0"
"2/26/2019 03:45:00 PM PST","43522.65625","0.0","58.3","60.6","0.0"
"2/26/2019 04:00:00 PM PST","43522.66666666667","0.0","58.1","60.6","0.0"
"2/26/2019 04:15:00 PM PST","43522.67708333333","0.0","57.8","60.4","0.0"
"2/26/2019 04:30:00 PM PST","43522.6875","0.0","57.8","60.2","0.0"
"2/26/2019 04:45:00 PM PST","43522.69791666667","0.0","57.7","60.2","0.0"
"2/26/2019 05:00:00 PM PST","43522.70833333333","0.0","57.9","60.1","0.0"
"2/26/2019 05:15:00 PM PST","43522.71875","0.0","57.9","60.0","0.0"
"2/26/2019 05:30:00 PM PST","43522.72916666667","0.0","57.9","60.0","0.0"
"2/26/2019 05:45:00 PM PST","43522.73958333333","0.0","57.7","60.0","0.0"
"2/26/2019 06:00:00 PM PST","43522.75","0.0","57.8","60.0","0.0"
"2/26/2019 06:15:00 PM PST","43522.76041666667","0.0","57.8","60.0","0.0"
"2/26/2019 06:30:00 PM PST","43522.77083333333","0.0","57.9","60.0","0.0"
"2/26/2019 06:45:00 PM PST","43522.78125","0.0","57.9","59.9","0.0"
"2/26/2019 07:00:00 PM PST","43522.79166666667","0.0","57.9","59.9","0.0"
"2/26/2019 07:15:00 PM PST","43522.80208333333","0.0","57.9","59.9","0.0"
"2/26/2019 07:30:00 PM PST","43522.8125","0.0","57.8","59.9","0.0"
"2/26/2019 07:45:00 PM PST","43522.82291666667","0.0","57.9","59.8","0.0"
"2/26/2019 08:00:00 PM PST","43522.83333333333","0.0","57.8","59.8","0.0"
"2/26/2019 08:15:00 PM PST","43522.84375","0.0","57.8","59.8","0.0"
"2/26/2019 08:30:00 PM PST","43522.85416666667","0.0","57.9","59.8","0.0"
"2/26/2019 08:45:00 PM PST","43522.86458333333","0.0","57.8","59.7","0.0"
"2/26/2019 09:00:00 PM PST","43522.875","0.0","57.7","59.7","0.0"
"2/26/2019 09:15:00 PM PST","43522.88541666667","0.0","57.8","59.6","0.0"
"2/26/2019 09:30:00 PM PST","43522.89583333333","0.0","57.8","59.6","0.0"
"2/26/2019 09:45:00 PM PST","43522.90625","28.199999","65.9","69.1","6.2"
"2/26/2019 10:00:00 PM PST","43522.91666666667","59.899998","58.6","64.9","42.5"
"2/26/2019 10:15:00 PM PST","43522.92708333333","44.7","58.2","63.0","23.6"
"2/26/2019 10:30:00 PM PST","43522.9375","35.1","61.9","66.2","11.5"
"2/26/2019 10:45:00 PM PST","43522.94791666667","53.5","59.6","65.2","30.199999"
"2/26/2019 11:00:00 PM PST","43522.95833333333","49.1","58.1","63.2","29.099998"
"2/26/2019 11:15:00 PM PST","43522.96875","38.1","60.4","64.9","14.5"
"2/26/2019 11:30:00 PM PST","43522.97916666667","44.0","60.5","65.8","22.4"
"2/26/2019 11:45:00 PM PST","43522.98958333333","48.8","58.6","63.9","28.199999"
"2/27/2019 12:00:00 AM PST","43523.0","33.5","61.1","64.9","10.099999"
"2/27/2019 12:15:00 AM PST","43523.01041666667","49.2","59.6","65.5","28.4"
"2/27/2019 12:30:00 AM PST","43523.02083333333","48.5","58.5","64.0","27.8"
"2/27/2019 12:45:00 AM PST","43523.03125","35.899998","59.0","63.1","12.4"
"2/27/2019 01:00:00 AM PST","43523.04166666667","32.399998","61.7","65.2","9.099999"
"2/27/2019 01:15:00 AM PST","43523.05208333333","38.0","58.5","62.6","14.7"
"2/27/2019 01:30:00 AM PST","43523.0625","30.199999","61.0","64.7","7.5"
"2/27/2019 01:45:00 AM PST","43523.07291666667","31.599998","61.1","66.3","8.5"
"2/27/2019 02:00:00 AM PST","43523.08333333333","24.0","67.1","70.4","3.8"
"2/27/2019 02:15:00 AM PST","43523.09375","0.0","59.3","62.2","0.0"
"2/27/2019 02:30:00 AM PST","43523.10416666667","0.0","59.6","62.0","0.0"
"2/27/2019 02:45:00 AM PST","43523.11458333333","0.0","59.5","61.7","0.0"
"2/27/2019 03:00:00 AM PST","43523.125","0.0","59.8","61.6","0.0"
"2/27/2019 03:15:00 AM PST","43523.13541666667","0.0","61.1","61.7","0.0"
"2/27/2019 03:30:00 AM PST","43523.14583333333","0.0","61.2","61.6","0.0"
"2/27/2019 03:45:00 AM PST","43523.15625","0.0","59.7","61.7","0.0"
"2/27/2019 04:00:00 AM PST","43523.16666666667","0.0","60.0","61.6","0.0"
"2/27/2019 04:15:00 AM PST","43523.17708333333","0.0","59.7","61.6","0.0"
"2/27/2019 04:30:00 AM PST","43523.1875","0.0","59.6","61.4","0.0"
"2/27/2019 04:45:00 AM PST","43523.19791666667","0.0","59.4","61.2","0.0"
"2/27/2019 05:00:00 AM PST","43523.20833333333","0.0","59.5","61.1","0.0"
"2/27/2019 05:15:00 AM PST","43523.21875","0.0","59.4","61.1","0.0"
"2/27/2019 05:30:00 AM PST","43523.22916666667","0.0","59.4","61.0","0.0"
"2/27/2019 05:45:00 AM PST","43523.23958333333","0.0","59.5","60.9","0.0"
"2/27/2019 06:00:00 AM PST","43523.25","0.0","59.5","60.7","0.0"
"2/27/2019 06:15:00 AM PST","43523.26041666667","0.0","59.2","60.6","0.0"
"2/27/2019 06:30:00 AM PST","43523.27083333333","0.0","59.0","60.5","0.0"
"2/27/2019 06:45:00 AM PST","43523.28125","0.0","58.8","60.3","0.0"
"2/27/2019 07:00:00 AM PST","43523.29166666667","0.0","58.7","60.4","0.0"
"2/27/2019 07:15:00 AM PST","43523.30208333333","0.0","58.6","60.4","0.0"
"2/27/2019 07:30:00 AM PST","43523.3125","0.0","58.5","60.4","0.0"
"2/27/2019 07:45:00 AM PST","43523.32291666667","0.0","58.5","60.2","0.0"
"2/27/2019 08:00:00 AM PST","43523.33333333333","0.0","58.6","60.2","0.0"
"2/27/2019 08:15:00 AM PST","43523.34375","0.0","58.6","60.3","0.0"
"2/27/2019 08:30:00 AM PST","43523.35416666667","0.0","58.6","60.2","0.0"
"2/27/2019 08:45:00 AM PST","43523.36458333333","0.0","58.6","60.2","0.0"
"2/27/2019 09:00:00 AM PST","43523.375","0.0","58.7","60.3","0.0"
"2/27/2019 09:15:00 AM PST","43523.38541666667","0.0","58.7","60.2","0.0"
"2/27/2019 09:30:00 AM PST","43523.39583333333","0.0","58.6","60.2","0.0"
"2/27/2019 09:45:00 AM PST","43523.40625","0.0","58.5","60.2","0.0"
"2/27/2019 10:00:00 AM PST","43523.41666666667","0.0","58.7","60.3","0.0"
"2/27/2019 10:15:00 AM PST","43523.42708333333","0.0","58.9","60.4","0.0"
"2/27/2019 10:30:00 AM PST","43523.4375","0.0","59.1","60.7","0.0"
"2/27/2019 10:45:00 AM PST","43523.44791666667","0.0","59.4","60.9","0.0"
"2/27/2019 11:00:00 AM PST","43523.45833333333","0.0","59.5","60.9","0.0"
"2/27/2019 11:15:00 AM PST","43523.46875","0.0","59.8","61.3","0.0"
"2/27/2019 11:30:00 AM PST","43523.47916666667","0.0","60.0","61.6","0.0"
"2/27/2019 11:45:00 AM PST","43523.48958333333","0.0","60.1","62.1","0.0"
"2/27/2019 12:00:00 PM PST","43523.5","0.0","60.3","62.2","0.0"
"2/27/2019 12:15:00 PM PST","43523.51041666667","0.0","60.6","62.4","0.0"
"2/27/2019 12:30:00 PM PST","43523.52083333333","0.0","60.6","63.5","0.0"
"2/27/2019 12:45:00 PM PST","43523.53125","0.0","60.9","64.4","0.0"
"2/27/2019 01:00:00 PM PST","43523.54166666667","0.0","61.1","64.8","0.0"
"2/27/2019 01:15:00 PM PST","43523.55208333333","0.0","61.2","64.9","0.0"
"2/27/2019 01:30:00 PM PST","43523.5625","0.0","61.4","65.3","0.0"
"2/27/2019 01:45:00 PM PST","43523.57291666667","0.0","61.5","65.2","0.0"
"2/27/2019 02:00:00 PM PST","43523.58333333333","0.0","61.5","65.2","0.0"
"2/27/2019 02:15:00 PM PST","43523.59375","0.0","61.5","65.0","0.0"
"2/27/2019 02:30:00 PM PST","43523.60416666667","0.0","61.5","64.7","0.0"
"2/27/2019 02:45:00 PM PST","43523.61458333333","0.0","61.7","64.6","0.0"
"2/27/2019 03:00:00 PM PST","43523.625","0.0","61.5","64.5","0.0"
"2/27/2019 03:15:00 PM PST","43523.63541666667","0.0","61.7","64.5","0.0"
"2/27/2019 03:30:00 PM PST","43523.64583333333","0.0","61.8","64.4","0.0"
"2/27/2019 03:45:00 PM PST","43523.65625","0.0","61.8","64.4","0.0"
"2/27/2019 04:00:00 PM PST","43523.66666666667","0.0","61.8","64.4","0.0"
"2/27/2019 04:15:00 PM PST","43523.67708333333","0.0","61.9","64.4","0.0"
"2/27/2019 04:30:00 PM PST","43523.6875","0.0","61.8","64.4","0.0"
"2/27/2019 04:45:00 PM PST","43523.69791666667","0.0","61.7","64.3","0.0"
"2/27/2019 05:00:00 PM PST","43523.70833333333","0.0","61.7","64.2","0.0"
"2/27/2019 05:15:00 PM PST","43523.71875","0.0","61.5","64.1","0.0"
"2/27/2019 05:30:00 PM PST","43523.72916666667","0.0","61.5","64.0","0.0"
"2/27/2019 05:45:00 PM PST","43523.73958333333","0.0","61.5","63.9","0.0"
"2/27/2019 06:00:00 PM PST","43523.75","0.0","61.3","63.8","0.0"
"2/27/2019 06:15:00 PM PST","43523.76041666667","0.0","61.2","63.7","0.0"
"2/27/2019 06:30:00 PM PST","43523.77083333333","0.0","61.2","63.6","0.0"
"2/27/2019 06:45:00 PM PST","43523.78125","0.0","61.1","63.6","0.0"
"2/27/2019 07:00:00 PM PST","43523.79166666667","0.0","61.0","63.5","0.0"
"2/27/2019 07:15:00 PM PST","43523.80208333333","0.0","60.8","63.5","0.0"
"2/27/2019 07:30:00 PM PST","43523.8125","0.0","60.8","63.4","0.0"
"2/27/2019 07:45:00 PM PST","43523.82291666667","0.0","60.7","63.4","0.0"
"2/27/2019 07:48:41.020 PM PST","43523.82547476851","","0.0","",""
"2/27/2019 07:48:41.030 PM PST","43523.82547488426","","","0.0",""
"2/27/2019 07:48:41.050 PM PST","43523.82547511574","0.0","","","0.0"
"2/27/2019 08:00:00 PM PST","43523.83333333333","0.0","60.7","63.3","0.0"
"2/27/2019 08:15:00 PM PST","43523.84375","0.0","60.6","63.2","0.0"
"2/27/2019 08:30:00 PM PST","43523.85416666667","0.0","60.6","63.1","0.0"
"2/27/2019 08:45:00 PM PST","43523.86458333333","0.0","60.5","63.0","0.0"
"2/27/2019 09:00:00 PM PST","43523.875","0.0","60.5","63.0","0.0"
"2/27/2019 09:15:00 PM PST","43523.88541666667","0.0","60.5","62.9","0.0"
"2/27/2019 09:30:00 PM PST","43523.89583333333","0.0","60.5","62.8","0.0"
"2/27/2019 09:45:00 PM PST","43523.90625","48.7","57.6","58.6","27.599998"
"2/27/2019 10:00:00 PM PST","43523.91666666667","48.399998","56.7","60.2","28.099998"
"2/27/2019 10:15:00 PM PST","43523.92708333333","40.2","61.5","65.8","11.7"
"2/27/2019 10:30:00 PM PST","43523.9375","30.4","61.9","66.7","8.599999"
"2/27/2019 10:45:00 PM PST","43523.94791666667","47.2","64.2","70.8","24.9"
"2/27/2019 11:00:00 PM PST","43523.95833333333","52.3","62.2","69.1","35.399998"
"2/27/2019 11:15:00 PM PST","43523.96875","37.3","64.2","69.8","14.599999"
"2/27/2019 11:30:00 PM PST","43523.97916666667","37.1","65.0","70.6","13.5"
"2/27/2019 11:45:00 PM PST","43523.98958333333","59.3","62.5","69.6","39.8"
"2/28/2019 12:00:00 AM PST","43524.0","0.0","64.6","64.3","0.0"
"2/28/2019 12:15:00 AM PST","43524.01041666667","38.6","61.7","67.6","17.1"
"2/28/2019 12:30:00 AM PST","43524.02083333333","43.2","64.2","70.6","20.5"
"2/28/2019 12:45:00 AM PST","43524.03125","51.5","62.0","69.1","31.8"
"2/28/2019 01:00:00 AM PST","43524.04166666667","34.3","63.5","69.0","11.9"
"2/28/2019 01:15:00 AM PST","43524.05208333333","40.7","64.0","70.1","17.3"
"2/28/2019 01:30:00 AM PST","43524.0625","40.0","62.5","68.4","17.8"
"2/28/2019 01:45:00 AM PST","43524.07291666667","35.0","65.0","70.6","11.599999"
"2/28/2019 02:00:00 AM PST","43524.08333333333","41.7","62.8","68.8","19.199999"
"2/28/2019 02:15:00 AM PST","43524.09375","27.9","65.1","69.9","5.9"
"2/28/2019 02:30:00 AM PST","43524.10416666667","42.899998","60.6","65.5","25.1"
"2/28/2019 02:45:00 AM PST","43524.11458333333","0.0","58.6","58.7","0.0"
"2/28/2019 03:00:00 AM PST","43524.125","0.0","58.4","58.7","0.0"
"2/28/2019 03:15:00 AM PST","43524.13541666667","0.0","58.4","59.1","0.0"
"2/28/2019 03:30:00 AM PST","43524.14583333333","0.0","58.4","59.1","0.0"
"2/28/2019 03:45:00 AM PST","43524.15625","0.0","58.2","59.0","0.0"
"2/28/2019 04:00:00 AM PST","43524.16666666667","0.0","58.1","59.0","0.0"
"2/28/2019 04:15:00 AM PST","43524.17708333333","0.0","58.1","58.9","0.0"
"2/28/2019 04:30:00 AM PST","43524.1875","0.0","58.1","58.8","0.0"
"2/28/2019 04:45:00 AM PST","43524.19791666667","0.0","58.0","58.7","0.0"
"2/28/2019 05:00:00 AM PST","43524.20833333333","0.0","57.8","58.6","0.0"
"2/28/2019 05:15:00 AM PST","43524.21875","0.0","57.8","58.6","0.0"
"2/28/2019 05:30:00 AM PST","43524.22916666667","0.0","57.7","58.5","0.0"
"2/28/2019 05:45:00 AM PST","43524.23958333333","0.0","57.7","58.5","0.0"
"2/28/2019 06:00:00 AM PST","43524.25","0.0","57.6","58.4","0.0"
"2/28/2019 06:15:00 AM PST","43524.26041666667","0.0","57.6","58.4","0.0"
"2/28/2019 06:30:00 AM PST","43524.27083333333","0.0","57.6","58.3","0.0"
"2/28/2019 06:45:00 AM PST","43524.28125","0.0","57.4","58.3","0.0"
"2/28/2019 07:00:00 AM PST","43524.29166666667","0.0","57.5","58.2","0.0"
"2/28/2019 07:15:00 AM PST","43524.30208333333","0.0","57.5","58.1","0.0"
"2/28/2019 07:30:00 AM PST","43524.3125","0.0","57.5","58.2","0.0"
"2/28/2019 07:45:00 AM PST","43524.32291666667","0.0","57.3","58.1","0.0"
"2/28/2019 08:00:00 AM PST","43524.33333333333","0.0","57.2","58.1","0.0"
"2/28/2019 08:15:00 AM PST","43524.34375","0.0","57.2","58.1","0.0"
"2/28/2019 08:30:00 AM PST","43524.35416666667","0.0","57.0","58.1","0.0"
"2/28/2019 08:45:00 AM PST","43524.36458333333","0.0","57.1","58.0","0.0"
"2/28/2019 09:00:00 AM PST","43524.375","0.0","56.8","58.0","0.0"
"2/28/2019 09:15:00 AM PST","43524.38541666667","0.0","56.8","57.9","0.0"
"2/28/2019 09:30:00 AM PST","43524.39583333333","0.0","56.8","57.9","0.0"
"2/28/2019 09:45:00 AM PST","43524.40625","0.0","56.9","57.9","0.0"
"2/28/2019 10:00:00 AM PST","43524.41666666667","0.0","57.1","58.1","0.0"
"2/28/2019 10:15:00 AM PST","43524.42708333333","0.0","57.3","58.2","0.0"
"2/28/2019 10:30:00 AM PST","43524.4375","0.0","57.6","58.4","0.0"
"2/28/2019 10:45:00 AM PST","43524.44791666667","0.0","57.7","58.6","0.0"
"2/28/2019 11:00:00 AM PST","43524.45833333333","0.0","57.8","58.8","0.0"
"2/28/2019 11:15:00 AM PST","43524.46875","0.0","57.8","58.8","0.0"
"2/28/2019 11:30:00 AM PST","43524.47916666667","0.0","58.1","59.2","0.0"
"2/28/2019 11:45:00 AM PST","43524.48958333333","0.0","58.3","59.5","0.0"
"2/28/2019 12:00:00 PM PST","43524.5","0.0","58.3","59.7","0.0"
"2/28/2019 12:15:00 PM PST","43524.51041666667","0.0","58.4","60.1","0.0"
"2/28/2019 12:30:00 PM PST","43524.52083333333","0.0","58.5","60.4","0.0"
"2/28/2019 12:45:00 PM PST","43524.53125","0.0","58.8","61.3","0.0"
"2/28/2019 01:00:00 PM PST","43524.54166666667","0.0","58.6","61.2","0.0"
"2/28/2019 01:15:00 PM PST","43524.55208333333","0.0","58.8","61.3","0.0"
"2/28/2019 01:30:00 PM PST","43524.5625","0.0","58.8","61.3","0.0"
"2/28/2019 01:45:00 PM PST","43524.57291666667","0.0","58.9","61.6","0.0"
"2/28/2019 02:00:00 PM PST","43524.58333333333","0.0","58.6","61.7","0.0"
"2/28/2019 02:15:00 PM PST","43524.59375","0.0","58.6","61.3","0.0"
"2/28/2019 02:30:00 PM PST","43524.60416666667","0.0","58.4","60.9","0.0"
"2/28/2019 02:45:00 PM PST","43524.61458333333","0.0","58.4","60.5","0.0"
"2/28/2019 03:00:00 PM PST","43524.625","0.0","58.2","60.2","0.0"
"2/28/2019 03:15:00 PM PST","43524.63541666667","0.0","58.3","60.0","0.0"
"2/28/2019 03:30:00 PM PST","43524.64583333333","0.0","58.1","59.9","0.0"
"2/28/2019 03:45:00 PM PST","43524.65625","0.0","58.2","59.8","0.0"
"2/28/2019 04:00:00 PM PST","43524.66666666667","0.0","58.3","59.8","0.0"
"2/28/2019 04:15:00 PM PST","43524.67708333333","0.0","58.3","59.8","0.0"
"2/28/2019 04:30:00 PM PST","43524.6875","0.0","58.4","59.8","0.0"
"2/28/2019 04:45:00 PM PST","43524.69791666667","0.0","58.4","59.8","0.0"
"2/28/2019 05:00:00 PM PST","43524.70833333333","0.0","58.3","59.8","0.0"
"2/28/2019 05:15:00 PM PST","43524.71875","0.0","58.2","59.7","0.0"
"2/28/2019 05:30:00 PM PST","43524.72916666667","0.0","58.2","59.6","0.0"
"2/28/2019 05:45:00 PM PST","43524.73958333333","0.0","58.0","59.6","0.0"
"2/28/2019 06:00:00 PM PST","43524.75","0.0","58.0","59.5","0.0"
"2/28/2019 06:15:00 PM PST","43524.76041666667","0.0","57.8","59.5","0.0"
"2/28/2019 06:30:00 PM PST","43524.77083333333","0.0","57.6","59.4","0.0"
"2/28/2019 06:45:00 PM PST","43524.78125","0.0","57.6","59.4","0.0"
"2/28/2019 07:00:00 PM PST","43524.79166666667","0.0","57.4","59.3","0.0"
"2/28/2019 07:15:00 PM PST","43524.80208333333","0.0","57.3","59.2","0.0"
"2/28/2019 07:30:00 PM PST","43524.8125","0.0","57.4","59.2","0.0"
"2/28/2019 07:45:00 PM PST","43524.82291666667","0.0","57.2","59.2","0.0"
"2/28/2019 08:00:00 PM PST","43524.83333333333","0.0","57.4","59.1","0.0"
"2/28/2019 08:15:00 PM PST","43524.84375","0.0","57.2","59.0","0.0"
"2/28/2019 08:30:00 PM PST","43524.85416666667","0.0","57.3","59.0","0.0"
"2/28/2019 08:45:00 PM PST","43524.86458333333","0.0","57.2","59.0","0.0"
"2/28/2019 09:00:00 PM PST","43524.875","0.0","57.2","58.9","0.0"
"2/28/2019 09:15:00 PM PST","43524.88541666667","0.0","57.1","58.9","0.0"
"2/28/2019 09:30:00 PM PST","43524.89583333333","0.0","57.0","58.9","0.0"
"2/28/2019 09:45:00 PM PST","43524.90625","26.4","66.4","70.7","4.2999997"
"2/28/2019 10:00:00 PM PST","43524.91666666667","47.899998","58.4","64.2","27.0"
"2/28/2019 10:15:00 PM PST","43524.92708333333","29.8","61.0","64.8","8.4"
"2/28/2019 10:30:00 PM PST","43524.9375","35.899998","61.3","66.4","12.5"
"2/28/2019 10:45:00 PM PST","43524.94791666667","37.2","59.5","64.5","14.9"
"2/28/2019 11:00:00 PM PST","43524.95833333333","32.399998","61.2","65.9","9.2"
"2/28/2019 11:15:00 PM PST","43524.96875","37.1","59.8","64.7","14.099999"
"2/28/2019 11:30:00 PM PST","43524.97916666667","34.7","61.1","66.1","11.3"
"2/28/2019 11:45:00 PM PST","43524.98958333333","37.0","59.5","64.4","13.0"
"3/1/2019 12:00:00 AM PST","43525.0","29.4","60.9","65.0","7.6"
"3/1/2019 12:15:00 AM PST","43525.01041666667","37.899998","59.0","63.9","14.0"
"3/1/2019 12:30:00 AM PST","43525.02083333333","28.5","60.7","64.6","7.0"
"3/1/2019 12:45:00 AM PST","43525.03125","40.6","58.5","63.5","17.9"
"3/1/2019 01:00:00 AM PST","43525.04166666667","26.199999","61.1","64.0","4.2"
"3/1/2019 01:15:00 AM PST","43525.05208333333","34.1","59.9","63.6","10.3"
"3/1/2019 01:30:00 AM PST","43525.0625","25.5","57.6","59.8","4.7"
"3/1/2019 01:45:00 AM PST","43525.07291666667","20.4","61.2","62.8","2.2"
"3/1/2019 02:00:00 AM PST","43525.08333333333","28.8","56.7","59.5","10.4"
"3/1/2019 02:15:00 AM PST","43525.09375","0.0","55.3","55.9","0.0"
"3/1/2019 02:30:00 AM PST","43525.10416666667","0.0","55.5","55.8","0.0"
"3/1/2019 02:45:00 AM PST","43525.11458333333","0.0","55.4","56.7","0.0"
"3/1/2019 03:00:00 AM PST","43525.125","0.0","54.9","56.8","0.0"
"3/1/2019 03:15:00 AM PST","43525.13541666667","0.0","54.9","56.8","0.0"
"3/1/2019 03:30:00 AM PST","43525.14583333333","0.0","54.9","56.7","0.0"
"3/1/2019 03:45:00 AM PST","43525.15625","0.0","54.8","56.7","0.0"
"3/1/2019 04:00:00 AM PST","43525.16666666667","0.0","54.8","56.7","0.0"
"3/1/2019 04:15:00 AM PST","43525.17708333333","0.0","54.6","56.5","0.0"
"3/1/2019 04:30:00 AM PST","43525.1875","0.0","54.5","56.5","0.0"
"3/1/2019 04:45:00 AM PST","43525.19791666667","0.0","54.5","56.3","0.0"
"3/1/2019 05:00:00 AM PST","43525.20833333333","0.0","54.7","56.4","0.0"
"3/1/2019 05:15:00 AM PST","43525.21875","0.0","54.6","56.2","0.0"
"3/1/2019 05:30:00 AM PST","43525.22916666667","0.0","54.4","56.1","0.0"
"3/1/2019 05:45:00 AM PST","43525.23958333333","0.0","54.4","56.0","0.0"
"3/1/2019 06:00:00 AM PST","43525.25","0.0","54.4","56.0","0.0"
"3/1/2019 06:15:00 AM PST","43525.26041666667","0.0","54.6","55.9","0.0"
"3/1/2019 06:30:00 AM PST","43525.27083333333","0.0","54.4","55.9","0.0"
"3/1/2019 06:45:00 AM PST","43525.28125","0.0","54.5","55.7","0.0"
"3/1/2019 07:00:00 AM PST","43525.29166666667","0.0","54.3","55.7","0.0"
"3/1/2019 07:15:00 AM PST","43525.30208333333","0.0","54.2","55.7","0.0"
"3/1/2019 07:30:00 AM PST","43525.3125","0.0","54.2","55.7","0.0"
"3/1/2019 07:45:00 AM PST","43525.32291666667","0.0","54.3","55.7","0.0"
"3/1/2019 08:00:00 AM PST","43525.33333333333","0.0","54.2","55.6","0.0"
"3/1/2019 08:15:00 AM PST","43525.34375","0.0","54.3","55.8","0.0"
"3/1/2019 08:30:00 AM PST","43525.35416666667","0.0","54.2","55.7","0.0"
"3/1/2019 08:45:00 AM PST","43525.36458333333","0.0","54.4","55.8","0.0"
"3/1/2019 09:00:00 AM PST","43525.375","0.0","54.4","55.9","0.0"
"3/1/2019 09:15:00 AM PST","43525.38541666667","0.0","54.3","56.0","0.0"
"3/1/2019 09:30:00 AM PST","43525.39583333333","0.0","54.6","56.2","0.0"
"3/1/2019 09:45:00 AM PST","43525.40625","0.0","54.8","56.4","0.0"
"3/1/2019 10:00:00 AM PST","43525.41666666667","0.0","54.9","56.6","0.0"
"3/1/2019 10:15:00 AM PST","43525.42708333333","0.0","54.9","56.8","0.0"
"3/1/2019 10:30:00 AM PST","43525.4375","0.0","55.5","57.1","0.0"
"3/1/2019 10:45:00 AM PST","43525.44791666667","0.0","55.7","57.4","0.0"
"3/1/2019 11:00:00 AM PST","43525.45833333333","0.0","56.1","57.6","0.0"
"3/1/2019 11:15:00 AM PST","43525.46875","0.0","56.3","57.8","0.0"
"3/1/2019 11:30:00 AM PST","43525.47916666667","0.0","56.5","57.9","0.0"
"3/1/2019 11:45:00 AM PST","43525.48958333333","0.0","56.6","58.0","0.0"
"3/1/2019 12:00:00 PM PST","43525.5","0.0","56.7","58.0","0.0"
"3/1/2019 12:15:00 PM PST","43525.51041666667","0.0","56.7","58.1","0.0"
"3/1/2019 12:30:00 PM PST","43525.52083333333","0.0","57.1","58.7","0.0"
"3/1/2019 12:45:00 PM PST","43525.53125","0.0","57.5","58.9","0.0"
"3/1/2019 01:00:00 PM PST","43525.54166666667","0.0","57.6","58.9","0.0"
"3/1/2019 01:15:00 PM PST","43525.55208333333","0.0","57.5","58.9","0.0"
"3/1/2019 01:30:00 PM PST","43525.5625","0.0","57.4","58.8","0.0"
"3/1/2019 01:45:00 PM PST","43525.57291666667","0.0","57.1","58.7","0.0"
"3/1/2019 02:00:00 PM PST","43525.58333333333","0.0","57.2","58.6","0.0"
"3/1/2019 02:15:00 PM PST","43525.59375","0.0","56.9","58.6","0.0"
"3/1/2019 02:30:00 PM PST","43525.60416666667","0.0","57.1","58.5","0.0"
"3/1/2019 02:45:00 PM PST","43525.61458333333","0.0","57.0","58.5","0.0"
"3/1/2019 03:00:00 PM PST","43525.625","0.0","56.9","58.5","0.0"
"3/1/2019 03:15:00 PM PST","43525.63541666667","0.0","57.1","58.5","0.0"
"3/1/2019 03:30:00 PM PST","43525.64583333333","0.0","57.2","58.6","0.0"
"3/1/2019 03:45:00 PM PST","43525.65625","0.0","57.3","58.7","0.0"
"3/1/2019 04:00:00 PM PST","43525.66666666667","0.0","57.2","58.8","0.0"
"3/1/2019 04:15:00 PM PST","43525.67708333333","0.0","57.3","58.8","0.0"
"3/1/2019 04:30:00 PM PST","43525.6875","0.0","57.3","58.8","0.0"
"3/1/2019 04:45:00 PM PST","43525.69791666667","0.0","57.2","58.8","0.0"
"3/1/2019 05:00:00 PM PST","43525.70833333333","0.0","57.0","58.7","0.0"
"3/1/2019 05:15:00 PM PST","43525.71875","0.0","56.9","58.7","0.0"
"3/1/2019 05:30:00 PM PST","43525.72916666667","0.0","56.7","58.6","0.0"
"3/1/2019 05:45:00 PM PST","43525.73958333333","0.0","56.7","58.6","0.0"
"3/1/2019 06:00:00 PM PST","43525.75","0.0","56.5","58.5","0.0"
"3/1/2019 06:15:00 PM PST","43525.76041666667","0.0","56.2","58.4","0.0"
"3/1/2019 06:30:00 PM PST","43525.77083333333","0.0","56.4","58.4","0.0"
"3/1/2019 06:45:00 PM PST","43525.78125","0.0","56.3","58.3","0.0"
"3/1/2019 07:00:00 PM PST","43525.79166666667","0.0","56.2","58.4","0.0"
"3/1/2019 07:15:00 PM PST","43525.80208333333","0.0","56.4","58.3","0.0"
"3/1/2019 07:30:00 PM PST","43525.8125","0.0","56.3","58.3","0.0"
"3/1/2019 07:45:00 PM PST","43525.82291666667","0.0","56.4","58.3","0.0"
"3/1/2019 08:00:00 PM PST","43525.83333333333","0.0","56.4","58.3","0.0"
"3/1/2019 08:15:00 PM PST","43525.84375","0.0","56.2","58.2","0.0"
"3/1/2019 08:30:00 PM PST","43525.85416666667","0.0","56.2","58.2","0.0"
"3/1/2019 08:45:00 PM PST","43525.86458333333","0.0","56.2","58.2","0.0"
"3/1/2019 09:00:00 PM PST","43525.875","0.0","56.2","58.1","0.0"
"3/1/2019 09:15:00 PM PST","43525.88541666667","0.0","56.2","58.0","0.0"
"3/1/2019 09:30:00 PM PST","43525.89583333333","0.0","56.3","58.0","0.0"
"3/1/2019 09:45:00 PM PST","43525.90625","18.699999","67.1","69.5","1.5999999"
"3/1/2019 10:00:00 PM PST","43525.91666666667","59.899998","59.3","65.3","41.7"
"3/1/2019 10:15:00 PM PST","43525.92708333333","53.899998","58.0","63.6","36.899998"
"3/1/2019 10:30:00 PM PST","43525.9375","37.6","61.0","65.6","14.2"
"3/1/2019 10:45:00 PM PST","43525.94791666667","48.2","60.6","66.4","26.9"
"3/1/2019 11:00:00 PM PST","43525.95833333333","59.0","59.2","64.8","44.0"
"3/1/2019 11:15:00 PM PST","43525.96875","51.5","59.1","64.1","33.5"
"3/1/2019 11:30:00 PM PST","43525.97916666667","48.3","60.6","65.9","27.0"
"3/1/2019 11:45:00 PM PST","43525.98958333333","59.8","59.9","65.6","44.1"
"3/2/2019 12:00:00 AM PST","43526.0","55.5","59.9","65.0","37.399998"
"3/2/2019 12:15:00 AM PST","43526.01041666667","0.0","57.3","59.2","0.39999998"
"3/2/2019 12:30:00 AM PST","43526.02083333333","0.0","57.7","59.1","0.0"
"3/2/2019 12:45:00 AM PST","43526.03125","0.0","57.8","59.7","0.0"
"3/2/2019 01:00:00 AM PST","43526.04166666667","0.0","57.4","60.2","0.0"
"3/2/2019 01:15:00 AM PST","43526.05208333333","0.0","57.5","60.0","0.0"
"3/2/2019 01:30:00 AM PST","43526.0625","0.0","57.6","60.1","0.0"
"3/2/2019 01:45:00 AM PST","43526.07291666667","0.0","57.6","60.0","0.0"
"3/2/2019 02:00:00 AM PST","43526.08333333333","0.0","57.7","59.9","0.0"
"3/2/2019 02:15:00 AM PST","43526.09375","0.0","57.7","59.7","0.0"
"3/2/2019 02:30:00 AM PST","43526.10416666667","0.0","57.7","59.8","0.0"
"3/2/2019 02:45:00 AM PST","43526.11458333333","0.0","57.7","59.6","0.0"
"3/2/2019 03:00:00 AM PST","43526.125","0.0","57.5","59.4","0.0"
"3/2/2019 03:15:00 AM PST","43526.13541666667","0.0","57.5","59.3","0.0"
"3/2/2019 03:30:00 AM PST","43526.14583333333","0.0","57.5","59.3","0.0"
"3/2/2019 03:45:00 AM PST","43526.15625","0.0","57.7","59.3","0.0"
"3/2/2019 04:00:00 AM PST","43526.16666666667","0.0","57.7","59.2","0.0"
"3/2/2019 04:15:00 AM PST","43526.17708333333","0.0","57.5","59.2","0.0"
"3/2/2019 04:30:00 AM PST","43526.1875","0.0","57.5","59.0","0.0"
"3/2/2019 04:45:00 AM PST","43526.19791666667","0.0","57.5","59.0","0.0"
"3/2/2019 05:00:00 AM PST","43526.20833333333","0.0","57.4","59.0","0.0"
"3/2/2019 05:15:00 AM PST","43526.21875","0.0","57.6","59.0","0.0"
"3/2/2019 05:30:00 AM PST","43526.22916666667","0.0","57.4","58.9","0.0"
"3/2/2019 05:45:00 AM PST","43526.23958333333","0.0","57.5","58.9","0.0"
"3/2/2019 06:00:00 AM PST","43526.25","0.0","57.3","58.8","0.0"
"3/2/2019 06:15:00 AM PST","43526.26041666667","0.0","57.3","58.8","0.0"
"3/2/2019 06:30:00 AM PST","43526.27083333333","0.0","57.4","58.8","0.0"
"3/2/2019 06:45:00 AM PST","43526.28125","0.0","57.4","58.8","0.0"
"3/2/2019 07:00:00 AM PST","43526.29166666667","0.0","57.3","58.7","0.0"
"3/2/2019 07:15:00 AM PST","43526.30208333333","0.0","57.3","58.7","0.0"
"3/2/2019 07:30:00 AM PST","43526.3125","0.0","57.2","58.8","0.0"
"3/2/2019 07:45:00 AM PST","43526.32291666667","0.0","57.4","58.7","0.0"
"3/2/2019 08:00:00 AM PST","43526.33333333333","0.0","57.3","58.7","0.0"
"3/2/2019 08:15:00 AM PST","43526.34375","0.0","57.2","58.7","0.0"
"3/2/2019 08:30:00 AM PST","43526.35416666667","0.0","57.3","58.6","0.0"
"3/2/2019 08:45:00 AM PST","43526.36458333333","0.0","57.2","58.6","0.0"
"3/2/2019 09:00:00 AM PST","43526.375","0.0","57.3","58.6","0.0"
"3/2/2019 09:15:00 AM PST","43526.38541666667","0.0","57.2","58.8","0.0"
"3/2/2019 09:30:00 AM PST","43526.39583333333","0.0","57.5","58.9","0.0"
"3/2/2019 09:45:00 AM PST","43526.40625","0.0","57.6","59.1","0.0"
"3/2/2019 10:00:00 AM PST","43526.41666666667","0.0","57.9","59.2","0.0"
"3/2/2019 10:15:00 AM PST","43526.42708333333","0.0","58.1","59.3","0.0"
"3/2/2019 10:30:00 AM PST","43526.4375","0.0","58.3","59.3","0.0"
"3/2/2019 10:45:00 AM PST","43526.44791666667","0.0","58.6","59.5","0.0"
"3/2/2019 11:00:00 AM PST","43526.45833333333","0.0","65.0","67.0","0.0"
"3/2/2019 11:15:00 AM PST","43526.46875","59.899998","65.6","71.7","52.699997"
"3/2/2019 11:30:00 AM PST","43526.47916666667","59.899998","65.2","70.7","47.8"
"3/2/2019 11:45:00 AM PST","43526.48958333333","59.899998","64.8","70.1","46.8"
"3/2/2019 12:00:00 PM PST","43526.5","59.899998","64.7","69.9","46.6"
"3/2/2019 12:15:00 PM PST","43526.51041666667","59.899998","64.7","70.0","46.8"
"3/2/2019 12:30:00 PM PST","43526.52083333333","59.899998","64.7","69.7","46.899998"
"3/2/2019 12:45:00 PM PST","43526.53125","59.899998","64.8","70.1","46.3"
"3/2/2019 01:00:00 PM PST","43526.54166666667","59.8","64.5","69.6","46.0"
"3/2/2019 01:15:00 PM PST","43526.55208333333","0.0","62.3","64.1","0.0"
"3/2/2019 01:30:00 PM PST","43526.5625","0.0","62.6","64.7","0.0"
"3/2/2019 01:45:00 PM PST","43526.57291666667","0.0","62.8","65.3","0.0"
"3/2/2019 02:00:00 PM PST","43526.58333333333","0.0","63.0","65.6","0.0"
"3/2/2019 02:15:00 PM PST","43526.59375","0.0","63.6","65.9","0.0"
"3/2/2019 02:30:00 PM PST","43526.60416666667","0.0","63.9","66.0","0.0"
"3/2/2019 02:45:00 PM PST","43526.61458333333","0.0","63.8","66.1","0.0"
"3/2/2019 03:00:00 PM PST","43526.625","0.0","64.0","66.1","0.0"
"3/2/2019 03:15:00 PM PST","43526.63541666667","0.0","64.2","66.1","0.0"
"3/2/2019 03:30:00 PM PST","43526.64583333333","0.0","64.2","66.1","0.0"
"3/2/2019 03:45:00 PM PST","43526.65625","0.0","64.3","66.1","0.0"
"3/2/2019 04:00:00 PM PST","43526.66666666667","0.0","64.1","66.0","0.0"
"3/2/2019 04:15:00 PM PST","43526.67708333333","0.0","64.0","66.0","0.0"
"3/2/2019 04:30:00 PM PST","43526.6875","0.0","64.1","66.0","0.0"
"3/2/2019 04:45:00 PM PST","43526.69791666667","0.0","64.0","65.8","0.0"
"3/2/2019 05:00:00 PM PST","43526.70833333333","0.0","63.8","65.7","0.0"
"3/2/2019 05:15:00 PM PST","43526.71875","0.0","63.6","65.6","0.0"
"3/2/2019 05:30:00 PM PST","43526.72916666667","0.0","63.5","65.5","0.0"
"3/2/2019 05:45:00 PM PST","43526.73958333333","0.0","63.5","65.4","0.0"
"3/2/2019 06:00:00 PM PST","43526.75","0.0","63.3","65.4","0.0"
"3/2/2019 06:15:00 PM PST","43526.76041666667","0.0","63.3","65.4","0.0"
"3/2/2019 06:30:00 PM PST","43526.77083333333","0.0","63.3","65.4","0.0"
"3/2/2019 06:45:00 PM PST","43526.78125","0.0","63.2","65.3","0.0"
"3/2/2019 07:00:00 PM PST","43526.79166666667","0.0","63.2","65.3","0.0"
"3/2/2019 07:15:00 PM PST","43526.80208333333","0.0","63.2","65.3","0.0"
"3/2/2019 07:30:00 PM PST","43526.8125","0.0","63.3","65.1","0.0"
"3/2/2019 07:45:00 PM PST","43526.82291666667","0.0","63.2","64.9","0.0"
"3/2/2019 08:00:00 PM PST","43526.83333333333","0.0","63.1","64.9","0.0"
"3/2/2019 08:15:00 PM PST","43526.84375","0.0","63.1","64.8","0.0"
"3/2/2019 08:30:00 PM PST","43526.85416666667","0.0","63.0","64.8","0.0"
"3/2/2019 08:45:00 PM PST","43526.86458333333","0.0","63.0","64.6","0.0"
"3/2/2019 09:00:00 PM PST","43526.875","0.0","63.0","64.5","0.0"
"3/2/2019 09:15:00 PM PST","43526.88541666667","47.1","62.9","67.8","25.9"
"3/2/2019 09:30:00 PM PST","43526.89583333333","59.899998","61.9","67.4","46.6"
"3/2/2019 09:45:00 PM PST","43526.90625","59.899998","61.7","67.0","46.899998"
"3/2/2019 10:00:00 PM PST","43526.91666666667","59.899998","61.6","66.9","46.5"
"3/2/2019 10:15:00 PM PST","43526.92708333333","59.899998","62.0","67.1","46.1"
"3/2/2019 10:30:00 PM PST","43526.9375","59.899998","61.9","67.1","46.2"
"3/2/2019 10:45:00 PM PST","43526.94791666667","59.899998","62.2","67.3","46.1"
"3/2/2019 11:00:00 PM PST","43526.95833333333","59.899998","62.1","67.3","46.1"
"3/2/2019 11:15:00 PM PST","43526.96875","59.899998","62.0","67.2","46.0"
"3/2/2019 11:30:00 PM PST","43526.97916666667","59.899998","61.9","67.0","45.8"
"3/2/2019 11:45:00 PM PST","43526.98958333333","59.5","61.5","66.3","45.399998"
"3/3/2019 12:00:00 AM PST","43527.0","59.8","61.3","65.8","45.6"
"3/3/2019 12:15:00 AM PST","43527.01041666667","58.1","61.1","65.5","44.0"
"3/3/2019 12:30:00 AM PST","43527.02083333333","38.1","65.0","70.4","14.5"
"3/3/2019 12:45:00 AM PST","43527.03125","42.3","65.6","71.2","19.8"
"3/3/2019 01:00:00 AM PST","43527.04166666667","52.8","62.4","67.9","33.2"
"3/3/2019 01:15:00 AM PST","43527.05208333333","43.5","62.5","67.3","21.6"
"3/3/2019 01:30:00 AM PST","43527.0625","34.2","64.2","68.1","10.599999"
