"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/3/2019 01:45:00 AM PST","43527.07291666667","40.0","63.2","67.7","16.9"
"3/3/2019 02:00:00 AM PST","43527.08333333333","50.3","61.3","66.0","29.4"
"3/3/2019 02:15:00 AM PST","43527.09375","32.7","62.9","66.2","9.2"
"3/3/2019 02:30:00 AM PST","43527.10416666667","34.6","63.8","67.7","11.0"
"3/3/2019 02:45:00 AM PST","43527.11458333333","44.2","61.5","66.0","22.8"
"3/3/2019 03:00:00 AM PST","43527.125","33.3","62.7","66.2","9.8"
"3/3/2019 03:15:00 AM PST","43527.13541666667","0.0","59.0","59.9","0.0"
"3/3/2019 03:30:00 AM PST","43527.14583333333","0.0","59.1","60.0","0.0"
"3/3/2019 03:45:00 AM PST","43527.15625","0.0","59.0","60.0","0.0"
"3/3/2019 04:00:00 AM PST","43527.16666666667","0.0","59.1","60.0","0.0"
"3/3/2019 04:15:00 AM PST","43527.17708333333","0.0","59.1","60.2","0.0"
"3/3/2019 04:30:00 AM PST","43527.1875","0.0","59.0","60.2","0.0"
"3/3/2019 04:45:00 AM PST","43527.19791666667","0.0","59.0","60.2","0.0"
"3/3/2019 05:00:00 AM PST","43527.20833333333","0.0","59.1","60.2","0.0"
"3/3/2019 05:15:00 AM PST","43527.21875","0.0","59.0","60.2","0.0"
"3/3/2019 05:30:00 AM PST","43527.22916666667","0.0","59.0","60.1","0.0"
"3/3/2019 05:45:00 AM PST","43527.23958333333","0.0","58.9","60.1","0.0"
"3/3/2019 06:00:00 AM PST","43527.25","0.0","59.0","60.1","0.0"
"3/3/2019 06:15:00 AM PST","43527.26041666667","0.0","59.0","60.0","0.0"
"3/3/2019 06:30:00 AM PST","43527.27083333333","0.0","58.9","59.9","0.0"
"3/3/2019 06:45:00 AM PST","43527.28125","0.0","58.8","59.9","0.0"
"3/3/2019 07:00:00 AM PST","43527.29166666667","0.0","59.0","59.9","0.0"
"3/3/2019 07:15:00 AM PST","43527.30208333333","0.0","58.9","59.9","0.0"
"3/3/2019 07:30:00 AM PST","43527.3125","0.0","58.9","59.9","0.0"
"3/3/2019 07:45:00 AM PST","43527.32291666667","0.0","59.0","59.9","0.0"
"3/3/2019 08:00:00 AM PST","43527.33333333333","0.0","59.0","59.9","0.0"
"3/3/2019 08:15:00 AM PST","43527.34375","0.0","58.9","59.9","0.0"
"3/3/2019 08:30:00 AM PST","43527.35416666667","0.0","58.9","59.9","0.0"
"3/3/2019 08:45:00 AM PST","43527.36458333333","0.0","58.9","59.9","0.0"
"3/3/2019 09:00:00 AM PST","43527.375","0.0","58.9","59.9","0.0"
"3/3/2019 09:15:00 AM PST","43527.38541666667","0.0","58.9","60.0","0.0"
"3/3/2019 09:30:00 AM PST","43527.39583333333","0.0","59.1","60.1","0.0"
"3/3/2019 09:45:00 AM PST","43527.40625","0.0","59.2","60.4","0.0"
"3/3/2019 10:00:00 AM PST","43527.41666666667","0.0","59.3","60.6","0.0"
"3/3/2019 10:15:00 AM PST","43527.42708333333","0.0","59.5","60.9","0.0"
"3/3/2019 10:30:00 AM PST","43527.4375","0.0","59.5","61.0","0.0"
"3/3/2019 10:45:00 AM PST","43527.44791666667","0.0","59.6","61.2","0.0"
"3/3/2019 11:00:00 AM PST","43527.45833333333","0.0","59.8","61.4","0.0"
"3/3/2019 11:15:00 AM PST","43527.46875","0.0","60.1","61.6","0.0"
"3/3/2019 11:30:00 AM PST","43527.47916666667","0.0","60.0","61.7","0.0"
"3/3/2019 11:45:00 AM PST","43527.48958333333","0.0","60.2","62.0","0.0"
"3/3/2019 12:00:00 PM PST","43527.5","0.0","60.4","62.1","0.0"
"3/3/2019 12:15:00 PM PST","43527.51041666667","0.0","60.4","62.1","0.0"
"3/3/2019 12:30:00 PM PST","43527.52083333333","0.0","60.4","62.2","0.0"
"3/3/2019 12:45:00 PM PST","43527.53125","0.0","60.4","62.7","0.0"
"3/3/2019 01:00:00 PM PST","43527.54166666667","0.0","60.7","63.7","0.0"
"3/3/2019 01:15:00 PM PST","43527.55208333333","0.0","60.7","63.4","0.0"
"3/3/2019 01:30:00 PM PST","43527.5625","0.0","60.7","63.2","0.0"
"3/3/2019 01:45:00 PM PST","43527.57291666667","0.0","60.6","63.1","0.0"
"3/3/2019 02:00:00 PM PST","43527.58333333333","0.0","60.6","63.3","0.0"
"3/3/2019 02:15:00 PM PST","43527.59375","0.0","60.8","63.3","0.0"
"3/3/2019 02:30:00 PM PST","43527.60416666667","0.0","61.0","63.2","0.0"
"3/3/2019 02:45:00 PM PST","43527.61458333333","0.0","60.8","63.1","0.0"
"3/3/2019 03:00:00 PM PST","43527.625","0.0","60.6","62.9","0.0"
"3/3/2019 03:15:00 PM PST","43527.63541666667","0.0","60.5","62.9","0.0"
"3/3/2019 03:30:00 PM PST","43527.64583333333","0.0","60.3","62.8","0.0"
"3/3/2019 03:32:25.070 PM PST","43527.64751238426","","0.0","0.0",""
"3/3/2019 03:32:25.090 PM PST","43527.647512615746","0.0","","","0.0"
"3/3/2019 03:45:00 PM PST","43527.65625","0.0","60.5","62.8","0.0"
"3/3/2019 04:00:00 PM PST","43527.66666666667","0.0","60.3","62.7","0.0"
"3/3/2019 04:15:00 PM PST","43527.67708333333","0.0","60.2","62.5","0.0"
"3/3/2019 04:30:00 PM PST","43527.6875","0.0","60.3","62.4","0.0"
"3/3/2019 04:45:00 PM PST","43527.69791666667","0.0","60.2","62.4","0.0"
"3/3/2019 05:00:00 PM PST","43527.70833333333","0.0","60.1","62.4","0.0"
"3/3/2019 05:15:00 PM PST","43527.71875","0.0","60.1","62.4","0.0"
"3/3/2019 05:30:00 PM PST","43527.72916666667","0.0","60.1","62.3","0.0"
"3/3/2019 05:45:00 PM PST","43527.73958333333","0.0","60.0","62.2","0.0"
"3/3/2019 06:00:00 PM PST","43527.75","0.0","60.2","62.1","0.0"
"3/3/2019 06:15:00 PM PST","43527.76041666667","0.0","60.0","62.0","0.0"
"3/3/2019 06:30:00 PM PST","43527.77083333333","0.0","60.0","61.9","0.0"
"3/3/2019 06:45:00 PM PST","43527.78125","0.0","60.0","61.7","0.0"
"3/3/2019 07:00:00 PM PST","43527.79166666667","0.0","60.1","61.7","0.0"
"3/3/2019 07:15:00 PM PST","43527.80208333333","0.0","60.0","61.6","0.0"
"3/3/2019 07:30:00 PM PST","43527.8125","0.0","60.1","61.5","0.0"
"3/3/2019 07:45:00 PM PST","43527.82291666667","0.0","60.0","61.4","0.0"
"3/3/2019 08:00:00 PM PST","43527.83333333333","0.0","59.9","61.3","0.0"
"3/3/2019 08:15:00 PM PST","43527.84375","0.0","60.0","61.2","0.0"
"3/3/2019 08:30:00 PM PST","43527.85416666667","0.0","59.9","61.0","0.0"
"3/3/2019 08:45:00 PM PST","43527.86458333333","0.0","59.9","60.9","0.0"
"3/3/2019 09:00:00 PM PST","43527.875","0.0","59.9","60.8","0.0"
"3/3/2019 09:15:00 PM PST","43527.88541666667","0.0","59.9","60.7","0.0"
"3/3/2019 09:30:00 PM PST","43527.89583333333","0.0","59.8","60.7","0.0"
"3/3/2019 09:45:00 PM PST","43527.90625","36.6","63.1","68.2","13.099999"
"3/3/2019 10:00:00 PM PST","43527.91666666667","52.6","58.6","63.9","37.7"
"3/3/2019 10:15:00 PM PST","43527.92708333333","33.0","60.1","63.9","10.0"
"3/3/2019 10:30:00 PM PST","43527.9375","38.2","61.3","66.1","14.599999"
"3/3/2019 10:45:00 PM PST","43527.94791666667","49.399998","58.6","63.8","29.8"
"3/3/2019 11:00:00 PM PST","43527.95833333333","34.1","60.9","65.4","11.7"
"3/3/2019 11:15:00 PM PST","43527.96875","43.3","60.7","65.9","21.3"
"3/3/2019 11:30:00 PM PST","43527.97916666667","45.899998","59.4","64.4","25.0"
"3/3/2019 11:45:00 PM PST","43527.98958333333","40.5","60.2","64.8","18.0"
"3/4/2019 12:00:00 AM PST","43528.0","39.3","61.2","65.9","16.1"
"3/4/2019 12:15:00 AM PST","43528.01041666667","51.5","59.0","64.4","31.599998"
"3/4/2019 12:30:00 AM PST","43528.02083333333","40.1","59.0","63.3","18.3"
"3/4/2019 12:45:00 AM PST","43528.03125","37.899998","61.0","65.5","13.4"
"3/4/2019 01:00:00 AM PST","43528.04166666667","49.2","58.1","63.1","28.599998"
"3/4/2019 01:15:00 AM PST","43528.05208333333","34.7","60.2","63.8","11.4"
"3/4/2019 01:30:00 AM PST","43528.0625","34.2","60.4","64.1","10.8"
"3/4/2019 01:45:00 AM PST","43528.07291666667","45.399998","57.6","61.4","25.0"
"3/4/2019 02:00:00 AM PST","43528.08333333333","0.0","55.3","55.9","0.39999998"
"3/4/2019 02:15:00 AM PST","43528.09375","0.0","55.4","55.8","0.0"
"3/4/2019 02:30:00 AM PST","43528.10416666667","0.0","55.4","55.9","0.0"
"3/4/2019 02:45:00 AM PST","43528.11458333333","0.0","55.0","56.9","0.0"
"3/4/2019 03:00:00 AM PST","43528.125","0.0","55.2","56.9","0.0"
"3/4/2019 03:15:00 AM PST","43528.13541666667","0.0","55.2","57.1","0.0"
"3/4/2019 03:30:00 AM PST","43528.14583333333","0.0","55.1","57.1","0.0"
"3/4/2019 03:45:00 AM PST","43528.15625","0.0","55.1","57.0","0.0"
"3/4/2019 04:00:00 AM PST","43528.16666666667","0.0","55.0","57.1","0.0"
"3/4/2019 04:15:00 AM PST","43528.17708333333","0.0","55.1","57.0","0.0"
"3/4/2019 04:30:00 AM PST","43528.1875","0.0","55.0","56.9","0.0"
"3/4/2019 04:45:00 AM PST","43528.19791666667","0.0","55.0","56.8","0.0"
"3/4/2019 05:00:00 AM PST","43528.20833333333","0.0","54.9","56.8","0.0"
"3/4/2019 05:15:00 AM PST","43528.21875","0.0","54.9","56.8","0.0"
"3/4/2019 05:30:00 AM PST","43528.22916666667","0.0","55.0","56.7","0.0"
"3/4/2019 05:45:00 AM PST","43528.23958333333","0.0","54.9","56.7","0.0"
"3/4/2019 06:00:00 AM PST","43528.25","0.0","55.0","56.7","0.0"
"3/4/2019 06:15:00 AM PST","43528.26041666667","0.0","55.0","56.6","0.0"
"3/4/2019 06:30:00 AM PST","43528.27083333333","0.0","54.9","56.6","0.0"
"3/4/2019 06:45:00 AM PST","43528.28125","0.0","55.0","56.5","0.0"
"3/4/2019 07:00:00 AM PST","43528.29166666667","0.0","55.0","56.5","0.0"
"3/4/2019 07:15:00 AM PST","43528.30208333333","0.0","54.9","56.5","0.0"
"3/4/2019 07:30:00 AM PST","43528.3125","0.0","54.9","56.5","0.0"
"3/4/2019 07:45:00 AM PST","43528.32291666667","0.0","54.9","56.5","0.0"
"3/4/2019 08:00:00 AM PST","43528.33333333333","0.0","54.9","56.5","0.0"
"3/4/2019 08:15:00 AM PST","43528.34375","0.0","54.9","56.5","0.0"
"3/4/2019 08:30:00 AM PST","43528.35416666667","0.0","54.9","56.6","0.0"
"3/4/2019 08:45:00 AM PST","43528.36458333333","0.0","55.1","56.6","0.0"
"3/4/2019 09:00:00 AM PST","43528.375","0.0","55.0","56.6","0.0"
"3/4/2019 09:15:00 AM PST","43528.38541666667","0.0","55.1","56.6","0.0"
"3/4/2019 09:30:00 AM PST","43528.39583333333","0.0","55.2","56.7","0.0"
"3/4/2019 09:45:00 AM PST","43528.40625","0.0","55.3","57.0","0.0"
"3/4/2019 10:00:00 AM PST","43528.41666666667","0.0","55.3","57.1","0.0"
"3/4/2019 10:15:00 AM PST","43528.42708333333","0.0","55.5","57.1","0.0"
"3/4/2019 10:30:00 AM PST","43528.4375","0.0","55.8","57.4","0.0"
"3/4/2019 10:45:00 AM PST","43528.44791666667","0.0","56.3","57.8","0.0"
"3/4/2019 11:00:00 AM PST","43528.45833333333","0.0","56.7","58.3","0.0"
"3/4/2019 11:15:00 AM PST","43528.46875","0.0","56.9","58.6","0.0"
"3/4/2019 11:30:00 AM PST","43528.47916666667","0.0","57.2","59.0","0.0"
"3/4/2019 11:45:00 AM PST","43528.48958333333","0.0","57.4","59.4","0.0"
"3/4/2019 12:00:00 PM PST","43528.5","0.0","57.4","60.1","0.0"
"3/4/2019 12:15:00 PM PST","43528.51041666667","0.0","57.6","61.2","0.0"
"3/4/2019 12:30:00 PM PST","43528.52083333333","0.0","57.5","61.8","0.0"
"3/4/2019 12:45:00 PM PST","43528.53125","0.0","57.8","62.1","0.0"
"3/4/2019 01:00:00 PM PST","43528.54166666667","0.0","57.7","62.1","0.0"
"3/4/2019 01:15:00 PM PST","43528.55208333333","0.0","57.7","62.8","0.0"
"3/4/2019 01:30:00 PM PST","43528.5625","0.0","57.7","62.7","0.0"
"3/4/2019 01:45:00 PM PST","43528.57291666667","0.0","58.0","62.6","0.0"
"3/4/2019 02:00:00 PM PST","43528.58333333333","0.0","58.0","62.2","0.0"
"3/4/2019 02:15:00 PM PST","43528.59375","0.0","58.0","61.9","0.0"
"3/4/2019 02:30:00 PM PST","43528.60416666667","0.0","58.2","61.6","0.0"
"3/4/2019 02:45:00 PM PST","43528.61458333333","0.0","58.0","61.4","0.0"
"3/4/2019 03:00:00 PM PST","43528.625","0.0","58.1","61.3","0.0"
"3/4/2019 03:15:00 PM PST","43528.63541666667","0.0","58.3","61.2","0.0"
"3/4/2019 03:30:00 PM PST","43528.64583333333","0.0","58.2","61.1","0.0"
"3/4/2019 03:45:00 PM PST","43528.65625","0.0","58.2","61.1","0.0"
"3/4/2019 04:00:00 PM PST","43528.66666666667","0.0","58.2","61.0","0.0"
"3/4/2019 04:15:00 PM PST","43528.67708333333","0.0","58.2","60.9","0.0"
"3/4/2019 04:30:00 PM PST","43528.6875","0.0","58.2","60.9","0.0"
"3/4/2019 04:45:00 PM PST","43528.69791666667","0.0","58.1","60.8","0.0"
"3/4/2019 05:00:00 PM PST","43528.70833333333","0.0","58.1","60.7","0.0"
"3/4/2019 05:15:00 PM PST","43528.71875","0.0","57.9","60.6","0.0"
"3/4/2019 05:30:00 PM PST","43528.72916666667","0.0","57.9","60.5","0.0"
"3/4/2019 05:45:00 PM PST","43528.73958333333","0.0","57.7","60.4","0.0"
"3/4/2019 06:00:00 PM PST","43528.75","0.0","57.6","60.3","0.0"
"3/4/2019 06:15:00 PM PST","43528.76041666667","0.0","57.4","60.2","0.0"
"3/4/2019 06:30:00 PM PST","43528.77083333333","0.0","57.1","60.2","0.0"
"3/4/2019 06:45:00 PM PST","43528.78125","0.0","57.0","60.1","0.0"
"3/4/2019 07:00:00 PM PST","43528.79166666667","0.0","57.2","60.1","0.0"
"3/4/2019 07:15:00 PM PST","43528.80208333333","0.0","57.1","60.1","0.0"
"3/4/2019 07:30:00 PM PST","43528.8125","0.0","57.1","60.1","0.0"
"3/4/2019 07:45:00 PM PST","43528.82291666667","0.0","57.1","60.1","0.0"
"3/4/2019 08:00:00 PM PST","43528.83333333333","0.0","57.2","60.0","0.0"
"3/4/2019 08:15:00 PM PST","43528.84375","0.0","57.0","59.9","0.0"
"3/4/2019 08:30:00 PM PST","43528.85416666667","0.0","57.0","59.8","0.0"
"3/4/2019 08:45:00 PM PST","43528.86458333333","0.0","57.1","59.8","0.0"
"3/4/2019 09:00:00 PM PST","43528.875","0.0","57.0","59.7","0.0"
"3/4/2019 09:15:00 PM PST","43528.88541666667","0.0","57.1","59.6","0.0"
"3/4/2019 09:30:00 PM PST","43528.89583333333","0.0","56.9","59.5","0.0"
"3/4/2019 09:45:00 PM PST","43528.90625","20.8","66.5","69.3","2.0"
"3/4/2019 10:00:00 PM PST","43528.91666666667","59.6","59.1","65.0","39.399998"
"3/4/2019 10:15:00 PM PST","43528.92708333333","47.7","57.7","63.0","27.3"
"3/4/2019 10:30:00 PM PST","43528.9375","34.3","62.3","66.5","10.2"
"3/4/2019 10:45:00 PM PST","43528.94791666667","45.5","58.9","64.1","24.8"
"3/4/2019 11:00:00 PM PST","43528.95833333333","33.5","60.2","64.5","11.0"
"3/4/2019 11:15:00 PM PST","43528.96875","42.3","60.3","65.8","18.699999"
"3/4/2019 11:30:00 PM PST","43528.97916666667","40.6","59.6","64.3","17.1"
"3/4/2019 11:45:00 PM PST","43528.98958333333","38.399998","59.7","64.3","15.5"
"3/5/2019 12:00:00 AM PST","43529.0","36.1","61.1","65.8","12.5"
"3/5/2019 12:15:00 AM PST","43529.01041666667","50.899998","58.4","63.8","28.3"
"3/5/2019 12:30:00 AM PST","43529.02083333333","31.3","60.1","63.9","9.4"
"3/5/2019 12:45:00 AM PST","43529.03125","37.399998","60.5","65.0","14.099999"
"3/5/2019 01:00:00 AM PST","43529.04166666667","0.0","56.3","58.0","0.0"
"3/5/2019 01:15:00 AM PST","43529.05208333333","0.0","56.5","58.1","0.0"
"3/5/2019 01:30:00 AM PST","43529.0625","0.0","56.4","59.2","0.0"
"3/5/2019 01:45:00 AM PST","43529.07291666667","0.0","56.4","59.1","0.0"
"3/5/2019 02:00:00 AM PST","43529.08333333333","0.0","56.4","59.2","0.0"
"3/5/2019 02:15:00 AM PST","43529.09375","0.0","56.1","59.2","0.0"
"3/5/2019 02:30:00 AM PST","43529.10416666667","0.0","56.0","59.1","0.0"
"3/5/2019 02:45:00 AM PST","43529.11458333333","0.0","56.2","59.0","0.0"
"3/5/2019 03:00:00 AM PST","43529.125","0.0","56.3","59.0","0.0"
"3/5/2019 03:15:00 AM PST","43529.13541666667","0.0","56.2","59.0","0.0"
"3/5/2019 03:30:00 AM PST","43529.14583333333","0.0","56.3","58.9","0.0"
"3/5/2019 03:45:00 AM PST","43529.15625","0.0","56.3","58.9","0.0"
"3/5/2019 04:00:00 AM PST","43529.16666666667","0.0","56.4","58.9","0.0"
"3/5/2019 04:15:00 AM PST","43529.17708333333","0.0","56.3","58.9","0.0"
"3/5/2019 04:30:00 AM PST","43529.1875","0.0","56.5","58.8","0.0"
"3/5/2019 04:45:00 AM PST","43529.19791666667","0.0","56.5","58.7","0.0"
"3/5/2019 05:00:00 AM PST","43529.20833333333","0.0","56.4","58.7","0.0"
"3/5/2019 05:15:00 AM PST","43529.21875","0.0","56.5","58.6","0.0"
"3/5/2019 05:30:00 AM PST","43529.22916666667","0.0","56.5","58.7","0.0"
"3/5/2019 05:45:00 AM PST","43529.23958333333","0.0","56.6","58.6","0.0"
"3/5/2019 06:00:00 AM PST","43529.25","0.0","56.4","58.6","0.0"
"3/5/2019 06:15:00 AM PST","43529.26041666667","0.0","56.4","58.5","0.0"
"3/5/2019 06:30:00 AM PST","43529.27083333333","0.0","56.4","58.5","0.0"
"3/5/2019 06:45:00 AM PST","43529.28125","0.0","56.5","58.5","0.0"
"3/5/2019 07:00:00 AM PST","43529.29166666667","0.0","56.5","58.4","0.0"
"3/5/2019 07:15:00 AM PST","43529.30208333333","0.0","56.5","58.4","0.0"
"3/5/2019 07:30:00 AM PST","43529.3125","0.0","56.3","58.4","0.0"
"3/5/2019 07:45:00 AM PST","43529.32291666667","0.0","56.3","58.3","0.0"
"3/5/2019 08:00:00 AM PST","43529.33333333333","0.0","56.3","58.3","0.0"
"3/5/2019 08:15:00 AM PST","43529.34375","0.0","56.4","58.4","0.0"
"3/5/2019 08:30:00 AM PST","43529.35416666667","0.0","56.3","58.3","0.0"
"3/5/2019 08:45:00 AM PST","43529.36458333333","0.0","56.4","58.3","0.0"
"3/5/2019 09:00:00 AM PST","43529.375","0.0","62.4","64.2","0.0"
"3/5/2019 09:15:00 AM PST","43529.38541666667","55.3","60.3","66.1","36.2"
"3/5/2019 09:30:00 AM PST","43529.39583333333","57.1","58.4","63.3","41.5"
"3/5/2019 09:45:00 AM PST","43529.40625","46.399998","58.8","63.1","25.3"
"3/5/2019 10:00:00 AM PST","43529.41666666667","37.3","60.2","64.2","14.299999"
"3/5/2019 10:15:00 AM PST","43529.42708333333","46.399998","59.8","64.6","24.5"
"3/5/2019 10:30:00 AM PST","43529.4375","52.899998","58.9","63.5","32.6"
"3/5/2019 10:45:00 AM PST","43529.44791666667","45.399998","59.4","63.8","24.1"
"3/5/2019 11:00:00 AM PST","43529.45833333333","39.8","59.9","64.2","16.8"
"3/5/2019 11:15:00 AM PST","43529.46875","0.0","57.3","58.7","0.0"
"3/5/2019 11:30:00 AM PST","43529.47916666667","0.0","57.6","58.7","0.0"
"3/5/2019 11:45:00 AM PST","43529.48958333333","0.0","57.4","59.5","0.0"
"3/5/2019 12:00:00 PM PST","43529.5","0.0","57.4","59.6","0.0"
"3/5/2019 12:15:00 PM PST","43529.51041666667","0.0","57.5","59.6","0.0"
"3/5/2019 12:30:00 PM PST","43529.52083333333","0.0","57.5","59.5","0.0"
"3/5/2019 12:45:00 PM PST","43529.53125","0.0","57.4","59.5","0.0"
"3/5/2019 01:00:00 PM PST","43529.54166666667","0.0","57.4","59.4","0.0"
"3/5/2019 01:15:00 PM PST","43529.55208333333","0.0","57.4","59.4","0.0"
"3/5/2019 01:30:00 PM PST","43529.5625","0.0","57.4","59.4","0.0"
"3/5/2019 01:45:00 PM PST","43529.57291666667","0.0","57.6","59.7","0.0"
"3/5/2019 02:00:00 PM PST","43529.58333333333","0.0","57.6","59.6","0.0"
"3/5/2019 02:15:00 PM PST","43529.59375","0.0","57.5","59.5","0.0"
"3/5/2019 02:30:00 PM PST","43529.60416666667","0.0","57.5","59.4","0.0"
"3/5/2019 02:45:00 PM PST","43529.61458333333","0.0","57.4","59.3","0.0"
"3/5/2019 03:00:00 PM PST","43529.625","0.0","57.4","59.2","0.0"
"3/5/2019 03:15:00 PM PST","43529.63541666667","0.0","57.5","59.2","0.0"
"3/5/2019 03:30:00 PM PST","43529.64583333333","0.0","57.4","59.2","0.0"
"3/5/2019 03:45:00 PM PST","43529.65625","0.0","57.3","59.2","0.0"
"3/5/2019 04:00:00 PM PST","43529.66666666667","0.0","57.5","59.2","0.0"
"3/5/2019 04:15:00 PM PST","43529.67708333333","0.0","57.4","59.0","0.0"
"3/5/2019 04:30:00 PM PST","43529.6875","0.0","57.4","59.0","0.0"
"3/5/2019 04:45:00 PM PST","43529.69791666667","0.0","57.3","59.0","0.0"
"3/5/2019 05:00:00 PM PST","43529.70833333333","0.0","57.4","58.9","0.0"
"3/5/2019 05:15:00 PM PST","43529.71875","0.0","57.2","58.9","0.0"
"3/5/2019 05:30:00 PM PST","43529.72916666667","0.0","57.3","58.9","0.0"
"3/5/2019 05:45:00 PM PST","43529.73958333333","0.0","57.3","58.9","0.0"
"3/5/2019 06:00:00 PM PST","43529.75","0.0","57.3","58.8","0.0"
"3/5/2019 06:15:00 PM PST","43529.76041666667","0.0","57.3","58.8","0.0"
"3/5/2019 06:30:00 PM PST","43529.77083333333","0.0","57.1","58.8","0.0"
"3/5/2019 06:45:00 PM PST","43529.78125","0.0","57.1","58.8","0.0"
"3/5/2019 07:00:00 PM PST","43529.79166666667","0.0","57.3","58.8","0.0"
"3/5/2019 07:15:00 PM PST","43529.80208333333","0.0","57.2","58.7","0.0"
"3/5/2019 07:30:00 PM PST","43529.8125","0.0","57.1","58.7","0.0"
"3/5/2019 07:45:00 PM PST","43529.82291666667","0.0","57.1","58.7","0.0"
"3/5/2019 08:00:00 PM PST","43529.83333333333","0.0","57.2","58.8","0.0"
"3/5/2019 08:15:00 PM PST","43529.84375","0.0","57.2","58.7","0.0"
"3/5/2019 08:30:00 PM PST","43529.85416666667","0.0","57.0","58.7","0.0"
"3/5/2019 08:45:00 PM PST","43529.86458333333","0.0","57.0","58.7","0.0"
"3/5/2019 09:00:00 PM PST","43529.875","0.0","57.2","58.6","0.0"
"3/5/2019 09:15:00 PM PST","43529.88541666667","0.0","57.0","58.6","0.0"
"3/5/2019 09:30:00 PM PST","43529.89583333333","0.0","57.0","58.6","0.0"
"3/5/2019 09:45:00 PM PST","43529.90625","0.0","57.1","58.5","0.0"
"3/5/2019 10:00:00 PM PST","43529.91666666667","0.0","56.9","58.6","0.0"
"3/5/2019 10:15:00 PM PST","43529.92708333333","0.0","57.1","58.5","0.0"
"3/5/2019 10:30:00 PM PST","43529.9375","0.0","56.9","58.5","0.0"
"3/5/2019 10:45:00 PM PST","43529.94791666667","0.0","57.1","58.5","0.0"
"3/5/2019 11:00:00 PM PST","43529.95833333333","0.0","57.0","58.5","0.0"
"3/5/2019 11:15:00 PM PST","43529.96875","0.0","58.5","62.0","0.0"
"3/5/2019 11:30:00 PM PST","43529.97916666667","56.3","63.4","69.4","34.399998"
"3/5/2019 11:45:00 PM PST","43529.98958333333","57.0","60.8","66.2","41.399998"
"3/6/2019 12:00:00 AM PST","43530.0","59.899998","60.5","65.5","46.0"
"3/6/2019 12:15:00 AM PST","43530.01041666667","59.899998","60.8","65.7","46.5"
"3/6/2019 12:30:00 AM PST","43530.02083333333","59.899998","61.1","66.0","46.3"
"3/6/2019 12:45:00 AM PST","43530.03125","59.899998","61.7","66.7","46.3"
"3/6/2019 01:00:00 AM PST","43530.04166666667","59.8","61.5","66.7","45.899998"
"3/6/2019 01:15:00 AM PST","43530.05208333333","59.8","61.5","66.5","45.6"
"3/6/2019 01:30:00 AM PST","43530.0625","59.899998","61.7","66.6","46.0"
"3/6/2019 01:45:00 AM PST","43530.07291666667","59.8","61.2","65.9","45.7"
"3/6/2019 02:00:00 AM PST","43530.08333333333","0.0","58.9","60.3","0.0"
"3/6/2019 02:15:00 AM PST","43530.09375","0.0","59.1","60.3","0.0"
"3/6/2019 02:30:00 AM PST","43530.10416666667","0.0","58.9","61.1","0.0"
"3/6/2019 02:45:00 AM PST","43530.11458333333","0.0","59.0","61.1","0.0"
"3/6/2019 03:00:00 AM PST","43530.125","0.0","58.9","61.2","0.0"
"3/6/2019 03:15:00 AM PST","43530.13541666667","0.0","59.0","61.1","0.0"
"3/6/2019 03:30:00 AM PST","43530.14583333333","0.0","59.0","61.1","0.0"
"3/6/2019 03:45:00 AM PST","43530.15625","0.0","59.0","60.9","0.0"
"3/6/2019 04:00:00 AM PST","43530.16666666667","0.0","58.9","60.9","0.0"
"3/6/2019 04:15:00 AM PST","43530.17708333333","0.0","59.0","60.8","0.0"
"3/6/2019 04:30:00 AM PST","43530.1875","0.0","58.9","60.7","0.0"
"3/6/2019 04:45:00 AM PST","43530.19791666667","0.0","58.8","60.7","0.0"
"3/6/2019 05:00:00 AM PST","43530.20833333333","0.0","58.9","60.6","0.0"
"3/6/2019 05:15:00 AM PST","43530.21875","0.0","58.7","60.5","0.0"
"3/6/2019 05:30:00 AM PST","43530.22916666667","0.0","58.6","60.5","0.0"
"3/6/2019 05:45:00 AM PST","43530.23958333333","0.0","58.7","60.5","0.0"
"3/6/2019 06:00:00 AM PST","43530.25","0.0","58.7","60.4","0.0"
"3/6/2019 06:15:00 AM PST","43530.26041666667","0.0","58.6","60.3","0.0"
"3/6/2019 06:30:00 AM PST","43530.27083333333","0.0","58.7","60.3","0.0"
"3/6/2019 06:45:00 AM PST","43530.28125","0.0","58.6","60.2","0.0"
"3/6/2019 07:00:00 AM PST","43530.29166666667","0.0","58.6","60.2","0.0"
"3/6/2019 07:15:00 AM PST","43530.30208333333","0.0","58.6","60.2","0.0"
"3/6/2019 07:30:00 AM PST","43530.3125","0.0","58.5","60.2","0.0"
"3/6/2019 07:45:00 AM PST","43530.32291666667","0.0","58.6","60.2","0.0"
"3/6/2019 08:00:00 AM PST","43530.33333333333","0.0","58.4","60.1","0.0"
"3/6/2019 08:15:00 AM PST","43530.34375","0.0","58.4","60.1","0.0"
"3/6/2019 08:30:00 AM PST","43530.35416666667","0.0","58.5","60.1","0.0"
"3/6/2019 08:45:00 AM PST","43530.36458333333","0.0","58.5","60.2","0.0"
"3/6/2019 09:00:00 AM PST","43530.375","0.0","58.6","60.2","0.0"
"3/6/2019 09:15:00 AM PST","43530.38541666667","0.0","58.8","60.4","0.0"
"3/6/2019 09:30:00 AM PST","43530.39583333333","0.0","59.1","60.5","0.0"
"3/6/2019 09:45:00 AM PST","43530.40625","0.0","59.3","60.7","0.0"
"3/6/2019 10:00:00 AM PST","43530.41666666667","0.0","59.7","61.0","0.0"
"3/6/2019 10:15:00 AM PST","43530.42708333333","0.0","60.1","61.3","0.0"
"3/6/2019 10:30:00 AM PST","43530.4375","0.0","60.4","61.7","0.0"
"3/6/2019 10:45:00 AM PST","43530.44791666667","0.0","60.6","62.1","0.0"
"3/6/2019 11:00:00 AM PST","43530.45833333333","0.0","61.0","62.4","0.0"
"3/6/2019 11:15:00 AM PST","43530.46875","0.0","60.6","62.3","0.0"
"3/6/2019 11:30:00 AM PST","43530.47916666667","0.0","60.1","62.0","0.0"
"3/6/2019 11:45:00 AM PST","43530.48958333333","0.0","60.4","62.3","0.0"
"3/6/2019 12:00:00 PM PST","43530.5","0.0","61.0","63.3","0.0"
"3/6/2019 12:15:00 PM PST","43530.51041666667","0.0","61.3","65.0","0.0"
"3/6/2019 12:30:00 PM PST","43530.52083333333","0.0","61.5","66.2","0.0"
"3/6/2019 12:45:00 PM PST","43530.53125","0.0","61.4","67.2","0.0"
"3/6/2019 01:00:00 PM PST","43530.54166666667","0.0","61.5","68.0","0.0"
"3/6/2019 01:15:00 PM PST","43530.55208333333","0.0","61.5","68.2","0.0"
"3/6/2019 01:30:00 PM PST","43530.5625","0.0","61.9","68.7","0.0"
"3/6/2019 01:45:00 PM PST","43530.57291666667","0.0","61.5","68.9","0.0"
"3/6/2019 02:00:00 PM PST","43530.58333333333","0.0","61.7","68.2","0.0"
"3/6/2019 02:15:00 PM PST","43530.59375","0.0","61.9","67.3","0.0"
"3/6/2019 02:30:00 PM PST","43530.60416666667","0.0","61.9","66.7","0.0"
"3/6/2019 02:45:00 PM PST","43530.61458333333","0.0","62.0","66.4","0.0"
"3/6/2019 03:00:00 PM PST","43530.625","0.0","62.2","66.2","0.0"
"3/6/2019 03:15:00 PM PST","43530.63541666667","0.0","61.9","65.7","0.0"
"3/6/2019 03:30:00 PM PST","43530.64583333333","0.0","61.5","65.1","0.0"
"3/6/2019 03:45:00 PM PST","43530.65625","0.0","61.0","64.8","0.0"
"3/6/2019 04:00:00 PM PST","43530.66666666667","0.0","60.4","64.3","0.0"
"3/6/2019 04:15:00 PM PST","43530.67708333333","0.0","60.4","64.0","0.0"
"3/6/2019 04:30:00 PM PST","43530.6875","0.0","60.3","63.9","0.0"
"3/6/2019 04:45:00 PM PST","43530.69791666667","0.0","60.4","63.7","0.0"
"3/6/2019 05:00:00 PM PST","43530.70833333333","0.0","60.4","63.5","0.0"
"3/6/2019 05:15:00 PM PST","43530.71875","0.0","60.3","63.4","0.0"
"3/6/2019 05:30:00 PM PST","43530.72916666667","0.0","60.2","63.2","0.0"
"3/6/2019 05:45:00 PM PST","43530.73958333333","0.0","60.3","63.0","0.0"
"3/6/2019 06:00:00 PM PST","43530.75","0.0","60.2","62.9","0.0"
"3/6/2019 06:15:00 PM PST","43530.76041666667","0.0","60.1","62.8","0.0"
"3/6/2019 06:30:00 PM PST","43530.77083333333","0.0","60.2","62.7","0.0"
"3/6/2019 06:45:00 PM PST","43530.78125","0.0","60.1","62.5","0.0"
"3/6/2019 07:00:00 PM PST","43530.79166666667","0.0","60.0","62.4","0.0"
"3/6/2019 07:15:00 PM PST","43530.80208333333","0.0","60.0","62.1","0.0"
"3/6/2019 07:30:00 PM PST","43530.8125","0.0","59.8","62.0","0.0"
"3/6/2019 07:45:00 PM PST","43530.82291666667","0.0","59.9","61.9","0.0"
"3/6/2019 08:00:00 PM PST","43530.83333333333","0.0","59.8","61.7","0.0"
"3/6/2019 08:15:00 PM PST","43530.84375","0.0","59.8","61.5","0.0"
"3/6/2019 08:30:00 PM PST","43530.85416666667","0.0","59.6","61.3","0.0"
"3/6/2019 08:45:00 PM PST","43530.86458333333","0.0","59.7","61.3","0.0"
"3/6/2019 09:00:00 PM PST","43530.875","0.0","59.5","61.2","0.0"
"3/6/2019 09:15:00 PM PST","43530.88541666667","0.0","59.5","61.1","0.0"
"3/6/2019 09:30:00 PM PST","43530.89583333333","0.0","59.5","61.0","0.0"
"3/6/2019 09:45:00 PM PST","43530.90625","38.899998","63.4","68.9","14.2"
"3/6/2019 10:00:00 PM PST","43530.91666666667","53.0","59.2","64.8","32.7"
"3/6/2019 10:15:00 PM PST","43530.92708333333","44.1","59.0","63.9","23.699999"
"3/6/2019 10:30:00 PM PST","43530.9375","32.0","61.9","66.4","9.099999"
"3/6/2019 10:45:00 PM PST","43530.94791666667","50.0","59.4","65.1","29.4"
"3/6/2019 11:00:00 PM PST","43530.95833333333","41.5","58.6","63.6","19.0"
"3/6/2019 11:15:00 PM PST","43530.96875","39.899998","61.4","66.6","16.5"
"3/6/2019 11:30:00 PM PST","43530.97916666667","46.5","58.6","63.8","24.699999"
"3/6/2019 11:45:00 PM PST","43530.98958333333","30.9","59.2","63.0","8.599999"
"3/7/2019 12:00:00 AM PST","43531.0","41.2","61.0","66.2","18.199999"
"3/7/2019 12:15:00 AM PST","43531.01041666667","42.399998","59.1","64.1","20.6"
"3/7/2019 12:30:00 AM PST","43531.02083333333","35.7","61.8","66.4","12.4"
"3/7/2019 12:45:00 AM PST","43531.03125","47.6","58.9","64.6","26.699999"
"3/7/2019 01:00:00 AM PST","43531.04166666667","0.0","55.7","58.2","0.39999998"
"3/7/2019 01:15:00 AM PST","43531.05208333333","0.0","55.9","58.1","0.0"
"3/7/2019 01:30:00 AM PST","43531.0625","0.0","56.2","59.0","0.0"
"3/7/2019 01:45:00 AM PST","43531.07291666667","0.0","56.2","59.4","0.0"
"3/7/2019 02:00:00 AM PST","43531.08333333333","0.0","56.1","59.5","0.0"
"3/7/2019 02:15:00 AM PST","43531.09375","0.0","56.0","59.6","0.0"
"3/7/2019 02:30:00 AM PST","43531.10416666667","0.0","55.9","59.4","0.0"
"3/7/2019 02:45:00 AM PST","43531.11458333333","0.0","56.0","59.3","0.0"
"3/7/2019 03:00:00 AM PST","43531.125","0.0","56.1","59.2","0.0"
"3/7/2019 03:15:00 AM PST","43531.13541666667","0.0","56.1","59.1","0.0"
"3/7/2019 03:30:00 AM PST","43531.14583333333","0.0","56.2","59.1","0.0"
"3/7/2019 03:45:00 AM PST","43531.15625","0.0","56.1","59.0","0.0"
"3/7/2019 04:00:00 AM PST","43531.16666666667","0.0","56.2","59.0","0.0"
"3/7/2019 04:15:00 AM PST","43531.17708333333","0.0","56.2","58.9","0.0"
"3/7/2019 04:30:00 AM PST","43531.1875","0.0","56.1","58.9","0.0"
"3/7/2019 04:45:00 AM PST","43531.19791666667","0.0","56.2","58.8","0.0"
"3/7/2019 05:00:00 AM PST","43531.20833333333","0.0","56.1","58.7","0.0"
"3/7/2019 05:15:00 AM PST","43531.21875","0.0","56.1","58.7","0.0"
"3/7/2019 05:30:00 AM PST","43531.22916666667","0.0","55.9","58.6","0.0"
"3/7/2019 05:45:00 AM PST","43531.23958333333","0.0","56.1","58.5","0.0"
"3/7/2019 06:00:00 AM PST","43531.25","0.0","55.9","58.6","0.0"
"3/7/2019 06:15:00 AM PST","43531.26041666667","0.0","55.9","58.6","0.0"
"3/7/2019 06:30:00 AM PST","43531.27083333333","0.0","55.9","58.5","0.0"
"3/7/2019 06:45:00 AM PST","43531.28125","0.0","56.1","58.4","0.0"
"3/7/2019 07:00:00 AM PST","43531.29166666667","0.0","56.0","58.4","0.0"
"3/7/2019 07:15:00 AM PST","43531.30208333333","0.0","55.8","58.4","0.0"
"3/7/2019 07:30:00 AM PST","43531.3125","0.0","56.0","58.4","0.0"
"3/7/2019 07:45:00 AM PST","43531.32291666667","0.0","55.8","58.4","0.0"
"3/7/2019 08:00:00 AM PST","43531.33333333333","0.0","63.4","63.9","0.0"
"3/7/2019 08:15:00 AM PST","43531.34375","52.899998","59.7","65.3","33.0"
"3/7/2019 08:30:00 AM PST","43531.35416666667","43.899998","57.7","62.2","23.1"
"3/7/2019 08:45:00 AM PST","43531.36458333333","31.5","60.7","64.5","8.599999"
"3/7/2019 09:00:00 AM PST","43531.375","46.0","59.5","64.3","24.0"
"3/7/2019 09:15:00 AM PST","43531.38541666667","44.6","58.2","62.6","24.0"
"3/7/2019 09:30:00 AM PST","43531.39583333333","34.899998","60.6","64.9","11.0"
"3/7/2019 09:45:00 AM PST","43531.40625","49.1","58.7","63.6","26.3"
"3/7/2019 10:00:00 AM PST","43531.41666666667","42.3","58.6","62.9","20.1"
"3/7/2019 10:15:00 AM PST","43531.42708333333","0.0","55.8","57.1","0.0"
"3/7/2019 10:30:00 AM PST","43531.4375","0.0","55.9","57.7","0.0"
"3/7/2019 10:45:00 AM PST","43531.44791666667","0.0","55.7","58.5","0.0"
"3/7/2019 11:00:00 AM PST","43531.45833333333","0.0","55.8","58.6","0.0"
"3/7/2019 11:15:00 AM PST","43531.46875","0.0","55.8","58.8","0.0"
"3/7/2019 11:30:00 AM PST","43531.47916666667","0.0","56.1","59.2","0.0"
"3/7/2019 11:45:00 AM PST","43531.48958333333","0.0","56.6","60.0","0.0"
"3/7/2019 12:00:00 PM PST","43531.5","0.0","57.3","60.5","0.0"
"3/7/2019 12:15:00 PM PST","43531.51041666667","0.0","57.6","60.5","0.0"
"3/7/2019 12:30:00 PM PST","43531.52083333333","0.0","57.6","60.3","0.0"
"3/7/2019 12:45:00 PM PST","43531.53125","0.0","57.9","61.3","0.0"
"3/7/2019 01:00:00 PM PST","43531.54166666667","0.0","57.9","62.4","0.0"
"3/7/2019 01:15:00 PM PST","43531.55208333333","0.0","57.9","62.6","0.0"
"3/7/2019 01:30:00 PM PST","43531.5625","0.0","58.1","62.9","0.0"
"3/7/2019 01:45:00 PM PST","43531.57291666667","0.0","58.1","63.4","0.0"
"3/7/2019 02:00:00 PM PST","43531.58333333333","0.0","58.0","62.7","0.0"
"3/7/2019 02:15:00 PM PST","43531.59375","0.0","58.2","62.2","0.0"
"3/7/2019 02:30:00 PM PST","43531.60416666667","0.0","58.3","61.7","0.0"
"3/7/2019 02:45:00 PM PST","43531.61458333333","0.0","57.8","61.3","0.0"
"3/7/2019 03:00:00 PM PST","43531.625","0.0","57.8","60.9","0.0"
"3/7/2019 03:15:00 PM PST","43531.63541666667","0.0","57.7","60.4","0.0"
"3/7/2019 03:30:00 PM PST","43531.64583333333","0.0","57.3","60.0","0.0"
"3/7/2019 03:45:00 PM PST","43531.65625","0.0","56.9","59.7","0.0"
"3/7/2019 04:00:00 PM PST","43531.66666666667","0.0","56.9","59.5","0.0"
"3/7/2019 04:15:00 PM PST","43531.67708333333","0.0","56.7","59.4","0.0"
"3/7/2019 04:30:00 PM PST","43531.6875","0.0","56.8","59.4","0.0"
"3/7/2019 04:45:00 PM PST","43531.69791666667","0.0","56.8","59.3","0.0"
"3/7/2019 05:00:00 PM PST","43531.70833333333","0.0","56.6","59.1","0.0"
"3/7/2019 05:15:00 PM PST","43531.71875","0.0","56.7","59.0","0.0"
"3/7/2019 05:30:00 PM PST","43531.72916666667","0.0","56.6","58.7","0.0"
"3/7/2019 05:45:00 PM PST","43531.73958333333","0.0","56.7","58.5","0.0"
"3/7/2019 06:00:00 PM PST","43531.75","0.0","56.5","58.4","0.0"
"3/7/2019 06:15:00 PM PST","43531.76041666667","0.0","56.4","58.2","0.0"
"3/7/2019 06:30:00 PM PST","43531.77083333333","0.0","56.4","58.2","0.0"
"3/7/2019 06:45:00 PM PST","43531.78125","0.0","56.2","58.1","0.0"
"3/7/2019 07:00:00 PM PST","43531.79166666667","0.0","56.2","57.9","0.0"
"3/7/2019 07:15:00 PM PST","43531.80208333333","0.0","56.1","57.9","0.0"
"3/7/2019 07:30:00 PM PST","43531.8125","0.0","56.2","57.7","0.0"
"3/7/2019 07:45:00 PM PST","43531.82291666667","0.0","55.9","57.6","0.0"
"3/7/2019 08:00:00 PM PST","43531.83333333333","0.0","55.9","57.4","0.0"
"3/7/2019 08:15:00 PM PST","43531.84375","0.0","55.8","57.3","0.0"
"3/7/2019 08:30:00 PM PST","43531.85416666667","0.0","55.6","57.3","0.0"
"3/7/2019 08:45:00 PM PST","43531.86458333333","0.0","55.5","57.2","0.0"
"3/7/2019 09:00:00 PM PST","43531.875","0.0","55.5","57.2","0.0"
"3/7/2019 09:15:00 PM PST","43531.88541666667","0.0","55.4","57.2","0.0"
"3/7/2019 09:30:00 PM PST","43531.89583333333","0.0","55.4","57.0","0.0"
"3/7/2019 09:45:00 PM PST","43531.90625","0.0","55.4","58.5","0.0"
"3/7/2019 10:00:00 PM PST","43531.91666666667","14.099999","65.8","68.1","0.79999995"
"3/7/2019 10:15:00 PM PST","43531.92708333333","39.0","57.1","62.2","23.9"
"3/7/2019 10:30:00 PM PST","43531.9375","24.6","61.9","65.5","4.6"
"3/7/2019 10:45:00 PM PST","43531.94791666667","34.2","58.8","62.9","10.8"
"3/7/2019 11:00:00 PM PST","43531.95833333333","26.699999","61.1","64.8","5.2999997"
"3/7/2019 11:15:00 PM PST","43531.96875","36.5","59.4","63.6","12.799999"
"3/7/2019 11:30:00 PM PST","43531.97916666667","27.0","62.0","65.7","5.9"
"3/7/2019 11:45:00 PM PST","43531.98958333333","32.2","59.2","63.0","9.5"
"3/8/2019 12:00:00 AM PST","43532.0","27.9","60.9","65.1","6.0"
"3/8/2019 12:15:00 AM PST","43532.01041666667","37.6","59.2","63.8","13.4"
"3/8/2019 12:30:00 AM PST","43532.02083333333","25.9","59.0","62.4","5.7999997"
"3/8/2019 12:45:00 AM PST","43532.03125","33.7","58.6","62.0","10.2"
"3/8/2019 01:00:00 AM PST","43532.04166666667","0.0","63.5","64.8","0.0"
"3/8/2019 01:15:00 AM PST","43532.05208333333","12.9","66.2","67.9","0.7"
"3/8/2019 01:30:00 AM PST","43532.0625","19.4","61.3","63.6","2.3"
"3/8/2019 01:45:00 AM PST","43532.07291666667","0.0","56.7","57.5","0.0"
"3/8/2019 02:00:00 AM PST","43532.08333333333","0.0","56.6","57.4","0.0"
"3/8/2019 02:15:00 AM PST","43532.09375","0.0","56.5","57.6","0.0"
"3/8/2019 02:30:00 AM PST","43532.10416666667","0.0","56.3","57.9","0.0"
"3/8/2019 02:45:00 AM PST","43532.11458333333","0.0","56.4","57.9","0.0"
"3/8/2019 03:00:00 AM PST","43532.125","0.0","56.1","57.7","0.0"
"3/8/2019 03:15:00 AM PST","43532.13541666667","0.0","56.1","57.8","0.0"
"3/8/2019 03:30:00 AM PST","43532.14583333333","0.0","56.0","57.7","0.0"
"3/8/2019 03:45:00 AM PST","43532.15625","0.0","55.9","57.5","0.0"
"3/8/2019 04:00:00 AM PST","43532.16666666667","0.0","56.0","57.4","0.0"
"3/8/2019 04:15:00 AM PST","43532.17708333333","0.0","56.0","57.3","0.0"
"3/8/2019 04:30:00 AM PST","43532.1875","0.0","56.0","57.2","0.0"
"3/8/2019 04:45:00 AM PST","43532.19791666667","0.0","55.7","57.2","0.0"
"3/8/2019 05:00:00 AM PST","43532.20833333333","0.0","55.6","57.1","0.0"
"3/8/2019 05:15:00 AM PST","43532.21875","0.0","55.5","56.9","0.0"
"3/8/2019 05:30:00 AM PST","43532.22916666667","0.0","55.5","57.0","0.0"
"3/8/2019 05:45:00 AM PST","43532.23958333333","0.0","55.6","56.8","0.0"
"3/8/2019 06:00:00 AM PST","43532.25","0.0","55.4","56.9","0.0"
"3/8/2019 06:15:00 AM PST","43532.26041666667","0.0","55.4","56.7","0.0"
"3/8/2019 06:30:00 AM PST","43532.27083333333","0.0","55.4","56.6","0.0"
"3/8/2019 06:45:00 AM PST","43532.28125","0.0","55.2","56.7","0.0"
"3/8/2019 07:00:00 AM PST","43532.29166666667","0.0","55.1","56.6","0.0"
"3/8/2019 07:15:00 AM PST","43532.30208333333","0.0","55.1","56.5","0.0"
"3/8/2019 07:30:00 AM PST","43532.3125","0.0","55.2","56.6","0.0"
"3/8/2019 07:45:00 AM PST","43532.32291666667","0.0","55.1","56.5","0.0"
"3/8/2019 08:00:00 AM PST","43532.33333333333","0.0","55.1","56.5","0.0"
"3/8/2019 08:15:00 AM PST","43532.34375","0.0","55.1","56.4","0.0"
"3/8/2019 08:30:00 AM PST","43532.35416666667","0.0","55.0","56.4","0.0"
"3/8/2019 08:45:00 AM PST","43532.36458333333","0.0","55.0","56.4","0.0"
"3/8/2019 09:00:00 AM PST","43532.375","0.0","55.0","56.4","0.0"
"3/8/2019 09:15:00 AM PST","43532.38541666667","0.0","55.0","56.2","0.0"
"3/8/2019 09:30:00 AM PST","43532.39583333333","0.0","55.0","56.3","0.0"
"3/8/2019 09:45:00 AM PST","43532.40625","0.0","55.2","56.4","0.0"
"3/8/2019 10:00:00 AM PST","43532.41666666667","0.0","55.0","56.5","0.0"
"3/8/2019 10:15:00 AM PST","43532.42708333333","0.0","55.3","56.6","0.0"
"3/8/2019 10:30:00 AM PST","43532.4375","0.0","55.1","56.7","0.0"
"3/8/2019 10:45:00 AM PST","43532.44791666667","0.0","55.3","56.9","0.0"
"3/8/2019 11:00:00 AM PST","43532.45833333333","0.0","55.1","57.1","0.0"
"3/8/2019 11:15:00 AM PST","43532.46875","0.0","55.3","57.8","0.0"
"3/8/2019 11:30:00 AM PST","43532.47916666667","0.0","55.3","58.6","0.0"
"3/8/2019 11:45:00 AM PST","43532.48958333333","0.0","55.3","59.3","0.0"
"3/8/2019 12:00:00 PM PST","43532.5","0.0","55.3","59.9","0.0"
"3/8/2019 12:15:00 PM PST","43532.51041666667","0.0","55.3","61.0","0.0"
"3/8/2019 12:30:00 PM PST","43532.52083333333","0.0","55.1","61.6","0.0"
"3/8/2019 12:45:00 PM PST","43532.53125","0.0","55.1","62.3","0.0"
"3/8/2019 01:00:00 PM PST","43532.54166666667","0.0","55.2","61.4","0.0"
"3/8/2019 01:15:00 PM PST","43532.55208333333","0.0","55.1","61.4","0.0"
"3/8/2019 01:30:00 PM PST","43532.5625","0.0","55.1","62.2","0.0"
"3/8/2019 01:45:00 PM PST","43532.57291666667","0.0","55.1","62.5","0.0"
"3/8/2019 02:00:00 PM PST","43532.58333333333","0.0","55.0","61.6","0.0"
"3/8/2019 02:15:00 PM PST","43532.59375","0.0","55.0","60.6","0.0"
"3/8/2019 02:30:00 PM PST","43532.60416666667","0.0","54.9","59.9","0.0"
"3/8/2019 02:45:00 PM PST","43532.61458333333","0.0","54.8","59.3","0.0"
"3/8/2019 03:00:00 PM PST","43532.625","0.0","55.0","58.9","0.0"
"3/8/2019 03:15:00 PM PST","43532.63541666667","0.0","55.1","58.6","0.0"
"3/8/2019 03:30:00 PM PST","43532.64583333333","0.0","55.3","58.5","0.0"
"3/8/2019 03:45:00 PM PST","43532.65625","0.0","55.6","58.4","0.0"
"3/8/2019 04:00:00 PM PST","43532.66666666667","0.0","55.3","58.2","0.0"
"3/8/2019 04:15:00 PM PST","43532.67708333333","0.0","54.7","58.1","0.0"
"3/8/2019 04:30:00 PM PST","43532.6875","0.0","54.8","58.0","0.0"
"3/8/2019 04:45:00 PM PST","43532.69791666667","0.0","54.8","58.0","0.0"
"3/8/2019 05:00:00 PM PST","43532.70833333333","0.0","54.8","57.9","0.0"
"3/8/2019 05:15:00 PM PST","43532.71875","0.0","54.9","57.8","0.0"
"3/8/2019 05:30:00 PM PST","43532.72916666667","0.0","54.7","57.8","0.0"
"3/8/2019 05:45:00 PM PST","43532.73958333333","0.0","54.9","57.7","0.0"
"3/8/2019 06:00:00 PM PST","43532.75","0.0","54.7","57.6","0.0"
"3/8/2019 06:15:00 PM PST","43532.76041666667","0.0","54.7","57.5","0.0"
"3/8/2019 06:30:00 PM PST","43532.77083333333","0.0","54.7","57.5","0.0"
"3/8/2019 06:45:00 PM PST","43532.78125","0.0","54.6","57.5","0.0"
"3/8/2019 07:00:00 PM PST","43532.79166666667","0.0","54.6","57.4","0.0"
"3/8/2019 07:15:00 PM PST","43532.80208333333","0.0","54.8","57.4","0.0"
"3/8/2019 07:30:00 PM PST","43532.8125","0.0","54.6","57.4","0.0"
"3/8/2019 07:45:00 PM PST","43532.82291666667","0.0","54.6","57.4","0.0"
"3/8/2019 08:00:00 PM PST","43532.83333333333","0.0","54.7","57.2","0.0"
"3/8/2019 08:15:00 PM PST","43532.84375","0.0","54.7","57.2","0.0"
"3/8/2019 08:30:00 PM PST","43532.85416666667","0.0","54.6","57.1","0.0"
"3/8/2019 08:45:00 PM PST","43532.86458333333","0.0","54.6","57.1","0.0"
"3/8/2019 09:00:00 PM PST","43532.875","0.0","54.4","56.9","0.0"
"3/8/2019 09:15:00 PM PST","43532.88541666667","0.0","54.3","56.9","0.0"
"3/8/2019 09:30:00 PM PST","43532.89583333333","0.0","54.3","56.7","0.0"
"3/8/2019 09:45:00 PM PST","43532.90625","0.0","54.2","56.5","0.0"
"3/8/2019 10:00:00 PM PST","43532.91666666667","0.0","54.1","56.4","0.0"
"3/8/2019 10:15:00 PM PST","43532.92708333333","0.0","55.2","55.5","0.0"
"3/8/2019 10:30:00 PM PST","43532.9375","0.0","56.3","59.4","0.0"
"3/8/2019 10:45:00 PM PST","43532.94791666667","36.2","58.9","60.7","9.599999"
"3/8/2019 11:00:00 PM PST","43532.95833333333","10.0","58.0","57.9","0.5"
"3/8/2019 11:15:00 PM PST","43532.96875","30.3","60.1","63.6","6.8999996"
"3/8/2019 11:30:00 PM PST","43532.97916666667","34.6","61.9","65.3","9.099999"
"3/8/2019 11:45:00 PM PST","43532.98958333333","39.2","60.9","72.8","9.599999"
"3/9/2019 12:00:00 AM PST","43533.0","38.1","60.4","69.2","11.599999"
"3/9/2019 12:15:00 AM PST","43533.01041666667","15.2","66.2","69.7","1.5"
"3/9/2019 12:30:00 AM PST","43533.02083333333","24.9","67.0","71.8","3.8999999"
"3/9/2019 12:45:00 AM PST","43533.03125","13.9","67.3","70.4","1.1"
"3/9/2019 01:00:00 AM PST","43533.04166666667","22.6","64.8","69.8","5.9"
"3/9/2019 01:15:00 AM PST","43533.05208333333","21.1","69.4","72.9","2.3"
"3/9/2019 01:30:00 AM PST","43533.0625","21.1","65.7","69.8","2.6"
"3/9/2019 01:45:00 AM PST","43533.07291666667","14.099999","69.5","72.4","0.9"
"3/9/2019 02:00:00 AM PST","43533.08333333333","21.8","65.8","69.9","2.8999999"
"3/9/2019 02:15:00 AM PST","43533.09375","21.0","68.5","71.5","2.3"
"3/9/2019 02:30:00 AM PST","43533.10416666667","18.199999","63.2","65.4","1.5"
"3/9/2019 02:45:00 AM PST","43533.11458333333","10.0","64.3","65.7","0.39999998"
"3/9/2019 03:00:00 AM PST","43533.125","12.2","64.5","66.0","0.59999996"
"3/9/2019 03:15:00 AM PST","43533.13541666667","19.4","61.1","62.9","2.0"
"3/9/2019 03:30:00 AM PST","43533.14583333333","0.0","55.6","55.8","0.0"
"3/9/2019 03:45:00 AM PST","43533.15625","0.0","55.4","55.8","0.0"
"3/9/2019 04:00:00 AM PST","43533.16666666667","0.0","55.5","56.5","0.0"
"3/9/2019 04:15:00 AM PST","43533.17708333333","0.0","55.3","56.7","0.0"
"3/9/2019 04:30:00 AM PST","43533.1875","0.0","55.1","56.5","0.0"
"3/9/2019 04:45:00 AM PST","43533.19791666667","0.0","54.4","56.5","0.0"
"3/9/2019 05:00:00 AM PST","43533.20833333333","0.0","54.3","56.4","0.0"
"3/9/2019 05:15:00 AM PST","43533.21875","0.0","54.4","56.3","0.0"
"3/9/2019 05:30:00 AM PST","43533.22916666667","0.0","54.3","56.2","0.0"
"3/9/2019 05:45:00 AM PST","43533.23958333333","0.0","54.2","56.0","0.0"
"3/9/2019 06:00:00 AM PST","43533.25","0.0","53.9","55.9","0.0"
"3/9/2019 06:15:00 AM PST","43533.26041666667","0.0","53.9","55.8","0.0"
"3/9/2019 06:30:00 AM PST","43533.27083333333","0.0","53.9","55.6","0.0"
"3/9/2019 06:45:00 AM PST","43533.28125","0.0","53.8","55.6","0.0"
"3/9/2019 07:00:00 AM PST","43533.29166666667","0.0","53.7","55.4","0.0"
"3/9/2019 07:15:00 AM PST","43533.30208333333","0.0","53.6","55.2","0.0"
"3/9/2019 07:30:00 AM PST","43533.3125","0.0","53.5","55.2","0.0"
"3/9/2019 07:45:00 AM PST","43533.32291666667","0.0","53.5","55.1","0.0"
"3/9/2019 08:00:00 AM PST","43533.33333333333","0.0","53.3","55.1","0.0"
"3/9/2019 08:15:00 AM PST","43533.34375","0.0","53.3","55.1","0.0"
"3/9/2019 08:30:00 AM PST","43533.35416666667","0.0","53.3","55.0","0.0"
"3/9/2019 08:45:00 AM PST","43533.36458333333","0.0","53.3","55.0","0.0"
"3/9/2019 09:00:00 AM PST","43533.375","0.0","53.2","55.0","0.0"
"3/9/2019 09:15:00 AM PST","43533.38541666667","0.0","53.4","55.0","0.0"
"3/9/2019 09:30:00 AM PST","43533.39583333333","0.0","53.3","55.0","0.0"
"3/9/2019 09:45:00 AM PST","43533.40625","0.0","53.4","55.1","0.0"
"3/9/2019 10:00:00 AM PST","43533.41666666667","0.0","53.3","55.1","0.0"
"3/9/2019 10:15:00 AM PST","43533.42708333333","0.0","53.5","55.2","0.0"
"3/9/2019 10:30:00 AM PST","43533.4375","0.0","53.5","55.4","0.0"
"3/9/2019 10:45:00 AM PST","43533.44791666667","0.0","53.8","55.7","0.0"
"3/9/2019 11:00:00 AM PST","43533.45833333333","0.0","53.9","56.0","0.0"
"3/9/2019 11:15:00 AM PST","43533.46875","0.0","54.1","56.8","0.0"
"3/9/2019 11:30:00 AM PST","43533.47916666667","0.0","54.6","57.3","0.0"
"3/9/2019 11:45:00 AM PST","43533.48958333333","0.0","55.0","57.8","0.0"
"3/9/2019 12:00:00 PM PST","43533.5","0.0","55.1","58.2","0.0"
"3/9/2019 12:15:00 PM PST","43533.51041666667","0.0","55.5","58.2","0.0"
"3/9/2019 12:30:00 PM PST","43533.52083333333","0.0","55.7","58.1","0.0"
"3/9/2019 12:45:00 PM PST","43533.53125","0.0","55.8","58.0","0.0"
"3/9/2019 01:00:00 PM PST","43533.54166666667","0.0","55.5","57.8","0.0"
"3/9/2019 01:15:00 PM PST","43533.55208333333","0.0","55.5","57.7","0.0"
"3/9/2019 01:30:00 PM PST","43533.5625","0.0","55.5","57.6","0.0"
"3/9/2019 01:45:00 PM PST","43533.57291666667","0.0","55.4","57.4","0.0"
"3/9/2019 02:00:00 PM PST","43533.58333333333","0.0","55.4","57.3","0.0"
"3/9/2019 02:15:00 PM PST","43533.59375","0.0","55.3","57.3","0.0"
"3/9/2019 02:30:00 PM PST","43533.60416666667","0.0","55.4","57.3","0.0"
"3/9/2019 02:45:00 PM PST","43533.61458333333","0.0","55.4","57.3","0.0"
"3/9/2019 03:00:00 PM PST","43533.625","0.0","55.3","57.2","0.0"
"3/9/2019 03:15:00 PM PST","43533.63541666667","0.0","55.3","57.0","0.0"
"3/9/2019 03:30:00 PM PST","43533.64583333333","0.0","55.0","56.9","0.0"
"3/9/2019 03:45:00 PM PST","43533.65625","0.0","54.9","56.7","0.0"
"3/9/2019 04:00:00 PM PST","43533.66666666667","0.0","54.9","56.7","0.0"
"3/9/2019 04:15:00 PM PST","43533.67708333333","0.0","54.9","56.6","0.0"
"3/9/2019 04:30:00 PM PST","43533.6875","0.0","54.7","56.6","0.0"
"3/9/2019 04:45:00 PM PST","43533.69791666667","0.0","54.5","56.5","0.0"
"3/9/2019 05:00:00 PM PST","43533.70833333333","0.0","54.4","56.4","0.0"
"3/9/2019 05:15:00 PM PST","43533.71875","0.0","54.1","56.3","0.0"
"3/9/2019 05:30:00 PM PST","43533.72916666667","0.0","54.0","56.2","0.0"
"3/9/2019 05:45:00 PM PST","43533.73958333333","0.0","54.1","56.1","0.0"
"3/9/2019 06:00:00 PM PST","43533.75","0.0","54.1","56.0","0.0"
"3/9/2019 06:15:00 PM PST","43533.76041666667","0.0","53.9","55.9","0.0"
"3/9/2019 06:30:00 PM PST","43533.77083333333","0.0","53.9","55.8","0.0"
"3/9/2019 06:45:00 PM PST","43533.78125","10.0","64.6","66.9","0.39999998"
"3/9/2019 07:00:00 PM PST","43533.79166666667","34.7","58.9","64.3","16.0"
"3/9/2019 07:15:00 PM PST","43533.80208333333","22.3","62.2","66.0","3.1999998"
"3/9/2019 07:30:00 PM PST","43533.8125","28.199999","59.8","64.2","6.6"
"3/9/2019 07:45:00 PM PST","43533.82291666667","26.199999","62.1","66.9","5.0"
"3/9/2019 08:00:00 PM PST","43533.83333333333","29.9","59.8","64.3","7.5"
"3/9/2019 08:15:00 PM PST","43533.84375","26.199999","61.8","66.1","5.2"
"3/9/2019 08:30:00 PM PST","43533.85416666667","31.4","59.6","64.0","8.599999"
"3/9/2019 08:45:00 PM PST","43533.86458333333","25.4","61.7","66.1","4.6"
"3/9/2019 09:00:00 PM PST","43533.875","30.4","58.6","62.9","7.6"
"3/9/2019 09:15:00 PM PST","43533.88541666667","0.0","68.1","69.3","0.0"
"3/9/2019 09:30:00 PM PST","43533.89583333333","28.5","59.2","63.0","9.3"
"3/9/2019 09:45:00 PM PST","43533.90625","0.0","58.2","58.4","0.0"
"3/9/2019 10:00:00 PM PST","43533.91666666667","0.0","58.0","58.3","0.0"
"3/9/2019 10:15:00 PM PST","43533.92708333333","0.0","58.4","58.5","0.0"
"3/9/2019 10:30:00 PM PST","43533.9375","0.0","58.2","58.3","0.0"
"3/9/2019 10:45:00 PM PST","43533.94791666667","0.0","58.0","58.1","0.0"
"3/9/2019 11:00:00 PM PST","43533.95833333333","0.0","57.7","57.9","0.0"
"3/9/2019 11:15:00 PM PST","43533.96875","0.0","57.6","57.8","0.0"
"3/9/2019 11:30:00 PM PST","43533.97916666667","0.0","57.4","57.7","0.0"
"3/9/2019 11:45:00 PM PST","43533.98958333333","0.0","57.1","57.5","0.0"
"3/10/2019 12:00:00 AM PST","43534.0","0.0","57.1","57.4","0.0"
"3/10/2019 12:15:00 AM PST","43534.01041666667","0.0","56.9","57.2","0.0"
"3/10/2019 12:30:00 AM PST","43534.02083333333","0.0","56.8","57.3","0.0"
"3/10/2019 12:45:00 AM PST","43534.03125","0.0","57.0","57.2","0.0"
