"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/10/2019 01:00:00 AM PST","43534.04166666667","0.0","56.9","57.0","0.0"
"3/10/2019 01:15:00 AM PST","43534.05208333333","0.0","56.7","57.0","0.0"
"3/10/2019 01:30:00 AM PST","43534.0625","0.0","56.6","56.9","0.0"
"3/10/2019 01:45:00 AM PST","43534.07291666667","0.0","56.5","56.8","0.0"
"3/10/2019 03:00:00 AM PDT","43534.125","0.0","56.2","56.7","0.0"
"3/10/2019 03:00:00 AM PDT","43534.125","0.0","56.2","56.7","0.0"
"3/10/2019 03:15:00 AM PDT","43534.13541666667","0.0","56.2","56.5","0.0"
"3/10/2019 03:30:00 AM PDT","43534.14583333333","0.0","56.2","56.5","0.0"
"3/10/2019 03:45:00 AM PDT","43534.15625","0.0","55.9","56.3","0.0"
"3/10/2019 04:00:00 AM PDT","43534.16666666667","0.0","56.0","56.1","0.0"
"3/10/2019 04:15:00 AM PDT","43534.17708333333","0.0","56.0","56.2","0.0"
"3/10/2019 04:30:00 AM PDT","43534.1875","0.0","55.9","56.0","0.0"
"3/10/2019 04:45:00 AM PDT","43534.19791666667","0.0","55.7","56.0","0.0"
"3/10/2019 05:00:00 AM PDT","43534.20833333333","0.0","55.5","56.0","0.0"
"3/10/2019 05:15:00 AM PDT","43534.21875","0.0","55.5","55.9","0.0"
"3/10/2019 05:30:00 AM PDT","43534.22916666667","0.0","55.5","55.8","0.0"
"3/10/2019 05:45:00 AM PDT","43534.23958333333","0.0","55.3","55.7","0.0"
"3/10/2019 06:00:00 AM PDT","43534.25","0.0","55.1","55.7","0.0"
"3/10/2019 06:15:00 AM PDT","43534.26041666667","0.0","55.2","55.6","0.0"
"3/10/2019 06:30:00 AM PDT","43534.27083333333","0.0","55.1","55.5","0.0"
"3/10/2019 06:45:00 AM PDT","43534.28125","0.0","54.9","55.4","0.0"
"3/10/2019 07:00:00 AM PDT","43534.29166666667","0.0","55.0","55.4","0.0"
"3/10/2019 07:15:00 AM PDT","43534.30208333333","0.0","54.8","55.3","0.0"
"3/10/2019 07:30:00 AM PDT","43534.3125","0.0","54.7","55.2","0.0"
"3/10/2019 07:45:00 AM PDT","43534.32291666667","0.0","54.7","55.1","0.0"
"3/10/2019 08:00:00 AM PDT","43534.33333333333","0.0","54.6","55.0","0.0"
"3/10/2019 08:15:00 AM PDT","43534.34375","0.0","54.6","55.0","0.0"
"3/10/2019 08:30:00 AM PDT","43534.35416666667","0.0","54.6","54.9","0.0"
"3/10/2019 08:45:00 AM PDT","43534.36458333333","0.0","54.5","54.9","0.0"
"3/10/2019 09:00:00 AM PDT","43534.375","0.0","54.3","55.0","0.0"
"3/10/2019 09:15:00 AM PDT","43534.38541666667","0.0","54.4","55.0","0.0"
"3/10/2019 09:30:00 AM PDT","43534.39583333333","0.0","54.4","54.9","0.0"
"3/10/2019 09:45:00 AM PDT","43534.40625","0.0","54.3","54.9","0.0"
"3/10/2019 10:00:00 AM PDT","43534.41666666667","0.0","54.2","54.9","0.0"
"3/10/2019 10:15:00 AM PDT","43534.42708333333","0.0","54.3","54.9","0.0"
"3/10/2019 10:30:00 AM PDT","43534.4375","0.0","54.4","54.9","0.0"
"3/10/2019 10:45:00 AM PDT","43534.44791666667","0.0","54.2","54.9","0.0"
"3/10/2019 11:00:00 AM PDT","43534.45833333333","0.0","54.5","54.9","0.0"
"3/10/2019 11:15:00 AM PDT","43534.46875","0.0","54.7","55.2","0.0"
"3/10/2019 11:30:00 AM PDT","43534.47916666667","0.0","54.8","55.5","0.0"
"3/10/2019 11:45:00 AM PDT","43534.48958333333","0.0","54.9","55.7","0.0"
"3/10/2019 12:00:00 PM PDT","43534.5","0.0","55.1","56.0","0.0"
"3/10/2019 12:15:00 PM PDT","43534.51041666667","0.0","55.2","56.8","0.0"
"3/10/2019 12:30:00 PM PDT","43534.52083333333","0.0","55.3","57.8","0.0"
"3/10/2019 12:45:00 PM PDT","43534.53125","0.0","55.3","58.4","0.0"
"3/10/2019 01:00:00 PM PDT","43534.54166666667","0.0","55.2","59.3","0.0"
"3/10/2019 01:15:00 PM PDT","43534.55208333333","0.0","54.7","59.0","0.0"
"3/10/2019 01:30:00 PM PDT","43534.5625","0.0","54.9","60.1","0.0"
"3/10/2019 01:45:00 PM PDT","43534.57291666667","0.0","54.9","60.2","0.0"
"3/10/2019 02:00:00 PM PDT","43534.58333333333","0.0","55.2","60.0","0.0"
"3/10/2019 02:15:00 PM PDT","43534.59375","0.0","55.3","60.2","0.0"
"3/10/2019 02:30:00 PM PDT","43534.60416666667","0.0","55.4","61.1","0.0"
"3/10/2019 02:45:00 PM PDT","43534.61458333333","0.0","55.6","61.7","0.0"
"3/10/2019 03:00:00 PM PDT","43534.625","0.0","55.7","61.2","0.0"
"3/10/2019 03:15:00 PM PDT","43534.63541666667","","55.9","60.4",""
"3/10/2019 03:30:00 PM PDT","43534.64583333333","","55.7","59.8",""
"3/10/2019 03:45:00 PM PDT","43534.65625","","55.9","59.3",""
"3/10/2019 04:00:00 PM PDT","43534.66666666667","","55.7","59.0",""
"3/10/2019 04:15:00 PM PDT","43534.67708333333","0.0","55.7","58.7","0.0"
"3/10/2019 04:30:00 PM PDT","43534.6875","0.0","55.8","58.5","0.0"
"3/10/2019 04:45:00 PM PDT","43534.69791666667","0.0","55.7","58.3","0.0"
"3/10/2019 05:00:00 PM PDT","43534.70833333333","0.0","55.8","58.2","0.0"
"3/10/2019 05:15:00 PM PDT","43534.71875","0.0","55.7","58.0","0.0"
"3/10/2019 05:30:00 PM PDT","43534.72916666667","0.0","55.6","57.9","0.0"
"3/10/2019 05:45:00 PM PDT","43534.73958333333","0.0","55.5","57.8","0.0"
"3/10/2019 06:00:00 PM PDT","43534.75","0.0","55.2","57.7","0.0"
"3/10/2019 06:15:00 PM PDT","43534.76041666667","0.0","55.1","57.6","0.0"
"3/10/2019 06:30:00 PM PDT","43534.77083333333","0.0","55.0","57.6","0.0"
"3/10/2019 06:45:00 PM PDT","43534.78125","0.0","54.9","57.5","0.0"
"3/10/2019 07:00:00 PM PDT","43534.79166666667","0.0","54.9","57.5","0.0"
"3/10/2019 07:15:00 PM PDT","43534.80208333333","0.0","54.8","57.4","0.0"
"3/10/2019 07:30:00 PM PDT","43534.8125","0.0","54.9","57.3","0.0"
"3/10/2019 07:45:00 PM PDT","43534.82291666667","0.0","54.8","57.2","0.0"
"3/10/2019 08:00:00 PM PDT","43534.83333333333","0.0","54.7","57.2","0.0"
"3/10/2019 08:15:00 PM PDT","43534.84375","0.0","54.7","57.1","0.0"
"3/10/2019 08:30:00 PM PDT","43534.85416666667","0.0","54.6","57.0","0.0"
"3/10/2019 08:45:00 PM PDT","43534.86458333333","0.0","54.6","56.9","0.0"
"3/10/2019 09:00:00 PM PDT","43534.875","0.0","54.7","56.8","0.0"
"3/10/2019 09:15:00 PM PDT","43534.88541666667","0.0","54.7","56.7","0.0"
"3/10/2019 09:30:00 PM PDT","43534.89583333333","0.0","54.5","56.6","0.0"
"3/10/2019 09:45:00 PM PDT","43534.90625","10.0","65.1","67.3","0.39999998"
"3/10/2019 10:00:00 PM PDT","43534.91666666667","39.3","58.3","63.6","22.1"
"3/10/2019 10:15:00 PM PDT","43534.92708333333","25.599998","60.4","64.1","4.6"
"3/10/2019 10:30:00 PM PDT","43534.9375","39.0","59.2","64.0","14.299999"
"3/10/2019 10:45:00 PM PDT","43534.94791666667","27.8","59.7","63.4","6.3999996"
"3/10/2019 11:00:00 PM PDT","43534.95833333333","39.0","59.2","64.3","14.9"
"3/10/2019 11:15:00 PM PDT","43534.96875","25.9","60.0","63.6","5.2999997"
"3/10/2019 11:30:00 PM PDT","43534.97916666667","38.2","59.3","64.0","14.5"
"3/10/2019 11:45:00 PM PDT","43534.98958333333","22.1","61.0","64.0","3.5"
"3/11/2019 12:00:00 AM PDT","43535.0","29.8","59.1","62.9","7.5"
"3/11/2019 12:15:00 AM PDT","43535.01041666667","23.199999","60.9","64.4","4.2999997"
"3/11/2019 12:30:00 AM PDT","43535.02083333333","30.4","58.8","62.5","7.7"
"3/11/2019 12:45:00 AM PDT","43535.03125","15.599999","61.1","63.3","1.4"
"3/11/2019 01:00:00 AM PDT","43535.04166666667","32.899998","58.8","62.8","10.5"
"3/11/2019 01:15:00 AM PDT","43535.05208333333","24.1","58.9","61.7","4.0"
"3/11/2019 01:30:00 AM PDT","43535.0625","0.0","55.9","57.8","0.39999998"
"3/11/2019 01:45:00 AM PDT","43535.07291666667","0.0","56.0","57.5","0.0"
"3/11/2019 02:00:00 AM PDT","43535.08333333333","0.0","55.8","57.8","0.0"
"3/11/2019 02:15:00 AM PDT","43535.09375","0.0","55.7","58.5","0.0"
"3/11/2019 02:30:00 AM PDT","43535.10416666667","0.0","55.6","58.2","0.0"
"3/11/2019 02:45:00 AM PDT","43535.11458333333","0.0","55.3","58.2","0.0"
"3/11/2019 03:00:00 AM PDT","43535.125","0.0","55.4","58.0","0.0"
"3/11/2019 03:15:00 AM PDT","43535.13541666667","0.0","55.6","57.9","0.0"
"3/11/2019 03:30:00 AM PDT","43535.14583333333","0.0","55.6","57.8","0.0"
"3/11/2019 03:45:00 AM PDT","43535.15625","0.0","55.9","57.7","0.0"
"3/11/2019 04:00:00 AM PDT","43535.16666666667","0.0","55.8","57.6","0.0"
"3/11/2019 04:15:00 AM PDT","43535.17708333333","0.0","55.7","57.4","0.0"
"3/11/2019 04:30:00 AM PDT","43535.1875","0.0","55.7","57.3","0.0"
"3/11/2019 04:45:00 AM PDT","43535.19791666667","0.0","55.5","57.2","0.0"
"3/11/2019 05:00:00 AM PDT","43535.20833333333","0.0","55.4","57.1","0.0"
"3/11/2019 05:15:00 AM PDT","43535.21875","0.0","55.2","56.9","0.0"
"3/11/2019 05:30:00 AM PDT","43535.22916666667","0.0","55.0","56.8","0.0"
"3/11/2019 05:45:00 AM PDT","43535.23958333333","0.0","55.1","56.8","0.0"
"3/11/2019 06:00:00 AM PDT","43535.25","0.0","55.0","56.7","0.0"
"3/11/2019 06:15:00 AM PDT","43535.26041666667","0.0","54.9","56.5","0.0"
"3/11/2019 06:30:00 AM PDT","43535.27083333333","0.0","54.8","56.5","0.0"
"3/11/2019 06:45:00 AM PDT","43535.28125","0.0","54.8","56.5","0.0"
"3/11/2019 07:00:00 AM PDT","43535.29166666667","0.0","54.5","56.4","0.0"
"3/11/2019 07:15:00 AM PDT","43535.30208333333","0.0","54.5","56.2","0.0"
"3/11/2019 07:30:00 AM PDT","43535.3125","0.0","54.6","56.2","0.0"
"3/11/2019 07:45:00 AM PDT","43535.32291666667","0.0","54.4","56.2","0.0"
"3/11/2019 08:00:00 AM PDT","43535.33333333333","0.0","54.3","56.0","0.0"
"3/11/2019 08:15:00 AM PDT","43535.34375","0.0","54.4","56.1","0.0"
"3/11/2019 08:30:00 AM PDT","43535.35416666667","0.0","54.2","55.9","0.0"
"3/11/2019 08:45:00 AM PDT","43535.36458333333","0.0","54.1","55.9","0.0"
"3/11/2019 09:00:00 AM PDT","43535.375","0.0","54.0","55.8","0.0"
"3/11/2019 09:15:00 AM PDT","43535.38541666667","0.0","54.0","55.7","0.0"
"3/11/2019 09:30:00 AM PDT","43535.39583333333","0.0","54.0","55.6","0.0"
"3/11/2019 09:45:00 AM PDT","43535.40625","0.0","54.1","55.8","0.0"
"3/11/2019 10:00:00 AM PDT","43535.41666666667","0.0","54.1","55.6","0.0"
"3/11/2019 10:15:00 AM PDT","43535.42708333333","0.0","53.9","55.6","0.0"
"3/11/2019 10:30:00 AM PDT","43535.4375","0.0","54.0","55.7","0.0"
"3/11/2019 10:45:00 AM PDT","43535.44791666667","0.0","54.1","55.7","0.0"
"3/11/2019 11:00:00 AM PDT","43535.45833333333","0.0","54.1","55.7","0.0"
"3/11/2019 11:15:00 AM PDT","43535.46875","0.0","54.2","55.8","0.0"
"3/11/2019 11:30:00 AM PDT","43535.47916666667","0.0","54.4","56.1","0.0"
"3/11/2019 11:45:00 AM PDT","43535.48958333333","0.0","54.5","56.2","0.0"
"3/11/2019 12:00:00 PM PDT","43535.5","0.0","54.6","56.8","0.0"
"3/11/2019 12:15:00 PM PDT","43535.51041666667","0.0","54.9","57.9","0.0"
"3/11/2019 12:30:00 PM PDT","43535.52083333333","0.0","55.0","58.8","0.0"
"3/11/2019 12:45:00 PM PDT","43535.53125","0.0","55.1","59.6","0.0"
"3/11/2019 01:00:00 PM PDT","43535.54166666667","0.0","55.3","60.7","0.0"
"3/11/2019 01:15:00 PM PDT","43535.55208333333","0.0","55.2","61.6","0.0"
"3/11/2019 01:30:00 PM PDT","43535.5625","0.0","55.1","62.4","0.0"
"3/11/2019 01:45:00 PM PDT","43535.57291666667","0.0","55.2","63.0","0.0"
"3/11/2019 02:00:00 PM PDT","43535.58333333333","0.0","55.3","63.4","0.0"
"3/11/2019 02:15:00 PM PDT","43535.59375","0.0","55.4","63.9","0.0"
"3/11/2019 02:30:00 PM PDT","43535.60416666667","0.0","55.6","64.0","0.0"
"3/11/2019 02:45:00 PM PDT","43535.61458333333","0.0","55.6","63.7","0.0"
"3/11/2019 03:00:00 PM PDT","43535.625","0.0","55.9","62.7","0.0"
"3/11/2019 03:15:00 PM PDT","43535.63541666667","0.0","55.8","61.9","0.0"
"3/11/2019 03:30:00 PM PDT","43535.64583333333","0.0","55.8","61.3","0.0"
"3/11/2019 03:45:00 PM PDT","43535.65625","0.0","56.1","61.0","0.0"
"3/11/2019 04:00:00 PM PDT","43535.66666666667","0.0","56.2","60.7","0.0"
"3/11/2019 04:15:00 PM PDT","43535.67708333333","0.0","56.4","60.6","0.0"
"3/11/2019 04:30:00 PM PDT","43535.6875","0.0","56.5","60.4","0.0"
"3/11/2019 04:45:00 PM PDT","43535.69791666667","0.0","56.4","60.4","0.0"
"3/11/2019 05:00:00 PM PDT","43535.70833333333","0.0","56.5","60.3","0.0"
"3/11/2019 05:15:00 PM PDT","43535.71875","0.0","56.3","60.3","0.0"
"3/11/2019 05:30:00 PM PDT","43535.72916666667","0.0","56.5","60.3","0.0"
"3/11/2019 05:45:00 PM PDT","43535.73958333333","0.0","56.5","60.3","0.0"
"3/11/2019 06:00:00 PM PDT","43535.75","0.0","56.3","60.3","0.0"
"3/11/2019 06:15:00 PM PDT","43535.76041666667","0.0","56.5","60.3","0.0"
"3/11/2019 06:30:00 PM PDT","43535.77083333333","0.0","56.2","60.2","0.0"
"3/11/2019 06:45:00 PM PDT","43535.78125","0.0","56.2","60.2","0.0"
"3/11/2019 07:00:00 PM PDT","43535.79166666667","0.0","56.2","60.1","0.0"
"3/11/2019 07:15:00 PM PDT","43535.80208333333","0.0","56.1","60.0","0.0"
"3/11/2019 07:30:00 PM PDT","43535.8125","0.0","56.1","59.9","0.0"
"3/11/2019 07:45:00 PM PDT","43535.82291666667","0.0","56.1","59.8","0.0"
"3/11/2019 08:00:00 PM PDT","43535.83333333333","0.0","56.1","59.8","0.0"
"3/11/2019 08:15:00 PM PDT","43535.84375","0.0","56.3","59.7","0.0"
"3/11/2019 08:30:00 PM PDT","43535.85416666667","0.0","56.1","59.7","0.0"
"3/11/2019 08:45:00 PM PDT","43535.86458333333","0.0","56.2","59.6","0.0"
"3/11/2019 09:00:00 PM PDT","43535.875","0.0","56.2","59.5","0.0"
"3/11/2019 09:15:00 PM PDT","43535.88541666667","0.0","56.2","59.4","0.0"
"3/11/2019 09:30:00 PM PDT","43535.89583333333","0.0","56.2","59.3","0.0"
"3/11/2019 09:45:00 PM PDT","43535.90625","0.0","61.7","62.5","0.0"
"3/11/2019 10:00:00 PM PDT","43535.91666666667","16.4","66.8","69.2","1.9"
"3/11/2019 10:15:00 PM PDT","43535.92708333333","28.8","62.8","67.3","6.2999997"
"3/11/2019 10:30:00 PM PDT","43535.9375","12.3","68.5","70.0","0.59999996"
"3/11/2019 10:45:00 PM PDT","43535.94791666667","23.0","62.4","65.9","3.5"
"3/11/2019 11:00:00 PM PDT","43535.95833333333","15.0","65.4","67.4","1.0"
"3/11/2019 11:15:00 PM PDT","43535.96875","26.099998","61.4","65.7","4.9"
"3/11/2019 11:30:00 PM PDT","43535.97916666667","13.2","65.4","67.0","0.39999998"
"3/11/2019 11:45:00 PM PDT","43535.98958333333","24.5","63.5","66.6","4.0"
"3/12/2019 12:00:00 AM PDT","43536.0","13.2","64.4","66.6","0.9"
"3/12/2019 12:15:00 AM PDT","43536.01041666667","26.599998","64.3","67.7","4.6"
"3/12/2019 12:30:00 AM PDT","43536.02083333333","10.2","65.0","66.9","0.39999998"
"3/12/2019 12:45:00 AM PDT","43536.03125","30.5","63.0","67.1","6.6"
"3/12/2019 01:00:00 AM PDT","43536.04166666667","12.099999","65.4","67.3","0.59999996"
"3/12/2019 01:15:00 AM PDT","43536.05208333333","22.699999","63.2","66.9","3.1999998"
"3/12/2019 01:30:00 AM PDT","43536.0625","12.099999","64.9","66.6","0.59999996"
"3/12/2019 01:45:00 AM PDT","43536.07291666667","23.8","64.5","67.7","3.3999999"
"3/12/2019 02:00:00 AM PDT","43536.08333333333","12.3","63.9","65.9","0.7"
"3/12/2019 02:15:00 AM PDT","43536.09375","11.8","65.9","67.8","0.59999996"
"3/12/2019 02:30:00 AM PDT","43536.10416666667","22.3","62.0","66.4","3.1999998"
"3/12/2019 02:45:00 AM PDT","43536.11458333333","10.0","64.7","66.4","0.39999998"
"3/12/2019 03:00:00 AM PDT","43536.125","17.699999","66.5","68.8","1.3"
"3/12/2019 03:15:00 AM PDT","43536.13541666667","15.0","62.7","65.0","1.1999999"
"3/12/2019 03:30:00 AM PDT","43536.14583333333","10.0","66.0","67.6","0.39999998"
"3/12/2019 03:45:00 AM PDT","43536.15625","25.0","63.4","67.0","4.0"
"3/12/2019 04:15:00 AM PDT","43536.17708333333","","66.9","68.3",""
"3/12/2019 04:30:00 AM PDT","43536.1875","","62.3","65.1",""
"3/12/2019 04:45:00 AM PDT","43536.19791666667","","66.5","67.2",""
"3/12/2019 05:00:00 AM PDT","43536.20833333333","","63.3","66.2",""
"3/12/2019 05:15:00 AM PDT","43536.21875","","64.0","65.6",""
"3/12/2019 05:30:00 AM PDT","43536.22916666667","","66.5","68.2",""
"3/12/2019 05:45:00 AM PDT","43536.23958333333","","62.7","65.3",""
"3/12/2019 06:00:00 AM PDT","43536.25","","65.0","66.6",""
"3/12/2019 06:15:00 AM PDT","43536.26041666667","","65.8","67.5",""
"3/12/2019 06:30:00 AM PDT","43536.27083333333","","61.9","62.4",""
"3/12/2019 06:45:00 AM PDT","43536.28125","","61.2","62.1",""
"3/12/2019 07:00:00 AM PDT","43536.29166666667","","59.7","62.0",""
"3/12/2019 07:15:00 AM PDT","43536.30208333333","","58.8","61.8",""
"3/12/2019 07:30:00 AM PDT","43536.3125","","59.4","61.7",""
"3/12/2019 07:45:00 AM PDT","43536.32291666667","","59.3","61.5",""
"3/12/2019 08:00:00 AM PDT","43536.33333333333","","59.4","61.3",""
"3/12/2019 08:15:00 AM PDT","43536.34375","","59.3","61.2",""
"3/12/2019 08:30:00 AM PDT","43536.35416666667","","59.0","61.1",""
"3/12/2019 08:45:00 AM PDT","43536.36458333333","","58.9","61.0",""
"3/12/2019 09:00:00 AM PDT","43536.375","","58.8","60.9",""
"3/12/2019 09:15:00 AM PDT","43536.38541666667","","58.5","60.8",""
"3/12/2019 09:30:00 AM PDT","43536.39583333333","","58.4","60.8",""
"3/12/2019 09:45:00 AM PDT","43536.40625","","58.3","60.7",""
"3/12/2019 10:00:00 AM PDT","43536.41666666667","","58.2","60.7",""
"3/12/2019 10:15:00 AM PDT","43536.42708333333","","58.0","60.7",""
"3/12/2019 10:30:00 AM PDT","43536.4375","","58.0","60.6",""
"3/12/2019 10:45:00 AM PDT","43536.44791666667","","58.0","60.6",""
"3/12/2019 11:00:00 AM PDT","43536.45833333333","","58.1","60.6",""
"3/12/2019 11:15:00 AM PDT","43536.46875","","58.3","60.7",""
"3/12/2019 11:30:00 AM PDT","43536.47916666667","","58.6","61.0",""
"3/12/2019 11:45:00 AM PDT","43536.48958333333","","58.8","61.1",""
"3/12/2019 12:00:00 PM PDT","43536.5","","58.9","61.6",""
"3/12/2019 12:15:00 PM PDT","43536.51041666667","","59.1","62.5",""
"3/12/2019 12:30:00 PM PDT","43536.52083333333","","59.3","63.3",""
"3/12/2019 12:45:00 PM PDT","43536.53125","","59.6","64.2",""
"3/12/2019 01:00:00 PM PDT","43536.54166666667","","59.6","65.1",""
"3/12/2019 01:15:00 PM PDT","43536.55208333333","","60.1","65.1",""
"3/12/2019 01:30:00 PM PDT","43536.5625","","60.3","65.0",""
"3/12/2019 01:45:00 PM PDT","43536.57291666667","","60.4","66.1",""
"3/12/2019 02:00:00 PM PDT","43536.58333333333","","60.5","67.1",""
"3/12/2019 02:15:00 PM PDT","43536.59375","","60.4","67.2",""
"3/12/2019 02:30:00 PM PDT","43536.60416666667","","60.6","66.5",""
"3/12/2019 02:45:00 PM PDT","43536.61458333333","","60.6","67.0",""
"3/12/2019 03:00:00 PM PDT","43536.625","","60.8","66.5",""
"3/12/2019 03:15:00 PM PDT","43536.63541666667","","60.9","65.9",""
"3/12/2019 03:30:00 PM PDT","43536.64583333333","","61.3","65.4",""
"3/12/2019 03:45:00 PM PDT","43536.65625","","61.2","65.1",""
"3/12/2019 04:00:00 PM PDT","43536.66666666667","","61.2","64.8",""
"3/12/2019 04:15:00 PM PDT","43536.67708333333","","60.9","64.5",""
"3/12/2019 04:30:00 PM PDT","43536.6875","","60.9","64.2",""
"3/12/2019 04:45:00 PM PDT","43536.69791666667","","60.9","64.1",""
"3/12/2019 05:00:00 PM PDT","43536.70833333333","","60.8","64.0",""
"3/12/2019 05:15:00 PM PDT","43536.71875","","60.9","63.8",""
"3/12/2019 05:30:00 PM PDT","43536.72916666667","","60.7","63.4",""
"3/12/2019 05:45:00 PM PDT","43536.73958333333","","60.4","63.2",""
"3/12/2019 06:00:00 PM PDT","43536.75","","60.3","63.0",""
"3/12/2019 06:15:00 PM PDT","43536.76041666667","","60.3","63.0",""
"3/12/2019 06:30:00 PM PDT","43536.77083333333","","60.1","62.8",""
"3/12/2019 06:45:00 PM PDT","43536.78125","","60.1","62.7",""
"3/12/2019 07:00:00 PM PDT","43536.79166666667","","59.9","62.6",""
"3/12/2019 07:15:00 PM PDT","43536.80208333333","","59.9","62.5",""
"3/12/2019 07:30:00 PM PDT","43536.8125","","59.8","62.3",""
"3/12/2019 07:45:00 PM PDT","43536.82291666667","","59.7","62.2",""
"3/12/2019 08:00:00 PM PDT","43536.83333333333","","59.5","62.0",""
"3/12/2019 08:15:00 PM PDT","43536.84375","","59.6","61.9",""
"3/12/2019 08:30:00 PM PDT","43536.85416666667","","59.4","61.7",""
"3/12/2019 08:45:00 PM PDT","43536.86458333333","","59.2","61.5",""
"3/12/2019 09:00:00 PM PDT","43536.875","","59.1","61.4",""
"3/12/2019 09:15:00 PM PDT","43536.88541666667","","59.0","61.2",""
"3/12/2019 09:30:00 PM PDT","43536.89583333333","","58.8","61.1",""
"3/12/2019 09:45:00 PM PDT","43536.90625","","64.0","66.0",""
"3/12/2019 10:00:00 PM PDT","43536.91666666667","","62.7","67.3",""
"3/12/2019 10:15:00 PM PDT","43536.92708333333","","62.0","65.0",""
"3/12/2019 10:30:00 PM PDT","43536.9375","","66.8","68.3",""
"3/12/2019 10:45:00 PM PDT","43536.94791666667","","62.1","65.1",""
"3/12/2019 11:00:00 PM PDT","43536.95833333333","","64.7","66.2",""
"3/12/2019 11:15:00 PM PDT","43536.96875","","64.1","66.8",""
"3/12/2019 11:30:00 PM PDT","43536.97916666667","","62.7","64.9",""
"3/12/2019 11:45:00 PM PDT","43536.98958333333","","64.6","67.0",""
"3/13/2019 12:00:00 AM PDT","43537.0","","61.2","64.4",""
"3/13/2019 12:15:00 AM PDT","43537.01041666667","","64.2","65.6",""
"3/13/2019 12:30:00 AM PDT","43537.02083333333","","64.2","66.9",""
"3/13/2019 12:45:00 AM PDT","43537.03125","","61.8","64.1",""
"3/13/2019 01:00:00 AM PDT","43537.04166666667","","64.3","65.8",""
"3/13/2019 01:15:00 AM PDT","43537.05208333333","","62.0","65.7",""
"3/13/2019 01:30:00 AM PDT","43537.0625","","63.9","65.2",""
"3/13/2019 01:45:00 AM PDT","43537.07291666667","","64.7","67.2",""
"3/13/2019 02:00:00 AM PDT","43537.08333333333","","61.3","63.9",""
"3/13/2019 02:15:00 AM PDT","43537.09375","","65.0","66.4",""
"3/13/2019 02:30:00 AM PDT","43537.10416666667","","62.0","64.7",""
"3/13/2019 02:45:00 AM PDT","43537.11458333333","","63.9","65.3",""
"3/13/2019 03:00:00 AM PDT","43537.125","","65.5","67.4",""
"3/13/2019 03:15:00 AM PDT","43537.13541666667","","62.6","64.9",""
"3/13/2019 03:30:00 AM PDT","43537.14583333333","","64.9","66.5",""
"3/13/2019 03:45:00 AM PDT","43537.15625","","62.0","64.4",""
"3/13/2019 04:00:00 AM PDT","43537.16666666667","","63.6","65.1",""
"3/13/2019 04:15:00 AM PDT","43537.17708333333","","63.5","66.3",""
"3/13/2019 04:30:00 AM PDT","43537.1875","","64.2","65.0",""
"3/13/2019 04:45:00 AM PDT","43537.19791666667","","66.4","67.8",""
"3/13/2019 05:00:00 AM PDT","43537.20833333333","","61.5","64.1",""
"3/13/2019 05:15:00 AM PDT","43537.21875","","64.5","65.8",""
"3/13/2019 05:30:00 AM PDT","43537.22916666667","","65.7","67.4",""
"3/13/2019 05:45:00 AM PDT","43537.23958333333","","61.8","63.9",""
"3/13/2019 06:00:00 AM PDT","43537.25","","64.2","65.7",""
"3/13/2019 06:15:00 AM PDT","43537.26041666667","","65.2","67.1",""
"3/13/2019 06:30:00 AM PDT","43537.27083333333","","61.5","59.7",""
"3/13/2019 06:45:00 AM PDT","43537.28125","","60.8","59.4",""
"3/13/2019 07:00:00 AM PDT","43537.29166666667","","57.9","59.3",""
"3/13/2019 07:15:00 AM PDT","43537.30208333333","","57.4","58.7",""
"3/13/2019 07:30:00 AM PDT","43537.3125","","57.6","58.7",""
"3/13/2019 07:45:00 AM PDT","43537.32291666667","","57.8","58.5",""
"3/13/2019 08:00:00 AM PDT","43537.33333333333","","57.5","58.4",""
"3/13/2019 08:15:00 AM PDT","43537.34375","","57.1","58.2",""
"3/13/2019 08:30:00 AM PDT","43537.35416666667","","57.0","58.1",""
"3/13/2019 08:45:00 AM PDT","43537.36458333333","","56.7","58.1",""
"3/13/2019 09:00:00 AM PDT","43537.375","","56.5","58.0",""
"3/13/2019 09:15:00 AM PDT","43537.38541666667","","56.3","58.0",""
"3/13/2019 09:30:00 AM PDT","43537.39583333333","","56.0","57.8",""
"3/13/2019 09:45:00 AM PDT","43537.40625","","56.0","57.7",""
"3/13/2019 10:00:00 AM PDT","43537.41666666667","","56.1","57.6",""
"3/13/2019 10:15:00 AM PDT","43537.42708333333","","56.1","57.7",""
"3/13/2019 10:30:00 AM PDT","43537.4375","","56.0","57.7",""
"3/13/2019 10:45:00 AM PDT","43537.44791666667","","56.2","57.6",""
"3/13/2019 11:00:00 AM PDT","43537.45833333333","","56.2","57.7",""
"3/13/2019 11:15:00 AM PDT","43537.46875","","56.3","57.8",""
"3/13/2019 11:30:00 AM PDT","43537.47916666667","","56.2","57.8",""
"3/13/2019 11:45:00 AM PDT","43537.48958333333","","56.2","57.9",""
"3/13/2019 12:00:00 PM PDT","43537.5","","66.5","68.3",""
"3/13/2019 12:15:00 PM PDT","43537.51041666667","","69.6","75.0",""
"3/13/2019 12:30:00 PM PDT","43537.52083333333","","66.3","69.5",""
"3/13/2019 12:45:00 PM PDT","43537.53125","","66.2","71.4",""
"3/13/2019 01:00:00 PM PDT","43537.54166666667","","60.0","61.4",""
"3/13/2019 01:15:00 PM PDT","43537.55208333333","","59.4","63.9",""
"3/13/2019 01:30:00 PM PDT","43537.5625","","58.8","65.4",""
"3/13/2019 01:45:00 PM PDT","43537.57291666667","","58.4","66.3",""
"3/13/2019 02:00:00 PM PDT","43537.58333333333","","58.2","66.8",""
"3/13/2019 02:15:00 PM PDT","43537.59375","","58.1","67.1",""
"3/13/2019 02:30:00 PM PDT","43537.60416666667","","58.1","67.3",""
"3/13/2019 02:45:00 PM PDT","43537.61458333333","","58.2","66.9",""
"3/13/2019 03:00:00 PM PDT","43537.625","","58.2","65.6",""
"3/13/2019 03:15:00 PM PDT","43537.63541666667","","58.2","64.5",""
"3/13/2019 03:30:00 PM PDT","43537.64583333333","","58.2","63.7",""
"3/13/2019 03:45:00 PM PDT","43537.65625","","58.4","63.2",""
"3/13/2019 04:00:00 PM PDT","43537.66666666667","","58.4","62.8",""
"3/13/2019 04:15:00 PM PDT","43537.67708333333","","58.5","62.5",""
"3/13/2019 04:30:00 PM PDT","43537.6875","","58.4","62.4",""
"3/13/2019 04:45:00 PM PDT","43537.69791666667","","58.4","62.3",""
"3/13/2019 05:00:00 PM PDT","43537.70833333333","","58.6","62.3",""
"3/13/2019 05:15:00 PM PDT","43537.71875","","58.4","62.2",""
"3/13/2019 05:30:00 PM PDT","43537.72916666667","0.0","58.4","62.2","0.0"
"3/13/2019 05:45:00 PM PDT","43537.73958333333","0.0","58.5","62.1","0.0"
"3/13/2019 06:00:00 PM PDT","43537.75","0.0","58.4","62.0","0.0"
"3/13/2019 06:15:00 PM PDT","43537.76041666667","0.0","58.3","61.9","0.0"
"3/13/2019 06:30:00 PM PDT","43537.77083333333","0.0","58.3","61.9","0.0"
"3/13/2019 06:45:00 PM PDT","43537.78125","0.0","58.3","61.7","0.0"
"3/13/2019 07:00:00 PM PDT","43537.79166666667","0.0","58.3","61.7","0.0"
"3/13/2019 07:15:00 PM PDT","43537.80208333333","0.0","58.3","61.6","0.0"
"3/13/2019 07:30:00 PM PDT","43537.8125","0.0","58.3","61.5","0.0"
"3/13/2019 07:45:00 PM PDT","43537.82291666667","0.0","58.3","61.5","0.0"
"3/13/2019 08:00:00 PM PDT","43537.83333333333","0.0","58.3","61.4","0.0"
"3/13/2019 08:15:00 PM PDT","43537.84375","0.0","58.2","61.3","0.0"
"3/13/2019 08:30:00 PM PDT","43537.85416666667","0.0","58.1","61.2","0.0"
"3/13/2019 08:45:00 PM PDT","43537.86458333333","0.0","58.2","61.1","0.0"
"3/13/2019 09:00:00 PM PDT","43537.875","0.0","58.1","61.1","0.0"
"3/13/2019 09:15:00 PM PDT","43537.88541666667","0.0","58.0","61.0","0.0"
"3/13/2019 09:30:00 PM PDT","43537.89583333333","0.0","57.9","60.9","0.0"
"3/13/2019 09:45:00 PM PDT","43537.90625","12.7","65.7","68.2","0.7"
"3/13/2019 10:00:00 PM PDT","43537.91666666667","33.6","57.9","62.4","10.4"
"3/13/2019 10:15:00 PM PDT","43537.92708333333","22.6","62.0","65.8","3.3"
"3/13/2019 10:30:00 PM PDT","43537.9375","22.0","59.3","62.5","3.3"
"3/13/2019 10:45:00 PM PDT","43537.94791666667","24.699999","60.8","64.5","4.2999997"
"3/13/2019 11:00:00 PM PDT","43537.95833333333","25.3","58.8","62.1","4.5"
"3/13/2019 11:15:00 PM PDT","43537.96875","15.7","62.3","64.9","1.4"
"3/13/2019 11:30:00 PM PDT","43537.97916666667","26.4","58.3","61.7","5.4"
"3/13/2019 11:45:00 PM PDT","43537.98958333333","18.699999","61.4","64.1","2.0"
"3/14/2019 12:00:00 AM PDT","43538.0","32.899998","58.3","62.5","8.4"
"3/14/2019 12:15:00 AM PDT","43538.01041666667","15.9","60.1","62.2","0.9"
"3/14/2019 12:30:00 AM PDT","43538.02083333333","29.599998","59.4","63.3","6.7"
"3/14/2019 12:45:00 AM PDT","43538.03125","17.199999","59.3","61.5","1.6999999"
"3/14/2019 01:00:00 AM PDT","43538.04166666667","27.699999","59.7","63.6","5.6"
"3/14/2019 01:15:00 AM PDT","43538.05208333333","17.8","59.9","62.3","1.6999999"
"3/14/2019 01:30:00 AM PDT","43538.0625","23.199999","59.8","63.0","3.5"
"3/14/2019 01:45:00 AM PDT","43538.07291666667","22.0","57.9","60.8","3.0"
"3/14/2019 02:00:00 AM PDT","43538.08333333333","13.299999","60.5","62.3","0.79999995"
"3/14/2019 02:15:00 AM PDT","43538.09375","16.699999","61.0","63.2","1.4"
"3/14/2019 02:30:00 AM PDT","43538.10416666667","13.7","58.7","61.9","0.9"
"3/14/2019 02:45:00 AM PDT","43538.11458333333","0.0","67.1","68.1","0.0"
"3/14/2019 03:00:00 AM PDT","43538.125","17.6","67.5","70.4","1.5999999"
"3/14/2019 03:15:00 AM PDT","43538.13541666667","10.0","65.7","67.5","0.39999998"
"3/14/2019 03:30:00 AM PDT","43538.14583333333","15.299999","66.9","69.5","1.1"
"3/14/2019 03:45:00 AM PDT","43538.15625","10.099999","65.0","67.0","0.5"
"3/14/2019 04:00:00 AM PDT","43538.16666666667","0.0","68.4","69.4","0.0"
"3/14/2019 04:15:00 AM PDT","43538.17708333333","10.8","64.1","66.2","0.5"
"3/14/2019 04:30:00 AM PDT","43538.1875","0.0","68.1","68.9","0.0"
"3/14/2019 04:45:00 AM PDT","43538.19791666667","20.1","65.3","68.7","2.2"
"3/14/2019 05:00:00 AM PDT","43538.20833333333","10.0","65.0","66.9","0.39999998"
"3/14/2019 05:15:00 AM PDT","43538.21875","10.0","67.7","69.4","0.39999998"
"3/14/2019 05:30:00 AM PDT","43538.22916666667","15.799999","63.9","66.5","1.3"
"3/14/2019 05:45:00 AM PDT","43538.23958333333","0.0","67.6","68.4","0.0"
"3/14/2019 06:00:00 AM PDT","43538.25","18.6","64.7","68.0","1.9"
"3/14/2019 06:15:00 AM PDT","43538.26041666667","10.0","64.9","66.7","0.39999998"
"3/14/2019 06:30:00 AM PDT","43538.27083333333","10.0","67.1","69.0","0.39999998"
"3/14/2019 06:45:00 AM PDT","43538.28125","18.0","64.0","67.0","1.6999999"
"3/14/2019 07:00:00 AM PDT","43538.29166666667","0.0","66.6","67.4","0.0"
"3/14/2019 07:15:00 AM PDT","43538.30208333333","19.1","64.8","68.0","1.9"
"3/14/2019 07:30:00 AM PDT","43538.3125","10.0","64.8","66.8","0.39999998"
"3/14/2019 07:45:00 AM PDT","43538.32291666667","0.0","62.1","60.5","0.0"
"3/14/2019 08:00:00 AM PDT","43538.33333333333","0.0","59.4","60.2","0.0"
"3/14/2019 08:15:00 AM PDT","43538.34375","0.0","58.3","60.1","0.0"
"3/14/2019 08:30:00 AM PDT","43538.35416666667","0.0","58.2","59.8","0.0"
"3/14/2019 08:45:00 AM PDT","43538.36458333333","0.0","57.9","59.8","0.0"
"3/14/2019 09:00:00 AM PDT","43538.375","0.0","57.8","59.8","0.0"
"3/14/2019 09:15:00 AM PDT","43538.38541666667","0.0","57.6","59.7","0.0"
"3/14/2019 09:30:00 AM PDT","43538.39583333333","0.0","57.8","59.6","0.0"
"3/14/2019 09:45:00 AM PDT","43538.40625","0.0","57.7","59.6","0.0"
"3/14/2019 10:00:00 AM PDT","43538.41666666667","0.0","57.7","59.5","0.0"
"3/14/2019 10:15:00 AM PDT","43538.42708333333","0.0","57.7","59.4","0.0"
"3/14/2019 10:30:00 AM PDT","43538.4375","0.0","57.7","59.5","0.0"
"3/14/2019 10:45:00 AM PDT","43538.44791666667","0.0","57.7","59.5","0.0"
"3/14/2019 11:00:00 AM PDT","43538.45833333333","0.0","57.6","59.5","0.0"
"3/14/2019 11:15:00 AM PDT","43538.46875","0.0","57.7","59.8","0.0"
"3/14/2019 11:30:00 AM PDT","43538.47916666667","0.0","57.8","59.9","0.0"
"3/14/2019 11:45:00 AM PDT","43538.48958333333","0.0","57.9","60.1","0.0"
"3/14/2019 12:00:00 PM PDT","43538.5","0.0","58.1","61.0","0.0"
"3/14/2019 12:15:00 PM PDT","43538.51041666667","0.0","58.3","62.0","0.0"
"3/14/2019 12:30:00 PM PDT","43538.52083333333","0.0","58.3","62.8","0.0"
"3/14/2019 12:45:00 PM PDT","43538.53125","0.0","58.7","63.6","0.0"
"3/14/2019 01:00:00 PM PDT","43538.54166666667","0.0","58.8","64.8","0.0"
"3/14/2019 01:15:00 PM PDT","43538.55208333333","0.0","59.0","65.5","0.0"
"3/14/2019 01:30:00 PM PDT","43538.5625","0.0","59.1","66.2","0.0"
"3/14/2019 01:45:00 PM PDT","43538.57291666667","0.0","59.3","66.7","0.0"
"3/14/2019 02:00:00 PM PDT","43538.58333333333","0.0","59.4","67.1","0.0"
"3/14/2019 02:15:00 PM PDT","43538.59375","0.0","59.4","67.6","0.0"
"3/14/2019 02:30:00 PM PDT","43538.60416666667","0.0","59.5","67.7","0.0"
"3/14/2019 02:45:00 PM PDT","43538.61458333333","0.0","59.5","67.3","0.0"
"3/14/2019 03:00:00 PM PDT","43538.625","0.0","59.5","66.3","0.0"
"3/14/2019 03:15:00 PM PDT","43538.63541666667","0.0","59.6","65.3","0.0"
"3/14/2019 03:30:00 PM PDT","43538.64583333333","0.0","59.6","64.7","0.0"
"3/14/2019 03:45:00 PM PDT","43538.65625","0.0","59.4","64.1","0.0"
"3/14/2019 04:00:00 PM PDT","43538.66666666667","0.0","59.4","63.8","0.0"
"3/14/2019 04:15:00 PM PDT","43538.67708333333","0.0","59.5","63.5","0.0"
"3/14/2019 04:30:00 PM PDT","43538.6875","0.0","59.3","63.3","0.0"
"3/14/2019 04:45:00 PM PDT","43538.69791666667","0.0","59.4","63.1","0.0"
"3/14/2019 05:00:00 PM PDT","43538.70833333333","0.0","59.5","62.9","0.0"
"3/14/2019 05:15:00 PM PDT","43538.71875","0.0","59.4","62.8","0.0"
"3/14/2019 05:30:00 PM PDT","43538.72916666667","0.0","59.4","62.7","0.0"
"3/14/2019 05:45:00 PM PDT","43538.73958333333","0.0","59.4","62.6","0.0"
"3/14/2019 06:00:00 PM PDT","43538.75","0.0","59.2","62.6","0.0"
"3/14/2019 06:15:00 PM PDT","43538.76041666667","0.0","59.3","62.5","0.0"
"3/14/2019 06:30:00 PM PDT","43538.77083333333","0.0","59.2","62.5","0.0"
"3/14/2019 06:45:00 PM PDT","43538.78125","0.0","59.1","62.5","0.0"
"3/14/2019 07:00:00 PM PDT","43538.79166666667","0.0","59.1","62.4","0.0"
"3/14/2019 07:15:00 PM PDT","43538.80208333333","0.0","58.9","62.3","0.0"
"3/14/2019 07:30:00 PM PDT","43538.8125","0.0","58.8","62.2","0.0"
"3/14/2019 07:45:00 PM PDT","43538.82291666667","0.0","58.6","62.1","0.0"
"3/14/2019 08:00:00 PM PDT","43538.83333333333","0.0","58.6","62.0","0.0"
"3/14/2019 08:15:00 PM PDT","43538.84375","0.0","58.5","61.9","0.0"
"3/14/2019 08:30:00 PM PDT","43538.85416666667","0.0","58.4","61.7","0.0"
"3/14/2019 08:45:00 PM PDT","43538.86458333333","0.0","58.3","61.5","0.0"
"3/14/2019 09:00:00 PM PDT","43538.875","0.0","58.3","61.4","0.0"
"3/14/2019 09:15:00 PM PDT","43538.88541666667","0.0","58.2","61.3","0.0"
"3/14/2019 09:30:00 PM PDT","43538.89583333333","0.0","58.2","61.1","0.0"
"3/14/2019 09:45:00 PM PDT","43538.90625","20.6","66.7","71.2","2.6"
"3/14/2019 10:00:00 PM PDT","43538.91666666667","40.0","59.0","65.4","17.199999"
"3/14/2019 10:15:00 PM PDT","43538.92708333333","27.0","63.2","67.3","5.5"
"3/14/2019 10:30:00 PM PDT","43538.9375","34.899998","60.0","65.3","11.5"
"3/14/2019 10:45:00 PM PDT","43538.94791666667","21.8","62.4","67.1","3.0"
"3/14/2019 11:00:00 PM PDT","43538.95833333333","38.0","59.7","66.3","14.7"
"3/14/2019 11:15:00 PM PDT","43538.96875","25.9","62.7","67.5","4.9"
"3/14/2019 11:30:00 PM PDT","43538.97916666667","39.399998","60.5","67.0","16.4"
"3/14/2019 11:45:00 PM PDT","43538.98958333333","25.0","61.4","66.2","4.4"
"3/15/2019 12:00:00 AM PDT","43539.0","29.3","61.8","67.3","6.8999996"
"3/15/2019 12:15:00 AM PDT","43539.01041666667","28.5","59.7","64.1","6.3999996"
"3/15/2019 12:30:00 AM PDT","43539.02083333333","22.3","62.4","66.4","2.6"
"3/15/2019 12:45:00 AM PDT","43539.03125","29.099998","59.5","63.8","6.7999997"
"3/15/2019 01:00:00 AM PDT","43539.04166666667","27.0","61.0","65.2","5.5"
"3/15/2019 01:15:00 AM PDT","43539.05208333333","29.3","59.3","63.6","7.0"
"3/15/2019 01:30:00 AM PDT","43539.0625","22.6","60.3","64.0","3.3"
"3/15/2019 01:45:00 AM PDT","43539.07291666667","27.599998","58.6","63.5","5.9"
"3/15/2019 02:00:00 AM PDT","43539.08333333333","10.0","62.1","64.9","0.39999998"
"3/15/2019 02:15:00 AM PDT","43539.09375","22.699999","67.5","70.6","3.3"
"3/15/2019 02:30:00 AM PDT","43539.10416666667","15.799999","62.1","64.5","1.1999999"
"3/15/2019 02:45:00 AM PDT","43539.11458333333","19.0","63.6","66.1","2.0"
"3/15/2019 03:00:00 AM PDT","43539.125","19.699999","58.2","59.1","2.2"
"3/15/2019 03:15:00 AM PDT","43539.13541666667","0.0","56.6","56.6","0.0"
"3/15/2019 03:30:00 AM PDT","43539.14583333333","0.0","57.1","56.8","0.0"
"3/15/2019 03:45:00 AM PDT","43539.15625","0.0","56.9","56.8","0.0"
"3/15/2019 04:00:00 AM PDT","43539.16666666667","0.0","56.8","56.8","0.0"
"3/15/2019 04:15:00 AM PDT","43539.17708333333","0.0","56.4","56.6","0.0"
"3/15/2019 04:30:00 AM PDT","43539.1875","0.0","56.1","56.5","0.0"
"3/15/2019 04:45:00 AM PDT","43539.19791666667","0.0","55.9","56.4","0.0"
"3/15/2019 05:00:00 AM PDT","43539.20833333333","0.0","56.0","56.2","0.0"
"3/15/2019 05:15:00 AM PDT","43539.21875","0.0","55.8","56.2","0.0"
"3/15/2019 05:30:00 AM PDT","43539.22916666667","0.0","55.8","56.1","0.0"
"3/15/2019 05:45:00 AM PDT","43539.23958333333","0.0","55.7","56.0","0.0"
"3/15/2019 06:00:00 AM PDT","43539.25","0.0","55.7","56.0","0.0"
"3/15/2019 06:15:00 AM PDT","43539.26041666667","0.0","55.7","55.8","0.0"
"3/15/2019 06:30:00 AM PDT","43539.27083333333","0.0","55.6","55.8","0.0"
"3/15/2019 06:45:00 AM PDT","43539.28125","0.0","55.6","55.8","0.0"
"3/15/2019 07:00:00 AM PDT","43539.29166666667","0.0","55.4","55.7","0.0"
"3/15/2019 07:15:00 AM PDT","43539.30208333333","0.0","55.4","55.6","0.0"
"3/15/2019 07:30:00 AM PDT","43539.3125","0.0","55.4","55.6","0.0"
"3/15/2019 07:45:00 AM PDT","43539.32291666667","0.0","55.3","55.6","0.0"
"3/15/2019 08:00:00 AM PDT","43539.33333333333","0.0","55.2","55.5","0.0"
"3/15/2019 08:15:00 AM PDT","43539.34375","0.0","55.1","55.4","0.0"
"3/15/2019 08:30:00 AM PDT","43539.35416666667","0.0","55.2","55.4","0.0"
"3/15/2019 08:45:00 AM PDT","43539.36458333333","0.0","55.0","55.5","0.0"
"3/15/2019 09:00:00 AM PDT","43539.375","0.0","54.9","55.4","0.0"
"3/15/2019 09:15:00 AM PDT","43539.38541666667","0.0","54.9","55.4","0.0"
"3/15/2019 09:30:00 AM PDT","43539.39583333333","0.0","54.9","55.4","0.0"
"3/15/2019 09:45:00 AM PDT","43539.40625","0.0","55.0","55.4","0.0"
"3/15/2019 10:00:00 AM PDT","43539.41666666667","0.0","55.1","55.5","0.0"
"3/15/2019 10:15:00 AM PDT","43539.42708333333","0.0","55.1","55.5","0.0"
"3/15/2019 10:30:00 AM PDT","43539.4375","0.0","55.4","55.6","0.0"
"3/15/2019 10:45:00 AM PDT","43539.44791666667","0.0","55.6","55.6","0.0"
"3/15/2019 11:00:00 AM PDT","43539.45833333333","0.0","55.7","55.8","0.0"
"3/15/2019 11:15:00 AM PDT","43539.46875","0.0","55.7","56.3","0.0"
"3/15/2019 11:30:00 AM PDT","43539.47916666667","0.0","56.0","56.6","0.0"
"3/15/2019 11:45:00 AM PDT","43539.48958333333","0.0","56.4","57.1","0.0"
"3/15/2019 12:00:00 PM PDT","43539.5","16.3","59.4","64.6","1.6999999"
"3/15/2019 12:15:00 PM PDT","43539.51041666667","50.2","60.1","65.9","30.8"
"3/15/2019 12:30:00 PM PDT","43539.52083333333","56.1","57.9","68.7","36.8"
"3/15/2019 12:45:00 PM PDT","43539.53125","50.399998","59.6","63.5","31.8"
"3/15/2019 01:00:00 PM PDT","43539.54166666667","54.5","57.8","65.1","36.6"
"3/15/2019 01:15:00 PM PDT","43539.55208333333","0.0","55.7","60.9","0.0"
"3/15/2019 01:30:00 PM PDT","43539.5625","0.0","56.1","63.1","0.0"
"3/15/2019 01:45:00 PM PDT","43539.57291666667","0.0","56.6","64.7","0.0"
"3/15/2019 02:00:00 PM PDT","43539.58333333333","0.0","56.8","65.7","0.0"
"3/15/2019 02:15:00 PM PDT","43539.59375","0.0","57.5","66.2","0.0"
"3/15/2019 02:30:00 PM PDT","43539.60416666667","0.0","57.9","66.4","0.0"
"3/15/2019 02:45:00 PM PDT","43539.61458333333","0.0","58.2","66.4","0.0"
"3/15/2019 03:00:00 PM PDT","43539.625","0.0","58.4","65.6","0.0"
"3/15/2019 03:15:00 PM PDT","43539.63541666667","0.0","58.3","64.7","0.0"
"3/15/2019 03:30:00 PM PDT","43539.64583333333","0.0","58.4","64.0","0.0"
"3/15/2019 03:45:00 PM PDT","43539.65625","0.0","58.6","63.5","0.0"
"3/15/2019 04:00:00 PM PDT","43539.66666666667","0.0","58.6","63.2","0.0"
"3/15/2019 04:15:00 PM PDT","43539.67708333333","0.0","58.9","63.0","0.0"
"3/15/2019 04:30:00 PM PDT","43539.6875","0.0","59.0","62.9","0.0"
"3/15/2019 04:45:00 PM PDT","43539.69791666667","0.0","59.0","62.8","0.0"
"3/15/2019 05:00:00 PM PDT","43539.70833333333","0.0","59.1","62.7","0.0"
"3/15/2019 05:15:00 PM PDT","43539.71875","0.0","59.1","62.6","0.0"
"3/15/2019 05:30:00 PM PDT","43539.72916666667","0.0","59.0","62.6","0.0"
"3/15/2019 05:45:00 PM PDT","43539.73958333333","0.0","59.0","62.6","0.0"
"3/15/2019 06:00:00 PM PDT","43539.75","0.0","59.2","62.6","0.0"
"3/15/2019 06:15:00 PM PDT","43539.76041666667","0.0","59.1","62.5","0.0"
"3/15/2019 06:30:00 PM PDT","43539.77083333333","0.0","59.1","62.5","0.0"
"3/15/2019 06:45:00 PM PDT","43539.78125","0.0","59.0","62.4","0.0"
"3/15/2019 07:00:00 PM PDT","43539.79166666667","0.0","58.9","62.3","0.0"
"3/15/2019 07:15:00 PM PDT","43539.80208333333","0.0","58.9","62.2","0.0"
"3/15/2019 07:30:00 PM PDT","43539.8125","0.0","58.9","62.2","0.0"
"3/15/2019 07:45:00 PM PDT","43539.82291666667","0.0","58.7","62.1","0.0"
"3/15/2019 08:00:00 PM PDT","43539.83333333333","0.0","58.7","62.0","0.0"
"3/15/2019 08:15:00 PM PDT","43539.84375","0.0","58.7","61.9","0.0"
"3/15/2019 08:30:00 PM PDT","43539.85416666667","0.0","58.5","61.7","0.0"
"3/15/2019 08:45:00 PM PDT","43539.86458333333","0.0","58.6","61.7","0.0"
"3/15/2019 09:00:00 PM PDT","43539.875","0.0","58.5","61.6","0.0"
"3/15/2019 09:15:00 PM PDT","43539.88541666667","0.0","58.5","61.4","0.0"
"3/15/2019 09:30:00 PM PDT","43539.89583333333","0.0","58.5","61.3","0.0"
"3/15/2019 09:45:00 PM PDT","43539.90625","23.8","66.1","72.3","4.5"
"3/15/2019 10:00:00 PM PDT","43539.91666666667","47.2","60.4","67.9","25.8"
"3/15/2019 10:15:00 PM PDT","43539.92708333333","28.3","61.8","67.4","6.2"
"3/15/2019 10:30:00 PM PDT","43539.9375","39.3","61.7","68.5","16.1"
"3/15/2019 10:45:00 PM PDT","43539.94791666667","34.5","61.5","67.4","11.099999"
"3/15/2019 11:00:00 PM PDT","43539.95833333333","28.599998","63.8","69.4","6.3999996"
"3/15/2019 11:15:00 PM PDT","43539.96875","39.8","60.5","67.4","16.9"
"3/15/2019 11:30:00 PM PDT","43539.97916666667","34.5","60.9","66.9","11.0"
"3/15/2019 11:45:00 PM PDT","43539.98958333333","33.8","62.4","67.9","10.5"
"3/16/2019 12:00:00 AM PDT","43540.0","43.5","56.7","63.2","22.8"
"3/16/2019 12:15:00 AM PDT","43540.01041666667","34.7","57.8","65.0","11.4"
"3/16/2019 12:30:00 AM PDT","43540.02083333333","0.0","58.0","58.0","0.0"
"3/16/2019 12:45:00 AM PDT","43540.03125","0.0","58.0","58.5","0.0"
"3/16/2019 01:00:00 AM PDT","43540.04166666667","0.0","58.1","58.4","0.0"
"3/16/2019 01:15:00 AM PDT","43540.05208333333","0.0","58.1","58.3","0.0"
"3/16/2019 01:30:00 AM PDT","43540.0625","0.0","57.9","58.2","0.0"
"3/16/2019 01:45:00 AM PDT","43540.07291666667","0.0","57.7","58.2","0.0"
"3/16/2019 02:00:00 AM PDT","43540.08333333333","0.0","57.7","58.2","0.0"
"3/16/2019 02:15:00 AM PDT","43540.09375","0.0","57.6","58.1","0.0"
"3/16/2019 02:30:00 AM PDT","43540.10416666667","0.0","57.6","58.0","0.0"
"3/16/2019 02:45:00 AM PDT","43540.11458333333","0.0","57.5","58.0","0.0"
"3/16/2019 03:00:00 AM PDT","43540.125","0.0","57.5","57.9","0.0"
"3/16/2019 03:15:00 AM PDT","43540.13541666667","0.0","57.4","57.9","0.0"
"3/16/2019 03:30:00 AM PDT","43540.14583333333","0.0","57.2","57.7","0.0"
"3/16/2019 03:45:00 AM PDT","43540.15625","0.0","57.1","57.8","0.0"
"3/16/2019 04:00:00 AM PDT","43540.16666666667","0.0","57.1","57.6","0.0"
"3/16/2019 04:15:00 AM PDT","43540.17708333333","0.0","57.0","57.4","0.0"
"3/16/2019 04:30:00 AM PDT","43540.1875","0.0","57.0","57.4","0.0"
"3/16/2019 04:45:00 AM PDT","43540.19791666667","0.0","57.0","57.4","0.0"
"3/16/2019 05:00:00 AM PDT","43540.20833333333","0.0","56.7","57.2","0.0"
"3/16/2019 05:15:00 AM PDT","43540.21875","0.0","56.9","57.2","0.0"
"3/16/2019 05:30:00 AM PDT","43540.22916666667","0.0","56.7","57.1","0.0"
"3/16/2019 05:45:00 AM PDT","43540.23958333333","0.0","56.5","57.1","0.0"
"3/16/2019 06:00:00 AM PDT","43540.25","0.0","56.4","57.1","0.0"
"3/16/2019 06:15:00 AM PDT","43540.26041666667","0.0","56.5","57.0","0.0"
"3/16/2019 06:30:00 AM PDT","43540.27083333333","0.0","56.5","56.9","0.0"
"3/16/2019 06:45:00 AM PDT","43540.28125","0.0","56.2","56.9","0.0"
"3/16/2019 07:00:00 AM PDT","43540.29166666667","0.0","56.3","56.9","0.0"
"3/16/2019 07:15:00 AM PDT","43540.30208333333","0.0","56.1","56.8","0.0"
"3/16/2019 07:30:00 AM PDT","43540.3125","0.0","56.2","56.6","0.0"
"3/16/2019 07:45:00 AM PDT","43540.32291666667","0.0","56.0","56.6","0.0"
"3/16/2019 08:00:00 AM PDT","43540.33333333333","0.0","55.9","56.5","0.0"
"3/16/2019 08:15:00 AM PDT","43540.34375","0.0","56.0","56.5","0.0"
"3/16/2019 08:30:00 AM PDT","43540.35416666667","0.0","55.8","56.5","0.0"
"3/16/2019 08:45:00 AM PDT","43540.36458333333","0.0","55.8","56.5","0.0"
"3/16/2019 09:00:00 AM PDT","43540.375","0.0","55.7","56.5","0.0"
"3/16/2019 09:15:00 AM PDT","43540.38541666667","0.0","55.7","56.5","0.0"
"3/16/2019 09:30:00 AM PDT","43540.39583333333","0.0","55.7","56.5","0.0"
"3/16/2019 09:45:00 AM PDT","43540.40625","0.0","55.7","56.4","0.0"
"3/16/2019 10:00:00 AM PDT","43540.41666666667","0.0","55.8","56.5","0.0"
"3/16/2019 10:15:00 AM PDT","43540.42708333333","0.0","55.9","56.6","0.0"
"3/16/2019 10:30:00 AM PDT","43540.4375","0.0","55.9","56.5","0.0"
"3/16/2019 10:45:00 AM PDT","43540.44791666667","0.0","56.0","56.6","0.0"
"3/16/2019 11:00:00 AM PDT","43540.45833333333","0.0","56.4","56.8","0.0"
"3/16/2019 11:15:00 AM PDT","43540.46875","0.0","56.4","57.2","0.0"
"3/16/2019 11:30:00 AM PDT","43540.47916666667","0.0","56.7","57.5","0.0"
"3/16/2019 11:45:00 AM PDT","43540.48958333333","0.0","56.9","58.1","0.0"
"3/16/2019 12:00:00 PM PDT","43540.5","0.0","57.3","59.1","0.0"
"3/16/2019 12:15:00 PM PDT","43540.51041666667","0.0","57.6","60.1","0.0"
"3/16/2019 12:30:00 PM PDT","43540.52083333333","0.0","57.7","61.0","0.0"
"3/16/2019 12:45:00 PM PDT","43540.53125","0.0","57.9","62.1","0.0"
"3/16/2019 01:00:00 PM PDT","43540.54166666667","0.0","58.0","63.1","0.0"
"3/16/2019 01:15:00 PM PDT","43540.55208333333","0.0","58.2","64.0","0.0"
"3/16/2019 01:30:00 PM PDT","43540.5625","0.0","58.4","64.8","0.0"
"3/16/2019 01:45:00 PM PDT","43540.57291666667","0.0","58.2","65.4","0.0"
"3/16/2019 02:00:00 PM PDT","43540.58333333333","0.0","58.4","66.0","0.0"
"3/16/2019 02:15:00 PM PDT","43540.59375","0.0","58.5","66.3","0.0"
"3/16/2019 02:30:00 PM PDT","43540.60416666667","0.0","58.5","66.7","0.0"
"3/16/2019 02:45:00 PM PDT","43540.61458333333","0.0","58.7","66.6","0.0"
"3/16/2019 03:00:00 PM PDT","43540.625","0.0","58.6","65.8","0.0"
"3/16/2019 03:15:00 PM PDT","43540.63541666667","0.0","58.8","65.1","0.0"
"3/16/2019 03:30:00 PM PDT","43540.64583333333","0.0","58.8","64.5","0.0"
"3/16/2019 03:45:00 PM PDT","43540.65625","0.0","58.9","64.2","0.0"
"3/16/2019 04:00:00 PM PDT","43540.66666666667","0.0","58.8","64.0","0.0"
"3/16/2019 04:15:00 PM PDT","43540.67708333333","0.0","59.0","63.8","0.0"
"3/16/2019 04:30:00 PM PDT","43540.6875","0.0","59.2","63.8","0.0"
"3/16/2019 04:45:00 PM PDT","43540.69791666667","0.0","59.2","63.7","0.0"
"3/16/2019 05:00:00 PM PDT","43540.70833333333","0.0","59.2","63.7","0.0"
"3/16/2019 05:15:00 PM PDT","43540.71875","0.0","59.4","63.7","0.0"
"3/16/2019 05:30:00 PM PDT","43540.72916666667","0.0","59.3","63.7","0.0"
"3/16/2019 05:45:00 PM PDT","43540.73958333333","0.0","59.3","63.7","0.0"
"3/16/2019 06:00:00 PM PDT","43540.75","0.0","59.3","63.8","0.0"
"3/16/2019 06:15:00 PM PDT","43540.76041666667","0.0","59.2","63.8","0.0"
"3/16/2019 06:30:00 PM PDT","43540.77083333333","37.3","66.1","71.9","13.9"
"3/16/2019 06:45:00 PM PDT","43540.78125","59.8","62.7","69.8","44.399998"
"3/16/2019 07:00:00 PM PDT","43540.79166666667","59.899998","61.8","69.0","45.3"
"3/16/2019 07:15:00 PM PDT","43540.80208333333","52.0","60.6","67.4","34.0"
"3/16/2019 07:30:00 PM PDT","43540.8125","34.0","62.9","68.5","10.5"
"3/16/2019 07:45:00 PM PDT","43540.82291666667","51.5","61.1","68.6","30.5"
"3/16/2019 08:00:00 PM PDT","43540.83333333333","48.2","60.6","67.3","27.599998"
"3/16/2019 08:15:00 PM PDT","43540.84375","38.3","62.3","68.4","14.9"
"3/16/2019 08:30:00 PM PDT","43540.85416666667","42.0","62.4","69.0","19.5"
"3/16/2019 08:45:00 PM PDT","43540.86458333333","46.5","60.9","67.5","25.0"
"3/16/2019 09:00:00 PM PDT","43540.875","38.1","61.1","66.8","14.7"
"3/16/2019 09:15:00 PM PDT","43540.88541666667","39.5","61.7","67.6","16.3"
"3/16/2019 09:30:00 PM PDT","43540.89583333333","37.0","61.1","66.7","13.4"
"3/16/2019 09:45:00 PM PDT","43540.90625","36.399998","61.8","67.3","12.9"
"3/16/2019 10:00:00 PM PDT","43540.91666666667","42.5","60.0","65.8","20.199999"
"3/16/2019 10:15:00 PM PDT","43540.92708333333","33.6","61.3","66.3","10.099999"
"3/16/2019 10:30:00 PM PDT","43540.9375","38.899998","61.1","67.0","15.5"
"3/16/2019 10:45:00 PM PDT","43540.94791666667","34.2","59.7","64.5","10.7"
"3/16/2019 11:00:00 PM PDT","43540.95833333333","0.0","62.3","64.1","0.0"
"3/16/2019 11:15:00 PM PDT","43540.96875","31.3","61.8","65.4","8.3"
"3/16/2019 11:30:00 PM PDT","43540.97916666667","15.299999","62.7","64.6","1.1"
"3/16/2019 11:45:00 PM PDT","43540.98958333333","27.699999","62.6","65.7","5.7999997"
"3/17/2019 12:00:00 AM PDT","43541.0","21.5","61.5","63.8","2.8"
"3/17/2019 12:15:00 AM PDT","43541.01041666667","25.1","58.4","60.4","4.5"
"3/17/2019 12:30:00 AM PDT","43541.02083333333","0.0","59.3","59.4","0.0"
"3/17/2019 12:45:00 AM PDT","43541.03125","0.0","59.2","59.3","0.0"
"3/17/2019 01:00:00 AM PDT","43541.04166666667","0.0","59.1","59.4","0.0"
"3/17/2019 01:15:00 AM PDT","43541.05208333333","0.0","58.9","59.9","0.0"
"3/17/2019 01:30:00 AM PDT","43541.0625","0.0","58.6","59.8","0.0"
"3/17/2019 01:45:00 AM PDT","43541.07291666667","0.0","58.7","59.9","0.0"
"3/17/2019 02:00:00 AM PDT","43541.08333333333","0.0","58.5","59.7","0.0"
