"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/17/2019 02:15:00 AM PDT","43541.09375","0.0","58.4","59.6","0.0"
"3/17/2019 02:30:00 AM PDT","43541.10416666667","0.0","58.4","59.6","0.0"
"3/17/2019 02:45:00 AM PDT","43541.11458333333","0.0","58.4","59.5","0.0"
"3/17/2019 03:00:00 AM PDT","43541.125","0.0","58.2","59.4","0.0"
"3/17/2019 03:15:00 AM PDT","43541.13541666667","0.0","58.1","59.3","0.0"
"3/17/2019 03:30:00 AM PDT","43541.14583333333","0.0","58.1","59.2","0.0"
"3/17/2019 03:45:00 AM PDT","43541.15625","0.0","58.0","59.2","0.0"
"3/17/2019 04:00:00 AM PDT","43541.16666666667","0.0","58.0","59.2","0.0"
"3/17/2019 04:15:00 AM PDT","43541.17708333333","0.0","57.9","59.1","0.0"
"3/17/2019 04:30:00 AM PDT","43541.1875","0.0","58.0","59.1","0.0"
"3/17/2019 04:45:00 AM PDT","43541.19791666667","0.0","58.0","59.1","0.0"
"3/17/2019 05:00:00 AM PDT","43541.20833333333","0.0","57.9","59.0","0.0"
"3/17/2019 05:15:00 AM PDT","43541.21875","0.0","57.8","59.0","0.0"
"3/17/2019 05:30:00 AM PDT","43541.22916666667","0.0","57.8","58.9","0.0"
"3/17/2019 05:45:00 AM PDT","43541.23958333333","0.0","57.9","58.9","0.0"
"3/17/2019 06:00:00 AM PDT","43541.25","0.0","57.8","58.7","0.0"
"3/17/2019 06:15:00 AM PDT","43541.26041666667","0.0","57.8","58.8","0.0"
"3/17/2019 06:30:00 AM PDT","43541.27083333333","0.0","57.7","58.8","0.0"
"3/17/2019 06:45:00 AM PDT","43541.28125","0.0","57.6","58.8","0.0"
"3/17/2019 07:00:00 AM PDT","43541.29166666667","0.0","57.5","58.8","0.0"
"3/17/2019 07:15:00 AM PDT","43541.30208333333","0.0","57.7","58.7","0.0"
"3/17/2019 07:30:00 AM PDT","43541.3125","0.0","57.5","58.5","0.0"
"3/17/2019 07:45:00 AM PDT","43541.32291666667","0.0","57.3","58.4","0.0"
"3/17/2019 08:00:00 AM PDT","43541.33333333333","0.0","57.3","58.5","0.0"
"3/17/2019 08:15:00 AM PDT","43541.34375","0.0","57.4","58.4","0.0"
"3/17/2019 08:30:00 AM PDT","43541.35416666667","0.0","57.3","58.4","0.0"
"3/17/2019 08:45:00 AM PDT","43541.36458333333","0.0","57.2","58.4","0.0"
"3/17/2019 09:00:00 AM PDT","43541.375","0.0","57.3","58.4","0.0"
"3/17/2019 09:15:00 AM PDT","43541.38541666667","0.0","57.2","58.4","0.0"
"3/17/2019 09:30:00 AM PDT","43541.39583333333","0.0","57.2","58.5","0.0"
"3/17/2019 09:45:00 AM PDT","43541.40625","0.0","57.4","58.5","0.0"
"3/17/2019 10:00:00 AM PDT","43541.41666666667","0.0","57.4","58.4","0.0"
"3/17/2019 10:15:00 AM PDT","43541.42708333333","0.0","57.5","58.5","0.0"
"3/17/2019 10:30:00 AM PDT","43541.4375","0.0","57.7","58.5","0.0"
"3/17/2019 10:45:00 AM PDT","43541.44791666667","0.0","58.1","58.5","0.0"
"3/17/2019 11:00:00 AM PDT","43541.45833333333","0.0","58.3","58.9","0.0"
"3/17/2019 11:15:00 AM PDT","43541.46875","0.0","58.7","59.2","0.0"
"3/17/2019 11:30:00 AM PDT","43541.47916666667","0.0","58.8","59.5","0.0"
"3/17/2019 11:45:00 AM PDT","43541.48958333333","0.0","59.0","60.2","0.0"
"3/17/2019 12:00:00 PM PDT","43541.5","0.0","59.4","61.4","0.0"
"3/17/2019 12:15:00 PM PDT","43541.51041666667","0.0","59.5","62.4","0.0"
"3/17/2019 12:30:00 PM PDT","43541.52083333333","0.0","59.7","63.2","0.0"
"3/17/2019 12:45:00 PM PDT","43541.53125","0.0","59.9","64.4","0.0"
"3/17/2019 01:00:00 PM PDT","43541.54166666667","0.0","60.0","65.4","0.0"
"3/17/2019 01:15:00 PM PDT","43541.55208333333","0.0","60.2","66.2","0.0"
"3/17/2019 01:30:00 PM PDT","43541.5625","0.0","60.3","66.9","0.0"
"3/17/2019 01:45:00 PM PDT","43541.57291666667","0.0","60.3","67.6","0.0"
"3/17/2019 02:00:00 PM PDT","43541.58333333333","0.0","60.4","68.1","0.0"
"3/17/2019 02:15:00 PM PDT","43541.59375","0.0","60.4","68.7","0.0"
"3/17/2019 02:30:00 PM PDT","43541.60416666667","0.0","60.5","68.9","0.0"
"3/17/2019 02:45:00 PM PDT","43541.61458333333","0.0","60.6","68.8","0.0"
"3/17/2019 03:00:00 PM PDT","43541.625","0.0","60.5","68.0","0.0"
"3/17/2019 03:15:00 PM PDT","43541.63541666667","0.0","60.6","67.3","0.0"
"3/17/2019 03:30:00 PM PDT","43541.64583333333","0.0","60.7","66.8","0.0"
"3/17/2019 03:45:00 PM PDT","43541.65625","0.0","60.8","66.5","0.0"
"3/17/2019 04:00:00 PM PDT","43541.66666666667","0.0","61.1","66.3","0.0"
"3/17/2019 04:15:00 PM PDT","43541.67708333333","0.0","61.0","66.2","0.0"
"3/17/2019 04:30:00 PM PDT","43541.6875","0.0","61.1","66.2","0.0"
"3/17/2019 04:45:00 PM PDT","43541.69791666667","0.0","61.0","66.1","0.0"
"3/17/2019 05:00:00 PM PDT","43541.70833333333","0.0","61.2","66.1","0.0"
"3/17/2019 05:15:00 PM PDT","43541.71875","0.0","61.3","66.1","0.0"
"3/17/2019 05:30:00 PM PDT","43541.72916666667","0.0","61.4","66.2","0.0"
"3/17/2019 05:45:00 PM PDT","43541.73958333333","0.0","61.5","66.2","0.0"
"3/17/2019 06:00:00 PM PDT","43541.75","0.0","61.4","66.2","0.0"
"3/17/2019 06:15:00 PM PDT","43541.76041666667","0.0","61.4","66.3","0.0"
"3/17/2019 06:30:00 PM PDT","43541.77083333333","0.0","61.5","66.2","0.0"
"3/17/2019 06:45:00 PM PDT","43541.78125","0.0","61.5","66.2","0.0"
"3/17/2019 07:00:00 PM PDT","43541.79166666667","0.0","61.7","66.1","0.0"
"3/17/2019 07:15:00 PM PDT","43541.80208333333","0.0","61.5","66.0","0.0"
"3/17/2019 07:30:00 PM PDT","43541.8125","0.0","61.5","65.9","0.0"
"3/17/2019 07:45:00 PM PDT","43541.82291666667","0.0","61.5","65.8","0.0"
"3/17/2019 08:00:00 PM PDT","43541.83333333333","0.0","61.3","65.6","0.0"
"3/17/2019 08:15:00 PM PDT","43541.84375","0.0","61.2","65.4","0.0"
"3/17/2019 08:30:00 PM PDT","43541.85416666667","0.0","61.0","65.3","0.0"
"3/17/2019 08:45:00 PM PDT","43541.86458333333","0.0","61.1","65.2","0.0"
"3/17/2019 09:00:00 PM PDT","43541.875","0.0","61.0","65.2","0.0"
"3/17/2019 09:15:00 PM PDT","43541.88541666667","0.0","61.0","65.1","0.0"
"3/17/2019 09:30:00 PM PDT","43541.89583333333","0.0","61.0","65.0","0.0"
"3/17/2019 09:45:00 PM PDT","43541.90625","40.399998","63.1","68.4","17.4"
"3/17/2019 10:00:00 PM PDT","43541.91666666667","53.699997","60.2","66.3","37.7"
"3/17/2019 10:15:00 PM PDT","43541.92708333333","52.0","60.3","65.8","33.899998"
"3/17/2019 10:30:00 PM PDT","43541.9375","54.1","61.4","67.0","33.6"
"3/17/2019 10:45:00 PM PDT","43541.94791666667","59.899998","60.3","66.1","45.3"
"3/17/2019 11:00:00 PM PDT","43541.95833333333","52.899998","59.9","65.5","33.8"
"3/17/2019 11:15:00 PM PDT","43541.96875","44.6","60.7","66.3","23.199999"
"3/17/2019 11:30:00 PM PDT","43541.97916666667","49.7","60.7","66.8","29.599998"
"3/17/2019 11:45:00 PM PDT","43541.98958333333","57.3","60.1","66.3","39.1"
"3/18/2019 12:00:00 AM PDT","43542.0","53.6","59.2","65.2","35.1"
"3/18/2019 12:15:00 AM PDT","43542.01041666667","50.3","59.6","65.1","29.8"
"3/18/2019 12:30:00 AM PDT","43542.02083333333","45.3","60.4","65.5","23.8"
"3/18/2019 12:45:00 AM PDT","43542.03125","39.899998","61.5","66.4","16.8"
"3/18/2019 01:00:00 AM PDT","43542.04166666667","51.8","59.5","65.6","28.199999"
"3/18/2019 01:15:00 AM PDT","43542.05208333333","41.2","59.2","64.2","18.5"
"3/18/2019 01:30:00 AM PDT","43542.0625","37.7","61.5","66.8","14.299999"
"3/18/2019 01:45:00 AM PDT","43542.07291666667","45.899998","59.7","65.5","24.3"
"3/18/2019 02:00:00 AM PDT","43542.08333333333","42.2","59.7","65.0","19.9"
"3/18/2019 02:15:00 AM PDT","43542.09375","40.0","61.2","66.5","16.9"
"3/18/2019 02:30:00 AM PDT","43542.10416666667","46.3","59.1","64.3","24.699999"
"3/18/2019 02:45:00 AM PDT","43542.11458333333","33.2","59.6","63.9","9.9"
"3/18/2019 03:00:00 AM PDT","43542.125","32.2","61.0","65.2","9.0"
"3/18/2019 03:15:00 AM PDT","43542.13541666667","35.7","58.3","62.4","12.2"
"3/18/2019 03:30:00 AM PDT","43542.14583333333","27.199999","61.7","66.5","5.5"
"3/18/2019 03:45:00 AM PDT","43542.15625","30.599998","66.4","71.7","7.7"
"3/18/2019 04:00:00 AM PDT","43542.16666666667","17.4","67.0","70.6","1.5"
"3/18/2019 04:15:00 AM PDT","43542.17708333333","29.8","66.6","71.9","7.1"
"3/18/2019 04:30:00 AM PDT","43542.1875","20.4","67.6","70.9","2.3999999"
"3/18/2019 04:45:00 AM PDT","43542.19791666667","0.0","60.5","62.3","0.0"
"3/18/2019 05:00:00 AM PDT","43542.20833333333","0.0","59.9","62.3","0.0"
"3/18/2019 05:15:00 AM PDT","43542.21875","0.0","59.7","62.1","0.0"
"3/18/2019 05:30:00 AM PDT","43542.22916666667","0.0","59.5","62.2","0.0"
"3/18/2019 05:45:00 AM PDT","43542.23958333333","0.0","59.2","62.3","0.0"
"3/18/2019 06:00:00 AM PDT","43542.25","0.0","59.2","62.3","0.0"
"3/18/2019 06:15:00 AM PDT","43542.26041666667","0.0","59.2","62.2","0.0"
"3/18/2019 06:30:00 AM PDT","43542.27083333333","0.0","59.1","62.2","0.0"
"3/18/2019 06:45:00 AM PDT","43542.28125","0.0","59.0","62.1","0.0"
"3/18/2019 07:00:00 AM PDT","43542.29166666667","0.0","58.8","61.9","0.0"
"3/18/2019 07:15:00 AM PDT","43542.30208333333","0.0","59.1","61.9","0.0"
"3/18/2019 07:30:00 AM PDT","43542.3125","0.0","58.9","61.7","0.0"
"3/18/2019 07:45:00 AM PDT","43542.32291666667","0.0","59.1","61.7","0.0"
"3/18/2019 08:00:00 AM PDT","43542.33333333333","0.0","59.1","61.6","0.0"
"3/18/2019 08:15:00 AM PDT","43542.34375","0.0","58.9","61.5","0.0"
"3/18/2019 08:30:00 AM PDT","43542.35416666667","0.0","58.8","61.4","0.0"
"3/18/2019 08:45:00 AM PDT","43542.36458333333","0.0","58.9","61.4","0.0"
"3/18/2019 09:00:00 AM PDT","43542.375","0.0","58.7","61.5","0.0"
"3/18/2019 09:15:00 AM PDT","43542.38541666667","0.0","58.9","61.5","0.0"
"3/18/2019 09:30:00 AM PDT","43542.39583333333","0.0","58.7","61.5","0.0"
"3/18/2019 09:45:00 AM PDT","43542.40625","0.0","58.8","61.6","0.0"
"3/18/2019 10:00:00 AM PDT","43542.41666666667","0.0","58.8","61.6","0.0"
"3/18/2019 10:15:00 AM PDT","43542.42708333333","0.0","59.0","61.6","0.0"
"3/18/2019 10:30:00 AM PDT","43542.4375","0.0","59.1","61.6","0.0"
"3/18/2019 10:45:00 AM PDT","43542.44791666667","0.0","59.1","61.7","0.0"
"3/18/2019 11:00:00 AM PDT","43542.45833333333","0.0","59.3","62.0","0.0"
"3/18/2019 11:15:00 AM PDT","43542.46875","0.0","59.6","62.4","0.0"
"3/18/2019 11:30:00 AM PDT","43542.47916666667","0.0","60.0","62.7","0.0"
"3/18/2019 11:45:00 AM PDT","43542.48958333333","0.0","60.3","63.5","0.0"
"3/18/2019 12:00:00 PM PDT","43542.5","0.0","60.4","64.7","0.0"
"3/18/2019 12:15:00 PM PDT","43542.51041666667","0.0","60.7","65.6","0.0"
"3/18/2019 12:30:00 PM PDT","43542.52083333333","0.0","60.8","66.5","0.0"
"3/18/2019 12:45:00 PM PDT","43542.53125","0.0","61.1","67.6","0.0"
"3/18/2019 01:00:00 PM PDT","43542.54166666667","0.0","61.2","68.5","0.0"
"3/18/2019 01:15:00 PM PDT","43542.55208333333","0.0","61.3","69.3","0.0"
"3/18/2019 01:30:00 PM PDT","43542.5625","0.0","61.5","70.1","0.0"
"3/18/2019 01:45:00 PM PDT","43542.57291666667","0.0","61.7","70.6","0.0"
"3/18/2019 02:00:00 PM PDT","43542.58333333333","0.0","61.7","71.1","0.0"
"3/18/2019 02:15:00 PM PDT","43542.59375","0.0","62.0","71.6","0.0"
"3/18/2019 02:30:00 PM PDT","43542.60416666667","0.0","62.0","71.8","0.0"
"3/18/2019 02:45:00 PM PDT","43542.61458333333","0.0","62.3","71.6","0.0"
"3/18/2019 03:00:00 PM PDT","43542.625","0.0","62.3","70.9","0.0"
"3/18/2019 03:15:00 PM PDT","43542.63541666667","0.0","62.6","70.2","0.0"
"3/18/2019 03:30:00 PM PDT","43542.64583333333","0.0","62.6","69.7","0.0"
"3/18/2019 03:45:00 PM PDT","43542.65625","0.0","62.6","69.4","0.0"
"3/18/2019 04:00:00 PM PDT","43542.66666666667","0.0","62.9","69.3","0.0"
"3/18/2019 04:15:00 PM PDT","43542.67708333333","0.0","62.9","69.1","0.0"
"3/18/2019 04:30:00 PM PDT","43542.6875","0.0","63.0","69.1","0.0"
"3/18/2019 04:45:00 PM PDT","43542.69791666667","0.0","63.1","69.0","0.0"
"3/18/2019 05:00:00 PM PDT","43542.70833333333","0.0","63.0","69.0","0.0"
"3/18/2019 05:15:00 PM PDT","43542.71875","0.0","63.1","69.0","0.0"
"3/18/2019 05:30:00 PM PDT","43542.72916666667","0.0","63.3","69.1","0.0"
"3/18/2019 05:45:00 PM PDT","43542.73958333333","0.0","63.4","69.2","0.0"
"3/18/2019 06:00:00 PM PDT","43542.75","0.0","63.6","69.3","0.0"
"3/18/2019 06:15:00 PM PDT","43542.76041666667","0.0","63.5","69.4","0.0"
"3/18/2019 06:30:00 PM PDT","43542.77083333333","0.0","63.7","69.4","0.0"
"3/18/2019 06:45:00 PM PDT","43542.78125","0.0","63.7","69.4","0.0"
"3/18/2019 07:00:00 PM PDT","43542.79166666667","0.0","63.7","69.4","0.0"
"3/18/2019 07:15:00 PM PDT","43542.80208333333","0.0","63.6","69.3","0.0"
"3/18/2019 07:30:00 PM PDT","43542.8125","0.0","63.5","69.1","0.0"
"3/18/2019 07:45:00 PM PDT","43542.82291666667","0.0","63.5","69.0","0.0"
"3/18/2019 08:00:00 PM PDT","43542.83333333333","0.0","63.4","68.8","0.0"
"3/18/2019 08:15:00 PM PDT","43542.84375","0.0","63.4","68.7","0.0"
"3/18/2019 08:30:00 PM PDT","43542.85416666667","0.0","63.2","68.6","0.0"
"3/18/2019 08:45:00 PM PDT","43542.86458333333","0.0","63.0","68.5","0.0"
"3/18/2019 09:00:00 PM PDT","43542.875","0.0","63.1","68.4","0.0"
"3/18/2019 09:15:00 PM PDT","43542.88541666667","0.0","63.0","68.4","0.0"
"3/18/2019 09:30:00 PM PDT","43542.89583333333","0.0","62.9","68.3","0.0"
"3/18/2019 09:45:00 PM PDT","43542.90625","48.6","63.7","69.9","27.699999"
"3/18/2019 10:00:00 PM PDT","43542.91666666667","59.899998","63.0","69.6","44.899998"
"3/18/2019 10:15:00 PM PDT","43542.92708333333","59.699997","63.0","69.2","44.899998"
"3/18/2019 10:30:00 PM PDT","43542.9375","59.899998","63.2","69.5","45.2"
"3/18/2019 10:45:00 PM PDT","43542.94791666667","59.899998","62.1","68.5","45.3"
"3/18/2019 11:00:00 PM PDT","43542.95833333333","59.899998","61.9","68.0","45.0"
"3/18/2019 11:15:00 PM PDT","43542.96875","59.899998","61.8","68.1","45.3"
"3/18/2019 11:30:00 PM PDT","43542.97916666667","59.1","61.7","67.9","44.6"
"3/18/2019 11:45:00 PM PDT","43542.98958333333","59.8","61.6","68.0","44.899998"
"3/19/2019 12:00:00 AM PDT","43543.0","59.3","60.8","67.5","44.5"
"3/19/2019 12:15:00 AM PDT","43543.01041666667","59.899998","60.8","67.4","44.899998"
"3/19/2019 12:30:00 AM PDT","43543.02083333333","59.899998","60.7","67.0","45.0"
"3/19/2019 12:45:00 AM PDT","43543.03125","59.8","59.6","65.8","44.899998"
"3/19/2019 01:00:00 AM PDT","43543.04166666667","46.2","59.9","65.6","24.6"
"3/19/2019 01:15:00 AM PDT","43543.05208333333","39.3","61.8","67.6","15.9"
"3/19/2019 01:30:00 AM PDT","43543.0625","49.8","61.0","67.6","29.4"
"3/19/2019 01:45:00 AM PDT","43543.07291666667","59.899998","60.0","66.7","43.6"
"3/19/2019 02:00:00 AM PDT","43543.08333333333","52.0","59.7","65.7","33.899998"
"3/19/2019 02:15:00 AM PDT","43543.09375","44.6","61.4","67.0","23.199999"
"3/19/2019 02:30:00 AM PDT","43543.10416666667","49.1","61.6","67.8","28.599998"
"3/19/2019 02:45:00 AM PDT","43543.11458333333","59.899998","61.0","67.4","43.8"
"3/19/2019 03:00:00 AM PDT","43543.125","59.899998","60.8","66.8","44.5"
"3/19/2019 03:15:00 AM PDT","43543.13541666667","53.699997","60.3","66.1","34.899998"
"3/19/2019 03:30:00 AM PDT","43543.14583333333","49.1","60.3","66.1","28.8"
"3/19/2019 03:45:00 AM PDT","43543.15625","39.0","61.4","66.4","15.799999"
"3/19/2019 04:00:00 AM PDT","43543.16666666667","43.5","60.8","66.2","21.5"
"3/19/2019 04:15:00 AM PDT","43543.17708333333","41.6","59.9","65.0","18.9"
"3/19/2019 04:30:00 AM PDT","43543.1875","39.3","60.6","65.4","16.0"
"3/19/2019 04:45:00 AM PDT","43543.19791666667","39.399998","59.4","64.0","16.3"
"3/19/2019 05:00:00 AM PDT","43543.20833333333","27.8","60.4","67.6","5.7999997"
"3/19/2019 05:15:00 AM PDT","43543.21875","26.9","67.6","72.4","5.2999997"
"3/19/2019 05:30:00 AM PDT","43543.22916666667","0.0","58.7","60.8","0.0"
"3/19/2019 05:45:00 AM PDT","43543.23958333333","0.0","59.5","61.0","0.0"
"3/19/2019 06:00:00 AM PDT","43543.25","0.0","59.1","61.1","0.0"
"3/19/2019 06:15:00 AM PDT","43543.26041666667","0.0","59.1","61.6","0.0"
"3/19/2019 06:30:00 AM PDT","43543.27083333333","0.0","59.0","61.5","0.0"
"3/19/2019 06:45:00 AM PDT","43543.28125","0.0","59.0","61.7","0.0"
"3/19/2019 07:00:00 AM PDT","43543.29166666667","0.0","58.9","61.6","0.0"
"3/19/2019 07:15:00 AM PDT","43543.30208333333","0.0","59.0","61.5","0.0"
"3/19/2019 07:30:00 AM PDT","43543.3125","0.0","58.9","61.4","0.0"
"3/19/2019 07:45:00 AM PDT","43543.32291666667","0.0","58.9","61.4","0.0"
"3/19/2019 08:00:00 AM PDT","43543.33333333333","0.0","58.8","61.4","0.0"
"3/19/2019 08:15:00 AM PDT","43543.34375","0.0","58.9","61.4","0.0"
"3/19/2019 08:30:00 AM PDT","43543.35416666667","0.0","58.9","61.4","0.0"
"3/19/2019 08:45:00 AM PDT","43543.36458333333","0.0","58.8","61.4","0.0"
"3/19/2019 09:00:00 AM PDT","43543.375","0.0","58.9","61.4","0.0"
"3/19/2019 09:15:00 AM PDT","43543.38541666667","0.0","58.8","61.4","0.0"
"3/19/2019 09:30:00 AM PDT","43543.39583333333","0.0","58.8","61.4","0.0"
"3/19/2019 09:45:00 AM PDT","43543.40625","0.0","59.0","61.5","0.0"
"3/19/2019 10:00:00 AM PDT","43543.41666666667","0.0","59.2","61.7","0.0"
"3/19/2019 10:15:00 AM PDT","43543.42708333333","0.0","59.4","61.7","0.0"
"3/19/2019 10:30:00 AM PDT","43543.4375","0.0","59.7","62.0","0.0"
"3/19/2019 10:45:00 AM PDT","43543.44791666667","0.0","59.8","62.4","0.0"
"3/19/2019 11:00:00 AM PDT","43543.45833333333","0.0","60.0","62.6","0.0"
"3/19/2019 11:15:00 AM PDT","43543.46875","0.0","60.4","62.8","0.0"
"3/19/2019 11:30:00 AM PDT","43543.47916666667","0.0","60.6","63.1","0.0"
"3/19/2019 11:45:00 AM PDT","43543.48958333333","0.0","60.7","63.5","0.0"
"3/19/2019 12:00:00 PM PDT","43543.5","0.0","60.8","63.8","0.0"
"3/19/2019 12:15:00 PM PDT","43543.51041666667","0.0","61.1","64.1","0.0"
"3/19/2019 12:30:00 PM PDT","43543.52083333333","0.0","61.2","64.5","0.0"
"3/19/2019 12:45:00 PM PDT","43543.53125","0.0","61.5","65.5","0.0"
"3/19/2019 01:00:00 PM PDT","43543.54166666667","0.0","61.5","66.4","0.0"
"3/19/2019 01:15:00 PM PDT","43543.55208333333","0.0","61.7","66.7","0.0"
"3/19/2019 01:30:00 PM PDT","43543.5625","0.0","62.1","67.2","0.0"
"3/19/2019 01:45:00 PM PDT","43543.57291666667","0.0","62.2","67.7","0.0"
"3/19/2019 02:00:00 PM PDT","43543.58333333333","0.0","62.4","67.6","0.0"
"3/19/2019 02:15:00 PM PDT","43543.59375","0.0","62.7","67.8","0.0"
"3/19/2019 02:30:00 PM PDT","43543.60416666667","0.0","62.8","68.3","0.0"
"3/19/2019 02:45:00 PM PDT","43543.61458333333","0.0","62.9","68.3","0.0"
"3/19/2019 03:00:00 PM PDT","43543.625","0.0","63.0","68.0","0.0"
"3/19/2019 03:15:00 PM PDT","43543.63541666667","0.0","63.1","67.9","0.0"
"3/19/2019 03:30:00 PM PDT","43543.64583333333","0.0","63.2","67.9","0.0"
"3/19/2019 03:45:00 PM PDT","43543.65625","0.0","63.3","67.8","0.0"
"3/19/2019 04:00:00 PM PDT","43543.66666666667","0.0","63.4","67.8","0.0"
"3/19/2019 04:15:00 PM PDT","43543.67708333333","0.0","63.5","67.8","0.0"
"3/19/2019 04:30:00 PM PDT","43543.6875","0.0","63.6","67.8","0.0"
"3/19/2019 04:45:00 PM PDT","43543.69791666667","0.0","63.7","67.8","0.0"
"3/19/2019 05:00:00 PM PDT","43543.70833333333","0.0","63.5","67.8","0.0"
"3/19/2019 05:15:00 PM PDT","43543.71875","0.0","63.6","67.9","0.0"
"3/19/2019 05:30:00 PM PDT","43543.72916666667","0.0","63.6","67.8","0.0"
"3/19/2019 05:45:00 PM PDT","43543.73958333333","0.0","63.6","67.8","0.0"
"3/19/2019 06:00:00 PM PDT","43543.75","0.0","63.6","67.8","0.0"
"3/19/2019 06:15:00 PM PDT","43543.76041666667","0.0","63.6","67.8","0.0"
"3/19/2019 06:30:00 PM PDT","43543.77083333333","0.0","63.5","67.7","0.0"
"3/19/2019 06:45:00 PM PDT","43543.78125","0.0","63.4","67.7","0.0"
"3/19/2019 07:00:00 PM PDT","43543.79166666667","0.0","63.4","67.6","0.0"
"3/19/2019 07:15:00 PM PDT","43543.80208333333","0.0","63.3","67.5","0.0"
"3/19/2019 07:30:00 PM PDT","43543.8125","0.0","63.3","67.3","0.0"
"3/19/2019 07:45:00 PM PDT","43543.82291666667","0.0","63.2","67.2","0.0"
"3/19/2019 08:00:00 PM PDT","43543.83333333333","0.0","63.2","67.1","0.0"
"3/19/2019 08:15:00 PM PDT","43543.84375","0.0","63.1","67.0","0.0"
"3/19/2019 08:30:00 PM PDT","43543.85416666667","0.0","63.0","66.9","0.0"
"3/19/2019 08:45:00 PM PDT","43543.86458333333","0.0","62.9","66.8","0.0"
"3/19/2019 09:00:00 PM PDT","43543.875","0.0","63.0","66.8","0.0"
"3/19/2019 09:15:00 PM PDT","43543.88541666667","0.0","62.9","66.7","0.0"
"3/19/2019 09:30:00 PM PDT","43543.89583333333","0.0","62.8","66.6","0.0"
"3/19/2019 09:45:00 PM PDT","43543.90625","40.7","62.4","67.8","17.8"
"3/19/2019 10:00:00 PM PDT","43543.91666666667","57.699997","60.2","66.5","39.8"
"3/19/2019 10:15:00 PM PDT","43543.92708333333","55.399998","59.0","65.0","37.7"
"3/19/2019 10:30:00 PM PDT","43543.9375","39.399998","61.1","66.2","16.3"
"3/19/2019 10:45:00 PM PDT","43543.94791666667","41.0","61.3","67.0","18.3"
"3/19/2019 11:00:00 PM PDT","43543.95833333333","52.1","59.6","65.8","29.0"
"3/19/2019 11:15:00 PM PDT","43543.96875","47.899998","59.2","64.8","26.9"
"3/19/2019 11:30:00 PM PDT","43543.97916666667","36.8","62.6","67.6","13.299999"
"3/19/2019 11:45:00 PM PDT","43543.98958333333","52.899998","60.4","66.7","29.5"
"3/20/2019 12:00:00 AM PDT","43544.0","56.8","59.6","66.3","38.8"
"3/20/2019 12:15:00 AM PDT","43544.01041666667","57.1","59.5","65.9","41.3"
"3/20/2019 12:30:00 AM PDT","43544.02083333333","55.6","59.6","66.0","37.3"
"3/20/2019 12:45:00 AM PDT","43544.03125","50.7","59.4","65.3","31.4"
"3/20/2019 01:00:00 AM PDT","43544.04166666667","42.5","61.4","67.0","20.199999"
"3/20/2019 01:15:00 AM PDT","43544.05208333333","50.5","59.8","66.3","30.9"
"3/20/2019 01:30:00 AM PDT","43544.0625","48.399998","59.3","65.5","27.8"
"3/20/2019 01:45:00 AM PDT","43544.07291666667","40.2","61.9","67.9","17.1"
"3/20/2019 02:00:00 AM PDT","43544.08333333333","50.5","59.9","66.1","29.199999"
"3/20/2019 02:15:00 AM PDT","43544.09375","45.1","59.8","65.5","23.4"
"3/20/2019 02:30:00 AM PDT","43544.10416666667","39.7","61.0","66.5","16.699999"
"3/20/2019 02:45:00 AM PDT","43544.11458333333","43.7","61.5","67.5","23.1"
"3/20/2019 03:00:00 AM PDT","43544.125","54.3","59.3","65.4","33.6"
"3/20/2019 03:15:00 AM PDT","43544.13541666667","49.1","58.7","64.1","28.8"
"3/20/2019 03:30:00 AM PDT","43544.14583333333","32.8","60.3","64.6","9.5"
"3/20/2019 03:45:00 AM PDT","43544.15625","41.0","60.4","65.3","18.3"
"3/20/2019 04:00:00 AM PDT","43544.16666666667","43.6","58.8","63.6","22.0"
"3/20/2019 04:15:00 AM PDT","43544.17708333333","35.2","60.2","64.6","11.7"
"3/20/2019 04:30:00 AM PDT","43544.1875","46.8","59.3","64.4","25.199999"
"3/20/2019 04:45:00 AM PDT","43544.19791666667","39.3","58.6","62.8","16.199999"
"3/20/2019 05:00:00 AM PDT","43544.20833333333","0.0","56.4","57.8","0.0"
"3/20/2019 05:15:00 AM PDT","43544.21875","0.0","56.8","57.8","0.0"
"3/20/2019 05:25:29.010 AM PDT","43544.22603020833","0.0","","","0.0"
"3/20/2019 05:25:29.100 AM PDT","43544.22603125","","0.0","0.0",""
"3/20/2019 05:30:00 AM PDT","43544.22916666667","0.0","56.5","58.8","0.0"
"3/20/2019 05:45:00 AM PDT","43544.23958333333","0.0","56.6","59.1","0.0"
"3/20/2019 06:00:00 AM PDT","43544.25","0.0","56.1","59.3","0.0"
"3/20/2019 06:15:00 AM PDT","43544.26041666667","0.0","56.3","59.1","0.0"
"3/20/2019 06:30:00 AM PDT","43544.27083333333","0.0","56.2","59.1","0.0"
"3/20/2019 06:45:00 AM PDT","43544.28125","0.0","56.2","58.9","0.0"
"3/20/2019 07:00:00 AM PDT","43544.29166666667","0.0","56.2","58.8","0.0"
"3/20/2019 07:15:00 AM PDT","43544.30208333333","0.0","56.1","58.7","0.0"
"3/20/2019 07:30:00 AM PDT","43544.3125","0.0","56.0","58.6","0.0"
"3/20/2019 07:45:00 AM PDT","43544.32291666667","0.0","56.1","58.6","0.0"
"3/20/2019 08:00:00 AM PDT","43544.33333333333","0.0","56.0","58.6","0.0"
"3/20/2019 08:15:00 AM PDT","43544.34375","0.0","56.1","58.6","0.0"
"3/20/2019 08:30:00 AM PDT","43544.35416666667","0.0","56.0","58.5","0.0"
"3/20/2019 08:45:00 AM PDT","43544.36458333333","0.0","56.2","58.4","0.0"
"3/20/2019 09:00:00 AM PDT","43544.375","0.0","56.0","58.4","0.0"
"3/20/2019 09:15:00 AM PDT","43544.38541666667","0.0","56.0","58.3","0.0"
"3/20/2019 09:30:00 AM PDT","43544.39583333333","0.0","56.1","58.3","0.0"
"3/20/2019 09:45:00 AM PDT","43544.40625","0.0","56.1","58.3","0.0"
"3/20/2019 10:00:00 AM PDT","43544.41666666667","0.0","56.1","58.2","0.0"
"3/20/2019 10:15:00 AM PDT","43544.42708333333","0.0","56.0","58.3","0.0"
"3/20/2019 10:30:00 AM PDT","43544.4375","0.0","56.2","58.3","0.0"
"3/20/2019 10:45:00 AM PDT","43544.44791666667","0.0","56.2","58.4","0.0"
"3/20/2019 11:00:00 AM PDT","43544.45833333333","0.0","56.2","58.4","0.0"
"3/20/2019 11:15:00 AM PDT","43544.46875","0.0","56.4","58.6","0.0"
"3/20/2019 11:30:00 AM PDT","43544.47916666667","0.0","56.6","58.7","0.0"
"3/20/2019 11:45:00 AM PDT","43544.48958333333","0.0","56.8","58.9","0.0"
"3/20/2019 12:00:00 PM PDT","43544.5","0.0","57.0","59.3","0.0"
"3/20/2019 12:15:00 PM PDT","43544.51041666667","0.0","57.6","59.7","0.0"
"3/20/2019 12:30:00 PM PDT","43544.52083333333","0.0","58.0","59.9","0.0"
"3/20/2019 12:45:00 PM PDT","43544.53125","0.0","58.3","60.1","0.0"
"3/20/2019 01:00:00 PM PDT","43544.54166666667","0.0","58.4","60.6","0.0"
"3/20/2019 01:15:00 PM PDT","43544.55208333333","0.0","58.7","60.9","0.0"
"3/20/2019 01:30:00 PM PDT","43544.5625","0.0","58.8","61.0","0.0"
"3/20/2019 01:45:00 PM PDT","43544.57291666667","0.0","59.2","61.3","0.0"
"3/20/2019 02:00:00 PM PDT","43544.58333333333","0.0","59.3","61.5","0.0"
"3/20/2019 02:15:00 PM PDT","43544.59375","0.0","59.2","61.6","0.0"
"3/20/2019 02:30:00 PM PDT","43544.60416666667","0.0","59.4","61.5","0.0"
"3/20/2019 02:45:00 PM PDT","43544.61458333333","0.0","59.0","61.1","0.0"
"3/20/2019 03:00:00 PM PDT","43544.625","0.0","58.8","60.8","0.0"
"3/20/2019 03:15:00 PM PDT","43544.63541666667","0.0","58.5","60.4","0.0"
"3/20/2019 03:30:00 PM PDT","43544.64583333333","0.0","58.4","60.2","0.0"
"3/20/2019 03:45:00 PM PDT","43544.65625","0.0","58.3","60.1","0.0"
"3/20/2019 04:00:00 PM PDT","43544.66666666667","0.0","58.4","60.2","0.0"
"3/20/2019 04:15:00 PM PDT","43544.67708333333","0.0","58.8","60.4","0.0"
"3/20/2019 04:30:00 PM PDT","43544.6875","0.0","58.8","60.4","0.0"
"3/20/2019 04:45:00 PM PDT","43544.69791666667","0.0","58.6","60.2","0.0"
"3/20/2019 05:00:00 PM PDT","43544.70833333333","0.0","58.4","60.1","0.0"
"3/20/2019 05:15:00 PM PDT","43544.71875","0.0","58.1","60.0","0.0"
"3/20/2019 05:30:00 PM PDT","43544.72916666667","0.0","58.1","60.0","0.0"
"3/20/2019 05:45:00 PM PDT","43544.73958333333","0.0","58.2","60.1","0.0"
"3/20/2019 06:00:00 PM PDT","43544.75","0.0","58.1","60.1","0.0"
"3/20/2019 06:15:00 PM PDT","43544.76041666667","0.0","58.2","60.1","0.0"
"3/20/2019 06:30:00 PM PDT","43544.77083333333","0.0","58.0","59.9","0.0"
"3/20/2019 06:45:00 PM PDT","43544.78125","0.0","57.7","59.7","0.0"
"3/20/2019 07:00:00 PM PDT","43544.79166666667","0.0","57.6","59.6","0.0"
"3/20/2019 07:15:00 PM PDT","43544.80208333333","0.0","57.6","59.5","0.0"
"3/20/2019 07:30:00 PM PDT","43544.8125","0.0","57.5","59.5","0.0"
"3/20/2019 07:45:00 PM PDT","43544.82291666667","0.0","57.5","59.4","0.0"
"3/20/2019 08:00:00 PM PDT","43544.83333333333","0.0","57.6","59.4","0.0"
"3/20/2019 08:15:00 PM PDT","43544.84375","0.0","57.6","59.4","0.0"
"3/20/2019 08:30:00 PM PDT","43544.85416666667","0.0","57.6","59.4","0.0"
"3/20/2019 08:45:00 PM PDT","43544.86458333333","0.0","57.6","59.3","0.0"
"3/20/2019 09:00:00 PM PDT","43544.875","0.0","57.5","59.3","0.0"
"3/20/2019 09:15:00 PM PDT","43544.88541666667","0.0","57.6","59.2","0.0"
"3/20/2019 09:30:00 PM PDT","43544.89583333333","0.0","57.6","59.2","0.0"
"3/20/2019 09:45:00 PM PDT","43544.90625","26.699999","65.6","69.6","6.2999997"
"3/20/2019 10:00:00 PM PDT","43544.91666666667","55.399998","59.7","65.1","33.7"
"3/20/2019 10:15:00 PM PDT","43544.92708333333","48.5","58.9","64.0","27.9"
"3/20/2019 10:30:00 PM PDT","43544.9375","37.0","61.9","66.4","13.5"
"3/20/2019 10:45:00 PM PDT","43544.94791666667","49.899998","60.0","65.6","28.9"
"3/20/2019 11:00:00 PM PDT","43544.95833333333","51.6","59.3","64.5","31.9"
"3/20/2019 11:15:00 PM PDT","43544.96875","39.899998","60.0","64.6","15.5"
"3/20/2019 11:30:00 PM PDT","43544.97916666667","43.399998","60.5","65.6","21.8"
"3/20/2019 11:45:00 PM PDT","43544.98958333333","53.199997","59.1","64.5","33.0"
"3/21/2019 12:00:00 AM PDT","43545.0","47.5","58.8","63.7","26.0"
"3/21/2019 12:15:00 AM PDT","43545.01041666667","33.7","59.7","63.7","9.599999"
"3/21/2019 12:30:00 AM PDT","43545.02083333333","36.2","61.0","65.5","12.7"
"3/21/2019 12:45:00 AM PDT","43545.03125","35.6","58.7","62.9","12.2"
"3/21/2019 01:00:00 AM PDT","43545.04166666667","31.599998","61.8","65.8","8.2"
"3/21/2019 01:15:00 AM PDT","43545.05208333333","32.5","59.1","62.9","9.4"
"3/21/2019 01:30:00 AM PDT","43545.0625","0.0","55.4","57.0","0.0"
"3/21/2019 01:45:00 AM PDT","43545.07291666667","0.0","55.4","56.9","0.0"
"3/21/2019 02:00:00 AM PDT","43545.08333333333","0.0","55.4","58.2","0.0"
"3/21/2019 02:15:00 AM PDT","43545.09375","0.0","55.4","58.4","0.0"
"3/21/2019 02:30:00 AM PDT","43545.10416666667","0.0","55.4","58.2","0.0"
"3/21/2019 02:45:00 AM PDT","43545.11458333333","0.0","55.4","58.2","0.0"
"3/21/2019 03:00:00 AM PDT","43545.125","0.0","55.3","58.1","0.0"
"3/21/2019 03:15:00 AM PDT","43545.13541666667","0.0","55.3","58.1","0.0"
"3/21/2019 03:30:00 AM PDT","43545.14583333333","0.0","55.3","58.0","0.0"
"3/21/2019 03:45:00 AM PDT","43545.15625","0.0","55.2","57.9","0.0"
"3/21/2019 04:00:00 AM PDT","43545.16666666667","0.0","55.0","57.8","0.0"
"3/21/2019 04:15:00 AM PDT","43545.17708333333","0.0","55.2","57.8","0.0"
"3/21/2019 04:30:00 AM PDT","43545.1875","0.0","55.2","57.6","0.0"
"3/21/2019 04:45:00 AM PDT","43545.19791666667","0.0","55.2","57.6","0.0"
"3/21/2019 05:00:00 AM PDT","43545.20833333333","0.0","55.0","57.5","0.0"
"3/21/2019 05:15:00 AM PDT","43545.21875","0.0","55.0","57.5","0.0"
"3/21/2019 05:30:00 AM PDT","43545.22916666667","0.0","55.1","57.3","0.0"
"3/21/2019 05:45:00 AM PDT","43545.23958333333","0.0","55.0","57.1","0.0"
"3/21/2019 06:00:00 AM PDT","43545.25","0.0","54.9","57.1","0.0"
"3/21/2019 06:15:00 AM PDT","43545.26041666667","0.0","54.9","57.1","0.0"
"3/21/2019 06:30:00 AM PDT","43545.27083333333","0.0","54.9","57.1","0.0"
"3/21/2019 06:45:00 AM PDT","43545.28125","0.0","54.7","56.9","0.0"
"3/21/2019 07:00:00 AM PDT","43545.29166666667","0.0","54.7","56.9","0.0"
"3/21/2019 07:15:00 AM PDT","43545.30208333333","0.0","54.8","56.9","0.0"
"3/21/2019 07:30:00 AM PDT","43545.3125","0.0","54.6","56.8","0.0"
"3/21/2019 07:45:00 AM PDT","43545.32291666667","0.0","54.7","56.8","0.0"
"3/21/2019 08:00:00 AM PDT","43545.33333333333","0.0","54.5","56.8","0.0"
"3/21/2019 08:15:00 AM PDT","43545.34375","0.0","54.7","56.7","0.0"
"3/21/2019 08:30:00 AM PDT","43545.35416666667","0.0","54.6","56.7","0.0"
"3/21/2019 08:45:00 AM PDT","43545.36458333333","0.0","54.6","56.7","0.0"
"3/21/2019 09:00:00 AM PDT","43545.375","0.0","54.6","56.7","0.0"
"3/21/2019 09:15:00 AM PDT","43545.38541666667","0.0","54.6","56.6","0.0"
"3/21/2019 09:30:00 AM PDT","43545.39583333333","0.0","54.4","56.7","0.0"
"3/21/2019 09:45:00 AM PDT","43545.40625","0.0","54.6","56.7","0.0"
"3/21/2019 10:00:00 AM PDT","43545.41666666667","0.0","54.7","56.7","0.0"
"3/21/2019 10:15:00 AM PDT","43545.42708333333","0.0","54.8","56.7","0.0"
"3/21/2019 10:30:00 AM PDT","43545.4375","0.0","54.9","56.8","0.0"
"3/21/2019 10:45:00 AM PDT","43545.44791666667","0.0","55.2","57.0","0.0"
"3/21/2019 11:00:00 AM PDT","43545.45833333333","0.0","55.5","57.4","0.0"
"3/21/2019 11:15:00 AM PDT","43545.46875","0.0","55.7","57.7","0.0"
"3/21/2019 11:30:00 AM PDT","43545.47916666667","0.0","56.0","58.1","0.0"
"3/21/2019 11:45:00 AM PDT","43545.48958333333","0.0","56.3","59.1","0.0"
"3/21/2019 12:00:00 PM PDT","43545.5","0.0","56.6","60.1","0.0"
"3/21/2019 12:15:00 PM PDT","43545.51041666667","0.0","56.9","61.0","0.0"
"3/21/2019 12:30:00 PM PDT","43545.52083333333","0.0","57.1","61.9","0.0"
"3/21/2019 12:45:00 PM PDT","43545.53125","0.0","57.3","62.9","0.0"
"3/21/2019 01:00:00 PM PDT","43545.54166666667","0.0","57.4","63.6","0.0"
"3/21/2019 01:15:00 PM PDT","43545.55208333333","0.0","57.4","64.4","0.0"
"3/21/2019 01:30:00 PM PDT","43545.5625","0.0","57.4","64.9","0.0"
"3/21/2019 01:45:00 PM PDT","43545.57291666667","0.0","57.7","65.4","0.0"
"3/21/2019 02:00:00 PM PDT","43545.58333333333","0.0","57.8","65.8","0.0"
"3/21/2019 02:15:00 PM PDT","43545.59375","0.0","57.9","66.0","0.0"
"3/21/2019 02:30:00 PM PDT","43545.60416666667","0.0","58.0","66.3","0.0"
"3/21/2019 02:45:00 PM PDT","43545.61458333333","0.0","58.0","65.9","0.0"
"3/21/2019 03:00:00 PM PDT","43545.625","0.0","58.1","65.0","0.0"
"3/21/2019 03:15:00 PM PDT","43545.63541666667","0.0","58.4","64.3","0.0"
"3/21/2019 03:30:00 PM PDT","43545.64583333333","0.0","58.3","63.8","0.0"
"3/21/2019 03:45:00 PM PDT","43545.65625","0.0","58.2","63.4","0.0"
"3/21/2019 04:00:00 PM PDT","43545.66666666667","0.0","58.3","63.2","0.0"
"3/21/2019 04:15:00 PM PDT","43545.67708333333","0.0","58.4","62.9","0.0"
"3/21/2019 04:30:00 PM PDT","43545.6875","0.0","58.3","62.8","0.0"
"3/21/2019 04:45:00 PM PDT","43545.69791666667","0.0","58.3","62.7","0.0"
"3/21/2019 05:00:00 PM PDT","43545.70833333333","0.0","58.5","62.6","0.0"
"3/21/2019 05:15:00 PM PDT","43545.71875","0.0","58.6","62.6","0.0"
"3/21/2019 05:30:00 PM PDT","43545.72916666667","0.0","58.5","62.5","0.0"
"3/21/2019 05:45:00 PM PDT","43545.73958333333","0.0","58.2","62.4","0.0"
"3/21/2019 06:00:00 PM PDT","43545.75","0.0","58.4","62.4","0.0"
"3/21/2019 06:15:00 PM PDT","43545.76041666667","0.0","58.5","62.3","0.0"
"3/21/2019 06:30:00 PM PDT","43545.77083333333","0.0","58.5","62.3","0.0"
"3/21/2019 06:45:00 PM PDT","43545.78125","0.0","58.6","62.2","0.0"
"3/21/2019 07:00:00 PM PDT","43545.79166666667","0.0","58.4","62.2","0.0"
"3/21/2019 07:15:00 PM PDT","43545.80208333333","0.0","58.4","62.1","0.0"
"3/21/2019 07:30:00 PM PDT","43545.8125","0.0","58.4","62.0","0.0"
"3/21/2019 07:45:00 PM PDT","43545.82291666667","0.0","58.3","61.9","0.0"
"3/21/2019 08:00:00 PM PDT","43545.83333333333","0.0","58.2","61.7","0.0"
"3/21/2019 08:15:00 PM PDT","43545.84375","0.0","57.8","61.6","0.0"
"3/21/2019 08:30:00 PM PDT","43545.85416666667","0.0","57.9","61.4","0.0"
"3/21/2019 08:45:00 PM PDT","43545.86458333333","0.0","57.7","61.2","0.0"
"3/21/2019 09:00:00 PM PDT","43545.875","0.0","57.7","61.2","0.0"
"3/21/2019 09:15:00 PM PDT","43545.88541666667","0.0","57.8","61.0","0.0"
"3/21/2019 09:30:00 PM PDT","43545.89583333333","0.0","57.8","60.8","0.0"
"3/21/2019 09:45:00 PM PDT","43545.90625","21.6","67.2","72.5","3.3999999"
"3/21/2019 10:00:00 PM PDT","43545.91666666667","40.1","59.5","66.1","17.1"
"3/21/2019 10:15:00 PM PDT","43545.92708333333","31.599998","63.1","69.0","10.3"
"3/21/2019 10:30:00 PM PDT","43545.9375","30.5","61.5","66.9","7.7"
"3/21/2019 10:45:00 PM PDT","43545.94791666667","35.8","61.4","68.1","11.599999"
"3/21/2019 11:00:00 PM PDT","43545.95833333333","24.5","62.5","67.5","4.1"
"3/21/2019 11:15:00 PM PDT","43545.96875","38.2","60.8","67.3","16.699999"
"3/21/2019 11:30:00 PM PDT","43545.97916666667","22.9","62.6","67.9","3.6999998"
"3/21/2019 11:45:00 PM PDT","43545.98958333333","34.3","60.7","66.5","12.2"
"3/22/2019 12:00:00 AM PDT","43546.0","23.5","63.0","67.5","2.7"
"3/22/2019 12:15:00 AM PDT","43546.01041666667","32.6","59.6","64.5","8.3"
"3/22/2019 12:30:00 AM PDT","43546.02083333333","29.699999","62.8","67.7","7.1"
"3/22/2019 12:45:00 AM PDT","43546.03125","34.7","59.1","63.9","6.7999997"
"3/22/2019 01:00:00 AM PDT","43546.04166666667","17.699999","65.9","69.2","1.3"
"3/22/2019 01:15:00 AM PDT","43546.05208333333","27.699999","62.7","67.4","5.4"
"3/22/2019 01:30:00 AM PDT","43546.0625","21.0","65.0","69.0","2.6"
"3/22/2019 01:45:00 AM PDT","43546.07291666667","26.099998","62.8","67.2","4.2999997"
"3/22/2019 02:00:00 AM PDT","43546.08333333333","21.4","66.0","69.8","2.7"
"3/22/2019 02:15:00 AM PDT","43546.09375","24.5","62.4","65.9","4.1"
"3/22/2019 02:30:00 AM PDT","43546.10416666667","0.0","61.3","60.0","0.0"
"3/22/2019 02:45:00 AM PDT","43546.11458333333","0.0","59.8","59.9","0.0"
"3/22/2019 03:00:00 AM PDT","43546.125","0.0","60.0","60.1","0.0"
"3/22/2019 03:15:00 AM PDT","43546.13541666667","0.0","59.8","60.0","0.0"
"3/22/2019 03:30:00 AM PDT","43546.14583333333","0.0","59.3","59.8","0.0"
"3/22/2019 03:45:00 AM PDT","43546.15625","0.0","59.1","59.6","0.0"
"3/22/2019 04:00:00 AM PDT","43546.16666666667","0.0","58.8","59.5","0.0"
"3/22/2019 04:15:00 AM PDT","43546.17708333333","0.0","58.7","59.5","0.0"
"3/22/2019 04:30:00 AM PDT","43546.1875","0.0","58.6","59.4","0.0"
"3/22/2019 04:45:00 AM PDT","43546.19791666667","0.0","58.6","59.3","0.0"
"3/22/2019 05:00:00 AM PDT","43546.20833333333","0.0","58.6","59.2","0.0"
"3/22/2019 05:15:00 AM PDT","43546.21875","0.0","58.6","59.1","0.0"
"3/22/2019 05:30:00 AM PDT","43546.22916666667","0.0","58.6","59.0","0.0"
"3/22/2019 05:45:00 AM PDT","43546.23958333333","0.0","58.6","58.9","0.0"
"3/22/2019 06:00:00 AM PDT","43546.25","0.0","58.5","58.9","0.0"
"3/22/2019 06:15:00 AM PDT","43546.26041666667","0.0","58.3","58.8","0.0"
"3/22/2019 06:30:00 AM PDT","43546.27083333333","0.0","58.4","58.7","0.0"
"3/22/2019 06:45:00 AM PDT","43546.28125","0.0","58.4","58.6","0.0"
"3/22/2019 07:00:00 AM PDT","43546.29166666667","0.0","58.2","58.5","0.0"
"3/22/2019 07:15:00 AM PDT","43546.30208333333","0.0","58.1","58.5","0.0"
"3/22/2019 07:30:00 AM PDT","43546.3125","0.0","58.1","58.5","0.0"
"3/22/2019 07:45:00 AM PDT","43546.32291666667","0.0","58.0","58.3","0.0"
"3/22/2019 08:00:00 AM PDT","43546.33333333333","0.0","57.9","58.3","0.0"
"3/22/2019 08:15:00 AM PDT","43546.34375","0.0","57.8","58.3","0.0"
"3/22/2019 08:30:00 AM PDT","43546.35416666667","0.0","57.9","58.3","0.0"
"3/22/2019 08:45:00 AM PDT","43546.36458333333","0.0","57.9","58.3","0.0"
"3/22/2019 09:00:00 AM PDT","43546.375","0.0","57.8","58.2","0.0"
"3/22/2019 09:15:00 AM PDT","43546.38541666667","0.0","57.6","58.1","0.0"
"3/22/2019 09:30:00 AM PDT","43546.39583333333","0.0","57.7","58.2","0.0"
"3/22/2019 09:45:00 AM PDT","43546.40625","0.0","57.7","58.3","0.0"
"3/22/2019 10:00:00 AM PDT","43546.41666666667","0.0","57.7","58.3","0.0"
"3/22/2019 10:15:00 AM PDT","43546.42708333333","0.0","57.7","58.4","0.0"
"3/22/2019 10:30:00 AM PDT","43546.4375","0.0","57.6","58.5","0.0"
"3/22/2019 10:45:00 AM PDT","43546.44791666667","0.0","57.8","58.8","0.0"
"3/22/2019 11:00:00 AM PDT","43546.45833333333","0.0","57.9","59.1","0.0"
"3/22/2019 11:15:00 AM PDT","43546.46875","0.0","58.2","59.4","0.0"
"3/22/2019 11:30:00 AM PDT","43546.47916666667","0.0","58.7","59.7","0.0"
"3/22/2019 11:45:00 AM PDT","43546.48958333333","0.0","58.6","59.7","0.0"
"3/22/2019 12:00:00 PM PDT","43546.5","0.0","63.2","65.0","0.0"
"3/22/2019 12:15:00 PM PDT","43546.51041666667","54.8","59.8","65.6","33.8"
"3/22/2019 12:30:00 PM PDT","43546.52083333333","56.5","58.5","63.7","39.2"
"3/22/2019 12:45:00 PM PDT","43546.53125","37.0","59.7","63.7","12.5"
"3/22/2019 01:00:00 PM PDT","43546.54166666667","43.8","60.2","65.0","24.199999"
"3/22/2019 01:15:00 PM PDT","43546.55208333333","0.0","57.2","58.8","0.0"
"3/22/2019 01:30:00 PM PDT","43546.5625","0.0","58.1","59.9","0.0"
"3/22/2019 01:45:00 PM PDT","43546.57291666667","0.0","58.7","60.7","0.0"
"3/22/2019 02:00:00 PM PDT","43546.58333333333","0.0","57.5","61.6","0.0"
"3/22/2019 02:15:00 PM PDT","43546.59375","0.0","57.3","62.0","0.0"
"3/22/2019 02:30:00 PM PDT","43546.60416666667","0.0","57.6","62.4","0.0"
"3/22/2019 02:45:00 PM PDT","43546.61458333333","0.0","57.8","62.4","0.0"
"3/22/2019 03:00:00 PM PDT","43546.625","0.0","58.3","62.6","0.0"
"3/22/2019 03:15:00 PM PDT","43546.63541666667","0.0","58.8","62.6","0.0"
"3/22/2019 03:30:00 PM PDT","43546.64583333333","0.0","59.3","62.6","0.0"
"3/22/2019 03:45:00 PM PDT","43546.65625","0.0","59.5","62.6","0.0"
"3/22/2019 04:00:00 PM PDT","43546.66666666667","0.0","59.7","62.6","0.0"
"3/22/2019 04:15:00 PM PDT","43546.67708333333","0.0","59.8","62.6","0.0"
"3/22/2019 04:30:00 PM PDT","43546.6875","0.0","60.1","62.6","0.0"
"3/22/2019 04:45:00 PM PDT","43546.69791666667","0.0","60.2","62.5","0.0"
"3/22/2019 05:00:00 PM PDT","43546.70833333333","0.0","60.1","62.5","0.0"
"3/22/2019 05:15:00 PM PDT","43546.71875","0.0","60.2","62.4","0.0"
"3/22/2019 05:30:00 PM PDT","43546.72916666667","0.0","60.2","62.4","0.0"
"3/22/2019 05:45:00 PM PDT","43546.73958333333","0.0","60.0","62.3","0.0"
"3/22/2019 06:00:00 PM PDT","43546.75","0.0","60.0","62.2","0.0"
"3/22/2019 06:15:00 PM PDT","43546.76041666667","0.0","59.8","62.1","0.0"
"3/22/2019 06:30:00 PM PDT","43546.77083333333","0.0","59.8","62.1","0.0"
"3/22/2019 06:45:00 PM PDT","43546.78125","0.0","59.6","62.0","0.0"
"3/22/2019 07:00:00 PM PDT","43546.79166666667","0.0","59.6","61.9","0.0"
"3/22/2019 07:15:00 PM PDT","43546.80208333333","0.0","59.5","61.7","0.0"
"3/22/2019 07:30:00 PM PDT","43546.8125","0.0","59.3","61.6","0.0"
"3/22/2019 07:45:00 PM PDT","43546.82291666667","0.0","59.0","61.5","0.0"
"3/22/2019 08:00:00 PM PDT","43546.83333333333","0.0","58.8","61.4","0.0"
"3/22/2019 08:15:00 PM PDT","43546.84375","0.0","58.8","61.4","0.0"
"3/22/2019 08:30:00 PM PDT","43546.85416666667","0.0","58.8","61.4","0.0"
"3/22/2019 08:45:00 PM PDT","43546.86458333333","0.0","58.8","61.3","0.0"
"3/22/2019 09:00:00 PM PDT","43546.875","0.0","58.7","61.2","0.0"
"3/22/2019 09:15:00 PM PDT","43546.88541666667","0.0","58.8","61.2","0.0"
"3/22/2019 09:30:00 PM PDT","43546.89583333333","0.0","58.7","61.1","0.0"
"3/22/2019 09:45:00 PM PDT","43546.90625","37.3","66.4","71.7","13.799999"
"3/22/2019 10:00:00 PM PDT","43546.91666666667","58.199997","60.7","67.4","42.899998"
"3/22/2019 10:15:00 PM PDT","43546.92708333333","55.199997","60.2","66.3","37.1"
"3/22/2019 10:30:00 PM PDT","43546.9375","52.6","60.2","66.2","32.8"
"3/22/2019 10:45:00 PM PDT","43546.94791666667","46.6","61.0","66.8","25.3"
"3/22/2019 11:00:00 PM PDT","43546.95833333333","47.1","61.2","67.4","25.9"
"3/22/2019 11:15:00 PM PDT","43546.96875","48.7","61.1","67.4","28.3"
"3/22/2019 11:30:00 PM PDT","43546.97916666667","52.8","60.7","66.9","33.3"
"3/22/2019 11:45:00 PM PDT","43546.98958333333","54.5","59.8","66.0","38.899998"
"3/23/2019 12:00:00 AM PDT","43547.0","44.8","60.8","66.7","22.199999"
"3/23/2019 12:15:00 AM PDT","43547.01041666667","0.0","65.8","63.3","0.0"
"3/23/2019 12:30:00 AM PDT","43547.02083333333","0.0","64.2","64.1","0.0"
"3/23/2019 12:45:00 AM PDT","43547.03125","0.0","64.0","64.0","0.0"
"3/23/2019 01:00:00 AM PDT","43547.04166666667","0.0","64.0","64.0","0.0"
"3/23/2019 01:15:00 AM PDT","43547.05208333333","0.0","63.7","64.0","0.0"
"3/23/2019 01:30:00 AM PDT","43547.0625","0.0","63.4","63.9","0.0"
"3/23/2019 01:45:00 AM PDT","43547.07291666667","0.0","63.1","63.8","0.0"
"3/23/2019 02:00:00 AM PDT","43547.08333333333","0.0","63.1","63.7","0.0"
"3/23/2019 02:15:00 AM PDT","43547.09375","0.0","63.1","63.6","0.0"
"3/23/2019 02:30:00 AM PDT","43547.10416666667","0.0","62.9","63.6","0.0"
"3/23/2019 02:45:00 AM PDT","43547.11458333333","0.0","63.0","63.4","0.0"
"3/23/2019 03:00:00 AM PDT","43547.125","0.0","62.9","63.4","0.0"
"3/23/2019 03:15:00 AM PDT","43547.13541666667","0.0","62.8","63.2","0.0"
"3/23/2019 03:30:00 AM PDT","43547.14583333333","0.0","62.7","63.3","0.0"
"3/23/2019 03:45:00 AM PDT","43547.15625","0.0","62.6","63.1","0.0"
"3/23/2019 04:00:00 AM PDT","43547.16666666667","0.0","62.6","63.1","0.0"
"3/23/2019 04:15:00 AM PDT","43547.17708333333","0.0","62.5","63.2","0.0"
"3/23/2019 04:30:00 AM PDT","43547.1875","0.0","62.3","63.0","0.0"
"3/23/2019 04:45:00 AM PDT","43547.19791666667","0.0","62.3","62.8","0.0"
"3/23/2019 05:00:00 AM PDT","43547.20833333333","0.0","62.2","62.7","0.0"
"3/23/2019 05:15:00 AM PDT","43547.21875","0.0","62.2","62.6","0.0"
"3/23/2019 05:30:00 AM PDT","43547.22916666667","0.0","62.2","62.5","0.0"
"3/23/2019 05:45:00 AM PDT","43547.23958333333","0.0","62.1","62.5","0.0"
"3/23/2019 06:00:00 AM PDT","43547.25","0.0","62.0","62.4","0.0"
"3/23/2019 06:15:00 AM PDT","43547.26041666667","0.0","61.9","62.2","0.0"
"3/23/2019 06:30:00 AM PDT","43547.27083333333","0.0","61.9","62.0","0.0"
"3/23/2019 06:36:51.070 AM PDT","43547.275591087964","","0.0","0.0",""
"3/23/2019 06:36:51.090 AM PDT","43547.27559131944","","","","0.0"
"3/23/2019 06:36:51.100 AM PDT","43547.27559143519","0.0","","",""
"3/23/2019 06:45:00 AM PDT","43547.28125","0.0","61.8","62.0","0.0"
"3/23/2019 07:00:00 AM PDT","43547.29166666667","0.0","61.8","61.7","0.0"
"3/23/2019 07:15:00 AM PDT","43547.30208333333","0.0","61.7","61.7","0.0"
"3/23/2019 07:30:00 AM PDT","43547.3125","0.0","61.5","61.7","0.0"
"3/23/2019 07:45:00 AM PDT","43547.32291666667","0.0","61.4","61.6","0.0"
"3/23/2019 08:00:00 AM PDT","43547.33333333333","0.0","61.3","61.7","0.0"
"3/23/2019 08:15:00 AM PDT","43547.34375","0.0","61.3","61.6","0.0"
"3/23/2019 08:30:00 AM PDT","43547.35416666667","0.0","61.2","61.6","0.0"
"3/23/2019 08:45:00 AM PDT","43547.36458333333","0.0","61.2","61.6","0.0"
"3/23/2019 09:00:00 AM PDT","43547.375","0.0","61.0","61.4","0.0"
"3/23/2019 09:15:00 AM PDT","43547.38541666667","0.0","60.9","61.5","0.0"
"3/23/2019 09:30:00 AM PDT","43547.39583333333","0.0","60.9","61.4","0.0"
"3/23/2019 09:45:00 AM PDT","43547.40625","0.0","60.8","61.3","0.0"
"3/23/2019 10:00:00 AM PDT","43547.41666666667","0.0","60.9","61.4","0.0"
"3/23/2019 10:15:00 AM PDT","43547.42708333333","0.0","60.8","61.3","0.0"
"3/23/2019 10:30:00 AM PDT","43547.4375","0.0","60.8","61.3","0.0"
"3/23/2019 10:45:00 AM PDT","43547.44791666667","0.0","60.7","61.2","0.0"
"3/23/2019 11:00:00 AM PDT","43547.45833333333","19.1","64.4","69.0","1.4"
"3/23/2019 11:15:00 AM PDT","43547.46875","40.6","64.5","69.0","21.199999"
"3/23/2019 11:30:00 AM PDT","43547.47916666667","43.6","58.8","63.3","22.3"
"3/23/2019 11:45:00 AM PDT","43547.48958333333","35.899998","61.7","66.0","12.5"
"3/23/2019 12:00:00 PM PDT","43547.5","44.8","59.2","64.4","24.1"
"3/23/2019 12:15:00 PM PDT","43547.51041666667","36.1","59.8","63.9","12.4"
"3/23/2019 12:30:00 PM PDT","43547.52083333333","38.8","61.8","66.8","14.7"
"3/23/2019 12:45:00 PM PDT","43547.53125","46.5","59.3","64.2","25.5"
"3/23/2019 01:00:00 PM PDT","43547.54166666667","40.3","60.2","64.8","17.4"
"3/23/2019 01:15:00 PM PDT","43547.55208333333","0.0","57.1","60.7","0.0"
"3/23/2019 01:30:00 PM PDT","43547.5625","0.0","57.5","62.1","0.0"
"3/23/2019 01:45:00 PM PDT","43547.57291666667","0.0","57.7","63.6","0.0"
"3/23/2019 02:00:00 PM PDT","43547.58333333333","0.0","58.0","64.2","0.0"
"3/23/2019 02:15:00 PM PDT","43547.59375","0.0","58.5","64.1","0.0"
"3/23/2019 02:30:00 PM PDT","43547.60416666667","0.0","58.9","64.9","0.0"
"3/23/2019 02:45:00 PM PDT","43547.61458333333","0.0","58.9","64.9","0.0"
"3/23/2019 03:00:00 PM PDT","43547.625","0.0","58.8","64.3","0.0"
"3/23/2019 03:15:00 PM PDT","43547.63541666667","0.0","58.8","63.8","0.0"
"3/23/2019 03:30:00 PM PDT","43547.64583333333","0.0","58.4","63.3","0.0"
"3/23/2019 03:45:00 PM PDT","43547.65625","0.0","58.3","63.0","0.0"
"3/23/2019 04:00:00 PM PDT","43547.66666666667","0.0","58.4","62.7","0.0"
"3/23/2019 04:15:00 PM PDT","43547.67708333333","0.0","58.4","62.5","0.0"
"3/23/2019 04:30:00 PM PDT","43547.6875","0.0","58.6","62.4","0.0"
"3/23/2019 04:45:00 PM PDT","43547.69791666667","0.0","58.7","62.3","0.0"
"3/23/2019 05:00:00 PM PDT","43547.70833333333","0.0","58.6","62.2","0.0"
"3/23/2019 05:15:00 PM PDT","43547.71875","0.0","58.7","62.1","0.0"
"3/23/2019 05:30:00 PM PDT","43547.72916666667","0.0","58.8","62.0","0.0"
"3/23/2019 05:45:00 PM PDT","43547.73958333333","0.0","58.9","62.0","0.0"
"3/23/2019 06:00:00 PM PDT","43547.75","0.0","59.0","61.9","0.0"
"3/23/2019 06:15:00 PM PDT","43547.76041666667","0.0","58.9","61.9","0.0"
"3/23/2019 06:30:00 PM PDT","43547.77083333333","0.0","58.8","61.9","0.0"
"3/23/2019 06:45:00 PM PDT","43547.78125","0.0","59.0","61.7","0.0"
"3/23/2019 07:00:00 PM PDT","43547.79166666667","0.0","58.9","61.7","0.0"
"3/23/2019 07:15:00 PM PDT","43547.80208333333","0.0","59.0","61.7","0.0"
"3/23/2019 07:30:00 PM PDT","43547.8125","0.0","58.8","61.7","0.0"
"3/23/2019 07:45:00 PM PDT","43547.82291666667","0.0","59.0","61.6","0.0"
"3/23/2019 08:00:00 PM PDT","43547.83333333333","0.0","58.8","61.6","0.0"
"3/23/2019 08:15:00 PM PDT","43547.84375","0.0","58.9","61.5","0.0"
"3/23/2019 08:30:00 PM PDT","43547.85416666667","0.0","58.8","61.4","0.0"
"3/23/2019 08:45:00 PM PDT","43547.86458333333","0.0","58.9","61.3","0.0"
"3/23/2019 09:00:00 PM PDT","43547.875","0.0","58.7","61.2","0.0"
"3/23/2019 09:15:00 PM PDT","43547.88541666667","25.3","66.8","71.7","4.9"
"3/23/2019 09:30:00 PM PDT","43547.89583333333","50.1","59.6","66.4","30.3"
"3/23/2019 09:45:00 PM PDT","43547.90625","29.0","61.9","66.5","4.7"
