"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"3/30/2019 08:30:00 PM PDT","43554.85416666667","40.7","59.8","65.0","17.9"
"3/30/2019 08:45:00 PM PDT","43554.86458333333","26.5","63.0","67.2","9.7"
"3/30/2019 09:00:00 PM PDT","43554.875","47.1","60.3","66.0","26.4"
"3/30/2019 09:15:00 PM PDT","43554.88541666667","52.1","58.2","63.3","31.599998"
"3/30/2019 09:30:00 PM PDT","43554.89583333333","41.6","61.0","68.2","18.199999"
"3/30/2019 09:45:00 PM PDT","43554.90625","26.199999","68.2","73.7","4.7999997"
"3/30/2019 10:00:00 PM PDT","43554.91666666667","52.399998","61.5","69.3","32.1"
"3/30/2019 10:15:00 PM PDT","43554.92708333333","40.5","60.1","65.1","17.3"
"3/30/2019 10:30:00 PM PDT","43554.9375","17.9","66.2","68.7","1.6999999"
"3/30/2019 10:45:00 PM PDT","43554.94791666667","42.399998","59.6","64.2","21.0"
"3/30/2019 11:00:00 PM PDT","43554.95833333333","19.699999","62.5","64.9","2.0"
"3/30/2019 11:15:00 PM PDT","43554.96875","27.3","64.7","68.1","5.7999997"
"3/30/2019 11:30:00 PM PDT","43554.97916666667","28.9","60.1","63.3","6.3999996"
"3/30/2019 11:45:00 PM PDT","43554.98958333333","12.799999","65.3","67.1","0.79999995"
"3/31/2019 12:00:00 AM PDT","43555.0","45.8","59.7","64.2","16.3"
"3/31/2019 12:15:00 AM PDT","43555.01041666667","18.199999","61.5","63.6","1.5999999"
"3/31/2019 12:30:00 AM PDT","43555.02083333333","23.199999","64.9","67.7","3.8"
"3/31/2019 12:45:00 AM PDT","43555.03125","27.699999","59.4","62.1","5.5"
"3/31/2019 01:00:00 AM PDT","43555.04166666667","0.0","64.6","65.5","0.0"
"3/31/2019 01:15:00 AM PDT","43555.05208333333","38.1","61.5","65.8","16.3"
"3/31/2019 01:30:00 AM PDT","43555.0625","0.0","56.8","56.3","0.0"
"3/31/2019 01:45:00 AM PDT","43555.07291666667","0.0","56.3","56.3","0.0"
"3/31/2019 02:00:00 AM PDT","43555.08333333333","0.0","56.8","56.4","0.0"
"3/31/2019 02:15:00 AM PDT","43555.09375","0.0","56.6","56.4","0.0"
"3/31/2019 02:30:00 AM PDT","43555.10416666667","0.0","56.4","56.4","0.0"
"3/31/2019 02:45:00 AM PDT","43555.11458333333","0.0","56.3","56.5","0.0"
"3/31/2019 03:00:00 AM PDT","43555.125","0.0","56.3","56.5","0.0"
"3/31/2019 03:15:00 AM PDT","43555.13541666667","0.0","56.4","56.5","0.0"
"3/31/2019 03:30:00 AM PDT","43555.14583333333","0.0","56.4","56.5","0.0"
"3/31/2019 03:45:00 AM PDT","43555.15625","0.0","56.4","56.5","0.0"
"3/31/2019 04:00:00 AM PDT","43555.16666666667","0.0","56.3","56.4","0.0"
"3/31/2019 04:15:00 AM PDT","43555.17708333333","0.0","56.1","56.4","0.0"
"3/31/2019 04:30:00 AM PDT","43555.1875","0.0","56.2","56.3","0.0"
"3/31/2019 04:45:00 AM PDT","43555.19791666667","0.0","56.1","56.2","0.0"
"3/31/2019 05:00:00 AM PDT","43555.20833333333","0.0","56.2","56.2","0.0"
"3/31/2019 05:15:00 AM PDT","43555.21875","0.0","56.0","56.1","0.0"
"3/31/2019 05:30:00 AM PDT","43555.22916666667","0.0","55.9","56.1","0.0"
"3/31/2019 05:45:00 AM PDT","43555.23958333333","0.0","55.9","55.9","0.0"
"3/31/2019 06:00:00 AM PDT","43555.25","0.0","56.0","56.0","0.0"
"3/31/2019 06:15:00 AM PDT","43555.26041666667","0.0","55.8","55.9","0.0"
"3/31/2019 06:30:00 AM PDT","43555.27083333333","0.0","55.9","55.8","0.0"
"3/31/2019 06:45:00 AM PDT","43555.28125","0.0","55.7","55.8","0.0"
"3/31/2019 07:00:00 AM PDT","43555.29166666667","0.0","55.7","55.8","0.0"
"3/31/2019 07:15:00 AM PDT","43555.30208333333","0.0","55.6","55.7","0.0"
"3/31/2019 07:30:00 AM PDT","43555.3125","0.0","55.7","55.7","0.0"
"3/31/2019 07:45:00 AM PDT","43555.32291666667","0.0","55.6","55.8","0.0"
"3/31/2019 08:00:00 AM PDT","43555.33333333333","0.0","55.5","55.7","0.0"
"3/31/2019 08:15:00 AM PDT","43555.34375","0.0","55.5","55.8","0.0"
"3/31/2019 08:30:00 AM PDT","43555.35416666667","0.0","55.6","55.7","0.0"
"3/31/2019 08:45:00 AM PDT","43555.36458333333","0.0","55.6","55.8","0.0"
"3/31/2019 09:00:00 AM PDT","43555.375","0.0","55.6","55.9","0.0"
"3/31/2019 09:15:00 AM PDT","43555.38541666667","0.0","55.5","56.0","0.0"
"3/31/2019 09:30:00 AM PDT","43555.39583333333","0.0","55.5","56.1","0.0"
"3/31/2019 09:45:00 AM PDT","43555.40625","0.0","55.8","56.1","0.0"
"3/31/2019 10:00:00 AM PDT","43555.41666666667","0.0","55.9","56.3","0.0"
"3/31/2019 10:15:00 AM PDT","43555.42708333333","0.0","56.1","56.6","0.0"
"3/31/2019 10:30:00 AM PDT","43555.4375","0.0","56.3","57.2","0.0"
"3/31/2019 10:45:00 AM PDT","43555.44791666667","0.0","56.6","57.6","0.0"
"3/31/2019 11:00:00 AM PDT","43555.45833333333","0.0","56.7","58.1","0.0"
"3/31/2019 11:15:00 AM PDT","43555.46875","0.0","57.2","59.2","0.0"
"3/31/2019 11:30:00 AM PDT","43555.47916666667","0.0","57.4","60.4","0.0"
"3/31/2019 11:45:00 AM PDT","43555.48958333333","0.0","57.6","61.3","0.0"
"3/31/2019 12:00:00 PM PDT","43555.5","0.0","58.0","62.2","0.0"
"3/31/2019 12:15:00 PM PDT","43555.51041666667","0.0","58.3","63.5","0.0"
"3/31/2019 12:30:00 PM PDT","43555.52083333333","0.0","58.5","64.5","0.0"
"3/31/2019 12:45:00 PM PDT","43555.53125","0.0","58.9","65.5","0.0"
"3/31/2019 01:00:00 PM PDT","43555.54166666667","0.0","59.0","66.3","0.0"
"3/31/2019 01:15:00 PM PDT","43555.55208333333","0.0","59.0","67.3","0.0"
"3/31/2019 01:30:00 PM PDT","43555.5625","0.0","59.3","67.9","0.0"
"3/31/2019 01:45:00 PM PDT","43555.57291666667","0.0","59.3","68.6","0.0"
"3/31/2019 02:00:00 PM PDT","43555.58333333333","0.0","59.3","69.1","0.0"
"3/31/2019 02:15:00 PM PDT","43555.59375","0.0","59.5","69.6","0.0"
"3/31/2019 02:30:00 PM PDT","43555.60416666667","0.0","59.6","70.1","0.0"
"3/31/2019 02:45:00 PM PDT","43555.61458333333","0.0","59.8","70.3","0.0"
"3/31/2019 03:00:00 PM PDT","43555.625","0.0","59.9","69.9","0.0"
"3/31/2019 03:15:00 PM PDT","43555.63541666667","0.0","60.0","69.3","0.0"
"3/31/2019 03:30:00 PM PDT","43555.64583333333","0.0","60.1","69.0","0.0"
"3/31/2019 03:45:00 PM PDT","43555.65625","0.0","60.0","68.8","0.0"
"3/31/2019 04:00:00 PM PDT","43555.66666666667","0.0","60.4","68.6","0.0"
"3/31/2019 04:15:00 PM PDT","43555.67708333333","0.0","60.3","68.5","0.0"
"3/31/2019 04:30:00 PM PDT","43555.6875","0.0","60.6","68.4","0.0"
"3/31/2019 04:45:00 PM PDT","43555.69791666667","0.0","60.5","68.4","0.0"
"3/31/2019 05:00:00 PM PDT","43555.70833333333","0.0","60.7","68.4","0.0"
"3/31/2019 05:15:00 PM PDT","43555.71875","0.0","60.8","68.4","0.0"
"3/31/2019 05:30:00 PM PDT","43555.72916666667","0.0","60.9","68.5","0.0"
"3/31/2019 05:45:00 PM PDT","43555.73958333333","0.0","61.2","68.5","0.0"
"3/31/2019 06:00:00 PM PDT","43555.75","0.0","61.2","68.5","0.0"
"3/31/2019 06:15:00 PM PDT","43555.76041666667","0.0","61.3","68.5","0.0"
"3/31/2019 06:30:00 PM PDT","43555.77083333333","22.8","60.0","60.4","3.8"
"3/31/2019 06:45:00 PM PDT","43555.78125","0.0","59.9","60.3","0.0"
"3/31/2019 07:00:00 PM PDT","43555.79166666667","0.0","60.4","61.0","0.0"
"3/31/2019 07:15:00 PM PDT","43555.80208333333","0.0","60.5","61.2","0.0"
"3/31/2019 07:30:00 PM PDT","43555.8125","0.0","60.4","61.3","0.0"
"3/31/2019 07:45:00 PM PDT","43555.82291666667","0.0","60.4","61.3","0.0"
"3/31/2019 08:00:00 PM PDT","43555.83333333333","0.0","60.0","61.3","0.0"
"3/31/2019 08:15:00 PM PDT","43555.84375","0.0","60.0","61.2","0.0"
"3/31/2019 08:30:00 PM PDT","43555.85416666667","16.6","59.7","60.1","1.6999999"
"3/31/2019 08:45:00 PM PDT","43555.86458333333","45.2","64.0","70.0","24.5"
"3/31/2019 09:00:00 PM PDT","43555.875","59.899998","61.3","67.9","44.5"
"3/31/2019 09:15:00 PM PDT","43555.88541666667","59.899998","60.7","67.0","45.1"
"3/31/2019 09:30:00 PM PDT","43555.89583333333","56.8","61.1","67.2","40.2"
"3/31/2019 09:45:00 PM PDT","43555.90625","58.699997","60.1","66.8","42.899998"
"3/31/2019 10:00:00 PM PDT","43555.91666666667","54.399998","61.1","67.2","35.8"
"3/31/2019 10:15:00 PM PDT","43555.92708333333","57.3","61.5","67.9","40.1"
"3/31/2019 10:30:00 PM PDT","43555.9375","59.199997","60.9","67.1","43.899998"
"3/31/2019 10:45:00 PM PDT","43555.94791666667","58.1","60.0","66.0","42.8"
"3/31/2019 11:00:00 PM PDT","43555.95833333333","49.0","60.4","66.1","27.199999"
"3/31/2019 11:15:00 PM PDT","43555.96875","44.6","61.7","67.7","23.6"
"3/31/2019 11:30:00 PM PDT","43555.97916666667","59.899998","60.5","66.4","43.5"
"3/31/2019 11:45:00 PM PDT","43555.98958333333","59.8","59.5","64.9","45.0"
"4/1/2019 12:00:00 AM PDT","43556.0","50.0","59.3","64.1","30.5"
"4/1/2019 12:15:00 AM PDT","43556.01041666667","44.6","59.7","64.0","23.0"
"4/1/2019 12:30:00 AM PDT","43556.02083333333","42.7","60.3","67.8","17.0"
"4/1/2019 12:45:00 AM PDT","43556.03125","28.0","68.7","72.6","6.3999996"
"4/1/2019 01:00:00 AM PDT","43556.04166666667","28.8","65.5","70.1","7.0"
"4/1/2019 01:15:00 AM PDT","43556.05208333333","33.5","61.8","65.4","10.7"
"4/1/2019 01:30:00 AM PDT","43556.0625","0.0","55.8","56.9","0.0"
"4/1/2019 01:45:00 AM PDT","43556.07291666667","0.0","56.3","57.2","0.0"
"4/1/2019 02:00:00 AM PDT","43556.08333333333","0.0","56.2","57.6","0.0"
"4/1/2019 02:15:00 AM PDT","43556.09375","0.0","56.2","58.0","0.0"
"4/1/2019 02:30:00 AM PDT","43556.10416666667","0.0","56.2","58.1","0.0"
"4/1/2019 02:45:00 AM PDT","43556.11458333333","0.0","56.5","58.1","0.0"
"4/1/2019 03:00:00 AM PDT","43556.125","0.0","56.5","58.0","0.0"
"4/1/2019 03:15:00 AM PDT","43556.13541666667","0.0","56.8","57.5","0.0"
"4/1/2019 03:30:00 AM PDT","43556.14583333333","0.0","57.2","57.5","0.0"
"4/1/2019 03:45:00 AM PDT","43556.15625","0.0","57.3","57.4","0.0"
"4/1/2019 04:00:00 AM PDT","43556.16666666667","0.0","57.2","57.3","0.0"
"4/1/2019 04:15:00 AM PDT","43556.17708333333","0.0","57.0","57.3","0.0"
"4/1/2019 04:30:00 AM PDT","43556.1875","0.0","56.9","57.2","0.0"
"4/1/2019 04:45:00 AM PDT","43556.19791666667","0.0","56.8","57.2","0.0"
"4/1/2019 05:00:00 AM PDT","43556.20833333333","0.0","56.9","57.2","0.0"
"4/1/2019 05:15:00 AM PDT","43556.21875","0.0","56.7","57.1","0.0"
"4/1/2019 05:30:00 AM PDT","43556.22916666667","0.0","56.7","57.0","0.0"
"4/1/2019 05:45:00 AM PDT","43556.23958333333","0.0","56.5","57.0","0.0"
"4/1/2019 06:00:00 AM PDT","43556.25","0.0","56.5","56.9","0.0"
"4/1/2019 06:15:00 AM PDT","43556.26041666667","0.0","56.6","56.9","0.0"
"4/1/2019 06:30:00 AM PDT","43556.27083333333","0.0","56.5","56.9","0.0"
"4/1/2019 06:45:00 AM PDT","43556.28125","0.0","56.6","56.9","0.0"
"4/1/2019 07:00:00 AM PDT","43556.29166666667","0.0","56.5","56.8","0.0"
"4/1/2019 07:15:00 AM PDT","43556.30208333333","0.0","56.4","56.8","0.0"
"4/1/2019 07:30:00 AM PDT","43556.3125","0.0","56.5","56.8","0.0"
"4/1/2019 07:45:00 AM PDT","43556.32291666667","0.0","56.4","56.9","0.0"
"4/1/2019 08:00:00 AM PDT","43556.33333333333","0.0","56.3","56.9","0.0"
"4/1/2019 08:15:00 AM PDT","43556.34375","0.0","56.3","57.0","0.0"
"4/1/2019 08:30:00 AM PDT","43556.35416666667","0.0","56.5","57.0","0.0"
"4/1/2019 08:45:00 AM PDT","43556.36458333333","0.0","56.5","57.0","0.0"
"4/1/2019 09:00:00 AM PDT","43556.375","0.0","56.5","57.2","0.0"
"4/1/2019 09:15:00 AM PDT","43556.38541666667","0.0","56.7","57.3","0.0"
"4/1/2019 09:30:00 AM PDT","43556.39583333333","0.0","57.1","57.5","0.0"
"4/1/2019 09:45:00 AM PDT","43556.40625","0.0","57.2","57.7","0.0"
"4/1/2019 10:00:00 AM PDT","43556.41666666667","0.0","57.4","57.9","0.0"
"4/1/2019 10:15:00 AM PDT","43556.42708333333","0.0","57.8","58.4","0.0"
"4/1/2019 10:30:00 AM PDT","43556.4375","0.0","58.0","58.9","0.0"
"4/1/2019 10:45:00 AM PDT","43556.44791666667","0.0","58.2","59.3","0.0"
"4/1/2019 11:00:00 AM PDT","43556.45833333333","0.0","58.4","59.8","0.0"
"4/1/2019 11:15:00 AM PDT","43556.46875","0.0","58.8","60.5","0.0"
"4/1/2019 11:30:00 AM PDT","43556.47916666667","0.0","59.0","60.8","0.0"
"4/1/2019 11:45:00 AM PDT","43556.48958333333","0.0","59.1","61.6","0.0"
"4/1/2019 12:00:00 PM PDT","43556.5","0.0","59.3","62.8","0.0"
"4/1/2019 12:15:00 PM PDT","43556.51041666667","0.0","59.7","63.7","0.0"
"4/1/2019 12:30:00 PM PDT","43556.52083333333","0.0","59.8","64.9","0.0"
"4/1/2019 12:45:00 PM PDT","43556.53125","0.0","60.2","65.7","0.0"
"4/1/2019 01:00:00 PM PDT","43556.54166666667","0.0","60.7","65.9","0.0"
"4/1/2019 01:15:00 PM PDT","43556.55208333333","0.0","61.1","66.0","0.0"
"4/1/2019 01:30:00 PM PDT","43556.5625","0.0","61.0","65.9","0.0"
"4/1/2019 01:45:00 PM PDT","43556.57291666667","0.0","61.2","65.9","0.0"
"4/1/2019 02:00:00 PM PDT","43556.58333333333","0.0","61.5","66.1","0.0"
"4/1/2019 02:15:00 PM PDT","43556.59375","0.0","61.5","66.3","0.0"
"4/1/2019 02:30:00 PM PDT","43556.60416666667","0.0","61.5","66.7","0.0"
"4/1/2019 02:45:00 PM PDT","43556.61458333333","0.0","61.7","67.1","0.0"
"4/1/2019 03:00:00 PM PDT","43556.625","0.0","61.8","67.3","0.0"
"4/1/2019 03:15:00 PM PDT","43556.63541666667","0.0","61.9","67.4","0.0"
"4/1/2019 03:30:00 PM PDT","43556.64583333333","0.0","62.0","67.6","0.0"
"4/1/2019 03:45:00 PM PDT","43556.65625","0.0","62.3","67.7","0.0"
"4/1/2019 04:00:00 PM PDT","43556.66666666667","0.0","62.3","67.8","0.0"
"4/1/2019 04:15:00 PM PDT","43556.67708333333","0.0","62.1","67.9","0.0"
"4/1/2019 04:30:00 PM PDT","43556.6875","0.0","62.2","67.9","0.0"
"4/1/2019 04:45:00 PM PDT","43556.69791666667","0.0","62.2","68.0","0.0"
"4/1/2019 05:00:00 PM PDT","43556.70833333333","0.0","62.3","68.0","0.0"
"4/1/2019 05:15:00 PM PDT","43556.71875","0.0","62.3","68.0","0.0"
"4/1/2019 05:30:00 PM PDT","43556.72916666667","0.0","62.2","68.0","0.0"
"4/1/2019 05:45:00 PM PDT","43556.73958333333","0.0","62.3","68.0","0.0"
"4/1/2019 06:00:00 PM PDT","43556.75","0.0","62.3","68.0","0.0"
"4/1/2019 06:15:00 PM PDT","43556.76041666667","0.0","62.4","67.9","0.0"
"4/1/2019 06:30:00 PM PDT","43556.77083333333","0.0","62.3","67.8","0.0"
"4/1/2019 06:45:00 PM PDT","43556.78125","0.0","62.3","67.7","0.0"
"4/1/2019 07:00:00 PM PDT","43556.79166666667","0.0","62.2","67.5","0.0"
"4/1/2019 07:15:00 PM PDT","43556.80208333333","0.0","61.9","67.2","0.0"
"4/1/2019 07:30:00 PM PDT","43556.8125","0.0","61.5","67.0","0.0"
"4/1/2019 07:45:00 PM PDT","43556.82291666667","0.0","61.3","66.8","0.0"
"4/1/2019 08:00:00 PM PDT","43556.83333333333","0.0","61.1","66.5","0.0"
"4/1/2019 08:15:00 PM PDT","43556.84375","0.0","61.0","66.2","0.0"
"4/1/2019 08:30:00 PM PDT","43556.85416666667","0.0","61.0","66.0","0.0"
"4/1/2019 08:45:00 PM PDT","43556.86458333333","0.0","61.0","65.8","0.0"
"4/1/2019 09:00:00 PM PDT","43556.875","0.0","61.0","65.7","0.0"
"4/1/2019 09:15:00 PM PDT","43556.88541666667","0.0","61.0","65.5","0.0"
"4/1/2019 09:30:00 PM PDT","43556.89583333333","0.0","61.1","65.4","0.0"
"4/1/2019 09:45:00 PM PDT","43556.90625","44.2","65.2","71.1","23.5"
"4/1/2019 10:00:00 PM PDT","43556.91666666667","59.899998","63.7","70.5","44.899998"
"4/1/2019 10:15:00 PM PDT","43556.92708333333","59.699997","62.9","69.5","45.0"
"4/1/2019 10:30:00 PM PDT","43556.9375","59.899998","62.5","69.2","45.3"
"4/1/2019 10:45:00 PM PDT","43556.94791666667","59.899998","62.3","68.8","45.2"
"4/1/2019 11:00:00 PM PDT","43556.95833333333","59.699997","61.6","68.2","45.1"
"4/1/2019 11:15:00 PM PDT","43556.96875","59.899998","61.4","68.0","45.5"
"4/1/2019 11:30:00 PM PDT","43556.97916666667","59.1","61.1","67.5","44.899998"
"4/1/2019 11:45:00 PM PDT","43556.98958333333","58.3","61.3","67.9","43.0"
"4/2/2019 12:00:00 AM PDT","43557.0","59.6","61.5","68.0","44.6"
"4/2/2019 12:15:00 AM PDT","43557.01041666667","59.899998","61.2","67.7","45.6"
"4/2/2019 12:30:00 AM PDT","43557.02083333333","59.0","61.2","67.6","44.3"
"4/2/2019 12:45:00 AM PDT","43557.03125","59.899998","61.1","67.5","45.5"
"4/2/2019 01:00:00 AM PDT","43557.04166666667","59.0","60.8","67.1","44.6"
"4/2/2019 01:15:00 AM PDT","43557.05208333333","59.8","61.1","67.5","45.2"
"4/2/2019 01:30:00 AM PDT","43557.0625","59.1","60.5","66.9","44.6"
"4/2/2019 01:45:00 AM PDT","43557.07291666667","59.399998","60.4","66.3","44.7"
"4/2/2019 02:00:00 AM PDT","43557.08333333333","59.0","59.5","65.1","44.1"
"4/2/2019 02:15:00 AM PDT","43557.09375","57.399998","59.0","63.9","40.8"
"4/2/2019 02:30:00 AM PDT","43557.10416666667","49.5","59.1","63.5","29.0"
"4/2/2019 02:45:00 AM PDT","43557.11458333333","38.899998","60.4","64.4","15.599999"
"4/2/2019 03:00:00 AM PDT","43557.125","0.0","57.5","58.7","0.0"
"4/2/2019 03:15:00 AM PDT","43557.13541666667","0.0","57.9","58.7","0.0"
"4/2/2019 03:30:00 AM PDT","43557.14583333333","0.0","57.6","59.8","0.0"
"4/2/2019 03:45:00 AM PDT","43557.15625","0.0","57.8","59.9","0.0"
"4/2/2019 04:00:00 AM PDT","43557.16666666667","0.0","57.7","59.9","0.0"
"4/2/2019 04:15:00 AM PDT","43557.17708333333","0.0","57.8","59.7","0.0"
"4/2/2019 04:30:00 AM PDT","43557.1875","0.0","57.8","59.7","0.0"
"4/2/2019 04:45:00 AM PDT","43557.19791666667","0.0","57.7","59.7","0.0"
"4/2/2019 05:00:00 AM PDT","43557.20833333333","0.0","57.8","59.6","0.0"
"4/2/2019 05:15:00 AM PDT","43557.21875","0.0","58.0","59.6","0.0"
"4/2/2019 05:30:00 AM PDT","43557.22916666667","0.0","58.1","59.6","0.0"
"4/2/2019 05:45:00 AM PDT","43557.23958333333","0.0","58.2","59.5","0.0"
"4/2/2019 06:00:00 AM PDT","43557.25","0.0","58.4","59.4","0.0"
"4/2/2019 06:15:00 AM PDT","43557.26041666667","0.0","58.3","59.4","0.0"
"4/2/2019 06:30:00 AM PDT","43557.27083333333","0.0","58.3","59.4","0.0"
"4/2/2019 06:45:00 AM PDT","43557.28125","0.0","58.3","59.3","0.0"
"4/2/2019 07:00:00 AM PDT","43557.29166666667","0.0","58.2","59.3","0.0"
"4/2/2019 07:15:00 AM PDT","43557.30208333333","0.0","58.1","59.2","0.0"
"4/2/2019 07:30:00 AM PDT","43557.3125","0.0","58.0","59.2","0.0"
"4/2/2019 07:45:00 AM PDT","43557.32291666667","0.0","58.0","59.2","0.0"
"4/2/2019 08:00:00 AM PDT","43557.33333333333","0.0","58.0","59.2","0.0"
"4/2/2019 08:15:00 AM PDT","43557.34375","0.0","58.0","59.2","0.0"
"4/2/2019 08:30:00 AM PDT","43557.35416666667","0.0","58.0","59.2","0.0"
"4/2/2019 08:45:00 AM PDT","43557.36458333333","0.0","58.1","59.3","0.0"
"4/2/2019 09:00:00 AM PDT","43557.375","0.0","58.1","59.5","0.0"
"4/2/2019 09:15:00 AM PDT","43557.38541666667","0.0","58.1","59.5","0.0"
"4/2/2019 09:30:00 AM PDT","43557.39583333333","0.0","58.2","59.5","0.0"
"4/2/2019 09:45:00 AM PDT","43557.40625","0.0","58.2","59.6","0.0"
"4/2/2019 10:00:00 AM PDT","43557.41666666667","0.0","58.5","59.9","0.0"
"4/2/2019 10:15:00 AM PDT","43557.42708333333","0.0","58.8","60.3","0.0"
"4/2/2019 10:30:00 AM PDT","43557.4375","0.0","59.1","60.8","0.0"
"4/2/2019 10:45:00 AM PDT","43557.44791666667","0.0","59.2","61.2","0.0"
"4/2/2019 11:00:00 AM PDT","43557.45833333333","0.0","59.5","61.6","0.0"
"4/2/2019 11:15:00 AM PDT","43557.46875","0.0","59.6","62.0","0.0"
"4/2/2019 11:30:00 AM PDT","43557.47916666667","0.0","59.8","62.6","0.0"
"4/2/2019 11:45:00 AM PDT","43557.48958333333","0.0","60.0","63.7","0.0"
"4/2/2019 12:00:00 PM PDT","43557.5","16.199999","65.9","68.5","2.7"
"4/2/2019 12:15:00 PM PDT","43557.51041666667","59.899998","64.8","71.2","44.5"
"4/2/2019 12:30:00 PM PDT","43557.52083333333","59.899998","64.4","70.2","45.3"
"4/2/2019 12:45:00 PM PDT","43557.53125","59.899998","63.7","69.4","45.399998"
"4/2/2019 01:00:00 PM PDT","43557.54166666667","59.8","63.8","69.8","45.7"
"4/2/2019 01:15:00 PM PDT","43557.55208333333","0.0","62.8","65.8","0.0"
"4/2/2019 01:30:00 PM PDT","43557.5625","0.0","62.9","66.8","0.0"
"4/2/2019 01:45:00 PM PDT","43557.57291666667","0.0","63.4","66.9","0.0"
"4/2/2019 02:00:00 PM PDT","43557.58333333333","0.0","63.3","67.2","0.0"
"4/2/2019 02:15:00 PM PDT","43557.59375","0.0","63.5","67.0","0.0"
"4/2/2019 02:30:00 PM PDT","43557.60416666667","0.0","63.6","67.0","0.0"
"4/2/2019 02:45:00 PM PDT","43557.61458333333","0.0","64.1","67.4","0.0"
"4/2/2019 03:00:00 PM PDT","43557.625","0.0","64.2","67.3","0.0"
"4/2/2019 03:15:00 PM PDT","43557.63541666667","0.0","64.2","67.1","0.0"
"4/2/2019 03:30:00 PM PDT","43557.64583333333","0.0","64.4","66.8","0.0"
"4/2/2019 03:45:00 PM PDT","43557.65625","0.0","64.4","66.7","0.0"
"4/2/2019 04:00:00 PM PDT","43557.66666666667","0.0","64.4","66.6","0.0"
"4/2/2019 04:15:00 PM PDT","43557.67708333333","0.0","64.6","66.6","0.0"
"4/2/2019 04:30:00 PM PDT","43557.6875","0.0","64.5","66.5","0.0"
"4/2/2019 04:45:00 PM PDT","43557.69791666667","0.0","64.3","66.4","0.0"
"4/2/2019 05:00:00 PM PDT","43557.70833333333","0.0","64.1","66.3","0.0"
"4/2/2019 05:15:00 PM PDT","43557.71875","0.0","64.1","66.2","0.0"
"4/2/2019 05:30:00 PM PDT","43557.72916666667","0.0","64.2","66.2","0.0"
"4/2/2019 05:45:00 PM PDT","43557.73958333333","0.0","64.2","66.2","0.0"
"4/2/2019 06:00:00 PM PDT","43557.75","0.0","64.2","66.3","0.0"
"4/2/2019 06:15:00 PM PDT","43557.76041666667","0.0","64.2","66.1","0.0"
"4/2/2019 06:30:00 PM PDT","43557.77083333333","0.0","64.0","66.1","0.0"
"4/2/2019 06:45:00 PM PDT","43557.78125","0.0","63.8","66.0","0.0"
"4/2/2019 07:00:00 PM PDT","43557.79166666667","0.0","63.5","65.9","0.0"
"4/2/2019 07:15:00 PM PDT","43557.80208333333","0.0","63.3","65.9","0.0"
"4/2/2019 07:30:00 PM PDT","43557.8125","0.0","63.3","65.7","0.0"
"4/2/2019 07:45:00 PM PDT","43557.82291666667","0.0","63.3","65.7","0.0"
"4/2/2019 08:00:00 PM PDT","43557.83333333333","0.0","63.3","65.6","0.0"
"4/2/2019 08:15:00 PM PDT","43557.84375","0.0","63.2","65.5","0.0"
"4/2/2019 08:30:00 PM PDT","43557.85416666667","0.0","63.3","65.4","0.0"
"4/2/2019 08:45:00 PM PDT","43557.86458333333","0.0","63.1","65.4","0.0"
"4/2/2019 09:00:00 PM PDT","43557.875","0.0","63.1","65.3","0.0"
"4/2/2019 09:15:00 PM PDT","43557.88541666667","0.0","63.1","65.2","0.0"
"4/2/2019 09:30:00 PM PDT","43557.89583333333","0.0","63.1","65.1","0.0"
"4/2/2019 09:45:00 PM PDT","43557.90625","44.6","63.0","68.7","23.5"
"4/2/2019 10:00:00 PM PDT","43557.91666666667","59.699997","61.3","67.8","44.1"
"4/2/2019 10:15:00 PM PDT","43557.92708333333","56.699997","60.8","66.6","39.399998"
"4/2/2019 10:30:00 PM PDT","43557.9375","57.199997","60.0","65.9","41.0"
"4/2/2019 10:45:00 PM PDT","43557.94791666667","49.899998","60.3","65.8","29.599998"
"4/2/2019 11:00:00 PM PDT","43557.95833333333","44.399998","61.6","67.4","23.1"
"4/2/2019 11:15:00 PM PDT","43557.96875","49.2","61.4","67.5","29.0"
"4/2/2019 11:30:00 PM PDT","43557.97916666667","59.899998","60.6","67.0","43.899998"
"4/2/2019 11:45:00 PM PDT","43557.98958333333","59.8","60.0","66.4","45.5"
"4/3/2019 12:00:00 AM PDT","43558.0","50.7","60.6","66.6","30.9"
"4/3/2019 12:15:00 AM PDT","43558.01041666667","51.1","60.7","66.8","33.2"
"4/3/2019 12:30:00 AM PDT","43558.02083333333","54.6","59.4","64.9","36.6"
"4/3/2019 12:45:00 AM PDT","43558.03125","44.6","59.7","64.1","22.9"
"4/3/2019 01:00:00 AM PDT","43558.04166666667","41.0","60.9","65.5","18.199999"
"4/3/2019 01:15:00 AM PDT","43558.05208333333","59.899998","58.6","63.6","43.2"
"4/3/2019 01:30:00 AM PDT","43558.0625","46.399998","58.4","62.7","24.5"
"4/3/2019 01:45:00 AM PDT","43558.07291666667","0.0","55.8","57.2","0.0"
"4/3/2019 02:00:00 AM PDT","43558.08333333333","0.0","56.0","57.5","0.0"
"4/3/2019 02:15:00 AM PDT","43558.09375","0.0","55.9","58.6","0.0"
"4/3/2019 02:30:00 AM PDT","43558.10416666667","0.0","55.9","58.6","0.0"
"4/3/2019 02:45:00 AM PDT","43558.11458333333","0.0","55.8","58.7","0.0"
"4/3/2019 03:00:00 AM PDT","43558.125","0.0","55.9","58.7","0.0"
"4/3/2019 03:15:00 AM PDT","43558.13541666667","0.0","55.9","58.7","0.0"
"4/3/2019 03:30:00 AM PDT","43558.14583333333","0.0","55.8","58.6","0.0"
"4/3/2019 03:45:00 AM PDT","43558.15625","0.0","55.8","58.5","0.0"
"4/3/2019 04:00:00 AM PDT","43558.16666666667","0.0","55.8","58.5","0.0"
"4/3/2019 04:15:00 AM PDT","43558.17708333333","0.0","56.0","58.4","0.0"
"4/3/2019 04:30:00 AM PDT","43558.1875","0.0","55.9","58.3","0.0"
"4/3/2019 04:45:00 AM PDT","43558.19791666667","0.0","55.9","58.4","0.0"
"4/3/2019 05:00:00 AM PDT","43558.20833333333","0.0","55.9","58.2","0.0"
"4/3/2019 05:15:00 AM PDT","43558.21875","0.0","55.9","58.2","0.0"
"4/3/2019 05:30:00 AM PDT","43558.22916666667","0.0","55.8","58.1","0.0"
"4/3/2019 05:45:00 AM PDT","43558.23958333333","0.0","55.8","58.0","0.0"
"4/3/2019 06:00:00 AM PDT","43558.25","0.0","55.8","58.1","0.0"
"4/3/2019 06:15:00 AM PDT","43558.26041666667","0.0","55.8","57.9","0.0"
"4/3/2019 06:30:00 AM PDT","43558.27083333333","0.0","55.9","57.9","0.0"
"4/3/2019 06:45:00 AM PDT","43558.28125","0.0","56.1","57.9","0.0"
"4/3/2019 07:00:00 AM PDT","43558.29166666667","0.0","55.9","57.9","0.0"
"4/3/2019 07:15:00 AM PDT","43558.30208333333","0.0","55.9","57.9","0.0"
"4/3/2019 07:30:00 AM PDT","43558.3125","0.0","56.1","57.9","0.0"
"4/3/2019 07:45:00 AM PDT","43558.32291666667","0.0","56.1","58.0","0.0"
"4/3/2019 08:00:00 AM PDT","43558.33333333333","0.0","56.1","58.0","0.0"
"4/3/2019 08:15:00 AM PDT","43558.34375","0.0","55.9","58.0","0.0"
"4/3/2019 08:30:00 AM PDT","43558.35416666667","0.0","56.1","58.0","0.0"
"4/3/2019 08:45:00 AM PDT","43558.36458333333","0.0","56.0","58.2","0.0"
"4/3/2019 09:00:00 AM PDT","43558.375","0.0","56.0","58.4","0.0"
"4/3/2019 09:15:00 AM PDT","43558.38541666667","0.0","56.1","58.5","0.0"
"4/3/2019 09:30:00 AM PDT","43558.39583333333","0.0","56.3","58.6","0.0"
"4/3/2019 09:45:00 AM PDT","43558.40625","0.0","56.4","58.7","0.0"
"4/3/2019 10:00:00 AM PDT","43558.41666666667","0.0","56.8","58.9","0.0"
"4/3/2019 10:15:00 AM PDT","43558.42708333333","0.0","57.0","59.4","0.0"
"4/3/2019 10:30:00 AM PDT","43558.4375","0.0","57.6","59.9","0.0"
"4/3/2019 10:45:00 AM PDT","43558.44791666667","0.0","57.9","60.3","0.0"
"4/3/2019 11:00:00 AM PDT","43558.45833333333","0.0","58.2","60.8","0.0"
"4/3/2019 11:15:00 AM PDT","43558.46875","0.0","58.3","61.6","0.0"
"4/3/2019 11:30:00 AM PDT","43558.47916666667","0.0","58.6","62.0","0.0"
"4/3/2019 11:45:00 AM PDT","43558.48958333333","0.0","58.8","62.1","0.0"
"4/3/2019 12:00:00 PM PDT","43558.5","0.0","59.0","62.9","0.0"
"4/3/2019 12:15:00 PM PDT","43558.51041666667","0.0","59.1","64.2","0.0"
"4/3/2019 12:30:00 PM PDT","43558.52083333333","0.0","59.3","64.5","0.0"
"4/3/2019 12:45:00 PM PDT","43558.53125","0.0","59.4","64.5","0.0"
"4/3/2019 01:00:00 PM PDT","43558.54166666667","0.0","59.6","64.9","0.0"
"4/3/2019 01:15:00 PM PDT","43558.55208333333","0.0","59.9","65.8","0.0"
"4/3/2019 01:30:00 PM PDT","43558.5625","0.0","60.1","65.5","0.0"
"4/3/2019 01:45:00 PM PDT","43558.57291666667","0.0","60.0","65.4","0.0"
"4/3/2019 02:00:00 PM PDT","43558.58333333333","0.0","60.3","65.3","0.0"
"4/3/2019 02:15:00 PM PDT","43558.59375","0.0","60.3","66.3","0.0"
"4/3/2019 02:30:00 PM PDT","43558.60416666667","0.0","60.4","66.1","0.0"
"4/3/2019 02:45:00 PM PDT","43558.61458333333","0.0","60.4","66.0","0.0"
"4/3/2019 03:00:00 PM PDT","43558.625","0.0","60.6","66.3","0.0"
"4/3/2019 03:15:00 PM PDT","43558.63541666667","0.0","60.7","66.3","0.0"
"4/3/2019 03:30:00 PM PDT","43558.64583333333","0.0","60.8","66.2","0.0"
"4/3/2019 03:45:00 PM PDT","43558.65625","0.0","60.7","66.1","0.0"
"4/3/2019 04:00:00 PM PDT","43558.66666666667","0.0","61.0","66.1","0.0"
"4/3/2019 04:15:00 PM PDT","43558.67708333333","0.0","61.0","66.1","0.0"
"4/3/2019 04:30:00 PM PDT","43558.6875","0.0","61.2","66.1","0.0"
"4/3/2019 04:45:00 PM PDT","43558.69791666667","0.0","61.1","66.0","0.0"
"4/3/2019 05:00:00 PM PDT","43558.70833333333","0.0","61.1","66.0","0.0"
"4/3/2019 05:15:00 PM PDT","43558.71875","0.0","60.7","66.0","0.0"
"4/3/2019 05:30:00 PM PDT","43558.72916666667","0.0","61.0","66.0","0.0"
"4/3/2019 05:45:00 PM PDT","43558.73958333333","0.0","60.8","65.9","0.0"
"4/3/2019 06:00:00 PM PDT","43558.75","0.0","60.9","65.9","0.0"
"4/3/2019 06:15:00 PM PDT","43558.76041666667","0.0","61.0","65.9","0.0"
"4/3/2019 06:30:00 PM PDT","43558.77083333333","0.0","60.8","65.8","0.0"
"4/3/2019 06:45:00 PM PDT","43558.78125","0.0","60.9","65.7","0.0"
"4/3/2019 07:00:00 PM PDT","43558.79166666667","0.0","60.8","65.6","0.0"
"4/3/2019 07:15:00 PM PDT","43558.80208333333","0.0","60.7","65.4","0.0"
"4/3/2019 07:30:00 PM PDT","43558.8125","0.0","60.7","65.3","0.0"
"4/3/2019 07:45:00 PM PDT","43558.82291666667","0.0","60.4","65.2","0.0"
"4/3/2019 08:00:00 PM PDT","43558.83333333333","0.0","60.2","65.1","0.0"
"4/3/2019 08:15:00 PM PDT","43558.84375","0.0","60.2","65.0","0.0"
"4/3/2019 08:30:00 PM PDT","43558.85416666667","0.0","60.0","64.9","0.0"
"4/3/2019 08:45:00 PM PDT","43558.86458333333","0.0","60.0","64.8","0.0"
"4/3/2019 09:00:00 PM PDT","43558.875","0.0","59.9","64.7","0.0"
"4/3/2019 09:15:00 PM PDT","43558.88541666667","0.0","59.9","64.6","0.0"
"4/3/2019 09:30:00 PM PDT","43558.89583333333","0.0","60.0","64.5","0.0"
"4/3/2019 09:45:00 PM PDT","43558.90625","44.1","65.5","70.9","23.8"
"4/3/2019 10:00:00 PM PDT","43558.91666666667","59.699997","62.6","68.9","45.0"
"4/3/2019 10:15:00 PM PDT","43558.92708333333","59.899998","62.0","68.1","45.399998"
"4/3/2019 10:30:00 PM PDT","43558.9375","59.899998","61.7","67.9","45.5"
"4/3/2019 10:45:00 PM PDT","43558.94791666667","59.899998","61.7","67.8","45.6"
"4/3/2019 11:00:00 PM PDT","43558.95833333333","59.8","61.7","67.8","45.1"
"4/3/2019 11:15:00 PM PDT","43558.96875","59.899998","61.2","67.2","45.5"
"4/3/2019 11:30:00 PM PDT","43558.97916666667","59.0","61.7","67.9","43.6"
"4/3/2019 11:45:00 PM PDT","43558.98958333333","59.899998","61.7","68.1","45.7"
"4/4/2019 12:00:00 AM PDT","43559.0","59.8","61.5","67.7","45.7"
"4/4/2019 12:15:00 AM PDT","43559.01041666667","59.899998","61.4","67.8","45.7"
"4/4/2019 12:30:00 AM PDT","43559.02083333333","59.899998","61.7","67.7","45.899998"
"4/4/2019 12:45:00 AM PDT","43559.03125","59.899998","61.5","67.8","45.7"
"4/4/2019 01:00:00 AM PDT","43559.04166666667","59.8","61.3","67.2","45.399998"
"4/4/2019 01:15:00 AM PDT","43559.05208333333","59.899998","60.5","66.1","45.7"
"4/4/2019 01:30:00 AM PDT","43559.0625","59.5","60.3","65.5","44.7"
"4/4/2019 01:45:00 AM PDT","43559.07291666667","59.899998","59.8","64.8","45.399998"
"4/4/2019 02:00:00 AM PDT","43559.08333333333","57.0","59.6","64.2","41.0"
"4/4/2019 02:15:00 AM PDT","43559.09375","55.1","60.0","64.5","37.3"
"4/4/2019 02:30:00 AM PDT","43559.10416666667","59.199997","59.5","64.2","43.899998"
"4/4/2019 02:45:00 AM PDT","43559.11458333333","55.8","59.2","63.6","39.1"
"4/4/2019 03:00:00 AM PDT","43559.125","55.3","58.5","61.9","36.8"
"4/4/2019 03:15:00 AM PDT","43559.13541666667","0.0","55.9","57.2","0.0"
"4/4/2019 03:30:00 AM PDT","43559.14583333333","0.0","56.0","57.2","0.0"
"4/4/2019 03:45:00 AM PDT","43559.15625","0.0","56.0","58.4","0.0"
"4/4/2019 04:00:00 AM PDT","43559.16666666667","0.0","56.2","58.5","0.0"
"4/4/2019 04:15:00 AM PDT","43559.17708333333","0.0","56.0","58.6","0.0"
"4/4/2019 04:30:00 AM PDT","43559.1875","0.0","56.1","58.6","0.0"
"4/4/2019 04:45:00 AM PDT","43559.19791666667","0.0","56.1","58.5","0.0"
"4/4/2019 05:00:00 AM PDT","43559.20833333333","0.0","56.3","58.5","0.0"
"4/4/2019 05:15:00 AM PDT","43559.21875","0.0","56.2","58.5","0.0"
"4/4/2019 05:30:00 AM PDT","43559.22916666667","0.0","56.1","58.4","0.0"
"4/4/2019 05:45:00 AM PDT","43559.23958333333","0.0","56.2","58.4","0.0"
"4/4/2019 06:00:00 AM PDT","43559.25","0.0","56.2","58.4","0.0"
"4/4/2019 06:15:00 AM PDT","43559.26041666667","0.0","56.2","58.3","0.0"
"4/4/2019 06:30:00 AM PDT","43559.27083333333","0.0","56.2","58.2","0.0"
"4/4/2019 06:45:00 AM PDT","43559.28125","0.0","56.3","58.3","0.0"
"4/4/2019 07:00:00 AM PDT","43559.29166666667","0.0","56.2","58.2","0.0"
"4/4/2019 07:15:00 AM PDT","43559.30208333333","0.0","56.2","58.1","0.0"
"4/4/2019 07:30:00 AM PDT","43559.3125","0.0","56.2","58.1","0.0"
"4/4/2019 07:45:00 AM PDT","43559.32291666667","0.0","56.1","58.2","0.0"
"4/4/2019 08:00:00 AM PDT","43559.33333333333","0.0","56.1","58.2","0.0"
"4/4/2019 08:15:00 AM PDT","43559.34375","0.0","56.3","58.2","0.0"
"4/4/2019 08:30:00 AM PDT","43559.35416666667","0.0","56.3","58.3","0.0"
"4/4/2019 08:45:00 AM PDT","43559.36458333333","0.0","56.5","58.4","0.0"
"4/4/2019 09:00:00 AM PDT","43559.375","0.0","56.6","58.5","0.0"
"4/4/2019 09:15:00 AM PDT","43559.38541666667","0.0","56.7","58.7","0.0"
"4/4/2019 09:30:00 AM PDT","43559.39583333333","0.0","57.0","59.0","0.0"
"4/4/2019 09:45:00 AM PDT","43559.40625","0.0","57.3","59.3","0.0"
"4/4/2019 10:00:00 AM PDT","43559.41666666667","0.0","57.9","59.6","0.0"
"4/4/2019 10:15:00 AM PDT","43559.42708333333","0.0","58.1","59.8","0.0"
"4/4/2019 10:30:00 AM PDT","43559.4375","0.0","58.4","60.1","0.0"
"4/4/2019 10:45:00 AM PDT","43559.44791666667","0.0","58.6","60.3","0.0"
"4/4/2019 11:00:00 AM PDT","43559.45833333333","0.0","58.8","60.5","0.0"
"4/4/2019 11:15:00 AM PDT","43559.46875","0.0","59.1","61.2","0.0"
"4/4/2019 11:30:00 AM PDT","43559.47916666667","0.0","59.1","61.4","0.0"
"4/4/2019 11:45:00 AM PDT","43559.48958333333","0.0","59.4","61.6","0.0"
"4/4/2019 12:00:00 PM PDT","43559.5","0.0","59.4","61.6","0.0"
"4/4/2019 12:15:00 PM PDT","43559.51041666667","0.0","59.4","61.5","0.0"
"4/4/2019 12:30:00 PM PDT","43559.52083333333","0.0","59.6","62.0","0.0"
"4/4/2019 12:45:00 PM PDT","43559.53125","0.0","59.9","63.0","0.0"
"4/4/2019 01:00:00 PM PDT","43559.54166666667","0.0","60.1","62.9","0.0"
"4/4/2019 01:15:00 PM PDT","43559.55208333333","0.0","60.2","62.8","0.0"
"4/4/2019 01:30:00 PM PDT","43559.5625","0.0","60.0","62.7","0.0"
"4/4/2019 01:45:00 PM PDT","43559.57291666667","0.0","60.2","62.7","0.0"
"4/4/2019 02:00:00 PM PDT","43559.58333333333","0.0","60.3","62.8","0.0"
"4/4/2019 02:15:00 PM PDT","43559.59375","0.0","60.5","63.1","0.0"
"4/4/2019 02:30:00 PM PDT","43559.60416666667","0.0","60.5","63.1","0.0"
"4/4/2019 02:45:00 PM PDT","43559.61458333333","0.0","60.5","63.3","0.0"
"4/4/2019 03:00:00 PM PDT","43559.625","0.0","60.8","63.3","0.0"
"4/4/2019 03:15:00 PM PDT","43559.63541666667","0.0","60.7","63.4","0.0"
"4/4/2019 03:30:00 PM PDT","43559.64583333333","0.0","60.8","63.5","0.0"
"4/4/2019 03:45:00 PM PDT","43559.65625","0.0","61.1","63.6","0.0"
"4/4/2019 04:00:00 PM PDT","43559.66666666667","0.0","61.0","63.6","0.0"
"4/4/2019 04:15:00 PM PDT","43559.67708333333","0.0","61.1","63.6","0.0"
"4/4/2019 04:30:00 PM PDT","43559.6875","0.0","60.9","63.6","0.0"
"4/4/2019 04:45:00 PM PDT","43559.69791666667","0.0","60.9","63.6","0.0"
"4/4/2019 05:00:00 PM PDT","43559.70833333333","0.0","61.0","63.6","0.0"
"4/4/2019 05:15:00 PM PDT","43559.71875","0.0","60.8","63.6","0.0"
"4/4/2019 05:30:00 PM PDT","43559.72916666667","0.0","61.0","63.6","0.0"
"4/4/2019 05:45:00 PM PDT","43559.73958333333","0.0","61.0","63.7","0.0"
"4/4/2019 06:00:00 PM PDT","43559.75","0.0","61.0","63.7","0.0"
"4/4/2019 06:15:00 PM PDT","43559.76041666667","0.0","61.0","63.6","0.0"
"4/4/2019 06:30:00 PM PDT","43559.77083333333","0.0","60.9","63.6","0.0"
"4/4/2019 06:45:00 PM PDT","43559.78125","0.0","60.8","63.5","0.0"
"4/4/2019 07:00:00 PM PDT","43559.79166666667","0.0","60.8","63.5","0.0"
"4/4/2019 07:15:00 PM PDT","43559.80208333333","0.0","60.7","63.4","0.0"
"4/4/2019 07:30:00 PM PDT","43559.8125","0.0","60.6","63.3","0.0"
"4/4/2019 07:45:00 PM PDT","43559.82291666667","0.0","60.6","63.2","0.0"
"4/4/2019 08:00:00 PM PDT","43559.83333333333","0.0","60.4","63.0","0.0"
"4/4/2019 08:15:00 PM PDT","43559.84375","0.0","60.2","62.9","0.0"
"4/4/2019 08:30:00 PM PDT","43559.85416666667","0.0","60.1","62.8","0.0"
"4/4/2019 08:45:00 PM PDT","43559.86458333333","0.0","60.0","62.8","0.0"
"4/4/2019 09:00:00 PM PDT","43559.875","0.0","60.0","62.7","0.0"
"4/4/2019 09:15:00 PM PDT","43559.88541666667","0.0","59.8","62.7","0.0"
"4/4/2019 09:30:00 PM PDT","43559.89583333333","0.0","59.8","62.6","0.0"
"4/4/2019 09:45:00 PM PDT","43559.90625","39.1","66.4","73.3","18.199999"
"4/4/2019 10:00:00 PM PDT","43559.91666666667","57.399998","62.5","70.0","42.0"
"4/4/2019 10:15:00 PM PDT","43559.92708333333","58.699997","62.1","69.0","43.3"
"4/4/2019 10:30:00 PM PDT","43559.9375","59.8","61.8","68.8","45.5"
"4/4/2019 10:45:00 PM PDT","43559.94791666667","57.6","62.1","68.9","41.5"
"4/4/2019 11:00:00 PM PDT","43559.95833333333","58.6","61.9","68.7","43.0"
"4/4/2019 11:15:00 PM PDT","43559.96875","58.399998","61.4","68.5","43.2"
"4/4/2019 11:30:00 PM PDT","43559.97916666667","52.199997","61.7","68.8","34.399998"
"4/4/2019 11:45:00 PM PDT","43559.98958333333","46.5","62.5","69.0","24.9"
"4/5/2019 12:00:00 AM PDT","43560.0","45.7","62.9","69.7","24.0"
"4/5/2019 12:15:00 AM PDT","43560.01041666667","59.6","61.3","68.3","43.399998"
"4/5/2019 12:30:00 AM PDT","43560.02083333333","43.1","61.7","68.0","20.5"
"4/5/2019 12:45:00 AM PDT","43560.03125","41.6","63.4","69.4","20.6"
"4/5/2019 01:00:00 AM PDT","43560.04166666667","59.899998","60.8","67.7","43.7"
"4/5/2019 01:15:00 AM PDT","43560.05208333333","55.5","60.2","66.5","36.899998"
"4/5/2019 01:30:00 AM PDT","43560.0625","44.3","60.5","65.7","22.3"
"4/5/2019 01:45:00 AM PDT","43560.07291666667","35.8","62.3","67.3","12.3"
"4/5/2019 02:00:00 AM PDT","43560.08333333333","54.1","60.0","66.0","32.8"
"4/5/2019 02:15:00 AM PDT","43560.09375","47.6","59.1","64.1","24.199999"
"4/5/2019 02:30:00 AM PDT","43560.10416666667","12.099999","66.6","69.3","1.5999999"
"4/5/2019 02:45:00 AM PDT","43560.11458333333","36.7","62.2","67.3","13.099999"
"4/5/2019 03:00:00 AM PDT","43560.125","0.0","60.0","60.3","0.0"
"4/5/2019 03:15:00 AM PDT","43560.13541666667","0.0","59.8","60.0","0.0"
"4/5/2019 03:30:00 AM PDT","43560.14583333333","0.0","60.0","60.4","0.0"
"4/5/2019 03:45:00 AM PDT","43560.15625","0.0","60.0","60.3","0.0"
"4/5/2019 04:00:00 AM PDT","43560.16666666667","0.0","60.0","60.1","0.0"
"4/5/2019 04:15:00 AM PDT","43560.17708333333","0.0","59.6","60.1","0.0"
"4/5/2019 04:30:00 AM PDT","43560.1875","0.0","59.5","60.0","0.0"
"4/5/2019 04:45:00 AM PDT","43560.19791666667","0.0","59.5","59.9","0.0"
"4/5/2019 05:00:00 AM PDT","43560.20833333333","0.0","59.4","59.8","0.0"
"4/5/2019 05:15:00 AM PDT","43560.21875","0.0","59.3","59.7","0.0"
"4/5/2019 05:30:00 AM PDT","43560.22916666667","0.0","59.3","59.6","0.0"
"4/5/2019 05:45:00 AM PDT","43560.23958333333","0.0","59.3","59.6","0.0"
"4/5/2019 06:00:00 AM PDT","43560.25","0.0","59.2","59.5","0.0"
"4/5/2019 06:15:00 AM PDT","43560.26041666667","0.0","59.3","59.6","0.0"
"4/5/2019 06:30:00 AM PDT","43560.27083333333","0.0","59.3","59.4","0.0"
"4/5/2019 06:45:00 AM PDT","43560.28125","0.0","59.1","59.4","0.0"
"4/5/2019 07:00:00 AM PDT","43560.29166666667","0.0","59.2","59.5","0.0"
"4/5/2019 07:15:00 AM PDT","43560.30208333333","0.0","59.1","59.4","0.0"
"4/5/2019 07:30:00 AM PDT","43560.3125","0.0","59.2","59.4","0.0"
"4/5/2019 07:45:00 AM PDT","43560.32291666667","0.0","59.0","59.3","0.0"
"4/5/2019 08:00:00 AM PDT","43560.33333333333","0.0","59.1","59.4","0.0"
"4/5/2019 08:15:00 AM PDT","43560.34375","0.0","59.0","59.4","0.0"
"4/5/2019 08:30:00 AM PDT","43560.35416666667","0.0","59.0","59.4","0.0"
"4/5/2019 08:45:00 AM PDT","43560.36458333333","0.0","58.9","59.3","0.0"
"4/5/2019 09:00:00 AM PDT","43560.375","0.0","59.1","59.4","0.0"
"4/5/2019 09:15:00 AM PDT","43560.38541666667","0.0","59.1","59.6","0.0"
"4/5/2019 09:30:00 AM PDT","43560.39583333333","0.0","59.3","59.7","0.0"
"4/5/2019 09:45:00 AM PDT","43560.40625","0.0","59.3","59.8","0.0"
"4/5/2019 10:00:00 AM PDT","43560.41666666667","0.0","59.3","60.0","0.0"
"4/5/2019 10:15:00 AM PDT","43560.42708333333","0.0","59.5","60.1","0.0"
"4/5/2019 10:30:00 AM PDT","43560.4375","0.0","59.6","60.1","0.0"
"4/5/2019 10:45:00 AM PDT","43560.44791666667","0.0","59.6","60.0","0.0"
"4/5/2019 11:00:00 AM PDT","43560.45833333333","0.0","59.6","60.1","0.0"
"4/5/2019 11:15:00 AM PDT","43560.46875","0.0","59.7","60.3","0.0"
"4/5/2019 11:30:00 AM PDT","43560.47916666667","0.0","59.8","60.4","0.0"
"4/5/2019 11:45:00 AM PDT","43560.48958333333","0.0","60.0","60.5","0.0"
"4/5/2019 12:00:00 PM PDT","43560.5","10.3","65.0","66.7","1.8"
"4/5/2019 12:15:00 PM PDT","43560.51041666667","57.8","61.2","67.0","39.399998"
"4/5/2019 12:30:00 PM PDT","43560.52083333333","59.899998","60.0","65.1","45.1"
"4/5/2019 12:45:00 PM PDT","43560.53125","58.6","59.6","64.8","43.0"
"4/5/2019 01:00:00 PM PDT","43560.54166666667","58.899998","59.9","64.8","43.2"
"4/5/2019 01:15:00 PM PDT","43560.55208333333","0.0","57.2","59.0","0.0"
"4/5/2019 01:30:00 PM PDT","43560.5625","0.0","57.5","60.2","0.0"
"4/5/2019 01:45:00 PM PDT","43560.57291666667","0.0","57.7","60.8","0.0"
"4/5/2019 02:00:00 PM PDT","43560.58333333333","0.0","58.0","61.0","0.0"
"4/5/2019 02:15:00 PM PDT","43560.59375","0.0","58.2","61.4","0.0"
"4/5/2019 02:30:00 PM PDT","43560.60416666667","0.0","58.5","61.6","0.0"
"4/5/2019 02:45:00 PM PDT","43560.61458333333","0.0","59.1","61.6","0.0"
"4/5/2019 03:00:00 PM PDT","43560.625","0.0","59.2","61.6","0.0"
"4/5/2019 03:15:00 PM PDT","43560.63541666667","0.0","59.6","61.7","0.0"
"4/5/2019 03:30:00 PM PDT","43560.64583333333","0.0","59.8","61.9","0.0"
"4/5/2019 03:45:00 PM PDT","43560.65625","0.0","60.1","62.1","0.0"
"4/5/2019 04:00:00 PM PDT","43560.66666666667","0.0","60.1","62.2","0.0"
"4/5/2019 04:15:00 PM PDT","43560.67708333333","0.0","60.7","62.2","0.0"
"4/5/2019 04:30:00 PM PDT","43560.6875","0.0","61.0","62.2","0.0"
"4/5/2019 04:45:00 PM PDT","43560.69791666667","0.0","60.6","62.0","0.0"
"4/5/2019 05:00:00 PM PDT","43560.70833333333","0.0","60.2","61.9","0.0"
"4/5/2019 05:15:00 PM PDT","43560.71875","0.0","60.1","61.7","0.0"
"4/5/2019 05:30:00 PM PDT","43560.72916666667","0.0","60.0","61.7","0.0"
"4/5/2019 05:45:00 PM PDT","43560.73958333333","0.0","59.5","61.6","0.0"
"4/5/2019 06:00:00 PM PDT","43560.75","0.0","59.4","61.6","0.0"
"4/5/2019 06:15:00 PM PDT","43560.76041666667","0.0","59.5","61.6","0.0"
"4/5/2019 06:30:00 PM PDT","43560.77083333333","0.0","59.4","61.6","0.0"
"4/5/2019 06:45:00 PM PDT","43560.78125","0.0","59.6","61.5","0.0"
"4/5/2019 07:00:00 PM PDT","43560.79166666667","0.0","59.5","61.5","0.0"
"4/5/2019 07:15:00 PM PDT","43560.80208333333","0.0","59.4","61.4","0.0"
"4/5/2019 07:30:00 PM PDT","43560.8125","0.0","59.4","61.4","0.0"
"4/5/2019 07:45:00 PM PDT","43560.82291666667","0.0","59.4","61.4","0.0"
"4/5/2019 08:00:00 PM PDT","43560.83333333333","0.0","59.2","61.3","0.0"
"4/5/2019 08:15:00 PM PDT","43560.84375","0.0","59.2","61.2","0.0"
"4/5/2019 08:30:00 PM PDT","43560.85416666667","0.0","59.1","61.2","0.0"
"4/5/2019 08:45:00 PM PDT","43560.86458333333","0.0","59.1","61.0","0.0"
"4/5/2019 09:00:00 PM PDT","43560.875","0.0","59.0","60.9","0.0"
"4/5/2019 09:15:00 PM PDT","43560.88541666667","0.0","59.0","60.8","0.0"
"4/5/2019 09:30:00 PM PDT","43560.89583333333","0.0","58.9","60.8","0.0"
"4/5/2019 09:45:00 PM PDT","43560.90625","32.6","65.8","72.0","10.3"
"4/5/2019 10:00:00 PM PDT","43560.91666666667","56.399998","60.7","68.1","40.1"
"4/5/2019 10:15:00 PM PDT","43560.92708333333","54.8","59.8","66.6","36.899998"
"4/5/2019 10:30:00 PM PDT","43560.9375","51.5","59.6","66.1","32.399998"
"4/5/2019 10:45:00 PM PDT","43560.94791666667","38.399998","61.5","67.1","14.5"
"4/5/2019 11:00:00 PM PDT","43560.95833333333","51.5","60.3","67.4","31.699999"
"4/5/2019 11:15:00 PM PDT","43560.96875","0.0","63.4","63.5","0.0"
"4/5/2019 11:30:00 PM PDT","43560.97916666667","0.0","63.4","63.4","0.0"
"4/5/2019 11:45:00 PM PDT","43560.98958333333","0.0","63.3","63.6","0.0"
"4/6/2019 12:00:00 AM PDT","43561.0","0.0","62.9","63.6","0.0"
"4/6/2019 12:15:00 AM PDT","43561.01041666667","0.0","62.8","63.5","0.0"
"4/6/2019 12:30:00 AM PDT","43561.02083333333","0.0","62.7","63.5","0.0"
"4/6/2019 12:45:00 AM PDT","43561.03125","0.0","62.5","63.4","0.0"
"4/6/2019 01:00:00 AM PDT","43561.04166666667","0.0","62.5","63.4","0.0"
"4/6/2019 01:15:00 AM PDT","43561.05208333333","0.0","62.4","63.3","0.0"
"4/6/2019 01:30:00 AM PDT","43561.0625","0.0","62.4","63.2","0.0"
"4/6/2019 01:45:00 AM PDT","43561.07291666667","0.0","62.5","63.1","0.0"
"4/6/2019 02:00:00 AM PDT","43561.08333333333","0.0","62.4","63.0","0.0"
"4/6/2019 02:15:00 AM PDT","43561.09375","0.0","62.3","63.1","0.0"
"4/6/2019 02:30:00 AM PDT","43561.10416666667","0.0","62.3","62.9","0.0"
"4/6/2019 02:45:00 AM PDT","43561.11458333333","0.0","62.2","62.9","0.0"
"4/6/2019 03:00:00 AM PDT","43561.125","0.0","62.0","62.8","0.0"
"4/6/2019 03:15:00 AM PDT","43561.13541666667","0.0","62.1","62.7","0.0"
"4/6/2019 03:30:00 AM PDT","43561.14583333333","0.0","62.1","62.7","0.0"
"4/6/2019 03:45:00 AM PDT","43561.15625","0.0","61.9","62.7","0.0"
"4/6/2019 04:00:00 AM PDT","43561.16666666667","0.0","62.0","62.6","0.0"
"4/6/2019 04:15:00 AM PDT","43561.17708333333","0.0","61.9","62.5","0.0"
"4/6/2019 04:30:00 AM PDT","43561.1875","0.0","61.8","62.4","0.0"
"4/6/2019 04:45:00 AM PDT","43561.19791666667","0.0","61.7","62.4","0.0"
"4/6/2019 05:00:00 AM PDT","43561.20833333333","0.0","61.6","62.4","0.0"
"4/6/2019 05:15:00 AM PDT","43561.21875","0.0","61.7","62.3","0.0"
"4/6/2019 05:30:00 AM PDT","43561.22916666667","0.0","61.5","62.3","0.0"
"4/6/2019 05:45:00 AM PDT","43561.23958333333","0.0","61.5","62.2","0.0"
"4/6/2019 06:00:00 AM PDT","43561.25","0.0","61.3","62.1","0.0"
"4/6/2019 06:15:00 AM PDT","43561.26041666667","0.0","61.4","62.1","0.0"
"4/6/2019 06:30:00 AM PDT","43561.27083333333","0.0","61.3","61.9","0.0"
"4/6/2019 06:45:00 AM PDT","43561.28125","0.0","61.2","61.7","0.0"
"4/6/2019 07:00:00 AM PDT","43561.29166666667","0.0","61.2","61.7","0.0"
"4/6/2019 07:15:00 AM PDT","43561.30208333333","0.0","61.2","61.7","0.0"
"4/6/2019 07:30:00 AM PDT","43561.3125","0.0","60.9","61.7","0.0"
"4/6/2019 07:45:00 AM PDT","43561.32291666667","0.0","61.0","61.7","0.0"
"4/6/2019 08:00:00 AM PDT","43561.33333333333","0.0","60.9","61.7","0.0"
"4/6/2019 08:15:00 AM PDT","43561.34375","0.0","60.9","61.7","0.0"
"4/6/2019 08:30:00 AM PDT","43561.35416666667","0.0","60.8","61.7","0.0"
"4/6/2019 08:45:00 AM PDT","43561.36458333333","0.0","60.8","61.7","0.0"
"4/6/2019 09:00:00 AM PDT","43561.375","0.0","60.9","61.7","0.0"
"4/6/2019 09:15:00 AM PDT","43561.38541666667","0.0","60.8","61.7","0.0"
"4/6/2019 09:30:00 AM PDT","43561.39583333333","0.0","60.9","61.9","0.0"
"4/6/2019 09:45:00 AM PDT","43561.40625","0.0","61.1","62.0","0.0"
"4/6/2019 10:00:00 AM PDT","43561.41666666667","0.0","61.4","62.3","0.0"
"4/6/2019 10:15:00 AM PDT","43561.42708333333","0.0","61.6","62.7","0.0"
"4/6/2019 10:30:00 AM PDT","43561.4375","0.0","61.8","63.0","0.0"
"4/6/2019 10:45:00 AM PDT","43561.44791666667","0.0","62.0","63.3","0.0"
"4/6/2019 11:00:00 AM PDT","43561.45833333333","31.699999","64.0","67.4","9.0"
"4/6/2019 11:15:00 AM PDT","43561.46875","59.899998","63.4","69.7","44.3"
"4/6/2019 11:30:00 AM PDT","43561.47916666667","59.6","62.9","68.7","45.6"
"4/6/2019 11:45:00 AM PDT","43561.48958333333","59.8","62.3","68.1","45.5"
"4/6/2019 12:00:00 PM PDT","43561.5","59.899998","62.8","68.2","45.899998"
"4/6/2019 12:15:00 PM PDT","43561.51041666667","59.899998","63.0","68.8","45.6"
"4/6/2019 12:30:00 PM PDT","43561.52083333333","59.899998","63.0","69.0","45.899998"
"4/6/2019 12:45:00 PM PDT","43561.53125","59.899998","63.4","69.2","46.0"
"4/6/2019 01:00:00 PM PDT","43561.54166666667","59.899998","63.1","69.0","45.7"
"4/6/2019 01:15:00 PM PDT","43561.55208333333","0.0","62.0","65.6","0.0"
"4/6/2019 01:30:00 PM PDT","43561.5625","0.0","62.4","68.0","0.0"
"4/6/2019 01:45:00 PM PDT","43561.57291666667","0.0","62.7","69.0","0.0"
"4/6/2019 02:00:00 PM PDT","43561.58333333333","0.0","62.9","70.0","0.0"
"4/6/2019 02:15:00 PM PDT","43561.59375","0.0","63.4","70.6","0.0"
"4/6/2019 02:30:00 PM PDT","43561.60416666667","0.0","63.6","71.2","0.0"
"4/6/2019 02:45:00 PM PDT","43561.61458333333","0.0","63.9","71.3","0.0"
"4/6/2019 03:00:00 PM PDT","43561.625","0.0","64.0","71.0","0.0"
"4/6/2019 03:15:00 PM PDT","43561.63541666667","0.0","63.9","70.3","0.0"
"4/6/2019 03:30:00 PM PDT","43561.64583333333","0.0","64.0","69.8","0.0"
"4/6/2019 03:45:00 PM PDT","43561.65625","0.0","64.0","69.5","0.0"
"4/6/2019 04:00:00 PM PDT","43561.66666666667","0.0","64.2","69.2","0.0"
"4/6/2019 04:15:00 PM PDT","43561.67708333333","0.0","65.5","69.1","0.0"
"4/6/2019 04:30:00 PM PDT","43561.6875","0.0","65.6","69.0","0.0"
"4/6/2019 04:45:00 PM PDT","43561.69791666667","0.0","65.3","69.0","0.0"
"4/6/2019 05:00:00 PM PDT","43561.70833333333","0.0","65.1","69.1","0.0"
"4/6/2019 05:15:00 PM PDT","43561.71875","0.0","65.2","69.2","0.0"
"4/6/2019 05:30:00 PM PDT","43561.72916666667","0.0","65.2","69.3","0.0"
"4/6/2019 05:45:00 PM PDT","43561.73958333333","0.0","65.0","69.2","0.0"
"4/6/2019 06:00:00 PM PDT","43561.75","0.0","64.8","69.2","0.0"
"4/6/2019 06:15:00 PM PDT","43561.76041666667","0.0","64.8","69.2","0.0"
"4/6/2019 06:30:00 PM PDT","43561.77083333333","0.0","64.5","69.1","0.0"
"4/6/2019 06:45:00 PM PDT","43561.78125","0.0","64.7","69.1","0.0"
