"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/6/2019 07:00:00 PM PDT","43561.79166666667","0.0","64.5","69.0","0.0"
"4/6/2019 07:15:00 PM PDT","43561.80208333333","0.0","64.5","68.9","0.0"
"4/6/2019 07:30:00 PM PDT","43561.8125","0.0","64.3","68.7","0.0"
"4/6/2019 07:45:00 PM PDT","43561.82291666667","0.0","64.1","68.6","0.0"
"4/6/2019 08:00:00 PM PDT","43561.83333333333","0.0","63.9","68.4","0.0"
"4/6/2019 08:15:00 PM PDT","43561.84375","0.0","64.0","68.2","0.0"
"4/6/2019 08:30:00 PM PDT","43561.85416666667","0.0","64.0","68.2","0.0"
"4/6/2019 08:45:00 PM PDT","43561.86458333333","0.0","63.9","68.1","0.0"
"4/6/2019 09:00:00 PM PDT","43561.875","0.0","63.9","68.0","0.0"
"4/6/2019 09:15:00 PM PDT","43561.88541666667","0.0","63.9","67.9","0.0"
"4/6/2019 09:30:00 PM PDT","43561.89583333333","0.0","64.0","67.8","0.0"
"4/6/2019 09:45:00 PM PDT","43561.90625","36.0","66.1","71.6","12.2"
"4/6/2019 10:00:00 PM PDT","43561.91666666667","59.899998","63.2","70.7","44.7"
"4/6/2019 10:15:00 PM PDT","43561.92708333333","57.199997","62.9","70.1","40.8"
"4/6/2019 10:30:00 PM PDT","43561.9375","55.1","62.2","69.2","38.3"
"4/6/2019 10:45:00 PM PDT","43561.94791666667","48.2","62.8","69.6","27.4"
"4/6/2019 11:00:00 PM PDT","43561.95833333333","48.8","63.1","70.1","28.9"
"4/6/2019 11:15:00 PM PDT","43561.96875","59.899998","61.9","69.2","44.899998"
"4/6/2019 11:30:00 PM PDT","43561.97916666667","48.7","62.4","69.2","27.8"
"4/6/2019 11:45:00 PM PDT","43561.98958333333","44.1","63.6","70.3","23.199999"
"4/7/2019 12:00:00 AM PDT","43562.0","55.1","62.6","69.7","35.399998"
"4/7/2019 12:15:00 AM PDT","43562.01041666667","49.399998","61.9","69.0","29.599998"
"4/7/2019 12:30:00 AM PDT","43562.02083333333","43.7","63.9","70.4","21.9"
"4/7/2019 12:45:00 AM PDT","43562.03125","58.6","63.2","69.9","39.0"
"4/7/2019 01:00:00 AM PDT","43562.04166666667","59.899998","61.4","68.0","45.1"
"4/7/2019 01:15:00 AM PDT","43562.05208333333","54.699997","61.4","67.6","39.0"
"4/7/2019 01:30:00 AM PDT","43562.0625","54.399998","61.8","68.1","36.0"
"4/7/2019 01:45:00 AM PDT","43562.07291666667","58.6","60.9","67.2","43.2"
"4/7/2019 02:00:00 AM PDT","43562.08333333333","57.3","60.5","66.2","41.1"
"4/7/2019 02:15:00 AM PDT","43562.09375","23.699999","60.1","62.2","3.1"
"4/7/2019 02:30:00 AM PDT","43562.10416666667","33.399998","63.3","66.3","10.599999"
"4/7/2019 02:45:00 AM PDT","43562.11458333333","35.8","59.2","61.3","11.9"
"4/7/2019 03:00:00 AM PDT","43562.125","15.799999","60.3","61.4","1.1"
"4/7/2019 03:15:00 AM PDT","43562.13541666667","26.199999","60.8","62.7","5.2999997"
"4/7/2019 03:30:00 AM PDT","43562.14583333333","31.9","58.2","60.0","8.9"
"4/7/2019 03:45:00 AM PDT","43562.15625","0.0","59.3","59.4","0.0"
"4/7/2019 04:00:00 AM PDT","43562.16666666667","0.0","59.3","59.5","0.0"
"4/7/2019 04:15:00 AM PDT","43562.17708333333","0.0","59.3","59.9","0.0"
"4/7/2019 04:30:00 AM PDT","43562.1875","0.0","59.0","60.5","0.0"
"4/7/2019 04:45:00 AM PDT","43562.19791666667","0.0","58.8","60.4","0.0"
"4/7/2019 05:00:00 AM PDT","43562.20833333333","0.0","58.9","60.4","0.0"
"4/7/2019 05:15:00 AM PDT","43562.21875","0.0","58.9","60.4","0.0"
"4/7/2019 05:30:00 AM PDT","43562.22916666667","0.0","58.7","60.3","0.0"
"4/7/2019 05:45:00 AM PDT","43562.23958333333","0.0","58.8","60.3","0.0"
"4/7/2019 06:00:00 AM PDT","43562.25","0.0","58.6","60.3","0.0"
"4/7/2019 06:15:00 AM PDT","43562.26041666667","0.0","58.6","60.2","0.0"
"4/7/2019 06:30:00 AM PDT","43562.27083333333","0.0","58.5","60.1","0.0"
"4/7/2019 06:45:00 AM PDT","43562.28125","0.0","58.6","60.1","0.0"
"4/7/2019 07:00:00 AM PDT","43562.29166666667","0.0","58.6","60.1","0.0"
"4/7/2019 07:15:00 AM PDT","43562.30208333333","0.0","58.6","60.0","0.0"
"4/7/2019 07:30:00 AM PDT","43562.3125","0.0","58.7","59.9","0.0"
"4/7/2019 07:45:00 AM PDT","43562.32291666667","0.0","58.6","59.9","0.0"
"4/7/2019 08:00:00 AM PDT","43562.33333333333","0.0","58.7","59.9","0.0"
"4/7/2019 08:15:00 AM PDT","43562.34375","0.0","58.6","59.9","0.0"
"4/7/2019 08:30:00 AM PDT","43562.35416666667","0.0","58.6","59.9","0.0"
"4/7/2019 08:45:00 AM PDT","43562.36458333333","0.0","58.7","59.9","0.0"
"4/7/2019 09:00:00 AM PDT","43562.375","0.0","58.7","59.9","0.0"
"4/7/2019 09:15:00 AM PDT","43562.38541666667","0.0","58.9","60.0","0.0"
"4/7/2019 09:30:00 AM PDT","43562.39583333333","0.0","59.2","60.1","0.0"
"4/7/2019 09:45:00 AM PDT","43562.40625","0.0","59.5","60.2","0.0"
"4/7/2019 10:00:00 AM PDT","43562.41666666667","0.0","59.8","60.5","0.0"
"4/7/2019 10:15:00 AM PDT","43562.42708333333","0.0","60.1","61.0","0.0"
"4/7/2019 10:30:00 AM PDT","43562.4375","0.0","60.5","61.5","0.0"
"4/7/2019 10:45:00 AM PDT","43562.44791666667","0.0","60.8","62.2","0.0"
"4/7/2019 11:00:00 AM PDT","43562.45833333333","0.0","61.1","63.4","0.0"
"4/7/2019 11:15:00 AM PDT","43562.46875","0.0","61.4","64.4","0.0"
"4/7/2019 11:30:00 AM PDT","43562.47916666667","0.0","61.5","65.1","0.0"
"4/7/2019 11:45:00 AM PDT","43562.48958333333","0.0","61.8","66.2","0.0"
"4/7/2019 12:00:00 PM PDT","43562.5","0.0","61.8","67.2","0.0"
"4/7/2019 12:15:00 PM PDT","43562.51041666667","0.0","62.3","68.1","0.0"
"4/7/2019 12:30:00 PM PDT","43562.52083333333","0.0","62.0","69.0","0.0"
"4/7/2019 12:45:00 PM PDT","43562.53125","0.0","62.6","69.6","0.0"
"4/7/2019 01:00:00 PM PDT","43562.54166666667","0.0","62.6","70.0","0.0"
"4/7/2019 01:15:00 PM PDT","43562.55208333333","0.0","62.9","70.4","0.0"
"4/7/2019 01:30:00 PM PDT","43562.5625","0.0","63.2","70.8","0.0"
"4/7/2019 01:45:00 PM PDT","43562.57291666667","0.0","63.3","71.0","0.0"
"4/7/2019 02:00:00 PM PDT","43562.58333333333","0.0","63.2","71.4","0.0"
"4/7/2019 02:15:00 PM PDT","43562.59375","0.0","63.6","71.9","0.0"
"4/7/2019 02:30:00 PM PDT","43562.60416666667","0.0","63.8","72.2","0.0"
"4/7/2019 02:45:00 PM PDT","43562.61458333333","0.0","63.8","72.4","0.0"
"4/7/2019 03:00:00 PM PDT","43562.625","0.0","63.9","72.1","0.0"
"4/7/2019 03:15:00 PM PDT","43562.63541666667","0.0","64.3","71.6","0.0"
"4/7/2019 03:30:00 PM PDT","43562.64583333333","0.0","64.1","71.2","0.0"
"4/7/2019 03:45:00 PM PDT","43562.65625","0.0","64.4","71.0","0.0"
"4/7/2019 04:00:00 PM PDT","43562.66666666667","0.0","64.9","70.8","0.0"
"4/7/2019 04:15:00 PM PDT","43562.67708333333","0.0","65.7","70.8","0.0"
"4/7/2019 04:30:00 PM PDT","43562.6875","0.0","65.8","70.7","0.0"
"4/7/2019 04:45:00 PM PDT","43562.69791666667","0.0","65.9","70.8","0.0"
"4/7/2019 05:00:00 PM PDT","43562.70833333333","0.0","65.7","70.8","0.0"
"4/7/2019 05:15:00 PM PDT","43562.71875","0.0","65.4","70.9","0.0"
"4/7/2019 05:30:00 PM PDT","43562.72916666667","0.0","65.3","71.0","0.0"
"4/7/2019 05:45:00 PM PDT","43562.73958333333","0.0","65.4","71.0","0.0"
"4/7/2019 06:00:00 PM PDT","43562.75","0.0","65.5","71.0","0.0"
"4/7/2019 06:15:00 PM PDT","43562.76041666667","0.0","65.5","71.1","0.0"
"4/7/2019 06:30:00 PM PDT","43562.77083333333","0.0","65.6","71.1","0.0"
"4/7/2019 06:45:00 PM PDT","43562.78125","0.0","65.8","71.1","0.0"
"4/7/2019 07:00:00 PM PDT","43562.79166666667","0.0","65.6","71.1","0.0"
"4/7/2019 07:15:00 PM PDT","43562.80208333333","0.0","65.6","71.0","0.0"
"4/7/2019 07:30:00 PM PDT","43562.8125","0.0","65.6","70.9","0.0"
"4/7/2019 07:45:00 PM PDT","43562.82291666667","0.0","65.3","70.7","0.0"
"4/7/2019 08:00:00 PM PDT","43562.83333333333","0.0","65.4","70.5","0.0"
"4/7/2019 08:15:00 PM PDT","43562.84375","0.0","65.3","70.3","0.0"
"4/7/2019 08:30:00 PM PDT","43562.85416666667","0.0","65.2","70.2","0.0"
"4/7/2019 08:45:00 PM PDT","43562.86458333333","0.0","65.1","70.0","0.0"
"4/7/2019 09:00:00 PM PDT","43562.875","0.0","64.9","69.9","0.0"
"4/7/2019 09:15:00 PM PDT","43562.88541666667","0.0","64.9","69.8","0.0"
"4/7/2019 09:30:00 PM PDT","43562.89583333333","0.0","64.8","69.7","0.0"
"4/7/2019 09:45:00 PM PDT","43562.90625","59.899998","66.7","72.5","45.2"
"4/7/2019 10:00:00 PM PDT","43562.91666666667","59.899998","66.8","73.0","46.3"
"4/7/2019 10:15:00 PM PDT","43562.92708333333","59.899998","66.5","72.8","46.399998"
"4/7/2019 10:30:00 PM PDT","43562.9375","59.899998","66.5","72.8","46.6"
"4/7/2019 10:45:00 PM PDT","43562.94791666667","59.899998","66.5","72.7","46.5"
"4/7/2019 11:00:00 PM PDT","43562.95833333333","59.899998","66.9","73.1","46.5"
"4/7/2019 11:15:00 PM PDT","43562.96875","59.899998","66.8","73.2","46.6"
"4/7/2019 11:30:00 PM PDT","43562.97916666667","59.899998","66.7","73.1","46.8"
"4/7/2019 11:45:00 PM PDT","43562.98958333333","59.899998","66.4","72.9","46.399998"
"4/8/2019 12:00:00 AM PDT","43563.0","59.899998","66.5","72.9","46.399998"
"4/8/2019 12:15:00 AM PDT","43563.01041666667","59.899998","66.4","72.8","46.399998"
"4/8/2019 12:30:00 AM PDT","43563.02083333333","59.899998","66.2","72.6","46.8"
"4/8/2019 12:45:00 AM PDT","43563.03125","59.899998","66.4","72.8","46.5"
"4/8/2019 01:00:00 AM PDT","43563.04166666667","59.899998","65.8","72.2","46.7"
"4/8/2019 01:15:00 AM PDT","43563.05208333333","59.899998","65.6","72.0","46.5"
"4/8/2019 01:30:00 AM PDT","43563.0625","59.899998","65.3","71.6","46.7"
"4/8/2019 01:45:00 AM PDT","43563.07291666667","59.899998","65.2","71.9","46.399998"
"4/8/2019 02:00:00 AM PDT","43563.08333333333","59.899998","64.8","71.2","46.399998"
"4/8/2019 02:15:00 AM PDT","43563.09375","59.899998","64.6","70.6","46.399998"
"4/8/2019 02:30:00 AM PDT","43563.10416666667","59.899998","64.4","70.4","46.7"
"4/8/2019 02:45:00 AM PDT","43563.11458333333","59.899998","64.1","69.9","46.6"
"4/8/2019 03:00:00 AM PDT","43563.125","59.699997","63.7","69.5","46.399998"
"4/8/2019 03:15:00 AM PDT","43563.13541666667","59.8","63.2","68.7","46.3"
"4/8/2019 03:30:00 AM PDT","43563.14583333333","59.8","63.3","68.4","46.3"
"4/8/2019 03:45:00 AM PDT","43563.15625","59.899998","63.0","67.8","46.5"
"4/8/2019 04:00:00 AM PDT","43563.16666666667","59.899998","62.5","67.3","46.2"
"4/8/2019 04:15:00 AM PDT","43563.17708333333","59.8","63.0","68.5","45.3"
"4/8/2019 04:30:00 AM PDT","43563.1875","57.899998","62.9","67.9","43.5"
"4/8/2019 04:45:00 AM PDT","43563.19791666667","59.8","62.3","66.7","46.5"
"4/8/2019 05:00:00 AM PDT","43563.20833333333","0.0","59.4","60.7","0.0"
"4/8/2019 05:15:00 AM PDT","43563.21875","0.0","59.9","60.7","0.0"
"4/8/2019 05:30:00 AM PDT","43563.22916666667","0.0","60.0","60.8","0.0"
"4/8/2019 05:45:00 AM PDT","43563.23958333333","0.0","59.9","61.1","0.0"
"4/8/2019 06:00:00 AM PDT","43563.25","0.0","60.0","61.2","0.0"
"4/8/2019 06:15:00 AM PDT","43563.26041666667","0.0","59.9","61.3","0.0"
"4/8/2019 06:30:00 AM PDT","43563.27083333333","0.0","60.0","61.2","0.0"
"4/8/2019 06:45:00 AM PDT","43563.28125","0.0","60.0","61.3","0.0"
"4/8/2019 07:00:00 AM PDT","43563.29166666667","0.0","59.9","61.3","0.0"
"4/8/2019 07:15:00 AM PDT","43563.30208333333","0.0","60.0","61.3","0.0"
"4/8/2019 07:30:00 AM PDT","43563.3125","0.0","59.9","61.2","0.0"
"4/8/2019 07:45:00 AM PDT","43563.32291666667","0.0","59.9","61.3","0.0"
"4/8/2019 08:00:00 AM PDT","43563.33333333333","0.0","59.9","61.3","0.0"
"4/8/2019 08:15:00 AM PDT","43563.34375","0.0","60.0","61.3","0.0"
"4/8/2019 08:30:00 AM PDT","43563.35416666667","0.0","59.9","61.3","0.0"
"4/8/2019 08:45:00 AM PDT","43563.36458333333","0.0","60.0","61.4","0.0"
"4/8/2019 09:00:00 AM PDT","43563.375","0.0","60.1","61.5","0.0"
"4/8/2019 09:15:00 AM PDT","43563.38541666667","0.0","60.1","61.6","0.0"
"4/8/2019 09:30:00 AM PDT","43563.39583333333","0.0","60.2","61.7","0.0"
"4/8/2019 09:45:00 AM PDT","43563.40625","0.0","60.4","62.0","0.0"
"4/8/2019 10:00:00 AM PDT","43563.41666666667","0.0","60.5","62.3","0.0"
"4/8/2019 10:15:00 AM PDT","43563.42708333333","0.0","60.7","62.6","0.0"
"4/8/2019 10:30:00 AM PDT","43563.4375","0.0","60.9","62.9","0.0"
"4/8/2019 10:45:00 AM PDT","43563.44791666667","0.0","60.9","63.3","0.0"
"4/8/2019 11:00:00 AM PDT","43563.45833333333","0.0","61.3","63.8","0.0"
"4/8/2019 11:15:00 AM PDT","43563.46875","0.0","61.7","64.3","0.0"
"4/8/2019 11:30:00 AM PDT","43563.47916666667","0.0","61.8","64.8","0.0"
"4/8/2019 11:45:00 AM PDT","43563.48958333333","0.0","62.1","65.1","0.0"
"4/8/2019 12:00:00 PM PDT","43563.5","0.0","62.3","65.6","0.0"
"4/8/2019 12:15:00 PM PDT","43563.51041666667","0.0","62.5","66.3","0.0"
"4/8/2019 12:30:00 PM PDT","43563.52083333333","0.0","62.6","67.0","0.0"
"4/8/2019 12:45:00 PM PDT","43563.53125","0.0","63.0","67.4","0.0"
"4/8/2019 01:00:00 PM PDT","43563.54166666667","0.0","63.1","68.1","0.0"
"4/8/2019 01:15:00 PM PDT","43563.55208333333","0.0","63.4","68.5","0.0"
"4/8/2019 01:30:00 PM PDT","43563.5625","0.0","63.7","68.7","0.0"
"4/8/2019 01:45:00 PM PDT","43563.57291666667","0.0","63.8","69.0","0.0"
"4/8/2019 02:00:00 PM PDT","43563.58333333333","0.0","63.8","69.3","0.0"
"4/8/2019 02:15:00 PM PDT","43563.59375","0.0","64.3","69.5","0.0"
"4/8/2019 02:30:00 PM PDT","43563.60416666667","0.0","64.4","69.6","0.0"
"4/8/2019 02:45:00 PM PDT","43563.61458333333","0.0","64.8","69.7","0.0"
"4/8/2019 03:00:00 PM PDT","43563.625","0.0","64.8","69.8","0.0"
"4/8/2019 03:15:00 PM PDT","43563.63541666667","0.0","65.1","69.8","0.0"
"4/8/2019 03:30:00 PM PDT","43563.64583333333","0.0","65.3","69.8","0.0"
"4/8/2019 03:45:00 PM PDT","43563.65625","0.0","65.3","69.8","0.0"
"4/8/2019 04:00:00 PM PDT","43563.66666666667","0.0","65.3","69.9","0.0"
"4/8/2019 04:15:00 PM PDT","43563.67708333333","0.0","65.5","70.0","0.0"
"4/8/2019 04:30:00 PM PDT","43563.6875","0.0","65.5","70.0","0.0"
"4/8/2019 04:45:00 PM PDT","43563.69791666667","0.0","65.6","70.1","0.0"
"4/8/2019 05:00:00 PM PDT","43563.70833333333","0.0","65.5","70.1","0.0"
"4/8/2019 05:15:00 PM PDT","43563.71875","0.0","65.5","70.1","0.0"
"4/8/2019 05:30:00 PM PDT","43563.72916666667","0.0","65.8","70.2","0.0"
"4/8/2019 05:45:00 PM PDT","43563.73958333333","0.0","65.5","70.2","0.0"
"4/8/2019 06:00:00 PM PDT","43563.75","0.0","65.6","70.2","0.0"
"4/8/2019 06:15:00 PM PDT","43563.76041666667","0.0","65.7","70.1","0.0"
"4/8/2019 06:30:00 PM PDT","43563.77083333333","0.0","65.7","70.1","0.0"
"4/8/2019 06:45:00 PM PDT","43563.78125","0.0","65.6","70.0","0.0"
"4/8/2019 07:00:00 PM PDT","43563.79166666667","0.0","65.5","70.0","0.0"
"4/8/2019 07:15:00 PM PDT","43563.80208333333","0.0","65.4","69.9","0.0"
"4/8/2019 07:30:00 PM PDT","43563.8125","0.0","65.4","69.7","0.0"
"4/8/2019 07:45:00 PM PDT","43563.82291666667","0.0","65.4","69.6","0.0"
"4/8/2019 08:00:00 PM PDT","43563.83333333333","0.0","65.4","69.5","0.0"
"4/8/2019 08:15:00 PM PDT","43563.84375","0.0","65.1","69.4","0.0"
"4/8/2019 08:30:00 PM PDT","43563.85416666667","0.0","65.2","69.3","0.0"
"4/8/2019 08:45:00 PM PDT","43563.86458333333","0.0","65.1","69.2","0.0"
"4/8/2019 09:00:00 PM PDT","43563.875","0.0","65.1","69.1","0.0"
"4/8/2019 09:15:00 PM PDT","43563.88541666667","0.0","65.2","69.1","0.0"
"4/8/2019 09:30:00 PM PDT","43563.89583333333","0.0","65.2","69.0","0.0"
"4/8/2019 09:45:00 PM PDT","43563.90625","59.899998","67.1","73.3","46.5"
"4/8/2019 10:00:00 PM PDT","43563.91666666667","59.899998","67.5","74.3","46.8"
"4/8/2019 10:15:00 PM PDT","43563.92708333333","59.899998","67.5","74.2","46.7"
"4/8/2019 10:30:00 PM PDT","43563.9375","59.899998","67.6","74.1","46.7"
"4/8/2019 10:45:00 PM PDT","43563.94791666667","59.899998","67.4","74.0","46.399998"
"4/8/2019 11:00:00 PM PDT","43563.95833333333","59.899998","67.4","74.0","47.0"
"4/8/2019 11:15:00 PM PDT","43563.96875","59.899998","67.2","73.9","46.899998"
"4/8/2019 11:30:00 PM PDT","43563.97916666667","59.899998","67.3","74.2","46.8"
"4/8/2019 11:45:00 PM PDT","43563.98958333333","59.899998","67.3","74.0","47.0"
"4/9/2019 12:00:00 AM PDT","43564.0","59.899998","67.2","73.9","46.6"
"4/9/2019 12:15:00 AM PDT","43564.01041666667","59.899998","66.8","73.5","46.5"
"4/9/2019 12:30:00 AM PDT","43564.02083333333","59.899998","66.8","73.4","46.899998"
"4/9/2019 12:45:00 AM PDT","43564.03125","59.899998","66.9","73.8","46.6"
"4/9/2019 01:00:00 AM PDT","43564.04166666667","59.899998","66.4","73.2","47.0"
"4/9/2019 01:15:00 AM PDT","43564.05208333333","59.199997","66.0","72.7","45.5"
"4/9/2019 01:30:00 AM PDT","43564.0625","59.8","65.2","72.1","46.7"
"4/9/2019 01:45:00 AM PDT","43564.07291666667","59.899998","64.5","71.1","47.0"
"4/9/2019 02:00:00 AM PDT","43564.08333333333","59.899998","63.9","70.7","46.399998"
"4/9/2019 02:15:00 AM PDT","43564.09375","59.399998","63.6","70.5","46.3"
"4/9/2019 02:30:00 AM PDT","43564.10416666667","59.899998","63.4","70.2","46.899998"
"4/9/2019 02:45:00 AM PDT","43564.11458333333","59.0","63.2","69.5","45.8"
"4/9/2019 03:00:00 AM PDT","43564.125","59.899998","63.0","69.7","46.7"
"4/9/2019 03:15:00 AM PDT","43564.13541666667","59.899998","63.0","69.5","46.8"
"4/9/2019 03:30:00 AM PDT","43564.14583333333","59.8","62.6","69.1","46.3"
"4/9/2019 03:45:00 AM PDT","43564.15625","57.899998","61.8","68.2","44.2"
"4/9/2019 04:00:00 AM PDT","43564.16666666667","59.899998","61.3","67.1","46.399998"
"4/9/2019 04:15:00 AM PDT","43564.17708333333","59.899998","60.6","66.1","46.5"
"4/9/2019 04:30:00 AM PDT","43564.1875","59.3","60.0","65.1","43.8"
"4/9/2019 04:45:00 AM PDT","43564.19791666667","0.0","58.3","59.9","0.0"
"4/9/2019 05:00:00 AM PDT","43564.20833333333","0.0","58.4","60.3","0.0"
"4/9/2019 05:15:00 AM PDT","43564.21875","0.0","58.6","61.0","0.0"
"4/9/2019 05:30:00 AM PDT","43564.22916666667","0.0","58.5","61.3","0.0"
"4/9/2019 05:45:00 AM PDT","43564.23958333333","0.0","58.6","61.3","0.0"
"4/9/2019 06:00:00 AM PDT","43564.25","0.0","58.5","61.2","0.0"
"4/9/2019 06:15:00 AM PDT","43564.26041666667","0.0","58.5","61.0","0.0"
"4/9/2019 06:30:00 AM PDT","43564.27083333333","0.0","58.6","60.9","0.0"
"4/9/2019 06:45:00 AM PDT","43564.28125","0.0","58.6","60.9","0.0"
"4/9/2019 07:00:00 AM PDT","43564.29166666667","0.0","58.6","60.8","0.0"
"4/9/2019 07:15:00 AM PDT","43564.30208333333","0.0","58.5","60.6","0.0"
"4/9/2019 07:30:00 AM PDT","43564.3125","0.0","58.5","60.6","0.0"
"4/9/2019 07:45:00 AM PDT","43564.32291666667","0.0","58.3","60.6","0.0"
"4/9/2019 08:00:00 AM PDT","43564.33333333333","0.0","58.3","60.5","0.0"
"4/9/2019 08:15:00 AM PDT","43564.34375","0.0","58.4","60.6","0.0"
"4/9/2019 08:30:00 AM PDT","43564.35416666667","0.0","58.4","60.4","0.0"
"4/9/2019 08:45:00 AM PDT","43564.36458333333","0.0","58.4","60.4","0.0"
"4/9/2019 09:00:00 AM PDT","43564.375","0.0","58.3","60.5","0.0"
"4/9/2019 09:15:00 AM PDT","43564.38541666667","0.0","58.3","60.5","0.0"
"4/9/2019 09:30:00 AM PDT","43564.39583333333","0.0","58.4","60.4","0.0"
"4/9/2019 09:45:00 AM PDT","43564.40625","0.0","58.4","60.6","0.0"
"4/9/2019 10:00:00 AM PDT","43564.41666666667","0.0","58.7","60.8","0.0"
"4/9/2019 10:15:00 AM PDT","43564.42708333333","0.0","58.7","61.0","0.0"
"4/9/2019 10:30:00 AM PDT","43564.4375","0.0","59.0","61.2","0.0"
"4/9/2019 10:45:00 AM PDT","43564.44791666667","0.0","59.0","61.7","0.0"
"4/9/2019 11:00:00 AM PDT","43564.45833333333","15.2","65.6","67.6","1.0"
"4/9/2019 11:15:00 AM PDT","43564.46875","59.899998","61.5","68.1","44.2"
"4/9/2019 11:30:00 AM PDT","43564.47916666667","57.899998","60.1","65.8","44.7"
"4/9/2019 11:45:00 AM PDT","43564.48958333333","59.899998","59.3","64.8","45.6"
"4/9/2019 12:00:00 PM PDT","43564.5","56.699997","58.9","63.7","44.5"
"4/9/2019 12:15:00 PM PDT","43564.51041666667","44.2","59.4","63.6","23.699999"
"4/9/2019 12:30:00 PM PDT","43564.52083333333","44.5","61.0","66.0","23.5"
"4/9/2019 12:45:00 PM PDT","43564.53125","51.899998","59.6","64.7","33.399998"
"4/9/2019 01:00:00 PM PDT","43564.54166666667","49.399998","59.5","64.3","30.3"
"4/9/2019 01:15:00 PM PDT","43564.55208333333","0.0","57.0","60.4","0.0"
"4/9/2019 01:30:00 PM PDT","43564.5625","0.0","57.8","62.8","0.0"
"4/9/2019 01:45:00 PM PDT","43564.57291666667","0.0","57.5","64.2","0.0"
"4/9/2019 02:00:00 PM PDT","43564.58333333333","0.0","58.0","65.3","0.0"
"4/9/2019 02:15:00 PM PDT","43564.59375","0.0","58.3","65.9","0.0"
"4/9/2019 02:30:00 PM PDT","43564.60416666667","0.0","59.1","66.2","0.0"
"4/9/2019 02:45:00 PM PDT","43564.61458333333","0.0","59.3","66.4","0.0"
"4/9/2019 03:00:00 PM PDT","43564.625","0.0","59.6","66.0","0.0"
"4/9/2019 03:15:00 PM PDT","43564.63541666667","0.0","59.4","65.3","0.0"
"4/9/2019 03:30:00 PM PDT","43564.64583333333","0.0","59.6","64.6","0.0"
"4/9/2019 03:45:00 PM PDT","43564.65625","0.0","59.8","64.3","0.0"
"4/9/2019 04:00:00 PM PDT","43564.66666666667","0.0","60.5","64.0","0.0"
"4/9/2019 04:15:00 PM PDT","43564.67708333333","0.0","61.8","63.9","0.0"
"4/9/2019 04:30:00 PM PDT","43564.6875","0.0","62.0","63.8","0.0"
"4/9/2019 04:45:00 PM PDT","43564.69791666667","0.0","61.5","63.7","0.0"
"4/9/2019 05:00:00 PM PDT","43564.70833333333","0.0","61.5","63.8","0.0"
"4/9/2019 05:15:00 PM PDT","43564.71875","0.0","61.3","63.7","0.0"
"4/9/2019 05:30:00 PM PDT","43564.72916666667","0.0","60.5","63.2","0.0"
"4/9/2019 05:45:00 PM PDT","43564.73958333333","0.0","60.2","62.8","0.0"
"4/9/2019 06:00:00 PM PDT","43564.75","0.0","59.8","62.7","0.0"
"4/9/2019 06:15:00 PM PDT","43564.76041666667","0.0","59.6","62.6","0.0"
"4/9/2019 06:30:00 PM PDT","43564.77083333333","0.0","59.5","62.5","0.0"
"4/9/2019 06:45:00 PM PDT","43564.78125","0.0","59.6","62.5","0.0"
"4/9/2019 07:00:00 PM PDT","43564.79166666667","0.0","59.6","62.4","0.0"
"4/9/2019 07:15:00 PM PDT","43564.80208333333","0.0","59.5","62.4","0.0"
"4/9/2019 07:30:00 PM PDT","43564.8125","0.0","59.5","62.3","0.0"
"4/9/2019 07:45:00 PM PDT","43564.82291666667","0.0","59.3","62.2","0.0"
"4/9/2019 08:00:00 PM PDT","43564.83333333333","0.0","59.4","62.2","0.0"
"4/9/2019 08:15:00 PM PDT","43564.84375","0.0","59.2","62.0","0.0"
"4/9/2019 08:30:00 PM PDT","43564.85416666667","0.0","59.3","61.9","0.0"
"4/9/2019 08:45:00 PM PDT","43564.86458333333","0.0","59.2","61.7","0.0"
"4/9/2019 09:00:00 PM PDT","43564.875","0.0","59.1","61.5","0.0"
"4/9/2019 09:15:00 PM PDT","43564.88541666667","0.0","59.0","61.4","0.0"
"4/9/2019 09:30:00 PM PDT","43564.89583333333","0.0","58.9","61.3","0.0"
"4/9/2019 09:45:00 PM PDT","43564.90625","30.0","64.2","69.1","7.3999996"
"4/9/2019 10:00:00 PM PDT","43564.91666666667","39.899998","59.7","65.0","17.1"
"4/9/2019 10:15:00 PM PDT","43564.92708333333","35.2","62.2","68.2","11.8"
"4/9/2019 10:30:00 PM PDT","43564.9375","41.399998","59.3","64.7","18.8"
"4/9/2019 10:45:00 PM PDT","43564.94791666667","36.399998","61.5","67.1","13.0"
"4/9/2019 11:00:00 PM PDT","43564.95833333333","42.3","58.7","63.8","20.1"
"4/9/2019 11:15:00 PM PDT","43564.96875","30.3","62.6","67.3","7.5"
"4/9/2019 11:30:00 PM PDT","43564.97916666667","38.899998","59.7","65.1","15.7"
"4/9/2019 11:45:00 PM PDT","43564.98958333333","32.5","61.0","66.1","9.4"
"4/10/2019 12:00:00 AM PDT","43565.0","36.399998","61.0","66.1","12.9"
"4/10/2019 12:15:00 AM PDT","43565.01041666667","42.2","58.8","64.2","20.0"
"4/10/2019 12:30:00 AM PDT","43565.02083333333","34.2","59.1","63.1","10.8"
"4/10/2019 12:45:00 AM PDT","43565.03125","24.6","63.2","67.0","4.0"
"4/10/2019 01:00:00 AM PDT","43565.04166666667","22.199999","65.8","68.6","3.0"
"4/10/2019 01:15:00 AM PDT","43565.05208333333","24.1","61.9","64.8","3.1"
"4/10/2019 01:30:00 AM PDT","43565.0625","0.0","58.0","59.1","0.0"
"4/10/2019 01:45:00 AM PDT","43565.07291666667","0.0","57.7","59.0","0.0"
"4/10/2019 02:00:00 AM PDT","43565.08333333333","0.0","57.8","58.9","0.0"
"4/10/2019 02:15:00 AM PDT","43565.09375","0.0","57.6","59.4","0.0"
"4/10/2019 02:30:00 AM PDT","43565.10416666667","0.0","57.4","59.3","0.0"
"4/10/2019 02:45:00 AM PDT","43565.11458333333","0.0","57.3","59.2","0.0"
"4/10/2019 03:00:00 AM PDT","43565.125","0.0","57.3","59.3","0.0"
"4/10/2019 03:15:00 AM PDT","43565.13541666667","0.0","57.2","59.2","0.0"
"4/10/2019 03:30:00 AM PDT","43565.14583333333","0.0","57.3","59.0","0.0"
"4/10/2019 03:45:00 AM PDT","43565.15625","0.0","57.1","59.0","0.0"
"4/10/2019 04:00:00 AM PDT","43565.16666666667","0.0","57.2","58.8","0.0"
"4/10/2019 04:15:00 AM PDT","43565.17708333333","0.0","57.0","58.8","0.0"
"4/10/2019 04:30:00 AM PDT","43565.1875","0.0","57.0","58.6","0.0"
"4/10/2019 04:45:00 AM PDT","43565.19791666667","0.0","56.9","58.6","0.0"
"4/10/2019 05:00:00 AM PDT","43565.20833333333","0.0","56.9","58.5","0.0"
"4/10/2019 05:15:00 AM PDT","43565.21875","0.0","56.8","58.4","0.0"
"4/10/2019 05:30:00 AM PDT","43565.22916666667","0.0","56.7","58.5","0.0"
"4/10/2019 05:45:00 AM PDT","43565.23958333333","0.0","56.5","58.3","0.0"
"4/10/2019 06:00:00 AM PDT","43565.25","0.0","56.5","58.3","0.0"
"4/10/2019 06:15:00 AM PDT","43565.26041666667","0.0","56.4","58.1","0.0"
"4/10/2019 06:30:00 AM PDT","43565.27083333333","0.0","56.4","58.1","0.0"
"4/10/2019 06:45:00 AM PDT","43565.28125","0.0","56.2","58.0","0.0"
"4/10/2019 07:00:00 AM PDT","43565.29166666667","0.0","56.2","58.1","0.0"
"4/10/2019 07:15:00 AM PDT","43565.30208333333","0.0","56.3","58.0","0.0"
"4/10/2019 07:30:00 AM PDT","43565.3125","0.0","56.3","57.9","0.0"
"4/10/2019 07:45:00 AM PDT","43565.32291666667","0.0","56.1","57.8","0.0"
"4/10/2019 08:00:00 AM PDT","43565.33333333333","0.0","56.2","57.9","0.0"
"4/10/2019 08:15:00 AM PDT","43565.34375","0.0","56.0","57.7","0.0"
"4/10/2019 08:30:00 AM PDT","43565.35416666667","0.0","56.0","57.8","0.0"
"4/10/2019 08:45:00 AM PDT","43565.36458333333","0.0","56.0","57.7","0.0"
"4/10/2019 09:00:00 AM PDT","43565.375","0.0","55.8","57.8","0.0"
"4/10/2019 09:15:00 AM PDT","43565.38541666667","0.0","55.8","57.9","0.0"
"4/10/2019 09:30:00 AM PDT","43565.39583333333","0.0","55.9","57.9","0.0"
"4/10/2019 09:45:00 AM PDT","43565.40625","0.0","56.0","58.0","0.0"
"4/10/2019 10:00:00 AM PDT","43565.41666666667","0.0","56.2","58.1","0.0"
"4/10/2019 10:15:00 AM PDT","43565.42708333333","0.0","56.5","58.5","0.0"
"4/10/2019 10:30:00 AM PDT","43565.4375","0.0","56.7","58.8","0.0"
"4/10/2019 10:45:00 AM PDT","43565.44791666667","0.0","56.8","59.7","0.0"
"4/10/2019 11:00:00 AM PDT","43565.45833333333","0.0","57.0","60.8","0.0"
"4/10/2019 11:15:00 AM PDT","43565.46875","0.0","57.1","61.7","0.0"
"4/10/2019 11:30:00 AM PDT","43565.47916666667","0.0","57.5","62.5","0.0"
"4/10/2019 11:45:00 AM PDT","43565.48958333333","0.0","57.8","63.5","0.0"
"4/10/2019 12:00:00 PM PDT","43565.5","0.0","58.0","64.5","0.0"
"4/10/2019 12:15:00 PM PDT","43565.51041666667","0.0","58.2","64.9","0.0"
"4/10/2019 12:30:00 PM PDT","43565.52083333333","0.0","58.4","65.3","0.0"
"4/10/2019 12:45:00 PM PDT","43565.53125","0.0","58.5","66.0","0.0"
"4/10/2019 01:00:00 PM PDT","43565.54166666667","0.0","58.6","66.5","0.0"
"4/10/2019 01:15:00 PM PDT","43565.55208333333","0.0","58.8","67.0","0.0"
"4/10/2019 01:30:00 PM PDT","43565.5625","0.0","59.2","67.6","0.0"
"4/10/2019 01:45:00 PM PDT","43565.57291666667","0.0","59.4","67.8","0.0"
"4/10/2019 02:00:00 PM PDT","43565.58333333333","0.0","59.5","68.1","0.0"
"4/10/2019 02:15:00 PM PDT","43565.59375","0.0","59.8","68.3","0.0"
"4/10/2019 02:30:00 PM PDT","43565.60416666667","0.0","60.2","68.6","0.0"
"4/10/2019 02:45:00 PM PDT","43565.61458333333","0.0","60.0","68.7","0.0"
"4/10/2019 03:00:00 PM PDT","43565.625","0.0","60.2","68.4","0.0"
"4/10/2019 03:15:00 PM PDT","43565.63541666667","0.0","60.3","67.7","0.0"
"4/10/2019 03:30:00 PM PDT","43565.64583333333","0.0","60.6","67.1","0.0"
"4/10/2019 03:45:00 PM PDT","43565.65625","0.0","60.6","66.8","0.0"
"4/10/2019 04:00:00 PM PDT","43565.66666666667","0.0","61.5","66.6","0.0"
"4/10/2019 04:15:00 PM PDT","43565.67708333333","0.0","62.9","66.4","0.0"
"4/10/2019 04:30:00 PM PDT","43565.6875","0.0","63.2","66.4","0.0"
"4/10/2019 04:45:00 PM PDT","43565.69791666667","0.0","62.1","66.4","0.0"
"4/10/2019 05:00:00 PM PDT","43565.70833333333","0.0","61.9","66.4","0.0"
"4/10/2019 05:15:00 PM PDT","43565.71875","0.0","61.5","66.3","0.0"
"4/10/2019 05:30:00 PM PDT","43565.72916666667","0.0","61.2","66.3","0.0"
"4/10/2019 05:45:00 PM PDT","43565.73958333333","0.0","61.1","66.3","0.0"
"4/10/2019 06:00:00 PM PDT","43565.75","0.0","61.1","66.3","0.0"
"4/10/2019 06:15:00 PM PDT","43565.76041666667","0.0","61.0","66.3","0.0"
"4/10/2019 06:30:00 PM PDT","43565.77083333333","0.0","60.9","66.2","0.0"
"4/10/2019 06:45:00 PM PDT","43565.78125","0.0","60.8","66.1","0.0"
"4/10/2019 07:00:00 PM PDT","43565.79166666667","0.0","60.5","66.0","0.0"
"4/10/2019 07:15:00 PM PDT","43565.80208333333","0.0","60.4","65.9","0.0"
"4/10/2019 07:30:00 PM PDT","43565.8125","0.0","60.3","65.8","0.0"
"4/10/2019 07:45:00 PM PDT","43565.82291666667","0.0","60.2","65.7","0.0"
"4/10/2019 08:00:00 PM PDT","43565.83333333333","0.0","60.4","65.7","0.0"
"4/10/2019 08:15:00 PM PDT","43565.84375","0.0","60.2","65.6","0.0"
"4/10/2019 08:30:00 PM PDT","43565.85416666667","0.0","60.3","65.5","0.0"
"4/10/2019 08:45:00 PM PDT","43565.86458333333","0.0","60.2","65.4","0.0"
"4/10/2019 09:00:00 PM PDT","43565.875","0.0","60.4","65.2","0.0"
"4/10/2019 09:15:00 PM PDT","43565.88541666667","0.0","60.4","65.1","0.0"
"4/10/2019 09:30:00 PM PDT","43565.89583333333","0.0","60.4","65.0","0.0"
"4/10/2019 09:45:00 PM PDT","43565.90625","36.0","65.5","71.2","12.4"
"4/10/2019 10:00:00 PM PDT","43565.91666666667","59.0","59.4","65.9","41.6"
"4/10/2019 10:15:00 PM PDT","43565.92708333333","50.899998","58.9","65.0","31.099998"
"4/10/2019 10:30:00 PM PDT","43565.9375","48.399998","55.7","58.8","27.699999"
"4/10/2019 10:45:00 PM PDT","43565.94791666667","34.5","61.8","66.9","11.099999"
"4/10/2019 11:00:00 PM PDT","43565.95833333333","43.0","61.5","67.7","21.0"
"4/10/2019 11:15:00 PM PDT","43565.96875","43.1","60.1","65.7","21.3"
"4/10/2019 11:30:00 PM PDT","43565.97916666667","37.7","62.0","67.9","14.4"
"4/10/2019 11:45:00 PM PDT","43565.98958333333","46.1","59.8","65.8","24.699999"
"4/11/2019 12:00:00 AM PDT","43566.0","42.2","59.8","65.5","20.0"
"4/11/2019 12:15:00 AM PDT","43566.01041666667","35.7","62.5","68.2","12.099999"
"4/11/2019 12:30:00 AM PDT","43566.02083333333","39.5","59.8","65.1","16.5"
"4/11/2019 12:45:00 AM PDT","43566.03125","38.5","61.5","67.3","15.099999"
"4/11/2019 01:00:00 AM PDT","43566.04166666667","45.6","59.1","65.0","24.199999"
"4/11/2019 01:15:00 AM PDT","43566.05208333333","33.0","61.8","67.4","9.8"
"4/11/2019 01:30:00 AM PDT","43566.0625","42.0","60.0","65.9","19.699999"
"4/11/2019 01:45:00 AM PDT","43566.07291666667","36.3","60.5","65.6","12.799999"
"4/11/2019 02:00:00 AM PDT","43566.08333333333","39.899998","60.5","66.0","17.0"
"4/11/2019 02:15:00 AM PDT","43566.09375","41.8","59.4","64.3","19.5"
"4/11/2019 02:30:00 AM PDT","43566.10416666667","36.899998","60.8","65.5","13.5"
"4/11/2019 02:45:00 AM PDT","43566.11458333333","42.399998","58.5","63.5","20.3"
"4/11/2019 03:00:00 AM PDT","43566.125","31.199999","59.2","63.3","8.4"
"4/11/2019 03:15:00 AM PDT","43566.13541666667","0.0","56.0","57.7","0.0"
"4/11/2019 03:30:00 AM PDT","43566.14583333333","0.0","56.2","57.7","0.0"
"4/11/2019 03:45:00 AM PDT","43566.15625","0.0","56.2","58.9","0.0"
"4/11/2019 04:00:00 AM PDT","43566.16666666667","0.0","56.2","59.0","0.0"
"4/11/2019 04:15:00 AM PDT","43566.17708333333","0.0","56.1","59.1","0.0"
"4/11/2019 04:30:00 AM PDT","43566.1875","0.0","56.3","59.0","0.0"
"4/11/2019 04:45:00 AM PDT","43566.19791666667","0.0","56.4","58.9","0.0"
"4/11/2019 05:00:00 AM PDT","43566.20833333333","0.0","56.2","58.8","0.0"
"4/11/2019 05:15:00 AM PDT","43566.21875","0.0","56.2","58.7","0.0"
"4/11/2019 05:30:00 AM PDT","43566.22916666667","0.0","56.2","58.6","0.0"
"4/11/2019 05:45:00 AM PDT","43566.23958333333","0.0","56.4","58.7","0.0"
"4/11/2019 06:00:00 AM PDT","43566.25","0.0","56.4","58.5","0.0"
"4/11/2019 06:15:00 AM PDT","43566.26041666667","0.0","56.1","58.4","0.0"
"4/11/2019 06:30:00 AM PDT","43566.27083333333","0.0","56.1","58.3","0.0"
"4/11/2019 06:45:00 AM PDT","43566.28125","0.0","56.1","58.2","0.0"
"4/11/2019 07:00:00 AM PDT","43566.29166666667","0.0","56.0","58.1","0.0"
"4/11/2019 07:15:00 AM PDT","43566.30208333333","0.0","56.2","58.2","0.0"
"4/11/2019 07:30:00 AM PDT","43566.3125","0.0","56.1","58.2","0.0"
"4/11/2019 07:45:00 AM PDT","43566.32291666667","0.0","55.9","58.2","0.0"
"4/11/2019 08:00:00 AM PDT","43566.33333333333","0.0","56.0","58.2","0.0"
"4/11/2019 08:15:00 AM PDT","43566.34375","0.0","55.9","58.3","0.0"
"4/11/2019 08:30:00 AM PDT","43566.35416666667","0.0","56.1","58.2","0.0"
"4/11/2019 08:45:00 AM PDT","43566.36458333333","0.0","56.1","58.3","0.0"
"4/11/2019 09:00:00 AM PDT","43566.375","0.0","55.9","58.3","0.0"
"4/11/2019 09:15:00 AM PDT","43566.38541666667","0.0","56.1","58.5","0.0"
"4/11/2019 09:30:00 AM PDT","43566.39583333333","0.0","56.1","58.5","0.0"
"4/11/2019 09:45:00 AM PDT","43566.40625","0.0","56.0","58.6","0.0"
"4/11/2019 10:00:00 AM PDT","43566.41666666667","0.0","56.2","58.8","0.0"
"4/11/2019 10:15:00 AM PDT","43566.42708333333","0.0","56.5","59.1","0.0"
"4/11/2019 10:30:00 AM PDT","43566.4375","0.0","56.5","59.3","0.0"
"4/11/2019 10:45:00 AM PDT","43566.44791666667","0.0","56.6","59.6","0.0"
"4/11/2019 11:00:00 AM PDT","43566.45833333333","0.0","56.7","60.2","0.0"
"4/11/2019 11:15:00 AM PDT","43566.46875","0.0","57.3","60.6","0.0"
"4/11/2019 11:30:00 AM PDT","43566.47916666667","0.0","57.3","60.7","0.0"
"4/11/2019 11:45:00 AM PDT","43566.48958333333","0.0","57.4","60.6","0.0"
"4/11/2019 12:00:00 PM PDT","43566.5","0.0","63.7","65.1","0.0"
"4/11/2019 12:15:00 PM PDT","43566.51041666667","56.899998","61.2","67.3","34.3"
"4/11/2019 12:30:00 PM PDT","43566.52083333333","56.6","59.5","65.3","39.1"
"4/11/2019 12:45:00 PM PDT","43566.53125","46.2","60.5","65.5","24.8"
"4/11/2019 01:00:00 PM PDT","43566.54166666667","59.899998","57.7","60.2","38.1"
"4/11/2019 01:15:00 PM PDT","43566.55208333333","0.0","57.0","59.1","0.0"
"4/11/2019 01:30:00 PM PDT","43566.5625","0.0","57.4","60.3","0.0"
"4/11/2019 01:45:00 PM PDT","43566.57291666667","0.0","57.4","61.0","0.0"
"4/11/2019 02:00:00 PM PDT","43566.58333333333","0.0","57.8","61.3","0.0"
"4/11/2019 02:15:00 PM PDT","43566.59375","0.0","58.2","61.6","0.0"
"4/11/2019 02:30:00 PM PDT","43566.60416666667","0.0","58.6","61.9","0.0"
"4/11/2019 02:45:00 PM PDT","43566.61458333333","0.0","59.5","62.2","0.0"
"4/11/2019 03:00:00 PM PDT","43566.625","0.0","59.7","62.3","0.0"
"4/11/2019 03:15:00 PM PDT","43566.63541666667","0.0","59.9","62.3","0.0"
"4/11/2019 03:30:00 PM PDT","43566.64583333333","0.0","60.1","62.4","0.0"
"4/11/2019 03:45:00 PM PDT","43566.65625","0.0","60.6","62.6","0.0"
"4/11/2019 04:00:00 PM PDT","43566.66666666667","0.0","60.8","62.7","0.0"
"4/11/2019 04:15:00 PM PDT","43566.67708333333","0.0","61.3","62.7","0.0"
"4/11/2019 04:30:00 PM PDT","43566.6875","0.0","62.4","62.8","0.0"
"4/11/2019 04:45:00 PM PDT","43566.69791666667","0.0","61.4","62.7","0.0"
"4/11/2019 05:00:00 PM PDT","43566.70833333333","0.0","61.3","62.7","0.0"
"4/11/2019 05:15:00 PM PDT","43566.71875","0.0","61.1","62.7","0.0"
"4/11/2019 05:30:00 PM PDT","43566.72916666667","0.0","61.0","62.7","0.0"
"4/11/2019 05:45:00 PM PDT","43566.73958333333","0.0","60.9","62.8","0.0"
"4/11/2019 06:00:00 PM PDT","43566.75","0.0","60.8","62.8","0.0"
"4/11/2019 06:15:00 PM PDT","43566.76041666667","0.0","60.9","62.9","0.0"
"4/11/2019 06:30:00 PM PDT","43566.77083333333","0.0","60.7","62.8","0.0"
"4/11/2019 06:45:00 PM PDT","43566.78125","0.0","60.6","62.8","0.0"
"4/11/2019 07:00:00 PM PDT","43566.79166666667","0.0","60.6","62.7","0.0"
"4/11/2019 07:15:00 PM PDT","43566.80208333333","0.0","60.5","62.6","0.0"
"4/11/2019 07:30:00 PM PDT","43566.8125","0.0","60.4","62.5","0.0"
"4/11/2019 07:45:00 PM PDT","43566.82291666667","0.0","60.2","62.3","0.0"
"4/11/2019 08:00:00 PM PDT","43566.83333333333","0.0","60.1","62.2","0.0"
"4/11/2019 08:15:00 PM PDT","43566.84375","0.0","59.9","62.1","0.0"
"4/11/2019 08:30:00 PM PDT","43566.85416666667","0.0","59.7","62.1","0.0"
"4/11/2019 08:45:00 PM PDT","43566.86458333333","0.0","59.6","62.0","0.0"
"4/11/2019 09:00:00 PM PDT","43566.875","0.0","59.5","61.9","0.0"
"4/11/2019 09:15:00 PM PDT","43566.88541666667","0.0","59.5","61.7","0.0"
"4/11/2019 09:30:00 PM PDT","43566.89583333333","0.0","59.5","61.7","0.0"
"4/11/2019 09:45:00 PM PDT","43566.90625","32.899998","66.2","73.3","9.5"
"4/11/2019 10:00:00 PM PDT","43566.91666666667","55.399998","60.5","67.7","35.2"
"4/11/2019 10:15:00 PM PDT","43566.92708333333","31.5","62.8","67.8","8.2"
"4/11/2019 10:30:00 PM PDT","43566.9375","44.1","62.2","69.1","22.3"
"4/11/2019 10:45:00 PM PDT","43566.94791666667","41.899998","60.8","66.9","19.3"
"4/11/2019 11:00:00 PM PDT","43566.95833333333","34.6","62.8","68.6","11.099999"
"4/11/2019 11:15:00 PM PDT","43566.96875","51.8","60.0","67.2","30.0"
"4/11/2019 11:30:00 PM PDT","43566.97916666667","29.199999","62.0","66.8","6.6"
"4/11/2019 11:45:00 PM PDT","43566.98958333333","43.3","60.8","67.6","21.3"
"4/12/2019 12:00:00 AM PDT","43567.0","31.8","62.7","68.1","8.599999"
"4/12/2019 12:15:00 AM PDT","43567.01041666667","30.5","63.9","69.4","7.6"
"4/12/2019 12:30:00 AM PDT","43567.02083333333","39.399998","60.4","66.4","16.199999"
"4/12/2019 12:45:00 AM PDT","43567.03125","32.3","62.8","68.4","9.0"
"4/12/2019 01:00:00 AM PDT","43567.04166666667","42.0","59.8","65.8","19.6"
"4/12/2019 01:15:00 AM PDT","43567.05208333333","28.699999","62.7","67.3","6.3999996"
"4/12/2019 01:30:00 AM PDT","43567.0625","37.3","59.9","65.1","13.799999"
"4/12/2019 01:45:00 AM PDT","43567.07291666667","31.099998","62.3","67.3","8.0"
"4/12/2019 02:00:00 AM PDT","43567.08333333333","38.1","59.4","64.6","14.599999"
"4/12/2019 02:15:00 AM PDT","43567.09375","30.599998","62.0","66.7","7.6"
"4/12/2019 02:30:00 AM PDT","43567.10416666667","36.1","59.7","64.5","12.5"
"4/12/2019 02:45:00 AM PDT","43567.11458333333","17.699999","66.8","69.8","1.5999999"
"4/12/2019 03:00:00 AM PDT","43567.125","25.3","63.7","67.7","4.2"
"4/12/2019 03:15:00 AM PDT","43567.13541666667","32.399998","63.0","67.5","9.0"
"4/12/2019 03:30:00 AM PDT","43567.14583333333","24.3","61.3","64.0","3.8999999"
"4/12/2019 03:45:00 AM PDT","43567.15625","22.4","62.4","65.3","3.1"
"4/12/2019 04:00:00 AM PDT","43567.16666666667","26.5","60.1","63.2","5.1"
"4/12/2019 04:15:00 AM PDT","43567.17708333333","17.5","62.9","64.9","1.5"
"4/12/2019 04:30:00 AM PDT","43567.1875","22.0","60.5","63.2","2.8999999"
"4/12/2019 04:45:00 AM PDT","43567.19791666667","27.5","62.7","64.4","6.7"
"4/12/2019 05:00:00 AM PDT","43567.20833333333","0.0","60.5","60.8","0.0"
"4/12/2019 05:15:00 AM PDT","43567.21875","0.0","60.5","60.8","0.0"
"4/12/2019 05:30:00 AM PDT","43567.22916666667","0.0","60.3","60.7","0.0"
"4/12/2019 05:45:00 AM PDT","43567.23958333333","0.0","60.4","60.5","0.0"
"4/12/2019 06:00:00 AM PDT","43567.25","0.0","59.8","60.3","0.0"
"4/12/2019 06:15:00 AM PDT","43567.26041666667","0.0","59.7","60.1","0.0"
"4/12/2019 06:30:00 AM PDT","43567.27083333333","0.0","59.5","60.0","0.0"
"4/12/2019 06:45:00 AM PDT","43567.28125","0.0","59.4","59.8","0.0"
"4/12/2019 07:00:00 AM PDT","43567.29166666667","0.0","59.5","59.7","0.0"
"4/12/2019 07:15:00 AM PDT","43567.30208333333","0.0","59.4","59.5","0.0"
"4/12/2019 07:30:00 AM PDT","43567.3125","0.0","59.3","59.4","0.0"
"4/12/2019 07:45:00 AM PDT","43567.32291666667","0.0","59.4","59.3","0.0"
"4/12/2019 08:00:00 AM PDT","43567.33333333333","0.0","59.2","59.2","0.0"
"4/12/2019 08:15:00 AM PDT","43567.34375","0.0","59.2","59.2","0.0"
"4/12/2019 08:30:00 AM PDT","43567.35416666667","0.0","59.2","59.2","0.0"
"4/12/2019 08:45:00 AM PDT","43567.36458333333","0.0","59.2","59.2","0.0"
"4/12/2019 09:00:00 AM PDT","43567.375","0.0","59.2","59.1","0.0"
"4/12/2019 09:15:00 AM PDT","43567.38541666667","0.0","59.1","59.2","0.0"
"4/12/2019 09:30:00 AM PDT","43567.39583333333","0.0","59.1","59.2","0.0"
"4/12/2019 09:45:00 AM PDT","43567.40625","0.0","59.0","59.2","0.0"
"4/12/2019 10:00:00 AM PDT","43567.41666666667","0.0","59.0","59.4","0.0"
"4/12/2019 10:15:00 AM PDT","43567.42708333333","0.0","58.9","59.6","0.0"
"4/12/2019 10:30:00 AM PDT","43567.4375","0.0","59.0","59.9","0.0"
"4/12/2019 10:45:00 AM PDT","43567.44791666667","0.0","59.1","60.7","0.0"
"4/12/2019 11:00:00 AM PDT","43567.45833333333","0.0","59.3","61.7","0.0"
"4/12/2019 11:15:00 AM PDT","43567.46875","0.0","59.4","62.3","0.0"
"4/12/2019 11:30:00 AM PDT","43567.47916666667","0.0","59.6","63.1","0.0"
"4/12/2019 11:45:00 AM PDT","43567.48958333333","0.0","59.9","64.2","0.0"
"4/12/2019 12:00:00 PM PDT","43567.5","0.0","59.9","65.1","0.0"
"4/12/2019 12:15:00 PM PDT","43567.51041666667","0.0","59.7","65.8","0.0"
"4/12/2019 12:30:00 PM PDT","43567.52083333333","0.0","60.0","66.5","0.0"
"4/12/2019 12:45:00 PM PDT","43567.53125","0.0","60.4","67.1","0.0"
"4/12/2019 01:00:00 PM PDT","43567.54166666667","0.0","60.8","67.5","0.0"
"4/12/2019 01:15:00 PM PDT","43567.55208333333","0.0","61.0","68.0","0.0"
"4/12/2019 01:30:00 PM PDT","43567.5625","0.0","61.3","68.5","0.0"
"4/12/2019 01:45:00 PM PDT","43567.57291666667","0.0","61.5","68.8","0.0"
"4/12/2019 02:00:00 PM PDT","43567.58333333333","0.0","61.5","69.2","0.0"
"4/12/2019 02:15:00 PM PDT","43567.59375","0.0","62.2","69.5","0.0"
"4/12/2019 02:30:00 PM PDT","43567.60416666667","0.0","62.8","69.7","0.0"
"4/12/2019 02:45:00 PM PDT","43567.61458333333","0.0","62.8","69.8","0.0"
"4/12/2019 03:00:00 PM PDT","43567.625","0.0","62.6","69.7","0.0"
"4/12/2019 03:15:00 PM PDT","43567.63541666667","0.0","62.6","69.0","0.0"
"4/12/2019 03:30:00 PM PDT","43567.64583333333","0.0","62.8","68.4","0.0"
"4/12/2019 03:45:00 PM PDT","43567.65625","0.0","62.9","68.2","0.0"
"4/12/2019 04:00:00 PM PDT","43567.66666666667","0.0","64.0","68.0","0.0"
"4/12/2019 04:15:00 PM PDT","43567.67708333333","0.0","64.8","67.9","0.0"
"4/12/2019 04:30:00 PM PDT","43567.6875","0.0","65.0","67.9","0.0"
"4/12/2019 04:45:00 PM PDT","43567.69791666667","0.0","65.1","67.9","0.0"
"4/12/2019 05:00:00 PM PDT","43567.70833333333","0.0","64.3","67.9","0.0"
"4/12/2019 05:15:00 PM PDT","43567.71875","0.0","64.0","68.0","0.0"
"4/12/2019 05:30:00 PM PDT","43567.72916666667","0.0","63.8","68.1","0.0"
"4/12/2019 05:45:00 PM PDT","43567.73958333333","0.0","63.7","68.1","0.0"
"4/12/2019 06:00:00 PM PDT","43567.75","0.0","63.7","68.2","0.0"
"4/12/2019 06:15:00 PM PDT","43567.76041666667","0.0","63.7","68.2","0.0"
"4/12/2019 06:30:00 PM PDT","43567.77083333333","0.0","63.9","68.3","0.0"
"4/12/2019 06:45:00 PM PDT","43567.78125","0.0","63.8","68.2","0.0"
"4/12/2019 07:00:00 PM PDT","43567.79166666667","0.0","63.7","68.2","0.0"
"4/12/2019 07:15:00 PM PDT","43567.80208333333","0.0","63.6","68.1","0.0"
"4/12/2019 07:30:00 PM PDT","43567.8125","0.0","63.4","68.0","0.0"
"4/12/2019 07:45:00 PM PDT","43567.82291666667","0.0","63.4","67.9","0.0"
"4/12/2019 08:00:00 PM PDT","43567.83333333333","0.0","63.2","67.7","0.0"
"4/12/2019 08:15:00 PM PDT","43567.84375","0.0","63.2","67.6","0.0"
"4/12/2019 08:30:00 PM PDT","43567.85416666667","0.0","63.1","67.6","0.0"
"4/12/2019 08:45:00 PM PDT","43567.86458333333","0.0","63.0","67.5","0.0"
"4/12/2019 09:00:00 PM PDT","43567.875","0.0","63.0","67.5","0.0"
"4/12/2019 09:15:00 PM PDT","43567.88541666667","0.0","62.9","67.4","0.0"
"4/12/2019 09:30:00 PM PDT","43567.89583333333","0.0","62.9","67.4","0.0"
"4/12/2019 09:45:00 PM PDT","43567.90625","40.5","63.4","70.2","17.4"
"4/12/2019 10:00:00 PM PDT","43567.91666666667","55.1","60.5","68.1","37.899998"
"4/12/2019 10:15:00 PM PDT","43567.92708333333","48.3","59.7","66.5","27.4"
"4/12/2019 10:30:00 PM PDT","43567.9375","33.0","63.6","69.1","9.5"
"4/12/2019 10:45:00 PM PDT","43567.94791666667","48.5","60.5","67.9","27.699999"
"4/12/2019 11:00:00 PM PDT","43567.95833333333","44.6","59.8","66.6","23.3"
"4/12/2019 11:15:00 PM PDT","43567.96875","27.5","63.1","68.3","5.6"
"4/12/2019 11:30:00 PM PDT","43567.97916666667","43.5","60.8","68.0","21.699999"
"4/12/2019 11:45:00 PM PDT","43567.98958333333","38.8","60.5","66.9","15.4"
"4/13/2019 12:00:00 AM PDT","43568.0","35.399998","62.2","68.6","11.8"
"4/13/2019 12:15:00 AM PDT","43568.01041666667","34.8","60.7","66.8","11.2"
"4/13/2019 12:30:00 AM PDT","43568.02083333333","33.3","62.6","68.6","9.9"
"4/13/2019 12:45:00 AM PDT","43568.03125","40.2","60.1","67.0","17.199999"
"4/13/2019 01:00:00 AM PDT","43568.04166666667","23.699999","63.4","68.4","3.6999998"
"4/13/2019 01:15:00 AM PDT","43568.05208333333","37.2","60.6","66.7","13.599999"
"4/13/2019 01:30:00 AM PDT","43568.0625","30.599998","62.6","68.5","7.7"
"4/13/2019 01:45:00 AM PDT","43568.07291666667","39.7","60.9","67.8","16.6"
"4/13/2019 02:00:00 AM PDT","43568.08333333333","30.8","61.8","67.5","7.8999996"
"4/13/2019 02:15:00 AM PDT","43568.09375","40.1","60.9","67.7","17.0"
"4/13/2019 02:30:00 AM PDT","43568.10416666667","41.3","59.4","65.8","18.6"
"4/13/2019 02:45:00 AM PDT","43568.11458333333","34.8","62.2","68.2","11.2"
"4/13/2019 03:00:00 AM PDT","43568.125","40.1","59.2","64.9","17.1"
"4/13/2019 03:15:00 AM PDT","43568.13541666667","41.6","58.5","63.8","19.1"
"4/13/2019 03:30:00 AM PDT","43568.14583333333","31.3","61.4","66.4","8.3"
"4/13/2019 03:45:00 AM PDT","43568.15625","39.7","59.1","64.2","16.6"
"4/13/2019 04:00:00 AM PDT","43568.16666666667","10.7","66.3","69.0","0.39999998"
"4/13/2019 04:15:00 AM PDT","43568.17708333333","39.5","61.9","67.8","16.199999"
"4/13/2019 04:30:00 AM PDT","43568.1875","24.6","60.8","63.8","4.1"
"4/13/2019 04:45:00 AM PDT","43568.19791666667","21.1","62.6","65.4","2.7"
"4/13/2019 05:00:00 AM PDT","43568.20833333333","25.5","60.7","63.8","4.5"
"4/13/2019 05:15:00 AM PDT","43568.21875","23.199999","60.1","62.7","3.5"
"4/13/2019 05:30:00 AM PDT","43568.22916666667","18.0","62.1","64.2","1.6999999"
"4/13/2019 05:45:00 AM PDT","43568.23958333333","23.699999","61.9","64.3","3.6"
"4/13/2019 06:00:00 AM PDT","43568.25","0.0","58.8","58.7","0.0"
"4/13/2019 06:15:00 AM PDT","43568.26041666667","0.0","58.1","58.2","0.0"
"4/13/2019 06:30:00 AM PDT","43568.27083333333","0.0","58.4","58.1","0.0"
"4/13/2019 06:45:00 AM PDT","43568.28125","0.0","58.3","58.5","0.0"
"4/13/2019 07:00:00 AM PDT","43568.29166666667","0.0","58.1","58.4","0.0"
"4/13/2019 07:15:00 AM PDT","43568.30208333333","0.0","58.1","58.3","0.0"
"4/13/2019 07:30:00 AM PDT","43568.3125","0.0","58.0","58.3","0.0"
"4/13/2019 07:45:00 AM PDT","43568.32291666667","0.0","58.0","58.3","0.0"
"4/13/2019 08:00:00 AM PDT","43568.33333333333","0.0","57.8","58.3","0.0"
"4/13/2019 08:15:00 AM PDT","43568.34375","0.0","57.9","58.3","0.0"
"4/13/2019 08:30:00 AM PDT","43568.35416666667","0.0","57.9","58.4","0.0"
"4/13/2019 08:45:00 AM PDT","43568.36458333333","0.0","58.0","58.4","0.0"
"4/13/2019 09:00:00 AM PDT","43568.375","0.0","58.1","58.5","0.0"
"4/13/2019 09:15:00 AM PDT","43568.38541666667","0.0","58.3","58.5","0.0"
"4/13/2019 09:30:00 AM PDT","43568.39583333333","0.0","58.3","58.7","0.0"
"4/13/2019 09:45:00 AM PDT","43568.40625","0.0","58.6","59.1","0.0"
"4/13/2019 10:00:00 AM PDT","43568.41666666667","0.0","58.8","59.4","0.0"
"4/13/2019 10:15:00 AM PDT","43568.42708333333","0.0","59.1","59.9","0.0"
"4/13/2019 10:30:00 AM PDT","43568.4375","0.0","59.5","60.6","0.0"
"4/13/2019 10:45:00 AM PDT","43568.44791666667","0.0","59.8","61.7","0.0"
"4/13/2019 11:00:00 AM PDT","43568.45833333333","0.0","60.2","62.8","0.0"
"4/13/2019 11:15:00 AM PDT","43568.46875","0.0","60.5","63.6","0.0"
"4/13/2019 11:30:00 AM PDT","43568.47916666667","0.0","60.8","64.6","0.0"
"4/13/2019 11:45:00 AM PDT","43568.48958333333","0.0","61.0","65.5","0.0"
"4/13/2019 12:00:00 PM PDT","43568.5","0.0","60.9","66.4","0.0"
"4/13/2019 12:15:00 PM PDT","43568.51041666667","0.0","61.2","67.2","0.0"
"4/13/2019 12:30:00 PM PDT","43568.52083333333","0.0","61.3","68.0","0.0"
"4/13/2019 12:45:00 PM PDT","43568.53125","0.0","61.7","68.6","0.0"
"4/13/2019 01:00:00 PM PDT","43568.54166666667","0.0","61.5","69.1","0.0"
"4/13/2019 01:15:00 PM PDT","43568.55208333333","0.0","61.7","69.2","0.0"
"4/13/2019 01:30:00 PM PDT","43568.5625","0.0","62.0","69.6","0.0"
"4/13/2019 01:45:00 PM PDT","43568.57291666667","0.0","62.1","70.1","0.0"
"4/13/2019 02:00:00 PM PDT","43568.58333333333","0.0","62.3","70.4","0.0"
"4/13/2019 02:15:00 PM PDT","43568.59375","0.0","63.0","70.9","0.0"
"4/13/2019 02:30:00 PM PDT","43568.60416666667","0.0","63.1","70.4","0.0"
"4/13/2019 02:45:00 PM PDT","43568.61458333333","0.0","63.3","70.1","0.0"
"4/13/2019 03:00:00 PM PDT","43568.625","0.0","63.2","70.4","0.0"
"4/13/2019 03:15:00 PM PDT","43568.63541666667","0.0","63.5","70.1","0.0"
