"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/13/2019 03:30:00 PM PDT","43568.64583333333","0.0","63.4","69.8","0.0"
"4/13/2019 03:45:00 PM PDT","43568.65625","0.0","63.3","69.8","0.0"
"4/13/2019 04:00:00 PM PDT","43568.66666666667","0.0","64.7","69.7","0.0"
"4/13/2019 04:15:00 PM PDT","43568.67708333333","0.0","65.4","69.7","0.0"
"4/13/2019 04:30:00 PM PDT","43568.6875","0.0","65.9","69.7","0.0"
"4/13/2019 04:45:00 PM PDT","43568.69791666667","0.0","65.2","69.7","0.0"
"4/13/2019 05:00:00 PM PDT","43568.70833333333","0.0","65.0","69.7","0.0"
"4/13/2019 05:15:00 PM PDT","43568.71875","0.0","64.7","69.7","0.0"
"4/13/2019 05:30:00 PM PDT","43568.72916666667","0.0","64.5","69.7","0.0"
"4/13/2019 05:45:00 PM PDT","43568.73958333333","0.0","64.6","69.8","0.0"
"4/13/2019 06:00:00 PM PDT","43568.75","0.0","64.3","69.8","0.0"
"4/13/2019 06:15:00 PM PDT","43568.76041666667","0.0","64.2","69.9","0.0"
"4/13/2019 06:30:00 PM PDT","43568.77083333333","0.0","64.5","70.0","0.0"
"4/13/2019 06:45:00 PM PDT","43568.78125","0.0","64.5","70.0","0.0"
"4/13/2019 07:00:00 PM PDT","43568.79166666667","0.0","64.6","70.0","0.0"
"4/13/2019 07:15:00 PM PDT","43568.80208333333","0.0","64.6","69.9","0.0"
"4/13/2019 07:30:00 PM PDT","43568.8125","0.0","64.3","69.7","0.0"
"4/13/2019 07:45:00 PM PDT","43568.82291666667","0.0","64.3","69.5","0.0"
"4/13/2019 08:00:00 PM PDT","43568.83333333333","0.0","64.2","69.3","0.0"
"4/13/2019 08:15:00 PM PDT","43568.84375","0.0","64.0","69.2","0.0"
"4/13/2019 08:30:00 PM PDT","43568.85416666667","0.0","64.0","69.1","0.0"
"4/13/2019 08:45:00 PM PDT","43568.86458333333","0.0","63.8","69.0","0.0"
"4/13/2019 09:00:00 PM PDT","43568.875","0.0","63.9","68.9","0.0"
"4/13/2019 09:15:00 PM PDT","43568.88541666667","0.0","63.7","68.8","0.0"
"4/13/2019 09:30:00 PM PDT","43568.89583333333","0.0","63.6","68.7","0.0"
"4/13/2019 09:45:00 PM PDT","43568.90625","36.8","65.5","71.0","13.099999"
"4/13/2019 10:00:00 PM PDT","43568.91666666667","55.199997","62.7","70.4","37.5"
"4/13/2019 10:15:00 PM PDT","43568.92708333333","54.3","62.2","69.3","36.3"
"4/13/2019 10:30:00 PM PDT","43568.9375","46.2","63.0","69.8","24.5"
"4/13/2019 10:45:00 PM PDT","43568.94791666667","47.399998","62.9","70.3","25.9"
"4/13/2019 11:00:00 PM PDT","43568.95833333333","51.3","62.3","69.9","32.2"
"4/13/2019 11:15:00 PM PDT","43568.96875","46.7","62.8","70.0","25.0"
"4/13/2019 11:30:00 PM PDT","43568.97916666667","47.6","63.1","70.3","26.199999"
"4/13/2019 11:45:00 PM PDT","43568.98958333333","58.199997","62.0","69.5","39.5"
"4/14/2019 12:00:00 AM PDT","43569.0","54.6","62.3","69.3","36.6"
"4/14/2019 12:15:00 AM PDT","43569.01041666667","46.0","62.7","69.5","24.199999"
"4/14/2019 12:30:00 AM PDT","43569.02083333333","43.6","63.9","70.6","21.699999"
"4/14/2019 12:45:00 AM PDT","43569.03125","57.699997","62.1","69.6","37.7"
"4/14/2019 01:00:00 AM PDT","43569.04166666667","53.899998","61.3","68.8","35.3"
"4/14/2019 01:15:00 AM PDT","43569.05208333333","40.399998","62.9","69.5","17.3"
"4/14/2019 01:30:00 AM PDT","43569.0625","45.8","62.3","69.6","23.9"
"4/14/2019 01:45:00 AM PDT","43569.07291666667","43.2","61.8","68.7","21.1"
"4/14/2019 02:00:00 AM PDT","43569.08333333333","36.3","63.8","69.9","12.7"
"4/14/2019 02:15:00 AM PDT","43569.09375","43.7","61.9","69.0","21.699999"
"4/14/2019 02:30:00 AM PDT","43569.10416666667","49.8","61.1","68.4","29.599998"
"4/14/2019 02:45:00 AM PDT","43569.11458333333","35.2","63.2","69.3","11.599999"
"4/14/2019 03:00:00 AM PDT","43569.125","46.5","62.4","69.8","24.699999"
"4/14/2019 03:15:00 AM PDT","43569.13541666667","45.7","61.3","68.4","23.8"
"4/14/2019 03:30:00 AM PDT","43569.14583333333","40.5","62.9","69.5","17.6"
"4/14/2019 03:45:00 AM PDT","43569.15625","43.8","62.0","68.9","22.1"
"4/14/2019 04:00:00 AM PDT","43569.16666666667","43.1","62.1","68.7","21.0"
"4/14/2019 04:15:00 AM PDT","43569.17708333333","47.899998","61.3","68.1","26.9"
"4/14/2019 04:30:00 AM PDT","43569.1875","46.1","60.4","66.4","24.4"
"4/14/2019 04:45:00 AM PDT","43569.19791666667","39.1","60.8","66.1","15.799999"
"4/14/2019 05:00:00 AM PDT","43569.20833333333","43.7","59.8","64.6","21.9"
"4/14/2019 05:15:00 AM PDT","43569.21875","25.5","57.6","59.5","4.6"
"4/14/2019 05:30:00 AM PDT","43569.22916666667","15.9","61.7","63.1","1.1999999"
"4/14/2019 05:45:00 AM PDT","43569.23958333333","0.0","61.5","61.6","0.0"
"4/14/2019 06:00:00 AM PDT","43569.25","0.0","61.3","61.5","0.0"
"4/14/2019 06:15:00 AM PDT","43569.26041666667","0.0","61.4","61.7","0.0"
"4/14/2019 06:30:00 AM PDT","43569.27083333333","0.0","61.4","61.7","0.0"
"4/14/2019 06:45:00 AM PDT","43569.28125","0.0","61.4","62.0","0.0"
"4/14/2019 07:00:00 AM PDT","43569.29166666667","0.0","61.4","62.0","0.0"
"4/14/2019 07:15:00 AM PDT","43569.30208333333","0.0","61.2","62.0","0.0"
"4/14/2019 07:30:00 AM PDT","43569.3125","0.0","61.0","62.0","0.0"
"4/14/2019 07:45:00 AM PDT","43569.32291666667","0.0","61.2","62.0","0.0"
"4/14/2019 08:00:00 AM PDT","43569.33333333333","0.0","61.2","62.0","0.0"
"4/14/2019 08:15:00 AM PDT","43569.34375","0.0","61.0","62.0","0.0"
"4/14/2019 08:30:00 AM PDT","43569.35416666667","0.0","61.1","62.0","0.0"
"4/14/2019 08:45:00 AM PDT","43569.36458333333","0.0","61.1","62.0","0.0"
"4/14/2019 09:00:00 AM PDT","43569.375","0.0","61.2","62.0","0.0"
"4/14/2019 09:15:00 AM PDT","43569.38541666667","0.0","61.4","62.0","0.0"
"4/14/2019 09:30:00 AM PDT","43569.39583333333","0.0","61.4","62.2","0.0"
"4/14/2019 09:45:00 AM PDT","43569.40625","0.0","61.7","62.5","0.0"
"4/14/2019 10:00:00 AM PDT","43569.41666666667","0.0","62.0","62.8","0.0"
"4/14/2019 10:15:00 AM PDT","43569.42708333333","0.0","62.3","63.2","0.0"
"4/14/2019 10:30:00 AM PDT","43569.4375","0.0","62.5","64.1","0.0"
"4/14/2019 10:45:00 AM PDT","43569.44791666667","0.0","62.7","65.2","0.0"
"4/14/2019 11:00:00 AM PDT","43569.45833333333","0.0","62.8","66.2","0.0"
"4/14/2019 11:15:00 AM PDT","43569.46875","0.0","63.0","67.1","0.0"
"4/14/2019 11:30:00 AM PDT","43569.47916666667","0.0","63.1","68.2","0.0"
"4/14/2019 11:45:00 AM PDT","43569.48958333333","0.0","63.3","69.2","0.0"
"4/14/2019 12:00:00 PM PDT","43569.5","0.0","63.5","69.9","0.0"
"4/14/2019 12:15:00 PM PDT","43569.51041666667","0.0","63.7","70.7","0.0"
"4/14/2019 12:30:00 PM PDT","43569.52083333333","0.0","63.9","71.3","0.0"
"4/14/2019 12:45:00 PM PDT","43569.53125","0.0","64.1","72.0","0.0"
"4/14/2019 01:00:00 PM PDT","43569.54166666667","0.0","64.4","72.5","0.0"
"4/14/2019 01:15:00 PM PDT","43569.55208333333","0.0","64.5","73.0","0.0"
"4/14/2019 01:30:00 PM PDT","43569.5625","0.0","64.7","73.5","0.0"
"4/14/2019 01:45:00 PM PDT","43569.57291666667","0.0","65.0","74.0","0.0"
"4/14/2019 02:00:00 PM PDT","43569.58333333333","0.0","65.5","74.2","0.0"
"4/14/2019 02:15:00 PM PDT","43569.59375","0.0","66.0","74.7","0.0"
"4/14/2019 02:30:00 PM PDT","43569.60416666667","0.0","66.6","75.0","0.0"
"4/14/2019 02:45:00 PM PDT","43569.61458333333","0.0","66.4","75.1","0.0"
"4/14/2019 03:00:00 PM PDT","43569.625","0.0","66.4","75.2","0.0"
"4/14/2019 03:15:00 PM PDT","43569.63541666667","0.0","66.7","74.5","0.0"
"4/14/2019 03:30:00 PM PDT","43569.64583333333","0.0","66.6","74.0","0.0"
"4/14/2019 03:45:00 PM PDT","43569.65625","0.0","66.8","73.7","0.0"
"4/14/2019 04:00:00 PM PDT","43569.66666666667","0.0","67.9","73.6","0.0"
"4/14/2019 04:15:00 PM PDT","43569.67708333333","0.0","69.0","73.5","0.0"
"4/14/2019 04:30:00 PM PDT","43569.6875","0.0","69.3","73.6","0.0"
"4/14/2019 04:45:00 PM PDT","43569.69791666667","0.0","69.2","73.6","0.0"
"4/14/2019 05:00:00 PM PDT","43569.70833333333","0.0","68.3","73.6","0.0"
"4/14/2019 05:15:00 PM PDT","43569.71875","0.0","67.9","73.7","0.0"
"4/14/2019 05:30:00 PM PDT","43569.72916666667","0.0","67.8","73.7","0.0"
"4/14/2019 05:45:00 PM PDT","43569.73958333333","0.0","67.8","73.7","0.0"
"4/14/2019 06:00:00 PM PDT","43569.75","0.0","67.8","73.6","0.0"
"4/14/2019 06:15:00 PM PDT","43569.76041666667","0.0","67.6","73.6","0.0"
"4/14/2019 06:30:00 PM PDT","43569.77083333333","0.0","67.8","73.5","0.0"
"4/14/2019 06:45:00 PM PDT","43569.78125","0.0","67.7","73.3","0.0"
"4/14/2019 07:00:00 PM PDT","43569.79166666667","0.0","67.4","73.1","0.0"
"4/14/2019 07:15:00 PM PDT","43569.80208333333","0.0","67.4","72.8","0.0"
"4/14/2019 07:30:00 PM PDT","43569.8125","0.0","67.0","72.7","0.0"
"4/14/2019 07:45:00 PM PDT","43569.82291666667","0.0","66.8","72.6","0.0"
"4/14/2019 08:00:00 PM PDT","43569.83333333333","0.0","66.5","72.4","0.0"
"4/14/2019 08:15:00 PM PDT","43569.84375","0.0","66.2","72.2","0.0"
"4/14/2019 08:30:00 PM PDT","43569.85416666667","0.0","66.2","72.0","0.0"
"4/14/2019 08:45:00 PM PDT","43569.86458333333","54.699997","63.6","69.6","33.0"
"4/14/2019 09:00:00 PM PDT","43569.875","59.899998","62.4","69.1","45.7"
"4/14/2019 09:15:00 PM PDT","43569.88541666667","59.899998","61.8","68.4","45.7"
"4/14/2019 09:30:00 PM PDT","43569.89583333333","59.899998","61.1","67.7","44.7"
"4/14/2019 09:45:00 PM PDT","43569.90625","59.899998","60.6","67.1","45.8"
"4/14/2019 10:00:00 PM PDT","43569.91666666667","57.199997","60.4","66.5","42.0"
"4/14/2019 10:15:00 PM PDT","43569.92708333333","52.6","60.6","66.7","34.7"
"4/14/2019 10:30:00 PM PDT","43569.9375","48.8","61.1","67.0","28.4"
"4/14/2019 10:45:00 PM PDT","43569.94791666667","56.399998","56.7","62.8","40.899998"
"4/14/2019 11:00:00 PM PDT","43569.95833333333","43.0","61.2","66.6","20.9"
"4/14/2019 11:15:00 PM PDT","43569.96875","45.3","61.8","67.7","23.9"
"4/14/2019 11:30:00 PM PDT","43569.97916666667","0.0","61.3","67.6","0.0"
"4/14/2019 11:45:00 PM PDT","43569.98958333333","54.1","57.1","59.5","38.0"
"4/15/2019 12:00:00 AM PDT","43570.0","47.3","61.8","67.6","25.8"
"4/15/2019 12:15:00 AM PDT","43570.01041666667","59.899998","61.2","68.5","44.8"
"4/15/2019 12:30:00 AM PDT","43570.02083333333","56.5","60.4","67.1","40.1"
"4/15/2019 12:45:00 AM PDT","43570.03125","59.899998","60.0","66.4","44.399998"
"4/15/2019 01:00:00 AM PDT","43570.04166666667","51.699997","59.3","65.3","33.5"
"4/15/2019 01:15:00 AM PDT","43570.05208333333","35.899998","62.2","66.9","12.3"
"4/15/2019 01:30:00 AM PDT","43570.0625","43.2","61.4","67.3","21.1"
"4/15/2019 01:45:00 AM PDT","43570.07291666667","48.899998","59.3","65.7","28.5"
"4/15/2019 02:00:00 AM PDT","43570.08333333333","39.3","61.8","67.1","16.0"
"4/15/2019 02:15:00 AM PDT","43570.09375","43.0","61.0","67.0","20.9"
"4/15/2019 02:30:00 AM PDT","43570.10416666667","42.0","60.7","66.4","19.5"
"4/15/2019 02:45:00 AM PDT","43570.11458333333","39.7","61.7","67.1","16.4"
"4/15/2019 03:00:00 AM PDT","43570.125","42.899998","61.4","67.3","20.8"
"4/15/2019 03:15:00 AM PDT","43570.13541666667","51.699997","59.1","65.2","32.3"
"4/15/2019 03:30:00 AM PDT","43570.14583333333","38.6","60.0","64.6","15.299999"
"4/15/2019 03:45:00 AM PDT","43570.15625","38.6","61.2","66.1","15.2"
"4/15/2019 04:00:00 AM PDT","43570.16666666667","46.1","59.1","64.0","24.5"
"4/15/2019 04:15:00 AM PDT","43570.17708333333","39.2","58.8","62.7","15.9"
"4/15/2019 04:30:00 AM PDT","43570.1875","36.1","58.9","61.7","12.599999"
"4/15/2019 04:45:00 AM PDT","43570.19791666667","0.0","55.9","57.2","0.0"
"4/15/2019 05:00:00 AM PDT","43570.20833333333","0.0","56.1","57.6","0.0"
"4/15/2019 05:15:00 AM PDT","43570.21875","0.0","55.9","58.9","0.0"
"4/15/2019 05:30:00 AM PDT","43570.22916666667","0.0","55.7","59.1","0.0"
"4/15/2019 05:45:00 AM PDT","43570.23958333333","0.0","55.9","59.1","0.0"
"4/15/2019 06:00:00 AM PDT","43570.25","0.0","55.9","59.1","0.0"
"4/15/2019 06:15:00 AM PDT","43570.26041666667","0.0","55.9","59.2","0.0"
"4/15/2019 06:30:00 AM PDT","43570.27083333333","0.0","55.8","59.1","0.0"
"4/15/2019 06:45:00 AM PDT","43570.28125","0.0","55.8","59.1","0.0"
"4/15/2019 07:00:00 AM PDT","43570.29166666667","0.0","55.8","59.0","0.0"
"4/15/2019 07:15:00 AM PDT","43570.30208333333","0.0","56.0","59.0","0.0"
"4/15/2019 07:30:00 AM PDT","43570.3125","0.0","55.9","58.9","0.0"
"4/15/2019 07:45:00 AM PDT","43570.32291666667","0.0","55.9","59.0","0.0"
"4/15/2019 08:00:00 AM PDT","43570.33333333333","0.0","56.1","59.1","0.0"
"4/15/2019 08:15:00 AM PDT","43570.34375","0.0","56.2","59.1","0.0"
"4/15/2019 08:30:00 AM PDT","43570.35416666667","0.0","56.2","59.2","0.0"
"4/15/2019 08:45:00 AM PDT","43570.36458333333","0.0","56.5","59.4","0.0"
"4/15/2019 09:00:00 AM PDT","43570.375","0.0","56.4","59.6","0.0"
"4/15/2019 09:15:00 AM PDT","43570.38541666667","0.0","56.6","59.7","0.0"
"4/15/2019 09:30:00 AM PDT","43570.39583333333","0.0","56.9","59.8","0.0"
"4/15/2019 09:45:00 AM PDT","43570.40625","0.0","57.3","60.3","0.0"
"4/15/2019 10:00:00 AM PDT","43570.41666666667","0.0","57.6","60.6","0.0"
"4/15/2019 10:15:00 AM PDT","43570.42708333333","0.0","57.9","61.0","0.0"
"4/15/2019 10:30:00 AM PDT","43570.4375","0.0","58.3","61.5","0.0"
"4/15/2019 10:45:00 AM PDT","43570.44791666667","0.0","58.8","62.0","0.0"
"4/15/2019 11:00:00 AM PDT","43570.45833333333","0.0","59.3","62.6","0.0"
"4/15/2019 11:15:00 AM PDT","43570.46875","0.0","59.6","62.9","0.0"
"4/15/2019 11:30:00 AM PDT","43570.47916666667","0.0","59.8","63.2","0.0"
"4/15/2019 11:45:00 AM PDT","43570.48958333333","0.0","60.1","63.6","0.0"
"4/15/2019 12:00:00 PM PDT","43570.5","0.0","60.2","64.2","0.0"
"4/15/2019 12:15:00 PM PDT","43570.51041666667","0.0","60.6","64.8","0.0"
"4/15/2019 12:30:00 PM PDT","43570.52083333333","0.0","60.8","65.6","0.0"
"4/15/2019 12:45:00 PM PDT","43570.53125","0.0","60.8","66.2","0.0"
"4/15/2019 01:00:00 PM PDT","43570.54166666667","0.0","60.9","66.7","0.0"
"4/15/2019 01:15:00 PM PDT","43570.55208333333","0.0","61.0","66.4","0.0"
"4/15/2019 01:30:00 PM PDT","43570.5625","0.0","61.3","66.5","0.0"
"4/15/2019 01:45:00 PM PDT","43570.57291666667","0.0","61.4","66.7","0.0"
"4/15/2019 02:00:00 PM PDT","43570.58333333333","0.0","61.5","66.8","0.0"
"4/15/2019 02:15:00 PM PDT","43570.59375","0.0","61.8","67.1","0.0"
"4/15/2019 02:30:00 PM PDT","43570.60416666667","0.0","61.8","67.0","0.0"
"4/15/2019 02:45:00 PM PDT","43570.61458333333","0.0","61.8","66.9","0.0"
"4/15/2019 03:00:00 PM PDT","43570.625","0.0","62.0","66.8","0.0"
"4/15/2019 03:15:00 PM PDT","43570.63541666667","0.0","61.8","66.6","0.0"
"4/15/2019 03:30:00 PM PDT","43570.64583333333","0.0","61.7","66.5","0.0"
"4/15/2019 03:45:00 PM PDT","43570.65625","0.0","61.5","66.2","0.0"
"4/15/2019 04:00:00 PM PDT","43570.66666666667","0.0","61.5","65.9","0.0"
"4/15/2019 04:15:00 PM PDT","43570.67708333333","0.0","61.4","65.7","0.0"
"4/15/2019 04:30:00 PM PDT","43570.6875","0.0","61.4","65.5","0.0"
"4/15/2019 04:45:00 PM PDT","43570.69791666667","0.0","60.9","65.1","0.0"
"4/15/2019 05:00:00 PM PDT","43570.70833333333","0.0","60.4","64.8","0.0"
"4/15/2019 05:15:00 PM PDT","43570.71875","0.0","60.3","64.6","0.0"
"4/15/2019 05:30:00 PM PDT","43570.72916666667","0.0","60.3","64.5","0.0"
"4/15/2019 05:45:00 PM PDT","43570.73958333333","0.0","60.0","64.4","0.0"
"4/15/2019 06:00:00 PM PDT","43570.75","0.0","59.9","64.2","0.0"
"4/15/2019 06:15:00 PM PDT","43570.76041666667","0.0","59.9","64.0","0.0"
"4/15/2019 06:30:00 PM PDT","43570.77083333333","0.0","59.8","63.9","0.0"
"4/15/2019 06:45:00 PM PDT","43570.78125","0.0","59.6","63.8","0.0"
"4/15/2019 07:00:00 PM PDT","43570.79166666667","0.0","59.6","63.6","0.0"
"4/15/2019 07:15:00 PM PDT","43570.80208333333","0.0","59.6","63.4","0.0"
"4/15/2019 07:30:00 PM PDT","43570.8125","0.0","59.6","63.2","0.0"
"4/15/2019 07:45:00 PM PDT","43570.82291666667","0.0","59.6","63.0","0.0"
"4/15/2019 08:00:00 PM PDT","43570.83333333333","0.0","59.4","62.8","0.0"
"4/15/2019 08:15:00 PM PDT","43570.84375","0.0","59.4","62.7","0.0"
"4/15/2019 08:30:00 PM PDT","43570.85416666667","0.0","59.4","62.5","0.0"
"4/15/2019 08:45:00 PM PDT","43570.86458333333","0.0","59.4","62.4","0.0"
"4/15/2019 09:00:00 PM PDT","43570.875","0.0","59.3","62.2","0.0"
"4/15/2019 09:15:00 PM PDT","43570.88541666667","0.0","59.3","62.0","0.0"
"4/15/2019 09:30:00 PM PDT","43570.89583333333","0.0","59.3","61.9","0.0"
"4/15/2019 09:45:00 PM PDT","43570.90625","33.8","63.9","69.0","10.3"
"4/15/2019 10:00:00 PM PDT","43570.91666666667","45.1","59.3","65.0","23.4"
"4/15/2019 10:15:00 PM PDT","43570.92708333333","35.399998","62.0","66.7","11.9"
"4/15/2019 10:30:00 PM PDT","43570.9375","38.8","61.7","67.4","15.4"
"4/15/2019 10:45:00 PM PDT","43570.94791666667","47.6","59.4","65.2","26.599998"
"4/15/2019 11:00:00 PM PDT","43570.95833333333","37.399998","60.5","65.6","13.9"
"4/15/2019 11:15:00 PM PDT","43570.96875","35.8","62.1","67.3","12.2"
"4/15/2019 11:30:00 PM PDT","43570.97916666667","53.199997","59.8","66.0","31.199999"
"4/15/2019 11:45:00 PM PDT","43570.98958333333","43.7","59.5","64.8","22.0"
"4/16/2019 12:00:00 AM PDT","43571.0","37.7","62.1","67.5","14.299999"
"4/16/2019 12:15:00 AM PDT","43571.01041666667","59.899998","59.7","65.8","40.7"
"4/16/2019 12:30:00 AM PDT","43571.02083333333","45.0","59.9","65.4","23.5"
"4/16/2019 12:45:00 AM PDT","43571.03125","42.7","61.2","66.8","20.5"
"4/16/2019 01:00:00 AM PDT","43571.04166666667","48.7","60.2","66.1","29.3"
"4/16/2019 01:15:00 AM PDT","43571.05208333333","40.5","60.6","65.8","17.699999"
"4/16/2019 01:30:00 AM PDT","43571.0625","40.2","61.6","67.2","17.1"
"4/16/2019 01:45:00 AM PDT","43571.07291666667","46.0","59.7","65.4","24.3"
"4/16/2019 02:00:00 AM PDT","43571.08333333333","43.6","59.4","64.7","21.8"
"4/16/2019 02:15:00 AM PDT","43571.09375","0.0","57.2","59.2","0.0"
"4/16/2019 02:30:00 AM PDT","43571.10416666667","0.0","57.5","59.8","0.0"
"4/16/2019 02:45:00 AM PDT","43571.11458333333","0.0","57.7","60.4","0.0"
"4/16/2019 03:00:00 AM PDT","43571.125","0.0","57.6","60.4","0.0"
"4/16/2019 03:15:00 AM PDT","43571.13541666667","0.0","57.4","60.5","0.0"
"4/16/2019 03:30:00 AM PDT","43571.14583333333","0.0","57.4","60.5","0.0"
"4/16/2019 03:45:00 AM PDT","43571.15625","0.0","57.5","60.4","0.0"
"4/16/2019 04:00:00 AM PDT","43571.16666666667","0.0","57.6","60.4","0.0"
"4/16/2019 04:15:00 AM PDT","43571.17708333333","0.0","57.5","60.3","0.0"
"4/16/2019 04:30:00 AM PDT","43571.1875","0.0","57.6","60.3","0.0"
"4/16/2019 04:45:00 AM PDT","43571.19791666667","0.0","57.5","60.2","0.0"
"4/16/2019 05:00:00 AM PDT","43571.20833333333","0.0","57.4","60.1","0.0"
"4/16/2019 05:15:00 AM PDT","43571.21875","0.0","57.5","60.1","0.0"
"4/16/2019 05:30:00 AM PDT","43571.22916666667","0.0","57.4","60.1","0.0"
"4/16/2019 05:45:00 AM PDT","43571.23958333333","0.0","57.5","60.0","0.0"
"4/16/2019 06:00:00 AM PDT","43571.25","0.0","57.4","60.0","0.0"
"4/16/2019 06:15:00 AM PDT","43571.26041666667","0.0","57.5","59.9","0.0"
"4/16/2019 06:30:00 AM PDT","43571.27083333333","0.0","57.5","59.8","0.0"
"4/16/2019 06:45:00 AM PDT","43571.28125","0.0","57.5","59.8","0.0"
"4/16/2019 07:00:00 AM PDT","43571.29166666667","0.0","57.4","59.8","0.0"
"4/16/2019 07:15:00 AM PDT","43571.30208333333","0.0","57.5","59.8","0.0"
"4/16/2019 07:30:00 AM PDT","43571.3125","0.0","57.5","59.8","0.0"
"4/16/2019 07:45:00 AM PDT","43571.32291666667","0.0","57.3","59.8","0.0"
"4/16/2019 08:00:00 AM PDT","43571.33333333333","0.0","57.3","59.8","0.0"
"4/16/2019 08:15:00 AM PDT","43571.34375","0.0","57.4","59.8","0.0"
"4/16/2019 08:30:00 AM PDT","43571.35416666667","0.0","57.5","59.8","0.0"
"4/16/2019 08:45:00 AM PDT","43571.36458333333","0.0","57.5","59.8","0.0"
"4/16/2019 09:00:00 AM PDT","43571.375","0.0","57.5","59.6","0.0"
"4/16/2019 09:15:00 AM PDT","43571.38541666667","0.0","57.5","59.5","0.0"
"4/16/2019 09:30:00 AM PDT","43571.39583333333","0.0","57.3","59.4","0.0"
"4/16/2019 09:45:00 AM PDT","43571.40625","0.0","57.6","59.5","0.0"
"4/16/2019 10:00:00 AM PDT","43571.41666666667","0.0","57.5","59.7","0.0"
"4/16/2019 10:15:00 AM PDT","43571.42708333333","0.0","57.6","59.8","0.0"
"4/16/2019 10:30:00 AM PDT","43571.4375","0.0","57.7","60.0","0.0"
"4/16/2019 10:45:00 AM PDT","43571.44791666667","0.0","57.8","60.3","0.0"
"4/16/2019 11:00:00 AM PDT","43571.45833333333","0.0","57.8","60.2","0.0"
"4/16/2019 11:15:00 AM PDT","43571.46875","0.0","58.1","60.5","0.0"
"4/16/2019 11:30:00 AM PDT","43571.47916666667","0.0","58.2","60.9","0.0"
"4/16/2019 11:45:00 AM PDT","43571.48958333333","0.0","58.3","61.5","0.0"
"4/16/2019 12:00:00 PM PDT","43571.5","10.0","64.5","66.0","0.39999998"
"4/16/2019 12:15:00 PM PDT","43571.51041666667","59.899998","61.1","67.2","43.8"
"4/16/2019 12:30:00 PM PDT","43571.52083333333","59.899998","60.3","65.5","45.2"
"4/16/2019 12:45:00 PM PDT","43571.53125","59.899998","60.1","65.4","45.899998"
"4/16/2019 01:00:00 PM PDT","43571.54166666667","59.699997","60.0","65.3","45.2"
"4/16/2019 01:15:00 PM PDT","43571.55208333333","0.0","58.3","61.5","0.0"
"4/16/2019 01:30:00 PM PDT","43571.5625","0.0","59.0","63.8","0.0"
"4/16/2019 01:45:00 PM PDT","43571.57291666667","0.0","59.2","65.0","0.0"
"4/16/2019 02:00:00 PM PDT","43571.58333333333","0.0","59.4","65.5","0.0"
"4/16/2019 02:15:00 PM PDT","43571.59375","0.0","59.9","65.9","0.0"
"4/16/2019 02:30:00 PM PDT","43571.60416666667","0.0","60.5","66.4","0.0"
"4/16/2019 02:45:00 PM PDT","43571.61458333333","0.0","60.9","66.5","0.0"
"4/16/2019 03:00:00 PM PDT","43571.625","0.0","60.8","66.4","0.0"
"4/16/2019 03:15:00 PM PDT","43571.63541666667","0.0","60.6","66.0","0.0"
"4/16/2019 03:30:00 PM PDT","43571.64583333333","0.0","60.7","65.5","0.0"
"4/16/2019 03:45:00 PM PDT","43571.65625","0.0","61.5","65.1","0.0"
"4/16/2019 04:00:00 PM PDT","43571.66666666667","0.0","62.6","64.7","0.0"
"4/16/2019 04:15:00 PM PDT","43571.67708333333","0.0","63.3","64.6","0.0"
"4/16/2019 04:30:00 PM PDT","43571.6875","0.0","63.7","64.5","0.0"
"4/16/2019 04:45:00 PM PDT","43571.69791666667","0.0","63.4","64.4","0.0"
"4/16/2019 05:00:00 PM PDT","43571.70833333333","0.0","62.2","64.3","0.0"
"4/16/2019 05:15:00 PM PDT","43571.71875","0.0","61.9","64.3","0.0"
"4/16/2019 05:30:00 PM PDT","43571.72916666667","0.0","61.7","64.2","0.0"
"4/16/2019 05:45:00 PM PDT","43571.73958333333","0.0","61.5","64.2","0.0"
"4/16/2019 06:00:00 PM PDT","43571.75","0.0","61.1","64.2","0.0"
"4/16/2019 06:15:00 PM PDT","43571.76041666667","0.0","60.8","64.2","0.0"
"4/16/2019 06:30:00 PM PDT","43571.77083333333","0.0","60.6","64.2","0.0"
"4/16/2019 06:45:00 PM PDT","43571.78125","0.0","60.7","64.1","0.0"
"4/16/2019 07:00:00 PM PDT","43571.79166666667","0.0","60.5","64.1","0.0"
"4/16/2019 07:15:00 PM PDT","43571.80208333333","0.0","60.5","64.0","0.0"
"4/16/2019 07:30:00 PM PDT","43571.8125","0.0","60.6","63.9","0.0"
"4/16/2019 07:45:00 PM PDT","43571.82291666667","0.0","60.5","63.8","0.0"
"4/16/2019 08:00:00 PM PDT","43571.83333333333","0.0","60.6","63.7","0.0"
"4/16/2019 08:15:00 PM PDT","43571.84375","0.0","60.5","63.6","0.0"
"4/16/2019 08:30:00 PM PDT","43571.85416666667","0.0","60.5","63.6","0.0"
"4/16/2019 08:45:00 PM PDT","43571.86458333333","0.0","60.5","63.5","0.0"
"4/16/2019 09:00:00 PM PDT","43571.875","0.0","60.5","63.5","0.0"
"4/16/2019 09:15:00 PM PDT","43571.88541666667","0.0","60.5","63.4","0.0"
"4/16/2019 09:30:00 PM PDT","43571.89583333333","0.0","60.6","63.3","0.0"
"4/16/2019 09:45:00 PM PDT","43571.90625","39.399998","64.0","69.6","16.3"
"4/16/2019 10:00:00 PM PDT","43571.91666666667","56.0","60.0","65.8","38.899998"
"4/16/2019 10:15:00 PM PDT","43571.92708333333","52.1","60.6","66.6","32.899998"
"4/16/2019 10:30:00 PM PDT","43571.9375","50.8","60.7","66.7","32.1"
"4/16/2019 10:45:00 PM PDT","43571.94791666667","54.3","60.1","66.2","35.3"
"4/16/2019 11:00:00 PM PDT","43571.95833333333","47.7","60.4","66.2","26.599998"
"4/16/2019 11:15:00 PM PDT","43571.96875","38.8","62.3","67.7","15.4"
"4/16/2019 11:30:00 PM PDT","43571.97916666667","55.3","60.7","67.1","33.6"
"4/16/2019 11:45:00 PM PDT","43571.98958333333","54.199997","58.8","65.4","38.399998"
"4/17/2019 12:00:00 AM PDT","43572.0","32.1","61.9","66.7","8.9"
"4/17/2019 12:15:00 AM PDT","43572.01041666667","42.1","61.4","67.2","20.0"
"4/17/2019 12:30:00 AM PDT","43572.02083333333","43.8","59.3","64.9","22.3"
"4/17/2019 12:45:00 AM PDT","43572.03125","35.7","61.9","67.0","12.2"
"4/17/2019 01:00:00 AM PDT","43572.04166666667","43.5","59.9","65.3","21.9"
"4/17/2019 01:15:00 AM PDT","43572.05208333333","38.5","60.6","65.7","15.2"
"4/17/2019 01:30:00 AM PDT","43572.0625","42.7","60.2","65.4","20.699999"
"4/17/2019 01:45:00 AM PDT","43572.07291666667","47.3","58.1","63.4","26.199999"
"4/17/2019 02:00:00 AM PDT","43572.08333333333","37.399998","60.4","65.0","14.0"
"4/17/2019 02:15:00 AM PDT","43572.09375","35.5","59.6","64.5","12.0"
"4/17/2019 02:30:00 AM PDT","43572.10416666667","31.8","60.5","64.7","8.7"
"4/17/2019 02:45:00 AM PDT","43572.11458333333","39.2","59.4","64.1","16.199999"
"4/17/2019 03:00:00 AM PDT","43572.125","37.399998","58.4","62.1","14.099999"
"4/17/2019 03:15:00 AM PDT","43572.13541666667","0.0","55.4","56.8","0.0"
"4/17/2019 03:30:00 AM PDT","43572.14583333333","0.0","55.4","56.8","0.0"
"4/17/2019 03:45:00 AM PDT","43572.15625","0.0","55.5","58.2","0.0"
"4/17/2019 04:00:00 AM PDT","43572.16666666667","0.0","55.5","58.3","0.0"
"4/17/2019 04:15:00 AM PDT","43572.17708333333","0.0","55.3","58.3","0.0"
"4/17/2019 04:30:00 AM PDT","43572.1875","0.0","55.3","58.4","0.0"
"4/17/2019 04:45:00 AM PDT","43572.19791666667","0.0","55.2","58.4","0.0"
"4/17/2019 05:00:00 AM PDT","43572.20833333333","0.0","55.4","58.2","0.0"
"4/17/2019 05:15:00 AM PDT","43572.21875","0.0","55.4","58.2","0.0"
"4/17/2019 05:30:00 AM PDT","43572.22916666667","0.0","55.4","58.1","0.0"
"4/17/2019 05:45:00 AM PDT","43572.23958333333","0.0","55.2","58.0","0.0"
"4/17/2019 06:00:00 AM PDT","43572.25","0.0","55.2","57.9","0.0"
"4/17/2019 06:15:00 AM PDT","43572.26041666667","0.0","55.3","57.8","0.0"
"4/17/2019 06:30:00 AM PDT","43572.27083333333","0.0","55.2","57.7","0.0"
"4/17/2019 06:45:00 AM PDT","43572.28125","0.0","55.2","57.7","0.0"
"4/17/2019 07:00:00 AM PDT","43572.29166666667","0.0","55.2","57.6","0.0"
"4/17/2019 07:15:00 AM PDT","43572.30208333333","0.0","55.3","57.6","0.0"
"4/17/2019 07:30:00 AM PDT","43572.3125","0.0","55.3","57.6","0.0"
"4/17/2019 07:45:00 AM PDT","43572.32291666667","0.0","55.2","57.6","0.0"
"4/17/2019 08:00:00 AM PDT","43572.33333333333","0.0","55.2","57.6","0.0"
"4/17/2019 08:15:00 AM PDT","43572.34375","0.0","55.3","57.6","0.0"
"4/17/2019 08:30:00 AM PDT","43572.35416666667","0.0","55.4","57.7","0.0"
"4/17/2019 08:45:00 AM PDT","43572.36458333333","0.0","55.4","57.8","0.0"
"4/17/2019 09:00:00 AM PDT","43572.375","0.0","55.6","57.8","0.0"
"4/17/2019 09:15:00 AM PDT","43572.38541666667","0.0","55.8","57.9","0.0"
"4/17/2019 09:30:00 AM PDT","43572.39583333333","0.0","55.9","58.1","0.0"
"4/17/2019 09:45:00 AM PDT","43572.40625","0.0","56.3","58.5","0.0"
"4/17/2019 10:00:00 AM PDT","43572.41666666667","0.0","56.6","58.6","0.0"
"4/17/2019 10:15:00 AM PDT","43572.42708333333","0.0","57.1","59.2","0.0"
"4/17/2019 10:30:00 AM PDT","43572.4375","0.0","57.7","60.3","0.0"
"4/17/2019 10:45:00 AM PDT","43572.44791666667","0.0","57.9","61.3","0.0"
"4/17/2019 11:00:00 AM PDT","43572.45833333333","0.0","58.1","62.1","0.0"
"4/17/2019 11:15:00 AM PDT","43572.46875","0.0","58.4","62.9","0.0"
"4/17/2019 11:30:00 AM PDT","43572.47916666667","0.0","58.6","64.1","0.0"
"4/17/2019 11:45:00 AM PDT","43572.48958333333","0.0","58.8","64.9","0.0"
"4/17/2019 12:00:00 PM PDT","43572.5","0.0","59.0","65.6","0.0"
"4/17/2019 12:15:00 PM PDT","43572.51041666667","0.0","59.0","66.5","0.0"
"4/17/2019 12:30:00 PM PDT","43572.52083333333","0.0","59.3","67.0","0.0"
"4/17/2019 12:45:00 PM PDT","43572.53125","0.0","59.6","67.7","0.0"
"4/17/2019 01:00:00 PM PDT","43572.54166666667","0.0","59.8","68.2","0.0"
"4/17/2019 01:15:00 PM PDT","43572.55208333333","0.0","60.0","68.7","0.0"
"4/17/2019 01:30:00 PM PDT","43572.5625","0.0","60.2","69.3","0.0"
"4/17/2019 01:45:00 PM PDT","43572.57291666667","0.0","60.4","69.3","0.0"
"4/17/2019 02:00:00 PM PDT","43572.58333333333","0.0","60.4","69.4","0.0"
"4/17/2019 02:15:00 PM PDT","43572.59375","0.0","60.7","69.5","0.0"
"4/17/2019 02:30:00 PM PDT","43572.60416666667","0.0","61.8","69.9","0.0"
"4/17/2019 02:45:00 PM PDT","43572.61458333333","0.0","62.5","70.2","0.0"
"4/17/2019 03:00:00 PM PDT","43572.625","0.0","61.8","70.2","0.0"
"4/17/2019 03:15:00 PM PDT","43572.63541666667","0.0","62.3","69.5","0.0"
"4/17/2019 03:30:00 PM PDT","43572.64583333333","0.0","62.4","69.1","0.0"
"4/17/2019 03:45:00 PM PDT","43572.65625","0.0","62.7","68.7","0.0"
"4/17/2019 04:00:00 PM PDT","43572.66666666667","0.0","63.5","68.5","0.0"
"4/17/2019 04:15:00 PM PDT","43572.67708333333","0.0","64.7","68.4","0.0"
"4/17/2019 04:30:00 PM PDT","43572.6875","0.0","65.0","68.3","0.0"
"4/17/2019 04:45:00 PM PDT","43572.69791666667","0.0","65.0","68.3","0.0"
"4/17/2019 05:00:00 PM PDT","43572.70833333333","0.0","63.9","68.4","0.0"
"4/17/2019 05:15:00 PM PDT","43572.71875","0.0","63.0","68.4","0.0"
"4/17/2019 05:30:00 PM PDT","43572.72916666667","0.0","62.7","68.4","0.0"
"4/17/2019 05:45:00 PM PDT","43572.73958333333","0.0","62.9","68.4","0.0"
"4/17/2019 06:00:00 PM PDT","43572.75","0.0","62.5","68.5","0.0"
"4/17/2019 06:15:00 PM PDT","43572.76041666667","0.0","62.7","68.5","0.0"
"4/17/2019 06:27:35.070 PM PDT","43572.76915590277","","0.0","0.0",""
"4/17/2019 06:27:35.100 PM PDT","43572.76915625","0.0","","","0.0"
"4/17/2019 06:30:00 PM PDT","43572.77083333333","0.0","62.8","68.5","0.0"
"4/17/2019 06:45:00 PM PDT","43572.78125","0.0","62.8","68.6","0.0"
"4/17/2019 07:00:00 PM PDT","43572.79166666667","0.0","62.6","68.6","0.0"
"4/17/2019 07:15:00 PM PDT","43572.80208333333","0.0","62.9","68.5","0.0"
"4/17/2019 07:30:00 PM PDT","43572.8125","0.0","62.7","68.5","0.0"
"4/17/2019 07:45:00 PM PDT","43572.82291666667","0.0","62.8","68.4","0.0"
"4/17/2019 08:00:00 PM PDT","43572.83333333333","0.0","62.7","68.3","0.0"
"4/17/2019 08:15:00 PM PDT","43572.84375","0.0","62.6","68.1","0.0"
"4/17/2019 08:30:00 PM PDT","43572.85416666667","0.0","62.6","67.9","0.0"
"4/17/2019 08:45:00 PM PDT","43572.86458333333","0.0","62.5","67.8","0.0"
"4/17/2019 09:00:00 PM PDT","43572.875","0.0","62.3","67.7","0.0"
"4/17/2019 09:15:00 PM PDT","43572.88541666667","0.0","62.4","67.6","0.0"
"4/17/2019 09:30:00 PM PDT","43572.89583333333","0.0","62.1","67.5","0.0"
"4/17/2019 09:45:00 PM PDT","43572.90625","48.0","64.6","70.6","27.3"
"4/17/2019 10:00:00 PM PDT","43572.91666666667","59.899998","63.8","70.7","45.899998"
"4/17/2019 10:15:00 PM PDT","43572.92708333333","59.8","63.6","70.4","45.899998"
"4/17/2019 10:30:00 PM PDT","43572.9375","59.899998","63.3","70.0","45.7"
"4/17/2019 10:45:00 PM PDT","43572.94791666667","59.8","63.3","69.8","45.7"
"4/17/2019 11:00:00 PM PDT","43572.95833333333","59.8","63.2","69.7","46.0"
"4/17/2019 11:15:00 PM PDT","43572.96875","59.899998","63.6","69.7","45.899998"
"4/17/2019 11:30:00 PM PDT","43572.97916666667","59.899998","63.6","70.0","45.899998"
"4/17/2019 11:45:00 PM PDT","43572.98958333333","59.899998","63.3","70.1","45.8"
"4/18/2019 12:00:00 AM PDT","43573.0","59.899998","63.2","69.7","45.899998"
"4/18/2019 12:15:00 AM PDT","43573.01041666667","59.899998","62.9","69.5","46.0"
"4/18/2019 12:30:00 AM PDT","43573.02083333333","59.899998","62.9","69.6","46.0"
"4/18/2019 12:45:00 AM PDT","43573.03125","59.899998","62.6","69.1","46.2"
"4/18/2019 01:00:00 AM PDT","43573.04166666667","59.899998","62.4","69.0","45.899998"
"4/18/2019 01:15:00 AM PDT","43573.05208333333","59.8","62.3","69.1","46.1"
"4/18/2019 01:30:00 AM PDT","43573.0625","59.899998","62.6","69.4","45.899998"
"4/18/2019 01:45:00 AM PDT","43573.07291666667","59.899998","62.1","68.7","46.0"
"4/18/2019 02:00:00 AM PDT","43573.08333333333","59.899998","61.2","68.3","45.7"
"4/18/2019 02:15:00 AM PDT","43573.09375","59.899998","62.6","69.0","45.899998"
"4/18/2019 02:30:00 AM PDT","43573.10416666667","59.899998","62.2","68.9","46.3"
"4/18/2019 02:45:00 AM PDT","43573.11458333333","59.5","61.1","67.5","44.8"
"4/18/2019 03:00:00 AM PDT","43573.125","59.899998","61.2","67.3","45.0"
"4/18/2019 03:15:00 AM PDT","43573.13541666667","59.899998","61.7","68.1","45.7"
"4/18/2019 03:30:00 AM PDT","43573.14583333333","59.8","61.5","68.1","45.7"
"4/18/2019 03:45:00 AM PDT","43573.15625","59.899998","62.3","68.7","46.0"
"4/18/2019 04:00:00 AM PDT","43573.16666666667","59.899998","62.4","68.7","46.0"
"4/18/2019 04:15:00 AM PDT","43573.17708333333","59.899998","62.3","68.5","46.1"
"4/18/2019 04:30:00 AM PDT","43573.1875","59.899998","62.0","68.3","46.3"
"4/18/2019 04:45:00 AM PDT","43573.19791666667","59.8","62.1","68.1","46.3"
"4/18/2019 05:00:00 AM PDT","43573.20833333333","59.899998","61.7","67.7","46.3"
"4/18/2019 05:15:00 AM PDT","43573.21875","59.899998","61.3","66.9","46.2"
"4/18/2019 05:30:00 AM PDT","43573.22916666667","59.899998","60.7","66.0","46.1"
"4/18/2019 05:45:00 AM PDT","43573.23958333333","56.6","60.1","64.9","41.7"
"4/18/2019 06:00:00 AM PDT","43573.25","58.399998","59.9","65.0","42.0"
"4/18/2019 06:15:00 AM PDT","43573.26041666667","0.0","57.6","59.1","0.0"
"4/18/2019 06:30:00 AM PDT","43573.27083333333","0.0","57.6","59.9","0.0"
"4/18/2019 06:45:00 AM PDT","43573.28125","0.0","57.8","60.5","0.0"
"4/18/2019 07:00:00 AM PDT","43573.29166666667","0.0","57.8","60.6","0.0"
"4/18/2019 07:15:00 AM PDT","43573.30208333333","0.0","57.7","60.7","0.0"
"4/18/2019 07:30:00 AM PDT","43573.3125","0.0","57.8","60.6","0.0"
"4/18/2019 07:45:00 AM PDT","43573.32291666667","0.0","57.9","60.7","0.0"
"4/18/2019 08:00:00 AM PDT","43573.33333333333","0.0","58.0","60.6","0.0"
"4/18/2019 08:15:00 AM PDT","43573.34375","0.0","58.1","60.6","0.0"
"4/18/2019 08:30:00 AM PDT","43573.35416666667","0.0","58.3","60.6","0.0"
"4/18/2019 08:45:00 AM PDT","43573.36458333333","0.0","58.6","60.7","0.0"
"4/18/2019 09:00:00 AM PDT","43573.375","0.0","58.7","60.7","0.0"
"4/18/2019 09:15:00 AM PDT","43573.38541666667","0.0","59.1","60.9","0.0"
"4/18/2019 09:30:00 AM PDT","43573.39583333333","0.0","59.6","61.3","0.0"
"4/18/2019 09:45:00 AM PDT","43573.40625","0.0","60.1","61.7","0.0"
"4/18/2019 10:00:00 AM PDT","43573.41666666667","0.0","60.4","62.0","0.0"
"4/18/2019 10:15:00 AM PDT","43573.42708333333","0.0","60.7","62.7","0.0"
"4/18/2019 10:30:00 AM PDT","43573.4375","0.0","61.0","63.9","0.0"
"4/18/2019 10:45:00 AM PDT","43573.44791666667","0.0","61.4","64.9","0.0"
"4/18/2019 11:00:00 AM PDT","43573.45833333333","0.0","61.7","65.8","0.0"
"4/18/2019 11:15:00 AM PDT","43573.46875","0.0","61.8","66.8","0.0"
"4/18/2019 11:30:00 AM PDT","43573.47916666667","0.0","62.2","68.0","0.0"
"4/18/2019 11:45:00 AM PDT","43573.48958333333","0.0","62.2","68.9","0.0"
"4/18/2019 12:00:00 PM PDT","43573.5","0.0","62.5","69.7","0.0"
"4/18/2019 12:15:00 PM PDT","43573.51041666667","0.0","62.7","70.3","0.0"
"4/18/2019 12:30:00 PM PDT","43573.52083333333","0.0","63.0","71.1","0.0"
"4/18/2019 12:45:00 PM PDT","43573.53125","0.0","63.1","71.6","0.0"
"4/18/2019 01:00:00 PM PDT","43573.54166666667","0.0","63.2","72.0","0.0"
"4/18/2019 01:15:00 PM PDT","43573.55208333333","0.0","63.9","72.6","0.0"
"4/18/2019 01:30:00 PM PDT","43573.5625","0.0","63.7","73.3","0.0"
"4/18/2019 01:45:00 PM PDT","43573.57291666667","0.0","64.3","73.4","0.0"
"4/18/2019 02:00:00 PM PDT","43573.58333333333","0.0","64.4","73.8","0.0"
"4/18/2019 02:15:00 PM PDT","43573.59375","0.0","65.2","74.3","0.0"
"4/18/2019 02:30:00 PM PDT","43573.60416666667","0.0","66.2","74.5","0.0"
"4/18/2019 02:45:00 PM PDT","43573.61458333333","0.0","66.2","74.8","0.0"
"4/18/2019 03:00:00 PM PDT","43573.625","0.0","66.7","74.8","0.0"
"4/18/2019 03:15:00 PM PDT","43573.63541666667","0.0","67.1","74.4","0.0"
"4/18/2019 03:30:00 PM PDT","43573.64583333333","0.0","66.8","73.8","0.0"
"4/18/2019 03:45:00 PM PDT","43573.65625","0.0","67.2","73.5","0.0"
"4/18/2019 04:00:00 PM PDT","43573.66666666667","0.0","67.6","73.3","0.0"
"4/18/2019 04:15:00 PM PDT","43573.67708333333","0.0","68.6","73.2","0.0"
"4/18/2019 04:30:00 PM PDT","43573.6875","0.0","69.2","73.2","0.0"
"4/18/2019 04:45:00 PM PDT","43573.69791666667","0.0","69.4","73.3","0.0"
"4/18/2019 05:00:00 PM PDT","43573.70833333333","0.0","68.3","73.5","0.0"
"4/18/2019 05:15:00 PM PDT","43573.71875","0.0","67.1","73.6","0.0"
"4/18/2019 05:30:00 PM PDT","43573.72916666667","0.0","67.2","73.7","0.0"
"4/18/2019 05:45:00 PM PDT","43573.73958333333","0.0","67.4","73.8","0.0"
"4/18/2019 06:00:00 PM PDT","43573.75","0.0","67.1","73.9","0.0"
"4/18/2019 06:15:00 PM PDT","43573.76041666667","0.0","67.0","74.0","0.0"
"4/18/2019 06:30:00 PM PDT","43573.77083333333","0.0","67.3","74.1","0.0"
"4/18/2019 06:45:00 PM PDT","43573.78125","0.0","67.5","74.1","0.0"
"4/18/2019 07:00:00 PM PDT","43573.79166666667","0.0","67.4","74.2","0.0"
"4/18/2019 07:15:00 PM PDT","43573.80208333333","0.0","67.3","74.2","0.0"
"4/18/2019 07:30:00 PM PDT","43573.8125","0.0","67.6","74.3","0.0"
"4/18/2019 07:45:00 PM PDT","43573.82291666667","0.0","67.4","74.2","0.0"
"4/18/2019 08:00:00 PM PDT","43573.83333333333","0.0","67.4","74.1","0.0"
"4/18/2019 08:15:00 PM PDT","43573.84375","0.0","67.4","73.9","0.0"
"4/18/2019 08:30:00 PM PDT","43573.85416666667","0.0","67.4","73.7","0.0"
"4/18/2019 08:45:00 PM PDT","43573.86458333333","0.0","67.3","73.6","0.0"
"4/18/2019 09:00:00 PM PDT","43573.875","0.0","67.3","73.5","0.0"
"4/18/2019 09:15:00 PM PDT","43573.88541666667","0.0","67.1","73.4","0.0"
"4/18/2019 09:30:00 PM PDT","43573.89583333333","0.0","67.1","73.3","0.0"
"4/18/2019 09:45:00 PM PDT","43573.90625","59.899998","68.5","76.3","44.0"
"4/18/2019 10:00:00 PM PDT","43573.91666666667","59.899998","68.6","77.0","46.7"
"4/18/2019 10:15:00 PM PDT","43573.92708333333","59.899998","68.3","76.6","46.899998"
"4/18/2019 10:30:00 PM PDT","43573.9375","59.899998","68.3","76.7","46.8"
"4/18/2019 10:45:00 PM PDT","43573.94791666667","59.899998","68.2","76.5","46.8"
"4/18/2019 11:00:00 PM PDT","43573.95833333333","59.899998","67.8","76.1","46.7"
"4/18/2019 11:15:00 PM PDT","43573.96875","59.899998","68.1","76.3","46.899998"
"4/18/2019 11:30:00 PM PDT","43573.97916666667","59.899998","68.2","76.3","46.8"
"4/18/2019 11:45:00 PM PDT","43573.98958333333","59.899998","68.0","76.4","47.1"
"4/19/2019 12:00:00 AM PDT","43574.0","59.899998","67.6","76.1","46.899998"
"4/19/2019 12:15:00 AM PDT","43574.01041666667","59.899998","67.2","75.8","46.8"
"4/19/2019 12:30:00 AM PDT","43574.02083333333","59.899998","66.9","75.6","46.8"
"4/19/2019 12:45:00 AM PDT","43574.03125","59.899998","67.2","75.7","46.7"
"4/19/2019 01:00:00 AM PDT","43574.04166666667","59.899998","67.2","75.5","46.899998"
"4/19/2019 01:15:00 AM PDT","43574.05208333333","59.899998","66.7","75.1","46.8"
"4/19/2019 01:30:00 AM PDT","43574.0625","59.899998","65.7","74.3","46.1"
"4/19/2019 01:45:00 AM PDT","43574.07291666667","59.899998","65.4","73.8","46.5"
"4/19/2019 02:00:00 AM PDT","43574.08333333333","59.899998","65.7","73.9","46.7"
"4/19/2019 02:15:00 AM PDT","43574.09375","59.899998","65.8","74.0","46.399998"
"4/19/2019 02:30:00 AM PDT","43574.10416666667","59.899998","65.4","73.7","46.2"
"4/19/2019 02:45:00 AM PDT","43574.11458333333","59.899998","64.9","73.3","46.2"
"4/19/2019 03:00:00 AM PDT","43574.125","59.899998","65.1","73.0","46.899998"
"4/19/2019 03:15:00 AM PDT","43574.13541666667","60.0","65.2","72.9","46.6"
"4/19/2019 03:30:00 AM PDT","43574.14583333333","59.8","64.9","72.7","46.399998"
"4/19/2019 03:45:00 AM PDT","43574.15625","59.8","64.2","72.2","46.2"
"4/19/2019 04:00:00 AM PDT","43574.16666666667","59.899998","63.3","71.3","46.0"
"4/19/2019 04:15:00 AM PDT","43574.17708333333","59.899998","63.3","71.0","46.0"
"4/19/2019 04:30:00 AM PDT","43574.1875","59.899998","63.8","71.3","46.6"
"4/19/2019 04:45:00 AM PDT","43574.19791666667","59.899998","63.9","71.5","46.3"
"4/19/2019 05:00:00 AM PDT","43574.20833333333","59.899998","64.0","71.7","46.2"
"4/19/2019 05:15:00 AM PDT","43574.21875","59.899998","63.6","71.3","46.0"
"4/19/2019 05:30:00 AM PDT","43574.22916666667","59.699997","62.7","70.4","44.2"
"4/19/2019 05:45:00 AM PDT","43574.23958333333","58.0","62.8","70.7","43.8"
"4/19/2019 06:00:00 AM PDT","43574.25","59.899998","62.7","70.6","46.0"
"4/19/2019 06:15:00 AM PDT","43574.26041666667","59.899998","62.0","69.6","45.899998"
"4/19/2019 06:30:00 AM PDT","43574.27083333333","39.0","64.2","70.6","15.599999"
"4/19/2019 06:45:00 AM PDT","43574.28125","59.899998","62.9","70.4","40.2"
"4/19/2019 07:00:00 AM PDT","43574.29166666667","56.3","62.2","69.6","40.1"
"4/19/2019 07:15:00 AM PDT","43574.30208333333","55.199997","62.0","69.2","38.399998"
"4/19/2019 07:30:00 AM PDT","43574.3125","51.199997","62.2","69.2","32.8"
"4/19/2019 07:45:00 AM PDT","43574.32291666667","55.1","62.2","69.0","39.1"
"4/19/2019 08:00:00 AM PDT","43574.33333333333","59.899998","62.0","68.9","45.7"
"4/19/2019 08:15:00 AM PDT","43574.34375","59.899998","62.1","68.7","46.0"
"4/19/2019 08:30:00 AM PDT","43574.35416666667","0.0","63.6","65.0","0.0"
"4/19/2019 08:45:00 AM PDT","43574.36458333333","0.0","64.6","64.6","0.0"
"4/19/2019 09:00:00 AM PDT","43574.375","0.0","64.8","65.1","0.0"
"4/19/2019 09:15:00 AM PDT","43574.38541666667","0.0","65.2","65.2","0.0"
"4/19/2019 09:30:00 AM PDT","43574.39583333333","0.0","65.3","65.7","0.0"
"4/19/2019 09:45:00 AM PDT","43574.40625","0.0","65.5","66.0","0.0"
"4/19/2019 10:00:00 AM PDT","43574.41666666667","0.0","65.6","66.3","0.0"
"4/19/2019 10:15:00 AM PDT","43574.42708333333","0.0","65.9","66.7","0.0"
"4/19/2019 10:30:00 AM PDT","43574.4375","0.0","66.3","67.6","0.0"
"4/19/2019 10:45:00 AM PDT","43574.44791666667","0.0","66.5","68.0","0.0"
"4/19/2019 11:00:00 AM PDT","43574.45833333333","0.0","66.8","68.9","0.0"
"4/19/2019 11:15:00 AM PDT","43574.46875","0.0","67.0","70.1","0.0"
"4/19/2019 11:30:00 AM PDT","43574.47916666667","0.0","67.3","71.0","0.0"
"4/19/2019 11:45:00 AM PDT","43574.48958333333","0.0","67.3","71.9","0.0"
"4/19/2019 12:00:00 PM PDT","43574.5","0.0","67.7","72.9","0.0"
"4/19/2019 12:15:00 PM PDT","43574.51041666667","0.0","67.6","73.8","0.0"
"4/19/2019 12:30:00 PM PDT","43574.52083333333","0.0","67.8","74.4","0.0"
"4/19/2019 12:45:00 PM PDT","43574.53125","0.0","68.1","75.0","0.0"
"4/19/2019 01:00:00 PM PDT","43574.54166666667","0.0","68.3","75.7","0.0"
"4/19/2019 01:15:00 PM PDT","43574.55208333333","0.0","68.9","76.0","0.0"
"4/19/2019 01:30:00 PM PDT","43574.5625","0.0","68.9","76.3","0.0"
"4/19/2019 01:45:00 PM PDT","43574.57291666667","0.0","69.0","76.7","0.0"
"4/19/2019 02:00:00 PM PDT","43574.58333333333","0.0","68.9","76.7","0.0"
"4/19/2019 02:15:00 PM PDT","43574.59375","0.0","69.4","76.5","0.0"
"4/19/2019 02:30:00 PM PDT","43574.60416666667","0.0","70.3","77.1","0.0"
"4/19/2019 02:45:00 PM PDT","43574.61458333333","0.0","70.9","77.5","0.0"
"4/19/2019 03:00:00 PM PDT","43574.625","0.0","71.2","77.8","0.0"
"4/19/2019 03:15:00 PM PDT","43574.63541666667","0.0","71.3","77.7","0.0"
"4/19/2019 03:30:00 PM PDT","43574.64583333333","0.0","71.4","77.3","0.0"
"4/19/2019 03:45:00 PM PDT","43574.65625","0.0","71.7","77.1","0.0"
"4/19/2019 04:00:00 PM PDT","43574.66666666667","0.0","72.0","77.1","0.0"
"4/19/2019 04:15:00 PM PDT","43574.67708333333","0.0","72.6","77.2","0.0"
"4/19/2019 04:30:00 PM PDT","43574.6875","0.0","72.7","77.3","0.0"
"4/19/2019 04:45:00 PM PDT","43574.69791666667","0.0","72.1","77.4","0.0"
"4/19/2019 05:00:00 PM PDT","43574.70833333333","0.0","71.3","77.6","0.0"
"4/19/2019 05:15:00 PM PDT","43574.71875","0.0","71.2","77.6","0.0"
"4/19/2019 05:30:00 PM PDT","43574.72916666667","0.0","71.4","77.7","0.0"
"4/19/2019 05:45:00 PM PDT","43574.73958333333","0.0","71.6","77.8","0.0"
"4/19/2019 06:00:00 PM PDT","43574.75","0.0","71.9","78.0","0.0"
"4/19/2019 06:15:00 PM PDT","43574.76041666667","0.0","71.9","78.0","0.0"
"4/19/2019 06:30:00 PM PDT","43574.77083333333","0.0","71.9","78.0","0.0"
"4/19/2019 06:45:00 PM PDT","43574.78125","0.0","71.8","78.0","0.0"
"4/19/2019 07:00:00 PM PDT","43574.79166666667","0.0","71.9","77.9","0.0"
"4/19/2019 07:15:00 PM PDT","43574.80208333333","0.0","71.9","77.8","0.0"
"4/19/2019 07:30:00 PM PDT","43574.8125","0.0","71.7","77.7","0.0"
"4/19/2019 07:45:00 PM PDT","43574.82291666667","0.0","71.6","77.4","0.0"
"4/19/2019 08:00:00 PM PDT","43574.83333333333","0.0","71.6","77.3","0.0"
"4/19/2019 08:15:00 PM PDT","43574.84375","0.0","71.7","77.1","0.0"
"4/19/2019 08:30:00 PM PDT","43574.85416666667","0.0","71.5","76.9","0.0"
"4/19/2019 08:45:00 PM PDT","43574.86458333333","0.0","71.3","76.9","0.0"
"4/19/2019 09:00:00 PM PDT","43574.875","0.0","71.4","76.7","0.0"
"4/19/2019 09:15:00 PM PDT","43574.88541666667","0.0","71.1","76.6","0.0"
"4/19/2019 09:30:00 PM PDT","43574.89583333333","0.0","71.1","76.5","0.0"
"4/19/2019 09:45:00 PM PDT","43574.90625","59.899998","70.1","77.7","46.3"
"4/19/2019 10:00:00 PM PDT","43574.91666666667","59.899998","69.9","78.1","46.7"
"4/19/2019 10:15:00 PM PDT","43574.92708333333","59.899998","69.6","69.7","46.899998"
"4/19/2019 10:30:00 PM PDT","43574.9375","59.899998","65.9","69.5","42.8"
"4/19/2019 10:45:00 PM PDT","43574.94791666667","59.899998","68.0","76.1","46.7"
"4/19/2019 11:00:00 PM PDT","43574.95833333333","59.1","67.1","75.3","46.1"
"4/19/2019 11:15:00 PM PDT","43574.96875","59.899998","66.7","74.9","46.899998"
"4/19/2019 11:30:00 PM PDT","43574.97916666667","59.8","66.4","74.1","46.8"
"4/19/2019 11:45:00 PM PDT","43574.98958333333","59.8","66.2","74.0","46.5"
"4/20/2019 12:00:00 AM PDT","43575.0","59.899998","66.0","73.8","46.8"
"4/20/2019 12:15:00 AM PDT","43575.01041666667","59.8","66.2","74.2","46.8"
"4/20/2019 12:30:00 AM PDT","43575.02083333333","59.899998","66.0","73.9","46.8"
"4/20/2019 12:45:00 AM PDT","43575.03125","59.899998","65.5","73.3","46.7"
"4/20/2019 01:00:00 AM PDT","43575.04166666667","59.899998","65.5","73.1","46.899998"
"4/20/2019 01:15:00 AM PDT","43575.05208333333","59.899998","65.2","72.9","46.899998"
"4/20/2019 01:30:00 AM PDT","43575.0625","59.8","64.8","72.6","46.6"
"4/20/2019 01:45:00 AM PDT","43575.07291666667","59.899998","64.6","72.3","46.6"
"4/20/2019 02:00:00 AM PDT","43575.08333333333","59.699997","64.3","72.1","46.399998"
"4/20/2019 02:15:00 AM PDT","43575.09375","59.899998","64.1","71.6","46.6"
"4/20/2019 02:30:00 AM PDT","43575.10416666667","59.899998","63.6","71.4","46.5"
"4/20/2019 02:45:00 AM PDT","43575.11458333333","59.899998","63.5","71.1","46.7"
"4/20/2019 03:00:00 AM PDT","43575.125","58.899998","63.0","70.7","45.7"
"4/20/2019 03:15:00 AM PDT","43575.13541666667","59.899998","62.7","70.3","46.5"
"4/20/2019 03:30:00 AM PDT","43575.14583333333","59.899998","62.7","70.3","46.399998"
"4/20/2019 03:45:00 AM PDT","43575.15625","59.899998","62.3","69.9","46.3"
"4/20/2019 04:00:00 AM PDT","43575.16666666667","58.5","62.1","69.9","45.1"
"4/20/2019 04:15:00 AM PDT","43575.17708333333","59.899998","62.0","69.7","45.8"
"4/20/2019 04:30:00 AM PDT","43575.1875","56.8","62.0","69.7","41.2"
"4/20/2019 04:45:00 AM PDT","43575.19791666667","56.199997","62.0","69.6","40.0"
"4/20/2019 05:00:00 AM PDT","43575.20833333333","55.3","61.7","69.4","39.3"
"4/20/2019 05:15:00 AM PDT","43575.21875","49.8","62.3","69.8","29.8"
"4/20/2019 05:30:00 AM PDT","43575.22916666667","47.399998","62.7","70.3","24.699999"
"4/20/2019 05:45:00 AM PDT","43575.23958333333","52.8","62.0","70.1","35.5"
"4/20/2019 06:00:00 AM PDT","43575.25","54.6","61.2","68.8","37.8"
"4/20/2019 06:15:00 AM PDT","43575.26041666667","0.0","64.5","64.6","0.0"
"4/20/2019 06:30:00 AM PDT","43575.27083333333","0.0","64.6","64.4","0.0"
"4/20/2019 06:45:00 AM PDT","43575.28125","0.0","64.6","64.8","0.0"
"4/20/2019 07:00:00 AM PDT","43575.29166666667","0.0","63.9","64.9","0.0"
"4/20/2019 07:15:00 AM PDT","43575.30208333333","0.0","63.7","64.9","0.0"
"4/20/2019 07:30:00 AM PDT","43575.3125","0.0","63.7","65.0","0.0"
"4/20/2019 07:45:00 AM PDT","43575.32291666667","0.0","63.7","64.9","0.0"
"4/20/2019 08:00:00 AM PDT","43575.33333333333","39.6","62.8","67.9","16.5"
"4/20/2019 08:15:00 AM PDT","43575.34375","59.1","62.9","69.5","38.8"
"4/20/2019 08:30:00 AM PDT","43575.35416666667","59.899998","62.4","68.9","45.8"
"4/20/2019 08:45:00 AM PDT","43575.36458333333","59.899998","62.1","68.6","46.0"
"4/20/2019 09:00:00 AM PDT","43575.375","59.899998","62.5","68.9","46.0"
"4/20/2019 09:15:00 AM PDT","43575.38541666667","41.7","62.4","67.8","17.4"
"4/20/2019 09:30:00 AM PDT","43575.39583333333","59.399998","63.2","69.4","39.2"
