"Date","Excel Time","Actual Hz","CW Etg Temp","CW Lvg Temp","Power, kW"
"4/27/2019 12:15:00 AM PDT","43582.01041666667","59.899998","68.3","76.3","47.8"
"4/27/2019 12:30:00 AM PDT","43582.02083333333","59.899998","68.4","76.4","47.8"
"4/27/2019 12:45:00 AM PDT","43582.03125","59.899998","68.2","76.0","47.399998"
"4/27/2019 01:00:00 AM PDT","43582.04166666667","59.899998","68.0","75.9","47.5"
"4/27/2019 01:15:00 AM PDT","43582.05208333333","59.899998","68.0","76.0","47.3"
"4/27/2019 01:30:00 AM PDT","43582.0625","59.899998","67.8","76.0","47.2"
"4/27/2019 01:45:00 AM PDT","43582.07291666667","59.899998","67.2","75.3","47.2"
"4/27/2019 02:00:00 AM PDT","43582.08333333333","59.899998","66.7","74.6","47.2"
"4/27/2019 02:15:00 AM PDT","43582.09375","59.899998","66.7","74.5","47.6"
"4/27/2019 02:30:00 AM PDT","43582.10416666667","59.899998","66.5","74.4","47.2"
"4/27/2019 02:45:00 AM PDT","43582.11458333333","59.899998","66.1","73.9","47.1"
"4/27/2019 03:00:00 AM PDT","43582.125","59.899998","66.0","73.8","47.7"
"4/27/2019 03:15:00 AM PDT","43582.13541666667","59.899998","66.2","73.7","47.5"
"4/27/2019 03:30:00 AM PDT","43582.14583333333","59.899998","65.9","73.8","47.5"
"4/27/2019 03:45:00 AM PDT","43582.15625","59.899998","65.2","73.5","47.0"
"4/27/2019 04:00:00 AM PDT","43582.16666666667","59.899998","65.0","73.0","46.7"
"4/27/2019 04:15:00 AM PDT","43582.17708333333","59.899998","64.9","73.2","47.0"
"4/27/2019 04:30:00 AM PDT","43582.1875","59.899998","63.7","71.8","46.1"
"4/27/2019 04:45:00 AM PDT","43582.19791666667","59.899998","63.3","71.2","47.0"
"4/27/2019 05:00:00 AM PDT","43582.20833333333","59.899998","63.3","71.2","46.899998"
"4/27/2019 05:15:00 AM PDT","43582.21875","59.899998","63.3","71.2","46.6"
"4/27/2019 05:30:00 AM PDT","43582.22916666667","59.899998","63.1","70.9","47.0"
"4/27/2019 05:45:00 AM PDT","43582.23958333333","59.899998","62.6","70.3","46.899998"
"4/27/2019 06:00:00 AM PDT","43582.25","59.899998","62.5","70.0","46.8"
"4/27/2019 06:15:00 AM PDT","43582.26041666667","0.0","60.6","63.0","0.0"
"4/27/2019 06:30:00 AM PDT","43582.27083333333","0.0","60.8","65.0","0.0"
"4/27/2019 06:45:00 AM PDT","43582.28125","0.0","60.8","65.5","0.0"
"4/27/2019 07:00:00 AM PDT","43582.29166666667","0.0","60.9","65.5","0.0"
"4/27/2019 07:15:00 AM PDT","43582.30208333333","0.0","60.8","65.6","0.0"
"4/27/2019 07:30:00 AM PDT","43582.3125","0.0","60.9","65.6","0.0"
"4/27/2019 07:45:00 AM PDT","43582.32291666667","0.0","61.1","65.5","0.0"
"4/27/2019 08:00:00 AM PDT","43582.33333333333","35.5","64.8","69.5","17.9"
"4/27/2019 08:15:00 AM PDT","43582.34375","59.899998","64.6","71.5","46.1"
"4/27/2019 08:30:00 AM PDT","43582.35416666667","59.899998","64.9","71.5","46.399998"
"4/27/2019 08:45:00 AM PDT","43582.36458333333","59.899998","65.3","71.9","46.8"
"4/27/2019 09:00:00 AM PDT","43582.375","59.899998","65.5","72.3","46.8"
"4/27/2019 09:15:00 AM PDT","43582.38541666667","59.899998","66.1","73.2","46.8"
"4/27/2019 09:30:00 AM PDT","43582.39583333333","59.899998","66.6","73.4","46.899998"
"4/27/2019 09:45:00 AM PDT","43582.40625","59.899998","66.8","73.7","47.1"
"4/27/2019 10:00:00 AM PDT","43582.41666666667","59.899998","66.4","72.0","47.1"
"4/27/2019 10:15:00 AM PDT","43582.42708333333","59.899998","65.9","71.0","47.1"
"4/27/2019 10:30:00 AM PDT","43582.4375","59.899998","65.7","70.1","47.3"
"4/27/2019 10:45:00 AM PDT","43582.44791666667","59.899998","66.2","70.3","46.899998"
"4/27/2019 11:00:00 AM PDT","43582.45833333333","59.899998","66.6","70.9","47.2"
"4/27/2019 11:15:00 AM PDT","43582.46875","59.899998","66.9","71.5","47.2"
"4/27/2019 11:30:00 AM PDT","43582.47916666667","59.899998","66.5","71.0","47.1"
"4/27/2019 11:45:00 AM PDT","43582.48958333333","59.899998","66.0","70.5","47.6"
"4/27/2019 12:00:00 PM PDT","43582.5","59.899998","66.0","70.8","47.1"
"4/27/2019 12:15:00 PM PDT","43582.51041666667","59.899998","65.4","69.7","47.7"
"4/27/2019 12:30:00 PM PDT","43582.52083333333","59.899998","66.1","70.7","47.8"
"4/27/2019 12:45:00 PM PDT","43582.53125","59.899998","65.9","71.1","47.7"
"4/27/2019 01:00:00 PM PDT","43582.54166666667","59.899998","66.0","71.0","47.7"
"4/27/2019 01:15:00 PM PDT","43582.55208333333","59.899998","65.0","70.3","47.399998"
"4/27/2019 01:30:00 PM PDT","43582.5625","59.8","65.7","70.0","47.3"
"4/27/2019 01:45:00 PM PDT","43582.57291666667","59.899998","65.3","70.5","47.3"
"4/27/2019 02:00:00 PM PDT","43582.58333333333","59.899998","65.1","69.7","47.5"
"4/27/2019 02:15:00 PM PDT","43582.59375","59.899998","65.6","70.3","47.6"
"4/27/2019 02:30:00 PM PDT","43582.60416666667","59.899998","65.6","70.3","47.3"
"4/27/2019 02:45:00 PM PDT","43582.61458333333","59.899998","65.5","70.2","47.3"
"4/27/2019 03:00:00 PM PDT","43582.625","59.899998","65.6","70.0","47.2"
"4/27/2019 03:15:00 PM PDT","43582.63541666667","0.0","64.7","65.9","0.0"
"4/27/2019 03:30:00 PM PDT","43582.64583333333","0.0","67.9","67.9","0.0"
"4/27/2019 03:45:00 PM PDT","43582.65625","0.0","68.7","68.8","0.0"
"4/27/2019 04:00:00 PM PDT","43582.66666666667","0.0","68.5","69.6","0.0"
"4/27/2019 04:15:00 PM PDT","43582.67708333333","0.0","68.4","70.2","0.0"
"4/27/2019 04:30:00 PM PDT","43582.6875","0.0","68.5","70.7","0.0"
"4/27/2019 04:45:00 PM PDT","43582.69791666667","0.0","68.7","71.1","0.0"
"4/27/2019 05:00:00 PM PDT","43582.70833333333","0.0","68.5","71.2","0.0"
"4/27/2019 05:15:00 PM PDT","43582.71875","0.0","68.5","71.4","0.0"
"4/27/2019 05:30:00 PM PDT","43582.72916666667","0.0","68.7","71.6","0.0"
"4/27/2019 05:45:00 PM PDT","43582.73958333333","0.0","68.7","71.8","0.0"
"4/27/2019 06:00:00 PM PDT","43582.75","0.0","68.7","71.9","0.0"
"4/27/2019 06:15:00 PM PDT","43582.76041666667","0.0","68.8","72.0","0.0"
"4/27/2019 06:30:00 PM PDT","43582.77083333333","54.399998","64.4","73.8","39.899998"
"4/27/2019 06:45:00 PM PDT","43582.78125","59.899998","64.9","75.0","46.899998"
"4/27/2019 07:00:00 PM PDT","43582.79166666667","59.899998","65.1","75.3","47.2"
"4/27/2019 07:15:00 PM PDT","43582.80208333333","59.899998","65.1","75.4","47.0"
"4/27/2019 07:30:00 PM PDT","43582.8125","59.899998","65.2","75.8","47.1"
"4/27/2019 07:45:00 PM PDT","43582.82291666667","59.899998","65.2","75.8","47.2"
"4/27/2019 08:00:00 PM PDT","43582.83333333333","59.899998","65.0","75.7","46.7"
"4/27/2019 08:15:00 PM PDT","43582.84375","59.899998","64.5","75.1","46.8"
"4/27/2019 08:30:00 PM PDT","43582.85416666667","59.899998","63.5","73.9","46.6"
"4/27/2019 08:45:00 PM PDT","43582.86458333333","59.899998","62.6","73.0","46.7"
"4/27/2019 09:00:00 PM PDT","43582.875","59.899998","62.0","72.7","46.1"
"4/27/2019 09:15:00 PM PDT","43582.88541666667","59.899998","61.9","72.5","46.399998"
"4/27/2019 09:30:00 PM PDT","43582.89583333333","59.899998","61.6","72.0","46.5"
"4/27/2019 09:45:00 PM PDT","43582.90625","59.899998","61.5","71.8","46.3"
"4/27/2019 10:00:00 PM PDT","43582.91666666667","59.899998","61.8","72.0","47.1"
"4/27/2019 10:15:00 PM PDT","43582.92708333333","59.899998","61.2","72.0","46.3"
"4/27/2019 10:30:00 PM PDT","43582.9375","59.899998","60.8","71.5","46.3"
"4/27/2019 10:45:00 PM PDT","43582.94791666667","59.899998","60.5","71.0","46.399998"
"4/27/2019 11:00:00 PM PDT","43582.95833333333","59.899998","59.8","70.4","45.8"
"4/27/2019 11:15:00 PM PDT","43582.96875","53.1","59.8","70.0","34.7"
"4/27/2019 11:30:00 PM PDT","43582.97916666667","42.1","61.5","71.7","19.3"
"4/27/2019 11:45:00 PM PDT","43582.98958333333","45.1","61.2","71.8","23.0"
"4/28/2019 12:00:00 AM PDT","43583.0","54.899998","60.3","69.7","41.1"
"4/28/2019 12:15:00 AM PDT","43583.01041666667","56.699997","58.7","65.6","40.3"
"4/28/2019 12:30:00 AM PDT","43583.02083333333","0.0","59.2","59.4","0.0"
"4/28/2019 12:45:00 AM PDT","43583.03125","0.0","59.2","59.7","0.0"
"4/28/2019 01:00:00 AM PDT","43583.04166666667","0.0","59.4","60.3","0.0"
"4/28/2019 01:15:00 AM PDT","43583.05208333333","0.0","59.5","60.8","0.0"
"4/28/2019 01:30:00 AM PDT","43583.0625","0.0","59.6","61.1","0.0"
"4/28/2019 01:45:00 AM PDT","43583.07291666667","0.0","59.6","61.2","0.0"
"4/28/2019 02:00:00 AM PDT","43583.08333333333","0.0","59.6","61.2","0.0"
"4/28/2019 02:15:00 AM PDT","43583.09375","0.0","59.7","61.3","0.0"
"4/28/2019 02:30:00 AM PDT","43583.10416666667","0.0","59.6","61.2","0.0"
"4/28/2019 02:45:00 AM PDT","43583.11458333333","0.0","59.7","61.3","0.0"
"4/28/2019 03:00:00 AM PDT","43583.125","0.0","59.5","61.3","0.0"
"4/28/2019 03:15:00 AM PDT","43583.13541666667","0.0","59.6","61.3","0.0"
"4/28/2019 03:30:00 AM PDT","43583.14583333333","0.0","59.6","61.3","0.0"
"4/28/2019 03:45:00 AM PDT","43583.15625","0.0","59.5","61.4","0.0"
"4/28/2019 04:00:00 AM PDT","43583.16666666667","0.0","59.5","61.4","0.0"
"4/28/2019 04:15:00 AM PDT","43583.17708333333","0.0","59.5","61.3","0.0"
"4/28/2019 04:30:00 AM PDT","43583.1875","0.0","59.6","61.3","0.0"
"4/28/2019 04:45:00 AM PDT","43583.19791666667","0.0","59.6","61.3","0.0"
"4/28/2019 05:00:00 AM PDT","43583.20833333333","13.299999","58.4","65.4","0.5"
"4/28/2019 05:15:00 AM PDT","43583.21875","17.8","67.6","75.1","2.2"
"4/28/2019 05:30:00 AM PDT","43583.22916666667","30.699999","60.3","70.5","7.7"
"4/28/2019 05:45:00 AM PDT","43583.23958333333","17.8","65.2","73.2","2.1"
"4/28/2019 06:00:00 AM PDT","43583.25","33.3","60.7","71.9","9.7"
"4/28/2019 06:15:00 AM PDT","43583.26041666667","25.699999","60.6","70.7","4.7"
"4/28/2019 06:30:00 AM PDT","43583.27083333333","31.9","61.9","71.5","10.5"
"4/28/2019 06:45:00 AM PDT","43583.28125","34.5","56.7","62.9","11.599999"
"4/28/2019 07:00:00 AM PDT","43583.29166666667","20.3","57.1","61.4","2.3999999"
"4/28/2019 07:15:00 AM PDT","43583.30208333333","0.0","58.5","58.6","0.0"
"4/28/2019 07:30:00 AM PDT","43583.3125","0.0","58.3","58.5","0.0"
"4/28/2019 07:45:00 AM PDT","43583.32291666667","0.0","58.2","58.7","0.0"
"4/28/2019 08:00:00 AM PDT","43583.33333333333","0.0","58.3","59.4","0.0"
"4/28/2019 08:15:00 AM PDT","43583.34375","0.0","58.3","59.5","0.0"
"4/28/2019 08:30:00 AM PDT","43583.35416666667","0.0","58.3","59.7","0.0"
"4/28/2019 08:45:00 AM PDT","43583.36458333333","0.0","58.5","59.9","0.0"
"4/28/2019 09:00:00 AM PDT","43583.375","0.0","58.7","60.0","0.0"
"4/28/2019 09:15:00 AM PDT","43583.38541666667","0.0","59.1","60.5","0.0"
"4/28/2019 09:30:00 AM PDT","43583.39583333333","0.0","59.2","60.9","0.0"
"4/28/2019 09:45:00 AM PDT","43583.40625","0.0","59.8","61.4","0.0"
"4/28/2019 10:00:00 AM PDT","43583.41666666667","0.0","60.2","62.3","0.0"
"4/28/2019 10:15:00 AM PDT","43583.42708333333","0.0","60.6","63.4","0.0"
"4/28/2019 10:30:00 AM PDT","43583.4375","0.0","60.8","64.4","0.0"
"4/28/2019 10:45:00 AM PDT","43583.44791666667","0.0","61.2","65.2","0.0"
"4/28/2019 11:00:00 AM PDT","43583.45833333333","0.0","61.5","66.4","0.0"
"4/28/2019 11:15:00 AM PDT","43583.46875","0.0","61.7","67.5","0.0"
"4/28/2019 11:30:00 AM PDT","43583.47916666667","0.0","62.0","68.3","0.0"
"4/28/2019 11:45:00 AM PDT","43583.48958333333","0.0","62.2","69.1","0.0"
"4/28/2019 12:00:00 PM PDT","43583.5","0.0","62.3","69.8","0.0"
"4/28/2019 12:15:00 PM PDT","43583.51041666667","0.0","62.6","70.4","0.0"
"4/28/2019 12:30:00 PM PDT","43583.52083333333","0.0","63.2","71.0","0.0"
"4/28/2019 12:45:00 PM PDT","43583.53125","0.0","63.6","71.7","0.0"
"4/28/2019 01:00:00 PM PDT","43583.54166666667","0.0","63.7","72.2","0.0"
"4/28/2019 01:15:00 PM PDT","43583.55208333333","0.0","63.9","72.8","0.0"
"4/28/2019 01:30:00 PM PDT","43583.5625","0.0","64.2","73.2","0.0"
"4/28/2019 01:45:00 PM PDT","43583.57291666667","0.0","64.8","73.7","0.0"
"4/28/2019 02:00:00 PM PDT","43583.58333333333","0.0","65.4","74.1","0.0"
"4/28/2019 02:15:00 PM PDT","43583.59375","0.0","66.2","74.5","0.0"
"4/28/2019 02:30:00 PM PDT","43583.60416666667","0.0","66.5","74.9","0.0"
"4/28/2019 02:45:00 PM PDT","43583.61458333333","0.0","67.4","75.1","0.0"
"4/28/2019 03:00:00 PM PDT","43583.625","0.0","68.3","75.1","0.0"
"4/28/2019 03:15:00 PM PDT","43583.63541666667","0.0","68.5","74.8","0.0"
"4/28/2019 03:30:00 PM PDT","43583.64583333333","0.0","68.3","74.4","0.0"
"4/28/2019 03:45:00 PM PDT","43583.65625","0.0","68.7","74.2","0.0"
"4/28/2019 04:00:00 PM PDT","43583.66666666667","0.0","68.9","74.2","0.0"
"4/28/2019 04:15:00 PM PDT","43583.67708333333","0.0","69.6","74.1","0.0"
"4/28/2019 04:30:00 PM PDT","43583.6875","0.0","70.5","74.2","0.0"
"4/28/2019 04:45:00 PM PDT","43583.69791666667","0.0","70.7","74.3","0.0"
"4/28/2019 05:00:00 PM PDT","43583.70833333333","0.0","70.1","74.4","0.0"
"4/28/2019 05:15:00 PM PDT","43583.71875","0.0","68.9","74.4","0.0"
"4/28/2019 05:30:00 PM PDT","43583.72916666667","0.0","68.4","74.5","0.0"
"4/28/2019 05:45:00 PM PDT","43583.73958333333","0.0","68.6","74.6","0.0"
"4/28/2019 06:00:00 PM PDT","43583.75","0.0","68.8","74.6","0.0"
"4/28/2019 06:15:00 PM PDT","43583.76041666667","0.0","68.8","74.7","0.0"
"4/28/2019 06:30:00 PM PDT","43583.77083333333","0.0","68.7","74.7","0.0"
"4/28/2019 06:45:00 PM PDT","43583.78125","0.0","68.7","74.7","0.0"
"4/28/2019 07:00:00 PM PDT","43583.79166666667","0.0","68.8","74.7","0.0"
"4/28/2019 07:15:00 PM PDT","43583.80208333333","0.0","68.8","74.6","0.0"
"4/28/2019 07:30:00 PM PDT","43583.8125","0.0","68.8","74.5","0.0"
"4/28/2019 07:45:00 PM PDT","43583.82291666667","0.0","68.8","74.4","0.0"
"4/28/2019 08:00:00 PM PDT","43583.83333333333","0.0","68.7","74.3","0.0"
"4/28/2019 08:15:00 PM PDT","43583.84375","0.0","68.6","74.2","0.0"
"4/28/2019 08:30:00 PM PDT","43583.85416666667","0.0","68.5","74.0","0.0"
"4/28/2019 08:45:00 PM PDT","43583.86458333333","0.0","68.6","74.0","0.0"
"4/28/2019 09:00:00 PM PDT","43583.875","0.0","68.5","73.9","0.0"
"4/28/2019 09:15:00 PM PDT","43583.88541666667","59.8","67.0","74.2","45.5"
"4/28/2019 09:30:00 PM PDT","43583.89583333333","59.899998","66.9","74.6","46.2"
"4/28/2019 09:45:00 PM PDT","43583.90625","59.899998","66.7","74.2","46.2"
"4/28/2019 10:00:00 PM PDT","43583.91666666667","59.899998","66.1","73.6","46.3"
"4/28/2019 10:15:00 PM PDT","43583.92708333333","59.8","66.0","73.4","46.2"
"4/28/2019 10:30:00 PM PDT","43583.9375","59.899998","65.7","73.1","46.3"
"4/28/2019 10:45:00 PM PDT","43583.94791666667","59.899998","65.5","72.7","46.6"
"4/28/2019 11:00:00 PM PDT","43583.95833333333","59.899998","65.7","73.1","46.8"
"4/28/2019 11:15:00 PM PDT","43583.96875","59.899998","65.8","73.3","46.6"
"4/28/2019 11:30:00 PM PDT","43583.97916666667","59.8","66.0","73.5","46.5"
"4/28/2019 11:45:00 PM PDT","43583.98958333333","59.899998","66.1","73.8","46.5"
"4/29/2019 12:00:00 AM PDT","43584.0","59.899998","65.5","73.3","46.7"
"4/29/2019 12:15:00 AM PDT","43584.01041666667","59.899998","65.3","73.0","46.6"
"4/29/2019 12:30:00 AM PDT","43584.02083333333","59.899998","65.1","72.6","46.7"
"4/29/2019 12:45:00 AM PDT","43584.03125","59.899998","64.9","72.4","46.8"
"4/29/2019 01:00:00 AM PDT","43584.04166666667","59.899998","64.3","71.7","46.5"
"4/29/2019 01:15:00 AM PDT","43584.05208333333","59.899998","63.9","71.1","46.899998"
"4/29/2019 01:30:00 AM PDT","43584.0625","59.899998","63.9","71.2","46.7"
"4/29/2019 01:45:00 AM PDT","43584.07291666667","57.8","60.5","63.4","46.5"
"4/29/2019 02:00:00 AM PDT","43584.08333333333","59.899998","62.6","69.5","46.2"
"4/29/2019 02:15:00 AM PDT","43584.09375","59.899998","62.5","69.8","46.7"
"4/29/2019 02:30:00 AM PDT","43584.10416666667","59.899998","62.3","69.1","46.7"
"4/29/2019 02:45:00 AM PDT","43584.11458333333","59.899998","61.8","68.7","46.5"
"4/29/2019 03:00:00 AM PDT","43584.125","59.899998","61.5","68.3","46.899998"
"4/29/2019 03:15:00 AM PDT","43584.13541666667","59.899998","61.2","68.0","46.8"
"4/29/2019 03:30:00 AM PDT","43584.14583333333","59.8","60.8","67.2","46.0"
"4/29/2019 03:45:00 AM PDT","43584.15625","59.8","60.4","66.5","46.2"
"4/29/2019 04:00:00 AM PDT","43584.16666666667","59.899998","60.3","66.4","46.5"
"4/29/2019 04:15:00 AM PDT","43584.17708333333","59.899998","59.7","65.4","46.3"
"4/29/2019 04:30:00 AM PDT","43584.1875","57.699997","58.9","63.7","43.399998"
"4/29/2019 04:45:00 AM PDT","43584.19791666667","0.0","56.5","58.2","0.0"
"4/29/2019 05:00:00 AM PDT","43584.20833333333","0.0","56.5","58.7","0.0"
"4/29/2019 05:15:00 AM PDT","43584.21875","0.0","56.7","59.7","0.0"
"4/29/2019 05:30:00 AM PDT","43584.22916666667","0.0","56.7","59.9","0.0"
"4/29/2019 05:45:00 AM PDT","43584.23958333333","0.0","56.7","60.0","0.0"
"4/29/2019 06:00:00 AM PDT","43584.25","0.0","56.7","59.9","0.0"
"4/29/2019 06:15:00 AM PDT","43584.26041666667","0.0","56.9","59.9","0.0"
"4/29/2019 06:30:00 AM PDT","43584.27083333333","0.0","57.0","59.9","0.0"
"4/29/2019 06:45:00 AM PDT","43584.28125","0.0","57.0","59.8","0.0"
"4/29/2019 07:00:00 AM PDT","43584.29166666667","0.0","57.1","59.8","0.0"
"4/29/2019 07:15:00 AM PDT","43584.30208333333","0.0","57.2","59.8","0.0"
"4/29/2019 07:30:00 AM PDT","43584.3125","0.0","57.1","59.7","0.0"
"4/29/2019 07:45:00 AM PDT","43584.32291666667","0.0","57.3","59.8","0.0"
"4/29/2019 08:00:00 AM PDT","43584.33333333333","0.0","57.2","59.9","0.0"
"4/29/2019 08:15:00 AM PDT","43584.34375","0.0","57.4","59.9","0.0"
"4/29/2019 08:30:00 AM PDT","43584.35416666667","0.0","57.5","60.0","0.0"
"4/29/2019 08:45:00 AM PDT","43584.36458333333","0.0","57.8","60.1","0.0"
"4/29/2019 09:00:00 AM PDT","43584.375","0.0","58.0","60.3","0.0"
"4/29/2019 09:15:00 AM PDT","43584.38541666667","0.0","58.2","60.7","0.0"
"4/29/2019 09:30:00 AM PDT","43584.39583333333","0.0","58.7","61.1","0.0"
"4/29/2019 09:45:00 AM PDT","43584.40625","0.0","59.0","61.6","0.0"
"4/29/2019 10:00:00 AM PDT","43584.41666666667","0.0","59.3","62.5","0.0"
"4/29/2019 10:15:00 AM PDT","43584.42708333333","0.0","59.8","63.6","0.0"
"4/29/2019 10:30:00 AM PDT","43584.4375","0.0","60.0","64.4","0.0"
"4/29/2019 10:45:00 AM PDT","43584.44791666667","0.0","60.2","65.2","0.0"
"4/29/2019 11:00:00 AM PDT","43584.45833333333","0.0","60.5","66.3","0.0"
"4/29/2019 11:15:00 AM PDT","43584.46875","0.0","60.7","67.2","0.0"
"4/29/2019 11:30:00 AM PDT","43584.47916666667","0.0","61.0","68.0","0.0"
"4/29/2019 11:45:00 AM PDT","43584.48958333333","0.0","61.1","68.6","0.0"
"4/29/2019 12:00:00 PM PDT","43584.5","0.0","61.3","69.1","0.0"
"4/29/2019 12:15:00 PM PDT","43584.51041666667","0.0","61.5","69.8","0.0"
"4/29/2019 12:30:00 PM PDT","43584.52083333333","0.0","61.7","70.3","0.0"
"4/29/2019 12:45:00 PM PDT","43584.53125","0.0","61.9","70.7","0.0"
"4/29/2019 01:00:00 PM PDT","43584.54166666667","0.0","62.1","71.1","0.0"
"4/29/2019 01:15:00 PM PDT","43584.55208333333","0.0","62.5","71.7","0.0"
"4/29/2019 01:30:00 PM PDT","43584.5625","0.0","62.6","72.2","0.0"
"4/29/2019 01:45:00 PM PDT","43584.57291666667","0.0","63.5","72.4","0.0"
"4/29/2019 02:00:00 PM PDT","43584.58333333333","0.0","63.9","72.8","0.0"
"4/29/2019 02:15:00 PM PDT","43584.59375","0.0","64.4","73.1","0.0"
"4/29/2019 02:30:00 PM PDT","43584.60416666667","0.0","64.9","73.4","0.0"
"4/29/2019 02:45:00 PM PDT","43584.61458333333","0.0","65.1","73.4","0.0"
"4/29/2019 03:00:00 PM PDT","43584.625","0.0","66.0","73.4","0.0"
"4/29/2019 03:15:00 PM PDT","43584.63541666667","0.0","66.8","73.2","0.0"
"4/29/2019 03:30:00 PM PDT","43584.64583333333","0.0","67.1","72.7","0.0"
"4/29/2019 03:45:00 PM PDT","43584.65625","0.0","67.6","72.4","0.0"
"4/29/2019 04:00:00 PM PDT","43584.66666666667","0.0","68.4","72.3","0.0"
"4/29/2019 04:15:00 PM PDT","43584.67708333333","0.0","68.3","72.2","0.0"
"4/29/2019 04:30:00 PM PDT","43584.6875","0.0","67.9","72.2","0.0"
"4/29/2019 04:45:00 PM PDT","43584.69791666667","0.0","68.0","72.2","0.0"
"4/29/2019 05:00:00 PM PDT","43584.70833333333","0.0","68.3","72.3","0.0"
"4/29/2019 05:15:00 PM PDT","43584.71875","0.0","67.0","72.3","0.0"
"4/29/2019 05:30:00 PM PDT","43584.72916666667","0.0","65.8","72.4","0.0"
"4/29/2019 05:45:00 PM PDT","43584.73958333333","0.0","65.9","72.4","0.0"
"4/29/2019 06:00:00 PM PDT","43584.75","0.0","66.0","72.4","0.0"
"4/29/2019 06:15:00 PM PDT","43584.76041666667","0.0","65.9","72.4","0.0"
"4/29/2019 06:30:00 PM PDT","43584.77083333333","0.0","65.9","72.4","0.0"
"4/29/2019 06:45:00 PM PDT","43584.78125","59.899998","62.0","72.0","44.5"
"4/29/2019 07:00:00 PM PDT","43584.79166666667","59.899998","62.4","72.6","46.0"
"4/29/2019 07:15:00 PM PDT","43584.80208333333","59.899998","62.5","72.7","46.1"
"4/29/2019 07:18:26.090 PM PDT","43584.80446863426","","0.0","0.0",""
"4/29/2019 07:18:26.110 PM PDT","43584.80446886574","0.0","","","0.0"
"4/29/2019 07:30:00 PM PDT","43584.8125","20.3","62.0","73.3","46.1"
"4/29/2019 07:45:00 PM PDT","43584.82291666667","0.0","68.0","65.8","0.0"
"4/29/2019 08:00:00 PM PDT","43584.83333333333","0.0","68.1","66.8","0.0"
"4/29/2019 08:15:00 PM PDT","43584.84375","0.0","67.7","66.8","0.0"
"4/29/2019 08:30:00 PM PDT","43584.85416666667","0.0","67.6","66.9","0.0"
"4/29/2019 08:45:00 PM PDT","43584.86458333333","0.0","67.5","66.9","0.0"
"4/29/2019 09:00:00 PM PDT","43584.875","0.0","67.3","66.9","0.0"
"4/29/2019 09:15:00 PM PDT","43584.88541666667","0.0","67.2","66.8","0.0"
"4/29/2019 09:30:00 PM PDT","43584.89583333333","0.0","67.0","66.9","0.0"
"4/29/2019 09:45:00 PM PDT","43584.90625","59.899998","63.1","70.5","45.3"
"4/29/2019 10:00:00 PM PDT","43584.91666666667","59.899998","62.7","70.2","46.3"
"4/29/2019 10:15:00 PM PDT","43584.92708333333","58.0","62.2","69.6","46.3"
"4/29/2019 10:30:00 PM PDT","43584.9375","59.899998","62.0","69.4","46.7"
"4/29/2019 10:45:00 PM PDT","43584.94791666667","59.5","61.9","69.5","46.6"
"4/29/2019 11:00:00 PM PDT","43584.95833333333","59.899998","61.9","69.5","46.8"
"4/29/2019 11:15:00 PM PDT","43584.96875","59.8","61.5","69.0","45.899998"
"4/29/2019 11:30:00 PM PDT","43584.97916666667","59.899998","61.2","68.7","46.5"
"4/29/2019 11:45:00 PM PDT","43584.98958333333","59.899998","61.0","68.6","46.6"
"4/30/2019 12:00:00 AM PDT","43585.0","58.8","60.9","68.4","45.0"
"4/30/2019 12:15:00 AM PDT","43585.01041666667","59.899998","60.8","68.7","46.6"
"4/30/2019 12:30:00 AM PDT","43585.02083333333","59.899998","60.7","68.6","46.399998"
"4/30/2019 12:45:00 AM PDT","43585.03125","59.6","60.8","68.6","46.1"
"4/30/2019 01:00:00 AM PDT","43585.04166666667","57.899998","60.3","67.9","43.899998"
"4/30/2019 01:15:00 AM PDT","43585.05208333333","55.699997","60.0","67.5","40.7"
"4/30/2019 01:30:00 AM PDT","43585.0625","41.3","61.2","67.8","17.1"
"4/30/2019 01:45:00 AM PDT","43585.07291666667","48.8","61.1","68.8","28.699999"
"4/30/2019 02:00:00 AM PDT","43585.08333333333","55.899998","60.0","67.3","38.0"
"4/30/2019 02:15:00 AM PDT","43585.09375","44.7","60.8","67.8","22.699999"
"4/30/2019 02:30:00 AM PDT","43585.10416666667","44.899998","61.7","68.6","23.4"
"4/30/2019 02:45:00 AM PDT","43585.11458333333","52.5","60.1","67.9","35.0"
"4/30/2019 03:00:00 AM PDT","43585.125","45.8","60.2","67.3","23.3"
"4/30/2019 03:15:00 AM PDT","43585.13541666667","44.399998","61.8","69.0","22.8"
"4/30/2019 03:30:00 AM PDT","43585.14583333333","52.0","60.2","68.3","34.8"
"4/30/2019 03:45:00 AM PDT","43585.15625","47.7","59.9","66.6","26.8"
"4/30/2019 04:00:00 AM PDT","43585.16666666667","45.1","61.9","69.2","23.6"
"4/30/2019 04:15:00 AM PDT","43585.17708333333","59.8","59.4","66.9","44.399998"
"4/30/2019 04:30:00 AM PDT","43585.1875","42.5","60.9","67.2","21.3"
"4/30/2019 04:45:00 AM PDT","43585.19791666667","47.399998","60.8","68.1","24.5"
"4/30/2019 05:00:00 AM PDT","43585.20833333333","59.3","59.6","66.5","36.899998"
"4/30/2019 05:15:00 AM PDT","43585.21875","44.399998","61.3","68.2","21.9"
"4/30/2019 05:30:00 AM PDT","43585.22916666667","51.3","60.5","68.0","32.3"
"4/30/2019 05:45:00 AM PDT","43585.23958333333","59.899998","59.3","66.6","45.1"
"4/30/2019 06:00:00 AM PDT","43585.25","46.3","60.1","66.8","24.1"
"4/30/2019 06:15:00 AM PDT","43585.26041666667","43.8","60.8","67.1","22.0"
"4/30/2019 06:30:00 AM PDT","43585.27083333333","47.6","60.2","66.4","26.4"
"4/30/2019 06:45:00 AM PDT","43585.28125","59.8","58.8","65.0","43.0"
"4/30/2019 07:00:00 AM PDT","43585.29166666667","42.2","60.4","66.0","19.8"
"4/30/2019 07:15:00 AM PDT","43585.30208333333","50.2","60.4","66.2","31.699999"
"4/30/2019 07:30:00 AM PDT","43585.3125","59.699997","59.0","64.3","44.7"
"4/30/2019 07:45:00 AM PDT","43585.32291666667","51.8","59.3","64.3","32.5"
"4/30/2019 08:00:00 AM PDT","43585.33333333333","51.699997","59.0","63.5","33.899998"
"4/30/2019 08:15:00 AM PDT","43585.34375","56.5","58.4","62.2","39.399998"
"4/30/2019 08:30:00 AM PDT","43585.35416666667","59.8","57.9","61.4","45.7"
"4/30/2019 08:45:00 AM PDT","43585.36458333333","0.0","56.5","57.7","0.0"
"4/30/2019 09:00:00 AM PDT","43585.375","0.0","56.8","58.4","0.0"
"4/30/2019 09:15:00 AM PDT","43585.38541666667","0.0","57.0","59.4","0.0"
"4/30/2019 09:30:00 AM PDT","43585.39583333333","0.0","57.3","59.9","0.0"
"4/30/2019 09:45:00 AM PDT","43585.40625","0.0","57.6","60.6","0.0"
"4/30/2019 10:00:00 AM PDT","43585.41666666667","0.0","58.4","61.0","0.0"
"4/30/2019 10:15:00 AM PDT","43585.42708333333","0.0","58.9","61.4","0.0"
"4/30/2019 10:30:00 AM PDT","43585.4375","0.0","58.9","61.5","0.0"
"4/30/2019 10:45:00 AM PDT","43585.44791666667","0.0","59.2","61.7","0.0"
"4/30/2019 11:00:00 AM PDT","43585.45833333333","0.0","58.3","58.3","0.0"
"4/30/2019 11:15:00 AM PDT","43585.46875","0.0","58.0","58.1","0.0"
"4/30/2019 11:30:00 AM PDT","43585.47916666667","0.0","59.1","59.3","0.0"
"4/30/2019 11:45:00 AM PDT","43585.48958333333","33.6","69.2","73.9","12.0"
"4/30/2019 12:00:00 PM PDT","43585.5","59.8","63.6","70.9","45.5"
"4/30/2019 12:15:00 PM PDT","43585.51041666667","59.899998","63.4","70.9","46.0"
"4/30/2019 12:30:00 PM PDT","43585.52083333333","59.899998","63.1","70.0","46.2"
"4/30/2019 12:45:00 PM PDT","43585.53125","59.899998","62.8","69.6","46.6"
"4/30/2019 01:00:00 PM PDT","43585.54166666667","59.899998","62.1","67.6","46.2"
"4/30/2019 01:15:00 PM PDT","43585.55208333333","0.0","60.0","61.8","0.0"
"4/30/2019 01:30:00 PM PDT","43585.5625","0.0","60.8","64.8","0.0"
"4/30/2019 01:45:00 PM PDT","43585.57291666667","0.0","60.4","66.4","0.0"
"4/30/2019 02:00:00 PM PDT","43585.58333333333","0.0","61.0","67.6","0.0"
"4/30/2019 02:15:00 PM PDT","43585.59375","0.0","62.9","68.3","0.0"
"4/30/2019 02:30:00 PM PDT","43585.60416666667","0.0","64.0","68.6","0.0"
"4/30/2019 02:45:00 PM PDT","43585.61458333333","0.0","64.5","68.6","0.0"
"4/30/2019 03:00:00 PM PDT","43585.625","0.0","64.5","68.3","0.0"
"4/30/2019 03:15:00 PM PDT","43585.63541666667","0.0","64.2","67.8","0.0"
"4/30/2019 03:30:00 PM PDT","43585.64583333333","0.0","65.1","67.6","0.0"
"4/30/2019 03:45:00 PM PDT","43585.65625","0.0","65.6","67.4","0.0"
"4/30/2019 04:00:00 PM PDT","43585.66666666667","0.0","65.9","67.3","0.0"
"4/30/2019 04:15:00 PM PDT","43585.67708333333","0.0","66.3","67.1","0.0"
"4/30/2019 04:30:00 PM PDT","43585.6875","0.0","66.9","67.1","0.0"
"4/30/2019 04:45:00 PM PDT","43585.69791666667","0.0","65.9","67.1","0.0"
"4/30/2019 05:00:00 PM PDT","43585.70833333333","0.0","65.5","67.1","0.0"
"4/30/2019 05:15:00 PM PDT","43585.71875","0.0","65.2","67.2","0.0"
"4/30/2019 05:30:00 PM PDT","43585.72916666667","0.0","64.5","67.1","0.0"
"4/30/2019 05:45:00 PM PDT","43585.73958333333","0.0","64.2","67.1","0.0"
"4/30/2019 06:00:00 PM PDT","43585.75","0.0","64.1","67.1","0.0"
"4/30/2019 06:15:00 PM PDT","43585.76041666667","0.0","64.1","67.2","0.0"
"4/30/2019 06:30:00 PM PDT","43585.77083333333","0.0","64.1","67.2","0.0"
"4/30/2019 06:45:00 PM PDT","43585.78125","0.0","64.2","67.2","0.0"
"4/30/2019 07:00:00 PM PDT","43585.79166666667","0.0","61.2","62.5","0.0"
"4/30/2019 07:15:00 PM PDT","43585.80208333333","0.0","61.5","62.9","0.0"
"4/30/2019 07:30:00 PM PDT","43585.8125","0.0","61.9","63.2","0.0"
"4/30/2019 07:45:00 PM PDT","43585.82291666667","0.0","62.0","63.3","0.0"
"4/30/2019 08:00:00 PM PDT","43585.83333333333","0.0","61.8","63.4","0.0"
"4/30/2019 08:15:00 PM PDT","43585.84375","0.0","61.7","63.3","0.0"
"4/30/2019 08:30:00 PM PDT","43585.85416666667","29.099998","60.9","61.7","9.3"
"4/30/2019 08:45:00 PM PDT","43585.86458333333","0.0","60.4","61.4","0.0"
"4/30/2019 09:00:00 PM PDT","43585.875","0.0","60.5","61.5","0.0"
"4/30/2019 09:15:00 PM PDT","43585.88541666667","0.0","60.6","61.6","0.0"
"4/30/2019 09:30:00 PM PDT","43585.89583333333","0.0","60.7","61.9","0.0"
"4/30/2019 09:45:00 PM PDT","43585.90625","40.2","65.0","71.2","18.5"
"4/30/2019 10:00:00 PM PDT","43585.91666666667","59.899998","61.8","69.3","45.7"
"4/30/2019 10:15:00 PM PDT","43585.92708333333","57.6","60.9","68.0","44.2"
"4/30/2019 10:30:00 PM PDT","43585.9375","59.1","60.6","67.6","44.1"
"4/30/2019 10:45:00 PM PDT","43585.94791666667","58.699997","60.5","67.6","44.8"
"4/30/2019 11:00:00 PM PDT","43585.95833333333","57.5","60.7","67.8","42.3"
"4/30/2019 11:15:00 PM PDT","43585.96875","59.6","60.6","67.8","45.3"
"4/30/2019 11:30:00 PM PDT","43585.97916666667","59.899998","60.6","68.0","46.0"
"4/30/2019 11:45:00 PM PDT","43585.98958333333","59.1","60.3","67.6","45.899998"
"5/1/2019 12:00:00 AM PDT","43586.0","59.899998","60.0","67.3","46.3"
"5/1/2019 12:15:00 AM PDT","43586.01041666667","57.1","60.3","67.7","41.6"
"5/1/2019 12:30:00 AM PDT","43586.02083333333","59.0","60.4","67.4","43.899998"
"5/1/2019 12:45:00 AM PDT","43586.03125","56.899998","59.7","66.6","43.2"
"5/1/2019 01:00:00 AM PDT","43586.04166666667","47.2","60.6","67.1","26.5"
"5/1/2019 01:15:00 AM PDT","43586.05208333333","49.399998","61.3","68.3","29.9"
"5/1/2019 01:30:00 AM PDT","43586.0625","57.6","60.2","67.4","40.3"
"5/1/2019 01:45:00 AM PDT","43586.07291666667","53.5","60.1","66.9","37.8"
"5/1/2019 02:00:00 AM PDT","43586.08333333333","46.6","60.9","67.2","24.6"
"5/1/2019 02:15:00 AM PDT","43586.09375","51.899998","60.9","67.9","34.6"
"5/1/2019 02:30:00 AM PDT","43586.10416666667","56.199997","60.5","67.5","39.7"
"5/1/2019 02:45:00 AM PDT","43586.11458333333","57.899998","59.9","66.8","43.8"
"5/1/2019 03:00:00 AM PDT","43586.125","56.1","59.9","66.4","39.2"
"5/1/2019 03:15:00 AM PDT","43586.13541666667","0.0","57.2","59.9","0.0"
"5/1/2019 03:30:00 AM PDT","43586.14583333333","0.0","57.6","60.8","0.0"
"5/1/2019 03:45:00 AM PDT","43586.15625","0.0","57.7","61.3","0.0"
"5/1/2019 04:00:00 AM PDT","43586.16666666667","0.0","57.7","61.4","0.0"
"5/1/2019 04:15:00 AM PDT","43586.17708333333","0.0","57.7","61.4","0.0"
"5/1/2019 04:30:00 AM PDT","43586.1875","0.0","57.8","61.3","0.0"
"5/1/2019 04:45:00 AM PDT","43586.19791666667","0.0","57.8","61.3","0.0"
"5/1/2019 05:00:00 AM PDT","43586.20833333333","0.0","57.8","61.2","0.0"
"5/1/2019 05:15:00 AM PDT","43586.21875","0.0","58.0","61.2","0.0"
"5/1/2019 05:30:00 AM PDT","43586.22916666667","0.0","57.9","61.0","0.0"
"5/1/2019 05:45:00 AM PDT","43586.23958333333","0.0","57.8","61.0","0.0"
"5/1/2019 06:00:00 AM PDT","43586.25","0.0","57.8","60.9","0.0"
"5/1/2019 06:15:00 AM PDT","43586.26041666667","0.0","57.8","60.8","0.0"
"5/1/2019 06:30:00 AM PDT","43586.27083333333","0.0","57.8","60.7","0.0"
"5/1/2019 06:45:00 AM PDT","43586.28125","0.0","57.8","60.7","0.0"
"5/1/2019 07:00:00 AM PDT","43586.29166666667","0.0","57.9","60.7","0.0"
"5/1/2019 07:15:00 AM PDT","43586.30208333333","0.0","57.8","60.7","0.0"
"5/1/2019 07:30:00 AM PDT","43586.3125","0.0","57.8","60.6","0.0"
"5/1/2019 07:45:00 AM PDT","43586.32291666667","0.0","57.7","60.6","0.0"
"5/1/2019 08:00:00 AM PDT","43586.33333333333","0.0","57.7","60.6","0.0"
"5/1/2019 08:15:00 AM PDT","43586.34375","0.0","57.9","60.6","0.0"
"5/1/2019 08:30:00 AM PDT","43586.35416666667","0.0","57.9","60.6","0.0"
"5/1/2019 08:45:00 AM PDT","43586.36458333333","0.0","57.9","60.7","0.0"
"5/1/2019 09:00:00 AM PDT","43586.375","0.0","57.9","60.8","0.0"
"5/1/2019 09:15:00 AM PDT","43586.38541666667","0.0","58.3","61.1","0.0"
"5/1/2019 09:30:00 AM PDT","43586.39583333333","0.0","58.3","61.4","0.0"
"5/1/2019 09:45:00 AM PDT","43586.40625","0.0","58.7","62.1","0.0"
"5/1/2019 10:00:00 AM PDT","43586.41666666667","0.0","58.9","62.9","0.0"
"5/1/2019 10:15:00 AM PDT","43586.42708333333","0.0","59.2","64.0","0.0"
"5/1/2019 10:30:00 AM PDT","43586.4375","0.0","59.4","64.8","0.0"
"5/1/2019 10:45:00 AM PDT","43586.44791666667","0.0","59.9","65.6","0.0"
"5/1/2019 11:00:00 AM PDT","43586.45833333333","0.0","60.0","66.8","0.0"
"5/1/2019 11:15:00 AM PDT","43586.46875","0.0","60.3","67.5","0.0"
"5/1/2019 11:30:00 AM PDT","43586.47916666667","0.0","60.6","68.2","0.0"
"5/1/2019 11:45:00 AM PDT","43586.48958333333","0.0","60.9","68.8","0.0"
"5/1/2019 12:00:00 PM PDT","43586.5","0.0","61.0","69.4","0.0"
"5/1/2019 12:15:00 PM PDT","43586.51041666667","0.0","61.3","70.0","0.0"
"5/1/2019 12:30:00 PM PDT","43586.52083333333","0.0","61.4","70.3","0.0"
"5/1/2019 12:45:00 PM PDT","43586.53125","0.0","61.8","70.9","0.0"
"5/1/2019 01:00:00 PM PDT","43586.54166666667","0.0","62.0","71.2","0.0"
"5/1/2019 01:15:00 PM PDT","43586.55208333333","0.0","62.4","71.5","0.0"
"5/1/2019 01:30:00 PM PDT","43586.5625","0.0","62.5","72.0","0.0"
"5/1/2019 01:45:00 PM PDT","43586.57291666667","0.0","63.1","72.3","0.0"
"5/1/2019 02:00:00 PM PDT","43586.58333333333","0.0","63.6","72.5","0.0"
"5/1/2019 02:15:00 PM PDT","43586.59375","0.0","64.5","72.9","0.0"
"5/1/2019 02:30:00 PM PDT","43586.60416666667","0.0","65.0","73.1","0.0"
"5/1/2019 02:45:00 PM PDT","43586.61458333333","0.0","65.4","73.1","0.0"
"5/1/2019 03:00:00 PM PDT","43586.625","0.0","66.8","73.0","0.0"
"5/1/2019 03:15:00 PM PDT","43586.63541666667","0.0","67.1","72.6","0.0"
"5/1/2019 03:30:00 PM PDT","43586.64583333333","0.0","66.8","72.2","0.0"
"5/1/2019 03:45:00 PM PDT","43586.65625","0.0","66.7","71.8","0.0"
"5/1/2019 04:00:00 PM PDT","43586.66666666667","0.0","66.6","71.6","0.0"
"5/1/2019 04:15:00 PM PDT","43586.67708333333","0.0","67.0","71.5","0.0"
"5/1/2019 04:30:00 PM PDT","43586.6875","0.0","67.1","71.5","0.0"
"5/1/2019 04:45:00 PM PDT","43586.69791666667","0.0","66.7","71.4","0.0"
"5/1/2019 05:00:00 PM PDT","43586.70833333333","0.0","66.6","71.4","0.0"
"5/1/2019 05:15:00 PM PDT","43586.71875","0.0","66.8","71.4","0.0"
"5/1/2019 05:30:00 PM PDT","43586.72916666667","0.0","65.7","71.5","0.0"
"5/1/2019 05:45:00 PM PDT","43586.73958333333","0.0","65.2","71.5","0.0"
"5/1/2019 06:00:00 PM PDT","43586.75","0.0","65.7","71.5","0.0"
"5/1/2019 06:15:00 PM PDT","43586.76041666667","0.0","65.6","71.5","0.0"
"5/1/2019 06:30:00 PM PDT","43586.77083333333","0.0","65.4","71.6","0.0"
"5/1/2019 06:45:00 PM PDT","43586.78125","0.0","65.4","71.6","0.0"
"5/1/2019 07:00:00 PM PDT","43586.79166666667","0.0","65.5","71.5","0.0"
"5/1/2019 07:15:00 PM PDT","43586.80208333333","0.0","65.5","71.5","0.0"
"5/1/2019 07:30:00 PM PDT","43586.8125","0.0","65.5","71.4","0.0"
"5/1/2019 07:45:00 PM PDT","43586.82291666667","0.0","65.4","71.3","0.0"
"5/1/2019 08:00:00 PM PDT","43586.83333333333","0.0","65.3","71.2","0.0"
"5/1/2019 08:15:00 PM PDT","43586.84375","0.0","65.2","71.0","0.0"
"5/1/2019 08:30:00 PM PDT","43586.85416666667","0.0","65.1","70.9","0.0"
"5/1/2019 08:45:00 PM PDT","43586.86458333333","0.0","64.9","70.8","0.0"
"5/1/2019 09:00:00 PM PDT","43586.875","0.0","64.7","70.6","0.0"
"5/1/2019 09:15:00 PM PDT","43586.88541666667","0.0","64.6","70.5","0.0"
"5/1/2019 09:30:00 PM PDT","43586.89583333333","0.0","64.6","70.4","0.0"
"5/1/2019 09:45:00 PM PDT","43586.90625","44.7","63.4","69.8","22.699999"
"5/1/2019 10:00:00 PM PDT","43586.91666666667","59.899998","62.2","69.4","46.1"
"5/1/2019 10:15:00 PM PDT","43586.92708333333","59.899998","62.0","69.2","46.7"
"5/1/2019 10:30:00 PM PDT","43586.9375","59.899998","61.0","68.2","46.8"
"5/1/2019 10:45:00 PM PDT","43586.94791666667","59.8","61.5","68.3","46.399998"
"5/1/2019 11:00:00 PM PDT","43586.95833333333","59.899998","61.2","68.2","46.7"
"5/1/2019 11:15:00 PM PDT","43586.96875","59.899998","61.0","68.0","46.8"
"5/1/2019 11:30:00 PM PDT","43586.97916666667","58.1","60.9","68.4","44.2"
"5/1/2019 11:45:00 PM PDT","43586.98958333333","54.8","61.3","69.0","38.2"
"5/2/2019 12:00:00 AM PDT","43587.0","59.899998","61.0","68.8","46.5"
"5/2/2019 12:15:00 AM PDT","43587.01041666667","59.8","60.9","68.8","47.0"
"5/2/2019 12:30:00 AM PDT","43587.02083333333","59.8","60.9","68.9","46.899998"
"5/2/2019 12:45:00 AM PDT","43587.03125","59.8","60.6","68.4","46.6"
"5/2/2019 01:00:00 AM PDT","43587.04166666667","57.899998","60.3","67.8","43.3"
"5/2/2019 01:15:00 AM PDT","43587.05208333333","49.5","60.8","67.8","29.599998"
"5/2/2019 01:30:00 AM PDT","43587.0625","52.0","61.5","69.4","35.1"
"5/2/2019 01:45:00 AM PDT","43587.07291666667","55.399998","60.2","67.9","38.899998"
"5/2/2019 02:00:00 AM PDT","43587.08333333333","48.8","60.6","67.7","28.4"
"5/2/2019 02:15:00 AM PDT","43587.09375","43.399998","61.7","68.5","21.6"
"5/2/2019 02:30:00 AM PDT","43587.10416666667","51.5","61.0","68.4","35.0"
"5/2/2019 02:45:00 AM PDT","43587.11458333333","52.399998","59.8","67.3","34.0"
"5/2/2019 03:00:00 AM PDT","43587.125","44.3","61.5","68.4","23.0"
"5/2/2019 03:15:00 AM PDT","43587.13541666667","50.6","60.6","68.0","31.9"
"5/2/2019 03:30:00 AM PDT","43587.14583333333","53.699997","60.0","67.6","37.7"
"5/2/2019 03:45:00 AM PDT","43587.15625","46.8","61.2","68.4","25.3"
"5/2/2019 04:00:00 AM PDT","43587.16666666667","50.6","61.2","68.7","32.3"
"5/2/2019 04:15:00 AM PDT","43587.17708333333","52.5","59.4","67.0","34.7"
"5/2/2019 04:30:00 AM PDT","43587.1875","43.5","61.5","68.1","21.699999"
"5/2/2019 04:45:00 AM PDT","43587.19791666667","45.899998","61.2","68.2","24.199999"
"5/2/2019 05:00:00 AM PDT","43587.20833333333","57.8","59.9","66.9","36.6"
"5/2/2019 05:15:00 AM PDT","43587.21875","48.3","59.5","66.5","27.699999"
"5/2/2019 05:30:00 AM PDT","43587.22916666667","44.2","60.9","67.5","22.8"
"5/2/2019 05:45:00 AM PDT","43587.23958333333","50.8","60.0","67.1","32.2"
"5/2/2019 06:00:00 AM PDT","43587.25","55.899998","59.1","66.0","40.399998"
"5/2/2019 06:15:00 AM PDT","43587.26041666667","41.0","59.7","65.2","17.5"
"5/2/2019 06:30:00 AM PDT","43587.27083333333","41.899998","61.0","67.4","19.9"
"5/2/2019 06:45:00 AM PDT","43587.28125","45.6","59.1","65.2","24.5"
"5/2/2019 07:00:00 AM PDT","43587.29166666667","38.3","61.8","67.5","13.0"
"5/2/2019 07:15:00 AM PDT","43587.30208333333","47.1","59.8","66.3","25.699999"
"5/2/2019 07:30:00 AM PDT","43587.3125","40.3","60.6","66.1","16.8"
"5/2/2019 07:45:00 AM PDT","43587.32291666667","51.199997","60.0","66.8","33.7"
"5/2/2019 08:00:00 AM PDT","43587.33333333333","52.699997","59.6","65.6","35.1"
"5/2/2019 08:15:00 AM PDT","43587.34375","49.7","60.1","65.8","30.199999"
"5/2/2019 08:30:00 AM PDT","43587.35416666667","10.0","56.9","58.7","0.0"
"5/2/2019 08:45:00 AM PDT","43587.36458333333","0.0","57.1","58.8","0.0"
"5/2/2019 09:00:00 AM PDT","43587.375","0.0","57.6","60.5","0.0"
"5/2/2019 09:15:00 AM PDT","43587.38541666667","0.0","57.9","61.1","0.0"
"5/2/2019 09:30:00 AM PDT","43587.39583333333","0.0","58.3","61.7","0.0"
"5/2/2019 09:45:00 AM PDT","43587.40625","0.0","59.1","62.5","0.0"
"5/2/2019 10:00:00 AM PDT","43587.41666666667","0.0","59.6","63.6","0.0"
"5/2/2019 10:15:00 AM PDT","43587.42708333333","0.0","59.8","64.6","0.0"
"5/2/2019 10:30:00 AM PDT","43587.4375","0.0","60.3","65.5","0.0"
"5/2/2019 10:45:00 AM PDT","43587.44791666667","0.0","60.5","66.6","0.0"
"5/2/2019 11:00:00 AM PDT","43587.45833333333","0.0","60.9","67.7","0.0"
"5/2/2019 11:15:00 AM PDT","43587.46875","0.0","61.1","68.6","0.0"
"5/2/2019 11:30:00 AM PDT","43587.47916666667","0.0","61.4","69.3","0.0"
"5/2/2019 11:45:00 AM PDT","43587.48958333333","0.0","61.7","70.0","0.0"
"5/2/2019 12:00:00 PM PDT","43587.5","0.0","62.1","70.7","0.0"
"5/2/2019 12:15:00 PM PDT","43587.51041666667","0.0","62.3","71.3","0.0"
"5/2/2019 12:30:00 PM PDT","43587.52083333333","0.0","62.4","71.9","0.0"
"5/2/2019 12:45:00 PM PDT","43587.53125","0.0","62.9","72.4","0.0"
"5/2/2019 01:00:00 PM PDT","43587.54166666667","0.0","63.0","73.0","0.0"
"5/2/2019 01:15:00 PM PDT","43587.55208333333","0.0","63.4","73.4","0.0"
"5/2/2019 01:30:00 PM PDT","43587.5625","0.0","63.6","73.8","0.0"
"5/2/2019 01:45:00 PM PDT","43587.57291666667","0.0","64.2","74.2","0.0"
"5/2/2019 02:00:00 PM PDT","43587.58333333333","0.0","65.5","74.6","0.0"
"5/2/2019 02:15:00 PM PDT","43587.59375","0.0","65.4","74.9","0.0"
"5/2/2019 02:30:00 PM PDT","43587.60416666667","0.0","66.0","75.3","0.0"
"5/2/2019 02:45:00 PM PDT","43587.61458333333","0.0","67.0","75.3","0.0"
"5/2/2019 03:00:00 PM PDT","43587.625","0.0","68.0","75.4","0.0"
"5/2/2019 03:15:00 PM PDT","43587.63541666667","0.0","67.8","75.0","0.0"
"5/2/2019 03:30:00 PM PDT","43587.64583333333","0.0","67.6","74.6","0.0"
"5/2/2019 03:45:00 PM PDT","43587.65625","0.0","68.6","74.4","0.0"
"5/2/2019 04:00:00 PM PDT","43587.66666666667","0.0","69.8","74.2","0.0"
"5/2/2019 04:15:00 PM PDT","43587.67708333333","0.0","69.6","74.2","0.0"
"5/2/2019 04:30:00 PM PDT","43587.6875","0.0","69.5","74.3","0.0"
"5/2/2019 04:45:00 PM PDT","43587.69791666667","0.0","68.9","74.3","0.0"
"5/2/2019 05:00:00 PM PDT","43587.70833333333","0.0","68.9","74.4","0.0"
"5/2/2019 05:15:00 PM PDT","43587.71875","0.0","68.0","74.5","0.0"
"5/2/2019 05:30:00 PM PDT","43587.72916666667","0.0","67.9","74.5","0.0"
"5/2/2019 05:45:00 PM PDT","43587.73958333333","0.0","67.8","74.5","0.0"
"5/2/2019 06:00:00 PM PDT","43587.75","0.0","67.6","74.6","0.0"
"5/2/2019 06:15:00 PM PDT","43587.76041666667","0.0","67.4","74.6","0.0"
"5/2/2019 06:30:00 PM PDT","43587.77083333333","0.0","67.2","74.7","0.0"
"5/2/2019 06:45:00 PM PDT","43587.78125","0.0","67.6","74.7","0.0"
"5/2/2019 07:00:00 PM PDT","43587.79166666667","0.0","67.6","74.7","0.0"
"5/2/2019 07:15:00 PM PDT","43587.80208333333","0.0","67.5","74.7","0.0"
"5/2/2019 07:30:00 PM PDT","43587.8125","0.0","67.5","74.6","0.0"
"5/2/2019 07:45:00 PM PDT","43587.82291666667","0.0","67.4","74.5","0.0"
"5/2/2019 08:00:00 PM PDT","43587.83333333333","0.0","67.5","74.4","0.0"
"5/2/2019 08:15:00 PM PDT","43587.84375","0.0","67.3","74.2","0.0"
"5/2/2019 08:30:00 PM PDT","43587.85416666667","0.0","67.3","74.1","0.0"
"5/2/2019 08:45:00 PM PDT","43587.86458333333","0.0","67.1","74.0","0.0"
"5/2/2019 09:00:00 PM PDT","43587.875","0.0","67.0","73.9","0.0"
"5/2/2019 09:15:00 PM PDT","43587.88541666667","0.0","67.0","73.7","0.0"
"5/2/2019 09:30:00 PM PDT","43587.89583333333","0.0","66.7","73.6","0.0"
"5/2/2019 09:45:00 PM PDT","43587.90625","40.2","64.1","71.6","17.1"
"5/2/2019 10:00:00 PM PDT","43587.91666666667","56.0","62.4","71.0","39.899998"
"5/2/2019 10:15:00 PM PDT","43587.92708333333","59.899998","61.4","69.7","46.3"
"5/2/2019 10:30:00 PM PDT","43587.9375","52.0","62.0","69.8","34.3"
"5/2/2019 10:45:00 PM PDT","43587.94791666667","49.1","62.9","70.8","28.0"
"5/2/2019 11:00:00 PM PDT","43587.95833333333","52.899998","62.6","71.0","36.6"
"5/2/2019 11:15:00 PM PDT","43587.96875","59.399998","61.6","70.0","45.399998"
"5/2/2019 11:30:00 PM PDT","43587.97916666667","52.5","61.5","69.7","37.2"
"5/2/2019 11:45:00 PM PDT","43587.98958333333","46.0","63.3","71.1","24.1"
"5/3/2019 12:00:00 AM PDT","43588.0","47.6","63.9","71.4","26.699999"
"5/3/2019 12:15:00 AM PDT","43588.01041666667","59.899998","61.5","69.9","46.0"
"5/3/2019 12:30:00 AM PDT","43588.02083333333","44.3","63.1","70.5","19.8"
"5/3/2019 12:45:00 AM PDT","43588.03125","0.0","65.9","66.1","0.0"
"5/3/2019 01:00:00 AM PDT","43588.04166666667","52.5","59.7","67.3","29.199999"
"5/3/2019 01:15:00 AM PDT","43588.05208333333","51.5","62.7","70.1","36.5"
"5/3/2019 01:30:00 AM PDT","43588.0625","59.899998","61.8","69.7","46.2"
"5/3/2019 01:45:00 AM PDT","43588.07291666667","59.899998","61.4","68.9","46.5"
"5/3/2019 02:00:00 AM PDT","43588.08333333333","59.8","61.0","68.6","46.399998"
"5/3/2019 02:15:00 AM PDT","43588.09375","59.699997","60.5","67.9","46.3"
"5/3/2019 02:30:00 AM PDT","43588.10416666667","56.399998","60.5","67.7","42.5"
"5/3/2019 02:45:00 AM PDT","43588.11458333333","49.399998","61.0","68.2","30.099998"
"5/3/2019 03:00:00 AM PDT","43588.125","56.699997","61.0","68.6","38.5"
"5/3/2019 03:15:00 AM PDT","43588.13541666667","59.399998","60.2","67.4","44.5"
"5/3/2019 03:30:00 AM PDT","43588.14583333333","54.399998","60.1","67.2","38.1"
"5/3/2019 03:45:00 AM PDT","43588.15625","45.2","61.3","68.0","23.4"
"5/3/2019 04:00:00 AM PDT","43588.16666666667","52.1","61.1","68.5","35.1"
"5/3/2019 04:15:00 AM PDT","43588.17708333333","59.899998","59.5","67.1","46.2"
"5/3/2019 04:30:00 AM PDT","43588.1875","40.5","61.3","68.1","19.699999"
"5/3/2019 04:45:00 AM PDT","43588.19791666667","53.1","59.9","67.8","36.3"
"5/3/2019 05:00:00 AM PDT","43588.20833333333","50.3","58.5","65.4","30.599998"
"5/3/2019 05:15:00 AM PDT","43588.21875","35.0","61.7","67.8","11.3"
"5/3/2019 05:30:00 AM PDT","43588.22916666667","43.7","60.7","67.4","22.8"
"5/3/2019 05:45:00 AM PDT","43588.23958333333","52.3","58.5","65.1","34.8"
"5/3/2019 06:00:00 AM PDT","43588.25","35.7","60.4","65.6","11.7"
"5/3/2019 06:15:00 AM PDT","43588.26041666667","48.3","60.1","66.7","29.4"
"5/3/2019 06:30:00 AM PDT","43588.27083333333","47.899998","58.4","64.0","26.5"
"5/3/2019 06:45:00 AM PDT","43588.28125","35.3","58.6","62.4","12.7"
"5/3/2019 07:00:00 AM PDT","43588.29166666667","38.2","58.2","61.7","16.3"
"5/3/2019 07:15:00 AM PDT","43588.30208333333","31.3","57.3","60.1","7.8999996"
"5/3/2019 07:30:00 AM PDT","43588.3125","10.0","56.3","58.3","0.0"
"5/3/2019 07:45:00 AM PDT","43588.32291666667","0.0","56.6","58.3","0.0"
"5/3/2019 08:00:00 AM PDT","43588.33333333333","0.0","56.7","58.5","0.0"
"5/3/2019 08:15:00 AM PDT","43588.34375","0.0","56.9","59.4","0.0"
"5/3/2019 08:30:00 AM PDT","43588.35416666667","0.0","56.8","59.5","0.0"
"5/3/2019 08:45:00 AM PDT","43588.36458333333","0.0","57.1","59.8","0.0"
"5/3/2019 09:00:00 AM PDT","43588.375","0.0","57.2","60.1","0.0"
"5/3/2019 09:15:00 AM PDT","43588.38541666667","0.0","57.2","60.4","0.0"
"5/3/2019 09:30:00 AM PDT","43588.39583333333","0.0","57.5","60.8","0.0"
"5/3/2019 09:45:00 AM PDT","43588.40625","0.0","57.7","61.6","0.0"
"5/3/2019 10:00:00 AM PDT","43588.41666666667","0.0","57.7","62.6","0.0"
"5/3/2019 10:15:00 AM PDT","43588.42708333333","0.0","58.1","63.6","0.0"
"5/3/2019 10:30:00 AM PDT","43588.4375","0.0","58.2","64.5","0.0"
"5/3/2019 10:45:00 AM PDT","43588.44791666667","0.0","58.7","65.5","0.0"
"5/3/2019 11:00:00 AM PDT","43588.45833333333","0.0","59.0","66.7","0.0"
"5/3/2019 11:15:00 AM PDT","43588.46875","0.0","59.5","67.7","0.0"
"5/3/2019 11:30:00 AM PDT","43588.47916666667","0.0","60.0","68.5","0.0"
"5/3/2019 11:45:00 AM PDT","43588.48958333333","0.0","60.5","69.2","0.0"
"5/3/2019 12:00:00 PM PDT","43588.5","0.0","60.9","70.0","0.0"
"5/3/2019 12:15:00 PM PDT","43588.51041666667","0.0","61.2","70.6","0.0"
"5/3/2019 12:30:00 PM PDT","43588.52083333333","0.0","61.7","71.2","0.0"
"5/3/2019 12:45:00 PM PDT","43588.53125","0.0","62.0","71.8","0.0"
"5/3/2019 01:00:00 PM PDT","43588.54166666667","0.0","62.4","72.4","0.0"
"5/3/2019 01:15:00 PM PDT","43588.55208333333","0.0","62.8","72.9","0.0"
"5/3/2019 01:30:00 PM PDT","43588.5625","0.0","63.3","73.5","0.0"
"5/3/2019 01:45:00 PM PDT","43588.57291666667","0.0","63.9","73.8","0.0"
"5/3/2019 02:00:00 PM PDT","43588.58333333333","0.0","64.9","74.2","0.0"
"5/3/2019 02:15:00 PM PDT","43588.59375","0.0","65.7","74.6","0.0"
"5/3/2019 02:30:00 PM PDT","43588.60416666667","0.0","66.1","75.0","0.0"
"5/3/2019 02:45:00 PM PDT","43588.61458333333","0.0","66.6","75.2","0.0"
"5/3/2019 03:00:00 PM PDT","43588.625","0.0","67.5","75.1","0.0"
"5/3/2019 03:15:00 PM PDT","43588.63541666667","0.0","67.9","74.9","0.0"
"5/3/2019 03:30:00 PM PDT","43588.64583333333","0.0","68.1","74.6","0.0"
"5/3/2019 03:45:00 PM PDT","43588.65625","0.0","68.3","74.5","0.0"
"5/3/2019 04:00:00 PM PDT","43588.66666666667","0.0","68.6","74.4","0.0"
"5/3/2019 04:15:00 PM PDT","43588.67708333333","0.0","68.9","74.5","0.0"
"5/3/2019 04:30:00 PM PDT","43588.6875","0.0","69.0","74.6","0.0"
"5/3/2019 04:45:00 PM PDT","43588.69791666667","0.0","69.4","74.6","0.0"
"5/3/2019 05:00:00 PM PDT","43588.70833333333","0.0","69.8","74.8","0.0"
"5/3/2019 05:15:00 PM PDT","43588.71875","0.0","68.2","74.9","0.0"
"5/3/2019 05:30:00 PM PDT","43588.72916666667","0.0","68.0","75.1","0.0"
"5/3/2019 05:45:00 PM PDT","43588.73958333333","0.0","68.1","75.2","0.0"
"5/3/2019 06:00:00 PM PDT","43588.75","0.0","67.5","75.3","0.0"
